20170103,1845,48.9,96.4,19.45952139,61.88166333,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.7,68.4,89.9,15,0,64,89.9,0,67.5,1.8,65.28571,1.8125,42.8,0,0,46.5,13.6,0,0.0,0,72.3,56.5,65.1,100.0,15.0,0,63,86.5,0,61.1,0.88,65.28571,1.8125,35.3,0,0,47.0,99.1,24.8,66.8,1.0,80.0,80.0,35.0,72.8,78.6,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,9142.055,67.4,69.4,88.0,9000,264,70.5,68.9,0,40.044895,260.0,172,70.1,88.4,42.8,56.29001,173.49966,1095,68.2,72.0,4.8,26.323387,1074.5165,432,73.7,69.8,0,13.863197,433.5998,632,70.0,90.4,8.4,41.391174,633.5976,205,71.9,69.4,0.0,32.406635,200.0,140,70.0,89.2,9.8,52.13422,139.7497,686,68.9,90.7,100,46.849968,690,299,66.0,103.8,100,100.0,650,758,69.2,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.1,75.5,3.6,34.925846,578.39496,360,72.1,79.1,82.0,78.65327,363.0998,690,72.5,79.1,100.0,89.979225,700.0,413,71.9,78.4,100.0,58.85244,420.0,358,74.2,77.4,10.8,39.114777,350,461,71.9,79.9,79.6,63.418762,457.9194,827,72.0,87.8,100.0,63.418804,840.0,365,72.0,76.8,7.2,38.737007,366.97754,234,72.2,77.9,11.1,47.623806,238.78838,740,71.1,79.5,55.0,49.742672,731.7886,298,72.1,77.3,9.8,56.375134,298.52777,176,72.0,65.0,2.4,53.298706,175.0,692,72.1,83.5,98.0,85.98319,700.0,590,72.1,80.5,44.8,55.269897,604.79895,163,73.3,65.4,0.0,35.225998,160.0,919,71.6,84.3,100.0,71.287346,930.0,452,72.1,78.7,36.9,48.762863,450.1604,402,72.0,65.0,1.0,33.910114,400.0,199,72.2,65.8,0.0,43.170536,195.0,992,71.4,81.0,100.0,68.55015,1020.0,345,72.0,65.0,0.0,40.24232,335.0,261,71.9,80.5,100,100.0,400,487,71.7,82.5,82.8,99.9547,621.73987,552,72.1,84.4,40.4,68.633705,555.7987,424,71.5,80.0,100.0,99.91469,540.0,665,72.2,80.9,65.6,99.977615,666.27966,442,72.1,82.4,42.0,77.73719,441.59888,292,72.6,65.0,0,50.946354,285,212,71.9,77.4,9.2,60.141426,213.55392,524,69.5,85.8,100,99.95735,1020,338,72.3,65.0,0.0,67.11212,335.0,385,71.4,80.2,100,82.94137,400,697,72.0,82.3,100.0,76.24316,700.0,585,72.0,78.5,38.7,54.993214,577.6388,165,73.7,64.6,0,35.26347,160.0,665,72.1,79.9,46.0,57.53853,662.17847,88,69.2,65.2,0.0,32.708565,100,342,72.1,65.1,0.0,52.43434,335.0,213,72.1,286.8,3.2,39.26194,213.45993,771,72.1,80.3,60.4,58.875805,771.67883,367,72.0,75.3,7.9,50.17336,366.39438,212,72.1,64.3,4.4,36.529736,215.59908,389,72.3,78.0,29.3,56.099205,392.8755,374,72.3,66.1,3.6,39.492397,375.31467,162,72.9,64.7,0.0,43.183735,160.0,556,72.3,76.0,39.4,65.49003,550.0468,416,71.9,79.4,44.0,55.175823,432.39886,203,72.1,82.2,19.6,37.515285,215.999,202,72.2,78.6,1.3,43.317772,199.61525,1037,71.1,75.6,100,74.27814,1020,786,72.1,71.3,37.7,83.21294,789.319,1012,72.2,80.5,94.0,72.03285,1016.5026,254,73.4,65.0,0.0,49.85897,250.0,232,71.9,81.3,17.8,67.20407,230.40865,541,71.8,81.5,100.0,55.1271,540.0,224,72.2,80.9,6.6,45.603542,222.48021,336,72.2,76.4,3.3,34.266586,331.7326,570,72.1,87.3,48.4,58.24675,577.199,228,72.1,81.6,42.8,58.244843,234.71985,810,72.1,73.7,29.8,100.0,880.0,127.1,125.9,138.0,127.5,137.0,127.1,45.3,-0.8,29.59
20170103,1850,48.7,96.9,19.39285945,61.88166333,1,76.9,76.3,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.3,89.9,15,0,64,89.9,0,67.5,1.85,65.28571,1.8125,42.8,0,0,46.5,13.6,0,0.0,0,72.3,56.0,65.1,100.0,15.0,0,63,86.6,0,60.6,0.89,65.28571,1.8125,35.3,0,0,46.7,99.3,24.7,66.3,0.7,80.0,80.0,35.1,72.8,78.6,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,211,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,86.1,9000,266,70.6,68.9,0,40.044895,260.0,172,70.2,88.4,40.8,55.686855,173.49966,1099,68.1,69.8,6.8,26.323387,1074.5165,427,73.8,70.0,0,0.0,411.9998,631,70.0,90.3,8.4,41.391174,633.5976,205,72.0,69.3,0.0,32.406635,200.0,140,70.0,89.2,9.8,52.13422,139.7497,687,69.0,90.8,100,46.849968,690,299,66.0,103.8,100,100.0,650,763,69.2,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.2,73.7,1.6,34.925846,578.39496,360,72.1,79.1,82.0,78.642456,363.0998,690,72.4,79.2,100.0,89.61261,700.0,412,71.9,78.4,100.0,58.85244,420.0,358,74.2,77.4,10.8,39.114777,350,477,71.9,80.1,83.6,64.73975,477.67963,829,72.0,87.9,100.0,63.40812,840.0,364,72.0,76.9,7.2,38.737007,366.97754,220,72.4,78.4,3.9,45.44748,218.90804,738,71.2,80.0,57.0,49.731483,731.7886,301,72.1,77.3,9.8,56.375134,298.52777,176,72.0,65.0,2.4,53.298706,175.0,696,72.1,83.5,98.0,85.56863,700.0,592,72.1,81.4,44.8,55.269897,604.79895,163,73.3,65.5,0.0,35.225998,160.0,922,71.7,84.3,100.0,70.957825,930.0,452,72.1,78.7,36.9,48.762863,450.1604,406,72.0,65.1,1.0,33.910114,400.0,200,72.1,65.8,0.0,43.170536,195.0,998,71.4,80.9,100.0,68.55015,1020.0,357,71.9,65.1,5.2,41.48637,365.15768,263,71.9,80.6,100,100.0,400,483,71.7,82.8,86.8,99.9547,621.73987,557,72.1,84.5,40.4,68.633705,555.7987,426,71.5,80.1,100.0,99.91469,540.0,664,72.3,80.9,62.8,99.977615,666.27966,443,72.1,82.5,42.0,77.80822,441.59888,293,72.5,65.0,0,50.946354,285,217,72.2,74.9,4.8,58.043606,212.13432,505,69.5,86.1,100,99.95735,1020,350,72.3,64.9,0.0,68.493774,335.0,386,71.4,80.2,100,82.94137,400,699,72.0,82.4,100.0,76.24316,700.0,583,72.0,78.5,38.7,54.832737,577.6388,165,73.7,64.7,0,34.83718,160.0,625,72.2,79.8,44.0,55.67472,627.5991,87,69.2,65.2,0.0,32.708565,100,345,72.0,65.1,0.0,52.43434,335.0,213,72.2,287.0,1.2,39.26194,213.45993,779,72.0,80.4,62.4,58.875805,771.67883,368,72.1,78.8,5.9,50.17336,366.39438,212,72.1,64.4,4.4,36.529736,215.59908,364,72.3,77.9,25.3,54.10167,367.3954,376,72.1,68.8,6.8,39.492397,375.31467,163,72.9,64.7,0.0,43.183735,160.0,561,72.2,75.7,39.8,65.49003,550.0468,434,71.9,79.3,46.0,55.175823,432.39886,210,72.1,82.3,19.6,37.515285,215.999,196,72.3,67.3,0.0,43.719463,195.0,1029,71.1,75.6,100,74.27814,1020,791,72.1,71.3,37.7,83.21294,789.319,1018,72.2,80.4,94.0,71.9541,1016.5026,255,73.3,65.0,0.0,49.85897,250.0,234,72.1,81.5,13.8,66.726776,230.40865,547,71.8,81.6,100.0,55.1271,540.0,201,72.3,68.8,2.2,42.624584,200.72012,306,72.4,67.0,0.0,31.795496,300.0,574,72.1,87.4,48.4,58.24675,577.199,229,72.1,81.7,42.8,58.244843,234.71985,813,72.1,73.7,29.8,100.0,880.0,126.9,125.7,138.3,127.5,137.3,127.5,45.3,0.3,29.59
20170103,1855,48.6,97.0,19.35268705,61.88166333,1,76.9,76.3,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.5,68.2,89.4,15,0,64,89.4,0,67.5,1.8,65.28571,1.8125,42.7,0,0,46.3,13.5,0,0.0,0,72.3,56.1,65.2,100.0,15.0,0,63,86.3,0,60.9,0.91,65.28571,1.8125,35.2,0,0,46.7,99.1,24.6,66.7,0.7,80.0,80.0,35.2,72.8,78.8,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.3,88.0,9000,264,70.5,68.9,0,40.044895,260.0,171,70.1,89.1,42.8,56.474644,173.49966,1099,68.1,80.6,6.8,26.323387,1074.5165,433,73.8,70.2,0,0.0,411.9998,630,70.0,90.4,8.4,41.391174,633.5976,204,72.0,69.3,0.0,32.406635,200.0,139,70.1,89.2,7.8,52.13422,139.7497,683,68.9,90.9,100,46.849968,690,298,66.0,104.0,100,100.0,650,758,69.2,86.8,100.0,100,950,516,0,68.9,0.0,30.965195,500.0,588,70.1,69.9,3.6,34.925846,578.39496,360,72.1,79.1,82.0,78.642456,363.0998,692,72.4,79.2,100.0,89.57595,700.0,415,71.9,78.5,100.0,58.85244,420.0,358,74.2,77.4,10.8,39.114777,350,477,71.9,80.3,87.6,64.73975,477.67963,831,72.0,88.1,100.0,63.40812,840.0,367,71.9,76.8,9.2,38.737007,366.97754,196,72.4,67.7,0.0,43.29336,195.0,772,71.2,80.7,61.0,50.615353,765.069,297,72.1,77.4,9.8,56.375134,298.52777,177,72.0,65.0,2.4,53.298706,175.0,696,72.1,83.6,98.0,85.56863,700.0,592,72.1,81.5,44.8,55.269897,604.79895,163,73.2,65.4,0.0,35.225998,160.0,923,71.6,84.4,100.0,70.94684,930.0,450,72.1,78.7,36.9,48.762863,450.1604,405,71.9,65.0,3.8,33.910114,400.0,199,72.0,65.7,0.0,43.170536,195.0,990,71.4,80.9,100.0,68.55015,1020.0,395,71.8,74.0,11.2,43.098225,395.31757,266,71.9,80.7,100,100.0,400,492,71.7,82.9,90.8,99.9547,647.22,562,72.1,84.4,40.4,68.633705,555.7987,432,71.5,80.1,100.0,99.91469,540.0,647,72.3,80.8,58.8,89.48193,640.01904,449,72.1,82.4,42.0,77.239975,441.59888,297,72.4,65.0,0,50.946354,285,199,72.3,66.0,0.0,57.654686,195.0,505,69.5,85.7,100,99.95735,1020,337,72.2,64.8,0.0,63.80521,335.0,387,71.5,80.2,100,82.94137,400,701,72.0,82.5,100.0,76.24316,700.0,584,72.0,78.5,38.7,54.832737,577.6388,165,73.7,64.6,0,34.39905,160.0,623,72.2,79.7,44.0,55.67472,627.5991,84,69.1,65.2,0.0,32.708565,100,345,72.0,65.1,0.0,52.43434,335.0,214,72.2,287.1,1.2,39.26194,213.45993,777,72.0,80.2,62.4,58.875805,771.67883,369,72.2,75.2,3.9,50.17336,366.39438,216,72.1,64.3,4.4,36.529736,215.59908,357,72.3,77.3,21.3,52.395916,341.91528,375,72.1,65.7,6.8,39.492397,375.31467,163,72.9,64.7,0.0,43.183735,160.0,566,72.2,75.9,39.8,65.49003,550.0468,435,72.0,79.6,46.0,55.175823,432.39886,207,72.1,82.3,19.6,37.515285,215.999,197,72.2,66.0,0.0,43.719463,195.0,1033,71.1,75.6,100,74.27814,1020,794,72.1,71.3,37.7,83.21294,789.319,1020,72.2,80.3,94.0,71.9541,1016.5026,256,73.4,65.0,0.0,49.39249,250.0,213,72.2,82.2,11.8,63.40687,213.5087,550,71.8,81.5,100.0,55.1271,540.0,186,72.2,65.7,1.0,41.173862,185.0,304,72.0,65.1,2.5,30.821669,300.0,577,72.2,87.1,46.4,58.24675,577.199,230,72.0,81.7,44.8,58.244843,234.71985,820,72.1,74.0,29.8,100.0,880.0,127.1,125.5,138.7,127.5,137.6,127.8,44.6,-0.3,29.57
20170103,1900,48.4,97.4,19.27782923,61.88166333,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,89.9,15,0,64,89.9,0,67.5,1.85,65.28571,1.8125,42.7,0,0,46.6,13.6,0,0.0,0,72.3,56.8,65.4,100.0,15.0,0,63,85.7,0,61.7,0.87,65.28571,1.8125,35.1,0,0,46.1,98.7,24.5,66.2,0.9,80.0,80.0,35.1,72.8,78.8,100,0.8,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,87.7,9000,265,70.4,68.9,0,40.044895,260.0,172,70.2,89.3,40.8,56.142296,173.49966,1093,68.1,81.5,6.8,26.323387,1074.5165,426,73.7,70.4,0,0.0,390.39978,633,70.0,90.5,8.4,41.391174,633.5976,206,71.9,69.3,0.0,32.406635,200.0,130,70.2,90.0,5.8,50.259064,132.24982,684,68.8,91.0,100,46.849968,690,299,66.0,104.1,100,100.0,650,760,69.2,86.8,100.0,100,950,516,0,68.9,0.0,30.965195,500.0,589,70.1,75.5,3.6,34.925846,578.39496,357,72.1,79.4,82.0,79.16126,363.0998,691,72.4,79.6,100.0,90.9202,700.0,408,71.9,78.8,100.0,58.85244,420.0,353,74.3,77.4,8.0,39.114777,350,498,71.9,80.1,91.6,66.986565,498.9597,826,72.0,88.1,100.0,64.00641,840.0,401,71.9,76.4,13.2,40.29598,401.41766,197,72.2,66.4,0.7,44.736843,195.0,758,71.2,81.1,65.0,50.604164,765.069,293,72.1,77.6,9.8,56.375134,298.52777,187,71.9,65.1,6.0,54.84584,186.6991,686,72.1,83.8,98.0,86.498604,700.0,593,72.1,81.8,44.8,55.74847,604.79895,161,73.2,65.4,0.0,35.225998,160.0,935,71.6,84.5,100.0,72.7812,930.0,445,72.1,79.0,36.9,48.762863,450.1604,458,71.9,73.7,7.8,38.021133,450.48767,196,72.0,65.7,0.0,43.170536,195.0,985,71.4,81.1,100.0,69.18528,1020.0,390,71.9,79.4,13.2,43.098225,395.31757,263,71.9,81.0,100,100.0,400,489,71.7,83.1,94.8,99.9547,672.7001,571,72.1,84.7,40.4,68.208405,555.7987,429,71.5,80.3,100.0,99.91469,540.0,648,72.3,80.6,54.8,89.57145,611.7389,419,72.2,82.1,40.0,75.67732,413.9993,295,72.4,65.0,0,52.24549,285,197,72.2,65.6,0.0,55.49794,195.0,524,69.5,85.3,100,99.95735,1020,315,72.2,64.8,0.0,63.340885,335.0,386,71.5,80.5,100,82.94137,400,696,72.0,82.7,100.0,76.24316,700.0,580,72.0,78.8,38.7,54.832737,577.6388,164,73.7,64.7,0,34.39905,160.0,621,72.1,79.9,46.0,55.67472,627.5991,88,69.1,65.2,0.0,32.708565,100,345,72.0,65.1,0.0,52.43434,335.0,212,72.2,286.9,1.2,39.26194,213.45993,770,72.0,80.4,62.4,58.875805,771.67883,367,72.1,69.6,5.9,50.17336,366.39438,215,72.1,64.4,4.4,36.529736,215.59908,337,72.2,77.6,22.5,52.957024,341.91528,373,72.0,70.3,8.8,39.492397,375.31467,163,72.9,64.7,0.0,43.183735,160.0,556,72.2,76.2,39.8,65.49003,550.0468,433,72.0,79.9,46.0,55.175823,432.39886,202,72.1,82.4,19.6,37.515285,215.999,196,72.1,65.7,0.0,43.719463,195.0,1037,71.1,75.9,100,74.27814,1020,794,72.1,71.6,37.7,83.21294,789.319,1008,72.3,80.5,89.6,72.0216,1016.5026,253,73.4,65.0,0.0,49.39249,250.0,211,72.3,82.4,7.4,63.39627,213.5087,546,71.8,81.7,100.0,55.1271,540.0,199,72.0,65.3,5.0,43.62126,202.08026,327,71.8,75.7,8.9,33.840538,331.7326,571,72.2,87.5,46.4,58.24675,577.199,228,72.1,82.3,42.8,58.244843,234.71985,812,72.0,74.4,31.8,100.0,880.0,127.3,125.8,138.6,127.5,137.6,127.9,40.7,-0.1,29.57
20170103,1905,48.5,97.4,19.32861245,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.4,15,0,64,89.4,0,67.5,1.8,65.28571,1.8125,42.7,0,0,46.2,13.6,0,0.0,0,72.3,56.0,65.0,100.0,15.0,0,63,87.8,0,60.7,0.86,65.28571,1.8125,35.1,0,0,46.7,98.9,25.2,66.0,0.7,80.0,80.0,35.0,72.8,78.8,100,0.4,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,209,71.6,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,85.0,9000,264,70.5,68.9,0,40.044895,260.0,171,70.2,89.4,40.8,56.474644,173.49966,1076,68.2,71.5,4.8,25.878248,1074.5165,433,73.7,70.5,0,0.0,347.19977,630,70.0,90.6,8.4,41.391174,633.5976,204,71.9,69.3,0.0,32.406635,200.0,130,70.3,80.2,3.0,50.259064,132.24982,681,68.9,90.9,100,46.849968,690,298,66.1,104.1,100,100.0,650,758,69.2,86.8,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.1,75.6,3.6,34.925846,578.39496,360,72.1,79.2,82.0,80.134026,363.0998,685,72.5,79.9,100.0,95.319565,700.0,409,71.9,78.6,100.0,59.380756,420.0,362,74.3,71.1,4.0,39.695633,350,518,71.9,79.7,95.6,68.77046,520.23975,827,72.0,87.8,100.0,64.145294,840.0,427,71.9,76.6,17.2,42.15996,435.8578,215,71.9,69.3,7.5,46.513435,218.90804,796,71.2,80.9,69.0,52.081,800.90906,298,72.1,77.4,9.8,56.828243,298.52777,184,72.0,67.2,8.0,54.84584,186.6991,695,72.1,83.6,98.0,87.507,700.0,588,72.1,81.7,44.8,55.74847,604.79895,160,73.2,65.4,0.0,35.225998,160.0,922,71.6,84.1,100.0,72.7812,930.0,453,72.1,79.0,36.9,49.386906,450.1604,449,72.1,73.4,4.6,37.57984,450.48767,200,71.9,65.6,2.0,44.001846,195.0,982,71.4,80.5,100.0,70.30224,1020.0,424,72.0,79.5,14.4,44.753353,425.4779,262,71.9,80.8,100,100.0,400,484,71.7,83.2,98.8,99.9547,672.7001,562,72.1,84.7,40.4,67.145134,555.7987,425,71.5,80.2,100.0,99.91469,540.0,613,72.3,80.9,50.8,84.50263,611.7389,415,72.2,81.9,40.0,75.54541,413.9993,292,72.4,65.0,0,52.24549,285,197,72.1,65.5,0.0,57.37183,195.0,522,69.5,85.7,100,99.95735,1020,340,72.2,64.8,0.0,67.06682,335.0,382,71.5,80.4,100,82.94137,400,693,72.1,82.6,98.0,76.2322,700.0,581,72.0,78.7,38.7,54.832737,577.6388,162,73.7,64.7,0,34.39905,160.0,619,72.2,80.1,44.0,55.747604,627.5991,87,69.1,65.2,0.0,32.708565,100,340,71.9,65.1,2.0,52.43434,335.0,211,72.1,286.7,3.2,39.26194,213.45993,767,72.0,80.6,62.4,58.875805,771.67883,362,72.1,77.3,5.9,50.17336,366.39438,213,72.1,64.3,4.4,36.529736,215.59908,338,72.2,77.5,22.5,53.361015,341.91528,406,71.9,73.8,14.0,43.39137,402.75476,162,73.0,64.7,0.0,43.183735,160.0,545,72.2,76.2,39.8,65.49003,550.0468,429,72.0,80.0,46.0,55.175823,432.39886,196,72.1,82.5,19.6,37.515285,215.999,196,71.9,65.6,2.5,44.110306,195.0,1021,71.1,76.2,100,74.27814,1020,777,72.1,71.5,37.7,83.21294,789.319,983,72.3,80.3,87.2,70.491615,978.8017,253,73.4,65.0,0.0,49.39249,250.0,188,72.4,73.3,1.4,57.92321,179.70834,546,71.8,81.8,100.0,55.1271,540.0,222,71.8,76.2,12.2,45.448505,221.12007,364,72.0,75.7,8.1,36.250763,362.93246,567,72.1,87.6,48.4,58.24675,577.199,227,72.2,82.1,40.8,58.244843,234.71985,804,72.1,74.1,29.8,100.0,880.0,127.2,126.0,138.4,127.5,137.4,127.9,39.6,0.0,29.58
20170103,1910,48.7,98.4,19.51619211,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.4,15,0,64,89.4,0,67.5,1.85,65.28571,1.8125,42.6,0,0,46.3,13.6,0,0.0,0,72.3,55.9,65.0,100.0,15.0,0,63,84.8,0,60.9,0.86,65.28571,1.8125,35.1,0,0,46.6,98.8,24.2,68.4,0.9,80.0,80.0,34.9,72.8,78.8,100,-0.3,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,85.3,9000,266,70.6,68.9,0,40.044895,260.0,172,70.2,89.2,40.8,56.24077,173.49966,1084,68.2,69.8,4.8,25.878248,1074.5165,428,73.7,70.6,0,0.0,303.99976,631,70.0,90.4,8.4,41.391174,633.5976,205,71.9,69.3,0.0,32.406635,200.0,130,70.3,70.6,1.0,50.259064,132.24982,685,69.0,90.8,100,46.849968,690,300,66.1,104.0,100,100.0,650,762,69.3,86.8,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.2,72.3,1.6,34.925846,578.39496,359,72.2,79.0,80.0,80.67445,363.0998,683,72.5,80.4,100.0,99.90224,700.0,412,72.0,78.4,100.0,59.995087,420.0,358,74.3,65.9,0.0,39.695633,350,516,72.0,79.5,96.8,69.3237,520.23975,829,72.0,87.3,100.0,65.202995,840.0,435,72.0,76.6,17.6,42.724808,435.8578,234,71.7,77.3,15.5,48.2012,237.36797,847,71.2,79.7,73.0,53.636158,836.74927,294,72.1,77.2,9.8,56.828243,298.52777,185,72.0,67.9,8.0,55.24367,186.6991,689,72.1,83.5,98.0,88.29132,700.0,595,72.1,81.8,44.8,56.38286,604.79895,163,73.2,65.3,0.0,35.70947,160.0,920,71.7,84.0,100.0,73.09974,930.0,448,72.1,78.8,36.9,49.386906,450.1604,444,72.2,66.4,2.6,37.57984,450.48767,216,71.9,72.0,6.0,45.364277,213.46037,997,71.4,81.6,100.0,70.707405,1020.0,426,72.1,79.3,12.4,44.753353,425.4779,246,71.9,80.8,100,100.0,400,460,71.7,83.1,100.0,99.9547,700.0,538,72.1,84.6,40.4,67.60233,555.7987,401,71.5,80.2,100.0,99.91469,540.0,565,72.3,80.7,46.8,82.44377,583.45886,409,72.2,81.7,40.0,76.123795,413.9993,277,72.4,64.9,0,52.738266,285,191,72.0,65.3,1.6,58.385384,195.0,644,69.5,85.7,100,99.95735,1020,436,72.1,64.5,0.0,67.04417,335.0,383,71.5,80.3,100,83.41614,400,689,72.1,82.5,98.0,76.77985,700.0,571,72.0,78.6,38.7,54.832737,577.6388,161,73.7,64.5,0,34.39905,160.0,618,72.2,79.8,44.0,56.195335,627.5991,91,69.1,65.1,0.0,33.308834,100,362,71.9,66.8,6.0,53.414143,361.258,209,72.1,286.7,3.2,39.26194,213.45993,764,72.0,80.5,62.4,58.864697,771.67883,359,72.1,79.3,5.9,50.17336,366.39438,209,72.1,64.1,4.4,36.529736,215.59908,338,72.2,77.4,22.5,53.439568,341.91528,437,71.8,74.0,20.0,44.016674,432.15472,161,73.0,64.6,0.0,43.183735,160.0,534,72.2,76.0,39.8,65.884674,550.0468,424,72.1,79.9,44.0,55.79121,432.39886,190,72.1,82.4,19.6,37.515285,215.999,217,71.8,79.3,8.5,45.999348,216.65479,1022,71.1,75.8,100,74.27814,1020,772,72.1,71.4,37.7,83.21294,789.319,975,72.3,80.1,83.2,69.82788,938.20154,252,74.0,64.9,0.0,49.39249,250.0,177,72.3,66.6,0.0,59.758167,175.0,546,71.9,81.6,100.0,55.1271,540.0,222,71.9,80.4,14.2,45.448505,221.12007,317,72.3,76.8,1.3,32.95192,324.53326,566,72.1,87.5,48.4,58.24675,577.199,225,72.2,81.6,40.8,58.244843,234.71985,799,72.1,74.0,29.8,100.0,880.0,127.1,125.8,138.1,127.5,137.3,127.6,38.8,0.0,29.58
20170103,1915,48.8,96.3,19.40059088,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.5,68.2,89.4,15,0,64,89.4,0,67.5,1.8,65.28571,1.8125,42.5,0,0,46.3,13.5,0,0.0,0,72.3,56.2,65.0,100.0,15.0,0,63,86.5,0,60.8,0.83,65.28571,1.8125,35.0,0,0,46.8,98.7,24.7,68.5,1.4,80.0,80.0,34.8,72.8,78.8,100,0.3,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,210,71.6,0.0,26.424622,200.0,72.0,68.0,9142.055,67.4,69.3,86.0,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,89.2,40.8,56.413097,173.49966,1085,68.1,80.4,6.8,25.878248,1074.5165,431,73.6,70.7,0,0.0,260.7999,629,70.0,90.4,8.4,41.391174,633.5976,204,71.9,69.3,0.0,32.406635,200.0,127,70.3,69.9,0.0,50.20972,125.0,685,69.0,90.7,100,46.849968,690,298,66.1,103.9,100,100.0,650,759,69.3,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,587,70.1,70.4,3.6,34.925846,578.39496,359,72.2,79.0,80.0,80.263725,363.0998,684,72.4,80.5,100.0,99.90224,700.0,413,71.9,78.4,100.0,59.995087,420.0,357,74.2,65.5,0.0,39.695633,350,516,72.0,79.5,96.8,69.24467,520.23975,828,72.0,87.1,100.0,65.202995,840.0,438,72.0,76.5,17.6,42.724808,435.8578,256,71.8,76.9,17.5,49.73351,255.82845,835,71.3,80.8,75.0,53.636158,836.74927,293,72.0,77.2,11.8,56.828243,298.52777,186,72.0,67.1,8.0,55.24367,186.6991,690,72.2,83.4,96.0,88.28011,700.0,595,72.1,81.8,44.8,56.38286,604.79895,164,73.1,65.3,0.0,35.70947,160.0,920,71.6,83.9,100.0,73.08875,930.0,448,72.1,78.8,36.9,49.386906,450.1604,446,72.1,65.2,4.6,37.57984,450.48767,215,72.0,79.4,7.2,45.364277,213.46037,988,71.4,79.6,100.0,71.7477,1020.0,414,72.0,79.3,14.4,44.753353,425.4779,262,71.9,80.8,100,100.0,400,485,71.7,83.2,100.0,99.9547,700.0,571,72.1,84.0,40.4,67.08134,555.7987,427,71.5,80.2,100.0,99.91469,540.0,559,72.3,80.1,43.6,77.63232,555.1787,416,72.2,81.8,40.0,75.13953,413.9993,297,72.4,64.9,0,51.56233,285,216,71.9,75.6,6.8,60.989983,213.55392,518,69.5,85.6,100,99.95735,1020,339,72.1,64.6,0.0,66.74972,335.0,384,71.5,80.3,100,83.41614,400,694,72.1,82.3,98.0,76.845566,700.0,575,72.0,78.6,38.7,54.832737,577.6388,161,73.6,64.6,0,34.39905,160.0,621,72.2,79.8,44.0,56.195335,627.5991,87,69.0,65.1,0.0,33.308834,100,363,72.0,74.4,7.2,53.414143,361.258,209,72.1,286.7,3.2,39.26194,213.45993,768,72.0,80.6,62.4,58.864697,771.67883,360,72.2,69.0,3.9,50.17336,366.39438,210,72.1,64.3,4.4,36.529736,215.59908,338,72.2,77.4,22.5,53.439568,341.91528,460,71.7,74.5,26.0,45.904854,459.5948,161,73.0,64.6,0.0,43.183735,160.0,540,72.1,76.3,41.8,66.356064,550.0468,436,72.1,79.7,44.0,55.79121,432.39886,221,72.2,82.3,17.6,37.967716,215.999,217,72.1,79.2,4.9,45.999348,216.65479,1014,71.1,75.8,100,74.27814,1020,782,72.1,71.3,37.7,83.70599,789.319,894,72.4,80.2,77.2,66.17167,900.5017,312,74.4,64.9,0.0,53.807766,306.87518,177,72.2,65.6,0.6,59.217228,175.0,548,72.0,81.5,100.0,55.1271,540.0,222,72.1,80.7,11.0,45.448505,221.12007,309,72.3,66.2,0.0,31.2112,300.0,567,72.1,87.6,48.4,58.24675,577.199,226,72.1,81.8,42.8,58.244843,234.71985,804,72.1,74.0,29.8,100.0,880.0,127.0,125.7,137.9,127.5,137.0,127.4,38.5,-0.1,29.58
20170103,1920,48.7,96.4,19.35527082,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.5,68.2,89.4,15,0,64,89.4,0,67.5,1.85,65.28571,1.8125,42.5,0,0,46.2,13.6,0,0.0,0,72.3,56.6,65.5,100.0,15.0,0,63,84.8,0,61.6,0.86,65.28571,1.8125,35.0,0,0,46.0,98.8,24.2,67.9,1.3,80.0,80.0,34.6,72.8,78.8,100,1.7,0,70.6,1.3,68.81035,68.31035,0,11.7,0,0,0,0,0,72,206,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.4,69.3,88.4,9000,265,70.4,68.9,0,40.044895,260.0,172,70.2,89.2,40.8,56.06844,173.49966,1087,68.1,81.5,6.8,25.878248,1074.5165,428,73.6,70.8,0,0.0,239.19989,631,70.0,90.3,8.4,41.391174,633.5976,205,71.9,69.3,0.0,32.406635,200.0,127,70.1,69.6,2.6,49.765606,125.0,686,68.9,90.7,100,46.849968,690,299,66.1,103.8,100,100.0,650,763,69.3,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.1,75.5,3.6,34.925846,578.39496,357,72.2,79.3,80.0,80.78253,363.0998,676,72.4,80.6,100.0,99.90224,700.0,408,71.9,78.7,100.0,59.995087,420.0,352,74.1,65.5,1.6,39.695633,350,512,72.0,79.7,96.8,69.685,520.23975,834,72.0,87.0,100.0,65.35256,840.0,432,72.0,76.7,17.6,42.724808,435.8578,254,72.1,77.0,13.9,49.73351,255.82845,862,71.3,80.7,79.0,54.967552,870.0286,299,72.0,77.2,11.8,57.42887,298.52777,184,72.0,67.2,8.0,55.24367,186.6991,692,72.2,83.5,96.0,89.06442,700.0,589,72.1,82.0,44.8,56.38286,604.79895,162,73.1,65.4,0.0,35.70947,160.0,915,71.7,84.1,100.0,73.42926,930.0,445,72.1,78.9,36.9,49.386906,450.1604,448,72.1,67.6,4.6,38.160492,450.48767,213,72.2,78.5,3.2,45.364277,213.46037,998,71.4,79.7,100.0,72.22952,1020.0,417,72.0,79.5,14.4,44.753353,425.4779,258,71.8,81.1,100,100.0,400,480,71.8,83.2,100.0,99.9547,700.0,563,72.1,84.1,40.4,67.08134,555.7987,422,71.5,80.3,100.0,99.91469,540.0,555,72.3,79.8,38.8,77.63232,555.1787,415,72.2,81.8,40.0,75.13953,413.9993,295,72.3,65.0,0,51.56233,285,216,72.1,76.3,5.2,60.989983,213.55392,519,69.5,85.9,100,99.95735,1020,335,72.1,64.7,0.0,67.49717,335.0,381,71.5,80.5,100,83.41614,400,691,72.1,82.6,98.0,76.845566,700.0,571,72.0,78.8,38.7,54.832737,577.6388,162,73.6,64.7,0,35.772644,160.0,621,72.1,79.9,46.0,56.25781,627.5991,88,69.0,65.1,0.0,33.308834,100,364,72.1,69.1,5.2,53.414143,361.258,213,72.0,286.8,5.2,39.69403,213.45993,764,72.0,80.8,62.4,58.864697,771.67883,360,72.1,73.2,5.9,50.17336,366.39438,208,72.1,64.3,4.4,36.529736,215.59908,339,72.2,77.6,22.5,54.000675,341.91528,487,71.7,75.2,30.0,47.179993,485.07547,160,72.9,64.7,0.0,43.573536,160.0,534,72.1,76.6,41.8,66.356064,550.0468,434,72.1,79.8,44.0,55.79121,432.39886,208,72.2,82.0,17.6,37.967716,215.999,198,72.3,67.9,0.0,43.372055,195.0,1006,71.1,77.7,100,74.87261,1020,796,72.1,71.9,37.7,84.210526,789.319,888,72.4,80.2,73.2,66.824165,900.5017,330,74.2,65.0,0.0,55.456715,334.17508,176,72.1,65.3,2.6,59.217228,175.0,540,71.9,81.7,100.0,55.1271,540.0,221,72.0,80.9,13.0,45.448505,221.12007,307,71.9,65.9,4.5,31.2112,300.0,560,72.1,87.7,48.4,58.69061,577.199,224,72.1,81.9,42.8,58.244843,234.71985,800,72.0,74.4,31.8,100.0,880.0,126.9,125.6,137.7,127.5,136.7,127.0,38.9,0.0,29.58
20170103,1925,48.6,96.7,19.32601629,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.2,89.4,15,0,64,89.4,0,67.5,1.85,65.42857,1.8125,42.4,0,0,46.3,13.6,0,0.0,0,72.3,56.1,65.5,100.0,15.0,0,63,89.5,0,60.9,0.81,65.42857,1.8125,35.0,0,0,45.8,98.7,25.8,68.0,1.4,80.0,80.0,34.4,72.8,78.8,100,0.9,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9142.055,67.4,69.3,87.1,9000,266,70.6,68.9,0,40.044895,260.0,172,70.2,89.0,40.8,56.24077,173.49966,1089,68.2,72.1,4.8,25.878248,1074.5165,428,73.6,70.8,0,0.0,195.9999,635,70.0,90.2,8.4,41.391174,633.5976,205,71.9,69.3,0.0,32.406635,200.0,127,69.9,75.7,6.6,49.765606,133.24968,687,68.9,90.7,100,46.849968,690,299,66.1,103.6,100,100.0,650,763,69.3,86.6,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,590,70.1,75.6,3.6,34.925846,578.39496,357,72.2,79.2,80.0,80.84738,363.0998,673,72.4,80.7,100.0,99.90224,700.0,408,71.9,78.7,100.0,59.995087,420.0,352,74.1,65.6,1.6,39.695633,350,514,72.0,79.7,96.8,69.425316,520.23975,831,72.0,87.0,100.0,65.35256,840.0,428,72.0,76.8,17.6,42.724808,435.8578,240,72.3,77.6,9.1,47.568287,237.36852,900,71.3,80.8,83.0,56.209446,905.8688,298,72.0,77.1,11.8,57.42887,298.52777,184,72.0,67.2,8.0,55.24367,186.6991,691,72.2,83.5,96.0,89.21008,700.0,588,72.1,82.0,44.8,56.38286,604.79895,162,73.1,65.6,0.0,35.70947,160.0,917,71.7,84.1,100.0,73.341385,930.0,445,72.1,79.0,36.9,49.386906,450.1604,448,72.1,67.7,4.6,38.160492,450.48767,198,72.4,67.2,0.0,44.25586,195.0,976,71.4,79.4,100.0,72.22952,1020.0,427,72.0,79.6,14.4,45.15361,425.4779,258,71.8,81.2,100,100.0,400,458,71.8,83.4,100.0,99.9547,700.0,542,72.1,84.3,40.4,67.6874,555.7987,419,71.6,80.5,100.0,99.91469,540.0,554,72.2,79.8,40.8,79.433815,555.1787,412,72.2,82.0,40.0,76.91527,413.9993,294,72.2,65.2,0,52.379887,285,207,72.3,66.9,0.0,56.440777,195.0,517,69.5,85.5,100,99.95735,1020,333,72.0,64.9,0.0,63.250286,335.0,384,71.5,80.5,100,83.901955,400,693,72.1,82.5,98.0,77.46988,700.0,568,72.0,78.8,38.7,54.832737,577.6388,161,73.6,64.8,0,35.772644,160.0,619,72.2,80.2,44.0,56.25781,627.5991,90,69.0,65.3,0.0,33.308834,100,360,72.0,68.4,7.2,53.414143,361.258,212,72.1,286.9,3.2,39.69403,213.45993,762,72.0,80.7,62.4,58.864697,771.67883,355,72.1,78.5,5.9,50.17336,366.39438,203,72.1,64.5,4.4,37.03014,215.59908,363,72.2,77.4,22.5,55.852318,365.57556,518,71.7,76.1,34.0,48.455124,512.51556,164,72.9,64.8,0.0,43.573536,160.0,552,72.1,76.6,41.8,66.98093,550.0468,431,72.1,79.9,44.0,55.79121,432.39886,208,72.2,82.1,17.6,37.967716,215.999,198,72.1,66.2,0.9,43.372055,195.0,1011,71.1,76.0,100,74.87261,1020,774,72.1,71.6,37.7,84.70359,789.319,853,72.5,80.5,67.2,64.46169,822.20166,335,73.8,65.1,0.0,55.521805,334.17508,175,72.0,65.3,4.6,59.609676,175.0,537,71.9,81.8,100.0,55.1271,540.0,236,71.9,80.4,17.4,46.899223,238.80026,365,71.8,76.2,10.5,36.299454,362.93246,571,72.1,87.7,48.4,58.69061,577.199,223,72.1,81.8,42.8,58.244843,234.71985,793,72.1,74.3,29.8,100.0,880.0,127.9,125.7,137.9,127.5,136.9,127.0,45.8,0.1,29.58
20170103,1930,48.6,97.4,19.38211648,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.2,89.4,15,0,64,89.4,0,67.5,1.8,65.42857,1.8125,42.4,0,0,46.2,13.6,0,0.0,0,72.3,56.4,65.5,100.0,15.0,0,63,86.1,0,61.3,0.85,65.42857,1.8125,35.0,0,0,45.8,98.7,24.6,68.2,1.4,80.0,80.0,34.8,72.8,78.8,100,1.7,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.5,69.3,87.8,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,89.1,40.8,56.06844,173.49966,1082,68.2,69.9,4.8,25.878248,1074.5165,431,73.5,70.9,0,0.0,160.0,631,70.0,90.2,8.4,41.391174,633.5976,205,71.9,69.3,0.0,32.406635,200.0,135,69.9,88.8,8.6,51.332348,133.24968,686,68.9,90.8,100,46.849968,690,298,66.1,103.8,100,100.0,650,762,69.2,86.7,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.1,70.4,3.6,34.925846,578.39496,358,72.2,79.3,80.0,80.69607,363.0998,674,72.5,80.8,100.0,99.90224,700.0,409,71.9,78.8,100.0,59.995087,420.0,353,74.1,65.6,1.6,39.695633,350,515,72.0,79.9,96.8,69.26725,520.23975,834,72.0,87.1,100.0,65.35256,840.0,433,71.9,77.1,21.2,42.724808,435.8578,216,72.4,73.3,3.1,45.736176,214.64818,907,71.3,81.0,87.0,56.209446,905.8688,299,72.0,77.1,11.8,57.42887,298.52777,184,72.0,67.1,8.0,55.24367,186.6991,693,72.2,83.6,96.0,88.57143,700.0,592,72.1,82.0,44.8,56.38286,604.79895,162,73.0,65.7,0.0,35.70947,160.0,918,71.7,84.2,100.0,73.25351,930.0,446,72.1,79.1,36.9,49.386906,450.1604,451,72.1,67.7,4.6,38.160492,450.48767,200,72.3,66.2,0.0,44.25586,195.0,1002,71.4,80.6,100.0,72.71134,1020.0,430,72.1,79.5,12.4,45.15361,425.4779,258,71.8,81.3,100,100.0,400,471,71.8,83.6,100.0,99.9547,700.0,558,72.2,84.3,38.4,68.29346,555.7987,421,71.6,80.7,100.0,99.91469,540.0,569,72.2,79.7,40.8,79.75831,555.1787,421,72.2,82.1,40.0,78.27499,413.9993,292,72.2,65.2,0,53.35424,285,207,72.3,66.0,0.0,59.516792,195.0,514,69.5,85.5,100,99.95735,1020,330,72.0,65.0,0.0,62.129105,335.0,386,71.5,80.5,100,83.901955,400,694,72.1,82.6,98.0,77.46988,700.0,571,72.0,79.0,38.7,54.906803,577.6388,162,73.5,64.9,0,35.772644,160.0,620,72.2,80.1,44.0,56.39317,627.5991,88,69.0,65.3,0.0,33.308834,100,361,72.1,71.5,5.2,53.414143,361.258,213,72.2,286.8,1.2,39.69403,213.45993,769,72.0,80.8,62.4,58.853592,771.67883,358,72.2,74.4,3.9,50.17336,366.39438,218,72.1,64.6,4.4,37.181427,215.59908,365,72.2,77.5,22.5,55.852318,365.57556,541,71.6,78.1,40.0,49.386955,537.9955,164,72.9,64.9,0.0,43.573536,160.0,553,72.2,76.7,39.8,66.98093,550.0468,431,72.1,80.0,44.0,55.79121,432.39886,207,72.2,82.3,17.6,37.967716,215.999,198,72.1,65.9,0.9,43.372055,195.0,1017,71.1,76.0,100,74.87261,1020,783,72.1,71.6,37.7,85.357185,789.319,827,72.5,80.8,63.2,63.03296,822.20166,278,73.6,65.2,0.0,50.672596,279.57492,198,71.9,65.7,9.0,61.317356,196.60826,545,71.9,81.8,100.0,55.1271,540.0,238,72.1,80.4,15.0,46.899223,238.80026,321,72.2,76.4,4.1,32.11199,324.53326,576,72.1,87.8,48.4,58.69061,577.199,224,72.2,81.9,40.8,58.244843,234.71985,799,72.1,74.4,29.8,100.0,880.0,128.2,126.7,138.4,127.5,137.2,127.1,48.4,0.1,29.58
20170103,1935,48.8,95.7,19.35475645,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.2,89.4,15,0,64,89.4,0,67.5,1.8,65.42857,1.8125,42.4,0,0,46.3,13.5,0,0.0,0,72.3,55.8,65.5,100.0,15.0,0,63,87.1,0,60.6,0.82,65.42857,1.8125,34.9,0,0,45.7,98.6,24.9,67.8,1.4,80.0,80.0,34.6,72.8,78.8,100,-0.1,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,209,71.6,0.0,26.424622,200.0,72.0,68.0,8871.79,67.5,69.3,88.9,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,89.2,40.8,56.2777,173.49966,1087,68.1,80.3,6.8,25.878248,1074.5165,435,73.5,70.9,0,0.0,160.0,661,69.9,90.3,10.8,43.861374,664.7977,204,71.9,69.3,0.0,32.406635,200.0,135,69.9,89.5,10.6,51.332348,133.24968,682,68.9,91.0,100,46.849968,690,297,66.1,104.1,100,100.0,650,756,69.2,86.8,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,585,70.1,75.5,3.6,34.925846,578.39496,361,72.2,79.4,80.0,80.98789,363.0998,676,72.5,81.0,100.0,99.90224,700.0,408,72.0,79.0,100.0,59.995087,420.0,353,74.0,65.7,3.6,39.695633,350,514,72.0,80.0,96.8,69.52693,520.23975,831,72.0,87.4,100.0,65.35256,840.0,474,72.0,77.1,20.8,44.441936,470.29794,200,72.4,67.3,0.0,44.348213,195.0,940,71.3,81.0,91.0,57.68628,941.70886,298,72.0,77.1,11.8,57.42887,298.52777,184,72.1,67.1,6.0,55.24367,186.6991,690,72.2,83.8,96.0,89.19888,700.0,590,72.1,82.3,44.8,56.38286,604.79895,162,73.0,65.7,0.0,35.70947,160.0,916,71.7,84.3,100.0,73.46221,930.0,443,72.1,79.3,36.9,49.386906,450.1604,450,72.1,67.8,4.6,38.160492,450.48767,199,72.2,66.1,0.0,44.25586,195.0,989,71.4,79.4,100.0,72.71134,1020.0,428,72.1,79.7,12.4,45.15361,425.4779,258,71.8,81.4,100,100.0,400,478,71.8,83.7,100.0,99.9547,700.0,566,72.1,84.3,40.4,68.29346,555.7987,421,71.6,80.7,100.0,99.91469,540.0,562,72.2,80.4,40.8,78.561035,555.1787,422,72.2,82.2,40.0,77.83866,413.9993,296,72.2,65.3,0,53.35424,285,202,72.2,65.9,0.0,56.523277,195.0,500,69.4,86.2,100,99.95735,1020,340,71.9,65.1,2.3,67.972824,335.0,385,71.6,80.6,100,83.901955,400,693,72.2,82.7,96.0,77.46988,700.0,569,72.0,79.1,38.7,54.906803,577.6388,161,73.5,65.0,0,35.772644,160.0,622,72.2,80.2,44.0,56.39317,627.5991,88,68.9,65.4,0.0,33.308834,100,359,72.1,66.8,5.2,53.414143,361.258,213,72.2,287.1,1.2,39.69403,213.45993,761,72.0,80.8,62.4,58.84248,771.67883,357,72.2,65.9,3.9,50.17336,366.39438,218,72.1,64.6,4.4,37.181427,215.59908,362,72.2,77.5,22.5,55.852318,365.57556,573,71.6,79.5,44.0,50.833744,565.43555,164,72.8,65.0,0.0,43.573536,160.0,549,72.2,76.7,39.8,66.98093,550.0468,428,72.2,79.9,42.0,55.79121,432.39886,206,72.2,82.4,17.6,37.967716,215.999,197,72.0,65.9,2.9,43.372055,195.0,970,71.1,77.4,100,74.87261,1020,793,72.1,71.7,37.7,85.357185,789.319,776,72.5,80.6,59.2,60.58049,781.60144,253,73.6,65.3,0.0,48.665653,250.0,217,71.9,80.7,13.0,63.459908,214.80833,551,71.9,81.9,100.0,54.672726,540.0,240,72.2,80.5,13.0,46.899223,238.80026,303,72.4,68.8,0.0,31.929398,300.0,577,72.1,87.9,48.4,58.69061,577.199,225,72.2,82.0,40.8,58.244843,234.71985,803,72.1,74.5,29.8,100.0,880.0,128.1,126.8,138.9,127.5,137.8,127.4,47.4,0.3,29.57
20170103,1940,48.8,97.7,19.51633079,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,65.6,68.3,89.4,15,0,64,89.4,0,67.5,1.8,65.42857,1.8125,42.4,0,0,46.2,13.5,0,0.0,0,72.3,55.3,65.3,100.0,15.0,0,63,88.2,0,60.3,0.84,65.42857,1.8125,34.8,0,0,45.5,98.7,25.4,68.3,0.9,80.0,80.0,34.3,72.8,78.8,100,0.9,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.3,88.1,9000,264,70.5,68.9,0,40.044895,260.0,171,70.2,89.5,40.8,56.523876,173.49966,1083,68.2,81.8,4.8,25.878248,1074.5165,434,73.5,71.0,0,0.0,160.0,661,70.0,89.4,9.6,43.861374,664.7977,204,72.0,69.3,0.0,32.406635,200.0,134,70.0,89.7,9.4,51.332348,133.24968,683,68.9,91.0,100,46.849968,690,297,66.2,104.3,100,100.0,650,758,69.2,86.9,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,585,70.2,71.0,1.6,34.925846,578.39496,360,72.2,79.3,80.0,80.98789,363.0998,675,72.5,81.1,100.0,99.90224,700.0,408,72.0,78.9,100.0,59.995087,420.0,350,74.0,65.6,3.6,39.695633,350,513,72.1,80.0,94.8,69.51564,520.23975,830,72.0,87.3,100.0,65.35256,840.0,475,72.0,77.1,20.8,44.441936,470.29794,200,72.1,66.6,2.7,44.348213,195.0,966,71.4,80.9,93.0,58.771538,974.98926,297,72.0,77.1,11.8,57.42887,298.52777,184,72.1,66.8,6.0,55.24367,186.6991,690,72.2,83.9,96.0,89.277306,700.0,591,72.1,82.3,44.8,56.38286,604.79895,162,73.0,65.7,0.0,35.70947,160.0,917,71.7,84.5,100.0,73.46221,930.0,444,72.1,79.4,36.9,49.386906,450.1604,447,72.2,67.8,2.6,38.160492,450.48767,199,72.2,66.1,0.0,44.25586,195.0,986,71.5,80.5,100.0,72.71134,1020.0,425,72.1,79.6,12.4,45.15361,425.4779,257,71.8,81.4,100,100.0,400,474,71.8,83.8,100.0,99.9547,700.0,564,72.2,84.4,38.4,69.85646,555.7987,418,71.6,80.8,100.0,99.91469,540.0,567,72.1,80.5,42.8,80.508,555.1787,421,72.2,82.4,40.0,78.98528,413.9993,299,72.2,65.3,0,52.22309,285,202,72.2,65.8,0.0,58.644665,195.0,499,69.4,86.2,100,99.95735,1020,362,71.9,70.1,6.3,70.43035,366.70724,386,71.6,80.6,100,83.901955,400,695,72.2,82.8,96.0,77.46988,700.0,571,72.0,79.1,38.7,54.906803,577.6388,162,73.5,64.9,0,35.772644,160.0,624,72.2,80.3,44.0,56.39317,627.5991,88,68.9,65.4,0.0,33.308834,100,360,72.0,66.5,7.2,53.414143,361.258,212,72.2,286.9,1.2,39.69403,213.45993,772,72.0,80.9,62.4,59.46456,771.67883,356,72.1,74.7,5.9,50.17336,366.39438,218,72.1,64.6,4.4,37.181427,215.59908,362,72.2,77.6,22.5,55.852318,365.57556,572,71.7,80.6,46.0,50.833744,565.43555,164,72.8,64.9,0.0,43.573536,160.0,552,72.2,76.8,39.8,66.98093,550.0468,430,72.2,80.0,42.0,55.79121,432.39886,210,72.2,82.5,17.6,37.967716,215.999,214,71.9,79.0,8.1,45.934208,215.23491,1007,71.1,76.2,100,74.87261,1020,779,72.2,71.5,35.7,85.357185,789.319,743,72.5,80.4,55.2,58.71302,741.00134,254,73.6,65.3,0.0,48.665653,250.0,217,72.1,81.6,9.0,63.459908,214.80833,552,71.9,81.9,100.0,54.672726,540.0,240,72.2,80.4,13.0,46.899223,238.80026,303,72.1,65.5,0.0,31.405964,300.0,578,72.1,88.0,48.4,58.69061,577.199,225,72.2,82.0,40.8,58.244843,234.71985,804,72.1,74.4,29.8,100.0,880.0,127.7,126.5,139.1,127.5,138.1,127.8,49.0,0.0,29.57
20170103,1945,48.8,95.1,19.3062991,61.15297917,1,76.9,76.3,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.2,89.4,15,0,64,89.4,0,67.5,1.8,65.42857,1.8125,42.2,0,0,46.3,13.5,0,0.0,0,72.3,55.7,65.3,100.0,15.0,0,63,84.9,0,60.8,0.82,65.42857,1.8125,34.8,0,0,45.9,98.5,24.2,69.5,0.9,80.0,80.0,34.3,72.8,78.8,100,0.7,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.3,87.0,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,88.2,39.2,55.57607,173.49966,1085,68.2,70.7,4.8,25.878248,1074.5165,434,73.5,71.0,0,0.0,160.0,662,69.9,89.6,13.2,43.861374,664.7977,205,71.9,69.3,0.0,32.406635,200.0,134,70.1,90.0,7.4,51.332348,133.24968,681,68.9,91.2,100,46.849968,690,297,66.2,104.5,100,100.0,650,758,69.2,87.0,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.1,75.4,3.6,34.925846,578.39496,359,72.2,79.3,80.0,80.98789,363.0998,672,72.5,81.0,100.0,99.90224,700.0,406,72.0,78.8,100.0,59.995087,420.0,352,74.0,65.4,3.6,39.695633,350,511,72.1,80.0,94.8,69.673706,520.23975,828,72.0,87.4,100.0,65.35256,840.0,473,72.0,77.0,20.8,44.441936,470.29794,214,71.8,74.6,11.1,46.813236,218.90804,966,71.4,80.7,97.0,58.849854,974.98926,296,72.0,76.9,11.8,57.42887,298.52777,184,72.1,66.5,6.0,55.24367,186.6991,690,72.2,83.7,96.0,89.266106,700.0,588,72.1,82.2,44.8,56.38286,604.79895,162,73.0,65.5,0.0,35.70947,160.0,916,71.7,84.4,100.0,73.45123,930.0,443,72.1,79.3,36.9,49.386906,450.1604,447,72.2,67.7,2.6,38.160492,450.48767,198,72.1,65.8,0.0,44.25586,195.0,989,71.5,79.2,100.0,72.71134,1020.0,400,72.1,79.7,12.4,41.356556,395.31845,255,71.8,81.3,100,100.0,400,474,71.8,83.7,100.0,99.9547,700.0,564,72.2,84.2,38.4,69.85646,555.7987,415,71.6,80.7,100.0,99.91469,540.0,567,72.1,80.4,42.8,79.948524,555.1787,425,72.2,82.4,40.0,78.98528,413.9993,297,72.2,65.1,0,51.819916,285,201,72.1,65.6,0.0,58.644665,195.0,514,69.4,86.8,100,99.95735,1020,361,71.9,77.2,10.3,72.11778,366.70724,384,71.6,80.5,100,83.901955,400,692,72.2,82.7,96.0,77.46988,700.0,570,72.0,78.9,38.7,54.906803,577.6388,161,73.5,64.7,0,35.772644,160.0,623,72.2,80.2,44.0,56.39317,627.5991,87,68.9,65.3,0.0,33.308834,100,361,72.0,73.5,7.2,53.414143,361.258,211,72.2,287.2,1.2,39.69403,213.45993,802,71.9,81.6,68.4,60.61986,807.5189,355,72.2,76.4,3.9,50.17336,366.39438,217,72.1,64.3,4.4,37.181427,215.59908,361,72.2,77.5,22.5,55.852318,365.57556,586,71.7,81.1,50.0,51.61844,590.9159,164,72.8,64.8,0.0,43.573536,160.0,544,72.2,76.7,39.8,66.98093,550.0468,428,72.2,79.9,42.0,55.79121,432.39886,206,72.2,82.5,17.6,37.967716,215.999,214,72.1,80.7,6.5,45.934208,215.23491,1003,71.1,76.1,100,74.87261,1020,781,72.2,71.4,35.7,85.357185,789.319,745,72.5,79.8,51.2,58.71302,741.00134,254,73.5,65.1,0.0,48.665653,250.0,195,72.3,79.1,4.2,60.055153,197.90865,550,71.9,81.8,100.0,54.23063,540.0,239,72.1,80.4,15.0,46.899223,238.80026,346,71.8,74.0,7.3,34.558735,338.93237,576,72.1,88.0,48.4,58.69061,577.199,225,72.2,82.0,40.8,58.244843,234.71985,800,72.1,74.4,29.8,100.0,880.0,127.6,126.2,139.3,127.5,138.3,127.9,49.2,-0.1,29.57
20170103,1950,48.9,96.5,19.47291478,61.15297917,1,76.9,76.4,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.5,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.42857,1.8125,42.2,0,0,46.6,13.5,0,0.0,0,72.3,55.6,65.3,100.0,15.0,0,63,86.1,0,60.8,0.84,65.42857,1.8125,34.7,0,0,45.3,98.5,24.6,70.8,1.4,80.0,80.0,34.2,72.8,78.8,100,1.7,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,211,71.7,0.0,26.424622,200.0,72.0,68.0,9142.055,67.5,69.3,87.5,9000,265,70.6,68.9,0,40.044895,260.0,172,70.2,88.3,39.2,56.22846,173.49966,1078,68.1,71.4,6.8,25.878248,1074.5165,429,73.4,71.0,0,0.0,160.0,666,70.0,89.9,12.8,43.861374,664.7977,205,72.0,69.4,0.0,32.406635,200.0,135,70.2,90.1,5.4,51.332348,133.24968,685,69.0,91.2,100,46.849968,690,301,66.2,104.5,100,100.0,650,764,69.3,87.1,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,593,70.2,74.0,1.6,34.925846,578.39496,357,72.2,79.5,80.0,81.57155,363.0998,665,72.5,81.2,100.0,99.90224,700.0,408,72.0,78.9,100.0,60.449688,420.0,356,73.9,66.7,8.0,40.11385,350,516,72.1,80.0,94.8,69.978546,520.23975,828,72.0,87.4,100.0,65.87607,840.0,466,72.0,77.1,20.8,44.441936,470.29794,256,71.7,77.5,17.1,50.188763,255.82845,1010,71.4,80.6,100.0,61.19937,1020.0,292,72.0,77.3,11.8,57.42887,298.52777,186,72.1,66.6,6.0,55.72991,186.6991,686,72.3,83.8,94.0,88.62745,672.6997,593,72.1,82.5,44.8,56.783527,604.79895,161,73.0,65.5,0.0,35.70947,160.0,929,71.7,84.5,100.0,73.67091,930.0,439,72.1,79.3,36.9,49.386906,450.1604,445,72.2,67.8,2.6,38.160492,450.48767,197,72.1,65.8,0.0,44.25586,195.0,986,71.5,81.2,100.0,72.71134,1020.0,401,72.1,80.2,12.4,40.869755,395.31845,234,71.8,81.8,100,100.0,400,431,71.8,84.0,100.0,99.9547,700.0,544,72.2,84.3,38.4,68.49548,555.7987,382,71.6,81.1,100.0,99.91469,540.0,535,72.1,80.6,42.8,82.33188,555.1787,407,72.2,82.6,40.0,80.84222,413.9993,285,72.3,65.1,0,53.040653,285,186,72.1,65.6,0.0,57.866825,195.0,607,69.4,87.0,100,99.95735,1020,555,72.0,76.9,10.7,76.89694,399.18738,382,71.6,80.8,100,83.901955,400,692,72.2,82.9,96.0,77.46988,700.0,569,72.0,79.2,38.7,55.351192,577.6388,165,73.5,64.8,0,36.198936,160.0,619,72.2,80.4,44.0,56.39317,627.5991,86,68.9,65.2,0.0,33.308834,100,356,72.1,76.3,5.2,53.414143,361.258,211,72.1,286.8,3.2,39.69403,213.45993,822,71.9,82.2,72.4,62.308376,843.3591,354,72.2,66.0,3.9,50.17336,366.39438,218,72.1,64.4,4.4,37.181427,215.59908,364,72.1,77.6,24.5,55.852318,365.57556,584,71.8,81.9,52.0,51.61844,590.9159,163,72.8,64.8,0.0,43.573536,160.0,539,72.2,76.9,39.8,66.98093,550.0468,425,72.2,80.0,42.0,55.79121,432.39886,201,72.2,82.6,17.6,37.967716,215.999,214,72.3,70.4,1.7,45.934208,215.23491,1008,71.1,77.0,100,76.07219,1020,766,72.2,71.7,35.7,86.28598,789.319,702,72.5,79.2,47.2,57.00304,700.4012,254,73.4,65.1,0.0,48.665653,250.0,179,72.3,67.6,0.2,60.01273,181.00821,550,72.0,82.0,100.0,53.776253,540.0,240,72.1,80.5,15.0,46.899223,238.80026,342,72.0,76.7,7.3,34.108337,338.93237,577,72.1,88.2,48.4,58.69061,577.199,225,72.2,82.1,40.8,58.244843,234.71985,797,72.1,74.6,29.8,100.0,880.0,128.0,126.3,139.4,128.5,138.3,128.1,49.1,1.1,29.57
20170103,1955,48.9,95.4,19.38633698,61.15297917,1,76.9,76.4,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.42857,1.8125,42.1,0,0,46.6,13.6,0,0.0,0,72.3,56.2,65.7,100.0,15.0,0,63,86.6,0,61.4,0.81,65.42857,1.8125,34.7,0,0,45.1,98.6,24.7,69.5,0.9,80.0,80.0,34.2,72.8,78.8,100,0.7,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,212,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.4,85.3,9000,265,70.5,68.9,0,40.044895,260.0,171,70.2,88.5,39.2,56.314625,173.49966,1092,68.1,81.6,6.8,25.878248,1074.5165,430,73.4,71.0,0,0.0,160.0,692,69.9,89.3,16.4,45.29925,695.99786,206,71.9,69.3,0.0,32.406635,200.0,134,70.2,87.1,5.4,51.332348,133.24968,684,69.0,91.2,100,46.849968,690,298,66.2,104.6,100,100.0,650,760,69.2,87.1,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.1,71.6,3.6,34.925846,578.39496,357,72.2,79.8,80.0,81.71206,363.0998,661,72.6,81.4,100.0,99.90224,700.0,407,72.0,79.2,100.0,60.449688,420.0,354,73.9,76.8,12.0,40.11385,350,516,72.1,80.3,94.8,69.967255,520.23975,827,72.1,87.6,98.0,65.94017,840.0,466,72.0,77.4,20.8,44.441936,470.29794,255,71.9,77.5,17.1,50.188763,255.82845,1014,71.4,80.9,100.0,61.188187,1020.0,293,72.0,77.6,11.8,57.42887,298.52777,185,72.1,66.9,6.0,55.72991,186.6991,678,72.3,84.3,92.3,88.54902,672.6997,593,72.1,82.8,44.8,56.783527,604.79895,161,73.0,65.8,0.0,35.70947,160.0,924,71.7,84.6,100.0,73.67091,930.0,440,72.1,79.5,36.9,49.386906,450.1604,444,72.2,68.0,2.6,38.160492,450.48767,196,72.0,66.0,0.0,44.25586,195.0,986,71.5,79.8,100.0,72.71134,1020.0,392,72.2,80.6,10.4,40.869755,395.31845,250,71.8,82.1,100,100.0,400,457,71.8,84.3,100.0,99.9547,700.0,564,72.2,84.6,38.4,69.99468,555.7987,406,71.6,81.4,100.0,99.91469,540.0,569,72.1,80.7,42.8,82.47734,555.1787,423,72.2,83.0,40.0,81.27854,413.9993,295,72.4,65.3,0,53.93661,285,201,72.1,65.8,0.0,59.316437,195.0,483,69.4,87.3,100,99.95735,1020,398,72.0,77.0,10.7,73.182335,399.18738,382,71.6,81.1,100,83.901955,400,693,72.2,83.1,96.0,77.45892,700.0,578,72.0,79.4,38.7,55.598076,577.6388,164,73.5,65.0,0,36.198936,160.0,623,72.2,80.6,44.0,56.778423,627.5991,85,68.9,65.4,0.0,33.308834,100,354,72.1,76.7,5.2,53.414143,361.258,210,72.1,286.9,3.2,39.69403,213.45993,842,71.9,83.1,76.4,62.308376,843.3591,360,72.1,74.3,5.9,50.575996,366.39438,217,72.1,64.7,4.4,37.181427,215.59908,363,72.1,77.8,24.5,55.852318,365.57556,612,71.8,82.8,56.0,53.138794,616.3954,163,72.7,65.0,0.0,43.573536,160.0,537,72.2,77.2,39.8,66.98093,550.0468,432,72.2,80.1,42.0,56.197803,432.39886,203,72.2,82.8,17.6,37.967716,215.999,197,72.2,66.5,0.0,43.44805,195.0,1011,71.1,76.4,100,76.07219,1020,777,72.2,71.8,35.7,86.50384,789.319,675,72.4,79.1,45.2,55.00056,662.7008,255,73.3,65.4,0.0,48.665653,250.0,177,72.1,66.1,3.4,58.55961,175.0,552,72.0,82.2,100.0,53.776253,540.0,240,72.2,80.7,13.0,46.899223,238.80026,298,72.4,71.8,0.0,31.564213,300.0,575,72.1,88.5,48.4,58.69061,577.199,225,72.2,82.4,40.8,58.244843,234.71985,800,72.1,74.9,29.8,100.0,880.0,128.1,126.6,139.6,128.5,138.6,128.1,47.3,0.0,29.56
