20170103,2000,48.7,94.6,19.21565321,61.15297917,1,76.9,76.4,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.2,89.4,15,0,64,89.4,0,67.6,1.8,65.42857,1.8125,42.1,0,0,46.3,13.6,0,0.0,0,72.3,55.6,65.8,100.0,15.0,0,63,88.7,0,60.6,0.82,65.42857,1.8125,34.6,0,0,45.2,98.7,25.5,68.4,1.1,80.0,80.0,34.0,72.8,78.8,100,0.8,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,212,71.7,0.0,26.424622,200.0,72.0,68.0,9142.055,67.5,69.4,86.1,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,88.6,39.2,56.2777,173.49966,1093,68.2,80.4,4.8,25.878248,1074.5165,432,73.4,71.1,0,0.0,160.0,688,69.9,89.1,18.4,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,134,70.3,79.7,3.0,51.332348,133.24968,684,68.9,91.3,100,46.849968,690,297,66.2,104.7,100,100.0,650,758,69.2,87.1,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.1,75.7,3.6,34.925846,578.39496,355,72.3,79.8,78.0,80.944664,350.49973,663,72.6,81.6,100.0,99.90224,700.0,406,72.1,79.2,100.0,60.449688,420.0,354,73.9,78.0,16.0,40.11385,350,515,72.1,80.4,94.8,70.37371,520.23975,829,72.1,87.7,98.0,65.94017,840.0,464,72.0,77.6,20.8,44.441936,470.29794,239,72.2,77.8,11.9,47.72374,237.36852,1020,71.4,81.0,100.0,61.188187,1020.0,292,72.0,77.7,11.8,57.42887,298.52777,185,72.1,66.9,6.0,55.72991,186.6991,678,72.3,84.4,90.3,88.54902,672.6997,595,72.2,81.8,42.8,56.783527,604.79895,161,73.0,66.0,0.0,35.70947,160.0,924,71.7,84.7,100.0,73.67091,930.0,450,72.2,79.6,34.9,49.78104,450.1604,445,72.2,68.2,2.6,38.160492,450.48767,197,72.0,66.2,0.0,44.25586,195.0,985,71.5,79.7,100.0,73.34647,1020.0,396,72.2,80.7,10.4,40.869755,395.31845,243,71.9,82.4,100,100.0,400,427,71.8,84.7,100.0,99.9547,700.0,549,72.2,84.9,38.4,70.28177,555.7987,392,71.6,81.8,100.0,99.91469,540.0,545,72.0,81.6,44.8,81.99619,555.1787,408,72.2,83.3,40.0,81.27854,413.9993,282,72.4,65.5,0,54.071003,285,197,72.1,66.0,0.0,60.282852,195.0,568,69.4,86.0,100,99.95735,1020,473,72.0,77.6,10.7,66.69309,399.18738,381,71.7,81.2,100,83.901955,400,683,72.3,83.2,93.8,76.615555,672.6997,579,72.0,79.6,38.7,55.598076,577.6388,165,73.5,65.2,0,36.198936,160.0,624,72.2,80.7,44.0,56.778423,627.5991,84,68.9,65.6,0.0,33.308834,100,355,72.2,76.6,3.2,53.414143,361.258,210,72.1,286.6,3.2,39.69403,213.45993,873,71.9,83.7,80.4,63.685844,879.1992,362,72.2,75.8,3.9,50.575996,366.39438,216,72.1,64.9,4.4,37.181427,215.59908,365,72.1,77.9,24.5,55.852318,365.57556,612,71.9,83.3,58.0,53.138794,616.3954,162,72.7,65.2,0.0,43.573536,160.0,533,72.3,76.3,36.2,66.4328,521.7667,432,72.2,80.2,42.0,56.197803,432.39886,197,72.2,83.0,17.6,37.967716,215.999,196,72.0,67.3,3.7,43.44805,195.0,1003,71.1,76.6,100,76.07219,1020,791,72.2,71.9,35.7,86.50384,789.319,662,72.4,78.5,41.2,55.00056,662.7008,256,73.3,65.5,0.0,49.533524,250.0,195,71.9,65.8,7.4,61.5507,192.70837,547,72.0,82.4,100.0,52.646446,540.0,219,72.2,81.8,11.4,43.920265,219.7602,308,72.2,66.0,0.0,31.637249,300.0,576,72.2,88.6,46.4,58.69061,577.199,225,72.3,82.1,37.2,58.244843,234.71985,803,72.2,74.7,27.8,100.0,880.0,127.9,126.6,139.7,128.5,138.6,128.3,45.9,0.0,29.56
20170103,2005,48.9,97.0,19.51612687,57.1422525,1,76.9,76.4,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.7,68.4,89.9,15,0,64,89.9,0,67.6,1.85,65.42857,1.8125,42.1,0,0,46.6,13.6,0,0.0,0,72.4,55.8,65.3,100.0,15.0,0,63,87.0,0,60.7,0.82,65.42857,1.8125,34.5,0,0,45.5,98.7,25.0,69.8,0.9,80.0,80.0,33.7,72.8,78.8,100,0.4,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.5,69.4,87.4,9000,265,70.6,69.0,0,40.044895,260.0,172,70.2,88.6,39.2,56.10537,173.49966,1080,68.2,70.6,4.8,25.878248,1074.5165,429,73.4,71.1,0,0.0,160.0,691,70.0,89.2,16.8,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,128,70.4,70.7,0.0,50.28374,125.0,685,69.0,91.4,100,46.849968,690,298,66.2,104.8,100,100.0,650,760,69.3,87.2,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.2,73.1,1.6,34.925846,578.39496,355,72.3,79.3,74.8,80.92304,350.49973,665,72.6,81.3,100.0,99.90224,700.0,408,72.1,79.0,100.0,60.449688,420.0,356,74.0,78.1,14.8,40.11385,350,518,72.1,80.2,94.8,69.967255,520.23975,831,72.1,87.6,98.0,65.94017,840.0,465,72.0,77.4,20.8,44.441936,470.29794,218,72.4,78.6,4.7,46.191425,214.64818,1016,71.4,80.8,100.0,61.188187,1020.0,294,72.0,77.4,11.8,57.42887,298.52777,186,72.1,66.6,6.0,55.72991,186.6991,653,72.3,84.4,88.3,85.07563,648.5853,595,72.1,81.5,44.8,56.783527,604.79895,161,73.0,65.7,0.0,35.70947,160.0,927,71.7,84.4,100.0,73.813705,930.0,452,72.2,79.3,34.9,49.78104,450.1604,443,72.2,67.9,2.6,38.160492,450.48767,198,71.9,66.0,2.0,44.25586,195.0,990,71.5,79.4,100.0,73.34647,1020.0,398,72.2,80.5,10.4,40.869755,395.31845,251,71.9,81.8,100,100.0,400,461,71.8,84.3,100.0,99.9547,700.0,571,72.2,84.5,38.4,70.28177,555.7987,408,71.6,81.2,100.0,99.91469,540.0,569,72.0,81.1,44.8,81.99619,555.1787,424,72.2,83.1,40.0,80.90309,413.9993,297,72.5,65.3,0,53.018253,285,209,72.1,65.7,0.0,60.282852,195.0,472,69.4,87.1,100,99.95735,1020,391,72.1,77.5,8.7,74.62061,399.18738,382,71.7,80.9,100,83.901955,400,678,72.3,83.0,89.8,76.615555,672.6997,580,72.0,79.2,38.7,55.598076,577.6388,165,73.4,64.9,0,36.198936,160.0,623,72.2,80.6,44.0,56.778423,627.5991,87,68.9,65.5,0.0,33.308834,100,357,72.2,66.9,3.2,53.414143,361.258,210,72.0,287.1,5.2,39.69403,213.45993,870,72.0,83.8,79.2,63.685844,879.1992,361,72.2,66.0,3.9,50.575996,366.39438,216,72.1,64.6,4.4,37.181427,215.59908,362,72.1,77.6,24.5,55.852318,365.57556,646,71.9,83.2,62.0,54.573322,641.87573,163,72.7,65.0,0.0,43.573536,160.0,534,72.2,75.5,35.0,66.4328,521.7667,407,72.3,79.9,38.4,53.428574,408.47876,195,72.2,82.9,17.6,37.967716,215.999,216,72.0,75.2,4.5,46.21648,215.23491,1025,71.2,76.3,100,77.73885,1020,781,72.2,71.6,35.7,86.50384,789.319,615,72.3,77.7,39.2,52.76184,622.10065,253,73.2,65.4,0.0,49.056194,250.0,213,71.8,78.4,13.4,64.67968,213.50821,547,72.0,82.1,100.0,52.646446,540.0,218,72.1,81.7,13.4,43.920265,219.7602,331,71.9,70.6,5.3,34.254414,331.7326,576,72.2,88.3,46.4,58.69061,577.199,225,72.2,81.1,37.6,58.244843,231.35983,803,72.2,74.3,27.8,100.0,880.0,127.5,126.3,139.8,128.5,138.8,128.6,43.1,0.0,29.56
20170103,2010,48.8,95.3,19.32505447,57.1422525,1,76.9,76.4,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.2,89.4,15,0,64,89.4,0,67.5,1.85,65.42857,1.8125,42.0,0,0,46.3,13.5,0,0.0,0,72.4,56.4,65.9,100.0,15.0,0,63,88.4,0,61.4,0.83,65.42857,1.8125,34.5,0,0,45.3,98.4,25.5,69.8,0.8,80.0,80.0,33.7,72.8,78.8,100,0.4,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,209,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.3,86.1,9000,266,70.6,68.9,0,40.044895,260.0,171,70.2,88.6,39.2,56.314625,173.49966,1104,68.1,71.0,6.8,25.878248,1074.5165,431,73.3,71.1,0,0.0,160.0,689,70.0,89.2,16.8,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,128,70.3,69.9,0.0,50.28374,125.0,683,69.0,91.4,100,46.849968,690,297,66.2,104.7,100,100.0,650,758,69.3,87.2,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.2,69.8,1.6,34.925846,578.39496,340,72.3,79.6,70.8,76.48076,337.89966,666,72.7,81.5,100.0,99.90224,700.0,409,72.1,79.3,100.0,60.449688,420.0,355,74.1,78.3,12.8,40.11385,350,518,72.2,80.3,92.8,69.967255,520.23975,832,72.1,87.6,98.0,65.94017,840.0,467,72.0,77.5,20.8,44.441936,470.29794,218,72.4,68.3,0.7,46.191425,214.64818,1019,71.4,80.9,100.0,61.188187,1020.0,293,72.1,77.8,9.8,57.42887,298.52777,186,72.1,66.7,6.0,55.72991,186.6991,652,72.3,84.6,86.3,85.07563,648.5853,593,72.1,82.3,44.8,56.783527,604.79895,161,73.0,65.8,0.0,35.70947,160.0,925,71.8,84.7,100.0,73.813705,930.0,451,72.2,79.4,34.9,49.78104,450.1604,443,72.2,67.9,2.6,38.160492,450.48767,216,71.9,71.3,6.0,44.509872,213.46037,1002,71.5,81.2,100.0,73.34647,1020.0,402,72.2,80.6,10.4,40.869755,395.31845,251,71.9,82.0,100,100.0,400,462,71.8,84.4,100.0,99.9547,700.0,564,72.2,84.6,38.4,68.25093,555.7987,407,71.6,81.4,100.0,99.91469,540.0,569,72.0,81.2,44.8,82.4102,555.1787,423,72.2,83.0,40.0,80.90309,413.9993,298,72.5,65.4,0,53.51103,285,213,72.1,65.8,0.0,60.872124,195.0,482,69.4,87.4,100,99.95735,1020,380,72.1,77.9,8.7,74.13364,399.18738,388,71.7,81.0,100,84.52026,400,645,72.3,83.6,85.8,74.47974,646.3102,581,72.0,79.4,38.7,55.598076,577.6388,165,73.4,65.0,0,36.198936,160.0,623,72.2,80.7,44.0,56.778423,627.5991,87,68.9,65.5,0.0,33.308834,100,359,72.2,65.9,3.2,53.414143,361.258,209,72.0,286.5,5.2,39.69403,213.45993,874,72.0,83.8,79.2,63.685844,879.1992,361,72.1,74.6,5.9,50.575996,366.39438,216,72.1,64.6,4.4,37.181427,215.59908,364,72.1,77.7,24.5,55.852318,365.57556,645,72.0,83.6,60.8,54.573322,641.87573,163,72.7,65.0,0.0,43.573536,160.0,534,72.2,75.7,35.0,66.4328,521.7667,408,72.3,79.9,36.4,53.428574,408.47876,201,72.3,82.9,12.4,37.967716,196.79892,197,72.2,68.3,0.5,43.437195,196.77524,1021,71.2,76.3,100,77.73885,1020,780,72.2,71.7,35.7,87.15743,789.319,614,72.3,77.4,35.2,53.628082,622.10065,252,73.1,65.3,0.0,49.056194,250.0,213,72.0,81.9,13.4,64.67968,213.50821,546,72.1,82.3,98.0,52.646446,540.0,237,72.0,80.9,15.4,46.5227,237.4404,365,71.9,76.4,9.3,36.26293,362.93246,573,72.2,88.5,46.4,58.69061,577.199,224,72.1,81.7,39.6,58.244843,231.35983,801,72.2,74.5,27.8,100.0,880.0,127.8,126.3,139.7,128.5,138.8,128.7,39.4,0.3,29.56
20170103,2015,48.6,95.6,19.24305959,57.1422525,1,76.9,76.4,0.15,77.3,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.3,89.9,15,0,64,89.9,0,67.5,1.85,65.42857,1.8125,41.9,0,0,46.6,13.6,0,0.0,0,72.4,57.4,66.6,100.0,15.0,0,63,87.3,0,62.3,0.84,65.42857,1.8125,34.5,0,0,44.0,98.4,25.0,65.9,1.0,80.0,80.0,34.0,72.8,78.8,100,0.8,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,211,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.4,87.6,9000,266,70.5,68.9,0,40.044895,260.0,172,70.2,88.6,39.2,56.191532,173.49966,1085,68.1,81.6,6.8,25.878248,1074.5165,429,73.3,71.1,0,0.0,160.0,691,70.0,89.2,16.8,45.29925,695.99786,205,71.9,69.3,0.0,32.406635,200.0,127,70.1,69.7,2.2,50.28374,125.0,685,68.9,91.2,100,46.849968,690,300,66.2,104.7,100,100.0,650,761,69.2,87.1,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.1,75.6,3.6,34.925846,578.39496,326,72.3,79.8,66.8,74.697365,325.29962,671,72.7,82.0,100.0,99.90224,700.0,410,72.1,79.8,100.0,60.449688,420.0,358,74.1,78.6,12.8,40.11385,350,521,72.2,80.7,92.8,69.967255,520.23975,837,72.1,88.0,98.0,65.94017,840.0,470,72.0,77.9,20.8,44.441936,470.29794,200,72.3,67.2,0.0,44.51477,195.0,1025,71.5,81.4,100.0,61.188187,1020.0,294,72.1,78.1,9.8,57.42887,298.52777,187,72.1,67.3,6.0,55.72991,186.6991,654,72.3,84.9,84.3,84.9972,648.5853,598,72.2,82.4,42.8,56.783527,604.79895,162,73.0,66.2,0.0,35.70947,160.0,939,71.8,84.9,100.0,73.813705,930.0,455,72.2,79.7,34.9,49.78104,450.1604,402,72.3,66.8,0.0,34.734642,400.0,217,72.0,80.3,8.0,44.509872,213.46037,1017,71.6,81.5,100.0,73.34647,1020.0,370,72.3,80.0,4.4,39.517525,365.15768,252,71.9,82.5,100,100.0,400,465,71.8,84.7,100.0,99.9547,700.0,568,72.2,85.0,38.4,69.537476,555.7987,411,71.6,81.7,100.0,99.91469,540.0,573,72.0,81.6,44.8,82.4102,555.1787,427,72.2,83.2,40.0,80.90309,413.9993,299,72.5,65.7,0,53.656624,285,213,72.1,66.3,0.0,61.308193,195.0,470,69.4,87.8,100,99.95735,1020,371,72.2,78.1,6.7,74.348816,399.18738,388,71.6,81.4,100,84.52026,400,629,72.3,84.3,81.8,73.34064,620.8301,582,72.1,79.9,36.7,55.598076,577.6388,165,73.4,65.4,0,36.198936,160.0,624,72.2,81.0,44.0,56.778423,627.5991,89,68.9,65.7,0.0,33.308834,100,359,72.1,68.8,5.2,53.414143,361.258,211,72.1,286.9,3.2,39.69403,213.45993,880,72.0,84.3,80.0,63.685844,879.1992,364,72.1,78.7,5.9,50.575996,366.39438,217,72.1,65.1,4.4,37.181427,215.59908,365,72.1,78.2,24.5,55.852318,365.57556,648,72.0,84.0,60.8,54.573322,641.87573,163,72.7,65.4,0.0,43.573536,160.0,536,72.1,76.6,37.0,66.4328,521.7667,409,72.3,79.7,34.4,53.428574,408.47876,194,72.3,83.1,8.4,36.78161,179.99886,198,72.1,66.6,2.5,43.437195,196.77524,1026,71.2,76.9,100,77.73885,1020,788,72.2,72.4,35.7,86.73318,789.319,617,72.2,77.3,37.2,53.628082,622.10065,254,73.0,65.7,0.0,49.056194,250.0,214,72.2,82.5,9.4,64.67968,213.50821,549,72.1,82.5,98.0,52.646446,540.0,238,72.2,81.2,11.4,46.5227,237.4404,326,72.4,75.9,0.0,31.905052,300.0,579,72.2,88.8,46.4,58.69061,577.199,226,72.2,82.0,37.6,58.244843,231.35983,804,72.1,75.2,29.8,100.0,880.0,127.9,126.4,139.3,128.5,138.4,128.5,40.2,0.2,29.56
20170103,2020,49.0,97.5,19.61066018,57.1422525,1,76.9,76.4,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.3,89.4,15,0,64,89.4,0,67.5,1.8,65.42857,1.8125,41.9,0,0,46.3,13.5,0,0.0,0,72.4,55.8,65.9,100.0,15.0,0,63,85.3,0,60.4,0.81,65.42857,1.8125,34.5,0,0,44.9,98.9,24.3,67.8,1.1,80.0,80.0,33.7,72.8,78.8,100,0.8,0,70.6,1.3,68.93104,68.43104,0,11.7,0,0,0,0,0,72,208,71.7,0.0,26.424622,200.0,72.0,68.0,8871.79,67.5,69.4,88.7,9000,265,70.6,69.0,0,40.044895,260.0,171,70.2,88.6,39.2,56.450027,173.49966,1086,68.2,78.4,4.8,25.878248,1074.5165,432,73.3,71.1,0,0.0,160.0,690,70.0,89.1,16.8,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,127,70.0,69.6,4.2,49.82729,125.0,684,68.9,91.2,100,46.849968,690,298,66.2,104.5,100,100.0,650,759,69.2,87.0,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.2,75.8,1.6,34.925846,578.39496,328,72.3,78.9,62.8,74.697365,325.29962,675,72.7,81.5,100.0,99.90224,700.0,414,72.2,79.3,100.0,60.449688,420.0,360,74.1,78.3,12.8,40.11385,350,524,72.2,80.3,92.8,69.82048,520.23975,842,72.2,87.6,96.0,65.94017,840.0,473,72.0,77.6,20.8,44.441936,470.29794,197,72.0,67.2,3.9,44.103928,195.0,1027,71.5,81.0,100.0,61.10987,1020.0,295,72.1,77.7,9.8,57.42887,298.52777,189,72.1,66.9,6.0,55.72991,186.6991,624,72.3,84.3,82.3,81.83753,624.92523,605,72.1,81.7,44.8,56.783527,604.79895,163,72.9,66.1,0.0,35.70947,160.0,940,71.9,84.5,100.0,73.18761,930.0,458,72.2,79.4,34.9,49.78104,450.1604,407,72.2,65.9,0.0,34.734642,400.0,214,72.2,80.7,4.0,44.013393,213.46037,1019,71.6,80.2,100.0,73.34647,1020.0,361,72.3,67.6,0.4,41.096928,365.15768,255,71.8,81.9,100,100.0,400,469,71.8,84.3,100.0,99.9547,700.0,568,72.2,84.7,38.4,66.95375,555.7987,415,71.6,81.3,100.0,99.91469,540.0,576,72.0,81.2,44.8,82.4102,555.1787,429,72.2,83.2,40.0,79.88838,413.9993,296,72.5,65.7,0,52.379887,285,215,72.1,66.1,0.0,60.872124,195.0,479,69.4,87.3,100,99.95735,1020,382,72.2,77.6,6.7,73.918465,399.18738,391,71.6,80.9,100,84.52026,400,623,72.3,83.8,77.8,73.26397,620.8301,585,72.1,79.4,36.7,55.598076,577.6388,165,73.4,65.3,0,35.772644,160.0,628,72.3,80.3,40.4,56.778423,627.5991,89,68.8,65.8,0.0,33.308834,100,361,72.2,72.7,3.2,53.414143,361.258,213,72.2,286.7,1.2,39.69403,213.45993,885,72.0,84.0,80.0,63.685844,879.1992,365,72.2,68.3,3.9,50.575996,366.39438,218,72.1,64.9,4.4,37.181427,215.59908,369,72.1,77.7,24.5,55.852318,365.57556,652,72.1,83.4,58.8,54.05836,641.87573,164,72.7,65.4,0.0,43.573536,160.0,535,72.1,76.2,37.0,65.95045,521.7667,389,72.3,79.6,32.4,51.912086,384.55865,154,72.3,76.4,4.4,35.730007,163.19879,198,72.0,78.8,4.5,43.437195,196.77524,1045,71.2,76.3,100,77.73885,1020,764,72.3,71.7,31.3,82.903336,755.0788,625,72.1,77.4,39.2,53.628082,622.10065,257,72.9,65.7,0.0,49.056194,250.0,195,72.3,83.1,5.8,61.75223,196.60826,547,72.1,82.3,98.0,52.19207,540.0,217,72.2,81.8,9.8,43.62126,217.04019,301,72.3,66.4,0.0,32.294582,300.0,585,72.2,88.3,46.4,58.69061,577.199,228,72.2,81.5,37.6,58.244843,231.35983,811,72.2,74.4,27.8,100.0,880.0,128.1,126.6,139.2,128.5,138.3,128.5,40.2,-0.3,29.56
20170103,2025,49.2,93.6,19.39889445,57.1422525,1,76.9,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.4,89.4,15,0,64,89.4,0,67.6,1.8,65.57143,1.8125,41.9,0,0,46.3,13.6,0,0.0,0,72.4,56.6,65.6,100.0,15.0,0,63,88.3,0,61.4,0.87,65.57143,1.8125,34.4,0,0,45.4,98.7,25.4,68.7,1.8,80.0,80.0,33.7,72.8,78.8,100,0.3,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,210,71.8,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.4,87.3,9000,265,70.6,69.0,0,40.044895,260.0,171,70.2,88.5,39.2,56.450027,173.49966,1074,68.2,70.1,4.8,25.878248,1074.5165,436,73.3,71.1,0,0.0,160.0,686,70.0,89.2,16.8,45.29925,695.99786,204,71.9,69.4,0.0,32.406635,200.0,130,69.9,88.4,7.8,50.777203,132.74966,680,69.0,91.3,100,46.849968,690,298,66.3,104.6,100,100.0,650,757,69.2,87.1,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,586,70.2,70.2,1.6,34.925846,578.39496,314,72.3,78.5,58.8,72.23303,312.6996,691,72.7,81.2,100.0,99.90224,700.0,426,72.2,78.9,100.0,60.449688,420.0,368,74.2,77.8,10.8,40.11385,350,520,72.2,80.1,92.8,68.64627,520.23975,853,72.2,87.2,96.0,65.25641,840.0,479,72.1,77.0,18.8,43.447807,470.29794,233,71.7,76.8,13.9,47.945816,234.52795,1022,71.5,80.6,100.0,60.371445,1020.0,304,72.1,77.2,9.8,57.42887,298.52777,189,72.1,66.6,6.0,53.740746,186.6991,252,72.4,73.0,0.0,54.15126,245.0,626,72.1,81.2,44.8,56.38286,604.79895,166,72.9,65.8,0.0,35.293457,160.0,941,71.8,84.6,100.0,71.73769,930.0,465,72.2,79.0,34.9,47.580467,450.1604,400,72.2,65.5,0.0,31.854607,400.0,190,72.4,67.9,0.0,41.65801,195.0,1074,71.6,79.1,100.0,72.37188,1020.0,341,72.2,65.7,0.0,40.25314,335.0,267,71.9,81.5,100,100.0,400,462,71.8,83.9,100.0,99.9547,700.0,540,72.2,84.5,38.4,64.465706,555.7987,431,71.6,80.8,100.0,99.91469,540.0,581,72.0,81.0,44.8,79.26597,555.1787,426,72.2,82.5,40.0,75.42364,413.9993,282,72.6,65.4,0,51.831116,285,212,72.0,65.8,0.0,57.24219,195.0,530,69.4,86.0,100,99.95735,1020,367,72.3,67.7,1.5,63.216312,362.06723,403,71.6,80.5,100,84.52026,400,600,72.3,83.9,73.8,70.72289,595.35,574,72.1,79.0,36.7,53.376125,577.6388,169,73.4,65.0,0,34.316166,160.0,594,72.3,79.1,36.4,54.60225,593.0182,90,68.8,65.6,0.0,33.308834,100,364,72.2,66.4,3.2,53.414143,361.258,217,72.2,286.9,1.2,39.69403,213.45993,890,72.0,83.5,80.0,62.419464,879.1992,375,72.1,71.0,5.9,50.575996,366.39438,220,72.1,64.6,4.4,37.181427,215.59908,371,72.1,77.3,24.5,55.29121,365.57556,643,72.1,83.2,58.8,51.532616,641.87573,166,72.7,65.1,0.0,43.573536,160.0,527,72.2,76.0,35.0,64.8542,521.7667,388,72.3,79.1,30.4,51.43956,384.55865,174,72.3,67.1,0.4,35.730007,163.19879,203,72.2,79.8,0.5,43.437195,196.77524,1063,71.2,75.9,100,76.740974,1020,728,72.3,71.3,27.3,78.92444,725.1187,616,72.0,77.2,41.2,52.50309,622.10065,258,72.9,65.4,0.0,48.0473,250.0,178,72.4,70.7,0.0,57.870174,175.0,551,72.1,82.0,98.0,51.664005,540.0,222,72.1,81.5,11.8,43.62126,217.04019,310,72.0,65.3,1.7,32.294582,300.0,593,72.2,87.8,46.4,57.732273,577.199,232,72.1,81.2,39.6,58.244843,231.35983,827,72.1,74.1,29.8,100.0,880.0,128.3,126.7,139.4,128.5,138.4,128.6,44.4,-0.1,29.56
20170103,2030,48.7,94.1,19.17542405,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.6,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.57143,1.8125,41.9,0,0,46.6,13.6,0,0.0,0,72.4,56.5,65.8,100.0,15.0,0,63,88.1,0,61.4,0.86,65.57143,1.8125,34.4,0,0,45.1,98.9,25.2,68.8,1.1,80.0,80.0,33.9,72.8,78.8,100,0.7,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,207,71.7,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.4,87.2,9000,265,70.5,68.9,0,40.044895,260.0,172,70.2,88.4,39.2,56.29001,173.49966,1095,68.1,72.7,6.8,25.878248,1074.5165,430,73.3,71.1,0,0.0,160.0,693,70.0,89.2,16.8,45.29925,695.99786,206,72.0,69.4,0.0,32.406635,200.0,140,69.9,89.6,9.8,52.17123,139.24965,682,68.9,91.5,100,46.849968,690,299,66.3,104.7,100,100.0,650,759,69.2,87.1,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.1,75.5,3.6,34.925846,578.39496,298,72.3,78.4,54.8,69.92001,299.19965,688,72.7,81.2,100.0,99.90224,700.0,424,72.1,79.0,100.0,60.449688,420.0,369,74.2,77.9,10.8,40.11385,350,519,72.2,80.3,92.8,68.64627,520.23975,852,72.2,87.4,96.0,64.64744,840.0,476,72.1,77.2,18.8,42.803886,470.29794,254,71.8,77.7,15.9,49.400402,252.98843,1034,71.5,80.7,100.0,60.371445,1020.0,303,72.1,77.3,9.8,57.42887,298.52777,188,72.1,66.7,6.0,53.740746,186.6991,436,72.1,77.2,44.8,66.420166,439.51312,622,72.1,81.8,44.8,56.38286,604.79895,166,72.9,65.8,0.0,35.293457,160.0,937,71.8,84.8,100.0,71.81458,930.0,447,72.2,79.2,34.9,47.580467,450.1604,399,72.1,65.5,0.6,32.725586,400.0,196,72.4,66.5,0.0,43.297543,195.0,1048,71.6,79.9,100.0,71.32063,1020.0,342,72.1,65.6,0.4,40.25314,335.0,266,71.9,81.4,100,100.0,400,488,71.9,83.8,100.0,99.9547,700.0,562,72.2,84.6,38.4,63.62573,555.7987,433,71.6,80.7,100.0,99.91469,540.0,579,72.0,81.1,44.8,78.639366,555.1787,422,72.2,82.4,40.0,74.91628,413.9993,298,72.6,65.5,0,51.013554,285,210,71.9,65.9,3.6,56.80613,195.0,545,69.4,86.1,100,99.95735,1020,340,72.3,65.8,0.0,61.698753,335.0,402,71.6,80.5,100,84.52026,400,568,72.3,84.2,69.8,68.66375,569.8699,576,72.1,79.2,36.7,53.376125,577.6388,164,73.4,65.1,0,33.7241,160.0,594,72.2,78.9,36.8,54.60225,593.0182,93,68.8,65.6,0.0,33.308834,100,368,72.1,71.3,5.2,53.414143,361.258,218,72.2,286.6,1.2,39.69403,213.45993,875,72.0,83.2,80.0,61.86403,879.1992,375,72.1,77.1,5.9,50.575996,366.39438,222,72.1,64.7,4.4,37.181427,215.59908,369,72.1,77.5,24.5,55.29121,365.57556,643,72.2,83.1,56.8,51.532616,641.87573,166,72.7,65.2,0.0,43.573536,160.0,528,72.1,76.2,37.0,64.8542,521.7667,377,72.3,78.9,28.4,49.76923,360.63855,155,72.3,65.9,0.0,36.61042,150.0,197,72.4,67.8,0.0,42.970364,195.0,1062,71.2,76.1,100,76.2845,1020,729,72.2,71.1,26.1,78.84417,725.1187,614,72.0,77.3,41.2,52.50309,622.10065,257,72.8,65.5,0.0,48.0473,250.0,177,72.2,66.8,0.6,57.806534,175.0,549,72.1,82.1,98.0,51.664005,540.0,221,72.0,81.5,13.8,43.62126,217.04019,332,71.8,76.9,9.7,33.81619,331.7326,581,72.2,87.9,46.4,57.147182,577.199,232,72.0,81.7,41.6,58.244843,234.95987,829,72.1,74.3,29.8,100.0,880.0,128.7,127.0,140.0,128.5,138.9,129.1,45.6,-0.1,29.56
20170103,2035,48.3,96.0,19.1161567,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.5,68.3,89.9,15,0,64,89.9,0,67.5,1.85,65.57143,1.8125,41.9,0,0,46.6,13.6,0,0.0,0,72.4,56.0,66.0,100.0,15.0,0,63,87.7,0,60.7,0.89,65.57143,1.8125,34.4,0,0,44.4,99.0,25.2,66.8,1.4,80.0,80.0,33.8,72.8,78.8,100,0.4,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,200.0,72.0,68.0,9142.055,67.5,69.4,85.9,9000,266,70.6,68.9,0,40.044895,260.0,172,70.2,88.6,39.2,56.117676,173.49966,1096,68.1,81.7,6.8,25.878248,1074.5165,425,73.2,71.1,0,0.0,160.0,691,70.0,89.4,16.8,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,140,69.9,89.6,11.8,52.17123,139.24965,685,68.9,91.4,100,46.849968,690,299,66.3,104.9,100,100.0,650,762,69.3,87.2,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,590,70.2,74.2,1.6,34.925846,578.39496,298,72.3,78.5,50.8,69.92001,299.19965,691,72.7,81.5,100.0,99.90224,700.0,429,72.2,79.3,100.0,60.449688,420.0,368,74.2,78.1,10.8,40.11385,350,520,72.2,80.5,92.8,68.64627,520.23975,852,72.2,87.7,96.0,64.64744,840.0,477,72.1,77.3,18.8,42.803886,470.29794,255,72.1,77.9,13.1,49.400402,252.98843,1030,71.5,80.9,100.0,60.371445,1020.0,303,72.1,77.7,9.8,57.42887,298.52777,188,72.1,66.9,6.0,53.740746,186.6991,438,72.0,81.2,46.8,66.420166,439.51312,624,72.1,82.3,44.8,56.38286,604.79895,166,72.9,66.0,0.0,35.293457,160.0,935,71.9,85.0,100.0,71.81458,930.0,447,72.2,79.5,34.9,47.580467,450.1604,404,72.1,65.6,0.6,33.828823,400.0,201,72.3,66.4,0.0,42.558594,195.0,1044,71.6,80.2,100.0,71.32063,1020.0,350,72.0,65.7,2.4,40.79403,335.0,267,71.9,81.7,100,100.0,400,490,71.9,84.0,100.0,99.9547,700.0,562,72.2,84.8,38.4,64.019135,555.7987,435,71.7,81.0,100.0,99.91469,540.0,581,72.0,81.4,44.8,78.639366,555.1787,424,72.2,82.5,40.0,74.91628,413.9993,297,72.5,65.6,0,51.013554,285,212,71.8,78.1,9.6,57.477905,213.55392,528,69.4,86.4,100,99.95735,1020,340,72.3,65.6,0.0,62.344284,335.0,404,71.6,80.8,100,84.52026,400,548,72.4,84.2,63.8,67.52464,542.57,578,72.1,79.4,36.7,53.376125,577.6388,165,73.4,65.2,0,33.7241,160.0,599,72.2,79.2,36.8,54.60225,593.0182,91,68.8,65.6,0.0,33.308834,100,363,72.2,70.3,3.2,52.838387,361.258,218,72.1,286.7,3.2,39.69403,213.45993,877,72.0,83.7,80.0,61.86403,879.1992,375,72.1,78.3,5.9,50.575996,366.39438,223,72.0,64.9,6.4,37.181427,215.59908,370,72.1,77.7,24.5,55.29121,365.57556,645,72.2,83.3,56.8,51.532616,641.87573,166,72.8,65.3,0.0,43.573536,160.0,531,72.1,76.4,37.0,64.8542,521.7667,366,72.3,79.2,26.4,49.76923,360.63855,163,72.3,65.6,0.0,36.61042,150.0,197,72.3,66.6,0.0,42.970364,195.0,1061,71.2,76.4,100,76.2845,1020,728,72.2,71.3,26.1,78.84417,725.1187,629,71.9,77.8,44.8,54.730564,659.8005,258,72.8,65.6,0.0,48.0473,250.0,177,72.0,66.1,4.6,57.806534,175.0,550,72.1,82.4,98.0,51.664005,540.0,221,72.1,81.7,11.8,43.62126,217.04019,327,72.3,77.5,1.3,32.95192,331.73303,584,72.2,88.1,46.4,57.147182,577.199,233,72.1,82.0,39.6,58.244843,234.95987,833,72.1,74.5,29.8,100.0,880.0,128.9,127.4,139.9,128.5,138.8,128.8,47.0,-0.4,29.56
20170103,2040,48.2,97.0,19.14231942,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,65.5,68.3,89.9,15,0,64,89.9,0,67.5,1.8,65.57143,1.8125,41.8,0,0,46.5,13.6,0,0.0,0,72.4,55.4,65.7,100.0,15.0,0,63,86.7,0,60.3,0.89,65.57143,1.8125,34.4,0,0,44.9,99.2,24.8,66.7,1.0,80.0,80.0,33.7,72.8,78.8,100,0.3,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,211,71.8,0.0,26.424622,200.0,72.0,68.0,8871.79,67.5,69.4,86.7,9000,265,70.6,69.0,0,40.044895,260.0,172,70.2,88.7,39.2,56.29001,173.49966,1092,68.2,77.7,4.8,25.878248,1074.5165,429,73.2,71.1,0,0.0,160.0,692,70.0,89.4,16.8,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,139,70.0,89.9,10.2,52.17123,139.24965,684,69.0,91.5,100,46.849968,690,298,66.3,105.0,100,100.0,650,760,69.3,87.3,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,589,70.2,70.0,1.6,34.925846,578.39496,289,72.3,78.0,46.8,68.8716,287.49948,694,72.7,81.4,100.0,99.90224,700.0,427,72.2,79.1,100.0,60.449688,420.0,370,74.3,78.0,8.8,40.11385,350,521,72.2,80.4,92.8,68.64627,520.23975,854,72.2,87.5,96.0,64.64744,840.0,474,72.1,77.2,18.8,42.803886,470.29794,233,72.3,78.5,8.3,46.779926,234.5285,1017,71.5,80.9,100.0,60.293133,1020.0,304,72.1,77.6,9.8,57.42887,298.52777,188,72.0,66.7,8.0,53.740746,186.6991,465,71.9,81.3,50.8,68.63865,466.8127,622,72.2,81.9,42.8,56.38286,604.79895,166,72.9,65.9,0.0,35.293457,160.0,934,71.9,85.0,100.0,71.81458,930.0,447,72.2,79.4,34.9,47.580467,450.1604,405,72.0,65.5,2.6,33.828823,400.0,200,72.2,66.3,0.0,42.558594,195.0,1041,71.6,80.0,100.0,71.32063,1020.0,367,71.9,65.8,6.8,42.03808,365.15768,266,71.9,81.5,100,100.0,400,494,72.0,83.9,100.0,99.9547,700.0,565,72.2,84.7,38.4,64.019135,555.7987,434,71.7,80.8,100.0,99.91469,540.0,579,72.0,81.2,44.8,78.639366,555.1787,421,72.2,82.5,40.0,74.91628,413.9993,297,72.5,65.5,0,51.013554,285,233,72.1,78.0,6.8,62.54567,232.01385,508,69.4,86.4,100,99.95735,1020,333,72.2,65.4,0.0,66.17214,335.0,404,71.6,80.6,100,84.52026,400,541,72.3,83.8,61.8,66.15553,517.0899,577,72.1,79.3,36.7,53.376125,577.6388,165,73.4,65.1,0,33.7241,160.0,597,72.2,79.1,36.8,54.60225,593.0182,92,68.8,65.6,0.0,33.308834,100,364,72.2,66.3,3.2,52.838387,361.258,219,72.1,286.7,3.2,39.69403,213.45993,879,72.0,83.7,80.0,61.86403,879.1992,377,72.2,68.6,3.9,50.575996,366.39438,224,72.0,64.8,6.4,37.181427,215.59908,370,72.1,77.6,24.5,55.29121,365.57556,620,72.3,83.0,54.0,50.01226,614.43555,166,72.8,65.2,0.0,43.573536,160.0,532,72.1,76.3,37.0,64.8542,521.7667,365,72.2,79.0,26.8,49.76923,360.63855,158,72.2,65.4,0.0,36.61042,150.0,197,72.0,66.2,0.0,42.970364,195.0,1064,71.2,76.1,100,76.2845,1020,728,72.2,71.1,26.1,78.84417,725.1187,660,71.9,78.6,48.8,54.809315,659.8005,256,72.8,65.5,0.0,48.0473,250.0,200,71.9,65.7,8.2,60.808228,196.60826,547,72.1,82.4,98.0,51.664005,540.0,221,72.2,81.8,9.8,43.62126,217.04019,305,72.4,66.7,0.0,30.809494,300.0,582,72.2,88.0,46.4,57.147182,577.199,232,72.1,81.8,39.6,58.244843,234.95987,827,72.1,74.3,29.8,100.0,880.0,128.5,127.3,140.3,129.5,139.2,129.2,47.9,-0.7,29.56
20170103,2045,48.3,96.6,19.16371155,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.0,65.7,68.3,89.9,15,0,64,89.9,0,67.6,1.85,65.57143,1.8125,41.8,0,0,46.6,13.6,0,0.0,0,72.3,56.3,65.5,100.0,15.0,0,63,87.8,0,61.2,0.85,65.57143,1.8125,34.4,0,0,45.4,98.8,25.2,68.8,0.9,80.0,80.0,34.0,72.8,78.8,100,0.7,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,210,71.8,0.0,26.424622,200.0,72.0,68.0,8871.79,67.5,69.4,85.3,9000,266,70.5,69.0,0,40.044895,260.0,172,70.2,88.6,39.2,56.080746,173.49966,1085,68.2,70.1,4.8,25.878248,1074.5165,426,73.2,71.1,0,0.0,160.0,692,70.0,89.5,16.8,45.29925,695.99786,205,71.9,69.4,0.0,32.406635,200.0,140,70.1,89.8,8.2,52.17123,139.24965,687,68.9,91.7,100,46.849968,690,300,66.3,105.2,100,100.0,650,762,69.3,87.4,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,591,70.1,75.5,3.6,34.925846,578.39496,274,72.3,77.9,42.8,67.22871,274.89944,691,72.7,81.3,100.0,99.90224,700.0,428,72.2,79.1,100.0,60.449688,420.0,370,74.3,74.1,4.8,40.11385,350,520,72.2,80.4,92.8,68.64627,520.23975,854,72.2,87.6,96.0,64.64744,840.0,476,72.1,77.1,18.8,42.803886,470.29794,217,72.4,71.0,2.3,45.48079,214.64818,1027,71.6,80.8,100.0,60.293133,1020.0,304,72.1,77.6,9.8,57.42887,298.52777,188,72.0,66.5,8.0,53.740746,186.6991,463,71.9,81.5,52.8,68.63865,466.8127,621,72.2,81.0,42.8,56.38286,604.79895,166,72.9,65.7,0.0,35.293457,160.0,931,71.9,85.0,100.0,71.81458,930.0,447,72.2,79.4,34.9,47.580467,450.1604,405,72.0,65.3,2.6,34.258507,400.0,199,72.1,66.1,0.0,42.558594,195.0,1034,71.6,79.8,100.0,71.32063,1020.0,391,71.9,78.1,10.8,43.098225,397.63782,265,71.8,81.5,100,100.0,400,491,72.0,83.8,100.0,99.9547,700.0,562,72.2,84.6,38.4,65.29506,555.7987,433,71.7,80.8,100.0,99.91469,540.0,576,72.0,81.2,44.8,78.639366,555.1787,423,72.2,82.4,40.0,74.91628,413.9993,299,72.4,65.3,0,51.416733,285,197,72.4,67.5,0.0,55.450798,195.0,544,69.4,86.3,100,99.95735,1020,334,72.2,65.1,0.0,65.15289,335.0,403,71.6,80.5,100,84.52026,400,524,72.3,83.8,57.8,66.15553,517.0899,576,72.1,79.2,36.7,53.376125,577.6388,165,73.4,64.9,0,33.7241,160.0,597,72.1,79.4,38.8,54.60225,593.0182,89,68.8,65.5,0.0,33.308834,100,365,72.1,65.6,5.2,52.838387,361.258,218,72.1,287.0,3.2,39.69403,213.45993,877,72.0,83.4,80.0,61.86403,879.1992,377,72.1,73.5,5.9,50.575996,366.39438,223,72.0,64.7,6.4,37.181427,215.59908,369,72.1,77.6,24.5,55.29121,365.57556,620,72.3,82.2,50.0,50.01226,614.43555,166,72.8,65.0,0.0,43.573536,160.0,531,72.1,76.2,37.0,64.8542,521.7667,365,72.2,78.9,26.8,49.76923,360.63855,157,72.1,65.2,0.0,36.61042,150.0,196,71.9,74.7,4.1,42.970364,195.0,1058,71.2,76.0,100,76.2845,1020,726,72.2,71.0,26.1,78.912964,725.1187,697,71.9,79.3,52.8,57.03679,700.40063,254,72.8,65.3,0.0,48.0473,250.0,216,71.8,80.0,14.2,63.905388,213.50821,542,72.1,82.4,98.0,51.664005,540.0,219,72.1,81.7,11.8,43.62126,217.04019,305,72.0,65.3,1.7,32.14851,300.0,580,72.2,88.1,46.4,57.147182,577.199,231,72.1,81.7,39.6,58.244843,234.95987,822,72.1,74.3,29.8,100.0,880.0,128.2,127.0,140.6,129.5,139.6,129.6,47.0,0.1,29.56
20170103,2050,48.2,96.7,19.11863096,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.0,65.7,68.4,89.9,15,0,64,89.9,0,67.6,1.8,65.57143,1.8125,41.7,0,0,46.6,13.6,0,0.0,0,72.3,55.2,65.3,100.0,15.0,0,63,87.6,0,60.1,0.88,65.57143,1.8125,34.4,0,0,45.4,98.7,25.1,69.6,1.0,80.0,80.0,33.9,72.8,78.8,100,0.4,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,207,71.8,0.0,26.424622,200.0,72.0,68.0,9142.055,67.5,69.4,86.4,9000,265,70.6,69.0,0,40.044895,260.0,172,70.2,88.8,39.2,56.166912,173.49966,1078,68.1,71.9,6.8,25.878248,1074.5165,429,73.2,71.2,0,0.0,160.0,693,70.0,89.6,16.8,45.29925,695.99786,206,71.9,69.4,0.0,32.406635,200.0,131,70.2,90.8,6.2,50.02467,132.74982,684,68.9,91.7,100,46.849968,690,299,66.3,105.4,100,100.0,650,762,69.3,87.5,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,588,70.2,74.7,1.6,34.925846,578.39496,263,72.3,77.6,38.8,65.96411,262.29938,698,72.7,81.4,100.0,99.90224,700.0,427,72.2,79.1,100.0,60.449688,420.0,370,74.3,66.7,0.8,40.11385,350,522,72.3,80.4,90.0,68.64627,520.23975,856,72.2,87.6,96.0,64.64744,840.0,478,72.1,77.2,18.8,42.803886,470.29794,198,72.4,67.1,0.0,43.80413,195.0,1027,71.6,80.8,100.0,60.293133,1020.0,305,72.1,77.6,9.8,57.42887,298.52777,187,72.0,66.5,8.0,53.740746,186.6991,489,71.9,81.6,54.8,70.63306,490.47278,622,72.1,81.2,44.8,56.38286,604.79895,166,72.9,65.7,0.0,35.293457,160.0,933,71.9,85.0,100.0,71.81458,930.0,447,72.2,79.4,34.9,47.580467,450.1604,405,72.0,65.3,2.6,34.258507,400.0,200,72.1,66.0,0.0,42.558594,195.0,1041,71.6,80.0,100.0,71.32063,1020.0,392,71.9,80.4,14.8,43.098225,397.63782,268,71.8,81.4,100,100.0,400,491,72.0,83.8,100.0,99.9547,700.0,522,72.3,84.2,35.6,61.86071,528.35864,439,71.7,80.7,100.0,99.91469,540.0,580,72.0,81.2,44.8,78.22536,555.1787,425,72.2,82.4,40.0,74.91628,413.9993,296,72.4,65.3,0,50.85676,285,195,72.3,66.0,0.0,56.7472,195.0,530,69.4,86.4,100,99.95735,1020,351,72.1,65.1,0.0,66.12684,335.0,405,71.5,80.6,100,84.52026,400,501,72.3,83.5,53.8,64.644035,493.42963,580,72.1,79.3,36.7,53.376125,577.6388,164,73.4,65.0,0,33.7241,160.0,599,72.1,79.6,38.8,54.60225,593.0182,90,68.8,65.5,0.0,33.308834,100,363,72.1,76.2,5.2,52.838387,361.258,219,72.1,287.0,3.2,39.69403,213.45993,877,72.0,83.8,80.0,61.86403,879.1992,375,72.1,78.1,5.9,50.575996,366.39438,223,72.0,65.2,6.4,37.181427,215.59908,367,72.1,77.7,24.5,54.73011,365.57556,583,72.3,81.6,46.0,48.1486,586.9955,166,72.8,65.1,0.0,43.573536,160.0,535,72.1,76.2,37.0,64.8542,521.7667,365,72.2,78.9,26.8,49.76923,360.63855,162,72.1,65.1,0.0,36.61042,150.0,214,72.1,75.8,2.5,45.52166,215.23491,1070,71.2,76.1,100,76.2845,1020,728,72.2,71.0,26.1,78.84417,725.1187,740,71.9,80.1,56.8,59.050514,738.10046,252,72.8,65.4,0.0,48.0473,250.0,216,72.0,82.4,13.4,64.43572,213.50821,539,72.1,82.5,98.0,51.664005,540.0,218,72.0,81.8,13.8,43.62126,217.04019,334,71.8,76.5,8.9,33.097992,331.7326,578,72.2,88.2,46.4,57.147182,577.199,231,72.1,81.8,39.6,58.244843,234.95987,820,72.1,74.2,29.8,100.0,880.0,128.5,127.0,140.6,129.5,139.6,129.7,46.5,0.0,29.56
20170103,2055,48.0,96.7,19.01291515,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.0,65.6,68.3,89.9,15,0,64,89.9,0,67.6,1.8,65.57143,1.8125,41.7,0,0,46.5,13.6,0,0.0,0,72.3,56.3,65.7,100.0,15.0,0,63,85.8,0,61.2,0.88,65.57143,1.8125,34.4,0,0,45.0,98.7,24.6,68.7,0.7,80.0,80.0,34.0,72.8,78.8,100,1.7,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,209,71.8,0.0,26.424622,200.0,72.0,68.0,9007.8955,67.5,69.4,86.4,9000,266,70.6,69.0,0,40.044895,260.0,172,70.2,89.0,39.2,56.24077,173.49966,1090,68.1,81.9,6.8,25.878248,1074.5165,429,73.2,71.1,0,0.0,160.0,692,70.0,89.6,16.8,45.29925,695.99786,204,72.0,69.4,0.0,32.406635,200.0,132,70.3,76.5,3.4,50.02467,132.74982,684,69.0,91.8,100,46.849968,690,299,66.3,105.3,100,100.0,650,760,69.3,87.5,100.0,100,950,516,0,69.0,0.0,30.965195,500.0,588,70.2,70.0,1.6,34.925846,578.39496,263,72.3,77.6,34.8,65.96411,262.29938,697,72.7,81.4,100.0,99.90224,700.0,430,72.3,79.3,100.0,60.449688,420.0,372,74.2,66.0,0.0,40.11385,350,497,72.3,80.8,86.0,66.09461,498.9597,854,72.2,87.7,96.0,63.57906,840.0,471,72.1,77.3,18.8,42.239044,470.29794,198,72.1,66.7,1.9,43.80413,195.0,1026,71.6,80.9,100.0,60.293133,1020.0,304,72.1,77.8,9.8,57.42887,298.52777,187,72.0,66.6,8.0,53.740746,186.6991,489,71.9,81.8,56.8,70.63306,490.47278,621,72.1,82.1,44.8,56.38286,604.79895,166,72.9,65.7,0.0,35.293457,160.0,932,71.8,85.1,100.0,71.81458,930.0,446,72.2,79.5,34.9,47.580467,450.1604,404,72.0,65.3,2.6,34.258507,400.0,199,72.0,66.0,0.0,42.558594,195.0,1040,71.6,80.1,100.0,71.32063,1020.0,431,71.9,80.2,18.8,44.753353,430.11792,268,71.8,81.6,100,100.0,400,498,72.0,83.9,100.0,99.9547,700.0,531,72.3,83.0,31.6,62.402977,528.35864,438,71.7,80.8,100.0,99.91469,540.0,582,72.0,81.3,44.8,78.22536,555.1787,426,72.2,82.4,40.0,74.91628,413.9993,298,72.3,65.4,0,50.85676,285,200,72.2,65.9,0.0,57.678257,195.0,543,69.4,86.5,100,99.95735,1020,341,72.1,65.1,0.0,65.073616,335.0,405,71.6,80.7,100,84.52026,400,501,72.3,83.3,49.8,64.644035,493.42963,578,72.1,79.4,36.7,53.376125,577.6388,164,73.4,65.0,0,33.7241,160.0,597,72.2,79.1,36.8,54.60225,593.0182,89,68.7,65.4,0.0,33.308834,100,364,72.2,68.2,3.2,52.838387,361.258,218,72.0,286.6,5.2,39.69403,213.45993,878,72.0,83.7,80.0,61.86403,879.1992,377,72.2,77.3,3.9,50.575996,366.39438,225,72.0,65.8,6.4,37.181427,215.59908,371,72.1,77.8,24.5,54.73011,365.57556,557,72.3,80.8,42.0,46.873466,559.55536,166,72.8,65.1,0.0,43.573536,160.0,536,72.1,76.3,37.0,64.8542,521.7667,365,72.2,79.0,26.8,49.76923,360.63855,161,72.0,65.1,0.0,36.61042,150.0,200,72.4,70.4,0.0,43.187492,195.0,1060,71.2,76.4,100,76.2845,1020,712,72.2,71.2,26.1,77.76631,725.1187,741,72.0,80.3,58.0,59.050514,738.10046,253,72.8,65.4,0.0,48.44869,250.0,216,72.2,82.8,9.4,64.022064,213.50821,540,72.1,82.5,98.0,51.664005,540.0,220,72.1,81.9,11.8,43.62126,217.04019,328,72.2,77.4,3.3,33.256237,331.73303,576,72.2,88.3,46.4,57.147182,577.199,230,72.1,82.0,39.6,58.244843,234.95987,823,72.1,74.4,29.8,100.0,880.0,128.7,127.1,140.9,129.5,139.8,129.7,43.5,0.4,29.56
20170103,2100,48.0,97.2,19.05209174,57.1422525,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.0,65.7,68.4,89.9,15,0,64,89.9,0,67.6,1.85,65.57143,1.8125,41.7,0,0,46.6,13.6,0,0.0,0,72.3,56.7,65.9,100.0,15.0,0,63,85.4,0,61.3,0.86,65.57143,1.8125,34.4,0,0,44.7,98.8,24.4,66.6,0.7,80.0,80.0,34.1,72.8,78.8,100,0.3,0,70.6,1.3,69.05173,68.55173,0,11.7,0,0,0,0,0,72,210,71.7,0.0,26.424622,0.0,85.0,55.0,9007.8955,67.5,69.5,1.0,9000,265,70.5,69.0,0,40.044895,260.0,172,70.2,89.1,39.2,56.191532,173.49966,1093,68.2,75.9,4.8,25.878248,1074.5165,430,73.1,71.2,0,0.0,160.0,690,70.1,89.5,14.8,45.29925,695.99786,205,72.0,69.4,0.0,32.406635,200.0,132,70.3,70.5,1.4,50.02467,132.74982,684,68.9,91.8,100,46.849968,690,298,66.3,105.5,100,100.0,650,759,69.3,87.6,100.0,100,950,516,0,69.1,0.0,30.965195,500.0,590,70.1,75.4,3.6,34.925846,578.39496,252,72.3,77.9,30.8,64.47254,249.69934,699,72.8,81.7,100.0,99.90224,700.0,429,72.3,79.4,100.0,60.449688,200.0,373,74.2,66.1,0.0,40.11385,200,499,72.2,81.0,86.4,66.09461,498.9597,853,72.2,88.1,96.0,63.18376,840.0,472,72.1,77.5,18.8,42.239044,470.29794,213,71.8,73.2,9.5,46.25805,216.06802,1031,71.6,81.2,100.0,60.281944,1020.0,306,72.1,77.9,9.8,57.42887,298.52777,187,72.0,66.8,8.0,53.740746,186.6991,490,71.9,82.2,58.8,70.63306,490.47278,621,72.1,82.6,44.8,56.38286,604.79895,166,72.9,65.9,0.0,35.293457,100.0,931,71.9,85.3,100.0,71.81458,930.0,445,72.2,79.7,34.9,47.580467,450.1604,406,72.0,65.6,2.6,34.258507,400.0,200,72.0,66.1,0.0,42.558594,195.0,1020,71.7,80.2,100.0,71.32063,200.0,429,72.0,80.3,17.6,44.753353,430.11792,271,71.8,81.7,0,100.0,100,501,72.1,84.1,0.0,99.9547,200.0,497,72.2,81.9,32.8,60.680492,500.91852,442,71.7,81.0,100.0,99.91469,540.0,580,72.0,81.6,44.8,77.74421,555.1787,421,72.2,82.5,40.0,74.40893,413.9993,294,72.3,65.5,0,50.45358,285,201,72.1,66.1,0.0,56.817913,195.0,540,69.4,86.4,100,99.95735,1020,356,72.1,65.3,0.0,64.50736,335.0,406,71.6,80.9,100,84.52026,400,472,72.2,83.3,47.8,63.13253,467.94952,578,72.1,79.5,36.7,53.376125,200.0,164,73.4,65.2,0,33.7241,160.0,602,72.2,79.1,36.8,54.60225,593.0182,89,68.7,65.6,0.0,33.308834,100,362,72.2,66.1,3.2,52.838387,361.258,218,72.0,286.7,5.2,39.26194,100.0,884,72.0,83.7,80.0,61.86403,879.1992,377,72.1,66.5,5.9,50.575996,366.39438,223,72.0,66.7,6.4,37.181427,215.59908,371,72.1,78.0,24.5,54.73011,365.57556,556,72.3,79.5,38.0,46.873466,559.55536,166,72.8,65.3,0.0,43.573536,160.0,537,72.1,76.5,37.0,64.8542,521.7667,366,72.1,79.2,28.8,49.76923,360.63855,160,71.9,73.9,4.4,36.61042,150.0,201,72.3,66.9,0.0,43.187492,195.0,1060,71.2,76.5,100,75.22293,1020,726,72.2,71.3,26.1,78.28231,725.1187,742,72.0,80.8,58.0,59.039265,738.10046,254,72.8,65.6,0.0,48.44869,250.0,198,72.3,83.7,5.0,62.017395,100.0,541,72.1,82.7,98.0,51.664005,540.0,220,72.2,82.1,9.8,43.62126,217.04019,308,72.4,67.8,0.0,30.785149,200.0,581,72.2,88.5,46.4,57.147182,577.199,232,72.2,81.8,37.6,58.244843,234.95987,827,72.1,74.6,29.8,100.0,880.0,128.8,127.3,140.9,131.5,140.0,130.1,43.1,0.0,29.56
20170103,2105,48.0,97.1,19.04425607,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,49.1,68.2,0.0,0,0,64,0.0,0,62.1,0.0,65.0,0.8125,42.1,0,0,-0.1,1.5,0,0.0,0,72.4,57.8,67.1,71.1,15.0,0,63,38.0,0,63.0,1.79,65.0,0.8125,34.3,0,0,42.9,65.8,11.6,54.6,0.4,80.0,80.0,34.2,72.8,0.0,100,0.8,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,49,73.8,0.0,0.0,0.0,85.0,55.0,0.0,67.8,69.6,1.0,2200,48,71.1,69.1,0,100.0,260.0,3,69.9,89.7,0.0,0.036891293,0.0,-25,68.1,74.2,0.0,0.048007682,0.0,1260,73.1,71.4,0,0.0,0.0,120,70.4,85.2,0.0,0.0,0.0,110,72.1,69.5,0.0,0.011918952,0.0,-1,70.3,71.5,0.0,0.037009623,0.0,-11,69.1,90.6,0,0.0,0,43,66.3,107.9,0,0.036864094,0,46,69.5,94.8,0.0,100,950,-1,0,68.9,0.0,0.0,0.0,-5,70.3,75.2,0.0,0.0,0.0,101,72.5,70.0,0.0,44.185043,100.0,189,72.6,69.2,0.0,35.097153,200.0,191,72.2,69.8,0.0,37.47389,200.0,195,74.1,67.0,0.0,25.569239,200,95,72.3,75.5,0.0,29.253696,100.0,196,72.2,73.0,0.0,33.44017,200.0,191,72.0,69.4,0.0,25.079077,200.0,93,72.1,70.5,0.0,34.09949,100.0,178,71.5,72.9,0.0,28.73126,200.0,94,72.1,69.4,0.0,38.40885,100.0,94,72.0,67.4,0.0,38.766716,100.0,92,71.8,70.6,0.0,39.249302,100.0,198,72.1,70.2,0.0,35.637173,200.0,94,72.8,66.7,0.0,26.928267,100.0,190,71.8,72.9,0.0,34.34754,200.0,199,72.1,70.3,0.0,34.957302,200.0,181,72.1,66.3,0.0,26.628729,200.0,96,72.0,66.9,0.0,32.73294,100.0,156,71.6,69.6,0.0,34.921158,200.0,186,72.0,70.5,0.0,32.87538,200.0,93,71.7,69.6,0,46.810474,100,195,72.0,69.4,0.0,38.101707,200.0,189,72.1,70.3,0.0,32.578415,200.0,2,71.7,71.0,0.0,0.0,0.0,193,72.0,68.4,0.0,31.050688,200.0,192,72.1,69.5,0.0,43.60223,200.0,192,72.4,66.4,0,32.612835,200,145,71.9,67.1,0.0,35.474365,150.0,186,69.4,69.2,0,34.076126,200,187,72.0,66.4,0.0,30.045301,200.0,95,71.9,70.9,0,50.84465,100,187,72.1,68.1,0.0,44.676888,200.0,200,71.9,71.8,0.0,34.748795,200.0,95,73.3,66.0,0,26.16933,100.0,198,71.9,71.1,0.0,35.964184,200.0,96,68.7,66.2,0.0,28.396421,100,96,72.1,66.8,0.0,39.636364,100.0,100,72.1,287.1,0.0,27.396942,100.0,183,71.9,73.0,0.0,36.780716,200.0,202,72.2,66.7,0.0,38.295494,200.0,100,72.1,67.8,0.0,28.337019,100.0,96,72.1,70.0,0.0,30.894402,100.0,188,72.2,71.1,0.0,30.198627,200.0,93,72.7,66.1,0.0,37.010113,100.0,188,72.0,67.1,0.0,48.30081,200.0,94,72.1,70.1,0.0,31.43956,100.0,101,71.9,68.2,0.0,31.743702,100.0,97,72.1,67.4,0.0,34.80621,100.0,193,71.2,70.2,0,37.144375,200,195,72.2,66.9,0.0,43.928448,200.0,201,72.4,70.1,0.0,32.78209,200.0,201,72.7,66.2,0.0,39.433716,200.0,101,72.4,70.1,0.0,45.354263,100.0,92,72.4,72.3,0.0,21.613655,100.0,96,72.6,70.6,0.0,31.273533,100.0,196,72.5,67.5,0.0,21.485088,200.0,190,72.1,72.6,0.0,37.17341,200.0,95,72.2,71.2,0.0,38.545097,100.0,193,72.4,67.3,0.0,42.902466,200.0,128.6,127.3,141.4,137.5,143.9,133.7,22.6,-0.1,29.56
20170103,2110,47.9,97.6,19.03045373,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.4,48.0,68.3,0.0,0,0,64,0.0,0,58.3,0.0,65.0,0.8125,46.6,0,0,-0.1,1.5,0,0.0,0,72.5,55.6,65.5,68.5,15.0,0,63,33.9,0,60.2,1.62,65.0,0.8125,34.2,0,0,45.1,64.3,10.5,56.7,1.1,80.0,80.0,33.7,72.8,0.0,100,0.9,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,48,75.7,0.0,0.0,0.0,85.0,55.0,0.0,67.9,70.4,1.0,2200,46,71.1,69.7,0,100.0,260.0,3,69.5,87.4,0.0,0.036891293,0.0,-25,67.9,74.1,0.0,0.048007682,0.0,1260,73.0,71.6,0,0.0,0.0,119,70.4,81.2,0.0,0.0,0.0,110,72.1,69.7,0.0,0.011918952,0.0,-2,70.0,72.3,0.0,0.037009623,0.0,-12,68.9,86.3,0,0.0,0,43,65.9,102.7,0,0.036864094,0,43,69.4,80.2,0.0,100,950,-1,0,68.8,0.0,0.0,0.0,-5,70.2,74.3,0.0,0.0,0.0,96,72.3,67.7,0.0,44.185043,100.0,194,72.2,67.5,0.0,35.62263,200.0,194,71.4,67.4,0.0,37.47389,200.0,186,74.2,67.0,0.0,27.067842,200,97,72.2,70.9,0.0,29.253696,100.0,185,71.9,68.4,0.0,34.049145,200.0,201,71.9,67.5,0.0,26.19747,200.0,95,72.2,68.3,0.0,34.09949,100.0,187,71.2,68.4,0.0,29.29067,200.0,101,71.9,67.6,0.0,38.998947,100.0,96,72.1,66.7,0.0,38.766716,100.0,95,71.5,68.1,0.0,39.65266,100.0,183,71.9,67.7,0.0,36.04897,200.0,95,72.8,66.8,0.0,27.479198,100.0,187,71.6,68.4,0.0,35.36907,200.0,186,71.8,67.9,0.0,35.581345,200.0,182,72.1,66.4,0.0,27.011961,200.0,102,72.0,67.1,0.0,33.22942,100.0,214,71.3,66.9,0.0,34.921158,200.0,202,72.0,67.7,0.0,34.05452,200.0,94,71.7,67.1,0,47.74484,100,190,71.8,67.5,0.0,38.74731,200.0,186,71.9,67.6,0.0,34.906967,200.0,3,71.6,73.1,0.0,0.0,0.0,192,71.8,67.1,0.0,33.691395,200.0,192,71.9,67.9,0.0,43.86606,200.0,199,72.4,66.4,0,33.240005,200,144,71.9,67.0,0.0,36.888626,150.0,202,69.4,67.6,0,34.673206,200,189,72.0,66.3,0.0,32.015854,200.0,94,72.1,67.3,0,51.39671,100,202,71.8,66.5,0.0,45.334064,200.0,195,71.6,68.4,0.0,34.748795,200.0,96,73.3,66.2,0,26.678509,100.0,189,71.5,68.1,0.0,35.964184,200.0,90,68.6,66.4,0.0,28.396421,100,100,72.1,66.9,0.0,40.21212,100.0,103,72.2,287.0,0.0,27.899101,100.0,185,71.7,68.3,0.0,37.32504,200.0,190,72.2,66.4,0.0,38.295494,200.0,95,72.1,67.3,0.0,28.337019,100.0,100,72.0,67.7,0.0,31.455505,100.0,200,72.0,68.2,0.0,30.64002,200.0,99,72.8,66.3,0.0,37.010113,100.0,139,71.7,66.2,0.0,49.13396,200.0,98,71.9,68.6,0.0,31.835165,100.0,114,71.9,66.7,0.0,31.98826,100.0,103,72.1,67.5,0.0,35.023342,100.0,176,71.0,67.3,0,37.52654,200,184,72.2,66.0,0.0,46.71483,200.0,189,72.3,67.6,0.0,32.78209,200.0,193,72.6,66.4,0.0,39.433716,200.0,96,72.4,67.7,0.0,46.28765,100.0,95,72.2,67.9,0.0,22.141718,100.0,100,72.6,68.0,0.0,31.827242,100.0,198,72.5,67.0,0.0,22.00852,200.0,181,71.8,68.1,0.0,38.000603,200.0,98,71.9,67.9,0.0,39.240818,100.0,193,72.4,66.4,0.0,43.91567,200.0,128.5,127.1,142.8,140.5,143.6,139.3,9.5,1.0,29.56
20170103,2115,47.9,97.6,19.03045373,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,61.5,47.5,68.1,0.0,0,0,64,0.0,0,56.2,0.0,65.57143,0.8125,49.5,0,0,-0.1,1.5,0,0.0,0,72.5,55.1,64.7,66.2,15.0,0,63,37.1,0,61.1,1.51,65.57143,0.8125,34.0,0,0,46.0,62.2,11.4,56.6,0.8,80.0,80.0,33.4,74.8,0.0,100,-0.3,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,44,77.2,0.0,0.0,0.0,85.0,55.0,0.0,67.8,71.2,1.0,2200,48,71.0,70.3,0,100.0,260.0,3,69.2,85.8,0.0,0.036891293,0.0,-25,67.7,73.9,0.0,0.048007682,0.0,1259,73.0,71.7,0,0.0,0.0,121,70.3,79.0,0.0,0.0,0.0,110,72.1,69.8,0.0,0.011918952,0.0,-1,69.7,72.7,0.0,0.037009623,0.0,-11,68.8,84.2,0,0.0,0,43,65.6,98.8,0,0.036864094,0,47,69.2,74.7,0.0,100,950,-1,0,68.7,0.0,0.0,0.0,-5,70.1,73.7,0.0,0.0,0.0,100,72.1,66.5,0.0,44.941635,100.0,193,71.8,66.5,0.0,36.148113,200.0,200,70.7,66.4,0.0,38.161938,200.0,204,74.2,66.4,0.0,27.799723,200,96,72.0,69.1,0.0,29.253696,100.0,196,71.7,67.1,0.0,34.049145,200.0,188,71.8,66.7,0.0,26.683235,200.0,97,72.2,67.6,0.0,34.49922,100.0,182,70.8,67.2,0.0,29.29067,200.0,97,71.7,66.8,0.0,38.998947,100.0,98,72.0,65.9,0.0,39.385567,100.0,88,71.3,67.0,0.0,39.854343,100.0,173,71.6,66.5,0.0,36.04897,200.0,94,72.9,66.4,0.0,27.479198,100.0,189,71.5,67.0,0.0,35.36907,200.0,203,71.6,67.0,0.0,35.02299,200.0,211,72.1,66.0,0.0,27.000349,200.0,95,72.0,66.7,0.0,33.22942,100.0,174,71.1,66.0,0.0,34.921158,200.0,188,72.0,66.5,0.0,34.05452,200.0,94,71.7,65.9,0,48.402355,100,190,71.6,66.4,0.0,39.78933,200.0,192,71.7,66.4,0.0,36.04466,200.0,3,71.5,73.9,0.0,0.0,0.0,186,71.7,66.3,0.0,34.72082,200.0,193,71.6,67.1,0.0,45.012684,200.0,204,72.4,65.9,0,32.758427,200,150,71.9,66.5,0.0,37.3954,150.0,190,69.3,66.6,0,34.673206,200,196,72.0,65.7,0.0,32.45753,200.0,94,72.2,66.0,0,51.794197,100,192,71.5,65.8,0.0,45.80504,200.0,201,71.4,66.8,0.0,35.193188,200.0,97,73.3,65.8,0,26.678509,100.0,205,71.4,66.7,0.0,36.41191,200.0,86,68.6,66.1,0.0,28.396421,100,97,72.1,66.5,0.0,40.21212,100.0,93,72.2,287.0,0.0,27.899101,100.0,190,71.6,66.8,0.0,37.724953,200.0,196,72.2,65.8,0.0,38.933006,200.0,104,72.1,66.5,0.0,28.337019,100.0,97,71.9,66.7,0.0,31.455505,100.0,190,71.8,66.8,0.0,30.64002,200.0,95,72.8,66.0,0.0,37.010113,100.0,157,71.3,65.5,0.0,50.460426,200.0,93,71.8,67.5,0.0,31.835165,100.0,83,71.8,66.0,0.0,31.98826,100.0,99,72.1,67.1,0.0,35.023342,100.0,198,70.8,66.3,0,37.664543,200,206,72.1,65.3,0.0,46.221764,200.0,181,72.1,66.9,0.0,33.670826,200.0,196,72.5,66.1,0.0,40.04122,200.0,97,72.4,66.8,0.0,46.28765,100.0,93,72.0,66.9,0.0,22.141718,100.0,96,72.5,66.9,0.0,31.827242,100.0,202,72.4,66.2,0.0,22.251978,200.0,200,71.5,66.4,0.0,39.23131,200.0,96,71.5,66.4,0.0,39.460518,100.0,192,72.3,65.6,0.0,44.632072,200.0,128.3,126.9,142.1,141.5,142.3,140.3,2.1,0.0,29.56
