20170103,2120,48.0,97.4,19.06776364,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.3,47.2,67.7,0.0,0,0,64,0.0,0,54.7,0.0,65.57143,0.8125,51.9,0,0,-0.1,1.5,0,0.0,0,72.5,55.3,64.7,63.7,15.0,0,63,33.6,0,60.6,1.4,65.57143,0.8125,34.0,0,0,46.0,60.3,10.4,55.8,1.0,80.0,80.0,33.1,74.8,0.0,100,0.3,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,43,78.0,0.0,0.0,0.0,85.0,55.0,0.0,67.7,71.7,1.0,2200,48,70.8,70.9,0,100.0,260.0,3,68.9,84.5,0.0,0.036891293,0.0,-25,67.5,73.8,0.0,0.048007682,0.0,1260,73.0,71.8,0,0.0,0.0,121,70.2,77.4,0.0,0.0,0.0,109,72.2,69.9,0.0,0.011918952,0.0,-1,69.4,72.8,0.0,0.037009623,0.0,-11,68.6,82.8,0,0.0,0,43,65.3,95.8,0,0.036864094,0,44,69.1,72.5,0.0,100,950,-1,0,68.6,0.0,0.0,0.0,-5,69.9,73.3,0.0,0.0,0.0,95,71.9,66.2,0.0,45.482056,100.0,193,71.4,66.2,0.0,36.67359,200.0,199,70.3,66.1,0.0,38.61654,200.0,195,74.2,66.2,0.0,27.799723,200,98,71.8,68.3,0.0,29.806932,100.0,185,71.5,66.6,0.0,34.583332,200.0,192,71.7,66.4,0.0,26.683235,200.0,92,72.1,67.3,0.0,35.132133,100.0,178,70.6,66.8,0.0,29.29067,200.0,97,71.4,66.4,0.0,39.462593,100.0,97,72.0,65.7,0.0,39.794453,100.0,100,71.1,66.8,0.0,40.291317,100.0,198,71.4,66.0,0.0,36.750137,200.0,98,72.8,66.3,0.0,28.120079,100.0,189,71.3,66.5,0.0,35.90729,200.0,193,71.4,66.7,0.0,35.02299,200.0,202,72.0,65.9,0.0,27.000349,200.0,100,72.1,66.6,0.0,32.305737,100.0,194,70.8,65.7,0.0,35.545334,200.0,184,71.9,66.2,0.0,35.14712,200.0,94,71.6,65.5,0,48.817627,100,189,71.4,66.1,0.0,40.43493,200.0,192,71.6,65.9,0.0,36.57629,200.0,3,71.4,74.2,0.0,0.0,0.0,196,71.6,66.0,0.0,34.72082,200.0,193,71.3,66.8,0.0,45.44901,200.0,194,72.4,65.8,0,32.758427,200,149,71.9,66.4,0.0,37.466118,150.0,184,69.2,66.2,0,34.673206,200,196,72.0,65.5,0.0,32.86523,200.0,95,72.1,65.7,0,52.423542,100,192,71.2,65.5,0.0,46.429356,200.0,193,71.3,66.3,0.0,35.193188,200.0,100,73.3,65.6,0,26.915337,100.0,194,71.2,66.2,0.0,36.41191,200.0,84,68.6,66.0,0.0,28.396421,100,96,72.1,66.4,0.0,40.21212,100.0,96,72.2,286.8,0.0,27.396942,100.0,183,71.5,66.3,0.0,37.724953,200.0,186,72.1,65.6,0.0,39.492226,200.0,99,72.1,66.1,0.0,28.337019,100.0,99,71.8,66.3,0.0,31.859499,100.0,204,71.6,66.2,0.0,30.358019,200.0,101,72.7,65.8,0.0,37.52634,100.0,126,71.0,65.3,0.0,50.800262,200.0,98,71.6,67.0,0.0,32.307693,100.0,109,71.8,65.8,0.0,33.137684,100.0,93,72.2,67.0,0.0,35.41418,100.0,189,70.7,66.0,0,37.664543,200,205,72.0,65.2,0.0,47.288155,200.0,197,71.9,66.6,0.0,33.828327,200.0,198,72.5,66.0,0.0,40.65958,200.0,99,72.3,66.3,0.0,47.030125,100.0,98,71.8,66.4,0.0,22.755741,100.0,101,72.4,66.4,0.0,32.380955,100.0,199,72.4,65.9,0.0,22.251978,200.0,192,71.4,65.8,0.0,39.23131,200.0,97,71.1,65.9,0.0,39.680214,100.0,199,72.2,65.3,0.0,44.632072,200.0,128.6,126.9,142.2,141.5,140.9,140.7,3.0,0.0,29.56
20170103,2125,47.9,97.2,19.00179811,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.3,47.1,67.1,0.0,0,0,64,0.0,0,53.5,0.0,65.57143,0.8125,53.8,0,0,-0.1,1.5,0,0.0,0,72.5,56.4,64.6,61.4,15.0,0,63,36.7,0,62.0,1.26,65.57143,0.8125,34.0,0,0,46.3,58.8,11.5,54.6,0.7,80.0,80.0,32.8,74.8,0.0,100,0.4,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,41,78.6,0.0,0.0,0.0,85.0,55.0,0.0,67.6,71.9,1.0,2200,51,70.7,71.4,0,100.0,260.0,3,68.6,83.3,0.0,0.036891293,0.0,-26,67.5,73.7,0.0,0.048007682,0.0,1259,72.9,71.9,0,0.0,0.0,120,70.0,76.2,0.0,0.0,0.0,110,72.2,69.9,0.0,0.011918952,0.0,-1,69.3,72.8,0.0,0.037009623,0.0,-12,68.5,81.7,0,0.0,0,43,65.1,93.3,0,0.036864094,0,51,68.9,71.4,0.0,100,950,-1,0,68.5,0.0,0.0,0.0,-5,69.8,73.0,0.0,0.0,0.0,96,71.7,65.8,0.0,45.482056,100.0,192,71.1,65.9,0.0,37.211292,200.0,198,70.0,65.8,0.0,39.058853,200.0,199,74.1,65.8,0.0,28.217936,200,96,71.7,67.6,0.0,29.806932,100.0,191,71.3,66.2,0.0,34.583332,200.0,198,71.6,66.0,0.0,27.32716,200.0,99,72.0,66.9,0.0,35.132133,100.0,185,70.4,66.4,0.0,29.71582,200.0,92,71.3,66.1,0.0,40.05269,100.0,102,72.0,65.4,0.0,40.413303,100.0,91,70.9,66.4,0.0,40.291317,100.0,187,71.3,65.6,0.0,36.750137,200.0,95,72.8,66.0,0.0,28.120079,100.0,193,71.1,66.1,0.0,36.31371,200.0,189,71.3,66.4,0.0,35.504707,200.0,191,72.0,65.6,0.0,27.000349,200.0,93,72.1,66.5,0.0,32.305737,100.0,187,70.6,65.3,0.0,35.545334,200.0,192,71.8,65.8,0.0,35.774555,200.0,95,71.6,65.1,0,49.31365,100,193,71.2,65.7,0.0,40.43493,200.0,191,71.4,65.4,0.0,37.10792,200.0,2,71.4,74.1,0.0,0.0,0.0,185,71.4,65.6,0.0,35.20197,200.0,194,71.1,66.5,0.0,46.027397,200.0,194,72.4,65.5,0,34.124763,200,143,71.9,66.1,0.0,38.13789,150.0,195,69.1,65.8,0,35.05704,200,201,72.0,65.1,0.0,33.499435,200.0,95,72.0,65.2,0,53.052883,100,194,71.0,65.2,0.0,46.429356,200.0,202,71.1,65.8,0.0,35.649918,200.0,95,73.3,65.4,0,26.915337,100.0,192,71.0,65.7,0.0,36.93253,200.0,85,68.6,65.8,0.0,30.344236,100,102,72.1,66.2,0.0,40.78788,100.0,87,72.2,287.0,0.0,28.97349,100.0,182,71.4,65.9,0.0,38.21373,200.0,197,72.1,65.3,0.0,39.492226,200.0,96,72.1,65.7,0.0,28.337019,100.0,95,71.7,66.0,0.0,31.859499,100.0,192,71.5,65.7,0.0,30.358019,200.0,97,72.7,65.5,0.0,37.52634,100.0,163,70.7,65.0,0.0,52.13769,200.0,92,71.5,66.5,0.0,32.934067,100.0,36,71.7,65.5,0.0,33.345562,100.0,99,72.2,66.7,0.0,35.89187,100.0,183,70.6,65.6,0,37.664543,200,206,72.0,64.9,0.0,47.356953,200.0,186,71.8,66.3,0.0,33.828327,200.0,199,72.5,65.7,0.0,41.201996,200.0,100,72.2,66.0,0.0,47.571068,100.0,92,71.7,66.0,0.0,22.755741,100.0,96,72.3,65.9,0.0,32.380955,100.0,195,72.3,65.6,0.0,22.251978,200.0,185,71.2,65.3,0.0,39.23131,200.0,98,70.8,65.3,0.0,40.290493,100.0,200,72.1,65.0,0.0,45.133556,200.0,128.8,127.2,140.8,139.5,140.7,140.2,2.0,-0.1,29.55
20170103,2130,47.9,97.6,19.03303201,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.6,47.0,66.5,0.0,0,0,64,0.0,0,52.6,0.0,65.57143,0.8125,55.3,0,0,-0.1,1.5,0,0.0,0,72.4,55.9,64.2,58.3,15.0,0,63,30.6,0,60.8,1.14,65.57143,0.8125,34.0,0,0,46.4,56.3,10.4,54.4,0.9,80.0,80.0,32.8,74.8,0.0,100,0.9,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.0,0.0,0.0,0.0,85.0,55.0,0.0,67.5,72.1,1.0,2200,48,70.6,71.8,0,100.0,260.0,3,68.4,82.3,0.0,0.036891293,0.0,-25,67.4,73.7,0.0,0.048007682,0.0,1261,72.9,72.0,0,0.0,0.0,121,69.9,75.2,0.0,0.0,0.0,109,72.2,70.0,0.0,0.011918952,0.0,-1,69.2,72.7,0.0,0.037009623,0.0,-12,68.4,80.7,0,0.0,0,44,64.8,90.9,0,0.036864094,0,46,68.7,70.8,0.0,100,950,-1,0,68.4,0.0,0.0,0.0,-5,69.6,72.6,0.0,0.0,0.0,97,71.5,65.6,0.0,46.087334,100.0,189,70.9,65.7,0.0,38.03006,200.0,195,69.8,65.6,0.0,39.59946,200.0,187,74.1,65.7,0.0,28.868494,200,98,71.5,67.4,0.0,30.371458,100.0,193,71.1,66.1,0.0,35.117523,200.0,197,71.4,65.8,0.0,27.880705,200.0,93,72.0,66.7,0.0,35.687317,100.0,179,70.2,66.2,0.0,29.71582,200.0,98,71.1,65.9,0.0,40.05269,100.0,96,71.9,65.3,0.0,40.413303,100.0,95,70.7,66.1,0.0,40.929974,100.0,193,71.1,65.4,0.0,37.228714,200.0,97,72.8,65.9,0.0,28.603554,100.0,202,70.9,65.9,0.0,36.78603,200.0,204,71.1,66.2,0.0,36.1178,200.0,189,71.9,65.6,0.0,27.43003,200.0,94,72.1,66.3,0.0,33.94527,100.0,188,70.4,65.2,0.0,36.09286,200.0,192,71.8,65.7,0.0,36.174816,200.0,94,71.6,64.9,0,50.3749,100,191,71.1,65.5,0.0,41.001244,200.0,185,71.3,65.3,0.0,37.83094,200.0,2,71.3,74.0,0.0,0.0,0.0,189,71.3,65.5,0.0,35.20197,200.0,193,70.9,66.3,0.0,46.463726,200.0,198,72.4,65.4,0,34.75193,200,139,71.8,65.9,0.0,39.222157,150.0,182,69.1,65.6,0,35.05704,200,199,72.0,65.0,0.0,33.907135,200.0,91,72.0,65.1,0,54.079716,100,193,70.8,65.1,0.0,47.042717,200.0,207,71.0,65.5,0.0,35.810394,200.0,100,73.3,65.3,0,27.93369,100.0,200,70.8,65.5,0.0,37.453144,200.0,87,68.6,65.6,0.0,30.956757,100,94,72.0,66.1,0.0,40.78788,100.0,85,72.2,286.9,0.0,29.47565,100.0,191,71.3,65.6,0.0,38.21373,200.0,198,72.0,65.2,0.0,39.894867,200.0,96,72.1,65.5,0.0,28.907251,100.0,99,71.6,65.8,0.0,32.499157,100.0,182,71.4,65.5,0.0,31.473763,200.0,101,72.7,65.4,0.0,38.053097,100.0,189,70.5,64.9,0.0,53.23394,200.0,97,71.3,66.3,0.0,32.934067,100.0,88,71.6,65.3,0.0,33.663486,100.0,94,72.2,66.6,0.0,35.89187,100.0,191,70.4,65.5,0,38.046707,200,198,71.9,64.8,0.0,48.423347,200.0,200,71.6,66.0,0.0,34.312073,200.0,196,72.4,65.6,0.0,41.744415,200.0,100,72.1,65.8,0.0,48.101402,100.0,94,71.5,65.8,0.0,23.197838,100.0,99,72.2,65.7,0.0,32.77962,100.0,193,72.2,65.4,0.0,22.6902,200.0,191,71.1,65.1,0.0,39.68526,200.0,97,70.6,65.1,0.0,40.742096,100.0,203,72.1,64.8,0.0,45.573635,200.0,128.6,127.3,139.3,138.5,140.6,140.1,2.0,-0.1,29.55
20170103,2135,48.0,97.4,19.07034653,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.2,47.1,65.7,0.0,0,0,64,0.0,0,52.0,0.0,65.57143,0.8125,56.5,0,0,-0.1,1.5,0,0.0,0,72.4,56.4,63.9,56.5,15.0,0,63,31.1,0,61.0,1.05,65.57143,0.8125,34.0,0,0,47.3,55.5,10.4,54.4,1.8,80.0,80.0,32.7,74.8,0.0,100,0.8,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.3,0.0,0.0,0.0,85.0,55.0,0.0,67.4,71.9,1.0,2200,49,70.5,72.2,0,100.0,260.0,2,68.3,81.3,0.0,0.036891293,0.0,-25,67.3,73.6,0.0,0.048007682,0.0,1260,72.9,72.1,0,0.0,0.0,121,69.8,74.3,0.0,0.0,0.0,109,72.1,70.0,0.0,0.011918952,0.0,-2,69.0,72.5,0.0,0.037009623,0.0,-12,68.3,79.8,0,0.0,0,43,64.6,88.8,0,0.036864094,0,47,68.6,70.3,0.0,100,950,-1,0,68.4,0.0,0.0,0.0,-5,69.5,72.4,0.0,0.0,0.0,98,71.4,65.2,0.0,46.703415,100.0,190,70.7,65.4,0.0,38.262253,200.0,195,69.6,65.3,0.0,40.287502,200.0,198,74.1,65.4,0.0,28.868494,200,97,71.4,67.1,0.0,30.371458,100.0,203,70.9,65.8,0.0,35.502136,200.0,200,71.3,65.5,0.0,28.29869,200.0,98,71.9,66.5,0.0,35.687317,100.0,187,70.0,65.9,0.0,30.2081,200.0,95,71.0,65.6,0.0,40.05269,100.0,97,71.9,65.0,0.0,41.120564,100.0,94,70.5,65.6,0.0,41.411762,100.0,204,70.9,65.0,0.0,37.863106,200.0,99,72.8,65.7,0.0,29.087025,100.0,193,70.8,65.6,0.0,36.78603,200.0,191,71.0,66.0,0.0,36.1178,200.0,199,71.9,65.3,0.0,27.941006,200.0,97,72.1,66.2,0.0,34.52257,100.0,189,70.3,64.9,0.0,36.72799,200.0,203,71.7,65.4,0.0,36.380352,200.0,94,71.5,64.6,0,51.020878,100,197,70.9,65.1,0.0,42.133877,200.0,205,71.1,64.9,0.0,38.62839,200.0,2,71.2,73.8,0.0,0.0,0.0,198,71.2,65.2,0.0,35.839767,200.0,193,70.7,66.1,0.0,47.04211,200.0,189,72.4,65.2,0,34.75193,200,153,71.8,65.6,0.0,39.893932,150.0,193,69.0,65.3,0,35.664783,200,196,72.0,64.8,0.0,34.39411,200.0,91,72.0,64.8,0,54.333664,100,196,70.6,64.7,0.0,47.88609,200.0,193,70.8,65.3,0.0,35.810394,200.0,94,73.3,65.1,0,28.146833,100.0,187,70.7,65.2,0.0,37.453144,200.0,87,68.5,65.4,0.0,31.397772,100,100,72.0,65.9,0.0,40.848484,100.0,89,72.2,287.1,0.0,29.837673,100.0,184,71.2,65.3,0.0,38.21373,200.0,187,72.0,64.9,0.0,39.894867,200.0,92,72.1,65.3,0.0,28.907251,100.0,94,71.5,65.5,0.0,32.499157,100.0,196,71.2,65.1,0.0,31.951937,200.0,97,72.7,65.2,0.0,38.053097,100.0,170,70.3,64.5,0.0,54.33019,200.0,98,71.2,66.0,0.0,33.32967,100.0,100,71.6,65.0,0.0,34.34825,100.0,100,72.1,66.3,0.0,36.499836,100.0,205,70.3,65.2,0,38.651806,200,183,71.8,64.5,0.0,48.91641,200.0,187,71.4,65.8,0.0,34.312073,200.0,194,72.4,65.4,0.0,42.1458,200.0,97,72.1,65.6,0.0,48.493847,100.0,97,71.4,65.5,0.0,23.811863,100.0,101,72.1,65.3,0.0,32.857143,100.0,198,72.1,65.1,0.0,23.140596,200.0,199,71.0,64.8,0.0,40.260265,200.0,97,70.4,64.8,0.0,41.340168,100.0,201,72.0,64.5,0.0,45.706684,200.0,128.5,127.2,138.8,138.5,140.6,140.0,1.9,0.3,29.55
20170103,2140,48.2,96.8,19.12911353,47.10907,1,77.0,76.4,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.9,47.0,65.0,0.0,0,0,64,0.0,0,51.3,0.0,65.57143,0.8125,57.2,0,0,-0.1,1.5,0,0.0,0,72.4,55.9,63.9,55.9,15.0,0,63,20.0,0,60.8,1.0,65.57143,0.8125,33.9,0,0,47.0,55.2,10.4,53.7,0.8,80.0,80.0,32.7,74.8,0.0,100,0.8,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.4,0.0,0.0,0.0,85.0,55.0,0.0,67.4,71.9,1.0,2200,47,70.4,72.5,0,100.0,260.0,2,68.1,80.4,0.0,0.036891293,0.0,-26,67.3,73.6,0.0,0.048007682,0.0,1261,72.9,72.1,0,0.0,0.0,120,69.7,73.4,0.0,0.0,0.0,109,72.1,70.0,0.0,0.011918952,0.0,-1,68.9,72.4,0.0,0.037009623,0.0,-11,68.2,79.0,0,0.0,0,43,64.4,86.8,0,0.036864094,0,40,68.4,70.0,0.0,100,950,-2,0,68.3,0.0,0.0,0.0,-5,69.3,72.1,0.0,0.0,0.0,100,71.3,65.1,0.0,47.16818,100.0,194,70.5,65.2,0.0,38.78773,200.0,200,69.3,65.1,0.0,40.742104,200.0,193,74.1,65.3,0.0,28.868494,200,97,71.2,66.7,0.0,30.371458,100.0,197,70.7,65.6,0.0,35.502136,200.0,194,71.2,65.4,0.0,28.29869,200.0,96,71.9,66.3,0.0,35.687317,100.0,184,69.8,65.7,0.0,30.2081,200.0,100,70.9,65.5,0.0,40.5058,100.0,100,71.9,64.8,0.0,41.739418,100.0,103,70.4,65.4,0.0,42.039215,100.0,196,70.8,64.9,0.0,37.863106,200.0,97,72.8,65.5,0.0,29.087025,100.0,209,70.6,65.4,0.0,37.401142,200.0,200,70.8,65.9,0.0,36.52288,200.0,193,71.9,65.2,0.0,27.941006,200.0,95,72.1,66.1,0.0,34.52257,100.0,177,70.1,64.7,0.0,36.72799,200.0,194,71.6,65.2,0.0,36.380352,200.0,95,71.5,64.4,0,51.43615,100,194,70.8,64.9,0.0,42.133877,200.0,197,71.0,64.7,0.0,38.62839,200.0,2,71.1,73.6,0.0,0.0,0.0,193,71.1,65.0,0.0,35.839767,200.0,194,70.6,65.9,0.0,47.47844,200.0,202,72.4,65.0,0,35.311905,200,146,71.8,65.5,0.0,39.893932,150.0,187,68.9,65.1,0,35.664783,200,200,72.0,64.6,0.0,35.039635,200.0,93,71.9,64.6,0,54.477203,100,198,70.4,64.6,0.0,48.291348,200.0,191,70.7,65.1,0.0,36.254784,200.0,100,73.3,64.9,0,28.359976,100.0,202,70.5,65.0,0.0,37.973763,200.0,88,68.5,65.3,0.0,31.838783,100,100,72.0,65.8,0.0,40.848484,100.0,96,72.2,286.9,0.0,30.059559,100.0,199,71.1,65.1,0.0,38.835815,200.0,201,71.9,64.8,0.0,40.53238,200.0,100,72.1,65.1,0.0,29.337831,100.0,98,71.4,65.3,0.0,32.903152,100.0,189,71.1,64.9,0.0,31.951937,200.0,95,72.7,65.0,0.0,38.053097,100.0,189,70.1,64.4,0.0,54.955055,200.0,95,71.1,65.7,0.0,33.32967,100.0,126,71.5,64.9,0.0,34.95965,100.0,98,72.1,66.1,0.0,36.499836,100.0,198,70.2,65.0,0,38.651806,200,198,71.7,64.3,0.0,49.420937,200.0,205,71.3,65.6,0.0,34.953316,200.0,198,72.3,65.3,0.0,42.61228,200.0,102,72.0,65.4,0.0,49.109035,100.0,96,71.2,65.3,0.0,23.811863,100.0,99,71.9,65.1,0.0,32.857143,100.0,203,72.0,64.9,0.0,23.57882,200.0,196,70.8,64.5,0.0,40.260265,200.0,98,70.2,64.6,0.0,41.79177,100.0,201,71.9,64.3,0.0,45.706684,200.0,128.4,127.0,138.2,139.5,140.4,139.8,2.0,-0.1,29.55
20170103,2145,48.2,96.6,19.11331631,47.10907,1,77.0,76.4,0.15,77.3,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.7,47.0,64.4,0.0,0,0,64,0.0,0,50.9,0.0,65.57143,0.8125,57.7,0,0,-0.1,1.5,0,0.0,0,72.3,67.3,64.6,56.3,15.0,0,63,20.0,0,68.1,1.0,65.57143,0.8125,34.0,0,0,46.4,55.5,10.1,43.0,1.0,15.0,15.0,32.6,74.8,0.0,100,0.3,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.6,0.0,0.0,0.0,85.0,55.0,0.0,67.3,71.8,1.0,2200,53,70.4,72.7,0,100.0,260.0,2,68.0,79.6,0.0,0.036891293,0.0,-26,67.2,73.5,0.0,0.048007682,0.0,1260,72.9,72.2,0,0.0,0.0,120,69.6,72.7,0.0,0.0,0.0,109,72.1,70.0,0.0,0.011918952,0.0,-2,68.7,72.3,0.0,0.037009623,0.0,-12,68.2,78.2,0,0.0,0,41,64.2,85.1,0,0.036864094,0,49,68.3,69.8,0.0,100,950,-2,0,68.2,0.0,0.0,0.0,-5,69.3,71.8,0.0,0.0,0.0,99,71.2,65.0,0.0,47.16818,100.0,192,70.3,65.2,0.0,38.78773,200.0,199,69.1,65.1,0.0,40.742104,200.0,192,74.0,65.1,0.0,28.868494,200,96,71.1,66.5,0.0,30.371458,100.0,195,70.6,65.4,0.0,35.502136,200.0,192,71.1,65.2,0.0,28.29869,200.0,95,71.8,66.1,0.0,35.687317,100.0,183,69.7,65.6,0.0,30.2081,200.0,98,70.8,65.3,0.0,40.5058,100.0,100,71.8,64.8,0.0,41.739418,100.0,102,70.3,65.3,0.0,42.039215,100.0,192,70.7,64.8,0.0,37.863106,200.0,95,72.8,65.4,0.0,29.087025,100.0,207,70.5,65.3,0.0,37.401142,200.0,199,70.7,65.6,0.0,36.52288,200.0,193,71.8,65.0,0.0,27.941006,200.0,93,72.1,65.9,0.0,34.52257,100.0,215,70.0,64.6,0.0,37.133156,200.0,198,71.6,65.1,0.0,36.380352,200.0,96,71.4,64.5,0,51.932175,100,193,70.7,64.9,0.0,42.133877,200.0,197,70.8,64.6,0.0,38.62839,200.0,2,71.1,73.4,0.0,0.0,0.0,191,71.0,64.8,0.0,35.839767,200.0,194,70.4,65.7,0.0,47.47844,200.0,200,72.4,64.9,0,35.311905,200,146,71.7,65.4,0.0,39.893932,150.0,188,68.9,65.0,0,35.664783,200,198,72.0,64.5,0.0,35.039635,200.0,93,72.0,64.6,0,54.477203,100,197,70.2,64.7,0.0,48.291348,200.0,190,70.5,64.9,0.0,36.254784,200.0,99,73.3,64.8,0,28.359976,100.0,203,70.4,64.8,0.0,37.973763,200.0,84,68.4,65.1,0.0,31.838783,100,100,72.0,65.6,0.0,40.848484,100.0,95,72.2,286.8,0.0,30.059559,100.0,201,71.0,65.0,0.0,38.835815,200.0,201,71.9,64.7,0.0,40.53238,200.0,97,72.1,64.9,0.0,29.337831,100.0,97,71.3,65.2,0.0,32.903152,100.0,188,71.0,64.8,0.0,31.951937,200.0,102,72.6,64.9,0.0,38.579857,100.0,176,69.9,64.4,0.0,54.955055,200.0,94,71.0,65.5,0.0,33.32967,100.0,118,71.4,64.7,0.0,34.95965,100.0,97,71.9,66.0,0.0,36.499836,100.0,196,70.1,64.9,0,38.651806,200,195,71.7,64.4,0.0,49.420937,200.0,203,71.2,65.4,0.0,34.953316,200.0,198,72.2,65.1,0.0,42.61228,200.0,101,72.0,65.2,0.0,49.109035,100.0,94,71.1,65.2,0.0,23.811863,100.0,99,71.8,64.9,0.0,32.857143,100.0,203,71.9,64.7,0.0,23.57882,200.0,195,70.7,64.3,0.0,40.260265,200.0,98,70.0,64.4,0.0,41.79177,100.0,198,71.8,64.3,0.0,45.706684,200.0,128.4,126.9,137.7,141.5,140.2,139.6,3.8,-0.2,29.55
20170103,2150,48.2,96.4,19.09751982,47.10907,1,77.0,76.4,0.15,77.3,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.4,46.9,63.7,0.0,0,0,64,0.0,0,50.4,0.0,65.57143,0.8125,58.3,0,0,-0.1,1.5,0,0.0,0,72.2,68.2,69.0,56.6,15.0,0,63,20.0,0,68.0,1.0,65.57143,0.8125,34.0,0,0,39.6,55.6,10.1,11.0,1.3,15.0,15.0,32.5,74.8,0.0,100,0.5,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.7,0.0,0.0,0.0,85.0,55.0,0.0,67.2,72.0,1.0,2200,51,70.3,72.9,0,100.0,260.0,3,67.8,78.8,0.0,0.036891293,0.0,-26,67.1,73.4,0.0,0.048007682,0.0,1261,72.9,72.2,0,0.0,0.0,120,69.5,71.9,0.0,0.0,0.0,109,72.1,70.0,0.0,0.011918952,0.0,-1,68.6,72.0,0.0,0.037009623,0.0,-12,68.1,77.4,0,0.0,0,42,64.0,83.5,0,0.036864094,0,50,68.2,69.5,0.0,100,950,-2,0,68.2,0.0,0.0,0.0,-6,69.2,71.5,0.0,0.0,0.0,100,71.1,67.5,0.0,47.16818,100.0,193,70.2,67.7,0.0,38.78773,200.0,200,69.0,67.7,0.0,40.742104,200.0,193,74.0,67.1,0.0,28.868494,200,96,71.0,67.0,0.0,30.371458,100.0,195,70.4,66.8,0.0,35.502136,200.0,193,71.0,66.8,0.0,28.29869,200.0,96,71.8,67.1,0.0,35.687317,100.0,184,69.5,67.0,0.0,30.2081,200.0,98,70.7,67.1,0.0,40.5058,100.0,100,71.8,67.7,0.0,41.739418,100.0,102,70.1,67.8,0.0,42.039215,100.0,196,70.5,67.5,0.0,37.863106,200.0,97,72.7,66.8,0.0,29.087025,100.0,206,70.3,67.1,0.0,37.401142,200.0,200,70.6,66.8,0.0,36.52288,200.0,192,71.8,66.6,0.0,27.941006,200.0,94,72.1,67.0,0.0,34.52257,100.0,200,69.8,67.0,0.0,37.133156,200.0,194,71.5,67.2,0.0,36.380352,200.0,96,71.4,67.7,0,51.932175,100,195,70.6,67.7,0.0,42.133877,200.0,197,70.7,67.0,0.0,38.62839,200.0,2,71.0,73.2,0.0,0.0,0.0,192,70.9,67.1,0.0,35.839767,200.0,194,70.3,67.0,0.0,47.47844,200.0,199,72.4,66.6,0,35.311905,200,147,71.7,67.3,0.0,39.893932,150.0,189,68.8,66.7,0,35.664783,200,200,71.9,66.9,0.0,35.039635,200.0,93,72.0,67.4,0,54.477203,100,198,70.1,67.9,0.0,48.291348,200.0,192,70.4,66.8,0.0,36.254784,200.0,99,73.2,66.5,0,28.359976,100.0,204,70.3,66.4,0.0,37.973763,200.0,87,68.4,66.4,0.0,31.838783,100,99,72.0,66.8,0.0,40.848484,100.0,96,72.1,286.7,0.0,30.059559,100.0,200,70.9,66.5,0.0,38.835815,200.0,203,71.9,67.1,0.0,40.53238,200.0,98,72.1,66.5,0.0,29.337831,100.0,97,71.2,67.2,0.0,32.903152,100.0,188,70.8,66.7,0.0,31.951937,200.0,103,72.6,66.5,0.0,38.579857,100.0,191,69.8,67.3,0.0,54.955055,200.0,95,70.8,66.5,0.0,33.32967,100.0,125,71.4,66.6,0.0,34.95965,100.0,98,71.8,67.2,0.0,36.499836,100.0,201,70.0,66.8,0,38.651806,200,196,71.6,67.4,0.0,49.420937,200.0,204,71.0,66.1,0.0,34.953316,200.0,199,72.2,66.2,0.0,42.61228,200.0,102,72.0,66.1,0.0,49.109035,100.0,96,71.0,66.1,0.0,23.811863,100.0,98,71.7,66.3,0.0,32.857143,100.0,201,71.9,66.5,0.0,23.57882,200.0,196,70.6,66.3,0.0,40.260265,200.0,98,69.8,66.7,0.0,41.79177,100.0,199,71.7,66.9,0.0,45.706684,200.0,128.7,127.0,137.0,143.5,139.9,139.4,1.9,1.6,29.55
20170103,2155,48.1,96.3,19.03682661,47.10907,1,77.0,76.4,0.15,77.3,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.1,46.8,63.1,0.0,0,0,64,0.0,0,50.0,0.0,65.57143,0.8125,58.7,0,0,-0.1,1.5,0,0.0,0,72.1,68.1,70.0,56.6,15.0,0,63,20.0,0,67.8,1.0,65.57143,0.8125,34.0,0,0,38.2,55.6,10.0,4.5,1.4,15.0,15.0,32.5,74.8,0.0,100,1.9,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,40,79.8,0.0,0.0,0.0,85.0,55.0,0.0,67.1,72.1,1.0,2200,51,70.2,73.0,0,100.0,260.0,3,67.7,78.1,0.0,0.036891293,0.0,-25,67.1,73.3,0.0,0.048007682,0.0,1261,72.8,72.3,0,0.0,0.0,120,69.4,71.2,0.0,0.0,0.0,109,72.1,70.0,0.0,0.011918952,0.0,-2,68.4,71.9,0.0,0.037009623,0.0,-12,68.0,76.6,0,0.0,0,43,63.8,82.0,0,0.036864094,0,47,68.1,69.3,0.0,100,950,-2,0,68.1,0.0,0.0,0.0,-5,69.1,71.2,0.0,0.0,0.0,100,71.0,69.0,0.0,47.16818,100.0,193,70.1,69.1,0.0,38.78773,200.0,199,69.0,69.0,0.0,40.742104,200.0,193,74.0,68.5,0.0,28.868494,200,96,70.9,67.9,0.0,30.371458,100.0,193,70.3,68.1,0.0,35.502136,200.0,191,71.0,68.1,0.0,28.29869,200.0,96,71.7,68.2,0.0,35.687317,100.0,186,69.4,68.2,0.0,30.2081,200.0,100,70.6,68.3,0.0,40.5058,100.0,100,71.8,69.2,0.0,41.739418,100.0,102,70.0,69.2,0.0,42.039215,100.0,194,70.4,69.0,0.0,37.863106,200.0,97,72.7,68.1,0.0,29.087025,100.0,208,70.2,68.5,0.0,37.401142,200.0,198,70.5,67.9,0.0,36.52288,200.0,190,71.8,67.9,0.0,27.941006,200.0,93,72.1,68.1,0.0,34.52257,100.0,214,69.8,68.6,0.0,37.133156,200.0,196,71.5,68.7,0.0,36.380352,200.0,96,71.4,69.2,0,51.932175,100,195,70.4,69.1,0.0,42.133877,200.0,197,70.6,68.7,0.0,38.62839,200.0,2,71.0,73.0,0.0,0.0,0.0,193,70.8,68.5,0.0,35.839767,200.0,194,70.2,68.3,0.0,47.47844,200.0,199,72.4,68.0,0,35.311905,200,146,71.7,68.6,0.0,39.893932,150.0,187,68.7,68.2,0,35.664783,200,199,71.9,68.5,0.0,35.039635,200.0,94,72.0,68.9,0,54.477203,100,197,70.0,69.2,0.0,48.291348,200.0,192,70.4,68.4,0.0,36.254784,200.0,99,73.2,67.9,0,28.359976,100.0,204,70.2,67.8,0.0,37.973763,200.0,88,68.4,67.6,0.0,31.838783,100,97,72.0,68.0,0.0,40.848484,100.0,95,72.1,287.3,0.0,30.059559,100.0,201,70.8,67.9,0.0,38.835815,200.0,201,71.9,68.5,0.0,40.53238,200.0,99,72.1,68.1,0.0,29.337831,100.0,97,71.2,68.7,0.0,32.903152,100.0,201,70.7,68.3,0.0,32.39333,200.0,103,72.6,68.0,0.0,38.579857,100.0,186,69.8,68.7,0.0,54.955055,200.0,95,70.7,67.5,0.0,33.32967,100.0,117,71.4,68.0,0.0,34.95965,100.0,97,71.7,68.4,0.0,36.499836,100.0,200,69.9,68.3,0,38.651806,200,198,71.7,68.8,0.0,49.420937,200.0,204,70.9,67.0,0.0,34.953316,200.0,198,72.1,67.5,0.0,42.61228,200.0,101,71.9,67.2,0.0,49.109035,100.0,95,70.9,67.3,0.0,23.811863,100.0,100,71.7,67.6,0.0,32.857143,100.0,202,71.8,68.0,0.0,23.57882,200.0,195,70.4,68.0,0.0,40.260265,200.0,98,69.7,68.2,0.0,41.79177,100.0,199,71.7,68.5,0.0,45.706684,200.0,128.9,127.2,136.3,144.5,139.7,139.1,1.3,1.7,29.55
20170103,2200,48.1,96.3,19.03682661,47.10907,1,77.0,76.4,0.15,77.3,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.0,46.8,62.4,0.0,0,0,64,0.0,0,49.8,0.0,65.57143,0.8125,59.2,0,0,-0.1,1.5,0,0.0,0,72.1,68.3,70.4,56.5,15.0,0,63,20.0,0,68.0,0.99,65.57143,0.8125,34.0,0,0,37.8,55.8,10.1,4.5,1.3,15.0,15.0,32.5,74.8,0.0,100,0.6,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,37,79.9,0.0,0.0,0.0,85.0,55.0,0.0,67.1,72.2,1.0,2200,53,70.2,73.1,0,100.0,260.0,2,67.6,77.5,0.0,0.036891293,0.0,-25,67.1,73.2,0.0,0.048007682,0.0,1261,72.8,72.3,0,0.0,0.0,119,69.3,70.6,0.0,0.0,0.0,109,72.0,70.0,0.0,0.011918952,0.0,-1,68.3,71.7,0.0,0.037009623,0.0,-12,68.0,76.0,0,0.0,0,42,63.6,80.7,0,0.036864094,0,51,67.9,69.2,0.0,100,950,-2,0,68.0,0.0,0.0,0.0,-5,69.0,71.0,0.0,0.0,0.0,99,70.9,69.8,0.0,47.16818,100.0,192,70.1,69.9,0.0,38.78773,200.0,198,69.0,69.7,0.0,40.742104,200.0,192,74.0,69.4,0.0,28.868494,200,96,70.8,68.7,0.0,30.371458,100.0,195,70.2,69.0,0.0,35.502136,200.0,192,70.9,68.9,0.0,28.29869,200.0,95,71.7,69.1,0.0,35.687317,100.0,184,69.3,69.1,0.0,30.2081,200.0,99,70.6,69.2,0.0,40.5058,100.0,99,71.8,69.9,0.0,41.739418,100.0,101,69.9,69.9,0.0,42.039215,100.0,191,70.4,69.7,0.0,37.863106,200.0,96,72.7,69.0,0.0,29.087025,100.0,206,70.1,69.4,0.0,37.401142,200.0,198,70.4,68.7,0.0,36.52288,200.0,188,71.8,68.7,0.0,27.941006,200.0,92,72.1,68.9,0.0,34.52257,100.0,218,69.7,69.4,0.0,37.133156,200.0,196,71.6,69.5,0.0,36.380352,200.0,96,71.4,69.8,0,51.932175,100,194,70.4,69.8,0.0,42.133877,200.0,197,70.5,69.5,0.0,38.62839,200.0,1,70.9,72.9,0.0,0.0,0.0,190,70.7,69.3,0.0,35.839767,200.0,194,70.2,69.1,0.0,47.47844,200.0,199,72.4,68.9,0,35.311905,200,144,71.7,69.4,0.0,39.893932,150.0,190,68.7,69.2,0,35.664783,200,201,71.9,69.3,0.0,35.039635,200.0,93,72.0,69.6,0,54.477203,100,197,69.9,69.8,0.0,48.291348,200.0,190,70.3,69.3,0.0,36.254784,200.0,99,73.2,68.7,0,28.359976,100.0,204,70.1,68.7,0.0,37.973763,200.0,85,68.5,68.5,0.0,31.838783,100,100,72.0,68.9,0.0,40.848484,100.0,95,72.1,286.8,0.0,30.059559,100.0,197,70.8,68.8,0.0,38.835815,200.0,200,71.9,69.3,0.0,40.53238,200.0,98,72.1,69.0,0.0,29.337831,100.0,97,71.1,69.4,0.0,32.903152,100.0,201,70.6,69.2,0.0,32.39333,200.0,103,72.6,68.9,0.0,38.579857,100.0,169,69.8,69.3,0.0,54.955055,200.0,94,70.7,68.3,0.0,33.32967,100.0,120,71.4,68.9,0.0,34.95965,100.0,97,71.7,69.2,0.0,36.499836,100.0,201,69.8,69.2,0,38.651806,200,192,71.7,69.5,0.0,49.420937,200.0,204,70.8,67.9,0.0,34.953316,200.0,197,72.0,68.4,0.0,42.61228,200.0,101,71.9,68.1,0.0,49.109035,100.0,95,70.8,68.2,0.0,23.811863,100.0,99,71.6,68.5,0.0,32.857143,100.0,200,71.8,68.8,0.0,23.57882,200.0,195,70.4,68.9,0.0,40.260265,200.0,98,69.6,69.1,0.0,41.79177,100.0,199,71.6,69.3,0.0,45.706684,200.0,128.5,127.2,136.0,147.5,139.5,138.9,1.9,1.7,29.55
20170103,2205,48.0,96.6,19.00764157,43.367925,1,77.0,76.4,0.15,77.3,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.7,46.9,61.8,0.0,0,0,64,0.0,0,49.5,0.0,65.57143,0.8125,59.8,0,0,-0.1,1.5,0,0.0,0,72.1,68.1,70.5,56.8,18.0,0,63,20.0,0,68.0,1.0,65.57143,0.8125,34.0,0,0,37.5,56.1,10.1,4.3,1.0,18.0,18.0,32.5,74.8,0.0,100,0.5,0,70.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.9,0.0,0.0,0.0,85.0,55.0,0.0,67.1,72.0,1.0,2200,51,70.1,73.1,0,100.0,260.0,2,67.5,76.9,0.0,0.036891293,0.0,-25,67.1,73.1,0.0,0.048007682,0.0,1261,72.8,72.4,0,0.0,0.0,120,69.2,70.0,0.0,0.0,0.0,109,72.0,70.0,0.0,0.011918952,0.0,-1,68.2,71.6,0.0,0.037009623,0.0,-12,67.9,75.4,0,0.0,0,42,63.4,79.4,0,0.036864094,0,48,67.9,69.0,0.0,100,950,-2,0,68.0,0.0,0.0,0.0,-5,68.9,70.8,0.0,0.0,0.0,99,70.8,70.3,0.0,47.16818,100.0,193,70.0,70.3,0.0,38.78773,200.0,199,69.0,70.2,0.0,40.742104,200.0,192,74.0,70.0,0.0,28.868494,200,96,70.7,69.3,0.0,30.371458,100.0,194,70.1,69.7,0.0,35.502136,200.0,193,70.9,69.5,0.0,28.29869,200.0,95,71.7,69.6,0.0,35.687317,100.0,184,69.2,69.7,0.0,30.2081,200.0,98,70.6,69.7,0.0,40.5058,100.0,99,71.8,70.3,0.0,41.739418,100.0,101,69.8,70.3,0.0,42.039215,100.0,193,70.4,70.2,0.0,37.863106,200.0,97,72.7,69.6,0.0,29.087025,100.0,208,70.0,69.9,0.0,37.401142,200.0,201,70.4,69.3,0.0,36.52288,200.0,191,71.8,69.3,0.0,27.941006,200.0,93,72.1,69.5,0.0,34.52257,100.0,218,69.6,69.9,0.0,37.133156,200.0,194,71.6,70.0,0.0,36.380352,200.0,96,71.4,70.1,0,51.932175,100,194,70.3,70.2,0.0,42.133877,200.0,196,70.4,70.0,0.0,38.62839,200.0,1,70.9,72.8,0.0,0.0,0.0,191,70.6,69.9,0.0,35.839767,200.0,194,70.2,69.7,0.0,47.47844,200.0,200,72.5,69.4,0,35.311905,200,145,71.7,70.0,0.0,39.893932,150.0,192,68.7,69.8,0,35.664783,200,202,71.9,69.8,0.0,35.039635,200.0,99,72.1,70.1,0,55.106544,100,197,69.8,70.2,0.0,48.291348,200.0,193,70.2,69.8,0.0,36.254784,200.0,99,73.2,69.4,0,28.359976,100.0,202,70.0,69.3,0.0,37.973763,200.0,87,68.5,69.2,0.0,31.838783,100,99,72.0,69.5,0.0,40.848484,100.0,95,72.1,287.1,0.0,30.059559,100.0,200,70.7,69.4,0.0,38.835815,200.0,201,71.9,69.8,0.0,40.53238,200.0,99,72.1,69.6,0.0,29.337831,100.0,97,71.0,69.9,0.0,32.903152,100.0,202,70.6,69.8,0.0,32.39333,200.0,103,72.6,69.5,0.0,38.579857,100.0,183,69.8,69.8,0.0,54.955055,200.0,95,70.6,69.0,0.0,33.32967,100.0,119,71.4,69.4,0.0,34.95965,100.0,98,71.7,69.8,0.0,36.499836,100.0,198,69.7,69.8,0,38.651806,200,191,71.7,70.0,0.0,49.420937,200.0,203,70.7,68.6,0.0,34.953316,200.0,198,72.0,69.1,0.0,42.61228,200.0,101,71.9,68.8,0.0,49.109035,100.0,94,70.7,68.9,0.0,23.811863,100.0,100,71.6,69.2,0.0,32.857143,100.0,203,71.8,69.4,0.0,23.57882,200.0,195,70.3,69.4,0.0,40.260265,200.0,98,69.5,69.6,0.0,41.79177,100.0,198,71.6,69.8,0.0,45.706684,200.0,128.3,127.0,135.9,150.5,139.3,138.7,2.0,0.6,29.55
20170103,2210,48.0,97.3,19.06250778,43.367925,1,77.0,76.4,0.15,77.3,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.5,46.8,61.4,0.0,0,0,64,0.0,0,49.2,0.0,65.57143,0.8125,60.4,0,0,-0.1,1.5,0,0.0,0,72.1,68.4,70.6,56.8,27.2,0,63,20.0,0,68.3,0.99,65.57143,0.8125,33.9,0,0,37.1,56.4,10.1,3.9,1.3,27.2,27.2,32.5,74.8,0.0,100,0.0,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,40,80.0,0.0,0.0,0.0,85.0,55.0,0.0,67.0,72.4,1.0,2200,53,70.1,73.2,0,100.0,260.0,3,67.4,76.3,0.0,0.036891293,0.0,-26,67.0,73.0,0.0,0.048007682,0.0,1261,72.8,72.4,0,0.0,0.0,119,69.1,69.5,0.0,0.0,0.0,109,72.0,69.9,0.0,0.011918952,0.0,-1,68.0,71.4,0.0,0.037009623,0.0,-12,67.9,74.8,0,0.0,0,42,63.3,78.2,0,0.036864094,0,46,67.8,68.9,0.0,100,950,-2,0,68.0,0.0,0.0,0.0,-5,68.9,70.6,0.0,0.0,0.0,99,70.8,70.6,0.0,47.16818,100.0,192,70.0,70.6,0.0,38.78773,200.0,199,69.0,70.5,0.0,40.742104,200.0,192,73.9,70.3,0.0,28.868494,200,97,70.6,69.7,0.0,30.371458,100.0,195,70.0,70.1,0.0,35.502136,200.0,192,70.8,70.0,0.0,28.29869,200.0,95,71.7,70.1,0.0,35.687317,100.0,185,69.0,70.1,0.0,30.2081,200.0,98,70.6,70.1,0.0,40.5058,100.0,99,71.8,70.5,0.0,41.739418,100.0,101,69.7,70.6,0.0,42.039215,100.0,193,70.3,70.4,0.0,37.863106,200.0,96,72.7,70.0,0.0,29.087025,100.0,208,70.0,70.3,0.0,37.401142,200.0,199,70.4,69.8,0.0,36.52288,200.0,190,71.8,69.7,0.0,27.941006,200.0,92,72.1,69.9,0.0,34.52257,100.0,217,69.6,70.2,0.0,37.133156,200.0,196,71.6,70.3,0.0,36.380352,200.0,96,71.4,70.4,0,51.932175,100,197,70.2,70.5,0.0,42.133877,200.0,195,70.4,70.3,0.0,38.62839,200.0,1,70.8,72.7,0.0,0.0,0.0,193,70.5,70.3,0.0,35.839767,200.0,194,70.1,70.2,0.0,47.47844,200.0,200,72.5,69.9,0,35.311905,200,145,71.8,70.4,0.0,39.893932,150.0,187,68.6,70.2,0,35.664783,200,201,71.9,70.2,0.0,35.039635,200.0,99,72.0,70.3,0,55.106544,100,197,69.8,70.5,0.0,48.291348,200.0,192,70.2,70.2,0.0,36.254784,200.0,99,73.2,69.8,0,28.359976,100.0,203,69.9,69.7,0.0,37.973763,200.0,88,68.6,69.6,0.0,31.838783,100,97,72.1,69.9,0.0,40.848484,100.0,94,72.2,286.6,0.0,30.059559,100.0,199,70.6,69.8,0.0,38.835815,200.0,200,71.9,70.1,0.0,40.53238,200.0,98,72.1,70.0,0.0,29.337831,100.0,98,71.0,70.2,0.0,32.903152,100.0,201,70.5,70.1,0.0,32.39333,200.0,103,72.6,69.9,0.0,38.579857,100.0,177,69.8,70.1,0.0,54.955055,200.0,94,70.5,69.5,0.0,33.32967,100.0,119,71.4,69.8,0.0,34.95965,100.0,98,71.8,70.2,0.0,36.499836,100.0,200,69.7,70.2,0,38.651806,200,189,71.8,70.3,0.0,49.420937,200.0,204,70.6,69.1,0.0,34.953316,200.0,197,72.0,69.6,0.0,42.61228,200.0,101,71.9,69.3,0.0,49.109035,100.0,96,70.6,69.4,0.0,23.811863,100.0,98,71.5,69.6,0.0,32.857143,100.0,202,71.8,69.8,0.0,23.57882,200.0,195,70.2,69.8,0.0,40.260265,200.0,98,69.5,69.9,0.0,41.79177,100.0,199,71.6,70.1,0.0,45.706684,200.0,128.5,126.9,135.3,152.5,139.1,138.5,1.9,0.0,29.55
20170103,2215,48.0,97.2,19.05466921,43.367925,1,77.0,76.4,0.15,77.3,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,46.7,60.9,0.0,0,0,64,0.0,0,49.0,0.0,65.57143,0.8125,60.9,0,0,-0.1,1.5,0,0.0,0,72.2,67.6,70.6,56.4,35.2,0,63,20.0,0,67.8,0.99,65.57143,0.8125,33.9,0,0,37.1,55.4,10.1,3.9,1.1,35.2,35.2,32.6,74.8,0.0,100,0.8,0,72.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,35,79.9,0.0,0.0,0.0,85.0,55.0,0.0,67.0,72.4,1.0,2200,53,70.0,73.2,0,100.0,260.0,2,67.4,75.8,0.0,0.036891293,0.0,-26,67.0,72.9,0.0,0.048007682,0.0,1261,72.8,72.4,0,0.0,0.0,120,69.0,69.0,0.0,0.0,0.0,109,72.0,69.9,0.0,0.011918952,0.0,-1,67.9,71.2,0.0,0.037009623,0.0,-12,67.8,74.2,0,0.0,0,42,63.2,77.2,0,0.036864094,0,46,67.7,68.8,0.0,100,950,-3,0,67.9,0.0,0.0,0.0,-6,68.8,70.3,0.0,0.0,0.0,100,70.7,70.7,0.0,47.16818,100.0,192,70.0,70.8,0.0,38.78773,200.0,199,69.0,70.6,0.0,40.742104,200.0,193,73.9,70.6,0.0,28.868494,200,96,70.5,70.1,0.0,30.371458,100.0,196,69.9,70.4,0.0,35.502136,200.0,194,70.8,70.3,0.0,28.29869,200.0,96,71.7,70.4,0.0,35.687317,100.0,185,68.9,70.4,0.0,30.2081,200.0,99,70.6,70.4,0.0,40.5058,100.0,100,71.8,70.7,0.0,41.739418,100.0,102,69.6,70.8,0.0,42.039215,100.0,193,70.2,70.6,0.0,37.863106,200.0,97,72.7,70.3,0.0,29.087025,100.0,207,69.9,70.6,0.0,37.401142,200.0,200,70.3,70.2,0.0,36.52288,200.0,190,71.8,70.0,0.0,27.941006,200.0,93,72.2,70.2,0.0,34.52257,100.0,201,69.5,70.4,0.0,37.133156,200.0,196,71.6,70.5,0.0,36.380352,200.0,96,71.4,70.5,0,51.932175,100,196,70.1,70.6,0.0,42.133877,200.0,197,70.4,70.4,0.0,38.62839,200.0,3,70.8,72.6,0.0,0.0,0.0,191,70.5,70.5,0.0,35.839767,200.0,194,70.1,70.4,0.0,47.47844,200.0,201,72.5,70.2,0,35.311905,200,146,71.8,70.6,0.0,39.893932,150.0,190,68.6,70.5,0,35.664783,200,200,71.9,70.3,0.0,35.039635,200.0,100,72.0,70.5,0,55.106544,100,196,69.7,70.6,0.0,48.291348,200.0,188,70.1,70.4,0.0,36.254784,200.0,99,73.2,70.0,0,28.359976,100.0,203,69.8,70.0,0.0,37.973763,200.0,90,68.6,70.0,0.0,31.838783,100,100,72.1,70.3,0.0,40.848484,100.0,96,72.2,286.6,0.0,30.059559,100.0,201,70.5,70.1,0.0,38.835815,200.0,200,71.9,70.3,0.0,40.53238,200.0,98,72.2,70.3,0.0,29.337831,100.0,97,70.9,70.3,0.0,32.903152,100.0,202,70.4,70.3,0.0,32.39333,200.0,104,72.6,70.2,0.0,38.579857,100.0,184,69.8,70.3,0.0,54.955055,200.0,94,70.4,69.9,0.0,33.32967,100.0,125,71.4,70.1,0.0,34.95965,100.0,97,71.8,70.5,0.0,36.499836,100.0,202,69.6,70.4,0,38.651806,200,191,71.8,70.3,0.0,49.420937,200.0,204,70.5,69.5,0.0,34.953316,200.0,198,72.0,69.9,0.0,42.61228,200.0,102,71.9,69.7,0.0,49.109035,100.0,95,70.5,69.8,0.0,23.811863,100.0,100,71.4,69.9,0.0,32.857143,100.0,200,71.7,70.0,0.0,23.57882,200.0,196,70.0,70.0,0.0,40.260265,200.0,98,69.4,70.2,0.0,41.79177,100.0,199,71.6,70.3,0.0,45.706684,200.0,128.7,127.0,134.6,154.5,138.9,138.3,1.9,0.1,29.55
20170103,2220,48.1,96.4,19.04469401,43.367925,1,77.0,76.4,0.15,77.3,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,46.7,60.3,0.0,0,0,64,0.0,0,49.0,0.0,65.57143,0.8125,61.2,0,0,-0.1,1.5,0,0.0,0,72.2,67.4,70.3,56.5,42.7,0,63,20.0,0,67.6,0.98,65.57143,0.8125,33.8,0,0,37.6,55.5,10.1,4.2,0.3,42.7,42.7,32.6,74.8,0.0,100,1.2,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.9,72.2,1.0,2200,51,70.0,73.1,0,100.0,260.0,3,67.3,75.4,0.0,0.036891293,0.0,-25,67.0,72.8,0.0,0.048007682,0.0,1261,72.8,72.4,0,0.0,0.0,120,68.9,68.5,0.0,0.0,0.0,109,72.0,69.9,0.0,0.011918952,0.0,-1,67.8,71.1,0.0,0.037009623,0.0,-12,67.8,73.7,0,0.0,0,43,63.0,76.1,0,0.036864094,0,47,67.6,68.7,0.0,100,950,-3,0,67.9,0.0,0.0,0.0,-6,68.7,70.2,0.0,0.0,0.0,100,70.6,70.6,0.0,47.16818,100.0,192,69.9,70.7,0.0,38.78773,200.0,200,68.9,70.5,0.0,40.742104,200.0,192,73.9,70.6,0.0,28.868494,200,96,70.5,70.3,0.0,30.371458,100.0,194,69.8,70.4,0.0,35.502136,200.0,192,70.8,70.3,0.0,28.29869,200.0,95,71.6,70.5,0.0,35.687317,100.0,185,68.8,70.5,0.0,30.2081,200.0,100,70.6,70.4,0.0,40.5058,100.0,99,71.8,70.5,0.0,41.739418,100.0,102,69.5,70.6,0.0,42.039215,100.0,193,70.2,70.5,0.0,37.863106,200.0,96,72.6,70.3,0.0,29.087025,100.0,208,69.8,70.6,0.0,37.401142,200.0,200,70.3,70.3,0.0,36.52288,200.0,189,71.8,70.1,0.0,27.941006,200.0,93,72.2,70.3,0.0,34.52257,100.0,221,69.5,70.3,0.0,37.133156,200.0,197,71.7,70.5,0.0,36.380352,200.0,96,71.4,70.3,0,51.932175,100,197,70.1,70.5,0.0,42.133877,200.0,197,70.3,70.3,0.0,38.62839,200.0,1,70.7,72.6,0.0,0.0,0.0,192,70.4,70.5,0.0,35.839767,200.0,194,70.0,70.5,0.0,47.47844,200.0,197,72.6,70.2,0,35.311905,200,145,71.8,70.6,0.0,39.893932,150.0,188,68.5,70.5,0,35.664783,200,202,71.9,70.3,0.0,35.039635,200.0,99,72.0,70.3,0,55.106544,100,197,69.6,70.4,0.0,48.291348,200.0,191,70.1,70.4,0.0,36.254784,200.0,99,73.2,70.1,0,28.359976,100.0,202,69.7,70.0,0.0,37.973763,200.0,87,68.7,70.1,0.0,31.838783,100,100,72.1,70.4,0.0,40.848484,100.0,94,72.2,286.9,0.0,30.059559,100.0,201,70.3,70.2,0.0,38.835815,200.0,201,71.9,70.2,0.0,40.53238,200.0,97,72.2,70.3,0.0,29.337831,100.0,97,70.8,70.3,0.0,32.903152,100.0,199,70.4,70.3,0.0,32.39333,200.0,103,72.6,70.2,0.0,38.579857,100.0,189,69.8,70.1,0.0,54.955055,200.0,94,70.4,70.0,0.0,33.32967,100.0,118,71.4,70.1,0.0,34.95965,100.0,98,71.8,70.6,0.0,36.499836,100.0,202,69.5,70.4,0,38.651806,200,196,71.9,70.2,0.0,49.420937,200.0,203,70.5,69.8,0.0,34.953316,200.0,198,72.0,70.1,0.0,42.61228,200.0,101,71.9,69.9,0.0,49.109035,100.0,95,70.4,70.0,0.0,23.811863,100.0,98,71.4,70.0,0.0,32.857143,100.0,200,71.7,70.0,0.0,23.57882,200.0,195,70.0,70.0,0.0,40.260265,200.0,98,69.3,70.1,0.0,41.79177,100.0,199,71.5,70.2,0.0,45.706684,200.0,128.8,127.3,134.0,156.5,138.7,139.1,2.0,0.6,29.55
20170103,2225,48.1,96.3,19.03682661,43.367925,1,77.0,76.4,0.15,77.3,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.1,46.7,59.8,0.0,0,0,64,0.0,0,48.8,0.0,65.57143,0.8125,61.3,0,0,-0.1,1.5,0,0.0,0,72.2,66.9,70.1,56.2,49.8,0,63,20.0,0,67.2,0.99,65.57143,0.8125,33.7,0,0,37.7,55.3,10.1,4.3,0.7,49.8,49.8,32.5,74.8,0.0,100,-0.3,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.9,72.3,1.0,2200,50,69.9,73.1,0,100.0,260.0,2,67.3,75.0,0.0,0.036891293,0.0,-25,67.0,72.7,0.0,0.048007682,0.0,1262,72.7,72.5,0,0.0,0.0,117,68.9,68.0,0.0,0.0,0.0,109,71.9,69.9,0.0,0.011918952,0.0,-1,67.7,70.9,0.0,0.037009623,0.0,-12,67.7,73.3,0,0.0,0,41,62.9,75.3,0,0.036864094,0,38,67.5,68.6,0.0,100,950,-3,0,67.8,0.0,0.0,0.0,-6,68.6,70.0,0.0,0.0,0.0,100,70.6,70.5,0.0,47.16818,100.0,193,69.9,70.6,0.0,38.78773,200.0,200,68.9,70.4,0.0,40.742104,200.0,192,73.9,70.5,0.0,28.868494,200,96,70.4,70.4,0.0,30.371458,100.0,194,69.8,70.4,0.0,35.502136,200.0,193,70.8,70.4,0.0,28.29869,200.0,96,71.6,70.6,0.0,35.687317,100.0,184,68.7,70.5,0.0,30.2081,200.0,100,70.6,70.4,0.0,40.5058,100.0,99,71.8,70.4,0.0,41.739418,100.0,100,69.4,70.5,0.0,42.039215,100.0,192,70.1,70.3,0.0,37.863106,200.0,96,72.6,70.3,0.0,29.087025,100.0,208,69.7,70.6,0.0,37.401142,200.0,199,70.2,70.3,0.0,36.52288,200.0,192,71.9,70.1,0.0,27.941006,200.0,93,72.2,70.4,0.0,34.52257,100.0,203,69.4,70.2,0.0,37.133156,200.0,194,71.7,70.4,0.0,36.380352,200.0,96,71.4,70.1,0,51.932175,100,195,70.0,70.3,0.0,42.133877,200.0,197,70.2,70.2,0.0,38.62839,200.0,2,70.7,72.5,0.0,0.0,0.0,192,70.4,70.4,0.0,35.839767,200.0,194,70.0,70.5,0.0,47.47844,200.0,200,72.6,70.2,0,35.311905,200,144,71.9,70.6,0.0,39.893932,150.0,190,68.5,70.4,0,35.664783,200,200,71.9,70.2,0.0,35.039635,200.0,100,72.1,70.2,0,55.106544,100,197,69.6,70.3,0.0,48.291348,200.0,190,70.0,70.3,0.0,36.254784,200.0,99,73.2,70.0,0,28.359976,100.0,201,69.7,70.0,0.0,37.973763,200.0,88,68.7,70.1,0.0,31.838783,100,100,72.1,70.4,0.0,40.848484,100.0,96,72.2,287.2,0.0,30.059559,100.0,203,70.2,70.1,0.0,38.835815,200.0,201,71.9,70.1,0.0,40.53238,200.0,99,72.2,70.2,0.0,29.337831,100.0,97,70.8,70.2,0.0,32.903152,100.0,202,70.3,70.1,0.0,32.39333,200.0,103,72.6,70.2,0.0,38.579857,100.0,181,69.9,70.1,0.0,54.955055,200.0,94,70.4,70.1,0.0,33.32967,100.0,122,71.4,70.0,0.0,34.95965,100.0,97,71.7,70.6,0.0,36.499836,100.0,202,69.5,70.3,0,38.651806,200,197,71.9,70.1,0.0,49.420937,200.0,205,70.5,69.9,0.0,34.953316,200.0,198,72.0,70.1,0.0,42.61228,200.0,102,71.9,69.9,0.0,49.109035,100.0,94,70.4,70.0,0.0,23.811863,100.0,99,71.3,70.0,0.0,32.857143,100.0,202,71.7,70.0,0.0,23.57882,200.0,195,69.8,69.9,0.0,40.260265,200.0,98,69.3,70.0,0.0,41.79177,100.0,200,71.5,70.1,0.0,45.706684,200.0,128.6,127.2,133.7,157.5,138.3,139.6,2.0,1.3,29.55
20170103,2230,47.9,96.6,18.95495263,43.367925,1,77.0,76.4,0.15,77.2,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.0,46.7,59.2,0.0,0,0,64,0.0,0,48.7,0.0,65.57143,0.8125,61.6,0,0,-0.1,1.5,0,0.0,0,72.2,65.5,69.3,56.0,54.4,0,63,20.0,0,66.0,1.01,65.57143,0.8125,33.7,0,0,38.7,55.1,10.1,4.0,1.0,54.4,54.4,32.5,74.8,0.0,100,0.4,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,41,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.9,72.1,1.0,2200,47,69.9,73.0,0,100.0,260.0,2,67.2,74.6,0.0,0.036891293,0.0,-26,67.0,72.6,0.0,0.048007682,0.0,1262,72.7,72.5,0,0.0,0.0,119,68.8,67.6,0.0,0.0,0.0,109,71.9,69.8,0.0,0.011918952,0.0,-2,67.6,70.7,0.0,0.037009623,0.0,-12,67.7,72.8,0,0.0,0,42,62.8,74.5,0,0.036864094,0,43,67.4,68.5,0.0,100,950,-3,0,67.8,0.0,0.0,0.0,-6,68.6,69.8,0.0,0.0,0.0,100,70.5,70.1,0.0,47.16818,100.0,192,69.9,70.2,0.0,38.78773,200.0,199,68.8,70.0,0.0,40.742104,200.0,191,73.9,70.2,0.0,28.868494,200,96,70.4,70.3,0.0,30.371458,100.0,195,69.7,70.3,0.0,35.502136,200.0,191,70.7,70.2,0.0,28.29869,200.0,96,71.6,70.4,0.0,35.687317,100.0,185,68.6,70.3,0.0,30.2081,200.0,99,70.5,70.2,0.0,40.5058,100.0,99,71.8,69.9,0.0,41.739418,100.0,100,69.3,70.2,0.0,42.039215,100.0,193,70.0,69.9,0.0,37.863106,200.0,96,72.6,70.2,0.0,29.087025,100.0,205,69.7,70.3,0.0,37.401142,200.0,198,70.2,70.2,0.0,36.52288,200.0,192,71.9,69.9,0.0,27.941006,200.0,93,72.3,70.3,0.0,34.52257,100.0,206,69.4,69.8,0.0,37.133156,200.0,194,71.7,70.1,0.0,36.380352,200.0,96,71.4,69.6,0,51.932175,100,195,69.9,69.9,0.0,42.133877,200.0,194,70.2,69.8,0.0,38.62839,200.0,1,70.6,72.5,0.0,0.0,0.0,194,70.3,70.1,0.0,35.839767,200.0,194,70.0,70.4,0.0,47.47844,200.0,198,72.6,70.0,0,35.311905,200,145,71.9,70.3,0.0,39.893932,150.0,192,68.5,70.2,0,35.664783,200,200,71.9,69.8,0.0,35.039635,200.0,99,72.0,69.8,0,55.106544,100,197,69.5,69.8,0.0,48.291348,200.0,190,70.0,70.0,0.0,36.254784,200.0,99,73.2,69.8,0,28.359976,100.0,205,69.6,69.8,0.0,37.973763,200.0,90,68.7,70.0,0.0,31.838783,100,98,72.1,70.3,0.0,40.848484,100.0,94,72.3,286.9,0.0,30.059559,100.0,201,70.1,69.9,0.0,38.835815,200.0,201,71.9,69.8,0.0,40.53238,200.0,98,72.2,70.0,0.0,29.337831,100.0,96,70.8,69.8,0.0,32.903152,100.0,200,70.2,69.9,0.0,32.39333,200.0,103,72.6,70.0,0.0,38.579857,100.0,182,69.8,69.6,0.0,54.955055,200.0,95,70.3,70.0,0.0,33.32967,100.0,123,71.4,69.8,0.0,34.95965,100.0,97,71.7,70.4,0.0,36.499836,100.0,200,69.4,70.0,0,38.651806,200,197,71.9,69.6,0.0,49.420937,200.0,204,70.4,69.8,0.0,34.953316,200.0,198,71.9,70.0,0.0,42.61228,200.0,101,71.9,69.9,0.0,49.109035,100.0,95,70.3,69.9,0.0,23.811863,100.0,98,71.3,69.8,0.0,32.857143,100.0,201,71.7,69.7,0.0,23.57882,200.0,194,69.7,69.6,0.0,40.260265,200.0,98,69.2,69.6,0.0,41.79177,100.0,199,71.5,69.7,0.0,45.706684,200.0,128.4,127.1,133.1,158.5,138.2,140.2,1.9,0.1,29.55
20170103,2235,47.9,97.2,19.00179811,43.367925,1,77.0,76.3,0.15,77.2,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.1,46.9,58.7,0.0,0,0,64,0.0,0,48.8,0.0,65.57143,0.8125,61.9,0,0,-0.1,1.5,0,0.0,0,72.1,64.7,68.1,56.2,57.4,0,63,20.0,0,64.8,1.0,65.57143,0.8125,33.7,0,0,40.2,55.4,10.1,3.9,1.6,57.4,57.4,32.7,74.8,0.0,100,0.4,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.8,71.6,1.0,2200,50,69.9,73.0,0,100.0,260.0,2,67.2,74.3,0.0,0.036891293,0.0,-26,66.9,72.6,0.0,0.048007682,0.0,1262,72.7,72.5,0,0.0,0.0,118,68.7,67.2,0.0,0.0,0.0,109,71.8,69.8,0.0,0.011918952,0.0,-1,67.5,70.7,0.0,0.037009623,0.0,-12,67.6,72.4,0,0.0,0,42,62.7,73.7,0,0.036864094,0,45,67.4,68.5,0.0,100,950,-2,0,67.8,0.0,0.0,0.0,-5,68.5,69.7,0.0,0.0,0.0,100,70.5,69.4,0.0,47.16818,100.0,193,69.7,69.5,0.0,38.78773,200.0,200,68.7,69.3,0.0,40.742104,200.0,192,73.9,69.6,0.0,28.868494,200,96,70.4,70.1,0.0,30.371458,100.0,196,69.6,69.8,0.0,35.502136,200.0,211,70.7,69.7,0.0,28.027565,200.0,97,71.6,70.1,0.0,35.687317,100.0,185,68.5,69.9,0.0,30.2081,200.0,100,70.5,69.6,0.0,40.5058,100.0,100,71.8,69.1,0.0,41.739418,100.0,102,69.2,69.5,0.0,42.039215,100.0,193,70.0,69.2,0.0,37.863106,200.0,96,72.6,69.7,0.0,29.087025,100.0,209,69.6,69.8,0.0,37.401142,200.0,200,70.1,69.9,0.0,36.52288,200.0,193,71.9,69.4,0.0,27.941006,200.0,94,72.3,69.9,0.0,34.52257,100.0,203,69.3,69.1,0.0,37.133156,200.0,197,71.7,69.4,0.0,36.380352,200.0,96,71.4,68.8,0,51.932175,100,197,69.9,69.2,0.0,42.133877,200.0,197,70.1,69.1,0.0,38.62839,200.0,1,70.6,72.4,0.0,0.0,0.0,193,70.2,69.5,0.0,35.839767,200.0,194,69.9,70.0,0.0,47.47844,200.0,200,72.6,69.5,0,35.311905,200,146,71.9,69.8,0.0,39.893932,150.0,193,68.4,69.6,0,35.664783,200,200,71.9,69.1,0.0,35.039635,200.0,100,72.0,69.0,0,55.106544,100,198,69.4,68.9,0.0,48.291348,200.0,194,69.9,69.4,0.0,36.254784,200.0,99,73.1,69.3,0,28.359976,100.0,203,69.5,69.3,0.0,37.973763,200.0,87,68.8,69.6,0.0,31.838783,100,99,72.1,69.9,0.0,40.848484,100.0,96,72.3,286.9,0.0,30.059559,100.0,202,70.0,69.4,0.0,38.835815,200.0,202,71.9,69.1,0.0,40.53238,200.0,98,72.2,69.4,0.0,29.337831,100.0,98,70.8,69.2,0.0,32.903152,100.0,204,70.2,69.2,0.0,32.39333,200.0,104,72.6,69.4,0.0,38.579857,100.0,194,69.8,68.9,0.0,54.955055,200.0,95,70.2,69.7,0.0,33.32967,100.0,121,71.4,69.2,0.0,34.95965,100.0,98,71.7,70.1,0.0,36.499836,100.0,201,69.3,69.4,0,38.651806,200,202,71.9,68.8,0.0,49.420937,200.0,205,70.4,69.6,0.0,34.953316,200.0,199,71.9,69.6,0.0,42.61228,200.0,102,71.9,69.6,0.0,49.109035,100.0,95,70.2,69.5,0.0,23.811863,100.0,99,71.3,69.3,0.0,32.857143,100.0,202,71.7,69.1,0.0,23.57882,200.0,195,69.6,69.0,0.0,40.260265,200.0,98,69.1,69.0,0.0,41.79177,100.0,200,71.5,68.9,0.0,45.706684,200.0,128.3,126.9,132.7,160.5,138.0,140.6,2.0,-0.1,29.55
20170103,2240,48.0,97.4,19.07034653,43.367925,1,77.0,76.3,0.15,77.2,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.0,46.6,58.3,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,61.8,0,0,-0.1,1.5,0,0.0,0,72.2,64.7,67.4,56.3,59.9,0,63,20.0,0,64.2,0.98,65.57143,0.8125,33.6,0,0,41.1,55.7,10.1,4.0,1.3,59.9,59.9,32.7,74.8,0.0,100,0.7,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.8,71.9,1.0,2200,50,69.7,73.0,0,100.0,260.0,2,67.1,74.0,0.0,0.036891293,0.0,-26,66.9,72.5,0.0,0.048007682,0.0,1262,72.7,72.6,0,0.0,0.0,118,68.6,66.9,0.0,0.0,0.0,109,71.9,69.8,0.0,0.011918952,0.0,-1,67.4,70.5,0.0,0.037009623,0.0,-12,67.6,72.0,0,0.0,0,43,62.6,73.0,0,0.036864094,0,44,67.3,68.4,0.0,100,950,-2,0,67.7,0.0,0.0,0.0,-5,68.4,69.5,0.0,0.0,0.0,99,70.5,68.7,0.0,47.16818,100.0,191,69.6,68.8,0.0,38.78773,200.0,199,68.6,68.6,0.0,40.742104,200.0,192,73.8,68.9,0.0,28.868494,200,98,70.3,69.7,0.0,30.777916,100.0,194,69.5,69.2,0.0,35.502136,200.0,206,70.7,69.1,0.0,27.383644,200.0,96,71.6,69.6,0.0,35.687317,100.0,183,68.4,69.3,0.0,30.2081,200.0,99,70.4,69.0,0.0,40.5058,100.0,99,71.8,68.4,0.0,41.739418,100.0,101,69.1,68.8,0.0,42.039215,100.0,192,69.9,68.5,0.0,37.863106,200.0,96,72.6,69.2,0.0,29.087025,100.0,208,69.5,69.1,0.0,37.401142,200.0,198,70.1,69.4,0.0,36.52288,200.0,192,71.9,68.9,0.0,27.941006,200.0,93,72.3,69.4,0.0,34.52257,100.0,213,69.2,68.4,0.0,37.133156,200.0,198,71.6,68.7,0.0,36.380352,200.0,96,71.4,68.0,0,51.932175,100,195,69.8,68.4,0.0,42.133877,200.0,196,70.0,68.4,0.0,38.62839,200.0,1,70.6,72.4,0.0,0.0,0.0,192,70.2,68.7,0.0,35.839767,200.0,194,69.9,69.4,0.0,47.47844,200.0,196,72.6,68.8,0,35.311905,200,144,71.9,69.2,0.0,39.893932,150.0,189,68.4,69.0,0,35.664783,200,201,71.9,68.4,0.0,35.039635,200.0,99,72.0,68.2,0,55.106544,100,197,69.4,68.2,0.0,48.291348,200.0,188,69.8,68.7,0.0,36.254784,200.0,99,73.1,68.7,0,28.359976,100.0,201,69.4,68.6,0.0,37.973763,200.0,86,68.8,69.0,0.0,31.838783,100,98,72.1,69.4,0.0,40.848484,100.0,93,72.3,286.7,0.0,30.059559,100.0,202,69.9,68.8,0.0,38.835815,200.0,199,71.9,68.4,0.0,40.53238,200.0,98,72.2,68.8,0.0,29.337831,100.0,97,70.7,68.6,0.0,32.903152,100.0,200,70.1,68.5,0.0,32.39333,200.0,103,72.6,68.8,0.0,38.579857,100.0,176,69.7,68.1,0.0,54.955055,200.0,94,70.2,69.2,0.0,33.32967,100.0,112,71.4,68.6,0.0,34.95965,100.0,96,71.6,69.5,0.0,36.499836,100.0,202,69.3,68.7,0,38.651806,200,194,71.9,68.1,0.0,49.420937,200.0,202,70.3,69.2,0.0,34.953316,200.0,198,71.9,69.1,0.0,42.61228,200.0,101,71.9,69.1,0.0,49.109035,100.0,94,70.2,69.1,0.0,23.811863,100.0,98,71.2,68.7,0.0,32.857143,100.0,203,71.7,68.5,0.0,23.57882,200.0,194,69.5,68.3,0.0,40.260265,200.0,98,69.1,68.2,0.0,41.79177,100.0,198,71.4,68.2,0.0,45.706684,200.0,128.6,126.9,132.5,161.5,137.8,140.9,2.1,-1.4,29.55
