20170103,2245,48.0,96.6,19.00764157,43.367925,1,77.0,76.3,0.15,77.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.9,46.7,58.0,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,62.2,0,0,-0.1,1.5,0,0.0,0,72.2,63.7,66.7,56.4,61.1,0,63,20.0,0,63.6,0.99,65.57143,0.8125,33.6,0,0,42.1,56.0,10.1,4.4,0.8,61.1,61.1,32.7,74.8,0.0,100,0.7,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.8,71.7,1.0,2200,45,69.7,72.9,0,100.0,260.0,3,67.1,73.7,0.0,0.036891293,0.0,-26,66.9,72.4,0.0,0.048007682,0.0,1263,72.7,72.6,0,0.0,0.0,119,68.5,66.5,0.0,0.0,0.0,109,71.8,69.7,0.0,0.011918952,0.0,-2,67.3,70.4,0.0,0.037009623,0.0,-12,67.5,71.6,0,0.0,0,42,62.5,72.3,0,0.036864094,0,38,67.3,68.3,0.0,100,950,-2,0,67.7,0.0,0.0,0.0,-5,68.4,69.4,0.0,0.0,0.0,99,70.4,68.1,0.0,47.16818,100.0,193,69.5,68.2,0.0,38.78773,200.0,200,68.5,68.0,0.0,40.742104,200.0,192,73.8,68.4,0.0,28.868494,200,99,70.3,69.2,0.0,30.777916,100.0,195,69.4,68.6,0.0,35.502136,200.0,210,70.6,68.5,0.0,27.383644,200.0,96,71.6,69.1,0.0,35.687317,100.0,185,68.3,68.8,0.0,30.2081,200.0,102,70.4,68.5,0.0,40.5058,100.0,100,71.7,67.8,0.0,41.739418,100.0,102,69.0,68.2,0.0,42.039215,100.0,195,69.8,67.8,0.0,37.863106,200.0,97,72.5,68.6,0.0,29.087025,100.0,207,69.5,68.6,0.0,37.401142,200.0,200,70.0,68.9,0.0,36.52288,200.0,191,71.8,68.4,0.0,27.941006,200.0,93,72.3,69.0,0.0,34.52257,100.0,218,69.1,67.8,0.0,37.133156,200.0,198,71.6,68.2,0.0,36.380352,200.0,96,71.4,67.4,0,51.932175,100,196,69.7,67.8,0.0,42.133877,200.0,197,70.0,67.8,0.0,38.62839,200.0,1,70.5,72.3,0.0,0.0,0.0,191,70.1,68.2,0.0,35.839767,200.0,194,69.8,68.9,0.0,47.47844,200.0,200,72.6,68.3,0,35.311905,200,146,71.9,68.6,0.0,39.893932,150.0,188,68.3,68.4,0,35.664783,200,200,71.9,67.8,0.0,35.039635,200.0,99,71.9,67.6,0,55.106544,100,198,69.3,67.6,0.0,48.291348,200.0,193,69.8,68.1,0.0,36.254784,200.0,98,73.1,68.1,0,28.359976,100.0,203,69.4,68.1,0.0,37.973763,200.0,89,68.8,68.6,0.0,31.838783,100,97,72.1,68.9,0.0,40.848484,100.0,95,72.3,286.8,0.0,30.059559,100.0,203,69.8,68.2,0.0,38.835815,200.0,200,71.9,67.9,0.0,40.53238,200.0,98,72.2,68.2,0.0,29.337831,100.0,98,70.6,68.0,0.0,32.903152,100.0,203,70.0,67.9,0.0,32.39333,200.0,104,72.6,68.2,0.0,38.579857,100.0,186,69.6,67.5,0.0,54.955055,200.0,95,70.1,68.8,0.0,33.32967,100.0,126,71.4,68.0,0.0,34.95965,100.0,97,71.6,69.0,0.0,36.499836,100.0,202,69.2,68.2,0,38.651806,200,190,71.9,67.5,0.0,49.420937,200.0,202,70.3,68.8,0.0,34.953316,200.0,198,71.9,68.6,0.0,42.61228,200.0,102,71.9,68.6,0.0,49.109035,100.0,94,70.1,68.5,0.0,23.811863,100.0,99,71.2,68.2,0.0,32.857143,100.0,201,71.6,67.9,0.0,23.57882,200.0,195,69.4,67.7,0.0,40.260265,200.0,98,68.9,67.6,0.0,41.79177,100.0,198,71.3,67.6,0.0,45.706684,200.0,128.8,127.1,131.8,163.5,137.6,141.5,1.5,1.5,29.55
20170103,2250,48.0,96.4,18.99196714,43.367925,1,77.0,76.3,0.15,77.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.9,46.7,57.8,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,62.1,0,0,-0.1,1.5,0,0.0,0,72.2,63.7,66.2,56.3,62.2,0,63,20.0,0,63.1,1.01,65.57143,0.8125,33.6,0,0,42.8,55.6,10.1,4.2,0.8,62.2,62.2,32.8,74.8,0.0,100,0.4,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.7,71.4,1.0,2200,48,69.7,72.9,0,100.0,260.0,2,67.0,73.4,0.0,0.036891293,0.0,-27,66.9,72.4,0.0,0.048007682,0.0,1263,72.7,72.6,0,0.0,0.0,119,68.5,66.2,0.0,0.0,0.0,109,71.8,69.7,0.0,0.011918952,0.0,-2,67.2,70.3,0.0,0.037009623,0.0,-12,67.5,71.3,0,0.0,0,43,62.4,71.7,0,0.036864094,0,36,67.2,68.2,0.0,100,950,-3,0,67.7,0.0,0.0,0.0,-6,68.3,69.3,0.0,0.0,0.0,100,70.4,67.5,0.0,47.16818,100.0,194,69.4,67.6,0.0,38.78773,200.0,199,68.3,67.4,0.0,40.742104,200.0,191,73.8,67.7,0.0,28.868494,200,99,70.2,68.8,0.0,30.777916,100.0,196,69.3,68.1,0.0,35.502136,200.0,210,70.6,68.0,0.0,27.383644,200.0,97,71.5,68.6,0.0,35.687317,100.0,185,68.2,68.2,0.0,30.2081,200.0,102,70.4,68.0,0.0,40.5058,100.0,100,71.7,67.2,0.0,41.739418,100.0,103,68.9,67.6,0.0,42.039215,100.0,196,69.7,67.2,0.0,37.863106,200.0,96,72.5,68.1,0.0,29.087025,100.0,209,69.4,68.0,0.0,37.401142,200.0,200,70.0,68.4,0.0,36.52288,200.0,193,71.8,67.8,0.0,27.941006,200.0,94,72.3,68.6,0.0,34.52257,100.0,209,69.0,67.2,0.0,37.133156,200.0,196,71.6,67.6,0.0,36.380352,200.0,96,71.4,66.8,0,51.932175,100,194,69.7,67.2,0.0,42.133877,200.0,198,69.9,67.1,0.0,38.62839,200.0,1,70.5,72.3,0.0,0.0,0.0,192,70.0,67.6,0.0,35.839767,200.0,194,69.7,68.3,0.0,47.47844,200.0,200,72.6,67.7,0,35.311905,200,147,71.9,68.1,0.0,39.893932,150.0,191,68.3,67.7,0,35.664783,200,202,71.9,67.1,0.0,35.039635,200.0,100,71.9,67.0,0,55.106544,100,199,69.2,67.0,0.0,48.291348,200.0,191,69.7,67.5,0.0,36.254784,200.0,98,73.0,67.6,0,28.359976,100.0,201,69.3,67.5,0.0,37.973763,200.0,86,68.8,68.0,0.0,31.838783,100,99,72.1,68.4,0.0,40.848484,100.0,95,72.3,286.8,0.0,30.059559,100.0,200,69.7,67.6,0.0,38.835815,200.0,201,71.9,67.3,0.0,40.53238,200.0,97,72.2,67.6,0.0,29.337831,100.0,98,70.6,67.4,0.0,32.903152,100.0,202,70.0,67.3,0.0,32.39333,200.0,103,72.5,67.6,0.0,38.579857,100.0,191,69.5,66.9,0.0,54.955055,200.0,96,70.1,68.3,0.0,33.32967,100.0,123,71.3,67.4,0.0,34.95965,100.0,97,71.7,68.5,0.0,36.499836,100.0,200,69.2,67.6,0,38.651806,200,195,71.8,66.9,0.0,49.420937,200.0,203,70.2,68.3,0.0,34.953316,200.0,199,71.8,68.1,0.0,42.61228,200.0,102,71.9,68.1,0.0,49.109035,100.0,96,70.0,68.0,0.0,23.811863,100.0,100,71.1,67.7,0.0,32.857143,100.0,201,71.6,67.3,0.0,23.57882,200.0,195,69.3,67.1,0.0,40.260265,200.0,98,68.8,67.0,0.0,41.79177,100.0,200,71.3,66.9,0.0,45.706684,200.0,128.6,127.3,131.0,164.5,137.4,142.3,2.2,-0.1,29.55
20170103,2255,47.9,96.6,18.95495263,43.367925,1,77.0,76.3,0.15,77.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.1,46.8,57.5,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,62.1,0,0,-0.1,1.5,0,0.0,0,72.1,63.2,65.6,56.3,62.6,0,63,20.0,0,62.7,1.0,65.57143,0.8125,33.6,0,0,43.6,55.6,10.1,4.2,0.6,62.6,62.6,32.8,74.8,0.0,100,0.4,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.7,71.2,1.0,2200,47,69.7,72.8,0,100.0,260.0,3,67.0,73.2,0.0,0.036891293,0.0,-27,66.9,72.3,0.0,0.048007682,0.0,1263,72.7,72.6,0,0.0,0.0,120,68.4,65.9,0.0,0.0,0.0,110,71.8,69.6,0.0,0.011918952,0.0,-2,67.1,70.1,0.0,0.037009623,0.0,-12,67.4,70.9,0,0.0,0,43,62.3,71.1,0,0.036864094,0,41,67.1,68.2,0.0,100,950,-2,0,67.6,0.0,0.0,0.0,-5,68.3,69.1,0.0,0.0,0.0,100,70.4,67.0,0.0,47.16818,100.0,192,69.3,67.1,0.0,38.78773,200.0,200,68.2,66.9,0.0,40.742104,200.0,192,73.8,67.3,0.0,28.868494,200,98,70.2,68.3,0.0,30.777916,100.0,194,69.2,67.6,0.0,35.502136,200.0,209,70.6,67.5,0.0,27.383644,200.0,96,71.5,68.2,0.0,35.687317,100.0,185,68.1,67.8,0.0,30.2081,200.0,101,70.3,67.5,0.0,40.5058,100.0,99,71.7,66.7,0.0,41.739418,100.0,101,68.9,67.1,0.0,42.039215,100.0,194,69.7,66.7,0.0,37.863106,200.0,95,72.5,67.6,0.0,29.087025,100.0,207,69.3,67.5,0.0,37.401142,200.0,200,69.9,68.0,0.0,36.52288,200.0,191,71.8,67.4,0.0,27.941006,200.0,93,72.3,68.2,0.0,34.52257,100.0,204,68.9,66.7,0.0,37.133156,200.0,200,71.5,67.1,0.0,36.380352,200.0,96,71.3,66.3,0,51.932175,100,194,69.6,66.7,0.0,42.133877,200.0,195,69.8,66.6,0.0,38.62839,200.0,1,70.5,72.3,0.0,0.0,0.0,191,70.0,67.1,0.0,35.839767,200.0,194,69.6,67.9,0.0,47.47844,200.0,198,72.6,67.2,0,35.311905,200,144,71.9,67.6,0.0,39.893932,150.0,192,68.3,67.3,0,35.664783,200,200,71.9,66.6,0.0,35.039635,200.0,99,71.8,66.5,0,55.106544,100,197,69.1,66.5,0.0,48.291348,200.0,192,69.6,67.0,0.0,36.254784,200.0,99,73.0,67.1,0,28.359976,100.0,203,69.2,67.0,0.0,37.973763,200.0,86,68.7,67.6,0.0,31.838783,100,98,72.1,67.9,0.0,40.848484,100.0,94,72.3,286.6,0.0,30.059559,100.0,201,69.6,67.1,0.0,38.835815,200.0,198,71.9,66.8,0.0,40.53238,200.0,98,72.2,67.1,0.0,29.337831,100.0,97,70.5,66.9,0.0,32.903152,100.0,202,69.9,66.8,0.0,32.39333,200.0,103,72.5,67.2,0.0,38.579857,100.0,179,69.4,66.4,0.0,54.955055,200.0,94,70.0,67.8,0.0,33.32967,100.0,112,71.3,66.9,0.0,34.95965,100.0,97,71.8,68.1,0.0,36.499836,100.0,197,69.1,67.0,0,38.651806,200,192,71.8,66.4,0.0,49.420937,200.0,203,70.2,67.8,0.0,34.953316,200.0,198,71.8,67.6,0.0,42.61228,200.0,101,71.9,67.6,0.0,49.109035,100.0,95,70.0,67.5,0.0,23.811863,100.0,99,71.0,67.2,0.0,32.857143,100.0,200,71.5,66.8,0.0,23.57882,200.0,194,69.2,66.6,0.0,40.260265,200.0,98,68.7,66.6,0.0,41.79177,100.0,197,71.2,66.5,0.0,45.706684,200.0,128.4,127.1,131.2,166.5,137.1,142.9,2.2,0.0,29.55
20170103,2300,47.9,96.6,18.95495263,43.367925,1,77.0,76.3,0.15,77.2,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.0,46.8,57.3,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,62.2,0,0,-0.1,1.5,0,0.0,0,72.0,63.3,65.4,56.0,63.2,0,63,20.0,0,62.4,1.01,65.57143,0.8125,33.6,0,0,44.0,55.2,10.1,4.0,1.2,63.2,63.2,32.8,74.8,0.0,100,0.3,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.7,70.9,1.0,2200,44,69.6,72.8,0,100.0,260.0,2,66.9,73.0,0.0,0.036891293,0.0,-26,66.9,72.2,0.0,0.048007682,0.0,1264,72.6,72.6,0,0.0,0.0,118,68.4,65.6,0.0,0.0,0.0,110,71.7,69.6,0.0,0.011918952,0.0,-1,67.0,70.0,0.0,0.037009623,0.0,-12,67.4,70.6,0,0.0,0,42,62.2,70.6,0,0.036864094,0,35,67.1,68.1,0.0,100,950,-2,0,67.6,0.0,0.0,0.0,-5,68.2,69.0,0.0,0.0,0.0,100,70.4,66.6,0.0,47.16818,100.0,194,69.2,66.7,0.0,38.78773,200.0,200,68.0,66.5,0.0,40.742104,200.0,192,73.7,66.8,0.0,28.868494,200,99,70.2,67.9,0.0,30.777916,100.0,196,69.1,67.1,0.0,35.502136,200.0,209,70.5,67.1,0.0,27.383644,200.0,96,71.4,67.8,0.0,35.687317,100.0,186,68.0,67.3,0.0,30.2081,200.0,102,70.2,67.1,0.0,40.5058,100.0,100,71.7,66.3,0.0,41.739418,100.0,103,68.8,66.7,0.0,42.039215,100.0,196,69.6,66.3,0.0,37.863106,200.0,96,72.5,67.2,0.0,29.087025,100.0,211,69.2,67.1,0.0,37.401142,200.0,202,69.8,67.5,0.0,36.52288,200.0,196,71.8,66.9,0.0,27.941006,200.0,95,72.3,67.7,0.0,34.52257,100.0,201,68.8,66.3,0.0,37.133156,200.0,195,71.4,66.6,0.0,36.380352,200.0,96,71.3,65.9,0,51.932175,100,197,69.6,66.2,0.0,42.133877,200.0,198,69.7,66.2,0.0,38.62839,200.0,1,70.4,72.3,0.0,0.0,0.0,195,69.9,66.6,0.0,35.839767,200.0,194,69.5,67.5,0.0,47.47844,200.0,202,72.6,66.8,0,35.311905,200,148,71.9,67.2,0.0,39.893932,150.0,193,68.2,66.8,0,35.664783,200,204,71.9,66.2,0.0,35.039635,200.0,100,71.8,66.1,0,55.106544,100,199,69.0,66.1,0.0,48.291348,200.0,189,69.5,66.6,0.0,36.254784,200.0,99,73.0,66.6,0,28.359976,100.0,203,69.1,66.6,0.0,37.973763,200.0,88,68.7,67.1,0.0,31.838783,100,100,72.1,67.5,0.0,40.848484,100.0,95,72.4,287.1,0.0,30.059559,100.0,202,69.5,66.7,0.0,38.835815,200.0,203,71.8,66.4,0.0,40.53238,200.0,101,72.2,66.7,0.0,29.337831,100.0,97,70.5,66.6,0.0,32.903152,100.0,205,69.9,66.4,0.0,32.39333,200.0,104,72.5,66.7,0.0,38.579857,100.0,192,69.2,66.0,0.0,54.955055,200.0,95,70.0,67.4,0.0,33.32967,100.0,121,71.2,66.5,0.0,34.95965,100.0,97,71.8,67.7,0.0,36.499836,100.0,200,69.0,66.6,0,38.651806,200,195,71.7,66.0,0.0,49.420937,200.0,206,70.1,67.4,0.0,34.953316,200.0,199,71.7,67.2,0.0,42.61228,200.0,103,71.9,67.2,0.0,49.109035,100.0,96,69.9,67.1,0.0,23.811863,100.0,99,71.0,66.7,0.0,32.857143,100.0,202,71.4,66.4,0.0,23.57882,200.0,196,69.1,66.1,0.0,40.260265,200.0,98,68.6,66.1,0.0,41.79177,100.0,198,71.1,66.0,0.0,45.706684,200.0,128.4,126.9,130.6,167.5,136.9,143.5,2.0,-0.1,29.55
20170103,2305,47.8,96.6,18.90236224,43.77146417,1,77.0,76.3,0.15,77.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,46.8,57.1,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,61.8,0,0,-0.1,1.5,0,0.0,0,72.0,63.3,65.2,56.1,63.4,0,63,20.0,0,62.5,1.01,65.57143,0.8125,33.7,0,0,44.2,55.7,10.1,4.0,1.3,63.4,63.4,32.8,74.8,0.0,100,0.7,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.6,70.8,1.0,2200,43,69.6,72.7,0,100.0,260.0,2,66.9,72.7,0.0,0.036891293,0.0,-26,66.8,72.1,0.0,0.048007682,0.0,1263,72.6,72.6,0,0.0,0.0,118,68.3,65.4,0.0,0.0,0.0,109,71.7,69.5,0.0,0.011918952,0.0,-2,66.9,69.9,0.0,0.037009623,0.0,-12,67.4,70.3,0,0.0,0,43,62.1,70.1,0,0.036864094,0,37,67.0,68.0,0.0,100,950,-3,0,67.5,0.0,0.0,0.0,-6,68.2,68.9,0.0,0.0,0.0,100,70.4,66.3,0.0,47.16818,100.0,194,69.1,66.4,0.0,38.78773,200.0,200,67.9,66.3,0.0,40.742104,200.0,193,73.7,66.5,0.0,28.868494,200,99,70.1,67.5,0.0,30.777916,100.0,195,69.0,66.8,0.0,35.502136,200.0,209,70.5,66.7,0.0,27.383644,200.0,97,71.4,67.4,0.0,35.687317,100.0,184,68.0,67.0,0.0,30.2081,200.0,101,70.1,66.7,0.0,40.5058,100.0,100,71.7,66.1,0.0,41.739418,100.0,102,68.7,66.4,0.0,42.039215,100.0,194,69.5,66.1,0.0,37.863106,200.0,96,72.5,66.8,0.0,29.087025,100.0,208,69.1,66.7,0.0,37.401142,200.0,199,69.8,67.2,0.0,36.52288,200.0,191,71.8,66.6,0.0,27.941006,200.0,93,72.3,67.4,0.0,34.52257,100.0,203,68.7,66.0,0.0,37.133156,200.0,196,71.4,66.4,0.0,36.380352,200.0,96,71.3,65.6,0,51.932175,100,200,69.5,66.0,0.0,42.133877,200.0,197,69.7,65.9,0.0,38.62839,200.0,1,70.4,72.3,0.0,0.0,0.0,195,69.8,66.3,0.0,35.839767,200.0,194,69.5,67.2,0.0,47.47844,200.0,199,72.6,66.4,0,35.311905,200,145,71.8,66.8,0.0,39.893932,150.0,192,68.2,66.5,0,35.664783,200,202,71.9,65.9,0.0,35.039635,200.0,100,71.7,65.8,0,55.106544,100,197,68.9,65.8,0.0,48.291348,200.0,192,69.4,66.3,0.0,36.254784,200.0,99,72.9,66.3,0,28.359976,100.0,203,69.1,66.2,0.0,37.973763,200.0,89,68.7,66.8,0.0,31.838783,100,100,72.1,67.2,0.0,40.848484,100.0,96,72.3,286.6,0.0,30.059559,100.0,200,69.4,66.4,0.0,38.835815,200.0,202,71.8,66.1,0.0,40.53238,200.0,98,72.2,66.4,0.0,29.337831,100.0,98,70.4,66.3,0.0,32.903152,100.0,203,69.8,66.1,0.0,32.39333,200.0,104,72.5,66.4,0.0,38.579857,100.0,189,69.1,65.7,0.0,54.955055,200.0,95,69.9,67.0,0.0,33.32967,100.0,122,71.2,66.2,0.0,34.95965,100.0,97,71.9,67.4,0.0,36.499836,100.0,204,69.0,66.3,0,38.651806,200,194,71.7,65.7,0.0,49.420937,200.0,204,70.0,67.1,0.0,34.953316,200.0,199,71.7,66.8,0.0,42.61228,200.0,101,71.8,66.8,0.0,49.109035,100.0,94,69.9,66.7,0.0,23.811863,100.0,99,70.9,66.4,0.0,32.857143,100.0,204,71.3,66.1,0.0,23.57882,200.0,195,69.0,65.8,0.0,40.260265,200.0,98,68.5,65.9,0.0,41.79177,100.0,201,71.1,65.7,0.0,45.706684,200.0,128.5,127.0,130.2,167.5,136.7,144.9,2.0,0.3,29.55
20170103,2310,47.8,96.6,18.90236224,43.77146417,1,77.0,76.3,0.15,77.1,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,46.9,57.0,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,62.1,0,0,0.0,1.5,0,0.0,0,71.9,62.8,65.0,56.3,63.2,0,63,20.0,0,62.4,1.0,65.57143,0.8125,33.7,0,0,44.6,55.9,10.1,4.3,0.8,63.2,63.2,32.8,74.8,0.0,100,0.9,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,40,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.6,70.7,1.0,2200,46,69.6,72.7,0,100.0,260.0,2,66.8,72.5,0.0,0.036891293,0.0,-25,66.8,72.1,0.0,0.048007682,0.0,1263,72.6,72.7,0,0.0,0.0,119,68.3,65.2,0.0,0.0,0.0,109,71.6,69.5,0.0,0.011918952,0.0,-1,66.8,69.8,0.0,0.037009623,0.0,-13,67.3,70.0,0,0.0,0,42,62.0,69.7,0,0.036864094,0,41,67.0,67.9,0.0,100,950,-3,0,67.5,0.0,0.0,0.0,-5,68.1,68.8,0.0,0.0,0.0,100,70.4,66.1,0.0,47.16818,100.0,193,69.0,66.2,0.0,38.78773,200.0,200,67.8,66.0,0.0,40.742104,200.0,192,73.7,66.2,0.0,28.868494,200,99,70.1,67.2,0.0,30.777916,100.0,196,68.9,66.5,0.0,35.502136,200.0,208,70.4,66.5,0.0,27.383644,200.0,95,71.3,67.2,0.0,35.687317,100.0,184,67.9,66.7,0.0,30.2081,200.0,103,70.0,66.5,0.0,40.5058,100.0,100,71.6,65.8,0.0,41.739418,100.0,101,68.6,66.2,0.0,42.039215,100.0,193,69.5,65.8,0.0,37.863106,200.0,96,72.4,66.6,0.0,29.087025,100.0,208,69.0,66.5,0.0,37.401142,200.0,201,69.7,66.9,0.0,36.52288,200.0,192,71.7,66.3,0.0,27.941006,200.0,93,72.2,67.2,0.0,34.52257,100.0,223,68.6,65.7,0.0,37.133156,200.0,199,71.3,66.1,0.0,36.380352,200.0,96,71.2,65.4,0,51.932175,100,196,69.4,65.8,0.0,42.133877,200.0,197,69.6,65.7,0.0,38.62839,200.0,2,70.4,72.2,0.0,0.0,0.0,195,69.7,66.1,0.0,35.839767,200.0,194,69.4,66.9,0.0,47.47844,200.0,199,72.6,66.1,0,35.311905,200,146,71.8,66.6,0.0,39.893932,150.0,192,68.2,66.2,0,35.664783,200,201,71.9,65.7,0.0,35.039635,200.0,100,71.7,65.6,0,55.106544,100,198,68.8,65.6,0.0,48.291348,200.0,189,69.4,66.0,0.0,36.254784,200.0,98,72.9,66.1,0,28.359976,100.0,201,69.0,66.0,0.0,37.973763,200.0,83,68.6,66.5,0.0,31.838783,100,99,72.0,66.9,0.0,40.848484,100.0,95,72.3,286.8,0.0,30.059559,100.0,201,69.3,66.1,0.0,38.835815,200.0,200,71.7,65.9,0.0,40.53238,200.0,99,72.1,66.1,0.0,29.337831,100.0,98,70.4,66.1,0.0,32.903152,100.0,202,69.7,65.8,0.0,32.39333,200.0,103,72.5,66.1,0.0,38.579857,100.0,189,69.0,65.5,0.0,54.955055,200.0,95,69.8,66.7,0.0,33.32967,100.0,120,71.1,65.9,0.0,34.95965,100.0,97,71.9,67.1,0.0,36.499836,100.0,199,68.9,66.1,0,38.651806,200,200,71.6,65.5,0.0,49.420937,200.0,203,70.0,66.8,0.0,34.953316,200.0,199,71.7,66.5,0.0,42.61228,200.0,101,71.8,66.6,0.0,49.109035,100.0,95,69.8,66.5,0.0,23.811863,100.0,99,70.8,66.1,0.0,32.857143,100.0,202,71.3,65.9,0.0,23.57882,200.0,196,68.9,65.5,0.0,40.260265,200.0,98,68.4,65.6,0.0,41.79177,100.0,199,71.0,65.5,0.0,45.706684,200.0,128.6,127.1,130.0,168.5,136.4,145.2,3.8,-0.1,29.55
20170103,2315,47.8,96.9,18.92569343,43.77146417,1,77.0,76.3,0.15,77.1,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.1,46.8,57.0,0.0,0,0,64,0.0,0,48.6,0.0,65.57143,0.8125,62.2,0,0,0.0,1.5,0,0.0,0,71.9,62.8,64.8,56.2,63.1,0,63,20.0,0,62.1,1.0,65.57143,0.8125,33.6,0,0,44.5,55.8,10.2,3.9,1.0,63.1,63.1,32.8,74.8,0.0,100,0.5,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,41,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.5,70.8,1.0,2200,42,69.5,72.7,0,100.0,260.0,2,66.8,72.4,0.0,0.036891293,0.0,-27,66.8,72.0,0.0,0.048007682,0.0,1263,72.6,72.7,0,0.0,0.0,118,68.2,64.9,0.0,0.0,0.0,109,71.6,69.5,0.0,0.011918952,0.0,-1,66.7,69.7,0.0,0.037009623,0.0,-13,67.3,69.8,0,0.0,0,42,61.9,69.2,0,0.036864094,0,34,66.9,67.9,0.0,100,950,-3,0,67.5,0.0,0.0,0.0,-5,68.0,68.7,0.0,0.0,0.0,100,70.4,65.9,0.0,47.16818,100.0,193,68.9,66.0,0.0,38.78773,200.0,200,67.7,65.9,0.0,40.742104,200.0,194,73.6,66.0,0.0,28.868494,200,99,70.1,67.0,0.0,30.777916,100.0,196,68.8,66.3,0.0,35.502136,200.0,208,70.4,66.2,0.0,27.383644,200.0,96,71.3,66.9,0.0,35.687317,100.0,186,67.8,66.5,0.0,30.2081,200.0,99,70.0,66.3,0.0,40.5058,100.0,100,71.6,65.7,0.0,41.739418,100.0,102,68.5,66.0,0.0,42.039215,100.0,193,69.4,65.7,0.0,37.863106,200.0,98,72.4,66.4,0.0,29.087025,100.0,209,69.0,66.3,0.0,37.401142,200.0,201,69.6,66.7,0.0,36.52288,200.0,191,71.7,66.1,0.0,27.941006,200.0,94,72.2,67.0,0.0,34.52257,100.0,198,68.6,65.6,0.0,37.133156,200.0,200,71.2,66.0,0.0,36.380352,200.0,96,71.2,65.3,0,51.932175,100,195,69.3,65.7,0.0,42.133877,200.0,197,69.5,65.6,0.0,38.62839,200.0,1,70.4,72.2,0.0,0.0,0.0,193,69.7,65.9,0.0,35.839767,200.0,194,69.3,66.7,0.0,47.47844,200.0,200,72.6,66.0,0,35.311905,200,146,71.7,66.4,0.0,39.893932,150.0,190,68.1,66.0,0,35.664783,200,203,71.9,65.5,0.0,35.039635,200.0,100,71.7,65.5,0,55.106544,100,198,68.7,65.5,0.0,48.291348,200.0,195,69.3,65.9,0.0,36.254784,200.0,100,72.9,65.9,0,28.359976,100.0,205,68.9,65.8,0.0,37.973763,200.0,86,68.6,66.3,0.0,31.838783,100,99,72.0,66.7,0.0,40.848484,100.0,95,72.3,287.0,0.0,30.059559,100.0,198,69.3,65.9,0.0,38.835815,200.0,200,71.7,65.7,0.0,40.53238,200.0,99,72.1,65.9,0.0,29.337831,100.0,97,70.4,66.0,0.0,32.903152,100.0,203,69.6,65.7,0.0,32.39333,200.0,103,72.4,65.9,0.0,38.579857,100.0,190,68.9,65.4,0.0,54.955055,200.0,95,69.8,66.4,0.0,33.32967,100.0,124,71.1,65.7,0.0,34.95965,100.0,98,72.0,66.9,0.0,36.499836,100.0,199,68.8,65.9,0,38.651806,200,191,71.6,65.4,0.0,49.420937,200.0,203,69.9,66.5,0.0,34.953316,200.0,198,71.6,66.3,0.0,42.61228,200.0,101,71.8,66.3,0.0,49.109035,100.0,94,69.7,66.2,0.0,23.811863,100.0,99,70.8,65.9,0.0,32.857143,100.0,199,71.2,65.6,0.0,23.57882,200.0,195,68.8,65.4,0.0,40.260265,200.0,98,68.3,65.4,0.0,41.79177,100.0,198,71.0,65.4,0.0,45.706684,200.0,128.7,127.2,129.5,170.5,136.1,145.7,2.2,0.0,29.55
20170103,2320,48.0,96.6,19.00764157,43.77146417,1,77.0,76.3,0.15,77.1,79.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,46.8,56.7,0.0,0,0,64,0.0,0,48.5,0.0,65.57143,0.8125,61.9,0,0,0.0,1.5,0,0.0,0,71.9,63.6,64.8,56.5,63.3,0,63,20.0,0,62.3,1.0,65.57143,0.8125,33.6,0,0,44.6,56.0,10.2,4.0,1.4,63.3,63.3,32.8,74.8,0.0,100,1.3,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,44,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.5,71.1,1.0,2200,51,69.5,72.7,0,100.0,260.0,3,66.7,72.2,0.0,0.036891293,0.0,-26,66.8,72.0,0.0,0.048007682,0.0,1261,72.6,72.7,0,0.0,0.0,121,68.1,64.7,0.0,0.0,0.0,109,71.6,69.5,0.0,0.011918952,0.0,-1,66.6,69.6,0.0,0.037009623,0.0,-13,67.2,69.5,0,0.0,0,42,61.9,68.8,0,0.036864094,0,48,66.9,67.8,0.0,100,950,-3,0,67.5,0.0,0.0,0.0,-5,68.0,68.7,0.0,0.0,0.0,100,70.3,65.8,0.0,47.16818,100.0,193,68.8,65.9,0.0,38.78773,200.0,199,67.7,65.7,0.0,40.742104,200.0,194,73.6,65.9,0.0,28.868494,200,99,70.0,66.8,0.0,30.777916,100.0,195,68.7,66.1,0.0,35.502136,200.0,211,70.4,66.1,0.0,27.383644,200.0,96,71.3,66.7,0.0,35.687317,100.0,185,67.7,66.3,0.0,30.2081,200.0,101,69.9,66.1,0.0,40.5058,100.0,100,71.6,65.6,0.0,41.739418,100.0,103,68.5,65.8,0.0,42.039215,100.0,194,69.3,65.6,0.0,37.863106,200.0,98,72.4,66.3,0.0,29.087025,100.0,209,68.9,66.1,0.0,37.401142,200.0,201,69.6,66.5,0.0,36.52288,200.0,193,71.7,65.9,0.0,27.941006,200.0,93,72.2,66.8,0.0,34.52257,100.0,205,68.5,65.5,0.0,37.133156,200.0,198,71.2,65.9,0.0,36.380352,200.0,96,71.2,65.2,0,51.932175,100,195,69.3,65.6,0.0,42.133877,200.0,198,69.5,65.4,0.0,38.62839,200.0,2,70.4,72.2,0.0,0.0,0.0,193,69.6,65.7,0.0,35.839767,200.0,194,69.2,66.5,0.0,47.47844,200.0,200,72.6,65.8,0,35.311905,200,146,71.7,66.3,0.0,39.893932,150.0,192,68.1,65.8,0,35.664783,200,203,71.9,65.4,0.0,35.039635,200.0,100,71.7,65.4,0,55.106544,100,199,68.6,65.4,0.0,48.291348,200.0,188,69.2,65.7,0.0,36.254784,200.0,99,72.9,65.7,0,28.359976,100.0,204,68.8,65.6,0.0,37.973763,200.0,88,68.5,66.1,0.0,31.838783,100,100,72.0,66.5,0.0,40.848484,100.0,95,72.3,286.8,0.0,30.059559,100.0,199,69.2,65.7,0.0,38.835815,200.0,201,71.7,65.6,0.0,40.53238,200.0,97,72.1,65.8,0.0,29.337831,100.0,97,70.3,65.9,0.0,32.903152,100.0,203,69.6,65.5,0.0,32.39333,200.0,104,72.4,65.8,0.0,38.579857,100.0,185,68.8,65.2,0.0,54.955055,200.0,95,69.7,66.3,0.0,33.32967,100.0,122,71.0,65.6,0.0,34.95965,100.0,97,71.8,66.8,0.0,36.499836,100.0,202,68.8,65.8,0,38.651806,200,196,71.5,65.2,0.0,49.420937,200.0,203,69.9,66.3,0.0,34.953316,200.0,198,71.6,66.1,0.0,42.61228,200.0,101,71.8,66.1,0.0,49.109035,100.0,95,69.6,66.0,0.0,23.811863,100.0,100,70.7,65.7,0.0,32.857143,100.0,205,71.1,65.5,0.0,23.57882,200.0,195,68.7,65.2,0.0,40.260265,200.0,98,68.2,65.3,0.0,41.79177,100.0,199,70.9,65.3,0.0,45.706684,200.0,128.8,127.3,129.2,173.5,135.8,146.8,1.9,0.0,29.55
20170103,2325,48.0,96.1,18.96845685,43.77146417,1,77.0,76.3,0.15,77.1,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.8,46.7,56.6,0.0,0,0,64,0.0,0,48.4,0.0,65.57143,0.8125,62.3,0,0,0.0,1.5,0,0.0,0,71.9,63.3,65.1,56.3,63.9,0,63,20.0,0,62.3,1.0,65.57143,0.8125,33.6,0,0,44.3,55.6,10.1,4.3,0.8,63.9,63.9,32.8,74.8,0.0,100,0.4,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.5,71.4,1.0,2200,47,69.5,72.7,0,100.0,260.0,2,66.7,72.0,0.0,0.036891293,0.0,-26,66.8,71.9,0.0,0.048007682,0.0,1263,72.6,72.7,0,0.0,0.0,119,68.0,64.6,0.0,0.0,0.0,109,71.6,69.4,0.0,0.011918952,0.0,-2,66.6,69.5,0.0,0.037009623,0.0,-12,67.2,69.2,0,0.0,0,42,61.8,68.5,0,0.036864094,0,36,66.8,67.8,0.0,100,950,-3,0,67.5,0.0,0.0,0.0,-5,67.9,68.6,0.0,0.0,0.0,100,70.3,65.9,0.0,47.16818,100.0,194,68.7,66.0,0.0,38.78773,200.0,201,67.6,65.8,0.0,40.742104,200.0,191,73.6,65.9,0.0,28.868494,200,99,70.0,66.7,0.0,30.777916,100.0,195,68.7,66.1,0.0,35.502136,200.0,210,70.3,66.0,0.0,27.383644,200.0,97,71.2,66.7,0.0,35.687317,100.0,183,67.6,66.3,0.0,30.2081,200.0,99,69.8,66.1,0.0,40.5058,100.0,100,71.6,65.7,0.0,41.739418,100.0,101,68.4,65.9,0.0,42.039215,100.0,195,69.2,65.7,0.0,37.863106,200.0,95,72.3,66.3,0.0,29.087025,100.0,208,68.9,66.1,0.0,37.401142,200.0,199,69.5,66.4,0.0,36.52288,200.0,195,71.7,65.9,0.0,27.941006,200.0,93,72.2,66.7,0.0,34.52257,100.0,208,68.4,65.5,0.0,37.133156,200.0,198,71.2,65.9,0.0,36.380352,200.0,96,71.2,65.3,0,51.932175,100,197,69.2,65.7,0.0,42.133877,200.0,198,69.4,65.5,0.0,38.62839,200.0,1,70.4,72.1,0.0,0.0,0.0,192,69.6,65.7,0.0,35.839767,200.0,194,69.1,66.5,0.0,47.47844,200.0,199,72.5,65.8,0,35.311905,200,146,71.7,66.2,0.0,39.893932,150.0,195,68.0,65.8,0,35.664783,200,203,71.8,65.4,0.0,35.039635,200.0,99,71.6,65.5,0,55.106544,100,198,68.5,65.6,0.0,48.291348,200.0,190,69.2,65.7,0.0,36.254784,200.0,99,72.8,65.7,0,28.359976,100.0,203,68.8,65.6,0.0,37.973763,200.0,86,68.5,66.1,0.0,31.838783,100,99,72.0,66.4,0.0,40.848484,100.0,95,72.3,287.0,0.0,30.059559,100.0,202,69.1,65.8,0.0,38.835815,200.0,201,71.6,65.6,0.0,40.53238,200.0,99,72.1,65.8,0.0,29.337831,100.0,97,70.3,65.9,0.0,32.903152,100.0,203,69.5,65.6,0.0,32.39333,200.0,103,72.4,65.8,0.0,38.579857,100.0,189,68.7,65.3,0.0,54.955055,200.0,95,69.7,66.2,0.0,33.32967,100.0,119,71.0,65.6,0.0,34.95965,100.0,97,71.7,66.7,0.0,36.499836,100.0,202,68.7,65.8,0,38.651806,200,194,71.5,65.3,0.0,49.420937,200.0,204,69.8,66.2,0.0,34.953316,200.0,198,71.5,66.1,0.0,42.61228,200.0,102,71.7,66.0,0.0,49.109035,100.0,95,69.6,66.0,0.0,23.811863,100.0,98,70.6,65.7,0.0,32.857143,100.0,202,71.1,65.5,0.0,23.57882,200.0,195,68.7,65.2,0.0,40.260265,200.0,98,68.1,65.4,0.0,41.79177,100.0,201,70.8,65.3,0.0,45.706684,200.0,128.5,127.2,129.0,172.5,135.6,147.2,1.9,0.1,29.55
20170103,2330,48.2,95.6,19.0343412,43.77146417,1,77.0,76.2,0.15,77.1,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.6,46.4,56.4,0.0,0,0,64,0.0,0,48.2,0.0,65.57143,0.8125,62.3,0,0,0.0,1.5,0,0.0,0,71.9,63.5,65.4,56.4,65.3,0,63,20.0,0,62.1,1.01,65.57143,0.8125,33.6,0,0,43.9,55.6,10.1,4.0,1.4,65.3,65.3,32.8,74.8,0.0,100,0.3,0,72.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,37,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.5,71.9,1.0,2200,52,69.5,72.6,0,100.0,260.0,2,66.6,71.9,0.0,0.036891293,0.0,-26,66.8,71.9,0.0,0.048007682,0.0,1261,72.6,72.7,0,0.0,0.0,117,67.9,64.3,0.0,0.0,0.0,109,71.6,69.4,0.0,0.011918952,0.0,-2,66.5,69.4,0.0,0.037009623,0.0,-12,67.2,69.0,0,0.0,0,42,61.8,68.1,0,0.036864094,0,48,66.8,67.8,0.0,100,950,-3,0,67.4,0.0,0.0,0.0,-5,66.8,68.5,0.0,0.0,0.0,100,70.2,66.0,0.0,47.16818,100.0,193,68.6,66.1,0.0,38.78773,200.0,201,67.5,66.0,0.0,40.742104,200.0,193,73.5,66.0,0.0,28.868494,200,99,70.0,66.7,0.0,30.777916,100.0,195,68.6,66.1,0.0,35.502136,200.0,211,70.3,66.1,0.0,27.383644,200.0,96,71.1,66.7,0.0,35.687317,100.0,186,67.6,66.4,0.0,30.2081,200.0,99,69.8,66.2,0.0,40.5058,100.0,100,71.6,65.9,0.0,41.739418,100.0,103,68.3,66.1,0.0,42.039215,100.0,196,69.2,65.8,0.0,37.863106,200.0,97,72.3,66.3,0.0,29.087025,100.0,209,68.8,66.2,0.0,37.401142,200.0,200,69.4,66.4,0.0,36.52288,200.0,194,71.6,66.0,0.0,27.941006,200.0,94,72.2,66.7,0.0,34.52257,100.0,208,68.3,65.6,0.0,37.133156,200.0,197,71.1,66.0,0.0,36.380352,200.0,96,71.1,65.5,0,51.932175,100,197,69.1,65.9,0.0,42.133877,200.0,197,69.3,65.6,0.0,38.62839,200.0,2,70.4,72.1,0.0,0.0,0.0,194,69.5,65.9,0.0,35.839767,200.0,194,69.1,66.5,0.0,47.47844,200.0,200,72.5,65.8,0,35.311905,200,147,71.6,66.3,0.0,39.893932,150.0,191,68.0,65.9,0,35.664783,200,200,71.8,65.6,0.0,35.039635,200.0,100,71.6,65.6,0,55.106544,100,198,68.5,65.7,0.0,48.291348,200.0,195,69.1,65.8,0.0,36.254784,200.0,99,72.8,65.8,0,28.359976,100.0,202,68.7,65.7,0.0,37.973763,200.0,88,68.5,66.1,0.0,31.838783,100,99,72.0,66.4,0.0,40.848484,100.0,95,72.3,287.0,0.0,30.059559,100.0,202,69.0,65.8,0.0,38.835815,200.0,201,71.6,65.7,0.0,40.53238,200.0,98,72.1,65.8,0.0,29.337831,100.0,98,70.2,66.1,0.0,32.903152,100.0,202,69.4,65.7,0.0,32.39333,200.0,104,72.4,65.9,0.0,38.579857,100.0,194,68.6,65.5,0.0,54.955055,200.0,96,69.6,66.2,0.0,33.32967,100.0,125,71.0,65.7,0.0,34.95965,100.0,98,71.5,66.8,0.0,36.499836,100.0,200,68.7,65.9,0,38.651806,200,195,71.4,65.5,0.0,49.420937,200.0,204,69.7,66.2,0.0,34.953316,200.0,198,71.6,66.1,0.0,42.61228,200.0,101,71.7,66.0,0.0,49.109035,100.0,95,69.5,66.0,0.0,23.811863,100.0,100,70.6,65.7,0.0,32.857143,100.0,203,71.0,65.6,0.0,23.57882,200.0,197,68.6,65.3,0.0,40.260265,200.0,98,68.0,65.4,0.0,41.79177,100.0,199,70.8,65.4,0.0,45.706684,200.0,128.2,126.9,128.3,172.5,135.4,147.5,2.7,0.0,29.55
20170103,2335,48.1,95.2,18.95029717,43.77146417,1,77.0,76.2,0.15,77.1,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,46.5,56.3,0.0,0,0,64,0.0,0,48.1,0.0,65.57143,0.8125,63.0,0,0,0.0,1.5,0,0.0,0,71.9,63.1,65.2,56.4,65.6,0,63,20.0,0,61.7,1.02,65.57143,0.8125,33.5,0,0,44.1,55.9,10.2,4.2,0.8,65.6,65.6,32.8,74.8,0.0,100,0.4,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,37,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.4,72.0,1.0,2200,50,69.5,72.4,0,100.0,260.0,2,66.6,71.8,0.0,0.036891293,0.0,-26,66.8,71.9,0.0,0.048007682,0.0,1262,72.5,72.7,0,0.0,0.0,122,67.9,64.1,0.0,0.0,0.0,109,71.5,69.3,0.0,0.011918952,0.0,-2,66.4,69.3,0.0,0.037009623,0.0,-13,67.1,68.8,0,0.0,0,42,61.7,67.8,0,0.036864094,0,41,66.7,67.8,0.0,100,950,-3,0,67.4,0.0,0.0,0.0,-5,67.9,68.4,0.0,0.0,0.0,101,70.2,66.0,0.0,47.16818,100.0,194,68.6,66.1,0.0,38.78773,200.0,201,67.5,65.9,0.0,40.742104,200.0,193,73.5,66.0,0.0,28.868494,200,99,69.9,66.7,0.0,30.777916,100.0,196,68.5,66.1,0.0,35.502136,200.0,209,70.2,66.1,0.0,27.383644,200.0,97,71.1,66.6,0.0,35.687317,100.0,185,67.5,66.4,0.0,30.2081,200.0,100,69.7,66.2,0.0,40.5058,100.0,100,71.5,65.8,0.0,41.739418,100.0,103,68.2,66.1,0.0,42.039215,100.0,196,69.1,65.8,0.0,37.863106,200.0,97,72.3,66.3,0.0,29.087025,100.0,210,68.7,66.2,0.0,37.401142,200.0,200,69.4,66.4,0.0,36.52288,200.0,190,71.6,66.0,0.0,27.941006,200.0,93,72.1,66.7,0.0,34.52257,100.0,204,68.3,65.6,0.0,37.133156,200.0,200,71.1,66.0,0.0,36.380352,200.0,96,71.1,65.5,0,51.932175,100,197,69.1,65.9,0.0,42.133877,200.0,198,69.3,65.6,0.0,38.62839,200.0,1,70.3,72.0,0.0,0.0,0.0,196,69.4,65.8,0.0,35.839767,200.0,194,69.0,66.5,0.0,47.47844,200.0,201,72.5,65.8,0,35.311905,200,146,71.6,66.3,0.0,39.893932,150.0,196,68.0,65.9,0,35.664783,200,203,71.8,65.6,0.0,35.039635,200.0,100,71.6,65.6,0,55.106544,100,200,68.4,65.7,0.0,48.291348,200.0,196,69.1,65.8,0.0,36.254784,200.0,99,72.8,65.8,0,28.359976,100.0,206,68.6,65.7,0.0,37.973763,200.0,83,68.4,66.1,0.0,31.838783,100,98,71.9,66.4,0.0,40.848484,100.0,95,72.2,286.8,0.0,30.059559,100.0,198,68.9,65.8,0.0,38.835815,200.0,204,71.6,65.7,0.0,40.53238,200.0,98,72.1,65.9,0.0,29.337831,100.0,98,70.2,66.1,0.0,32.903152,100.0,204,69.4,65.7,0.0,32.39333,200.0,104,72.4,65.9,0.0,38.579857,100.0,195,68.5,65.4,0.0,54.955055,200.0,97,69.6,66.2,0.0,33.32967,100.0,122,70.9,65.6,0.0,34.95965,100.0,98,71.4,66.7,0.0,36.499836,100.0,201,68.6,65.9,0,38.651806,200,201,71.4,65.5,0.0,49.420937,200.0,204,69.6,66.2,0.0,34.953316,200.0,199,71.5,66.1,0.0,42.61228,200.0,101,71.7,66.0,0.0,49.109035,100.0,95,69.4,66.0,0.0,23.811863,100.0,99,70.5,65.7,0.0,32.857143,100.0,206,71.0,65.6,0.0,23.57882,200.0,196,68.5,65.4,0.0,40.260265,200.0,98,67.9,65.4,0.0,41.79177,100.0,200,70.8,65.4,0.0,45.706684,200.0,128.9,127.1,128.2,173.5,135.2,148.0,3.5,-0.1,29.55
20170103,2340,48.1,95.3,18.95816257,43.77146417,1,77.0,76.2,0.15,77.1,79.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,46.5,56.2,0.0,0,0,64,0.0,0,48.1,0.0,65.57143,0.8125,63.2,0,0,0.0,1.5,0,0.0,0,71.9,63.0,64.8,56.4,65.3,0,63,20.0,0,61.7,1.01,65.57143,0.8125,33.5,0,0,44.7,56.1,10.1,3.9,1.2,65.3,65.3,32.8,74.8,0.0,100,0.6,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,33,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.4,71.9,1.0,2200,53,69.4,72.3,0,100.0,260.0,2,66.6,71.7,0.0,0.036891293,0.0,-26,66.8,71.9,0.0,0.048007682,0.0,1261,72.5,72.7,0,0.0,0.0,117,67.9,63.9,0.0,0.0,0.0,109,71.5,69.3,0.0,0.011918952,0.0,-2,66.3,69.2,0.0,0.037009623,0.0,-12,67.1,68.6,0,0.0,0,42,61.6,67.5,0,0.036864094,0,50,66.7,67.8,0.0,100,950,-3,0,67.4,0.0,0.0,0.0,-6,67.9,68.4,0.0,0.0,0.0,100,70.2,65.7,0.0,47.16818,100.0,194,68.5,65.9,0.0,38.78773,200.0,200,67.4,65.7,0.0,40.742104,200.0,193,73.5,65.9,0.0,28.868494,200,99,69.9,66.6,0.0,30.777916,100.0,196,68.4,66.0,0.0,35.502136,200.0,209,70.2,65.9,0.0,27.383644,200.0,96,71.1,66.5,0.0,35.687317,100.0,184,67.4,66.2,0.0,30.2081,200.0,98,69.7,66.0,0.0,40.5058,100.0,99,71.5,65.6,0.0,41.739418,100.0,101,68.2,65.8,0.0,42.039215,100.0,192,69.1,65.6,0.0,37.863106,200.0,96,72.3,66.1,0.0,29.087025,100.0,207,68.6,66.0,0.0,37.401142,200.0,200,69.3,66.3,0.0,36.52288,200.0,192,71.6,65.8,0.0,27.941006,200.0,93,71.2,66.6,0.0,34.52257,100.0,201,68.2,65.5,0.0,37.133156,200.0,194,71.1,65.8,0.0,36.380352,200.0,96,71.1,65.2,0,51.932175,100,195,69.0,65.6,0.0,42.133877,200.0,198,69.2,65.4,0.0,38.62839,200.0,1,70.3,71.9,0.0,0.0,0.0,192,69.3,65.7,0.0,35.839767,200.0,194,69.0,66.4,0.0,47.47844,200.0,200,72.5,65.7,0,35.311905,200,146,71.6,66.1,0.0,39.893932,150.0,188,67.9,65.8,0,35.664783,200,202,71.8,65.4,0.0,35.039635,200.0,99,71.6,65.3,0,55.106544,100,197,68.3,65.4,0.0,48.291348,200.0,193,69.0,65.7,0.0,36.254784,200.0,99,72.8,65.6,0,28.359976,100.0,203,68.5,65.6,0.0,37.973763,200.0,85,68.4,65.9,0.0,31.838783,100,100,71.9,66.3,0.0,40.848484,100.0,96,72.2,286.6,0.0,30.059559,100.0,198,68.8,65.7,0.0,38.835815,200.0,202,71.6,65.5,0.0,40.53238,200.0,100,72.1,65.7,0.0,29.337831,100.0,97,70.1,65.9,0.0,32.903152,100.0,203,69.3,65.5,0.0,32.39333,200.0,103,72.4,65.7,0.0,38.579857,100.0,176,68.4,65.2,0.0,54.955055,200.0,95,69.5,66.0,0.0,33.32967,100.0,120,70.9,65.5,0.0,34.95965,100.0,97,71.3,66.6,0.0,36.499836,100.0,203,68.5,65.7,0,38.651806,200,189,71.4,65.2,0.0,49.420937,200.0,203,69.6,66.0,0.0,34.953316,200.0,198,71.5,65.9,0.0,42.61228,200.0,101,71.7,65.9,0.0,49.109035,100.0,95,69.4,65.9,0.0,23.811863,100.0,99,70.5,65.6,0.0,32.857143,100.0,204,71.0,65.4,0.0,23.57882,200.0,195,68.4,65.2,0.0,40.260265,200.0,98,67.9,65.2,0.0,41.79177,100.0,198,70.7,65.2,0.0,45.706684,200.0,128.7,127.3,127.9,171.5,134.9,148.2,1.9,0.1,29.55
20170103,2345,48.0,96.0,18.96062044,43.77146417,1,77.0,76.2,0.15,77.1,79.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,46.5,56.1,0.0,0,0,64,0.0,0,48.1,0.0,65.57143,0.8125,63.4,0,0,0.0,1.5,0,0.0,0,71.8,63.0,64.6,56.3,64.7,0,63,20.0,0,61.4,0.99,65.57143,0.8125,33.5,0,0,45.0,55.6,10.2,4.0,0.7,64.7,64.7,32.8,74.8,0.0,100,1.7,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.9,0.0,0.0,0.0,85.0,55.0,0.0,66.4,71.8,1.0,2200,51,69.4,72.2,0,100.0,260.0,2,66.5,71.5,0.0,0.036891293,0.0,-26,66.7,71.8,0.0,0.048007682,0.0,1262,72.5,72.7,0,0.0,0.0,120,67.8,63.7,0.0,0.0,0.0,109,71.5,69.2,0.0,0.011918952,0.0,-2,66.3,69.1,0.0,0.037009623,0.0,-13,67.0,68.4,0,0.0,0,42,61.5,67.2,0,0.036864094,0,45,66.7,67.8,0.0,100,950,-3,0,67.3,0.0,0.0,0.0,-6,67.8,68.3,0.0,0.0,0.0,100,70.2,65.5,0.0,47.16818,100.0,192,68.4,65.7,0.0,38.78773,200.0,200,67.3,65.5,0.0,40.742104,200.0,193,73.5,65.7,0.0,28.868494,200,99,69.8,66.5,0.0,30.777916,100.0,195,68.3,65.8,0.0,35.502136,200.0,208,70.2,65.8,0.0,27.383644,200.0,96,71.0,66.4,0.0,35.687317,100.0,184,67.3,66.1,0.0,30.2081,200.0,100,69.6,65.8,0.0,40.5058,100.0,100,71.5,65.4,0.0,41.739418,100.0,101,68.1,65.6,0.0,42.039215,100.0,194,69.0,65.3,0.0,37.863106,200.0,96,72.2,66.0,0.0,29.087025,100.0,209,68.6,65.8,0.0,37.401142,200.0,199,69.3,66.2,0.0,36.52288,200.0,192,71.6,65.6,0.0,27.941006,200.0,93,72.1,66.5,0.0,34.52257,100.0,199,68.1,65.3,0.0,37.133156,200.0,190,71.0,65.6,0.0,36.380352,200.0,96,71.1,65.0,0,51.932175,100,197,69.0,65.4,0.0,42.133877,200.0,197,69.2,65.2,0.0,38.62839,200.0,1,70.3,71.9,0.0,0.0,0.0,196,69.3,65.5,0.0,35.839767,200.0,194,68.9,66.2,0.0,47.47844,200.0,200,72.5,65.5,0,35.311905,200,145,71.6,66.0,0.0,39.893932,150.0,192,67.9,65.6,0,35.664783,200,202,71.7,65.2,0.0,35.039635,200.0,100,71.6,65.1,0,55.106544,100,197,68.3,65.2,0.0,48.291348,200.0,191,69.0,65.5,0.0,36.254784,200.0,98,72.7,65.5,0,28.359976,100.0,203,68.5,65.4,0.0,37.973763,200.0,87,68.4,65.8,0.0,31.838783,100,99,71.9,66.2,0.0,40.848484,100.0,94,72.2,286.6,0.0,30.059559,100.0,199,68.7,65.5,0.0,38.835815,200.0,201,71.5,65.3,0.0,40.53238,200.0,100,72.1,65.6,0.0,29.337831,100.0,97,70.1,65.7,0.0,32.903152,100.0,203,69.2,65.3,0.0,32.39333,200.0,103,72.4,65.6,0.0,38.579857,100.0,185,68.3,65.0,0.0,54.955055,200.0,96,69.5,65.9,0.0,33.32967,100.0,119,70.8,65.4,0.0,34.95965,100.0,96,71.3,66.5,0.0,36.499836,100.0,199,68.5,65.5,0,38.651806,200,194,71.3,65.0,0.0,49.420937,200.0,203,69.5,65.9,0.0,34.953316,200.0,199,71.4,65.8,0.0,42.61228,200.0,101,71.7,65.8,0.0,49.109035,100.0,95,69.3,65.7,0.0,23.811863,100.0,100,70.4,65.5,0.0,32.857143,100.0,200,70.9,65.3,0.0,23.57882,200.0,195,68.3,65.0,0.0,40.260265,200.0,98,67.8,65.1,0.0,41.79177,100.0,201,70.6,65.0,0.0,45.706684,200.0,128.3,127.1,127.2,173.5,134.6,148.1,2.0,0.0,29.55
20170103,2350,48.0,96.0,18.96062044,43.77146417,1,77.0,76.2,0.15,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,46.5,55.9,0.0,0,0,64,0.0,0,48.0,0.0,65.57143,0.8125,63.6,0,0,0.0,1.5,0,0.0,0,71.8,63.0,64.4,56.4,64.8,0,63,20.0,0,61.4,1.0,65.57143,0.8125,33.5,0,0,45.0,56.0,10.1,4.0,1.4,64.8,64.8,32.8,74.8,0.0,100,0.2,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.8,0.0,0.0,0.0,85.0,55.0,0.0,66.3,71.9,1.0,2200,45,69.4,72.1,0,100.0,260.0,2,66.5,71.4,0.0,0.036891293,0.0,-26,66.7,71.7,0.0,0.048007682,0.0,1263,72.5,72.7,0,0.0,0.0,118,67.7,63.5,0.0,0.0,0.0,109,71.5,69.2,0.0,0.011918952,0.0,-2,66.2,69.0,0.0,0.037009623,0.0,-12,67.0,68.2,0,0.0,0,43,61.5,66.9,0,0.036864094,0,37,66.6,67.8,0.0,100,950,-2,0,67.3,0.0,0.0,0.0,-5,67.8,68.3,0.0,0.0,0.0,100,70.1,65.5,0.0,47.16818,100.0,194,68.4,65.6,0.0,38.78773,200.0,200,67.3,65.5,0.0,40.742104,200.0,193,73.4,65.6,0.0,28.868494,200,99,69.8,66.3,0.0,30.777916,100.0,197,68.3,65.7,0.0,35.502136,200.0,209,70.1,65.7,0.0,27.383644,200.0,96,71.0,66.3,0.0,35.687317,100.0,184,67.3,66.0,0.0,30.2081,200.0,98,69.5,65.7,0.0,40.5058,100.0,100,71.5,65.3,0.0,41.739418,100.0,100,68.0,65.6,0.0,42.039215,100.0,194,68.9,65.3,0.0,37.863106,200.0,96,72.2,65.9,0.0,29.087025,100.0,208,68.6,65.8,0.0,37.401142,200.0,201,69.2,66.1,0.0,36.52288,200.0,192,71.6,65.6,0.0,27.941006,200.0,93,72.1,66.3,0.0,34.52257,100.0,194,68.0,65.2,0.0,37.133156,200.0,190,71.0,65.6,0.0,36.380352,200.0,96,71.1,64.9,0,51.932175,100,196,68.9,65.5,0.0,42.133877,200.0,197,69.1,65.2,0.0,38.62839,200.0,1,70.2,71.9,0.0,0.0,0.0,192,69.2,65.4,0.0,35.839767,200.0,194,68.8,66.1,0.0,47.47844,200.0,200,72.5,65.4,0,35.311905,200,145,71.5,65.9,0.0,39.893932,150.0,192,67.9,65.5,0,35.664783,200,202,71.7,65.1,0.0,35.039635,200.0,99,71.5,65.1,0,55.106544,100,196,68.2,65.2,0.0,48.291348,200.0,190,68.9,65.4,0.0,36.254784,200.0,99,72.7,65.4,0,28.359976,100.0,204,68.4,65.3,0.0,37.973763,200.0,88,68.3,65.7,0.0,31.838783,100,99,71.9,66.1,0.0,40.848484,100.0,95,72.2,286.9,0.0,30.059559,100.0,201,68.7,65.5,0.0,38.835815,200.0,201,71.5,65.3,0.0,40.53238,200.0,98,72.1,65.4,0.0,29.337831,100.0,98,70.0,65.7,0.0,32.903152,100.0,201,69.2,65.2,0.0,32.39333,200.0,102,72.3,65.5,0.0,38.579857,100.0,183,68.2,65.0,0.0,54.955055,200.0,95,69.4,65.8,0.0,33.32967,100.0,121,70.8,65.3,0.0,34.95965,100.0,96,71.2,66.4,0.0,36.499836,100.0,200,68.4,65.5,0,38.651806,200,192,71.3,65.0,0.0,49.420937,200.0,204,69.5,65.8,0.0,34.953316,200.0,197,71.4,65.7,0.0,42.61228,200.0,102,71.6,65.7,0.0,49.109035,100.0,95,69.2,65.6,0.0,23.811863,100.0,99,70.4,65.3,0.0,32.857143,100.0,203,70.8,65.2,0.0,23.57882,200.0,196,68.3,64.9,0.0,40.260265,200.0,98,67.7,65.0,0.0,41.79177,100.0,198,70.6,64.9,0.0,45.706684,200.0,128.5,126.8,127.2,175.5,134.4,148.3,2.2,-0.1,29.55
20170103,2355,48.1,95.4,18.97111038,43.77146417,1,77.0,76.2,0.15,77.0,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,46.4,55.7,0.0,0,0,64,0.0,0,48.0,0.0,65.57143,0.8125,63.6,0,0,0.0,1.5,0,0.0,0,71.8,63.3,64.7,56.4,65.5,0,63,20.0,0,61.7,1.02,65.57143,0.8125,33.5,0,0,44.8,56.0,10.2,4.0,1.3,65.5,65.5,32.8,74.8,0.0,100,1.8,0,72.6,0.0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.8,0.0,0.0,0.0,85.0,55.0,0.0,66.3,71.8,1.0,2200,59,69.4,71.9,0,100.0,260.0,2,66.4,71.3,0.0,0.036891293,0.0,-26,66.7,71.7,0.0,0.048007682,0.0,1260,72.5,72.7,0,0.0,0.0,119,67.6,63.4,0.0,0.0,0.0,110,71.4,69.1,0.0,0.011918952,0.0,-2,66.1,69.0,0.0,0.037009623,0.0,-12,67.0,68.1,0,0.0,0,43,61.4,66.7,0,0.036864094,0,52,66.6,67.7,0.0,100,950,-3,0,67.3,0.0,0.0,0.0,-5,67.8,68.2,0.0,0.0,0.0,100,70.1,65.5,0.0,47.16818,100.0,193,68.3,65.6,0.0,38.78773,200.0,202,67.2,65.5,0.0,40.742104,200.0,193,73.4,65.6,0.0,28.868494,200,99,69.8,66.2,0.0,30.777916,100.0,195,68.2,65.7,0.0,35.502136,200.0,209,70.1,65.6,0.0,27.383644,200.0,97,70.9,66.2,0.0,35.687317,100.0,186,67.2,66.0,0.0,30.2081,200.0,100,69.5,65.7,0.0,40.5058,100.0,100,71.4,65.3,0.0,41.739418,100.0,104,68.0,65.7,0.0,42.039215,100.0,196,68.9,65.3,0.0,37.863106,200.0,98,72.2,65.9,0.0,29.087025,100.0,210,68.4,65.7,0.0,37.401142,200.0,201,69.2,66.0,0.0,36.52288,200.0,192,71.5,65.5,0.0,27.941006,200.0,93,72.1,66.3,0.0,34.52257,100.0,205,68.0,65.2,0.0,37.133156,200.0,196,71.0,65.6,0.0,36.380352,200.0,96,71.0,65.0,0,51.932175,100,197,68.9,65.5,0.0,42.133877,200.0,197,69.1,65.1,0.0,38.62839,200.0,1,70.2,71.9,0.0,0.0,0.0,193,69.2,65.4,0.0,35.839767,200.0,194,68.8,66.1,0.0,47.47844,200.0,199,72.4,65.4,0,35.311905,200,147,71.5,65.9,0.0,39.893932,150.0,191,67.8,65.5,0,35.664783,200,202,71.7,65.1,0.0,35.039635,200.0,100,71.5,65.1,0,55.106544,100,198,68.1,65.2,0.0,48.291348,200.0,189,68.9,65.4,0.0,36.254784,200.0,99,72.7,65.3,0,28.359976,100.0,202,68.3,65.2,0.0,37.973763,200.0,86,68.3,65.6,0.0,31.838783,100,99,71.9,66.0,0.0,40.848484,100.0,96,72.2,286.9,0.0,30.059559,100.0,199,68.6,65.4,0.0,38.835815,200.0,202,71.5,65.3,0.0,40.53238,200.0,100,72.1,65.5,0.0,29.337831,100.0,98,70.0,65.6,0.0,32.903152,100.0,205,69.1,65.2,0.0,32.39333,200.0,103,72.3,65.5,0.0,38.579857,100.0,190,68.2,65.0,0.0,54.955055,200.0,96,69.4,65.8,0.0,33.32967,100.0,123,70.8,65.2,0.0,34.95965,100.0,97,71.1,66.4,0.0,36.499836,100.0,201,68.4,65.5,0,38.651806,200,197,71.2,65.0,0.0,49.420937,200.0,204,69.4,65.7,0.0,34.953316,200.0,199,71.4,65.7,0.0,42.61228,200.0,102,71.6,65.6,0.0,49.109035,100.0,94,69.2,65.6,0.0,23.811863,100.0,99,70.4,65.3,0.0,32.857143,100.0,206,70.8,65.2,0.0,23.57882,200.0,197,68.2,64.9,0.0,40.260265,200.0,98,67.6,65.0,0.0,41.79177,100.0,200,70.5,64.9,0.0,45.706684,200.0,128.6,127.0,126.9,172.5,134.1,148.3,2.0,-0.1,29.53
