Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170114,0,36.4,42.9,10.75603101,41.69716917,1,76.9,76.1,0.15,77.4,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.8,38.6,48.3,0.0,0.0,0,64,0.0,0,40.2,0.0,66.71429,0.8125,24.9,0,0,0.0,1.5,0,0.0,0,72.0,65.8,68.9,55.0,49.7,0,63,20.0,0,65.6,0.98,66.71429,0.8125,21.9,0,0,23.1,55.6,10.1,4.1,0.7,49.7,49.7,25.8,68.9,0.0,100,0.0,0,65.8,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,37,78.9,0.0,0.048941635,0.0,85.0,58.561676,0.0,66.3,69.4,1.0,2200,53,68.7,68.9,0.0,99.96771,260.0,3,65.6,70.2,0.0,0.036900368,0.0,-28,67.8,69.8,0.0,0.0,0.0,1258,73.4,72.4,0,0.021012817,0,116,68.1,62.4,0.0,0.0,0.0,111,71.8,69.2,0,0.0,0,-2,66.6,68.7,0.0,0.0,0.0,-13,66.2,67.7,0,0.0,0,42,61.5,64.7,0,0.036868624,0,49,65.3,67.5,0.0,100,950,-3,0,66.8,0.0,0.0,0.0,-6,67.1,67.9,0.0,0.0,0.0,99,68.7,69.4,0.0,49.423866,100.0,203,69.0,69.5,0.0,42.826088,200.0,203,68.0,69.4,0.0,40.778965,200.0,195,68.6,69.6,0,27.706783,200,98,70.5,69.7,0.0,31.194914,100.0,198,68.7,69.5,0.0,35.47802,200.0,202,70.8,69.5,0.0,27.953281,200.0,100,71.6,69.8,0.0,36.04022,100.0,198,66.9,69.6,0,30.532557,200,102,70.1,69.5,0.0,41.193657,100.0,100,71.5,69.3,0.0,45.44154,100.0,99,68.4,69.8,0.0,44.698345,100.0,200,69.0,69.4,0.0,37.796326,200.0,99,73.3,69.8,0,29.193312,100,200,67.8,69.8,0.0,37.70652,200.0,207,70.2,69.8,0.0,36.500984,200.0,198,72.3,69.4,0,28.841743,200,101,72.9,69.9,0,34.695763,100,209,68.4,69.2,0.0,39.29994,200.0,203,71.6,69.4,0.0,36.877613,200.0,96,71.3,69.0,0.0,54.40426,100.0,200,68.9,69.4,0.0,44.006847,200.0,200,69.2,69.2,0.0,28.92765,200.0,1,70.9,72.3,0.0,0.0,0.0,200,70.3,69.4,0.0,38.91736,200.0,200,69.7,69.8,0.0,39.751194,200.0,200,73.7,69.3,0,36.008842,200.0,152,72.4,69.8,0.0,41.344055,150.0,194,69.1,69.6,0,35.850258,200,181,72.4,69.2,0.0,36.251953,200.0,99,71.9,69.1,0.0,55.529003,100.0,196,68.7,69.3,0.0,49.182255,200.0,203,69.6,69.6,0.0,36.526356,200.0,101,73.6,69.3,0,28.454706,100.0,203,69.4,69.2,0.0,39.098583,200.0,86,70.4,69.5,0.0,31.532526,100,103,72.5,69.9,0.0,41.38384,100.0,94,73.3,287.1,0,29.74425,100,192,68.7,69.3,0.0,38.952465,200.0,199,72.4,69.2,0.0,40.545048,200.0,103,72.4,69.3,0.0,29.935276,100.0,103,70.0,69.3,0.0,33.988453,100.0,197,69.3,69.2,0.0,31.669935,200.0,100,72.8,69.4,0,38.2638,100.0,194,70.0,69.0,0.0,55.173527,200.0,102,70.3,69.5,0.0,32.707714,100.0,99,71.5,69.2,0.0,34.409393,100.0,99,72.9,69.9,0.0,36.4347,100.0,201,68.8,69.4,0.0,41.24734,200.0,204,72.1,69.0,0.0,51.918297,200.0,202,69.8,69.4,0.0,35.640713,200.0,201,71.9,69.5,0,44.150906,200.0,101,72.1,69.3,0.0,48.5813,100.0,98,69.5,69.3,0.0,23.97151,100.0,100,70.9,69.2,0.0,33.850212,100.0,201,71.3,69.1,0.0,21.54107,200.0,192,68.8,68.9,0.0,39.997982,200.0,99,68.4,69.0,0.0,41.999268,100.0,205,70.9,69.0,0.0,40.69137,200.0,134.3,132.4,129.1,166.5,136.5,143.2,1.7,-1.2,30.71
20170114,5,36.2,43.2,10.70594749,36.7833375,1,76.9,76.1,0.15,77.4,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.9,38.4,48.5,0.0,0.0,0,64,0.0,0,40.2,0.0,66.71429,0.8125,24.3,0,0,0.0,1.5,0,0.0,0,72.0,63.9,67.8,54.9,51.8,0,63,20.0,0,63.3,0.99,66.71429,0.8125,21.9,0,0,23.0,55.6,10.2,3.9,1.7,51.8,51.8,25.9,74.8,0.0,100,0.7,0,65.8,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,38,78.9,0.0,0.048941635,0.0,85.0,58.94956,0.0,66.3,69.4,1.0,2200,55,68.7,68.9,0.0,99.96771,260.0,3,65.5,70.1,0.0,0.036900368,0.0,-29,67.8,69.7,0.0,0.0,0.0,1257,73.4,72.4,0,0.021012817,0,118,68.1,62.3,0.0,0.0,0.0,111,71.8,69.1,0,0.0,0,-1,66.6,68.7,0.0,0.0,0.0,-13,66.2,67.6,0,0.0,0,44,61.4,64.5,0,0.036868624,0,52,65.2,67.5,0.0,100,950,-3,0,66.8,0.0,0.0,0.0,-5,67.1,67.9,0.0,0.0,0.0,100,68.7,69.0,0.0,49.423866,100.0,202,68.9,69.0,0.0,42.826088,200.0,203,67.9,68.8,0.0,40.778965,200.0,196,68.5,69.2,0,27.706783,200,98,70.5,69.5,0.0,31.194914,100.0,200,68.6,69.2,0.0,35.47802,200.0,200,70.8,69.2,0.0,27.953281,200.0,100,71.6,69.5,0.0,36.04022,100.0,200,66.8,69.3,0,30.532557,200,104,70.0,69.1,0.0,41.193657,100.0,100,71.5,68.7,0.0,45.44154,100.0,101,68.4,69.3,0.0,44.698345,100.0,198,69.0,68.8,0.0,37.796326,200.0,99,73.3,69.4,0,29.193312,100,201,67.6,69.4,0.0,37.70652,200.0,210,70.1,69.5,0.0,36.500984,200.0,200,72.3,69.1,0,28.841743,200,102,72.9,69.7,0,34.695763,100,189,68.4,68.7,0.0,39.29994,200.0,205,71.6,69.0,0.0,36.877613,200.0,96,71.2,68.4,0.0,54.40426,100.0,202,68.9,68.9,0.0,44.006847,200.0,200,69.2,68.7,0.0,28.92765,200.0,0,70.9,72.2,0.0,0.0,0.0,200,70.2,69.0,0.0,38.91736,200.0,200,69.6,69.5,0.0,39.751194,200.0,201,73.7,69.0,0,36.008842,200.0,152,72.4,69.3,0.0,41.344055,150.0,197,69.0,69.2,0,35.850258,200,183,72.4,68.7,0.0,36.251953,200.0,100,71.9,68.6,0.0,55.529003,100.0,196,68.7,68.6,0.0,49.182255,200.0,203,69.6,69.2,0.0,36.526356,200.0,101,73.6,68.9,0,28.454706,100.0,205,69.4,68.9,0.0,39.098583,200.0,85,70.4,69.3,0.0,31.532526,100,105,72.5,69.6,0.0,41.38384,100.0,94,73.3,286.8,0,29.74425,100,191,68.7,69.0,0.0,38.952465,200.0,200,72.4,68.8,0.0,40.545048,200.0,102,72.4,69.0,0.0,29.935276,100.0,101,69.9,68.9,0.0,33.988453,100.0,197,69.2,68.8,0.0,31.669935,200.0,100,72.8,69.0,0,38.2638,100.0,194,70.0,68.4,0.0,55.173527,200.0,103,70.3,69.3,0.0,32.707714,100.0,109,71.5,68.8,0.0,34.409393,100.0,99,72.9,69.6,0.0,36.4347,100.0,203,68.8,69.0,0.0,41.24734,200.0,207,72.1,68.4,0.0,51.918297,200.0,202,69.7,69.2,0.0,35.640713,200.0,202,71.8,69.2,0,44.150906,200.0,100,72.1,69.1,0.0,48.5813,100.0,98,69.4,69.1,0.0,23.97151,100.0,100,70.9,68.9,0.0,33.850212,100.0,200,71.3,68.7,0.0,21.54107,200.0,192,68.8,68.5,0.0,39.997982,200.0,99,68.4,68.5,0.0,41.999268,100.0,206,70.8,68.5,0.0,40.69137,200.0,134.5,132.7,128.7,166.5,136.2,143.1,2.8,-0.3,30.71
20170114,10,36.1,43.3,10.67853116,36.7833375,1,76.9,76.1,0.15,77.4,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.8,38.2,48.3,0.0,0.0,0,64,0.0,0,40.1,0.0,66.85714,0.8125,24.2,0,0,0.0,1.5,0,0.0,0,72.0,64.8,67.1,55.3,54.3,0,63,20.0,0,64.1,1.01,66.85714,0.8125,21.5,0,0,24.0,55.5,10.1,4.1,0.6,54.3,54.3,25.8,74.8,0.0,100,0.0,0,65.8,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,35,78.9,0.0,0.048941635,0.0,85.0,59.805508,0.0,66.2,69.3,1.0,2200,54,68.7,68.8,0.0,99.96771,260.0,2,65.5,70.1,0.0,0.036900368,0.0,-28,67.7,69.7,0.0,0.0,0.0,1258,73.4,72.4,0,0.021012817,0,117,68.1,62.2,0.0,0.0,0.0,111,71.7,69.0,0,0.0,0,-2,66.5,68.5,0.0,0.0,0.0,-13,66.1,67.5,0,0.0,0,41,61.3,64.3,0,0.036868624,0,48,65.2,67.4,0.0,100,950,-3,0,66.7,0.0,0.0,0.0,-5,67.0,67.8,0.0,0.0,0.0,100,68.7,68.2,0.0,49.423866,100.0,205,68.8,68.3,0.0,42.826088,200.0,205,67.9,68.1,0.0,40.778965,200.0,195,68.5,68.5,0,27.706783,200,98,70.4,69.1,0.0,31.194914,100.0,198,68.6,68.6,0.0,35.47802,200.0,204,70.8,68.6,0.0,27.953281,200.0,100,71.6,69.0,0.0,36.04022,100.0,204,66.7,68.7,0,30.532557,200,102,70.0,68.5,0.0,41.193657,100.0,101,71.5,67.9,0.0,45.44154,100.0,99,68.3,68.5,0.0,44.698345,100.0,201,68.9,68.0,0.0,37.796326,200.0,99,73.2,68.9,0,29.193312,100,202,67.6,68.7,0.0,37.70652,200.0,208,70.1,69.0,0.0,36.500984,200.0,202,72.3,68.5,0,28.841743,200,102,72.9,69.2,0,34.695763,100,194,68.3,68.0,0.0,39.29994,200.0,201,71.5,68.3,0.0,36.877613,200.0,96,71.2,67.6,0.0,54.40426,100.0,200,68.8,68.1,0.0,44.006847,200.0,200,69.1,67.9,0.0,28.92765,200.0,0,70.8,72.2,0.0,0.0,0.0,202,70.2,68.3,0.0,38.91736,200.0,201,69.6,68.9,0.0,39.751194,200.0,201,73.6,68.4,0,36.008842,200.0,154,72.4,68.7,0.0,41.344055,150.0,198,69.0,68.5,0,35.850258,200,183,72.4,68.0,0.0,36.251953,200.0,100,71.9,67.8,0.0,55.529003,100.0,197,68.6,67.8,0.0,49.182255,200.0,205,69.6,68.4,0.0,36.526356,200.0,101,73.5,68.3,0,28.454706,100.0,206,69.3,68.2,0.0,39.098583,200.0,89,70.3,68.7,0.0,31.532526,100,104,72.5,69.1,0.0,41.38384,100.0,95,73.3,287.0,0,29.74425,100,192,68.6,68.4,0.0,38.952465,200.0,199,72.4,68.1,0.0,40.545048,200.0,103,72.4,68.3,0.0,29.935276,100.0,103,69.9,68.2,0.0,33.988453,100.0,198,69.2,68.1,0.0,31.669935,200.0,101,72.8,68.4,0,38.2638,100.0,198,69.9,67.7,0.0,55.173527,200.0,103,70.3,68.8,0.0,32.707714,100.0,102,71.5,68.1,0.0,34.409393,100.0,100,72.9,69.1,0.0,36.4347,100.0,201,68.7,68.3,0.0,41.24734,200.0,210,72.1,67.6,0.0,51.918297,200.0,203,69.7,68.8,0.0,35.640713,200.0,202,71.8,68.7,0,44.150906,200.0,101,72.1,68.7,0.0,48.5813,100.0,98,69.4,68.6,0.0,23.97151,100.0,100,70.9,68.3,0.0,33.850212,100.0,203,71.3,68.1,0.0,21.54107,200.0,192,68.8,67.8,0.0,39.997982,200.0,99,68.3,67.8,0.0,41.999268,100.0,205,70.8,67.7,0.0,40.69137,200.0,134.5,132.9,128.4,166.5,135.8,142.5,1.0,0.1,30.71
20170114,15,36.1,44.2,10.72053218,36.7833375,1,76.9,76.1,0.15,77.4,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.7,38.3,47.9,0.0,0.0,0,64,0.0,0,40.1,0.0,66.85714,0.8125,24.6,0,0,0.0,1.5,0,0.0,0,72.0,63.5,66.4,55.3,54.8,0,63,20.0,0,62.9,1.01,66.85714,0.8125,21.7,0,0,24.0,56.3,10.2,4.2,1.2,54.8,54.8,25.6,74.8,0.0,100,1.0,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,36,78.9,0.0,0.048941635,0.0,85.0,60.15789,0.0,66.2,69.2,1.0,2200,53,68.6,68.7,0.0,99.96771,260.0,3,65.4,70.0,0.0,0.036900368,0.0,-28,67.7,69.7,0.0,0.0,0.0,1258,73.4,72.4,0,0.021012817,0,117,68.1,62.0,0.0,0.0,0.0,111,71.7,69.0,0,0.0,0,-2,66.5,68.4,0.0,0.0,0.0,-13,66.1,67.4,0,0.0,0,44,61.2,64.1,0,0.036868624,0,48,65.1,67.4,0.0,100,950,-3,0,66.7,0.0,0.0,0.0,-5,67.0,67.7,0.0,0.0,0.0,100,68.7,67.6,0.0,49.423866,100.0,203,68.7,67.7,0.0,42.826088,200.0,204,67.8,67.6,0.0,40.778965,200.0,197,68.4,68.0,100,27.706783,200,99,70.4,68.7,0.0,31.194914,100.0,199,68.5,68.1,0.0,35.47802,200.0,202,70.7,68.1,0.0,27.953281,200.0,100,71.6,68.6,0.0,36.04022,100.0,201,66.6,68.3,0,30.532557,200,104,70.0,68.0,0.0,41.193657,100.0,101,71.5,67.4,0.0,45.44154,100.0,99,68.3,68.0,0.0,44.698345,100.0,200,68.8,67.4,0.0,37.796326,200.0,98,73.2,68.3,0,29.193312,100,200,67.6,68.2,0.0,37.70652,200.0,208,70.1,68.6,0.0,36.500984,200.0,200,72.2,68.0,0,28.841743,200,101,72.9,68.8,0,34.695763,100,192,68.3,67.4,0.0,39.29994,200.0,203,71.5,67.8,0.0,36.877613,200.0,96,71.2,66.9,0.0,54.40426,100.0,201,68.8,67.5,0.0,44.006847,200.0,199,69.1,67.3,0.0,28.92765,200.0,0,70.8,72.2,0.0,0.0,0.0,201,70.2,67.7,0.0,38.91736,200.0,201,69.6,68.5,0.0,39.751194,200.0,201,73.6,67.8,0,36.008842,200.0,152,72.3,68.2,0.0,41.344055,150.0,196,68.9,68.0,0,35.850258,200,184,72.4,67.4,0.0,36.251953,200.0,100,71.9,67.1,0.0,55.529003,100.0,197,68.6,67.2,0.0,49.182255,200.0,205,69.5,67.9,0.0,36.526356,200.0,102,73.5,67.8,0,28.454706,100.0,203,69.3,67.8,0.0,39.098583,200.0,83,70.3,68.3,0.0,31.532526,100,105,72.5,68.6,0.0,41.38384,100.0,95,73.3,287.0,0,29.74425,100,191,68.6,67.9,0.0,38.952465,200.0,199,72.4,67.5,0.0,40.545048,200.0,104,72.4,67.8,0.0,29.935276,100.0,103,69.9,67.7,0.0,33.988453,100.0,197,69.2,67.5,0.0,31.669935,200.0,100,72.8,67.9,0,38.2638,100.0,191,69.9,67.1,0.0,55.173527,200.0,103,70.2,68.3,0.0,32.707714,100.0,105,71.4,67.6,0.0,34.409393,100.0,100,72.8,68.7,0.0,36.4347,100.0,202,68.7,67.7,0.0,41.24734,200.0,211,72.1,67.0,0.0,51.918297,200.0,202,69.6,68.4,0.0,35.640713,200.0,203,71.8,68.3,0,44.150906,200.0,101,72.1,68.2,0.0,48.5813,100.0,99,69.4,68.1,0.0,23.97151,100.0,101,70.9,67.8,0.0,33.850212,100.0,201,71.3,67.5,0.0,21.54107,200.0,191,68.8,67.2,0.0,39.997982,200.0,99,68.3,67.2,0.0,41.999268,100.0,203,70.7,67.1,0.0,40.69137,200.0,134.8,133.0,128.0,165.5,135.5,142.1,1.0,0.0,30.71
20170114,20,36.1,43.4,10.68319768,36.7833375,1,76.8,76.1,0.15,77.4,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,38.2,48.0,0.0,0.0,0,64,0.0,0,40.0,0.0,66.85714,0.8125,24.8,0,0,0.0,1.5,0,0.0,0,72.0,61.9,65.4,55.3,53.9,0,63,20.0,0,60.9,1.0,66.85714,0.8125,21.7,0,0,23.9,56.5,10.1,4.2,1.4,53.9,53.9,25.5,74.8,0.0,100,0.4,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,36,78.9,0.0,0.048941635,0.0,85.0,60.50253,0.0,66.2,69.2,1.0,2200,51,68.6,68.7,0.0,99.96771,260.0,3,65.4,69.9,0.0,0.036900368,0.0,-28,67.7,69.6,0.0,0.0,0.0,1258,73.4,72.4,0,0.021012817,0,115,68.0,61.9,0.0,0.0,0.0,111,71.6,68.9,0,0.0,0,-1,66.4,68.4,0.0,0.0,0.0,-13,66.1,67.4,0,0.0,0,43,61.1,63.9,0,0.036868624,0,44,65.1,67.4,0.0,100,950,-2,0,66.7,0.0,0.0,0.0,-5,67.0,67.7,0.0,0.0,0.0,100,68.7,66.9,0.0,49.423866,100.0,703,68.4,67.1,100.0,75.57208,700.0,202,67.6,66.8,0.0,40.778965,200.0,191,68.4,67.9,100,27.706783,200,98,70.4,68.2,0.0,31.194914,100.0,197,68.5,67.5,0.0,35.47802,200.0,199,70.7,67.5,0.0,27.953281,200.0,99,71.5,68.1,0.0,36.04022,100.0,201,66.6,67.7,0,30.532557,200,100,69.9,67.4,0.0,41.193657,100.0,100,71.5,66.7,0.0,45.44154,100.0,98,68.2,67.3,0.0,44.698345,100.0,200,68.8,66.8,0.0,37.796326,200.0,98,73.1,67.8,0,29.193312,100,201,67.4,67.6,0.0,37.70652,200.0,209,70.0,68.1,0.0,36.500984,200.0,199,72.2,67.4,0,28.841743,200,101,72.9,68.3,0,34.695763,100,208,68.2,66.7,0.0,39.29994,200.0,205,71.5,67.1,0.0,36.877613,200.0,96,71.2,66.2,0.0,54.40426,100.0,199,68.7,66.8,0.0,44.006847,200.0,201,69.1,66.6,0.0,28.92765,200.0,1,70.8,72.2,0.0,0.0,0.0,200,70.1,67.1,0.0,38.91736,200.0,200,69.5,67.9,0.0,39.751194,200.0,199,73.6,67.2,0,36.008842,200.0,152,72.3,67.6,0.0,41.344055,150.0,198,68.9,67.3,0,35.850258,200,183,72.4,66.7,0.0,36.251953,200.0,98,71.9,66.5,0.0,55.529003,100.0,195,68.5,66.5,0.0,49.182255,200.0,205,69.5,67.3,0.0,36.526356,200.0,102,73.5,67.2,0,28.454706,100.0,204,69.2,67.1,0.0,39.098583,200.0,87,70.2,67.7,0.0,31.532526,100,105,72.5,68.1,0.0,41.38384,100.0,92,73.3,287.0,0,29.74425,100,189,68.5,67.3,0.0,38.952465,200.0,201,72.4,66.8,0.0,40.545048,200.0,104,72.4,67.1,0.0,29.935276,100.0,102,69.8,67.1,0.0,33.988453,100.0,194,69.1,66.9,0.0,31.669935,200.0,100,72.8,67.3,0,38.2638,100.0,195,69.7,66.4,0.0,55.173527,200.0,102,70.2,67.8,0.0,32.707714,100.0,105,71.4,67.0,0.0,34.409393,100.0,99,72.8,68.2,0.0,36.4347,100.0,201,68.6,67.1,0.0,41.24734,200.0,204,72.0,66.3,0.0,51.918297,200.0,202,69.6,67.9,0.0,35.640713,200.0,200,71.7,67.7,0,44.150906,200.0,100,72.1,67.7,0.0,48.5813,100.0,97,69.3,67.6,0.0,23.97151,100.0,99,71.0,67.2,0.0,33.850212,100.0,202,71.2,66.9,0.0,21.54107,200.0,192,68.6,66.5,0.0,39.997982,200.0,99,68.2,66.5,0.0,41.999268,100.0,206,70.7,66.4,0.0,40.69137,200.0,135.5,133.5,127.8,164.5,135.1,142.0,-0.2,0.3,30.71
20170114,25,36.1,44.9,10.75320327,36.7833375,1,76.8,76.1,0.15,77.3,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,38.3,47.9,0.0,0.0,0,64,0.0,0,40.0,0.0,66.85714,0.8125,24.8,0,0,0.0,1.5,0,0.0,0,71.9,66.9,67.0,56.0,15.0,0,63,20.0,0,65.9,1.0,66.85714,0.8125,21.6,0,0,24.5,57.7,10.1,4.1,0.6,15.0,15.0,25.2,74.8,0.0,100,1.0,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,36,78.9,0.0,0.048941635,0.0,85.0,60.840538,0.0,66.1,69.3,1.0,2200,52,68.6,68.7,0.0,99.96771,260.0,3,65.3,69.8,0.0,0.036900368,0.0,-29,67.7,69.6,0.0,0.0,0.0,1258,73.3,72.4,0,0.021012817,0,117,67.9,61.8,0.0,0.0,0.0,111,71.6,68.9,0,0.0,0,-1,66.3,68.3,0.0,0.0,0.0,-13,66.0,67.3,0,0.0,0,42,61.0,63.8,0,0.036868624,0,42,65.0,67.3,0.0,100,950,-3,0,66.7,0.0,0.0,0.0,-6,66.9,67.6,0.0,0.0,0.0,98,68.7,67.1,0.0,49.423866,100.0,693,68.1,67.5,100.0,76.05263,700.0,417,67.2,67.2,100.0,54.503014,420.0,191,68.3,68.2,100,27.706783,200,98,70.4,67.9,0.0,31.194914,100.0,193,68.5,67.3,0.0,35.47802,200.0,197,70.7,67.3,0.0,27.953281,200.0,97,71.5,67.8,0.0,36.04022,100.0,574,66.5,67.6,100,42.548668,1020,100,69.8,67.4,0.0,41.193657,100.0,99,71.5,67.0,0.0,45.44154,100.0,98,68.2,67.5,0.0,44.698345,100.0,197,68.8,67.0,0.0,37.796326,200.0,97,73.1,67.7,0,29.193312,100,199,67.4,67.5,0.0,37.70652,200.0,205,70.0,67.8,0.0,36.500984,200.0,199,72.2,67.3,0,28.841743,200,100,72.8,68.0,0,34.695763,100,195,68.1,66.8,0.0,39.29994,200.0,208,71.4,67.1,0.0,36.877613,200.0,96,71.2,66.7,0.0,54.40426,100.0,201,68.7,67.1,0.0,44.006847,200.0,198,69.0,66.7,0.0,28.92765,200.0,0,70.8,72.2,0.0,0.0,0.0,200,69.9,67.1,0.0,38.91736,200.0,199,69.5,67.7,0.0,39.751194,200.0,199,73.6,67.1,0,36.008842,200.0,152,72.3,67.6,0.0,41.344055,150.0,195,68.9,67.1,0,35.850258,200,184,72.4,66.7,0.0,36.251953,200.0,99,71.8,66.7,0.0,55.529003,100.0,194,68.4,67.1,0.0,49.182255,200.0,201,69.4,67.2,0.0,36.526356,200.0,101,73.5,67.1,0,28.454706,100.0,203,69.2,67.0,0.0,39.098583,200.0,84,70.2,67.5,0.0,31.532526,100,104,72.4,67.9,0.0,41.38384,100.0,94,73.3,286.9,0,29.74425,100,188,68.5,67.1,0.0,38.952465,200.0,198,72.4,67.0,0.0,40.545048,200.0,102,72.4,67.0,0.0,29.935276,100.0,101,69.8,67.1,0.0,33.988453,100.0,197,69.1,66.8,0.0,31.669935,200.0,99,72.8,67.1,0,38.2638,100.0,180,69.6,66.8,0.0,55.173527,200.0,102,70.2,67.6,0.0,32.707714,100.0,103,71.4,66.9,0.0,34.409393,100.0,98,72.7,67.9,0.0,36.4347,100.0,197,68.6,67.0,0.0,41.24734,200.0,203,72.0,66.7,0.0,51.918297,200.0,202,69.6,67.5,0.0,35.640713,200.0,202,71.7,67.4,0,44.150906,200.0,101,72.0,67.3,0.0,48.5813,100.0,98,69.3,67.3,0.0,23.97151,100.0,100,71.0,67.0,0.0,33.850212,100.0,201,71.2,66.8,0.0,21.54107,200.0,191,68.6,66.4,0.0,39.997982,200.0,99,68.1,66.6,0.0,41.999268,100.0,204,70.6,66.6,0.0,40.69137,200.0,135.1,133.6,127.5,166.5,134.8,141.4,2.0,-1.1,30.71
20170114,30,36.0,43.7,10.66504994,36.7833375,1,76.8,76.0,0.15,77.3,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.7,38.0,47.8,0.0,0.0,0,64,0.0,0,39.9,0.0,66.85714,0.8125,24.7,0,0,0.0,1.5,0,5.7,0,71.9,66.3,68.3,56.7,15.0,0,63,20.0,0,65.5,1.02,66.85714,0.8125,21.6,0,0,23.2,58.7,10.1,4.2,1.8,15.0,15.0,24.7,74.8,0.0,100,0.5,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,38,78.9,0.0,0.048941635,0.0,85.0,61.169662,0.0,66.1,69.2,1.0,2200,51,68.6,68.7,0.0,99.96771,260.0,3,65.3,69.8,0.0,0.036900368,0.0,-29,67.7,69.5,0.0,0.0,0.0,1258,73.3,72.4,0,0.021012817,0,115,67.9,61.7,0.0,0.0,0.0,111,71.6,68.8,0,0.0,0,-2,66.3,68.2,0.0,0.0,0.0,-12,65.9,67.2,0,0.0,0,43,61.0,63.6,0,0.036868624,0,42,65.0,67.2,0.0,100,950,-3,0,66.6,0.0,0.0,0.0,-5,66.9,67.6,0.0,0.0,0.0,98,68.8,68.0,0.0,49.423866,100.0,700,68.1,68.4,100.0,76.544624,700.0,426,67.2,68.1,100.0,54.380142,420.0,197,68.2,69.0,100,28.868494,200,97,70.4,68.0,0.0,31.194914,100.0,210,68.4,67.9,0.0,35.54204,200.0,193,70.6,67.9,0.0,28.36485,200.0,104,71.4,68.2,0.0,36.449013,100.0,1018,65.9,68.3,100,54.11725,1020,99,69.8,68.0,0.0,41.193657,100.0,99,71.4,68.0,0.0,45.44154,100.0,97,68.1,68.4,0.0,44.698345,100.0,199,68.7,67.9,0.0,37.796326,200.0,103,73.0,68.1,0,29.193312,100,198,67.3,68.1,0.0,37.70652,200.0,205,69.9,68.1,0.0,36.500984,200.0,200,72.2,67.8,0,28.841743,200,100,72.8,68.4,0,34.695763,100,186,68.0,67.7,0.0,39.29994,200.0,196,71.4,67.9,0.0,36.877613,200.0,96,71.2,67.7,0.0,54.40426,100.0,198,68.6,68.1,0.0,44.006847,200.0,200,69.0,67.6,0.0,28.92765,200.0,0,70.8,72.1,0.0,0.0,0.0,200,70.0,67.8,0.0,38.91736,200.0,202,69.4,68.2,0.0,40.413902,200.0,199,73.5,67.7,0,36.008842,200.0,152,72.2,68.2,0.0,41.344055,150.0,199,68.8,67.8,0,35.850258,200,180,72.3,67.6,0.0,36.251953,200.0,99,71.7,67.7,0.0,55.529003,100.0,196,68.4,68.0,0.0,49.182255,200.0,205,69.4,67.9,0.0,36.526356,200.0,101,73.5,67.7,0,28.454706,100.0,205,69.1,67.5,0.0,39.098583,200.0,88,70.1,67.9,0.0,31.532526,100,104,72.4,68.2,0.0,41.38384,100.0,95,73.3,287.0,0,29.74425,100,190,68.4,67.7,0.0,38.952465,200.0,199,72.4,67.8,0.0,40.545048,200.0,103,72.4,67.6,0.0,29.935276,100.0,102,69.7,67.8,0.0,33.988453,100.0,198,69.1,67.5,0.0,31.669935,200.0,100,72.8,67.6,0,38.2638,100.0,197,69.6,67.6,0.0,55.173527,200.0,103,70.1,67.8,0.0,32.707714,100.0,107,71.4,67.5,0.0,34.409393,100.0,100,72.7,68.3,0.0,36.4347,100.0,203,68.5,67.7,0.0,41.24734,200.0,209,71.9,67.7,0.0,51.918297,200.0,203,69.5,67.7,0.0,35.640713,200.0,203,71.7,67.7,0,44.150906,200.0,101,72.0,67.6,0.0,48.5813,100.0,99,69.2,67.6,0.0,23.97151,100.0,100,71.0,67.5,0.0,33.850212,100.0,202,71.1,67.4,0.0,21.54107,200.0,192,68.6,67.2,0.0,39.997982,200.0,99,68.0,67.4,0.0,41.999268,100.0,206,70.6,67.5,0.0,40.69137,200.0,134.9,133.4,127.1,164.5,134.4,141.4,1.1,-0.1,30.71
20170114,35,35.9,43.8,10.63756068,36.7833375,1,76.8,76.0,0.15,77.3,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.7,38.1,47.7,0.0,0.0,0,64,0.0,0,39.9,0.0,66.85714,0.8125,24.9,0,0,0.0,1.5,0,5.7,0,71.8,66.5,68.2,56.6,15.0,0,63,20.0,0,65.4,1.01,66.85714,0.8125,21.6,0,0,23.2,58.5,10.0,3.9,1.3,15.0,15.0,24.7,74.8,0.0,100,0.5,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,38,78.9,0.0,0.048941635,0.0,85.0,61.489986,0.0,66.1,69.2,1.0,2200,52,68.5,68.7,0.0,99.96771,260.0,3,65.2,69.7,0.0,0.036900368,0.0,-29,67.7,69.5,0.0,0.0,0.0,1258,73.3,72.4,0,0.021012817,0,115,67.8,61.6,0.0,0.0,0.0,111,71.5,68.7,0,0.0,0,-1,66.2,68.1,0.0,0.0,0.0,-13,65.9,67.2,0,0.0,0,43,60.9,63.5,0,0.036868624,0,50,65.0,67.2,0.0,100,950,-3,0,66.6,0.0,0.0,0.0,-5,66.9,67.6,0.0,0.0,0.0,98,69.0,68.3,0.0,49.423866,100.0,698,68.1,68.4,100.0,76.544624,700.0,424,67.2,68.2,100.0,54.380142,420.0,197,68.2,69.4,100,28.868494,200,98,70.3,68.2,0.0,31.194914,100.0,211,68.3,68.1,0.0,35.54204,200.0,195,70.6,68.1,0.0,28.36485,200.0,103,71.4,68.4,0.0,36.04022,100.0,1012,65.9,68.5,100,54.11725,1020,99,69.7,68.2,0.0,41.193657,100.0,99,71.4,68.2,0.0,45.44154,100.0,96,68.1,68.6,0.0,44.698345,100.0,197,68.6,68.2,0.0,37.796326,200.0,103,73.0,68.4,0,29.193312,100,198,67.2,68.4,0.0,37.70652,200.0,205,69.9,68.3,0.0,36.500984,200.0,197,72.2,68.0,0,28.841743,200,100,72.8,68.6,0,34.695763,100,207,68.0,68.0,0.0,39.29994,200.0,199,71.4,68.2,0.0,36.877613,200.0,96,71.1,67.9,0.0,54.40426,100.0,199,68.6,68.3,0.0,44.006847,200.0,199,68.9,67.9,0.0,28.92765,200.0,0,70.7,72.1,0.0,0.0,0.0,200,70.0,68.1,0.0,38.91736,200.0,202,69.4,68.4,0.0,40.413902,200.0,200,73.5,67.9,0,36.008842,200.0,151,72.2,68.4,0.0,41.344055,150.0,195,68.8,68.1,0,35.850258,200,181,72.3,67.9,0.0,36.251953,200.0,99,71.8,68.0,0.0,55.529003,100.0,196,68.3,68.2,0.0,49.182255,200.0,202,69.4,68.3,0.0,36.526356,200.0,102,73.4,67.9,0,28.454706,100.0,204,69.1,67.8,0.0,39.098583,200.0,87,70.1,68.1,0.0,31.532526,100,106,72.4,68.5,0.0,41.38384,100.0,93,73.3,286.7,0,29.74425,100,189,68.4,67.9,0.0,38.952465,200.0,199,72.3,68.0,0.0,40.545048,200.0,104,72.4,68.0,0.0,29.935276,100.0,102,69.7,68.1,0.0,33.988453,100.0,197,69.0,67.8,0.0,31.669935,200.0,100,72.7,67.9,0,38.2638,100.0,194,69.5,67.8,0.0,55.173527,200.0,102,70.1,68.0,0.0,32.707714,100.0,107,71.4,67.8,0.0,34.409393,100.0,101,72.6,68.6,0.0,36.4347,100.0,204,68.5,68.0,0.0,41.24734,200.0,198,71.9,67.9,0.0,51.918297,200.0,202,69.5,67.9,0.0,35.640713,200.0,202,71.6,68.0,0,44.150906,200.0,101,72.0,67.8,0.0,48.5813,100.0,98,69.2,67.8,0.0,23.97151,100.0,100,71.0,67.8,0.0,33.850212,100.0,202,71.1,67.7,0.0,21.54107,200.0,192,68.5,67.5,0.0,39.997982,200.0,99,68.0,67.7,0.0,41.999268,100.0,204,70.5,67.7,0.0,40.69137,200.0,134.7,133.2,126.9,166.5,134.0,141.0,1.1,0.0,30.71
20170114,40,35.8,43.4,10.58701002,36.7833375,1,76.8,76.0,0.15,77.3,78.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,37.9,47.5,0.0,0.0,0,64,0.0,0,39.7,0.0,66.85714,0.8125,24.6,0,0,0.0,1.5,0,17.1,0,71.8,66.3,68.1,57.1,17.7,0,63,20.0,0,65.0,0.98,66.85714,0.8125,21.6,0,0,22.9,59.8,10.0,3.8,1.3,17.7,17.7,24.6,74.8,0.0,100,0.4,0,65.8,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,39,78.9,0.0,0.048941635,0.0,85.0,61.803654,0.0,66.1,69.1,1.0,2200,52,68.5,68.7,0.0,99.96771,260.0,4,65.2,69.6,0.0,0.036900368,0.0,-29,67.7,69.5,0.0,0.0,0.0,1258,73.3,72.4,0,0.021012817,0,116,67.8,61.5,0.0,0.0,0.0,111,71.5,68.7,0,0.0,0,-2,66.2,68.1,0.0,0.0,0.0,-13,65.9,67.1,0,0.0,0,42,60.8,63.3,0,0.036868624,0,50,64.9,67.2,0.0,100,950,-3,0,66.6,0.0,0.0,0.0,-5,66.8,67.5,0.0,0.0,0.0,96,69.2,68.3,0.0,49.423866,100.0,690,68.1,68.4,100.0,77.03661,700.0,417,67.3,68.3,100.0,53.679813,420.0,194,68.2,69.7,100,28.868494,200,97,70.3,68.4,0.0,31.194914,100.0,206,68.3,68.3,0.0,35.54204,200.0,190,70.6,68.3,0.0,28.921022,200.0,102,71.4,68.6,0.0,36.04022,100.0,1001,65.9,68.6,100,54.598343,1020,96,69.7,68.3,0.0,41.193657,100.0,97,71.4,68.3,0.0,45.44154,100.0,94,68.0,68.7,0.0,45.1575,100.0,187,68.6,68.3,0.0,37.796326,200.0,98,72.9,68.5,0,29.193312,100,958,67.2,68.5,100.0,69.09783,930.0,199,69.8,68.5,0.0,36.500984,200.0,202,72.2,68.2,0,28.841743,200,94,72.7,68.7,0,34.695763,100,181,68.0,68.1,0.0,39.29994,200.0,199,71.4,68.3,0.0,36.877613,200.0,95,71.1,68.0,0.0,54.40426,100.0,195,68.5,68.4,0.0,44.006847,200.0,197,68.9,68.1,0.0,28.92765,200.0,0,70.7,72.1,0.0,0.0,0.0,197,70.0,68.3,0.0,38.91736,200.0,199,69.4,68.5,0.0,40.413902,200.0,198,73.5,68.1,0,36.008842,200.0,148,72.2,68.5,0.0,41.344055,150.0,190,68.7,68.3,0,35.850258,200,178,72.3,68.0,0.0,36.251953,200.0,97,71.8,68.1,0.0,55.529003,100.0,193,68.3,68.3,0.0,49.182255,200.0,201,69.3,68.4,0.0,36.526356,200.0,101,73.4,68.1,0,28.454706,100.0,202,69.1,68.0,0.0,39.098583,200.0,88,70.0,68.3,0.0,31.532526,100,105,72.4,68.6,0.0,41.38384,100.0,90,73.2,286.9,0,29.74425,100,186,68.3,68.1,0.0,38.952465,200.0,198,72.3,68.2,0.0,40.545048,200.0,102,72.4,68.1,0.0,29.935276,100.0,102,69.7,68.2,0.0,33.988453,100.0,196,69.0,68.0,0.0,31.669935,200.0,100,72.8,68.1,0,38.2638,100.0,181,69.5,67.9,0.0,55.173527,200.0,101,70.1,68.2,0.0,32.707714,100.0,98,71.3,67.9,0.0,34.409393,100.0,99,72.7,68.7,0.0,36.4347,100.0,201,68.4,68.2,0.0,41.24734,200.0,204,71.9,68.0,0.0,51.918297,200.0,200,69.4,68.0,0.0,35.640713,200.0,201,71.6,68.1,0,44.150906,200.0,100,72.0,67.9,0.0,48.5813,100.0,98,69.1,68.0,0.0,23.97151,100.0,100,71.0,67.9,0.0,33.850212,100.0,200,71.0,67.9,0.0,21.54107,200.0,191,68.5,67.7,0.0,39.997982,200.0,99,67.9,67.8,0.0,41.999268,100.0,205,70.5,67.9,0.0,40.69137,200.0,135.0,133.1,126.6,164.5,133.6,140.9,1.1,0.2,30.71
20170114,45,35.7,42.6,10.51827157,36.7833375,1,76.8,76.0,0.15,77.3,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,37.8,47.5,0.0,0.0,0,64,0.0,0,39.6,0.0,66.85714,0.8125,24.7,0,0,0.0,1.5,0,22.9,0,71.8,65.7,67.8,57.3,22.5,0,63,21.9,0,63.9,0.97,66.85714,0.8125,21.6,0,0,22.8,60.3,10.0,3.9,1.3,22.5,22.5,24.6,74.8,0.0,100,0.6,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,37,78.8,0.0,0.048941635,0.0,85.0,62.10957,0.0,66.0,69.0,1.0,2200,52,68.5,68.7,0.0,99.96771,260.0,3,65.1,69.6,0.0,0.036900368,0.0,-28,67.6,69.4,0.0,0.0,0.0,1258,73.3,72.4,0,0.021012817,0,116,67.7,61.4,0.0,0.0,0.0,111,71.5,68.7,0,0.0,0,-2,66.1,68.0,0.0,0.0,0.0,-13,65.9,67.0,0,0.0,0,43,60.7,63.2,0,0.036868624,0,53,64.9,67.1,0.0,100,950,-3,0,66.6,0.0,0.0,0.0,-6,66.8,67.5,0.0,0.0,0.0,97,69.3,68.2,0.0,49.423866,100.0,701,68.0,68.2,100.0,76.62472,700.0,423,67.2,68.0,100.0,53.679813,420.0,195,68.1,69.5,100,28.868494,200,98,70.3,68.4,0.0,31.194914,100.0,210,68.2,68.3,0.0,35.54204,200.0,196,70.5,68.3,0.0,28.921022,200.0,102,71.3,68.6,0.0,36.04022,100.0,1013,65.9,68.3,100,54.74379,1020,99,69.7,68.2,0.0,41.193657,100.0,98,71.4,68.1,0.0,45.44154,100.0,95,68.0,68.5,0.0,45.1575,100.0,191,68.6,68.1,0.0,37.796326,200.0,99,72.9,68.4,0,29.193312,100,933,67.1,69.0,100.0,65.565216,930.0,200,69.8,68.4,0.0,36.500984,200.0,205,72.1,68.1,0,28.841743,200,95,72.7,68.7,0,34.695763,100,182,67.9,68.0,0.0,39.29994,200.0,195,71.3,68.3,0.0,36.877613,200.0,95,71.1,67.8,0.0,54.40426,100.0,196,68.5,68.3,0.0,44.006847,200.0,198,68.9,68.0,0.0,28.92765,200.0,0,70.7,72.0,0.0,0.0,0.0,200,69.9,68.2,0.0,38.91736,200.0,200,69.3,68.5,0.0,40.413902,200.0,198,73.5,68.0,0,36.008842,200.0,149,72.2,68.5,0.0,41.344055,150.0,194,68.7,68.3,0,35.850258,200,181,72.3,68.0,0.0,36.84539,200.0,99,71.7,68.0,0.0,55.529003,100.0,195,68.2,68.1,0.0,49.182255,200.0,199,69.3,68.4,0.0,36.526356,200.0,101,73.4,68.1,0,28.454706,100.0,204,69.0,67.9,0.0,39.098583,200.0,88,70.0,68.3,0.0,31.532526,100,105,72.4,68.6,0.0,41.38384,100.0,93,73.2,286.8,0,29.74425,100,191,68.3,68.1,0.0,38.952465,200.0,198,72.3,68.1,0.0,40.545048,200.0,102,72.4,68.1,0.0,29.935276,100.0,103,69.6,68.2,0.0,33.988453,100.0,196,69.0,67.9,0.0,31.669935,200.0,100,72.7,68.1,0,38.2638,100.0,181,69.5,67.7,0.0,55.173527,200.0,102,70.1,68.2,0.0,32.707714,100.0,95,71.3,67.9,0.0,34.409393,100.0,99,72.6,68.7,0.0,36.4347,100.0,198,68.4,68.1,0.0,41.24734,200.0,211,71.9,67.8,0.0,51.918297,200.0,202,69.4,68.0,0.0,35.640713,200.0,203,71.6,68.1,0,44.150906,200.0,101,72.0,68.0,0.0,48.5813,100.0,98,69.1,68.0,0.0,23.97151,100.0,100,71.1,67.9,0.0,33.850212,100.0,201,71.0,67.8,0.0,21.54107,200.0,191,68.5,67.6,0.0,39.997982,200.0,99,67.9,67.7,0.0,41.999268,100.0,204,70.4,67.7,0.0,40.69137,200.0,135.3,133.4,126.2,123.7,133.2,140.5,1.1,0.0,30.71
