20170114,50,35.6,42.5,10.48187018,36.7833375,1,76.8,76.0,0.15,77.2,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.3,37.4,47.4,0.0,0.0,0,64,0.0,0,39.4,0.0,66.85714,0.8125,23.8,0,0,0.0,1.5,0,34.3,0,71.8,65.1,67.4,57.3,27.0,0,63,29.7,0,64.0,1.0,66.85714,0.8125,21.6,0,0,23.0,60.0,10.1,4.1,1.0,27.0,27.0,24.6,74.8,0.0,100,0.1,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,38,78.7,0.0,0.048941635,0.0,85.0,62.407745,0.0,66.0,69.0,1.0,2200,52,68.4,68.7,0.0,99.96771,260.0,3,65.1,69.5,0.0,0.036900368,0.0,-28,67.6,69.4,0.0,0.0,0.0,1257,73.3,72.4,0,0.021012817,0,117,67.7,61.3,0.0,0.0,0.0,111,71.4,68.6,0,0.0,0,-1,66.1,67.9,0.0,0.0,0.0,-13,65.8,66.9,0,0.0,0,43,60.6,63.1,0,0.036868624,0,47,64.8,67.1,0.0,100,950,-3,0,66.6,0.0,0.0,0.0,-5,66.7,67.4,0.0,0.0,0.0,98,69.4,67.9,0.0,49.423866,100.0,700,68.5,78.1,100.0,76.62472,700.0,422,67.5,78.0,100.0,53.679813,420.0,194,68.1,90.7,100,28.868494,200,98,70.2,68.4,0.0,31.194914,100.0,210,68.2,68.1,0.0,35.54204,200.0,194,70.5,68.0,0.0,28.921022,200.0,103,71.3,68.4,0.0,36.04022,100.0,1023,66.1,78.8,100,54.74379,1020,99,69.7,68.0,0.0,41.193657,100.0,98,71.4,67.8,0.0,45.44154,100.0,95,67.9,68.4,0.0,45.1575,100.0,192,68.5,67.9,0.0,37.796326,200.0,99,72.8,68.3,0,29.193312,100,931,67.2,84.1,100.0,65.565216,930.0,203,69.0,68.3,0.0,36.500984,200.0,205,72.1,67.9,0,28.841743,200,96,72.7,68.5,0,34.695763,100,188,67.9,67.8,0.0,39.29994,200.0,197,71.3,68.0,0.0,36.877613,200.0,95,71.1,67.5,0.0,54.40426,100.0,196,68.4,68.0,0.0,44.006847,200.0,198,68.8,67.7,0.0,28.92765,200.0,0,70.6,72.0,0.0,0.0,0.0,201,69.9,68.0,0.0,38.91736,200.0,201,69.3,68.4,0.0,40.413902,200.0,200,73.5,67.9,0,36.008842,200.0,150,72.2,68.3,0.0,41.344055,150.0,197,68.7,68.1,0,35.850258,200,184,72.3,67.7,0.0,36.84539,200.0,99,71.7,67.7,0.0,55.529003,100.0,195,68.2,67.7,0.0,49.182255,200.0,202,69.3,68.1,0.0,36.526356,200.0,101,73.4,67.9,0,28.454706,100.0,202,69.0,67.8,0.0,39.098583,200.0,88,70.0,68.2,0.0,31.532526,100,104,72.4,68.5,0.0,41.38384,100.0,94,73.2,286.6,0,29.74425,100,189,68.3,68.0,0.0,38.952465,200.0,199,72.3,67.8,0.0,40.545048,200.0,103,72.4,67.9,0.0,29.935276,100.0,102,69.6,67.9,0.0,33.988453,100.0,198,68.9,67.7,0.0,31.669935,200.0,99,72.7,67.9,0,38.2638,100.0,193,69.4,67.5,0.0,55.173527,200.0,103,70.0,68.1,0.0,32.707714,100.0,107,71.3,67.7,0.0,34.409393,100.0,100,72.6,68.5,0.0,36.4347,100.0,202,68.3,67.9,0.0,41.24734,200.0,207,71.9,67.5,0.0,51.918297,200.0,202,69.3,68.0,0.0,35.640713,200.0,203,71.6,68.0,0,44.150906,200.0,101,71.9,67.9,0.0,48.5813,100.0,99,69.0,67.9,0.0,23.97151,100.0,100,71.1,67.8,0.0,33.850212,100.0,204,71.0,67.6,0.0,21.54107,200.0,192,68.4,67.4,0.0,39.997982,200.0,99,67.9,67.4,0.0,41.999268,100.0,204,70.4,67.4,0.0,40.69137,200.0,135.1,133.5,134.7,129.7,137.8,129.1,94.4,1.7,30.71
20170114,55,35.9,41.7,10.54035808,36.7833375,1,76.8,75.9,0.15,77.2,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37.6,47.2,0.0,0.0,0,64,0.0,0,39.4,0.0,66.85714,0.8125,24.0,0,0,0.0,1.5,0,34.3,0,71.9,65.7,67.2,57.9,30.7,0,63,38.6,0,64.9,1.0,66.85714,0.8125,21.5,0,0,23.8,61.7,11.2,4.2,0.9,30.7,30.7,24.7,74.8,0.0,100,1.0,0,65.8,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,35,78.7,0.0,0.048941635,0.0,85.0,62.698177,0.0,66.0,68.9,1.0,2200,52,68.4,68.6,0.0,99.96771,260.0,3,65.1,69.5,0.0,0.036900368,0.0,-28,67.6,69.4,0.0,0.0,0.0,1259,73.3,72.4,0,0.021012817,0,116,67.6,61.2,0.0,0.0,0.0,111,71.4,68.6,0,0.0,0,-1,66.0,67.8,0.0,0.0,0.0,-13,65.8,66.9,0,0.0,0,42,60.5,62.9,0,0.036868624,0,44,64.7,67.0,0.0,100,950,-3,0,66.5,0.0,0.0,0.0,-5,66.6,67.4,0.0,0.0,0.0,96,69.5,67.6,0.0,49.423866,100.0,692,69.3,80.2,100.0,76.61327,700.0,417,68.7,79.8,100.0,53.679813,420.0,191,68.1,97.0,100,28.868494,200,97,70.3,68.2,0.0,31.194914,100.0,208,68.2,67.8,0.0,35.54204,200.0,194,70.5,67.8,0.0,28.921022,200.0,101,71.3,68.3,0.0,36.04022,100.0,1019,66.7,80.5,100,54.7326,1020,97,69.7,67.7,0.0,41.193657,100.0,99,71.4,67.6,0.0,46.392067,100.0,545,67.9,73.3,100.0,72.343834,700.0,204,68.5,67.5,0.0,38.35281,200.0,96,72.8,68.0,0,29.193312,100,915,67.6,86.4,100.0,66.858696,930.0,191,69.7,68.1,0.0,36.500984,200.0,195,72.1,67.6,0,28.841743,200,100,72.7,68.3,0,35.19224,100,1006,67.8,75.8,100.0,62.52358,1020.0,192,71.3,67.7,0.0,37.49866,200.0,96,71.0,67.2,0.0,55.01249,100.0,196,68.4,67.8,0.0,44.006847,200.0,196,68.8,67.4,0.0,28.92765,200.0,0,70.6,71.9,0.0,0.0,0.0,197,69.8,67.7,0.0,38.91736,200.0,198,69.2,68.2,0.0,40.413902,200.0,196,73.5,67.7,0,36.008842,200.0,148,72.2,68.1,0.0,41.344055,150.0,192,68.6,67.8,0,35.850258,200,180,72.2,67.4,0.0,36.84539,200.0,98,71.7,67.4,0.0,55.529003,100.0,194,68.1,67.5,0.0,49.182255,200.0,198,69.2,67.9,0.0,36.526356,200.0,100,73.4,67.6,0,28.454706,100.0,201,68.9,67.5,0.0,39.098583,200.0,86,70.0,68.0,0.0,31.532526,100,104,72.4,68.3,0.0,41.38384,100.0,92,73.2,286.8,0,29.74425,100,188,68.2,67.8,0.0,38.952465,200.0,197,72.3,67.6,0.0,40.545048,200.0,101,72.4,67.6,0.0,29.935276,100.0,102,69.6,67.7,0.0,33.988453,100.0,196,68.9,67.4,0.0,31.669935,200.0,100,72.7,67.7,0,38.2638,100.0,179,69.4,67.2,0.0,55.173527,200.0,101,70.0,67.9,0.0,32.707714,100.0,91,71.2,67.4,0.0,34.409393,100.0,98,72.6,68.4,0.0,36.4347,100.0,201,68.3,67.6,0.0,41.24734,200.0,206,71.9,67.2,0.0,51.918297,200.0,201,69.3,67.8,0.0,35.640713,200.0,201,71.5,67.8,0,44.150906,200.0,101,71.9,67.7,0.0,48.5813,100.0,99,69.0,67.7,0.0,23.97151,100.0,100,71.1,67.5,0.0,33.850212,100.0,202,71.0,67.3,0.0,21.54107,200.0,191,68.4,67.1,0.0,39.997982,200.0,99,67.8,67.1,0.0,41.999268,100.0,203,70.4,67.1,0.0,40.69137,200.0,135.0,133.4,147.1,135.7,146.0,134.5,70.4,0.6,30.71
20170114,100,35.9,42.2,10.56349901,36.7833375,1,76.8,75.9,0.15,77.2,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.0,37.5,47.2,0.0,0.0,0,64,0.0,0,39.6,0.0,66.85714,0.8125,24.1,0,0,0.0,1.5,0,22.9,0,71.8,65.1,67.5,59.3,34.7,0,63,39.8,0,64.4,0.97,66.85714,0.8125,21.4,0,0,23.1,64.0,11.5,4.2,1.2,34.7,34.7,25.0,74.8,0.0,100,0.9,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,33,78.6,0.0,0.048941635,0.0,85.0,62.981792,0.0,65.9,68.8,1.0,2200,49,68.4,68.6,0.0,99.96771,260.0,3,65.0,69.4,0.0,0.036900368,0.0,-28,67.6,69.3,0.0,0.0,0.0,1258,73.2,72.4,0,0.021012817,0,116,67.6,61.1,0.0,0.0,0.0,111,71.4,68.5,0,0.0,0,-1,65.9,67.7,0.0,0.0,0.0,-13,65.7,66.8,0,0.0,0,43,60.5,62.8,0,0.036868624,0,46,64.7,67.0,0.0,100,950,-3,0,66.5,0.0,0.0,0.0,-5,66.6,67.3,0.0,0.0,0.0,98,69.6,67.8,0.0,50.01029,100.0,685,69.9,82.4,100.0,79.35927,700.0,410,69.5,82.3,97.5,55.6948,420.0,194,68.2,101.8,100,29.286709,200,96,70.3,68.1,0.0,31.194914,100.0,870,68.1,78.3,100.0,60.830135,840.0,193,70.4,67.9,0.0,29.466074,200.0,96,71.3,68.3,0.0,36.04022,100.0,1011,67.2,83.1,100,55.952114,1020,93,69.6,67.7,0.0,41.193657,100.0,99,71.4,67.7,0.0,46.903107,100.0,685,68.0,86.1,100.0,82.00748,700.0,192,68.4,67.6,0.0,38.35281,200.0,96,72.8,68.0,0,29.608437,100,913,68.0,89.6,100.0,67.728264,930.0,199,69.6,68.1,0.0,36.906067,200.0,189,72.1,67.6,0,28.841743,200,96,72.7,68.3,0,35.19224,100,994,68.0,89.2,100.0,64.32613,1020.0,185,71.2,67.8,0.0,37.49866,200.0,96,71.0,67.3,0.0,55.01249,100.0,193,68.3,67.9,0.0,45.216183,200.0,198,68.8,67.5,0.0,29.541826,200.0,0,70.5,71.9,0.0,0.0,0.0,209,69.8,67.8,0.0,39.525944,200.0,203,69.2,68.2,0.0,40.40228,200.0,190,73.4,67.7,0,36.008842,200.0,141,72.2,68.1,0.0,41.344055,150.0,187,68.6,67.9,0,35.850258,200,177,72.2,67.5,0.0,37.365955,200.0,96,71.6,67.4,0.0,55.529003,100.0,741,68.1,81.1,100.0,72.81667,700.0,197,69.2,67.9,0.0,36.526356,200.0,98,73.3,67.7,0,28.454706,100.0,199,68.9,67.6,0.0,39.098583,200.0,84,70.0,67.9,0.0,31.532526,100,103,72.4,68.3,0.0,41.38384,100.0,97,73.2,286.7,0,30.24641,100,188,68.2,67.7,0.0,38.952465,200.0,191,72.3,67.6,0.0,40.545048,200.0,102,72.3,67.6,0.0,29.935276,100.0,102,69.5,67.8,0.0,33.988453,100.0,192,68.9,67.4,0.0,31.669935,200.0,98,72.7,67.7,0,38.2638,100.0,157,69.3,67.3,0.0,55.173527,200.0,99,70.0,67.9,0.0,32.707714,100.0,88,71.2,67.5,0.0,34.409393,100.0,97,72.5,68.3,0.0,36.4347,100.0,198,68.3,67.6,0.0,41.24734,200.0,188,71.8,67.3,0.0,51.918297,200.0,198,69.3,67.7,0.0,35.640713,200.0,199,71.5,67.8,0,44.150906,200.0,100,71.9,67.7,0.0,48.5813,100.0,97,69.0,67.6,0.0,23.97151,100.0,98,71.1,67.5,0.0,33.850212,100.0,201,71.0,67.3,0.0,21.54107,200.0,190,68.4,67.1,0.0,39.997982,200.0,98,67.7,67.2,0.0,41.999268,100.0,202,70.3,67.2,0.0,40.69137,200.0,134.8,133.3,151.6,139.7,149.0,138.2,60.9,0.1,30.71
20170114,105,35.8,42.1,10.52707901,35.45344583,1,76.8,75.9,0.15,77.2,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.0,37.5,47.1,0.0,0.0,0,64,0.0,0,39.5,0.0,66.85714,0.8125,24.3,0,0,0.0,1.5,0,28.6,0,71.8,64.7,67.4,63.2,37.9,0,63,48.6,0,64.0,0.96,66.85714,0.8125,21.4,0,0,23.0,68.6,13.7,4.1,0.7,37.9,37.9,25.3,74.8,0.0,100,0.9,0,65.8,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,32,78.6,0.0,0.048941635,0.0,85.0,63.256714,0.0,65.9,68.7,1.0,2200,49,68.4,68.6,0.0,99.96771,260.0,3,65.0,69.3,0.0,0.036900368,0.0,-28,67.6,69.3,0.0,0.0,0.0,1258,73.2,72.4,0,0.021012817,0,117,67.5,61.0,0.0,0.0,0.0,111,71.3,68.5,0,0.0,0,-2,65.9,67.7,0.0,0.0,0.0,-13,65.7,66.8,0,0.0,0,43,60.4,62.7,0,0.036868624,0,45,64.7,66.9,0.0,100,950,-3,0,66.5,0.0,0.0,0.0,-6,66.5,67.2,0.0,0.0,0.0,100,69.9,67.7,0.0,50.01029,100.0,704,70.4,82.9,100.0,79.35927,700.0,396,70.2,83.2,85.1,52.647747,394.51593,197,68.2,103.7,100,29.286709,200,100,70.4,68.1,0.0,31.819704,100.0,849,68.3,95.9,100.0,57.63978,840.0,196,70.4,67.8,0.0,29.466074,200.0,99,71.2,68.2,0.0,36.04022,100.0,1034,67.6,83.7,100,55.952114,1020,96,69.6,67.7,0.0,41.193657,100.0,102,71.4,67.6,0.0,46.903107,100.0,701,68.4,87.2,99.4,81.15323,700.0,198,68.4,67.5,0.0,38.35281,200.0,102,72.7,67.9,0,30.012342,100,929,68.4,90.6,99.4,67.23913,930.0,205,69.6,68.0,0.0,36.906067,200.0,194,72.1,67.6,0,28.841743,200,99,72.7,68.2,0,35.19224,100,1026,68.4,89.9,99.4,64.32613,1020.0,204,71.2,67.6,0.0,37.89485,200.0,95,71.0,67.2,0.0,55.01249,100.0,764,68.3,78.2,100.0,75.588615,700.0,192,68.7,67.4,0.0,29.541826,200.0,0,70.5,71.9,0.0,0.0,0.0,200,69.8,67.7,0.0,37.838993,200.0,195,69.2,68.1,0.0,40.983604,200.0,185,73.4,67.6,0,36.62797,200.0,143,72.2,68.0,0.0,41.75761,150.0,200,68.6,67.8,0,36.382004,200,170,72.2,67.4,0.0,39.718895,200.0,101,71.7,67.3,0.0,56.148167,100.0,700,68.3,89.6,100.0,72.74185,700.0,201,69.2,67.8,0.0,36.526356,200.0,99,73.3,67.6,0,28.454706,100.0,199,68.9,67.5,0.0,39.098583,200.0,87,69.9,67.8,0.0,31.973537,100,101,72.4,68.2,0.0,41.38384,100.0,99,73.2,287.0,0,30.24641,100,1016,68.1,81.7,100.0,64.568665,1020.0,206,72.2,67.4,0.0,41.101223,200.0,104,72.3,67.5,0.0,29.935276,100.0,102,69.5,67.8,0.0,33.988453,100.0,197,68.8,67.3,0.0,31.951937,200.0,99,72.7,67.6,0,38.2638,100.0,195,69.3,67.1,0.0,55.787884,200.0,101,70.0,67.8,0.0,32.707714,100.0,126,71.3,67.3,0.0,34.94742,100.0,99,72.5,68.2,0.0,36.4347,100.0,1023,68.2,75.3,100.0,67.25727,1020.0,211,71.8,67.1,0.0,52.923374,200.0,201,69.2,67.7,0.0,35.640713,200.0,202,71.5,67.7,0,44.150906,200.0,101,71.9,67.6,0.0,48.5813,100.0,98,68.9,67.6,0.0,23.97151,100.0,100,71.1,67.4,0.0,33.850212,100.0,199,71.0,67.3,0.0,21.54107,200.0,192,68.4,67.0,0.0,39.997982,200.0,99,67.6,67.1,0.0,41.999268,100.0,205,70.3,67.2,0.0,40.69137,200.0,134.8,133.1,155.3,143.7,154.0,142.2,35.0,1.7,30.71
20170114,110,35.6,42.5,10.48187018,35.45344583,1,76.8,75.9,0.15,77.1,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37.5,47.0,0.0,0.0,0,64,0.0,0,39.4,0.0,67.0,0.8125,24.1,0,0,0.0,1.5,0,34.3,0,71.7,65.0,67.4,68.1,40.6,0,63,57.1,0,64.1,0.96,67.0,0.8125,21.3,0,0,23.2,74.5,15.5,3.7,1.1,40.6,40.6,26.3,74.8,0.0,100,0.9,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,32,78.6,0.0,0.048941635,0.0,85.0,63.77601,0.0,65.9,68.7,1.0,2200,52,68.3,68.6,0.0,99.96771,260.0,2,65.0,69.3,0.0,0.036900368,0.0,-28,67.6,69.3,0.0,0.0,0.0,1257,73.2,72.4,0,0.021012817,0,115,67.5,60.9,0.0,0.0,0.0,111,71.2,68.4,0,0.0,0,-2,65.9,67.6,0.0,0.0,0.0,-13,65.6,66.7,0,0.0,0,42,60.3,62.6,0,0.036868624,0,44,64.6,66.9,0.0,100,950,-3,0,66.4,0.0,0.0,0.0,-5,66.5,67.2,0.0,0.0,0.0,101,70.1,67.7,0.0,50.524693,100.0,691,70.7,83.6,100.0,80.86957,700.0,377,70.5,84.0,82.6,53.741245,381.83148,204,68.3,105.2,100,29.786243,200,98,70.4,68.1,0.0,31.819704,100.0,835,68.6,96.4,100.0,61.139565,840.0,202,70.4,67.8,0.0,30.100111,200.0,98,71.3,68.2,0.0,36.59264,100.0,995,67.9,84.6,100,55.940926,1020,100,69.6,67.6,0.0,41.788395,100.0,96,71.4,67.6,0.0,46.903107,100.0,660,68.8,88.4,99.4,80.886284,668.4033,852,68.4,89.7,100.0,63.305508,840.0,99,72.7,67.9,0,30.012342,100,934,68.6,91.1,100.0,69.13043,930.0,193,69.6,68.0,0.0,36.906067,200.0,209,72.2,67.5,0,29.50688,200,105,72.7,68.2,0,35.850365,100,981,68.8,90.9,99.4,63.51918,976.26355,197,71.2,67.6,0.0,37.89485,200.0,95,70.9,67.2,0.0,57.554035,100.0,673,68.4,86.2,100.0,84.33219,700.0,564,68.7,67.6,100.0,52.131187,840.0,0,70.5,71.9,0.0,0.0,0.0,185,69.7,67.6,0.0,40.732437,200.0,197,69.1,68.1,0.0,43.308918,200.0,188,73.4,67.6,0,37.656166,200.0,136,72.1,68.0,0.0,44.043655,150.0,990,68.5,70.4,100,72.16846,1020,178,72.2,67.3,0.0,40.67673,200.0,100,71.5,67.3,0.0,56.148167,100.0,691,68.7,91.2,100.0,72.73116,700.0,192,69.1,67.8,0.0,36.526356,200.0,97,73.3,67.5,0,28.454706,100.0,195,68.8,67.4,0.0,39.098583,200.0,83,69.9,67.8,0.0,31.973537,100,99,72.4,68.2,0.0,41.38384,100.0,94,73.2,286.8,0,30.24641,100,1015,68.4,87.7,100.0,65.25088,1020.0,203,72.3,67.3,0.0,41.101223,200.0,101,72.3,67.5,0.0,29.935276,100.0,101,69.4,67.8,0.0,33.988453,100.0,194,68.8,67.3,0.0,31.951937,200.0,98,72.7,67.5,0,38.2638,100.0,169,69.3,67.1,0.0,55.787884,200.0,99,69.9,67.7,0.0,32.707714,100.0,120,71.3,67.3,0.0,34.94742,100.0,97,72.5,68.2,0.0,36.4347,100.0,1015,68.3,81.2,100.0,67.459755,1020.0,198,71.7,66.9,0.0,52.923374,200.0,196,69.2,67.6,0.0,35.640713,200.0,198,71.4,67.7,0,44.150906,200.0,99,71.9,67.5,0.0,48.5813,100.0,96,68.9,67.5,0.0,23.97151,100.0,98,71.0,67.4,0.0,33.850212,100.0,201,70.9,67.3,0.0,21.54107,200.0,839,68.4,100.0,100.0,65.24766,850.0,99,67.6,67.1,0.0,41.999268,100.0,200,70.2,67.2,0.0,40.69137,200.0,135.2,133.3,151.9,143.7,152.3,142.3,26.1,-0.1,30.71
20170114,115,35.5,43.2,10.48197096,35.45344583,1,76.8,75.9,0.15,77.1,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.1,37.5,46.9,0.0,0.0,0,64,0.0,0,39.8,0.0,67.0,0.8125,24.5,0,0,0.0,1.5,0,11.4,0,71.7,64.6,67.8,73.8,43.4,0,63,63.0,0,64.2,0.99,67.0,0.8125,21.1,0,0,22.8,80.7,17.1,4.0,0.6,43.4,43.4,26.6,74.8,0.0,100,0.8,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,78.6,0.0,0.048941635,0.0,85.0,64.02083,0.0,65.9,68.7,1.0,9000,48,68.3,68.6,0.0,99.96771,260.0,3,64.9,69.3,0.0,0.036900368,0.0,-28,67.6,69.3,0.0,0.0,0.0,1259,73.2,72.4,0,0.021012817,0,116,67.4,60.9,0.0,0.0,0.0,111,71.2,68.4,0,0.0,0,-2,65.8,67.6,0.0,0.0,0.0,-13,65.6,66.7,0,0.0,0,43,60.2,62.5,0,0.036868624,0,41,64.6,66.8,0.0,100,950,-3,0,66.4,0.0,0.0,0.0,-5,66.5,67.2,0.0,0.0,0.0,104,70.2,67.8,0.0,50.072014,100.0,711,71.1,83.1,100.0,79.87414,700.0,377,70.9,83.4,74.1,51.234795,370.59842,212,68.3,104.3,100,29.786243,200,100,70.4,68.1,0.0,31.819704,100.0,853,69.0,95.6,99.1,59.45369,840.0,211,70.4,67.8,0.0,29.688543,200.0,103,71.3,68.2,0.0,36.59264,100.0,1047,68.2,83.9,100,55.66122,1020,106,69.5,67.7,0.0,41.788395,100.0,105,71.5,67.7,0.0,46.831562,100.0,678,69.2,87.9,95.1,79.871864,668.4033,855,69.0,91.0,99.1,62.437397,840.0,102,72.7,67.9,0,30.012342,100,951,68.9,90.6,100.0,67.81522,930.0,202,69.6,68.0,0.0,36.906067,200.0,215,72.2,67.6,0,27.39679,200,111,72.7,68.2,0,34.430206,100,984,69.1,92.1,97.1,62.76462,976.26355,201,71.2,67.6,0.0,37.89485,200.0,98,70.9,67.2,0.0,59.71543,100.0,728,68.8,85.3,100.0,92.11258,700.0,861,68.8,93.5,100.0,65.43423,840.0,0,70.4,71.8,0.0,0.0,0.0,209,69.7,67.7,0.0,41.78945,200.0,205,69.1,68.1,0.0,42.715965,200.0,202,73.4,67.6,0,38.75069,200.0,158,72.2,68.0,0.0,45.502586,150.0,1047,68.5,82.2,100,74.837814,1020,190,72.2,67.3,0.0,41.717854,200.0,102,71.4,67.3,0.0,56.148167,100.0,713,69.1,89.2,97.1,74.08872,700.0,209,69.1,67.8,0.0,36.970745,200.0,104,73.3,67.5,0,28.880995,100.0,1014,68.9,83.6,100.0,69.90538,1000.0,93,69.9,67.8,0.0,32.65956,100,108,72.4,68.1,0.0,40.808083,100.0,108,73.1,286.8,0,30.74857,100,1027,68.8,88.3,100.0,64.43662,1020.0,206,72.3,67.3,0.0,41.101223,200.0,98,72.3,67.5,0.0,29.935276,100.0,104,69.4,67.9,0.0,34.532536,100.0,853,68.7,87.4,100.0,57.945072,840.0,98,72.6,67.5,0,38.2638,100.0,237,69.2,67.2,0.0,56.1759,200.0,101,69.9,67.7,0.0,32.707714,100.0,132,71.3,67.3,0.0,34.94742,100.0,105,72.5,68.1,0.0,35.425034,100.0,1047,68.6,81.7,100.0,66.791534,1020.0,207,71.7,67.0,0.0,52.923374,200.0,205,69.2,67.6,0.0,35.640713,200.0,204,71.4,67.7,0,44.150906,200.0,102,71.9,67.5,0.0,48.5813,100.0,100,68.8,67.5,0.0,23.97151,100.0,102,71.1,67.4,0.0,33.850212,100.0,197,71.0,67.3,0.0,21.104918,200.0,842,68.9,101.4,100.0,64.2187,850.0,100,67.5,67.2,0.0,41.999268,100.0,206,70.2,67.4,0.0,40.69137,200.0,136.1,133.9,152.4,143.7,151.3,142.8,28.7,1.4,30.71
20170114,120,35.5,43.6,10.50019107,35.45344583,1,76.8,75.9,0.15,77.1,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.9,57.4,49.4,40.6,0.0,0,64,40.6,0,102.8,0.95,67.0,0.9375,23.6,0,0,22.1,9.0,0,37.4,0,71.8,64.0,67.5,75.4,45.5,0,63,65.1,0,63.5,0.91,67.0,0.9375,20.8,0,0,22.5,82.0,18.3,3.8,1.8,45.5,45.5,26.8,74.8,0.0,100,0.9,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,43,77.2,0.0,0.048941635,0.0,85.0,64.25833,0.0,65.8,60.5,1.0,9000,255,68.1,57.6,0.0,51.022385,260.0,3,64.9,69.2,0.0,0.036900368,0.0,-16,67.6,67.6,0.0,0.0,0.0,781,73.2,72.3,0,0.021012817,0,117,67.3,61.7,0.0,0.0,0.0,111,71.2,68.5,0,0.0,0,-1,65.7,67.8,0.0,0.0,0.0,-13,65.4,66.6,0,0.0,0,42,60.1,62.4,0,0.036868624,0,617,64.5,86.8,100.0,100,950,-3,0,66.6,0.0,0.0,0.0,-5,66.4,67.2,0.0,0.0,0.0,102,70.3,67.8,0.0,50.072014,100.0,693,71.4,83.1,100.0,79.702515,700.0,351,71.0,83.0,71.5,50.030716,356.76532,206,68.4,104.1,100,29.36803,200,99,70.4,68.1,0.0,31.819704,100.0,837,69.2,95.6,98.8,58.450706,840.0,196,70.4,67.8,0.0,28.020021,200.0,99,71.3,68.3,0.0,36.59264,100.0,991,68.4,84.0,100,55.01231,1020,103,69.5,67.7,0.0,41.788395,100.0,103,71.5,67.6,0.0,46.320522,100.0,651,69.5,87.6,84.2,79.72237,604.8238,784,69.4,91.3,94.8,60.812466,802.1181,98,72.7,67.9,0,30.012342,100,914,69.2,90.8,98.8,67.04348,930.0,201,69.5,68.0,0.0,36.906067,200.0,209,72.2,67.6,0,26.961008,200,104,72.7,68.2,0,34.430206,100,957,69.3,92.9,96.8,62.59694,976.26355,198,71.2,67.6,0.0,37.89485,200.0,96,70.8,67.2,0.0,59.71543,100.0,678,69.1,85.9,100.0,87.33947,700.0,813,69.3,94.1,96.8,65.606186,840.0,1,70.4,71.7,0.0,0.0,0.0,195,69.6,67.7,0.0,41.78945,200.0,481,69.1,69.7,100.0,68.41065,690.0,190,73.4,67.6,0,38.75069,200.0,147,72.1,68.0,0.0,45.502586,150.0,975,68.7,82.0,100,76.87972,1020,180,72.2,67.3,0.0,41.717854,200.0,97,71.3,67.3,0.0,56.148167,100.0,659,69.4,89.2,94.8,73.77873,672.37317,829,69.1,70.5,100.0,66.01654,840.0,101,73.3,67.5,0,28.880995,100.0,936,69.5,86.0,92.0,68.87781,949.66797,89,69.9,67.8,0.0,32.65956,100,106,72.3,68.1,0.0,40.808083,100.0,98,73.1,286.5,0,30.316479,100,978,69.1,88.0,100.0,65.03081,1020.0,200,72.3,67.3,0.0,41.101223,200.0,97,72.3,67.4,0.0,29.935276,100.0,98,69.4,67.9,0.0,34.532536,100.0,826,69.1,88.1,100.0,58.472286,840.0,96,72.6,67.5,0,38.2638,100.0,778,69.1,68.2,100.0,72.28929,840.0,95,69.8,67.7,0.0,32.707714,100.0,114,71.3,67.4,0.0,34.94742,100.0,102,72.4,68.1,0.0,35.425034,100.0,1000,68.9,81.6,100.0,67.29776,1020.0,195,71.6,66.9,0.0,52.923374,200.0,834,69.0,69.9,100.0,60.73762,1060.0,191,71.4,67.6,0,44.79552,200.0,94,71.9,67.5,0.0,49.39797,100.0,527,68.3,85.9,100.0,50.68157,540.0,94,71.2,67.4,0.0,33.850212,100.0,204,71.0,67.4,0.0,21.104918,200.0,787,69.4,101.1,94.8,65.58055,811.60364,98,67.5,67.3,0.0,41.999268,100.0,203,70.2,67.4,0.0,40.69137,200.0,136.0,134.4,152.5,142.7,151.2,143.0,24.5,0.5,30.71
20170114,125,35.5,43.7,10.50474625,35.45344583,1,76.7,75.9,0.15,77.1,78.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.0,62.0,74.5,41.1,0.0,0,64,41.1,0,66.0,0.95,67.0,0.9375,19.7,0,0,22.2,8.9,0,0.0,0,71.9,63.5,67.1,78.6,46.7,0,63,68.3,0,63.1,1.01,67.0,0.9375,20.7,0,0,22.5,85.9,19.6,4.0,0.6,46.7,46.7,26.3,74.8,0.0,100,0.6,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,45,76.7,0.0,0.048941635,0.0,85.0,64.48778,0.0,65.8,69.3,1.0,9000,262,68.2,69.0,0.0,51.625053,260.0,2,64.8,69.1,0.0,0.036900368,0.0,-16,67.5,66.3,0.0,0.0,0.0,778,73.1,72.0,0,0.021012817,0,115,67.2,61.9,0.0,0.0,0.0,111,71.1,68.4,0,0.0,0,-1,65.7,67.9,0.0,0.0,0.0,-13,65.3,66.6,0,0.0,0,42,60.1,62.2,0,0.036868624,0,620,64.6,91.4,100.0,100,950,-3,0,66.6,0.0,0.0,0.0,-5,66.4,67.2,0.0,0.0,0.0,103,70.3,67.6,0.0,48.45679,100.0,713,71.6,82.7,99.9,77.97482,700.0,363,71.1,82.3,68.9,49.502396,356.76532,214,68.4,103.4,100,28.43866,200,101,70.4,68.1,0.0,31.819704,100.0,856,69.5,95.3,96.3,57.383698,840.0,209,70.4,67.7,0.0,28.020021,200.0,106,71.3,68.2,0.0,36.194897,100.0,1058,68.6,83.3,100,55.01231,1020,110,69.5,67.5,0.0,40.74499,100.0,103,71.6,67.4,0.0,45.36999,100.0,408,69.7,85.5,44.7,62.989853,367.91507,766,69.8,90.7,88.3,57.584866,763.7576,106,72.7,67.8,0,29.608437,100,944,69.3,90.1,100.0,66.097824,930.0,213,69.5,67.9,0.0,36.906067,200.0,212,72.3,67.4,0,25.81422,200,101,72.7,68.1,0,33.275604,100,990,69.5,93.2,96.3,60.68958,976.26355,216,71.2,67.4,0.0,37.89485,200.0,98,70.8,66.9,0.0,60.32367,100.0,696,69.4,85.0,98.3,100.0,700.0,780,69.8,94.6,87.9,58.567745,772.56946,0,70.4,71.7,0.0,0.0,0.0,199,69.6,67.4,0.0,42.398037,200.0,705,69.4,86.7,98.3,79.72329,690.0,202,73.3,67.4,0,39.303482,200.0,159,72.1,67.7,0.0,46.55945,150.0,1043,68.9,82.3,100,77.64543,1020,196,72.1,67.1,0.0,42.748566,200.0,103,71.4,67.0,0.0,56.148167,100.0,648,69.7,87.8,89.1,70.89257,644.7786,851,69.3,83.6,100.0,63.89335,840.0,106,73.3,67.3,0,28.880995,100.0,910,69.9,86.1,83.5,65.4797,905.0894,96,69.9,67.6,0.0,32.65956,100,110,72.3,67.9,0.0,40.808083,100.0,112,73.1,287.0,0,30.316479,100,1036,69.3,87.2,100.0,64.31558,1020.0,209,72.2,67.1,0.0,41.101223,200.0,104,72.3,67.3,0.0,28.941286,100.0,150,69.3,67.7,100.0,39.04064,700.0,857,69.4,87.6,98.3,56.657677,840.0,99,72.6,67.4,0,38.2638,100.0,818,69.6,83.4,94.3,68.91571,802.2314,103,69.8,67.5,0.0,32.707714,100.0,146,71.3,67.1,0.0,34.494987,100.0,106,72.4,67.9,0.0,35.425034,100.0,1041,69.1,80.8,100.0,66.63967,1020.0,222,71.6,66.6,0.0,51.50762,200.0,1074,68.7,83.1,100.0,68.16923,1060.0,208,71.5,67.3,0,44.816654,200.0,104,71.9,67.3,0.0,50.141346,100.0,545,68.7,86.3,100.0,48.557045,540.0,107,71.3,67.3,0.0,34.14715,100.0,201,71.0,67.3,0.0,20.499151,200.0,780,69.9,100.2,84.3,62.43317,777.7103,99,67.4,67.0,0.0,41.999268,100.0,207,70.2,67.1,0.0,38.499775,200.0,135.7,134.2,149.1,141.7,147.7,141.7,40.7,0.0,30.71
20170114,130,35.7,44.6,10.61011278,35.45344583,1,76.7,75.9,0.15,77.1,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,62.7,66.4,41.6,0.0,0,64,41.6,0,64.2,0.9,67.0,0.9375,18.5,0,0,22.4,9.0,0,25.3,0,72.0,62.8,66.4,79.7,46.1,0,63,68.9,0,62.3,1.0,67.0,0.9375,20.4,0,0,22.7,87.1,19.1,3.9,1.0,46.1,46.1,26.4,74.8,0.0,100,0.3,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,46,76.7,0.0,0.048941635,0.0,85.0,64.711426,0.0,65.8,69.2,1.0,9000,263,68.3,68.7,0.0,51.625053,260.0,3,64.8,69.0,0.0,0.036900368,0.0,-16,67.5,68.0,0.0,0.0,0.0,777,73.1,71.8,0,0.021012817,0,250,67.1,63.4,100.0,33.9978,1200.0,111,71.1,68.5,0,0.0,0,-1,65.6,68.0,0.0,0.0,0.0,-13,65.5,66.6,0,0.0,0,42,60.0,62.1,0,0.036868624,0,618,64.8,92.1,100.0,100,950,-3,0,66.9,0.0,0.0,0.0,-5,66.4,67.4,0.0,0.0,0.0,102,70.4,67.1,0.0,48.45679,100.0,702,71.7,81.9,100.0,77.55149,700.0,339,71.1,81.5,68.1,48.126305,344.76193,196,68.4,102.9,100,27.776485,200,100,70.5,67.8,0.0,31.819704,100.0,836,69.6,95.0,97.7,56.850197,840.0,201,70.4,67.2,0.0,27.608454,200.0,105,71.2,67.9,0.0,35.565132,100.0,999,68.8,83.8,100,55.01231,1020,706,69.3,79.4,100.0,77.63982,700.0,103,71.6,66.8,0.0,45.36999,100.0,235,69.6,83.8,26.7,53.41164,239.84767,763,70.0,89.2,85.7,57.584866,763.7576,103,72.7,67.5,0,28.149895,100,930,69.4,89.7,100.0,65.47826,930.0,214,69.5,67.6,0.0,36.500984,200.0,206,72.3,67.1,0,25.38991,200,102,72.7,67.8,0,33.275604,100,984,69.7,92.5,95.7,60.616226,976.26355,210,71.2,66.9,0.0,37.487953,200.0,103,70.8,66.3,0.0,60.32367,100.0,719,69.6,83.8,97.7,97.957436,700.0,737,70.1,92.0,81.3,55.84081,735.57477,0,70.4,71.7,0.0,0.0,0.0,207,69.5,66.9,0.0,42.398037,200.0,646,70.0,87.0,87.3,73.93326,640.25543,209,73.3,67.0,0,39.303482,200.0,163,72.1,67.3,0.0,45.14647,150.0,1013,69.0,80.8,100,75.23131,1020,198,72.1,66.5,0.0,42.748566,200.0,103,71.4,66.5,0.0,56.148167,100.0,648,69.9,86.6,84.5,70.88188,644.7786,800,69.9,83.3,90.1,60.57277,800.2314,106,73.3,66.8,0,28.608644,100.0,802,70.3,85.3,74.9,60.952282,803.48267,94,69.9,67.2,0.0,32.65956,100,106,72.3,67.6,0.0,39.78788,100.0,106,73.1,286.9,0,29.393906,100,1041,69.5,86.0,99.7,64.31558,1020.0,209,72.2,66.5,0.0,40.545048,200.0,101,72.3,66.8,0.0,28.941286,100.0,691,69.3,82.6,100.0,67.24406,700.0,804,69.7,86.7,95.7,55.137325,807.625,99,72.6,67.0,0,38.2638,100.0,723,70.3,83.0,80.5,67.23432,725.80884,102,69.7,67.3,0.0,32.707714,100.0,139,71.2,66.7,0.0,34.494987,100.0,106,72.4,67.6,0.0,35.425034,100.0,1030,69.3,80.1,100.0,66.63967,1020.0,217,71.6,66.0,0.0,51.50762,200.0,1055,69.2,82.7,100.0,67.70406,1060.0,209,71.5,66.8,0,44.816654,200.0,104,71.8,66.8,0.0,49.53408,100.0,549,69.2,85.3,100.0,48.557045,540.0,106,71.4,66.9,0.0,33.52029,100.0,198,71.1,67.0,0.0,20.050884,200.0,737,70.1,97.6,79.7,60.62746,736.7396,100,67.3,66.6,0.0,41.999268,100.0,202,70.2,66.5,0.0,37.85585,200.0,135.4,134.0,152.0,140.7,150.4,140.7,36.2,0.2,30.71
20170114,135,35.8,43.5,10.59162054,35.45344583,1,76.7,75.9,0.15,77.1,78.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.4,64.3,44.1,0.0,0,64,44.1,0,64.1,0.95,67.0,0.9375,18.5,0,0,23.9,9.3,0,48.1,0,72.1,63.3,66.6,82.9,46.7,0,63,68.6,0,62.8,1.03,67.0,0.9375,20.2,0,0,22.6,91.1,18.5,3.8,1.0,46.7,46.7,26.2,74.8,0.0,100,1.9,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,47,76.3,0.0,0.048941635,0.0,85.0,64.92701,0.0,65.8,67.5,1.0,9000,266,68.4,66.4,0.0,50.021523,260.0,4,64.7,69.0,0.0,0.036900368,0.0,-14,67.6,67.9,0.0,0.0,0.0,758,73.1,71.7,0,0.021012817,0,1212,66.5,85.7,100.0,77.669075,1200.0,111,71.1,68.4,0,0.0,0,-1,65.8,68.1,0.0,0.0,0.0,-13,65.6,66.7,0,0.0,0,43,59.9,62.0,0,0.036868624,0,625,64.9,91.3,100.0,100,950,-2,0,67.1,0.0,0.0,0.0,-5,66.4,67.5,0.0,0.0,0.0,105,70.4,66.9,0.0,48.45679,100.0,718,71.8,82.2,100.0,77.345535,700.0,347,71.1,81.8,67.2,49.73584,344.76193,200,68.5,103.7,100,27.776485,200,101,70.5,67.6,0.0,31.819704,100.0,845,69.8,95.3,97.0,56.850197,840.0,206,70.4,67.1,0.0,27.608454,200.0,107,71.2,67.7,0.0,35.565132,100.0,1008,68.9,84.1,100,55.01231,1020,522,70.8,83.4,69.4,66.099754,526.3225,103,71.6,66.7,0.0,45.36999,100.0,297,69.5,83.4,33.2,55.55793,281.46753,741,70.3,89.6,81.0,56.605453,726.8072,104,72.6,67.3,0,28.149895,100,925,69.5,89.9,100.0,66.641304,930.0,702,69.5,84.5,100.0,54.499672,690.0,196,72.3,66.8,0,25.38991,200,100,72.7,67.6,0,33.275604,100,977,69.8,92.7,97.0,60.6791,976.26355,213,71.2,66.7,0.0,37.487953,200.0,100,70.8,66.3,0.0,61.322903,100.0,652,69.8,84.5,97.0,100.0,700.0,731,70.3,94.1,76.6,63.67768,702.5781,0,70.4,71.7,0.0,0.0,0.0,868,69.6,84.1,100.0,84.796074,840.0,613,70.3,88.4,80.6,78.142075,607.47284,192,73.3,66.8,0,39.303482,200.0,145,72.0,67.1,0.0,45.57151,150.0,878,69.1,83.2,100,100.0,1020,188,72.1,66.4,0.0,44.9974,200.0,104,71.4,66.3,0.0,56.148167,100.0,630,70.1,87.4,79.8,68.23089,611.52954,771,70.2,84.1,83.4,59.795086,764.9387,107,73.3,66.6,0,28.608644,100.0,793,70.5,85.8,70.2,59.12097,760.48535,96,69.8,67.0,0.0,32.65956,100,109,72.3,67.4,0.0,39.78788,100.0,107,73.1,286.9,0,29.393906,100,1036,69.6,86.1,100.0,63.68838,1020.0,212,72.2,66.4,0.0,40.545048,200.0,101,72.3,66.6,0.0,28.941286,100.0,716,69.5,83.3,100.0,66.84433,700.0,817,70.0,87.2,90.6,55.296715,807.625,100,72.7,66.8,0,38.2638,100.0,602,70.8,83.3,58.8,62.79371,585.36865,106,69.7,67.1,0.0,32.707714,100.0,148,71.2,66.5,0.0,34.494987,100.0,107,72.4,67.4,0.0,35.023342,100.0,1057,69.4,80.1,100.0,66.45743,1020.0,232,71.5,65.9,0.0,50.8916,200.0,1069,69.7,82.8,99.0,67.692986,1060.0,211,71.5,66.6,0,44.36225,200.0,106,71.8,66.6,0.0,49.000107,100.0,559,69.5,85.6,100.0,48.335995,540.0,106,71.5,66.7,0.0,33.52029,100.0,198,71.2,66.8,0.0,20.050884,200.0,711,70.3,97.7,75.0,58.952892,702.7772,100,67.3,66.4,0.0,41.999268,100.0,206,70.1,66.4,0.0,37.85585,200.0,135.7,133.8,150.7,140.7,149.7,140.3,41.2,0.4,30.71
20170114,140,35.7,43.7,10.56878113,35.45344583,1,76.7,75.9,0.15,77.1,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.6,67.4,44.1,0.0,0,64,44.1,0,66.6,0.95,67.0,0.9375,18.5,0,0,23.8,9.3,0,36.6,0,72.1,61.9,66.6,86.1,46.8,0,63,73.7,0,61.4,1.15,67.0,0.9375,20.0,0,0,21.8,95.9,20.8,3.8,1.3,46.8,46.8,26.0,74.8,0.0,100,0.5,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,50,76.2,0.0,0.048941635,0.0,85.0,65.135284,0.0,65.8,67.9,1.0,9000,266,68.4,67.0,0.0,50.021523,260.0,3,64.7,68.9,0.0,0.036900368,0.0,-14,67.6,67.4,0.0,0.0,0.0,760,73.1,71.6,0,0.021012817,0,1211,67.0,87.3,100.0,77.81583,1200.0,111,71.1,68.4,0,0.0,0,-1,65.8,68.1,0.0,0.0,0.0,-13,65.6,66.7,0,0.0,0,42,59.9,61.9,0,0.036868624,0,623,65.0,91.1,100.0,100,950,-3,0,67.2,0.0,0.0,0.0,-5,66.5,67.6,0.0,0.0,0.0,102,70.4,67.0,0.0,46.985596,100.0,710,71.9,82.0,100.0,74.187645,700.0,349,71.2,81.5,66.6,46.983658,344.76193,214,68.5,103.0,100,27.776485,200,104,70.6,67.5,0.0,31.819704,100.0,859,69.9,95.7,98.2,54.86556,840.0,212,70.4,67.0,0.0,26.57397,200.0,101,71.3,67.6,0.0,33.985195,100.0,1054,69.0,82.9,100,53.367645,1020,325,71.1,82.6,32.6,54.027546,318.55365,105,71.6,66.7,0.0,44.787407,100.0,370,69.4,83.8,49.8,59.786438,398.3761,729,70.4,88.2,80.2,55.11408,726.8072,105,72.6,67.2,0,27.510378,100,969,69.6,89.3,100.0,64.608696,930.0,676,70.2,85.3,92.2,52.594704,665.0858,213,72.2,66.8,0,25.38991,200,102,72.7,67.5,0,32.859947,100,981,69.9,93.6,98.2,57.88095,976.26355,217,71.2,66.7,0.0,36.39576,200.0,97,70.8,66.4,0.0,58.618443,100.0,692,69.9,84.1,98.2,100.0,700.0,660,70.5,91.0,71.8,55.803955,670.23315,0,70.5,71.8,0.0,0.0,0.0,835,69.8,84.9,100.0,78.646164,840.0,580,70.5,86.8,75.8,72.991516,582.6092,204,73.3,66.7,0,39.303482,200.0,158,72.0,67.1,0.0,45.57151,150.0,1113,69.2,81.6,100,93.71223,1020,226,72.1,66.4,0.0,42.33212,200.0,104,71.4,66.4,0.0,52.900284,100.0,588,70.2,86.5,77.0,65.3875,585.5177,745,70.4,84.0,78.6,56.104183,732.4392,108,73.3,66.6,0,25.731203,100.0,775,70.7,84.7,65.4,57.61522,760.48535,101,69.7,66.9,100.0,32.65956,100,107,72.3,67.3,0.0,38.77778,100.0,101,73.0,286.9,0,28.389582,100,1053,69.7,85.2,100.0,61.828785,1020.0,213,72.2,66.5,0.0,38.798668,200.0,106,72.3,66.5,0.0,28.941286,100.0,718,69.7,82.8,100.0,65.68954,700.0,765,70.2,87.1,85.8,52.40314,766.20654,104,72.7,66.7,0,38.2638,100.0,349,71.0,78.8,26.4,55.895668,365.67206,698,69.4,80.3,100.0,63.494675,690.0,133,71.2,66.5,0.0,32.905354,100.0,102,72.4,67.5,0.0,34.40452,100.0,1036,69.6,80.0,100.0,64.128784,1020.0,220,71.4,66.0,0.0,50.35124,200.0,1074,70.0,82.9,96.2,63.88304,1060.0,204,71.5,66.6,0,43.094154,200.0,101,71.7,66.5,0.0,46.131294,100.0,542,69.8,85.1,100.0,46.46936,540.0,104,71.6,66.6,0.0,31.94765,100.0,202,71.2,66.8,0.0,20.050884,200.0,675,70.4,93.7,72.2,57.147182,669.97235,274,67.3,88.1,100.0,56.401806,270.0,202,70.1,66.5,0.0,36.73746,200.0,135.9,134.1,151.5,140.7,150.3,140.4,43.3,-0.2,30.71
20170114,145,35.7,44.3,10.596335,35.45344583,1,76.7,75.9,0.15,77.1,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,61.6,67.1,44.1,0.0,0,64,44.1,0,67.3,0.95,67.0,0.9375,18.5,0,0,23.8,9.2,0,36.6,0,72.1,66.4,68.6,83.1,15.0,0,63,74.0,0,65.1,1.22,67.0,0.9375,19.8,0,0,21.5,91.3,20.3,4.3,0.9,15.0,15.0,25.9,74.8,0.0,100,0.9,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,53,76.2,0.0,0.048941635,0.0,85.0,65.335594,0.0,65.8,68.2,1.0,9000,265,68.5,67.3,0.0,50.021523,260.0,4,64.7,68.9,0.0,0.036900368,0.0,-14,67.6,67.6,0.0,0.0,0.0,759,73.0,71.4,0,0.021012817,0,1212,67.6,87.6,100.0,77.681305,1200.0,111,71.0,68.3,0,0.0,0,-1,65.7,68.2,0.0,0.0,0.0,-13,65.6,66.7,0,0.0,0,41,59.8,61.7,0,0.036868624,0,623,65.1,91.6,100.0,100,950,-3,0,67.3,0.0,0.0,0.0,-5,66.5,67.7,0.0,0.0,0.0,102,70.5,67.7,0.0,45.96708,100.0,697,71.9,82.5,100.0,71.727684,700.0,341,71.2,82.7,68.7,45.669003,344.76193,193,68.5,103.9,100,26.858734,200,104,70.6,67.6,0.0,29.822603,100.0,834,70.1,96.7,97.3,53.43577,840.0,207,70.4,67.5,0.0,24.916574,200.0,98,71.3,67.9,0.0,33.51011,100.0,1046,69.1,83.4,100,51.72298,1020,101,71.1,80.4,1.6,39.58681,107.99928,99,71.6,67.7,0.0,43.77555,100.0,546,69.4,85.3,78.3,67.76295,569.61633,686,70.6,88.7,77.3,53.155262,693.927,98,72.7,67.6,0,26.388422,100,946,69.7,90.7,100.0,62.902176,930.0,636,70.5,86.1,85.3,50.05474,639.47406,195,72.2,67.2,0,24.587156,200,101,72.6,67.8,0,32.36347,100,998,70.0,94.7,99.3,58.300148,1017.3436,212,71.1,67.3,0.0,34.425526,200.0,96,70.9,67.5,0.0,56.565655,100.0,700,70.0,85.8,99.3,80.802475,700.0,638,70.7,90.4,66.9,48.482986,637.7356,0,70.5,71.8,0.0,0.0,0.0,818,70.1,86.5,97.3,73.49989,840.0,549,70.8,86.0,68.9,65.73654,550.5586,205,73.3,67.2,0,36.31841,200.0,160,72.0,67.8,0.0,42.366455,150.0,1082,69.2,81.4,100,70.83024,1020,222,72.1,67.1,0.0,39.083813,200.0,102,71.3,67.3,0.0,51.879208,100.0,569,70.4,87.1,72.1,63.377876,559.7476,685,70.6,85.0,73.7,53.721764,692.00134,102,73.3,67.1,0,24.10894,100.0,684,70.8,85.0,62.5,54.54268,709.48267,109,69.9,88.0,100.0,32.65956,100,102,72.3,67.6,0.0,36.686867,100.0,95,73.0,287.1,0,27.735605,100,1011,69.8,85.3,100.0,59.81514,1020.0,189,72.2,67.1,0.0,37.75306,200.0,102,72.3,66.9,0.0,28.44429,100.0,695,69.9,83.6,100.0,63.246727,700.0,722,70.4,87.6,80.9,49.276604,733.15826,100,72.7,67.0,0,36.683525,100.0,195,71.0,71.4,0.0,52.295757,200.0,681,69.9,82.8,100.0,62.27637,690.0,128,71.2,67.0,0.0,32.379555,100.0,98,72.4,67.7,0.0,33.937683,100.0,1014,69.7,81.2,100.0,62.134254,1020.0,196,71.4,67.0,0.0,49.33535,200.0,1006,70.2,83.0,95.3,61.247093,1012.1092,206,71.5,67.0,0,42.62919,200.0,100,71.7,66.8,0.0,45.60779,100.0,531,70.0,85.7,99.3,44.71325,540.0,100,71.6,67.0,0.0,31.320795,100.0,195,71.2,67.1,0.0,19.445116,200.0,658,70.6,93.1,67.3,56.360332,637.12683,267,68.5,90.6,100.0,55.095818,270.0,198,70.1,67.2,0.0,36.183914,200.0,136.0,134.3,151.6,141.7,150.5,140.7,45.6,-1.2,30.71
20170114,150,35.8,43.9,10.61006326,35.45344583,1,76.7,75.9,0.15,77.1,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,61.9,67.0,43.6,0.0,0,64,43.6,0,66.1,0.95,65.0,0.9375,18.5,0,0,23.7,9.3,0,0.0,0,72.2,66.6,69.0,79.5,15.0,0,63,69.0,0,65.1,1.09,65.0,0.9375,19.8,0,0,21.2,86.7,18.6,4.1,1.3,15.0,15.0,25.6,74.8,0.0,100,1.0,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,53,76.3,0.0,0.048941635,0.0,85.0,65.529915,0.0,65.8,68.6,1.0,9000,264,68.5,67.6,0.0,50.021523,260.0,3,64.7,68.9,0.0,0.036900368,0.0,-14,67.6,67.9,0.0,0.0,0.0,764,73.0,71.3,0,0.021012817,0,1191,68.1,88.2,95.2,75.1865,1139.5842,111,71.0,68.3,0,0.0,0,-1,65.7,68.2,0.0,0.0,0.0,-13,65.7,66.8,0,0.0,0,42,59.8,61.6,0,0.036868624,0,617,65.2,91.9,100.0,100,950,-3,0,67.5,0.0,0.0,0.0,-5,66.5,67.8,0.0,0.0,0.0,95,70.5,68.7,0.0,45.96708,100.0,686,72.1,83.8,100.0,73.2952,700.0,348,71.2,83.4,71.5,49.858704,355.7683,178,68.6,105.7,100,27.48606,200,101,70.7,68.3,0.0,29.822603,100.0,813,70.2,98.0,98.2,56.999577,840.0,191,70.4,68.4,0.0,24.916574,200.0,90,71.4,68.6,0.0,33.907856,100.0,977,69.2,84.7,100,51.72298,1020,97,70.9,71.0,0.0,40.17112,100.0,92,71.6,68.6,0.0,44.582993,100.0,670,69.7,86.7,100.0,77.447945,700.0,695,70.8,89.9,74.2,54.980522,693.927,91,72.7,68.4,0,27.44306,100,890,69.9,92.3,100.0,63.445652,930.0,591,70.8,87.2,78.2,50.306545,605.7279,181,72.3,68.1,0,25.011467,200,89,72.6,68.6,0,32.779125,100,1004,70.1,94.4,100.0,59.473904,1020.0,199,71.1,68.3,0.0,34.425526,200.0,89,70.9,68.4,0.0,58.140545,100.0,668,70.2,87.1,98.2,88.61381,700.0,616,70.9,91.5,61.8,51.062523,605.6638,0,70.5,71.8,0.0,0.0,0.0,822,70.3,87.0,96.2,78.1657,840.0,510,71.0,87.1,63.8,67.72468,525.6949,186,73.3,68.0,0,36.31841,200.0,139,72.0,68.7,0.0,42.366455,150.0,1067,69.3,82.9,100,77.086205,1020,206,72.1,68.1,0.0,39.083813,200.0,96,71.4,68.2,0.0,51.879208,100.0,544,70.4,88.2,71.0,64.585785,559.7476,650,70.8,86.2,68.6,54.14146,657.9929,97,73.4,67.9,0,24.10894,100.0,620,71.1,85.8,51.4,52.680843,610.08417,100,70.3,92.5,96.2,32.65956,100,97,72.3,68.4,0.0,36.686867,100.0,82,73.0,287.0,0,28.821674,100,992,69.9,86.7,100.0,61.92782,1020.0,185,72.2,68.1,0.0,39.21023,200.0,95,72.3,67.8,0.0,28.44429,100.0,658,70.1,84.7,100.0,65.023315,700.0,696,70.6,88.9,75.8,49.534084,700.0494,96,72.7,67.8,0,36.683525,100.0,163,70.8,68.4,0.0,54.41906,200.0,631,70.4,84.0,94.2,62.14466,653.0449,27,71.2,67.8,0.0,32.83199,100.0,91,72.4,68.5,0.0,34.534794,100.0,973,69.8,82.1,100.0,63.936417,1020.0,170,71.4,67.9,0.0,51.291473,200.0,985,70.4,84.5,90.2,63.528625,1012.1092,193,71.6,67.9,0,42.62919,200.0,95,71.7,67.6,0.0,46.141766,100.0,530,70.2,86.7,98.2,47.70969,540.0,93,71.7,67.8,0.0,31.727701,100.0,196,71.2,68.0,0.0,19.893385,200.0,612,70.6,94.3,66.2,56.66297,637.12683,266,69.5,91.6,100.0,57.903088,270.0,261,70.1,68.4,100.0,45.95572,880.0,135.7,134.2,152.7,141.7,151.4,141.5,42.3,0.0,30.71
20170114,155,35.7,44.3,10.596335,35.45344583,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,65.4,43.1,0.0,0,64,43.1,0,65.0,0.95,65.0,0.9375,18.5,0,0,23.4,9.2,0,0.0,0,72.2,66.6,69.3,82.0,15.0,0,63,69.8,0,65.2,1.01,65.0,0.9375,19.8,0,0,21.1,89.8,19.6,3.9,1.4,15.0,15.0,24.7,74.8,0.0,100,0.4,0,65.8,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,49,76.3,0.0,0.048941635,0.0,85.0,65.71626,0.0,65.7,67.9,1.0,9000,258,68.6,66.8,0.0,49.408092,260.0,2,64.6,68.9,0.0,0.036900368,0.0,-15,67.6,67.8,0.0,0.0,0.0,770,73.0,71.2,0,0.021012817,0,1060,68.5,91.3,89.2,65.52525,1067.1132,111,70.9,68.3,0,0.0,0,-1,65.8,68.3,0.0,0.0,0.0,-13,65.7,66.8,0,0.0,0,43,59.7,61.5,0,0.036868624,0,616,65.3,91.7,100.0,100,950,-3,0,67.6,0.0,0.0,0.0,-5,66.6,67.8,0.0,0.0,0.0,98,70.5,69.1,0.0,48.960907,100.0,699,72.4,84.4,100.0,77.345535,700.0,359,71.5,84.0,69.8,51.161076,355.7683,195,68.6,105.7,100,29.019516,200,99,70.7,68.7,0.0,29.822603,100.0,842,70.4,97.4,97.1,59.624416,840.0,194,70.4,68.9,0.0,28.776419,200.0,99,71.4,69.1,0.0,36.117558,100.0,980,69.4,85.4,100,53.34527,1020,102,70.7,69.9,0.0,41.287563,100.0,99,71.6,68.9,0.0,46.392067,100.0,698,70.1,88.5,100.0,80.021355,700.0,659,71.0,91.1,71.1,54.691154,653.8009,99,72.7,68.9,0,29.451365,100,900,70.0,92.4,100.0,66.30435,930.0,586,71.1,87.5,71.1,50.131374,547.9799,188,72.3,68.6,0,28.4289,200,96,72.7,69.0,0,34.845863,100,1023,70.2,92.7,100.0,63.00566,1020.0,183,71.2,68.7,0.0,34.832424,200.0,96,71.0,68.7,0.0,60.714676,100.0,654,70.4,86.8,97.1,99.95731,700.0,582,71.0,91.8,58.7,51.836384,572.7512,0,70.5,71.9,0.0,0.0,0.0,787,70.5,87.6,95.1,80.162285,805.86523,485,71.2,88.2,58.7,69.073364,500.55377,195,73.3,68.5,0,39.303482,200.0,139,72.0,69.1,0.0,45.99655,150.0,1059,69.4,85.0,100,90.47821,1020,191,72.1,68.5,0.0,40.707962,200.0,98,71.4,68.6,0.0,55.11623,100.0,566,70.5,89.5,71.1,66.23196,559.7476,632,71.0,87.1,63.5,53.28972,624.72095,93,73.4,68.4,0,25.139135,100.0,454,71.2,84.2,28.0,47.064808,423.5711,95,70.4,75.4,0.0,32.65956,100,92,72.3,68.8,0.0,37.191917,100.0,95,73.0,287.1,0,29.74425,100,1002,70.1,88.1,100.0,63.413292,1020.0,194,72.2,68.5,0.0,40.378197,200.0,95,72.3,68.2,0.0,28.860378,100.0,706,70.4,85.6,97.1,67.75483,700.0,672,70.8,89.7,70.7,49.926437,667.34485,91,72.7,68.3,0,37.284027,100.0,217,70.5,68.5,0.0,56.219013,200.0,655,70.7,84.9,89.1,64.71298,653.0449,77,71.2,68.3,0.0,34.372707,100.0,102,72.4,68.9,0.0,36.510693,100.0,1014,69.9,82.4,100.0,66.275185,1020.0,193,71.4,68.2,0.0,52.5127,200.0,959,70.7,85.9,83.1,64.43681,914.0221,194,71.6,68.4,0,44.67928,200.0,96,71.6,68.1,0.0,49.74348,100.0,540,70.4,87.6,97.1,50.841213,540.0,95,71.7,68.3,0.0,33.86121,100.0,197,71.2,68.5,0.0,22.522413,200.0,636,70.6,98.4,65.1,58.105515,637.12683,270,70.3,92.4,99.1,60.429634,270.0,881,69.9,82.5,100.0,94.125626,880.0,135.5,134.0,153.1,142.7,151.6,142.0,38.6,1.3,30.71
20170114,200,35.5,44.5,10.54118993,35.45344583,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.9,64.9,43.6,0.0,0,64,43.6,0,64.2,0.95,65.0,0.9375,18.4,0,0,23.5,9.2,0,0.0,0,72.3,66.7,69.4,80.6,17.8,0,63,71.0,0,65.4,1.02,65.0,0.9375,19.8,0,0,21.0,87.9,19.2,3.9,1.4,17.8,17.8,24.6,74.8,0.0,100,1.4,0,70.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,54,76.2,0.0,0.048941635,0.0,85.0,65.89531,0.0,65.7,67.3,1.0,9000,261,68.6,66.1,0.0,49.408092,260.0,3,64.6,68.8,0.0,0.036900368,0.0,-14,67.6,67.4,0.0,0.0,0.0,760,73.0,71.2,0,0.021012817,0,1075,68.8,91.0,84.3,65.52525,1067.1132,111,70.9,68.4,0,0.0,0,-1,65.8,68.4,0.0,0.0,0.0,-13,65.7,66.9,0,0.0,0,43,59.7,61.4,0,0.036868624,0,625,65.4,91.4,100.0,100,950,-2,0,67.6,0.0,0.0,0.0,-5,66.6,67.9,0.0,0.0,0.0,98,70.6,69.3,0.0,48.960907,100.0,701,72.6,84.5,99.2,77.345535,700.0,361,71.8,83.9,65.6,50.141293,344.09418,196,68.6,105.7,100,29.019516,200,99,70.8,69.0,0.0,29.822603,100.0,846,70.6,97.4,95.8,59.624416,840.0,193,70.4,69.1,0.0,28.776419,200.0,99,71.4,69.4,0.0,36.117558,100.0,978,69.5,85.5,100,53.34527,1020,101,70.6,69.7,0.0,41.287563,100.0,100,71.7,69.1,0.0,46.392067,100.0,698,70.4,88.7,99.8,80.021355,700.0,662,71.2,90.9,67.8,54.691154,653.8009,100,72.7,69.2,0,29.451365,100,908,70.2,92.4,100.0,66.30435,930.0,525,71.3,87.6,65.8,47.897964,520.9785,190,72.3,68.9,0,28.4289,200,96,72.7,69.3,0,34.845863,100,1036,70.4,92.8,99.8,62.38734,1020.0,185,71.2,68.9,0.0,34.832424,200.0,96,71.1,68.8,0.0,60.714676,100.0,667,70.5,86.9,97.8,99.95731,700.0,559,71.2,92.3,53.4,47.230072,539.1873,0,70.5,71.8,0.0,0.0,0.0,793,70.8,87.8,89.4,76.46807,771.13904,427,71.4,87.3,41.2,60.190678,401.95752,201,73.3,68.8,0,39.303482,200.0,144,72.0,69.3,0.0,45.99655,150.0,1080,69.4,84.7,100,86.82006,1020,196,72.1,68.7,0.0,40.707962,200.0,98,71.4,68.8,0.0,55.11623,100.0,561,70.6,89.9,71.8,65.21646,559.7476,586,71.2,87.7,58.2,51.388718,591.62775,94,73.5,68.7,0,25.139135,100.0,303,71.1,84.9,8.6,42.171127,302.38153,98,70.5,70.3,0.0,32.65956,100,89,72.3,69.1,0.0,37.191917,100.0,99,73.0,286.7,0,29.74425,100,1006,70.2,88.3,100.0,63.413292,1020.0,194,72.2,68.7,0.0,40.378197,200.0,94,72.3,68.5,0.0,28.860378,100.0,713,70.5,85.8,97.8,67.75483,700.0,624,71.0,89.5,65.4,48.062775,633.9859,91,72.7,68.6,0,37.284027,100.0,221,70.4,68.7,0.0,55.604656,200.0,608,71.0,85.6,83.8,60.88245,614.1049,94,71.2,68.5,0.0,34.372707,100.0,104,72.4,69.1,0.0,36.510693,100.0,1018,70.0,82.6,100.0,66.275185,1020.0,196,71.5,68.4,0.0,52.5127,200.0,913,70.9,86.0,77.8,62.188507,868.7853,195,71.7,68.7,0,44.67928,200.0,97,71.6,68.4,0.0,49.74348,100.0,547,70.6,87.7,95.8,50.841213,540.0,96,71.8,68.6,0.0,33.86121,100.0,200,71.2,68.8,0.0,22.522413,200.0,596,70.7,96.7,61.8,55.85595,603.95276,251,71.0,93.0,86.2,56.49945,250.3256,888,70.5,82.7,97.8,93.526886,880.0,135.5,133.8,152.8,142.7,151.6,142.2,34.9,0.1,30.71
20170114,205,35.5,44.7,10.55030147,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.0,64.6,43.1,0.0,0,64,43.1,0,64.1,0.95,65.0,0.9375,18.4,0,0,23.3,9.2,0,0.0,0,72.3,66.5,69.4,81.4,23.7,0,63,70.4,0,65.1,1.0,65.0,0.9375,19.7,0,0,20.9,89.0,19.0,3.7,1.1,23.7,23.7,12.8,70.8,31.7,100,0.5,0,74.7,0.15,70.25862,69.75862,0,5.6,0,0,0,0,0,72,52,76.1,0.0,0.048941635,0.0,85.0,66.06705,0.0,65.7,67.0,1.0,9000,260,68.6,65.7,0.0,49.408092,260.0,3,64.6,68.9,0.0,0.036900368,0.0,-16,67.5,67.1,0.0,0.0,0.0,767,73.0,71.1,0,0.021012817,0,981,69.1,91.2,79.3,62.63911,993.42017,111,70.9,68.4,0,0.0,0,-1,65.9,68.4,0.0,0.0,0.0,-13,65.7,66.9,0,0.0,0,42,59.6,61.3,0,0.036868624,0,621,65.5,91.1,100.0,100,950,-3,0,67.6,0.0,0.0,0.0,-5,66.7,67.9,0.0,0.0,0.0,95,70.5,69.4,0.0,49.475307,100.0,695,72.7,84.2,99.5,80.58353,700.0,340,71.9,83.8,63.7,50.75562,344.09418,197,68.6,105.6,100,29.44935,200,97,70.8,69.3,0.0,29.822603,100.0,836,70.7,96.2,96.4,61.214256,840.0,958,70.6,89.0,98.4,62.38042,950.0,93,71.4,69.6,0.0,36.117558,100.0,980,69.6,85.5,100,54.2627,1020,98,70.4,69.6,0.0,41.287563,100.0,98,71.7,69.2,0.0,46.392067,100.0,707,70.6,88.8,98.4,81.04645,700.0,616,71.4,91.1,64.4,53.01057,620.853,98,72.7,69.4,0,29.451365,100,895,70.4,92.6,100.0,66.30435,930.0,512,71.4,87.5,62.4,48.445366,520.9785,190,72.3,69.0,0,28.4289,200,94,72.7,69.5,0,34.845863,100,1011,70.6,92.9,98.4,62.9847,1020.0,181,71.2,69.1,0.0,34.832424,200.0,98,71.1,68.9,0.0,60.714676,100.0,681,70.7,87.0,96.4,99.95731,700.0,542,71.3,92.4,50.0,49.084877,539.1873,0,70.5,71.9,0.0,0.0,0.0,742,71.0,89.2,84.0,73.83088,738.8777,314,71.4,84.7,19.6,51.36612,317.14166,206,73.4,69.0,0,39.303482,200.0,151,72.0,69.5,0.0,45.99655,150.0,1057,69.5,84.6,100,82.74838,1020,199,72.1,68.8,0.0,40.707962,200.0,97,71.4,68.9,0.0,55.11623,100.0,558,70.7,90.1,72.4,65.21646,559.7476,557,71.3,88.1,54.8,50.2654,557.8197,94,73.5,68.9,0,25.139135,100.0,303,70.8,86.0,13.2,42.171127,302.38153,96,70.4,69.7,0.0,32.65956,100,92,72.4,69.4,0.0,38.21212,100.0,95,73.0,286.7,0,29.74425,100,1000,70.3,88.5,100.0,63.413292,1020.0,194,72.3,68.8,0.0,40.378197,200.0,94,72.3,68.7,0.0,28.860378,100.0,721,70.7,85.9,96.4,67.75483,700.0,612,71.2,89.0,60.0,47.70721,601.7217,92,72.8,68.8,0,37.284027,100.0,246,70.3,77.0,7.4,56.11123,236.29654,579,71.2,86.1,80.4,59.62024,583.998,87,71.2,68.6,0.0,34.372707,100.0,103,72.4,69.3,0.0,36.510693,100.0,1012,70.1,82.7,100.0,66.275185,1020.0,194,71.5,68.5,0.0,52.5127,200.0,827,71.2,85.9,70.4,58.799423,825.1009,198,71.7,68.8,0,44.67928,200.0,98,71.6,68.6,0.0,49.74348,100.0,525,70.8,88.0,94.4,47.267593,515.81934,98,71.9,68.8,0.0,33.86121,100.0,196,71.3,68.9,0.0,22.522413,200.0,599,70.7,96.3,62.8,56.824375,603.95276,231,71.4,93.4,76.8,54.546566,231.39893,827,71.0,84.3,88.0,82.23,802.57574,135.8,134.0,152.0,142.7,150.9,141.6,34.1,-0.1,30.71
20170114,210,35.4,44.6,10.51360605,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.5,64.7,43.6,0.0,0,64,43.6,0,63.6,0.95,65.0,0.9375,18.4,0,0,23.5,9.2,0,0.0,0,72.4,65.7,68.9,80.2,28.5,0,63,70.1,0,64.5,1.01,65.0,0.9375,19.6,0,0,21.0,87.5,19.7,4.0,0.7,28.5,28.5,15.0,66.8,58.5,100,1.0,0,64.6,0.4,70.25862,69.75862,0,9.0,0,0,0,0,0,72,55,76.1,0.0,0.048941635,0.0,85.0,66.231476,0.0,65.7,66.8,1.0,9000,259,68.6,65.6,0.0,49.408092,260.0,3,64.6,68.8,0.0,0.036900368,0.0,-16,67.5,66.8,0.0,0.0,0.0,765,72.9,71.0,0,0.021012817,0,988,69.2,90.6,78.1,63.12829,993.42017,111,70.8,68.4,0,0.0,0,-1,66.0,68.4,0.0,0.0,0.0,-13,65.7,66.9,0,0.0,0,43,59.6,61.3,0,0.036868624,0,621,65.5,90.8,100.0,100,950,-2,0,67.6,0.0,0.0,0.0,-6,66.7,67.9,0.0,0.0,0.0,97,70.6,69.2,0.0,49.475307,100.0,704,72.9,83.7,97.8,80.58353,700.0,342,71.9,83.3,64.4,50.75562,344.09418,197,68.7,104.9,100,29.44935,200,97,70.8,69.4,0.0,29.822603,100.0,817,70.9,96.5,94.9,58.2373,807.4561,907,71.1,89.5,90.9,58.92102,904.9469,94,71.4,69.6,0.0,36.117558,100.0,982,69.7,85.0,100,54.2627,1020,99,70.3,69.3,0.0,41.287563,100.0,98,71.7,69.0,0.0,46.392067,100.0,677,70.9,88.3,95.0,78.21677,668.72644,620,71.6,90.4,60.9,53.01057,620.853,97,72.7,69.3,0,29.451365,100,899,70.5,92.0,100.0,66.30435,930.0,461,71.6,86.5,48.6,45.982044,458.71768,189,72.4,69.0,0,28.4289,200,96,72.7,69.5,0,34.845863,100,1027,70.7,92.4,98.9,62.9847,1020.0,182,71.2,68.9,0.0,34.832424,200.0,104,71.2,68.6,0.0,60.714676,100.0,703,70.8,86.4,96.9,99.95731,700.0,511,71.4,90.9,46.5,45.043606,504.83148,0,70.5,72.0,0.0,0.0,0.0,703,71.2,89.3,78.5,69.837715,702.88696,243,71.1,85.2,12.0,44.541332,241.81917,212,73.4,68.9,0,39.303482,200.0,156,72.1,69.3,0.0,45.99655,150.0,1057,69.6,83.6,100,78.284386,1020,206,72.2,68.7,0.0,40.707962,200.0,98,71.4,68.6,0.0,55.11623,100.0,558,70.8,89.5,72.9,65.21646,559.7476,558,71.4,87.6,51.3,50.2654,557.8197,94,73.5,68.8,0,25.139135,100.0,358,70.6,84.5,21.4,44.42975,347.85938,96,70.4,69.4,0.0,32.65956,100,93,72.4,69.4,0.0,38.21212,100.0,97,73.1,287.1,0,29.74425,100,1007,70.4,88.0,100.0,63.413292,1020.0,195,72.3,68.7,0.0,40.378197,200.0,96,72.3,68.6,0.0,28.860378,100.0,669,71.0,85.4,91.3,65.767265,667.5473,564,71.4,87.7,54.5,45.57381,567.07367,92,72.8,68.8,0,37.284027,100.0,284,70.4,79.1,12.0,56.391464,268.3273,546,71.5,86.3,75.0,57.666557,552.02423,95,71.2,68.6,0.0,34.372707,100.0,104,72.4,69.2,0.0,36.510693,100.0,1019,70.2,82.3,100.0,66.275185,1020.0,196,71.5,68.2,0.0,52.5127,200.0,793,71.3,85.4,66.9,56.706165,780.7234,200,71.8,68.7,0,44.67928,200.0,100,71.6,68.6,0.0,49.74348,100.0,496,71.0,87.8,89.7,46.260593,493.75183,98,71.9,68.7,0.0,33.86121,100.0,198,71.3,68.8,0.0,22.522413,200.0,606,70.8,95.6,63.3,56.824375,603.95276,204,71.6,93.1,60.6,51.641644,202.71548,767,71.3,85.4,80.6,77.474014,764.17773,136.0,134.2,151.6,141.7,150.6,140.9,37.5,-0.3,30.71
