20170114,215,35.3,44.3,10.46793851,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.1,64.2,43.6,0.0,0,64,43.6,0,63.7,0.95,65.0,0.9375,18.3,0,0,23.5,9.2,0,0.0,0,72.4,65.3,68.6,79.4,32.4,0,63,67.5,0,64.4,0.99,65.0,0.9375,19.6,0,0,21.2,86.6,19.9,4.3,0.8,32.4,32.4,12.2,66.8,73.5,100,0.5,0,68.6,0.8,70.25862,69.75862,0,11.1,0,0,0,0,0,72,56,76.0,0.0,0.048941635,0.0,85.0,66.388596,0.0,65.7,66.6,1.0,9000,261,68.7,65.3,0.0,49.408092,260.0,3,64.5,68.7,0.0,0.036900368,0.0,-15,67.5,66.5,0.0,0.0,0.0,763,72.9,70.9,0,0.021012817,0,934,69.4,89.9,74.9,60.865845,920.7861,111,70.8,68.3,0,0.0,0,-1,66.0,68.3,0.0,0.0,0.0,-13,65.7,66.9,0,0.0,0,42,59.5,61.2,0,0.036868624,0,623,65.6,90.5,100.0,100,950,-2,0,67.6,0.0,0.0,0.0,-5,66.7,67.9,0.0,0.0,0.0,96,70.8,68.9,0.0,49.475307,100.0,703,72.9,83.4,99.9,80.58353,700.0,341,72.0,83.0,64.7,50.75562,344.09418,196,68.7,104.7,100,29.44935,200,97,70.8,69.3,0.0,29.822603,100.0,811,71.0,96.4,95.3,57.565086,807.4561,820,71.5,89.8,81.3,52.75862,825.30676,93,71.4,69.5,0.0,36.117558,100.0,972,69.8,84.9,100,54.2627,1020,207,70.2,81.2,18.1,49.64524,207.30452,99,71.7,68.6,0.0,46.392067,100.0,666,71.0,88.1,95.3,78.61185,668.72644,583,71.7,89.8,59.3,51.474678,579.00854,98,72.7,69.1,0,29.451365,100,904,70.6,91.8,100.0,66.30435,930.0,324,71.6,85.7,26.1,40.562733,326.71783,192,72.4,68.7,0,28.4289,200,95,72.7,69.3,0,34.845863,100,1024,70.8,92.1,99.3,62.9847,1020.0,182,71.2,68.7,0.0,34.832424,200.0,103,71.2,68.2,0.0,60.714676,100.0,690,71.0,86.1,95.3,88.2083,673.22925,476,71.5,89.4,42.9,43.176514,472.64978,0,70.6,72.0,0.0,0.0,0.0,699,71.3,89.1,74.9,69.837715,702.88696,278,70.8,84.7,18.8,51.982327,291.6748,212,73.4,68.7,0,39.303482,200.0,157,72.1,69.1,0.0,45.99655,150.0,1052,69.6,83.1,100,77.6906,1020,209,72.2,68.3,0.0,40.707962,200.0,98,71.4,68.3,0.0,55.11623,100.0,555,70.9,89.3,73.3,65.21646,559.7476,513,71.5,87.6,47.7,48.734726,518.20435,93,73.5,68.7,0,25.139135,100.0,393,70.6,83.7,27.8,46.759586,390.63477,97,70.3,69.1,0.0,32.65956,100,94,72.4,69.3,0.0,38.21212,100.0,95,73.1,286.6,0,29.74425,100,1001,70.6,87.6,100.0,63.413292,1020.0,194,72.3,68.3,0.0,40.378197,200.0,96,72.3,68.4,0.0,28.860378,100.0,636,71.1,85.1,87.7,64.268265,630.348,531,71.5,86.6,50.9,44.298676,529.877,92,72.8,68.6,0,37.284027,100.0,266,70.7,79.0,12.3,55.777107,268.3273,520,71.7,86.5,71.3,56.305565,520.8275,92,71.2,68.3,0.0,34.372707,100.0,104,72.4,69.1,0.0,36.510693,100.0,1020,70.3,81.9,100.0,66.275185,1020.0,200,71.5,67.9,0.0,52.5127,200.0,739,71.5,85.0,61.3,55.133457,734.83594,201,71.8,68.5,0,44.67928,200.0,100,71.6,68.4,0.0,49.74348,100.0,480,71.2,87.6,84.1,44.737812,469.86887,99,72.0,68.5,0.0,33.86121,100.0,196,71.4,68.6,0.0,22.522413,200.0,605,70.8,95.3,65.7,56.824375,603.95276,158,71.6,90.6,32.0,46.73502,154.23187,727,71.6,85.5,72.9,74.593315,728.63934,135.6,134.2,151.6,141.7,150.5,140.3,37.0,0.0,30.71
20170114,220,35.1,44.4,10.40839644,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.8,64.3,44.1,0.0,0,64,44.1,0,63.5,0.95,65.0,0.9375,18.2,0,0,23.9,9.3,0,0.0,0,72.4,64.5,68.0,77.9,35.4,0,63,67.4,0,63.9,0.99,65.0,0.9375,19.5,0,0,21.3,84.9,18.6,4.2,0.9,35.4,35.4,45.1,68.8,78.8,100,0.4,0,68.6,1.1,70.25862,69.75862,0,11.9,0,0,0,0,0,72,58,76.0,0.0,0.048941635,0.0,85.0,66.538414,0.0,65.6,66.5,1.0,9000,585,68.6,66.4,100.0,80.9944,850.0,3,64.5,68.7,0.0,0.036900368,0.0,-15,67.5,66.4,0.0,0.0,0.0,765,72.9,70.8,0,0.021012817,0,926,69.4,89.9,75.5,61.085976,920.7861,111,70.8,68.3,0,0.0,0,-2,66.1,68.3,0.0,0.0,0.0,-13,65.7,66.9,0,0.0,0,42,59.4,61.1,0,0.036868624,0,622,65.6,90.4,100.0,100,950,-2,0,67.6,0.0,0.0,0.0,-6,66.7,67.9,0.0,0.0,0.0,96,70.9,68.5,0.0,49.475307,100.0,702,73.0,83.1,100.0,80.58353,700.0,341,72.0,82.7,66.9,50.75562,344.09418,198,68.7,104.5,100,29.44935,200,98,70.9,69.1,0.0,29.822603,100.0,809,71.1,96.5,95.6,57.565086,807.4561,769,71.8,89.8,73.6,50.622917,775.9419,93,71.4,69.2,0.0,36.117558,100.0,965,69.9,84.7,100,54.2627,1020,236,70.2,84.8,24.4,51.711185,237.6136,99,71.7,68.3,0.0,46.392067,100.0,668,71.2,87.8,93.6,78.61185,668.72644,472,71.8,89.2,44.0,47.646076,480.39767,97,72.7,68.8,0,29.451365,100,907,70.6,91.6,100.0,66.30435,930.0,299,71.3,88.2,22.1,38.646812,292.29117,197,72.4,68.5,0,28.4289,200,97,72.7,69.1,0,34.845863,100,1026,70.9,91.8,99.6,62.9847,1020.0,182,71.2,68.3,0.0,34.832424,200.0,104,71.2,67.8,0.0,60.714676,100.0,683,71.1,86.8,95.6,86.36218,673.22925,464,71.6,88.5,39.2,43.188797,472.64978,0,70.6,72.1,0.0,0.0,0.0,661,71.4,89.2,71.2,67.86248,667.4617,294,70.8,84.2,24.3,51.575397,318.70615,213,73.4,68.4,0,39.303482,200.0,158,72.1,68.8,0.0,45.99655,150.0,1040,69.7,82.7,100,77.086205,1020,209,72.2,68.0,0.0,40.707962,200.0,97,71.4,67.9,0.0,55.11623,100.0,552,71.0,89.0,73.6,65.21646,559.7476,512,71.5,87.3,46.0,48.734726,518.20435,93,73.5,68.4,0,25.139135,100.0,434,70.7,83.6,32.0,47.868553,431.4314,95,70.2,68.7,0.0,32.65956,100,95,72.4,69.1,0.0,38.21212,100.0,93,73.1,286.9,0,29.74425,100,999,70.7,87.2,100.0,63.413292,1020.0,195,72.3,68.0,0.0,40.378197,200.0,94,72.3,68.1,0.0,28.860378,100.0,627,71.2,84.8,84.0,63.635357,630.348,534,71.6,85.6,47.2,44.298676,529.877,92,72.8,68.3,0,37.284027,100.0,313,70.9,79.0,14.6,56.143562,304.05573,332,71.9,86.9,39.8,46.29569,333.925,93,71.2,68.0,0.0,34.372707,100.0,104,72.4,68.9,0.0,36.510693,100.0,1013,70.4,81.7,100.0,66.275185,1020.0,199,71.5,67.5,0.0,52.5127,200.0,735,71.6,84.5,57.6,55.133457,734.83594,201,71.9,68.2,0,44.67928,200.0,100,71.6,68.1,0.0,49.74348,100.0,463,71.3,87.6,80.4,44.578163,469.86887,98,72.0,68.2,0.0,33.86121,100.0,196,71.4,68.3,0.0,22.522413,200.0,606,71.0,95.1,64.0,56.824375,603.95276,147,71.2,88.7,27.6,47.967777,147.70056,662,71.8,85.6,67.2,68.02982,656.1578,135.6,133.9,151.6,140.7,150.4,140.1,38.3,0.0,30.71
20170114,225,35.1,44.5,10.41287908,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,64.4,47.4,0.0,0,64,47.4,0,63.9,1.1,65.0,1.0625,18.2,0,0,25.0,9.5,0,0.0,0,72.5,64.8,67.8,76.5,37.7,0,63,67.5,0,63.9,1.02,65.0,1.0625,19.5,0,0,21.6,83.6,18.2,4.2,0.9,37.7,37.7,39.8,68.8,80.2,100,0.2,0,68.6,1.2,70.25862,69.75862,0,12.2,0,0,0,0,0,72,54,75.9,0.0,0.048941635,0.0,85.0,66.680916,0.0,65.6,66.4,1.0,9000,684,68.6,79.4,100.0,99.96778,850.0,2,64.5,68.7,0.0,0.036900368,0.0,-13,67.5,66.2,0.0,0.0,0.0,716,72.9,70.7,0,0.021012817,0,865,69.6,91.6,71.9,54.641068,860.47046,111,70.8,68.3,0,0.0,0,-1,66.1,68.3,0.0,0.0,0.0,-13,65.7,66.9,0,0.0,0,43,59.3,61.1,0,0.036868624,0,673,65.5,89.4,100.0,100,950,-2,0,67.6,0.0,0.0,0.0,-6,66.7,67.9,0.0,0.0,0.0,98,71.1,68.2,0.0,49.475307,100.0,715,73.0,82.8,100.0,80.58353,700.0,349,72.0,82.7,70.5,50.75562,355.09933,200,68.7,104.2,100,29.44935,200,98,70.9,68.9,0.0,29.822603,100.0,823,71.2,96.2,95.8,56.764828,807.4561,561,71.9,87.0,48.5,41.535038,562.0907,94,71.4,69.0,0.0,36.117558,100.0,974,70.0,84.6,100,54.2627,1020,273,70.3,83.8,28.6,53.662354,267.6242,101,71.8,67.9,0.0,46.392067,100.0,512,71.3,86.5,62.3,67.33582,473.69177,340,71.9,84.3,19.3,41.769615,322.7792,99,72.7,68.6,0,29.451365,100,924,70.8,91.1,100.0,66.30435,930.0,301,71.2,88.3,23.8,38.646812,292.29117,199,72.4,68.2,0,28.4289,200,100,72.7,68.8,0,34.845863,100,1035,70.9,91.6,100.0,62.37686,1020.0,182,71.2,68.0,0.0,34.832424,200.0,107,71.2,67.5,0.0,60.714676,100.0,683,71.2,86.8,95.8,85.412445,673.22925,442,71.6,87.7,37.4,41.33399,439.84302,0,70.6,72.1,0.0,0.0,0.0,640,71.5,88.9,67.4,66.26095,634.69293,323,70.9,83.7,28.4,52.249737,318.70615,215,73.4,68.1,0,39.303482,200.0,160,72.1,68.5,0.0,45.99655,150.0,1033,69.7,82.3,100,76.48181,1020,213,72.2,67.6,0.0,40.707962,200.0,97,71.4,67.6,0.0,55.11623,100.0,554,71.1,88.8,73.8,65.21646,559.7476,487,71.6,86.9,42.2,47.697815,485.20273,93,73.5,68.1,0,25.139135,100.0,472,70.9,83.8,34.2,49.262386,471.46838,94,70.1,68.4,0.0,32.65956,100,97,72.4,68.8,0.0,38.21212,100.0,95,73.1,286.4,0,29.74425,100,1003,70.7,87.1,100.0,63.413292,1020.0,194,72.3,67.6,0.0,40.378197,200.0,96,72.3,67.8,0.0,28.860378,100.0,598,71.4,84.6,78.2,62.5805,589.61426,498,71.7,84.9,43.4,42.85189,497.23926,93,72.8,68.1,0,37.284027,100.0,322,71.0,78.7,15.6,56.822594,304.05573,185,71.9,87.9,12.2,35.912632,171.0434,105,71.2,67.8,0.0,34.372707,100.0,104,72.4,68.6,0.0,36.510693,100.0,1027,70.5,81.4,100.0,66.275185,1020.0,209,71.5,67.2,0.0,52.5127,200.0,686,71.7,84.0,53.8,52.940525,681.93835,203,71.9,67.9,0,44.67928,200.0,102,71.6,67.8,0.0,49.74348,100.0,445,71.4,87.1,76.6,43.12907,440.51172,102,72.1,67.9,0.0,33.86121,100.0,199,71.5,67.9,0.0,22.522413,200.0,615,71.1,94.6,64.2,56.824375,603.95276,158,70.8,89.0,39.3,48.993042,159.11003,515,72.0,86.0,47.2,58.314503,519.9253,135.7,133.9,151.0,140.7,149.8,139.4,43.8,-1.2,30.71
20170114,230,35.1,44.7,10.42184453,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,63.0,65.1,49.1,0.0,0,64,49.1,0,64.6,1.2,65.0,1.1875,18.2,0,0,25.7,9.5,0,0.0,0,72.5,64.6,67.8,73.9,40.4,0,63,66.3,0,64.0,1.01,65.0,1.1875,19.5,0,0,21.5,80.8,18.7,3.9,0.9,40.4,40.4,36.8,68.8,81.5,100,1.0,0,68.6,1.25,70.25862,69.75862,0,12.4,0,0,0,0,0,72,61,75.9,0.0,0.048941635,0.0,85.0,66.81611,0.0,65.5,66.6,1.0,9000,715,68.6,79.5,100.0,99.96778,850.0,2,64.5,68.7,0.0,0.036900368,0.0,-12,67.5,66.2,0.0,0.0,0.0,684,72.9,70.6,0,0.021012817,0,869,69.7,93.6,70.3,52.745502,860.47046,111,70.8,68.3,0,0.0,0,-1,66.1,68.2,0.0,0.0,0.0,-13,65.6,66.9,0,0.0,0,43,59.3,61.0,0,0.036868624,0,703,65.6,88.7,100.0,100,950,-2,0,67.5,0.0,0.0,0.0,-5,66.7,67.9,0.0,0.0,0.0,99,71.2,68.1,0.0,49.475307,100.0,724,73.0,82.8,100.0,79.51945,700.0,354,72.1,82.8,73.7,51.210224,355.09933,202,68.8,104.1,100,29.44935,200,98,70.9,68.7,0.0,29.822603,100.0,818,71.3,96.7,95.9,56.956894,807.4561,345,71.8,83.2,22.0,32.91435,348.23328,95,71.5,68.8,0.0,36.117558,100.0,979,70.1,84.5,100,54.2627,1020,273,70.7,83.7,26.7,53.276295,267.6242,103,71.8,67.9,0.0,46.392067,100.0,323,71.3,86.4,40.8,57.373196,327.82043,216,71.7,79.8,5.1,38.308292,219.24683,100,72.8,68.4,0,29.451365,100,930,70.8,90.9,100.0,66.30435,930.0,309,71.1,87.2,27.9,41.00066,316.8036,201,72.4,68.0,0,28.4289,200,101,72.7,68.7,0,34.845863,100,1031,71.0,91.9,100.0,61.989098,1020.0,188,71.2,67.9,0.0,34.832424,200.0,107,71.2,67.5,0.0,60.17161,100.0,680,71.3,86.9,95.9,84.9109,673.22925,444,71.6,86.8,35.5,41.33399,439.84302,0,70.6,72.2,0.0,0.0,0.0,632,71.6,88.4,63.5,66.26095,634.69293,351,71.0,83.5,32.5,55.772583,345.22147,215,73.4,67.9,0,39.303482,200.0,161,72.0,68.4,0.0,45.99655,150.0,1043,69.8,82.2,100,76.48181,1020,212,72.2,67.5,0.0,40.707962,200.0,97,71.4,67.6,0.0,55.11623,100.0,553,71.2,88.7,73.9,65.21646,559.7476,481,71.6,86.7,40.3,47.697815,485.20273,92,73.6,68.0,0,25.139135,100.0,470,71.0,84.2,38.3,49.262386,471.46838,96,70.1,68.2,0.0,32.65956,100,95,72.4,68.7,0.0,38.21212,100.0,95,73.1,286.6,0,29.74425,100,1006,70.8,86.9,100.0,63.413292,1020.0,193,72.3,67.6,0.0,40.378197,200.0,97,72.3,67.7,0.0,28.860378,100.0,560,71.5,84.5,74.3,61.303574,559.072,473,71.7,84.2,41.5,41.638058,465.04184,93,72.8,67.9,0,37.284027,100.0,320,71.1,78.8,16.5,56.822594,304.05573,93,71.7,79.5,0.0,31.774776,100.0,109,71.2,67.6,0.0,34.372707,100.0,106,72.3,68.5,0.0,36.510693,100.0,1025,70.6,81.3,100.0,66.275185,1020.0,202,71.5,67.1,0.0,52.5127,200.0,639,71.8,83.4,49.9,50.736515,638.86975,204,72.0,67.7,0,44.67928,200.0,103,71.6,67.7,0.0,49.74348,100.0,448,71.5,86.6,72.7,43.12907,440.51172,102,72.2,67.8,0.0,33.86121,100.0,197,71.6,67.8,0.0,22.522413,200.0,617,71.2,94.3,64.3,56.44104,603.95276,179,70.8,90.6,45.4,50.70182,178.32204,346,72.1,84.4,19.6,47.921375,332.0137,136.0,134.2,151.7,140.7,150.3,139.8,44.0,0.0,30.71
20170114,235,35.1,44.6,10.41736178,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,63.3,65.8,51.9,0.0,0,64,51.9,0,64.8,1.3,65.0,1.3125,18.2,0,0,26.7,9.7,0,0.0,0,72.5,64.4,67.4,72.9,42.6,0,63,60.5,0,63.7,1.02,65.0,1.3125,19.4,0,0,21.6,79.7,17.2,3.8,1.2,42.6,42.6,35.2,68.8,81.4,100,0.9,0,68.6,1.3,70.25862,69.75862,0,12.3,0,0,0,0,0,72,55,75.8,0.0,0.048941635,0.0,85.0,66.944,0.0,65.5,67.0,1.0,9000,748,68.7,79.6,100.0,99.96778,850.0,3,64.4,68.7,0.0,0.036900368,0.0,-10,67.5,66.4,0.0,0.0,0.0,640,72.9,70.5,0,0.021012817,0,849,69.7,94.9,70.5,51.070076,860.47046,111,70.8,68.2,0,0.0,0,-1,66.1,68.2,0.0,0.0,0.0,-13,65.7,67.1,0,0.0,0,42,59.2,60.9,0,0.036868624,0,744,65.6,88.4,100.0,100,950,-2,0,67.5,0.0,0.0,0.0,-5,66.8,67.9,0.0,0.0,0.0,98,71.3,68.0,0.0,49.475307,100.0,716,73.0,82.8,100.0,79.51945,700.0,367,72.2,83.1,77.5,52.15629,366.5312,201,68.8,104.0,100,29.44935,200,98,71.0,68.6,0.0,29.822603,100.0,812,71.4,96.9,95.8,56.199318,807.4561,237,71.8,83.4,4.0,26.518354,234.46725,95,71.5,68.7,0.0,36.117558,100.0,973,70.2,84.5,100,54.2627,1020,272,71.0,83.5,26.6,53.276295,267.6242,101,71.8,67.7,0.0,46.392067,100.0,363,71.1,85.9,47.6,60.38441,359.46747,264,71.4,84.8,11.5,38.775738,259.48477,98,72.8,68.3,0,29.451365,100,920,70.9,91.0,100.0,66.30435,930.0,339,71.1,86.1,33.9,42.43486,341.54053,194,72.4,67.9,0,28.4289,200,100,72.7,68.6,0,34.845863,100,1021,71.0,92.0,100.0,61.989098,1020.0,183,71.2,67.7,0.0,34.832424,200.0,105,71.2,67.3,0.0,60.17161,100.0,675,71.4,87.0,95.0,84.9109,673.22925,440,71.6,86.4,33.4,41.33399,439.84302,0,70.6,72.2,0.0,0.0,0.0,594,71.6,88.4,61.4,64.74483,602.3939,347,71.2,83.7,32.9,56.19114,345.22147,213,73.4,67.8,0,39.303482,200.0,159,72.1,68.2,0.0,45.99655,150.0,1056,69.8,82.0,100,76.48181,1020,211,72.2,67.4,0.0,40.707962,200.0,95,71.4,67.4,0.0,55.11623,100.0,549,71.3,88.8,73.8,65.61197,559.7476,442,71.6,86.9,38.2,46.870758,452.5199,91,73.6,67.8,0,25.577265,100.0,506,71.2,84.5,39.5,50.055958,511.5088,95,70.0,68.0,0.0,32.65956,100,96,72.4,68.5,0.0,38.21212,100.0,92,73.1,286.8,0,29.74425,100,985,70.8,87.0,100.0,63.413292,1020.0,190,72.3,67.4,0.0,40.378197,200.0,98,72.3,67.6,0.0,28.860378,100.0,526,71.6,84.4,70.2,59.482567,521.0398,457,71.7,84.3,39.4,43.538498,465.04184,92,72.8,67.8,0,37.284027,100.0,305,71.2,78.7,17.2,56.822594,304.05573,93,71.5,72.1,0.0,32.18088,100.0,107,71.2,67.5,0.0,34.372707,100.0,104,72.3,68.4,0.0,36.510693,100.0,1016,70.6,81.1,100.0,66.275185,1020.0,200,71.5,66.9,0.0,52.5127,200.0,637,71.8,82.9,47.8,50.736515,638.86975,204,72.0,67.6,0,44.67928,200.0,103,71.7,67.5,0.0,49.74348,100.0,415,71.5,86.8,70.6,41.44664,417.1258,102,72.2,67.6,0.0,33.86121,100.0,196,71.6,67.7,0.0,22.522413,200.0,616,71.3,94.3,64.2,56.44104,603.95276,179,71.0,90.8,47.4,50.70182,178.32204,199,72.2,77.5,0.0,37.618618,200.0,135.7,134.3,152.1,140.7,150.7,140.1,42.6,1.1,30.71
20170114,240,35.1,44.8,10.42632735,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,63.7,66.4,54.1,0.0,0,64,54.1,0,65.1,1.45,65.0,1.4375,18.3,0,0,27.4,9.8,0,0.0,0,72.5,64.3,67.2,77.8,43.8,0,63,65.4,0,63.8,1.01,65.0,1.4375,19.3,0,0,21.9,84.9,17.7,4.1,0.7,43.8,43.8,35.9,68.8,81.4,100,1.0,0,68.6,1.3,70.25862,69.75862,0,12.3,0,0,0,0,0,72,56,75.9,0.0,0.048941635,0.0,84.162056,67.06419,0.0,65.4,67.4,1.0,9000,780,68.8,79.7,100.0,99.96778,850.0,3,64.4,68.6,0.0,0.036900368,0.0,-7,67.5,66.6,0.0,0.0,0.0,597,72.8,70.4,0,0.021012817,0,863,69.8,94.5,68.6,50.53198,860.47046,111,70.8,68.2,0,0.0,0,-1,66.2,68.2,0.0,0.0,0.0,-13,65.6,67.2,0,0.0,0,43,59.2,60.8,0,0.036868624,0,776,65.7,88.2,100.0,100,950,-3,0,67.8,0.0,0.0,0.0,-5,66.9,68.0,0.0,0.0,0.0,100,71.3,67.7,0.0,49.475307,100.0,720,73.1,82.7,100.0,79.51945,700.0,380,72.3,83.0,80.5,53.21292,377.53333,201,68.8,104.1,100,29.44935,200,98,71.0,68.4,0.0,29.822603,100.0,812,71.5,97.0,95.7,56.199318,807.4561,241,71.7,70.9,3.9,26.518354,234.46725,95,71.5,68.5,0.0,36.117558,100.0,998,70.3,84.2,100,54.75498,1020,275,71.2,83.6,28.5,52.754593,267.6242,99,71.8,67.4,0.0,46.392067,100.0,402,71.0,85.9,53.4,62.35985,420.36115,297,71.2,84.7,18.1,41.39121,291.5122,97,72.8,68.0,0,29.451365,100,929,70.9,90.8,100.0,66.92391,930.0,378,71.2,85.1,37.7,43.562515,366.04395,190,72.3,67.7,0,28.4289,200,98,72.7,68.4,0,34.845863,100,1056,71.1,88.0,100.0,66.453575,1020.0,926,71.3,86.4,99.7,56.815506,915.0,362,71.3,82.4,99.7,100.0,400.0,672,71.5,85.9,94.9,96.83065,673.22925,414,71.6,85.9,31.3,41.284855,406.8531,0,70.7,72.2,0.0,0.0,0.0,616,71.6,88.3,59.3,67.63827,602.3939,380,71.3,83.8,34.3,59.783745,372.41394,198,73.4,67.6,0,39.303482,200.0,142,72.0,67.9,0.0,45.99655,150.0,992,69.8,82.9,100,82.14399,1020,193,72.2,67.1,0.0,40.707962,200.0,101,71.4,67.1,0.0,55.73539,100.0,574,71.4,88.6,73.7,66.28541,559.7476,461,71.6,86.3,36.1,48.549564,452.5199,95,73.6,67.6,0,26.086441,100.0,518,71.3,84.7,40.9,50.635876,511.5088,94,70.0,67.8,0.0,32.65956,100,97,72.4,68.3,0.0,38.21212,100.0,96,73.1,286.6,0,29.74425,100,1028,70.9,86.9,100.0,64.43662,1020.0,189,72.3,67.2,0.0,40.378197,200.0,96,72.3,67.4,0.0,28.860378,100.0,538,71.6,84.2,68.1,59.626915,521.0398,486,71.7,83.0,37.3,43.366848,465.04184,92,72.8,67.6,0,37.284027,100.0,340,71.3,78.4,18.7,56.488464,304.05573,99,71.4,70.0,0.0,33.2126,100.0,480,71.0,86.7,100.0,41.3304,450.0,106,72.3,68.2,0.0,36.510693,100.0,1032,70.7,80.9,100.0,66.842155,1020.0,204,71.5,66.6,0.0,52.5127,200.0,648,71.8,82.4,45.7,51.932663,592.70636,205,72.0,67.4,0,44.67928,200.0,104,71.7,67.3,0.0,49.74348,100.0,428,71.5,86.5,70.1,43.472923,417.1258,102,72.3,67.4,0.0,33.86121,100.0,201,71.6,67.4,0.0,23.043373,200.0,628,71.4,94.4,64.1,55.82568,603.95276,189,71.1,91.1,51.2,51.641644,186.8565,199,72.1,68.7,0.0,39.24537,200.0,135.4,134.0,151.9,140.7,150.9,139.5,43.4,0.1,30.71
20170114,245,35.0,44.9,10.39873241,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.5,67.0,56.9,2.1,0,64,56.9,0,65.7,1.55,65.0,1.5625,18.3,0,0,28.4,10.0,0,0.0,0,72.5,64.1,67.4,79.1,45.6,0,63,66.6,0,63.3,1.11,65.0,1.5625,19.3,0,0,21.6,86.5,19.1,4.1,0.8,45.6,45.6,35.7,68.8,81.4,100,0.7,0,68.6,1.3,70.25862,69.75862,0,12.3,0,0,0,0,0,72,56,75.9,0.0,0.048941635,0.0,82.68485,67.17786,0.0,65.4,67.8,1.0,9000,816,68.9,79.6,100.0,99.96778,850.0,3,64.4,68.6,0.0,0.036900368,0.0,-5,67.5,67.0,0.0,0.0,0.0,553,72.8,70.3,0,0.021012817,0,786,69.9,99.5,66.5,46.239452,797.46466,110,70.8,68.2,0,0.0,0,-1,66.2,68.3,0.0,0.0,0.0,-13,65.8,67.3,0,0.0,0,42,59.1,60.8,0,0.036868624,0,817,65.8,87.9,100.0,100,950,-3,0,68.0,0.0,0.0,0.0,-5,66.9,67.9,0.0,0.0,0.0,403,71.1,81.7,100.0,76.84156,400.0,713,73.1,82.4,100.0,77.20824,700.0,384,72.4,82.5,81.7,50.62047,377.53333,212,68.8,103.2,100,29.44935,200,99,71.0,68.3,0.0,29.822603,100.0,819,71.5,96.9,97.4,55.303032,807.4561,242,71.7,68.4,1.6,26.106787,234.46725,101,71.5,68.4,0.0,36.117558,100.0,1043,70.3,83.5,100,54.75498,1020,271,71.4,83.8,29.4,51.95117,267.6242,105,71.7,67.4,0.0,46.392067,100.0,509,70.9,85.9,76.5,67.7843,559.12463,323,71.2,83.4,21.9,42.94936,325.0501,102,72.8,67.9,0,29.451365,100,962,71.0,90.0,100.0,66.92391,930.0,394,71.3,84.8,41.4,44.230347,390.5622,202,72.3,67.5,0,28.4289,200,103,72.7,68.3,0,34.845863,100,1011,71.1,89.3,100.0,63.5611,1020.0,881,71.7,86.9,93.4,54.27776,876.7385,391,71.4,81.8,99.4,100.0,400.0,684,71.6,86.5,94.6,82.97941,673.22925,404,71.5,85.2,34.2,38.754456,406.8531,0,70.7,72.2,0.0,0.0,0.0,567,71.7,87.3,55.0,61.659195,569.6041,367,71.5,83.1,32.0,53.48215,372.41394,218,73.4,67.4,0,39.303482,200.0,164,72.0,67.9,0.0,45.99655,150.0,1045,69.9,81.7,100,74.53081,1020,214,72.2,67.1,0.0,40.707962,200.0,104,71.4,67.1,0.0,55.73539,100.0,563,71.5,87.9,73.4,64.53233,559.7476,453,71.6,85.7,35.4,45.78447,452.5199,99,73.6,67.4,0,26.086441,100.0,518,71.5,83.7,38.6,49.608303,511.5088,101,69.9,79.6,100.0,32.65956,100,100,72.4,68.1,0.0,38.21212,100.0,107,73.1,287.0,0,29.74425,100,1040,70.9,86.1,100.0,62.444984,1020.0,204,72.2,67.1,0.0,40.378197,200.0,101,72.3,67.2,0.0,28.860378,100.0,497,71.7,83.7,63.8,58.238953,490.2906,430,71.8,83.7,33.0,39.700832,432.47455,98,72.8,67.5,0,37.284027,100.0,285,71.4,78.8,20.0,54.365166,304.05573,137,71.3,82.1,6.4,34.727253,129.51436,445,71.1,89.0,100.0,39.887505,450.0,107,72.3,68.1,0.0,34.947346,100.0,1037,70.7,80.7,100.0,64.74638,1020.0,238,71.4,66.6,0.0,51.49681,200.0,584,71.8,82.3,43.4,47.79045,592.70636,212,72.1,67.3,0,43.685932,200.0,107,71.7,67.2,0.0,47.68087,100.0,418,71.5,86.1,71.8,40.15719,417.1258,107,72.2,67.3,0.0,33.454304,100.0,205,71.6,67.3,0.0,23.043373,200.0,603,71.6,93.2,61.8,54.544537,603.95276,186,71.4,91.2,50.1,48.431587,186.8565,200,72.1,67.5,0.0,37.13285,200.0,135.7,133.8,151.3,140.7,150.5,139.4,45.1,0.2,30.71
20170114,250,34.9,44.7,10.35779016,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,65.3,67.4,58.6,6.5,0,64,58.6,0,66.1,1.7,65.0,1.6875,18.4,0,0,29.0,10.1,0,0.0,0,72.5,63.3,67.2,85.0,46.8,0,63,69.5,0,62.7,1.13,65.0,1.6875,19.1,0,0,21.3,94.1,19.0,4.2,0.7,46.8,46.8,34.2,68.8,81.4,100,-0.1,0,68.6,1.3,70.25862,69.75862,0,12.3,0,0,0,0,0,72,59,76.0,0.0,0.048941635,0.0,81.30769,67.28382,0.0,65.4,68.2,1.0,9000,845,69.0,79.6,100.0,99.96778,850.0,2,64.3,68.7,0.0,0.036900368,0.0,-2,67.5,67.4,0.0,0.0,0.0,525,72.8,70.2,0,0.021012817,0,788,69.9,101.3,66.4,45.713585,797.46466,110,70.8,68.2,0,0.0,0,-1,66.1,68.4,0.0,0.0,0.0,-13,65.9,67.3,0,0.0,0,43,59.1,60.8,0,0.036868624,0,839,65.9,87.7,100.0,100,950,-2,0,68.2,0.0,0.0,0.0,-6,67.0,68.0,0.0,0.0,0.0,415,71.1,81.6,100.0,77.02675,400.0,693,73.1,82.2,100.0,77.62014,700.0,393,72.5,82.3,84.5,53.458656,388.90436,207,68.8,103.3,100,29.44935,200,544,71.0,81.9,100.0,62.758003,540.0,811,71.6,96.6,97.0,56.732822,807.4561,241,71.6,68.9,4.4,26.106787,234.46725,98,71.5,68.4,0.0,36.117558,100.0,1039,70.4,83.5,100,54.75498,1020,265,71.5,83.6,29.0,52.47287,267.6242,104,71.7,67.4,0.0,46.392067,100.0,641,71.2,86.0,88.1,75.64336,636.11536,374,71.2,83.3,25.5,43.439068,357.96136,101,72.8,67.9,0,29.451365,100,969,71.0,90.0,100.0,66.92391,930.0,428,71.4,84.7,45.1,44.887238,415.06235,199,72.4,67.5,0,28.4289,200,106,72.7,68.2,0,34.845863,100,1046,71.1,89.7,100.0,63.4039,1020.0,853,72.0,87.2,85.0,55.573402,832.4145,394,71.5,81.7,99.0,100.0,400.0,688,71.6,86.9,96.2,82.30712,673.22925,407,71.5,86.0,35.8,39.208942,406.8531,0,70.7,72.2,0.0,0.0,0.0,572,71.7,87.1,53.4,63.549007,569.6041,383,71.6,82.7,31.7,56.47018,372.41394,217,73.4,67.4,0,39.303482,200.0,163,72.0,67.8,0.0,45.99655,150.0,1067,69.9,81.5,100,73.47047,1020,216,72.2,67.0,0.0,40.707962,200.0,409,71.3,81.6,100.0,77.16706,400.0,570,71.6,87.6,73.0,64.53233,559.7476,452,71.6,85.5,37.0,45.78447,452.5199,99,73.6,67.4,0,26.086441,100.0,526,71.6,83.3,38.2,49.608303,511.5088,101,70.2,81.1,100.0,32.65956,100,99,72.4,68.1,0.0,38.21212,100.0,112,73.1,287.1,0,29.74425,100,1048,71.0,86.1,100.0,62.444984,1020.0,206,72.2,67.1,0.0,40.378197,200.0,103,72.3,67.2,0.0,28.860378,100.0,473,71.8,83.6,59.4,56.473465,458.75955,439,71.7,83.1,33.4,41.736145,432.47455,98,72.8,67.4,0,37.284027,100.0,356,71.5,78.5,22.0,55.690884,337.77563,167,71.2,89.0,12.0,36.241905,159.02498,440,71.2,89.4,100.0,39.887505,450.0,107,72.3,68.1,0.0,34.947346,100.0,983,70.7,81.8,100.0,67.86473,1020.0,1091,71.4,80.4,100.0,99.97842,1110.0,594,71.8,81.6,41.0,48.831543,592.70636,213,72.2,67.3,0,43.685932,200.0,107,71.7,67.2,0.0,47.68087,100.0,423,71.6,86.1,71.4,40.15719,417.1258,108,72.3,67.3,0.0,33.454304,100.0,207,71.6,67.3,0.0,23.043373,200.0,606,71.6,93.0,63.4,54.544537,603.95276,186,71.6,90.7,47.8,48.431587,186.8565,202,71.9,67.3,0.0,37.13285,200.0,135.9,134.1,151.4,140.7,150.2,139.2,48.2,0.0,30.71
20170114,255,34.9,44.7,10.35779016,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,65.5,68.2,60.9,14.8,0,64,60.9,0,66.6,1.8,65.0,1.8125,18.4,0,0,29.7,10.2,0,0.0,0,72.6,63.9,65.6,85.8,15.0,0,63,72.6,0,60.7,1.23,65.0,1.8125,19.0,0,0,22.3,95.3,21.1,5.0,0.8,15.0,15.0,34.0,68.8,81.4,100,1.0,0,68.6,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,51,76.0,0.0,0.048941635,0.0,80.02551,67.38248,0.0,65.4,68.7,1.0,9000,852,69.1,79.4,100.0,89.74332,850.0,4,64.3,68.7,0.0,0.036900368,0.0,0,67.5,67.9,0.0,0.0,0.0,489,72.8,70.2,0,0.021012817,0,787,70.0,101.5,64.1,45.00428,797.46466,110,70.8,68.3,0,0.0,0,-1,66.2,68.5,0.0,0.0,0.0,-13,66.0,67.4,0,0.0,0,44,59.0,60.7,0,0.036868624,0,864,65.9,87.6,100.0,100,950,-3,0,68.4,0.0,0.0,0.0,-5,67.1,68.0,0.0,0.0,0.0,396,71.1,80.3,100.0,74.639915,400.0,700,73.1,80.9,100.0,75.46911,700.0,381,72.5,81.3,88.3,50.12901,388.90436,212,68.9,102.2,100,28.020447,200,533,71.1,82.0,100.0,62.010487,540.0,792,71.6,96.2,98.6,54.694836,807.4561,226,71.6,77.9,5.9,26.518354,234.46725,548,70.9,80.8,100.0,61.794273,550.0,1050,70.3,82.2,100,53.34527,1020,261,71.7,82.3,26.5,50.90776,267.6242,103,71.7,66.6,0.0,44.358135,100.0,640,71.4,84.3,87.6,73.45435,636.11536,357,71.2,82.4,29.0,42.170284,357.96136,107,72.8,67.4,0,29.047459,100,964,71.1,89.2,100.0,64.26087,930.0,411,71.5,84.6,47.8,42.71951,415.06235,214,72.4,67.0,0,28.4289,200,109,72.7,67.8,0,33.4257,100,1003,71.1,90.1,100.0,60.97254,1020.0,773,72.3,85.3,76.6,52.682297,747.3019,400,71.6,79.2,98.6,91.57803,400.0,676,71.7,85.7,95.8,77.14224,673.22925,471,71.5,86.0,41.4,45.37526,476.03946,0,70.7,72.2,0.0,0.0,0.0,571,71.7,85.7,55.0,59.31027,569.6041,373,71.6,82.1,33.2,51.34287,372.41394,219,73.4,66.8,0,36.771698,200.0,175,72.0,67.2,0.0,45.582996,150.0,1023,69.9,79.3,100,67.65984,1020,234,72.2,66.4,0.0,40.33316,200.0,401,71.2,82.0,100.0,74.20161,400.0,568,71.6,85.8,74.6,63.313736,559.7476,447,71.6,84.8,38.6,44.636463,452.5199,105,73.6,66.9,0,26.086441,100.0,501,71.7,82.7,37.8,48.44847,511.5088,108,70.5,90.9,100.0,32.65956,100,103,72.4,67.7,0.0,38.21212,100.0,109,73.1,286.9,0,28.237766,100,1034,71.0,84.4,100.0,60.794456,1020.0,217,72.2,66.4,0.0,39.96663,200.0,105,72.3,66.8,0.0,28.860378,100.0,454,71.9,82.3,55.0,55.618477,458.75955,442,71.7,81.8,35.0,39.443356,432.47455,101,72.8,67.0,0,37.284027,100.0,348,71.5,77.8,25.2,54.020264,337.77563,185,71.1,89.0,17.5,37.098015,190.21951,461,71.2,88.6,100.0,39.276104,450.0,103,72.3,67.7,0.0,33.926826,100.0,1068,70.8,79.3,100.0,66.21444,1020.0,1054,72.0,80.5,89.8,89.0136,1055.6287,542,71.7,81.7,41.4,46.66076,548.6147,207,72.2,66.8,0,42.174786,200.0,104,71.7,66.8,0.0,45.49262,100.0,422,71.6,85.3,73.0,39.015106,417.1258,106,72.3,66.8,0.0,31.331793,100.0,208,71.6,66.8,0.0,22.595106,200.0,605,71.7,91.7,63.0,53.586205,603.95276,183,71.8,89.3,45.3,46.51532,176.83087,202,71.8,66.5,0.0,36.726166,200.0,136.0,134.3,150.8,139.7,149.7,138.5,52.1,0.1,30.71
20170114,300,35.0,43.6,10.34069493,33.80563333,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.9,67.9,60.9,20.2,0,64,60.9,0,66.2,1.8,65.0,1.8125,18.3,0,0,29.7,10.2,0,0.0,0,72.6,66.8,69.1,86.3,15.0,0,63,71.8,0,65.3,1.24,65.0,1.8125,18.9,0,0,20.6,95.5,19.8,4.8,1.4,15.0,15.0,33.6,68.8,81.4,100,0.5,0,68.6,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,55,76.1,0.0,0.048941635,0.0,78.83831,67.47382,0.0,65.4,68.9,1.0,9000,853,69.1,79.3,100.0,89.775536,850.0,3,64.3,68.8,0.0,0.036900368,0.0,-1,67.5,68.2,0.0,0.0,0.0,489,72.8,70.2,0,0.021012817,0,789,70.0,101.4,63.7,45.00428,797.46466,110,70.8,68.4,0,0.0,0,-1,66.2,68.7,0.0,0.0,0.0,-13,66.1,67.5,0,0.0,0,41,59.0,60.7,0,0.036868624,0,861,66.1,87.6,100.0,100,950,-3,0,68.5,0.0,0.0,0.0,-6,67.2,68.1,0.0,0.0,0.0,396,71.2,82.5,100.0,74.639915,400.0,700,73.0,82.5,100.0,75.46911,700.0,403,72.5,82.8,93.6,52.438873,400.71484,213,68.9,102.8,100,28.020447,200,533,71.2,83.7,100.0,62.010487,540.0,794,71.6,97.5,99.9,55.292362,839.4678,269,71.5,83.5,12.5,32.04672,276.49805,548,71.9,85.6,93.9,61.794273,522.76697,1049,70.3,83.8,100,53.34527,1020,262,71.7,83.4,27.9,50.90776,267.6242,102,71.7,68.1,0.0,44.358135,100.0,645,71.6,86.1,86.6,72.98452,636.11536,392,71.3,83.9,30.4,44.56316,389.9918,107,72.8,68.1,0,29.047459,100,967,71.1,90.8,100.0,64.26087,930.0,411,71.6,85.3,48.0,42.71951,415.06235,219,72.5,67.7,0,28.4289,200,109,72.7,68.3,0,33.4257,100,1061,71.2,90.8,100.0,60.97254,1020.0,758,72.4,86.2,72.0,51.236748,747.3019,401,71.7,81.8,97.9,91.68656,400.0,675,71.8,86.9,95.1,77.14224,673.22925,473,71.6,87.5,43.9,45.37526,476.03946,0,70.7,72.3,0.0,0.0,0.0,572,71.8,87.4,54.3,59.31027,569.6041,373,71.7,82.6,32.6,51.34287,372.41394,219,73.4,67.5,0,36.771698,200.0,175,72.0,68.2,0.0,45.582996,150.0,1045,70.0,81.2,100,67.65984,1020,234,72.1,67.5,0.0,40.33316,200.0,403,71.3,84.0,100.0,74.20161,400.0,570,71.7,87.7,73.9,63.313736,559.7476,448,71.6,86.0,39.9,44.636463,452.5199,106,73.7,67.5,0,26.086441,100.0,505,71.7,83.6,39.2,48.44847,511.5088,107,70.7,92.3,100.0,32.65956,100,105,72.4,68.1,0.0,38.21212,100.0,109,73.1,286.5,0,28.237766,100,1046,71.0,85.8,100.0,60.794456,1020.0,218,72.2,67.6,0.0,39.96663,200.0,107,72.3,67.3,0.0,28.860378,100.0,422,71.9,84.3,52.3,54.041748,425.91565,434,71.7,83.8,36.3,39.00196,432.47455,102,72.8,67.5,0,37.284027,100.0,374,71.6,79.7,26.2,55.09808,373.33655,226,71.0,87.8,22.9,40.193172,219.74005,463,71.3,89.4,100.0,39.276104,450.0,103,72.3,68.2,0.0,33.926826,100.0,1065,70.8,81.1,100.0,65.05012,1020.0,854,72.6,83.7,69.5,74.46579,831.51263,550,71.7,82.0,42.7,46.66076,548.6147,208,72.2,67.4,0,42.174786,200.0,105,71.7,67.1,0.0,45.49262,100.0,425,71.6,86.0,74.3,39.015106,417.1258,107,72.3,67.4,0.0,31.331793,100.0,210,71.6,67.5,0.0,21.104918,200.0,611,71.7,92.8,64.3,53.586205,603.95276,176,71.8,90.6,45.9,46.51532,176.83087,203,71.7,67.8,0.0,36.726166,200.0,135.5,134.1,151.0,139.7,149.8,138.7,54.3,-1.4,30.71
20170114,305,35.0,41.8,10.26035189,33.19606667,1,76.7,75.9,0.15,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,64.3,67.4,60.9,20.6,0,64,60.9,0,65.5,1.85,65.0,1.8125,18.1,0,0,29.6,10.2,0,0.0,0,72.7,66.7,69.7,87.2,15.0,0,63,74.7,0,65.3,1.24,65.0,1.8125,18.9,0,0,20.0,96.8,20.7,4.9,0.9,15.0,15.0,32.4,68.8,81.4,100,1.0,0,68.6,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,57,76.1,0.0,0.048941635,0.0,77.74608,67.55787,0.0,65.3,68.6,1.0,9000,855,69.2,78.9,100.0,89.281494,850.0,3,64.3,69.0,0.0,0.036900368,0.0,0,67.4,68.3,0.0,0.0,0.0,478,72.8,70.3,0,0.021012817,0,727,70.1,102.9,61.1,43.267704,736.66895,110,70.8,68.5,0,0.0,0,-1,66.1,68.9,0.0,0.0,0.0,-13,66.2,67.6,0,0.0,0,41,58.9,60.7,0,0.036868624,0,870,66.3,87.4,100.0,100,950,-3,0,68.6,0.0,0.0,0.0,-5,67.3,68.1,0.0,0.0,0.0,401,71.2,83.2,100.0,76.09053,400.0,696,73.2,83.4,100.0,75.46911,700.0,419,72.6,83.4,96.8,53.82725,412.32227,210,68.9,103.7,100,28.020447,200,540,71.3,84.4,100.0,62.456768,540.0,843,71.7,96.8,99.2,58.22663,840.0,325,71.5,83.7,17.8,33.72636,316.57922,366,73.0,86.2,58.4,50.955696,371.519,1042,70.4,84.8,100,53.34527,1020,260,71.8,84.5,27.2,51.35643,267.6242,102,71.8,69.2,0.0,44.358135,100.0,642,71.7,86.9,87.1,73.37961,636.11536,390,71.3,85.2,33.7,44.56316,389.9918,107,72.8,68.9,0,29.047459,100,958,71.2,91.5,100.0,64.26087,930.0,445,71.7,85.5,48.0,45.149986,439.57825,214,72.6,68.6,0,28.4289,200,108,72.7,69.1,0,33.4257,100,1065,71.2,91.8,100.0,60.97254,1020.0,721,72.4,86.9,69.2,49.834026,709.50574,401,71.7,82.5,99.2,91.6323,400.0,675,71.8,87.8,96.4,77.14224,673.22925,479,71.7,88.7,44.8,45.362976,476.03946,0,70.7,72.3,0.0,0.0,0.0,572,71.8,88.3,55.6,59.31027,569.6041,372,71.7,83.7,33.9,51.34287,372.41394,218,73.4,68.5,0,36.771698,200.0,175,72.0,69.2,0.0,45.582996,150.0,1018,70.0,82.1,100,67.65984,1020,232,72.1,68.7,0.0,40.33316,200.0,399,71.3,84.8,100.0,74.20161,400.0,566,71.7,88.4,75.2,63.313736,559.7476,446,71.6,87.6,45.2,44.636463,489.39062,106,73.7,68.5,0,26.086441,100.0,512,71.8,84.9,38.4,49.028385,511.5088,106,70.8,93.1,100.0,32.65956,100,103,72.4,68.8,0.0,38.21212,100.0,107,73.1,286.7,0,28.237766,100,1040,71.0,86.6,100.0,60.794456,1020.0,216,72.2,68.7,0.0,39.96663,200.0,107,72.4,68.3,0.0,28.860378,100.0,429,71.9,84.7,51.2,54.596935,425.91565,431,71.6,86.1,42.0,40.69397,468.7006,101,72.8,68.4,0,37.284027,100.0,395,71.7,80.4,27.8,55.16275,373.33655,250,71.0,88.5,26.2,41.707825,250.11205,465,71.5,90.2,100.0,39.276104,450.0,104,72.3,68.9,0.0,33.926826,100.0,1066,70.8,81.9,100.0,64.03767,1020.0,455,73.1,80.8,28.4,58.91431,457.48407,600,71.6,83.1,50.0,47.901207,593.88776,202,72.2,68.3,0,42.174786,200.0,101,71.7,68.0,0.0,45.49262,100.0,443,71.6,86.9,79.6,42.404522,440.54404,104,72.0,68.3,0.0,31.331793,100.0,899,71.9,81.8,95.2,59.171314,900.0,591,71.8,93.9,63.6,53.969532,603.95276,190,71.6,91.8,51.9,49.89625,186.46214,242,71.2,78.2,9.2,42.96204,246.35986,135.7,133.9,151.3,139.7,149.9,138.8,59.3,-1.4,30.71
20170114,310,34.7,42.3,10.18800861,33.19606667,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.1,67.0,60.9,21.7,0,64,60.9,0,65.3,1.8,65.0,1.8125,18.1,0,0,29.6,10.2,0,0.0,0,72.7,66.8,69.9,87.4,15.0,0,63,76.6,0,65.2,1.25,65.0,1.8125,18.8,0,0,19.8,96.9,20.9,4.3,0.5,15.0,15.0,34.1,68.8,81.4,100,0.8,0,68.6,1.3,70.37931,69.87931,0,12.2,0,0,0,0,0,72,59,76.0,0.0,0.048941635,0.0,76.893814,67.65578,0.0,65.3,68.2,1.0,9000,855,69.2,78.6,100.0,89.549995,850.0,3,64.2,69.1,0.0,0.036900368,0.0,-1,67.4,68.1,0.0,0.0,0.0,485,72.8,70.2,0,0.021012817,0,733,70.2,101.8,58.8,43.96478,736.66895,111,70.9,68.5,0,0.0,0,-1,66.1,68.9,0.0,0.0,0.0,-13,66.2,67.7,0,0.0,0,43,58.9,60.7,0,0.036868624,0,865,66.4,87.3,100.0,100,950,-3,0,68.6,0.0,0.0,0.0,-5,67.3,68.2,0.0,0.0,0.0,404,71.4,83.6,100.0,76.09053,400.0,699,73.3,83.7,100.0,75.46911,700.0,417,72.8,83.7,96.6,53.28664,412.32227,210,68.9,104.0,100,28.020447,200,543,71.5,84.8,100.0,62.456768,540.0,849,71.8,97.0,98.7,58.22663,840.0,358,71.5,83.8,23.3,36.340378,355.79413,203,73.2,86.6,22.9,41.453983,202.70343,1046,70.5,85.1,100,53.34527,1020,259,71.9,84.9,26.7,51.35643,267.6242,101,71.8,69.6,0.0,44.358135,100.0,640,71.8,87.0,86.6,73.37961,636.11536,429,71.4,85.4,35.2,45.86533,423.3531,107,72.8,69.4,0,29.047459,100,956,71.3,91.8,100.0,64.26087,930.0,446,71.9,85.8,45.5,45.149986,439.57825,212,72.6,69.1,0,28.4289,200,108,72.8,69.6,0,33.4257,100,1049,71.3,92.2,100.0,60.97254,1020.0,712,72.4,87.0,66.7,49.073776,709.50574,398,71.8,82.7,98.7,91.6323,400.0,673,71.9,88.2,95.9,77.14224,673.22925,480,71.8,89.1,45.1,45.362976,476.03946,0,70.7,72.3,0.0,0.0,0.0,569,71.8,88.7,57.1,59.31027,569.6041,370,71.8,84.4,34.1,51.34287,372.41394,220,73.5,69.1,0,36.771698,200.0,174,72.0,69.7,0.0,45.582996,150.0,1018,70.0,82.3,100,67.65984,1020,231,72.2,69.1,0.0,40.33316,200.0,398,71.4,85.0,100.0,74.20161,400.0,563,71.8,88.5,74.7,63.313736,559.7476,494,71.7,87.7,48.7,47.673126,489.39062,105,73.7,68.9,0,26.086441,100.0,513,71.8,84.8,39.9,49.028385,511.5088,105,71.0,93.6,100.0,32.65956,100,103,72.4,69.3,0.0,38.21212,100.0,106,73.1,286.9,0,28.237766,100,1035,71.1,86.9,100.0,60.794456,1020.0,215,72.2,69.1,0.0,39.96663,200.0,106,72.4,68.8,0.0,28.860378,100.0,396,72.0,85.4,49.1,52.13191,395.74158,491,71.6,86.9,47.5,44.1025,503.93347,102,72.8,68.9,0,37.284027,100.0,385,71.8,80.6,27.3,54.763954,373.33655,250,71.0,89.0,29.7,41.707825,250.11205,459,71.7,90.5,100.0,39.276104,450.0,105,72.3,69.4,0.0,33.926826,100.0,1052,70.9,82.3,100.0,63.085957,1020.0,196,73.2,77.7,0.0,48.79128,200.0,640,71.6,83.8,55.5,50.348877,639.1284,195,72.2,68.9,0,42.174786,200.0,492,71.6,80.3,100.0,90.24186,500.0,439,71.7,87.8,82.3,43.018543,440.54404,99,72.4,68.9,0.0,31.331793,100.0,696,72.9,82.2,68.4,47.77078,703.1482,592,71.8,94.2,65.1,54.544537,603.95276,193,71.6,93.0,57.4,50.34786,195.12782,282,71.2,82.6,13.3,44.97289,280.37106,136.0,134.1,151.6,139.7,150.3,139.2,60.4,-0.1,30.71
20170114,315,34.5,41.7,10.09879619,33.19606667,1,76.7,75.9,0.15,77.0,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.4,67.0,60.9,22.4,0,64,60.9,0,65.3,1.85,65.0,1.8125,18.0,0,0,29.6,10.2,0,0.0,0,72.8,66.7,70.0,86.9,19.7,0,63,72.5,0,65.3,1.25,65.0,1.8125,18.8,0,0,19.7,96.3,19.5,4.9,0.9,19.7,19.7,34.6,68.8,81.4,100,0.9,0,68.6,1.3,70.37931,69.87931,0,12.2,0,0,0,0,0,72,60,76.0,0.0,0.048941635,0.0,75.96693,67.72098,0.0,65.3,68.1,1.0,9000,855,69.3,78.6,100.0,89.15262,850.0,3,64.2,69.2,0.0,0.036900368,0.0,0,67.4,68.0,0.0,0.0,0.0,480,72.7,70.3,0,0.021012817,0,736,70.2,101.6,58.0,43.95255,736.66895,111,70.9,68.6,0,0.0,0,-1,66.1,69.0,0.0,0.0,0.0,-13,66.3,67.7,0,0.0,0,43,58.8,60.6,0,0.036868624,0,872,66.4,87.2,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-5,67.3,68.2,0.0,0.0,0.0,405,71.5,83.8,100.0,76.13169,400.0,704,73.5,83.9,100.0,75.46911,700.0,418,73.0,84.0,93.6,52.832043,412.32227,211,69.0,104.2,100,28.020447,200,544,71.6,85.0,100.0,62.456768,540.0,849,71.9,97.3,97.7,58.205296,840.0,401,71.6,84.3,26.3,38.031147,396.37866,98,73.2,82.4,0.0,34.051487,100.0,1044,70.5,85.3,100,53.34527,1020,262,72.1,85.1,23.7,51.35643,267.6242,102,71.8,69.7,0.0,44.358135,100.0,641,71.9,87.2,85.6,73.37961,636.11536,428,71.4,86.8,38.2,45.86533,423.3531,108,72.8,69.7,0,29.047459,100,958,71.3,92.1,100.0,64.26087,930.0,445,72.0,85.9,44.5,45.149986,439.57825,210,72.7,69.4,0,28.4289,200,108,72.8,69.8,0,33.4257,100,1020,71.4,92.5,100.0,60.97254,1020.0,665,72.4,87.3,63.7,48.752544,672.0123,400,71.9,82.9,97.7,91.64316,400.0,672,72.0,88.4,94.9,77.14224,673.22925,476,71.8,89.3,46.1,45.362976,476.03946,0,70.7,72.3,0.0,0.0,0.0,569,71.9,89.2,56.1,59.31027,569.6041,370,71.9,84.5,33.1,51.34287,372.41394,218,73.5,69.4,0,36.771698,200.0,175,72.0,69.9,0.0,45.582996,150.0,1028,70.1,82.5,100,67.65984,1020,232,72.2,69.3,0.0,40.33316,200.0,398,71.5,85.1,100.0,74.20161,400.0,563,71.9,88.7,73.7,63.313736,559.7476,521,71.8,87.9,50.1,48.956917,524.68,104,73.7,69.2,0,26.086441,100.0,510,71.9,85.2,38.9,49.028385,511.5088,104,71.1,93.9,100.0,32.65956,100,103,72.4,69.7,0.0,38.21212,100.0,106,73.1,286.9,0,28.237766,100,1037,71.2,87.1,100.0,60.794456,1020.0,216,72.3,69.3,0.0,39.96663,200.0,104,72.4,69.1,0.0,28.860378,100.0,398,72.0,85.8,50.1,52.13191,395.74158,513,71.7,86.6,50.5,43.64885,503.93347,101,72.8,69.2,0,37.284027,100.0,383,71.9,80.8,26.3,54.763954,373.33655,285,71.0,88.4,32.7,43.51882,281.85876,465,71.9,90.8,97.7,39.276104,450.0,104,72.3,69.7,0.0,33.926826,100.0,1049,71.0,82.5,100.0,63.085957,1020.0,203,73.1,69.6,0.0,50.604362,200.0,695,71.7,84.2,58.5,52.331375,686.1289,195,72.2,69.2,0,42.174786,200.0,507,71.9,87.2,97.7,82.52539,500.0,465,71.8,87.9,82.1,44.20975,462.55304,99,72.6,69.2,0.0,31.331793,100.0,393,73.3,81.8,27.9,33.377758,393.9144,596,71.8,94.4,66.1,54.544537,603.95276,194,71.8,93.6,56.8,50.34786,195.12782,285,71.4,83.5,14.3,44.97289,280.37106,136.5,134.4,152.2,140.7,150.7,139.7,67.6,0.1,30.71
20170114,320,34.6,42.5,10.16529311,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.0,67.0,60.9,23.4,0,64,60.9,0,65.0,1.8,65.0,1.8125,18.0,0,0,29.6,10.2,0,0.0,0,72.9,66.4,69.7,86.5,25.9,0,63,74.8,0,64.9,1.27,65.0,1.8125,18.7,0,0,19.7,95.6,20.8,4.9,1.4,25.9,25.9,35.1,68.8,81.4,100,0.5,0,68.6,1.3,70.37931,69.87931,0,12.2,0,0,0,0,0,72,56,75.9,0.0,0.048941635,0.0,75.13466,67.77952,0.0,65.3,68.1,1.0,9000,850,69.3,78.7,100.0,89.85071,850.0,3,64.2,69.3,0.0,0.036900368,0.0,-1,67.4,67.9,0.0,0.0,0.0,487,72.7,70.3,0,0.021012817,0,732,70.2,101.2,57.0,43.95255,736.66895,111,70.9,68.6,0,0.0,0,-1,66.0,69.0,0.0,0.0,0.0,-13,66.3,67.7,0,0.0,0,42,58.7,60.6,0,0.036868624,0,866,66.5,87.3,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-5,67.4,68.2,0.0,0.0,0.0,406,71.6,83.8,100.0,75.41152,400.0,704,73.6,84.0,100.0,75.46911,700.0,418,73.1,84.0,92.4,52.832043,412.32227,211,69.0,104.5,100,28.020447,200,547,71.8,85.1,100.0,62.456768,540.0,851,72.0,97.4,96.6,58.25864,840.0,399,71.6,84.8,31.2,38.220245,433.893,100,73.1,73.0,0.0,34.051487,100.0,1049,70.6,85.3,100,53.34527,1020,240,72.2,85.5,18.6,49.634808,234.33578,396,71.8,85.5,100.0,71.749794,400.0,601,72.1,87.2,82.1,70.89162,601.6246,427,71.5,87.3,39.1,45.86533,423.3531,107,72.8,69.8,0,29.047459,100,956,71.4,92.3,100.0,64.26087,930.0,444,72.1,85.8,43.4,45.149986,412.7851,214,72.7,69.5,0,28.4289,200,107,72.8,70.0,0,33.4257,100,1062,71.5,92.7,100.0,60.97254,1020.0,640,72.5,86.9,58.6,47.585396,632.3605,401,71.9,82.8,98.6,91.708275,400.0,674,72.1,88.3,90.6,77.14224,673.22925,479,71.9,89.7,45.8,45.362976,476.03946,0,70.7,72.3,0.0,0.0,0.0,570,71.9,89.3,57.0,59.31027,569.6041,372,71.9,84.5,34.0,51.34287,372.41394,220,73.5,69.5,0,36.771698,200.0,175,72.1,69.9,0.0,45.582996,150.0,1029,70.1,82.5,100,67.65984,1020,231,72.2,69.3,0.0,40.33316,200.0,399,71.6,85.1,100.0,74.20161,400.0,566,71.9,88.7,74.6,63.313736,559.7476,524,72.0,88.0,47.0,48.956917,524.68,105,73.8,69.3,0,26.086441,100.0,512,71.9,85.2,39.8,49.028385,511.5088,105,71.2,94.3,100.0,32.65956,100,103,72.4,69.8,0.0,38.21212,100.0,107,73.1,286.7,0,28.237766,100,1039,71.3,87.1,100.0,60.794456,1020.0,216,72.3,69.3,0.0,39.96663,200.0,107,72.4,69.2,0.0,28.860378,100.0,393,72.1,85.6,48.2,52.13191,395.74158,532,71.9,87.1,50.6,44.592937,535.9453,101,72.9,69.3,0,37.284027,100.0,384,72.0,80.7,25.2,54.763954,373.33655,285,71.1,88.6,33.6,43.51882,281.85876,469,72.0,90.9,96.6,39.276104,450.0,103,72.4,69.8,0.0,33.926826,100.0,1060,71.0,82.5,100.0,63.085957,1020.0,198,73.0,69.1,0.0,50.604362,200.0,690,71.8,84.6,61.4,51.113083,686.1289,198,72.2,69.3,0,42.174786,200.0,476,72.2,88.6,91.8,78.47346,476.9165,468,71.9,87.9,81.0,43.595726,462.55304,101,72.8,69.3,0.0,31.331793,100.0,202,73.5,84.7,0.0,20.123577,200.0,636,71.9,94.3,66.6,54.76647,637.0769,190,72.2,92.4,47.3,48.016598,185.9198,287,71.6,83.9,15.2,43.843197,280.37106,136.8,135.0,152.8,140.7,151.4,139.9,69.7,-0.7,30.71
20170114,325,34.7,41.5,10.15273526,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.2,66.5,60.9,21.8,0,64,60.9,0,64.9,1.85,65.0,1.8125,17.8,0,0,29.6,10.2,0,0.0,0,72.9,65.0,68.5,86.9,29.7,0,63,75.9,0,63.1,1.27,65.0,1.8125,18.6,0,0,20.0,96.6,20.8,4.9,0.7,29.7,29.7,16.7,68.8,0.0,100,0.4,0,82.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,54,75.9,0.0,0.048941635,0.0,74.39797,67.83133,0.0,65.2,67.8,1.0,9000,856,69.4,78.4,100.0,89.23853,850.0,3,64.2,69.4,0.0,0.036900368,0.0,0,67.4,67.8,0.0,0.0,0.0,479,72.7,70.3,0,0.021012817,0,670,70.2,103.3,55.9,41.188698,675.3187,110,70.9,68.6,0,0.0,0,-1,66.0,69.1,0.0,0.0,0.0,-13,66.3,67.7,0,0.0,0,42,58.7,60.6,0,0.036868624,0,873,66.5,87.1,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-5,67.4,68.3,0.0,0.0,0.0,408,71.7,82.9,100.0,74.89712,400.0,706,73.6,83.3,100.0,75.46911,700.0,404,73.2,83.4,90.4,50.93992,400.21265,214,69.0,104.3,100,28.020447,200,548,71.9,84.4,99.4,61.89892,540.0,808,72.1,98.4,95.4,53.915916,806.80664,443,71.7,85.0,34.0,39.55506,433.893,100,73.0,71.1,0.0,34.051487,100.0,1058,70.7,84.5,100,53.34527,1020,205,72.2,86.1,15.4,47.339314,203.52051,399,71.8,86.2,100.0,71.749794,400.0,603,72.1,86.5,82.5,70.89162,601.6246,468,71.5,86.4,41.9,47.17863,457.05106,107,72.8,69.5,0,29.047459,100,957,71.5,91.7,100.0,64.26087,930.0,418,72.1,86.0,43.4,43.00416,412.7851,212,72.8,69.1,0,28.4289,200,108,72.8,69.7,0,33.4257,100,1069,71.6,92.0,100.0,60.97254,1020.0,567,72.5,85.9,55.4,45.229683,595.5989,403,72.0,81.8,97.4,90.91599,400.0,651,72.2,87.6,86.2,74.96532,640.2577,480,71.9,89.2,46.6,45.362976,476.03946,0,70.7,72.4,0.0,0.0,0.0,575,71.9,88.7,57.8,59.31027,569.6041,374,71.9,84.2,34.8,51.34287,372.41394,221,73.5,69.1,0,36.771698,200.0,175,72.1,69.4,0.0,45.582996,150.0,1034,70.2,81.7,100,67.65984,1020,235,72.2,68.7,0.0,40.33316,200.0,401,71.7,84.5,100.0,74.20161,400.0,567,72.0,88.0,73.4,63.313736,559.7476,501,72.1,87.7,45.8,46.54981,491.80396,105,73.8,69.0,0,26.086441,100.0,512,72.0,85.0,38.6,49.028385,511.5088,106,71.4,94.3,100.0,32.65956,100,103,72.4,69.6,0.0,38.21212,100.0,108,73.1,286.7,0,28.237766,100,1041,71.4,86.6,100.0,60.794456,1020.0,216,72.3,68.7,0.0,39.96663,200.0,105,72.4,68.8,0.0,28.860378,100.0,396,72.1,84.9,48.2,52.54275,395.74158,544,72.0,86.0,49.4,45.034332,535.9453,164,72.9,87.7,14,40.65529,161.10925,386,72.1,79.9,24.0,54.763954,373.33655,286,71.2,89.0,34.4,43.51882,281.85876,442,72.2,91.0,93.4,38.823673,431.54886,104,72.4,69.6,0.0,33.926826,100.0,1055,71.1,81.7,100.0,63.085957,1020.0,205,72.9,68.2,0.0,50.604362,200.0,748,71.9,84.3,61.0,52.92945,729.14075,198,72.2,68.9,0,42.174786,200.0,431,72.6,90.1,80.6,74.18072,432.73715,471,72.0,87.4,79.8,43.313274,462.55304,100,72.9,68.9,0.0,31.331793,100.0,197,73.1,73.6,0.0,19.602617,200.0,584,72.2,93.8,60.6,53.93927,598.65265,170,72.4,90.6,40.1,46.136944,168.14929,322,71.7,82.9,18.0,46.949844,315.9228,136.5,135.0,153.2,140.7,151.8,140.4,70.8,-0.1,30.71
20170114,330,34.5,42.7,10.14253375,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.6,66.3,60.9,20.0,0,64,60.9,0,64.5,1.8,65.0,1.8125,17.7,0,0,29.6,10.2,0,0.0,0,72.9,64.2,67.2,86.2,32.1,0,63,74.7,0,62.0,1.27,65.0,1.8125,18.4,0,0,20.4,96.0,21.0,4.8,1.1,32.1,32.1,16.9,68.8,0.0,100,0.4,0,84.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,54,75.8,0.0,0.048941635,0.0,73.76373,67.875946,0.0,65.2,67.7,1.0,9000,857,69.4,78.4,100.0,89.657394,850.0,3,64.2,69.5,0.0,0.036900368,0.0,-1,67.4,67.6,0.0,0.0,0.0,484,72.7,70.2,0,0.021012817,0,670,70.2,103.8,54.7,41.714565,675.3187,110,70.9,68.6,0,0.0,0,-1,65.9,69.0,0.0,0.0,0.0,-13,66.3,67.8,0,0.0,0,43,58.7,60.6,0,0.036868624,0,868,66.6,87.2,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-5,67.4,68.3,0.0,0.0,0.0,404,71.8,82.0,100.0,74.3107,400.0,708,73.6,82.4,100.0,75.46911,700.0,403,73.2,82.7,87.0,50.93992,400.21265,212,69.0,103.8,100,28.020447,200,545,72.0,83.7,98.1,62.456768,540.0,803,72.2,98.0,91.7,53.915916,806.80664,482,71.7,84.5,38.7,40.82314,475.44897,100,72.9,69.9,0.0,34.051487,100.0,1063,70.7,83.7,100,53.34527,1020,171,72.2,85.5,12.1,45.273373,172.11403,398,71.9,85.4,100.0,71.749794,400.0,603,72.2,85.6,79.1,70.89162,601.6246,469,71.5,86.2,44.6,47.17863,457.05106,107,72.8,68.7,0,29.047459,100,955,71.5,91.1,100.0,64.26087,930.0,418,72.1,85.3,44.1,43.00416,412.7851,213,72.8,68.3,0,28.4289,200,108,72.8,69.1,0,33.4257,100,1025,71.6,91.8,100.0,60.97254,1020.0,566,72.6,84.5,50.1,44.79066,557.686,403,72.0,80.8,98.1,90.81832,400.0,614,72.2,86.6,82.9,71.95603,614.04443,483,72.0,88.3,46.1,45.362976,476.03946,0,70.7,72.4,0.0,0.0,0.0,574,72.0,87.9,56.5,59.31027,569.6041,375,72.0,83.8,33.5,51.34287,372.41394,221,73.5,68.2,0,36.771698,200.0,175,72.1,68.4,0.0,45.582996,150.0,1036,70.2,80.7,100,67.65984,1020,236,72.2,67.6,0.0,40.33316,200.0,400,71.7,83.5,100.0,74.20161,400.0,567,72.0,87.2,74.1,63.313736,559.7476,485,72.1,87.2,46.5,46.54981,491.80396,105,73.8,68.2,0,26.086441,100.0,511,72.0,84.1,39.3,49.028385,511.5088,108,71.5,93.8,100.0,32.65956,100,104,72.4,69.0,0.0,38.21212,100.0,107,73.2,286.6,0,28.237766,100,1044,71.4,85.8,100.0,60.794456,1020.0,217,72.3,67.6,0.0,39.96663,200.0,108,72.5,67.9,0.0,28.860378,100.0,395,72.1,84.0,48.9,52.54275,395.74158,544,72.1,84.8,48.1,44.580677,535.9453,104,73.0,86.9,0,36.894226,100.0,385,72.1,78.9,24.7,54.763954,373.33655,320,71.2,87.8,37.1,44.506638,312.12146,413,72.4,91.0,86.1,38.12668,412.75873,104,72.4,68.9,0.0,33.926826,100.0,1060,71.1,80.7,100.0,63.085957,1020.0,206,72.7,66.9,0.0,50.604362,200.0,737,72.0,83.6,59.7,52.92945,729.14075,199,72.3,67.9,0,42.174786,200.0,406,72.8,90.3,73.3,72.044815,409.0038,464,72.1,86.7,78.5,42.011543,462.55304,101,72.8,68.1,0.0,31.331793,100.0,200,73.0,69.9,0.0,19.602617,200.0,593,72.2,92.7,57.3,53.93927,598.65265,169,72.3,89.5,38.8,46.136944,168.14929,319,71.8,82.7,20.7,46.30592,315.9228,136.3,134.8,153.9,141.7,152.4,140.8,67.2,-0.1,30.71
