20170114,335,34.4,42.3,10.09359311,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.6,66.2,60.9,17.1,0,64,60.9,0,64.6,1.8,65.0,1.8125,17.6,0,0,29.6,10.2,0,0.0,0,72.9,63.8,66.6,85.5,33.6,0,63,74.2,0,61.3,1.27,65.0,1.8125,18.4,0,0,20.7,94.6,20.3,4.4,0.7,33.6,33.6,18.3,70.8,0.0,100,0.7,0,84.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,56,75.7,0.0,0.048941635,0.0,73.22346,67.91395,0.0,65.2,67.5,1.0,9000,854,69.4,78.3,100.0,89.775536,850.0,3,64.2,69.6,0.0,0.036900368,0.0,-2,67.4,67.5,0.0,0.0,0.0,485,72.7,70.2,0,0.021012817,0,667,70.3,103.5,51.3,41.787945,675.3187,110,71.0,68.5,0,0.0,0,-1,65.9,69.0,0.0,0.0,0.0,-13,66.3,67.8,0,0.0,0,42,58.6,60.6,0,0.036868624,0,867,66.6,87.2,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-5,67.4,68.3,0.0,0.0,0.0,402,71.9,81.4,100.0,74.3107,400.0,706,73.5,81.8,100.0,75.46911,700.0,388,73.1,82.4,88.0,49.99386,388.1689,212,69.0,103.6,100,28.020447,200,545,72.1,83.0,96.7,62.456768,540.0,763,72.3,97.6,86.3,53.64917,773.5133,523,71.8,84.3,41.3,42.513905,517.051,99,72.7,68.9,0.0,34.051487,100.0,1055,70.7,82.9,100,53.34527,1020,170,72.1,86.5,13.1,45.273373,172.11403,397,72.0,84.9,98.7,71.82134,400.0,565,72.2,85.3,77.7,68.702614,571.46893,465,71.6,85.9,45.1,46.766834,457.05106,107,72.8,67.8,0,29.047459,100,956,71.5,90.5,100.0,64.26087,930.0,418,72.1,84.7,44.7,43.00416,412.7851,213,72.8,67.4,0,28.4289,200,108,72.8,68.3,0,33.4257,100,1001,71.6,92.1,100.0,60.364704,1020.0,550,72.6,83.9,46.7,45.88286,557.686,402,72.0,80.2,98.7,91.03538,400.0,613,72.2,85.9,79.5,71.95603,614.04443,481,72.0,87.6,46.7,45.362976,476.03946,0,70.7,72.4,0.0,0.0,0.0,573,72.0,87.3,57.1,59.31027,569.6041,375,72.0,83.2,34.1,51.34287,372.41394,221,73.5,67.4,0,36.771698,200.0,175,72.1,67.6,0.0,45.582996,150.0,1034,70.2,80.0,100,67.65984,1020,235,72.2,66.6,0.0,40.33316,200.0,399,71.7,83.0,100.0,74.20161,400.0,564,72.1,86.7,72.7,63.313736,559.7476,485,72.1,86.7,47.1,46.54981,491.80396,105,73.8,67.4,0,26.086441,100.0,510,72.0,83.6,39.9,49.028385,511.5088,106,71.7,93.4,100.0,32.65956,100,104,72.4,68.2,0.0,38.21212,100.0,107,73.2,286.7,0,28.237766,100,1038,71.4,85.2,100.0,60.794456,1020.0,217,72.3,66.7,0.0,39.96663,200.0,107,72.5,67.0,0.0,28.860378,100.0,393,72.1,83.5,49.5,52.54275,395.74158,535,72.2,84.2,45.9,43.366848,498.6289,104,73.0,72.1,0,36.894226,100.0,383,72.1,78.3,25.3,54.763954,373.33655,314,71.3,87.0,37.7,43.60663,312.12146,385,72.5,90.8,80.7,37.515285,393.97885,103,72.4,68.1,0.0,33.926826,100.0,1049,71.2,80.1,100.0,63.085957,1020.0,201,72.5,65.9,0.0,50.604362,200.0,732,72.0,83.3,60.3,52.298153,729.14075,200,72.3,67.1,0,42.174786,200.0,272,73.1,90.0,42.9,63.480263,279.23026,466,72.1,86.2,79.1,42.011543,462.55304,102,72.7,67.2,0.0,31.331793,100.0,198,72.9,68.3,0.0,19.602617,200.0,555,72.2,92.2,53.9,53.04146,563.3982,169,72.3,88.3,35.4,46.136944,168.14929,352,71.9,82.5,23.2,47.55987,351.54437,136.1,134.6,154.5,141.7,153.1,141.3,61.5,0.0,30.71
20170114,340,34.1,42.6,10.01232918,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.0,66.6,60.9,17.8,0,64,60.9,0,65.0,1.8,65.0,1.8125,17.6,0,0,29.5,10.2,0,0.0,0,72.9,66.9,67.3,85.0,15.0,0,63,72.3,0,65.2,1.24,65.0,1.8125,18.2,0,0,21.4,94.0,20.3,4.4,0.9,15.0,15.0,19.5,70.8,0.0,100,1.8,0,84.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,59,75.8,0.0,0.048941635,0.0,72.78432,67.94483,0.0,65.2,67.7,1.0,9000,856,69.4,78.7,100.0,89.23853,850.0,3,64.1,69.7,0.0,0.036900368,0.0,-1,67.3,67.4,0.0,0.0,0.0,484,72.7,70.1,0,0.021012817,0,607,70.3,105.2,49.8,40.809586,611.88574,110,71.0,68.5,0,0.0,0,-1,65.8,69.0,0.0,0.0,0.0,-13,66.3,67.8,0,0.0,0,43,58.5,60.6,0,0.036868624,0,869,66.7,87.4,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-6,67.4,68.3,0.0,0.0,0.0,403,71.9,81.8,100.0,74.3107,400.0,706,73.5,81.9,100.0,75.46911,700.0,389,72.9,82.7,92.4,51.88598,403.21,214,69.1,103.6,100,28.020447,200,513,72.2,83.8,95.2,60.169582,517.6261,740,72.3,97.3,82.8,51.856594,738.48645,522,71.8,85.1,45.7,42.513905,517.051,100,72.7,68.3,0.0,34.051487,100.0,1055,70.6,83.3,100,53.34527,1020,169,72.1,86.9,13.5,45.273373,172.11403,397,72.0,85.4,99.2,71.82134,400.0,565,72.2,85.5,77.8,68.62787,571.46893,483,71.6,86.4,47.6,47.623817,489.0529,105,72.8,67.3,0,29.047459,100,955,71.6,90.8,100.0,64.26087,930.0,417,72.1,84.7,45.2,43.00416,412.7851,212,72.9,66.9,0,28.4289,200,108,72.8,67.8,0,33.4257,100,999,71.6,93.0,100.0,60.364704,1020.0,529,72.6,83.7,43.2,43.130955,518.33765,401,72.0,80.9,99.2,91.58888,400.0,616,72.2,86.1,79.2,71.95603,614.04443,481,72.1,87.9,45.2,45.362976,476.03946,0,70.7,72.4,0.0,0.0,0.0,573,72.0,87.5,57.6,59.31027,569.6041,374,72.0,83.0,34.6,51.34287,372.41394,220,73.5,66.8,0,36.771698,200.0,175,72.1,67.2,0.0,45.582996,150.0,1028,70.2,80.3,100,67.65984,1020,232,72.2,66.3,0.0,40.33316,200.0,398,71.6,83.3,100.0,74.20161,400.0,566,72.1,87.2,73.2,63.313736,559.7476,484,72.1,86.7,47.6,46.54981,491.80396,104,73.8,66.8,0,26.086441,100.0,510,72.0,83.8,40.4,49.028385,511.5088,105,71.9,93.3,100.0,32.65956,100,103,72.4,67.7,0.0,38.21212,100.0,106,73.2,286.3,0,28.237766,100,1033,71.4,85.4,100.0,60.794456,1020.0,217,72.3,66.4,0.0,39.96663,200.0,107,72.5,66.5,0.0,28.860378,100.0,396,72.2,83.7,47.2,52.54275,395.74158,491,72.2,85.2,45.6,41.110836,498.6289,105,73.1,68.8,0,36.894226,100.0,380,72.1,78.5,25.8,54.763954,373.33655,314,71.4,87.1,38.1,43.60663,312.12146,391,72.6,90.2,75.2,37.515285,374.83533,103,72.4,67.7,0.0,33.926826,100.0,1061,71.2,80.3,100.0,63.085957,1020.0,204,72.4,65.9,0.0,50.604362,200.0,739,72.1,82.6,58.8,52.298153,729.14075,202,72.3,66.5,0,42.174786,200.0,141,73.2,90.4,11.2,51.460583,144.37137,463,72.1,86.1,79.6,42.011543,462.55304,102,72.7,66.6,0.0,31.331793,100.0,197,72.7,67.4,0.0,19.602617,200.0,556,72.1,92.2,56.4,53.04146,563.3982,157,72.2,88.3,36.3,45.123886,158.93338,345,72.0,83.5,23.3,48.463623,351.54437,136.4,134.6,154.9,141.7,153.5,141.7,55.0,1.0,30.71
20170114,345,34.0,43.9,10.03666292,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,64.2,67.0,60.9,19.5,0,64,60.9,0,65.2,1.8,65.0,1.8125,17.6,0,0,29.6,10.2,0,0.0,0,72.8,66.9,69.5,84.8,15.0,0,63,70.9,0,65.5,1.25,65.0,1.8125,18.2,0,0,19.5,93.6,20.0,4.9,1.4,15.0,15.0,20.3,70.8,0.0,100,1.0,0,84.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,55,75.8,0.0,0.048941635,0.0,72.44142,67.96895,0.0,65.1,67.9,1.0,9000,855,69.4,79.0,100.0,89.57147,850.0,3,64.1,69.8,0.0,0.036900368,0.0,0,67.3,67.5,0.0,0.0,0.0,484,72.7,70.1,0,0.021012817,0,607,70.3,105.1,48.3,40.809586,611.88574,110,71.0,68.5,0,0.0,0,-1,65.7,69.0,0.0,0.0,0.0,-13,66.3,67.8,0,0.0,0,42,58.5,60.6,0,0.036868624,0,867,66.6,87.7,100.0,100,950,-3,0,68.7,0.0,0.0,0.0,-6,67.5,68.3,0.0,0.0,0.0,402,71.9,83.8,100.0,74.3107,400.0,706,73.5,83.8,100.0,75.46911,700.0,402,73.1,84.2,89.6,52.58631,403.21,212,69.1,104.8,100,28.020447,200,513,72.2,85.6,95.5,60.169582,517.6261,690,72.3,98.4,79.1,50.992317,706.2156,568,71.9,87.0,48.1,44.349277,560.40796,100,72.5,69.2,0.0,34.051487,100.0,1057,70.6,85.0,100,53.34527,1020,170,72.0,88.8,15.9,45.273373,172.11403,396,72.1,87.3,97.5,71.82134,400.0,564,72.3,87.3,74.6,68.702614,571.46893,480,71.6,89.3,50.0,47.623817,489.0529,107,72.8,68.5,0,29.047459,100,957,71.6,92.3,100.0,64.26087,930.0,416,72.2,86.1,43.5,43.00416,412.7851,214,72.9,68.1,0,28.4289,200,107,72.8,68.7,0,33.4257,100,1017,71.6,94.0,100.0,60.364704,1020.0,469,72.7,85.2,37.5,41.86744,482.32666,401,72.0,82.9,99.5,91.664856,400.0,592,72.3,87.7,75.9,70.69683,586.83624,484,72.1,89.7,45.5,45.362976,476.03946,0,70.8,72.4,0.0,0.0,0.0,575,72.1,88.6,55.9,59.31027,569.6041,375,72.0,84.2,34.9,51.34287,372.41394,220,73.5,68.0,0,36.771698,200.0,175,72.0,68.7,0.0,45.582996,150.0,1023,70.2,82.3,100,67.65984,1020,233,72.2,68.1,0.0,40.33316,200.0,398,71.6,85.2,100.0,74.20161,400.0,565,72.1,89.1,73.5,63.313736,559.7476,483,72.1,88.5,47.9,46.54981,491.80396,105,73.9,68.0,0,26.086441,100.0,511,72.1,85.6,38.7,49.028385,511.5088,107,72.0,94.1,99.5,32.65956,100,103,72.4,68.5,0.0,38.21212,100.0,106,73.2,286.8,0,28.237766,100,1029,71.4,87.2,100.0,60.794456,1020.0,216,72.2,68.1,0.0,39.96663,200.0,109,72.5,67.6,0.0,28.860378,100.0,398,72.2,85.5,47.5,52.54275,395.74158,492,72.2,87.1,45.9,41.110836,498.6289,106,73.1,69.0,0,36.894226,100.0,384,72.1,80.3,26.1,54.763954,373.33655,314,71.5,88.3,38.5,43.60663,312.12146,371,72.7,91.4,69.5,36.744926,355.31256,103,72.4,68.5,0.0,33.926826,100.0,1057,71.2,82.4,100.0,63.085957,1020.0,205,72.2,68.0,0.0,50.604362,200.0,724,72.1,84.0,59.1,52.220623,729.14075,203,72.3,67.8,0,42.174786,200.0,102,73.2,74.2,0.0,45.408855,100.0,465,72.1,87.4,79.9,42.011543,462.55304,103,72.7,67.8,0.0,31.331793,100.0,194,72.6,68.4,0.0,19.602617,200.0,558,72.1,93.9,56.7,53.04146,563.3982,160,72.0,90.9,40.6,48.187477,169.02094,349,72.0,85.3,23.7,49.107544,351.54437,136.6,134.8,155.0,142.7,153.7,142.1,47.9,-0.1,30.71
20170114,350,34.1,42.4,10.00372214,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.4,67.0,60.4,21.0,0,64,60.4,0,65.2,1.8,65.0,1.8125,17.5,0,0,29.3,10.1,0,0.0,0,72.9,66.9,70.0,84.7,15.0,0,63,72.9,0,65.7,1.25,65.0,1.8125,18.2,0,0,19.3,93.5,19.7,4.7,0.7,15.0,15.0,20.7,70.8,0.0,100,2.0,0,84.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,56,75.8,0.0,0.048941635,0.0,72.195755,67.98623,0.0,65.1,68.1,1.0,9000,849,69.4,79.1,100.0,89.76479,850.0,3,64.1,69.8,0.0,0.036900368,0.0,0,67.3,67.7,0.0,0.0,0.0,486,72.7,70.1,0,0.021012817,0,608,70.3,104.4,46.6,40.809586,611.88574,110,71.0,68.5,0,0.0,0,-1,65.6,69.0,0.0,0.0,0.0,-13,66.3,67.8,0,0.0,0,42,58.4,60.5,0,0.036868624,0,868,66.7,87.9,100.0,100,950,-3,0,68.8,0.0,0.0,0.0,-6,67.5,68.3,0.0,0.0,0.0,402,72.0,84.4,99.8,74.3107,400.0,706,73.7,84.4,100.0,75.46911,700.0,392,73.3,84.8,85.0,50.559036,388.6345,212,69.1,105.4,100,28.020447,200,513,72.3,86.2,93.0,60.392727,517.6261,696,72.4,98.6,73.4,49.829277,669.56287,566,72.0,87.6,48.0,44.349277,560.40796,99,72.5,70.0,0.0,34.051487,100.0,1053,70.7,85.5,100,53.34527,1020,170,72.0,89.5,16.2,45.273373,172.11403,397,72.2,87.6,95.8,71.73957,400.0,534,72.3,88.0,72.8,67.495995,541.1814,523,71.7,89.9,50.3,48.269337,522.74426,108,72.8,69.2,0,29.047459,100,959,71.6,92.8,100.0,64.26087,930.0,417,72.2,86.8,43.8,43.00416,412.7851,211,72.9,69.0,0,28.4289,200,107,72.8,69.4,0,33.4257,100,1025,71.7,95.4,100.0,60.364704,1020.0,447,72.7,85.4,33.8,40.464718,441.40143,405,72.0,83.2,99.8,90.30823,400.0,557,72.3,88.0,72.2,68.114395,560.7862,486,72.1,90.3,45.8,44.90849,476.03946,0,70.8,72.5,0.0,0.0,0.0,578,72.1,89.1,56.2,59.31027,569.6041,378,72.0,84.9,35.2,51.34287,372.41394,223,73.5,68.9,0,36.771698,200.0,176,72.1,69.5,0.0,45.582996,150.0,1036,70.2,82.8,100,67.65984,1020,236,72.2,69.0,0.0,40.33316,200.0,399,71.7,85.7,100.0,74.20161,400.0,566,72.2,89.5,71.8,63.313736,559.7476,485,72.1,89.2,48.2,46.54981,491.80396,105,73.9,68.8,0,26.086441,100.0,507,72.1,86.3,39.0,49.028385,511.5088,106,72.1,94.8,97.8,32.65956,100,104,72.4,69.2,0.0,38.21212,100.0,106,73.1,286.7,0,28.237766,100,1038,71.5,87.8,100.0,60.794456,1020.0,216,72.2,69.0,0.0,39.96663,200.0,107,72.5,68.6,0.0,28.860378,100.0,397,72.2,86.1,47.8,52.54275,395.74158,493,72.2,87.8,46.2,41.110836,498.6289,106,73.0,69.4,0,36.894226,100.0,384,72.2,80.9,24.4,54.763954,373.33655,315,71.6,89.2,38.8,43.60663,312.12146,355,72.8,92.2,63.8,35.962337,335.42987,104,72.4,69.3,0.0,33.926826,100.0,1055,71.2,82.9,100.0,63.085957,1020.0,199,72.2,68.8,0.0,50.604362,200.0,728,72.2,84.6,57.4,52.220623,729.14075,203,72.3,68.7,0,42.174786,200.0,102,73.2,70.7,0.0,45.408855,100.0,465,72.2,88.1,78.2,42.011543,462.55304,104,72.7,68.6,0.0,31.331793,100.0,194,72.4,69.2,0.0,19.602617,200.0,557,72.1,94.5,57.0,53.04146,563.3982,172,72.0,91.3,40.9,48.187477,169.02094,352,72.1,85.6,21.9,49.107544,351.54437,136.7,134.9,154.8,142.7,153.7,142.4,41.4,1.5,30.71
20170114,355,33.9,43.6,9.992264844,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.1,67.1,60.9,22.2,0,64,60.9,0,65.1,1.8,65.0,1.8125,17.5,0,0,29.5,10.2,0,0.0,0,72.9,67.1,70.1,84.6,16.6,0,63,69.6,0,65.8,1.26,65.0,1.8125,18.2,0,0,19.3,93.1,20.4,4.7,0.2,16.6,16.6,21.3,70.8,0.0,100,0.6,0,84.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,60,75.9,0.0,0.048941635,0.0,72.048935,67.99656,0.0,65.1,68.1,1.0,9000,857,69.5,79.2,100.0,89.63592,850.0,3,64.1,69.9,0.0,0.036900368,0.0,-2,67.3,67.8,0.0,0.0,0.0,482,72.6,70.1,0,0.021012817,0,545,70.3,106.5,44.7,38.42485,550.01587,110,71.0,68.5,0,0.0,0,-1,65.5,69.0,0.0,0.0,0.0,-13,66.4,67.8,0,0.0,0,41,58.4,60.5,0,0.036868624,0,870,66.7,87.9,100.0,100,950,-3,0,68.8,0.0,0.0,0.0,-5,67.5,68.3,0.0,0.0,0.0,405,72.0,84.5,99.9,74.3107,400.0,712,73.8,84.6,100.0,75.46911,700.0,376,73.4,85.0,79.1,48.986362,377.50607,214,69.1,105.5,100,28.020447,200,491,72.4,86.8,87.1,58.786118,495.59415,640,72.5,98.0,67.5,48.57021,637.19604,570,72.1,87.3,46.1,44.338154,560.40796,101,72.4,70.4,0.0,34.051487,100.0,1061,70.8,85.7,100,53.34527,1020,171,72.1,89.9,14.3,45.273373,172.11403,398,72.2,87.7,95.9,71.81112,400.0,525,72.4,88.0,63.4,65.97971,480.61304,524,71.7,90.4,52.4,48.269337,522.74426,108,72.8,69.7,0,29.047459,100,959,71.7,92.9,100.0,64.26087,930.0,419,72.2,87.1,44.0,43.00416,412.7851,212,72.9,69.4,0,28.4289,200,109,72.8,69.8,0,33.4257,100,1066,71.8,94.4,100.0,60.364704,1020.0,446,72.8,85.8,27.9,40.464718,399.8162,404,72.1,83.3,97.9,90.53614,400.0,557,72.2,87.9,70.3,68.114395,560.7862,483,72.2,90.4,43.9,44.90849,476.03946,0,70.8,72.4,0.0,0.0,0.0,579,72.1,89.3,56.3,59.31027,569.6041,377,72.1,85.1,33.4,51.34287,372.41394,220,73.5,69.4,0,36.771698,200.0,175,72.1,69.9,0.0,45.582996,150.0,1043,70.3,83.0,100,67.65984,1020,235,72.2,69.4,0.0,40.33316,200.0,399,71.8,85.9,100.0,74.20161,400.0,565,72.2,89.5,71.9,63.313736,559.7476,485,72.2,89.4,46.3,46.54981,491.80396,105,73.9,69.2,0,26.086441,100.0,514,72.2,85.7,37.2,49.028385,511.5088,105,72.2,95.0,95.9,32.65956,100,103,72.4,69.6,0.0,38.21212,100.0,107,73.2,286.8,0,28.237766,100,1035,71.5,88.0,100.0,60.794456,1020.0,216,72.3,69.4,0.0,39.96663,200.0,107,72.5,69.1,0.0,28.860378,100.0,376,72.3,86.1,43.5,49.85565,361.22592,493,72.2,87.9,46.3,41.110836,498.6289,106,73.1,69.7,0,36.894226,100.0,356,72.3,81.0,20.9,54.3975,338.89203,316,71.6,89.7,40.9,43.60663,312.12146,313,72.9,92.7,57.9,35.033016,317.8542,104,72.4,69.7,0.0,33.926826,100.0,1064,71.3,83.2,100.0,63.085957,1020.0,205,72.1,69.1,0.0,50.604362,200.0,685,72.3,84.9,53.9,50.23812,677.34595,204,72.3,69.2,0,42.174786,200.0,103,73.1,70.1,0.0,45.408855,100.0,434,72.3,88.6,74.7,39.94842,435.70093,105,72.6,69.2,0.0,31.331793,100.0,194,72.4,69.6,0.0,19.602617,200.0,560,72.1,94.6,57.1,53.04146,563.3982,172,72.2,91.2,37.1,48.187477,169.02094,352,72.2,85.5,20.1,49.107544,351.54437,136.4,135.0,154.1,142.7,153.1,142.4,38.7,-0.2,30.71
20170114,400,33.9,43.2,9.975188093,33.19606667,1,76.7,75.9,0.15,77.0,78.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63.6,66.6,60.9,19.7,0,64,60.9,0,64.7,1.85,65.0,1.8125,17.4,0,0,29.6,10.1,0,0.0,0,73.0,67.1,70.1,81.6,23.3,0,63,68.2,0,65.7,1.22,65.0,1.8125,18.2,0,0,19.3,89.3,19.4,4.5,1.3,23.3,23.3,22.1,72.8,0.0,100,1.1,0,82.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,54,75.9,0.0,0.048941635,0.0,72.0,68.0,0.0,65.1,67.8,1.0,9000,857,69.5,78.7,100.0,89.56074,850.0,2,64.1,70.0,0.0,0.036900368,0.0,-1,67.3,67.7,0.0,0.0,0.0,481,72.6,70.1,0,0.021012817,0,548,70.2,106.1,45.2,38.86511,550.01587,110,71.0,68.5,0,0.0,0,-1,65.5,69.0,0.0,0.0,0.0,-13,66.3,67.8,0,0.0,0,42,58.3,60.5,0,0.036868624,0,874,66.7,87.6,100.0,100,950,-3,0,68.8,0.0,0.0,0.0,-5,67.5,68.2,0.0,0.0,0.0,401,72.1,84.5,98.0,74.176956,400.0,708,74.0,84.5,100.0,75.46911,700.0,368,73.5,84.6,73.2,48.544044,366.25107,212,69.1,105.3,100,28.020447,200,465,72.4,87.3,83.2,57.960503,473.0573,599,72.6,97.0,61.6,46.959026,604.3975,566,72.2,87.0,44.2,43.770855,560.40796,99,72.4,70.6,0.0,34.051487,100.0,1048,70.9,85.6,100,53.34527,1020,170,72.1,89.9,14.4,45.273373,172.11403,382,72.3,87.7,94.0,69.92028,381.97327,362,72.3,87.7,35.8,58.73999,314.50708,529,71.8,90.2,52.5,48.269337,522.74426,107,72.8,69.9,0,29.047459,100,964,71.9,92.7,100.0,64.26087,930.0,418,72.2,86.9,44.0,43.00416,412.7851,215,73.0,69.6,0,28.4289,200,109,72.9,70.1,0,33.4257,100,1029,71.9,95.6,100.0,59.756863,1020.0,388,72.8,86.8,24.0,39.961452,399.8162,403,72.1,83.2,98.0,90.72064,400.0,560,72.2,87.8,70.4,68.114395,573.3154,478,72.2,90.4,44.0,42.771156,476.03946,0,70.8,72.5,0.0,0.0,0.0,571,72.2,89.1,54.4,59.31027,569.6041,369,72.1,85.3,33.4,51.34287,391.85797,221,73.5,69.5,0,36.771698,200.0,176,72.1,70.1,0.0,45.582996,150.0,1021,70.3,83.0,100,67.06606,1020,235,72.2,69.5,0.0,40.33316,200.0,395,71.8,85.8,100.0,74.20161,400.0,564,72.2,89.4,72.0,63.313736,572.37036,476,72.2,89.3,46.4,47.006542,491.80396,104,73.9,69.4,0,26.086441,100.0,508,72.2,85.5,37.2,49.028385,511.5088,104,72.3,95.0,92.4,32.65956,100,102,72.4,69.9,0.0,38.21212,100.0,106,73.2,287.0,0,28.237766,100,1017,71.6,87.8,100.0,60.794456,1020.0,214,72.3,69.5,0.0,39.96663,200.0,105,72.5,69.3,0.0,28.860378,100.0,354,72.3,86.6,39.6,50.255386,361.22592,489,72.2,87.9,46.4,41.110836,498.6289,103,73.1,69.8,0,36.894226,100.0,301,72.4,80.7,15.0,54.149605,296.00302,344,71.7,89.3,41.0,45.450554,343.83844,292,72.9,92.3,54.0,35.033016,300.04364,101,72.4,69.9,0.0,33.926826,312.14932,1053,71.3,83.1,100.0,63.085957,1020.0,188,72.1,69.2,0.0,50.604362,200.0,628,72.4,85.0,48.0,48.034115,633.28094,203,72.4,69.4,0,42.174786,200.0,103,72.9,69.9,0.0,45.408855,100.0,396,72.4,88.5,68.8,38.708096,406.23615,103,72.5,69.4,0.0,31.331793,100.0,194,72.4,69.8,0.0,19.602617,200.0,550,72.1,94.5,57.2,53.253304,563.3982,158,72.3,90.9,34.3,45.11168,159.68697,354,72.2,85.3,20.1,49.107544,880.0,136.2,134.7,153.6,142.7,152.5,142.3,37.3,0.0,30.71
20170114,405,34.1,43.6,10.0553677,34.7644375,1,76.7,75.9,0.15,76.9,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,60.5,63.0,100.0,15.0,0,64,100.0,0,62.6,1.3,66.0,1.8125,17.5,0,0,51.1,13.9,0,5.7,0,73.0,65.3,68.6,100.0,27.9,0,63,83.3,0,62.8,0.92,66.0,1.8125,18.1,0,0,19.5,101.1,23.2,4.8,0.7,27.9,27.9,15.5,72.8,30.0,100,0.3,0,78.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,792,90.2,100.0,39.814022,800.0,72.0,68.0,8871.79,64.9,65.0,90.1,9000,734,68.7,78.0,100.0,99.96785,850.0,224,64.2,91.0,100.0,99.97538,250.0,1844,67.4,95.8,100.0,55.04217,1850.0,643,72.7,70.2,0,0.021012817,160,863,70.1,84.8,47.2,52.39085,875.00793,203,70.8,66.1,0,34.752293,200,249,65.6,83.9,100.0,83.66642,250.0,683,66.4,91.9,100,52.57757,690,252,58.2,106.3,100,100.0,650,635,66.4,90.1,100.0,100,950,1890,0,78.1,100.0,83.0979,1900.0,1825,66.5,78.1,100.0,100.0,1900.0,410,72.2,83.5,96.0,83.89918,400.0,684,74.1,84.2,98.0,86.30435,700.0,366,73.5,83.3,69.2,52.80747,359.99985,358,69.3,95.5,100,38.533924,350,463,72.5,86.0,77.2,61.63115,459.43985,624,72.7,98.6,55.6,51.37644,619.8197,599,72.3,86.5,39.0,47.775307,594.33966,200,72.1,69.9,0.0,43.442715,195.0,983,71.0,86.1,100,57.04856,1020,307,72.3,82.8,9.6,55.53005,299.68646,375,72.4,86.5,88.0,76.3287,374.79993,370,72.1,82.5,27.9,63.10731,362.64526,642,71.9,88.6,52.5,56.193657,631.8009,165,72.9,69.4,0,35.117245,160,899,72.0,92.0,100.0,69.358696,930.0,469,72.3,85.4,40.4,48.828552,469.35956,416,73.0,69.0,0,33.715595,400,199,72.9,69.5,0,42.75488,195,980,72.0,89.4,100.0,66.80989,1020.0,467,72.8,84.7,20.0,43.83767,464.91827,266,72.2,86.8,96.0,100.0,400.0,482,72.2,89.0,70.4,99.96802,573.3154,556,72.3,92.0,41.2,57.65876,561.3427,424,70.8,85.0,100.0,100.0,540.0,644,72.2,86.3,54.4,89.76084,626.64075,400,72.1,86.3,33.4,68.178116,391.85797,296,73.6,69.2,0,51.862907,285.0,417,72.4,88.7,77.6,100.0,470.47974,461,70.3,93.2,100,100.0,1020,462,72.3,89.9,61.2,100.0,689.9589,407,71.8,85.8,100.0,83.771454,400.0,555,72.3,89.7,66.8,67.58952,548.9393,598,72.5,86.3,38.0,53.17862,582.95917,167,74.0,68.7,0,35.145058,160.0,555,72.3,83.6,32.8,53.18954,558.48956,85,72.4,78.0,0.0,32.65956,100,420,72.4,80.2,13.6,54.020203,419.8391,202,73.2,286.7,0,36.377438,195,989,71.7,90.0,100.0,67.451584,1020.0,657,72.3,92.9,53.2,61.446053,650.09875,254,72.5,83.2,11.6,37.99122,246.79956,421,72.3,84.5,35.6,58.194534,417.89874,591,72.3,86.1,42.8,47.73173,578.63776,164,73.1,69.0,0,42.983566,160.0,425,72.4,78.4,11.0,61.985344,410.75238,429,72.0,85.6,36.6,53.122597,420.11133,176,73.0,74.4,0.0,35.228664,150.0,293,72.5,83.0,27.0,47.49756,290.84937,990,71.4,82.2,100.0,68.84682,1020.0,588,72.1,67.7,0.0,69.210014,575.0,658,72.4,84.2,44.0,53.328163,659.7985,454,72.4,84.2,40,62.221283,450.19907,178,72.4,69.2,0.0,57.847343,175.0,443,72.4,87.8,64.8,45.30271,433.59692,188,72.3,68.8,0.0,40.91059,185.0,306,72.1,68.6,0.0,31.427187,300.0,620,72.2,97.3,55.2,58.11561,607.4907,227,72.6,85.5,24.3,55.046993,224.58713,858,72.4,76.2,14.5,99.96623,880.0,136.3,134.6,147.7,136.7,150.3,136.2,44.4,1.7,30.71
20170114,410,34.2,43.5,10.08263852,34.7644375,1,76.7,75.9,0.15,76.9,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,60.8,63.1,100.0,15.0,0,64,100.0,0,63.0,1.3,67.14286,1.8125,17.5,0,0,52.1,13.9,0,47.3,0,73.1,64.3,67.2,100.0,30.5,0,63,83.0,0,61.7,0.99,67.14286,1.8125,17.9,0,0,20.0,101.7,23.2,4.5,1.4,30.5,30.5,12.1,72.8,30.0,100,0.8,0,72.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,711,89.6,83.2,37.317997,699.1996,72.0,68.0,8871.79,64.9,65.1,97.7,9000,740,69.0,77.2,100.0,99.96785,850.0,226,65.2,94.7,100.0,99.97538,250.0,1731,69.0,95.7,0.0,48.111477,1000.0,634,72.7,70.2,0,0.021012817,160,863,70.0,84.1,49.2,51.901672,875.00793,203,70.6,65.4,0,34.752293,200,251,67.2,85.1,100.0,83.66642,250.0,685,66.8,91.6,100,52.57757,690,253,58.4,108.9,100,100.0,650,640,67.0,88.4,100.0,100,950,1910,0,77.6,100.0,82.69254,1900.0,1838,67.5,78.0,100.0,100.0,1900.0,391,72.3,81.7,93.2,77.551445,386.49988,724,74.1,82.0,98.0,86.30435,700.0,362,73.3,81.3,69.2,51.124214,359.99985,354,69.5,92.6,100,37.523235,350,438,72.5,83.8,73.2,58.641083,438.15976,623,72.7,94.7,51.6,50.309433,619.8197,568,72.4,82.6,33.0,44.082314,557.4398,203,72.0,68.9,0.0,42.967625,195.0,1037,71.0,83.2,100,57.04856,1020,243,72.6,69.6,0.0,51.763355,245.0,376,72.4,84.7,84.0,74.62183,374.79993,393,71.9,82.0,32.3,64.014946,389.94482,642,72.0,86.1,51.3,55.002785,631.8009,165,72.9,68.3,0,33.019184,160,944,72.0,89.0,100.0,69.358696,930.0,429,72.5,83.3,32.4,45.522224,429.5257,416,73.0,67.9,0,32.201836,400,201,72.8,68.5,0,41.334717,195,1031,72.0,86.8,100.0,66.80989,1020.0,441,72.9,83.2,14.0,41.55691,432.43817,280,72.2,84.3,96.0,100.0,400.0,498,72.1,86.7,72.4,99.96802,573.3154,514,72.4,87.9,35.2,57.621914,534.2389,436,70.9,83.6,100.0,100.0,540.0,592,72.4,84.5,47.2,77.34358,573.359,386,72.1,84.7,33.4,66.573654,391.85797,300,73.7,68.1,0,50.834717,285.0,329,73.1,80.7,0.0,67.90591,195.0,612,70.2,91.6,100,100.0,1020,618,72.4,88.1,55.2,100.0,659.7991,409,71.8,84.0,100.0,79.64371,400.0,527,72.4,86.9,60.8,64.78889,525.2794,565,72.8,82.9,28.0,51.870136,537.5989,163,74.0,67.6,0,32.58733,160.0,523,72.4,81.0,26.8,51.37857,523.9097,90,72.4,70.6,0.0,32.65956,100,358,72.6,79.5,5.6,48.38384,363.27924,203,73.2,287.0,0,36.377438,195,1048,71.7,87.2,100.0,67.451584,1020.0,588,72.6,91.1,43.2,57.47497,583.3992,231,72.5,85.4,7.6,36.08414,229.9995,396,72.4,81.9,29.6,55.618477,394.23886,537,72.5,82.0,34.8,43.78372,520.519,168,73.0,67.8,0,42.456806,160.0,382,72.4,77.2,7.0,58.25609,382.47845,394,72.4,83.6,27.8,49.917683,357.74277,185,72.9,69.2,0.0,35.0697,150.0,270,72.7,83.1,19.0,47.747257,272.3894,1037,71.4,80.4,100.0,68.84682,1020.0,581,72.0,66.3,0.0,67.4401,575.0,622,72.5,81.3,38.0,51.201683,622.09863,398,72.6,82.3,32,57.201733,395.59912,178,72.2,68.1,0.0,55.50204,175.0,416,72.4,86.2,60.8,42.51504,413.99954,188,72.2,67.6,0.0,40.283733,185.0,308,71.9,67.2,2.0,29.936998,300.0,614,72.2,93.9,55.2,56.562088,607.4907,225,72.7,82.4,18.3,54.033928,221.46713,893,72.3,73.2,12.5,98.525444,880.0,136.4,134.7,147.8,136.7,147.5,136.5,72.4,-0.1,30.71
20170114,415,34.2,43.7,10.09128179,34.7644375,1,76.7,75.9,0.15,76.9,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,61.0,66.1,100.0,15.0,0,64,100.0,0,65.7,1.45,67.14286,1.8125,17.3,0,0,50.8,13.6,0,61.0,0,73.0,66.2,66.7,100.0,15.0,0,63,79.3,0,63.5,1.04,67.14286,1.8125,17.8,0,0,21.2,101.5,23.3,4.3,1.3,15.0,15.0,12.1,72.8,30.0,100,0.6,0,68.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,81.9,0.0,24.005873,200.0,72.0,68.0,9274.349,64.9,67.4,90.5,9000,793,69.4,78.6,100.0,99.96785,850.0,242,66.0,95.7,100.0,99.97538,250.0,1022,69.7,70.2,0.0,28.113922,1000.0,564,72.7,70.1,0,0.021012817,160,877,70.0,85.6,49.2,49.798214,875.00793,203,70.6,66.3,0,32.55046,200,249,68.6,87.3,100.0,76.4372,250.0,694,67.1,92.1,100,49.18153,690,270,58.7,108.5,100,100.0,650,688,67.9,88.1,100.0,100,950,1910,0,80.3,100.0,76.8456,1900.0,1917,67.8,79.5,100.0,88.062454,1900.0,389,72.3,81.2,89.2,76.87243,386.49988,727,73.9,81.0,100.0,83.23799,700.0,363,73.0,80.5,73.6,50.509888,359.99985,359,69.7,91.7,100,36.361523,350,438,72.5,82.9,69.2,57.927036,438.15976,606,72.6,92.0,49.6,49.306442,591.5396,546,72.4,82.3,31.4,42.269188,545.13947,206,71.9,68.0,3.7,43.851505,195.0,1070,71.0,82.4,100,57.04856,1020,259,72.1,67.5,6.4,53.91277,274.029,363,72.4,84.4,80.0,73.00695,362.1999,395,71.8,81.6,36.3,62.55205,389.94482,638,72.0,84.8,51.3,54.11241,631.8009,164,72.9,67.4,0,32.61528,160,966,71.9,87.9,100.0,69.358696,930.0,414,72.6,82.0,26.4,44.525948,409.24573,415,73.0,67.0,0,31.685778,400,202,72.8,67.6,0,40.83824,195,1058,72.0,86.6,100.0,64.87109,1020.0,442,72.8,81.7,12.0,40.93586,432.43817,280,72.2,83.4,96.0,100.0,400.0,507,72.0,85.6,74.4,99.96802,573.3154,508,72.5,83.0,29.2,55.337185,504.83893,460,71.0,82.7,100.0,100.0,540.0,575,72.4,83.7,43.2,76.33995,573.359,389,72.2,83.2,31.4,66.85269,391.85797,291,73.8,67.1,0,51.232727,285.0,198,73.3,68.0,0.0,55.846245,195.0,735,70.1,87.0,100,100.0,1020,621,72.5,85.2,49.2,74.5974,629.63916,409,71.9,82.9,100.0,78.6335,400.0,527,72.4,85.6,56.8,64.32924,525.2794,534,72.8,80.2,24.0,50.25306,537.5989,167,74.0,66.6,0,32.58733,160.0,499,72.4,78.7,22.8,49.119953,486.6696,96,72.3,68.5,0.0,32.65956,100,338,72.8,69.2,0.0,49.525253,335.0,196,73.2,286.6,0,35.641716,195,1079,71.7,85.4,100.0,67.04446,1020.0,555,72.9,87.9,33.2,55.639603,546.59863,212,72.5,75.1,3.6,34.731853,213.19943,374,72.4,80.5,25.6,52.753723,368.7588,518,72.5,78.8,30.8,43.342323,520.519,166,73.0,66.8,0,41.47703,160.0,356,72.4,69.5,3.0,56.66092,354.19833,362,72.4,82.6,25.8,47.590824,357.74277,171,72.9,67.5,0.0,34.17706,150.0,248,72.9,82.7,11.0,45.29367,249.66907,1070,71.5,78.8,100.0,68.84682,1020.0,601,71.8,65.6,6.0,67.7207,602.85486,618,72.3,79.3,38.0,50.09414,622.09863,401,72.6,80.2,28,56.535984,395.59912,179,72.0,67.1,0.0,56.842213,175.0,400,72.4,84.5,56.8,41.078228,394.39948,187,72.0,66.5,0.0,39.887825,185.0,346,71.8,78.0,6.6,32.323723,341.92227,578,72.3,90.6,50.0,54.837082,579.3988,226,72.5,80.4,18.3,53.59453,221.46713,897,71.9,73.0,19.7,90.55605,880.0,136.5,134.8,148.1,136.7,146.9,136.9,91.1,1.7,30.71
20170114,420,34.2,43.5,10.08263852,34.7644375,1,76.7,75.9,0.15,76.9,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,61.1,67.1,100.0,15.0,0,64,100.0,0,67.3,1.45,67.14286,1.8125,17.2,0,0,51.0,13.5,0,59.8,0,72.9,66.9,69.6,100.0,15.0,0,63,80.0,0,65.1,1.07,67.14286,1.8125,17.8,0,0,19.2,100.9,23.6,4.5,0.7,15.0,15.0,10.5,72.8,30.0,100,0.4,0,64.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,208,73.4,0.0,24.005873,200.0,72.0,68.0,9142.055,65.1,69.0,87.5,9000,792,69.8,80.1,100.0,99.96785,850.0,243,66.8,97.1,100.0,99.97538,250.0,1006,69.3,68.7,0.0,27.661654,1000.0,563,72.7,70.1,0,0.021012817,160,879,70.0,87.5,49.2,49.798214,875.00793,201,70.5,68.3,0,32.55046,200,249,69.6,88.9,100.0,76.32618,250.0,692,67.5,93.4,100,49.18153,690,270,59.1,109.4,100,100.0,650,686,68.6,89.5,100.0,100,950,1909,0,81.9,100.0,76.88245,1900.0,1912,68.1,81.1,100.0,88.19769,1900.0,377,72.3,83.6,85.2,74.989716,373.8998,729,73.8,82.6,100.0,82.322655,700.0,370,72.9,82.8,77.2,50.509888,371.19974,355,69.8,93.1,100,35.94331,350,422,72.5,84.4,65.2,56.23117,416.87967,563,72.6,92.0,45.6,47.22578,565.2793,518,72.5,81.4,25.4,40.734146,510.69983,245,71.7,80.0,11.7,45.818142,236.62427,1074,71.0,84.2,100,57.04856,1020,309,71.7,81.7,17.6,55.248333,304.9686,354,72.4,86.5,76.0,71.22853,349.59985,422,71.8,83.6,38.3,63.320877,413.60477,644,72.1,86.1,49.3,54.11241,631.8009,166,72.9,68.6,0,32.61528,160,979,71.9,89.5,100.0,68.33696,930.0,389,72.6,82.9,22.4,43.23407,387.40564,418,72.9,68.3,0,31.685778,400,198,72.7,68.7,0,40.341763,195,1065,71.9,88.5,100.0,64.87109,1020.0,401,72.8,83.9,8.0,39.169075,399.95804,293,72.2,85.3,96.0,100.0,400.0,529,72.0,86.7,74.4,99.96802,573.3154,502,72.4,83.1,27.2,55.60742,504.83893,477,71.2,84.2,100.0,100.0,540.0,550,72.4,85.0,39.2,73.36109,545.0789,398,72.2,83.4,31.4,64.98082,391.85797,302,73.9,68.1,0,50.34826,285.0,200,73.0,69.0,0.0,56.74125,195.0,752,70.2,87.6,100,100.0,1020,591,72.6,88.0,43.2,72.207794,597.159,410,71.8,84.6,100.0,78.23159,400.0,503,72.4,87.2,52.8,62.854088,499.79926,511,72.8,81.3,20.0,48.549564,514.07874,161,74.0,68.1,0,32.58733,160.0,493,72.3,80.1,20.8,50.076305,486.6696,95,72.0,68.7,0.0,32.65956,100,343,72.8,69.0,0.0,48.373737,335.0,201,73.2,286.7,0,36.225624,195,1060,71.7,87.2,100.0,65.614,1020.0,512,72.9,87.2,29.2,53.01446,516.6987,199,72.5,70.4,0.0,35.529358,200.0,333,72.4,81.8,21.6,50.888294,343.2787,484,72.4,80.2,28.8,42.34919,493.07886,167,73.0,68.0,0,41.47703,160.0,387,72.0,77.5,9.4,57.566284,382.4784,332,72.5,83.0,21.8,45.757874,333.8228,185,72.9,68.2,0.0,34.17706,150.0,202,73.1,71.6,0.0,42.65552,195.0,1056,71.4,80.9,100.0,67.82424,1020.0,637,71.7,73.8,12.0,69.12368,630.6756,627,72.1,79.7,40.4,50.09414,622.09863,371,72.7,81.0,22,54.50703,370.11902,198,71.8,67.8,7.0,59.658676,195.04106,398,72.2,85.3,57.6,40.623848,394.39948,190,71.9,67.9,3.0,39.887825,185.0,303,72.3,77.1,0.0,31.112188,300.0,588,72.3,90.4,46.0,54.837082,579.3988,219,72.3,82.5,18.3,52.82558,221.46713,891,72.0,77.5,21.7,87.49437,880.0,136.5,134.8,147.3,135.7,146.2,136.3,94.8,8.6,30.71
20170114,425,34.1,45.3,10.12854585,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,61.1,67.0,100.0,15.0,0,64,100.0,0,67.7,1.45,67.28571,1.8125,17.0,0,0,51.8,13.4,0,56.1,0,72.9,67.0,69.9,100.0,15.0,0,63,81.1,0,65.4,1.13,67.28571,1.8125,17.8,0,0,19.0,101.3,22.3,4.4,0.8,15.0,15.0,11.6,72.8,30.0,100,1.0,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,208,72.2,0.0,24.005873,200.0,72.0,68.0,9007.8955,65.4,69.1,87.7,9000,792,70.2,80.2,96.0,99.96785,850.0,243,67.5,97.5,100.0,99.97538,250.0,1019,68.8,69.0,0.0,28.1017,1000.0,563,72.7,70.1,0,0.021012817,160,879,70.0,87.5,49.2,49.798214,875.00793,201,70.6,68.9,0,33.443424,200,243,70.5,89.7,90.0,75.043175,242.49992,688,68.1,93.5,100,49.18153,690,270,59.4,109.6,100,100.0,650,688,69.3,89.9,100.0,100,950,1911,0,82.3,100.0,76.82103,1900.0,1919,68.4,81.2,100.0,88.05016,1900.0,366,72.3,84.0,81.2,72.37654,361.29974,726,73.9,83.0,100.0,79.679634,700.0,374,73.0,83.5,77.6,50.05529,371.19974,352,69.9,93.4,100,35.362453,350,396,72.4,84.6,63.2,54.02209,395.5996,563,72.5,90.8,44.8,46.756294,565.2793,481,72.5,81.5,21.4,38.56507,476.2597,241,71.7,83.3,15.7,44.890068,236.62427,1082,71.0,84.4,100,55.627655,1020,310,72.1,82.1,12.0,54.13189,304.9686,339,72.4,86.7,72.0,69.174164,336.99976,415,71.8,84.2,40.3,62.25307,413.60477,646,72.1,86.0,49.3,53.47802,631.8009,164,72.9,69.3,0,32.12162,160,970,71.9,90.1,100.0,67.315216,930.0,399,72.5,83.5,20.4,42.82899,387.40564,413,72.9,69.0,0,31.032108,400,197,72.6,69.4,0,41.103798,195,1070,72.0,89.7,100.0,63.330536,1020.0,364,72.8,77.9,4.0,39.179783,367.4779,329,72.2,84.7,96.0,100.0,400.0,601,72.1,86.5,72.4,92.8283,573.3154,500,72.4,83.1,23.2,48.654957,479.35864,542,71.3,83.7,100.0,100.0,540.0,522,72.4,84.4,35.2,66.03673,516.7988,400,72.2,83.5,31.4,60.644115,391.85797,315,73.9,69.0,0,48.148148,285.0,209,72.9,69.7,0.0,52.17441,195.0,663,70.3,88.3,100,100.0,1020,523,72.7,87.6,37.2,80.34286,566.9991,410,71.8,84.9,100.0,77.14534,400.0,475,72.3,87.0,50.8,60.833775,476.13898,487,72.8,81.0,16.0,47.26577,490.55865,166,74.0,68.8,0,32.58733,160.0,485,72.2,80.3,20.4,48.6723,486.6696,98,71.7,69.2,0.0,32.65956,100,343,72.9,69.4,0.0,47.929295,335.0,207,73.2,286.8,0,35.79353,195,1083,71.7,87.3,100.0,64.579666,1020.0,480,72.8,86.7,27.2,52.224697,484.49866,205,72.5,69.7,0.0,33.957466,200.0,338,72.4,81.6,17.6,50.322006,343.2787,500,72.4,80.1,24.8,42.34919,493.07886,168,72.9,68.8,0,41.47703,160.0,401,72.1,78.2,7.4,56.01423,382.4784,342,72.4,83.4,21.8,45.274944,333.8228,174,72.9,68.8,0.0,33.63903,150.0,197,73.2,69.8,0.0,42.036694,195.0,1058,71.4,81.4,100.0,66.68016,1020.0,634,71.9,75.8,12.0,67.73149,630.6756,626,72.0,80.7,42.4,50.09414,622.09863,319,72.8,82.0,16,50.66047,322.79852,215,71.7,84.0,13.0,59.239872,211.9415,398,72.2,85.7,57.6,40.095787,394.39948,203,71.9,68.7,7.0,41.108547,203.35977,304,72.4,69.7,0.0,29.367579,300.0,548,72.3,89.4,42.0,52.980934,548.59863,220,72.2,82.9,20.3,52.740143,221.46713,890,72.2,77.8,17.7,85.1756,880.0,136.9,134.9,147.6,135.7,146.1,136.3,95.2,24.5,30.71
20170114,430,34.2,44.8,10.1388238,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.3,66.9,100.0,15.0,0,64,100.0,0,67.6,1.5,67.28571,1.8125,17.0,0,0,51.0,13.4,0,53.8,0,72.9,66.7,70.1,100.0,15.0,0,63,79.5,0,65.3,1.15,67.28571,1.8125,17.8,0,0,18.9,101.7,22.8,4.8,1.4,15.0,15.0,10.1,72.8,30.0,100,0.4,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,208,71.7,0.0,24.005873,200.0,72.0,68.0,9007.8955,65.5,69.0,84.7,9000,798,70.4,80.1,89.6,99.96785,814.5997,245,68.1,97.6,100.0,99.97538,250.0,1020,68.5,68.8,0.0,28.1017,1000.0,556,72.7,70.1,0,0.021012817,160,883,70.0,87.6,49.2,49.553627,875.00793,205,70.6,68.9,0,33.00306,200,127,71.1,85.7,0.0,50.382435,125.0,697,68.4,93.6,100,49.18153,690,276,59.6,109.6,100,100.0,650,699,69.9,89.9,100.0,100,950,1918,0,82.4,100.0,75.99803,1900.0,1924,68.8,81.2,100.0,87.730515,1900.0,351,72.3,84.3,77.2,70.62757,348.6997,727,74.0,83.5,100.0,78.19222,700.0,373,73.2,83.6,73.6,49.440964,371.19974,360,70.0,93.8,100,35.362453,350,403,72.4,84.6,59.2,53.46424,395.5996,578,72.5,90.5,40.8,46.15877,565.2793,435,72.5,81.5,17.4,36.7297,441.81955,260,71.8,83.4,17.7,46.613632,256.50433,1068,71.0,84.8,100,54.63191,1020,248,72.4,72.9,2.8,52.222454,257.64877,329,72.5,87.6,66.0,66.9767,325.2998,439,71.7,84.8,44.3,63.267487,437.26538,646,72.2,85.8,47.3,53.066223,631.8009,166,72.9,69.8,0,32.12162,160,970,72.0,90.6,100.0,66.445656,930.0,371,72.5,84.5,16.4,41.767025,367.12546,408,72.9,69.4,0,30.6078,400,202,72.6,69.8,0,41.103798,195,1081,72.0,90.6,100.0,62.796062,1020.0,324,72.8,70.8,0.0,36.82407,335.0,339,72.2,84.6,96.0,100.0,400.0,599,72.2,86.5,70.4,84.44821,573.3154,459,72.4,83.0,19.2,44.515415,451.91855,561,71.5,83.6,100.0,90.07484,540.0,525,72.3,83.8,33.2,65.0331,516.7988,400,72.2,83.7,31.4,60.132545,391.85797,308,74.0,69.4,0,47.517963,285.0,205,72.8,70.0,0.0,50.866325,195.0,686,70.3,88.0,100,100.0,1020,535,72.8,85.9,31.2,75.76104,536.83923,410,71.8,85.0,100.0,76.67825,400.0,479,72.2,87.1,51.2,60.833775,476.13898,497,72.7,80.9,14.0,47.26577,490.55865,168,74.0,69.3,0,32.58733,160.0,489,72.2,80.7,20.4,48.6723,486.6696,99,71.5,69.6,0.0,32.65956,100,338,72.9,69.8,0.0,49.252525,335.0,209,73.2,286.8,0,34.78921,195,1068,71.7,87.4,100.0,64.106514,1020.0,491,72.8,86.1,23.2,52.224697,484.49866,203,72.4,69.6,0.0,34.720295,200.0,319,72.4,81.4,13.6,48.38996,317.79858,475,72.4,80.3,20.8,40.98823,467.59863,166,72.9,69.3,0,41.08723,160.0,393,72.2,79.0,5.4,56.01423,382.4784,338,72.4,83.7,19.8,45.274944,333.8228,191,72.9,69.2,0.0,33.113228,150.0,199,73.1,69.9,0.0,42.036694,195.0,1071,71.5,81.6,100.0,66.16381,1020.0,639,72.2,76.2,6.8,67.5804,630.6756,634,72.0,81.0,42.4,49.88371,622.09863,303,72.9,82.7,10,49.719963,299.13867,215,72.1,87.6,7.4,58.18239,211.9415,391,72.2,86.0,57.6,39.40808,394.39948,224,71.8,76.6,13.0,41.889366,226.47974,308,72.2,69.6,0.0,29.088926,300.0,554,72.2,89.1,44.0,52.980934,548.59863,223,72.3,83.0,17.5,52.740143,221.46713,890,72.3,76.9,12.5,84.027466,880.0,137.6,135.5,148.7,135.7,147.0,136.6,94.8,41.9,30.71
20170114,435,33.9,44.2,10.0178816,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,61.3,66.5,100.0,15.0,0,64,100.0,0,67.4,1.5,67.28571,1.8125,16.9,0,0,50.8,13.4,0,53.6,0,72.9,66.7,70.0,100.0,21.0,0,63,78.5,0,65.1,1.21,67.28571,1.8125,17.8,0,0,18.8,101.8,21.5,4.8,1.4,21.0,21.0,9.6,74.8,30.0,100,1.9,0,70.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,209,71.5,0.0,24.005873,200.0,72.0,68.0,9007.8955,65.7,68.8,87.8,9000,752,70.6,79.6,81.6,84.56757,746.16003,244,68.5,97.9,100.0,99.97538,250.0,1008,68.3,68.7,0.0,28.1017,1000.0,556,72.7,70.2,0,0.021012817,160,879,70.0,87.6,49.2,49.578087,875.00793,203,70.7,68.8,0,33.00306,200,192,70.4,88.6,56.3,61.719715,191.41672,693,68.7,93.9,100,49.18153,690,274,59.9,110.1,100,100.0,650,695,70.1,90.1,98.0,100,950,1916,0,82.4,100.0,76.14543,1900.0,1926,69.0,81.3,100.0,87.607574,1900.0,354,72.3,84.2,73.2,69.917694,348.6997,724,74.1,83.7,98.0,76.62472,700.0,361,73.3,83.6,68.4,48.126305,359.9997,357,70.1,94.0,100,34.93262,350,376,72.4,84.5,55.2,52.00268,375.83942,540,72.5,89.5,36.8,45.187794,536.999,447,72.5,81.7,13.4,36.7297,441.81955,260,72.1,83.8,13.3,44.94531,256.50433,1073,71.0,84.8,100,54.139626,1020,257,72.1,70.3,5.6,50.657345,257.64877,330,72.5,87.6,62.0,66.90515,325.2998,438,71.7,85.2,46.3,62.658836,437.26538,609,72.3,85.9,44.9,51.196438,610.09753,163,72.9,69.9,0,32.37967,160,968,72.0,91.1,100.0,65.42391,930.0,379,72.4,84.6,14.4,41.350998,367.12546,411,72.9,69.6,0,30.6078,400,206,72.6,70.0,0,40.68814,195,1069,72.1,92.2,98.0,61.328865,1020.0,349,72.8,70.1,0.0,38.13042,335.0,338,72.2,84.4,96.0,100.0,400.0,560,72.2,87.0,70.4,82.67783,573.3154,435,72.3,82.7,17.2,43.815254,451.91855,526,71.6,83.6,100.0,82.652435,540.0,472,72.3,83.1,29.2,62.82298,490.53848,383,72.2,83.8,31.4,58.469944,391.85797,295,74.1,69.6,0,46.56716,285.0,186,72.7,70.1,0.0,49.879517,195.0,884,70.3,87.1,100,100.0,1020,596,72.9,83.5,25.2,67.916885,506.67847,408,71.8,85.0,100.0,76.069954,400.0,476,72.1,87.2,53.2,60.22448,476.13898,473,72.7,80.8,10.0,46.228863,468.71906,163,74.0,69.4,0,31.130848,160.0,480,72.2,80.8,20.4,48.09238,486.6696,101,71.5,86.7,100.0,32.65956,100,344,72.9,69.9,0.0,49.252525,335.0,206,73.2,287.0,0,34.78921,195,1070,71.8,87.1,100.0,63.479317,1020.0,454,72.8,85.9,19.2,49.599556,454.59827,210,72.4,69.5,0.0,33.87656,200.0,292,72.3,80.9,11.6,46.1137,292.31848,452,72.3,80.1,18.8,39.100048,442.1183,168,72.9,69.4,0,41.08723,160.0,358,72.3,72.5,2.6,55.432205,352.1781,333,72.4,83.7,17.8,44.649323,333.8228,170,72.9,69.3,0.0,33.113228,150.0,203,72.9,69.9,0.0,41.635002,195.0,1057,71.5,81.7,100.0,64.77676,1020.0,605,72.4,72.4,0.4,64.968704,600.7151,630,72.0,81.2,42.4,48.897995,622.09863,303,72.9,82.9,6,49.117615,299.13867,176,72.4,74.9,0.0,55.26123,175.0,394,72.1,86.1,59.6,38.953705,394.39948,228,71.9,86.2,15.0,41.96635,226.47974,304,71.9,69.5,2.0,30.336805,300.0,547,72.2,89.2,44.0,52.395844,548.59863,225,72.3,82.7,14.3,52.129864,221.46713,892,72.3,76.3,8.5,82.56416,880.0,137.4,135.7,149.8,136.7,148.3,137.3,94.8,50.8,30.71
20170114,440,33.6,45.7,9.986393906,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,61.2,66.6,100.0,15.0,0,64,100.0,0,67.5,1.5,67.28571,1.8125,16.8,0,0,51.1,13.3,0,52.1,0,72.9,66.0,69.2,100.0,26.2,0,63,81.3,0,63.6,1.26,67.28571,1.8125,17.8,0,0,19.0,102.0,22.5,4.3,1.1,26.2,26.2,10.1,74.8,30.0,100,1.0,0,66.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,209,71.3,0.0,24.005873,200.0,72.0,68.0,9142.055,65.7,68.7,86.0,9000,718,70.8,80.4,73.6,79.0912,715.48016,246,68.9,98.0,100.0,99.97538,250.0,1010,68.1,68.5,0.0,28.1017,1000.0,551,72.7,70.2,0,0.021012817,160,881,70.0,88.0,49.2,49.578087,875.00793,203,70.7,68.7,0,33.00306,200,191,70.6,91.6,50.3,61.090553,190.91667,695,68.8,94.4,100,49.18153,690,275,60.0,110.6,100,100.0,650,701,70.3,90.2,94.0,100,950,1921,0,82.6,100.0,75.912056,1900.0,1924,69.2,81.4,100.0,87.705925,1900.0,338,72.3,83.9,69.2,67.60288,336.09967,718,74.1,83.5,98.0,74.47369,700.0,348,73.3,83.1,64.4,46.725643,348.79965,356,70.2,94.2,100,34.433086,350,375,72.3,83.9,53.2,51.36673,375.83942,506,72.5,88.0,32.8,43.619293,508.71893,415,72.5,81.4,9.4,35.016685,407.37943,214,72.5,85.2,2.1,41.78544,215.32407,1059,71.1,84.2,100,52.416645,1020,292,71.8,82.4,14.0,51.836395,288.58868,317,72.5,87.4,58.0,65.014305,312.69977,469,71.7,84.9,48.3,63.427658,460.92548,612,72.3,85.2,42.9,50.71786,610.09753,166,72.9,69.6,0,32.37967,160,978,72.1,91.0,98.0,64.402176,930.0,347,72.4,85.3,10.4,40.07007,346.84525,406,72.9,69.3,0,30.458715,400,205,72.7,69.7,0,39.614365,195,1087,72.1,92.5,98.0,60.500942,1020.0,339,72.8,69.5,0.0,36.64204,335.0,360,72.2,83.5,96.0,100.0,400.0,547,72.3,87.5,66.0,77.96036,548.9393,426,72.2,81.9,15.2,43.58187,426.43823,537,71.7,83.2,100.0,79.95338,540.0,480,72.3,81.6,25.2,59.83344,462.25836,366,72.3,83.9,27.0,56.749214,365.3175,338,74.1,69.3,0,50.204533,340.79987,200,72.7,69.7,0.0,51.233505,195.0,969,70.4,85.5,100,100.0,1020,481,72.9,81.5,21.2,58.992207,476.5186,405,71.8,84.5,100.0,75.05974,400.0,473,72.1,86.7,53.2,59.615177,476.13898,474,72.6,80.2,8.0,46.228863,468.71906,178,74.1,69.0,0,34.18591,182.79977,494,72.2,80.6,20.4,48.09238,486.6696,103,71.8,92.5,100.0,32.65956,100,349,72.9,69.5,0.0,47.868687,335.0,205,73.2,286.8,0,34.287052,195,1066,71.8,86.6,100.0,62.444984,1020.0,426,72.8,85.6,15.2,48.220245,422.39813,205,72.4,68.9,0.0,33.379566,200.0,292,72.3,80.2,7.6,46.08039,292.31848,443,72.3,80.2,14.8,39.100048,442.1183,165,73.0,69.1,0,40.49726,160.0,350,72.1,74.6,5.0,53.944813,352.1781,307,72.3,84.1,17.8,43.211502,309.9026,160,72.9,69.0,0.0,32.58743,150.0,199,72.9,69.5,0.0,40.69048,195.0,1064,71.5,81.3,100.0,63.764297,1020.0,574,72.4,68.3,0.0,63.716816,575.0,620,72.0,81.6,42.4,48.266697,622.09863,253,73.0,71.0,0,46.53915,250.0,180,72.4,70.3,0.0,53.732594,175.0,393,72.2,86.0,57.6,38.425644,394.39948,247,71.9,86.0,19.0,43.198063,244.15993,344,71.8,79.9,7.4,29.743156,334.72156,557,72.1,88.9,46.0,52.395844,548.59863,216,72.2,82.3,13.1,50.94593,218.10704,886,72.1,75.8,12.5,80.68437,880.0,137.1,135.6,151.9,137.7,150.3,138.5,94.9,55.5,30.71
20170114,445,33.6,45.8,9.990612568,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.3,66.4,100.0,15.0,0,64,100.0,0,67.4,1.55,67.28571,1.8125,16.7,0,0,50.8,13.6,0,51.5,0,72.8,64.8,67.8,100.0,29.3,0,63,80.3,0,62.4,1.29,67.28571,1.8125,17.6,0,0,19.5,102.4,22.3,4.5,0.9,29.3,29.3,10.9,74.8,30.0,100,1.0,0,72.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,208,71.2,0.0,24.005873,200.0,72.0,68.0,9007.8955,65.8,68.5,85.4,9000,685,70.9,82.0,67.6,75.14736,684.7994,247,69.3,98.4,100.0,99.97538,250.0,1020,68.0,68.4,0.0,28.1017,1000.0,549,72.7,70.3,0,0.021012817,160,884,70.0,88.5,49.2,49.578087,875.00793,203,70.7,68.6,0,33.00306,200,183,70.8,91.7,44.3,59.388107,182.4166,693,68.9,95.0,100,49.18153,690,276,60.2,111.5,100,100.0,650,702,70.4,90.6,88.0,100,950,1921,0,82.9,100.0,75.899765,1900.0,1929,69.4,81.6,100.0,87.472336,1900.0,323,72.3,83.2,65.2,65.833336,323.49963,729,74.1,82.9,98.0,73.55836,700.0,353,73.2,82.4,64.8,46.725643,348.79965,362,70.2,93.9,100,34.433086,350,357,72.3,83.5,49.2,49.983265,356.07916,515,72.4,86.9,30.8,43.619293,508.71893,371,72.4,81.4,7.4,33.181313,372.9393,200,72.7,71.2,0.0,41.663906,195.0,1059,71.1,84.2,100,52.416645,1020,312,72.1,81.7,10.4,52.963276,312.2486,300,72.5,87.1,54.0,62.612427,300.0997,463,71.8,84.5,48.3,62.605446,460.92548,610,72.3,84.0,40.9,50.22816,610.09753,168,72.9,68.7,0,32.37967,160,970,72.1,90.9,98.0,63.782608,930.0,353,72.3,85.2,8.4,40.07007,346.84525,413,72.8,68.4,0,30.458715,400,203,72.7,68.9,0,39.18716,195,1072,72.1,92.7,98.0,59.641582,1020.0,338,72.8,68.4,0.0,36.427883,335.0,391,72.2,82.2,96.0,100.0,400.0,569,72.3,86.7,62.0,75.01325,548.9393,441,72.2,80.9,15.2,42.70974,426.43823,557,71.8,82.5,100.0,75.2423,540.0,476,72.2,81.0,25.6,57.174885,462.25836,375,72.2,83.3,29.0,54.237877,365.3175,403,74.1,68.3,0,52.393585,396.59985,205,72.6,68.7,0.0,49.168102,195.0,895,70.4,84.2,100,87.35061,1020,310,73.0,70.7,0.0,52.05195,335.0,412,71.8,83.9,100.0,75.05974,400.0,484,72.0,86.4,55.2,59.615177,476.13898,448,72.5,72.0,6.0,44.525368,446.87878,208,74.1,67.9,0,36.293663,205.59976,482,72.2,80.0,20.4,47.6549,486.6696,105,72.1,93.0,98.0,32.65956,100,340,72.9,68.7,0.0,48.686867,335.0,208,73.3,286.6,0,34.287052,195,1073,71.8,85.9,100.0,62.03785,1020.0,413,72.8,84.8,11.2,47.98665,422.39813,209,72.4,67.8,0.0,33.379566,200.0,272,72.3,79.1,3.6,44.992226,268.65817,448,72.2,78.9,16.8,39.100048,442.1183,166,73.0,68.2,0,40.49726,160.0,372,72.0,77.5,7.0,53.76159,352.1781,314,72.2,83.7,19.0,43.211502,309.9026,168,72.8,68.2,0.0,32.58743,150.0,202,72.8,68.7,0.0,40.69048,195.0,1058,71.6,80.6,100.0,63.1872,1020.0,585,72.2,67.0,0.0,63.31751,575.0,631,72.0,80.9,42.4,48.266697,622.09863,255,73.0,68.7,0,46.158722,250.0,178,72.4,68.8,0.0,53.20909,175.0,397,72.1,85.7,59.6,38.425644,394.39948,241,72.1,85.7,15.8,43.165073,244.15993,306,72.4,76.9,0.0,29.864307,300.0,544,72.1,88.6,46.0,52.32523,548.59863,221,72.2,81.4,13.1,50.94593,218.10704,897,72.0,75.4,14.5,79.7276,880.0,136.9,135.4,153.6,139.7,151.9,139.8,94.8,58.9,30.71
20170114,450,33.6,48.3,10.09609635,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.4,66.4,100.0,15.0,0,64,100.0,0,67.4,1.65,67.28571,1.8125,16.9,0,0,51.2,13.6,0,50.9,0,72.8,63.8,66.8,100.0,31.0,0,63,77.8,0,60.7,1.35,67.28571,1.8125,17.5,0,0,19.8,102.5,22.2,4.3,0.7,31.0,31.0,11.4,74.8,30.0,100,1.0,0,84.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,214,71.1,0.0,24.005873,200.0,72.0,68.0,9007.8955,65.9,68.5,82.4,9000,267,71.0,71.6,0.0,45.536385,260.0,250,69.6,101.2,100.0,82.050964,250.0,1024,67.9,68.4,2.0,26.341522,1000.0,499,72.7,70.3,0,0.021012817,160,870,70.1,91.1,47.2,47.609146,875.00793,203,70.8,68.5,0,33.3578,200,175,70.9,92.5,40.3,56.71108,175.91663,695,69.1,95.6,100,48.20425,690,290,60.3,111.6,100,100.0,650,733,70.5,90.3,82.0,100,950,1922,0,84.9,100.0,72.104164,1900.0,1910,69.5,84.8,100.0,79.493484,1900.0,324,72.3,82.3,61.2,65.77161,323.49963,723,74.1,82.3,98.0,73.06636,700.0,351,73.1,82.0,66.8,46.27104,348.79965,354,70.3,93.9,100,33.93355,350,362,72.2,82.6,49.6,49.983265,356.07916,474,72.3,85.3,28.8,42.605633,482.45868,376,72.4,75.5,3.4,33.181313,372.9393,196,72.7,68.9,0.0,40.16131,195.0,1076,71.0,83.4,100,52.416645,1020,260,72.4,70.3,2.0,50.813854,257.64877,283,72.5,86.4,50.0,60.936226,287.49966,470,71.8,84.0,50.3,62.22104,460.92548,585,72.3,83.2,38.9,49.21536,588.25745,168,72.9,67.7,0,31.975767,160,969,72.1,90.6,98.0,63.391304,930.0,325,72.2,74.3,7.2,39.008102,326.565,416,72.8,67.4,0,30.458715,400,206,72.6,67.9,0,39.18716,195,1076,72.1,93.0,98.0,59.243347,1020.0,351,72.7,67.3,0.0,37.98051,335.0,398,72.2,81.2,96.0,100.0,400.0,517,72.3,85.5,58.0,69.882324,523.45917,437,72.1,80.3,17.2,40.351307,426.43823,543,71.9,81.7,100.0,72.886765,540.0,478,72.2,80.0,25.6,57.174885,462.25836,376,72.2,82.6,29.0,54.28439,365.3175,401,74.0,67.3,0,50.18242,396.59985,201,72.6,67.8,0.0,47.13712,195.0,978,70.4,83.6,100,100.0,1020,324,73.0,67.3,0.0,53.1948,335.0,409,71.8,83.3,100.0,74.51662,400.0,477,72.0,86.0,55.2,59.23036,476.13898,451,72.2,67.8,8.8,44.525368,446.87878,256,74.1,66.7,0,38.85139,251.19977,485,72.1,79.9,22.4,47.6549,486.6696,107,72.3,93.0,93.2,32.65956,100,344,72.9,67.7,0.0,48.686867,335.0,202,73.2,286.8,0,33.784885,195,1064,71.8,85.2,100.0,61.410652,1020.0,396,72.9,82.9,5.2,46.82981,390.19803,209,72.4,66.7,0.0,33.379566,200.0,273,72.2,78.1,5.6,44.503666,268.65817,451,72.1,78.6,18.8,39.100048,442.1183,166,72.9,67.2,0,40.49726,160.0,355,72.1,77.1,5.0,53.88015,352.1781,316,72.2,83.4,19.0,43.211502,309.9026,170,72.8,67.2,0.0,32.58743,150.0,203,72.7,67.8,0.0,40.69048,195.0,1065,71.5,79.8,100.0,63.1872,1020.0,583,72.0,65.8,0.4,63.306713,575.0,671,71.9,81.0,48.4,50.481777,662.69824,256,72.9,67.5,0,46.158722,250.0,179,72.4,67.6,0.0,53.20909,175.0,389,72.1,85.5,59.6,37.811615,394.39948,243,72.2,85.3,13.8,43.165073,244.15993,305,72.4,67.4,0.0,29.11316,300.0,549,72.1,88.1,46.0,52.32523,548.59863,215,72.1,81.3,15.1,50.86049,218.10704,884,71.9,75.8,19.7,78.69203,880.0,137.0,135.2,155.4,140.7,153.4,141.5,94.8,56.7,30.71
