20170114,455,33.6,46.9,10.03766592,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.2,66.3,100.0,15.0,0,64,100.0,0,67.2,1.65,67.28571,1.8125,16.9,0,0,50.8,13.7,0,52.3,0,72.7,66.7,69.3,100.0,15.0,0,63,78.0,0,65.1,1.35,67.28571,1.8125,17.5,0,0,19.2,102.4,21.2,4.4,1.0,15.0,15.0,10.2,74.8,30.0,100,-0.1,0,74.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,213,71.0,2.0,24.005873,200.0,72.0,68.0,8871.79,65.9,68.4,80.4,9000,266,71.0,68.3,0.0,45.536385,260.0,251,69.8,102.9,100.0,81.58316,250.0,1025,67.9,68.3,2.4,26.341522,1000.0,496,72.6,70.4,0,0.021012817,160,870,70.1,91.9,47.2,47.609146,875.00793,203,70.8,68.5,0,33.3578,200,175,70.6,93.5,44.3,56.71108,175.91663,696,69.2,96.2,100,48.20425,690,290,60.5,112.4,100,100.0,650,736,70.5,90.6,78.0,100,950,1923,0,85.3,100.0,72.09188,1900.0,1915,69.7,85.3,100.0,79.370544,1900.0,307,72.2,84.5,60.8,64.65021,310.8996,726,74.0,83.8,100.0,73.06636,700.0,353,73.0,83.8,68.8,46.27104,348.79965,354,70.4,95.3,100,33.93355,350,361,72.2,83.9,49.6,49.905167,356.07916,476,72.2,86.0,27.6,42.605633,482.45868,341,72.4,69.2,0.0,31.657398,335.0,198,72.5,69.1,0.0,40.16131,195.0,1075,71.0,85.1,100,52.416645,1020,284,71.9,81.3,11.2,52.04508,283.12885,284,72.5,88.0,46.0,60.936226,287.49966,456,71.8,86.0,52.3,61.996796,460.92548,585,72.2,84.1,39.3,49.21536,588.25745,169,72.9,68.4,0,31.975767,160,971,72.1,92.3,98.0,63.391304,930.0,325,72.2,76.7,6.4,39.008102,326.565,417,72.7,68.1,0,30.458715,400,198,72.6,68.5,0,38.69068,195,1067,72.1,94.7,98.0,59.243347,1020.0,351,72.6,68.3,0.0,37.98051,335.0,404,72.2,83.5,96.0,99.0915,400.0,537,72.2,86.9,59.2,72.47959,523.45917,427,72.0,82.3,19.2,42.046432,426.43823,552,72.0,83.7,100.0,73.46338,540.0,470,72.2,81.8,25.6,56.65172,462.25836,376,72.2,83.4,29.0,53.203117,365.3175,406,73.8,67.9,0,50.18242,396.59985,204,72.5,68.6,0.0,47.814114,195.0,924,70.4,84.5,100,82.53985,1020,321,73.0,68.2,0.0,50.701298,335.0,408,71.9,85.0,100.0,74.51662,400.0,477,72.0,87.9,55.2,59.23036,476.13898,479,71.9,76.0,16.4,47.09295,473.7586,274,74.0,68.0,0,40.16578,273.99976,488,72.1,81.1,22.4,47.6549,486.6696,107,72.5,93.8,85.2,32.65956,100,342,72.8,68.3,0.0,48.686867,335.0,202,73.2,286.7,0,33.784885,195,1065,71.8,86.6,100.0,61.410652,1020.0,355,72.9,69.5,1.2,46.740826,360.29816,212,72.3,67.7,0.0,33.379566,200.0,271,72.2,79.8,5.6,44.026203,268.65817,435,72.0,80.8,20.8,38.487003,442.1183,167,72.9,67.8,0,40.49726,160.0,358,72.1,78.9,5.0,53.88015,352.1781,308,72.2,84.0,19.0,42.816376,309.9026,174,72.7,67.7,0.0,32.58743,150.0,204,72.6,68.2,0.0,40.69048,195.0,1048,71.5,81.8,100.0,62.6101,1020.0,604,71.8,70.1,6.8,63.997414,607.1349,710,71.8,82.4,54.4,51.999115,706.1981,255,72.9,67.9,0,45.693756,250.0,179,72.2,67.7,0.0,53.20909,175.0,389,72.0,86.7,61.6,37.811615,394.39948,243,72.2,86.4,13.8,43.165073,244.15993,309,72.0,68.1,0.0,28.677004,300.0,548,72.1,89.7,46.0,52.32523,548.59863,215,72.0,83.1,17.1,50.86049,218.10704,885,72.0,79.4,21.7,78.69203,880.0,137.3,135.4,156.8,141.7,155.3,143.0,95.0,48.4,30.7
20170114,500,33.3,47.1,9.950098071,34.7644375,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,61.3,66.2,100.0,15.0,0,64,100.0,0,67.3,1.65,67.28571,1.8125,16.9,0,0,51.5,13.6,0,51.8,0,72.7,66.7,69.9,100.0,15.0,0,63,78.7,0,65.3,1.33,67.28571,1.8125,17.5,0,0,18.7,102.3,21.5,4.5,1.4,15.0,15.0,10.0,74.8,30.0,100,0.6,0,68.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,215,72.2,4.0,24.005873,200.0,72.0,68.0,9007.8955,65.9,68.4,79.9,9000,267,71.0,68.1,0.0,45.139854,260.0,251,69.9,103.7,100.0,81.952484,250.0,1041,67.8,83.5,6.4,27.624985,1044.2002,497,72.6,70.4,0,0.021012817,160,868,70.1,92.4,47.2,47.609146,875.00793,203,70.8,68.4,0,33.3578,200,182,70.6,93.5,42.3,58.943993,182.41664,694,69.3,96.4,100,48.20425,690,289,60.6,113.0,100,100.0,650,736,70.7,90.6,70.0,100,950,1922,0,85.4,100.0,72.0796,1900.0,1910,69.8,85.5,100.0,79.837715,1900.0,306,72.2,85.6,60.8,64.65021,310.8996,723,74.1,84.8,98.0,73.06636,700.0,351,73.1,84.9,66.8,46.27104,348.79965,355,70.4,96.4,100,33.93355,350,361,72.1,84.9,51.6,49.905167,356.07916,474,72.2,87.3,27.6,42.605633,482.45868,340,72.4,69.6,0.0,31.657398,335.0,197,72.3,69.9,0.0,40.16131,195.0,1073,71.0,86.1,100,52.416645,1020,308,71.9,84.3,15.2,53.17195,308.60858,271,72.5,88.2,42.0,60.07768,274.8996,488,71.8,86.8,54.3,64.12173,484.58505,582,72.3,85.5,36.9,49.21536,588.25745,169,72.9,69.3,0,31.975767,160,969,72.1,93.2,98.0,63.391304,930.0,323,72.2,80.3,6.4,39.008102,326.565,416,72.7,69.0,0,30.458715,400,197,72.6,69.3,0,38.69068,195,1066,72.1,96.0,98.0,59.243347,1020.0,350,72.5,69.3,0.0,37.98051,335.0,389,72.2,84.5,96.0,100.0,400.0,520,72.2,88.1,59.2,73.07326,523.45917,458,71.9,83.3,22.0,44.29431,453.87836,536,72.0,84.7,100.0,74.444855,540.0,456,72.1,83.4,27.6,56.65172,462.25836,355,72.2,84.6,29.0,52.621788,365.3175,334,73.7,68.9,0,46.777225,340.7997,197,72.5,69.5,0.0,48.80092,195.0,1000,70.4,85.2,100,80.90018,1020,352,73.0,69.2,0.0,50.140263,335.0,407,71.8,86.1,100.0,74.51662,400.0,475,72.0,89.0,55.2,59.23036,476.13898,503,72.0,81.1,17.6,48.01876,495.5985,273,74.0,68.9,0,40.16578,273.99976,485,72.1,82.2,22.4,47.6549,486.6696,105,72.6,94.6,79.2,32.65956,100,344,72.8,69.1,0.0,48.686867,335.0,202,73.2,286.8,0,33.784885,195,1062,71.8,87.8,100.0,61.410652,1020.0,335,72.9,69.3,0.0,45.86207,335.0,210,72.3,68.8,0.0,34.63939,200.0,270,72.1,80.9,7.6,44.026203,268.65817,435,72.0,82.1,20.8,38.487003,442.1183,166,72.9,68.7,0,40.49726,160.0,355,72.2,74.3,3.0,53.88015,352.1781,307,72.2,85.0,19.0,42.816376,309.9026,171,72.7,68.6,0.0,32.58743,150.0,204,72.6,69.0,0.0,40.69048,195.0,1050,71.5,83.0,100.0,62.6101,1020.0,603,71.9,76.2,8.8,63.997414,607.1349,705,72.0,83.9,53.6,51.999115,706.1981,254,72.8,68.8,0,45.693756,250.0,179,72.2,68.5,0.0,53.20909,175.0,387,72.0,88.0,61.6,37.811615,394.39948,242,72.2,87.6,13.8,43.165073,244.15993,330,71.8,79.3,6.6,31.245459,334.72156,547,72.0,91.5,48.0,52.32523,548.59863,214,72.1,84.4,15.1,51.470768,218.10704,881,72.2,79.4,17.7,78.69203,880.0,137.3,135.7,157.1,142.7,155.7,143.8,94.8,42.9,30.7
20170114,505,33.1,47.2,9.890371965,37.97723917,1,76.7,75.9,0.15,76.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,61.5,66.5,100.0,15.0,0,64,100.0,0,67.5,1.65,67.28571,1.8125,16.9,0,0,51.5,13.7,0,50.6,0,72.7,67.0,70.1,100.0,15.0,0,63,78.8,0,65.4,1.32,67.28571,1.8125,17.5,0,0,18.7,102.1,22.3,4.6,1.3,15.0,15.0,9.9,74.8,30.0,100,1.6,0,64.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,212,80.7,5.4,24.483053,230.00023,72.0,68.0,8871.79,66.0,68.6,81.7,9000,266,71.0,68.2,0.0,44.539703,260.0,250,70.1,103.9,98.0,81.952484,250.0,1054,68.0,76.1,4.4,28.309498,1044.2002,498,72.6,70.4,0,0.021012817,160,866,70.2,92.5,45.2,47.609146,875.00793,202,70.9,68.5,0,33.3578,200,174,70.8,93.2,36.3,56.637062,174.4167,693,69.4,96.7,100,48.20425,690,289,60.7,113.2,100,100.0,650,734,70.7,90.6,66.0,100,950,1917,0,85.6,100.0,72.23928,1900.0,1906,69.9,85.5,100.0,79.97295,1900.0,307,72.1,85.8,62.8,64.58848,310.8996,670,74.3,85.1,94.0,69.78261,672.6997,353,73.2,85.0,64.8,46.27104,348.79965,356,70.4,96.8,100,33.93355,350,362,72.1,85.3,51.6,49.905167,356.07916,476,72.1,88.1,29.6,42.605633,482.45868,342,72.3,69.9,0.0,31.657398,335.0,198,72.1,70.2,0.0,40.16131,195.0,1084,71.1,86.4,100,52.416645,1020,282,72.3,79.4,6.4,51.617275,277.66864,262,72.5,87.7,38.0,59.08626,262.29956,490,71.9,87.3,54.3,64.11105,484.58505,572,72.3,84.7,34.9,48.5921,566.41736,169,72.9,69.7,0,31.975767,160,972,72.2,93.6,96.0,63.391304,930.0,325,72.1,81.8,8.4,39.008102,326.565,417,72.7,69.4,0,30.458715,400,198,72.6,69.7,0,38.69068,195,1069,72.2,96.3,96.0,59.243347,1020.0,353,72.5,69.6,0.0,37.98051,335.0,407,72.2,84.5,96.0,98.28419,400.0,538,72.1,88.3,61.2,71.82233,523.45917,469,72.0,83.8,22.4,42.869427,453.87836,556,72.1,84.8,98.0,72.34695,540.0,479,72.1,83.6,27.6,56.65172,462.25836,372,72.3,84.8,24.6,52.621788,365.3175,326,73.7,69.4,0,44.90879,312.89972,209,72.5,69.9,0.0,47.653473,195.0,913,70.4,85.5,100,80.53125,1020,320,73.0,69.5,0.0,49.35065,335.0,410,71.8,86.4,100.0,74.51662,400.0,506,71.9,89.2,59.6,60.55585,505.2591,502,72.0,82.0,17.6,48.00642,495.5985,273,74.0,69.2,0,40.16578,273.99976,490,72.1,82.6,22.4,47.6549,486.6696,109,72.6,94.4,75.2,32.65956,100,346,72.8,69.5,0.0,48.686867,335.0,203,73.2,286.9,0,33.784885,195,1065,71.9,88.2,100.0,61.410652,1020.0,337,72.9,69.5,0.0,45.86207,335.0,212,72.3,69.2,0.0,34.63939,200.0,272,72.1,81.2,7.6,44.026203,268.65817,474,71.9,82.4,26.0,42.22658,469.5584,166,72.9,69.1,0,40.49726,160.0,359,72.0,78.8,7.0,53.88015,352.1781,307,72.1,85.5,21.0,42.816376,309.9026,174,72.6,68.9,0.0,32.58743,150.0,204,72.5,69.4,0.0,40.69048,195.0,1051,71.6,83.3,100.0,62.6101,1020.0,606,72.1,77.2,6.4,63.997414,607.1349,710,72.1,84.2,51.6,51.999115,706.1981,255,72.8,69.2,0,45.693756,250.0,179,72.1,69.0,0.0,53.20909,175.0,411,72.0,88.3,62.4,40.537884,412.59937,242,72.2,88.3,13.8,43.165073,244.15993,293,72.3,82.6,0.0,28.82239,300.0,548,72.0,92.0,48.0,52.32523,548.59863,215,72.2,84.2,13.1,51.922375,218.10704,885,72.3,78.4,12.5,78.69203,880.0,137.0,135.6,157.7,143.7,156.3,144.8,94.9,32.5,30.7
20170114,510,33.1,47.9,9.919322873,37.97723917,1,76.7,75.9,0.15,76.9,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,61.4,66.4,100.0,15.0,0,64,100.0,0,67.4,1.65,67.28571,1.8125,16.9,0,0,51.6,13.4,0,49.7,0,72.7,66.8,70.3,100.0,19.5,0,63,77.2,0,65.4,1.38,67.28571,1.8125,17.5,0,0,18.5,102.3,21.0,4.7,1.7,19.5,19.5,11.1,74.8,30.0,100,1.1,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,211,107.0,9.4,26.024714,230.00023,72.0,68.0,9007.8955,66.0,68.4,80.1,9000,266,71.1,68.1,0.0,44.539703,260.0,251,70.2,104.2,96.0,81.952484,250.0,1060,68.1,74.3,2.4,28.309498,1044.2002,498,72.5,70.5,0,0.021012817,160,868,70.2,91.5,45.2,47.609146,875.00793,202,70.9,68.5,0,33.3578,200,168,70.8,93.3,34.3,55.68715,167.91653,696,69.5,96.7,100,48.20425,690,289,60.8,113.5,100,100.0,650,737,70.9,90.3,58.0,100,950,1918,0,85.7,100.0,72.227005,1900.0,1910,70.1,85.5,98.0,79.97295,1900.0,311,72.0,86.0,64.8,64.084366,310.8996,674,74.4,85.1,91.2,69.55377,672.6997,350,73.3,84.9,60.4,45.74272,348.79965,362,70.4,96.9,100,33.93355,350,358,72.1,85.6,51.6,49.347317,356.07916,482,72.0,88.7,31.6,42.605633,482.45868,336,72.2,70.1,0.0,31.434927,335.0,196,72.0,70.4,0.0,39.752514,195.0,1077,71.1,86.5,100,52.002686,1020,258,72.4,70.7,0.4,49.551334,254.00877,267,72.5,87.2,34.0,59.08626,262.29956,491,71.9,87.6,56.3,62.947144,484.58505,576,72.3,84.6,32.9,48.5921,566.41736,167,72.9,69.9,0,31.078201,160,884,72.3,95.0,94.0,59.967392,894.2996,330,72.0,87.9,10.4,39.008102,326.565,420,72.8,69.6,0,30.458715,400,202,72.6,70.0,0,38.69068,195,980,72.3,97.6,94.0,55.910713,981.5996,355,72.4,69.9,0.0,36.56708,335.0,402,72.2,84.3,96.0,95.39946,400.0,540,72.1,88.3,61.2,69.744514,523.45917,465,72.0,84.0,22.4,41.456825,453.87836,541,72.1,85.3,98.0,71.10784,540.0,467,72.1,83.9,27.6,55.658764,462.25836,340,72.2,85.2,23.4,51.517265,339.5574,304,73.7,69.7,0,43.858486,285.0,199,72.5,70.1,0.0,46.517498,195.0,993,70.5,85.0,100,75.15548,1020,348,73.0,69.6,0.0,47.387012,335.0,409,71.8,86.6,100.0,74.11471,400.0,512,72.0,89.5,59.2,60.55585,505.2591,503,72.1,82.3,15.6,46.747314,495.5985,277,74.0,69.4,0,40.16578,273.99976,497,72.2,82.6,20.4,47.6549,486.6696,109,72.7,93.8,69.2,32.65956,100,350,72.7,69.8,0.0,48.686867,335.0,206,73.2,286.8,0,33.784885,195,1064,72.0,88.3,100.0,61.003525,1020.0,343,72.8,69.6,0.0,45.86207,335.0,212,72.3,69.4,0.0,34.63939,200.0,265,72.0,81.7,9.6,43.959583,268.65817,485,71.9,83.1,30.0,42.471798,496.9985,167,72.9,69.4,0,40.49726,160.0,377,72.1,80.3,5.0,53.405907,352.1781,312,72.1,85.9,21.0,42.816376,309.9026,185,72.5,69.2,0.0,32.58743,150.0,198,72.5,69.7,0.0,41.09217,195.0,1069,71.6,83.5,100.0,62.6101,1020.0,573,72.4,70.4,0.0,62.28146,575.0,717,72.2,84.2,49.6,51.999115,706.1981,253,72.7,69.5,0,45.091408,250.0,178,72.1,69.3,0.0,52.821697,175.0,416,72.2,88.3,58.4,39.42036,394.39972,214,72.4,90.1,6.6,39.678875,207.43994,304,72.6,70.6,0.0,28.204506,300.0,555,72.0,92.2,48.0,52.32523,548.59863,218,72.3,84.3,9.5,51.922375,218.10704,894,72.3,77.6,8.5,78.03917,880.0,136.9,135.3,157.5,143.7,156.4,145.1,94.8,24.4,30.7
20170114,515,33.1,48.4,9.940003623,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.4,100.0,15.0,0,64,100.0,0,67.3,1.65,67.28571,1.8125,16.9,0,0,51.5,13.5,0,49.2,0,72.8,66.1,69.7,100.0,24.9,0,63,76.4,0,64.1,1.38,67.28571,1.8125,17.5,0,0,18.6,102.6,22.2,4.3,1.1,24.9,24.9,10.0,74.8,30.0,100,0.8,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,262,108.5,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.1,68.5,80.9,9000,265,71.1,68.1,0.0,44.539703,260.0,245,70.3,104.7,91.6,78.8748,242.49992,1055,68.1,69.0,2.4,28.309498,1044.2002,499,72.5,70.5,0,0.021012817,160,866,70.2,91.5,45.2,47.59692,875.00793,202,70.9,68.6,0,33.3578,200,167,70.8,93.4,32.3,55.68715,167.91653,692,69.6,96.8,100,48.20425,690,290,60.9,113.6,100,100.0,650,735,70.9,89.9,54.0,100,950,1919,0,85.8,96.0,72.38668,1900.0,1905,70.2,85.6,96.0,79.97295,1900.0,326,71.9,85.6,66.8,67.4074,325.29962,651,74.5,84.7,85.2,67.73455,647.22,338,73.4,84.1,54.4,44.796658,335.1997,352,70.5,97.0,100,34.70028,350,360,72.1,85.4,51.6,49.347317,356.07916,489,72.0,88.2,31.6,42.605633,482.45868,341,72.1,70.0,0.0,31.434927,335.0,198,72.0,70.3,0.0,39.752514,195.0,1070,71.2,86.2,100,51.499218,1020,283,71.9,81.1,10.4,51.59641,279.48883,250,72.5,86.6,30.0,57.266968,249.69952,513,71.9,87.3,58.3,64.44208,508.2453,565,72.3,83.8,30.9,48.102394,566.41736,167,72.9,69.8,0,31.078201,160,893,72.4,94.6,91.2,59.967392,894.2996,340,71.9,87.8,14.8,40.737904,348.4051,420,72.8,69.5,0,30.034405,400,205,72.6,69.9,0,38.69068,195,988,72.3,98.4,94.0,55.910713,981.5996,348,72.4,69.6,0.0,35.946033,335.0,401,72.2,83.5,96.0,92.96515,400.0,521,72.1,87.8,61.2,67.48648,523.45917,453,72.0,84.2,22.4,44.34345,453.87836,536,72.2,85.3,96.0,70.077286,540.0,459,72.1,83.8,27.6,54.441597,462.25836,339,72.2,85.1,23.4,52.110218,339.5574,287,73.7,69.5,0,44.11277,285.0,200,72.5,70.0,0.0,48.192772,195.0,1026,70.5,84.0,100,71.33973,1020,337,73.0,69.3,0.0,46.316883,335.0,404,71.8,86.2,100.0,73.49555,400.0,506,72.0,89.2,59.2,60.085518,505.2591,495,72.2,82.1,13.6,46.179485,495.5985,279,74.0,69.1,0,39.72765,273.99976,480,72.1,82.6,22.4,47.07498,486.6696,110,72.9,92.5,61.2,32.65956,100,349,72.7,69.7,0.0,48.686867,335.0,199,73.2,286.7,0,33.282726,195,1059,72.0,88.0,100.0,60.53037,1020.0,344,72.8,69.3,0.0,45.86207,335.0,211,72.3,69.1,0.0,34.2233,200.0,267,72.0,81.7,9.6,43.959583,268.65817,504,72.0,83.0,30.4,42.913193,496.9985,168,72.9,69.3,0,40.49726,160.0,350,72.2,70.6,3.0,52.79155,352.1781,315,72.1,85.8,21.0,42.816376,309.9026,158,72.5,69.2,0.0,33.48007,150.0,199,72.5,69.7,0.0,41.09217,195.0,1065,71.7,83.1,100.0,62.17475,1020.0,586,72.4,68.8,0.0,62.28146,575.0,662,72.4,83.6,41.6,49.15273,668.4982,257,72.7,69.4,0,46.074184,250.0,175,72.1,69.3,0.0,53.617424,175.0,390,72.2,88.5,58.4,37.443203,394.39972,206,72.4,74.2,2.6,40.151768,207.43994,307,72.4,69.4,0.0,29.258541,300.0,583,72.0,92.8,51.2,53.39453,579.3988,215,72.1,78.4,11.1,49.969486,214.74702,889,72.2,76.1,7.3,77.78027,880.0,137.0,135.2,157.9,144.7,156.7,145.8,93.1,16.2,30.7
20170114,520,33.2,47.4,9.930610606,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.6,66.4,100.0,15.0,0,64,100.0,0,67.3,1.65,67.28571,1.8125,16.9,0,0,51.5,13.6,0,49.1,0,72.8,64.7,68.1,100.0,28.3,0,63,78.1,0,62.1,1.39,67.28571,1.8125,17.3,0,0,19.1,102.9,21.6,4.3,0.7,28.3,28.3,10.3,74.8,30.0,100,0.4,0,70.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,264,108.9,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.1,68.4,81.4,9000,266,71.2,68.1,0.0,44.539703,260.0,239,70.4,104.0,85.6,76.64656,235.99995,1053,68.1,68.4,2.4,28.309498,1044.2002,497,72.5,70.5,0,0.021012817,160,867,70.2,91.4,45.2,47.59692,875.00793,203,71.0,68.5,0,33.3578,200,164,70.9,93.2,28.3,54.31779,160.41656,695,69.6,96.9,100,48.20425,690,289,61.0,113.7,100,100.0,650,738,70.9,89.5,50.0,100,950,1925,0,85.8,96.0,72.09188,1900.0,1858,70.3,85.6,94.0,76.02655,1815.9991,329,71.9,84.6,70.8,66.85185,325.29962,628,74.6,83.7,79.2,65.98398,623.56,322,73.3,83.0,52.4,43.850594,324.79956,355,70.6,96.4,100,34.70028,350,361,72.1,84.5,51.6,48.789467,356.07916,493,72.0,87.3,31.6,42.22151,482.45868,343,72.0,69.1,0.0,31.434927,335.0,199,71.9,72.1,4.5,39.752514,195.0,1082,71.2,85.3,100,51.499218,1020,310,71.9,83.7,14.4,51.81553,304.9686,238,72.5,85.7,26.0,55.989372,237.09946,515,72.0,86.2,56.7,63.972237,508.2453,540,72.3,82.8,28.9,47.022816,544.5773,168,72.9,69.0,0,31.078201,160,867,72.4,94.0,87.2,58.836956,863.3598,379,71.8,86.6,20.8,42.01883,370.24518,423,72.8,68.7,0,30.034405,400,198,72.6,69.2,0,38.194202,195,984,72.4,97.8,92.0,55.837353,981.5996,351,72.4,68.7,0.0,35.946033,335.0,386,72.3,82.6,94.0,86.99196,386.49988,526,72.1,86.7,61.2,66.882225,523.45917,459,72.0,83.1,22.4,42.59919,453.87836,547,72.2,84.4,96.0,68.78911,540.0,474,72.0,82.8,29.6,54.441597,462.25836,342,72.1,84.6,25.4,49.7384,339.5574,303,73.8,68.7,0,44.179108,285.0,206,72.5,69.1,0.0,46.49455,195.0,1002,70.5,82.9,100,72.077576,1020,341,73.0,68.2,0.0,48.76883,335.0,407,71.8,85.2,100.0,73.49555,400.0,510,72.1,88.1,57.2,60.085518,505.2591,499,72.2,81.1,13.6,46.179485,495.5985,279,74.0,68.1,0,38.697453,273.99976,481,72.1,82.1,22.4,47.07498,486.6696,109,73.0,80.6,0.0,32.65956,100,352,72.6,68.9,0.0,48.313133,335.0,202,73.2,287.1,0,33.282726,195,1068,72.1,87.0,98.0,60.53037,1020.0,346,72.7,68.2,0.0,45.4505,335.0,216,72.3,68.1,0.0,34.2233,200.0,270,72.0,80.7,9.6,43.959583,268.65817,507,72.0,81.9,30.4,42.913193,496.9985,168,72.9,68.5,0,40.49726,160.0,357,72.0,78.1,7.0,52.79155,352.1781,303,72.1,85.7,21.0,42.190758,309.9026,164,72.4,68.4,0.0,33.48007,150.0,201,72.4,69.0,0.0,41.09217,195.0,1068,71.7,82.0,100.0,62.17475,1020.0,580,72.2,67.4,0.0,62.054825,575.0,629,72.4,82.6,37.6,47.62432,630.79846,260,72.7,68.6,0,45.54581,250.0,177,72.0,68.6,0.0,53.617424,175.0,396,72.2,87.7,58.4,37.443203,394.39972,187,72.3,69.4,0.6,38.304188,185.0,308,72.1,68.2,0.0,29.258541,300.0,587,72.0,92.3,51.2,53.39453,579.3988,217,72.0,83.2,13.1,49.969486,217.86707,896,72.1,75.2,9.3,77.13867,880.0,137.4,135.5,157.9,144.7,156.7,146.0,94.8,7.0,30.7
20170114,525,33.2,47.5,9.934763306,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.6,66.5,100.0,15.0,0,64,100.0,0,67.4,1.7,67.28571,1.8125,16.9,0,0,51.5,13.7,0,48.6,0,72.8,64.1,67.2,100.0,30.4,0,63,80.2,0,61.4,1.43,67.28571,1.8125,17.3,0,0,19.6,103.1,22.3,4.7,0.7,30.4,30.4,10.8,74.8,30.0,100,0.7,0,66.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,262,108.9,11.4,27.835556,261.20056,72.0,68.0,9007.8955,66.1,68.5,80.8,9000,267,71.2,68.0,0.0,44.539703,260.0,232,70.4,101.2,81.6,72.04234,228.99994,1066,68.0,81.0,4.4,27.85723,1044.2002,479,72.5,70.5,0,0.021012817,160,878,70.2,91.4,45.2,47.59692,875.00793,205,71.0,68.5,0,33.3578,200,160,70.9,93.5,26.3,54.31779,160.41656,704,69.6,96.7,100,48.20425,690,295,61.1,113.5,100,100.0,650,749,70.9,89.0,46.0,100,950,1814,0,86.0,92.0,66.93281,1787.9996,1782,70.4,87.3,88.0,70.531105,1743.1995,343,71.8,83.9,76.8,66.954735,337.89966,604,74.5,82.8,77.2,64.1762,598.07996,325,73.1,81.9,54.8,43.850594,324.79956,358,70.6,95.5,100,34.70028,350,356,72.1,83.8,51.6,48.800625,356.07916,479,72.0,86.5,31.6,41.75203,482.45868,345,71.9,68.1,2.0,31.434927,335.0,219,71.9,85.0,8.5,41.288258,213.9039,1069,71.2,84.6,100,50.850304,1020,287,72.3,78.5,6.4,50.135643,277.66864,222,72.5,84.8,22.0,54.446037,224.49942,517,72.1,85.2,54.7,63.822746,508.2453,542,72.2,81.7,30.5,47.022816,544.5773,169,72.9,68.0,0,31.078201,160,845,72.4,93.2,83.2,57.04348,830.0397,381,71.9,85.5,22.8,42.01883,370.24518,423,72.8,67.7,0,30.034405,400,200,72.6,68.3,0,38.194202,195,960,72.4,97.2,88.0,54.79983,948.31976,355,72.3,67.6,0.0,35.946033,335.0,397,72.3,81.6,90.0,87.14209,386.49988,532,72.1,85.7,61.2,66.882225,523.45917,473,72.0,82.1,22.4,41.493675,453.87836,530,72.3,84.1,91.6,64.15164,517.19977,484,72.0,82.4,29.6,53.833015,462.25836,350,72.1,83.8,25.4,48.83153,339.5574,311,73.8,67.7,0,43.703705,285.0,209,72.5,68.1,0.0,45.404476,195.0,942,70.5,81.7,100,70.42268,1020,325,72.9,67.1,0.0,47.002598,335.0,411,71.8,84.3,100.0,73.49555,400.0,514,72.1,87.0,57.2,60.085518,505.2591,505,72.2,80.1,13.6,45.735092,495.5985,278,73.9,67.1,0,38.188274,273.99976,484,72.1,81.2,22.4,47.07498,486.6696,113,73.0,70.2,0.0,32.65956,100,354,72.6,67.9,0.0,48.313133,335.0,203,73.2,287.0,0,33.282726,195,1077,72.1,86.0,98.0,60.53037,1020.0,346,72.7,67.1,0.0,45.050056,335.0,215,72.2,66.9,0.0,34.2233,200.0,272,72.0,79.7,9.6,43.959583,268.65817,510,72.0,81.0,30.4,42.103973,496.9985,165,72.9,67.5,0,39.9705,160.0,370,72.1,78.0,5.0,52.79155,352.1781,307,72.1,85.3,21.0,42.190758,309.9026,175,72.3,67.5,0.0,33.48007,150.0,202,72.4,68.0,0.0,41.09217,195.0,1059,71.7,81.1,100.0,61.597652,1020.0,585,72.0,66.2,0.0,62.054825,575.0,590,72.4,81.8,33.6,47.203453,590.19824,259,72.7,67.6,0,45.54581,250.0,178,72.0,67.6,0.0,53.617424,175.0,374,72.3,86.6,52.4,36.251995,376.19925,189,72.2,67.8,0.2,38.304188,185.0,304,71.9,67.0,3.0,27.59874,300.0,586,72.0,91.4,51.2,52.41602,579.3988,219,72.0,82.1,13.1,49.969486,217.86707,889,71.9,75.4,14.9,76.114365,880.0,137.2,135.7,157.6,144.7,156.5,145.7,94.9,0.0,30.7
20170114,530,33.3,47.9,9.983455622,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.5,66.5,100.0,15.0,0,64,100.0,0,67.2,1.75,67.28571,1.8125,16.9,0,0,51.5,13.7,0,48.8,0,72.7,66.8,68.5,97.5,15.0,0,63,78.7,0,65.3,1.44,67.28571,1.8125,17.1,0,0,19.6,102.5,21.5,4.7,0.9,15.0,15.0,10.8,74.8,30.0,100,-0.1,0,74.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,265,108.8,11.4,27.835556,261.20056,72.0,68.0,9007.8955,66.1,68.5,78.3,9000,267,71.3,68.1,0.0,43.46801,260.0,226,70.5,98.7,75.6,69.37092,222.49994,1030,68.2,70.0,0.4,25.93815,1044.2002,469,72.4,70.5,0,0.021012817,160,884,70.2,91.0,45.2,47.59692,875.00793,207,71.0,68.5,0,33.3578,200,123,71.0,93.0,0.0,49.124107,125.0,698,69.7,96.6,100,47.764477,690,297,61.2,113.0,100,100.0,650,756,70.6,71.1,36.1,100,950,1813,0,87.6,88.0,66.76084,1787.9996,1754,70.4,88.3,84.0,69.904106,1743.1995,362,71.7,84.9,82.8,69.485596,361.29993,603,74.4,83.0,75.2,64.08466,598.07996,327,72.9,82.3,58.8,44.55093,337.5996,359,70.6,95.5,100,34.70028,350,357,72.0,84.4,53.6,48.800625,356.07916,480,72.0,86.5,31.6,41.75203,482.45868,350,71.8,78.7,7.4,34.226917,368.0188,229,72.0,85.2,10.5,41.63076,233.78398,1063,71.2,84.8,100,50.850304,1020,257,72.2,68.7,5.2,50.093906,254.00877,223,72.5,85.2,18.0,54.446037,224.49942,513,72.1,85.8,54.7,63.609184,508.2453,546,72.1,82.2,32.5,47.022816,544.5773,165,72.9,67.9,0,30.595758,160,821,72.3,93.9,81.2,57.04348,830.0397,381,72.0,85.3,21.6,41.394787,392.08527,424,72.7,67.6,0,30.034405,400,201,72.6,68.0,0,38.194202,195,948,72.3,97.5,86.0,54.25487,948.31976,353,72.2,67.6,0.0,35.946033,335.0,371,72.3,83.3,86.0,85.951744,373.8998,532,72.2,85.9,59.2,66.882225,523.45917,456,72.0,82.5,22.4,40.510994,453.87836,494,72.3,85.1,87.6,64.53196,495.91968,467,72.0,82.9,29.6,53.833015,462.25836,342,72.1,83.6,25.4,48.83153,339.5574,307,73.7,67.5,0,43.703705,285.0,202,72.4,68.1,0.0,45.404476,195.0,1057,70.5,82.0,100,68.38832,1020,346,72.9,67.3,0.0,46.03636,335.0,407,71.8,84.8,100.0,73.10449,400.0,507,72.2,87.7,55.2,59.55104,505.2591,501,72.2,80.4,13.6,46.179485,495.5985,279,73.9,67.4,0,38.188274,273.99976,486,72.1,81.2,22.4,47.07498,486.6696,112,72.6,68.9,5.2,32.65956,100,350,72.5,67.8,0.0,47.30303,335.0,204,73.2,286.8,0,33.282726,195,1050,72.1,86.3,98.0,59.903168,1020.0,347,72.6,67.3,0.0,44.560623,335.0,213,72.2,67.0,0.0,33.229313,200.0,297,71.9,80.0,13.2,45.047745,297.7783,505,72.0,81.5,30.4,41.56449,496.9985,164,72.9,67.3,0,39.9705,160.0,372,72.1,78.2,5.0,52.79155,352.1781,306,72.1,85.1,21.0,42.190758,309.9026,173,72.2,67.3,0.0,33.48007,150.0,202,72.3,67.8,0.0,41.09217,195.0,1051,71.7,81.8,100.0,61.597652,1020.0,582,71.9,67.7,4.0,61.66631,575.0,586,72.2,80.7,34.4,47.203453,590.19824,259,72.7,67.3,0,45.54581,250.0,179,71.9,67.2,3.4,53.617424,175.0,373,72.2,86.2,52.0,36.251995,376.19925,186,72.0,67.4,4.2,37.89728,185.0,337,72.0,82.3,5.0,29.355463,334.72156,590,72.0,91.7,51.2,52.41602,579.3988,219,72.1,82.3,11.1,49.969486,217.86707,885,71.8,78.2,20.9,76.10311,880.0,137.0,135.5,157.7,144.7,156.4,145.5,88.5,-0.6,30.7
20170114,535,33.3,48.4,10.00430578,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.7,66.3,100.0,15.0,0,64,100.0,0,67.2,1.8,67.28571,1.8125,16.9,0,0,51.4,13.8,0,48.8,0,72.7,66.9,69.8,87.3,15.0,0,63,75.5,0,65.4,1.31,67.28571,1.8125,17.2,0,0,18.6,96.7,22.3,4.8,0.9,15.0,15.0,10.5,74.8,30.0,100,0.6,0,86.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,263,108.6,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.2,68.4,77.2,9000,264,71.2,68.0,0.0,42.86786,260.0,217,70.5,98.0,71.6,65.96085,215.49991,1048,68.2,68.5,0.4,25.93815,1044.2002,450,72.4,70.5,0,0.021012817,160,877,70.3,90.8,42.0,47.51131,875.00793,202,71.1,68.5,0,31.865444,200,128,71.0,71.2,0.0,49.518875,125.0,693,69.7,96.7,100,47.226974,690,302,61.3,112.7,100,100.0,650,766,70.1,87.5,44.5,100,950,1729,0,86.0,84.0,63.714535,1709.5994,1677,70.4,87.6,80.0,66.179,1664.7992,358,71.7,86.0,86.8,70.53498,361.29993,557,74.5,84.4,69.2,64.41647,572.59955,328,72.9,84.0,62.8,47.389114,337.5996,351,70.7,96.6,100,35.199814,350,354,72.0,85.8,53.6,50.541115,356.07916,507,71.9,89.8,37.6,46.07341,508.71857,391,71.9,82.8,9.4,36.941044,399.9987,227,72.1,86.0,8.5,43.685783,233.78398,1000,71.2,86.5,100,50.850304,1020,305,71.8,84.1,15.6,53.046745,308.60858,207,72.5,85.9,14.0,55.58054,211.89937,481,72.2,87.1,52.7,63.24613,484.58572,630,71.9,89.1,48.1,50.662212,637.21484,160,72.9,69.0,0,31.61674,160,793,72.3,95.0,77.2,57.26087,799.09924,390,72.0,85.7,21.6,42.971317,392.08527,409,72.7,68.8,0,30.034405,400,196,72.5,69.1,0,40.03002,195,908,72.3,98.9,82.0,54.244392,915.03937,340,72.2,69.0,0.0,38.86926,335.0,352,72.2,84.7,84.8,86.99196,361.29974,507,72.2,87.4,59.2,69.22506,523.45917,446,72.0,84.1,22.4,44.73652,453.87836,487,72.3,86.1,83.6,68.20022,495.91968,430,72.0,84.5,29.6,55.317104,462.25836,330,72.1,84.6,25.4,52.958958,339.5574,289,73.7,68.7,0,43.703705,285.0,191,72.4,69.3,0.0,48.85829,195.0,996,70.5,83.8,100,71.91947,1020,338,72.8,68.9,0.0,50.24416,335.0,384,71.7,86.4,100.0,74.04953,400.0,503,72.2,89.2,55.2,60.6093,505.2591,480,72.2,81.8,13.6,48.04345,495.5985,265,73.9,68.7,0,39.72765,273.99976,468,72.1,82.5,22.4,48.6723,486.6696,106,72.4,80.0,5.2,32.65956,100,336,72.5,68.9,0.0,47.67677,335.0,197,73.2,286.6,0,34.555645,195,993,72.1,88.0,98.0,59.903168,1020.0,333,72.6,68.8,0.0,45.86207,335.0,203,72.2,68.5,0.0,33.229313,200.0,324,71.9,82.0,17.2,48.58983,323.2584,475,72.0,83.1,30.4,42.545364,496.9985,159,72.9,68.5,0,40.49726,160.0,319,72.1,71.7,5.0,54.80707,352.1781,307,72.1,85.5,21.0,44.166393,309.9026,157,72.2,68.3,0.0,33.932503,150.0,196,72.3,68.8,0.0,41.48301,195.0,995,71.7,83.4,100.0,61.597652,1020.0,595,71.8,76.0,10.0,64.29959,607.1349,574,72.1,81.9,36.4,48.610035,590.19824,248,72.6,68.4,0,46.46518,250.0,190,71.9,68.1,7.4,57.753117,193.74118,375,72.2,87.0,52.0,39.150192,376.19925,185,72.0,68.6,4.2,39.997803,185.0,302,72.4,72.6,0.0,28.252968,300.0,564,72.0,93.3,51.2,54.03006,579.3988,211,72.1,83.9,11.1,52.605885,217.86707,877,72.1,79.4,17.3,79.09725,880.0,136.8,135.3,157.2,144.7,156.2,145.1,75.9,0.0,30.7
20170114,540,33.2,48.5,9.976293129,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.5,66.5,98.5,15.0,0,64,98.5,0,67.5,1.85,67.28571,1.8125,16.9,0,0,50.8,13.5,0,48.4,0,72.7,66.7,69.8,87.6,15.0,0,63,75.8,0,65.3,1.2,67.28571,1.8125,17.2,0,0,18.5,96.4,20.9,4.8,0.3,15.0,15.0,9.9,74.8,30.0,100,1.0,0,74.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,268,108.4,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.2,68.5,75.6,9000,266,71.3,68.0,0.0,42.86786,260.0,218,70.5,97.6,67.6,65.677704,215.49991,1064,68.2,68.3,0.4,25.93815,1044.2002,434,72.4,70.5,0,0.021012817,160,885,70.2,90.5,43.6,47.058823,875.00793,203,71.1,68.4,0,31.865444,200,127,70.8,69.4,0.0,48.45793,125.0,699,69.8,96.4,100,47.226974,690,305,61.4,112.3,100,100.0,650,774,70.4,87.3,36.9,100,950,1623,0,84.3,78.0,60.852474,1614.3994,1604,70.5,86.0,74.0,63.00713,1586.3989,377,71.7,85.8,90.8,73.90947,373.9,548,74.6,84.6,63.2,64.519455,548.9396,349,73.1,84.4,62.0,49.096943,348.79965,363,70.7,96.3,100,36.198883,350,357,72.0,86.0,53.6,51.723755,356.07916,545,71.9,92.0,41.6,46.99104,536.99866,401,71.9,83.4,13.4,38.042267,399.9987,206,72.3,85.8,2.9,42.44835,211.06389,979,71.2,87.1,100,51.913177,1020,314,72.1,84.2,12.0,54.29883,308.60858,198,72.5,86.9,10.0,54.36427,199.29932,490,72.2,87.7,52.7,64.95462,484.58572,614,72.2,86.6,42.1,51.1074,613.6946,163,72.9,69.5,0,32.873333,160,769,72.3,95.2,73.2,57.619564,768.1594,392,72.0,86.0,21.6,43.59536,392.08527,407,72.7,69.2,0,32.98165,400,197,72.6,69.5,0,40.59577,195,871,72.4,99.6,76.0,54.621674,871.5195,342,72.1,69.4,0.0,39.886497,335.0,372,72.2,84.6,84.8,91.76408,361.29974,534,72.1,88.8,61.2,75.53271,523.45917,470,72.0,84.4,22.4,46.64046,453.87836,471,72.3,86.0,79.6,68.874985,474.6396,471,72.0,84.5,29.6,59.427715,462.25836,347,72.1,85.3,25.4,55.35403,339.5574,299,73.7,69.2,0,46.478718,285.0,205,72.4,69.7,0.0,49.83362,195.0,899,70.6,86.6,100,86.0019,1020,317,72.8,69.2,0.0,52.47792,335.0,392,71.8,86.9,100.0,77.56898,400.0,499,72.2,89.6,55.2,61.67825,505.2591,506,72.2,81.9,13.6,48.611282,495.5985,274,73.9,69.0,0,40.98283,273.99976,490,72.1,82.5,22.4,49.24204,486.6696,100,72.5,73.5,0.0,32.65956,100,347,72.5,69.3,0.0,50.20202,335.0,202,73.2,286.8,0,35.559967,195,982,72.1,88.9,98.0,61.476673,1020.0,342,72.6,69.2,0.0,46.818687,335.0,210,72.2,68.9,0.0,35.136383,200.0,326,71.9,82.8,21.2,49.444817,323.2584,501,72.0,82.4,30.4,44.09024,496.9985,162,72.9,68.9,0,41.47703,160.0,364,72.0,79.7,7.0,55.809444,352.1781,304,72.1,85.9,21.0,44.792007,309.9026,159,72.1,68.8,0.0,34.372707,150.0,201,72.3,69.3,0.0,42.50353,195.0,979,71.7,83.8,100.0,62.741722,1020.0,605,72.0,77.2,8.4,65.34643,607.1349,581,72.0,82.4,38.4,48.59896,590.19824,253,72.6,68.9,0,47.056957,250.0,215,71.9,87.0,11.4,58.61166,211.94125,370,72.1,87.7,54.0,39.764214,376.19925,190,72.0,69.1,4.2,40.283733,185.0,307,72.4,69.5,0.0,29.75527,300.0,584,72.0,93.8,51.2,54.806816,579.3988,213,72.1,84.2,11.1,53.045284,217.86707,887,72.3,78.2,12.5,82.96938,880.0,137.0,135.2,157.1,144.7,156.0,145.0,65.5,-0.1,30.7
20170114,545,33.1,47.9,9.919322873,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.6,66.5,97.0,15.0,0,64,97.0,0,67.3,1.85,67.28571,1.8125,16.9,0,0,50.5,13.3,0,48.4,0,72.8,66.7,69.8,87.9,16.7,0,63,76.1,0,65.1,1.18,67.28571,1.8125,17.1,0,0,18.4,97.5,20.7,4.3,0.7,16.7,16.7,9.9,74.8,30.0,100,0.4,0,68.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,264,108.4,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.2,68.4,75.3,9000,266,71.3,68.1,0.0,42.86786,260.0,210,70.6,97.3,61.6,63.32636,201.99991,1043,68.1,68.3,2.4,25.485882,1044.2002,428,72.4,70.4,0,0.021012817,160,882,70.2,90.6,43.2,47.51131,875.00793,204,71.1,68.5,0,31.865444,200,128,70.5,69.0,0.0,48.45793,125.0,702,69.8,96.3,100,47.226974,690,307,61.4,112.2,100,100.0,650,773,70.5,86.3,30.9,100,950,1522,0,83.0,72.0,57.314827,1519.1995,1524,70.6,83.8,68.0,59.995087,1513.5991,386,71.7,85.6,94.8,74.68107,386.50006,521,74.6,84.5,59.2,62.940502,525.27966,345,73.3,84.1,58.0,47.069664,335.9996,362,70.8,96.3,100,36.198883,350,358,72.0,86.0,53.6,51.723755,356.07916,547,71.9,93.8,45.6,48.175415,565.27875,435,71.9,83.4,17.4,39.35484,431.97906,199,72.5,72.2,0.0,40.923656,195.0,980,71.2,87.0,100,51.913177,1020,259,72.5,73.3,0.8,50.636475,257.64877,199,72.5,86.9,6.0,54.36427,199.29932,491,72.2,87.8,52.7,64.87987,484.58572,587,72.3,86.1,38.5,50.027824,588.49426,163,72.9,69.7,0,32.873333,160,757,72.3,94.9,69.2,56.119568,734.8393,394,72.0,86.2,21.6,43.59536,392.08527,408,72.7,69.4,0,32.98165,400,199,72.6,69.8,0,40.59577,195,853,72.4,97.8,72.0,54.611195,871.5195,344,72.1,69.5,0.0,39.886497,335.0,359,72.3,84.6,79.6,93.437,361.29974,519,72.1,89.0,61.2,75.53271,523.45917,452,72.0,84.4,22.4,46.099987,453.87836,445,72.3,86.6,75.6,67.64814,453.35953,453,72.0,84.5,29.6,59.427715,462.25836,334,72.0,85.6,27.4,55.35403,339.5574,292,73.7,69.4,0,46.478718,285.0,196,72.4,69.8,0.0,49.83362,195.0,1060,70.6,86.7,100,88.95331,1020,353,72.8,69.3,0.0,51.303894,335.0,393,71.8,86.9,100.0,77.56898,400.0,500,72.2,89.6,55.2,61.67825,505.2591,500,72.2,81.9,13.6,47.994076,495.5985,274,73.9,69.2,0,40.98283,273.99976,492,72.1,82.6,22.4,49.24204,486.6696,101,72.3,70.4,0.0,32.65956,100,351,72.4,69.6,0.0,50.20202,335.0,202,73.2,286.8,0,35.559967,195,990,72.2,89.0,96.0,61.476673,1020.0,344,72.5,69.2,0.0,46.818687,335.0,210,72.2,69.0,0.0,35.136383,200.0,347,71.9,83.5,25.2,50.23318,348.7385,502,72.0,82.4,30.4,44.09024,496.9985,162,72.9,69.2,0,41.47703,160.0,371,72.2,79.8,3.0,55.809444,352.1781,304,72.1,86.1,21.0,44.792007,309.9026,164,72.1,69.0,0.0,34.372707,150.0,201,72.3,69.4,0.0,42.50353,195.0,984,71.8,83.9,100.0,62.741722,1020.0,598,72.3,71.7,0.8,64.224045,579.315,584,72.1,82.6,36.4,48.59896,590.19824,255,72.6,69.2,0,47.056957,250.0,212,72.1,90.1,9.8,58.548843,211.94125,368,72.1,87.8,54.0,39.764214,376.19925,204,71.9,69.3,7.8,41.273506,206.07979,305,72.2,69.4,0.0,29.75527,300.0,583,72.0,93.8,51.2,54.806816,579.3988,214,72.2,83.0,9.1,53.045284,217.86707,888,72.3,77.1,8.5,82.96938,880.0,137.5,135.5,156.9,144.7,155.7,144.8,56.6,0.1,30.7
20170114,550,33.1,48.2,9.93173117,37.97723917,1,76.7,75.9,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.5,66.3,96.0,15.0,0,64,96.0,0,67.4,1.8,67.28571,1.8125,16.9,0,0,50.1,13.3,0,48.9,0,72.8,66.4,69.8,87.9,22.6,0,63,75.7,0,64.9,1.21,67.28571,1.8125,17.1,0,0,18.4,97.4,20.5,4.5,0.9,22.6,22.6,10.0,74.8,30.0,100,0.6,0,64.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,262,108.4,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.2,68.3,79.0,9000,263,71.3,67.9,0.0,42.86786,260.0,201,70.5,97.1,59.6,62.243015,201.99991,1032,68.1,68.2,2.4,25.485882,1044.2002,439,72.4,70.4,0,0.021012817,160,838,70.3,91.8,39.2,45.897026,844.7984,203,71.1,68.4,0,31.865444,200,127,70.2,68.7,0.0,48.45793,125.0,695,69.9,96.2,100,47.226974,690,303,61.5,112.1,100,100.0,650,770,70.5,85.1,26.9,100,950,1513,0,81.5,68.0,57.47451,1519.1995,1434,70.6,82.4,64.0,57.72068,1440.7993,385,71.7,85.5,98.8,74.68107,386.50006,501,74.6,84.4,55.2,61.430202,499.79956,341,73.3,83.6,54.0,47.069664,335.9996,362,70.8,96.2,100,36.198883,350,358,72.0,86.0,53.6,51.723755,356.07916,560,72.0,93.6,44.4,48.175415,565.27875,436,72.0,83.7,18.6,39.35484,431.97906,199,72.6,70.8,0.0,40.923656,195.0,983,71.2,86.9,100,51.913177,1020,249,72.2,70.2,2.8,50.66778,245.0,188,72.5,72.2,2.0,52.953804,186.69928,490,72.2,87.7,52.7,64.87987,484.58572,587,72.3,85.6,36.5,50.027824,588.49426,164,72.9,69.7,0,32.873333,160,729,72.4,95.0,63.2,56.119568,734.8393,393,72.0,86.2,21.6,43.59536,392.08527,409,72.7,69.4,0,32.98165,400,199,72.6,69.8,0,40.59577,195,829,72.4,98.2,68.0,53.856636,835.6793,354,72.1,69.5,0.0,39.886497,335.0,351,72.3,84.3,75.6,91.20643,348.6997,515,72.2,89.1,59.2,75.53271,523.45917,452,72.0,84.5,22.4,46.099987,453.87836,432,72.3,86.3,71.6,65.16992,432.07944,497,71.9,85.7,35.6,61.32821,494.5785,333,72.1,85.5,25.4,55.35403,339.5574,294,73.7,69.4,0,46.478718,285.0,202,72.4,69.9,0.0,50.740105,195.0,1062,70.6,86.6,100,89.97575,1020,348,72.8,69.3,0.0,51.615585,335.0,393,71.8,86.8,100.0,77.56898,400.0,500,72.2,89.5,55.2,61.67825,505.2591,499,72.2,81.9,13.6,47.994076,495.5985,274,73.9,69.1,0,40.98283,273.99976,487,72.2,82.4,20.4,49.24204,486.6696,101,72.0,70.3,4.4,32.65956,100,350,72.4,69.6,0.0,50.20202,335.0,203,73.2,286.9,0,35.559967,195,980,72.2,88.9,96.0,61.476673,1020.0,343,72.5,69.2,0.0,46.818687,335.0,209,72.2,69.0,0.0,35.136383,200.0,378,72.0,84.0,26.4,52.587162,374.21857,502,72.1,82.1,28.4,44.09024,496.9985,162,72.9,69.2,0,41.47703,160.0,371,72.1,77.9,5.0,55.809444,352.1781,303,72.1,86.1,21.0,44.792007,309.9026,161,72.1,69.0,0.0,34.372707,150.0,201,72.3,69.5,0.0,42.50353,195.0,986,71.8,83.7,100.0,62.741722,1020.0,588,72.4,68.8,0.0,63.921864,575.0,584,72.0,82.6,38.4,48.59896,590.19824,254,72.6,69.2,0,47.056957,250.0,191,72.4,82.5,2.2,56.821274,193.74118,373,72.1,87.7,54.0,39.764214,376.19925,223,71.9,87.0,11.8,41.69141,225.11986,304,72.0,69.2,0.0,29.75527,300.0,584,72.0,93.7,51.2,54.806816,579.3988,214,72.2,82.8,9.1,53.045284,217.86707,885,72.2,75.9,6.5,82.96938,880.0,137.3,135.7,156.7,144.7,155.6,144.9,47.3,-1.5,30.7
20170114,555,32.9,48.3,9.871716754,37.97723917,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.7,66.3,95.0,15.0,0,64,95.0,0,67.2,1.8,67.28571,1.8125,16.9,0,0,50.5,13.4,0,48.7,0,72.8,65.4,68.7,85.7,27.1,0,63,77.8,0,63.3,1.15,67.28571,1.8125,17.1,0,0,18.7,94.4,21.6,4.3,1.6,27.1,27.1,11.6,74.8,30.0,100,0.5,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,259,108.2,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.3,68.4,78.3,9000,263,71.3,68.0,0.0,42.86786,260.0,195,70.5,96.7,55.6,60.211742,195.49985,1042,68.1,68.3,2.4,25.485882,1044.2002,439,72.4,70.4,0,0.021012817,160,836,70.3,91.4,37.2,45.897026,844.7984,204,71.1,68.4,0,31.865444,200,126,69.9,68.7,2.9,48.45793,125.0,694,69.8,96.1,100,47.226974,690,304,61.5,111.9,100,100.0,650,770,70.4,84.6,24.9,100,950,1431,0,81.0,64.0,54.784424,1440.7993,1356,70.6,81.0,60.0,54.671745,1362.3989,391,71.8,84.5,100.0,75.56584,400.0,475,74.6,83.7,51.2,59.851257,476.13965,323,73.2,82.8,53.6,46.123604,324.79956,357,70.8,95.8,100,36.198883,350,354,72.0,85.5,53.6,51.723755,356.07916,556,72.0,93.4,44.4,48.175415,565.27875,435,72.0,83.2,18.6,39.35484,431.97906,198,72.5,70.2,0.0,40.923656,195.0,968,71.2,86.5,100,51.913177,1020,305,71.8,83.1,12.4,53.63105,301.32858,176,72.5,69.6,0.0,52.136143,175.0,484,72.2,87.2,52.7,64.87987,484.58572,558,72.3,84.4,34.5,49.17084,566.65424,163,72.9,69.4,0,32.873333,160,696,72.3,94.4,61.2,55.065216,701.51917,390,72.0,86.0,21.6,43.59536,392.08527,408,72.7,69.0,0,32.98165,400,195,72.6,69.5,0,40.59577,195,795,72.4,96.7,64.0,52.819115,799.83923,347,72.1,69.0,0.0,39.886497,335.0,332,72.3,83.3,71.6,90.03753,336.09967,517,72.2,88.6,59.2,75.53271,523.45917,450,72.0,84.2,22.4,45.41211,453.87836,405,72.3,85.9,67.6,65.14538,412.31952,515,71.9,86.5,39.6,62.36387,522.85864,333,72.0,85.4,27.4,55.35403,339.5574,288,73.7,69.1,0,46.478718,285.0,198,72.4,69.5,0.0,49.93689,195.0,1047,70.6,86.0,100,88.75304,1020,349,72.8,68.7,0.0,51.677925,335.0,392,71.9,86.2,100.0,77.56898,400.0,497,72.2,88.7,55.2,61.67825,505.2591,498,72.2,81.3,13.6,47.994076,495.5985,270,73.9,68.6,0,40.98283,273.99976,482,72.2,81.8,20.4,49.24204,486.6696,100,72.0,79.2,7.6,32.65956,100,343,72.4,69.3,0.0,50.20202,335.0,199,73.2,287.2,0,35.559967,195,967,72.3,88.5,94.0,61.72975,981.5996,339,72.5,68.7,0.0,46.818687,335.0,207,72.2,68.6,0.0,35.136383,200.0,369,72.0,83.3,26.4,52.13191,374.21857,500,72.1,81.4,28.4,44.09024,496.9985,160,72.9,68.8,0,41.47703,160.0,331,72.1,79.9,5.0,55.809444,352.1781,304,72.1,85.9,21.0,44.792007,309.9026,150,72.0,68.7,0.0,34.58058,150.0,199,72.2,69.2,0.0,42.50353,195.0,974,71.8,83.3,100.0,63.17708,1020.0,568,72.2,68.0,0.0,64.63415,575.0,579,72.0,82.4,38.4,48.997673,590.19824,250,72.6,68.9,0,47.056957,250.0,174,72.5,71.3,0.0,56.664223,175.0,362,72.0,87.8,56.0,39.97298,376.19925,220,71.9,88.4,15.8,42.164303,225.11986,333,71.8,80.2,6.6,31.996609,334.72156,584,72.0,93.2,51.2,54.806816,579.3988,210,72.1,82.4,11.1,53.740997,217.86707,884,72.1,75.0,8.5,82.96938,880.0,137.1,135.5,155.8,143.7,154.9,144.4,41.2,0.0,30.7
20170114,600,33.0,48.3,9.903777403,37.97723917,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.3,95.0,15.0,0,64,95.0,0,67.3,1.8,67.28571,1.8125,16.9,0,0,50.4,13.3,0,48.3,0,72.8,64.5,67.3,87.2,29.8,0,63,76.4,0,62.4,1.1,67.28571,1.8125,16.9,0,0,19.3,96.3,21.0,4.7,1.3,29.8,29.8,10.6,74.8,30.0,100,1.0,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,263,107.8,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.3,68.4,77.9,9000,264,71.3,67.9,0.0,42.86786,260.0,196,70.4,95.7,53.6,60.211742,195.49985,1047,68.1,68.3,2.4,25.485882,1044.2002,430,72.3,70.4,0,0.021012817,160,813,70.3,91.3,35.2,44.881985,813.5983,204,71.1,68.4,0,31.865444,200,132,69.7,91.8,8.9,50.222057,131.66649,698,69.7,95.7,100,47.226974,690,305,61.5,111.4,100,100.0,650,774,70.4,83.8,20.9,100,950,1359,0,80.4,60.0,52.499695,1362.3989,1303,70.6,80.2,56.0,52.151466,1283.9985,402,71.8,83.4,100.0,77.23251,400.0,478,74.5,82.6,49.2,61.95652,476.13965,340,73.0,81.8,57.6,49.539257,335.19968,361,70.8,94.9,100,36.77974,350,360,72.0,84.6,53.6,52.68325,356.07916,571,72.0,92.6,44.4,49.381134,565.27875,431,72.1,82.5,16.6,39.977753,431.97906,204,72.3,69.2,0.0,42.835045,195.0,977,71.2,85.8,100,52.89774,1020,301,72.0,83.0,12.4,54.39274,301.32858,181,72.5,68.0,0.0,53.597713,175.0,489,72.2,86.4,52.7,65.830215,484.58572,566,72.3,82.9,32.5,50.984974,566.65424,167,72.9,68.4,0,33.83821,160,676,72.3,93.1,57.2,55.70652,668.19904,395,72.1,85.2,19.6,44.14276,392.08527,412,72.7,68.1,0,33.97936,400,203,72.6,68.6,0,41.58873,195,797,72.3,96.2,62.0,53.950954,799.83923,354,72.0,67.9,0.0,40.764534,335.0,343,72.3,82.0,67.6,93.27614,336.09967,533,72.2,88.1,59.2,79.87915,523.45917,478,72.0,83.5,22.4,50.03071,453.87836,421,72.4,84.0,61.6,65.206726,412.31952,570,71.9,86.9,43.6,65.53491,551.1387,359,72.0,84.7,27.4,57.7491,339.5574,300,73.7,68.2,0,47.98231,285.0,211,72.4,68.5,0.0,51.818703,195.0,849,70.6,86.3,100,100.0,1020,329,72.8,67.6,0.0,56.405193,335.0,391,71.9,85.4,100.0,79.122314,400.0,505,72.2,88.0,55.2,63.03581,505.2591,499,72.2,80.4,13.6,49.500065,495.5985,279,73.9,67.4,0,42.001186,273.99976,489,72.2,81.0,20.4,49.689693,486.6696,96,72.0,70.9,0.0,32.65956,100,346,72.4,68.3,0.0,50.636364,335.0,209,73.2,286.7,0,36.646034,195,987,72.3,88.3,90.0,62.984158,981.5996,346,72.4,67.5,0.0,47.452724,335.0,215,72.2,67.3,0.0,35.714287,200.0,380,72.0,82.2,26.4,52.95359,374.21857,486,72.1,80.4,28.4,44.543896,496.9985,167,72.9,67.9,0,42.456806,160.0,372,72.2,69.6,3.0,57.275276,352.1781,316,72.1,85.0,21.0,46.109097,309.9026,158,72.0,67.8,0.0,34.971874,150.0,200,72.2,68.4,0.0,42.970364,195.0,984,71.8,81.9,100.0,64.74638,1020.0,588,72.1,66.6,0.0,66.17742,575.0,599,72.0,81.2,38.4,49.916935,590.19824,261,72.6,68.0,0,48.039734,250.0,180,72.5,68.9,0.0,57.721703,175.0,374,72.1,86.9,54.0,41.151913,376.19925,252,72.1,86.8,13.4,44.55075,244.15993,314,72.4,74.1,0.0,30.530653,300.0,587,72.0,92.8,51.2,55.906384,579.3988,219,72.1,82.3,11.1,54.717438,217.86707,892,72.0,73.3,10.5,88.45115,880.0,136.9,135.3,155.0,143.7,154.0,143.6,42.0,0.0,30.7
20170114,605,33.0,48.4,9.907896806,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.2,94.5,15.0,0,64,94.5,0,67.4,1.8,67.42857,1.8125,16.9,0,0,50.1,13.2,0,49.2,0,72.8,63.5,66.5,88.5,31.1,0,63,76.2,0,61.0,1.2,67.42857,1.8125,16.4,0,0,19.6,98.5,21.5,4.8,1.8,31.1,31.1,11.7,74.8,0.0,100,0.6,0,72.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,259,107.4,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.3,68.3,80.3,9000,263,71.2,67.9,0.0,42.86786,260.0,187,70.4,95.3,49.6,59.054535,188.99979,1038,68.1,68.1,2.4,25.485882,1044.2002,432,72.3,70.4,0,0.021012817,160,810,70.3,91.3,33.2,44.881985,813.5983,203,71.2,68.3,0,31.865444,200,131,69.8,94.0,8.9,50.222057,131.66649,696,69.6,95.5,100,47.226974,690,302,61.6,111.0,100,100.0,650,771,70.2,83.0,20.9,100,950,1355,0,79.4,58.0,52.499695,1362.3989,1279,70.5,79.0,54.0,52.139168,1283.9985,397,71.8,82.4,100.0,73.518524,400.0,479,74.4,81.2,47.2,60.228832,476.13965,341,73.0,80.7,57.6,46.87308,335.19968,368,70.9,93.6,100,35.188198,350,361,72.0,83.4,53.6,50.529957,356.07916,573,72.0,91.2,44.4,46.02006,565.27875,443,72.1,80.9,16.6,37.8198,431.97906,203,72.2,68.3,0.0,41.17777,195.0,1019,71.2,84.1,100,52.89774,1020,268,72.3,76.2,5.6,51.35643,274.02863,177,72.4,67.0,0.0,51.860176,175.0,481,72.2,85.2,52.7,64.1858,484.58572,577,72.2,81.3,32.9,49.31553,566.65424,170,72.9,67.5,0,33.83821,160,675,72.3,91.8,53.2,54.652172,668.19904,400,72.1,83.9,19.6,42.161156,392.08527,425,72.7,67.2,0,33.97936,400,210,72.6,67.7,0,40.018475,195,741,72.2,93.9,60.8,52.211277,766.55884,362,72.0,67.0,0.0,39.254738,335.0,322,72.3,80.7,63.6,87.37801,323.49963,532,72.2,86.8,59.2,73.666916,523.45917,468,72.0,82.0,22.4,45.51038,453.87836,392,72.3,83.8,59.6,62.43406,391.0395,558,72.0,85.3,42.4,63.741188,551.1387,348,72.1,83.5,25.4,53.470528,339.5574,315,73.6,67.2,0,47.573246,285.0,202,72.4,67.6,0.0,49.83362,195.0,1054,70.6,83.7,100,98.39865,1020,344,72.7,66.5,0.0,49.953247,335.0,411,71.8,84.0,100.0,78.579185,400.0,515,72.3,86.2,52.4,61.96686,505.2591,494,72.2,79.2,13.6,46.907787,495.5985,279,73.9,66.5,0,39.36057,273.99976,498,72.1,79.7,22.4,49.170822,486.6696,101,71.8,76.0,14.8,32.65956,100,358,72.4,67.4,0.0,50.636364,335.0,212,73.2,287.2,0,35.20962,195,946,72.3,86.4,86.0,59.969193,945.75946,344,72.4,66.5,0.0,45.36151,335.0,220,72.1,66.3,0.0,35.298195,200.0,370,72.1,81.2,24.4,51.46569,374.21857,510,72.1,79.1,28.4,43.63659,496.9985,170,72.9,66.9,0,42.456806,160.0,362,72.0,77.1,7.0,55.108856,352.1781,314,72.1,84.2,21.0,43.99078,309.9026,199,71.9,66.9,2.0,34.36048,150.0,206,72.2,67.5,0.0,42.56867,195.0,1036,71.8,80.4,100.0,64.74638,1020.0,591,71.9,65.6,3.2,64.6989,575.0,637,71.9,80.3,42.0,50.481777,627.8981,262,72.6,67.1,0,47.13093,250.0,177,72.3,67.6,0.0,53.889645,175.0,374,72.1,85.8,54.0,38.3274,376.19925,225,72.3,86.6,9.4,41.834377,223.76024,303,72.3,67.1,0.0,30.457958,300.0,589,72.0,91.1,51.2,54.292343,579.3988,224,72.1,81.1,11.1,52.154278,217.86707,892,71.9,74.4,14.9,82.92436,880.0,137.2,135.3,154.5,142.7,153.3,143.0,43.3,0.0,30.7
