20170114,610,32.9,48.7,9.88812752,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.3,93.5,15.0,0,64,93.5,0,67.5,1.8,67.42857,1.8125,16.9,0,0,48.8,13.3,0,48.6,0,72.7,66.8,69.1,88.3,15.0,0,63,75.7,0,65.0,1.2,67.42857,1.8125,16.4,0,0,18.9,97.6,21.9,4.4,1.2,15.0,15.0,10.4,74.8,30.0,100,0.9,0,70.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,263,107.4,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.3,68.4,81.5,9000,263,71.2,68.0,0.0,42.86786,260.0,186,70.4,94.0,45.6,59.534657,181.99976,1045,68.1,68.3,2.4,25.485882,1044.2002,435,72.3,70.4,0,0.021012817,160,805,70.3,90.8,31.2,44.881985,813.5983,202,71.2,68.4,0,31.865444,200,131,70.0,94.2,6.9,50.222057,131.66649,694,69.5,95.4,100,47.226974,690,302,61.7,110.8,100,100.0,650,769,70.1,83.0,22.9,100,950,1273,0,79.2,54.0,50.681732,1289.5981,1195,70.4,79.1,52.0,50.467175,1211.198,400,71.8,84.0,100.0,73.518524,400.0,453,74.3,82.7,45.2,58.329517,452.4791,333,72.8,82.7,64.0,47.032806,347.99957,371,70.9,94.4,100,35.188198,350,361,72.0,84.3,53.6,50.529957,356.07916,574,72.0,91.9,44.4,46.02006,565.27875,438,72.1,81.8,16.6,37.419353,431.97906,204,72.0,68.8,0.0,41.17777,195.0,1030,71.2,85.2,100,52.89774,1020,269,72.1,73.7,7.2,51.940735,274.02863,178,72.4,68.6,0.0,51.860176,175.0,484,72.2,86.5,52.7,64.1858,484.58572,579,72.1,82.6,34.9,49.31553,566.65424,170,72.9,68.2,0,33.83821,160,678,72.1,92.4,55.6,54.652172,668.19904,400,72.1,84.4,19.6,42.161156,392.08527,425,72.7,67.9,0,33.97936,400,206,72.5,68.4,0,39.602818,195,762,72.1,94.5,62.8,51.603436,766.55884,361,72.0,68.0,0.0,38.633686,335.0,309,72.3,82.6,59.6,84.55764,310.8996,498,72.3,87.4,54.8,69.82932,497.97906,467,72.0,82.8,22.4,44.036358,453.87836,364,72.3,85.0,55.6,60.029446,371.2792,551,72.0,86.3,42.4,62.855003,551.1387,339,72.0,83.9,27.4,52.156727,339.5574,317,73.6,67.9,0,47.097843,285.0,198,72.4,68.5,0.0,48.881237,195.0,1093,70.6,84.7,100,89.91782,1020,346,72.7,67.9,0.0,48.851948,335.0,416,71.8,85.2,100.0,78.579185,400.0,477,72.3,87.7,48.4,60.55585,479.779,493,72.2,80.5,13.6,46.907787,495.5985,280,73.8,67.8,0,39.36057,273.99976,505,72.1,80.7,22.4,49.170822,486.6696,101,71.9,80.9,16.8,32.65956,100,360,72.4,68.1,0.0,50.636364,335.0,213,73.1,286.7,0,35.20962,195,912,72.3,87.3,82.0,58.60475,909.9193,345,72.3,67.8,0.0,45.36151,335.0,220,72.1,67.5,0.0,35.298195,200.0,371,72.1,82.7,24.4,51.46569,374.21857,514,72.0,80.5,30.4,43.63659,496.9985,170,72.9,67.6,0,42.456806,160.0,371,72.0,78.4,7.0,55.108856,352.1781,317,72.1,84.2,21.0,43.99078,309.9026,197,71.9,67.6,2.0,33.920273,150.0,207,72.1,68.0,0.0,42.56867,195.0,1050,71.8,81.9,100.0,64.74638,1020.0,613,71.8,74.4,9.2,65.551476,607.1349,674,71.8,81.4,48.0,51.777607,665.59796,262,72.5,67.6,0,47.13093,250.0,178,72.2,67.7,0.0,53.889645,175.0,378,72.1,86.2,54.0,38.3274,376.19925,205,72.2,88.5,8.2,41.713406,206.07979,308,71.9,67.9,2.0,30.457958,300.0,592,72.0,92.0,51.2,54.292343,579.3988,224,72.0,82.5,13.1,52.154278,217.86707,889,71.9,77.5,18.9,82.85682,880.0,138.2,136.1,154.2,142.7,153.0,142.3,48.5,0.0,30.7
20170114,615,32.9,48.6,9.884024753,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.3,93.0,15.0,0,64,93.0,0,67.4,1.8,67.42857,1.8125,16.9,0,0,48.7,13.4,0,48.9,0,72.7,66.9,69.9,86.2,15.0,0,63,75.2,0,65.5,1.16,67.42857,1.8125,16.7,0,0,18.3,94.8,21.8,4.5,1.2,15.0,15.0,9.9,74.8,30.0,100,0.0,0,70.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,262,107.3,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.3,68.4,82.5,9000,264,71.1,68.0,0.0,42.86786,260.0,182,70.3,93.6,43.6,57.909637,181.99976,1053,68.1,68.3,2.4,25.485882,1044.2002,428,72.3,70.4,0,0.021012817,160,780,70.2,91.1,31.2,44.99205,782.3982,202,71.2,68.4,0,31.865444,200,131,70.0,94.5,6.9,50.222057,131.66649,697,69.4,95.3,100,47.226974,690,304,61.8,110.6,100,100.0,650,772,70.0,83.2,24.9,100,950,1201,0,78.4,52.0,48.114483,1211.198,1202,70.4,78.9,48.0,49.913944,1211.198,387,71.8,84.6,100.0,74.12552,400.0,446,74.2,83.3,45.6,58.329517,452.4791,346,72.9,83.9,66.0,49.1338,347.99957,358,71.0,95.1,100,35.188198,350,358,72.0,85.0,53.6,50.529957,356.07916,568,72.0,92.4,44.4,46.02006,565.27875,429,72.1,82.5,16.6,37.419353,431.97906,198,71.9,69.6,3.7,41.17777,195.0,993,71.2,85.9,100,52.89774,1020,296,71.9,83.6,14.4,52.827625,299.50873,173,72.3,69.5,0.0,52.23835,175.0,471,72.2,87.1,52.7,64.378006,484.58572,563,72.1,84.6,34.9,49.31553,566.65424,169,72.9,69.1,0,33.83821,160,668,72.1,93.4,55.6,54.652172,668.19904,396,72.1,85.0,19.6,42.161156,392.08527,421,72.6,68.8,0,33.97936,400,202,72.5,69.2,0,39.602818,195,750,72.1,95.1,62.8,51.603436,766.55884,354,72.0,69.0,0.0,38.633686,335.0,304,72.3,82.9,55.6,86.31635,310.8996,494,72.2,87.8,53.6,70.49719,497.97906,462,72.0,83.8,22.4,43.434467,453.87836,362,72.3,85.3,51.6,60.569256,371.2792,542,72.0,86.9,42.4,63.239376,551.1387,332,72.0,84.6,27.4,52.156727,339.5574,312,73.6,68.8,0,46.467663,285.0,196,72.3,69.3,0.0,48.881237,195.0,1061,70.6,85.6,100,84.544876,1020,344,72.6,69.0,0.0,48.851948,335.0,407,71.8,85.9,100.0,78.579185,400.0,457,72.2,88.1,47.2,59.722073,454.2989,490,72.1,81.3,15.6,46.907787,495.5985,277,73.8,68.8,0,39.36057,273.99976,486,72.1,81.7,22.4,48.662125,486.6696,103,72.1,82.2,13.6,32.65956,100,353,72.3,69.0,0.0,50.636364,335.0,211,73.1,286.8,0,35.20962,195,895,72.3,87.8,78.0,58.60475,909.9193,344,72.3,68.8,0.0,45.36151,335.0,216,72.1,68.6,0.0,35.298195,200.0,367,72.1,83.5,24.4,51.86542,374.21857,504,72.0,81.4,30.4,43.63659,496.9985,169,72.9,68.6,0,42.456806,160.0,338,72.1,79.2,5.0,55.108856,352.1781,309,72.1,84.8,21.0,43.99078,309.9026,188,71.9,77.3,5.5,33.920273,166.50006,203,72.1,68.9,0.0,42.56867,195.0,1032,71.8,82.7,100.0,64.74638,1020.0,620,71.9,76.5,11.2,67.008415,637.09503,693,71.8,83.1,52.0,53.704727,706.1981,259,72.5,68.5,0,47.13093,250.0,174,72.1,68.5,0.0,54.28751,175.0,365,72.0,87.0,56.0,38.60985,376.19925,201,72.2,89.5,8.2,42.351257,206.07979,333,71.8,81.4,7.4,32.12988,334.72156,578,72.0,92.7,51.2,54.292343,579.3988,219,72.0,83.4,13.1,52.154278,217.86707,881,72.2,77.7,12.9,82.85682,880.0,138.1,136.5,154.2,141.7,153.0,142.0,52.7,0.9,30.7
20170114,620,32.8,49.3,9.880546474,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.4,93.0,15.0,0,64,93.0,0,67.5,1.8,67.42857,1.8125,16.9,0,0,48.7,13.3,0,48.5,0,72.7,66.7,69.9,84.0,15.0,0,63,74.7,0,65.5,1.05,67.42857,1.8125,16.8,0,0,18.3,92.0,20.3,4.9,0.8,15.0,15.0,9.9,74.8,30.0,100,0.4,0,72.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,107.4,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.3,68.5,82.4,9000,264,71.0,68.0,0.0,42.86786,260.0,182,70.2,92.3,43.2,57.909637,181.99976,1042,68.1,68.3,2.4,25.485882,1044.2002,430,72.3,70.4,0,0.021012817,160,779,70.2,91.5,31.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.1,84.4,4.9,50.222057,131.66649,696,69.4,95.4,100,47.226974,690,304,61.8,110.8,100,100.0,650,772,70.0,83.3,24.9,100,950,1199,0,78.1,48.0,48.642673,1211.198,1127,70.4,79.1,44.0,48.512417,1138.3972,394,71.8,84.8,100.0,77.68518,400.0,445,74.2,83.5,45.6,60.503433,452.4791,345,73.0,84.2,66.4,50.19044,347.99957,351,70.9,95.6,100,36.6171,350,351,72.0,85.6,53.6,52.527058,356.07916,548,72.0,93.2,44.4,49.391808,565.27875,420,72.1,83.0,16.6,39.55506,431.97906,211,71.9,85.0,7.7,42.779804,213.9039,950,71.2,86.8,100,53.468334,1020,290,72.2,83.9,10.0,54.705757,299.50873,175,72.3,69.7,0.0,53.84301,175.0,479,72.2,87.6,52.7,66.289375,484.58572,555,72.2,84.2,32.9,50.75125,566.65424,165,72.9,69.5,0,33.83821,160,653,72.1,93.9,55.6,56.96739,668.19904,379,72.1,85.9,19.6,42.161156,392.08527,410,72.6,69.2,0,33.97936,400,199,72.5,69.6,0,41.438633,195,744,72.1,96.9,62.8,53.416473,766.55884,339,71.9,69.3,2.8,40.047115,335.0,286,72.3,82.8,51.6,87.90349,298.29953,488,72.2,88.6,53.6,75.18287,497.97906,435,72.0,84.8,22.4,48.225033,453.87836,345,72.3,85.5,47.6,61.24402,349.99915,547,72.0,87.6,42.4,66.196884,551.1387,325,72.0,85.3,27.4,57.27241,339.5574,294,73.6,69.2,0,46.467663,285.0,194,72.3,69.7,0.0,52.335052,195.0,976,70.6,86.8,100,93.531395,1020,354,72.6,69.2,0.0,53.807796,335.0,386,71.8,86.6,100.0,78.579185,400.0,443,72.2,88.6,47.2,61.186535,454.2989,487,72.1,81.6,15.6,49.401306,495.5985,262,73.8,69.0,0,40.97099,273.99976,467,72.1,82.4,22.4,49.170822,486.6696,96,72.2,72.5,0.0,32.65956,100,339,72.3,69.4,0.0,50.636364,335.0,199,73.1,286.7,0,35.20962,195,870,72.3,88.3,74.0,59.452026,874.0792,338,72.4,69.1,0.0,47.36374,335.0,210,72.1,68.9,0.0,35.298195,200.0,375,72.1,83.5,24.4,53.53098,374.21857,480,72.0,81.9,30.4,43.63659,496.9985,166,72.9,69.0,0,42.456806,160.0,354,72.2,79.1,3.0,57.124382,352.1781,297,72.1,85.5,21.0,45.340797,309.9026,169,71.9,88.8,9.5,35.25312,166.50006,195,72.1,69.3,0.0,42.959507,195.0,981,71.8,83.4,100.0,64.74638,1020.0,603,72.2,76.9,5.2,66.97604,602.8557,694,71.9,84.3,54.0,54.23635,706.1981,252,72.5,68.9,0,48.039734,250.0,174,72.0,68.9,0.0,58.19286,175.0,395,71.9,87.5,60.4,42.502766,395.79932,206,72.3,89.1,5.4,42.43924,206.07979,302,72.4,73.5,0.0,31.136417,300.0,560,72.0,93.8,51.2,55.76516,579.3988,209,72.0,84.2,13.1,52.97205,217.86707,877,72.3,76.0,8.5,88.67628,880.0,137.7,136.2,154.4,141.7,153.2,141.9,57.4,-0.1,30.7
20170114,625,32.8,50.0,9.909152234,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.5,93.0,15.0,0,64,93.0,0,67.5,1.8,67.42857,1.8125,16.9,0,0,48.7,13.2,0,47.6,0,72.7,66.7,69.6,85.9,19.3,0,63,72.8,0,65.4,1.01,67.42857,1.8125,16.7,0,0,18.4,94.3,20.2,4.8,0.6,19.3,19.3,10.2,74.8,30.0,100,0.5,0,72.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,107.6,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.3,68.5,80.0,9000,264,70.9,68.0,0.0,42.86786,260.0,182,70.1,92.4,45.2,57.909637,181.99976,1059,68.1,68.3,2.4,25.485882,1044.2002,425,72.2,70.4,0,0.021012817,160,785,70.2,91.5,31.2,44.99205,782.3982,204,71.2,68.4,0,31.865444,200,132,70.2,70.6,2.9,50.222057,131.66649,699,69.3,95.5,100,47.226974,690,304,61.9,110.9,100,100.0,650,774,69.9,83.7,26.9,100,950,1125,0,77.7,44.0,46.84928,1138.3972,1082,70.4,78.6,40.0,45.856895,1059.997,404,71.8,84.9,100.0,78.580246,400.0,457,74.2,83.7,45.6,61.372993,452.4791,355,73.2,84.1,62.4,51.25937,347.99957,356,70.9,95.8,100,37.197956,350,352,72.0,86.0,53.6,52.928703,356.07916,562,72.0,93.9,44.4,50.064022,565.27875,433,72.2,83.0,14.6,40.589542,431.97906,240,71.9,85.6,11.7,44.536514,233.78398,979,71.2,86.7,100,54.37458,1020,271,72.4,73.0,2.8,52.70242,268.56882,181,72.3,69.6,0.0,54.854862,175.0,486,72.2,87.8,52.7,67.357185,484.58572,580,72.2,84.0,32.9,51.79744,566.65424,163,72.9,69.6,0,33.83821,160,670,72.1,94.0,55.6,57.434784,668.19904,380,72.1,86.2,19.6,44.066124,392.08527,416,72.6,69.3,0,34.40367,400,205,72.5,69.7,0,41.94666,195,763,72.1,97.3,62.8,54.621674,766.55884,376,71.9,69.8,6.8,41.2678,365.15768,291,72.3,82.4,47.6,84.793564,285.69946,516,72.2,89.0,53.6,77.55751,497.97906,467,72.0,85.2,22.4,50.86599,453.87836,326,72.3,85.4,43.6,58.18918,328.71906,567,72.1,87.3,40.4,68.00128,551.1387,347,72.0,85.6,27.4,59.516335,339.5574,305,73.6,69.4,0,48.988388,285.0,214,72.4,69.8,0.0,51.967873,195.0,852,70.6,87.4,100,100.0,1020,332,72.6,69.2,0.0,57.31948,335.0,386,71.8,86.9,100.0,79.51336,400.0,461,72.1,88.8,49.2,61.785145,454.2989,494,72.1,81.7,15.6,49.8457,495.5985,277,73.8,69.1,0,42.42747,273.99976,483,72.1,82.3,22.4,50.18822,486.6696,94,71.9,70.3,0.0,32.65956,100,351,72.3,69.5,0.0,51.21212,335.0,200,73.1,286.5,0,36.634357,195,846,72.3,88.4,70.0,58.010567,838.2391,344,72.4,69.2,0.0,47.775307,335.0,206,72.2,69.0,0.0,35.298195,200.0,348,72.2,83.7,22.4,51.809906,346.919,500,72.0,81.8,30.4,45.14468,496.9985,164,72.9,69.1,0,42.456806,160.0,361,72.1,78.9,5.0,57.975857,352.1781,298,72.1,85.6,21.0,45.966415,309.9026,191,71.9,89.7,13.5,35.864513,183.30014,202,72.1,69.4,0.0,43.437195,195.0,1002,71.8,83.2,100.0,66.325806,1020.0,591,72.4,69.0,0.0,67.170296,575.0,716,72.1,85.0,50.0,55.15561,706.1981,262,72.5,69.1,0,49.022507,250.0,182,72.0,69.1,0.0,58.25568,175.0,406,72.0,87.9,59.2,43.043102,395.79932,189,72.4,73.5,0.0,41.36149,185.0,308,72.5,69.6,0.0,30.082384,300.0,587,72.0,94.4,51.2,56.35025,579.3988,216,72.2,83.7,9.1,55.242283,217.86707,898,72.3,74.3,4.5,94.79964,880.0,137.6,135.9,155.1,141.7,153.7,142.5,58.4,0.1,30.7
20170114,630,32.8,49.8,9.900978911,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.2,66.2,92.0,15.0,0,64,92.0,0,67.3,1.8,67.42857,1.8125,16.9,0,0,48.5,13.5,0,49.7,0,72.7,66.0,69.3,87.3,24.7,0,63,78.0,0,64.3,1.11,67.42857,1.8125,16.7,0,0,18.4,96.4,21.7,4.8,0.8,24.7,24.7,10.2,74.8,30.0,100,0.5,0,74.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,260,107.7,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.3,68.2,83.0,9000,264,70.8,67.8,0.0,42.86786,260.0,181,70.1,93.6,45.2,57.909637,181.99976,1046,68.1,68.1,2.4,25.485882,1044.2002,429,72.2,70.3,0,0.021012817,160,778,70.2,91.5,31.2,44.99205,782.3982,204,71.2,68.3,0,31.865444,200,130,70.0,88.6,6.9,50.222057,131.66649,697,69.3,95.5,100,47.226974,690,304,62.0,111.1,100,100.0,650,772,69.9,84.6,30.9,100,950,1078,0,76.9,40.0,44.57683,1059.997,1061,70.4,78.5,36.0,47.504303,1059.997,405,71.8,84.5,100.0,74.87654,400.0,457,74.3,83.4,43.6,59.645306,452.4791,337,73.3,83.4,58.8,47.315395,337.5996,372,71.0,95.3,100,35.76905,350,365,72.0,85.2,53.6,52.527058,356.07916,578,72.1,92.6,42.4,46.852325,565.27875,448,72.2,82.5,14.6,38.509457,431.97906,239,72.1,85.3,8.5,44.105625,233.78398,1044,71.2,85.9,100,54.37458,1020,247,72.2,69.9,3.6,50.4591,245.0,181,72.2,69.3,0.0,52.820934,175.0,492,72.2,87.2,52.7,65.285645,484.58572,580,72.2,83.6,32.9,50.11686,566.65424,167,72.9,69.5,0,33.83821,160,678,72.1,93.7,55.6,55.18478,668.19904,397,72.1,85.5,19.6,44.066124,392.08527,426,72.6,69.2,0,34.40367,400,211,72.5,69.6,0,40.59577,195,782,72.1,96.9,62.8,53.018234,766.55884,389,71.9,82.5,10.8,40.89303,397.63782,273,72.3,82.0,43.6,80.997314,273.09943,502,72.2,88.5,53.6,71.875336,497.97906,460,72.0,84.4,22.4,45.203293,453.87836,329,72.3,85.1,39.6,56.86419,328.71906,554,72.1,86.8,40.4,64.69144,551.1387,349,72.0,85.1,27.4,54.80758,339.5574,320,73.6,69.3,0,48.988388,285.0,197,72.4,69.7,0.0,49.076305,195.0,1047,70.6,85.9,100,100.0,1020,354,72.6,69.0,0.0,50.607796,335.0,408,71.9,86.2,100.0,79.51336,400.0,458,72.1,88.2,49.2,60.24586,454.2989,514,72.2,81.1,13.6,48.944576,495.5985,284,73.9,68.9,0,40.61575,273.99976,509,72.1,81.7,22.4,49.81178,486.6696,99,71.7,69.8,0.0,32.65956,100,359,72.3,69.4,0.0,50.767677,335.0,213,73.1,287.2,0,36.634357,195,843,72.3,86.9,66.0,57.31734,802.3989,355,72.3,68.9,0.0,47.36374,335.0,213,72.2,68.8,0.0,35.298195,200.0,349,72.2,83.5,22.4,50.95492,346.919,522,72.0,81.1,30.4,44.691025,496.9985,168,72.9,69.0,0,42.456806,160.0,395,72.1,79.7,5.0,56.57469,352.1781,321,72.1,85.2,21.0,45.966415,309.9026,178,72.0,89.8,12.3,33.749084,183.30014,210,72.1,69.4,0.0,43.437195,195.0,1057,71.9,82.5,100.0,66.325806,1020.0,581,72.3,68.4,0.0,65.18455,575.0,714,72.2,84.0,48.0,53.88194,706.1981,267,72.5,69.0,0,47.965763,250.0,178,71.9,69.0,2.0,54.53879,175.0,399,72.1,87.6,57.2,40.21859,395.79932,190,72.4,70.0,0.0,39.711864,185.0,304,72.1,69.1,0.0,30.809303,300.0,587,72.0,93.3,51.2,54.806816,579.3988,223,72.2,82.3,9.1,52.679115,217.86707,889,72.2,74.7,5.7,85.51328,880.0,137.9,136.0,155.3,141.7,154.1,142.8,58.6,0.1,30.7
20170114,635,32.8,49.8,9.900978911,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.3,91.5,15.0,0,64,91.5,0,67.4,1.85,67.42857,1.8125,16.9,0,0,48.2,13.4,0,49.3,0,72.8,64.8,68.0,87.5,28.1,0,63,75.4,0,62.4,1.13,67.42857,1.8125,16.4,0,0,19.0,96.9,21.5,4.4,1.1,28.1,28.1,10.8,74.8,30.0,100,1.0,0,74.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,255,107.9,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,82.9,9000,265,70.7,67.9,0.0,42.86786,260.0,182,70.1,93.8,45.2,57.909637,181.99976,1056,68.1,68.2,2.4,25.485882,1044.2002,424,72.2,70.3,0,0.021012817,160,780,70.2,91.8,31.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,132,70.0,94.6,6.9,50.222057,131.66649,698,69.2,95.6,100,47.226974,690,305,62.1,111.2,100,100.0,650,771,69.9,85.5,34.9,100,950,1062,0,76.8,38.0,44.57683,1059.997,976,70.3,78.6,34.0,44.72584,987.196,406,71.9,83.6,100.0,74.89712,400.0,458,74.2,82.2,43.2,59.645306,452.4791,338,73.2,82.4,57.6,47.315395,337.5996,371,71.0,94.7,100,35.76905,350,367,72.0,84.5,53.6,52.527058,356.07916,580,72.1,92.3,42.4,46.852325,565.27875,449,72.2,81.8,14.6,38.509457,431.97906,213,72.3,85.1,3.7,43.950947,211.06389,1044,71.2,85.2,100,54.37458,1020,300,71.8,81.9,14.0,53.276295,301.32858,182,72.2,68.3,0.0,52.820934,175.0,493,72.3,86.1,48.7,65.285645,484.58572,581,72.1,83.5,34.9,50.11686,566.65424,168,72.9,68.8,0,33.83821,160,680,72.1,93.1,55.6,55.18478,668.19904,397,72.1,85.1,19.6,44.066124,392.08527,427,72.6,68.5,0,34.40367,400,212,72.6,69.0,0,40.59577,195,745,72.1,96.3,62.8,52.410393,766.55884,394,72.0,85.1,9.6,41.51408,397.63782,271,72.3,81.3,39.6,81.10456,273.09943,501,72.2,87.6,53.6,71.72692,497.97906,465,72.0,83.7,22.4,44.58912,453.87836,308,72.2,85.0,40.8,55.944054,307.43896,563,72.1,86.1,40.4,64.69144,551.1387,348,72.0,84.6,27.4,53.644924,339.5574,321,73.6,68.6,0,48.988388,285.0,200,72.4,68.9,0.0,49.076305,195.0,1045,70.6,84.8,100,100.0,1020,346,72.6,68.1,0.0,49.31948,335.0,409,71.9,85.3,100.0,79.51336,400.0,473,72.0,87.4,51.2,61.068947,477.95914,515,72.2,80.3,13.6,48.944576,495.5985,285,73.8,68.0,0,40.61575,273.99976,511,72.1,81.0,22.4,49.81178,486.6696,99,71.4,69.6,0.0,32.65956,100,359,72.3,68.7,0.0,50.767677,335.0,214,73.1,287.0,0,36.634357,195,804,72.2,86.1,65.6,55.864876,802.3989,357,72.3,68.0,0.0,47.36374,335.0,215,72.2,67.9,0.0,35.298195,200.0,350,72.2,82.6,22.4,50.95492,346.919,522,72.1,80.2,28.4,44.691025,496.9985,168,72.9,68.3,0,42.456806,160.0,395,72.2,69.7,3.0,56.57469,352.1781,321,72.1,84.8,21.0,45.966415,309.9026,175,72.1,89.7,10.3,33.749084,183.30014,209,72.1,68.8,0.0,43.437195,195.0,1059,71.9,81.5,100.0,66.325806,1020.0,582,72.1,67.2,0.0,65.50831,575.0,714,72.2,83.4,48.0,53.88194,706.1981,266,72.5,68.4,0,47.965763,250.0,197,71.9,68.4,5.8,59.396923,193.74118,398,72.2,87.0,55.2,40.21859,395.79932,186,72.2,68.7,0.0,40.261738,185.0,303,71.9,68.0,2.2,30.809303,300.0,588,72.0,92.5,51.2,54.806816,579.3988,223,72.1,81.5,11.1,52.679115,217.86707,889,72.1,74.0,7.7,85.51328,880.0,138.1,136.2,155.5,142.7,154.3,142.9,58.5,0.1,30.7
20170114,640,32.9,49.6,9.925054677,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.2,66.2,91.5,15.0,0,64,91.5,0,67.4,1.8,67.42857,1.8125,16.9,0,0,48.2,13.4,0,49.1,0,72.8,64.0,67.1,87.3,30.6,0,63,75.4,0,61.6,1.12,67.42857,1.8125,16.4,0,0,19.4,96.5,22.2,4.8,1.3,30.6,30.6,10.9,74.8,30.0,100,0.7,0,76.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,107.9,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,83.4,9000,265,70.7,67.9,0.0,42.86786,260.0,182,70.1,93.9,45.2,57.909637,181.99976,1027,68.1,68.3,2.4,24.87471,1044.2002,421,72.2,70.3,0,0.021012817,160,783,70.2,91.8,31.2,44.99205,782.3982,204,71.2,68.4,0,31.865444,200,131,70.0,95.0,6.9,50.222057,131.66649,699,69.1,95.6,100,47.226974,690,306,62.2,111.3,100,100.0,650,776,69.8,86.4,40.9,100,950,970,0,76.8,34.0,44.638252,987.196,977,70.3,78.1,30.0,44.492252,987.196,404,71.9,82.8,100.0,74.331276,400.0,460,74.1,81.3,45.2,59.645306,452.4791,338,73.1,81.5,59.6,47.315395,337.5996,373,71.0,93.9,100,35.76905,350,367,72.0,83.7,53.6,52.527058,356.07916,581,72.1,91.5,42.4,46.852325,565.27875,450,72.2,81.0,14.6,38.509457,431.97906,203,72.6,71.4,0.0,41.918022,195.0,1041,71.2,84.4,100,54.37458,1020,301,72.0,82.5,14.0,53.276295,301.32858,182,72.2,67.2,0.0,52.820934,175.0,458,72.3,85.4,46.7,64.378006,460.9251,581,72.1,83.0,34.9,50.11686,566.65424,168,72.9,67.9,0,33.83821,160,678,72.0,92.7,57.6,55.18478,668.19904,399,72.1,84.3,19.6,44.066124,392.08527,427,72.6,67.5,0,34.40367,400,212,72.6,68.1,0,40.59577,195,792,72.1,94.8,62.8,52.410393,766.55884,406,72.1,84.5,7.6,41.51408,397.63782,257,72.3,80.5,35.6,79.00268,260.4994,500,72.2,86.9,53.6,71.73752,497.97906,465,72.1,82.4,20.4,44.58912,453.87836,309,72.2,84.2,40.8,55.858177,307.43896,565,72.1,85.3,40.4,64.69144,551.1387,348,72.0,83.9,27.4,53.644924,339.5574,323,73.6,67.6,0,48.988388,285.0,201,72.4,67.9,0.0,49.076305,195.0,1062,70.6,83.9,100,97.35294,1020,344,72.6,67.0,0.0,49.31948,335.0,408,71.9,84.5,100.0,79.51336,400.0,471,72.0,86.6,51.2,61.068947,477.95914,512,72.2,79.4,13.6,48.327366,495.5985,285,73.8,66.9,0,40.61575,273.99976,510,72.1,80.2,22.4,49.81178,486.6696,99,71.3,69.6,0.0,32.65956,100,360,72.3,67.8,0.0,50.767677,335.0,214,73.1,286.8,0,36.634357,195,807,72.2,85.3,65.6,55.864876,802.3989,357,72.2,66.9,0.0,47.36374,335.0,215,72.2,66.7,0.0,35.298195,200.0,346,72.2,81.9,22.4,50.95492,346.919,522,72.0,79.2,30.4,44.691025,496.9985,169,72.9,67.3,0,42.456806,160.0,394,72.0,77.3,7.0,56.57469,352.1781,320,72.1,84.1,21.0,45.966415,309.9026,174,72.1,89.1,10.3,33.749084,183.30014,210,72.1,67.9,0.0,43.437195,195.0,1061,71.9,80.6,100.0,66.325806,1020.0,582,72.0,66.1,0.4,65.50831,575.0,714,72.2,82.6,48.0,53.88194,706.1981,266,72.5,67.4,0,47.965763,250.0,196,71.9,79.5,9.8,58.936237,193.74118,397,72.1,86.0,57.2,40.21859,395.79932,186,72.1,67.5,0.0,40.261738,185.0,336,71.9,80.6,6.2,31.427187,334.72156,589,72.0,91.7,51.2,54.806816,579.3988,223,72.0,81.6,13.1,52.679115,217.86707,887,72.0,73.5,9.7,85.51328,880.0,137.9,136.4,155.6,142.7,154.3,142.9,58.5,0.1,30.7
20170114,645,32.9,49.8,9.933261264,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.2,66.3,91.0,15.0,0,64,91.0,0,67.5,1.8,67.42857,1.8125,16.9,0,0,47.9,13.4,0,48.3,0,72.7,63.5,66.3,87.6,31.5,0,63,76.9,0,60.9,1.15,67.42857,1.8125,16.3,0,0,19.6,97.5,21.4,4.4,1.1,31.5,31.5,11.3,74.8,30.0,100,0.5,0,76.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,256,108.1,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,83.4,9000,266,70.6,67.9,0.0,42.86786,260.0,183,70.1,94.0,45.2,57.909637,181.99976,1036,68.1,68.2,2.4,26.084831,1044.2002,424,72.2,70.3,0,0.021012817,160,780,70.1,92.0,33.2,44.99205,782.3982,202,71.2,68.4,0,31.865444,200,131,70.1,85.1,4.9,50.222057,131.66649,696,69.1,95.6,100,47.226974,690,304,62.2,111.5,100,100.0,650,770,69.7,87.2,46.9,100,950,978,0,76.6,30.0,44.06093,987.196,895,70.3,78.7,26.0,42.980083,908.79565,401,71.9,82.2,100.0,74.26955,400.0,455,74.0,81.0,47.2,59.073227,452.4791,341,72.9,81.1,63.6,47.315395,337.5996,375,71.1,93.4,100,35.76905,350,369,72.0,83.0,53.6,52.527058,356.07916,584,72.1,91.0,42.4,46.852325,565.27875,443,72.2,80.4,14.6,37.875416,431.97906,199,72.6,68.5,0.0,41.288258,195.0,1053,71.2,83.8,100,54.37458,1020,268,72.3,80.1,7.2,52.222454,277.66864,183,72.2,66.4,0.0,52.820934,175.0,462,72.3,84.6,44.7,64.378006,460.9251,584,72.1,82.5,34.9,50.11686,566.65424,168,72.9,67.1,0,33.83821,160,683,72.0,92.1,57.6,55.18478,668.19904,400,72.1,83.7,19.6,44.066124,392.08527,429,72.5,66.7,0,34.40367,400,213,72.5,67.3,0,40.59577,195,766,72.0,93.8,64.8,52.410393,766.55884,395,72.1,83.9,7.6,41.51408,397.63782,260,72.2,79.6,36.0,78.17695,260.4994,505,72.2,86.3,53.6,71.73752,497.97906,470,72.0,81.9,22.4,44.58912,453.87836,312,72.2,83.5,40.8,55.23249,307.43896,558,72.1,84.7,40.4,64.082855,551.1387,350,72.0,83.2,27.4,53.644924,339.5574,325,73.5,66.8,0,48.59038,285.0,203,72.3,67.2,0.0,49.076305,195.0,1056,70.6,83.2,100,93.60294,1020,346,72.6,66.2,0.0,49.31948,335.0,412,71.8,83.9,100.0,79.51336,400.0,474,72.1,86.0,49.2,61.068947,477.95914,517,72.2,78.7,13.6,48.327366,495.5985,287,73.8,66.1,0,40.10657,273.99976,500,72.1,79.6,22.4,49.231865,486.6696,99,71.1,70.5,0.0,32.65956,100,362,72.3,67.0,0.0,50.767677,335.0,213,73.1,286.8,0,36.634357,195,810,72.1,85.1,67.6,55.864876,802.3989,358,72.2,66.2,0.0,47.36374,335.0,214,72.1,65.9,0.0,35.298195,200.0,348,72.2,81.2,22.4,50.95492,346.919,523,72.0,78.6,30.4,44.691025,496.9985,168,72.9,66.5,0,42.456806,160.0,399,72.0,76.6,7.0,56.57469,352.1781,321,72.1,83.5,21.0,45.56031,309.9026,175,72.2,88.6,8.3,33.749084,183.30014,210,72.0,67.1,0.0,43.437195,195.0,1061,71.9,80.0,100.0,66.325806,1020.0,616,71.8,70.6,8.4,66.92208,611.4149,715,72.2,81.9,48.0,53.88194,706.1981,267,72.5,66.5,0,47.965763,250.0,213,72.0,87.5,11.0,60.88368,211.94125,401,72.1,85.4,57.2,40.21859,395.79932,189,71.9,66.5,2.0,40.65765,185.0,299,72.4,72.1,0.0,30.954689,300.0,593,72.1,91.0,49.2,54.806816,579.3988,224,72.0,81.2,13.1,52.679115,217.86707,890,71.9,73.8,14.9,85.51328,880.0,137.7,136.2,155.5,142.7,154.3,142.7,58.6,0.9,30.7
20170114,650,32.9,49.9,9.937364633,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.1,90.5,15.0,0,64,90.5,0,67.1,1.8,67.42857,1.8125,16.9,0,0,47.9,13.6,0,50.3,0,72.7,66.5,69.0,87.4,15.0,0,63,74.3,0,65.1,1.13,67.42857,1.8125,16.3,0,0,18.8,96.5,20.8,4.9,0.8,15.0,15.0,10.2,74.8,30.0,100,0.6,0,76.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,108.0,9.4,27.835556,261.20056,72.0,68.0,9142.055,66.4,68.2,83.9,9000,264,70.5,67.8,0.0,42.86786,260.0,182,70.1,93.9,45.2,57.82346,181.99976,1026,68.1,68.1,2.4,26.084831,1044.2002,424,72.1,70.3,0,0.021012817,160,777,70.1,92.3,33.2,44.99205,782.3982,203,71.2,68.3,0,31.865444,200,131,70.2,70.7,2.9,50.222057,131.66649,695,69.0,95.5,100,47.226974,690,303,62.3,111.4,100,100.0,650,771,69.5,87.9,54.9,100,950,898,0,76.6,26.0,41.014618,908.79565,897,70.2,78.8,28.0,42.918613,908.79565,397,71.9,84.1,100.0,74.26955,400.0,472,73.9,82.6,52.4,60.800915,476.13898,355,72.8,83.3,69.6,50.227303,359.19962,353,71.1,94.9,100,35.106876,350,365,72.0,84.3,53.6,51.556396,356.07916,578,72.1,91.8,42.4,46.852325,565.27875,441,72.2,81.5,14.6,37.875416,431.97906,198,72.5,68.8,0.0,41.288258,195.0,1048,71.2,85.1,100,54.37458,1020,250,72.2,69.4,5.2,50.59474,254.00877,181,72.1,68.3,0.0,52.820934,175.0,458,72.2,86.0,45.9,64.378006,460.9251,579,72.0,84.0,36.9,50.11686,566.65424,167,72.9,68.0,0,33.83821,160,694,71.9,93.8,63.6,56.782608,699.1389,396,72.2,84.4,17.6,42.99321,368.6856,426,72.5,67.7,0,34.40367,400,206,72.5,68.0,0,40.099297,195,756,72.0,95.8,64.8,52.410393,766.55884,372,72.2,84.4,5.6,38.66581,367.47836,256,72.2,81.7,36.0,79.10992,260.4994,503,72.1,87.5,55.6,71.73752,497.97906,463,72.0,83.3,22.4,43.44675,453.87836,308,72.1,85.2,42.8,54.72948,307.43896,556,72.2,85.2,38.4,64.082855,551.1387,342,72.0,84.0,27.4,53.144985,339.5574,323,73.5,67.6,0,48.59038,285.0,200,72.3,68.2,0.0,49.076305,195.0,1052,70.6,85.0,100,92.10084,1020,347,72.5,67.6,0.0,49.31948,335.0,407,71.8,85.5,100.0,79.51336,400.0,471,72.1,87.8,49.2,61.068947,477.95914,513,72.2,80.1,13.6,48.327366,495.5985,282,73.8,67.6,0,40.10657,273.99976,496,72.1,80.8,22.4,49.231865,486.6696,99,71.1,72.7,0.0,32.65956,100,361,72.2,67.8,0.0,50.767677,335.0,213,73.0,287.1,0,36.634357,195,806,72.1,86.7,67.6,55.864876,802.3989,356,72.1,67.5,0.0,47.36374,335.0,214,72.2,67.2,0.0,35.298195,200.0,344,72.2,82.9,22.4,50.95492,346.919,520,72.0,80.3,30.4,44.691025,496.9985,168,72.8,67.3,0,42.456806,160.0,369,72.0,78.4,7.8,56.025005,380.4582,320,72.1,83.9,21.0,45.56031,309.9026,175,72.2,89.3,8.3,33.749084,183.30014,209,72.0,67.8,0.0,43.437195,195.0,1049,71.8,81.9,100.0,66.325806,1020.0,619,71.9,75.7,10.4,68.562485,641.375,710,72.1,82.6,50.0,53.88194,706.1981,265,72.4,67.2,0,47.965763,250.0,211,72.2,89.1,7.0,60.88368,211.94125,395,72.0,86.2,59.2,40.21859,395.79932,188,71.9,67.4,4.6,40.65765,185.0,303,72.3,68.1,0.0,30.50642,300.0,588,72.1,92.4,49.2,54.806816,579.3988,222,71.9,82.8,19.1,52.679115,220.98705,887,71.9,77.4,18.9,85.51328,880.0,137.6,136.0,155.4,142.7,154.3,142.7,58.5,-0.1,30.7
20170114,655,32.8,50.2,9.917994242,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.2,66.3,90.0,15.0,0,64,90.0,0,67.4,1.8,67.42857,1.8125,16.9,0,0,47.6,13.5,0,49.0,0,72.6,66.6,69.6,87.2,15.0,0,63,74.1,0,65.3,1.13,67.42857,1.8125,16.3,0,0,17.7,96.5,21.2,4.7,0.6,15.0,15.0,10.1,74.8,30.0,100,0.5,0,76.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,107.9,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,82.8,9000,265,70.5,68.0,0.0,42.86786,260.0,182,70.1,93.9,45.2,57.82346,181.99976,1038,68.1,68.3,2.4,26.084831,1044.2002,422,72.1,70.3,0,0.021012817,160,777,70.1,92.5,33.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.0,88.1,6.9,50.222057,131.66649,698,68.9,95.6,100,47.226974,690,304,62.4,111.3,100,100.0,650,770,69.2,88.9,64.9,100,950,834,0,76.9,26.8,41.62879,830.3954,895,70.1,79.0,30.0,42.93091,908.79565,397,71.9,84.7,100.0,74.26955,400.0,497,73.9,83.7,56.4,62.67735,501.61908,356,73.0,84.1,68.8,50.227303,359.19962,353,71.0,95.7,100,35.106876,350,364,72.0,85.0,53.6,51.556396,356.07916,580,72.1,92.5,42.4,46.852325,565.27875,404,72.3,82.2,8.6,36.18465,397.5389,198,72.2,69.6,0.0,41.288258,195.0,1042,71.2,85.9,100,54.37458,1020,311,71.9,83.5,12.8,54.21536,303.14874,182,72.1,69.3,0.0,52.820934,175.0,459,72.2,86.6,45.9,64.378006,460.9251,577,72.1,84.3,34.9,50.11686,566.65424,168,72.9,68.9,0,33.83821,160,729,71.9,94.5,67.6,58.130436,732.45905,367,72.1,85.9,19.6,41.37289,368.6856,427,72.5,68.6,0,34.40367,400,207,72.4,69.0,0,40.099297,195,798,71.9,96.2,70.8,53.615593,807.5189,371,72.2,84.5,5.6,38.194668,367.47836,257,72.2,82.3,36.0,79.02413,260.4994,497,72.1,88.3,55.6,70.995445,497.97906,446,72.0,84.3,22.4,42.132416,453.87836,310,72.1,85.9,42.8,55.465584,307.43896,551,72.2,85.9,38.4,63.623745,551.1387,335,72.0,84.8,27.4,52.48227,339.5574,325,73.5,68.6,0,47.960197,285.0,198,72.2,69.2,0.0,48.663227,195.0,1067,70.6,85.8,100,92.31092,1020,351,72.5,68.7,0.0,50.212986,335.0,408,71.7,86.3,100.0,79.51336,400.0,472,72.0,88.4,51.2,61.068947,477.95914,513,72.2,81.1,13.6,48.327366,495.5985,283,73.8,68.6,0,40.10657,273.99976,498,72.1,81.7,22.4,49.231865,486.6696,99,71.1,71.1,0.0,32.65956,100,359,72.2,68.8,0.0,50.767677,335.0,213,73.0,286.9,0,36.634357,195,809,72.1,87.6,67.6,55.864876,802.3989,357,72.1,68.7,0.0,47.36374,335.0,216,72.2,68.4,0.0,35.298195,200.0,346,72.2,83.7,22.4,50.95492,346.919,519,72.0,81.1,30.4,44.691025,496.9985,168,72.8,68.3,0,42.456806,160.0,375,72.0,79.2,7.8,56.025005,380.4582,319,72.1,84.6,21.0,45.56031,309.9026,172,72.2,90.0,8.3,33.749084,183.30014,210,72.0,68.7,0.0,43.437195,195.0,1048,71.8,82.7,100.0,66.325806,1020.0,645,72.1,76.3,8.0,68.562485,641.375,714,72.2,83.3,48.0,53.88194,706.1981,266,72.5,68.3,0,47.965763,250.0,172,72.4,72.4,0.0,55.910378,175.0,398,72.0,87.1,59.2,40.21859,395.79932,222,71.8,82.2,10.6,43.187065,221.0397,304,72.0,68.8,0.0,30.50642,300.0,591,72.1,93.0,49.2,54.806816,579.3988,223,72.0,84.0,17.9,52.679115,220.98705,890,72.2,77.2,12.9,85.51328,880.0,137.8,136.0,155.3,142.7,154.2,142.8,58.6,0.0,30.69
20170114,700,32.8,50.3,9.922082418,46.757425,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.2,90.5,15.0,0,64,90.5,0,67.5,1.85,67.42857,1.8125,16.9,0,0,47.9,13.4,0,49.6,0,72.7,66.9,69.8,87.4,15.0,0,63,75.7,0,65.5,1.14,67.42857,1.8125,16.3,0,0,17.8,96.4,21.9,4.4,1.2,15.0,15.0,9.9,74.8,30.0,100,0.6,0,76.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,107.8,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.4,68.3,84.3,9000,266,70.5,67.8,0.0,42.86786,260.0,182,70.1,93.8,45.2,57.82346,181.99976,1028,68.1,68.1,2.4,26.084831,1044.2002,422,72.1,70.3,0,0.021012817,160,779,70.1,92.4,33.2,44.99205,782.3982,203,71.2,68.3,0,31.865444,200,131,70.0,94.6,6.9,50.222057,131.66649,697,68.9,95.4,100,47.226974,690,305,62.5,111.2,100,100.0,650,770,69.0,89.2,100.0,100,950,913,0,76.6,28.8,41.67793,903.19617,895,70.0,79.1,32.0,42.894024,908.79565,398,71.9,84.9,100.0,74.26955,400.0,499,74.0,83.9,56.8,62.67735,501.61908,357,73.1,84.3,66.8,50.227303,359.19962,355,71.0,95.8,100,35.106876,350,366,72.0,85.3,53.6,51.556396,356.07916,583,72.1,92.7,42.4,46.852325,565.27875,368,72.3,82.2,4.6,34.349277,363.0988,199,72.1,70.0,0.0,41.288258,195.0,1043,71.2,86.1,100,54.37458,1020,306,72.0,84.1,14.0,53.54758,303.14874,182,72.1,69.5,0.0,52.820934,175.0,460,72.2,86.8,45.9,64.378006,460.9251,576,72.1,84.3,34.9,50.11686,566.65424,167,72.9,69.4,0,33.83821,160,727,71.9,94.9,71.6,58.130436,732.45905,367,72.0,86.3,21.6,41.37289,368.6856,428,72.6,69.1,0,34.40367,400,206,72.5,69.4,0,40.099297,195,847,71.9,98.9,74.8,54.92559,843.3591,360,72.3,83.7,2.8,38.194668,367.47836,258,72.1,82.6,38.0,78.412865,260.4994,497,72.1,88.4,55.6,70.995445,497.97906,449,72.0,84.5,22.4,42.132416,453.87836,312,72.1,86.1,42.8,55.011654,307.43896,552,72.2,86.1,38.4,63.623745,551.1387,336,72.0,85.2,27.4,52.48227,339.5574,325,73.5,69.1,0,47.960197,285.0,199,72.2,69.6,0.0,48.663227,195.0,1079,70.6,86.0,100,90.14706,1020,344,72.5,69.1,0.0,48.8,335.0,408,71.8,86.4,100.0,79.51336,400.0,487,72.0,88.5,51.2,61.67825,477.95914,513,72.2,81.3,13.6,48.327366,495.5985,283,73.8,68.9,0,40.10657,273.99976,497,72.0,82.2,24.4,49.231865,486.6696,99,71.0,71.9,0.0,32.65956,100,362,72.2,69.3,0.0,50.767677,335.0,213,73.0,287.1,0,36.634357,195,805,72.0,87.8,69.6,55.864876,802.3989,357,72.1,69.0,0.0,47.36374,335.0,217,72.2,68.8,0.0,35.298195,200.0,346,72.2,83.8,22.4,50.95492,346.919,522,72.0,81.3,30.4,44.691025,496.9985,168,72.8,68.8,0,42.456806,160.0,378,72.1,79.7,5.8,56.025005,380.4582,320,72.1,85.0,21.0,45.56031,309.9026,174,72.3,77.9,3.1,33.749084,166.50006,210,72.0,69.2,0.0,43.437195,195.0,1058,71.9,82.8,100.0,66.325806,1020.0,599,72.4,71.3,0.4,65.065834,577.17523,712,72.2,83.7,48.0,53.88194,706.1981,266,72.5,68.8,0,47.965763,250.0,177,72.4,69.9,0.0,56.905037,175.0,398,72.0,87.4,59.2,40.21859,395.79932,222,71.9,88.1,12.6,43.187065,221.0397,337,71.8,80.9,6.6,32.020836,334.72156,590,72.0,93.1,51.2,54.806816,579.3988,223,72.1,83.9,15.9,52.679115,220.98705,891,72.3,76.3,8.5,85.51328,880.0,138.3,136.3,155.2,142.7,154.0,142.8,60.4,-1.3,30.69
20170114,705,32.8,50.0,9.90981804,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.2,91.0,15.0,0,64,91.0,0,67.3,1.8,67.42857,1.8125,16.9,0,0,48.0,13.4,0,49.5,0,72.7,66.7,69.7,85.0,19.0,0,63,76.0,0,65.2,1.09,67.42857,1.8125,16.3,0,0,17.7,93.1,21.4,4.3,1.1,19.0,19.0,9.9,74.8,30.0,100,-0.1,0,76.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,107.8,9.4,27.835556,261.20056,72.0,68.0,9142.055,66.4,68.4,81.1,9000,266,70.5,68.0,0.0,42.86786,260.0,182,70.1,93.9,45.2,57.82346,181.99976,1042,68.1,68.3,2.4,26.084831,1044.2002,419,72.1,70.3,0,0.021012817,160,779,70.1,92.5,33.2,44.99205,782.3982,204,71.2,68.5,0,31.865444,200,131,70.1,94.0,4.9,50.222057,131.66649,696,68.9,95.6,100,47.226974,690,304,62.5,111.5,100,100.0,650,774,68.9,90.1,100.0,100,950,916,0,76.8,26.8,41.13745,903.19617,900,70.1,79.2,30.0,42.414555,908.79565,394,71.9,85.0,100.0,74.26955,400.0,489,74.1,84.0,54.8,63.558353,501.61908,357,73.3,84.2,62.8,50.227303,345.59964,348,71.0,95.9,100,35.53671,350,358,72.1,85.4,51.6,51.556396,356.07916,571,72.1,92.8,42.4,46.852325,565.27875,362,72.3,72.0,0.6,34.349277,363.0988,195,72.0,70.1,0.0,41.288258,195.0,1039,71.2,86.2,100,54.37458,1020,272,72.4,76.1,3.6,53.4015,277.66864,178,72.1,69.6,0.0,52.820934,175.0,452,72.1,86.8,47.9,64.98665,460.9251,570,72.1,84.4,34.9,50.11686,566.65424,167,72.9,69.6,0,33.83821,160,759,71.9,94.7,75.6,59.77174,765.7792,361,72.0,86.6,21.6,41.37289,368.6856,424,72.6,69.3,0,34.40367,400,204,72.5,69.6,0,40.099297,195,810,72.0,97.6,72.8,54.46447,843.3591,332,72.3,71.4,0.0,38.740765,335.0,266,72.2,82.6,36.0,77.437,260.4994,505,72.1,88.5,55.6,70.995445,497.97906,446,72.0,84.6,22.4,42.132416,453.87836,316,72.1,86.2,42.8,53.723473,307.43896,563,72.2,86.1,38.4,63.623745,551.1387,345,72.0,85.3,27.4,52.48227,339.5574,331,73.5,69.3,0,47.960197,285.0,204,72.3,69.8,0.0,48.663227,195.0,916,70.6,86.4,100,88.85504,1020,327,72.5,69.2,0.0,49.953247,335.0,400,71.8,86.5,100.0,79.51336,400.0,479,72.0,88.5,51.2,61.2186,477.95914,502,72.2,81.4,13.6,48.327366,495.5985,279,73.8,69.1,0,40.10657,273.99976,490,72.1,82.2,22.4,49.231865,486.6696,99,71.0,71.5,0.0,32.65956,100,352,72.2,69.5,0.0,50.767677,335.0,211,73.0,286.8,0,36.634357,195,801,72.0,88.2,69.6,55.864876,802.3989,351,72.2,69.1,0.0,47.36374,335.0,212,72.2,68.9,0.0,35.298195,200.0,346,72.2,83.9,22.4,50.95492,346.919,509,72.0,81.4,30.4,44.691025,496.9985,168,72.9,69.1,0,42.456806,160.0,309,72.1,70.0,5.8,56.434578,354.19867,318,72.1,85.2,21.0,45.56031,309.9026,170,72.3,70.8,0.0,34.99633,150.0,206,72.0,69.4,0.0,43.437195,195.0,1045,71.9,82.8,100.0,66.325806,1020.0,566,72.4,68.8,0.0,65.69177,575.0,650,72.3,83.5,43.6,51.744377,668.4982,263,72.5,69.0,0,47.965763,250.0,174,72.3,69.5,0.0,57.29243,175.0,398,72.1,87.5,57.2,40.21859,395.79932,219,72.1,88.5,11.0,43.187065,221.0397,291,72.4,74.3,0.0,29.75527,300.0,586,72.0,93.2,51.2,54.806816,579.3988,219,72.2,83.8,13.9,52.679115,220.98705,874,72.3,75.4,4.5,85.7159,880.0,138.0,136.4,155.5,142.7,154.2,143.1,59.5,0.2,30.69
20170114,710,32.8,50.3,9.922082418,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.4,91.0,15.0,0,64,91.0,0,67.5,1.85,67.42857,1.8125,16.9,0,0,47.9,13.4,0,48.9,0,72.7,66.5,69.4,83.5,24.8,0,63,72.9,0,65.1,0.99,67.42857,1.8125,16.3,0,0,18.2,91.3,19.7,4.9,1.4,24.8,24.8,9.8,74.8,30.0,100,1.9,0,76.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,108.1,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,84.3,9000,266,70.5,67.9,0.0,42.86786,260.0,182,70.1,93.9,45.2,57.82346,181.99976,1040,68.1,68.2,2.4,26.084831,1044.2002,420,72.1,70.3,0,0.021012817,160,782,70.1,92.5,33.2,44.99205,782.3982,202,71.2,68.4,0,31.865444,200,131,70.2,83.3,2.9,50.222057,131.66649,697,68.9,95.7,100,47.226974,690,305,62.6,111.6,100,100.0,650,773,68.8,90.2,100.0,100,950,915,0,76.5,26.8,41.22344,903.19617,903,70.1,79.4,30.0,42.672733,908.79565,393,72.0,85.0,100.0,78.69341,400.0,492,74.1,84.1,54.8,64.55377,501.61908,342,73.3,83.7,58.8,50.669617,345.59964,352,71.1,96.0,100,37.035316,350,346,72.1,86.1,51.6,51.556396,356.07916,546,72.1,93.7,42.4,47.31114,565.27875,336,72.2,70.1,0.2,34.794216,335.0,201,72.0,70.1,0.0,43.674732,195.0,978,71.3,86.7,100,54.37458,1020,248,72.3,70.1,1.6,52.232887,245.0,178,72.1,69.4,0.0,54.721992,175.0,458,72.1,87.0,47.9,65.87293,460.9251,545,72.1,84.8,34.9,51.085144,566.65424,161,72.9,69.5,0,33.83821,160,769,72.0,95.5,74.4,61.141308,765.7792,390,71.9,86.0,26.0,44.635426,392.08527,410,72.6,69.2,0,34.40367,400,200,72.5,69.6,0,41.94666,195,841,72.0,99.1,72.8,57.105427,843.3591,341,72.3,69.8,0.0,40.21844,335.0,257,72.2,82.3,36.0,82.42359,260.4994,492,72.1,89.3,55.6,77.970955,497.97906,442,71.9,85.3,25.2,50.165825,453.87836,306,72.1,86.4,42.8,58.520424,307.43896,534,72.1,87.9,40.4,67.1151,551.1387,327,72.0,85.8,27.4,58.33043,339.5574,299,73.5,69.3,0,47.960197,285.0,200,72.3,69.7,0.0,53.4366,195.0,962,70.6,86.7,100,100.0,1020,344,72.5,69.1,0.0,54.71169,335.0,382,71.9,86.9,100.0,79.51336,400.0,475,72.0,88.8,51.2,62.747192,477.95914,481,72.2,81.7,13.6,48.327366,495.5985,265,73.8,68.9,0,40.10657,273.99976,466,72.1,82.5,22.4,49.231865,486.6696,93,70.9,70.2,0.0,32.65956,100,342,72.2,69.4,0.0,50.767677,335.0,199,73.0,287.1,0,36.634357,195,792,72.0,88.5,69.6,57.65845,802.3989,338,72.1,69.0,0.0,47.36374,335.0,200,72.2,68.8,0.0,35.714287,200.0,346,72.2,83.9,22.4,52.031975,346.919,488,72.0,81.8,30.4,44.691025,496.9985,164,72.9,69.0,0,42.456806,160.0,357,72.0,79.4,7.8,57.975857,354.19867,298,72.1,85.6,21.0,45.56031,309.9026,162,72.3,69.7,0.0,35.43654,150.0,199,72.0,69.3,0.0,43.437195,195.0,989,71.9,83.3,100.0,66.325806,1020.0,576,72.2,68.6,0.0,67.36456,575.0,628,72.4,82.5,37.6,51.02448,630.79846,252,72.6,69.0,0,47.965763,250.0,175,72.2,69.3,0.0,58.28709,175.0,391,72.1,87.9,57.2,42.871178,395.79932,216,72.3,89.0,6.2,43.95689,221.0397,304,72.4,69.5,0.0,31.051613,300.0,554,72.0,94.2,51.2,55.634014,579.3988,210,72.2,84.0,13.9,53.57012,220.98705,880,72.2,73.5,4.1,93.21252,880.0,137.5,136.1,156.1,142.7,154.8,143.6,59.1,0.0,30.69
20170114,715,32.8,50.0,9.90981804,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.3,90.5,15.0,0,64,90.5,0,67.4,1.8,67.42857,1.8125,16.9,0,0,47.8,13.5,0,48.6,0,72.7,64.7,68.6,83.2,28.9,0,63,73.1,0,62.9,1.0,67.42857,1.8125,16.3,0,0,18.3,91.0,21.3,4.6,0.8,28.9,28.9,9.9,76.8,30.0,100,1.0,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,259,108.3,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,84.5,9000,265,70.5,68.0,0.0,42.86786,260.0,181,70.1,94.1,45.2,57.92195,181.99976,1031,68.1,68.3,2.4,26.084831,1044.2002,427,72.1,70.3,0,0.021012817,160,778,70.1,92.7,33.2,44.99205,782.3982,201,71.2,68.4,0,31.865444,200,131,70.2,70.2,2.9,50.222057,131.66649,694,68.9,95.8,100,47.226974,690,303,62.6,112.0,100,100.0,650,768,68.8,90.4,100.0,100,950,909,0,76.7,24.8,41.751625,903.19617,894,70.2,79.1,28.0,42.96779,908.79565,397,72.0,84.4,100.0,79.146095,400.0,493,74.2,83.8,52.8,64.62243,501.61908,340,73.2,82.9,56.8,50.387024,334.3996,367,71.1,95.5,100,37.616173,350,345,72.1,85.8,51.6,51.556396,356.07916,542,72.1,93.7,42.4,47.31114,565.27875,337,72.2,69.4,0.2,35.272522,335.0,200,71.9,72.0,4.5,43.674732,195.0,972,71.3,86.5,100,54.37458,1020,305,71.8,81.6,13.2,53.891903,295.8687,178,72.1,68.7,0.0,54.721992,175.0,457,72.1,86.6,47.9,65.87293,460.9251,544,72.1,84.5,34.9,51.085144,566.65424,161,72.9,69.2,0,33.83821,160,764,72.0,95.3,74.4,61.141308,765.7792,390,72.0,85.8,24.0,44.635426,392.08527,409,72.6,68.9,0,34.40367,400,199,72.5,69.3,0,41.94666,195,840,72.1,97.8,70.8,57.105427,843.3591,349,72.3,69.1,0.0,40.625336,335.0,256,72.2,81.6,36.0,83.86059,260.4994,495,72.1,89.0,55.6,79.63532,497.97906,479,71.9,85.4,29.2,51.185356,481.31842,300,72.1,86.0,42.8,58.71672,307.43896,538,72.1,87.6,40.4,68.25753,551.1387,365,72.0,85.4,29.8,62.225323,365.3175,293,73.5,68.9,0,47.960197,285.0,197,72.3,69.3,0.0,53.849686,195.0,931,70.7,86.6,100,100.0,1020,349,72.5,68.5,0.0,55.812984,335.0,380,71.9,86.6,100.0,79.51336,400.0,474,72.0,88.4,51.2,62.747192,477.95914,479,72.1,81.4,15.6,48.327366,495.5985,263,73.8,68.4,0,40.10657,273.99976,465,72.0,82.6,24.4,49.231865,486.6696,94,70.8,69.4,0.0,32.65956,100,341,72.2,69.1,0.0,50.767677,335.0,198,73.0,287.2,0,36.634357,195,809,72.0,88.1,69.6,58.285652,802.3989,337,72.1,68.5,0.0,47.36374,335.0,206,72.2,68.3,0.0,35.714287,200.0,344,72.2,83.4,22.4,52.109707,346.919,487,72.0,81.3,30.4,44.691025,496.9985,164,72.9,68.6,0,42.456806,160.0,352,72.1,79.3,5.8,57.975857,354.19867,297,72.1,85.6,21.0,45.56031,309.9026,161,72.3,69.0,0.0,35.43654,150.0,198,72.0,69.1,0.0,43.437195,195.0,977,71.9,82.7,100.0,66.325806,1020.0,580,72.1,67.8,0.0,67.60198,575.0,582,72.4,81.9,33.6,49.573597,590.19824,251,72.6,68.7,0,47.965763,250.0,179,72.1,68.9,0.0,57.815933,175.0,390,72.1,87.6,57.2,42.871178,395.79932,200,72.3,75.0,2.2,41.625423,203.35977,308,72.1,68.6,0.0,31.402958,300.0,609,71.9,94.2,54.0,57.621307,607.99866,211,72.2,83.6,13.9,54.632004,220.98705,886,72.1,73.0,6.1,93.842865,880.0,137.7,135.9,156.5,143.7,155.1,144.0,56.0,0.0,30.69
20170114,720,33.0,50.2,9.982728685,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.2,66.3,90.5,15.0,0,64,90.5,0,67.4,1.8,67.42857,1.8125,16.9,0,0,47.9,13.5,0,49.6,0,72.8,64.1,67.0,83.5,30.8,0,63,73.7,0,61.7,1.0,67.42857,1.8125,16.3,0,0,19.3,91.5,20.7,4.5,1.3,30.8,30.8,10.6,76.8,30.0,100,0.4,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,108.4,9.4,27.835556,261.20056,72.0,68.0,8871.79,66.4,68.4,83.7,9000,264,70.5,67.9,0.0,42.86786,260.0,182,70.1,94.0,45.2,57.92195,181.99976,1035,68.1,68.1,2.4,26.084831,1044.2002,422,72.0,70.3,0,0.021012817,160,778,70.1,92.5,33.2,44.99205,782.3982,203,71.2,68.3,0,31.865444,200,131,70.0,90.1,6.9,50.222057,131.66649,697,68.9,95.7,100,47.226974,690,304,62.7,112.1,100,100.0,650,773,68.8,90.3,100.0,100,950,912,0,76.4,24.8,41.739346,903.19617,896,70.1,78.7,30.0,42.918613,908.79565,397,71.9,83.2,100.0,79.146095,400.0,498,74.1,82.6,54.8,64.75973,501.61908,339,73.1,81.7,58.8,50.387024,334.3996,367,71.1,94.6,100,37.616173,350,346,72.1,84.9,51.6,51.556396,356.07916,546,72.1,92.9,42.4,48.45284,565.27875,338,72.2,68.2,0.2,35.75083,335.0,215,71.9,84.8,8.5,43.321182,213.9039,969,71.3,85.6,100,54.37458,1020,324,71.9,82.2,15.2,56.667362,319.52863,178,72.1,67.3,0.0,54.721992,175.0,458,72.1,85.6,47.9,65.87293,460.9251,544,72.1,83.4,34.9,51.085144,566.65424,161,72.9,68.1,0,33.83821,160,766,72.0,94.4,74.4,61.141308,765.7792,391,72.0,85.0,24.0,44.635426,392.08527,411,72.6,67.8,0,34.40367,400,199,72.5,68.3,0,41.94666,195,838,72.1,96.9,70.8,57.105427,843.3591,348,72.3,67.7,0.0,40.625336,335.0,268,72.2,80.2,36.0,83.03486,260.4994,517,72.1,88.0,55.6,79.23248,497.97906,503,72.0,84.7,27.2,49.772755,481.31842,342,72.0,84.1,44.8,57.980614,330.2392,553,72.1,86.5,40.4,68.25753,551.1387,384,72.1,84.4,27.8,59.71399,365.3175,304,73.5,67.9,0,47.960197,285.0,209,72.3,68.1,0.0,53.27596,195.0,817,70.7,86.0,100,100.0,1020,304,72.5,67.2,0.0,54.275322,335.0,381,71.9,85.5,100.0,79.51336,400.0,475,72.0,87.2,51.2,62.747192,477.95914,480,72.1,80.2,15.6,48.327366,495.5985,264,73.8,67.1,0,40.10657,273.99976,467,72.0,81.7,24.4,49.608303,486.6696,95,70.8,68.5,0.0,32.65956,100,342,72.2,68.0,0.0,50.767677,335.0,198,73.0,287.0,0,36.634357,195,813,72.0,87.1,69.6,58.285652,802.3989,340,72.1,67.2,0.0,47.36374,335.0,206,72.2,67.0,0.0,35.714287,200.0,318,72.2,81.2,19.2,50.310905,323.2584,489,72.0,80.1,30.4,44.691025,496.9985,164,72.9,67.5,0,42.456806,160.0,356,72.1,72.0,5.8,57.975857,354.19867,297,72.1,85.1,21.0,45.56031,309.9026,157,72.3,67.8,0.0,35.43654,150.0,199,72.0,68.1,0.0,43.437195,195.0,987,72.0,81.5,100.0,66.325806,1020.0,584,72.0,66.1,1.2,67.60198,575.0,586,72.3,80.1,31.6,50.12737,590.19824,253,72.6,67.7,0,47.965763,250.0,179,72.0,67.9,0.0,57.815933,175.0,391,72.2,86.6,55.2,42.871178,395.79932,188,72.2,68.6,1.8,41.13054,185.0,312,71.8,67.1,5.0,31.402958,300.0,616,72.0,94.7,52.8,57.621307,607.99866,211,72.2,82.5,13.9,54.632004,220.98705,886,72.0,72.0,8.1,94.259346,880.0,137.9,136.1,156.4,143.7,155.2,144.2,52.1,1.4,30.69
