20170114,725,33.2,50.1,10.04342967,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.3,66.2,90.5,15.0,0,64,90.5,0,67.2,1.85,67.42857,1.8125,16.9,0,0,47.8,13.5,0,49.5,0,72.7,63.8,66.2,83.7,32.2,0,63,75.1,0,61.4,0.98,67.42857,1.8125,16.3,0,0,19.8,91.7,20.8,4.8,0.9,32.2,32.2,10.7,76.8,30.0,100,0.9,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,260,108.3,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.3,83.7,9000,265,70.5,67.9,0.0,42.86786,260.0,182,70.1,94.1,45.2,57.92195,181.99976,1035,68.1,68.2,2.4,26.084831,1044.2002,421,72.0,70.3,0,0.021012817,160,778,70.1,92.8,33.2,44.99205,782.3982,202,71.2,68.4,0,31.865444,200,131,70.0,95.0,6.9,50.222057,131.66649,698,68.9,95.7,100,47.226974,690,304,62.7,112.1,100,100.0,650,773,68.7,90.4,100.0,100,950,913,0,76.5,24.8,41.62879,903.19617,898,70.2,78.9,28.0,42.857143,908.79565,398,71.8,82.4,100.0,79.146095,400.0,494,74.1,81.8,54.8,64.64531,501.61908,340,73.0,81.1,60.8,50.387024,334.3996,366,71.1,93.9,100,37.616173,350,346,72.1,84.1,51.6,51.556396,356.07916,546,72.1,92.4,42.4,48.45284,565.27875,340,72.0,67.2,4.2,35.75083,335.0,233,72.0,83.9,8.9,44.48127,233.78398,977,71.3,84.7,100,54.37458,1020,288,72.3,80.9,7.2,54.50751,290.4092,178,72.0,66.4,0.0,54.721992,175.0,457,72.1,84.9,47.9,65.87293,460.9251,544,72.0,82.7,36.9,51.085144,566.65424,161,72.9,67.2,0,33.83821,160,770,72.0,93.7,74.4,61.141308,765.7792,390,72.1,84.2,22.0,44.635426,392.08527,415,72.6,66.8,0,34.40367,400,200,72.5,67.4,0,41.94666,195,836,72.0,96.7,72.8,57.105427,843.3591,349,72.2,66.7,0.0,40.625336,335.0,258,72.2,79.6,36.0,82.53083,260.4994,494,72.1,87.2,55.6,78.214775,497.97906,467,72.0,84.0,27.2,49.3674,481.31842,326,72.0,83.4,44.8,59.71047,330.2392,541,72.1,85.6,40.4,68.25753,551.1387,361,72.1,83.6,27.8,59.40007,365.3175,294,73.5,67.0,0,47.960197,285.0,197,72.3,67.2,0.0,53.27596,195.0,927,70.6,85.5,100,100.0,1020,358,72.5,66.2,0.0,56.031166,335.0,382,71.9,84.8,100.0,79.51336,400.0,475,72.0,86.6,51.2,62.747192,477.95914,481,72.1,79.4,15.6,48.327366,495.5985,264,73.8,66.2,0,40.10657,273.99976,467,72.0,80.9,24.4,49.608303,486.6696,95,70.7,67.5,0.0,32.65956,100,341,72.2,67.1,0.0,50.767677,335.0,199,73.0,287.0,0,36.634357,195,813,72.0,86.5,69.6,58.285652,802.3989,339,72.1,66.2,0.0,47.36374,335.0,209,72.2,65.9,0.0,35.714287,200.0,321,72.2,80.8,19.2,50.610703,323.2584,488,72.0,79.3,30.4,44.691025,496.9985,163,72.9,66.6,0,42.456806,160.0,392,71.9,76.8,10.6,58.805775,384.49823,298,72.1,84.4,21.0,45.56031,309.9026,163,72.3,66.8,0.0,35.43654,150.0,198,72.0,67.2,0.0,43.437195,195.0,978,71.9,80.8,100.0,66.325806,1020.0,601,71.8,71.3,9.2,68.64882,604.9951,547,72.2,79.7,32.0,48.266697,552.4978,254,72.5,66.7,0,47.965763,250.0,178,72.0,66.8,0.0,57.28196,175.0,392,72.2,85.8,55.2,42.871178,395.79932,203,72.0,66.9,5.8,41.768394,204.71991,336,72.0,80.7,5.0,32.190453,334.72156,576,72.1,92.8,50.8,55.351562,579.3992,212,72.1,81.8,15.9,54.632004,220.98705,887,71.8,72.6,16.1,94.259346,880.0,138.1,136.3,156.3,143.7,155.2,144.1,48.1,0.0,30.69
20170114,730,33.1,50.2,10.01514161,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.5,90.5,15.0,0,64,90.5,0,67.5,1.8,67.42857,1.8125,17.0,0,0,47.9,13.4,0,48.8,0,72.7,65.8,66.0,83.8,15.0,0,63,75.0,0,63.2,1.0,67.42857,1.8125,16.3,0,0,20.5,91.6,20.4,4.3,1.0,15.0,15.0,10.5,76.8,30.0,100,1.0,0,78.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,108.3,9.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.5,83.7,9000,265,70.5,68.0,0.0,42.86786,260.0,182,70.1,94.2,45.2,57.82346,181.99976,1031,68.2,68.3,0.4,26.084831,1044.2002,422,72.0,70.3,0,0.021012817,160,778,70.1,93.1,33.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.1,89.2,4.9,50.222057,131.66649,699,68.9,95.7,100,47.226974,690,304,62.8,112.0,100,100.0,650,772,68.7,90.3,100.0,100,950,915,0,76.5,24.8,41.1743,903.19617,896,70.2,78.9,28.0,42.894024,908.79565,397,71.8,82.2,100.0,79.146095,400.0,494,74.0,81.3,56.8,64.42792,501.61908,340,72.9,81.3,65.2,50.387024,345.59964,367,71.1,93.6,100,37.616173,350,346,72.1,83.7,51.6,51.556396,356.07916,545,72.0,91.7,44.4,48.45284,565.27875,339,72.0,79.9,4.2,35.75083,335.0,232,72.1,83.3,6.9,44.48127,233.78398,971,71.2,84.2,100,54.37458,1020,263,72.2,67.4,5.2,52.368534,264.9288,178,72.0,65.9,0.0,54.721992,175.0,457,72.1,84.5,47.9,65.87293,460.9251,544,72.0,83.4,36.9,51.085144,566.65424,161,72.9,66.6,0,33.83821,160,800,71.9,93.1,78.8,62.423916,799.09924,388,72.1,83.7,22.0,44.635426,392.08527,413,72.5,66.2,0,34.40367,400,199,72.5,66.8,0,41.94666,195,837,72.0,96.4,72.8,56.70719,843.3591,346,72.1,66.1,0.0,40.21844,335.0,269,72.2,79.3,36.0,83.14209,260.4994,514,72.1,86.8,55.6,77.006256,497.97906,495,72.1,82.8,25.2,50.43606,481.31842,338,72.0,83.1,44.8,59.42829,330.2392,559,72.2,84.1,38.4,68.25753,551.1387,374,72.1,83.1,27.8,58.772236,365.3175,307,73.5,66.3,0,47.960197,285.0,208,72.2,66.6,0.0,51.73838,195.0,791,70.6,85.1,100,100.0,1020,329,72.4,65.6,0.0,55.376625,335.0,387,71.8,84.4,100.0,80.13252,400.0,474,72.0,86.4,51.2,62.747192,477.95914,478,72.0,79.0,17.6,48.327366,495.5985,264,73.8,65.6,0,40.10657,273.99976,529,71.9,80.5,30.4,51.398922,521.2494,94,70.5,66.8,0.0,32.65956,100,340,72.1,66.5,0.0,50.767677,335.0,198,73.0,286.6,0,36.634357,195,807,72.0,86.0,69.6,58.285652,802.3989,339,72.1,65.6,0.0,47.36374,335.0,206,72.1,65.4,0.0,35.714287,200.0,320,72.2,80.5,19.2,50.610703,323.2584,487,71.9,79.2,34.0,44.691025,496.9985,164,72.8,65.9,0,42.456806,160.0,390,71.9,76.9,14.6,58.805775,384.49823,333,72.0,83.8,23.0,47.73351,335.66263,158,72.2,66.1,0.0,35.43654,150.0,198,71.9,66.6,2.0,43.437195,195.0,976,71.9,80.5,100.0,66.325806,1020.0,635,71.9,73.0,11.2,70.28923,632.815,601,71.9,79.4,39.6,51.323517,595.9982,252,72.4,66.1,0,47.965763,250.0,177,71.9,66.1,5.0,56.894566,175.0,391,72.1,85.5,57.2,42.871178,395.79932,202,71.9,66.9,7.8,42.39525,204.71991,303,72.5,69.9,0.0,30.542767,300.0,576,72.1,92.6,50.8,55.351562,579.3992,212,72.0,81.6,17.9,54.632004,220.98705,884,71.8,73.6,20.1,94.259346,880.0,137.9,136.4,155.8,143.7,154.7,143.7,47.2,-0.2,30.69
20170114,735,33.1,50.3,10.01928018,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.3,91.0,15.0,0,64,91.0,0,67.4,1.8,67.42857,1.8125,17.0,0,0,47.9,13.4,0,49.3,0,72.6,66.6,69.0,84.4,15.0,0,63,72.9,0,65.0,0.98,67.42857,1.8125,16.3,0,0,18.5,92.3,19.7,4.3,1.1,15.0,15.0,9.5,76.8,30.0,100,1.0,0,78.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,259,108.0,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.3,85.0,9000,265,70.5,67.9,0.0,42.86786,260.0,182,70.1,94.0,45.2,57.909637,181.99976,1044,68.2,68.2,0.4,26.084831,1044.2002,421,72.0,70.3,0,0.021012817,160,778,70.0,93.0,35.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.2,80.4,2.9,50.222057,131.66649,697,68.9,95.6,100,47.226974,690,305,62.8,111.9,100,100.0,650,772,68.7,90.2,100.0,100,950,912,0,76.4,24.8,41.65336,903.19617,899,70.2,78.8,28.0,42.69732,908.79565,398,71.8,84.2,100.0,79.146095,400.0,494,73.9,83.4,61.2,64.59954,501.61908,351,72.9,83.6,69.2,51.333088,355.9996,368,71.1,94.8,100,37.616173,350,346,72.1,85.1,51.6,51.556396,356.07916,546,72.0,92.7,44.4,48.45284,565.27875,339,72.0,81.1,4.2,35.75083,335.0,198,72.4,75.4,0.0,42.017456,195.0,973,71.2,86.0,100,54.37458,1020,292,71.8,83.0,15.6,54.00668,295.8687,178,72.0,68.3,0.8,54.721992,175.0,457,72.1,86.3,47.9,65.87293,460.9251,543,72.0,85.3,36.9,51.085144,566.65424,161,72.9,67.9,0,33.83821,160,802,72.0,94.6,80.8,62.423916,799.09924,389,72.1,84.6,22.0,44.635426,392.08527,411,72.5,67.6,0,34.40367,400,199,72.4,68.0,0,41.94666,195,839,71.9,98.2,76.4,56.70719,843.3591,347,72.0,67.8,0.0,40.21844,335.0,262,72.1,81.7,38.0,81.91957,260.4994,488,72.1,88.4,55.6,77.32429,497.97906,478,72.0,84.6,27.2,50.350082,481.31842,329,72.0,84.8,44.8,59.71047,330.2392,550,72.2,85.8,38.4,68.25753,551.1387,363,72.1,84.1,27.8,58.190907,365.3175,300,73.5,67.5,0,47.960197,285.0,199,72.2,68.1,0.0,52.346527,195.0,878,70.6,86.6,100,100.0,1020,336,72.4,67.6,0.0,54.888313,335.0,388,71.8,86.3,100.0,80.13252,400.0,474,72.0,88.4,51.2,62.747192,477.95914,482,72.0,80.8,17.6,48.327366,495.5985,251,73.7,67.6,0,39.04085,251.19965,526,72.0,81.8,29.2,51.398922,521.2494,93,70.4,67.5,0.0,32.65956,100,344,72.1,67.8,0.0,50.767677,335.0,197,72.9,286.9,0,36.634357,195,845,71.9,87.6,73.2,59.352993,838.2391,337,72.0,67.6,0.0,47.36374,335.0,206,72.1,67.2,0.0,35.714287,200.0,321,72.2,82.5,19.2,50.610703,323.2584,534,71.9,82.0,38.0,46.82442,524.4386,163,72.8,67.2,0,42.456806,160.0,411,71.9,78.9,18.6,59.6357,412.77832,334,72.1,84.1,21.0,47.73351,335.66263,155,72.1,67.3,0.0,35.43654,150.0,219,71.9,84.2,5.8,45.07654,215.5892,976,71.9,82.6,100.0,66.325806,1020.0,637,72.0,75.7,10.8,70.28923,632.815,643,71.8,81.5,45.6,53.006977,642.3978,252,72.4,67.2,0,48.494137,250.0,216,71.8,83.1,11.0,60.276413,210.64111,389,72.1,86.6,57.2,42.871178,395.79932,224,72.0,85.6,9.8,43.275047,222.39984,301,72.3,68.1,0.0,30.106617,300.0,576,72.0,94.2,52.8,55.351562,579.3992,211,72.0,83.6,18.7,54.632004,220.98705,883,72.0,76.9,20.1,94.259346,880.0,137.6,136.1,155.5,143.7,154.4,143.4,47.2,1.7,30.69
20170114,740,33.2,50.0,10.03927427,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.3,90.5,15.0,0,64,90.5,0,67.4,1.8,67.42857,1.8125,17.0,0,0,47.8,13.5,0,49.7,0,72.6,66.5,69.4,84.8,15.0,0,63,73.2,0,65.1,1.01,67.42857,1.8125,16.3,0,0,17.7,92.9,21.1,4.8,1.3,15.0,15.0,9.4,76.8,30.0,100,1.5,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,254,107.9,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.3,84.5,9000,265,70.5,67.9,0.0,42.86786,260.0,182,70.1,93.9,45.2,57.995815,181.99976,1033,68.2,68.2,0.4,26.084831,1044.2002,427,72.0,70.2,0,0.021012817,160,777,70.0,92.9,35.2,44.99205,782.3982,202,71.2,68.3,0,31.865444,200,131,70.2,69.8,2.9,50.222057,131.66649,695,68.9,95.3,100,47.226974,690,303,62.8,111.5,100,100.0,650,768,68.7,90.1,100.0,100,950,908,0,76.3,24.8,41.702496,903.19617,898,70.2,78.6,28.0,42.86944,908.79565,399,71.8,84.6,100.0,79.146095,400.0,530,73.9,84.0,65.2,67.391304,527.0991,366,73.0,84.1,71.2,52.279152,366.39972,369,71.1,95.2,100,37.616173,350,346,72.0,85.6,53.6,51.556396,356.07916,548,72.0,93.2,44.4,48.45284,565.27875,339,72.0,81.7,4.2,35.75083,335.0,197,72.5,70.3,0.0,42.017456,195.0,968,71.2,86.6,100,54.37458,1020,321,72.0,83.2,14.8,56.35434,319.52863,178,72.0,69.0,0.8,54.721992,175.0,458,72.0,86.9,49.9,65.87293,460.9251,546,72.0,85.9,36.9,51.085144,566.65424,162,72.9,68.8,0,33.83821,160,835,72.0,94.5,84.0,63.695652,832.41943,390,72.2,85.1,20.0,44.635426,392.08527,412,72.4,68.5,0,34.40367,400,200,72.4,68.8,0,41.94666,195,883,71.9,97.9,80.4,58.01719,879.1992,343,71.9,68.7,2.8,40.21844,335.0,256,72.1,82.2,38.0,81.91957,260.4994,496,72.1,88.9,55.6,77.843735,497.97906,477,72.1,85.1,25.2,49.907875,481.31842,324,72.0,85.4,44.8,60.336155,330.2392,539,72.2,86.4,38.4,68.25753,551.1387,358,72.1,84.7,27.8,58.190907,365.3175,295,73.5,68.4,0,47.960197,285.0,196,72.2,69.0,0.0,53.103848,195.0,932,70.6,87.1,100,100.0,1020,354,72.4,68.6,0.0,52.737663,335.0,390,71.8,86.7,100.0,80.13252,400.0,479,72.0,88.7,51.2,62.747192,477.95914,481,72.0,81.4,17.6,48.327366,495.5985,204,73.7,68.4,0,35.60687,205.59966,528,72.0,82.3,29.2,51.398922,521.2494,96,70.4,68.3,0.0,32.65956,100,343,72.1,68.6,0.0,50.767677,335.0,200,72.9,286.9,0,36.634357,195,849,72.0,88.4,74.4,58.725792,838.2391,340,72.1,68.4,0.0,47.36374,335.0,207,72.1,68.2,0.0,35.714287,200.0,323,72.2,83.0,19.2,50.610703,323.2584,535,72.0,83.7,38.4,46.37077,524.4386,163,72.8,68.2,0,42.456806,160.0,413,72.0,79.6,17.4,59.6357,412.77832,335,72.2,84.8,19.0,47.73351,335.66263,180,72.0,68.1,0.0,34.5439,150.0,220,72.0,86.6,7.8,45.07654,215.5892,982,71.9,83.1,100.0,66.325806,1020.0,606,72.3,76.0,4.0,68.206345,600.7151,646,71.9,82.9,47.6,53.006977,680.09827,254,72.5,68.2,0,48.494137,250.0,213,72.0,88.7,11.0,60.276413,210.64111,391,72.1,87.3,57.2,42.871178,395.79932,221,72.0,88.0,9.8,43.83592,222.39984,303,71.9,68.7,2.2,30.991035,300.0,578,72.0,94.6,52.8,55.351562,579.3992,212,72.0,84.4,19.5,54.632004,220.98705,889,72.2,76.2,16.1,94.8109,880.0,137.7,135.9,155.0,143.7,153.8,143.0,48.5,-0.6,30.69
20170114,745,33.4,49.9,10.09999604,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.6,66.5,91.0,15.0,0,64,91.0,0,67.5,1.8,67.42857,1.8125,17.0,0,0,47.9,13.4,0,48.7,0,72.7,66.6,69.4,84.7,15.0,0,63,73.8,0,65.0,1.0,67.42857,1.8125,16.3,0,0,17.7,92.5,19.9,4.8,1.4,15.0,15.0,9.4,76.8,30.0,100,1.0,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,107.8,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.5,68.4,84.7,9000,266,70.5,68.0,0.0,42.86786,260.0,183,70.1,93.9,45.2,57.909637,181.99976,1038,68.2,68.3,0.4,26.084831,1044.2002,421,71.9,70.3,0,0.021012817,160,780,70.0,92.7,35.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.0,91.6,6.9,50.222057,131.66649,697,68.9,95.3,100,47.226974,690,305,62.9,111.4,100,100.0,650,774,68.7,90.1,100.0,100,950,915,0,76.3,24.8,41.248,903.19617,899,70.2,78.7,28.0,42.40226,908.79565,398,71.8,84.7,100.0,79.146095,400.0,526,74.1,84.2,61.2,67.391304,527.0991,358,73.2,84.0,67.2,50.509888,354.3999,368,71.2,95.3,100,37.616173,350,346,72.0,85.8,53.6,51.556396,356.07916,547,72.0,93.3,44.4,48.45284,565.27875,338,72.0,81.9,4.2,35.75083,335.0,196,72.5,70.1,0.0,42.017456,195.0,975,71.2,86.6,100,54.37458,1020,258,72.4,79.6,5.2,53.057175,268.56882,177,72.0,69.2,0.8,54.721992,175.0,456,72.0,87.0,49.9,65.87293,460.9251,542,72.1,86.0,34.9,51.085144,566.65424,160,72.9,69.1,0,33.83821,160,833,72.0,94.6,84.0,63.695652,832.41943,388,72.2,85.3,20.0,44.635426,392.08527,411,72.5,68.8,0,34.40367,400,199,72.4,69.2,0,41.94666,195,892,72.0,97.9,79.2,58.331585,879.1992,362,71.9,70.4,6.8,41.449833,365.15768,255,72.1,82.2,38.0,81.91957,260.4994,488,72.1,89.1,55.6,77.843735,497.97906,471,72.1,85.3,25.2,49.453384,481.31842,323,72.0,85.5,44.8,60.336155,330.2392,537,72.2,86.6,38.4,68.25753,551.1387,357,72.2,84.8,25.8,58.190907,365.3175,290,73.5,68.8,0,47.960197,285.0,197,72.2,69.3,0.0,53.02352,195.0,927,70.6,87.1,100,100.0,1020,351,72.4,68.8,0.0,53.537663,335.0,388,71.8,86.7,100.0,80.13252,400.0,476,72.0,88.5,51.2,62.747192,477.95914,481,72.0,81.5,17.6,48.327366,495.5985,159,73.7,68.7,0,33.47543,160.0,516,72.1,82.3,27.2,50.88005,521.2494,96,70.4,68.8,0.0,32.65956,100,344,72.1,69.0,0.0,50.767677,335.0,200,72.9,286.8,0,36.634357,195,844,72.0,88.5,74.4,58.725792,838.2391,340,72.1,68.7,0.0,47.36374,335.0,208,72.1,68.5,0.0,35.714287,200.0,321,72.2,83.0,19.2,50.610703,323.2584,532,72.0,83.9,38.4,46.37077,524.4386,163,72.8,68.6,0,42.456806,160.0,411,72.2,79.4,13.4,59.6357,412.77832,334,72.2,84.7,19.0,47.73351,335.66263,152,72.0,68.5,0.0,35.350945,150.0,220,72.2,81.7,3.8,45.07654,215.5892,1000,72.0,83.0,100.0,66.89278,1020.0,585,72.4,68.7,0.0,67.10555,575.0,684,72.0,84.0,48.8,54.524307,680.09827,251,72.5,68.6,0,48.494137,250.0,190,72.3,88.6,5.0,57.344784,191.14117,388,72.0,87.6,59.2,42.871178,395.79932,220,72.0,88.4,9.8,43.83592,222.39984,329,72.0,82.8,4.2,32.25103,334.72156,573,72.0,94.6,52.8,55.351562,579.3992,211,72.2,84.2,15.5,54.632004,220.98705,882,72.3,75.1,10.1,94.8109,880.0,138.0,136.0,154.7,142.7,153.6,142.8,51.9,-0.1,30.69
20170114,750,33.6,49.3,10.13965512,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.4,91.0,15.0,0,64,91.0,0,67.4,1.8,67.42857,1.8125,17.0,0,0,47.9,13.4,0,48.6,0,72.7,66.8,69.6,84.5,19.7,0,63,75.5,0,65.3,1.01,67.42857,1.8125,16.3,0,0,17.6,92.7,21.2,4.4,0.7,19.7,19.7,9.4,76.8,30.0,100,0.4,0,78.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,107.7,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.4,84.9,9000,266,70.4,67.9,0.0,42.86786,260.0,183,70.1,93.8,45.2,57.909637,181.99976,1029,68.2,68.3,0.4,26.084831,1044.2002,419,71.9,70.3,0,0.021012817,160,780,70.0,92.7,35.2,44.99205,782.3982,204,71.2,68.4,0,31.865444,200,131,70.0,94.6,6.9,50.222057,131.66649,696,68.9,95.3,100,47.226974,690,305,62.9,111.2,100,100.0,650,774,68.7,90.0,100.0,100,950,914,0,76.3,24.8,41.321705,903.19617,897,70.2,78.7,28.0,42.771084,908.79565,398,71.8,84.8,100.0,79.146095,400.0,528,74.2,84.2,59.2,67.391304,527.0991,361,73.3,83.7,62.8,50.509888,354.3999,368,71.2,95.3,100,37.616173,350,347,72.0,85.9,53.6,51.556396,356.07916,549,72.0,93.4,44.4,48.45284,565.27875,338,72.0,82.1,4.2,35.75083,335.0,197,72.4,70.1,0.0,42.017456,195.0,973,71.2,86.6,100,54.37458,1020,273,72.3,70.2,3.2,52.77546,268.56882,178,72.0,69.4,0.8,54.721992,175.0,458,72.0,87.1,49.9,65.87293,460.9251,545,72.1,84.8,34.9,51.085144,566.65424,161,72.9,69.4,0,33.83821,160,835,72.2,94.6,80.0,63.695652,832.41943,389,72.1,85.5,22.0,44.635426,392.08527,412,72.5,69.1,0,34.40367,400,200,72.4,69.4,0,41.94666,195,872,72.1,97.9,77.2,57.79711,879.1992,362,72.0,71.1,4.8,41.449833,365.15768,254,72.1,82.4,38.0,81.45844,260.4994,490,72.1,89.1,55.6,77.250084,497.97906,472,72.1,85.2,25.2,48.839207,481.31842,325,72.0,85.6,44.8,60.336155,330.2392,540,72.2,86.5,38.4,68.25753,551.1387,358,72.2,84.8,25.8,58.190907,365.3175,294,73.5,69.1,0,47.960197,285.0,198,72.2,69.5,0.0,53.551346,195.0,937,70.7,87.1,100,100.0,1020,354,72.4,69.0,0.0,52.81039,335.0,391,71.8,86.8,100.0,80.13252,400.0,478,72.0,88.6,51.2,62.747192,477.95914,483,72.0,81.6,17.6,48.327366,495.5985,161,73.8,68.9,0,33.47543,160.0,515,72.1,82.4,27.2,50.88005,521.2494,96,70.3,69.1,0.0,32.65956,100,343,72.1,69.3,0.0,50.767677,335.0,199,72.9,286.6,0,36.634357,195,844,72.1,88.6,72.4,58.725792,838.2391,340,72.1,68.9,0.0,47.36374,335.0,208,72.1,68.7,0.0,35.714287,200.0,322,72.2,83.1,19.2,50.610703,323.2584,535,72.1,83.6,36.4,46.37077,524.4386,164,72.8,68.8,0,42.456806,160.0,413,72.2,79.4,13.4,59.6357,412.77832,304,72.3,84.9,16.6,44.934692,308.06235,155,72.0,68.7,0.0,35.350945,150.0,199,72.4,71.1,0.0,43.502335,195.0,1005,72.0,83.0,100.0,66.89278,1020.0,582,72.3,68.6,0.0,67.24585,575.0,688,72.1,84.0,46.8,54.524307,680.09827,255,72.5,68.9,0,48.494137,250.0,177,72.4,72.3,0.0,57.43901,175.0,391,72.1,87.6,57.2,42.871178,395.79932,202,72.3,89.2,3.8,41.647423,204.72017,304,72.5,71.7,0.0,29.997578,300.0,576,72.0,94.6,52.8,55.351562,579.3992,212,72.3,84.0,12.7,54.632004,217.62703,891,72.3,74.4,6.1,94.8109,880.0,138.3,136.4,154.9,142.7,153.6,142.8,54.0,0.0,30.69
20170114,755,33.7,49.6,10.18619148,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.3,91.0,15.0,0,64,91.0,0,67.5,1.8,67.42857,1.8125,17.0,0,0,48.0,13.4,0,48.3,0,72.7,66.2,69.4,84.5,25.6,0,63,73.6,0,64.8,1.01,67.42857,1.8125,16.3,0,0,17.7,92.1,20.0,4.8,0.8,25.6,25.6,9.4,76.8,30.0,100,0.6,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,255,107.7,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.5,68.3,84.6,9000,266,70.4,67.9,0.0,42.86786,260.0,182,70.1,93.7,45.2,57.909637,181.99976,1034,68.2,68.2,0.4,26.084831,1044.2002,421,71.9,70.3,0,0.021012817,160,779,70.0,92.7,35.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.1,86.6,4.9,50.222057,131.66649,697,69.0,95.3,100,47.226974,690,304,63.0,111.3,100,100.0,650,773,68.8,90.0,100.0,100,950,912,0,76.3,24.8,41.69021,903.19617,897,70.2,78.6,28.0,42.672733,908.79565,397,71.9,84.7,100.0,79.146095,400.0,526,74.2,84.1,59.2,67.391304,527.0991,345,73.3,83.5,58.8,49.035507,343.99963,366,71.2,95.4,100,37.616173,350,346,72.0,85.9,53.6,51.556396,356.07916,545,72.0,93.6,44.4,48.45284,565.27875,340,72.0,82.2,4.2,35.75083,335.0,197,72.2,70.1,0.0,42.017456,195.0,971,71.2,86.7,100,54.37458,1020,290,71.9,82.8,11.2,54.632725,292.2287,177,72.0,69.3,0.8,54.721992,175.0,455,72.0,87.1,49.9,65.87293,460.9251,546,72.1,84.7,34.9,51.085144,566.65424,160,72.9,69.4,0,33.83821,160,834,72.2,94.5,80.0,63.695652,832.41943,388,72.1,85.5,22.0,44.635426,392.08527,411,72.5,69.1,0,34.40367,400,198,72.5,69.5,0,41.94666,195,869,72.1,97.9,77.2,57.79711,879.1992,358,72.0,70.6,4.8,41.449833,365.15768,253,72.2,82.3,36.0,83.313675,260.4994,485,72.1,89.2,55.6,77.250084,497.97906,469,72.1,85.4,25.2,48.839207,481.31842,324,72.0,85.7,44.8,60.336155,330.2392,539,72.2,86.7,38.4,68.25753,551.1387,357,72.2,85.0,25.8,58.190907,365.3175,294,73.5,69.2,0,47.960197,285.0,196,72.2,69.6,0.0,53.551346,195.0,930,70.7,86.8,100,100.0,1020,350,72.4,69.0,0.0,52.748055,335.0,389,71.9,86.7,100.0,80.13252,400.0,476,72.0,88.7,51.2,62.747192,477.95914,480,72.1,81.6,15.6,48.327366,495.5985,160,73.8,68.9,0,33.47543,160.0,517,72.1,82.4,27.2,50.88005,521.2494,95,70.3,69.2,0.0,32.65956,100,341,72.2,69.3,0.0,50.767677,335.0,199,72.9,286.9,0,36.634357,195,841,72.1,88.3,72.4,58.725792,838.2391,338,72.1,68.9,0.0,47.36374,335.0,208,72.1,68.8,0.0,35.714287,200.0,321,72.2,83.0,19.2,50.610703,323.2584,531,72.1,83.5,36.4,46.37077,524.4386,164,72.8,68.9,0,42.456806,160.0,382,72.3,79.3,8.2,57.965076,384.49823,303,72.2,85.2,17.4,44.934692,308.06235,157,71.9,69.5,3.9,35.350945,150.0,200,72.5,70.0,0.0,43.502335,195.0,1002,72.1,83.0,98.0,66.89278,1020.0,586,72.1,68.5,0.0,67.78545,575.0,686,72.2,83.7,44.8,54.524307,680.09827,253,72.5,68.9,0,48.494137,250.0,175,72.4,70.0,0.0,57.43901,175.0,389,72.1,87.7,57.2,42.871178,395.79932,187,72.4,71.6,0.0,40.943584,185.0,306,72.4,69.4,0.0,29.997578,300.0,575,72.0,94.6,52.8,55.351562,579.3992,211,72.3,83.6,8.7,54.632004,217.62703,887,72.2,74.0,7.3,94.8109,880.0,138.0,136.4,155.2,142.7,153.8,143.0,56.0,0.0,30.67
20170114,800,33.8,49.9,10.23150506,51.17606083,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.5,66.3,91.0,15.0,0,64,91.0,0,67.4,1.8,67.42857,1.8125,17.0,0,0,48.1,13.5,0,48.8,0,72.7,64.7,68.2,84.4,29.2,0,63,73.6,0,62.6,1.02,67.42857,1.8125,16.3,0,0,18.5,92.3,20.5,4.3,0.6,29.2,29.2,9.7,76.8,30.0,100,0.4,0,78.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,255,107.9,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.4,81.7,9000,265,70.4,67.9,0.0,42.86786,260.0,182,70.1,93.8,45.2,57.909637,181.99976,1029,68.2,68.2,0.4,26.084831,1044.2002,421,71.9,70.2,0,0.021012817,160,780,70.0,92.7,35.2,44.99205,782.3982,203,71.2,68.4,0,31.865444,200,131,70.2,75.5,2.9,50.222057,131.66649,695,69.0,95.4,100,47.226974,690,303,63.0,111.4,100,100.0,650,774,68.8,90.1,100.0,100,950,915,0,76.3,24.8,41.23572,903.19617,900,70.2,78.7,28.0,42.771084,908.79565,398,71.9,83.9,100.0,79.146095,400.0,529,74.2,83.5,59.2,67.391304,527.0991,333,73.2,82.6,56.8,48.33518,332.7996,368,71.2,95.0,100,37.616173,350,347,72.0,85.4,53.6,51.556396,356.07916,549,72.0,93.2,44.4,48.45284,565.27875,339,72.0,81.7,4.2,35.75083,335.0,197,72.1,69.6,0.0,42.017456,195.0,979,71.3,86.0,100,54.37458,1020,291,72.0,83.5,12.4,54.632725,292.2287,178,72.0,68.4,0.8,54.721992,175.0,458,72.0,86.4,49.9,65.86225,460.9251,557,72.1,83.9,34.9,51.563717,566.65424,166,72.9,68.9,0,34.320656,160,802,72.2,94.3,80.0,61.217392,799.09924,390,72.1,85.3,22.0,44.635426,392.08527,413,72.5,68.6,0,34.40367,400,199,72.5,69.0,0,41.94666,195,869,72.1,97.5,77.2,57.79711,879.1992,364,72.0,69.7,4.8,41.449833,365.15768,256,72.2,81.3,36.0,83.313675,260.4994,489,72.1,88.8,55.6,77.250084,497.97906,474,72.1,84.7,25.2,48.839207,481.31842,324,72.0,85.0,44.8,60.77782,330.2392,543,72.2,86.1,38.4,68.25753,551.1387,359,72.2,84.6,25.8,58.783867,365.3175,293,73.5,68.7,0,47.960197,285.0,197,72.2,69.0,0.0,53.551346,195.0,915,70.7,86.2,100,100.0,1020,348,72.4,68.2,0.0,53.641556,335.0,390,71.9,86.0,100.0,80.13252,400.0,479,72.0,87.8,51.2,62.747192,477.95914,484,72.1,81.0,15.6,48.327366,495.5985,163,73.8,68.3,0,33.91356,160.0,517,72.1,81.8,27.2,50.88005,521.2494,96,70.3,68.9,0.0,32.65956,100,347,72.2,68.9,0.0,50.767677,335.0,200,72.9,287.0,0,36.634357,195,845,72.1,87.7,72.4,58.725792,838.2391,340,72.2,68.2,0.0,47.36374,335.0,209,72.1,68.0,0.0,35.714287,200.0,323,72.2,82.2,19.2,50.610703,323.2584,533,72.2,82.0,34.4,46.37077,524.4386,164,72.9,68.4,0,42.456806,160.0,352,72.3,76.5,4.2,57.13516,356.2181,304,72.2,85.1,17.4,44.934692,308.06235,173,71.9,87.0,7.9,35.791145,166.50006,200,72.5,69.3,0.0,43.502335,195.0,1004,72.1,82.2,98.0,66.89278,1020.0,590,72.0,67.4,1.2,67.78545,575.0,688,72.2,83.5,44.8,54.524307,680.09827,255,72.5,68.5,0,48.494137,250.0,177,72.3,69.1,0.0,57.83688,175.0,392,72.1,87.3,57.2,42.871178,395.79932,187,72.3,69.2,0.0,40.943584,185.0,300,72.1,68.3,0.0,29.670462,300.0,578,72.0,94.1,52.8,55.351562,579.3992,212,71.9,79.8,15.9,54.632004,217.86707,892,72.1,73.3,9.3,94.8109,880.0,137.5,136.1,155.3,142.7,154.0,143.0,55.9,-0.1,30.67
20170114,805,33.9,49.6,10.2512843,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.4,66.3,91.0,15.0,0,64,91.0,0,67.4,1.8,67.42857,1.8125,17.0,0,0,48.0,13.4,0,48.8,0,72.8,64.0,66.9,84.2,31.2,0,63,73.8,0,61.7,1.01,67.42857,1.8125,16.3,0,0,19.3,92.4,20.1,4.7,0.7,31.2,31.2,10.0,76.8,30.0,100,1.0,0,80.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,107.9,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.4,83.0,9000,265,70.4,67.9,0.0,42.86786,260.0,182,70.1,93.8,45.2,57.909637,181.99976,1028,68.2,68.2,0.4,26.084831,1044.2002,420,71.9,70.2,0,0.021012817,160,780,70.0,92.7,35.2,44.99205,782.3982,204,71.2,68.4,0,31.865444,200,132,70.2,69.5,2.9,50.222057,131.66649,696,69.0,95.4,100,47.226974,690,303,63.0,111.6,100,100.0,650,773,68.7,90.1,100.0,100,950,914,0,76.4,24.8,41.69021,903.19617,900,70.2,78.6,28.0,42.78338,908.79565,398,71.9,82.9,100.0,79.146095,400.0,530,74.2,82.5,59.2,67.391304,527.0991,334,73.1,81.6,58.8,48.33518,332.7996,369,71.2,94.1,100,37.616173,350,347,72.0,84.5,53.6,51.556396,356.07916,547,72.0,92.4,44.4,48.45284,565.27875,340,72.0,80.7,4.2,35.75083,335.0,198,72.0,68.7,0.0,42.017456,195.0,977,71.3,85.2,100,54.37458,1020,267,72.3,74.0,4.8,52.34766,266.7486,178,72.0,67.1,0.8,54.721992,175.0,459,72.0,85.4,49.9,65.86225,460.9251,558,72.1,82.5,34.9,51.563717,566.65424,166,72.9,67.9,0,34.320656,160,802,72.2,93.8,77.6,61.217392,799.09924,391,72.2,84.5,20.0,44.635426,392.08527,413,72.5,67.6,0,34.40367,400,200,72.5,68.1,0,41.94666,195,875,72.1,96.5,77.2,57.79711,879.1992,364,72.0,68.4,4.8,41.449833,365.15768,257,72.2,80.2,36.0,83.313675,260.4994,492,72.1,87.8,55.6,77.250084,497.97906,475,72.1,83.8,25.2,48.839207,481.31842,327,72.0,84.0,44.8,60.77782,330.2392,546,72.2,85.1,38.4,68.25753,551.1387,341,72.2,84.0,24.2,55.760956,339.5574,297,73.5,67.7,0,47.960197,285.0,201,72.2,68.0,0.0,53.551346,195.0,908,70.7,85.4,100,100.0,1020,338,72.4,67.0,0.0,53.267532,335.0,391,71.9,85.0,100.0,80.13252,400.0,480,72.1,86.8,49.2,62.747192,477.95914,482,72.1,79.9,15.6,48.327366,495.5985,162,73.8,67.3,0,33.91356,160.0,517,72.1,80.9,27.2,50.88005,521.2494,93,70.2,68.1,0.0,32.65956,100,345,72.3,67.9,0.0,50.767677,335.0,200,73.0,286.5,0,36.634357,195,841,72.1,86.8,72.4,58.725792,838.2391,339,72.3,67.0,0.0,47.36374,335.0,206,72.1,66.8,0.0,35.714287,200.0,324,72.2,81.2,19.2,50.610703,323.2584,534,72.2,80.9,34.4,46.37077,524.4386,163,72.8,67.4,0,42.456806,160.0,346,72.1,67.3,5.0,57.13516,356.2181,303,72.2,84.4,17.4,44.934692,308.06235,173,72.0,88.4,9.1,35.791145,183.30014,200,72.4,68.2,0.0,43.502335,195.0,997,72.1,81.1,98.0,66.89278,1020.0,586,71.9,68.4,4.8,67.31059,575.0,630,72.3,82.2,41.2,51.733303,639.4981,256,72.5,67.5,0,48.494137,250.0,177,72.2,67.9,0.0,57.83688,175.0,392,72.2,86.3,55.2,42.871178,395.79932,187,72.1,67.6,0.0,40.943584,185.0,342,71.8,71.0,5.8,31.693724,334.72156,575,72.0,93.2,52.8,55.351562,579.3992,211,71.9,82.4,19.9,54.632004,220.98705,890,72.0,72.4,11.3,94.8109,880.0,137.8,136.0,155.5,142.7,154.2,143.2,55.4,0.0,30.67
20170114,810,33.8,49.8,10.22724413,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.2,91.0,15.0,0,64,91.0,0,67.5,1.8,67.42857,1.8125,17.0,0,0,48.1,13.5,0,49.2,0,72.8,63.6,66.1,84.1,32.6,0,63,74.9,0,61.2,0.98,67.42857,1.8125,16.3,0,0,19.6,92.2,20.9,4.6,0.6,32.6,32.6,10.2,76.8,30.0,100,1.0,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,255,108.0,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.5,68.3,84.5,9000,265,70.4,67.8,0.0,42.86786,260.0,182,70.1,93.6,45.2,57.909637,181.99976,1037,68.2,68.1,0.4,26.084831,1044.2002,421,71.9,70.3,0,0.021012817,160,778,70.0,92.8,35.2,44.99205,782.3982,202,71.2,68.3,0,31.865444,200,131,70.0,91.8,6.9,50.222057,131.66649,696,69.0,95.5,100,47.226974,690,306,63.1,111.6,100,100.0,650,773,68.7,90.1,100.0,100,950,912,0,76.3,24.8,41.69021,903.19617,897,70.2,78.6,28.0,42.86944,908.79565,399,71.9,82.3,100.0,79.146095,400.0,528,74.1,81.8,61.2,67.391304,527.0991,334,73.0,81.0,60.8,48.33518,332.7996,370,71.2,93.6,100,37.616173,350,346,72.0,83.9,53.6,51.556396,356.07916,546,72.0,91.9,44.4,48.45284,565.27875,339,72.0,79.9,4.2,35.75083,335.0,197,71.9,67.8,2.1,42.017456,195.0,978,71.3,84.4,100,54.37458,1020,265,72.0,71.6,8.4,52.34766,266.7486,178,71.9,66.3,2.8,54.721992,175.0,456,72.0,84.8,49.9,65.86225,460.9251,557,72.0,82.6,36.9,51.563717,566.65424,166,72.9,67.1,0,34.320656,160,800,72.2,93.2,77.6,61.217392,799.09924,389,72.2,83.8,20.0,44.635426,392.08527,410,72.5,66.7,0,34.40367,400,199,72.5,67.3,0,41.94666,195,871,72.1,96.2,77.2,57.79711,879.1992,361,72.0,67.4,4.8,41.449833,365.15768,253,72.1,79.6,38.0,81.63003,260.4994,485,72.1,87.0,55.6,76.57161,497.97906,463,72.1,82.9,25.2,49.465668,481.31842,324,72.0,83.3,44.8,60.323887,330.2392,540,72.2,84.3,38.4,68.25753,551.1387,335,72.2,83.4,24.2,59.42332,339.5574,296,73.5,66.8,0,47.960197,285.0,197,72.2,67.1,0.0,53.195637,195.0,933,70.7,84.7,100,100.0,1020,353,72.4,66.1,0.0,52.95584,335.0,388,71.9,84.4,100.0,80.13252,400.0,477,72.1,86.3,49.2,62.747192,477.95914,482,72.1,79.2,15.6,48.327366,495.5985,162,73.9,66.4,0,33.91356,160.0,515,72.1,80.1,27.2,50.88005,521.2494,95,70.2,67.3,0.0,32.65956,100,342,72.3,67.0,0.0,50.767677,335.0,199,72.9,286.6,0,36.634357,195,845,72.1,86.2,72.4,58.725792,838.2391,340,72.3,66.1,0.0,47.36374,335.0,206,72.1,65.9,0.0,35.714287,200.0,322,72.2,80.6,19.2,50.610703,323.2584,534,72.2,80.1,34.4,46.37077,524.4386,164,72.9,66.5,0,42.456806,160.0,395,71.9,76.6,10.6,58.870445,384.49823,302,72.2,83.8,17.4,44.934692,308.06235,176,72.0,88.1,9.1,35.791145,183.30014,199,72.3,67.3,0.0,43.502335,195.0,995,72.1,80.4,98.0,66.89278,1020.0,602,71.9,72.3,8.8,68.584076,604.9951,631,72.3,80.5,37.2,51.733303,639.4981,254,72.5,66.6,0,48.494137,250.0,176,72.0,66.9,0.0,57.83688,175.0,390,72.2,85.6,55.2,42.871178,395.79932,188,72.0,66.6,1.0,40.943584,185.0,332,72.1,80.9,3.0,32.057182,334.72156,576,72.0,92.5,52.8,55.351562,579.3992,212,72.0,82.5,21.1,54.632004,220.98705,888,71.9,72.2,14.9,94.8109,880.0,138.1,136.2,155.4,142.7,154.3,143.1,56.6,0.0,30.67
20170114,815,34.0,50.0,10.30106003,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.3,90.5,15.0,0,64,90.5,0,67.5,1.8,67.42857,1.8125,17.0,0,0,47.8,13.5,0,48.9,0,72.7,65.9,66.0,84.1,15.0,0,63,74.7,0,63.3,1.0,67.42857,1.8125,16.3,0,0,20.4,92.1,20.2,4.4,0.7,15.0,15.0,10.3,78.8,30.0,100,0.5,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,254,107.9,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.5,68.3,83.1,9000,259,70.4,67.9,0.0,43.264385,260.0,181,70.1,93.9,45.2,57.909637,181.99976,1026,68.2,68.2,0.4,26.084831,1044.2002,427,71.8,70.2,0,0.021012817,160,779,70.1,92.9,33.2,44.99205,782.3982,201,71.2,68.3,0,31.865444,200,130,70.0,94.7,6.9,50.222057,131.66649,692,68.9,95.4,100,47.226974,690,303,63.1,111.6,100,100.0,650,769,68.7,90.1,100.0,100,950,906,0,76.3,24.8,41.69021,903.19617,899,70.2,78.7,28.0,43.164494,908.79565,397,71.9,81.9,100.0,79.146095,400.0,526,74.0,81.4,63.2,67.391304,527.0991,339,72.9,81.1,65.2,50.43617,345.59964,366,71.3,93.2,100,37.616173,350,344,72.0,83.4,53.6,51.556396,356.07916,543,72.0,91.4,44.4,48.45284,565.27875,338,72.0,79.4,4.2,35.75083,335.0,219,71.8,79.2,8.1,43.69683,218.16379,971,71.2,84.2,100,54.37458,1020,322,71.8,81.1,15.6,56.302174,315.8886,186,71.9,65.8,6.8,55.71341,186.6991,453,72.0,84.5,49.9,66.25734,460.9251,553,72.0,83.0,36.9,51.563717,566.65424,165,72.9,66.5,0,34.320656,160,797,72.1,92.8,79.6,61.217392,799.09924,387,72.2,83.3,20.0,44.635426,392.08527,409,72.4,66.1,0,34.40367,400,198,72.5,66.7,0,41.94666,195,862,72.1,96.1,77.2,58.394466,879.1992,410,71.9,81.5,10.8,42.04947,397.63782,254,72.1,79.4,38.0,83.16354,260.4994,486,72.1,86.7,55.6,77.63172,497.97906,466,72.1,82.8,25.2,50.902836,481.31842,325,72.0,83.0,44.8,60.323887,330.2392,542,72.2,84.0,38.4,68.25753,551.1387,335,72.2,83.0,24.2,59.38844,339.5574,294,73.5,66.2,0,47.960197,285.0,196,72.2,66.5,0.0,53.195637,195.0,934,70.7,84.4,100,100.0,1020,352,72.3,65.5,0.0,54.129868,335.0,389,72.0,84.1,100.0,80.13252,400.0,475,72.1,86.0,49.2,62.747192,477.95914,480,72.1,78.7,15.6,48.327366,495.5985,162,74.0,65.9,0,33.91356,160.0,517,72.1,79.7,27.2,50.88005,521.2494,93,70.1,66.7,0.0,32.65956,100,339,72.2,66.4,0.0,50.767677,335.0,199,72.9,286.9,0,36.634357,195,844,72.1,85.9,72.4,58.725792,838.2391,339,72.3,65.6,0.0,47.36374,335.0,207,72.1,65.3,0.0,35.714287,200.0,320,72.2,80.2,19.2,50.610703,323.2584,532,72.2,79.8,34.4,46.37077,524.4386,163,72.9,65.9,0,42.456806,160.0,391,71.9,76.7,14.6,58.870445,384.49823,302,72.2,83.4,17.4,44.934692,308.06235,167,72.1,88.0,7.1,35.791145,183.30014,199,72.3,66.7,0.0,43.502335,195.0,996,72.1,80.1,98.0,66.89278,1020.0,639,71.9,72.9,12.8,70.494286,634.9552,595,72.2,79.5,38.4,49.95016,598.89795,254,72.4,66.0,0,48.494137,250.0,176,71.9,66.1,2.0,57.83688,175.0,391,72.2,85.2,55.2,42.871178,395.79932,204,71.9,66.0,5.4,42.90113,203.35977,306,72.5,68.2,0.0,30.66392,300.0,578,72.0,92.3,52.8,55.351562,579.3992,212,72.0,82.3,21.1,54.632004,220.98705,885,71.8,73.6,20.9,94.8109,880.0,137.9,136.4,155.1,142.7,154.0,142.6,57.6,-0.1,30.67
20170114,820,34.1,48.9,10.2863109,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.2,91.0,15.0,0,64,91.0,0,67.4,1.8,67.42857,1.8125,17.1,0,0,48.1,13.5,0,49.3,0,72.7,66.8,69.0,84.7,15.0,0,63,74.6,0,65.4,1.01,67.42857,1.8125,16.3,0,0,18.3,92.8,20.8,4.4,1.1,15.0,15.0,9.5,78.8,30.0,100,0.5,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,256,107.7,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.5,68.3,83.9,9000,264,70.5,67.9,0.0,43.87525,260.0,182,70.2,92.9,43.2,57.909637,181.99976,1041,68.2,68.2,0.4,26.084831,1044.2002,420,71.8,70.2,0,0.021012817,160,779,70.1,92.8,33.2,44.99205,782.3982,202,71.2,68.3,0,31.865444,200,131,70.1,85.2,4.9,50.222057,131.66649,696,69.0,95.3,100,47.226974,690,303,63.2,111.3,100,100.0,650,772,68.8,90.0,100.0,100,950,912,0,76.3,24.8,41.67793,903.19617,895,70.2,78.6,28.0,42.3285,908.79565,396,71.8,84.2,100.0,79.146095,400.0,526,74.0,83.5,64.8,67.391304,527.0991,356,72.9,83.3,69.2,51.787685,359.19962,366,71.3,94.6,100,37.616173,350,345,72.0,85.1,53.6,51.556396,356.07916,545,72.0,92.7,44.4,48.84763,565.27875,338,72.0,80.8,4.2,35.75083,335.0,234,71.7,83.9,14.1,44.647,236.62427,967,71.2,86.0,100,54.37458,1020,315,72.1,82.5,12.0,55.217026,315.8886,197,71.9,72.4,10.8,56.98078,199.29915,455,72.0,86.4,49.9,65.85158,460.9251,555,72.0,85.1,36.9,51.563717,566.65424,166,72.9,67.9,0,34.320656,160,798,72.1,94.3,79.6,61.217392,799.09924,389,72.2,84.4,20.0,44.635426,392.08527,411,72.3,67.6,0,34.40367,400,198,72.4,68.0,0,41.94666,195,877,72.1,97.1,77.2,58.394466,879.1992,401,71.9,85.1,14.8,41.42842,397.63782,257,72.1,81.7,38.0,83.76408,260.4994,494,72.1,88.5,55.6,78.55401,497.97906,472,72.1,84.4,25.2,51.59071,481.31842,324,72.0,84.8,44.8,60.323887,330.2392,539,72.2,85.9,38.4,68.25753,551.1387,335,72.1,84.2,26.2,59.330307,339.5574,296,73.4,67.5,0,47.960197,285.0,197,72.2,68.2,0.0,53.689045,195.0,932,70.7,86.3,100,100.0,1020,350,72.3,67.7,0.0,53.755844,335.0,389,71.9,86.1,100.0,80.13252,400.0,476,72.1,88.1,49.2,62.747192,477.95914,482,72.1,80.6,15.6,48.327366,495.5985,162,74.0,67.5,0,33.91356,160.0,517,72.1,81.2,27.2,50.88005,521.2494,95,70.0,67.5,0.0,32.65956,100,343,72.2,67.8,0.0,50.767677,335.0,199,72.9,286.8,0,36.634357,195,846,72.1,87.6,72.4,58.725792,838.2391,339,72.3,67.6,0.0,47.36374,335.0,207,72.1,67.3,0.0,35.714287,200.0,321,72.2,82.4,19.2,50.610703,323.2584,531,72.2,81.9,34.4,46.37077,524.4386,164,72.9,67.3,0,42.456806,160.0,411,72.0,78.8,16.6,59.624916,412.77832,304,72.2,84.1,17.4,44.934692,308.06235,170,72.1,89.5,7.1,35.791145,183.30014,198,72.2,67.9,0.0,43.502335,195.0,993,72.1,82.4,98.0,66.89278,1020.0,635,72.1,75.6,8.8,70.494286,634.9552,597,72.1,80.9,40.4,49.95016,598.89795,255,72.4,67.2,0,48.494137,250.0,192,71.9,67.1,5.8,60.203117,193.74118,391,72.2,86.3,55.2,42.871178,395.79932,217,71.8,81.2,11.4,43.055096,221.0397,302,72.2,68.0,0.0,31.54834,300.0,576,72.0,94.3,52.8,55.351562,579.3992,212,72.0,84.2,21.1,54.632004,220.98705,888,72.0,76.7,20.1,94.8109,880.0,137.8,136.2,154.9,142.7,153.7,142.4,60.3,0.0,30.67
20170114,825,34.2,48.6,10.30585267,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.3,90.5,15.0,0,64,90.5,0,67.5,1.85,67.42857,1.8125,17.0,0,0,47.8,13.6,0,49.3,0,72.7,66.7,69.6,84.4,15.0,0,63,73.2,0,65.3,0.99,67.42857,1.8125,16.3,0,0,17.7,92.1,19.7,4.3,1.2,15.0,15.0,8.8,78.8,30.0,100,0.5,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,107.7,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.6,68.3,84.4,9000,263,70.5,67.8,0.0,43.87525,260.0,181,70.1,93.4,45.2,57.909637,181.99976,1028,68.2,68.1,0.4,26.084831,1044.2002,423,71.8,70.2,0,0.021012817,160,777,70.1,92.7,33.2,44.99205,782.3982,202,71.2,68.3,0,31.865444,200,131,70.3,71.1,0.9,50.222057,131.66649,696,69.0,95.3,100,47.226974,690,305,63.2,111.2,100,100.0,650,772,68.8,89.9,100.0,100,950,913,0,76.3,24.8,41.67793,903.19617,911,70.2,78.4,28.0,43.275143,908.79565,396,71.9,84.6,100.0,79.146095,400.0,526,74.1,84.2,62.8,67.391304,527.0991,358,73.0,84.0,69.6,51.787685,359.19962,367,71.3,95.2,100,37.616173,350,345,72.0,85.6,53.6,51.556396,356.07916,546,72.0,93.4,44.4,48.84763,565.27875,337,72.0,81.5,4.2,35.75083,335.0,235,71.9,84.8,14.1,44.647,236.62427,971,71.2,86.5,100,54.37458,1020,262,72.4,75.5,3.6,53.151085,264.9288,197,71.9,85.8,14.8,56.98078,199.29915,456,72.0,86.9,49.9,65.85158,460.9251,556,72.0,85.4,36.9,51.563717,566.65424,166,72.9,68.9,0,34.320656,160,800,72.2,95.0,77.6,61.217392,799.09924,389,72.2,85.0,20.0,44.635426,392.08527,409,72.4,68.6,0,34.40367,400,198,72.4,68.9,0,41.94666,195,866,72.1,97.8,77.2,58.394466,879.1992,399,72.0,86.0,13.6,41.42842,397.63782,258,72.1,82.1,38.0,82.766754,260.4994,487,72.1,88.9,55.6,78.55401,497.97906,473,72.1,85.1,25.2,51.59071,481.31842,325,72.0,85.3,44.8,60.323887,330.2392,541,72.2,86.3,38.4,68.25753,551.1387,336,72.2,84.8,24.2,58.62109,339.5574,295,73.5,68.5,0,47.960197,285.0,198,72.1,69.1,0.0,52.541595,195.0,943,70.7,86.7,100,100.0,1020,354,72.3,68.6,0.0,53.516884,335.0,389,71.9,86.6,100.0,80.13252,400.0,476,72.1,88.6,49.2,62.747192,477.95914,481,72.1,81.4,15.6,48.327366,495.5985,203,74.1,68.4,0,37.76199,205.59976,512,72.1,82.0,27.2,50.88005,521.2494,94,70.0,68.4,0.0,32.65956,100,342,72.2,68.7,0.0,50.767677,335.0,199,72.9,286.7,0,36.634357,195,845,72.2,87.8,70.4,58.725792,838.2391,340,72.3,68.6,0.0,47.36374,335.0,207,72.1,68.3,0.0,35.714287,200.0,322,72.2,83.0,19.2,50.610703,323.2584,533,72.2,82.5,34.4,46.37077,524.4386,164,73.0,68.3,0,42.456806,160.0,412,72.1,79.3,14.6,59.624916,412.77832,304,72.2,84.7,17.4,44.934692,308.06235,172,72.1,90.2,7.1,35.791145,183.30014,199,72.2,68.7,0.0,43.502335,195.0,1008,72.1,83.2,98.0,66.89278,1020.0,596,72.3,76.5,4.0,67.5804,600.7151,592,72.1,81.7,40.4,49.95016,598.89795,254,72.4,68.3,0,48.494137,250.0,212,71.9,86.7,9.8,59.721493,210.64111,390,72.2,87.1,55.2,42.871178,395.79932,218,71.9,87.8,13.4,43.20906,221.0397,303,71.8,72.1,5.0,31.100073,300.0,575,72.1,94.6,50.8,55.351562,579.3992,212,72.2,84.4,17.1,54.632004,220.98705,889,72.3,76.2,14.1,94.8109,880.0,137.6,136.0,154.7,142.7,153.7,142.1,63.6,-0.2,30.67
20170114,830,34.4,48.6,10.37090408,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.4,90.5,15.0,0,64,90.5,0,67.5,1.8,67.42857,1.8125,17.0,0,0,47.9,13.5,0,49.3,0,72.8,67.0,69.6,85.2,15.0,0,63,73.4,0,65.4,1.02,67.42857,1.8125,16.3,0,0,17.7,93.2,20.9,4.3,1.1,15.0,15.0,8.9,78.8,30.0,100,0.9,0,80.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,258,107.6,7.4,27.835556,261.20056,72.0,68.0,8871.79,66.6,68.3,84.9,9000,262,70.4,67.9,0.0,43.87525,260.0,181,70.2,92.9,43.2,57.909637,181.99976,1031,68.2,68.2,0.4,26.084831,1044.2002,425,71.8,70.2,0,0.021012817,160,778,70.1,92.6,33.2,44.99205,782.3982,204,71.2,68.3,0,31.865444,200,127,70.2,69.1,1.7,49.839626,125.0,695,69.1,95.2,100,47.226974,690,304,63.2,111.2,100,100.0,650,771,68.8,89.9,100.0,100,950,908,0,76.3,24.8,41.67793,903.19617,915,70.1,78.4,30.0,43.262848,908.79565,396,71.9,84.8,100.0,79.146095,400.0,527,74.2,84.3,60.8,67.391304,527.0991,351,73.3,84.0,62.8,50.01843,347.19965,366,71.3,95.3,100,37.616173,350,346,72.0,85.8,53.6,51.556396,356.07916,545,72.0,93.4,44.4,48.84763,565.27875,339,72.0,81.9,4.2,35.75083,335.0,235,72.1,85.2,10.9,44.647,236.62427,974,71.3,86.6,100,54.37458,1020,263,72.1,70.0,6.4,53.151085,264.9288,216,72.0,86.0,16.0,58.156174,211.8992,455,72.0,87.1,49.9,65.8409,460.9251,555,72.1,84.5,34.9,51.563717,566.65424,166,72.9,69.2,0,34.320656,160,800,72.3,95.1,75.6,61.217392,799.09924,377,72.2,85.6,17.6,42.697613,370.24518,409,72.5,69.0,0,34.40367,400,199,72.4,69.3,0,41.94666,195,876,72.2,97.6,75.2,58.394466,879.1992,401,72.1,86.3,11.6,41.42842,397.63782,258,72.1,82.3,38.0,82.766754,260.4994,489,72.1,89.1,55.6,78.55401,497.97906,471,72.1,85.2,25.2,51.59071,481.31842,325,72.0,85.6,44.8,60.323887,330.2392,539,72.2,86.6,38.4,68.25753,551.1387,335,72.2,85.1,24.2,58.62109,339.5574,294,73.5,68.9,0,47.960197,285.0,197,72.1,69.5,0.0,52.96615,195.0,923,70.7,87.1,100,100.0,1020,351,72.3,68.9,0.0,53.37143,335.0,389,71.8,86.8,100.0,80.13252,400.0,476,72.1,88.8,49.2,62.747192,477.95914,480,72.1,81.6,15.6,48.327366,495.5985,231,74.1,68.8,0,39.71581,228.39978,517,72.2,81.9,25.2,51.327705,521.2494,96,70.0,68.9,0.0,32.65956,100,343,72.2,69.1,0.0,50.767677,335.0,198,72.9,286.9,0,36.634357,195,840,72.2,88.1,70.4,58.725792,838.2391,338,72.4,68.9,0.0,47.36374,335.0,206,72.2,68.7,0.0,35.714287,200.0,322,72.2,83.1,19.2,50.610703,323.2584,530,72.2,82.8,34.4,46.37077,524.4386,164,73.1,68.7,0,42.456806,160.0,412,72.2,79.3,12.6,59.624916,412.77832,302,72.2,85.1,17.4,44.934692,308.06235,173,72.2,73.2,5.1,35.791145,165.30042,199,72.2,69.2,0.0,43.502335,195.0,1003,72.2,83.3,96.0,66.89278,1020.0,586,72.4,68.9,0.0,67.03,575.0,596,72.1,82.1,40.4,49.95016,598.89795,254,72.4,68.7,0,48.494137,250.0,210,72.1,89.3,8.2,59.721493,210.64111,390,72.2,87.4,55.2,42.871178,395.79932,235,72.0,87.9,15.4,44.242825,238.71991,286,72.2,83.0,0.2,29.997578,301.12234,576,72.0,94.7,52.8,55.351562,579.3992,211,72.3,84.2,14.3,54.632004,220.98705,891,72.3,75.2,10.1,94.8109,880.0,137.8,135.9,155.0,142.7,153.7,142.3,67.8,-0.2,30.67
20170114,835,34.3,49.3,10.3687984,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.4,91.0,15.0,0,64,91.0,0,67.4,1.8,67.42857,1.8125,17.0,0,0,48.0,13.4,0,49.3,0,72.8,66.8,69.6,84.7,20.4,0,63,75.3,0,65.4,0.99,67.42857,1.8125,16.3,0,0,17.7,92.4,20.4,4.3,1.3,20.4,20.4,8.9,78.8,30.0,100,0.6,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,257,107.8,7.4,27.835556,261.20056,72.0,68.0,9007.8955,66.6,68.4,83.6,9000,262,70.4,67.9,0.0,43.87525,260.0,182,70.2,92.7,43.2,57.909637,181.99976,1033,68.2,68.2,0.4,26.084831,1044.2002,422,71.8,70.2,0,0.021012817,160,779,70.1,92.7,33.2,44.99205,782.3982,202,71.3,68.4,0,31.865444,200,133,69.9,91.4,8.5,50.530468,132.16658,696,69.0,95.3,100,47.226974,690,306,63.3,111.4,100,100.0,650,774,68.8,90.0,100.0,100,950,912,0,76.3,24.8,41.67793,903.19617,915,70.2,78.3,28.0,43.262848,908.79565,397,71.9,84.9,100.0,79.146095,400.0,526,74.3,84.2,58.0,67.391304,527.0991,352,73.3,83.5,58.8,50.01843,347.19965,367,71.4,95.5,100,37.616173,350,345,72.0,86.0,53.6,51.556396,356.07916,550,72.0,93.6,44.4,48.84763,565.27875,337,72.0,82.0,4.2,35.75083,335.0,219,72.4,83.2,2.5,44.923214,216.74391,978,71.3,86.8,100,54.37458,1020,287,71.9,84.0,12.8,54.069283,292.2287,215,72.0,86.2,16.0,57.645138,211.8992,456,72.0,87.1,49.9,65.8409,460.9251,559,72.1,84.4,34.9,51.563717,566.65424,166,72.9,69.4,0,34.320656,160,763,72.3,95.2,71.6,59.717392,765.7792,377,72.2,85.7,17.6,42.697613,370.24518,410,72.6,69.2,0,34.40367,400,200,72.4,69.5,0,41.94666,195,854,72.3,97.5,71.6,56.75959,843.3591,397,72.2,86.4,9.6,40.871613,397.63782,258,72.1,82.3,38.0,82.766754,260.4994,493,72.1,89.3,55.6,77.94975,497.97906,475,72.2,85.4,23.2,51.59071,481.31842,325,72.0,85.7,44.8,60.323887,330.2392,543,72.2,86.7,38.4,68.25753,551.1387,336,72.1,85.3,26.2,58.10952,339.5574,295,73.5,69.2,0,47.960197,285.0,198,72.2,69.6,0.0,52.55307,195.0,934,70.8,87.1,100,100.0,1020,349,72.3,69.1,0.0,53.30909,335.0,388,72.0,86.9,100.0,80.13252,400.0,475,72.1,88.9,49.2,62.747192,477.95914,481,72.1,81.7,15.6,48.327366,495.5985,278,74.2,69.0,0,42.818237,273.99976,516,72.2,81.9,25.2,51.327705,521.2494,93,70.0,69.1,0.0,32.65956,100,342,72.2,69.4,0.0,50.767677,335.0,199,72.9,286.5,0,36.634357,195,843,72.3,87.7,66.8,58.725792,838.2391,338,72.4,69.0,0.0,47.36374,335.0,206,72.2,68.8,0.0,35.714287,200.0,323,72.2,83.2,19.2,50.610703,323.2584,534,72.3,82.0,30.0,44.850418,496.9985,164,73.1,68.9,0,42.456806,160.0,383,72.3,79.4,9.8,57.965076,384.49823,303,72.2,85.3,17.4,44.934692,308.06235,177,72.2,70.1,5.1,35.791145,165.30042,199,72.2,69.4,0.0,43.502335,195.0,989,72.3,83.3,94.0,66.11319,981.5996,582,72.3,68.7,0.0,67.202675,575.0,596,72.2,82.3,38.4,49.95016,598.89795,256,72.5,68.9,0,48.494137,250.0,186,72.4,79.0,0.6,56.653755,188.54117,380,72.3,87.4,52.4,40.451923,376.19925,225,72.3,88.0,9.4,42.70318,216.95982,301,72.5,70.3,0.0,29.73104,300.0,579,72.1,94.7,50.8,55.351562,579.3992,212,72.4,83.4,8.3,54.632004,217.62703,890,72.3,74.5,6.1,94.8109,880.0,137.9,136.1,155.0,142.7,153.8,142.4,66.6,0.1,30.67
