20170114,840,34.2,49.9,10.36214866,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.2,90.5,15.0,0,64,90.5,0,67.3,1.8,67.42857,1.8125,17.1,0,0,47.8,13.5,0,50.2,0,72.8,66.1,69.2,84.2,26.0,0,63,74.7,0,64.4,1.01,67.42857,1.8125,16.3,0,0,17.7,92.2,21.5,4.3,1.1,26.0,26.0,9.1,78.8,30.0,100,1.9,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,231,100.4,2.2,25.33953,227.60045,72.0,68.0,9007.8955,66.6,68.2,83.6,9000,262,70.4,67.8,0.0,43.87525,260.0,182,70.2,92.7,43.2,57.909637,181.99976,1013,68.2,68.1,0.0,25.950373,1000.0,425,71.8,70.2,0,0.021012817,160,775,70.1,92.9,33.2,44.86976,782.3982,202,71.4,68.3,0,31.865444,200,132,70.0,94.0,8.1,50.530468,132.16658,693,69.0,95.5,100,47.226974,690,304,63.3,111.5,100,100.0,650,772,68.8,90.1,100.0,100,950,909,0,76.3,24.8,41.67793,903.19617,912,70.2,78.3,28.0,43.262848,908.79565,399,72.0,84.7,100.0,79.146095,400.0,502,74.3,84.0,54.0,65.0,501.61908,337,73.3,83.2,54.8,48.445755,335.9996,367,71.4,95.5,100,37.616173,350,346,72.0,86.0,53.6,51.556396,356.07916,550,72.0,93.8,44.4,48.84763,565.27875,339,72.1,74.9,2.2,35.75083,335.0,199,72.6,71.7,0.0,43.564247,195.0,973,71.5,86.7,100,54.37458,1020,289,72.1,84.0,10.4,54.65359,292.2287,215,72.1,86.1,14.0,57.645138,211.8992,457,72.0,87.0,49.9,65.8409,460.9251,557,72.0,84.5,36.9,51.563717,566.65424,166,72.9,69.4,0,34.320656,160,766,72.3,95.0,67.6,59.717392,765.7792,377,72.2,86.0,17.6,42.697613,370.24518,413,72.6,69.2,0,34.40367,400,199,72.4,69.5,0,41.94666,195,805,72.4,97.4,65.6,55.62775,810.0792,398,72.3,86.4,7.6,40.871613,397.63782,271,72.1,82.0,38.0,82.359245,260.4994,515,72.1,89.2,55.6,77.34549,497.97906,492,72.2,85.0,23.2,51.59071,481.31842,340,72.0,85.5,44.8,60.323887,330.2392,538,72.3,85.9,34.8,64.48858,518.8186,351,72.2,85.3,24.2,57.446808,339.5574,305,73.5,69.2,0,47.960197,285.0,208,72.2,69.6,0.0,51.89902,195.0,838,70.8,87.1,100,100.0,1020,309,72.3,69.0,0.0,54.03636,335.0,387,72.0,86.9,100.0,80.13252,400.0,474,72.1,88.7,49.2,62.747192,477.95914,480,72.2,81.7,13.6,48.327366,495.5985,323,74.2,68.9,0,45.99171,319.59967,519,72.3,81.9,23.2,51.327705,521.2494,94,70.0,69.2,0.0,32.65956,100,341,72.2,69.4,0.0,50.767677,335.0,198,72.9,286.7,0,36.634357,195,800,72.4,87.1,60.8,56.899208,769.11914,338,72.4,68.9,0.0,47.36374,335.0,207,72.2,68.8,0.0,35.714287,200.0,323,72.3,82.8,15.6,50.610703,323.2584,504,72.3,81.3,26.0,43.41589,496.9985,164,73.2,68.9,0,42.456806,160.0,351,72.4,76.0,3.8,57.13516,358.23834,304,72.2,85.4,17.4,44.934692,308.06235,179,72.2,69.4,5.1,35.791145,165.30042,200,72.2,69.4,0.0,43.502335,195.0,948,72.5,83.6,88.0,64.716,948.31995,577,72.2,68.4,0.0,66.98683,575.0,597,72.2,82.4,38.4,49.95016,598.89795,256,72.5,69.0,0,48.494137,250.0,176,72.5,71.0,0.0,57.051617,175.0,378,72.3,87.1,48.4,40.451923,376.19925,201,72.4,77.3,3.4,41.416473,199.2799,305,72.3,69.2,0.0,31.499878,300.0,578,72.1,94.8,50.8,55.351562,579.3992,212,72.0,78.0,13.9,54.632004,218.34706,890,72.2,73.5,4.9,94.248085,880.0,138.1,136.3,155.8,142.7,154.3,143.1,67.5,-0.1,30.67
20170114,845,34.4,49.9,10.42765912,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.3,66.3,90.5,15.0,0,64,90.5,0,67.4,1.8,67.42857,1.8125,17.2,0,0,47.8,13.5,0,49.9,0,72.9,64.8,67.9,83.5,29.1,0,63,72.7,0,62.5,1.01,67.42857,1.8125,16.3,0,0,18.7,91.3,19.8,4.3,1.1,29.1,29.1,9.6,78.8,30.0,100,0.6,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,208,76.5,0.2,24.544231,200.0,72.0,68.0,8871.79,66.6,68.3,84.7,9000,262,70.2,67.9,0.0,43.87525,260.0,182,70.2,92.8,43.2,57.909637,181.99976,1015,68.2,68.2,0.0,25.950373,1000.0,423,71.8,70.2,0,0.021012817,160,777,70.4,91.8,26.4,44.86976,782.3982,202,71.4,68.3,0,31.865444,200,132,70.1,94.8,6.1,50.530468,132.16658,694,68.9,95.9,100,47.226974,690,303,63.3,111.9,100,100.0,650,769,68.8,90.3,100.0,100,950,905,0,76.4,28.8,41.763912,903.19617,914,70.0,78.9,32.0,43.262848,908.79565,398,72.0,83.8,100.0,79.146095,400.0,469,74.3,83.2,50.0,62.803204,476.13898,324,73.2,82.0,52.8,47.745426,324.79956,368,71.4,94.9,100,37.616173,350,347,72.0,85.4,53.6,51.556396,356.07916,551,72.1,93.3,42.4,48.84763,565.27875,341,72.1,69.4,2.2,35.75083,335.0,199,72.7,69.9,0.0,43.564247,195.0,975,71.5,85.9,100,54.37458,1020,266,72.4,70.6,1.2,52.441566,266.7486,215,72.2,85.3,12.0,57.645138,211.8992,457,72.1,86.3,47.9,65.8409,460.9251,557,72.1,83.7,34.9,51.563717,566.65424,166,72.9,68.7,0,34.320656,160,719,72.3,94.1,63.6,57.380432,701.51917,378,72.2,85.5,17.6,42.697613,370.24518,409,72.7,68.4,0,34.40367,400,199,72.5,68.9,0,41.94666,195,825,72.4,93.8,61.6,55.156155,774.23914,365,72.4,79.6,1.6,37.787773,365.15768,267,72.2,81.0,36.0,81.40482,260.4994,503,72.1,88.5,55.6,76.28538,497.97906,491,72.2,84.1,23.2,50.97654,481.31842,338,72.0,84.7,44.8,59.71047,330.2392,531,72.2,84.8,36.0,65.417465,518.8186,344,72.2,84.9,24.2,57.02825,339.5574,304,73.5,68.5,0,47.960197,285.0,206,72.2,68.8,0.0,52.736664,195.0,861,70.9,86.2,100,100.0,1020,321,72.3,67.9,0.0,53.101303,335.0,385,72.0,85.9,100.0,80.13252,400.0,471,72.1,87.9,49.2,62.747192,477.95914,477,72.2,80.8,13.6,48.327366,495.5985,370,74.3,67.7,0,49.177025,365.20013,475,72.3,81.2,19.2,49.404823,484.00928,93,70.0,68.8,0.0,32.65956,100,338,72.3,68.7,0.0,50.767677,335.0,197,72.9,286.4,0,36.634357,195,757,72.4,85.8,56.8,56.194984,769.11914,337,72.4,67.9,0.0,47.36374,335.0,206,72.2,67.8,0.0,35.714287,200.0,296,72.3,80.6,11.6,47.956917,297.7783,464,72.3,80.2,22.0,41.9691,469.5584,164,73.3,68.2,0,42.456806,160.0,349,72.2,68.0,3.8,57.523174,358.23834,304,72.2,85.0,17.4,44.934692,308.06235,175,72.2,68.5,5.1,35.791145,165.30042,200,72.2,68.7,0.0,43.502335,195.0,948,72.6,82.3,84.0,64.645134,948.31995,588,72.1,67.0,0.0,67.52644,575.0,595,72.3,81.2,33.2,49.95016,598.89795,256,72.5,68.3,0,48.494137,250.0,175,72.4,69.2,0.0,57.051617,175.0,352,72.3,86.6,44.4,39.015106,356.59918,200,72.3,69.4,1.4,41.416473,199.2799,305,72.0,68.0,0.0,31.499878,300.0,575,72.2,93.4,48.8,55.351562,579.3992,211,72.2,82.8,9.9,54.632004,218.34706,890,72.1,72.5,6.9,94.248085,880.0,138.0,136.4,156.9,143.7,155.3,144.1,62.1,0.1,30.67
20170114,850,34.7,48.8,10.47755078,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.2,90.5,15.0,0,64,90.5,0,67.4,1.8,67.42857,1.8125,17.1,0,0,47.9,13.5,0,50.1,0,72.9,64.2,66.9,83.0,31.4,0,63,72.7,0,62.1,1.01,67.42857,1.8125,16.3,0,0,19.3,91.1,20.3,4.7,1.2,31.4,31.4,9.9,78.8,30.0,100,0.6,0,80.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,210,72.8,0.2,24.544231,200.0,72.0,68.0,9007.8955,66.6,68.3,83.5,9000,263,70.2,67.8,0.0,43.87525,260.0,182,70.2,93.0,43.2,57.909637,181.99976,1023,68.2,68.2,0.0,25.950373,1000.0,422,71.7,70.2,0,0.021012817,160,744,70.5,92.1,22.4,43.95255,751.19836,203,71.5,68.3,0,31.865444,200,133,70.2,72.0,4.1,50.530468,132.16658,694,68.9,96.0,100,47.226974,690,304,63.4,112.4,100,100.0,650,773,68.8,90.5,100.0,100,950,915,0,76.8,28.8,41.30942,903.19617,913,70.0,79.0,32.0,43.262848,908.79565,398,72.0,83.2,100.0,79.146095,400.0,470,74.3,82.3,46.0,62.43707,476.13898,326,73.1,81.4,54.8,47.745426,324.79956,367,71.5,94.5,100,37.616173,350,346,72.0,84.8,53.6,51.556396,356.07916,550,72.1,93.0,42.4,48.84763,565.27875,339,72.0,80.4,4.2,35.75083,335.0,199,72.5,68.8,0.0,43.564247,195.0,981,71.6,85.3,100,54.37458,1020,265,71.9,73.2,9.6,52.441566,266.7486,212,72.2,84.9,12.0,57.134098,211.8992,460,72.1,85.8,47.9,65.8409,460.9251,560,72.1,82.8,34.9,51.563717,566.65424,166,72.9,67.8,0,34.320656,160,703,72.4,93.3,57.6,57.380432,701.51917,379,72.2,85.0,17.6,42.697613,370.24518,411,72.7,67.5,0,34.40367,400,200,72.5,68.0,0,41.94666,195,774,72.4,95.5,57.6,55.12471,774.23914,343,72.3,68.8,0.0,39.35111,335.0,257,72.2,80.5,36.0,81.40482,260.4994,490,72.1,88.0,55.6,76.28538,497.97906,478,72.2,83.7,23.2,50.52205,481.31842,328,72.0,84.2,44.8,59.71047,330.2392,515,72.3,83.6,31.6,64.734146,518.8186,336,72.2,84.4,24.2,57.02825,339.5574,297,73.5,67.6,0,47.960197,285.0,198,72.2,67.8,0.0,52.736664,195.0,922,70.9,85.5,100,100.0,1020,343,72.3,66.9,0.0,53.454548,335.0,387,72.0,85.4,100.0,80.13252,400.0,475,72.2,87.3,47.2,62.747192,477.95914,478,72.2,80.0,13.6,48.327366,495.5985,417,74.3,66.7,0,52.196568,410.8001,444,72.3,80.6,15.2,48.885952,446.76913,94,70.0,68.0,0.0,32.65956,100,340,72.3,67.8,0.0,50.767677,335.0,198,72.9,287.0,0,36.634357,195,730,72.4,84.7,52.8,54.874557,733.27893,339,72.3,66.9,0.0,47.36374,335.0,209,72.2,66.7,0.0,35.714287,200.0,293,72.3,79.6,7.6,48.434376,297.7783,438,72.3,79.2,18.0,40.939186,442.1183,163,73.3,67.3,0,42.456806,160.0,387,71.9,77.4,11.4,58.60099,384.49823,304,72.3,84.4,13.4,44.934692,308.06235,177,72.2,67.5,5.1,35.791145,165.30042,200,72.1,67.9,0.0,43.502335,195.0,912,72.7,81.6,80.0,63.015087,915.04004,589,71.9,66.0,2.0,67.52644,575.0,552,72.3,80.4,29.2,49.15273,558.29785,257,72.5,67.4,0,48.494137,250.0,176,72.2,67.9,0.0,57.051617,175.0,352,72.2,85.5,44.8,39.015106,356.59918,186,72.1,67.6,3.8,40.448696,185.0,331,71.8,72.2,5.8,31.427187,334.72156,576,72.2,92.9,48.8,55.351562,579.3992,211,72.1,76.1,9.5,54.632004,214.74702,889,71.9,72.2,10.9,94.248085,880.0,137.8,136.2,157.5,143.7,156.1,144.8,54.0,-0.1,30.67
20170114,855,34.7,48.4,10.45917832,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.3,90.5,15.0,0,64,90.5,0,67.4,1.8,67.42857,1.8125,17.2,0,0,47.8,13.5,0,49.9,0,72.8,63.7,66.0,82.5,33.0,0,63,73.4,0,61.3,0.99,67.42857,1.8125,16.3,0,0,19.5,90.3,20.5,4.7,0.5,33.0,33.0,10.0,78.8,30.0,100,0.9,0,84.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,209,71.8,0.2,24.544231,200.0,72.0,68.0,9007.8955,66.6,68.3,84.3,9000,263,70.1,67.9,0.0,43.87525,260.0,182,70.2,93.3,43.2,57.909637,181.99976,1007,68.1,68.2,0.8,25.498104,1000.0,427,71.7,70.2,0,0.021012817,160,707,70.8,92.8,14.4,40.9808,688.79803,201,71.5,68.3,0,31.865444,200,126,70.3,69.3,0.1,49.45719,125.66651,692,68.7,96.2,100,47.226974,690,303,63.5,112.8,100,100.0,650,771,68.8,90.7,100.0,100,950,906,0,77.0,31.6,41.751625,903.19617,998,69.9,78.8,35.6,45.05778,987.196,398,71.9,82.7,100.0,79.146095,400.0,452,74.2,81.7,46.4,61.08696,450.65887,324,73.0,80.9,56.8,47.745426,324.79956,366,71.5,94.1,100,37.616173,350,345,72.0,84.3,53.6,51.556396,356.07916,550,72.1,92.6,42.4,48.84763,565.27875,339,72.0,80.0,4.2,35.75083,335.0,199,72.3,67.9,0.0,43.564247,195.0,968,71.6,85.1,100,54.37458,1020,317,71.8,81.5,15.6,56.302174,317.70917,211,72.2,84.4,12.0,57.134098,211.8992,459,72.1,85.2,47.9,65.8409,460.9251,559,72.1,82.4,34.9,51.563717,566.65424,166,72.9,67.0,0,34.320656,160,661,72.3,92.7,55.6,56.097824,668.19904,378,72.2,84.6,17.6,42.697613,370.24518,410,72.6,66.7,0,34.40367,400,200,72.5,67.3,0,41.94666,195,735,72.3,95.1,55.6,53.552715,740.95874,349,72.3,66.9,0.0,39.758003,335.0,256,72.1,80.0,38.0,81.40482,260.4994,492,72.1,87.6,55.6,76.28538,497.97906,477,72.2,83.0,23.2,50.52205,481.31842,328,72.0,83.7,44.8,59.71047,330.2392,483,72.3,81.8,27.6,62.833656,490.53848,333,72.3,83.7,18.2,57.02825,313.7973,298,73.5,66.7,0,47.960197,285.0,198,72.2,67.1,0.0,52.736664,195.0,940,70.9,85.0,100,100.0,1020,350,72.3,66.0,0.0,53.30909,335.0,384,72.0,85.0,100.0,80.13252,400.0,471,72.2,86.9,47.2,62.747192,477.95914,474,72.1,79.5,15.6,48.327366,495.5985,433,74.3,65.9,0,53.582,433.60013,441,72.2,79.9,14.8,48.885952,446.76913,94,70.0,67.2,0.0,32.65956,100,337,72.3,66.9,0.0,50.767677,335.0,197,72.9,286.5,0,36.634357,195,689,72.4,83.7,48.8,53.598152,697.43884,337,72.3,66.1,0.0,47.36374,335.0,208,72.2,65.8,0.0,35.714287,200.0,272,72.3,78.6,3.6,47.15745,272.2982,438,72.2,78.5,18.4,40.939186,442.1183,164,73.3,66.4,0,42.456806,160.0,383,72.0,77.5,12.6,58.60099,384.49823,282,72.3,84.0,11.4,43.716385,284.14227,177,72.2,66.7,5.1,35.791145,165.30042,200,72.1,67.1,0.0,43.502335,195.0,881,72.7,81.0,78.0,62.255745,881.76025,605,71.8,70.2,7.6,68.42219,602.85486,550,72.3,79.3,25.2,49.15273,517.69763,256,72.4,66.6,0,48.494137,250.0,176,72.2,66.9,0.0,57.449486,175.0,334,72.2,85.3,43.2,38.069508,336.99908,186,72.1,66.5,3.8,40.855606,185.0,330,72.2,81.5,1.0,31.427187,334.72156,543,72.3,91.5,44.4,53.93927,548.59863,211,72.0,81.7,13.1,54.632004,218.10704,888,71.9,72.6,14.9,94.248085,880.0,137.7,136.1,157.5,144.7,156.4,145.1,45.6,0.1,30.68
20170114,900,34.7,48.2,10.45034388,53.76385,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.5,90.5,15.0,0,64,90.5,0,67.5,1.8,67.42857,1.8125,17.2,0,0,47.8,13.5,0,48.9,0,72.8,65.7,65.9,82.2,15.0,0,63,71.7,0,63.2,1.01,67.42857,1.8125,16.3,0,0,20.4,89.6,20.0,4.4,0.8,15.0,15.0,10.2,78.8,30.0,100,1.9,0,84.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,211,71.4,0.2,24.544231,200.0,72.0,68.0,8871.79,66.6,68.4,84.6,9000,262,70.2,67.9,0.0,43.87525,260.0,182,70.2,93.6,43.2,57.995815,181.99976,1008,68.1,68.2,0.8,25.950373,1000.0,426,71.7,70.2,0,0.021012817,160,606,71.2,80.3,0.0,40.332638,600.0,203,71.5,68.4,0,31.865444,200,131,70.0,81.4,5.7,50.407104,132.16658,695,68.8,96.1,100,47.226974,690,305,63.5,112.7,100,100.0,650,776,68.8,90.7,100.0,100,950,986,0,77.3,35.6,44.77337,975.996,1000,70.0,78.8,35.2,45.070076,987.196,397,71.9,82.3,100.0,79.146095,400.0,452,74.1,81.2,48.4,61.08696,450.65887,340,72.9,81.0,62.0,50.460743,337.5996,365,71.6,93.8,100,37.616173,350,345,72.0,83.9,53.6,51.556396,356.07916,547,72.1,92.1,42.4,48.84763,565.27875,337,72.0,79.4,4.2,35.75083,335.0,198,72.1,67.3,0.0,43.564247,195.0,967,71.6,84.6,100,54.37458,1020,318,72.1,80.9,12.0,56.302174,317.70917,211,72.2,84.1,12.0,57.134098,211.8992,459,72.1,84.9,47.9,65.8409,460.9251,560,72.1,82.1,34.9,51.563717,566.65424,167,72.9,66.4,0,34.320656,160,662,72.3,91.8,51.6,56.097824,668.19904,379,72.2,84.2,17.6,42.697613,370.24518,410,72.5,66.1,0,34.40367,400,201,72.4,66.7,0,41.94666,195,754,72.2,94.9,56.0,54.55879,740.95874,342,72.3,66.2,0.0,38.86926,335.0,254,72.1,79.5,38.0,80.943695,260.4994,493,72.2,87.1,53.6,75.4691,497.97906,479,72.2,82.5,23.2,49.821888,481.31842,329,72.0,83.2,44.8,59.256535,330.2392,467,72.2,81.2,29.6,63.05787,490.53848,308,72.3,83.3,14.2,53.50541,313.7973,298,73.5,66.1,0,47.960197,285.0,199,72.1,66.5,0.0,51.520367,195.0,943,70.9,84.8,100,100.0,1020,353,72.3,65.5,0.0,53.246754,335.0,383,72.0,84.7,100.0,80.13252,400.0,470,72.2,86.7,47.2,62.747192,477.95914,477,72.0,79.1,17.6,48.327366,495.5985,482,74.2,65.3,0,57.16992,479.20013,440,72.2,79.4,14.8,48.885952,446.76913,94,70.0,66.6,0.0,32.65956,100,337,72.3,66.3,0.0,50.767677,335.0,196,72.9,286.9,0,36.634357,195,692,72.3,83.2,46.8,53.598152,697.43884,338,72.2,65.6,0.0,47.36374,335.0,208,72.1,65.2,0.0,35.714287,200.0,271,72.2,77.6,4.0,47.15745,272.2982,437,72.2,78.1,18.4,40.939186,442.1183,164,73.3,65.8,0,42.456806,160.0,384,72.1,76.8,10.6,58.60099,384.49823,281,72.3,83.9,9.4,43.716385,284.14227,177,72.1,85.6,7.1,35.791145,165.30042,200,72.0,66.5,0.0,43.502335,195.0,882,72.6,80.6,78.0,62.255745,881.76025,628,71.8,73.1,11.6,69.47982,632.815,513,72.2,79.3,24.8,47.07055,517.69763,258,72.4,65.9,0,48.494137,250.0,177,72.2,66.1,0.0,57.449486,175.0,334,72.2,84.9,43.2,38.069508,336.99908,204,72.0,66.3,5.8,41.55944,204.71991,305,72.5,67.7,0.0,30.591228,300.0,542,72.3,89.5,40.4,53.93927,548.59863,212,72.1,81.4,11.1,54.632004,218.10704,891,71.8,73.8,20.9,94.248085,880.0,137.8,135.9,157.1,144.7,156.0,145.2,39.8,0.0,30.68
20170114,905,34.9,48.4,10.52446233,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.4,90.5,15.0,0,64,90.5,0,67.5,1.85,67.28571,1.8125,17.2,0,0,47.8,13.5,0,47.5,0,72.7,66.8,68.8,82.2,15.0,0,63,72.4,0,65.1,0.99,67.28571,1.8125,16.3,0,0,18.3,89.6,19.5,4.2,0.9,15.0,15.0,8.8,78.8,30.0,100,0.6,0,84.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,211,71.3,2.2,24.544231,200.0,72.0,68.0,9007.8955,66.6,68.4,82.9,9000,262,70.4,67.9,0.0,44.261066,260.0,182,70.2,93.4,43.2,57.995815,181.99976,1019,68.0,68.2,2.8,26.390415,1000.0,422,71.7,70.2,0,0.021012817,160,606,71.5,70.0,0.0,40.332638,600.0,203,71.5,68.4,0,31.865444,200,131,70.0,94.3,7.3,50.407104,132.16658,697,69.0,95.7,100,47.226974,690,306,63.5,112.4,100,100.0,650,775,68.8,90.4,100.0,100,950,988,0,77.5,34.8,44.368015,975.996,1000,70.1,78.5,33.2,44.99631,987.196,395,71.8,84.4,100.0,79.146095,400.0,475,74.0,82.9,50.4,63.54691,474.31915,344,72.9,83.3,66.0,50.989067,348.79965,364,71.6,95.1,100,37.616173,350,344,72.0,85.3,53.6,51.556396,356.07916,547,72.1,93.2,42.4,48.84763,565.27875,338,72.0,80.7,4.2,35.75083,335.0,198,71.9,68.3,2.1,43.564247,195.0,968,71.6,86.2,100,54.37458,1020,289,72.3,74.8,5.6,54.59098,290.4092,211,72.2,86.1,12.0,57.134098,211.8992,456,72.1,86.7,47.9,65.8409,460.9251,559,72.1,84.1,34.9,51.563717,566.65424,166,72.9,67.7,0,34.320656,160,637,72.2,93.5,52.8,55.119568,637.25867,348,72.3,85.6,11.6,41.40574,348.4051,411,72.5,67.4,0,34.40367,400,200,72.4,67.9,0,41.94666,195,719,72.1,95.1,58.0,53.573673,740.95874,342,72.2,67.8,0.0,38.248207,335.0,253,72.1,82.1,38.0,82.26273,260.4994,490,72.2,88.8,53.6,75.99915,497.97906,474,72.2,84.4,23.2,49.821888,481.31842,324,72.0,85.0,44.8,59.256535,330.2392,489,72.2,83.5,28.8,64.84091,490.53848,308,72.2,84.1,15.4,54.249508,313.7973,298,73.4,67.3,0,47.960197,285.0,198,72.1,68.0,0.0,51.520367,195.0,946,71.0,86.3,100,100.0,1020,349,72.3,67.5,0.0,53.30909,335.0,381,71.9,86.7,100.0,80.13252,400.0,467,72.2,88.8,47.2,62.747192,477.95914,474,71.9,81.1,20.4,48.7841,495.5985,501,74.2,67.5,0,58.65009,501.99966,439,72.2,80.9,14.8,48.885952,446.76913,91,69.9,67.4,0.0,32.65956,100,334,72.2,67.6,0.0,51.14142,335.0,201,72.8,286.7,0,37.06645,195,669,72.2,84.7,45.6,52.97095,664.1584,336,72.2,67.4,0.0,47.36374,335.0,205,72.1,67.1,0.0,35.714287,200.0,270,72.2,79.7,4.0,47.15745,272.2982,437,72.1,80.4,20.4,40.939186,442.1183,164,73.3,67.1,0,42.456806,160.0,382,72.2,78.8,8.6,58.60099,384.49823,281,72.3,84.3,7.4,43.716385,284.14227,168,72.1,89.2,7.1,35.791145,165.30042,199,71.9,67.6,2.6,43.502335,195.0,896,72.6,82.4,76.0,62.579735,881.76025,630,72.0,75.9,10.8,69.54457,632.815,512,72.2,80.2,24.8,47.07055,517.69763,256,72.4,67.0,0,48.494137,250.0,176,72.1,66.9,0.0,57.449486,175.0,334,72.2,86.0,43.2,38.069508,336.99908,202,72.0,76.2,5.8,41.55944,204.71991,304,72.2,67.8,0.0,30.34892,300.0,516,72.2,90.0,40.0,52.95067,517.7985,212,72.2,82.7,9.1,54.632004,218.10704,885,72.0,76.9,20.1,94.248085,880.0,137.8,136.1,155.4,144.7,155.3,145.0,34.1,-0.1,30.68
20170114,910,35.0,48.3,10.55267986,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.3,90.5,15.0,0,64,90.5,0,67.3,1.8,67.28571,1.8125,17.2,0,0,47.9,13.4,0,47.4,0,72.7,66.9,69.5,82.5,15.0,0,63,72.8,0,65.2,1.01,67.28571,1.8125,16.3,0,0,17.6,89.7,19.9,4.4,1.8,15.0,15.0,8.8,78.8,30.0,100,1.9,0,84.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,207,71.1,2.2,24.544231,200.0,72.0,68.0,8871.79,66.6,68.3,85.6,9000,262,70.4,67.9,0.0,44.261066,260.0,175,70.3,92.4,38.0,56.7155,175.49966,1014,68.0,68.2,2.8,26.390415,1000.0,426,71.7,70.2,0,0.021012817,160,606,71.6,68.6,0.0,40.931885,600.0,203,71.6,68.3,0,31.865444,200,132,70.1,90.1,5.3,50.407104,132.16658,696,69.2,95.3,100,47.226974,690,304,63.5,111.7,100,100.0,650,775,68.9,90.1,100.0,100,950,988,0,77.1,34.8,44.49085,975.996,993,70.2,78.3,31.2,45.70937,987.196,394,71.8,84.8,100.0,79.146095,400.0,476,74.0,83.4,50.4,63.54691,474.31915,344,73.1,84.1,64.4,50.989067,348.79965,364,71.6,95.4,100,37.616173,350,345,72.0,85.8,53.6,51.556396,356.07916,546,72.0,93.6,44.4,48.84763,565.27875,371,72.0,80.7,5.0,38.14238,372.93884,219,71.8,81.5,8.1,43.76312,218.16379,966,71.6,86.6,100,54.37458,1020,264,72.1,75.9,7.2,53.29716,266.7486,211,72.2,86.6,12.0,57.134098,211.8992,459,72.1,87.1,47.9,65.8409,460.9251,560,72.1,84.4,34.9,51.563717,566.65424,166,72.9,68.7,0,34.320656,160,640,72.3,93.4,49.2,55.119568,637.25867,348,72.2,86.5,12.0,41.40574,348.4051,411,72.5,68.4,0,34.40367,400,200,72.3,68.8,0,41.94666,195,724,72.2,97.2,56.0,53.573673,740.95874,345,72.1,68.8,0.0,39.597385,335.0,256,72.0,82.7,40.0,82.87399,260.4994,488,72.2,89.3,53.6,75.99915,497.97906,476,72.2,84.9,23.2,49.379684,481.31842,327,72.0,85.6,44.8,59.256535,330.2392,490,72.2,84.1,28.8,63.30344,490.53848,310,72.2,84.8,15.4,54.08673,313.7973,299,73.4,68.4,0,47.960197,285.0,196,72.1,68.9,0.0,50.94664,195.0,944,71.0,86.9,100,100.0,1020,351,72.2,68.6,0.0,52.86234,335.0,382,71.9,87.2,100.0,80.13252,400.0,469,72.1,89.2,49.2,62.747192,477.95914,525,71.9,82.6,24.4,50.401188,519.1186,536,74.2,68.5,0,60.757847,540.0,439,72.2,81.7,14.8,48.885952,446.76913,94,69.9,68.3,0.0,32.65956,100,341,72.2,68.6,0.0,51.14142,335.0,202,72.8,286.8,0,37.06645,195,670,72.2,85.4,45.6,52.97095,664.1584,339,72.2,68.5,0.0,47.775307,335.0,207,72.1,68.2,0.0,35.714287,200.0,273,72.2,80.3,4.0,47.15745,272.2982,437,72.1,81.2,20.4,40.939186,442.1183,164,73.3,68.2,0,42.456806,160.0,386,72.3,79.2,5.8,58.60099,384.49823,258,72.3,85.4,5.4,42.432224,260.22217,169,72.1,90.2,7.1,35.791145,165.30042,200,72.0,69.1,1.4,43.502335,195.0,885,72.6,83.0,74.0,62.235497,881.76025,635,72.2,76.5,6.8,69.54457,632.815,513,72.3,80.9,21.2,47.07055,517.69763,258,72.4,68.1,0,48.494137,250.0,178,72.1,67.9,0.0,57.449486,175.0,335,72.1,86.7,45.2,38.069508,336.99908,204,72.0,80.5,6.6,41.55944,204.71991,304,71.9,68.6,2.2,29.900656,300.0,521,72.2,90.4,40.0,52.95067,517.7985,212,72.0,79.0,11.5,54.632004,214.26703,894,72.3,76.2,13.3,94.248085,880.0,137.2,135.8,154.7,143.7,153.9,144.3,32.7,0.1,30.68
20170114,915,35.1,47.9,10.56742489,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.3,90.0,15.0,0,64,90.0,0,67.3,1.8,67.28571,1.8125,17.2,0,0,47.7,13.5,0,46.9,0,72.8,67.0,69.5,82.4,15.0,0,63,70.2,0,65.6,1.0,67.28571,1.8125,16.3,0,0,17.7,89.9,19.4,4.4,1.2,15.0,15.0,8.8,78.8,30.0,100,0.9,0,86.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,209,71.4,4.2,24.544231,200.0,72.0,68.0,9007.8955,66.6,68.2,85.5,9000,262,70.4,67.8,0.0,44.261066,260.0,175,70.2,91.6,40.0,56.7155,175.49966,1020,68.0,68.1,2.8,26.390415,1000.0,426,71.7,70.2,0,0.021012817,160,605,71.7,68.3,0.0,40.406017,600.0,203,71.7,68.3,0,32.30581,200,132,70.3,72.8,1.3,50.407104,132.16658,695,69.1,95.1,100,47.226974,690,305,63.5,111.2,100,100.0,650,773,68.9,89.9,100.0,100,950,987,0,76.8,30.0,44.35573,975.996,899,70.3,78.5,27.6,42.131794,908.79565,394,71.8,84.8,100.0,79.146095,400.0,475,74.1,83.5,48.4,63.54691,474.31915,344,73.3,83.8,59.6,50.989067,348.79965,366,71.6,95.4,100,37.616173,350,344,72.0,86.0,53.6,51.556396,356.07916,546,72.1,93.7,42.4,48.84763,565.27875,371,72.0,80.9,5.0,38.14238,372.93884,228,71.9,85.6,10.1,46.65783,238.04385,969,71.6,86.8,100,54.37458,1020,296,71.9,84.0,13.6,54.225792,295.8687,211,72.2,86.6,12.0,57.134098,211.8992,460,72.1,87.1,47.9,65.8409,460.9251,561,72.1,84.5,34.9,51.563717,566.65424,167,72.9,69.2,0,34.320656,160,641,72.2,92.7,48.8,55.119568,637.25867,348,72.2,86.6,12.0,41.40574,348.4051,411,72.6,68.9,0,34.40367,400,200,72.4,69.2,0,41.94666,195,751,72.2,97.2,56.0,53.573673,740.95874,350,72.1,69.2,0.0,39.597385,335.0,259,72.0,82.7,40.0,82.87399,260.4994,493,72.2,89.3,53.6,75.99915,497.97906,449,72.3,85.2,18.8,47.266922,453.87836,329,72.0,85.6,44.8,59.256535,330.2392,492,72.2,84.2,28.8,63.30344,490.53848,313,72.2,84.9,15.4,54.08673,313.7973,301,73.4,68.9,0,47.960197,285.0,199,72.1,69.4,0.0,50.94664,195.0,937,71.0,86.9,100,100.0,1020,348,72.3,68.9,0.0,52.415585,335.0,384,72.0,87.1,100.0,80.13252,400.0,468,72.1,89.0,49.2,62.747192,477.95914,526,72.0,82.9,24.0,50.32712,519.1186,537,74.2,68.8,0,60.757847,540.0,406,72.3,82.2,8.8,47.04446,409.529,94,69.9,68.8,0.0,32.65956,100,338,72.2,69.1,0.0,51.14142,335.0,202,72.8,287.0,0,37.06645,195,669,72.2,85.5,45.6,52.97095,664.1584,340,72.3,68.9,0.0,47.775307,335.0,209,72.2,68.7,0.0,35.714287,200.0,272,72.2,80.4,4.0,47.15745,272.2982,438,72.1,81.3,20.4,40.939186,442.1183,164,73.3,68.7,0,42.456806,160.0,341,72.4,69.6,0.0,57.264496,335.0,260,72.3,79.9,3.4,42.432224,260.22217,180,72.2,90.4,5.1,35.791145,165.30042,200,72.0,69.2,1.4,43.502335,195.0,849,72.7,83.1,70.0,60.30171,848.47974,582,72.4,69.2,0.0,66.85732,575.0,476,72.4,81.6,15.2,45.54214,477.0975,259,72.4,68.6,0,48.494137,250.0,178,72.1,68.5,0.0,57.449486,175.0,336,72.1,86.8,45.2,38.069508,336.99908,205,72.0,80.6,6.6,41.55944,204.71991,337,72.0,82.8,4.2,33.086987,334.72156,519,72.1,90.4,42.0,52.95067,517.7985,212,72.2,83.1,7.5,54.632004,214.26703,896,72.3,75.2,9.3,94.23683,880.0,136.7,135.4,154.1,143.7,153.0,143.4,34.4,0.0,30.68
20170114,920,35.4,47.5,10.64732503,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.5,66.3,89.0,15.0,0,64,89.0,0,67.3,1.8,67.28571,1.8125,17.2,0,0,47.1,13.5,0,47.1,0,72.8,67.1,69.7,81.9,20.9,0,63,71.5,0,65.7,1.0,67.28571,1.8125,16.3,0,0,17.6,89.1,19.3,4.4,1.4,20.9,20.9,8.8,80.8,30.0,100,-0.1,0,86.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,209,72.8,4.2,24.544231,200.0,72.0,68.0,9142.055,66.6,68.2,81.8,9000,262,70.4,67.8,0.0,44.261066,260.0,175,70.2,91.2,40.0,56.7155,175.49966,1018,68.0,68.1,2.8,26.390415,1000.0,430,71.7,70.2,0,0.021012817,160,606,71.9,68.0,0.0,40.406017,600.0,203,71.7,68.3,0,32.30581,200,126,70.3,69.2,0.0,48.667656,125.0,692,69.1,94.9,100,47.226974,690,302,63.6,111.0,100,100.0,650,768,69.0,89.7,100.0,100,950,887,0,76.5,26.0,42.623756,897.59564,840,70.4,78.8,21.6,41.443325,835.9961,393,71.9,84.9,100.0,79.146095,400.0,473,74.2,83.6,46.4,63.54691,474.31915,330,73.4,83.1,53.6,48.568623,327.19965,364,71.6,95.3,100,37.616173,350,343,72.0,86.0,53.6,51.969208,356.07916,549,72.1,93.9,42.4,49.445156,565.27875,370,72.1,71.6,3.0,38.14238,372.93884,239,72.0,85.0,11.3,45.06684,238.04385,968,71.7,86.7,100,54.37458,1020,295,72.2,84.0,8.4,54.225792,295.8687,196,72.3,86.9,6.8,55.795174,197.49915,458,72.1,87.1,47.9,65.8409,460.9251,559,72.2,84.0,32.9,51.563717,566.65424,166,72.9,69.4,0,34.320656,160,608,72.3,92.3,43.6,53.836952,603.93854,348,72.2,86.7,12.0,41.40574,348.4051,410,72.6,69.1,0,34.40367,400,200,72.4,69.5,0,41.94666,195,750,72.2,95.7,56.0,53.573673,740.95874,347,72.1,69.4,0.0,39.597385,335.0,259,72.1,82.5,38.0,82.87399,260.4994,494,72.2,89.2,53.6,75.99915,497.97906,426,72.3,84.6,14.8,48.016212,426.43823,331,72.0,85.5,44.8,59.256535,330.2392,471,72.3,83.2,24.4,61.541748,462.25836,313,72.2,84.8,15.4,54.08673,313.7973,301,73.4,69.1,0,47.960197,285.0,200,72.1,69.6,0.0,50.94664,195.0,948,71.1,86.6,100,100.0,1020,347,72.3,69.0,0.0,51.833767,335.0,382,72.0,87.0,100.0,80.13252,400.0,478,72.1,88.9,49.2,63.281666,477.95914,522,72.1,82.9,22.0,50.32712,519.1186,536,74.2,68.9,0,60.757847,540.0,375,72.3,73.6,4.8,45.71167,372.28885,93,70.0,69.1,0.0,32.65956,100,339,72.2,69.3,0.0,51.14142,335.0,201,72.8,286.9,0,37.06645,195,667,72.2,85.4,45.6,52.97095,664.1584,338,72.3,69.0,0.0,47.775307,335.0,208,72.2,68.8,0.0,35.714287,200.0,271,72.2,80.3,4.0,47.15745,272.2982,437,72.1,81.3,20.4,40.939186,442.1183,164,73.4,68.9,0,42.456806,160.0,344,72.1,69.0,2.6,57.329166,335.0,234,72.4,72.0,0.0,40.763912,230.0,173,72.2,90.4,5.1,35.791145,165.30042,199,72.0,69.4,1.4,43.502335,195.0,816,72.7,83.0,68.0,59.107018,815.19995,584,72.4,68.7,0.0,66.846535,575.0,435,72.4,82.4,11.2,44.013733,439.39767,259,72.4,68.9,0,48.494137,250.0,177,72.1,68.8,0.0,57.051617,175.0,336,72.2,86.7,43.2,38.069508,336.99908,188,72.4,71.3,0.0,41.07555,185.0,304,72.5,71.6,0.0,29.791618,300.0,519,72.1,90.3,42.0,52.95067,517.7985,212,72.0,81.3,9.9,54.632004,214.26703,895,72.3,74.4,5.3,93.59522,880.0,137.0,135.1,154.2,143.7,152.8,143.2,33.6,1.7,30.68
20170114,925,35.7,47.3,10.73626324,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.6,66.4,88.5,15.0,0,64,88.5,0,67.4,1.85,67.28571,1.8125,17.2,0,0,46.7,13.5,0,46.3,0,72.8,66.0,69.4,81.6,26.8,0,63,70.6,0,64.8,1.01,67.28571,1.8125,16.3,0,0,17.6,88.9,19.0,4.7,1.4,26.8,26.8,8.7,80.8,30.0,100,1.2,0,86.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,211,73.4,4.2,24.544231,200.0,72.0,68.0,8871.79,66.6,68.3,85.5,9000,265,70.5,67.8,0.0,44.261066,260.0,174,70.1,92.4,42.0,56.850918,175.49966,1022,68.0,68.2,2.8,26.390415,1000.0,420,71.6,70.2,0,0.021012817,160,604,72.1,68.0,0.0,40.234802,600.0,202,71.7,68.3,0,32.30581,200,127,70.1,68.8,2.5,48.667656,125.0,698,69.2,95.0,100,47.226974,690,306,63.6,110.9,100,100.0,650,775,69.0,89.7,100.0,100,950,806,0,76.6,20.0,41.50596,819.1953,748,70.4,79.2,17.6,38.77551,757.5957,393,71.9,84.7,100.0,79.146095,400.0,476,74.2,83.5,46.4,63.54691,474.31915,332,73.3,82.7,51.6,48.568623,327.19965,365,71.7,95.3,100,37.616173,350,344,72.0,86.0,53.6,51.969208,356.07916,548,72.1,93.7,42.4,49.445156,565.27875,369,72.1,80.4,3.0,38.14238,372.93884,241,72.2,85.0,7.3,45.06684,238.04385,969,71.7,86.6,100,54.37458,1020,237,72.4,70.6,0.4,51.606846,246.72874,187,72.3,75.6,2.8,54.599346,184.8991,459,72.2,87.1,45.9,65.8409,460.9251,562,72.2,83.8,32.9,51.563717,566.65424,166,72.9,69.4,0,34.320656,160,591,72.3,91.0,39.6,52.184784,570.6184,347,72.2,86.7,12.0,41.40574,348.4051,411,72.6,69.1,0,34.40367,400,201,72.4,69.5,0,41.94666,195,754,72.2,95.1,56.0,53.573673,740.95874,343,72.1,69.3,0.0,39.597385,335.0,259,72.1,82.3,38.0,82.87399,260.4994,499,72.2,89.1,53.6,75.39489,497.97906,426,72.2,84.4,16.0,46.49306,426.43823,325,72.0,85.6,44.8,58.55723,330.2392,455,72.3,82.5,20.4,62.299805,462.25836,312,72.2,84.8,15.4,53.110104,313.7973,301,73.5,69.2,0,47.960197,285.0,195,72.2,69.6,0.0,50.304073,195.0,966,71.1,86.4,100,100.0,1020,350,72.3,69.0,0.0,51.833767,335.0,383,72.0,86.8,100.0,80.13252,400.0,481,72.2,88.7,47.2,63.281666,477.95914,525,72.2,82.7,20.0,50.32712,519.1186,537,74.2,68.8,0,60.757847,540.0,376,72.2,69.8,4.4,45.71167,372.28885,91,70.0,69.2,0.0,32.65956,100,339,72.2,69.4,0.0,51.14142,335.0,201,72.9,286.8,0,37.06645,195,670,72.1,85.2,47.6,52.97095,664.1584,339,72.3,69.0,0.0,47.775307,335.0,210,72.2,68.8,0.0,35.714287,200.0,271,72.2,80.1,4.0,47.15745,272.2982,438,72.1,81.1,20.4,40.939186,442.1183,164,73.4,69.0,0,42.456806,160.0,378,71.9,78.7,7.4,58.01897,368.33817,233,72.4,70.1,0.0,40.763912,230.0,178,72.3,78.1,0.7,35.791145,165.30042,199,72.0,69.4,1.4,43.502335,195.0,815,72.7,82.8,66.0,59.107018,815.19995,587,72.2,68.5,0.0,67.170296,575.0,434,72.2,82.4,12.0,44.013733,439.39767,261,72.4,69.0,0,48.494137,250.0,178,72.1,68.9,0.0,57.051617,175.0,337,72.3,86.6,40.4,38.069508,336.99908,188,72.3,69.5,0.0,40.591663,185.0,301,72.5,69.3,0.0,29.791618,300.0,520,72.1,90.2,42.0,52.95067,517.7985,212,72.1,75.2,7.9,54.632004,214.26703,891,72.2,73.5,4.1,92.61594,880.0,137.2,135.4,154.5,143.7,153.2,143.4,35.4,0.0,30.68
20170114,930,35.7,47.7,10.75465937,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.4,66.2,88.5,15.0,0,64,88.5,0,67.2,1.85,67.28571,1.8125,17.2,0,0,46.7,13.5,0,46.9,0,72.8,65.5,68.9,81.2,31.0,0,63,72.1,0,64.4,1.0,67.28571,1.8125,16.3,0,0,17.8,88.4,19.5,4.3,1.2,31.0,31.0,8.5,80.8,30.0,100,0.6,0,86.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,210,73.8,4.2,24.544231,200.0,72.0,68.0,9142.055,66.6,68.2,85.8,9000,265,70.4,67.8,0.0,44.261066,260.0,176,70.1,92.7,42.0,56.7155,175.49966,1026,68.0,68.1,2.8,26.390415,1000.0,418,71.6,70.2,0,0.021012817,160,609,72.2,67.9,0.0,40.687294,600.0,204,71.7,68.2,0,32.30581,200,133,69.8,90.7,9.7,50.56748,133.16653,699,69.1,95.0,100,47.226974,690,307,63.6,111.0,100,100.0,650,776,68.9,89.8,100.0,100,950,745,0,77.1,16.0,39.58973,746.3957,769,70.4,79.5,13.6,39.611507,757.5957,395,72.0,84.5,100.0,79.146095,400.0,476,74.2,83.2,46.4,63.54691,474.31915,321,73.2,82.1,49.6,47.62256,316.79953,366,71.7,95.1,100,37.616173,350,345,72.0,85.8,53.6,51.969208,356.07916,553,72.1,93.6,42.4,49.445156,565.27875,373,72.1,72.2,3.0,38.14238,372.93884,190,72.5,75.5,0.0,42.382057,195.0,968,71.7,86.3,100,54.37458,1020,280,71.9,77.0,8.8,54.079716,275.84882,176,72.3,69.9,0.0,53.39329,175.0,460,72.2,86.7,45.9,65.8409,460.9251,563,72.2,83.7,32.9,51.563717,566.65424,167,72.9,69.2,0,34.320656,160,566,72.3,89.9,35.6,52.184784,570.6184,350,72.2,86.6,12.0,41.40574,348.4051,412,72.6,68.9,0,34.40367,400,201,72.4,69.3,0,41.94666,195,727,72.2,96.7,56.0,53.573673,740.95874,343,72.1,69.0,0.0,39.597385,335.0,261,72.1,81.8,38.0,82.87399,260.4994,501,72.2,88.8,53.6,74.86484,497.97906,424,72.2,84.1,16.0,45.461246,426.43823,328,72.0,85.3,44.8,58.55723,330.2392,433,72.3,81.9,16.4,59.10741,433.97827,309,72.2,84.7,15.4,52.61016,313.7973,302,73.5,69.0,0,47.960197,285.0,198,72.2,69.3,0.0,50.304073,195.0,964,71.1,86.1,100,100.0,1020,348,72.3,68.6,0.0,51.761036,335.0,383,72.0,86.6,100.0,80.13252,400.0,480,72.2,88.4,47.2,63.281666,477.95914,524,72.2,82.2,20.0,50.32712,519.1186,537,74.2,68.4,0,60.757847,540.0,372,72.0,80.4,8.4,45.71167,372.28885,94,70.0,69.1,0.0,32.65956,100,340,72.2,69.1,0.0,51.14142,335.0,201,72.9,286.9,0,37.06645,195,672,72.1,84.8,47.6,52.97095,664.1584,339,72.3,68.6,0.0,47.775307,335.0,209,72.2,68.4,0.0,35.714287,200.0,273,72.2,79.8,4.0,47.15745,272.2982,437,72.1,80.8,20.4,40.939186,442.1183,163,73.3,68.7,0,42.456806,160.0,376,72.1,79.3,5.0,58.01897,368.33817,234,72.2,69.4,0.2,40.763912,230.0,158,72.3,70.6,0.0,34.20152,150.0,199,72.0,69.2,1.4,43.502335,195.0,819,72.6,82.9,66.0,60.453583,815.19995,588,72.1,68.1,0.0,66.77099,575.0,435,72.1,82.2,14.0,44.013733,439.39767,260,72.4,68.7,0,48.494137,250.0,178,72.1,68.7,0.0,57.051617,175.0,321,72.3,86.0,36.4,37.12391,317.39902,188,72.1,68.9,0.0,40.591663,185.0,300,72.2,68.7,0.0,29.791618,300.0,520,72.0,89.9,44.0,52.95067,517.7985,212,72.1,83.1,9.5,54.632004,217.62703,893,72.1,73.3,6.1,92.61594,880.0,137.4,135.6,154.5,143.7,153.1,143.5,37.3,-0.1,30.68
20170114,935,35.7,48.1,10.77305651,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.6,66.3,88.5,15.0,0,64,88.5,0,67.3,1.8,67.28571,1.8125,17.3,0,0,46.7,13.5,0,46.3,0,72.7,65.0,68.3,81.1,34.6,0,63,71.2,0,64.0,0.99,67.28571,1.8125,16.3,0,0,18.5,88.2,19.6,4.4,0.3,34.6,34.6,8.6,80.8,30.0,100,0.6,0,86.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,221,74.1,6.2,27.284962,237.20049,72.0,68.0,9142.055,66.6,68.2,84.9,9000,265,70.4,67.8,0.0,44.261066,260.0,176,70.1,92.9,42.0,56.703186,175.49966,1051,67.9,81.2,5.6,27.160492,1044.2004,421,71.6,70.2,0,0.021012817,160,609,72.2,67.9,0.0,40.687294,600.0,203,71.7,68.3,0,32.30581,200,133,70.0,93.7,7.3,50.56748,133.16653,696,69.1,95.1,100,47.226974,690,304,63.7,111.2,100,100.0,650,772,68.9,89.9,100.0,100,950,744,0,77.2,14.0,39.58973,746.3957,679,70.3,80.6,11.6,37.71822,679.19543,395,71.9,84.1,100.0,79.146095,400.0,476,74.2,82.9,46.4,63.54691,474.31915,321,73.1,81.8,51.6,47.62256,316.79953,365,71.7,94.8,100,37.616173,350,344,72.0,85.5,53.6,51.969208,356.07916,550,72.1,93.4,42.4,49.445156,565.27875,372,72.1,77.3,3.0,38.14238,372.93884,197,72.7,70.4,0.0,43.47586,195.0,964,71.7,86.2,100,54.37458,1020,305,71.8,83.1,14.8,55.217026,301.32858,176,72.2,69.0,0.0,53.39329,175.0,460,72.2,86.5,45.9,65.8409,460.9251,561,72.2,83.3,32.9,51.563717,566.65424,166,72.9,68.8,0,34.320656,160,563,72.1,89.9,39.6,52.184784,570.6184,348,72.2,86.3,12.0,41.40574,348.4051,412,72.6,68.5,0,34.40367,400,201,72.5,69.0,0,41.94666,195,728,72.2,96.3,56.0,53.573673,740.95874,343,72.0,68.6,0.0,39.597385,335.0,264,72.1,81.5,38.0,82.87399,260.4994,469,72.3,88.5,50.0,70.93183,472.49896,427,72.2,83.8,16.0,45.461246,426.43823,332,72.0,85.0,44.8,58.55723,330.2392,412,72.3,81.4,12.4,57.495193,405.69815,310,72.2,84.5,15.4,52.61016,313.7973,307,73.5,68.6,0,47.960197,285.0,200,72.2,69.0,0.0,50.304073,195.0,974,71.1,85.8,100,100.0,1020,349,72.3,68.2,0.0,51.761036,335.0,382,72.0,86.3,100.0,80.13252,400.0,479,72.2,88.1,47.2,63.281666,477.95914,523,72.2,81.9,20.0,50.32712,519.1186,536,74.2,68.0,0,60.757847,540.0,372,72.0,82.2,8.4,45.71167,372.28885,92,70.0,68.8,0.0,32.65956,100,339,72.2,68.8,0.0,51.14142,335.0,201,72.9,286.9,0,37.06645,195,700,72.0,84.7,49.6,55.358715,697.4388,337,72.3,68.2,0.0,47.775307,335.0,210,72.2,68.0,0.0,35.714287,200.0,271,72.1,79.5,6.0,47.15745,272.2982,436,72.1,80.6,20.4,40.939186,442.1183,164,73.3,68.4,0,42.456806,160.0,376,72.2,68.9,3.0,58.01897,368.33817,236,71.9,77.2,6.6,43.639557,258.38217,156,72.3,69.1,0.0,34.20152,150.0,198,72.0,68.8,1.4,43.502335,195.0,815,72.6,81.9,64.0,59.177887,815.19995,574,72.0,67.7,0.0,67.36456,575.0,434,72.0,82.3,16.0,44.013733,439.39767,260,72.4,68.4,0,48.494137,250.0,178,72.0,68.4,0.0,57.051617,175.0,321,72.3,85.8,32.4,37.12391,317.39902,188,72.0,68.5,0.0,40.591663,185.0,299,71.9,68.2,2.0,30.688152,300.0,518,72.0,90.6,44.0,52.95067,517.7985,212,72.1,75.3,9.5,54.632004,214.5071,890,72.0,73.6,8.1,92.61594,880.0,137.2,135.7,154.5,142.7,153.4,143.3,34.3,0.4,30.68
20170114,940,35.9,47.4,10.80640591,55.404475,1,76.7,76.0,0.15,76.8,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.7,66.3,89.0,15.0,0,64,89.0,0,67.3,1.8,67.28571,1.8125,17.3,0,0,47.0,13.6,0,46.5,0,72.7,64.6,67.9,81.0,37.1,0,63,71.1,0,63.9,1.01,67.28571,1.8125,16.3,0,0,18.8,88.2,19.2,4.3,0.5,37.1,37.1,8.8,80.8,30.0,100,0.9,0,88.6,0.05,70.5,70.0,0,-0.3,0,0,0,0,0,72,222,105.3,10.2,27.284962,237.20049,72.0,68.0,9142.055,66.6,68.2,84.1,9000,268,70.4,67.7,0.0,43.125065,260.0,176,70.2,92.0,40.0,56.703186,175.49966,1059,68.1,84.5,2.0,25.925926,1044.2004,422,71.6,70.2,0,0.021012817,160,606,72.3,67.8,0.0,40.222576,600.0,206,71.7,68.2,0,33.198776,200,132,70.2,88.1,3.3,49.666916,133.16653,695,69.1,94.9,100,47.226974,690,304,63.7,111.0,100,100.0,650,772,68.8,89.7,100.0,100,950,842,0,76.8,28.0,39.466896,847.19495,696,70.2,80.0,14.4,36.94369,701.5965,396,71.9,83.8,100.0,79.146095,400.0,476,74.1,82.6,48.4,63.54691,474.31915,320,73.0,81.6,53.6,47.62256,327.19965,366,71.7,94.5,100,37.616173,350,345,72.1,85.2,51.6,51.969208,356.07916,548,72.2,91.8,40.4,47.919334,539.0192,373,72.0,79.8,5.0,38.14238,372.93884,196,72.6,69.5,0.0,43.47586,195.0,968,71.7,85.8,100,54.37458,1020,302,72.2,82.8,8.4,55.070953,301.32858,175,72.2,68.4,0.0,53.39329,175.0,459,72.2,86.2,45.9,65.8409,460.9251,560,72.2,83.0,32.9,51.563717,566.65424,167,72.9,68.5,0,34.320656,160,564,72.1,90.2,39.6,52.184784,570.6184,348,72.2,86.2,12.0,41.40574,348.4051,409,72.6,68.2,0,34.40367,400,201,72.4,68.7,0,41.94666,195,858,71.4,94.8,72.8,56.822468,845.9188,347,72.0,68.2,0.0,39.597385,335.0,265,72.1,81.1,38.0,82.26273,260.4994,470,72.3,87.6,46.0,70.730415,472.49896,425,72.2,83.4,16.0,44.61368,426.43823,333,72.0,84.6,44.8,58.55723,330.2392,378,72.3,80.8,8.4,54.815285,377.41803,314,72.2,84.2,15.4,52.61016,313.7973,308,73.5,68.3,0,47.960197,285.0,198,72.2,68.7,0.0,51.715435,195.0,990,71.1,85.4,100,100.0,1020,347,72.3,67.9,0.0,50.805195,335.0,380,72.0,86.0,100.0,80.13252,400.0,479,72.2,87.9,47.2,63.281666,477.95914,497,72.2,81.0,17.6,48.7841,495.5985,536,74.2,67.7,0,60.757847,540.0,416,72.0,81.3,10.8,48.244987,409.529,92,70.0,68.5,0.0,32.65956,100,338,72.2,68.5,0.0,51.14142,335.0,201,72.9,287.0,0,37.06645,195,701,72.0,84.3,49.6,55.358715,697.4388,336,72.2,67.8,0.0,47.775307,335.0,207,72.2,67.7,0.0,35.714287,200.0,271,72.1,79.3,6.0,47.15745,272.2982,436,72.1,80.3,20.4,40.939186,442.1183,164,73.3,68.1,0,42.456806,160.0,376,72.0,78.2,7.0,58.01897,368.33817,258,71.9,82.5,8.6,43.639557,258.38217,161,72.3,68.4,0.0,34.20152,150.0,199,72.0,68.5,1.4,43.502335,195.0,785,72.5,81.8,64.0,57.983196,781.91956,591,71.9,68.1,4.0,67.24585,575.0,484,71.9,81.2,22.0,47.004097,477.0975,258,72.4,68.1,0,48.494137,250.0,177,72.0,68.1,0.0,57.051617,175.0,297,72.2,86.0,31.2,35.9327,297.79895,188,71.9,68.0,2.2,40.591663,185.0,340,71.9,81.0,5.4,32.675068,334.72156,518,72.0,90.4,44.0,52.95067,517.7985,212,72.0,82.9,13.1,54.632004,218.10704,893,72.0,73.2,8.1,92.61594,880.0,136.9,135.4,153.9,142.7,152.8,142.8,35.4,0.0,30.68
20170114,945,35.8,48.3,10.81517895,55.404475,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.7,66.3,88.0,15.0,0,64,88.0,0,67.2,1.8,67.28571,1.8125,17.3,0,0,46.5,13.4,0,46.7,0,72.7,64.8,67.9,81.0,39.5,0,63,69.2,0,64.1,1.01,67.28571,1.8125,16.3,0,0,18.9,88.2,20.1,4.4,1.3,39.5,39.5,8.8,80.8,30.0,100,0.8,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,253,105.9,6.2,26.061422,237.20049,72.0,68.0,9007.8955,66.6,68.1,85.7,9000,268,70.4,67.7,0.0,43.125065,260.0,175,70.1,92.7,42.0,56.530838,175.49966,1013,68.3,69.4,0.0,26.072607,1000.0,423,71.6,70.2,0,0.021012817,160,605,72.4,67.8,0.0,40.222576,600.0,205,71.8,68.2,0,33.198776,200,126,70.4,70.4,0.0,48.717003,125.0,695,69.1,94.8,100,47.226974,690,303,63.7,110.8,100,100.0,650,769,68.9,89.6,100.0,100,950,750,0,77.0,14.0,37.28043,751.9951,652,70.3,80.1,9.2,35.247112,628.7946,397,71.9,83.6,100.0,79.146095,400.0,476,74.1,82.4,48.4,63.54691,474.31915,323,73.0,81.4,53.6,48.064873,327.19965,366,71.7,94.3,100,37.616173,350,346,72.1,85.0,51.6,51.969208,356.07916,550,72.2,91.2,40.4,47.919334,539.0192,373,72.0,82.4,5.0,38.14238,372.93884,198,72.5,69.1,0.0,43.47586,195.0,973,71.7,85.5,100,54.37458,1020,240,72.3,69.5,3.2,51.65902,250.36876,176,72.2,68.2,0.0,53.90433,175.0,460,72.3,85.7,42.7,65.8409,460.9251,562,72.2,82.9,32.9,51.563717,566.65424,166,72.9,68.3,0,34.320656,160,566,72.0,90.2,41.6,52.184784,570.6184,349,72.2,85.9,12.0,41.40574,348.4051,414,72.5,68.0,0,34.40367,400,201,72.5,68.4,0,41.94666,195,782,72.2,95.2,57.6,54.747433,774.239,342,71.9,68.0,3.6,39.597385,335.0,266,72.0,80.9,40.0,82.26273,260.4994,473,72.2,87.1,47.2,74.00615,472.49896,427,72.2,83.1,16.0,44.61368,426.43823,335,72.0,84.3,44.8,58.55723,330.2392,377,72.3,79.8,4.4,54.815285,377.41803,314,72.2,83.9,15.4,52.61016,313.7973,308,73.5,68.0,0,47.960197,285.0,199,72.2,68.4,0.0,51.715435,195.0,978,71.1,85.1,100,100.0,1020,346,72.3,67.6,0.0,50.805195,335.0,381,72.0,85.8,100.0,80.13252,400.0,481,72.2,87.6,47.2,63.281666,477.95914,496,72.2,80.6,17.6,48.7841,495.5985,537,74.2,67.5,0,60.746002,540.0,416,72.0,81.0,10.8,48.244987,409.529,92,70.0,68.3,0.0,32.65956,100,346,72.2,68.2,0.0,51.575756,335.0,201,72.9,286.8,0,37.06645,195,703,72.0,84.2,49.6,55.358715,697.4388,337,72.2,67.7,0.0,47.775307,335.0,210,72.2,67.5,0.0,35.714287,200.0,272,72.1,79.1,6.0,47.15745,272.2982,439,72.1,80.2,20.4,40.939186,442.1183,164,73.3,67.8,0,42.456806,160.0,378,72.2,76.4,3.0,58.01897,368.33817,258,71.9,84.2,10.6,43.639557,258.38217,162,72.3,68.1,0.0,34.65395,150.0,199,72.0,68.3,1.4,43.502335,195.0,777,72.5,81.8,62.0,57.77058,781.91956,605,71.9,73.9,8.0,67.78545,604.9951,486,72.1,81.0,18.8,47.004097,477.0975,259,72.4,67.9,0,48.494137,250.0,177,72.0,67.9,0.0,57.051617,175.0,297,72.0,85.8,35.2,35.9327,297.79895,203,71.9,70.2,6.2,42.56021,203.35977,305,72.4,72.3,0.0,31.536224,300.0,519,72.0,90.2,44.0,52.95067,517.7985,212,72.2,82.8,9.1,54.632004,218.10704,893,71.9,73.5,11.7,92.61594,880.0,137.0,135.2,154.0,142.7,152.6,142.4,37.0,0.0,30.68
20170114,950,36.0,47.8,10.85784535,55.404475,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.7,66.3,87.5,15.0,0,64,87.5,0,67.3,1.85,67.28571,1.8125,17.4,0,0,46.1,13.4,0,46.9,0,72.7,64.4,67.8,81.2,41.7,0,63,72.0,0,63.9,1.0,67.28571,1.8125,16.3,0,0,19.0,88.5,19.6,4.2,1.1,41.7,41.7,8.8,80.8,30.0,100,1.0,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,251,98.0,2.2,26.061422,237.20049,72.0,68.0,9007.8955,66.6,68.2,86.8,9000,269,70.4,67.7,0.0,43.125065,260.0,175,70.1,92.6,42.0,56.530838,175.49966,1010,68.3,68.2,0.0,25.815916,1000.0,421,71.6,70.2,0,0.021012817,160,606,72.4,67.7,0.0,40.222576,600.0,204,71.8,68.2,0,33.198776,200,126,70.2,68.9,0.5,48.717003,125.0,696,69.0,94.9,100,47.226974,690,304,63.8,110.9,100,100.0,650,773,68.9,89.7,100.0,100,950,672,0,77.7,10.0,35.585308,673.5948,637,70.2,75.7,8.0,35.247112,628.7946,396,72.0,83.5,100.0,79.146095,400.0,477,74.1,82.2,48.4,63.54691,474.31915,323,73.0,81.5,53.6,48.064873,327.19965,365,71.7,94.3,100,37.616173,350,344,72.1,84.8,51.6,51.969208,356.07916,546,72.2,91.1,40.4,47.919334,539.0192,371,72.0,82.4,5.0,38.14238,372.93884,196,72.3,68.9,0.0,43.47586,195.0,971,71.6,85.4,100,54.37458,1020,276,71.9,81.9,11.2,53.944077,274.029,176,72.1,67.9,0.0,53.90433,175.0,438,72.3,85.6,40.7,64.07902,437.265,561,72.2,82.5,32.9,51.563717,566.65424,166,72.9,68.2,0,34.320656,160,564,72.0,90.7,41.6,52.184784,570.6184,348,72.2,85.7,12.0,41.40574,348.4051,411,72.5,67.8,0,34.40367,400,200,72.5,68.3,0,41.94666,195,806,72.1,94.4,59.6,54.653114,774.239,373,71.9,73.6,7.6,41.053646,365.15768,268,72.0,80.7,40.0,81.26541,260.4994,478,72.2,86.9,47.2,73.34888,472.49896,431,72.2,82.8,16.0,44.454,426.43823,335,72.0,84.2,44.8,58.55723,330.2392,353,72.3,68.5,0.4,52.70126,349.13794,287,72.3,83.9,11.8,50.22672,288.0372,309,73.5,67.9,0,47.960197,285.0,201,72.2,68.3,0.0,51.715435,195.0,1004,71.1,84.8,100,100.0,1020,347,72.3,67.5,0.0,50.805195,335.0,385,72.0,85.7,100.0,80.523575,400.0,478,72.2,87.6,47.2,63.281666,477.95914,495,72.2,80.5,17.6,48.7841,495.5985,535,74.2,67.3,0,60.746002,540.0,416,72.1,80.7,8.8,48.244987,409.529,92,70.0,68.1,0.0,32.65956,100,344,72.2,68.1,0.0,51.575756,335.0,201,72.9,286.6,0,37.06645,195,700,72.0,84.1,49.6,55.358715,697.4388,346,72.2,67.5,0.0,48.253613,335.0,206,72.2,67.4,0.0,35.714287,200.0,271,72.1,78.9,6.0,47.15745,272.2982,435,72.1,80.1,20.4,40.939186,442.1183,163,73.2,67.7,0,42.456806,160.0,372,72.0,76.4,7.0,58.01897,368.33817,279,71.9,84.1,12.6,44.92372,282.30225,153,72.2,67.8,0.0,34.65395,150.0,199,72.0,68.2,1.4,43.502335,195.0,776,72.4,81.8,62.0,58.205933,781.91956,601,72.1,75.4,5.6,67.78545,604.9951,483,72.1,80.8,18.8,47.004097,477.0975,258,72.4,67.7,0,48.494137,250.0,177,72.0,67.7,0.0,57.051617,175.0,321,71.9,85.7,38.0,39.101067,320.19904,202,72.0,84.2,8.2,42.56021,203.35977,302,72.3,68.0,0.0,30.397383,300.0,519,71.9,90.1,46.0,52.95067,552.99866,211,72.3,75.5,5.5,54.632004,214.26703,888,71.9,74.1,14.1,92.61594,880.0,137.1,135.3,154.6,142.7,153.1,142.7,35.4,0.1,30.68
