20170114,955,36.0,48.5,10.89116959,55.404475,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.7,66.4,87.0,15.0,0,64,87.0,0,67.2,1.8,67.28571,1.8125,17.5,0,0,45.9,13.3,0,46.5,0,72.6,64.3,67.5,81.0,43.7,0,63,70.7,0,63.7,1.01,67.28571,1.8125,16.3,0,0,19.1,88.1,19.3,4.4,1.4,43.7,43.7,8.7,82.8,30.0,100,0.8,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,210,75.9,0.0,24.605408,200.0,72.0,68.0,8871.79,66.6,68.3,87.6,9000,266,70.3,67.8,0.0,42.664238,260.0,175,70.1,92.8,42.0,56.530838,175.49966,1018,68.2,68.2,0.0,25.363647,1000.0,421,71.6,70.2,0,0.021012817,160,606,72.5,67.8,0.0,40.222576,600.0,204,71.7,68.2,0,33.198776,200,125,69.9,73.6,6.5,49.666916,133.16653,696,69.0,95.0,100,47.226974,690,305,63.8,111.0,100,100.0,650,772,68.8,89.8,100.0,100,950,604,0,78.2,10.8,33.55853,595.19446,639,70.1,81.2,10.0,35.247112,628.7946,394,72.0,83.5,100.0,79.146095,400.0,475,74.1,82.2,48.4,63.54691,474.31915,320,72.9,82.0,58.0,48.691483,327.19965,363,71.7,94.2,100,37.616173,350,344,72.1,84.8,51.6,51.969208,356.07916,546,72.1,91.7,42.4,47.919334,539.0192,371,72.0,82.4,5.0,38.14238,372.93884,196,72.1,68.7,0.0,43.47586,195.0,968,71.6,85.4,100,54.37458,1020,295,72.0,82.9,13.2,54.549248,299.50873,176,72.1,67.8,0.0,53.90433,175.0,437,72.2,85.3,41.1,64.07902,437.265,560,72.2,82.5,32.9,51.563717,566.65424,166,72.9,68.0,0,34.320656,160,563,71.9,90.9,44.4,52.184784,570.6184,348,72.2,85.6,12.0,41.40574,348.4051,410,72.5,67.7,0,34.40367,400,201,72.4,68.2,0,41.94666,195,769,72.1,95.9,59.6,54.653114,774.239,399,72.0,84.5,8.8,42.46707,397.63782,263,72.0,80.8,40.0,80.66488,260.4994,473,72.2,86.8,47.2,72.45839,472.49896,432,72.2,82.8,16.0,44.39258,426.43823,338,72.0,84.0,44.8,58.55723,330.2392,337,72.3,68.0,0.0,52.65855,335.0,288,72.2,84.0,12.2,50.22672,288.0372,310,73.5,67.8,0,47.960197,285.0,202,72.1,68.2,0.0,51.715435,195.0,996,71.1,84.7,100,100.0,1020,344,72.3,67.4,0.0,50.212986,335.0,384,72.0,85.7,100.0,80.523575,400.0,477,72.2,87.6,47.2,63.281666,477.95914,496,72.2,80.4,17.6,48.7841,495.5985,534,74.2,67.2,0,60.746002,540.0,416,72.1,80.6,8.8,48.244987,409.529,93,69.9,67.9,0.0,32.65956,100,345,72.1,67.9,0.0,51.575756,335.0,201,72.8,286.7,0,37.06645,195,702,71.9,84.4,54.8,56.360035,730.7186,346,72.1,67.4,0.0,48.253613,335.0,209,72.2,67.3,0.0,35.714287,200.0,272,72.1,78.9,6.0,47.15745,272.2982,436,72.0,80.0,22.4,40.939186,442.1183,163,73.2,67.6,0,42.456806,160.0,372,72.0,77.9,7.0,58.01897,368.33817,279,72.0,84.2,11.8,44.92372,282.30225,158,72.2,67.6,0.0,35.094154,150.0,199,72.0,68.0,1.4,43.502335,195.0,778,72.4,81.2,60.0,58.205933,781.91956,604,72.3,67.8,0.8,67.78545,604.9951,483,72.1,80.7,18.8,47.004097,477.0975,257,72.3,67.7,0,48.494137,250.0,177,71.9,67.6,2.6,57.051617,175.0,321,72.0,85.5,40.0,39.101067,320.19904,202,72.1,88.7,6.2,42.56021,203.35977,304,71.9,67.6,2.0,30.397383,300.0,557,72.0,91.4,46.4,55.240597,552.99866,211,72.0,82.4,11.5,54.632004,214.26703,886,72.0,74.8,16.1,92.61594,880.0,137.4,135.4,154.0,142.7,153.0,142.5,37.5,-0.4,30.67
20170114,1000,36.3,48.5,10.9904487,55.404475,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.9,66.5,87.5,15.0,0,64,87.5,0,67.4,1.8,67.28571,1.8125,17.5,0,0,46.2,13.4,0,45.4,0,72.6,63.7,67.4,81.5,45.5,0,63,70.9,0,63.5,1.0,67.28571,1.8125,16.3,0,0,19.0,88.8,19.1,4.4,1.4,45.5,45.5,8.8,82.8,30.0,100,0.9,0,88.6,0.0,70.5,70.0,0,-0.3,0,0,0,0,0,72,209,72.5,0.0,24.605408,200.0,72.0,68.0,9142.055,66.6,68.3,84.8,9000,268,70.2,67.8,0.0,42.664238,260.0,175,70.1,92.8,42.0,56.530838,175.49966,1019,68.2,68.2,0.0,25.803692,1000.0,418,71.6,70.1,0,0.021012817,160,606,72.5,67.8,0.0,40.222576,600.0,204,71.6,68.3,0,33.198776,200,133,69.9,92.2,8.5,50.703186,133.16653,696,69.1,95.0,100,47.226974,690,303,63.8,110.9,100,100.0,650,775,68.8,89.7,100.0,100,950,601,0,79.0,10.8,33.55853,595.19446,639,70.1,81.2,10.0,35.247112,628.7946,394,71.9,83.4,100.0,79.146095,400.0,477,74.0,82.1,50.4,63.54691,474.31915,335,73.0,82.0,59.2,50.325592,337.5996,363,71.7,94.1,100,37.616173,350,344,72.1,84.7,51.6,51.969208,356.07916,543,72.1,91.6,42.4,47.449852,539.0192,371,72.1,72.4,3.0,38.14238,372.93884,196,72.0,68.6,0.0,43.47586,195.0,967,71.6,85.4,100,54.37458,1020,267,72.3,79.1,6.4,52.80676,274.02863,176,72.0,67.7,0.8,53.90433,175.0,438,72.2,85.2,41.1,64.07902,437.265,560,72.2,82.4,32.9,51.563717,566.65424,167,72.9,67.9,0,34.320656,160,604,72.0,91.1,43.2,55.043476,603.93854,347,72.2,85.6,12.0,41.40574,348.4051,411,72.5,67.6,0,34.40367,400,200,72.4,68.1,0,41.94666,195,771,72.1,96.0,59.6,54.653114,774.239,403,72.0,85.0,8.8,42.46707,397.63782,263,72.0,80.7,40.0,80.66488,260.4994,471,72.2,86.9,47.2,72.415985,472.49896,430,72.2,82.7,16.0,44.39258,426.43823,337,72.0,83.9,44.8,58.55723,330.2392,338,72.2,67.8,0.0,53.0536,335.0,289,72.1,83.9,14.2,50.22672,288.0372,308,73.4,67.6,0,47.960197,285.0,201,72.1,68.1,0.0,51.715435,195.0,992,71.1,84.8,100,100.0,1020,346,72.3,67.3,0.0,50.212986,335.0,383,72.0,85.6,100.0,80.523575,400.0,447,72.3,87.1,42.8,61.34687,450.65887,496,72.1,80.4,19.6,48.7841,495.5985,535,74.2,67.1,0,60.72232,540.0,417,72.1,80.6,8.8,48.244987,409.529,91,69.9,67.9,0.0,32.65956,100,345,72.1,67.9,0.0,51.575756,335.0,200,72.8,286.8,0,37.06645,195,733,71.9,85.1,58.8,56.360035,730.7186,346,72.1,67.3,0.0,48.253613,335.0,208,72.2,67.2,0.0,35.714287,200.0,270,72.1,78.9,6.0,47.15745,272.2982,436,72.0,80.1,22.4,40.939186,442.1183,163,73.2,67.5,0,42.456806,160.0,370,72.2,78.2,3.0,58.01897,368.33817,279,72.0,84.3,11.8,44.92372,282.30225,156,72.1,67.5,0.0,35.094154,150.0,218,71.9,84.9,6.6,45.000546,215.5892,795,72.3,80.9,60.0,58.78303,781.91956,582,72.2,66.8,1.2,67.332184,575.0,480,72.0,80.6,20.8,47.004097,477.0975,256,72.3,67.6,0,48.494137,250.0,196,71.9,67.5,6.6,60.41252,193.74118,321,72.0,85.7,40.0,39.101067,320.19904,201,72.0,89.0,8.2,42.56021,203.35977,336,71.8,80.2,7.4,33.29295,334.72156,557,72.0,91.5,46.4,55.240597,552.99866,211,72.1,82.8,9.5,54.632004,214.26703,882,72.1,74.6,14.1,92.61594,880.0,137.4,135.7,154.2,142.7,152.9,142.5,37.3,0.1,30.67
20170114,1005,36.9,47.5,11.14160693,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.9,66.4,87.0,15.0,0,64,87.0,0,67.3,1.8,67.14286,1.8125,17.5,0,0,45.9,13.3,0,43.9,0,72.7,63.4,67.1,81.6,46.2,0,63,72.5,0,63.0,1.0,67.14286,1.8125,16.3,0,0,19.2,88.8,20.0,4.4,1.3,46.2,46.2,8.8,82.8,30.0,100,0.9,0,88.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,211,71.5,0.0,24.605408,200.0,72.0,68.0,8871.79,66.6,68.2,86.6,9000,266,70.2,67.8,0.0,42.664238,260.0,175,70.1,92.7,42.0,56.530838,175.49966,1019,68.1,68.2,0.0,26.696003,1000.0,422,71.6,70.1,0,0.021012817,160,604,72.5,67.8,0.0,40.222576,600.0,203,71.6,68.3,0,33.198776,200,133,70.1,92.3,5.3,50.703186,133.16653,694,69.1,95.0,100,47.226974,690,304,63.9,111.0,100,100.0,650,772,68.9,89.8,100.0,100,950,601,0,79.0,10.8,33.55853,595.19446,636,70.1,81.3,10.0,35.247112,628.7946,398,71.9,82.9,100.0,79.146095,400.0,478,74.0,81.7,50.4,63.54691,474.31915,338,73.0,81.7,59.2,50.325592,337.5996,367,71.7,93.8,100,37.616173,350,344,72.1,84.3,51.6,51.969208,356.07916,548,72.1,91.3,42.4,47.449852,539.0192,379,72.0,79.4,5.0,38.14238,372.93884,198,71.9,68.3,3.7,43.47586,195.0,971,71.6,85.0,100,54.37458,1020,278,72.1,68.6,7.2,53.944077,274.02863,177,72.0,67.3,0.8,53.90433,175.0,440,72.2,84.8,41.1,64.07902,437.265,563,72.1,83.0,34.9,51.563717,566.65424,166,72.9,67.6,0,34.320656,160,604,71.9,91.9,49.2,55.043476,603.93854,348,72.2,85.3,12.0,41.40574,348.4051,413,72.4,67.3,0,34.40367,400,201,72.4,67.8,0,41.94666,195,775,72.0,95.6,61.6,54.653114,774.239,401,72.0,84.7,8.8,42.46707,397.63782,265,72.0,80.3,40.0,80.66488,260.4994,475,72.2,86.4,47.2,72.415985,472.49896,431,72.1,82.4,18.0,44.527702,426.43823,334,72.0,83.7,44.8,58.115566,330.2392,339,72.1,67.4,0.0,53.0536,335.0,290,72.0,83.9,16.2,50.22672,288.0372,311,73.4,67.3,0,47.960197,285.0,203,72.1,67.7,0.0,51.715435,195.0,1009,71.0,84.3,100,100.0,1020,346,72.2,66.9,0.0,50.212986,335.0,386,72.0,85.2,100.0,80.523575,400.0,450,72.2,86.6,44.0,61.34687,450.65887,497,72.2,80.0,17.6,48.7841,495.5985,537,74.2,66.8,0,60.72232,540.0,419,72.1,80.2,8.8,48.244987,409.529,92,69.9,67.6,0.0,32.65956,100,346,72.1,67.5,0.0,51.575756,335.0,202,72.8,286.7,0,37.06645,195,766,71.9,85.6,62.8,57.1963,766.55884,346,72.1,66.9,0.0,48.253613,335.0,208,72.2,66.8,0.0,35.714287,200.0,271,72.1,78.5,6.0,47.15745,272.2982,435,72.0,79.8,22.4,40.939186,442.1183,164,73.1,67.2,0,42.456806,160.0,377,72.0,75.5,7.0,58.01897,368.33817,280,72.0,84.1,11.8,44.92372,282.30225,158,72.0,67.2,0.0,35.094154,150.0,219,72.1,86.1,5.0,45.000546,215.5892,773,72.3,81.0,58.0,58.78303,781.91956,609,72.0,71.3,5.2,67.64516,602.8553,484,72.0,80.4,20.8,47.004097,477.0975,258,72.2,67.3,0,48.494137,250.0,197,71.9,83.8,10.6,59.417862,193.74118,323,72.0,85.4,40.0,39.101067,320.19904,202,72.3,76.1,2.2,42.56021,203.35977,302,72.4,76.8,0.0,31.402958,300.0,562,72.0,91.1,46.4,55.240597,552.99866,212,72.0,78.0,11.5,54.632004,214.26703,887,72.0,74.0,16.1,92.61594,880.0,136.8,135.6,153.6,142.7,153.1,142.6,34.4,0.0,30.67
20170114,1010,37.1,47.7,11.21769886,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.8,66.1,87.0,15.0,0,64,87.0,0,67.1,1.8,67.14286,1.8125,17.6,0,0,46.1,13.3,0,44.0,0,72.7,63.3,66.8,81.7,46.8,0,63,70.7,0,62.9,1.0,67.14286,1.8125,16.3,0,0,19.4,89.1,20.2,4.4,1.4,46.8,46.8,8.8,82.8,30.0,100,1.0,0,88.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,209,71.2,0.0,24.605408,200.0,72.0,68.0,8871.79,66.6,68.0,87.4,9000,266,70.2,67.7,0.0,42.664238,260.0,176,70.1,92.7,42.0,56.530838,175.49966,1018,68.0,68.0,0.0,26.696003,1000.0,420,71.5,70.2,0,0.021012817,160,606,72.5,67.7,0.0,40.222576,600.0,203,71.6,68.2,0,33.198776,200,133,70.3,73.7,1.3,50.48112,126.66652,696,69.1,94.6,100,47.226974,690,303,63.9,110.6,100,100.0,650,771,68.9,89.5,100.0,100,950,605,0,78.9,10.8,33.55853,595.19446,638,70.1,81.3,10.0,35.247112,628.7946,395,72.0,82.6,100.0,79.146095,400.0,474,74.0,81.4,50.4,63.54691,474.31915,337,73.0,81.4,59.2,50.325592,337.5996,364,71.8,93.5,100,37.616173,350,345,72.1,84.0,51.6,51.969208,356.07916,543,72.1,91.0,42.4,47.449852,539.0192,372,72.0,81.5,5.0,38.14238,372.93884,222,71.8,82.9,9.7,44.901115,218.16379,968,71.6,84.8,100,54.37458,1020,299,71.9,81.8,14.4,55.237896,299.50873,175,72.0,67.0,0.8,53.90433,175.0,435,72.2,84.5,41.1,64.07902,437.265,559,72.1,83.3,34.9,51.563717,566.65424,166,72.9,67.4,0,34.320656,160,635,71.9,91.9,53.2,56.391304,637.25867,348,72.2,85.1,12.0,41.40574,348.4051,409,72.5,67.0,0,34.40367,400,200,72.4,67.5,0,41.94666,195,787,72.0,94.1,61.6,54.653114,774.239,406,72.1,84.7,6.8,42.46707,397.63782,275,71.9,80.1,44.4,84.08579,273.09943,470,72.2,86.2,47.2,72.35238,472.49896,430,72.1,82.4,18.0,44.478565,426.43823,333,72.0,83.6,44.8,58.115566,330.2392,339,72.0,67.1,0.8,53.0536,335.0,289,72.0,83.8,16.2,50.22672,288.0372,311,73.4,67.1,0,47.960197,285.0,200,72.1,67.5,0.0,51.715435,195.0,1003,71.0,84.3,100,100.0,1020,346,72.2,66.7,0.0,50.212986,335.0,383,72.0,85.1,100.0,80.523575,400.0,449,72.2,86.4,44.0,61.34687,450.65887,495,72.1,79.8,19.6,48.7841,495.5985,535,74.1,66.5,0,60.71048,540.0,413,72.1,80.0,8.8,48.244987,409.529,91,69.8,67.4,0.0,32.65956,100,345,72.1,67.3,0.0,51.575756,335.0,200,72.8,286.9,0,37.06645,195,798,71.9,86.1,66.8,58.417694,802.3989,345,72.0,66.7,0.0,48.253613,335.0,206,72.1,66.5,0.0,35.714287,200.0,270,72.0,78.5,8.0,47.15745,272.2982,436,72.0,79.7,22.4,40.939186,442.1183,163,73.1,66.9,0,42.456806,160.0,373,72.0,77.3,7.0,58.01897,368.33817,280,72.0,84.0,11.8,44.92372,282.30225,162,71.9,66.9,3.1,35.094154,150.0,219,72.2,74.4,3.0,45.000546,215.5892,750,72.2,80.8,59.2,57.314976,748.63873,596,72.0,73.0,5.2,67.64516,602.8553,524,71.9,79.9,26.0,48.676487,517.69763,254,72.2,67.0,0,48.494137,250.0,214,72.1,87.7,9.0,60.86274,211.94125,320,72.0,85.1,40.0,39.101067,320.19904,187,72.4,68.2,0.0,40.37171,185.0,310,72.5,67.5,0.0,31.342379,300.0,556,72.0,91.0,46.4,55.240597,552.99866,211,71.9,82.4,17.5,54.632004,218.10704,883,72.0,73.8,16.1,92.61594,880.0,136.0,134.9,153.0,142.7,152.1,142.0,34.4,0.1,30.67
20170114,1015,37.3,47.7,11.28426609,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.8,66.0,87.0,15.0,0,64,87.0,0,67.1,1.8,67.14286,1.8125,17.6,0,0,45.9,13.3,0,44.5,0,72.7,63.1,66.7,82.2,47.5,0,63,72.9,0,62.8,1.0,67.14286,1.8125,16.3,0,0,19.5,89.8,19.8,4.8,0.9,47.5,47.5,8.8,82.8,30.0,100,1.0,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,207,70.8,0.0,24.605408,200.0,72.0,68.0,9007.8955,66.6,67.9,85.0,9000,264,70.2,67.5,0.0,42.664238,260.0,175,70.1,92.3,42.0,56.530838,175.49966,1013,68.0,67.8,0.0,26.696003,1000.0,429,71.5,70.1,0,0.021012817,160,601,72.5,67.5,0.0,40.222576,600.0,204,71.6,68.0,0,33.198776,200,126,70.4,69.0,0.0,48.803356,125.0,691,69.1,94.4,100,47.226974,690,302,63.9,110.3,100,100.0,650,770,68.8,89.2,100.0,100,950,642,0,78.6,12.8,38.22626,679.1953,635,70.0,80.8,12.0,35.247112,628.7946,394,71.9,82.4,100.0,79.146095,400.0,477,73.9,81.5,54.8,63.54691,474.31915,335,73.0,81.2,59.2,50.325592,337.5996,365,71.8,93.2,100,37.616173,350,344,72.1,83.7,51.6,51.969208,356.07916,543,72.1,90.6,42.4,47.449852,539.0192,372,72.0,81.3,5.0,38.14238,372.93884,238,71.9,83.2,11.7,44.834824,238.04385,969,71.6,84.5,100,54.37458,1020,300,72.1,81.6,12.0,55.237896,299.50873,176,72.0,66.8,0.8,53.90433,175.0,437,72.2,84.3,41.1,64.07902,437.265,559,72.1,83.0,34.9,51.563717,566.65424,166,72.9,67.2,0,34.320656,160,672,71.9,92.0,57.2,57.891304,670.5788,348,72.2,84.6,12.0,41.40574,348.4051,411,72.5,66.8,0,34.40367,400,200,72.4,67.4,0,41.94666,195,759,72.0,95.1,61.6,54.433037,774.239,398,72.1,84.6,6.8,41.99593,397.63782,275,71.9,80.2,48.4,84.13941,273.09943,470,72.2,86.0,47.2,72.5644,472.49896,429,72.1,82.1,18.0,44.478565,426.43823,331,71.9,83.8,49.2,58.115566,330.2392,357,71.8,79.4,8.8,55.199657,361.258,288,72.0,83.5,16.2,50.22672,288.0372,310,73.4,66.9,0,47.960197,285.0,200,72.1,67.3,0.0,51.715435,195.0,1003,71.0,83.8,100,100.0,1020,344,72.2,66.5,0.0,50.212986,335.0,385,72.0,84.8,100.0,80.523575,400.0,447,72.2,86.2,44.0,61.34687,450.65887,493,72.1,79.5,19.6,48.7841,495.5985,534,74.1,66.3,0,60.71048,540.0,417,72.0,80.0,10.8,48.244987,409.529,92,69.8,67.2,0.0,32.65956,100,345,72.0,67.1,0.0,51.575756,335.0,201,72.8,286.6,0,37.06645,195,805,71.9,86.3,70.8,58.417694,802.3989,346,72.0,66.5,0.0,48.253613,335.0,209,72.2,66.4,0.0,35.714287,200.0,273,72.0,78.3,8.0,47.15745,272.2982,437,72.0,79.4,22.4,40.939186,442.1183,163,73.0,66.7,0,42.456806,160.0,376,72.0,77.1,7.0,58.01897,368.33817,279,72.0,83.8,11.8,44.92372,282.30225,159,71.9,85.7,7.1,35.094154,166.50006,196,72.4,68.6,0.0,43.19835,195.0,749,72.2,81.5,59.2,58.013565,748.63873,606,72.1,66.2,3.2,67.64516,602.8553,526,71.9,79.5,30.0,48.676487,517.69763,256,72.2,66.8,0,48.494137,250.0,189,72.3,82.5,4.2,57.04115,191.14117,323,72.0,84.8,40.0,39.101067,320.19904,188,72.2,67.2,0.0,40.37171,185.0,306,72.1,66.7,0.0,31.342379,300.0,560,72.0,90.6,46.4,55.240597,552.99866,212,72.0,82.3,16.3,54.632004,218.10704,887,71.9,73.8,18.1,92.61594,880.0,136.1,134.4,152.9,141.7,151.8,141.7,35.4,0.0,30.67
20170114,1020,37.6,46.7,11.33471179,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.8,65.9,87.5,15.0,0,64,87.5,0,67.0,1.8,67.14286,1.8125,17.7,0,0,46.2,13.4,0,45.2,0,72.7,63.2,66.4,82.1,47.7,0,63,70.9,0,62.7,1.0,67.14286,1.8125,16.3,0,0,19.6,89.6,19.9,4.6,1.2,47.7,47.7,9.0,82.8,30.0,100,0.4,0,90.6,0.05,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,211,70.7,0.0,24.605408,200.0,72.0,68.0,9007.8955,66.6,67.8,85.8,9000,265,70.3,67.4,0.0,42.664238,260.0,176,70.1,92.1,42.0,56.604702,175.49966,1029,68.0,67.8,0.0,26.402641,1000.0,425,71.5,70.1,0,0.021012817,160,604,72.5,67.4,0.0,40.222576,600.0,203,71.6,67.9,0,33.198776,200,127,70.1,68.4,2.5,48.803356,125.0,694,69.1,94.3,100,47.226974,690,303,63.9,110.2,100,100.0,650,770,68.9,89.2,100.0,100,950,680,0,77.4,12.8,38.22626,679.1953,634,70.1,81.2,10.0,35.247112,628.7946,395,71.9,82.2,100.0,79.146095,400.0,499,73.9,81.4,58.8,65.034325,497.97906,337,72.9,81.0,61.2,50.325592,337.5996,364,71.8,93.0,100,37.616173,350,345,72.0,83.5,53.6,51.969208,356.07916,541,72.0,91.2,44.4,47.449852,539.0192,372,72.0,81.1,5.0,38.14238,372.93884,237,72.0,83.1,12.1,44.834824,238.04385,969,71.5,84.2,100,54.37458,1020,274,72.4,73.3,3.6,52.95284,274.02863,177,71.9,66.6,4.4,54.415375,175.0,436,72.2,84.1,41.1,64.07902,437.265,560,72.1,82.7,34.9,51.563717,566.65424,166,72.9,67.0,0,34.320656,160,695,71.8,92.2,63.2,59.380436,711.0387,347,72.2,84.5,12.0,41.40574,348.4051,411,72.5,66.6,0,34.40367,400,201,72.4,67.2,0,41.94666,195,779,71.9,93.0,64.4,54.433037,774.239,363,72.2,70.2,4.8,38.269623,362.83835,286,71.9,79.8,52.4,86.659515,285.69946,473,72.2,85.9,47.2,74.62101,472.49896,422,72.1,81.9,18.0,44.478565,426.43823,347,71.9,83.6,53.2,61.906517,349.99915,388,71.8,79.7,12.8,57.559258,387.51788,321,71.9,83.2,19.0,56.272526,313.7973,305,73.4,66.7,0,47.960197,285.0,196,72.0,67.1,0.0,52.128513,195.0,963,71.0,83.7,100,100.0,1020,338,72.2,66.3,0.0,50.212986,335.0,385,72.0,84.5,100.0,80.523575,400.0,447,72.2,85.9,44.0,61.34687,450.65887,494,72.1,79.2,19.6,48.7841,495.5985,535,74.0,66.1,0,60.69864,540.0,415,72.0,79.9,10.8,48.244987,409.529,92,69.8,67.0,0.0,32.65956,100,347,72.0,66.9,0.0,51.575756,335.0,201,72.8,287.4,0,37.06645,195,839,71.9,86.4,74.8,59.485035,838.2391,344,72.0,66.4,0.0,48.253613,335.0,212,72.2,66.2,0.0,35.714287,200.0,272,72.0,78.0,8.0,47.15745,272.2982,436,72.0,79.1,22.4,40.939186,442.1183,164,73.0,66.5,0,42.456806,160.0,373,72.1,77.4,5.0,58.01897,368.33817,279,72.0,83.5,11.8,44.92372,282.30225,194,71.9,87.4,11.1,36.145756,183.30014,197,72.4,67.7,0.0,43.19835,195.0,758,72.1,81.3,61.2,58.074314,748.63873,606,71.9,69.9,8.0,67.64516,602.8553,563,71.8,79.2,36.0,49.64005,595.9977,256,72.2,66.6,0,48.494137,250.0,176,72.4,69.4,0.0,57.4076,175.0,322,72.0,84.5,40.0,39.101067,320.19904,187,72.0,66.7,1.0,40.37171,185.0,337,71.7,77.3,7.8,32.699295,334.72156,558,72.0,90.4,46.4,55.240597,552.99866,211,72.1,81.7,14.3,54.632004,218.10704,885,71.9,74.5,22.1,92.61594,880.0,136.5,134.6,152.9,141.7,151.7,141.4,36.8,-1.5,30.67
20170114,1025,37.3,47.9,11.29407915,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.8,66.3,88.0,15.0,0,64,88.0,0,67.3,1.8,67.14286,1.8125,17.8,0,0,46.5,13.4,0,43.5,0,72.7,59.8,65.5,84.8,47.3,0,63,75.8,0,58.0,1.03,67.14286,1.8125,16.3,0,0,19.0,93.6,21.1,4.4,1.4,47.3,47.3,8.9,82.8,30.0,100,1.0,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,212,70.7,2.0,24.605408,200.0,72.0,68.0,9007.8955,66.6,68.1,86.3,9000,267,70.3,67.7,0.0,42.664238,260.0,176,70.1,92.1,42.0,56.604702,175.49966,1028,67.9,67.9,2.0,26.402641,1000.0,420,71.5,70.1,0,0.021012817,160,607,72.5,67.6,0.0,40.222576,600.0,204,71.6,68.1,0,33.198776,200,135,69.8,89.7,9.7,50.949913,133.16653,696,69.1,94.4,100,47.226974,690,304,63.9,110.3,100,100.0,650,773,69.0,89.3,100.0,100,950,687,0,77.4,8.8,38.22626,679.1953,636,70.2,80.7,8.0,35.247112,628.7946,399,72.0,81.5,100.0,79.72222,400.0,532,73.9,81.2,62.8,66.8421,523.45917,347,72.9,80.7,65.2,51.271652,348.79965,364,71.8,92.7,100,37.616173,350,458,71.6,82.9,69.3,57.279926,438.66602,547,72.0,91.1,44.4,47.449852,539.0192,372,72.1,70.5,3.0,38.14238,372.93884,220,72.3,83.2,5.3,43.796265,216.74391,967,71.5,83.8,100,54.37458,1020,275,72.0,79.2,10.0,53.411938,274.02863,185,71.9,66.2,8.4,55.417007,186.6991,443,72.2,83.7,41.1,64.15376,437.265,562,72.1,82.3,34.9,51.563717,566.65424,167,72.9,66.7,0,34.320656,160,726,71.9,92.0,65.2,58.836956,711.0387,346,72.2,84.3,12.0,41.40574,348.4051,414,72.4,66.3,0,34.40367,400,203,72.4,66.9,0,41.94666,195,841,71.9,95.2,68.4,55.66967,807.5189,362,72.2,75.0,4.8,39.511726,362.83835,303,71.9,79.3,56.4,87.72118,298.29953,478,72.2,85.6,47.2,75.18287,472.49896,427,72.1,81.7,18.0,48.38472,426.43823,375,71.9,82.8,57.2,63.96761,371.2792,395,71.9,79.4,14.8,58.16784,387.51788,310,72.0,82.9,18.6,55.60981,313.7973,302,73.4,66.4,0,47.960197,285.0,199,72.0,66.8,0.0,53.11532,195.0,966,71.0,83.6,100,100.0,1020,343,72.2,65.9,0.0,51.189613,335.0,392,72.0,84.0,100.0,80.523575,400.0,449,72.1,85.5,46.0,61.34687,450.65887,495,72.2,78.9,17.6,48.7841,495.5985,538,73.9,65.6,0,60.757847,540.0,423,72.0,79.4,10.8,47.726116,409.529,94,69.8,66.7,0.0,32.65956,100,344,72.0,66.6,0.0,51.575756,335.0,204,72.7,286.8,0,37.06645,195,841,72.0,85.9,72.8,59.485035,838.2391,349,72.0,66.0,0.0,48.253613,335.0,214,72.1,65.8,0.0,35.714287,200.0,276,72.0,77.6,8.0,47.15745,272.2982,441,72.0,78.7,22.4,40.939186,442.1183,164,73.0,66.2,0,42.456806,160.0,379,72.0,75.9,7.0,58.01897,368.33817,283,72.0,83.3,11.8,44.92372,282.30225,197,72.0,87.1,12.3,36.145756,183.30014,198,72.3,67.2,0.0,43.19835,195.0,741,72.1,81.1,61.2,57.689583,748.63873,624,72.0,73.6,9.2,68.90784,630.6752,601,71.8,79.5,40.0,50.946953,595.9977,260,72.1,66.3,0,48.494137,250.0,179,72.4,67.3,0.0,57.48089,175.0,325,72.0,84.3,40.0,39.101067,320.19904,189,71.9,66.4,4.6,39.821842,185.0,300,72.2,79.8,0.2,29.827961,301.12234,565,72.1,89.5,44.4,55.240597,552.99866,215,72.1,81.4,14.3,55.071404,218.10704,903,72.0,74.1,20.9,94.96848,880.0,136.7,134.9,152.8,141.7,151.7,141.3,37.9,-0.1,30.67
20170114,1030,37.5,47.6,11.34602008,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.9,66.2,87.5,15.0,0,64,87.5,0,67.3,1.8,67.14286,1.8125,17.8,0,0,46.2,13.4,0,43.2,0,72.6,67.0,68.6,86.6,15.0,0,63,76.3,0,65.5,1.12,67.14286,1.8125,16.3,0,0,18.9,95.5,21.1,4.8,1.0,15.0,15.0,8.6,82.8,30.0,100,1.0,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,218,72.0,5.4,26.771074,232.40047,72.0,68.0,8871.79,66.6,68.1,87.7,9000,266,70.3,67.7,0.0,42.664238,260.0,175,70.1,92.2,42.0,56.604702,175.49966,1022,67.9,68.4,4.0,26.402641,1000.0,425,71.5,70.1,0,0.021012817,160,605,72.6,67.6,0.0,40.222576,600.0,204,71.6,68.1,0,33.198776,200,134,70.0,92.9,7.3,50.949913,133.16653,693,69.1,94.4,100,47.226974,690,302,63.9,110.2,100,100.0,650,771,69.0,89.3,100.0,100,950,684,0,77.3,8.8,38.22626,679.1953,637,70.2,80.4,8.0,35.247112,628.7946,408,71.9,83.1,100.0,75.421814,400.0,552,73.8,82.4,68.8,66.91076,547.1191,353,72.9,82.5,69.2,48.445755,348.79965,357,71.8,93.5,100,35.443775,350,388,72.1,84.2,60.9,52.87292,391.54626,542,72.0,91.1,44.4,45.561245,539.0192,383,72.1,67.9,3.0,35.995552,372.93884,199,72.6,70.9,0.0,42.934483,195.0,1031,71.5,84.4,100,54.37458,1020,299,72.0,82.3,13.2,53.349335,299.50873,198,71.9,81.4,12.4,55.938267,199.29915,442,72.2,84.6,41.1,63.33156,437.265,592,72.1,82.8,34.9,51.563717,566.65424,170,72.9,67.3,0,34.320656,160,746,71.8,92.5,71.2,59.054344,744.3589,348,72.2,84.6,12.0,40.781696,348.4051,425,72.4,67.0,0,34.40367,400,211,72.3,67.4,0,41.94666,195,793,71.9,96.1,72.4,53.940475,843.3591,358,72.1,74.3,6.8,37.316628,362.83835,312,71.9,81.7,60.4,87.48525,310.8996,467,72.2,85.8,47.2,68.6314,472.49896,423,72.1,81.9,18.0,40.867214,426.43823,393,71.9,84.2,61.2,64.38474,392.5593,436,71.8,80.7,20.8,59.25689,440.0381,313,72.0,82.9,18.6,51.017326,313.7973,321,73.3,66.8,0,47.960197,285.0,200,72.0,67.5,0.0,48.881237,195.0,1067,71.0,83.9,100,97.18,1020,340,72.2,67.0,0.0,48.84156,335.0,410,72.0,84.8,100.0,80.523575,400.0,450,72.0,86.7,48.0,60.267235,450.65887,500,72.2,79.7,17.6,47.907665,495.5985,545,73.9,67.2,0,58.377735,540.0,415,72.0,80.2,10.8,46.698547,409.529,98,69.7,67.0,0.0,32.65956,100,360,72.0,67.1,0.0,51.575756,335.0,215,72.7,286.8,0,37.06645,195,836,72.0,86.2,72.8,57.163292,838.2391,364,71.9,66.9,3.6,48.253613,335.0,222,72.1,66.6,0.0,35.714287,200.0,274,72.0,78.9,8.0,45.56962,272.2982,445,72.0,79.9,22.4,40.326138,442.1183,168,73.0,66.6,0,42.456806,160.0,367,71.9,77.9,11.4,55.88489,368.33817,288,72.0,83.0,11.8,43.277355,282.30225,178,72.0,87.9,12.3,33.908047,183.30014,201,72.2,67.4,0.0,41.624146,195.0,780,72.0,81.2,63.2,56.980865,784.4791,628,72.1,75.1,7.2,67.09476,630.6752,654,71.7,80.8,46.0,51.95481,645.2987,270,72.1,66.6,0,48.494137,250.0,177,72.2,66.9,0.0,54.643494,175.0,347,71.9,84.3,45.2,39.064224,339.7991,224,71.8,82.1,10.6,42.86814,221.0397,303,72.3,68.1,0.0,30.906227,300.0,548,72.0,90.0,46.4,53.202866,552.99866,228,71.9,82.1,19.1,55.071404,221.46704,887,72.0,77.6,20.9,85.97479,880.0,136.4,135.0,152.5,141.7,151.4,141.0,40.8,0.1,30.67
20170114,1035,37.7,47.1,11.38788653,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.0,66.3,88.0,15.0,0,64,88.0,0,67.3,1.8,67.14286,1.8125,17.9,0,0,46.4,13.4,0,42.4,0,72.6,67.0,69.6,86.9,15.0,0,63,77.2,0,65.5,1.13,67.14286,1.8125,16.3,0,0,17.7,95.7,21.2,4.3,1.3,15.0,15.0,8.4,84.8,30.0,100,0.7,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,216,101.7,9.4,27.223787,232.40047,72.0,68.0,8871.79,66.6,68.1,87.8,9000,266,70.4,67.6,0.0,42.664238,260.0,175,70.1,92.2,42.0,56.604702,175.49966,1047,67.9,82.8,6.0,27.099377,1044.2004,421,71.5,70.1,0,0.021012817,160,606,72.6,67.6,0.0,40.222576,600.0,204,71.6,68.1,0,33.198776,200,135,70.2,82.5,3.3,50.949913,133.16653,695,69.1,94.3,100,47.226974,690,304,64.0,110.1,100,100.0,650,772,68.9,89.2,100.0,100,950,685,0,77.2,8.8,38.22626,679.1953,636,70.2,80.4,8.0,35.247112,628.7946,404,71.9,84.1,100.0,74.917694,400.0,552,73.9,83.6,70.8,66.81922,547.1191,353,73.1,83.7,66.8,48.88807,359.9997,360,71.8,94.5,100,35.443775,350,388,72.1,85.2,60.9,52.87292,391.54626,541,72.0,91.9,44.4,45.561245,539.0192,383,72.0,81.1,5.0,35.995552,372.93884,199,72.6,69.8,0.0,42.52569,195.0,1030,71.5,85.4,100,54.37458,1020,298,72.2,83.2,9.2,53.349335,299.50873,215,71.9,85.5,16.4,57.338512,211.8992,440,72.2,85.6,41.1,63.256805,437.265,590,72.1,83.8,34.9,51.15192,566.65424,170,72.9,68.7,0,34.320656,160,787,71.8,93.4,75.2,60.326088,777.67896,351,72.2,85.4,12.0,40.781696,348.4051,425,72.4,68.4,0,34.40367,400,211,72.3,68.7,0,41.94666,195,845,71.9,97.7,76.4,55.66967,843.3591,360,72.1,78.1,6.8,37.316628,362.83835,309,71.9,83.0,64.4,85.90885,310.8996,467,72.2,86.9,47.2,69.38407,472.49896,425,72.1,83.3,18.0,40.867214,426.43823,390,71.9,85.5,65.2,63.084286,392.5593,439,71.8,82.3,24.8,58.6483,440.0381,314,72.0,83.9,18.6,51.017326,313.7973,323,73.3,68.3,0,47.960197,285.0,200,71.9,68.9,2.0,48.881237,195.0,1056,71.0,85.0,100,94.810776,1020,347,72.1,68.6,0.0,50.701298,335.0,413,72.0,85.8,100.0,80.523575,400.0,453,72.1,87.7,46.0,60.267235,450.65887,491,72.1,81.2,19.6,47.92001,495.5985,546,73.9,68.5,0,58.29485,540.0,419,72.0,81.5,10.8,46.698547,409.529,101,69.7,68.3,100.0,32.65956,100,362,71.9,68.5,2.0,51.575756,335.0,215,72.7,286.9,0,37.06645,195,840,72.0,87.3,72.8,57.163292,838.2391,365,71.9,68.6,7.6,48.253613,364.8977,219,72.1,68.3,0.0,35.714287,200.0,275,72.0,80.1,8.0,45.56962,272.2982,447,72.0,81.3,22.4,40.326138,442.1183,168,73.0,68.1,0,42.456806,160.0,404,72.0,78.9,10.2,57.393837,396.61826,281,72.0,83.8,11.8,42.72857,282.30225,181,72.1,88.9,10.3,33.908047,183.30014,202,72.1,68.6,0.0,41.624146,195.0,789,72.0,82.3,63.2,56.980865,784.4791,597,72.3,76.3,2.4,65.82128,602.8557,653,71.8,82.4,48.0,51.533943,682.99805,270,72.1,68.1,0,48.494137,250.0,178,72.1,68.1,0.0,54.643494,175.0,359,71.9,85.9,49.2,40.046665,359.39917,224,72.0,87.6,9.8,42.86814,221.0397,302,72.0,68.8,0.0,30.385267,300.0,550,72.0,91.1,46.4,53.202866,552.99866,228,72.1,83.1,15.1,55.071404,221.46704,889,72.3,77.7,14.1,85.97479,880.0,136.1,134.7,152.1,140.7,151.2,140.2,43.8,1.6,30.67
20170114,1040,37.4,48.2,11.34223112,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,61.9,66.0,88.0,15.0,0,64,88.0,0,67.1,1.8,67.14286,1.8125,17.9,0,0,46.5,13.5,0,42.9,0,72.6,66.8,69.8,86.9,15.0,0,63,76.8,0,65.4,1.14,67.14286,1.8125,16.3,0,0,17.7,95.4,21.7,4.8,1.1,15.0,15.0,8.1,84.8,30.0,100,1.2,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,268,104.6,13.4,28.59415,266.0006,72.0,68.0,9007.8955,66.6,67.9,87.5,9000,266,70.3,67.5,0.0,42.664238,260.0,175,70.1,92.1,42.0,56.604702,175.49966,1048,68.1,79.1,2.4,27.099377,1044.2004,423,71.5,70.1,0,0.021012817,160,607,72.6,67.5,0.0,40.222576,600.0,202,71.6,68.0,0,33.198776,200,126,70.4,69.6,0.0,48.717003,125.0,695,69.0,94.2,100,47.226974,690,305,64.0,109.9,100,100.0,650,771,68.9,89.0,100.0,100,950,684,0,77.1,8.8,38.22626,679.1953,636,70.1,80.7,10.0,35.247112,628.7946,404,72.0,84.3,100.0,74.917694,400.0,575,74.1,83.8,69.2,68.15789,570.7793,352,73.3,83.7,62.8,48.88807,349.59988,360,71.8,94.8,100,35.443775,350,389,72.1,85.6,60.9,52.87292,391.54626,545,72.0,92.2,44.4,45.561245,539.0192,380,72.0,82.7,5.0,35.995552,372.93884,199,72.5,70.1,0.0,42.52569,195.0,1032,71.5,85.7,100,54.37458,1020,242,72.3,70.6,3.2,51.022537,250.36876,215,72.0,85.7,16.8,57.338512,211.8992,440,72.2,85.8,41.1,63.256805,437.265,590,72.2,84.1,32.9,51.15192,566.65424,170,72.9,69.3,0,34.320656,160,786,71.8,94.0,79.2,60.326088,777.67896,349,72.2,85.8,12.0,40.781696,348.4051,424,72.4,69.0,0,34.40367,400,211,72.3,69.3,0,41.94666,195,880,72.0,97.8,76.8,56.487106,879.1992,364,72.1,79.9,6.8,37.316628,362.83835,324,71.9,82.9,68.4,88.9008,323.49963,467,72.2,87.1,47.2,71.938934,472.49896,421,72.0,83.8,20.0,41.321705,426.43823,414,71.9,85.4,69.2,66.02871,413.8394,472,71.7,83.9,30.8,61.157375,468.31818,310,72.0,84.5,18.6,51.017326,313.7973,320,73.3,69.0,0,47.960197,285.0,197,72.0,69.5,2.1,48.881237,195.0,1041,71.0,85.4,100,94.34952,1020,339,72.2,69.1,0.0,50.701298,335.0,412,72.0,86.0,100.0,80.523575,400.0,453,72.1,87.8,46.0,60.267235,450.65887,490,72.1,81.6,19.6,47.92001,495.5985,545,73.8,68.9,0,58.28301,540.0,416,72.0,81.9,10.8,46.698547,409.529,100,69.7,69.6,100.0,32.65956,100,363,72.0,71.0,2.4,51.575756,335.0,215,72.7,286.8,0,37.06645,195,836,72.0,87.6,72.8,57.163292,838.2391,404,71.9,80.5,11.6,48.3426,397.09784,219,72.2,68.8,0.0,35.714287,200.0,273,72.0,80.3,8.0,45.56962,272.2982,447,72.0,81.6,22.4,40.326138,442.1183,168,73.0,68.7,0,42.456806,160.0,404,72.1,79.0,8.2,57.393837,396.61826,280,72.0,84.5,11.8,42.72857,282.30225,180,72.1,89.3,10.3,33.908047,183.30014,202,72.1,69.2,0.0,41.624146,195.0,796,72.0,82.5,63.2,56.980865,784.4791,585,72.4,68.9,0.0,64.644936,575.0,674,71.9,83.1,50.0,52.752243,682.99805,269,72.1,68.7,0,48.494137,250.0,177,72.1,68.7,0.0,54.643494,175.0,358,72.0,86.8,51.2,40.046665,359.39917,224,72.0,88.3,9.8,42.86814,221.0397,336,71.8,79.9,6.6,32.45699,334.72156,549,72.0,91.3,46.4,53.202866,552.99866,228,72.3,83.1,9.5,55.071404,217.8671,892,72.4,76.1,8.1,85.97479,880.0,136.4,134.5,152.3,140.7,151.2,140.2,47.4,0.0,30.67
20170114,1045,37.2,48.9,11.30961301,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.9,66.0,88.0,15.0,0,64,88.0,0,67.1,1.85,67.14286,1.8125,18.0,0,0,46.5,13.4,0,43.2,0,72.7,67.0,69.8,86.8,18.7,0,63,75.9,0,65.6,1.11,67.14286,1.8125,16.3,0,0,17.6,95.7,21.4,4.8,0.9,18.7,18.7,8.1,84.8,30.0,100,1.4,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,270,104.2,9.4,26.379543,256.40057,72.0,68.0,9007.8955,66.6,67.8,85.6,9000,267,70.4,67.4,0.0,42.664238,260.0,176,70.1,92.0,42.0,56.604702,175.49966,1012,68.3,68.4,0.0,25.999266,1000.0,418,71.5,70.1,0,0.021012817,160,610,72.6,67.4,0.0,40.222576,600.0,204,71.6,67.9,0,33.198776,200,127,70.1,68.5,2.9,48.717003,125.0,698,69.0,94.1,100,47.226974,690,306,64.0,110.0,100,100.0,650,777,68.8,89.0,100.0,100,950,689,0,76.9,10.8,38.22626,679.1953,636,70.2,80.5,8.0,35.247112,628.7946,402,72.0,84.5,100.0,74.917694,400.0,574,74.2,84.0,67.2,68.15789,570.7793,334,73.4,83.4,56.8,47.327682,336.79968,360,71.8,95.0,100,35.443775,350,388,72.1,85.8,60.9,52.87292,391.54626,543,72.0,92.5,44.4,45.561245,539.0192,380,72.0,83.0,5.0,35.995552,372.93884,198,72.3,70.3,0.0,42.52569,195.0,1024,71.5,85.7,100,54.37458,1020,270,71.9,82.8,10.4,52.77546,274.029,213,72.0,85.9,16.8,57.338512,211.8992,436,72.2,86.0,41.1,63.256805,437.265,586,72.2,84.2,32.9,51.15192,566.65424,170,72.9,69.6,0,34.320656,160,806,71.9,94.2,81.2,61.23913,810.9991,348,72.2,86.1,12.0,40.781696,348.4051,424,72.5,69.3,0,34.40367,400,211,72.3,69.6,0,41.94666,195,865,72.1,97.3,74.8,56.01551,879.1992,358,72.2,77.4,4.8,37.316628,362.83835,335,71.9,83.3,72.4,93.66219,336.09967,466,72.1,87.4,49.2,72.818825,472.49896,458,72.0,84.1,20.8,46.24739,457.79834,434,71.9,85.5,73.2,68.91179,435.11945,490,71.7,85.1,34.8,62.47064,494.57886,308,72.0,84.7,18.6,53.621674,313.7973,313,73.3,69.3,0,47.960197,285.0,197,72.0,69.7,2.1,51.70396,195.0,1020,71.0,85.8,100,94.34952,1020,337,72.2,69.3,0.0,52.32208,335.0,411,72.1,86.1,98.0,80.523575,400.0,449,72.1,88.0,46.0,60.267235,450.65887,488,72.1,81.7,19.6,48.611282,495.5985,543,73.8,69.1,0,58.28301,540.0,416,71.9,82.4,16.0,46.698547,409.529,96,69.8,70.5,0.0,32.65956,100,362,72.1,69.8,0.4,51.575756,335.0,215,72.7,286.6,0,37.06645,195,838,72.0,87.6,72.8,57.163292,838.2391,402,72.1,86.0,8.4,48.3426,397.09784,218,72.2,69.0,0.0,35.714287,200.0,273,72.0,80.4,8.0,45.56962,272.2982,446,72.0,81.7,22.4,40.326138,442.1183,168,73.0,69.0,0,42.456806,160.0,353,72.2,79.5,6.2,56.12201,366.31873,279,72.0,84.7,11.8,42.72857,282.30225,179,72.2,89.6,8.3,33.908047,183.30014,202,72.1,69.5,0.0,41.624146,195.0,780,71.9,82.7,65.6,56.393642,784.4791,587,72.3,68.9,0.0,65.486725,575.0,683,72.1,83.4,46.0,52.752243,682.99805,268,72.1,69.1,0,48.494137,250.0,177,72.0,69.0,0.0,54.643494,175.0,357,72.0,87.0,51.2,40.046665,359.39917,199,72.3,87.4,3.8,39.997803,197.91975,308,72.4,76.4,0.0,29.125273,300.0,566,71.9,92.3,51.6,55.079193,583.79877,225,72.1,79.6,11.1,53.033077,214.74702,892,72.3,75.4,6.1,85.97479,880.0,136.5,134.7,152.6,140.7,151.2,140.3,49.1,0.0,30.67
20170114,1050,37.2,49.4,11.3340523,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,61.7,66.0,88.0,15.0,0,64,88.0,0,67.0,1.8,67.14286,1.8125,18.1,0,0,46.5,13.4,0,43.9,0,72.7,66.5,69.7,87.3,24.8,0,63,76.5,0,65.0,1.11,67.14286,1.8125,16.3,0,0,17.7,96.3,21.4,4.8,0.3,24.8,24.8,8.1,84.8,30.0,100,0.5,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,265,105.2,5.4,26.379543,256.40057,72.0,68.0,9142.055,66.6,67.8,85.1,9000,266,70.5,67.4,0.0,42.664238,260.0,176,70.2,90.8,40.0,56.604702,175.49966,1016,68.3,67.8,0.0,25.97482,1000.0,420,71.4,70.1,0,0.021012817,160,606,72.4,67.4,0.0,40.222576,600.0,204,71.6,67.8,0,33.198776,200,134,69.8,89.2,9.7,50.86356,133.66655,696,69.1,94.2,100,47.226974,690,303,64.1,110.1,100,100.0,650,776,69.0,89.1,100.0,100,950,688,0,77.0,10.8,38.22626,679.1953,638,70.2,80.0,8.0,35.247112,628.7946,403,72.0,84.4,100.0,74.917694,400.0,547,74.3,83.9,63.6,66.12128,541.6592,324,73.4,82.9,52.8,46.713356,325.59967,360,71.8,95.1,100,35.443775,350,388,72.1,85.9,60.9,52.87292,391.54626,543,72.0,92.7,44.4,45.561245,539.0192,380,72.0,83.2,5.0,35.995552,372.93884,199,72.2,70.3,0.0,42.52569,195.0,1028,71.5,85.9,100,54.37458,1020,298,72.0,83.8,11.6,53.3702,299.50873,214,72.1,85.9,14.8,57.338512,211.8992,438,72.1,86.0,43.1,63.256805,437.265,588,72.2,84.2,32.9,51.15192,566.65424,170,72.9,69.7,0,34.320656,160,810,72.0,94.4,82.4,61.23913,810.9991,348,72.2,86.2,12.0,40.781696,348.4051,425,72.5,69.4,0,34.40367,400,211,72.4,69.7,0,41.94666,195,869,72.1,97.2,74.8,56.01551,879.1992,357,72.2,71.0,4.8,37.316628,362.83835,333,72.0,83.3,70.4,93.29759,336.09967,470,72.1,87.3,49.2,74.18636,472.49896,452,72.1,83.8,18.8,48.679523,457.79834,435,72.0,85.4,72.0,69.69697,435.11945,525,71.7,86.4,38.8,64.71279,522.859,303,72.0,84.9,18.6,53.307755,313.7973,312,73.3,69.4,0,47.960197,285.0,197,72.1,69.8,0.1,51.956398,195.0,962,71.0,86.0,100,100.0,1020,354,72.2,69.2,0.0,51.47013,335.0,410,72.1,86.0,98.0,80.523575,400.0,449,72.1,88.0,46.0,60.267235,450.65887,492,72.1,81.6,19.6,49.05567,495.5985,544,73.8,69.0,0,58.28301,540.0,453,72.0,82.2,17.2,48.68247,446.76913,96,69.8,70.1,0.0,32.65956,100,361,72.2,69.7,0.0,51.575756,335.0,215,72.7,286.9,0,37.06645,195,837,72.1,87.4,70.8,57.163292,838.2391,402,72.2,86.2,6.4,48.3426,397.09784,220,72.3,69.0,0.0,35.714287,200.0,273,72.0,80.4,8.0,45.56962,272.2982,445,72.0,81.8,22.4,40.326138,442.1183,168,73.1,69.1,0,42.456806,160.0,351,72.2,69.9,3.0,55.507652,340.05804,279,72.0,84.9,11.8,42.72857,282.30225,180,72.2,89.6,8.3,33.908047,183.30014,202,72.1,69.6,0.0,41.624146,195.0,792,71.9,83.0,67.6,56.393642,784.4791,592,72.1,68.7,0.0,65.486725,575.0,683,72.2,83.2,44.0,52.752243,682.99805,269,72.2,69.2,0,48.494137,250.0,177,72.0,69.1,0.0,54.643494,175.0,382,72.0,86.8,52.0,41.237873,378.99927,189,72.5,71.5,0.0,40.459694,185.0,303,72.5,69.8,0.0,30.542767,300.0,590,72.0,93.1,52.0,55.149807,583.79877,225,72.1,83.4,11.1,53.033077,217.86707,892,72.3,74.7,2.1,85.558304,880.0,136.6,134.8,153.0,140.7,151.6,140.7,48.6,0.1,30.67
20170114,1055,37.3,48.8,11.34058622,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.0,66.1,87.5,15.0,0,64,87.5,0,67.1,1.8,67.14286,1.8125,18.1,0,0,46.2,13.4,0,43.5,0,72.8,65.2,68.4,87.0,29.3,0,63,75.6,0,63.1,1.15,67.14286,1.8125,16.3,0,0,18.3,96.2,22.0,4.9,1.4,29.3,29.3,8.6,84.8,30.0,100,0.6,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,225,90.5,1.4,25.253885,222.80043,72.0,68.0,9142.055,66.6,67.9,85.7,9000,266,70.4,67.4,0.0,42.664238,260.0,175,70.1,91.6,42.0,56.604702,175.49966,1015,68.3,67.8,0.0,26.427088,1000.0,423,71.4,70.1,0,0.021012817,160,606,72.4,67.4,0.0,40.222576,600.0,204,71.5,67.9,0,33.198776,200,134,70.0,92.5,7.3,50.86356,133.66655,694,69.1,94.4,100,47.226974,690,303,64.1,110.2,100,100.0,650,772,69.1,89.2,100.0,100,950,686,0,77.1,8.8,38.22626,679.1953,635,70.2,80.1,8.0,35.247112,628.7946,408,72.0,83.7,100.0,74.917694,400.0,520,74.3,83.2,59.6,64.23341,516.1791,326,73.3,81.8,50.8,46.713356,325.59967,362,71.8,94.6,100,35.443775,350,391,72.2,85.1,58.9,52.87292,391.54626,546,72.0,92.3,44.4,45.561245,539.0192,383,72.0,82.7,5.0,35.995552,372.93884,200,72.1,69.8,0.0,42.52569,195.0,1034,71.6,85.2,100,54.37458,1020,273,72.3,75.2,4.8,51.867695,270.3886,214,72.1,85.1,14.8,57.338512,211.8992,440,72.2,85.3,41.1,63.256805,437.265,591,72.3,83.3,30.9,51.15192,566.65424,170,72.9,69.2,0,34.320656,160,812,72.1,93.9,80.4,61.23913,810.9991,350,72.2,85.9,12.0,40.781696,348.4051,427,72.6,68.8,0,34.40367,400,213,72.4,69.2,0,41.94666,195,854,72.2,97.2,72.8,55.166634,845.9198,361,72.2,69.6,4.8,37.316628,362.83835,339,72.0,82.3,70.4,92.28954,336.09967,479,72.1,86.7,49.2,72.37358,472.49896,454,72.1,82.7,18.8,45.633213,457.79834,438,72.0,84.9,72.0,68.20022,435.11945,564,71.7,87.1,42.8,65.769806,551.1391,352,71.9,84.5,24.6,56.563194,339.5574,318,73.4,68.9,0,47.960197,285.0,202,72.1,69.2,0.1,50.23522,195.0,937,71.0,85.6,100,100.0,1020,311,72.2,68.5,0.0,54.576622,335.0,415,72.0,85.3,100.0,80.523575,400.0,451,72.1,87.2,46.0,60.267235,450.65887,496,72.1,81.0,19.6,49.05567,495.5985,547,73.8,68.2,0,57.85672,540.0,455,72.0,81.7,17.2,48.68247,446.76913,101,69.8,69.4,100.0,32.65956,100,363,72.3,69.1,0.0,51.575756,335.0,216,72.8,286.7,0,37.06645,195,846,72.1,86.9,70.8,57.163292,838.2391,348,72.3,85.3,4.4,46.173523,360.29767,222,72.2,68.3,0.0,35.714287,200.0,275,72.0,79.7,8.0,45.56962,272.2982,448,72.0,81.0,22.4,40.326138,442.1183,169,73.1,68.6,0,42.456806,160.0,363,72.0,78.3,7.0,56.33757,370.35837,282,72.0,84.6,11.8,42.72857,282.30225,166,72.3,82.0,3.9,33.455612,166.50006,203,72.2,69.2,0.0,41.624146,195.0,828,71.9,82.1,69.6,58.15531,817.759,593,72.1,67.8,0.0,65.486725,575.0,631,72.3,82.4,41.2,49.916935,639.4981,271,72.2,68.7,0,48.494137,250.0,178,72.0,68.8,0.0,54.643494,175.0,386,72.1,86.2,50.0,41.237873,378.99927,190,72.4,69.3,0.0,40.052788,185.0,305,72.3,68.6,0.0,30.094498,300.0,594,72.0,92.6,52.0,55.149807,583.79877,226,72.2,82.4,9.1,53.033077,217.86707,892,72.1,73.7,5.3,85.558304,880.0,136.7,134.9,153.5,140.7,152.1,141.3,49.7,0.0,30.64
20170114,1100,37.3,49.0,11.35041053,56.23668333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.0,66.2,88.0,15.0,0,64,88.0,0,67.2,1.8,67.14286,1.8125,18.2,0,0,46.5,13.4,0,43.1,0,72.8,64.2,67.1,86.7,31.8,0,63,76.0,0,61.5,1.12,67.14286,1.8125,16.3,0,0,19.2,95.9,21.2,4.5,1.3,31.8,31.8,8.9,84.8,30.0,100,0.6,0,90.6,0.0,70.37931,69.87931,0,-0.3,0,0,0,0,0,72,206,74.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.9,87.0,9000,266,70.2,67.5,0.0,42.664238,260.0,176,70.1,92.1,42.0,56.604702,175.49966,1013,68.2,67.9,0.0,26.427088,1000.0,420,71.4,70.0,0,0.021012817,160,606,72.5,67.4,0.0,40.222576,600.0,204,71.5,67.9,0,33.198776,200,135,70.2,79.7,3.3,50.86356,133.66655,696,69.0,94.6,100,47.226974,690,304,64.1,110.6,100,100.0,650,773,69.0,89.4,100.0,100,950,688,0,77.1,8.8,38.22626,679.1953,638,70.2,80.3,8.0,35.247112,628.7946,408,72.1,82.7,98.0,74.917694,400.0,520,74.3,82.1,55.6,64.23341,516.1791,317,73.2,80.7,49.6,46.17275,315.19952,362,71.9,93.9,100,35.443775,350,392,72.2,84.2,58.9,52.87292,391.54626,549,72.0,91.5,44.4,45.561245,539.0192,386,72.1,70.7,3.0,35.995552,372.93884,200,72.0,68.9,0.0,42.52569,195.0,1047,71.6,84.3,100,54.37458,1020,249,72.1,68.4,5.6,50.709515,270.38898,215,72.2,84.2,12.8,57.338512,211.8992,441,72.2,84.3,41.1,63.256805,437.265,537,72.2,81.4,31.3,48.82582,544.81415,170,73.0,68.2,0,34.320656,160,815,72.1,93.3,80.4,61.23913,810.9991,351,72.2,85.2,12.0,40.781696,348.4051,426,72.5,67.8,0,34.40367,400,213,72.4,68.3,0,41.94666,195,843,72.2,96.5,72.8,55.10375,845.9198,366,72.2,68.4,4.0,37.316628,362.83835,344,72.1,81.1,68.4,93.20107,336.09967,484,72.2,86.0,47.2,73.61391,472.49896,459,72.1,82.1,18.8,48.225033,457.79834,442,72.1,83.7,70.0,69.43933,435.11945,563,71.8,86.8,44.8,65.34273,551.1391,354,72.0,83.7,24.2,56.446922,339.5574,316,73.3,68.0,0,47.960197,285.0,201,72.1,68.2,0.1,52.55307,195.0,993,71.0,84.4,100,100.0,1020,340,72.2,67.3,0.0,51.48052,335.0,414,72.0,84.3,100.0,80.523575,400.0,451,72.1,86.2,46.0,60.267235,450.65887,495,72.2,79.9,17.6,49.05567,495.5985,546,73.8,66.9,0,58.28301,540.0,453,72.1,80.3,15.2,48.68247,446.76913,101,69.8,70.1,100.0,32.65956,100,363,72.3,68.1,0.0,51.575756,335.0,215,72.8,287.0,0,37.06645,195,847,72.1,85.9,70.8,57.163292,838.2391,360,72.3,69.0,0.4,48.09789,360.29767,218,72.2,67.1,0.0,35.714287,200.0,275,72.0,78.6,8.0,45.56962,272.2982,447,72.0,79.9,22.4,40.326138,442.1183,168,73.2,67.6,0,42.456806,160.0,361,72.1,78.1,5.0,56.33757,370.35837,281,72.0,84.0,11.8,42.72857,282.30225,165,72.3,70.0,0.0,33.455612,150.0,203,72.1,68.3,0.0,41.624146,195.0,825,71.9,81.2,71.6,58.145184,817.759,594,71.9,66.4,3.2,65.486725,575.0,633,72.3,80.9,37.2,49.916935,639.4981,270,72.2,67.8,0,47.965763,250.0,176,72.0,67.9,0.0,56.119774,175.0,354,72.2,85.8,48.0,37.983543,357.99957,187,72.2,67.9,0.0,39.43693,185.0,303,72.0,67.2,0.0,30.094498,300.0,592,72.1,91.6,50.0,55.149807,583.79877,221,72.2,81.1,9.1,52.50824,214.26703,892,71.9,73.6,10.9,85.558304,880.0,136.3,134.8,154.3,141.7,152.8,141.8,45.6,-0.8,30.64
20170114,1105,37.5,49.4,11.43745028,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.1,66.2,88.0,15.0,0,64,88.0,0,67.3,1.8,67.0,1.8125,18.4,0,0,46.4,13.4,0,40.9,0,72.8,63.7,66.3,86.5,33.3,0,63,77.2,0,61.2,1.13,67.0,1.8125,16.3,0,0,19.7,95.2,21.3,4.9,0.8,33.3,33.3,8.9,84.8,30.0,100,0.9,0,114.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,72.0,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,68.0,86.9,9000,266,70.3,67.5,0.0,42.664238,260.0,176,70.1,92.3,42.0,56.604702,175.49966,1018,68.1,67.9,0.0,26.427088,1000.0,420,71.4,70.0,0,0.021012817,160,605,72.5,67.5,0.0,40.222576,600.0,205,71.5,68.0,0,33.198776,200,126,70.4,69.5,0.0,49.161114,125.0,695,69.0,94.8,100,47.226974,690,304,64.1,110.8,100,100.0,650,774,68.9,89.6,100.0,100,950,685,0,77.3,8.8,38.22626,679.1953,636,70.2,80.4,8.0,35.247112,628.7946,405,72.0,82.0,100.0,74.917694,400.0,486,74.2,81.5,55.2,62.185352,490.69904,316,73.1,80.1,51.6,46.17275,315.19952,360,71.9,93.5,100,35.443775,350,389,72.2,83.6,58.9,52.87292,391.54626,544,72.0,91.0,44.4,45.561245,539.0192,385,72.1,67.6,3.0,35.995552,372.93884,198,71.9,68.0,2.1,41.498177,195.0,1031,71.5,83.8,100,54.37458,1020,300,71.8,81.1,14.8,53.432804,301.32858,214,72.2,83.6,12.8,57.338512,211.8992,440,72.2,83.7,41.1,63.256805,437.265,535,72.2,81.6,31.3,48.82582,544.81415,170,73.0,67.2,0,34.320656,160,811,72.1,92.7,80.4,61.23913,810.9991,350,72.2,84.6,12.0,40.781696,348.4051,426,72.5,66.9,0,34.40367,400,212,72.4,67.5,0,41.94666,195,844,72.1,96.2,74.8,55.10375,845.9198,356,72.2,67.8,4.0,37.316628,362.83835,328,72.1,80.6,68.4,93.13673,336.09967,463,72.2,85.4,47.2,73.751724,472.49896,450,72.1,81.5,18.8,48.66724,457.79834,427,72.1,83.2,70.0,69.96687,435.11945,572,71.8,86.9,48.8,67.894516,577.3986,333,72.1,83.1,22.2,56.609695,339.5574,310,73.4,67.0,0,47.960197,285.0,194,72.1,67.3,0.1,52.277683,195.0,985,71.0,83.8,100,100.0,1020,347,72.2,66.2,0.0,52.696102,335.0,412,72.0,83.8,100.0,80.523575,400.0,449,72.1,85.7,46.0,60.267235,450.65887,492,72.2,79.2,17.6,49.05567,495.5985,543,73.8,65.9,0,58.3659,540.0,449,72.1,79.6,15.2,48.306034,446.76913,97,69.8,72.1,0.0,32.65956,100,363,72.2,67.1,0.0,51.575756,335.0,214,72.7,286.6,0,37.06645,195,839,72.1,85.3,70.8,57.163292,838.2391,338,72.4,66.7,0.0,45.70634,335.0,220,72.2,66.0,0.0,35.714287,200.0,273,72.0,77.8,8.0,45.56962,272.2982,446,72.0,79.2,22.4,40.326138,442.1183,168,73.2,66.6,0,42.456806,160.0,357,72.2,68.7,3.0,56.33757,370.35837,280,72.0,83.5,11.8,42.72857,282.30225,161,72.3,67.6,0.0,33.455612,150.0,196,72.1,67.4,0.0,41.233307,195.0,857,71.9,80.6,73.6,59.40063,851.0391,603,71.8,72.4,9.2,66.393265,604.9951,601,72.3,79.8,33.2,48.76509,598.89795,268,72.2,66.7,0,47.965763,250.0,176,72.0,66.9,0.0,56.119774,175.0,353,72.2,85.3,48.0,37.983543,357.99957,186,72.0,66.7,0.0,39.43693,185.0,336,71.8,79.4,7.4,31.60892,334.72156,590,72.2,90.8,48.0,54.625237,583.79877,219,72.1,80.9,11.1,52.50824,214.26703,887,71.8,74.3,16.9,85.558304,880.0,136.0,134.6,153.5,141.7,153.0,142.1,38.0,-1.4,30.64
