20170114,1110,37.6,49.1,11.45628183,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.0,65.9,88.0,15.0,0,64,88.0,0,67.1,1.8,67.0,1.8125,18.4,0,0,46.4,13.4,0,41.1,0,72.7,67.1,68.6,86.7,15.0,0,63,76.2,0,65.5,1.13,67.0,1.8125,16.3,0,0,18.9,95.5,21.1,4.4,1.2,15.0,15.0,8.3,86.8,30.0,100,0.9,0,114.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,71.1,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.7,84.4,9000,266,70.3,67.3,0.0,42.664238,260.0,176,70.1,92.3,42.0,56.604702,175.49966,1031,68.1,67.6,0.0,25.97482,1000.0,418,71.4,70.0,0,0.021012817,160,606,72.5,67.3,0.0,40.222576,600.0,204,71.5,67.8,0,33.198776,200,127,70.1,68.4,2.1,49.161114,125.0,697,68.8,94.3,100,47.226974,690,305,64.1,110.4,100,100.0,650,772,68.8,89.2,100.0,100,950,688,0,77.1,8.8,38.22626,679.1953,637,70.2,80.2,8.0,35.247112,628.7946,405,72.0,83.4,100.0,74.917694,400.0,487,74.2,82.4,55.2,62.185352,490.69904,321,72.9,81.7,57.2,48.11402,327.19965,359,71.9,94.0,100,35.443775,350,388,72.2,84.2,58.9,52.87292,391.54626,544,72.0,91.6,44.4,45.561245,539.0192,382,72.0,79.1,5.0,35.995552,372.93884,219,71.8,80.1,8.1,43.365376,213.9039,1030,71.5,84.7,100,54.37458,1020,300,72.0,82.6,14.0,53.432804,301.32858,215,72.2,84.9,12.8,57.338512,211.8992,440,72.2,84.9,41.1,63.256805,437.265,533,72.1,82.7,33.3,48.82582,544.81415,170,72.9,67.7,0,34.320656,160,812,72.1,93.4,80.4,61.23913,810.9991,350,72.2,85.0,12.0,40.781696,348.4051,426,72.5,67.4,0,34.40367,400,211,72.4,67.9,0,41.519455,195,836,72.1,97.2,74.8,55.10375,845.9198,361,72.1,69.4,6.0,37.316628,362.83835,332,72.1,82.4,68.4,92.975876,336.09967,463,72.2,86.3,47.2,74.13336,472.49896,450,72.1,82.5,18.8,48.298733,457.79834,426,72.1,84.1,70.0,69.51295,435.11945,572,71.9,88.3,50.8,68.54581,577.3986,336,72.1,83.5,22.2,56.609695,339.5574,310,73.3,67.3,0,47.960197,285.0,196,72.0,67.9,2.1,52.11704,195.0,994,71.0,85.3,100,100.0,1020,346,72.2,67.2,0.0,52.78961,335.0,411,72.1,85.0,98.0,80.523575,400.0,451,72.1,87.1,46.0,60.267235,450.65887,495,72.2,80.2,17.6,49.05567,495.5985,512,73.7,67.4,0,56.25814,517.19977,453,72.0,80.6,17.2,48.306034,446.76913,99,70.0,74.5,0.0,32.65956,100,362,72.2,67.5,0.0,51.575756,335.0,215,72.7,286.9,0,37.06645,195,844,72.1,86.4,70.8,57.163292,838.2391,339,72.2,67.4,0.0,45.70634,335.0,220,72.2,66.8,0.0,35.714287,200.0,274,72.0,79.1,8.0,45.56962,272.2982,445,72.0,80.5,22.4,40.326138,442.1183,168,73.2,67.1,0,42.456806,160.0,362,72.0,77.9,7.0,56.33757,370.35837,281,72.0,83.6,11.8,42.72857,282.30225,159,72.3,67.5,0.0,33.455612,150.0,196,72.0,67.6,0.0,41.233307,195.0,866,71.9,81.8,75.6,59.390503,851.0391,622,71.9,75.4,11.2,67.753075,634.9552,555,72.2,79.9,32.8,48.4439,558.29785,270,72.2,67.0,0,47.965763,250.0,176,71.9,66.9,5.0,56.119774,175.0,355,72.1,85.7,50.0,37.983543,357.99957,188,71.9,67.1,2.2,39.43693,185.0,293,72.3,79.9,0.0,30.845652,300.0,592,72.2,91.6,48.0,54.625237,583.79877,220,72.0,82.3,13.1,52.50824,217.86707,892,71.8,77.3,20.9,85.558304,880.0,135.6,134.3,152.6,141.7,151.8,141.6,35.7,-0.1,30.64
20170114,1115,38.0,49.8,11.62674276,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.9,65.7,88.0,15.0,0,64,88.0,0,67.0,1.8,67.0,1.8125,18.5,0,0,46.4,13.4,0,40.9,0,72.7,67.3,70.0,86.8,15.0,0,63,77.4,0,66.0,1.12,67.0,1.8125,16.3,0,0,17.7,95.4,21.1,4.3,0.9,15.0,15.0,7.7,86.8,30.0,100,1.7,0,104.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,66.6,67.5,86.9,9000,265,69.9,67.2,2.0,42.664238,260.0,175,70.1,92.0,42.0,56.604702,175.49966,1017,68.0,67.5,0.0,25.97482,1000.0,421,71.4,70.0,0,0.021012817,160,602,72.5,67.2,0.0,40.222576,600.0,204,71.5,67.7,0,33.198776,200,130,69.8,85.4,8.9,50.28374,132.66653,688,68.1,93.9,100,47.226974,690,303,64.1,109.9,100,100.0,650,767,67.8,88.9,100.0,100,950,680,0,76.9,17.6,38.22626,679.1953,706,69.8,80.3,17.6,38.71404,707.19495,405,72.0,84.3,100.0,74.917694,400.0,485,74.2,83.5,55.2,62.185352,490.69904,334,73.0,82.9,58.4,49.06008,337.5996,359,71.9,94.8,100,35.443775,350,389,72.2,85.1,58.9,52.87292,391.54626,542,72.0,92.1,44.4,45.561245,539.0192,381,72.0,82.4,5.0,35.995552,372.93884,230,71.8,84.6,12.1,43.564247,232.36383,1036,71.5,85.6,100,54.37458,1020,268,72.3,81.5,7.2,52.378963,277.66864,214,72.2,85.8,12.8,57.338512,211.8992,439,72.2,85.8,41.1,63.256805,437.265,532,72.2,84.4,31.3,49.393433,544.81415,170,72.9,69.0,0,34.320656,160,812,72.1,94.1,80.4,61.23913,810.9991,350,72.2,85.7,12.0,40.781696,348.4051,426,72.5,68.7,0,34.40367,400,212,72.3,69.0,0,41.519455,195,847,72.1,97.8,74.8,55.56487,845.9198,359,72.1,71.6,6.0,37.316628,362.83835,333,72.1,83.2,68.4,93.98391,336.09967,467,72.2,87.1,47.2,73.454895,472.49896,462,72.1,83.5,18.8,48.298733,457.79834,435,72.1,84.7,70.0,69.2553,435.11945,583,71.9,89.1,54.8,69.3359,603.65894,337,72.0,84.1,24.2,56.609695,339.5574,310,73.3,68.6,0,47.960197,285.0,199,72.0,69.2,2.1,51.967873,195.0,959,71.0,86.6,100,100.0,1020,368,72.2,68.8,0.0,55.01299,335.0,413,72.0,86.0,100.0,80.523575,400.0,451,72.1,87.8,46.0,60.267235,450.65887,495,72.2,81.4,17.6,49.05567,495.5985,473,73.7,68.7,0,53.155716,471.59967,452,72.0,81.7,17.2,48.306034,446.76913,98,70.1,77.8,0.0,32.65956,100,365,72.1,68.9,0.0,51.575756,335.0,216,72.7,286.7,0,36.634357,195,841,72.1,87.3,70.8,57.163292,838.2391,339,72.2,68.9,0.0,45.70634,335.0,219,72.2,68.5,0.0,35.714287,200.0,273,72.0,80.3,8.0,45.56962,272.2982,447,72.0,81.7,22.4,40.326138,442.1183,168,73.1,68.4,0,42.456806,160.0,361,72.0,79.1,7.0,56.33757,370.35837,281,72.1,84.3,9.8,42.72857,282.30225,158,72.3,68.5,0.0,33.455612,150.0,197,72.0,68.7,0.0,41.233307,195.0,856,71.9,83.2,77.6,59.390503,851.0391,633,72.2,76.6,6.0,66.6199,607.13574,551,72.2,80.9,32.8,48.4439,558.29785,270,72.2,68.3,0,47.965763,250.0,196,71.9,72.8,9.0,59.250343,193.74118,355,72.2,86.5,48.0,37.983543,357.99957,206,71.9,69.1,6.2,41.768394,203.35977,304,72.5,69.8,0.0,29.791618,300.0,592,72.2,92.3,48.0,54.625237,583.79877,220,72.2,83.0,9.1,52.50824,217.86707,893,72.1,78.1,16.5,85.558304,880.0,135.4,133.8,151.8,141.7,150.8,141.3,35.1,0.1,30.64
20170114,1120,38.2,48.7,11.63876544,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.7,65.6,89.0,15.0,0,64,89.0,0,66.8,1.8,67.0,1.8125,18.5,0,0,47.0,13.5,0,41.7,0,72.8,67.2,70.1,86.4,15.0,0,63,74.8,0,66.0,1.12,67.0,1.8125,16.3,0,0,17.7,95.0,20.6,4.9,1.4,15.0,15.0,7.1,88.8,30.0,100,1.9,0,98.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.5,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.5,85.0,9000,300,69.5,69.0,10.0,46.661667,295.40036,175,70.1,91.6,42.0,56.604702,175.49966,1013,68.0,67.4,0.0,26.414862,1000.0,430,71.4,70.0,0,0.021012817,160,607,72.5,67.1,0.0,40.675064,600.0,204,71.5,67.6,0,33.198776,200,133,69.9,91.9,8.9,50.727856,132.66653,691,67.9,93.7,100,47.226974,690,303,64.2,109.6,100,100.0,650,768,66.8,88.7,100.0,100,950,750,0,76.4,21.6,39.909103,757.5946,875,69.5,78.3,27.6,42.75879,863.9955,404,72.0,84.5,100.0,74.917694,400.0,486,74.2,83.8,55.2,62.185352,490.69904,334,73.1,83.1,56.4,49.06008,337.5996,360,71.9,94.9,100,35.443775,350,388,72.2,85.5,58.9,52.87292,391.54626,542,72.0,92.3,44.4,45.561245,539.0192,381,72.0,82.9,5.0,35.995552,372.93884,230,71.9,85.3,14.1,43.564247,232.36383,1040,71.5,85.8,100,54.37458,1020,258,72.4,70.9,1.2,52.097244,254.00877,214,72.2,85.9,12.8,57.338512,211.8992,440,72.2,85.9,41.1,63.256805,437.265,534,72.2,84.6,31.3,49.393433,544.81415,170,72.9,69.6,0,34.320656,160,813,72.2,94.2,78.4,61.23913,810.9991,349,72.2,86.0,12.0,40.781696,348.4051,426,72.5,69.3,0,34.40367,400,211,72.3,69.6,0,41.519455,195,827,72.1,97.1,74.8,54.88367,845.9198,370,72.1,72.2,6.0,37.316628,362.83835,329,72.2,83.2,66.4,88.9008,324.3999,481,72.2,87.3,47.2,73.83653,472.49896,454,72.2,83.7,16.8,43.839825,432.31882,445,72.2,84.6,68.0,69.2553,435.11945,608,72.0,89.0,53.6,69.047615,603.65894,346,72.0,84.5,24.2,56.609695,339.5574,319,73.3,69.3,0,47.960197,285.0,207,72.0,69.8,2.1,50.304073,195.0,835,71.0,86.9,100,100.0,1020,318,72.2,69.4,0.0,55.709095,335.0,412,72.1,86.1,98.0,80.523575,400.0,452,72.1,88.0,46.0,60.267235,450.65887,495,72.2,81.7,17.6,49.05567,495.5985,447,73.7,69.2,0,51.201893,448.79965,453,72.1,81.8,15.2,48.306034,446.76913,98,70.3,74.2,0.0,32.65956,100,364,72.1,69.5,0.0,51.575756,335.0,216,72.7,287.0,0,36.634357,195,844,72.1,87.6,70.8,57.163292,838.2391,339,72.2,69.4,0.0,45.70634,335.0,219,72.2,69.1,0.0,35.714287,200.0,274,72.0,80.5,8.0,45.56962,272.2982,445,72.0,81.8,22.4,40.326138,442.1183,168,73.1,69.0,0,42.456806,160.0,381,72.2,79.3,3.0,56.47769,370.35837,280,72.1,84.7,9.8,42.72857,282.30225,156,72.3,69.0,0.0,33.455612,150.0,196,72.0,69.4,0.0,41.233307,195.0,882,71.9,83.4,79.6,60.22071,884.3192,579,72.4,70.2,0.0,65.15217,575.0,565,72.1,81.3,34.8,48.587883,558.29785,267,72.2,69.0,0,47.965763,250.0,216,71.9,87.9,13.0,60.59051,213.24113,353,72.1,86.8,50.0,37.983543,357.99957,203,72.0,78.7,5.0,41.141537,203.35977,301,72.3,69.5,0.0,30.50642,300.0,588,72.2,92.4,48.0,54.625237,583.79877,220,72.2,78.2,8.3,52.50824,214.26703,888,72.3,77.4,11.7,85.558304,880.0,135.7,133.9,151.7,140.7,150.4,140.8,36.6,1.7,30.64
20170114,1125,38.2,48.4,11.62348938,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,61.9,66.1,90.0,15.0,0,64,90.0,0,67.1,1.8,67.0,1.8125,18.5,0,0,47.6,13.5,0,41.1,0,72.8,67.0,70.1,86.8,19.8,0,63,75.0,0,65.4,1.14,67.0,1.8125,16.3,0,0,17.7,95.8,21.5,4.5,1.2,19.8,19.8,7.1,88.8,30.0,100,0.4,0,92.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.4,2.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.7,83.6,9000,297,69.7,74.1,6.5,46.0508,295.40036,174,70.1,91.8,42.0,56.604702,175.49966,1011,67.9,67.5,3.2,26.414862,1000.0,431,71.4,70.0,0,0.021012817,160,607,72.6,67.1,0.0,40.675064,600.0,203,71.5,67.6,0,33.198776,200,133,70.1,88.0,5.3,50.727856,132.66653,691,68.2,93.8,100,47.226974,690,302,64.2,109.5,100,100.0,650,770,67.3,88.6,100.0,100,950,935,0,76.0,31.6,43.950375,931.1958,932,69.5,77.6,31.6,44.160316,936.7953,406,72.0,84.5,100.0,74.917694,400.0,487,74.3,83.6,49.2,62.185352,490.69904,335,73.2,83.0,54.4,49.06008,337.5996,361,71.9,95.0,100,35.443775,350,390,72.1,85.6,60.9,52.87292,391.54626,543,72.0,92.3,44.4,45.561245,539.0192,383,72.0,83.1,5.0,35.995552,372.93884,230,72.2,85.4,8.1,43.564247,232.36383,1031,71.5,85.9,100,54.37458,1020,278,72.0,82.0,8.4,52.691986,283.12885,215,72.2,85.9,12.8,57.338512,199.29915,442,72.2,86.0,41.1,63.256805,437.265,534,72.2,84.6,31.3,49.393433,544.81415,170,73.0,69.9,0,34.320656,160,813,72.2,94.3,78.4,61.23913,810.9991,350,72.2,86.2,12.0,40.781696,348.4051,427,72.5,69.6,0,34.40367,400,212,72.4,69.9,0,41.519455,195,841,72.2,97.7,72.8,55.491512,845.9198,359,72.1,72.6,6.0,37.316628,362.83835,324,72.2,83.2,66.4,91.69973,324.3999,463,72.2,87.6,47.2,72.85063,472.49896,427,72.2,83.9,16.8,47.942513,432.31882,428,72.2,85.0,68.0,68.80138,435.11945,597,72.1,88.9,51.6,69.047615,603.65894,336,72.0,84.7,24.2,56.609695,339.5574,311,73.4,69.6,0,47.960197,285.0,197,72.0,70.1,2.1,52.128513,195.0,977,71.0,86.4,100,100.0,1020,354,72.2,69.5,0.0,52.311687,335.0,416,72.1,86.1,98.0,80.523575,400.0,455,72.1,87.9,46.0,60.267235,450.65887,496,72.2,81.7,17.6,49.05567,495.5985,398,73.7,69.4,0,47.77975,403.19965,454,72.1,81.9,15.2,48.306034,446.76913,100,70.4,76.5,100.0,32.65956,100,365,72.1,69.8,0.0,51.575756,335.0,216,72.7,286.8,0,36.213943,195,845,72.2,87.1,68.8,57.163292,838.2391,341,72.2,69.5,0.0,45.70634,335.0,220,72.2,69.3,0.0,35.714287,200.0,274,72.0,80.6,8.0,45.56962,272.2982,447,72.0,82.0,22.4,40.326138,442.1183,168,73.1,69.3,0,42.456806,160.0,383,72.1,74.4,5.0,56.47769,370.35837,281,72.1,84.8,9.8,42.72857,282.30225,164,72.2,69.3,0.0,33.455612,150.0,197,72.0,69.7,0.0,41.233307,195.0,902,72.0,83.6,79.2,59.846107,884.3192,579,72.4,69.2,0.0,65.15217,575.0,567,72.1,81.4,34.8,48.587883,558.29785,269,72.2,69.4,0,47.965763,250.0,217,72.2,89.1,7.8,60.203117,213.24113,355,72.2,87.0,48.0,37.983543,357.99957,204,72.0,80.6,5.0,41.141537,203.35977,309,72.0,69.6,0.0,30.058155,300.0,589,72.2,92.3,48.0,54.625237,583.79877,220,71.9,82.6,15.9,52.50824,217.38705,891,72.3,76.3,7.7,85.558304,880.0,135.9,134.1,151.6,140.7,150.4,140.5,38.6,0.0,30.64
20170114,1130,38.2,48.6,11.63367334,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.0,66.1,90.5,15.0,0,64,90.5,0,67.2,1.8,67.0,1.8125,18.5,0,0,47.7,13.5,0,39.8,0,72.8,66.2,69.7,86.4,25.8,0,63,74.0,0,64.5,1.12,67.0,1.8125,16.3,0,0,17.7,95.0,20.0,4.5,1.7,25.8,25.8,7.0,88.8,30.0,100,0.6,0,88.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,216,71.8,5.4,26.795546,232.40047,72.0,68.0,9142.055,66.6,67.8,82.5,9000,299,69.9,68.4,5.7,46.0508,295.40036,175,70.1,91.9,42.0,56.690876,175.49966,1056,67.9,79.6,5.2,27.343845,1044.2004,426,71.4,69.9,0,0.021012817,160,610,72.6,67.3,0.0,40.675064,600.0,204,71.5,67.8,0,33.198776,200,126,70.3,71.1,0.9,48.655315,126.16652,689,68.1,93.9,100,47.226974,690,304,64.1,109.6,100,100.0,650,769,67.9,88.9,100.0,100,950,938,0,76.3,35.6,43.950375,931.1958,936,69.6,77.5,33.6,44.160316,936.7953,406,72.1,84.1,98.0,74.917694,400.0,459,74.3,83.3,45.2,60.034325,465.21893,327,73.3,82.3,50.0,47.29082,324.79956,362,71.9,94.7,100,35.443775,350,389,72.1,85.4,60.9,52.87292,391.54626,546,72.0,92.4,44.4,45.561245,539.0192,381,72.0,83.0,5.0,35.995552,372.93884,213,72.4,82.2,1.7,43.851505,213.9039,1032,71.5,85.6,100,54.37458,1020,309,72.0,83.4,11.6,54.27796,306.78876,196,72.3,86.1,7.6,54.79354,199.29915,439,72.2,85.8,41.1,63.256805,437.265,534,72.3,83.0,27.3,49.393433,544.81415,170,73.0,69.8,0,34.320656,160,813,72.3,93.8,75.6,61.23913,810.9991,349,72.2,86.1,12.0,40.781696,348.4051,426,72.6,69.5,0,34.40367,400,212,72.4,69.8,0,41.519455,195,839,72.2,97.5,72.8,55.491512,845.9198,354,72.2,72.5,4.0,37.316628,362.83835,332,72.2,82.7,66.4,89.73727,324.3999,482,72.2,87.2,47.2,72.24637,472.49896,442,72.2,83.7,16.8,46.579044,432.31882,444,72.2,84.6,68.0,69.69697,435.11945,614,72.2,88.1,49.6,69.047615,603.65894,348,72.0,84.6,24.2,56.028366,339.5574,321,73.4,69.5,0,47.960197,285.0,205,72.1,70.0,0.1,51.325302,195.0,863,71.0,86.2,100,100.0,1020,318,72.3,69.3,0.0,53.215588,335.0,415,72.1,85.7,98.0,80.523575,400.0,455,72.1,87.5,46.0,60.267235,450.65887,498,72.3,81.5,14.8,49.05567,495.5985,353,73.7,69.1,0,44.91415,357.59967,453,72.1,81.7,15.2,48.306034,446.76913,99,70.5,81.2,0.0,32.65956,100,366,72.1,69.7,0.0,51.575756,335.0,215,72.7,286.9,0,36.213943,195,844,72.2,86.9,68.8,57.163292,838.2391,341,72.2,69.3,0.0,45.70634,335.0,222,72.2,69.1,0.0,35.714287,200.0,274,72.0,80.2,8.0,45.56962,272.2982,446,72.0,81.7,22.4,40.326138,442.1183,168,73.1,69.3,0,42.456806,160.0,384,72.1,79.1,5.0,56.47769,370.35837,281,72.1,84.8,9.8,42.72857,282.30225,162,72.2,69.2,0.0,33.455612,150.0,197,72.0,69.6,0.0,41.233307,195.0,885,72.0,82.9,79.2,59.846107,884.3192,580,72.3,68.7,0.0,65.15217,575.0,568,72.1,81.4,34.8,48.587883,558.29785,269,72.3,69.3,0,47.965763,250.0,174,72.4,74.9,0.6,55.177467,176.84126,355,72.1,86.9,50.0,37.983543,357.99957,205,72.0,72.6,5.0,41.141537,203.35977,346,71.8,78.8,6.6,32.541798,339.52158,588,72.2,92.1,48.0,54.625237,583.79877,220,72.1,83.5,13.5,52.50824,220.50705,892,72.3,74.9,3.7,85.558304,880.0,136.0,134.2,151.6,140.7,150.4,140.3,39.9,0.6,30.64
20170114,1135,38.2,48.9,11.64894987,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.1,65.8,91.0,15.0,0,64,91.0,0,67.1,1.8,67.0,1.8125,18.5,0,0,47.9,13.5,0,39.7,0,72.8,65.5,68.5,85.8,30.3,0,63,74.3,0,63.2,1.12,67.0,1.8125,16.3,0,0,18.7,94.3,22.0,4.4,1.2,30.3,30.3,7.5,88.8,30.0,100,0.6,0,86.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,225,101.0,7.4,27.419552,232.40047,72.0,68.0,9007.8955,66.6,67.6,84.9,9000,297,70.1,67.9,1.7,46.0508,295.40036,174,70.1,91.8,42.0,56.604702,175.49966,1051,68.0,83.5,4.4,27.380518,1044.2004,432,71.3,69.9,0,0.021012817,160,608,72.7,67.3,0.0,40.675064,600.0,204,71.5,67.7,0,33.198776,200,129,70.3,68.6,0.0,49.728596,125.0,692,68.5,93.7,100,47.226974,690,303,64.1,109.5,100,100.0,650,768,68.3,88.7,100.0,100,950,1015,0,76.2,35.6,45.805183,1009.59607,1019,69.7,77.8,35.6,46.336365,1015.1966,404,72.1,83.4,98.0,74.46502,400.0,441,74.3,82.4,41.2,58.45538,439.73883,311,73.3,81.2,46.0,45.804153,313.59952,363,71.9,94.1,100,35.443775,350,391,72.1,84.7,60.9,52.87292,391.54626,528,72.0,91.8,44.4,45.102432,539.0192,385,72.1,80.8,3.0,35.995552,372.93884,195,72.6,71.2,0.0,41.918022,195.0,1046,71.6,84.9,100,54.37458,1020,283,72.3,74.8,4.8,53.23456,279.4892,188,72.3,78.7,3.6,53.730583,186.6991,444,72.2,85.0,41.1,62.8724,437.265,540,72.2,81.9,28.1,49.393433,544.81415,170,73.0,69.1,0,34.320656,160,788,72.3,93.1,71.6,58.97826,780.0592,352,72.2,85.7,12.0,40.781696,348.4051,426,72.6,68.8,0,34.40367,400,212,72.4,69.3,0,41.519455,195,843,72.2,96.9,72.8,55.491512,845.9198,369,72.2,69.3,4.0,37.316628,362.83835,318,72.3,81.5,62.0,89.190346,324.3999,471,72.2,86.3,47.2,72.24637,472.49896,433,72.2,82.7,16.8,45.58408,432.31882,400,72.3,84.3,65.2,65.19445,410.79935,564,72.3,87.2,47.6,66.27162,575.3788,331,72.0,84.0,24.2,54.935474,339.5574,315,73.4,68.9,0,47.960197,285.0,198,72.2,69.2,0.0,49.535282,195.0,950,71.0,85.7,100,100.0,1020,370,72.3,68.4,0.0,53.911686,335.0,418,72.1,84.9,98.0,80.523575,400.0,456,72.1,86.6,46.0,60.267235,450.65887,467,72.4,80.5,8.8,48.092827,472.07843,334,73.7,68.3,0,43.68265,334.79965,456,72.1,81.0,15.2,48.306034,446.76913,99,70.6,78.1,0.0,32.65956,100,366,72.1,69.0,0.0,51.202023,335.0,213,72.7,286.9,0,35.711784,195,845,72.2,86.2,68.8,57.163292,838.2391,341,72.2,68.5,0.0,45.70634,335.0,218,72.2,68.2,0.0,35.714287,200.0,273,72.0,79.4,8.0,45.56962,272.2982,446,72.0,80.8,22.4,40.326138,442.1183,168,73.1,68.6,0,42.456806,160.0,382,72.2,71.3,3.0,56.47769,370.35837,280,72.1,84.5,9.8,42.72857,282.30225,160,72.1,68.7,0.0,33.455612,150.0,197,72.0,69.1,0.0,41.233307,195.0,884,72.0,82.1,79.2,59.846107,884.3192,588,72.2,67.7,0.0,65.54069,575.0,567,72.1,80.9,34.8,48.587883,558.29785,269,72.3,68.7,0,47.965763,250.0,177,72.5,70.2,0.0,56.098835,175.0,354,72.1,86.4,50.0,37.983543,357.99957,205,72.2,75.0,1.0,41.141537,203.35977,305,72.3,75.7,0.0,30.43373,300.0,589,72.2,91.3,48.0,54.625237,583.79877,220,72.2,82.4,11.5,52.50824,216.9071,893,72.1,73.4,6.1,85.558304,880.0,135.7,134.2,151.4,140.7,150.3,140.0,42.2,0.0,30.64
20170114,1140,38.2,48.9,11.64894987,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.1,65.9,91.0,15.0,0,64,91.0,0,67.1,1.8,67.0,1.8125,18.5,0,0,47.9,13.4,0,38.9,0,72.8,64.4,67.1,85.3,32.8,0,63,73.9,0,61.8,1.14,67.0,1.8125,16.3,0,0,19.5,93.9,20.2,4.6,1.4,32.8,32.8,8.1,88.8,30.0,100,0.8,0,82.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,224,104.7,7.4,27.419552,232.40047,72.0,68.0,9142.055,66.6,67.6,82.2,9000,261,70.3,67.3,0.0,42.599934,260.0,175,70.1,91.7,42.0,56.690876,175.49966,1049,68.2,70.6,0.4,27.368292,1044.2004,429,71.3,69.9,0,0.021012817,160,608,72.7,67.2,0.0,40.675064,600.0,206,71.4,67.7,0,33.198776,200,126,69.9,72.2,6.5,48.667656,133.16653,695,68.9,93.8,100,47.226974,690,304,64.1,109.5,100,100.0,650,772,68.6,88.7,100.0,100,950,1018,0,76.1,39.6,45.805183,1009.59607,1021,70.0,77.3,32.0,46.336365,1015.1966,404,72.1,82.3,98.0,74.46502,400.0,416,74.3,81.0,37.2,56.556065,414.25873,313,73.1,80.0,48.4,45.804153,313.59952,366,71.9,93.3,100,35.443775,350,395,72.2,83.8,58.9,52.87292,391.54626,532,72.0,91.1,44.4,45.497227,539.0192,384,72.1,69.1,3.0,35.439377,372.93884,198,72.6,69.4,0.0,42.536736,195.0,1046,71.6,83.8,100,54.37458,1020,252,72.1,68.3,5.6,51.492073,254.00877,176,72.3,68.5,0.0,52.55519,175.0,443,72.2,84.0,41.1,63.33156,437.265,539,72.2,80.8,28.1,49.393433,544.81415,171,73.0,68.1,0,34.320656,160,751,72.3,92.2,67.6,57.695652,746.7391,351,72.2,84.9,12.0,40.781696,348.4051,428,72.6,67.8,0,34.40367,400,210,72.4,68.3,0,40.59577,195,835,72.2,95.9,72.8,54.349197,845.9198,365,72.1,67.9,6.0,37.316628,362.83835,314,72.3,80.3,58.0,88.428955,312.6996,466,72.2,85.5,47.2,71.642105,472.49896,425,72.2,81.9,16.8,43.82754,432.31882,406,72.3,83.3,61.2,66.531715,410.79935,573,72.3,85.7,43.6,67.87315,575.3788,337,72.1,83.4,22.2,54.51692,339.5574,315,73.4,67.9,0,47.960197,285.0,202,72.2,68.2,0.0,51.70396,195.0,1017,71.0,83.9,100,100.0,1020,345,72.3,67.2,0.0,52.841557,335.0,421,72.1,83.9,98.0,80.523575,400.0,443,72.2,85.8,44.0,59.657936,450.65887,443,72.4,72.0,4.8,46.4634,450.23856,285,73.7,67.1,0,40.26051,289.19965,456,72.1,80.0,15.2,48.306034,446.76913,101,70.7,84.5,100.0,32.65956,100,366,72.1,68.0,0.0,51.202023,335.0,214,72.8,286.7,0,35.711784,195,839,72.2,85.2,68.8,57.086266,838.2391,343,72.1,67.3,0.0,45.70634,335.0,221,72.2,67.0,0.0,35.714287,200.0,273,72.0,78.3,8.0,45.56962,272.2982,448,72.0,79.7,22.4,40.326138,442.1183,169,73.2,67.6,0,42.456806,160.0,374,72.0,77.4,7.0,55.863335,370.35837,282,72.1,83.8,9.8,42.72857,282.30225,164,72.1,67.7,0.0,33.455612,150.0,198,72.0,68.2,0.0,41.233307,195.0,894,72.0,81.0,79.2,60.413082,884.3192,588,72.0,66.4,0.0,65.46514,575.0,564,72.1,80.1,34.8,47.95658,558.29785,271,72.3,67.8,0,47.965763,250.0,178,72.4,68.5,0.0,56.098835,175.0,357,72.2,85.4,48.0,37.983543,357.99957,187,72.3,68.4,0.0,40.646652,185.0,306,72.4,67.8,0.0,30.191422,300.0,548,72.3,90.2,45.2,52.96076,552.99866,222,72.3,76.9,7.1,52.50824,216.9071,897,71.9,73.3,10.9,85.558304,880.0,135.4,134.0,152.1,140.7,150.6,140.6,43.4,0.1,30.64
20170114,1145,38.2,48.9,11.64894987,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,65.7,90.5,15.0,0,64,90.5,0,67.1,1.8,67.0,1.8125,18.5,0,0,47.7,13.4,0,38.2,0,72.7,64.1,66.4,85.0,34.7,0,63,76.2,0,61.6,1.14,67.0,1.8125,16.3,0,0,19.9,93.6,20.9,4.5,1.3,34.7,34.7,8.4,88.8,30.0,100,1.7,0,80.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,226,100.0,1.4,27.419552,232.40047,72.0,68.0,8871.79,66.6,67.5,84.5,9000,262,70.4,67.2,0.0,42.599934,260.0,175,70.1,91.6,42.0,56.690876,175.49966,1019,68.3,67.7,0.0,25.705904,1000.0,429,71.3,69.9,0,0.021012817,160,606,72.7,67.2,0.0,40.675064,600.0,204,71.4,67.6,0,33.198776,200,134,69.8,90.8,10.5,50.814213,133.16653,693,69.1,93.8,100,47.226974,690,304,64.1,109.6,100,100.0,650,770,68.8,88.8,100.0,100,950,1059,0,76.3,32.8,42.193832,959.1975,911,70.2,77.3,28.0,42.45144,919.9968,403,72.0,81.7,100.0,74.46502,400.0,415,74.1,80.3,40.4,56.556065,414.25873,326,72.9,79.7,53.2,48.273746,324.79956,363,71.9,92.7,100,35.443775,350,393,72.1,83.2,60.9,52.87292,391.54626,530,72.0,90.5,44.4,45.497227,539.0192,380,72.0,68.0,5.0,35.439377,372.93884,198,72.5,68.3,0.0,42.536736,195.0,1041,71.5,83.3,100,54.37458,1020,305,71.7,80.7,16.0,54.14232,304.9686,178,72.3,67.1,0.0,53.577267,175.0,442,72.2,83.4,41.1,63.256805,437.265,538,72.1,80.9,30.1,49.393433,544.81415,171,73.0,67.2,0,34.320656,160,712,72.3,91.4,63.6,56.195652,713.41895,353,72.2,84.3,12.0,40.781696,348.4051,426,72.6,66.9,0,34.40367,400,212,72.4,67.5,0,40.59577,195,853,72.2,95.4,72.8,54.349197,845.9198,368,72.1,68.4,6.0,37.316628,362.83835,310,72.3,79.8,54.0,83.54959,300.09955,480,72.2,85.0,47.2,70.90003,472.49896,441,72.1,81.1,18.8,43.82754,432.31882,391,72.3,82.7,57.2,62.863453,389.5193,559,72.4,83.7,37.6,64.723465,541.0389,349,72.2,82.7,20.2,53.854202,339.5574,324,73.4,67.0,0,47.960197,285.0,203,72.2,67.3,0.0,49.340218,195.0,996,71.0,83.1,100,100.0,1020,321,72.3,66.3,0.0,51.3974,335.0,419,72.0,83.3,100.0,80.13252,400.0,447,72.2,85.3,44.0,60.128273,450.65887,448,72.1,67.5,8.4,47.080605,450.23856,240,73.7,66.3,0,37.4778,243.59966,453,72.1,79.2,15.2,48.306034,446.76913,100,70.8,84.8,0.0,32.65956,100,367,72.1,67.1,0.0,51.202023,335.0,213,72.7,286.7,0,35.711784,195,839,72.2,84.6,68.8,57.086266,838.2391,343,72.1,66.4,0.0,45.70634,335.0,219,72.2,66.1,0.0,35.714287,200.0,275,72.0,77.6,8.0,45.56962,272.2982,446,72.0,78.9,22.4,40.326138,442.1183,169,73.3,66.7,0,42.456806,160.0,372,72.1,77.2,5.0,55.863335,370.35837,279,72.1,83.1,9.8,42.72857,282.30225,167,72.0,66.8,0.0,33.455612,150.0,197,72.0,67.4,0.0,41.233307,195.0,892,72.0,80.3,79.2,60.413082,884.3192,587,71.9,66.1,4.0,65.46514,575.0,607,71.9,79.2,39.6,50.105213,601.7982,269,72.2,66.8,0,47.574764,250.0,177,72.3,67.2,0.0,56.098835,175.0,355,72.2,84.7,48.0,37.983543,357.99957,186,72.0,66.8,1.8,40.646652,185.0,301,72.0,66.4,0.0,30.021807,300.0,545,72.2,89.0,46.4,52.96076,552.99866,221,71.8,80.7,18.7,52.50824,220.02704,893,71.9,73.7,14.9,85.558304,880.0,135.7,133.9,152.2,140.7,150.9,140.7,43.4,0.0,30.64
20170114,1150,38.2,49.2,11.66422709,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.8,90.0,15.0,0,64,90.0,0,67.1,1.85,67.0,1.8125,18.5,0,0,47.6,13.4,0,37.5,0,72.7,67.2,67.9,85.3,15.0,0,63,73.4,0,65.5,1.11,67.0,1.8125,16.3,0,0,19.6,93.6,19.7,4.5,1.0,15.0,15.0,8.5,88.8,30.0,100,1.6,0,78.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,75.7,0.0,24.544231,200.0,72.0,68.0,9142.055,66.6,67.5,81.6,9000,263,70.4,67.1,0.0,42.996464,260.0,175,70.0,92.0,44.0,56.690876,175.49966,1012,68.2,67.5,0.0,26.109278,1000.0,423,71.3,69.9,0,0.021012817,160,610,73.5,67.2,0.0,40.675064,600.0,204,71.4,67.6,0,33.198776,200,135,70.1,91.8,5.3,50.814213,133.16653,697,68.9,93.8,100,47.226974,690,306,64.1,109.7,100,100.0,650,772,68.8,88.7,100.0,100,950,959,0,75.8,32.8,42.193832,959.1975,914,70.1,77.3,30.0,42.45144,919.9968,401,72.0,82.7,100.0,74.46502,400.0,437,74.0,80.7,42.4,58.93593,437.919,328,72.7,81.1,61.2,48.802063,335.19952,361,71.9,93.2,100,35.443775,350,390,72.1,83.5,60.9,52.87292,391.54626,527,72.0,90.9,44.4,46.03073,539.0192,377,72.0,80.6,5.0,35.439377,372.93884,196,72.3,68.1,0.0,42.536736,195.0,1032,71.5,84.0,100,54.37458,1020,303,72.0,81.7,14.0,54.14232,304.9686,177,72.2,67.6,0.0,53.577267,175.0,441,72.2,84.1,41.1,63.256805,437.265,537,72.0,82.0,32.1,49.393433,544.81415,170,73.0,67.3,0,34.320656,160,704,72.2,92.4,65.6,56.195652,713.41895,351,72.2,84.3,12.0,40.781696,348.4051,425,72.5,67.0,0,34.40367,400,211,72.4,67.5,0,40.59577,195,824,72.1,96.2,74.8,54.349197,845.9198,359,72.0,79.5,8.0,37.316628,362.83835,285,72.3,80.6,50.0,83.206436,287.49948,474,72.2,85.4,47.2,70.90003,472.49896,428,72.1,81.9,18.8,43.82754,432.31882,365,72.3,83.6,53.2,61.57527,368.2392,516,72.4,83.2,33.6,62.139656,512.7588,335,72.2,82.5,20.2,53.854202,339.5574,319,73.4,66.9,0,47.960197,285.0,199,72.1,67.5,0.1,49.340218,195.0,1033,71.0,83.8,100,100.0,1020,350,72.2,66.7,0.0,51.023376,335.0,417,72.0,84.0,100.0,80.13252,400.0,443,72.2,86.2,44.0,60.128273,450.65887,477,71.8,75.7,17.6,48.53722,493.91837,217,73.7,66.7,0,35.843693,220.79965,453,72.1,79.5,15.2,48.306034,446.76913,100,71.0,80.1,100.0,32.65956,100,365,72.0,67.1,0.0,51.202023,335.0,212,72.7,287.0,0,35.711784,195,836,72.1,85.2,70.8,57.086266,838.2391,341,72.1,66.7,0.0,45.70634,335.0,219,72.1,66.3,0.0,35.714287,200.0,298,71.9,78.7,13.2,48.00133,297.7783,445,72.0,79.6,22.4,40.326138,442.1183,168,73.2,66.6,0,42.456806,160.0,364,72.1,77.9,5.0,55.863335,370.35837,279,72.1,83.0,9.8,42.72857,282.30225,158,71.9,67.8,3.9,33.455612,150.0,196,71.9,69.7,3.4,41.233307,195.0,883,72.0,81.1,79.2,60.413082,884.3192,607,71.8,74.0,10.0,66.40405,607.1349,640,71.9,80.1,43.6,51.489647,639.4981,266,72.2,66.6,0,47.574764,250.0,177,72.2,66.8,0.0,56.569992,175.0,351,72.2,85.0,48.0,38.43792,357.99957,199,71.9,67.1,5.4,41.240513,203.35977,345,71.8,78.9,5.8,31.972378,341.92227,555,72.1,89.8,48.4,54.5748,552.99866,219,71.8,82.3,22.7,52.50824,223.14703,883,71.8,76.6,20.9,85.558304,880.0,135.9,134.1,152.1,140.7,150.9,140.7,41.2,0.6,30.64
20170114,1155,38.4,48.5,11.70030311,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.1,65.5,90.0,15.0,0,64,90.0,0,67.0,1.8,67.0,1.8125,18.5,0,0,47.6,13.4,0,37.8,0,72.7,67.2,70.0,85.5,15.0,0,63,74.2,0,65.9,1.13,67.0,1.8125,16.3,0,0,17.7,93.9,20.7,4.5,1.4,15.0,15.0,8.3,88.8,30.0,100,1.0,0,76.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,71.8,0.0,24.544231,200.0,72.0,68.0,8871.79,66.6,67.3,85.3,9000,261,70.2,67.0,0.0,42.996464,260.0,174,70.1,92.0,42.0,56.690876,175.49966,1026,68.1,67.3,0.4,26.549322,1000.0,432,71.3,69.9,0,0.021012817,160,606,72.6,67.0,0.0,40.675064,600.0,203,71.4,67.5,0,33.198776,200,133,70.3,74.5,1.3,50.814213,126.66652,694,68.7,93.7,100,47.226974,690,303,64.0,109.7,100,100.0,650,769,68.4,88.7,100.0,100,950,965,0,75.8,39.6,46.087704,1043.1962,926,69.8,77.8,37.6,44.639786,998.39606,401,72.0,84.2,100.0,74.46502,400.0,440,74.0,82.3,42.4,58.93593,437.919,332,72.9,83.2,61.2,48.802063,335.19952,363,71.9,94.4,100,35.443775,350,393,72.1,85.0,60.9,52.87292,391.54626,528,72.0,91.9,44.4,46.03073,539.0192,379,72.0,82.4,5.0,35.439377,372.93884,197,72.1,69.3,0.0,42.536736,195.0,1040,71.4,85.4,100,54.37458,1020,277,72.3,82.6,8.0,52.003334,281.30865,178,72.2,69.5,0.0,53.577267,175.0,441,72.2,85.7,41.1,63.256805,437.265,539,72.1,83.3,30.1,49.393433,544.81415,170,72.9,68.8,0,34.320656,160,707,72.2,93.6,65.6,56.195652,713.41895,352,72.2,85.4,12.0,40.781696,348.4051,427,72.5,68.5,0,34.40367,400,211,72.4,68.9,0,40.59577,195,833,72.1,97.1,74.8,54.349197,845.9198,364,72.0,85.1,8.0,37.316628,362.83835,289,72.2,82.4,51.2,84.10724,287.49948,475,72.2,86.9,47.2,70.90003,472.49896,433,72.1,83.4,18.8,43.82754,432.31882,353,72.3,84.9,49.2,59.845417,346.9591,519,72.3,84.0,31.6,62.139656,512.7588,340,72.2,83.6,20.2,53.854202,339.5574,320,73.4,68.4,0,47.960197,285.0,200,72.1,69.0,0.1,49.340218,195.0,1051,71.0,85.1,100,100.0,1020,345,72.2,68.7,0.0,50.431168,335.0,419,72.1,85.6,98.0,80.13252,400.0,446,72.2,87.6,44.0,60.128273,450.65887,494,71.9,80.7,19.6,47.37687,493.91837,175,73.7,68.4,0,32.65838,175.19977,456,72.1,81.0,15.2,48.306034,446.76913,101,71.1,80.7,100.0,32.65956,100,368,72.0,68.6,0.0,51.202023,335.0,213,72.7,286.9,0,35.711784,195,837,72.1,86.7,70.8,57.086266,838.2391,344,72.1,68.6,0.0,45.70634,335.0,217,72.1,68.3,0.0,35.714287,200.0,322,71.9,81.2,17.2,49.833443,323.2584,445,72.0,81.4,22.4,40.326138,442.1183,168,73.3,68.2,0,42.456806,160.0,366,72.2,77.2,3.0,55.863335,370.35837,281,72.1,83.9,9.8,42.72857,282.30225,156,71.9,87.4,7.9,33.455612,166.50006,218,71.9,86.0,7.4,44.110306,215.5892,882,72.0,82.9,79.2,60.413082,884.3192,637,71.9,76.3,12.0,67.73149,637.09503,648,71.9,82.2,47.6,51.677925,680.09827,268,72.2,68.1,0,47.574764,250.0,177,72.1,68.0,0.0,56.569992,175.0,353,72.1,86.2,50.0,38.43792,357.99957,219,71.8,85.7,11.4,41.87837,221.0397,300,72.3,79.5,0.0,31.148535,300.0,559,72.1,91.2,48.4,54.5748,552.99866,220,72.0,84.2,21.1,52.50824,223.14703,889,72.1,78.1,16.5,85.558304,880.0,135.8,134.3,151.7,140.7,150.7,140.0,44.3,-0.2,30.59
20170114,1200,38.4,48.5,11.70030311,58.93943333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.1,65.6,91.5,15.0,0,64,91.5,0,66.9,1.85,67.0,1.8125,18.5,0,0,48.0,13.3,0,39.1,0,72.8,67.4,70.1,85.4,15.0,0,63,76.5,0,66.2,1.14,67.0,1.8125,16.3,0,0,17.7,93.4,21.0,4.5,0.7,15.0,15.0,8.1,86.8,30.0,100,0.5,0,72.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.3,81.2,9000,263,69.9,66.9,4.1,43.99314,260.0,175,70.1,91.9,42.0,56.617016,175.49966,1016,68.0,67.2,2.4,26.549322,1000.0,427,71.3,69.8,0,0.021012817,160,610,71.9,66.8,0.0,40.675064,600.0,205,71.4,67.4,0,33.198776,200,126,70.4,68.6,0.0,49.111767,125.0,696,68.6,93.6,100,47.226974,690,304,64.0,109.4,100,100.0,650,775,68.3,88.5,100.0,100,950,1052,0,76.3,43.6,46.615894,1043.1962,1080,69.7,78.3,43.6,48.094418,1087.9974,402,72.0,84.5,100.0,74.46502,400.0,438,74.0,82.7,42.4,58.93593,437.919,349,73.1,83.2,58.8,49.748127,345.59964,361,71.9,94.8,100,35.443775,350,392,72.1,85.3,60.9,52.87292,391.54626,531,72.0,92.4,44.4,46.03073,539.0192,378,72.0,82.9,5.0,35.439377,372.93884,197,71.9,70.0,2.0,42.536736,195.0,1037,71.5,85.7,100,54.37458,1020,254,72.4,71.7,2.0,51.773792,257.64877,178,72.2,70.0,0.0,53.577267,175.0,443,72.2,86.1,41.1,63.33156,437.265,540,72.1,83.7,30.1,49.393433,544.81415,171,73.0,69.5,0,34.320656,160,710,72.2,93.9,65.6,56.195652,713.41895,352,72.2,85.9,12.0,40.781696,348.4051,427,72.5,69.3,0,34.40367,400,211,72.4,69.5,0,40.59577,195,828,72.2,97.8,72.8,54.349197,845.9198,364,72.1,85.9,6.0,37.316628,362.83835,286,72.2,82.8,51.2,82.79893,287.49948,482,72.2,87.3,47.2,70.90003,472.49896,437,72.1,83.7,18.8,43.82754,432.31882,350,72.2,85.5,50.4,59.084774,346.9591,486,72.3,83.2,27.6,60.068333,486.49847,312,72.2,84.3,17.0,52.48227,313.7973,322,73.4,69.3,0,47.960197,285.0,203,72.0,69.8,2.1,49.340218,195.0,1067,71.0,85.5,100,96.23036,1020,347,72.2,69.4,0.0,49.922077,335.0,420,72.1,85.9,98.0,80.13252,400.0,446,72.2,87.9,44.0,60.128273,450.65887,493,72.1,81.6,16.4,47.37687,493.91837,163,73.7,69.1,0,33.2386,160.0,458,72.1,81.6,15.2,48.306034,446.76913,101,71.2,86.9,100.0,32.65956,100,366,72.0,69.4,0.0,50.62626,335.0,213,72.7,286.5,0,35.711784,195,838,72.2,87.2,68.8,57.086266,838.2391,338,72.1,69.3,0.0,46.518353,335.0,219,72.1,69.1,0.0,35.714287,200.0,322,72.0,82.4,18.4,49.833443,323.2584,444,72.0,81.8,22.4,40.326138,442.1183,168,73.3,69.0,0,42.456806,160.0,367,72.1,75.9,5.0,55.863335,370.35837,280,72.1,84.6,9.8,42.72857,282.30225,161,71.9,89.2,11.9,35.094154,183.30014,218,72.1,86.9,5.0,44.110306,215.5892,896,72.0,83.2,79.2,60.402954,884.3192,608,72.2,77.2,6.0,66.24218,607.13574,682,72.0,83.2,48.0,53.006977,680.09827,266,72.2,69.0,0,47.574764,250.0,177,72.1,68.8,0.0,56.569992,175.0,351,72.1,86.9,50.0,38.43792,357.99957,220,72.1,88.1,7.8,43.055096,221.0397,303,72.4,70.2,0.0,30.373154,300.0,558,72.0,92.0,50.4,54.5748,552.99866,219,72.2,84.2,17.1,52.50824,223.14703,889,72.4,77.0,8.1,85.558304,880.0,135.6,134.1,151.7,140.7,150.5,140.3,43.6,0.0,30.59
20170114,1205,38.5,49.2,11.7703327,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.1,65.6,92.0,15.0,0,64,92.0,0,66.9,1.8,67.0,1.8125,18.5,0,0,48.2,13.3,0,38.9,0,72.8,67.2,70.2,85.1,19.2,0,63,72.0,0,66.0,1.11,67.0,1.8125,16.3,0,0,17.6,93.2,20.4,4.9,0.8,19.2,19.2,8.6,86.8,30.0,100,1.0,0,72.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.3,83.1,9000,299,70.1,68.3,1.7,45.83646,293.82715,174,70.1,92.0,42.0,56.617016,175.49966,1021,68.0,67.3,2.4,26.549322,1000.0,434,71.3,69.8,0,0.021012817,160,608,71.6,66.9,0.0,40.675064,600.0,204,71.4,67.4,0,33.198776,200,129,70.0,68.0,4.5,49.111767,125.0,694,68.8,93.8,100,47.226974,690,304,64.0,109.5,100,100.0,650,772,68.5,88.6,100.0,100,950,1213,0,76.7,51.6,50.497482,1211.198,1075,69.8,78.9,45.6,48.094418,1087.9974,402,72.0,84.7,100.0,74.46502,400.0,441,74.1,82.9,40.4,58.93593,437.919,338,73.3,83.1,54.0,47.64713,333.59982,362,72.0,95.0,100,35.443775,350,392,72.1,85.6,60.9,52.87292,391.54626,530,72.0,92.6,44.4,46.03073,539.0192,379,72.0,83.2,5.0,35.439377,372.93884,218,71.9,78.7,5.3,44.21611,213.9039,1041,71.5,85.9,100,54.37458,1020,254,72.0,71.2,7.6,51.773792,257.64877,177,72.1,70.1,0.0,53.577267,175.0,443,72.2,86.2,41.1,63.33156,437.265,538,72.1,83.9,30.1,49.393433,544.81415,171,73.0,69.9,0,34.320656,160,707,72.3,94.0,61.2,56.195652,713.41895,353,72.2,86.3,12.0,40.781696,348.4051,425,72.5,69.6,0,34.40367,400,211,72.4,69.9,0,40.59577,195,855,72.2,97.7,72.8,54.349197,845.9198,364,72.1,86.0,6.0,37.316628,362.83835,287,72.2,83.0,51.2,82.79893,287.49948,481,72.2,87.4,47.2,70.5078,472.49896,438,72.1,84.1,18.8,43.82754,432.31882,351,72.2,85.6,50.4,58.94982,346.9591,460,72.3,82.7,23.6,58.445442,458.21835,313,72.2,84.6,17.0,52.48227,313.7973,322,73.4,69.7,0,47.960197,285.0,203,72.1,70.1,0.1,49.340218,195.0,1077,71.0,85.7,100,91.172775,1020,348,72.2,69.6,0.0,49.922077,335.0,420,72.1,86.1,98.0,80.13252,400.0,447,72.2,87.9,44.0,60.128273,450.65887,494,72.2,81.7,14.4,47.37687,493.91837,164,73.7,69.4,0,33.2386,160.0,456,72.1,81.8,15.2,48.306034,446.76913,100,71.2,92.2,0.0,32.65956,100,362,72.1,69.8,0.0,50.62626,335.0,213,72.7,286.7,0,35.711784,195,839,72.2,87.2,68.8,57.086266,838.2391,337,72.1,69.6,0.0,46.518353,335.0,219,72.2,69.4,0.0,35.714287,200.0,323,72.0,82.7,18.4,49.833443,323.2584,445,72.0,82.1,22.4,40.326138,442.1183,168,73.3,69.4,0,42.456806,160.0,371,72.0,79.5,7.0,55.863335,370.35837,281,72.1,84.9,9.8,42.72857,282.30225,198,72.0,89.3,12.3,35.130836,183.30014,190,72.3,74.2,0.2,42.30811,195.70912,897,72.0,83.3,79.2,60.402954,884.3192,581,72.4,69.5,0.0,65.292465,575.0,685,72.1,83.6,46.0,53.006977,680.09827,267,72.2,69.4,0,47.574764,250.0,177,72.0,69.3,0.0,56.569992,175.0,353,72.0,87.1,52.0,38.43792,357.99957,197,72.3,77.3,2.2,41.372482,197.91975,305,72.2,69.8,0.0,30.373154,300.0,560,72.0,92.4,50.4,54.5748,552.99866,220,72.4,83.8,9.9,52.50824,215.94705,890,72.3,76.1,6.1,85.558304,880.0,135.6,133.9,152.1,140.7,150.9,140.6,43.4,-0.7,30.59
20170114,1210,38.7,48.7,11.81249999,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.5,92.0,15.0,0,64,92.0,0,67.0,1.8,67.0,1.8125,18.5,0,0,48.1,13.3,0,39.4,0,72.8,66.9,70.0,85.5,25.8,0,63,72.9,0,65.6,1.13,67.0,1.8125,16.3,0,0,17.7,93.9,20.6,4.4,1.2,25.8,25.8,8.8,84.8,30.0,100,0.6,0,70.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.3,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.3,83.0,9000,261,70.4,67.0,0.0,43.553745,260.0,175,70.1,92.1,42.0,56.617016,175.49966,1041,67.9,80.2,5.6,27.319399,1044.2004,433,71.2,69.8,0,0.021012817,160,607,71.2,66.9,0.0,40.675064,600.0,204,71.4,67.4,0,33.198776,200,135,69.8,89.3,9.7,50.604492,133.16653,694,69.1,93.7,100,47.226974,690,304,63.9,109.6,100,100.0,650,768,68.9,88.6,100.0,100,950,1210,0,77.9,55.6,50.497482,1211.198,1087,70.0,78.3,44.0,48.168182,1087.9974,400,72.0,84.6,100.0,74.46502,400.0,437,74.1,82.9,40.4,58.93593,437.919,325,73.4,82.4,48.0,46.70107,323.19955,362,72.0,95.0,100,35.443775,350,391,72.1,85.6,60.9,52.87292,391.54626,527,72.0,92.9,44.4,46.42552,539.0192,379,72.0,83.3,5.0,35.439377,372.93884,217,71.9,85.6,9.3,43.807312,213.9039,1032,71.5,85.9,100,54.37458,1020,314,71.8,83.8,14.8,55.060516,312.2486,178,72.1,70.0,0.0,53.577267,175.0,442,72.2,86.2,41.1,63.33156,437.265,538,72.2,83.4,28.1,49.393433,544.81415,170,73.0,70.0,0,34.320656,160,677,72.3,93.8,57.2,55.141304,680.0988,352,72.1,86.5,14.0,40.781696,348.4051,425,72.6,69.7,0,34.40367,400,210,72.4,70.0,0,40.59577,195,856,72.3,97.0,69.2,54.87319,845.9198,370,72.2,73.5,4.0,37.316628,362.83835,286,72.3,82.6,46.8,82.648796,287.49948,482,72.2,87.4,47.2,69.90353,472.49896,437,72.1,83.9,18.8,43.82754,432.31882,344,72.2,85.9,50.4,58.97436,346.9591,457,72.2,82.7,24.0,58.445442,458.21835,312,72.1,84.7,19.0,52.48227,313.7973,322,73.4,69.7,0,47.960197,285.0,202,72.1,70.2,0.1,48.915665,195.0,1060,71.0,85.8,100,90.125656,1020,346,72.3,69.6,0.0,49.475323,335.0,420,72.1,86.0,98.0,80.13252,400.0,446,72.2,87.9,44.0,60.128273,450.65887,472,72.3,81.7,10.8,48.35206,472.07843,163,73.8,69.5,0,33.2386,160.0,455,72.1,81.9,15.2,47.726116,446.76913,100,71.2,91.8,0.0,32.65956,100,366,72.1,69.9,0.0,50.62626,335.0,213,72.7,286.8,0,35.711784,195,838,72.2,87.1,68.8,57.086266,838.2391,337,72.1,69.6,0.0,46.518353,335.0,219,72.3,69.4,0.0,35.714287,200.0,324,72.0,82.6,18.4,49.833443,323.2584,446,72.0,82.0,22.4,40.326138,442.1183,168,73.4,69.5,0,42.456806,160.0,366,72.2,73.8,3.0,55.863335,370.35837,280,72.1,85.1,9.8,42.72857,282.30225,191,72.0,89.6,12.3,35.130836,183.30014,198,72.5,70.8,0.0,42.709805,195.0,890,72.0,83.7,79.2,60.402954,884.3192,588,72.4,69.2,0.0,65.30326,575.0,684,72.2,83.2,44.0,53.006977,680.09827,266,72.2,69.5,0,47.574764,250.0,177,72.0,69.4,0.0,56.569992,175.0,351,72.0,87.4,52.0,38.43792,357.99957,187,72.2,70.7,1.0,40.51468,185.0,304,72.0,69.6,0.0,30.651804,300.0,556,72.0,92.5,50.4,54.5748,552.99866,219,72.2,76.1,9.9,52.50824,215.94705,889,72.3,75.0,2.1,85.558304,880.0,135.7,133.9,152.2,140.7,150.8,140.8,43.4,0.2,30.59
20170114,1215,38.5,49.5,11.78582013,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.1,65.6,92.5,15.0,0,64,92.5,0,66.9,1.8,67.0,1.8125,18.5,0,0,48.4,13.3,0,39.4,0,72.9,65.8,69.3,82.6,30.7,0,63,74.2,0,64.8,1.09,67.0,1.8125,16.3,0,0,18.5,90.0,20.6,4.9,0.9,30.7,30.7,9.4,84.8,30.0,100,0.5,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.3,0.0,24.544231,200.0,72.0,68.0,9142.055,66.5,67.4,79.1,9000,261,70.4,67.0,0.0,43.553745,260.0,175,70.1,92.4,42.0,56.690876,175.49966,1045,68.0,83.8,4.4,27.319399,1044.2004,433,71.2,69.8,0,0.021012817,160,607,71.1,67.0,0.0,40.675064,600.0,205,71.4,67.5,0,33.198776,200,135,70.0,92.1,7.3,50.604492,133.16653,693,69.3,93.8,100,47.226974,690,304,63.9,109.7,100,100.0,650,772,69.1,88.7,100.0,100,950,1295,0,78.4,52.8,52.364574,1289.5981,1089,70.0,78.3,44.0,48.168182,1087.9974,399,72.1,84.2,98.0,74.46502,400.0,429,74.1,82.5,40.4,59.43936,437.919,305,73.3,81.8,46.0,45.75501,311.9995,356,72.0,94.8,100,35.443775,350,385,72.1,85.4,60.9,53.27457,391.54626,524,72.0,92.5,44.4,47.023045,539.0192,369,72.1,71.4,3.0,35.439377,372.93884,214,72.1,85.8,6.1,43.33223,213.9039,1030,71.6,85.6,100,54.37458,1020,273,72.2,83.1,8.4,52.8798,283.1292,175,72.1,69.4,0.0,53.577267,175.0,439,72.2,85.8,41.1,63.33156,437.265,535,72.2,82.9,28.1,49.393433,544.81415,170,73.0,69.6,0,34.320656,160,664,72.3,93.0,53.2,55.76087,680.0988,349,72.1,86.3,14.0,40.781696,348.4051,423,72.7,69.4,0,34.40367,400,210,72.5,69.7,0,40.59577,195,780,72.3,96.3,65.2,54.443516,812.639,364,72.2,70.0,4.0,37.316628,362.83835,270,72.2,82.1,46.4,81.81233,274.89944,465,72.2,86.9,47.2,67.96353,472.49896,430,72.2,83.5,16.8,42.42722,432.31882,341,72.2,85.5,50.4,59.9681,346.9591,447,72.2,82.5,24.0,59.55584,458.21835,309,72.1,84.4,19.0,51.226604,313.7973,324,73.4,69.4,0,47.551136,285.0,190,72.2,69.8,0.0,49.52381,195.0,1049,71.0,85.4,100,87.64398,1020,345,72.3,69.1,0.0,48.820778,335.0,410,72.1,85.6,98.0,80.13252,400.0,438,72.2,87.6,44.0,60.726887,450.65887,468,72.3,79.4,6.8,48.35206,448.55835,160,73.9,69.1,0,33.2386,160.0,449,72.1,81.6,15.2,47.726116,446.76913,99,71.4,87.3,0.0,32.65956,100,362,72.2,69.6,0.0,50.62626,335.0,209,72.8,286.9,0,35.711784,195,817,72.3,86.9,66.0,56.613117,802.3989,334,72.2,69.1,0.0,46.996662,335.0,215,72.3,68.9,0.0,35.714287,200.0,320,72.1,82.1,16.4,49.833443,323.2584,440,72.0,81.6,22.4,40.326138,442.1183,168,73.5,69.2,0,42.456806,160.0,341,72.0,78.0,7.0,56.55314,370.35837,272,72.1,84.9,9.8,42.926132,282.30225,189,72.1,89.3,10.3,35.130836,183.30014,197,72.5,70.1,0.0,42.709805,195.0,891,72.0,82.8,79.2,60.402954,884.3192,572,72.2,68.5,0.0,65.70257,575.0,626,72.3,82.3,38.8,50.503933,639.4981,267,72.3,69.3,0,47.574764,250.0,177,72.0,69.2,0.0,56.569992,175.0,347,72.0,87.1,52.0,38.88002,357.99957,185,72.1,69.6,3.0,40.921585,185.0,309,71.9,73.3,3.8,31.172764,300.0,547,72.0,92.1,50.4,54.5748,552.99866,216,72.1,82.9,11.9,52.50824,215.94705,879,72.1,72.5,4.5,85.96353,880.0,135.9,134.1,152.7,140.7,151.1,141.1,41.3,0.0,30.59
20170114,1220,38.9,48.2,11.8543964,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,66.0,92.0,15.0,0,64,92.0,0,67.2,1.85,67.0,1.8125,18.5,0,0,48.3,13.3,0,38.5,0,72.9,65.1,68.6,81.5,34.7,0,63,69.2,0,64.1,1.01,67.0,1.8125,16.3,0,0,18.9,88.7,20.7,4.4,1.1,34.7,34.7,9.7,82.8,30.0,100,0.9,0,66.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.3,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.7,82.2,9000,262,70.4,67.2,0.0,43.553745,260.0,174,70.1,92.4,42.0,56.690876,175.49966,1047,68.1,72.6,2.4,27.319399,1044.2004,434,71.2,69.8,0,0.021012817,160,608,71.0,67.0,0.0,40.675064,600.0,203,71.4,67.6,0,33.198776,200,136,70.2,85.7,3.3,50.604492,133.16653,693,69.4,94.1,100,47.226974,690,304,64.0,109.9,100,100.0,650,770,69.4,88.9,100.0,100,950,1296,0,77.8,52.8,52.364574,1289.5981,1086,70.2,78.2,40.0,48.168182,1087.9974,389,72.1,84.0,98.0,78.14815,400.0,435,74.1,82.4,40.4,60.308926,437.919,311,73.2,81.2,45.6,48.92493,311.9995,358,72.0,94.6,100,37.30251,350,391,72.1,85.3,60.9,55.3163,391.54626,527,72.0,92.7,44.4,48.83696,539.0192,360,72.0,80.1,5.0,37.107895,372.93884,217,72.3,83.0,1.3,44.845875,213.9039,973,71.6,85.8,100,54.37458,1020,255,72.4,70.6,1.2,52.765022,257.64877,178,72.1,68.8,0.0,53.64881,175.0,443,72.2,85.6,41.1,65.27496,437.265,543,72.2,82.5,28.1,50.984974,544.81415,167,73.0,69.2,0,34.320656,160,657,72.3,92.8,51.6,55.78261,646.7787,345,72.1,86.4,14.0,42.82899,348.4051,412,72.6,68.9,0,34.40367,400,198,72.5,69.3,0,40.59577,195,769,72.3,95.7,61.2,54.537834,776.7988,329,72.3,69.1,0.0,37.49866,335.0,273,72.2,81.5,46.4,84.439674,274.89944,466,72.2,87.4,47.2,74.93904,472.49896,420,72.1,83.9,18.8,48.605824,432.31882,343,72.2,85.0,50.4,61.41578,346.9591,452,72.2,82.4,24.0,62.193035,458.21835,315,72.1,84.4,19.0,56.074875,313.7973,301,73.4,69.0,0,47.551136,285.0,197,72.2,69.3,0.0,52.9891,195.0,958,71.0,85.6,100,99.926704,1020,345,72.3,68.6,0.0,54.68052,335.0,392,72.2,85.8,96.0,80.13252,400.0,455,72.2,87.3,44.0,61.87066,450.65887,444,72.2,71.0,6.4,46.94482,448.55835,162,73.9,68.6,0,34.2688,160.0,438,72.0,81.7,17.2,48.743515,446.76913,94,71.5,73.1,0.0,32.65956,100,349,72.2,69.1,0.0,50.62626,335.0,199,72.8,286.7,0,35.711784,195,795,72.3,86.3,62.0,57.702465,802.3989,337,72.2,68.5,0.0,47.6307,335.0,208,72.3,68.4,0.0,35.714287,200.0,326,72.1,81.7,16.4,50.843884,323.2584,434,72.0,81.1,22.4,43.06032,442.1183,163,73.6,68.8,0,42.456806,160.0,378,72.1,78.9,5.0,58.460873,370.35837,278,72.1,85.0,9.8,44.84689,282.30225,175,72.1,89.4,10.3,35.9012,183.30014,201,72.5,69.5,0.0,43.643467,195.0,864,72.0,82.7,79.2,61.41541,884.3192,580,72.1,67.9,0.0,67.18109,575.0,597,72.4,81.4,32.8,50.16059,598.89795,254,72.3,68.8,0,48.494137,250.0,178,72.0,68.8,0.0,58.548843,175.0,353,72.0,86.9,52.0,41.053665,357.99957,190,72.0,69.3,5.0,41.460464,185.0,291,72.2,80.8,0.2,31.669495,301.12234,597,72.0,93.7,52.0,56.1384,588.1988,212,72.2,83.1,9.9,54.82729,215.94705,886,71.9,73.8,10.9,94.36065,880.0,136.0,134.2,152.9,140.7,151.6,141.4,37.3,0.0,30.59
