20170114,1225,39.0,49.5,11.9568628,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,66.0,92.0,15.0,0,64,92.0,0,67.1,1.85,67.0,1.8125,18.5,0,0,48.1,13.2,0,37.9,0,72.9,64.9,68.1,81.5,37.8,0,63,71.4,0,64.2,1.0,67.0,1.8125,16.3,0,0,19.2,88.5,19.2,4.8,0.9,37.8,37.8,10.3,82.8,30.0,100,0.6,0,74.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.7,82.4,9000,264,70.6,67.3,0.0,43.950275,260.0,176,70.2,91.1,40.0,56.690876,175.49966,1062,68.2,68.0,0.4,26.86713,1044.2004,424,71.2,69.8,0,0.021012817,160,613,70.9,67.2,0.0,40.675064,600.0,206,71.4,67.7,0,33.198776,200,126,70.4,69.8,0.0,49.07476,125.0,697,69.5,94.2,100,47.226974,690,307,64.0,110.0,100,100.0,650,774,69.5,89.0,100.0,100,950,1152,0,77.8,46.0,46.95983,1155.1965,1094,70.3,77.9,37.2,48.168182,1087.9974,389,72.1,83.7,98.0,78.14815,400.0,434,74.1,81.9,40.4,60.308926,437.919,311,73.1,80.9,47.6,48.92493,311.9995,358,72.0,94.3,100,37.30251,350,392,72.2,85.0,58.9,55.3163,391.54626,529,72.0,92.5,44.4,48.83696,539.0192,360,72.0,82.7,5.0,37.107895,372.93884,197,72.5,71.0,0.0,43.486908,195.0,972,71.5,85.5,100,54.37458,1020,284,71.9,75.9,9.6,54.851837,288.58868,177,72.1,68.4,0.0,53.64881,175.0,446,72.2,85.3,41.1,64.94394,437.265,543,72.1,82.5,30.1,50.984974,544.81415,166,73.0,68.7,0,34.320656,160,644,72.2,92.3,52.0,55.717392,646.7787,345,72.1,86.1,14.0,42.82899,348.4051,411,72.6,68.4,0,34.40367,400,197,72.5,68.9,0,40.59577,195,773,72.2,96.0,62.4,54.537834,776.7988,339,72.3,68.5,0.0,38.997753,335.0,272,72.2,81.2,46.4,84.9008,274.89944,461,72.2,87.1,47.2,74.93904,472.49896,423,72.2,83.7,16.8,48.605824,432.31882,342,72.2,84.7,50.4,61.857437,346.9591,453,72.2,82.0,24.0,62.193035,458.21835,314,72.1,84.1,19.0,56.074875,313.7973,300,73.4,68.5,0,47.551136,285.0,197,72.2,68.8,0.0,52.9891,195.0,966,71.0,85.2,100,99.926704,1020,345,72.3,68.0,0.0,54.68052,335.0,393,72.2,85.6,96.0,80.13252,400.0,455,72.2,87.1,44.0,61.87066,450.65887,457,71.9,69.1,13.2,49.598816,472.07843,161,73.9,68.2,0,34.2688,160.0,441,72.0,81.5,17.2,48.743515,446.76913,94,71.5,70.0,0.0,32.65956,100,347,72.2,68.7,0.0,50.62626,335.0,200,72.8,286.7,0,35.711784,195,757,72.2,85.7,61.6,56.481075,766.55884,337,72.2,68.0,0.0,47.6307,335.0,207,72.3,67.9,0.0,35.714287,200.0,323,72.1,81.5,16.4,50.76616,323.2584,432,72.0,80.7,22.4,43.06032,442.1183,163,73.6,68.3,0,42.456806,160.0,377,72.2,78.9,3.0,58.460873,370.35837,279,72.1,84.7,9.8,44.84689,282.30225,179,72.2,89.1,8.3,35.9012,183.30014,200,72.4,69.0,0.0,43.252632,195.0,870,72.0,82.5,79.2,61.41541,884.3192,581,72.0,67.5,0.0,67.18109,575.0,553,72.4,80.6,28.8,48.477127,561.1981,255,72.4,68.3,0,48.494137,250.0,177,71.9,68.3,2.0,58.548843,175.0,353,72.1,86.5,50.0,41.053665,357.99957,191,72.1,77.4,3.0,41.460464,185.0,302,72.4,69.0,0.0,30.457958,300.0,587,72.1,93.4,50.0,56.1384,588.1988,212,72.2,81.7,9.9,54.82729,215.94705,886,72.0,74.0,10.5,94.36065,880.0,135.7,134.2,152.6,140.7,151.4,141.6,34.6,-0.1,30.59
20170114,1230,39.0,48.8,11.91999932,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.1,65.7,91.5,15.0,0,64,91.5,0,67.0,1.8,67.0,1.8125,18.5,0,0,48.1,13.3,0,37.8,0,72.9,64.5,67.9,81.8,40.5,0,63,73.2,0,64.0,1.01,67.0,1.8125,16.3,0,0,19.3,88.9,20.0,4.6,0.7,40.5,40.5,11.2,80.8,30.0,100,0.5,0,86.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,212,70.3,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.5,82.9,9000,263,70.7,67.1,0.0,43.950275,260.0,175,70.2,90.8,40.0,56.690876,175.49966,1048,68.1,67.5,2.4,27.307177,1044.2004,429,71.2,69.8,0,0.021012817,160,609,70.8,67.1,0.0,40.675064,600.0,203,71.4,67.6,0,33.198776,200,146,69.5,68.8,14.9,53.417225,143.66658,694,69.6,94.0,100,47.226974,690,304,64.0,109.9,100,100.0,650,772,69.6,88.8,100.0,100,950,1142,0,76.5,42.0,47.659992,1155.1965,970,70.4,77.5,31.2,42.90632,936.7964,389,72.1,83.5,98.0,78.14815,400.0,433,74.0,81.7,42.4,60.308926,437.919,311,73.0,80.8,49.6,48.92493,311.9995,357,72.0,94.1,100,37.30251,350,391,72.2,84.8,58.9,55.3163,391.54626,527,72.0,92.3,44.4,48.83696,539.0192,362,72.1,71.7,3.0,37.107895,372.93884,197,72.5,69.6,0.0,43.486908,195.0,969,71.6,85.4,100,54.37458,1020,313,71.8,82.4,15.6,55.999584,312.2486,178,72.1,68.1,0.0,53.64881,175.0,442,72.3,84.9,37.5,64.80513,437.265,543,72.1,82.8,30.1,50.984974,544.81415,167,73.0,68.4,0,34.320656,160,642,72.2,92.2,52.0,55.717392,646.7787,345,72.1,85.9,14.0,42.82899,348.4051,413,72.6,68.1,0,34.40367,400,197,72.5,68.6,0,40.59577,195,756,72.2,94.9,62.4,55.06183,776.7988,349,72.2,68.2,0.0,37.819897,335.0,272,72.2,81.1,46.4,83.90349,274.89944,463,72.2,87.1,47.2,74.93904,472.49896,421,72.2,83.4,16.8,48.605824,432.31882,342,72.2,84.5,50.4,61.967857,346.9591,459,72.1,82.2,26.0,62.652145,458.21835,311,72.1,84.0,19.0,55.249386,313.7973,299,73.5,68.2,0,47.551136,285.0,196,72.2,68.6,0.0,52.9891,195.0,960,71.0,85.1,100,99.926704,1020,347,72.3,67.8,0.0,54.296104,335.0,392,72.1,85.3,98.0,80.13252,400.0,431,72.3,86.4,38.8,60.24586,425.17877,491,71.8,79.1,19.2,49.91976,493.91837,161,73.9,67.9,0,34.2688,160.0,440,72.0,81.3,17.2,48.743515,446.76913,94,71.2,69.1,0.0,32.65956,100,345,72.2,68.4,0.0,50.62626,335.0,199,72.8,286.6,0,35.711784,195,768,72.2,85.6,61.6,56.8772,766.55884,337,72.2,67.8,0.0,47.6307,335.0,209,72.3,67.6,0.0,35.714287,200.0,321,72.1,81.3,16.4,50.76616,323.2584,433,72.0,80.7,22.4,43.06032,442.1183,164,73.7,68.0,0,42.456806,160.0,379,72.1,75.3,5.0,58.460873,370.35837,279,72.1,84.6,9.8,44.84689,282.30225,178,72.2,88.9,8.3,35.9012,183.30014,201,72.4,68.7,0.0,43.252632,195.0,867,72.0,82.3,79.2,61.41541,884.3192,577,71.9,67.8,4.0,67.09476,575.0,557,72.3,80.1,26.8,49.507145,561.1981,253,72.4,68.0,0,48.494137,250.0,214,71.6,79.8,11.8,60.98838,210.64137,354,72.2,86.2,48.0,41.053665,357.99957,191,72.2,76.1,1.0,41.460464,185.0,305,72.2,68.0,0.0,30.457958,300.0,585,72.1,93.3,50.0,56.1384,588.1988,212,72.2,82.3,9.1,54.82729,215.94705,884,72.0,74.0,12.1,94.844666,880.0,135.4,133.9,152.2,140.7,151.1,141.5,34.0,0.1,30.59
20170114,1235,39.0,48.6,11.90946763,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.0,65.6,91.0,15.0,0,64,91.0,0,66.9,1.8,67.0,1.8125,18.5,0,0,47.8,13.4,0,38.2,0,72.9,64.4,67.8,81.4,42.9,0,63,70.2,0,64.0,0.99,67.0,1.8125,16.3,0,0,19.3,88.4,20.0,4.8,0.7,42.9,42.9,10.8,80.8,30.0,100,0.6,0,78.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.1,0.0,24.544231,200.0,72.0,68.0,9274.349,66.5,67.3,80.9,9000,262,70.6,67.0,0.0,43.950275,260.0,175,70.1,91.6,42.0,56.690876,175.49966,1052,68.0,73.5,4.4,27.28273,1044.2004,427,71.2,69.8,0,0.021012817,160,607,70.8,67.0,0.0,40.675064,600.0,205,71.4,67.5,0,33.198776,200,136,70.0,91.4,6.5,50.246735,136.6665,693,69.6,93.8,100,47.226974,690,304,64.0,109.7,100,100.0,650,775,69.6,88.7,100.0,100,950,1054,0,76.0,36.0,43.323917,1003.9967,934,70.4,77.0,27.2,42.90632,936.7964,390,72.1,83.3,98.0,78.14815,400.0,434,74.0,81.5,42.4,60.308926,437.919,324,72.9,80.7,51.6,49.62526,323.19955,358,72.0,93.9,100,37.30251,350,392,72.2,84.4,58.9,55.3163,391.54626,531,72.0,92.0,44.4,48.83696,539.0192,359,72.0,80.6,5.0,37.107895,372.93884,198,72.4,69.1,0.0,43.486908,195.0,975,71.5,85.2,100,54.37458,1020,287,72.2,82.0,9.2,53.714527,286.7692,178,72.1,68.0,0.0,53.64881,175.0,411,72.3,84.9,35.5,63.214092,413.60492,545,72.1,82.7,30.1,50.984974,544.81415,167,73.0,68.3,0,34.320656,160,644,72.2,92.1,52.0,55.717392,646.7787,346,72.1,85.6,14.0,42.82899,348.4051,413,72.6,67.9,0,34.40367,400,198,72.5,68.4,0,40.59577,195,757,72.2,95.3,62.4,54.024315,776.7988,340,72.1,68.0,0.0,37.819897,335.0,273,72.2,80.9,46.4,83.30295,274.89944,467,72.2,86.9,47.2,74.93904,472.49896,427,72.1,83.3,18.8,48.605824,432.31882,343,72.2,84.3,50.4,61.7961,346.9591,466,72.1,82.0,26.0,62.652145,458.21835,313,72.1,83.8,19.0,55.249386,313.7973,302,73.5,68.0,0,47.551136,285.0,198,72.2,68.4,0.0,52.9891,195.0,964,71.0,84.9,100,99.926704,1020,345,72.3,67.6,0.0,53.7039,335.0,393,72.1,85.2,98.0,80.13252,400.0,433,72.3,85.5,34.8,60.24586,425.17877,494,71.9,80.1,21.2,49.91976,493.91837,161,73.9,67.8,0,34.2688,160.0,441,72.0,81.2,17.2,48.743515,446.76913,94,71.0,68.7,0.0,32.65956,100,348,72.3,68.2,0.0,50.62626,335.0,199,72.8,286.8,0,35.711784,195,765,72.3,85.5,58.8,56.8772,766.55884,337,72.3,67.7,0.0,47.6307,335.0,209,72.3,67.5,0.0,35.714287,200.0,322,72.2,80.8,14.4,50.76616,323.2584,434,72.0,80.4,22.4,43.06032,442.1183,164,73.7,67.8,0,42.456806,160.0,382,72.0,77.9,7.0,58.460873,370.35837,278,72.1,84.4,9.8,44.84689,282.30225,186,72.3,81.3,3.9,35.9012,166.50006,200,72.3,68.5,0.0,43.252632,195.0,864,72.0,82.2,79.2,61.41541,884.3192,612,71.9,72.9,8.0,68.35744,604.9951,519,72.2,80.2,25.6,47.424965,523.4977,256,72.4,67.9,0,48.494137,250.0,212,71.8,87.9,11.8,60.91509,210.64137,357,72.3,85.5,43.6,41.053665,357.99957,191,72.1,68.8,3.0,41.460464,185.0,305,71.9,67.7,2.2,30.457958,300.0,587,72.1,93.2,50.0,56.1384,588.1988,213,72.2,82.4,9.1,54.82729,215.94705,886,72.0,73.9,12.1,94.844666,880.0,135.7,133.9,151.6,140.7,150.5,141.0,35.4,0.1,30.59
20170114,1240,39.1,48.8,11.95416959,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.1,65.7,90.0,15.0,0,64,90.0,0,67.0,1.8,67.0,1.8125,18.5,0,0,47.5,13.4,0,38.1,0,72.9,64.3,67.6,81.3,45.1,0,63,74.2,0,64.0,1.01,67.0,1.8125,16.3,0,0,19.5,88.3,20.3,4.9,0.9,45.1,45.1,10.8,80.8,30.0,100,0.7,0,74.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.1,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.4,85.7,9000,263,70.5,67.0,0.0,43.950275,260.0,175,70.1,90.9,42.0,56.690876,175.49966,1046,68.1,77.3,2.4,26.744896,1044.2004,430,71.2,69.8,0,0.021012817,160,605,70.7,66.9,0.0,40.675064,600.0,204,71.4,67.5,0,33.198776,200,129,70.2,72.8,2.5,49.21046,128.16667,692,69.4,93.6,100,47.226974,690,303,64.0,109.5,100,100.0,650,769,69.6,88.5,100.0,100,950,1007,0,75.6,32.0,43.323917,1003.9967,844,70.4,77.6,23.2,41.16056,858.3961,390,72.1,83.0,98.0,78.14815,400.0,434,73.9,81.7,46.8,60.308926,437.919,324,72.9,81.0,55.6,49.62526,323.19955,357,72.0,93.6,100,37.30251,350,392,72.2,84.2,58.9,55.3163,391.54626,530,72.0,91.9,44.4,48.83696,539.0192,360,72.0,82.0,5.0,37.107895,372.93884,197,72.2,68.8,0.0,43.486908,195.0,976,71.5,84.8,100,54.37458,1020,260,72.3,69.8,4.0,53.046745,261.2888,179,72.0,67.8,0.0,53.64881,175.0,410,72.2,84.5,37.1,63.214092,413.60492,546,72.1,82.2,30.1,50.984974,544.81415,167,73.0,68.1,0,34.320656,160,645,72.1,92.1,54.0,55.717392,646.7787,346,72.1,85.4,14.0,42.82899,348.4051,412,72.6,67.7,0,34.40367,400,198,72.5,68.3,0,40.59577,195,776,72.1,95.7,64.4,54.55879,776.7988,342,72.1,67.9,0.0,38.77289,335.0,273,72.2,80.7,46.4,83.367294,274.89944,466,72.2,86.6,47.2,74.93904,472.49896,424,72.1,82.9,18.8,48.605824,432.31882,342,72.2,84.1,50.4,61.881977,346.9591,460,72.1,81.7,26.0,62.652145,458.21835,313,72.1,83.5,19.0,55.249386,313.7973,302,73.5,67.9,0,47.551136,285.0,198,72.2,68.2,0.0,52.9891,195.0,961,71.0,84.7,100,99.926704,1020,348,72.3,67.5,0.0,53.7039,335.0,393,72.1,84.9,98.0,80.13252,400.0,399,72.3,85.0,30.8,58.63175,399.69867,525,72.0,80.2,20.8,50.64807,515.7586,162,73.9,67.6,0,34.2688,160.0,442,72.0,81.0,17.2,48.743515,446.76913,96,70.9,68.4,0.0,32.65956,100,348,72.3,68.0,0.0,50.62626,335.0,199,72.8,286.8,0,35.711784,195,750,72.3,84.7,54.8,56.029926,730.7186,340,72.3,67.5,0.0,47.6307,335.0,208,72.3,67.4,0.0,35.714287,200.0,321,72.2,80.4,14.4,50.76616,323.2584,434,72.0,80.3,22.4,43.06032,442.1183,163,73.7,67.7,0,42.456806,160.0,380,72.1,78.2,5.0,58.460873,370.35837,278,72.1,84.2,9.8,44.84689,282.30225,162,72.3,70.0,0.0,34.225975,150.0,200,72.3,68.3,0.0,43.252632,195.0,889,72.0,81.7,79.2,62.54936,884.3192,597,72.0,75.2,8.4,67.66674,604.9951,517,72.1,80.0,27.6,47.424965,523.4977,255,72.4,67.7,0,48.494137,250.0,212,72.2,88.3,6.2,60.91509,210.64137,338,72.3,85.0,39.6,38.462482,339.7991,191,72.0,69.5,5.0,41.460464,185.0,337,72.0,81.4,4.2,33.196026,334.72156,588,72.1,92.9,50.0,56.1384,588.1988,212,72.0,80.5,11.5,54.82729,215.94705,886,71.9,73.7,14.1,94.844666,880.0,136.0,134.1,151.7,140.7,150.5,140.7,36.3,-0.3,30.59
20170114,1245,39.3,47.5,11.95334642,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.8,89.0,15.0,0,64,89.0,0,67.1,1.85,67.0,1.8125,18.5,0,0,46.9,13.5,0,37.4,0,72.9,64.2,67.4,81.6,46.8,0,63,71.6,0,63.9,0.99,67.0,1.8125,16.3,0,0,19.6,88.5,19.3,4.4,1.2,46.8,46.8,11.0,80.8,30.0,100,0.6,0,72.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.1,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.5,84.2,9000,264,70.4,67.0,0.0,43.950275,260.0,175,70.1,91.1,42.0,56.690876,175.49966,1036,68.1,68.0,2.4,26.659334,1044.2004,428,71.2,69.8,0,0.021012817,160,609,70.9,67.0,0.0,40.675064,600.0,204,71.4,67.5,0,33.198776,200,127,70.3,68.5,0.0,48.840366,125.0,693,69.5,93.6,100,47.226974,690,303,64.1,109.5,100,100.0,650,769,69.6,88.6,100.0,100,950,928,0,75.6,28.0,41.456825,925.59644,767,70.4,78.1,19.2,38.873863,779.99585,391,72.1,82.9,98.0,78.59054,400.0,461,73.9,81.7,50.8,62.196796,461.57892,336,73.0,81.2,57.6,50.485317,334.3996,355,72.0,93.6,100,37.30251,350,390,72.2,84.2,58.9,55.3163,391.54626,542,72.0,91.4,44.4,49.445156,539.0192,362,72.0,81.9,5.0,37.508343,372.93884,197,72.1,68.6,0.0,43.486908,195.0,968,71.5,84.8,100,54.37458,1020,288,71.9,80.7,12.0,53.787567,286.76886,178,72.0,67.6,0.0,53.64881,175.0,410,72.2,84.4,37.1,63.214092,413.60492,543,72.1,82.2,30.1,50.984974,544.81415,167,73.0,67.9,0,34.320656,160,643,72.1,92.2,54.0,55.717392,646.7787,345,72.1,85.2,14.0,42.82899,348.4051,413,72.6,67.6,0,34.40367,400,197,72.4,68.1,0,40.59577,195,789,72.1,94.2,64.4,54.55879,776.7988,346,72.0,67.7,0.8,38.77289,335.0,273,72.2,80.7,46.4,85.06166,274.89944,464,72.2,86.5,47.2,74.93904,472.49896,424,72.1,82.7,18.8,48.605824,432.31882,342,72.2,84.0,50.4,61.881977,346.9591,457,72.1,81.6,26.0,62.193035,458.21835,310,72.1,83.4,19.0,54.83083,313.7973,301,73.4,67.7,0,47.551136,285.0,197,72.1,68.1,0.1,52.9891,195.0,954,71.0,84.7,100,99.926704,1020,348,72.3,67.3,0.0,54.088314,335.0,392,72.1,84.8,98.0,80.13252,400.0,399,72.2,84.6,32.0,58.63175,399.69867,519,72.1,80.0,18.8,50.462906,515.7586,161,73.9,67.4,0,34.2688,160.0,441,72.0,80.8,17.2,48.743515,446.76913,95,70.7,68.1,0.0,32.65956,100,346,72.3,67.9,0.0,50.62626,335.0,199,72.8,286.6,0,35.711784,195,728,72.3,84.1,50.8,54.47843,730.7186,336,72.2,67.4,0.0,47.6307,335.0,206,72.3,67.2,0.0,35.714287,200.0,322,72.2,80.3,14.4,50.76616,323.2584,435,72.0,80.1,22.4,43.06032,442.1183,163,73.7,67.6,0,42.456806,160.0,376,72.2,68.9,3.0,58.460873,370.35837,276,72.1,84.0,9.8,44.84689,282.30225,159,72.3,68.4,0.0,34.225975,150.0,201,72.2,68.1,0.0,43.252632,195.0,895,72.0,81.5,79.2,62.54936,884.3192,607,72.3,74.7,2.4,68.28189,604.9951,521,72.1,79.9,27.6,47.424965,523.4977,257,72.3,67.6,0,48.494137,250.0,176,72.4,74.0,0.0,57.072556,175.0,320,72.3,84.8,35.6,37.271275,320.19904,192,72.0,78.0,5.0,41.460464,185.0,306,72.4,70.3,0.0,31.233341,300.0,589,72.1,92.7,50.0,56.1384,588.1988,212,72.0,82.2,11.5,54.82729,215.94705,890,72.0,73.6,12.1,94.844666,880.0,135.8,134.4,151.8,140.7,150.5,140.5,37.3,-0.1,30.59
20170114,1250,39.1,49.0,11.9647436,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.5,65.8,89.0,15.0,0,64,89.0,0,67.2,1.8,67.0,1.8125,18.5,0,0,47.0,13.5,0,36.8,0,72.8,63.7,66.9,81.4,48.0,0,63,70.3,0,63.1,0.99,67.0,1.8125,16.3,0,0,19.8,88.5,19.0,4.4,1.0,48.0,48.0,11.4,80.8,30.0,100,0.3,0,70.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,206,70.1,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.4,86.4,9000,263,69.9,67.0,2.0,43.950275,260.0,175,70.1,91.5,42.0,56.690876,175.49966,1051,68.0,68.2,4.4,26.659334,1044.2004,429,71.2,69.8,0,0.021012817,160,608,71.1,67.0,0.0,40.675064,600.0,205,71.5,67.5,0,33.198776,200,127,69.9,73.4,6.5,49.96299,133.16653,691,68.6,93.9,100,47.226974,690,302,64.0,109.6,100,100.0,650,769,68.8,88.7,100.0,100,950,834,0,75.7,24.0,40.32674,847.1961,766,70.1,78.6,22.0,38.873863,779.99585,388,72.1,82.6,98.0,78.59054,400.0,482,73.9,81.5,54.8,64.00458,487.05902,335,73.0,81.0,57.6,50.485317,334.3996,355,72.0,93.4,100,37.30251,350,389,72.2,84.0,58.9,55.3163,391.54626,538,72.0,91.3,44.4,49.445156,539.0192,361,72.0,81.8,5.0,37.508343,372.93884,201,72.0,68.3,0.0,43.486908,195.0,965,71.5,84.7,100,54.37458,1020,312,72.0,81.5,14.0,56.072624,312.2486,178,72.0,67.3,0.0,53.64881,175.0,408,72.2,84.1,37.1,63.214092,413.60492,543,72.1,81.9,30.1,50.984974,544.81415,166,73.0,67.6,0,34.320656,160,643,72.1,91.8,54.0,55.717392,646.7787,345,72.1,85.0,14.0,42.82899,348.4051,411,72.5,67.3,0,34.40367,400,197,72.4,67.8,0,40.59577,195,759,72.1,95.4,64.4,54.55879,776.7988,340,72.0,67.3,0.8,38.77289,335.0,272,72.2,80.1,46.4,85.06166,274.89944,464,72.2,86.3,47.2,74.93904,472.49896,419,72.2,82.5,16.8,48.605824,432.31882,341,72.2,83.7,50.4,62.041466,346.9591,459,72.1,81.3,26.0,62.193035,458.21835,308,72.1,83.2,19.0,54.83083,313.7973,301,73.4,67.4,0,47.551136,285.0,196,72.1,67.8,0.1,52.9891,195.0,955,71.0,84.4,100,99.926704,1020,346,72.3,66.9,0.0,54.088314,335.0,391,72.1,84.5,98.0,80.13252,400.0,399,72.2,84.2,32.0,58.63175,399.69867,480,72.2,79.9,16.8,49.500065,490.559,161,74.0,67.1,0,34.2688,160.0,439,72.1,80.2,15.2,48.743515,446.76913,94,70.6,67.9,0.0,32.65956,100,347,72.2,67.6,0.0,50.62626,335.0,199,72.8,286.6,0,35.711784,195,690,72.2,83.5,50.4,53.400085,694.87854,338,72.3,67.0,0.0,47.6307,335.0,207,72.3,66.9,0.0,35.714287,200.0,321,72.2,80.0,14.4,50.76616,323.2584,433,72.0,79.7,22.4,43.06032,442.1183,163,73.8,67.3,0,42.456806,160.0,376,72.0,77.2,7.8,58.460873,370.35837,276,72.1,83.8,9.8,44.84689,282.30225,150,72.3,67.7,0.0,34.556126,150.0,200,72.2,67.9,0.0,43.252632,195.0,886,72.0,81.1,79.2,62.54936,884.3192,584,72.3,66.6,0.0,67.10555,575.0,517,72.0,79.7,29.6,47.424965,523.4977,256,72.3,67.3,0,48.494137,250.0,175,72.4,68.8,0.0,57.28196,175.0,319,72.2,84.3,35.2,37.271275,320.19904,191,72.2,73.1,1.0,41.460464,185.0,303,72.3,67.3,0.0,30.542767,300.0,587,72.2,91.9,48.0,56.1384,588.1988,212,72.0,81.9,11.5,54.82729,215.94705,886,71.9,73.8,17.3,94.844666,880.0,135.6,134.1,152.2,140.7,150.8,140.8,39.3,-0.1,30.59
20170114,1255,39.4,47.3,11.97996353,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.7,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,18.5,0,0,47.2,13.5,0,36.5,0,72.8,63.5,66.5,81.3,48.7,0,63,70.1,0,62.7,1.0,67.0,1.8125,16.3,0,0,19.9,88.6,18.9,4.4,0.6,48.7,48.7,11.8,78.8,30.0,100,1.9,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.1,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.4,84.5,9000,293,69.8,69.2,7.7,45.429214,291.46692,174,70.1,91.3,42.0,57.146378,175.49966,1040,68.1,80.5,2.4,26.806015,1044.2004,436,71.2,69.8,0,0.021012817,160,605,71.3,67.0,0.0,40.675064,600.0,202,71.5,67.5,0,33.198776,200,133,69.9,91.0,8.5,50.82655,133.16653,688,68.6,93.8,100,47.226974,690,302,64.0,109.8,100,100.0,650,767,68.3,88.7,100.0,100,950,940,0,75.7,31.6,44.036358,931.1958,865,69.9,78.0,28.4,42.414555,863.9955,389,72.1,82.3,98.0,78.59054,400.0,510,73.9,81.6,58.8,66.39588,512.53906,335,73.0,80.8,57.6,50.485317,334.3996,354,72.0,93.3,100,37.30251,350,390,72.2,83.7,58.9,55.3163,391.54626,541,72.0,91.2,44.4,49.445156,539.0192,361,72.1,73.8,3.0,37.508343,372.93884,201,71.9,70.7,4.5,42.934483,195.0,969,71.5,84.4,100,54.37458,1020,273,72.3,80.0,7.2,54.58055,281.30865,178,72.0,66.9,0.0,53.64881,175.0,409,72.1,83.9,39.1,63.214092,413.60492,543,72.1,81.6,30.1,50.984974,544.81415,167,73.0,67.3,0,34.320656,160,643,72.1,91.8,54.0,55.717392,646.7787,345,72.2,84.8,12.0,42.82899,348.4051,411,72.5,66.9,0,34.40367,400,197,72.4,67.5,0,40.59577,195,763,72.0,95.7,66.4,54.55879,776.7988,340,72.0,67.0,0.8,38.77289,335.0,274,72.2,79.8,46.4,85.06166,274.89944,470,72.2,86.0,47.2,74.93904,472.49896,424,72.1,82.4,18.8,48.605824,432.31882,343,72.2,83.4,50.4,61.86971,346.9591,462,72.1,81.0,26.0,62.193035,458.21835,311,72.1,83.0,19.0,54.83083,313.7973,302,73.4,67.1,0,47.551136,285.0,198,72.1,67.4,0.1,52.9891,195.0,945,71.0,84.2,100,99.926704,1020,344,72.2,66.6,0.0,54.088314,335.0,392,72.1,84.2,98.0,80.13252,400.0,400,72.2,83.9,32.0,58.63175,399.69867,488,72.2,79.6,16.8,49.500065,490.559,162,74.0,66.8,0,34.2688,160.0,440,72.1,79.9,15.2,48.743515,446.76913,94,70.6,67.5,0.0,32.65956,100,346,72.2,67.3,0.0,50.62626,335.0,199,72.7,286.4,0,35.711784,195,691,72.2,83.2,50.4,53.400085,694.87854,338,72.3,66.7,0.0,47.6307,335.0,205,72.3,66.5,0.0,35.714287,200.0,322,72.2,79.7,14.4,50.76616,323.2584,434,72.0,79.5,22.4,43.06032,442.1183,164,73.7,66.9,0,42.456806,160.0,379,72.0,76.9,7.8,58.460873,370.35837,278,72.1,83.6,9.8,44.84689,282.30225,157,72.3,67.2,0.0,34.556126,150.0,200,72.1,67.5,0.0,43.252632,195.0,893,72.0,80.8,79.2,62.54936,884.3192,582,72.1,66.1,0.8,67.27822,575.0,524,71.9,79.5,32.4,49.39639,564.09784,257,72.3,66.9,0,48.494137,250.0,178,72.2,67.6,0.0,57.679825,175.0,320,72.2,84.0,35.2,37.271275,320.19904,191,72.1,67.6,3.0,41.05356,185.0,305,71.9,66.7,2.2,30.542767,300.0,590,72.2,91.4,48.0,56.1384,588.1988,212,72.1,81.7,9.5,54.82729,215.94705,887,71.9,74.4,21.3,94.844666,880.0,135.4,133.8,152.1,140.7,150.9,140.7,37.3,0.0,30.55
20170114,1300,39.2,48.7,11.98645246,60.91794167,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.4,65.7,90.0,15.0,0,64,90.0,0,67.1,1.8,67.0,1.8125,18.5,0,0,47.6,13.5,0,36.4,0,72.8,63.2,66.2,81.5,48.9,0,63,73.6,0,62.5,1.01,67.0,1.8125,16.3,0,0,20.1,88.9,20.5,4.6,1.3,48.9,48.9,13.0,78.8,30.0,100,1.0,0,66.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.0,0.0,24.544231,200.0,72.0,68.0,9142.055,66.5,67.4,82.9,9000,293,70.2,71.5,2.1,45.429214,291.46692,175,70.1,91.6,42.0,56.690876,175.49966,1046,68.1,68.4,2.4,26.806015,1044.2004,432,71.2,69.7,0,0.021012817,160,604,71.4,66.9,0.0,40.675064,600.0,203,71.5,67.5,0,33.198776,200,134,70.1,90.9,5.3,50.82655,133.16653,690,69.0,93.8,100,47.226974,690,302,64.0,109.7,100,100.0,650,768,68.6,88.7,100.0,100,950,943,0,76.0,35.6,43.753838,931.1958,869,70.1,77.8,26.0,42.414555,863.9955,389,72.1,82.0,98.0,78.59054,400.0,510,73.9,81.4,62.8,66.39588,512.53906,342,72.9,80.7,62.8,50.92763,345.59964,357,72.0,92.9,100,37.30251,350,389,72.2,83.4,58.9,55.3163,391.54626,539,72.0,90.9,44.4,49.445156,539.0192,361,72.0,79.3,5.0,37.508343,372.93884,232,71.8,82.9,10.5,45.97282,232.36383,968,71.5,83.9,100,54.37458,1020,257,72.2,70.1,6.0,52.963276,257.64877,178,71.9,66.5,2.0,53.64881,175.0,408,72.1,83.6,39.1,63.214092,413.60492,542,72.1,81.3,30.1,50.984974,544.81415,167,73.0,67.0,0,34.320656,160,643,72.1,91.5,54.0,55.717392,646.7787,345,72.2,84.6,12.0,42.82899,348.4051,412,72.5,66.6,0,34.40367,400,198,72.4,67.3,0,40.59577,195,764,72.0,95.7,66.4,54.55879,776.7988,342,71.9,66.6,3.6,39.24403,335.0,273,72.2,79.5,46.4,85.06166,274.89944,463,72.2,85.8,47.2,74.93904,472.49896,422,72.1,82.0,18.8,48.605824,432.31882,344,72.1,83.4,52.4,61.342167,346.9591,461,72.0,80.9,28.0,62.193035,458.21835,311,72.1,82.7,19.0,54.83083,313.7973,301,73.4,66.7,0,47.551136,285.0,197,72.0,67.1,2.1,52.9891,195.0,953,71.0,83.8,100,99.926704,1020,348,72.2,66.2,0.0,54.088314,335.0,393,72.1,83.9,98.0,80.13252,400.0,401,72.1,83.7,34.0,58.63175,399.69867,484,72.2,79.3,16.8,49.500065,490.559,161,74.0,66.4,0,34.2688,160.0,439,72.1,79.6,15.2,48.743515,446.76913,95,70.4,67.2,0.0,32.65956,100,346,72.2,66.9,0.0,50.62626,335.0,199,72.7,287.0,0,35.711784,195,691,72.2,82.9,50.4,53.400085,694.87854,338,72.3,66.3,0.0,47.6307,335.0,209,72.2,66.1,0.0,35.714287,200.0,322,72.2,79.4,14.4,50.76616,323.2584,433,72.0,79.1,22.4,43.06032,442.1183,163,73.7,66.6,0,42.456806,160.0,377,72.0,76.6,7.8,58.460873,370.35837,277,72.1,83.5,9.8,44.84689,282.30225,161,72.3,66.7,0.0,34.556126,150.0,200,72.1,67.2,0.0,43.252632,195.0,886,72.0,80.7,79.2,62.54936,884.3192,586,71.9,65.8,5.6,68.5409,604.9951,571,71.9,79.2,36.4,50.105213,564.09784,254,72.2,66.6,0,48.494137,250.0,177,72.1,66.9,0.0,57.679825,175.0,318,72.1,83.8,37.2,37.271275,320.19904,212,71.9,73.0,8.6,43.31904,208.79979,332,71.9,80.6,6.2,31.645262,334.72156,556,72.2,89.8,45.6,54.726116,552.99866,213,72.1,81.4,9.5,54.82729,215.94705,889,72.0,74.5,20.1,94.844666,880.0,136.0,134.0,152.2,140.7,150.9,140.8,37.4,0.0,30.55
20170114,1305,39.2,48.4,11.97050809,61.67296333,1,76.7,76.0,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.3,65.6,90.5,15.0,0,64,90.5,0,66.9,1.8,66.85714,1.8125,18.5,0,0,47.7,13.5,0,35.8,0,72.7,63.1,66.1,83.9,49.3,0,63,71.8,0,62.5,1.01,66.85714,1.8125,16.3,0,0,20.2,91.8,19.4,4.8,0.7,49.3,49.3,12.2,78.8,30.0,100,0.6,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.1,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.4,83.3,9000,264,70.4,67.3,0.0,42.782124,260.0,175,70.2,91.2,40.0,56.690876,175.49966,1061,68.1,67.4,2.4,26.194841,1044.2004,427,71.1,69.7,0,0.021012817,160,608,71.5,67.0,0.0,40.675064,600.0,204,71.5,67.5,0,33.198776,200,127,70.3,72.7,1.3,48.67999,126.66652,693,69.1,93.7,100,47.226974,690,304,64.1,109.6,100,100.0,650,771,68.8,88.7,100.0,100,950,1020,0,76.0,32.8,45.7192,1009.59607,874,70.2,77.6,24.0,42.414555,863.9955,402,72.1,81.8,98.0,79.176956,400.0,544,73.8,81.5,68.8,68.432495,538.01917,346,72.9,81.1,66.8,50.92763,345.59964,354,72.0,92.8,100,37.30251,350,391,72.2,83.2,58.9,55.3163,391.54626,549,72.0,90.9,44.4,49.445156,539.0192,367,72.0,80.9,5.0,37.508343,372.93884,236,71.9,82.7,12.5,45.97282,232.36383,966,71.4,84.0,100,54.37458,1020,320,71.9,81.1,13.6,55.2692,306.78876,187,71.9,66.4,6.0,55.42723,186.6991,420,72.1,83.5,39.1,63.278164,413.60492,548,72.0,81.2,32.1,50.984974,544.81415,167,73.0,66.7,0,34.320656,160,651,72.0,91.7,56.0,55.717392,646.7787,350,72.2,84.5,12.0,42.82899,348.4051,416,72.4,66.4,0,34.40367,400,197,72.4,67.0,0,40.59577,195,775,72.0,95.6,66.4,55.156155,776.7988,372,71.9,72.0,7.6,40.764534,365.15768,280,72.1,79.5,48.4,84.932976,274.89944,472,72.2,85.7,47.2,75.53271,472.49896,436,72.1,81.9,18.8,49.146297,432.31882,349,72.1,83.1,52.4,62.299103,346.9591,460,72.0,81.4,28.0,62.193035,458.21835,316,72.1,82.6,19.0,55.842346,313.7973,302,73.4,66.5,0,47.551136,285.0,206,72.0,66.9,2.1,53.057945,195.0,943,70.9,83.9,100,99.926704,1020,344,72.2,66.0,0.0,54.088314,335.0,402,72.0,83.9,100.0,80.13252,400.0,404,72.1,83.6,34.0,58.63175,399.69867,490,72.3,79.2,14.0,49.500065,490.559,165,74.0,66.2,0,34.2688,160.0,447,72.0,79.6,17.2,48.743515,446.76913,95,70.4,66.9,0.0,32.65956,100,349,72.1,66.7,0.0,50.62626,335.0,204,72.7,286.7,0,35.711784,195,695,72.1,82.8,52.4,53.400085,694.87854,340,72.2,66.2,0.0,47.6307,335.0,212,72.2,65.9,0.0,35.714287,200.0,325,72.2,79.3,14.4,50.76616,323.2584,435,72.0,79.0,22.4,43.06032,442.1183,164,73.6,66.3,0,42.456806,160.0,376,72.0,76.5,7.8,58.460873,370.35837,281,72.1,83.2,9.8,44.84689,282.30225,174,72.2,66.5,0.0,34.556126,150.0,202,72.0,66.9,0.0,43.252632,195.0,901,72.0,80.6,79.2,62.54936,884.3192,645,71.8,73.0,11.6,69.41507,632.815,623,71.8,80.3,42.4,51.146305,642.3978,255,72.2,66.3,0,48.494137,250.0,177,71.9,66.5,2.6,57.679825,175.0,322,72.0,83.7,39.2,37.271275,320.19904,214,72.1,86.0,7.8,42.69218,208.79979,309,72.4,73.4,0.0,30.845652,300.0,571,72.2,89.5,45.6,54.12085,552.99866,213,72.1,81.3,9.5,54.82729,215.94705,897,72.0,74.4,20.1,95.40747,880.0,135.6,134.3,151.0,140.7,150.4,140.4,34.4,-1.4,30.55
20170114,1310,39.1,48.7,11.95225384,61.67296333,1,76.7,76.0,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.1,65.3,90.5,15.0,0,64,90.5,0,66.7,1.8,66.85714,1.8125,18.5,0,0,47.7,13.5,0,37.0,0,72.7,67.1,67.5,85.7,15.0,0,63,74.6,0,65.3,1.14,66.85714,1.8125,16.3,0,0,20.0,94.1,20.1,4.4,1.1,15.0,15.0,13.1,78.8,30.0,100,0.5,0,86.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.1,83.4,9000,263,70.3,66.8,0.0,42.782124,260.0,175,70.1,90.6,42.0,56.690876,175.49966,1061,68.0,80.9,4.4,26.793789,1044.2004,428,71.1,69.7,0,0.021012817,160,607,71.7,66.8,0.0,40.675064,600.0,204,71.5,67.3,0,33.198776,200,126,70.3,68.4,0.0,49.580555,125.0,695,68.8,93.2,100,47.226974,690,305,64.0,109.0,100,100.0,650,772,68.9,88.3,100.0,100,950,1018,0,75.2,32.8,45.7192,1009.59607,871,70.1,77.5,25.2,42.414555,863.9955,412,72.0,81.9,100.0,76.46091,400.0,565,73.8,81.5,72.8,67.84897,561.67914,361,72.9,81.4,70.8,50.47303,356.79968,373,72.0,92.2,100,35.94331,350,392,72.2,83.0,58.9,53.09606,391.54626,546,71.9,90.0,46.4,47.705933,569.3188,385,72.0,80.3,5.0,37.508343,372.93884,231,72.1,82.9,10.1,44.017235,232.36383,1036,71.4,83.5,100,54.37458,1020,306,72.1,81.0,11.2,54.58055,306.78876,187,71.9,70.5,10.0,53.444397,186.6991,414,72.1,83.4,39.1,61.783237,413.60492,558,72.0,81.5,32.1,49.460213,544.81415,170,73.0,66.8,0,34.320656,160,682,71.9,91.4,58.0,56.81522,680.0988,364,72.2,83.7,12.0,42.01883,348.4051,426,72.4,66.5,0,34.40367,400,211,72.3,67.0,0,40.59577,195,774,72.0,94.7,66.4,52.944874,776.7988,365,72.0,83.6,8.0,37.884144,365.15768,278,72.1,80.4,48.4,81.029495,274.89944,448,72.3,85.0,44.4,66.90343,447.01886,445,72.1,81.1,18.8,44.18376,432.31882,351,72.1,83.5,52.4,59.19519,346.9591,465,72.0,81.1,28.0,58.701687,458.21835,316,72.1,82.1,19.0,50.773167,313.7973,324,73.3,66.5,0,47.551136,285.0,200,72.0,67.0,2.1,48.720596,195.0,1084,70.9,83.0,100,96.92147,1020,351,72.2,66.3,0.0,49.87013,335.0,421,72.0,83.6,100.0,80.13252,400.0,404,72.1,83.8,34.0,57.552113,399.69867,495,72.2,78.6,14.4,47.364525,490.559,186,74.1,66.4,0,35.46477,182.79977,462,72.1,79.2,15.2,48.367077,446.76913,100,70.3,77.3,100.0,32.65956,100,364,72.1,66.7,0.0,50.62626,335.0,214,72.7,286.7,0,35.711784,195,695,72.1,82.7,52.4,52.453785,694.87854,339,72.2,66.3,0.0,45.394882,335.0,219,72.2,66.1,0.0,35.714287,200.0,320,72.2,79.6,14.4,48.878525,323.2584,458,72.0,78.9,22.4,41.098576,442.1183,168,73.5,66.3,0,42.456806,160.0,386,72.0,76.8,7.8,56.219013,370.35837,292,72.1,82.7,9.8,43.562725,282.30225,161,72.1,66.4,0.0,33.87136,150.0,198,72.0,66.9,0.0,41.276733,195.0,906,72.0,80.8,79.2,60.959805,884.3192,631,71.9,74.3,13.6,67.51565,632.815,643,71.8,80.5,46.4,50.32672,642.3978,270,72.1,66.2,0,48.494137,250.0,199,72.0,66.3,3.8,59.648205,197.64107,323,71.9,84.0,42.8,38.278275,339.7991,211,72.3,80.4,3.0,41.845375,208.79979,305,72.3,66.9,0.0,30.518538,300.0,554,72.2,89.0,45.6,53.35418,552.99866,226,72.0,80.9,11.5,54.82729,215.94705,889,72.0,76.5,20.1,85.59207,880.0,134.6,133.6,150.5,139.7,149.5,139.7,34.3,0.1,30.55
20170114,1315,39.3,48.2,11.99400774,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.3,65.6,90.5,15.0,0,64,90.5,0,66.9,1.85,66.85714,1.8125,18.5,0,0,47.7,13.5,0,36.7,0,72.7,67.2,69.7,85.7,15.0,0,63,76.2,0,65.7,1.11,66.85714,1.8125,16.3,0,0,18.3,93.9,20.9,4.5,1.4,15.0,15.0,11.6,78.8,30.0,100,-0.1,0,80.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,69.9,0.0,24.544231,200.0,72.0,68.0,9142.055,66.4,67.3,81.8,9000,264,70.4,66.9,0.0,42.782124,260.0,175,70.1,91.2,42.0,56.690876,175.49966,1055,68.1,72.4,2.4,26.793789,1044.2004,426,71.1,69.7,0,0.021012817,160,609,71.8,66.8,0.0,40.675064,600.0,205,71.5,67.3,0,33.198776,200,129,69.9,78.6,6.9,50.777203,133.66655,694,69.1,93.2,100,47.226974,690,305,64.0,108.8,100,100.0,650,774,69.0,88.1,100.0,100,950,1019,0,75.2,32.8,45.7192,1009.59607,850,70.3,77.5,20.4,40.140152,785.5952,410,72.1,83.6,98.0,76.46091,400.0,588,73.8,83.3,76.8,69.26773,587.15924,361,73.1,83.2,68.4,50.47303,356.79968,373,72.0,93.6,100,35.94331,350,392,72.2,84.5,58.9,53.09606,391.54626,563,71.9,92.8,50.4,48.986343,569.3188,384,72.0,81.7,5.0,37.508343,372.93884,220,72.3,84.2,5.3,42.492542,213.9039,1029,71.4,84.9,100,54.37458,1020,282,72.3,74.8,5.6,53.338898,277.66864,199,71.9,84.9,14.0,55.84628,199.29915,415,72.1,85.0,39.1,61.783237,413.60492,550,72.0,83.2,32.1,49.460213,544.81415,170,73.0,68.5,0,34.320656,160,684,71.9,92.6,61.2,56.81522,680.0988,364,72.2,84.7,12.0,42.01883,348.4051,426,72.4,68.2,0,34.40367,400,210,72.3,68.5,0,40.59577,195,765,72.0,95.9,66.4,52.944874,776.7988,366,72.0,86.0,8.0,37.884144,365.15768,278,72.1,82.0,48.4,81.029495,274.89944,444,72.3,86.2,40.4,67.32747,447.01886,445,72.1,82.6,18.8,44.18376,432.31882,350,72.1,84.8,52.4,59.19519,346.9591,463,72.0,82.6,28.0,58.701687,458.21835,313,72.1,83.2,19.0,50.773167,313.7973,324,73.3,68.1,0,47.551136,285.0,218,72.0,76.3,5.3,51.428574,215.3534,1059,70.9,84.9,100,90.32461,1020,350,72.2,68.5,0.0,49.87013,335.0,420,72.0,85.1,100.0,80.13252,400.0,404,72.1,85.3,34.0,57.552113,399.69867,465,72.3,80.4,10.8,46.327614,468.7184,234,74.1,68.2,0,39.04085,228.39978,460,72.1,80.6,15.2,48.367077,446.76913,99,70.6,88.9,0.0,32.65956,100,364,72.0,68.3,0.0,50.62626,335.0,214,72.7,286.9,0,35.711784,195,687,72.1,84.3,52.4,52.849915,694.87854,338,72.1,68.4,0.0,45.394882,335.0,217,72.2,68.1,0.0,35.714287,200.0,318,72.2,81.3,14.4,48.878525,323.2584,454,72.0,80.7,22.4,41.098576,442.1183,168,73.5,68.0,0,42.456806,160.0,385,72.1,78.5,5.8,56.219013,370.35837,291,72.1,83.4,9.8,43.562725,282.30225,166,72.0,67.9,0.0,33.87136,150.0,197,71.9,82.5,5.0,41.276733,195.0,903,72.0,82.4,79.2,60.959805,884.3192,638,72.1,76.2,9.6,67.591194,632.815,689,71.9,81.8,48.4,53.228485,682.99805,269,72.2,67.8,0,48.494137,250.0,200,71.8,83.2,11.0,59.648205,197.64107,340,71.9,85.3,46.8,39.13791,339.7991,189,72.2,69.7,1.8,40.052788,185.0,302,72.0,68.5,0.0,30.518538,300.0,555,72.1,90.4,47.6,53.35418,552.99866,226,72.0,82.8,13.9,54.82729,219.06705,888,72.2,77.5,16.1,85.59207,880.0,134.7,133.0,149.9,138.7,148.7,138.8,40.0,0.0,30.55
20170114,1320,39.5,48.8,12.0946439,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.5,90.0,15.0,0,64,90.0,0,66.8,1.8,66.85714,1.8125,18.5,0,0,47.6,13.5,0,37.4,0,72.7,67.2,70.1,83.9,15.0,0,63,74.8,0,65.9,1.1,66.85714,1.8125,16.3,0,0,17.7,91.5,20.2,4.5,1.3,15.0,15.0,11.7,78.8,30.0,100,0.4,0,76.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.2,84.4,9000,263,70.4,66.9,0.0,42.782124,260.0,175,70.1,91.0,42.0,56.690876,175.49966,1039,68.1,67.5,2.4,26.622662,1044.2004,429,71.1,69.7,0,0.021012817,160,606,72.0,66.8,0.0,40.675064,600.0,203,71.5,67.4,0,33.198776,200,133,69.9,91.0,8.9,50.777203,133.66655,692,69.3,93.0,100,47.226974,690,303,64.0,108.7,100,100.0,650,770,69.0,88.1,100.0,100,950,1016,0,75.1,32.8,45.7192,1009.59607,772,70.3,78.1,16.4,39.107452,785.5952,402,72.1,84.0,98.0,76.46091,400.0,581,74.0,83.9,76.8,69.26773,587.15924,355,73.3,83.3,63.6,50.47303,356.79968,368,72.0,94.0,100,35.94331,350,385,72.2,85.0,58.9,53.09606,391.54626,599,71.9,94.3,54.4,50.608192,597.5989,380,72.0,82.4,5.0,37.508343,372.93884,193,72.5,72.9,0.0,43.33223,195.0,1020,71.4,85.4,100,54.37458,1020,279,72.0,75.8,9.2,53.338898,277.66864,212,71.9,85.4,18.0,57.256744,211.8992,409,72.1,85.4,39.1,61.783237,413.60492,536,72.0,83.7,32.1,49.460213,544.81415,170,73.0,69.4,0,34.320656,160,713,72.0,93.1,63.2,58.097828,713.41895,357,72.2,85.3,12.0,42.01883,348.4051,420,72.5,69.1,0,34.40367,400,208,72.3,69.3,0,40.59577,195,753,72.1,95.5,64.4,52.944874,776.7988,357,72.0,86.6,8.0,37.884144,365.15768,273,72.1,82.4,48.4,81.040215,274.89944,439,72.2,86.4,41.6,69.20386,447.01886,434,72.1,83.2,18.8,44.18376,432.31882,344,72.1,85.3,52.4,59.19519,346.9591,457,72.0,83.1,28.0,58.701687,458.21835,306,72.1,83.9,19.0,50.773167,313.7973,320,73.3,69.1,0,47.551136,285.0,213,72.1,77.2,3.3,51.428574,215.3534,1045,70.9,85.3,100,89.13089,1020,337,72.2,69.2,0.0,49.28831,335.0,410,72.0,85.5,100.0,80.13252,400.0,395,72.0,86.1,36.0,57.552113,399.69867,453,72.2,81.0,10.4,47.06826,468.7184,274,74.1,69.0,0,41.81172,273.99976,451,72.1,81.2,15.2,48.367077,446.76913,97,70.9,85.7,0.0,32.65956,100,362,72.0,69.2,0.0,50.62626,335.0,209,72.7,286.9,0,35.711784,195,680,72.1,84.8,52.4,52.849915,694.87854,333,72.1,69.2,0.0,45.806454,335.0,216,72.2,69.0,0.0,35.714287,200.0,315,72.2,81.7,14.4,49.91117,323.2584,448,72.1,81.2,20.4,41.098576,442.1183,168,73.5,68.9,0,42.456806,160.0,363,72.2,78.5,3.8,56.219013,370.35837,287,72.1,83.9,9.8,43.562725,282.30225,157,71.9,68.7,3.1,33.87136,150.0,217,72.0,86.3,6.2,44.19716,215.5892,900,72.0,82.8,79.2,60.959805,884.3192,591,72.4,74.1,1.2,66.47961,604.9951,678,72.0,83.1,48.8,53.228485,682.99805,265,72.2,68.8,0,48.494137,250.0,215,72.0,88.1,11.0,60.527695,215.84114,351,71.9,86.2,50.8,40.083508,359.39917,185,72.1,69.5,3.8,40.052788,185.0,333,71.8,79.5,6.6,32.11776,334.72156,548,72.1,90.9,47.6,53.35418,552.99866,223,72.1,83.0,11.9,54.82729,219.06705,877,72.3,76.6,10.9,85.9973,880.0,135.0,133.1,150.0,138.7,148.7,138.9,43.5,0.6,30.55
20170114,1325,39.5,48.6,12.08388656,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.6,89.5,15.0,0,64,89.5,0,66.8,1.8,66.85714,1.8125,18.5,0,0,47.3,13.6,0,37.3,0,72.8,67.4,70.1,82.7,19.0,0,63,69.4,0,66.2,1.0,66.85714,1.8125,16.3,0,0,17.7,89.8,20.3,4.5,1.3,19.0,19.0,11.6,78.8,30.0,100,0.9,0,72.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,206,70.0,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.3,85.1,9000,265,70.4,66.9,0.0,42.782124,260.0,175,70.1,90.9,42.0,56.690876,175.49966,1051,68.0,69.2,4.4,26.622662,1044.2004,427,71.1,69.7,0,0.021012817,160,606,72.1,66.8,0.0,40.675064,600.0,204,71.4,67.4,0,33.198776,200,134,70.1,91.6,5.7,50.777203,133.66655,691,69.2,93.1,100,47.226974,690,304,64.0,108.7,100,100.0,650,773,69.1,88.1,100.0,100,950,1010,0,75.1,30.0,41.813046,931.1958,704,70.3,78.7,12.4,37.23875,707.19495,388,72.2,84.6,96.0,79.104935,400.0,581,74.1,84.5,74.8,71.407326,587.15924,339,73.4,83.2,57.6,50.92763,335.1997,352,72.0,94.7,100,37.290894,350,391,72.2,85.6,58.9,56.01919,391.54626,604,72.0,96.0,52.4,51.739223,597.5989,360,72.1,73.5,3.0,37.508343,372.93884,198,72.6,70.9,0.0,43.76312,195.0,960,71.4,86.3,100,54.37458,1020,305,71.9,83.3,13.6,55.7909,303.14874,212,72.0,85.9,16.8,58.278824,211.8992,416,72.1,85.7,39.1,64.13241,413.60492,533,72.1,83.5,30.1,50.82916,544.81415,166,73.0,69.7,0,34.320656,160,704,72.0,93.8,64.0,58.77174,713.41895,340,72.2,86.1,12.0,42.01883,348.4051,409,72.6,69.4,0,34.40367,400,196,72.4,69.7,0,40.59577,195,749,72.2,96.4,62.4,54.674072,776.7988,352,72.2,86.0,4.0,40.143482,365.15768,270,72.1,82.5,48.4,83.63539,274.89944,444,72.2,86.8,41.6,72.712814,447.01886,420,72.1,84.1,18.8,47.905663,432.31882,340,72.1,85.6,52.4,61.20721,346.9591,445,72.0,83.8,28.0,61.755287,458.21835,305,72.1,84.4,19.0,56.005116,313.7973,301,73.3,69.4,0,47.551136,285.0,196,72.3,70.4,0.0,52.794033,195.0,959,70.9,86.0,100,99.82199,1020,352,72.3,69.4,0.0,54.65974,335.0,391,72.0,86.2,100.0,80.13252,400.0,396,72.0,86.5,36.0,59.23036,399.69867,471,72.2,81.0,10.4,49.043327,468.7184,300,74.1,69.3,0,44.440495,296.79977,434,72.1,81.8,15.2,48.367077,446.76913,95,71.0,72.7,0.0,32.65956,100,342,72.1,69.6,0.0,50.62626,335.0,198,72.7,286.8,0,35.711784,195,688,72.1,85.2,52.4,54.72051,694.87854,339,72.1,69.4,0.0,47.808678,335.0,207,72.2,69.2,0.0,35.714287,200.0,297,72.3,81.4,10.0,48.367752,297.7783,429,72.1,81.9,20.4,41.098576,442.1183,163,73.4,69.2,0,42.456806,160.0,372,72.1,72.5,5.8,58.37465,370.35837,275,72.1,84.7,9.8,43.562725,282.30225,174,71.9,86.6,7.1,35.803375,166.50006,216,72.2,74.1,2.2,44.739986,215.5892,862,72.0,83.4,79.2,60.959805,884.3192,581,72.4,69.2,0.0,67.19189,575.0,681,72.1,83.8,46.8,54.48001,682.99805,251,72.2,69.2,0,48.494137,250.0,197,72.4,82.0,2.2,58.19286,197.64157,355,72.0,86.9,51.2,41.311558,359.39917,204,72.0,72.9,5.8,42.516224,204.71991,304,72.3,76.1,0.0,30.094498,300.0,548,72.0,92.0,49.6,55.412083,552.99866,212,72.2,83.6,9.9,54.82729,215.9471,882,72.3,74.8,6.9,94.88969,880.0,135.2,133.3,150.4,138.7,149.1,139.0,43.3,0.3,30.55
20170114,1330,39.3,48.8,12.02602329,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.5,65.6,88.5,15.0,0,64,88.5,0,66.9,1.8,66.85714,1.8125,18.5,0,0,46.7,13.5,0,37.2,0,72.8,66.6,69.9,84.7,25.5,0,63,74.0,0,65.1,1.03,66.85714,1.8125,16.3,0,0,18.1,92.4,20.1,4.6,1.4,25.5,25.5,11.7,78.8,30.0,100,1.0,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,206,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.2,84.0,9000,264,70.5,66.8,0.0,42.782124,260.0,175,70.1,91.1,42.0,56.690876,175.49966,1039,68.0,79.1,4.4,26.622662,1044.2004,432,71.1,69.7,0,0.021012817,160,604,72.2,66.8,0.0,40.675064,600.0,203,71.4,67.3,0,33.198776,200,133,70.3,74.3,1.7,50.777203,127.16652,690,69.1,93.2,100,47.226974,690,303,64.1,108.9,100,100.0,650,767,69.1,88.2,100.0,100,950,916,0,75.2,26.0,41.284855,931.1958,620,70.4,79.1,6.4,34.87829,623.19525,398,72.2,84.5,96.0,79.104935,400.0,591,74.3,84.4,70.8,71.39588,587.15924,328,73.5,82.5,51.6,48.372036,324.7997,373,72.0,94.5,100,37.802044,350,394,72.2,85.5,58.9,56.01919,391.54626,612,72.0,96.0,52.4,51.131027,597.5989,363,72.0,72.9,5.0,37.508343,372.93884,201,72.5,70.7,0.0,43.76312,195.0,982,71.5,86.2,100,54.866863,1020,312,72.2,83.2,8.4,55.60309,303.14874,215,72.1,85.8,14.8,58.278824,211.8992,423,72.0,85.8,41.1,64.13241,413.60492,545,72.1,83.3,30.1,50.82916,544.81415,167,73.0,69.8,0,34.320656,160,720,72.1,93.8,62.0,58.760868,713.41895,347,72.1,86.4,14.0,42.01883,348.4051,415,72.7,69.5,0,34.40367,400,198,72.4,69.8,0,41.438633,195,776,72.2,96.0,62.4,55.208553,776.7988,357,72.2,71.8,4.0,40.143482,365.15768,273,72.1,82.3,48.4,84.69705,274.89944,451,72.2,86.9,41.6,72.64921,447.01886,431,72.1,84.2,18.8,48.519836,432.31882,346,72.1,85.5,52.4,62.348183,346.9591,460,72.0,83.8,28.0,62.36387,458.21835,313,72.0,85.0,21.0,56.50506,313.7973,303,73.4,69.5,0,47.551136,285.0,202,72.4,70.2,0.0,52.61044,195.0,969,70.9,86.0,100,99.958115,1020,349,72.3,69.4,0.0,54.077923,335.0,397,72.1,86.2,98.0,80.13252,400.0,405,72.0,86.4,36.0,59.23036,399.69867,472,72.2,80.9,10.4,49.043327,468.7184,346,74.2,69.2,0,47.625813,342.39966,440,72.0,82.2,17.2,48.367077,446.76913,95,71.1,70.5,0.0,32.65956,100,346,72.1,69.7,0.0,50.62626,335.0,202,72.7,287.1,0,35.711784,195,695,72.1,85.2,52.4,54.72051,694.87854,342,72.2,69.3,0.0,47.808678,335.0,208,72.2,69.2,0.0,35.714287,200.0,265,72.3,80.5,6.0,45.825005,272.2982,434,72.0,81.7,22.4,41.53997,442.1183,164,73.4,69.3,0,42.456806,160.0,397,72.1,79.1,5.8,58.37465,370.35837,280,72.1,85.0,9.8,43.562725,282.30225,179,71.9,88.6,11.1,35.803375,183.30014,202,72.4,70.6,0.0,43.154922,195.0,873,72.0,83.2,79.2,61.536903,884.3192,596,72.3,68.9,0.0,66.965256,575.0,693,72.2,83.7,44.8,54.48001,682.99805,259,72.2,69.3,0,48.87456,250.0,179,72.5,71.7,0.0,55.617214,175.0,362,72.0,87.0,51.2,41.311558,359.39917,207,72.2,81.4,1.8,42.516224,204.71991,313,72.4,70.0,0.0,30.845652,300.0,554,72.0,92.4,49.6,55.412083,552.99866,212,72.3,80.9,7.1,54.82729,215.9471,891,72.2,74.0,5.7,95.4525,880.0,135.2,133.6,151.1,138.7,149.7,139.4,43.8,0.1,30.55
20170114,1335,39.3,49.1,12.0420322,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.7,88.5,15.0,0,64,88.5,0,67.0,1.8,66.85714,1.8125,18.5,0,0,46.6,13.5,0,36.4,0,72.8,65.5,68.7,86.3,30.2,0,63,74.9,0,63.5,1.13,66.85714,1.8125,16.3,0,0,18.9,95.0,21.8,4.7,0.5,30.2,30.2,12.2,76.8,30.0,100,0.7,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,205,70.0,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.4,86.2,9000,263,70.3,66.9,0.0,44.17533,260.0,176,70.1,91.2,42.0,56.690876,175.49966,1046,68.1,68.6,2.4,26.622662,1044.2004,425,71.1,69.7,0,0.021012817,160,608,72.3,66.8,0.0,40.675064,600.0,202,71.4,67.4,0,33.198776,200,127,70.4,68.6,0.0,48.877373,125.0,693,69.1,93.6,100,47.226974,690,303,64.2,109.3,100,100.0,650,770,69.1,88.4,100.0,100,950,844,0,75.5,22.0,39.58973,852.7955,621,70.3,68.6,4.4,34.87829,623.19525,415,72.2,83.4,96.0,75.99794,400.0,540,74.4,83.3,64.8,65.480545,539.8394,328,73.4,81.6,49.6,46.860794,324.7997,371,72.1,94.0,100,35.78067,350,397,72.2,84.8,58.9,53.241104,391.54626,605,72.1,93.8,50.4,47.705933,597.5989,389,72.0,82.2,5.0,37.096775,372.93884,198,72.4,70.1,0.0,41.299305,195.0,1060,71.5,84.8,100,54.866863,1020,253,72.4,70.3,0.4,51.74249,250.36876,215,72.1,85.1,14.8,56.163128,211.8992,424,72.0,85.1,41.1,61.85798,413.60492,568,72.1,82.4,30.1,50.016697,544.81415,171,73.0,69.3,0,34.320656,160,712,72.0,93.1,64.0,56.293476,713.41895,364,72.2,85.6,12.0,42.01883,348.4051,426,72.8,69.1,0,34.40367,400,211,72.4,69.5,0,41.438633,195,802,72.2,94.8,62.4,53.458393,776.7988,342,72.3,69.6,0.0,38.997753,335.0,280,72.1,81.4,48.4,81.13673,274.89944,447,72.2,86.0,41.6,67.316864,447.01886,444,72.2,82.8,16.8,44.20833,432.31882,352,72.1,84.9,52.4,58.814873,346.9591,481,71.9,83.1,30.8,61.41362,486.49847,323,72.1,84.3,19.0,52.900826,313.7973,323,73.4,69.1,0,47.551136,285.0,198,72.4,69.6,0.0,48.80092,195.0,1072,71.0,84.5,100,96.59686,1020,353,72.3,68.7,0.0,49.371426,335.0,417,72.1,85.1,98.0,80.13252,400.0,406,72.0,85.5,36.0,57.7659,399.69867,467,72.2,79.2,9.6,46.488087,468.7184,394,74.2,68.5,0,49.165188,387.99963,457,72.1,81.4,15.2,48.367077,446.76913,101,70.9,71.5,100.0,32.65956,100,361,72.1,69.3,0.0,50.62626,335.0,213,72.8,286.9,0,35.711784,195,703,72.1,84.2,52.4,52.585827,694.87854,348,72.1,68.7,0.0,45.87319,335.0,220,72.3,68.6,0.0,35.714287,200.0,273,72.3,79.5,2.0,45.369755,272.2982,457,72.1,80.6,20.4,41.53997,442.1183,168,73.4,68.9,0,42.456806,160.0,404,72.2,71.9,3.8,56.822594,370.35837,294,72.1,84.3,9.8,43.562725,282.30225,201,72.0,88.5,9.1,34.140377,183.30014,203,72.4,69.8,0.0,41.591576,195.0,924,72.0,82.0,79.2,61.020554,884.3192,585,72.2,68.0,0.0,64.936325,575.0,648,72.3,81.7,38.8,50.869423,645.29816,269,72.2,69.0,0,47.965763,250.0,177,72.5,69.8,0.0,54.884304,175.0,364,72.1,86.4,49.2,38.40108,359.39917,203,72.2,70.5,1.8,41.7464,204.71991,308,72.2,68.8,0.0,29.270658,300.0,597,72.0,91.8,51.2,55.10945,583.79877,227,71.8,81.0,17.9,54.82729,219.06705,894,72.2,74.0,5.7,85.457,880.0,134.9,133.4,151.7,139.7,150.2,139.9,40.8,-0.1,30.55
