20170114,1340,39.2,48.9,11.99708246,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.6,88.5,15.0,0,64,88.5,0,67.0,1.8,66.85714,1.8125,18.5,0,0,46.6,13.4,0,35.8,0,72.8,64.5,67.3,85.7,33.2,0,63,76.7,0,62.3,1.12,66.85714,1.8125,16.3,0,0,19.5,94.3,21.2,4.7,0.6,33.2,33.2,12.5,76.8,30.0,100,0.5,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.0,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.4,88.0,9000,264,70.3,67.0,0.0,44.17533,260.0,176,70.1,91.3,42.0,56.690876,175.49966,1051,68.1,67.5,2.4,26.622662,1044.2004,421,71.1,69.6,0,0.021012817,160,609,72.4,66.9,0.0,40.675064,600.0,205,71.4,67.5,0,33.198776,200,127,70.0,68.1,4.9,48.877373,125.0,696,68.9,93.6,100,47.226974,690,303,64.2,109.5,100,100.0,650,770,69.0,88.6,100.0,100,950,765,0,75.8,18.0,37.734924,774.39514,621,70.0,77.2,10.4,34.87829,623.19525,381,72.2,83.0,96.0,73.580246,386.49988,537,74.3,82.3,62.8,65.480545,539.8394,314,73.3,80.6,47.6,46.086742,314.3996,372,72.1,93.3,100,35.78067,350,396,72.2,84.0,58.9,53.241104,391.54626,603,72.1,93.0,50.4,47.705933,597.5989,385,72.0,81.5,5.0,37.096775,372.93884,197,72.2,69.2,0.0,41.299305,195.0,1053,71.5,84.0,100,54.866863,1020,271,71.9,77.4,9.6,52.765022,275.84882,214,72.2,84.2,12.8,56.163128,211.8992,422,72.0,84.2,41.1,61.85798,413.60492,567,72.1,81.4,30.1,50.016697,544.81415,170,73.0,68.4,0,34.320656,160,709,72.1,92.4,62.0,56.293476,713.41895,364,72.2,85.0,12.0,42.01883,348.4051,425,72.8,68.1,0,34.40367,400,210,72.4,68.6,0,41.438633,195,746,72.3,92.3,56.4,51.823513,740.95874,351,72.3,68.2,0.0,38.590855,335.0,279,72.1,80.4,48.4,80.75067,274.89944,447,72.2,85.2,41.6,67.316864,447.01886,443,72.2,81.7,16.8,44.20833,432.31882,352,72.1,84.0,52.4,58.814873,346.9591,478,71.9,83.5,34.8,61.94747,486.49847,323,72.1,83.7,19.0,52.900826,313.7973,323,73.4,68.2,0,47.551136,285.0,200,72.3,68.6,0.0,48.80092,195.0,1066,71.0,83.8,100,90.86911,1020,346,72.3,67.5,0.0,49.371426,335.0,415,72.0,84.2,100.0,80.13252,400.0,405,72.0,84.6,36.0,57.7659,399.69867,465,72.2,74.4,9.6,46.488087,468.7184,435,74.2,67.3,0,51.936054,433.59964,455,72.1,80.2,15.2,48.367077,446.76913,99,70.9,74.4,0.0,32.65956,100,361,72.1,68.4,0.0,50.62626,335.0,211,72.8,286.8,0,35.711784,195,699,72.1,83.3,52.4,52.585827,694.87854,346,72.1,67.6,0.0,45.87319,335.0,218,72.3,67.4,0.0,35.714287,200.0,251,72.3,69.4,0.0,44.092827,245.0,454,72.1,79.5,20.4,41.53997,442.1183,168,73.4,67.9,0,42.456806,160.0,404,72.0,76.8,7.8,56.822594,370.35837,293,72.1,83.7,9.8,43.562725,282.30225,195,72.1,88.1,7.1,34.140377,183.30014,202,72.4,68.8,0.0,41.591576,195.0,916,72.1,80.9,77.2,61.020554,884.3192,586,72.1,66.7,0.0,64.936325,575.0,603,72.4,80.4,32.8,48.897995,601.79834,268,72.3,68.1,0,47.965763,250.0,177,72.4,68.5,0.0,54.884304,175.0,364,72.1,85.8,49.2,38.40108,359.39917,202,72.0,68.2,5.8,41.7464,204.71991,305,71.9,67.5,2.0,29.270658,300.0,594,72.1,91.2,49.2,55.10945,583.79877,225,71.9,82.4,19.9,54.82729,222.18703,887,72.0,73.7,9.7,85.457,880.0,134.8,133.2,151.6,139.7,150.6,140.3,37.1,1.7,30.55
20170114,1345,39.0,50.1,11.99191831,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.4,88.5,15.0,0,64,88.5,0,66.9,1.8,66.85714,1.8125,18.5,0,0,46.6,13.4,0,36.3,0,72.8,63.9,66.4,86.0,35.6,0,63,74.4,0,61.1,1.12,66.85714,1.8125,16.3,0,0,19.9,94.9,21.3,4.7,0.7,35.6,35.6,13.0,76.8,30.0,100,1.8,0,74.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,69.9,0.0,24.544231,200.0,72.0,68.0,9274.349,66.4,67.2,86.4,9000,265,70.3,66.8,0.0,44.17533,260.0,176,70.1,91.3,42.0,56.690876,175.49966,1043,68.0,80.3,4.4,26.622662,1044.2004,421,71.1,69.7,0,0.021012817,160,610,72.5,66.8,0.0,40.675064,600.0,204,71.4,67.3,0,33.198776,200,135,69.9,90.0,8.5,51.02393,133.66655,693,68.9,93.5,100,47.226974,690,305,64.2,109.4,100,100.0,650,775,68.9,88.4,100.0,100,950,766,0,75.9,18.8,37.734924,774.39514,620,70.1,80.2,8.4,34.87829,623.19525,383,72.2,82.2,96.0,73.950615,386.49988,519,74.3,81.5,58.8,64.06178,516.1791,315,73.1,79.8,50.8,46.086742,314.3996,371,72.1,92.6,100,35.78067,350,397,72.2,83.2,58.9,53.241104,391.54626,606,72.1,92.3,50.4,47.705933,597.5989,388,72.1,69.3,3.0,37.096775,372.93884,197,72.1,68.3,0.0,41.299305,195.0,1058,71.5,83.4,100,54.866863,1020,300,71.8,81.5,15.6,53.391068,301.32858,214,72.2,83.6,12.8,56.163128,211.8992,425,72.1,83.5,39.1,61.85798,413.60492,568,72.0,80.6,32.1,50.016697,544.81415,170,73.0,67.5,0,34.320656,160,712,72.0,91.9,64.0,56.293476,713.41895,363,72.2,84.3,12.0,42.01883,348.4051,425,72.7,67.1,0,34.40367,400,211,72.4,67.7,0,41.438633,195,722,72.2,92.4,58.4,52.819115,740.95874,346,72.2,67.2,0.0,38.987045,335.0,277,72.1,79.8,48.4,80.75067,274.89944,446,72.2,84.5,41.6,67.46528,447.01886,444,72.2,81.2,16.8,44.20833,432.31882,351,72.1,83.4,52.4,58.814873,346.9591,515,71.9,84.0,38.8,63.410206,514.77856,321,72.1,83.0,19.0,52.900826,313.7973,323,73.4,67.3,0,47.551136,285.0,198,72.3,67.7,0.0,48.80092,195.0,1074,70.9,83.2,100,89.89529,1020,347,72.3,66.5,0.0,49.371426,335.0,414,72.1,83.5,98.0,80.13252,400.0,425,71.9,84.5,41.2,59.486908,425.17877,464,72.1,75.5,11.6,46.488087,468.7184,454,74.2,66.4,0,53.570156,456.39966,456,72.1,79.4,15.2,48.367077,446.76913,100,70.9,68.9,0.0,32.65956,100,358,72.1,67.4,0.0,50.62626,335.0,212,72.8,286.9,0,35.711784,195,701,72.1,82.7,52.4,52.585827,694.87854,346,72.1,66.6,0.0,45.87319,335.0,219,72.3,66.3,0.0,35.714287,200.0,249,72.2,66.7,0.0,44.092827,245.0,456,72.1,78.9,20.4,41.53997,442.1183,168,73.3,66.9,0,42.456806,160.0,403,72.0,76.6,7.8,56.822594,370.35837,292,72.1,83.1,9.8,43.562725,282.30225,197,72.1,88.1,7.1,34.140377,183.30014,202,72.3,67.8,0.0,41.591576,195.0,913,72.1,80.1,77.2,61.020554,884.3192,582,71.9,65.7,2.4,64.936325,575.0,564,72.3,79.7,30.8,48.798317,561.1981,269,72.3,67.1,0,47.965763,250.0,177,72.2,67.5,0.0,54.884304,175.0,364,72.2,84.6,47.2,38.40108,359.39917,203,71.9,76.8,9.4,41.7464,204.71991,329,71.8,78.7,7.4,31.633148,334.72156,591,72.1,90.4,49.2,55.10945,583.79877,226,72.0,81.3,17.9,54.82729,222.18703,895,71.9,73.8,14.1,85.457,880.0,135.0,133.3,151.1,139.7,150.0,140.4,35.7,1.2,30.55
20170114,1350,39.2,49.6,12.03429011,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.4,88.0,15.0,0,64,88.0,0,66.8,1.8,66.85714,1.8125,18.6,0,0,46.4,13.4,0,37.0,0,72.8,64.0,66.0,83.9,37.1,0,63,75.7,0,61.4,1.08,66.85714,1.8125,16.3,0,0,20.4,92.1,21.5,4.7,1.0,37.1,37.1,13.9,76.8,30.0,100,0.4,0,84.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.2,86.4,9000,263,70.3,66.8,0.0,44.17533,260.0,175,70.1,91.3,42.0,56.690876,175.49966,1040,68.1,74.3,2.4,26.622662,1044.2004,430,71.1,69.7,0,0.021012817,160,605,72.6,66.8,0.0,40.675064,600.0,203,71.4,67.3,0,33.198776,200,135,70.1,90.8,5.3,51.02393,133.66655,689,69.0,93.3,100,47.226974,690,301,64.3,109.1,100,100.0,650,767,68.9,88.3,100.0,100,950,764,0,75.9,18.8,37.734924,774.39514,620,70.2,69.3,6.4,34.87829,623.19525,379,72.2,81.7,96.0,74.97942,386.49988,506,74.2,80.8,60.0,64.256294,516.1791,314,72.9,79.7,55.6,48.78978,325.59964,367,72.1,92.0,100,35.78067,350,389,72.2,82.6,58.9,53.241104,391.54626,597,72.1,91.7,50.4,47.705933,597.5989,381,72.0,79.7,5.0,37.096775,372.93884,196,72.0,67.6,0.0,41.299305,195.0,1040,71.4,82.8,100,54.866863,1020,295,72.1,80.6,11.2,53.98581,301.32858,209,72.2,83.0,12.8,56.163128,211.8992,412,72.1,82.8,39.1,61.85798,413.60492,560,71.9,80.6,34.1,50.016697,544.81415,170,73.0,66.8,0,34.320656,160,693,72.0,91.3,64.0,56.76087,713.41895,357,72.2,83.7,12.0,42.01883,348.4051,421,72.7,66.5,0,34.40367,400,209,72.4,67.1,0,41.438633,195,711,72.1,91.5,60.4,52.672398,740.95874,334,72.2,66.5,0.0,38.847843,335.0,271,72.1,79.3,48.4,80.75067,274.89944,441,72.2,84.0,41.6,67.46528,447.01886,437,72.2,80.5,16.8,44.20833,432.31882,345,72.1,82.8,52.4,58.814873,346.9591,508,72.0,83.8,37.6,63.410206,514.77856,316,72.1,82.1,19.0,52.900826,313.7973,321,73.3,66.5,0,47.551136,285.0,192,72.3,67.0,0.0,49.018932,195.0,1025,70.9,82.7,100,89.89529,1020,343,72.3,65.9,0.0,49.371426,335.0,403,72.0,83.0,100.0,80.13252,400.0,445,71.9,84.7,45.2,60.737576,450.65887,453,71.9,77.6,16.4,47.191704,468.7184,491,74.2,65.7,0,56.95678,501.99966,446,72.1,78.9,15.2,48.367077,446.76913,97,70.7,67.5,0.0,32.65956,100,355,72.0,66.8,0.0,50.62626,335.0,206,72.7,286.9,0,35.711784,195,706,72.0,82.4,54.4,55.413734,728.1589,341,72.0,66.0,0.0,45.87319,335.0,213,72.2,65.7,0.0,35.714287,200.0,249,72.1,66.0,1.2,44.092827,245.0,448,72.1,78.3,20.4,41.53997,442.1183,168,73.3,66.3,0,42.456806,160.0,393,72.0,76.0,7.8,56.822594,370.35837,286,72.1,82.6,9.8,43.562725,282.30225,183,72.1,87.5,7.1,34.140377,183.30014,198,72.2,67.1,0.0,41.591576,195.0,903,72.0,79.8,79.2,61.020554,884.3192,601,71.8,70.2,8.4,66.134254,607.1349,555,72.2,78.7,30.4,48.798317,561.1981,266,72.3,66.3,0,47.965763,250.0,176,72.1,66.6,0.0,54.884304,175.0,361,72.2,84.0,47.2,38.40108,359.39917,222,72.1,85.2,7.8,43.25305,222.39984,330,72.2,80.6,1.0,32.081417,334.72156,585,72.1,89.3,49.2,55.10945,583.79877,224,71.9,80.8,20.7,54.82729,222.18703,869,71.8,74.8,20.1,85.659615,880.0,135.2,133.4,150.7,139.7,149.6,139.8,36.2,-0.1,30.55
20170114,1355,39.2,49.9,12.05284496,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.5,65.6,88.5,15.0,0,64,88.5,0,66.9,1.8,66.85714,1.8125,19.0,0,0,46.6,13.4,0,36.9,0,72.8,67.4,67.0,83.0,15.0,0,63,73.3,0,65.5,0.99,66.85714,1.8125,16.3,0,0,20.6,90.0,20.0,4.4,0.7,15.0,15.0,13.3,76.8,30.0,100,0.6,0,80.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.9,9000,264,70.2,66.8,0.0,44.17533,260.0,176,70.1,91.1,42.0,56.690876,175.49966,1054,68.1,67.6,2.4,26.622662,1044.2004,422,71.1,69.6,0,0.021012817,160,609,72.7,66.8,0.0,40.675064,600.0,203,71.3,67.3,0,33.198776,200,126,70.3,72.6,0.9,48.704662,126.66652,696,68.8,93.2,100,47.226974,690,303,64.3,109.0,100,100.0,650,773,68.8,88.2,100.0,100,950,767,0,75.9,20.8,37.734924,774.39514,622,70.0,78.5,10.4,34.87829,623.19525,381,72.2,82.1,96.0,78.045265,386.49988,509,74.1,81.2,62.0,66.727684,516.1791,335,72.8,80.5,61.6,50.632755,338.39954,351,72.0,92.4,100,37.20957,350,379,72.2,83.1,58.9,55.171257,391.54626,580,72.1,92.6,50.4,51.36577,597.5989,356,72.0,79.2,5.0,37.096775,372.93884,197,71.9,67.3,3.7,43.60844,195.0,974,71.4,83.6,100,54.866863,1020,278,72.3,71.8,5.6,53.38063,277.66864,207,72.2,83.5,12.8,58.00286,211.8992,411,72.1,83.4,39.1,63.982918,413.60492,558,71.9,81.8,36.1,51.730663,566.65424,165,73.0,66.6,0,34.320656,160,755,71.9,91.5,70.0,60.880436,746.7391,339,72.2,84.1,12.0,42.01883,348.4051,410,72.6,66.3,0,34.40367,400,195,72.4,66.9,0,41.85429,195,736,72.1,93.7,60.4,54.41207,740.95874,353,72.1,66.4,0.0,41.021523,335.0,267,72.1,79.8,48.4,85.30831,274.89944,439,72.1,84.4,43.6,72.437195,447.01886,419,72.1,81.4,18.8,48.34787,432.31882,337,72.1,83.1,52.4,62.090538,346.9591,513,72.0,84.4,37.6,64.851585,514.77856,303,72.1,82.5,19.0,56.50506,313.7973,298,73.3,66.3,0,47.551136,285.0,195,72.2,66.8,0.0,52.794033,195.0,955,70.9,83.7,100,100.0,1020,351,72.2,65.9,0.0,55.574024,335.0,384,72.0,83.8,100.0,80.13252,400.0,441,72.1,85.4,42.8,62.27686,450.65887,486,71.8,78.6,22.4,50.11727,514.0784,536,74.2,66.0,0,61.018353,540.0,429,72.1,79.2,15.2,48.743515,446.76913,91,70.5,66.9,0.0,32.65956,100,338,72.0,66.5,0.0,50.62626,335.0,202,72.7,286.9,0,37.13652,195,718,72.0,82.9,54.4,56.04093,728.1589,341,72.0,65.9,0.0,48.131256,335.0,205,72.2,65.6,0.0,35.714287,200.0,263,71.9,74.0,6.8,46.546745,268.65817,426,72.0,78.8,22.4,41.53997,442.1183,163,73.3,66.0,0,42.456806,160.0,355,71.9,76.5,10.6,58.21298,370.35837,273,72.1,82.7,9.8,43.562725,282.30225,161,72.2,71.5,5.1,35.558815,165.30042,199,72.2,66.8,0.0,43.556614,195.0,854,72.0,80.7,79.2,61.020554,884.3192,637,71.8,73.5,12.4,69.72804,637.09503,564,72.0,78.3,34.4,50.12737,561.1981,251,72.3,66.1,0,47.965763,250.0,179,72.0,66.2,0.0,58.538372,175.0,352,72.2,84.1,47.2,40.967705,359.39917,202,72.3,76.1,3.0,42.64819,204.72017,304,72.5,67.3,0.0,30.470076,300.0,581,72.2,90.6,47.2,56.652878,583.79877,211,71.9,82.1,24.7,54.82729,222.18703,881,71.7,75.3,26.1,94.754616,880.0,135.1,133.6,150.6,139.7,149.4,139.6,37.6,-0.4,30.52
20170114,1400,39.4,49.3,12.08970006,61.67296333,1,76.7,76.0,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.5,88.5,15.0,0,64,88.5,0,66.8,1.85,66.85714,1.8125,19.0,0,0,46.6,13.5,0,36.7,0,72.7,67.4,69.8,86.0,15.0,0,63,74.2,0,66.0,1.02,66.85714,1.8125,16.3,0,0,18.4,94.3,20.8,4.5,1.1,15.0,15.0,12.5,76.8,30.0,100,1.0,0,74.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,206,70.0,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.6,9000,264,70.3,66.9,0.0,44.17533,260.0,177,70.1,91.1,42.0,56.690876,175.49966,1055,68.0,67.4,4.4,26.622662,1044.2004,420,71.1,69.6,0,0.021012817,160,610,72.7,66.9,0.0,40.675064,600.0,204,71.3,67.4,0,33.198776,200,126,70.3,68.4,0.0,49.60523,125.0,696,68.9,93.3,100,47.226974,690,304,64.3,108.9,100,100.0,650,773,68.8,88.3,100.0,100,950,768,0,76.0,20.8,37.734924,774.39514,619,70.1,79.9,8.4,34.87829,623.19525,389,72.2,84.2,96.0,77.890945,386.49988,515,74.1,83.4,62.0,66.37299,516.1791,352,72.9,82.7,63.6,51.57882,349.59958,367,72.0,93.9,100,37.63941,350,387,72.2,84.7,58.9,55.65101,391.54626,609,72.1,94.2,50.4,51.515152,597.5989,359,72.0,82.2,5.0,37.096775,372.93884,218,71.8,83.1,9.7,43.63054,218.16379,985,71.3,85.4,100,54.866863,1020,279,72.0,81.8,10.0,53.38063,277.66864,210,72.2,85.5,12.8,58.00286,211.8992,416,72.0,85.3,41.1,63.982918,413.60492,565,71.9,84.5,38.1,51.730663,566.65424,166,73.0,68.4,0,34.320656,160,768,71.9,93.4,74.0,60.032608,746.7391,344,72.2,85.2,12.0,42.01883,348.4051,413,72.6,68.1,0,34.40367,400,199,72.4,68.4,0,41.85429,195,755,72.1,95.6,60.4,54.41207,740.95874,351,72.1,68.5,0.0,41.021523,335.0,276,72.1,82.0,48.4,85.30831,274.89944,456,72.1,86.4,43.6,74.09096,447.01886,427,72.1,83.5,18.8,48.962044,432.31882,346,72.1,84.8,52.4,62.532204,346.9591,512,72.0,86.3,37.6,64.851585,514.77856,308,72.0,83.7,21.0,56.923615,313.7973,301,73.3,67.9,0,47.551136,285.0,205,72.1,68.7,0.0,53.780834,195.0,949,70.9,85.6,100,100.0,1020,352,72.2,68.3,0.0,54.077923,335.0,391,72.2,86.0,96.0,80.13252,400.0,469,72.1,87.3,42.8,62.22341,450.65887,527,71.8,81.5,26.4,50.092583,514.0784,545,74.1,68.4,0,61.018353,540.0,440,72.0,81.3,17.2,48.743515,446.76913,92,70.4,68.0,0.0,32.65956,100,341,72.0,68.3,0.0,50.62626,335.0,202,72.7,286.7,0,37.13652,195,750,72.0,84.6,54.4,55.886883,728.1589,344,72.0,68.2,0.0,48.131256,335.0,207,72.2,67.9,0.0,35.714287,200.0,299,71.8,79.8,12.8,48.04575,292.3181,434,72.0,81.1,22.4,41.53997,442.1183,163,73.2,67.8,0,42.456806,160.0,413,72.0,78.4,11.0,59.086014,396.61826,280,72.1,83.8,9.8,43.562725,282.30225,160,72.2,69.1,5.1,35.558815,165.30042,201,72.1,68.3,0.0,43.556614,195.0,858,72.0,82.9,79.2,61.020554,884.3192,653,72.0,76.0,11.6,69.31794,637.09503,615,71.9,80.3,39.6,50.946953,598.89795,256,72.3,67.7,0,48.34619,250.0,183,71.9,67.5,5.0,58.538372,175.0,359,72.1,85.5,49.2,40.967705,359.39917,191,72.3,69.3,0.0,40.8666,185.0,309,72.1,68.5,0.0,31.366611,300.0,593,72.2,92.2,47.2,56.652878,583.79877,212,72.0,84.2,22.7,54.82729,222.18703,887,72.1,77.6,20.5,95.72265,880.0,134.9,133.4,150.5,139.7,149.4,139.4,37.3,1.1,30.52
20170114,1405,39.3,49.8,12.08200186,61.84658333,1,76.7,76.0,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.4,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,19.0,0,0,46.7,13.5,0,36.9,0,72.7,67.3,70.2,87.8,15.0,0,63,76.2,0,66.0,1.13,66.71429,1.8125,16.3,0,0,17.7,96.7,21.6,4.4,0.5,15.0,15.0,12.2,76.8,30.0,100,1.8,0,72.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9142.055,66.4,67.2,83.4,9000,264,70.3,66.8,0.0,44.17533,260.0,176,70.1,91.0,42.0,56.690876,175.49966,1047,68.0,79.2,4.4,26.622662,1044.2004,421,71.1,69.6,0,0.021012817,160,608,72.7,66.8,0.0,40.675064,600.0,204,71.3,67.3,0,33.198776,200,133,69.9,72.9,6.5,50.801872,133.16653,693,69.0,93.1,100,47.226974,690,303,64.3,108.8,100,100.0,650,771,68.9,88.1,100.0,100,950,767,0,75.9,16.8,37.734924,774.39514,624,70.2,69.8,6.4,34.87829,623.19525,392,72.1,84.4,98.0,74.42387,386.49988,520,74.2,83.7,60.0,64.82838,516.1791,352,73.1,83.1,61.2,48.372036,349.59958,365,72.0,94.3,100,35.61803,350,404,72.2,84.9,58.9,53.79895,391.54626,615,72.1,93.9,50.4,48.442165,597.5989,384,72.0,82.5,5.0,37.096775,372.93884,236,71.8,84.4,13.7,43.97304,238.04385,1048,71.4,85.4,100,54.866863,1020,276,72.0,83.8,10.0,52.65025,277.66864,217,72.2,85.6,12.8,56.469746,211.8992,420,72.0,85.6,41.1,61.847305,413.60492,576,72.0,84.1,36.1,50.2059,566.65424,170,73.0,69.4,0,34.320656,160,792,71.9,93.4,78.0,60.467392,780.0592,362,72.2,85.3,12.0,42.01883,348.4051,425,72.6,69.1,0,34.40367,400,212,72.3,69.4,0,41.85429,195,729,72.2,95.1,58.4,52.054077,740.95874,362,72.1,69.4,0.0,39.44748,335.0,280,72.1,82.4,48.4,81.38338,274.89944,453,72.1,86.5,43.6,67.687904,447.01886,445,72.1,83.4,18.8,44.53998,432.31882,351,72.1,85.3,52.4,59.256535,346.9591,514,72.0,86.3,37.6,62.36387,514.77856,324,72.0,84.1,21.0,53.656555,313.7973,320,73.3,69.1,0,47.551136,285.0,200,72.1,69.7,0.0,49.122204,195.0,1061,70.9,85.3,100,100.0,1020,349,72.2,69.3,0.0,50.181816,335.0,412,72.1,85.9,98.0,80.13252,400.0,451,72.1,87.4,42.8,60.29931,450.65887,542,71.9,82.7,28.4,50.870262,535.9187,535,74.1,69.2,0,57.134403,540.0,457,72.0,81.7,17.2,48.743515,446.76913,100,70.4,69.0,0.0,32.65956,100,357,72.0,69.7,1.6,50.62626,335.0,215,72.7,286.8,0,36.120518,195,743,72.0,84.9,54.4,53.93926,728.1589,358,72.0,69.2,0.0,46.751945,335.0,218,72.2,69.0,0.0,35.714287,200.0,319,71.8,81.2,16.8,49.24495,317.7982,454,72.0,81.3,22.4,41.53997,442.1183,168,73.2,68.8,0,42.456806,160.0,410,72.0,79.1,11.0,57.31839,396.61826,291,72.0,84.0,11.8,43.562725,282.30225,187,72.2,69.3,5.1,33.969185,165.30042,200,72.1,69.2,0.0,41.51558,195.0,888,71.9,83.6,82.8,61.020554,884.3192,624,72.3,76.7,5.6,65.96158,604.9951,640,71.9,81.6,43.6,51.434265,639.4981,268,72.2,68.8,0,48.34619,250.0,215,71.8,84.6,11.0,60.559105,210.64111,372,72.1,85.8,49.2,38.929142,359.39917,187,72.1,69.4,2.2,39.546906,185.0,306,71.9,69.3,3.0,30.857765,300.0,596,72.2,91.8,47.2,54.968227,583.79877,226,72.2,83.8,18.7,54.82729,222.18703,888,72.3,78.1,15.7,85.49077,880.0,134.7,133.2,149.9,139.7,149.3,139.3,36.0,0.0,30.52
20170114,1410,39.2,50.7,12.09541718,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.6,88.5,15.0,0,64,88.5,0,66.8,1.85,66.71429,1.8125,19.1,0,0,46.7,13.4,0,36.0,0,72.8,67.4,70.3,87.7,17.7,0,63,77.9,0,65.9,1.13,66.71429,1.8125,16.3,0,0,17.7,96.7,22.0,4.4,1.1,17.7,17.7,12.2,76.8,30.0,100,0.4,0,70.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.0,9000,264,70.2,66.8,0.0,44.17533,260.0,175,70.1,91.1,42.0,56.76474,175.49966,1053,68.1,70.4,2.4,26.622662,1044.2004,421,71.1,69.6,0,0.021012817,160,609,72.7,66.8,0.0,40.675064,600.0,204,71.3,67.3,0,33.198776,200,134,69.8,90.4,10.5,50.801872,133.16653,694,68.8,92.8,100,47.226974,690,304,64.3,108.6,100,100.0,650,773,68.9,88.0,100.0,100,950,766,0,75.7,16.8,37.734924,774.39514,623,70.0,78.6,10.4,34.87829,623.19525,392,72.2,84.5,96.0,74.42387,386.49988,522,74.2,83.8,60.0,64.82838,516.1791,336,73.2,83.4,59.2,47.425972,338.39984,366,72.0,94.4,100,35.61803,350,404,72.2,85.1,58.9,53.79895,391.54626,616,72.1,94.0,50.4,48.442165,597.5989,384,72.0,82.8,5.0,37.096775,372.93884,236,72.0,84.9,12.9,43.97304,238.04385,1051,71.4,85.5,100,54.866863,1020,277,72.3,73.2,3.2,52.65025,277.66864,217,72.2,85.8,12.8,56.469746,211.8992,421,72.0,85.7,41.1,61.847305,413.60492,575,72.1,83.8,34.1,50.2059,566.65424,170,73.0,69.8,0,34.320656,160,818,72.0,93.6,78.4,61.445652,813.37933,362,72.2,85.6,12.0,42.01883,348.4051,426,72.7,69.6,0,34.40367,400,212,72.4,69.9,0,41.85429,195,721,72.1,95.1,60.4,52.054077,740.95874,363,72.1,69.8,0.0,39.44748,335.0,280,72.1,82.5,48.4,81.38338,274.89944,455,72.1,86.6,43.6,67.687904,447.01886,445,72.1,83.6,18.8,44.53998,432.31882,352,72.1,85.5,52.4,59.256535,346.9591,516,72.0,86.5,37.6,62.36387,514.77856,324,72.1,84.4,19.0,53.238,313.7973,322,73.3,69.6,0,47.551136,285.0,200,72.1,70.1,0.0,49.122204,195.0,1065,70.9,85.3,100,97.29532,1020,350,72.2,69.6,0.0,50.181816,335.0,412,72.2,85.9,96.0,80.13252,400.0,451,72.1,87.4,42.8,60.29931,450.65887,540,72.0,82.9,27.2,50.870262,535.9187,536,74.2,69.5,0,57.134403,540.0,459,72.0,81.9,17.2,48.743515,446.76913,97,70.4,69.5,0.0,32.65956,100,355,72.1,70.0,0.0,50.62626,335.0,215,72.7,286.7,0,36.120518,195,726,72.0,85.1,54.4,53.93926,728.1589,358,72.1,69.5,0.0,46.751945,335.0,217,72.3,69.3,0.0,35.714287,200.0,320,71.9,82.1,18.8,49.24495,317.7982,455,72.0,81.6,22.4,41.53997,442.1183,168,73.2,69.3,0,42.456806,160.0,404,72.1,79.2,9.0,56.919594,396.61826,293,72.0,84.4,11.8,43.562725,282.30225,185,72.2,69.5,5.1,33.969185,165.30042,201,72.1,69.7,0.0,41.51558,195.0,907,72.0,83.1,80.8,61.020554,884.3192,581,72.5,69.7,0.0,65.41118,575.0,641,72.0,83.0,44.8,51.434265,639.4981,269,72.1,69.3,0,48.34619,250.0,215,72.1,88.7,7.4,60.559105,210.64111,373,72.1,86.2,49.2,38.929142,359.39917,187,72.0,69.7,4.2,39.546906,185.0,338,72.1,83.0,2.2,32.008724,332.32178,596,72.2,91.9,47.2,54.968227,583.79877,226,72.3,83.5,13.5,54.82729,219.06705,887,72.4,76.8,9.7,85.49077,880.0,134.2,132.9,149.5,139.7,148.4,139.1,35.9,0.1,30.52
20170114,1415,39.0,51.4,12.06404132,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.5,88.0,15.0,0,64,88.0,0,66.9,1.8,66.71429,1.8125,19.3,0,0,46.4,13.4,0,35.1,0,72.8,66.9,70.1,87.1,24.4,0,63,76.6,0,65.1,1.13,66.71429,1.8125,16.3,0,0,17.7,95.7,21.4,4.5,1.4,24.4,24.4,12.5,76.8,30.0,100,0.9,0,68.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.3,87.4,9000,263,70.2,66.8,0.0,44.17533,260.0,174,70.1,90.8,42.0,56.76474,175.49966,1054,68.1,67.4,2.4,26.622662,1044.2004,429,71.0,69.6,0,0.021012817,160,605,72.7,66.8,0.0,40.675064,600.0,203,71.3,67.3,0,33.198776,200,133,70.0,91.6,7.7,50.801872,133.16653,690,68.9,93.0,100,47.226974,690,302,64.3,108.5,100,100.0,650,767,69.0,88.0,100.0,100,950,761,0,75.6,18.8,37.734924,774.39514,619,70.1,77.8,8.4,34.87829,623.19525,390,72.2,84.3,96.0,74.95885,386.49988,522,74.3,83.4,54.8,64.82838,516.1791,327,73.3,82.8,54.0,46.89765,327.99957,362,72.0,94.3,100,35.61803,350,405,72.2,85.0,58.9,53.79895,391.54626,613,72.2,93.7,48.4,48.442165,597.5989,386,72.1,74.1,3.0,37.096775,372.93884,237,72.2,84.9,8.9,43.97304,238.04385,1058,71.4,85.4,100,54.866863,1020,249,72.1,70.5,4.8,51.554672,252.18855,197,72.3,86.0,9.2,54.78332,199.29915,419,72.0,85.6,41.1,61.847305,413.60492,575,72.1,83.5,34.1,50.2059,566.65424,170,73.0,70.0,0,34.320656,160,817,72.0,93.4,78.4,61.445652,813.37933,362,72.2,85.7,12.0,42.01883,348.4051,427,72.8,69.7,0,34.40367,400,211,72.4,70.0,0,41.85429,195,727,72.2,94.5,58.4,52.054077,740.95874,359,72.1,69.9,0.0,39.040585,335.0,277,72.1,82.4,48.4,80.782845,274.89944,445,72.1,86.5,43.6,67.08365,447.01886,439,72.1,83.4,18.8,43.839825,432.31882,348,72.1,85.5,52.4,58.55723,346.9591,519,72.0,86.3,37.6,62.36387,514.77856,321,72.1,84.4,19.0,52.575283,313.7973,322,73.4,69.7,0,47.551136,285.0,197,72.2,70.2,0.0,50.384396,195.0,1068,70.9,85.3,100,91.28028,1020,352,72.2,69.6,0.0,50.181816,335.0,411,72.2,85.8,96.0,80.13252,400.0,451,72.0,87.2,44.8,60.29931,450.65887,542,72.2,82.7,23.2,50.857918,535.9187,536,74.2,69.4,0,57.134403,540.0,455,72.0,81.9,17.2,48.743515,446.76913,97,70.4,69.8,0.0,32.65956,100,357,72.1,70.0,0.0,50.62626,335.0,214,72.7,286.8,0,36.120518,195,729,72.0,85.1,54.4,53.93926,728.1589,359,72.1,69.5,0.0,46.751945,335.0,220,72.3,69.4,0.0,35.714287,200.0,344,71.9,82.2,22.8,50.433044,341.45847,454,72.0,81.3,22.4,41.53997,442.1183,168,73.2,69.5,0,42.456806,160.0,356,72.2,79.4,7.0,56.186676,370.35873,292,72.0,84.5,11.8,43.562725,282.30225,191,72.2,69.6,5.1,33.969185,165.30042,201,72.1,69.8,0.0,41.51558,195.0,910,72.0,83.0,80.8,61.020554,884.3192,581,72.4,69.2,0.0,65.43276,575.0,640,72.1,82.6,42.8,51.434265,639.4981,269,72.2,69.5,0,48.34619,250.0,175,72.5,76.5,0.0,54.821484,175.0,362,72.2,86.4,47.2,38.315117,359.39917,188,72.0,69.7,4.2,39.546906,185.0,302,72.4,71.0,0.0,30.34892,300.0,593,72.2,91.7,47.2,54.968227,583.79877,226,72.3,83.0,9.5,54.82729,215.70703,889,72.4,75.7,5.7,85.49077,880.0,133.8,132.4,149.9,139.7,148.5,139.3,37.1,-0.1,30.51
20170114,1420,39.1,51.4,12.09878611,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.5,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,19.3,0,0,46.7,13.4,0,35.1,0,72.9,65.8,68.7,85.0,29.5,0,63,74.7,0,63.4,1.09,66.71429,1.8125,16.3,0,0,19.1,93.1,21.8,4.5,0.7,29.5,29.5,12.9,76.8,30.0,100,0.2,0,66.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.8,0.0,24.544231,200.0,72.0,68.0,9142.055,66.4,67.2,86.0,9000,265,70.2,66.8,0.0,44.17533,260.0,175,70.1,90.8,42.0,56.76474,175.49966,1048,68.0,77.2,4.4,26.622662,1044.2004,423,71.0,69.6,0,0.021012817,160,609,72.7,66.8,0.0,40.675064,600.0,204,71.3,67.3,0,33.198776,200,134,70.2,86.6,3.7,50.801872,133.16653,693,68.9,92.9,100,47.226974,690,302,64.3,108.6,100,100.0,650,772,69.0,88.1,100.0,100,950,767,0,75.7,18.8,37.734924,774.39514,623,70.1,74.1,8.4,34.87829,623.19525,389,72.2,83.5,96.0,75.04115,386.49988,485,74.3,82.7,50.8,61.81922,490.69904,327,73.3,81.5,50.0,46.89765,327.99957,358,72.0,93.8,100,35.61803,350,393,72.2,84.4,58.9,53.319202,391.54626,598,72.2,92.8,48.4,47.833973,597.5989,382,72.1,70.0,3.0,37.096775,372.93884,192,72.5,74.8,0.0,42.64722,195.0,1057,71.5,84.7,100,54.866863,1020,271,71.9,82.8,11.2,52.99457,275.84882,188,72.3,83.4,5.2,53.72036,186.6991,414,72.0,84.8,41.1,61.847305,413.60492,566,72.1,82.7,34.1,50.2059,566.65424,169,73.0,69.4,0,34.320656,160,809,72.1,93.0,76.4,61.445652,813.37933,356,72.2,85.3,12.0,42.01883,348.4051,425,72.8,69.1,0,34.40367,400,210,72.4,69.5,0,41.85429,195,708,72.3,92.7,54.0,52.127438,740.95874,349,72.1,69.1,0.0,39.040585,335.0,271,72.2,81.5,46.4,80.182304,274.89944,438,72.1,85.8,43.6,67.08365,447.01886,441,72.1,82.7,18.8,43.839825,432.31882,347,72.1,84.8,52.4,58.55723,346.9591,505,72.0,85.7,37.6,61.392273,514.77856,321,72.1,84.0,19.0,52.07534,313.7973,324,73.4,69.2,0,47.551136,285.0,196,72.2,69.6,0.0,50.384396,195.0,1049,70.9,84.6,100,89.77652,1020,344,72.3,68.8,0.0,49.537663,335.0,403,72.1,84.9,98.0,80.13252,400.0,449,72.1,86.4,42.8,60.29931,450.65887,480,72.3,81.7,20.4,48.549564,509.03857,531,74.2,68.5,0,57.809353,540.0,448,72.0,81.2,17.2,48.743515,446.76913,97,70.3,69.8,0.0,32.65956,100,358,72.2,69.4,0.0,50.62626,335.0,214,72.8,286.8,0,36.120518,195,728,72.0,84.2,54.4,53.93926,728.1589,357,72.1,68.7,0.0,46.751945,335.0,216,72.3,68.6,0.0,35.714287,200.0,338,72.0,81.8,22.4,50.433044,341.45847,447,72.0,80.4,22.4,41.53997,442.1183,168,73.2,68.9,0,42.456806,160.0,346,72.3,70.9,2.6,57.016598,370.35873,289,72.0,84.1,11.8,43.562725,282.30225,186,72.1,69.0,7.1,33.969185,165.30042,198,72.1,69.4,0.0,41.51558,195.0,915,72.0,82.4,80.8,61.020554,884.3192,565,72.3,68.0,0.0,65.21692,575.0,632,72.2,81.9,40.8,51.434265,639.4981,267,72.3,69.0,0,48.34619,250.0,176,72.6,70.6,0.0,54.821484,175.0,361,72.2,85.9,47.2,38.315117,359.39917,187,72.0,69.0,4.2,39.546906,185.0,305,72.3,69.0,0.0,30.34892,300.0,584,72.2,90.8,47.2,54.968227,583.79877,225,72.0,79.1,13.1,54.82729,215.70703,880,72.3,74.1,3.7,85.89599,880.0,134.4,132.5,150.0,139.7,148.7,139.4,38.0,0.0,30.51
20170114,1425,39.1,54.9,12.28444449,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.2,65.3,88.0,15.0,0,64,88.0,0,66.5,1.8,66.71429,1.8125,19.4,0,0,46.4,13.4,0,36.2,0,72.9,64.5,67.3,83.5,32.7,0,63,73.4,0,61.9,0.99,66.71429,1.8125,16.3,0,0,20.1,91.0,20.1,4.9,0.8,32.7,32.7,13.8,76.8,30.0,100,0.8,0,80.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.8,0.0,24.544231,200.0,72.0,68.0,8733.646,66.4,67.0,87.1,9000,264,70.3,66.7,0.0,44.17533,260.0,174,70.1,90.9,42.0,56.653946,175.49966,1042,68.0,80.0,4.4,26.622662,1044.2004,427,71.0,69.6,0,0.021012817,160,608,72.8,66.7,0.0,40.675064,600.0,203,71.3,67.2,0,33.198776,200,127,70.4,69.1,0.0,48.902046,125.0,691,68.8,92.7,100,47.226974,690,302,64.4,108.5,100,100.0,650,769,69.0,87.9,100.0,100,950,762,0,75.6,18.8,37.734924,774.39514,622,70.1,79.3,8.4,34.87829,623.19525,381,72.3,82.7,94.0,77.47942,386.49988,460,74.3,81.7,46.8,61.853546,465.21893,315,73.2,80.2,48.8,49.109226,316.79953,364,72.0,93.0,100,37.62779,350,373,72.2,84.1,58.9,54.13366,391.54626,576,72.2,92.8,48.4,49.8933,597.5989,360,72.0,81.3,5.0,37.096775,372.93884,196,72.7,70.0,0.0,43.122307,195.0,980,71.4,84.3,100,54.866863,1020,295,72.1,81.9,10.4,55.164856,299.50873,186,72.3,69.9,1.2,55.69297,186.6991,399,72.0,84.3,41.1,63.29952,413.60492,557,72.1,82.0,34.1,51.574844,566.65424,166,73.0,68.4,0,34.320656,160,812,72.1,92.4,76.4,62.880432,813.37933,340,72.2,85.2,12.0,42.01883,348.4051,411,72.8,68.0,0,34.40367,400,197,72.5,68.6,0,41.85429,195,738,72.3,92.4,50.0,52.819115,705.1185,350,72.1,68.0,0.0,40.464718,335.0,272,72.2,80.3,46.4,84.739944,274.89944,433,72.1,85.4,43.6,72.60681,447.01886,424,72.1,82.3,18.8,48.27417,432.31882,340,72.1,83.9,52.4,61.747025,346.9591,514,72.0,85.3,37.6,65.70575,514.77856,304,72.0,83.9,21.0,55.760956,313.7973,301,73.4,68.2,0,47.551136,285.0,200,72.3,68.5,0.0,53.333336,195.0,962,70.9,84.2,100,98.01588,1020,336,72.3,67.5,0.0,53.911686,335.0,384,72.1,84.5,98.0,80.13252,400.0,444,72.1,85.8,42.8,61.838593,450.65887,512,72.2,80.0,20.0,51.00605,509.03857,539,74.2,67.2,0,61.66963,540.0,433,72.0,80.7,17.2,48.743515,446.76913,91,70.3,68.7,0.0,32.65956,100,339,72.2,68.4,0.0,50.62626,335.0,200,72.8,286.8,0,36.120518,195,716,72.0,83.7,54.4,55.897884,728.1589,340,72.1,67.5,0.0,46.751945,335.0,207,72.3,67.3,0.0,35.714287,200.0,337,72.0,80.9,22.4,51.987564,341.45847,428,72.0,79.8,22.4,41.53997,442.1183,164,73.2,67.9,0,42.456806,160.0,367,72.0,76.1,7.0,58.30998,370.35837,274,72.0,83.9,11.8,43.562725,282.30225,173,72.1,86.7,7.1,35.791145,165.30042,197,72.1,68.4,0.0,43.404625,195.0,862,72.0,81.5,80.8,61.020554,884.3192,590,72.1,66.6,0.0,67.623566,575.0,636,72.2,81.3,40.8,52.752243,639.4981,252,72.3,68.0,0,48.34619,250.0,177,72.5,68.7,0.0,58.653545,175.0,350,72.2,85.3,47.2,40.89402,359.39917,208,71.9,67.9,7.0,42.230286,206.07979,303,72.1,67.5,0.0,31.233341,300.0,577,72.2,91.0,47.2,56.511654,583.79877,212,72.0,82.1,16.3,54.82729,219.06705,882,72.1,71.9,7.7,94.29311,880.0,134.4,132.9,149.4,139.7,148.4,139.2,35.8,-1.4,30.51
20170114,1430,39.0,56.2,12.31767237,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.3,65.4,88.5,15.0,0,64,88.5,0,66.6,1.8,66.71429,1.8125,19.7,0,0,46.7,13.4,0,36.3,0,72.8,64.3,66.3,85.6,34.5,0,63,74.7,0,61.4,1.02,66.71429,1.8125,16.3,0,0,21.0,94.1,21.4,4.9,0.8,34.5,34.5,14.8,76.8,30.0,100,-0.2,0,84.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.1,85.4,9000,265,70.2,66.6,0.0,44.17533,260.0,175,70.1,90.8,42.0,56.653946,175.49966,1051,68.2,68.7,0.4,26.622662,1044.2004,422,71.0,69.6,0,0.021012817,160,609,72.8,66.6,0.0,40.675064,600.0,204,71.3,67.2,0,33.198776,200,128,70.1,67.9,3.3,48.902046,125.0,695,68.8,92.7,100,47.226974,690,302,64.5,108.3,100,100.0,650,773,68.9,87.8,100.0,100,950,768,0,75.6,18.8,37.734924,774.39514,623,70.1,75.5,8.4,34.87829,623.19525,386,72.2,81.7,96.0,77.016464,386.49988,471,74.2,80.5,46.4,61.853546,465.21893,320,73.0,79.4,52.8,49.109226,316.79953,367,72.0,92.0,100,37.62779,350,384,72.2,83.2,58.9,54.758453,391.54626,579,72.2,92.2,48.4,49.8933,597.5989,364,72.0,80.9,5.0,37.096775,372.93884,198,72.6,68.5,0.0,43.5311,195.0,991,71.4,83.4,100,54.866863,1020,280,72.3,72.5,4.8,52.838062,274.02863,180,72.3,67.2,0.0,53.39329,175.0,401,72.0,83.3,41.1,63.29952,413.60492,559,72.1,81.0,34.1,51.574844,566.65424,167,73.0,67.3,0,34.320656,160,828,72.0,91.3,78.4,62.413044,813.37933,348,72.2,84.4,12.0,42.01883,348.4051,420,72.8,67.0,0,34.40367,400,200,72.5,67.6,0,41.85429,195,689,72.2,90.9,48.8,52.525677,705.1185,344,72.0,66.8,0.0,40.464718,335.0,273,72.2,79.2,46.4,84.739944,274.89944,442,72.1,84.5,43.6,73.21107,447.01886,430,72.1,81.5,18.8,48.27417,432.31882,343,72.1,83.1,52.4,61.747025,346.9591,517,72.0,84.3,37.6,65.70575,514.77856,308,72.0,83.1,21.0,55.760956,313.7973,303,73.4,67.2,0,47.551136,285.0,201,72.2,67.4,0.0,53.333336,195.0,956,70.9,83.2,100,100.0,1020,346,72.2,66.3,0.0,54.493504,335.0,393,72.2,83.6,96.0,80.13252,400.0,455,72.1,84.9,42.8,61.838593,450.65887,518,72.2,78.7,20.0,51.00605,509.03857,545,74.2,66.1,0,61.66963,540.0,439,71.9,79.8,20.0,48.743515,446.76913,94,70.2,67.7,0.0,32.65956,100,342,72.2,67.3,0.0,50.62626,335.0,202,72.8,286.7,0,36.120518,195,732,72.0,82.8,54.4,55.897884,728.1589,343,72.2,66.4,0.0,46.751945,335.0,211,72.3,66.1,0.0,35.714287,200.0,343,72.1,79.9,20.4,51.5101,341.45847,432,72.0,78.8,22.4,41.53997,442.1183,164,73.1,66.8,0,42.456806,160.0,406,71.9,76.4,12.2,59.35546,396.61826,279,72.0,83.4,11.8,43.562725,282.30225,179,72.1,87.1,7.1,35.791145,165.30042,198,72.1,67.5,0.0,43.404625,195.0,865,72.0,80.6,80.8,61.020554,884.3192,591,72.0,65.4,0.0,67.623566,575.0,649,72.1,80.5,42.8,52.752243,639.4981,255,72.3,66.9,0,48.34619,250.0,180,72.4,67.4,0.0,58.402264,175.0,356,72.1,84.5,49.2,40.89402,359.39917,232,71.8,81.0,13.0,44.011875,226.47974,341,71.7,74.2,7.8,32.856796,334.72156,580,72.2,90.1,47.2,56.511654,583.79877,212,72.1,81.5,14.3,54.82729,219.06705,894,71.9,72.3,14.9,95.90275,880.0,134.2,132.8,149.7,139.7,148.2,139.0,37.1,0.0,30.51
20170114,1435,38.8,58.8,12.38265406,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.3,88.0,15.0,0,64,88.0,0,66.6,1.8,66.71429,1.8125,20.0,0,0,46.3,13.4,0,36.8,0,72.8,67.3,68.9,87.5,15.0,0,63,75.6,0,65.8,1.14,66.71429,1.8125,16.3,0,0,19.8,96.2,21.3,4.7,0.3,15.0,15.0,15.0,76.8,30.0,100,1.0,0,80.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.8,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.1,86.5,9000,263,70.3,66.7,0.0,44.17533,260.0,175,70.1,90.6,42.0,56.653946,175.49966,1042,68.1,67.2,2.4,26.622662,1044.2004,428,71.0,69.6,0,0.021012817,160,606,72.9,66.7,0.0,40.675064,600.0,203,71.3,67.2,0,33.198776,200,130,69.8,88.7,10.1,50.296074,131.66658,690,68.8,92.8,100,47.226974,690,303,64.5,108.5,100,100.0,650,768,68.9,87.9,100.0,100,950,764,0,75.6,18.8,37.734924,774.39514,620,70.1,78.8,8.4,34.87829,623.19525,393,72.2,83.1,96.0,74.393005,386.49988,464,74.1,81.4,48.4,60.308926,465.21893,336,72.8,81.2,60.0,48.654625,339.99954,367,72.0,92.9,100,35.61803,350,401,72.2,83.5,58.9,54.758453,391.54626,614,72.1,92.0,50.4,49.8933,597.5989,385,72.0,81.0,5.0,37.096775,372.93884,200,72.3,68.6,0.0,41.46503,195.0,1056,71.4,83.9,100,54.866863,1020,272,71.9,79.3,11.2,52.285057,274.02863,177,72.2,68.5,0.0,52.412098,175.0,433,72.0,84.1,41.1,63.29952,413.60492,588,72.0,82.6,36.1,50.684475,566.65424,170,73.0,67.9,0,34.320656,160,824,72.0,92.2,78.4,60.73913,813.37933,363,72.3,84.2,8.4,42.01883,348.4051,427,72.7,67.6,0,34.40367,400,213,72.4,68.0,0,41.85429,195,692,72.2,90.9,48.8,50.91176,705.1185,367,72.0,67.7,0.0,39.843666,335.0,281,72.1,81.0,48.4,81.55496,274.89944,460,72.1,84.9,43.6,69.80812,447.01886,446,72.1,81.7,18.8,44.797935,432.31882,357,72.1,83.8,52.4,59.698193,346.9591,527,72.0,84.8,37.6,62.50267,514.77856,328,72.0,82.8,21.0,53.656555,313.7973,323,73.4,67.5,0,47.551136,285.0,200,72.2,68.1,0.0,48.915665,195.0,1042,70.9,83.7,100,100.0,1020,349,72.2,67.5,0.0,50.732468,335.0,411,72.2,84.4,96.0,80.13252,400.0,455,72.1,86.0,42.8,60.37413,450.65887,510,72.1,79.8,22.0,48.166893,509.03857,546,74.2,67.7,0,57.75015,540.0,492,71.9,80.1,24.0,49.567608,484.00928,98,70.2,67.6,0.0,32.65956,100,357,72.2,67.8,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,746,72.0,83.3,54.4,53.90625,728.1589,358,72.1,67.5,0.0,46.751945,335.0,219,72.2,67.1,0.0,35.714287,200.0,344,72.1,81.2,20.4,50.732845,341.45847,455,72.0,79.6,22.4,41.53997,442.1183,169,73.2,67.2,0,42.456806,160.0,400,72.0,77.9,13.4,56.71481,396.61826,293,72.0,82.9,11.8,43.562725,282.30225,201,72.1,87.4,7.1,34.20152,165.30042,208,72.0,67.8,0.0,43.404625,195.0,913,71.9,81.4,82.8,61.020554,884.3192,618,71.8,70.7,7.6,66.41485,607.1349,648,72.1,80.4,42.8,50.60361,639.4981,268,72.3,67.2,0,48.34619,250.0,179,72.2,67.3,0.0,54.852898,175.0,377,72.1,84.2,49.2,40.43964,359.39917,229,72.0,85.5,13.0,42.86814,226.47974,336,72.1,81.5,3.0,31.511995,334.72156,594,72.2,90.2,47.2,54.94805,583.79877,225,72.0,81.9,16.3,54.82729,219.06705,895,71.9,76.7,18.9,86.470055,880.0,134.0,132.5,149.5,138.7,148.5,138.8,36.6,-0.1,30.51
20170114,1440,38.6,58.8,12.31034535,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.7,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,20.1,0,0,46.6,13.5,0,35.9,0,72.8,67.3,70.1,87.4,15.0,0,63,75.8,0,66.0,1.14,66.71429,1.8125,16.3,0,0,19.0,95.8,21.0,4.7,0.7,15.0,15.0,14.5,76.8,30.0,100,1.1,0,76.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.8,0.0,24.544231,200.0,72.0,68.0,9142.055,66.4,67.3,85.6,9000,264,70.3,66.8,0.0,44.17533,260.0,175,70.1,90.8,42.0,56.653946,175.49966,1047,68.0,78.1,4.4,26.622662,1044.2004,423,71.0,69.6,0,0.021012817,160,608,72.9,66.7,0.0,40.675064,600.0,204,71.3,67.3,0,33.198776,200,138,70.0,91.0,7.7,51.50506,138.16652,694,68.9,92.7,100,47.226974,690,304,64.5,108.4,100,100.0,650,769,68.9,87.9,100.0,100,950,766,0,75.7,18.8,37.734924,774.39514,622,70.2,79.4,6.4,34.87829,623.19525,392,72.2,84.1,96.0,74.12552,386.49988,465,74.1,82.8,48.4,60.308926,465.21893,337,73.0,82.7,60.0,48.654625,339.99954,369,72.0,93.8,100,35.61803,350,403,72.1,84.5,60.9,54.758453,391.54626,616,72.1,93.2,50.4,49.8933,597.5989,385,72.0,82.1,5.0,37.096775,372.93884,201,72.1,69.7,0.0,41.46503,195.0,1061,71.4,85.0,100,54.866863,1020,299,71.9,83.3,15.2,53.25543,299.50873,177,72.2,69.8,0.0,52.412098,175.0,433,72.0,85.2,41.1,62.90443,413.60492,586,72.1,83.9,34.1,50.684475,566.65424,171,73.0,69.2,0,34.320656,160,825,72.1,93.0,76.4,60.663044,813.37933,325,72.3,75.4,4.4,39.88395,326.565,427,72.7,68.9,0,34.40367,400,213,72.4,69.2,0,41.85429,195,697,72.1,92.5,50.8,50.91176,705.1185,368,72.0,69.1,0.0,39.843666,335.0,279,72.1,82.2,48.4,80.95443,274.89944,458,72.1,86.1,43.6,68.74802,447.01886,445,72.1,82.9,18.8,44.269745,432.31882,354,72.1,84.9,52.4,59.072506,346.9591,521,72.0,85.9,37.6,61.89408,514.77856,324,72.0,83.8,21.0,53.005463,313.7973,323,73.4,68.8,0,47.551136,285.0,201,72.1,69.4,0.0,48.915665,195.0,1061,70.9,84.9,100,97.35251,1020,346,72.2,69.1,0.0,50.140263,335.0,414,72.2,85.5,96.0,80.13252,400.0,456,72.1,87.0,42.8,60.37413,450.65887,511,72.1,81.3,22.0,48.166893,509.03857,540,74.2,69.0,0,57.667263,540.0,486,72.0,81.3,22.8,48.98769,484.00928,98,70.1,68.7,0.0,32.65956,100,359,72.3,69.1,0.0,50.62626,335.0,216,72.7,286.8,0,36.120518,195,754,71.9,84.8,58.8,53.90625,728.1589,359,72.2,68.9,0.0,46.751945,335.0,219,72.3,68.7,0.0,35.714287,200.0,344,72.1,82.4,20.4,50.732845,341.45847,455,72.0,81.0,22.4,41.53997,442.1183,168,73.2,68.6,0,42.456806,160.0,402,72.0,79.1,13.4,56.71481,396.61826,292,72.0,83.6,11.8,43.562725,282.30225,207,72.1,88.5,7.1,34.20152,165.30042,207,72.0,69.0,0.0,43.00293,195.0,928,71.9,82.9,84.8,62.002636,917.59937,621,71.8,76.3,11.6,67.461685,637.09503,637,72.1,81.5,42.8,49.97231,639.4981,271,72.2,68.5,0,48.34619,250.0,177,72.0,68.4,0.0,55.648624,175.0,381,72.1,85.3,49.2,40.43964,359.39917,205,72.3,87.2,7.0,41.460464,208.79979,306,72.5,71.8,0.0,30.385267,300.0,594,72.2,91.3,47.2,54.94805,583.79877,227,72.0,83.2,16.3,54.82729,219.06705,891,72.2,77.5,13.7,85.33318,880.0,134.3,132.5,149.3,138.7,148.1,138.6,37.7,0.0,30.51
20170114,1445,38.7,59.1,12.36215418,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.7,88.0,15.0,0,64,88.0,0,66.9,1.8,66.71429,1.8125,20.2,0,0,46.3,13.4,0,35.0,0,72.8,67.3,70.3,87.1,15.0,0,63,74.6,0,65.9,1.12,66.71429,1.8125,16.3,0,0,19.0,95.8,20.1,4.4,0.9,15.0,15.0,13.9,76.8,30.0,100,0.6,0,72.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.3,86.7,9000,263,70.3,66.8,0.0,44.17533,260.0,175,70.1,90.9,42.0,56.653946,175.49966,1035,68.1,73.0,2.4,26.622662,1044.2004,428,71.0,69.6,0,0.021012817,160,606,72.9,66.8,0.0,40.675064,600.0,203,71.3,67.3,0,33.198776,200,127,70.2,83.3,3.7,49.099434,129.66667,690,68.9,92.9,100,47.226974,690,302,64.5,108.4,100,100.0,650,770,68.9,87.9,100.0,100,950,764,0,75.7,18.8,37.734924,774.39514,620,70.1,73.8,8.4,34.87829,623.19525,393,72.2,84.3,96.0,73.31276,386.49988,468,74.1,83.1,48.4,60.308926,465.21893,337,73.1,83.0,58.0,48.654625,339.99954,368,72.0,94.1,100,35.61803,350,402,72.1,84.9,60.9,54.758453,391.54626,615,72.1,93.6,50.4,49.8933,597.5989,386,72.1,78.8,3.0,37.096775,372.93884,200,72.0,70.3,0.0,41.46503,195.0,1059,71.4,85.3,100,54.866863,1020,300,72.3,83.2,8.0,53.25543,299.50873,178,72.2,70.1,0.0,52.412098,175.0,435,72.0,85.4,41.1,62.90443,413.60492,581,72.1,83.4,34.1,50.2059,566.65424,171,73.0,69.8,0,34.320656,160,773,72.2,93.4,74.4,58.652176,777.6799,309,72.3,70.7,1.2,38.96431,304.7249,427,72.7,69.4,0,34.40367,400,214,72.4,69.8,0,40.43413,195,701,72.1,92.7,50.8,50.91176,705.1185,368,72.0,69.7,0.0,39.843666,335.0,278,72.1,82.3,48.4,80.95443,274.89944,458,72.1,86.3,43.6,68.28157,447.01886,440,72.1,83.3,18.8,43.65557,432.31882,354,72.1,85.2,52.4,59.072506,346.9591,521,72.0,86.2,37.6,61.89408,514.77856,323,72.0,84.2,21.0,53.005463,313.7973,323,73.4,69.5,0,47.551136,285.0,201,72.1,70.0,0.0,48.915665,195.0,1047,70.9,85.1,100,94.402756,1020,349,72.2,69.5,0.0,50.140263,335.0,413,72.2,85.7,96.0,80.13252,400.0,457,72.1,87.1,42.8,60.37413,450.65887,510,72.1,81.6,22.0,48.166893,509.03857,540,74.2,69.4,0,57.667263,540.0,488,72.1,81.7,20.8,48.98769,484.00928,98,70.1,69.3,0.0,32.65956,100,359,72.3,69.7,0.0,50.62626,335.0,215,72.7,286.9,0,36.120518,195,764,71.9,86.1,62.8,55.721832,761.4387,358,72.2,69.4,0.0,46.751945,335.0,217,72.3,69.2,0.0,35.714287,200.0,345,72.2,82.7,18.4,50.732845,341.45847,455,72.0,81.2,22.4,41.53997,442.1183,168,73.3,69.2,0,42.456806,160.0,400,72.1,79.2,11.4,56.71481,396.61826,291,72.0,84.1,11.8,43.562725,282.30225,201,72.2,89.0,5.1,34.20152,165.30042,207,72.0,69.5,0.0,43.00293,195.0,928,72.0,83.2,83.6,62.002636,917.59937,637,72.1,76.5,7.2,67.52644,637.09503,637,72.1,82.0,42.8,49.97231,639.4981,270,72.2,69.2,0,48.34619,250.0,178,72.1,69.1,0.0,56.10931,175.0,380,72.1,85.7,49.2,39.997543,359.39917,190,72.4,73.7,1.0,39.821842,191.11987,305,72.4,69.8,0.0,30.66392,300.0,597,72.2,91.5,47.2,54.94805,583.79877,227,72.2,83.0,12.3,54.82729,219.06705,894,72.3,76.6,9.3,85.33318,880.0,134.6,132.8,149.8,138.7,148.4,138.6,38.5,-0.2,30.51
20170114,1450,38.8,60.4,12.46660231,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.4,65.4,88.0,15.0,0,64,88.0,0,66.6,1.8,66.71429,1.8125,20.4,0,0,46.4,13.4,0,36.0,0,72.9,67.2,70.3,87.0,20.2,0,63,76.1,0,65.9,1.14,66.71429,1.8125,16.6,0,0,19.2,95.5,20.8,4.4,1.1,20.2,20.2,14.6,76.8,30.0,100,0.6,0,70.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,69.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.1,85.3,9000,264,70.9,66.8,0.0,44.17533,260.0,175,70.3,88.6,34.8,56.653946,168.49963,1046,68.1,67.5,2.4,26.622662,1044.2004,424,71.0,69.6,0,0.021012817,160,608,72.8,66.8,0.0,40.675064,600.0,203,71.3,67.3,0,33.198776,200,134,70.2,83.4,3.3,50.074017,129.16667,694,68.6,92.9,100,47.226974,690,302,64.5,108.6,100,100.0,650,769,68.9,88.0,100.0,100,950,764,0,75.7,18.8,37.734924,774.39514,620,70.0,79.6,10.4,34.87829,623.19525,386,72.2,84.6,96.0,73.83745,386.49988,464,74.2,83.2,46.4,60.308926,465.21893,331,73.3,82.7,53.2,47.057377,327.99957,365,72.0,94.3,100,35.61803,350,402,72.1,85.1,60.9,54.758453,391.54626,614,72.2,93.2,48.4,49.8933,597.5989,386,72.1,70.8,3.0,37.096775,372.93884,200,72.0,70.5,0.0,41.46503,195.0,1061,71.4,85.4,100,54.866863,1020,246,72.5,71.9,0.0,51.42947,245.0,177,72.2,70.1,0.0,52.412098,175.0,434,72.0,85.5,41.1,62.90443,413.60492,579,72.1,83.6,34.1,50.2059,566.65424,171,73.0,69.9,0,34.320656,160,770,72.2,93.8,74.4,58.652176,777.6799,308,72.1,70.3,4.4,38.96431,304.7249,427,72.7,69.6,0,34.40367,400,210,72.5,70.0,0,40.43413,195,714,72.2,92.6,48.8,50.91176,705.1185,373,71.9,69.8,4.4,39.843666,335.0,279,72.2,82.3,46.4,80.95443,274.89944,457,72.1,86.5,43.6,67.687904,447.01886,441,72.1,83.4,18.8,43.65557,432.31882,354,72.1,85.3,52.4,59.072506,346.9591,517,72.0,86.3,37.6,61.89408,514.77856,324,72.0,84.4,21.0,53.005463,313.7973,322,73.4,69.7,0,47.551136,285.0,201,72.2,70.2,0.0,48.915665,195.0,1044,70.9,85.2,100,92.245155,1020,347,72.3,69.6,0.0,50.140263,335.0,412,72.2,85.8,96.0,80.13252,400.0,454,72.1,87.3,42.8,60.37413,450.65887,509,72.1,81.7,22.0,48.166893,509.03857,539,74.2,69.4,0,57.667263,540.0,484,72.1,81.5,20.8,48.98769,484.00928,98,70.1,69.7,0.0,32.65956,100,358,72.3,69.9,0.0,50.62626,335.0,214,72.8,286.9,0,36.120518,195,793,71.9,86.6,66.8,56.558098,797.27893,358,72.3,69.5,0.0,46.751945,335.0,217,72.3,69.3,0.0,35.714287,200.0,345,72.2,82.7,18.4,50.732845,341.45847,452,72.0,81.3,22.4,41.53997,442.1183,168,73.3,69.4,0,42.456806,160.0,397,72.2,79.2,9.4,56.71481,396.61826,292,72.0,84.3,11.8,43.562725,282.30225,190,72.2,89.2,5.1,34.20152,165.30042,208,72.1,69.7,0.0,43.00293,195.0,918,72.0,83.2,83.6,62.002636,917.59937,579,72.4,69.8,0.0,65.49752,575.0,634,72.2,82.3,40.8,49.97231,639.4981,269,72.3,69.4,0,48.34619,250.0,177,72.4,69.3,0.0,56.10931,175.0,378,72.1,86.0,49.2,39.997543,359.39917,189,72.3,70.4,0.0,39.931816,185.0,300,72.2,69.7,0.0,30.66392,300.0,593,72.2,91.6,47.2,54.94805,583.79877,226,72.3,82.9,9.5,54.82729,215.70703,889,72.3,75.5,5.3,85.33318,880.0,134.3,132.8,150.1,138.7,148.8,139.1,38.5,-0.6,30.51
