20170114,1455,38.7,59.9,12.40396045,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.4,88.0,15.0,0,64,88.0,0,66.5,1.85,66.71429,1.8125,20.5,0,0,46.4,13.4,0,37.2,0,72.9,66.0,69.7,87.2,26.6,0,63,76.1,0,64.3,1.14,66.71429,1.8125,16.9,0,0,19.4,95.6,20.7,4.5,1.2,26.6,26.6,15.0,76.8,30.0,100,1.9,0,68.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.8,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.1,85.5,9000,264,70.4,66.7,0.0,44.17533,260.0,168,70.2,89.0,36.0,55.21359,168.49963,1047,68.0,72.4,4.4,26.622662,1044.2004,422,71.0,69.6,0,0.021012817,160,608,72.7,66.7,0.0,40.675064,600.0,203,71.3,67.2,0,33.198776,200,126,70.3,69.4,0.0,49.124107,125.0,694,68.8,93.0,100,47.226974,690,304,64.5,108.6,100,100.0,650,772,68.9,88.0,100.0,100,950,767,0,75.7,20.8,37.734924,774.39514,624,70.0,79.2,10.4,34.87829,623.19525,386,72.2,84.3,96.0,73.83745,386.49988,464,74.2,83.1,46.4,60.308926,465.21893,332,73.3,82.0,49.2,47.057377,327.99957,367,72.0,94.3,100,35.61803,350,403,72.1,85.0,60.9,54.758453,391.54626,612,72.2,93.4,48.4,49.8933,597.5989,388,72.1,79.1,3.0,37.096775,372.93884,201,71.9,70.4,3.7,41.46503,195.0,1058,71.4,85.2,100,54.866863,1020,248,72.1,70.2,4.8,51.42947,245.0,177,72.1,69.8,0.0,52.412098,175.0,434,72.0,85.4,41.1,62.90443,413.60492,580,72.2,83.0,32.1,50.2059,566.65424,171,73.0,69.9,0,34.320656,160,772,72.2,93.7,74.4,58.652176,777.6799,329,72.0,82.1,6.4,41.61375,325.00516,427,72.7,69.6,0,34.40367,400,210,72.5,70.0,0,40.43413,195,697,72.2,92.2,48.8,50.91176,705.1185,367,71.9,74.8,8.4,39.843666,365.15768,280,72.2,82.1,46.4,80.95443,274.89944,450,72.1,86.4,43.6,67.29566,447.01886,440,72.1,83.3,18.8,43.65557,432.31882,354,72.1,85.2,52.4,59.072506,346.9591,521,72.0,86.3,37.6,61.89408,514.77856,325,72.0,84.5,21.0,53.005463,313.7973,325,73.4,69.6,0,47.551136,285.0,202,72.2,70.1,0.0,48.915665,195.0,1070,70.9,85.2,100,91.2758,1020,351,72.3,69.4,0.0,50.140263,335.0,413,72.2,85.6,96.0,80.13252,400.0,457,72.1,87.1,42.8,60.37413,450.65887,510,72.2,81.6,20.0,48.166893,509.03857,541,74.3,69.2,0,57.667263,540.0,483,72.1,81.5,20.8,48.98769,484.00928,98,70.1,69.7,0.0,32.65956,100,357,72.4,69.8,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,807,71.9,87.2,70.8,57.702465,833.119,358,72.4,69.4,0.0,46.751945,335.0,218,72.4,69.2,0.0,35.714287,200.0,344,72.2,82.4,18.4,50.732845,341.45847,454,72.0,81.2,22.4,41.53997,442.1183,168,73.4,69.4,0,42.456806,160.0,365,72.3,79.3,5.8,55.733997,368.33817,292,72.0,84.5,11.8,43.562725,282.30225,129,72.3,74.0,0.0,33.7124,150.0,208,72.1,69.8,0.0,43.00293,195.0,927,72.0,83.0,83.6,61.992508,917.59937,576,72.4,68.9,0.0,65.19534,575.0,635,72.2,82.3,40.8,49.97231,639.4981,270,72.3,69.4,0,48.34619,250.0,178,72.5,69.4,0.0,56.10931,175.0,380,72.1,86.0,49.2,39.997543,359.39917,190,72.2,69.8,0.0,39.931816,185.0,306,72.0,69.4,0.0,30.833536,300.0,594,72.2,91.5,47.2,54.94805,583.79877,227,72.2,74.6,8.3,54.82729,215.70703,890,72.3,74.3,1.3,85.33318,880.0,134.2,132.6,150.1,138.7,148.9,139.4,34.9,0.9,30.51
20170114,1500,38.7,60.6,12.44054519,61.84658333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.5,88.0,15.0,0,64,88.0,0,66.7,1.8,66.71429,1.8125,20.7,0,0,46.3,13.4,0,37.1,0,72.9,65.2,68.3,87.1,30.5,0,63,74.2,0,63.0,1.13,66.71429,1.8125,17.1,0,0,20.4,96.0,21.5,4.7,1.7,30.5,30.5,15.1,76.8,30.0,100,-0.2,0,66.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,206,69.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.2,86.4,9000,263,70.4,66.8,0.0,44.17533,260.0,168,70.1,89.8,38.0,55.21359,168.49963,1054,68.0,80.2,4.4,26.622662,1044.2004,428,71.0,69.6,0,0.021012817,160,606,72.7,66.7,0.0,40.675064,600.0,203,71.3,67.2,0,33.198776,200,128,70.1,68.0,2.9,50.012337,125.0,691,68.9,93.0,100,47.226974,690,302,64.5,108.6,100,100.0,650,769,69.0,88.0,100.0,100,950,764,0,75.9,20.8,37.734924,774.39514,619,70.2,79.3,6.4,34.87829,623.19525,385,72.2,83.2,96.0,73.83745,386.49988,464,74.2,82.0,45.6,60.308926,465.21893,310,73.2,80.9,48.0,45.939304,316.79953,366,72.0,93.5,100,35.61803,350,400,72.2,84.1,58.9,54.758453,391.54626,612,72.2,92.5,48.4,49.8933,597.5989,388,72.0,75.6,5.0,37.096775,372.93884,218,71.9,83.9,7.7,44.21611,213.9039,1052,71.5,84.3,100,54.866863,1020,296,71.8,82.0,13.2,53.25543,301.32858,177,72.1,68.6,0.0,52.412098,175.0,432,72.0,84.4,41.1,62.90443,413.60492,578,72.2,81.8,32.1,50.2059,566.65424,170,73.1,69.1,0,34.320656,160,770,72.2,92.9,74.4,58.652176,777.6799,327,72.0,83.1,6.4,41.61375,325.00516,427,72.7,68.8,0,34.40367,400,209,72.5,69.3,0,40.43413,195,690,72.2,91.7,48.8,50.91176,705.1185,363,72.0,85.0,7.2,39.843666,365.15768,278,72.2,80.9,46.4,80.95443,274.89944,453,72.1,85.5,43.6,67.29566,447.01886,437,72.1,82.4,18.8,43.65557,432.31882,352,72.1,84.3,52.4,59.072506,346.9591,517,72.0,85.4,37.6,61.89408,514.77856,324,72.0,83.9,21.0,53.005463,313.7973,323,73.5,68.9,0,47.551136,285.0,200,72.3,69.2,0.0,48.915665,195.0,1049,70.9,84.3,100,90.23348,1020,346,72.3,68.4,0.0,50.140263,335.0,411,72.2,84.7,96.0,80.13252,400.0,453,72.1,86.1,42.8,60.37413,450.65887,510,72.2,80.6,20.0,48.166893,509.03857,538,74.3,68.0,0,57.667263,540.0,481,72.1,80.7,20.8,48.98769,484.00928,99,70.1,69.2,0.0,32.65956,100,357,72.5,69.0,0.0,50.62626,335.0,214,72.8,286.6,0,36.120518,195,832,72.0,86.2,71.2,57.856514,833.119,355,72.3,68.3,0.0,46.751945,335.0,219,72.3,68.1,0.0,35.714287,200.0,313,72.3,81.2,14.8,48.301132,315.97836,453,72.0,80.1,22.4,41.53997,442.1183,168,73.5,68.6,0,42.456806,160.0,359,72.3,70.2,1.8,55.733997,368.33817,291,72.0,84.0,11.8,43.562725,282.30225,159,72.3,69.9,0.0,34.764,150.0,207,72.1,69.1,0.0,43.00293,195.0,919,72.0,82.0,83.6,61.47616,917.59937,587,72.2,67.5,0.0,65.33564,575.0,633,72.2,81.7,40.8,49.97231,639.4981,270,72.4,68.7,0,48.34619,250.0,177,72.6,68.7,0.0,56.10931,175.0,378,72.1,85.4,49.2,39.997543,359.39917,188,72.1,68.7,0.6,39.931816,185.0,302,71.9,68.3,3.0,30.833536,300.0,592,72.2,90.7,47.2,54.94805,583.79877,225,71.8,82.1,19.5,54.375683,219.06705,886,72.0,73.1,6.5,85.33318,880.0,134.0,132.5,149.5,138.7,148.5,139.1,34.1,-0.1,30.51
20170114,1505,38.6,60.9,12.41965539,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.5,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,20.7,0,0,46.7,13.5,0,37.3,0,72.9,64.6,67.0,84.5,33.0,0,63,76.6,0,62.0,1.11,66.71429,1.8125,17.2,0,0,21.2,92.3,22.2,4.7,0.7,33.0,33.0,15.4,76.8,30.0,100,1.8,0,70.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,204,69.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.2,84.5,9000,265,70.3,66.8,0.0,44.17533,260.0,169,70.1,89.8,38.0,55.21359,168.49963,1046,68.1,68.4,2.4,26.622662,1044.2004,420,71.0,69.6,0,0.021012817,160,608,72.7,66.7,0.0,40.675064,600.0,205,71.3,67.3,0,33.198776,200,134,69.8,89.1,10.1,50.875896,133.66655,694,68.9,92.8,100,47.226974,690,305,64.5,108.4,100,100.0,650,772,69.1,87.9,100.0,100,950,767,0,75.8,18.8,37.734924,774.39514,625,70.1,74.5,8.4,34.87829,623.19525,385,72.2,82.2,96.0,73.83745,386.49988,463,74.1,80.9,47.6,60.308926,465.21893,311,73.1,79.9,50.0,45.939304,316.79953,359,71.9,92.5,100,35.61803,350,394,72.2,83.1,58.9,54.758453,391.54626,612,72.2,91.5,48.4,49.8933,597.5989,381,72.0,80.7,5.0,37.096775,372.93884,217,72.0,84.0,6.5,44.21611,213.9039,1053,71.4,83.3,100,54.866863,1020,292,72.1,81.4,9.6,54.069283,301.32858,177,72.1,67.4,0.0,52.412098,175.0,430,72.0,83.3,41.1,62.90443,413.60492,575,72.1,81.3,34.1,50.2059,566.65424,170,73.1,68.0,0,34.320656,160,764,72.2,92.0,74.4,59.27174,777.6799,323,71.9,83.4,9.2,41.61375,325.00516,424,72.7,67.7,0,34.40367,400,207,72.5,68.3,0,40.43413,195,692,72.2,90.5,48.8,50.91176,705.1185,362,72.0,84.8,7.2,39.843666,365.15768,271,72.2,80.1,46.4,79.74263,274.89944,440,72.1,84.5,43.6,66.55359,447.01886,432,72.1,81.2,18.8,43.041397,432.31882,346,72.1,83.5,52.4,58.373207,346.9591,507,72.0,84.3,37.6,61.296177,514.77856,317,72.0,83.1,21.0,51.842808,313.7973,322,73.4,67.8,0,47.551136,285.0,195,72.3,68.1,0.0,50.59093,195.0,1034,70.9,83.3,100,89.47259,1020,343,72.3,67.1,0.0,50.077923,335.0,402,72.2,83.6,96.0,80.13252,400.0,444,72.1,85.0,42.8,60.37413,450.65887,498,72.2,79.5,20.0,48.166893,509.03857,530,74.3,66.8,0,58.093548,540.0,479,72.1,79.7,20.8,48.98769,484.00928,99,70.1,68.7,0.0,32.65956,100,357,72.5,67.9,0.0,50.62626,335.0,213,72.8,287.0,0,36.120518,195,818,72.1,84.9,69.2,58.109592,833.119,354,72.3,67.1,0.0,46.751945,335.0,213,72.3,66.9,0.0,35.714287,200.0,310,72.3,79.1,10.8,48.85632,315.97836,447,72.0,79.1,22.4,41.53997,442.1183,168,73.5,67.6,0,42.456806,160.0,346,71.9,76.1,9.0,56.984264,370.35837,287,72.0,83.3,11.8,43.562725,282.30225,153,72.3,68.2,0.0,34.323795,150.0,206,72.1,68.1,0.0,43.00293,195.0,913,72.0,80.7,83.6,61.47616,917.59937,578,72.1,66.2,0.0,65.519104,575.0,628,72.2,80.8,40.8,49.97231,639.4981,265,72.4,67.7,0,48.34619,250.0,177,72.6,67.7,0.0,56.10931,175.0,370,72.1,84.5,49.2,39.997543,359.39917,186,72.0,67.5,2.6,39.931816,185.0,334,72.1,80.6,2.2,32.43276,334.72156,540,72.3,89.5,44.4,53.142338,548.59863,225,72.0,81.6,17.9,54.375683,222.18703,883,71.8,73.9,13.7,85.33318,880.0,134.3,132.5,149.6,138.7,148.4,139.0,37.2,-0.2,30.51
20170114,1510,38.5,62.1,12.44535935,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.5,88.0,15.0,0,64,88.0,0,66.8,1.8,66.71429,1.8125,20.8,0,0,46.3,13.5,0,36.4,0,72.8,63.8,66.2,83.7,35.1,0,63,73.7,0,60.9,1.01,66.71429,1.8125,17.3,0,0,21.8,91.3,20.2,4.8,0.9,35.1,35.1,16.6,74.8,30.0,100,0.9,0,84.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.2,9000,262,70.3,66.9,0.0,44.17533,260.0,175,70.0,89.9,40.0,57.257168,174.99971,1038,68.1,67.3,2.4,26.622662,1044.2004,429,71.0,69.6,0,0.021012817,160,606,72.8,66.8,0.0,40.675064,600.0,202,71.3,67.4,0,33.198776,200,134,70.0,91.4,7.7,50.875896,133.66655,689,68.9,92.9,100,47.226974,690,301,64.5,108.4,100,100.0,650,768,68.9,88.0,100.0,100,950,762,0,75.8,18.8,37.734924,774.39514,620,70.1,79.4,8.4,34.87829,623.19525,384,72.2,81.5,96.0,78.13786,386.49988,460,74.0,80.4,49.6,62.402744,465.21893,330,72.8,79.4,57.6,50.092148,327.99957,358,71.9,92.1,100,37.395447,350,376,72.2,83.1,58.9,54.758453,391.54626,578,72.2,91.9,48.4,49.8933,597.5989,360,72.0,80.7,5.0,37.096775,372.93884,216,72.2,77.5,2.5,44.834824,213.9039,990,71.4,83.3,100,54.866863,1020,274,72.3,69.9,4.0,53.871037,270.3886,179,72.1,66.5,0.0,54.834427,175.0,399,72.0,83.2,41.1,62.90443,413.60492,546,72.1,81.8,34.1,51.018364,566.65424,166,73.1,67.1,0,34.320656,160,773,72.1,91.8,76.4,61.25,777.6799,348,71.9,84.0,13.2,43.00416,345.28506,411,72.7,66.8,0,34.40367,400,199,72.5,67.5,0,41.85429,195,679,72.0,91.7,52.8,52.578075,705.1185,367,72.1,74.8,5.2,41.203556,365.15768,270,72.2,79.2,46.4,84.375336,274.89944,441,72.0,84.3,45.6,72.575005,447.01886,424,72.1,81.2,18.8,48.163616,432.31882,341,72.1,83.0,52.4,61.648876,346.9591,503,72.0,84.3,37.6,65.09716,514.77856,305,72.0,82.9,21.0,55.528427,313.7973,304,73.4,66.9,0,47.551136,285.0,200,72.2,67.3,0.0,53.057945,195.0,952,70.9,83.0,100,99.93746,1020,338,72.3,66.2,0.0,54.524677,335.0,383,72.2,83.5,96.0,80.13252,400.0,442,72.1,84.8,42.8,61.75307,450.65887,509,72.1,78.7,22.0,50.91964,509.03857,538,74.3,65.9,0,61.53937,540.0,485,72.1,78.9,20.8,50.585003,484.00928,93,70.0,67.5,0.0,32.65956,100,338,72.5,67.1,0.0,50.62626,335.0,200,72.8,287.2,0,36.120518,195,837,72.2,84.4,67.2,59.474033,833.119,339,72.3,66.2,0.0,46.751945,335.0,209,72.3,66.0,0.0,35.714287,200.0,287,72.3,78.0,6.8,48.05685,290.49826,427,72.0,78.7,22.4,41.53997,442.1183,163,73.5,66.6,0,42.456806,160.0,393,71.9,76.3,13.0,58.967445,396.61826,274,72.0,83.0,11.8,43.562725,282.30225,170,72.3,67.0,0.0,35.644413,150.0,196,72.1,67.3,0.0,43.00293,195.0,906,72.0,80.3,83.6,63.05558,917.59937,584,71.9,65.3,2.4,67.461685,575.0,634,72.1,80.4,42.8,52.641487,639.4981,252,72.4,66.7,0,48.34619,250.0,177,72.6,66.8,0.0,58.55931,175.0,349,72.0,84.5,51.2,39.997543,359.39917,205,71.9,66.9,6.2,43.022106,203.35977,306,72.4,68.2,0.0,31.354496,300.0,550,72.2,88.3,44.8,55.49279,548.59863,212,72.0,81.2,17.9,54.375683,222.18703,886,71.8,72.8,17.7,94.709595,880.0,134.5,132.7,149.4,138.7,147.9,138.6,36.8,-0.1,30.51
20170114,1515,38.6,61.1,12.43006772,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.5,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,20.8,0,0,46.6,13.4,0,36.5,0,72.8,67.2,69.0,84.2,15.0,0,63,74.5,0,65.9,1.01,66.71429,1.8125,17.3,0,0,20.3,91.4,20.8,4.9,0.9,15.0,15.0,15.4,74.8,30.0,100,0.9,0,80.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.3,86.3,9000,264,70.3,66.8,0.0,44.17533,260.0,175,70.0,90.0,40.0,57.170994,174.99971,1048,68.0,80.3,4.4,26.622662,1044.2004,424,71.0,69.6,0,0.021012817,160,607,72.8,66.8,0.0,40.675064,600.0,203,71.3,67.4,0,33.198776,200,134,70.1,91.2,5.7,50.875896,133.66655,691,68.9,92.9,100,47.226974,690,305,64.5,108.4,100,100.0,650,771,68.9,88.0,100.0,100,950,764,0,75.7,16.8,37.734924,774.39514,623,70.2,71.6,6.4,34.87829,623.19525,382,72.2,83.4,96.0,78.13786,386.49988,460,73.9,82.0,52.4,62.402744,465.21893,336,72.8,81.7,61.6,50.62047,338.39954,358,71.9,93.2,100,37.395447,350,374,72.1,84.3,60.9,54.758453,391.54626,579,72.2,92.8,48.4,50.288094,597.5989,359,72.0,81.6,5.0,37.096775,372.93884,199,72.4,69.7,0.0,42.34891,195.0,979,71.4,84.7,100,54.866863,1020,300,71.9,81.0,12.8,54.904007,295.8687,178,72.1,68.3,0.0,54.834427,175.0,397,72.0,84.7,41.1,62.90443,413.60492,543,72.0,83.7,36.1,51.018364,566.65424,165,73.0,68.0,0,34.320656,160,767,72.0,93.0,78.4,61.25,777.6799,373,71.9,84.4,17.2,43.989487,367.12515,407,72.7,67.7,0,34.40367,400,198,72.5,68.1,0,41.85429,195,747,71.9,93.0,57.2,54.569275,740.95874,367,72.1,74.6,5.2,41.203556,365.15768,271,72.2,81.2,46.4,84.97587,274.89944,434,72.0,85.9,46.4,73.10506,447.01886,421,72.0,82.8,20.8,48.618107,432.31882,339,72.1,84.2,52.4,62.102806,346.9591,503,72.0,85.7,37.6,65.48153,514.77856,341,71.9,83.2,25.4,59.43495,339.5574,298,73.4,67.6,0,47.551136,285.0,201,72.2,68.2,0.0,53.551346,195.0,947,70.9,84.7,100,99.93746,1020,346,72.3,67.6,0.0,55.033768,335.0,382,72.2,85.1,96.0,80.13252,400.0,440,72.1,86.6,42.8,61.75307,450.65887,507,72.1,80.1,22.0,50.91964,509.03857,536,74.2,67.8,0,61.53937,540.0,482,72.0,80.2,22.8,50.585003,484.00928,91,70.0,67.7,0.0,32.65956,100,339,72.4,67.8,0.0,50.62626,335.0,199,72.8,286.9,0,36.120518,195,830,72.2,85.5,67.2,59.474033,833.119,337,72.3,67.6,0.0,46.751945,335.0,206,72.2,67.2,0.0,35.714287,200.0,261,72.2,79.5,6.4,45.92494,265.01816,475,71.9,79.3,27.6,44.6665,469.5584,163,73.4,67.4,0,42.456806,160.0,415,71.9,77.9,17.0,60.163826,422.87817,273,71.9,83.4,13.8,43.562725,282.30225,165,72.3,67.6,0.0,35.644413,150.0,198,72.0,67.8,0.0,43.54576,195.0,906,72.0,81.9,83.6,63.632687,917.59937,611,71.7,72.4,10.4,69.70645,630.6756,633,72.0,81.0,44.8,52.641487,639.4981,252,72.3,67.3,0,48.34619,250.0,176,72.5,67.1,0.0,58.55931,175.0,381,71.9,85.1,55.6,42.465923,378.99927,204,71.9,82.1,10.2,43.022106,203.35977,307,72.1,67.9,0.0,30.918343,300.0,549,72.1,89.9,46.8,55.49279,548.59863,211,72.0,82.6,17.9,54.375683,222.18703,883,71.8,75.9,21.7,94.709595,880.0,134.3,132.9,149.6,138.7,148.3,138.7,35.9,0.1,30.51
20170114,1520,38.5,61.6,12.41942893,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.4,87.5,15.0,0,64,87.5,0,66.7,1.8,66.71429,1.8125,20.8,0,0,46.0,13.4,0,36.6,0,72.7,67.1,69.8,86.9,15.0,0,63,74.8,0,65.6,1.02,66.71429,1.8125,17.4,0,0,19.6,95.2,20.1,4.9,0.8,15.0,15.0,14.8,74.8,30.0,100,0.8,0,74.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.2,86.5,9000,263,70.3,66.8,0.0,44.17533,260.0,175,70.0,90.0,40.0,57.170994,174.99971,1035,68.1,71.1,2.4,26.622662,1044.2004,429,71.0,69.6,0,0.021012817,160,605,72.9,66.8,0.0,40.675064,600.0,202,71.3,67.3,0,33.198776,200,125,70.3,71.1,1.7,48.902046,127.16652,691,68.8,92.8,100,47.226974,690,302,64.5,108.4,100,100.0,650,767,68.9,88.0,100.0,100,950,759,0,75.5,16.8,37.734924,774.39514,621,70.0,76.4,10.4,34.87829,623.19525,390,72.2,84.2,96.0,78.13786,386.49988,500,73.9,83.0,56.4,64.02746,490.69904,359,72.9,82.8,63.6,51.34537,349.59958,358,71.8,94.1,100,37.395447,350,384,72.1,85.2,60.9,54.758453,391.54626,583,72.1,94.3,50.4,50.288094,597.5989,366,72.0,82.6,5.0,37.096775,372.93884,202,72.4,69.9,0.0,42.34891,195.0,982,71.3,85.8,100,54.866863,1020,325,72.0,82.5,14.8,56.25,319.52863,181,72.1,69.4,0.0,54.456257,175.0,459,71.9,85.4,44.3,64.74106,440.90503,562,72.1,84.2,34.1,51.49694,566.65424,167,73.0,69.0,0,34.320656,160,796,72.1,93.7,76.4,61.130436,777.6799,373,71.9,84.8,21.2,43.989487,367.12515,414,72.7,68.8,0,34.40367,400,202,72.5,69.1,0,41.85429,195,765,71.9,95.1,61.2,54.349197,740.95874,375,72.1,75.5,5.2,41.203556,365.15768,272,72.2,82.1,46.4,84.97587,274.89944,448,72.0,86.9,46.4,73.63512,447.01886,431,72.0,84.0,20.8,48.618107,432.31882,344,72.1,85.0,52.4,62.63035,346.9591,518,72.0,86.5,37.6,66.09011,514.77856,342,72.0,83.9,24.2,59.43495,339.5574,302,73.4,68.7,0,47.551136,285.0,202,72.1,69.3,0.0,53.551346,195.0,971,70.9,85.8,100,99.93746,1020,355,72.3,68.9,0.0,54.77403,335.0,392,72.2,86.0,96.0,80.13252,400.0,445,72.0,87.4,44.8,61.75307,450.65887,514,72.1,81.1,22.0,50.91964,509.03857,543,74.2,68.8,0,61.53937,540.0,494,72.0,81.2,22.8,50.585003,484.00928,90,69.9,68.6,0.0,32.65956,100,339,72.4,69.0,0.0,50.62626,335.0,202,72.8,287.0,0,36.120518,195,843,72.1,86.5,69.2,59.474033,833.119,340,72.4,68.8,0.0,46.751945,335.0,211,72.3,68.6,0.0,35.714287,200.0,266,72.2,80.6,6.4,45.92494,265.01816,503,71.9,80.7,31.6,45.610596,496.9985,164,73.3,68.5,0,42.456806,160.0,418,72.0,79.1,19.0,60.163826,422.87817,279,71.9,84.3,15.8,43.562725,282.30225,170,72.2,68.5,0.0,35.644413,150.0,201,72.0,68.8,0.0,43.54576,195.0,925,71.9,82.9,86.0,64.06804,917.59937,635,71.9,76.0,10.4,69.69566,630.6756,647,72.1,81.9,42.8,52.641487,639.4981,255,72.3,68.4,0,48.34619,250.0,179,72.5,68.2,0.0,58.55931,175.0,406,71.9,86.3,59.6,43.583447,398.5993,221,71.9,86.9,14.2,43.22006,222.39984,307,71.8,71.5,5.0,30.918343,300.0,552,72.0,91.4,48.8,55.49279,548.59863,213,72.0,83.5,17.9,54.375683,222.18703,891,72.1,76.6,17.3,95.67762,880.0,134.1,132.6,149.4,138.7,148.3,138.6,37.8,-1.6,30.51
20170114,1525,38.3,62.2,12.37709033,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.6,88.0,15.0,0,64,88.0,0,66.8,1.8,66.71429,1.8125,21.0,0,0,46.3,13.4,0,35.7,0,72.8,67.1,70.1,88.2,15.0,0,63,76.5,0,65.9,1.12,66.71429,1.8125,17.4,0,0,19.5,97.0,21.0,4.4,1.2,15.0,15.0,15.1,74.8,30.0,100,0.8,0,72.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.2,9000,263,70.3,66.9,0.0,44.17533,260.0,174,70.0,89.9,40.0,57.170994,174.99971,1048,68.1,67.5,2.4,26.622662,1044.2004,429,71.0,69.6,0,0.021012817,160,606,72.9,66.8,0.0,40.675064,600.0,203,71.3,67.4,0,33.198776,200,126,70.2,68.3,1.7,48.902046,125.0,690,68.8,93.0,100,47.226974,690,301,64.5,108.4,100,100.0,650,768,68.8,88.0,100.0,100,950,763,0,75.7,18.8,37.734924,774.39514,620,70.1,78.8,8.4,34.87829,623.19525,390,72.2,84.3,96.0,74.24897,386.49988,493,74.0,83.2,55.2,62.402744,490.69904,351,73.1,83.0,60.4,48.28603,349.59958,374,71.8,93.8,100,35.96654,350,399,72.1,84.8,60.9,54.758453,391.54626,614,72.2,93.2,48.4,50.288094,597.5989,384,72.0,82.5,5.0,37.096775,372.93884,200,72.2,70.3,0.0,43.01182,195.0,1052,71.4,85.3,100,54.866863,1020,270,72.4,82.1,5.2,51.19992,268.56882,181,72.1,69.9,0.0,52.861816,175.0,439,71.9,85.8,46.3,63.214092,440.90503,589,72.1,83.1,34.1,51.49694,566.65424,170,73.0,69.7,0,34.320656,160,782,72.1,93.5,76.4,58.70652,777.6799,376,72.0,85.1,20.0,41.78892,367.12515,427,72.7,69.3,0,34.40367,400,211,72.5,69.7,0,41.85429,195,784,72.0,93.8,62.4,53.12303,776.7988,374,72.2,72.7,3.2,38.86926,365.15768,280,72.2,82.1,46.4,81.63003,274.89944,459,72.0,86.6,46.4,68.642006,447.01886,444,72.0,83.5,20.8,44.797935,432.31882,351,72.1,85.1,52.4,59.42829,346.9591,528,72.0,86.1,37.6,62.887035,514.77856,339,72.0,84.1,24.2,53.447277,339.5574,321,73.4,69.3,0,47.551136,285.0,204,72.2,69.9,0.0,49.546757,195.0,1056,70.9,85.1,100,99.93746,1020,350,72.3,69.4,0.0,50.4,335.0,409,72.2,85.7,96.0,80.13252,400.0,465,72.0,87.1,44.8,60.897915,450.65887,513,72.1,81.4,22.0,48.413776,509.03857,546,74.3,69.3,0,57.797516,540.0,485,72.0,81.5,22.8,49.048733,484.00928,98,69.9,69.5,0.0,32.65956,100,358,72.5,69.6,0.0,50.62626,335.0,214,72.8,286.9,0,36.120518,195,839,72.2,86.5,67.2,57.1853,833.119,356,72.4,69.3,0.0,46.751945,335.0,217,72.3,69.2,0.0,35.714287,200.0,264,72.2,80.9,6.4,45.369755,265.01816,499,72.0,81.3,30.4,42.287888,496.9985,168,73.3,69.1,0,42.456806,160.0,416,72.1,79.3,17.0,57.921963,422.87817,308,71.9,84.2,17.8,45.40665,306.22235,175,72.2,69.1,0.0,33.700172,150.0,210,72.0,69.4,0.0,43.54576,195.0,927,72.0,83.1,84.8,61.891262,917.59937,618,72.2,76.5,5.2,65.73495,602.8557,645,72.1,81.8,42.8,50.49286,639.4981,268,72.3,69.1,0,48.34619,250.0,180,72.5,68.9,0.0,55.041355,175.0,397,72.0,86.7,60.0,40.267715,398.5993,240,72.0,86.8,15.4,44.418785,241.43991,303,72.2,82.8,0.2,28.604313,301.12234,590,71.9,91.2,51.6,55.74498,579.3988,226,72.1,83.2,15.9,54.375683,222.18703,886,72.3,76.6,10.9,86.019806,880.0,133.9,132.4,149.8,138.7,148.5,138.8,40.8,0.0,30.51
20170114,1530,38.3,62.5,12.39252583,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.6,88.0,15.0,0,64,88.0,0,66.8,1.8,66.71429,1.8125,21.0,0,0,46.4,13.4,0,35.7,0,72.8,67.2,70.2,88.1,21.3,0,63,77.1,0,65.9,1.13,66.71429,1.8125,17.4,0,0,19.6,96.8,20.9,4.8,1.3,21.3,21.3,14.9,74.8,30.0,100,0.7,0,68.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.4,9000,263,70.3,66.8,0.0,44.17533,260.0,174,70.0,89.9,40.0,57.170994,174.99971,1047,68.0,74.6,4.4,26.622662,1044.2004,430,71.0,69.6,0,0.021012817,160,605,73.0,66.8,0.0,40.675064,600.0,203,71.3,67.4,0,33.198776,200,131,69.9,85.7,8.1,50.468792,132.16658,689,68.9,93.0,100,47.226974,690,302,64.5,108.6,100,100.0,650,767,68.8,88.1,100.0,100,950,763,0,75.7,18.8,37.734924,774.39514,620,70.2,70.2,6.4,34.87829,623.19525,389,72.2,84.5,96.0,74.24897,386.49988,494,74.1,83.4,53.2,62.402744,490.69904,334,73.2,83.2,58.4,47.339966,336.79984,373,71.9,94.1,100,35.96654,350,399,72.1,85.2,60.9,54.758453,391.54626,614,72.2,93.2,48.4,50.288094,597.5989,386,72.0,82.8,5.0,37.096775,372.93884,200,72.1,70.5,0.0,43.01182,195.0,1056,71.4,85.5,100,54.866863,1020,270,72.4,70.9,1.2,52.4207,268.56882,180,72.1,70.0,0.0,52.861816,175.0,438,72.0,86.3,45.5,63.214092,440.90503,589,72.1,83.4,34.1,51.49694,566.65424,170,73.1,69.9,0,34.320656,160,780,72.2,93.8,74.4,58.70652,777.6799,375,72.0,85.4,20.0,41.78892,367.12515,425,72.8,69.6,0,34.40367,400,211,72.5,70.0,0,41.85429,195,774,72.0,94.9,62.4,53.720398,776.7988,372,72.2,70.3,3.2,38.86926,365.15768,280,72.2,82.3,46.4,81.63003,274.89944,457,72.0,86.8,46.4,68.642006,447.01886,445,72.0,83.6,20.8,44.797935,432.31882,352,72.1,85.4,52.4,59.42829,346.9591,531,72.0,86.3,37.6,62.887035,514.77856,338,72.0,84.3,24.2,53.52866,339.5574,321,73.4,69.7,0,47.551136,285.0,200,72.2,70.1,0.0,49.133675,195.0,1035,70.9,85.3,100,99.5518,1020,348,72.3,69.6,0.0,50.4,335.0,409,72.2,85.9,96.0,80.13252,400.0,465,72.1,87.2,42.8,60.897915,450.65887,514,72.1,81.6,22.0,48.413776,509.03857,545,74.3,69.5,0,57.797516,540.0,487,72.0,81.8,22.8,49.048733,484.00928,98,69.9,70.9,0.0,32.65956,100,357,72.5,69.9,0.0,50.62626,335.0,214,72.8,286.8,0,36.120518,195,839,72.2,87.1,67.2,57.1853,833.119,357,72.4,69.5,0.0,46.751945,335.0,217,72.3,69.4,0.0,35.714287,200.0,264,72.2,81.1,6.4,45.369755,265.01816,501,72.0,81.5,30.4,42.287888,496.9985,168,73.3,69.4,0,42.456806,160.0,416,72.2,79.4,15.0,57.921963,422.87817,306,71.9,84.5,19.8,45.40665,306.22235,170,72.1,69.3,0.0,33.700172,150.0,210,72.1,69.7,0.0,43.54576,195.0,932,72.0,83.3,84.8,61.891262,917.59937,581,72.4,69.7,0.0,65.04425,575.0,647,72.1,82.0,42.8,50.49286,639.4981,268,72.3,69.4,0,48.34619,250.0,180,72.6,69.2,0.0,55.041355,175.0,399,72.1,86.9,58.0,40.267715,398.5993,220,72.4,87.6,6.6,42.153305,223.76024,307,72.5,70.8,0.0,30.79719,300.0,575,71.9,92.8,55.6,54.06032,579.3988,226,72.2,83.0,13.9,54.375683,218.3471,892,72.3,75.8,6.9,86.019806,880.0,134.3,132.5,149.9,138.7,148.7,139.1,39.7,-0.2,30.51
20170114,1535,38.5,61.1,12.39350051,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.7,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,21.1,0,0,46.6,13.4,0,35.9,0,72.8,66.2,69.4,87.8,27.1,0,63,77.3,0,64.2,1.11,66.71429,1.8125,17.5,0,0,19.9,96.6,21.9,4.4,1.1,27.1,27.1,15.0,74.8,30.0,100,0.6,0,68.6,0.05,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,85.0,9000,263,70.3,66.8,0.0,44.17533,260.0,176,70.0,90.1,40.0,57.170994,174.99971,1048,68.0,80.8,4.4,26.622662,1044.2004,422,71.0,69.6,0,0.021012817,160,608,73.0,66.8,0.0,40.675064,600.0,204,71.3,67.3,0,33.198776,200,132,69.9,91.3,10.1,50.468792,132.16658,694,68.8,92.9,100,47.226974,690,303,64.5,108.6,100,100.0,650,771,68.8,88.1,100.0,100,950,768,0,75.8,20.8,37.734924,774.39514,622,70.0,78.6,10.4,34.87829,623.19525,389,72.2,84.0,96.0,74.24897,386.49988,493,74.2,83.0,51.2,62.402744,490.69904,335,73.3,82.6,54.8,47.339966,336.79984,360,71.8,94.2,100,35.45539,350,400,72.1,84.8,60.9,54.758453,391.54626,614,72.2,93.1,48.4,50.288094,597.5989,386,72.1,82.5,3.0,37.096775,372.93884,200,72.0,70.4,0.0,43.01182,195.0,1050,71.4,85.1,100,54.866863,1020,298,71.9,81.8,10.4,53.83973,292.2287,180,72.1,69.5,0.0,52.861816,175.0,437,72.0,85.9,45.5,63.214092,440.90503,590,72.1,82.9,34.1,51.49694,566.65424,170,73.1,69.8,0,34.320656,160,780,72.2,93.4,74.4,58.70652,777.6799,376,72.0,85.4,20.0,41.78892,367.12515,424,72.8,69.5,0,34.40367,400,212,72.5,69.8,0,41.85429,195,761,72.0,94.1,62.4,53.039192,776.7988,373,72.2,69.7,3.2,38.86926,365.15768,280,72.2,81.7,46.4,81.63003,274.89944,453,72.0,86.6,46.4,68.04834,447.01886,445,72.0,83.2,20.8,44.797935,432.31882,351,72.1,85.0,52.4,59.42829,346.9591,528,72.0,86.0,37.6,62.887035,514.77856,337,72.0,84.3,24.2,53.52866,339.5574,318,73.4,69.5,0,47.551136,285.0,199,72.2,69.9,0.0,49.133675,195.0,1043,70.9,84.9,100,99.5518,1020,349,72.3,69.2,0.0,50.4,335.0,410,72.2,85.4,96.0,80.13252,400.0,464,72.1,86.8,42.8,60.897915,450.65887,515,72.1,81.2,22.0,48.413776,509.03857,544,74.3,69.0,0,57.797516,540.0,487,72.1,81.5,20.8,49.048733,484.00928,98,69.9,70.2,0.0,32.65956,100,357,72.5,69.7,0.0,50.62626,335.0,214,72.8,286.8,0,36.120518,195,842,72.2,86.8,67.2,57.1853,833.119,354,72.4,69.2,0.0,46.751945,335.0,217,72.3,69.1,0.0,35.714287,200.0,264,72.2,80.7,6.4,45.369755,265.01816,501,72.1,81.1,28.4,42.287888,496.9985,168,73.3,69.3,0,42.456806,160.0,398,72.3,79.0,11.4,56.83337,396.61826,331,71.9,84.8,21.8,46.69081,330.14246,171,72.1,69.2,0.0,33.700172,150.0,210,72.1,69.6,0.0,43.54576,195.0,928,72.0,82.9,84.8,61.891262,917.59937,577,72.4,68.7,0.0,65.04425,575.0,646,72.2,82.0,40.8,50.49286,639.4981,268,72.3,69.3,0,48.34619,250.0,180,72.6,69.2,0.0,55.041355,175.0,398,72.1,86.7,58.0,40.267715,398.5993,189,72.5,75.1,0.6,40.99857,187.03996,302,72.3,69.4,0.0,30.79719,300.0,617,72.0,93.1,56.8,56.521736,610.19885,225,72.2,82.7,13.9,54.375683,218.3471,890,72.3,74.4,2.9,86.019806,880.0,134.6,132.8,149.8,138.7,148.6,139.4,37.2,-0.1,30.51
20170114,1540,38.5,62.2,12.45054567,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.5,88.0,15.0,0,64,88.0,0,66.7,1.8,66.71429,1.8125,21.1,0,0,46.4,13.4,0,35.9,0,72.9,65.2,68.0,88.1,30.9,0,63,79.3,0,62.7,1.13,66.71429,1.8125,17.6,0,0,20.8,97.0,22.3,4.4,0.7,30.9,30.9,15.4,74.8,30.0,100,0.9,0,66.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.2,84.8,9000,263,70.3,66.8,0.0,44.17533,260.0,175,70.0,90.1,40.0,57.170994,174.99971,1036,68.1,70.1,2.4,26.622662,1044.2004,429,71.0,69.6,0,0.021012817,160,607,73.0,66.8,0.0,40.675064,600.0,202,71.3,67.4,0,33.198776,200,131,70.1,91.8,6.5,50.468792,132.16658,690,68.8,92.9,100,47.226974,690,301,64.5,108.6,100,100.0,650,769,68.9,88.1,100.0,100,950,763,0,75.9,20.8,37.734924,774.39514,621,70.1,78.9,8.4,34.87829,623.19525,391,72.3,82.9,94.0,74.24897,386.49988,495,74.2,81.9,51.2,62.402744,490.69904,324,73.3,81.3,52.4,46.639637,326.39957,361,71.8,93.4,100,35.45539,350,401,72.1,83.8,60.9,54.758453,391.54626,617,72.2,92.2,48.4,50.288094,597.5989,385,72.1,81.8,3.0,37.096775,372.93884,201,72.0,69.6,0.0,43.01182,195.0,1057,71.4,84.2,100,54.866863,1020,292,72.0,82.5,11.6,52.963276,292.2287,181,72.1,68.3,0.0,52.861816,175.0,439,72.0,84.9,45.5,63.214092,440.90503,590,72.1,81.8,34.1,51.085144,566.65424,170,73.1,68.9,0,34.320656,160,780,72.2,92.6,74.4,58.70652,777.6799,377,72.0,84.7,20.0,41.78892,367.12515,425,72.8,68.6,0,34.40367,400,211,72.5,69.1,0,41.85429,195,753,72.0,94.1,62.4,53.039192,776.7988,370,72.2,68.6,3.2,38.86926,365.15768,278,72.2,80.6,46.4,81.1689,274.89944,457,72.0,85.6,46.4,68.04834,447.01886,440,72.0,82.3,20.8,44.269745,432.31882,350,72.1,84.2,52.4,58.97436,346.9591,531,72.0,85.0,37.6,62.887035,514.77856,337,72.1,83.5,22.2,53.540283,339.5574,322,73.5,68.7,0,47.551136,285.0,200,72.2,69.0,0.0,49.133675,195.0,1058,70.9,83.9,100,99.6873,1020,351,72.3,68.1,0.0,50.4,335.0,410,72.2,84.4,96.0,80.13252,400.0,465,72.1,85.6,42.8,60.897915,450.65887,515,72.1,80.2,22.0,48.413776,509.03857,546,74.3,67.8,0,57.797516,540.0,488,72.1,80.4,20.8,49.048733,484.00928,97,69.9,69.2,0.0,32.65956,100,358,72.6,68.8,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,841,72.2,85.9,67.2,57.1853,833.119,357,72.4,68.1,0.0,46.751945,335.0,218,72.3,67.9,0.0,35.714287,200.0,264,72.2,79.6,6.4,45.369755,265.01816,501,72.1,79.7,28.4,42.287888,496.9985,168,73.3,68.4,0,42.456806,160.0,399,72.3,77.7,7.4,56.83337,396.61826,333,72.0,84.0,21.0,46.69081,330.14246,172,72.0,68.4,0.0,33.700172,150.0,210,72.1,68.8,0.0,43.54576,195.0,931,72.0,81.8,84.8,61.891262,917.59937,581,72.2,67.3,0.0,65.33564,575.0,645,72.2,81.4,40.8,50.49286,639.4981,268,72.3,68.5,0,48.34619,250.0,181,72.6,68.5,0.0,55.041355,175.0,398,72.1,86.0,58.0,40.267715,398.5993,188,72.4,69.4,0.0,39.898827,185.0,300,72.1,68.1,0.0,30.79719,300.0,616,72.1,92.3,54.8,56.511654,610.19885,226,72.3,81.3,8.7,54.375683,215.22702,891,72.1,73.4,6.9,86.019806,880.0,134.3,132.9,150.0,138.7,148.7,139.4,36.9,-0.1,30.51
20170114,1545,38.3,62.4,12.38738058,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.1,65.2,88.5,15.0,0,64,88.5,0,66.4,1.8,66.71429,1.8125,21.1,0,0,46.6,13.4,0,37.4,0,72.8,64.1,66.9,87.9,33.4,0,63,79.1,0,61.2,1.15,66.71429,1.8125,17.6,0,0,21.5,97.4,21.9,4.5,1.8,33.4,33.4,16.5,74.8,30.0,100,1.0,0,82.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.8,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.0,84.7,9000,263,70.3,66.7,0.0,44.17533,260.0,175,70.0,89.9,40.0,57.170994,174.99971,1050,68.1,67.2,2.4,26.622662,1044.2004,423,71.0,69.6,0,0.021012817,160,608,73.0,66.7,0.0,40.675064,600.0,203,71.3,67.2,0,33.198776,200,132,70.2,78.2,4.5,50.468792,132.16658,693,68.9,92.8,100,47.226974,690,304,64.5,108.6,100,100.0,650,772,68.9,88.0,100.0,100,950,767,0,75.7,18.8,37.734924,774.39514,621,70.0,72.5,10.4,34.87829,623.19525,391,72.3,81.9,90.0,74.24897,386.49988,495,74.1,81.1,53.2,62.402744,490.69904,324,73.1,80.4,55.6,46.639637,326.39957,361,71.8,92.6,100,35.45539,350,400,72.2,83.1,58.9,54.758453,391.54626,615,72.2,91.5,48.4,50.288094,597.5989,385,72.1,80.9,3.0,37.096775,372.93884,201,72.0,68.6,0.0,43.01182,195.0,1063,71.4,83.2,100,54.866863,1020,271,72.3,72.1,4.0,52.70242,266.7486,181,72.1,67.2,0.0,52.861816,175.0,440,72.0,84.0,45.5,63.214092,440.90503,588,72.1,81.0,34.1,51.085144,566.65424,170,73.1,67.9,0,34.320656,160,780,72.1,91.8,76.4,58.70652,777.6799,376,72.1,83.9,18.0,41.78892,367.12515,426,72.7,67.5,0,34.40367,400,212,72.5,68.1,0,41.85429,195,753,71.9,93.4,66.8,53.039192,776.7988,371,72.2,67.5,3.2,38.86926,365.15768,272,72.2,79.8,46.4,79.95711,274.89944,446,72.0,84.8,46.4,67.05184,447.01886,438,72.0,81.2,20.8,43.20108,432.31882,350,72.1,83.3,52.4,58.532696,346.9591,519,72.1,83.2,35.6,61.744606,514.77856,339,72.1,82.8,22.2,53.49378,339.5574,325,73.5,67.7,0,47.551136,285.0,198,72.2,68.0,0.0,48.640274,195.0,1066,70.9,82.9,100,97.03982,1020,350,72.3,66.9,0.0,50.41039,335.0,409,72.2,83.5,96.0,80.13252,400.0,464,72.1,84.8,42.8,60.897915,450.65887,515,72.1,79.2,22.0,48.413776,509.03857,545,74.3,66.6,0,57.797516,540.0,488,72.0,79.6,22.8,49.048733,484.00928,99,69.9,69.8,0.0,32.65956,100,358,72.6,67.8,0.0,50.62626,335.0,215,72.8,287.0,0,36.120518,195,839,72.2,85.0,67.2,57.1853,833.119,358,72.4,66.9,0.0,46.751945,335.0,220,72.3,66.7,0.0,35.714287,200.0,264,72.2,78.6,6.4,45.369755,265.01816,501,72.1,78.7,28.4,42.287888,496.9985,168,73.2,67.4,0,42.456806,160.0,363,72.3,72.9,3.4,55.787884,368.33817,336,72.1,83.0,19.0,46.69081,330.14246,172,72.0,67.4,0.0,33.700172,150.0,211,72.1,67.9,0.0,43.54576,195.0,930,72.0,80.8,84.8,61.891262,917.59937,578,72.1,66.1,0.0,65.33564,575.0,648,72.1,80.4,42.8,50.49286,639.4981,268,72.3,67.5,0,48.34619,250.0,181,72.6,67.5,0.0,55.041355,175.0,397,72.2,85.0,56.0,40.267715,398.5993,188,72.2,67.7,0.0,39.898827,185.0,306,71.8,67.2,5.0,30.79719,300.0,619,72.2,91.4,52.8,56.511654,610.19885,225,72.0,80.7,14.7,54.375683,218.82706,892,72.0,72.8,8.9,86.019806,880.0,134.0,132.7,149.7,138.7,148.6,139.5,35.4,-0.1,30.51
20170114,1550,38.4,61.6,12.38280281,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.3,65.6,88.5,15.0,0,64,88.5,0,66.7,1.8,66.71429,1.8125,21.2,0,0,46.7,13.5,0,37.2,0,72.8,64.2,66.1,87.7,35.2,0,63,76.2,0,61.0,1.12,66.71429,1.8125,17.6,0,0,21.9,96.7,22.2,4.5,1.4,35.2,35.2,15.9,74.8,30.0,100,-0.1,0,84.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.8,0.0,24.544231,200.0,72.0,68.0,9274.349,66.4,67.3,83.7,9000,263,70.3,66.8,0.0,44.17533,260.0,175,70.0,89.9,40.0,57.170994,174.99971,1049,68.0,70.6,4.4,26.622662,1044.2004,424,71.0,69.6,0,0.021012817,160,609,73.1,66.7,0.0,40.675064,600.0,203,71.3,67.3,0,33.198776,200,132,70.3,69.0,1.3,50.468792,132.16658,693,68.9,92.9,100,47.226974,690,303,64.5,108.5,100,100.0,650,774,68.8,87.9,100.0,100,950,764,0,75.7,18.8,37.734924,774.39514,622,70.0,79.2,10.4,34.87829,623.19525,368,72.3,81.8,86.0,72.63374,373.8998,496,74.0,80.4,55.2,62.402744,490.69904,339,72.9,79.9,59.6,49.232094,339.19962,361,71.8,92.0,100,35.45539,350,400,72.2,82.4,58.9,54.758453,391.54626,617,72.2,91.0,48.4,50.288094,597.5989,385,72.1,72.0,3.0,37.096775,372.93884,201,71.9,69.7,4.5,43.01182,195.0,1059,71.3,82.5,100,54.866863,1020,290,71.9,77.9,10.4,54.152756,292.2287,181,72.0,66.4,0.0,52.861816,175.0,441,72.0,83.4,45.5,63.214092,440.90503,589,72.0,80.6,36.1,51.085144,566.65424,170,73.1,67.1,0,34.320656,160,780,72.1,91.3,76.4,58.70652,777.6799,376,72.1,83.2,18.0,41.78892,367.12515,424,72.7,66.7,0,34.40367,400,211,72.5,67.4,0,41.85429,195,804,71.9,93.6,70.8,54.013836,812.639,369,72.1,68.4,5.2,38.86926,365.15768,272,72.2,79.3,46.4,79.95711,274.89944,445,72.0,84.2,46.4,67.05184,447.01886,437,72.0,80.7,20.8,43.20108,432.31882,349,72.1,82.8,52.4,58.532696,346.9591,515,72.0,83.2,37.6,61.744606,514.77856,339,72.0,82.2,24.2,53.49378,339.5574,325,73.4,66.8,0,47.551136,285.0,198,72.2,67.2,0.0,48.640274,195.0,1074,70.8,82.3,100,93.183235,1020,349,72.3,66.1,0.0,50.41039,335.0,411,72.2,82.9,96.0,80.13252,400.0,466,72.2,84.0,40.8,60.897915,450.65887,513,72.1,78.4,22.0,48.413776,509.03857,545,74.2,65.9,0,57.797516,540.0,487,72.0,79.0,22.8,49.048733,484.00928,98,69.9,67.6,0.0,32.65956,100,357,72.6,67.0,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,842,72.2,84.4,67.2,57.1853,833.119,356,72.4,66.2,0.0,46.751945,335.0,221,72.2,65.9,0.0,35.714287,200.0,264,72.1,77.9,8.4,45.369755,265.01816,501,72.0,78.1,30.4,42.287888,496.9985,168,73.2,66.5,0,42.456806,160.0,357,72.1,75.5,6.6,55.787884,368.33817,335,72.2,82.3,17.0,46.69081,330.14246,173,71.9,67.3,3.9,33.700172,150.0,210,72.0,67.1,0.0,43.54576,195.0,932,72.0,80.2,84.8,61.891262,917.59937,581,71.9,65.3,3.2,65.001076,575.0,647,72.0,79.9,44.8,50.49286,639.4981,268,72.4,66.6,0,48.34619,250.0,181,72.6,66.7,0.0,55.041355,175.0,397,72.2,84.2,56.0,40.267715,398.5993,188,72.0,66.6,3.4,39.898827,185.0,331,72.0,80.1,5.0,32.214684,334.72156,615,72.2,90.4,52.8,56.511654,610.19885,225,71.8,80.4,21.1,54.375683,222.18703,888,71.8,73.4,16.1,86.019806,880.0,134.2,132.4,149.6,138.7,148.4,139.4,37.4,-0.2,30.51
20170114,1555,38.4,61.5,12.37972133,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.2,65.5,88.0,15.0,0,64,88.0,0,66.6,1.8,66.71429,1.8125,21.3,0,0,46.4,13.4,0,37.6,0,72.7,67.1,68.7,88.3,15.0,0,63,75.0,0,65.5,1.14,66.71429,1.8125,17.6,0,0,20.6,97.0,20.7,4.7,1.0,15.0,15.0,15.4,74.8,30.0,100,0.6,0,78.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,207,69.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,86.4,9000,262,70.3,66.8,0.0,44.17533,260.0,175,70.0,90.1,40.0,57.170994,174.99971,1036,68.0,78.9,4.4,26.622662,1044.2004,429,71.0,69.6,0,0.021012817,160,605,73.1,66.8,0.0,40.675064,600.0,203,71.3,67.4,0,33.198776,200,125,70.1,68.1,4.1,48.815693,125.66651,690,68.9,92.7,100,47.226974,690,302,64.5,108.4,100,100.0,650,766,68.9,87.9,100.0,100,950,764,0,75.8,18.8,37.734924,774.39514,620,70.1,78.7,8.4,34.87829,623.19525,361,72.2,83.5,84.0,71.48148,361.29974,515,73.9,81.8,59.6,64.702515,516.1791,347,72.8,81.7,65.6,49.92014,349.59958,359,71.8,92.9,100,35.45539,350,399,72.1,83.4,60.9,54.758453,391.54626,612,72.1,92.1,50.4,50.288094,597.5989,384,72.1,68.3,3.0,37.096775,372.93884,237,71.8,82.9,10.5,45.420395,232.36383,1051,71.3,83.9,100,54.866863,1020,293,71.9,81.9,14.4,53.558014,292.2287,180,72.0,67.9,0.0,52.861816,175.0,437,72.0,84.6,45.5,63.214092,440.90503,587,72.0,82.7,36.1,51.085144,566.65424,170,73.0,67.7,0,34.320656,160,778,72.0,92.3,78.4,58.70652,777.6799,375,72.1,83.6,18.0,41.78892,367.12515,425,72.6,67.4,0,34.40367,400,211,72.4,67.8,0,41.85429,195,846,71.8,95.4,76.8,55.76399,851.0388,366,72.0,71.5,7.2,38.86926,365.15768,270,72.1,81.2,48.4,79.95711,274.89944,448,72.0,85.1,46.4,67.05184,447.01886,436,72.0,81.8,20.8,43.20108,432.31882,347,72.1,83.9,52.4,58.532696,346.9591,515,72.0,84.3,37.6,61.744606,514.77856,336,72.0,82.5,24.2,53.99372,339.5574,321,73.4,67.3,0,47.551136,285.0,196,72.1,67.9,0.0,48.640274,195.0,1049,70.8,83.8,100,91.4113,1020,347,72.3,67.3,0.0,50.41039,335.0,410,72.2,84.3,96.0,80.13252,400.0,464,72.2,85.6,40.8,60.897915,450.65887,513,72.1,79.6,22.0,48.413776,509.03857,544,74.1,67.5,0,57.797516,540.0,487,72.0,79.9,22.8,49.048733,484.00928,98,69.8,67.5,0.0,32.65956,100,356,72.5,67.5,0.0,50.62626,335.0,215,72.8,286.6,0,36.120518,195,839,72.1,85.3,69.2,57.1853,833.119,355,72.3,67.2,0.0,46.751945,335.0,220,72.2,66.8,0.0,35.714287,200.0,264,72.1,79.3,8.4,45.369755,265.01816,502,72.0,79.5,30.4,42.287888,496.9985,168,73.2,67.0,0,42.456806,160.0,359,72.0,77.5,8.6,55.787884,368.33817,333,72.2,82.2,17.0,46.69081,330.14246,164,71.9,85.3,7.9,33.700172,166.50006,210,71.9,67.5,2.0,43.54576,195.0,924,72.0,81.6,84.8,61.891262,917.59937,636,71.7,73.1,11.2,68.06605,630.6756,647,71.9,80.3,47.6,50.49286,680.09827,268,72.3,67.0,0,48.34619,250.0,181,72.5,66.8,0.0,55.041355,175.0,398,72.1,84.8,58.0,40.267715,398.5993,188,72.0,67.1,3.4,39.898827,185.0,307,72.5,71.6,0.0,30.082384,300.0,619,72.2,91.4,52.8,56.511654,610.19885,225,71.8,82.4,25.1,54.375683,225.30711,889,71.8,76.5,20.1,86.019806,880.0,134.3,132.5,149.1,138.7,147.9,138.5,37.1,1.7,30.49
20170114,1600,38.4,62.7,12.44174945,59.57600833,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.2,65.5,88.5,15.0,0,64,88.5,0,66.6,1.8,66.71429,1.8125,21.3,0,0,46.6,13.5,0,38.1,0,72.7,67.1,69.9,88.2,15.0,0,63,76.3,0,65.6,1.13,66.71429,1.8125,17.6,0,0,19.8,97.1,21.8,4.7,0.5,15.0,15.0,14.9,74.8,30.0,100,0.4,0,74.6,0.0,70.01724,69.51724,0,-0.3,0,0,0,0,0,72,208,69.9,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.2,87.4,9000,264,70.2,66.8,0.0,44.17533,260.0,175,70.0,89.9,40.0,57.084824,174.99971,1050,68.1,70.6,2.4,26.622662,1044.2004,424,70.9,69.6,0,0.021012817,160,608,73.2,66.8,0.0,40.675064,600.0,203,71.3,67.3,0,33.198776,200,140,69.8,89.6,11.3,51.82581,139.16652,691,68.9,92.7,100,47.226974,690,303,64.5,108.2,100,100.0,650,770,68.9,87.8,100.0,100,950,767,0,75.7,18.8,37.734924,774.39514,623,70.1,69.8,8.4,34.87829,623.19525,361,72.2,84.4,84.0,71.48148,361.29974,535,73.7,83.0,67.6,66.76201,561.67944,347,73.0,83.0,65.6,49.92014,349.59958,359,71.8,93.7,100,35.45539,350,399,72.1,84.3,60.9,54.758453,391.54626,613,72.1,93.0,50.4,50.288094,597.5989,387,72.0,69.3,5.0,37.096775,372.93884,233,71.9,84.0,12.5,43.76312,232.36383,1048,71.3,84.7,100,54.866863,1020,293,72.2,82.8,9.2,53.558014,292.2287,180,72.0,69.4,0.0,52.861816,175.0,437,72.0,85.7,45.5,63.214092,440.90503,586,72.0,83.8,36.1,51.085144,566.65424,170,73.0,69.0,0,34.320656,160,778,72.0,93.0,78.4,58.70652,777.6799,376,72.1,84.4,18.0,41.78892,367.12515,425,72.6,68.7,0,34.40367,400,211,72.4,69.0,0,41.85429,195,895,71.8,96.4,80.8,57.22071,886.879,369,72.0,73.9,7.2,38.86926,365.15768,270,72.1,82.2,48.4,79.95711,274.89944,443,71.9,86.2,48.4,67.05184,447.01886,433,72.0,83.2,20.8,43.20108,432.31882,368,72.0,84.4,54.4,61.759293,366.71933,513,72.0,85.3,37.6,61.744606,514.77856,335,72.0,83.5,24.2,54.156494,339.5574,321,73.4,68.6,0,47.551136,285.0,195,72.1,69.2,0.0,49.06483,195.0,1068,70.8,84.8,100,91.4113,1020,349,72.3,68.8,0.0,50.41039,335.0,409,72.2,85.3,96.0,80.13252,400.0,465,72.1,86.5,42.8,60.897915,450.65887,517,72.1,80.9,22.0,48.413776,509.03857,545,74.1,68.8,0,57.797516,540.0,488,72.0,81.0,22.8,49.048733,484.00928,98,69.8,68.5,0.0,32.65956,100,358,72.5,68.8,0.0,50.62626,335.0,214,72.8,286.6,0,36.120518,195,838,72.1,86.4,69.2,57.1853,833.119,356,72.3,68.8,0.0,46.751945,335.0,216,72.2,68.5,0.0,35.714287,200.0,265,72.1,80.4,8.4,45.369755,265.01816,501,72.0,80.7,30.4,42.287888,496.9985,168,73.1,68.4,0,42.456806,160.0,359,72.1,78.6,6.6,56.1759,368.33817,335,72.2,83.0,17.0,46.69081,330.14246,165,71.9,87.8,11.9,33.700172,183.30014,215,71.9,84.0,5.8,44.08859,215.5892,924,71.9,82.8,88.4,61.891262,917.59937,634,71.9,76.0,11.2,67.99051,630.6756,687,71.9,82.3,51.6,53.162033,680.09827,267,72.3,68.3,0,48.34619,250.0,181,72.5,68.0,0.0,55.041355,175.0,398,72.1,85.8,58.0,40.267715,398.5993,203,72.0,69.4,5.8,41.933353,203.35977,304,72.4,69.2,0.0,30.409496,300.0,572,72.2,91.8,51.2,54.040154,579.3988,225,72.0,83.8,24.3,54.375683,225.30711,890,72.1,77.4,15.7,86.019806,880.0,134.7,132.8,149.3,138.7,148.0,138.5,38.9,0.0,30.49
20170114,1605,38.3,62.5,12.395691,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.3,65.7,89.0,15.0,0,64,89.0,0,66.7,1.8,66.85714,1.8125,21.4,0,0,46.8,13.5,0,39.0,0,72.8,67.3,70.3,88.6,15.0,0,63,77.6,0,65.9,1.12,66.85714,1.8125,17.7,0,0,19.7,97.4,21.5,4.9,1.4,15.0,15.0,15.0,74.8,30.0,100,1.0,0,70.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,69.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.3,85.7,9000,264,70.4,66.9,0.0,44.17533,260.0,175,70.0,89.8,40.0,57.084824,174.99971,1045,68.1,67.5,2.4,26.622662,1044.2004,423,70.9,69.6,0,0.021012817,160,608,73.0,66.8,0.0,40.675064,600.0,203,71.3,67.4,0,33.198776,200,141,70.0,90.5,8.5,51.82581,139.16652,694,68.6,92.7,100,47.226974,690,303,64.5,108.3,100,100.0,650,774,68.8,87.9,100.0,100,950,765,0,75.7,23.6,37.734924,774.39514,694,69.9,79.0,14.8,38.431274,695.9949,362,72.2,84.8,84.0,71.48148,361.29974,539,74.0,83.6,64.0,66.02975,538.01917,347,73.1,83.4,63.6,49.92014,349.59958,360,71.8,94.1,100,35.45539,350,399,72.1,84.8,60.9,54.758453,391.54626,612,72.1,93.5,50.4,50.288094,597.5989,384,72.0,81.9,5.0,37.096775,372.93884,233,72.0,84.5,12.9,43.76312,232.36383,1054,71.3,85.1,100,54.866863,1020,265,72.4,71.7,2.0,52.076374,261.2888,180,72.0,69.8,0.0,52.861816,175.0,437,72.0,86.0,45.5,63.214092,440.90503,588,72.1,83.5,34.1,51.085144,566.65424,170,73.1,69.6,0,34.320656,160,778,72.0,93.5,78.4,58.70652,777.6799,375,72.1,84.9,18.0,41.78892,367.12515,426,72.6,69.4,0,34.40367,400,212,72.4,69.7,0,41.85429,195,897,71.9,97.1,82.8,56.74911,886.879,365,72.1,74.7,5.2,38.86926,365.15768,270,72.1,82.5,48.4,79.95711,274.89944,477,71.9,86.8,52.4,72.72342,472.49896,436,72.0,83.5,20.8,43.20108,432.31882,368,72.0,85.0,54.4,61.832905,366.71933,513,72.0,85.8,37.6,61.744606,514.77856,334,72.0,84.0,24.2,54.144867,339.5574,322,73.4,69.3,0,47.551136,285.0,197,72.1,69.8,0.0,50.39587,195.0,1059,70.8,85.3,100,91.4113,1020,346,72.3,69.4,0.0,50.41039,335.0,412,72.2,85.7,96.0,80.13252,400.0,467,72.1,86.9,42.8,60.897915,450.65887,517,72.1,81.3,22.0,48.413776,509.03857,545,74.0,69.3,0,57.797516,540.0,490,72.0,81.5,22.8,49.048733,484.00928,99,69.8,69.2,0.0,32.65956,100,357,72.5,69.5,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,842,72.1,86.8,69.2,57.1853,833.119,357,72.3,69.3,0.0,46.751945,335.0,217,72.2,69.1,0.0,35.714287,200.0,267,72.1,80.8,8.4,45.369755,265.01816,503,72.0,81.1,30.4,42.287888,496.9985,168,73.1,69.1,0,42.456806,160.0,364,72.1,79.1,6.6,56.1759,368.33817,335,72.2,83.5,17.0,46.69081,330.14246,173,71.9,88.8,15.9,34.140377,183.30014,217,72.1,84.1,3.4,44.08859,215.5892,958,72.0,83.0,88.0,62.80247,950.87946,635,72.2,76.5,6.0,67.99051,630.6756,687,72.0,83.2,50.4,53.162033,680.09827,268,72.3,69.1,0,48.34619,250.0,180,72.5,68.8,0.0,55.041355,175.0,399,72.1,86.5,58.0,40.267715,398.5993,218,71.9,84.5,11.0,42.373257,222.39984,306,72.1,69.5,0.0,30.857765,300.0,574,72.1,92.2,53.2,54.040154,579.3988,226,72.2,83.8,20.3,54.375683,222.18712,893,72.3,76.7,10.9,86.019806,880.0,134.4,132.8,149.4,138.7,147.9,138.5,45.7,-0.2,30.48
