20170114,1610,38.3,62.2,12.38024016,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.3,65.7,89.5,15.0,0,64,89.5,0,66.8,1.8,66.85714,1.8125,21.4,0,0,47.2,13.4,0,39.2,0,72.8,67.1,70.3,88.4,20.2,0,63,76.8,0,65.7,1.13,66.85714,1.8125,17.7,0,0,19.6,97.2,22.1,4.4,1.2,20.2,20.2,15.1,74.8,30.0,100,1.0,0,68.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.0,0.0,24.544231,200.0,72.0,68.0,8871.79,66.4,67.4,85.4,9000,262,70.1,67.0,0.0,44.17533,260.0,175,70.0,89.9,40.0,57.084824,174.99971,1041,68.0,73.4,4.4,26.622662,1044.2004,426,70.9,69.6,0,0.021012817,160,606,72.4,66.9,0.0,40.675064,600.0,203,71.2,67.5,0,33.198776,200,131,70.2,85.8,4.5,49.592896,130.66667,692,68.3,93.0,100,47.226974,690,302,64.5,108.5,100,100.0,650,771,68.4,88.1,100.0,100,950,852,0,75.7,29.6,41.948162,852.7955,819,69.6,78.5,24.8,42.476025,847.196,361,72.2,85.0,84.0,71.48148,361.29974,539,74.1,83.7,62.0,66.02975,538.01917,345,73.3,83.2,59.6,49.47782,339.19962,359,71.7,94.4,100,35.45539,350,399,72.1,85.0,60.9,54.758453,391.54626,615,72.1,93.7,50.4,50.288094,597.5989,386,72.0,82.5,5.0,37.096775,372.93884,233,72.3,84.8,6.1,43.76312,232.36383,1052,71.3,85.4,100,54.866863,1020,263,72.0,79.3,8.4,52.076374,261.2888,180,72.0,70.0,0.0,52.861816,175.0,436,72.0,86.2,45.5,63.214092,440.90503,585,72.1,83.3,34.1,51.085144,566.65424,170,73.1,69.9,0,34.320656,160,778,72.1,93.7,76.4,58.70652,777.6799,376,72.1,85.2,18.0,41.78892,367.12515,426,72.6,69.7,0,34.40367,400,211,72.5,70.0,0,41.85429,195,918,72.0,96.9,84.0,57.954304,920.15936,364,72.0,74.7,7.2,38.86926,365.15768,269,72.2,82.7,46.4,79.95711,274.89944,503,72.0,87.4,53.6,74.78003,497.97906,432,72.0,83.7,20.8,43.20108,432.31882,365,72.0,85.1,54.4,61.832905,366.71933,511,72.0,86.0,37.6,61.744606,514.77856,336,72.0,84.3,24.2,54.52854,339.5574,320,73.4,69.7,0,47.551136,285.0,197,72.2,70.2,0.0,50.88927,195.0,1037,70.8,85.5,100,91.4113,1020,347,72.3,69.7,0.0,50.41039,335.0,411,72.2,85.8,96.0,80.13252,400.0,465,72.1,87.0,42.8,60.897915,450.65887,516,72.1,81.5,22.0,48.413776,509.03857,545,74.0,69.5,0,57.797516,540.0,487,72.0,81.7,22.8,49.048733,484.00928,98,69.8,69.8,0.0,32.65956,100,359,72.6,69.8,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,838,72.1,86.9,69.2,57.1853,833.119,355,72.3,69.6,0.0,46.751945,335.0,219,72.3,69.4,0.0,35.714287,200.0,266,72.1,81.0,8.4,45.369755,265.01816,502,72.0,81.3,30.4,42.287888,496.9985,168,73.3,69.4,0,42.456806,160.0,364,72.2,78.8,4.6,56.1759,368.33817,335,72.2,83.8,17.0,46.69081,330.14246,170,72.0,89.2,13.9,34.140377,183.30014,199,72.3,71.7,0.0,42.753227,195.0,952,72.0,83.2,88.0,62.731598,950.87946,582,72.4,69.8,0.0,65.324844,575.0,688,72.1,83.4,48.4,53.162033,680.09827,267,72.3,69.4,0,48.34619,250.0,181,72.5,69.2,0.0,55.041355,175.0,398,72.0,86.7,60.0,40.267715,398.5993,221,72.0,87.4,10.6,42.593204,222.39984,306,71.9,69.7,2.2,30.857765,300.0,572,72.0,92.9,55.2,54.040154,579.3988,226,72.3,83.6,17.5,54.375683,222.18712,890,72.3,75.9,6.9,86.019806,880.0,134.9,133.0,150.0,138.7,148.6,138.7,47.9,0.1,30.48
20170114,1615,38.5,62.1,12.44852932,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.1,65.8,90.5,15.0,0,64,90.5,0,66.6,1.8,66.85714,1.8125,21.4,0,0,47.6,13.4,0,41.1,0,72.9,66.5,69.6,88.2,26.3,0,63,78.0,0,64.7,1.11,66.85714,1.8125,17.7,0,0,19.9,97.0,22.1,4.5,1.1,26.3,26.3,15.1,74.8,30.0,100,0.4,0,66.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.1,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.4,67.5,85.9,9000,263,69.9,67.1,2.0,44.561142,260.0,174,70.0,90.2,40.0,57.170994,174.99971,1039,68.0,79.3,4.4,26.622662,1044.2004,435,70.9,69.6,0,0.021012817,160,605,71.8,67.0,0.0,40.675064,600.0,203,71.3,67.5,0,33.198776,200,131,70.3,69.9,1.7,49.592896,130.66667,688,68.2,93.3,100,47.226974,690,302,64.8,108.8,100,100.0,650,767,68.3,88.2,100.0,100,950,1039,0,75.7,39.6,46.468494,1043.1962,922,69.5,77.4,30.8,44.000492,919.9957,360,72.3,84.7,80.4,71.48148,361.29974,538,74.2,83.3,60.0,66.02975,538.01917,344,73.3,82.5,55.6,49.023224,339.19962,360,71.7,94.3,100,35.45539,350,398,72.1,85.0,60.9,54.758453,391.54626,612,72.2,93.1,48.4,50.288094,597.5989,385,72.0,82.6,5.0,37.096775,372.93884,196,72.5,74.3,0.0,42.846096,195.0,1047,71.3,85.1,100,54.866863,1020,263,72.0,84.1,8.4,52.076374,261.2888,180,72.0,69.7,0.0,52.861816,175.0,436,72.0,86.0,45.5,63.214092,440.90503,585,72.1,83.0,34.1,51.085144,566.65424,170,73.1,69.8,0,34.320656,160,774,72.2,93.7,74.4,58.70652,777.6799,375,72.1,85.3,18.0,41.78892,367.12515,423,72.7,69.6,0,34.40367,400,211,72.5,69.9,0,41.85429,195,932,72.0,96.6,84.0,57.954304,920.15936,365,72.1,74.3,5.2,38.86926,365.15768,268,72.2,82.4,46.4,80.49329,274.89944,502,72.0,87.4,53.6,74.89664,497.97906,428,72.0,83.4,20.8,43.20108,432.31882,364,72.0,85.0,54.4,62.27457,366.71933,505,72.0,85.9,37.6,61.744606,514.77856,335,72.0,84.3,24.2,54.958725,339.5574,319,73.4,69.6,0,47.551136,285.0,195,72.2,70.0,0.0,50.88927,195.0,1028,70.8,85.3,100,91.4113,1020,346,72.3,69.4,0.0,50.41039,335.0,409,72.2,85.6,96.0,80.13252,400.0,464,72.1,86.7,42.8,60.897915,450.65887,514,72.2,81.3,20.0,48.413776,509.03857,543,74.1,69.1,0,57.797516,540.0,486,72.0,81.6,22.8,49.048733,484.00928,99,69.8,70.0,0.0,32.65956,100,356,72.6,69.8,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,838,72.1,86.9,69.2,57.1853,833.119,355,72.4,69.3,0.0,46.751945,335.0,218,72.4,69.2,0.0,35.714287,200.0,263,72.1,80.8,8.4,45.369755,265.01816,501,72.1,81.1,28.4,42.287888,496.9985,168,73.3,69.4,0,42.456806,160.0,359,72.2,78.6,4.6,56.1759,368.33817,334,72.2,83.9,17.0,46.69081,330.14246,164,72.1,89.3,11.9,34.140377,183.30014,198,72.5,70.4,0.0,42.753227,195.0,953,72.0,83.0,88.0,62.731598,950.87946,579,72.4,68.8,0.0,65.162964,575.0,682,72.2,83.2,46.4,53.162033,680.09827,266,72.3,69.4,0,48.34619,250.0,180,72.6,69.2,0.0,55.041355,175.0,395,72.1,86.8,58.0,40.267715,398.5993,219,72.1,87.6,8.6,42.593204,222.39984,333,72.0,82.0,4.2,31.996609,332.32178,586,71.9,92.9,57.2,55.95682,614.5989,224,72.3,83.0,13.5,54.375683,219.06705,885,72.3,74.6,2.9,86.019806,880.0,135.4,133.6,150.6,138.7,149.2,139.1,48.5,1.6,30.48
20170114,1620,38.6,62.1,12.48531686,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,62.2,66.2,91.0,15.0,0,64,91.0,0,66.9,1.8,66.85714,1.8125,21.4,0,0,47.7,13.4,0,40.5,0,72.9,65.1,68.2,88.4,30.6,0,63,76.8,0,62.6,1.12,66.85714,1.8125,17.7,0,0,20.9,97.6,21.9,4.4,0.8,30.6,30.6,15.7,74.8,30.0,100,0.8,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.2,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.9,84.6,9000,262,70.1,67.4,0.0,44.561142,260.0,175,70.0,90.6,40.0,57.170994,174.99971,1038,68.1,69.2,2.4,26.622662,1044.2004,430,70.9,69.7,0,0.021012817,160,610,71.3,67.2,0.0,40.675064,600.0,205,71.3,67.8,0,33.198776,200,132,70.1,68.5,4.5,49.592896,130.66667,693,68.7,93.6,100,47.226974,690,302,64.7,109.1,100,100.0,650,770,68.5,88.5,100.0,100,950,1046,0,76.5,43.6,46.468494,1043.1962,929,69.8,77.3,28.8,44.000492,919.9957,350,72.3,83.7,76.4,70.27778,348.6997,543,74.2,82.5,60.0,66.02975,538.01917,332,73.3,81.4,51.6,47.11881,327.99957,362,71.7,93.8,100,35.45539,350,401,72.1,84.3,60.9,54.758453,391.54626,615,72.2,92.5,48.4,50.288094,597.5989,386,72.0,82.0,5.0,37.096775,372.93884,197,72.7,70.5,0.0,42.846096,195.0,1057,71.3,84.4,100,54.866863,1020,265,72.2,77.7,4.4,52.076374,261.2888,180,72.0,68.5,0.0,52.861816,175.0,438,72.0,85.2,45.5,63.214092,440.90503,586,72.1,82.1,34.1,51.085144,566.65424,170,73.1,69.0,0,34.320656,160,777,72.1,93.0,76.4,58.70652,777.6799,375,72.1,84.8,18.0,41.78892,367.12515,424,72.7,68.7,0,34.40367,400,212,72.5,69.2,0,41.85429,195,930,72.1,96.2,82.0,57.954304,920.15936,368,72.1,73.1,5.2,38.86926,365.15768,269,72.2,81.2,46.4,81.41555,274.89944,501,72.0,86.6,53.6,75.34189,497.97906,431,72.0,82.7,20.8,43.20108,432.31882,365,72.0,84.2,54.4,61.906517,366.71933,542,71.9,86.1,42.0,65.55627,543.05865,336,72.0,83.8,24.2,54.5983,339.5574,317,73.5,68.9,0,47.551136,285.0,198,72.2,69.2,0.0,51.38267,195.0,1019,70.8,84.3,100,91.4113,1020,343,72.3,68.3,0.0,50.41039,335.0,410,72.2,84.7,96.0,80.13252,400.0,466,72.1,85.8,42.8,60.897915,450.65887,515,72.2,80.4,20.0,48.413776,509.03857,546,74.1,67.9,0,57.797516,540.0,485,72.0,80.9,22.8,49.048733,484.00928,98,69.8,69.7,0.0,32.65956,100,357,72.7,69.0,0.0,50.62626,335.0,214,72.8,286.9,0,36.120518,195,839,72.1,86.0,69.2,57.1853,833.119,357,72.3,68.2,0.0,46.751945,335.0,219,72.3,68.1,0.0,35.714287,200.0,265,72.1,79.8,8.4,45.369755,265.01816,501,72.1,79.9,28.4,42.287888,496.9985,168,73.3,68.5,0,42.456806,160.0,349,72.2,70.2,3.0,56.283684,340.05804,334,72.2,83.6,17.0,46.69081,330.14246,174,72.1,88.8,11.9,34.140377,183.30014,198,72.5,69.4,0.0,42.753227,195.0,953,72.0,82.0,88.0,62.721474,950.87946,589,72.2,67.4,0.0,65.54069,575.0,687,72.3,82.7,43.6,53.162033,680.09827,267,72.3,68.7,0,48.34619,250.0,180,72.6,68.6,0.0,55.041355,175.0,398,72.1,86.2,58.0,40.267715,398.5993,199,72.4,76.7,1.0,40.635654,200.63976,305,72.5,70.6,0.0,29.670462,300.0,625,72.0,92.5,56.8,56.743668,614.5989,225,72.3,81.7,10.3,54.375683,219.06705,890,72.1,73.2,6.1,86.019806,880.0,135.1,133.7,151.2,139.7,149.7,139.5,48.9,0.2,30.48
20170114,1625,38.6,61.5,12.45404497,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.3,66.3,91.0,15.0,0,64,91.0,0,66.9,1.8,66.85714,1.8125,21.4,0,0,47.8,13.3,0,40.5,0,72.9,64.7,67.1,88.1,32.9,0,63,78.2,0,61.8,1.13,66.85714,1.8125,17.7,0,0,21.6,97.2,22.4,4.9,1.7,32.9,32.9,17.1,74.8,30.0,100,0.4,0,84.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.5,67.9,83.2,9000,261,70.2,67.5,0.0,44.561142,260.0,175,70.1,90.7,38.0,57.170994,174.99971,1050,68.1,67.9,2.4,26.622662,1044.2004,430,70.9,69.7,0,0.021012817,160,608,71.0,67.4,0.0,40.675064,600.0,203,71.3,67.9,0,33.198776,200,132,69.9,89.5,9.3,49.592896,130.66667,694,68.7,93.7,100,47.226974,690,302,64.7,109.5,100,100.0,650,771,68.6,88.8,100.0,100,950,1058,0,76.8,39.6,44.601402,1043.1962,927,69.9,77.4,30.8,44.000492,919.9957,349,72.3,82.7,72.4,70.27778,348.6997,542,74.1,81.6,62.0,66.02975,538.01917,331,73.1,80.5,54.8,47.11881,327.99957,361,71.7,93.1,100,35.45539,350,402,72.1,83.4,60.9,54.758453,391.54626,615,72.2,92.1,48.4,50.288094,597.5989,385,72.0,81.2,5.0,37.096775,372.93884,197,72.6,69.1,0.0,42.846096,195.0,1059,71.3,83.6,100,54.866863,1020,247,72.1,68.4,4.0,51.471203,245.0,180,72.0,67.3,0.0,52.861816,175.0,438,72.0,84.3,45.5,63.214092,440.90503,588,72.1,81.4,34.1,51.085144,566.65424,170,73.1,68.0,0,34.320656,160,777,72.1,92.4,76.4,58.70652,777.6799,376,72.1,84.1,18.0,41.78892,367.12515,426,72.7,67.7,0,34.40367,400,211,72.5,68.3,0,41.85429,195,906,72.1,95.8,82.0,57.27311,920.15936,370,72.1,71.9,5.2,38.86926,365.15768,269,72.2,80.4,46.4,81.41555,274.89944,489,72.1,85.9,51.6,74.19697,497.97906,439,71.9,81.8,22.8,43.925808,461.71838,370,72.1,83.1,52.4,62.605816,366.71933,545,72.0,84.6,40.0,64.18962,543.05865,335,72.0,83.1,24.2,55.02849,339.5574,320,73.5,67.8,0,47.551136,285.0,197,72.2,68.1,0.0,50.969593,195.0,1033,70.8,83.6,100,92.224304,1020,347,72.3,67.1,0.0,51.37662,335.0,383,72.2,84.0,96.0,75.78753,386.49988,468,72.1,85.0,42.8,60.897915,450.65887,517,72.1,79.4,22.0,48.413776,509.03857,545,74.1,66.8,0,57.797516,540.0,489,72.0,80.0,22.8,49.048733,484.00928,98,69.8,68.5,0.0,32.65956,100,358,72.6,67.9,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,841,72.1,85.2,69.2,57.1853,833.119,357,72.3,67.1,0.0,46.751945,335.0,216,72.3,66.9,0.0,35.714287,200.0,298,72.0,78.6,10.4,47.623806,292.31845,501,72.1,79.0,28.4,42.287888,496.9985,168,73.3,67.5,0,42.456806,160.0,380,71.9,76.8,9.8,56.887264,370.35837,290,72.3,83.6,13.8,43.78224,298.8623,171,72.1,88.2,11.9,34.140377,183.30014,198,72.4,68.4,0.0,42.753227,195.0,953,72.0,81.0,88.0,62.721474,950.87946,588,72.1,66.2,0.0,65.54069,575.0,632,72.3,81.0,39.6,50.038765,639.4981,269,72.3,67.6,0,48.34619,250.0,181,72.6,67.6,0.0,55.041355,175.0,399,72.1,85.4,58.0,40.267715,398.5993,186,72.4,68.6,0.0,40.70164,185.0,302,72.3,67.4,0.0,29.222197,300.0,619,72.2,91.8,52.8,55.704628,614.5989,226,72.1,81.0,14.3,54.375683,219.06705,891,72.0,72.9,8.1,86.019806,880.0,134.8,133.4,151.9,139.7,150.4,140.2,43.4,0.7,30.48
20170114,1630,38.4,63.4,12.47901319,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.2,66.0,90.5,15.0,0,64,90.5,0,66.7,1.85,66.85714,1.8125,21.4,0,0,47.7,13.4,0,41.4,0,72.9,64.0,66.2,88.2,34.7,0,63,77.7,0,60.9,1.11,66.85714,1.8125,17.7,0,0,22.1,97.5,21.5,4.4,0.7,34.7,34.7,16.2,74.8,30.0,100,1.0,0,80.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,8871.79,66.5,67.8,85.0,9000,263,70.2,67.4,0.0,44.561142,260.0,175,70.1,90.8,38.0,57.170994,174.99971,1048,68.0,68.4,4.4,26.622662,1044.2004,431,70.9,69.7,0,0.021012817,160,608,70.7,67.3,0.0,40.675064,600.0,203,71.3,67.9,0,33.198776,200,136,70.0,92.1,8.9,51.073277,137.16656,692,68.8,93.9,100,47.226974,690,303,64.7,109.7,100,100.0,650,770,68.6,88.9,100.0,100,950,1052,0,76.7,43.6,44.601402,1043.1962,925,70.0,77.4,29.6,44.000492,919.9957,332,72.3,81.9,68.4,69.25926,336.09967,540,74.1,81.1,62.0,66.02975,538.01917,330,72.9,80.1,58.8,47.11881,327.99957,359,71.7,92.7,100,35.45539,350,399,72.1,82.8,60.9,54.758453,391.54626,616,72.2,91.5,48.4,50.288094,597.5989,386,72.1,71.6,3.0,37.096775,372.93884,197,72.4,68.1,0.0,42.846096,195.0,1047,71.3,83.1,100,54.866863,1020,300,71.7,80.2,14.4,54.2884,297.68857,180,72.0,66.4,0.0,52.861816,175.0,436,72.0,83.8,45.5,63.214092,440.90503,586,72.0,81.6,36.1,51.085144,566.65424,170,73.1,67.1,0,34.320656,160,775,72.1,92.0,76.4,58.70652,777.6799,374,72.1,83.5,18.0,41.78892,367.12515,426,72.6,66.8,0,34.40367,400,211,72.5,67.4,0,41.85429,195,913,72.0,95.6,84.0,57.27311,920.15936,369,72.2,68.8,3.2,38.86926,365.15768,269,72.2,79.7,46.4,82.01608,274.89944,498,72.1,85.4,51.6,73.65631,497.97906,457,72.0,81.6,22.4,48.06535,461.71838,365,72.1,82.5,52.4,62.605816,366.71933,536,72.0,84.1,40.0,64.18962,543.05865,336,72.0,82.6,24.2,55.40053,339.5574,318,73.4,66.9,0,47.551136,285.0,196,72.2,67.2,0.0,51.38267,195.0,1007,70.8,83.1,100,93.02689,1020,347,72.3,66.2,0.0,51.75065,335.0,383,72.2,83.5,96.0,75.78753,386.49988,465,72.1,84.4,42.8,60.897915,450.65887,514,72.1,78.7,22.0,48.413776,509.03857,545,74.1,65.9,0,57.797516,540.0,488,72.0,79.3,22.8,49.048733,484.00928,99,69.7,67.7,0.0,32.65956,100,358,72.6,67.0,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,843,72.1,84.6,69.2,57.1853,833.119,355,72.2,66.2,0.0,46.751945,335.0,214,72.3,65.9,0.0,35.714287,200.0,293,72.0,77.5,10.4,47.39063,292.31845,500,72.1,78.2,28.4,42.287888,496.9985,168,73.3,66.6,0,42.456806,160.0,397,71.9,76.6,13.8,57.350723,396.61826,291,72.1,83.3,17.8,44.396885,298.8623,168,72.2,87.7,9.9,34.140377,183.30014,198,72.3,67.5,0.0,42.753227,195.0,946,72.0,80.4,88.0,62.721474,950.87946,586,71.9,65.3,3.2,65.54069,575.0,631,72.2,79.7,39.2,50.038765,639.4981,268,72.4,66.7,0,48.34619,250.0,181,72.5,66.7,0.0,55.041355,175.0,398,72.1,84.8,58.0,40.267715,398.5993,187,72.2,66.9,0.0,40.70164,185.0,305,71.9,66.2,2.0,29.936998,300.0,614,72.2,90.8,52.8,55.704628,614.5989,226,71.9,80.8,19.1,54.375683,219.06705,887,71.8,73.4,15.3,86.019806,880.0,134.8,133.1,151.8,139.7,150.6,140.4,40.7,-0.1,30.48
20170114,1635,38.5,62.8,12.48487134,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,66.1,91.5,15.0,0,64,91.5,0,66.8,1.8,66.85714,1.8125,21.4,0,0,48.0,13.2,0,41.4,0,72.8,67.1,67.4,88.4,15.0,0,63,76.1,0,65.3,1.11,66.85714,1.8125,17.7,0,0,22.0,97.0,20.6,4.4,1.1,15.0,15.0,16.0,74.8,30.0,100,0.5,0,76.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,9142.055,66.5,67.8,82.3,9000,264,70.4,67.4,0.0,44.561142,260.0,175,70.1,91.0,38.0,57.170994,174.99971,1039,68.0,81.1,4.4,26.696003,1044.2004,429,70.9,69.7,0,0.021012817,160,609,70.4,67.3,0.0,40.675064,600.0,203,71.3,67.9,0,33.198776,200,139,70.1,92.4,6.9,51.616085,137.16656,693,69.0,93.8,100,47.226974,690,305,64.6,109.6,100,100.0,650,770,68.8,88.9,100.0,100,950,1138,0,76.9,42.8,48.839207,1121.5964,927,70.1,77.3,27.6,44.000492,919.9957,319,72.2,82.1,66.4,67.97325,323.49963,540,73.9,81.2,66.8,66.02975,538.01917,352,72.8,81.1,64.8,50.20273,349.59958,360,71.7,92.7,100,35.45539,350,399,72.1,82.9,60.9,54.758453,391.54626,614,72.1,92.0,50.4,50.288094,597.5989,385,72.0,77.6,5.0,37.096775,372.93884,197,72.2,67.7,0.0,42.846096,195.0,1055,71.2,83.3,100,54.866863,1020,300,71.9,81.1,14.4,54.2884,297.68857,180,72.0,66.6,0.0,52.861816,175.0,437,72.0,84.0,45.5,63.214092,440.90503,586,72.0,82.1,36.1,51.085144,566.65424,170,73.1,66.8,0,34.320656,160,778,72.0,92.1,78.4,58.70652,777.6799,375,72.1,83.3,18.0,41.78892,367.12515,427,72.5,66.5,0,34.40367,400,211,72.5,67.1,0,41.85429,195,906,72.0,95.8,84.0,57.27311,920.15936,366,72.1,66.8,5.2,38.86926,365.15768,272,72.1,80.3,48.4,82.01608,274.89944,498,72.1,85.5,51.6,74.22877,497.97906,459,72.0,81.7,22.4,46.714165,461.71838,375,72.1,82.8,52.4,62.18869,366.71933,533,72.0,84.3,40.0,64.18962,543.05865,335,72.0,82.4,24.2,55.435413,339.5574,319,73.4,66.6,0,47.551136,285.0,199,72.2,67.1,0.0,51.876076,195.0,985,70.8,83.5,100,95.85158,1020,341,72.3,66.2,0.0,52.706493,335.0,383,72.2,83.9,96.0,75.78753,386.49988,465,72.1,85.0,42.8,60.897915,450.65887,514,72.1,78.9,22.0,48.413776,509.03857,546,74.1,66.2,0,57.797516,540.0,489,72.0,79.2,22.8,49.048733,484.00928,98,69.7,66.9,0.0,32.65956,100,358,72.5,66.7,0.0,50.62626,335.0,214,72.8,286.7,0,36.120518,195,836,72.1,85.0,69.2,57.1853,833.119,356,72.1,66.1,0.0,46.751945,335.0,218,72.3,65.8,0.0,35.714287,200.0,293,72.0,77.8,10.4,47.39063,292.31845,502,72.0,78.7,30.4,42.287888,496.9985,168,73.3,66.2,0,42.456806,160.0,415,71.9,77.1,17.8,58.25609,424.89838,290,72.1,83.0,17.8,44.396885,298.8623,168,72.2,87.5,9.9,34.140377,183.30014,198,72.2,67.1,0.0,42.753227,195.0,944,72.0,80.9,88.0,62.721474,950.87946,614,71.7,72.2,11.2,67.861,634.9556,633,72.0,79.4,43.2,50.038765,639.4981,268,72.3,66.3,0,48.34619,250.0,181,72.5,66.2,0.0,55.041355,175.0,400,72.1,84.8,58.0,40.267715,398.5993,186,72.0,66.4,1.0,40.70164,185.0,336,71.8,79.4,7.4,31.621033,334.72156,578,72.3,90.6,48.4,54.171288,579.3988,226,71.8,81.7,25.1,54.375683,222.42705,890,71.8,75.4,19.3,86.019806,880.0,135.1,133.2,151.3,139.7,150.2,140.3,38.4,0.4,30.48
20170114,1640,38.5,62.7,12.47967938,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.3,66.2,91.0,15.0,0,64,91.0,0,66.9,1.8,66.85714,1.8125,21.4,0,0,47.7,13.4,0,40.7,0,72.8,67.3,69.9,88.4,15.0,0,63,76.5,0,66.0,1.14,66.85714,1.8125,17.7,0,0,20.1,97.0,21.4,4.8,1.4,15.0,15.0,15.4,74.8,30.0,100,0.5,0,72.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.5,0.0,24.544231,200.0,72.0,68.0,8871.79,66.6,68.0,82.6,9000,263,70.5,67.6,0.0,44.561142,260.0,175,70.1,91.1,38.0,57.170994,174.99971,1040,68.1,71.6,2.4,26.696003,1044.2004,436,70.9,69.8,0,0.021012817,160,604,70.3,67.4,0.0,40.675064,600.0,204,71.3,68.0,0,33.198776,200,127,70.3,81.0,2.9,48.96373,128.66652,689,69.2,93.8,100,47.226974,690,302,64.5,109.4,100,100.0,650,767,69.0,88.8,100.0,100,950,1136,0,76.6,42.8,48.790077,1121.5964,922,70.2,77.2,25.6,44.000492,919.9957,319,72.2,84.0,66.4,67.97325,323.49963,563,74.0,83.3,68.0,67.59725,563.4993,354,72.9,83.0,66.8,50.20273,349.59958,362,71.7,94.2,100,35.45539,350,401,72.1,84.5,60.9,54.758453,391.54626,615,72.1,93.6,50.4,50.288094,597.5989,385,72.0,81.7,5.0,37.096775,372.93884,197,72.0,69.1,0.0,42.846096,195.0,1050,71.2,85.0,100,54.866863,1020,299,72.2,82.9,8.4,54.2884,297.68857,180,72.0,69.1,0.0,52.861816,175.0,438,72.0,85.8,45.5,63.214092,440.90503,589,72.0,84.1,36.1,51.085144,566.65424,170,73.0,68.6,0,34.320656,160,779,72.0,93.4,78.4,58.70652,777.6799,377,72.1,84.5,18.0,41.78892,367.12515,426,72.5,68.3,0,34.40367,400,210,72.4,68.6,0,41.85429,195,909,72.0,95.6,84.0,57.27311,920.15936,362,72.1,69.7,5.2,38.86926,365.15768,271,72.1,82.4,48.4,82.01608,274.89944,487,72.1,87.1,51.6,73.33828,497.97906,458,72.0,83.7,22.4,45.92802,461.71838,365,72.1,84.5,52.4,61.44031,366.71933,538,72.0,86.0,40.0,63.655777,543.05865,338,72.0,83.5,24.2,54.854088,339.5574,317,73.4,68.2,0,47.551136,285.0,200,72.1,68.8,0.0,50.80895,195.0,1022,70.8,85.1,100,98.32187,1020,349,72.3,68.5,0.0,51.844154,335.0,384,72.1,85.8,98.0,75.78753,386.49988,466,72.1,86.8,42.8,60.897915,450.65887,516,72.0,81.5,24.0,48.413776,509.03857,547,74.1,68.5,0,57.797516,540.0,492,72.0,81.0,22.8,49.048733,484.00928,99,69.6,68.0,0.0,32.65956,100,358,72.5,68.4,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,847,72.1,86.6,69.2,57.1853,833.119,357,72.1,68.4,0.0,46.751945,335.0,219,72.3,68.1,0.0,35.714287,200.0,292,72.0,79.9,10.4,47.39063,292.31845,502,72.0,80.8,30.4,42.287888,496.9985,168,73.2,68.0,0,42.456806,160.0,415,71.9,79.2,21.8,58.25609,424.89838,291,72.0,84.2,19.8,44.396885,298.8623,169,72.2,88.7,9.9,34.140377,183.30014,199,72.2,68.4,0.0,42.753227,195.0,948,71.9,82.9,91.2,62.721474,950.87946,635,71.8,76.1,13.2,67.861,634.9556,637,72.0,80.9,43.2,50.038765,639.4981,270,72.4,67.9,0,48.34619,250.0,181,72.4,67.5,0.0,55.041355,175.0,402,72.1,86.1,58.0,40.267715,398.5993,187,71.9,68.1,3.0,40.70164,185.0,306,72.4,78.4,0.0,30.336805,300.0,582,72.2,91.9,50.4,54.171288,579.3988,226,72.0,84.0,24.3,54.375683,225.54704,896,72.0,78.1,18.5,86.019806,880.0,135.3,133.5,150.9,139.7,149.7,140.0,38.8,-1.6,30.48
20170114,1645,38.3,64.5,12.49871471,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.3,66.3,91.0,15.0,0,64,91.0,0,67.0,1.85,66.85714,1.8125,21.3,0,0,47.8,13.3,0,39.4,0,72.8,67.2,70.3,89.0,15.0,0,63,76.2,0,65.9,1.14,66.85714,1.8125,17.8,0,0,19.8,98.0,21.1,4.9,0.9,15.0,15.0,15.4,74.8,30.0,100,0.6,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.5,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,68.0,83.3,9000,264,70.6,67.6,0.0,44.561142,260.0,178,70.1,90.9,38.0,55.976856,174.99971,1065,68.1,68.2,2.4,26.243734,1044.2004,417,70.9,69.8,0,0.021012817,160,613,70.1,67.5,0.0,40.675064,600.0,205,71.4,68.0,0,33.198776,200,129,70.4,69.7,0.0,48.346905,125.0,698,69.3,93.7,100,47.226974,690,306,64.5,109.3,100,100.0,650,777,69.1,88.7,100.0,100,950,1065,0,76.4,38.0,44.02408,1043.1962,827,70.3,77.4,22.8,40.275387,830.3954,318,72.2,84.5,66.4,68.11729,323.49963,566,74.1,83.8,66.0,67.59725,563.4993,353,73.1,83.7,63.6,50.20273,349.59958,361,71.7,94.6,100,35.45539,350,402,72.1,85.1,60.9,54.758453,391.54626,618,72.1,93.9,50.4,50.288094,597.5989,387,72.0,82.6,5.0,37.096775,372.93884,198,71.9,70.0,2.1,42.846096,195.0,1060,71.2,85.4,100,54.866863,1020,275,72.3,70.9,2.4,52.525043,274.02863,181,72.0,69.8,0.0,52.861816,175.0,440,72.0,86.3,45.5,63.214092,440.90503,590,72.0,84.4,36.1,51.085144,566.65424,170,73.1,69.5,0,34.320656,160,779,72.0,93.9,78.4,58.70652,777.6799,376,72.1,85.1,18.0,41.78892,367.12515,425,72.5,69.2,0,34.40367,400,212,72.4,69.5,0,41.85429,195,911,72.1,97.4,82.0,57.27311,920.15936,365,72.1,71.8,5.2,38.86926,365.15768,270,72.1,82.8,48.4,82.01608,274.89944,499,72.1,87.7,51.6,73.76232,497.97906,457,72.0,84.3,22.4,46.542194,461.71838,361,72.1,85.1,52.4,60.741013,366.71933,527,72.0,86.6,40.0,64.371124,543.05865,335,72.0,84.2,24.2,54.109985,339.5574,317,73.4,69.2,0,47.551136,285.0,198,72.1,69.8,0.0,50.154907,195.0,1038,70.8,85.5,100,99.33292,1020,348,72.3,69.4,0.0,52.425976,335.0,385,72.2,86.3,96.0,75.78753,386.49988,468,72.1,87.2,42.8,60.897915,450.65887,516,72.0,82.2,24.0,48.413776,509.03857,548,74.1,69.3,0,57.797516,540.0,514,72.0,82.1,26.0,50.45274,521.2494,98,69.6,69.1,0.0,32.65956,100,361,72.5,69.4,0.0,50.62626,335.0,215,72.7,286.8,0,36.120518,195,844,72.1,87.2,69.2,57.1853,833.119,359,72.1,69.3,0.0,46.751945,335.0,216,72.3,69.1,0.0,35.714287,200.0,296,72.0,80.4,10.4,47.879192,292.31845,501,72.0,81.4,30.4,42.287888,496.9985,168,73.2,69.0,0,42.456806,160.0,431,72.1,79.8,18.6,58.870445,424.89838,380,71.8,85.3,31.3,47.942047,381.13763,212,72.3,89.2,6.3,34.861824,183.30014,202,72.2,69.3,0.0,41.80871,195.0,948,71.9,83.3,93.2,62.711353,950.87946,641,72.1,76.6,8.8,67.93654,634.9556,638,72.0,82.1,43.2,50.038765,639.4981,270,72.4,68.9,0,48.34619,250.0,181,72.4,68.6,0.0,54.65396,175.0,401,72.0,86.7,60.0,40.267715,398.5993,201,72.0,69.2,3.4,40.668644,203.35977,304,72.5,70.1,0.0,30.179306,300.0,583,72.1,92.4,52.4,54.171288,579.3988,228,72.2,84.2,20.3,54.375683,222.18712,890,72.3,77.1,10.9,85.52454,880.0,135.1,133.5,150.8,139.7,149.6,140.1,38.8,0.0,30.48
20170114,1650,39.2,60.5,12.62159593,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,66.1,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,21.4,0,0,47.5,13.4,0,40.5,0,72.8,67.4,70.4,88.5,17.8,0,63,76.4,0,66.0,1.13,66.85714,1.8125,17.8,0,0,19.7,97.0,22.2,4.4,0.8,17.8,17.8,15.1,74.8,30.0,100,0.6,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.4,0.0,24.544231,200.0,72.0,68.0,9142.055,66.6,67.8,83.3,9000,262,70.5,67.4,0.0,44.561142,260.0,176,70.1,89.7,38.0,57.170994,174.99971,1045,68.1,67.8,2.4,26.072607,1044.2004,428,70.9,69.8,0,0.021012817,160,607,70.0,67.4,0.0,40.675064,600.0,203,71.4,67.9,0,33.198776,200,127,70.1,68.5,3.7,49.8643,125.0,693,69.3,93.6,100,47.226974,690,304,64.5,109.3,100,100.0,650,772,69.2,88.7,100.0,100,950,1034,0,75.9,34.0,44.02408,1043.1962,819,70.3,78.2,18.8,40.55815,830.3954,318,72.2,84.6,66.4,68.11729,323.49963,537,74.2,84.1,64.0,65.5492,536.1997,344,73.3,83.4,58.0,48.02801,339.19962,362,71.7,94.8,100,35.45539,350,401,72.1,85.3,60.9,54.758453,391.54626,616,72.2,93.5,48.4,50.288094,597.5989,387,72.0,82.8,5.0,37.096775,372.93884,219,71.9,81.2,6.1,42.92343,213.9039,1061,71.3,85.6,100,54.866863,1020,274,71.9,81.2,10.4,52.525043,274.02863,181,72.0,70.0,0.0,52.861816,175.0,439,72.0,86.4,45.5,63.214092,440.90503,590,72.1,83.7,34.1,51.085144,566.65424,170,73.1,69.9,0,34.320656,160,780,72.1,94.1,76.4,58.70652,777.6799,376,72.1,85.5,18.0,41.78892,367.12515,425,72.5,69.6,0,34.40367,400,212,72.5,69.9,0,41.85429,195,918,72.1,97.3,82.0,57.27311,920.15936,364,72.1,72.7,5.2,38.86926,365.15768,270,72.2,82.9,46.4,82.01608,274.89944,496,72.1,87.9,51.6,73.76232,497.97906,456,72.0,84.5,22.4,46.542194,461.71838,362,72.1,85.3,52.4,60.741013,366.71933,542,72.0,86.7,40.0,65.51356,543.05865,334,71.9,84.6,27.0,54.109985,339.5574,319,73.4,69.6,0,47.551136,285.0,197,72.1,70.1,0.0,50.154907,195.0,1036,70.8,85.6,100,99.33292,1020,351,72.3,69.7,0.0,51.387012,335.0,384,72.2,86.4,96.0,75.78753,386.49988,468,72.1,87.3,42.8,60.897915,450.65887,516,72.0,82.5,24.0,48.413776,509.03857,546,74.1,69.5,0,57.797516,540.0,511,72.0,82.1,26.0,50.45274,521.2494,100,69.6,70.0,0.0,32.65956,100,360,72.5,69.9,0.0,50.62626,335.0,215,72.8,286.9,0,36.120518,195,845,72.1,86.9,69.2,57.1853,833.119,357,72.2,69.6,0.0,46.751945,335.0,217,72.3,69.4,0.0,35.714287,200.0,296,72.0,80.5,10.4,47.468357,292.31845,502,72.0,81.6,30.4,42.287888,496.9985,168,73.2,69.4,0,42.456806,160.0,435,72.2,79.7,16.6,58.870445,424.89838,334,72.3,84.6,21.3,45.28592,329.6171,189,72.3,73.5,2.3,33.467842,166.50006,197,72.2,69.8,0.0,41.331017,195.0,957,72.0,83.5,91.2,62.711353,950.87946,602,72.4,72.1,0.4,65.82128,600.7151,636,72.1,82.5,41.2,50.038765,639.4981,270,72.4,69.4,0,48.34619,250.0,180,72.3,69.1,0.0,54.65396,175.0,401,72.1,87.0,58.0,40.267715,398.5993,201,72.0,69.5,3.4,40.668644,203.35977,304,72.3,69.8,0.0,30.179306,300.0,582,72.0,92.9,54.4,54.171288,579.3988,227,72.3,84.1,18.3,54.375683,222.18712,892,72.3,76.1,6.9,85.52454,880.0,134.9,133.3,151.1,139.7,149.9,140.2,37.9,0.0,30.48
20170114,1655,38.9,61.9,12.58861977,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,66.1,90.0,15.0,0,64,90.0,0,66.9,1.8,66.85714,1.8125,21.4,0,0,47.3,13.3,0,40.6,0,72.9,66.8,70.1,88.6,24.5,0,63,75.8,0,65.1,1.11,66.85714,1.8125,17.8,0,0,19.9,97.5,22.1,4.4,1.6,24.5,24.5,15.2,74.8,30.0,100,0.5,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.8,84.9,9000,264,70.4,67.4,0.0,44.561142,260.0,176,70.1,89.8,38.0,57.170994,174.99971,1044,68.0,76.4,4.4,26.072607,1044.2004,427,70.9,69.8,0,0.021012817,160,634,69.8,69.1,5.6,42.0203,631.19806,204,71.3,67.9,0,33.198776,200,132,69.9,90.3,8.9,50.555145,132.16658,692,69.2,93.6,100,47.226974,690,303,64.5,109.3,100,100.0,650,769,69.2,88.7,100.0,100,950,921,0,75.8,28.0,40.474144,891.9962,714,70.4,78.9,12.8,36.550285,679.19543,320,72.2,84.5,66.4,68.919754,323.49963,514,74.3,83.8,58.8,64.13044,512.53906,332,73.3,83.0,54.0,47.08195,327.99957,361,71.7,94.8,100,35.45539,350,401,72.1,85.4,60.9,54.758453,391.54626,614,72.2,93.7,48.4,50.288094,597.5989,385,72.1,72.5,3.0,37.096775,372.93884,216,71.9,85.5,10.1,42.92343,213.9039,1047,71.3,85.7,100,54.866863,1020,300,71.9,83.7,14.4,54.309265,299.50873,180,72.0,69.9,0.0,52.861816,175.0,436,72.0,86.4,45.5,63.214092,440.90503,587,72.1,83.7,34.1,51.085144,566.65424,170,73.1,70.0,0,34.320656,160,777,72.1,94.1,76.4,58.70652,777.6799,375,72.1,85.6,18.0,41.78892,367.12515,426,72.6,69.7,0,34.40367,400,211,72.5,70.1,0,41.85429,195,910,72.2,97.5,80.0,57.27311,920.15936,362,72.1,72.8,5.2,38.86926,365.15768,271,72.2,82.7,46.4,82.01608,274.89944,465,72.2,87.9,49.6,71.133255,470.67947,457,72.0,84.3,22.4,46.542194,461.71838,363,72.1,85.3,52.4,60.741013,366.71933,538,72.0,86.6,40.0,65.51356,543.05865,366,71.9,84.9,30.2,58.807117,365.3175,317,73.4,69.8,0,47.551136,285.0,197,72.2,70.2,0.0,50.154907,195.0,1025,70.8,85.6,100,99.91661,1020,344,72.3,69.6,0.0,51.906498,335.0,383,72.2,86.3,96.0,75.78753,386.49988,464,72.1,87.1,42.8,60.897915,450.65887,515,72.1,82.4,22.0,48.413776,509.03857,543,74.2,69.4,0,57.797516,540.0,523,72.0,81.9,26.0,50.890224,521.2494,97,69.6,71.4,0.0,32.65956,100,358,72.5,69.9,0.0,50.62626,335.0,214,72.8,286.6,0,36.120518,195,839,72.1,87.1,69.2,57.1853,833.119,355,72.2,69.5,0.0,46.751945,335.0,218,72.4,69.4,0.0,35.714287,200.0,296,72.0,80.4,10.4,47.468357,292.31845,500,72.0,81.5,30.4,42.287888,496.9985,168,73.2,69.5,0,42.456806,160.0,424,72.2,79.6,16.6,58.39621,424.89838,330,72.3,84.8,19.3,45.28592,329.6171,159,72.3,70.6,0.0,33.467842,150.0,197,72.3,69.9,0.0,41.331017,195.0,953,72.0,83.3,91.2,62.711353,950.87946,579,72.5,69.2,0.0,65.44356,575.0,633,72.1,82.6,41.2,50.038765,639.4981,268,72.4,69.5,0,48.34619,250.0,179,72.3,69.3,0.0,54.65396,175.0,399,72.1,87.1,58.0,40.267715,398.5993,200,71.9,70.5,7.8,40.668644,203.35977,302,72.1,69.6,0.0,30.179306,300.0,578,72.0,93.0,54.4,54.171288,579.3988,225,72.3,83.5,14.3,54.375683,219.06705,891,72.3,75.1,2.9,85.52454,880.0,134.7,133.2,150.8,139.7,149.6,140.2,36.2,-0.1,30.45
20170114,1700,38.6,63.8,12.57721347,59.21193333,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.4,66.3,89.5,15.0,0,64,89.5,0,67.0,1.8,66.85714,1.8125,21.4,0,0,47.1,13.5,0,39.9,0,72.9,65.6,68.8,88.2,29.3,0,63,79.0,0,63.4,1.13,66.85714,1.8125,17.9,0,0,20.7,96.9,21.8,4.8,0.9,29.3,29.3,15.9,74.8,30.0,100,-0.1,0,82.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.9,84.6,9000,264,70.3,67.5,0.0,44.561142,260.0,175,70.1,90.0,38.0,57.170994,174.99971,1042,68.0,79.7,4.4,26.060385,1044.2004,424,70.9,69.8,0,0.021012817,160,634,69.7,88.9,9.6,42.0203,631.19806,203,71.3,67.9,0,33.198776,200,140,70.0,92.2,8.9,51.764126,138.66656,691,69.2,93.6,100,47.226974,690,303,64.5,109.3,100,100.0,650,769,69.2,88.7,100.0,100,950,883,0,75.8,24.0,40.474144,891.9962,674,70.4,79.7,8.8,36.550285,679.19543,320,72.2,83.6,66.4,68.919754,323.49963,513,74.3,82.8,54.8,64.13044,512.53906,333,73.3,81.6,50.0,47.08195,327.99957,361,71.6,94.1,100,35.45539,350,401,72.1,84.6,60.9,54.758453,391.54626,614,72.2,93.0,48.4,50.288094,597.5989,386,72.0,80.9,5.0,37.096775,372.93884,217,72.1,85.3,6.1,42.92343,213.9039,1052,71.3,84.8,100,54.866863,1020,299,72.3,81.9,7.2,54.309265,299.50873,180,72.0,68.9,0.0,52.861816,175.0,436,72.0,85.5,45.5,63.214092,440.90503,587,72.1,82.6,34.1,51.085144,566.65424,170,73.1,69.4,0,34.320656,160,777,72.1,93.4,76.4,58.70652,777.6799,376,72.1,85.2,18.0,41.78892,367.12515,424,72.6,69.1,0,34.40367,400,211,72.5,69.5,0,41.85429,195,915,72.2,96.7,80.0,57.807587,920.15936,366,72.1,72.0,5.2,38.86926,365.15768,270,72.2,81.7,46.4,82.01608,274.89944,470,72.1,87.1,51.6,71.875336,470.67947,460,72.0,83.7,22.4,46.542194,461.71838,360,72.1,84.5,52.4,61.194946,366.71933,537,72.0,85.9,40.0,65.51356,543.05865,370,72.0,84.3,29.0,58.36531,365.3175,315,73.5,69.2,0,47.551136,285.0,197,72.2,69.5,0.0,51.072865,195.0,1023,70.8,84.6,100,99.91661,1020,346,72.3,68.7,0.0,52.29091,335.0,383,72.2,85.4,96.0,75.78753,386.49988,463,72.1,86.2,42.8,60.897915,450.65887,515,72.1,81.5,22.0,48.413776,509.03857,543,74.2,68.4,0,57.797516,540.0,529,72.0,81.2,26.0,50.890224,521.2494,98,69.7,70.7,0.0,32.65956,100,356,72.5,69.3,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,838,72.1,86.3,69.2,57.1853,833.119,356,72.2,68.7,0.0,46.751945,335.0,218,72.4,68.5,0.0,35.714287,200.0,295,72.0,79.5,10.4,47.468357,292.31845,500,72.1,80.6,28.4,42.287888,496.9985,168,73.2,68.9,0,42.456806,160.0,405,72.3,78.6,12.2,57.10282,396.61826,330,72.2,84.3,20.1,45.28592,329.6171,158,72.3,69.4,0.0,33.467842,150.0,197,72.2,69.4,0.0,41.331017,195.0,945,72.0,82.5,91.2,62.711353,950.87946,576,72.4,68.0,0.0,65.28168,575.0,634,72.1,81.8,41.2,50.038765,639.4981,268,72.5,69.0,0,48.34619,250.0,178,72.3,68.9,0.0,54.65396,175.0,399,72.1,86.6,58.0,40.267715,398.5993,225,71.9,85.2,11.8,42.296272,226.47974,303,71.9,68.7,2.0,30.615458,300.0,617,72.0,93.1,56.8,56.562088,610.19885,225,72.4,81.4,8.3,54.375683,215.94705,889,72.2,71.9,3.3,85.52454,880.0,134.9,133.1,150.5,139.7,149.4,140.0,37.4,1.4,30.45
20170114,1705,38.8,63.1,12.61483961,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.4,66.3,88.5,15.0,0,64,88.5,0,67.0,1.85,66.85714,1.8125,21.4,0,0,46.6,13.5,0,39.0,0,72.9,64.5,67.5,88.2,32.2,0,63,78.1,0,61.9,1.12,66.85714,1.8125,17.9,0,0,21.6,97.3,21.6,4.9,1.0,32.2,32.2,16.5,74.8,30.0,100,0.9,0,84.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.5,0.0,24.544231,200.0,72.0,68.0,8871.79,66.6,68.0,86.7,9000,265,70.3,67.5,0.0,44.561142,260.0,175,70.1,89.8,38.0,57.09713,174.99971,1037,68.1,69.6,2.4,26.219288,1044.2004,424,70.9,69.8,0,0.021012817,160,655,69.7,91.6,11.6,43.45114,662.39886,202,71.3,68.0,0,33.198776,200,140,70.1,91.9,6.9,51.764126,138.66656,692,69.1,93.7,100,47.226974,690,303,64.5,109.2,100,100.0,650,768,69.1,88.7,100.0,100,950,812,0,76.1,20.0,38.779022,813.59595,591,70.4,71.5,4.8,34.06688,600.79517,321,72.2,82.5,66.4,68.40535,323.49963,487,74.3,81.7,50.8,61.73913,487.05902,317,73.1,80.5,51.6,46.135887,316.79953,361,71.6,93.3,100,35.45539,350,402,72.1,83.6,60.9,54.758453,391.54626,617,72.2,92.1,48.4,50.288094,597.5989,385,72.0,81.3,5.0,37.096775,372.93884,218,72.3,82.4,2.1,42.92343,213.9039,1068,71.3,83.7,100,54.866863,1020,243,72.3,68.8,3.2,50.68865,250.36876,180,72.0,67.6,0.0,52.861816,175.0,438,72.0,84.5,45.5,63.214092,440.90503,590,72.1,81.6,34.1,51.085144,566.65424,170,73.1,68.4,0,34.320656,160,779,72.1,92.4,76.4,58.70652,777.6799,376,72.1,84.3,18.0,41.78892,367.12515,425,72.6,68.0,0,34.40367,400,212,72.5,68.6,0,41.85429,195,910,72.2,95.6,80.0,57.807587,920.15936,371,72.2,69.3,3.2,38.86926,365.15768,279,72.2,80.5,46.4,82.01608,274.89944,479,72.1,86.1,51.6,71.16506,470.67947,460,72.0,82.4,22.4,45.854317,461.71838,372,72.1,83.4,52.4,60.741013,366.71933,553,72.0,84.8,40.0,65.118515,543.05865,373,72.1,83.2,27.0,57.377045,365.3175,324,73.4,68.1,0,47.551136,285.0,203,72.2,68.5,0.0,50.23522,195.0,921,70.8,83.8,100,99.91661,1020,321,72.3,67.5,0.0,52.28052,335.0,384,72.2,84.3,96.0,75.78753,386.49988,466,72.1,85.1,42.8,60.897915,450.65887,514,72.1,80.4,22.0,48.413776,509.03857,545,74.2,67.1,0,57.797516,540.0,528,72.0,80.1,26.0,50.890224,521.2494,101,69.7,69.3,100.0,32.65956,100,358,72.5,68.3,0.0,50.62626,335.0,214,72.8,286.9,0,36.120518,195,842,72.1,85.3,69.2,57.1853,833.119,356,72.1,67.5,0.0,46.751945,335.0,218,72.3,67.3,0.0,35.714287,200.0,296,72.0,78.4,10.4,47.468357,292.31845,501,72.1,79.4,28.4,42.287888,496.9985,168,73.2,67.8,0,42.456806,160.0,407,72.3,77.2,8.2,57.10282,396.61826,330,72.2,83.5,20.1,45.28592,329.6171,165,72.3,68.2,0.0,33.467842,150.0,197,72.2,68.4,0.0,41.331017,195.0,949,72.0,81.4,91.2,62.711353,950.87946,587,72.2,66.6,0.0,65.20613,575.0,630,72.1,80.8,41.2,50.038765,639.4981,268,72.4,68.0,0,48.34619,250.0,179,72.3,68.0,0.0,54.65396,175.0,399,72.1,85.5,58.0,40.267715,398.5993,224,72.0,86.1,13.8,42.296272,226.47974,338,71.9,80.2,5.4,31.5968,334.72156,620,72.1,92.1,54.8,56.562088,610.19885,226,71.9,80.2,17.5,54.375683,220.02704,889,71.9,73.5,10.9,85.52454,880.0,135.1,133.3,150.8,139.7,149.4,139.9,38.1,1.0,30.45
20170114,1710,38.9,64.7,12.73649558,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,65.9,88.0,15.0,0,64,88.0,0,66.8,1.8,66.85714,1.8125,21.4,0,0,46.3,13.4,0,39.4,0,72.9,64.2,66.3,88.4,34.0,0,63,78.4,0,61.2,1.14,66.85714,1.8125,17.9,0,0,22.4,97.6,21.8,4.6,0.7,34.0,34.0,16.3,74.8,30.0,100,0.6,0,78.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.3,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.6,85.7,9000,265,70.1,67.3,0.0,44.561142,260.0,176,70.1,89.5,38.0,57.09713,174.99971,1046,68.1,67.8,2.4,26.219288,1044.2004,425,70.9,69.9,0,0.021012817,160,660,69.7,91.9,13.6,43.438915,662.39886,203,71.3,67.8,0,33.198776,200,129,70.2,84.6,4.9,49.272144,131.16667,692,68.9,93.5,100,47.226974,690,303,64.5,109.2,100,100.0,650,769,69.0,88.6,100.0,100,950,742,0,76.1,16.0,37.083897,735.1957,591,70.2,77.9,7.2,34.06688,600.79517,322,72.2,81.6,66.4,68.40535,323.49963,462,74.2,80.9,48.8,60.000004,461.57892,322,72.9,79.8,55.6,47.978867,327.19965,363,71.6,92.5,100,35.45539,350,403,72.1,82.7,60.9,54.758453,391.54626,619,72.2,91.4,48.4,50.288094,597.5989,389,72.0,80.4,5.0,37.096775,372.93884,199,72.5,69.9,0.0,42.28262,195.0,1064,71.3,82.9,100,54.866863,1020,274,71.9,80.7,11.2,52.785892,274.029,181,72.0,66.6,0.0,52.861816,175.0,438,72.0,83.7,45.5,63.214092,440.90503,589,72.0,81.0,36.1,51.085144,566.65424,170,73.1,67.4,0,34.320656,160,778,72.1,91.9,76.4,58.70652,777.6799,377,72.1,83.6,18.0,41.78892,367.12515,427,72.6,67.1,0,34.40367,400,212,72.5,67.7,0,41.85429,195,919,72.2,94.9,80.0,57.807587,920.15936,364,72.1,67.5,5.2,38.86926,365.15768,273,72.2,79.6,46.4,82.01608,274.89944,472,72.1,85.3,51.6,71.98134,470.67947,460,72.0,81.7,22.4,45.854317,461.71838,365,72.1,82.6,52.4,60.741013,366.71933,545,72.0,84.1,40.0,65.118515,543.05865,366,72.1,82.4,27.0,57.377045,365.3175,320,73.4,67.1,0,47.551136,285.0,200,72.2,67.5,0.0,50.23522,195.0,1030,70.8,82.8,100,99.91661,1020,344,72.3,66.4,0.0,51.698704,335.0,384,72.2,83.5,96.0,75.78753,386.49988,467,72.1,84.3,42.8,60.897915,450.65887,517,72.1,79.5,22.0,48.413776,509.03857,546,74.2,66.1,0,57.797516,540.0,525,72.0,79.2,26.0,50.890224,521.2494,98,69.7,68.4,0.0,32.65956,100,359,72.4,67.3,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,843,72.0,84.5,71.2,57.1853,833.119,357,72.1,66.4,0.0,46.751945,335.0,218,72.3,66.2,0.0,35.714287,200.0,295,72.0,77.5,10.4,47.468357,292.31845,503,72.0,78.4,30.4,42.287888,496.9985,168,73.2,66.8,0,42.456806,160.0,363,72.2,76.7,7.0,55.830997,368.33817,330,72.3,82.7,17.7,45.28592,329.6171,165,72.3,67.1,0.0,33.467842,150.0,197,72.2,67.5,0.0,41.331017,195.0,951,72.0,80.4,91.2,62.711353,950.87946,586,72.0,65.5,0.0,65.20613,575.0,633,72.1,79.9,41.2,50.027687,639.4981,269,72.4,66.9,0,48.34619,250.0,179,72.2,66.9,0.0,54.65396,175.0,398,72.1,84.7,58.0,40.267715,398.5993,225,72.3,85.4,7.8,42.296272,226.47974,303,72.4,70.6,0.0,30.312576,300.0,619,72.2,90.9,52.8,56.562088,610.19885,226,71.8,81.4,23.5,54.375683,223.14703,887,71.8,73.9,16.9,85.52454,880.0,135.3,133.5,150.8,139.7,149.6,139.8,39.4,-0.1,30.45
20170114,1715,39.2,62.9,12.75302129,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,65.9,88.5,15.0,0,64,88.5,0,66.8,1.8,66.85714,1.8125,21.5,0,0,46.6,13.5,0,40.1,0,72.8,66.2,66.3,87.9,15.0,0,63,77.8,0,63.4,1.14,66.85714,1.8125,17.9,0,0,23.0,96.8,21.5,4.4,0.7,15.0,15.0,16.3,74.8,30.0,100,1.9,0,74.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,206,70.2,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.6,67.5,87.2,9000,265,70.1,67.2,0.0,44.561142,260.0,175,70.0,90.3,40.0,57.09713,174.99971,1044,68.0,69.4,4.4,26.219288,1044.2004,424,70.9,69.8,0,0.021012817,160,660,69.8,92.1,13.6,43.438915,662.39886,203,71.3,67.6,0,33.198776,200,129,70.3,71.8,1.7,49.728596,131.16667,691,69.0,93.4,100,47.226974,690,303,64.5,109.2,100,100.0,650,769,68.9,88.5,100.0,100,950,742,0,76.2,16.8,37.083897,735.1957,590,70.2,78.8,7.2,34.06688,600.79517,321,72.2,81.2,66.4,68.40535,323.49963,462,74.1,80.5,50.8,60.000004,461.57892,337,72.8,80.2,61.6,49.182945,339.99954,363,71.6,92.1,100,35.45539,350,401,72.1,82.2,60.9,54.758453,391.54626,617,72.2,90.9,48.4,50.288094,597.5989,390,72.0,73.9,5.0,37.096775,372.93884,199,72.5,67.9,0.0,42.28262,195.0,1059,71.2,82.6,100,54.866863,1020,296,72.0,80.8,13.2,53.18239,299.50873,180,72.0,66.1,0.0,52.861816,175.0,437,72.0,83.3,45.5,63.214092,440.90503,588,71.9,81.6,38.9,51.085144,566.65424,170,73.1,66.7,0,34.320656,160,778,72.0,91.4,78.4,58.70652,777.6799,377,72.1,83.0,18.0,41.78892,367.12515,425,72.5,66.4,0,34.40367,400,212,72.5,67.0,0,41.85429,195,922,72.1,94.5,82.0,57.807587,920.15936,365,72.0,68.0,7.2,38.86926,365.15768,268,72.2,79.4,46.4,82.01608,274.89944,467,72.1,85.0,51.6,71.97074,470.67947,456,72.0,81.1,22.4,45.854317,461.71838,359,72.0,82.4,54.4,60.741013,366.71933,536,72.0,83.7,40.0,65.118515,543.05865,363,72.1,81.9,27.0,57.377045,365.3175,315,73.4,66.5,0,47.551136,285.0,196,72.2,66.8,0.0,50.23522,195.0,1057,70.7,82.4,100,99.91661,1020,349,72.3,65.8,0.0,51.324677,335.0,383,72.2,83.2,96.0,75.78753,386.49988,465,72.1,84.1,42.8,60.897915,450.65887,513,72.1,79.0,22.0,48.413776,509.03857,545,74.2,65.6,0,57.797516,540.0,525,72.0,78.6,26.0,50.890224,521.2494,100,69.6,67.2,0.0,32.65956,100,358,72.4,66.5,0.0,50.62626,335.0,214,72.8,287.1,0,36.120518,195,837,72.0,84.3,71.2,57.1853,833.119,356,72.1,65.8,0.0,46.751945,335.0,218,72.3,65.5,0.0,35.714287,200.0,295,72.0,77.0,10.4,47.468357,292.31845,502,72.0,78.0,30.4,42.287888,496.9985,168,73.1,66.1,0,42.456806,160.0,360,72.2,76.3,7.0,55.830997,368.33817,303,72.3,82.5,15.7,43.99078,305.69702,159,72.3,66.4,0.0,33.467842,150.0,198,72.1,66.9,0.0,41.331017,195.0,947,72.0,80.1,91.2,62.711353,950.87946,607,71.8,67.0,6.8,66.328514,607.1349,633,72.0,79.3,44.0,50.027687,639.4981,269,72.4,66.2,0,48.34619,250.0,179,72.2,66.2,0.0,54.65396,175.0,400,72.1,84.2,58.0,40.267715,398.5993,188,72.4,70.2,1.8,40.624657,191.11987,304,72.2,66.2,0.0,30.312576,300.0,619,72.2,90.5,52.8,56.027435,610.19885,225,71.8,81.8,27.5,54.375683,226.26712,886,71.8,74.8,20.9,85.52454,880.0,135.1,133.6,150.8,139.7,149.5,139.8,39.4,1.5,30.45
20170114,1720,39.0,65.3,12.80585065,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.1,65.9,88.5,15.0,0,64,88.5,0,66.8,1.85,66.85714,1.8125,21.6,0,0,46.6,13.4,0,40.7,0,72.7,67.3,69.6,88.2,15.0,0,63,77.8,0,65.8,1.13,66.85714,1.8125,17.9,0,0,20.6,96.9,21.1,4.5,0.3,15.0,15.0,15.9,74.8,30.0,100,0.6,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.2,0.0,24.544231,200.0,72.0,68.0,9142.055,66.6,67.6,84.8,9000,267,70.1,67.2,0.0,44.561142,260.0,176,70.1,90.5,38.0,57.084824,174.99971,1048,68.1,78.9,2.4,26.219288,1044.2004,420,70.9,69.8,0,0.021012817,160,700,69.7,90.7,17.6,45.297787,695.999,203,71.3,67.7,0,33.198776,200,130,70.2,68.5,2.1,49.728596,131.16667,693,68.9,93.4,100,47.226974,690,303,64.6,109.2,100,100.0,650,772,68.9,88.5,100.0,100,950,743,0,76.3,16.8,37.083897,735.1957,556,70.3,70.6,2.0,32.370296,527.9942,319,72.2,83.6,66.4,68.84773,323.49963,483,74.0,82.3,52.8,61.80778,485.2392,350,72.8,82.6,65.6,50.12901,351.99982,359,71.6,93.8,100,35.45539,350,400,72.1,84.1,60.9,54.758453,391.54626,614,72.1,93.0,50.4,50.288094,597.5989,384,72.0,81.4,5.0,37.096775,372.93884,197,72.3,69.0,0.0,42.28262,195.0,1048,71.2,84.6,100,54.866863,1020,295,72.3,82.5,7.2,53.70409,299.50873,180,71.9,68.7,3.6,52.861816,175.0,437,72.0,85.5,45.5,63.214092,440.90503,586,72.0,84.9,38.9,51.085144,588.49426,170,73.1,68.3,0,34.320656,160,776,72.0,93.0,78.4,58.70652,777.6799,375,72.1,84.1,18.0,41.78892,367.12515,423,72.5,68.0,0,34.40367,400,211,72.4,68.3,0,41.85429,195,917,72.1,96.3,82.0,57.807587,920.15936,365,72.0,71.5,7.2,38.86926,365.15768,296,72.1,81.8,48.4,84.793564,288.39957,465,72.1,86.8,51.6,71.6209,470.67947,454,72.0,83.3,22.4,46.296524,461.71838,358,72.0,84.4,54.4,60.741013,366.71933,535,72.0,85.7,40.0,65.118515,543.05865,361,72.0,83.3,29.0,58.62109,365.3175,314,73.4,67.9,0,47.551136,285.0,196,72.1,68.5,0.0,51.485943,195.0,1033,70.7,84.6,100,99.91661,1020,342,72.3,68.1,0.0,51.698704,335.0,382,72.2,85.5,96.0,75.78753,386.49988,464,72.1,86.5,42.8,60.897915,450.65887,515,72.1,81.2,22.0,48.413776,509.03857,543,74.1,68.2,0,57.797516,540.0,524,72.0,80.5,26.0,50.890224,521.2494,97,69.6,68.3,0.0,32.65956,100,355,72.3,68.1,0.0,50.62626,335.0,213,72.8,286.8,0,36.120518,195,836,72.0,86.5,71.2,57.1853,833.119,355,72.0,68.0,0.0,46.751945,335.0,219,72.2,67.7,0.0,35.714287,200.0,294,71.9,80.2,14.8,47.468357,292.31845,500,71.9,80.6,34.0,42.287888,496.9985,168,73.1,67.6,0,42.456806,160.0,358,72.1,78.3,9.0,55.830997,368.33817,303,72.2,83.6,16.9,43.99078,305.69702,158,72.2,67.7,0.0,33.467842,150.0,197,72.1,68.1,0.0,41.331017,195.0,941,71.9,82.5,94.0,62.711353,950.87946,631,71.8,75.4,10.8,67.80704,634.9556,682,71.9,81.7,50.0,53.084503,680.09827,267,72.4,67.5,0,48.34619,250.0,179,72.1,67.3,0.0,54.65396,175.0,396,72.1,85.6,58.0,40.267715,398.5993,186,72.2,68.6,1.8,40.53668,185.0,310,71.9,68.1,2.0,30.66392,300.0,586,72.2,92.3,52.8,54.494102,579.3988,225,71.9,84.0,29.5,54.375683,226.26712,886,72.1,78.0,18.1,85.94102,880.0,134.9,133.4,150.6,139.7,149.4,139.6,39.2,-0.1,30.45
