20170114,1725,38.6,68.6,12.82898518,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.0,66.0,89.0,15.0,0,64,89.0,0,66.7,1.8,66.85714,1.8125,21.7,0,0,46.8,13.5,0,41.7,0,72.7,67.2,70.2,88.7,15.0,0,63,77.7,0,65.9,1.13,66.85714,1.8125,18.0,0,0,20.3,97.6,21.9,4.5,1.2,15.0,15.0,15.9,74.8,30.0,100,0.4,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.2,0.0,24.544231,200.0,72.0,68.0,9142.055,66.6,67.6,85.3,9000,297,69.7,67.8,6.0,45.300613,295.40036,176,70.1,90.6,38.0,57.084824,174.99971,1041,68.1,68.3,2.4,26.219288,1044.2004,424,70.8,69.8,0,0.021012817,160,741,69.6,89.7,21.6,46.251682,727.19885,203,71.3,67.7,0,33.198776,200,128,69.9,86.7,8.5,49.728596,131.16667,691,68.3,93.4,100,47.226974,690,301,64.5,109.2,100,100.0,650,767,68.6,88.5,100.0,100,950,741,0,76.2,20.8,37.083897,735.1957,612,69.9,77.9,10.8,36.34128,611.9951,321,72.2,84.2,66.4,68.40535,323.49963,483,74.0,83.1,52.8,61.80778,485.2392,352,73.0,83.4,64.0,50.12901,351.99982,359,71.6,94.5,100,35.45539,350,401,72.0,84.9,62.9,54.758453,391.54626,616,72.1,93.7,50.4,50.288094,597.5989,384,72.0,82.4,5.0,37.096775,372.93884,198,72.1,69.9,0.0,42.28262,195.0,1053,71.2,85.3,100,54.866863,1020,270,72.3,70.6,3.2,52.222454,274.02863,183,71.9,69.7,7.6,54.221176,186.6991,438,72.0,86.1,45.5,63.427658,440.90503,586,72.0,85.8,38.9,51.085144,588.49426,170,73.1,69.3,0,34.320656,160,815,72.0,93.5,79.2,61.402172,813.37933,376,72.1,84.9,18.0,41.78892,367.12515,426,72.5,69.0,0,34.40367,400,211,72.4,69.4,0,41.85429,195,909,72.1,96.9,82.0,57.807587,920.15936,359,72.0,73.5,7.2,38.86926,365.15768,288,72.1,82.1,48.4,83.79624,288.39957,469,72.1,87.6,51.6,72.28877,470.67947,454,72.0,84.1,22.4,46.296524,461.71838,359,72.0,85.2,54.4,61.194946,366.71933,534,72.0,86.4,40.0,65.118515,543.05865,362,72.1,84.1,27.0,58.62109,365.3175,316,73.4,69.0,0,47.551136,285.0,198,72.1,69.6,0.0,51.979343,195.0,1035,70.7,85.4,100,99.91661,1020,345,72.3,69.2,0.0,52.21818,335.0,383,72.2,86.1,96.0,75.78753,386.49988,464,72.1,87.1,42.8,60.897915,450.65887,515,72.1,82.0,22.0,48.413776,509.03857,544,74.2,69.1,0,57.797516,540.0,522,72.0,81.4,26.0,50.890224,521.2494,98,69.5,68.9,0.0,32.65956,100,356,72.3,69.2,0.0,50.62626,335.0,214,72.7,286.9,0,36.120518,195,843,72.0,87.3,71.2,57.1853,833.119,356,72.0,69.1,0.0,46.751945,335.0,217,72.2,68.9,0.0,35.714287,200.0,318,71.9,81.4,18.8,49.677994,315.97836,523,72.0,82.1,34.4,45.27955,524.4386,168,73.0,68.7,0,42.456806,160.0,363,72.2,79.1,7.0,56.219013,368.33817,303,72.1,84.4,18.9,43.99078,305.69702,158,72.1,68.6,0.0,33.467842,150.0,197,72.1,69.1,0.0,41.331017,195.0,984,71.9,82.9,96.0,63.885796,984.1596,646,72.0,76.4,10.0,68.23872,634.9556,722,71.9,83.1,54.0,54.601837,720.6985,267,72.4,68.7,0,48.34619,250.0,178,72.0,68.4,0.0,54.65396,175.0,395,72.0,86.6,60.0,40.267715,398.5993,213,72.0,69.2,5.8,40.646652,204.71991,338,71.9,81.8,5.4,31.5968,334.72156,587,72.1,92.8,54.8,54.494102,579.3988,224,72.1,84.6,25.5,54.375683,226.26712,883,72.3,77.4,13.3,85.94102,880.0,134.7,133.1,150.5,139.7,149.4,139.8,40.2,0.0,30.44
20170114,1730,38.3,71.8,12.8798851,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.2,66.3,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,21.9,0,0,47.6,13.5,0,42.1,0,72.8,67.2,70.4,89.1,16.1,0,63,77.7,0,65.9,1.13,66.85714,1.8125,18.0,0,0,20.3,98.2,21.1,4.7,0.6,16.1,16.1,16.4,74.8,30.0,100,1.0,0,66.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.4,0.0,24.544231,200.0,72.0,68.0,9142.055,66.6,67.9,83.7,9000,295,69.6,74.8,8.0,45.300613,295.40036,176,70.1,90.7,38.0,57.084824,174.99971,1052,68.1,67.9,2.4,26.219288,1044.2004,424,70.8,69.8,0,0.021012817,160,733,69.7,89.4,21.6,46.068237,727.19885,204,71.2,67.9,0,33.198776,200,139,69.9,91.5,10.5,51.71478,138.66652,693,68.4,93.4,100,47.226974,690,303,64.4,109.1,100,100.0,650,771,68.5,88.6,100.0,100,950,864,0,76.0,28.0,41.751625,847.19495,781,69.6,79.2,20.8,40.545856,768.79565,321,72.2,84.5,66.4,68.40535,323.49963,484,74.1,83.3,50.8,61.80778,485.2392,343,73.2,83.5,60.0,47.905148,339.99985,361,71.6,94.6,100,35.45539,350,402,72.0,85.3,62.9,54.758453,391.54626,617,72.2,93.6,48.4,50.288094,597.5989,387,72.1,82.8,3.0,37.096775,372.93884,198,72.0,70.4,0.0,42.28262,195.0,1060,71.2,85.5,100,54.866863,1020,273,71.9,83.2,10.4,52.817196,274.02863,198,71.9,79.0,11.6,55.917824,199.29915,438,72.0,86.3,45.5,63.427658,440.90503,587,72.1,84.4,36.9,51.085144,588.49426,170,73.1,69.8,0,34.320656,160,816,72.1,93.7,77.2,61.402172,813.37933,375,72.1,85.3,18.0,41.78892,367.12515,424,72.5,69.5,0,34.40367,400,211,72.4,69.9,0,41.85429,195,908,72.2,97.0,80.0,57.807587,920.15936,365,72.1,74.0,5.2,38.86926,365.15768,289,72.1,82.4,48.4,84.61126,288.39957,468,72.1,87.8,51.6,72.278175,470.67947,457,72.0,84.3,22.4,46.296524,461.71838,361,72.0,85.5,54.4,61.63661,366.71933,537,72.0,86.7,40.0,65.118515,543.05865,364,72.1,84.5,27.0,57.71422,365.3175,318,73.4,69.5,0,47.551136,285.0,200,72.1,70.1,0.0,51.56627,195.0,990,70.7,85.7,100,99.91661,1020,351,72.3,69.6,0.0,52.737663,335.0,383,72.2,86.3,96.0,75.78753,386.49988,466,72.1,87.2,42.8,60.897915,450.65887,516,72.1,82.4,22.0,48.413776,509.03857,544,74.2,69.5,0,57.797516,540.0,527,72.0,81.7,26.0,50.890224,521.2494,100,69.6,70.5,0.0,32.65956,100,358,72.3,69.7,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,838,72.0,87.6,71.2,57.1853,833.119,358,72.0,69.5,0.0,46.751945,335.0,218,72.3,69.3,0.0,35.714287,200.0,342,72.0,82.4,20.8,50.57739,341.45847,524,72.0,82.5,34.4,45.27955,524.4386,168,73.0,69.3,0,42.456806,160.0,367,72.2,79.4,7.0,56.219013,368.33817,304,72.1,84.8,18.9,43.99078,305.69702,161,72.1,69.2,0.0,33.467842,150.0,198,72.1,69.6,0.0,41.331017,195.0,983,72.0,83.2,94.8,63.885796,984.1596,605,72.3,74.5,3.2,66.3501,607.13574,726,72.0,83.9,52.8,54.601837,720.6985,266,72.3,69.3,0,48.34619,250.0,179,72.0,69.0,0.0,54.65396,175.0,395,72.0,87.1,60.0,40.267715,398.5993,203,72.0,70.7,5.8,41.900364,204.71991,298,72.4,72.9,0.0,31.330263,300.0,626,72.0,93.3,56.8,56.239285,612.39905,225,72.3,84.6,21.5,54.375683,222.90706,887,72.4,76.2,7.3,85.94102,880.0,135.2,133.3,150.3,139.7,149.1,139.6,40.7,0.0,30.44
20170114,1735,38.3,71.9,12.88504972,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.2,66.2,91.0,15.0,0,64,91.0,0,66.9,1.85,66.85714,1.8125,22.1,0,0,47.9,13.5,0,42.6,0,72.8,67.0,70.3,88.9,22.9,0,63,76.6,0,65.3,1.11,66.85714,1.8125,18.1,0,0,20.4,98.3,20.8,4.4,1.1,22.9,22.9,16.9,74.8,30.0,100,0.6,0,78.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,212,70.5,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,68.0,84.2,9000,294,69.9,68.0,4.1,45.300613,295.40036,176,70.1,90.8,38.0,57.084824,174.99971,1041,68.0,80.5,4.4,26.219288,1044.2004,421,70.8,69.8,0,0.021012817,160,734,69.7,89.8,23.6,46.068237,727.19885,203,71.2,68.0,0,33.198776,200,140,70.1,91.6,7.3,51.71478,138.66652,692,68.8,93.5,100,47.226974,690,304,64.4,109.1,100,100.0,650,772,68.6,88.6,100.0,100,950,935,0,76.0,30.0,43.716988,925.5952,780,70.0,78.6,16.8,40.545856,768.79565,320,72.2,84.5,66.4,68.40535,323.49963,484,74.2,83.4,48.8,61.80778,485.2392,342,73.3,83.2,56.4,47.905148,339.99985,361,71.6,94.7,100,35.45539,350,401,72.0,85.7,62.9,54.758453,391.54626,616,72.2,93.5,48.4,50.288094,597.5989,385,72.1,71.3,3.0,37.096775,372.93884,198,72.0,70.6,0.0,42.28262,195.0,1053,71.2,85.7,100,54.866863,1020,296,72.0,83.5,10.8,54.048412,299.50873,197,72.0,85.6,11.2,55.917824,199.29915,437,72.0,86.3,45.5,63.427658,440.90503,585,72.1,84.3,36.9,51.085144,588.49426,170,73.1,70.0,0,34.320656,160,814,72.1,93.8,77.2,61.402172,813.37933,375,72.1,85.4,18.0,41.78892,367.12515,425,72.5,69.7,0,34.40367,400,210,72.5,70.1,0,41.85429,195,919,72.3,97.2,77.2,56.77007,879.1992,363,72.0,74.0,7.2,38.86926,365.15768,288,72.2,82.1,46.4,84.61126,288.39957,468,72.1,87.9,51.6,72.278175,470.67947,452,72.0,84.5,22.4,46.296524,461.71838,359,72.0,85.5,54.4,61.63661,366.71933,532,72.0,86.6,40.0,65.118515,543.05865,360,72.1,84.6,27.0,57.71422,365.3175,316,73.4,69.8,0,47.551136,285.0,198,72.2,70.3,0.0,51.56627,195.0,1032,70.8,85.6,100,99.91661,1020,350,72.3,69.7,0.0,52.135063,335.0,383,72.3,86.3,91.6,75.78753,386.49988,465,72.0,87.1,44.8,60.897915,450.65887,514,72.1,82.4,22.0,48.413776,509.03857,544,74.2,69.5,0,57.797516,540.0,526,72.0,81.8,26.0,50.890224,521.2494,99,69.6,70.7,0.0,32.65956,100,357,72.3,70.0,0.0,50.62626,335.0,214,72.8,286.8,0,36.120518,195,843,72.0,87.6,71.2,57.1853,833.119,357,72.0,69.6,0.0,46.751945,335.0,218,72.3,69.4,0.0,35.714287,200.0,341,72.0,82.6,20.8,50.57739,341.45847,523,72.1,82.1,32.4,45.27955,524.4386,168,73.1,69.5,0,42.456806,160.0,362,72.3,75.0,3.4,56.219013,368.33817,303,72.1,85.0,18.9,43.99078,305.69702,153,72.1,69.4,0.0,33.467842,150.0,197,72.1,69.9,0.0,41.331017,195.0,987,72.0,83.1,94.8,63.885796,984.1596,569,72.4,69.4,0.0,64.63415,575.0,718,72.1,84.1,50.8,54.601837,720.6985,266,72.3,69.6,0,48.34619,250.0,179,72.1,69.3,0.0,54.65396,175.0,396,72.1,87.1,58.0,40.267715,398.5993,202,72.1,78.8,3.8,41.900364,204.71991,303,72.4,70.1,0.0,29.500849,300.0,613,72.1,93.5,54.8,55.65419,612.39905,225,72.3,83.9,17.5,54.375683,222.90706,885,72.3,75.6,5.3,85.94102,880.0,135.2,133.5,150.3,139.7,149.0,139.3,45.0,0.0,30.44
20170114,1740,38.3,72.3,12.90570899,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.3,66.4,90.0,15.0,0,64,90.0,0,67.0,1.8,66.85714,1.8125,22.2,0,0,47.4,13.5,0,41.2,0,72.8,65.8,68.8,88.8,27.7,0,63,78.4,0,63.4,1.12,66.85714,1.8125,18.2,0,0,21.2,98.0,22.0,4.4,1.1,27.7,27.7,17.9,74.8,30.0,100,0.5,0,84.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,206,70.6,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,68.1,84.4,9000,296,70.0,68.6,3.7,45.300613,295.40036,175,70.2,90.1,36.0,57.084824,174.99971,1048,68.1,72.4,2.4,26.219288,1044.2004,428,70.8,69.8,0,0.021012817,160,727,69.7,90.3,25.6,46.068237,727.19885,202,71.2,68.1,0,33.198776,200,131,70.2,88.1,5.3,49.555885,131.66669,688,69.0,93.6,100,47.226974,690,302,64.4,109.2,100,100.0,650,766,68.7,88.7,100.0,100,950,934,0,76.2,34.0,43.716988,925.5952,673,70.2,79.2,12.8,36.66093,679.1964,322,72.2,83.5,66.4,68.40535,323.49963,487,74.2,82.6,48.8,61.80778,485.2392,335,73.3,82.0,52.4,47.204815,329.59958,363,71.6,94.1,100,35.45539,350,404,72.1,84.9,60.9,54.758453,391.54626,619,72.2,92.9,48.4,50.288094,597.5989,388,72.0,81.8,5.0,37.096775,372.93884,199,72.0,70.2,0.0,42.28262,195.0,1067,71.3,84.8,100,54.866863,1020,276,72.3,71.2,3.2,52.911102,275.84918,200,72.0,85.0,11.2,55.917824,199.29915,442,72.0,85.5,45.5,63.427658,440.90503,569,72.2,83.3,34.9,49.81636,566.6547,171,73.1,69.5,0,34.320656,160,785,72.1,93.4,77.2,58.847828,782.4399,378,72.1,85.1,18.0,41.78892,367.12515,425,72.6,69.2,0,34.40367,400,213,72.5,69.6,0,41.85429,195,886,72.3,96.7,73.2,55.952633,879.1992,365,72.1,73.2,5.2,38.86926,365.15768,290,72.2,81.1,46.4,84.471855,288.39957,467,72.1,87.1,51.6,71.345276,470.67947,455,72.0,83.6,22.4,45.854317,461.71838,361,72.0,84.7,54.4,61.63661,366.71933,541,72.0,86.0,40.0,64.509926,543.05865,361,72.1,84.3,27.0,56.818974,365.3175,318,73.5,69.3,0,47.551136,285.0,200,72.2,69.7,0.0,50.763054,195.0,1034,70.8,84.7,100,99.91661,1020,347,72.3,68.9,0.0,51.82338,335.0,384,72.3,85.5,88.4,74.875084,373.8998,469,72.0,86.2,44.8,60.897915,450.65887,518,72.1,81.6,22.0,48.413776,509.03857,546,74.2,68.6,0,57.797516,540.0,526,72.0,81.2,26.0,50.890224,521.2494,101,69.6,70.2,100.0,32.65956,100,358,72.3,69.5,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,849,72.0,86.7,71.2,57.1853,833.119,357,72.1,68.8,0.0,46.751945,335.0,218,72.3,68.7,0.0,35.714287,200.0,343,72.0,81.7,20.8,50.57739,341.45847,526,72.1,81.1,32.4,45.27955,524.4386,168,73.1,69.0,0,42.456806,160.0,371,72.1,74.7,5.8,56.219013,368.33817,304,72.0,84.9,20.9,43.99078,305.69702,164,72.0,69.0,0.0,33.467842,150.0,198,72.2,69.5,0.0,41.331017,195.0,988,72.0,82.2,94.8,63.885796,984.1596,580,72.4,68.2,0.0,65.49752,575.0,723,72.2,83.2,48.8,54.601837,720.6985,267,72.4,69.1,0,48.34619,250.0,179,72.1,69.0,0.0,54.65396,175.0,398,72.1,86.7,58.0,40.267715,398.5993,203,72.2,71.9,1.8,41.900364,204.71991,302,72.2,69.0,0.0,30.106617,300.0,612,72.1,92.6,54.8,55.65419,612.39905,226,72.4,82.3,11.5,54.375683,219.30707,890,72.2,72.9,3.3,85.94102,880.0,134.7,133.3,150.6,139.7,149.3,139.6,45.7,-0.1,30.44
20170114,1745,38.3,71.9,12.88504972,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.2,66.3,90.0,15.0,0,64,90.0,0,66.8,1.8,66.85714,1.8125,22.5,0,0,47.5,13.6,0,41.6,0,72.8,64.7,67.7,88.6,31.4,0,63,77.5,0,62.2,1.11,66.85714,1.8125,18.2,0,0,22.1,98.0,21.3,4.5,1.3,31.4,31.4,17.7,74.8,30.0,100,1.0,0,78.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.5,0.0,24.544231,200.0,72.0,68.0,9142.055,66.7,68.0,82.8,9000,295,70.1,67.8,1.7,45.300613,295.40036,175,70.1,89.9,38.0,57.084824,174.99971,1042,68.2,68.3,0.4,26.219288,1044.2004,425,70.8,69.8,0,0.021012817,160,764,69.7,89.1,27.6,47.034367,758.39923,202,71.2,68.1,0,33.198776,200,130,70.3,77.2,2.5,49.555885,131.66669,690,69.0,93.7,100,47.226974,690,303,64.5,109.4,100,100.0,650,771,68.8,88.8,100.0,100,950,868,0,76.1,25.2,40.265324,886.3956,674,70.3,79.7,8.4,36.66093,679.1964,321,72.2,82.6,66.4,68.40535,323.49963,483,74.2,81.7,48.8,61.80778,485.2392,314,73.2,81.0,51.2,46.013023,318.39954,363,71.6,93.3,100,35.45539,350,401,72.1,84.1,60.9,54.758453,391.54626,616,72.2,92.3,48.4,50.288094,597.5989,386,72.0,81.5,5.0,37.096775,372.93884,198,71.9,71.2,4.5,42.28262,195.0,1063,71.3,84.0,100,54.866863,1020,281,72.0,72.7,7.6,53.192825,279.48883,199,72.1,84.2,9.2,55.917824,199.29915,442,72.0,84.6,45.5,63.427658,440.90503,566,72.1,82.4,36.9,49.81636,566.6547,170,73.1,68.6,0,34.320656,160,784,72.2,92.6,75.2,58.847828,782.4399,377,72.1,84.4,18.0,41.78892,367.12515,425,72.6,68.3,0,34.40367,400,212,72.5,68.8,0,41.85429,195,840,72.3,95.5,69.2,55.51247,843.3591,367,72.1,72.0,5.2,38.86926,365.15768,291,72.2,80.2,46.4,84.07507,288.39957,471,72.1,86.3,51.6,71.345276,470.67947,459,72.0,82.6,22.4,45.854317,461.71838,371,72.0,84.0,55.2,61.63661,366.71933,548,72.0,85.0,40.0,64.509926,543.05865,366,72.1,83.5,27.0,57.411926,365.3175,321,73.5,68.4,0,47.551136,285.0,203,72.2,68.7,0.0,50.109005,195.0,987,70.8,83.9,100,99.91661,1020,324,72.3,67.7,0.0,53.683113,335.0,374,72.2,84.7,88.8,74.875084,373.8998,467,72.0,85.3,44.8,60.897915,450.65887,515,72.1,80.5,22.0,48.413776,509.03857,545,74.2,67.4,0,57.797516,540.0,525,72.1,80.4,24.0,50.890224,521.2494,99,69.7,72.9,0.0,32.65956,100,359,72.3,68.5,0.0,50.62626,335.0,215,72.8,287.0,0,36.120518,195,838,72.0,85.9,71.2,57.1853,833.119,357,72.1,67.7,0.0,46.751945,335.0,218,72.3,67.5,0.0,35.714287,200.0,342,72.1,80.7,18.8,50.57739,341.45847,523,72.1,80.1,32.4,45.27955,524.4386,168,73.1,68.0,0,42.456806,160.0,392,71.9,77.8,12.2,57.275276,396.61826,302,72.0,84.3,20.9,43.99078,305.69702,157,72.0,68.1,0.0,33.467842,150.0,196,72.2,68.6,0.0,41.331017,195.0,985,72.0,81.2,94.8,64.01742,984.1596,579,72.2,66.9,0.0,65.49752,575.0,670,72.3,81.9,42.8,51.47857,674.2982,267,72.4,68.1,0,48.34619,250.0,179,72.0,68.2,0.0,54.65396,175.0,397,72.1,85.9,58.0,40.267715,398.5993,203,72.1,68.4,3.8,41.900364,204.71991,302,71.9,67.7,2.0,30.106617,300.0,613,72.1,91.9,54.8,55.65419,612.39905,225,72.3,81.4,9.5,54.375683,215.94705,885,72.0,73.0,7.3,85.94102,880.0,134.8,133.1,150.9,139.7,149.6,139.7,45.7,-0.1,30.44
20170114,1750,38.2,72.6,12.88236974,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.3,66.3,89.0,15.0,0,64,89.0,0,66.9,1.8,66.85714,1.8125,22.5,0,0,46.9,13.5,0,41.3,0,72.8,64.2,66.7,88.6,33.5,0,63,80.0,0,61.6,1.14,66.85714,1.8125,18.2,0,0,23.0,98.0,22.2,4.8,1.3,33.5,33.5,17.7,74.8,30.0,100,0.4,0,74.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.5,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,68.0,84.1,9000,297,70.1,67.7,1.7,45.300613,295.40036,176,70.1,89.9,38.0,57.084824,174.99971,1043,68.1,67.9,2.4,26.219288,1044.2004,425,70.8,69.9,0,0.021012817,160,763,69.7,89.5,29.6,46.93653,758.39923,203,71.2,68.0,0,33.198776,200,130,70.3,69.3,0.5,49.555885,131.66669,692,69.1,93.7,100,47.226974,690,302,64.5,109.4,100,100.0,650,767,68.9,88.8,100.0,100,950,806,0,76.1,21.2,38.74217,807.9953,557,70.4,71.2,2.4,32.60388,533.5949,321,72.2,81.8,66.4,68.40535,323.49963,485,74.1,80.9,50.8,61.80778,485.2392,331,73.0,80.1,55.2,48.7652,330.39966,362,71.6,92.7,100,35.45539,350,402,72.1,83.3,60.9,54.758453,391.54626,616,72.2,91.7,48.4,50.288094,597.5989,385,72.1,80.7,3.0,37.096775,372.93884,212,71.9,83.4,8.5,43.807312,213.9039,1057,71.3,83.2,100,54.866863,1020,304,71.8,81.0,15.6,53.651917,304.9686,199,72.1,83.5,9.2,55.917824,199.29915,441,72.0,83.9,45.5,63.427658,440.90503,567,72.1,82.7,36.9,49.81636,566.6547,171,73.1,67.6,0,34.320656,160,785,72.1,92.0,77.2,58.847828,782.4399,365,72.1,84.1,18.0,41.31815,367.12515,426,72.6,67.3,0,34.40367,400,212,72.5,67.9,0,41.85429,195,839,72.2,94.4,69.6,54.68455,843.3591,368,72.1,71.0,5.2,38.86926,365.15768,274,72.3,79.3,40.4,81.029495,274.89944,463,72.1,85.6,51.6,71.345276,470.67947,455,72.0,81.8,22.4,45.854317,461.71838,362,72.1,83.1,53.2,61.194946,366.71933,537,72.0,84.4,40.0,63.90135,543.05865,359,72.1,82.9,27.0,57.411926,365.3175,316,73.4,67.4,0,47.551136,285.0,197,72.2,67.8,0.0,50.109005,195.0,1043,70.8,83.1,100,99.91661,1020,348,72.3,66.7,0.0,51.605194,335.0,374,72.2,84.0,88.8,74.875084,373.8998,467,72.0,84.7,44.8,60.897915,450.65887,516,72.1,79.7,22.0,48.413776,509.03857,545,74.1,66.4,0,57.797516,540.0,525,72.0,79.7,26.0,50.890224,521.2494,97,69.8,72.2,0.0,32.65956,100,359,72.3,67.5,0.0,50.62626,335.0,214,72.8,287.1,0,36.120518,195,839,72.0,84.9,71.2,57.1853,833.119,357,72.0,66.7,0.0,46.751945,335.0,217,72.3,66.5,0.0,35.714287,200.0,338,72.1,80.0,18.8,50.57739,341.45847,525,72.1,79.3,32.4,45.27955,524.4386,168,73.1,67.1,0,42.456806,160.0,396,72.0,76.9,11.0,57.275276,396.61826,302,72.0,83.7,20.9,43.99078,305.69702,157,71.9,67.2,3.1,33.467842,150.0,197,72.2,67.8,0.0,41.331017,195.0,993,72.0,80.4,94.8,64.01742,984.1596,581,72.0,65.9,0.0,65.49752,575.0,629,72.3,80.3,38.8,49.795105,633.6981,269,72.4,67.2,0,48.34619,250.0,179,72.0,67.2,0.0,54.65396,175.0,399,72.1,85.0,58.0,40.267715,398.5993,203,71.9,68.7,8.6,41.900364,204.71991,335,71.8,78.9,7.4,32.43276,334.72156,613,72.2,91.1,52.8,55.65419,612.39905,226,71.9,78.9,16.7,54.375683,219.54704,888,71.8,73.7,14.5,85.94102,880.0,135.1,133.3,150.8,139.7,149.6,139.4,45.7,0.0,30.44
20170114,1755,38.2,72.9,12.89780376,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.2,66.3,89.5,15.0,0,64,89.5,0,66.9,1.8,66.85714,1.8125,22.6,0,0,47.1,13.6,0,41.0,0,72.8,67.0,67.4,88.6,15.0,0,63,76.3,0,65.1,1.11,66.85714,1.8125,18.3,0,0,22.9,97.4,20.7,4.7,0.8,15.0,15.0,17.7,74.8,30.0,100,0.4,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.5,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,68.0,84.1,9000,298,70.0,67.7,3.7,45.300613,295.40036,176,70.1,90.0,38.0,56.592392,174.99971,1051,68.0,73.4,4.4,26.219288,1044.2004,419,70.8,69.9,0,0.021012817,160,765,69.8,89.9,29.6,46.924297,758.39923,202,71.2,68.0,0,33.198776,200,136,70.1,87.2,5.3,50.357758,136.66655,691,69.0,93.8,100,47.226974,690,303,64.5,109.4,100,100.0,650,773,68.8,88.8,100.0,100,950,809,0,76.1,22.0,38.74217,807.9953,531,70.1,78.2,6.8,32.60388,533.5949,320,72.1,81.9,68.4,68.40535,323.49963,484,74.0,80.8,52.8,61.80778,485.2392,330,72.8,80.5,60.8,48.7652,341.59955,360,71.6,92.6,100,35.45539,350,401,72.1,83.1,60.9,54.758453,391.54626,614,72.2,91.3,48.4,50.288094,597.5989,385,72.1,80.4,3.0,37.096775,372.93884,232,72.0,82.9,9.7,45.0337,233.78398,1055,71.2,83.3,100,54.866863,1020,304,72.1,80.8,11.2,53.651917,304.9686,199,72.2,83.6,7.2,55.917824,199.29915,439,72.0,83.8,45.5,63.427658,440.90503,565,72.1,82.7,36.9,49.81636,566.6547,170,73.1,67.2,0,34.320656,160,783,72.0,92.0,79.2,58.847828,782.4399,366,72.1,83.8,18.0,41.31815,367.12515,425,72.6,66.8,0,34.40367,400,212,72.5,67.4,0,41.85429,195,826,72.1,94.8,71.6,55.208553,843.3591,366,72.1,67.9,5.2,38.86926,365.15768,264,72.2,79.7,40.0,80.428955,262.29938,468,72.1,85.4,51.6,71.73752,470.67947,455,72.0,81.7,22.4,45.854317,461.71838,362,72.1,82.9,53.2,61.194946,366.71933,535,72.0,84.3,40.0,63.90135,543.05865,359,72.1,82.5,27.0,57.411926,365.3175,317,73.4,66.8,0,47.551136,285.0,197,72.2,67.3,0.0,51.095814,195.0,1033,70.7,83.0,100,99.91661,1020,344,72.3,66.4,0.0,51.3974,335.0,373,72.2,84.1,88.8,74.875084,373.8998,464,72.1,84.9,42.8,60.897915,450.65887,514,72.1,79.6,22.0,48.413776,509.03857,544,74.1,66.5,0,57.797516,540.0,526,72.0,79.4,26.0,50.890224,521.2494,99,69.8,69.2,0.0,32.65956,100,358,72.2,67.0,0.0,50.62626,335.0,214,72.8,287.1,0,36.120518,195,843,72.0,85.0,71.2,57.1853,833.119,357,72.0,66.4,0.0,46.751945,335.0,216,72.3,66.0,0.0,35.714287,200.0,340,72.1,80.1,18.8,50.57739,341.45847,520,72.1,79.2,32.4,45.27955,524.4386,168,73.0,66.5,0,42.456806,160.0,392,72.0,76.8,11.0,57.275276,396.61826,302,72.0,83.3,20.9,43.99078,305.69702,156,71.9,84.0,7.1,33.467842,166.50006,197,72.1,67.2,0.0,41.331017,195.0,985,72.0,80.5,94.8,64.01742,984.1596,604,71.8,66.3,6.0,66.83575,602.85486,629,72.2,79.1,38.4,49.795105,633.6981,268,72.4,66.6,0,48.34619,250.0,179,72.0,66.6,0.0,54.65396,175.0,398,72.2,84.5,56.0,40.267715,398.5993,225,72.0,84.8,9.8,43.154076,222.39984,287,72.3,78.4,0.0,30.542767,300.0,614,72.2,90.9,52.8,55.65419,612.39905,225,71.7,81.5,24.7,54.375683,222.9071,887,71.8,75.2,18.5,85.94102,880.0,135.3,133.5,150.6,139.7,149.5,139.2,45.7,-0.1,30.44
20170114,1800,38.3,73.1,12.94703134,59.37769583,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.4,66.3,89.0,15.0,0,64,89.0,0,67.0,1.8,66.85714,1.8125,22.8,0,0,46.8,13.5,0,39.8,0,72.7,67.1,69.7,88.7,15.0,0,63,79.0,0,65.8,1.12,66.85714,1.8125,18.3,0,0,21.1,97.3,21.6,4.7,0.6,15.0,15.0,17.2,74.8,30.0,100,0.9,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.6,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,68.1,84.9,9000,296,70.0,67.7,3.7,45.300613,295.40036,175,70.1,90.1,38.0,57.035576,174.99971,1030,68.1,74.1,2.4,26.219288,1044.2004,428,70.8,69.9,0,0.021012817,160,796,69.8,89.2,31.6,48.33068,789.59937,201,71.2,68.1,0,33.198776,200,129,70.2,77.3,3.3,49.407845,129.16667,687,68.9,93.6,100,47.226974,690,301,64.5,109.2,100,100.0,650,767,68.9,88.8,100.0,100,950,802,0,76.3,22.0,38.74217,807.9953,526,70.2,70.6,4.8,32.60388,533.5949,320,72.1,83.8,68.4,68.40535,323.49963,503,73.9,82.9,58.0,63.386726,508.8991,341,72.9,82.9,62.8,49.465538,341.59955,362,71.6,93.9,100,35.45539,350,403,72.1,84.6,60.9,54.758453,391.54626,616,72.1,93.1,50.4,50.288094,597.5989,386,72.1,81.7,3.0,37.096775,372.93884,232,72.1,84.0,7.7,45.0337,233.78398,1060,71.2,84.9,100,54.866863,1020,284,72.3,73.6,5.6,52.556343,277.66864,199,72.2,85.4,7.2,55.917824,199.29915,441,72.0,85.6,45.5,63.427658,440.90503,566,72.1,84.5,36.9,49.81636,566.6547,170,73.1,68.7,0,34.320656,160,784,72.0,93.2,79.2,58.847828,782.4399,366,72.1,84.8,18.0,41.31815,367.12515,424,72.6,68.4,0,34.40367,400,212,72.5,68.7,0,41.85429,195,847,72.1,95.9,71.6,55.208553,843.3591,377,72.1,70.5,5.2,38.86926,365.15768,263,72.2,81.7,40.0,80.47185,262.29938,470,72.1,87.0,51.6,71.73752,470.67947,455,72.0,83.4,22.4,45.854317,461.71838,363,72.1,84.6,53.2,61.194946,366.71933,537,72.0,85.9,40.0,63.90135,543.05865,362,72.1,83.6,27.0,57.84211,365.3175,317,73.4,68.3,0,47.551136,285.0,197,72.2,68.9,0.0,51.095814,195.0,1057,70.7,84.8,100,99.91661,1020,350,72.3,68.5,0.0,51.3974,335.0,375,72.2,85.9,88.8,74.875084,373.8998,467,72.1,86.6,42.8,60.897915,450.65887,515,72.1,81.5,22.0,48.413776,509.03857,547,74.0,68.5,0,57.797516,540.0,525,72.0,81.0,26.0,50.890224,521.2494,98,69.8,71.0,0.0,32.65956,100,358,72.2,68.5,0.0,50.62626,335.0,214,72.8,286.6,0,36.120518,195,843,72.0,86.7,71.2,57.1853,833.119,356,72.0,68.4,0.0,46.751945,335.0,219,72.3,68.1,0.0,35.714287,200.0,341,72.1,81.9,18.8,50.57739,341.45847,524,72.1,81.2,32.4,45.27955,524.4386,168,73.0,68.1,0,42.456806,160.0,394,72.0,78.6,11.0,57.275276,396.61826,304,72.0,84.0,20.9,43.99078,305.69702,161,71.9,88.1,11.1,35.143066,183.30014,198,72.1,68.5,0.0,41.331017,195.0,987,72.0,82.4,94.8,64.01742,984.1596,633,71.8,75.1,10.0,67.95813,630.6756,627,72.1,80.4,40.4,49.795105,633.6981,269,72.4,67.9,0,48.34619,250.0,180,72.0,67.7,0.0,54.65396,175.0,402,72.1,85.8,58.0,40.267715,398.5993,208,72.3,80.8,3.0,42.351257,204.72017,304,72.5,69.4,0.0,29.924885,300.0,616,72.2,92.5,52.8,55.65419,612.39905,226,71.9,83.7,24.7,54.375683,222.9071,890,72.0,77.7,16.9,85.94102,880.0,135.0,133.5,150.6,139.7,149.2,139.1,47.9,0.0,30.44
20170114,1805,38.2,72.7,12.88751433,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.3,66.0,89.5,15.0,0,64,89.5,0,66.9,1.8,66.85714,1.8125,22.8,0,0,47.3,13.6,0,39.8,0,72.8,67.2,70.2,88.8,15.0,0,63,76.0,0,65.8,1.12,66.85714,1.8125,18.4,0,0,20.8,97.5,21.7,4.4,1.1,15.0,15.0,17.4,74.8,30.0,100,0.7,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,67.8,83.5,9000,297,70.0,67.5,3.7,45.300613,295.40036,175,70.1,89.7,38.0,57.10944,174.99971,1045,68.1,68.2,2.4,26.219288,1044.2004,427,70.8,69.9,0,0.021012817,160,794,69.8,89.1,33.6,48.306225,789.59937,202,71.2,67.9,0,33.198776,200,130,70.2,69.2,3.3,49.407845,129.16667,689,68.8,93.7,100,47.226974,690,302,64.6,109.3,100,100.0,650,766,68.8,88.7,100.0,100,950,806,0,76.1,22.0,38.74217,807.9953,626,70.1,79.3,6.8,36.808456,623.1951,322,72.1,84.3,68.4,68.40535,323.49963,506,74.0,83.5,58.4,63.386726,508.8991,343,73.1,83.4,61.2,49.465538,341.59955,362,71.6,94.5,100,35.45539,350,404,72.1,85.2,60.9,54.758453,391.54626,618,72.1,93.6,50.4,49.8933,597.5989,388,72.1,82.5,3.0,37.096775,372.93884,194,72.4,76.8,0.0,41.33245,195.0,1056,71.2,85.4,100,54.866863,1020,279,72.0,78.0,9.2,52.212017,277.66864,199,72.2,85.8,7.2,55.917824,199.29915,442,72.0,86.1,45.5,63.427658,440.90503,562,72.1,85.0,36.9,49.81636,566.6547,171,73.1,69.5,0,34.320656,160,788,72.1,93.8,77.2,58.847828,782.4399,367,72.1,85.3,18.0,41.31815,367.12515,427,72.6,69.3,0,34.40367,400,214,72.4,69.6,0,41.64646,195,834,72.1,97.2,71.6,55.208553,843.3591,364,72.1,72.2,5.2,38.86926,365.15768,264,72.2,82.2,40.0,80.7614,262.29938,472,72.1,87.6,51.6,71.28167,470.67947,460,72.0,84.0,22.4,45.854317,461.71838,365,72.1,85.1,53.2,61.194946,366.71933,538,72.0,86.4,40.0,63.442238,543.05865,362,72.1,84.2,27.0,57.411926,365.3175,320,73.4,69.2,0,47.551136,285.0,199,72.1,69.8,0.0,50.602413,195.0,1049,70.7,85.3,100,99.91661,1020,351,72.3,69.3,0.0,52.363632,335.0,375,72.2,86.3,88.8,74.875084,373.8998,470,72.0,87.1,44.8,60.897915,450.65887,517,72.1,82.1,22.0,48.413776,509.03857,548,74.0,69.2,0,57.797516,540.0,527,72.0,81.6,26.0,50.890224,521.2494,99,69.8,73.1,0.0,32.65956,100,358,72.2,69.4,0.0,50.62626,335.0,216,72.7,286.8,0,36.120518,195,848,72.0,87.2,71.2,57.1853,833.119,359,72.0,69.3,0.0,46.751945,335.0,220,72.3,69.1,0.0,35.714287,200.0,343,72.1,82.5,18.8,50.57739,341.45847,526,72.1,81.7,32.4,45.27955,524.4386,168,73.0,68.9,0,42.456806,160.0,398,72.0,79.3,11.0,57.275276,396.61826,305,72.0,84.7,20.9,43.99078,305.69702,185,71.9,88.8,15.1,35.143066,183.30014,198,72.1,69.3,0.0,41.331017,195.0,979,72.0,83.0,94.8,64.01742,984.1596,632,72.0,76.5,9.2,67.95813,630.6756,629,72.0,81.4,42.4,49.795105,633.6981,270,72.4,68.9,0,47.965763,250.0,181,71.9,68.6,4.2,54.65396,175.0,402,72.1,86.4,58.0,40.267715,398.5993,187,72.3,70.6,0.0,39.502914,185.0,306,72.2,69.5,0.0,30.373154,300.0,576,72.2,92.8,52.8,53.97962,579.3988,227,72.1,84.1,21.5,54.375683,222.9071,895,72.2,77.1,12.9,85.94102,880.0,134.8,133.2,150.9,139.7,149.6,139.5,47.8,0.0,30.44
20170114,1810,38.2,73.6,12.93381922,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.3,66.0,89.5,15.0,0,64,89.5,0,66.8,1.8,66.85714,1.8125,23.0,0,0,47.2,13.6,0,40.0,0,72.8,67.2,70.3,88.8,17.2,0,63,76.0,0,65.8,1.15,66.85714,1.8125,18.4,0,0,20.9,97.8,20.7,4.4,1.1,17.2,17.2,17.5,74.8,30.0,100,0.6,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,67.8,85.6,9000,296,70.0,67.4,3.7,45.300613,295.40036,175,70.1,89.7,38.0,57.02327,174.99971,1051,68.1,67.8,2.4,26.219288,1044.2004,426,70.8,69.9,0,0.021012817,160,795,69.8,89.4,35.6,48.293995,789.59937,202,71.2,67.9,0,33.198776,200,130,69.9,90.1,9.3,50.604492,136.66655,690,68.9,93.6,100,47.226974,690,302,64.6,109.3,100,100.0,650,768,68.8,88.7,100.0,100,950,802,0,76.1,22.0,38.74217,807.9953,630,70.2,73.8,4.8,36.808456,623.1951,322,72.2,84.5,66.4,68.27161,323.49963,510,74.1,83.8,56.4,63.386726,508.8991,342,73.2,83.6,59.2,49.465538,341.59955,362,71.6,94.8,100,35.45539,350,402,72.1,85.6,60.9,54.758453,391.54626,617,72.2,93.5,48.4,49.8933,597.5989,388,72.1,77.9,3.0,37.096775,372.93884,199,72.6,71.4,0.0,42.835045,195.0,1058,71.3,85.7,100,54.866863,1020,308,71.9,83.4,14.4,54.632725,303.14874,199,72.2,86.0,7.2,55.917824,199.29915,443,72.0,86.3,45.5,63.427658,440.90503,561,72.2,84.8,34.9,49.81636,566.6547,171,73.1,69.9,0,34.320656,160,786,72.1,94.0,77.2,58.847828,782.4399,365,72.1,85.7,18.0,41.31815,367.12515,425,72.6,69.6,0,34.40367,400,212,72.5,69.9,0,41.438633,195,846,72.1,95.7,71.6,55.208553,843.3591,377,72.1,73.0,5.2,38.86926,365.15768,262,72.2,82.4,40.0,79.871315,262.29938,474,72.1,87.8,51.6,71.28167,470.67947,457,72.0,84.4,22.4,45.854317,461.71838,370,72.1,85.3,53.2,61.194946,366.71933,542,72.0,86.7,40.0,63.442238,543.05865,366,72.1,84.6,27.0,57.411926,365.3175,319,73.4,69.7,0,47.551136,285.0,198,72.2,70.1,0.0,50.602413,195.0,1042,70.8,85.5,100,99.91661,1020,346,72.3,69.6,0.0,50.74286,335.0,375,72.2,86.5,88.8,74.875084,373.8998,467,72.0,87.2,44.8,60.897915,450.65887,517,72.1,82.3,22.0,48.413776,509.03857,546,74.0,69.4,0,57.797516,540.0,526,72.0,82.0,26.0,50.890224,521.2494,98,69.9,75.6,0.0,32.65956,100,358,72.2,69.8,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,840,72.0,87.6,71.2,57.1853,833.119,357,72.0,69.5,0.0,46.751945,335.0,218,72.3,69.4,0.0,35.714287,200.0,341,72.2,82.3,16.8,50.65512,341.45847,525,72.1,82.0,32.4,45.27955,524.4386,168,73.0,69.3,0,42.456806,160.0,397,72.1,79.4,9.0,57.275276,396.61826,303,72.0,85.1,20.9,43.99078,305.69702,213,72.0,89.0,14.7,35.66887,200.10019,198,72.1,69.7,0.0,41.331017,195.0,990,72.0,83.1,94.8,64.01742,984.1596,609,72.3,74.1,2.4,66.46881,602.8557,630,72.1,81.9,40.4,49.795105,633.6981,269,72.4,69.4,0,47.965763,250.0,195,71.9,69.2,8.2,59.13517,193.74118,403,72.1,86.9,58.0,40.267715,398.5993,187,72.2,70.0,0.0,39.502914,185.0,306,72.0,69.6,0.0,30.373154,300.0,574,72.1,93.1,54.8,53.97962,579.3988,226,72.2,83.9,19.5,54.375683,222.9071,892,72.3,76.0,6.9,85.94102,880.0,134.9,133.1,150.9,139.7,149.6,139.7,48.7,0.0,30.44
20170114,1815,37.9,75.2,12.89836635,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.3,66.0,90.0,15.0,0,64,90.0,0,66.8,1.8,66.85714,1.8125,23.0,0,0,47.4,13.6,0,40.6,0,72.8,66.7,70.1,88.4,24.0,0,63,76.4,0,65.0,1.15,66.85714,1.8125,18.5,0,0,21.0,97.1,20.8,4.4,0.2,24.0,24.0,19.1,74.8,30.0,100,0.4,0,84.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.3,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,67.8,82.4,9000,296,70.0,67.4,3.7,45.300613,295.40036,176,70.1,89.8,38.0,57.10944,174.99971,1038,68.0,79.4,4.4,26.219288,1044.2004,423,70.8,69.9,0,0.021012817,160,826,69.8,89.0,37.6,49.22343,820.79877,203,71.2,67.8,0,33.198776,200,138,70.0,91.9,8.9,51.468052,136.66655,691,68.9,93.6,100,47.226974,690,303,64.6,109.4,100,100.0,650,770,68.8,88.7,100.0,100,950,805,0,76.0,24.0,38.74217,807.9953,633,70.0,78.4,8.8,36.808456,623.1951,321,72.2,84.5,66.4,68.40535,323.49963,509,74.2,83.7,54.4,63.386726,508.8991,338,73.3,83.2,55.6,48.396606,331.1996,361,71.6,94.8,100,35.45539,350,402,72.1,85.6,60.9,54.758453,391.54626,617,72.2,93.5,48.4,49.8933,597.5989,387,72.1,70.9,3.0,37.096775,372.93884,199,72.6,70.9,0.0,42.835045,195.0,1057,71.3,85.7,100,54.866863,1020,267,72.3,80.7,5.6,53.03631,274.02863,189,72.3,80.0,3.6,53.853233,186.6991,441,72.0,86.4,45.5,63.427658,440.90503,559,72.2,84.1,34.9,49.81636,566.6547,170,73.1,70.0,0,34.320656,160,784,72.2,94.1,75.2,58.847828,782.4399,366,72.0,85.9,20.0,41.31815,367.12515,425,72.6,69.7,0,34.40367,400,212,72.5,70.1,0,41.438633,195,833,72.1,96.9,71.6,55.208553,843.3591,370,72.1,73.1,5.2,38.86926,365.15768,260,72.2,82.4,40.0,79.04558,262.29938,464,72.1,87.8,51.6,71.28167,470.67947,458,72.0,84.3,22.4,45.854317,461.71838,363,72.1,85.4,53.2,61.194946,366.71933,535,72.0,86.7,40.0,63.442238,543.05865,360,72.1,84.7,27.0,57.411926,365.3175,319,73.5,69.8,0,47.551136,285.0,198,72.2,70.2,0.0,50.602413,195.0,1060,70.8,85.5,100,99.91661,1020,349,72.3,69.7,0.0,51.116882,335.0,374,72.2,86.5,88.8,74.875084,373.8998,466,72.0,87.2,44.8,60.897915,450.65887,515,72.1,82.4,22.0,48.413776,509.03857,545,74.0,69.5,0,57.797516,540.0,527,72.1,82.1,24.0,50.890224,521.2494,99,70.0,74.2,0.0,32.65956,100,359,72.2,69.9,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,841,72.0,87.5,71.2,57.1853,833.119,356,72.0,69.6,0.0,46.751945,335.0,216,72.3,69.4,0.0,35.714287,200.0,342,72.2,82.3,16.8,50.65512,341.45847,491,72.2,81.9,30.4,42.447277,498.95908,168,73.0,69.5,0,42.456806,160.0,373,72.2,79.4,7.0,56.046562,370.35873,304,72.0,85.3,20.9,43.99078,305.69702,213,72.0,89.1,14.7,35.387627,200.10019,198,72.2,69.9,0.0,41.331017,195.0,987,72.0,83.0,94.8,63.571938,984.1596,585,72.4,69.3,0.0,64.968704,575.0,628,72.1,82.1,40.4,49.795105,633.6981,268,72.5,69.5,0,47.965763,250.0,194,72.0,87.8,8.6,59.13517,193.74118,400,72.1,87.0,58.0,40.267715,398.5993,186,72.1,69.8,1.4,39.502914,185.0,303,71.9,69.6,2.0,30.809303,300.0,622,72.0,93.5,56.8,56.582268,612.39905,226,72.3,83.4,14.3,54.375683,219.54704,889,72.3,75.1,2.9,85.94102,880.0,135.1,133.3,151.3,139.7,150.0,139.9,45.8,-1.4,30.44
20170114,1820,37.8,76.8,12.94025604,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.4,66.2,89.5,15.0,0,64,89.5,0,67.0,1.8,66.85714,1.8125,23.2,0,0,47.2,13.6,0,40.0,0,72.8,65.7,68.7,88.1,28.7,0,63,77.8,0,63.5,1.14,66.85714,1.8125,18.5,0,0,22.0,96.8,21.9,4.4,0.5,28.7,28.7,18.3,74.8,30.0,100,1.8,0,80.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,67.9,84.8,9000,297,70.0,76.4,6.1,45.300613,295.40036,176,70.1,90.0,38.0,57.02327,174.99971,1035,68.1,79.9,2.4,26.219288,1044.2004,425,70.8,69.9,0,0.021012817,160,825,69.8,89.5,39.6,49.22343,820.79877,202,71.2,67.9,0,33.198776,200,137,70.1,92.4,6.9,51.468052,136.66655,690,68.9,93.7,100,47.226974,690,303,64.6,109.4,100,100.0,650,767,68.8,88.8,100.0,100,950,806,0,76.2,24.0,38.74217,807.9953,632,70.1,80.4,6.8,36.808456,623.1951,320,72.2,83.7,66.4,68.27161,323.49963,507,74.2,82.9,54.4,63.386726,508.8991,338,73.3,81.9,51.6,47.942005,331.1996,362,71.6,94.3,100,35.45539,350,402,72.1,85.0,60.9,54.758453,391.54626,616,72.2,93.0,48.4,49.8933,597.5989,389,72.1,69.7,3.0,37.096775,372.93884,198,72.5,70.3,0.0,42.835045,195.0,1062,71.3,84.9,100,54.866863,1020,245,72.3,70.0,1.6,50.75125,245.0,175,72.3,70.1,0.0,52.309895,175.0,443,72.0,85.7,45.5,63.427658,440.90503,558,72.2,83.5,34.9,49.81636,566.6547,170,73.2,69.4,0,34.320656,160,785,72.2,93.5,75.2,58.847828,782.4399,365,72.0,85.7,20.0,41.31815,367.12515,425,72.7,69.1,0,34.40367,400,212,72.5,69.5,0,41.438633,195,834,72.2,96.5,69.6,55.208553,843.3591,367,72.2,72.4,3.2,38.86926,365.15768,263,72.2,81.3,40.0,80.91153,262.29938,466,72.1,87.2,51.6,71.28167,470.67947,457,72.0,83.5,22.4,45.854317,461.71838,362,72.1,84.6,53.2,61.194946,366.71933,535,72.0,86.0,40.0,63.442238,543.05865,360,72.2,84.0,25.0,57.411926,365.3175,318,73.5,69.2,0,47.551136,285.0,197,72.3,69.6,0.0,50.109005,195.0,1048,70.8,84.7,100,99.91661,1020,348,72.3,68.8,0.0,52.093506,335.0,373,72.2,85.7,88.8,74.875084,373.8998,467,72.0,86.3,44.8,60.897915,450.65887,514,72.1,81.6,22.0,48.413776,509.03857,545,74.0,68.4,0,57.797516,540.0,526,72.1,81.4,24.0,50.890224,521.2494,98,70.0,71.2,0.0,32.65956,100,358,72.2,69.3,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,840,72.0,86.9,71.2,57.1853,833.119,358,72.0,68.7,0.0,46.751945,335.0,220,72.4,68.6,0.0,35.714287,200.0,344,72.2,81.4,16.8,50.65512,341.45847,490,72.2,81.0,30.4,42.447277,498.95908,168,73.1,68.9,0,42.456806,160.0,370,72.2,78.6,7.0,56.046562,370.35873,303,72.0,85.0,20.9,43.99078,305.69702,209,72.1,88.7,12.7,35.387627,200.10019,197,72.2,69.4,0.0,41.331017,195.0,987,72.1,82.2,92.8,63.946545,984.1596,582,72.3,68.0,0.0,65.421974,575.0,626,72.1,81.5,40.4,49.795105,633.6981,267,72.5,69.0,0,47.965763,250.0,194,72.2,83.4,4.6,59.13517,193.74118,397,72.2,86.6,56.0,40.267715,398.5993,186,72.0,69.1,3.4,39.898827,185.0,335,71.9,80.0,5.4,32.48122,334.72156,619,72.2,92.9,52.8,56.582268,612.39905,226,72.3,82.2,10.3,54.375683,216.18703,888,72.1,71.9,5.3,85.94102,880.0,135.3,133.5,151.4,139.7,150.1,140.2,43.7,-1.4,30.44
20170114,1825,37.7,78.0,12.96138273,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.4,66.2,90.0,15.0,0,64,90.0,0,67.0,1.8,66.85714,1.8125,23.3,0,0,47.4,13.6,0,39.4,0,72.9,64.5,67.4,88.3,31.8,0,63,77.5,0,61.9,1.13,66.85714,1.8125,18.6,0,0,23.2,97.8,21.4,4.7,0.6,31.8,31.8,18.5,74.8,30.0,100,1.0,0,74.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,67.9,82.9,9000,297,70.0,68.0,6.1,45.300613,295.40036,176,70.0,90.7,40.0,57.02327,174.99971,1038,68.2,68.7,0.4,26.219288,1044.2004,423,70.8,69.9,0,0.021012817,160,826,69.9,90.1,39.6,49.22343,820.79877,203,71.2,67.9,0,33.198776,200,138,70.2,83.0,4.9,51.468052,136.66655,690,69.0,93.8,100,47.226974,690,303,64.6,109.7,100,100.0,650,769,68.8,88.9,100.0,100,950,807,0,76.3,22.0,38.74217,807.9953,630,70.1,72.6,6.8,36.808456,623.1951,321,72.2,82.5,66.4,68.27161,323.49963,487,74.2,81.9,53.6,61.6476,483.419,323,73.2,80.7,51.2,46.541344,319.99954,362,71.6,93.4,100,35.45539,350,402,72.1,84.0,60.9,54.758453,391.54626,617,72.2,92.2,48.4,49.8933,597.5989,386,72.0,78.4,5.0,37.096775,372.93884,199,72.3,69.2,0.0,42.4373,195.0,1064,71.3,83.9,100,54.866863,1020,282,71.8,79.1,11.6,52.754593,275.84882,176,72.3,68.2,0.0,52.67784,175.0,444,72.0,84.6,45.5,63.427658,440.90503,558,72.2,82.4,34.9,49.81636,566.6547,170,73.2,68.4,0,34.320656,160,787,72.1,92.7,77.2,58.847828,782.4399,365,72.0,85.0,20.0,41.31815,367.12515,426,72.7,68.0,0,34.40367,400,213,72.6,68.6,0,41.438633,195,830,72.2,95.5,69.6,55.208553,843.3591,364,72.1,68.5,5.2,38.86926,365.15768,265,72.2,80.1,40.0,80.82574,262.29938,471,72.1,86.3,51.6,71.28167,470.67947,460,72.0,82.6,22.4,45.854317,461.71838,365,72.1,83.7,53.2,61.194946,366.71933,537,72.0,85.0,40.0,63.442238,543.05865,363,72.2,83.1,25.0,57.411926,365.3175,321,73.5,68.2,0,47.551136,285.0,199,72.3,68.5,0.0,50.109005,195.0,1021,70.8,83.8,100,99.91661,1020,345,72.3,67.5,0.0,52.093506,335.0,373,72.2,84.7,88.8,74.875084,373.8998,468,72.0,85.2,44.8,60.897915,450.65887,513,72.2,80.4,20.0,48.413776,509.03857,548,73.9,67.1,0,57.797516,540.0,525,72.1,80.4,24.0,50.890224,521.2494,99,70.0,70.4,0.0,32.65956,100,358,72.2,68.3,0.0,50.62626,335.0,215,72.8,287.2,0,36.120518,195,840,72.0,85.9,71.2,57.1853,833.119,357,72.0,67.5,0.0,46.751945,335.0,219,72.4,67.3,0.0,35.714287,200.0,343,72.2,80.2,16.8,50.65512,341.45847,488,72.2,79.9,30.4,42.447277,498.95908,168,73.1,67.8,0,42.456806,160.0,372,72.2,77.5,7.0,56.046562,370.35873,304,72.0,84.3,20.9,43.99078,305.69702,216,72.1,87.9,12.7,35.387627,200.10019,197,72.2,68.5,0.0,41.331017,195.0,980,72.1,81.1,92.8,63.946545,984.1596,584,72.2,66.6,0.0,65.421974,575.0,633,72.1,80.8,40.4,49.795105,633.6981,267,72.5,68.0,0,47.965763,250.0,176,72.4,70.4,0.0,54.465504,175.0,399,72.2,85.5,56.0,40.267715,398.5993,187,72.0,67.9,3.4,39.898827,185.0,306,72.4,71.7,0.0,30.336805,300.0,619,72.2,91.5,52.8,56.057705,612.39905,226,72.0,76.5,13.9,54.375683,216.18703,890,72.0,73.1,7.3,85.94102,880.0,135.0,133.6,151.5,139.7,150.4,140.3,40.1,1.6,30.44
20170114,1830,37.9,78.7,13.07638895,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.4,65.9,90.0,15.0,0,64,90.0,0,66.9,1.85,66.85714,1.8125,23.4,0,0,47.4,13.6,0,39.1,0,72.9,64.3,66.6,88.2,33.7,0,63,78.9,0,61.3,1.13,66.85714,1.8125,18.6,0,0,24.1,97.6,22.9,4.7,1.0,33.7,33.7,18.6,74.8,30.0,100,1.0,0,72.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.4,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,67.7,85.4,9000,298,70.0,67.5,6.1,45.300613,295.40036,177,70.1,90.8,38.0,56.567772,174.99971,1047,68.1,67.8,2.4,26.219288,1044.2004,420,70.8,69.9,0,0.021012817,160,860,69.8,89.1,43.6,50.373,851.9989,202,71.2,67.9,0,33.198776,200,125,70.4,70.6,0.0,49.53121,125.0,693,68.9,93.7,100,47.226974,690,304,64.6,109.6,100,100.0,650,770,68.8,88.8,100.0,100,950,811,0,76.1,22.0,38.74217,807.9953,633,70.1,79.9,6.8,36.808456,623.1951,322,72.2,81.7,66.4,68.27161,323.49963,488,74.1,81.1,55.6,61.6476,483.419,325,73.0,80.1,55.2,46.995945,330.39966,362,71.6,92.7,100,35.45539,350,404,72.1,83.2,60.9,54.758453,391.54626,617,72.2,91.6,48.4,49.8933,597.5989,389,72.0,80.5,5.0,37.096775,372.93884,199,72.2,68.3,0.0,42.4373,195.0,1063,71.3,83.2,100,54.866863,1020,303,71.9,81.1,13.6,53.495407,301.32858,176,72.2,67.0,0.0,52.67784,175.0,443,72.0,83.9,45.5,63.427658,440.90503,561,72.1,82.2,36.9,49.81636,566.6547,170,73.2,67.4,0,34.320656,160,787,72.1,92.0,77.2,58.847828,782.4399,366,72.0,84.2,20.0,41.31815,367.12515,427,72.6,67.1,0,34.40367,400,212,72.5,67.7,0,41.438633,195,833,72.1,94.1,71.6,55.208553,843.3591,367,72.1,68.1,5.2,38.86926,365.15768,262,72.2,79.4,40.0,78.89545,262.29938,468,72.1,85.5,51.6,70.677414,470.67947,457,72.0,81.6,22.4,45.399826,461.71838,363,72.1,82.9,53.2,61.194946,366.71933,537,72.0,84.3,40.0,63.442238,543.05865,362,72.2,82.4,25.0,57.411926,365.3175,320,73.5,67.2,0,47.551136,285.0,197,72.2,67.5,0.0,49.879517,195.0,1037,70.8,83.0,100,99.91661,1020,346,72.3,66.5,0.0,52.675323,335.0,373,72.2,84.0,88.8,74.875084,373.8998,468,72.0,84.5,44.8,60.897915,450.65887,516,72.2,79.6,20.0,48.413776,509.03857,547,73.9,66.1,0,57.797516,540.0,526,72.1,79.6,24.0,50.890224,521.2494,101,69.9,70.2,100.0,32.65956,100,357,72.2,67.3,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,848,72.0,85.1,71.2,57.1853,833.119,357,72.0,66.5,0.0,46.751945,335.0,218,72.4,66.2,0.0,35.714287,200.0,344,72.2,79.4,16.8,50.65512,341.45847,489,72.2,79.1,30.4,42.447277,498.95908,168,73.1,66.8,0,42.456806,160.0,373,72.2,76.6,7.0,56.046562,370.35873,305,72.0,83.7,20.9,43.99078,305.69702,179,72.2,87.5,10.7,33.920273,182.10046,197,72.1,67.6,0.0,41.331017,195.0,991,72.1,80.3,92.8,63.946545,984.1596,585,72.0,65.6,0.0,65.59465,575.0,629,72.1,80.0,40.4,49.795105,633.6981,269,72.5,67.0,0,47.965763,250.0,177,72.4,67.9,0.0,54.465504,175.0,401,72.2,84.9,56.0,40.267715,398.5993,188,72.0,66.8,3.4,39.898827,185.0,304,72.4,66.8,0.0,30.215654,300.0,582,72.3,90.1,47.6,54.2419,579.3988,227,71.7,81.2,23.9,54.375683,223.3871,891,71.8,73.2,14.5,85.94102,880.0,134.9,133.4,151.2,139.7,150.1,140.3,39.2,0.1,30.44
20170114,1835,38.0,79.3,13.14696403,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.3,65.9,90.0,15.0,0,64,90.0,0,66.9,1.8,66.85714,1.8125,23.7,0,0,47.5,13.5,0,38.9,0,72.8,67.2,68.3,88.2,15.0,0,63,76.6,0,65.7,1.12,66.85714,1.8125,18.8,0,0,23.0,96.8,21.6,4.7,0.6,15.0,15.0,18.6,74.8,30.0,100,0.9,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.3,0.0,24.544231,200.0,72.0,68.0,9142.055,66.7,67.7,82.6,9000,297,70.0,67.4,6.1,45.300613,295.40036,175,70.1,90.6,38.0,57.0602,174.99971,1046,68.0,67.6,4.4,26.219288,1044.2004,425,70.8,69.9,0,0.021012817,160,862,69.9,88.6,43.6,50.0428,851.9989,203,71.2,67.8,0,33.198776,200,128,70.2,68.5,1.7,49.60523,125.0,689,69.0,93.5,100,47.226974,690,301,64.6,109.5,100,100.0,650,769,68.8,88.7,100.0,100,950,803,0,76.0,20.0,38.74217,807.9953,631,70.2,70.0,4.8,36.808456,623.1951,320,72.1,82.7,68.4,68.27161,323.49963,498,74.0,81.7,57.6,63.718533,507.07925,342,72.8,81.4,61.6,49.514683,341.59955,360,71.6,93.0,100,35.45539,350,402,72.1,83.7,60.9,54.758453,391.54626,616,72.2,91.6,48.4,49.8933,597.5989,388,72.0,80.7,5.0,37.096775,372.93884,198,72.0,68.1,0.0,42.4373,195.0,1050,71.2,83.8,100,54.866863,1020,301,72.2,81.5,8.4,53.495407,301.32858,175,72.2,67.7,0.0,52.67784,175.0,442,72.0,84.5,45.5,63.427658,440.90503,561,72.1,83.5,36.9,49.81636,566.6547,170,73.1,67.5,0,34.320656,160,783,72.1,92.5,77.2,58.847828,782.4399,365,72.1,84.1,18.0,41.31815,367.12515,426,72.6,67.2,0,34.40367,400,212,72.5,67.6,0,41.438633,195,851,72.0,94.7,73.6,55.208553,843.3591,378,72.1,69.5,5.2,38.86926,365.15768,259,72.2,80.7,40.0,80.35389,262.29938,467,72.1,85.9,51.6,70.677414,470.67947,453,72.0,82.0,22.4,45.399826,461.71838,363,72.1,83.4,53.2,61.194946,366.71933,537,72.0,84.8,40.0,63.442238,543.05865,360,72.1,82.5,27.0,57.411926,365.3175,317,73.4,67.1,0,47.551136,285.0,197,72.2,67.7,0.0,49.879517,195.0,1049,70.7,83.7,100,99.91661,1020,350,72.3,66.9,0.0,51.563637,335.0,373,72.2,84.7,88.8,74.875084,373.8998,467,72.1,85.5,42.8,60.897915,450.65887,516,72.2,80.1,20.0,48.413776,509.03857,545,73.9,67.1,0,57.797516,540.0,525,72.0,79.9,26.0,50.890224,521.2494,97,69.9,71.8,0.0,32.65956,100,357,72.2,67.3,0.0,50.62626,335.0,215,72.8,286.9,0,36.120518,195,840,72.0,85.7,71.2,57.1853,833.119,358,72.0,66.8,0.0,46.751945,335.0,217,72.3,66.5,0.0,35.714287,200.0,341,72.2,80.3,16.8,50.65512,341.45847,488,72.1,79.9,32.4,42.447277,498.95908,168,73.0,66.8,0,42.456806,160.0,371,72.1,77.4,9.0,56.046562,370.35873,303,72.0,83.5,20.9,43.99078,305.69702,179,72.2,87.6,10.7,33.920273,182.10046,197,72.1,67.4,0.0,41.331017,195.0,980,72.0,81.2,94.8,63.946545,984.1596,605,71.8,68.4,6.8,66.64149,602.85486,628,71.9,79.9,45.2,49.795105,633.6981,267,72.4,66.8,0,47.965763,250.0,176,72.3,67.2,0.0,54.465504,175.0,399,72.1,84.9,58.0,40.267715,398.5993,205,71.8,72.3,9.8,42.08732,203.35977,301,71.9,67.0,2.0,30.66392,300.0,581,72.2,90.0,48.8,54.2419,579.3988,226,71.8,82.6,25.9,54.375683,226.74712,892,71.8,76.0,18.5,85.94102,880.0,134.8,133.2,151.0,139.7,149.8,140.0,39.4,0.1,30.44
