20170114,1840,38.0,79.6,13.16229031,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.2,65.8,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,23.9,0,0,47.8,13.6,0,39.6,0,72.7,67.0,69.8,88.4,15.0,0,63,78.3,0,65.6,1.12,66.85714,1.8125,18.9,0,0,21.7,97.2,21.6,4.7,0.8,15.0,15.0,18.4,74.8,30.0,100,0.4,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.2,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,67.6,83.9,9000,332,70.0,79.3,9.3,49.05155,326.86725,177,70.1,90.7,38.0,56.506218,174.99971,1040,68.0,79.5,4.4,26.219288,1044.2004,421,70.8,69.9,0,0.021012817,160,861,69.9,89.7,45.6,50.336308,851.9989,203,71.2,67.7,0,33.198776,200,133,69.9,89.6,8.1,50.752525,132.16658,692,68.9,93.4,100,47.226974,690,303,64.6,109.2,100,100.0,650,771,68.7,88.5,100.0,100,950,809,0,75.8,20.0,38.74217,807.9953,630,70.0,79.6,8.8,36.808456,623.1951,320,72.2,84.0,66.4,68.34362,323.49963,504,74.0,83.0,57.6,63.146454,507.07925,342,72.9,83.1,63.6,49.514683,341.59955,360,71.6,94.2,100,35.45539,350,401,72.1,84.9,60.9,54.758453,391.54626,615,72.1,93.4,50.4,49.8933,597.5989,386,72.0,82.0,5.0,37.096775,372.93884,198,71.9,69.4,3.7,42.4373,195.0,1062,71.2,85.1,100,54.866863,1020,276,72.3,70.9,3.2,52.065945,274.02863,176,72.2,69.5,0.0,52.67784,175.0,442,72.0,85.9,45.5,63.427658,440.90503,558,72.1,84.9,36.9,49.81636,566.6547,170,73.1,68.9,0,34.320656,160,783,72.1,93.4,77.2,58.847828,782.4399,366,72.1,85.0,18.0,41.31815,367.12515,425,72.5,68.6,0,34.40367,400,212,72.5,69.0,0,41.438633,195,829,72.0,97.3,73.6,55.208553,843.3591,371,72.0,72.0,7.2,38.86926,365.15768,260,72.2,82.1,40.0,80.35389,262.29938,466,72.1,87.3,51.6,70.677414,470.67947,457,72.0,83.6,22.4,45.399826,461.71838,364,72.1,84.7,53.2,61.194946,366.71933,536,72.0,86.1,40.0,63.442238,543.05865,360,72.1,83.6,27.0,57.411926,365.3175,319,73.4,68.6,0,47.551136,285.0,197,72.2,69.2,0.0,49.879517,195.0,1029,70.7,85.0,100,99.91661,1020,347,72.3,68.8,0.0,52.155846,335.0,372,72.2,86.1,88.8,74.875084,373.8998,466,72.1,86.9,42.8,60.897915,450.65887,515,72.1,81.7,22.0,48.413776,509.03857,544,73.8,68.7,0,57.797516,540.0,526,72.0,81.3,26.0,50.890224,521.2494,99,69.9,71.1,0.0,32.65956,100,358,72.1,68.7,0.0,50.62626,335.0,214,72.7,287.1,0,36.120518,195,842,72.0,87.0,71.2,57.1853,833.119,357,71.9,68.7,3.6,46.751945,335.0,219,72.3,68.4,0.0,35.714287,200.0,345,72.2,81.8,16.8,50.65512,341.45847,487,72.1,81.5,32.4,42.447277,498.95908,168,73.0,68.3,0,42.456806,160.0,369,72.1,78.8,9.0,56.046562,370.35873,304,72.0,84.2,20.9,43.99078,305.69702,182,72.2,88.6,10.7,33.920273,182.10046,197,72.2,68.7,0.0,41.331017,195.0,984,72.0,82.6,94.8,63.946545,984.1596,624,71.8,75.9,10.8,68.130806,632.815,676,71.9,82.1,49.2,52.85192,674.2982,266,72.4,68.3,0,47.965763,250.0,175,72.2,68.2,0.0,54.863365,175.0,398,72.1,86.1,58.0,40.267715,398.5993,222,71.8,86.4,13.8,43.01111,221.0397,336,71.9,82.1,5.4,31.4393,334.72156,578,72.1,91.6,50.8,54.2419,579.3988,225,72.0,84.1,24.3,54.375683,226.74712,887,72.1,77.5,14.9,85.94102,880.0,135.0,133.2,150.2,139.7,149.3,139.5,37.6,0.0,30.44
20170114,1845,37.9,80.6,13.17306916,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.0,65.8,90.0,15.0,0,64,90.0,0,66.6,1.8,66.85714,1.8125,24.0,0,0,47.4,13.6,0,41.3,0,72.8,67.2,70.1,88.5,15.0,0,63,76.4,0,65.9,1.12,66.85714,1.8125,19.0,0,0,21.5,97.3,21.5,4.8,0.6,15.0,15.0,18.6,74.8,30.0,100,0.6,0,66.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.2,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,67.6,83.9,9000,331,70.0,79.8,9.3,48.05487,326.86725,176,70.1,90.6,38.0,57.04789,174.99971,1039,68.1,72.0,2.4,26.219288,1044.2004,423,70.8,69.9,0,0.021012817,160,895,69.9,89.2,47.6,51.241283,883.1992,203,71.2,67.7,0,33.198776,200,133,70.0,92.0,8.1,50.752525,132.16658,690,68.9,93.1,100,47.226974,690,303,64.6,108.9,100,100.0,650,766,68.8,88.3,100.0,100,950,807,0,75.8,20.0,38.74217,807.9953,630,70.2,72.1,4.8,36.808456,623.1951,321,72.2,84.2,66.4,68.34362,323.49963,505,74.1,83.3,55.6,63.146454,507.07925,341,73.1,83.4,61.2,49.514683,341.59955,361,71.6,94.4,100,35.45539,350,402,72.1,85.1,60.9,54.758453,391.54626,612,72.1,93.6,50.4,49.8933,597.5989,386,72.0,82.5,5.0,37.096775,372.93884,216,71.8,84.1,9.7,44.116673,213.9039,1056,71.2,85.3,100,54.866863,1020,275,71.9,82.4,10.4,52.065945,274.02863,176,72.2,69.9,0.0,52.67784,175.0,441,72.0,86.1,45.5,63.427658,440.90503,559,72.1,85.1,36.9,49.81636,566.6547,170,73.1,69.6,0,34.320656,160,783,72.1,93.7,77.2,58.847828,782.4399,366,72.1,85.5,18.0,41.31815,367.12515,426,72.6,69.3,0,34.40367,400,212,72.5,69.7,0,41.438633,195,826,72.1,97.2,71.6,55.208553,843.3591,366,72.0,73.5,7.2,38.86926,365.15768,260,72.2,82.3,40.0,80.35389,262.29938,466,72.1,87.6,51.6,70.677414,470.67947,455,72.0,83.9,22.4,45.399826,461.71838,366,72.1,85.1,53.2,61.194946,366.71933,537,72.0,86.4,40.0,63.442238,543.05865,363,72.1,84.0,27.0,57.411926,365.3175,318,73.4,69.3,0,47.551136,285.0,197,72.2,69.9,0.0,49.879517,195.0,1053,70.7,85.4,100,99.91661,1020,348,72.3,69.4,0.0,52.155846,335.0,373,72.2,86.3,88.8,74.875084,373.8998,466,72.0,87.0,44.8,60.897915,450.65887,517,72.1,82.1,22.0,48.413776,509.03857,545,73.8,69.3,0,57.797516,540.0,526,72.1,81.7,24.0,50.890224,521.2494,98,69.9,71.0,0.0,32.65956,100,357,72.1,69.5,0.0,50.62626,335.0,215,72.7,286.9,0,36.120518,195,845,72.0,87.4,71.2,57.1853,833.119,355,71.9,69.4,7.6,47.163517,364.8977,219,72.3,69.1,0.0,35.714287,200.0,312,72.3,81.9,12.4,48.223408,312.33835,491,72.1,81.9,32.4,42.447277,498.95908,168,73.0,69.0,0,42.456806,160.0,375,72.2,79.2,7.0,56.046562,370.35873,303,72.0,84.8,20.9,43.99078,305.69702,179,72.3,89.3,6.3,33.920273,182.10046,197,72.3,69.4,0.0,41.331017,195.0,981,72.0,83.0,94.8,63.946545,984.1596,633,72.1,76.5,7.2,68.130806,632.815,681,72.0,83.1,48.8,52.85192,674.2982,266,72.4,69.0,0,47.965763,250.0,176,72.1,69.0,0.0,55.470634,175.0,399,72.1,86.6,58.0,40.267715,398.5993,223,72.2,87.6,7.4,43.01111,221.0397,306,72.4,73.5,0.0,30.43373,300.0,578,72.0,92.1,52.8,54.2419,579.3988,225,72.2,84.0,20.3,54.375683,223.3871,888,72.3,76.9,10.1,85.94102,880.0,135.2,133.4,149.9,139.7,148.7,139.1,45.0,0.1,30.44
20170114,1850,37.6,81.1,13.0776177,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.2,66.1,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,24.1,0,0,47.7,13.5,0,41.4,0,72.8,67.4,70.3,88.2,18.7,0,63,78.2,0,66.1,1.14,66.85714,1.8125,19.0,0,0,21.5,96.8,21.6,4.5,1.4,18.7,18.7,19.8,74.8,30.0,100,0.5,0,84.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,67.8,83.6,9000,333,70.0,80.1,9.3,48.05487,326.86725,176,70.1,90.6,38.0,57.04789,174.99971,1043,68.1,68.0,2.4,26.084831,1044.2004,424,70.8,69.9,0,0.021012817,160,891,69.9,89.5,49.6,50.73988,883.1992,202,71.2,67.8,0,33.198776,200,133,70.1,92.5,6.1,50.752525,132.16658,690,68.8,93.4,100,47.226974,690,302,64.6,108.9,100,100.0,650,768,68.8,88.5,100.0,100,950,808,0,75.8,20.0,38.74217,807.9953,632,70.0,78.3,8.8,36.808456,623.1951,320,72.2,84.3,66.4,68.858025,323.49963,503,74.1,83.5,55.6,63.146454,507.07925,340,73.2,83.4,59.2,49.514683,341.59955,359,71.6,94.6,100,35.45539,350,400,72.1,85.4,60.9,54.758453,391.54626,614,72.2,93.3,48.4,49.8933,597.5989,384,72.0,82.7,5.0,37.096775,372.93884,229,71.9,84.8,11.7,43.564247,232.36383,1054,71.3,85.6,100,54.866863,1020,302,72.0,83.5,11.6,54.340565,299.50873,176,72.2,70.1,0.0,53.26043,175.0,441,72.0,86.2,45.5,63.427658,440.90503,557,72.2,84.3,34.9,49.81636,566.6547,170,73.2,70.0,0,34.320656,160,783,72.1,93.9,77.2,58.847828,782.4399,364,72.0,85.7,20.0,41.31815,367.12515,426,72.6,69.7,0,34.40367,400,211,72.5,70.0,0,41.438633,195,834,72.1,97.1,71.6,55.208553,843.3591,368,72.1,73.9,5.2,38.86926,365.15768,259,72.2,82.4,40.0,80.35389,262.29938,468,72.1,87.7,51.6,70.677414,470.67947,453,72.0,84.1,22.4,45.399826,461.71838,363,72.1,85.3,53.2,61.194946,366.71933,535,72.0,86.5,40.0,63.442238,543.05865,360,72.1,84.3,27.0,57.411926,365.3175,317,73.5,69.7,0,47.551136,285.0,197,72.2,70.2,0.0,50.866325,195.0,1034,70.7,85.4,100,99.91661,1020,350,72.3,69.6,0.0,52.592205,335.0,372,72.2,86.4,88.8,74.875084,373.8998,467,72.0,87.1,44.8,60.897915,450.65887,513,72.1,82.2,22.0,48.413776,509.03857,544,73.8,69.5,0,57.797516,540.0,525,72.1,81.9,24.0,50.890224,521.2494,98,69.9,72.1,0.0,32.65956,100,358,72.2,69.8,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,839,72.0,87.4,71.2,57.1853,833.119,356,72.0,80.6,7.2,47.575085,364.8977,217,72.4,69.4,0.0,35.714287,200.0,291,72.3,81.4,8.4,47.435043,286.85825,489,72.1,82.0,32.4,42.447277,498.95908,168,73.0,69.4,0,42.456806,160.0,371,72.2,79.3,7.0,56.046562,370.35873,304,72.0,85.0,20.9,43.99078,305.69702,180,72.3,73.4,2.3,33.920273,166.50006,198,72.4,69.8,0.0,41.331017,195.0,985,72.1,83.1,92.8,63.946545,984.1596,602,72.4,71.2,0.0,65.78891,575.0,679,72.1,83.5,46.8,52.85192,674.2982,267,72.4,69.4,0,47.965763,250.0,176,72.1,69.4,0.0,55.470634,175.0,398,72.1,86.7,58.0,40.267715,398.5993,205,72.4,78.7,1.0,42.21929,203.35977,302,72.5,70.1,0.0,30.470076,300.0,577,72.0,92.3,52.8,54.2419,579.3988,225,72.2,83.9,20.3,54.375683,223.3871,886,72.3,75.9,6.1,85.94102,880.0,135.0,133.5,150.2,138.7,148.9,139.1,48.4,-0.1,30.44
20170114,1855,37.4,81.8,13.03356928,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.0,66.0,90.5,15.0,0,64,90.5,0,66.7,1.8,66.85714,1.8125,24.1,0,0,47.8,13.6,0,42.4,0,72.8,66.5,69.8,89.0,25.2,0,63,76.0,0,64.8,1.11,66.85714,1.8125,19.1,0,0,21.8,98.0,20.6,4.7,0.6,25.2,25.2,19.1,74.8,30.0,100,0.9,0,82.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,67.8,84.9,9000,332,70.0,80.0,9.3,48.05487,326.86725,175,70.1,90.6,38.0,57.035576,174.99971,1048,68.1,67.8,2.4,26.084831,1044.2004,423,70.8,69.9,0,0.021012817,160,886,70.0,89.4,48.0,50.642044,883.1992,203,71.2,67.8,0,33.198776,200,133,70.2,74.1,4.1,50.752525,132.16658,691,68.9,93.4,100,47.226974,690,301,64.6,109.1,100,100.0,650,768,68.8,88.5,100.0,100,950,806,0,75.9,20.0,38.74217,807.9953,631,70.2,77.5,4.8,36.808456,623.1951,324,72.2,84.1,66.4,70.75103,323.49963,513,74.2,83.5,53.6,64.82838,507.07925,332,73.3,82.9,54.8,49.514683,331.1996,369,71.6,94.6,100,37.232807,350,391,72.1,85.6,60.9,54.758453,391.54626,592,72.2,93.7,48.4,49.8933,597.5989,658,71.8,87.6,17.7,43.303673,456.08282,232,72.1,84.9,8.5,45.36515,232.36383,1032,71.3,85.6,100,54.866863,1020,277,72.4,74.2,2.0,53.119785,270.3886,181,72.2,69.9,0.0,52.820934,175.0,440,72.0,86.2,45.5,64.0363,440.90503,561,72.2,84.0,34.9,50.78464,566.6547,170,73.2,70.0,0,34.320656,160,776,72.2,93.9,75.2,58.847828,782.4399,362,72.0,86.0,20.0,41.31815,367.12515,423,72.6,69.7,0,34.40367,400,208,72.6,70.1,0,41.438633,195,862,72.1,97.1,71.6,56.20415,843.3591,360,72.1,73.7,5.2,38.86926,365.15768,261,72.2,82.1,40.0,80.95443,262.29938,464,72.1,87.7,51.6,71.207466,470.67947,450,72.0,84.1,22.4,45.69463,461.71838,360,72.1,85.2,53.2,62.2623,366.71933,532,72.0,86.6,40.0,64.44586,543.05865,357,72.2,84.3,25.0,57.993256,365.3175,315,73.5,69.8,0,47.551136,285.0,198,72.2,70.2,0.0,51.853127,195.0,1036,70.8,85.4,100,99.91661,1020,348,72.4,69.6,0.0,52.529873,335.0,371,72.2,86.3,88.8,75.42907,373.8998,462,72.0,87.0,44.8,60.897915,450.65887,513,72.1,82.2,22.0,48.413776,509.03857,541,73.8,69.3,0,57.797516,540.0,526,72.1,82.0,24.0,50.890224,521.2494,98,69.9,71.0,0.0,32.65956,100,356,72.2,69.9,0.0,50.62626,335.0,213,72.8,286.8,0,36.120518,195,836,72.0,87.4,71.2,57.1853,833.119,360,72.1,85.3,5.2,48.197998,364.8977,215,72.4,69.3,0.0,35.714287,200.0,288,72.3,80.4,4.4,47.435043,286.85825,494,72.1,81.8,32.4,44.11476,498.95908,168,73.0,69.5,0,42.456806,160.0,367,72.3,79.4,5.0,56.434578,370.35873,342,71.9,84.8,23.7,47.173748,335.13712,168,72.3,70.5,0.0,35.00856,150.0,196,72.5,69.8,0.0,42.134403,195.0,990,72.1,82.9,92.8,63.946545,984.1596,584,72.4,69.1,0.0,65.31405,575.0,681,72.2,83.2,44.8,52.85192,674.2982,266,72.4,69.5,0,47.965763,250.0,178,72.1,69.4,0.0,56.465294,175.0,397,72.1,86.8,58.0,40.267715,398.5993,189,72.4,70.9,0.0,40.4377,185.0,303,72.2,69.6,0.0,30.906227,300.0,578,72.0,92.4,52.8,54.2419,579.3988,224,72.3,83.3,14.3,54.375683,220.02704,888,72.3,74.7,2.1,86.50383,880.0,134.8,133.3,150.4,138.7,149.1,139.0,48.4,0.0,30.43
20170114,1900,37.5,82.4,13.10390545,58.09468083,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.2,90.5,15.0,0,64,90.5,0,66.8,1.85,66.85714,1.8125,24.3,0,0,47.8,13.6,0,42.3,0,72.9,65.4,68.3,88.3,29.4,0,63,77.9,0,63.1,1.14,66.85714,1.8125,19.1,0,0,23.0,97.2,21.4,4.7,1.7,29.4,29.4,19.1,74.8,30.0,100,-0.1,0,76.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.5,0.0,24.544231,200.0,72.0,68.0,9142.055,66.7,68.0,82.5,9000,335,70.0,70.0,9.3,47.65834,326.86725,177,70.1,90.8,38.0,56.42004,174.99971,1050,68.0,78.1,4.4,26.084831,1044.2004,418,70.8,69.9,0,0.021012817,160,888,70.0,89.6,48.0,50.642044,883.1992,203,71.2,68.0,0,33.198776,200,133,70.3,69.1,0.9,50.752525,132.16658,692,68.9,93.6,100,47.226974,690,304,64.6,109.2,100,100.0,650,771,68.8,88.7,100.0,100,950,812,0,76.0,20.0,38.74217,807.9953,634,70.1,74.2,6.8,36.808456,623.1951,324,72.2,83.0,66.4,68.81687,323.49963,509,74.2,82.4,53.6,63.443935,507.07925,337,73.3,81.4,50.8,47.978867,331.1996,373,71.6,93.6,100,35.885223,350,402,72.1,84.5,60.9,54.758453,391.54626,616,72.2,92.7,48.4,49.8933,597.5989,430,72.2,81.2,10.5,35.817574,424.10248,211,72.3,84.3,3.7,43.796265,211.06389,1061,71.3,84.5,100,54.866863,1020,249,72.2,69.4,2.8,50.60518,245.0,179,72.2,68.7,0.0,52.68806,175.0,446,72.0,85.1,45.5,64.0363,440.90503,571,72.2,82.9,34.9,50.78464,566.6547,170,73.2,69.2,0,34.320656,160,784,72.2,93.0,75.2,58.847828,782.4399,366,72.0,85.3,20.0,41.31815,367.12515,424,72.7,68.9,0,34.40367,400,212,72.6,69.4,0,41.438633,195,863,72.2,95.3,69.6,56.20415,843.3591,367,72.1,72.6,5.2,38.86926,365.15768,263,72.2,80.8,40.0,80.95443,262.29938,468,72.1,86.8,51.6,71.207466,470.67947,455,72.0,83.1,22.4,45.69463,461.71838,364,72.1,84.2,53.2,62.2623,366.71933,534,72.0,85.6,40.0,64.44586,543.05865,361,72.2,83.6,25.0,57.993256,365.3175,319,73.5,69.0,0,47.551136,285.0,200,72.3,69.3,0.0,51.853127,195.0,1040,70.8,84.2,100,99.91661,1020,347,72.4,68.4,0.0,51.49091,335.0,372,72.2,85.2,88.8,75.42907,373.8998,467,72.0,85.8,44.8,60.897915,450.65887,515,72.2,81.1,20.0,48.413776,509.03857,546,73.9,68.1,0,57.797516,540.0,526,72.1,81.0,24.0,50.890224,521.2494,98,69.9,71.3,0.0,32.65956,100,358,72.3,69.1,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,842,72.1,86.0,69.2,57.1853,833.119,364,72.3,70.8,1.2,48.197998,364.8977,219,72.4,68.3,0.0,35.714287,200.0,263,72.3,78.6,0.4,45.580723,261.37814,499,72.1,80.7,32.4,44.11476,498.95908,168,73.0,68.7,0,42.456806,160.0,349,72.2,69.1,3.8,55.529205,344.09805,343,72.0,84.2,22.5,46.613983,335.13712,159,72.4,69.2,0.0,33.504524,150.0,198,72.6,69.2,0.0,42.134403,195.0,989,72.1,81.8,92.8,63.926292,984.1596,578,72.3,67.6,0.0,65.02267,575.0,681,72.3,82.5,42.0,52.85192,674.2982,267,72.4,68.8,0,47.965763,250.0,179,72.1,68.8,0.0,55.931316,175.0,400,72.1,86.1,58.0,40.267715,398.5993,186,72.2,69.2,0.0,39.491917,185.0,306,72.0,68.4,0.0,30.457958,300.0,580,72.0,91.4,52.8,54.2419,579.3988,226,72.4,81.8,8.3,54.375683,216.42706,893,72.1,70.8,4.5,86.076096,880.0,134.9,133.1,151.2,138.7,149.8,139.6,48.1,0.0,30.43
20170114,1905,37.3,83.5,13.07786174,56.81169167,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.3,90.5,15.0,0,64,90.5,0,66.9,1.8,66.85714,1.8125,24.4,0,0,47.8,13.5,0,41.8,0,72.8,64.1,67.1,87.7,32.0,0,63,76.0,0,61.6,1.14,66.85714,1.8125,19.2,0,0,24.1,96.5,20.9,4.9,0.9,32.0,32.0,19.2,74.8,30.0,100,0.4,0,72.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,213,70.6,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.7,68.0,84.6,9000,329,70.0,80.0,9.3,47.65834,326.86725,176,70.1,91.1,38.0,57.035576,174.99971,1042,68.1,72.2,2.4,26.084831,1044.2004,422,70.8,69.9,0,0.021012817,160,886,70.1,89.3,46.0,50.642044,883.1992,202,71.2,68.1,0,33.198776,200,132,70.0,87.3,6.9,50.752525,132.16658,690,69.0,93.8,100,47.226974,690,302,64.6,109.6,100,100.0,650,769,68.8,89.0,100.0,100,950,807,0,76.2,24.0,38.74217,807.9953,631,70.1,80.5,6.8,36.808456,623.1951,323,72.3,81.9,61.2,68.81687,323.49963,507,74.2,81.6,53.6,63.443935,507.07925,321,73.1,80.6,53.2,46.504486,319.99954,372,71.6,93.0,100,35.885223,350,400,72.1,83.8,60.9,54.758453,391.54626,614,72.2,92.2,48.4,49.8933,597.5989,427,72.2,80.2,10.5,35.817574,424.10248,196,72.6,71.4,0.0,42.81295,195.0,1049,71.3,83.7,100,54.866863,1020,297,71.8,80.7,13.2,53.349335,301.32858,178,72.2,67.5,0.0,52.68806,175.0,445,72.1,84.3,43.5,64.0363,440.90503,570,72.2,82.0,34.9,50.78464,566.6547,170,73.2,68.1,0,34.320656,160,782,72.2,92.5,75.2,58.847828,782.4399,364,72.0,84.7,20.0,41.31815,367.12515,425,72.7,67.8,0,34.40367,400,212,72.6,68.4,0,41.438633,195,850,72.1,95.0,71.6,55.06183,843.3591,366,72.1,71.3,5.2,38.86926,365.15768,263,72.2,79.8,40.0,80.95443,262.29938,462,72.1,86.1,51.6,71.207466,470.67947,455,72.0,82.2,22.4,45.69463,461.71838,364,72.1,83.4,53.2,62.2623,366.71933,536,72.0,84.8,40.0,64.44586,543.05865,361,72.2,82.9,25.0,57.993256,365.3175,317,73.5,67.9,0,47.551136,285.0,200,72.3,68.3,0.0,51.853127,195.0,1045,70.8,83.4,100,99.91661,1020,348,72.4,67.2,0.0,51.49091,335.0,373,72.3,84.5,86.0,75.42907,373.8998,466,72.0,85.0,44.8,60.897915,450.65887,513,72.2,80.2,20.0,48.413776,509.03857,544,73.8,66.9,0,57.797516,540.0,524,72.1,80.2,24.0,50.890224,521.2494,98,69.9,71.0,0.0,32.65956,100,357,72.3,68.0,0.0,50.62626,335.0,214,72.8,286.7,0,36.120518,195,841,72.0,85.3,71.2,57.1853,833.119,337,72.3,67.6,0.0,45.58398,335.0,219,72.4,67.0,0.0,35.714287,200.0,247,72.2,67.7,1.6,43.91517,245.0,496,72.1,79.5,32.4,44.11476,498.95908,168,73.0,67.6,0,42.456806,160.0,383,71.9,77.1,10.6,56.973488,374.39838,343,72.2,83.3,18.5,46.613983,335.13712,160,72.3,68.0,0.0,33.504524,150.0,198,72.7,68.3,0.0,42.134403,195.0,985,72.1,80.8,92.8,63.926292,984.1596,580,72.1,66.3,0.0,65.56227,575.0,629,72.3,80.7,38.0,49.939083,633.6981,267,72.5,67.7,0,47.965763,250.0,179,72.1,67.8,0.0,55.931316,175.0,400,72.1,85.3,58.0,40.267715,398.5993,187,72.0,67.8,1.0,39.491917,185.0,308,71.9,67.1,3.0,30.457958,300.0,582,72.0,90.7,52.8,54.2419,579.3988,225,71.8,80.0,19.5,54.375683,220.02704,891,71.8,73.8,13.7,86.076096,880.0,135.0,133.3,151.5,138.7,150.2,140.0,45.7,0.1,30.43
20170114,1910,37.3,84.3,13.11763664,56.81169167,1,76.7,76.1,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.3,90.5,15.0,0,64,90.5,0,66.9,1.85,66.85714,1.8125,24.6,0,0,47.7,13.6,0,41.1,0,72.8,64.0,66.5,87.9,34.1,0,63,80.0,0,61.1,1.11,66.85714,1.8125,19.3,0,0,24.7,96.8,22.3,4.9,0.9,34.1,34.1,19.5,74.8,30.0,100,1.9,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.6,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,68.1,83.7,9000,332,70.1,74.7,7.3,47.65834,326.86725,177,70.1,91.2,38.0,56.42004,174.99971,1046,68.1,68.3,2.4,26.084831,1044.2004,418,70.8,69.9,0,0.021012817,160,886,70.1,89.3,46.0,50.580894,883.1992,203,71.2,68.1,0,33.198776,200,133,70.0,93.1,6.9,50.752525,132.16658,694,69.0,93.9,100,47.226974,690,304,64.6,109.7,100,100.0,650,772,68.8,89.0,100.0,100,950,811,0,76.5,24.0,38.74217,807.9953,634,70.2,70.9,4.8,36.808456,623.1951,309,72.3,81.5,57.2,67.2428,310.8996,509,74.1,81.0,55.6,63.443935,507.07925,327,73.0,80.1,55.2,48.273746,330.39966,373,71.6,92.4,100,35.885223,350,402,72.1,83.3,60.9,54.758453,391.54626,616,72.2,91.6,48.4,49.8933,597.5989,430,72.2,79.6,10.5,35.817574,424.10248,196,72.6,68.7,0.0,42.81295,195.0,1054,71.3,83.1,100,54.866863,1020,297,71.9,81.4,15.2,53.286724,301.32858,179,72.1,66.7,0.0,52.68806,175.0,446,72.1,83.8,43.5,64.0363,440.90503,569,72.1,82.5,36.9,50.78464,566.6547,170,73.2,67.3,0,34.320656,160,783,72.1,92.0,77.2,58.847828,782.4399,364,72.0,84.1,20.0,41.31815,367.12515,426,72.6,67.0,0,34.40367,400,211,72.6,67.6,0,41.438633,195,848,72.1,93.6,71.6,54.453995,843.3591,369,72.1,69.5,5.2,38.86926,365.15768,263,72.2,79.4,40.0,80.95443,262.29938,466,72.1,85.5,51.6,71.207466,470.67947,454,72.0,81.5,22.4,45.69463,461.71838,365,72.1,82.8,53.2,62.2623,366.71933,537,72.0,84.3,40.0,64.44586,543.05865,361,72.2,82.4,25.0,57.993256,365.3175,317,73.5,67.1,0,47.551136,285.0,200,72.2,67.4,0.0,51.853127,195.0,1029,70.7,82.9,100,99.91661,1020,343,72.3,66.4,0.0,51.49091,335.0,372,72.2,83.9,87.2,75.42907,373.8998,466,72.0,84.6,44.8,60.897915,450.65887,515,72.2,79.6,20.0,48.413776,509.03857,544,73.8,66.1,0,57.797516,540.0,526,72.1,79.5,24.0,50.890224,521.2494,98,69.9,68.1,0.0,32.65956,100,356,72.3,67.2,0.0,50.62626,335.0,214,72.8,286.6,0,36.120518,195,843,72.0,85.0,71.2,57.1853,833.119,339,72.2,66.6,0.0,45.995552,335.0,219,72.4,66.1,0.0,35.714287,200.0,249,72.1,66.4,3.6,44.803463,245.0,496,72.1,79.1,32.4,44.11476,498.95908,168,73.0,66.7,0,42.456806,160.0,408,71.9,76.8,14.6,57.72796,400.65826,341,72.3,82.4,16.5,46.41642,305.69702,160,72.3,67.1,0.0,33.504524,150.0,198,72.7,67.4,0.0,42.134403,195.0,993,72.1,80.3,92.8,63.926292,984.1596,585,72.0,65.6,0.0,65.56227,575.0,629,72.2,79.7,39.2,49.939083,633.6981,267,72.4,66.8,0,47.965763,250.0,179,72.0,66.9,0.0,55.931316,175.0,401,72.1,84.8,58.0,40.267715,398.5993,186,72.0,66.8,1.0,39.491917,185.0,342,72.0,80.1,5.0,30.881998,334.72156,621,71.9,91.1,57.2,55.67437,610.19885,225,71.7,81.7,25.5,54.375683,223.8671,886,71.8,74.4,17.7,86.076096,880.0,135.2,133.4,151.6,139.7,150.2,140.1,43.5,0.5,30.43
20170114,1915,37.3,84.6,13.13255344,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.3,66.3,90.5,15.0,0,64,90.5,0,66.9,1.8,66.85714,1.8125,24.8,0,0,47.8,13.6,0,40.9,0,72.8,67.1,68.3,88.0,15.0,0,63,76.9,0,65.6,1.1,66.85714,1.8125,19.4,0,0,23.7,96.6,21.6,4.8,0.3,15.0,15.0,19.4,74.8,30.0,100,0.4,0,68.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,207,70.6,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.8,68.0,83.2,9000,330,70.0,77.7,9.3,47.65834,326.86725,176,70.1,91.0,38.0,57.035576,174.99971,1042,68.1,68.0,2.4,26.084831,1044.2004,422,70.8,70.0,0,0.021012817,160,886,70.1,89.4,46.0,50.642044,883.1992,203,71.2,68.1,0,33.198776,200,133,70.1,84.5,4.9,50.752525,132.16658,690,68.9,93.9,100,47.226974,690,303,64.6,109.8,100,100.0,650,770,68.8,89.0,100.0,100,950,809,0,76.5,24.0,38.74217,807.9953,632,70.0,79.4,8.8,36.808456,623.1951,298,72.3,82.2,53.2,65.77161,298.29953,507,74.0,81.6,57.6,63.443935,507.07925,338,72.8,81.5,62.4,49.37953,343.19955,370,71.6,92.9,100,35.885223,350,400,72.1,83.8,60.9,54.758453,391.54626,611,72.2,91.9,48.4,49.8933,597.5989,426,72.2,79.9,10.5,35.817574,424.10248,196,72.5,68.3,0.0,42.81295,195.0,1048,71.2,83.9,100,54.866863,1020,296,72.3,81.6,7.2,53.735394,277.66864,178,72.1,67.5,0.0,52.68806,175.0,444,72.1,84.5,43.5,64.0363,440.90503,568,72.1,83.4,36.9,50.78464,566.6547,170,73.2,67.4,0,34.320656,160,779,72.1,92.6,77.2,58.847828,782.4399,363,72.1,84.1,18.0,41.31815,367.12515,425,72.5,67.1,0,34.40367,400,211,72.5,67.6,0,41.438633,195,814,72.0,96.2,73.6,54.453995,843.3591,364,72.1,68.9,5.2,38.86926,365.15768,262,72.2,80.6,40.0,79.98928,262.29938,463,72.1,86.0,51.6,71.5997,470.67947,453,72.0,82.1,22.4,45.69463,461.71838,362,72.1,83.5,53.2,61.72249,366.71933,532,71.9,85.4,42.8,64.44586,543.05865,359,72.1,82.5,27.0,57.993256,365.3175,317,73.5,67.1,0,47.551136,285.0,199,72.2,67.6,0.0,51.199085,195.0,1030,70.7,83.6,100,99.91661,1020,348,72.3,66.8,0.0,52.529873,335.0,359,72.3,84.6,82.0,73.75625,361.29974,464,72.0,85.6,44.8,60.897915,450.65887,511,72.1,80.1,22.0,48.413776,509.03857,542,73.8,67.0,0,57.797516,540.0,525,72.1,79.9,24.0,50.890224,521.2494,100,69.8,67.4,0.0,32.65956,100,357,72.2,67.2,0.0,50.62626,335.0,214,72.8,287.0,0,36.120518,195,839,72.0,85.7,71.2,57.1853,833.119,336,72.1,66.9,0.0,45.995552,335.0,219,72.3,66.5,0.0,35.714287,200.0,269,72.0,75.3,5.6,45.38086,270.47836,495,72.1,79.8,32.4,44.11476,498.95908,168,73.0,66.7,0,42.456806,160.0,414,71.9,77.7,18.6,58.342316,428.9384,303,72.2,83.1,16.9,43.957855,305.69702,157,72.3,67.0,0.0,33.504524,150.0,197,72.8,67.4,0.0,42.134403,195.0,979,72.0,81.1,94.8,63.926292,984.1596,603,71.8,70.0,7.6,66.393265,607.1349,628,72.0,80.0,43.2,49.939083,633.6981,266,72.4,66.8,0,47.965763,250.0,178,72.0,66.7,0.0,55.931316,175.0,396,72.1,85.0,58.0,40.267715,398.5993,204,71.9,66.8,5.4,41.812386,203.35977,304,72.4,72.0,0.0,30.409496,300.0,612,72.1,92.1,54.0,55.67437,610.19885,224,71.8,82.8,27.5,54.375683,223.8671,887,71.9,76.4,19.7,86.076096,880.0,135.2,133.6,151.4,139.7,150.2,140.2,40.4,1.6,30.43
20170114,1920,37.9,84.8,13.38830084,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.1,66.2,90.0,15.0,0,64,90.0,0,66.8,1.8,66.85714,1.8125,24.8,0,0,47.5,13.6,0,40.8,0,72.7,67.0,69.8,88.5,15.0,0,63,77.1,0,65.6,1.11,66.85714,1.8125,19.4,0,0,22.4,97.4,21.1,4.9,1.4,15.0,15.0,19.3,74.8,30.0,100,1.2,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.6,0.0,24.544231,200.0,72.0,68.0,9142.055,66.8,68.0,81.1,9000,332,70.1,70.3,7.3,47.65834,326.86725,176,70.1,89.7,38.0,57.10944,174.99971,1043,68.0,68.1,4.4,26.084831,1044.2004,423,70.8,70.0,0,0.021012817,160,884,70.1,89.2,46.0,50.642044,883.1992,202,71.2,68.1,0,33.198776,200,124,70.3,70.4,0.5,49.420185,125.66651,691,69.0,93.8,100,47.226974,690,303,64.6,109.6,100,100.0,650,770,68.8,89.0,100.0,100,950,804,0,76.5,24.0,38.74217,807.9953,632,70.2,75.4,4.8,36.808456,623.1951,299,72.2,83.3,54.4,65.77161,298.29953,509,74.0,83.0,57.6,63.443935,507.07925,338,72.9,83.3,64.4,49.37953,343.19955,372,71.6,94.0,100,35.885223,350,400,72.1,85.0,60.9,54.758453,391.54626,613,72.2,93.0,48.4,49.8933,597.5989,427,72.2,81.2,10.5,35.817574,424.10248,197,72.2,69.4,0.0,42.81295,195.0,1059,71.2,85.1,100,54.866863,1020,279,72.2,70.1,5.2,53.203255,277.66864,179,72.1,69.2,0.0,52.68806,175.0,447,72.1,85.8,43.5,64.0363,440.90503,570,72.1,84.8,36.9,50.78464,566.6547,170,73.1,68.8,0,34.320656,160,785,72.0,93.6,79.2,58.847828,782.4399,365,72.0,85.1,20.0,41.31815,367.12515,426,72.5,68.5,0,34.40367,400,212,72.5,68.9,0,41.438633,195,820,72.1,97.3,71.6,54.453995,843.3591,368,72.1,71.4,5.2,38.86926,365.15768,262,72.2,82.0,40.0,79.37801,262.29938,466,72.1,87.3,51.6,71.5997,470.67947,455,72.0,83.7,22.4,45.69463,461.71838,364,72.1,84.7,53.2,61.72249,366.71933,537,72.0,86.7,41.6,64.44586,543.05865,361,72.1,83.6,27.0,57.993256,365.3175,318,73.5,68.5,0,47.551136,285.0,200,72.2,69.0,0.0,50.786,195.0,1039,70.7,85.0,100,99.91661,1020,351,72.3,68.7,0.0,51.41818,335.0,361,72.2,85.9,83.2,73.75625,361.29974,467,72.0,86.8,44.8,60.897915,450.65887,517,72.2,81.7,20.0,48.413776,509.03857,515,73.7,68.6,0,55.677914,517.19977,527,72.1,81.2,24.0,50.890224,521.2494,99,69.7,69.7,0.0,32.65956,100,359,72.2,68.6,0.0,50.62626,335.0,215,72.7,287.0,0,36.120518,195,847,72.0,87.0,71.2,57.1853,833.119,337,72.1,68.6,0.0,45.995552,335.0,218,72.3,68.3,0.0,35.714287,200.0,293,71.9,80.1,10.8,47.801464,294.13828,495,72.1,81.3,32.4,44.11476,498.95908,168,73.0,68.2,0,42.456806,160.0,415,72.0,79.3,20.6,58.342316,428.9384,303,72.1,84.0,18.9,43.957855,305.69702,156,72.2,68.2,0.0,33.504524,150.0,198,72.8,68.6,0.0,42.134403,195.0,983,72.0,82.6,94.8,63.926292,984.1596,613,71.8,76.1,11.6,67.882576,637.09503,631,72.0,81.3,43.2,49.939083,633.6981,267,72.4,68.1,0,47.965763,250.0,179,71.9,67.9,2.6,55.931316,175.0,399,72.1,86.2,58.0,40.267715,398.5993,204,71.9,74.4,9.4,41.812386,203.35977,305,72.4,69.1,0.0,30.324692,300.0,613,72.1,93.3,54.0,55.67437,610.19885,225,72.0,84.4,25.9,54.375683,223.8671,891,72.2,77.7,14.5,86.076096,880.0,134.9,133.4,151.2,139.7,150.0,140.3,39.6,0.1,30.43
20170114,1925,37.8,82.0,13.2051497,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,65.9,90.0,15.0,0,64,90.0,0,66.7,1.8,66.85714,1.8125,24.9,0,0,47.5,13.6,0,41.9,0,72.7,67.0,70.1,88.2,15.0,0,63,76.4,0,65.5,1.11,66.85714,1.8125,19.5,0,0,22.2,96.6,20.7,4.4,1.0,15.0,15.0,19.5,74.8,30.0,100,0.9,0,80.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,208,70.4,0.0,24.544231,200.0,72.0,68.0,8871.79,66.8,67.7,85.0,9000,331,70.1,68.9,7.3,47.65834,326.86725,176,70.1,90.0,38.0,57.02327,174.99971,1047,68.0,80.9,4.4,26.084831,1044.2004,424,70.8,70.0,0,0.021012817,160,885,70.2,88.4,44.0,50.642044,883.1992,201,71.2,67.9,0,33.198776,200,128,70.1,68.6,3.7,49.592896,125.0,691,69.0,93.6,100,47.226974,690,302,64.6,109.5,100,100.0,650,767,68.9,88.8,100.0,100,950,805,0,76.2,22.0,38.74217,807.9953,631,70.1,74.0,6.8,36.808456,623.1951,299,72.2,83.7,54.4,65.77161,298.29953,508,74.1,83.4,55.6,63.443935,507.07925,339,73.1,83.8,62.0,49.37953,343.19955,371,71.6,94.4,100,35.885223,350,402,72.1,85.4,60.9,54.758453,391.54626,613,72.2,93.4,48.4,49.8933,597.5989,427,72.2,81.7,10.5,35.817574,424.10248,197,72.1,70.1,0.0,42.81295,195.0,1059,71.3,85.4,100,54.866863,1020,279,71.9,83.3,12.0,53.203255,277.66864,179,72.1,69.7,0.0,52.68806,175.0,447,72.1,86.2,43.5,64.0363,440.90503,568,72.1,85.2,36.9,50.78464,566.6547,170,73.2,69.5,0,34.320656,160,784,72.1,93.9,77.2,58.847828,782.4399,365,72.0,85.6,20.0,41.31815,367.12515,425,72.5,69.2,0,34.40367,400,211,72.5,69.5,0,41.438633,195,822,72.1,96.3,71.6,54.453995,843.3591,371,72.1,72.8,5.2,38.86926,365.15768,261,72.2,82.5,40.0,78.77748,262.29938,469,72.1,87.6,51.6,71.5997,470.67947,456,72.0,84.0,22.4,45.69463,461.71838,366,72.1,85.1,53.2,61.109066,366.71933,536,72.0,87.1,41.6,64.44586,543.05865,362,72.1,84.1,27.0,57.993256,365.3175,321,73.4,69.2,0,47.551136,285.0,199,72.2,69.7,0.0,50.131958,195.0,1034,70.7,85.6,100,99.91661,1020,345,72.3,69.3,0.0,52.51948,335.0,360,72.2,86.2,83.2,73.75625,361.29974,468,72.0,87.1,44.8,60.897915,450.65887,517,72.1,82.2,22.0,48.413776,509.03857,492,73.8,69.1,0,54.29248,494.39966,526,72.1,81.7,24.0,50.890224,521.2494,100,69.8,71.3,0.0,32.65956,100,357,72.1,69.3,0.0,50.62626,335.0,215,72.7,286.9,0,36.120518,195,840,72.0,87.4,71.2,57.1853,833.119,337,72.1,69.3,0.0,45.995552,335.0,219,72.3,69.0,0.0,35.714287,200.0,294,71.9,81.1,14.8,47.801464,294.13828,495,72.1,81.7,32.4,44.11476,498.95908,168,73.0,69.0,0,42.456806,160.0,415,72.1,79.7,18.6,58.342316,428.9384,302,72.1,84.6,18.9,43.957855,305.69702,158,72.2,68.8,0.0,33.504524,150.0,197,72.8,69.2,0.0,42.134403,195.0,983,72.0,83.0,94.8,63.926292,984.1596,637,72.1,76.4,7.2,67.947334,637.09503,630,72.0,82.0,43.2,49.939083,633.6981,267,72.4,68.9,0,47.965763,250.0,197,71.9,68.7,6.6,57.931107,193.74118,398,72.0,86.8,60.0,40.267715,398.5993,221,72.0,87.4,9.8,43.17607,222.39984,304,72.1,69.4,0.0,30.324692,300.0,611,72.1,93.6,54.0,55.67437,610.19885,225,72.2,84.3,21.9,54.375683,223.8671,887,72.3,76.7,10.9,86.076096,880.0,134.7,133.2,150.8,139.7,149.9,140.0,39.4,-1.3,30.43
20170114,1930,37.6,83.6,13.2047362,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.0,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,25.0,0,0,47.7,13.5,0,42.0,0,72.7,66.9,70.1,88.6,18.1,0,63,78.0,0,65.5,1.12,66.85714,1.8125,19.6,0,0,22.1,97.2,21.2,4.8,0.7,18.1,18.1,20.1,74.8,30.0,100,0.5,0,84.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.4,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.8,67.8,84.2,9000,329,70.1,68.7,9.3,47.65834,326.86725,176,70.1,90.0,38.0,57.02327,174.99971,1044,68.1,69.7,2.4,26.084831,1044.2004,423,70.8,70.0,0,0.021012817,160,886,70.2,88.3,44.0,50.642044,883.1992,202,71.2,67.8,0,33.198776,200,132,69.9,91.2,8.5,50.65384,132.16658,689,68.9,93.4,100,47.226974,690,302,64.6,109.3,100,100.0,650,769,68.8,88.6,100.0,100,950,808,0,76.1,22.0,38.74217,807.9953,630,70.2,80.0,4.8,36.808456,623.1951,281,72.3,83.8,49.2,66.13168,285.69946,510,74.2,83.5,53.6,63.443935,507.07925,339,73.2,83.7,60.0,49.37953,343.19955,373,71.6,94.4,100,35.885223,350,401,72.1,85.5,60.9,54.758453,391.54626,615,72.2,93.4,48.4,49.8933,597.5989,428,72.2,81.8,10.5,35.817574,424.10248,197,72.1,70.3,0.0,42.81295,195.0,1056,71.3,85.6,100,54.866863,1020,302,72.1,83.5,9.6,53.537144,303.14874,179,72.1,69.9,0.0,52.68806,175.0,446,72.1,86.2,43.5,64.0363,440.90503,570,72.2,84.1,34.9,50.78464,566.6547,170,73.2,69.8,0,34.320656,160,782,72.2,93.9,75.2,58.847828,782.4399,365,72.0,85.8,20.0,41.31815,367.12515,426,72.6,69.5,0,34.40367,400,211,72.5,69.9,0,41.438633,195,828,72.1,97.4,71.6,54.453995,843.3591,371,72.1,73.4,5.2,38.86926,365.15768,258,72.2,82.5,40.0,78.77748,262.29938,470,72.1,87.7,51.6,71.5997,470.67947,452,72.0,84.2,22.4,45.69463,461.71838,363,72.1,85.2,53.2,61.109066,366.71933,536,72.0,87.1,41.6,64.44586,543.05865,361,72.2,84.2,25.0,57.993256,365.3175,317,73.5,69.5,0,47.551136,285.0,197,72.2,70.0,0.0,50.131958,195.0,1054,70.7,85.6,100,99.91661,1020,354,72.3,69.5,0.0,52.851944,335.0,361,72.2,86.2,83.2,73.75625,361.29974,469,72.0,87.1,44.8,60.897915,450.65887,518,72.1,82.2,22.0,48.413776,509.03857,492,73.8,69.3,0,54.29248,494.39966,525,72.1,81.9,24.0,50.890224,521.2494,100,69.8,74.1,100.0,32.65956,100,359,72.2,69.7,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,842,72.0,87.5,71.2,57.1853,833.119,338,72.1,69.4,0.0,45.995552,335.0,218,72.3,69.2,0.0,35.714287,200.0,320,71.9,81.6,18.8,49.233845,319.61838,495,72.1,81.8,32.4,44.11476,498.95908,168,73.0,69.2,0,42.456806,160.0,415,72.2,79.7,16.6,58.342316,428.9384,303,72.0,85.0,20.9,43.957855,305.69702,160,72.1,69.2,0.0,33.504524,150.0,198,72.7,69.6,0.0,42.134403,195.0,986,72.1,83.1,92.8,63.926292,984.1596,578,72.4,69.9,0.0,65.27088,575.0,631,72.1,82.2,41.2,49.939083,633.6981,267,72.5,69.2,0,47.965763,250.0,197,71.9,84.0,10.6,57.931107,193.74118,399,72.1,87.0,58.0,40.267715,398.5993,221,72.1,88.1,7.8,43.17607,222.39984,305,71.9,69.5,3.0,30.324692,300.0,614,72.1,93.6,54.0,55.67437,610.19885,226,72.3,83.7,16.7,54.375683,220.50705,888,72.3,75.8,6.9,86.076096,880.0,134.9,133.1,150.6,139.7,149.3,139.9,38.5,1.3,30.43
20170114,1935,37.5,84.0,13.18409037,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.3,66.3,90.0,15.0,0,64,90.0,0,66.9,1.8,66.85714,1.8125,25.1,0,0,47.3,13.6,0,41.6,0,72.8,66.5,70.0,88.3,24.5,0,63,75.5,0,64.9,1.13,66.85714,1.8125,19.6,0,0,22.4,96.9,21.6,4.7,0.9,24.5,24.5,19.6,74.8,30.0,100,0.4,0,76.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.5,0.0,24.544231,200.0,72.0,68.0,8871.79,66.7,68.0,83.9,9000,330,70.0,79.1,9.3,47.65834,326.86725,176,70.1,89.9,38.0,57.146378,174.99971,1034,68.1,68.0,2.4,26.072607,1044.2004,424,70.8,70.0,0,0.021012817,160,886,70.2,88.3,44.0,50.642044,883.1992,202,71.2,68.0,0,33.198776,200,132,70.0,92.5,8.1,50.65384,132.16658,691,68.9,93.6,100,47.226974,690,302,64.6,109.2,100,100.0,650,769,68.8,88.7,100.0,100,950,805,0,76.2,22.0,38.74217,807.9953,631,70.1,72.9,6.8,36.808456,623.1951,286,72.3,83.2,45.2,65.80247,285.69946,511,74.2,83.4,53.6,63.443935,507.07925,341,73.3,83.0,54.8,48.92493,332.7996,373,71.6,94.3,100,35.885223,350,403,72.1,85.5,60.9,54.758453,391.54626,617,72.2,93.4,48.4,49.8933,597.5989,429,72.2,81.8,10.5,35.817574,424.10248,197,72.0,70.4,0.0,42.81295,195.0,1065,71.3,85.4,100,54.866863,1020,250,72.4,71.8,1.2,50.699078,254.00877,179,72.1,69.8,0.0,52.68806,175.0,449,72.1,86.1,43.5,64.0363,440.90503,573,72.2,83.9,34.9,50.78464,566.6547,170,73.2,69.9,0,34.320656,160,784,72.2,93.9,75.2,58.847828,782.4399,365,72.0,85.8,20.0,41.31815,367.12515,426,72.6,69.6,0,34.40367,400,212,72.6,69.9,0,41.438633,195,828,72.1,96.7,71.6,54.453995,843.3591,367,72.1,73.5,5.2,38.86926,365.15768,260,72.2,82.3,40.0,78.77748,262.29938,468,72.1,87.6,51.6,71.5997,470.67947,453,72.0,84.0,22.4,45.69463,461.71838,365,72.1,85.1,53.2,61.109066,366.71933,535,72.0,87.0,41.6,64.44586,543.05865,363,72.2,84.1,25.0,57.993256,365.3175,319,73.5,69.6,0,47.551136,285.0,198,72.2,70.1,0.0,50.131958,195.0,1044,70.8,85.3,100,99.91661,1020,349,72.4,69.5,0.0,51.864933,335.0,363,72.2,86.1,83.2,73.75625,361.29974,469,72.0,86.9,44.8,60.897915,450.65887,517,72.1,82.1,22.0,48.413776,509.03857,494,73.9,69.3,0,54.29248,494.39966,525,72.1,81.9,24.0,50.513786,521.2494,100,69.9,72.3,100.0,32.65956,100,358,72.2,69.8,0.0,50.62626,335.0,216,72.8,287.0,0,36.120518,195,842,72.0,87.3,71.2,57.1853,833.119,339,72.1,69.4,0.0,45.995552,335.0,217,72.4,69.2,0.0,35.714287,200.0,346,71.9,82.2,22.8,50.888294,345.09848,497,72.1,81.8,32.4,44.11476,498.95908,168,73.0,69.3,0,42.456806,160.0,416,72.2,79.5,16.6,58.342316,428.9384,303,72.0,85.1,20.9,43.957855,305.69702,161,72.1,69.3,0.0,33.504524,150.0,198,72.7,69.7,0.0,42.134403,195.0,984,72.1,82.9,92.8,63.926292,984.1596,585,72.4,69.0,0.0,65.6594,575.0,631,72.1,82.1,41.2,49.939083,633.6981,267,72.5,69.4,0,47.965763,250.0,215,72.1,88.6,7.4,59.658676,211.94125,399,72.2,86.9,56.0,40.267715,398.5993,203,72.2,88.3,5.8,40.99857,204.72017,326,72.1,83.0,2.2,31.221226,332.32178,613,72.1,93.4,54.0,55.67437,610.19885,226,72.4,82.9,10.7,54.375683,217.38705,889,72.3,74.8,2.9,86.076096,880.0,135.0,133.3,150.7,139.7,149.4,139.8,40.3,-0.3,30.43
20170114,1940,37.5,84.0,13.18409037,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.1,66.3,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,25.2,0,0,47.8,13.6,0,41.7,0,72.8,65.4,68.6,88.1,29.0,0,63,76.8,0,63.1,1.12,66.85714,1.8125,19.6,0,0,23.3,97.4,21.7,4.9,0.8,29.0,29.0,19.8,74.8,30.0,100,1.0,0,72.6,0.05,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,209,70.5,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.8,68.0,85.2,9000,330,70.1,79.8,7.3,47.65834,326.86725,176,70.1,90.1,38.0,57.0602,174.99971,1040,68.1,67.9,2.4,26.072607,1044.2004,423,70.8,70.0,0,0.021012817,160,886,70.2,88.5,44.0,50.642044,883.1992,202,71.2,68.1,0,33.198776,200,132,70.1,93.0,6.1,50.65384,132.16658,689,69.0,93.6,100,47.226974,690,303,64.6,109.3,100,100.0,650,768,68.8,88.8,100.0,100,950,807,0,76.3,22.0,38.74217,807.9953,631,70.1,80.4,6.8,36.808456,623.1951,270,72.3,82.4,41.2,63.17901,273.09943,512,74.2,82.7,53.6,63.443935,507.07925,326,73.3,81.7,50.8,46.787075,321.59955,361,71.6,94.0,100,35.37407,350,403,72.1,84.8,60.9,54.758453,391.54626,618,72.2,92.9,48.4,49.8933,597.5989,430,72.2,81.2,10.5,35.817574,424.10248,198,72.0,69.9,0.0,42.81295,195.0,1064,71.3,84.6,100,54.866863,1020,251,72.1,69.4,4.8,51.085144,245.0,179,72.1,68.9,0.0,52.68806,175.0,448,72.1,85.3,43.5,64.0363,440.90503,572,72.2,83.0,34.9,50.78464,566.6547,170,73.2,69.3,0,34.320656,160,787,72.2,93.1,75.2,58.847828,782.4399,365,72.0,85.5,20.0,41.31815,367.12515,426,72.7,69.0,0,34.40367,400,212,72.6,69.4,0,41.438633,195,828,72.1,96.2,71.6,54.453995,843.3591,367,72.1,72.7,5.2,38.86926,365.15768,260,72.3,81.0,35.6,78.77748,262.29938,470,72.1,86.9,51.6,71.5997,470.67947,455,72.0,83.3,22.4,45.69463,461.71838,366,72.1,84.3,53.2,61.109066,366.71933,539,72.0,86.3,41.6,64.44586,543.05865,362,72.2,83.7,25.0,57.993256,365.3175,318,73.5,69.1,0,47.551136,285.0,198,72.3,69.4,0.0,50.131958,195.0,1038,70.8,84.6,100,99.91661,1020,349,72.4,68.6,0.0,51.864933,335.0,362,72.2,85.3,83.2,73.75625,361.29974,470,72.0,86.0,44.8,60.897915,450.65887,518,72.2,81.3,20.0,48.413776,509.03857,470,73.9,68.3,0,52.824158,471.59976,526,72.1,81.3,24.0,50.513786,521.2494,99,70.0,73.4,0.0,32.65956,100,360,72.2,69.2,0.0,50.62626,335.0,216,72.8,286.8,0,36.120518,195,848,72.0,86.6,71.2,57.1853,833.119,339,72.1,68.6,0.0,45.995552,335.0,216,72.4,68.4,0.0,35.714287,200.0,347,72.0,81.7,21.6,50.888294,345.09848,497,72.1,80.9,32.4,44.11476,498.95908,168,73.0,68.8,0,42.456806,160.0,415,72.3,78.4,12.2,58.342316,400.65826,303,72.0,84.8,20.9,43.957855,305.69702,164,72.1,68.8,0.0,33.504524,150.0,198,72.6,69.2,0.0,42.134403,195.0,990,72.1,82.0,92.8,63.926292,984.1596,584,72.3,67.9,0.0,65.6594,575.0,634,72.2,81.5,39.2,49.939083,633.6981,268,72.5,68.9,0,47.965763,250.0,175,72.3,75.5,1.0,54.42362,175.0,400,72.2,86.2,56.0,40.267715,398.5993,188,72.5,72.4,0.0,40.67964,185.0,309,72.6,70.3,0.0,29.173735,300.0,615,72.1,92.6,54.0,55.67437,610.19885,226,72.3,80.1,8.7,54.375683,217.38705,893,72.2,71.7,3.3,86.00855,880.0,135.2,133.4,150.5,139.7,149.3,139.8,40.8,0.0,30.43
20170114,1945,37.5,84.4,13.20413958,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.0,66.2,90.0,15.0,0,64,90.0,0,66.7,1.8,66.85714,1.8125,25.2,0,0,47.4,13.6,0,42.9,0,72.9,64.4,67.3,87.9,31.7,0,63,76.7,0,61.8,1.14,66.85714,1.8125,19.6,0,0,24.6,97.0,21.9,4.8,0.9,31.7,31.7,19.8,74.8,30.0,100,1.0,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,212,70.5,0.0,24.544231,200.0,72.0,68.0,8871.79,66.8,67.9,82.5,9000,330,70.1,69.8,7.3,47.65834,326.86725,176,70.1,89.9,38.0,57.04789,174.99971,1038,68.0,71.2,4.4,26.072607,1044.2004,423,70.8,70.0,0,0.021012817,160,884,70.2,88.3,44.0,50.642044,883.1992,203,71.3,68.0,0,33.198776,200,132,70.2,73.4,4.1,50.65384,132.16658,690,69.0,93.6,100,47.226974,690,303,64.6,109.2,100,100.0,650,768,68.9,88.7,100.0,100,950,807,0,76.2,20.0,38.74217,807.9953,630,70.2,70.1,4.8,36.808456,623.1951,257,72.3,81.3,37.2,62.33539,260.4994,481,74.2,81.8,53.6,61.235695,479.779,325,73.2,80.4,49.6,46.787075,321.59955,361,71.6,93.2,100,35.37407,350,401,72.1,83.8,60.9,54.758453,391.54626,618,72.2,91.9,48.4,49.8933,597.5989,433,72.2,80.2,10.5,35.817574,424.10248,198,72.0,69.0,0.0,42.81295,195.0,1060,71.3,83.7,100,54.866863,1020,301,71.8,81.3,14.0,53.954506,301.32858,178,72.1,67.6,0.0,52.68806,175.0,446,72.1,84.3,43.5,63.96156,440.90503,572,72.2,81.9,34.9,50.78464,566.6547,170,73.2,68.3,0,34.320656,160,787,72.2,92.3,75.2,58.847828,782.4399,365,72.0,84.6,20.0,41.31815,367.12515,426,72.6,68.0,0,34.40367,400,212,72.6,68.5,0,41.438633,195,826,72.1,95.8,71.6,54.453995,843.3591,365,72.1,71.6,5.2,38.86926,365.15768,245,72.3,80.0,31.6,78.498665,249.69934,464,72.1,86.0,51.6,71.5997,470.67947,455,72.0,82.2,22.4,45.69463,461.71838,365,72.1,83.3,53.2,61.109066,366.71933,535,72.0,85.3,41.6,64.44586,543.05865,361,72.2,82.9,25.0,57.993256,365.3175,319,73.5,68.1,0,47.551136,285.0,198,72.3,68.4,0.0,50.131958,195.0,1058,70.8,83.5,100,99.91661,1020,350,72.4,67.4,0.0,51.41818,335.0,362,72.2,84.2,83.2,73.75625,361.29974,469,72.1,85.0,42.8,60.897915,450.65887,515,72.2,80.3,20.0,48.413776,509.03857,470,73.9,67.1,0,52.824158,471.59976,524,72.1,80.2,24.0,50.513786,521.2494,101,70.1,77.3,100.0,32.65956,100,358,72.2,68.1,0.0,50.62626,335.0,216,72.8,286.8,0,36.120518,195,843,72.1,85.3,69.2,57.1853,833.119,340,72.1,67.4,0.0,45.995552,335.0,218,72.4,67.2,0.0,35.714287,200.0,345,72.0,80.6,21.6,50.888294,345.09848,495,72.1,79.7,32.4,44.11476,498.95908,168,73.0,67.7,0,42.456806,160.0,415,72.3,76.9,8.2,57.943523,400.65826,302,72.0,84.2,20.9,43.957855,305.69702,157,72.0,67.8,0.0,33.504524,150.0,198,72.6,68.3,0.0,42.134403,195.0,985,72.1,80.9,92.8,63.926292,984.1596,580,72.1,66.5,0.0,65.11979,575.0,632,72.1,80.7,41.2,49.939083,633.6981,267,72.5,67.9,0,47.965763,250.0,175,72.4,69.4,0.0,54.9576,175.0,400,72.2,85.4,56.0,40.267715,398.5993,188,72.5,68.5,0.0,40.67964,185.0,300,72.5,67.6,0.0,30.494305,300.0,615,72.2,91.3,52.0,55.67437,610.19885,226,72.1,80.9,11.9,54.375683,217.38705,891,71.9,73.0,9.3,86.00855,880.0,135.2,133.6,150.9,139.7,149.5,139.8,40.8,1.7,30.43
20170114,1950,37.5,84.8,13.22418998,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.4,90.5,15.0,0,64,90.5,0,66.9,1.8,66.85714,1.8125,25.4,0,0,47.7,13.5,0,42.1,0,72.8,64.1,66.4,87.7,33.5,0,63,78.9,0,61.1,1.12,66.85714,1.8125,19.7,0,0,25.3,96.6,21.8,4.4,1.1,33.5,33.5,20.0,74.8,30.0,100,0.9,0,68.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,211,70.5,0.0,24.544231,200.0,72.0,68.0,8871.79,66.8,68.1,84.4,9000,330,70.0,73.5,7.3,47.65834,326.86725,175,70.1,90.1,38.0,57.121754,174.99971,1039,68.1,74.1,2.4,26.072607,1044.2004,423,70.8,70.0,0,0.021012817,160,887,70.2,88.5,44.0,50.642044,883.1992,202,71.3,68.1,0,33.198776,200,126,70.3,69.2,0.5,48.840366,125.66651,688,68.9,93.7,100,47.226974,690,302,64.6,109.4,100,100.0,650,768,68.8,88.9,100.0,100,950,806,0,76.2,20.0,38.74217,807.9953,631,70.1,79.7,6.8,36.808456,623.1951,257,72.3,80.3,33.2,61.841564,260.4994,482,74.1,81.1,55.6,61.235695,479.779,326,73.0,79.8,53.6,46.787075,321.59955,362,71.6,92.5,100,35.37407,350,404,72.1,83.1,60.9,54.758453,391.54626,619,72.2,91.4,48.4,49.8933,597.5989,433,72.2,79.4,10.5,35.817574,424.10248,198,71.9,68.1,3.7,42.81295,195.0,1059,71.3,83.0,100,54.866863,1020,302,72.1,80.9,11.2,53.954506,301.32858,179,72.1,66.6,0.0,52.68806,175.0,447,72.1,83.5,43.5,63.96156,440.90503,572,72.1,82.4,36.9,50.78464,566.6547,170,73.2,67.3,0,34.320656,160,785,72.1,91.8,77.2,58.847828,782.4399,366,72.0,84.0,20.0,41.31815,367.12515,426,72.6,67.0,0,34.40367,400,212,72.6,67.6,0,41.438633,195,834,72.1,95.3,71.6,54.453995,843.3591,365,72.1,67.8,5.2,38.86926,365.15768,254,72.2,78.9,32.0,77.75871,249.69934,470,72.1,85.3,51.6,71.5997,470.67947,458,72.0,81.4,22.4,45.69463,461.71838,367,72.1,82.7,53.2,61.109066,366.71933,540,72.0,84.7,41.6,64.44586,543.05865,364,72.2,82.2,25.0,57.993256,365.3175,320,73.5,67.1,0,47.551136,285.0,200,72.2,67.4,0.0,50.131958,195.0,1024,70.7,82.7,100,99.54138,1020,345,72.4,66.4,0.0,50.82597,335.0,362,72.2,83.5,83.2,73.75625,361.29974,469,72.1,84.3,42.8,60.897915,450.65887,517,72.1,79.4,22.0,48.413776,509.03857,495,74.0,66.1,0,56.163414,494.39987,521,72.1,79.4,24.0,50.513786,521.2494,99,70.2,74.6,0.0,32.65956,100,361,72.2,67.2,0.0,50.62626,335.0,216,72.8,286.9,0,36.120518,195,843,72.0,84.4,71.2,57.1853,833.119,339,72.1,66.5,0.0,45.995552,335.0,218,72.3,66.1,0.0,35.714287,200.0,347,72.1,79.9,19.6,50.888294,345.09848,497,72.1,78.8,32.4,44.11476,498.95908,168,73.0,66.8,0,42.456806,160.0,369,72.2,76.5,9.4,56.628586,372.37817,339,72.0,83.1,21.3,46.910328,335.13712,166,71.9,66.9,2.0,33.504524,150.0,198,72.5,67.5,0.0,42.134403,195.0,988,72.1,80.1,92.8,63.926292,984.1596,581,72.0,65.5,0.0,65.11979,575.0,632,72.1,79.9,41.2,49.939083,633.6981,268,72.5,66.9,0,47.965763,250.0,176,72.4,67.6,0.0,54.9576,175.0,400,72.1,84.6,58.0,40.267715,398.5993,188,72.2,67.0,0.0,40.67964,185.0,305,72.0,66.4,0.0,30.215654,300.0,618,72.2,90.6,52.0,55.67437,610.19885,226,71.9,80.5,17.5,54.375683,220.50705,891,71.8,73.5,15.3,86.00855,880.0,134.9,133.4,150.6,139.7,149.5,139.7,39.6,0.1,30.43
