20170114,1955,37.7,84.8,13.30894191,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.3,90.0,15.0,0,64,90.0,0,66.9,1.8,66.85714,1.8125,25.4,0,0,47.4,13.6,0,41.2,0,72.7,67.1,68.2,87.8,15.0,0,63,75.6,0,65.4,1.13,66.85714,1.8125,19.7,0,0,24.1,96.6,20.4,4.6,0.4,15.0,15.0,20.1,74.8,30.0,100,0.5,0,66.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.6,0.0,24.544231,200.0,72.0,68.0,8871.79,66.8,68.1,85.1,9000,330,70.1,72.2,7.3,47.65834,326.86725,175,70.1,90.2,38.0,57.035576,174.99971,1040,68.1,68.5,2.4,26.072607,1044.2004,426,70.8,70.0,0,0.021012817,160,880,70.2,88.5,44.0,50.642044,883.1992,201,71.3,68.2,0,33.198776,200,131,70.0,80.0,6.1,50.71552,132.6666,689,69.0,93.6,100,47.226974,690,301,64.6,109.4,100,100.0,650,767,68.8,88.8,100.0,100,950,807,0,76.3,20.0,38.74217,807.9953,632,70.2,71.3,4.8,36.808456,623.1951,245,72.2,81.2,31.2,60.740738,247.89934,479,74.1,81.7,55.6,61.235695,479.779,325,72.8,81.6,60.8,47.22939,332.7996,360,71.5,92.9,100,35.37407,350,402,72.1,83.5,60.9,54.758453,391.54626,615,72.2,91.6,48.4,49.8933,597.5989,431,72.2,79.8,10.5,35.817574,424.10248,215,71.8,82.4,9.7,42.691414,213.9039,1060,71.3,83.7,100,54.866863,1020,282,72.3,73.8,5.6,53.21369,277.66864,179,72.1,67.5,0.0,52.68806,175.0,445,72.1,84.3,43.5,63.96156,440.90503,571,72.1,83.2,36.9,50.78464,566.6547,170,73.2,67.4,0,34.320656,160,782,72.0,92.2,79.2,58.847828,782.4399,365,72.1,83.9,18.0,41.31815,367.12515,427,72.5,67.1,0,34.40367,400,212,72.5,67.6,0,41.438633,195,846,72.0,94.1,73.6,54.453995,843.3591,372,72.1,69.1,5.2,38.86926,365.15768,250,72.2,80.1,32.0,79.37801,249.69934,470,72.1,85.8,51.6,71.5997,470.67947,453,72.0,81.8,22.4,45.69463,461.71838,363,72.1,83.3,53.2,61.109066,366.71933,534,72.0,85.3,41.6,64.44586,543.05865,361,72.1,82.3,27.0,57.993256,365.3175,317,73.5,67.0,0,47.551136,285.0,196,72.2,67.6,0.0,49.718876,195.0,1032,70.7,83.6,100,99.968796,1020,345,72.3,66.8,0.0,51.210392,335.0,361,72.2,84.4,83.2,73.75625,361.29974,467,72.1,85.4,42.8,60.897915,450.65887,516,72.1,80.0,22.0,48.413776,509.03857,493,74.0,67.0,0,56.163414,494.39987,520,72.1,79.8,24.0,50.513786,521.2494,100,70.2,71.2,100.0,32.65956,100,358,72.1,67.2,0.0,50.62626,335.0,215,72.8,286.9,0,36.120518,195,841,72.0,85.2,71.2,57.1853,833.119,337,72.0,66.8,1.6,45.995552,335.0,218,72.3,66.4,0.0,35.714287,200.0,346,72.1,80.8,19.6,50.888294,345.09848,494,72.1,79.7,32.4,44.11476,498.95908,168,73.0,66.8,0,42.456806,160.0,366,72.1,77.5,11.4,56.628586,372.37817,307,72.2,82.6,17.3,44.17737,309.37756,157,71.9,78.5,5.5,33.504524,166.50006,197,72.5,67.4,0.0,42.134403,195.0,982,72.1,81.1,92.8,63.926292,984.1596,605,71.8,69.8,7.6,66.53357,607.1349,632,72.0,80.1,43.2,49.939083,633.6981,267,72.4,66.8,0,47.965763,250.0,175,72.2,67.0,0.0,55.35546,175.0,398,72.1,84.8,58.0,40.267715,398.5993,187,72.1,66.9,0.0,40.67964,185.0,340,71.8,77.7,6.6,32.541798,334.72156,572,72.3,91.0,48.4,53.999798,574.9988,225,71.8,82.1,23.5,54.375683,223.62703,886,71.8,76.1,19.3,86.00855,880.0,134.6,133.2,150.5,139.7,149.2,139.6,43.4,0.1,30.41
20170114,2000,37.7,84.4,13.28871598,56.81169167,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.2,90.5,15.0,0,64,90.5,0,66.8,1.8,66.85714,1.8125,25.4,0,0,47.7,13.6,0,42.0,0,72.7,67.0,69.6,88.0,15.0,0,63,76.2,0,65.5,1.14,66.85714,1.8125,19.8,0,0,22.9,96.5,21.0,4.8,0.7,15.0,15.0,20.0,74.8,30.0,100,0.6,0,70.6,0.0,70.13793,69.63793,0,-0.3,0,0,0,0,0,72,210,70.5,0.0,24.544231,200.0,72.0,68.0,9142.055,66.8,67.9,83.0,9000,329,70.0,76.2,9.3,47.65834,326.86725,176,70.1,89.8,38.0,57.035576,174.99971,1043,68.1,67.9,2.4,26.072607,1044.2004,423,70.8,70.0,0,0.021012817,160,885,70.2,88.3,44.0,50.629814,883.1992,202,71.3,68.0,0,33.198776,200,132,69.9,92.1,9.7,50.71552,132.6666,690,69.0,93.5,100,47.226974,690,301,64.6,109.2,100,100.0,650,768,68.8,88.7,100.0,100,950,806,0,76.0,20.0,38.74217,807.9953,631,70.1,78.9,6.8,36.808456,623.1951,245,72.2,82.4,31.2,60.771603,247.89934,506,74.1,82.8,55.6,63.283752,507.07925,347,72.9,82.8,62.8,49.821846,343.19955,358,71.5,94.0,100,35.37407,350,403,72.1,84.7,60.9,54.758453,391.54626,614,72.1,93.2,50.4,49.8933,597.5989,431,72.2,80.8,10.5,35.817574,424.10248,228,71.9,84.2,11.7,43.99514,232.36383,1059,71.2,84.8,100,54.866863,1020,282,72.1,80.6,8.0,53.21369,277.66864,179,72.1,69.1,0.0,52.68806,175.0,446,72.1,85.5,43.5,63.96156,440.90503,570,72.1,84.5,36.9,50.78464,566.6547,170,73.2,68.8,0,34.320656,160,784,72.0,93.2,79.2,58.847828,782.4399,365,72.1,84.8,18.0,41.31815,367.12515,426,72.5,68.5,0,34.40367,400,212,72.5,68.8,0,41.438633,195,837,72.0,96.5,73.6,54.453995,843.3591,366,72.1,71.8,5.2,38.86926,365.15768,253,72.2,81.4,32.0,78.8311,249.69934,469,72.1,87.0,51.6,71.5997,470.67947,456,72.0,83.2,22.4,45.69463,461.71838,364,72.1,84.5,53.2,61.109066,366.71933,539,72.0,87.1,42.4,64.44586,543.05865,364,72.1,83.3,27.0,57.993256,365.3175,319,73.5,68.4,0,47.551136,285.0,198,72.2,69.0,0.0,49.718876,195.0,1020,70.7,84.7,100,99.968796,1020,341,72.3,68.5,0.0,51.210392,335.0,361,72.2,85.6,83.2,73.75625,361.29974,468,72.1,86.5,42.8,60.897915,450.65887,517,72.1,81.5,22.0,48.413776,509.03857,496,74.0,68.5,0,56.163414,494.39987,525,72.1,80.7,24.8,50.513786,521.2494,98,70.1,69.5,0.0,32.65956,100,360,72.1,68.6,0.0,50.62626,335.0,215,72.7,286.7,0,36.120518,195,843,72.0,86.6,71.2,57.1853,833.119,339,72.1,68.5,0.0,45.995552,335.0,220,72.3,68.2,0.0,35.714287,200.0,347,72.1,82.0,19.6,50.888294,345.09848,497,72.1,81.0,32.4,44.11476,498.95908,168,73.0,68.1,0,42.456806,160.0,366,72.1,78.7,11.4,56.628586,372.37817,309,72.1,83.9,19.3,44.17737,309.37756,156,71.9,87.6,9.5,33.504524,166.50006,198,72.4,68.5,0.0,42.134403,195.0,979,72.1,82.4,92.8,63.926292,984.1596,628,71.8,75.9,11.6,67.79624,637.09503,681,71.9,81.9,49.2,52.918373,674.2982,267,72.4,68.1,0,47.965763,250.0,177,72.1,68.0,0.0,55.962723,175.0,399,72.1,86.0,58.0,40.267715,398.5993,188,72.0,68.3,0.0,40.67964,185.0,305,72.3,77.9,0.0,31.00315,300.0,574,72.2,91.2,48.8,53.999798,574.9988,225,72.0,83.8,22.7,54.375683,223.62703,887,72.1,77.2,14.9,86.00855,880.0,135.1,133.2,150.4,139.7,149.2,139.4,44.5,-0.4,30.41
20170114,2005,37.6,84.4,13.24778872,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.2,90.5,15.0,0,64,90.5,0,67.0,1.85,67.0,1.8125,25.5,0,0,47.7,13.6,0,43.0,0,72.8,67.1,70.1,88.4,15.0,0,63,75.0,0,65.7,1.14,67.0,1.8125,19.9,0,0,22.7,97.1,20.8,4.4,1.1,15.0,15.0,20.9,74.8,30.0,100,0.9,0,84.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.5,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.8,67.9,82.2,9000,332,70.1,72.9,7.3,47.65834,326.86725,177,70.1,89.9,38.0,56.592392,174.99971,1058,68.0,72.9,4.4,26.072607,1044.2004,417,70.8,70.0,0,0.021012817,160,892,70.2,88.2,44.0,50.73988,883.1992,204,71.3,68.0,0,33.198776,200,133,70.1,92.6,6.1,50.71552,132.6666,692,69.0,93.5,100,47.226974,690,303,64.6,109.1,100,100.0,650,773,68.8,88.6,100.0,100,950,809,0,76.0,20.0,38.74217,807.9953,634,70.2,73.7,4.8,36.808456,623.1951,245,72.2,82.8,31.2,60.658436,247.89934,506,74.1,83.2,55.6,63.283752,507.07925,348,73.1,83.2,59.6,49.821846,343.19955,361,71.5,94.4,100,35.37407,350,401,72.1,85.1,60.9,54.758453,391.54626,615,72.2,93.7,48.4,49.8933,597.5989,431,72.2,81.4,10.5,35.817574,424.10248,229,72.0,84.9,12.1,43.99514,232.36383,1065,71.3,85.2,100,54.866863,1020,282,72.1,83.4,8.0,53.21369,277.66864,179,72.1,69.7,0.0,52.68806,175.0,447,72.1,85.9,43.5,63.96156,440.90503,572,72.1,84.9,36.9,50.78464,566.6547,170,73.2,69.4,0,34.320656,160,787,72.1,93.6,77.2,58.847828,782.4399,366,72.0,85.4,20.0,41.31815,367.12515,426,72.5,69.1,0,34.40367,400,212,72.5,69.5,0,41.438633,195,833,72.0,96.7,73.6,54.453995,843.3591,369,72.1,73.3,5.2,38.86926,365.15768,252,72.2,81.8,32.0,79.42091,249.69934,469,72.1,87.5,51.6,71.5997,470.67947,455,72.0,83.9,22.4,45.69463,461.71838,364,72.1,84.9,53.2,61.109066,366.71933,536,72.0,87.8,42.4,64.44586,543.05865,363,72.1,83.9,27.0,57.993256,365.3175,320,73.5,69.1,0,47.551136,285.0,198,72.2,69.7,0.0,50.131958,195.0,1041,70.7,85.1,100,99.968796,1020,348,72.3,69.2,0.0,51.210392,335.0,362,72.2,86.0,83.2,73.75625,361.29974,471,72.1,86.9,42.8,60.897915,450.65887,519,72.1,81.9,22.0,48.413776,509.03857,496,74.0,69.1,0,56.163414,494.39987,526,72.1,81.1,24.8,50.513786,521.2494,99,70.0,71.1,0.0,32.65956,100,358,72.1,69.3,0.0,50.62626,335.0,216,72.7,286.8,0,36.120518,195,847,72.0,87.1,71.2,57.1853,833.119,339,72.0,69.1,1.6,45.995552,335.0,220,72.3,68.9,0.0,35.714287,200.0,347,72.1,82.5,19.6,50.888294,345.09848,498,72.1,81.5,32.4,44.11476,498.95908,168,73.0,68.9,0,42.456806,160.0,371,72.2,79.1,9.4,56.628586,372.37817,308,72.1,84.5,19.3,44.17737,309.37756,188,71.9,88.5,13.5,35.25312,183.30014,198,72.5,69.2,0.0,42.134403,195.0,981,72.1,82.8,92.8,63.98704,984.1596,632,72.1,76.3,7.2,67.87179,637.09503,683,72.0,83.1,49.6,52.918373,674.2982,268,72.5,68.8,0,47.965763,250.0,178,72.1,68.8,0.0,55.962723,175.0,400,72.0,86.6,60.0,40.267715,398.5993,188,72.0,69.0,0.0,40.67964,185.0,307,72.4,69.9,0.0,29.694695,300.0,575,72.1,91.8,50.8,53.999798,574.9988,226,72.1,83.8,20.7,54.375683,223.62703,892,72.3,76.7,10.1,86.00855,880.0,135.1,133.5,150.8,139.7,149.1,139.3,50.7,0.0,30.41
20170114,2010,37.4,84.6,13.17610674,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.1,66.4,90.5,15.0,0,64,90.5,0,66.9,1.8,67.0,1.8125,25.5,0,0,47.8,13.6,0,43.6,0,72.8,67.0,70.1,88.2,17.9,0,63,75.4,0,65.6,1.13,67.0,1.8125,19.9,0,0,22.6,96.8,20.8,4.5,0.9,17.9,17.9,19.8,74.8,30.0,100,1.0,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.6,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.8,68.1,84.0,9000,330,70.1,69.2,7.3,47.65834,326.86725,176,70.1,90.1,38.0,57.035576,174.99971,1041,68.0,80.7,4.4,26.072607,1044.2004,424,70.8,70.0,0,0.021012817,160,888,70.2,88.4,44.0,50.73988,883.1992,201,71.3,68.1,0,33.198776,200,132,70.2,79.0,4.1,50.71552,132.6666,690,69.0,93.8,100,47.226974,690,302,64.6,109.5,100,100.0,650,766,68.8,88.9,100.0,100,950,809,0,76.1,20.0,38.74217,807.9953,629,70.1,74.4,6.8,36.808456,623.1951,246,72.2,83.0,31.2,60.740738,247.89934,506,74.2,83.4,53.6,63.283752,507.07925,349,73.2,83.1,57.6,49.821846,343.19955,361,71.5,94.7,100,35.37407,350,402,72.1,85.4,60.9,54.758453,391.54626,618,72.2,93.4,48.4,49.8933,597.5989,388,72.3,81.8,7.7,33.42603,387.2021,214,72.3,85.3,5.3,42.470448,213.9039,1058,71.3,85.5,100,54.866863,1020,278,72.3,71.9,2.4,52.170284,277.66864,179,72.1,69.8,0.0,52.68806,175.0,448,72.1,86.1,43.5,63.96156,440.90503,573,72.2,84.0,34.9,50.78464,566.6547,171,73.2,69.7,0,34.320656,160,786,72.1,93.9,77.2,58.847828,782.4399,365,72.0,85.7,20.0,41.31815,367.12515,427,72.6,69.4,0,34.40367,400,213,72.5,69.8,0,41.438633,195,856,72.1,95.3,71.6,54.453995,843.3591,374,72.1,73.8,5.2,38.86926,365.15768,251,72.2,81.9,32.0,78.3807,249.69934,472,72.1,87.6,51.6,71.5997,470.67947,457,72.0,83.9,22.4,45.69463,461.71838,365,72.1,85.1,53.2,61.109066,366.71933,536,72.0,87.9,42.4,64.44586,543.05865,362,72.2,84.1,25.0,57.993256,365.3175,319,73.5,69.5,0,47.551136,285.0,198,72.2,69.9,0.0,50.131958,195.0,1054,70.7,85.2,100,99.968796,1020,348,72.3,69.4,0.0,51.210392,335.0,361,72.2,86.1,83.2,73.75625,361.29974,468,72.1,87.0,42.8,60.897915,450.65887,517,72.1,82.1,22.0,48.413776,509.03857,497,74.0,69.3,0,56.163414,494.39987,525,72.1,81.3,24.8,50.513786,521.2494,99,70.0,70.0,0.0,32.65956,100,359,72.1,69.6,0.0,50.62626,335.0,216,72.7,286.9,0,36.120518,195,847,72.0,87.2,71.2,57.1853,833.119,340,72.1,69.4,0.0,45.995552,335.0,219,72.4,69.2,0.0,35.714287,200.0,345,72.2,82.3,17.6,50.888294,345.09848,498,72.1,81.7,32.4,44.11476,498.95908,168,73.0,69.2,0,42.456806,160.0,371,72.2,79.3,9.4,56.628586,372.37817,308,72.0,84.8,21.3,44.17737,309.37756,192,72.0,89.0,13.1,35.25312,183.30014,198,72.5,69.6,0.0,42.134403,195.0,995,72.1,82.9,92.8,63.98704,984.1596,577,72.4,70.1,0.0,65.14138,575.0,681,72.1,83.3,47.6,52.918373,674.2982,267,72.4,69.2,0,47.965763,250.0,177,72.1,69.1,0.0,55.962723,175.0,399,72.1,86.8,58.0,40.267715,398.5993,187,72.0,69.3,0.0,40.67964,185.0,307,72.3,69.5,0.0,29.694695,300.0,573,72.1,92.0,50.8,53.999798,574.9988,227,72.3,83.6,16.7,54.375683,220.02704,893,72.3,75.7,6.1,86.00855,880.0,136.2,133.8,151.4,139.7,150.0,139.6,53.0,-1.5,30.41
20170114,2015,37.3,85.2,13.16517551,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.1,66.4,90.5,15.0,0,64,90.5,0,67.0,1.85,67.0,1.8125,25.5,0,0,47.7,13.7,0,43.7,0,72.8,66.7,69.8,88.1,24.4,0,63,77.3,0,65.1,1.13,67.0,1.8125,19.9,0,0,22.7,96.9,21.1,4.7,0.6,24.4,24.4,19.5,74.8,30.0,100,1.0,0,74.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.8,68.1,84.0,9000,332,70.1,69.0,7.3,47.65834,326.86725,176,70.1,90.3,38.0,57.035576,174.99971,1037,68.1,69.8,2.4,26.072607,1044.2004,419,70.8,70.0,0,0.021012817,160,888,70.2,88.5,44.0,50.73988,883.1992,209,71.3,68.1,0,33.3578,200,126,70.3,69.6,0.9,48.815693,126.16652,692,69.0,94.1,100,47.226974,690,303,64.6,109.8,100,100.0,650,770,68.8,89.1,100.0,100,950,809,0,76.3,20.0,38.74217,807.9953,632,70.2,77.7,4.8,36.808456,623.1951,245,72.2,83.2,31.2,60.740738,247.89934,508,74.2,83.6,53.6,63.283752,507.07925,331,73.3,83.0,52.4,47.22939,331.1996,361,71.5,94.9,100,35.37407,350,403,72.1,85.6,60.9,54.758453,391.54626,619,72.2,93.6,48.4,49.8933,597.5989,389,72.3,78.7,3.7,33.42603,387.2021,198,72.5,74.3,0.0,42.835045,195.0,1068,71.3,85.5,100,54.866863,1020,275,72.0,70.4,6.8,53.568447,275.84882,179,72.1,69.8,0.0,52.68806,175.0,447,72.1,86.2,43.5,63.96156,440.90503,571,72.2,84.0,34.9,50.78464,566.6547,170,73.2,69.8,0,34.320656,160,784,72.2,94.1,75.2,58.847828,782.4399,365,72.0,85.9,20.0,41.31815,367.12515,426,72.6,69.6,0,34.40367,400,212,72.6,69.9,0,41.438633,195,861,72.1,96.1,71.6,54.453995,843.3591,375,72.1,73.8,5.2,38.86926,365.15768,236,72.3,82.2,26.8,76.0,237.09929,473,72.1,87.8,51.6,71.5997,470.67947,457,72.0,84.0,22.4,45.69463,461.71838,365,72.1,85.2,53.2,61.109066,366.71933,541,72.0,88.1,42.4,64.44586,543.05865,365,72.2,84.2,25.0,57.993256,365.3175,320,73.5,69.6,0,47.551136,285.0,198,72.2,70.0,0.0,50.131958,195.0,1039,70.8,85.4,100,99.583984,1020,345,72.4,69.4,0.0,51.210392,335.0,363,72.2,86.2,83.2,73.75625,361.29974,468,72.1,87.1,42.8,60.897915,450.65887,516,72.1,82.2,22.0,48.413776,509.03857,494,74.0,69.3,0,56.163414,494.39987,521,72.1,81.5,24.8,50.513786,521.2494,100,69.9,70.5,0.0,32.65956,100,360,72.2,69.8,0.0,50.62626,335.0,215,72.8,286.7,0,36.120518,195,823,72.0,87.6,71.2,56.558098,833.119,338,72.1,69.4,0.0,45.995552,335.0,218,72.4,69.2,0.0,35.714287,200.0,344,72.2,82.4,17.6,50.81057,345.09848,496,72.1,81.7,32.4,44.11476,498.95908,168,73.0,69.3,0,42.456806,160.0,367,72.3,77.0,4.2,56.628586,372.37817,308,72.0,85.1,21.3,44.17737,309.37756,184,72.0,89.3,13.1,35.25312,183.30014,198,72.6,69.7,0.0,42.134403,195.0,990,72.1,83.0,92.8,63.98704,984.1596,579,72.4,69.1,0.0,64.99029,575.0,679,72.2,83.2,45.6,52.918373,674.2982,266,72.4,69.4,0,47.965763,250.0,177,72.1,69.3,0.0,55.962723,175.0,399,72.1,87.0,58.0,40.267715,398.5993,188,71.9,69.4,3.0,40.67964,185.0,303,72.1,69.5,0.0,29.694695,300.0,571,72.0,92.5,52.8,53.999798,574.9988,226,72.4,83.1,10.7,54.375683,216.90706,897,72.2,74.8,4.1,86.00855,880.0,136.0,134.3,152.2,139.7,150.7,140.4,52.9,0.0,30.41
20170114,2020,37.4,84.8,13.18609844,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.3,66.6,90.5,15.0,0,64,90.5,0,67.1,1.8,67.0,1.8125,25.5,0,0,47.6,13.7,0,42.7,0,72.8,65.4,68.7,87.7,29.0,0,63,76.9,0,63.4,1.13,67.0,1.8125,19.9,0,0,23.6,96.4,21.0,4.7,0.6,29.0,29.0,19.5,74.8,30.0,100,0.4,0,70.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.8,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.4,83.2,9000,331,70.1,69.2,7.3,47.65834,326.86725,175,70.1,90.4,38.0,57.035576,174.99971,1040,68.2,68.4,0.4,26.072607,1044.2004,424,70.8,70.1,0,0.021012817,160,884,70.2,88.9,44.0,50.73988,883.1992,205,71.3,68.3,0,32.379204,200,128,70.0,69.0,6.1,50.752525,132.6666,690,69.0,94.5,100,47.226974,690,302,64.6,110.2,100,100.0,650,765,68.8,89.5,100.0,100,950,803,0,76.5,20.0,38.74217,807.9953,630,70.1,72.4,6.8,36.808456,623.1951,231,72.3,82.8,25.2,60.493828,235.29929,509,74.2,83.0,53.6,63.283752,507.07925,319,73.2,82.0,50.4,46.28333,319.99954,362,71.5,94.6,100,35.37407,350,404,72.1,85.1,60.9,54.758453,391.54626,620,72.2,93.3,48.4,49.8933,597.5989,344,72.2,70.3,1.7,31.568409,335.0,199,72.7,70.7,0.0,42.835045,195.0,1060,71.4,85.0,100,54.866863,1020,304,71.9,83.2,12.0,54.382305,299.50873,179,72.1,68.9,0.0,52.68806,175.0,448,72.1,85.6,43.5,63.96156,440.90503,573,72.2,83.3,34.9,50.78464,566.6547,171,73.2,69.3,0,34.320656,160,786,72.2,93.8,75.2,58.847828,782.4399,366,72.0,85.7,20.0,41.31815,367.12515,426,72.6,69.0,0,34.40367,400,212,72.6,69.4,0,41.438633,195,834,72.1,97.0,71.6,54.453995,843.3591,367,72.1,73.1,5.2,38.86926,365.15768,236,72.3,81.2,22.8,76.02145,237.09929,473,72.1,87.3,51.6,71.5997,470.67947,457,72.0,83.5,22.4,45.69463,461.71838,364,72.1,84.7,53.2,61.109066,366.71933,540,72.0,87.6,42.4,64.44586,543.05865,363,72.2,83.9,25.0,57.993256,365.3175,319,73.5,69.1,0,47.551136,285.0,197,72.3,69.5,0.0,50.131958,195.0,1044,70.8,84.6,100,100.0,1020,349,72.4,68.7,0.0,51.79221,335.0,361,72.2,85.6,83.2,73.75625,361.29974,467,72.1,86.5,42.8,60.897915,450.65887,518,72.1,81.6,22.0,48.413776,509.03857,495,74.0,68.4,0,56.163414,494.39987,523,72.1,80.9,24.8,50.513786,521.2494,100,69.9,70.6,100.0,32.65956,100,357,72.2,69.2,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,826,72.0,87.0,71.2,56.558098,833.119,339,72.1,68.6,0.0,45.995552,335.0,217,72.4,68.4,0.0,35.714287,200.0,342,72.2,81.7,17.6,50.81057,345.09848,497,72.1,81.1,32.4,44.11476,498.95908,168,73.0,68.8,0,42.456806,160.0,349,72.2,68.9,3.0,56.326794,344.09805,308,72.0,85.0,21.3,44.17737,309.37756,191,72.1,89.0,11.1,35.25312,183.30014,198,72.7,69.3,0.0,42.134403,195.0,992,72.1,82.2,92.8,63.98704,984.1596,582,72.3,67.9,0.0,64.99029,575.0,680,72.2,82.7,45.6,52.918373,674.2982,267,72.5,68.9,0,47.965763,250.0,177,72.0,68.9,0.0,55.962723,175.0,399,72.2,86.6,56.0,40.267715,398.5993,200,71.8,70.3,9.0,41.757397,203.35977,298,72.0,68.7,0.0,29.973347,300.0,573,72.0,92.1,52.8,53.999798,574.9988,226,72.3,82.4,8.7,54.375683,216.90706,889,72.2,73.7,4.1,86.00855,880.0,135.5,134.1,153.1,140.7,151.7,141.1,47.9,0.1,30.41
20170114,2025,37.3,85.7,13.19005706,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.3,66.5,90.5,15.0,0,64,90.5,0,67.0,1.8,67.0,1.8125,25.5,0,0,47.7,13.6,0,42.6,0,72.8,64.6,67.4,87.3,31.8,0,63,75.5,0,61.8,1.12,67.0,1.8125,19.9,0,0,24.9,96.2,22.0,4.5,1.0,31.8,31.8,20.1,74.8,30.0,100,1.9,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.2,84.4,9000,328,70.0,80.0,9.3,47.65834,326.86725,176,70.1,90.7,38.0,57.035576,174.99971,1043,68.1,68.2,2.4,26.072607,1044.2004,422,70.8,70.1,0,0.021012817,160,860,70.3,89.7,40.8,49.10114,851.99915,206,71.3,68.3,0,32.379204,200,132,69.9,92.5,9.3,50.752525,132.6666,689,69.0,94.5,100,47.226974,690,303,64.6,110.6,100,100.0,650,767,68.8,89.6,100.0,100,950,807,0,76.5,22.0,38.74217,807.9953,631,70.2,80.7,4.8,36.808456,623.1951,232,72.2,81.7,24.0,59.97942,235.29929,473,74.2,82.2,50.4,60.663616,479.779,320,73.1,81.0,52.4,46.28333,319.99954,361,71.5,94.0,100,35.37407,350,405,72.1,84.2,60.9,54.758453,391.54626,620,72.2,92.9,48.4,49.8933,597.5989,344,72.2,68.6,1.7,31.568409,335.0,199,72.6,69.4,0.0,42.34891,195.0,1061,71.4,84.2,100,54.866863,1020,299,72.1,82.0,10.4,53.651917,299.50873,179,72.1,67.6,0.0,52.68806,175.0,447,72.1,84.8,43.5,63.96156,440.90503,573,72.2,82.4,34.9,50.78464,566.6547,170,73.2,68.3,0,34.320656,160,785,72.2,93.2,75.2,58.847828,782.4399,366,72.0,85.1,20.0,41.31815,367.12515,426,72.6,68.0,0,34.40367,400,213,72.6,68.5,0,41.438633,195,833,72.1,96.6,71.6,54.453995,843.3591,369,72.1,71.9,5.2,38.86926,365.15768,224,72.3,80.4,18.8,74.43432,224.49924,472,72.1,86.5,51.6,71.5997,470.67947,457,72.0,82.7,22.4,45.69463,461.71838,367,72.1,83.9,53.2,61.109066,366.71933,536,72.0,86.8,42.4,64.44586,543.05865,362,72.2,83.3,25.0,57.993256,365.3175,322,73.5,68.1,0,47.551136,285.0,199,72.3,68.4,0.0,50.131958,195.0,1050,70.8,83.9,100,100.0,1020,351,72.4,67.4,0.0,51.79221,335.0,362,72.2,84.7,83.2,73.75625,361.29974,467,72.1,85.5,42.8,60.897915,450.65887,517,72.1,80.6,22.0,48.413776,509.03857,495,74.0,67.1,0,56.163414,494.39987,523,72.1,80.1,24.8,50.513786,521.2494,98,69.9,69.6,0.0,32.65956,100,360,72.2,68.2,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,824,72.0,86.2,71.2,56.558098,833.119,338,72.1,67.5,0.0,45.995552,335.0,219,72.4,67.2,0.0,35.714287,200.0,315,72.3,80.6,14.0,48.934044,315.97836,496,72.1,80.0,32.4,44.11476,498.95908,168,73.0,67.8,0,42.456806,160.0,369,72.0,77.5,7.0,56.003452,370.35837,306,72.0,84.5,21.3,44.17737,309.37756,187,72.1,88.5,11.1,35.25312,183.30014,198,72.7,68.4,0.0,42.134403,195.0,990,72.2,81.3,90.8,63.98704,984.1596,579,72.1,66.5,0.0,64.99029,575.0,630,72.3,81.5,40.4,49.92801,633.6981,266,72.5,67.9,0,47.965763,250.0,176,72.0,68.0,0.0,55.962723,175.0,397,72.2,85.9,56.0,40.267715,398.5993,223,71.8,85.7,13.0,42.318268,221.0397,335,71.7,74.9,7.8,32.49334,334.72156,616,72.0,91.9,54.4,56.07788,605.7988,225,71.9,79.9,15.1,54.375683,216.90706,887,72.0,73.3,8.1,86.00855,880.0,135.5,133.8,153.1,140.7,151.9,141.4,46.0,-0.7,30.41
20170114,2030,37.3,86.0,13.20498688,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.4,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,25.5,0,0,47.0,13.6,0,42.6,0,72.8,63.9,66.2,87.7,33.6,0,63,80.2,0,61.0,1.13,67.0,1.8125,20.0,0,0,25.8,96.8,22.3,4.5,1.3,33.6,33.6,20.3,74.8,30.0,100,0.6,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.2,84.5,9000,330,70.1,69.4,7.3,47.65834,326.86725,176,70.1,90.7,38.0,57.035576,174.99971,1041,68.1,68.1,2.4,26.072607,1044.2004,423,70.8,70.1,0,0.021012817,160,859,70.3,89.2,38.8,49.22343,851.99915,204,71.3,68.3,0,32.379204,200,132,70.0,93.3,8.1,50.752525,132.6666,689,69.0,94.4,100,47.226974,690,301,64.6,110.5,100,100.0,650,767,68.8,89.5,100.0,100,950,809,0,76.6,22.0,38.74217,807.9953,531,70.2,75.5,4.0,32.67765,539.1943,233,72.2,80.8,24.0,60.113167,235.29929,474,74.2,81.2,49.6,60.652172,479.779,321,73.0,80.5,54.4,46.28333,319.99954,364,71.5,93.1,100,35.37407,350,406,72.1,83.4,60.9,54.758453,391.54626,622,72.2,92.0,48.4,49.8933,597.5989,347,72.1,67.6,3.7,31.568409,335.0,200,72.4,68.3,0.0,42.34891,195.0,1075,71.4,83.2,100,54.866863,1020,243,72.3,69.0,3.2,50.67821,250.36876,180,72.1,66.5,0.0,52.68806,175.0,448,72.1,84.0,43.5,63.96156,440.90503,574,72.1,82.5,36.9,50.78464,566.6547,171,73.2,67.3,0,34.320656,160,787,72.2,92.3,75.2,58.847828,782.4399,366,72.0,84.5,20.0,41.31815,367.12515,426,72.6,67.0,0,34.40367,400,213,72.6,67.6,0,41.438633,195,840,72.1,96.1,71.6,54.453995,843.3591,371,72.2,68.4,3.2,38.86926,365.15768,210,72.3,79.8,14.8,72.85791,211.8992,472,72.1,85.7,51.6,71.5997,470.67947,460,72.0,81.8,22.4,45.69463,461.71838,368,72.1,83.0,53.2,61.109066,366.71933,540,72.0,86.0,42.4,64.44586,543.05865,364,72.2,82.5,25.0,57.993256,365.3175,320,73.5,67.1,0,47.551136,285.0,200,72.2,67.4,0.0,50.131958,195.0,1065,70.8,83.0,100,100.0,1020,349,72.4,66.3,0.0,51.272728,335.0,362,72.2,83.9,83.2,73.75625,361.29974,470,72.1,84.8,42.8,60.897915,450.65887,519,72.1,79.8,22.0,48.413776,509.03857,496,74.0,66.1,0,56.163414,494.39987,528,72.1,79.2,24.8,50.513786,521.2494,100,69.8,67.9,0.0,32.65956,100,359,72.1,67.2,0.0,50.62626,335.0,216,72.8,286.7,0,36.120518,195,827,72.0,85.6,71.2,56.558098,833.119,339,72.0,66.4,1.6,45.995552,335.0,218,72.4,66.1,0.0,35.714287,200.0,287,72.3,78.6,10.0,46.28026,290.49826,498,72.1,79.2,32.4,44.11476,498.95908,168,73.0,66.7,0,42.456806,160.0,376,72.0,76.7,7.8,56.003452,370.35837,308,72.0,83.8,21.3,44.17737,309.37756,190,72.2,87.8,9.1,35.25312,183.30014,199,72.6,67.5,0.0,42.134403,195.0,995,72.1,80.4,92.8,63.98704,984.1596,585,72.0,65.4,0.0,65.52989,575.0,632,72.3,80.0,36.4,49.92801,633.6981,267,72.5,66.9,0,47.965763,250.0,177,72.0,66.9,0.0,55.962723,175.0,399,72.2,85.1,56.0,40.267715,398.5993,223,72.1,85.9,10.2,42.318268,221.0397,341,72.1,80.8,3.0,32.057182,334.72156,610,72.1,91.5,52.4,55.49279,605.7988,226,71.8,81.3,21.1,54.375683,220.02704,889,71.9,73.1,12.5,86.00855,880.0,135.8,133.9,152.8,140.7,151.8,141.5,40.2,-0.1,30.41
20170114,2035,37.4,86.7,13.28103437,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.3,90.0,15.0,0,64,90.0,0,66.9,1.8,67.0,1.8125,25.5,0,0,47.4,13.4,0,43.4,0,72.8,66.1,66.2,87.6,15.0,0,63,77.4,0,63.3,1.13,67.0,1.8125,20.0,0,0,26.2,96.1,21.1,4.4,1.1,15.0,15.0,20.6,74.8,30.0,100,0.5,0,66.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.6,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.1,84.7,9000,332,70.1,68.8,7.3,47.65834,326.86725,176,70.1,90.6,38.0,57.121754,174.99971,1044,68.0,75.2,4.4,26.072607,1044.2004,421,70.8,70.1,0,0.021012817,160,842,70.3,88.4,36.8,46.092697,820.799,205,71.3,68.2,0,32.379204,200,133,70.2,85.2,4.1,50.752525,132.6666,689,69.1,94.2,100,47.226974,690,302,64.6,110.4,100,100.0,650,769,68.9,89.4,100.0,100,950,811,0,76.6,17.2,38.74217,807.9953,527,70.3,77.3,1.2,32.67765,539.1943,232,72.1,80.2,26.0,60.493828,235.29929,473,74.1,80.7,51.6,60.640736,479.779,327,72.9,80.5,58.8,48.372036,332.7996,361,71.5,92.7,100,35.37407,350,404,72.1,82.9,60.9,54.758453,391.54626,620,72.2,91.4,48.4,49.8933,597.5989,346,72.0,73.5,5.7,33.281425,369.98224,199,72.2,67.5,0.0,42.34891,195.0,1070,71.3,82.8,100,54.866863,1020,272,71.9,79.9,11.2,52.70242,274.029,179,72.0,66.1,0.0,52.68806,175.0,446,72.1,83.5,43.5,63.96156,440.90503,569,72.1,82.5,36.9,50.78464,566.6547,170,73.2,66.7,0,34.320656,160,784,72.1,92.0,77.2,58.847828,782.4399,365,72.1,83.8,18.0,41.31815,367.12515,427,72.5,66.3,0,34.40367,400,212,72.6,67.0,0,41.438633,195,823,72.0,94.9,73.6,54.453995,843.3591,372,72.1,66.5,5.2,38.86926,365.15768,198,72.3,79.3,10.8,71.23861,199.29915,477,72.2,85.2,49.6,71.207466,470.67947,459,72.0,81.2,22.4,45.69463,461.71838,360,72.1,82.8,53.2,60.127594,366.71933,541,72.0,85.5,42.4,64.44586,543.05865,366,72.2,81.9,25.0,57.993256,365.3175,322,73.5,66.4,0,47.551136,285.0,197,72.2,66.8,0.0,49.06483,195.0,1060,70.7,82.6,100,99.72996,1020,349,72.3,65.8,0.0,51.345455,335.0,362,72.2,83.6,83.2,73.75625,361.29974,467,72.1,84.5,42.8,60.897915,450.65887,515,72.1,79.3,22.0,48.413776,509.03857,494,73.9,65.6,0,56.163414,494.39987,523,72.0,78.7,26.8,50.513786,521.2494,97,69.8,67.8,0.0,32.65956,100,357,72.1,66.5,0.0,50.62626,335.0,215,72.8,286.9,0,36.120518,195,826,72.0,85.1,71.2,56.558098,833.119,337,72.0,65.8,1.6,45.995552,335.0,220,72.4,65.5,0.0,35.714287,200.0,291,72.2,77.9,9.6,47.534977,290.49826,496,72.1,78.8,32.4,44.11476,498.95908,168,73.0,66.0,0,42.456806,160.0,369,72.0,76.3,7.8,56.003452,370.35837,306,72.0,83.3,21.3,44.17737,309.37756,186,72.2,87.2,9.1,35.25312,183.30014,197,72.5,66.8,0.0,42.134403,195.0,983,72.1,80.1,92.8,63.916172,984.1596,609,71.8,68.3,7.6,66.46881,607.1349,629,72.1,79.2,40.4,49.92801,633.6981,267,72.4,66.1,0,47.965763,250.0,177,71.9,66.2,2.6,55.962723,175.0,399,72.2,84.6,56.0,40.267715,398.5993,203,72.4,81.7,2.6,42.04333,203.35977,309,72.5,68.1,0.0,28.725466,300.0,610,72.1,90.9,52.4,55.49279,605.7988,225,71.9,81.5,23.1,54.375683,223.14703,885,71.8,74.4,18.5,86.00855,880.0,136.0,134.2,152.4,140.7,151.3,141.4,39.1,-0.1,30.41
20170114,2040,37.4,87.0,13.29602669,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.3,66.5,89.0,15.0,0,64,89.0,0,67.1,1.8,67.0,1.8125,25.7,0,0,46.8,13.5,0,43.0,0,72.7,66.9,69.3,87.7,15.0,0,63,75.1,0,65.5,1.11,67.0,1.8125,20.2,0,0,23.5,96.4,20.2,4.8,1.4,15.0,15.0,21.9,74.8,30.0,100,1.0,0,84.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.3,86.2,9000,330,70.1,68.7,7.3,47.65834,326.86725,176,70.1,90.7,38.0,57.121754,174.99971,1039,68.1,79.0,2.4,26.072607,1044.2004,426,70.8,70.1,0,0.021012817,160,822,70.3,89.9,34.8,46.092697,820.799,204,71.3,68.2,0,32.379204,200,132,70.3,70.0,1.3,50.752525,132.6666,688,69.1,94.2,100,47.226974,690,301,64.6,110.2,100,100.0,650,766,68.9,89.4,100.0,100,950,724,0,76.9,13.2,36.715393,729.595,507,70.2,69.1,0.0,31.288418,500.0,233,72.1,82.2,26.0,60.771603,235.29929,481,74.0,82.7,53.6,61.361557,479.779,343,72.9,82.9,62.8,49.576115,346.39957,361,71.5,94.2,100,35.37407,350,402,72.1,84.6,60.9,54.758453,391.54626,618,72.2,92.6,48.4,49.8933,597.5989,362,72.0,81.6,5.7,36.329254,369.98224,198,72.0,68.7,0.0,42.34891,195.0,1056,71.3,84.8,100,54.866863,1020,303,71.9,82.9,15.2,54.351,304.9686,179,72.0,68.6,0.0,52.68806,175.0,445,72.1,85.6,43.5,63.96156,440.90503,570,72.1,84.5,36.9,50.78464,566.6547,170,73.2,68.2,0,34.320656,160,782,72.0,93.5,79.2,58.847828,782.4399,364,72.1,84.8,18.0,41.31815,367.12515,425,72.5,67.8,0,34.40367,400,212,72.5,68.2,0,41.438633,195,831,72.0,96.9,73.6,54.453995,843.3591,367,72.0,69.7,7.2,38.86926,365.15768,203,72.2,78.8,8.8,70.29491,199.29915,486,72.2,86.9,49.6,70.5926,470.67947,471,72.0,83.2,22.4,45.69463,461.71838,370,72.1,84.6,53.2,60.127594,366.71933,542,72.0,87.2,42.4,64.44586,543.05865,366,72.2,83.1,25.0,57.993256,365.3175,329,73.5,67.8,0,47.551136,285.0,199,72.2,68.4,0.0,49.489384,195.0,985,70.7,84.7,100,98.30702,1020,327,72.3,67.9,0.0,51.13766,335.0,360,72.2,85.7,83.2,73.75625,361.29974,467,72.1,86.6,42.8,60.897915,450.65887,516,72.1,81.3,22.0,48.413776,509.03857,492,73.9,68.0,0,56.163414,494.39987,522,72.0,81.0,26.8,50.513786,521.2494,99,69.7,68.2,0.0,32.65956,100,358,72.1,68.0,0.0,50.62626,335.0,215,72.7,286.8,0,36.120518,195,822,72.0,87.0,71.2,56.558098,833.119,338,72.0,67.9,1.6,45.995552,335.0,216,72.3,67.5,0.0,35.714287,200.0,291,72.2,80.1,9.6,47.534977,290.49826,494,72.1,81.0,32.4,44.11476,498.95908,168,72.9,67.5,0,42.456806,160.0,370,71.9,78.6,11.4,56.003452,370.35837,308,72.0,84.0,21.3,44.17737,309.37756,185,72.2,88.3,9.1,35.25312,183.30014,198,72.4,68.0,0.0,42.134403,195.0,976,72.1,82.4,92.8,63.916172,984.1596,635,71.8,75.5,11.6,68.16318,634.9556,628,72.0,80.5,42.4,49.92801,633.6981,266,72.4,67.4,0,47.965763,250.0,196,71.9,67.2,6.6,58.96765,193.74118,396,72.2,85.8,56.0,40.267715,398.5993,188,72.4,69.4,0.0,39.634884,185.0,307,72.2,68.2,0.0,30.651804,300.0,580,72.2,92.6,50.4,54.30243,577.19934,225,72.0,83.8,24.3,54.375683,223.14703,888,72.0,77.5,17.7,86.00855,880.0,135.7,134.2,151.9,140.7,150.9,141.0,38.2,0.0,30.41
20170114,2045,37.4,87.8,13.33600948,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.6,89.0,15.0,0,64,89.0,0,67.1,1.8,67.0,1.8125,25.8,0,0,46.8,13.5,0,42.3,0,72.7,67.0,69.9,87.6,15.0,0,63,76.0,0,65.6,1.12,67.0,1.8125,20.2,0,0,23.0,96.3,21.0,4.8,0.7,15.0,15.0,20.6,74.8,30.0,100,1.0,0,82.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,70.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.4,84.7,9000,329,70.1,68.9,7.3,47.058193,326.86725,176,70.1,90.7,38.0,56.666256,174.99971,1038,68.2,69.0,0.4,26.072607,1044.2004,419,70.8,70.1,0,0.021012817,160,822,70.3,89.4,32.8,46.092697,820.799,205,71.3,68.4,0,32.379204,200,127,70.1,69.1,4.1,49.025414,126.16652,691,69.0,94.3,100,47.226974,690,303,64.6,110.1,100,100.0,650,769,68.9,89.4,100.0,100,950,650,0,77.7,14.0,34.8483,651.1947,506,70.1,68.6,1.2,31.288418,500.0,234,72.1,82.9,26.0,60.771603,235.29929,481,74.1,83.3,51.6,61.361557,479.779,345,73.1,83.5,60.4,49.576115,346.39957,362,71.5,94.7,100,35.37407,350,404,72.1,85.3,60.9,54.758453,391.54626,619,72.2,93.2,48.4,49.8933,597.5989,365,72.0,82.6,5.7,36.329254,369.98224,199,71.9,69.6,2.1,42.34891,195.0,1067,71.3,85.4,100,54.866863,1020,282,72.3,82.8,8.0,52.285057,281.30865,179,72.0,69.5,0.0,52.68806,175.0,447,72.1,86.1,43.5,63.96156,440.90503,572,72.1,85.1,36.9,50.78464,566.6547,170,73.2,69.2,0,34.320656,160,787,72.1,93.9,77.2,58.847828,782.4399,364,72.1,85.5,18.0,41.31815,367.12515,426,72.5,68.9,0,34.40367,400,212,72.5,69.2,0,41.438633,195,833,72.0,98.0,73.6,54.453995,843.3591,369,72.0,72.6,7.2,38.86926,365.15768,200,72.2,77.9,8.8,71.79624,199.29915,473,72.2,87.6,49.6,70.5926,470.67947,459,72.0,84.0,22.4,45.69463,461.71838,361,72.1,85.3,53.2,60.127594,366.71933,542,72.0,87.9,42.4,64.44586,543.05865,367,72.2,83.8,25.0,57.993256,365.3175,321,73.5,68.9,0,47.551136,285.0,197,72.2,69.4,0.0,49.489384,195.0,1058,70.7,85.2,100,97.715,1020,347,72.3,69.0,0.0,51.13766,335.0,362,72.2,86.2,83.2,73.75625,361.29974,468,72.1,87.1,42.8,60.897915,450.65887,517,72.1,82.0,22.0,48.413776,509.03857,495,73.9,68.9,0,56.163414,494.39987,525,72.0,81.8,26.8,50.513786,521.2494,98,69.7,70.2,0.0,32.65956,100,358,72.1,69.0,0.0,50.62626,335.0,215,72.7,286.5,0,36.120518,195,824,72.0,87.6,71.2,56.558098,833.119,340,72.0,68.9,1.6,45.995552,335.0,217,72.3,68.7,0.0,35.714287,200.0,291,72.2,80.7,9.6,47.534977,290.49826,497,72.1,81.7,32.4,44.11476,498.95908,168,72.9,68.6,0,42.456806,160.0,399,72.0,79.2,11.0,57.372276,396.61826,309,72.0,84.7,21.3,44.17737,309.37756,183,72.3,89.3,6.3,35.25312,183.30014,197,72.4,68.9,0.0,42.134403,195.0,981,72.1,83.0,92.8,63.916172,984.1596,639,72.1,76.3,8.0,68.16318,634.9556,632,72.0,81.5,42.4,49.92801,633.6981,268,72.4,68.5,0,47.965763,250.0,196,71.9,83.7,10.6,58.96765,193.74118,398,72.1,86.6,58.0,40.267715,398.5993,188,72.2,69.2,0.0,39.634884,185.0,306,71.9,69.0,2.0,30.651804,300.0,572,72.1,93.1,52.4,54.30243,577.19934,226,72.1,84.2,22.3,54.375683,223.14703,891,72.2,77.1,13.7,86.00855,880.0,135.5,134.0,151.9,140.7,150.7,141.0,38.2,0.8,30.41
20170114,2050,37.3,88.3,13.31947075,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.3,88.5,15.0,0,64,88.5,0,66.9,1.8,67.0,1.8125,25.8,0,0,46.5,13.5,0,43.2,0,72.7,67.0,70.0,87.8,15.4,0,63,74.7,0,65.7,1.13,67.0,1.8125,20.2,0,0,23.0,96.5,20.6,4.9,0.9,15.4,15.4,20.3,74.8,30.0,100,1.0,0,74.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.1,86.0,9000,327,70.1,68.6,7.3,47.058193,326.86725,175,70.1,90.4,38.0,57.121754,174.99971,1033,68.1,68.1,2.4,26.072607,1044.2004,424,70.8,70.1,0,0.021012817,160,779,70.3,89.9,30.8,44.16045,789.5989,205,71.3,68.2,0,32.379204,200,132,69.9,91.0,8.9,50.752525,132.6666,686,68.7,94.1,100,47.226974,690,302,64.7,110.0,100,100.0,650,766,68.8,89.2,100.0,100,950,647,0,77.8,14.0,34.8483,651.1947,506,70.1,68.3,1.2,31.288418,500.0,233,72.1,83.1,26.0,60.771603,235.29929,478,74.1,83.6,51.6,61.361557,479.779,344,73.2,83.5,58.4,49.576115,346.39957,360,71.5,95.0,100,35.37407,350,403,72.1,85.5,60.9,54.758453,391.54626,615,72.2,93.6,48.4,49.8933,597.5989,361,72.0,83.0,5.7,36.329254,369.98224,213,71.9,81.9,6.1,43.873604,213.9039,1057,71.4,85.6,100,54.866863,1020,256,72.4,71.5,2.0,51.88857,257.64877,179,72.0,69.8,0.0,52.68806,175.0,445,72.1,86.4,43.5,63.96156,440.90503,568,72.2,84.3,34.9,50.78464,566.6547,170,73.2,69.7,0,34.320656,160,783,72.2,94.2,75.2,58.847828,782.4399,365,72.0,85.9,20.0,41.31815,367.12515,426,72.5,69.3,0,34.40367,400,211,72.5,69.7,0,41.438633,195,822,72.1,97.4,71.6,54.453995,843.3591,367,72.1,73.9,5.2,38.86926,365.15768,200,72.2,78.1,8.8,71.60322,199.29915,473,72.2,87.9,49.6,70.5926,470.67947,459,72.0,84.4,22.4,45.69463,461.71838,361,72.1,85.5,53.2,60.127594,366.71933,544,72.0,88.1,42.4,64.44586,543.05865,367,72.2,84.1,25.0,57.993256,365.3175,321,73.5,69.3,0,47.551136,285.0,199,72.2,69.9,0.0,49.913944,195.0,1042,70.8,85.6,100,97.79809,1020,346,72.3,69.4,0.0,51.148052,335.0,359,72.2,86.4,83.2,73.75625,361.29974,466,72.1,87.4,42.8,60.897915,450.65887,516,72.1,82.4,22.0,48.413776,509.03857,494,73.9,69.2,0,56.163414,494.39987,526,72.0,82.1,26.8,50.513786,521.2494,98,69.7,73.0,0.0,32.65956,100,357,72.1,69.5,0.0,50.62626,335.0,215,72.7,286.8,0,36.120518,195,827,72.0,87.7,71.2,56.558098,833.119,337,72.0,69.3,1.6,45.995552,335.0,217,72.4,69.1,0.0,35.714287,200.0,290,72.2,81.0,9.6,47.534977,290.49826,495,72.1,81.9,32.4,44.11476,498.95908,168,72.9,69.1,0,42.456806,160.0,396,72.1,79.3,9.0,57.372276,396.61826,306,72.0,85.1,21.3,44.17737,309.37756,166,72.3,73.3,2.3,33.663486,166.50006,197,72.5,69.4,0.0,42.134403,195.0,996,72.1,83.2,92.8,63.976913,984.1596,598,72.4,72.0,0.4,65.109,577.17523,628,72.1,81.8,40.4,49.92801,633.6981,266,72.4,69.1,0,47.965763,250.0,212,72.1,88.6,9.0,61.051197,211.94125,398,72.2,86.9,56.0,40.267715,398.5993,187,72.0,69.5,3.4,39.634884,185.0,344,71.9,81.1,5.4,32.36007,339.52158,571,72.0,93.4,54.4,54.816906,577.19934,224,72.2,84.0,20.3,54.375683,223.14703,886,72.3,76.2,7.7,86.00855,880.0,135.6,133.8,151.9,140.7,150.5,140.9,39.6,0.0,30.41
20170114,2055,37.5,89.2,13.44923856,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.2,66.2,89.0,15.0,0,64,89.0,0,66.9,1.8,67.0,1.8125,25.9,0,0,46.8,13.5,0,43.9,0,72.8,66.9,70.0,87.4,22.0,0,63,75.1,0,65.4,1.14,67.0,1.8125,20.2,0,0,23.1,95.7,20.2,4.4,1.2,22.0,22.0,19.9,74.8,30.0,100,0.4,0,72.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.1,85.9,9000,329,70.1,68.6,7.3,47.058193,326.86725,177,70.1,90.2,38.0,56.493908,174.99971,1045,68.1,68.0,2.4,26.072607,1044.2004,419,70.8,70.2,0,0.021012817,160,781,70.3,90.0,28.8,43.622356,789.5989,205,71.3,68.1,0,32.379204,200,133,70.0,92.9,8.1,50.752525,132.6666,692,68.6,94.1,100,47.226974,690,302,64.7,110.0,100,100.0,650,770,68.8,89.1,100.0,100,950,679,0,77.8,16.0,39.25808,723.9955,505,70.0,68.2,3.2,31.288418,500.0,234,72.1,83.2,26.0,60.771603,235.29929,480,74.2,83.7,49.6,61.361557,479.779,336,73.3,83.0,53.2,47.634846,332.7996,361,71.5,95.0,100,35.37407,350,404,72.1,85.6,60.9,54.758453,391.54626,619,72.2,93.6,48.4,49.8933,597.5989,363,72.0,83.2,5.7,36.329254,369.98224,213,71.9,85.7,10.1,43.873604,213.9039,1062,71.4,85.7,100,54.866863,1020,255,72.0,71.0,7.6,51.88857,257.64877,179,72.0,69.9,0.0,52.68806,175.0,445,72.1,86.4,43.5,63.96156,440.90503,571,72.2,84.2,34.9,50.78464,566.6547,170,73.2,69.8,0,34.320656,160,783,72.2,94.2,75.2,58.847828,782.4399,365,72.0,86.1,20.0,41.31815,367.12515,425,72.6,69.5,0,34.40367,400,212,72.5,69.9,0,41.438633,195,829,72.1,97.4,71.6,54.453995,843.3591,366,72.1,73.9,5.2,38.86926,365.15768,199,72.2,78.0,8.8,71.80698,199.29915,472,72.2,87.9,49.6,70.5926,470.67947,458,72.0,84.4,22.4,45.69463,461.71838,359,72.1,85.6,53.2,60.127594,366.71933,540,72.0,88.2,42.4,64.44586,543.05865,365,72.2,84.2,25.0,57.993256,365.3175,320,73.5,69.6,0,47.551136,285.0,198,72.2,70.0,0.0,49.913944,195.0,1076,70.8,85.5,100,97.16452,1020,349,72.4,69.5,0.0,50.763638,335.0,360,72.3,86.3,78.8,73.75625,361.29974,468,72.1,87.3,42.8,60.897915,450.65887,516,72.1,82.4,22.0,48.413776,509.03857,495,73.9,69.3,0,56.163414,494.39987,524,72.1,82.2,24.8,50.513786,521.2494,99,69.8,72.2,0.0,32.65956,100,360,72.1,69.7,0.0,50.62626,335.0,216,72.7,286.9,0,36.120518,195,823,72.0,87.9,71.2,56.558098,833.119,340,72.0,69.4,1.6,45.995552,335.0,218,72.4,69.2,0.0,35.714287,200.0,290,72.2,81.0,9.6,47.534977,290.49826,496,72.1,81.9,32.4,44.11476,498.95908,168,73.0,69.3,0,42.456806,160.0,397,72.1,79.3,9.0,57.372276,396.61826,307,72.0,85.2,21.3,44.17737,309.37756,167,72.3,70.4,0.0,33.663486,150.0,197,72.6,69.7,0.0,42.134403,195.0,983,72.2,83.2,90.8,63.895916,984.1596,582,72.4,69.1,0.0,65.033455,575.0,631,72.1,82.0,40.4,49.92801,633.6981,266,72.5,69.3,0,47.965763,250.0,188,72.4,81.3,2.2,55.889435,191.14117,399,72.2,87.1,56.0,40.267715,398.5993,187,72.0,69.5,3.4,39.634884,185.0,302,72.4,73.0,0.0,29.294888,300.0,615,71.9,93.6,58.0,56.481384,610.19885,225,72.3,83.6,14.3,54.375683,220.02704,889,72.3,75.2,3.7,86.00855,880.0,135.8,133.9,152.0,140.7,150.8,140.9,39.6,0.0,30.4
20170114,2100,37.5,89.1,13.44421755,55.67266667,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.0,66.5,88.5,15.0,0,64,88.5,0,67.0,1.8,67.0,1.8125,26.0,0,0,46.5,13.5,0,44.0,0,72.8,65.8,69.3,87.7,27.4,0,63,76.2,0,63.5,1.12,67.0,1.8125,20.2,0,0,23.6,96.8,20.7,4.4,0.8,27.4,27.4,20.1,74.8,30.0,100,0.6,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.2,86.1,9000,327,70.1,79.1,7.3,47.058193,326.86725,176,70.1,90.4,38.0,57.035576,174.99971,1035,68.0,74.3,4.4,26.072607,1044.2004,426,70.8,70.1,0,0.021012817,160,778,70.2,90.3,30.4,44.062614,789.5989,205,71.4,68.2,0,32.379204,200,132,70.1,93.5,6.1,50.752525,132.6666,689,68.6,94.1,100,47.226974,690,302,64.7,110.0,100,100.0,650,767,68.7,89.2,100.0,100,950,741,0,76.8,16.0,38.963272,723.9955,506,70.0,68.2,3.2,31.288418,500.0,233,72.1,82.9,26.0,60.771603,235.29929,477,74.2,83.2,49.6,61.361557,479.779,325,73.3,82.3,49.2,46.68878,321.59955,359,71.5,94.8,100,35.37407,350,402,72.1,85.3,60.9,54.758453,391.54626,616,72.2,93.5,48.4,49.8933,597.5989,362,72.1,83.0,3.7,36.329254,369.98224,213,72.1,86.0,6.1,43.873604,213.9039,1056,71.4,85.4,100,54.866863,1020,289,71.9,83.5,12.8,53.68322,288.58868,179,72.1,69.3,0.0,52.68806,175.0,445,72.1,86.1,43.5,63.96156,440.90503,570,72.2,83.8,34.9,50.78464,566.6547,170,73.2,69.6,0,34.320656,160,783,72.2,93.8,74.4,58.847828,782.4399,365,72.0,86.0,20.0,41.31815,367.12515,427,72.6,69.3,0,34.40367,400,212,72.6,69.7,0,41.438633,195,849,72.1,95.5,71.6,54.453995,843.3591,372,72.1,73.4,5.2,38.86926,365.15768,200,72.2,77.3,8.8,71.80698,199.29915,478,72.2,87.6,49.6,70.5926,470.67947,459,72.1,83.9,20.4,45.69463,461.71838,363,72.1,85.2,53.2,60.127594,366.71933,545,72.0,87.2,42.4,64.44586,543.05865,327,72.3,84.3,21.4,55.9121,335.87738,324,73.5,69.4,0,47.551136,285.0,199,72.3,69.8,0.0,49.913944,195.0,1056,70.8,85.1,100,96.75945,1020,347,72.4,69.1,0.0,50.316883,335.0,360,72.2,85.7,80.0,73.75625,361.29974,467,72.1,86.8,42.8,60.897915,450.65887,513,72.1,82.0,22.0,48.413776,509.03857,493,73.9,68.8,0,56.163414,494.39987,524,72.1,81.9,24.8,50.513786,521.2494,101,69.9,72.7,100.0,32.65956,100,357,72.1,69.5,0.0,50.62626,335.0,215,72.8,286.6,0,36.120518,195,820,72.1,87.0,69.2,56.558098,833.119,338,72.0,69.0,1.6,45.995552,335.0,218,72.4,68.9,0.0,35.714287,200.0,291,72.2,80.5,9.6,47.534977,290.49826,495,72.1,81.5,32.4,44.11476,498.95908,168,73.0,69.1,0,42.456806,160.0,366,72.2,79.0,7.0,55.91722,370.35873,307,72.0,85.2,21.3,44.17737,309.37756,177,72.3,69.6,0.0,34.94742,150.0,198,72.7,69.5,0.0,42.134403,195.0,986,72.2,82.7,90.8,63.895916,984.1596,575,72.3,68.4,0.0,65.033455,575.0,627,72.2,81.9,38.4,49.92801,633.6981,266,72.5,69.1,0,47.965763,250.0,176,72.5,71.3,0.0,56.946915,175.0,399,72.2,86.9,56.0,40.267715,398.5993,187,72.1,69.2,1.4,39.634884,185.0,304,72.4,69.4,0.0,30.785074,300.0,617,72.0,93.5,56.0,56.481384,610.19885,225,72.4,82.4,8.3,54.375683,216.90706,889,72.2,72.5,3.3,86.00855,880.0,136.0,134.3,152.2,140.7,151.0,141.0,39.0,0.0,30.4
20170114,2105,37.4,89.7,13.43246282,53.21627833,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.0,66.5,89.0,15.0,0,64,89.0,0,67.0,1.8,67.0,1.8125,26.1,0,0,46.7,13.5,0,44.0,0,72.8,64.6,67.8,87.2,30.4,0,63,77.0,0,62.2,1.13,67.0,1.8125,20.3,0,0,25.0,95.8,22.0,4.7,0.6,30.4,30.4,20.6,74.8,30.0,100,0.9,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.3,84.0,9000,325,70.1,69.5,7.3,47.058193,326.86725,174,70.1,90.7,38.0,57.035576,174.99971,1031,68.0,80.4,4.4,26.072607,1044.2004,430,70.8,70.1,0,0.021012817,160,775,70.2,90.6,30.4,44.3072,789.5989,205,71.4,68.3,0,32.379204,200,132,70.3,72.5,2.1,50.752525,132.6666,685,68.6,94.3,100,47.226974,690,300,64.7,110.2,100,100.0,650,764,68.7,89.4,100.0,100,950,736,0,76.8,18.8,38.963272,723.9955,580,69.9,76.4,7.6,35.529877,572.79443,234,72.1,81.7,26.0,60.771603,235.29929,453,74.3,82.2,43.6,59.462242,454.2989,311,73.3,80.8,45.2,45.74272,310.3995,363,71.5,93.9,100,35.37407,350,405,72.1,84.4,60.9,54.758453,391.54626,618,72.2,92.6,48.4,49.8933,597.5989,363,72.1,82.2,3.7,36.329254,369.98224,215,72.3,80.0,1.3,43.873604,213.9039,1060,71.4,84.3,100,54.866863,1020,290,72.2,82.4,8.4,53.68322,288.58868,179,72.1,67.9,0.0,52.68806,175.0,445,72.1,85.0,43.5,63.96156,440.90503,569,72.2,82.7,34.9,50.78464,566.6547,170,73.2,68.6,0,34.320656,160,784,72.2,92.8,72.8,58.847828,782.4399,364,72.0,85.3,20.0,41.31815,367.12515,427,72.6,68.3,0,34.40367,400,211,72.6,68.9,0,41.438633,195,827,72.1,96.5,71.6,54.453995,843.3591,365,72.1,72.2,5.2,38.86926,365.15768,201,72.2,75.9,8.8,71.80698,199.29915,474,72.2,86.6,49.6,70.5926,470.67947,460,72.1,82.7,20.4,45.69463,461.71838,362,72.1,84.1,53.2,60.127594,366.71933,544,72.1,85.9,40.4,64.44586,543.05865,334,72.2,83.7,21.8,56.063248,335.87738,323,73.5,68.4,0,47.551136,285.0,199,72.2,68.7,0.0,49.913944,195.0,1051,70.8,84.0,100,94.47445,1020,349,72.4,67.8,0.0,50.316883,335.0,350,72.2,84.7,79.2,72.76776,348.6997,468,72.1,85.7,42.8,60.897915,450.65887,516,72.1,80.9,22.0,48.413776,509.03857,495,73.9,67.5,0,56.163414,494.39987,523,72.1,80.9,24.8,50.513786,521.2494,102,69.9,70.6,100.0,32.65956,100,359,72.1,68.5,0.0,50.62626,335.0,215,72.8,286.6,0,36.120518,195,825,72.1,85.9,69.2,56.558098,833.119,338,72.0,67.8,1.6,45.995552,335.0,219,72.4,67.6,0.0,35.714287,200.0,292,72.2,79.3,9.6,47.534977,290.49826,496,72.2,80.2,30.4,44.11476,498.95908,168,73.0,68.1,0,42.456806,160.0,367,72.2,77.9,7.0,55.91722,370.35873,308,72.0,84.6,21.3,44.17737,309.37756,168,72.3,68.4,0.0,33.65126,150.0,198,72.7,68.7,0.0,42.134403,195.0,990,72.2,81.5,90.8,63.895916,984.1596,580,72.2,66.9,0.0,65.033455,575.0,632,72.2,80.9,38.4,49.92801,633.6981,267,72.5,68.3,0,47.965763,250.0,176,72.4,69.1,0.0,56.946915,175.0,399,72.2,86.0,56.0,40.267715,398.5993,188,72.0,68.1,3.4,40.55867,185.0,304,72.2,67.8,0.0,29.197964,300.0,617,72.1,92.6,54.0,56.481384,610.19885,225,72.0,78.0,13.9,54.375683,216.90706,888,72.0,73.4,7.3,86.00855,880.0,135.7,134.2,152.2,140.7,151.1,141.1,38.9,-0.1,30.4
