20170114,2110,37.3,90.3,13.42053276,53.21627833,1,76.7,76.2,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.6,89.5,15.0,0,64,89.5,0,67.1,1.8,67.0,1.8125,26.1,0,0,47.1,13.6,0,42.7,0,72.8,64.2,66.7,86.9,32.3,0,63,76.4,0,61.5,1.11,67.0,1.8125,20.3,0,0,26.1,95.5,21.7,4.5,1.6,32.3,32.3,21.0,74.8,30.0,100,0.6,0,66.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.9,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.5,85.9,9000,326,70.1,68.3,7.3,47.058193,326.86725,175,70.1,90.7,38.0,57.035576,174.99971,1048,68.1,69.6,2.4,26.060385,1044.2004,426,70.8,70.2,0,0.021012817,160,779,70.2,90.6,30.4,44.13599,789.5989,205,71.4,68.4,0,32.379204,200,126,70.3,69.4,0.1,48.939056,125.0,690,68.8,94.4,100,47.226974,690,302,64.7,110.2,100,100.0,650,767,68.7,89.5,100.0,100,950,802,0,77.0,22.8,41.002335,796.7953,581,70.0,79.5,8.0,35.529877,572.79443,234,72.1,80.8,26.0,60.771603,235.29929,454,74.2,80.9,44.0,59.462242,454.2989,314,73.0,80.1,50.4,47.266247,320.79962,362,71.5,93.2,100,35.37407,350,404,72.1,83.5,60.9,54.758453,391.54626,620,72.2,91.9,48.4,49.8933,597.5989,367,72.1,81.3,3.7,36.329254,369.98224,199,72.5,69.7,0.0,42.89029,195.0,1066,71.4,83.3,100,54.866863,1020,258,72.4,69.1,1.2,52.01377,257.64877,180,72.1,66.8,0.0,52.68806,175.0,448,72.1,84.0,43.5,63.96156,440.90503,571,72.1,81.7,36.9,50.78464,566.6547,171,73.2,67.6,0,34.320656,160,748,72.2,92.3,72.0,57.56522,751.49915,366,72.0,84.5,20.0,41.31815,367.12515,426,72.6,67.3,0,34.40367,400,212,72.6,67.8,0,41.438633,195,836,72.1,96.0,71.6,54.453995,843.3591,365,72.2,68.3,3.2,38.86926,365.15768,201,72.2,74.9,8.8,71.80698,199.29915,477,72.2,85.7,49.6,70.5926,470.67947,461,72.1,81.8,20.4,45.69463,461.71838,362,72.1,83.3,53.2,60.127594,366.71933,547,72.1,84.6,40.4,64.44586,543.05865,336,72.1,82.8,23.8,56.063248,335.87738,323,73.5,67.4,0,47.551136,285.0,201,72.2,67.7,0.0,49.913944,195.0,1061,70.8,83.1,100,93.435814,1020,349,72.4,66.6,0.0,50.316883,335.0,349,72.2,83.9,79.2,72.76776,348.6997,468,72.1,84.9,42.8,60.897915,450.65887,518,72.2,79.9,20.0,48.413776,509.03857,495,73.9,66.3,0,56.163414,494.39987,525,72.1,80.0,24.8,50.513786,521.2494,98,69.9,71.4,0.0,32.65956,100,358,72.1,67.5,0.0,50.62626,335.0,215,72.8,286.8,0,36.120518,195,823,72.1,85.2,69.2,56.558098,833.119,339,72.0,66.7,1.6,45.995552,335.0,220,72.4,66.4,0.0,35.714287,200.0,291,72.2,78.4,9.6,47.534977,290.49826,494,72.1,79.3,32.4,44.11476,498.95908,168,73.0,67.0,0,42.456806,160.0,366,72.2,76.9,7.0,55.91722,370.35873,307,72.0,84.0,21.3,44.17737,309.37756,173,72.3,67.4,0.0,33.65126,150.0,198,72.6,67.8,0.0,42.134403,195.0,989,72.2,80.6,90.8,63.895916,984.1596,580,72.0,65.7,0.0,65.033455,575.0,630,72.1,80.2,40.4,49.92801,633.6981,266,72.5,67.1,0,47.965763,250.0,177,72.3,67.7,0.0,56.946915,175.0,398,72.2,85.2,56.0,40.267715,398.5993,202,71.9,67.4,7.8,40.82261,203.35977,301,71.9,66.6,2.2,29.47662,300.0,618,72.2,91.3,52.0,56.481384,610.19885,225,71.8,81.6,21.9,54.375683,223.14703,890,71.9,73.0,10.9,86.00855,880.0,135.5,134.0,152.1,140.7,150.9,141.2,38.9,0.0,30.4
20170114,2115,37.4,90.8,13.48748071,53.21627833,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.3,89.5,15.0,0,64,89.5,0,66.9,1.85,67.0,1.8125,26.2,0,0,47.1,13.6,0,43.0,0,72.8,66.9,67.4,87.1,15.0,0,63,74.8,0,65.2,1.13,67.0,1.8125,20.5,0,0,25.8,95.8,20.5,4.9,0.8,15.0,15.0,22.8,74.8,30.0,100,0.7,0,84.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.8,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.2,85.0,9000,328,70.1,68.0,7.3,47.058193,326.86725,176,70.1,90.6,38.0,57.035576,174.99971,1032,68.2,68.3,0.4,26.060385,1044.2004,422,70.8,70.2,0,0.021012817,160,780,70.2,90.6,30.4,43.683502,789.5989,205,71.4,68.3,0,32.379204,200,133,70.0,77.4,5.7,50.666172,132.16658,693,69.0,94.2,100,47.226974,690,303,64.7,110.2,100,100.0,650,769,68.8,89.4,100.0,100,950,808,0,76.8,20.0,41.002335,796.7953,585,70.2,70.5,4.0,35.529877,572.79443,234,72.1,80.7,26.0,60.771603,235.29929,454,74.1,80.8,46.0,59.462242,454.2989,327,72.8,80.7,56.8,48.458042,333.59952,362,71.5,93.0,100,35.37407,350,404,72.1,83.4,60.9,54.758453,391.54626,620,72.2,91.7,48.4,49.8933,597.5989,364,72.1,80.9,3.7,36.329254,369.98224,199,72.5,68.2,0.0,42.89029,195.0,1069,71.4,83.4,100,54.866863,1020,282,71.8,77.7,12.4,52.93197,288.58868,179,72.0,66.8,0.0,52.68806,175.0,448,72.2,84.0,41.5,63.96156,440.90503,571,72.1,82.9,36.9,50.78464,566.6547,170,73.2,67.1,0,34.320656,160,747,72.1,92.2,74.0,57.56522,751.49915,366,72.0,84.1,20.0,41.31815,367.12515,427,72.5,66.8,0,34.40367,400,212,72.5,67.4,0,41.438633,195,825,72.1,95.9,71.6,54.453995,843.3591,368,72.1,67.0,5.2,38.86926,365.15768,199,72.2,75.2,8.8,71.80698,199.29915,473,72.2,85.6,49.6,70.5926,470.67947,463,72.1,81.6,20.4,45.69463,461.71838,364,72.1,83.2,53.2,60.127594,366.71933,543,72.1,84.6,40.4,64.44586,543.05865,336,72.1,82.6,23.8,56.063248,335.87738,323,73.5,66.8,0,47.551136,285.0,201,72.2,67.3,0.0,49.913944,195.0,1050,70.8,83.3,100,92.39718,1020,349,72.4,66.4,0.0,50.316883,335.0,350,72.2,83.9,79.2,72.76776,348.6997,469,72.1,85.1,42.8,60.897915,450.65887,515,72.1,79.8,22.0,48.413776,509.03857,461,73.8,66.4,0,52.267612,463.9998,523,72.1,79.7,24.8,50.513786,521.2494,99,69.8,69.3,0.0,32.65956,100,361,72.1,67.0,0.0,50.62626,335.0,215,72.8,287.0,0,36.120518,195,824,72.0,85.2,71.2,56.558098,833.119,337,72.0,66.4,1.6,45.995552,335.0,220,72.4,66.0,0.0,35.714287,200.0,292,72.2,78.4,9.6,47.534977,290.49826,497,72.1,79.3,32.4,44.11476,498.95908,168,73.0,66.5,0,42.456806,160.0,370,72.1,76.9,9.0,55.91722,370.35873,308,72.0,83.4,21.3,44.17737,309.37756,174,72.3,66.8,0.0,33.65126,150.0,199,72.5,67.2,0.0,42.134403,195.0,982,72.1,80.7,92.8,63.895916,984.1596,574,71.8,66.3,6.0,65.62702,607.1349,630,72.0,79.8,42.4,49.92801,633.6981,266,72.5,66.5,0,47.965763,250.0,177,72.2,66.8,0.0,56.946915,175.0,397,72.2,84.9,56.0,40.267715,398.5993,225,71.8,82.8,13.8,43.38502,226.47974,325,71.9,80.5,6.2,32.323723,334.72156,617,72.2,91.2,52.0,56.481384,610.19885,225,71.8,82.0,25.9,54.375683,223.14703,887,71.8,74.8,16.9,86.00855,880.0,135.6,133.8,152.1,140.7,150.9,141.1,38.0,0.0,30.4
20170114,2120,37.2,90.9,13.40842843,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,61.9,66.2,89.5,15.0,0,64,89.5,0,66.8,1.8,67.0,1.8125,26.3,0,0,47.1,13.6,0,44.6,0,72.7,67.0,69.6,87.1,15.0,0,63,75.5,0,65.6,1.13,67.0,1.8125,20.5,0,0,23.6,95.4,21.2,4.4,1.1,15.0,15.0,21.1,74.8,30.0,100,0.9,0,82.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,207,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.0,84.4,9000,325,70.1,67.7,7.3,47.058193,326.86725,175,70.1,90.4,38.0,57.035576,174.99971,1024,68.1,68.0,2.4,26.439308,1044.2004,428,70.8,70.2,0,0.021012817,160,780,70.1,90.6,32.4,44.380577,789.5989,203,71.4,68.1,0,32.379204,200,132,69.9,92.6,9.3,50.666172,132.16658,688,69.0,93.9,100,47.226974,690,301,64.7,110.0,100,100.0,650,767,68.8,89.2,100.0,100,950,803,0,76.3,20.0,41.002335,796.7953,581,70.1,78.4,6.0,35.529877,572.79443,233,72.1,82.5,26.0,60.771603,235.29929,451,74.0,82.7,48.0,59.462242,454.2989,344,72.8,82.8,60.8,49.60069,343.9998,359,71.5,94.4,100,35.37407,350,403,72.1,84.8,60.9,54.758453,391.54626,615,72.2,92.7,48.4,49.8933,597.5989,363,72.1,82.3,3.7,36.329254,369.98224,199,72.3,69.2,0.0,42.89029,195.0,1058,71.3,85.1,100,54.866863,1020,313,71.8,82.8,16.4,54.997913,314.06915,179,72.0,69.0,0.0,52.68806,175.0,445,72.2,85.7,41.5,63.96156,440.90503,570,72.1,84.8,36.9,50.78464,566.6547,170,73.2,68.6,0,34.320656,160,743,72.1,93.6,74.0,57.56522,751.49915,363,72.0,85.2,20.0,41.31815,367.12515,424,72.5,68.3,0,34.40367,400,212,72.5,68.7,0,41.438633,195,832,72.0,97.3,73.6,54.453995,843.3591,366,72.1,70.0,5.2,38.86926,365.15768,197,72.1,82.4,10.8,72.0,199.29915,476,72.2,87.2,49.6,70.5926,470.67947,460,72.0,83.3,22.4,45.69463,461.71838,362,72.1,84.9,53.2,60.127594,366.71933,542,72.1,86.2,40.4,64.44586,543.05865,333,72.1,83.7,23.8,56.063248,335.87738,324,73.4,68.2,0,47.551136,285.0,198,72.2,68.8,0.0,49.913944,195.0,1057,70.8,85.0,100,92.39718,1020,345,72.3,68.4,0.0,50.316883,335.0,348,72.2,85.7,79.2,72.76776,348.6997,466,72.1,86.9,42.8,60.897915,450.65887,511,72.1,81.6,22.0,48.413776,509.03857,459,73.8,68.4,0,52.267612,463.9998,522,72.1,81.3,24.8,50.513786,521.2494,98,69.8,69.1,0.0,32.65956,100,356,72.1,68.4,0.0,50.62626,335.0,215,72.7,286.8,0,36.120518,195,823,72.0,87.0,71.2,56.558098,833.119,338,72.0,68.3,1.6,45.995552,335.0,217,72.4,68.0,0.0,35.714287,200.0,290,72.2,80.4,9.6,47.534977,290.49826,495,72.1,81.2,32.4,44.11476,498.95908,168,72.9,68.0,0,42.456806,160.0,366,72.1,78.7,9.0,55.91722,370.35873,307,72.0,84.2,21.3,44.17737,309.37756,167,72.2,68.0,0.0,33.65126,150.0,198,72.5,68.4,0.0,42.134403,195.0,979,72.1,82.6,92.8,63.895916,984.1596,610,71.8,75.2,10.0,66.92208,607.1349,631,72.0,80.9,42.4,49.92801,633.6981,266,72.4,67.9,0,47.965763,250.0,176,72.1,67.8,0.0,56.946915,175.0,397,72.2,86.2,56.0,40.267715,398.5993,225,72.1,86.8,9.4,43.38502,226.47974,307,72.4,75.8,0.0,30.530653,300.0,570,72.2,92.2,50.4,54.009884,574.9988,225,72.0,84.2,25.1,54.375683,226.50705,886,72.0,77.4,16.1,86.00855,880.0,135.7,133.9,151.5,140.7,150.3,140.7,38.8,0.0,30.4
20170114,2125,37.3,91.4,13.47533409,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,61.9,66.4,89.5,15.0,0,64,89.5,0,67.0,1.85,67.0,1.8125,26.3,0,0,47.1,13.6,0,44.3,0,72.7,67.1,69.8,87.6,15.0,0,63,76.5,0,65.6,1.14,67.0,1.8125,20.5,0,0,23.5,96.1,21.2,4.5,1.4,15.0,15.0,20.6,74.8,30.0,100,0.9,0,76.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,66.9,68.2,84.6,9000,327,70.1,67.9,7.3,47.058193,326.86725,176,70.1,90.3,38.0,57.035576,174.99971,1039,68.1,68.1,2.4,26.207066,1044.2004,421,70.8,70.2,0,0.021012817,160,783,70.1,90.7,32.4,44.36835,789.5989,206,71.4,68.2,0,32.379204,200,133,70.1,92.9,5.7,50.666172,132.16658,691,69.0,93.9,100,47.226974,690,303,64.7,109.8,100,100.0,650,770,68.8,89.2,100.0,100,950,808,0,76.4,20.0,41.002335,796.7953,585,70.2,70.8,4.0,35.529877,572.79443,233,72.1,82.9,26.0,60.771603,235.29929,452,74.1,83.1,46.0,59.462242,454.2989,345,73.0,83.2,59.2,49.60069,343.9998,360,71.5,94.6,100,35.37407,350,403,72.0,85.4,62.9,54.758453,391.54626,618,72.2,93.2,48.4,49.8933,597.5989,365,72.1,82.7,3.7,36.329254,369.98224,199,72.2,69.9,0.0,42.89029,195.0,1067,71.3,85.5,100,54.866863,1020,292,72.2,83.2,10.0,52.92153,290.4092,179,72.0,69.6,0.0,52.68806,175.0,447,72.1,86.0,43.5,63.96156,440.90503,572,72.1,85.1,36.9,50.78464,566.6547,170,73.2,69.3,0,34.320656,160,749,72.1,93.8,74.0,57.56522,751.49915,365,72.0,85.6,20.0,41.31815,367.12515,426,72.5,69.0,0,34.40367,400,212,72.5,69.4,0,41.438633,195,832,72.1,96.9,71.6,54.453995,843.3591,369,72.1,72.3,5.2,38.86926,365.15768,200,72.2,82.8,8.8,71.88204,199.29915,477,72.2,87.6,49.6,70.5926,470.67947,462,72.0,83.8,22.4,45.69463,461.71838,363,72.1,85.2,53.2,60.127594,366.71933,546,72.1,86.5,40.4,64.44586,543.05865,337,72.1,84.2,23.8,56.063248,335.87738,322,73.4,69.0,0,47.551136,285.0,202,72.2,69.5,0.0,49.913944,195.0,1041,70.8,85.5,100,91.95056,1020,346,72.4,69.1,0.0,50.316883,335.0,350,72.2,86.0,79.2,72.76776,348.6997,467,72.1,87.0,42.8,60.897915,450.65887,516,72.1,82.1,22.0,48.413776,509.03857,460,73.8,69.0,0,52.267612,463.9998,523,72.1,81.8,24.8,50.513786,521.2494,98,69.7,69.8,0.0,32.65956,100,357,72.1,69.2,0.0,50.62626,335.0,215,72.7,287.0,0,36.120518,195,824,72.0,87.5,71.2,56.558098,833.119,340,72.0,69.0,1.6,45.995552,335.0,219,72.4,68.8,0.0,35.714287,200.0,292,72.2,80.7,9.6,47.534977,290.49826,495,72.1,81.7,32.4,44.11476,498.95908,168,72.9,68.8,0,42.456806,160.0,367,72.1,79.2,9.0,55.91722,370.35873,307,72.0,84.8,21.3,44.17737,309.37756,172,72.2,68.7,0.0,33.65126,150.0,197,72.5,69.1,0.0,42.134403,195.0,961,72.1,83.2,92.8,64.13891,984.1596,646,72.0,76.4,8.4,67.861,637.09503,630,72.0,81.6,42.4,49.92801,633.6981,267,72.5,68.7,0,47.965763,250.0,177,72.1,68.6,0.0,56.946915,175.0,399,72.2,86.6,56.0,40.267715,398.5993,203,72.4,78.4,1.0,42.07632,203.35977,306,72.5,69.7,0.0,30.361038,300.0,570,72.1,92.5,52.4,54.009884,574.9988,225,72.2,84.2,21.1,54.375683,222.66711,888,72.2,76.7,12.1,86.00855,880.0,135.9,134.1,151.4,140.7,150.2,140.5,41.2,0.0,30.4
20170114,2130,37.4,91.3,13.51249182,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.0,66.3,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,26.3,0,0,47.0,13.6,0,45.2,0,72.7,67.0,70.1,87.2,16.6,0,63,77.2,0,65.6,1.14,67.0,1.8125,20.6,0,0,23.3,95.7,20.9,4.4,1.3,16.6,16.6,20.3,74.8,30.0,100,0.6,0,72.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,66.9,68.2,85.2,9000,325,70.1,67.9,7.3,47.058193,326.86725,175,70.1,90.3,38.0,57.035576,174.99971,1040,68.0,78.6,4.4,26.26818,1044.2004,427,70.8,70.1,0,0.021012817,160,780,70.1,90.6,32.4,44.36835,789.5989,205,71.4,68.3,0,32.379204,200,132,70.2,83.4,3.7,50.666172,132.16658,689,68.9,94.0,100,47.226974,690,301,64.7,109.8,100,100.0,650,767,68.8,89.2,100.0,100,950,801,0,76.3,20.0,41.002335,796.7953,577,70.1,77.9,6.0,35.529877,572.79443,233,72.1,83.1,26.0,60.771603,235.29929,453,74.1,83.3,46.0,59.462242,454.2989,346,73.2,83.3,55.2,48.900356,330.3998,360,71.5,94.8,100,35.37407,350,404,72.0,85.8,62.9,54.758453,391.54626,616,72.2,93.5,48.4,49.8933,597.5989,362,72.1,83.0,3.7,36.329254,369.98224,199,72.0,70.3,0.0,42.89029,195.0,1059,71.4,85.6,100,54.866863,1020,266,72.4,71.7,2.0,52.452003,264.9288,180,72.0,69.8,0.0,52.68806,175.0,447,72.1,86.2,43.5,63.96156,440.90503,570,72.2,84.1,34.9,50.78464,566.6547,170,73.2,69.7,0,34.320656,160,747,72.2,94.0,72.0,57.56522,751.49915,365,72.0,85.9,20.0,41.31815,367.12515,426,72.6,69.4,0,34.40367,400,212,72.5,69.8,0,41.438633,195,847,72.1,95.9,71.6,54.453995,843.3591,372,72.1,73.5,5.2,38.86926,365.15768,198,72.2,83.0,8.8,71.80698,199.29915,472,72.2,87.8,49.6,70.5926,470.67947,461,72.1,84.0,20.4,45.69463,461.71838,362,72.1,85.4,53.2,60.127594,366.71933,543,72.1,86.7,40.4,64.44586,543.05865,335,72.1,84.5,23.8,56.063248,335.87738,322,73.5,69.5,0,47.551136,285.0,199,72.2,70.0,0.0,49.913944,195.0,1039,70.8,85.6,100,91.358536,1020,348,72.4,69.4,0.0,50.316883,335.0,350,72.2,86.2,79.2,72.76776,348.6997,468,72.1,87.2,42.8,60.897915,450.65887,516,72.2,82.3,20.0,48.413776,509.03857,459,73.8,69.3,0,52.267612,463.9998,524,72.1,82.1,24.8,50.513786,521.2494,99,69.9,81.9,0.0,32.65956,100,358,72.1,69.6,0.0,50.62626,335.0,215,72.7,287.0,0,36.120518,195,824,72.0,87.7,71.2,56.558098,833.119,337,72.0,69.4,1.6,45.995552,335.0,219,72.4,69.2,0.0,35.714287,200.0,292,72.2,80.9,9.6,47.534977,290.49826,496,72.1,81.8,32.4,44.11476,498.95908,168,72.9,69.2,0,42.456806,160.0,364,72.2,79.4,7.0,55.91722,370.35873,307,72.0,85.1,21.3,44.17737,309.37756,170,72.1,69.1,0.0,33.65126,150.0,197,72.6,69.5,0.0,42.134403,195.0,984,72.2,83.2,90.8,64.007286,984.1596,594,72.3,72.2,0.8,64.62335,579.315,630,72.0,81.8,42.4,49.92801,633.6981,266,72.5,69.2,0,47.965763,250.0,176,72.0,69.1,0.0,56.946915,175.0,400,72.2,86.9,56.0,40.267715,398.5993,187,72.4,70.6,0.0,40.668644,185.0,305,72.3,69.5,0.0,30.361038,300.0,571,72.0,93.0,54.4,54.009884,574.9988,225,72.3,83.8,16.7,54.375683,222.66711,888,72.3,75.9,6.9,86.00855,880.0,135.9,134.2,151.5,140.7,150.2,140.4,41.6,0.2,30.4
20170114,2135,37.4,90.9,13.49248279,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.0,62.0,66.7,89.5,15.0,0,64,89.5,0,67.2,1.8,67.0,1.8125,26.4,0,0,47.1,13.6,0,43.4,0,72.7,66.9,70.1,86.9,23.1,0,63,76.0,0,65.4,1.12,67.0,1.8125,20.6,0,0,23.5,95.2,21.2,4.5,1.8,23.1,23.1,20.4,74.8,30.0,100,1.9,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,67.0,68.4,84.7,9000,324,70.1,72.7,7.3,47.058193,326.86725,175,70.1,90.6,38.0,57.035576,174.99971,1038,68.0,80.1,4.4,26.207066,1044.2004,428,70.8,70.2,0,0.021012817,160,780,70.1,90.7,32.4,44.36835,789.5989,205,71.4,68.4,0,32.379204,200,132,70.3,70.0,0.9,50.666172,132.16658,688,68.9,94.0,100,47.226974,690,300,64.7,109.8,100,100.0,650,764,68.8,89.2,100.0,100,950,802,0,76.5,20.0,41.002335,796.7953,582,70.2,79.8,4.0,35.529877,572.79443,234,72.1,83.2,26.0,60.771603,235.29929,451,74.1,83.4,46.0,59.462242,454.2989,334,73.3,83.2,53.2,47.425972,330.3998,360,71.5,94.9,100,35.37407,350,403,72.0,85.9,62.9,54.758453,391.54626,618,72.2,93.5,48.4,49.8933,597.5989,363,72.1,83.2,3.7,36.329254,369.98224,199,72.0,70.4,0.0,42.89029,195.0,1065,71.4,85.6,100,54.866863,1020,266,72.0,70.2,7.6,52.452003,264.9288,179,72.0,69.8,0.0,52.68806,175.0,447,72.1,86.2,43.5,63.96156,440.90503,571,72.2,84.0,34.9,50.78464,566.6547,170,73.2,69.9,0,34.320656,160,747,72.2,94.1,72.0,57.56522,751.49915,366,72.0,86.0,20.0,41.31815,367.12515,425,72.6,69.6,0,34.40367,400,212,72.5,69.9,0,41.438633,195,843,72.1,95.5,71.6,54.453995,843.3591,371,72.1,73.8,5.2,38.86926,365.15768,198,72.2,83.0,8.8,71.88204,199.29915,471,72.2,87.8,49.6,70.5926,470.67947,463,72.1,84.0,20.4,45.69463,461.71838,362,72.1,85.4,53.2,60.127594,366.71933,543,72.1,86.8,40.4,64.44586,543.05865,334,72.1,84.6,23.8,56.063248,335.87738,322,73.5,69.6,0,47.551136,285.0,200,72.2,70.0,0.0,49.913944,195.0,1049,70.8,85.6,100,90.3199,1020,345,72.4,69.4,0.0,49.735065,335.0,349,72.2,86.2,79.2,72.76776,348.6997,468,72.1,87.3,42.8,60.897915,450.65887,516,72.2,82.3,20.0,48.413776,509.03857,460,73.8,69.3,0,52.267612,463.9998,523,72.1,82.1,24.8,50.513786,521.2494,98,70.1,75.7,0.0,32.65956,100,359,72.1,69.7,0.0,50.62626,335.0,215,72.7,287.0,0,36.120518,195,824,72.0,87.7,71.2,56.558098,833.119,338,72.0,69.4,1.6,45.995552,335.0,218,72.4,69.2,0.0,35.714287,200.0,290,72.2,80.9,9.6,47.534977,290.49826,495,72.1,81.9,32.4,44.11476,498.95908,168,73.0,69.3,0,42.456806,160.0,364,72.3,77.2,4.2,55.91722,370.35873,306,72.0,85.2,21.3,44.17737,309.37756,170,72.1,69.2,0.0,33.65126,150.0,198,72.7,69.7,0.0,42.134403,195.0,986,72.2,83.3,90.8,64.007286,984.1596,585,72.4,69.1,0.0,65.50831,575.0,630,72.1,82.0,40.4,49.92801,633.6981,267,72.5,69.3,0,47.965763,250.0,177,72.0,69.2,0.0,56.946915,175.0,398,72.2,87.0,56.0,40.267715,398.5993,187,72.2,69.9,0.0,40.668644,185.0,308,72.1,69.5,0.0,30.361038,300.0,570,72.0,93.0,54.4,54.009884,574.9988,225,72.4,83.2,10.7,54.375683,216.42706,889,72.3,75.0,2.9,86.00855,880.0,135.6,134.1,151.7,140.7,150.4,140.4,46.7,0.1,30.4
20170114,2140,37.4,90.5,13.47247494,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.1,66.4,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,26.4,0,0,47.1,13.5,0,43.6,0,72.8,65.7,69.1,87.0,27.7,0,63,74.9,0,63.8,1.13,67.0,1.8125,20.6,0,0,24.2,95.4,21.9,4.9,1.4,27.7,27.7,20.6,74.8,30.0,100,0.5,0,68.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,208,70.8,0.0,24.544231,200.0,72.0,68.0,9142.055,67.0,68.2,83.5,9000,326,70.1,72.4,7.3,47.058193,326.86725,175,70.1,90.4,38.0,57.035576,174.99971,1049,68.2,69.3,0.4,26.194841,1044.2004,422,70.8,70.2,0,0.021012817,160,784,70.1,90.6,32.4,44.36835,789.5989,206,71.4,68.3,0,32.379204,200,126,70.1,69.0,4.1,48.939056,125.66651,691,69.0,94.1,100,47.226974,690,303,64.7,110.0,100,100.0,650,769,68.9,89.3,100.0,100,950,811,0,76.5,20.0,41.002335,796.7953,509,70.3,70.2,0.0,31.030243,500.0,234,72.1,82.6,26.0,60.771603,235.29929,453,74.2,82.9,44.0,59.462242,454.2989,324,73.3,82.1,49.2,46.47991,319.99954,361,71.5,94.6,100,35.37407,350,403,72.0,85.5,62.9,54.758453,391.54626,619,72.2,93.3,48.4,49.8933,597.5989,366,72.1,82.9,3.7,36.329254,369.98224,199,71.9,70.1,2.9,42.89029,195.0,1063,71.4,85.1,100,54.866863,1020,288,71.9,83.2,12.8,53.610184,288.58868,179,72.1,69.1,0.0,52.68806,175.0,448,72.1,85.7,43.5,63.96156,440.90503,571,72.2,83.4,34.9,50.78464,566.6547,170,73.3,69.5,0,34.320656,160,748,72.2,93.7,72.0,57.56522,751.49915,366,72.0,85.8,20.0,41.31815,367.12515,425,72.6,69.2,0,34.40367,400,212,72.6,69.6,0,41.438633,195,834,72.1,96.5,71.6,54.453995,843.3591,365,72.1,73.3,5.2,38.86926,365.15768,197,72.2,82.3,8.8,72.075066,199.29915,474,72.2,87.3,49.6,70.5926,470.67947,461,72.1,83.5,20.4,45.69463,461.71838,363,72.1,85.0,53.2,60.127594,366.71933,545,72.1,86.3,40.4,64.44586,543.05865,334,72.1,84.4,23.8,56.063248,335.87738,324,73.5,69.3,0,47.551136,285.0,198,72.3,69.7,0.0,49.913944,195.0,1043,70.8,85.1,100,90.3199,1020,346,72.4,68.9,0.0,49.735065,335.0,350,72.2,85.6,79.2,72.76776,348.6997,469,72.1,86.6,42.8,60.897915,450.65887,515,72.2,81.8,20.0,48.413776,509.03857,460,73.8,68.6,0,52.267612,463.9998,525,72.1,81.7,24.8,50.513786,521.2494,99,70.2,71.8,0.0,32.65956,100,358,72.1,69.4,0.0,50.62626,335.0,215,72.8,286.6,0,36.120518,195,823,72.0,87.2,71.2,56.558098,833.119,339,72.0,68.9,1.6,45.995552,335.0,220,72.4,68.7,0.0,35.714287,200.0,291,72.2,80.3,9.6,47.534977,290.49826,499,72.1,81.4,32.4,44.11476,498.95908,168,73.0,69.0,0,42.456806,160.0,370,72.2,73.6,5.4,55.91722,370.35873,307,72.0,85.1,21.3,44.17737,309.37756,172,72.0,69.0,0.0,33.65126,150.0,198,72.8,69.4,0.0,42.134403,195.0,991,72.2,82.5,90.8,64.007286,984.1596,589,72.3,68.2,0.0,65.57306,575.0,631,72.1,81.8,40.4,49.92801,633.6981,267,72.5,69.1,0,47.965763,250.0,177,72.0,69.1,0.0,56.946915,175.0,377,72.3,86.8,53.2,39.076508,378.99927,187,72.1,69.3,0.0,40.668644,185.0,304,71.9,68.9,2.2,30.361038,300.0,613,72.0,93.2,56.8,55.65419,610.19885,226,72.3,75.2,8.7,54.375683,216.42706,892,72.1,72.3,5.3,86.00855,880.0,135.6,133.8,152.2,140.7,150.8,140.7,45.6,-0.1,30.4
20170114,2145,37.4,90.8,13.48748071,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.1,66.4,89.0,15.0,0,64,89.0,0,67.0,1.8,67.0,1.8125,26.4,0,0,46.8,13.5,0,43.9,0,72.8,64.7,67.8,85.0,31.1,0,63,74.7,0,62.4,1.11,67.0,1.8125,20.6,0,0,25.5,92.7,22.3,4.5,1.0,31.1,31.1,21.0,74.8,30.0,100,1.9,0,66.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.8,0.0,24.544231,200.0,72.0,68.0,9142.055,67.0,68.2,84.3,9000,323,70.1,72.3,7.3,47.058193,326.86725,174,70.1,90.5,38.0,57.035576,174.99971,1041,68.2,68.2,0.4,26.194841,1044.2004,429,70.8,70.2,0,0.021012817,160,778,70.1,90.7,32.4,44.80861,789.5989,204,71.4,68.3,0,32.379204,200,132,69.9,91.7,8.9,50.838886,132.6666,685,69.0,94.3,100,47.226974,690,299,64.7,110.2,100,100.0,650,767,68.9,89.3,100.0,100,950,802,0,76.4,22.0,41.002335,796.7953,509,70.1,68.6,1.2,31.030243,500.0,232,72.1,81.7,26.0,60.771603,235.29929,446,74.2,82.0,44.0,60.114414,454.2989,320,73.1,81.0,52.4,46.47991,319.99954,359,71.5,93.9,100,35.37407,350,396,72.0,84.8,62.9,54.758453,391.54626,614,72.2,92.6,48.4,49.8933,597.5989,362,72.2,71.5,1.7,36.329254,369.98224,213,71.9,83.1,6.9,42.757706,213.9039,1055,71.4,84.5,100,54.866863,1020,311,72.1,81.9,11.2,54.977047,314.0688,176,72.1,67.9,0.0,52.68806,175.0,443,72.2,84.8,41.5,63.96156,440.90503,568,72.2,82.7,34.9,50.78464,566.6547,170,73.3,68.6,0,34.320656,160,739,72.2,93.1,72.0,57.96739,751.49915,362,72.0,85.3,20.0,41.31815,367.12515,422,72.7,68.3,0,34.40367,400,211,72.6,68.8,0,41.438633,195,819,72.1,96.6,71.6,54.453995,843.3591,361,72.1,72.2,5.2,38.86926,365.15768,224,72.0,80.2,21.2,74.959785,222.69931,466,72.2,86.6,49.6,70.5926,470.67947,451,72.1,82.7,20.4,45.69463,461.71838,361,72.1,84.0,53.2,62.335907,366.71933,529,72.1,85.6,40.4,64.44586,543.05865,339,72.1,83.8,23.8,56.877106,335.87738,317,73.5,68.4,0,47.551136,285.0,198,72.3,68.7,0.0,51.47447,195.0,1050,70.8,84.3,100,89.80058,1020,343,72.4,67.8,0.0,50.119484,335.0,347,72.2,84.7,79.2,72.76776,348.6997,461,72.1,85.7,42.8,60.897915,450.65887,505,72.2,80.8,20.0,48.413776,509.03857,456,73.8,67.5,0,52.77679,463.9998,519,72.1,80.9,24.8,50.513786,521.2494,99,70.1,70.8,0.0,32.65956,100,357,72.1,68.5,0.0,50.62626,335.0,214,72.8,286.8,0,36.120518,195,809,72.0,86.4,71.2,57.1853,833.119,336,72.0,67.8,1.6,45.995552,335.0,214,72.4,67.5,0.0,35.714287,200.0,287,72.2,79.3,9.6,47.534977,290.49826,494,72.1,80.3,32.4,44.11476,498.95908,168,73.0,68.0,0,42.456806,160.0,348,72.1,77.7,7.4,56.531578,370.35873,303,72.0,84.6,21.3,44.17737,309.37756,169,72.0,68.1,0.0,33.65126,150.0,198,72.7,68.7,0.0,42.134403,195.0,979,72.2,81.5,90.8,63.835175,984.1596,577,72.2,66.9,0.0,65.745735,575.0,626,72.1,81.0,40.4,49.92801,633.6981,263,72.5,68.2,0,47.965763,250.0,176,72.0,68.3,0.0,56.946915,175.0,373,72.3,85.7,49.2,39.076508,378.99927,185,72.0,68.1,1.8,40.668644,185.0,329,72.0,80.8,4.2,30.942574,332.32178,602,72.1,92.8,54.8,55.65419,610.19885,224,71.9,81.6,18.3,54.375683,220.02704,884,72.0,73.2,7.3,86.00855,880.0,135.7,133.9,152.3,140.7,151.0,141.0,44.0,1.2,30.4
20170114,2150,37.7,90.7,13.60892539,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.1,66.4,89.0,15.0,0,64,89.0,0,67.0,1.8,67.0,1.8125,26.4,0,0,46.9,13.5,0,43.9,0,72.8,64.0,66.5,83.8,33.1,0,63,74.7,0,61.1,1.0,67.0,1.8125,20.6,0,0,26.4,91.4,21.4,4.9,0.7,33.1,33.1,23.2,74.8,30.0,100,0.6,0,84.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,67.0,68.2,85.9,9000,325,70.1,72.2,7.3,47.058193,326.86725,175,70.1,90.5,38.0,57.035576,174.99971,1042,68.1,68.1,2.4,26.194841,1044.2004,428,70.8,70.2,0,0.021012817,160,777,70.1,90.9,32.4,44.80861,789.5989,204,71.4,68.2,0,32.379204,200,133,70.0,93.0,8.1,50.838886,132.6666,686,68.8,94.2,100,47.226974,690,301,64.7,110.2,100,100.0,650,765,68.8,89.3,100.0,100,950,801,0,76.5,22.0,41.002335,796.7953,508,70.0,68.4,3.2,31.030243,500.0,233,72.1,80.9,26.0,63.00412,235.29929,450,74.1,81.3,46.0,61.304348,454.2989,318,73.0,80.5,54.4,49.146088,319.99954,354,71.5,93.4,100,37.151485,350,381,72.0,84.6,62.9,54.758453,391.54626,584,72.2,92.9,48.4,49.8933,597.5989,361,72.1,72.4,3.7,37.36374,369.98224,209,72.0,84.5,6.5,44.27135,213.9039,993,71.4,84.0,100,54.866863,1020,259,72.4,69.2,2.0,52.92153,261.2888,177,72.1,66.8,0.0,54.51758,175.0,434,72.2,84.3,41.5,64.623604,440.90503,567,72.2,81.8,34.9,51.89761,566.6547,166,73.3,67.6,0,34.320656,160,747,72.2,92.7,72.0,59.95652,751.49915,358,72.0,84.8,20.0,43.365448,367.12515,411,72.6,67.3,0,34.40367,400,199,72.6,67.9,0,41.438633,195,814,72.1,96.0,71.6,56.581432,843.3591,350,72.2,67.9,3.2,40.443302,365.15768,218,72.2,79.7,17.2,77.747986,222.69931,461,72.2,86.6,49.6,75.40549,470.67947,450,72.1,82.5,20.4,50.59575,461.71838,360,72.1,83.0,53.2,65.07177,366.71933,533,72.1,85.3,40.4,67.46743,543.05865,337,72.0,83.5,25.8,58.91175,335.87738,297,73.5,67.4,0,47.551136,285.0,196,72.3,67.7,0.0,53.36776,195.0,953,70.8,84.0,100,100.0,1020,340,72.4,66.6,0.0,54.555847,335.0,350,72.2,84.2,79.2,77.27569,348.6997,432,72.1,85.5,42.8,60.897915,450.65887,502,72.1,80.2,22.0,50.462906,509.03857,465,73.8,66.4,0,56.210773,463.9998,519,72.1,80.3,24.8,51.602398,521.2494,93,70.0,68.5,0.0,32.65956,100,340,72.1,67.5,0.0,50.62626,335.0,201,72.8,286.7,0,36.120518,195,821,72.1,85.6,69.2,58.824825,833.119,339,72.0,66.7,1.6,47.43048,335.0,209,72.4,66.4,0.0,35.714287,200.0,291,72.2,78.4,9.6,48.312233,290.49826,490,72.1,79.3,32.4,45.255028,498.95908,164,73.0,67.1,0,42.456806,160.0,359,72.1,76.8,7.4,58.191418,370.35873,308,72.0,83.9,21.3,46.38349,309.37756,161,72.0,67.2,0.0,35.43654,150.0,201,72.7,67.7,0.0,43.621758,195.0,959,72.2,80.8,90.8,65.54622,984.1596,583,72.0,65.7,0.0,67.82862,575.0,632,72.1,80.5,40.4,52.442135,633.6981,251,72.5,67.2,0,47.965763,250.0,178,72.0,67.2,0.0,57.11444,175.0,360,72.2,85.1,48.8,40.267715,359.39917,187,72.0,67.0,1.8,40.921585,185.0,303,72.4,69.5,0.0,30.906227,300.0,604,72.1,93.6,54.8,57.328762,610.19885,212,72.0,82.1,17.9,54.375683,220.02704,882,71.9,71.9,11.7,94.248085,880.0,135.8,134.1,152.3,140.7,151.0,141.0,43.4,0.1,30.4
20170114,2155,37.9,89.9,13.65574226,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.2,66.5,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,26.5,0,0,47.0,13.6,0,43.9,0,72.8,66.2,66.2,84.1,15.0,0,63,73.3,0,63.6,1.0,67.0,1.8125,20.6,0,0,27.0,91.7,19.7,4.6,1.3,15.0,15.0,21.7,74.8,30.0,100,0.6,0,82.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,210,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,67.0,68.2,85.8,9000,326,70.1,72.2,7.3,47.058193,326.86725,176,70.1,90.6,38.0,57.035576,174.99971,1043,68.1,68.1,2.4,26.194841,1044.2004,423,70.8,70.2,0,0.021012817,160,784,70.0,90.9,34.4,44.441727,789.5989,205,71.4,68.3,0,32.379204,200,133,70.2,93.5,4.1,50.838886,132.6666,691,68.7,94.2,100,47.226974,690,302,64.7,110.2,100,100.0,650,770,68.8,89.4,100.0,100,950,810,0,76.5,24.0,41.002335,796.7953,510,69.9,68.3,5.2,31.23924,572.79443,233,72.1,80.1,26.0,63.00412,235.29929,449,74.0,80.7,48.0,61.304348,454.2989,331,72.9,80.4,59.6,50.092148,332.7996,353,71.5,92.9,100,37.151485,350,377,72.0,83.9,62.9,54.758453,391.54626,580,72.2,92.4,48.4,49.8933,597.5989,360,72.1,72.7,3.7,37.36374,369.98224,214,72.2,79.6,2.5,44.669098,213.9039,986,71.4,83.5,100,54.866863,1020,287,71.9,78.8,11.2,54.048412,292.2287,175,72.0,66.0,0.0,54.51758,175.0,434,72.1,83.7,43.5,65.082756,440.90503,565,72.1,82.2,36.9,51.89761,566.6547,165,73.2,66.8,0,34.320656,160,744,72.1,92.3,74.0,59.95652,751.49915,357,72.0,84.1,20.0,43.365448,367.12515,411,72.6,66.4,0,34.40367,400,198,72.6,67.1,0,41.438633,195,820,72.1,95.5,71.6,56.581432,843.3591,354,72.1,66.7,5.2,40.83949,365.15768,218,72.2,79.1,17.2,78.52011,222.69931,461,72.2,86.1,49.6,75.87194,470.67947,447,72.0,81.8,22.4,50.59575,461.71838,359,72.1,82.4,53.2,65.07177,366.71933,527,72.1,84.7,40.4,67.46743,543.05865,329,72.0,83.0,25.8,57.970005,335.87738,295,73.5,66.6,0,47.551136,285.0,195,72.2,66.8,0.0,53.36776,195.0,936,70.8,83.7,100,100.0,1020,354,72.4,65.8,0.0,53.423374,335.0,349,72.2,83.7,79.2,77.27569,348.6997,430,72.1,85.1,42.8,60.897915,450.65887,499,72.1,79.5,22.0,50.462906,509.03857,463,73.8,65.6,0,56.210773,463.9998,513,72.1,79.5,24.8,51.602398,521.2494,92,69.9,67.3,0.0,32.65956,100,338,72.1,66.7,0.0,50.62626,335.0,200,72.8,287.0,0,36.120518,195,818,72.0,85.1,71.2,58.824825,833.119,339,72.0,65.8,1.6,47.43048,335.0,205,72.3,65.5,0.0,35.714287,200.0,289,72.1,77.8,11.6,48.312233,290.49826,489,72.1,78.7,32.4,45.255028,498.95908,163,72.9,66.2,0,42.456806,160.0,379,72.0,76.2,9.4,58.805775,370.35873,303,72.0,83.2,21.3,46.38349,309.37756,151,71.9,74.4,4.7,35.43654,150.0,200,72.6,66.8,0.0,43.621758,195.0,978,72.2,80.0,90.8,65.981575,984.1596,602,71.8,66.7,6.8,68.87546,607.1349,632,72.0,80.0,42.4,52.442135,633.6981,252,72.4,66.3,0,48.34619,250.0,177,71.9,66.3,2.6,57.11444,175.0,357,72.1,84.5,50.8,40.267715,359.39917,187,71.9,66.0,3.8,41.471462,185.0,307,72.2,66.0,0.0,31.511995,300.0,603,72.1,93.4,54.8,57.328762,610.19885,211,72.0,81.7,17.9,54.375683,220.02704,882,71.8,72.7,17.7,94.88969,880.0,135.9,134.2,152.4,140.7,151.3,141.1,41.2,-1.5,30.38
20170114,2200,38.0,90.1,13.70825467,53.21627833,1,76.7,76.2,0.15,76.9,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.1,66.4,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,26.5,0,0,47.1,13.6,0,44.0,0,72.7,66.9,69.1,86.8,15.0,0,63,73.6,0,65.3,1.03,67.0,1.8125,20.8,0,0,24.4,94.7,20.2,4.9,0.8,15.0,15.0,20.6,74.8,30.0,100,0.9,0,76.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,67.0,68.2,84.8,9000,323,70.1,72.1,7.3,47.058193,326.86725,175,70.1,90.6,38.0,57.035576,174.99971,1037,68.0,73.6,4.4,26.194841,1044.2004,428,70.7,70.2,0,0.021012817,160,780,70.0,91.5,34.4,44.441727,789.5989,204,71.4,68.2,0,32.379204,200,133,70.3,70.8,1.7,50.838886,132.6666,688,68.8,94.2,100,47.226974,690,301,64.7,110.2,100,100.0,650,766,68.8,89.4,100.0,100,950,801,0,76.7,24.0,41.002335,796.7953,580,70.0,77.7,6.4,35.591347,572.79443,238,72.0,82.1,28.0,63.065845,235.29929,485,73.9,82.5,52.4,63.901604,479.779,350,72.9,82.7,63.6,51.283943,346.39957,372,71.5,94.0,100,37.651024,350,384,72.0,85.6,62.9,54.758453,391.54626,586,72.2,93.8,48.4,49.8933,597.5989,372,72.1,73.8,3.7,37.84205,369.98224,199,72.4,70.0,0.0,43.5311,195.0,987,71.4,85.6,100,54.866863,1020,318,71.9,82.4,15.2,56.12479,315.8886,183,72.0,68.4,0.0,54.51758,175.0,448,72.1,85.6,43.5,65.22157,440.90503,572,72.1,84.1,36.9,51.89761,566.6547,167,73.2,68.1,0,34.320656,160,755,72.1,93.8,74.0,59.945656,751.49915,363,72.0,85.1,20.0,43.365448,367.12515,415,72.5,67.8,0,34.40367,400,199,72.5,68.2,0,41.438633,195,830,72.0,96.5,73.6,56.581432,843.3591,365,72.1,70.2,5.2,40.83949,365.15768,224,72.2,81.6,17.2,78.52011,222.69931,464,72.2,87.7,49.6,75.87194,470.67947,458,72.0,83.5,22.4,51.037956,461.71838,368,72.1,84.1,53.2,65.513435,366.71933,537,72.1,86.5,40.4,67.46743,543.05865,333,72.0,84.0,25.8,58.400185,335.87738,298,73.5,67.7,0,47.551136,285.0,206,72.2,68.4,0.0,53.356285,195.0,944,70.8,85.6,100,100.0,1020,353,72.4,67.8,0.0,52.976627,335.0,355,72.2,85.7,79.2,77.09103,348.6997,438,72.0,87.3,44.8,60.897915,450.65887,503,72.1,81.5,22.0,50.462906,509.03857,466,73.7,67.8,0,56.210773,463.9998,521,72.1,81.1,24.8,51.602398,521.2494,94,69.8,67.8,0.0,32.65956,100,344,72.1,67.9,0.0,50.62626,335.0,202,72.7,286.7,0,36.120518,195,840,72.0,86.9,71.2,59.375,833.119,344,71.9,67.7,3.6,47.43048,335.0,210,72.3,67.4,0.0,35.714287,200.0,294,72.1,80.0,11.6,48.312233,290.49826,507,72.1,80.7,32.4,45.69642,498.95908,164,72.9,67.4,0,42.456806,160.0,402,72.0,78.1,9.4,58.611767,370.35873,313,72.0,83.8,21.3,46.38349,309.37756,188,71.9,86.9,8.7,35.509907,166.50006,201,72.4,67.9,0.0,43.621758,195.0,1002,72.2,82.2,90.8,66.55867,984.1596,605,71.8,75.1,10.8,68.87546,607.1349,640,71.9,81.4,46.0,52.442135,633.6981,263,72.4,67.4,0,48.948536,250.0,199,71.9,67.2,6.6,60.129826,193.74118,363,72.0,85.8,52.8,40.267715,359.39917,204,71.8,75.4,9.8,42.549213,203.35977,309,71.8,68.9,4.2,31.511995,300.0,606,72.1,95.1,54.8,57.328762,610.19885,213,72.0,83.6,17.9,54.375683,220.02704,890,71.9,76.3,19.7,95.85772,880.0,135.7,134.2,151.9,140.7,150.9,140.9,40.1,0.0,30.38
20170114,2205,38.2,88.5,13.71036164,42.53513333,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.9,66.3,89.5,15.0,0,64,89.5,0,66.9,1.85,67.0,1.8125,26.5,0,0,47.1,13.6,0,44.9,0,72.7,67.2,69.9,88.6,15.0,0,63,77.4,0,65.8,1.12,67.0,1.8125,20.8,0,0,23.8,97.3,21.7,4.6,1.4,15.0,15.0,20.3,74.8,30.0,100,0.8,0,72.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,211,70.7,0.0,24.544231,200.0,72.0,68.0,8871.79,67.0,68.1,87.0,9000,327,70.1,72.1,7.3,47.058193,326.86725,176,70.1,90.6,38.0,57.035576,174.99971,1050,68.0,80.1,4.4,26.18262,1044.2004,423,70.7,70.2,0,0.021012817,160,784,70.0,91.3,34.4,44.441727,789.5989,206,71.4,68.2,0,32.379204,200,127,70.2,69.0,2.1,49.099434,126.16652,691,68.9,94.1,100,47.226974,690,303,64.7,110.0,100,100.0,650,769,68.8,89.2,100.0,100,950,810,0,76.6,24.0,41.002335,796.7953,584,70.0,69.1,6.4,35.591347,572.79443,239,72.0,82.8,28.0,60.380657,235.29929,484,74.0,83.4,54.4,61.86499,479.779,350,73.0,83.5,64.0,47.991154,346.39957,369,71.5,94.5,100,35.710968,350,404,72.0,85.6,62.9,54.758453,391.54626,618,72.2,93.2,48.4,49.8933,597.5989,384,72.1,74.4,3.7,35.839825,369.98224,195,72.4,70.0,0.0,42.34891,195.0,1063,71.4,85.4,100,54.866863,1020,288,72.3,82.8,8.0,52.598083,290.4092,183,72.0,69.4,0.0,53.056007,175.0,440,72.1,86.1,43.5,62.797653,440.90503,580,72.1,84.4,36.9,50.372845,566.6547,170,73.2,69.1,0,34.320656,160,785,72.1,93.6,74.0,60.20652,787.19946,378,72.0,85.2,20.0,43.365448,367.12515,425,72.5,68.8,0,34.40367,400,212,72.5,69.2,0,41.438633,195,865,72.1,95.5,71.6,55.365753,843.3591,382,72.1,72.5,5.2,40.432594,365.15768,220,72.2,82.3,17.2,74.33781,222.69931,487,72.2,87.7,49.6,70.85763,470.67947,471,72.0,83.9,22.4,46.185974,461.71838,370,72.1,84.9,53.2,61.489384,366.71933,564,72.1,86.4,40.4,64.7555,543.05865,341,72.0,84.2,25.8,53.56354,335.87738,317,73.5,68.8,0,47.551136,285.0,200,72.2,69.4,0.0,49.282845,195.0,1005,70.8,85.5,100,100.0,1020,344,72.4,68.9,0.0,50.867535,335.0,351,72.1,86.1,81.2,72.735176,348.6997,470,72.0,87.1,44.8,60.897915,450.65887,529,72.1,81.9,22.0,49.8457,509.03857,445,73.8,68.8,0,50.97691,441.19965,530,72.1,81.6,24.8,50.513786,521.2494,99,69.7,69.0,0.0,32.65956,100,359,72.1,69.0,0.0,50.62626,335.0,216,72.7,286.6,0,36.120518,195,848,72.0,87.4,71.2,57.306335,833.119,369,71.9,69.2,7.6,48.33148,364.8977,217,72.3,68.6,0.0,35.714287,200.0,295,72.1,80.6,11.6,46.94648,290.49826,510,72.1,81.4,32.4,42.59441,498.95908,168,72.9,68.5,0,42.456806,160.0,387,72.0,79.0,9.4,56.272907,370.35873,321,72.0,84.2,21.3,44.802986,309.37756,185,71.9,88.6,12.7,33.932503,183.30014,204,72.4,68.9,0.0,41.73271,195.0,1004,72.2,82.8,90.8,64.45277,984.1596,648,72.0,76.2,10.0,68.35744,637.09503,678,72.0,82.7,46.4,52.896225,674.2982,270,72.4,68.5,0,48.420162,250.0,194,71.9,83.7,10.6,56.486233,193.74118,367,72.0,86.4,52.8,38.671253,359.39917,225,71.9,86.8,11.8,43.066093,221.0397,334,72.1,82.9,1.4,31.31815,334.72156,618,72.2,93.6,52.8,55.845856,610.19885,225,72.1,83.3,15.9,54.375683,220.02704,891,72.2,77.3,13.7,86.2787,880.0,135.4,133.9,151.7,140.7,150.6,140.5,42.2,0.0,30.38
20170114,2210,37.9,88.4,13.58063929,42.53513333,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.9,66.3,89.5,15.0,0,64,89.5,0,66.8,1.8,67.0,1.8125,26.6,0,0,47.1,13.6,0,45.7,0,72.7,67.2,70.1,88.1,15.3,0,63,78.3,0,65.8,1.13,67.0,1.8125,20.8,0,0,23.6,96.8,21.6,4.9,0.7,15.3,15.3,20.2,74.8,30.0,100,1.0,0,70.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,67.0,68.1,84.2,9000,323,70.1,72.1,7.3,47.058193,326.86725,175,70.1,90.5,38.0,57.035576,174.99971,1040,68.1,69.2,2.4,26.18262,1044.2004,430,70.7,70.2,0,0.021012817,160,778,70.0,91.2,34.4,44.441727,789.5989,205,71.4,68.2,0,32.379204,200,130,69.9,88.7,8.5,50.5058,132.6666,689,68.7,93.9,100,47.226974,690,301,64.7,109.8,100,100.0,650,764,68.8,89.1,100.0,100,950,800,0,76.6,24.0,41.002335,796.7953,622,69.9,76.1,10.8,37.607574,651.1947,239,72.0,83.1,28.0,60.380657,235.29929,483,74.1,83.8,52.4,61.86499,479.779,348,73.2,83.6,60.0,47.991154,346.39957,370,71.5,94.6,100,35.710968,350,403,72.0,85.8,62.9,54.758453,391.54626,616,72.2,93.5,48.4,49.8933,597.5989,378,72.0,80.5,5.7,35.28365,369.98224,195,72.2,70.3,0.0,42.34891,195.0,1059,71.4,85.5,100,54.866863,1020,259,72.4,71.5,2.0,51.65902,264.9288,182,72.0,69.8,0.0,53.056007,175.0,439,72.1,86.3,43.5,62.797653,440.90503,574,72.2,84.5,34.9,50.372845,566.6547,170,73.2,69.7,0,34.320656,160,783,72.1,93.9,74.0,60.20652,787.19946,377,72.0,85.5,20.0,43.365448,367.12515,425,72.5,69.3,0,34.40367,400,211,72.5,69.7,0,41.438633,195,857,72.1,97.2,71.6,55.365753,843.3591,380,72.1,73.6,5.2,40.432594,365.15768,222,72.2,82.4,17.2,74.33781,222.69931,470,72.2,87.9,49.6,69.51129,470.67947,471,72.1,84.0,20.4,45.498096,461.71838,368,72.1,85.2,53.2,61.035454,366.71933,551,72.1,86.7,40.4,64.14691,543.05865,335,72.0,84.7,25.8,52.900826,335.87738,320,73.5,69.4,0,47.551136,285.0,197,72.2,69.9,0.0,49.7074,195.0,1049,70.8,85.5,100,100.0,1020,345,72.4,69.4,0.0,50.275326,335.0,352,72.1,86.3,81.2,72.735176,348.6997,468,72.0,87.3,44.8,60.897915,450.65887,525,72.2,82.2,20.0,49.38896,509.03857,444,73.8,69.3,0,50.97691,441.19965,529,72.1,82.0,24.8,50.513786,521.2494,99,69.7,70.1,0.0,32.65956,100,358,72.1,69.5,0.0,50.62626,335.0,215,72.7,286.7,0,36.120518,195,846,72.0,87.6,71.2,57.306335,833.119,404,72.0,81.5,9.6,48.82091,397.09784,218,72.4,69.1,0.0,35.714287,200.0,293,72.1,80.9,11.6,46.94648,290.49826,507,72.1,81.7,32.4,42.59441,498.95908,168,72.9,69.1,0,42.456806,160.0,379,72.1,79.3,7.4,56.272907,370.35873,313,72.1,84.8,19.3,44.396885,309.37756,176,72.0,89.3,13.9,33.932503,183.30014,203,72.5,69.4,0.0,41.73271,195.0,1012,72.2,83.1,90.8,64.45277,984.1596,608,72.3,74.7,3.2,66.3393,607.13574,675,72.1,83.0,44.4,52.896225,674.2982,269,72.4,69.1,0,48.420162,250.0,210,72.1,88.8,9.8,60.810387,211.94125,376,72.0,86.8,52.8,41.016823,381.79926,220,72.3,87.9,4.6,41.977345,200.63976,299,72.5,71.1,0.0,30.676037,300.0,616,72.2,93.5,52.8,55.845856,610.19885,224,72.2,83.2,13.9,54.375683,220.02704,890,72.3,76.2,8.5,86.2787,880.0,135.6,133.8,151.3,140.7,150.2,140.4,43.9,0.1,30.37
20170114,2215,38.0,89.5,13.67900341,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.0,66.5,90.0,15.0,0,64,90.0,0,67.0,1.8,67.0,1.8125,26.6,0,0,47.4,13.7,0,44.2,0,72.8,66.9,70.0,88.3,22.0,0,63,77.6,0,65.4,1.11,67.0,1.8125,20.8,0,0,23.6,97.0,21.1,4.9,0.8,22.0,22.0,20.3,74.8,30.0,100,0.6,0,66.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.9,0.0,24.544231,200.0,72.0,68.0,8871.79,67.0,68.4,86.6,9000,324,70.1,72.2,7.3,47.058193,326.86725,175,70.1,90.4,38.0,57.035576,174.99971,1031,68.1,68.4,2.4,26.622662,1044.2004,427,70.7,70.2,0,0.021012817,160,784,70.0,91.3,34.4,44.441727,789.5989,205,71.4,68.4,0,32.379204,200,131,70.0,93.0,8.5,50.5058,132.6666,689,68.8,94.0,100,47.226974,690,302,64.7,109.8,100,100.0,650,767,68.8,89.2,100.0,100,950,802,0,76.8,24.0,41.002335,796.7953,652,70.1,80.6,8.4,37.607574,651.1947,237,72.0,83.1,28.0,60.380657,235.29929,482,74.1,83.7,52.4,61.86499,479.779,330,73.3,83.4,55.6,47.04509,335.9996,368,71.5,94.6,100,35.710968,350,400,72.0,85.8,62.9,54.758453,391.54626,614,72.2,93.5,48.4,49.8933,597.5989,376,72.0,82.7,5.7,35.28365,369.98224,198,72.1,70.5,0.0,42.835045,195.0,1063,71.4,85.5,100,54.866863,1020,259,72.0,70.5,7.6,51.65902,264.9288,181,72.0,69.8,0.0,53.056007,175.0,435,72.1,86.3,43.5,62.797653,440.90503,574,72.2,83.8,34.9,50.372845,566.6547,170,73.2,69.8,0,34.320656,160,778,72.1,93.8,74.0,60.20652,787.19946,376,72.1,85.5,18.0,43.365448,367.12515,426,72.6,69.6,0,34.40367,400,211,72.5,69.9,0,41.438633,195,862,72.1,97.1,71.6,55.365753,843.3591,380,72.1,73.8,5.2,40.432594,365.15768,220,72.2,82.3,17.2,74.33781,222.69931,473,72.2,87.8,49.6,69.51129,470.67947,463,72.1,84.0,20.4,45.498096,461.71838,367,72.1,85.2,53.2,61.035454,366.71933,544,72.1,86.7,40.4,64.14691,543.05865,333,72.0,84.8,25.8,52.900826,335.87738,319,73.5,69.6,0,47.551136,285.0,196,72.2,70.1,0.0,50.2008,195.0,1060,70.8,85.4,100,100.0,1020,348,72.4,69.5,0.0,50.65974,335.0,348,72.2,86.2,79.2,72.735176,348.6997,466,72.1,87.1,42.8,60.897915,450.65887,523,72.2,82.2,20.0,49.38896,509.03857,441,73.8,69.3,0,50.97691,441.19965,522,72.1,82.1,24.8,50.513786,521.2494,97,69.7,70.2,0.0,32.65956,100,359,72.2,69.7,0.0,50.62626,335.0,214,72.7,286.9,0,36.120518,195,843,72.1,87.3,69.2,57.306335,833.119,402,72.1,85.6,7.6,48.82091,397.09784,219,72.4,69.2,0.0,35.714287,200.0,292,72.1,80.8,11.6,46.94648,290.49826,505,72.1,81.6,32.4,42.59441,498.95908,167,72.9,69.3,0,42.456806,160.0,373,72.2,79.4,5.4,56.272907,370.35873,312,72.1,85.0,19.3,44.396885,309.37756,178,72.0,89.5,13.9,33.932503,183.30014,202,72.6,69.6,0.0,41.73271,195.0,1007,72.2,83.0,90.8,64.45277,984.1596,580,72.4,69.1,0.0,65.62702,575.0,679,72.1,82.9,44.4,52.896225,674.2982,269,72.4,69.3,0,48.420162,250.0,190,72.3,86.4,5.0,56.569992,193.74118,377,72.1,86.8,50.8,41.016823,381.79926,188,72.4,71.9,0.0,40.65765,185.0,302,72.3,69.7,0.0,30.239883,300.0,613,72.2,93.4,52.8,55.845856,610.19885,224,72.3,82.9,8.7,54.375683,216.66702,888,72.3,75.2,4.5,86.2787,880.0,136.0,134.0,151.4,140.7,150.1,140.3,44.8,0.3,30.37
20170114,2220,37.8,89.3,13.58453008,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.0,66.3,90.0,15.0,0,64,90.0,0,66.9,1.85,67.0,1.8125,26.6,0,0,47.3,13.6,0,44.7,0,72.8,65.7,69.0,88.0,27.3,0,63,75.8,0,63.7,1.13,67.0,1.8125,20.8,0,0,24.4,96.7,22.0,4.8,0.9,27.3,27.3,20.6,74.8,30.0,100,0.6,0,66.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.8,0.0,24.544231,200.0,72.0,68.0,9007.8955,67.0,68.2,84.9,9000,326,70.1,72.0,7.3,47.058193,326.86725,176,70.1,90.3,38.0,57.035576,174.99971,1054,68.1,68.1,2.4,26.622662,1044.2004,421,70.7,70.2,0,0.021012817,160,785,70.0,91.3,34.4,44.429497,789.5989,205,71.4,68.2,0,32.379204,200,131,70.1,93.4,6.5,50.5058,132.6666,693,69.0,94.1,100,47.226974,690,304,64.7,109.8,100,100.0,650,769,68.8,89.1,100.0,100,950,806,0,76.6,24.0,41.002335,796.7953,655,70.2,71.7,6.4,37.607574,651.1947,239,72.0,82.6,28.0,60.380657,235.29929,485,74.2,83.2,50.4,61.86499,479.779,327,73.3,82.5,51.6,46.602776,324.79956,370,71.5,94.3,100,35.710968,350,403,72.0,85.5,62.9,54.758453,391.54626,619,72.2,93.3,48.4,49.8933,597.5989,379,72.0,82.5,5.7,35.28365,369.98224,199,72.0,70.2,0.0,42.835045,195.0,1063,71.4,85.2,100,54.866863,1020,292,71.9,83.1,12.8,53.735394,288.58868,183,72.0,69.2,0.0,53.056007,175.0,440,72.1,85.7,43.5,62.797653,440.90503,577,72.2,83.3,34.9,50.372845,566.6547,170,73.3,69.5,0,34.320656,160,786,72.2,93.4,72.0,60.20652,787.19946,379,72.1,85.3,18.0,43.365448,367.12515,425,72.6,69.3,0,34.40367,400,212,72.6,69.7,0,41.438633,195,866,72.1,96.7,71.6,55.365753,843.3591,381,72.1,73.3,5.2,40.432594,365.15768,223,72.2,81.7,17.2,74.33781,222.69931,473,72.2,87.4,49.6,69.51129,470.67947,468,72.1,83.6,20.4,45.498096,461.71838,369,72.1,84.8,53.2,61.035454,366.71933,552,72.1,86.3,40.4,64.14691,543.05865,336,72.0,84.6,25.8,52.900826,335.87738,319,73.5,69.4,0,47.551136,285.0,199,72.3,69.7,0.0,50.694202,195.0,1066,70.8,84.8,100,99.55339,1020,350,72.4,69.0,0.0,50.65974,335.0,351,72.2,85.7,79.2,72.735176,348.6997,469,72.1,86.6,42.8,60.897915,450.65887,528,72.2,81.7,20.0,49.38896,509.03857,444,73.8,68.7,0,50.97691,441.19965,531,72.1,81.7,24.8,50.513786,521.2494,99,69.7,72.5,0.0,32.65956,100,360,72.3,69.4,0.0,50.62626,335.0,216,72.8,286.6,0,36.120518,195,850,72.1,86.6,69.2,57.306335,833.119,367,72.2,86.5,5.6,48.286987,367.19836,218,72.4,68.8,0.0,35.714287,200.0,295,72.1,80.3,11.6,46.94648,290.49826,510,72.1,81.0,32.4,42.59441,498.95908,168,73.0,69.0,0,42.456806,160.0,386,72.2,79.3,5.4,56.272907,370.35873,313,72.0,84.9,21.3,44.396885,309.37756,182,72.1,89.2,11.9,33.932503,183.30014,204,72.7,69.5,0.0,41.73271,195.0,951,72.3,82.7,88.4,62.235497,948.31946,585,72.3,68.3,0.0,65.07662,575.0,685,72.2,82.2,42.4,52.896225,674.2982,268,72.4,69.1,0,47.89179,250.0,177,72.5,72.1,0.0,56.025547,175.0,378,72.1,86.3,50.8,41.016823,381.79926,190,72.3,69.7,0.0,40.107773,185.0,307,72.1,69.0,0.0,30.676037,300.0,575,72.2,92.4,51.2,54.040154,579.3988,226,71.9,77.6,14.3,54.375683,216.66702,894,72.2,73.6,4.1,85.7159,880.0,135.9,134.3,151.8,140.7,150.5,140.4,49.9,-0.1,30.37
