20170114,2225,37.6,89.9,13.53085174,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.1,66.5,90.0,15.0,0,64,90.0,0,67.0,1.8,67.0,1.8125,26.7,0,0,47.4,13.6,0,44.6,0,72.9,64.9,67.7,87.8,30.4,0,63,78.3,0,62.4,1.13,67.0,1.8125,20.8,0,0,25.6,96.6,21.9,4.4,1.1,30.4,30.4,22.8,74.8,30.0,100,0.5,0,84.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,209,70.7,0.0,24.544231,200.0,72.0,68.0,9007.8955,67.0,68.2,83.1,9000,324,70.1,72.0,7.3,47.058193,326.86725,175,70.1,90.3,38.0,57.035576,174.99971,1045,68.1,68.1,2.4,26.622662,1044.2004,427,70.7,70.2,0,0.021012817,160,781,70.0,91.4,34.4,44.429497,789.5989,205,71.4,68.3,0,32.379204,200,131,70.2,75.6,4.5,50.5058,132.6666,690,68.9,94.1,100,47.226974,690,303,64.7,110.0,100,100.0,650,768,68.8,89.2,100.0,100,950,800,0,76.6,22.0,41.002335,796.7953,655,70.1,79.5,8.4,37.607574,651.1947,239,72.1,81.5,26.0,60.380657,235.29929,485,74.2,82.2,50.4,61.86499,479.779,325,73.2,81.1,50.4,46.602776,324.79956,371,71.5,93.6,100,35.710968,350,402,72.0,84.7,62.9,54.758453,391.54626,618,72.2,92.6,48.4,49.8933,597.5989,379,72.0,81.7,5.7,35.28365,369.98224,200,72.0,69.3,0.0,42.835045,195.0,1058,71.4,84.3,100,54.866863,1020,291,72.2,82.3,8.4,53.735394,288.58868,178,72.0,68.0,0.0,52.473427,175.0,440,72.1,84.8,43.5,62.797653,440.90503,578,72.2,82.4,34.9,50.372845,566.6547,170,73.3,68.6,0,34.320656,160,788,72.1,92.7,74.0,60.20652,787.19946,379,72.1,84.6,18.0,43.365448,367.12515,425,72.7,68.3,0,34.40367,400,213,72.6,68.8,0,41.438633,195,858,72.2,93.9,69.6,54.831272,843.3591,380,72.2,70.6,3.2,39.886497,365.15768,218,72.2,80.5,17.2,73.73727,222.69931,474,72.2,86.4,49.6,69.51129,470.67947,473,72.1,82.5,20.4,45.043606,461.71838,361,72.1,83.8,53.2,60.336155,366.71933,554,72.1,85.3,40.4,64.14691,543.05865,337,72.0,83.9,25.8,52.900826,335.87738,321,73.5,68.4,0,47.551136,285.0,199,72.3,68.7,0.0,50.694202,195.0,1042,70.8,84.0,100,99.83382,1020,350,72.4,67.8,0.0,51.25195,335.0,350,72.2,84.7,79.2,72.735176,348.6997,471,72.1,85.6,42.8,60.897915,450.65887,529,72.2,80.6,20.0,49.38896,509.03857,445,73.8,67.5,0,50.97691,441.19965,528,72.1,80.8,24.8,50.513786,521.2494,100,69.8,73.0,100.0,32.65956,100,359,72.3,68.5,0.0,50.62626,335.0,216,72.8,286.8,0,36.120518,195,851,72.1,85.7,69.2,57.306335,833.119,336,72.3,70.3,0.4,45.439377,337.2976,221,72.4,67.6,0.0,35.714287,200.0,295,72.1,79.2,11.6,46.94648,290.49826,509,72.1,79.9,32.4,42.59441,498.95908,168,73.0,68.0,0,42.456806,160.0,385,72.2,78.3,5.4,56.272907,370.35873,315,72.0,84.3,21.3,44.396885,309.37756,183,72.1,88.6,11.9,33.932503,183.30014,204,72.8,68.7,0.0,41.73271,195.0,946,72.3,81.7,86.4,62.30637,948.31946,580,72.2,66.9,0.0,65.07662,575.0,683,72.2,81.5,42.4,52.896225,674.2982,268,72.4,68.2,0,47.89179,250.0,177,72.4,69.3,0.0,56.025547,175.0,381,72.1,85.5,50.8,41.016823,381.79926,188,72.1,68.3,0.0,39.711864,185.0,303,71.9,67.7,2.0,30.676037,300.0,575,72.1,91.4,53.2,54.040154,579.3988,226,71.8,81.9,20.3,54.375683,220.26703,895,72.0,73.0,8.1,85.7159,880.0,135.5,134.1,152.1,140.7,150.8,140.5,47.9,0.0,30.37
20170114,2230,37.7,90.0,13.57798823,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.0,66.5,89.5,15.0,0,64,89.5,0,67.0,1.8,67.0,1.8125,26.7,0,0,47.1,13.6,0,44.4,0,72.9,63.8,66.6,87.6,32.4,0,63,77.9,0,61.4,1.11,67.0,1.8125,20.9,0,0,26.5,96.6,21.5,4.9,0.9,32.4,32.4,21.8,74.8,30.0,100,0.9,0,82.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,206,70.8,0.0,24.544231,200.0,85.0,55.0,8871.79,67.0,68.2,1.0,9000,287,70.2,69.8,5.3,44.496838,291.4678,175,70.1,90.5,38.0,57.035576,174.99971,1043,68.0,79.6,4.4,26.622662,1044.2004,425,70.7,70.2,0,0.021012817,160,784,70.0,91.4,34.4,44.429497,0.0,206,71.4,68.3,0,32.379204,200,131,70.3,69.6,1.3,50.5058,132.6666,691,69.0,94.2,100,47.226974,690,302,64.7,110.1,100,100.0,650,770,68.9,89.3,100.0,100,950,805,0,76.6,22.0,41.002335,796.7953,652,70.2,80.5,6.4,37.607574,651.1947,238,72.0,80.7,28.0,60.380657,235.29929,483,74.1,81.4,52.4,61.86499,479.779,324,73.1,80.3,52.4,46.602776,324.79956,369,71.5,92.9,0,35.710968,200,403,72.0,83.9,62.9,54.758453,391.54626,617,72.2,92.0,48.4,49.8933,597.5989,379,72.1,71.2,3.7,35.28365,369.98224,199,72.0,68.4,0.0,42.835045,195.0,1059,71.4,83.5,100,54.866863,1020,260,72.4,69.0,1.2,52.212017,257.64877,177,72.0,66.9,0.0,52.473427,175.0,437,72.1,84.0,43.5,62.797653,440.90503,576,72.1,81.6,36.9,50.372845,566.6547,170,73.3,67.6,0,34.320656,160,782,72.1,92.1,74.0,60.20652,787.19946,379,72.1,84.0,18.0,43.365448,367.12515,426,72.6,67.3,0,34.40367,400,211,72.6,67.9,0,41.438633,195,833,72.1,93.7,71.6,54.831272,843.3591,377,72.2,67.5,3.2,39.886497,365.15768,217,72.2,79.8,17.2,73.73727,222.69931,471,72.2,85.7,49.6,69.51129,470.67947,468,72.1,81.5,20.4,45.043606,461.71838,361,72.1,83.3,53.2,60.336155,366.71933,552,72.1,84.6,40.4,64.14691,543.05865,336,72.0,83.2,25.8,52.900826,335.87738,322,73.5,67.4,0,47.551136,285.0,198,72.3,67.7,0.0,50.694202,195.0,1031,70.8,83.1,100,99.82343,1020,345,72.4,66.6,0.0,50.65974,335.0,349,72.2,83.8,79.2,72.735176,348.6997,467,72.1,84.8,42.8,60.897915,200.0,523,72.2,79.8,20.0,49.38896,200.0,443,73.8,66.5,0,50.97691,441.19965,525,72.1,79.9,24.8,50.513786,521.2494,100,69.9,71.2,0.0,32.65956,100,358,72.3,67.5,0.0,50.62626,335.0,215,72.8,286.9,0,36.120518,195,847,72.1,84.8,69.2,57.306335,200.0,338,72.4,67.2,0.0,46.740826,200.0,215,72.5,66.4,0.0,35.714287,100.0,294,72.1,78.3,11.6,46.94648,290.49826,508,72.1,79.0,32.4,42.59441,498.95908,168,72.9,67.0,0,42.456806,160.0,380,72.2,77.4,0.0,56.272907,200.0,312,72.1,83.7,19.3,44.396885,309.37756,180,72.1,87.9,0.0,33.932503,100.0,203,72.9,67.7,0.0,41.73271,195.0,937,72.2,80.8,86.8,62.29624,948.31946,579,72.0,65.8,0.0,65.46514,575.0,679,72.2,80.6,0.0,52.896225,200.0,266,72.4,67.2,0,47.89179,250.0,175,72.3,67.8,0.0,56.025547,175.0,379,72.1,84.8,50.8,41.016823,381.79926,188,72.0,67.1,1.0,39.711864,185.0,334,71.8,78.4,7.4,30.930456,334.72156,571,72.1,90.6,53.2,54.03006,579.3988,224,71.9,81.5,22.3,54.375683,223.38705,887,71.9,72.9,10.9,85.7159,880.0,135.5,133.9,152.2,141.7,150.9,140.8,47.9,0.1,30.37
20170114,2235,37.6,89.8,13.52580489,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.2,40.6,66.4,0.0,0.0,0,64,0.0,0,59.2,0.0,65.0,0.8125,30.0,0,0,-0.1,1.5,0,0.0,0,72.7,63.3,66.9,57.0,35.7,0,63,30.5,0,62.2,1.11,65.0,0.8125,21.0,0,0,26.2,56.0,10.2,4.7,0.6,35.7,35.7,21.5,74.8,0.0,100,0.9,0,80.6,0.05,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,56,73.0,0.0,0.0,0.0,85.0,55.0,0.0,67.3,68.5,1.0,2200,55,70.7,70.4,0.0,100.0,260.0,4,69.8,91.2,0.0,0.0,0.0,-28,68.0,77.9,0.0,0.0,0.0,1254,70.7,70.5,0,0.021012817,0,120,70.4,87.4,0.0,0.0,0.0,111,71.5,68.4,0,0.0,0,-1,70.0,70.6,0.0,0.036968578,0.0,-11,69.0,92.3,0,0.0,0,44,64.6,112.5,0,0.024612356,0,60,69.1,95.2,0.0,100,950,0,0,77.9,0.0,0.0,0.0,-5,70.4,79.3,0.0,0.0,0.0,96,71.7,71.1,0.0,49.187244,100.0,193,73.9,70.2,0.0,41.979404,200.0,192,72.4,70.0,0.0,40.213783,200.0,194,71.4,78.5,0,28.171467,200,96,71.9,77.7,0.0,28.628809,100.0,204,72.1,73.9,0.0,35.083225,200.0,193,72.0,68.7,0.0,28.553947,200.0,92,72.1,68.5,0.0,35.49884,100.0,186,71.2,74.8,0,30.431864,200,100,72.1,68.4,0.0,40.859764,100.0,102,72.0,67.2,0.0,45.51308,100.0,86,72.0,71.6,0.0,44.1858,100.0,182,72.0,70.6,0.0,37.996662,200.0,100,73.3,67.7,0,28.99136,100,195,71.9,74.5,0.0,37.108696,200.0,191,72.1,71.9,0.0,34.278522,200.0,183,72.6,67.4,0,28.497707,200,91,72.6,68.1,0,34.476387,100,171,71.9,71.0,0.0,38.367218,200.0,186,72.1,67.6,0.0,37.273796,200.0,96,72.2,69.2,0.0,54.080425,100.0,197,72.2,70.4,0.0,44.98039,200.0,188,71.9,70.6,0.0,26.40953,200.0,1,72.1,81.2,0.0,0.0,0.0,196,72.1,69.5,0.0,36.322872,200.0,194,71.9,71.0,0.0,39.437275,200.0,181,73.5,67.3,0,35.268105,200.0,145,72.2,67.9,0.0,40.48193,150.0,211,70.7,69.9,0,37.05858,200,194,72.4,66.9,0.0,39.293507,200.0,96,72.6,71.9,0.0,54.529655,100.0,192,72.0,68.7,0.0,48.20951,200.0,186,72.1,72.5,0.0,36.51401,200.0,92,73.8,66.9,0,27.661339,100.0,182,71.8,72.4,0.0,37.765797,200.0,92,69.8,68.2,0.0,30.466742,100,96,72.3,67.7,0.0,40.858585,100.0,97,72.7,287.1,0,28.646502,100,193,71.9,74.1,0.0,38.930458,200.0,204,72.4,67.2,0.0,40.03337,200.0,96,72.5,66.7,0.0,29.472954,100.0,93,72.1,71.1,0.0,33.77748,100.0,192,72.0,72.6,0.0,31.817066,200.0,100,72.9,67.2,0,37.95828,100.0,143,72.0,67.6,0.0,54.46217,200.0,102,72.0,74.0,0.0,33.278454,100.0,90,72.2,71.2,0.0,33.846905,100.0,94,72.9,67.9,0.0,36.195854,100.0,205,72.1,72.2,0.0,41.146095,200.0,187,71.9,66.6,0.0,51.446144,200.0,181,72.4,71.9,0.0,35.45243,200.0,191,72.3,67.1,0,43.738773,200.0,97,72.2,67.5,0.0,48.52895,100.0,91,72.2,72.7,0.0,23.160997,100.0,96,72.3,67.3,0.0,33.982185,100.0,195,72.2,72.2,0.0,23.07972,200.0,188,72.0,74.6,0.0,39.140522,200.0,97,71.9,71.8,0.0,41.022827,100.0,196,72.3,67.7,0.0,40.01576,200.0,135.9,133.9,153.7,149.7,156.4,144.4,21.0,0.2,30.37
20170114,2240,37.5,90.5,13.51900804,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.9,38.9,66.5,0.0,0.0,0,64,0.0,0,53.9,0.0,67.0,0.8125,36.8,0,0,-0.1,1.5,0,0.0,0,72.7,63.5,65.4,55.5,35.8,0,63,20.0,0,61.9,1.01,67.0,0.8125,21.0,0,0,27.5,55.5,10.2,4.4,1.1,35.8,35.8,21.5,74.8,0.0,100,0.4,0,80.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,51,75.0,0.0,0.0,0.0,85.0,55.0,0.0,67.3,69.4,1.0,2200,56,70.7,70.0,0.0,100.0,260.0,3,69.3,88.5,0.0,0.0,0.0,-27,67.8,76.4,0.0,0.0,0.0,1254,70.7,70.7,0,0.021012817,0,120,70.4,82.5,0.0,0.0,0.0,111,71.6,68.6,0,0.0,0,-1,69.5,71.5,0.0,0.036968578,0.0,-11,68.7,87.4,0,0.0,0,44,64.2,106.5,0,0.024612356,0,57,68.9,77.9,0.0,100,950,0,0,77.2,0.0,0.0,0.0,-5,70.2,77.8,0.0,0.0,0.0,101,71.1,68.0,0.0,49.773663,100.0,196,73.1,67.7,0.0,42.963387,200.0,198,71.6,67.7,0.0,40.668385,200.0,199,71.0,70.3,0,29.019516,200,94,71.8,72.8,0.0,29.041615,100.0,206,71.8,69.4,0.0,35.68075,200.0,197,72.0,67.8,0.0,29.187986,200.0,99,72.1,68.2,0.0,36.128605,100.0,192,70.7,69.1,0,30.431864,200,104,71.9,67.7,0.0,41.45451,100.0,99,72.0,66.5,0.0,45.962795,100.0,104,71.7,68.6,0.0,44.986652,100.0,196,71.6,67.6,0.0,36.950474,200.0,100,73.3,67.4,0,29.069897,100,195,71.4,69.1,0.0,37.510868,200.0,196,71.9,68.8,0.0,36.29297,200.0,196,72.5,67.0,0,28.910551,200,96,72.6,67.8,0,34.476387,100,215,71.5,67.2,0.0,39.57242,200.0,194,72.0,67.1,0.0,37.273796,200.0,96,72.2,66.9,0.0,55.142094,100.0,196,72.0,67.8,0.0,45.648254,200.0,195,71.6,67.5,0.0,28.276625,200.0,0,72.0,82.0,0.0,0.0,0.0,195,72.0,67.5,0.0,38.767883,200.0,199,71.6,68.7,0.0,38.7048,200.0,193,73.6,66.9,0,35.743504,200.0,146,72.2,67.4,0.0,41.34251,150.0,197,70.6,67.9,0,35.095554,200,199,72.4,66.4,0.0,39.42857,200.0,99,72.7,67.7,0.0,55.60504,100.0,202,71.8,66.8,0.0,49.641903,200.0,200,71.8,68.7,0.0,36.06962,200.0,97,73.8,66.7,0,28.170513,100.0,193,71.4,68.7,0.0,38.92563,200.0,86,69.7,67.5,0.0,30.466742,100,93,72.3,67.5,0.0,40.858585,100.0,93,72.7,286.6,0,29.720894,100,208,71.5,68.8,0.0,39.546654,200.0,195,72.4,66.7,0.0,40.44494,200.0,101,72.5,66.6,0.0,29.889044,100.0,99,72.0,68.0,0.0,33.77748,100.0,196,71.7,68.9,0.0,32.25846,200.0,93,72.9,66.9,0,37.95828,100.0,203,71.6,66.3,0.0,55.928005,200.0,105,71.8,70.1,0.0,33.26748,100.0,105,72.2,68.0,0.0,34.53167,100.0,100,72.9,67.8,0.0,36.217567,100.0,187,71.8,67.9,0.0,41.146095,200.0,182,71.9,66.0,0.0,52.12605,200.0,197,72.1,68.9,0.0,35.596413,200.0,195,72.2,67.0,0,43.738773,200.0,101,72.1,67.3,0.0,49.58643,100.0,92,72.0,68.6,0.0,23.689058,100.0,100,72.2,67.0,0.0,33.982185,100.0,196,72.3,68.1,0.0,23.600677,200.0,197,71.8,68.8,0.0,40.169476,200.0,97,71.6,68.2,0.0,41.54766,100.0,202,72.3,66.4,0.0,41.130123,200.0,136.0,134.3,154.5,152.7,156.0,150.4,10.0,-0.2,30.37
20170114,2245,37.6,90.9,13.58132441,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.5,38.1,65.8,0.0,0.0,0,64,0.0,0,51.0,0.0,67.0,0.8125,40.6,0,0,-0.1,1.5,0,0.0,0,72.7,63.4,64.9,55.3,36.5,0,63,20.0,0,61.7,1.0,67.0,0.8125,21.1,0,0,27.9,55.5,10.2,4.5,0.9,36.5,36.5,21.4,74.8,0.0,100,0.9,0,80.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,42,76.3,0.0,0.0,0.0,85.0,55.0,0.0,67.2,70.2,1.0,2200,57,70.6,70.3,0.0,100.0,260.0,2,68.9,86.8,0.0,0.0,0.0,-27,67.7,75.9,0.0,0.0,0.0,1254,70.7,70.8,0,0.021012817,0,120,70.2,79.7,0.0,0.0,0.0,111,71.7,68.8,0,0.0,0,-1,69.1,71.8,0.0,0.036968578,0.0,-12,68.4,85.2,0,0.0,0,44,63.8,102.0,0,0.024612356,0,61,68.6,72.7,0.0,100,950,-1,0,76.4,0.0,0.0,0.0,-6,69.9,76.7,0.0,0.0,0.0,101,70.7,66.9,0.0,49.773663,100.0,197,72.5,66.8,0.0,42.963387,200.0,198,71.0,66.9,0.0,40.668385,200.0,198,70.7,68.2,0,29.019516,200,95,71.6,70.7,0.0,29.041615,100.0,206,71.4,67.9,0.0,35.68075,200.0,197,71.9,67.1,0.0,29.187986,200.0,100,72.1,67.8,0.0,36.128605,100.0,193,70.3,67.7,0,30.431864,200,103,71.6,67.1,0.0,41.45451,100.0,100,72.0,66.0,0.0,45.962795,100.0,105,71.5,67.7,0.0,44.986652,100.0,196,71.4,66.6,0.0,36.950474,200.0,102,73.2,66.9,0,29.069897,100,195,71.1,67.6,0.0,37.510868,200.0,194,71.8,67.9,0.0,36.29297,200.0,196,72.5,66.6,0,28.910551,200,96,72.7,67.5,0,34.476387,100,204,71.2,66.3,0.0,39.57242,200.0,208,71.9,66.5,0.0,35.796124,200.0,96,72.1,66.0,0.0,55.142094,100.0,194,71.8,67.0,0.0,45.648254,200.0,196,71.4,66.4,0.0,28.276625,200.0,1,71.9,81.3,0.0,0.0,0.0,195,71.9,66.7,0.0,38.767883,200.0,199,71.3,67.8,0.0,38.7048,200.0,192,73.6,66.5,0,35.743504,200.0,155,72.2,66.9,0.0,40.504875,150.0,194,70.4,67.0,0,35.095554,200,197,72.4,65.9,0.0,39.42857,200.0,99,72.7,66.5,0.0,55.60504,100.0,203,71.6,66.1,0.0,49.641903,200.0,199,71.6,67.3,0.0,36.06962,200.0,97,73.8,66.3,0,28.170513,100.0,197,71.2,67.3,0.0,38.92563,200.0,90,69.6,67.0,0.0,30.466742,100,96,72.3,67.2,0.0,40.858585,100.0,93,72.7,286.8,0,29.720894,100,202,71.2,67.2,0.0,39.546654,200.0,194,72.4,66.2,0.0,40.44494,200.0,101,72.5,66.2,0.0,29.889044,100.0,98,71.9,67.1,0.0,33.77748,100.0,199,71.5,67.4,0.0,32.25846,200.0,94,73.0,66.5,0,37.95828,100.0,207,71.2,65.8,0.0,55.928005,200.0,104,71.7,68.5,0.0,33.26748,100.0,102,72.3,66.9,0.0,34.53167,100.0,100,72.8,67.4,0.0,36.217567,100.0,192,71.5,66.8,0.0,41.146095,200.0,190,71.9,65.5,0.0,52.12605,200.0,197,71.8,67.8,0.0,35.596413,200.0,202,72.2,66.6,0,44.193172,200.0,101,72.1,66.9,0.0,49.58643,100.0,92,71.8,67.5,0.0,23.689058,100.0,100,72.2,66.5,0.0,33.982185,100.0,197,72.3,66.8,0.0,23.600677,200.0,197,71.7,67.0,0.0,40.169476,200.0,97,71.2,66.8,0.0,41.54766,100.0,202,72.3,65.8,0.0,41.130123,200.0,135.6,134.2,153.5,152.7,154.1,151.5,3.7,0.0,30.37
20170114,2250,37.7,91.5,13.65400681,42.53513333,1,76.7,76.2,0.15,76.9,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.2,37.9,64.7,0.0,0.0,0,64,0.0,0,49.1,0.0,67.0,0.8125,43.8,0,0,-0.1,1.5,0,0.0,0,72.6,63.4,64.7,55.6,37.4,0,63,20.0,0,61.8,0.99,67.0,0.8125,21.1,0,0,28.1,55.7,10.2,4.9,0.8,37.4,37.4,21.4,74.8,0.0,100,0.9,0,80.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,38,77.4,0.0,0.0,0.0,85.0,55.0,0.0,67.0,70.8,1.0,2200,58,70.4,70.8,0.0,100.0,260.0,3,68.5,85.4,0.0,0.0,0.0,-27,67.7,75.6,0.0,0.0,0.0,1254,70.7,70.9,0,0.021012817,0,121,69.9,77.8,0.0,0.0,0.0,111,71.7,68.9,0,0.0,0,-1,68.8,71.9,0.0,0.036968578,0.0,-12,68.2,83.6,0,0.0,0,45,63.5,98.1,0,0.024612356,0,58,68.3,71.0,0.0,100,950,-1,0,75.7,0.0,0.0,0.0,-6,69.7,76.0,0.0,0.0,0.0,101,70.5,66.4,0.0,49.773663,100.0,197,72.0,66.4,0.0,42.963387,200.0,199,70.6,66.5,0.0,40.668385,200.0,199,70.5,67.3,0,29.019516,200,95,71.4,69.5,0.0,29.041615,100.0,205,71.2,67.2,0.0,35.68075,200.0,199,71.8,66.7,0.0,29.187986,200.0,99,72.0,67.5,0.0,36.128605,100.0,193,70.0,67.1,0,30.431864,200,105,71.4,66.6,0.0,41.45451,100.0,99,72.0,65.7,0.0,45.962795,100.0,104,71.2,67.2,0.0,44.986652,100.0,197,71.1,66.1,0.0,36.950474,200.0,101,73.2,66.6,0,29.069897,100,196,70.8,66.9,0.0,37.510868,200.0,199,71.6,67.3,0.0,36.29297,200.0,197,72.4,66.3,0,28.910551,200,95,72.7,67.2,0,34.476387,100,199,71.0,65.9,0.0,39.57242,200.0,207,71.9,66.2,0.0,35.796124,200.0,96,72.0,65.6,0.0,55.142094,100.0,195,71.6,66.5,0.0,45.648254,200.0,197,71.2,66.0,0.0,28.276625,200.0,0,71.8,80.2,0.0,0.0,0.0,196,71.7,66.3,0.0,38.767883,200.0,199,71.1,67.3,0.0,38.7048,200.0,194,73.6,66.2,0,35.743504,200.0,154,72.2,66.6,0.0,40.504875,150.0,196,70.3,66.5,0,35.095554,200,198,72.4,65.6,0.0,39.42857,200.0,99,72.7,65.9,0.0,55.60504,100.0,201,71.4,65.8,0.0,49.641903,200.0,201,71.5,66.6,0.0,36.06962,200.0,97,73.8,66.1,0,28.170513,100.0,194,70.9,66.6,0.0,38.92563,200.0,86,69.5,66.6,0.0,30.466742,100,95,72.3,66.9,0.0,40.858585,100.0,93,72.7,286.8,0,29.720894,100,207,71.0,66.5,0.0,39.546654,200.0,195,72.4,65.9,0.0,40.44494,200.0,102,72.5,65.9,0.0,29.889044,100.0,99,71.8,66.6,0.0,33.77748,100.0,199,71.3,66.5,0.0,32.25846,200.0,94,72.9,66.1,0,37.95828,100.0,199,70.8,65.4,0.0,55.928005,200.0,104,71.5,67.6,0.0,33.26748,100.0,101,72.2,66.3,0.0,34.53167,100.0,100,72.8,67.1,0.0,36.217567,100.0,190,71.3,66.3,0.0,41.146095,200.0,189,71.9,65.2,0.0,52.12605,200.0,198,71.6,67.2,0.0,35.596413,200.0,202,72.1,66.4,0,44.193172,200.0,101,72.0,66.5,0.0,49.58643,100.0,92,71.6,66.8,0.0,23.689058,100.0,100,72.1,66.2,0.0,33.982185,100.0,198,72.2,66.3,0.0,23.600677,200.0,197,71.5,66.2,0.0,40.169476,200.0,97,70.8,66.0,0.0,41.54766,100.0,201,72.2,65.5,0.0,41.130123,200.0,135.3,133.9,153.9,152.7,152.5,151.9,1.1,0.1,30.37
20170114,2255,37.9,90.5,13.69095128,42.53513333,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.8,37.5,63.5,0.0,0.0,0,64,0.0,0,47.6,0.0,67.0,0.8125,45.5,0,0,-0.1,1.5,0,0.0,0,72.6,63.2,64.7,55.5,37.9,0,63,20.0,0,61.8,1.0,67.0,0.8125,21.1,0,0,28.1,55.3,10.2,4.8,0.9,37.9,37.9,21.4,74.8,0.0,100,0.6,0,80.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,38,78.0,0.0,0.0,0.0,85.0,55.0,0.0,66.9,71.2,1.0,2200,58,70.2,71.1,0.0,100.0,260.0,3,68.3,84.1,0.0,0.0,0.0,-26,67.6,75.4,0.0,0.0,0.0,1254,70.7,71.0,0,0.021012817,0,121,69.6,76.3,0.0,0.0,0.0,111,71.7,68.9,0,0.0,0,-1,68.6,71.8,0.0,0.036968578,0.0,-12,68.0,82.2,0,0.0,0,44,63.1,95.1,0,0.024612356,0,60,68.0,70.1,0.0,100,950,-1,0,75.1,0.0,0.0,0.0,-6,69.5,75.3,0.0,0.0,0.0,101,70.4,66.1,0.0,49.773663,100.0,196,71.6,66.2,0.0,42.963387,200.0,199,70.3,66.2,0.0,40.668385,200.0,200,70.3,66.7,0,29.019516,200,94,71.3,68.6,0.0,29.041615,100.0,206,70.9,66.8,0.0,35.68075,200.0,197,71.7,66.4,0.0,29.187986,200.0,99,72.0,67.2,0.0,36.128605,100.0,193,69.7,66.7,0,30.431864,200,103,71.2,66.4,0.0,41.45451,100.0,99,71.9,65.5,0.0,45.962795,100.0,104,71.1,66.8,0.0,44.986652,100.0,196,70.9,65.9,0.0,36.950474,200.0,100,73.2,66.4,0,29.069897,100,194,70.6,66.5,0.0,37.510868,200.0,197,71.5,67.0,0.0,36.29297,200.0,197,72.4,66.1,0,28.910551,200,94,72.7,67.0,0,34.476387,100,199,70.7,65.6,0.0,39.57242,200.0,209,71.9,66.0,0.0,35.796124,200.0,96,71.9,65.3,0.0,55.142094,100.0,197,71.4,66.2,0.0,45.648254,200.0,195,71.1,65.7,0.0,28.276625,200.0,0,71.7,79.2,0.0,0.0,0.0,195,71.6,66.0,0.0,38.767883,200.0,199,70.8,66.9,0.0,38.7048,200.0,192,73.6,65.9,0,35.743504,200.0,153,72.1,66.4,0.0,40.504875,150.0,197,70.2,66.2,0,35.095554,200,198,72.3,65.4,0.0,39.42857,200.0,99,72.6,65.6,0.0,55.60504,100.0,202,71.1,65.5,0.0,49.641903,200.0,197,71.3,66.2,0.0,36.06962,200.0,97,73.8,65.8,0,28.170513,100.0,192,70.8,66.2,0.0,38.92563,200.0,87,69.4,66.3,0.0,30.466742,100,94,72.3,66.7,0.0,40.858585,100.0,93,72.7,286.8,0,29.720894,100,203,70.8,66.1,0.0,39.546654,200.0,195,72.3,65.7,0.0,40.44494,200.0,103,72.5,65.7,0.0,29.889044,100.0,98,71.7,66.3,0.0,33.77748,100.0,197,71.2,66.1,0.0,32.25846,200.0,93,72.9,65.9,0,37.95828,100.0,198,70.5,65.2,0.0,55.928005,200.0,104,71.4,67.1,0.0,33.26748,100.0,105,72.2,65.9,0.0,34.53167,100.0,99,72.9,66.8,0.0,36.217567,100.0,211,71.1,65.9,0.0,41.206844,200.0,178,71.9,65.1,0.0,52.12605,200.0,198,71.4,66.8,0.0,35.596413,200.0,201,72.0,66.1,0,44.193172,200.0,101,72.0,66.2,0.0,49.58643,100.0,92,71.4,66.4,0.0,23.689058,100.0,100,72.0,65.9,0.0,33.982185,100.0,197,72.1,65.9,0.0,23.600677,200.0,197,71.4,65.7,0.0,40.169476,200.0,97,70.6,65.7,0.0,41.54766,100.0,202,72.1,65.3,0.0,41.130123,200.0,135.6,133.8,152.0,149.7,152.1,151.4,1.9,0.1,30.35
20170114,2300,38.0,90.3,13.72308603,42.53513333,1,76.7,76.2,0.15,76.9,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.8,37.4,62.3,0.0,0.0,0,64,0.0,0,46.5,0.0,67.0,0.8125,47.4,0,0,-0.1,1.5,0,0.0,0,72.5,63.1,64.6,55.4,38.6,0,63,20.0,0,61.3,0.99,67.0,0.8125,21.1,0,0,28.2,55.6,10.2,4.7,0.8,38.6,38.6,21.6,74.8,0.0,100,0.1,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,36,78.4,0.0,0.0,0.0,85.0,55.0,0.0,66.8,71.4,1.0,2200,58,70.1,71.4,0.0,100.0,260.0,3,68.0,83.0,0.0,0.0,0.0,-27,67.5,75.2,0.0,0.0,0.0,1255,70.6,71.1,0,0.021012817,0,121,69.4,75.0,0.0,0.0,0.0,111,71.7,69.0,0,0.0,0,-1,68.4,71.7,0.0,0.036968578,0.0,-12,67.8,81.1,0,0.0,0,44,62.8,92.3,0,0.024612356,0,62,67.7,69.6,0.0,100,950,-1,0,74.5,0.0,0.0,0.0,-6,69.3,74.8,0.0,0.0,0.0,101,70.2,65.8,0.0,49.773663,100.0,197,71.3,66.0,0.0,42.963387,200.0,199,70.1,66.0,0.0,40.668385,200.0,200,70.1,66.4,0,29.019516,200,95,71.2,68.1,0.0,29.041615,100.0,206,70.7,66.5,0.0,35.68075,200.0,199,71.6,66.2,0.0,29.187986,200.0,99,71.9,67.0,0.0,36.128605,100.0,191,69.5,66.4,0,30.431864,200,104,71.1,66.1,0.0,41.068447,100.0,99,71.9,65.4,0.0,45.962795,100.0,105,70.9,66.4,0.0,44.986652,100.0,197,70.7,65.6,0.0,36.950474,200.0,101,73.2,66.2,0,29.069897,100,196,70.4,66.3,0.0,37.510868,200.0,196,71.4,66.7,0.0,36.29297,200.0,196,72.4,65.9,0,28.910551,200,94,72.7,66.8,0,34.476387,100,200,70.5,65.4,0.0,39.57242,200.0,203,71.8,65.8,0.0,35.796124,200.0,96,71.9,65.2,0.0,55.142094,100.0,194,71.2,65.9,0.0,45.648254,200.0,195,70.9,65.5,0.0,28.276625,200.0,0,71.6,78.2,0.0,0.0,0.0,196,71.5,65.8,0.0,38.767883,200.0,200,70.6,66.7,0.0,38.7048,200.0,195,73.6,65.7,0,35.743504,200.0,154,72.1,66.2,0.0,40.504875,150.0,197,70.1,65.9,0,35.47985,200,198,72.3,65.2,0.0,39.42857,200.0,99,72.5,65.4,0.0,55.60504,100.0,203,70.9,65.3,0.0,49.641903,200.0,200,71.2,65.9,0.0,36.06962,200.0,97,73.8,65.7,0,28.170513,100.0,195,70.6,65.9,0.0,38.92563,200.0,88,69.3,66.1,0.0,30.466742,100,93,72.3,66.5,0.0,40.858585,100.0,93,72.7,287.2,0,29.720894,100,205,70.6,65.9,0.0,39.546654,200.0,194,72.3,65.5,0.0,40.44494,200.0,103,72.4,65.5,0.0,29.889044,100.0,98,71.5,66.1,0.0,33.77748,100.0,199,71.0,65.8,0.0,32.25846,200.0,94,72.9,65.7,0,37.95828,100.0,199,70.3,65.1,0.0,55.928005,200.0,105,71.2,66.6,0.0,33.26748,100.0,107,72.1,65.7,0.0,34.53167,100.0,100,72.9,66.7,0.0,36.217567,100.0,210,71.0,65.7,0.0,41.206844,200.0,219,71.9,65.0,0.0,52.73041,200.0,196,71.2,66.4,0.0,35.596413,200.0,201,72.0,65.9,0,44.193172,200.0,101,72.0,66.0,0.0,49.58643,100.0,92,71.2,66.2,0.0,23.689058,100.0,100,71.9,65.7,0.0,33.982185,100.0,198,71.9,65.7,0.0,23.600677,200.0,197,71.2,65.4,0.0,40.169476,200.0,97,70.4,65.4,0.0,41.54766,100.0,201,72.0,65.1,0.0,41.130123,200.0,135.9,134.0,150.2,148.7,151.9,151.2,2.0,0.0,30.35
20170114,2305,38.0,89.8,13.69742426,37.4464875,1,76.7,76.2,0.15,76.9,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.1,37.1,61.1,0.0,0.0,0,64,0.0,0,45.4,0.0,67.0,0.8125,48.6,0,0,0.0,1.5,0,0.0,0,72.4,63.3,64.3,55.6,38.8,0,63,20.0,0,61.6,0.99,67.0,0.8125,21.1,0,0,28.5,55.9,10.2,4.6,0.7,38.8,38.8,21.8,74.8,0.0,100,1.0,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,37,78.7,0.0,0.0,0.0,85.0,55.279087,0.0,66.7,71.5,1.0,2200,58,70.0,71.5,0.0,100.0,260.0,2,67.8,81.8,0.0,0.0,0.0,-27,67.5,74.9,0.0,0.0,0.0,1255,70.6,71.1,0,0.021012817,0,123,69.2,73.8,0.0,0.0,0.0,111,71.7,69.0,0,0.0,0,-1,68.2,71.5,0.0,0.036968578,0.0,-12,67.7,80.1,0,0.0,0,44,62.5,89.7,0,0.024612356,0,55,67.5,69.3,0.0,100,950,-2,0,74.0,0.0,0.0,0.0,-5,69.2,74.2,0.0,0.0,0.0,101,70.1,65.6,0.0,49.773663,100.0,198,71.0,65.7,0.0,42.963387,200.0,199,69.8,65.7,0.0,40.668385,200.0,201,69.9,66.0,0,29.019516,200,95,71.0,67.6,0.0,29.041615,100.0,207,70.5,66.1,0.0,35.68075,200.0,199,71.5,65.9,0.0,29.187986,200.0,101,71.9,66.7,0.0,36.128605,100.0,192,69.2,66.2,0,30.431864,200,104,71.0,65.9,0.0,41.068447,100.0,100,71.8,65.2,0.0,45.962795,100.0,106,70.7,66.0,0.0,44.986652,100.0,195,70.5,65.3,0.0,36.950474,200.0,101,73.2,66.0,0,29.069897,100,196,70.2,66.0,0.0,37.510868,200.0,197,71.2,66.5,0.0,36.29297,200.0,197,72.3,65.7,0,28.910551,200,95,72.7,66.6,0,34.476387,100,220,70.3,65.2,0.0,39.57242,200.0,210,71.8,65.6,0.0,35.796124,200.0,96,71.8,64.9,0.0,55.142094,100.0,196,71.1,65.6,0.0,45.648254,200.0,195,70.8,65.2,0.0,28.276625,200.0,0,71.6,77.5,0.0,0.0,0.0,197,71.4,65.5,0.0,38.767883,200.0,199,70.4,66.4,0.0,38.7048,200.0,194,73.5,65.6,0,35.743504,200.0,154,72.1,66.0,0.0,40.504875,150.0,198,69.9,65.7,0,35.47985,200,199,72.3,65.0,0.0,39.42857,200.0,100,72.5,65.2,0.0,55.60504,100.0,204,70.7,65.1,0.0,49.641903,200.0,199,71.1,65.6,0.0,36.06962,200.0,96,73.8,65.5,0,28.170513,100.0,194,70.5,65.6,0.0,38.92563,200.0,87,69.2,65.9,0.0,30.466742,100,93,72.3,66.3,0.0,40.858585,100.0,106,72.6,286.8,0,29.370546,100,202,70.5,65.6,0.0,39.546654,200.0,196,72.3,65.3,0.0,40.44494,200.0,102,72.4,65.3,0.0,29.889044,100.0,99,71.5,65.8,0.0,33.77748,100.0,199,70.9,65.4,0.0,32.25846,200.0,94,72.9,65.5,0,37.95828,100.0,211,70.1,64.8,0.0,55.928005,200.0,105,71.1,66.3,0.0,33.26748,100.0,105,72.0,65.4,0.0,34.53167,100.0,100,72.9,66.5,0.0,36.217567,100.0,210,70.8,65.4,0.0,41.206844,200.0,217,71.8,64.7,0.0,52.190804,200.0,196,71.0,66.2,0.0,35.596413,200.0,202,71.9,65.7,0,44.193172,200.0,101,71.9,65.8,0.0,49.58643,100.0,93,71.0,65.9,0.0,23.689058,100.0,99,71.8,65.5,0.0,33.982185,100.0,199,71.8,65.4,0.0,23.600677,200.0,198,71.1,65.1,0.0,40.169476,200.0,97,70.1,65.1,0.0,41.54766,100.0,203,72.0,64.8,0.0,41.130123,200.0,136.0,134.2,149.3,149.7,151.8,151.1,2.1,-0.1,30.35
20170114,2310,38.0,89.9,13.70255646,37.4464875,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.7,37.0,59.9,0.0,0.0,0,64,0.0,0,44.4,0.0,67.0,0.8125,49.0,0,0,0.0,1.5,0,0.0,0,72.4,63.0,64.2,55.4,38.9,0,63,20.0,0,61.3,1.01,67.0,0.8125,21.1,0,0,28.5,55.7,10.2,4.7,1.0,38.9,38.9,22.0,74.8,0.0,100,0.5,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,35,78.9,0.0,0.0,0.0,85.0,55.708035,0.0,66.7,71.5,1.0,2200,56,69.8,71.7,0.0,100.0,260.0,2,67.6,80.8,0.0,0.0,0.0,-26,67.4,74.7,0.0,0.0,0.0,1255,70.6,71.2,0,0.021012817,0,120,69.0,72.7,0.0,0.0,0.0,111,71.7,69.0,0,0.0,0,-1,68.0,71.3,0.0,0.036968578,0.0,-12,67.6,79.1,0,0.0,0,43,62.2,87.3,0,0.024612356,0,58,67.3,69.0,0.0,100,950,-2,0,73.4,0.0,0.0,0.0,-6,69.0,73.8,0.0,0.0,0.0,102,70.0,65.4,0.0,49.773663,100.0,198,70.8,65.6,0.0,42.963387,200.0,199,69.6,65.6,0.0,40.668385,200.0,199,69.7,65.8,0,29.019516,200,95,70.9,67.2,0.0,29.041615,100.0,204,70.3,65.9,0.0,35.68075,200.0,196,71.3,65.8,0.0,29.187986,200.0,100,71.8,66.5,0.0,36.128605,100.0,193,69.0,66.0,0,30.431864,200,103,70.8,65.7,0.0,41.068447,100.0,99,71.8,65.1,0.0,45.962795,100.0,104,70.5,65.8,0.0,44.986652,100.0,197,70.4,65.2,0.0,36.950474,200.0,101,73.2,65.9,0,29.069897,100,196,70.0,65.8,0.0,37.510868,200.0,198,71.1,66.3,0.0,36.29297,200.0,197,72.3,65.5,0,28.910551,200,95,72.7,66.5,0,34.476387,100,205,70.1,65.0,0.0,39.57242,200.0,210,71.8,65.5,0.0,35.796124,200.0,96,71.7,64.8,0.0,55.142094,100.0,195,70.9,65.4,0.0,45.648254,200.0,198,70.6,65.1,0.0,28.276625,200.0,0,71.5,76.9,0.0,0.0,0.0,195,71.2,65.4,0.0,38.767883,200.0,199,70.3,66.2,0.0,38.7048,200.0,195,73.5,65.4,0,35.743504,200.0,154,72.0,65.9,0.0,40.504875,150.0,196,69.8,65.5,0,35.47985,200,199,72.3,64.9,0.0,39.42857,200.0,98,72.4,65.0,0.0,55.60504,100.0,202,70.4,64.9,0.0,49.641903,200.0,199,70.9,65.5,0.0,36.06962,200.0,96,73.8,65.3,0,28.170513,100.0,195,70.4,65.4,0.0,38.92563,200.0,86,69.1,65.7,0.0,30.466742,100,94,72.3,66.2,0.0,40.858585,100.0,106,72.6,286.9,0,29.370546,100,206,70.3,65.4,0.0,39.546654,200.0,193,72.3,65.2,0.0,40.44494,200.0,102,72.4,65.2,0.0,29.889044,100.0,98,71.4,65.6,0.0,33.77748,100.0,199,70.8,65.2,0.0,32.25846,200.0,94,72.9,65.4,0,37.95828,100.0,202,69.9,64.7,0.0,55.928005,200.0,104,71.0,66.1,0.0,33.26748,100.0,100,71.9,65.3,0.0,34.53167,100.0,100,72.8,66.3,0.0,36.217567,100.0,207,70.6,65.3,0.0,41.206844,200.0,211,71.8,64.6,0.0,52.190804,200.0,198,70.8,66.0,0.0,35.596413,200.0,202,71.9,65.6,0,44.193172,200.0,101,71.9,65.6,0.0,49.58643,100.0,92,70.8,65.7,0.0,23.689058,100.0,101,71.7,65.3,0.0,33.982185,100.0,200,71.7,65.2,0.0,23.600677,200.0,198,71.0,64.9,0.0,40.169476,200.0,99,69.9,64.9,0.0,42.072502,100.0,201,71.9,64.7,0.0,41.130123,200.0,135.6,134.2,148.6,151.7,151.5,150.7,0.2,0.1,30.35
20170114,2315,38.0,89.8,13.69742426,37.4464875,1,76.7,76.2,0.15,76.8,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.3,37.1,58.8,0.0,0.0,0,64,0.0,0,43.7,0.0,67.0,0.8125,50.2,0,0,0.0,1.5,0,0.0,0,72.3,62.8,64.0,55.5,38.5,0,63,20.0,0,61.2,0.99,67.0,0.8125,21.1,0,0,28.6,55.6,10.2,4.9,1.4,38.5,38.5,22.3,74.8,0.0,100,0.6,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,32,79.0,0.0,0.0,0.0,85.0,56.126858,0.0,66.6,71.5,1.0,2200,58,69.6,71.7,0.0,100.0,260.0,3,67.4,79.9,0.0,0.0,0.0,-26,67.4,74.3,0.0,0.0,0.0,1255,70.6,71.2,0,0.021012817,0,122,68.8,71.7,0.0,0.0,0.0,111,71.7,69.0,0,0.0,0,-1,67.8,71.1,0.0,0.036968578,0.0,-12,67.5,78.1,0,0.0,0,43,62.0,85.2,0,0.024612356,0,60,67.1,68.7,0.0,100,950,-2,0,72.9,0.0,0.0,0.0,-5,68.8,73.3,0.0,0.0,0.0,101,70.0,65.2,0.0,49.773663,100.0,198,70.5,65.4,0.0,42.963387,200.0,200,69.4,65.4,0.0,40.668385,200.0,200,69.6,65.6,0,29.019516,200,95,70.8,66.9,0.0,29.041615,100.0,205,70.1,65.8,0.0,35.68075,200.0,200,71.2,65.6,0.0,29.187986,200.0,100,71.8,66.4,0.0,36.128605,100.0,195,68.8,65.8,0,30.431864,200,105,70.7,65.5,0.0,41.068447,100.0,100,71.7,64.9,0.0,45.962795,100.0,105,70.4,65.5,0.0,44.986652,100.0,198,70.3,65.0,0.0,36.950474,200.0,101,73.1,65.7,0,29.069897,100,195,69.8,65.6,0.0,37.510868,200.0,197,70.9,66.1,0.0,36.29297,200.0,198,72.3,65.4,0,28.910551,200,95,72.6,66.3,0,34.476387,100,199,69.9,64.9,0.0,39.57242,200.0,208,71.8,65.3,0.0,35.796124,200.0,96,71.7,64.6,0.0,55.142094,100.0,196,70.8,65.2,0.0,45.648254,200.0,197,70.5,64.9,0.0,28.276625,200.0,0,71.4,76.5,0.0,0.0,0.0,195,71.1,65.2,0.0,38.767883,200.0,200,70.1,66.1,0.0,38.7048,200.0,195,73.5,65.2,0,35.743504,200.0,155,72.0,65.7,0.0,40.504875,150.0,198,69.7,65.4,0,35.47985,200,198,72.3,64.7,0.0,39.42857,200.0,99,72.4,64.8,0.0,55.60504,100.0,202,70.4,64.7,0.0,49.641903,200.0,200,70.8,65.3,0.0,36.06962,200.0,96,73.8,65.2,0,28.170513,100.0,195,70.2,65.2,0.0,38.92563,200.0,86,69.1,65.6,0.0,30.466742,100,94,72.3,66.0,0.0,40.858585,100.0,106,72.6,287.0,0,29.370546,100,205,70.1,65.3,0.0,39.546654,200.0,196,72.2,65.0,0.0,40.44494,200.0,103,72.4,65.1,0.0,29.889044,100.0,98,71.3,65.4,0.0,33.77748,100.0,199,70.6,65.0,0.0,32.25846,200.0,92,72.9,65.2,0,37.95828,100.0,204,69.6,64.5,0.0,55.928005,200.0,105,70.8,65.9,0.0,33.26748,100.0,110,71.8,65.0,0.0,34.53167,100.0,100,72.7,66.2,0.0,36.217567,100.0,211,70.5,65.2,0.0,41.206844,200.0,216,71.7,64.4,0.0,52.190804,200.0,199,70.7,65.7,0.0,35.596413,200.0,201,71.8,65.4,0,44.193172,200.0,101,71.9,65.5,0.0,49.58643,100.0,92,70.7,65.5,0.0,23.689058,100.0,100,71.6,65.2,0.0,33.982185,100.0,200,71.6,65.1,0.0,23.600677,200.0,199,70.9,64.7,0.0,40.169476,200.0,99,69.7,64.8,0.0,42.072502,100.0,203,71.8,64.5,0.0,41.130123,200.0,135.6,133.9,147.9,154.7,151.2,150.5,2.0,0.1,30.35
20170114,2320,37.9,89.8,13.65516851,37.4464875,1,76.7,76.1,0.15,76.8,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.0,37.1,57.7,0.0,0.0,0,64,0.0,0,43.0,0.0,67.0,0.8125,51.0,0,0,0.0,1.5,0,0.0,0,72.2,63.0,64.1,56.0,38.3,0,63,20.0,0,61.4,0.99,67.0,0.8125,21.2,0,0,28.6,56.6,10.2,4.7,0.6,38.3,38.3,22.4,74.8,0.0,100,1.9,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,34,79.1,0.0,0.0,0.0,85.0,56.54114,0.0,66.5,71.5,1.0,2200,57,69.6,71.7,0.0,100.0,260.0,3,67.3,79.0,0.0,0.0,0.0,-26,67.4,74.0,0.0,0.0,0.0,1255,70.6,71.3,0,0.021012817,0,121,68.6,70.7,0.0,0.0,0.0,111,71.6,69.0,0,0.0,0,-1,67.6,70.9,0.0,0.036968578,0.0,-12,67.4,77.3,0,0.0,0,44,61.7,83.3,0,0.024612356,0,57,66.9,68.5,0.0,100,950,-2,0,72.4,0.0,0.0,0.0,-6,68.7,72.8,0.0,0.0,0.0,101,69.9,65.2,0.0,49.773663,100.0,197,70.4,65.3,0.0,42.963387,200.0,198,69.2,65.3,0.0,40.668385,200.0,198,69.4,65.5,0,29.019516,200,95,70.7,66.6,0.0,29.041615,100.0,203,70.0,65.6,0.0,35.68075,200.0,198,71.1,65.5,0.0,29.187986,200.0,99,71.7,66.2,0.0,36.128605,100.0,192,68.6,65.7,0,30.431864,200,102,70.6,65.5,0.0,41.068447,100.0,99,71.7,64.9,0.0,45.962795,100.0,103,70.2,65.3,0.0,44.986652,100.0,196,70.2,65.0,0.0,36.950474,200.0,100,73.1,65.6,0,29.069897,100,193,69.6,65.5,0.0,37.510868,200.0,194,70.8,66.0,0.0,36.29297,200.0,194,72.2,65.3,0,28.910551,200,95,72.6,66.2,0,34.476387,100,194,69.7,64.8,0.0,39.57242,200.0,205,71.7,65.2,0.0,35.796124,200.0,96,71.7,64.6,0.0,55.142094,100.0,196,70.6,65.1,0.0,45.648254,200.0,194,70.4,64.9,0.0,28.276625,200.0,0,71.3,76.0,0.0,0.0,0.0,193,71.0,65.1,0.0,38.767883,200.0,199,70.0,66.0,0.0,38.7048,200.0,194,73.5,65.2,0,35.743504,200.0,153,71.9,65.6,0.0,40.504875,150.0,196,69.6,65.2,0,35.47985,200,197,72.2,64.7,0.0,39.42857,200.0,99,72.3,64.7,0.0,55.60504,100.0,201,70.2,64.7,0.0,49.641903,200.0,200,70.7,65.2,0.0,36.06962,200.0,96,73.7,65.1,0,28.170513,100.0,194,70.0,65.1,0.0,38.92563,200.0,87,69.0,65.5,0.0,30.466742,100,93,72.2,65.9,0.0,40.858585,100.0,105,72.6,286.6,0,29.370546,100,201,70.0,65.2,0.0,39.546654,200.0,192,72.2,64.9,0.0,40.44494,200.0,103,72.4,65.0,0.0,29.889044,100.0,98,71.2,65.3,0.0,33.77748,100.0,199,70.5,64.9,0.0,32.25846,200.0,94,72.9,65.1,0,37.95828,100.0,194,69.5,64.5,0.0,55.928005,200.0,104,70.7,65.7,0.0,33.26748,100.0,101,71.7,64.9,0.0,34.53167,100.0,99,72.6,66.1,0.0,36.217567,100.0,209,70.3,65.1,0.0,41.206844,200.0,207,71.7,64.4,0.0,52.190804,200.0,197,70.6,65.6,0.0,35.596413,200.0,201,71.7,65.3,0,44.193172,200.0,101,71.8,65.3,0.0,49.58643,100.0,92,70.6,65.4,0.0,23.689058,100.0,100,71.5,65.0,0.0,33.982185,100.0,200,71.5,64.9,0.0,23.600677,200.0,198,70.7,64.6,0.0,40.169476,200.0,99,69.5,64.7,0.0,42.072502,100.0,200,71.7,64.5,0.0,41.130123,200.0,135.6,133.9,146.7,155.7,150.9,150.1,4.0,0.0,30.35
20170114,2325,37.8,89.6,13.60279603,37.4464875,1,76.7,76.1,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.9,37.2,57.0,0.0,0.0,0,64,0.0,0,42.6,0.0,67.0,0.8125,51.5,0,0,0.0,1.5,0,0.0,0,72.2,62.7,64.0,55.7,38.3,0,63,20.0,0,61.3,0.99,67.0,0.8125,21.3,0,0,28.5,56.3,10.2,4.4,1.2,38.3,38.3,22.7,74.8,0.0,100,0.8,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,35,79.2,0.0,0.0,0.0,85.0,56.946735,0.0,66.5,71.4,1.0,2200,56,69.5,71.6,0.0,100.0,260.0,2,67.1,78.2,0.0,0.0,0.0,-27,67.4,73.8,0.0,0.0,0.0,1255,70.6,71.3,0,0.021012817,0,121,68.4,69.9,0.0,0.0,0.0,111,71.6,69.0,0,0.0,0,-1,67.4,70.7,0.0,0.036968578,0.0,-12,67.3,76.4,0,0.0,0,42,61.5,81.5,0,0.024612356,0,58,66.7,68.3,0.0,100,950,-2,0,71.9,0.0,0.0,0.0,-5,68.5,72.4,0.0,0.0,0.0,101,69.8,65.1,0.0,49.773663,100.0,197,70.2,65.2,0.0,42.963387,200.0,200,69.0,65.3,0.0,40.668385,200.0,202,69.2,65.4,0,29.019516,200,95,70.6,66.5,0.0,29.041615,100.0,206,69.8,65.5,0.0,35.68075,200.0,197,71.0,65.4,0.0,29.187986,200.0,100,71.7,66.1,0.0,36.128605,100.0,194,68.4,65.6,0,30.431864,200,104,70.5,65.4,0.0,41.068447,100.0,99,71.7,64.8,0.0,45.962795,100.0,106,70.1,65.2,0.0,44.986652,100.0,197,70.0,64.9,0.0,36.950474,200.0,101,73.1,65.5,0,29.069897,100,196,69.5,65.5,0.0,37.510868,200.0,198,70.7,65.9,0.0,36.29297,200.0,196,72.2,65.2,0,28.910551,200,96,72.6,66.1,0,34.476387,100,209,69.5,64.7,0.0,39.57242,200.0,207,71.6,65.2,0.0,35.796124,200.0,96,71.6,64.5,0.0,55.142094,100.0,196,70.5,65.0,0.0,45.648254,200.0,196,70.3,64.8,0.0,28.276625,200.0,0,71.3,75.5,0.0,0.0,0.0,197,70.8,65.0,0.0,38.767883,200.0,200,69.8,65.9,0.0,38.7048,200.0,194,73.5,65.1,0,35.743504,200.0,154,71.9,65.5,0.0,40.504875,150.0,198,69.5,65.2,0,35.47985,200,199,72.2,64.6,0.0,39.42857,200.0,100,72.3,64.7,0.0,55.60504,100.0,203,70.0,64.6,0.0,49.641903,200.0,199,70.5,65.1,0.0,36.06962,200.0,96,73.7,65.0,0,28.170513,100.0,195,69.9,65.0,0.0,38.92563,200.0,89,68.9,65.4,0.0,30.466742,100,97,72.2,65.8,0.0,40.858585,100.0,105,72.6,286.6,0,29.370546,100,204,69.8,65.1,0.0,39.546654,200.0,195,72.1,64.9,0.0,40.44494,200.0,104,72.4,64.9,0.0,29.889044,100.0,99,71.1,65.3,0.0,33.77748,100.0,200,70.4,64.9,0.0,32.25846,200.0,94,72.8,65.1,0,37.95828,100.0,210,69.3,64.4,0.0,55.928005,200.0,105,70.5,65.6,0.0,33.26748,100.0,103,71.7,64.9,0.0,34.53167,100.0,101,72.5,66.0,0.0,36.217567,100.0,210,70.2,65.0,0.0,41.206844,200.0,215,71.6,64.4,0.0,52.190804,200.0,197,70.5,65.5,0.0,35.596413,200.0,202,71.7,65.2,0,44.193172,200.0,101,71.8,65.2,0.0,49.58643,100.0,94,70.4,65.3,0.0,23.689058,100.0,100,71.4,64.9,0.0,33.982185,100.0,199,71.5,64.9,0.0,23.600677,200.0,198,70.6,64.5,0.0,40.169476,200.0,99,69.3,64.6,0.0,42.072502,100.0,201,71.6,64.5,0.0,41.130123,200.0,135.9,134.0,146.1,156.7,150.6,149.8,0.5,0.3,30.35
20170114,2330,37.9,89.8,13.65516851,37.4464875,1,76.7,76.1,0.15,76.8,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.7,36.9,55.9,0.0,0.0,0,64,0.0,0,42.1,0.0,67.0,0.8125,51.3,0,0,0.0,1.5,0,0.0,0,72.1,66.6,64.4,55.5,15.0,0,63,20.0,0,64.7,1.01,67.0,0.8125,21.3,0,0,28.5,55.7,10.1,4.6,0.7,15.0,15.0,22.9,74.8,0.0,100,0.8,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,36,79.2,0.0,0.0,0.0,85.0,57.343697,0.0,66.4,71.3,1.0,2200,55,69.4,71.5,0.0,100.0,260.0,2,67.0,77.5,0.0,0.0,0.0,-27,67.3,73.6,0.0,0.0,0.0,1256,70.6,71.4,0,0.021012817,0,119,68.3,69.1,0.0,0.0,0.0,111,71.6,69.0,0,0.0,0,-1,67.3,70.5,0.0,0.036968578,0.0,-12,67.2,75.6,0,0.0,0,43,61.2,79.9,0,0.024612356,0,58,66.6,68.1,0.0,100,950,-2,0,71.5,0.0,0.0,0.0,-6,68.4,72.0,0.0,0.0,0.0,102,69.7,65.1,0.0,49.773663,100.0,199,69.9,65.2,0.0,42.963387,200.0,200,68.8,65.2,0.0,40.668385,200.0,200,69.1,65.4,0,29.019516,200,96,70.6,66.3,0.0,29.041615,100.0,205,69.6,65.4,0.0,35.68075,200.0,200,70.9,65.3,0.0,29.187986,200.0,100,71.6,66.1,0.0,36.128605,100.0,193,68.2,65.6,0,30.431864,200,106,70.4,65.3,0.0,41.068447,100.0,100,71.6,64.8,0.0,45.962795,100.0,106,69.9,65.2,0.0,44.986652,100.0,198,69.8,64.9,0.0,36.950474,200.0,100,73.0,65.5,0,29.069897,100,197,69.2,65.4,0.0,37.510868,200.0,197,70.6,65.8,0.0,36.29297,200.0,198,72.2,65.1,0,28.910551,200,96,72.6,66.0,0,34.476387,100,218,69.3,64.7,0.0,39.57242,200.0,205,71.6,65.1,0.0,35.389225,200.0,96,71.6,64.5,0.0,55.142094,100.0,197,70.4,65.0,0.0,45.648254,200.0,196,70.1,64.8,0.0,28.276625,200.0,1,71.2,75.1,0.0,0.0,0.0,196,70.7,65.0,0.0,38.767883,200.0,201,69.7,65.8,0.0,38.7048,200.0,195,73.4,65.0,0,35.743504,200.0,155,71.9,65.4,0.0,40.504875,150.0,198,69.4,65.1,0,35.47985,200,199,72.2,64.6,0.0,39.42857,200.0,99,72.2,64.7,0.0,55.60504,100.0,203,69.8,64.7,0.0,49.641903,200.0,200,70.4,65.1,0.0,36.06962,200.0,97,73.7,65.0,0,28.170513,100.0,196,69.8,64.9,0.0,38.92563,200.0,90,68.8,65.3,0.0,30.466742,100,93,72.2,65.7,0.0,40.858585,100.0,107,72.6,286.8,0,29.370546,100,205,69.7,65.0,0.0,39.546654,200.0,196,72.1,64.8,0.0,40.44494,200.0,101,72.4,64.9,0.0,29.889044,100.0,98,71.0,65.2,0.0,33.77748,100.0,201,70.3,64.8,0.0,32.25846,200.0,94,72.8,65.0,0,37.95828,100.0,211,69.1,64.4,0.0,55.928005,200.0,105,70.4,65.5,0.0,33.26748,100.0,110,71.6,64.8,0.0,34.53167,100.0,100,72.4,66.0,0.0,36.217567,100.0,208,70.0,64.9,0.0,41.206844,200.0,211,71.6,64.4,0.0,52.190804,200.0,199,70.4,65.4,0.0,35.596413,200.0,202,71.6,65.2,0,44.193172,200.0,101,71.8,65.2,0.0,49.58643,100.0,93,70.4,65.2,0.0,23.689058,100.0,101,71.3,64.9,0.0,33.982185,100.0,198,71.4,64.8,0.0,23.600677,200.0,199,70.4,64.5,0.0,40.169476,200.0,99,69.1,64.6,0.0,42.072502,100.0,203,71.6,64.4,0.0,41.130123,200.0,135.8,134.3,145.2,160.7,150.3,149.5,2.0,0.1,30.35
20170114,2335,38.0,89.7,13.69229214,37.4464875,1,76.7,76.1,0.15,76.8,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,37.0,54.9,0.0,0.0,0,64,0.0,0,41.7,0.0,67.0,0.8125,51.7,0,0,0.0,1.5,0,0.0,0,72.1,66.4,66.9,55.7,15.0,0,63,20.0,0,65.3,1.0,67.0,0.8125,21.3,0,0,26.1,55.7,10.1,4.4,1.0,15.0,15.0,22.7,74.8,0.0,100,1.0,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,36,79.2,0.0,0.0,0.0,85.0,57.7347,0.0,66.3,71.1,1.0,2200,55,69.3,71.4,0.0,100.0,260.0,2,66.9,76.7,0.0,0.0,0.0,-27,67.3,73.5,0.0,0.0,0.0,1257,70.6,71.4,0,0.021012817,0,118,68.1,68.3,0.0,0.0,0.0,111,71.5,68.9,0,0.0,0,-1,67.1,70.3,0.0,0.036968578,0.0,-12,67.0,74.8,0,0.0,0,44,61.0,78.4,0,0.024612356,0,60,66.4,67.9,0.0,100,950,-2,0,71.1,0.0,0.0,0.0,-6,68.2,71.6,0.0,0.0,0.0,101,69.6,66.3,0.0,49.773663,100.0,197,69.8,66.5,0.0,42.963387,200.0,199,68.7,66.6,0.0,40.668385,200.0,201,68.9,66.3,0,29.019516,200,95,70.5,66.6,0.0,29.041615,100.0,205,69.5,66.2,0.0,35.68075,200.0,198,70.9,66.1,0.0,29.187986,200.0,100,71.6,66.6,0.0,36.128605,100.0,192,68.0,66.3,0,30.431864,200,105,70.4,66.2,0.0,41.068447,100.0,99,71.6,66.3,0.0,45.962795,100.0,105,69.7,66.5,0.0,44.986652,100.0,198,69.7,66.2,0.0,36.950474,200.0,101,73.0,66.2,0,29.069897,100,196,69.1,66.3,0.0,37.510868,200.0,195,70.5,66.3,0.0,36.29297,200.0,197,72.1,65.9,0,28.910551,200,95,72.6,66.6,0,34.476387,100,215,69.2,65.9,0.0,39.57242,200.0,209,71.6,66.2,0.0,35.389225,200.0,96,71.5,66.2,0.0,55.142094,100.0,197,70.2,66.4,0.0,45.648254,200.0,197,70.0,66.0,0.0,28.276625,200.0,0,71.1,74.7,0.0,0.0,0.0,196,70.6,66.1,0.0,38.767883,200.0,200,69.6,66.5,0.0,38.7048,200.0,194,73.4,65.9,0,35.743504,200.0,154,71.9,66.4,0.0,40.504875,150.0,196,69.4,66.0,0,35.47985,200,197,72.2,65.8,0.0,39.42857,200.0,99,72.2,66.1,0.0,55.60504,100.0,202,69.7,66.4,0.0,49.641903,200.0,199,70.4,66.0,0.0,36.06962,200.0,97,73.7,65.8,0,28.170513,100.0,196,69.6,65.7,0.0,38.92563,200.0,86,68.8,65.9,0.0,30.466742,100,94,72.2,66.3,0.0,40.858585,100.0,105,72.5,287.1,0,29.370546,100,208,69.6,65.8,0.0,39.546654,200.0,195,72.1,66.1,0.0,40.44494,200.0,102,72.3,65.7,0.0,29.889044,100.0,98,70.9,66.3,0.0,33.77748,100.0,201,70.2,65.8,0.0,32.25846,200.0,94,72.8,65.8,0,37.95828,100.0,206,69.0,66.0,0.0,55.928005,200.0,105,70.4,65.9,0.0,33.26748,100.0,105,71.6,65.8,0.0,34.53167,100.0,100,72.3,66.6,0.0,36.217567,100.0,212,69.9,65.9,0.0,41.206844,200.0,215,71.6,66.0,0.0,52.190804,200.0,198,70.3,65.7,0.0,35.596413,200.0,201,71.5,65.7,0,44.193172,200.0,100,71.8,65.6,0.0,49.58643,100.0,94,70.2,65.7,0.0,23.689058,100.0,101,71.2,65.6,0.0,33.982185,100.0,199,71.4,65.7,0.0,23.600677,200.0,198,70.3,65.4,0.0,40.169476,200.0,99,69.0,65.7,0.0,42.072502,100.0,201,71.5,65.8,0.0,41.130123,200.0,135.6,134.1,145.1,162.7,150.0,149.2,1.9,0.0,30.35
20170114,2340,37.9,88.9,13.60916767,37.4464875,1,76.7,76.1,0.15,76.7,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.4,36.8,53.9,0.0,0.0,0,64,0.0,0,41.4,0.0,67.0,0.8125,52.0,0,0,0.0,1.5,0,0.0,0,72.0,66.7,68.1,55.8,15.0,0,63,20.0,0,65.9,1.0,67.0,0.8125,21.3,0,0,25.2,55.9,10.1,4.6,0.8,15.0,15.0,22.8,74.8,0.0,100,0.9,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,35,79.2,0.0,0.0,0.0,85.0,58.11966,0.0,66.3,71.1,1.0,2200,54,69.2,71.2,0.0,100.0,260.0,3,66.8,76.1,0.0,0.0,0.0,-26,67.3,73.2,0.0,0.0,0.0,1256,70.6,71.4,0,0.021012817,0,120,68.0,67.6,0.0,0.0,0.0,111,71.5,68.9,0,0.0,0,-1,66.9,70.1,0.0,0.036968578,0.0,-12,67.0,74.2,0,0.0,0,44,60.8,77.1,0,0.024612356,0,54,66.3,67.7,0.0,100,950,-2,0,70.7,0.0,0.0,0.0,-5,68.1,71.3,0.0,0.0,0.0,101,69.6,67.5,0.0,49.773663,100.0,197,69.7,67.6,0.0,42.963387,200.0,198,68.7,67.7,0.0,40.668385,200.0,199,68.8,67.4,0,29.019516,200,95,70.4,67.2,0.0,29.041615,100.0,204,69.3,67.1,0.0,35.68075,200.0,196,70.8,67.0,0.0,29.187986,200.0,99,71.5,67.3,0.0,36.128605,100.0,194,67.8,67.2,0,30.431864,200,104,70.4,67.2,0.0,41.068447,100.0,99,71.6,67.5,0.0,45.962795,100.0,103,69.6,67.7,0.0,44.986652,100.0,194,69.6,67.4,0.0,36.950474,200.0,100,72.9,67.1,0,29.069897,100,195,68.9,67.3,0.0,37.510868,200.0,196,70.4,67.1,0.0,36.29297,200.0,194,72.1,66.8,0,28.910551,200,96,72.6,67.3,0,34.476387,100,199,69.1,67.1,0.0,39.57242,200.0,203,71.5,67.3,0.0,35.389225,200.0,96,71.5,67.5,0.0,55.142094,100.0,195,70.1,67.6,0.0,45.648254,200.0,194,69.9,67.2,0.0,28.276625,200.0,0,71.0,74.4,0.0,0.0,0.0,194,70.5,67.2,0.0,38.767883,200.0,199,69.5,67.3,0.0,38.7048,200.0,193,73.4,66.8,0,35.743504,200.0,153,71.9,67.4,0.0,40.504875,150.0,193,69.3,67.0,0,35.47985,200,199,72.2,67.0,0.0,39.42857,200.0,98,72.2,67.4,0.0,55.60504,100.0,202,69.6,67.6,0.0,49.641903,200.0,199,70.3,67.2,0.0,36.06962,200.0,95,73.6,66.8,0,28.170513,100.0,194,69.5,66.7,0.0,38.92563,200.0,86,68.8,66.7,0.0,30.466742,100,94,72.2,67.1,0.0,40.858585,100.0,105,72.5,286.7,0,29.370546,100,206,69.5,66.8,0.0,39.546654,200.0,193,72.1,67.2,0.0,40.44494,200.0,101,72.3,66.8,0.0,29.889044,100.0,98,70.8,67.4,0.0,33.77748,100.0,200,70.1,67.0,0.0,32.25846,200.0,93,72.8,66.7,0,37.95828,100.0,202,68.9,67.1,0.0,55.928005,200.0,105,70.3,66.7,0.0,33.26748,100.0,103,71.5,66.8,0.0,34.53167,100.0,99,72.3,67.4,0.0,36.217567,100.0,212,69.8,67.1,0.0,41.206844,200.0,214,71.6,67.2,0.0,52.190804,200.0,197,70.2,66.3,0.0,35.596413,200.0,201,71.5,66.5,0,44.193172,200.0,101,71.8,66.3,0.0,49.58643,100.0,93,70.1,66.4,0.0,23.689058,100.0,100,71.2,66.4,0.0,33.982185,100.0,200,71.4,66.7,0.0,23.600677,200.0,197,70.2,66.6,0.0,40.169476,200.0,99,68.8,66.8,0.0,42.072502,100.0,201,71.4,67.0,0.0,41.130123,200.0,135.4,133.8,143.8,163.7,149.7,148.9,3.9,-0.2,30.35
20170114,2345,37.8,89.3,13.58752377,37.4464875,1,76.7,76.1,0.15,76.7,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.3,36.9,53.1,0.0,0.0,0,64,0.0,0,41.1,0.0,67.0,0.8125,52.4,0,0,0.0,1.5,0,0.0,0,71.9,66.5,68.4,55.6,15.0,0,63,20.0,0,65.8,1.0,67.0,0.8125,21.3,0,0,24.7,55.5,10.1,4.8,1.3,15.0,15.0,22.8,74.8,0.0,100,0.6,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,33,79.2,0.0,0.0,0.0,85.0,58.496014,0.0,66.3,70.9,1.0,2200,55,69.1,71.1,0.0,100.0,260.0,2,66.7,75.5,0.0,0.0,0.0,-27,67.3,73.0,0.0,0.0,0.0,1257,70.6,71.5,0,0.021012817,0,120,67.9,66.9,0.0,0.0,0.0,111,71.4,68.9,0,0.0,0,-1,66.7,69.8,0.0,0.036968578,0.0,-12,66.9,73.5,0,0.0,0,43,60.6,75.8,0,0.024612356,0,60,66.2,67.5,0.0,100,950,-2,0,70.3,0.0,0.0,0.0,-6,68.1,71.0,0.0,0.0,0.0,101,69.5,68.3,0.0,49.773663,100.0,197,69.6,68.4,0.0,42.963387,200.0,198,68.6,68.3,0.0,40.668385,200.0,199,68.7,68.2,0,29.019516,200,95,70.4,67.8,0.0,29.041615,100.0,205,69.2,67.8,0.0,35.68075,200.0,197,70.8,67.7,0.0,29.187986,200.0,99,71.5,68.0,0.0,36.128605,100.0,193,67.7,67.9,0,30.431864,200,103,70.3,67.9,0.0,41.068447,100.0,99,71.6,68.3,0.0,45.962795,100.0,103,69.5,68.4,0.0,44.986652,100.0,195,69.5,68.2,0.0,36.950474,200.0,101,72.9,67.9,0,29.069897,100,193,68.8,68.0,0.0,37.510868,200.0,195,70.4,67.7,0.0,36.29297,200.0,194,72.1,67.5,0,28.910551,200,95,72.5,67.9,0,34.476387,100,196,69.0,67.9,0.0,39.57242,200.0,207,71.4,68.1,0.0,35.389225,200.0,96,71.5,68.1,0.0,55.142094,100.0,202,70.0,68.3,0.0,46.114704,200.0,194,69.8,68.0,0.0,28.276625,200.0,0,71.0,74.1,0.0,0.0,0.0,196,70.4,67.9,0.0,38.767883,200.0,199,69.4,68.0,0.0,38.7048,200.0,193,73.4,67.6,0,35.743504,200.0,153,71.9,68.2,0.0,40.504875,150.0,193,69.2,67.9,0,35.47985,200,199,72.2,67.8,0.0,39.42857,200.0,99,72.2,68.1,0.0,55.60504,100.0,202,69.5,68.3,0.0,49.641903,200.0,197,70.2,68.0,0.0,36.06962,200.0,96,73.6,67.5,0,28.170513,100.0,194,69.4,67.4,0.0,38.92563,200.0,88,68.8,67.5,0.0,30.466742,100,103,72.2,67.8,0.0,41.29293,100.0,106,72.5,286.7,0,29.370546,100,205,69.3,67.6,0.0,39.546654,200.0,193,72.1,67.9,0.0,40.44494,200.0,102,72.3,67.6,0.0,29.889044,100.0,98,70.7,68.1,0.0,33.77748,100.0,200,70.0,67.7,0.0,32.25846,200.0,94,72.8,67.5,0,37.95828,100.0,200,68.9,67.8,0.0,55.928005,200.0,104,70.2,67.3,0.0,33.26748,100.0,103,71.5,67.5,0.0,34.53167,100.0,100,72.3,68.1,0.0,36.217567,100.0,209,69.7,67.9,0.0,41.206844,200.0,210,71.6,67.9,0.0,52.190804,200.0,197,70.1,66.9,0.0,35.596413,200.0,201,71.4,67.3,0,44.193172,200.0,101,71.8,67.0,0.0,49.58643,100.0,92,70.0,67.1,0.0,23.689058,100.0,100,71.1,67.2,0.0,33.982185,100.0,200,71.4,67.4,0.0,23.600677,200.0,197,70.1,67.4,0.0,40.169476,200.0,99,68.8,67.6,0.0,42.072502,100.0,201,71.4,67.8,0.0,41.130123,200.0,135.7,133.9,143.5,165.7,149.4,149.6,2.0,0.0,30.35
20170114,2350,37.9,88.6,13.59383545,37.4464875,1,76.7,76.1,0.15,76.7,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.2,36.8,52.5,0.0,0.0,0,64,0.0,0,40.8,0.0,67.0,0.8125,52.5,0,0,0.0,1.5,0,0.0,0,71.9,66.6,68.6,55.6,21.2,0,63,20.0,0,66.0,1.01,67.0,0.8125,21.3,0,0,24.6,55.7,10.1,4.9,0.8,21.2,21.2,22.9,74.8,0.0,100,0.8,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,29,79.2,0.0,0.0,0.0,85.0,58.86507,0.0,66.2,70.6,1.0,2200,53,69.1,71.0,0.0,100.0,260.0,2,66.6,75.0,0.0,0.0,0.0,-27,67.3,72.7,0.0,0.0,0.0,1257,70.6,71.5,0,0.021012817,0,118,67.7,66.3,0.0,0.0,0.0,111,71.4,68.8,0,0.0,0,-1,66.6,69.6,0.0,0.036968578,0.0,-12,66.8,73.0,0,0.0,0,43,60.5,74.7,0,0.024612356,0,58,66.1,67.4,0.0,100,950,-2,0,70.0,0.0,0.0,0.0,-5,68.0,70.7,0.0,0.0,0.0,101,69.5,68.7,0.0,49.773663,100.0,197,69.5,68.7,0.0,42.963387,200.0,198,68.6,68.7,0.0,40.668385,200.0,200,68.6,68.6,0,29.019516,200,95,70.3,68.2,0.0,29.041615,100.0,203,69.1,68.3,0.0,35.68075,200.0,199,70.7,68.2,0.0,29.187986,200.0,99,71.4,68.5,0.0,36.128605,100.0,191,67.5,68.3,0,30.431864,200,104,70.3,68.3,0.0,41.068447,100.0,99,71.6,68.6,0.0,45.962795,100.0,103,69.4,68.8,0.0,44.986652,100.0,196,69.4,68.5,0.0,36.950474,200.0,101,72.9,68.3,0,29.069897,100,193,68.6,68.5,0.0,37.510868,200.0,194,70.3,68.2,0.0,36.29297,200.0,194,72.1,68.0,0,28.910551,200,95,72.6,68.4,0,34.476387,100,194,68.9,68.3,0.0,39.57242,200.0,201,71.4,68.5,0.0,35.389225,200.0,96,71.5,68.5,0.0,55.142094,100.0,202,69.9,68.7,0.0,46.114704,200.0,195,69.7,68.4,0.0,28.276625,200.0,0,70.9,73.9,0.0,0.0,0.0,195,70.3,68.4,0.0,38.767883,200.0,199,69.3,68.5,0.0,38.7048,200.0,193,73.4,68.1,0,35.743504,200.0,153,71.9,68.6,0.0,40.504875,150.0,199,69.1,68.4,0,35.47985,200,197,72.2,68.2,0.0,39.42857,200.0,99,72.2,68.4,0.0,55.60504,100.0,202,69.3,68.6,0.0,49.641903,200.0,197,70.1,68.4,0.0,36.06962,200.0,96,73.6,68.0,0,28.170513,100.0,195,69.3,67.9,0.0,38.92563,200.0,87,68.7,68.0,0.0,30.466742,100,104,72.2,68.3,0.0,41.29293,100.0,105,72.5,286.8,0,29.370546,100,204,69.2,68.1,0.0,39.546654,200.0,193,72.1,68.3,0.0,40.44494,200.0,100,72.3,68.1,0.0,29.889044,100.0,98,70.7,68.5,0.0,33.77748,100.0,200,69.9,68.2,0.0,32.25846,200.0,94,72.8,68.0,0,37.95828,100.0,206,68.9,68.2,0.0,55.928005,200.0,104,70.1,67.8,0.0,33.26748,100.0,100,71.4,68.0,0.0,34.53167,100.0,100,72.3,68.5,0.0,36.217567,100.0,212,69.6,68.3,0.0,41.206844,200.0,209,71.6,68.2,0.0,52.190804,200.0,196,70.0,67.4,0.0,35.596413,200.0,201,71.4,67.7,0,44.193172,200.0,101,71.7,67.5,0.0,49.58643,100.0,93,69.9,67.6,0.0,23.689058,100.0,100,71.1,67.7,0.0,33.982185,100.0,200,71.3,67.9,0.0,23.600677,200.0,198,70.0,67.9,0.0,40.169476,200.0,99,68.7,68.0,0.0,42.072502,100.0,202,71.3,68.1,0.0,41.130123,200.0,135.9,134.0,142.8,166.7,149.1,149.9,1.9,0.0,30.35
20170114,2355,38.0,88.9,13.65424617,37.4464875,1,76.7,76.1,0.15,76.7,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.2,37.0,51.9,0.0,0.0,0,64,0.0,0,40.7,0.0,67.0,0.8125,52.7,0,0,0.0,1.5,0,0.0,0,71.9,66.0,68.5,55.4,26.4,0,63,20.0,0,65.5,1.01,67.0,0.8125,21.3,0,0,24.7,55.4,10.1,4.6,1.6,26.4,26.4,22.9,74.8,0.0,100,0.6,0,78.6,0.0,70.25862,69.75862,0,-0.3,0,0,0,0,0,72,35,79.2,0.0,0.0,0.0,85.0,59.225616,0.0,66.2,70.5,1.0,2200,54,69.0,70.8,0.0,100.0,260.0,3,66.5,74.6,0.0,0.0,0.0,-27,67.2,72.4,0.0,0.0,0.0,1257,70.6,71.5,0,0.021012817,0,120,67.6,65.7,0.0,0.0,0.0,111,71.4,68.8,0,0.0,0,-1,66.4,69.5,0.0,0.036968578,0.0,-12,66.7,72.4,0,0.0,0,43,60.3,73.7,0,0.024612356,0,56,65.9,67.3,0.0,100,950,-2,0,69.7,0.0,0.0,0.0,-6,67.9,70.4,0.0,0.0,0.0,101,69.4,68.8,0.0,49.773663,100.0,197,69.5,68.9,0.0,42.963387,200.0,198,68.5,68.8,0.0,40.668385,200.0,200,68.5,68.8,0,29.019516,200,96,70.2,68.5,0.0,29.041615,100.0,204,69.0,68.5,0.0,35.68075,200.0,198,70.7,68.5,0.0,29.187986,200.0,100,71.4,68.7,0.0,36.128605,100.0,194,67.4,68.6,0,30.431864,200,104,70.3,68.5,0.0,41.068447,100.0,99,71.6,68.7,0.0,45.962795,100.0,103,69.2,69.0,0.0,44.986652,100.0,196,69.3,68.6,0.0,36.950474,200.0,100,72.9,68.5,0,29.069897,100,194,68.5,68.7,0.0,37.510868,200.0,194,70.2,68.5,0.0,36.29297,200.0,197,72.1,68.3,0,28.910551,200,95,72.6,68.7,0,34.476387,100,200,68.8,68.4,0.0,39.57242,200.0,207,71.5,68.6,0.0,35.389225,200.0,96,71.5,68.5,0.0,55.142094,100.0,206,69.8,68.8,0.0,46.114704,200.0,194,69.6,68.5,0.0,28.276625,200.0,0,70.9,73.7,0.0,0.0,0.0,195,70.2,68.6,0.0,38.767883,200.0,200,69.3,68.7,0.0,38.7048,200.0,194,73.4,68.4,0,35.743504,200.0,154,71.9,68.8,0.0,40.504875,150.0,196,69.1,68.6,0,35.47985,200,198,72.2,68.4,0.0,39.42857,200.0,99,72.2,68.5,0.0,55.60504,100.0,202,69.2,68.6,0.0,49.641903,200.0,200,70.0,68.6,0.0,36.06962,200.0,96,73.6,68.2,0,28.170513,100.0,192,69.2,68.2,0.0,38.92563,200.0,86,68.7,68.3,0.0,30.466742,100,103,72.2,68.6,0.0,41.29293,100.0,106,72.5,286.7,0,29.370546,100,207,69.2,68.4,0.0,39.546654,200.0,195,72.1,68.4,0.0,40.44494,200.0,103,72.3,68.4,0.0,29.889044,100.0,98,70.6,68.6,0.0,33.77748,100.0,200,69.8,68.4,0.0,32.25846,200.0,94,72.8,68.3,0,37.95828,100.0,205,68.9,68.3,0.0,55.928005,200.0,104,70.0,68.1,0.0,33.26748,100.0,104,71.4,68.2,0.0,34.53167,100.0,99,72.3,68.8,0.0,36.217567,100.0,213,69.5,68.5,0.0,41.206844,200.0,213,71.7,68.4,0.0,52.190804,200.0,196,70.0,67.8,0.0,35.596413,200.0,202,71.4,68.1,0,44.193172,200.0,101,71.7,67.9,0.0,49.58643,100.0,92,69.8,68.0,0.0,23.689058,100.0,102,71.0,68.0,0.0,33.982185,100.0,199,71.3,68.2,0.0,23.600677,200.0,199,69.8,68.1,0.0,40.169476,200.0,99,68.6,68.2,0.0,42.072502,100.0,202,71.3,68.3,0.0,41.130123,200.0,136.0,134.2,142.5,167.7,148.8,150.4,2.0,0.0,30.33
