Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170709,0,78.0,64.9,33.33021086,27.8304775,1,66.7,68.6,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.1,79.8,82.8,0.0,0.0,0.0,58.8,0.0,0,80.3,0.0,59.8,0.8125,45.0,0,0,-0.2,1.4,0,0,0,76.3,76.2,78.6,57.2,15,100.0,60.4,20.0,0,76.2,0.99,59.8,0.8125,64.0,0,0,61.8,58.6,9.9,4.4,1.9,15,15,50.5,78.6,100.0,100,99.6,0,76.2,0.95,64.94827,64.44827,0,15.1,0,0,0,20.0,1,72,101,82.0,0,0.012304663,0.0,85.0,55.0,0.0,74.1,74.6,1.0,2200,17,76.7,78.0,0,100.0,260.0,1,73.4,77.3,0,0.03463403,0.0,-16,76.8,77.3,0,0.0,0.0,1277,80.0,78.6,0,0.023806691,700,132,77.8,78.0,0,0.0,0.0,42,78.3,78.6,0,0.0,0.0,-1,79.8,78.6,0,0.0,0.0,36,75.2,79.2,0,0.0,0.0,42,75.3,79.4,0,0.049152125,0,5,75.4,80.0,0,100,950,-6,0,78.2,0,0.0,0.0,-4,76.1,77.5,0,0.036531907,0.0,101,76.2,78.4,0,39.119774,100.0,197,75.4,78.5,0,38.562172,200.0,196,76.5,78.1,0,40.17879,200.0,200,77.8,78.3,0,24.718964,200.0,96,76.7,77.9,0,25.338703,100,199,76.2,78.2,0,24.893175,200.0,193,76.2,78.2,0,21.321102,200.0,100,75.8,78.0,0,28.83721,100.0,195,76.6,78.0,0,22.30826,200.0,103,75.2,78.1,0,30.948013,100.0,101,76.2,78.4,0,35.772854,100.0,102,75.9,78.4,0,35.531628,100,206,77.5,78.3,0,31.034058,200.0,100,75.8,78.1,0,22.576702,100.0,200,77.3,78.5,0,32.430122,200.0,198,77.3,78.0,0,28.38316,200.0,204,75.9,77.9,0,21.01396,200.0,99,75.4,77.9,0,29.46647,100.0,201,75.7,78.1,0,28.306293,200.0,202,74.4,78.1,0,26.50912,200.0,98,76.3,78.2,0,49.045216,100.0,196,75.8,78.2,0,39.688206,200.0,204,77.5,78.1,0,28.265131,200.0,0,76.3,77.2,0,0.0,0.0,202,77.7,78.4,0,29.82327,200.0,201,76.6,78.1,0,36.89583,200.0,195,76.5,78.1,0,28.089336,200.0,152,75.2,78.3,0,37.00231,150.0,199,76.2,78.2,0,33.592297,200.0,197,75.4,78.1,0,28.897848,200.0,99,76.7,78.1,0,49.76141,100.0,194,78.0,78.4,0,41.51267,200.0,203,77.7,78.1,0,36.091984,200.0,95,77.6,77.9,0,24.777466,100,192,76.6,77.9,0,26.446182,200.0,95,76.9,78.0,0,32.45528,100,101,75.7,78.1,0,27.932686,100.0,99,76.0,284.6,0,25.887955,100.0,189,76.7,77.8,0,31.870556,200.0,201,75.7,78.0,0,34.737484,200.0,90,76.7,78.1,0,32.183014,100,98,78.6,77.8,0,36.035748,100.0,205,77.4,78.1,0,32.936024,200.0,96,74.8,78.0,0,38.64276,100.0,181,77.4,78.2,0,49.38527,200.0,99,77.6,77.8,0,36.06834,100.0,92,75.6,77.9,0,34.446075,100.0,102,75.0,78.0,0,37.13859,100.0,199,76.8,78.1,0,36.811497,200.0,191,75.6,78.2,0,53.28498,200.0,196,78.2,78.3,0,41.105164,200.0,193,77.6,78.5,0,38.344635,200.0,177,76.8,78.2,0,59.14309,175.0,99,77.9,78.3,0,26.231867,100.0,98,75.9,78.4,0,38.317852,100.0,202,75.5,78.2,0,33.274097,200.0,201,77.0,78.1,0,29.66655,200.0,97,76.3,78.2,0,43.294655,100.0,194,77.2,78.3,0,40.102715,200,90.4,90.5,90.9,148.2,105.1,120.1,1.6,0.1,29.91
20170709,5,77.9,65.0,33.27939358,24.47793583,1,66.7,68.7,5.65,72.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.1,79.8,82.8,0.0,0.0,0.0,58.8,0.0,0,80.3,0.0,59.8,0.8125,44.9,0,0,-0.2,1.4,0,0,0,76.3,76.2,78.5,57.1,15,100.0,60.4,20.0,0,76.2,1.01,59.8,0.8125,63.9,0,0,62.0,55.3,9.9,4.2,1.2,15,15,50.7,78.6,100.0,100,99.4,0,76.2,0.9,64.94827,64.44827,0,15.2,0,0,0,20.0,1,72,97,82.0,0,0.012304663,0.0,85.0,55.0,0.0,74.1,74.5,1.0,2200,15,76.7,77.9,0,100.0,260.0,1,73.4,77.3,0,0.03463403,0.0,-17,76.9,77.2,0,0.0,0.0,1277,80.0,78.6,0,0.023806691,700,133,77.8,77.9,0,0.0,0.0,42,78.3,78.5,0,0.0,0.0,-1,79.8,78.6,0,0.0,0.0,37,75.2,79.2,0,0.0,0.0,42,75.3,79.4,0,0.049152125,0,4,75.4,79.9,0,100,950,-6,0,78.1,0,0.0,0.0,-5,76.1,77.3,0,0.036531907,0.0,101,76.2,78.4,0,39.119774,100.0,198,75.4,78.5,0,38.562172,200.0,197,76.5,78.1,0,40.17879,200.0,201,77.8,78.3,0,24.718964,200.0,96,76.7,77.8,0,25.338703,100,200,76.2,78.2,0,24.893175,200.0,194,76.2,78.2,0,21.321102,200.0,99,75.8,78.0,0,28.83721,100.0,195,76.6,78.0,0,22.30826,200.0,103,75.1,78.1,0,30.948013,100.0,102,76.2,78.4,0,35.772854,100.0,103,75.9,78.3,0,35.531628,100,207,77.5,78.2,0,31.034058,200.0,101,75.8,78.1,0,22.576702,100.0,202,77.3,78.5,0,32.430122,200.0,201,77.3,78.0,0,28.38316,200.0,201,75.9,77.9,0,21.01396,200.0,100,75.4,77.9,0,29.46647,100.0,181,75.6,78.0,0,28.306293,200.0,204,74.4,78.1,0,26.50912,200.0,98,76.3,78.2,0,49.045216,100.0,196,75.8,78.2,0,39.688206,200.0,205,77.5,78.1,0,28.265131,200.0,1,76.2,77.2,0,0.0,0.0,203,77.7,78.4,0,29.82327,200.0,202,76.6,78.1,0,36.89583,200.0,194,76.5,78.1,0,28.089336,200.0,153,75.2,78.3,0,37.00231,150.0,206,76.2,78.2,0,33.592297,200.0,197,75.4,78.1,0,28.897848,200.0,99,76.7,78.1,0,49.76141,100.0,195,78.0,78.4,0,41.51267,200.0,205,77.7,78.1,0,36.091984,200.0,95,77.5,77.9,0,24.777466,100,191,76.6,77.9,0,26.446182,200.0,94,76.9,78.0,0,32.45528,100,101,75.7,78.1,0,27.932686,100.0,99,76.0,284.7,0,25.887955,100.0,189,76.7,77.8,0,31.870556,200.0,201,75.6,78.0,0,34.737484,200.0,91,76.7,78.1,0,32.183014,100,98,78.6,77.8,0,36.035748,100.0,206,77.4,78.1,0,32.936024,200.0,96,74.8,78.1,0,38.64276,100.0,191,77.4,78.2,0,49.38527,200.0,100,77.6,77.9,0,36.06834,100.0,100,75.6,77.9,0,34.446075,100.0,103,75.0,77.9,0,37.13859,100.0,205,76.8,78.1,0,36.811497,200.0,194,75.6,78.2,0,53.28498,200.0,199,78.2,78.3,0,41.105164,200.0,195,77.5,78.5,0,38.344635,200.0,97,76.8,78.3,0,49.774498,100.0,99,77.9,78.3,0,26.231867,100.0,100,75.9,78.4,0,38.317852,100.0,202,75.6,78.2,0,33.274097,200.0,202,77.0,78.1,0,29.66655,200.0,98,76.3,78.2,0,43.294655,100.0,196,77.2,78.3,0,40.102715,200,90.5,90.5,91.1,149.2,105.2,120.5,1.2,0.1,29.91
20170709,10,77.8,65.6,33.34277931,24.47793583,1,66.7,68.7,5.65,72.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.0,79.6,82.8,0.0,0.0,0.0,58.8,0.0,0,80.2,0.0,59.8,0.8125,44.9,0,0,-0.2,1.4,0,0,0,76.3,76.1,78.4,57.0,15,100.0,60.4,20.0,0,76.2,0.98,59.8,0.8125,63.8,0,0,61.9,57.4,9.9,4.6,0.8,15,15,51.0,78.6,100.0,100,99.4,0,76.2,0.9,64.94827,64.44827,0,14.9,0,0,0,20.0,1,72,102,82.0,0,0.012304663,0.0,85.0,55.0,0.0,74.1,74.4,1.0,2200,18,76.7,78.0,0,100.0,260.0,1,73.3,77.2,0,0.03463403,0.0,-16,76.9,77.2,0,0.0,0.0,1277,80.0,78.5,0,0.023806691,700,133,77.8,77.8,0,0.0,0.0,42,78.3,78.4,0,0.0,0.0,-1,79.8,78.5,0,0.0,0.0,33,75.2,79.1,0,0.0,0.0,41,75.3,79.4,0,0.049152125,0,6,75.4,79.9,0,100,950,-6,0,78.0,0,0.0,0.0,-5,76.1,77.2,0,0.036531907,0.0,101,76.2,78.3,0,39.119774,100.0,197,75.4,78.5,0,38.562172,200.0,196,76.5,78.1,0,40.17879,200.0,202,77.8,78.3,0,24.718964,200.0,96,76.6,77.8,0,25.338703,100,198,76.2,78.2,0,24.893175,200.0,193,76.2,78.1,0,21.321102,200.0,99,75.8,78.0,0,28.83721,100.0,194,76.6,78.0,0,22.30826,200.0,103,75.1,78.1,0,30.948013,100.0,101,76.2,78.4,0,35.772854,100.0,103,75.9,78.4,0,35.531628,100,206,77.5,78.3,0,31.034058,200.0,100,75.7,78.1,0,22.576702,100.0,200,77.3,78.5,0,32.430122,200.0,199,77.3,78.0,0,28.38316,200.0,202,75.9,77.9,0,21.01396,200.0,98,75.4,77.9,0,29.46647,100.0,190,75.6,78.0,0,28.306293,200.0,202,74.3,78.1,0,26.50912,200.0,98,76.3,78.2,0,49.045216,100.0,194,75.8,78.2,0,39.688206,200.0,204,77.5,78.1,0,28.265131,200.0,0,76.2,77.2,0,0.0,0.0,202,77.7,78.4,0,29.82327,200.0,201,76.5,78.1,0,36.89583,200.0,194,76.5,78.0,0,28.089336,200.0,152,75.2,78.3,0,37.00231,150.0,201,76.2,78.2,0,33.592297,200.0,198,75.4,78.1,0,28.897848,200.0,99,76.7,78.1,0,49.76141,100.0,193,78.0,78.4,0,41.51267,200.0,202,77.7,78.1,0,36.091984,200.0,94,77.5,77.9,0,24.777466,100,192,76.6,77.9,0,26.446182,200.0,92,76.9,78.0,0,32.45528,100,100,75.7,78.1,0,27.932686,100.0,97,76.0,284.6,0,25.887955,100.0,189,76.7,77.8,0,31.870556,200.0,201,75.6,78.0,0,34.737484,200.0,91,76.6,78.1,0,32.183014,100,98,78.6,77.8,0,36.035748,100.0,203,77.4,78.1,0,32.936024,200.0,96,74.8,78.1,0,38.64276,100.0,186,77.4,78.1,0,49.38527,200.0,98,77.6,77.8,0,36.06834,100.0,99,75.6,77.9,0,34.446075,100.0,102,75.0,77.9,0,37.13859,100.0,202,76.8,78.1,0,36.811497,200.0,189,75.6,78.2,0,53.28498,200.0,198,78.2,78.3,0,41.105164,200.0,195,77.5,78.5,0,38.344635,200.0,97,76.7,78.3,0,49.774498,100.0,98,77.9,78.3,0,26.231867,100.0,99,75.9,78.4,0,38.317852,100.0,203,75.6,78.2,0,33.274097,200.0,201,77.0,78.0,0,29.66655,200.0,97,76.3,78.2,0,43.294655,100.0,196,77.2,78.3,0,40.102715,200,90.5,90.6,90.9,146.2,105.2,120.4,1.2,1.1,29.91
20170709,15,77.6,65.3,33.12690871,24.47793583,1,66.8,68.8,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.9,79.5,82.8,0.0,0.0,0.0,58.8,0.0,0,80.2,0.0,59.8,0.8125,45.0,0,0,-0.2,1.4,0,0,0,76.3,76.1,78.4,57.0,15,100.0,60.4,20.0,0,76.2,0.99,59.8,0.8125,63.8,0,0,61.9,58.0,9.9,4.5,0.4,15,15,51.5,78.6,100.0,100,98.8,0,76.5,0.9,64.94827,64.44827,0,15.3,0,0,0,20.0,1,72,102,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.1,74.4,1.0,2200,16,76.7,78.0,0,100.0,260.0,1,73.3,77.2,0,0.03463403,0.0,-16,76.9,77.1,0,0.0,0.0,1277,80.0,78.4,0,0.023806691,700,132,77.7,77.7,0,0.0,0.0,42,78.3,78.3,0,0.0,0.0,-1,79.7,78.4,0,0.0,0.0,37,75.2,79.1,0,0.0,0.0,41,75.3,79.3,0,0.049152125,0,5,75.4,79.9,0,100,950,-6,0,77.9,0,0.0,0.0,-4,76.1,77.1,0,0.036531907,0.0,101,76.2,78.3,0,39.119774,100.0,199,75.4,78.5,0,38.562172,200.0,197,76.5,78.1,0,40.17879,200.0,201,77.7,78.2,0,24.718964,200.0,96,76.6,77.9,0,25.338703,100,199,76.2,78.2,0,24.893175,200.0,193,76.2,78.1,0,21.321102,200.0,99,75.8,78.0,0,28.83721,100.0,195,76.6,78.0,0,22.30826,200.0,103,75.1,78.1,0,30.948013,100.0,101,76.2,78.4,0,35.772854,100.0,103,75.8,78.3,0,35.531628,100,207,77.5,78.3,0,31.034058,200.0,100,75.7,78.0,0,22.576702,100.0,200,77.3,78.5,0,32.430122,200.0,197,77.2,78.0,0,28.38316,200.0,204,75.9,77.9,0,21.01396,200.0,98,75.4,77.9,0,29.46647,100.0,201,75.7,78.0,0,28.306293,200.0,201,74.3,78.1,0,26.50912,200.0,98,76.3,78.2,0,49.045216,100.0,193,75.8,78.2,0,39.688206,200.0,204,77.5,78.1,0,28.265131,200.0,0,76.2,77.1,0,0.0,0.0,204,77.7,78.4,0,29.82327,200.0,201,76.5,78.1,0,36.89583,200.0,195,76.5,78.0,0,28.089336,200.0,153,75.2,78.3,0,37.00231,150.0,202,76.2,78.2,0,33.592297,200.0,199,75.4,78.2,0,28.897848,200.0,100,76.7,78.1,0,49.76141,100.0,194,78.0,78.4,0,41.51267,200.0,205,77.7,78.1,0,36.091984,200.0,95,77.5,77.9,0,24.777466,100,195,76.6,77.9,0,26.446182,200.0,93,76.9,78.0,0,32.45528,100,103,75.7,78.1,0,27.932686,100.0,98,76.0,284.5,0,25.887955,100.0,191,76.7,77.8,0,31.870556,200.0,199,75.6,78.0,0,34.737484,200.0,90,76.6,78.1,0,32.183014,100,98,78.6,77.7,0,36.035748,100.0,204,77.4,78.0,0,32.936024,200.0,97,74.8,78.0,0,38.64276,100.0,190,77.4,78.1,0,49.38527,200.0,100,77.6,77.9,0,36.06834,100.0,93,75.6,77.9,0,34.446075,100.0,102,74.9,77.9,0,37.13859,100.0,205,76.8,78.1,0,36.811497,200.0,192,75.6,78.1,0,53.28498,200.0,198,78.2,78.3,0,41.105164,200.0,196,77.5,78.5,0,38.344635,200.0,97,76.7,78.3,0,49.774498,100.0,97,77.9,78.3,0,26.231867,100.0,99,76.0,78.4,0,38.317852,100.0,203,75.6,78.1,0,33.274097,200.0,202,77.1,78.0,0,29.66655,200.0,98,76.3,78.2,0,43.294655,100.0,196,77.2,78.3,0,40.102715,200,90.5,90.6,91.1,148.2,105.2,120.5,-0.5,0.0,29.91
20170709,20,77.5,67.3,33.50582996,24.47793583,1,66.8,68.8,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.2,79.6,83.0,0.0,0.0,0.0,58.8,0.0,0,80.2,0.0,59.8,0.8125,44.9,0,0,-0.2,1.4,0,0,0,76.3,76.0,78.6,56.9,15,100.0,60.4,20.0,0,76.1,1.0,59.8,0.8125,63.9,0,0,62.0,57.4,9.9,4.6,0.7,15,15,51.9,78.6,100.0,100,100.0,0,76.5,0.9,64.94827,64.44827,0,15.2,0,0,0,20.0,1,72,100,82.0,0,0.012304663,0.0,85.0,55.0,0.0,74.1,74.3,1.0,2200,16,76.7,77.9,0,100.0,260.0,1,73.3,77.1,0,0.03463403,0.0,-16,76.9,77.1,0,0.0,0.0,1277,80.0,78.4,0,0.023806691,700,132,77.7,77.6,0,0.0,0.0,42,78.3,78.3,0,0.0,0.0,-1,79.7,78.4,0,0.0,0.0,36,75.2,79.0,0,0.0,0.0,41,75.3,79.3,0,0.049152125,0,4,75.4,79.8,0,100,950,-6,0,77.9,0,0.0,0.0,-4,76.1,77.0,0,0.036531907,0.0,101,76.2,78.3,0,39.119774,100.0,198,75.4,78.5,0,38.562172,200.0,196,76.5,78.1,0,40.17879,200.0,200,77.7,78.2,0,24.718964,200.0,96,76.6,77.8,0,25.338703,100,196,76.2,78.2,0,24.893175,200.0,196,76.2,78.1,0,21.321102,200.0,100,75.8,78.0,0,28.83721,100.0,195,76.6,78.0,0,22.30826,200.0,104,75.1,78.1,0,30.948013,100.0,101,76.2,78.3,0,35.772854,100.0,103,75.8,78.3,0,35.531628,100,204,77.4,78.3,0,31.034058,200.0,101,75.7,78.0,0,22.576702,100.0,200,77.3,78.4,0,32.430122,200.0,199,77.2,78.0,0,28.38316,200.0,202,75.9,77.8,0,21.01396,200.0,99,75.4,77.9,0,29.46647,100.0,193,75.6,78.0,0,28.306293,200.0,207,74.3,78.0,0,26.50912,200.0,98,76.3,78.1,0,49.045216,100.0,196,75.8,78.2,0,39.688206,200.0,204,77.5,78.1,0,28.265131,200.0,1,76.2,77.1,0,0.0,0.0,203,77.7,78.3,0,29.82327,200.0,201,76.5,78.1,0,36.89583,200.0,195,76.5,78.0,0,28.089336,200.0,152,75.2,78.3,0,37.00231,150.0,205,76.2,78.2,0,33.592297,200.0,199,75.4,78.1,0,28.897848,200.0,99,76.7,78.1,0,49.76141,100.0,195,78.0,78.4,0,41.51267,200.0,204,77.7,78.1,0,36.091984,200.0,94,77.5,77.9,0,24.777466,100,192,76.6,77.9,0,26.446182,200.0,96,76.9,77.9,0,32.45528,100,103,75.7,78.0,0,27.932686,100.0,99,76.0,284.8,0,25.887955,100.0,194,76.7,77.7,0,31.870556,200.0,201,75.6,78.0,0,34.737484,200.0,91,76.6,78.1,0,32.183014,100,98,78.6,77.7,0,36.035748,100.0,204,77.4,78.0,0,32.936024,200.0,96,74.8,78.0,0,38.64276,100.0,191,77.4,78.1,0,49.38527,200.0,100,77.6,77.8,0,36.06834,100.0,94,75.6,77.8,0,34.446075,100.0,102,74.9,77.9,0,37.13859,100.0,202,76.8,78.1,0,36.811497,200.0,191,75.6,78.1,0,53.28498,200.0,199,78.2,78.3,0,41.105164,200.0,195,77.6,78.5,0,38.344635,200.0,97,76.7,78.3,0,49.774498,100.0,98,77.8,78.3,0,26.231867,100.0,98,76.0,78.4,0,38.317852,100.0,200,75.6,78.1,0,33.274097,200.0,201,77.1,78.0,0,29.66655,200.0,97,76.3,78.1,0,43.294655,100.0,195,77.1,78.3,0,40.102715,200,90.5,90.6,91.0,149.2,105.3,120.7,3.2,0.0,29.91
20170709,25,77.4,67.0,33.36330811,24.47793583,1,66.8,68.9,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.0,79.3,82.9,0.0,0.0,0.0,58.8,0.0,0,80.1,0.0,59.8,0.8125,45.0,0,0,-0.2,1.4,0,0,0,76.3,76.1,78.5,57.1,15,100.0,60.4,20.0,0,76.1,1.01,59.8,0.8125,63.8,0,0,62.0,56.7,9.9,4.2,0.6,15,15,52.4,78.6,100.0,100,99.5,0,76.5,0.9,64.94827,64.44827,0,15.3,0,0,0,20.0,1,72,99,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,74.4,1.0,2200,16,76.7,77.9,0,100.0,260.0,1,73.3,77.1,0,0.03463403,0.0,-16,76.9,77.0,0,0.0,0.0,1278,80.1,78.4,0,0.023806691,700,131,77.7,77.5,0,0.0,0.0,43,78.2,78.2,0,0.0,0.0,-1,79.7,78.4,0,0.0,0.0,35,75.2,79.0,0,0.0,0.0,41,75.3,79.3,0,0.049152125,0,4,75.4,79.8,0,100,950,-6,0,77.8,0,0.0,0.0,-4,76.0,76.9,0,0.036531907,0.0,101,76.2,78.3,0,39.119774,100.0,197,75.4,78.5,0,38.562172,200.0,197,76.5,78.1,0,40.17879,200.0,202,77.7,78.2,0,24.718964,200.0,96,76.6,77.9,0,25.338703,100,199,76.2,78.2,0,24.893175,200.0,195,76.2,78.1,0,21.321102,200.0,100,75.8,78.0,0,28.83721,100.0,196,76.6,78.0,0,22.30826,200.0,103,75.1,78.1,0,30.948013,100.0,102,76.2,78.3,0,35.772854,100.0,103,75.8,78.3,0,35.531628,100,208,77.4,78.2,0,31.034058,200.0,100,75.7,78.0,0,22.576702,100.0,200,77.3,78.4,0,32.430122,200.0,197,77.2,78.0,0,28.38316,200.0,203,75.9,77.8,0,21.01396,200.0,100,75.3,77.9,0,29.46647,100.0,197,75.7,78.0,0,28.306293,200.0,203,74.3,78.0,0,26.50912,200.0,98,76.3,78.1,0,49.045216,100.0,192,75.8,78.2,0,39.688206,200.0,204,77.5,78.0,0,28.265131,200.0,0,76.2,77.0,0,0.0,0.0,201,77.7,78.3,0,29.82327,200.0,202,76.5,78.0,0,36.89583,200.0,194,76.5,78.0,0,28.089336,200.0,152,75.2,78.3,0,37.00231,150.0,205,76.2,78.1,0,33.592297,200.0,200,75.4,78.1,0,28.897848,200.0,99,76.7,78.1,0,49.76141,100.0,195,78.0,78.3,0,41.51267,200.0,204,77.7,78.1,0,36.091984,200.0,95,77.5,77.9,0,24.777466,100,193,76.6,77.9,0,26.446182,200.0,92,76.9,77.9,0,32.45528,100,101,75.7,78.0,0,27.932686,100.0,99,76.0,284.6,0,25.887955,100.0,191,76.7,77.7,0,31.870556,200.0,199,75.6,77.9,0,34.737484,200.0,90,76.6,78.1,0,32.183014,100,97,78.6,77.7,0,36.035748,100.0,205,77.3,78.1,0,32.936024,200.0,98,74.8,78.0,0,38.64276,100.0,184,77.4,78.1,0,49.38527,200.0,99,77.5,77.8,0,36.06834,100.0,95,75.6,77.8,0,34.446075,100.0,103,74.9,77.9,0,37.13859,100.0,203,76.7,78.1,0,36.811497,200.0,191,75.6,78.1,0,53.28498,200.0,198,78.2,78.3,0,41.105164,200.0,195,77.6,78.5,0,38.344635,200.0,97,76.6,78.3,0,49.774498,100.0,99,77.8,78.2,0,26.231867,100.0,99,76.0,78.3,0,38.317852,100.0,204,75.6,78.1,0,33.274097,200.0,203,77.1,78.0,0,29.66655,200.0,98,76.3,78.1,0,43.294655,100.0,195,77.1,78.2,0,40.102715,200,90.6,90.7,91.2,150.2,105.3,120.5,-0.1,0.8,29.91
20170709,30,77.2,68.6,33.57298225,24.47793583,1,66.8,68.9,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.0,79.3,83.0,0.0,0.0,0.0,58.8,0.0,0,80.1,0.0,59.8,0.8125,45.1,0,0,-0.2,1.4,0,0,0,76.3,76.1,78.3,56.9,15,100.0,60.4,20.0,0,76.1,1.0,59.8,0.8125,63.8,0,0,62.2,54.8,9.9,4.4,1.4,15,15,52.8,78.6,100.0,100,99.9,0,76.5,0.9,64.94827,64.44827,0,15.0,0,0,0,20.0,1,72,100,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,74.2,1.0,2200,17,76.7,77.8,0,100.0,260.0,1,73.3,77.0,0,0.03463403,0.0,-16,76.9,76.9,0,0.0,0.0,1278,80.1,78.3,0,0.023806691,700,132,77.7,77.4,0,0.0,0.0,42,78.2,78.2,0,0.0,0.0,-1,79.7,78.3,0,0.0,0.0,36,75.2,78.9,0,0.0,0.0,42,75.3,79.2,0,0.049152125,0,4,75.4,79.8,0,100,950,-6,0,77.8,0,0.0,0.0,-4,76.0,76.8,0,0.036531907,0.0,101,76.2,78.3,0,39.119774,100.0,198,75.4,78.4,0,38.562172,200.0,196,76.5,78.1,0,40.17879,200.0,201,77.7,78.2,0,24.718964,200.0,96,76.6,77.8,0,25.338703,100,199,76.2,78.2,0,24.893175,200.0,194,76.2,78.1,0,21.321102,200.0,100,75.8,78.0,0,28.83721,100.0,195,76.6,78.0,0,22.30826,200.0,104,75.1,78.0,0,30.948013,100.0,102,76.2,78.3,0,35.772854,100.0,104,75.8,78.3,0,35.531628,100,209,77.4,78.2,0,31.034058,200.0,100,75.7,78.0,0,22.576702,100.0,201,77.2,78.4,0,32.430122,200.0,197,77.2,77.9,0,28.38316,200.0,203,75.9,77.8,0,21.01396,200.0,99,75.3,77.9,0,29.46647,100.0,203,75.7,78.0,0,28.306293,200.0,203,74.3,78.0,0,26.50912,200.0,99,76.3,78.1,0,49.045216,100.0,195,75.8,78.2,0,39.688206,200.0,204,77.5,78.0,0,28.265131,200.0,1,76.2,77.0,0,0.0,0.0,204,77.7,78.3,0,29.82327,200.0,202,76.5,78.0,0,36.89583,200.0,194,76.5,78.0,0,28.089336,200.0,154,75.2,78.2,0,37.00231,150.0,205,76.2,78.1,0,33.592297,200.0,200,75.4,78.1,0,28.897848,200.0,100,76.7,78.1,0,49.76141,100.0,195,78.0,78.3,0,41.51267,200.0,204,77.6,78.0,0,36.091984,200.0,95,77.5,77.9,0,24.777466,100,205,76.6,77.8,0,26.897732,200.0,92,76.9,77.9,0,32.45528,100,102,75.7,78.0,0,27.932686,100.0,100,76.0,284.8,0,25.887955,100.0,191,76.7,77.7,0,31.870556,200.0,201,75.6,78.0,0,34.737484,200.0,92,76.7,78.0,0,32.183014,100,98,78.5,77.7,0,36.035748,100.0,204,77.3,78.0,0,32.936024,200.0,97,74.8,78.0,0,38.64276,100.0,196,77.4,78.1,0,49.38527,200.0,99,77.5,77.8,0,36.06834,100.0,94,75.7,77.8,0,34.446075,100.0,103,74.9,77.9,0,37.13859,100.0,204,76.7,78.0,0,36.811497,200.0,194,75.6,78.1,0,53.28498,200.0,199,78.2,78.3,0,41.105164,200.0,196,77.6,78.5,0,38.344635,200.0,98,76.6,78.3,0,49.774498,100.0,98,77.8,78.2,0,26.231867,100.0,99,76.0,78.3,0,38.317852,100.0,204,75.6,78.1,0,33.274097,200.0,202,77.1,78.0,0,29.66655,200.0,98,76.3,78.1,0,43.294655,100.0,196,77.1,78.3,0,40.102715,200,90.6,90.7,91.0,150.2,105.4,120.8,1.2,0.0,29.91
20170709,35,77.1,68.9,33.56458567,24.47793583,1,66.9,69.0,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.2,79.3,83.1,0.0,0.0,0.0,58.8,0.0,0,80.1,0.0,59.8,0.8125,45.1,0,0,-0.2,1.4,0,0,0,76.3,76.0,78.3,56.7,15,100.0,60.4,20.0,0,76.1,1.02,59.8,0.8125,63.8,0,0,62.2,53.0,9.9,4.4,0.9,15,15,53.2,78.6,100.0,100,99.9,0,76.5,0.9,64.94827,64.44827,0,14.9,0,0,0,20.0,1,72,99,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,74.1,1.0,2200,17,76.7,77.8,0,100.0,260.0,1,73.3,77.0,0,0.03463403,0.0,-18,76.9,76.9,0,0.0,0.0,1277,80.1,78.3,0,0.023806691,700,130,77.7,77.4,0,0.0,0.0,42,78.2,78.1,0,0.0,0.0,-1,79.6,78.3,0,0.0,0.0,35,75.2,78.9,0,0.0,0.0,42,75.3,79.2,0,0.049152125,0,4,75.4,79.8,0,100,950,-6,0,77.7,0,0.0,0.0,-4,76.0,76.8,0,0.036531907,0.0,101,76.2,78.3,0,39.119774,100.0,198,75.4,78.4,0,38.562172,200.0,197,76.5,78.0,0,40.17879,200.0,202,77.7,78.2,0,24.718964,200.0,96,76.6,77.8,0,25.338703,100,199,76.2,78.2,0,24.893175,200.0,196,76.2,78.1,0,21.321102,200.0,100,75.8,78.0,0,28.83721,100.0,197,76.6,78.0,0,22.30826,200.0,104,75.1,78.0,0,30.948013,100.0,102,76.2,78.3,0,35.772854,100.0,104,75.8,78.3,0,35.531628,100,208,77.4,78.2,0,31.034058,200.0,101,75.7,78.0,0,22.576702,100.0,201,77.2,78.4,0,32.430122,200.0,197,77.2,78.0,0,28.38316,200.0,205,75.8,77.8,0,21.01396,200.0,99,75.3,77.9,0,29.46647,100.0,182,75.7,77.9,0,28.306293,200.0,203,74.3,78.0,0,26.50912,200.0,99,76.3,78.1,0,49.045216,100.0,196,75.8,78.1,0,39.688206,200.0,206,77.5,78.0,0,28.265131,200.0,0,76.2,77.0,0,0.0,0.0,204,77.7,78.3,0,29.82327,200.0,203,76.6,78.1,0,36.89583,200.0,196,76.5,78.0,0,28.089336,200.0,154,75.2,78.3,0,37.00231,150.0,201,76.2,78.1,0,33.592297,200.0,198,75.4,78.1,0,28.897848,200.0,100,76.7,78.0,0,49.76141,100.0,195,78.0,78.3,0,41.51267,200.0,204,77.6,78.0,0,36.091984,200.0,95,77.5,77.9,0,24.777466,100,206,76.6,77.8,0,26.897732,200.0,93,76.9,77.9,0,32.45528,100,102,75.7,78.0,0,27.932686,100.0,100,76.0,284.9,0,25.887955,100.0,191,76.7,77.7,0,31.870556,200.0,201,75.6,77.9,0,34.737484,200.0,100,76.7,78.0,0,32.661694,100,98,78.5,77.7,0,36.035748,100.0,204,77.3,78.0,0,32.936024,200.0,97,74.8,78.0,0,38.64276,100.0,196,77.4,78.1,0,49.38527,200.0,100,77.5,77.8,0,36.06834,100.0,95,75.7,77.8,0,34.446075,100.0,103,74.9,77.9,0,37.13859,100.0,206,76.7,78.0,0,36.811497,200.0,198,75.6,78.1,0,53.28498,200.0,200,78.2,78.3,0,41.105164,200.0,196,77.6,78.4,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,99,77.8,78.2,0,26.231867,100.0,99,76.0,78.3,0,38.317852,100.0,204,75.6,78.1,0,33.274097,200.0,203,77.1,78.0,0,29.66655,200.0,98,76.3,78.1,0,43.294655,100.0,197,77.1,78.2,0,40.102715,200,90.6,90.7,91.1,152.2,105.4,120.8,2.7,-0.3,29.91
20170709,40,76.9,70.0,33.65789316,24.47793583,1,66.9,69.0,5.65,72.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.2,79.2,83.2,0.0,0.0,0.0,58.8,0.0,0,80.1,0.0,59.8,0.8125,45.0,0,0,-0.2,1.4,0,0,0,76.3,76.0,78.4,56.5,15,100.0,60.4,20.0,0,76.0,1.02,59.8,0.8125,63.8,0,0,62.2,54.3,9.9,4.4,0.8,15,15,53.5,78.6,100.0,100,99.4,0,76.5,0.95,64.94827,64.44827,0,15.1,0,0,0,20.0,1,72,104,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,74.0,1.0,2200,15,76.7,77.8,0,100.0,260.0,1,73.3,77.0,0,0.03463403,0.0,-16,76.9,76.8,0,0.0,0.0,1278,80.0,78.3,0,0.023806691,700,131,77.7,77.3,0,0.0,0.0,42,78.2,78.1,0,0.0,0.0,-1,79.6,78.3,0,0.0,0.0,32,75.2,78.9,0,0.0,0.0,41,75.3,79.2,0,0.049152125,0,4,75.3,79.8,0,100,950,-6,0,77.7,0,0.0,0.0,-4,76.0,76.7,0,0.036531907,0.0,101,76.2,78.2,0,39.119774,100.0,197,75.4,78.4,0,38.562172,200.0,196,76.5,78.0,0,40.17879,200.0,201,77.7,78.2,0,24.718964,200.0,96,76.6,77.8,0,25.338703,100,198,76.2,78.1,0,24.893175,200.0,195,76.2,78.1,0,21.321102,200.0,99,75.8,77.9,0,28.83721,100.0,197,76.6,78.0,0,22.30826,200.0,103,75.1,78.0,0,30.948013,100.0,101,76.2,78.3,0,35.772854,100.0,103,75.8,78.2,0,35.531628,100,209,77.3,78.2,0,31.034058,200.0,102,75.7,78.0,0,22.576702,100.0,201,77.2,78.4,0,32.430122,200.0,197,77.2,77.9,0,28.38316,200.0,202,75.8,77.8,0,21.01396,200.0,99,75.3,77.9,0,29.46647,100.0,196,75.7,77.9,0,28.306293,200.0,204,74.3,78.0,0,26.50912,200.0,98,76.3,78.1,0,49.045216,100.0,195,75.8,78.1,0,39.688206,200.0,204,77.4,78.0,0,28.265131,200.0,0,76.2,77.0,0,0.0,0.0,202,77.7,78.3,0,29.82327,200.0,201,76.5,78.0,0,36.89583,200.0,194,76.5,77.9,0,28.089336,200.0,152,75.2,78.2,0,37.00231,150.0,201,76.2,78.1,0,33.592297,200.0,199,75.4,78.0,0,28.897848,200.0,99,76.7,78.1,0,49.76141,100.0,195,77.9,78.3,0,41.51267,200.0,201,77.6,78.0,0,36.091984,200.0,94,77.4,77.8,0,24.777466,100,203,76.6,77.8,0,26.897732,200.0,95,76.9,77.9,0,32.45528,100,101,75.7,78.0,0,27.932686,100.0,98,75.9,284.7,0,25.887955,100.0,192,76.7,77.7,0,31.870556,200.0,201,75.6,77.9,0,34.737484,200.0,99,76.7,78.0,0,32.661694,100,99,78.5,77.7,0,36.035748,100.0,204,77.3,77.9,0,32.936024,200.0,96,74.8,77.9,0,38.64276,100.0,184,77.4,78.0,0,49.38527,200.0,99,77.5,77.8,0,36.06834,100.0,97,75.7,77.8,0,34.446075,100.0,102,74.9,77.8,0,37.13859,100.0,205,76.7,78.0,0,36.811497,200.0,191,75.6,78.1,0,53.28498,200.0,196,78.2,78.2,0,41.105164,200.0,195,77.6,78.5,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,98,77.8,78.2,0,26.231867,100.0,98,76.1,78.3,0,38.317852,100.0,202,75.6,78.1,0,33.274097,200.0,201,77.1,78.0,0,29.66655,200.0,97,76.3,78.1,0,43.294655,100.0,195,77.1,78.2,0,40.102715,200,90.6,90.7,91.2,148.2,105.4,120.7,1.8,0.6,29.91
20170709,45,76.8,69.6,33.49337943,24.47793583,1,67.0,69.1,5.65,72.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.4,79.4,83.3,0.0,0.0,0.0,58.8,0.0,0,80.1,0.0,59.8,0.8125,45.0,0,0,-0.2,1.4,0,0,0,76.3,76.0,78.4,57.3,15,100.0,60.4,20.0,0,76.0,1.01,59.8,0.8125,63.9,0,0,62.3,61.8,9.9,4.2,0.9,15,15,54.0,79.1,100.0,100,99.8,0,76.5,0.95,64.94827,64.44827,0,15.0,0,0,0,20.0,1,72,100,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.9,1.0,2200,16,76.7,77.7,0,100.0,260.0,1,73.3,77.0,0,0.03463403,0.0,-16,76.9,76.8,0,0.0,0.0,1278,80.0,78.2,0,0.023806691,700,131,77.7,77.3,0,0.0,0.0,42,78.2,78.1,0,0.0,0.0,-1,79.6,78.2,0,0.0,0.0,37,75.2,78.8,0,0.0,0.0,41,75.3,79.2,0,0.049152125,0,4,75.3,79.7,0,100,950,-6,0,77.6,0,0.0,0.0,-4,76.0,76.6,0,0.036531907,0.0,101,76.2,78.2,0,39.119774,100.0,198,75.4,78.4,0,38.562172,200.0,196,76.5,78.0,0,40.17879,200.0,201,77.7,78.1,0,24.718964,200.0,96,76.6,77.8,0,25.338703,100,199,76.2,78.1,0,24.893175,200.0,195,76.2,78.1,0,21.321102,200.0,100,75.8,77.9,0,28.83721,100.0,194,76.6,77.9,0,22.30826,200.0,102,75.1,78.0,0,30.948013,100.0,101,76.2,78.2,0,35.772854,100.0,104,75.8,78.2,0,35.531628,100,205,77.3,78.1,0,31.034058,200.0,100,75.7,77.9,0,22.576702,100.0,202,77.2,78.4,0,32.430122,200.0,198,77.2,77.9,0,28.38316,200.0,206,75.9,77.7,0,21.01396,200.0,99,75.3,77.8,0,29.46647,100.0,205,75.7,77.9,0,28.306293,200.0,202,74.3,78.0,0,26.50912,200.0,98,76.4,78.0,0,49.045216,100.0,194,75.8,78.1,0,39.688206,200.0,205,77.4,78.0,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,201,77.7,78.2,0,29.82327,200.0,201,76.6,78.0,0,36.89583,200.0,195,76.5,77.9,0,28.089336,200.0,153,75.2,78.2,0,37.00231,150.0,200,76.2,78.1,0,33.592297,200.0,197,75.4,78.0,0,28.897848,200.0,99,76.7,78.0,0,49.76141,100.0,194,77.9,78.2,0,41.51267,200.0,202,77.6,78.0,0,36.091984,200.0,95,77.4,77.8,0,24.777466,100,206,76.6,77.8,0,26.897732,200.0,95,76.9,77.9,0,32.45528,100,102,75.6,78.0,0,27.932686,100.0,97,75.9,284.5,0,25.887955,100.0,192,76.7,77.7,0,31.870556,200.0,199,75.6,77.9,0,34.737484,200.0,100,76.7,78.0,0,32.661694,100,98,78.5,77.6,0,36.035748,100.0,204,77.3,77.9,0,32.936024,200.0,96,74.8,77.9,0,38.64276,100.0,194,77.3,78.0,0,49.38527,200.0,100,77.5,77.8,0,36.06834,100.0,90,75.7,77.8,0,34.446075,100.0,102,74.9,77.8,0,37.13859,100.0,204,76.7,78.0,0,36.811497,200.0,195,75.6,78.1,0,53.28498,200.0,196,78.2,78.2,0,41.105164,200.0,195,77.6,78.4,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,98,77.8,78.2,0,26.231867,100.0,98,76.1,78.3,0,38.317852,100.0,203,75.6,78.1,0,33.274097,200.0,202,77.1,77.9,0,29.66655,200.0,98,76.3,78.1,0,43.294655,100.0,195,77.1,78.2,0,40.102715,200,90.7,90.8,91.3,149.2,105.5,121.0,1.2,1.1,29.91
20170709,50,76.7,70.1,33.52804313,24.47793583,1,67.0,69.1,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.3,79.1,83.2,0.0,0.0,0.0,59.2,0.0,0,80.0,0.0,60.2,0.8125,45.2,0,0,-0.2,1.4,0,0,0,76.3,75.9,78.3,56.6,15,100.0,60.6,20.0,0,76.0,1.0,60.2,0.8125,63.9,0,0,62.4,53.5,9.9,4.6,1.1,15,15,54.5,79.1,100.0,100,100.0,0,76.5,0.9,65.06896,64.56896,0,15.3,0,0,0,20.0,1,72,107,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.9,1.0,2200,16,76.7,77.7,0,100.0,260.0,1,73.3,76.9,0,0.03463403,0.0,-16,77.0,76.7,0,0.0,0.0,1277,80.0,78.2,0,0.023806691,700,131,77.6,77.2,0,0.0,0.0,41,78.2,78.0,0,0.0,0.0,-1,79.6,78.2,0,0.0,0.0,36,75.2,78.8,0,0.0,0.0,40,75.3,79.2,0,0.049152125,0,4,75.3,79.8,0,100,950,-6,0,77.6,0,0.0,0.0,-4,76.0,76.5,0,0.036531907,0.0,101,76.2,78.2,0,39.119774,100.0,198,75.4,78.4,0,38.562172,200.0,197,76.5,78.0,0,40.17879,200.0,202,77.7,78.1,0,24.718964,200.0,97,76.6,77.8,0,25.338703,100,198,76.2,78.1,0,24.893175,200.0,194,76.2,78.1,0,21.321102,200.0,100,75.8,77.9,0,28.83721,100.0,195,76.6,77.9,0,22.30826,200.0,104,75.1,78.0,0,30.507645,100.0,101,76.2,78.2,0,35.772854,100.0,103,75.8,78.2,0,35.531628,100,207,77.3,78.1,0,31.034058,200.0,100,75.7,77.9,0,22.576702,100.0,198,77.2,78.4,0,32.430122,200.0,195,77.2,77.9,0,28.38316,200.0,205,75.9,77.7,0,21.01396,200.0,99,75.3,77.8,0,29.46647,100.0,184,75.7,77.9,0,28.306293,200.0,200,74.3,78.0,0,26.50912,200.0,99,76.4,78.0,0,49.045216,100.0,194,75.8,78.1,0,39.688206,200.0,205,77.4,77.9,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,203,77.6,78.2,0,29.82327,200.0,201,76.6,78.0,0,36.89583,200.0,195,76.5,77.9,0,28.089336,200.0,153,75.2,78.2,0,37.00231,150.0,202,76.2,78.1,0,33.592297,200.0,198,75.4,78.0,0,28.897848,200.0,99,76.7,78.0,0,49.76141,100.0,194,77.9,78.2,0,41.51267,200.0,201,77.6,77.9,0,36.091984,200.0,94,77.4,77.8,0,24.777466,100,204,76.6,77.8,0,26.897732,200.0,93,76.9,77.8,0,32.45528,100,102,75.6,77.9,0,27.932686,100.0,98,75.9,284.7,0,25.887955,100.0,193,76.7,77.6,0,31.870556,200.0,199,75.6,77.9,0,34.737484,200.0,99,76.7,78.0,0,32.661694,100,98,78.5,77.6,0,36.035748,100.0,204,77.3,77.9,0,32.936024,200.0,96,74.8,77.9,0,38.64276,100.0,195,77.3,78.0,0,49.38527,200.0,101,77.5,77.8,0,36.06834,100.0,90,75.7,77.8,0,34.446075,100.0,103,74.9,77.8,0,37.13859,100.0,203,76.7,78.0,0,36.811497,200.0,193,75.6,78.0,0,53.28498,200.0,199,78.2,78.2,0,41.105164,200.0,195,77.6,78.4,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,98,77.8,78.2,0,26.231867,100.0,98,76.1,78.2,0,38.317852,100.0,201,75.6,78.0,0,33.274097,200.0,202,77.1,77.9,0,29.66655,200.0,98,76.3,78.1,0,43.294655,100.0,196,77.1,78.1,0,40.102715,200,90.7,90.8,91.1,149.2,105.5,120.9,-0.6,-1.5,29.91
