20170709,55,76.6,70.2,33.47422877,24.47793583,1,67.0,69.2,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.3,79.0,83.3,0.0,0.0,0.0,59.2,0.0,0,80.0,0.0,60.2,0.8125,45.3,0,0,-0.2,1.4,0,0,0,76.3,75.9,78.3,57.0,15,100.0,60.6,20.0,0,75.9,0.98,60.2,0.8125,63.8,0,0,62.4,56.7,9.9,4.3,1.4,15,15,54.9,79.1,100.0,100,99.8,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,1,72,100,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.8,1.0,2200,16,76.7,77.7,0,100.0,260.0,1,73.3,76.9,0,0.03463403,0.0,-17,77.0,76.7,0,0.0,0.0,1277,80.1,78.2,0,0.023806691,700,129,77.6,77.1,0,0.0,0.0,43,78.2,77.9,0,0.0,0.0,-1,79.6,78.2,0,0.0,0.0,33,75.2,78.7,0,0.0,0.0,41,75.3,79.2,0,0.049152125,0,4,75.3,79.7,0,100,950,-6,0,77.5,0,0.0,0.0,-4,76.0,76.5,0,0.036531907,0.0,101,76.2,78.2,0,39.119774,100.0,199,75.4,78.4,0,38.562172,200.0,196,76.5,77.9,0,40.17879,200.0,200,77.7,78.1,0,24.718964,200.0,96,76.6,77.7,0,25.338703,100,198,76.2,78.1,0,24.893175,200.0,194,76.2,78.0,0,21.321102,200.0,100,75.8,77.9,0,28.83721,100.0,195,76.6,77.9,0,22.30826,200.0,102,75.1,78.0,0,30.507645,100.0,101,76.2,78.2,0,35.772854,100.0,104,75.8,78.2,0,35.531628,100,208,77.3,78.1,0,31.034058,200.0,101,75.7,77.9,0,22.576702,100.0,201,77.2,78.3,0,32.430122,200.0,196,77.1,77.9,0,28.38316,200.0,203,75.9,77.7,0,21.01396,200.0,100,75.3,77.8,0,29.46647,100.0,205,75.7,77.9,0,28.306293,200.0,206,74.3,77.9,0,26.50912,200.0,99,76.4,78.0,0,49.045216,100.0,197,75.8,78.1,0,39.688206,200.0,205,77.4,77.9,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,203,77.6,78.2,0,29.82327,200.0,201,76.6,78.0,0,36.89583,200.0,194,76.5,77.9,0,28.089336,200.0,153,75.2,78.1,0,37.00231,150.0,200,76.2,78.1,0,33.592297,200.0,200,75.4,78.0,0,28.897848,200.0,99,76.7,78.0,0,49.76141,100.0,194,77.9,78.2,0,41.51267,200.0,205,77.6,77.9,0,36.091984,200.0,94,77.4,77.8,0,24.777466,100,205,76.6,77.8,0,26.897732,200.0,94,76.9,77.8,0,32.45528,100,100,75.6,78.0,0,27.932686,100.0,99,75.9,284.7,0,25.887955,100.0,192,76.6,77.6,0,31.870556,200.0,200,75.6,77.9,0,34.737484,200.0,99,76.7,78.0,0,32.661694,100,98,78.5,77.6,0,36.035748,100.0,204,77.3,77.9,0,32.936024,200.0,96,74.8,77.9,0,38.64276,100.0,190,77.3,78.0,0,49.38527,200.0,100,77.5,77.7,0,36.06834,100.0,95,75.7,77.8,0,34.446075,100.0,103,74.9,77.8,0,37.13859,100.0,203,76.7,77.9,0,36.811497,200.0,194,75.6,78.0,0,53.28498,200.0,197,78.2,78.2,0,41.105164,200.0,196,77.6,78.4,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,99,77.8,78.2,0,26.231867,100.0,98,76.1,78.3,0,38.317852,100.0,202,75.6,78.0,0,33.274097,200.0,202,77.1,77.9,0,29.66655,200.0,98,76.3,78.0,0,43.294655,100.0,195,77.1,78.1,0,40.102715,200,90.7,90.8,91.3,147.2,105.5,120.9,1.2,0.1,29.91
20170709,100,76.5,72.0,33.7928666,24.47793583,1,67.0,69.2,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.2,78.9,83.2,0.0,0.0,0.0,59.2,0.0,0,79.9,0.0,60.2,0.8125,45.4,0,0,-0.2,1.4,0,0,0,76.3,76.0,78.2,56.9,15,100.0,60.6,20.0,0,75.9,1.02,60.2,0.8125,63.9,0,0,62.5,54.8,9.9,4.4,1.3,15,15,55.1,79.1,100.0,100,100.0,0,76.5,0.95,65.06896,64.56896,0,15.0,0,0,0,20.0,1,72,99,82.1,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.8,1.0,2200,16,76.7,77.7,0,100.0,260.0,1,73.3,76.9,0,0.03463403,0.0,-17,77.0,76.7,0,0.0,0.0,1277,80.1,78.1,0,0.023806691,700,133,77.6,77.1,0,0.0,0.0,40,78.2,77.9,0,0.0,0.0,-1,79.6,78.1,0,0.0,0.0,35,75.2,78.7,0,0.0,0.0,41,75.3,79.1,0,0.049152125,0,4,75.3,79.7,0,100,950,-5,0,77.5,0,0.0,0.0,-4,76.0,76.5,0,0.036531907,0.0,101,76.2,78.2,0,39.119774,100.0,198,75.4,78.3,0,38.562172,200.0,196,76.4,77.9,0,40.17879,200.0,201,77.7,78.1,0,24.718964,200.0,97,76.6,77.7,0,25.338703,100,198,76.2,78.1,0,24.893175,200.0,194,76.2,78.0,0,21.321102,200.0,100,75.8,77.9,0,28.83721,100.0,194,76.6,77.9,0,22.30826,200.0,103,75.1,77.9,0,30.507645,100.0,102,76.2,78.1,0,35.772854,100.0,104,75.7,78.1,0,35.531628,100,209,77.3,78.0,0,31.034058,200.0,101,75.6,77.9,0,22.576702,100.0,202,77.2,78.3,0,32.430122,200.0,197,77.1,77.8,0,28.38316,200.0,203,75.8,77.7,0,21.01396,200.0,100,75.3,77.8,0,29.46647,100.0,199,75.7,77.9,0,28.306293,200.0,205,74.3,77.9,0,26.50912,200.0,98,76.4,78.0,0,49.045216,100.0,195,75.8,78.0,0,39.688206,200.0,204,77.4,77.9,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,205,77.6,78.2,0,29.82327,200.0,202,76.6,77.9,0,36.89583,200.0,195,76.5,77.9,0,28.089336,200.0,152,75.2,78.1,0,37.00231,150.0,204,76.2,78.0,0,33.592297,200.0,199,75.4,77.9,0,28.897848,200.0,99,76.7,78.0,0,49.76141,100.0,194,77.9,78.2,0,41.51267,200.0,201,77.6,77.9,0,36.091984,200.0,95,77.4,77.7,0,24.777466,100,203,76.6,77.7,0,26.897732,200.0,93,76.9,77.8,0,32.45528,100,102,75.6,77.9,0,27.932686,100.0,98,75.9,284.7,0,25.887955,100.0,192,76.6,77.6,0,31.870556,200.0,201,75.6,77.8,0,34.737484,200.0,99,76.7,78.0,0,32.661694,100,98,78.5,77.6,0,36.035748,100.0,205,77.2,77.9,0,32.936024,200.0,96,74.8,77.9,0,38.64276,100.0,191,77.4,78.0,0,49.38527,200.0,100,77.5,77.7,0,36.06834,100.0,90,75.7,77.7,0,34.446075,100.0,103,74.9,77.8,0,37.13859,100.0,204,76.7,77.9,0,36.811497,200.0,192,75.6,78.0,0,53.28498,200.0,198,78.2,78.2,0,41.105164,200.0,195,77.6,78.3,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,99,77.8,78.1,0,26.231867,100.0,98,76.1,78.2,0,38.317852,100.0,204,75.6,78.0,0,33.274097,200.0,202,77.1,77.9,0,29.66655,200.0,98,76.3,78.0,0,43.294655,100.0,194,77.1,78.1,0,40.102715,200,90.8,90.8,91.3,149.2,105.6,120.9,1.2,-0.2,29.91
20170709,105,76.3,71.6,33.55212311,22.56224583,1,67.1,69.3,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.0,78.8,83.2,0.0,0.0,0.0,59.2,0.0,0,79.9,0.0,60.2,0.8125,45.7,0,0,-0.2,1.4,0,0,0,76.3,75.8,78.3,57.0,15,100.0,60.6,20.0,0,75.9,1.0,60.2,0.8125,63.9,0,0,62.5,57.5,9.9,4.7,1.1,15,15,55.4,79.1,100.0,100,99.4,0,76.5,0.9,65.06896,64.56896,0,15.1,0,0,0,20.0,1,72,103,82.2,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.7,1.0,2200,15,76.7,77.7,0,100.0,260.0,1,73.3,76.8,0,0.03463403,0.0,-16,77.0,76.7,0,0.0,0.0,1278,80.1,78.1,0,0.023806691,700,132,77.6,77.0,0,0.0,0.0,42,78.2,77.9,0,0.0,0.0,-1,79.5,78.1,0,0.0,0.0,32,75.2,78.7,0,0.0,0.0,41,75.3,79.1,0,0.049152125,0,5,75.3,79.7,0,100,950,-6,0,77.5,0,0.0,0.0,-4,76.0,76.4,0,0.036531907,0.0,101,76.2,78.2,0,39.119774,100.0,199,75.4,78.3,0,38.562172,200.0,196,76.5,77.9,0,40.17879,200.0,202,77.7,78.0,0,24.718964,200.0,97,76.6,77.7,0,25.338703,100,198,76.2,78.1,0,24.893175,200.0,195,76.2,78.0,0,21.321102,200.0,100,75.8,77.9,0,28.83721,100.0,196,76.6,77.9,0,22.30826,200.0,103,75.1,77.9,0,30.507645,100.0,101,76.2,78.2,0,35.772854,100.0,103,75.8,78.1,0,35.531628,100,208,77.2,78.0,0,31.034058,200.0,100,75.7,77.9,0,22.576702,100.0,199,77.2,78.3,0,32.430122,200.0,195,77.1,77.8,0,28.38316,200.0,205,75.8,77.7,0,21.01396,200.0,99,75.3,77.8,0,29.46647,100.0,185,75.7,77.8,0,28.306293,200.0,197,74.3,77.9,0,26.50912,200.0,98,76.4,78.0,0,49.045216,100.0,200,75.8,78.1,0,40.128525,200.0,204,77.4,77.9,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,202,77.6,78.2,0,29.82327,200.0,200,76.6,77.9,0,36.89583,200.0,194,76.5,77.9,0,28.089336,200.0,152,75.2,78.1,0,37.00231,150.0,201,76.2,78.0,0,33.592297,200.0,197,75.4,77.9,0,28.897848,200.0,99,76.7,77.9,0,49.76141,100.0,195,77.9,78.2,0,41.51267,200.0,202,77.6,77.9,0,36.091984,200.0,94,77.4,77.7,0,24.777466,100,204,76.6,77.7,0,26.897732,200.0,93,76.9,77.8,0,32.45528,100,101,75.6,77.9,0,27.932686,100.0,98,75.9,284.7,0,25.887955,100.0,191,76.6,77.6,0,31.870556,200.0,201,75.6,77.8,0,34.737484,200.0,98,76.7,78.0,0,32.661694,100,97,78.5,77.5,0,36.035748,100.0,205,77.2,77.9,0,32.936024,200.0,96,74.8,77.8,0,38.64276,100.0,186,77.4,77.9,0,49.38527,200.0,99,77.5,77.7,0,36.06834,100.0,96,75.7,77.7,0,34.446075,100.0,102,74.9,77.8,0,37.13859,100.0,202,76.7,77.9,0,36.811497,200.0,191,75.6,77.9,0,53.28498,200.0,198,78.2,78.1,0,41.105164,200.0,195,77.6,78.4,0,38.344635,200.0,97,76.6,78.2,0,49.774498,100.0,98,77.8,78.2,0,26.231867,100.0,99,76.2,78.2,0,38.317852,100.0,201,75.7,78.0,0,33.274097,200.0,202,77.1,77.9,0,29.66655,200.0,98,76.3,78.0,0,43.294655,100.0,194,77.1,78.1,0,40.102715,200,90.8,90.9,91.4,150.2,105.6,121.2,1.2,0.0,29.91
20170709,110,76.2,70.8,33.30239144,22.56224583,1,67.1,69.3,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.9,78.5,83.0,0.0,0.0,0.0,59.2,0.0,0,79.9,0.0,60.2,0.8125,45.8,0,0,-0.2,1.4,0,0,0,76.3,75.9,78.2,57.2,15,100.0,60.6,20.0,0,75.8,1.0,60.2,0.8125,63.8,0,0,62.7,59.0,9.9,4.2,1.2,15,15,55.8,79.1,100.0,100,100.0,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,1,72,98,82.2,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.7,1.0,2200,24,76.6,77.7,0,100.0,260.0,1,73.3,76.8,0,0.03463403,0.0,-17,77.0,76.7,0,0.0,0.0,1276,80.1,78.1,0,0.023806691,700,130,77.6,76.9,0,0.0,0.0,42,78.1,77.8,0,0.0,0.0,-1,79.5,78.1,0,0.0,0.0,37,75.2,78.7,0,0.0,0.0,40,75.3,79.1,0,0.049152125,0,5,75.3,79.8,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.9,76.4,0,0.036531907,0.0,101,76.2,78.1,0,39.119774,100.0,198,75.4,78.3,0,38.562172,200.0,197,76.4,77.9,0,40.17879,200.0,201,77.6,78.0,0,24.718964,200.0,97,76.6,77.7,0,25.338703,100,200,76.2,78.1,0,24.893175,200.0,195,76.2,77.9,0,21.321102,200.0,100,75.8,77.9,0,28.83721,100.0,193,76.6,77.9,0,22.30826,200.0,103,75.1,77.9,0,30.507645,100.0,101,76.2,78.1,0,35.772854,100.0,104,75.8,78.1,0,35.531628,100,207,77.2,78.0,0,31.034058,200.0,100,75.7,77.9,0,22.576702,100.0,200,77.2,78.2,0,32.430122,200.0,199,77.1,77.8,0,28.38316,200.0,202,75.8,77.7,0,21.01396,200.0,99,75.3,77.8,0,29.46647,100.0,183,75.7,77.8,0,28.306293,200.0,203,74.3,77.9,0,26.50912,200.0,98,76.4,77.9,0,49.045216,100.0,203,75.8,78.0,0,40.128525,200.0,206,77.4,77.8,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,201,77.6,78.2,0,29.82327,200.0,201,76.6,77.9,0,36.89583,200.0,194,76.5,77.8,0,28.089336,200.0,153,75.2,78.1,0,37.00231,150.0,204,76.2,78.0,0,33.592297,200.0,199,75.4,77.9,0,28.897848,200.0,99,76.7,77.9,0,49.76141,100.0,195,77.9,78.1,0,41.51267,200.0,202,77.6,77.9,0,36.091984,200.0,94,77.4,77.7,0,24.777466,100,203,76.6,77.7,0,26.897732,200.0,96,76.9,77.8,0,32.45528,100,102,75.6,77.9,0,27.932686,100.0,98,75.9,284.7,0,25.887955,100.0,191,76.6,77.6,0,31.870556,200.0,200,75.6,77.8,0,34.737484,200.0,99,76.7,77.9,0,32.661694,100,97,78.5,77.6,0,36.035748,100.0,204,77.2,77.9,0,32.936024,200.0,96,74.8,77.8,0,38.64276,100.0,195,77.4,77.9,0,49.38527,200.0,100,77.5,77.7,0,36.06834,100.0,90,75.7,77.7,0,34.446075,100.0,103,74.9,77.8,0,37.13859,100.0,204,76.7,77.9,0,36.811497,200.0,194,75.6,77.9,0,53.28498,200.0,197,78.1,78.1,0,41.105164,200.0,196,77.6,78.3,0,38.344635,200.0,97,76.6,78.1,0,49.774498,100.0,99,77.8,78.1,0,26.231867,100.0,98,76.2,78.2,0,38.317852,100.0,204,75.7,78.0,0,33.274097,200.0,201,77.2,77.8,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,195,77.1,78.1,0,40.102715,200,90.8,90.9,91.5,147.2,105.6,121.2,1.7,-1.3,29.91
20170709,115,76.1,71.7,33.42130703,22.56224583,1,67.2,69.4,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.7,78.6,83.0,0.0,0.0,0.0,59.2,0.0,0,79.8,0.0,60.2,0.8125,46.1,0,0,-0.2,1.4,0,0,0,76.3,75.9,78.2,57.1,15,100.0,60.6,20.0,0,75.9,0.98,60.2,0.8125,63.9,0,0,62.8,58.2,9.9,4.7,0.9,15,15,56.5,79.1,100.0,100,99.5,0,76.5,0.9,65.06896,64.56896,0,15.3,0,0,0,20.0,1,72,105,82.2,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.7,1.0,2200,17,76.6,77.8,0,100.0,260.0,1,73.3,76.8,0,0.03463403,0.0,-17,77.0,76.6,0,0.0,0.0,1278,80.1,78.1,0,0.023806691,700,130,77.6,76.9,0,0.0,0.0,42,78.1,77.8,0,0.0,0.0,-1,79.5,78.1,0,0.0,0.0,36,75.2,78.7,0,0.0,0.0,41,75.3,79.1,0,0.049152125,0,4,75.3,79.7,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.9,76.3,0,0.036531907,0.0,101,76.2,78.1,0,39.119774,100.0,198,75.4,78.3,0,38.562172,200.0,196,76.4,77.9,0,40.17879,200.0,201,77.6,78.0,0,24.718964,200.0,96,76.6,77.7,0,25.338703,100,199,76.2,78.0,0,24.893175,200.0,194,76.2,77.9,0,21.321102,200.0,100,75.8,77.8,0,28.83721,100.0,194,76.6,77.8,0,22.30826,200.0,103,75.1,77.9,0,30.507645,100.0,101,76.2,78.1,0,35.772854,100.0,103,75.8,78.1,0,35.531628,100,206,77.2,78.0,0,31.034058,200.0,100,75.6,77.8,0,22.576702,100.0,200,77.2,78.2,0,32.430122,200.0,199,77.1,77.8,0,28.38316,200.0,201,75.9,77.7,0,21.01396,200.0,99,75.3,77.8,0,29.46647,100.0,186,75.7,77.8,0,28.306293,200.0,200,74.3,77.8,0,26.50912,200.0,98,76.4,77.9,0,49.045216,100.0,201,75.8,78.0,0,40.128525,200.0,206,77.4,77.8,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,203,77.6,78.1,0,29.82327,200.0,201,76.5,77.9,0,36.89583,200.0,194,76.5,77.8,0,28.089336,200.0,152,75.2,78.1,0,37.00231,150.0,199,76.2,78.0,0,33.592297,200.0,197,75.4,77.9,0,28.897848,200.0,99,76.7,77.9,0,49.76141,100.0,194,77.9,78.1,0,41.51267,200.0,201,77.6,77.9,0,36.091984,200.0,94,77.4,77.7,0,24.777466,100,205,76.6,77.7,0,26.897732,200.0,93,76.9,77.8,0,32.45528,100,101,75.6,77.9,0,27.932686,100.0,99,75.9,284.7,0,25.887955,100.0,190,76.6,77.6,0,31.870556,200.0,202,75.6,77.8,0,34.737484,200.0,99,76.7,77.9,0,32.661694,100,97,78.5,77.5,0,36.035748,100.0,202,77.2,77.8,0,32.936024,200.0,96,74.8,77.8,0,38.64276,100.0,188,77.3,77.9,0,49.38527,200.0,99,77.5,77.7,0,36.06834,100.0,88,75.7,77.7,0,34.446075,100.0,102,74.9,77.7,0,37.13859,100.0,205,76.7,77.9,0,36.811497,200.0,192,75.6,77.9,0,53.28498,200.0,198,78.1,78.1,0,41.105164,200.0,195,77.6,78.3,0,38.344635,200.0,97,76.6,78.1,0,49.774498,100.0,98,77.8,78.1,0,26.231867,100.0,99,76.2,78.2,0,38.317852,100.0,203,75.7,78.0,0,33.274097,200.0,202,77.2,77.8,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,196,77.1,78.1,0,40.102715,200,90.8,90.9,91.4,149.2,105.7,121.2,1.2,-0.1,29.91
20170709,120,76.0,72.2,33.45295002,22.56224583,1,67.2,69.4,5.65,72.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.7,78.5,83.1,0.0,0.0,0.0,59.2,0.0,0,79.7,0.0,60.2,0.8125,46.3,0,0,-0.2,1.4,0,0,0,76.3,75.8,78.2,56.9,15,100.0,60.6,20.0,0,75.9,1.01,60.2,0.8125,63.9,0,0,62.8,56.6,9.9,4.6,0.4,15,15,56.7,79.1,100.0,100,99.9,0,76.5,0.9,65.06896,64.56896,0,15.0,0,0,0,20.0,1,72,106,82.2,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.6,1.0,2200,17,76.6,77.8,0,100.0,260.0,1,73.3,76.8,0,0.03463403,0.0,-16,77.1,76.6,0,0.0,0.0,1277,80.1,78.0,0,0.023806691,700,131,77.6,76.8,0,0.0,0.0,42,78.2,77.8,0,0.0,0.0,-1,79.5,78.1,0,0.0,0.0,31,75.1,78.6,0,0.0,0.0,41,75.3,79.1,0,0.049152125,0,4,75.3,79.7,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.9,76.3,0,0.036531907,0.0,102,76.2,78.1,0,39.119774,100.0,199,75.4,78.3,0,38.562172,200.0,198,76.4,77.9,0,40.17879,200.0,201,77.6,78.0,0,24.718964,200.0,95,76.6,77.6,0,25.338703,100,199,76.2,78.0,0,24.893175,200.0,197,76.2,77.9,0,21.321102,200.0,101,75.8,77.8,0,28.83721,100.0,194,76.6,77.8,0,22.30826,200.0,103,75.0,77.9,0,30.507645,100.0,101,76.2,78.1,0,35.772854,100.0,104,75.8,78.1,0,35.531628,100,207,77.2,78.0,0,31.034058,200.0,100,75.6,77.8,0,22.576702,100.0,203,77.2,78.2,0,32.430122,200.0,197,77.1,77.8,0,28.38316,200.0,207,75.8,77.6,0,21.01396,200.0,99,75.3,77.7,0,29.46647,100.0,182,75.7,77.8,0,28.306293,200.0,204,74.3,77.8,0,26.50912,200.0,99,76.4,77.9,0,49.045216,100.0,203,75.8,78.0,0,40.128525,200.0,205,77.4,77.8,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,202,77.6,78.1,0,29.82327,200.0,202,76.5,77.9,0,36.89583,200.0,195,76.5,77.8,0,28.089336,200.0,153,75.2,78.1,0,37.00231,150.0,203,76.2,77.9,0,33.592297,200.0,199,75.4,77.9,0,28.897848,200.0,100,76.7,77.9,0,49.76141,100.0,194,77.8,78.2,0,41.51267,200.0,203,77.5,77.9,0,36.091984,200.0,94,77.4,77.7,0,24.777466,100,207,76.6,77.7,0,26.897732,200.0,93,76.9,77.8,0,32.45528,100,101,75.6,77.9,0,27.932686,100.0,99,75.9,284.6,0,25.887955,100.0,193,76.6,77.5,0,31.870556,200.0,202,75.6,77.8,0,34.737484,200.0,100,76.7,77.9,0,32.661694,100,98,78.5,77.5,0,36.035748,100.0,204,77.2,77.8,0,32.936024,200.0,96,74.8,77.8,0,38.64276,100.0,199,77.3,77.9,0,49.38527,200.0,100,77.4,77.7,0,36.06834,100.0,101,75.7,77.7,0,34.446075,100.0,103,74.9,77.7,0,37.13859,100.0,205,76.7,77.9,0,36.811497,200.0,199,75.6,77.9,0,53.28498,200.0,198,78.1,78.1,0,41.105164,200.0,196,77.6,78.3,0,38.344635,200.0,98,76.6,78.1,0,49.774498,100.0,99,77.8,78.1,0,26.231867,100.0,98,76.2,78.1,0,38.317852,100.0,203,75.7,77.9,0,33.274097,200.0,201,77.2,77.8,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,194,77.1,78.1,0,40.102715,200,90.9,90.9,91.4,149.2,105.7,121.3,1.2,0.0,29.91
20170709,125,75.9,73.6,33.67733599,22.56224583,1,67.2,69.5,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.7,78.4,83.1,0.0,0.0,0.0,59.2,0.0,0,79.7,0.0,60.2,0.8125,46.3,0,0,-0.2,1.4,0,0,0,76.3,75.8,78.2,56.8,15,100.0,60.6,20.0,0,75.8,1.01,60.2,0.8125,63.9,0,0,62.8,57.3,9.9,4.6,1.3,15,15,57.1,79.1,100.0,100,99.9,0,76.5,0.9,65.06896,64.56896,0,15.3,0,0,0,20.0,1,72,100,82.2,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.7,1.0,2200,16,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.6,0,0.0,0.0,1277,80.1,78.0,0,0.023806691,700,131,77.6,76.8,0,0.0,0.0,41,78.1,77.8,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,35,75.1,78.6,0,0.0,0.0,41,75.3,79.1,0,0.049152125,0,4,75.3,79.7,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.9,76.3,0,0.036531907,0.0,101,76.2,78.1,0,39.119774,100.0,198,75.3,78.2,0,38.562172,200.0,196,76.4,77.9,0,40.17879,200.0,200,77.6,78.0,0,24.718964,200.0,96,76.6,77.6,0,25.338703,100,198,76.2,78.0,0,24.893175,200.0,193,76.2,78.0,0,21.321102,200.0,100,75.8,77.8,0,28.83721,100.0,192,76.6,77.8,0,22.30826,200.0,103,75.0,77.9,0,30.507645,100.0,101,76.2,78.1,0,35.772854,100.0,103,75.8,78.1,0,35.531628,100,205,77.2,78.0,0,31.034058,200.0,100,75.6,77.8,0,22.576702,100.0,201,77.2,78.2,0,32.430122,200.0,198,77.1,77.8,0,28.38316,200.0,203,75.9,77.6,0,21.01396,200.0,98,75.3,77.7,0,29.46647,100.0,208,75.7,77.8,0,28.306293,200.0,203,74.3,77.9,0,26.50912,200.0,98,76.4,77.9,0,49.045216,100.0,200,75.8,77.9,0,40.128525,200.0,203,77.4,77.8,0,28.265131,200.0,0,76.2,76.9,0,0.0,0.0,202,77.6,78.1,0,29.82327,200.0,201,76.5,77.8,0,36.89583,200.0,196,76.5,77.8,0,28.089336,200.0,153,75.2,78.1,0,37.00231,150.0,200,76.2,77.9,0,33.592297,200.0,197,75.4,77.9,0,28.897848,200.0,99,76.7,77.9,0,49.76141,100.0,193,77.8,78.1,0,41.51267,200.0,202,77.5,77.8,0,36.091984,200.0,94,77.4,77.7,0,24.777466,100,205,76.6,77.7,0,26.897732,200.0,96,76.9,77.7,0,32.45528,100,101,75.6,77.9,0,27.932686,100.0,98,75.9,284.7,0,25.887955,100.0,192,76.6,77.5,0,31.870556,200.0,201,75.6,77.8,0,34.737484,200.0,99,76.7,77.9,0,32.661694,100,97,78.5,77.5,0,36.035748,100.0,202,77.2,77.8,0,32.936024,200.0,95,74.8,77.8,0,38.64276,100.0,189,77.3,77.9,0,49.38527,200.0,100,77.4,77.6,0,36.06834,100.0,90,75.7,77.7,0,34.446075,100.0,102,74.9,77.8,0,37.13859,100.0,205,76.7,77.9,0,36.811497,200.0,191,75.6,77.9,0,53.28498,200.0,197,78.1,78.1,0,41.105164,200.0,195,77.6,78.3,0,38.344635,200.0,97,76.6,78.1,0,49.774498,100.0,98,77.8,78.1,0,26.231867,100.0,98,76.2,78.1,0,38.317852,100.0,202,75.7,77.9,0,33.274097,200.0,200,77.2,77.8,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,195,77.1,78.1,0,40.102715,200,90.9,91.0,91.5,151.2,105.8,121.2,0.3,0.0,29.91
20170709,130,75.8,74.2,33.72865412,22.56224583,1,67.2,69.5,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.8,78.4,83.1,0.0,0.0,0.0,59.2,0.0,0,79.6,0.0,60.2,0.8125,46.5,0,0,-0.2,1.4,0,0,0,76.3,75.7,78.2,56.7,15,100.0,60.6,20.0,0,75.8,1.0,60.2,0.8125,63.9,0,0,62.8,55.3,9.9,4.7,1.1,15,15,57.5,79.1,100.0,100,99.6,0,76.5,0.9,65.06896,64.56896,0,15.0,0,0,0,20.0,1,72,104,82.2,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.5,1.0,2200,16,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.6,0,0.0,0.0,1277,80.1,78.0,0,0.023806691,700,132,77.6,76.8,0,0.0,0.0,41,78.1,77.7,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,34,75.1,78.6,0,0.0,0.0,41,75.3,79.1,0,0.049152125,0,3,75.2,79.7,0,100,950,-5,0,77.3,0,0.0,0.0,-5,75.9,76.3,0,0.036531907,0.0,101,76.2,78.1,0,39.119774,100.0,197,75.3,78.2,0,38.562172,200.0,196,76.4,77.9,0,40.17879,200.0,201,77.6,78.0,0,24.718964,200.0,96,76.6,77.6,0,25.338703,100,197,76.2,78.0,0,24.893175,200.0,193,76.3,77.9,0,21.321102,200.0,99,75.8,77.8,0,28.83721,100.0,194,76.6,77.8,0,22.30826,200.0,102,75.0,77.8,0,30.507645,100.0,101,76.2,78.1,0,35.772854,100.0,102,75.8,78.1,0,35.531628,100,206,77.2,78.0,0,31.034058,200.0,99,75.6,77.8,0,22.576702,100.0,198,77.1,78.2,0,32.430122,200.0,198,77.1,77.8,0,28.38316,200.0,202,75.9,77.6,0,21.01396,200.0,98,75.3,77.7,0,29.46647,100.0,200,75.7,77.8,0,28.306293,200.0,202,74.3,77.8,0,26.50912,200.0,98,76.4,77.9,0,49.045216,100.0,202,75.8,78.0,0,40.128525,200.0,203,77.4,77.8,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,204,77.6,78.1,0,29.82327,200.0,201,76.5,77.9,0,36.89583,200.0,194,76.5,77.8,0,28.089336,200.0,152,75.2,78.1,0,37.00231,150.0,203,76.2,77.9,0,33.592297,200.0,198,75.4,77.9,0,28.897848,200.0,99,76.7,77.9,0,49.76141,100.0,195,77.8,78.1,0,41.51267,200.0,204,77.5,77.8,0,36.091984,200.0,94,77.4,77.7,0,24.777466,100,202,76.6,77.7,0,26.897732,200.0,92,76.9,77.7,0,32.45528,100,101,75.6,77.9,0,27.932686,100.0,97,75.9,284.8,0,25.887955,100.0,192,76.6,77.5,0,31.870556,200.0,200,75.6,77.8,0,34.737484,200.0,100,76.7,77.9,0,32.661694,100,97,78.5,77.5,0,36.035748,100.0,204,77.2,77.8,0,32.936024,200.0,97,74.8,77.8,0,38.64276,100.0,186,77.3,77.9,0,49.38527,200.0,99,77.4,77.6,0,36.06834,100.0,85,75.7,77.6,0,34.446075,100.0,102,74.9,77.7,0,37.13859,100.0,204,76.6,77.8,0,36.811497,200.0,194,75.6,77.9,0,53.28498,200.0,198,78.1,78.1,0,41.105164,200.0,195,77.6,78.3,0,38.344635,200.0,97,76.6,78.1,0,49.774498,100.0,98,77.8,78.0,0,26.231867,100.0,98,76.1,78.1,0,38.317852,100.0,202,75.7,77.9,0,33.274097,200.0,201,77.2,77.8,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,195,77.1,78.0,0,40.102715,200,90.9,91.0,91.7,150.2,105.8,121.1,2.8,0.0,29.91
20170709,135,75.7,73.8,33.56585356,22.56224583,1,67.2,69.6,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.7,78.2,83.1,0.0,0.0,0.0,59.2,0.0,0,79.6,0.0,60.2,0.8125,46.6,0,0,-0.2,1.4,0,0,0,76.3,75.8,78.2,56.7,15,100.0,60.6,20.0,0,75.8,0.98,60.2,0.8125,63.9,0,0,62.9,57.2,9.9,4.3,0.7,15,15,57.7,79.1,100.0,100,99.8,0,74.5,0.9,65.06896,64.56896,0,15.1,0,0,0,20.0,1,72,101,82.3,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.5,1.0,2200,15,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.6,0,0.0,0.0,1277,80.1,78.0,0,0.023806691,700,129,77.6,76.7,0,0.0,0.0,41,78.1,77.7,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,36,75.1,78.6,0,0.0,0.0,40,75.3,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.9,76.2,0,0.036531907,0.0,101,76.2,78.0,0,39.119774,100.0,197,75.3,78.2,0,38.562172,200.0,195,76.4,77.8,0,40.17879,200.0,200,77.6,78.0,0,24.718964,200.0,96,76.6,77.6,0,25.338703,100,198,76.2,78.0,0,24.893175,200.0,194,76.3,77.9,0,21.321102,200.0,99,75.8,77.8,0,28.83721,100.0,194,76.6,77.8,0,22.30826,200.0,102,75.1,77.9,0,30.507645,100.0,100,76.2,78.1,0,35.772854,100.0,102,75.8,78.0,0,35.531628,100,206,77.1,77.9,0,31.034058,200.0,99,75.6,77.8,0,22.576702,100.0,197,77.1,78.2,0,32.430122,200.0,196,77.1,77.8,0,28.38316,200.0,205,75.9,77.5,0,21.01396,200.0,98,75.3,77.7,0,29.46647,100.0,185,75.7,77.7,0,28.306293,200.0,201,74.4,77.8,0,26.50912,200.0,97,76.4,77.9,0,49.045216,100.0,202,75.8,77.9,0,40.128525,200.0,204,77.4,77.8,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,204,77.6,78.1,0,29.82327,200.0,200,76.5,77.8,0,36.89583,200.0,193,76.5,77.8,0,28.089336,200.0,152,75.2,78.0,0,37.00231,150.0,201,76.2,77.9,0,33.592297,200.0,199,75.4,77.8,0,28.897848,200.0,98,76.7,77.8,0,49.76141,100.0,193,77.8,78.1,0,41.51267,200.0,201,77.5,77.8,0,36.091984,200.0,94,77.4,77.6,0,24.777466,100,204,76.6,77.6,0,26.897732,200.0,92,76.9,77.7,0,32.45528,100,102,75.6,77.8,0,27.932686,100.0,96,76.0,284.6,0,25.887955,100.0,190,76.6,77.5,0,31.870556,200.0,199,75.6,77.7,0,34.737484,200.0,98,76.7,77.9,0,32.661694,100,97,78.5,77.5,0,36.035748,100.0,202,77.2,77.8,0,32.936024,200.0,95,74.8,77.8,0,38.64276,100.0,176,77.3,77.8,0,49.38527,200.0,99,77.4,77.7,0,36.06834,100.0,88,75.7,77.6,0,34.446075,100.0,102,74.9,77.7,0,37.13859,100.0,203,76.6,77.8,0,36.811497,200.0,189,75.6,77.8,0,53.28498,200.0,196,78.1,78.1,0,41.105164,200.0,194,77.6,78.3,0,38.344635,200.0,97,76.6,78.1,0,49.774498,100.0,98,77.8,78.0,0,26.231867,100.0,98,76.1,78.1,0,38.317852,100.0,201,75.7,77.9,0,33.274097,200.0,200,77.2,77.8,0,29.66655,200.0,97,76.3,77.9,0,43.294655,100.0,194,77.1,78.0,0,40.102715,200,90.9,91.0,91.5,150.2,105.8,121.5,-0.4,0.1,29.91
20170709,140,75.6,74.5,33.6377338,22.56224583,1,67.3,69.6,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.5,78.1,83.0,0.0,0.0,0.0,59.2,0.0,0,79.5,0.0,60.2,0.8125,46.8,0,0,-0.2,1.4,0,0,0,76.3,75.8,78.2,56.9,15,100.0,60.6,20.0,0,75.7,1.0,60.2,0.8125,63.9,0,0,63.0,57.8,9.9,4.2,1.3,15,15,58.1,79.1,100.0,100,100.0,0,74.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,1,72,105,82.3,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.5,1.0,2200,13,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-16,77.1,76.6,0,0.0,0.0,1278,80.2,78.0,0,0.023806691,700,131,77.5,76.7,0,0.0,0.0,41,78.1,77.7,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,37,75.1,78.6,0,0.0,0.0,41,75.3,79.0,0,0.049152125,0,3,75.2,79.8,0,100,950,-5,0,77.3,0,0.0,0.0,-4,75.9,76.2,0,0.036531907,0.0,102,76.2,78.0,0,39.119774,100.0,199,75.3,78.2,0,38.562172,200.0,198,76.4,77.8,0,40.17879,200.0,200,77.6,77.9,0,24.718964,200.0,95,76.6,77.6,0,25.338703,100,199,76.3,78.0,0,24.893175,200.0,196,76.3,77.9,0,21.321102,200.0,101,75.8,77.8,0,28.83721,100.0,195,76.6,77.7,0,22.30826,200.0,103,75.0,77.8,0,30.507645,100.0,101,76.2,78.1,0,35.772854,100.0,103,75.8,78.0,0,35.531628,100,207,77.1,77.9,0,31.034058,200.0,100,75.6,77.8,0,22.576702,100.0,202,77.1,78.2,0,32.430122,200.0,196,77.1,77.7,0,28.38316,200.0,203,75.9,77.5,0,21.01396,200.0,99,75.3,77.7,0,29.46647,100.0,187,75.7,77.7,0,28.306293,200.0,200,74.4,77.8,0,26.50912,200.0,99,76.4,77.9,0,49.045216,100.0,205,75.8,77.9,0,40.128525,200.0,206,77.3,77.8,0,28.265131,200.0,-1,76.2,76.8,0,0.0,0.0,202,77.6,78.1,0,29.82327,200.0,201,76.6,77.8,0,36.89583,200.0,194,76.5,77.7,0,28.089336,200.0,154,75.2,78.0,0,37.00231,150.0,201,76.2,77.9,0,33.592297,200.0,200,75.4,77.8,0,28.897848,200.0,99,76.7,77.8,0,49.76141,100.0,195,77.8,78.0,0,41.51267,200.0,203,77.5,77.8,0,36.091984,200.0,94,77.3,77.6,0,24.777466,100,207,76.6,77.6,0,26.897732,200.0,94,76.9,77.7,0,32.45528,100,102,75.6,77.8,0,27.932686,100.0,99,76.0,284.9,0,25.887955,100.0,192,76.6,77.5,0,31.870556,200.0,201,75.6,77.7,0,34.737484,200.0,99,76.7,77.8,0,32.661694,100,97,78.5,77.5,0,36.035748,100.0,203,77.2,77.8,0,32.936024,200.0,96,74.8,77.8,0,38.64276,100.0,191,77.3,77.8,0,49.38527,200.0,101,77.4,77.6,0,36.06834,100.0,92,75.8,77.6,0,34.446075,100.0,102,74.9,77.7,0,37.13859,100.0,206,76.6,77.8,0,36.811497,200.0,194,75.6,77.8,0,53.28498,200.0,199,78.1,78.0,0,41.105164,200.0,196,77.6,78.2,0,38.344635,200.0,97,76.6,78.0,0,49.774498,100.0,98,77.8,78.0,0,26.231867,100.0,98,76.1,78.1,0,38.317852,100.0,205,75.7,77.8,0,33.274097,200.0,202,77.2,77.7,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,195,77.1,78.0,0,40.102715,200,91.0,91.0,91.6,149.2,105.9,121.4,3.0,-0.2,29.91
20170709,145,75.5,75.5,33.77241339,22.56224583,1,67.3,69.7,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.8,78.3,83.1,0.0,0.0,0.0,59.2,0.0,0,79.5,0.0,60.2,0.8125,46.9,0,0,-0.2,1.4,0,0,0,76.3,75.7,78.2,56.5,15,100.0,60.6,20.0,0,75.8,1.01,60.2,0.8125,64.0,0,0,63.1,54.5,10.0,4.6,0.8,15,15,58.4,79.1,100.0,100,99.9,0,74.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,1,72,106,82.3,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.4,1.0,2200,14,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.5,0,0.0,0.0,1277,80.2,78.0,0,0.023806691,700,130,77.5,76.6,0,0.0,0.0,41,78.1,77.7,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,35,75.1,78.6,0,0.0,0.0,41,75.3,79.0,0,0.049152125,0,4,75.2,79.7,0,100,950,-5,0,77.3,0,0.0,0.0,-4,75.9,76.2,0,0.036531907,0.0,102,76.2,78.0,0,39.119774,100.0,198,75.3,78.2,0,38.562172,200.0,197,76.4,77.8,0,40.17879,200.0,202,77.6,77.9,0,24.718964,200.0,96,76.6,77.6,0,25.338703,100,201,76.3,77.9,0,24.893175,200.0,196,76.3,77.9,0,21.321102,200.0,101,75.8,77.7,0,28.83721,100.0,196,76.6,77.8,0,22.30826,200.0,102,75.0,77.8,0,30.507645,100.0,102,76.2,78.0,0,35.772854,100.0,105,75.8,78.0,0,35.531628,100,208,77.1,77.9,0,31.034058,200.0,101,75.6,77.8,0,22.576702,100.0,201,77.1,78.1,0,32.430122,200.0,197,77.1,77.7,0,28.38316,200.0,204,75.9,77.5,0,21.01396,200.0,100,75.3,77.6,0,29.46647,100.0,186,75.7,77.7,0,28.306293,200.0,205,74.4,77.8,0,26.50912,200.0,99,76.4,77.8,0,49.045216,100.0,202,75.9,77.9,0,40.128525,200.0,205,77.3,77.8,0,28.265131,200.0,-1,76.2,76.8,0,0.0,0.0,203,77.6,78.0,0,29.82327,200.0,202,76.5,77.8,0,36.89583,200.0,194,76.5,77.7,0,28.089336,200.0,154,75.2,78.0,0,37.00231,150.0,200,76.2,77.9,0,33.592297,200.0,198,75.4,77.8,0,28.897848,200.0,99,76.7,77.8,0,49.76141,100.0,194,77.8,78.0,0,41.51267,200.0,203,77.5,77.8,0,36.091984,200.0,95,77.3,77.6,0,24.777466,100,205,76.6,77.6,0,26.897732,200.0,94,76.9,77.7,0,32.45528,100,102,75.6,77.8,0,27.932686,100.0,99,76.0,284.6,0,25.887955,100.0,192,76.6,77.5,0,31.870556,200.0,201,75.6,77.7,0,34.737484,200.0,98,76.7,77.8,0,32.661694,100,98,78.5,77.5,0,36.035748,100.0,205,77.1,77.8,0,32.936024,200.0,96,74.8,77.8,0,38.64276,100.0,194,77.3,77.8,0,49.38527,200.0,101,77.4,77.6,0,36.06834,100.0,96,75.8,77.6,0,34.446075,100.0,103,74.9,77.7,0,37.13859,100.0,206,76.6,77.8,0,36.811497,200.0,193,75.6,77.8,0,53.28498,200.0,197,78.1,78.0,0,41.105164,200.0,196,77.6,78.2,0,38.344635,200.0,97,76.6,78.0,0,49.774498,100.0,99,77.7,78.0,0,26.231867,100.0,98,76.0,78.1,0,38.317852,100.0,204,75.7,77.8,0,33.274097,200.0,201,77.2,77.7,0,29.66655,200.0,98,76.3,77.9,0,43.294655,100.0,195,77.1,78.0,0,40.102715,200,91.0,91.1,91.5,151.2,105.9,121.3,1.9,0.1,29.91
20170709,150,75.4,76.0,33.80017753,22.56224583,1,67.3,69.7,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.7,78.3,83.1,0.0,0.0,0.0,59.6,0.0,0,79.5,0.0,60.6,0.8125,47.1,0,0,-0.2,1.4,0,0,0,76.3,75.7,78.1,56.7,15,100.0,60.8,20.0,0,75.7,0.97,60.6,0.8125,64.0,0,0,63.2,56.5,10.0,4.2,1.3,15,15,58.9,79.1,100.0,100,99.4,0,74.5,0.9,65.18965,64.68965,0,15.3,0,0,0,20.0,1,72,104,82.3,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.4,1.0,2200,17,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-18,77.1,76.5,0,0.0,0.0,1277,80.2,77.9,0,0.023806691,700,129,77.5,76.6,0,0.0,0.0,40,78.1,77.7,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,33,75.1,78.5,0,0.0,0.0,41,75.3,79.0,0,0.049152125,0,4,75.2,79.7,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.8,76.2,0,0.036531907,0.0,101,76.2,78.0,0,39.119774,100.0,198,75.3,78.1,0,38.562172,200.0,196,76.4,77.8,0,40.17879,200.0,202,77.6,77.9,0,24.718964,200.0,95,76.6,77.6,0,25.338703,100,198,76.3,77.9,0,24.893175,200.0,193,76.3,77.8,0,21.321102,200.0,101,75.8,77.8,0,28.83721,100.0,195,76.6,77.7,0,22.30826,200.0,102,75.0,77.8,0,30.507645,100.0,101,76.2,78.0,0,35.772854,100.0,104,75.8,78.0,0,35.531628,100,207,77.1,77.9,0,31.034058,200.0,100,75.6,77.7,0,22.576702,100.0,201,77.1,78.1,0,32.430122,200.0,196,77.1,77.7,0,28.38316,200.0,203,75.9,77.5,0,21.01396,200.0,99,75.3,77.6,0,29.46647,100.0,184,75.7,77.7,0,28.306293,200.0,204,74.4,77.7,0,26.50912,200.0,98,76.4,77.8,0,49.045216,100.0,202,75.9,77.9,0,40.128525,200.0,206,77.3,77.7,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,202,77.5,78.0,0,29.82327,200.0,201,76.5,77.8,0,36.89583,200.0,195,76.5,77.7,0,28.089336,200.0,153,75.2,78.0,0,37.00231,150.0,201,76.2,77.9,0,33.592297,200.0,196,75.4,77.8,0,28.897848,200.0,99,76.7,77.8,0,49.76141,100.0,194,77.8,78.0,0,41.51267,200.0,202,77.5,77.8,0,36.091984,200.0,95,77.3,77.6,0,24.777466,100,205,76.6,77.6,0,26.897732,200.0,93,76.9,77.7,0,32.45528,100,103,75.6,77.8,0,27.932686,100.0,98,76.0,284.7,0,25.887955,100.0,191,76.6,77.4,0,31.870556,200.0,201,75.6,77.7,0,34.737484,200.0,99,76.7,77.8,0,32.661694,100,98,78.5,77.4,0,36.035748,100.0,204,77.1,77.7,0,32.936024,200.0,96,74.8,77.7,0,38.64276,100.0,196,77.3,77.8,0,49.38527,200.0,101,77.4,77.6,0,36.06834,100.0,95,75.8,77.6,0,34.446075,100.0,103,74.9,77.7,0,37.13859,100.0,203,76.6,77.8,0,36.811497,200.0,197,75.6,77.8,0,53.28498,200.0,197,78.1,78.0,0,41.105164,200.0,195,77.6,78.2,0,38.344635,200.0,97,76.6,78.0,0,49.774498,100.0,99,77.8,78.0,0,26.231867,100.0,98,76.0,78.0,0,38.317852,100.0,203,75.7,77.8,0,33.274097,200.0,201,77.2,77.7,0,29.66655,200.0,98,76.3,77.8,0,43.294655,100.0,194,77.1,77.9,0,40.102715,200,91.0,91.1,91.7,149.2,105.9,121.4,1.2,0.0,29.91
20170709,155,75.3,76.2,33.7588205,22.56224583,1,67.4,69.8,5.65,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.5,78.0,83.0,0.0,0.0,0.0,59.6,0.0,0,79.4,0.0,60.6,0.8125,47.2,0,0,-0.2,1.4,0,0,0,76.3,75.7,78.0,56.6,15,100.0,60.8,20.0,0,75.6,1.02,60.6,0.8125,64.0,0,0,63.2,54.4,9.9,4.4,1.5,15,15,59.4,79.1,100.0,100,100.0,0,74.5,0.95,65.18965,64.68965,0,15.2,0,0,0,20.0,1,72,110,82.4,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.3,1.0,2200,18,76.6,77.8,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.5,0,0.0,0.0,1278,80.2,77.9,0,0.023806691,700,129,77.5,76.6,0,0.0,0.0,41,78.1,77.6,0,0.0,0.0,-1,79.6,78.0,0,0.0,0.0,39,75.1,78.5,0,0.0,0.0,40,75.3,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-5,0,77.3,0,0.0,0.0,-4,75.8,76.2,0,0.036531907,0.0,102,76.2,78.0,0,39.119774,100.0,200,75.3,78.2,0,38.562172,200.0,198,76.4,77.8,0,40.17879,200.0,202,77.6,77.9,0,24.718964,200.0,98,76.6,77.6,0,25.79031,100,201,76.3,77.9,0,24.893175,200.0,196,76.3,77.8,0,21.321102,200.0,101,75.8,77.7,0,28.83721,100.0,195,76.6,77.7,0,22.30826,200.0,102,75.0,77.8,0,30.507645,100.0,101,76.2,78.0,0,35.772854,100.0,105,75.8,78.0,0,35.531628,100,207,77.1,77.9,0,31.034058,200.0,101,75.6,77.8,0,22.576702,100.0,202,77.1,78.1,0,32.430122,200.0,199,77.1,77.7,0,28.38316,200.0,205,75.9,77.5,0,21.01396,200.0,100,75.3,77.6,0,29.46647,100.0,209,75.7,77.7,0,28.306293,200.0,202,74.4,77.7,0,26.50912,200.0,99,76.4,77.8,0,49.045216,100.0,203,75.9,77.8,0,40.128525,200.0,205,77.3,77.7,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,205,77.5,78.0,0,29.82327,200.0,202,76.5,77.8,0,36.89583,200.0,193,76.5,77.7,0,28.089336,200.0,154,75.2,77.9,0,37.00231,150.0,202,76.2,77.8,0,33.592297,200.0,196,75.4,77.8,0,28.897848,200.0,100,76.7,77.8,0,49.76141,100.0,195,77.8,78.0,0,41.51267,200.0,205,77.5,77.7,0,36.091984,200.0,96,77.3,77.5,0,24.777466,100,207,76.6,77.6,0,26.897732,200.0,93,76.9,77.6,0,32.45528,100,102,75.6,77.8,0,27.932686,100.0,100,76.0,284.7,0,25.887955,100.0,192,76.6,77.4,0,31.870556,200.0,202,75.6,77.6,0,34.737484,200.0,101,76.7,77.8,0,32.661694,100,98,78.5,77.4,0,36.035748,100.0,203,77.1,77.7,0,32.936024,200.0,97,74.8,77.7,0,38.64276,100.0,201,77.3,77.8,0,49.38527,200.0,100,77.4,77.6,0,36.06834,100.0,98,75.8,77.5,0,34.446075,100.0,103,74.9,77.6,0,37.13859,100.0,206,76.6,77.7,0,36.811497,200.0,200,75.6,77.8,0,53.28498,200.0,198,78.1,78.0,0,41.105164,200.0,196,77.6,78.2,0,38.344635,200.0,98,76.6,78.0,0,49.774498,100.0,98,77.8,77.9,0,26.231867,100.0,99,76.0,78.0,0,38.317852,100.0,201,75.7,77.8,0,33.274097,200.0,202,77.2,77.7,0,29.66655,200.0,98,76.3,77.8,0,43.294655,100.0,195,77.1,77.9,0,40.102715,200,91.0,91.1,91.6,148.2,106.0,121.5,1.2,-0.1,29.92
20170709,200,75.2,76.1,33.65974783,22.56224583,1,67.4,69.8,5.7,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,84.5,77.8,83.0,0.0,0.0,0.0,59.6,0.0,0,79.4,0.0,60.6,0.8125,47.4,0,0,-0.2,1.4,0,0,0,76.3,75.7,78.0,56.6,15,100.0,60.8,20.0,0,75.6,1.01,60.6,0.8125,64.0,0,0,63.3,55.8,10.0,4.2,1.3,15,15,59.7,77.1,100.0,100,100.0,0,74.5,0.95,65.18965,64.68965,0,15.0,0,0,0,20.0,1,72,100,82.4,0,0.012304663,0.0,85.0,55.0,0.0,74.2,73.3,1.0,2200,15,76.6,77.9,0,100.0,260.0,0,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.5,0,0.0,0.0,1278,80.2,77.9,0,0.023806691,700,130,77.5,76.6,0,0.0,0.0,40,78.1,77.6,0,0.0,0.0,-1,79.5,78.0,0,0.0,0.0,38,75.1,78.5,0,0.0,0.0,41,75.3,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.2,77.9,0,39.119774,100.0,199,75.3,78.1,0,38.562172,200.0,196,76.4,77.7,0,40.17879,200.0,200,77.6,77.9,0,24.718964,200.0,98,76.6,77.6,0,25.79031,100,200,76.3,77.9,0,24.893175,200.0,196,76.3,77.8,0,21.321102,200.0,100,75.8,77.7,0,28.83721,100.0,194,76.6,77.7,0,22.30826,200.0,103,75.0,77.7,0,30.507645,100.0,101,76.3,78.0,0,35.772854,100.0,103,75.8,77.9,0,35.531628,100,207,77.1,77.8,0,31.034058,200.0,101,75.6,77.7,0,22.576702,100.0,200,77.1,78.1,0,32.430122,200.0,199,77.1,77.7,0,28.38316,200.0,203,75.9,77.5,0,21.01396,200.0,99,75.3,77.6,0,29.46647,100.0,191,75.7,77.7,0,28.306293,200.0,203,74.4,77.7,0,26.50912,200.0,98,76.4,77.8,0,49.045216,100.0,200,75.9,77.8,0,40.128525,200.0,204,77.3,77.7,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,203,77.5,78.0,0,29.82327,200.0,201,76.6,77.7,0,36.89583,200.0,194,76.5,77.7,0,28.089336,200.0,152,75.2,77.9,0,37.00231,150.0,201,76.2,77.8,0,33.592297,200.0,198,75.4,77.7,0,28.897848,200.0,99,76.7,77.8,0,49.76141,100.0,194,77.8,78.0,0,41.51267,200.0,200,77.5,77.7,0,36.091984,200.0,94,77.3,77.5,0,24.777466,100,204,76.5,77.5,0,26.897732,200.0,97,76.9,77.6,0,32.45528,100,101,75.6,77.8,0,27.932686,100.0,98,76.0,284.6,0,25.887955,100.0,191,76.6,77.4,0,31.870556,200.0,200,75.6,77.6,0,34.737484,200.0,100,76.7,77.8,0,32.661694,100,98,78.5,77.4,0,36.035748,100.0,203,77.1,77.7,0,32.936024,200.0,97,74.8,77.7,0,38.64276,100.0,186,77.3,77.7,0,49.38527,200.0,99,77.4,77.5,0,36.06834,100.0,80,75.8,77.5,0,34.446075,100.0,103,74.9,77.6,0,37.13859,100.0,202,76.6,77.7,0,36.811497,200.0,192,75.4,77.8,0,53.28498,200.0,199,78.1,78.0,0,41.105164,200.0,194,77.6,78.1,0,38.344635,200.0,97,76.6,78.0,0,49.774498,100.0,98,77.7,77.9,0,26.231867,100.0,98,76.0,78.0,0,38.317852,100.0,200,75.7,77.8,0,33.274097,200.0,201,77.2,77.7,0,29.66655,200.0,98,76.3,77.8,0,43.294655,100.0,195,77.1,77.9,0,40.102715,200,91.1,91.1,91.7,152.2,106.0,121.8,1.2,-0.1,29.92
20170709,205,75.1,76.1,33.58190305,22.0418625,1,67.4,69.9,5.7,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,84.2,77.6,82.8,0.0,0.0,0.0,59.6,0.0,0,79.2,0.0,60.6,0.8125,47.5,0,0,-0.2,1.4,0,0,0,76.3,75.6,78.0,57.0,15,100.0,60.8,20.0,0,75.6,1.01,60.6,0.8125,63.9,0,0,63.4,56.6,10.0,4.8,1.0,15,15,60.3,77.1,100.0,100,100.0,0,74.5,0.9,65.18965,64.68965,0,15.4,0,0,0,20.0,1,72,104,82.4,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.3,1.0,2200,21,76.5,77.9,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.1,76.5,0,0.0,0.0,1277,80.2,77.9,0,0.023806691,700,131,77.5,76.5,0,0.0,0.0,42,78.1,77.6,0,0.0,0.0,-1,79.5,78.0,0,0.0,0.0,34,75.1,78.5,0,0.0,0.0,40,75.3,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.2,77.9,0,39.119774,100.0,197,75.3,78.1,0,38.562172,200.0,196,76.4,77.7,0,40.17879,200.0,201,77.5,77.8,0,24.718964,200.0,98,76.6,77.5,0,25.79031,100,198,76.3,77.8,0,24.893175,200.0,195,76.3,77.8,0,21.321102,200.0,100,75.8,77.7,0,28.83721,100.0,195,76.6,77.7,0,22.30826,200.0,102,75.0,77.7,0,30.507645,100.0,101,76.3,77.9,0,35.772854,100.0,103,75.8,77.9,0,35.531628,100,207,77.1,77.8,0,31.034058,200.0,101,75.6,77.7,0,22.576702,100.0,202,77.1,78.1,0,32.430122,200.0,196,77.0,77.6,0,28.38316,200.0,205,75.9,77.5,0,21.01396,200.0,99,75.3,77.6,0,29.46647,100.0,184,75.7,77.6,0,28.306293,200.0,200,74.4,77.7,0,26.50912,200.0,97,76.4,77.7,0,49.045216,100.0,200,75.9,77.8,0,40.128525,200.0,205,77.3,77.6,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,203,77.5,77.9,0,29.82327,200.0,200,76.6,77.7,0,36.89583,200.0,193,76.6,77.6,0,28.089336,200.0,152,75.2,77.9,0,37.00231,150.0,200,76.2,77.8,0,33.592297,200.0,198,75.4,77.7,0,28.897848,200.0,99,76.7,77.7,0,49.76141,100.0,195,77.8,77.9,0,41.51267,200.0,204,77.5,77.7,0,36.091984,200.0,94,77.3,77.5,0,24.777466,100,202,76.5,77.5,0,26.897732,200.0,92,76.9,77.6,0,32.45528,100,101,75.6,77.7,0,27.932686,100.0,97,76.0,284.8,0,25.887955,100.0,192,76.6,77.4,0,31.870556,200.0,201,75.6,77.6,0,34.737484,200.0,99,76.7,77.8,0,32.661694,100,97,78.5,77.4,0,36.035748,100.0,203,77.1,77.6,0,32.936024,200.0,97,74.8,77.7,0,38.64276,100.0,186,77.3,77.7,0,49.38527,200.0,99,77.4,77.5,0,36.06834,100.0,94,75.8,77.5,0,34.446075,100.0,103,74.9,77.6,0,37.13859,100.0,205,76.6,77.7,0,36.811497,200.0,186,75.6,77.7,0,53.28498,200.0,198,78.1,77.9,0,41.105164,200.0,194,77.6,78.1,0,38.344635,200.0,97,76.6,78.0,0,49.774498,100.0,98,77.7,77.9,0,26.231867,100.0,98,76.0,78.0,0,38.317852,100.0,202,75.6,77.8,0,33.274097,200.0,202,77.2,77.6,0,29.66655,200.0,98,76.3,77.8,0,43.294655,100.0,194,77.1,77.9,0,40.102715,200,91.1,91.2,91.7,149.2,106.1,121.8,1.0,0.0,29.92
20170709,210,74.9,76.6,33.53055073,22.0418625,1,67.5,69.9,5.7,72.4,72.2,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,84.0,77.3,82.6,0.0,0.0,0.0,59.6,0.0,0,79.1,0.0,60.6,0.8125,47.9,0,0,-0.2,1.4,0,0,0,76.3,75.6,78.0,57.0,15,100.0,60.8,20.0,0,75.5,1.02,60.6,0.8125,63.9,0,0,63.3,60.2,10.0,4.6,0.7,15,15,60.6,77.1,100.0,100,99.4,0,74.5,0.95,65.18965,64.68965,0,15.3,0,0,0,20.0,1,72,101,82.4,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.3,1.0,2200,23,76.6,78.0,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-16,77.2,76.5,0,0.0,0.0,1276,80.2,78.0,0,0.023806691,700,130,77.5,76.5,0,0.0,0.0,42,78.1,77.6,0,0.0,0.0,-1,79.5,78.0,0,0.0,0.0,34,75.1,78.5,0,0.0,0.0,42,75.3,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,102,76.2,77.9,0,39.119774,100.0,199,75.3,78.1,0,38.562172,200.0,196,76.4,77.7,0,40.17879,200.0,200,77.5,77.8,0,24.718964,200.0,99,76.6,77.5,0,25.79031,100,199,76.3,77.8,0,24.893175,200.0,195,76.3,77.8,0,21.321102,200.0,101,75.9,77.6,0,28.83721,100.0,196,76.6,77.6,0,22.30826,200.0,103,75.0,77.7,0,30.507645,100.0,101,76.3,77.9,0,35.772854,100.0,105,75.8,77.9,0,35.531628,100,205,77.1,77.8,0,31.034058,200.0,100,75.6,77.6,0,22.576702,100.0,202,77.1,78.0,0,32.430122,200.0,198,77.0,77.6,0,28.38316,200.0,202,75.9,77.4,0,21.01396,200.0,100,75.3,77.6,0,29.46647,100.0,198,75.6,77.6,0,28.306293,200.0,201,74.4,77.7,0,26.50912,200.0,99,76.4,77.7,0,49.045216,100.0,202,75.9,77.8,0,40.128525,200.0,205,77.3,77.6,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,204,77.5,77.9,0,29.82327,200.0,201,76.5,77.7,0,36.89583,200.0,195,76.6,77.6,0,28.089336,200.0,154,75.2,77.9,0,37.00231,150.0,200,76.2,77.8,0,33.592297,200.0,197,75.4,77.7,0,28.897848,200.0,99,76.7,77.7,0,49.76141,100.0,194,77.8,77.9,0,41.51267,200.0,205,77.5,77.7,0,36.091984,200.0,95,77.3,77.5,0,24.777466,100,205,76.6,77.5,0,26.897732,200.0,95,76.9,77.6,0,32.45528,100,101,75.6,77.7,0,27.932686,100.0,98,76.0,284.5,0,25.887955,100.0,190,76.5,77.4,0,31.870556,200.0,202,75.6,77.6,0,34.737484,200.0,100,76.7,77.7,0,32.661694,100,97,78.5,77.3,0,36.035748,100.0,204,77.1,77.6,0,32.936024,200.0,96,74.8,77.6,0,38.64276,100.0,197,77.3,77.7,0,49.38527,200.0,99,77.4,77.5,0,36.06834,100.0,97,75.8,77.4,0,34.446075,100.0,102,75.0,77.6,0,37.13859,100.0,206,76.6,77.7,0,36.811497,200.0,197,75.6,77.7,0,53.28498,200.0,197,78.1,77.9,0,41.105164,200.0,195,77.6,78.1,0,38.344635,200.0,98,76.6,77.9,0,49.774498,100.0,99,77.7,77.9,0,26.231867,100.0,98,76.0,77.9,0,38.317852,100.0,202,75.7,77.7,0,33.274097,200.0,202,77.2,77.6,0,29.66655,200.0,98,76.3,77.7,0,43.294655,100.0,193,77.1,77.8,0,40.102715,200,91.1,91.2,91.7,152.2,106.1,121.5,1.2,0.0,29.92
20170709,215,74.8,76.3,33.39075455,22.0418625,1,67.5,70.0,5.7,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.8,77.1,82.6,0.0,0.0,0.0,59.6,0.0,0,78.9,0.0,60.6,0.8125,48.1,0,0,-0.2,1.4,0,0,0,76.4,75.6,77.8,56.7,15,100.0,60.8,20.0,0,75.5,1.0,60.6,0.8125,63.9,0,0,63.6,56.6,9.9,4.6,0.8,15,15,61.2,77.1,100.0,100,99.4,0,74.5,0.9,65.18965,64.68965,0,15.4,0,0,0,20.0,1,72,103,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.3,1.0,2200,16,76.6,78.1,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.2,76.5,0,0.0,0.0,1277,80.2,77.9,0,0.023806691,700,130,77.5,76.5,0,0.0,0.0,42,78.1,77.6,0,0.0,0.0,-1,79.5,77.9,0,0.0,0.0,36,75.1,78.5,0,0.0,0.0,40,75.3,79.0,0,0.049152125,0,4,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-5,75.8,76.1,0,0.036531907,0.0,102,76.3,77.8,0,39.119774,100.0,198,75.3,78.0,0,38.562172,200.0,197,76.4,77.7,0,40.17879,200.0,202,77.5,77.8,0,24.718964,200.0,98,76.6,77.5,0,25.79031,100,198,76.3,77.8,0,24.893175,200.0,195,76.3,77.7,0,21.321102,200.0,101,75.9,77.6,0,28.83721,100.0,193,76.6,77.6,0,22.30826,200.0,102,75.0,77.6,0,30.507645,100.0,101,76.3,77.9,0,35.772854,100.0,98,75.8,77.8,0,34.932095,100,207,77.0,77.8,0,31.034058,200.0,101,75.6,77.6,0,22.576702,100.0,202,77.1,78.0,0,32.430122,200.0,197,77.0,77.6,0,28.38316,200.0,202,75.9,77.4,0,21.01396,200.0,100,75.3,77.6,0,29.46647,100.0,204,75.6,77.5,0,28.306293,200.0,204,74.4,77.6,0,26.50912,200.0,98,76.4,77.7,0,49.045216,100.0,201,75.9,77.7,0,40.128525,200.0,204,77.3,77.6,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,202,77.5,77.9,0,29.82327,200.0,201,76.5,77.7,0,36.89583,200.0,195,76.6,77.6,0,28.089336,200.0,153,75.2,77.9,0,37.00231,150.0,202,76.2,77.7,0,33.592297,200.0,198,75.4,77.6,0,28.897848,200.0,99,76.7,77.7,0,49.76141,100.0,194,77.8,77.9,0,41.51267,200.0,204,77.4,77.6,0,36.091984,200.0,94,77.3,77.4,0,24.777466,100,204,76.5,77.4,0,26.897732,200.0,92,76.9,77.5,0,32.45528,100,102,75.6,77.7,0,27.932686,100.0,99,76.0,284.8,0,25.887955,100.0,193,76.5,77.3,0,31.870556,200.0,201,75.6,77.5,0,34.737484,200.0,99,76.7,77.7,0,32.661694,100,97,78.5,77.3,0,36.035748,100.0,203,77.1,77.6,0,32.936024,200.0,96,74.8,77.6,0,38.64276,100.0,191,77.3,77.6,0,49.38527,200.0,100,77.4,77.5,0,36.06834,100.0,93,75.8,77.4,0,34.446075,100.0,102,75.0,77.5,0,37.13859,100.0,204,76.6,77.6,0,36.811497,200.0,192,75.6,77.6,0,53.28498,200.0,198,78.0,77.9,0,41.105164,200.0,195,77.6,78.1,0,38.344635,200.0,98,76.7,77.9,0,49.774498,100.0,98,77.7,77.9,0,26.231867,100.0,97,76.1,77.9,0,38.317852,100.0,200,75.7,77.7,0,33.274097,200.0,202,77.2,77.5,0,29.66655,200.0,98,76.3,77.7,0,43.294655,100.0,193,77.1,77.8,0,40.102715,200,91.1,91.2,91.9,147.2,106.1,121.6,1.3,0.0,29.92
20170709,220,74.6,77.4,33.46236673,22.0418625,1,67.5,70.0,5.7,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.8,77.2,82.6,0.0,0.0,0.0,59.6,0.0,0,78.9,0.0,60.6,0.8125,48.5,0,0,-0.2,1.4,0,0,0,76.4,75.6,77.9,56.9,15,100.0,60.8,20.0,0,75.4,1.01,60.6,0.8125,64.0,0,0,63.7,58.4,10.0,4.4,1.2,15,15,61.7,77.1,100.0,100,99.7,0,74.5,0.95,65.18965,64.68965,0,15.0,0,0,0,20.0,1,72,108,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.3,1.0,2200,17,76.6,78.1,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.2,76.5,0,0.0,0.0,1277,80.3,77.9,0,0.023806691,700,130,77.5,76.5,0,0.0,0.0,41,78.1,77.6,0,0.0,0.0,-1,79.5,77.9,0,0.0,0.0,35,75.1,78.5,0,0.0,0.0,40,75.3,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-5,75.4,76.1,0,0.036531907,0.0,101,76.3,77.8,0,39.119774,100.0,198,75.3,78.0,0,38.562172,200.0,197,76.4,77.6,0,40.17879,200.0,200,77.5,77.8,0,24.718964,200.0,99,76.6,77.5,0,25.79031,100,198,76.3,77.8,0,24.893175,200.0,197,76.3,77.7,0,21.321102,200.0,101,75.9,77.6,0,28.83721,100.0,195,76.7,77.6,0,22.30826,200.0,103,75.0,77.6,0,30.507645,100.0,101,76.3,77.9,0,35.772854,100.0,96,75.8,77.8,0,34.932095,100,205,77.0,77.7,0,31.034058,200.0,101,75.6,77.6,0,22.576702,100.0,201,77.0,78.0,0,32.430122,200.0,199,77.0,77.5,0,28.38316,200.0,202,75.9,77.4,0,21.01396,200.0,99,75.3,77.5,0,29.46647,100.0,197,75.7,77.5,0,28.306293,200.0,205,74.4,77.6,0,26.50912,200.0,99,76.4,77.7,0,49.045216,100.0,200,75.9,77.7,0,40.128525,200.0,205,77.3,77.5,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,202,77.5,77.9,0,29.82327,200.0,201,76.6,77.6,0,36.89583,200.0,193,76.6,77.6,0,28.089336,200.0,153,75.2,77.8,0,37.00231,150.0,199,76.2,77.7,0,33.592297,200.0,200,75.4,77.6,0,28.897848,200.0,99,76.7,77.6,0,49.76141,100.0,195,77.8,77.8,0,41.51267,200.0,205,77.4,77.6,0,36.091984,200.0,95,77.3,77.4,0,24.777466,100,205,76.5,77.4,0,26.897732,200.0,94,76.9,77.5,0,32.45528,100,102,75.6,77.6,0,27.932686,100.0,99,76.0,285.0,0,25.887955,100.0,191,76.5,77.3,0,31.870556,200.0,200,75.6,77.5,0,34.737484,200.0,99,76.7,77.6,0,32.661694,100,97,78.5,77.3,0,36.035748,100.0,203,77.1,77.6,0,32.936024,200.0,97,74.8,77.5,0,38.64276,100.0,195,77.3,77.6,0,49.38527,200.0,99,77.4,77.4,0,36.06834,100.0,93,75.8,77.4,0,34.446075,100.0,102,75.0,77.5,0,37.13859,100.0,205,76.6,77.6,0,36.811497,200.0,192,75.6,77.6,0,53.28498,200.0,196,78.0,77.9,0,41.105164,200.0,195,77.6,78.1,0,38.344635,200.0,97,76.7,77.9,0,49.774498,100.0,98,77.7,77.8,0,26.231867,100.0,98,76.2,77.9,0,38.317852,100.0,202,75.7,77.7,0,33.274097,200.0,201,77.2,77.5,0,29.66655,200.0,98,76.3,77.7,0,43.294655,100.0,194,77.1,77.8,0,40.102715,200,91.1,91.2,91.6,150.2,106.2,121.5,1.2,0.2,29.92
