20170709,225,74.6,78.0,33.58575347,22.0418625,1,67.6,70.1,5.7,72.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.8,77.2,82.7,0.0,0.0,0.0,59.6,0.0,0,78.8,0.0,60.6,0.8125,48.6,0,0,-0.2,1.4,0,0,0,76.4,75.5,77.8,56.6,15,100.0,60.8,20.0,0,75.5,0.99,60.6,0.8125,64.0,0,0,63.7,54.1,9.9,4.8,0.9,15,15,61.7,77.1,100.0,100,99.6,0,74.5,0.95,65.18965,64.68965,0,15.0,0,0,0,20.0,1,72,98,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.2,1.0,2200,16,76.6,78.1,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-16,77.2,76.5,0,0.0,0.0,1278,80.3,77.9,0,0.023806691,700,130,77.5,76.5,0,0.0,0.0,41,78.1,77.6,0,0.0,0.0,-1,79.5,77.9,0,0.0,0.0,33,75.1,78.4,0,0.0,0.0,40,75.3,79.0,0,0.049152125,0,4,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,102,76.3,77.8,0,39.119774,100.0,199,75.3,78.0,0,38.562172,200.0,197,76.4,77.6,0,40.17879,200.0,202,77.5,77.7,0,24.718964,200.0,99,76.6,77.4,0,25.79031,100,200,76.3,77.8,0,24.893175,200.0,196,76.3,77.7,0,21.321102,200.0,100,75.9,77.6,0,28.83721,100.0,196,76.7,77.6,0,22.30826,200.0,103,75.0,77.6,0,30.507645,100.0,101,76.3,77.9,0,35.772854,100.0,98,75.7,77.8,0,34.932095,100,207,77.0,77.7,0,31.034058,200.0,101,75.6,77.6,0,22.576702,100.0,200,77.0,78.0,0,32.430122,200.0,198,77.0,77.6,0,28.38316,200.0,203,75.9,77.3,0,21.01396,200.0,99,75.3,77.5,0,29.46647,100.0,203,75.6,77.5,0,28.306293,200.0,204,74.4,77.6,0,26.50912,200.0,99,76.4,77.7,0,49.045216,100.0,204,75.9,77.7,0,40.128525,200.0,207,77.3,77.5,0,28.265131,200.0,-1,76.2,76.8,0,0.0,0.0,203,77.5,77.8,0,29.82327,200.0,202,76.5,77.6,0,36.89583,200.0,195,76.6,77.5,0,28.089336,200.0,153,75.2,77.8,0,37.00231,150.0,204,76.2,77.7,0,33.592297,200.0,199,75.4,77.6,0,28.897848,200.0,100,76.7,77.6,0,49.76141,100.0,195,77.8,77.8,0,41.51267,200.0,201,77.4,77.6,0,36.091984,200.0,94,77.3,77.4,0,24.777466,100,207,76.5,77.4,0,26.897732,200.0,93,76.9,77.5,0,32.45528,100,102,75.6,77.6,0,27.932686,100.0,99,76.0,285.0,0,25.887955,100.0,192,76.5,77.3,0,31.870556,200.0,200,75.6,77.5,0,34.737484,200.0,100,76.7,77.6,0,32.661694,100,98,78.5,77.3,0,36.035748,100.0,204,77.1,77.6,0,32.936024,200.0,97,74.8,77.6,0,38.64276,100.0,199,77.2,77.6,0,49.38527,200.0,101,77.4,77.4,0,36.06834,100.0,97,75.8,77.4,0,34.446075,100.0,103,75.0,77.5,0,37.13859,100.0,204,76.6,77.6,0,36.811497,200.0,197,75.6,77.6,0,53.28498,200.0,200,78.0,77.8,0,41.105164,200.0,196,77.6,78.0,0,38.344635,200.0,98,76.7,77.9,0,49.774498,100.0,99,77.7,77.9,0,26.231867,100.0,99,76.2,77.9,0,38.317852,100.0,201,75.7,77.7,0,33.274097,200.0,201,77.2,77.5,0,29.66655,200.0,98,76.2,77.6,0,43.294655,100.0,194,77.1,77.8,0,40.102715,200,91.2,91.3,91.8,150.2,106.2,121.7,3.2,0.0,29.92
20170709,230,74.5,77.7,33.44604465,22.0418625,1,67.6,70.1,5.7,72.3,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.8,77.2,82.7,0.0,0.0,0.0,59.6,0.0,0,78.8,0.0,60.6,0.8125,48.8,0,0,-0.2,1.4,0,0,0,76.4,75.6,77.9,57.0,15,100.0,60.8,20.0,0,75.4,1.02,60.6,0.8125,64.0,0,0,63.8,55.1,10.0,4.6,1.0,15,15,62.3,77.1,100.0,100,99.5,0,74.5,0.9,65.18965,64.68965,0,15.3,0,0,0,20.0,1,72,103,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.2,1.0,2200,19,76.6,78.2,0,100.0,260.0,0,73.2,76.8,0,0.03463403,0.0,-17,77.2,76.5,0,0.0,0.0,1277,80.3,77.9,0,0.023806691,700,131,77.5,76.4,0,0.0,0.0,42,78.1,77.6,0,0.0,0.0,-1,79.4,77.9,0,0.0,0.0,37,75.1,78.5,0,0.0,0.0,42,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.3,77.8,0,39.119774,100.0,197,75.3,77.9,0,38.562172,200.0,196,76.4,77.6,0,40.17879,200.0,202,77.5,77.8,0,24.718964,200.0,99,76.6,77.5,0,25.79031,100,198,76.3,77.8,0,24.893175,200.0,194,76.3,77.7,0,21.321102,200.0,99,75.9,77.6,0,28.83721,100.0,194,76.7,77.6,0,22.30826,200.0,103,75.1,77.6,0,30.507645,100.0,102,76.3,77.8,0,35.772854,100.0,97,75.7,77.8,0,34.932095,100,210,77.0,77.7,0,31.034058,200.0,101,75.6,77.6,0,22.576702,100.0,199,77.0,77.9,0,32.430122,200.0,200,77.0,77.5,0,28.38316,200.0,203,75.9,77.4,0,21.01396,200.0,100,75.3,77.5,0,29.46647,100.0,182,75.6,77.5,0,28.306293,200.0,205,74.4,77.6,0,26.50912,200.0,97,76.4,77.6,0,49.045216,100.0,202,75.9,77.7,0,40.128525,200.0,205,77.3,77.5,0,28.265131,200.0,0,76.2,76.8,0,0.0,0.0,202,77.5,77.8,0,29.82327,200.0,202,76.5,77.6,0,36.89583,200.0,195,76.6,77.5,0,28.089336,200.0,152,75.2,77.8,0,37.00231,150.0,203,76.2,77.7,0,33.592297,200.0,199,75.4,77.6,0,28.897848,200.0,100,76.7,77.6,0,49.76141,100.0,196,77.8,77.8,0,41.51267,200.0,207,77.4,77.6,0,36.091984,200.0,94,77.3,77.4,0,24.777466,100,204,76.5,77.4,0,26.897732,200.0,93,76.9,77.5,0,32.45528,100,101,75.6,77.6,0,27.932686,100.0,98,76.0,284.6,0,25.887955,100.0,191,76.5,77.2,0,31.870556,200.0,200,75.6,77.5,0,34.737484,200.0,100,76.7,77.6,0,32.661694,100,99,78.5,77.3,0,36.035748,100.0,204,77.1,77.6,0,32.936024,200.0,97,74.8,77.5,0,38.64276,100.0,182,77.2,77.6,0,49.38527,200.0,99,77.4,77.4,0,36.06834,100.0,85,75.8,77.4,0,34.446075,100.0,103,75.0,77.5,0,37.13859,100.0,202,76.6,77.6,0,36.811497,200.0,191,75.6,77.6,0,53.28498,200.0,200,78.0,77.8,0,41.105164,200.0,194,77.6,78.0,0,38.344635,200.0,97,76.7,77.9,0,49.774498,100.0,98,77.7,77.8,0,26.231867,100.0,99,76.2,77.9,0,38.317852,100.0,203,75.7,77.6,0,33.274097,200.0,203,77.2,77.5,0,29.66655,200.0,97,76.2,77.6,0,43.294655,100.0,196,77.1,77.8,0,40.102715,200,91.2,91.3,91.9,150.2,106.2,121.8,-0.3,0.4,29.92
20170709,235,74.3,78.0,33.35157571,22.0418625,1,67.6,70.2,5.7,72.3,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.7,76.9,82.6,0.0,0.0,0.0,59.6,0.0,0,78.7,0.0,60.6,0.8125,48.9,0,0,-0.2,1.4,0,0,0,76.4,75.5,77.8,56.5,15,100.0,60.8,20.0,0,75.5,1.0,60.6,0.8125,64.0,0,0,63.9,54.7,9.9,4.3,1.1,15,15,62.9,77.1,100.0,100,99.6,0,72.5,0.95,65.18965,64.68965,0,15.2,0,0,0,20.0,1,72,97,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.2,1.0,2200,19,76.6,78.2,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-18,77.2,76.5,0,0.0,0.0,1278,80.3,77.9,0,0.023806691,700,128,77.5,76.4,0,0.0,0.0,41,78.1,77.6,0,0.0,0.0,-1,79.4,77.9,0,0.0,0.0,35,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,4,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.3,77.8,0,39.119774,100.0,199,75.3,77.9,0,38.562172,200.0,196,76.4,77.6,0,40.17879,200.0,201,77.5,77.7,0,24.718964,200.0,99,76.6,77.4,0,25.79031,100,197,76.3,77.7,0,24.893175,200.0,194,76.3,77.6,0,21.321102,200.0,100,75.9,77.5,0,28.83721,100.0,195,76.7,77.6,0,22.30826,200.0,101,75.1,77.6,0,30.507645,100.0,101,76.3,77.8,0,35.772854,100.0,97,75.7,77.8,0,34.932095,100,208,77.0,77.7,0,31.034058,200.0,101,75.6,77.5,0,22.576702,100.0,199,77.0,77.9,0,32.430122,200.0,197,77.0,77.5,0,28.38316,200.0,204,75.9,77.3,0,21.01396,200.0,99,75.3,77.5,0,29.46647,100.0,193,75.6,77.5,0,28.306293,200.0,201,74.4,77.6,0,26.50912,200.0,98,76.4,77.6,0,49.045216,100.0,202,75.9,77.6,0,40.128525,200.0,205,77.3,77.5,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,202,77.5,77.8,0,29.82327,200.0,201,76.5,77.6,0,36.89583,200.0,195,76.6,77.5,0,28.089336,200.0,153,75.2,77.8,0,37.00231,150.0,203,76.2,77.7,0,33.592297,200.0,198,75.5,77.5,0,28.897848,200.0,99,76.7,77.6,0,49.76141,100.0,195,77.8,77.8,0,41.51267,200.0,205,77.4,77.5,0,36.091984,200.0,94,77.3,77.4,0,24.777466,100,205,76.5,77.4,0,26.897732,200.0,92,76.9,77.5,0,32.45528,100,102,75.6,77.6,0,27.932686,100.0,99,76.0,284.5,0,25.887955,100.0,190,76.5,77.2,0,31.870556,200.0,202,75.6,77.5,0,34.737484,200.0,98,76.7,77.6,0,32.661694,100,98,78.5,77.2,0,36.035748,100.0,204,77.1,77.5,0,32.936024,200.0,96,74.8,77.5,0,38.64276,100.0,193,77.2,77.6,0,49.38527,200.0,99,77.4,77.4,0,36.06834,100.0,85,75.8,77.4,0,34.446075,100.0,102,75.0,77.5,0,37.13859,100.0,205,76.6,77.5,0,36.811497,200.0,192,75.6,77.6,0,53.28498,200.0,197,78.0,77.8,0,41.105164,200.0,195,77.6,78.0,0,38.344635,200.0,97,76.7,77.8,0,49.774498,100.0,97,77.7,77.8,0,26.231867,100.0,99,76.2,77.8,0,38.317852,100.0,200,75.7,77.6,0,33.274097,200.0,202,77.2,77.5,0,29.66655,200.0,98,76.2,77.6,0,43.294655,100.0,193,77.1,77.7,0,40.102715,200,91.2,91.3,91.8,150.2,106.3,121.8,1.2,0.0,29.92
20170709,240,74.2,78.7,33.41583304,22.0418625,1,67.7,70.2,5.7,72.3,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.6,76.7,82.5,0.0,0.0,0.0,59.6,0.0,0,78.6,0.0,60.6,0.8125,49.1,0,0,-0.2,1.4,0,0,0,76.4,75.5,77.8,56.6,15,100.0,60.8,20.0,0,75.4,0.99,60.6,0.8125,64.0,0,0,63.9,55.2,10.0,4.3,1.4,15,15,63.4,77.1,100.0,100,99.9,0,72.5,0.95,65.18965,64.68965,0,15.0,0,0,0,20.0,1,72,104,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,16,76.5,78.2,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-16,77.2,76.5,0,0.0,0.0,1278,80.3,77.9,0,0.023806691,700,132,77.5,76.4,0,0.0,0.0,42,78.1,77.6,0,0.0,0.0,-1,79.4,77.9,0,0.0,0.0,34,75.1,78.4,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,4,75.2,79.7,0,100,950,-5,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,102,76.3,77.7,0,39.119774,100.0,198,75.3,77.9,0,38.562172,200.0,197,76.4,77.5,0,40.17879,200.0,202,77.5,77.7,0,24.718964,200.0,99,76.6,77.4,0,25.79031,100,200,76.3,77.7,0,24.893175,200.0,197,76.3,77.6,0,21.321102,200.0,100,75.9,77.5,0,28.83721,100.0,195,76.7,77.5,0,22.30826,200.0,102,75.1,77.5,0,30.507645,100.0,101,76.3,77.8,0,35.772854,100.0,97,75.7,77.7,0,34.932095,100,209,77.0,77.6,0,31.034058,200.0,101,75.6,77.5,0,22.576702,100.0,201,77.0,77.9,0,32.430122,200.0,198,77.0,77.5,0,28.38316,200.0,203,75.9,77.3,0,21.01396,200.0,99,75.3,77.4,0,29.46647,100.0,192,75.6,77.5,0,28.306293,200.0,203,74.4,77.5,0,26.50912,200.0,99,76.4,77.6,0,49.045216,100.0,204,75.9,77.6,0,40.128525,200.0,205,77.2,77.5,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,204,77.5,77.8,0,29.82327,200.0,202,76.5,77.6,0,36.89583,200.0,195,76.6,77.5,0,28.089336,200.0,154,75.2,77.8,0,37.00231,150.0,202,76.2,77.6,0,33.592297,200.0,197,75.5,77.5,0,28.897848,200.0,99,76.7,77.5,0,49.76141,100.0,195,77.8,77.8,0,41.51267,200.0,207,77.4,77.5,0,36.091984,200.0,95,77.3,77.3,0,24.777466,100,205,76.5,77.4,0,26.897732,200.0,94,76.9,77.4,0,32.45528,100,101,75.6,77.6,0,27.932686,100.0,99,76.0,284.7,0,25.887955,100.0,190,76.5,77.2,0,31.870556,200.0,202,75.6,77.4,0,34.737484,200.0,100,76.7,77.6,0,32.661694,100,97,78.5,77.2,0,36.035748,100.0,202,77.1,77.5,0,32.936024,200.0,96,74.8,77.5,0,38.64276,100.0,196,77.2,77.5,0,49.38527,200.0,100,77.4,77.3,0,36.06834,100.0,94,75.8,77.3,0,34.446075,100.0,103,75.0,77.4,0,37.13859,100.0,206,76.5,77.5,0,36.811497,200.0,199,75.6,77.5,0,53.28498,200.0,198,78.0,77.8,0,41.105164,200.0,195,77.6,77.9,0,38.344635,200.0,98,76.7,77.8,0,49.774498,100.0,98,77.7,77.8,0,26.231867,100.0,98,76.2,77.8,0,38.317852,100.0,201,75.7,77.6,0,33.274097,200.0,201,77.2,77.4,0,29.66655,200.0,98,76.2,77.6,0,43.294655,100.0,196,77.0,77.7,0,40.102715,200,91.2,91.3,92.0,151.2,106.3,121.7,1.2,0.4,29.92
20170709,245,74.0,78.9,33.30017606,22.0418625,1,67.7,70.3,5.7,72.3,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.5,76.5,82.4,0.0,0.0,0.0,59.6,0.0,0,78.5,0.0,60.6,0.8125,49.1,0,0,-0.2,1.4,0,0,0,76.4,75.5,77.9,56.6,15,100.0,60.8,20.0,0,75.4,1.02,60.6,0.8125,64.0,0,0,63.9,54.9,10.0,4.3,1.4,15,15,64.0,77.1,100.0,100,99.9,0,72.5,0.9,65.18965,64.68965,0,15.4,0,0,0,20.0,1,72,105,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,16,76.5,78.3,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-16,77.2,76.5,0,0.0,0.0,1278,80.3,77.9,0,0.023806691,700,131,77.5,76.4,0,0.0,0.0,41,78.1,77.5,0,0.0,0.0,-1,79.4,77.9,0,0.0,0.0,37,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.3,77.8,0,39.119774,100.0,199,75.3,77.9,0,38.562172,200.0,197,76.4,77.5,0,40.17879,200.0,202,77.5,77.7,0,24.718964,200.0,98,76.6,77.4,0,25.79031,100,200,76.3,77.7,0,24.893175,200.0,196,76.4,77.6,0,21.321102,200.0,100,75.9,77.5,0,28.83721,100.0,196,76.7,77.5,0,22.30826,200.0,102,75.1,77.5,0,30.507645,100.0,101,76.3,77.8,0,35.772854,100.0,97,75.7,77.7,0,34.932095,100,207,77.0,77.6,0,31.034058,200.0,100,75.6,77.5,0,22.576702,100.0,199,77.0,77.9,0,32.430122,200.0,199,77.0,77.5,0,28.38316,200.0,204,75.9,77.3,0,21.01396,200.0,99,75.3,77.4,0,29.46647,100.0,185,75.6,77.4,0,28.306293,200.0,201,74.4,77.5,0,26.50912,200.0,99,76.4,77.5,0,49.045216,100.0,203,75.9,77.6,0,40.128525,200.0,204,77.2,77.4,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,203,77.5,77.7,0,29.82327,200.0,201,76.5,77.6,0,36.89583,200.0,195,76.6,77.4,0,28.089336,200.0,153,75.2,77.7,0,37.00231,150.0,203,76.2,77.6,0,33.592297,200.0,199,75.5,77.5,0,28.897848,200.0,100,76.8,77.5,0,49.76141,100.0,195,77.8,77.7,0,41.51267,200.0,205,77.4,77.5,0,36.091984,200.0,94,77.3,77.3,0,24.777466,100,208,76.5,77.3,0,26.897732,200.0,97,76.9,77.4,0,32.45528,100,102,75.6,77.5,0,27.932686,100.0,99,76.0,284.6,0,25.887955,100.0,192,76.5,77.2,0,31.870556,200.0,203,75.6,77.4,0,34.737484,200.0,98,76.7,77.5,0,32.661694,100,98,78.5,77.2,0,36.035748,100.0,204,77.1,77.4,0,32.936024,200.0,96,74.8,77.5,0,38.64276,100.0,195,77.2,77.5,0,49.38527,200.0,100,77.4,77.4,0,36.06834,100.0,92,75.8,77.3,0,34.446075,100.0,103,75.0,77.4,0,37.13859,100.0,201,76.6,77.5,0,36.811497,200.0,193,75.6,77.5,0,53.28498,200.0,198,78.0,77.8,0,41.105164,200.0,196,77.6,77.9,0,38.344635,200.0,97,76.7,77.8,0,49.774498,100.0,99,77.7,77.7,0,26.231867,100.0,97,76.1,77.8,0,38.317852,100.0,200,75.7,77.6,0,33.274097,200.0,202,77.2,77.4,0,29.66655,200.0,98,76.2,77.6,0,43.294655,100.0,195,77.0,77.7,0,40.102715,200,91.3,91.3,92.1,151.2,106.3,121.9,1.2,0.1,29.92
20170709,250,73.9,80.0,33.44320293,22.0418625,1,67.7,70.3,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,83.4,76.4,82.4,0.0,0.0,0.0,60.4,0.0,0,78.4,0.0,61.4,0.8125,49.5,0,0,-0.2,1.4,0,0,0,76.4,75.4,77.9,56.4,15,100.0,61.2,20.0,0,75.4,1.01,61.4,0.8125,64.0,0,0,64.0,53.4,10.0,4.3,1.2,15,15,64.3,77.1,100.0,100,100.0,0,72.5,0.9,65.43104,64.93104,0,15.1,0,0,0,20.0,1,72,98,82.5,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,17,76.5,78.3,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-18,77.2,76.5,0,0.0,0.0,1277,80.3,77.9,0,0.023806691,700,131,77.5,76.3,0,0.0,0.0,41,78.1,77.5,0,0.0,0.0,-1,79.4,77.9,0,0.0,0.0,37,75.1,78.4,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-5,0,77.2,0,0.0,0.0,-5,75.8,76.1,0,0.036531907,0.0,102,76.3,77.7,0,39.119774,100.0,200,75.3,77.9,0,38.562172,200.0,198,76.4,77.5,0,40.17879,200.0,203,77.5,77.7,0,24.718964,200.0,99,76.6,77.4,0,25.79031,100,200,76.3,77.7,0,24.893175,200.0,198,76.4,77.6,0,21.321102,200.0,101,75.9,77.5,0,28.83721,100.0,195,76.7,77.5,0,22.30826,200.0,103,75.1,77.5,0,30.507645,100.0,102,76.3,77.7,0,35.772854,100.0,99,75.7,77.7,0,34.932095,100,209,76.9,77.6,0,31.034058,200.0,101,75.6,77.5,0,22.576702,100.0,205,77.0,77.9,0,32.430122,200.0,201,77.0,77.4,0,28.38316,200.0,206,75.9,77.2,0,21.01396,200.0,100,75.3,77.4,0,29.46647,100.0,187,75.6,77.4,0,28.306293,200.0,202,74.4,77.5,0,26.50912,200.0,100,76.4,77.6,0,49.045216,100.0,206,75.9,77.6,0,40.128525,200.0,205,77.2,77.4,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,206,77.5,77.8,0,29.82327,200.0,202,76.5,77.5,0,36.89583,200.0,196,76.6,77.4,0,28.089336,200.0,155,75.2,77.7,0,37.00231,150.0,205,76.2,77.6,0,33.592297,200.0,200,75.5,77.5,0,28.897848,200.0,100,76.8,77.5,0,49.76141,100.0,196,77.8,77.8,0,41.51267,200.0,203,77.4,77.5,0,36.091984,200.0,95,77.3,77.3,0,24.777466,100,204,76.5,77.3,0,26.897732,200.0,93,76.9,77.4,0,32.45528,100,102,75.6,77.5,0,27.932686,100.0,100,76.0,284.7,0,25.887955,100.0,191,76.5,77.2,0,31.870556,200.0,202,75.6,77.4,0,34.737484,200.0,99,76.7,77.5,0,32.661694,100,98,78.5,77.2,0,36.035748,100.0,204,77.1,77.5,0,32.936024,200.0,97,74.8,77.4,0,38.64276,100.0,207,77.2,77.5,0,49.38527,200.0,101,77.4,77.4,0,36.06834,100.0,107,75.8,77.3,0,34.446075,100.0,103,75.0,77.4,0,37.13859,100.0,205,76.5,77.5,0,36.811497,200.0,200,75.6,77.5,0,53.28498,200.0,199,78.0,77.8,0,41.105164,200.0,197,77.6,77.9,0,38.344635,200.0,98,76.7,77.8,0,49.774498,100.0,99,77.7,77.7,0,26.231867,100.0,99,76.1,77.8,0,38.317852,100.0,204,75.7,77.6,0,33.274097,200.0,204,77.2,77.4,0,29.66655,200.0,98,76.2,77.5,0,43.294655,100.0,196,77.0,77.7,0,40.102715,200,91.3,91.4,92.1,150.2,106.4,121.6,2.9,0.0,29.92
20170709,255,73.7,80.1,33.3063627,22.0418625,1,67.8,70.4,5.6,72.6,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.2,76.2,82.2,0.0,0.0,0.0,60.4,0.0,0,78.2,0.0,61.4,0.8125,49.7,0,0,-0.2,1.4,0,0,0,76.4,75.4,77.8,56.6,15,100.0,61.2,20.0,0,75.3,1.0,61.4,0.8125,64.0,0,0,64.1,56.8,10.0,4.7,1.1,15,15,65.0,77.1,100.0,100,99.5,0,72.5,0.9,65.43104,64.93104,0,15.4,0,0,0,20.0,1,72,101,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,15,76.5,78.4,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-17,77.3,76.5,0,0.0,0.0,1277,80.3,77.9,0,0.023806691,700,130,77.5,76.3,0,0.0,0.0,41,78.1,77.6,0,0.0,0.0,-1,79.4,77.9,0,0.0,0.0,34,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.3,77.7,0,39.119774,100.0,198,75.3,77.9,0,38.562172,200.0,196,76.4,77.5,0,40.17879,200.0,200,77.5,77.6,0,24.718964,200.0,99,76.6,77.3,0,25.79031,100,198,76.3,77.6,0,24.893175,200.0,197,76.4,77.6,0,21.321102,200.0,99,75.9,77.5,0,28.83721,100.0,195,76.7,77.5,0,22.30826,200.0,102,75.1,77.5,0,30.507645,100.0,101,76.3,77.7,0,35.772854,100.0,97,75.7,77.7,0,34.932095,100,205,76.9,77.6,0,31.034058,200.0,99,75.6,77.5,0,22.576702,100.0,201,77.0,77.8,0,32.430122,200.0,198,77.0,77.4,0,28.38316,200.0,202,75.9,77.3,0,21.01396,200.0,100,75.3,77.4,0,29.46647,100.0,207,75.6,77.4,0,28.306293,200.0,203,74.4,77.5,0,26.50912,200.0,98,76.4,77.5,0,49.045216,100.0,202,75.9,77.6,0,40.128525,200.0,204,77.2,77.4,0,28.265131,200.0,-1,76.2,76.7,0,0.0,0.0,202,77.5,77.7,0,29.82327,200.0,201,76.5,77.5,0,36.89583,200.0,193,76.6,77.4,0,28.089336,200.0,153,75.2,77.7,0,37.00231,150.0,203,76.2,77.6,0,33.592297,200.0,197,75.5,77.5,0,28.897848,200.0,99,76.7,77.4,0,49.76141,100.0,194,77.8,77.7,0,41.51267,200.0,201,77.4,77.5,0,36.091984,200.0,95,77.3,77.3,0,24.777466,100,206,76.5,77.3,0,26.897732,200.0,96,76.9,77.4,0,32.45528,100,102,75.6,77.5,0,27.932686,100.0,98,76.0,284.7,0,25.887955,100.0,189,76.5,77.1,0,31.870556,200.0,201,75.6,77.4,0,34.737484,200.0,100,76.7,77.5,0,32.661694,100,97,78.5,77.2,0,36.035748,100.0,204,77.0,77.4,0,32.936024,200.0,97,74.8,77.4,0,38.64276,100.0,193,77.2,77.5,0,49.38527,200.0,99,77.4,77.3,0,36.06834,100.0,90,75.8,77.3,0,34.446075,100.0,102,75.0,77.4,0,37.13859,100.0,203,76.6,77.5,0,36.811497,200.0,195,75.6,77.5,0,53.28498,200.0,197,78.0,77.7,0,41.105164,200.0,195,77.6,77.9,0,38.344635,200.0,97,76.7,77.7,0,49.774498,100.0,97,77.7,77.7,0,26.231867,100.0,98,76.1,77.8,0,38.317852,100.0,203,75.7,77.5,0,33.274097,200.0,201,77.2,77.4,0,29.66655,200.0,98,76.2,77.5,0,43.294655,100.0,193,77.0,77.6,0,40.102715,200,91.3,91.4,92.0,151.2,106.4,122.0,1.2,-0.1,29.92
20170709,300,73.6,80.3,33.2679072,22.0418625,1,67.8,70.4,5.6,72.6,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.1,76.1,82.2,0.0,0.0,0.0,60.4,0.0,0,78.1,0.0,61.4,0.8125,50.0,0,0,-0.2,1.4,0,0,0,76.4,75.4,77.7,56.6,15,100.0,61.2,20.0,0,75.3,0.98,61.4,0.8125,64.0,0,0,64.2,55.7,9.9,4.3,0.7,15,15,65.1,77.1,100.0,100,100.0,0,72.5,0.95,65.43104,64.93104,0,15.0,0,0,0,20.0,1,72,99,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,17,76.5,78.4,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-16,77.3,76.5,0,0.0,0.0,1277,80.3,77.9,0,0.023806691,700,130,77.5,76.3,0,0.0,0.0,40,78.1,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,36,75.1,78.4,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,2,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,102,76.3,77.7,0,39.119774,100.0,199,75.3,77.8,0,38.562172,200.0,197,76.3,77.5,0,40.17879,200.0,201,77.5,77.6,0,24.718964,200.0,99,76.6,77.3,0,25.79031,100,200,76.3,77.6,0,24.893175,200.0,196,76.4,77.5,0,21.321102,200.0,100,75.9,77.5,0,28.83721,100.0,196,76.7,77.4,0,22.30826,200.0,102,75.1,77.5,0,30.507645,100.0,101,76.3,77.7,0,35.772854,100.0,98,75.7,77.7,0,34.932095,100,206,76.9,77.6,0,31.034058,200.0,100,75.6,77.4,0,22.576702,100.0,203,76.9,77.8,0,32.430122,200.0,197,77.0,77.4,0,28.38316,200.0,202,75.9,77.2,0,21.01396,200.0,98,75.3,77.4,0,29.46647,100.0,207,75.6,77.4,0,28.306293,200.0,201,74.4,77.5,0,26.50912,200.0,98,76.4,77.5,0,49.045216,100.0,201,75.9,77.6,0,40.128525,200.0,204,77.2,77.4,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,203,77.5,77.7,0,29.82327,200.0,202,76.5,77.5,0,36.89583,200.0,194,76.6,77.4,0,28.089336,200.0,153,75.2,77.7,0,37.00231,150.0,202,76.2,77.5,0,33.592297,200.0,199,75.5,77.5,0,28.897848,200.0,100,76.8,77.5,0,49.76141,100.0,195,77.7,77.7,0,41.51267,200.0,204,77.4,77.5,0,36.091984,200.0,95,77.3,77.3,0,24.777466,100,204,76.5,77.3,0,26.897732,200.0,97,76.9,77.4,0,32.45528,100,101,75.6,77.5,0,27.932686,100.0,98,76.0,284.8,0,25.887955,100.0,190,76.5,77.2,0,31.870556,200.0,201,75.6,77.3,0,34.737484,200.0,99,76.7,77.5,0,32.661694,100,97,78.5,77.1,0,36.035748,100.0,204,77.0,77.5,0,32.936024,200.0,97,74.8,77.4,0,38.64276,100.0,196,77.2,77.5,0,49.38527,200.0,100,77.4,77.3,0,36.06834,100.0,91,75.8,77.3,0,34.446075,100.0,102,75.0,77.4,0,37.13859,100.0,205,76.6,77.5,0,36.811497,200.0,193,75.6,77.5,0,53.28498,200.0,198,77.9,77.7,0,41.105164,200.0,196,77.6,77.9,0,38.344635,200.0,97,76.7,77.7,0,49.774498,100.0,98,77.7,77.7,0,26.231867,100.0,98,76.1,77.7,0,38.317852,100.0,201,75.7,77.5,0,33.274097,200.0,202,77.2,77.4,0,29.66655,200.0,98,76.2,77.5,0,43.294655,100.0,196,77.0,77.6,0,40.102715,200,91.3,91.4,91.9,153.2,106.5,122.2,2.2,0.0,29.92
20170709,305,73.5,80.2,33.16992028,19.85923333,1,67.8,70.5,5.6,72.5,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.0,75.9,82.2,0.0,0.0,0.0,60.4,0.0,0,78.0,0.0,61.4,0.8125,50.1,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.8,57.0,15,100.0,61.2,20.0,0,75.3,0.98,61.4,0.8125,64.0,0,0,64.2,57.7,9.9,4.6,0.8,15,15,65.6,75.1,100.0,100,99.4,0,72.5,0.9,65.43104,64.93104,0,15.1,0,0,1,20.1,0,72,110,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,17,76.5,78.5,0,100.0,260.0,1,73.2,76.8,0,0.03463403,0.0,-18,77.3,76.5,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,131,77.5,76.3,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,33,75.1,78.4,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,102,76.3,77.7,0,39.119774,100.0,199,75.3,77.8,0,38.562172,200.0,197,76.3,77.5,0,40.17879,200.0,203,77.5,77.6,0,24.718964,200.0,99,76.6,77.3,0,25.79031,100,200,76.3,77.6,0,24.893175,200.0,197,76.4,77.5,0,21.321102,200.0,100,75.9,77.4,0,28.83721,100.0,196,76.7,77.4,0,22.30826,200.0,102,75.1,77.5,0,30.507645,100.0,102,76.3,77.7,0,35.772854,100.0,98,75.7,77.7,0,34.932095,100,209,76.9,77.6,0,31.034058,200.0,101,75.6,77.5,0,22.576702,100.0,202,76.9,77.8,0,32.430122,200.0,195,77.0,77.4,0,28.38316,200.0,205,75.9,77.2,0,21.01396,200.0,100,75.3,77.4,0,29.46647,100.0,203,75.6,77.4,0,28.306293,200.0,208,74.4,77.4,0,26.50912,200.0,99,76.5,77.5,0,49.045216,100.0,204,75.9,77.5,0,40.128525,200.0,204,77.2,77.4,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,204,77.4,77.7,0,29.82327,200.0,202,76.5,77.5,0,36.89583,200.0,196,76.6,77.4,0,28.089336,200.0,154,75.2,77.7,0,37.00231,150.0,203,76.2,77.5,0,33.592297,200.0,198,75.5,77.4,0,28.897848,200.0,100,76.8,77.4,0,49.76141,100.0,194,77.7,77.7,0,41.51267,200.0,204,77.4,77.4,0,36.091984,200.0,95,77.3,77.2,0,24.777466,100,208,76.5,77.2,0,26.897732,200.0,95,76.9,77.3,0,32.45528,100,101,75.6,77.5,0,27.932686,100.0,100,76.0,284.6,0,25.887955,100.0,192,76.5,77.1,0,31.870556,200.0,202,75.6,77.4,0,34.737484,200.0,99,76.7,77.5,0,32.661694,100,97,78.5,77.2,0,36.035748,100.0,203,77.0,77.4,0,32.936024,200.0,96,74.8,77.4,0,38.64276,100.0,200,77.2,77.4,0,49.38527,200.0,100,77.4,77.3,0,36.06834,100.0,104,75.8,77.3,0,34.446075,100.0,102,75.0,77.4,0,37.13859,100.0,204,76.6,77.5,0,36.811497,200.0,199,75.6,77.4,0,53.28498,200.0,199,77.9,77.7,0,41.105164,200.0,196,77.6,77.9,0,38.344635,200.0,98,76.7,77.7,0,49.774498,100.0,99,77.7,77.7,0,26.231867,100.0,98,76.1,77.7,0,38.317852,100.0,203,75.7,77.5,0,33.274097,200.0,203,77.2,77.4,0,29.66655,200.0,98,76.2,77.5,0,43.294655,100.0,194,77.0,77.6,0,40.102715,200,91.3,91.4,92.0,150.2,106.5,121.7,1.2,0.0,29.92
20170709,310,73.4,81.1,33.26964724,19.85923333,1,67.8,70.5,5.6,70.0,70.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.9,75.9,82.2,0.0,0.0,0.0,60.4,0.0,0,77.9,0.0,61.4,0.8125,50.3,0,0,-0.2,1.4,0,0,0,76.4,75.4,77.7,56.6,15,100.0,61.2,20.0,0,75.2,1.0,61.4,0.8125,64.0,0,0,64.3,56.0,9.9,4.4,1.0,15,15,66.1,75.1,100.0,100,100.0,0,72.5,0.95,65.43104,64.93104,0,15.1,0,0,0,20.0,0,72,99,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,20,76.5,78.5,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-16,77.3,76.6,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,130,77.5,76.3,0,0.0,0.0,41,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,39,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.8,76.1,0,0.036531907,0.0,101,76.3,77.6,0,39.119774,100.0,197,75.3,77.8,0,38.562172,200.0,196,76.3,77.4,0,40.17879,200.0,199,77.5,77.6,0,24.718964,200.0,99,76.6,77.3,0,25.79031,100,198,76.3,77.6,0,24.893175,200.0,193,76.4,77.5,0,21.321102,200.0,100,75.9,77.4,0,28.83721,100.0,195,76.7,77.4,0,22.30826,200.0,101,75.1,77.4,0,30.507645,100.0,101,76.3,77.7,0,35.772854,100.0,97,75.7,77.6,0,34.932095,100,204,76.9,77.5,0,31.034058,200.0,101,75.6,77.4,0,22.576702,100.0,199,76.9,77.8,0,32.430122,200.0,195,77.0,77.4,0,28.38316,200.0,202,75.9,77.2,0,21.01396,200.0,98,75.3,77.4,0,29.46647,100.0,204,75.6,77.4,0,28.306293,200.0,205,74.4,77.4,0,26.50912,200.0,98,76.5,77.5,0,49.045216,100.0,200,75.9,77.5,0,40.128525,200.0,204,77.2,77.4,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,201,77.4,77.7,0,29.82327,200.0,201,76.5,77.5,0,36.89583,200.0,194,76.6,77.4,0,28.089336,200.0,153,75.2,77.6,0,37.00231,150.0,200,76.2,77.5,0,33.592297,200.0,197,75.5,77.4,0,28.897848,200.0,99,76.8,77.4,0,49.76141,100.0,193,77.7,77.6,0,41.51267,200.0,202,77.4,77.4,0,36.091984,200.0,94,77.3,77.2,0,24.777466,100,203,76.5,77.2,0,26.897732,200.0,96,76.9,77.3,0,32.45528,100,101,75.6,77.5,0,27.932686,100.0,97,76.0,284.7,0,25.887955,100.0,191,76.5,77.1,0,31.870556,200.0,200,75.7,77.3,0,34.737484,200.0,100,76.8,77.5,0,32.661694,100,97,78.5,77.1,0,36.035748,100.0,202,77.0,77.4,0,32.936024,200.0,96,74.8,77.4,0,38.64276,100.0,184,77.2,77.4,0,49.38527,200.0,98,77.4,77.3,0,36.06834,100.0,86,75.8,77.2,0,34.446075,100.0,101,75.0,77.4,0,37.13859,100.0,204,76.6,77.4,0,36.811497,200.0,187,75.6,77.4,0,53.28498,200.0,198,77.9,77.7,0,41.105164,200.0,195,77.6,77.9,0,38.344635,200.0,97,76.7,77.7,0,49.774498,100.0,98,77.7,77.7,0,26.231867,100.0,98,76.1,77.7,0,38.317852,100.0,203,75.7,77.5,0,33.274097,200.0,201,77.2,77.3,0,29.66655,200.0,97,76.2,77.5,0,43.294655,100.0,194,77.0,77.6,0,40.102715,200,91.3,91.4,92.0,150.2,106.5,121.9,1.0,0.0,29.92
20170709,315,73.2,81.6,33.21105532,19.85923333,1,67.9,70.6,5.6,70.0,69.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.9,75.6,82.1,0.0,0.0,0.0,60.4,0.0,0,77.8,0.0,61.4,0.8125,50.5,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.6,56.7,15,100.0,61.2,20.0,0,75.2,1.02,61.4,0.8125,64.0,0,0,64.4,53.5,9.9,4.7,0.7,15,15,66.9,75.1,100.0,100,99.8,0,72.5,0.9,65.43104,64.93104,0,15.3,0,0,0,20.0,0,72,101,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,20,76.5,78.6,0,100.0,260.0,0,73.2,76.9,0,0.03463403,0.0,-17,77.3,76.6,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,131,77.4,76.3,0,0.0,0.0,40,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,35,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.7,0,100,950,-6,0,77.2,0,0.0,0.0,-5,75.8,76.1,0,0.036531907,0.0,102,76.3,77.6,0,39.119774,100.0,198,75.3,77.8,0,38.562172,200.0,198,76.3,77.4,0,40.17879,200.0,203,77.5,77.6,0,24.718964,200.0,99,76.6,77.3,0,25.79031,100,200,76.3,77.6,0,24.893175,200.0,196,76.4,77.5,0,21.321102,200.0,101,75.9,77.4,0,28.83721,100.0,197,76.7,77.4,0,22.30826,200.0,102,75.1,77.4,0,30.507645,100.0,102,76.3,77.6,0,35.772854,100.0,98,75.7,77.6,0,34.932095,100,208,76.9,77.5,0,31.034058,200.0,101,75.6,77.4,0,22.576702,100.0,201,76.9,77.8,0,32.430122,200.0,197,77.0,77.4,0,28.38316,200.0,204,75.9,77.2,0,21.01396,200.0,101,75.3,77.3,0,29.46647,100.0,205,75.6,77.4,0,28.306293,200.0,204,74.4,77.4,0,26.50912,200.0,99,76.5,77.5,0,49.045216,100.0,205,75.9,77.5,0,40.128525,200.0,204,77.2,77.3,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,203,77.4,77.6,0,29.82327,200.0,203,76.5,77.5,0,36.89583,200.0,197,76.6,77.4,0,28.089336,200.0,154,75.2,77.6,0,37.00231,150.0,203,76.2,77.5,0,33.592297,200.0,198,75.5,77.4,0,28.897848,200.0,100,76.8,77.4,0,49.76141,100.0,195,77.7,77.6,0,41.51267,200.0,205,77.3,77.4,0,36.091984,200.0,95,77.3,77.2,0,24.777466,100,206,76.5,77.2,0,26.897732,200.0,97,76.9,77.3,0,32.45528,100,101,75.6,77.4,0,27.932686,100.0,99,76.0,284.7,0,25.887955,100.0,194,76.5,77.1,0,31.870556,200.0,200,75.7,77.3,0,34.737484,200.0,100,76.8,77.4,0,32.661694,100,98,78.5,77.1,0,36.035748,100.0,204,77.0,77.4,0,32.936024,200.0,97,74.8,77.4,0,38.64276,100.0,199,77.2,77.4,0,49.38527,200.0,100,77.4,77.2,0,36.06834,100.0,98,75.8,77.2,0,34.446075,100.0,103,75.0,77.4,0,37.13859,100.0,204,76.5,77.4,0,36.811497,200.0,196,75.6,77.4,0,53.28498,200.0,199,77.9,77.6,0,41.105164,200.0,196,77.6,77.8,0,38.344635,200.0,98,76.7,77.7,0,49.774498,100.0,99,77.6,77.6,0,26.231867,100.0,98,76.1,77.7,0,38.317852,100.0,204,75.7,77.4,0,33.274097,200.0,203,77.2,77.3,0,29.66655,200.0,98,76.2,77.4,0,43.294655,100.0,195,77.0,77.6,0,40.102715,200,91.4,91.4,92.1,151.2,106.6,122.1,1.2,0.0,29.92
20170709,320,73.1,81.9,33.19127431,19.85923333,1,67.9,70.6,5.6,70.0,69.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.7,75.5,82.0,0.0,0.0,0.0,60.4,0.0,0,77.7,0.0,61.4,0.8125,50.9,0,0,-0.2,1.4,0,0,0,76.4,75.4,77.6,57.3,15,100.0,61.2,20.0,0,75.2,1.0,61.4,0.8125,64.0,0,0,64.5,57.1,9.9,4.3,1.3,15,15,67.1,75.1,100.0,100,99.4,0,72.5,0.95,65.43104,64.93104,0,15.3,0,0,0,20.0,0,72,108,82.6,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,20,76.5,78.6,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-17,77.3,76.6,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,130,77.5,76.3,0,0.0,0.0,41,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,35,75.1,78.4,0,0.0,0.0,39,75.4,79.1,0,0.049152125,0,3,75.2,79.6,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.3,77.6,0,39.119774,100.0,199,75.3,77.8,0,38.562172,200.0,198,76.3,77.4,0,40.17879,200.0,204,77.5,77.6,0,24.718964,200.0,99,76.6,77.3,0,25.79031,100,200,76.3,77.5,0,24.893175,200.0,199,76.4,77.5,0,21.321102,200.0,101,75.9,77.4,0,28.83721,100.0,195,76.6,77.4,0,22.30826,200.0,103,75.1,77.4,0,30.507645,100.0,102,76.3,77.6,0,35.772854,100.0,98,75.7,77.6,0,34.932095,100,209,76.9,77.5,0,31.034058,200.0,102,75.6,77.4,0,22.576702,100.0,203,76.9,77.7,0,32.430122,200.0,201,76.9,77.3,0,28.38316,200.0,204,75.9,77.2,0,21.01396,200.0,101,75.4,77.3,0,29.46647,100.0,192,75.6,77.3,0,28.306293,200.0,203,74.4,77.4,0,26.50912,200.0,99,76.5,77.4,0,49.045216,100.0,202,75.9,77.5,0,40.128525,200.0,205,77.2,77.3,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,204,77.4,77.6,0,29.82327,200.0,203,76.5,77.4,0,36.89583,200.0,195,76.7,77.3,0,28.089336,200.0,153,75.2,77.6,0,37.00231,150.0,206,76.2,77.5,0,33.592297,200.0,199,75.5,77.4,0,28.897848,200.0,100,76.8,77.4,0,49.76141,100.0,196,77.7,77.6,0,41.51267,200.0,204,77.3,77.4,0,36.091984,200.0,94,77.3,77.2,0,24.777466,100,206,76.5,77.2,0,26.897732,200.0,95,76.9,77.3,0,32.45528,100,102,75.7,77.4,0,27.932686,100.0,99,76.0,284.9,0,25.887955,100.0,193,76.5,77.1,0,31.870556,200.0,203,75.7,77.3,0,34.737484,200.0,101,76.8,77.4,0,32.661694,100,98,78.5,77.1,0,36.035748,100.0,205,77.0,77.3,0,32.936024,200.0,97,74.9,77.4,0,38.64276,100.0,199,77.2,77.4,0,49.38527,200.0,100,77.3,77.2,0,36.06834,100.0,93,75.8,77.2,0,34.446075,100.0,103,75.0,77.3,0,37.13859,100.0,205,76.5,77.4,0,36.811497,200.0,197,75.6,77.4,0,53.28498,200.0,201,77.9,77.6,0,41.105164,200.0,197,77.6,77.8,0,38.344635,200.0,98,76.7,77.7,0,49.774498,100.0,99,77.6,77.7,0,26.231867,100.0,99,76.1,77.7,0,38.317852,100.0,202,75.7,77.5,0,33.274097,200.0,203,77.2,77.3,0,29.66655,200.0,98,76.2,77.5,0,43.294655,100.0,194,77.0,77.5,0,40.102715,200,91.4,91.5,92.1,152.2,106.6,122.0,2.8,-0.1,29.92
20170709,325,73.0,82.9,33.30763396,19.85923333,1,67.9,70.7,5.6,70.1,69.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.6,75.3,81.9,0.0,0.0,0.0,60.4,0.0,0,77.6,0.0,61.4,0.8125,51.0,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.7,57.0,15,100.0,61.2,20.0,0,75.2,1.0,61.4,0.8125,64.0,0,0,64.5,57.8,10.0,4.3,1.2,15,15,67.6,75.1,100.0,100,100.0,0,72.5,0.95,65.43104,64.93104,0,15.0,0,0,0,20.0,0,72,99,82.7,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.0,1.0,2200,19,76.5,78.7,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-18,77.3,76.6,0,0.0,0.0,1278,80.4,77.9,0,0.023806691,700,132,77.5,76.3,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,37,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.6,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.3,77.6,0,39.119774,100.0,199,75.3,77.8,0,38.562172,200.0,198,76.3,77.4,0,40.17879,200.0,201,77.5,77.5,0,24.718964,200.0,100,76.6,77.3,0,25.79031,100,200,76.3,77.5,0,24.893175,200.0,197,76.4,77.5,0,21.321102,200.0,101,75.9,77.4,0,28.83721,100.0,198,76.7,77.4,0,22.30826,200.0,102,75.1,77.4,0,30.507645,100.0,102,76.3,77.6,0,35.772854,100.0,97,75.7,77.6,0,34.932095,100,210,76.9,77.5,0,31.034058,200.0,101,75.6,77.4,0,22.576702,100.0,201,76.9,77.7,0,32.430122,200.0,198,76.9,77.3,0,28.38316,200.0,204,75.9,77.1,0,21.01396,200.0,100,75.4,77.3,0,29.46647,100.0,207,75.6,77.3,0,28.306293,200.0,206,74.5,77.4,0,26.50912,200.0,99,76.5,77.4,0,49.045216,100.0,203,75.9,77.5,0,40.128525,200.0,205,77.2,77.3,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,206,77.4,77.6,0,29.82327,200.0,202,76.5,77.4,0,36.89583,200.0,195,76.7,77.3,0,28.089336,200.0,154,75.2,77.6,0,37.00231,150.0,203,76.2,77.5,0,33.592297,200.0,200,75.5,77.4,0,28.897848,200.0,100,76.8,77.4,0,49.76141,100.0,196,77.7,77.6,0,41.51267,200.0,205,77.3,77.4,0,36.091984,200.0,95,77.3,77.2,0,24.777466,100,207,76.5,77.2,0,26.897732,200.0,94,76.9,77.3,0,32.45528,100,103,75.7,77.4,0,27.932686,100.0,101,76.0,284.7,0,25.887955,100.0,192,76.5,77.0,0,31.870556,200.0,201,75.7,77.3,0,34.737484,200.0,100,76.8,77.4,0,32.661694,100,98,78.5,77.1,0,36.035748,100.0,204,77.0,77.3,0,32.936024,200.0,97,74.9,77.3,0,38.64276,100.0,199,77.2,77.4,0,49.38527,200.0,100,77.3,77.2,0,36.06834,100.0,100,75.8,77.1,0,34.446075,100.0,103,75.0,77.3,0,37.13859,100.0,206,76.5,77.4,0,36.811497,200.0,196,75.6,77.4,0,53.28498,200.0,199,77.9,77.6,0,41.105164,200.0,196,77.6,77.8,0,38.344635,200.0,98,76.7,77.6,0,49.774498,100.0,99,77.6,77.6,0,26.231867,100.0,99,76.1,77.6,0,38.317852,100.0,204,75.7,77.4,0,33.274097,200.0,202,77.2,77.3,0,29.66655,200.0,98,76.2,77.4,0,43.294655,100.0,194,77.0,77.5,0,40.102715,200,91.4,91.5,92.1,152.2,106.6,121.9,3.1,-0.2,29.92
20170709,330,72.9,83.2,33.28691843,19.85923333,1,67.9,70.7,5.6,70.1,70.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.4,74.9,81.9,0.0,0.0,0.0,60.4,0.0,0,77.5,0.0,61.4,0.8125,51.3,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.6,56.9,15,100.0,61.2,20.0,0,75.2,1.02,61.4,0.8125,64.0,0,0,64.5,57.6,10.0,4.5,1.3,15,15,68.1,75.1,100.0,100,99.5,0,72.5,0.9,65.43104,64.93104,0,15.1,0,0,0,20.0,0,72,103,82.7,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,22,76.5,78.7,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-17,77.3,76.6,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,131,77.5,76.2,0,0.0,0.0,40,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,37,75.1,78.4,0,0.0,0.0,40,75.4,79.1,0,0.049152125,0,4,75.2,79.6,0,100,950,-6,0,77.2,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,101,76.3,77.6,0,39.119774,100.0,198,75.3,77.7,0,38.562172,200.0,196,76.3,77.4,0,40.17879,200.0,202,77.5,77.5,0,24.718964,200.0,98,76.6,77.2,0,25.79031,100,199,76.3,77.5,0,24.893175,200.0,195,76.4,77.4,0,21.321102,200.0,98,75.9,77.4,0,28.83721,100.0,197,76.7,77.4,0,22.30826,200.0,102,75.1,77.4,0,30.507645,100.0,101,76.3,77.6,0,35.772854,100.0,97,75.7,77.6,0,34.932095,100,206,76.9,77.4,0,31.034058,200.0,101,75.6,77.3,0,22.576702,100.0,200,76.8,77.7,0,32.430122,200.0,198,76.9,77.3,0,28.38316,200.0,204,75.9,77.1,0,21.01396,200.0,100,75.4,77.2,0,29.46647,100.0,185,75.6,77.3,0,28.306293,200.0,200,74.5,77.4,0,26.50912,200.0,98,76.5,77.4,0,49.045216,100.0,203,75.9,77.4,0,40.128525,200.0,204,77.2,77.3,0,28.265131,200.0,-1,76.2,76.7,0,0.0,0.0,202,77.4,77.6,0,29.82327,200.0,202,76.5,77.4,0,36.89583,200.0,195,76.7,77.3,0,28.089336,200.0,153,75.2,77.5,0,37.00231,150.0,202,76.2,77.4,0,33.592297,200.0,200,75.6,77.3,0,28.897848,200.0,99,76.8,77.3,0,49.76141,100.0,195,77.7,77.6,0,41.51267,200.0,206,77.3,77.3,0,36.091984,200.0,94,77.3,77.2,0,24.777466,100,205,76.5,77.1,0,26.897732,200.0,94,76.9,77.3,0,32.45528,100,101,75.7,77.4,0,27.932686,100.0,98,76.0,284.7,0,25.887955,100.0,191,76.5,77.0,0,31.870556,200.0,200,75.7,77.2,0,34.737484,200.0,100,76.8,77.4,0,32.661694,100,98,78.5,77.1,0,36.035748,100.0,204,77.0,77.3,0,32.936024,200.0,97,74.9,77.3,0,38.64276,100.0,192,77.2,77.3,0,49.38527,200.0,99,77.3,77.2,0,36.06834,100.0,101,75.8,77.1,0,34.446075,100.0,103,75.0,77.3,0,37.13859,100.0,205,76.5,77.3,0,36.811497,200.0,195,75.6,77.3,0,53.28498,200.0,198,77.9,77.6,0,41.105164,200.0,195,77.6,77.8,0,38.344635,200.0,97,76.7,77.6,0,49.774498,100.0,98,77.6,77.6,0,26.231867,100.0,99,76.1,77.6,0,38.317852,100.0,200,75.7,77.4,0,33.274097,200.0,203,77.2,77.2,0,29.66655,200.0,98,76.2,77.4,0,43.294655,100.0,193,77.0,77.5,0,40.102715,200,91.4,91.5,92.2,150.2,106.7,122.2,1.2,-0.2,29.92
20170709,335,72.8,82.8,33.13051694,19.85923333,1,68.0,70.7,5.6,70.2,70.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.2,74.7,81.9,0.0,0.0,0.0,60.4,0.0,0,77.3,0.0,61.4,0.8125,51.6,0,0,-0.2,1.4,0,0,0,76.4,75.2,77.5,56.8,15,100.0,61.2,20.0,0,75.0,1.01,61.4,0.8125,64.0,0,0,64.6,55.1,10.0,4.8,0.9,15,15,68.5,75.1,100.0,100,99.9,0,72.5,0.95,65.43104,64.93104,0,14.9,0,0,0,20.0,0,72,103,82.7,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.1,1.0,2200,24,76.5,78.8,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-17,77.3,76.6,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,131,77.4,76.2,0,0.0,0.0,40,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,35,75.1,78.4,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.6,0,100,950,-7,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.3,77.5,0,39.119774,100.0,199,75.3,77.7,0,38.562172,200.0,197,76.3,77.3,0,40.17879,200.0,201,77.5,77.5,0,24.718964,200.0,99,76.6,77.2,0,25.79031,100,200,76.3,77.5,0,24.893175,200.0,194,76.4,77.4,0,21.321102,200.0,101,75.9,77.3,0,28.83721,100.0,195,76.7,77.3,0,22.30826,200.0,101,75.1,77.3,0,30.507645,100.0,102,76.3,77.6,0,35.772854,100.0,98,75.7,77.5,0,34.932095,100,208,76.8,77.4,0,31.034058,200.0,102,75.6,77.3,0,22.576702,100.0,200,76.8,77.7,0,32.430122,200.0,197,76.9,77.3,0,28.38316,200.0,204,75.9,77.1,0,21.01396,200.0,101,75.4,77.3,0,29.46647,100.0,188,75.6,77.2,0,28.306293,200.0,202,74.5,77.3,0,26.50912,200.0,99,76.5,77.3,0,49.045216,100.0,202,75.9,77.4,0,40.128525,200.0,205,77.2,77.2,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,203,77.4,77.5,0,29.82327,200.0,202,76.5,77.4,0,36.89583,200.0,194,76.7,77.3,0,28.089336,200.0,154,75.2,77.6,0,37.00231,150.0,203,76.2,77.4,0,33.592297,200.0,201,75.6,77.3,0,28.897848,200.0,100,76.8,77.3,0,49.76141,100.0,196,77.7,77.5,0,41.51267,200.0,202,77.3,77.3,0,36.091984,200.0,95,77.3,77.1,0,24.777466,100,205,76.5,77.1,0,26.897732,200.0,93,76.9,77.2,0,32.45528,100,101,75.7,77.4,0,27.932686,100.0,100,76.0,284.5,0,25.887955,100.0,191,76.5,77.0,0,31.870556,200.0,201,75.7,77.2,0,34.737484,200.0,101,76.8,77.4,0,32.661694,100,97,78.5,77.0,0,36.035748,100.0,204,77.0,77.3,0,32.936024,200.0,96,74.8,77.3,0,38.64276,100.0,193,77.2,77.3,0,49.38527,200.0,99,77.3,77.2,0,36.06834,100.0,92,75.9,77.2,0,34.446075,100.0,104,75.0,77.3,0,37.13859,100.0,206,76.5,77.3,0,36.811497,200.0,195,75.6,77.3,0,53.28498,200.0,199,77.9,77.5,0,41.105164,200.0,196,77.6,77.8,0,38.344635,200.0,98,76.7,77.6,0,49.774498,100.0,98,77.6,77.5,0,26.231867,100.0,98,76.1,77.6,0,38.317852,100.0,203,75.7,77.4,0,33.274097,200.0,203,77.2,77.2,0,29.66655,200.0,98,76.2,77.4,0,43.294655,100.0,194,77.0,77.4,0,40.102715,200,91.4,91.5,92.2,150.2,106.7,122.1,1.2,-0.1,29.92
20170709,340,72.7,83.9,33.2640799,19.85923333,1,68.0,70.8,5.6,70.2,70.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.1,74.8,81.8,0.0,0.0,0.0,60.4,0.0,0,77.1,0.0,61.4,0.8125,51.9,0,0,-0.2,1.4,0,0,0,76.4,75.2,77.6,57.1,15,100.0,61.2,20.0,0,75.0,1.02,61.4,0.8125,64.0,0,0,64.7,58.8,10.0,4.8,1.0,15,15,68.8,75.1,100.0,100,99.4,0,72.5,0.95,65.43104,64.93104,0,14.8,0,0,0,20.0,0,72,110,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.0,1.0,2200,22,76.5,78.8,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-16,77.3,76.6,0,0.0,0.0,1277,80.4,77.9,0,0.023806691,700,131,77.4,76.2,0,0.0,0.0,41,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,35,75.1,78.3,0,0.0,0.0,40,75.4,79.1,0,0.049152125,0,3,75.2,79.6,0,100,950,-6,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,101,76.3,77.5,0,39.119774,100.0,197,75.3,77.7,0,38.562172,200.0,197,76.3,77.3,0,40.17879,200.0,201,77.5,77.4,0,24.718964,200.0,100,76.6,77.2,0,25.79031,100,200,76.3,77.5,0,24.893175,200.0,197,76.4,77.4,0,21.321102,200.0,98,75.9,77.4,0,28.83721,100.0,196,76.7,77.3,0,22.30826,200.0,102,75.1,77.4,0,30.507645,100.0,102,76.3,77.5,0,35.772854,100.0,97,75.7,77.5,0,34.932095,100,209,76.8,77.4,0,31.034058,200.0,101,75.6,77.3,0,22.576702,100.0,203,76.8,77.6,0,32.430122,200.0,199,76.9,77.3,0,28.38316,200.0,204,75.9,77.0,0,21.01396,200.0,99,75.4,77.2,0,29.46647,100.0,208,75.6,77.2,0,28.306293,200.0,205,74.5,77.3,0,26.50912,200.0,98,76.5,77.3,0,49.045216,100.0,202,75.9,77.4,0,40.128525,200.0,203,77.2,77.3,0,28.265131,200.0,0,76.2,76.7,0,0.0,0.0,203,77.4,77.5,0,29.82327,200.0,201,76.5,77.3,0,36.89583,200.0,195,76.7,77.3,0,28.089336,200.0,152,75.2,77.5,0,37.00231,150.0,201,76.2,77.4,0,33.592297,200.0,199,75.6,77.3,0,28.897848,200.0,99,76.8,77.3,0,49.76141,100.0,195,77.7,77.5,0,41.51267,200.0,204,77.3,77.3,0,36.091984,200.0,94,77.3,77.1,0,24.777466,100,205,76.5,77.1,0,26.897732,200.0,92,76.9,77.2,0,32.45528,100,103,75.7,77.3,0,27.932686,100.0,99,76.0,285.0,0,25.887955,100.0,190,76.5,76.9,0,31.870556,200.0,202,75.7,77.2,0,34.737484,200.0,99,76.8,77.3,0,32.661694,100,98,78.5,77.0,0,36.035748,100.0,204,77.0,77.2,0,32.936024,200.0,96,74.9,77.2,0,38.64276,100.0,189,77.2,77.3,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,96,75.9,77.1,0,34.446075,100.0,103,75.0,77.3,0,37.13859,100.0,205,76.5,77.3,0,36.811497,200.0,195,75.6,77.3,0,53.28498,200.0,200,77.9,77.5,0,41.105164,200.0,196,77.6,77.7,0,38.344635,200.0,97,76.7,77.5,0,49.774498,100.0,99,77.6,77.5,0,26.231867,100.0,98,76.1,77.5,0,38.317852,100.0,200,75.7,77.3,0,33.274097,200.0,203,77.2,77.2,0,29.66655,200.0,98,76.2,77.3,0,43.294655,100.0,194,77.0,77.4,0,40.102715,200,91.5,91.5,92.2,150.2,106.8,122.1,0.5,-0.1,29.92
20170709,345,72.6,84.0,33.20415913,19.85923333,1,68.0,70.9,5.6,70.3,70.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.0,74.5,81.7,0.0,0.0,0.0,60.4,0.0,0,77.0,0.0,61.4,0.8125,52.1,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.5,56.8,15,100.0,61.2,20.0,0,75.0,0.97,61.4,0.8125,64.0,0,0,64.6,56.0,9.9,4.4,1.5,15,15,69.1,75.1,100.0,100,100.0,0,70.5,0.9,65.43104,64.93104,0,15.4,0,0,0,20.0,0,72,104,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.3,73.0,1.0,2200,25,76.5,78.8,0,100.0,260.0,1,73.2,76.9,0,0.03463403,0.0,-17,77.3,76.6,0,0.0,0.0,1276,80.4,77.9,0,0.023806691,700,130,77.4,76.2,0,0.0,0.0,41,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,38,75.1,78.4,0,0.0,0.0,40,75.4,79.1,0,0.049152125,0,3,75.2,79.5,0,100,950,-7,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,101,76.3,77.5,0,39.119774,100.0,197,75.3,77.7,0,38.562172,200.0,197,76.3,77.3,0,40.17879,200.0,202,77.5,77.4,0,24.718964,200.0,99,76.6,77.2,0,25.79031,100,199,76.3,77.4,0,24.893175,200.0,196,76.4,77.4,0,21.321102,200.0,99,75.9,77.3,0,28.83721,100.0,195,76.7,77.3,0,22.30826,200.0,101,75.1,77.3,0,30.507645,100.0,101,76.3,77.5,0,35.772854,100.0,97,75.7,77.5,0,34.932095,100,208,76.8,77.4,0,31.034058,200.0,101,75.6,77.3,0,22.576702,100.0,199,76.8,77.6,0,32.430122,200.0,198,76.9,77.3,0,28.38316,200.0,201,75.9,77.0,0,21.01396,200.0,99,75.4,77.2,0,29.46647,100.0,204,75.6,77.2,0,28.306293,200.0,200,74.5,77.3,0,26.50912,200.0,98,76.5,77.3,0,49.045216,100.0,203,75.9,77.4,0,40.128525,200.0,203,77.2,77.2,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,201,77.4,77.5,0,29.82327,200.0,201,76.5,77.3,0,36.89583,200.0,194,76.7,77.2,0,28.089336,200.0,153,75.2,77.5,0,37.00231,150.0,198,76.2,77.4,0,33.592297,200.0,198,75.6,77.3,0,28.897848,200.0,99,76.8,77.3,0,49.76141,100.0,194,77.7,77.5,0,41.51267,200.0,204,77.3,77.3,0,36.091984,200.0,95,77.3,77.1,0,24.777466,100,204,76.5,77.1,0,26.897732,200.0,93,76.9,77.2,0,32.45528,100,100,75.7,77.3,0,27.932686,100.0,99,76.0,284.9,0,25.887955,100.0,189,76.5,76.9,0,31.870556,200.0,201,75.7,77.2,0,34.737484,200.0,100,76.8,77.3,0,32.661694,100,97,78.5,77.0,0,36.035748,100.0,202,77.0,77.2,0,32.936024,200.0,95,74.9,77.3,0,38.64276,100.0,187,77.2,77.3,0,49.38527,200.0,99,77.3,77.1,0,36.06834,100.0,102,75.9,77.1,0,34.446075,100.0,102,75.0,77.2,0,37.13859,100.0,204,76.5,77.3,0,36.811497,200.0,189,75.6,77.3,0,53.28498,200.0,197,77.8,77.5,0,41.105164,200.0,195,77.6,77.7,0,38.344635,200.0,97,76.7,77.5,0,49.774498,100.0,98,77.6,77.5,0,26.231867,100.0,99,76.1,77.5,0,38.317852,100.0,203,75.7,77.3,0,33.274097,200.0,201,77.1,77.2,0,29.66655,200.0,98,76.2,77.3,0,43.294655,100.0,194,77.0,77.4,0,40.102715,200,91.5,91.6,92.4,152.2,106.8,122.2,1.2,-0.1,29.92
20170709,350,72.4,83.8,33.00808974,19.85923333,1,68.1,70.9,5.6,70.3,70.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.8,74.3,81.7,0.0,0.0,0.0,61.2,0.0,0,76.8,0.0,62.2,0.8125,52.4,0,0,-0.2,1.4,0,0,0,76.4,75.2,77.5,56.5,15,100.0,61.6,20.0,0,75.1,1.0,62.2,0.8125,64.0,0,0,64.7,54.1,10.0,4.6,1.1,15,15,69.3,75.1,100.0,100,100.0,0,70.5,0.9,65.67242,65.17242,0,15.2,0,0,0,20.0,0,72,108,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.1,1.0,2200,25,76.5,78.9,0,100.0,260.0,1,73.2,77.0,0,0.03463403,0.0,-18,77.3,76.6,0,0.0,0.0,1276,80.5,77.9,0,0.023806691,700,130,77.4,76.2,0,0.0,0.0,40,78.2,77.5,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,38,75.0,78.3,0,0.0,0.0,41,75.4,79.1,0,0.049152125,0,4,75.2,79.5,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.4,77.5,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,197,76.3,77.3,0,40.17879,200.0,201,77.5,77.4,0,24.718964,200.0,99,76.6,77.1,0,25.79031,100,201,76.3,77.4,0,24.893175,200.0,197,76.4,77.4,0,21.321102,200.0,100,76.0,77.3,0,28.83721,100.0,196,76.7,77.2,0,22.30826,200.0,102,75.1,77.3,0,30.507645,100.0,102,76.3,77.5,0,35.772854,100.0,98,75.7,77.5,0,34.932095,100,208,76.8,77.3,0,31.034058,200.0,101,75.6,77.3,0,22.576702,100.0,200,76.8,77.6,0,32.430122,200.0,200,76.9,77.2,0,28.38316,200.0,206,75.9,77.0,0,21.01396,200.0,100,75.4,77.2,0,29.46647,100.0,187,75.6,77.2,0,28.306293,200.0,203,74.5,77.2,0,26.50912,200.0,99,76.5,77.3,0,49.045216,100.0,202,75.9,77.4,0,40.128525,200.0,205,77.1,77.2,0,28.265131,200.0,-1,76.2,76.6,0,0.0,0.0,203,77.4,77.5,0,29.82327,200.0,203,76.5,77.3,0,36.89583,200.0,195,76.7,77.2,0,28.089336,200.0,154,75.2,77.5,0,37.00231,150.0,203,76.2,77.4,0,33.592297,200.0,199,75.6,77.2,0,28.897848,200.0,100,76.8,77.3,0,49.76141,100.0,195,77.7,77.5,0,41.51267,200.0,205,77.3,77.3,0,36.091984,200.0,95,77.3,77.0,0,24.777466,100,207,76.5,77.1,0,26.897732,200.0,94,76.9,77.2,0,32.45528,100,101,75.7,77.3,0,27.932686,100.0,100,76.0,284.8,0,25.887955,100.0,191,76.5,76.9,0,31.870556,200.0,201,75.7,77.2,0,34.737484,200.0,99,76.8,77.3,0,32.661694,100,98,78.5,76.9,0,36.035748,100.0,206,77.0,77.2,0,32.936024,200.0,96,74.9,77.2,0,38.64276,100.0,199,77.1,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,102,75.9,77.0,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,204,76.5,77.2,0,36.811497,200.0,197,75.6,77.2,0,53.28498,200.0,198,77.8,77.5,0,41.105164,200.0,196,77.6,77.7,0,38.344635,200.0,98,76.7,77.5,0,49.774498,100.0,98,77.6,77.5,0,26.231867,100.0,99,76.0,77.5,0,38.317852,100.0,203,75.7,77.3,0,33.274097,200.0,203,77.1,77.2,0,29.66655,200.0,98,76.2,77.3,0,43.294655,100.0,194,77.0,77.4,0,40.102715,200,91.5,91.6,92.4,152.2,106.8,122.4,1.8,-0.1,29.92
