20170709,355,72.3,84.2,33.00025162,19.85923333,1,68.1,70.9,5.6,70.3,70.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.7,74.4,81.6,0.0,0.0,0.0,61.2,0.0,0,76.7,0.0,62.2,0.8125,52.7,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.5,56.6,15,100.0,61.6,20.0,0,75.0,1.02,62.2,0.8125,64.0,0,0,64.8,54.4,10.0,4.4,1.8,15,15,69.6,75.1,100.0,100,99.4,0,70.5,0.95,65.67242,65.17242,0,15.3,0,0,0,20.0,0,72,101,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,21,76.5,78.9,0,100.0,260.0,0,73.2,77.0,0,0.03463403,0.0,-18,77.3,76.7,0,0.0,0.0,1277,80.5,77.9,0,0.023806691,700,132,77.4,76.2,0,0.0,0.0,41,78.2,77.6,0,0.0,0.0,-2,79.3,77.9,0,0.0,0.0,36,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,4,75.2,79.6,0,100,950,-6,0,77.2,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.5,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,197,76.3,77.3,0,40.17879,200.0,201,77.4,77.4,0,24.718964,200.0,99,76.6,77.1,0,25.79031,100,199,76.3,77.4,0,24.893175,200.0,196,76.4,77.3,0,21.321102,200.0,101,76.0,77.3,0,28.83721,100.0,195,76.7,77.3,0,22.30826,200.0,101,75.1,77.3,0,30.507645,100.0,102,76.3,77.5,0,35.772854,100.0,98,75.7,77.5,0,34.932095,100,209,76.8,77.4,0,31.034058,200.0,101,75.6,77.2,0,22.576702,100.0,204,76.8,77.6,0,32.430122,200.0,197,76.9,77.2,0,28.38316,200.0,205,75.9,77.0,0,21.01396,200.0,99,75.4,77.2,0,29.46647,100.0,192,75.6,77.2,0,28.306293,200.0,199,74.5,77.2,0,26.50912,200.0,99,76.5,77.3,0,49.045216,100.0,203,75.9,77.4,0,40.128525,200.0,206,77.1,77.2,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,205,77.4,77.5,0,29.82327,200.0,202,76.5,77.3,0,36.89583,200.0,194,76.7,77.2,0,28.089336,200.0,154,75.2,77.5,0,37.00231,150.0,204,76.2,77.4,0,33.592297,200.0,199,75.6,77.3,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,195,77.7,77.5,0,41.51267,200.0,203,77.3,77.2,0,36.091984,200.0,95,77.3,77.0,0,24.777466,100,206,76.5,77.0,0,26.897732,200.0,94,76.9,77.1,0,32.45528,100,103,75.7,77.3,0,27.932686,100.0,100,76.0,284.6,0,25.887955,100.0,191,76.5,76.9,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,98,76.8,77.3,0,32.661694,100,97,78.5,76.9,0,36.035748,100.0,204,77.0,77.2,0,32.936024,200.0,96,74.9,77.2,0,38.64276,100.0,200,77.1,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,95,75.8,77.0,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,205,76.5,77.3,0,36.811497,200.0,194,75.6,77.3,0,53.28498,200.0,199,77.8,77.4,0,41.105164,200.0,196,77.6,77.7,0,38.344635,200.0,98,76.7,77.5,0,49.774498,100.0,98,77.6,77.5,0,26.231867,100.0,98,76.0,77.5,0,38.317852,100.0,203,75.7,77.3,0,33.274097,200.0,203,77.1,77.1,0,29.66655,200.0,98,76.2,77.3,0,43.294655,100.0,196,77.0,77.4,0,40.102715,200,91.5,91.6,92.4,150.2,106.8,122.7,2.8,-0.1,29.93
20170709,400,72.2,85.0,33.07320465,19.85923333,1,68.1,71.0,5.6,70.4,70.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.7,74.2,81.5,0.0,0.0,0.0,61.2,0.0,0,76.6,0.0,62.2,0.8125,52.7,0,0,-0.2,1.4,0,0,0,76.4,75.2,77.5,56.7,15,100.0,61.6,20.0,0,75.1,1.01,62.2,0.8125,64.0,0,0,64.8,55.4,10.0,4.4,1.5,15,15,69.9,75.1,100.0,100,100.0,0,70.5,0.9,65.67242,65.17242,0,15.1,0,0,0,20.0,0,72,102,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,23,76.5,79.0,0,100.0,260.0,1,73.2,77.0,0,0.03463403,0.0,-17,77.3,76.7,0,0.0,0.0,1276,80.5,77.9,0,0.023806691,700,132,77.4,76.2,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,36,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,3,75.2,79.6,0,100,950,-7,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,101,76.4,77.5,0,39.119774,100.0,198,75.3,77.6,0,38.562172,200.0,197,76.4,77.3,0,40.17879,200.0,202,77.4,77.4,0,24.718964,200.0,99,76.6,77.1,0,25.79031,100,198,76.3,77.4,0,24.893175,200.0,195,76.4,77.3,0,21.321102,200.0,99,76.0,77.3,0,28.83721,100.0,195,76.7,77.2,0,22.30826,200.0,102,75.1,77.3,0,30.507645,100.0,101,76.3,77.5,0,35.772854,100.0,97,75.7,77.4,0,34.932095,100,207,76.8,77.4,0,31.034058,200.0,101,75.5,77.2,0,22.576702,100.0,199,76.8,77.6,0,32.430122,200.0,196,76.9,77.2,0,28.38316,200.0,203,75.9,77.0,0,21.01396,200.0,100,75.4,77.2,0,29.46647,100.0,189,75.6,77.2,0,28.306293,200.0,207,74.5,77.2,0,26.50912,200.0,99,76.5,77.3,0,49.045216,100.0,202,75.9,77.3,0,40.128525,200.0,204,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,201,77.4,77.5,0,29.82327,200.0,201,76.5,77.3,0,36.89583,200.0,195,76.7,77.2,0,28.089336,200.0,153,75.2,77.4,0,37.00231,150.0,203,76.2,77.3,0,33.592297,200.0,198,75.6,77.3,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,193,77.7,77.5,0,41.51267,200.0,204,77.3,77.2,0,36.091984,200.0,94,77.3,77.0,0,24.777466,100,201,76.5,77.0,0,26.446182,200.0,95,76.9,77.1,0,32.45528,100,101,75.7,77.3,0,27.932686,100.0,98,76.0,284.7,0,25.887955,100.0,190,76.5,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,100,76.8,77.3,0,32.661694,100,98,78.5,77.0,0,36.035748,100.0,203,77.0,77.2,0,32.936024,200.0,97,74.9,77.2,0,38.64276,100.0,191,77.1,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,97,75.9,77.0,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,204,76.5,77.2,0,36.811497,200.0,194,75.6,77.2,0,53.28498,200.0,199,77.8,77.5,0,41.105164,200.0,195,77.6,77.7,0,38.344635,200.0,97,76.7,77.5,0,49.774498,100.0,98,77.6,77.5,0,26.231867,100.0,99,76.0,77.5,0,38.317852,100.0,203,75.7,77.3,0,33.274097,200.0,203,77.1,77.1,0,29.66655,200.0,98,76.2,77.3,0,43.294655,100.0,194,77.0,77.4,0,40.102715,200,91.5,91.6,92.5,150.2,106.9,122.6,-0.6,0.2,29.93
20170709,405,72.2,84.4,32.95950661,19.26395417,1,68.2,71.0,5.6,70.4,70.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.6,74.2,81.5,0.0,0.0,0.0,61.2,0.0,0,76.5,0.0,62.2,0.8125,53.0,0,0,-0.2,1.4,0,0,0,76.4,75.3,77.5,56.9,15,100.0,61.6,20.0,0,75.0,0.97,62.2,0.8125,64.0,0,0,65.0,57.3,10.0,4.2,1.1,15,15,70.1,75.1,100.0,100,99.4,0,70.5,0.95,65.67242,65.17242,0,15.3,0,0,0,20.0,0,72,107,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,22,76.5,79.0,0,100.0,260.0,0,73.2,77.1,0,0.03463403,0.0,-17,77.3,76.7,0,0.0,0.0,1277,80.5,77.9,0,0.023806691,700,129,77.4,76.2,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,36,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,3,75.2,79.6,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.4,77.5,0,39.119774,100.0,198,75.3,77.6,0,38.562172,200.0,197,76.4,77.2,0,40.17879,200.0,203,77.4,77.4,0,24.718964,200.0,99,76.7,77.2,0,25.79031,100,197,76.3,77.4,0,24.893175,200.0,198,76.4,77.3,0,21.321102,200.0,100,76.0,77.3,0,28.83721,100.0,196,76.7,77.2,0,22.30826,200.0,101,75.1,77.2,0,30.507645,100.0,101,76.4,77.4,0,35.772854,100.0,97,75.7,77.4,0,34.932095,100,207,76.8,77.3,0,31.034058,200.0,100,75.6,77.2,0,22.576702,100.0,199,76.8,77.6,0,32.430122,200.0,199,76.9,77.2,0,28.38316,200.0,204,75.9,76.9,0,21.01396,200.0,100,75.4,77.2,0,29.46647,100.0,185,75.6,77.1,0,28.306293,200.0,202,74.5,77.2,0,26.50912,200.0,98,76.5,77.2,0,49.045216,100.0,203,75.9,77.3,0,40.128525,200.0,204,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.4,77.5,0,29.82327,200.0,201,76.5,77.3,0,36.89583,200.0,194,76.7,77.2,0,28.089336,200.0,153,75.2,77.4,0,37.00231,150.0,204,76.2,77.3,0,33.592297,200.0,198,75.6,77.2,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,195,77.7,77.4,0,41.51267,200.0,204,77.3,77.2,0,36.091984,200.0,95,77.3,77.0,0,24.777466,100,204,76.5,77.0,0,26.446182,200.0,94,76.9,77.2,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,99,76.0,284.7,0,25.887955,100.0,192,76.5,76.9,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,99,76.8,77.2,0,32.661694,100,98,78.5,76.9,0,36.035748,100.0,203,77.0,77.2,0,32.936024,200.0,97,74.9,77.2,0,38.64276,100.0,190,77.1,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,103,75.9,77.0,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,203,76.5,77.2,0,36.811497,200.0,193,75.6,77.2,0,53.28498,200.0,197,77.8,77.4,0,41.105164,200.0,195,77.6,77.6,0,38.344635,200.0,97,76.7,77.5,0,49.774498,100.0,99,77.6,77.4,0,26.231867,100.0,99,76.0,77.5,0,38.317852,100.0,204,75.7,77.3,0,33.274097,200.0,201,77.1,77.1,0,29.66655,200.0,98,76.1,77.3,0,43.294655,100.0,196,77.0,77.4,0,40.102715,200,91.5,91.6,92.3,152.2,106.9,122.6,1.2,0.0,29.93
20170709,410,72.1,86.0,33.18310143,19.26395417,1,68.2,71.1,5.6,70.5,70.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.5,74.2,81.4,0.0,0.0,0.0,61.2,0.0,0,76.4,0.0,62.2,0.8125,53.2,0,0,-0.2,1.4,0,0,0,76.5,75.3,77.5,56.6,15,100.0,61.6,20.0,0,75.0,0.99,62.2,0.8125,64.0,0,0,65.0,56.0,10.0,4.4,1.3,15,15,70.2,75.1,100.0,100,100.0,0,70.5,0.95,65.67242,65.17242,0,15.1,0,0,0,20.0,0,72,109,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,20,76.5,79.0,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-18,77.4,76.7,0,0.0,0.0,1277,80.5,77.9,0,0.023806691,700,132,77.4,76.2,0,0.0,0.0,39,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,35,75.0,78.3,0,0.0,0.0,39,75.4,79.0,0,0.049152125,0,3,75.2,79.5,0,100,950,-7,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.5,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,198,76.5,77.2,0,40.17879,200.0,201,77.4,77.4,0,24.718964,200.0,98,76.7,77.1,0,25.79031,100,199,76.3,77.4,0,24.893175,200.0,195,76.4,77.3,0,21.321102,200.0,100,76.0,77.3,0,28.83721,100.0,195,76.6,77.2,0,22.30826,200.0,102,75.1,77.3,0,30.507645,100.0,101,76.4,77.5,0,35.772854,100.0,99,75.7,77.4,0,34.932095,100,208,76.8,77.3,0,31.034058,200.0,102,75.6,77.2,0,22.576702,100.0,204,76.8,77.6,0,32.430122,200.0,198,76.9,77.2,0,28.38316,200.0,207,75.9,76.9,0,21.01396,200.0,100,75.4,77.2,0,29.46647,100.0,199,75.6,77.2,0,28.306293,200.0,205,74.5,77.2,0,26.50912,200.0,100,76.5,77.2,0,49.045216,100.0,204,75.9,77.3,0,40.128525,200.0,206,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,202,77.4,77.4,0,29.82327,200.0,202,76.5,77.3,0,36.89583,200.0,194,76.7,77.1,0,28.089336,200.0,154,75.2,77.5,0,37.00231,150.0,203,76.2,77.3,0,33.592297,200.0,200,75.6,77.2,0,28.897848,200.0,98,76.8,77.2,0,49.76141,100.0,196,77.7,77.5,0,41.51267,200.0,202,77.3,77.2,0,36.091984,200.0,95,77.3,77.0,0,24.777466,100,202,76.5,76.9,0,26.446182,200.0,95,76.9,77.2,0,32.45528,100,102,75.7,77.3,0,27.932686,100.0,100,76.0,284.9,0,25.887955,100.0,193,76.4,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,100,76.8,77.3,0,32.661694,100,97,78.5,76.9,0,36.035748,100.0,204,76.9,77.2,0,32.936024,200.0,97,74.9,77.2,0,38.64276,100.0,205,77.0,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,99,75.9,77.0,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,204,76.5,77.2,0,36.811497,200.0,196,75.6,77.2,0,53.28498,200.0,197,77.8,77.4,0,41.105164,200.0,196,77.6,77.6,0,38.344635,200.0,98,76.7,77.5,0,49.774498,100.0,98,77.6,77.4,0,26.231867,100.0,99,76.1,77.5,0,38.317852,100.0,204,75.7,77.3,0,33.274097,200.0,202,77.1,77.1,0,29.66655,200.0,98,76.1,77.3,0,43.294655,100.0,196,77.0,77.4,0,40.102715,200,91.6,91.6,92.3,151.2,106.9,122.6,1.1,0.0,29.93
20170709,415,72.0,85.3,32.97182469,19.26395417,1,68.2,71.1,5.6,70.5,70.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.4,74.0,81.4,0.0,0.0,0.0,61.2,0.0,0,76.3,0.0,62.2,0.8125,53.3,0,0,-0.2,1.4,0,0,0,76.5,75.2,77.5,56.9,15,100.0,61.6,20.0,0,75.1,1.01,62.2,0.8125,64.0,0,0,64.9,57.4,10.0,4.7,0.8,15,15,70.8,75.1,100.0,100,100.0,0,70.5,0.9,65.67242,65.17242,0,15.3,0,0,0,20.0,0,72,106,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,22,76.6,79.0,0,100.0,260.0,0,73.2,77.1,0,0.03463403,0.0,-18,77.4,76.7,0,0.0,0.0,1277,80.5,77.9,0,0.023806691,700,131,77.4,76.2,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,33,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,4,75.2,79.5,0,100,950,-6,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,101,76.4,77.4,0,39.119774,100.0,198,75.3,77.6,0,38.562172,200.0,196,76.5,77.2,0,40.17879,200.0,201,77.4,77.4,0,24.718964,200.0,98,76.7,77.2,0,25.79031,100,200,76.3,77.4,0,24.893175,200.0,195,76.4,77.3,0,21.321102,200.0,101,76.0,77.3,0,28.83721,100.0,196,76.6,77.2,0,22.30826,200.0,101,75.1,77.2,0,30.507645,100.0,101,76.4,77.4,0,35.772854,100.0,96,75.7,77.4,0,34.932095,100,207,76.8,77.3,0,31.034058,200.0,100,75.6,77.2,0,22.576702,100.0,204,76.8,77.6,0,32.430122,200.0,197,76.8,77.2,0,28.38316,200.0,206,75.9,77.0,0,21.01396,200.0,99,75.4,77.1,0,29.46647,100.0,188,75.6,77.1,0,28.306293,200.0,203,74.5,77.2,0,26.50912,200.0,99,76.5,77.2,0,49.045216,100.0,202,75.9,77.3,0,40.128525,200.0,204,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.4,77.5,0,29.82327,200.0,201,76.5,77.3,0,36.89583,200.0,194,76.7,77.2,0,28.089336,200.0,153,75.2,77.4,0,37.00231,150.0,202,76.2,77.3,0,33.592297,200.0,199,75.6,77.2,0,28.897848,200.0,100,76.8,77.2,0,49.76141,100.0,194,77.7,77.4,0,41.51267,200.0,204,77.2,77.2,0,36.091984,200.0,95,77.3,77.0,0,24.777466,100,203,76.5,77.0,0,26.446182,200.0,93,76.9,77.1,0,32.45528,100,101,75.7,77.2,0,27.932686,100.0,99,76.0,284.7,0,25.887955,100.0,191,76.4,76.9,0,31.870556,200.0,201,75.7,77.1,0,34.737484,200.0,99,76.8,77.3,0,32.661694,100,98,78.5,76.9,0,36.035748,100.0,203,76.9,77.2,0,32.936024,200.0,97,74.9,77.2,0,38.64276,100.0,196,77.0,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,98,75.9,76.9,0,34.446075,100.0,102,75.0,77.2,0,37.13859,100.0,204,76.5,77.2,0,36.811497,200.0,195,75.6,77.2,0,53.28498,200.0,197,77.8,77.4,0,41.105164,200.0,195,77.6,77.6,0,38.344635,200.0,97,76.7,77.5,0,49.774498,100.0,99,77.5,77.4,0,26.231867,100.0,99,76.0,77.4,0,38.317852,100.0,203,75.7,77.3,0,33.274097,200.0,202,77.1,77.1,0,29.66655,200.0,98,76.1,77.3,0,43.294655,100.0,193,77.1,77.3,0,40.102715,200,91.6,91.7,92.6,153.2,106.9,122.7,1.6,0.0,29.93
20170709,420,72.0,86.3,33.1600824,19.26395417,1,68.2,71.2,5.6,70.5,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.3,73.9,81.3,0.0,0.0,0.0,61.2,0.0,0,76.3,0.0,62.2,0.8125,53.6,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,56.6,15,100.0,61.6,20.0,0,75.0,0.99,62.2,0.8125,64.0,0,0,65.0,55.8,10.0,4.8,1.5,15,15,71.0,75.1,100.0,100,99.0,0,70.5,0.9,65.67242,65.17242,0,14.9,0,0,0,20.0,0,72,101,82.8,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,23,76.6,79.1,0,100.0,260.0,0,73.2,77.1,0,0.03463403,0.0,-19,77.4,76.7,0,0.0,0.0,1277,80.5,77.8,0,0.023806691,700,130,77.4,76.2,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-1,79.3,77.9,0,0.0,0.0,35,75.0,78.3,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,4,75.2,79.5,0,100,950,-6,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.4,0,39.119774,100.0,200,75.3,77.6,0,38.562172,200.0,197,76.5,77.2,0,40.17879,200.0,203,77.4,77.4,0,24.718964,200.0,99,76.7,77.1,0,25.79031,100,203,76.3,77.4,0,24.893175,200.0,198,76.4,77.3,0,21.321102,200.0,101,76.0,77.2,0,28.83721,100.0,195,76.7,77.2,0,22.30826,200.0,104,75.1,77.2,0,30.507645,100.0,102,76.4,77.4,0,35.772854,100.0,98,75.7,77.4,0,34.932095,100,207,76.8,77.3,0,31.034058,200.0,101,75.6,77.2,0,22.576702,100.0,203,76.7,77.6,0,32.430122,200.0,200,76.9,77.2,0,28.38316,200.0,206,75.9,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,190,75.6,77.1,0,28.306293,200.0,202,74.5,77.2,0,26.50912,200.0,100,76.5,77.3,0,49.045216,100.0,204,75.9,77.3,0,40.128525,200.0,206,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,204,77.3,77.4,0,29.82327,200.0,202,76.5,77.3,0,36.89583,200.0,195,76.7,77.1,0,28.089336,200.0,154,75.2,77.4,0,37.00231,150.0,204,76.2,77.3,0,33.592297,200.0,198,75.6,77.2,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,195,77.7,77.4,0,41.51267,200.0,205,77.2,77.2,0,36.091984,200.0,96,77.3,76.9,0,24.777466,100,203,76.5,77.0,0,26.446182,200.0,94,76.9,77.1,0,32.45528,100,103,75.7,77.2,0,27.932686,100.0,99,76.0,284.9,0,25.887955,100.0,189,76.4,76.8,0,31.870556,200.0,204,75.7,77.2,0,34.737484,200.0,100,76.8,77.2,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,203,76.9,77.2,0,32.936024,200.0,96,74.9,77.2,0,38.64276,100.0,206,77.0,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,100,75.9,76.9,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,206,76.5,77.2,0,36.811497,200.0,198,75.6,77.2,0,53.28498,200.0,197,77.8,77.4,0,41.105164,200.0,197,77.6,77.6,0,38.344635,200.0,98,76.7,77.5,0,49.774498,100.0,99,77.5,77.4,0,26.231867,100.0,98,76.1,77.5,0,38.317852,100.0,201,75.7,77.3,0,33.274097,200.0,203,77.1,77.1,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,195,77.1,77.3,0,40.102715,200,91.6,91.7,92.6,151.2,107.0,122.7,0.8,0.1,29.93
20170709,425,71.9,85.8,32.9867434,19.26395417,1,68.2,71.2,5.6,70.6,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.2,73.8,81.3,0.0,0.0,0.0,61.2,0.0,0,76.1,0.0,62.2,0.8125,53.6,0,0,-0.2,1.4,0,0,0,76.5,75.2,77.5,56.7,15,100.0,61.6,20.0,0,75.0,1.01,62.2,0.8125,64.0,0,0,65.0,56.0,10.0,4.4,1.1,15,15,71.2,75.1,100.0,100,99.4,0,70.5,0.95,65.67242,65.17242,0,15.2,0,0,0,20.0,0,72,95,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,22,76.6,79.1,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,130,77.4,76.1,0,0.0,0.0,41,78.2,77.6,0,0.0,0.0,-1,79.3,78.0,0,0.0,0.0,32,75.0,78.3,0,0.0,0.0,38,75.4,79.0,0,0.049152125,0,3,75.2,79.5,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,101,76.4,77.4,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,197,76.4,77.2,0,40.17879,200.0,201,77.4,77.4,0,24.718964,200.0,99,76.7,77.1,0,25.79031,100,197,76.3,77.4,0,24.893175,200.0,195,76.4,77.3,0,21.321102,200.0,100,76.0,77.2,0,28.83721,100.0,194,76.6,77.2,0,22.30826,200.0,103,75.1,77.3,0,30.507645,100.0,102,76.4,77.5,0,35.772854,100.0,97,75.6,77.4,0,34.932095,100,208,76.8,77.3,0,31.034058,200.0,100,75.6,77.2,0,22.576702,100.0,200,76.7,77.6,0,32.430122,200.0,199,76.9,77.2,0,28.38316,200.0,203,76.0,76.9,0,21.01396,200.0,99,75.4,77.1,0,29.46647,100.0,188,75.6,77.1,0,28.306293,200.0,204,74.5,77.2,0,26.50912,200.0,99,76.5,77.2,0,49.045216,100.0,201,75.9,77.3,0,40.128525,200.0,204,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,201,77.3,77.4,0,29.82327,200.0,202,76.5,77.3,0,36.89583,200.0,193,76.7,77.1,0,28.089336,200.0,153,75.2,77.5,0,37.00231,150.0,202,76.2,77.3,0,33.592297,200.0,197,75.6,77.2,0,28.897848,200.0,100,76.8,77.2,0,49.76141,100.0,195,77.7,77.4,0,41.51267,200.0,204,77.2,77.2,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,201,76.5,77.0,0,26.446182,200.0,91,76.9,77.2,0,32.45528,100,102,75.7,77.3,0,27.932686,100.0,100,76.0,284.7,0,25.887955,100.0,191,76.4,76.9,0,31.870556,200.0,201,75.7,77.1,0,34.737484,200.0,99,76.9,77.3,0,32.661694,100,97,78.5,76.9,0,36.035748,100.0,204,76.9,77.2,0,32.936024,200.0,97,74.9,77.2,0,38.64276,100.0,197,77.1,77.2,0,49.38527,200.0,100,77.3,77.1,0,36.06834,100.0,97,75.9,76.9,0,34.446075,100.0,103,75.0,77.2,0,37.13859,100.0,204,76.5,77.2,0,36.811497,200.0,195,75.6,77.2,0,53.28498,200.0,199,77.8,77.4,0,41.105164,200.0,196,77.6,77.6,0,38.344635,200.0,97,76.7,77.5,0,49.774498,100.0,99,77.5,77.5,0,26.231867,100.0,99,76.0,77.4,0,38.317852,100.0,202,75.7,77.3,0,33.274097,200.0,203,77.1,77.1,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,194,77.1,77.3,0,40.102715,200,91.6,91.7,92.5,152.2,107.1,122.6,1.5,-0.1,29.93
20170709,430,71.8,85.8,32.90772007,19.26395417,1,68.3,71.3,5.6,70.6,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.2,74.0,81.3,0.0,0.0,0.0,61.2,0.0,0,76.0,0.0,62.2,0.8125,53.6,0,0,-0.2,1.4,0,0,0,76.5,75.2,77.6,56.8,15,100.0,61.6,20.0,0,74.9,1.01,62.2,0.8125,64.0,0,0,65.0,56.9,9.9,4.4,1.0,15,15,71.0,75.1,100.0,100,98.8,0,70.5,0.9,65.67242,65.17242,0,15.3,0,0,0,20.0,0,72,110,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,22,76.6,79.1,0,100.0,260.0,0,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,129,77.4,76.2,0,0.0,0.0,40,78.2,77.6,0,0.0,0.0,-2,79.3,78.0,0,0.0,0.0,33,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,4,75.2,79.5,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.4,77.4,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,198,76.4,77.2,0,40.17879,200.0,202,77.4,77.4,0,24.718964,200.0,99,76.7,77.1,0,25.79031,100,201,76.3,77.4,0,24.893175,200.0,197,76.4,77.3,0,21.321102,200.0,101,76.0,77.2,0,28.83721,100.0,196,76.6,77.2,0,22.30826,200.0,102,75.1,77.3,0,30.507645,100.0,102,76.4,77.5,0,35.772854,100.0,97,75.6,77.4,0,34.932095,100,207,76.7,77.3,0,31.034058,200.0,100,75.6,77.2,0,22.576702,100.0,201,76.7,77.6,0,32.430122,200.0,197,76.9,77.1,0,28.38316,200.0,205,76.0,76.9,0,21.01396,200.0,99,75.4,77.1,0,29.46647,100.0,189,75.6,77.1,0,28.306293,200.0,203,74.5,77.2,0,26.50912,200.0,99,76.5,77.2,0,49.045216,100.0,203,75.9,77.3,0,40.128525,200.0,207,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,204,77.3,77.5,0,29.82327,200.0,202,76.5,77.3,0,36.89583,200.0,195,76.7,77.1,0,28.089336,200.0,154,75.2,77.4,0,37.00231,150.0,200,76.2,77.3,0,33.592297,200.0,198,75.6,77.2,0,28.897848,200.0,100,76.8,77.2,0,49.76141,100.0,196,77.7,77.4,0,41.51267,200.0,205,77.2,77.2,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,205,76.5,76.9,0,26.446182,200.0,91,76.9,77.1,0,32.45528,100,102,75.7,77.3,0,27.932686,100.0,100,76.0,284.8,0,25.887955,100.0,192,76.4,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,101,76.8,77.3,0,32.661694,100,97,78.5,76.9,0,36.035748,100.0,204,76.9,77.2,0,32.936024,200.0,97,74.9,77.2,0,38.64276,100.0,201,77.0,77.2,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,96,75.9,77.0,0,34.446075,100.0,102,75.0,77.2,0,37.13859,100.0,204,76.5,77.2,0,36.811497,200.0,196,75.6,77.2,0,53.28498,200.0,198,77.8,77.4,0,41.105164,200.0,196,77.6,77.6,0,38.344635,200.0,98,76.7,77.5,0,49.774498,100.0,97,77.5,77.4,0,26.231867,100.0,98,76.1,77.4,0,38.317852,100.0,204,75.7,77.3,0,33.274097,200.0,203,77.1,77.1,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,196,77.1,77.3,0,40.102715,200,91.6,91.7,92.6,153.2,107.1,122.8,1.4,0.0,29.93
20170709,435,71.7,86.5,32.95926659,19.26395417,1,68.4,71.3,5.6,70.6,70.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.2,73.8,81.3,0.0,0.0,0.0,61.2,0.0,0,76.0,0.0,62.2,0.8125,53.6,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.5,56.7,15,100.0,61.6,20.0,0,75.0,1.01,62.2,0.8125,64.0,0,0,65.0,56.8,9.9,4.7,0.8,15,15,71.1,73.1,100.0,100,99.5,0,70.5,0.9,65.67242,65.17242,0,15.2,0,0,0,20.0,0,72,97,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,23,76.6,79.1,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-18,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,130,77.4,76.1,0,0.0,0.0,40,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,36,75.0,78.3,0,0.0,0.0,38,75.4,79.0,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.4,77.4,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,197,76.4,77.2,0,40.17879,200.0,201,77.4,77.4,0,24.718964,200.0,98,76.7,77.1,0,25.79031,100,199,76.3,77.4,0,24.893175,200.0,195,76.5,77.3,0,21.321102,200.0,101,76.0,77.2,0,28.83721,100.0,195,76.6,77.2,0,22.30826,200.0,101,75.1,77.2,0,30.507645,100.0,101,76.4,77.5,0,35.772854,100.0,95,75.6,77.4,0,34.932095,100,208,76.7,77.3,0,31.034058,200.0,100,75.6,77.2,0,22.576702,100.0,201,76.7,77.6,0,32.430122,200.0,198,76.9,77.2,0,28.38316,200.0,203,76.0,76.9,0,21.01396,200.0,99,75.4,77.1,0,29.46647,100.0,187,75.6,77.1,0,28.306293,200.0,203,74.5,77.2,0,26.50912,200.0,99,76.5,77.2,0,49.045216,100.0,202,75.9,77.3,0,40.128525,200.0,204,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,204,77.3,77.4,0,29.82327,200.0,201,76.5,77.3,0,36.89583,200.0,194,76.7,77.1,0,28.089336,200.0,153,75.2,77.5,0,37.00231,150.0,201,76.2,77.3,0,33.592297,200.0,199,75.6,77.2,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,195,77.7,77.4,0,41.51267,200.0,203,77.2,77.2,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,201,76.5,76.9,0,26.446182,200.0,93,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,99,76.0,284.9,0,25.887955,100.0,190,76.4,76.8,0,31.870556,200.0,203,75.7,77.1,0,34.737484,200.0,99,76.8,77.2,0,32.661694,100,97,78.5,76.9,0,36.035748,100.0,203,76.9,77.2,0,32.936024,200.0,96,74.9,77.1,0,38.64276,100.0,190,77.1,77.2,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,96,75.9,76.9,0,34.446075,100.0,102,75.0,77.1,0,37.13859,100.0,205,76.5,77.2,0,36.811497,200.0,192,75.6,77.2,0,53.28498,200.0,198,77.8,77.4,0,41.105164,200.0,195,77.6,77.6,0,38.344635,200.0,97,76.7,77.4,0,49.774498,100.0,97,77.5,77.4,0,26.231867,100.0,99,76.0,77.4,0,38.317852,100.0,202,75.7,77.3,0,33.274097,200.0,202,77.1,77.1,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,193,77.1,77.3,0,40.102715,200,91.6,91.7,92.6,152.2,107.1,122.6,2.1,-0.8,29.93
20170709,440,71.7,86.3,32.92200553,19.26395417,1,68.4,71.4,5.6,70.7,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.1,73.7,81.1,0.0,0.0,0.0,61.2,0.0,0,75.9,0.0,62.2,0.8125,53.8,0,0,-0.2,1.4,0,0,0,76.5,75.2,77.5,57.1,15,100.0,61.6,20.0,0,74.9,1.01,62.2,0.8125,64.0,0,0,65.0,57.8,9.9,4.3,0.7,15,15,71.1,73.1,100.0,100,99.8,0,70.5,0.9,65.67242,65.17242,0,15.0,0,0,0,20.0,0,72,95,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,73.0,1.0,2200,24,76.6,79.1,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,130,77.4,76.1,0,0.0,0.0,41,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,34,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,3,75.2,79.5,0,100,950,-6,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.4,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,197,76.4,77.2,0,40.17879,200.0,203,77.4,77.3,0,24.718964,200.0,99,76.7,77.1,0,25.79031,100,200,76.3,77.4,0,24.893175,200.0,198,76.5,77.3,0,21.321102,200.0,101,76.0,77.2,0,28.83721,100.0,197,76.6,77.2,0,22.30826,200.0,102,75.1,77.2,0,30.507645,100.0,102,76.4,77.4,0,35.772854,100.0,98,75.6,77.4,0,34.932095,100,209,76.7,77.3,0,31.034058,200.0,101,75.6,77.2,0,22.576702,100.0,202,76.7,77.5,0,32.430122,200.0,198,76.9,77.1,0,28.38316,200.0,207,76.0,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,191,75.6,77.1,0,28.306293,200.0,207,74.5,77.2,0,26.50912,200.0,100,76.5,77.2,0,49.045216,100.0,203,75.9,77.3,0,40.128525,200.0,206,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,205,77.3,77.4,0,29.82327,200.0,202,76.5,77.2,0,36.89583,200.0,197,76.7,77.1,0,28.089336,200.0,154,75.3,77.4,0,37.00231,150.0,205,76.2,77.3,0,33.592297,200.0,198,75.6,77.2,0,28.897848,200.0,100,76.8,77.2,0,49.76141,100.0,196,77.7,77.4,0,41.51267,200.0,204,77.2,77.2,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,204,76.5,76.9,0,26.446182,200.0,93,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,100,76.0,284.7,0,25.887955,100.0,191,76.4,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,100,76.8,77.2,0,32.661694,100,97,78.5,76.9,0,36.035748,100.0,204,76.9,77.1,0,32.936024,200.0,96,74.9,77.2,0,38.64276,100.0,200,77.1,77.1,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,100,75.9,76.9,0,34.446075,100.0,103,75.0,77.1,0,37.13859,100.0,206,76.5,77.2,0,36.811497,200.0,199,75.6,77.2,0,53.28498,200.0,200,77.7,77.4,0,41.105164,200.0,197,77.6,77.6,0,38.344635,200.0,98,76.7,77.4,0,49.774498,100.0,97,77.5,77.4,0,26.231867,100.0,99,76.1,77.4,0,38.317852,100.0,201,75.7,77.3,0,33.274097,200.0,203,77.1,77.0,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,196,77.1,77.3,0,40.102715,200,91.7,91.7,92.7,151.2,107.2,122.9,1.2,0.0,29.93
20170709,445,71.7,86.8,33.01516567,19.26395417,1,68.4,71.4,5.6,70.7,70.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.0,73.5,81.1,0.0,0.0,0.0,61.2,0.0,0,75.8,0.0,62.2,0.8125,53.8,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.5,57.0,15,100.0,61.6,20.0,0,75.0,0.99,62.2,0.8125,64.0,0,0,65.0,58.4,9.9,4.6,1.2,15,15,71.1,73.1,100.0,100,100.0,0,70.5,0.9,65.67242,65.17242,0,15.3,0,0,0,20.0,0,72,103,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,72.9,1.0,2200,22,76.6,79.2,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-19,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,131,77.4,76.1,0,0.0,0.0,42,78.3,77.6,0,0.0,0.0,-2,79.2,78.0,0,0.0,0.0,32,75.0,78.3,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,101,76.4,77.4,0,39.119774,100.0,198,75.3,77.5,0,38.562172,200.0,197,76.4,77.2,0,40.17879,200.0,202,77.4,77.3,0,24.718964,200.0,100,76.7,77.1,0,25.79031,100,199,76.3,77.3,0,24.893175,200.0,196,76.5,77.3,0,21.321102,200.0,100,76.0,77.2,0,28.83721,100.0,196,76.6,77.2,0,22.30826,200.0,101,75.1,77.2,0,30.507645,100.0,101,76.4,77.4,0,35.772854,100.0,96,75.6,77.4,0,34.932095,100,208,76.7,77.3,0,31.034058,200.0,101,75.6,77.2,0,22.576702,100.0,201,76.7,77.6,0,32.430122,200.0,199,76.9,77.1,0,28.38316,200.0,202,76.0,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,186,75.6,77.1,0,28.306293,200.0,204,74.5,77.2,0,26.50912,200.0,99,76.5,77.2,0,49.045216,100.0,203,75.9,77.3,0,40.128525,200.0,203,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,205,77.3,77.4,0,29.82327,200.0,202,76.5,77.2,0,36.89583,200.0,194,76.7,77.1,0,28.089336,200.0,154,75.2,77.4,0,37.00231,150.0,204,76.2,77.3,0,33.592297,200.0,199,75.6,77.1,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,195,77.7,77.4,0,41.51267,200.0,204,77.2,77.2,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,203,76.5,76.9,0,26.446182,200.0,95,76.9,77.1,0,32.45528,100,100,75.7,77.2,0,27.932686,100.0,100,76.0,284.7,0,25.887955,100.0,191,76.4,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,100,76.9,77.2,0,32.661694,100,98,78.5,76.8,0,36.035748,100.0,204,76.9,77.1,0,32.936024,200.0,97,74.9,77.1,0,38.64276,100.0,199,77.0,77.2,0,49.38527,200.0,99,77.3,77.0,0,36.06834,100.0,97,75.9,76.9,0,34.446075,100.0,103,75.0,77.1,0,37.13859,100.0,203,76.5,77.2,0,36.811497,200.0,196,75.6,77.2,0,53.28498,200.0,198,77.7,77.4,0,41.105164,200.0,196,77.6,77.6,0,38.344635,200.0,98,76.7,77.4,0,49.774498,100.0,98,77.5,77.4,0,26.231867,100.0,99,76.0,77.4,0,38.317852,100.0,203,75.7,77.2,0,33.274097,200.0,202,77.1,77.1,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,195,77.1,77.3,0,40.102715,200,91.7,91.7,92.8,151.2,107.2,123.0,1.2,0.1,29.93
20170709,450,71.6,86.4,32.86155898,19.26395417,1,68.4,71.5,5.6,70.7,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.0,73.5,81.0,0.0,0.0,0.0,61.6,0.0,0,75.8,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.5,57.0,15,100.0,61.8,20.0,0,75.0,1.0,62.6,0.8125,64.0,0,0,64.9,55.9,9.9,4.6,0.9,15,15,71.3,73.1,100.0,100,99.4,0,70.5,0.9,65.793106,65.293106,0,15.3,0,0,0,20.0,0,72,102,82.9,0,0.012304663,0.0,85.0,55.0,0.0,74.4,72.9,1.0,2200,24,76.6,79.2,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,131,77.4,76.1,0,0.0,0.0,41,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,34,75.0,78.3,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.4,0,39.119774,100.0,200,75.3,77.6,0,38.562172,200.0,198,76.4,77.2,0,40.17879,200.0,204,77.4,77.3,0,24.718964,200.0,99,76.7,77.1,0,25.79031,100,201,76.3,77.4,0,24.893175,200.0,198,76.5,77.3,0,21.321102,200.0,101,76.0,77.2,0,28.83721,100.0,196,76.6,77.2,0,22.30826,200.0,102,75.1,77.2,0,30.507645,100.0,102,76.4,77.5,0,35.772854,100.0,99,75.6,77.4,0,34.932095,100,210,76.7,77.3,0,31.034058,200.0,101,75.6,77.2,0,22.576702,100.0,203,76.7,77.5,0,32.430122,200.0,199,76.9,77.1,0,28.38316,200.0,207,76.0,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,204,75.6,77.1,0,28.306293,200.0,204,74.5,77.2,0,26.50912,200.0,100,76.5,77.2,0,49.045216,100.0,204,75.9,77.3,0,40.128525,200.0,206,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,204,77.3,77.4,0,29.82327,200.0,203,76.5,77.2,0,36.89583,200.0,196,76.7,77.1,0,28.089336,200.0,155,75.3,77.4,0,37.00231,150.0,203,76.2,77.3,0,33.592297,200.0,201,75.6,77.2,0,28.897848,200.0,100,76.8,77.2,0,49.76141,100.0,196,77.7,77.4,0,41.51267,200.0,207,77.2,77.2,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,203,76.5,76.9,0,26.446182,200.0,95,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,101,76.0,284.7,0,25.887955,100.0,192,76.4,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,101,76.9,77.2,0,32.661694,100,98,78.5,76.9,0,36.035748,100.0,206,76.9,77.1,0,32.936024,200.0,97,74.9,77.1,0,38.64276,100.0,206,76.9,77.1,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,101,75.9,76.9,0,34.446075,100.0,103,75.0,77.1,0,37.13859,100.0,208,76.5,77.2,0,36.811497,200.0,196,75.6,77.2,0,53.28498,200.0,201,77.7,77.4,0,41.105164,200.0,197,77.6,77.6,0,38.344635,200.0,98,76.7,77.4,0,49.774498,100.0,99,77.5,77.4,0,26.231867,100.0,100,76.0,77.4,0,38.317852,100.0,203,75.7,77.2,0,33.274097,200.0,204,77.0,77.1,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,195,77.1,77.3,0,40.102715,200,91.7,91.8,92.5,152.2,107.2,122.8,1.2,-0.1,29.93
20170709,455,71.5,87.4,32.95687818,19.26395417,1,68.5,71.5,5.6,70.7,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.9,73.3,81.0,0.0,0.0,0.0,61.6,0.0,0,75.7,0.0,62.6,0.8125,53.8,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.5,56.8,15,100.0,61.8,20.0,0,74.9,0.99,62.6,0.8125,64.0,0,0,65.0,56.6,9.9,4.6,1.0,15,15,71.2,73.1,100.0,100,99.4,0,70.5,0.9,65.793106,65.293106,0,15.1,0,0,0,20.0,0,72,103,82.9,0,0.012304663,0.0,84.553825,55.0,0.0,74.4,72.9,1.0,2200,22,76.6,79.2,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.8,0,0.0,0.0,1277,80.6,77.9,0,0.023806691,700,132,77.4,76.1,0,0.0,0.0,40,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,34,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,2,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,101,76.4,77.4,0,39.119774,100.0,199,75.3,77.6,0,38.562172,200.0,196,76.4,77.2,0,40.17879,200.0,200,77.4,77.3,0,24.718964,200.0,99,76.7,77.0,0,25.79031,100,200,76.3,77.3,0,24.893175,200.0,194,76.5,77.3,0,21.321102,200.0,100,76.0,77.2,0,28.83721,100.0,195,76.6,77.2,0,22.30826,200.0,102,75.1,77.2,0,30.507645,100.0,101,76.0,77.4,0,35.772854,100.0,97,75.6,77.4,0,34.932095,100,208,76.7,77.3,0,31.034058,200.0,100,75.5,77.1,0,22.576702,100.0,202,76.7,77.5,0,32.430122,200.0,198,76.9,77.1,0,28.38316,200.0,205,76.0,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,208,75.6,77.1,0,28.306293,200.0,205,74.6,77.2,0,26.50912,200.0,98,76.5,77.2,0,49.045216,100.0,202,75.9,77.3,0,40.128525,200.0,205,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,202,77.3,77.4,0,29.82327,200.0,201,76.5,77.2,0,36.89583,200.0,194,76.7,77.1,0,28.089336,200.0,153,75.3,77.4,0,37.00231,150.0,206,76.2,77.3,0,33.592297,200.0,200,75.6,77.1,0,28.897848,200.0,99,76.8,77.2,0,49.76141,100.0,194,77.7,77.4,0,41.51267,200.0,203,77.2,77.1,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,202,76.5,76.9,0,26.446182,200.0,93,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,99,76.0,284.6,0,25.887955,100.0,190,76.4,76.8,0,31.870556,200.0,202,75.7,77.1,0,34.737484,200.0,99,76.9,77.2,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,202,76.9,77.2,0,32.936024,200.0,96,74.9,77.2,0,38.64276,100.0,194,76.9,77.1,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,89,75.9,76.9,0,34.446075,100.0,103,75.0,77.1,0,37.13859,100.0,204,76.5,77.1,0,36.811497,200.0,192,75.6,77.1,0,53.28498,200.0,198,77.7,77.3,0,41.105164,200.0,196,77.6,77.6,0,38.344635,200.0,97,76.7,77.4,0,49.774498,100.0,97,77.5,77.4,0,26.231867,100.0,99,76.1,77.4,0,38.317852,100.0,200,75.7,77.2,0,33.274097,200.0,202,77.0,77.0,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,195,77.1,77.3,0,40.102715,200,91.7,91.8,92.7,150.2,107.3,122.7,0.6,1.4,29.95
20170709,500,71.4,86.5,32.71171195,19.26395417,1,68.5,71.5,5.6,70.8,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.8,73.4,80.9,0.0,0.0,0.0,61.6,0.0,0,75.6,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.2,77.5,56.6,15,100.0,61.8,20.0,0,75.0,0.99,62.6,0.8125,64.0,0,0,65.0,56.1,9.9,4.6,1.0,15,15,71.3,73.1,100.0,100,99.4,0,70.5,0.9,65.793106,65.293106,0,14.9,0,0,0,20.0,0,72,106,82.9,0,0.012304663,0.0,83.88226,55.0,0.0,74.4,72.9,1.0,2200,24,76.6,79.2,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.8,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,131,77.4,76.1,0,0.0,0.0,41,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,35,75.0,78.3,0,0.0,0.0,41,75.4,79.0,0,0.049152125,0,3,75.2,79.4,0,100,950,-7,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,101,76.4,77.4,0,39.119774,100.0,197,75.3,77.5,0,38.562172,200.0,196,76.4,77.2,0,40.17879,200.0,200,77.4,77.3,0,24.718964,200.0,99,76.7,77.0,0,25.79031,100,196,76.3,77.3,0,24.893175,200.0,193,76.5,77.2,0,21.321102,200.0,99,76.0,77.2,0,28.83721,100.0,196,76.6,77.2,0,22.30826,200.0,102,75.1,77.2,0,30.507645,100.0,101,76.4,77.4,0,35.772854,100.0,96,75.6,77.4,0,34.932095,100,207,76.7,77.3,0,31.034058,200.0,102,75.6,77.2,0,22.576702,100.0,197,76.7,77.5,0,32.430122,200.0,195,76.9,77.1,0,28.38316,200.0,204,76.0,76.9,0,21.01396,200.0,99,75.4,77.1,0,29.46647,100.0,189,75.6,77.1,0,28.306293,200.0,205,74.6,77.2,0,26.50912,200.0,97,76.5,77.2,0,49.045216,100.0,201,75.9,77.3,0,40.128525,200.0,203,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.3,77.4,0,29.82327,200.0,201,76.5,77.2,0,36.89583,200.0,193,76.7,77.1,0,28.089336,200.0,151,75.3,77.4,0,37.00231,150.0,197,76.2,77.2,0,33.592297,200.0,197,75.6,77.2,0,28.897848,200.0,99,76.8,77.1,0,49.76141,100.0,193,77.7,77.4,0,41.51267,200.0,202,77.2,77.2,0,36.091984,200.0,94,77.3,76.9,0,24.777466,100,201,76.4,76.9,0,26.446182,200.0,92,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,97,76.0,284.8,0,25.887955,100.0,192,76.4,76.8,0,31.870556,200.0,199,75.7,77.0,0,34.737484,200.0,99,76.9,77.2,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,205,76.9,77.1,0,32.936024,200.0,96,74.9,77.1,0,38.64276,100.0,180,76.9,77.1,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,79,75.9,76.9,0,34.446075,100.0,101,75.1,77.1,0,37.13859,100.0,203,76.5,77.2,0,36.811497,200.0,192,75.6,77.1,0,53.28498,200.0,197,77.7,77.3,0,41.105164,200.0,195,77.3,77.6,0,38.344635,200.0,97,76.7,77.4,0,49.774498,100.0,98,77.5,77.4,0,26.231867,100.0,98,76.1,77.4,0,38.317852,100.0,202,75.8,77.2,0,33.274097,200.0,202,77.0,77.0,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,192,77.1,77.2,0,40.102715,200,91.7,91.8,92.7,152.2,107.3,122.8,1.2,-0.7,29.95
20170709,505,71.3,86.7,32.66983627,22.84855833,1,68.5,71.6,5.6,70.8,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.7,73.2,80.9,0.0,0.0,0.0,61.6,0.0,0,75.5,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.5,56.5,15,100.0,61.8,20.0,0,74.9,1.02,62.6,0.8125,64.0,0,0,65.0,53.9,9.9,4.3,1.1,15,15,71.2,73.1,100.0,100,99.9,0,70.5,0.9,65.793106,65.293106,0,15.0,0,0,0,20.0,0,72,99,83.0,0,0.012304663,0.0,83.23131,55.0,0.0,74.4,72.9,1.0,2200,21,76.6,79.2,0,100.0,260.0,1,73.2,77.1,0,0.03463403,0.0,-17,77.4,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,131,77.4,76.1,0,0.0,0.0,41,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,33,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,4,75.2,79.4,0,100,950,-7,0,77.4,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,200,75.3,77.6,0,38.562172,200.0,198,76.3,77.2,0,40.17879,200.0,203,77.4,77.3,0,24.718964,200.0,99,76.7,77.1,0,25.79031,100,200,76.3,77.3,0,24.893175,200.0,197,76.5,77.2,0,21.321102,200.0,101,76.0,77.2,0,28.83721,100.0,196,76.6,77.2,0,22.30826,200.0,102,75.1,77.2,0,30.507645,100.0,102,76.4,77.4,0,35.772854,100.0,98,75.6,77.4,0,34.932095,100,209,76.7,77.3,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,203,76.7,77.5,0,32.430122,200.0,200,76.9,77.1,0,28.38316,200.0,204,76.0,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,185,75.6,77.1,0,28.306293,200.0,204,74.6,77.2,0,26.50912,200.0,99,76.6,77.2,0,49.045216,100.0,203,75.9,77.3,0,40.128525,200.0,205,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,202,77.3,77.4,0,29.82327,200.0,203,76.5,77.2,0,36.89583,200.0,197,76.7,77.1,0,28.089336,200.0,154,75.3,77.4,0,37.00231,150.0,203,76.2,77.3,0,33.592297,200.0,198,75.6,77.2,0,28.897848,200.0,100,76.9,77.2,0,49.76141,100.0,197,77.6,77.4,0,41.51267,200.0,205,77.2,77.1,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,204,76.4,76.9,0,26.446182,200.0,95,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,100,76.1,284.7,0,25.887955,100.0,190,76.4,76.8,0,31.870556,200.0,204,75.7,77.0,0,34.737484,200.0,100,76.9,77.2,0,32.661694,100,98,78.5,76.8,0,36.035748,100.0,205,76.9,77.1,0,32.936024,200.0,96,74.9,77.1,0,38.64276,100.0,201,76.9,77.2,0,49.38527,200.0,101,77.3,77.0,0,36.06834,100.0,100,75.9,76.9,0,34.446075,100.0,104,75.1,77.1,0,37.13859,100.0,205,76.5,77.1,0,36.811497,200.0,199,75.6,77.2,0,53.28498,200.0,200,77.7,77.3,0,41.105164,200.0,197,77.6,77.5,0,38.344635,200.0,98,76.7,77.4,0,49.774498,100.0,99,77.5,77.4,0,26.231867,100.0,99,76.1,77.4,0,38.317852,100.0,202,75.8,77.2,0,33.274097,200.0,203,77.0,77.0,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,193,77.1,77.3,0,40.102715,200,91.7,91.8,92.7,150.2,107.4,122.7,-0.6,0.2,29.95
20170709,510,71.2,87.1,32.66445862,22.84855833,1,68.5,71.6,5.6,70.8,70.6,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.6,73.2,80.8,0.0,0.0,0.0,61.6,0.0,0,75.4,0.0,62.6,0.8125,54.0,0,0,-0.2,1.4,0,0,0,76.5,75.0,77.5,56.7,15,100.0,61.8,20.0,0,74.9,1.0,62.6,0.8125,64.0,0,0,64.9,53.3,9.9,4.7,1.4,15,15,71.2,73.1,100.0,100,99.4,0,70.5,0.9,65.793106,65.293106,0,15.0,0,0,0,20.0,0,72,101,83.0,0,0.012304663,0.0,82.60075,55.0,0.0,74.4,72.9,1.0,2200,27,76.6,79.2,0,100.0,260.0,0,73.2,77.2,0,0.03463403,0.0,-17,77.4,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,132,77.4,76.1,0,0.0,0.0,41,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,35,75.0,78.3,0,0.0,0.0,40,75.4,78.9,0,0.049152125,0,4,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,101,76.4,77.4,0,39.119774,100.0,197,75.3,77.5,0,38.562172,200.0,197,76.3,77.2,0,40.17879,200.0,204,77.4,77.3,0,24.718964,200.0,99,76.7,77.0,0,25.79031,100,199,76.3,77.3,0,24.893175,200.0,194,76.5,77.2,0,21.321102,200.0,100,76.0,77.2,0,28.83721,100.0,197,76.6,77.2,0,22.30826,200.0,101,75.1,77.2,0,30.507645,100.0,102,76.4,77.4,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,210,76.7,77.3,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,201,76.7,77.5,0,32.430122,200.0,200,76.9,77.1,0,28.38316,200.0,206,76.0,76.9,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,203,75.6,77.1,0,28.306293,200.0,205,74.6,77.2,0,26.50912,200.0,98,76.6,77.2,0,49.045216,100.0,201,75.9,77.2,0,40.128525,200.0,204,77.1,77.1,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.3,77.4,0,29.82327,200.0,202,76.5,77.2,0,36.89583,200.0,197,76.7,77.1,0,28.089336,200.0,153,75.3,77.4,0,37.00231,150.0,202,76.2,77.2,0,33.592297,200.0,200,75.6,77.1,0,28.897848,200.0,100,76.9,77.1,0,49.76141,100.0,196,77.6,77.4,0,41.51267,200.0,205,77.2,77.1,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,203,76.4,76.9,0,26.446182,200.0,94,76.9,77.1,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,99,76.1,284.7,0,25.887955,100.0,193,76.4,76.8,0,31.870556,200.0,201,75.7,77.0,0,34.737484,200.0,100,76.9,77.2,0,32.661694,100,98,78.5,76.9,0,36.035748,100.0,206,76.9,77.1,0,32.936024,200.0,97,74.9,77.1,0,38.64276,100.0,193,76.9,77.1,0,49.38527,200.0,100,77.3,77.0,0,36.06834,100.0,102,75.9,76.9,0,34.446075,100.0,103,75.1,77.1,0,37.13859,100.0,205,76.5,77.1,0,36.811497,200.0,200,75.6,77.2,0,53.28498,200.0,200,77.7,77.4,0,41.105164,200.0,196,77.6,77.6,0,38.344635,200.0,97,76.7,77.4,0,49.774498,100.0,99,77.5,77.4,0,26.231867,100.0,100,76.1,77.4,0,38.317852,100.0,202,75.7,77.2,0,33.274097,200.0,203,77.0,77.0,0,29.66655,200.0,98,76.1,77.2,0,43.294655,100.0,195,77.1,77.3,0,40.102715,200,91.7,91.8,92.6,152.2,107.4,122.7,0.6,1.3,29.95
20170709,515,71.2,87.3,32.70104718,22.84855833,1,68.6,71.7,5.6,70.8,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.5,73.1,80.7,0.0,0.0,0.0,61.6,0.0,0,75.3,0.0,62.6,0.8125,54.0,0,0,-0.2,1.4,0,0,0,76.5,75.0,77.4,56.9,15,100.0,61.8,20.0,0,74.9,1.0,62.6,0.8125,63.9,0,0,65.0,57.8,10.0,4.7,0.8,15,15,71.5,73.1,100.0,100,100.0,0,70.5,0.95,65.793106,65.293106,0,15.2,0,0,0,20.0,0,72,107,83.0,0,0.012304663,0.0,81.98641,55.0,0.0,74.4,72.9,1.0,2200,24,76.6,79.3,0,100.0,260.0,0,73.2,77.2,0,0.03463403,0.0,-18,77.4,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,129,77.4,76.0,0,0.0,0.0,40,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,37,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,4,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,199,75.3,77.5,0,38.562172,200.0,197,76.3,77.2,0,40.17879,200.0,202,77.4,77.3,0,24.718964,200.0,98,76.7,77.0,0,25.79031,100,201,76.3,77.3,0,24.893175,200.0,195,76.5,77.2,0,21.321102,200.0,100,76.0,77.2,0,28.83721,100.0,197,76.6,77.1,0,22.30826,200.0,101,75.1,77.2,0,30.507645,100.0,102,76.4,77.3,0,35.772854,100.0,98,75.6,77.3,0,34.932095,100,208,76.7,77.2,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,204,76.7,77.5,0,32.430122,200.0,199,76.8,77.1,0,28.38316,200.0,205,76.0,76.8,0,21.01396,200.0,100,75.4,77.1,0,29.46647,100.0,205,75.6,77.0,0,28.306293,200.0,204,74.6,77.1,0,26.50912,200.0,99,76.6,77.1,0,49.045216,100.0,203,75.9,77.2,0,40.128525,200.0,206,77.1,77.0,0,28.265131,200.0,-1,76.2,76.6,0,0.0,0.0,202,77.3,77.3,0,29.82327,200.0,203,76.5,77.2,0,36.89583,200.0,195,76.7,77.1,0,28.089336,200.0,154,75.3,77.3,0,37.00231,150.0,204,76.2,77.2,0,33.592297,200.0,199,75.6,77.1,0,28.897848,200.0,100,76.9,77.1,0,49.76141,100.0,196,77.6,77.3,0,41.51267,200.0,204,77.2,77.1,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,203,76.4,76.9,0,26.446182,200.0,94,76.9,77.0,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,100,76.1,284.8,0,25.887955,100.0,193,76.4,76.8,0,31.870556,200.0,203,75.7,77.0,0,34.737484,200.0,101,76.9,77.2,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,204,76.9,77.1,0,32.936024,200.0,96,74.9,77.1,0,38.64276,100.0,202,77.0,77.1,0,49.38527,200.0,100,77.3,76.9,0,36.06834,100.0,105,76.0,76.8,0,34.446075,100.0,103,75.1,77.1,0,37.13859,100.0,206,76.5,77.1,0,36.811497,200.0,198,75.6,77.1,0,53.28498,200.0,200,77.7,77.3,0,41.105164,200.0,196,77.6,77.5,0,38.344635,200.0,98,76.7,77.4,0,49.774498,100.0,98,77.4,77.3,0,26.231867,100.0,99,76.1,77.4,0,38.317852,100.0,204,75.8,77.2,0,33.274097,200.0,203,77.0,77.0,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.3,0,40.102715,200,91.7,91.8,92.8,150.2,107.4,122.8,0.6,-0.1,29.95
20170709,520,71.1,87.3,32.62228298,22.84855833,1,68.6,71.7,5.6,70.9,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.4,72.9,80.6,0.0,0.0,0.0,61.6,0.0,0,75.2,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.3,57.2,15,100.0,61.8,20.0,0,74.9,0.99,62.6,0.8125,63.9,0,0,65.0,62.2,10.0,4.3,1.9,15,15,71.3,73.1,100.0,100,99.8,0,70.5,0.9,65.793106,65.293106,0,15.4,0,0,0,20.0,0,72,106,83.0,0,0.012304663,0.0,81.3904,55.0,0.0,74.4,72.9,1.0,2200,27,76.6,79.3,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-18,77.4,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,131,77.4,76.0,0,0.0,0.0,40,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,38,75.0,78.3,0,0.0,0.0,40,75.4,79.0,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.7,76.1,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,199,75.3,77.5,0,38.562172,200.0,197,76.3,77.1,0,40.17879,200.0,201,77.4,77.2,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,201,76.3,77.3,0,24.893175,200.0,196,76.5,77.2,0,21.321102,200.0,100,76.0,77.1,0,28.83721,100.0,194,76.6,77.1,0,22.30826,200.0,102,75.1,77.2,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,98,75.6,77.3,0,34.932095,100,208,76.7,77.2,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,204,76.7,77.4,0,32.430122,200.0,199,76.8,77.1,0,28.38316,200.0,205,76.0,76.8,0,21.01396,200.0,100,75.4,77.0,0,29.46647,100.0,188,75.6,77.0,0,28.306293,200.0,200,74.6,77.1,0,26.50912,200.0,99,76.6,77.1,0,49.045216,100.0,204,75.9,77.2,0,40.128525,200.0,205,77.0,77.0,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,206,77.3,77.3,0,29.82327,200.0,202,76.5,77.2,0,36.89583,200.0,196,76.7,77.0,0,28.089336,200.0,154,75.3,77.3,0,37.00231,150.0,206,76.2,77.2,0,33.592297,200.0,200,75.6,77.1,0,28.897848,200.0,99,76.9,77.1,0,49.76141,100.0,196,77.6,77.3,0,41.51267,200.0,204,77.2,77.1,0,36.091984,200.0,95,77.3,76.9,0,24.777466,100,206,76.4,76.8,0,26.446182,200.0,94,76.9,76.9,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,99,76.1,284.6,0,25.887955,100.0,193,76.4,76.7,0,31.870556,200.0,203,75.7,76.9,0,34.737484,200.0,100,76.9,77.1,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,204,76.9,77.0,0,32.936024,200.0,96,74.9,77.1,0,38.64276,100.0,202,77.0,77.1,0,49.38527,200.0,100,77.3,76.9,0,36.06834,100.0,100,76.0,76.8,0,34.446075,100.0,102,75.1,77.1,0,37.13859,100.0,205,76.5,77.1,0,36.811497,200.0,197,75.6,77.1,0,53.28498,200.0,199,77.7,77.3,0,41.105164,200.0,196,77.6,77.5,0,38.344635,200.0,98,76.7,77.4,0,49.774498,100.0,98,77.4,77.3,0,26.231867,100.0,100,76.1,77.3,0,38.317852,100.0,202,75.8,77.1,0,33.274097,200.0,202,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.2,0,40.102715,200,91.8,91.8,92.6,151.2,107.4,122.7,1.2,-0.1,29.95
