20170709,525,71.1,87.0,32.56759832,22.84855833,1,68.6,71.8,5.6,70.9,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,72.9,80.6,0.0,0.0,0.0,61.6,0.0,0,75.1,0.0,62.6,0.8125,54.0,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.3,56.5,15,100.0,61.8,20.0,0,74.8,1.0,62.6,0.8125,63.8,0,0,64.9,54.8,10.0,4.5,0.9,15,15,71.0,73.1,100.0,100,99.4,0,70.5,0.95,65.793106,65.293106,0,14.9,0,0,0,20.0,0,72,104,83.0,0,0.012304663,0.0,80.81274,55.0,0.0,74.5,72.9,1.0,2200,24,76.6,79.3,0,100.0,260.0,0,73.2,77.2,0,0.03463403,0.0,-18,77.5,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,130,77.4,76.0,0,0.0,0.0,41,78.3,77.6,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,36,75.0,78.3,0,0.0,0.0,42,75.4,78.9,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,101,76.4,77.3,0,39.119774,100.0,198,75.3,77.5,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,202,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,198,76.3,77.3,0,24.893175,200.0,195,76.5,77.2,0,21.321102,200.0,100,76.0,77.1,0,28.83721,100.0,194,76.6,77.1,0,22.30826,200.0,101,75.1,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,207,76.7,77.1,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,200,76.7,77.4,0,32.430122,200.0,198,76.8,77.0,0,28.38316,200.0,203,76.0,76.8,0,21.01396,200.0,99,75.4,77.0,0,29.46647,100.0,203,75.6,76.9,0,28.306293,200.0,206,74.6,77.1,0,26.50912,200.0,99,76.6,77.1,0,49.045216,100.0,203,75.9,77.1,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.3,77.3,0,29.82327,200.0,202,76.5,77.1,0,36.89583,200.0,194,76.7,77.0,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,201,76.2,77.2,0,33.592297,200.0,199,75.7,77.1,0,28.897848,200.0,100,76.9,77.1,0,49.76141,100.0,194,77.6,77.3,0,41.51267,200.0,202,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,200,76.4,76.8,0,26.446182,200.0,92,76.9,76.9,0,32.45528,100,102,75.7,77.2,0,27.932686,100.0,98,76.1,284.6,0,25.887955,100.0,192,76.4,76.7,0,31.870556,200.0,202,75.7,76.9,0,34.737484,200.0,101,76.9,77.1,0,32.661694,100,98,78.5,76.7,0,36.035748,100.0,204,76.9,77.0,0,32.936024,200.0,97,74.9,77.0,0,38.64276,100.0,191,76.9,77.1,0,49.38527,200.0,99,77.3,76.9,0,36.06834,100.0,98,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,205,76.5,77.1,0,36.811497,200.0,193,75.6,77.0,0,53.28498,200.0,197,77.7,77.3,0,41.105164,200.0,195,77.6,77.5,0,38.344635,200.0,97,76.7,77.3,0,49.774498,100.0,99,77.4,77.3,0,26.231867,100.0,99,76.1,77.3,0,38.317852,100.0,203,75.8,77.1,0,33.274097,200.0,202,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,194,77.1,77.2,0,40.102715,200,91.8,91.8,92.8,150.2,107.5,123.1,-0.7,0.4,29.95
20170709,530,71.1,87.2,32.6040538,22.84855833,1,68.6,71.8,5.6,70.9,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,72.7,80.5,0.0,0.0,0.0,61.6,0.0,0,75.0,0.0,62.6,0.8125,53.8,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,56.7,15,100.0,61.8,20.0,0,74.8,1.01,62.6,0.8125,63.8,0,0,64.9,54.6,9.9,4.3,1.2,15,15,71.2,73.1,100.0,100,100.0,0,70.5,0.95,65.793106,65.293106,0,15.3,0,0,0,20.0,0,72,103,83.0,0,0.012304663,0.0,80.25158,55.0,0.0,74.5,72.9,1.0,2200,26,76.6,79.3,0,100.0,260.0,0,73.2,77.2,0,0.03463403,0.0,-18,77.5,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,128,77.4,76.1,0,0.0,0.0,41,78.3,77.7,0,0.0,0.0,-2,79.2,78.1,0,0.0,0.0,36,75.0,78.3,0,0.0,0.0,41,75.4,78.9,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.7,76.1,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,199,75.3,77.4,0,38.562172,200.0,197,76.3,77.1,0,40.17879,200.0,201,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,200,76.3,77.3,0,24.893175,200.0,197,76.5,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,196,76.6,77.1,0,22.30826,200.0,101,75.1,77.1,0,30.507645,100.0,102,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,209,76.7,77.2,0,31.034058,200.0,101,75.6,77.1,0,22.576702,100.0,201,76.6,77.4,0,32.430122,200.0,200,76.8,77.0,0,28.38316,200.0,206,76.0,76.8,0,21.01396,200.0,99,75.5,77.0,0,29.46647,100.0,186,75.6,76.9,0,28.306293,200.0,202,74.6,77.1,0,26.50912,200.0,99,76.6,77.1,0,49.045216,100.0,202,75.9,77.2,0,40.128525,200.0,205,77.0,77.0,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,205,77.3,77.3,0,29.82327,200.0,202,76.5,77.1,0,36.89583,200.0,196,76.7,76.9,0,28.089336,200.0,154,75.3,77.3,0,37.00231,150.0,202,76.2,77.2,0,33.592297,200.0,200,75.7,77.0,0,28.897848,200.0,100,76.9,77.1,0,49.76141,100.0,195,77.6,77.3,0,41.51267,200.0,205,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,202,76.4,76.8,0,26.446182,200.0,95,76.9,76.9,0,32.45528,100,103,75.7,77.1,0,27.932686,100.0,100,76.1,284.7,0,25.887955,100.0,191,76.4,76.7,0,31.870556,200.0,202,75.7,76.9,0,34.737484,200.0,101,76.9,77.1,0,32.661694,100,98,78.5,76.8,0,36.035748,100.0,205,76.9,77.0,0,32.936024,200.0,97,74.9,77.0,0,38.64276,100.0,197,76.9,77.0,0,49.38527,200.0,100,77.3,76.9,0,36.06834,100.0,98,76.0,76.8,0,34.446075,100.0,103,75.1,77.1,0,37.13859,100.0,204,76.5,77.1,0,36.811497,200.0,195,75.6,77.0,0,53.28498,200.0,199,77.7,77.3,0,41.105164,200.0,196,77.6,77.5,0,38.344635,200.0,98,76.7,77.3,0,49.774498,100.0,99,77.4,77.3,0,26.231867,100.0,99,76.1,77.3,0,38.317852,100.0,203,75.8,77.1,0,33.274097,200.0,203,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,194,77.1,77.2,0,40.102715,200,91.8,91.9,92.9,150.2,107.5,122.5,1.2,0.0,29.95
20170709,535,71.0,87.6,32.59818914,22.84855833,1,68.7,71.9,5.6,70.9,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,72.7,80.5,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.3,56.8,15,100.0,61.8,20.0,0,74.9,1.01,62.6,0.8125,63.8,0,0,65.0,55.2,9.9,4.3,1.8,15,15,71.1,73.1,100.0,100,100.0,0,70.5,0.9,65.793106,65.293106,0,15.3,0,0,0,20.0,0,72,104,83.0,0,0.012304663,0.0,79.7124,55.0,0.0,74.5,72.9,1.0,2200,26,76.6,79.4,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-17,77.5,76.9,0,0.0,0.0,1277,80.7,77.9,0,0.023806691,700,129,77.4,76.0,0,0.0,0.0,40,78.3,77.7,0,0.0,0.0,-1,79.2,78.0,0,0.0,0.0,37,75.0,78.3,0,0.0,0.0,41,75.4,78.9,0,0.049152125,0,3,75.2,79.4,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.6,76.1,0,0.036531907,0.0,101,76.4,77.3,0,39.119774,100.0,198,75.3,77.5,0,38.562172,200.0,197,76.3,77.1,0,40.17879,200.0,202,77.4,77.2,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,201,76.3,77.2,0,24.893175,200.0,196,76.5,77.1,0,21.321102,200.0,101,76.1,77.1,0,28.83721,100.0,195,76.6,77.1,0,22.30826,200.0,101,75.1,77.1,0,30.507645,100.0,102,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,209,76.7,77.2,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,200,76.6,77.4,0,32.430122,200.0,199,76.8,77.0,0,28.38316,200.0,206,76.0,76.8,0,21.01396,200.0,100,75.5,76.9,0,29.46647,100.0,188,75.6,76.9,0,28.306293,200.0,202,74.6,77.1,0,26.50912,200.0,98,76.6,77.1,0,49.045216,100.0,203,75.9,77.2,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,201,77.3,77.3,0,29.82327,200.0,202,76.5,77.2,0,36.89583,200.0,195,76.8,76.9,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,202,76.2,77.1,0,33.592297,200.0,198,75.7,77.1,0,28.897848,200.0,99,76.9,77.1,0,49.76141,100.0,196,77.6,77.3,0,41.51267,200.0,204,77.2,77.0,0,36.091984,200.0,94,77.3,76.8,0,24.777466,100,203,76.4,76.8,0,26.446182,200.0,93,76.9,77.0,0,32.45528,100,102,75.7,77.1,0,27.932686,100.0,99,76.1,284.7,0,25.887955,100.0,195,76.4,76.7,0,31.870556,200.0,202,75.7,76.9,0,34.737484,200.0,98,76.9,77.1,0,32.661694,100,98,78.5,76.8,0,36.035748,100.0,204,76.9,77.0,0,32.936024,200.0,97,74.9,77.0,0,38.64276,100.0,191,76.9,77.0,0,49.38527,200.0,100,77.3,76.9,0,36.06834,100.0,97,76.0,76.8,0,34.446075,100.0,103,75.1,77.0,0,37.13859,100.0,205,76.4,77.1,0,36.811497,200.0,197,75.6,77.0,0,53.28498,200.0,199,77.7,77.3,0,41.105164,200.0,196,77.6,77.5,0,38.344635,200.0,98,76.7,77.3,0,49.774498,100.0,99,77.4,77.3,0,26.231867,100.0,99,76.1,77.3,0,38.317852,100.0,201,75.8,77.1,0,33.274097,200.0,203,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.2,0,40.102715,200,91.8,91.9,93.0,152.2,107.5,122.8,1.2,-0.1,29.95
20170709,540,71.0,87.3,32.54369203,22.84855833,1,68.7,71.9,5.6,70.9,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,72.7,80.4,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.0,77.3,56.8,15,100.0,61.8,20.0,0,74.9,0.99,62.6,0.8125,63.8,0,0,64.8,57.6,9.9,4.6,0.7,15,15,71.1,73.1,100.0,100,99.9,0,70.5,0.9,65.793106,65.293106,0,15.0,0,0,0,20.0,0,72,106,83.1,0,0.012304663,0.0,79.18974,55.50479,0.0,74.5,72.9,1.0,2200,26,76.6,79.4,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-18,77.5,76.9,0,0.0,0.0,1276,80.7,77.9,0,0.023806691,700,130,77.4,76.0,0,0.0,0.0,40,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,33,75.0,78.3,0,0.0,0.0,40,75.4,78.9,0,0.049152125,0,5,75.1,79.4,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,199,75.3,77.5,0,38.562172,200.0,198,76.3,77.1,0,40.17879,200.0,202,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,201,76.3,77.2,0,24.893175,200.0,195,76.5,77.2,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,196,76.6,77.1,0,22.30826,200.0,102,75.1,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,98,75.6,77.2,0,34.932095,100,205,76.7,77.2,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,203,76.6,77.4,0,32.430122,200.0,197,76.8,77.0,0,28.38316,200.0,205,76.0,76.8,0,21.01396,200.0,99,75.5,76.9,0,29.46647,100.0,189,75.6,76.9,0,28.306293,200.0,206,74.6,77.1,0,26.50912,200.0,99,76.6,77.1,0,49.045216,100.0,202,75.9,77.1,0,40.128525,200.0,206,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,205,77.3,77.3,0,29.82327,200.0,202,76.5,77.1,0,36.89583,200.0,196,76.8,77.0,0,28.089336,200.0,155,75.3,77.3,0,37.00231,150.0,204,76.2,77.1,0,33.592297,200.0,199,75.7,77.1,0,28.897848,200.0,100,76.9,77.1,0,49.76141,100.0,195,77.6,77.3,0,41.51267,200.0,205,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,202,76.4,76.8,0,26.446182,200.0,92,76.9,76.9,0,32.45528,100,103,75.7,77.1,0,27.932686,100.0,101,76.1,284.8,0,25.887955,100.0,191,76.3,76.7,0,31.870556,200.0,202,75.7,76.9,0,34.737484,200.0,101,76.9,77.1,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,205,76.9,77.0,0,32.936024,200.0,97,74.9,77.0,0,38.64276,100.0,203,76.9,77.0,0,49.38527,200.0,99,77.3,76.9,0,36.06834,100.0,100,76.0,76.8,0,34.446075,100.0,103,75.1,77.0,0,37.13859,100.0,206,76.4,77.1,0,36.811497,200.0,198,75.6,77.0,0,53.28498,200.0,199,77.6,77.2,0,41.105164,200.0,197,77.6,77.5,0,38.344635,200.0,98,76.7,77.3,0,49.774498,100.0,99,77.4,77.3,0,26.231867,100.0,100,76.1,77.3,0,38.317852,100.0,203,75.8,77.1,0,33.274097,200.0,202,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.2,0,40.102715,200,91.8,91.9,92.7,150.2,107.6,122.9,3.0,-0.2,29.95
20170709,545,70.9,87.8,32.55578123,22.84855833,1,68.7,72.0,5.6,70.9,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,72.7,80.3,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.0,77.3,56.7,15,100.0,61.8,20.0,0,74.8,0.98,62.6,0.8125,63.7,0,0,64.7,55.6,9.9,4.2,1.3,15,15,71.0,73.1,100.0,100,100.0,0,70.5,0.9,65.793106,65.293106,0,15.0,0,0,0,20.0,0,72,104,83.0,0,0.012304663,0.0,78.68377,56.384136,0.0,74.5,72.9,1.0,2200,21,76.6,79.3,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-18,77.5,76.9,0,0.0,0.0,1276,80.7,78.0,0,0.023806691,700,131,77.4,76.0,0,0.0,0.0,41,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,31,75.0,78.2,0,0.0,0.0,40,75.4,78.9,0,0.049152125,0,5,75.1,79.4,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,101,76.4,77.3,0,39.119774,100.0,198,75.3,77.4,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,202,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,197,76.3,77.2,0,24.893175,200.0,193,76.5,77.2,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,195,76.6,77.1,0,22.30826,200.0,101,75.1,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,96,75.6,77.3,0,34.932095,100,207,76.6,77.2,0,31.034058,200.0,99,75.6,77.1,0,22.576702,100.0,199,76.6,77.4,0,32.430122,200.0,196,76.8,77.0,0,28.38316,200.0,204,76.0,76.8,0,21.01396,200.0,99,75.5,76.9,0,29.46647,100.0,197,75.6,76.9,0,28.306293,200.0,200,74.6,77.1,0,26.50912,200.0,98,76.6,77.1,0,49.045216,100.0,201,75.9,77.2,0,40.128525,200.0,202,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,201,77.3,77.3,0,29.82327,200.0,201,76.5,77.1,0,36.89583,200.0,193,76.8,76.9,0,28.089336,200.0,152,75.3,77.3,0,37.00231,150.0,203,76.2,77.1,0,33.592297,200.0,199,75.7,77.1,0,28.897848,200.0,99,76.9,77.1,0,49.76141,100.0,195,77.6,77.3,0,41.51267,200.0,202,77.2,77.0,0,36.091984,200.0,94,77.3,76.8,0,24.777466,100,202,76.4,76.8,0,26.446182,200.0,91,76.9,76.9,0,32.45528,100,100,75.7,77.2,0,27.932686,100.0,99,76.1,284.7,0,25.887955,100.0,192,76.3,76.7,0,31.870556,200.0,200,75.7,76.9,0,34.737484,200.0,101,76.9,77.1,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,203,76.9,77.0,0,32.936024,200.0,97,74.9,77.0,0,38.64276,100.0,183,76.9,77.0,0,49.38527,200.0,99,77.3,76.9,0,36.06834,100.0,89,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,203,76.4,77.1,0,36.811497,200.0,193,75.6,77.0,0,53.28498,200.0,198,77.6,77.2,0,41.105164,200.0,194,77.6,77.5,0,38.344635,200.0,97,76.7,77.3,0,49.774498,100.0,97,77.4,77.3,0,26.231867,100.0,99,76.1,77.3,0,38.317852,100.0,201,75.8,77.1,0,33.274097,200.0,203,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.2,0,40.102715,200,91.8,91.9,92.9,153.2,107.6,122.9,2.5,0.0,29.95
20170709,550,70.9,87.4,32.48337344,22.84855833,1,68.8,72.0,5.6,70.9,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.1,72.7,80.3,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.3,56.4,15,100.0,62.0,20.0,0,74.8,1.0,63.0,0.8125,63.7,0,0,64.6,53.7,9.9,4.4,1.8,15,15,70.9,73.1,100.0,100,99.4,0,70.5,0.9,65.913795,65.413795,0,15.0,0,0,0,20.0,0,72,101,83.1,0,0.012304663,0.0,78.63265,57.52991,0.0,74.5,72.8,1.0,2200,27,76.6,79.4,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-17,77.5,77.0,0,0.0,0.0,1276,80.8,77.9,0,0.023806691,700,130,77.4,76.0,0,0.0,0.0,41,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,33,75.0,78.2,0,0.0,0.0,40,75.4,78.9,0,0.049152125,0,5,75.1,79.4,0,100,950,-5,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,101,76.4,77.3,0,39.119774,100.0,197,75.3,77.5,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,202,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,199,76.3,77.2,0,24.893175,200.0,194,76.5,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,196,76.6,77.1,0,22.30826,200.0,101,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,206,76.6,77.2,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,200,76.6,77.4,0,32.430122,200.0,197,76.8,77.0,0,28.38316,200.0,201,76.0,76.8,0,21.01396,200.0,99,75.5,76.9,0,29.46647,100.0,184,75.6,76.9,0,28.306293,200.0,200,74.6,77.1,0,26.50912,200.0,97,76.6,77.1,0,49.045216,100.0,200,75.9,77.1,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,0,76.2,76.5,0,0.0,0.0,202,77.2,77.3,0,29.82327,200.0,201,76.5,77.1,0,36.89583,200.0,194,76.8,76.9,0,28.089336,200.0,152,75.3,77.3,0,37.00231,150.0,202,76.2,77.2,0,33.592297,200.0,197,75.7,77.1,0,28.897848,200.0,99,76.9,77.1,0,49.76141,100.0,194,77.6,77.3,0,41.51267,200.0,202,77.2,77.0,0,36.091984,200.0,94,77.3,76.8,0,24.777466,100,199,76.4,76.8,0,26.446182,200.0,94,76.9,76.9,0,32.45528,100,102,75.7,77.1,0,27.932686,100.0,97,76.1,284.9,0,25.887955,100.0,191,76.3,76.7,0,31.870556,200.0,200,75.7,76.9,0,34.737484,200.0,99,76.9,77.1,0,32.661694,100,98,78.5,76.7,0,36.035748,100.0,202,76.9,76.9,0,32.936024,200.0,97,74.9,77.0,0,38.64276,100.0,182,76.9,77.0,0,49.38527,200.0,99,77.3,76.9,0,36.06834,100.0,92,76.0,76.8,0,34.446075,100.0,103,75.1,77.0,0,37.13859,100.0,205,76.4,77.1,0,36.811497,200.0,190,75.6,77.0,0,53.28498,200.0,199,77.6,77.2,0,41.105164,200.0,195,77.6,77.5,0,38.344635,200.0,97,76.7,77.3,0,49.774498,100.0,98,77.4,77.3,0,26.231867,100.0,99,76.1,77.3,0,38.317852,100.0,201,75.8,77.1,0,33.274097,200.0,202,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,194,77.1,77.2,0,40.102715,200,91.8,91.9,93.1,152.2,107.7,123.0,1.2,-0.2,29.95
20170709,555,70.9,86.7,32.34099895,22.84855833,1,68.8,72.0,5.6,71.0,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.2,72.7,80.2,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,53.8,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,56.3,15,100.0,62.0,20.0,0,74.8,1.0,63.0,0.8125,63.7,0,0,64.6,54.9,10.0,4.3,1.3,15,15,70.4,73.1,100.0,100,99.4,0,70.5,0.9,65.913795,65.413795,0,15.1,0,0,0,20.0,0,72,109,83.1,0,0.012304663,0.0,78.133896,58.317238,0.0,74.5,72.8,1.0,2200,26,76.6,79.4,0,100.0,260.0,0,73.2,77.3,0,0.03463403,0.0,-17,77.5,77.0,0,0.0,0.0,1277,80.8,77.9,0,0.023806691,700,129,77.4,76.0,0,0.0,0.0,41,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,35,75.0,78.2,0,0.0,0.0,40,75.4,78.9,0,0.049152125,0,4,75.1,79.3,0,100,950,-5,0,77.4,0,0.0,0.0,-5,75.6,76.2,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,199,75.3,77.4,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,200,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,200,76.3,77.2,0,24.893175,200.0,197,76.6,77.2,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,194,76.6,77.1,0,22.30826,200.0,100,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,206,76.6,77.2,0,31.034058,200.0,100,75.6,77.0,0,22.576702,100.0,200,76.6,77.4,0,32.430122,200.0,197,76.8,77.0,0,28.38316,200.0,202,76.0,76.8,0,21.01396,200.0,99,75.5,76.9,0,29.46647,100.0,187,75.6,76.9,0,28.306293,200.0,203,74.6,77.1,0,26.50912,200.0,98,76.6,77.1,0,49.045216,100.0,202,75.9,77.1,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.2,77.3,0,29.82327,200.0,201,76.5,77.1,0,36.89583,200.0,194,76.8,76.9,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,199,76.2,77.2,0,33.592297,200.0,198,75.7,77.0,0,28.897848,200.0,99,76.9,77.1,0,49.76141,100.0,194,77.6,77.3,0,41.51267,200.0,203,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,200,76.4,76.8,0,26.446182,200.0,95,76.9,76.9,0,32.45528,100,102,75.7,77.1,0,27.932686,100.0,98,76.1,284.8,0,25.887955,100.0,192,76.3,76.7,0,31.870556,200.0,202,75.7,76.9,0,34.737484,200.0,99,76.9,77.1,0,32.661694,100,98,78.5,76.8,0,36.035748,100.0,201,76.9,76.9,0,32.936024,200.0,96,74.9,77.0,0,38.64276,100.0,194,76.9,77.0,0,49.38527,200.0,99,77.3,76.9,0,36.06834,100.0,92,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,204,76.4,77.0,0,36.811497,200.0,194,75.6,77.0,0,53.28498,200.0,198,77.6,77.3,0,41.105164,200.0,196,77.6,77.5,0,38.344635,200.0,98,76.7,77.3,0,49.774498,100.0,99,77.4,77.3,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,203,75.8,77.1,0,33.274097,200.0,202,76.9,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,193,77.1,77.2,0,40.102715,200,91.8,91.9,93.1,152.2,107.7,123.1,1.2,0.7,29.98
20170709,600,70.9,86.6,32.32292487,22.84855833,1,68.8,72.1,5.6,71.0,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.1,72.6,80.1,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,53.7,0,0,-0.2,1.4,0,0,0,76.5,75.0,77.4,56.9,15,100.0,62.0,20.0,0,74.8,1.01,63.0,0.8125,63.7,0,0,64.6,59.4,10.0,4.3,1.2,15,15,70.1,73.1,100.0,100,100.0,0,70.5,0.95,65.913795,65.413795,0,15.2,0,0,0,20.0,0,72,101,83.1,0,0.012304663,0.0,77.65149,59.078747,0.0,74.5,72.8,1.0,2200,25,76.6,79.4,0,100.0,260.0,0,73.2,77.2,0,0.03463403,0.0,-17,77.5,77.0,0,0.0,0.0,1277,80.8,78.0,0,0.023806691,700,131,77.4,76.0,0,0.0,0.0,41,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,34,75.0,78.2,0,0.0,0.0,40,75.4,78.9,0,0.049152125,0,5,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,102,76.4,77.3,0,39.119774,100.0,199,75.2,77.4,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,202,77.4,77.2,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,199,76.3,77.2,0,24.893175,200.0,196,76.6,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,194,76.6,77.1,0,22.30826,200.0,101,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.2,0,34.932095,100,207,76.6,77.2,0,31.034058,200.0,100,75.6,77.1,0,22.576702,100.0,202,76.6,77.4,0,32.430122,200.0,199,76.8,77.0,0,28.38316,200.0,201,76.0,76.8,0,21.01396,200.0,99,75.5,76.9,0,29.46647,100.0,189,75.6,76.9,0,28.306293,200.0,200,74.6,77.1,0,26.50912,200.0,98,76.6,77.1,0,49.045216,100.0,201,75.9,77.1,0,40.128525,200.0,206,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,203,77.2,77.3,0,29.82327,200.0,201,76.5,77.1,0,36.89583,200.0,194,76.8,76.9,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,202,76.2,77.1,0,33.592297,200.0,197,75.7,77.0,0,28.897848,200.0,100,76.9,77.0,0,49.76141,100.0,195,77.6,77.3,0,41.51267,200.0,202,77.2,77.0,0,36.091984,200.0,94,77.3,76.8,0,24.777466,100,202,76.4,76.8,0,26.446182,200.0,94,76.9,76.9,0,32.45528,100,101,75.8,77.1,0,27.932686,100.0,99,76.1,284.7,0,25.887955,100.0,192,76.3,76.7,0,31.870556,200.0,201,75.7,76.9,0,34.737484,200.0,99,76.9,77.1,0,32.661694,100,97,78.5,76.8,0,36.035748,100.0,205,76.9,76.9,0,32.936024,200.0,97,74.9,76.9,0,38.64276,100.0,193,76.8,77.0,0,49.38527,200.0,100,77.3,76.9,0,36.06834,100.0,98,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,205,76.4,77.0,0,36.811497,200.0,192,75.6,77.0,0,53.28498,200.0,199,77.6,77.2,0,41.105164,200.0,196,77.6,77.4,0,38.344635,200.0,98,76.7,77.3,0,49.774498,100.0,98,77.4,77.3,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,200,75.8,77.1,0,33.274097,200.0,202,76.9,76.8,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,194,77.1,77.2,0,40.102715,200,91.8,91.9,93.1,151.2,107.7,123.3,0.6,0.1,29.98
20170709,605,70.8,86.7,32.26319886,27.29284167,1,68.9,72.1,5.6,71.0,70.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.1,72.6,80.1,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,53.7,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.2,56.6,15,100.0,62.0,20.0,0,74.8,1.01,63.0,0.8125,63.6,0,0,64.6,55.8,10.0,4.4,1.3,15,15,70.4,73.1,100.0,100,99.7,0,70.5,0.9,65.913795,65.413795,0,15.1,0,0,0,20.0,0,72,104,83.1,0,0.012304663,0.0,77.190346,59.806698,0.0,74.5,72.8,1.0,2200,27,76.6,79.4,0,100.0,260.0,0,73.2,77.3,0,0.03463403,0.0,-18,77.5,77.1,0,0.0,0.0,1276,80.8,78.0,0,0.023806691,700,132,77.4,76.0,0,0.0,0.0,39,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,33,75.0,78.3,0,0.0,0.0,40,75.3,78.9,0,0.049152125,0,5,75.1,79.3,0,100,950,-5,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,101,76.4,77.3,0,39.119774,100.0,199,75.2,77.4,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,201,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,199,76.3,77.2,0,24.893175,200.0,195,76.5,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,195,76.6,77.1,0,22.30826,200.0,101,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,208,76.6,77.1,0,31.034058,200.0,101,75.6,77.0,0,22.576702,100.0,200,76.6,77.4,0,32.430122,200.0,198,76.8,77.0,0,28.38316,200.0,204,76.0,76.8,0,21.01396,200.0,100,75.5,76.9,0,29.46647,100.0,186,75.6,76.9,0,28.306293,200.0,201,74.6,77.0,0,26.50912,200.0,99,76.6,77.0,0,49.045216,100.0,204,75.9,77.1,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,0,76.2,76.6,0,0.0,0.0,202,77.2,77.3,0,29.82327,200.0,202,76.5,77.1,0,36.89583,200.0,193,76.8,76.9,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,198,76.2,77.1,0,33.592297,200.0,198,75.7,77.0,0,28.897848,200.0,99,76.9,77.0,0,49.76141,100.0,195,77.6,77.2,0,41.51267,200.0,204,77.2,76.9,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,203,76.4,76.8,0,26.446182,200.0,96,76.9,76.9,0,32.45528,100,101,75.8,77.1,0,27.932686,100.0,98,76.1,284.9,0,25.887955,100.0,190,76.3,76.7,0,31.870556,200.0,203,75.7,76.9,0,34.737484,200.0,99,76.9,77.1,0,32.661694,100,98,78.6,76.7,0,36.035748,100.0,204,76.9,76.9,0,32.936024,200.0,97,75.0,77.0,0,38.64276,100.0,195,76.8,76.9,0,49.38527,200.0,101,77.3,76.9,0,36.06834,100.0,95,76.0,76.8,0,34.446075,100.0,103,75.1,77.0,0,37.13859,100.0,206,76.5,77.0,0,36.811497,200.0,193,75.6,77.0,0,53.28498,200.0,198,77.6,77.2,0,41.105164,200.0,195,77.6,77.4,0,38.344635,200.0,98,76.8,77.3,0,49.774498,100.0,98,77.4,77.3,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,202,75.8,77.1,0,33.274097,200.0,202,76.9,76.8,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,196,77.1,77.1,0,40.102715,200,91.9,91.9,93.0,151.2,107.7,123.2,1.2,-0.2,29.98
20170709,610,70.9,86.9,32.37714991,27.29284167,1,68.9,72.2,5.6,71.0,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.0,72.6,80.1,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,56.5,15,100.0,62.0,20.0,0,74.9,1.01,63.0,0.8125,63.6,0,0,64.6,57.9,10.0,4.7,1.5,15,15,70.3,73.1,100.0,100,99.4,0,70.5,0.95,65.913795,65.413795,0,15.2,0,0,0,20.0,0,72,105,83.1,0,0.012304663,0.0,76.74882,60.503666,0.0,74.5,72.8,1.0,2200,26,76.6,79.4,0,100.0,260.0,0,73.2,77.2,0,0.03463403,0.0,-17,77.5,77.1,0,0.0,0.0,1276,80.8,78.0,0,0.023806691,700,131,77.4,76.0,0,0.0,0.0,41,78.3,77.7,0,0.0,0.0,-1,79.2,78.1,0,0.0,0.0,36,75.0,78.2,0,0.0,0.0,39,75.3,78.9,0,0.049152125,0,5,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,101,76.4,77.3,0,39.119774,100.0,198,75.3,77.4,0,38.562172,200.0,195,76.3,77.1,0,40.17879,200.0,201,77.4,77.2,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,199,76.3,77.2,0,24.893175,200.0,194,76.6,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,195,76.6,77.1,0,22.30826,200.0,102,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,96,75.6,77.3,0,34.932095,100,205,76.6,77.1,0,31.034058,200.0,100,75.6,77.0,0,22.576702,100.0,201,76.6,77.4,0,32.430122,200.0,197,76.8,76.9,0,28.38316,200.0,203,76.0,76.8,0,21.01396,200.0,98,75.5,76.9,0,29.46647,100.0,203,75.6,76.9,0,28.306293,200.0,201,74.6,77.1,0,26.50912,200.0,98,76.6,77.1,0,49.045216,100.0,204,75.9,77.1,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,0,76.2,76.5,0,0.0,0.0,201,77.2,77.3,0,29.82327,200.0,200,76.5,77.1,0,36.89583,200.0,192,76.8,76.9,0,28.089336,200.0,152,75.3,77.3,0,37.00231,150.0,201,76.2,77.1,0,33.592297,200.0,197,75.7,77.0,0,28.897848,200.0,98,76.9,77.0,0,49.76141,100.0,194,77.7,77.2,0,41.51267,200.0,203,77.2,77.0,0,36.091984,200.0,94,77.3,76.8,0,24.777466,100,201,76.4,76.8,0,26.446182,200.0,92,76.9,76.9,0,32.45528,100,102,75.8,77.1,0,27.932686,100.0,98,76.1,284.5,0,25.887955,100.0,189,76.3,76.7,0,31.870556,200.0,201,75.7,76.9,0,34.737484,200.0,101,76.9,77.1,0,32.661694,100,98,78.6,76.8,0,36.035748,100.0,203,76.8,76.9,0,32.936024,200.0,96,75.0,77.0,0,38.64276,100.0,189,76.8,77.0,0,49.38527,200.0,98,77.3,76.9,0,36.06834,100.0,89,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,202,76.5,77.0,0,36.811497,200.0,188,75.6,77.0,0,53.28498,200.0,197,77.6,77.2,0,41.105164,200.0,194,77.6,77.5,0,38.344635,200.0,97,76.8,77.3,0,49.774498,100.0,98,77.4,77.2,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,202,75.8,77.1,0,33.274097,200.0,202,76.9,76.8,0,29.66655,200.0,98,76.1,77.0,0,43.294655,100.0,194,77.1,77.1,0,40.102715,200,91.9,92.0,93.2,151.2,107.8,123.3,2.7,-0.3,29.98
20170709,615,70.9,86.5,32.30485174,27.29284167,1,68.9,72.2,5.6,71.0,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.0,72.7,80.0,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,56.4,15,100.0,62.0,20.0,0,74.9,1.0,63.0,0.8125,63.6,0,0,64.7,55.7,10.0,4.3,1.6,15,15,70.3,73.1,100.0,100,100.0,0,70.5,0.9,65.913795,65.413795,0,15.2,0,0,0,20.0,0,72,107,83.1,0,0.012304663,0.0,76.32829,61.167496,0.0,74.5,72.8,1.0,2200,23,76.6,79.4,0,100.0,260.0,1,73.2,77.2,0,0.03463403,0.0,-17,77.5,77.1,0,0.0,0.0,1276,80.8,78.0,0,0.023806691,700,130,77.4,76.0,0,0.0,0.0,41,78.4,77.7,0,0.0,0.0,-1,79.2,78.1,0,22.887411,250.0,36,75.0,78.2,0,0.0,0.0,40,75.3,78.9,0,0.049152125,0,5,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.6,76.2,0,0.036531907,0.0,101,76.5,77.3,0,39.119774,100.0,198,75.3,77.4,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,201,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,199,76.3,77.2,0,24.893175,200.0,194,76.6,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,193,76.6,77.0,0,22.30826,200.0,101,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.3,0,34.932095,100,208,76.6,77.2,0,31.034058,200.0,100,75.6,77.0,0,22.576702,100.0,201,76.6,77.4,0,32.430122,200.0,198,76.8,76.9,0,28.38316,200.0,205,76.0,76.7,0,21.01396,200.0,98,75.5,76.9,0,29.46647,100.0,211,75.6,76.9,0,28.306293,200.0,201,74.6,77.1,0,26.50912,200.0,98,76.6,77.0,0,49.045216,100.0,203,75.9,77.1,0,40.128525,200.0,204,77.0,76.9,0,28.265131,200.0,-1,76.2,76.5,0,0.0,0.0,204,77.2,77.3,0,29.82327,200.0,201,76.5,77.1,0,36.89583,200.0,195,76.8,76.9,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,202,76.2,77.1,0,33.592297,200.0,198,75.7,77.0,0,28.897848,200.0,99,76.9,77.0,0,49.76141,100.0,194,77.7,77.2,0,41.51267,200.0,201,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,202,76.4,76.8,0,26.446182,200.0,95,76.9,76.9,0,32.45528,100,101,75.8,77.1,0,27.932686,100.0,98,76.1,284.8,0,25.887955,100.0,192,76.3,76.7,0,31.870556,200.0,200,75.7,76.9,0,34.737484,200.0,102,76.9,77.1,0,32.661694,100,97,78.6,76.8,0,36.035748,100.0,203,76.8,76.9,0,32.936024,200.0,97,75.0,77.0,0,38.64276,100.0,191,76.8,77.0,0,49.38527,200.0,100,77.3,76.8,0,36.06834,100.0,101,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,205,76.5,77.0,0,36.811497,200.0,192,75.6,77.0,0,53.28498,200.0,197,77.6,77.2,0,41.105164,200.0,196,77.6,77.4,0,38.344635,200.0,97,76.8,77.3,0,49.774498,100.0,97,77.4,77.3,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,203,75.8,77.1,0,33.274097,200.0,202,76.9,76.8,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,194,77.1,77.1,0,40.102715,200,91.9,92.0,93.2,150.2,107.8,123.3,1.2,0.0,29.98
20170709,620,70.9,86.3,32.2687083,27.29284167,1,68.9,72.3,5.6,71.1,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.1,72.8,79.9,0.0,0.0,0.0,62.0,0.0,0,74.6,0.0,63.0,0.8125,54.0,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,56.9,15,100.0,62.0,20.0,0,74.9,1.0,63.0,0.8125,63.5,0,0,64.5,58.6,9.9,4.7,0.9,15,15,70.3,73.1,100.0,100,99.0,0,70.5,0.9,65.913795,65.413795,0,15.3,0,0,0,20.0,0,72,101,83.1,0,0.012304663,0.0,75.92465,61.804684,0.0,74.5,72.8,1.0,2200,23,76.6,79.4,0,100.0,260.0,0,73.2,77.3,0,0.03463403,0.0,-18,77.5,77.1,0,0.0,0.0,1277,80.8,78.0,0,0.023806691,700,129,77.4,76.0,0,0.0,0.0,40,78.4,77.7,0,0.0,0.0,-1,79.2,78.7,0,100.0,250.0,33,75.0,78.3,0,0.0,0.0,39,75.3,78.9,0,0.049152125,0,6,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.6,76.2,0,0.036531907,0.0,101,76.5,77.3,0,39.119774,100.0,199,75.3,77.4,0,38.562172,200.0,196,76.3,77.1,0,40.17879,200.0,199,77.4,77.2,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,197,76.3,77.2,0,24.893175,200.0,195,76.6,77.1,0,21.321102,200.0,100,76.1,77.1,0,28.83721,100.0,194,76.6,77.0,0,22.30826,200.0,103,75.2,77.1,0,30.507645,100.0,101,76.4,77.3,0,35.772854,100.0,97,75.6,77.2,0,34.932095,100,206,76.6,77.2,0,31.034058,200.0,101,75.6,77.0,0,22.576702,100.0,201,76.6,77.4,0,32.430122,200.0,198,76.8,77.0,0,28.38316,200.0,203,76.0,76.7,0,21.01396,200.0,99,75.5,77.0,0,29.46647,100.0,194,75.6,76.9,0,28.306293,200.0,207,74.6,77.1,0,26.50912,200.0,98,76.6,77.1,0,49.045216,100.0,201,75.9,77.2,0,40.128525,200.0,205,77.0,76.9,0,28.265131,200.0,0,76.2,76.5,0,0.0,0.0,200,77.2,77.3,0,29.82327,200.0,201,76.5,77.1,0,36.89583,200.0,194,76.8,76.9,0,28.089336,200.0,153,75.3,77.3,0,37.00231,150.0,201,76.2,77.2,0,33.592297,200.0,199,75.7,77.0,0,28.897848,200.0,99,76.9,77.0,0,49.76141,100.0,194,77.7,77.2,0,41.51267,200.0,202,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,201,76.4,76.8,0,26.446182,200.0,96,76.9,76.9,0,32.45528,100,101,75.8,77.1,0,27.932686,100.0,99,76.1,284.7,0,25.887955,100.0,191,76.3,76.7,0,31.870556,200.0,200,75.8,76.9,0,34.737484,200.0,98,76.9,77.1,0,32.661694,100,260,78.7,76.8,0,49.154167,700.0,202,76.8,76.9,0,32.936024,200.0,96,75.0,76.9,0,38.64276,100.0,195,76.9,77.0,0,49.38527,200.0,99,77.3,76.8,0,36.06834,100.0,99,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,204,76.5,77.0,0,36.811497,200.0,191,75.6,77.1,0,53.28498,200.0,197,77.6,77.2,0,41.105164,200.0,196,77.6,77.4,0,38.344635,200.0,97,76.8,77.3,0,49.774498,100.0,99,77.4,77.3,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,203,75.8,77.1,0,33.274097,200.0,201,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,192,77.1,77.2,0,40.102715,200,91.9,92.0,93.1,152.2,107.8,123.2,1.2,-0.1,29.98
20170709,625,70.9,86.3,32.2687083,27.29284167,1,69.0,72.3,5.6,71.1,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.2,72.8,79.9,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,53.9,0,0,-0.2,1.4,0,0,0,76.5,75.2,77.4,57.6,15,100.0,62.0,20.0,0,74.8,0.99,63.0,0.8125,63.4,0,0,64.5,60.9,9.9,4.3,1.4,15,15,70.1,73.1,100.0,100,100.0,0,70.5,0.9,65.913795,65.413795,0,15.2,0,0,0,20.0,0,72,104,83.1,0,0.012304663,0.0,75.543236,62.406765,0.0,74.5,72.8,1.0,2200,22,76.6,79.3,0,100.0,260.0,1,73.2,77.3,0,0.03463403,0.0,-18,77.5,77.1,0,0.0,0.0,1276,80.8,78.0,0,0.023806691,700,129,77.4,76.0,0,0.0,0.0,40,78.4,77.7,0,0.0,0.0,-1,79.2,79.1,0,100.0,250.0,34,75.0,78.2,0,0.0,0.0,41,75.3,78.9,0,0.049152125,0,5,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.6,76.2,0,0.036531907,0.0,103,76.5,77.3,0,39.119774,100.0,201,75.3,77.4,0,38.562172,200.0,199,76.3,77.1,0,40.17879,200.0,203,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,203,76.3,77.2,0,24.893175,200.0,200,76.6,77.2,0,21.321102,200.0,102,76.1,77.1,0,28.83721,100.0,195,76.6,77.1,0,22.30826,200.0,105,75.2,77.1,0,30.507645,100.0,102,76.4,77.3,0,35.772854,100.0,99,75.6,77.3,0,34.932095,100,205,76.7,77.2,0,30.579123,200.0,101,75.6,77.0,0,22.576702,100.0,207,76.6,77.4,0,32.430122,200.0,199,76.8,77.0,0,28.38316,200.0,207,76.0,76.8,0,21.01396,200.0,100,75.5,76.9,0,29.46647,100.0,213,75.6,76.9,0,28.306293,200.0,205,74.6,77.1,0,26.50912,200.0,102,76.6,77.1,0,49.045216,100.0,205,75.9,77.2,0,40.128525,200.0,206,77.0,76.9,0,28.265131,200.0,0,76.2,76.5,0,0.0,0.0,205,77.2,77.3,0,29.82327,200.0,203,76.5,77.1,0,36.89583,200.0,196,76.8,76.9,0,28.089336,200.0,156,75.3,77.3,0,37.00231,150.0,203,76.2,77.2,0,33.592297,200.0,201,75.7,77.1,0,28.897848,200.0,100,76.9,77.1,0,49.76141,100.0,197,77.7,77.3,0,41.51267,200.0,203,77.2,77.0,0,36.091984,200.0,96,77.3,76.8,0,24.777466,100,206,76.4,76.8,0,26.446182,200.0,95,76.9,76.9,0,32.45528,100,101,75.8,77.1,0,27.932686,100.0,101,76.1,284.9,0,25.887955,100.0,193,76.4,76.7,0,31.870556,200.0,205,75.8,76.9,0,34.737484,200.0,98,77.0,77.1,0,32.661694,100,696,78.5,76.9,0,67.63486,700.0,203,76.7,77.0,0,32.936024,200.0,96,75.0,77.0,0,38.64276,100.0,200,76.9,77.0,0,49.38527,200.0,100,77.3,76.8,0,36.06834,100.0,102,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,206,76.5,77.1,0,36.811497,200.0,197,75.6,77.0,0,53.28498,200.0,199,77.6,77.2,0,41.105164,200.0,198,77.6,77.5,0,38.344635,200.0,99,76.8,77.3,0,49.774498,100.0,100,77.4,77.3,0,26.231867,100.0,98,76.1,77.3,0,38.317852,100.0,202,75.8,77.1,0,33.274097,200.0,203,76.9,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.2,0,40.102715,200,91.9,92.0,93.1,151.2,107.9,123.2,1.0,0.1,29.98
20170709,630,71.0,86.5,32.38269253,27.29284167,1,69.0,72.3,5.6,71.1,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.2,72.9,79.9,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,53.7,0,0,-0.2,1.4,0,0,0,76.5,75.1,77.4,57.5,15,100.0,62.0,20.0,0,74.8,1.0,63.0,0.8125,63.4,0,0,64.4,54.5,9.9,4.5,1.1,15,15,69.8,73.1,100.0,100,99.4,0,70.5,0.95,65.913795,65.413795,0,15.0,0,0,0,20.0,0,72,99,83.1,0,0.012304663,0.0,75.17896,62.981792,0.0,74.5,72.8,1.0,2200,23,76.6,79.4,0,100.0,260.0,0,73.2,77.3,0,0.03463403,0.0,-18,77.5,77.1,0,0.0,0.0,1277,80.8,78.0,0,0.023806691,700,130,77.4,76.0,0,0.0,0.0,41,78.4,77.7,0,0.0,0.0,-1,79.2,79.2,0,100.0,250.0,34,75.0,78.3,0,0.0,0.0,40,75.3,78.9,0,0.049152125,0,4,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-4,75.6,76.2,0,0.036531907,0.0,102,76.5,77.3,0,39.119774,100.0,200,75.3,77.4,0,38.562172,200.0,199,76.3,77.1,0,40.17879,200.0,205,77.4,77.2,0,24.718964,200.0,99,76.7,76.9,0,25.79031,100,202,76.3,77.2,0,24.893175,200.0,201,76.6,77.1,0,21.321102,200.0,102,76.1,77.1,0,28.83721,100.0,198,76.6,77.1,0,22.30826,200.0,103,75.2,77.1,0,30.507645,100.0,103,76.5,77.3,0,35.772854,100.0,100,75.7,77.3,0,34.932095,100,209,76.7,77.2,0,30.579123,200.0,101,75.6,77.1,0,22.576702,100.0,203,76.6,77.4,0,32.430122,200.0,201,76.8,77.0,0,28.38316,200.0,207,76.0,76.8,0,21.01396,200.0,101,75.5,76.9,0,29.46647,100.0,193,75.6,76.9,0,28.306293,200.0,203,74.6,77.1,0,26.043835,200.0,101,76.7,77.1,0,49.045216,100.0,205,76.0,77.2,0,40.128525,200.0,206,77.0,76.9,0,28.265131,200.0,0,76.2,76.5,0,0.0,0.0,208,77.2,77.3,0,29.82327,200.0,205,76.5,77.1,0,36.89583,200.0,198,76.8,76.9,0,28.089336,200.0,155,75.3,77.3,0,36.478752,150.0,208,76.2,77.1,0,33.592297,200.0,201,75.7,77.1,0,28.897848,200.0,101,76.9,77.1,0,49.76141,100.0,394,77.8,77.3,0,52.637375,700.0,206,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,205,76.4,76.8,0,26.446182,200.0,97,76.9,76.9,0,32.45528,100,103,75.8,77.1,0,27.932686,100.0,102,76.1,284.8,0,25.887955,100.0,193,76.4,76.7,0,31.870556,200.0,203,75.8,76.9,0,34.737484,200.0,98,77.0,77.1,0,32.661694,100,713,78.4,76.9,0,67.315674,700.0,206,76.9,77.0,0,32.936024,200.0,97,75.0,77.0,0,38.64276,100.0,193,76.9,77.0,0,49.38527,200.0,100,77.3,76.8,0,36.06834,100.0,96,76.0,76.8,0,34.446075,100.0,103,75.1,77.0,0,37.13859,100.0,206,76.5,77.1,0,36.811497,200.0,193,75.6,77.0,0,53.28498,200.0,202,77.7,77.2,0,41.105164,200.0,197,77.6,77.5,0,38.344635,200.0,98,76.8,77.3,0,49.774498,100.0,100,77.4,77.3,0,26.231867,100.0,100,76.1,77.3,0,38.317852,100.0,201,75.8,77.1,0,33.274097,200.0,204,77.0,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.294655,100.0,195,77.1,77.2,0,40.102715,200,91.9,92.0,93.1,152.2,107.9,123.3,0.3,0.9,29.98
20170709,635,71.0,85.4,32.18323515,27.29284167,1,69.0,72.4,5.6,71.1,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.2,72.9,79.7,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,53.6,0,0,-0.2,1.4,0,0,0,76.5,75.6,77.3,59.3,15,100.0,62.0,20.0,0,74.9,1.01,63.0,0.8125,63.4,0,0,64.0,64.3,9.9,4.8,1.0,15,15,69.0,73.1,100.0,100,99.4,0,70.5,0.9,65.913795,65.413795,0,15.1,0,0,0,20.0,0,72,103,83.1,0,0.012304663,0.0,74.835556,63.523884,0.0,74.5,72.8,1.0,2200,21,76.6,79.3,0,100.0,260.0,1,73.2,77.3,0,0.03463403,0.0,-18,77.5,77.1,0,0.0,0.0,1277,80.8,78.1,0,0.023806691,700,130,77.4,75.9,0,0.0,0.0,40,78.4,77.7,0,0.0,0.0,-1,79.2,79.3,0,100.0,250.0,33,75.0,78.2,0,0.0,0.0,41,75.3,78.9,0,0.049152125,0,5,75.1,79.3,0,100,950,-6,0,77.4,0,0.0,0.0,-5,75.7,76.2,0,0.036531907,0.0,103,76.5,77.3,0,39.119774,100.0,200,75.3,77.5,0,38.562172,200.0,198,76.3,77.1,0,40.17879,200.0,203,77.4,77.2,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,202,76.3,77.2,0,24.893175,200.0,200,76.6,77.1,0,21.321102,200.0,102,76.1,77.1,0,28.83721,100.0,198,76.7,77.1,0,22.30826,200.0,103,75.2,77.1,0,30.507645,100.0,102,76.5,77.3,0,35.772854,100.0,100,75.7,77.3,0,34.932095,100,207,76.7,77.2,0,30.579123,200.0,101,75.6,77.1,0,22.576702,100.0,204,76.6,77.4,0,32.430122,200.0,201,76.8,77.0,0,28.38316,200.0,206,76.0,76.8,0,21.01396,200.0,100,75.5,76.9,0,29.46647,100.0,192,75.6,76.9,0,28.306293,200.0,201,74.6,77.1,0,26.043835,200.0,101,76.7,77.1,0,49.045216,100.0,206,76.0,77.1,0,40.128525,200.0,207,77.0,76.9,0,28.265131,200.0,-1,76.2,76.5,0,0.0,0.0,203,77.2,77.3,0,29.82327,200.0,204,76.5,77.1,0,36.89583,200.0,198,76.8,76.9,0,28.089336,200.0,156,75.3,77.3,0,36.478752,150.0,205,76.2,77.2,0,33.592297,200.0,200,75.7,77.1,0,28.897848,200.0,100,77.0,77.1,0,49.76141,100.0,702,77.8,77.2,0,68.2291,700.0,205,77.2,77.0,0,36.091984,200.0,95,77.3,76.8,0,24.777466,100,202,76.4,76.8,0,26.446182,200.0,93,76.9,76.9,0,32.45528,100,101,75.8,77.1,0,27.932686,100.0,99,76.1,284.7,0,25.887955,100.0,191,76.4,76.7,0,31.870556,200.0,203,75.8,76.9,0,34.737484,200.0,96,77.0,77.1,0,32.661694,100,705,78.4,76.8,0,67.77317,700.0,203,76.9,76.9,0,32.936024,200.0,97,75.0,77.0,0,38.64276,100.0,198,76.9,77.0,0,49.38527,200.0,100,77.3,76.9,0,36.06834,100.0,95,76.0,76.8,0,34.446075,100.0,102,75.1,77.0,0,37.13859,100.0,202,76.5,77.0,0,36.811497,200.0,192,75.6,77.0,0,53.28498,200.0,963,76.7,77.0,0,69.08778,913.38245,701,77.6,77.3,0,81.92658,705.0,97,76.8,77.3,0,51.537514,100.0,107,77.0,77.3,0,25.200813,100.0,103,76.1,77.3,0,38.960907,100.0,198,75.7,77.1,0,32.082375,200.0,198,76.9,76.8,0,29.66655,200.0,99,76.1,77.1,0,43.725327,100.0,195,77.0,77.1,0,40.102715,200,91.9,92.0,93.2,151.2,107.9,123.4,1.2,-0.1,29.98
20170709,640,71.1,85.8,32.3333069,27.29284167,1,69.1,72.4,5.6,71.1,71.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.3,74.9,78.4,59.0,68.1,0.0,62.0,61.5,0,75.8,1.05,63.0,1.0,56.5,0,0,31.6,10.4,0,0,0,76.5,75.6,77.5,63.8,15,100.0,62.0,42.5,0,75.0,0.96,63.0,1.0,63.3,0,0,63.9,68.6,11.8,4.2,0.8,15,15,68.7,73.1,100.0,100,99.5,0,70.5,0.9,65.913795,65.413795,0,15.0,0,0,0,20.0,0,72,111,83.5,0,0.012304663,0.0,74.51282,64.03334,0.0,74.5,79.1,1.0,2200,267,76.6,80.3,0,47.513874,260.0,1,73.2,77.3,0,0.03463403,0.0,-5,77.5,77.7,0,0.0,0.0,769,80.8,78.1,0,0.023806691,700,128,77.4,76.3,0,0.0,0.0,41,78.4,77.9,0,0.0,0.0,227,79.0,80.5,0,100.0,250.0,32,75.0,78.3,0,0.0,0.0,40,75.3,78.9,0,0.049152125,0,626,75.1,79.8,0,100,950,-5,0,77.3,0,0.0,0.0,-4,75.7,76.2,0,0.036531907,0.0,102,76.4,77.4,0,39.119774,100.0,204,75.3,77.5,0,39.01455,200.0,201,76.4,77.2,0,40.631886,200.0,200,77.4,77.3,0,24.718964,200.0,98,76.7,76.9,0,25.79031,100,208,76.3,77.3,0,25.34489,200.0,210,76.6,77.2,0,21.553516,200.0,99,76.1,77.2,0,28.83721,100.0,194,76.6,77.1,0,22.30826,200.0,104,75.2,77.2,0,30.507645,100.0,102,76.5,77.4,0,35.772854,100.0,100,75.8,77.4,0,35.458218,100,206,76.7,77.3,0,30.579123,200.0,101,75.6,77.1,0,22.576702,100.0,205,76.6,77.5,0,32.430122,200.0,201,76.8,77.1,0,28.38316,200.0,207,76.0,76.8,0,21.01396,200.0,99,75.5,76.9,0,29.46647,100.0,221,75.6,77.1,0,28.761063,200.0,202,74.6,77.2,0,26.043835,200.0,99,76.7,77.2,0,49.932243,100.0,201,76.0,77.3,0,41.15197,200.0,361,77.0,77.1,0,37.858368,840.0,0,76.2,76.5,0,0.0,0.0,835,77.2,77.4,0,64.86254,840.0,201,76.5,77.2,0,37.79363,200.0,195,76.8,77.1,0,28.531107,200.0,155,75.3,77.3,0,38.621696,150.0,204,76.2,77.2,0,34.358246,200.0,199,75.7,77.1,0,29.826492,200.0,101,76.9,77.1,0,50.45883,100.0,711,77.7,77.4,0,71.04394,700.0,848,77.0,77.2,0,64.06788,840.0,541,77.3,77.0,0,59.126938,540,198,76.5,76.8,0,26.897732,200.0,91,76.9,77.0,0,32.45528,100,103,75.8,77.2,0,27.932686,100.0,107,76.1,284.9,0,27.462467,100.0,200,76.4,76.8,0,32.397644,200.0,196,75.8,77.0,0,34.737484,200.0,252,77.0,77.1,0,41.64533,500,710,78.4,77.0,0,68.741356,700.0,198,76.9,77.1,0,32.936024,200.0,93,75.0,77.0,0,38.64276,100.0,218,76.9,77.1,0,50.39562,200.0,683,76.8,77.1,0,67.68614,690.0,130,76.0,76.8,0,35.143066,100.0,98,75.2,77.1,0,37.13859,100.0,197,76.5,77.1,0,36.811497,200.0,214,75.6,77.1,0,53.88416,200.0,909,76.6,77.1,0,68.76452,913.38245,702,77.5,77.3,0,87.0353,705.0,99,76.8,77.3,0,52.060272,100.0,547,76.9,77.1,0,54.298042,540.0,99,76.1,77.3,0,38.960907,100.0,203,75.6,77.1,0,32.082375,200.0,194,76.9,76.9,0,29.66655,200.0,98,76.1,77.1,0,43.725327,100.0,202,77.0,77.2,0,40.739086,200,91.9,92.0,93.3,152.2,107.9,123.4,1.1,-0.1,29.98
20170709,645,71.8,84.3,32.60120535,27.29284167,1,69.1,72.5,5.6,71.1,71.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.8,73.0,75.9,71.5,100.0,20.1,62.0,71.5,0,74.1,0.9,63.0,1.125,59.5,0,0,38.1,11.4,0,0,0,76.5,75.5,77.7,70.4,15,100.0,62.0,56.2,0,75.1,0.95,63.0,1.125,63.2,0,0,63.4,74.5,15.5,4.2,1.8,15,15,68.7,73.1,100.0,100,99.4,0,70.5,0.95,65.913795,65.413795,0,15.1,0,0,0,20.0,0,72,1556,78.9,0,71.2563,2000.0,74.20761,64.51514,0.0,74.6,77.7,1.0,2200,468,76.6,77.6,0,65.871254,850.0,1,73.2,77.4,0,0.03463403,0.0,1771,77.5,77.5,0,70.79038,1850.0,775,80.8,78.2,0,0.011883541,700,1124,77.0,77.0,0,71.2847,1200.0,496,77.9,77.8,0,61.998524,500.0,207,78.7,78.1,0,100.0,250.0,35,75.0,78.4,0,0.0,0.0,40,75.3,78.9,0,0.049152125,0,580,75.2,79.1,0,100,950,-6,0,77.3,0,0.0,0.0,-5,75.7,76.2,0,0.036531907,0.0,101,76.3,77.5,0,37.440235,100.0,202,75.2,77.7,0,38.562172,200.0,203,76.3,77.4,0,40.631886,200.0,203,77.5,77.4,0,24.718964,200.0,537,76.7,77.4,0,58.98938,540,202,76.3,77.4,0,24.44146,200.0,210,76.6,77.3,0,20.330276,200.0,101,76.2,77.3,0,28.83721,100.0,197,76.6,77.2,0,22.30826,200.0,105,75.2,77.3,0,30.507645,100.0,102,76.5,77.6,0,35.160934,100.0,99,75.8,77.5,0,36.75517,100,839,76.7,77.4,0,55.489983,840.0,99,75.6,77.2,0,22.576702,100.0,199,76.6,77.6,0,32.430122,200.0,685,76.6,77.3,0,48.431973,690.0,202,76.1,76.9,0,20.560862,200.0,96,75.5,77.1,0,29.46647,100.0,211,75.6,77.2,0,28.294003,200.0,200,74.6,77.3,0,26.043835,200.0,99,76.7,77.4,0,50.991745,100.0,203,76.0,77.4,0,41.8303,200.0,845,77.0,77.3,0,59.715755,840.0,0,76.2,76.5,0,0.0,0.0,845,77.2,77.6,0,67.844864,840.0,200,76.5,77.3,0,38.322468,200.0,196,76.8,77.2,0,28.97288,200.0,153,75.3,77.5,0,39.157433,150.0,199,76.2,77.3,0,34.828754,200.0,204,75.7,77.3,0,30.070871,200.0,103,76.7,77.3,0,50.45883,100.0,701,77.7,77.6,0,69.40399,700.0,854,76.9,77.4,0,63.51451,840.0,543,77.4,77.2,0,59.041576,540,203,76.5,77.0,0,26.897732,200.0,91,76.9,77.1,0,32.45528,100,106,75.8,77.2,0,27.932686,100.0,107,76.1,284.5,0,26.41279,100.0,203,76.4,76.8,0,32.397644,200.0,200,75.7,77.2,0,34.737484,200.0,497,76.9,77.5,0,58.098633,500,701,78.4,77.2,0,71.454414,700.0,853,76.7,77.4,0,60.094868,840.0,93,75.0,77.1,0,38.64276,100.0,198,77.0,77.3,0,50.39562,200.0,684,76.6,77.2,0,68.41383,690.0,117,76.0,76.9,0,35.143066,100.0,98,75.2,77.2,0,37.13859,100.0,194,76.6,77.2,0,36.811497,200.0,204,75.6,77.3,0,53.88416,200.0,921,76.6,77.2,0,67.85534,911.0267,707,77.4,77.5,0,83.70353,705.0,102,76.8,77.3,0,52.060272,100.0,515,76.5,77.2,0,50.68936,517.6858,102,76.2,77.4,0,38.960907,100.0,203,75.4,77.2,0,32.082375,200.0,200,76.9,77.1,0,29.66655,200.0,99,76.1,77.3,0,43.725327,100.0,206,76.9,77.4,0,40.739086,200,91.9,92.0,93.1,154.2,108.0,123.2,1.2,-0.6,29.98
20170709,650,72.8,82.1,32.96334167,27.29284167,1,69.1,72.5,5.6,71.1,71.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.0,73.3,76.2,89.0,100.0,38.9,62.4,89.0,0,74.5,1.3,63.4,1.3125,60.4,0,0,46.5,13.2,0,0,0,76.5,75.4,78.1,73.0,15,100.0,62.199997,59.7,0,75.1,0.98,63.4,1.3125,63.1,0,0,63.0,78.2,16.1,4.2,0.7,15,15,68.6,73.1,100.0,100,99.9,0,70.5,0.9,66.034485,65.534485,0,15.2,0,0,0,20.0,0,72,2006,76.9,0,78.52316,2000.0,74.0544,65.049,0.0,74.5,76.8,1.0,2200,762,76.4,76.2,0,100.0,850.0,1,73.2,77.4,0,0.03463403,0.0,1870,77.4,76.5,0,58.23515,1850.0,654,80.7,78.0,0,26.6429,700,1201,76.4,76.5,0,66.74036,1200.0,502,77.5,76.7,0,55.906963,500.0,250,78.3,76.7,0,89.88044,250.0,33,75.1,78.4,0,0.0,0.0,39,75.3,78.8,0,0.049152125,0,701,75.0,77.8,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.6,76.3,0,0.036531907,0.0,102,76.1,77.7,0,37.440235,100.0,205,75.2,77.9,0,38.562172,200.0,206,76.3,77.6,0,40.631886,200.0,205,77.5,77.6,0,24.718964,200.0,543,76.6,77.6,0,58.98938,540,207,76.3,77.6,0,24.44146,200.0,210,76.6,77.5,0,20.330276,200.0,102,76.2,77.4,0,28.83721,100.0,201,76.6,77.4,0,22.30826,200.0,102,75.2,77.4,0,29.614677,100.0,101,76.5,77.8,0,35.160934,100.0,106,75.9,77.7,0,37.734,100,847,76.6,77.8,0,56.178535,840.0,100,75.6,77.4,0,22.576702,100.0,934,76.6,77.9,0,62.943977,930.0,695,76.4,77.5,0,49.0421,690.0,199,76.1,77.2,0,20.560862,200.0,100,75.5,77.3,0,30.531082,100.0,190,75.6,77.4,0,28.294003,200.0,196,74.6,77.5,0,26.043835,200.0,101,76.7,77.6,0,50.991745,100.0,206,76.1,77.6,0,41.8303,200.0,853,76.9,77.5,0,59.250183,840.0,0,76.2,76.5,0,0.0,0.0,844,77.1,77.8,0,66.18802,840.0,203,76.5,77.5,0,38.322468,200.0,198,76.8,77.4,0,28.97288,200.0,157,75.3,77.7,0,39.157433,150.0,204,76.3,77.4,0,34.828754,200.0,199,75.7,77.5,0,28.567938,200.0,104,76.5,77.5,0,50.45883,100.0,708,77.7,77.8,0,69.23265,700.0,850,77.0,77.6,0,63.15789,840.0,543,77.4,77.4,0,58.4319,540,208,76.5,77.2,0,26.897732,200.0,91,76.9,77.3,0,32.45528,100,105,75.8,77.4,0,27.932686,100.0,105,76.1,284.9,0,25.973392,100.0,206,76.4,77.1,0,32.397644,200.0,204,75.7,77.4,0,34.737484,200.0,501,76.9,77.7,0,57.319378,500,705,78.4,77.5,0,70.46494,700.0,847,76.7,77.6,0,59.91243,840.0,95,75.0,77.3,0,38.64276,100.0,205,77.1,77.5,0,49.872185,200.0,692,76.5,77.4,0,68.34001,690.0,132,76.0,77.2,0,34.69063,100.0,100,75.2,77.3,0,37.13859,100.0,204,76.6,77.4,0,36.811497,200.0,215,75.6,77.5,0,53.495216,200.0,942,76.5,77.4,0,69.36054,965.6105,711,77.4,77.7,0,82.44096,705.0,103,76.8,77.5,0,51.014763,100.0,514,76.4,77.4,0,50.60544,517.6858,103,76.4,77.6,0,38.58324,100.0,201,75.4,77.4,0,31.486515,200.0,205,76.8,77.3,0,29.66655,200.0,100,76.1,77.4,0,43.725327,100.0,208,76.9,77.6,0,40.326004,200,91.9,92.0,93.2,150.2,108.0,123.2,1.2,-0.1,29.98
