20170709,655,73.7,79.2,33.09004079,27.29284167,1,69.1,72.5,5.6,71.2,71.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.8,73.1,76.4,94.5,100.0,58.5,62.4,94.5,0,74.3,1.45,63.4,1.4375,60.8,0,0,49.4,12.7,0,0,0,76.5,75.3,78.0,73.0,15,100.0,62.199997,60.9,0,75.2,0.99,63.4,1.4375,63.1,0,0,62.8,76.9,16.5,4.8,1.5,15,15,68.7,73.1,100.0,100,99.5,0,70.5,0.9,66.034485,65.534485,0,15.2,0,0,0,20.0,0,72,2014,76.7,0,73.57169,2000.0,73.770546,65.45673,0.0,74.5,76.6,1.0,2200,794,76.4,76.1,0,100.0,850.0,0,73.3,77.4,0,0.03463403,0.0,1879,77.2,76.3,0,54.33235,1850.0,695,80.2,76.8,0,35.389183,700,1208,76.2,76.3,0,65.21739,1200.0,502,77.3,76.5,0,54.836327,500.0,253,78.1,76.5,0,82.59583,250.0,34,75.1,78.5,0,0.0,0.0,39,75.3,78.8,0,0.049152125,0,736,74.9,77.3,0,100,950,-6,0,77.3,0,0.0,0.0,-4,75.6,76.3,0,0.036531907,0.0,102,76.1,77.8,0,37.440235,100.0,205,75.2,78.0,0,38.562172,200.0,207,76.4,77.7,0,40.631886,200.0,206,77.5,77.8,0,24.718964,200.0,543,76.6,77.8,0,58.98938,540,208,76.3,77.8,0,24.44146,200.0,209,76.6,77.7,0,19.889908,200.0,102,76.2,77.6,0,28.83721,100.0,200,76.6,77.5,0,22.30826,200.0,103,75.2,77.6,0,29.614677,100.0,101,76.4,77.9,0,35.160934,100.0,106,75.9,77.8,0,37.734,100,844,76.7,77.8,0,55.932625,840.0,101,75.6,77.5,0,22.576702,100.0,940,76.5,78.0,0,62.93177,930.0,698,76.4,77.7,0,49.0421,690.0,200,76.1,77.4,0,20.560862,200.0,101,75.5,77.4,0,30.531082,100.0,194,75.6,77.5,0,28.294003,200.0,198,74.6,77.6,0,26.043835,200.0,97,76.7,77.7,0,50.991745,100.0,202,76.1,77.8,0,41.8303,200.0,832,77.0,77.7,0,58.992893,840.0,272,76.2,76.9,0,46.474712,590.0,814,77.1,77.9,0,68.17624,840.0,196,76.5,77.6,0,38.322468,200.0,193,76.8,77.5,0,28.97288,200.0,151,75.3,77.8,0,39.157433,150.0,196,76.3,77.6,0,34.828754,200.0,194,75.7,77.6,0,28.848972,200.0,104,76.4,77.6,0,50.45883,100.0,708,77.8,77.9,0,69.23265,700.0,851,77.0,77.8,0,62.75209,840.0,545,77.4,77.5,0,58.4319,540,206,76.5,77.3,0,26.897732,200.0,96,76.9,77.4,0,32.45528,100,105,75.8,77.5,0,27.932686,100.0,105,76.1,284.5,0,25.973392,100.0,205,76.4,77.2,0,32.397644,200.0,205,75.7,77.5,0,34.737484,200.0,503,76.9,77.8,0,57.24146,500,701,78.5,77.5,0,70.46494,700.0,849,76.7,77.7,0,59.900265,840.0,95,75.0,77.4,0,38.64276,100.0,219,77.1,77.6,0,49.872185,200.0,695,76.5,77.5,0,68.26619,690.0,136,76.0,77.3,0,34.69063,100.0,101,75.2,77.4,0,37.13859,100.0,203,76.6,77.5,0,36.811497,200.0,216,75.6,77.6,0,53.495216,200.0,1061,76.5,77.5,0,73.52258,1060.0,699,77.4,77.8,0,83.013794,705.0,102,76.8,77.6,0,51.014763,100.0,539,76.4,77.5,0,52.415775,540.0,103,76.4,77.8,0,38.58324,100.0,201,75.4,77.5,0,31.486515,200.0,204,76.7,77.4,0,29.66655,200.0,100,76.2,77.6,0,43.725327,100.0,208,76.9,77.7,0,40.326004,200,91.9,92.0,93.3,150.2,107.9,122.9,1.1,0.0,29.99
20170709,700,74.3,77.7,33.25362926,27.29284167,1,69.2,72.6,5.6,71.2,71.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,73.5,76.4,99.0,100.0,77.9,62.4,99.0,0,74.4,1.55,63.4,1.5625,60.8,0,0,49.9,12.9,0,0,0,76.5,75.3,78.2,74.2,15,100.0,62.199997,58.6,0,75.2,0.99,63.4,1.5625,63.1,0,0,62.8,78.7,15.8,4.8,0.9,15,15,68.4,73.1,100.0,100,99.4,0,70.5,0.9,66.034485,65.534485,0,15.2,0,0,0,20.0,0,72,2014,76.6,0,69.40656,2000.0,73.50864,65.832954,0.0,74.4,76.5,1.0,2200,827,76.3,76.1,0,100.0,850.0,1,73.3,77.4,0,0.03463403,0.0,1869,77.0,76.3,0,51.264114,1850.0,691,79.8,76.6,0,37.872845,700,1210,76.1,76.3,0,64.013756,1200.0,502,77.2,76.4,0,53.433426,500.0,253,77.9,76.4,0,77.83804,250.0,34,75.1,78.5,0,0.0,0.0,40,75.2,78.8,0,0.049152125,0,768,74.8,77.2,0,100,950,-5,0,77.2,0,0.0,0.0,-4,75.5,76.3,0,0.036531907,0.0,103,76.1,77.9,0,37.440235,100.0,207,75.2,78.1,0,38.562172,200.0,208,76.4,77.8,0,40.631886,200.0,206,77.6,77.8,0,24.718964,200.0,548,76.7,77.8,0,58.3791,540,207,76.3,77.8,0,24.44146,200.0,210,76.7,77.8,0,19.889908,200.0,103,76.2,77.7,0,28.83721,100.0,201,76.6,77.6,0,22.30826,200.0,104,75.2,77.6,0,29.614677,100.0,102,76.5,77.9,0,35.160934,100.0,107,76.0,77.9,0,37.734,100,849,76.8,77.8,0,55.932625,840.0,100,75.6,77.6,0,22.576702,100.0,943,76.5,78.1,0,62.467964,930.0,701,76.4,77.8,0,49.0421,690.0,203,76.1,77.4,0,20.560862,200.0,102,75.5,77.5,0,30.531082,100.0,196,75.7,77.6,0,28.294003,200.0,199,74.6,77.7,0,26.043835,200.0,97,76.7,77.8,0,52.507084,100.0,194,76.1,77.8,0,42.25872,200.0,836,77.0,77.7,0,62.460182,840.0,589,76.3,77.9,0,75.7229,590.0,836,77.1,78.0,0,72.47177,840.0,197,76.5,77.7,0,39.38015,200.0,193,76.8,77.6,0,29.660082,200.0,145,75.3,77.8,0,39.83928,150.0,198,76.3,77.7,0,35.6713,200.0,199,75.7,77.6,0,31.695992,200.0,104,76.4,77.7,0,50.45883,100.0,709,77.8,77.9,0,69.23265,700.0,854,77.0,77.8,0,62.7275,840.0,546,77.4,77.5,0,58.4319,540,206,76.5,77.4,0,26.897732,200.0,94,76.9,77.5,0,32.45528,100,106,75.8,77.6,0,27.932686,100.0,107,76.1,284.8,0,25.973392,100.0,208,76.5,77.3,0,32.397644,200.0,206,75.7,77.5,0,34.737484,200.0,498,77.0,77.8,0,57.24146,500,707,78.5,77.6,0,70.46494,700.0,850,76.7,77.7,0,59.888107,840.0,95,75.0,77.5,0,38.64276,100.0,223,77.1,77.7,0,49.872185,200.0,698,76.5,77.6,0,68.26619,690.0,140,76.0,77.4,0,34.69063,100.0,101,75.2,77.5,0,37.13859,100.0,201,76.6,77.6,0,36.811497,200.0,220,75.6,77.6,0,53.495216,200.0,1065,76.4,77.5,0,73.52258,1060.0,701,77.4,77.9,0,82.55787,705.0,103,76.8,77.7,0,51.014763,100.0,540,76.4,77.6,0,52.415775,540.0,102,76.4,77.8,0,38.58324,100.0,200,75.4,77.6,0,31.486515,200.0,205,76.7,77.5,0,29.66655,200.0,100,76.2,77.6,0,43.725327,100.0,209,76.9,77.8,0,40.326004,200,91.9,92.0,93.3,150.2,107.9,123.1,1.2,0.0,29.99
20170709,705,74.8,76.9,33.47778213,28.22934,1,69.2,72.6,5.6,71.2,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,73.4,76.4,100.0,100.0,97.4,62.4,100.0,0,74.3,1.55,63.4,1.6875,60.8,0,0,49.9,12.5,0,0,0,76.5,75.4,78.2,74.4,15,100.0,62.199997,60.5,0,75.1,1.0,63.4,1.6875,63.1,0,0,62.6,80.1,16.3,4.6,0.8,15,15,67.9,73.1,100.0,100,99.8,0,70.5,0.9,66.034485,65.534485,0,15.5,0,0,0,20.0,0,72,2011,76.7,0,70.02088,2000.0,73.26844,66.17798,0.0,74.4,76.6,1.0,2200,827,76.3,76.1,0,100.0,850.0,1,73.3,77.4,0,0.03463403,0.0,1872,76.9,76.4,0,51.25184,1850.0,690,79.6,76.6,0,37.70648,700,1214,76.1,76.3,0,63.54704,1200.0,501,77.1,76.5,0,53.433426,500.0,252,77.8,76.4,0,78.096886,250.0,34,75.1,78.5,0,0.0,0.0,39,75.2,78.8,0,0.049152125,0,768,74.8,77.1,0,100,950,-6,0,77.1,0,0.0,0.0,-4,75.6,76.4,0,0.036531907,0.0,102,76.1,77.9,0,37.440235,100.0,207,75.3,78.1,0,38.562172,200.0,205,76.5,77.8,0,40.17879,200.0,206,77.6,77.9,0,24.718964,200.0,545,76.7,77.9,0,58.903946,540,205,76.3,77.9,0,24.44146,200.0,209,76.7,77.8,0,19.889908,200.0,103,76.2,77.8,0,28.83721,100.0,201,76.6,77.6,0,22.30826,200.0,104,75.2,77.7,0,29.614677,100.0,101,76.5,78.0,0,35.160934,100.0,106,76.1,77.9,0,37.452587,100,846,76.9,77.9,0,55.932625,840.0,100,75.6,77.7,0,22.576702,100.0,941,76.6,78.1,0,62.88295,930.0,687,76.4,77.8,0,48.431973,690.0,200,76.1,77.5,0,20.560862,200.0,102,75.3,77.5,0,30.531082,100.0,186,75.7,77.6,0,28.294003,200.0,200,74.6,77.7,0,26.043835,200.0,97,76.7,77.8,0,52.507084,100.0,193,76.1,77.8,0,42.25872,200.0,834,77.0,77.7,0,62.460182,840.0,587,76.3,77.9,0,75.7229,590.0,835,77.2,77.9,0,72.47177,840.0,197,76.5,77.8,0,39.38015,200.0,193,76.8,77.6,0,29.660082,200.0,144,75.4,77.9,0,39.83928,150.0,197,76.3,77.7,0,35.6713,200.0,201,75.8,77.7,0,31.695992,200.0,104,76.4,77.8,0,50.006115,100.0,708,77.8,78.0,0,69.23265,700.0,850,77.1,77.8,0,63.21938,840.0,544,77.4,77.6,0,58.322155,540,206,76.5,77.4,0,26.897732,200.0,94,77.0,77.6,0,32.45528,100,105,75.8,77.7,0,27.932686,100.0,106,76.2,284.7,0,25.973392,100.0,208,76.5,77.3,0,32.397644,200.0,205,75.7,77.6,0,34.737484,200.0,502,77.0,77.8,0,57.24146,500,698,78.6,77.6,0,70.46494,700.0,851,76.8,77.8,0,59.875942,840.0,95,75.0,77.6,0,38.64276,100.0,220,77.2,77.7,0,49.872185,200.0,695,76.5,77.7,0,68.255646,690.0,131,76.0,77.4,0,34.69063,100.0,100,75.2,77.6,0,37.13859,100.0,206,76.7,77.6,0,36.811497,200.0,217,75.6,77.6,0,53.495216,200.0,1067,76.5,77.6,0,73.64381,1060.0,700,77.4,77.9,0,82.55787,705.0,102,76.8,77.7,0,51.014763,100.0,540,76.4,77.6,0,52.415775,540.0,102,76.5,77.9,0,38.58324,100.0,200,75.4,77.7,0,31.486515,200.0,204,76.7,77.5,0,29.66655,200.0,100,76.2,77.7,0,43.725327,100.0,210,76.9,77.8,0,39.834766,200,91.8,91.9,93.2,150.2,107.9,123.1,1.8,0.1,29.99
20170709,710,75.2,76.4,33.68528238,28.22934,1,69.2,72.6,5.6,71.2,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,73.6,76.4,100.0,100.0,100.0,62.4,100.0,0,74.5,1.55,63.4,1.8125,60.8,0,0,49.8,12.5,0,0,0,76.5,75.4,78.2,74.6,15,100.0,62.199997,61.0,0,75.3,1.01,63.4,1.8125,63.0,0,0,62.6,79.9,16.4,4.6,1.3,15,15,68.1,73.1,100.0,100,100.0,0,70.5,0.9,66.034485,65.534485,0,15.2,0,0,0,20.0,0,72,2010,76.7,0,70.045456,2000.0,73.04836,66.4941,0.0,74.4,76.6,1.0,2200,827,76.3,76.2,0,100.0,850.0,1,73.3,77.3,0,0.03463403,0.0,1871,76.9,76.4,0,51.227295,1850.0,691,79.5,76.7,0,37.896614,700,1212,76.1,76.3,0,63.583885,1200.0,500,77.0,76.5,0,53.433426,500.0,252,77.8,76.5,0,78.19549,250.0,34,75.1,78.4,0,0.0,0.0,40,75.2,78.8,0,0.049152125,0,769,74.8,77.1,0,100,950,-6,0,77.0,0,0.0,0.0,-5,75.5,76.4,0,0.036531907,0.0,102,76.1,78.0,0,37.440235,100.0,203,75.3,78.1,0,38.562172,200.0,204,76.5,77.8,0,40.17879,200.0,342,77.7,77.9,0,31.647116,344.79807,544,76.7,77.9,0,58.952766,540,206,76.3,77.9,0,24.44146,200.0,207,76.7,77.8,0,19.889908,200.0,101,76.2,77.8,0,28.83721,100.0,199,76.6,77.6,0,22.30826,200.0,103,75.2,77.7,0,29.614677,100.0,101,76.5,78.0,0,35.160934,100.0,104,76.1,78.0,0,37.452587,100,844,76.9,77.9,0,55.932625,840.0,101,75.6,77.7,0,22.576702,100.0,935,76.6,78.1,0,62.85854,930.0,688,76.5,77.8,0,48.431973,690.0,202,76.2,77.5,0,20.560862,200.0,103,75.5,77.6,0,30.531082,100.0,210,75.7,77.7,0,28.294003,200.0,203,74.6,77.7,0,26.043835,200.0,96,76.7,77.8,0,52.507084,100.0,194,76.2,77.9,0,42.25872,200.0,834,77.0,77.7,0,62.460182,840.0,587,76.4,77.9,0,75.7229,590.0,834,77.2,78.0,0,72.47177,840.0,196,76.6,77.8,0,39.38015,200.0,193,76.8,77.7,0,29.660082,200.0,144,75.4,78.0,0,39.83928,150.0,193,76.3,77.7,0,35.6713,200.0,198,75.8,77.7,0,31.695992,200.0,104,76.4,77.8,0,50.006115,100.0,708,77.8,78.0,0,69.23265,700.0,850,77.1,77.8,0,63.170197,840.0,544,77.4,77.6,0,58.322155,540,209,76.5,77.5,0,26.897732,200.0,94,77.0,77.6,0,32.45528,100,106,75.8,77.7,0,27.932686,100.0,107,76.2,285.1,0,25.973392,100.0,209,76.5,77.4,0,32.397644,200.0,205,75.7,77.6,0,34.737484,200.0,498,77.0,77.8,0,57.24146,500,710,78.6,77.7,0,70.46494,700.0,851,76.8,77.8,0,59.86378,840.0,95,75.0,77.6,0,38.64276,100.0,214,77.2,77.8,0,49.872185,200.0,693,76.5,77.7,0,68.255646,690.0,128,76.0,77.5,0,34.69063,100.0,101,75.2,77.6,0,37.13859,100.0,202,76.7,77.6,0,36.811497,200.0,220,75.6,77.7,0,53.495216,200.0,1065,76.4,77.7,0,73.55288,1060.0,700,77.4,77.9,0,82.54617,705.0,102,76.9,77.7,0,51.014763,100.0,541,76.4,77.6,0,52.415775,540.0,101,76.5,77.9,0,38.58324,100.0,198,75.4,77.7,0,31.486515,200.0,204,76.8,77.6,0,29.66655,200.0,100,76.2,77.7,0,43.725327,100.0,208,76.9,77.9,0,39.834766,200,91.8,91.9,93.3,151.2,107.9,123.1,1.2,0.0,29.99
20170709,715,75.5,74.9,33.60283041,28.22934,1,69.2,72.6,5.6,71.3,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,73.7,76.6,100.0,100.0,100.0,62.4,100.0,0,74.5,1.55,63.4,1.8125,60.8,0,0,49.7,12.6,0,0,0,76.5,75.5,78.2,75.1,15,100.0,62.199997,63.3,0,75.3,0.98,63.4,1.8125,62.9,0,0,62.4,82.1,17.2,4.4,1.6,15,15,67.3,73.1,100.0,100,99.9,0,70.5,0.9,66.034485,65.534485,0,15.2,0,0,0,20.0,0,72,2005,76.8,0,69.93488,2000.0,72.849236,66.78013,0.0,74.4,76.7,1.0,2200,827,76.3,76.3,0,100.0,850.0,1,73.3,77.3,0,0.03463403,0.0,1870,76.8,76.5,0,51.215023,1850.0,691,79.4,76.8,0,37.88473,700,1210,76.1,76.4,0,64.12429,1200.0,500,77.0,76.6,0,53.433426,500.0,252,77.7,76.5,0,78.23247,250.0,33,75.1,78.4,0,0.0,0.0,38,75.2,78.8,0,0.049152125,0,770,74.8,77.2,0,100,950,-5,0,76.9,0,0.0,0.0,-4,75.5,76.4,0,0.036531907,0.0,102,76.1,78.0,0,37.440235,100.0,204,75.3,78.2,0,38.562172,200.0,204,76.6,77.9,0,40.17879,200.0,342,77.7,78.0,0,31.647116,350.0,543,76.8,77.9,0,58.952766,540,205,76.3,77.9,0,24.44146,200.0,208,76.7,77.8,0,19.889908,200.0,102,76.3,77.9,0,28.83721,100.0,200,76.6,77.7,0,22.30826,200.0,102,75.2,77.8,0,29.614677,100.0,102,76.5,78.0,0,35.160934,100.0,106,76.1,78.0,0,37.452587,100,843,77.0,78.0,0,55.932625,840.0,101,75.6,77.8,0,22.576702,100.0,938,76.6,78.2,0,62.846333,930.0,687,76.5,77.9,0,48.431973,690.0,201,76.2,77.6,0,20.560862,200.0,100,75.5,77.6,0,30.531082,100.0,193,75.7,77.7,0,28.294003,200.0,199,74.6,77.8,0,26.043835,200.0,97,76.7,77.9,0,52.507084,100.0,194,76.2,77.9,0,42.25872,200.0,832,77.0,77.8,0,62.460182,840.0,591,76.4,78.0,0,76.16586,590.0,833,77.2,78.0,0,72.47177,840.0,196,76.6,77.8,0,39.38015,200.0,193,76.8,77.7,0,29.660082,200.0,144,75.4,78.0,0,39.83928,150.0,197,76.3,77.8,0,35.6713,200.0,200,75.8,77.7,0,31.695992,200.0,104,76.4,77.8,0,50.006115,100.0,709,77.8,78.0,0,69.23265,700.0,852,77.2,77.9,0,62.76439,840.0,543,77.4,77.7,0,58.30996,540,208,76.6,77.5,0,26.897732,200.0,95,77.0,77.7,0,32.45528,100,105,75.8,77.8,0,27.932686,100.0,106,76.2,284.7,0,25.973392,100.0,210,76.5,77.4,0,32.397644,200.0,204,75.7,77.6,0,34.737484,200.0,501,77.0,77.9,0,57.24146,500,706,78.6,77.7,0,70.46494,700.0,851,76.9,77.8,0,59.92459,840.0,94,75.0,77.6,0,38.64276,100.0,219,77.2,77.8,0,49.872185,200.0,694,76.5,77.8,0,68.255646,690.0,135,76.0,77.5,0,34.69063,100.0,101,75.2,77.6,0,37.13859,100.0,203,76.7,77.7,0,36.811497,200.0,222,75.7,77.8,0,53.495216,200.0,1070,76.5,77.7,0,73.54278,1060.0,703,77.4,78.0,0,82.534485,705.0,103,76.9,77.8,0,51.014763,100.0,538,76.4,77.7,0,52.415775,540.0,101,76.5,78.0,0,38.58324,100.0,198,75.4,77.8,0,31.486515,200.0,204,76.8,77.6,0,29.66655,200.0,100,76.2,77.8,0,43.725327,100.0,208,76.9,77.9,0,39.834766,200,91.7,91.8,93.2,151.2,107.9,123.1,1.6,0.1,29.99
20170709,720,75.7,74.5,33.67282122,28.22934,1,69.3,72.7,5.6,71.3,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,73.4,76.6,100.0,100.0,100.0,62.4,100.0,0,74.5,1.55,63.4,1.8125,60.8,0,0,50.2,12.8,0,0,0,76.5,75.5,78.1,74.5,15,100.0,62.199997,59.4,0,75.4,0.98,63.4,1.8125,62.9,0,0,62.2,78.7,16.0,4.7,0.9,15,15,66.8,73.1,100.0,100,99.5,0,70.5,0.9,66.034485,65.534485,0,15.3,0,0,0,20.0,0,72,2018,76.9,0,69.29598,2000.0,72.67107,67.03687,0.0,74.4,76.8,1.0,2200,828,76.3,76.3,0,100.0,850.0,1,73.3,77.2,0,0.03463403,0.0,1868,76.8,76.6,0,51.25184,1850.0,689,79.3,76.8,0,37.563877,700,1213,76.1,76.5,0,63.620735,1200.0,501,77.0,76.6,0,53.433426,500.0,252,77.7,76.6,0,77.91199,250.0,33,75.1,78.4,0,0.0,0.0,40,75.2,78.8,0,0.049152125,0,770,74.8,77.2,0,100,950,-5,0,76.9,0,0.0,0.0,-4,75.6,76.4,0,0.036531907,0.0,102,76.1,78.1,0,37.440235,100.0,205,75.3,78.2,0,38.562172,200.0,204,76.6,77.9,0,40.17879,200.0,343,77.7,78.1,0,31.647116,350.0,544,76.8,78.0,0,58.952766,540,205,76.3,78.0,0,24.44146,200.0,207,76.7,77.9,0,19.889908,200.0,102,76.3,77.9,0,28.83721,100.0,203,76.6,77.8,0,22.30826,200.0,103,75.2,77.8,0,29.614677,100.0,102,76.5,78.1,0,35.160934,100.0,105,76.1,78.1,0,37.452587,100,847,77.1,78.0,0,55.932625,840.0,100,75.6,77.8,0,22.576702,100.0,930,76.7,78.3,0,62.13841,930.0,687,76.5,77.9,0,48.431973,690.0,206,76.2,77.6,0,20.560862,200.0,101,75.5,77.7,0,30.531082,100.0,204,75.7,77.7,0,28.294003,200.0,201,74.6,77.8,0,26.043835,200.0,97,76.7,77.9,0,52.507084,100.0,194,76.2,78.0,0,42.25872,200.0,834,77.1,77.9,0,62.460182,840.0,586,76.5,78.1,0,75.710594,590.0,836,77.2,78.1,0,72.47177,840.0,196,76.6,77.9,0,39.38015,200.0,193,76.8,77.8,0,29.660082,200.0,144,75.4,78.1,0,39.83928,150.0,199,76.3,77.8,0,35.6713,200.0,199,75.8,77.8,0,31.695992,200.0,104,76.4,77.9,0,50.006115,100.0,709,77.8,78.1,0,69.23265,700.0,850,77.2,78.0,0,63.18249,840.0,546,77.5,77.8,0,58.29777,540,209,76.6,77.6,0,26.897732,200.0,96,77.0,77.8,0,32.45528,100,108,75.8,77.8,0,27.932686,100.0,107,76.2,284.8,0,25.973392,100.0,207,76.5,77.5,0,32.397644,200.0,205,75.7,77.7,0,34.737484,200.0,502,77.0,78.0,0,57.24146,500,685,78.6,77.8,0,69.8585,700.0,850,76.9,77.9,0,59.827293,840.0,94,75.1,77.7,0,38.64276,100.0,224,77.3,77.9,0,49.872185,200.0,695,76.6,77.8,0,68.255646,690.0,131,76.0,77.6,0,34.69063,100.0,101,75.2,77.7,0,37.13859,100.0,206,76.7,77.8,0,36.811497,200.0,208,75.7,77.8,0,52.896034,200.0,1070,76.5,77.8,0,73.58319,1060.0,701,77.5,78.0,0,82.534485,705.0,102,76.9,77.8,0,51.014763,100.0,542,76.4,77.7,0,52.415775,540.0,103,76.5,78.0,0,38.58324,100.0,201,75.5,77.8,0,31.486515,200.0,205,76.8,77.7,0,29.66655,200.0,100,76.2,77.8,0,43.725327,100.0,209,76.9,78.0,0,39.834766,200,91.7,91.8,93.2,152.2,107.9,123.3,2.0,-0.1,29.99
20170709,725,76.1,74.4,33.96232021,28.22934,1,69.3,72.7,5.6,71.3,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,74.4,76.8,100.0,100.0,100.0,62.4,100.0,0,74.9,1.55,63.4,1.8125,60.8,0,0,50.0,12.7,0,0,0,76.5,75.6,78.4,75.1,15,100.0,62.199997,62.0,0,75.4,1.01,63.4,1.8125,62.8,0,0,62.2,81.6,16.7,4.3,1.5,15,15,67.0,73.1,100.0,100,99.4,0,70.5,0.9,66.034485,65.534485,0,15.3,0,0,0,20.0,0,72,2009,77.0,0,69.95946,2000.0,72.51336,67.2626,0.0,74.4,76.8,1.0,2200,829,76.3,76.5,0,100.0,850.0,1,73.3,77.2,0,0.03463403,0.0,1872,76.8,76.7,0,51.25184,1850.0,690,79.3,77.0,0,37.860962,700,1210,76.1,76.6,0,64.013756,1200.0,501,76.9,76.7,0,53.433426,500.0,252,77.6,76.7,0,78.2448,250.0,34,75.1,78.4,0,0.0,0.0,39,75.2,78.7,0,0.049152125,0,771,74.8,77.3,0,100,950,-4,0,76.9,0,0.0,0.0,-4,75.6,76.4,0,0.036531907,0.0,102,76.1,78.1,0,37.440235,100.0,205,75.4,78.3,0,38.562172,200.0,205,76.6,77.9,0,40.17879,200.0,343,77.8,78.1,0,31.647116,350.0,545,76.8,78.1,0,58.952766,540,208,76.4,78.1,0,24.44146,200.0,207,76.7,78.0,0,19.889908,200.0,102,76.3,77.9,0,28.83721,100.0,202,76.6,77.8,0,22.30826,200.0,103,75.2,77.8,0,29.614677,100.0,102,76.5,78.1,0,35.160934,100.0,106,76.1,78.1,0,37.452587,100,847,77.1,78.1,0,55.932625,840.0,101,75.6,77.9,0,22.576702,100.0,929,76.7,78.3,0,62.13841,930.0,688,76.6,78.0,0,48.431973,690.0,205,76.2,77.7,0,20.560862,200.0,102,75.5,77.7,0,30.531082,100.0,194,75.7,77.8,0,28.294003,200.0,202,74.6,77.9,0,26.043835,200.0,97,76.7,77.9,0,52.507084,100.0,196,76.2,78.0,0,42.25872,200.0,838,77.1,77.9,0,62.460182,840.0,589,76.5,78.1,0,75.79673,590.0,839,77.3,78.1,0,72.47177,840.0,197,76.6,77.9,0,39.38015,200.0,193,76.8,77.9,0,29.660082,200.0,145,75.4,78.1,0,39.83928,150.0,198,76.3,77.9,0,35.6713,200.0,201,75.8,77.8,0,31.695992,200.0,104,76.4,77.9,0,50.006115,100.0,710,77.9,78.1,0,69.23265,700.0,853,77.2,78.0,0,62.7029,840.0,547,77.5,77.8,0,58.29777,540,211,76.6,77.7,0,26.897732,200.0,93,77.0,77.8,0,32.45528,100,106,75.8,77.9,0,27.932686,100.0,108,76.2,284.8,0,25.973392,100.0,209,76.5,77.5,0,32.397644,200.0,207,75.7,77.7,0,34.737484,200.0,505,77.1,78.0,0,57.24146,500,703,78.6,77.8,0,70.39047,700.0,852,76.9,77.9,0,59.389442,840.0,95,75.1,77.8,0,38.64276,100.0,228,77.3,77.9,0,49.872185,200.0,696,76.6,77.8,0,68.255646,690.0,133,76.0,77.6,0,34.69063,100.0,101,75.2,77.7,0,37.13859,100.0,204,76.8,77.8,0,36.811497,200.0,208,75.7,77.8,0,52.896034,200.0,1071,76.5,77.8,0,73.39125,1060.0,701,77.5,78.1,0,82.44096,705.0,103,76.9,77.9,0,51.014763,100.0,540,76.4,77.8,0,52.415775,540.0,102,76.5,78.1,0,38.58324,100.0,201,75.5,77.8,0,31.486515,200.0,204,76.8,77.7,0,29.66655,200.0,100,76.3,77.9,0,43.725327,100.0,207,76.9,78.0,0,39.834766,200,91.6,91.7,93.2,154.2,107.9,122.9,1.1,0.0,29.99
20170709,730,76.4,73.4,33.9790799,28.22934,1,69.3,72.7,5.6,71.4,71.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,73.9,77.0,100.0,100.0,100.0,62.4,100.0,0,74.8,1.55,63.4,1.8125,60.6,0,0,49.6,12.9,0,0,0,76.5,75.6,78.3,74.6,15,100.0,62.199997,63.5,0,75.4,1.0,63.4,1.8125,62.8,0,0,62.1,79.4,17.1,4.7,1.0,15,15,66.3,73.1,100.0,100,99.9,0,70.5,0.9,66.034485,65.534485,0,15.4,0,0,0,20.0,0,72,2013,77.2,0,69.60314,2000.0,72.37716,67.45824,0.0,74.4,77.1,1.0,2200,827,76.4,76.6,0,100.0,850.0,1,73.3,77.2,0,0.03463403,0.0,1875,76.8,76.9,0,51.080017,1850.0,690,79.3,77.2,0,37.84908,700,1212,76.1,76.8,0,63.596165,1200.0,501,77.0,76.9,0,53.433426,500.0,252,77.6,76.9,0,77.961296,250.0,34,75.1,78.4,0,0.0,0.0,40,75.2,78.7,0,0.049152125,0,769,74.8,77.4,0,100,950,-6,0,76.8,0,0.0,0.0,-4,75.6,76.4,0,0.036531907,0.0,102,76.1,78.2,0,37.440235,100.0,203,75.4,78.3,0,38.562172,200.0,204,76.6,78.0,0,40.17879,200.0,343,77.8,78.2,0,31.647116,350.0,542,76.9,78.1,0,58.952766,540,209,76.4,78.1,0,24.44146,200.0,206,76.7,78.0,0,19.889908,200.0,102,76.3,78.0,0,28.83721,100.0,201,76.6,77.9,0,22.30826,200.0,103,75.3,77.9,0,29.614677,100.0,102,76.5,78.2,0,35.160934,100.0,106,76.2,78.2,0,37.452587,100,844,77.1,78.1,0,55.932625,840.0,101,75.6,77.9,0,22.576702,100.0,928,76.7,78.3,0,62.13841,930.0,686,76.6,78.0,0,48.431973,690.0,203,76.2,77.7,0,20.560862,200.0,102,75.5,77.8,0,30.531082,100.0,196,75.7,77.8,0,28.294003,200.0,197,74.6,77.9,0,26.043835,200.0,97,76.8,78.0,0,52.507084,100.0,194,76.2,78.1,0,42.25872,200.0,832,77.1,78.0,0,62.460182,840.0,586,76.5,78.1,0,75.79673,590.0,835,77.3,78.2,0,72.47177,840.0,197,76.7,78.0,0,39.38015,200.0,195,76.8,77.9,0,29.660082,200.0,144,75.4,78.1,0,39.83928,150.0,197,76.3,77.9,0,35.6713,200.0,200,75.8,77.9,0,31.695992,200.0,104,76.4,78.0,0,50.006115,100.0,709,77.9,78.2,0,69.23265,700.0,853,77.2,78.1,0,62.75209,840.0,545,77.5,77.8,0,58.285576,540,207,76.6,77.7,0,26.897732,200.0,93,77.1,77.8,0,32.45528,100,106,75.8,77.9,0,27.932686,100.0,107,76.2,284.9,0,25.973392,100.0,207,76.5,77.5,0,32.397644,200.0,205,75.7,77.8,0,34.737484,200.0,503,77.1,78.0,0,57.24146,500,704,78.7,77.8,0,70.39047,700.0,851,77.0,78.0,0,59.827293,840.0,95,75.1,77.8,0,38.64276,100.0,182,77.3,78.0,0,49.25137,200.0,694,76.6,77.9,0,68.255646,690.0,133,76.0,77.7,0,34.69063,100.0,101,75.2,77.8,0,37.13859,100.0,249,76.8,77.9,0,36.120255,241.07207,208,75.7,77.9,0,52.896034,200.0,1067,76.5,77.8,0,73.55288,1060.0,699,77.5,78.1,0,82.44096,705.0,103,76.9,77.9,0,51.014763,100.0,539,76.5,77.8,0,52.415775,540.0,102,76.5,78.1,0,38.58324,100.0,198,75.5,77.9,0,31.486515,200.0,205,76.9,77.8,0,29.66655,200.0,100,76.3,78.0,0,43.725327,100.0,207,76.9,78.1,0,39.834766,200,91.6,91.7,93.2,150.2,107.9,123.1,1.2,1.5,29.99
20170709,735,76.8,71.3,33.82748436,28.22934,1,69.4,72.7,5.6,71.4,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,74.6,76.9,100.0,100.0,100.0,62.4,100.0,0,75.2,1.55,63.4,1.8125,60.6,0,0,50.2,12.8,0,0,0,76.5,75.8,78.5,74.8,15,100.0,62.199997,61.9,0,75.5,1.01,63.4,1.8125,62.6,0,0,61.9,79.0,16.7,4.4,1.5,15,15,66.0,73.1,100.0,100,99.9,0,70.5,0.9,66.034485,65.534485,0,15.0,0,0,0,20.0,0,72,2007,77.3,0,70.02088,2000.0,72.26192,67.62378,0.0,74.4,77.1,1.0,2200,828,76.4,76.7,0,100.0,850.0,1,73.3,77.1,0,0.03463403,0.0,1872,76.8,76.9,0,51.104565,1850.0,691,79.3,77.2,0,37.70648,700,1210,76.1,76.8,0,64.050606,1200.0,500,77.0,76.9,0,53.433426,500.0,253,77.6,76.9,0,78.059906,250.0,34,75.1,78.4,0,0.0,0.0,41,75.2,78.7,0,0.049152125,0,769,74.9,77.5,0,100,950,-5,0,76.9,0,0.0,0.0,-4,75.6,76.4,0,0.036531907,0.0,102,76.2,78.2,0,37.440235,100.0,205,75.4,78.4,0,38.562172,200.0,205,76.6,78.1,0,40.17879,200.0,343,77.8,78.2,0,31.647116,350.0,546,76.9,78.1,0,58.952766,540,208,76.4,78.1,0,24.44146,200.0,211,76.7,78.1,0,19.889908,200.0,103,76.3,78.0,0,28.83721,100.0,203,76.7,77.9,0,22.30826,200.0,103,75.3,77.9,0,29.614677,100.0,102,76.5,78.2,0,35.160934,100.0,107,76.2,78.2,0,37.452587,100,848,77.1,78.1,0,55.932625,840.0,101,75.7,77.9,0,22.576702,100.0,932,76.7,78.4,0,62.13841,930.0,689,76.6,78.1,0,48.431973,690.0,199,76.2,77.8,0,20.560862,200.0,102,75.5,77.8,0,30.531082,100.0,204,75.8,77.9,0,28.294003,200.0,201,74.7,78.0,0,26.043835,200.0,97,76.8,78.0,0,52.507084,100.0,195,76.2,78.1,0,42.25872,200.0,834,77.1,78.0,0,62.460182,840.0,587,76.6,78.2,0,75.79673,590.0,837,77.3,78.2,0,72.47177,840.0,197,76.7,78.0,0,39.38015,200.0,194,76.8,78.0,0,29.660082,200.0,145,75.4,78.2,0,39.83928,150.0,200,76.4,78.0,0,35.6713,200.0,201,75.8,77.9,0,31.695992,200.0,104,76.4,78.0,0,50.006115,100.0,712,77.9,78.2,0,69.01236,700.0,855,77.3,78.1,0,62.715195,840.0,546,77.5,77.9,0,58.285576,540,207,76.7,77.7,0,26.897732,200.0,95,77.1,77.9,0,32.45528,100,106,75.8,78.0,0,27.932686,100.0,108,76.2,284.9,0,25.973392,100.0,209,76.6,77.6,0,32.397644,200.0,207,75.7,77.9,0,34.737484,200.0,505,77.1,78.1,0,57.24146,500,707,78.7,77.9,0,70.39047,700.0,855,77.0,78.1,0,59.365116,840.0,95,75.1,77.9,0,38.64276,100.0,192,77.4,78.0,0,49.25137,200.0,697,76.7,77.9,0,68.255646,690.0,135,76.0,77.7,0,34.69063,100.0,100,75.2,77.8,0,37.13859,100.0,274,76.8,77.9,0,37.019966,282.89194,211,75.7,77.9,0,52.896034,200.0,1073,76.5,77.9,0,73.36095,1060.0,703,77.5,78.2,0,82.49941,705.0,104,76.9,77.9,0,51.014763,100.0,544,76.5,77.9,0,52.415775,540.0,101,76.5,78.2,0,38.58324,100.0,202,75.5,77.9,0,31.486515,200.0,205,76.9,77.8,0,29.66655,200.0,100,76.3,77.9,0,43.725327,100.0,209,76.9,78.1,0,39.834766,200,91.6,91.6,93.1,151.2,107.9,122.9,1.7,-1.2,29.99
20170709,740,77.2,72.0,34.2928105,28.22934,1,69.3,72.8,5.6,71.5,71.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,74.5,77.1,100.0,100.0,100.0,62.4,100.0,0,75.1,1.55,63.4,1.8125,60.5,0,0,49.8,12.6,0,0,0,76.5,75.7,78.4,75.1,15,100.0,62.199997,61.0,0,75.5,0.99,63.4,1.8125,62.6,0,0,61.8,80.9,16.3,4.4,1.2,15,15,65.7,73.1,100.0,100,99.9,0,70.5,0.85,66.034485,65.534485,0,15.1,0,0,0,20.0,0,72,2014,77.4,0,69.54171,2000.0,72.16791,67.75881,0.0,74.4,77.3,1.0,2200,828,76.4,76.9,0,100.0,850.0,1,73.4,77.1,0,0.03463403,0.0,1869,76.8,77.1,0,51.25184,1850.0,688,79.3,77.4,0,37.670826,700,1211,76.1,77.0,0,63.608448,1200.0,501,77.0,77.2,0,53.433426,500.0,252,77.6,77.2,0,77.875015,250.0,35,75.2,78.4,0,0.0,0.0,41,75.2,78.7,0,0.049152125,0,771,74.9,77.6,0,100,950,-5,0,76.9,0,0.0,0.0,-4,75.6,76.5,0,0.036531907,0.0,102,76.1,78.3,0,37.440235,100.0,204,75.4,78.4,0,38.562172,200.0,204,76.7,78.1,0,40.17879,200.0,343,77.8,78.3,0,31.647116,350.0,543,76.9,78.2,0,58.952766,540,205,76.4,78.2,0,24.44146,200.0,206,76.7,78.1,0,19.889908,200.0,103,76.3,78.1,0,28.83721,100.0,201,76.7,78.0,0,22.30826,200.0,102,75.3,78.0,0,29.614677,100.0,102,76.5,78.3,0,35.160934,100.0,106,76.2,78.3,0,37.452587,100,845,77.2,78.2,0,55.932625,840.0,101,75.7,78.0,0,22.576702,100.0,928,76.8,78.4,0,62.13841,930.0,688,76.7,78.1,0,48.431973,690.0,203,76.2,77.8,0,20.560862,200.0,102,75.5,77.9,0,30.531082,100.0,210,75.8,77.9,0,28.294003,200.0,203,74.7,78.0,0,26.043835,200.0,97,76.8,78.1,0,52.507084,100.0,194,76.3,78.1,0,42.25872,200.0,835,77.2,78.1,0,62.460182,840.0,586,76.6,78.2,0,75.79673,590.0,838,77.3,78.3,0,72.47177,840.0,197,76.7,78.1,0,39.38015,200.0,193,76.8,77.9,0,29.660082,200.0,144,75.4,78.2,0,39.83928,150.0,199,76.4,78.0,0,35.6713,200.0,202,75.8,78.0,0,31.695992,200.0,104,76.4,78.1,0,50.006115,100.0,710,78.0,78.3,0,69.23265,700.0,852,77.3,78.1,0,62.76439,840.0,545,77.5,77.9,0,58.285576,540,208,76.7,77.8,0,26.897732,200.0,96,77.1,77.9,0,32.45528,100,107,75.8,78.0,0,27.932686,100.0,107,76.2,284.8,0,25.973392,100.0,211,76.6,77.6,0,32.397644,200.0,206,75.7,77.9,0,34.737484,200.0,504,77.1,78.1,0,57.24146,500,702,78.7,77.9,0,70.39047,700.0,853,77.1,78.1,0,59.340794,840.0,95,75.1,77.9,0,38.64276,100.0,189,77.4,78.0,0,49.25137,200.0,695,76.7,78.0,0,68.255646,690.0,136,76.1,77.8,0,34.69063,100.0,101,75.2,77.8,0,37.13859,100.0,322,76.8,78.0,0,37.403996,324.6055,201,75.7,78.0,0,52.896034,200.0,1071,76.5,77.9,0,73.340744,1060.0,703,77.5,78.2,0,82.56956,705.0,103,76.9,78.0,0,51.014763,100.0,542,76.5,77.9,0,52.415775,540.0,102,76.5,78.2,0,38.58324,100.0,199,75.5,78.0,0,31.486515,200.0,204,76.9,77.9,0,29.66655,200.0,100,76.3,78.0,0,43.725327,100.0,208,76.9,78.1,0,39.834766,200,91.5,91.6,93.2,152.2,107.9,123.0,2.1,0.0,29.99
20170709,745,77.5,71.8,34.48232888,28.22934,1,69.3,72.8,5.6,71.5,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,74.7,77.3,100.0,100.0,100.0,62.4,100.0,0,75.3,1.55,63.4,1.8125,60.4,0,0,49.7,12.6,0,0,0,76.5,75.8,78.4,74.7,15,100.0,62.199997,62.8,0,75.7,0.99,63.4,1.8125,62.6,0,0,61.6,80.0,16.9,4.7,1.5,15,15,64.6,73.1,100.0,100,99.5,0,70.5,0.9,66.034485,65.534485,0,15.3,0,0,0,20.0,0,72,2009,77.6,0,69.97174,2000.0,72.0945,67.86456,0.0,74.4,77.4,1.0,2200,827,76.5,77.1,0,100.0,850.0,1,73.4,77.1,0,0.03463403,0.0,1869,76.8,77.3,0,51.25184,1850.0,689,79.3,77.6,0,37.872845,700,1209,76.1,77.2,0,64.013756,1200.0,499,77.0,77.3,0,53.433426,500.0,252,77.6,77.3,0,78.04758,250.0,36,75.2,78.3,0,0.0,0.0,39,75.1,78.7,0,0.049152125,0,771,74.9,77.8,0,100,950,-5,0,76.9,0,0.0,0.0,-4,75.6,76.5,0,0.036531907,0.0,102,76.2,78.3,0,37.440235,100.0,202,75.5,78.4,0,38.562172,200.0,204,76.7,78.1,0,40.17879,200.0,344,77.8,78.3,0,31.647116,350.0,544,76.9,78.2,0,58.952766,540,208,76.4,78.2,0,24.44146,200.0,209,76.8,78.1,0,19.889908,200.0,102,76.3,78.1,0,28.83721,100.0,201,76.7,78.0,0,22.30826,200.0,103,75.3,78.0,0,29.614677,100.0,102,76.6,78.3,0,35.160934,100.0,106,76.2,78.3,0,37.452587,100,845,77.2,78.2,0,55.932625,840.0,100,75.7,78.1,0,22.576702,100.0,929,76.8,78.5,0,62.13841,930.0,687,76.7,78.2,0,48.431973,690.0,201,76.3,77.9,0,20.560862,200.0,101,75.6,77.9,0,30.531082,100.0,190,75.8,78.0,0,28.294003,200.0,198,74.7,78.0,0,26.043835,200.0,96,76.8,78.1,0,52.507084,100.0,193,76.3,78.2,0,42.25872,200.0,835,77.2,78.1,0,62.460182,840.0,588,76.6,78.3,0,75.79673,590.0,835,77.4,78.4,0,72.47177,840.0,197,76.7,78.1,0,39.38015,200.0,193,76.8,78.0,0,29.660082,200.0,143,75.4,78.2,0,39.83928,150.0,194,76.4,78.0,0,35.6713,200.0,199,75.8,78.1,0,31.695992,200.0,104,76.4,78.1,0,50.006115,100.0,708,78.0,78.3,0,69.23265,700.0,853,77.3,78.2,0,62.739796,840.0,544,77.5,78.0,0,58.285576,540,208,76.7,77.8,0,26.897732,200.0,97,77.1,77.9,0,32.45528,100,104,75.8,78.0,0,27.932686,100.0,108,76.2,285.0,0,25.973392,100.0,208,76.6,77.7,0,32.397644,200.0,205,75.7,77.9,0,34.737484,200.0,504,77.1,78.2,0,57.24146,500,704,78.8,78.0,0,70.39047,700.0,848,77.1,78.1,0,59.851616,840.0,95,75.1,78.0,0,38.64276,100.0,173,77.4,78.1,0,49.25137,200.0,693,76.7,78.1,0,68.255646,690.0,127,76.1,77.8,0,34.69063,100.0,100,75.2,77.9,0,37.13859,100.0,379,76.9,78.1,0,39.02787,378.1718,197,75.7,78.1,0,52.896034,200.0,1067,76.6,78.0,0,73.6337,1060.0,701,77.5,78.2,0,82.55787,705.0,103,76.9,78.0,0,51.014763,100.0,542,76.5,78.0,0,52.415775,540.0,101,76.6,78.2,0,38.58324,100.0,201,75.6,78.0,0,31.486515,200.0,205,76.9,77.9,0,29.66655,200.0,100,76.5,78.0,0,43.725327,100.0,208,76.9,78.2,0,39.834766,200,91.5,91.6,93.2,150.2,107.9,122.7,1.2,0.0,29.99
20170709,750,77.8,69.8,34.26096233,28.22934,1,69.4,72.8,5.6,71.6,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,74.3,77.6,100.0,100.0,100.0,62.0,100.0,0,75.2,1.55,63.0,1.8125,60.3,0,0,49.5,12.8,0,0,0,76.6,75.7,78.6,74.7,15,100.0,62.0,59.9,0,75.6,1.0,63.0,1.8125,62.5,0,0,61.5,78.4,16.1,4.7,1.0,15,15,64.1,73.1,100.0,100,100.0,0,70.5,0.9,65.913795,65.413795,0,14.9,0,0,0,20.0,0,72,2004,77.7,0,69.996315,2000.0,72.039246,67.93805,0.0,74.4,77.5,1.0,2200,826,76.5,77.2,0,100.0,850.0,1,73.4,77.1,0,0.03463403,0.0,1869,76.8,77.4,0,51.239567,1850.0,691,79.3,77.7,0,37.64706,700,1212,76.2,77.3,0,63.5716,1200.0,501,77.1,77.4,0,53.433426,500.0,251,77.6,77.4,0,78.25712,250.0,34,75.2,78.3,0,0.0,0.0,39,75.1,78.6,0,0.049152125,0,772,74.9,77.9,0,100,950,-5,0,76.9,0,0.0,0.0,-4,75.7,76.5,0,0.036531907,0.0,103,76.2,78.4,0,37.440235,100.0,203,75.5,78.5,0,38.562172,200.0,205,76.7,78.2,0,40.17879,200.0,343,77.9,78.4,0,31.647116,350.0,543,77.0,78.3,0,58.952766,540,207,76.4,78.3,0,24.44146,200.0,209,76.8,78.2,0,19.889908,200.0,102,76.3,78.1,0,28.83721,100.0,201,76.7,78.1,0,22.30826,200.0,104,75.3,78.1,0,29.614677,100.0,102,76.6,78.4,0,35.160934,100.0,106,76.2,78.4,0,37.452587,100,845,77.2,78.3,0,55.932625,840.0,101,75.7,78.1,0,22.576702,100.0,933,76.9,78.5,0,62.13841,930.0,691,76.7,78.2,0,48.431973,690.0,199,76.3,77.9,0,20.560862,200.0,101,75.6,77.9,0,30.531082,100.0,205,75.8,78.0,0,28.294003,200.0,202,74.7,78.1,0,26.043835,200.0,97,76.8,78.2,0,52.507084,100.0,195,76.3,78.2,0,42.25872,200.0,835,77.2,78.1,0,62.460182,840.0,588,76.7,78.3,0,75.79673,590.0,836,77.4,78.4,0,72.47177,840.0,196,76.7,78.2,0,39.38015,200.0,193,76.8,78.1,0,29.660082,200.0,144,75.4,78.3,0,39.83928,150.0,198,76.4,78.1,0,35.6713,200.0,202,75.8,78.1,0,31.695992,200.0,104,76.4,78.1,0,50.006115,100.0,710,78.1,78.4,0,69.23265,700.0,851,77.4,78.2,0,62.82587,840.0,545,77.6,78.1,0,58.27338,540,204,76.7,77.9,0,26.897732,200.0,97,77.1,78.0,0,32.45528,100,105,75.8,78.1,0,27.932686,100.0,107,76.3,284.7,0,25.973392,100.0,207,76.6,77.7,0,32.397644,200.0,207,75.7,78.0,0,34.737484,200.0,504,77.2,78.3,0,57.24146,500,704,78.8,78.1,0,70.39047,700.0,850,77.1,78.2,0,59.83946,840.0,95,75.1,78.0,0,38.64276,100.0,181,77.4,78.1,0,49.25137,200.0,694,76.7,78.1,0,68.318924,690.0,131,76.1,77.9,0,34.69063,100.0,101,75.3,78.0,0,37.13859,100.0,421,76.9,78.1,0,42.495064,421.6306,197,75.7,78.1,0,52.896034,200.0,1070,76.6,78.1,0,73.613495,1060.0,702,77.5,78.3,0,82.55787,705.0,103,77.0,78.1,0,51.014763,100.0,541,76.5,78.0,0,52.415775,540.0,101,76.6,78.3,0,38.58324,100.0,198,75.6,78.1,0,31.486515,200.0,205,76.9,78.0,0,29.66655,200.0,100,76.6,78.1,0,43.725327,100.0,209,77.0,78.2,0,39.834766,200,91.4,91.5,93.3,150.2,107.9,123.0,1.2,0.0,29.99
20170709,755,78.1,68.3,34.13164627,28.22934,1,69.4,72.8,5.6,71.6,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,74.6,77.6,100.0,100.0,100.0,62.0,100.0,0,75.4,1.55,63.0,1.8125,60.2,0,0,49.5,12.9,0,0,0,76.6,75.8,78.4,74.9,15,100.0,62.0,63.4,0,75.6,1.01,63.0,1.8125,62.5,0,0,61.2,76.9,17.1,4.4,1.0,15,15,63.2,73.1,100.0,100,100.0,0,70.5,0.9,65.913795,65.413795,0,15.1,0,0,0,20.0,0,72,2008,77.7,0,69.97174,2000.0,72.00981,67.98451,0.0,74.4,77.6,1.0,2200,827,76.5,77.2,0,100.0,850.0,1,73.4,77.1,0,0.03463403,0.0,1868,76.9,77.4,0,51.227295,1850.0,688,79.3,77.7,0,37.68271,700,1209,76.2,77.3,0,64.050606,1200.0,500,77.1,77.4,0,53.433426,500.0,252,77.6,77.4,0,78.04758,250.0,36,75.2,78.3,0,0.0,0.0,39,75.1,78.6,0,0.049152125,0,769,75.0,77.8,0,100,950,-5,0,77.0,0,0.0,0.0,-4,75.7,76.5,0,0.036531907,0.0,103,76.2,78.4,0,37.440235,100.0,204,75.5,78.6,0,38.562172,200.0,205,76.8,78.2,0,40.17879,200.0,344,77.9,78.4,0,31.647116,350.0,544,77.0,78.3,0,58.952766,540,206,76.4,78.3,0,24.44146,200.0,208,76.9,78.2,0,19.889908,200.0,102,76.3,78.2,0,28.83721,100.0,201,76.7,78.1,0,22.30826,200.0,104,75.3,78.1,0,29.614677,100.0,102,76.6,78.4,0,35.160934,100.0,108,76.2,78.4,0,37.452587,100,845,77.3,78.3,0,55.932625,840.0,101,75.7,78.1,0,22.576702,100.0,929,76.9,78.6,0,62.13841,930.0,690,76.8,78.3,0,48.431973,690.0,201,76.3,77.9,0,20.560862,200.0,101,75.6,78.0,0,30.531082,100.0,210,75.8,78.1,0,28.294003,200.0,199,74.7,78.1,0,26.043835,200.0,98,76.8,78.2,0,52.507084,100.0,194,76.3,78.3,0,42.25872,200.0,836,77.2,78.2,0,62.460182,840.0,587,76.7,78.4,0,75.784424,590.0,839,77.5,78.4,0,72.47177,840.0,197,76.7,78.2,0,39.38015,200.0,194,76.8,78.1,0,29.660082,200.0,145,75.4,78.4,0,39.83928,150.0,201,76.4,78.1,0,35.6713,200.0,202,75.8,78.1,0,31.695992,200.0,104,76.4,78.2,0,50.006115,100.0,713,78.1,78.4,0,69.01236,700.0,852,77.4,78.3,0,62.715195,840.0,547,77.6,78.0,0,58.27338,540,209,76.7,77.9,0,26.897732,200.0,96,77.1,78.0,0,32.45528,100,106,75.8,78.1,0,27.932686,100.0,108,76.3,284.6,0,25.973392,100.0,209,76.6,77.8,0,32.397644,200.0,206,75.7,78.0,0,34.737484,200.0,500,77.2,78.3,0,56.684853,500,705,78.8,78.1,0,70.39047,700.0,851,77.2,78.2,0,59.827293,840.0,96,75.1,78.0,0,38.64276,100.0,186,77.5,78.2,0,49.25137,200.0,693,76.8,78.1,0,68.39274,690.0,133,76.1,77.9,0,34.69063,100.0,102,75.3,78.0,0,37.13859,100.0,422,76.9,78.2,0,42.495064,421.6306,208,75.8,78.1,0,52.896034,200.0,1075,76.6,78.1,0,73.59329,1060.0,705,77.5,78.4,0,82.55787,705.0,103,77.0,78.1,0,51.014763,100.0,541,76.6,78.1,0,52.415775,540.0,102,76.6,78.3,0,38.58324,100.0,196,75.6,78.1,0,31.486515,200.0,206,77.0,78.0,0,29.66655,200.0,100,76.8,78.1,0,43.725327,100.0,211,77.0,78.3,0,39.834766,200,91.4,91.5,93.1,149.2,107.9,122.9,1.3,0.0,30.02
20170709,800,78.4,68.8,34.47827943,28.22934,1,69.4,72.9,5.6,71.7,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,75.1,77.5,100.0,100.0,100.0,62.0,100.0,0,75.7,1.55,63.0,1.8125,60.1,0,0,49.5,12.6,0,0,0,76.6,75.9,78.6,75.3,15,100.0,62.0,60.5,0,75.7,1.0,63.0,1.8125,62.3,0,0,61.1,79.7,16.3,4.3,0.8,15,15,62.6,75.1,100.0,100,99.7,0,70.5,0.9,65.913795,65.413795,0,15.3,0,0,0,20.0,0,72,2009,77.9,0,69.97174,2000.0,72.0,68.0,0.0,74.4,77.7,1.0,2200,829,76.5,77.4,0,100.0,850.0,1,73.4,77.2,0,0.03463403,0.0,1872,76.9,77.6,0,51.215023,1850.0,688,79.3,77.8,0,38.051098,700,1210,76.2,77.5,0,64.00148,1200.0,499,77.1,77.6,0,53.433426,500.0,252,77.6,77.5,0,77.91199,250.0,36,75.2,78.3,0,0.0,0.0,40,75.1,78.6,0,0.049152125,0,771,75.0,78.0,0,100,950,-6,0,77.0,0,0.0,0.0,-5,75.7,76.5,0,0.036531907,0.0,103,76.2,78.4,0,37.440235,100.0,205,75.6,78.6,0,38.562172,200.0,205,76.8,78.3,0,40.17879,200.0,345,77.9,78.4,0,31.647116,350.0,547,77.0,78.4,0,58.537777,540,207,76.4,78.4,0,24.44146,200.0,209,76.9,78.3,0,19.889908,200.0,102,76.3,78.2,0,28.83721,100.0,202,76.7,78.1,0,22.30826,200.0,104,75.3,78.1,0,29.614677,100.0,102,76.6,78.5,0,35.160934,100.0,107,76.3,78.4,0,37.452587,100,850,77.3,78.4,0,55.932625,840.0,102,75.7,78.2,0,22.576702,100.0,935,76.9,78.6,0,62.13841,930.0,691,76.8,78.3,0,48.431973,690.0,201,76.3,78.0,0,20.560862,200.0,103,75.6,78.0,0,30.531082,100.0,200,75.8,78.1,0,28.294003,380.0,198,74.7,78.2,0,26.043835,200.0,97,76.8,78.3,0,52.507084,100.0,195,76.4,78.3,0,42.25872,200.0,838,77.3,78.2,0,62.460182,840.0,589,76.7,78.4,0,75.784424,590.0,838,77.5,78.5,0,72.47177,840.0,198,76.7,78.2,0,39.38015,200.0,195,76.8,78.1,0,29.660082,200.0,146,75.4,78.4,0,39.83928,150.0,197,76.4,78.2,0,35.6713,200.0,200,75.8,78.1,0,31.695992,200.0,104,76.4,78.2,0,50.006115,100.0,706,78.1,78.5,0,68.77983,700.0,853,77.4,78.3,0,62.776684,840.0,550,77.6,78.1,0,57.883186,540,210,76.8,78.0,0,26.897732,200.0,96,77.2,78.1,0,32.45528,100,106,75.9,78.1,0,27.932686,100.0,108,76.3,284.8,0,25.973392,100.0,209,76.6,77.8,0,32.397644,200.0,207,75.7,78.1,0,34.737484,200.0,500,77.2,78.3,0,56.673717,500,710,78.8,78.1,0,70.39047,700.0,851,77.2,78.3,0,59.875942,840.0,95,75.2,78.1,0,38.64276,100.0,184,77.5,78.2,0,49.25137,200.0,698,76.8,78.2,0,68.318924,690.0,136,76.1,77.9,0,34.69063,100.0,101,75.3,78.0,0,37.13859,100.0,473,77.0,78.2,0,44.173798,465.5903,198,75.8,78.2,0,52.896034,200.0,1066,76.6,78.1,0,73.057884,1060.0,704,77.5,78.4,0,82.55787,705.0,103,77.0,78.2,0,51.014763,100.0,544,76.6,78.1,0,52.415775,540.0,103,76.6,78.4,0,38.58324,100.0,200,75.6,78.1,0,31.486515,200.0,204,77.1,78.1,0,29.227484,300.0,100,77.1,78.1,0,43.725327,100.0,208,77.0,78.3,0,39.354694,200,91.4,91.4,93.2,150.2,107.9,123.0,3.2,-0.1,30.02
20170709,805,78.6,66.4,34.071012,29.55852,1,69.4,72.9,5.6,71.7,71.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,74.7,77.7,100.0,100.0,100.0,62.0,100.0,0,75.5,0.8,63.0,1.8125,59.9,0,0,50.3,12.9,0,0,0,76.5,75.9,79.1,94.0,15,100.0,62.0,79.3,0,75.7,1.04,63.0,1.8125,62.3,0,0,60.0,98.8,21.5,4.6,1.1,15,15,60.5,75.1,100.0,100,100.0,0,70.5,0.9,65.913795,65.413795,0,15.0,0,0,0,20.0,0,72,1852,77.8,0,100.0,2000.0,72.0,68.0,2123.706,74.4,77.8,37.2,2200,614,76.5,77.3,0,100.0,850.0,126,73.4,77.4,0,55.830063,125.0,1806,76.9,77.6,0,90.30437,1850.0,793,79.7,78.0,0,0.0,700,1188,76.3,77.4,0,77.67133,1200.0,495,77.1,77.5,0,64.29978,500.0,195,77.7,77.5,0,99.9508,250.0,338,75.3,77.7,0,34.9148,330.0,187,75.1,77.7,0,100.0,650,465,75.0,78.0,0,100,950,503,0,77.3,0,36.39589,500.0,503,75.7,77.3,0,36.42231,500.0,179,76.1,78.8,0,46.585754,175.0,255,75.5,78.9,0,41.239758,245.0,228,76.8,78.6,0,40.59515,220.0,356,77.9,78.8,0,31.573803,350.0,554,77.0,78.7,0,57.89088,540,345,76.4,78.7,0,28.665607,335.0,343,76.9,78.6,0,26.776758,335.0,202,76.1,78.5,0,34.283966,195.0,386,76.8,78.5,0,25.626844,380.0,251,75.2,78.6,0,40.880733,245.0,179,76.6,78.8,0,44.058254,175.0,253,76.3,78.8,0,46.53126,245,855,77.3,78.8,0,55.440796,840.0,167,75.8,78.5,0,25.742575,160.0,959,77.0,79.0,0,62.480164,930.0,716,76.8,78.6,0,48.41977,690.0,408,76.3,78.3,0,26.365417,400.0,202,75.6,78.3,0,35.95203,195.0,395,75.8,78.4,0,31.563421,380.0,356,74.7,78.5,0,27.427452,335.0,177,76.9,78.7,0,63.75508,175.0,256,76.4,78.6,0,48.720695,245.0,864,77.3,78.7,0,67.34869,840.0,603,76.7,78.8,0,99.29794,590.0,860,77.5,78.9,0,80.9728,840.0,236,76.8,78.4,0,42.73767,230.0,293,76.9,78.3,0,38.961838,285.0,206,75.5,78.7,0,46.0733,195.0,388,76.5,78.5,0,43.976364,380.0,341,75.9,78.5,0,45.39345,335.0,181,76.3,78.6,0,54.631104,175.0,717,78.1,78.9,0,68.63297,700.0,856,77.5,78.7,0,62.23561,840.0,556,77.6,78.5,0,57.61492,540,344,76.8,78.2,0,33.15841,335.0,111,77.2,78.3,0,34.109287,100,348,75.9,78.5,0,37.24358,335.0,202,76.3,284.6,0,32.417915,195.0,389,76.7,78.1,0,35.437607,380.0,344,75.7,78.3,0,39.865692,335.0,509,77.2,78.7,0,57.642216,500,731,78.9,78.5,0,70.35855,700.0,864,77.3,78.7,0,58.902943,840.0,171,75.2,78.4,0,42.71865,160.0,364,77.6,78.6,0,51.56421,335.0,704,76.8,78.4,0,67.285385,690.0,175,76.1,78.1,0,34.641724,150.0,204,75.3,78.3,0,43.27323,195.0,1050,77.1,78.7,0,65.218346,1020.0,593,75.8,78.6,0,68.53779,575.0,1087,76.7,78.4,0,75.19952,1060.0,732,77.6,78.6,0,98.16824,705.0,180,77.0,78.3,0,60.3321,175.0,549,76.7,78.4,0,53.386887,540.0,190,76.5,78.6,0,45.42207,185.0,309,75.5,78.6,0,40.47669,300.0,307,77.2,78.3,0,35.053993,300.0,218,76.8,78.5,0,53.989716,210.0,903,76.7,78.8,0,97.43475,880,91.3,91.4,93.2,151.2,107.9,122.9,1.2,0.1,30.02
20170709,810,79.0,67.6,34.6603185,29.55852,1,69.4,72.9,5.6,71.8,71.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.5,75.5,77.4,100.0,100.0,100.0,62.0,100.0,0,75.8,0.8,63.0,1.8125,59.5,0,0,50.0,12.7,0,0,0,76.5,76.0,79.3,99.1,15,100.0,62.0,79.1,0,75.9,1.09,63.0,1.8125,62.3,0,0,59.3,99.0,21.5,4.7,1.5,15,15,60.7,75.1,100.0,100,100.0,0,70.5,0.9,65.913795,65.413795,0,15.3,0,0,0,20.0,0,72,1846,77.9,0,100.0,2000.0,72.0,68.0,2123.706,74.5,77.8,41.6,2200,612,76.5,77.3,0,100.0,850.0,126,73.5,77.6,0,56.407295,125.0,1800,76.9,77.6,0,99.96311,1850.0,795,80.0,78.1,0,0.011875074,700,1189,76.4,77.4,0,77.609924,1200.0,495,77.2,77.6,0,64.287476,500.0,195,77.7,77.5,0,99.9508,250.0,334,75.3,77.6,0,34.9148,330.0,186,75.1,77.6,0,100.0,650,461,75.0,78.0,0,100,950,502,0,77.4,0,36.39589,500.0,500,75.8,77.5,0,36.42231,500.0,176,76.2,79.1,0,44.918476,175.0,248,75.6,79.2,0,41.52097,245.0,226,76.9,78.9,0,39.982857,220.0,367,78.0,79.1,0,31.13392,350.0,548,77.1,79.0,0,57.366043,540,341,76.5,78.9,0,30.179464,335.0,337,77.0,78.9,0,27.143732,335.0,199,76.1,78.8,0,34.283966,195.0,383,76.9,78.8,0,26.38889,380.0,249,75.3,78.9,0,41.761467,245.0,178,76.7,79.1,0,42.83441,175.0,248,76.4,79.1,0,46.286552,245,851,77.4,79.1,0,54.641586,840.0,162,75.8,78.8,0,25.216967,160.0,942,77.1,79.2,0,61.161964,930.0,708,76.9,78.9,0,47.968273,690.0,416,76.4,78.6,0,25.912321,400.0,200,75.7,78.6,0,35.56045,195.0,405,75.9,78.7,0,31.760078,380.0,340,74.8,78.8,0,27.182564,335.0,176,76.9,79.0,0,61.94407,175.0,249,76.4,78.9,0,47.090324,245.0,845,77.4,78.9,0,63.29331,840.0,598,76.8,79.1,0,81.75884,590.0,844,77.6,79.1,0,76.500854,840.0,231,76.8,78.7,0,41.42172,230.0,289,76.9,78.7,0,37.759235,285.0,200,75.6,79.0,0,44.50262,195.0,391,76.5,78.8,0,42.116203,380.0,338,75.9,78.8,0,44.049366,335.0,180,76.3,78.9,0,54.631104,175.0,711,78.2,79.2,0,67.34794,700.0,853,77.5,79.0,0,61.53468,840.0,544,77.7,78.8,0,56.480915,540,336,76.8,78.6,0,32.426167,335.0,112,77.2,78.6,0,32.52879,100,338,75.9,78.8,0,38.054295,335.0,198,76.4,284.9,0,31.380447,195.0,393,76.7,78.4,0,34.984062,380.0,341,75.7,78.6,0,39.865692,335.0,508,77.3,79.0,0,55.89447,500,709,78.9,78.8,0,68.6988,700.0,847,77.3,78.9,0,57.929947,840.0,169,75.2,78.7,0,42.71865,160.0,360,77.6,78.9,0,50.505173,335.0,691,76.9,78.7,0,66.61042,690.0,171,76.1,78.4,0,34.20152,150.0,201,75.4,78.6,0,43.27323,195.0,1027,77.3,79.0,0,63.81391,1020.0,581,75.8,78.9,0,66.982025,575.0,1065,76.8,78.7,0,72.91645,1060.0,715,77.6,79.0,0,83.514175,705.0,177,77.0,78.6,0,59.850346,175.0,547,76.7,78.7,0,52.223957,540.0,189,76.5,78.9,0,44.84026,185.0,306,75.6,78.9,0,40.330334,300.0,306,77.4,78.7,0,35.267593,300.0,211,76.9,78.9,0,53.55904,210.0,897,76.7,79.1,0,87.89873,880,91.3,91.4,93.1,150.2,107.9,123.0,1.2,-0.1,30.02
20170709,815,79.2,64.8,34.14613183,29.55852,1,69.5,73.0,5.6,71.8,71.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.5,75.9,77.8,100.0,100.0,100.0,62.0,100.0,0,76.1,0.8,63.0,1.8125,59.1,0,0,49.8,12.6,0,0,0,76.6,76.2,79.6,94.0,15,100.0,62.0,80.5,0,75.9,1.09,63.0,1.8125,62.1,0,0,58.8,99.2,21.9,4.4,1.5,15,15,58.1,75.1,100.0,100,99.7,0,72.5,0.9,65.913795,65.413795,0,15.1,0,0,0,20.0,0,72,1838,78.1,0,100.0,2000.0,72.0,68.0,2123.706,74.6,78.1,44.6,2200,608,76.5,77.5,0,100.0,850.0,126,73.6,77.7,0,56.407295,125.0,1798,76.9,77.8,0,99.96311,1850.0,799,80.2,78.3,0,0.011875074,700,1184,76.4,77.6,0,78.28543,1200.0,493,77.2,77.7,0,64.73049,500.0,194,77.7,77.7,0,99.9508,250.0,333,75.3,77.7,0,34.9148,330.0,185,75.1,77.6,0,100.0,650,459,75.0,78.1,0,100,950,502,0,77.5,0,36.39589,500.0,505,75.8,77.6,0,36.945934,500.0,177,76.2,79.2,0,44.918476,175.0,249,75.6,79.3,0,41.52097,245.0,226,76.9,79.0,0,39.982857,220.0,355,78.1,79.2,0,30.681818,350.0,549,77.1,79.1,0,57.37825,540,341,76.5,79.1,0,30.179464,335.0,339,77.0,79.1,0,27.143732,335.0,199,76.1,79.0,0,34.283966,195.0,390,77.0,79.0,0,27.015734,380.0,248,75.4,79.0,0,41.321102,245.0,178,76.7,79.2,0,42.83441,175.0,248,76.5,79.2,0,46.286552,245,849,77.5,79.2,0,54.641586,840.0,161,75.8,79.0,0,25.216967,160.0,944,77.1,79.4,0,61.161964,930.0,709,76.9,79.0,0,47.968273,690.0,414,76.4,78.7,0,25.912321,400.0,200,75.8,78.8,0,35.56045,195.0,408,75.9,78.9,0,31.760078,380.0,347,74.9,79.0,0,28.100893,335.0,176,76.9,79.1,0,62.38758,175.0,250,76.5,79.1,0,47.090324,245.0,843,77.5,79.0,0,63.29331,840.0,596,76.8,79.2,0,80.625694,590.0,846,77.7,79.3,0,75.87601,840.0,231,76.9,78.9,0,41.42172,230.0,291,77.0,78.9,0,37.759235,285.0,201,75.6,79.1,0,44.50262,195.0,390,76.5,79.0,0,42.116203,380.0,340,75.9,79.0,0,44.049366,335.0,178,76.4,79.0,0,56.148293,175.0,711,78.3,79.3,0,67.34794,700.0,852,77.6,79.1,0,61.53468,840.0,543,77.7,78.9,0,56.480915,540,345,76.9,78.7,0,33.03637,335.0,108,77.2,78.8,0,32.087723,100,338,76.0,79.0,0,38.054295,335.0,199,76.4,284.5,0,31.380447,195.0,395,76.7,78.6,0,34.984062,380.0,342,75.7,78.8,0,39.865692,335.0,500,77.3,79.1,0,55.271065,500,705,79.0,78.9,0,68.6988,700.0,850,77.4,79.1,0,57.929947,840.0,169,75.2,78.9,0,42.71865,160.0,359,77.7,79.0,0,50.505173,335.0,693,76.9,78.9,0,66.61042,690.0,165,76.2,78.6,0,35.081924,150.0,202,75.4,78.8,0,43.27323,195.0,1023,77.6,79.1,0,63.80294,1020.0,582,75.9,79.1,0,66.982025,575.0,1072,76.8,78.9,0,73.27003,1060.0,716,77.7,79.1,0,83.50251,705.0,177,77.0,78.8,0,59.850346,175.0,546,76.7,78.9,0,52.223957,540.0,189,76.5,79.1,0,44.84026,185.0,310,75.7,79.0,0,40.330334,300.0,307,77.6,78.8,0,35.267593,300.0,211,77.1,79.0,0,53.55904,210.0,889,76.7,79.2,0,86.70533,880,91.3,91.4,93.1,151.2,107.9,122.8,0.5,1.0,30.02
