20170709,820,79.5,63.9,34.15590681,29.55852,1,69.5,73.0,5.6,71.8,71.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.5,75.6,78.3,100.0,100.0,100.0,62.0,100.0,0,76.3,0.8,63.0,1.8125,58.5,0,0,49.9,12.9,0,0,0,76.6,76.2,79.4,89.1,15,100.0,62.0,74.9,0,76.1,1.01,63.0,1.8125,61.9,0,0,58.8,96.6,20.1,4.6,0.9,15,15,58.1,75.1,100.0,100,99.4,0,72.5,0.9,65.913795,65.413795,0,15.3,0,0,0,20.0,0,72,1836,78.5,0,100.0,2000.0,72.0,68.0,2123.706,74.6,78.4,44.7,2200,609,76.6,77.9,0,100.0,850.0,126,73.7,78.0,0,56.407295,125.0,1801,77.0,78.1,0,99.96311,1850.0,799,80.3,78.4,0,0.011875074,700,1181,76.4,77.9,0,78.273155,1200.0,493,77.2,78.1,0,64.89047,500.0,193,77.7,78.1,0,99.9508,250.0,332,75.3,78.0,0,35.326874,330.0,185,75.2,77.8,0,100.0,650,458,75.0,78.3,0,100,950,502,0,77.8,0,36.848545,500.0,506,75.8,77.9,0,36.945934,500.0,176,76.2,79.3,0,47.235504,175.0,250,75.7,79.4,0,42.57244,245.0,221,77.0,79.1,0,41.4891,220.0,355,78.1,79.3,0,32.624634,350.0,530,77.2,79.2,0,58.427925,540,339,76.5,79.2,0,31.229397,335.0,342,77.0,79.2,0,28.636086,335.0,196,76.2,79.1,0,36.24235,195.0,388,77.1,79.1,0,27.470503,380.0,251,75.5,79.1,0,42.654434,245.0,178,76.7,79.3,0,44.78032,175.0,248,76.5,79.3,0,47.412212,245,828,77.5,79.2,0,55.699,840.0,163,75.9,79.1,0,27.527199,160.0,913,77.2,79.4,0,62.13841,930.0,671,77.0,79.1,0,47.968273,690.0,401,76.5,78.8,0,25.912321,400.0,200,75.8,78.9,0,37.518356,195.0,405,75.9,79.0,0,32.681908,380.0,341,74.9,79.0,0,29.643688,335.0,176,76.9,79.2,0,65.50449,175.0,245,76.5,79.1,0,49.434723,245.0,827,77.5,79.1,0,67.434456,840.0,582,76.9,79.3,0,87.99113,590.0,823,77.7,79.4,0,82.16124,840.0,232,76.9,79.0,0,44.447178,230.0,291,77.0,79.0,0,39.710392,285.0,196,75.7,79.3,0,47.37611,195.0,394,76.6,79.1,0,45.103405,380.0,338,76.0,79.1,0,47.470673,335.0,176,76.4,79.1,0,57.041477,175.0,684,78.3,79.3,0,67.78852,700.0,829,77.6,79.2,0,61.53468,840.0,528,77.8,79.0,0,57.529568,540,346,76.9,78.8,0,33.927265,335.0,103,77.3,78.8,0,32.087723,100,343,76.0,79.1,0,39.47918,335.0,198,76.5,284.6,0,33.23569,195.0,379,76.9,78.7,0,36.099537,380.0,338,75.8,78.9,0,41.819294,335.0,491,77.3,79.2,0,56.451077,500,681,79.0,79.0,0,69.76274,700.0,824,77.4,79.2,0,58.817802,840.0,166,75.3,79.0,0,42.71865,160.0,353,77.7,79.0,0,52.440655,335.0,683,77.0,79.0,0,68.19236,690.0,175,76.2,78.8,0,35.974564,150.0,199,75.5,78.9,0,44.660194,195.0,1005,77.9,79.2,0,65.60237,1020.0,585,76.0,79.1,0,68.947754,575.0,1047,76.9,78.9,0,74.34084,1060.0,693,77.7,79.2,0,87.002686,705.0,178,77.1,78.9,0,61.346863,175.0,534,76.8,78.9,0,53.854454,540.0,191,76.6,79.2,0,46.310093,185.0,314,75.8,79.1,0,40.85302,300.0,303,77.8,78.9,0,36.15759,300.0,212,77.3,79.1,0,55.98756,210.0,882,76.8,79.2,0,93.51996,880,91.2,91.3,93.1,151.2,107.9,123.0,-0.3,0.6,30.02
20170709,825,79.7,61.3,33.67567283,29.55852,1,69.5,73.0,5.6,71.9,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,75.8,78.4,100.0,100.0,100.0,62.0,100.0,0,76.5,0.8,63.0,1.8125,58.0,0,0,49.8,12.8,0,0,0,76.6,76.2,79.5,89.4,15,100.0,62.0,76.5,0,76.2,1.01,63.0,1.8125,61.7,0,0,58.3,95.3,20.5,4.7,1.5,15,15,55.9,75.1,100.0,100,99.4,0,72.5,0.9,65.913795,65.413795,0,15.3,0,0,0,20.0,0,72,1837,78.6,0,100.0,2000.0,72.0,68.0,2123.706,74.7,78.6,44.9,2200,610,76.6,78.0,0,100.0,850.0,125,73.7,78.2,0,56.407295,125.0,1791,77.0,78.2,0,99.96311,1850.0,800,80.4,78.5,0,0.011875074,700,1183,76.5,78.1,0,78.1749,1200.0,492,77.3,78.2,0,64.89047,500.0,193,77.7,78.2,0,99.9508,250.0,332,75.4,78.1,0,35.326874,330.0,185,75.2,78.0,0,100.0,650,460,75.1,78.5,0,100,950,502,0,78.0,0,36.848545,500.0,505,75.8,78.1,0,36.945934,500.0,179,76.2,79.4,0,47.689102,175.0,248,75.7,79.4,0,42.57244,245.0,226,77.1,79.1,0,41.929955,220.0,353,78.1,79.3,0,32.624634,350.0,532,77.2,79.3,0,58.586597,540,341,76.5,79.3,0,31.229397,335.0,341,77.0,79.2,0,28.636086,335.0,196,76.2,79.1,0,36.24235,195.0,389,77.1,79.2,0,27.470503,380.0,250,75.5,79.2,0,42.654434,245.0,177,76.7,79.4,0,44.78032,175.0,248,76.6,79.4,0,47.412212,245,828,77.6,79.3,0,55.699,840.0,163,75.9,79.1,0,27.527199,160.0,926,77.2,79.5,0,62.66325,930.0,678,77.1,79.2,0,48.41977,690.0,406,76.5,78.9,0,27.749205,400.0,200,75.9,79.0,0,37.518356,195.0,405,76.0,79.0,0,32.681908,380.0,346,75.0,79.1,0,30.096731,335.0,178,77.0,79.2,0,65.49218,175.0,248,76.6,79.2,0,49.863144,245.0,827,77.5,79.1,0,67.87552,840.0,586,76.9,79.3,0,90.553024,590.0,827,77.8,79.4,0,81.781425,840.0,235,76.9,79.1,0,44.60706,230.0,290,77.1,79.0,0,39.710392,285.0,199,75.7,79.2,0,47.81444,195.0,388,76.6,79.1,0,45.103405,380.0,337,76.0,79.1,0,47.910557,335.0,178,76.4,79.1,0,57.041477,175.0,690,78.3,79.4,0,68.24134,700.0,828,77.7,79.2,0,61.53468,840.0,535,77.8,79.0,0,57.980736,540,348,76.9,78.9,0,33.927265,335.0,101,77.3,78.9,0,32.087723,100,344,76.1,79.1,0,39.47918,335.0,198,76.5,284.7,0,33.23569,195.0,391,77.2,78.7,0,36.94533,380.0,344,75.8,78.9,0,41.978024,335.0,490,77.3,79.2,0,56.851833,500,684,79.1,79.0,0,70.14576,700.0,830,77.5,79.2,0,59.340794,840.0,166,75.3,79.0,0,42.71865,160.0,351,77.8,79.1,0,52.440655,335.0,681,77.1,79.0,0,68.19236,690.0,172,76.2,78.8,0,35.974564,150.0,200,75.6,78.9,0,44.660194,195.0,1015,78.2,79.2,0,65.87668,1020.0,580,76.0,79.1,0,68.93724,575.0,1049,76.9,79.0,0,75.1187,1060.0,699,77.7,79.3,0,88.122734,705.0,178,77.1,79.0,0,61.346863,175.0,542,76.9,78.9,0,54.537827,540.0,191,76.6,79.2,0,46.310093,185.0,310,75.9,79.1,0,40.85302,300.0,303,77.9,79.0,0,36.15759,300.0,210,77.5,79.1,0,55.98756,210.0,883,76.8,79.2,0,94.54606,880,91.2,91.3,93.2,149.2,107.9,123.1,0.9,-0.1,30.02
20170709,830,80.0,61.1,33.84709083,29.55852,1,69.6,73.0,5.6,71.9,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,76.5,78.5,100.0,100.0,100.0,62.0,100.0,0,76.8,0.8,63.0,1.8125,57.5,0,0,50.1,12.6,0,0,0,76.7,76.3,79.6,90.0,15,100.0,62.0,78.1,0,76.1,0.98,63.0,1.8125,61.4,0,0,57.8,98.8,21.1,4.5,0.9,15,15,53.8,75.1,100.0,100,100.0,0,72.5,0.9,65.913795,65.413795,0,14.9,0,0,0,20.0,0,72,1837,78.7,0,100.0,2000.0,72.0,68.0,2123.706,74.8,78.7,45.0,2200,609,76.6,78.2,0,100.0,850.0,125,73.8,78.3,0,56.407295,125.0,1797,77.1,78.4,0,99.96311,1850.0,800,80.5,78.6,0,0.011875074,700,1186,76.5,78.3,0,78.16261,1200.0,492,77.3,78.4,0,64.878174,500.0,193,77.8,78.4,0,99.9508,250.0,332,75.4,78.3,0,35.326874,330.0,185,75.2,78.1,0,100.0,650,460,75.1,78.6,0,100,950,503,0,78.1,0,36.848545,500.0,505,73.7,78.2,0,36.945934,500.0,179,76.3,79.4,0,47.689102,175.0,249,75.8,79.5,0,42.57244,245.0,227,77.1,79.2,0,41.929955,220.0,355,78.1,79.4,0,32.624634,350.0,534,77.2,79.3,0,58.586597,540,342,76.6,79.4,0,31.229397,335.0,342,77.0,79.2,0,28.636086,335.0,196,76.2,79.2,0,36.24235,195.0,392,77.2,79.2,0,27.470503,380.0,251,75.6,79.2,0,42.654434,245.0,177,76.7,79.4,0,44.78032,175.0,246,76.7,79.4,0,47.412212,245,827,77.6,79.3,0,55.699,840.0,163,75.9,79.1,0,27.527199,160.0,923,77.3,79.5,0,62.66325,930.0,678,77.1,79.2,0,48.41977,690.0,403,76.5,79.0,0,27.749205,400.0,200,75.9,79.0,0,37.518356,195.0,405,76.0,79.1,0,32.681908,380.0,347,75.0,79.1,0,30.096731,335.0,178,77.0,79.3,0,65.49218,175.0,249,76.6,79.2,0,49.863144,245.0,830,77.6,79.2,0,67.87552,840.0,583,76.9,79.4,0,90.77473,590.0,831,77.8,79.5,0,81.47513,840.0,235,77.0,79.1,0,44.60706,230.0,290,77.1,79.1,0,39.710392,285.0,198,75.8,79.3,0,47.81444,195.0,387,76.7,79.2,0,45.103405,380.0,347,76.0,79.1,0,47.910557,335.0,180,76.4,79.2,0,57.041477,175.0,690,78.4,79.4,0,68.24134,700.0,827,77.7,79.3,0,61.53468,840.0,535,77.8,79.1,0,57.980736,540,344,77.0,78.9,0,33.927265,335.0,102,77.3,79.0,0,32.087723,100,346,76.1,79.2,0,39.47918,335.0,199,76.5,284.8,0,33.23569,195.0,387,77.5,78.8,0,36.94533,380.0,343,75.8,79.0,0,41.978024,335.0,492,77.4,79.3,0,56.851833,500,682,79.1,79.1,0,70.14576,700.0,831,77.5,79.2,0,59.340794,840.0,166,75.3,79.1,0,42.71865,160.0,352,77.8,79.2,0,52.440655,335.0,681,77.1,79.1,0,68.19236,690.0,170,76.2,78.8,0,35.974564,150.0,200,75.6,79.0,0,44.660194,195.0,1016,78.5,79.3,0,65.953476,1020.0,581,76.0,79.2,0,68.93724,575.0,1048,77.0,79.0,0,75.1187,1060.0,699,77.8,79.3,0,88.181076,705.0,178,77.1,79.0,0,61.346863,175.0,545,76.9,79.0,0,54.537827,540.0,191,76.6,79.3,0,46.310093,185.0,308,76.0,79.2,0,40.85302,300.0,302,78.1,79.0,0,36.15759,300.0,211,77.6,79.1,0,55.98756,210.0,882,76.8,79.3,0,94.52376,880,91.2,91.3,93.1,150.2,107.9,123.0,0.0,1.6,30.02
20170709,835,80.1,58.4,33.25788018,29.55852,1,69.6,73.1,5.6,71.9,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,76.0,78.5,100.0,100.0,100.0,62.0,100.0,0,76.5,0.8,63.0,1.8125,56.8,0,0,49.8,12.6,0,0,0,76.7,76.3,79.6,89.5,15,100.0,62.0,76.9,0,76.2,0.98,63.0,1.8125,61.1,0,0,57.6,94.5,20.7,4.3,1.4,15,15,53.7,75.1,100.0,100,99.6,0,72.5,0.9,65.913795,65.413795,0,15.0,0,0,0,20.0,0,72,1841,78.7,0,100.0,2000.0,72.0,68.0,2123.706,74.8,78.7,44.1,2200,610,76.7,78.2,0,100.0,850.0,127,73.9,78.4,0,56.834446,125.0,1789,77.1,78.4,0,99.96311,1850.0,799,80.5,78.6,0,0.011875074,700,1181,76.6,78.3,0,78.16261,1200.0,493,77.3,78.4,0,64.878174,500.0,193,77.8,78.4,0,99.9508,250.0,331,75.5,78.3,0,35.326874,330.0,186,75.2,78.1,0,100.0,650,460,75.1,78.6,0,100,950,503,0,78.2,0,36.848545,500.0,506,75.9,78.3,0,36.945934,500.0,179,76.3,79.4,0,47.407135,175.0,250,75.8,79.6,0,42.57244,245.0,226,77.2,79.2,0,41.929955,220.0,356,78.2,79.4,0,32.624634,350.0,536,77.3,79.4,0,58.586597,540,343,76.6,79.4,0,31.229397,335.0,343,77.1,79.3,0,28.636086,335.0,197,76.3,79.2,0,36.24235,195.0,389,77.2,79.2,0,27.470503,380.0,252,75.6,79.3,0,42.654434,245.0,178,76.8,79.4,0,44.78032,175.0,248,76.7,79.4,0,47.412212,245,828,77.7,79.4,0,55.699,840.0,163,75.9,79.2,0,27.527199,160.0,926,77.3,79.6,0,62.66325,930.0,681,77.2,79.3,0,48.41977,690.0,406,76.6,79.0,0,27.749205,400.0,200,76.0,79.1,0,37.518356,195.0,405,76.1,79.1,0,32.681908,380.0,352,75.0,79.2,0,30.096731,335.0,179,77.0,79.3,0,65.49218,175.0,249,76.7,79.3,0,49.863144,245.0,830,77.6,79.2,0,67.87552,840.0,588,77.0,79.4,0,90.553024,590.0,833,77.8,79.5,0,81.31585,840.0,236,77.0,79.2,0,44.60706,230.0,291,77.1,79.1,0,39.710392,285.0,200,75.8,79.4,0,47.81444,195.0,386,76.8,79.2,0,45.103405,380.0,340,76.0,79.2,0,47.910557,335.0,181,76.5,79.2,0,57.041477,175.0,693,78.4,79.4,0,68.24134,700.0,831,77.8,79.3,0,61.53468,840.0,537,77.8,79.1,0,57.980736,540,343,77.0,79.0,0,33.475716,335.0,102,77.4,79.1,0,32.087723,100,343,76.1,79.2,0,39.036976,335.0,199,76.6,284.5,0,33.23569,195.0,390,77.7,78.9,0,36.94533,380.0,344,75.9,79.0,0,41.978024,335.0,497,77.4,79.3,0,56.851833,500,691,79.1,79.1,0,70.14576,700.0,834,77.6,79.2,0,59.340794,840.0,166,75.3,79.1,0,42.71865,160.0,356,77.8,79.2,0,52.440655,335.0,683,77.1,79.1,0,68.19236,690.0,175,76.2,78.9,0,35.974564,150.0,200,75.7,79.0,0,44.660194,195.0,1019,78.7,79.3,0,66.01931,1020.0,580,76.1,79.2,0,68.93724,575.0,1050,77.1,79.1,0,75.1187,1060.0,701,77.8,79.3,0,88.181076,705.0,179,77.1,79.1,0,61.346863,175.0,545,76.9,79.1,0,54.537827,540.0,189,76.7,79.3,0,45.789528,185.0,306,76.1,79.2,0,40.85302,300.0,303,78.2,79.1,0,36.15759,300.0,212,77.8,79.2,0,55.98756,210.0,887,76.9,79.3,0,94.03301,880,91.2,91.3,93.0,153.2,107.9,122.9,1.2,0.6,30.02
20170709,840,80.4,60.5,33.99345218,29.55852,1,69.6,73.1,5.6,71.9,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,76.0,78.5,100.0,100.0,100.0,62.0,100.0,0,76.6,0.8,63.0,1.8125,56.2,0,0,50.2,12.8,0,0,0,76.7,76.4,79.6,90.1,15,100.0,62.0,78.5,0,76.2,0.98,63.0,1.8125,60.9,0,0,57.4,97.5,21.3,4.7,1.0,15,15,54.0,75.1,100.0,100,99.4,0,72.5,0.9,65.913795,65.413795,0,15.3,0,0,0,20.0,0,72,1841,78.7,0,100.0,2000.0,72.0,68.0,2123.706,74.8,78.7,44.3,2200,611,76.7,78.2,0,100.0,850.0,126,73.9,78.4,0,56.834446,125.0,1790,77.1,78.4,0,99.96311,1850.0,799,80.6,78.7,0,0.011875074,700,1183,76.6,78.2,0,78.15033,1200.0,493,77.4,78.4,0,64.878174,500.0,193,77.8,78.3,0,99.9508,250.0,331,75.5,78.3,0,35.326874,330.0,186,75.2,78.2,0,100.0,650,462,75.1,78.7,0,100,950,502,0,78.2,0,36.848545,500.0,505,75.9,78.3,0,36.945934,500.0,179,76.3,79.5,0,47.407135,175.0,250,75.8,79.6,0,42.57244,245.0,227,77.2,79.3,0,41.929955,220.0,355,78.2,79.4,0,32.624634,350.0,535,77.3,79.4,0,58.586597,540,343,76.6,79.4,0,31.229397,335.0,344,77.1,79.3,0,28.636086,335.0,197,76.3,79.3,0,36.24235,195.0,388,77.4,79.3,0,27.470503,380.0,250,75.7,79.3,0,42.654434,245.0,178,76.8,79.5,0,44.78032,175.0,248,76.8,79.4,0,47.412212,245,831,77.7,79.4,0,55.699,840.0,163,75.9,79.2,0,27.527199,160.0,924,77.4,79.6,0,62.66325,930.0,682,77.2,79.3,0,48.41977,690.0,408,76.6,79.0,0,27.749205,400.0,200,76.0,79.1,0,37.518356,195.0,400,76.2,79.1,0,32.681908,380.0,346,75.0,79.2,0,30.096731,335.0,178,77.0,79.3,0,65.49218,175.0,247,76.7,79.3,0,49.863144,245.0,827,77.7,79.2,0,67.87552,840.0,588,77.0,79.4,0,90.54071,590.0,831,77.9,79.5,0,81.48738,840.0,236,77.0,79.2,0,44.60706,230.0,291,77.1,79.2,0,39.710392,285.0,200,75.8,79.4,0,47.81444,195.0,390,76.8,79.3,0,45.103405,380.0,340,76.1,79.2,0,47.910557,335.0,180,76.5,79.2,0,57.041477,175.0,691,78.5,79.5,0,68.24134,700.0,829,77.8,79.3,0,61.53468,840.0,537,77.9,79.1,0,57.980736,540,343,77.1,79.0,0,33.475716,335.0,104,77.4,79.1,0,32.087723,100,341,76.2,79.3,0,39.036976,335.0,199,76.6,284.6,0,33.23569,195.0,392,77.9,78.9,0,36.94533,380.0,344,75.9,79.1,0,41.978024,335.0,493,77.4,79.3,0,56.851833,500,688,79.1,79.1,0,70.14576,700.0,833,77.6,79.3,0,59.340794,840.0,166,75.3,79.2,0,42.71865,160.0,360,77.9,79.2,0,52.440655,335.0,683,77.2,79.2,0,68.19236,690.0,171,76.2,78.9,0,35.522133,150.0,201,75.7,79.1,0,44.660194,195.0,1023,78.9,79.4,0,66.01931,1020.0,586,76.1,79.3,0,68.93724,575.0,1052,77.1,79.1,0,75.1187,1060.0,703,77.8,79.4,0,88.16941,705.0,178,77.2,79.1,0,61.346863,175.0,546,77.0,79.1,0,54.537827,540.0,189,76.8,79.3,0,45.789528,185.0,309,76.1,79.2,0,40.85302,300.0,304,78.3,79.1,0,36.15759,300.0,211,77.9,79.2,0,55.98756,210.0,887,76.9,79.4,0,94.05532,880,91.1,91.2,93.0,151.2,107.9,123.1,3.2,-0.2,30.02
20170709,845,80.6,57.2,33.31733871,29.55852,1,69.6,73.1,5.6,72.0,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,75.7,78.6,100.0,100.0,100.0,62.0,100.0,0,76.4,0.8,63.0,1.8125,55.7,0,0,50.1,12.9,0,0,0,76.8,76.4,79.6,90.0,15,100.0,62.0,77.9,0,76.1,1.0,63.0,1.8125,60.6,0,0,57.1,98.2,21.0,4.4,1.5,15,15,53.3,75.1,100.0,100,99.8,0,72.5,0.9,65.913795,65.413795,0,15.2,0,0,0,20.0,0,72,1837,78.6,0,100.0,2000.0,72.0,68.0,2123.706,74.9,78.6,45.4,2200,609,76.8,78.1,0,100.0,850.0,127,73.9,78.4,0,56.834446,125.0,1797,77.1,78.4,0,99.96311,1850.0,800,80.7,78.8,0,0.011875074,700,1183,76.6,78.2,0,78.22402,1200.0,494,77.4,78.3,0,64.70589,500.0,193,77.8,78.3,0,99.9508,250.0,338,75.6,78.3,0,35.805767,330.0,185,75.2,78.2,0,100.0,650,459,75.1,78.7,0,100,950,503,0,78.2,0,36.848545,500.0,506,75.9,78.4,0,36.945934,500.0,179,76.3,79.5,0,47.407135,175.0,250,75.8,79.7,0,42.57244,245.0,226,77.2,79.3,0,41.929955,220.0,356,78.2,79.5,0,32.624634,350.0,535,77.4,79.4,0,58.586597,540,342,76.7,79.5,0,31.229397,335.0,343,77.1,79.4,0,28.636086,335.0,197,76.3,79.3,0,36.24235,195.0,393,77.5,79.4,0,27.470503,380.0,251,75.7,79.4,0,42.37309,245.0,178,76.8,79.5,0,44.78032,175.0,248,76.8,79.5,0,47.412212,245,831,77.7,79.4,0,55.699,840.0,164,76.0,79.3,0,27.527199,160.0,928,77.4,79.7,0,62.66325,930.0,680,77.2,79.4,0,48.41977,690.0,402,76.6,79.1,0,27.749205,400.0,200,76.0,79.2,0,37.518356,195.0,406,76.3,79.2,0,32.681908,380.0,351,75.1,79.3,0,30.096731,335.0,178,77.0,79.4,0,65.49218,175.0,250,76.7,79.4,0,49.863144,245.0,833,77.7,79.3,0,67.87552,840.0,588,77.0,79.5,0,90.54071,590.0,831,77.9,79.6,0,81.32811,840.0,237,77.1,79.2,0,44.60706,230.0,291,77.2,79.2,0,39.710392,285.0,201,75.8,79.4,0,47.81444,195.0,392,76.9,79.3,0,45.103405,380.0,339,76.1,79.3,0,47.910557,335.0,181,76.5,79.3,0,57.041477,175.0,693,78.5,79.5,0,68.24134,700.0,830,77.8,79.4,0,61.53468,840.0,537,77.9,79.2,0,57.980736,540,344,77.1,79.1,0,33.475716,335.0,104,77.4,79.1,0,32.087723,100,342,76.2,79.3,0,39.036976,335.0,199,76.7,284.7,0,33.23569,195.0,393,78.1,79.0,0,36.94533,380.0,343,75.9,79.1,0,41.978024,335.0,499,77.4,79.4,0,56.851833,500,688,79.2,79.2,0,70.14576,700.0,833,77.6,79.3,0,59.340794,840.0,166,75.4,79.2,0,42.71865,160.0,356,77.9,79.3,0,52.440655,335.0,684,77.2,79.2,0,68.19236,690.0,173,76.2,79.0,0,35.522133,150.0,200,75.7,79.1,0,44.660194,195.0,1017,79.1,79.4,0,65.942505,1020.0,583,76.2,79.3,0,68.93724,575.0,1056,77.1,79.2,0,75.1187,1060.0,698,77.8,79.4,0,88.16941,705.0,179,77.2,79.1,0,60.88561,175.0,546,77.0,79.2,0,54.537827,540.0,189,76.8,79.4,0,45.789528,185.0,306,76.2,79.3,0,40.85302,300.0,303,78.5,79.2,0,36.15759,300.0,212,77.9,79.3,0,55.98756,210.0,885,76.9,79.4,0,94.111084,880,91.1,91.2,93.1,150.2,107.9,122.7,1.0,-0.1,30.02
20170709,850,81.0,56.3,33.37541078,29.55852,1,69.7,73.1,5.6,72.0,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,75.5,78.7,100.0,100.0,100.0,60.8,100.0,0,76.3,0.8,61.8,1.8125,55.3,0,0,50.3,12.6,0,0,0,76.8,76.4,79.7,89.7,15,100.0,61.4,75.9,0,76.2,1.0,61.8,1.8125,60.5,0,0,57.0,97.6,20.3,4.4,1.3,15,15,53.7,75.1,100.0,100,99.4,0,72.5,0.9,65.55173,65.05173,0,14.9,0,0,0,20.0,0,72,1834,78.7,0,100.0,2000.0,72.0,68.0,2611.5657,74.9,78.6,40.6,2200,610,76.8,78.1,0,100.0,850.0,126,74.0,78.4,0,56.834446,125.0,1801,77.1,78.4,0,99.96311,1850.0,801,80.7,78.8,0,0.011875074,700,1184,76.6,78.3,0,78.21175,1200.0,491,77.4,78.4,0,64.86586,500.0,193,77.9,78.4,0,99.9508,250.0,337,75.6,78.4,0,35.805767,330.0,185,75.2,78.2,0,100.0,650,461,75.2,78.7,0,100,950,502,0,78.2,0,36.848545,500.0,505,75.9,78.4,0,36.945934,500.0,180,76.3,79.6,0,47.407135,175.0,249,75.9,79.7,0,42.57244,245.0,227,77.3,79.4,0,41.929955,220.0,356,78.3,79.5,0,32.624634,350.0,534,77.4,79.5,0,58.586597,540,341,76.7,79.5,0,31.229397,335.0,341,77.1,79.4,0,28.636086,335.0,197,76.4,79.3,0,36.24235,195.0,393,77.7,79.3,0,27.470503,380.0,251,75.8,79.4,0,42.37309,245.0,178,76.8,79.6,0,44.78032,175.0,248,76.8,79.6,0,47.412212,245,829,77.8,79.4,0,55.699,840.0,163,76.0,79.3,0,27.527199,160.0,929,77.4,79.7,0,62.66325,930.0,676,77.2,79.4,0,48.41977,690.0,402,76.7,79.1,0,27.749205,400.0,201,76.1,79.2,0,37.518356,195.0,406,76.4,79.2,0,32.681908,380.0,349,75.1,79.3,0,30.096731,335.0,178,77.1,79.4,0,65.49218,175.0,250,76.7,79.4,0,49.863144,245.0,832,77.7,79.4,0,67.87552,840.0,588,77.0,79.5,0,90.54071,590.0,832,78.0,79.6,0,81.36486,840.0,236,77.1,79.3,0,44.60706,230.0,289,77.2,79.2,0,39.710392,285.0,199,75.9,79.4,0,47.81444,195.0,395,77.0,79.4,0,45.103405,380.0,340,76.1,79.3,0,47.910557,335.0,180,76.5,79.3,0,57.041477,175.0,692,78.5,79.5,0,68.24134,700.0,830,77.9,79.4,0,61.53468,840.0,536,77.9,79.2,0,57.980736,540,344,77.1,79.1,0,33.475716,335.0,104,77.4,79.2,0,32.087723,100,342,76.2,79.4,0,39.036976,335.0,199,76.7,284.7,0,33.23569,195.0,389,78.3,79.0,0,36.94533,380.0,346,76.0,79.1,0,41.978024,335.0,499,77.5,79.4,0,56.851833,500,688,79.2,79.2,0,70.14576,700.0,835,77.7,79.4,0,59.340794,840.0,166,75.4,79.2,0,42.71865,160.0,355,78.0,79.4,0,52.440655,335.0,684,77.2,79.2,0,68.19236,690.0,175,76.2,79.0,0,35.522133,150.0,200,75.8,79.1,0,44.660194,195.0,1027,79.3,79.5,0,65.97542,1020.0,584,76.2,79.3,0,68.93724,575.0,1054,77.2,79.2,0,75.1187,1060.0,697,77.9,79.5,0,88.16941,705.0,178,77.2,79.2,0,60.88561,175.0,547,77.1,79.2,0,54.537827,540.0,189,76.9,79.4,0,45.789528,185.0,312,76.2,79.4,0,40.85302,300.0,302,78.5,79.2,0,36.15759,300.0,212,78.0,79.3,0,55.98756,210.0,889,77.0,79.4,0,93.765335,880,91.1,91.2,93.3,151.2,107.9,122.8,1.2,0.0,30.02
20170709,855,82.5,54.6,33.99807141,29.55852,1,69.7,73.2,5.6,72.0,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,75.9,78.5,100.0,100.0,100.0,60.8,100.0,0,76.5,0.8,61.8,1.8125,55.0,0,0,49.9,12.7,0,0,0,76.8,76.4,79.7,89.7,15,100.0,61.4,80.0,0,76.3,0.98,61.8,1.8125,60.2,0,0,56.8,95.1,21.8,4.2,1.3,15,15,53.8,75.1,100.0,100,100.0,0,72.5,0.9,65.55173,65.05173,0,15.1,0,0,0,20.0,0,72,1838,78.7,0,100.0,2000.0,72.0,68.0,2611.5657,74.9,78.7,39.8,2200,609,76.8,78.2,0,100.0,850.0,126,74.0,78.4,0,56.834446,125.0,1795,77.2,78.5,0,99.96311,1850.0,801,80.7,78.9,0,0.011875074,700,1179,76.7,78.3,0,78.37141,1200.0,492,77.5,78.4,0,64.86586,500.0,193,77.8,78.4,0,99.9508,250.0,337,75.6,78.4,0,35.805767,330.0,185,75.2,78.2,0,100.0,650,459,75.2,78.8,0,100,950,501,0,78.3,0,36.848545,500.0,505,76.0,78.4,0,36.945934,500.0,179,76.4,79.6,0,47.407135,175.0,249,75.9,79.7,0,42.57244,245.0,227,77.3,79.4,0,41.929955,220.0,355,78.3,79.6,0,32.624634,350.0,536,77.4,79.5,0,58.586597,540,343,76.7,79.6,0,31.229397,335.0,343,77.1,79.5,0,28.636086,335.0,197,76.4,79.4,0,36.24235,195.0,390,77.8,79.4,0,27.470503,380.0,250,75.8,79.4,0,42.37309,245.0,177,76.8,79.6,0,44.78032,175.0,248,76.9,79.6,0,47.412212,245,829,77.8,79.5,0,55.699,840.0,164,76.0,79.4,0,27.527199,160.0,925,77.5,79.8,0,62.66325,930.0,681,77.3,79.4,0,48.41977,690.0,407,76.7,79.1,0,27.749205,400.0,200,76.1,79.2,0,37.518356,195.0,390,76.5,79.2,0,32.681908,380.0,345,75.1,79.3,0,30.56202,335.0,178,77.1,79.4,0,65.49218,175.0,249,76.8,79.4,0,49.863144,245.0,830,77.8,79.4,0,67.87552,840.0,587,77.1,79.5,0,90.68851,590.0,831,78.0,79.7,0,81.43838,840.0,236,77.1,79.3,0,44.60706,230.0,291,77.2,79.2,0,39.710392,285.0,199,75.9,79.5,0,47.81444,195.0,384,77.2,79.4,0,45.103405,380.0,343,76.1,79.3,0,47.910557,335.0,180,76.5,79.3,0,57.041477,175.0,692,78.5,79.6,0,68.24134,700.0,829,77.9,79.4,0,61.53468,840.0,537,78.0,79.2,0,57.980736,540,342,77.2,79.1,0,33.475716,335.0,103,77.5,79.2,0,32.087723,100,343,76.3,79.4,0,39.036976,335.0,200,76.7,284.8,0,33.23569,195.0,392,78.4,79.0,0,36.94533,380.0,344,76.0,79.2,0,41.978024,335.0,498,77.5,79.4,0,56.851833,500,692,79.2,79.2,0,70.14576,700.0,833,77.7,79.4,0,59.340794,840.0,166,75.4,79.3,0,42.71865,160.0,355,78.0,79.4,0,52.440655,335.0,683,77.3,79.3,0,68.19236,690.0,174,76.3,79.0,0,35.522133,150.0,200,75.8,79.2,0,44.660194,195.0,1027,79.5,79.4,0,66.52403,1020.0,585,76.3,79.4,0,68.93724,575.0,1052,77.2,79.2,0,75.1187,1060.0,701,77.9,79.5,0,88.16941,705.0,179,77.2,79.2,0,60.88561,175.0,546,77.1,79.2,0,54.537827,540.0,189,77.0,79.4,0,45.789528,185.0,307,76.2,79.4,0,40.85302,300.0,304,78.7,79.3,0,36.15759,300.0,212,78.1,79.3,0,55.98756,210.0,889,77.1,79.4,0,93.75418,880,91.1,91.2,93.2,149.2,107.9,123.0,1.2,-0.4,30.03
20170709,900,85.8,47.7,34.39383247,29.55852,1,69.6,73.2,5.6,72.0,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.7,76.4,78.8,100.0,100.0,100.0,60.8,100.0,0,76.8,0.8,61.8,1.8125,54.9,0,0,49.9,12.8,0,0,0,76.9,76.5,79.8,89.9,15,100.0,61.4,79.3,0,76.3,1.0,61.8,1.8125,60.0,0,0,56.4,95.8,21.4,4.3,1.4,15,15,51.9,77.1,100.0,100,99.4,0,72.5,0.9,65.55173,65.05173,0,15.1,0,0,0,20.0,0,72,1835,79.0,0,100.0,2000.0,72.0,68.0,2123.706,75.0,79.0,44.8,2200,607,76.9,78.5,0,100.0,850.0,126,74.1,78.6,0,56.834446,125.0,1787,77.2,78.7,0,99.96311,1850.0,802,80.7,79.0,0,0.011875074,700,1181,76.7,78.6,0,78.37141,1200.0,493,77.5,78.7,0,64.86586,500.0,192,77.9,78.6,0,99.9508,250.0,336,75.7,78.6,0,35.805767,330.0,185,75.2,78.4,0,100.0,650,458,75.2,79.0,0,100,950,507,0,78.5,0,37.288963,500.0,505,76.0,78.6,0,36.945934,500.0,180,76.4,79.7,0,47.407135,175.0,250,76.0,79.8,0,42.57244,245.0,226,77.3,79.4,0,41.929955,220.0,356,78.3,79.7,0,32.624634,350.0,536,77.5,79.6,0,58.586597,540,344,76.7,79.6,0,31.229397,335.0,342,77.1,79.5,0,28.636086,335.0,197,76.4,79.4,0,36.24235,195.0,392,78.0,79.5,0,27.470503,380.0,251,75.8,79.5,0,42.37309,245.0,178,76.9,79.7,0,44.78032,175.0,248,76.9,79.7,0,47.412212,245,829,77.8,79.6,0,55.699,840.0,164,76.0,79.4,0,27.527199,160.0,926,77.5,79.8,0,62.66325,930.0,683,77.3,79.5,0,48.41977,690.0,406,76.7,79.2,0,27.749205,400.0,200,76.1,79.3,0,37.518356,195.0,393,76.6,79.3,0,32.214848,380.0,353,75.1,79.4,0,30.56202,335.0,178,77.1,79.5,0,65.49218,175.0,249,76.8,79.4,0,49.863144,245.0,832,77.8,79.5,0,67.87552,840.0,586,77.1,79.6,0,90.45449,590.0,830,78.1,79.7,0,81.6344,840.0,236,77.2,79.4,0,44.60706,230.0,291,77.2,79.3,0,39.710392,285.0,199,75.9,79.6,0,47.81444,195.0,389,77.3,79.5,0,45.103405,380.0,344,76.2,79.4,0,47.910557,335.0,181,76.5,79.4,0,57.041477,175.0,693,78.5,79.7,0,68.24134,700.0,830,77.9,79.5,0,61.53468,840.0,537,78.0,79.4,0,57.980736,540,342,77.2,79.2,0,33.475716,335.0,102,77.5,79.2,0,32.087723,100,342,76.3,79.4,0,39.036976,335.0,200,76.7,284.8,0,33.23569,195.0,392,78.6,79.1,0,36.94533,380.0,344,76.0,79.2,0,41.978024,335.0,499,77.5,79.5,0,56.851833,500,690,79.2,79.3,0,70.14576,700.0,835,77.7,79.5,0,59.340794,840.0,166,75.4,79.3,0,42.71865,160.0,360,78.1,79.4,0,52.440655,335.0,683,77.3,79.4,0,68.19236,690.0,174,76.3,79.1,0,35.522133,150.0,200,75.8,79.2,0,44.660194,195.0,1020,79.7,79.6,0,65.97542,1020.0,585,76.3,79.4,0,68.93724,575.0,1050,77.2,79.3,0,75.1187,1060.0,701,78.0,79.6,0,88.157745,705.0,179,77.2,79.3,0,60.88561,175.0,547,77.1,79.3,0,54.537827,540.0,189,77.0,79.5,0,45.789528,185.0,310,76.3,79.4,0,40.85302,300.0,305,78.8,79.3,0,36.15759,300.0,212,78.2,79.4,0,55.98756,210.0,885,77.1,79.6,0,94.50145,880,91.1,91.2,93.1,150.2,107.8,122.6,1.2,0.1,30.03
20170709,905,87.6,44.5,34.66499054,30.91115833,1,69.7,73.2,5.6,72.1,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.8,75.9,78.9,100.0,100.0,100.0,60.8,100.0,0,76.6,0.8,61.8,1.8125,54.6,0,0,50.3,12.8,0,0,0,76.9,76.4,79.9,89.7,15,100.0,61.4,78.7,0,76.4,1.0,61.8,1.8125,59.9,0,0,56.2,96.6,21.4,4.7,1.8,15,15,52.2,77.1,100.0,100,100.0,0,72.5,0.9,65.55173,65.05173,0,15.3,0,0,0,20.0,0,72,1832,78.9,0,100.0,2000.0,72.0,68.0,2123.706,75.0,78.9,44.9,2200,607,77.0,78.4,0,100.0,850.0,126,74.1,78.6,0,56.834446,125.0,1800,77.3,78.6,0,99.96311,1850.0,801,80.8,79.0,0,0.011875074,700,1179,76.7,78.5,0,78.35913,1200.0,493,77.5,78.6,0,64.86586,500.0,193,77.9,78.6,0,99.9508,250.0,336,75.7,78.6,0,35.805767,330.0,185,75.2,78.4,0,100.0,650,458,75.3,78.9,0,100,950,506,0,78.5,0,37.288963,500.0,505,76.0,78.6,0,36.945934,500.0,179,76.4,79.7,0,47.407135,175.0,248,76.0,79.8,0,42.57244,245.0,227,77.4,79.5,0,41.929955,220.0,356,78.3,79.7,0,32.624634,350.0,534,77.5,79.6,0,58.586597,540,342,76.8,79.7,0,31.229397,335.0,342,77.2,79.5,0,28.636086,335.0,196,76.4,79.4,0,36.24235,195.0,391,78.1,79.5,0,27.470503,380.0,250,75.9,79.5,0,42.37309,245.0,178,76.9,79.7,0,44.78032,175.0,247,76.9,79.7,0,47.412212,245,829,77.9,79.6,0,55.699,840.0,163,76.0,79.4,0,27.527199,160.0,929,77.6,79.8,0,62.66325,930.0,680,77.4,79.5,0,48.41977,690.0,406,76.7,79.2,0,27.749205,400.0,199,76.1,79.3,0,37.518356,195.0,410,76.8,79.3,0,32.214848,380.0,355,75.2,79.4,0,30.56202,335.0,178,77.1,79.5,0,65.49218,175.0,249,76.8,79.5,0,49.863144,245.0,829,77.8,79.4,0,67.87552,840.0,587,77.1,79.6,0,90.45449,590.0,831,78.1,79.7,0,81.40162,840.0,236,77.2,79.4,0,44.60706,230.0,290,77.3,79.4,0,39.710392,285.0,199,76.0,79.6,0,47.81444,195.0,390,77.4,79.5,0,45.103405,380.0,340,76.2,79.4,0,47.910557,335.0,179,76.5,79.4,0,57.041477,175.0,691,78.6,79.7,0,68.24134,700.0,829,78.0,79.5,0,61.53468,840.0,535,78.0,79.3,0,57.980736,540,345,77.2,79.2,0,33.475716,335.0,103,77.5,79.3,0,32.087723,100,342,76.3,79.5,0,39.036976,335.0,199,76.8,284.7,0,33.23569,195.0,391,78.7,79.1,0,36.94533,380.0,345,76.1,79.3,0,41.978024,335.0,495,77.5,79.5,0,56.851833,500,693,79.3,79.3,0,70.14576,700.0,835,77.8,79.5,0,59.340794,840.0,166,75.4,79.4,0,42.71865,160.0,353,78.1,79.4,0,52.440655,335.0,683,77.4,79.3,0,68.19236,690.0,176,76.3,79.1,0,35.522133,150.0,200,75.8,79.2,0,44.660194,195.0,1029,79.8,79.6,0,66.52403,1020.0,582,76.4,79.4,0,68.93724,575.0,1054,77.2,79.3,0,75.1187,1060.0,697,78.0,79.6,0,88.157745,705.0,178,77.3,79.3,0,60.88561,175.0,543,77.2,79.3,0,54.537827,540.0,189,77.1,79.6,0,45.789528,185.0,309,76.3,79.4,0,40.85302,300.0,302,78.9,79.3,0,36.15759,300.0,211,78.3,79.4,0,55.98756,210.0,888,77.1,79.5,0,93.966095,880,91.0,91.1,93.1,152.2,107.8,122.8,1.2,-0.1,30.03
20170709,910,88.4,44.2,35.12189608,30.91115833,1,69.7,73.2,5.6,72.1,71.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.8,76.8,78.5,100.0,100.0,100.0,60.8,100.0,0,76.8,0.8,61.8,1.8125,54.4,0,0,49.9,12.7,0,0,0,76.9,76.6,79.9,90.1,15,100.0,61.4,78.6,0,76.5,1.0,61.8,1.8125,59.7,0,0,56.2,96.1,21.2,4.2,1.2,15,15,53.3,77.1,100.0,100,99.5,0,72.5,0.9,65.55173,65.05173,0,15.3,0,0,0,20.0,0,72,1839,79.0,0,100.0,2000.0,72.0,68.0,2123.706,75.0,78.9,41.0,2200,606,77.0,78.5,0,100.0,850.0,127,74.1,78.7,0,57.261604,125.0,1784,77.3,78.7,0,99.96311,1850.0,802,80.8,79.1,0,0.011875074,700,1188,76.8,78.6,0,78.59248,1200.0,497,77.6,78.7,0,65.11199,500.0,192,78.0,78.6,0,99.9508,250.0,335,75.8,78.6,0,35.805767,330.0,184,75.2,78.4,0,100.0,650,455,75.3,79.0,0,100,950,507,0,78.5,0,37.288963,500.0,504,76.1,78.6,0,36.945934,500.0,180,76.4,79.7,0,47.407135,175.0,250,76.0,79.8,0,42.57244,245.0,227,77.4,79.5,0,41.929955,220.0,355,78.4,79.7,0,32.624634,350.0,536,77.5,79.6,0,58.586597,540,343,76.8,79.7,0,31.229397,335.0,344,77.2,79.6,0,28.636086,335.0,197,76.5,79.5,0,36.24235,195.0,391,78.3,79.5,0,27.470503,380.0,250,75.9,79.5,0,42.37309,245.0,178,76.9,79.7,0,44.78032,175.0,248,77.0,79.7,0,47.412212,245,830,77.9,79.6,0,55.699,840.0,163,76.1,79.4,0,27.527199,160.0,924,77.6,79.9,0,62.66325,930.0,682,77.4,79.5,0,48.41977,690.0,406,76.8,79.2,0,27.749205,400.0,200,76.2,79.4,0,37.518356,195.0,386,76.9,79.4,0,32.214848,380.0,346,75.2,79.4,0,30.096731,335.0,178,77.1,79.5,0,65.49218,175.0,248,76.8,79.5,0,49.863144,245.0,828,77.9,79.5,0,67.87552,840.0,588,77.1,79.7,0,90.54071,590.0,828,78.1,79.8,0,81.69566,840.0,236,77.2,79.4,0,44.60706,230.0,288,77.3,79.4,0,39.710392,285.0,199,76.0,79.7,0,47.81444,195.0,395,77.5,79.5,0,45.103405,380.0,340,76.2,79.4,0,47.910557,335.0,180,76.6,79.5,0,57.041477,175.0,693,78.6,79.7,0,68.24134,700.0,831,78.0,79.6,0,61.53468,840.0,537,78.0,79.4,0,57.980736,540,345,77.2,79.2,0,33.475716,335.0,103,77.5,79.3,0,32.087723,100,341,76.4,79.5,0,39.036976,335.0,199,76.8,284.8,0,33.23569,195.0,389,78.8,79.2,0,36.94533,380.0,344,76.1,79.3,0,41.978024,335.0,496,77.5,79.6,0,56.851833,500,688,79.3,79.3,0,70.14576,700.0,832,77.8,79.5,0,59.340794,840.0,166,75.4,79.4,0,42.71865,160.0,355,78.1,79.5,0,52.440655,335.0,683,77.4,79.4,0,68.19236,690.0,171,76.3,79.1,0,35.522133,150.0,200,75.9,79.3,0,44.660194,195.0,1033,80.0,79.6,0,66.52403,1020.0,586,76.4,79.5,0,68.93724,575.0,1051,77.3,79.3,0,75.1187,1060.0,698,78.0,79.6,0,88.157745,705.0,179,77.3,79.3,0,60.88561,175.0,545,77.2,79.3,0,54.537827,540.0,189,77.1,79.6,0,45.789528,185.0,310,76.3,79.5,0,40.85302,300.0,302,79.0,79.4,0,36.15759,300.0,211,78.3,79.4,0,55.98756,210.0,890,77.2,79.6,0,93.6538,880,91.0,91.1,93.0,150.2,107.8,122.9,1.2,0.0,30.03
20170709,915,89.2,42.9,35.25276209,30.91115833,1,69.7,73.3,5.6,72.1,72.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.9,76.3,78.8,100.0,100.0,100.0,60.8,100.0,0,76.8,0.8,61.8,1.8125,54.2,0,0,50.2,12.7,0,0,0,77.0,76.6,80.0,89.6,15,100.0,61.4,76.9,0,76.6,0.99,61.8,1.8125,59.5,0,0,55.9,96.5,20.6,4.3,1.1,15,15,52.3,77.1,100.0,100,99.2,0,72.5,0.9,65.55173,65.05173,0,15.1,0,0,0,20.0,0,72,1838,79.0,0,100.0,2000.0,72.0,68.0,2123.706,75.0,79.0,45.1,2200,606,77.1,78.5,0,100.0,850.0,127,74.1,78.7,0,57.261604,125.0,1787,77.3,78.8,0,99.96311,1850.0,802,80.8,79.1,0,0.011875074,700,1191,76.8,78.6,0,78.55564,1200.0,498,77.6,78.7,0,65.11199,500.0,193,78.0,78.7,0,99.9508,250.0,335,75.8,78.7,0,35.805767,330.0,185,75.2,78.5,0,100.0,650,457,75.4,79.1,0,100,950,506,0,78.6,0,37.288963,500.0,505,76.2,78.7,0,36.945934,500.0,180,76.4,79.8,0,47.407135,175.0,251,76.0,79.9,0,42.57244,245.0,226,77.4,79.6,0,41.929955,220.0,356,78.4,79.8,0,32.624634,350.0,534,77.5,79.7,0,58.586597,540,341,76.8,79.7,0,31.229397,335.0,344,77.2,79.6,0,28.636086,335.0,197,76.5,79.5,0,36.24235,195.0,391,78.5,79.6,0,27.470503,380.0,251,76.0,79.6,0,42.37309,245.0,178,76.9,79.8,0,44.78032,175.0,248,77.0,79.8,0,47.412212,245,828,78.0,79.7,0,55.699,840.0,164,76.1,79.5,0,27.527199,160.0,928,77.6,79.9,0,62.66325,930.0,677,77.4,79.6,0,48.41977,690.0,406,76.8,79.3,0,27.749205,400.0,200,76.2,79.4,0,37.518356,195.0,392,77.0,79.4,0,32.214848,380.0,345,75.2,79.5,0,30.096731,335.0,179,77.1,79.6,0,65.49218,175.0,249,76.8,79.6,0,49.863144,245.0,830,77.9,79.6,0,67.87552,840.0,587,77.1,79.7,0,90.5284,590.0,832,78.2,79.8,0,81.266846,840.0,236,77.2,79.5,0,44.60706,230.0,289,77.3,79.4,0,39.710392,285.0,199,76.0,79.7,0,47.81444,195.0,394,77.6,79.6,0,45.103405,380.0,342,76.2,79.5,0,48.362656,335.0,180,76.6,79.5,0,57.041477,175.0,693,78.6,79.8,0,68.24134,700.0,829,78.0,79.6,0,61.53468,840.0,536,78.1,79.4,0,57.980736,540,343,77.3,79.3,0,33.475716,335.0,105,77.6,79.3,0,32.087723,100,340,76.4,79.6,0,39.036976,335.0,200,76.8,284.7,0,33.23569,195.0,390,79.0,79.2,0,36.94533,380.0,344,76.1,79.3,0,41.978024,335.0,494,77.5,79.6,0,56.851833,500,685,79.3,79.4,0,70.14576,700.0,834,77.8,79.6,0,59.340794,840.0,166,75.5,79.4,0,42.71865,160.0,355,78.2,79.5,0,52.440655,335.0,685,77.4,79.5,0,68.19236,690.0,173,76.3,79.2,0,35.522133,150.0,200,75.9,79.3,0,44.660194,195.0,1023,80.1,79.7,0,66.513054,1020.0,579,76.4,79.6,0,68.93724,575.0,1054,77.3,79.4,0,75.1187,1060.0,699,78.0,79.7,0,88.157745,705.0,178,77.3,79.4,0,60.88561,175.0,548,77.2,79.4,0,54.537827,540.0,190,77.2,79.6,0,45.789528,185.0,312,76.4,79.6,0,40.85302,300.0,303,79.1,79.4,0,36.15759,300.0,212,78.4,79.5,0,55.98756,210.0,889,77.2,79.7,0,93.87687,880,91.0,91.1,93.1,151.2,107.8,123.1,2.1,-1.1,30.03
20170709,920,90.1,41.7,35.47237624,30.91115833,1,69.8,73.3,5.6,72.2,72.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.9,77.5,78.9,100.0,100.0,100.0,60.8,100.0,0,77.4,0.8,61.8,1.8125,54.1,0,0,50.3,12.5,0,0,0,77.0,76.7,79.9,89.9,15,100.0,61.4,76.6,0,76.6,0.98,61.8,1.8125,59.3,0,0,55.7,99.0,20.6,4.6,0.7,15,15,51.4,77.1,100.0,100,99.5,0,72.5,0.9,65.55173,65.05173,0,15.0,0,0,0,20.0,0,72,1830,79.4,0,100.0,2000.0,72.0,68.0,2123.706,75.1,79.4,45.3,2200,606,77.2,78.8,0,100.0,850.0,127,74.2,78.9,0,57.261604,125.0,1778,77.3,79.1,0,99.96311,1850.0,803,80.8,79.1,0,0.011875074,700,1187,76.8,78.9,0,79.059204,1200.0,496,77.7,79.1,0,65.11199,500.0,192,78.0,79.0,0,99.9508,250.0,335,75.9,78.9,0,35.805767,330.0,184,75.2,78.6,0,100.0,650,455,75.4,79.2,0,100,950,506,0,78.8,0,37.288963,500.0,504,76.3,78.9,0,36.945934,500.0,179,76.4,79.8,0,47.407135,175.0,248,76.1,79.9,0,42.57244,245.0,226,77.4,79.6,0,41.929955,220.0,355,78.4,79.8,0,32.624634,350.0,533,77.5,79.7,0,58.586597,540,342,76.8,79.8,0,31.229397,335.0,341,77.2,79.7,0,28.636086,335.0,196,76.5,79.6,0,36.24235,195.0,393,78.6,79.6,0,27.470503,380.0,250,76.0,79.7,0,42.37309,245.0,177,76.9,79.8,0,44.78032,175.0,247,77.0,79.8,0,47.412212,245,825,78.0,79.7,0,55.699,840.0,162,76.1,79.6,0,27.527199,160.0,922,77.7,80.0,0,62.66325,930.0,675,77.4,79.6,0,48.41977,690.0,404,76.8,79.3,0,27.749205,400.0,199,76.2,79.4,0,37.518356,195.0,413,77.1,79.5,0,32.669617,380.0,352,75.3,79.5,0,30.096731,335.0,178,77.1,79.7,0,65.49218,175.0,248,76.9,79.6,0,49.863144,245.0,824,77.9,79.6,0,67.87552,840.0,584,77.2,79.8,0,90.971794,590.0,827,78.2,79.9,0,81.818184,840.0,235,77.2,79.6,0,44.60706,230.0,289,77.3,79.5,0,39.710392,285.0,199,76.0,79.7,0,47.81444,195.0,394,77.7,79.7,0,45.103405,380.0,342,76.2,79.6,0,47.910557,335.0,179,76.6,79.5,0,57.041477,175.0,689,78.6,79.9,0,68.24134,700.0,828,78.1,79.7,0,61.53468,840.0,533,78.1,79.5,0,57.980736,540,344,77.3,79.3,0,33.475716,335.0,102,77.6,79.4,0,32.087723,100,339,76.4,79.6,0,39.036976,335.0,198,76.9,284.7,0,33.23569,195.0,389,79.1,79.3,0,36.94533,380.0,343,76.2,79.4,0,41.978024,335.0,494,77.5,79.7,0,56.851833,500,688,79.3,79.4,0,70.14576,700.0,831,77.9,79.7,0,59.340794,840.0,166,75.5,79.5,0,42.71865,160.0,345,78.2,79.6,0,52.440655,335.0,680,77.4,79.5,0,68.19236,690.0,173,76.4,79.3,0,35.522133,150.0,199,75.9,79.4,0,44.660194,195.0,1026,80.2,79.7,0,66.513054,1020.0,580,76.5,79.7,0,68.93724,575.0,1048,77.3,79.5,0,75.1187,1060.0,697,78.1,79.7,0,88.157745,705.0,178,77.3,79.4,0,60.88561,175.0,546,77.3,79.4,0,54.537827,540.0,189,77.2,79.7,0,45.789528,185.0,304,76.4,79.6,0,40.85302,300.0,301,79.2,79.5,0,36.15759,300.0,211,78.4,79.6,0,55.98756,210.0,885,77.3,79.7,0,94.62414,880,91.0,91.1,92.9,152.2,107.8,123.0,1.2,1.5,30.03
20170709,925,90.5,40.5,35.3371076,30.91115833,1,69.8,73.3,5.6,72.2,72.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.9,77.0,79.2,100.0,100.0,100.0,60.8,100.0,0,77.4,0.8,61.8,1.8125,54.0,0,0,50.2,12.6,0,0,0,77.0,76.8,80.1,89.7,15,100.0,61.4,75.8,0,76.8,1.01,61.8,1.8125,59.2,0,0,55.4,96.4,20.4,4.6,0.7,15,15,50.7,77.1,100.0,100,99.9,0,74.5,0.9,65.55173,65.05173,0,15.2,0,0,0,20.0,0,72,1830,79.5,0,100.0,2000.0,72.0,68.0,2123.706,75.1,79.5,45.4,2200,606,77.2,79.0,0,100.0,850.0,126,74.2,79.1,0,57.261604,125.0,1791,77.4,79.2,0,99.96311,1850.0,803,80.8,79.2,0,0.011875074,700,1189,76.9,79.1,0,78.5802,1200.0,496,77.7,79.2,0,65.11199,500.0,192,78.1,79.2,0,99.9508,250.0,334,76.0,79.1,0,35.805767,330.0,185,75.2,78.8,0,100.0,650,455,75.5,79.4,0,100,950,505,0,79.0,0,37.288963,500.0,505,76.3,79.1,0,36.945934,500.0,179,76.5,79.9,0,47.407135,175.0,249,76.1,80.0,0,42.57244,245.0,227,77.5,79.7,0,41.929955,220.0,354,78.4,79.9,0,32.624634,350.0,533,77.6,79.9,0,58.586597,540,342,76.8,79.8,0,31.229397,335.0,341,77.2,79.7,0,28.636086,335.0,197,76.5,79.7,0,36.24235,195.0,394,78.7,79.7,0,27.470503,380.0,250,76.0,79.7,0,42.37309,245.0,178,76.9,79.9,0,44.78032,175.0,247,77.0,79.9,0,47.412212,245,829,78.0,79.8,0,55.699,840.0,164,76.1,79.7,0,27.527199,160.0,926,77.7,80.1,0,62.66325,930.0,680,77.4,79.7,0,48.41977,690.0,404,76.9,79.4,0,27.749205,400.0,201,76.2,79.5,0,37.518356,195.0,416,77.2,79.6,0,32.669617,380.0,354,75.3,79.6,0,30.096731,335.0,178,77.1,79.7,0,65.49218,175.0,248,76.9,79.7,0,49.863144,245.0,830,77.9,79.7,0,67.87552,840.0,584,77.2,79.9,0,90.5284,590.0,830,78.3,80.0,0,81.6344,840.0,235,77.3,79.6,0,44.60706,230.0,289,77.4,79.5,0,39.710392,285.0,199,76.0,79.8,0,47.81444,195.0,390,77.8,79.7,0,45.103405,380.0,345,76.3,79.6,0,47.910557,335.0,179,76.6,79.7,0,57.041477,175.0,691,78.7,80.0,0,68.24134,700.0,828,78.1,79.8,0,61.53468,840.0,535,78.1,79.6,0,57.980736,540,343,77.3,79.4,0,33.475716,335.0,104,77.6,79.4,0,32.087723,100,342,76.4,79.7,0,39.036976,335.0,199,76.9,284.9,0,33.23569,195.0,388,79.2,79.4,0,36.94533,380.0,344,76.2,79.5,0,41.978024,335.0,490,77.5,79.7,0,56.851833,500,693,79.3,79.6,0,70.14576,700.0,833,77.9,79.7,0,59.340794,840.0,166,75.5,79.6,0,42.71865,160.0,353,78.3,79.7,0,52.440655,335.0,682,77.5,79.6,0,68.19236,690.0,169,76.4,79.3,0,35.522133,150.0,200,75.9,79.4,0,44.660194,195.0,1027,80.3,79.8,0,66.513054,1020.0,584,76.5,79.8,0,68.93724,575.0,1052,77.4,79.5,0,75.1187,1060.0,699,78.1,79.8,0,88.13441,705.0,178,77.3,79.5,0,60.88561,175.0,547,77.3,79.5,0,54.537827,540.0,189,77.3,79.8,0,45.789528,185.0,311,76.4,79.7,0,40.85302,300.0,303,79.2,79.6,0,36.15759,300.0,211,78.5,79.7,0,55.98756,210.0,886,77.3,79.9,0,93.97725,880,91.0,91.1,93.1,150.2,107.8,123.1,1.2,0.0,30.03
20170709,930,90.7,40.6,35.50792183,30.91115833,1,69.8,73.3,5.6,72.2,72.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.0,77.1,79.2,100.0,100.0,100.0,60.8,100.0,0,77.3,0.8,61.8,1.8125,53.8,0,0,49.8,12.6,0,0,0,77.1,76.9,80.0,89.9,15,100.0,61.4,78.6,0,76.7,1.01,61.8,1.8125,59.0,0,0,55.4,95.9,21.2,4.4,1.5,15,15,51.5,77.1,100.0,100,99.5,0,74.5,0.9,65.55173,65.05173,0,15.1,0,0,0,20.0,0,72,1833,79.5,0,100.0,2000.0,72.0,68.0,2123.706,75.1,79.4,44.5,2200,607,77.3,78.9,0,100.0,850.0,127,74.2,79.1,0,57.261604,125.0,1794,77.4,79.2,0,99.96311,1850.0,801,80.8,79.3,0,0.011875074,700,1187,76.9,79.0,0,79.01007,1200.0,496,77.8,79.1,0,65.11199,500.0,193,78.1,79.1,0,99.9508,250.0,334,76.0,79.1,0,35.805767,330.0,185,75.2,78.9,0,100.0,650,455,75.6,79.4,0,100,950,506,0,79.0,0,37.288963,500.0,504,76.4,79.1,0,36.945934,500.0,179,76.5,79.9,0,47.407135,175.0,249,76.1,80.1,0,42.57244,245.0,227,77.5,79.7,0,41.929955,220.0,355,78.5,79.9,0,32.624634,350.0,534,77.6,79.8,0,58.586597,540,340,76.9,79.9,0,31.229397,335.0,342,77.3,79.8,0,28.636086,335.0,197,76.6,79.7,0,36.24235,195.0,389,78.8,79.8,0,27.470503,380.0,250,76.0,79.7,0,42.37309,245.0,177,76.9,79.9,0,44.78032,175.0,248,77.1,79.9,0,47.412212,245,830,78.1,79.8,0,55.699,840.0,163,76.1,79.7,0,27.527199,160.0,925,77.7,80.1,0,62.66325,930.0,681,77.5,79.7,0,48.41977,690.0,403,76.9,79.4,0,27.749205,400.0,200,76.3,79.5,0,37.518356,195.0,417,77.4,79.6,0,32.669617,380.0,354,75.3,79.6,0,30.096731,335.0,177,77.2,79.8,0,65.49218,175.0,248,76.9,79.7,0,49.863144,245.0,827,78.0,79.7,0,67.87552,840.0,584,77.2,79.9,0,90.73778,590.0,828,78.3,80.0,0,81.72017,840.0,235,77.3,79.6,0,44.60706,230.0,289,77.4,79.6,0,39.710392,285.0,199,76.1,79.8,0,47.81444,195.0,394,77.9,79.8,0,45.103405,380.0,344,76.3,79.7,0,47.470673,335.0,180,76.6,79.7,0,57.041477,175.0,691,78.7,79.9,0,68.24134,700.0,829,78.1,79.8,0,61.53468,840.0,536,78.1,79.6,0,57.980736,540,346,77.4,79.5,0,33.475716,335.0,101,77.6,79.5,0,32.087723,100,341,76.4,79.7,0,39.036976,335.0,199,76.9,285.1,0,33.23569,195.0,392,79.3,79.4,0,36.94533,380.0,344,76.2,79.5,0,41.978024,335.0,492,77.6,79.8,0,56.851833,500,700,79.4,79.6,0,70.14576,700.0,831,78.0,79.7,0,59.340794,840.0,166,75.5,79.6,0,42.71865,160.0,354,78.3,79.7,0,52.440655,335.0,681,77.5,79.6,0,68.19236,690.0,172,76.4,79.3,0,35.522133,150.0,200,76.0,79.5,0,44.660194,195.0,1021,80.4,79.8,0,66.513054,1020.0,582,76.5,79.7,0,68.93724,575.0,1053,77.4,79.6,0,75.1187,1060.0,699,78.1,79.9,0,88.13441,705.0,178,77.3,79.5,0,60.88561,175.0,544,77.3,79.5,0,54.537827,540.0,189,77.3,79.8,0,45.789528,185.0,305,76.5,79.7,0,40.85302,300.0,302,79.3,79.6,0,36.15759,300.0,211,78.5,79.7,0,55.98756,210.0,883,77.3,79.8,0,94.53491,880,90.9,91.0,93.1,151.2,107.8,122.9,1.2,0.0,30.03
20170709,935,91.3,39.5,35.53348115,30.91115833,1,69.8,73.4,5.6,72.2,72.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.0,76.3,79.4,100.0,100.0,100.0,60.8,100.0,0,77.0,0.8,61.8,1.8125,53.5,0,0,49.8,12.4,0,0,0,77.1,76.8,79.9,90.2,15,100.0,61.4,79.5,0,76.6,0.98,61.8,1.8125,58.8,0,0,55.0,99.2,21.6,4.3,2.0,15,15,49.5,77.1,100.0,100,99.9,0,74.5,0.9,65.55173,65.05173,0,15.3,0,0,0,20.0,0,72,1831,79.4,0,100.0,2000.0,72.0,68.0,2123.706,75.1,79.3,44.7,2200,607,77.3,78.9,0,100.0,850.0,127,74.3,79.1,0,57.261604,125.0,1789,77.5,79.1,0,99.96311,1850.0,802,80.8,79.3,0,0.011875074,700,1184,77.0,78.9,0,79.07148,1200.0,496,77.8,79.0,0,65.11199,500.0,192,78.2,79.1,0,99.9508,250.0,335,76.1,79.0,0,35.805767,330.0,185,75.2,78.9,0,100.0,650,457,75.7,79.4,0,100,950,506,0,78.9,0,37.288963,500.0,505,76.5,79.1,0,36.945934,500.0,179,76.5,79.9,0,47.407135,175.0,249,76.2,80.1,0,42.57244,245.0,227,77.5,79.7,0,41.929955,220.0,356,78.5,79.9,0,32.624634,350.0,533,77.6,79.8,0,58.586597,540,342,76.9,79.9,0,31.229397,335.0,342,77.3,79.8,0,28.636086,335.0,197,76.6,79.7,0,36.24235,195.0,390,79.0,79.8,0,27.470503,380.0,251,76.1,79.8,0,42.37309,245.0,177,77.0,79.9,0,44.78032,175.0,248,77.1,80.0,0,47.412212,245,827,78.1,79.8,0,55.699,840.0,163,76.1,79.7,0,27.527199,160.0,926,77.8,80.1,0,62.66325,930.0,677,77.5,79.8,0,48.41977,690.0,405,76.9,79.5,0,27.749205,400.0,200,76.3,79.6,0,37.518356,195.0,414,77.5,79.6,0,32.669617,380.0,356,75.4,79.7,0,30.096731,335.0,178,77.2,79.7,0,65.49218,175.0,249,76.9,79.8,0,49.863144,245.0,829,78.0,79.7,0,67.87552,840.0,586,77.2,79.9,0,90.516075,590.0,831,78.3,80.0,0,81.42612,840.0,236,77.3,79.7,0,44.60706,230.0,291,77.4,79.6,0,39.710392,285.0,199,76.1,79.8,0,47.81444,195.0,385,78.0,79.8,0,45.103405,380.0,340,76.3,79.7,0,47.470673,335.0,180,76.6,79.7,0,57.041477,175.0,690,78.7,79.9,0,68.24134,700.0,828,78.1,79.8,0,61.53468,840.0,535,78.1,79.6,0,57.980736,540,344,77.4,79.4,0,33.475716,335.0,102,77.7,79.5,0,32.087723,100,341,76.5,79.8,0,39.036976,335.0,198,76.9,285.0,0,33.23569,195.0,389,79.4,79.4,0,36.94533,380.0,344,76.2,79.5,0,41.978024,335.0,492,77.6,79.8,0,56.851833,500,677,79.4,79.5,0,70.14576,700.0,831,78.0,79.7,0,59.340794,840.0,166,75.5,79.6,0,42.71865,160.0,350,78.3,79.7,0,52.440655,335.0,681,77.5,79.6,0,68.19236,690.0,170,76.4,79.4,0,35.522133,150.0,200,76.0,79.5,0,44.660194,195.0,1039,80.5,79.8,0,67.138466,1020.0,585,76.6,79.7,0,68.93724,575.0,1055,77.5,79.6,0,75.1187,1060.0,700,78.1,79.9,0,88.20441,705.0,178,77.4,79.6,0,60.88561,175.0,545,77.4,79.6,0,54.537827,540.0,189,77.4,79.8,0,45.789528,185.0,309,76.5,79.7,0,40.85302,300.0,308,79.4,79.6,0,35.635456,300.0,211,78.5,79.7,0,55.98756,210.0,887,77.4,79.8,0,93.9884,880,90.9,91.0,93.0,151.2,107.8,123.0,1.1,-0.1,30.03
20170709,940,91.8,38.4,35.48146515,30.91115833,1,69.8,73.4,5.6,72.2,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.0,76.6,79.4,100.0,100.0,100.0,60.8,100.0,0,77.1,0.8,61.8,1.8125,53.0,0,0,49.6,12.5,0,0,0,77.1,76.9,80.1,89.8,15,100.0,61.4,79.9,0,76.7,1.0,61.8,1.8125,58.5,0,0,54.7,95.8,21.7,4.4,1.0,15,15,48.9,77.1,100.0,100,99.4,0,74.5,0.9,65.55173,65.05173,0,15.3,0,0,0,20.0,0,72,1828,79.4,0,100.0,2000.0,72.0,68.0,2123.706,75.2,79.4,44.8,2200,607,77.4,78.9,0,100.0,850.0,127,74.3,79.1,0,57.261604,125.0,1789,77.5,79.1,0,99.96311,1850.0,803,80.8,79.3,0,0.011875074,700,1188,77.0,79.0,0,78.5802,1200.0,495,77.8,79.1,0,65.11199,500.0,192,78.2,79.0,0,99.9508,250.0,334,76.1,79.0,0,35.805767,330.0,186,75.2,78.8,0,100.0,650,456,75.8,79.3,0,100,950,507,0,78.9,0,37.288963,500.0,504,76.6,79.1,0,36.945934,500.0,180,76.5,80.0,0,47.407135,175.0,248,76.2,80.1,0,42.57244,245.0,226,77.6,79.7,0,41.929955,220.0,355,78.5,79.9,0,32.624634,350.0,533,77.6,79.9,0,58.586597,540,341,76.9,79.9,0,31.229397,335.0,343,77.3,79.8,0,28.636086,335.0,197,76.6,79.7,0,36.24235,195.0,388,79.1,79.8,0,27.470503,380.0,250,76.1,79.8,0,42.37309,245.0,178,77.0,79.9,0,44.78032,175.0,247,77.1,79.9,0,47.412212,245,830,78.1,79.9,0,55.699,840.0,164,76.2,79.7,0,27.527199,160.0,926,77.8,80.1,0,62.66325,930.0,679,77.5,79.8,0,48.41977,690.0,408,76.9,79.5,0,27.749205,400.0,200,76.3,79.6,0,37.518356,195.0,418,77.6,79.6,0,32.669617,380.0,350,75.4,79.7,0,30.096731,335.0,178,76.9,79.8,0,65.49218,175.0,249,76.9,79.8,0,49.863144,245.0,829,78.1,79.7,0,67.87552,840.0,586,77.3,79.9,0,90.58997,590.0,827,78.3,80.0,0,81.80593,840.0,236,77.4,79.7,0,44.60706,230.0,290,77.4,79.6,0,39.710392,285.0,200,76.1,79.9,0,47.81444,195.0,394,78.1,79.8,0,45.103405,380.0,347,76.3,79.7,0,47.470673,335.0,180,76.6,79.7,0,57.041477,175.0,694,78.7,80.0,0,68.24134,700.0,829,78.2,79.8,0,61.53468,840.0,537,78.2,79.6,0,57.980736,540,342,77.4,79.5,0,33.475716,335.0,103,77.7,79.5,0,32.087723,100,343,76.5,79.7,0,39.036976,335.0,199,76.9,284.8,0,33.23569,195.0,385,79.4,79.4,0,36.94533,380.0,343,76.3,79.5,0,41.978024,335.0,495,77.6,79.8,0,56.851833,500,689,79.4,79.6,0,70.14576,700.0,834,78.0,79.8,0,59.340794,840.0,166,75.6,79.7,0,42.71865,160.0,356,78.3,79.7,0,52.440655,335.0,684,77.6,79.6,0,68.19236,690.0,171,76.4,79.4,0,35.522133,150.0,200,76.0,79.5,0,44.660194,195.0,1033,80.5,79.9,0,66.65569,1020.0,582,76.6,79.8,0,68.93724,575.0,1058,77.5,79.6,0,75.1187,1060.0,700,78.2,79.9,0,88.19274,705.0,179,77.4,79.6,0,60.88561,175.0,546,77.4,79.5,0,54.537827,540.0,189,77.4,79.8,0,45.789528,185.0,309,76.5,79.7,0,40.85302,300.0,309,79.4,79.6,0,35.635456,300.0,212,78.6,79.7,0,55.98756,210.0,886,77.4,79.8,0,94.03301,880,90.9,91.0,93.0,151.2,107.8,123.0,1.1,0.0,30.03
