20170709,945,92.4,37.7,35.63228329,30.91115833,1,69.9,73.4,5.6,72.2,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.0,76.9,79.3,100.0,100.0,100.0,60.8,100.0,0,77.2,0.8,61.8,1.8125,52.4,0,0,50.4,12.6,0,0,0,77.1,77.0,80.2,89.7,15,100.0,61.4,76.6,0,76.9,0.97,61.8,1.8125,58.3,0,0,54.4,95.0,20.5,4.3,1.2,15,15,47.3,77.1,100.0,100,100.0,0,74.5,0.9,65.55173,65.05173,0,15.2,0,0,0,20.0,0,72,1832,79.5,0,100.0,2000.0,72.0,68.0,2123.706,75.2,79.5,44.9,2200,607,77.4,79.0,0,100.0,850.0,127,74.3,79.1,0,57.261604,125.0,1789,77.5,79.2,0,99.96311,1850.0,803,80.8,79.3,0,0.011875074,700,1185,77.0,79.1,0,79.01007,1200.0,497,77.8,79.1,0,65.11199,500.0,192,78.2,79.1,0,99.9508,250.0,334,76.2,79.1,0,35.805767,330.0,185,75.2,78.8,0,100.0,650,456,75.8,79.4,0,100,950,507,0,79.0,0,37.288963,500.0,504,76.6,79.1,0,36.945934,500.0,179,76.5,80.0,0,47.407135,175.0,250,76.2,80.1,0,42.57244,245.0,226,77.6,79.8,0,41.929955,220.0,356,78.5,80.0,0,32.624634,350.0,534,77.7,79.9,0,58.586597,540,342,76.9,80.0,0,31.229397,335.0,344,77.3,79.9,0,28.636086,335.0,197,76.6,79.8,0,36.24235,195.0,391,79.2,79.8,0,27.470503,380.0,250,76.1,79.8,0,42.37309,245.0,178,77.0,80.0,0,44.78032,175.0,248,77.1,80.0,0,47.412212,245,830,78.2,79.9,0,55.699,840.0,163,76.2,79.7,0,27.527199,160.0,930,77.8,80.2,0,62.66325,930.0,681,77.6,79.8,0,48.41977,690.0,406,76.9,79.5,0,27.749205,400.0,201,76.3,79.6,0,37.518356,195.0,413,77.7,79.7,0,32.669617,380.0,356,75.4,79.7,0,30.096731,335.0,179,77.2,79.8,0,65.49218,175.0,249,77.0,79.8,0,49.863144,245.0,829,78.1,79.8,0,67.87552,840.0,586,77.3,80.0,0,90.61461,590.0,831,78.4,80.1,0,81.48738,840.0,236,77.4,79.7,0,44.60706,230.0,291,77.4,79.7,0,39.710392,285.0,200,76.1,79.9,0,47.81444,195.0,389,78.1,79.8,0,45.103405,380.0,346,76.4,79.8,0,46.94526,335.0,180,76.7,79.7,0,57.041477,175.0,692,78.7,80.0,0,68.24134,700.0,828,78.2,79.9,0,61.53468,840.0,537,78.2,79.7,0,57.980736,540,346,77.4,79.5,0,33.475716,335.0,103,77.7,79.6,0,32.087723,100,342,76.5,79.8,0,39.036976,335.0,199,77.0,284.7,0,33.23569,195.0,393,79.5,79.5,0,36.94533,380.0,345,76.3,79.6,0,41.978024,335.0,495,77.6,79.9,0,56.851833,500,686,79.4,79.7,0,70.14576,700.0,834,78.0,79.8,0,59.340794,840.0,166,75.6,79.7,0,42.71865,160.0,354,78.4,79.8,0,52.440655,335.0,684,77.6,79.7,0,68.19236,690.0,171,76.5,79.4,0,35.522133,150.0,200,76.0,79.5,0,44.660194,195.0,1031,80.6,79.9,0,66.03028,1020.0,584,76.7,79.8,0,68.93724,575.0,1053,77.5,79.7,0,75.1187,1060.0,700,78.2,79.9,0,88.19274,705.0,178,77.4,79.6,0,60.88561,175.0,544,77.4,79.6,0,54.537827,540.0,188,77.4,79.9,0,45.789528,185.0,304,76.5,79.8,0,40.85302,300.0,307,79.5,79.7,0,35.635456,300.0,212,78.7,79.7,0,55.98756,210.0,889,77.4,79.9,0,93.89917,880,90.9,91.0,93.2,150.2,107.7,123.0,0.6,-1.1,30.03
20170709,950,93.0,34.8,34.96279346,30.91115833,1,69.9,73.4,5.6,72.2,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.0,76.8,79.5,100.0,100.0,100.0,59.6,100.0,0,77.4,0.8,60.6,1.8125,52.0,0,0,49.8,12.8,0,0,0,77.2,76.8,80.2,89.5,15,100.0,60.8,76.6,0,76.7,1.0,60.6,1.8125,58.2,0,0,53.8,96.9,20.6,4.6,0.6,15,15,46.1,77.1,100.0,100,100.0,0,74.5,0.9,65.18965,64.68965,0,15.1,0,0,0,20.0,0,72,1835,79.6,0,100.0,2000.0,72.0,68.0,2123.706,75.2,79.6,45.0,2200,609,77.4,79.1,0,100.0,850.0,127,74.3,79.3,0,57.261604,125.0,1792,77.5,79.3,0,99.96311,1850.0,801,80.9,79.4,0,0.011875074,700,1186,77.1,79.1,0,79.022354,1200.0,498,77.9,79.2,0,65.11199,500.0,193,78.2,79.2,0,99.9508,250.0,335,76.2,79.2,0,35.805767,330.0,184,75.2,78.9,0,100.0,650,457,75.9,79.4,0,100,950,506,0,79.0,0,37.288963,500.0,504,76.7,79.2,0,36.945934,500.0,180,76.5,80.1,0,47.407135,175.0,250,76.2,80.2,0,42.57244,245.0,226,77.6,79.8,0,41.929955,220.0,354,78.5,80.1,0,32.624634,350.0,532,77.7,80.0,0,58.586597,540,341,76.9,80.0,0,31.229397,335.0,341,77.3,79.9,0,28.636086,335.0,196,76.7,79.8,0,36.24235,195.0,392,79.3,79.9,0,27.470503,380.0,250,76.2,79.9,0,42.37309,245.0,178,77.0,80.1,0,44.78032,175.0,247,77.2,80.1,0,47.412212,245,827,78.2,80.0,0,55.699,840.0,163,76.2,79.8,0,27.527199,160.0,928,77.9,80.2,0,62.66325,930.0,677,77.6,79.9,0,48.41977,690.0,401,77.0,79.6,0,27.749205,400.0,199,76.4,79.7,0,37.518356,195.0,393,77.7,79.8,0,32.669617,380.0,336,75.4,79.8,0,30.096731,335.0,178,77.2,79.9,0,65.49218,175.0,248,77.0,79.9,0,49.863144,245.0,829,78.1,79.9,0,67.87552,840.0,584,77.3,80.1,0,90.75009,590.0,833,78.4,80.1,0,81.34036,840.0,235,77.4,79.8,0,44.60706,230.0,291,77.5,79.8,0,39.710392,285.0,199,76.2,80.0,0,47.81444,195.0,391,78.2,79.9,0,45.103405,380.0,345,76.4,79.8,0,46.94526,335.0,180,76.7,79.8,0,57.041477,175.0,690,78.8,80.1,0,68.24134,700.0,828,78.3,79.9,0,61.53468,840.0,533,78.2,79.7,0,57.980736,540,344,77.5,79.6,0,33.475716,335.0,102,77.7,79.7,0,32.087723,100,341,76.6,79.9,0,39.036976,335.0,198,77.0,284.7,0,33.23569,195.0,393,79.6,79.6,0,36.94533,380.0,344,76.3,79.7,0,41.978024,335.0,495,77.6,79.9,0,56.851833,500,691,79.4,79.7,0,70.14576,700.0,835,78.1,80.0,0,59.340794,840.0,166,75.6,79.7,0,42.71865,160.0,350,78.4,79.9,0,52.440655,335.0,683,77.6,79.8,0,68.19236,690.0,171,76.5,79.5,0,35.522133,150.0,199,76.0,79.6,0,44.660194,195.0,1022,80.6,80.0,0,66.03028,1020.0,589,76.7,79.9,0,68.93724,575.0,1057,77.5,79.7,0,75.1187,1060.0,695,78.2,80.0,0,88.6011,705.0,178,77.4,79.7,0,60.88561,175.0,546,77.4,79.7,0,54.537827,540.0,189,77.5,79.9,0,45.789528,185.0,311,76.6,79.9,0,40.85302,300.0,308,79.5,79.7,0,35.635456,300.0,212,78.7,79.8,0,55.98756,210.0,887,77.5,80.0,0,93.966095,880,90.9,91.0,93.1,150.3,107.7,122.9,1.2,0.0,30.03
20170709,955,93.2,35.3,35.27369969,30.91115833,1,69.9,73.5,5.65,72.3,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.1,77.4,79.6,100.0,100.0,100.0,59.6,100.0,0,77.7,0.8,60.6,1.8125,51.5,0,0,50.0,12.6,0,0,0,77.2,77.0,80.2,89.7,15,100.0,60.8,78.7,0,76.9,1.01,60.6,1.8125,57.9,0,0,54.1,95.4,21.3,4.4,1.5,15,15,48.2,77.1,100.0,100,100.0,0,74.5,0.9,65.18965,64.68965,0,15.2,0,0,0,20.0,0,72,1833,79.8,0,100.0,2000.0,72.0,68.0,2123.706,75.2,79.8,44.2,2200,606,77.4,79.3,0,100.0,850.0,126,74.3,79.4,0,57.261604,125.0,1785,77.5,79.5,0,99.96311,1850.0,803,80.9,79.4,0,0.011875074,700,1187,77.1,79.3,0,79.07148,1200.0,496,77.9,79.4,0,65.11199,500.0,192,78.3,79.4,0,99.9508,250.0,334,76.3,79.3,0,35.805767,330.0,185,75.2,79.0,0,100.0,650,456,75.9,79.6,0,100,950,505,0,79.2,0,37.288963,500.0,504,76.8,79.3,0,36.945934,500.0,179,76.6,80.1,0,47.407135,175.0,251,76.2,80.2,0,42.57244,245.0,226,77.6,79.9,0,41.929955,220.0,356,78.6,80.0,0,32.624634,350.0,534,77.7,80.0,0,58.586597,540,342,77.0,80.0,0,31.229397,335.0,343,77.3,79.9,0,28.636086,335.0,197,76.7,79.8,0,36.24235,195.0,391,79.3,79.9,0,27.470503,380.0,250,76.2,79.9,0,42.37309,245.0,178,77.0,80.1,0,44.78032,175.0,247,77.2,80.1,0,47.412212,245,829,78.2,80.0,0,55.699,840.0,163,76.2,79.8,0,27.527199,160.0,927,77.9,80.2,0,62.66325,930.0,680,77.6,79.9,0,48.41977,690.0,405,77.0,79.6,0,27.749205,400.0,201,76.4,79.7,0,37.518356,195.0,396,77.8,79.8,0,32.669617,380.0,344,75.4,79.8,0,30.096731,335.0,179,77.2,79.9,0,65.49218,175.0,249,77.0,79.9,0,49.863144,245.0,830,78.1,79.9,0,67.87552,840.0,585,77.3,80.0,0,90.60229,590.0,835,78.4,80.1,0,81.05856,840.0,236,77.4,79.8,0,44.60706,230.0,290,77.5,79.7,0,39.710392,285.0,199,76.2,80.0,0,47.81444,195.0,390,78.3,79.9,0,45.103405,380.0,341,76.4,79.8,0,46.94526,335.0,180,76.7,79.8,0,57.041477,175.0,693,78.8,80.1,0,68.24134,700.0,828,78.3,79.9,0,61.53468,840.0,536,78.2,79.7,0,57.980736,540,344,77.5,79.6,0,33.475716,335.0,102,77.7,79.7,0,32.087723,100,341,76.6,79.9,0,39.036976,335.0,199,77.0,284.6,0,33.23569,195.0,392,79.6,79.6,0,36.94533,380.0,344,76.4,79.7,0,41.978024,335.0,498,77.6,79.9,0,56.851833,500,695,79.4,79.7,0,70.14576,700.0,835,78.1,79.9,0,59.340794,840.0,166,75.6,79.8,0,42.71865,160.0,352,78.5,79.9,0,52.440655,335.0,684,77.6,79.8,0,68.19236,690.0,168,76.5,79.5,0,35.522133,150.0,200,76.1,79.6,0,44.660194,195.0,1024,80.7,80.0,0,66.096115,1020.0,584,76.7,79.9,0,68.93724,575.0,1053,77.5,79.7,0,75.1187,1060.0,698,78.2,80.0,0,88.16941,705.0,178,77.4,79.7,0,60.88561,175.0,545,77.4,79.7,0,54.537827,540.0,190,77.5,79.9,0,45.789528,185.0,308,76.6,79.9,0,40.85302,300.0,307,79.6,79.8,0,35.635456,300.0,212,78.8,79.8,0,55.98756,210.0,892,77.5,80.0,0,94.09993,880,90.9,91.0,93.0,152.3,107.7,122.9,1.2,0.0,30.04
20170709,1000,93.5,35.9,35.69564472,30.91115833,1,69.9,73.5,5.65,72.3,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.1,77.4,79.5,100.0,100.0,100.0,59.6,100.0,0,77.6,0.8,60.6,1.8125,51.3,0,0,49.8,12.7,0,0,0,77.2,77.0,80.3,89.8,15,100.0,60.8,79.7,0,77.0,0.99,60.6,1.8125,57.7,0,0,53.9,94.3,21.6,4.3,0.7,15,15,48.7,77.1,100.0,100,98.8,0,74.5,0.9,65.18965,64.68965,0,15.3,0,0,0,20.0,0,72,1832,79.7,0,100.0,2000.0,72.0,68.0,2123.706,75.2,79.7,45.3,2200,608,77.5,79.2,0,100.0,850.0,127,74.3,79.4,0,57.261604,125.0,1797,77.6,79.5,0,99.96311,1850.0,804,80.9,79.5,0,0.011875074,700,1190,77.1,79.3,0,78.60477,1200.0,497,77.9,79.4,0,65.11199,500.0,193,78.3,79.4,0,99.9508,250.0,334,76.3,79.4,0,35.805767,330.0,185,75.2,79.2,0,100.0,650,458,76.0,79.7,0,100,950,507,0,79.3,0,37.288963,500.0,504,76.8,79.4,0,36.945934,500.0,180,76.6,80.2,0,47.407135,175.0,250,76.3,80.3,0,42.57244,245.0,226,77.6,79.9,0,41.929955,220.0,356,78.6,80.1,0,32.624634,350.0,536,77.7,80.1,0,58.586597,540,343,77.0,80.1,0,31.229397,335.0,343,77.4,80.0,0,28.636086,335.0,197,76.7,79.9,0,36.24235,195.0,392,79.4,80.0,0,27.470503,380.0,250,76.2,80.0,0,42.37309,245.0,178,77.0,80.2,0,44.78032,175.0,248,77.2,80.2,0,47.412212,245,831,78.3,80.1,0,55.699,840.0,163,76.2,79.9,0,27.527199,160.0,926,77.9,80.3,0,62.66325,930.0,680,77.6,80.0,0,48.41977,690.0,406,77.0,79.7,0,27.749205,400.0,200,76.4,79.8,0,37.518356,195.0,422,77.9,79.9,0,32.669617,380.0,351,75.5,79.9,0,30.096731,335.0,178,77.2,80.0,0,65.49218,175.0,248,77.0,80.0,0,49.863144,245.0,829,78.2,79.9,0,67.87552,840.0,587,77.3,80.1,0,90.49144,590.0,828,78.5,80.2,0,81.67116,840.0,236,77.4,79.8,0,44.60706,230.0,289,77.5,79.8,0,39.710392,285.0,200,76.2,80.1,0,47.81444,195.0,392,78.3,80.0,0,45.103405,380.0,344,76.4,79.9,0,46.94526,335.0,180,76.7,79.9,0,57.041477,175.0,693,78.8,80.2,0,68.24134,700.0,828,78.3,80.0,0,61.53468,840.0,537,78.2,79.8,0,57.980736,540,341,77.5,79.7,0,33.475716,335.0,103,77.7,79.7,0,32.087723,100,343,76.6,79.9,0,39.036976,335.0,199,77.0,284.9,0,33.23569,195.0,389,79.7,79.6,0,36.94533,380.0,344,76.4,79.7,0,41.978024,335.0,494,77.6,80.0,0,56.851833,500,692,79.4,79.8,0,70.14576,700.0,833,78.1,80.0,0,59.340794,840.0,166,75.6,79.9,0,42.71865,160.0,360,78.5,79.9,0,52.440655,335.0,684,77.7,79.8,0,68.19236,690.0,172,76.5,79.6,0,35.522133,150.0,201,76.1,79.7,0,44.660194,195.0,1026,80.7,80.1,0,66.096115,1020.0,585,76.7,80.0,0,68.93724,575.0,1054,77.6,79.8,0,75.1187,1060.0,701,78.2,80.1,0,88.157745,705.0,179,77.4,79.8,0,60.88561,175.0,545,77.5,79.8,0,54.537827,540.0,189,77.5,80.0,0,45.789528,185.0,310,76.7,80.0,0,40.85302,300.0,307,79.6,79.8,0,35.635456,300.0,211,78.9,79.9,0,55.98756,210.0,886,77.5,80.1,0,94.590675,880,90.9,91.0,93.2,151.3,107.7,122.9,1.2,1.1,30.04
20170709,1005,93.9,34.9,35.58075118,35.93398833,1,70.0,73.5,5.65,72.3,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.1,77.4,79.7,100.0,100.0,100.0,59.6,100.0,0,77.8,0.8,60.6,1.8125,51.2,0,0,49.7,12.5,0,0,0,77.2,76.9,80.3,89.7,15,100.0,60.8,78.4,0,76.8,0.98,60.6,1.8125,57.6,0,0,53.6,94.4,21.2,4.2,1.3,15,15,47.6,77.1,100.0,100,99.4,0,74.5,0.9,65.18965,64.68965,0,15.0,0,0,0,20.0,0,72,1831,80.0,0,100.0,2000.0,72.0,68.0,2611.5657,75.3,80.0,40.5,2200,607,77.5,79.5,0,100.0,850.0,126,74.4,79.6,0,57.261604,125.0,1780,77.6,79.7,0,99.96311,1850.0,805,80.9,79.5,0,0.011875074,700,1190,77.2,79.6,0,78.5802,1200.0,497,78.0,79.7,0,65.09968,500.0,192,78.3,79.6,0,99.9508,250.0,334,76.4,79.6,0,35.805767,330.0,184,75.2,79.3,0,100.0,650,456,76.0,79.9,0,100,950,505,0,79.4,0,37.288963,500.0,504,76.9,79.6,0,36.945934,500.0,179,76.6,80.2,0,47.407135,175.0,249,76.3,80.3,0,42.57244,245.0,226,77.7,80.0,0,41.929955,220.0,354,78.6,80.2,0,32.624634,350.0,533,77.7,80.1,0,58.586597,540,342,77.0,80.1,0,31.229397,335.0,342,77.4,80.1,0,28.636086,335.0,197,76.7,79.9,0,36.24235,195.0,391,79.5,80.1,0,27.470503,380.0,249,76.2,80.0,0,42.37309,245.0,177,77.1,80.2,0,44.78032,175.0,247,77.2,80.2,0,47.412212,245,828,78.3,80.1,0,55.699,840.0,163,76.2,79.9,0,27.527199,160.0,925,78.0,80.3,0,62.66325,930.0,678,77.7,80.0,0,48.41977,690.0,406,77.1,79.7,0,27.749205,400.0,200,76.4,79.8,0,37.518356,195.0,417,78.0,79.9,0,32.669617,380.0,355,75.5,79.9,0,30.096731,335.0,177,77.2,80.0,0,65.49218,175.0,247,77.0,80.0,0,49.863144,245.0,826,78.2,80.0,0,67.87552,840.0,585,77.4,80.2,0,90.56534,590.0,826,78.5,80.2,0,81.9652,840.0,235,77.4,79.9,0,44.60706,230.0,290,77.5,79.9,0,39.710392,285.0,199,76.2,80.1,0,47.81444,195.0,387,78.4,80.1,0,45.103405,380.0,342,76.4,79.9,0,46.94526,335.0,180,76.7,79.9,0,57.041477,175.0,690,78.8,80.2,0,68.24134,700.0,826,78.3,80.1,0,61.53468,840.0,536,78.3,79.9,0,57.980736,540,343,77.5,79.7,0,33.475716,335.0,103,77.8,79.8,0,32.087723,100,342,76.7,80.0,0,39.036976,335.0,199,77.1,284.7,0,33.23569,195.0,390,79.7,79.7,0,36.94533,380.0,343,76.4,79.8,0,41.978024,335.0,497,77.7,80.1,0,56.851833,500,687,79.5,79.8,0,70.14576,700.0,830,78.2,80.0,0,59.340794,840.0,166,75.6,79.9,0,42.71865,160.0,351,78.5,80.0,0,52.440655,335.0,681,77.7,79.9,0,68.19236,690.0,172,76.6,79.6,0,35.522133,150.0,200,76.1,79.7,0,44.660194,195.0,1021,80.8,80.1,0,66.096115,1020.0,579,76.8,80.0,0,68.93724,575.0,1049,77.6,79.9,0,75.1187,1060.0,698,78.3,80.1,0,88.0644,705.0,178,77.4,79.8,0,60.88561,175.0,544,77.5,79.8,0,54.537827,540.0,189,77.6,80.1,0,45.789528,185.0,308,76.7,80.0,0,40.85302,300.0,306,79.7,79.9,0,35.635456,300.0,211,78.9,80.0,0,55.98756,210.0,886,77.6,80.1,0,94.57952,880,90.9,91.0,93.0,151.3,107.7,123.0,-0.7,0.1,30.04
20170709,1010,93.6,36.0,35.79977521,35.93398833,1,70.0,73.5,5.65,72.3,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.2,77.3,80.4,100.0,100.0,100.0,59.6,100.0,0,77.8,0.8,60.6,1.8125,51.1,0,0,49.7,12.7,0,0,0,77.2,77.1,80.4,90.2,15,100.0,60.8,76.9,0,77.1,1.02,60.6,1.8125,57.4,0,0,53.6,99.0,20.7,4.5,1.1,15,15,47.9,77.1,100.0,100,100.0,0,74.5,0.9,65.18965,64.68965,0,14.9,0,0,0,20.0,0,72,1828,80.3,0,100.0,2000.0,72.0,68.0,2123.706,75.3,80.3,44.6,2200,607,77.6,79.8,0,100.0,850.0,126,74.4,79.8,0,57.261604,125.0,1791,77.7,79.9,0,99.96311,1850.0,805,80.9,79.6,0,0.011875074,700,1188,77.2,79.9,0,78.55564,1200.0,496,78.1,79.9,0,65.09968,500.0,192,78.4,79.9,0,99.9508,250.0,334,76.4,79.8,0,35.805767,330.0,184,75.2,79.4,0,100.0,650,455,76.1,80.0,0,100,950,506,0,79.6,0,37.288963,500.0,504,77.0,79.8,0,36.945934,500.0,179,76.6,80.2,0,47.407135,175.0,250,76.3,80.4,0,42.57244,245.0,227,77.7,80.0,0,41.929955,220.0,355,78.6,80.2,0,32.624634,350.0,534,77.8,80.2,0,58.586597,540,341,77.0,80.1,0,31.229397,335.0,343,77.4,80.1,0,28.636086,335.0,198,76.7,80.0,0,36.24235,195.0,392,79.6,80.1,0,27.470503,380.0,250,76.3,80.1,0,42.37309,245.0,178,77.1,80.2,0,44.78032,175.0,248,77.2,80.2,0,47.412212,245,828,78.3,80.2,0,55.699,840.0,163,76.2,79.9,0,27.527199,160.0,929,78.0,80.4,0,62.66325,930.0,680,77.7,80.0,0,48.41977,690.0,404,77.1,79.8,0,27.749205,400.0,201,76.5,79.9,0,37.518356,195.0,416,78.1,79.9,0,32.669617,380.0,351,75.6,80.0,0,30.096731,335.0,179,77.2,80.1,0,65.49218,175.0,248,77.0,80.0,0,49.863144,245.0,833,78.2,80.0,0,67.87552,840.0,587,77.4,80.2,0,90.553024,590.0,837,78.5,80.3,0,80.642,840.0,237,77.4,79.9,0,44.60706,230.0,293,77.5,79.9,0,39.710392,285.0,200,76.2,80.1,0,47.81444,195.0,390,78.5,80.1,0,45.103405,380.0,343,76.5,80.0,0,46.94526,335.0,180,76.7,80.0,0,57.041477,175.0,695,78.8,80.3,0,68.24134,700.0,830,78.4,80.1,0,61.53468,840.0,536,78.3,79.9,0,57.980736,540,343,77.6,79.8,0,33.475716,335.0,102,77.8,79.8,0,32.087723,100,341,76.7,80.0,0,39.036976,335.0,199,77.1,284.8,0,33.23569,195.0,389,79.8,79.7,0,36.94533,380.0,345,76.4,79.8,0,41.978024,335.0,495,77.7,80.1,0,56.851833,500,686,79.5,79.9,0,70.14576,700.0,835,78.2,80.1,0,59.340794,840.0,166,75.6,79.9,0,42.71865,160.0,352,78.5,80.0,0,52.440655,335.0,686,77.7,79.9,0,68.19236,690.0,176,76.6,79.7,0,35.522133,150.0,200,76.1,79.8,0,44.660194,195.0,1026,80.8,80.1,0,66.096115,1020.0,592,76.8,80.1,0,68.93724,575.0,1058,77.6,79.9,0,75.1187,1060.0,699,78.3,80.2,0,88.13441,705.0,178,77.5,79.8,0,60.88561,175.0,547,77.6,79.8,0,54.537827,540.0,189,77.6,80.1,0,45.789528,185.0,309,76.7,80.0,0,40.85302,300.0,308,79.7,79.9,0,35.635456,300.0,212,79.0,80.0,0,55.98756,210.0,890,77.6,80.1,0,94.24493,880,90.8,90.9,93.0,150.3,107.7,123.1,1.2,-0.1,30.04
20170709,1015,93.8,35.9,35.89511194,35.93398833,1,70.0,73.6,5.65,72.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.3,78.1,80.3,100.0,100.0,100.0,59.6,100.0,0,78.4,0.8,60.6,1.8125,51.0,0,0,49.7,12.8,0,0,0,77.3,77.3,80.5,90.0,15,100.0,60.8,77.0,0,77.3,1.0,60.6,1.8125,57.3,0,0,53.4,95.9,20.7,4.5,1.0,15,15,48.5,77.1,100.0,100,100.0,0,74.5,0.85,65.18965,64.68965,0,15.0,0,0,0,20.0,0,72,1830,80.2,0,100.0,2000.0,72.0,68.0,2611.5657,75.3,80.3,40.8,2200,606,77.6,79.7,0,100.0,850.0,126,74.4,79.9,0,57.261604,125.0,1789,77.7,79.9,0,99.96311,1850.0,804,80.9,79.6,0,0.011875074,700,1186,77.2,79.8,0,79.059204,1200.0,496,78.1,79.9,0,65.09968,500.0,192,78.4,79.8,0,99.9508,250.0,333,76.5,79.7,0,35.805767,330.0,184,75.2,79.5,0,100.0,650,456,76.2,80.1,0,100,950,506,0,79.6,0,37.288963,500.0,504,77.1,79.8,0,36.945934,500.0,180,76.6,80.3,0,47.407135,175.0,249,76.4,80.4,0,42.57244,245.0,227,77.7,80.1,0,41.929955,220.0,356,78.6,80.3,0,32.624634,350.0,536,77.8,80.3,0,58.586597,540,343,77.0,80.3,0,31.229397,335.0,345,77.4,80.2,0,28.636086,335.0,197,76.7,80.1,0,36.24235,195.0,386,79.6,80.2,0,27.470503,380.0,250,76.3,80.2,0,42.37309,245.0,178,77.1,80.3,0,44.78032,175.0,248,77.2,80.3,0,47.412212,245,830,78.3,80.3,0,55.699,840.0,163,76.3,80.1,0,27.527199,160.0,924,78.1,80.5,0,62.66325,930.0,681,77.7,80.2,0,48.41977,690.0,406,77.1,79.8,0,27.749205,400.0,201,76.5,79.9,0,37.518356,195.0,417,78.1,80.0,0,32.669617,380.0,358,75.6,80.0,0,30.096731,335.0,178,77.3,80.2,0,65.49218,175.0,249,77.1,80.1,0,49.863144,245.0,833,78.2,80.1,0,67.87552,840.0,587,77.4,80.3,0,90.54071,590.0,834,78.6,80.4,0,81.24234,840.0,235,77.5,80.0,0,44.60706,230.0,291,77.5,80.0,0,39.710392,285.0,199,76.2,80.2,0,47.81444,195.0,396,78.5,80.2,0,45.09246,380.0,345,76.5,80.1,0,46.94526,335.0,180,76.7,80.1,0,57.041477,175.0,694,78.9,80.4,0,68.24134,700.0,830,78.4,80.2,0,61.53468,840.0,537,78.4,80.0,0,57.980736,540,344,77.6,79.9,0,33.475716,335.0,104,77.8,79.9,0,32.087723,100,342,76.7,80.1,0,39.036976,335.0,200,77.1,284.7,0,33.23569,195.0,387,79.8,79.8,0,36.94533,380.0,344,76.5,79.9,0,41.978024,335.0,497,77.7,80.2,0,56.851833,500,683,79.5,80.0,0,70.14576,700.0,832,78.2,80.2,0,59.340794,840.0,166,75.6,80.0,0,42.71865,160.0,355,78.6,80.1,0,52.440655,335.0,684,77.7,80.0,0,68.19236,690.0,174,76.6,79.8,0,35.522133,150.0,200,76.2,79.8,0,44.660194,195.0,1023,80.9,80.3,0,66.096115,1020.0,581,76.9,80.2,0,68.93724,575.0,1055,77.7,80.0,0,75.1187,1060.0,700,78.3,80.2,0,88.122734,705.0,178,77.5,79.9,0,60.88561,175.0,547,77.6,80.0,0,54.537827,540.0,190,77.6,80.2,0,45.789528,185.0,306,76.7,80.2,0,40.85302,300.0,307,79.8,80.0,0,35.635456,300.0,211,79.0,80.1,0,55.98756,210.0,890,77.6,80.3,0,94.166855,880,90.8,90.9,93.1,150.3,107.7,123.1,0.1,0.3,30.04
20170709,1020,94.1,36.6,36.36442219,35.93398833,1,70.0,73.6,5.65,72.4,72.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.3,78.2,79.8,100.0,100.0,100.0,59.6,100.0,0,78.1,0.8,60.6,1.8125,51.0,0,0,49.8,12.8,0,0,0,77.3,77.2,80.4,89.9,15,100.0,60.8,77.0,0,77.3,1.01,60.6,1.8125,57.1,0,0,53.2,96.5,20.7,4.8,1.0,15,15,47.9,77.1,100.0,100,100.0,0,74.5,0.9,65.18965,64.68965,0,15.1,0,0,0,20.0,0,72,1825,80.2,0,100.0,2000.0,72.0,68.0,2123.706,75.4,80.1,44.8,2200,606,77.7,79.7,0,100.0,850.0,127,74.5,79.9,0,57.261604,125.0,1785,77.7,79.9,0,99.96311,1850.0,803,80.9,79.7,0,0.011875074,700,1185,77.3,79.7,0,79.04692,1200.0,496,78.2,79.8,0,65.08737,500.0,192,78.5,79.8,0,99.9508,250.0,333,76.6,79.8,0,35.805767,330.0,184,75.2,79.6,0,100.0,650,457,76.2,80.1,0,100,950,506,0,79.7,0,37.288963,500.0,503,77.1,79.9,0,36.945934,500.0,179,76.6,80.4,0,47.407135,175.0,250,76.4,80.5,0,42.57244,245.0,226,77.8,80.1,0,41.929955,220.0,354,78.7,80.4,0,32.624634,350.0,533,77.8,80.3,0,58.586597,540,343,77.1,80.3,0,31.229397,335.0,343,77.4,80.2,0,28.636086,335.0,197,76.8,80.1,0,36.24235,195.0,385,79.7,80.2,0,27.470503,380.0,250,76.3,80.2,0,42.37309,245.0,178,77.1,80.4,0,44.78032,175.0,247,77.0,80.4,0,47.412212,245,829,78.4,80.3,0,55.699,840.0,162,76.3,80.1,0,27.527199,160.0,927,78.1,80.5,0,62.66325,930.0,681,77.8,80.2,0,48.41977,690.0,404,77.1,79.9,0,27.749205,400.0,201,76.5,80.0,0,37.518356,195.0,396,78.2,80.1,0,32.669617,380.0,342,75.6,80.1,0,30.096731,335.0,177,77.3,80.2,0,65.49218,175.0,246,77.1,80.2,0,49.863144,245.0,828,78.3,80.2,0,67.87552,840.0,584,77.4,80.4,0,90.762405,590.0,829,78.6,80.4,0,81.72017,840.0,235,77.5,80.1,0,44.60706,230.0,289,77.6,80.1,0,39.710392,285.0,199,76.3,80.3,0,47.81444,195.0,400,78.6,80.2,0,45.09246,380.0,347,76.5,80.1,0,46.94526,335.0,180,76.7,80.1,0,57.041477,175.0,692,78.9,80.4,0,68.24134,700.0,828,78.4,80.3,0,61.53468,840.0,535,78.4,80.0,0,57.980736,540,344,77.6,79.9,0,33.475716,335.0,103,77.8,79.9,0,32.087723,100,340,76.7,80.2,0,39.036976,335.0,199,77.1,284.6,0,33.23569,195.0,387,79.9,79.9,0,36.94533,380.0,345,76.5,80.0,0,41.978024,335.0,494,77.7,80.3,0,56.851833,500,684,79.5,80.0,0,70.14576,700.0,833,78.3,80.2,0,59.340794,840.0,166,75.6,80.1,0,42.71865,160.0,353,78.6,80.2,0,52.440655,335.0,684,77.8,80.1,0,68.19236,690.0,169,76.6,79.8,0,35.522133,150.0,200,76.2,79.9,0,44.660194,195.0,1026,80.9,80.3,0,66.096115,1020.0,582,76.9,80.2,0,68.93724,575.0,1053,77.7,80.1,0,75.1187,1060.0,698,78.3,80.3,0,88.122734,705.0,178,77.5,80.0,0,60.88561,175.0,545,77.6,80.0,0,54.537827,540.0,189,77.7,80.3,0,45.789528,185.0,307,76.8,80.2,0,40.85302,300.0,307,79.8,80.1,0,35.635456,300.0,212,79.1,80.2,0,55.98756,210.0,890,77.7,80.3,0,94.178,880,90.8,90.9,92.9,150.3,107.7,123.0,1.2,-0.5,30.04
20170709,1025,94.3,36.6,36.50048857,35.93398833,1,70.1,73.6,5.65,72.4,72.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,78.4,80.4,100.0,100.0,100.0,59.6,100.0,0,78.4,0.8,60.6,1.8125,50.9,0,0,49.6,12.7,0,0,0,77.3,77.3,80.6,89.7,15,100.0,60.8,79.3,0,77.3,1.01,60.6,1.8125,57.0,0,0,53.0,96.2,21.6,4.6,1.1,15,15,47.3,79.1,100.0,100,99.0,0,74.5,0.9,65.18965,64.68965,0,15.3,0,0,0,20.0,0,72,1831,80.6,0,100.0,2000.0,72.0,68.0,2123.706,75.4,80.7,45.9,2200,608,77.8,80.1,0,100.0,850.0,127,74.5,80.2,0,57.261604,125.0,1789,77.8,80.3,0,99.96311,1850.0,804,80.9,79.7,0,0.011875074,700,1188,77.4,80.2,0,78.48195,1200.0,497,78.3,80.2,0,65.08737,500.0,192,78.5,80.2,0,99.9508,250.0,332,76.6,80.1,0,35.805767,330.0,184,75.2,79.8,0,100.0,650,458,76.3,80.4,0,100,950,505,0,80.0,0,37.288963,500.0,504,77.2,80.1,0,36.945934,500.0,179,76.6,80.5,0,47.407135,175.0,249,76.4,80.6,0,42.57244,245.0,226,77.8,80.2,0,41.929955,220.0,355,78.7,80.4,0,32.624634,350.0,534,77.8,80.4,0,58.586597,540,342,77.1,80.4,0,31.229397,335.0,341,77.5,80.3,0,28.636086,335.0,196,76.8,80.2,0,36.24235,195.0,386,79.7,80.3,0,27.470503,380.0,249,76.4,80.3,0,42.37309,245.0,178,77.1,80.4,0,44.78032,175.0,247,77.3,80.5,0,47.412212,245,828,78.4,80.4,0,55.699,840.0,163,76.3,80.2,0,27.527199,160.0,926,78.1,80.6,0,62.66325,930.0,679,77.8,80.3,0,48.41977,690.0,405,77.1,80.0,0,27.749205,400.0,200,76.5,80.1,0,37.518356,195.0,415,78.2,80.2,0,32.669617,380.0,354,75.6,80.2,0,30.096731,335.0,178,77.3,80.3,0,65.49218,175.0,247,77.1,80.3,0,49.863144,245.0,827,78.3,80.3,0,67.87552,840.0,586,77.4,80.4,0,90.54071,590.0,831,78.6,80.5,0,81.462875,840.0,236,77.5,80.1,0,44.60706,230.0,290,77.6,80.1,0,39.710392,285.0,199,76.3,80.4,0,47.81444,195.0,398,78.7,80.3,0,45.09246,380.0,346,76.5,80.2,0,46.94526,335.0,180,76.8,80.3,0,57.041477,175.0,691,78.9,80.5,0,68.24134,700.0,828,78.5,80.3,0,61.53468,840.0,536,78.5,80.1,0,57.980736,540,343,77.6,80.0,0,33.475716,335.0,103,77.9,80.0,0,32.087723,100,341,76.8,80.2,0,39.036976,335.0,199,77.2,284.6,0,33.23569,195.0,392,79.9,80.0,0,36.94533,380.0,343,76.5,80.0,0,41.978024,335.0,492,77.7,80.3,0,56.851833,500,683,79.5,80.1,0,70.14576,700.0,833,78.3,80.3,0,59.340794,840.0,166,75.6,80.1,0,42.71865,160.0,355,78.7,80.2,0,52.440655,335.0,683,77.8,80.2,0,68.19236,690.0,170,76.6,79.9,0,35.522133,150.0,199,76.2,80.0,0,44.660194,195.0,1022,80.9,80.4,0,66.096115,1020.0,581,76.9,80.3,0,68.93724,575.0,1055,77.7,80.1,0,75.1187,1060.0,699,78.4,80.4,0,88.11108,705.0,178,77.5,80.0,0,60.88561,175.0,545,77.7,80.1,0,54.537827,540.0,189,77.7,80.3,0,45.789528,185.0,307,76.8,80.3,0,40.85302,300.0,307,79.9,80.1,0,35.635456,300.0,211,79.1,80.2,0,55.98756,210.0,886,77.7,80.4,0,94.52376,880,90.8,90.9,93.1,151.3,107.7,123.2,1.2,0.1,30.04
20170709,1030,93.1,35.5,35.28279942,35.93398833,1,70.1,73.6,5.65,72.5,72.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,77.8,80.5,100.0,100.0,100.0,59.6,100.0,0,78.2,0.8,60.6,1.8125,50.5,0,0,49.8,12.8,0,0,0,77.4,77.4,80.8,90.0,15,100.0,60.8,79.7,0,77.5,1.0,60.6,1.8125,56.8,0,0,52.3,95.1,21.6,4.7,1.3,15,15,44.2,79.1,100.0,100,99.5,0,74.5,0.85,65.18965,64.68965,0,15.3,0,0,0,20.0,0,72,1832,80.4,0,100.0,2000.0,72.0,68.0,2123.706,75.4,80.4,46.0,2200,608,77.8,79.9,0,100.0,850.0,127,74.6,80.1,0,57.261604,125.0,1787,77.8,80.1,0,99.96311,1850.0,803,80.9,79.8,0,0.011875074,700,1185,77.4,80.0,0,79.059204,1200.0,496,78.3,80.0,0,65.08737,500.0,192,78.6,80.0,0,99.9508,250.0,334,76.7,80.0,0,35.805767,330.0,185,75.2,79.7,0,100.0,650,457,76.4,80.2,0,100,950,507,0,79.9,0,37.288963,500.0,504,77.3,80.1,0,36.945934,500.0,179,76.7,80.6,0,47.407135,175.0,249,76.4,80.6,0,42.57244,245.0,226,77.8,80.4,0,41.929955,220.0,355,78.7,80.5,0,32.624634,350.0,535,77.9,80.5,0,58.586597,540,343,77.1,80.5,0,31.229397,335.0,343,77.5,80.4,0,28.636086,335.0,198,76.8,80.3,0,36.24235,195.0,390,79.8,80.4,0,27.470503,380.0,249,76.4,80.4,0,42.37309,245.0,177,77.1,80.6,0,44.78032,175.0,246,77.3,80.6,0,47.412212,245,830,78.5,80.5,0,55.699,840.0,163,76.3,80.3,0,27.527199,160.0,923,78.2,80.7,0,62.66325,930.0,682,77.8,80.4,0,48.41977,690.0,407,77.2,80.1,0,27.749205,400.0,200,76.5,80.1,0,37.518356,195.0,404,78.3,80.3,0,32.669617,380.0,345,75.7,80.3,0,30.096731,335.0,177,77.3,80.4,0,65.49218,175.0,247,77.1,80.4,0,49.863144,245.0,825,78.3,80.4,0,67.87552,840.0,587,77.5,80.6,0,90.68851,590.0,823,78.7,80.7,0,82.12448,840.0,235,77.5,80.2,0,44.60706,230.0,289,77.6,80.2,0,39.710392,285.0,199,76.3,80.4,0,47.81444,195.0,397,78.7,80.4,0,45.09246,380.0,346,76.6,80.3,0,46.94526,335.0,180,76.7,80.3,0,57.041477,175.0,692,78.9,80.6,0,68.24134,700.0,828,78.5,80.5,0,61.53468,840.0,537,78.6,80.3,0,57.980736,540,342,77.7,80.1,0,33.475716,335.0,104,77.9,80.1,0,32.087723,100,343,76.8,80.3,0,39.036976,335.0,199,77.2,284.9,0,33.23569,195.0,389,79.9,80.0,0,36.94533,380.0,343,76.6,80.1,0,41.978024,335.0,497,77.7,80.5,0,56.851833,500,682,79.6,80.2,0,70.14576,700.0,831,78.3,80.4,0,59.340794,840.0,166,75.7,80.2,0,42.71865,160.0,356,78.7,80.4,0,52.440655,335.0,682,77.9,80.2,0,68.19236,690.0,173,76.6,80.0,0,35.522133,150.0,200,76.2,80.1,0,44.660194,195.0,1021,80.9,80.5,0,66.096115,1020.0,584,77.0,80.4,0,68.93724,575.0,1049,77.8,80.2,0,75.1086,1060.0,700,78.4,80.5,0,88.11108,705.0,179,77.5,80.1,0,60.88561,175.0,544,77.7,80.2,0,54.537827,540.0,189,77.7,80.4,0,45.789528,185.0,307,76.8,80.4,0,40.85302,300.0,305,79.9,80.2,0,35.635456,300.0,212,79.2,80.3,0,55.98756,210.0,886,77.7,80.5,0,94.63529,880,90.8,90.9,93.0,149.3,107.7,123.0,1.0,0.1,30.04
20170709,1035,92.3,35.9,34.90852327,35.93398833,1,70.1,73.7,5.65,72.5,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,77.7,80.4,100.0,100.0,100.0,59.6,100.0,0,78.2,0.8,60.6,1.8125,49.6,0,0,50.1,12.8,0,0,0,77.4,77.3,80.6,89.6,15,100.0,60.8,77.8,0,77.3,0.98,60.6,1.8125,56.6,0,0,52.0,95.0,21.0,4.4,1.4,15,15,44.1,79.1,100.0,100,99.7,0,74.5,0.9,65.18965,64.68965,0,15.2,0,0,0,20.0,0,72,1832,80.3,0,100.0,2000.0,72.0,68.0,2123.706,75.4,80.3,45.2,2200,606,77.9,79.8,0,100.0,850.0,126,74.6,80.0,0,57.261604,125.0,1792,77.8,80.0,0,99.96311,1850.0,804,80.9,79.8,0,0.011875074,700,1184,77.4,79.9,0,79.04692,1200.0,496,78.3,79.9,0,65.08737,500.0,193,78.6,79.9,0,99.9508,250.0,333,76.7,79.9,0,35.805767,330.0,185,75.2,79.6,0,100.0,650,458,76.4,80.1,0,100,950,506,0,79.8,0,37.288963,500.0,503,77.3,80.0,0,36.945934,500.0,180,76.7,80.6,0,47.407135,175.0,249,76.4,80.7,0,42.57244,245.0,227,77.9,80.4,0,41.929955,220.0,356,78.7,80.6,0,32.624634,350.0,534,77.9,80.5,0,58.586597,540,341,77.1,80.5,0,31.229397,335.0,341,77.5,80.4,0,28.636086,335.0,197,76.8,80.3,0,36.24235,195.0,390,79.8,80.4,0,27.470503,380.0,250,76.4,80.4,0,42.37309,245.0,178,77.1,80.6,0,44.78032,175.0,248,77.3,80.6,0,47.412212,245,828,78.5,80.5,0,55.699,840.0,163,76.3,80.3,0,27.527199,160.0,932,78.2,80.7,0,62.66325,930.0,679,77.9,80.4,0,48.41977,690.0,403,77.2,80.1,0,27.749205,400.0,201,76.6,80.2,0,37.518356,195.0,397,78.3,80.3,0,32.669617,380.0,341,75.7,80.3,0,30.096731,335.0,179,77.3,80.4,0,65.49218,175.0,249,77.1,80.4,0,49.863144,245.0,832,78.3,80.4,0,67.87552,840.0,585,77.5,80.6,0,90.61461,590.0,835,78.7,80.6,0,81.11983,840.0,236,77.6,80.3,0,44.60706,230.0,291,77.6,80.3,0,39.710392,285.0,200,76.3,80.5,0,47.81444,195.0,395,78.8,80.4,0,45.09246,380.0,345,76.6,80.3,0,46.94526,335.0,180,76.8,80.4,0,57.041477,175.0,694,79.0,80.6,0,68.24134,700.0,830,78.5,80.5,0,61.53468,840.0,537,78.6,80.3,0,57.980736,540,344,77.7,80.1,0,33.475716,335.0,104,77.9,80.1,0,32.087723,100,342,76.8,80.4,0,39.036976,335.0,199,77.2,284.7,0,33.23569,195.0,389,79.9,80.1,0,36.94533,380.0,345,76.6,80.2,0,41.978024,335.0,490,77.7,80.4,0,56.851833,500,686,79.6,80.2,0,70.14576,700.0,833,78.4,80.4,0,59.340794,840.0,166,75.7,80.3,0,42.71865,160.0,351,78.7,80.4,0,52.440655,335.0,685,77.9,80.3,0,68.19236,690.0,178,76.6,80.0,0,35.522133,150.0,200,76.2,80.1,0,44.660194,195.0,1031,81.0,80.5,0,66.096115,1020.0,588,77.0,80.4,0,68.93724,575.0,1055,77.8,80.2,0,75.1086,1060.0,698,78.4,80.5,0,88.0994,705.0,178,77.6,80.2,0,60.88561,175.0,546,77.7,80.2,0,54.537827,540.0,189,77.8,80.5,0,45.789528,185.0,309,76.9,80.4,0,40.85302,300.0,308,79.9,80.3,0,35.635456,300.0,212,79.2,80.4,0,55.98756,210.0,889,77.8,80.5,0,94.34531,880,90.8,90.9,93.0,150.3,107.7,123.1,1.1,0.0,30.04
20170709,1040,92.5,36.1,35.11140015,35.93398833,1,70.1,73.7,5.65,72.5,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,78.1,80.6,100.0,100.0,100.0,59.6,100.0,0,78.5,0.8,60.6,1.8125,49.1,0,0,50.1,12.6,0,0,0,77.4,77.4,80.6,89.7,15,100.0,60.8,75.9,0,77.4,0.98,60.6,1.8125,56.5,0,0,52.1,96.7,20.4,4.7,1.0,15,15,44.5,79.1,100.0,100,99.4,0,76.5,0.9,65.18965,64.68965,0,15.1,0,0,0,20.0,0,72,1828,80.5,0,100.0,2000.0,72.0,68.0,2123.706,75.4,80.6,45.3,2200,607,77.9,80.1,0,100.0,850.0,126,74.6,80.2,0,57.261604,125.0,1782,77.8,80.3,0,99.96311,1850.0,804,80.9,79.8,0,0.011875074,700,1188,77.5,80.1,0,78.5802,1200.0,496,78.4,80.2,0,65.08737,500.0,192,78.7,80.2,0,99.9508,250.0,334,76.7,80.1,0,35.805767,330.0,184,75.3,79.8,0,100.0,650,457,76.4,80.4,0,100,950,506,0,80.0,0,37.288963,500.0,504,77.4,80.1,0,36.945934,500.0,179,76.7,80.6,0,47.407135,175.0,251,76.5,80.7,0,42.57244,245.0,226,77.9,80.3,0,41.929955,220.0,353,78.7,80.5,0,32.624634,350.0,534,77.9,80.5,0,58.586597,540,341,77.2,80.5,0,31.229397,335.0,342,77.5,80.4,0,28.636086,335.0,197,76.9,80.3,0,36.24235,195.0,394,79.9,80.4,0,27.470503,380.0,249,76.4,80.4,0,42.37309,245.0,177,77.1,80.5,0,44.78032,175.0,247,77.4,80.6,0,47.412212,245,825,78.5,80.5,0,55.699,840.0,162,76.3,80.3,0,27.527199,160.0,924,78.2,80.7,0,62.66325,930.0,677,77.9,80.4,0,48.41977,690.0,402,77.2,80.1,0,27.749205,400.0,200,76.6,80.2,0,37.518356,195.0,407,78.4,80.3,0,32.669617,380.0,351,75.7,80.3,0,30.096731,335.0,178,77.3,80.4,0,65.49218,175.0,248,77.1,80.4,0,49.863144,245.0,828,78.4,80.4,0,67.87552,840.0,585,77.5,80.5,0,90.67619,590.0,827,78.7,80.6,0,81.67116,840.0,235,77.6,80.3,0,44.60706,230.0,290,77.7,80.2,0,39.710392,285.0,199,76.4,80.5,0,47.81444,195.0,390,78.8,80.4,0,45.09246,380.0,342,76.6,80.3,0,46.94526,335.0,180,76.8,80.3,0,57.041477,175.0,691,79.0,80.6,0,68.24134,700.0,828,78.5,80.4,0,61.53468,840.0,533,78.7,80.2,0,57.980736,540,343,77.7,80.1,0,33.475716,335.0,103,78.0,80.1,0,32.087723,100,341,76.9,80.4,0,39.036976,335.0,198,77.2,284.6,0,33.23569,195.0,393,80.0,80.1,0,36.94533,380.0,343,76.6,80.1,0,41.978024,335.0,494,77.8,80.4,0,56.851833,500,680,79.6,80.2,0,70.14576,700.0,831,78.4,80.4,0,59.340794,840.0,166,75.7,80.3,0,42.71865,160.0,348,78.7,80.3,0,52.440655,335.0,681,77.9,80.2,0,68.19236,690.0,171,76.6,80.0,0,35.522133,150.0,200,76.2,80.1,0,44.660194,195.0,1026,81.0,80.5,0,66.56792,1020.0,582,77.1,80.4,0,68.93724,575.0,1050,77.9,80.2,0,75.1086,1060.0,697,78.5,80.5,0,88.519424,705.0,178,77.6,80.2,0,60.88561,175.0,544,77.8,80.2,0,54.537827,540.0,189,77.8,80.4,0,45.789528,185.0,304,76.9,80.4,0,40.85302,300.0,306,79.9,80.2,0,35.635456,300.0,211,79.3,80.3,0,55.98756,210.0,890,77.8,80.5,0,94.166855,880,90.8,90.9,92.9,151.3,107.7,122.9,-0.7,-1.4,30.04
20170709,1045,92.3,33.9,34.18537661,35.93398833,1,70.2,73.7,5.65,72.5,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,77.5,80.3,100.0,100.0,100.0,59.6,100.0,0,77.8,0.8,60.6,1.8125,48.8,0,0,50.2,12.6,0,0,0,77.4,77.5,80.7,90.0,15,100.0,60.8,78.0,0,77.6,0.99,60.6,1.8125,56.0,0,0,51.1,96.9,21.1,4.6,1.4,15,15,41.4,79.1,100.0,100,99.4,0,76.5,0.9,65.18965,64.68965,0,15.1,0,0,0,20.0,0,72,1836,80.5,0,100.0,2000.0,72.0,68.0,2123.706,75.5,80.4,44.4,2200,609,77.9,80.0,0,100.0,850.0,127,74.6,80.3,0,57.261604,125.0,1792,77.9,80.2,0,99.96311,1850.0,802,80.9,79.8,0,0.011875074,700,1189,77.5,80.1,0,78.567924,1200.0,498,78.4,80.1,0,65.08737,500.0,192,78.7,80.2,0,99.9508,250.0,333,76.8,80.2,0,35.805767,330.0,185,75.4,79.9,0,100.0,650,460,76.5,80.4,0,100,950,507,0,80.1,0,37.288963,500.0,504,77.4,80.2,0,36.945934,500.0,179,76.7,80.6,0,47.407135,175.0,248,76.5,80.7,0,42.57244,245.0,225,77.9,80.4,0,41.929955,220.0,354,78.8,80.6,0,32.624634,350.0,536,78.0,80.5,0,58.672035,540,342,77.2,80.6,0,31.229397,335.0,341,77.5,80.5,0,28.636086,335.0,197,76.9,80.4,0,36.24235,195.0,389,79.9,80.5,0,27.470503,380.0,247,76.5,80.5,0,42.37309,245.0,177,77.2,80.6,0,44.78032,175.0,246,77.4,80.6,0,47.412212,245,826,78.5,80.6,0,55.699,840.0,163,76.4,80.4,0,27.527199,160.0,923,78.3,80.8,0,62.66325,930.0,679,77.9,80.5,0,48.41977,690.0,404,77.2,80.1,0,27.749205,400.0,200,76.6,80.3,0,37.518356,195.0,395,78.4,80.3,0,32.669617,380.0,348,75.8,80.3,0,30.549774,335.0,176,77.3,80.5,0,65.49218,175.0,247,77.1,80.4,0,49.863144,245.0,825,78.4,80.5,0,67.87552,840.0,585,77.5,80.6,0,91.07033,590.0,826,78.8,80.7,0,81.977455,840.0,235,77.6,80.3,0,44.60706,230.0,287,77.7,80.3,0,39.710392,285.0,198,76.4,80.5,0,47.81444,195.0,397,78.9,80.5,0,45.09246,380.0,344,76.7,80.4,0,46.94526,335.0,179,76.8,80.4,0,57.041477,175.0,690,79.0,80.7,0,68.24134,700.0,827,78.6,80.5,0,61.53468,840.0,534,78.7,80.3,0,57.980736,540,343,77.8,80.2,0,33.475716,335.0,103,78.0,80.2,0,32.087723,100,342,76.9,80.4,0,39.036976,335.0,199,77.3,284.6,0,33.23569,195.0,390,80.0,80.1,0,36.94533,380.0,344,76.6,80.2,0,41.978024,335.0,496,77.8,80.5,0,56.851833,500,684,79.6,80.3,0,70.14576,700.0,830,78.4,80.5,0,59.340794,840.0,166,75.7,80.4,0,42.71865,160.0,351,78.8,80.4,0,52.440655,335.0,680,77.9,80.3,0,68.19236,690.0,165,76.7,80.1,0,35.522133,150.0,199,76.3,80.2,0,44.660194,195.0,1028,81.0,80.6,0,66.710556,1020.0,578,77.1,80.5,0,68.93724,575.0,1050,77.9,80.3,0,75.1086,1060.0,699,78.5,80.5,0,88.16941,705.0,178,77.6,80.2,0,60.88561,175.0,542,77.8,80.3,0,54.537827,540.0,188,77.8,80.5,0,45.789528,185.0,308,76.9,80.4,0,40.85302,300.0,305,80.0,80.3,0,35.635456,300.0,210,79.3,80.4,0,55.98756,210.0,886,77.9,80.6,0,94.63529,880,90.8,90.9,92.9,153.3,107.7,122.9,1.2,-0.1,30.04
20170709,1050,91.7,35.0,34.20201131,35.93398833,1,70.2,73.7,5.65,72.6,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,78.5,80.8,100.0,100.0,100.0,59.2,100.0,0,78.7,0.8,60.2,1.8125,48.0,0,0,50.1,12.6,0,0,0,77.4,77.7,80.9,89.8,15,100.0,60.6,77.8,0,77.7,1.02,60.2,1.8125,55.9,0,0,50.7,94.1,21.0,4.3,1.3,15,15,39.4,79.1,100.0,100,100.0,0,76.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1828,80.7,0,100.0,2000.0,72.0,68.0,2123.706,75.5,80.8,44.6,2200,607,78.0,80.2,0,100.0,850.0,126,74.6,80.2,0,57.261604,125.0,1788,77.9,80.4,0,99.96311,1850.0,804,80.9,79.9,0,0.011875074,700,1184,77.5,80.2,0,79.022354,1200.0,496,78.5,80.2,0,65.07507,500.0,193,78.7,80.2,0,99.9508,250.0,333,76.8,80.1,0,35.805767,330.0,184,75.5,79.8,0,100.0,650,458,76.5,80.3,0,100,950,505,0,80.0,0,37.288963,500.0,504,77.5,80.2,0,36.945934,500.0,179,76.7,80.7,0,47.407135,175.0,248,76.5,80.8,0,42.57244,245.0,227,78.0,80.5,0,41.929955,220.0,354,78.8,80.7,0,32.624634,350.0,538,78.0,80.7,0,58.672035,540,343,77.2,80.7,0,31.229397,335.0,343,77.5,80.6,0,28.636086,335.0,197,76.9,80.5,0,36.24235,195.0,390,80.0,80.6,0,27.470503,380.0,249,76.5,80.6,0,42.37309,245.0,177,77.2,80.7,0,44.78032,175.0,247,77.4,80.7,0,47.412212,245,829,78.6,80.7,0,55.699,840.0,163,76.4,80.5,0,27.527199,160.0,927,78.3,80.9,0,62.66325,930.0,681,78.0,80.6,0,48.41977,690.0,405,77.2,80.3,0,27.749205,400.0,201,76.6,80.3,0,37.518356,195.0,417,78.5,80.5,0,32.669617,380.0,357,75.8,80.5,0,30.549774,335.0,177,77.3,80.6,0,65.49218,175.0,253,77.2,80.5,0,50.458168,245.0,827,78.4,80.6,0,67.87552,840.0,584,77.5,80.8,0,91.03338,590.0,839,78.8,80.8,0,82.32051,840.0,235,77.6,80.4,0,44.60706,230.0,288,77.7,80.4,0,39.710392,285.0,198,76.4,80.6,0,47.81444,195.0,400,78.9,80.6,0,45.09246,380.0,341,76.7,80.5,0,46.94526,335.0,180,76.8,80.5,0,57.041477,175.0,691,79.1,80.8,0,68.24134,700.0,829,78.6,80.6,0,61.53468,840.0,536,78.8,80.4,0,57.980736,540,345,77.8,80.3,0,33.475716,335.0,104,78.0,80.3,0,32.087723,100,341,76.9,80.5,0,39.036976,335.0,200,77.3,284.7,0,33.23569,195.0,389,80.0,80.2,0,36.94533,380.0,344,76.7,80.3,0,41.978024,335.0,494,77.8,80.7,0,56.851833,500,686,79.7,80.4,0,70.14576,700.0,830,78.4,80.7,0,59.340794,840.0,166,75.7,80.4,0,42.71865,160.0,357,78.8,80.5,0,52.440655,335.0,683,78.0,80.4,0,68.19236,690.0,172,76.7,80.1,0,35.522133,150.0,200,76.3,80.3,0,44.660194,195.0,1027,81.0,80.7,0,66.710556,1020.0,584,77.1,80.6,0,69.32619,575.0,1054,77.9,80.4,0,75.1086,1060.0,699,78.5,80.7,0,88.157745,705.0,178,77.6,80.3,0,60.88561,175.0,544,77.8,80.4,0,54.537827,540.0,190,77.9,80.6,0,45.789528,185.0,304,77.0,80.6,0,40.85302,300.0,306,80.0,80.4,0,35.635456,300.0,211,79.4,80.5,0,55.98756,210.0,890,77.9,80.7,0,94.612976,880,90.8,90.9,93.0,150.3,107.6,122.9,1.2,-1.4,30.04
20170709,1055,91.3,35.5,34.12121665,35.93398833,1,70.2,73.7,5.65,72.6,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,78.1,80.6,100.0,100.0,100.0,59.2,100.0,0,78.4,0.8,60.2,1.8125,47.3,0,0,50.1,12.8,0,0,0,77.4,77.5,80.7,89.9,15,100.0,60.6,77.4,0,77.4,1.02,60.2,1.8125,55.6,0,0,50.7,96.0,20.8,4.4,1.9,15,15,40.3,79.1,100.0,100,99.9,0,76.5,0.85,65.06896,64.56896,0,15.0,0,0,0,20.0,0,72,1831,80.7,0,100.0,2000.0,72.0,68.0,2123.706,75.5,80.7,44.7,2200,609,78.0,80.2,0,100.0,850.0,127,74.7,80.4,0,57.261604,125.0,1791,77.9,80.4,0,99.96311,1850.0,803,80.9,79.9,0,0.011875074,700,1185,77.6,80.3,0,79.07148,1200.0,496,78.5,80.3,0,65.07507,500.0,192,78.8,80.4,0,99.9508,250.0,334,76.9,80.3,0,35.805767,330.0,185,75.4,80.0,0,100.0,650,458,76.5,80.6,0,100,950,505,0,80.2,0,37.288963,500.0,504,77.5,80.4,0,36.945934,500.0,178,76.7,80.7,0,47.407135,175.0,249,76.5,80.8,0,42.57244,245.0,226,78.1,80.5,0,41.929955,220.0,354,78.8,80.7,0,32.624634,350.0,537,78.1,80.7,0,58.672035,540,341,77.2,80.7,0,31.229397,335.0,344,77.6,80.6,0,28.636086,335.0,196,76.9,80.5,0,36.24235,195.0,388,80.0,80.6,0,27.470503,380.0,250,76.5,80.6,0,42.37309,245.0,178,77.2,80.7,0,44.78032,175.0,247,77.4,80.7,0,47.412212,245,828,78.6,80.7,0,55.699,840.0,164,76.4,80.5,0,27.527199,160.0,926,78.3,80.9,0,62.66325,930.0,682,78.0,80.6,0,48.41977,690.0,407,77.3,80.3,0,27.749205,400.0,200,76.7,80.4,0,37.518356,195.0,400,78.5,80.5,0,32.669617,380.0,353,75.8,80.5,0,30.549774,335.0,177,77.4,80.6,0,65.49218,175.0,253,77.2,80.5,0,50.458168,245.0,830,78.5,80.5,0,67.87552,840.0,586,77.5,80.7,0,91.02106,590.0,841,78.8,80.8,0,82.30826,840.0,235,77.7,80.4,0,44.60706,230.0,289,77.7,80.4,0,39.710392,285.0,198,76.4,80.6,0,47.81444,195.0,394,79.0,80.6,0,45.09246,380.0,341,76.7,80.5,0,46.94526,335.0,179,76.8,80.5,0,57.041477,175.0,692,79.1,80.7,0,68.24134,700.0,828,78.7,80.6,0,61.53468,840.0,535,78.8,80.4,0,57.980736,540,343,77.8,80.3,0,33.475716,335.0,104,78.1,80.3,0,32.087723,100,341,76.9,80.5,0,39.036976,335.0,199,77.3,284.7,0,33.23569,195.0,390,80.0,80.2,0,36.94533,380.0,343,76.7,80.3,0,41.978024,335.0,495,77.8,80.6,0,56.851833,500,684,79.7,80.4,0,70.14576,700.0,832,78.5,80.6,0,59.340794,840.0,166,75.7,80.5,0,42.71865,160.0,355,78.9,80.5,0,52.440655,335.0,682,78.0,80.4,0,68.19236,690.0,171,76.7,80.2,0,35.522133,150.0,199,76.3,80.3,0,44.660194,195.0,1026,81.1,80.7,0,66.085144,1020.0,590,77.1,80.6,0,69.32619,575.0,1055,77.9,80.5,0,75.1086,1060.0,701,78.5,80.7,0,88.157745,705.0,178,77.6,80.4,0,60.88561,175.0,547,77.9,80.4,0,54.537827,540.0,190,77.9,80.6,0,45.789528,185.0,310,77.0,80.6,0,40.85302,300.0,305,80.0,80.4,0,35.635456,300.0,211,79.3,80.5,0,55.98756,210.0,886,77.9,80.6,0,94.98104,880,90.8,90.9,92.9,151.3,107.6,122.8,1.2,0.0,30.05
20170709,1100,92.0,33.8,33.95849327,35.93398833,1,70.2,73.8,5.65,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.4,78.0,80.5,100.0,100.0,100.0,59.2,100.0,0,78.4,0.8,60.2,1.8125,46.8,0,0,50.2,12.8,0,0,0,77.5,77.6,80.8,89.5,15,100.0,60.6,79.5,0,77.5,0.97,60.2,1.8125,55.4,0,0,50.8,95.0,21.6,4.3,1.3,15,15,42.7,79.1,100.0,100,98.9,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1836,80.7,0,100.0,2000.0,72.0,68.0,2123.706,75.5,80.6,44.8,2200,608,78.1,80.2,0,100.0,850.0,126,74.7,80.4,0,57.261604,125.0,1788,77.9,80.4,0,99.96311,1850.0,804,80.9,80.0,0,0.011875074,700,1188,77.6,80.3,0,78.59248,1200.0,497,78.5,80.4,0,65.07507,500.0,193,78.8,80.4,0,99.9508,250.0,333,76.9,80.3,0,35.805767,330.0,186,75.4,80.0,0,100.0,650,456,76.5,80.6,0,100,950,506,0,80.2,0,37.288963,500.0,504,77.5,80.4,0,36.945934,500.0,178,76.7,80.7,0,47.407135,175.0,248,76.6,80.8,0,42.57244,245.0,225,78.2,80.5,0,41.929955,220.0,352,78.8,80.7,0,32.624634,350.0,535,78.1,80.6,0,58.672035,540,340,77.3,80.7,0,31.229397,335.0,341,77.6,80.6,0,28.636086,335.0,196,77.0,80.5,0,36.24235,195.0,391,80.0,80.6,0,27.470503,380.0,249,76.5,80.5,0,42.37309,245.0,177,77.2,80.7,0,44.78032,175.0,247,77.4,80.7,0,47.412212,245,826,78.6,80.6,0,55.699,840.0,162,76.4,80.5,0,27.527199,160.0,922,78.4,80.8,0,62.66325,930.0,676,78.0,80.5,0,48.41977,690.0,404,77.3,80.2,0,27.749205,400.0,200,76.7,80.4,0,37.518356,195.0,408,78.5,80.4,0,32.669617,380.0,350,75.8,80.4,0,30.549774,335.0,176,77.4,80.5,0,65.49218,175.0,250,77.2,80.5,0,50.029747,245.0,826,78.5,80.5,0,67.87552,840.0,583,77.6,80.7,0,91.09496,590.0,833,78.9,80.7,0,82.847336,840.0,234,77.7,80.4,0,44.60706,230.0,288,77.7,80.4,0,39.710392,285.0,197,76.4,80.6,0,47.81444,195.0,390,79.0,80.6,0,45.09246,380.0,341,76.7,80.4,0,46.94526,335.0,179,76.9,80.5,0,57.041477,175.0,689,79.1,80.7,0,68.24134,700.0,829,78.7,80.6,0,61.53468,840.0,534,78.9,80.4,0,57.980736,540,345,77.8,80.3,0,33.475716,335.0,102,78.1,80.3,0,32.087723,100,341,76.9,80.5,0,39.036976,335.0,198,77.3,284.5,0,33.23569,195.0,387,80.0,80.2,0,36.94533,380.0,342,76.7,80.3,0,41.978024,335.0,493,77.8,80.6,0,56.851833,500,684,79.7,80.3,0,70.14576,700.0,830,78.5,80.5,0,59.340794,840.0,166,75.8,80.4,0,42.71865,160.0,346,78.9,80.5,0,52.440655,335.0,680,78.0,80.4,0,68.19236,690.0,169,76.7,80.2,0,35.522133,150.0,199,76.3,80.3,0,44.660194,195.0,1025,81.1,80.6,0,66.085144,1020.0,592,77.2,80.5,0,69.32619,575.0,1049,78.0,80.4,0,75.1086,1060.0,698,78.5,80.6,0,88.157745,705.0,177,77.6,80.3,0,60.88561,175.0,544,77.9,80.3,0,54.537827,540.0,189,77.9,80.6,0,45.789528,185.0,305,77.0,80.5,0,40.85302,300.0,305,80.0,80.4,0,35.635456,300.0,211,79.3,80.5,0,55.98756,210.0,883,77.9,80.6,0,95.56101,880,90.8,90.9,92.8,149.3,107.6,122.9,1.2,1.3,30.05
20170709,1105,92.1,34.2,34.1641254,37.07108333,1,70.2,73.8,5.65,72.6,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.5,78.4,80.5,100.0,100.0,100.0,59.2,100.0,0,78.6,0.8,60.2,1.8125,46.7,0,0,49.7,12.6,0,0,0,77.5,77.5,80.8,89.7,15,100.0,60.6,77.3,0,77.5,0.98,60.2,1.8125,55.1,0,0,50.6,95.0,20.9,4.2,0.8,15,15,43.4,79.1,100.0,100,99.6,0,76.5,0.9,65.06896,64.56896,0,15.0,0,0,0,20.0,0,72,1835,80.6,0,100.0,2000.0,72.0,68.0,2123.706,75.6,80.6,45.9,2200,606,78.1,80.1,0,100.0,850.0,126,74.7,80.3,0,57.261604,125.0,1780,77.9,80.3,0,99.96311,1850.0,807,80.9,80.0,0,0.011875074,700,1185,77.7,80.2,0,79.1943,1200.0,496,78.5,80.3,0,65.1489,500.0,191,78.8,80.3,0,99.9508,250.0,331,76.9,80.3,0,35.805767,330.0,184,75.4,80.0,0,100.0,650,454,76.6,80.6,0,100,950,505,0,80.2,0,37.288963,500.0,502,77.5,80.3,0,36.945934,500.0,179,76.7,80.7,0,47.407135,175.0,250,76.6,80.8,0,42.57244,245.0,227,78.2,80.5,0,41.929955,220.0,356,78.9,80.7,0,32.624634,350.0,537,78.2,80.6,0,58.672035,540,342,77.3,80.7,0,31.229397,335.0,344,77.6,80.6,0,28.636086,335.0,198,77.0,80.5,0,36.24235,195.0,389,80.1,80.6,0,27.470503,380.0,250,76.6,80.5,0,42.37309,245.0,177,77.2,80.7,0,44.78032,175.0,248,77.4,80.7,0,47.412212,245,829,78.7,80.6,0,55.699,840.0,163,76.4,80.4,0,27.527199,160.0,927,78.4,80.9,0,62.66325,930.0,680,78.0,80.5,0,48.41977,690.0,405,77.3,80.2,0,27.749205,400.0,200,76.7,80.3,0,37.518356,195.0,393,78.6,80.4,0,32.669617,380.0,346,75.8,80.4,0,30.549774,335.0,178,77.4,80.5,0,65.94801,175.0,253,77.2,80.5,0,50.029747,245.0,830,78.5,80.5,0,67.87552,840.0,584,77.6,80.6,0,90.57766,590.0,842,78.9,80.8,0,82.296005,840.0,236,77.7,80.4,0,44.60706,230.0,290,77.8,80.4,0,39.710392,285.0,199,76.4,80.6,0,47.81444,195.0,391,79.0,80.5,0,45.09246,380.0,339,76.7,80.4,0,46.94526,335.0,180,76.9,80.4,0,57.041477,175.0,692,79.1,80.8,0,68.24134,700.0,829,78.7,80.6,0,61.53468,840.0,537,78.9,80.4,0,57.980736,540,346,77.9,80.2,0,33.475716,335.0,104,78.1,80.3,0,32.087723,100,342,76.9,80.5,0,39.036976,335.0,199,77.3,284.7,0,33.23569,195.0,386,80.1,80.2,0,36.94533,380.0,344,76.7,80.3,0,41.978024,335.0,497,77.8,80.6,0,56.851833,500,691,79.7,80.4,0,70.14576,700.0,832,78.5,80.5,0,59.340794,840.0,166,75.8,80.4,0,42.71865,160.0,356,78.9,80.5,0,52.440655,335.0,684,78.1,80.4,0,68.19236,690.0,172,76.7,80.1,0,35.522133,150.0,200,76.4,80.2,0,44.660194,195.0,1025,81.1,80.6,0,66.085144,1020.0,593,77.2,80.5,0,69.32619,575.0,1052,78.0,80.3,0,75.1086,1060.0,700,78.6,80.6,0,88.14607,705.0,178,77.7,80.3,0,60.88561,175.0,544,77.9,80.4,0,54.537827,540.0,190,77.9,80.6,0,45.789528,185.0,309,77.0,80.5,0,40.85302,300.0,307,80.0,80.4,0,35.635456,300.0,212,79.2,80.4,0,55.98756,210.0,887,78.0,80.6,0,94.947586,880,90.8,90.9,93.0,152.3,107.6,123.0,0.9,1.7,30.05
