20170709,1110,92.8,34.8,34.82571013,37.07108333,1,70.2,73.8,5.65,72.7,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.6,79.1,81.3,100.0,100.0,100.0,59.2,100.0,0,79.4,0.8,60.2,1.8125,47.0,0,0,49.8,12.5,0,0,0,77.5,77.6,80.9,90.0,15,100.0,60.6,76.7,0,77.6,1.02,60.2,1.8125,55.1,0,0,50.7,96.1,20.6,4.8,1.0,15,15,42.7,79.1,100.0,100,99.8,0,76.5,0.85,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1829,81.4,0,100.0,2000.0,72.0,68.0,2123.706,75.6,81.5,45.1,2200,606,78.1,80.9,0,100.0,850.0,126,74.7,80.8,0,57.261604,125.0,1797,78.0,81.1,0,99.96311,1850.0,806,80.9,80.1,0,0.011875074,700,1187,77.7,81.0,0,79.01007,1200.0,496,78.6,81.0,0,65.1489,500.0,192,78.9,80.9,0,99.9508,250.0,332,77.0,80.8,0,35.805767,330.0,184,75.3,80.4,0,100.0,650,457,76.6,81.0,0,100,950,504,0,80.7,0,37.288963,500.0,503,77.6,80.8,0,36.945934,500.0,180,76.8,80.7,0,47.407135,175.0,250,76.6,80.8,0,42.57244,245.0,226,78.2,80.5,0,41.929955,220.0,357,78.9,80.7,0,32.624634,350.0,539,78.2,80.6,0,58.672035,540,342,77.3,80.7,0,31.229397,335.0,340,77.6,80.6,0,28.636086,335.0,198,77.0,80.5,0,36.24235,195.0,392,80.1,80.6,0,27.470503,380.0,251,76.6,80.5,0,42.37309,245.0,178,77.2,80.7,0,44.78032,175.0,249,77.5,80.7,0,47.412212,245,832,78.7,80.6,0,55.699,840.0,164,76.4,80.5,0,27.527199,160.0,930,78.4,80.9,0,62.66325,930.0,682,78.1,80.6,0,48.41977,690.0,405,77.4,80.3,0,27.749205,400.0,201,76.7,80.4,0,37.518356,195.0,419,78.6,80.4,0,32.669617,380.0,355,75.9,80.4,0,30.549774,335.0,179,77.4,80.5,0,65.94801,175.0,253,77.2,80.5,0,50.029747,245.0,829,78.5,80.5,0,67.87552,840.0,586,77.6,80.7,0,90.57766,590.0,843,79.0,80.8,0,82.36952,840.0,236,77.7,80.4,0,44.60706,230.0,290,77.8,80.4,0,39.710392,285.0,199,76.5,80.6,0,47.81444,195.0,396,79.1,80.6,0,45.09246,380.0,343,76.7,80.4,0,46.94526,335.0,180,76.9,80.5,0,57.041477,175.0,694,79.1,80.8,0,68.24134,700.0,831,78.7,80.6,0,61.53468,840.0,537,79.0,80.4,0,57.980736,540,345,77.9,80.3,0,33.475716,335.0,103,78.1,80.3,0,32.087723,100,340,77.0,80.5,0,39.036976,335.0,200,77.3,284.7,0,33.23569,195.0,395,80.1,80.2,0,36.94533,380.0,345,76.8,80.3,0,41.978024,335.0,495,77.8,80.6,0,56.851833,500,691,79.7,80.4,0,70.14576,700.0,835,78.5,80.6,0,59.340794,840.0,166,75.8,80.4,0,42.71865,160.0,359,79.0,80.5,0,52.440655,335.0,687,78.1,80.4,0,68.19236,690.0,174,76.7,80.2,0,35.522133,150.0,200,76.4,80.3,0,44.660194,195.0,1025,81.1,80.7,0,66.085144,1020.0,592,77.2,80.6,0,69.32619,575.0,1057,78.0,80.4,0,75.1086,1060.0,701,78.6,80.7,0,88.13441,705.0,179,77.7,80.3,0,60.88561,175.0,548,78.0,80.4,0,54.537827,540.0,189,77.9,80.6,0,45.789528,185.0,313,77.1,80.5,0,40.85302,300.0,308,80.0,80.4,0,35.635456,300.0,212,79.2,80.5,0,55.98756,210.0,893,78.0,80.7,0,94.47914,880,90.8,90.9,93.0,150.3,107.6,122.8,1.2,-0.6,30.05
20170709,1115,93.0,36.3,35.50927883,37.07108333,1,70.3,73.8,5.65,72.7,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.6,79.1,81.3,100.0,100.0,100.0,59.2,100.0,0,79.2,0.8,60.2,1.8125,47.1,0,0,50.0,12.7,0,0,0,77.5,77.7,80.8,89.5,15,100.0,60.6,79.0,0,77.7,1.0,60.2,1.8125,54.9,0,0,50.7,94.2,21.4,4.2,0.8,15,15,43.3,79.1,100.0,100,99.8,0,76.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1826,81.1,0,100.0,2000.0,72.0,68.0,2123.706,75.6,81.2,46.2,2200,605,78.2,80.6,0,100.0,850.0,126,74.8,80.8,0,57.261604,125.0,1779,78.1,80.8,0,99.96311,1850.0,806,81.0,80.1,0,0.011875074,700,1183,77.8,80.7,0,79.07148,1200.0,495,78.7,80.8,0,65.1366,500.0,192,79.0,80.7,0,99.9508,250.0,332,77.0,80.7,0,35.805767,330.0,184,75.3,80.4,0,100.0,650,453,76.7,81.0,0,100,950,505,0,80.6,0,37.288963,500.0,503,77.6,80.7,0,36.945934,500.0,179,76.8,80.8,0,47.407135,175.0,250,76.7,80.9,0,42.57244,245.0,226,78.2,80.6,0,41.929955,220.0,354,79.0,80.8,0,32.624634,350.0,536,78.3,80.7,0,58.672035,540,341,77.3,80.7,0,31.229397,335.0,343,77.6,80.7,0,28.636086,335.0,197,77.0,80.5,0,36.24235,195.0,392,80.1,80.6,0,27.470503,380.0,249,76.6,80.6,0,42.37309,245.0,178,77.2,80.8,0,44.78032,175.0,248,77.5,80.8,0,47.412212,245,829,78.7,80.7,0,55.699,840.0,163,76.4,80.5,0,27.527199,160.0,926,78.5,80.9,0,62.66325,930.0,677,78.1,80.6,0,48.41977,690.0,405,77.4,80.3,0,27.749205,400.0,200,76.7,80.4,0,37.518356,195.0,394,78.6,80.5,0,32.669617,380.0,352,75.9,80.5,0,30.549774,335.0,178,77.4,80.6,0,65.94801,175.0,252,77.2,80.6,0,50.029747,245.0,829,78.5,80.6,0,67.87552,840.0,583,77.6,80.7,0,90.479126,590.0,838,79.0,80.8,0,82.36952,840.0,235,77.7,80.5,0,44.60706,230.0,289,77.8,80.5,0,39.710392,285.0,198,76.5,80.7,0,47.81444,195.0,394,79.1,80.6,0,45.09246,380.0,341,76.8,80.5,0,46.94526,335.0,180,76.9,80.5,0,57.041477,175.0,693,79.2,80.8,0,68.24134,700.0,829,78.8,80.7,0,61.53468,840.0,535,79.0,80.5,0,57.980736,540,344,78.0,80.3,0,33.475716,335.0,103,78.1,80.4,0,32.087723,100,339,77.0,80.6,0,39.036976,335.0,199,77.4,284.8,0,33.23569,195.0,390,80.1,80.3,0,36.94533,380.0,345,76.8,80.4,0,41.978024,335.0,494,77.8,80.6,0,56.851833,500,685,79.7,80.4,0,70.14576,700.0,833,78.6,80.6,0,59.340794,840.0,166,75.8,80.5,0,42.71865,160.0,353,79.0,80.6,0,52.440655,335.0,684,78.1,80.5,0,68.19236,690.0,177,76.7,80.2,0,35.522133,150.0,200,76.4,80.3,0,44.660194,195.0,1023,81.1,80.7,0,66.085144,1020.0,584,77.2,80.6,0,68.93724,575.0,1057,78.1,80.4,0,75.1086,1060.0,698,78.6,80.7,0,88.122734,705.0,178,77.7,80.4,0,60.88561,175.0,544,78.0,80.4,0,54.537827,540.0,189,78.0,80.7,0,45.789528,185.0,308,77.1,80.6,0,40.85302,300.0,306,80.1,80.5,0,35.635456,300.0,211,79.3,80.5,0,55.98756,210.0,889,78.0,80.7,0,94.86951,880,90.8,90.9,93.0,149.3,107.6,123.0,3.0,0.0,30.05
20170709,1120,94.0,32.2,34.61207447,37.07108333,1,70.3,73.9,5.65,72.7,72.5,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.7,79.0,81.6,100.0,100.0,100.0,59.2,100.0,0,79.3,0.8,60.2,1.8125,47.2,0,0,49.7,12.8,0,0,0,77.5,77.6,80.9,90.1,15,100.0,60.6,78.3,0,77.6,0.99,60.2,1.8125,54.8,0,0,50.1,96.6,21.2,4.4,1.5,15,15,41.7,79.1,100.0,100,100.0,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1829,81.5,0,100.0,2000.0,72.0,68.0,2123.706,75.7,81.5,43.4,2200,606,78.2,81.0,0,100.0,850.0,126,74.8,81.0,0,57.261604,125.0,1772,78.1,81.2,0,99.96311,1850.0,805,80.9,80.1,0,0.011875074,700,1187,77.9,81.0,0,79.059204,1200.0,497,78.8,81.1,0,65.210434,500.0,192,79.1,81.0,0,99.9508,250.0,332,77.1,80.9,0,35.805767,330.0,184,75.3,80.6,0,100.0,650,455,76.7,81.2,0,100,950,505,0,80.9,0,37.288963,500.0,503,77.7,81.0,0,36.945934,500.0,180,76.8,80.8,0,47.407135,175.0,249,76.7,80.9,0,42.57244,245.0,227,78.2,80.6,0,41.929955,220.0,356,79.0,80.8,0,32.624634,350.0,539,78.3,80.7,0,58.672035,540,343,77.4,80.7,0,31.229397,335.0,343,77.6,80.7,0,28.636086,335.0,197,77.0,80.6,0,36.24235,195.0,391,80.1,80.6,0,27.470503,380.0,250,76.7,80.6,0,42.37309,245.0,178,77.2,80.7,0,44.78032,175.0,248,77.5,80.8,0,47.412212,245,831,78.8,80.7,0,55.699,840.0,163,76.5,80.5,0,27.527199,160.0,929,78.5,81.0,0,62.66325,930.0,681,78.1,80.6,0,48.41977,690.0,406,77.4,80.3,0,27.749205,400.0,201,76.8,80.4,0,37.518356,195.0,415,78.7,80.5,0,32.669617,380.0,352,75.9,80.5,0,30.549774,335.0,179,77.4,80.6,0,65.94801,175.0,252,77.2,80.6,0,50.029747,245.0,826,78.6,80.6,0,67.87552,840.0,587,77.6,80.8,0,90.54071,590.0,845,79.0,80.9,0,81.744675,840.0,236,77.8,80.5,0,44.60706,230.0,289,77.8,80.5,0,39.710392,285.0,200,76.5,80.7,0,47.81444,195.0,397,79.1,80.7,0,45.09246,380.0,346,76.8,80.6,0,46.94526,335.0,180,76.9,80.5,0,57.041477,175.0,695,79.2,80.9,0,68.24134,700.0,830,78.8,80.7,0,61.53468,840.0,537,79.1,80.5,0,57.980736,540,344,78.0,80.4,0,33.475716,335.0,103,78.1,80.4,0,32.087723,100,342,77.0,80.6,0,39.036976,335.0,199,77.4,284.9,0,33.23569,195.0,388,80.1,80.3,0,36.94533,380.0,344,76.8,80.4,0,41.978024,335.0,495,77.9,80.7,0,56.851833,500,691,79.8,80.4,0,70.14576,700.0,834,78.6,80.7,0,59.340794,840.0,166,75.8,80.5,0,42.71865,160.0,353,79.0,80.6,0,52.440655,335.0,685,78.1,80.5,0,68.19236,690.0,173,76.7,80.2,0,35.522133,150.0,200,76.4,80.4,0,44.660194,195.0,1025,81.0,80.7,0,66.085144,1020.0,586,77.3,80.6,0,68.93724,575.0,1058,78.1,80.5,0,75.1086,1060.0,701,78.7,80.7,0,88.11108,705.0,178,77.7,80.4,0,60.88561,175.0,546,78.0,80.4,0,54.537827,540.0,190,78.0,80.7,0,45.789528,185.0,309,77.1,80.6,0,40.85302,300.0,307,80.1,80.5,0,35.635456,300.0,212,79.2,80.5,0,55.98756,210.0,891,78.1,80.7,0,94.52376,880,90.8,90.9,93.1,150.3,107.6,122.9,3.2,-0.1,30.05
20170709,1125,93.4,35.6,35.5124258,37.07108333,1,70.3,73.9,5.65,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.7,79.1,81.7,100.0,100.0,100.0,59.2,100.0,0,79.4,0.8,60.2,1.8125,47.1,0,0,49.6,12.5,0,0,0,77.5,77.6,81.0,90.1,15,100.0,60.6,77.6,0,77.6,1.01,60.2,1.8125,54.6,0,0,49.8,98.0,20.9,4.5,0.4,15,15,39.7,79.1,100.0,100,99.4,0,76.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1828,81.6,0,100.0,2000.0,72.0,68.0,2123.706,75.7,81.7,45.4,2200,606,78.3,81.2,0,100.0,850.0,126,74.8,81.2,0,57.261604,125.0,1794,78.1,81.4,0,99.96311,1850.0,806,80.9,80.2,0,0.011875074,700,1182,78.0,81.2,0,79.20659,1200.0,497,78.9,81.3,0,65.210434,500.0,192,79.1,81.2,0,99.9508,250.0,332,77.1,81.1,0,35.805767,330.0,184,75.3,80.6,0,100.0,650,455,76.8,81.3,0,100,950,504,0,81.0,0,37.288963,500.0,503,77.7,81.1,0,36.945934,500.0,179,76.8,80.9,0,47.407135,175.0,248,76.7,81.0,0,42.57244,245.0,225,78.2,80.6,0,41.929955,220.0,354,79.0,80.9,0,32.624634,350.0,536,78.3,80.7,0,58.672035,540,340,77.4,80.8,0,31.229397,335.0,342,77.7,80.7,0,28.636086,335.0,196,77.1,80.6,0,36.24235,195.0,389,80.2,80.7,0,27.470503,380.0,248,76.7,80.7,0,42.37309,245.0,177,77.2,80.8,0,44.78032,175.0,247,77.5,80.8,0,47.412212,245,827,78.8,80.8,0,55.699,840.0,164,76.5,80.6,0,27.527199,160.0,924,78.5,81.0,0,62.66325,930.0,680,78.1,80.7,0,48.41977,690.0,405,77.4,80.4,0,27.749205,400.0,200,76.8,80.5,0,37.518356,195.0,399,78.6,80.6,0,32.669617,380.0,353,75.9,80.6,0,30.549774,335.0,177,77.4,80.7,0,65.94801,175.0,251,77.3,80.6,0,50.029747,245.0,827,78.6,80.6,0,67.87552,840.0,583,77.6,80.9,0,90.5284,590.0,838,79.1,80.9,0,82.19799,840.0,235,77.8,80.5,0,44.60706,230.0,288,77.8,80.6,0,39.710392,285.0,199,76.5,80.7,0,47.81444,195.0,397,79.1,80.7,0,45.09246,380.0,344,76.8,80.6,0,46.94526,335.0,180,76.9,80.6,0,57.041477,175.0,691,79.2,80.9,0,68.24134,700.0,830,78.8,80.7,0,61.53468,840.0,536,79.1,80.5,0,57.980736,540,343,78.0,80.4,0,33.475716,335.0,103,78.2,80.4,0,32.087723,100,340,77.0,80.6,0,39.036976,335.0,199,77.4,284.9,0,33.23569,195.0,388,80.1,80.4,0,36.94533,380.0,344,76.8,80.4,0,41.978024,335.0,493,77.9,80.7,0,56.851833,500,688,79.8,80.5,0,70.14576,700.0,831,78.6,80.7,0,59.340794,840.0,165,75.8,80.5,0,42.71865,160.0,352,79.1,80.7,0,52.440655,335.0,683,78.2,80.5,0,68.19236,690.0,175,76.7,80.3,0,35.522133,150.0,200,76.4,80.4,0,44.660194,195.0,1019,81.0,80.8,0,66.085144,1020.0,582,77.3,80.7,0,68.93724,575.0,1050,78.1,80.5,0,75.1086,1060.0,696,78.7,80.8,0,88.5311,705.0,178,77.7,80.5,0,60.88561,175.0,542,78.0,80.5,0,54.537827,540.0,189,78.0,80.7,0,45.789528,185.0,306,77.1,80.7,0,40.85302,300.0,306,80.0,80.5,0,35.635456,300.0,211,79.2,80.6,0,55.98756,210.0,885,78.1,80.8,0,95.63908,880,90.8,90.9,93.2,149.3,107.6,123.1,1.2,-0.2,30.05
20170709,1130,92.4,34.6,34.49754086,37.07108333,1,70.3,73.9,5.65,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.7,79.2,81.6,100.0,100.0,100.0,59.2,100.0,0,79.5,0.8,60.2,1.8125,46.8,0,0,49.9,12.7,0,0,0,77.5,77.7,81.0,90.4,15,100.0,60.6,78.0,0,77.7,0.99,60.2,1.8125,54.4,0,0,49.8,98.4,21.1,4.6,1.0,15,15,41.1,79.1,100.0,100,99.8,0,76.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1833,81.6,0,100.0,2000.0,72.0,68.0,2123.706,75.7,81.7,40.5,2200,608,78.3,81.1,0,100.0,850.0,126,74.9,81.2,0,57.261604,125.0,1792,78.2,81.3,0,99.96311,1850.0,803,81.0,80.2,0,0.011875074,700,1186,78.0,81.2,0,79.10833,1200.0,497,78.9,81.2,0,65.210434,500.0,192,79.2,81.2,0,99.9508,250.0,332,77.1,81.1,0,35.805767,330.0,186,75.3,80.7,0,100.0,650,457,76.8,81.3,0,100,950,507,0,81.0,0,37.288963,500.0,504,77.7,81.1,0,36.945934,500.0,179,76.8,80.8,0,47.407135,175.0,248,76.7,81.0,0,42.57244,245.0,226,78.2,80.6,0,41.929955,220.0,356,79.0,80.8,0,32.624634,350.0,538,78.3,80.8,0,58.672035,540,341,77.4,80.8,0,31.229397,335.0,342,77.7,80.7,0,28.636086,335.0,197,77.1,80.6,0,36.24235,195.0,392,80.1,80.7,0,27.470503,380.0,251,76.7,80.6,0,42.37309,245.0,178,77.3,80.9,0,44.78032,175.0,248,77.5,80.8,0,47.412212,245,829,78.8,80.7,0,55.699,840.0,163,76.5,80.6,0,27.527199,160.0,927,78.5,81.0,0,62.66325,930.0,679,78.1,80.7,0,48.41977,690.0,405,77.4,80.4,0,27.749205,400.0,201,76.8,80.5,0,37.518356,195.0,394,78.6,80.5,0,32.669617,380.0,348,76.0,80.6,0,30.549774,335.0,178,77.4,80.7,0,65.94801,175.0,252,77.3,80.6,0,50.029747,245.0,825,78.6,80.6,0,67.87552,840.0,585,77.7,80.8,0,91.05801,590.0,839,79.1,80.9,0,82.19799,840.0,234,77.8,80.5,0,44.60706,230.0,289,77.9,80.5,0,39.710392,285.0,198,76.5,80.7,0,47.81444,195.0,395,79.1,80.7,0,45.09246,380.0,345,76.8,80.6,0,46.94526,335.0,180,76.9,80.6,0,57.041477,175.0,692,79.2,80.9,0,68.24134,700.0,828,78.8,80.7,0,61.53468,840.0,536,79.1,80.5,0,57.980736,540,344,78.1,80.4,0,33.475716,335.0,104,78.2,80.4,0,32.087723,100,342,77.1,80.6,0,39.036976,335.0,199,77.4,284.7,0,33.23569,195.0,387,80.0,80.3,0,36.94533,380.0,345,76.8,80.4,0,41.978024,335.0,496,77.9,80.7,0,56.851833,500,681,79.8,80.5,0,70.14576,700.0,831,78.7,80.7,0,59.340794,840.0,166,75.8,80.6,0,42.71865,160.0,352,79.1,80.6,0,52.440655,335.0,684,78.2,80.5,0,68.19236,690.0,174,76.7,80.3,0,35.522133,150.0,200,76.4,80.4,0,44.660194,195.0,1020,80.9,80.7,0,66.853195,1020.0,593,77.3,80.7,0,68.93724,575.0,1055,78.1,80.5,0,75.1086,1060.0,700,78.7,80.8,0,88.11108,705.0,178,77.7,80.5,0,60.88561,175.0,545,78.1,80.5,0,54.537827,540.0,189,78.0,80.7,0,45.789528,185.0,307,77.1,80.7,0,40.85302,300.0,306,80.0,80.5,0,35.635456,300.0,212,79.2,80.6,0,55.98756,210.0,888,78.1,80.7,0,94.80259,880,90.8,90.9,92.9,152.3,107.6,123.1,3.2,-0.1,30.05
20170709,1135,91.9,35.3,34.43143033,37.07108333,1,70.3,73.9,5.65,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.7,78.8,81.6,100.0,100.0,100.0,59.2,100.0,0,79.2,0.8,60.2,1.8125,46.6,0,0,49.8,12.8,0,0,0,77.5,77.6,80.9,90.1,15,100.0,60.6,77.7,0,77.6,1.01,60.2,1.8125,54.3,0,0,49.9,95.7,20.9,4.4,1.2,15,15,41.9,79.1,100.0,100,99.9,0,76.5,0.9,65.06896,64.56896,0,15.3,0,0,0,20.0,0,72,1823,81.5,0,100.0,2000.0,72.0,68.0,2611.5657,75.8,81.5,41.8,2200,604,78.3,81.0,0,100.0,850.0,125,74.9,81.2,0,57.261604,125.0,1784,78.2,81.3,0,99.96311,1850.0,808,81.0,80.2,0,0.011875074,700,1181,78.1,81.1,0,79.182014,1200.0,495,78.8,81.2,0,65.210434,500.0,191,79.2,81.2,0,99.9508,250.0,331,77.2,81.1,0,35.805767,330.0,184,75.3,80.8,0,100.0,650,453,76.8,81.5,0,100,950,504,0,81.1,0,37.288963,500.0,503,77.7,81.2,0,36.945934,500.0,179,76.9,80.8,0,47.407135,175.0,249,76.7,81.0,0,42.57244,245.0,226,78.2,80.6,0,41.929955,220.0,356,79.1,80.9,0,32.624634,350.0,539,78.3,80.7,0,58.672035,540,344,77.4,80.8,0,31.229397,335.0,344,77.7,80.7,0,28.636086,335.0,197,77.1,80.6,0,36.24235,195.0,390,80.1,80.7,0,27.470503,380.0,250,76.7,80.7,0,42.37309,245.0,178,77.3,80.8,0,44.78032,175.0,248,77.5,80.8,0,47.412212,245,832,78.9,80.7,0,55.699,840.0,164,76.5,80.6,0,27.527199,160.0,929,78.6,81.0,0,62.66325,930.0,681,78.2,80.7,0,48.41977,690.0,405,77.4,80.4,0,27.749205,400.0,201,76.8,80.5,0,37.518356,195.0,412,78.6,80.6,0,32.669617,380.0,354,76.0,80.5,0,30.549774,335.0,179,77.4,80.7,0,65.94801,175.0,252,77.3,80.7,0,50.029747,245.0,833,78.6,80.6,0,67.87552,840.0,586,77.7,80.8,0,91.05801,590.0,840,79.1,80.9,0,82.34502,840.0,235,77.8,80.6,0,44.60706,230.0,290,77.9,80.5,0,39.710392,285.0,199,76.5,80.7,0,47.81444,195.0,399,79.1,80.7,0,45.09246,380.0,343,76.8,80.6,0,46.94526,335.0,181,76.9,80.6,0,57.041477,175.0,694,79.2,80.9,0,68.24134,700.0,829,78.9,80.7,0,61.53468,840.0,538,79.2,80.5,0,57.980736,540,344,78.1,80.4,0,33.475716,335.0,103,78.2,80.4,0,32.087723,100,341,77.1,80.7,0,39.036976,335.0,200,77.4,284.8,0,33.23569,195.0,388,80.0,80.3,0,36.94533,380.0,344,76.9,80.4,0,41.978024,335.0,494,77.9,80.7,0,56.851833,500,687,79.8,80.5,0,70.14576,700.0,833,78.7,80.7,0,59.340794,840.0,166,75.8,80.5,0,42.71865,160.0,360,79.1,80.6,0,52.440655,335.0,685,78.2,80.6,0,68.19236,690.0,174,76.7,80.3,0,35.522133,150.0,200,76.4,80.4,0,44.660194,195.0,1025,80.9,80.7,0,66.37042,1020.0,590,77.3,80.7,0,68.93724,575.0,1056,78.2,80.5,0,75.1086,1060.0,700,78.7,80.8,0,88.0994,705.0,178,77.7,80.5,0,60.88561,175.0,547,78.1,80.5,0,54.537827,540.0,189,78.1,80.7,0,45.789528,185.0,310,77.2,80.7,0,40.85302,300.0,308,80.0,80.5,0,35.635456,300.0,212,79.1,80.6,0,55.98756,210.0,890,78.1,80.8,0,94.691055,880,90.8,90.9,93.0,149.3,107.6,122.9,1.1,0.0,30.05
20170709,1140,91.6,35.3,34.24081546,37.07108333,1,70.4,74.0,5.65,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,78.5,81.3,100.0,100.0,100.0,59.2,100.0,0,78.8,0.8,60.2,1.8125,46.6,0,0,49.7,12.7,0,0,0,77.6,77.8,81.0,90.1,15,100.0,60.6,76.8,0,77.9,1.01,60.2,1.8125,54.2,0,0,49.8,98.3,20.7,4.2,1.2,15,15,41.8,79.1,100.0,100,99.5,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1825,81.5,0,100.0,2000.0,72.0,68.0,2123.706,75.8,81.5,45.8,2200,609,78.4,81.1,0,100.0,850.0,126,74.9,81.2,0,57.261604,125.0,1777,78.2,81.3,0,99.96311,1850.0,803,81.0,80.3,0,0.011875074,700,1186,78.1,81.1,0,78.899536,1200.0,497,79.1,81.2,0,65.210434,500.0,192,79.3,81.2,0,99.9508,250.0,331,77.2,81.1,0,35.805767,330.0,185,75.3,80.8,0,100.0,650,457,76.9,81.4,0,100,950,506,0,81.0,0,37.288963,500.0,503,77.7,81.2,0,36.945934,500.0,179,76.9,80.9,0,47.407135,175.0,248,76.8,81.0,0,42.57244,245.0,225,78.2,80.7,0,41.929955,220.0,353,79.1,80.9,0,32.624634,350.0,535,78.3,80.9,0,58.672035,540,341,77.4,80.8,0,31.229397,335.0,342,77.7,80.8,0,28.636086,335.0,196,77.1,80.6,0,36.24235,195.0,388,80.1,80.7,0,27.470503,380.0,249,76.7,80.7,0,42.37309,245.0,177,77.3,80.9,0,44.78032,175.0,246,77.6,80.9,0,47.412212,245,825,78.9,80.8,0,55.699,840.0,163,76.5,80.6,0,27.527199,160.0,926,78.6,81.0,0,62.66325,930.0,677,78.2,80.7,0,48.41977,690.0,402,77.5,80.4,0,27.749205,400.0,199,76.8,80.5,0,37.518356,195.0,404,78.6,80.6,0,32.669617,380.0,352,76.0,80.6,0,30.549774,335.0,177,77.4,80.7,0,65.94801,175.0,250,77.3,80.7,0,50.029747,245.0,826,78.7,80.7,0,67.87552,840.0,583,77.7,80.9,0,91.04569,590.0,836,79.2,81.0,0,82.34502,840.0,234,77.9,80.6,0,44.60706,230.0,289,77.9,80.6,0,39.710392,285.0,198,76.6,80.8,0,47.81444,195.0,392,79.1,80.7,0,45.09246,380.0,342,76.9,80.6,0,46.94526,335.0,180,77.0,80.6,0,57.041477,175.0,689,79.2,81.0,0,68.24134,700.0,826,78.9,80.8,0,61.53468,840.0,534,79.2,80.6,0,57.980736,540,341,78.1,80.4,0,33.475716,335.0,102,78.2,80.4,0,32.087723,100,341,77.1,80.7,0,39.036976,335.0,198,77.5,284.6,0,33.23569,195.0,390,80.0,80.4,0,36.94533,380.0,343,76.9,80.5,0,41.978024,335.0,493,77.9,80.8,0,56.851833,500,691,79.9,80.6,0,70.14576,700.0,831,78.7,80.7,0,59.340794,840.0,166,75.8,80.6,0,42.71865,160.0,350,79.1,80.7,0,52.440655,335.0,681,78.3,80.6,0,68.19236,690.0,171,76.8,80.3,0,35.522133,150.0,199,76.5,80.5,0,44.660194,195.0,1025,80.9,80.9,0,66.37042,1020.0,585,77.4,80.8,0,68.93724,575.0,1050,78.2,80.5,0,75.1086,1060.0,697,78.7,80.9,0,88.16941,705.0,178,77.8,80.5,0,60.88561,175.0,542,78.1,80.5,0,54.537827,540.0,189,78.1,80.8,0,45.789528,185.0,308,77.2,80.7,0,40.85302,300.0,307,80.0,80.5,0,35.635456,300.0,211,79.1,80.6,0,55.98756,210.0,889,78.2,80.9,0,94.78028,880,90.8,90.9,92.9,152.3,107.6,122.8,1.2,0.8,30.05
20170709,1145,90.0,39.6,34.68626497,37.07108333,1,70.4,74.0,5.65,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,79.0,81.3,100.0,100.0,100.0,59.2,100.0,0,79.1,0.8,60.2,1.8125,46.5,0,0,49.8,12.6,0,0,0,77.6,77.7,81.1,90.0,15,100.0,60.6,77.9,0,77.7,1.01,60.2,1.8125,54.0,0,0,49.3,95.8,21.0,4.6,1.1,15,15,40.8,79.1,100.0,100,99.4,0,76.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1834,81.4,0,100.0,2000.0,72.0,68.0,2123.706,75.8,81.4,45.9,2200,606,78.4,80.9,0,100.0,850.0,126,74.9,81.1,0,57.261604,125.0,1784,78.3,81.1,0,99.96311,1850.0,805,81.0,80.3,0,0.011875074,700,1183,78.2,81.0,0,79.157455,1200.0,496,79.1,81.0,0,65.210434,500.0,192,79.4,81.0,0,99.9508,250.0,332,77.2,81.0,0,35.805767,330.0,185,75.3,80.7,0,100.0,650,455,76.9,81.3,0,100,950,505,0,80.9,0,37.288963,500.0,503,77.7,81.1,0,36.945934,500.0,179,76.9,81.0,0,47.407135,175.0,249,76.8,81.1,0,42.57244,245.0,226,78.2,80.7,0,41.929955,220.0,355,79.1,80.9,0,32.624634,350.0,538,78.3,80.9,0,58.672035,540,342,77.5,81.0,0,31.229397,335.0,344,77.7,80.8,0,28.636086,335.0,197,77.1,80.7,0,36.24235,195.0,394,80.1,80.8,0,27.470503,380.0,250,76.8,80.8,0,42.37309,245.0,178,77.3,80.9,0,44.78032,175.0,248,77.6,81.0,0,47.412212,245,830,78.9,80.9,0,55.699,840.0,163,76.5,80.7,0,27.527199,160.0,928,78.7,81.1,0,62.66325,930.0,681,78.3,80.8,0,48.41977,690.0,405,77.5,80.5,0,27.749205,400.0,200,76.9,80.6,0,37.518356,195.0,416,78.6,80.7,0,32.669617,380.0,356,76.0,80.7,0,30.549774,335.0,178,77.4,80.8,0,65.94801,175.0,251,77.3,80.8,0,50.029747,245.0,831,78.7,80.8,0,67.87552,840.0,586,77.7,81.0,0,90.58997,590.0,839,79.2,81.1,0,82.25925,840.0,235,77.9,80.6,0,44.60706,230.0,288,77.9,80.7,0,39.710392,285.0,199,76.6,80.9,0,47.81444,195.0,397,79.1,80.8,0,45.09246,380.0,344,76.9,80.7,0,46.94526,335.0,181,77.0,80.7,0,57.041477,175.0,691,79.2,81.0,0,68.24134,700.0,829,78.9,80.9,0,61.53468,840.0,537,79.2,80.7,0,57.980736,540,342,78.2,80.5,0,33.475716,335.0,103,78.3,80.5,0,32.087723,100,343,77.1,80.7,0,39.036976,335.0,200,77.5,284.5,0,33.23569,195.0,392,80.0,80.4,0,36.94533,380.0,344,76.9,80.6,0,41.978024,335.0,493,78.0,80.9,0,56.851833,500,686,79.9,80.7,0,70.14576,700.0,832,78.7,80.8,0,59.340794,840.0,166,75.8,80.7,0,42.71865,160.0,358,79.2,80.8,0,52.440655,335.0,685,78.3,80.7,0,68.19236,690.0,173,76.8,80.4,0,35.522133,150.0,200,76.5,80.5,0,44.660194,195.0,1032,80.8,80.9,0,66.37042,1020.0,585,77.4,80.8,0,68.93724,575.0,1051,78.3,80.6,0,75.1086,1060.0,698,78.7,81.0,0,88.157745,705.0,178,77.8,80.6,0,60.88561,175.0,546,78.1,80.6,0,54.537827,540.0,189,78.1,80.9,0,45.789528,185.0,310,77.2,80.8,0,40.85302,300.0,307,80.0,80.6,0,35.635456,300.0,211,79.1,80.7,0,55.98756,210.0,890,78.2,80.9,0,94.62414,880,90.8,90.9,93.2,150.3,107.6,122.9,1.2,0.0,30.05
20170709,1150,89.3,36.5,33.20605457,37.07108333,1,70.4,74.0,5.65,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,78.5,81.3,100.0,100.0,100.0,59.2,100.0,0,79.0,0.8,60.2,1.8125,46.0,0,0,50.2,12.6,0,0,0,77.6,77.6,81.0,89.8,15,100.0,60.6,79.5,0,77.7,1.01,60.2,1.8125,53.9,0,0,49.0,96.2,21.6,4.7,0.9,15,15,39.4,79.1,100.0,100,99.8,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1824,81.3,0,100.0,2000.0,72.0,68.0,2123.706,75.8,81.3,44.9,2200,605,78.4,80.8,0,100.0,850.0,126,74.9,81.0,0,57.261604,125.0,1781,78.3,81.1,0,99.96311,1850.0,806,81.0,80.4,0,0.011875074,700,1184,78.2,80.9,0,79.059204,1200.0,496,79.1,81.0,0,65.210434,500.0,192,79.4,80.9,0,99.9508,250.0,338,77.2,80.9,0,36.284664,330.0,184,75.3,80.6,0,100.0,650,453,76.9,81.2,0,100,950,505,0,80.8,0,37.288963,500.0,502,77.8,81.0,0,36.945934,500.0,179,76.9,80.9,0,47.407135,175.0,250,76.8,81.0,0,42.57244,245.0,226,78.3,80.7,0,41.929955,220.0,355,79.1,81.0,0,32.624634,350.0,538,78.3,80.9,0,58.672035,540,344,77.5,80.9,0,31.229397,335.0,341,77.7,80.8,0,28.636086,335.0,197,77.1,80.7,0,36.24235,195.0,395,80.0,80.8,0,27.470503,380.0,251,76.8,80.7,0,42.37309,245.0,178,77.3,80.9,0,44.78032,175.0,249,77.6,80.9,0,47.412212,245,829,78.9,80.8,0,55.699,840.0,163,76.5,80.7,0,27.527199,160.0,931,78.7,81.1,0,62.66325,930.0,681,78.3,80.7,0,48.41977,690.0,401,77.5,80.5,0,27.749205,400.0,201,76.9,80.6,0,37.518356,195.0,399,78.6,80.6,0,32.669617,380.0,344,76.0,80.7,0,30.549774,335.0,179,77.5,80.7,0,65.94801,175.0,252,77.3,80.7,0,50.029747,245.0,829,78.7,80.7,0,67.87552,840.0,584,77.7,80.9,0,90.57766,590.0,842,79.3,81.0,0,82.34502,840.0,236,77.9,80.6,0,44.60706,230.0,289,78.0,80.6,0,39.710392,285.0,199,76.6,80.8,0,47.81444,195.0,399,79.1,80.8,0,45.09246,380.0,346,76.9,80.7,0,46.94526,335.0,181,77.0,80.7,0,57.041477,175.0,694,79.3,81.0,0,68.24134,700.0,830,78.9,80.8,0,61.53468,840.0,537,79.3,80.6,0,57.980736,540,343,78.2,80.5,0,33.475716,335.0,102,78.3,80.5,0,32.087723,100,344,77.1,80.7,0,39.036976,335.0,199,77.5,284.7,0,33.23569,195.0,390,79.9,80.4,0,36.94533,380.0,345,76.9,80.5,0,41.978024,335.0,496,78.0,80.8,0,56.851833,500,693,79.9,80.5,0,70.14576,700.0,835,78.7,80.8,0,59.340794,840.0,167,75.9,80.7,0,42.71865,160.0,357,79.2,80.7,0,52.440655,335.0,685,78.3,80.6,0,68.19236,690.0,177,76.8,80.4,0,35.522133,150.0,200,76.5,80.5,0,44.660194,195.0,1031,80.8,80.9,0,66.37042,1020.0,583,77.4,80.7,0,68.93724,575.0,1058,78.3,80.6,0,75.1086,1060.0,698,78.8,80.9,0,88.07607,705.0,178,77.8,80.6,0,60.88561,175.0,546,78.2,80.6,0,54.537827,540.0,189,78.1,80.8,0,45.789528,185.0,308,77.2,80.7,0,40.85302,300.0,308,79.9,80.6,0,35.635456,300.0,212,79.1,80.7,0,55.98756,210.0,890,78.2,80.8,0,94.70221,880,90.8,90.9,93.0,150.3,107.6,122.9,1.2,0.9,30.05
20170709,1155,89.1,37.4,33.371411,37.07108333,1,70.5,74.0,5.65,72.7,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,79.2,81.3,100.0,100.0,100.0,59.2,100.0,0,79.3,0.8,60.2,1.8125,45.9,0,0,50.1,12.7,0,0,0,77.6,77.8,81.0,90.1,15,100.0,60.6,77.6,0,77.8,1.01,60.2,1.8125,53.7,0,0,49.3,97.9,21.0,4.7,0.9,15,15,41.0,79.1,100.0,100,99.0,0,76.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1823,81.5,0,100.0,2000.0,72.0,68.0,2611.5657,75.8,81.6,40.3,2200,606,78.4,81.1,0,100.0,850.0,126,74.9,81.2,0,57.261604,125.0,1789,78.3,81.3,0,99.96311,1850.0,807,81.0,80.4,0,0.011875074,700,1184,78.2,81.2,0,79.13289,1200.0,496,79.1,81.2,0,65.19813,500.0,191,79.4,81.2,0,99.9508,250.0,337,77.2,81.1,0,36.284664,330.0,184,75.3,80.7,0,100.0,650,455,76.9,81.4,0,100,950,504,0,81.0,0,37.288963,500.0,503,77.8,81.1,0,36.945934,500.0,179,76.9,80.9,0,47.407135,175.0,249,76.8,81.0,0,42.57244,245.0,226,78.3,80.7,0,41.929955,220.0,355,79.2,80.9,0,32.624634,350.0,537,78.3,80.8,0,58.672035,540,342,77.5,80.9,0,31.229397,335.0,342,77.7,80.8,0,28.636086,335.0,197,77.2,80.7,0,36.24235,195.0,391,80.0,80.7,0,27.470503,380.0,250,76.8,80.7,0,42.37309,245.0,178,77.3,80.9,0,44.78032,175.0,246,77.6,80.9,0,47.412212,245,827,79.0,80.8,0,55.699,840.0,162,76.5,80.6,0,27.527199,160.0,929,78.7,81.1,0,62.66325,930.0,677,78.3,80.7,0,48.41977,690.0,404,77.5,80.4,0,27.749205,400.0,200,76.9,80.5,0,37.518356,195.0,394,78.6,80.6,0,32.669617,380.0,346,76.0,80.6,0,30.549774,335.0,178,77.5,80.7,0,65.94801,175.0,251,77.3,80.7,0,50.029747,245.0,825,78.7,80.7,0,67.87552,840.0,584,77.7,80.9,0,91.00874,590.0,840,79.3,81.0,0,82.222496,840.0,235,77.9,80.6,0,44.60706,230.0,290,78.0,80.6,0,39.710392,285.0,198,76.7,80.8,0,47.81444,195.0,394,79.1,80.7,0,45.09246,380.0,343,76.9,80.6,0,46.94526,335.0,180,77.0,80.6,0,57.041477,175.0,692,79.3,80.9,0,68.24134,700.0,828,78.9,80.8,0,61.53468,840.0,535,79.3,80.6,0,57.980736,540,343,78.2,80.5,0,33.475716,335.0,102,78.3,80.5,0,32.087723,100,341,77.1,80.7,0,39.036976,335.0,198,77.5,284.7,0,33.23569,195.0,386,79.9,80.4,0,36.94533,380.0,343,76.9,80.5,0,41.978024,335.0,491,78.0,80.8,0,56.851833,500,688,79.9,80.5,0,70.14576,700.0,832,78.8,80.7,0,59.340794,840.0,166,75.9,80.6,0,42.71865,160.0,347,79.2,80.7,0,52.440655,335.0,682,78.3,80.6,0,68.19236,690.0,167,76.8,80.4,0,35.522133,150.0,200,76.5,80.5,0,44.660194,195.0,1030,80.8,80.8,0,66.37042,1020.0,582,77.4,80.7,0,68.93724,575.0,1055,78.3,80.6,0,75.1086,1060.0,699,78.8,80.8,0,88.157745,705.0,178,77.8,80.5,0,60.88561,175.0,544,78.2,80.5,0,54.537827,540.0,190,78.1,80.8,0,45.789528,185.0,309,77.2,80.7,0,40.85302,300.0,306,79.9,80.6,0,35.635456,300.0,212,79.0,80.6,0,55.98756,210.0,888,78.2,80.8,0,94.836044,880,90.8,90.9,93.1,148.3,107.6,122.8,1.9,0.0,30.06
20170709,1200,88.5,36.5,32.70846976,37.07108333,1,70.5,74.0,5.65,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,79.4,81.5,100.0,100.0,100.0,59.2,100.0,0,79.5,0.8,60.2,1.8125,45.6,0,0,50.0,12.8,0,0,0,77.6,77.9,81.2,89.9,15,100.0,60.6,78.3,0,77.9,1.01,60.2,1.8125,53.6,0,0,48.5,95.2,21.2,4.2,1.2,15,15,36.0,79.1,100.0,100,99.9,0,76.5,0.9,65.06896,64.56896,0,15.1,0,0,0,20.0,0,72,1828,81.5,0,100.0,2000.0,72.0,68.0,2611.5657,75.8,81.7,40.5,2200,605,78.4,81.1,0,100.0,850.0,125,74.9,81.2,0,57.261604,125.0,1783,78.3,81.2,0,99.96311,1850.0,807,81.0,80.4,0,0.011875074,700,1184,78.3,81.1,0,79.1943,1200.0,496,79.2,81.2,0,65.19813,500.0,191,79.5,81.1,0,99.9508,250.0,339,77.3,81.1,0,36.284664,330.0,183,75.3,80.7,0,100.0,650,454,76.9,81.3,0,100,950,504,0,81.0,0,37.288963,500.0,503,77.8,81.1,0,36.945934,500.0,180,76.9,81.0,0,47.407135,175.0,248,76.8,81.1,0,42.57244,245.0,226,78.3,80.7,0,41.929955,220.0,355,79.2,81.0,0,32.624634,350.0,538,78.3,80.9,0,58.672035,540,343,77.5,80.9,0,31.229397,335.0,344,77.7,80.8,0,28.636086,335.0,197,77.2,80.7,0,36.24235,195.0,393,80.0,80.8,0,27.470503,380.0,249,76.8,80.8,0,42.37309,245.0,178,77.3,81.0,0,44.78032,175.0,248,77.6,81.0,0,47.412212,245,829,79.0,80.9,0,55.699,840.0,164,76.6,80.7,0,27.527199,160.0,929,78.7,81.1,0,62.66325,930.0,678,78.3,80.8,0,48.41977,690.0,404,77.5,80.5,0,27.749205,400.0,200,76.9,80.6,0,37.518356,195.0,413,78.5,80.7,0,32.669617,380.0,353,76.1,80.7,0,30.549774,335.0,178,77.5,80.8,0,65.94801,175.0,253,77.4,80.8,0,50.029747,245.0,825,78.7,80.8,0,67.87552,840.0,584,77.7,81.0,0,90.54071,590.0,840,79.4,81.1,0,82.38177,840.0,235,78.0,80.7,0,44.60706,230.0,288,78.0,80.6,0,39.710392,285.0,198,76.7,80.9,0,47.81444,195.0,394,79.0,80.9,0,45.09246,380.0,342,76.9,80.7,0,46.94526,335.0,180,77.0,80.7,0,57.041477,175.0,693,79.3,81.1,0,68.24134,700.0,829,79.0,80.9,0,61.53468,840.0,536,79.3,80.7,0,57.980736,540,343,78.3,80.6,0,33.475716,335.0,103,78.3,80.6,0,32.087723,100,340,77.1,80.8,0,39.036976,335.0,199,77.5,284.7,0,33.23569,195.0,386,79.9,80.5,0,36.94533,380.0,345,76.9,80.6,0,41.978024,335.0,495,78.0,80.9,0,56.851833,500,692,79.9,80.7,0,70.14576,700.0,833,78.8,80.9,0,59.340794,840.0,166,75.9,80.7,0,42.71865,160.0,354,79.3,80.8,0,52.440655,335.0,684,78.3,80.7,0,68.19236,690.0,173,76.8,80.4,0,35.522133,150.0,200,76.5,80.5,0,44.660194,195.0,1029,80.7,81.0,0,66.37042,1020.0,586,77.4,80.9,0,68.93724,575.0,1053,78.3,80.6,0,75.1086,1060.0,700,78.8,80.9,0,88.07607,705.0,178,77.8,80.6,0,60.88561,175.0,544,78.2,80.6,0,54.537827,540.0,189,78.1,80.9,0,45.789528,185.0,305,77.2,80.8,0,40.85302,300.0,307,79.9,80.6,0,35.635456,300.0,211,79.0,80.7,0,55.98756,210.0,888,78.3,81.0,0,94.78028,880,90.8,90.9,92.9,151.3,107.6,122.7,1.1,1.7,30.06
20170709,1205,88.7,37.5,33.15295288,39.1902875,1,70.5,74.1,5.65,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,79.5,81.9,100.0,100.0,100.0,59.2,100.0,0,79.8,0.8,60.2,1.8125,44.9,0,0,49.6,12.7,0,0,0,77.6,77.8,81.2,90.1,15,100.0,60.6,76.6,0,77.8,1.0,60.2,1.8125,53.3,0,0,47.8,98.2,20.6,4.4,1.7,15,15,34.3,79.1,100.0,100,99.4,0,76.5,0.85,65.06896,64.56896,0,15.1,0,0,0,20.0,0,72,1829,81.8,0,100.0,2000.0,72.0,68.0,2123.706,75.8,81.9,45.5,2200,606,78.4,81.3,0,100.0,850.0,126,74.9,81.3,0,57.261604,125.0,1778,78.3,81.5,0,99.96311,1850.0,807,81.0,80.4,0,0.011875074,700,1184,78.3,81.4,0,79.182014,1200.0,496,79.2,81.4,0,65.19813,500.0,191,79.5,81.3,0,99.9508,250.0,337,77.3,81.2,0,36.284664,330.0,183,75.3,80.7,0,100.0,650,454,76.9,81.4,0,100,950,503,0,81.1,0,37.288963,500.0,503,77.8,81.3,0,36.945934,500.0,179,76.9,81.1,0,47.407135,175.0,249,76.8,81.1,0,42.57244,245.0,226,78.3,80.8,0,41.929955,220.0,356,79.2,81.0,0,32.624634,350.0,536,78.3,80.9,0,58.672035,540,341,77.5,81.0,0,31.229397,335.0,341,77.7,80.9,0,28.636086,335.0,197,77.2,80.8,0,36.24235,195.0,391,80.0,80.9,0,27.470503,380.0,249,76.8,80.9,0,42.37309,245.0,178,77.3,81.0,0,44.78032,175.0,248,77.6,81.0,0,47.412212,245,828,79.0,81.0,0,55.699,840.0,164,76.6,80.8,0,27.527199,160.0,927,78.8,81.2,0,62.66325,930.0,678,78.3,80.8,0,48.41977,690.0,406,77.6,80.6,0,27.749205,400.0,200,76.9,80.6,0,37.518356,195.0,412,78.5,80.8,0,32.669617,380.0,353,76.1,80.7,0,30.549774,335.0,179,77.5,80.9,0,65.94801,175.0,253,77.4,80.8,0,50.029747,245.0,831,78.7,80.8,0,67.87552,840.0,585,77.8,81.0,0,90.60229,590.0,843,79.4,81.1,0,82.38177,840.0,235,78.0,80.7,0,44.60706,230.0,289,78.0,80.7,0,39.710392,285.0,199,76.7,80.9,0,47.81444,195.0,392,79.0,80.9,0,45.09246,380.0,343,76.9,80.8,0,46.94526,335.0,180,77.0,80.8,0,57.041477,175.0,693,79.3,81.1,0,68.24134,700.0,829,79.0,80.9,0,61.53468,840.0,535,79.4,80.7,0,57.980736,540,342,78.3,80.6,0,33.475716,335.0,103,78.3,80.6,0,32.087723,100,341,77.2,80.8,0,39.036976,335.0,199,77.5,284.9,0,33.23569,195.0,389,79.9,80.5,0,36.94533,380.0,344,76.9,80.6,0,41.978024,335.0,493,78.0,80.9,0,56.851833,500,686,79.9,80.7,0,70.14576,700.0,834,78.8,80.9,0,59.340794,840.0,166,75.9,80.7,0,42.71865,160.0,353,79.2,80.8,0,52.440655,335.0,683,78.4,80.7,0,68.19236,690.0,171,76.8,80.5,0,35.522133,150.0,199,76.5,80.6,0,44.660194,195.0,1033,80.7,81.0,0,66.37042,1020.0,583,77.4,80.9,0,68.93724,575.0,1053,78.3,80.7,0,75.1086,1060.0,698,78.8,81.0,0,88.0644,705.0,178,77.8,80.6,0,60.88561,175.0,546,78.3,80.7,0,54.537827,540.0,189,78.1,80.9,0,45.789528,185.0,309,77.3,80.9,0,40.85302,300.0,306,79.9,80.7,0,35.635456,300.0,212,79.0,80.8,0,55.98756,210.0,887,78.3,81.0,0,94.947586,880,90.8,90.9,93.1,150.3,107.6,122.8,3.2,-0.1,30.06
20170709,1210,90.3,32.2,32.37441305,39.1902875,1,70.5,74.1,5.65,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,79.5,81.9,100.0,100.0,100.0,59.2,100.0,0,79.8,0.8,60.2,1.8125,43.9,0,0,50.1,12.7,0,0,0,77.6,77.8,81.1,89.8,15,100.0,60.6,78.1,0,77.9,1.0,60.2,1.8125,53.0,0,0,47.7,92.9,21.2,4.7,1.5,15,15,34.5,79.1,100.0,100,100.0,0,76.5,0.9,65.06896,64.56896,0,14.7,0,0,0,20.0,0,72,1823,81.9,0,100.0,2000.0,72.0,68.0,2123.706,75.9,82.0,45.6,2200,605,78.4,81.4,0,100.0,850.0,125,75.0,81.5,0,57.261604,125.0,1780,78.3,81.6,0,99.96311,1850.0,808,81.0,80.5,0,0.011875074,700,1179,78.3,81.5,0,79.31712,1200.0,495,79.2,81.5,0,65.19813,500.0,191,79.5,81.4,0,99.9508,250.0,337,77.3,81.3,0,36.284664,330.0,184,75.3,80.8,0,100.0,650,454,76.9,81.4,0,100,950,505,0,81.2,0,37.288963,500.0,503,77.8,81.4,0,36.945934,500.0,179,76.9,81.1,0,47.407135,175.0,249,76.8,81.2,0,42.57244,245.0,226,78.3,80.8,0,41.929955,220.0,355,79.2,81.0,0,32.624634,350.0,539,78.3,81.0,0,58.672035,540,341,77.6,81.0,0,31.229397,335.0,343,77.8,80.9,0,28.636086,335.0,197,77.2,80.8,0,36.24235,195.0,387,80.0,80.9,0,27.470503,380.0,248,76.9,80.9,0,42.37309,245.0,178,77.3,81.0,0,44.78032,175.0,249,77.7,81.0,0,47.412212,245,830,79.1,81.0,0,55.699,840.0,163,76.6,80.8,0,27.527199,160.0,928,78.8,81.2,0,62.66325,930.0,683,78.4,80.9,0,48.41977,690.0,406,77.6,80.6,0,27.749205,400.0,200,76.9,80.7,0,37.518356,195.0,420,78.5,80.8,0,32.669617,380.0,361,76.1,80.8,0,30.549774,335.0,178,77.5,80.9,0,65.94801,175.0,251,77.4,80.8,0,50.029747,245.0,825,78.8,80.8,0,67.87552,840.0,586,77.8,81.0,0,90.824,590.0,840,79.4,81.1,0,82.38177,840.0,235,78.0,80.7,0,44.60706,230.0,289,78.0,80.7,0,39.710392,285.0,199,76.7,80.9,0,47.81444,195.0,397,79.0,80.9,0,45.09246,380.0,345,77.0,80.8,0,46.94526,335.0,181,77.0,80.8,0,57.041477,175.0,693,79.4,81.1,0,68.24134,700.0,831,79.0,81.0,0,61.53468,840.0,536,79.4,80.7,0,57.980736,540,344,78.3,80.6,0,33.475716,335.0,102,78.3,80.6,0,32.087723,100,341,77.2,80.8,0,39.036976,335.0,199,77.6,284.6,0,33.23569,195.0,390,79.8,80.5,0,36.94533,380.0,345,76.9,80.6,0,41.978024,335.0,493,78.0,80.9,0,56.851833,500,685,80.0,80.7,0,70.14576,700.0,833,78.8,80.9,0,59.340794,840.0,166,75.9,80.7,0,42.71865,160.0,355,79.3,80.8,0,52.440655,335.0,685,78.4,80.7,0,68.19236,690.0,175,76.8,80.5,0,35.522133,150.0,200,76.6,80.6,0,44.660194,195.0,1036,80.7,81.0,0,66.37042,1020.0,588,77.5,80.9,0,68.93724,575.0,1054,78.4,80.7,0,75.1086,1060.0,700,78.9,81.0,0,88.052734,705.0,178,77.8,80.6,0,60.88561,175.0,544,78.3,80.7,0,54.537827,540.0,189,78.1,80.9,0,45.789528,185.0,309,77.3,80.9,0,40.85302,300.0,306,79.8,80.7,0,35.635456,300.0,212,79.0,80.8,0,55.98756,210.0,890,78.3,81.0,0,94.63529,880,90.8,90.9,93.0,152.3,107.6,122.7,0.8,0.0,30.06
20170709,1215,91.3,32.1,32.929348,39.1902875,1,70.5,74.1,5.65,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.8,80.9,82.2,100.0,100.0,100.0,59.2,100.0,0,80.6,0.8,60.2,1.8125,43.1,0,0,49.9,12.8,0,0,0,77.6,78.1,81.3,89.9,15,100.0,60.6,79.5,0,78.2,0.98,60.2,1.8125,52.7,0,0,47.5,95.2,21.6,4.3,1.1,15,15,35.7,81.1,100.0,100,100.0,0,78.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1826,82.2,0,100.0,2000.0,72.0,68.0,2123.706,75.9,82.3,44.7,2200,606,78.4,81.7,0,100.0,850.0,126,75.0,81.7,0,57.261604,125.0,1779,78.3,81.9,0,99.96311,1850.0,806,81.1,80.5,0,0.011875074,700,1183,78.3,81.7,0,79.218864,1200.0,495,79.3,81.8,0,65.19813,500.0,192,79.6,81.7,0,99.9508,250.0,337,77.4,81.5,0,36.284664,330.0,184,75.3,81.0,0,100.0,650,453,76.9,81.6,0,100,950,505,0,81.4,0,37.288963,500.0,504,77.8,81.5,0,36.945934,500.0,179,76.9,81.1,0,47.407135,175.0,249,76.9,81.2,0,42.57244,245.0,226,78.3,80.9,0,41.929955,220.0,355,79.3,81.1,0,32.624634,350.0,537,78.3,81.0,0,58.672035,540,341,77.6,81.0,0,31.229397,335.0,341,77.8,81.0,0,28.636086,335.0,197,77.2,80.8,0,36.24235,195.0,392,80.0,80.9,0,27.470503,380.0,250,76.9,81.0,0,42.37309,245.0,178,77.4,81.1,0,44.78032,175.0,249,77.7,81.1,0,47.412212,245,830,79.1,81.0,0,55.699,840.0,162,76.6,80.8,0,27.527199,160.0,930,78.8,81.3,0,62.66325,930.0,680,78.4,80.9,0,48.41977,690.0,404,77.6,80.7,0,27.749205,400.0,200,77.0,80.7,0,37.518356,195.0,407,78.5,80.8,0,32.669617,380.0,356,76.1,80.8,0,30.549774,335.0,178,77.5,81.0,0,65.94801,175.0,250,77.4,80.9,0,50.029747,245.0,827,78.8,80.9,0,67.87552,840.0,583,77.8,81.1,0,90.58997,590.0,843,79.4,81.2,0,82.35726,840.0,235,78.0,80.8,0,44.60706,230.0,288,78.0,80.7,0,39.710392,285.0,199,76.7,81.0,0,47.81444,195.0,398,79.0,81.0,0,45.09246,380.0,343,77.0,80.8,0,46.94526,335.0,179,77.0,80.9,0,57.041477,175.0,692,79.4,81.2,0,68.24134,700.0,830,79.0,81.0,0,61.53468,840.0,536,79.4,80.8,0,57.980736,540,344,78.4,80.7,0,33.475716,335.0,102,78.4,80.7,0,32.087723,100,341,77.2,80.9,0,39.036976,335.0,199,77.6,284.7,0,33.23569,195.0,391,79.8,80.6,0,36.94533,380.0,344,77.0,80.7,0,41.978024,335.0,492,78.0,81.0,0,56.851833,500,686,80.0,80.8,0,70.14576,700.0,833,78.9,81.0,0,59.340794,840.0,166,75.9,80.8,0,42.71865,160.0,352,79.4,80.9,0,52.440655,335.0,684,78.5,80.8,0,68.19236,690.0,172,76.8,80.5,0,35.522133,150.0,200,76.6,80.7,0,44.660194,195.0,1020,80.6,81.1,0,66.37042,1020.0,583,77.5,81.0,0,68.93724,575.0,1055,78.4,80.8,0,75.1086,1060.0,699,78.9,81.0,0,88.13441,705.0,178,77.8,80.7,0,60.88561,175.0,546,78.3,80.7,0,54.537827,540.0,190,78.1,81.0,0,45.789528,185.0,307,77.3,80.9,0,40.85302,300.0,307,79.8,80.8,0,35.635456,300.0,212,78.9,80.9,0,55.98756,210.0,889,78.3,81.1,0,94.65759,880,90.8,90.9,92.9,149.3,107.6,122.7,3.2,-0.2,30.06
20170709,1220,92.5,29.8,32.8160663,39.1902875,1,70.6,74.1,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,77.9,79.9,82.0,100.0,100.0,100.0,59.2,100.0,0,79.9,0.8,60.2,1.8125,42.8,0,0,50.1,12.5,0,0,0,77.6,78.1,81.4,89.9,15,100.0,60.6,76.2,0,78.2,0.99,60.2,1.8125,52.5,0,0,47.2,94.7,20.4,4.3,1.4,15,15,35.5,81.1,100.0,100,100.0,0,78.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1822,82.3,0,100.0,2000.0,72.0,68.0,2123.706,75.9,82.3,45.8,2200,606,78.5,81.9,0,100.0,850.0,127,75.0,82.0,0,57.758022,125.0,1783,78.4,82.1,0,99.96311,1850.0,807,81.1,80.5,0,0.011875074,700,1184,78.4,81.9,0,79.20659,1200.0,495,79.4,81.9,0,65.19813,500.0,191,79.7,82.0,0,99.9508,250.0,338,77.4,81.8,0,36.284664,330.0,184,75.3,81.4,0,100.0,650,453,77.0,82.1,0,100,950,505,0,81.8,0,37.288963,500.0,502,77.8,81.9,0,36.945934,500.0,179,76.9,81.2,0,47.407135,175.0,249,76.9,81.3,0,42.57244,245.0,225,78.3,81.0,0,41.929955,220.0,353,79.3,81.2,0,32.624634,350.0,538,78.3,81.1,0,58.672035,540,341,77.6,81.2,0,31.229397,335.0,343,77.8,81.1,0,28.636086,335.0,196,77.2,80.9,0,36.24235,195.0,391,79.9,81.0,0,27.470503,380.0,248,76.9,81.1,0,42.37309,245.0,177,77.4,81.2,0,44.78032,175.0,247,77.7,81.2,0,47.412212,245,827,79.1,81.2,0,55.699,840.0,163,76.6,81.0,0,27.527199,160.0,922,78.9,81.4,0,62.66325,930.0,679,78.4,81.0,0,48.41977,690.0,402,77.6,80.7,0,27.749205,400.0,199,77.0,80.8,0,37.518356,195.0,400,78.5,80.9,0,32.669617,380.0,348,76.1,80.9,0,30.549774,335.0,177,77.5,81.1,0,65.94801,175.0,251,77.4,81.0,0,50.029747,245.0,826,78.8,81.0,0,67.87552,840.0,584,77.8,81.2,0,90.79936,590.0,834,79.5,81.3,0,82.72482,840.0,234,78.1,80.9,0,44.60706,230.0,289,78.0,80.9,0,39.710392,285.0,197,76.7,81.1,0,47.81444,195.0,393,79.0,81.1,0,45.09246,380.0,343,77.0,81.0,0,46.94526,335.0,179,77.0,81.0,0,57.041477,175.0,691,79.4,81.4,0,68.24134,700.0,828,79.1,81.1,0,61.53468,840.0,535,79.4,80.9,0,57.980736,540,342,78.4,80.8,0,33.475716,335.0,102,78.4,80.7,0,32.087723,100,337,77.2,81.0,0,39.036976,335.0,199,77.6,285.0,0,33.23569,195.0,389,79.8,80.7,0,36.94533,380.0,343,77.0,80.8,0,41.978024,335.0,495,78.0,81.2,0,56.851833,500,695,80.0,80.9,0,70.14576,700.0,830,78.9,81.1,0,59.340794,840.0,165,75.9,80.9,0,42.71865,160.0,353,79.4,81.0,0,52.440655,335.0,682,78.5,80.9,0,68.19236,690.0,173,76.8,80.7,0,35.522133,150.0,200,76.6,80.8,0,44.660194,195.0,1024,80.6,81.2,0,66.37042,1020.0,587,77.5,81.1,0,68.93724,575.0,1049,78.4,80.9,0,75.1086,1060.0,699,78.9,81.2,0,88.19274,705.0,178,77.9,80.8,0,60.88561,175.0,542,78.4,80.9,0,54.537827,540.0,189,78.1,81.1,0,45.789528,185.0,309,77.3,81.1,0,40.85302,300.0,306,79.8,80.9,0,35.635456,300.0,211,79.0,81.0,0,55.98756,210.0,886,78.4,81.2,0,95.0145,880,90.8,90.9,93.1,149.3,107.5,122.9,1.2,0.0,30.06
20170709,1225,93.4,30.0,33.4155373,39.1902875,1,70.6,74.2,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,77.9,79.9,82.5,100.0,100.0,100.0,59.2,100.0,0,80.1,0.8,60.2,1.8125,42.7,0,0,50.1,12.9,0,0,0,77.6,78.0,81.3,89.9,15,100.0,60.6,77.6,0,78.0,0.99,60.2,1.8125,52.2,0,0,47.2,93.8,20.9,4.8,0.9,15,15,34.6,81.1,100.0,100,99.4,0,78.5,0.9,65.06896,64.56896,0,14.8,0,0,0,20.0,0,72,1833,82.5,0,100.0,2000.0,72.0,68.0,2611.5657,75.9,82.6,41.1,2200,608,78.5,82.0,0,100.0,850.0,127,75.0,82.0,0,57.758022,125.0,1798,78.5,82.2,0,99.96311,1850.0,807,81.0,80.6,0,0.011875074,700,1188,78.5,82.1,0,78.494225,1200.0,496,79.4,82.1,0,65.19813,500.0,192,79.8,82.1,0,99.9508,250.0,339,77.5,81.9,0,36.284664,330.0,184,75.3,81.5,0,100.0,650,454,77.0,82.1,0,100,950,505,0,81.9,0,37.288963,500.0,503,77.8,82.0,0,36.945934,500.0,180,77.0,81.2,0,47.407135,175.0,251,76.9,81.3,0,42.57244,245.0,226,78.3,81.0,0,41.929955,220.0,354,79.3,81.2,0,32.624634,350.0,539,78.3,81.1,0,58.672035,540,342,77.6,81.2,0,31.229397,335.0,342,77.8,81.1,0,28.636086,335.0,197,77.2,80.9,0,36.24235,195.0,393,79.9,81.0,0,27.470503,380.0,250,76.9,81.0,0,42.37309,245.0,178,77.4,81.2,0,44.78032,175.0,249,77.7,81.2,0,47.412212,245,831,79.1,81.2,0,55.699,840.0,164,76.7,80.9,0,27.527199,160.0,927,78.9,81.4,0,62.66325,930.0,681,78.5,81.1,0,48.41977,690.0,404,77.6,80.7,0,27.749205,400.0,201,77.0,80.9,0,37.518356,195.0,404,78.5,80.9,0,32.669617,380.0,348,76.2,80.9,0,30.549774,335.0,179,77.5,81.0,0,65.94801,175.0,252,77.4,81.0,0,50.029747,245.0,829,78.8,81.0,0,67.87552,840.0,586,77.8,81.2,0,90.479126,590.0,841,79.5,81.3,0,82.19799,840.0,236,78.1,80.9,0,44.60706,230.0,291,78.0,80.9,0,39.710392,285.0,199,76.7,81.1,0,47.81444,195.0,393,79.0,81.1,0,45.09246,380.0,343,77.0,81.0,0,46.94526,335.0,181,77.1,81.0,0,57.041477,175.0,695,79.4,81.3,0,68.24134,700.0,830,79.1,81.2,0,61.53468,840.0,537,79.5,80.9,0,57.980736,540,344,78.5,80.8,0,33.475716,335.0,103,78.4,80.8,0,32.087723,100,343,77.2,81.0,0,39.036976,335.0,200,77.6,284.5,0,33.23569,195.0,391,79.8,80.7,0,36.94533,380.0,345,77.0,80.8,0,41.978024,335.0,499,78.1,81.1,0,56.851833,500,695,80.0,80.9,0,70.14576,700.0,835,78.9,81.1,0,59.340794,840.0,166,75.9,80.9,0,42.71865,160.0,358,79.4,81.0,0,52.440655,335.0,684,78.5,80.9,0,68.19236,690.0,170,76.8,80.7,0,35.522133,150.0,200,76.7,80.8,0,44.660194,195.0,1034,80.5,81.2,0,66.7325,1020.0,587,77.5,81.1,0,68.93724,575.0,1056,78.5,80.9,0,75.1086,1060.0,701,78.9,81.2,0,88.19274,705.0,178,77.9,80.8,0,60.88561,175.0,545,78.4,80.9,0,54.537827,540.0,190,78.1,81.1,0,45.789528,185.0,307,77.3,81.0,0,40.85302,300.0,307,79.8,80.9,0,35.635456,300.0,212,79.0,81.0,0,55.98756,210.0,890,78.4,81.1,0,94.73567,880,90.8,90.9,92.8,152.3,107.5,122.8,1.2,-0.1,30.06
20170709,1230,94.0,28.7,33.27796603,39.1902875,1,70.6,74.2,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.0,81.1,82.7,100.0,100.0,100.0,59.2,100.0,0,80.8,0.8,60.2,1.8125,42.5,0,0,49.6,12.5,0,0,0,77.7,78.3,81.3,89.7,15,100.0,60.6,79.3,0,78.4,1.02,60.2,1.8125,52.0,0,0,46.8,96.5,21.5,4.4,1.5,15,15,34.1,81.1,100.0,100,100.0,0,78.5,0.9,65.06896,64.56896,0,15.2,0,0,0,20.0,0,72,1821,82.8,0,100.0,2000.0,72.0,68.0,2611.5657,76.0,82.9,45.9,2200,604,78.5,82.3,0,100.0,850.0,127,75.0,82.1,0,57.758022,125.0,1775,78.5,82.4,0,99.96311,1850.0,807,81.0,80.6,0,0.011875074,700,1185,78.6,82.3,0,79.08376,1200.0,494,79.5,82.3,0,65.468864,500.0,191,79.9,82.2,0,99.9508,250.0,337,77.5,82.0,0,36.284664,330.0,183,75.3,81.5,0,100.0,650,453,77.1,82.2,0,100,950,504,0,81.9,0,37.288963,500.0,502,77.8,82.1,0,36.945934,500.0,179,77.0,81.2,0,47.407135,175.0,248,76.9,81.4,0,42.57244,245.0,225,78.4,81.0,0,41.929955,220.0,353,79.3,81.2,0,32.624634,350.0,536,78.3,81.2,0,58.672035,540,340,77.7,81.2,0,31.229397,335.0,340,77.8,81.1,0,28.636086,335.0,196,77.3,81.0,0,36.24235,195.0,390,79.9,81.1,0,27.470503,380.0,249,76.9,81.1,0,42.37309,245.0,178,77.4,81.2,0,44.78032,175.0,247,77.7,81.2,0,47.412212,245,825,79.1,81.2,0,55.699,840.0,162,76.7,81.0,0,27.527199,160.0,928,79.0,81.4,0,62.66325,930.0,676,78.5,81.1,0,48.41977,690.0,403,77.6,80.8,0,27.749205,400.0,199,77.0,80.8,0,37.518356,195.0,405,78.5,80.9,0,32.669617,380.0,351,76.2,81.0,0,30.549774,335.0,177,77.5,81.1,0,65.94801,175.0,250,77.4,81.0,0,50.029747,245.0,825,78.8,81.1,0,67.87552,840.0,582,77.8,81.2,0,91.15655,590.0,840,79.5,81.3,0,82.35726,840.0,234,78.1,80.9,0,44.60706,230.0,289,78.0,80.9,0,39.710392,285.0,197,76.7,81.2,0,47.81444,195.0,393,79.0,81.1,0,45.09246,380.0,343,77.0,81.0,0,46.94526,335.0,179,77.1,81.0,0,57.041477,175.0,691,79.4,81.3,0,68.24134,700.0,828,79.2,81.2,0,61.53468,840.0,535,79.5,80.9,0,57.980736,540,342,78.5,80.8,0,33.475716,335.0,102,78.4,80.8,0,32.087723,100,340,77.2,81.1,0,39.036976,335.0,198,77.6,284.6,0,33.23569,195.0,388,79.7,80.7,0,36.94533,380.0,344,77.0,80.8,0,41.978024,335.0,492,78.1,81.2,0,56.851833,500,690,80.0,80.9,0,70.14576,700.0,832,78.9,81.2,0,59.340794,840.0,166,75.9,80.9,0,42.71865,160.0,352,79.5,81.1,0,52.440655,335.0,682,78.6,81.0,0,68.19236,690.0,175,76.8,80.7,0,35.522133,150.0,199,76.9,80.8,0,44.660194,195.0,1026,80.5,81.2,0,66.7325,1020.0,578,77.5,81.1,0,68.93724,575.0,1054,78.5,80.9,0,75.1086,1060.0,697,79.0,81.2,0,88.19274,705.0,177,77.9,80.9,0,60.88561,175.0,544,78.4,80.9,0,54.537827,540.0,188,78.1,81.1,0,45.789528,185.0,308,77.3,81.0,0,40.85302,300.0,306,79.8,80.9,0,35.635456,300.0,211,79.0,81.0,0,55.98756,210.0,886,78.4,81.2,0,94.95873,880,90.8,90.9,92.9,149.3,107.5,122.7,1.2,-1.0,30.06
