20170709,1235,93.5,28.6,32.95175498,39.1902875,1,70.6,74.2,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.0,80.5,81.9,100.0,100.0,100.0,59.2,100.0,0,80.2,0.8,60.2,1.8125,42.1,0,0,49.9,12.9,0,0,0,77.7,78.3,81.7,89.7,15,100.0,60.6,76.5,0,78.5,1.0,60.2,1.8125,51.7,0,0,46.3,95.1,20.5,4.6,1.4,15,15,34.0,81.1,100.0,100,99.9,0,78.5,0.9,65.06896,64.56896,0,14.8,0,0,0,20.0,0,72,1819,82.1,0,100.0,2000.0,72.0,68.0,2123.706,76.0,82.2,46.2,2200,604,78.6,81.7,0,100.0,850.0,126,75.1,81.9,0,57.33087,125.0,1776,78.5,81.9,0,99.96311,1850.0,808,81.1,80.6,0,0.011875074,700,1179,78.7,81.7,0,79.24343,1200.0,494,79.5,81.8,0,65.57962,500.0,191,79.9,81.8,0,99.9508,250.0,337,77.5,81.8,0,36.284664,330.0,183,75.3,81.4,0,100.0,650,453,77.1,82.0,0,100,950,504,0,81.7,0,37.288963,500.0,503,77.8,81.9,0,36.945934,500.0,178,77.0,81.4,0,47.407135,175.0,249,76.9,81.5,0,42.57244,245.0,224,78.4,81.2,0,41.929955,220.0,353,79.3,81.4,0,32.624634,350.0,534,78.3,81.3,0,58.672035,540,340,77.7,81.3,0,31.229397,335.0,342,77.8,81.3,0,28.636086,335.0,201,77.3,81.1,0,36.682987,195.0,389,79.9,81.2,0,27.470503,380.0,248,76.9,81.2,0,42.37309,245.0,177,77.4,81.5,0,44.78032,175.0,254,77.7,81.5,0,47.86492,245,832,79.2,81.4,0,56.141644,840.0,163,76.7,81.1,0,27.527199,160.0,922,79.0,81.6,0,62.66325,930.0,676,78.5,81.2,0,48.41977,690.0,406,77.7,80.9,0,27.749205,400.0,199,77.0,81.0,0,37.518356,195.0,398,78.5,81.1,0,32.669617,380.0,350,76.2,81.1,0,30.549774,335.0,177,77.5,81.3,0,65.94801,175.0,250,77.4,81.2,0,50.029747,245.0,822,78.9,81.3,0,67.87552,840.0,581,77.9,81.5,0,91.07033,590.0,835,79.6,81.5,0,82.35726,840.0,233,78.1,81.1,0,44.60706,230.0,287,78.1,81.1,0,39.710392,285.0,197,76.8,81.3,0,47.81444,195.0,388,79.0,81.2,0,45.09246,380.0,341,77.0,81.2,0,46.94526,335.0,179,77.1,81.2,0,57.041477,175.0,688,79.5,81.6,0,68.24134,700.0,825,79.2,81.4,0,61.53468,840.0,533,79.5,81.2,0,57.980736,540,343,78.5,81.0,0,33.475716,335.0,102,78.5,80.9,0,32.087723,100,340,77.2,81.2,0,39.036976,335.0,197,77.6,284.7,0,33.23569,195.0,391,79.7,80.9,0,36.94533,380.0,343,77.0,81.0,0,41.978024,335.0,493,78.1,81.4,0,56.851833,500,682,80.0,81.2,0,70.14576,700.0,828,79.0,81.4,0,59.340794,840.0,166,75.9,81.1,0,42.71865,160.0,347,79.5,81.3,0,52.440655,335.0,680,78.6,81.2,0,68.19236,690.0,167,76.8,80.9,0,35.522133,150.0,199,77.0,80.9,0,44.660194,195.0,1027,80.5,81.5,0,66.7325,1020.0,584,77.5,81.4,0,68.93724,575.0,1048,78.6,81.1,0,75.098495,1060.0,696,79.0,81.4,0,88.6011,705.0,177,77.9,81.0,0,60.88561,175.0,544,78.5,81.1,0,54.537827,540.0,188,78.1,81.3,0,45.789528,185.0,306,77.4,81.3,0,40.85302,300.0,307,79.7,81.1,0,35.635456,300.0,214,78.9,81.2,0,56.418236,210.0,886,78.4,81.5,0,95.02565,880,90.8,90.9,92.8,148.3,107.5,122.9,1.2,0.0,30.06
20170709,1240,93.9,28.1,32.99323281,39.1902875,1,70.6,74.2,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.0,80.4,82.2,100.0,100.0,100.0,59.2,100.0,0,80.3,0.8,60.2,1.8125,41.8,0,0,50.1,12.5,0,0,0,77.7,78.1,81.7,89.8,15,100.0,60.6,79.0,0,78.3,0.99,60.2,1.8125,51.6,0,0,45.9,94.6,21.5,4.7,1.1,15,15,33.3,81.1,100.0,100,100.0,0,78.5,0.9,65.06896,64.56896,0,15.1,0,0,0,20.0,0,72,1829,82.4,0,100.0,2000.0,72.0,68.0,2123.706,76.0,82.5,45.4,2200,603,78.6,81.9,0,100.0,850.0,127,75.1,82.0,0,57.33087,125.0,1778,78.6,82.1,0,99.96311,1850.0,809,81.1,80.7,0,0.011875074,700,1186,78.7,82.0,0,79.14517,1200.0,494,79.6,81.9,0,65.567314,500.0,191,80.0,82.0,0,99.9508,250.0,337,77.6,81.8,0,36.284664,330.0,184,75.4,81.4,0,100.0,650,453,77.1,82.1,0,100,950,505,0,81.8,0,37.288963,500.0,502,77.8,82.0,0,36.945934,500.0,179,77.0,81.4,0,47.407135,175.0,249,77.0,81.5,0,42.57244,245.0,225,78.4,81.2,0,41.929955,220.0,356,79.4,81.4,0,32.624634,350.0,538,78.3,81.4,0,58.672035,540,340,77.7,81.4,0,31.229397,335.0,343,77.8,81.3,0,28.636086,335.0,201,77.3,81.2,0,36.24235,195.0,396,79.9,81.3,0,27.470503,380.0,250,77.0,81.3,0,42.37309,245.0,177,77.4,81.4,0,44.78032,175.0,255,77.8,81.5,0,47.86492,245,837,79.2,81.4,0,56.141644,840.0,163,76.7,81.2,0,27.527199,160.0,927,79.1,81.6,0,62.66325,930.0,681,78.6,81.3,0,48.41977,690.0,405,77.7,81.0,0,27.749205,400.0,200,77.0,81.1,0,37.518356,195.0,405,78.4,81.1,0,32.669617,380.0,348,76.2,81.1,0,30.549774,335.0,177,77.5,81.3,0,65.94801,175.0,252,77.5,81.2,0,50.029747,245.0,826,78.9,81.3,0,67.87552,840.0,585,77.9,81.5,0,91.05801,590.0,843,79.6,81.5,0,82.35726,840.0,235,78.2,81.1,0,44.60706,230.0,289,78.1,81.2,0,39.710392,285.0,199,76.8,81.3,0,47.81444,195.0,394,79.0,81.3,0,45.09246,380.0,344,77.0,81.2,0,46.94526,335.0,180,77.1,81.2,0,57.041477,175.0,692,79.5,81.5,0,68.24134,700.0,828,79.2,81.4,0,61.53468,840.0,536,79.5,81.2,0,57.980736,540,343,78.6,81.1,0,33.475716,335.0,106,78.5,81.0,0,32.087723,100,340,77.3,81.2,0,39.036976,335.0,199,77.6,284.7,0,33.23569,195.0,391,79.7,80.9,0,36.94533,380.0,344,77.0,81.0,0,41.978024,335.0,494,78.1,81.4,0,56.851833,500,689,80.1,81.2,0,70.14576,700.0,835,79.0,81.3,0,59.340794,840.0,166,76.0,81.2,0,42.71865,160.0,355,79.6,81.3,0,52.440655,335.0,683,78.6,81.2,0,68.19236,690.0,171,76.8,80.9,0,35.522133,150.0,200,77.1,81.0,0,44.660194,195.0,1029,80.5,81.4,0,66.7325,1020.0,583,77.6,81.3,0,68.93724,575.0,1054,78.6,81.1,0,75.098495,1060.0,700,79.0,81.4,0,88.16941,705.0,178,77.9,81.1,0,60.88561,175.0,544,78.6,81.1,0,54.537827,540.0,189,78.1,81.3,0,45.789528,185.0,310,77.4,81.3,0,40.85302,300.0,306,79.7,81.1,0,35.635456,300.0,215,79.0,81.2,0,56.418236,210.0,890,78.5,81.4,0,94.66875,880,90.8,90.9,92.9,150.3,107.5,122.8,3.2,-0.1,30.06
20170709,1245,94.5,28.7,33.56925124,39.1902875,1,70.6,74.3,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.0,81.5,82.3,100.0,100.0,100.0,59.2,100.0,0,80.8,0.8,60.2,1.8125,40.8,0,0,49.6,12.7,0,0,0,77.7,78.0,81.6,90.4,15,100.0,60.6,78.1,0,78.2,0.99,60.2,1.8125,51.2,0,0,45.3,99.5,21.1,4.5,1.8,15,15,29.7,81.1,100.0,100,99.0,0,78.5,0.9,65.06896,64.56896,0,14.9,0,0,0,20.0,0,72,1822,82.5,0,100.0,2000.0,72.0,68.0,2123.706,76.0,82.6,45.5,2200,605,78.6,82.0,0,100.0,850.0,126,75.1,82.0,0,57.33087,125.0,1780,78.6,82.2,0,99.96311,1850.0,809,81.1,80.7,0,0.011875074,700,1184,78.8,82.0,0,79.20659,1200.0,495,79.6,82.0,0,65.11199,500.0,190,80.1,82.0,0,99.9508,250.0,337,77.6,81.8,0,36.284664,330.0,184,75.4,81.3,0,100.0,650,454,77.2,82.0,0,100,950,504,0,81.8,0,37.288963,500.0,502,77.8,82.0,0,36.945934,500.0,180,77.1,81.5,0,47.407135,175.0,251,77.0,81.6,0,42.57244,245.0,225,78.4,81.2,0,41.929955,220.0,356,79.4,81.5,0,32.624634,350.0,537,78.3,81.4,0,58.672035,540,340,77.8,81.4,0,31.229397,335.0,343,77.8,81.4,0,28.636086,335.0,201,77.3,81.2,0,36.24235,195.0,390,79.9,81.3,0,27.470503,380.0,251,77.0,81.3,0,42.37309,245.0,178,77.4,81.5,0,44.78032,175.0,254,77.8,81.5,0,47.86492,245,836,79.2,81.5,0,56.141644,840.0,163,76.7,81.2,0,27.527199,160.0,930,79.1,81.7,0,62.66325,930.0,676,78.6,81.3,0,48.41977,690.0,403,77.7,81.0,0,27.749205,400.0,200,77.1,81.1,0,37.518356,195.0,402,78.4,81.2,0,32.669617,380.0,350,76.2,81.2,0,30.549774,335.0,178,77.6,81.4,0,65.94801,175.0,251,77.5,81.3,0,50.029747,245.0,828,79.0,81.3,0,67.87552,840.0,581,77.9,81.5,0,90.58997,590.0,838,79.7,81.6,0,82.27151,840.0,234,78.2,81.2,0,44.60706,230.0,290,78.1,81.2,0,39.710392,285.0,198,76.8,81.4,0,47.81444,195.0,396,79.0,81.4,0,45.09246,380.0,345,77.1,81.2,0,46.94526,335.0,180,77.1,81.2,0,57.041477,175.0,691,79.5,81.6,0,68.24134,700.0,829,79.2,81.4,0,61.53468,840.0,535,79.6,81.2,0,57.980736,540,343,78.6,81.1,0,33.475716,335.0,104,78.5,81.1,0,32.087723,100,340,77.3,81.3,0,39.036976,335.0,199,77.7,284.7,0,33.23569,195.0,388,79.7,81.0,0,36.94533,380.0,344,77.0,81.1,0,41.978024,335.0,493,78.1,81.4,0,56.851833,500,683,80.1,81.2,0,70.14576,700.0,833,79.0,81.4,0,59.340794,840.0,166,76.0,81.2,0,42.71865,160.0,352,79.6,81.3,0,52.440655,335.0,684,78.7,81.2,0,68.19236,690.0,173,76.9,80.9,0,35.522133,150.0,200,77.2,81.0,0,44.660194,195.0,1038,80.5,81.5,0,66.7325,1020.0,583,77.6,81.4,0,68.93724,575.0,1054,78.7,81.2,0,75.098495,1060.0,697,79.1,81.5,0,88.157745,705.0,178,78.0,81.1,0,60.88561,175.0,545,78.6,81.2,0,54.537827,540.0,189,78.1,81.4,0,45.789528,185.0,308,77.4,81.4,0,40.85302,300.0,306,79.8,81.2,0,35.635456,300.0,215,79.0,81.3,0,55.975597,210.0,890,78.5,81.5,0,94.568375,880,90.8,90.9,93.0,150.3,107.5,123.0,1.0,0.1,30.06
20170709,1250,95.5,25.0,32.68955108,39.1902875,1,70.7,74.3,5.7,72.6,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.0,79.9,82.6,100.0,15.0,100.0,58.0,100.0,0,80.3,0.75,59.0,1.8125,41.1,0,0,49.5,13.7,0,0,0,77.7,78.3,81.6,89.8,15,100.0,60.0,77.5,0,78.5,1.01,59.0,1.8125,50.8,0,0,45.0,94.1,21.0,4.6,0.8,15,15,30.6,81.1,100.0,100,99.9,0,78.5,0.9,64.706894,64.206894,0,15.1,0,0,0,20.0,0,72,1795,82.7,0,100.0,2000.0,72.0,68.0,2611.5657,76.0,82.7,41.7,2200,597,78.6,82.3,0,100.0,850.0,127,75.1,82.4,0,58.762413,125.0,1745,78.6,82.5,0,99.96311,1850.0,819,81.1,80.7,0,0.011875074,700,1202,78.8,82.4,0,82.28936,1200.0,504,79.6,82.4,0,67.45016,500.0,187,80.1,82.4,0,99.9508,250.0,337,77.6,82.3,0,36.76356,330.0,179,75.4,81.8,0,100.0,650,443,77.2,82.5,0,100,950,506,0,82.2,0,37.729385,500.0,505,77.9,82.4,0,37.54262,500.0,179,77.1,81.5,0,47.407135,175.0,250,77.0,81.6,0,42.57244,245.0,227,78.4,81.3,0,41.929955,220.0,355,79.4,81.5,0,32.624634,350.0,538,78.3,81.5,0,58.672035,540,342,77.8,81.5,0,31.229397,335.0,343,77.8,81.4,0,28.636086,335.0,202,77.3,81.2,0,36.24235,195.0,395,79.8,81.3,0,27.470503,380.0,250,77.0,81.4,0,42.37309,245.0,178,77.4,81.5,0,44.78032,175.0,252,77.8,81.5,0,47.412212,245,839,79.3,81.4,0,56.141644,840.0,163,76.7,81.2,0,27.527199,160.0,930,79.2,81.7,0,62.66325,930.0,680,78.6,81.4,0,48.41977,690.0,408,77.7,81.0,0,27.749205,400.0,200,77.1,81.1,0,37.518356,195.0,397,78.4,81.2,0,32.669617,380.0,349,76.2,81.2,0,30.549774,335.0,178,77.6,81.4,0,65.94801,175.0,253,77.5,81.3,0,50.029747,245.0,830,79.0,81.3,0,67.87552,840.0,586,77.9,81.5,0,90.58997,590.0,845,79.7,81.6,0,81.744675,840.0,236,78.3,81.2,0,44.60706,230.0,289,78.1,81.1,0,39.710392,285.0,200,76.8,81.4,0,47.81444,195.0,393,79.0,81.3,0,45.09246,380.0,346,77.1,81.2,0,46.94526,335.0,179,77.1,81.2,0,57.041477,175.0,694,79.5,81.6,0,68.24134,700.0,829,79.3,81.4,0,61.53468,840.0,536,79.6,81.2,0,57.980736,540,343,78.7,81.1,0,33.475716,335.0,104,78.5,81.1,0,32.087723,100,342,77.3,81.3,0,39.036976,335.0,200,77.7,284.7,0,33.23569,195.0,387,79.6,81.0,0,36.94533,380.0,344,77.0,81.1,0,41.978024,335.0,494,78.1,81.5,0,56.851833,500,695,80.1,81.2,0,70.14576,700.0,834,79.1,81.4,0,59.340794,840.0,166,76.0,81.2,0,42.71865,160.0,358,79.7,81.3,0,52.440655,335.0,684,78.7,81.2,0,68.19236,690.0,170,76.9,80.9,0,35.522133,150.0,200,77.3,81.0,0,44.660194,195.0,1036,80.4,81.5,0,66.72153,1020.0,582,77.6,81.4,0,68.93724,575.0,1055,78.7,81.2,0,75.098495,1060.0,700,79.1,81.5,0,88.157745,705.0,178,78.0,81.1,0,60.88561,175.0,545,78.7,81.2,0,54.537827,540.0,189,78.1,81.4,0,45.789528,185.0,309,77.5,81.3,0,40.85302,300.0,307,79.8,81.2,0,35.635456,300.0,214,78.9,81.3,0,55.975597,210.0,891,78.5,81.5,0,94.50145,880,90.8,90.8,92.9,151.3,107.5,123.1,0.6,0.1,30.06
20170709,1255,96.1,25.4,33.18140335,39.1902875,1,70.7,74.3,5.7,72.6,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.0,80.3,82.8,100.0,15.0,100.0,58.0,100.0,0,80.6,0.75,59.0,1.8125,41.8,0,0,50.2,13.8,0,0,0,77.8,78.1,81.7,90.1,15,100.0,60.0,77.2,0,78.3,0.99,59.0,1.8125,50.6,0,0,45.5,98.0,20.8,4.7,1.0,15,15,34.1,81.1,100.0,100,99.8,0,78.5,0.9,64.706894,64.206894,0,14.8,0,0,0,20.0,0,72,1797,82.8,0,100.0,2000.0,72.0,68.0,2123.706,76.1,82.9,46.7,2200,595,78.7,82.4,0,100.0,850.0,127,75.2,82.4,0,58.762413,125.0,1757,78.7,82.6,0,99.96311,1850.0,819,81.1,80.7,0,0.011875074,700,1196,78.9,82.4,0,82.28936,1200.0,504,79.7,82.5,0,67.47477,500.0,187,80.3,82.4,0,99.9508,250.0,338,77.7,82.4,0,36.76356,330.0,179,75.4,81.9,0,100.0,650,446,77.3,82.6,0,100,950,505,0,82.2,0,37.729385,500.0,506,77.9,82.4,0,37.54262,500.0,179,77.1,81.5,0,47.407135,175.0,250,77.0,81.7,0,42.57244,245.0,226,78.5,81.3,0,41.929955,220.0,355,79.4,81.5,0,32.624634,350.0,537,78.3,81.5,0,58.672035,540,340,77.8,81.5,0,31.229397,335.0,341,77.8,81.4,0,28.636086,335.0,201,77.3,81.3,0,36.24235,195.0,391,79.7,81.4,0,27.470503,380.0,250,77.0,81.4,0,42.37309,245.0,178,77.4,81.5,0,44.78032,175.0,252,77.8,81.6,0,47.412212,245,837,79.3,81.5,0,56.141644,840.0,163,76.7,81.3,0,27.527199,160.0,927,79.2,81.7,0,62.66325,930.0,676,78.7,81.4,0,48.41977,690.0,407,77.7,81.1,0,28.202301,400.0,201,77.1,81.2,0,37.518356,195.0,393,78.4,81.2,0,32.669617,380.0,347,76.2,81.3,0,30.549774,335.0,178,77.6,81.4,0,65.94801,175.0,251,77.5,81.4,0,50.029747,245.0,833,79.0,81.4,0,67.87552,840.0,584,78.0,81.5,0,91.03338,590.0,840,79.7,81.7,0,82.27151,840.0,234,78.3,81.2,0,44.60706,230.0,289,78.1,81.2,0,39.710392,285.0,198,76.8,81.4,0,47.81444,195.0,398,79.0,81.4,0,45.09246,380.0,342,77.1,81.3,0,46.94526,335.0,180,77.2,81.3,0,57.041477,175.0,693,79.6,81.6,0,68.24134,700.0,829,79.3,81.5,0,61.53468,840.0,535,79.6,81.3,0,57.980736,540,342,78.7,81.1,0,33.475716,335.0,104,78.6,81.1,0,32.087723,100,340,77.3,81.4,0,39.036976,335.0,198,77.7,284.5,0,33.23569,195.0,391,79.6,81.0,0,36.94533,380.0,345,77.1,81.1,0,41.978024,335.0,493,78.1,81.5,0,56.851833,500,685,80.1,81.2,0,70.14576,700.0,834,79.1,81.5,0,59.340794,840.0,166,76.0,81.3,0,42.71865,160.0,357,79.7,81.4,0,52.440655,335.0,685,78.8,81.3,0,68.19236,690.0,173,76.9,81.0,0,35.522133,150.0,200,77.4,81.1,0,44.660194,195.0,1026,80.4,81.5,0,66.72153,1020.0,583,77.6,81.4,0,68.93724,575.0,1054,78.8,81.2,0,75.098495,1060.0,699,79.1,81.5,0,88.14607,705.0,178,78.0,81.2,0,60.88561,175.0,544,78.7,81.2,0,54.537827,540.0,189,78.1,81.5,0,45.789528,185.0,308,77.5,81.4,0,40.85302,300.0,307,79.7,81.2,0,35.635456,300.0,214,79.0,81.3,0,55.975597,210.0,892,78.6,81.5,0,94.590675,880,90.8,90.9,92.9,152.3,107.5,122.9,-0.4,0.0,30.06
20170709,1300,96.1,27.6,34.071766,39.1902875,1,70.7,74.3,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.1,80.4,83.1,100.0,15.0,100.0,58.0,100.0,0,80.8,0.75,59.0,1.8125,42.7,0,0,50.1,13.6,0,0,0,77.8,78.6,81.8,90.0,15,100.0,60.0,78.5,0,78.8,0.98,59.0,1.8125,50.5,0,0,45.5,96.6,21.3,4.6,1.1,15,15,36.3,83.1,100.0,100,99.9,0,80.5,0.9,64.706894,64.206894,0,15.1,0,0,0,20.0,0,72,1799,83.0,0,100.0,2000.0,72.0,68.0,2123.706,76.1,83.1,45.9,2200,595,78.7,82.6,0,100.0,850.0,127,75.2,82.6,0,58.762413,125.0,1740,78.8,82.7,0,99.96311,1850.0,818,81.1,80.6,0,0.011875074,700,1206,79.0,82.6,0,82.28936,1200.0,505,79.8,82.7,0,67.45016,500.0,188,80.4,82.6,0,99.9508,250.0,337,77.7,82.5,0,36.76356,330.0,179,75.4,82.0,0,100.0,650,442,77.3,82.8,0,100,950,506,0,82.4,0,37.729385,500.0,505,78.0,82.6,0,37.54262,500.0,179,77.1,81.6,0,47.407135,175.0,249,77.0,81.7,0,42.57244,245.0,226,78.5,81.4,0,41.929955,220.0,355,79.5,81.6,0,32.624634,350.0,536,78.3,81.6,0,58.672035,540,340,77.9,81.5,0,31.229397,335.0,341,77.9,81.5,0,28.636086,335.0,201,77.3,81.3,0,36.24235,195.0,388,79.7,81.4,0,27.470503,380.0,249,77.1,81.4,0,42.37309,245.0,177,77.4,81.6,0,44.78032,175.0,251,77.8,81.6,0,47.412212,245,835,79.3,81.6,0,56.141644,840.0,163,76.7,81.3,0,27.527199,160.0,925,79.3,81.8,0,62.66325,930.0,678,78.7,81.4,0,48.41977,690.0,404,77.7,81.1,0,28.202301,400.0,200,77.1,81.2,0,37.518356,195.0,417,78.4,81.3,0,32.669617,380.0,355,76.3,81.3,0,30.549774,335.0,178,77.6,81.5,0,65.94801,175.0,252,77.5,81.4,0,50.029747,245.0,828,79.0,81.5,0,67.87552,840.0,585,78.0,81.7,0,90.79936,590.0,841,79.8,81.7,0,82.35726,840.0,235,78.3,81.3,0,44.60706,230.0,288,78.1,81.3,0,39.710392,285.0,198,76.9,81.5,0,47.81444,195.0,388,79.0,81.5,0,45.09246,380.0,339,77.1,81.4,0,46.94526,335.0,179,77.2,81.4,0,57.041477,175.0,691,79.6,81.8,0,68.24134,700.0,830,79.3,81.5,0,61.53468,840.0,535,79.6,81.4,0,57.980736,540,343,78.8,81.2,0,33.475716,335.0,104,78.6,81.2,0,32.087723,100,339,77.3,81.4,0,39.036976,335.0,198,77.7,284.7,0,33.23569,195.0,387,79.6,81.1,0,36.94533,380.0,343,77.1,81.2,0,41.978024,335.0,495,78.1,81.6,0,56.851833,500,682,80.2,81.3,0,70.14576,700.0,831,79.1,81.6,0,59.340794,840.0,165,76.0,81.3,0,42.71865,160.0,351,79.8,81.5,0,52.440655,335.0,682,78.8,81.4,0,68.19236,690.0,168,76.9,81.0,0,35.522133,150.0,200,77.5,81.2,0,44.660194,195.0,1035,80.4,81.7,0,66.72153,1020.0,583,77.7,81.6,0,68.93724,575.0,1050,78.8,81.3,0,75.098495,1060.0,697,79.1,81.6,0,88.13441,705.0,178,78.0,81.2,0,60.88561,175.0,543,78.8,81.3,0,54.537827,540.0,188,78.1,81.5,0,45.789528,185.0,308,77.5,81.5,0,40.85302,300.0,306,79.6,81.3,0,35.635456,300.0,214,79.0,81.4,0,55.975597,210.0,888,78.6,81.7,0,94.81374,880,90.8,90.9,93.2,151.3,107.6,122.6,1.2,-0.1,30.06
20170709,1305,96.3,28.2,34.4340491,38.34502917,1,70.7,74.4,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.1,80.6,83.2,100.0,15.0,100.0,58.0,100.0,0,80.9,0.75,59.0,1.8125,43.4,0,0,50.0,13.7,0,0,0,77.8,78.2,81.7,90.3,15,100.0,60.0,77.2,0,78.4,1.0,59.0,1.8125,50.5,0,0,45.6,96.1,20.8,4.6,0.9,15,15,34.5,83.1,100.0,100,99.5,0,80.5,0.9,64.706894,64.206894,0,15.0,0,0,0,20.0,0,72,1795,83.1,0,100.0,2000.0,72.0,68.0,2123.706,76.1,83.2,46.0,2200,597,78.7,82.7,0,100.0,850.0,127,75.2,82.7,0,58.762413,125.0,1747,78.9,82.8,0,99.96311,1850.0,820,81.1,80.5,0,0.011875074,700,1201,79.1,82.7,0,82.28936,1200.0,505,80.0,82.7,0,67.51169,500.0,187,80.5,82.7,0,99.9508,250.0,338,77.8,82.6,0,36.76356,330.0,179,75.4,82.1,0,100.0,650,443,77.3,82.9,0,100,950,506,0,82.5,0,37.729385,500.0,505,78.1,82.7,0,37.54262,500.0,179,77.1,81.7,0,47.407135,175.0,250,77.1,81.8,0,42.57244,245.0,226,78.5,81.4,0,41.929955,220.0,355,79.5,81.6,0,32.624634,350.0,538,78.3,81.6,0,58.672035,540,342,77.9,81.6,0,31.229397,335.0,344,77.9,81.5,0,28.636086,335.0,202,77.4,81.4,0,36.24235,195.0,390,79.7,81.5,0,27.470503,380.0,250,77.1,81.5,0,42.37309,245.0,178,77.4,81.7,0,44.78032,175.0,252,77.9,81.7,0,47.412212,245,839,79.4,81.6,0,56.141644,840.0,163,76.7,81.4,0,27.527199,160.0,927,79.3,81.8,0,62.66325,930.0,679,78.8,81.5,0,48.41977,690.0,408,77.8,81.2,0,28.202301,400.0,200,77.1,81.3,0,37.518356,195.0,410,78.4,81.4,0,32.669617,380.0,355,76.3,81.4,0,30.549774,335.0,179,77.6,81.5,0,65.94801,175.0,253,77.5,81.5,0,50.029747,245.0,828,79.0,81.5,0,67.87552,840.0,586,78.0,81.7,0,90.553024,590.0,844,79.9,81.8,0,82.18574,840.0,236,78.4,81.3,0,44.60706,230.0,290,78.1,81.3,0,39.710392,285.0,199,76.9,81.6,0,47.81444,195.0,388,79.0,81.5,0,45.09246,380.0,338,77.1,81.4,0,46.94526,335.0,180,77.2,81.4,0,57.041477,175.0,692,79.6,81.7,0,68.24134,700.0,829,79.4,81.6,0,61.53468,840.0,536,79.6,81.4,0,57.980736,540,343,78.8,81.2,0,33.475716,335.0,103,78.6,81.2,0,32.087723,100,341,77.3,81.5,0,39.036976,335.0,199,77.7,284.8,0,33.23569,195.0,389,79.6,81.2,0,36.94533,380.0,344,77.1,81.3,0,41.978024,335.0,497,78.1,81.6,0,56.851833,500,687,80.2,81.4,0,70.14576,700.0,833,79.1,81.6,0,59.340794,840.0,166,76.0,81.4,0,42.71865,160.0,353,79.9,81.5,0,52.440655,335.0,684,78.9,81.4,0,68.19236,690.0,175,76.9,81.1,0,35.522133,150.0,200,77.6,81.2,0,44.660194,195.0,1033,80.4,81.7,0,66.72153,1020.0,590,77.7,81.6,0,68.93724,575.0,1055,78.9,81.4,0,75.088394,1060.0,700,79.1,81.7,0,88.13441,705.0,179,78.1,81.3,0,60.88561,175.0,544,78.8,81.3,0,54.537827,540.0,189,78.1,81.6,0,45.789528,185.0,309,77.5,81.5,0,40.85302,300.0,307,79.6,81.3,0,35.635456,300.0,215,79.0,81.4,0,55.975597,210.0,892,78.6,81.6,0,94.55721,880,90.8,90.9,92.9,152.3,107.6,122.6,1.3,-0.1,30.06
20170709,1310,96.9,25.4,33.63074138,38.34502917,1,70.7,74.4,5.7,72.6,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.2,80.6,83.3,100.0,15.0,100.0,58.0,100.0,0,81.1,0.75,59.0,1.8125,43.8,0,0,49.8,13.6,0,0,0,77.9,78.6,81.9,90.2,15,100.0,60.0,80.9,0,78.8,0.99,59.0,1.8125,50.5,0,0,45.5,97.1,22.1,4.4,1.5,15,15,35.7,83.1,100.0,100,99.4,0,80.5,0.9,64.706894,64.206894,0,15.2,0,0,0,20.0,0,72,1795,83.2,0,100.0,2000.0,72.0,68.0,2123.706,76.2,83.3,46.1,2200,596,78.8,82.8,0,100.0,850.0,127,75.3,82.8,0,58.762413,125.0,1753,78.9,83.0,0,99.96311,1850.0,818,81.2,80.5,0,0.011875074,700,1201,79.2,82.9,0,82.28936,1200.0,503,80.1,82.9,0,67.51169,500.0,187,80.6,82.8,0,99.9508,250.0,338,77.8,82.7,0,36.76356,330.0,179,75.4,82.2,0,100.0,650,445,77.4,82.9,0,100,950,506,0,82.6,0,37.729385,500.0,506,78.1,82.8,0,37.54262,500.0,179,77.1,81.7,0,47.407135,175.0,250,77.1,81.8,0,42.57244,245.0,226,78.6,81.5,0,41.929955,220.0,354,79.5,81.7,0,32.624634,350.0,537,78.4,81.7,0,58.672035,540,342,77.9,81.7,0,31.229397,335.0,343,77.9,81.6,0,28.636086,335.0,201,77.4,81.4,0,36.24235,195.0,393,79.7,81.5,0,27.470503,380.0,250,77.1,81.5,0,42.37309,245.0,177,77.5,81.7,0,44.78032,175.0,251,77.9,81.7,0,47.412212,245,837,79.4,81.7,0,56.141644,840.0,162,76.8,81.4,0,27.527199,160.0,927,79.3,81.9,0,62.66325,930.0,682,78.8,81.5,0,48.41977,690.0,406,77.8,81.2,0,28.202301,400.0,200,77.1,81.3,0,37.518356,195.0,395,78.4,81.4,0,32.669617,380.0,343,76.3,81.4,0,30.549774,335.0,177,77.7,81.6,0,65.94801,175.0,251,77.5,81.5,0,50.029747,245.0,827,79.1,81.6,0,67.87552,840.0,584,78.0,81.7,0,91.02106,590.0,839,79.9,81.8,0,82.27151,840.0,234,78.4,81.4,0,44.60706,230.0,289,78.2,81.4,0,39.710392,285.0,198,76.9,81.6,0,47.81444,195.0,400,79.0,81.5,0,45.09246,380.0,346,77.1,81.4,0,46.94526,335.0,180,77.2,81.5,0,57.041477,175.0,693,79.6,81.9,0,68.24134,700.0,830,79.4,81.6,0,61.53468,840.0,536,79.7,81.4,0,57.980736,540,341,78.9,81.3,0,33.475716,335.0,103,78.7,81.3,0,32.087723,100,342,77.3,81.5,0,39.036976,335.0,199,77.8,284.7,0,33.23569,195.0,387,79.6,81.2,0,36.94533,380.0,345,77.1,81.3,0,41.978024,335.0,495,78.2,81.7,0,56.851833,500,687,80.2,81.4,0,70.14576,700.0,834,79.2,81.7,0,59.340794,840.0,166,76.0,81.4,0,42.71865,160.0,354,79.9,81.6,0,52.440655,335.0,684,78.9,81.5,0,68.19236,690.0,172,76.9,81.1,0,35.522133,150.0,200,77.7,81.2,0,44.660194,195.0,1022,80.4,81.7,0,66.17292,1020.0,586,77.7,81.7,0,68.93724,575.0,1052,78.9,81.4,0,75.088394,1060.0,700,79.2,81.7,0,88.20441,705.0,178,78.1,81.3,0,60.88561,175.0,542,78.9,81.4,0,54.537827,540.0,190,78.1,81.6,0,45.789528,185.0,310,77.6,81.6,0,40.85302,300.0,306,79.5,81.4,0,35.635456,300.0,214,79.0,81.5,0,55.975597,210.0,892,78.7,81.7,0,94.612976,880,90.8,90.9,93.1,150.3,107.6,122.6,1.2,0.1,30.06
20170709,1315,96.2,27.2,33.96789613,38.34502917,1,70.7,74.4,5.7,72.7,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.2,81.0,83.7,100.0,15.0,100.0,58.0,100.0,0,81.3,0.75,59.0,1.8125,44.3,0,0,50.0,13.4,0,0,0,77.9,78.7,82.0,90.4,15,100.0,60.0,76.5,0,78.9,1.02,59.0,1.8125,50.5,0,0,45.3,97.2,20.6,4.6,0.7,15,15,34.2,83.1,100.0,100,99.9,0,80.5,0.9,64.706894,64.206894,0,14.9,0,0,0,20.0,0,72,1793,83.5,0,100.0,2000.0,72.0,68.0,2611.5657,76.2,83.6,41.4,2200,596,78.9,83.1,0,100.0,850.0,127,75.3,83.0,0,58.762413,125.0,1741,79.0,83.2,0,99.96311,1850.0,817,81.2,80.5,0,0.011875074,700,1202,79.3,83.1,0,82.28936,1200.0,504,80.3,83.1,0,67.49939,500.0,188,80.8,83.0,0,99.9508,250.0,338,77.9,82.9,0,36.76356,330.0,180,75.4,82.4,0,100.0,650,443,77.4,83.1,0,100,950,506,0,82.8,0,37.729385,500.0,505,78.2,83.0,0,37.54262,500.0,179,77.1,81.8,0,47.407135,175.0,248,77.1,81.9,0,42.57244,245.0,226,78.6,81.6,0,41.929955,220.0,355,79.5,81.8,0,32.624634,350.0,538,78.4,81.8,0,58.672035,540,341,77.9,81.8,0,31.229397,335.0,343,78.0,81.7,0,28.636086,335.0,201,77.4,81.5,0,36.24235,195.0,391,79.7,81.6,0,27.470503,380.0,249,77.1,81.7,0,42.37309,245.0,178,77.5,81.8,0,44.78032,175.0,251,78.0,81.8,0,47.412212,245,838,79.5,81.8,0,56.141644,840.0,163,76.8,81.5,0,27.527199,160.0,927,79.4,82.0,0,62.66325,930.0,682,78.9,81.7,0,48.41977,690.0,407,77.8,81.3,0,28.202301,400.0,201,77.2,81.4,0,37.518356,195.0,413,78.4,81.5,0,32.669617,380.0,362,76.3,81.5,0,30.549774,335.0,178,77.7,81.7,0,65.94801,175.0,251,77.6,81.6,0,50.029747,245.0,827,79.1,81.7,0,67.87552,840.0,585,78.1,81.8,0,90.70082,590.0,839,80.0,81.9,0,82.27151,840.0,235,78.5,81.5,0,44.60706,230.0,290,78.2,81.5,0,39.710392,285.0,199,76.9,81.7,0,47.81444,195.0,391,79.0,81.7,0,45.09246,380.0,342,77.1,81.5,0,46.94526,335.0,180,77.3,81.6,0,57.041477,175.0,693,79.7,81.9,0,68.24134,700.0,828,79.4,81.8,0,61.53468,840.0,537,79.7,81.5,0,57.980736,540,343,78.9,81.4,0,33.475716,335.0,103,78.7,81.4,0,32.087723,100,341,77.3,81.6,0,39.036976,335.0,199,77.8,284.9,0,33.23569,195.0,386,79.6,81.3,0,36.94533,380.0,344,77.1,81.4,0,41.978024,335.0,495,78.2,81.8,0,56.851833,500,687,80.2,81.5,0,70.14576,700.0,831,79.2,81.8,0,59.340794,840.0,166,76.0,81.5,0,42.71865,160.0,356,80.0,81.7,0,52.440655,335.0,683,79.0,81.5,0,68.19236,690.0,168,76.9,81.3,0,35.522133,150.0,200,77.7,81.3,0,44.660194,195.0,1021,80.4,81.9,0,66.17292,1020.0,584,77.7,81.8,0,68.93724,575.0,1052,79.0,81.5,0,75.088394,1060.0,701,79.2,81.8,0,88.181076,705.0,179,78.1,81.4,0,60.88561,175.0,542,79.0,81.5,0,54.537827,540.0,189,78.2,81.7,0,45.789528,185.0,307,77.6,81.7,0,40.85302,300.0,306,79.5,81.5,0,35.635456,300.0,215,79.0,81.7,0,55.975597,210.0,887,78.7,81.8,0,94.98104,880,90.9,91.0,93.0,150.3,107.6,123.0,1.2,0.0,30.06
20170709,1320,97.1,25.7,33.86917831,38.34502917,1,70.8,74.5,5.7,72.7,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.3,80.8,83.5,100.0,15.0,100.0,58.0,100.0,0,81.2,0.75,59.0,1.8125,44.6,0,0,49.9,13.7,0,0,0,77.9,78.5,81.9,90.0,15,100.0,60.0,80.6,0,78.6,0.98,59.0,1.8125,50.4,0,0,45.3,97.4,22.0,4.4,1.5,15,15,34.3,83.1,100.0,100,99.5,0,80.5,0.9,64.706894,64.206894,0,15.1,0,0,0,20.0,0,72,1792,83.4,0,100.0,2000.0,72.0,68.0,2611.5657,76.2,83.5,41.5,2200,596,79.0,83.0,0,100.0,850.0,127,75.3,83.1,0,58.762413,125.0,1746,79.1,83.2,0,99.96311,1850.0,818,81.2,80.5,0,0.011875074,700,1209,79.4,83.1,0,82.28936,1200.0,505,80.5,83.1,0,67.49939,500.0,188,80.9,83.0,0,99.9508,250.0,337,77.9,83.0,0,36.76356,330.0,180,75.4,82.5,0,100.0,650,444,77.5,83.2,0,100,950,505,0,82.9,0,37.729385,500.0,505,78.3,83.0,0,37.54262,500.0,179,77.2,81.8,0,47.407135,175.0,248,77.1,82.0,0,42.57244,245.0,225,78.7,81.6,0,41.929955,220.0,354,79.6,81.8,0,32.624634,350.0,535,78.4,81.7,0,58.672035,540,339,78.0,81.8,0,31.229397,335.0,341,78.0,81.7,0,28.636086,335.0,201,77.4,81.5,0,36.24235,195.0,387,79.7,81.6,0,27.470503,380.0,249,77.2,81.6,0,42.37309,245.0,176,77.5,81.8,0,44.78032,175.0,250,78.0,81.8,0,47.412212,245,836,79.5,81.8,0,56.141644,840.0,163,76.8,81.5,0,27.527199,160.0,923,79.4,82.0,0,62.66325,930.0,677,78.9,81.7,0,48.41977,690.0,407,77.8,81.3,0,28.202301,400.0,199,77.2,81.5,0,37.518356,195.0,411,78.4,81.5,0,32.669617,380.0,347,76.3,81.5,0,30.549774,335.0,177,77.7,81.7,0,65.94801,175.0,251,77.6,81.6,0,50.029747,245.0,824,79.1,81.6,0,67.87552,840.0,585,78.1,81.8,0,90.934845,590.0,836,80.0,81.9,0,82.27151,840.0,234,78.5,81.5,0,44.60706,230.0,287,78.2,81.5,0,39.710392,285.0,196,76.9,81.7,0,47.81444,195.0,393,78.9,81.7,0,45.09246,380.0,343,77.2,81.6,0,46.94526,335.0,179,77.3,81.6,0,57.041477,175.0,689,79.7,81.9,0,68.24134,700.0,828,79.5,81.7,0,61.53468,840.0,534,79.7,81.6,0,57.980736,540,341,79.0,81.4,0,33.475716,335.0,103,78.7,81.4,0,32.087723,100,340,77.4,81.6,0,39.036976,335.0,198,77.8,284.6,0,33.23569,195.0,386,79.5,81.3,0,36.94533,380.0,343,77.2,81.4,0,41.978024,335.0,490,78.2,81.8,0,56.851833,500,683,80.3,81.5,0,70.14576,700.0,830,79.2,81.7,0,59.340794,840.0,166,76.1,81.6,0,42.71865,160.0,344,80.0,81.7,0,52.440655,335.0,680,79.1,81.6,0,68.19236,690.0,163,76.9,81.3,0,35.522133,150.0,199,77.8,81.4,0,44.660194,195.0,1024,80.4,81.9,0,66.17292,1020.0,584,77.8,81.7,0,68.93724,575.0,1049,79.1,81.5,0,75.088394,1060.0,695,79.3,81.8,0,88.6011,705.0,177,78.1,81.5,0,60.88561,175.0,540,79.1,81.5,0,54.537827,540.0,188,78.2,81.8,0,45.789528,185.0,307,77.6,81.7,0,40.85302,300.0,306,79.5,81.5,0,35.635456,300.0,213,79.0,81.7,0,55.975597,210.0,885,78.8,81.8,0,95.07027,880,90.9,91.0,93.1,149.3,107.6,122.9,2.2,0.0,30.06
20170709,1325,97.4,27.4,34.75806046,38.34502917,1,70.8,74.5,5.7,72.7,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.3,80.8,83.5,100.0,15.0,100.0,58.0,100.0,0,81.2,0.75,59.0,1.8125,44.7,0,0,49.5,13.6,0,0,0,77.9,78.6,82.0,89.8,15,100.0,60.0,75.4,0,78.9,1.01,59.0,1.8125,50.3,0,0,45.3,93.9,20.2,4.6,0.7,15,15,35.4,83.1,100.0,100,99.4,0,80.5,0.9,64.706894,64.206894,0,15.1,0,0,0,20.0,0,72,1793,83.5,0,100.0,2000.0,72.0,68.0,2123.706,76.2,83.6,45.5,2200,596,79.0,83.1,0,100.0,850.0,127,75.4,83.1,0,58.762413,125.0,1752,79.1,83.2,0,99.96311,1850.0,818,81.2,80.4,0,0.011875074,700,1202,79.5,83.1,0,82.28936,1200.0,505,80.6,83.2,0,67.49939,500.0,187,81.0,83.1,0,99.9508,250.0,337,78.0,83.0,0,36.76356,330.0,179,75.4,82.5,0,100.0,650,445,77.6,83.2,0,100,950,505,0,82.9,0,37.729385,500.0,505,78.3,83.1,0,37.54262,500.0,179,77.2,81.8,0,47.407135,175.0,251,77.2,81.9,0,42.57244,245.0,226,78.7,81.6,0,41.929955,220.0,354,79.6,81.8,0,32.624634,350.0,537,78.4,81.7,0,58.672035,540,340,78.0,81.8,0,31.229397,335.0,342,78.1,81.7,0,28.636086,335.0,202,77.5,81.5,0,36.24235,195.0,392,79.7,81.6,0,27.470503,380.0,250,77.2,81.7,0,42.37309,245.0,177,77.5,81.8,0,44.78032,175.0,251,78.0,81.8,0,47.412212,245,837,79.6,81.8,0,56.141644,840.0,163,76.8,81.5,0,27.527199,160.0,925,79.5,82.0,0,62.66325,930.0,680,78.9,81.7,0,48.41977,690.0,407,77.8,81.4,0,28.202301,400.0,200,77.2,81.5,0,37.518356,195.0,412,78.4,81.5,0,32.669617,380.0,355,76.3,81.5,0,30.549774,335.0,178,77.7,81.7,0,65.94801,175.0,252,77.6,81.6,0,50.029747,245.0,825,79.2,81.6,0,67.87552,840.0,585,78.1,81.8,0,90.762405,590.0,838,80.1,81.9,0,82.296005,840.0,234,78.6,81.5,0,44.60706,230.0,290,78.2,81.5,0,39.710392,285.0,198,77.0,81.7,0,47.81444,195.0,397,78.9,81.7,0,45.09246,380.0,344,77.2,81.5,0,46.94526,335.0,179,77.3,81.6,0,57.041477,175.0,691,79.7,81.9,0,68.24134,700.0,829,79.5,81.7,0,61.53468,840.0,535,79.8,81.5,0,57.980736,540,342,79.1,81.4,0,33.475716,335.0,102,78.8,81.4,0,32.087723,100,339,77.4,81.6,0,39.036976,335.0,198,77.8,284.6,0,33.23569,195.0,391,79.5,81.3,0,36.94533,380.0,345,77.2,81.4,0,41.978024,335.0,497,78.2,81.8,0,56.851833,500,691,80.3,81.5,0,70.14576,700.0,832,79.3,81.7,0,59.340794,840.0,166,76.1,81.5,0,42.71865,160.0,353,80.0,81.7,0,52.440655,335.0,683,79.1,81.5,0,68.19236,690.0,168,76.9,81.3,0,35.522133,150.0,200,77.8,81.3,0,44.660194,195.0,1029,80.4,81.8,0,66.17292,1020.0,582,77.8,81.7,0,68.93724,575.0,1053,79.1,81.5,0,75.088394,1060.0,699,79.3,81.8,0,88.16941,705.0,178,78.2,81.4,0,60.88561,175.0,540,79.1,81.5,0,54.537827,540.0,188,78.2,81.7,0,45.789528,185.0,303,77.6,81.7,0,40.85302,300.0,307,79.5,81.5,0,35.635456,300.0,214,79.1,81.6,0,55.975597,210.0,889,78.8,81.8,0,94.74682,880,90.9,91.0,93.0,150.3,107.6,122.9,-0.3,0.4,30.06
20170709,1330,97.4,28.2,35.09605424,38.34502917,1,70.8,74.5,5.7,72.7,72.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.4,80.9,83.6,100.0,15.0,100.0,58.0,100.0,0,81.3,0.75,59.0,1.8125,45.0,0,0,49.5,13.6,0,0,0,78.0,78.2,81.8,90.0,15,100.0,60.0,79.5,0,78.4,0.99,59.0,1.8125,50.3,0,0,45.5,96.9,21.7,4.7,0.5,15,15,36.1,83.1,100.0,100,99.4,0,80.5,0.9,64.706894,64.206894,0,14.8,0,0,0,20.0,0,72,1790,83.6,0,100.0,2000.0,72.0,68.0,2611.5657,76.2,83.7,41.7,2200,595,79.1,83.2,0,100.0,850.0,127,75.4,83.2,0,58.762413,125.0,1741,79.2,83.4,0,99.96311,1850.0,818,81.2,80.4,0,0.011875074,700,1199,79.6,83.2,0,82.28936,1200.0,503,80.7,83.2,0,67.47477,500.0,187,81.1,83.2,0,99.9508,250.0,336,78.1,83.0,0,36.76356,330.0,179,75.4,82.6,0,100.0,650,441,77.6,83.3,0,100,950,505,0,83.0,0,37.729385,500.0,505,78.4,83.1,0,37.54262,500.0,179,77.2,81.8,0,47.407135,175.0,250,77.2,81.9,0,42.57244,245.0,225,78.7,81.5,0,41.929955,220.0,354,79.6,81.8,0,32.624634,350.0,537,78.4,81.7,0,58.672035,540,341,78.1,81.7,0,31.229397,335.0,344,78.1,81.7,0,28.636086,335.0,201,77.5,81.5,0,36.24235,195.0,388,79.7,81.6,0,27.470503,380.0,248,77.2,81.6,0,42.37309,245.0,177,77.5,81.7,0,44.78032,175.0,251,78.0,81.8,0,47.412212,245,837,79.6,81.7,0,56.141644,840.0,164,76.8,81.5,0,27.527199,160.0,928,79.5,82.0,0,62.66325,930.0,678,79.0,81.6,0,48.41977,690.0,407,77.9,81.4,0,28.202301,400.0,200,77.2,81.4,0,37.518356,195.0,411,78.4,81.5,0,32.669617,380.0,351,76.4,81.5,0,30.549774,335.0,178,77.7,81.6,0,65.94801,175.0,251,77.6,81.6,0,50.029747,245.0,828,79.2,81.6,0,67.87552,840.0,582,78.2,81.8,0,91.09496,590.0,842,80.2,81.9,0,82.36952,840.0,234,78.6,81.5,0,44.60706,230.0,288,78.2,81.5,0,39.710392,285.0,198,77.0,81.7,0,47.81444,195.0,395,78.9,81.7,0,45.09246,380.0,341,77.2,81.5,0,46.94526,335.0,179,77.3,81.5,0,57.041477,175.0,692,79.8,81.8,0,68.24134,700.0,828,79.5,81.7,0,61.53468,840.0,535,79.8,81.5,0,57.980736,540,343,79.1,81.4,0,33.475716,335.0,104,78.8,81.4,0,32.087723,100,340,77.4,81.6,0,39.036976,335.0,199,77.8,284.7,0,33.23569,195.0,389,79.5,81.3,0,36.94533,380.0,344,77.2,81.4,0,41.978024,335.0,492,78.2,81.7,0,56.851833,500,685,80.3,81.4,0,70.14576,700.0,834,79.3,81.7,0,59.340794,840.0,166,76.1,81.5,0,42.71865,160.0,350,80.1,81.6,0,52.440655,335.0,683,79.2,81.5,0,68.19236,690.0,176,76.9,81.3,0,35.522133,150.0,200,77.9,81.4,0,44.660194,195.0,1023,80.3,81.7,0,66.17292,1020.0,584,77.8,81.6,0,68.93724,575.0,1049,79.2,81.5,0,75.088394,1060.0,697,79.3,81.8,0,88.157745,705.0,178,78.2,81.5,0,60.88561,175.0,542,79.2,81.4,0,54.537827,540.0,188,78.3,81.7,0,45.789528,185.0,309,77.7,81.6,0,40.85302,300.0,305,79.5,81.5,0,35.635456,300.0,214,79.1,81.6,0,55.975597,210.0,886,78.8,81.7,0,94.98104,880,90.9,91.0,93.1,150.3,107.6,123.3,1.2,0.1,30.06
20170709,1335,95.6,27.5,33.73982376,38.34502917,1,70.8,74.5,5.7,72.7,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.4,80.9,83.6,100.0,15.0,100.0,58.0,100.0,0,81.3,0.75,59.0,1.8125,45.3,0,0,49.5,13.6,0,0,0,78.0,78.3,81.9,89.8,15,100.0,60.0,76.4,0,78.4,0.99,59.0,1.8125,50.3,0,0,45.5,94.3,20.6,4.4,1.5,15,15,36.1,83.1,100.0,100,100.0,0,80.5,0.9,64.706894,64.206894,0,14.9,0,0,1,20.2,0,72,1793,83.6,0,100.0,2000.0,72.0,68.0,2123.706,76.3,83.7,46.7,2200,596,79.1,83.2,0,100.0,850.0,127,75.4,83.2,0,58.762413,125.0,1735,79.0,83.3,0,99.96311,1850.0,817,81.2,80.4,0,0.011875074,700,1205,79.6,83.2,0,82.28936,1200.0,503,80.8,83.2,0,67.47477,500.0,187,81.2,83.2,0,99.9508,250.0,337,78.0,83.1,0,36.76356,330.0,179,75.4,82.7,0,100.0,650,443,77.6,83.4,0,100,950,506,0,83.0,0,37.729385,500.0,505,78.4,83.2,0,37.54262,500.0,179,77.2,81.7,0,47.407135,175.0,250,77.2,81.8,0,42.57244,245.0,226,78.7,81.5,0,41.929955,220.0,354,79.6,81.7,0,32.624634,350.0,537,78.4,81.6,0,58.672035,540,341,78.1,81.7,0,31.229397,335.0,342,78.1,81.6,0,28.636086,335.0,201,77.5,81.5,0,36.24235,195.0,392,79.7,81.6,0,27.470503,380.0,250,77.2,81.6,0,42.37309,245.0,177,77.5,81.7,0,44.78032,175.0,251,78.1,81.7,0,47.412212,245,838,79.6,81.6,0,56.141644,840.0,163,76.8,81.5,0,27.527199,160.0,928,79.5,81.9,0,62.66325,930.0,678,79.0,81.6,0,48.41977,690.0,404,77.9,81.3,0,28.202301,400.0,200,77.2,81.4,0,37.518356,195.0,416,78.4,81.4,0,32.669617,380.0,356,76.3,81.5,0,30.549774,335.0,177,77.8,81.6,0,65.94801,175.0,251,77.6,81.5,0,50.029747,245.0,824,79.2,81.5,0,67.87552,840.0,585,78.2,81.7,0,90.848625,590.0,836,80.2,81.8,0,82.35726,840.0,235,78.6,81.5,0,44.60706,230.0,288,78.2,81.4,0,39.710392,285.0,198,77.0,81.6,0,47.81444,195.0,400,78.9,81.6,0,45.09246,380.0,347,77.2,81.5,0,46.94526,335.0,179,77.3,81.5,0,57.041477,175.0,692,79.8,81.8,0,68.24134,700.0,827,79.5,81.6,0,61.53468,840.0,535,79.8,81.4,0,57.980736,540,342,79.1,81.3,0,33.475716,335.0,102,78.8,81.4,0,32.087723,100,340,77.4,81.5,0,39.036976,335.0,199,77.9,284.5,0,33.23569,195.0,393,79.5,81.2,0,36.94533,380.0,344,77.2,81.3,0,41.978024,335.0,498,78.3,81.6,0,57.330513,500,694,80.3,81.4,0,70.14576,700.0,831,79.3,81.6,0,59.340794,840.0,166,76.1,81.5,0,42.71865,160.0,353,80.1,81.5,0,52.440655,335.0,683,79.2,81.5,0,68.19236,690.0,168,76.9,81.2,0,35.522133,150.0,199,78.0,81.3,0,44.660194,195.0,1035,80.3,81.7,0,66.72153,1020.0,584,77.8,81.6,0,68.93724,575.0,1051,79.2,81.4,0,75.088394,1060.0,699,79.3,81.7,0,88.07607,705.0,178,78.2,81.4,0,60.88561,175.0,542,79.2,81.4,0,54.537827,540.0,189,78.3,81.6,0,45.789528,185.0,310,77.7,81.5,0,40.85302,300.0,307,79.5,81.4,0,35.635456,300.0,214,79.1,81.5,0,55.975597,210.0,888,78.8,81.6,0,94.74682,880,91.0,91.1,93.1,152.3,107.6,123.0,2.2,-0.6,30.06
20170709,1340,94.0,32.2,34.60799471,38.34502917,1,70.9,74.6,5.7,70.0,69.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.4,80.8,83.6,100.0,15.0,100.0,58.0,100.0,0,81.3,0.8,59.0,1.8125,45.4,0,0,49.8,13.7,0,0,0,78.0,78.4,81.7,89.8,15,100.0,60.0,78.1,0,78.5,0.99,59.0,1.8125,50.2,0,0,45.9,92.9,21.1,4.7,0.9,15,15,36.5,83.1,100.0,100,99.4,0,80.5,0.9,64.706894,64.206894,0,14.9,0,0,0,20.0,0,72,1846,83.6,0,100.0,2000.0,72.0,68.0,2123.706,76.3,83.7,45.9,2200,628,79.2,83.2,0,100.0,850.0,129,75.4,83.2,0,57.261604,125.0,1011,79.2,83.3,0,36.55478,1000.0,785,81.2,80.4,0,0.011875074,700,1215,79.6,83.2,0,79.56276,1200.0,503,80.9,83.3,0,64.5336,500.0,196,81.2,83.2,0,99.9508,250.0,343,78.1,83.1,0,34.68092,330.0,189,75.4,82.7,0,100.0,650,469,77.7,83.3,0,100,950,514,0,83.0,0,37.729385,500.0,510,78.5,83.2,0,37.54262,500.0,179,77.3,81.6,0,47.407135,175.0,248,77.2,81.7,0,42.57244,245.0,226,78.7,81.4,0,41.929955,220.0,356,79.7,81.7,0,32.624634,350.0,538,78.5,81.6,0,58.672035,540,343,78.1,81.6,0,31.229397,335.0,342,78.1,81.6,0,28.636086,335.0,202,77.5,81.4,0,36.24235,195.0,394,79.7,81.5,0,27.470503,380.0,251,77.2,81.5,0,42.37309,245.0,178,77.6,81.6,0,44.78032,175.0,252,78.1,81.7,0,47.412212,245,837,79.6,81.6,0,56.141644,840.0,164,76.9,81.4,0,27.527199,160.0,930,79.6,81.8,0,62.66325,930.0,681,79.0,81.5,0,48.41977,690.0,408,77.9,81.2,0,28.202301,400.0,200,77.3,81.3,0,37.518356,195.0,414,78.4,81.4,0,32.669617,380.0,360,76.4,81.3,0,30.549774,335.0,178,77.8,81.4,0,65.94801,175.0,251,77.6,81.5,0,50.029747,245.0,830,79.2,81.4,0,67.87552,840.0,585,78.2,81.6,0,90.57766,590.0,842,80.2,81.7,0,82.35726,840.0,235,78.6,81.4,0,44.60706,230.0,288,78.3,81.3,0,39.710392,285.0,198,77.0,81.6,0,47.81444,195.0,393,78.9,81.5,0,45.09246,380.0,343,77.2,81.4,0,46.94526,335.0,180,77.3,81.4,0,57.041477,175.0,693,79.8,81.7,0,68.24134,700.0,832,79.6,81.5,0,61.53468,840.0,537,79.9,81.3,0,57.980736,540,345,79.1,81.2,0,33.475716,335.0,103,78.9,81.3,0,32.087723,100,343,77.4,81.5,0,39.036976,335.0,200,77.9,284.8,0,33.23569,195.0,391,79.5,81.1,0,36.94533,380.0,344,77.2,81.2,0,41.978024,335.0,497,78.3,81.5,0,57.330513,500,689,80.4,81.3,0,70.14576,700.0,834,79.4,81.5,0,59.340794,840.0,166,76.1,81.5,0,42.71865,160.0,356,80.2,81.5,0,52.440655,335.0,686,79.2,81.4,0,68.19236,690.0,170,77.0,81.2,0,35.522133,150.0,200,78.0,81.2,0,44.660194,195.0,1038,80.3,81.6,0,66.72153,1020.0,586,77.8,81.5,0,68.93724,575.0,1056,79.2,81.4,0,75.088394,1060.0,700,79.4,81.6,0,88.0644,705.0,178,78.2,81.3,0,60.88561,175.0,545,79.2,81.3,0,54.537827,540.0,190,78.3,81.5,0,45.789528,185.0,305,77.7,81.5,0,40.85302,300.0,307,79.5,81.3,0,35.635456,300.0,214,79.0,81.4,0,55.975597,210.0,891,78.8,81.5,0,94.62414,880,91.0,91.1,93.1,151.3,107.6,122.7,1.2,1.1,30.06
20170709,1345,93.4,29.6,33.26655609,38.34502917,1,70.9,74.6,5.7,69.9,69.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,78.5,80.8,83.6,100.0,15.0,100.0,58.0,100.0,0,81.3,0.8,59.0,1.8125,45.6,0,0,49.5,13.8,0,0,0,78.0,78.6,81.8,90.5,15,100.0,60.0,77.3,0,78.7,1.01,59.0,1.8125,50.2,0,0,45.5,99.8,20.9,4.4,1.9,15,15,36.2,83.1,100.0,100,99.4,0,78.5,0.9,64.706894,64.206894,0,14.9,0,0,0,20.0,0,72,1849,83.6,0,100.0,2000.0,72.0,68.0,2123.706,76.3,83.7,45.0,2200,628,79.2,83.2,0,100.0,850.0,127,75.5,83.3,0,56.753635,125.0,1010,79.3,83.3,0,36.09984,1000.0,785,81.2,80.4,0,0.011875074,700,1218,79.7,83.2,0,79.62417,1200.0,502,80.9,83.3,0,64.5336,500.0,195,81.3,83.2,0,99.9508,250.0,337,78.1,83.1,0,34.12407,330.0,188,75.4,82.7,0,100.0,650,469,77.7,83.4,0,100,950,514,0,83.0,0,37.729385,500.0,510,78.5,83.2,0,37.54262,500.0,178,77.3,81.7,0,47.407135,175.0,248,77.2,81.8,0,42.57244,245.0,225,78.7,81.5,0,41.929955,220.0,353,79.7,81.7,0,32.624634,350.0,536,78.5,81.7,0,58.672035,540,338,78.1,81.7,0,31.229397,335.0,342,78.1,81.6,0,28.636086,335.0,201,77.5,81.4,0,36.24235,195.0,392,79.7,81.5,0,27.470503,380.0,249,77.3,81.5,0,42.37309,245.0,177,77.6,81.7,0,44.78032,175.0,249,78.1,81.7,0,47.412212,245,833,79.7,81.7,0,56.141644,840.0,162,76.9,81.4,0,27.527199,160.0,924,79.6,81.9,0,62.66325,930.0,674,79.0,81.6,0,48.41977,690.0,406,77.9,81.3,0,28.202301,400.0,199,77.3,81.4,0,37.518356,195.0,410,78.4,81.4,0,32.669617,380.0,348,76.4,81.4,0,30.549774,335.0,178,77.8,81.6,0,65.94801,175.0,251,77.7,81.5,0,50.029747,245.0,824,79.3,81.5,0,67.87552,840.0,582,78.2,81.7,0,91.16886,590.0,836,80.3,81.8,0,82.35726,840.0,234,78.7,81.4,0,44.60706,230.0,287,78.3,81.4,0,39.710392,285.0,198,77.1,81.6,0,47.81444,195.0,388,78.9,81.5,0,45.09246,380.0,339,77.2,81.5,0,46.94526,335.0,177,77.4,81.5,0,57.041477,175.0,689,79.9,81.8,0,68.24134,700.0,827,79.6,81.6,0,61.53468,840.0,534,79.9,81.5,0,57.980736,540,341,79.2,81.3,0,33.475716,335.0,103,78.9,81.3,0,32.087723,100,339,77.4,81.5,0,39.036976,335.0,198,77.9,284.7,0,33.23569,195.0,386,79.5,81.1,0,36.94533,380.0,342,77.2,81.3,0,41.978024,335.0,498,78.3,81.6,0,57.330513,500,689,80.4,81.4,0,70.14576,700.0,830,79.4,81.6,0,59.340794,840.0,165,76.1,81.5,0,42.71865,160.0,345,80.2,81.6,0,52.440655,335.0,681,79.2,81.5,0,68.19236,690.0,165,77.0,81.2,0,35.522133,150.0,199,78.1,81.3,0,44.660194,195.0,1032,80.3,81.7,0,66.78736,1020.0,580,77.9,81.6,0,68.93724,575.0,1050,79.2,81.4,0,75.088394,1060.0,694,79.4,81.7,0,88.56609,705.0,177,78.2,81.3,0,60.88561,175.0,539,79.2,81.4,0,54.537827,540.0,188,78.3,81.6,0,45.789528,185.0,310,77.7,81.6,0,40.85302,300.0,305,79.5,81.4,0,35.635456,300.0,214,79.0,81.5,0,55.975597,210.0,886,78.9,81.7,0,94.98104,880,91.0,91.1,93.1,150.3,107.6,122.9,1.2,0.0,30.06
20170709,1350,93.1,32.3,34.08853987,38.34502917,1,70.9,74.6,5.6,70.1,70.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.5,81.0,83.7,100.0,15.0,100.0,57.2,100.0,0,81.4,0.8,58.2,1.8125,45.7,0,0,49.6,13.4,0,0,0,78.0,78.5,81.8,89.8,15,100.0,59.6,80.3,0,78.6,1.03,58.2,1.8125,50.2,0,0,45.4,91.9,21.9,4.3,1.2,15,15,37.0,83.1,100.0,100,100.0,0,78.5,0.9,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1846,83.6,0,100.0,2000.0,72.0,68.0,2123.706,76.3,83.7,46.1,2200,626,79.3,83.1,0,100.0,850.0,127,75.5,83.2,0,56.753635,125.0,1000,79.3,83.3,0,35.312923,1000.0,784,81.2,80.5,0,0.011875074,700,1204,79.8,83.2,0,79.28027,1200.0,504,80.9,83.2,0,64.5336,500.0,196,81.4,83.2,0,99.9508,250.0,336,78.1,83.1,0,34.12407,330.0,188,75.4,82.7,0,100.0,650,466,77.7,83.3,0,100,950,514,0,83.0,0,37.729385,500.0,510,78.6,83.2,0,37.54262,500.0,179,77.3,81.8,0,47.407135,175.0,250,77.2,81.9,0,42.57244,245.0,227,78.8,81.6,0,41.929955,220.0,356,79.7,81.8,0,32.624634,350.0,541,78.5,81.7,0,58.672035,540,342,78.2,81.7,0,31.229397,335.0,342,78.1,81.6,0,28.636086,335.0,202,77.5,81.5,0,36.24235,195.0,397,79.7,81.6,0,27.470503,380.0,251,77.3,81.6,0,42.37309,245.0,178,77.6,81.7,0,44.78032,175.0,252,78.1,81.8,0,47.412212,245,840,79.7,81.7,0,56.141644,840.0,163,76.9,81.5,0,27.527199,160.0,929,79.6,82.0,0,62.66325,930.0,680,79.1,81.6,0,48.41977,690.0,408,77.9,81.3,0,28.202301,400.0,201,77.3,81.4,0,37.518356,195.0,396,78.4,81.5,0,32.669617,380.0,351,76.4,81.5,0,30.549774,335.0,179,77.8,81.6,0,65.94801,175.0,253,77.7,81.6,0,50.029747,245.0,828,79.3,81.6,0,67.87552,840.0,587,78.2,81.8,0,90.61461,590.0,844,80.3,81.9,0,82.18574,840.0,236,78.7,81.4,0,44.60706,230.0,291,78.3,81.5,0,39.710392,285.0,200,77.1,81.7,0,47.81444,195.0,398,78.9,81.6,0,45.09246,380.0,345,77.3,81.5,0,46.94526,335.0,181,77.4,81.5,0,57.041477,175.0,695,79.9,81.8,0,68.24134,700.0,830,79.6,81.7,0,61.53468,840.0,538,79.9,81.5,0,57.980736,540,343,79.2,81.3,0,33.475716,335.0,103,78.9,81.4,0,32.087723,100,343,77.5,81.6,0,39.036976,335.0,200,78.0,284.7,0,33.23569,195.0,392,79.5,81.2,0,36.94533,380.0,344,77.2,81.4,0,41.978024,335.0,499,78.3,81.7,0,57.330513,500,696,80.4,81.5,0,70.14576,700.0,834,79.4,81.7,0,59.340794,840.0,166,76.1,81.5,0,42.71865,160.0,360,80.2,81.6,0,52.440655,335.0,685,79.3,81.5,0,68.19236,690.0,174,77.0,81.3,0,35.522133,150.0,200,78.2,81.3,0,44.660194,195.0,1035,80.3,81.7,0,66.30459,1020.0,589,77.9,81.7,0,68.93724,575.0,1057,79.2,81.4,0,75.088394,1060.0,702,79.4,81.7,0,88.0644,705.0,179,78.3,81.4,0,60.88561,175.0,544,79.2,81.4,0,54.537827,540.0,190,78.3,81.7,0,45.789528,185.0,311,77.7,81.6,0,40.85302,300.0,307,79.5,81.5,0,35.635456,300.0,215,79.1,81.5,0,55.975597,210.0,893,78.9,81.7,0,94.42338,880,91.1,91.1,93.0,150.3,107.6,123.2,2.1,-0.8,30.06
20170709,1355,94.5,28.4,33.4572803,38.34502917,1,70.9,74.7,5.6,70.1,70.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.5,81.1,83.8,100.0,15.0,100.0,57.2,100.0,0,81.6,0.8,58.2,1.8125,45.9,0,0,49.7,13.7,0,0,0,78.0,78.8,82.1,89.7,15,100.0,59.6,78.1,0,79.1,0.99,58.2,1.8125,50.2,0,0,45.5,96.2,21.1,4.7,1.1,15,15,35.6,83.1,100.0,100,99.6,0,78.5,0.9,64.465515,63.965515,0,14.9,0,0,0,20.0,0,72,1845,83.7,0,100.0,2000.0,72.0,68.0,2123.706,76.4,83.8,45.3,2200,630,79.3,83.3,0,100.0,850.0,128,75.5,83.3,0,56.753635,125.0,1015,79.3,83.4,0,35.9277,1000.0,781,81.2,80.5,0,0.011875074,700,1207,79.8,83.3,0,79.28027,1200.0,502,81.0,83.4,0,64.5336,500.0,196,81.5,83.3,0,99.9508,250.0,338,78.2,83.2,0,34.12407,330.0,189,75.5,82.8,0,100.0,650,469,77.8,83.4,0,100,950,514,0,83.1,0,37.729385,500.0,510,78.7,83.3,0,37.54262,500.0,178,77.3,81.8,0,47.407135,175.0,248,77.3,81.9,0,42.57244,245.0,225,78.8,81.6,0,41.929955,220.0,353,79.8,81.8,0,32.624634,350.0,535,78.5,81.8,0,58.672035,540,340,78.2,81.8,0,31.229397,335.0,341,78.1,81.7,0,28.636086,335.0,200,77.6,81.5,0,36.24235,195.0,395,79.7,81.6,0,27.470503,380.0,249,77.3,81.6,0,42.37309,245.0,177,77.6,81.8,0,44.78032,175.0,250,78.1,81.8,0,47.412212,245,832,79.8,81.8,0,56.141644,840.0,163,76.9,81.5,0,27.527199,160.0,926,79.7,82.0,0,62.66325,930.0,672,79.1,81.7,0,48.41977,690.0,404,78.0,81.3,0,28.202301,400.0,199,77.3,81.4,0,37.518356,195.0,410,78.4,81.5,0,32.669617,380.0,351,76.4,81.5,0,30.549774,335.0,177,77.8,81.7,0,65.94801,175.0,251,77.7,81.6,0,50.029747,245.0,825,79.3,81.7,0,67.87552,840.0,581,78.3,81.9,0,91.21813,590.0,834,80.3,82.0,0,82.884094,840.0,233,78.7,81.5,0,44.60706,230.0,288,78.3,81.5,0,39.710392,285.0,197,77.1,81.7,0,47.81444,195.0,397,78.9,81.7,0,45.09246,380.0,343,77.3,81.5,0,46.94526,335.0,179,77.4,81.6,0,57.041477,175.0,690,79.9,82.0,0,68.24134,700.0,828,79.7,81.8,0,61.53468,840.0,534,80.0,81.6,0,57.980736,540,342,79.3,81.4,0,33.475716,335.0,103,79.0,81.4,0,32.087723,100,340,77.5,81.6,0,39.036976,335.0,198,78.0,284.8,0,33.23569,195.0,387,79.5,81.3,0,36.94533,380.0,342,77.3,81.4,0,41.978024,335.0,498,78.3,81.8,0,57.330513,500,685,80.4,81.6,0,70.14576,700.0,831,79.4,81.8,0,59.340794,840.0,165,76.2,81.5,0,42.71865,160.0,345,80.3,81.7,0,52.440655,335.0,681,79.3,81.6,0,68.19236,690.0,166,77.0,81.3,0,35.522133,150.0,199,78.2,81.4,0,44.660194,195.0,1025,80.3,81.9,0,66.30459,1020.0,581,77.9,81.8,0,68.93724,575.0,1052,79.3,81.5,0,75.088394,1060.0,696,79.4,81.8,0,88.6361,705.0,177,78.3,81.4,0,60.88561,175.0,542,79.3,81.5,0,54.537827,540.0,188,78.3,81.7,0,45.789528,185.0,303,77.7,81.6,0,40.85302,300.0,306,79.4,81.5,0,35.635456,300.0,214,79.1,81.6,0,55.975597,210.0,886,78.9,81.9,0,95.00335,880,91.1,91.2,93.1,151.3,107.6,123.3,-0.7,0.6,30.05
