20170709,1400,94.5,29.2,33.76577148,38.34502917,1,71.0,74.7,5.6,70.3,70.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.5,81.4,83.9,100.0,15.0,100.0,57.2,100.0,0,81.7,0.8,58.2,1.8125,45.9,0,0,49.5,13.7,0,0,0,78.1,78.9,82.3,89.9,15,100.0,59.6,78.8,0,79.2,0.99,58.2,1.8125,50.2,0,0,45.1,92.3,21.4,4.4,1.2,15,15,36.3,83.1,100.0,100,100.0,0,80.5,0.9,64.465515,63.965515,0,15.2,0,0,0,20.0,0,72,1841,83.8,0,100.0,2000.0,72.0,68.0,2123.706,76.4,84.0,45.4,2200,627,79.4,83.4,0,100.0,850.0,127,75.6,83.4,0,56.753635,125.0,1005,79.3,83.5,0,35.9277,1000.0,786,81.2,80.5,0,0.011875074,700,1204,79.9,83.5,0,79.28027,1200.0,502,81.1,83.4,0,64.5336,500.0,195,81.6,83.4,0,99.9508,250.0,335,78.2,83.3,0,34.12407,330.0,188,75.5,82.8,0,100.0,650,466,77.8,83.5,0,100,950,514,0,83.2,0,37.729385,500.0,510,78.7,83.4,0,37.54262,500.0,179,77.3,82.0,0,47.407135,175.0,251,77.3,82.1,0,42.57244,245.0,226,78.8,81.8,0,41.929955,220.0,356,79.8,82.0,0,32.624634,350.0,539,78.5,81.9,0,58.672035,540,342,78.2,81.9,0,31.229397,335.0,343,78.1,81.9,0,28.636086,335.0,202,77.6,81.7,0,36.24235,195.0,391,79.7,81.8,0,27.470503,380.0,250,77.3,81.8,0,42.37309,245.0,178,77.6,82.0,0,44.78032,175.0,253,78.2,82.0,0,47.412212,245,840,79.8,82.0,0,56.141644,840.0,163,76.9,81.7,0,27.527199,160.0,927,79.7,82.2,0,62.66325,930.0,682,79.1,81.8,0,48.41977,690.0,406,78.0,81.5,0,28.202301,400.0,201,77.4,81.6,0,37.518356,195.0,411,78.4,81.7,0,32.669617,380.0,353,76.4,81.7,0,30.549774,335.0,179,77.8,81.9,0,65.94801,175.0,251,77.7,81.8,0,50.029747,245.0,831,79.3,81.8,0,67.87552,840.0,587,78.3,82.0,0,90.58997,590.0,841,80.4,82.1,0,82.32051,840.0,236,78.8,81.6,0,44.60706,230.0,289,78.3,81.7,0,39.710392,285.0,200,77.1,81.9,0,47.81444,195.0,392,78.9,81.8,0,45.09246,380.0,342,77.3,81.7,0,46.94526,335.0,181,77.4,81.8,0,57.041477,175.0,694,79.9,82.2,0,68.24134,700.0,831,79.7,81.9,0,61.53468,840.0,537,80.0,81.7,0,57.980736,540,344,79.3,81.5,0,33.475716,335.0,102,79.0,81.6,0,32.087723,100,341,77.5,81.7,0,39.036976,335.0,200,78.0,284.8,0,33.23569,195.0,392,79.5,81.4,0,36.94533,380.0,345,77.3,81.6,0,41.978024,335.0,500,78.3,82.0,0,57.330513,500,690,80.5,81.8,0,70.14576,700.0,834,79.5,82.0,0,59.340794,840.0,166,76.2,81.7,0,42.71865,160.0,357,80.3,81.9,0,52.440655,335.0,686,79.3,81.7,0,68.19236,690.0,175,77.0,81.4,0,35.522133,150.0,200,78.3,81.5,0,44.660194,195.0,1034,80.3,82.0,0,66.30459,1020.0,590,77.9,82.0,0,68.93724,575.0,1056,79.3,81.7,0,75.088394,1060.0,701,79.5,82.0,0,88.20441,705.0,179,78.3,81.6,0,60.88561,175.0,545,79.4,81.7,0,54.537827,540.0,190,78.3,81.9,0,45.789528,185.0,309,77.8,81.9,0,40.85302,300.0,307,79.4,81.7,0,35.635456,300.0,215,79.1,81.8,0,55.975597,210.0,892,78.9,82.0,0,94.5126,880,91.1,91.2,93.1,153.3,107.6,123.3,1.2,0.0,30.05
20170709,1405,95.5,27.5,33.68546338,39.93995833,1,71.0,74.7,5.6,70.4,70.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.6,81.3,83.8,100.0,15.0,100.0,57.2,100.0,0,81.7,0.8,58.2,1.8125,46.0,0,0,50.1,13.7,0,0,0,78.1,78.9,82.3,90.4,15,100.0,59.6,77.9,0,79.2,0.97,58.2,1.8125,50.2,0,0,45.0,96.8,21.1,4.3,1.2,15,15,36.2,83.1,100.0,100,99.4,0,80.5,0.9,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1840,83.9,0,100.0,2000.0,72.0,68.0,2123.706,76.4,84.0,46.5,2200,626,79.4,83.5,0,100.0,850.0,127,75.6,83.5,0,56.753635,125.0,1016,79.4,83.6,0,35.9277,1000.0,785,81.3,80.5,0,0.011875074,700,1205,79.9,83.5,0,79.28027,1200.0,502,81.2,83.5,0,64.5336,500.0,195,81.7,83.5,0,99.9508,250.0,335,78.3,83.4,0,34.12407,330.0,187,75.5,82.9,0,100.0,650,466,77.8,83.6,0,100,950,514,0,83.3,0,37.729385,500.0,510,78.7,83.4,0,37.54262,500.0,179,77.4,82.1,0,47.407135,175.0,249,77.4,82.2,0,42.57244,245.0,226,78.9,81.9,0,41.929955,220.0,355,79.8,82.1,0,32.624634,350.0,537,78.5,82.0,0,58.672035,540,342,78.3,82.0,0,31.229397,335.0,341,78.1,81.9,0,28.636086,335.0,201,77.6,81.8,0,36.24235,195.0,387,79.7,81.9,0,27.470503,380.0,248,77.4,81.9,0,42.37309,245.0,177,77.7,82.1,0,44.78032,175.0,252,78.2,82.1,0,47.412212,245,837,79.9,82.1,0,56.141644,840.0,162,77.0,81.8,0,27.527199,160.0,928,79.8,82.4,0,62.66325,930.0,680,79.2,81.9,0,48.41977,690.0,406,78.0,81.6,0,28.202301,400.0,200,77.4,81.7,0,37.518356,195.0,393,78.4,81.8,0,32.669617,380.0,346,76.5,81.8,0,30.549774,335.0,178,77.9,82.0,0,65.94801,175.0,251,77.7,81.9,0,50.029747,245.0,827,79.4,82.0,0,67.87552,840.0,585,78.3,82.1,0,90.72546,590.0,840,80.4,82.2,0,82.35726,840.0,234,78.8,81.7,0,44.60706,230.0,290,78.3,81.8,0,39.710392,285.0,198,77.1,82.0,0,47.81444,195.0,392,78.9,81.9,0,45.09246,380.0,341,77.3,81.9,0,46.94526,335.0,179,77.5,81.9,0,57.041477,175.0,692,80.0,82.3,0,68.24134,700.0,828,79.8,82.1,0,61.53468,840.0,535,80.0,81.9,0,57.980736,540,342,79.4,81.7,0,33.475716,335.0,103,79.0,81.6,0,32.087723,100,340,77.5,81.9,0,39.036976,335.0,199,78.0,284.7,0,33.23569,195.0,387,79.5,81.6,0,36.94533,380.0,343,77.3,81.7,0,41.978024,335.0,502,78.3,82.1,0,57.330513,500,687,80.5,81.9,0,70.14576,700.0,831,79.5,82.1,0,59.340794,840.0,166,76.2,81.8,0,42.71865,160.0,352,80.4,82.0,0,52.440655,335.0,683,79.4,81.9,0,68.19236,690.0,170,77.0,81.5,0,35.522133,150.0,200,78.3,81.6,0,44.660194,195.0,1025,80.4,82.2,0,66.30459,1020.0,584,78.0,82.1,0,68.93724,575.0,1050,79.3,81.8,0,75.088394,1060.0,700,79.5,82.1,0,88.19274,705.0,178,78.3,81.7,0,60.88561,175.0,541,79.4,81.8,0,54.537827,540.0,189,78.3,82.0,0,45.789528,185.0,304,77.8,82.0,0,40.85302,300.0,305,79.4,81.8,0,35.635456,300.0,214,79.1,81.9,0,55.975597,210.0,888,79.0,82.1,0,94.791435,880,91.1,91.2,93.1,149.3,107.6,123.2,1.2,0.0,30.05
20170709,1410,95.0,29.6,34.21951629,39.93995833,1,71.0,74.7,5.6,70.5,70.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.6,81.1,83.5,100.0,15.0,100.0,57.2,100.0,0,81.6,0.8,58.2,1.8125,46.2,0,0,49.6,13.9,0,0,0,78.1,78.8,82.3,89.9,15,100.0,59.6,80.1,0,79.0,1.01,58.2,1.8125,50.1,0,0,45.0,93.3,21.8,4.2,1.1,15,15,35.9,83.1,100.0,100,99.5,0,80.5,0.9,64.465515,63.965515,0,15.0,0,0,0,20.0,0,72,1846,83.7,0,100.0,2000.0,72.0,68.0,2123.706,76.4,83.8,46.6,2200,626,79.4,83.3,0,100.0,850.0,127,75.6,83.4,0,56.753635,125.0,1005,79.4,83.5,0,35.9277,1000.0,785,81.3,80.5,0,0.011875074,700,1209,80.0,83.4,0,79.28027,1200.0,502,81.2,83.4,0,64.5336,500.0,196,81.8,83.4,0,99.9508,250.0,336,78.3,83.3,0,34.12407,330.0,188,75.6,82.9,0,100.0,650,467,77.9,83.6,0,100,950,514,0,83.3,0,37.729385,500.0,510,78.8,83.4,0,37.54262,500.0,179,77.4,82.2,0,47.407135,175.0,250,77.4,82.2,0,42.57244,245.0,227,78.9,81.9,0,41.929955,220.0,355,79.9,82.1,0,32.624634,350.0,539,78.6,82.0,0,58.672035,540,343,78.3,82.1,0,31.229397,335.0,344,78.1,82.0,0,28.636086,335.0,201,77.6,81.9,0,36.24235,195.0,391,79.7,81.9,0,27.470503,380.0,250,77.4,82.0,0,42.37309,245.0,178,77.7,82.1,0,44.78032,175.0,252,78.2,82.2,0,47.412212,245,840,79.9,82.1,0,56.141644,840.0,163,77.0,81.9,0,27.527199,160.0,930,79.8,82.3,0,62.66325,930.0,680,79.2,82.0,0,48.41977,690.0,406,78.0,81.7,0,28.202301,400.0,200,77.4,81.8,0,37.518356,195.0,412,78.4,81.8,0,32.669617,380.0,354,76.5,81.9,0,30.549774,335.0,179,77.9,82.0,0,65.94801,175.0,253,77.7,81.9,0,50.029747,245.0,827,79.4,82.0,0,67.87552,840.0,584,78.3,82.2,0,90.78704,590.0,841,80.5,82.3,0,82.18574,840.0,236,78.8,81.8,0,44.60706,230.0,290,78.3,81.9,0,39.710392,285.0,199,77.2,82.0,0,47.81444,195.0,399,78.9,82.0,0,45.09246,380.0,343,77.3,81.9,0,46.94526,335.0,180,77.5,81.9,0,57.041477,175.0,693,80.0,82.3,0,68.24134,700.0,829,79.8,82.1,0,61.53468,840.0,538,80.1,81.9,0,57.980736,540,342,79.4,81.7,0,33.475716,335.0,103,79.1,81.7,0,32.087723,100,340,77.5,81.9,0,39.036976,335.0,199,78.0,284.7,0,33.23569,195.0,388,79.5,81.6,0,36.94533,380.0,345,77.3,81.7,0,41.978024,335.0,502,78.3,82.1,0,57.330513,500,689,80.5,81.9,0,70.14576,700.0,833,79.5,82.1,0,59.340794,840.0,166,76.2,81.9,0,42.71865,160.0,358,80.4,82.0,0,52.440655,335.0,686,79.4,81.9,0,68.19236,690.0,174,77.1,81.6,0,35.522133,150.0,200,78.4,81.7,0,44.660194,195.0,1030,80.3,82.2,0,66.30459,1020.0,588,78.0,82.1,0,68.93724,575.0,1055,79.4,81.9,0,75.088394,1060.0,701,79.6,82.1,0,88.19274,705.0,178,78.3,81.8,0,60.88561,175.0,545,79.5,81.8,0,54.537827,540.0,190,78.4,82.1,0,45.789528,185.0,309,77.8,82.0,0,40.85302,300.0,307,79.5,81.8,0,35.635456,300.0,215,79.1,81.9,0,55.975597,210.0,890,79.0,82.1,0,94.54606,880,91.2,91.2,93.0,151.3,107.7,122.9,1.2,0.4,30.05
20170709,1415,94.6,28.9,33.70886258,39.93995833,1,71.0,74.8,5.6,70.5,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.7,81.2,83.4,100.0,15.0,100.0,57.2,100.0,0,81.7,0.8,58.2,1.8125,46.3,0,0,49.5,13.6,0,0,0,78.1,78.6,82.2,90.4,15,100.0,59.6,76.3,0,78.7,1.01,58.2,1.8125,50.0,0,0,45.3,97.6,20.5,4.5,1.3,15,15,36.1,83.1,100.0,100,99.5,0,80.5,0.85,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1845,83.7,0,100.0,2000.0,72.0,68.0,2123.706,76.4,83.8,45.8,2200,627,79.5,83.3,0,100.0,850.0,127,75.6,83.3,0,56.753635,125.0,1009,79.4,83.4,0,35.9277,1000.0,785,81.3,80.5,0,0.011875074,700,1206,80.0,83.3,0,79.28027,1200.0,502,81.2,83.3,0,64.5336,500.0,196,81.9,83.3,0,99.9508,250.0,336,78.3,83.2,0,34.12407,330.0,187,75.6,82.8,0,100.0,650,466,77.9,83.5,0,100,950,514,0,83.2,0,37.729385,500.0,510,78.8,83.3,0,37.54262,500.0,179,77.4,82.0,0,47.407135,175.0,249,77.4,82.2,0,42.57244,245.0,226,78.9,81.8,0,41.929955,220.0,354,79.9,82.0,0,32.624634,350.0,537,78.6,82.0,0,58.672035,540,342,78.3,82.0,0,31.229397,335.0,342,78.1,81.9,0,28.636086,335.0,201,77.7,81.8,0,36.24235,195.0,394,79.7,81.9,0,27.470503,380.0,250,77.4,81.9,0,42.37309,245.0,178,77.7,82.0,0,44.78032,175.0,251,78.2,82.0,0,47.412212,245,836,79.9,82.0,0,56.141644,840.0,164,77.0,81.8,0,27.527199,160.0,926,79.8,82.2,0,62.66325,930.0,678,79.3,81.9,0,48.41977,690.0,409,78.0,81.6,0,28.202301,400.0,199,77.4,81.7,0,37.518356,195.0,416,78.4,81.8,0,32.669617,380.0,349,76.5,81.8,0,30.549774,335.0,177,77.9,81.8,0,65.94801,175.0,249,77.8,81.9,0,50.029747,245.0,827,79.4,81.8,0,67.87552,840.0,582,78.3,82.0,0,91.16886,590.0,839,80.5,82.1,0,82.18574,840.0,234,78.9,81.8,0,44.60706,230.0,289,78.4,81.8,0,39.710392,285.0,197,77.2,82.0,0,47.81444,195.0,398,78.9,81.9,0,45.09246,380.0,344,77.4,81.8,0,46.94526,335.0,180,77.5,81.8,0,57.041477,175.0,692,80.0,82.1,0,68.24134,700.0,831,79.8,81.9,0,61.53468,840.0,535,80.1,81.8,0,57.980736,540,343,79.4,81.6,0,33.475716,335.0,102,79.1,81.7,0,32.087723,100,341,77.5,81.9,0,39.036976,335.0,199,78.1,284.8,0,33.23569,195.0,388,79.5,81.5,0,36.94533,380.0,344,77.3,81.7,0,41.978024,335.0,495,78.4,81.9,0,57.330513,500,694,80.6,81.7,0,70.14576,700.0,832,79.6,81.9,0,59.340794,840.0,166,76.2,81.8,0,42.71865,160.0,349,80.4,81.9,0,52.440655,335.0,683,79.5,81.8,0,68.19236,690.0,172,77.1,81.5,0,35.522133,150.0,200,78.4,81.6,0,44.660194,195.0,1022,80.3,82.0,0,66.30459,1020.0,584,78.1,81.9,0,68.93724,575.0,1056,79.5,81.8,0,75.088394,1060.0,699,79.6,82.0,0,88.181076,705.0,178,78.4,81.7,0,60.88561,175.0,543,79.6,81.7,0,54.537827,540.0,189,78.4,82.0,0,45.789528,185.0,309,77.8,81.9,0,40.85302,300.0,306,79.5,81.7,0,35.635456,300.0,214,79.1,81.8,0,55.975597,210.0,887,79.1,82.0,0,94.95873,880,91.2,91.3,93.2,151.3,107.7,123.2,1.2,-0.3,30.05
20170709,1420,95.0,28.8,33.90588524,39.93995833,1,71.0,74.8,5.6,70.6,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.7,81.5,83.5,100.0,15.0,100.0,57.2,100.0,0,81.8,0.8,58.2,1.8125,46.3,0,0,49.4,13.6,0,0,0,78.2,78.9,82.1,89.8,15,100.0,59.6,78.1,0,79.1,0.98,58.2,1.8125,50.0,0,0,45.5,97.1,21.1,4.6,0.8,15,15,36.5,83.1,100.0,100,98.9,0,80.5,0.85,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1846,83.7,0,100.0,2000.0,72.0,68.0,2123.706,76.5,83.8,44.9,2200,629,79.5,83.3,0,100.0,850.0,128,75.6,83.3,0,56.753635,125.0,1010,79.4,83.4,0,35.9277,1000.0,784,81.3,80.5,0,0.011875074,700,1206,80.1,83.3,0,79.28027,1200.0,503,81.3,83.4,0,64.5336,500.0,196,81.9,83.3,0,99.9508,250.0,336,78.3,83.2,0,34.12407,330.0,188,75.6,82.8,0,100.0,650,467,77.9,83.5,0,100,950,514,0,83.1,0,37.729385,500.0,510,78.8,83.3,0,37.54262,500.0,178,77.4,81.9,0,47.407135,175.0,248,77.4,82.1,0,42.57244,245.0,225,79.0,81.7,0,41.929955,220.0,353,79.9,82.0,0,32.624634,350.0,533,78.6,81.9,0,58.672035,540,338,78.3,82.0,0,31.229397,335.0,340,78.1,81.9,0,28.636086,335.0,200,77.7,81.7,0,36.24235,195.0,388,79.7,81.8,0,27.470503,380.0,248,77.4,81.8,0,42.37309,245.0,177,77.7,81.9,0,44.78032,175.0,249,78.3,82.0,0,47.412212,245,832,80.0,81.9,0,56.141644,840.0,162,77.0,81.7,0,27.527199,160.0,922,79.9,82.1,0,62.66325,930.0,673,79.3,81.8,0,48.41977,690.0,405,78.1,81.5,0,28.202301,400.0,199,77.4,81.6,0,37.518356,195.0,413,78.4,81.7,0,32.669617,380.0,353,76.5,81.7,0,30.549774,335.0,177,78.0,81.8,0,65.94801,175.0,250,77.8,81.8,0,50.029747,245.0,824,79.5,81.8,0,67.87552,840.0,582,78.4,81.9,0,91.230446,590.0,835,80.5,82.0,0,82.27151,840.0,233,78.9,81.7,0,44.60706,230.0,287,78.4,81.7,0,39.710392,285.0,197,77.2,81.9,0,47.81444,195.0,388,78.9,81.8,0,45.09246,380.0,338,77.4,81.7,0,46.94526,335.0,178,77.6,81.7,0,57.041477,175.0,686,80.0,82.0,0,68.24134,700.0,828,79.8,81.9,0,61.53468,840.0,532,80.1,81.7,0,57.980736,540,340,79.4,81.6,0,33.475716,335.0,102,79.1,81.6,0,32.087723,100,339,77.5,81.8,0,39.036976,335.0,197,78.1,284.6,0,33.23569,195.0,390,79.5,81.5,0,36.94533,380.0,343,77.4,81.5,0,41.978024,335.0,495,78.4,81.9,0,57.330513,500,685,80.6,81.6,0,70.14576,700.0,829,79.6,81.9,0,59.340794,840.0,165,76.2,81.7,0,42.71865,160.0,339,80.5,81.8,0,52.440655,335.0,680,79.5,81.7,0,68.19236,690.0,163,77.1,81.4,0,35.522133,150.0,198,78.4,81.5,0,44.660194,195.0,1027,80.3,81.9,0,66.30459,1020.0,584,78.1,81.9,0,68.93724,575.0,1047,79.6,81.7,0,75.088394,1060.0,695,79.6,81.9,0,88.6011,705.0,177,78.4,81.6,0,60.88561,175.0,539,79.6,81.6,0,54.537827,540.0,189,78.4,81.9,0,45.789528,185.0,307,77.9,81.8,0,40.85302,300.0,305,79.5,81.6,0,35.635456,300.0,213,79.1,81.7,0,55.975597,210.0,885,79.1,81.9,0,95.516396,880,91.2,91.3,93.4,152.3,107.7,123.0,1.2,0.0,30.05
20170709,1425,96.2,26.9,33.84965292,39.93995833,1,71.0,74.8,5.6,70.7,70.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.7,81.6,83.8,100.0,15.0,100.0,57.2,100.0,0,81.9,0.8,58.2,1.8125,46.5,0,0,49.6,13.7,0,0,0,78.2,79.0,82.3,89.8,15,100.0,59.6,80.9,0,79.1,1.0,58.2,1.8125,50.0,0,0,45.0,95.5,22.0,4.3,0.8,15,15,34.9,83.1,100.0,100,100.0,0,80.5,0.9,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1841,83.9,0,100.0,2000.0,72.0,68.0,2123.706,76.5,84.1,46.0,2200,628,79.5,83.6,0,100.0,850.0,127,75.7,83.5,0,56.753635,125.0,1010,79.5,83.7,0,35.9277,1000.0,784,81.3,80.6,0,0.011875074,700,1204,80.1,83.6,0,79.28027,1200.0,501,81.3,83.6,0,64.5336,500.0,196,82.0,83.6,0,99.9508,250.0,335,78.3,83.4,0,34.12407,330.0,189,75.6,82.9,0,100.0,650,465,77.9,83.6,0,100,950,514,0,83.3,0,37.729385,500.0,510,78.8,83.5,0,37.54262,500.0,178,77.4,82.1,0,47.407135,175.0,247,77.4,82.2,0,42.57244,245.0,225,79.0,81.9,0,41.929955,220.0,352,80.0,82.1,0,32.624634,350.0,535,78.7,82.0,0,58.672035,540,342,78.4,82.0,0,31.229397,335.0,341,78.1,82.0,0,28.636086,335.0,201,77.7,81.8,0,36.24235,195.0,389,79.7,81.9,0,27.470503,380.0,249,77.4,82.0,0,42.37309,245.0,177,77.7,82.1,0,44.78032,175.0,250,78.3,82.1,0,47.412212,245,834,80.0,82.1,0,56.141644,840.0,162,77.0,81.9,0,27.527199,160.0,923,79.9,82.3,0,62.66325,930.0,677,79.4,82.0,0,48.41977,690.0,406,78.1,81.7,0,28.202301,400.0,198,77.5,81.7,0,37.518356,195.0,395,78.4,81.8,0,32.669617,380.0,342,76.6,81.8,0,30.549774,335.0,177,78.0,82.0,0,65.94801,175.0,249,77.8,81.9,0,50.029747,245.0,825,79.5,82.0,0,67.87552,840.0,583,78.4,82.2,0,91.21813,590.0,832,80.6,82.3,0,83.080124,840.0,233,79.0,81.8,0,44.60706,230.0,287,78.4,81.8,0,39.710392,285.0,197,77.2,82.0,0,47.81444,195.0,393,78.9,81.9,0,45.09246,380.0,340,77.4,81.9,0,46.94526,335.0,179,77.6,81.9,0,57.041477,175.0,688,80.1,82.3,0,68.24134,700.0,826,79.9,82.1,0,61.53468,840.0,534,80.2,81.9,0,57.980736,540,339,79.5,81.7,0,33.475716,335.0,102,79.1,81.7,0,32.087723,100,340,77.6,82.0,0,39.036976,335.0,198,78.1,284.5,0,33.23569,195.0,389,79.5,81.6,0,36.94533,380.0,343,77.4,81.7,0,41.978024,335.0,495,78.4,82.1,0,57.330513,500,690,80.7,81.9,0,70.14576,700.0,828,79.6,82.1,0,59.340794,840.0,166,76.2,81.9,0,42.71865,160.0,345,80.5,82.0,0,52.440655,335.0,680,79.5,81.9,0,68.19236,690.0,163,77.1,81.6,0,35.522133,150.0,199,78.4,81.7,0,44.660194,195.0,1026,80.3,82.2,0,66.78736,1020.0,586,78.1,82.1,0,68.93724,575.0,1043,79.6,81.8,0,75.5935,1060.0,697,79.6,82.1,0,88.157745,705.0,177,78.4,81.7,0,60.88561,175.0,540,79.6,81.8,0,54.537827,540.0,188,78.4,82.0,0,45.789528,185.0,309,77.9,82.0,0,40.85302,300.0,305,79.4,81.8,0,35.635456,300.0,213,79.1,81.9,0,55.975597,210.0,885,79.1,82.1,0,95.12603,880,91.2,91.3,93.3,152.3,107.7,123.3,1.2,1.4,30.05
20170709,1430,96.7,27.4,34.34660053,39.93995833,1,71.1,74.9,5.6,70.8,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.7,81.5,83.7,100.0,15.0,100.0,57.2,100.0,0,81.9,0.8,58.2,1.8125,46.6,0,0,50.0,13.8,0,0,0,78.2,78.8,82.2,89.9,15,100.0,59.6,75.7,0,79.0,0.99,58.2,1.8125,50.0,0,0,45.0,95.1,20.3,4.5,0.7,15,15,34.2,83.1,100.0,100,99.5,0,80.5,0.9,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1836,83.9,0,100.0,2000.0,72.0,68.0,2123.706,76.5,84.1,45.2,2200,626,79.5,83.6,0,100.0,850.0,127,75.7,83.6,0,56.753635,125.0,1013,79.5,83.7,0,35.9277,1000.0,786,81.3,80.5,0,0.011875074,700,1202,80.2,83.6,0,79.28027,1200.0,502,81.4,83.6,0,64.5336,500.0,195,82.1,83.6,0,99.9508,250.0,335,78.4,83.4,0,34.12407,330.0,187,75.6,83.0,0,100.0,650,467,78.0,83.7,0,100,950,514,0,83.4,0,37.729385,500.0,510,78.9,83.5,0,37.54262,500.0,179,77.5,82.2,0,47.407135,175.0,249,77.4,82.3,0,42.57244,245.0,226,79.0,81.9,0,41.929955,220.0,354,80.0,82.1,0,32.624634,350.0,537,78.7,82.1,0,58.672035,540,340,78.4,82.1,0,31.229397,335.0,342,78.2,82.0,0,28.636086,335.0,201,77.7,81.9,0,36.24235,195.0,389,79.7,81.9,0,27.470503,380.0,249,77.5,82.0,0,42.37309,245.0,177,77.7,82.1,0,44.78032,175.0,250,78.3,82.1,0,47.412212,245,836,80.1,82.1,0,56.141644,840.0,163,77.1,81.9,0,27.527199,160.0,926,80.0,82.4,0,62.66325,930.0,676,79.4,82.0,0,48.41977,690.0,403,78.1,81.7,0,28.202301,400.0,200,77.5,81.8,0,37.518356,195.0,397,78.4,81.8,0,32.669617,380.0,338,76.6,81.8,0,30.549774,335.0,177,78.0,82.0,0,65.94801,175.0,250,77.8,81.9,0,50.029747,245.0,826,79.5,82.0,0,67.87552,840.0,583,78.4,82.2,0,91.20581,590.0,840,80.6,82.3,0,82.25925,840.0,234,79.0,81.8,0,44.60706,230.0,288,78.4,81.8,0,39.710392,285.0,198,77.2,82.0,0,47.81444,195.0,394,78.9,82.0,0,45.09246,380.0,345,77.4,81.9,0,46.94526,335.0,180,77.6,81.9,0,57.041477,175.0,692,80.1,82.2,0,68.24134,700.0,828,79.9,82.1,0,61.53468,840.0,534,80.2,81.9,0,57.980736,540,343,79.5,81.7,0,33.475716,335.0,102,79.2,81.7,0,32.087723,100,338,77.6,82.0,0,39.036976,335.0,198,78.1,284.7,0,33.23569,195.0,385,79.5,81.6,0,36.94533,380.0,343,77.4,81.7,0,41.978024,335.0,498,78.4,82.1,0,57.330513,500,690,80.7,81.8,0,70.14576,700.0,833,79.7,82.1,0,59.340794,840.0,166,76.2,81.9,0,42.71865,160.0,349,80.5,82.0,0,52.440655,335.0,683,79.6,81.9,0,68.19236,690.0,169,77.1,81.6,0,35.522133,150.0,200,78.3,81.7,0,44.660194,195.0,1003,80.4,82.2,0,66.78736,1020.0,596,78.1,82.0,0,68.93724,575.0,1052,79.6,81.9,0,75.07829,1060.0,696,79.6,82.2,0,88.57776,705.0,177,78.5,81.8,0,60.88561,175.0,543,79.6,81.8,0,54.537827,540.0,190,78.4,82.0,0,45.789528,185.0,312,77.9,82.0,0,40.85302,300.0,306,79.4,81.8,0,35.635456,300.0,214,79.2,82.0,0,55.975597,210.0,886,79.1,82.1,0,95.036804,880,91.3,91.3,93.2,151.3,107.7,123.3,-0.6,0.1,30.05
20170709,1435,97.2,27.6,34.72671904,39.93995833,1,71.1,74.9,5.6,70.9,70.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.8,82.0,84.0,100.0,15.0,100.0,57.2,100.0,0,82.2,0.8,58.2,1.8125,46.7,0,0,50.0,13.6,0,0,0,78.2,78.9,82.3,89.9,15,100.0,59.6,77.0,0,79.1,0.98,58.2,1.8125,49.8,0,0,45.2,96.7,20.8,4.8,1.0,15,15,34.6,83.1,100.0,100,99.9,0,80.5,0.9,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1839,84.1,0,100.0,2000.0,72.0,68.0,2123.706,76.5,84.2,45.3,2200,627,79.5,83.7,0,100.0,850.0,127,75.7,83.7,0,56.753635,125.0,1008,79.5,83.8,0,35.804745,1000.0,786,81.4,80.5,0,0.011875074,700,1206,80.2,83.7,0,79.28027,1200.0,503,81.5,83.7,0,64.5336,500.0,196,82.2,83.7,0,99.9508,250.0,336,78.4,83.5,0,34.12407,330.0,188,75.6,83.0,0,100.0,650,464,78.0,83.8,0,100,950,514,0,83.5,0,37.729385,500.0,510,78.5,83.6,0,37.54262,500.0,178,77.5,82.1,0,47.407135,175.0,250,77.5,82.2,0,42.57244,245.0,225,79.1,81.9,0,41.929955,220.0,354,80.1,82.1,0,32.624634,350.0,536,78.7,82.0,0,58.672035,540,340,78.4,82.1,0,31.229397,335.0,343,78.2,82.0,0,28.636086,335.0,201,77.8,81.8,0,36.24235,195.0,389,79.7,81.9,0,27.470503,380.0,249,77.5,81.9,0,42.37309,245.0,177,77.8,82.1,0,44.78032,175.0,250,78.3,82.1,0,47.412212,245,835,80.1,82.1,0,56.141644,840.0,163,77.1,81.8,0,27.527199,160.0,929,80.0,82.3,0,62.66325,930.0,674,79.4,82.0,0,48.41977,690.0,406,78.1,81.7,0,28.202301,400.0,200,77.5,81.8,0,37.518356,195.0,393,78.4,81.8,0,32.669617,380.0,348,76.6,81.8,0,30.549774,335.0,178,78.0,81.9,0,65.94801,175.0,252,77.8,81.9,0,50.029747,245.0,828,79.6,81.9,0,67.87552,840.0,583,78.5,82.1,0,91.02106,590.0,844,80.7,82.2,0,82.25925,840.0,235,79.0,81.8,0,44.60706,230.0,289,78.4,81.8,0,39.710392,285.0,198,77.3,82.0,0,47.81444,195.0,392,78.9,82.0,0,45.09246,380.0,345,77.4,81.9,0,46.94526,335.0,179,77.6,81.9,0,57.041477,175.0,692,80.2,82.2,0,68.24134,700.0,829,79.9,82.0,0,61.53468,840.0,535,80.2,81.8,0,57.980736,540,341,79.6,81.7,0,33.475716,335.0,104,79.2,81.7,0,32.087723,100,339,77.6,81.9,0,39.036976,335.0,198,78.2,284.6,0,33.23569,195.0,391,79.2,81.6,0,36.94533,380.0,344,77.4,81.7,0,41.978024,335.0,498,78.4,82.0,0,57.330513,500,685,80.7,81.8,0,70.14576,700.0,830,79.7,82.0,0,59.340794,840.0,166,76.3,81.9,0,42.71865,160.0,348,80.6,82.0,0,52.440655,335.0,683,79.6,81.9,0,68.19236,690.0,166,77.1,81.6,0,35.522133,150.0,199,78.3,81.7,0,44.660194,195.0,1029,80.4,82.1,0,66.78736,1020.0,584,78.1,82.0,0,68.93724,575.0,1053,79.7,81.8,0,75.07829,1060.0,696,79.7,82.1,0,88.57776,705.0,177,78.5,81.8,0,60.88561,175.0,543,79.6,81.8,0,54.537827,540.0,188,78.4,82.0,0,45.789528,185.0,308,77.9,81.9,0,40.85302,300.0,307,79.4,81.8,0,35.635456,300.0,214,79.2,81.9,0,55.975597,210.0,886,79.2,82.1,0,94.96989,880,91.3,91.4,93.4,149.3,107.7,123.4,0.8,0.8,30.05
20170709,1440,97.5,26.2,34.31346995,39.93995833,1,71.1,74.9,5.6,70.9,70.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.8,81.9,83.9,100.0,15.0,100.0,57.2,100.0,0,82.1,0.8,58.2,1.8125,46.8,0,0,49.9,13.6,0,0,0,78.2,79.1,82.5,90.0,15,100.0,59.6,78.2,0,79.4,0.98,58.2,1.8125,49.7,0,0,44.9,95.9,21.2,4.6,1.5,15,15,35.8,83.1,100.0,100,100.0,0,82.5,0.9,64.465515,63.965515,0,15.0,0,0,0,20.0,0,72,1840,84.1,0,100.0,2000.0,72.0,68.0,2611.5657,76.6,84.1,41.5,2200,627,79.6,83.7,0,100.0,850.0,127,75.7,83.7,0,56.753635,125.0,1011,79.6,83.8,0,35.804745,1000.0,785,81.4,80.6,0,0.011875074,700,1208,80.3,83.7,0,79.28027,1200.0,502,81.5,83.7,0,64.5336,500.0,195,82.3,83.7,0,99.9508,250.0,335,78.4,83.6,0,34.12407,330.0,188,75.7,83.1,0,100.0,650,467,78.0,83.8,0,100,950,514,0,83.5,0,37.729385,500.0,510,78.9,83.7,0,37.54262,500.0,178,77.5,82.3,0,47.407135,175.0,249,77.5,82.3,0,42.57244,245.0,225,79.1,82.0,0,41.929955,220.0,352,80.1,82.2,0,32.624634,350.0,535,78.7,82.2,0,58.672035,540,340,78.5,82.2,0,31.229397,335.0,341,78.2,82.1,0,28.636086,335.0,202,77.8,81.9,0,36.24235,195.0,390,79.7,82.0,0,27.470503,380.0,249,77.5,82.1,0,42.37309,245.0,176,77.8,82.3,0,44.78032,175.0,250,78.3,82.3,0,47.412212,245,834,80.2,82.2,0,56.141644,840.0,163,77.1,81.9,0,27.527199,160.0,925,80.0,82.5,0,62.66325,930.0,674,79.4,82.1,0,48.41977,690.0,406,78.2,81.8,0,28.202301,400.0,200,77.5,81.8,0,37.518356,195.0,400,78.5,81.9,0,32.669617,380.0,350,76.6,81.9,0,30.549774,335.0,176,78.0,82.1,0,65.94801,175.0,249,77.9,82.0,0,50.029747,245.0,828,79.6,82.1,0,68.32884,840.0,580,78.5,82.3,0,91.267395,590.0,835,80.7,82.4,0,82.34502,840.0,233,79.1,81.9,0,44.60706,230.0,294,78.4,81.9,0,40.152164,285.0,196,77.3,82.1,0,47.81444,195.0,392,78.9,82.0,0,45.09246,380.0,340,77.4,82.0,0,46.94526,335.0,179,77.6,82.0,0,57.041477,175.0,690,80.2,82.4,0,68.24134,700.0,827,80.0,82.2,0,61.53468,840.0,533,80.3,82.0,0,57.980736,540,342,79.6,81.8,0,33.475716,335.0,102,79.2,81.8,0,32.087723,100,338,77.6,82.0,0,39.036976,335.0,198,78.2,284.7,0,33.23569,195.0,389,79.5,81.7,0,36.94533,380.0,343,77.4,81.8,0,41.978024,335.0,495,78.4,82.2,0,57.330513,500,695,80.7,82.0,0,70.14576,700.0,830,79.8,82.2,0,59.340794,840.0,165,76.3,82.0,0,42.71865,160.0,347,80.6,82.1,0,52.440655,335.0,682,79.7,82.0,0,68.19236,690.0,166,77.2,81.7,0,35.522133,150.0,199,78.3,81.8,0,44.660194,195.0,1025,80.4,82.3,0,66.78736,1020.0,586,78.2,82.2,0,68.93724,575.0,1049,79.7,81.9,0,75.06819,1060.0,698,79.7,82.2,0,88.13441,705.0,178,78.5,81.8,0,60.88561,175.0,538,79.7,81.9,0,54.537827,540.0,188,78.4,82.2,0,45.789528,185.0,306,78.0,82.1,0,40.85302,300.0,304,79.5,81.9,0,35.635456,300.0,213,79.2,82.0,0,55.975597,210.0,885,79.2,82.3,0,95.494095,880,91.3,91.4,93.3,151.3,107.7,123.2,1.2,0.0,30.05
20170709,1445,97.1,27.8,34.75073717,39.93995833,1,71.1,74.9,5.6,71.1,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.8,81.7,84.0,100.0,15.0,100.0,57.2,100.0,0,82.1,0.8,58.2,1.8125,46.8,0,0,49.3,13.8,0,0,0,78.3,79.2,82.5,89.9,15,100.0,59.6,77.8,0,79.4,0.98,58.2,1.8125,49.7,0,0,44.9,94.6,21.0,4.6,0.7,15,15,34.0,83.1,100.0,100,99.7,0,82.5,0.85,64.465515,63.965515,0,14.8,0,0,0,20.0,0,72,1844,84.1,0,100.0,2000.0,72.0,68.0,2123.706,76.6,84.3,45.4,2200,628,79.6,83.8,0,100.0,850.0,127,75.7,83.8,0,56.753635,125.0,1019,79.6,83.9,0,35.804745,1000.0,783,81.4,80.6,0,0.011875074,700,1206,80.3,83.8,0,79.28027,1200.0,502,81.6,83.8,0,64.5336,500.0,195,82.4,83.8,0,99.9508,250.0,335,78.4,83.7,0,34.12407,330.0,189,75.7,83.2,0,100.0,650,467,78.0,83.9,0,100,950,514,0,83.6,0,37.729385,500.0,510,78.9,83.8,0,37.54262,500.0,179,77.5,82.3,0,47.407135,175.0,249,77.5,82.4,0,42.57244,245.0,225,79.1,82.0,0,41.929955,220.0,354,80.2,82.3,0,32.624634,350.0,538,78.8,82.2,0,58.672035,540,341,78.5,82.2,0,31.229397,335.0,343,78.2,82.1,0,28.636086,335.0,202,77.8,82.0,0,36.24235,195.0,393,79.7,82.0,0,27.470503,380.0,249,77.5,82.1,0,42.37309,245.0,177,77.8,82.2,0,44.78032,175.0,251,78.3,82.3,0,47.412212,245,836,80.2,82.2,0,56.141644,840.0,163,77.1,82.0,0,27.527199,160.0,927,80.0,82.5,0,62.66325,930.0,679,79.5,82.1,0,48.41977,690.0,408,78.2,81.8,0,28.202301,400.0,200,77.6,81.9,0,37.518356,195.0,402,78.5,81.9,0,32.669617,380.0,350,76.7,82.0,0,30.549774,335.0,177,78.1,82.1,0,65.94801,175.0,252,77.9,82.0,0,50.029747,245.0,831,79.6,82.1,0,68.32884,840.0,584,78.5,82.3,0,91.10728,590.0,840,80.7,82.4,0,82.34502,840.0,234,79.1,82.0,0,44.60706,230.0,293,78.5,82.0,0,39.710392,285.0,198,77.3,82.2,0,47.81444,195.0,389,78.9,82.1,0,45.09246,380.0,342,77.5,82.0,0,46.94526,335.0,179,77.7,82.0,0,57.041477,175.0,691,80.2,82.4,0,68.24134,700.0,827,80.0,82.2,0,61.53468,840.0,535,80.3,82.0,0,57.980736,540,341,79.6,81.8,0,33.475716,335.0,102,79.3,81.8,0,32.087723,100,342,77.6,82.1,0,39.036976,335.0,199,78.2,284.5,0,33.23569,195.0,388,79.5,81.7,0,36.94533,380.0,344,77.5,81.9,0,41.978024,335.0,498,78.5,82.2,0,57.330513,500,690,80.8,82.0,0,70.14576,700.0,829,79.8,82.2,0,59.340794,840.0,166,76.3,82.0,0,42.71865,160.0,351,80.7,82.1,0,52.440655,335.0,682,79.7,82.0,0,68.19236,690.0,169,77.2,81.7,0,35.522133,150.0,200,78.3,81.8,0,44.660194,195.0,1025,80.4,82.3,0,66.381386,1020.0,580,78.2,82.2,0,68.93724,575.0,1049,79.8,82.0,0,75.06819,1060.0,700,79.7,82.3,0,88.13441,705.0,178,78.5,81.9,0,60.88561,175.0,541,79.7,81.9,0,54.537827,540.0,188,78.5,82.2,0,45.789528,185.0,310,78.0,82.1,0,40.85302,300.0,305,79.5,82.0,0,35.635456,300.0,214,79.2,82.1,0,55.975597,210.0,888,79.2,82.2,0,94.82489,880,91.3,91.4,93.3,153.3,107.7,123.4,1.2,0.0,30.05
20170709,1450,96.6,27.1,34.16414505,39.93995833,1,71.1,75.0,5.6,71.1,71.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.8,81.7,83.9,100.0,15.0,100.0,57.6,100.0,0,82.1,0.8,58.6,1.8125,46.8,0,0,49.5,13.5,0,0,0,78.3,79.0,82.5,90.1,15,100.0,59.8,78.6,0,79.2,1.02,58.6,1.8125,49.7,0,0,44.5,97.5,21.3,4.2,0.9,15,15,33.7,83.1,100.0,100,100.0,0,80.5,0.9,64.586205,64.086205,0,15.2,0,0,0,20.0,0,72,1836,84.1,0,100.0,2000.0,72.0,68.0,2123.706,76.6,84.2,46.7,2200,626,79.6,83.7,0,100.0,850.0,127,75.8,83.8,0,56.753635,125.0,1015,79.6,83.8,0,36.247387,1000.0,786,81.4,80.6,0,0.011875074,700,1205,80.4,83.7,0,79.28027,1200.0,500,81.6,83.8,0,64.5336,500.0,195,82.5,83.7,0,99.9508,250.0,334,78.4,83.6,0,34.12407,330.0,187,75.7,83.2,0,100.0,650,466,78.0,83.8,0,100,950,514,0,83.5,0,37.729385,500.0,510,79.0,83.7,0,37.54262,500.0,178,77.5,82.4,0,47.407135,175.0,249,77.5,82.4,0,42.57244,245.0,225,79.2,82.1,0,41.929955,220.0,355,80.2,82.4,0,32.624634,350.0,535,78.8,82.3,0,58.672035,540,341,78.5,82.3,0,31.229397,335.0,341,78.2,82.2,0,28.636086,335.0,201,77.8,82.0,0,36.24235,195.0,392,79.7,82.1,0,27.470503,380.0,248,77.6,82.2,0,42.37309,245.0,177,77.8,82.4,0,44.78032,175.0,250,78.4,82.4,0,47.412212,245,836,80.3,82.3,0,56.141644,840.0,163,77.2,82.1,0,27.527199,160.0,923,80.1,82.5,0,62.66325,930.0,677,79.5,82.2,0,48.41977,690.0,406,78.2,81.9,0,28.202301,400.0,200,77.6,81.9,0,37.518356,195.0,410,78.5,82.0,0,32.669617,380.0,356,76.7,82.0,0,30.549774,335.0,177,78.1,82.2,0,65.94801,175.0,250,77.9,82.1,0,50.029747,245.0,833,79.6,82.2,0,68.32884,840.0,582,78.5,82.4,0,91.25508,590.0,836,80.8,82.5,0,82.33276,840.0,234,79.1,82.0,0,44.60706,230.0,293,78.5,82.0,0,39.710392,285.0,197,77.3,82.2,0,47.81444,195.0,390,79.0,82.2,0,45.09246,380.0,341,77.5,82.1,0,46.94526,335.0,180,77.7,82.1,0,57.041477,175.0,690,80.2,82.5,0,68.24134,700.0,829,80.1,82.3,0,61.53468,840.0,534,80.4,82.1,0,57.980736,540,342,79.6,81.9,0,33.475716,335.0,103,79.3,81.9,0,32.087723,100,339,77.6,82.1,0,39.036976,335.0,198,78.2,285.1,0,33.23569,195.0,391,79.5,81.8,0,36.94533,380.0,344,77.5,81.9,0,41.978024,335.0,495,78.5,82.3,0,57.330513,500,687,80.8,82.1,0,70.14576,700.0,830,79.9,82.3,0,59.340794,840.0,166,76.3,82.1,0,42.71865,160.0,344,80.7,82.2,0,52.440655,335.0,682,79.7,82.1,0,68.19236,690.0,172,77.2,81.8,0,35.522133,150.0,199,78.2,81.9,0,44.660194,195.0,1031,80.4,82.4,0,66.381386,1020.0,583,78.2,82.3,0,68.93724,575.0,1049,79.8,82.0,0,75.06819,1060.0,697,79.8,82.4,0,88.0994,705.0,177,78.5,82.0,0,60.88561,175.0,543,79.7,82.0,0,54.537827,540.0,187,78.5,82.3,0,45.789528,185.0,305,78.0,82.2,0,40.85302,300.0,306,79.5,82.0,0,35.635456,300.0,213,79.2,82.2,0,55.975597,210.0,887,79.3,82.4,0,94.98104,880,91.4,91.4,93.4,150.3,107.8,123.3,1.2,0.0,30.05
20170709,1455,96.6,27.8,34.45623251,39.93995833,1,71.1,75.0,5.6,71.2,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.9,81.7,84.1,100.0,15.0,100.0,57.6,100.0,0,82.1,0.8,58.6,1.8125,46.8,0,0,49.2,13.7,0,0,0,78.3,79.1,82.4,89.7,15,100.0,59.8,79.6,0,79.2,1.01,58.6,1.8125,49.7,0,0,44.8,92.9,21.7,4.3,0.7,15,15,34.8,83.1,100.0,100,99.4,0,80.5,0.9,64.586205,64.086205,0,15.2,0,0,0,20.0,0,72,1835,84.2,0,100.0,2000.0,72.0,68.0,2123.706,76.7,84.3,45.8,2200,626,79.6,83.8,0,100.0,850.0,127,75.8,83.8,0,56.753635,125.0,1014,79.6,83.9,0,36.247387,1000.0,786,81.4,80.6,0,0.011875074,700,1207,80.4,83.9,0,79.28027,1200.0,501,81.7,83.8,0,64.5336,500.0,195,82.6,83.8,0,99.9508,250.0,335,78.5,83.7,0,34.12407,330.0,189,75.7,83.2,0,100.0,650,464,78.0,83.9,0,100,950,514,0,83.6,0,37.729385,500.0,510,79.0,83.8,0,37.54262,500.0,179,77.5,82.3,0,47.407135,175.0,249,77.6,82.4,0,42.57244,245.0,226,79.2,82.0,0,41.929955,220.0,353,80.3,82.3,0,32.624634,350.0,537,78.8,82.2,0,58.672035,540,340,78.6,82.2,0,31.229397,335.0,344,78.2,82.1,0,28.636086,335.0,201,77.9,82.0,0,36.24235,195.0,402,79.7,82.1,0,27.470503,380.0,250,77.6,82.1,0,42.37309,245.0,178,77.8,82.2,0,44.78032,175.0,251,78.4,82.3,0,47.412212,245,839,80.3,82.2,0,56.141644,840.0,163,77.2,82.0,0,27.527199,160.0,931,80.1,82.5,0,62.66325,930.0,679,79.5,82.1,0,48.41977,690.0,407,78.2,81.8,0,28.202301,400.0,200,77.6,81.9,0,37.518356,195.0,400,78.5,82.0,0,32.669617,380.0,351,76.7,82.0,0,30.549774,335.0,178,78.1,82.1,0,65.94801,175.0,252,77.9,82.1,0,50.029747,245.0,837,79.7,82.1,0,68.32884,840.0,586,78.6,82.3,0,90.77473,590.0,840,80.8,82.4,0,82.36952,840.0,235,79.2,82.0,0,44.60706,230.0,293,78.5,82.0,0,39.710392,285.0,198,77.4,82.2,0,47.81444,195.0,398,79.0,82.1,0,45.09246,380.0,345,77.5,82.0,0,46.94526,335.0,179,77.7,82.0,0,57.041477,175.0,692,80.2,82.4,0,68.24134,700.0,830,80.1,82.2,0,61.53468,840.0,536,80.4,82.0,0,57.980736,540,343,79.7,81.9,0,33.475716,335.0,102,79.3,81.9,0,32.087723,100,341,77.7,82.1,0,39.036976,335.0,198,78.3,284.6,0,33.23569,195.0,389,79.5,81.7,0,36.94533,380.0,344,77.5,81.8,0,41.978024,335.0,499,78.5,82.2,0,57.330513,500,694,80.8,81.9,0,70.14576,700.0,832,79.9,82.2,0,59.340794,840.0,166,76.3,82.0,0,42.71865,160.0,354,80.8,82.1,0,52.440655,335.0,685,79.8,82.1,0,68.19236,690.0,173,77.2,81.8,0,35.522133,150.0,201,78.2,81.8,0,44.660194,195.0,1023,80.4,82.3,0,66.22778,1020.0,587,78.2,82.2,0,68.93724,575.0,1054,79.9,82.0,0,75.06819,1060.0,700,79.8,82.3,0,88.16941,705.0,178,78.6,81.9,0,60.88561,175.0,545,79.8,81.9,0,54.537827,540.0,190,78.5,82.2,0,45.789528,185.0,305,78.0,82.1,0,40.85302,300.0,306,79.5,82.0,0,35.635456,300.0,215,79.2,82.0,0,55.975597,210.0,892,79.3,82.3,0,94.47914,880,91.4,91.5,93.4,150.3,107.8,123.3,-0.6,-1.2,30.04
20170709,1500,96.7,27.1,34.22641418,39.93995833,1,71.1,75.0,5.6,71.3,71.1,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.9,81.9,84.1,100.0,15.0,100.0,57.6,100.0,0,82.3,0.8,58.6,1.8125,46.8,0,0,49.9,13.8,0,0,0,78.4,79.3,82.5,90.3,15,100.0,59.8,79.0,0,79.6,1.01,58.6,1.8125,49.7,0,0,44.6,98.7,21.4,4.3,0.9,15,15,34.4,83.1,100.0,100,99.9,0,80.5,0.9,64.586205,64.086205,0,14.9,0,0,0,20.0,0,72,1844,84.2,0,100.0,2000.0,72.0,68.0,2123.706,76.7,84.3,45.9,2200,627,79.6,83.8,0,100.0,850.0,127,75.8,83.8,0,56.753635,125.0,1011,79.7,83.9,0,36.247387,1000.0,784,81.4,80.6,0,0.011875074,700,1202,80.4,83.9,0,79.28027,1200.0,502,81.7,83.8,0,64.5336,500.0,196,82.6,83.8,0,99.9508,250.0,335,78.5,83.7,0,34.12407,330.0,189,75.7,83.2,0,100.0,650,469,78.1,84.0,0,100,950,514,0,83.6,0,37.729385,500.0,510,79.0,83.8,0,37.54262,500.0,178,77.6,82.4,0,47.407135,175.0,248,77.6,82.5,0,42.57244,245.0,225,79.2,82.2,0,41.929955,220.0,354,80.3,82.4,0,32.624634,350.0,536,78.8,82.4,0,58.672035,540,341,78.6,82.3,0,31.229397,335.0,343,78.2,82.2,0,28.636086,335.0,201,77.9,82.0,0,36.24235,195.0,400,79.7,82.1,0,27.00344,380.0,249,77.6,82.2,0,42.37309,245.0,177,77.9,82.4,0,44.78032,175.0,250,78.4,82.4,0,47.412212,245,834,80.4,82.4,0,56.141644,840.0,163,77.2,82.1,0,27.527199,160.0,925,80.1,82.6,0,62.66325,930.0,677,79.6,82.2,0,48.41977,690.0,405,78.3,81.9,0,28.202301,400.0,199,77.6,82.0,0,37.518356,195.0,401,78.5,82.1,0,32.669617,380.0,349,76.7,82.0,0,30.549774,335.0,177,78.1,82.3,0,65.94801,175.0,252,77.9,82.2,0,50.029747,245.0,833,79.7,82.2,0,68.32884,840.0,582,78.6,82.4,0,91.144226,590.0,839,80.8,82.5,0,82.36952,840.0,234,79.2,82.0,0,44.60706,230.0,290,78.5,82.0,0,39.710392,285.0,197,77.4,82.3,0,47.81444,195.0,393,79.0,82.2,0,45.09246,380.0,339,77.5,82.1,0,46.94526,335.0,180,77.7,82.1,0,57.041477,175.0,692,80.2,82.5,0,68.24134,700.0,828,80.2,82.4,0,61.53468,840.0,535,80.4,82.1,0,57.980736,540,341,79.7,81.9,0,33.475716,335.0,103,79.3,82.0,0,32.087723,100,339,77.7,82.2,0,39.036976,335.0,198,78.3,284.9,0,33.23569,195.0,387,79.5,81.8,0,36.94533,380.0,344,77.5,82.0,0,41.978024,335.0,499,78.5,82.3,0,57.330513,500,686,80.8,82.1,0,70.14576,700.0,832,79.9,82.3,0,59.340794,840.0,166,76.4,82.1,0,42.71865,160.0,348,80.8,82.2,0,52.440655,335.0,683,79.8,82.1,0,68.19236,690.0,168,77.2,81.8,0,35.522133,150.0,199,78.2,81.9,0,44.660194,195.0,1023,80.4,82.4,0,66.22778,1020.0,582,78.3,82.4,0,68.93724,575.0,1052,79.8,82.1,0,75.06819,1060.0,697,79.9,82.4,0,88.16941,705.0,178,78.6,82.0,0,60.88561,175.0,541,79.9,82.1,0,54.537827,540.0,189,78.5,82.3,0,45.789528,185.0,309,78.1,82.2,0,40.85302,300.0,305,79.5,82.0,0,35.635456,300.0,214,79.2,82.2,0,55.975597,210.0,888,79.3,82.4,0,94.88066,880,91.4,91.5,93.5,152.3,107.8,123.3,1.2,1.0,30.04
20170709,1505,96.7,27.5,34.39169656,41.86996167,1,71.2,75.1,5.6,71.4,71.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.9,81.7,84.0,100.0,15.0,100.0,57.6,100.0,0,82.1,0.8,58.6,1.8125,46.7,0,0,49.8,13.6,0,0,0,78.4,79.0,82.6,90.3,15,100.0,59.8,78.8,0,79.2,0.98,58.6,1.8125,49.6,0,0,44.5,98.6,21.3,4.7,1.7,15,15,35.5,83.1,100.0,100,99.4,0,80.5,0.9,64.586205,64.086205,0,15.1,0,0,0,20.0,0,72,1838,84.1,0,100.0,2000.0,72.0,68.0,2123.706,76.7,84.3,46.1,2200,626,79.6,83.7,0,100.0,850.0,127,75.8,83.8,0,56.753635,125.0,1009,79.7,83.9,0,35.79245,1000.0,785,81.4,80.6,0,0.011875074,700,1204,80.5,83.8,0,79.28027,1200.0,502,81.7,83.8,0,64.5336,500.0,196,82.7,83.8,0,99.9508,250.0,335,78.5,83.7,0,34.12407,330.0,189,75.8,83.2,0,100.0,650,467,78.1,83.9,0,100,950,514,0,83.6,0,37.729385,500.0,510,79.1,83.8,0,37.54262,500.0,179,77.6,82.4,0,47.407135,175.0,249,77.6,82.5,0,42.57244,245.0,226,79.2,82.2,0,41.929955,220.0,353,80.4,82.4,0,32.624634,350.0,535,78.9,82.4,0,58.672035,540,340,78.6,82.4,0,31.229397,335.0,342,78.2,82.3,0,28.636086,335.0,201,77.9,82.1,0,36.24235,195.0,399,79.7,82.2,0,27.00344,380.0,249,77.6,82.3,0,42.37309,245.0,177,77.9,82.4,0,44.78032,175.0,251,78.4,82.5,0,47.412212,245,837,80.5,82.4,0,56.141644,840.0,163,77.2,82.1,0,27.527199,160.0,923,80.2,82.7,0,62.66325,930.0,678,79.6,82.3,0,48.41977,690.0,406,78.3,82.0,0,28.202301,400.0,200,77.6,82.0,0,37.518356,195.0,411,78.5,82.1,0,32.669617,380.0,355,76.7,82.1,0,30.549774,335.0,178,78.2,82.3,0,65.94801,175.0,250,78.0,82.2,0,50.029747,245.0,834,79.8,82.3,0,68.32884,840.0,582,78.6,82.5,0,91.04569,590.0,837,80.8,82.5,0,82.35726,840.0,234,79.2,82.1,0,44.60706,230.0,292,78.5,82.1,0,39.710392,285.0,198,77.4,82.4,0,47.81444,195.0,385,79.0,82.3,0,45.09246,380.0,337,77.5,82.2,0,46.94526,335.0,180,77.8,82.2,0,57.041477,175.0,690,80.3,82.5,0,68.24134,700.0,827,80.2,82.4,0,61.53468,840.0,534,80.4,82.2,0,57.980736,540,342,79.7,82.0,0,33.475716,335.0,102,79.4,82.0,0,32.087723,100,341,77.7,82.3,0,39.036976,335.0,198,78.3,284.7,0,33.23569,195.0,389,79.5,81.9,0,36.94533,380.0,344,77.5,82.0,0,41.978024,335.0,499,78.5,82.4,0,57.330513,500,685,80.8,82.2,0,70.14576,700.0,830,80.0,82.4,0,59.340794,840.0,166,76.4,82.2,0,42.71865,160.0,346,80.8,82.3,0,52.440655,335.0,683,79.9,82.2,0,68.19236,690.0,168,77.2,81.9,0,35.522133,150.0,199,78.2,82.0,0,44.660194,195.0,1014,80.4,82.4,0,66.22778,1020.0,583,78.3,82.4,0,68.93724,575.0,1050,79.9,82.1,0,75.05808,1060.0,697,79.9,82.4,0,88.157745,705.0,178,78.6,82.1,0,60.88561,175.0,541,79.8,82.1,0,54.537827,540.0,188,78.6,82.4,0,45.789528,185.0,310,78.1,82.3,0,40.85302,300.0,306,79.5,82.1,0,35.635456,300.0,214,79.3,82.2,0,55.975597,210.0,888,79.4,82.4,0,94.90297,880,91.4,91.5,93.2,151.3,107.8,123.3,1.2,-0.1,30.04
20170709,1510,96.8,26.8,34.16075989,41.86996167,1,71.2,75.1,5.6,71.5,71.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.9,81.7,84.0,100.0,15.0,100.0,57.6,100.0,0,82.1,0.8,58.6,1.8125,46.8,0,0,49.4,13.5,0,0,0,78.4,79.3,82.5,90.3,15,100.0,59.8,79.7,0,79.5,1.0,58.6,1.8125,49.6,0,0,44.7,96.5,21.7,4.4,1.9,15,15,36.1,83.1,100.0,100,100.0,0,80.5,0.9,64.586205,64.086205,0,14.8,0,0,0,20.0,0,72,1839,84.2,0,100.0,2000.0,72.0,68.0,2611.5657,76.7,84.3,41.3,2200,625,79.7,83.8,0,100.0,850.0,127,75.8,83.8,0,56.753635,125.0,1009,79.7,84.0,0,35.79245,1000.0,786,81.4,80.7,0,0.011875074,700,1205,80.5,83.9,0,79.28027,1200.0,500,81.8,83.8,0,64.5336,500.0,194,82.8,83.8,0,99.9508,250.0,334,78.5,83.7,0,34.12407,330.0,187,75.8,83.2,0,100.0,650,467,78.2,83.9,0,100,950,513,0,83.6,0,37.729385,500.0,510,79.1,83.8,0,37.54262,500.0,178,77.6,82.4,0,47.407135,175.0,247,77.6,82.5,0,42.57244,245.0,225,79.2,82.1,0,41.929955,220.0,353,80.5,82.4,0,32.624634,350.0,537,78.9,82.3,0,58.672035,540,341,78.6,82.3,0,31.229397,335.0,342,78.3,82.2,0,28.636086,335.0,201,77.9,82.1,0,36.24235,195.0,397,79.7,82.1,0,27.00344,380.0,248,77.6,82.2,0,42.37309,245.0,177,77.9,82.3,0,44.78032,175.0,251,78.4,82.4,0,47.412212,245,835,80.6,82.3,0,56.141644,840.0,163,77.2,82.1,0,27.527199,160.0,923,80.2,82.5,0,62.66325,930.0,678,79.6,82.2,0,48.41977,690.0,405,78.3,81.9,0,28.202301,400.0,199,77.7,82.0,0,37.518356,195.0,401,78.5,82.0,0,32.669617,380.0,348,76.8,82.1,0,30.549774,335.0,176,78.2,82.2,0,65.94801,175.0,249,78.0,82.1,0,50.029747,245.0,830,79.8,82.2,0,68.32884,840.0,583,78.7,82.4,0,91.03338,590.0,839,80.9,82.5,0,82.34502,840.0,234,79.2,82.0,0,44.60706,230.0,291,78.5,82.1,0,39.710392,285.0,197,77.4,82.3,0,47.81444,195.0,388,79.0,82.2,0,45.09246,380.0,340,77.5,82.1,0,46.94526,335.0,178,77.8,82.1,0,57.041477,175.0,691,80.3,82.5,0,68.24134,700.0,827,80.2,82.3,0,61.53468,840.0,536,80.5,82.1,0,57.980736,540,342,79.8,81.9,0,33.475716,335.0,101,79.4,82.0,0,32.087723,100,341,77.7,82.2,0,39.036976,335.0,199,78.2,284.8,0,33.23569,195.0,387,79.5,81.8,0,36.94533,380.0,343,77.5,81.9,0,41.978024,335.0,500,78.5,82.3,0,57.330513,500,687,80.9,82.0,0,70.14576,700.0,827,80.1,82.3,0,59.340794,840.0,166,76.4,82.1,0,42.71865,160.0,347,80.9,82.2,0,52.440655,335.0,681,79.9,82.1,0,68.19236,690.0,167,77.2,81.8,0,35.522133,150.0,200,78.2,81.9,0,44.660194,195.0,1014,80.4,82.4,0,66.22778,1020.0,582,78.3,82.3,0,68.93724,575.0,1050,79.9,82.0,0,75.05808,1060.0,698,79.9,82.4,0,88.157745,705.0,178,78.6,82.0,0,60.88561,175.0,540,79.8,82.0,0,54.537827,540.0,188,78.6,82.3,0,45.789528,185.0,307,78.1,82.2,0,40.85302,300.0,306,79.5,82.0,0,35.635456,300.0,213,79.3,82.2,0,55.975597,210.0,885,79.4,82.4,0,95.14834,880,91.5,91.6,93.7,150.3,107.8,123.3,2.0,0.0,30.04
20170709,1515,96.9,27.2,34.38539199,41.86996167,1,71.3,75.1,5.6,71.6,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.9,82.2,84.2,100.0,15.0,100.0,57.6,100.0,0,82.3,0.8,58.6,1.8125,46.8,0,0,49.1,13.8,0,0,0,78.4,79.1,82.5,90.2,15,100.0,59.8,80.9,0,79.3,0.99,58.6,1.8125,49.6,0,0,44.7,98.6,22.0,4.3,1.4,15,15,34.7,85.1,100.0,100,99.4,0,82.5,0.9,64.586205,64.086205,0,15.2,0,0,0,20.0,0,72,1842,84.3,0,100.0,2000.0,72.0,68.0,2123.706,76.7,84.4,46.3,2200,626,79.7,83.8,0,100.0,850.0,127,75.8,83.8,0,56.753635,125.0,1005,79.7,84.0,0,35.79245,1000.0,786,81.4,80.7,0,0.011875074,700,1207,80.5,83.9,0,79.28027,1200.0,501,81.8,83.9,0,64.5336,500.0,195,82.8,83.9,0,99.9508,250.0,335,78.5,83.7,0,34.12407,330.0,188,75.8,83.3,0,100.0,650,466,78.2,84.0,0,100,950,513,0,83.7,0,37.729385,500.0,510,79.1,83.8,0,37.54262,500.0,178,77.7,82.4,0,47.407135,175.0,247,77.6,82.5,0,42.57244,245.0,224,79.3,82.2,0,41.929955,220.0,352,80.6,82.4,0,32.624634,350.0,535,78.9,82.4,0,58.672035,540,339,78.7,82.4,0,31.229397,335.0,341,78.3,82.3,0,28.636086,335.0,201,78.0,82.1,0,36.24235,195.0,394,79.7,82.2,0,27.00344,380.0,249,77.7,82.2,0,42.37309,245.0,177,77.9,82.4,0,44.78032,175.0,250,78.5,82.4,0,47.412212,245,834,80.6,82.4,0,56.141644,840.0,163,77.3,82.1,0,27.527199,160.0,924,80.2,82.6,0,62.66325,930.0,678,79.6,82.3,0,48.41977,690.0,407,78.3,82.0,0,28.202301,400.0,199,77.7,82.0,0,37.518356,195.0,383,78.5,82.1,0,32.669617,380.0,343,76.8,82.1,0,30.549774,335.0,177,78.2,82.2,0,65.94801,175.0,250,78.0,82.2,0,50.029747,245.0,830,79.9,82.2,0,68.32884,840.0,579,78.7,82.4,0,91.353615,590.0,837,80.9,82.5,0,82.34502,840.0,233,79.3,82.1,0,44.60706,230.0,292,78.6,82.1,0,39.710392,285.0,197,77.5,82.4,0,47.81444,195.0,387,79.0,82.2,0,45.09246,380.0,338,77.6,82.2,0,46.94526,335.0,178,77.8,82.2,0,57.041477,175.0,689,80.3,82.5,0,68.24134,700.0,826,80.3,82.4,0,61.53468,840.0,534,80.5,82.1,0,57.980736,540,339,79.8,82.0,0,33.475716,335.0,102,79.4,82.0,0,32.087723,100,340,77.7,82.2,0,39.036976,335.0,198,78.3,284.7,0,33.23569,195.0,388,79.5,81.8,0,36.94533,380.0,343,77.6,82.0,0,41.978024,335.0,499,78.5,82.4,0,57.330513,500,686,80.9,82.1,0,70.14576,700.0,828,80.1,82.4,0,59.340794,840.0,165,76.4,82.1,0,42.71865,160.0,342,80.9,82.3,0,52.440655,335.0,682,79.9,82.2,0,68.19236,690.0,165,77.3,81.9,0,35.522133,150.0,200,78.1,82.0,0,44.660194,195.0,1026,80.4,82.4,0,66.22778,1020.0,582,78.3,82.4,0,68.93724,575.0,1051,79.9,82.1,0,75.1187,1060.0,697,80.0,82.4,0,88.0644,705.0,177,78.6,82.0,0,60.88561,175.0,539,79.9,82.1,0,54.537827,540.0,188,78.6,82.3,0,45.789528,185.0,304,78.1,82.2,0,40.85302,300.0,306,79.5,82.1,0,35.635456,300.0,213,79.3,82.2,0,55.975597,210.0,884,79.4,82.4,0,95.616776,880,91.5,91.6,93.2,151.3,107.8,123.3,-0.4,0.3,30.04
20170709,1520,96.9,26.5,34.09445304,41.86996167,1,71.3,75.1,5.6,71.6,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.0,82.1,84.4,100.0,15.0,100.0,57.6,100.0,0,82.4,0.8,58.6,1.8125,46.8,0,0,49.2,13.8,0,0,0,78.4,79.2,82.7,90.2,15,100.0,59.8,79.2,0,79.5,1.0,58.6,1.8125,49.6,0,0,44.6,94.2,21.5,4.7,1.9,15,15,34.4,85.1,100.0,100,100.0,0,82.5,0.9,64.586205,64.086205,0,15.1,0,0,0,20.0,0,72,1843,84.4,0,100.0,2000.0,72.0,68.0,2123.706,76.8,84.6,45.3,2200,626,79.7,84.1,0,100.0,850.0,127,75.8,84.0,0,56.753635,125.0,1003,79.8,84.2,0,35.79245,1000.0,785,81.4,80.7,0,0.011875074,700,1205,80.6,84.1,0,79.28027,1200.0,501,81.9,84.1,0,64.5336,500.0,194,82.9,84.0,0,99.9508,250.0,336,78.5,83.9,0,34.12407,330.0,187,75.8,83.4,0,100.0,650,468,78.3,84.1,0,100,950,514,0,83.8,0,37.729385,500.0,510,79.1,84.0,0,37.54262,500.0,179,77.7,82.5,0,47.407135,175.0,251,77.7,82.5,0,42.57244,245.0,226,79.3,82.2,0,41.929955,220.0,356,80.7,82.5,0,32.624634,350.0,539,79.0,82.4,0,58.672035,540,343,78.7,82.4,0,31.229397,335.0,344,78.3,82.4,0,28.636086,335.0,202,78.0,82.2,0,36.24235,195.0,398,79.7,82.2,0,27.00344,380.0,251,77.7,82.3,0,42.37309,245.0,178,78.0,82.5,0,44.78032,175.0,252,78.5,82.5,0,47.412212,245,838,80.7,82.4,0,56.141644,840.0,163,77.3,82.2,0,27.527199,160.0,928,80.2,82.7,0,62.66325,930.0,678,79.7,82.3,0,48.41977,690.0,407,78.4,82.0,0,28.202301,400.0,200,77.7,82.1,0,37.518356,195.0,417,78.5,82.1,0,32.669617,380.0,357,76.8,82.1,0,30.549774,335.0,177,78.2,82.4,0,65.94801,175.0,251,78.0,82.3,0,50.029747,245.0,832,79.9,82.3,0,68.32884,840.0,585,78.8,82.5,0,90.86095,590.0,839,80.9,82.6,0,82.25925,840.0,234,79.3,82.1,0,44.60706,230.0,292,78.6,82.2,0,39.710392,285.0,198,77.5,82.4,0,47.81444,195.0,397,79.0,82.3,0,45.09246,380.0,346,77.6,82.2,0,46.94526,335.0,180,77.9,82.2,0,57.041477,175.0,694,80.4,82.6,0,68.24134,700.0,830,80.4,82.4,0,61.53468,840.0,536,80.6,82.2,0,57.980736,540,342,79.8,82.0,0,33.475716,335.0,103,79.5,82.1,0,32.087723,100,341,77.7,82.2,0,39.036976,335.0,199,78.4,284.7,0,33.23569,195.0,389,79.5,81.9,0,36.94533,380.0,344,77.6,82.0,0,41.978024,335.0,501,78.6,82.4,0,57.330513,500,689,80.9,82.2,0,70.14576,700.0,831,80.2,82.4,0,59.340794,840.0,166,76.4,82.2,0,42.71865,160.0,353,80.9,82.4,0,52.440655,335.0,683,79.9,82.2,0,68.19236,690.0,167,77.3,81.9,0,35.522133,150.0,201,78.1,82.0,0,44.660194,195.0,1018,80.4,82.5,0,65.821815,1020.0,586,78.4,82.4,0,68.93724,575.0,1052,80.0,82.2,0,75.1187,1060.0,701,80.0,82.5,0,88.052734,705.0,178,78.7,82.1,0,60.88561,175.0,542,79.9,82.1,0,54.537827,540.0,190,78.6,82.4,0,45.789528,185.0,310,78.2,82.3,0,40.85302,300.0,307,79.5,82.1,0,35.635456,300.0,214,79.3,82.3,0,55.975597,210.0,887,79.4,82.5,0,94.92527,880,91.5,91.6,93.3,151.3,107.9,123.4,1.2,-0.1,30.04
