20170709,1525,96.0,28.6,34.42502889,41.86996167,1,71.3,75.2,5.6,71.7,71.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.1,82.1,84.5,100.0,15.0,100.0,57.6,100.0,0,82.4,0.8,58.6,1.8125,46.8,0,0,49.4,13.4,0,0,0,78.5,79.3,82.9,90.1,15,100.0,59.8,79.8,0,79.7,1.0,58.6,1.8125,49.5,0,0,44.4,96.0,21.8,4.7,1.5,15,15,34.4,85.1,100.0,100,99.6,0,82.5,0.9,64.586205,64.086205,0,14.7,0,0,0,20.0,0,72,1841,84.4,0,100.0,2000.0,72.0,68.0,2123.706,76.8,84.6,46.5,2200,624,79.7,84.1,0,100.0,850.0,126,75.9,84.1,0,56.753635,125.0,1016,79.8,84.2,0,36.247387,1000.0,787,81.5,80.7,0,0.011875074,700,1204,80.7,84.1,0,79.28027,1200.0,500,81.9,84.1,0,64.5336,500.0,195,83.0,84.1,0,99.9508,250.0,333,78.5,83.9,0,34.12407,330.0,187,75.8,83.5,0,100.0,650,466,78.3,84.2,0,100,950,513,0,83.8,0,37.729385,500.0,510,79.1,84.0,0,37.54262,500.0,179,77.7,82.6,0,47.407135,175.0,249,77.7,82.7,0,42.57244,245.0,226,79.3,82.4,0,41.929955,220.0,354,80.8,82.6,0,32.624634,350.0,537,79.0,82.6,0,58.672035,540,340,78.7,82.5,0,31.229397,335.0,342,78.3,82.5,0,28.636086,335.0,201,78.0,82.3,0,36.24235,195.0,400,79.7,82.4,0,27.00344,380.0,250,77.7,82.4,0,42.37309,245.0,177,78.0,82.6,0,44.78032,175.0,251,78.5,82.6,0,47.412212,245,837,80.8,82.6,0,56.141644,840.0,163,77.3,82.3,0,27.527199,160.0,925,80.3,82.8,0,62.66325,930.0,679,79.7,82.5,0,48.41977,690.0,406,78.4,82.1,0,28.202301,400.0,199,77.7,82.2,0,37.518356,195.0,403,78.6,82.3,0,32.669617,380.0,355,76.8,82.3,0,30.549774,335.0,176,78.3,82.5,0,65.94801,175.0,251,78.0,82.4,0,50.029747,245.0,829,80.0,82.5,0,68.32884,840.0,584,78.8,82.7,0,91.09496,590.0,834,80.9,82.7,0,82.78609,840.0,233,79.3,82.3,0,44.60706,230.0,291,78.6,82.3,0,39.710392,285.0,196,77.5,82.5,0,47.81444,195.0,396,79.0,82.4,0,45.09246,380.0,344,77.6,82.4,0,46.94526,335.0,179,77.9,82.4,0,57.041477,175.0,691,80.4,82.7,0,68.24134,700.0,829,80.5,82.6,0,61.53468,840.0,535,80.6,82.4,0,57.980736,540,340,79.9,82.2,0,33.475716,335.0,102,79.5,82.1,0,32.087723,100,338,77.7,82.4,0,39.036976,335.0,198,78.4,284.7,0,33.23569,195.0,386,79.5,82.0,0,36.94533,380.0,344,77.6,82.2,0,41.978024,335.0,496,78.6,82.6,0,57.330513,500,692,80.9,82.4,0,70.14576,700.0,830,80.3,82.6,0,59.340794,840.0,165,76.5,82.4,0,42.71865,160.0,352,81.0,82.5,0,52.440655,335.0,682,80.0,82.4,0,68.19236,690.0,168,77.3,82.0,0,35.522133,150.0,200,78.2,82.2,0,44.660194,195.0,1020,80.4,82.7,0,65.821815,1020.0,585,78.4,82.6,0,68.93724,575.0,1049,80.0,82.3,0,75.1187,1060.0,698,80.0,82.6,0,88.122734,705.0,178,78.7,82.2,0,60.88561,175.0,540,80.0,82.3,0,54.537827,540.0,188,78.7,82.5,0,45.789528,185.0,309,78.2,82.5,0,40.85302,300.0,305,79.5,82.3,0,35.635456,300.0,214,79.4,82.4,0,55.975597,210.0,886,79.5,82.7,0,95.08142,880,91.5,91.6,93.3,154.3,107.9,123.7,3.2,-1.4,30.04
20170709,1530,96.0,30.5,35.19476974,41.86996167,1,71.3,75.2,5.6,71.8,71.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.1,82.1,84.4,100.0,15.0,100.0,57.6,100.0,0,82.4,0.8,58.6,1.8125,46.9,0,0,49.7,13.8,0,0,0,78.5,79.4,82.7,89.9,15,100.0,59.8,77.5,0,79.6,1.0,58.6,1.8125,49.4,0,0,44.3,95.8,20.9,4.2,1.2,15,15,34.9,85.1,100.0,100,100.0,0,82.5,0.9,64.586205,64.086205,0,14.9,0,0,0,20.0,0,72,1843,84.4,0,100.0,2000.0,72.0,68.0,2123.706,76.9,84.5,45.7,2200,627,79.7,84.0,0,100.0,850.0,127,75.9,84.1,0,56.753635,125.0,1023,79.9,84.2,0,36.247387,1000.0,785,81.5,80.7,0,0.011875074,700,1204,80.7,84.1,0,79.28027,1200.0,501,81.9,84.1,0,64.5336,500.0,195,83.0,84.0,0,99.9508,250.0,335,78.5,83.9,0,34.12407,330.0,187,75.8,83.5,0,100.0,650,468,78.3,84.2,0,100,950,514,0,83.9,0,37.729385,500.0,510,79.1,84.0,0,37.54262,500.0,178,77.7,82.6,0,47.407135,175.0,248,77.7,82.7,0,42.57244,245.0,226,79.4,82.4,0,41.929955,220.0,353,80.9,82.6,0,32.624634,350.0,535,79.0,82.5,0,58.672035,540,339,78.8,82.6,0,31.229397,335.0,341,78.3,82.5,0,28.636086,335.0,201,78.1,82.3,0,36.24235,195.0,394,79.7,82.4,0,27.00344,380.0,250,77.7,82.5,0,42.37309,245.0,177,78.0,82.6,0,44.78032,175.0,250,78.5,82.6,0,47.412212,245,835,80.9,82.6,0,56.141644,840.0,163,77.4,82.3,0,27.527199,160.0,924,80.3,82.8,0,62.66325,930.0,676,79.8,82.5,0,48.41977,690.0,405,78.4,82.1,0,28.202301,400.0,200,77.7,82.2,0,37.518356,195.0,405,78.6,82.3,0,32.669617,380.0,349,76.8,82.3,0,30.549774,335.0,177,78.3,82.5,0,65.94801,175.0,250,78.0,82.4,0,50.029747,245.0,831,80.0,82.5,0,68.32884,840.0,583,78.8,82.7,0,91.16886,590.0,837,81.0,82.7,0,82.33276,840.0,233,79.4,82.3,0,44.60706,230.0,293,78.6,82.3,0,39.710392,285.0,197,77.5,82.5,0,47.81444,195.0,390,79.0,82.5,0,45.09246,380.0,340,77.6,82.4,0,46.94526,335.0,179,78.0,82.4,0,57.041477,175.0,690,80.4,82.7,0,68.24134,700.0,830,80.5,82.6,0,61.53468,840.0,535,80.7,82.4,0,57.980736,540,340,79.9,82.2,0,33.475716,335.0,102,79.5,82.2,0,32.087723,100,339,77.8,82.4,0,39.036976,335.0,198,78.4,284.7,0,33.23569,195.0,388,79.5,82.0,0,36.94533,380.0,343,77.6,82.2,0,41.978024,335.0,496,78.6,82.6,0,57.330513,500,684,80.9,82.4,0,70.14576,700.0,832,80.3,82.6,0,59.340794,840.0,166,76.5,82.4,0,42.71865,160.0,345,81.0,82.5,0,52.440655,335.0,682,80.0,82.4,0,68.19236,690.0,167,77.3,82.1,0,35.522133,150.0,199,78.4,82.2,0,44.660194,195.0,1012,80.5,82.7,0,65.821815,1020.0,578,78.4,82.6,0,68.93724,575.0,1051,80.0,82.3,0,75.1187,1060.0,699,80.0,82.6,0,88.19274,705.0,177,78.7,82.2,0,60.88561,175.0,542,80.0,82.3,0,54.537827,540.0,189,78.7,82.5,0,45.789528,185.0,308,78.2,82.5,0,40.85302,300.0,306,79.5,82.3,0,35.635456,300.0,214,79.4,82.4,0,55.975597,210.0,887,79.5,82.6,0,94.92527,880,91.6,91.6,93.4,152.3,107.9,123.3,1.1,0.9,30.04
20170709,1535,95.7,26.7,33.48514489,41.86996167,1,71.3,75.2,5.6,71.9,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.1,82.0,84.4,100.0,15.0,100.0,57.6,100.0,0,82.4,0.8,58.6,1.8125,46.8,0,0,49.3,13.5,0,0,0,78.5,79.6,83.0,90.1,15,100.0,59.8,77.7,0,79.9,1.01,58.6,1.8125,49.4,0,0,44.0,98.4,21.0,4.4,1.0,15,15,33.6,85.1,100.0,100,99.5,0,82.5,0.85,64.586205,64.086205,0,14.8,0,0,0,20.0,0,72,1841,84.5,0,100.0,2000.0,72.0,68.0,2123.706,76.9,84.6,44.8,2200,628,79.8,84.1,0,100.0,850.0,127,76.0,84.1,0,56.753635,125.0,1022,79.9,84.2,0,36.247387,1000.0,784,81.5,80.7,0,0.011875074,700,1204,80.7,84.1,0,79.28027,1200.0,501,81.9,84.1,0,64.5336,500.0,195,83.1,84.1,0,99.9508,250.0,335,78.5,84.0,0,34.12407,330.0,188,75.9,83.5,0,100.0,650,465,78.3,84.2,0,100,950,514,0,83.9,0,37.729385,500.0,510,79.1,84.1,0,37.54262,500.0,178,77.8,82.8,0,47.407135,175.0,247,77.7,82.8,0,42.57244,245.0,225,79.4,82.6,0,41.929955,220.0,352,80.9,82.7,0,32.624634,350.0,535,79.1,82.7,0,58.672035,540,340,78.8,82.7,0,31.229397,335.0,342,78.3,82.6,0,28.636086,335.0,200,78.1,82.4,0,36.24235,195.0,388,79.7,82.5,0,27.00344,380.0,248,77.8,82.6,0,42.37309,245.0,177,78.1,82.7,0,44.78032,175.0,249,78.5,82.8,0,47.412212,245,832,81.1,82.7,0,56.141644,840.0,162,77.4,82.5,0,27.527199,160.0,925,80.4,83.0,0,62.66325,930.0,674,79.8,82.6,0,48.41977,690.0,405,78.5,82.3,0,28.202301,400.0,199,77.8,82.3,0,37.518356,195.0,413,78.6,82.4,0,32.669617,380.0,357,76.9,82.4,0,30.549774,335.0,177,78.3,82.7,0,65.94801,175.0,249,78.1,82.5,0,50.029747,245.0,832,80.1,82.6,0,68.32884,840.0,581,78.9,82.8,0,91.15655,590.0,834,81.0,82.9,0,82.70032,840.0,234,79.4,82.4,0,44.60706,230.0,292,78.6,82.5,0,39.710392,285.0,198,77.5,82.6,0,47.81444,195.0,385,79.0,82.6,0,45.09246,380.0,337,77.7,82.5,0,46.94526,335.0,178,78.0,82.5,0,57.041477,175.0,689,80.4,82.9,0,68.24134,700.0,827,80.6,82.8,0,61.53468,840.0,534,80.7,82.5,0,57.980736,540,341,79.9,82.4,0,33.475716,335.0,102,79.5,82.3,0,32.087723,100,340,77.8,82.5,0,39.036976,335.0,198,78.4,285.0,0,33.23569,195.0,389,79.5,82.2,0,36.94533,380.0,344,77.6,82.4,0,41.978024,335.0,497,78.6,82.7,0,57.330513,500,675,81.0,82.5,0,70.14576,700.0,828,80.4,82.8,0,59.340794,840.0,166,76.5,82.5,0,42.71865,160.0,342,81.0,82.7,0,52.440655,335.0,682,80.0,82.5,0,68.19236,690.0,166,77.3,82.2,0,35.522133,150.0,199,78.5,82.3,0,44.660194,195.0,1019,80.5,82.8,0,65.821815,1020.0,581,78.4,82.7,0,68.93724,575.0,1047,80.1,82.5,0,75.1187,1060.0,697,80.1,82.7,0,88.16941,705.0,177,78.7,82.3,0,60.88561,175.0,538,80.1,82.4,0,54.537827,540.0,189,78.7,82.7,0,45.789528,185.0,308,78.3,82.6,0,40.85302,300.0,305,79.6,82.5,0,35.635456,300.0,213,79.4,82.5,0,55.975597,210.0,884,79.5,82.8,0,95.52755,880,91.6,91.7,93.5,152.3,107.9,123.5,1.2,-0.5,30.04
20170709,1540,95.7,27.4,33.7652129,41.86996167,1,71.4,75.3,5.6,72.0,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.1,82.1,84.4,100.0,15.0,100.0,57.6,100.0,0,82.4,0.8,58.6,1.8125,46.8,0,0,49.3,13.6,0,0,0,78.5,79.3,82.9,90.3,15,100.0,59.8,76.9,0,79.5,1.01,58.6,1.8125,49.3,0,0,44.1,99.4,20.7,4.7,1.0,15,15,34.0,85.1,100.0,100,99.9,0,82.5,0.9,64.586205,64.086205,0,15.1,0,0,0,20.0,0,72,1838,84.4,0,100.0,2000.0,72.0,68.0,2123.706,76.9,84.5,45.9,2200,626,79.8,84.0,0,100.0,850.0,127,76.0,84.1,0,56.753635,125.0,1015,80.0,84.2,0,36.247387,1000.0,786,81.5,80.7,0,0.011875074,700,1203,80.7,84.1,0,79.28027,1200.0,501,81.9,84.1,0,64.5336,500.0,195,83.1,84.0,0,99.9508,250.0,334,78.5,83.9,0,34.12407,330.0,188,75.9,83.5,0,100.0,650,466,78.3,84.2,0,100,950,513,0,83.8,0,37.729385,500.0,510,79.1,84.0,0,37.54262,500.0,179,77.8,82.8,0,47.407135,175.0,250,77.8,82.8,0,42.57244,245.0,225,79.4,82.5,0,41.929955,220.0,354,81.1,82.8,0,32.624634,350.0,535,79.1,82.7,0,58.672035,540,337,78.8,82.7,0,31.229397,335.0,342,78.3,82.6,0,28.636086,335.0,200,78.1,82.5,0,36.24235,195.0,398,79.7,82.5,0,27.00344,380.0,249,77.8,82.6,0,42.37309,245.0,177,78.1,82.7,0,44.78032,175.0,250,78.6,82.8,0,47.412212,245,835,81.2,82.7,0,56.141644,840.0,163,77.4,82.5,0,27.527199,160.0,928,80.4,83.0,0,62.66325,930.0,679,79.8,82.6,0,48.41977,690.0,404,78.5,82.3,0,28.202301,400.0,200,77.8,82.4,0,37.518356,195.0,412,78.6,82.5,0,32.669617,380.0,352,76.9,82.4,0,30.549774,335.0,178,78.3,82.6,0,65.94801,175.0,251,78.1,82.5,0,50.029747,245.0,837,80.2,82.6,0,68.32884,840.0,582,78.9,82.8,0,91.1935,590.0,841,81.0,82.9,0,82.32051,840.0,234,79.4,82.5,0,44.60706,230.0,291,78.7,82.5,0,39.710392,285.0,198,77.6,82.7,0,47.81444,195.0,395,79.0,82.6,0,45.09246,380.0,343,77.7,82.5,0,46.94526,335.0,179,78.0,82.5,0,57.041477,175.0,691,80.5,82.9,0,68.24134,700.0,827,80.7,82.7,0,61.53468,840.0,534,80.7,82.5,0,57.980736,540,343,80.0,82.4,0,33.475716,335.0,102,79.6,82.4,0,32.087723,100,340,77.8,82.6,0,39.036976,335.0,198,78.5,284.8,0,33.23569,195.0,392,79.5,82.2,0,36.94533,380.0,344,77.7,82.4,0,41.978024,335.0,498,78.7,82.7,0,57.330513,500,690,81.0,82.5,0,70.14576,700.0,835,80.5,82.7,0,59.340794,840.0,166,76.5,82.5,0,42.71865,160.0,347,81.1,82.6,0,52.440655,335.0,685,80.1,82.5,0,68.19236,690.0,168,77.3,82.2,0,35.522133,150.0,200,78.7,82.3,0,44.660194,195.0,1018,80.5,82.8,0,66.44722,1020.0,584,78.5,82.7,0,68.93724,575.0,1054,80.1,82.5,0,75.1086,1060.0,698,80.1,82.8,0,88.16941,705.0,177,78.8,82.4,0,60.88561,175.0,542,80.1,82.4,0,54.537827,540.0,189,78.8,82.7,0,45.789528,185.0,308,78.3,82.6,0,40.85302,300.0,307,79.6,82.4,0,35.635456,300.0,214,79.4,82.6,0,55.975597,210.0,888,79.6,82.7,0,94.90297,880,91.6,91.7,93.4,153.3,107.9,123.4,1.6,0.0,30.04
20170709,1545,95.4,28.6,34.06757444,41.86996167,277,72.9,65.7,5.6,77.9,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.1,81.8,75.4,100.0,15.0,100.0,57.6,100.0,0,82.3,0.6,58.6,1.8125,46.8,0,0,49.9,13.9,0,0,0,78.6,79.5,79.9,90.6,15,100.0,59.8,76.7,0,79.6,0.99,58.6,1.8125,49.3,0,0,48.2,100.0,20.6,4.4,1.5,15,15,37.8,81.1,100.0,100,99.7,0,82.5,0.9,64.586205,64.086205,0,15.2,0,0,0,20.0,1,72,1675,79.2,0,100.0,2000.0,72.0,68.0,2123.706,76.9,78.1,46.9,9000,523,79.7,79.1,0,100.0,850.0,118,76.0,81.6,0,61.683212,250.0,1472,80.0,79.9,0,87.64294,1850.0,901,81.5,80.7,0,0.011875074,700,1127,80.7,79.7,0,86.612625,1200.0,478,81.9,79.9,0,72.20035,500.0,163,83.1,80.7,0,99.9508,250.0,579,78.5,81.2,0,55.68549,690.0,170,75.9,82.5,0,100.0,650,380,78.2,82.7,0,100,950,1283,0,81.4,0,79.581604,1900.0,1112,79.1,81.3,0,76.70483,1900.0,178,77.9,81.4,0,47.407135,175.0,249,77.8,81.6,0,42.57244,245.0,225,79.4,81.1,0,41.929955,220.0,352,81.2,81.4,0,32.624634,350.0,536,79.2,81.1,0,58.672035,540,340,78.8,81.7,0,31.229397,335.0,341,78.4,81.6,0,28.636086,335.0,201,78.1,81.8,0,36.24235,195.0,395,79.7,81.5,0,27.00344,380.0,249,77.8,81.2,0,42.37309,245.0,177,78.1,80.9,0,44.78032,175.0,250,78.6,81.1,0,47.412212,245,834,81.3,80.9,0,56.141644,840.0,163,77.4,81.6,0,27.527199,160.0,924,80.4,81.1,0,62.66325,930.0,676,79.9,81.3,0,48.41977,690.0,404,78.5,81.3,0,28.202301,400.0,199,77.8,81.6,0,37.518356,195.0,410,78.6,81.3,0,32.669617,380.0,350,76.9,81.3,0,30.549774,335.0,177,78.4,80.4,0,65.94801,175.0,249,78.1,81.2,0,50.029747,245.0,830,80.2,80.7,0,68.32884,840.0,582,79.0,80.7,0,91.07033,590.0,836,81.1,80.9,0,82.23475,840.0,234,79.4,81.8,0,44.60706,230.0,293,78.7,81.6,0,39.710392,285.0,197,77.6,81.5,0,47.81444,195.0,392,79.0,81.7,0,45.09246,380.0,341,77.2,81.2,0,46.94526,335.0,178,78.0,81.1,0,57.041477,175.0,690,80.5,80.4,0,68.24134,700.0,828,80.8,80.8,0,61.53468,840.0,533,80.8,80.6,0,57.980736,540,340,80.0,81.2,0,33.475716,335.0,102,79.6,81.8,0,32.087723,100,339,77.8,81.7,0,39.036976,335.0,197,78.5,284.7,0,33.23569,195.0,386,79.5,81.2,0,36.94533,380.0,342,77.7,81.0,0,41.978024,335.0,495,78.7,80.5,0,57.330513,500,682,81.0,80.2,0,70.75221,700.0,824,80.6,80.5,0,59.340794,840.0,164,76.5,81.7,0,42.71865,160.0,659,81.1,80.8,0,63.53013,840.0,675,80.1,81.2,0,68.78296,690.0,160,77.4,81.3,0,35.522133,150.0,198,78.8,81.5,0,44.660194,195.0,1013,80.5,80.5,0,66.44722,1020.0,576,78.4,80.3,0,68.93724,575.0,1050,80.1,81.4,0,75.1086,1060.0,695,80.2,81.5,0,88.58943,705.0,177,78.8,81.7,0,60.88561,175.0,540,80.1,81.1,0,54.537827,540.0,188,78.8,81.7,0,45.789528,185.0,309,78.3,81.0,0,40.85302,300.0,305,79.6,81.2,0,35.635456,300.0,213,79.4,81.0,0,55.975597,210.0,887,79.6,80.0,0,94.92527,880,91.6,91.7,93.5,152.3,108.0,123.4,1.2,-0.2,30.04
20170709,1550,94.5,27.6,33.15260028,41.86996167,273,65.6,57.3,5.65,80.7,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.7,81.5,67.1,100.0,15.0,100.0,56.8,100.0,0,81.9,0.45,57.8,1.8125,46.8,0,0,50.8,13.7,0,0,0,78.5,79.4,73.6,100.0,15,100.0,59.4,86.7,0,79.6,0.36,57.8,1.8125,49.4,0,0,58.2,96.3,23.6,4.4,1.1,15,15,47.5,71.1,100.0,100,99.9,0,82.5,0.9,64.344826,63.844826,0,15.4,0,0,1,22.5,1,72,1581,70.9,0,100.0,2000.0,72.0,68.0,5516.711,76.8,70.0,100.0,9000,473,79.3,70.3,0,100.0,850.0,141,75.8,74.9,0,99.96309,250.0,1388,79.6,71.3,0,100.0,1850.0,951,81.5,80.7,0,0.011875074,700,1118,80.1,71.2,0,100.0,1200.0,494,81.2,71.6,0,79.879395,500.0,141,82.9,73.2,0,99.9508,250.0,697,78.2,72.4,0,67.14556,690.0,157,75.8,78.2,0,100.0,650,342,78.0,77.7,0,100,950,1376,0,72.2,0,100.0,1900.0,1177,78.7,71.9,0,100.0,1900.0,290,77.8,76.3,0,100.0,400.0,401,77.7,77.5,0,96.380974,700.0,398,79.2,76.1,0,79.34117,420.0,325,81.2,77.1,0,43.97605,350.0,450,79.2,76.7,0,92.9574,540,762,78.8,76.6,0,90.81919,840.0,743,78.4,77.4,0,98.55657,950.0,457,78.0,78.3,0,90.440636,550.0,911,79.5,76.7,0,83.591446,1020.0,514,77.6,76.3,0,100.0,700.0,239,78.1,75.9,0,99.74299,400.0,402,78.6,76.2,0,100.0,700,708,81.3,75.5,0,88.78642,840.0,414,77.5,76.8,0,83.74282,540.0,646,80.4,76.4,0,99.047966,930.0,545,79.8,77.8,0,74.35021,690.0,821,78.5,76.7,0,99.522415,1335.0,433,77.8,78.0,0,94.39549,550.0,568,78.6,76.8,0,96.767456,1020.0,562,76.9,77.3,0,70.22162,915.0,147,78.4,75.4,0,100.0,400.0,284,78.1,77.7,0,100.0,700.0,559,80.2,76.1,0,99.97541,840.0,247,79.0,76.8,0,100.0,590.0,386,81.1,76.8,0,99.9633,840.0,348,79.3,79.3,0,99.963165,690.0,417,78.7,77.5,0,100.0,750.0,239,77.6,78.1,0,100.0,550.0,204,79.0,78.7,0,100.0,1020.0,254,77.7,77.8,0,100.0,915.0,279,78.0,76.1,0,100.0,400.0,526,80.5,74.8,0,100.0,700.0,784,80.7,76.2,0,86.8667,840.0,435,80.8,75.8,0,91.09865,540,720,79.6,77.6,0,99.963234,1000.0,89,79.6,79.3,0,40.664055,100,784,77.8,77.5,0,89.10453,840.0,444,78.5,284.7,0,99.65824,550.0,769,79.4,76.0,0,99.96306,1020.0,709,77.6,75.8,0,98.84004,910.0,369,78.7,75.8,0,91.227875,500,466,81.0,74.9,0,99.78721,700.0,785,80.5,75.1,0,80.97786,840.0,458,76.6,77.2,0,82.132805,540.0,381,80.8,76.3,0,99.97568,840.0,599,80.0,77.8,0,96.57246,690.0,434,77.3,78.0,0,54.671066,450.0,530,78.9,78.2,0,98.453,550.0,746,80.5,76.0,0,100.0,1020.0,523,78.4,75.3,0,99.9685,1110.0,742,80.1,78.9,0,100.0,1060.0,374,80.1,78.1,0,100.0,705.0,234,78.8,78.7,0,100.0,500.0,516,80.0,77.3,0,80.80566,540.0,418,78.6,76.9,0,99.969406,525.0,659,78.1,75.7,0,100.0,900.0,806,79.6,75.5,0,94.57696,850.0,263,79.1,76.3,0,75.750694,270.0,521,79.4,74.8,0,100.0,880,91.7,91.7,93.3,150.3,108.0,123.5,1.2,0.0,30.04
20170709,1555,93.5,28.9,33.07090908,41.86996167,270,60.5,52.6,5.65,80.1,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.1,80.9,63.5,100.0,15.0,100.0,56.8,100.0,0,81.2,0.45,57.8,1.8125,47.2,0,0,51.1,13.9,0,0,0,78.2,79.2,67.9,100.0,15,100.0,59.4,87.8,0,79.4,0.37,57.8,1.8125,49.7,0,0,70.3,97.0,24.0,4.2,1.3,15,15,58.5,67.1,100.0,100,99.5,0,82.5,0.9,64.344826,63.844826,0,15.4,0,0,1,23.3,1,72,1603,67.1,0,100.0,2000.0,72.0,68.0,5729.206,76.5,66.3,100.0,9000,478,78.5,66.3,0,100.0,850.0,142,75.5,70.3,0,99.96309,250.0,1391,79.0,67.3,0,100.0,1850.0,948,81.5,80.6,0,0.011875074,700,1126,78.8,67.3,0,100.0,1200.0,495,80.0,67.7,0,79.879395,500.0,142,82.1,68.9,0,99.9508,250.0,702,77.3,68.6,0,66.74463,690.0,158,75.8,73.9,0,100.0,650,343,77.1,73.4,0,100,950,1384,0,68.1,0,100.0,1900.0,1185,77.9,67.9,0,100.0,1900.0,281,77.6,70.3,0,100.0,400.0,398,77.2,71.4,0,100.0,700.0,416,78.1,70.5,0,81.31276,420.0,353,81.3,71.0,0,46.517597,350.0,447,79.0,71.1,0,100.0,540,769,78.6,70.5,0,99.96324,840.0,730,78.3,71.4,0,100.0,950.0,462,77.3,73.5,0,99.950935,550.0,945,79.0,70.9,0,100.0,1020.0,500,76.5,70.4,0,100.0,700.0,230,78.1,70.1,0,100.0,400.0,384,78.4,70.4,0,100.0,700,742,81.0,69.9,0,100.0,840.0,415,77.5,70.8,0,100.0,540.0,625,80.2,70.7,0,100.0,930.0,619,79.5,72.4,0,100.0,690.0,798,78.4,70.9,0,99.96309,1335.0,423,77.7,72.6,0,100.0,550.0,519,78.3,70.9,0,100.0,1020.0,625,76.7,70.5,0,100.0,915.0,145,78.3,69.9,0,100.0,400.0,280,78.1,73.0,0,100.0,700.0,550,80.2,70.7,0,99.97541,840.0,244,78.9,71.7,0,100.0,590.0,380,81.0,71.6,0,99.9633,840.0,344,79.2,75.6,0,99.963165,690.0,409,78.7,72.1,0,100.0,750.0,234,77.5,73.5,0,100.0,550.0,221,79.0,74.7,0,100.0,1020.0,259,77.7,72.6,0,100.0,915.0,272,77.6,70.0,0,100.0,400.0,514,80.4,69.2,0,100.0,700.0,823,80.4,70.2,0,91.46581,840.0,430,80.7,70.0,0,99.97552,540,701,79.3,72.5,0,99.963234,1000.0,89,79.6,74.6,0,41.10512,100,813,77.8,71.3,0,99.96301,840.0,430,78.4,284.9,0,99.987755,550.0,740,79.1,70.4,0,99.96306,1020.0,705,77.0,69.5,0,100.0,910.0,357,78.6,70.2,0,100.0,500,448,80.9,69.3,0,100.0,700.0,825,80.2,69.1,0,85.45366,840.0,517,76.5,70.1,0,100.0,540.0,325,80.6,70.6,0,99.97568,840.0,581,79.7,72.5,0,99.93672,690.0,448,77.2,72.7,0,56.052822,450.0,519,78.7,73.7,0,100.0,550.0,725,80.3,70.5,0,100.0,1020.0,503,78.1,69.7,0,99.9685,1110.0,732,79.9,74.7,0,100.0,1060.0,370,79.9,73.0,0,100.0,705.0,232,78.7,74.0,0,100.0,500.0,533,79.7,71.8,0,83.22743,540.0,412,77.9,71.1,0,99.969406,525.0,659,77.3,69.9,0,100.0,900.0,796,79.4,69.8,0,100.0,850.0,267,78.4,70.5,0,75.750694,270.0,515,79.0,69.2,0,100.0,880,91.7,91.8,93.5,152.3,108.0,123.5,3.2,-0.1,30.04
20170709,1600,92.8,29.5,32.8877857,41.86996167,274,57.4,49.4,5.65,79.4,72.2,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.5,80.4,61.0,100.0,15.0,100.0,56.8,100.0,0,80.6,0.45,57.8,1.8125,47.8,0,0,51.2,14.1,0,0,0,77.9,78.6,64.3,100.0,15,100.0,59.4,89.3,0,78.8,0.39,57.8,1.8125,50.1,0,0,78.6,96.9,24.5,4.6,0.9,15,15,66.0,63.1,100.0,100,99.6,0,82.5,0.95,64.344826,63.844826,0,15.3,0,0,1,23.8,1,72,1600,64.5,0,100.0,2000.0,72.0,68.0,5729.206,76.1,63.7,100.0,9000,477,77.6,63.6,0,100.0,850.0,142,75.1,67.0,0,99.96309,250.0,1396,78.4,64.5,0,100.0,1850.0,950,81.5,80.5,0,0.011875074,700,1133,77.7,64.5,0,100.0,1200.0,499,78.8,65.0,0,79.879395,500.0,142,81.3,66.0,0,99.9508,250.0,699,76.4,65.9,0,66.87827,690.0,158,75.9,70.9,0,100.0,650,342,76.0,70.4,0,100,950,1383,0,65.2,0,100.0,1900.0,1185,77.0,65.0,0,100.0,1900.0,283,77.2,66.5,0,100.0,400.0,400,76.4,67.5,0,100.0,700.0,417,77.1,66.8,0,81.31276,420.0,355,81.3,67.0,0,46.517597,350.0,452,78.8,67.1,0,100.0,540,774,78.2,66.6,0,99.96324,840.0,737,78.0,67.4,0,100.0,950.0,464,76.5,69.4,0,99.950935,550.0,934,78.4,66.9,0,100.0,1020.0,502,75.6,66.5,0,100.0,700.0,230,77.9,66.4,0,100.0,400.0,385,78.1,66.7,0,100.0,700,744,80.6,66.1,0,100.0,840.0,417,77.3,66.9,0,100.0,540.0,627,80.0,66.8,0,100.0,930.0,622,79.0,68.4,0,100.0,690.0,804,78.0,67.0,0,99.96309,1335.0,424,77.2,68.7,0,100.0,550.0,543,78.0,66.9,0,100.0,1020.0,623,76.4,66.6,0,100.0,915.0,145,78.2,66.1,0,100.0,400.0,279,77.9,69.2,0,100.0,700.0,550,80.0,66.9,0,99.97541,840.0,246,78.8,67.8,0,100.0,590.0,385,80.9,67.6,0,99.9633,840.0,344,79.0,71.9,0,99.963165,690.0,412,78.6,68.2,0,100.0,750.0,237,77.3,69.7,0,100.0,550.0,216,78.9,71.1,0,100.0,1020.0,257,77.6,68.7,0,100.0,915.0,274,77.1,66.2,0,100.0,400.0,515,79.7,65.5,0,100.0,700.0,827,80.1,66.4,0,91.46581,840.0,431,80.6,66.2,0,99.97552,540,704,78.9,68.6,0,99.963234,1000.0,90,79.4,70.5,0,41.10512,100,819,77.5,67.4,0,99.96301,840.0,433,78.0,284.9,0,99.987755,550.0,744,78.7,66.5,0,99.96306,1020.0,707,76.3,65.8,0,100.0,910.0,359,78.4,66.4,0,100.0,500,450,80.7,65.7,0,100.0,700.0,829,79.7,65.4,0,85.45366,840.0,520,76.3,66.3,0,100.0,540.0,337,80.0,66.7,0,99.97568,840.0,583,79.1,68.6,0,99.93672,690.0,450,77.1,68.7,0,56.052822,450.0,520,78.2,69.9,0,100.0,550.0,716,80.1,66.6,0,100.0,1020.0,512,77.7,65.9,0,99.9685,1110.0,733,79.6,70.6,0,100.0,1060.0,370,79.6,68.9,0,100.0,705.0,232,78.4,69.9,0,100.0,500.0,534,79.0,67.7,0,83.22743,540.0,412,77.0,67.1,0,99.969406,525.0,657,76.1,66.1,0,100.0,900.0,803,78.9,66.0,0,100.0,850.0,267,77.5,66.7,0,75.750694,270.0,521,78.4,65.5,0,100.0,880,91.7,91.8,93.4,151.3,108.0,123.6,1.2,0.5,30.04
20170709,1605,92.4,29.9,32.80145927,45.183025,271,54.8,47.1,5.65,78.7,71.7,-0.1,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76.8,80.1,59.3,100.0,15.0,100.0,56.8,100.0,0,80.2,0.45,57.8,1.8125,48.5,0,0,51.1,14.0,0,0,0,77.6,78.7,62.1,100.0,15,100.0,59.4,86.7,0,78.9,0.34,57.8,1.8125,50.4,0,0,85.0,97.3,23.6,4.5,0.4,15,15,73.4,61.1,100.0,100,98.3,0,82.5,0.9,64.344826,63.844826,0,15.2,0,0,1,23.8,1,72,1620,62.7,0,100.0,2000.0,72.0,68.0,5729.206,75.7,61.8,100.0,9000,479,76.8,61.7,0,100.0,850.0,142,74.7,64.6,0,99.96309,250.0,1412,77.9,62.6,0,100.0,1850.0,950,81.5,80.4,0,0.011875074,700,1132,76.6,62.7,0,100.0,1200.0,498,77.7,63.1,0,79.879395,500.0,143,80.6,64.1,0,99.9508,250.0,701,75.5,64.1,0,65.564095,690.0,158,75.8,68.6,0,100.0,650,347,74.9,68.3,0,100,950,1387,0,63.2,0,100.0,1900.0,1191,76.3,63.1,0,100.0,1900.0,282,76.7,63.9,0,100.0,400.0,403,75.7,64.8,0,100.0,672.6997,418,76.3,64.3,0,81.31276,420.0,356,81.3,64.4,0,46.517597,350.0,452,78.6,64.3,0,100.0,540,774,77.8,64.0,0,99.96324,840.0,738,77.7,64.6,0,100.0,950.0,465,75.7,66.6,0,99.950935,550.0,962,77.7,64.1,0,100.0,1020.0,505,74.8,63.9,0,100.0,700.0,230,77.7,63.9,0,100.0,400.0,386,77.8,64.1,0,100.0,700,743,80.1,63.6,0,100.0,840.0,416,77.1,64.3,0,100.0,540.0,626,79.7,64.1,0,100.0,930.0,624,78.4,65.5,0,100.0,690.0,804,77.4,64.2,0,99.96309,1335.0,425,76.6,66.0,0,100.0,550.0,535,77.6,64.2,0,100.0,1020.0,610,75.9,63.9,0,100.0,915.0,145,78.0,63.5,0,100.0,400.0,280,77.7,66.5,0,100.0,700.0,553,79.7,64.3,0,99.97541,840.0,246,78.6,65.0,0,100.0,590.0,385,80.8,64.8,0,99.9633,840.0,346,78.7,68.9,0,99.963165,690.0,412,78.5,65.3,0,100.0,750.0,237,76.9,66.7,0,100.0,550.0,230,78.9,68.1,0,100.0,1020.0,255,77.5,65.8,0,100.0,915.0,273,76.6,63.6,0,100.0,400.0,516,79.6,63.1,0,100.0,700.0,828,79.6,63.8,0,91.46581,840.0,432,80.4,63.5,0,99.97552,540,703,78.3,65.7,0,99.963234,1000.0,89,79.1,67.3,0,41.10512,100,817,77.0,64.7,0,99.96301,840.0,433,77.5,284.7,0,99.987755,550.0,742,78.3,63.8,0,99.96306,1020.0,707,75.7,63.3,0,100.0,910.0,361,78.1,63.8,0,100.0,500,450,80.3,63.3,0,100.0,700.0,829,79.2,62.9,0,85.45366,840.0,519,76.1,63.7,0,100.0,540.0,339,79.2,64.0,0,99.97568,840.0,582,78.4,65.6,0,99.93672,690.0,453,76.8,65.7,0,56.052822,450.0,520,77.6,67.0,0,100.0,550.0,700,79.8,63.9,0,100.0,1020.0,489,77.2,63.3,0,99.9685,1110.0,732,79.1,67.4,0,100.0,1060.0,371,79.2,65.9,0,100.0,705.0,233,78.1,66.7,0,100.0,500.0,533,78.2,64.8,0,83.22743,540.0,412,76.3,64.3,0,99.969406,525.0,657,75.1,63.5,0,100.0,900.0,798,78.3,63.4,0,100.0,850.0,267,76.6,64.0,0,75.750694,270.0,517,77.9,63.1,0,100.0,880,91.7,91.8,93.2,152.3,108.0,123.7,1.2,-0.1,30.04
20170709,1610,91.7,30.3,32.53936372,45.183025,267,53.2,45.6,5.65,78.7,71.7,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76.3,79.4,58.3,100.0,15.0,100.0,56.8,100.0,0,79.6,0.45,57.8,1.8125,48.7,0,0,51.5,13.9,0,0,0,77.3,78.6,60.7,100.0,15,99.6,59.4,86.5,0,78.8,0.37,57.8,1.8125,50.8,0,0,87.9,97.4,23.5,4.2,1.3,15,15,79.3,61.1,100.0,100,89.0,0,82.5,0.9,64.344826,63.844826,0,15.5,0,0,1,23.4,1,72,1623,61.4,0,100.0,2000.0,72.0,68.0,5729.206,75.4,60.6,100.0,9000,479,76.2,60.4,0,100.0,850.0,143,74.3,63.0,0,99.96309,250.0,1407,77.4,61.3,0,100.0,1850.0,949,81.5,80.0,0,0.011875074,700,1141,75.6,61.3,0,100.0,1200.0,500,76.8,61.8,0,79.879395,500.0,143,79.9,62.7,0,99.9508,250.0,701,74.9,62.8,0,65.564095,690.0,158,75.8,67.0,0,100.0,650,344,74.0,66.6,0,100,950,1388,0,61.8,0,100.0,1900.0,1196,75.4,61.7,0,100.0,1900.0,283,76.2,62.2,0,100.0,400.0,403,75.0,63.1,0,98.84789,245.0,417,75.6,62.7,0,81.31276,420.0,354,81.1,62.7,0,46.517597,350.0,451,78.3,62.6,0,100.0,540,771,77.3,62.2,0,99.96324,840.0,737,77.2,62.7,0,100.0,950.0,463,75.0,64.6,0,99.950935,550.0,999,77.1,62.4,0,100.0,1020.0,510,74.0,62.2,0,100.0,700.0,231,77.4,62.3,0,100.0,400.0,388,77.5,62.5,0,100.0,700,742,79.6,62.0,0,100.0,840.0,418,76.9,62.7,0,100.0,540.0,626,79.3,62.4,0,100.0,930.0,625,77.7,63.6,0,100.0,690.0,802,76.9,62.5,0,99.96309,1335.0,426,76.0,64.1,0,100.0,550.0,529,77.2,62.4,0,100.0,1020.0,622,75.3,62.3,0,100.0,915.0,145,77.7,61.9,0,100.0,400.0,280,77.5,64.6,0,100.0,700.0,554,79.4,62.6,0,99.97541,840.0,246,78.4,63.2,0,100.0,590.0,383,80.6,63.0,0,99.9633,840.0,344,78.3,66.6,0,99.963165,690.0,411,78.3,63.3,0,100.0,750.0,235,76.5,64.7,0,100.0,550.0,223,78.8,65.8,0,100.0,1020.0,255,77.3,63.8,0,100.0,915.0,273,76.2,62.0,0,100.0,400.0,513,79.2,61.6,0,100.0,700.0,826,79.2,62.1,0,91.46581,840.0,431,80.2,61.9,0,99.97552,540,703,77.8,63.7,0,99.963234,1000.0,90,78.8,65.1,0,41.10512,100,817,76.5,62.9,0,99.96301,840.0,433,77.1,285.0,0,99.987755,550.0,748,77.9,62.1,0,99.96306,1020.0,707,75.1,61.7,0,100.0,910.0,362,77.9,62.2,0,100.0,500,446,80.0,61.8,0,100.0,700.0,829,78.7,61.4,0,85.45366,840.0,519,75.8,62.1,0,100.0,540.0,336,78.6,62.3,0,99.97568,840.0,583,77.7,63.7,0,99.93672,690.0,451,76.6,63.7,0,56.052822,450.0,521,76.9,65.1,0,100.0,550.0,743,79.5,62.3,0,100.0,1020.0,496,76.6,61.7,0,99.9685,1110.0,734,78.5,65.1,0,100.0,1060.0,372,78.8,63.8,0,100.0,705.0,232,77.8,64.6,0,100.0,500.0,533,77.4,62.9,0,83.22743,540.0,412,75.5,62.5,0,99.969406,525.0,660,74.2,61.9,0,100.0,900.0,799,77.8,61.8,0,100.0,850.0,268,75.8,62.3,0,75.750694,270.0,519,77.4,61.5,0,100.0,880,91.7,91.8,93.6,151.3,108.0,123.4,-0.3,1.4,30.04
20170709,1615,91.1,30.9,32.4024132,45.183025,270,51.9,44.2,5.65,78.8,71.8,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.9,79.2,57.6,100.0,15.0,100.0,56.8,100.0,0,79.3,0.45,57.8,1.8125,49.1,0,0,51.3,14.0,0,0,0,77.0,78.3,59.7,100.0,15,98.7,59.4,85.1,0,78.5,0.38,57.8,1.8125,50.9,0,0,89.5,97.6,23.1,4.2,1.2,15,15,81.7,59.1,100.0,100,76.7,0,82.5,0.9,64.344826,63.844826,0,15.5,0,0,1,22.9,1,72,1618,60.7,0,100.0,2000.0,72.0,68.0,5729.206,75.1,59.9,100.0,9000,479,75.6,59.6,0,100.0,850.0,143,73.9,61.9,0,99.96309,250.0,1410,77.0,60.4,0,100.0,1850.0,947,81.5,79.6,0,0.011875074,700,1135,74.9,60.5,0,100.0,1200.0,502,75.8,61.0,0,79.879395,500.0,144,79.2,61.8,0,99.9508,250.0,691,74.4,62.0,0,65.26339,690.0,159,75.6,65.8,0,100.0,650,346,73.4,65.6,0,100,950,1391,0,61.0,0,100.0,1900.0,1191,74.8,60.9,0,100.0,1900.0,290,75.9,61.1,0,100.0,400.0,245,74.9,62.5,0,62.863094,245.0,428,75.0,61.7,0,80.68822,420.0,363,81.0,61.5,0,46.517597,350.0,458,78.0,61.5,0,100.0,540,786,76.8,61.1,0,99.96324,840.0,748,76.7,61.5,0,100.0,950.0,470,74.3,63.4,0,99.950935,550.0,945,76.5,61.4,0,100.0,1020.0,513,73.5,61.1,0,100.0,645.4,232,77.2,61.3,0,100.0,400.0,389,77.1,61.4,0,100.0,700,749,79.2,61.1,0,100.0,840.0,420,76.7,61.6,0,100.0,540.0,629,79.0,61.3,0,100.0,930.0,625,77.2,62.3,0,100.0,690.0,807,76.4,61.3,0,99.96309,1335.0,429,75.4,62.8,0,100.0,550.0,555,76.8,61.2,0,100.0,1020.0,635,74.9,61.2,0,100.0,915.0,147,77.5,60.9,0,100.0,400.0,282,77.4,63.3,0,100.0,700.0,554,79.2,61.5,0,99.97541,840.0,246,78.3,62.0,0,100.0,590.0,384,80.4,61.7,0,99.9633,840.0,348,78.1,65.0,0,99.963165,690.0,416,78.0,62.0,0,100.0,750.0,237,76.1,63.4,0,100.0,550.0,228,78.7,64.2,0,100.0,1020.0,253,77.1,62.4,0,100.0,915.0,275,75.9,61.0,0,100.0,400.0,515,78.7,60.6,0,100.0,700.0,829,78.7,61.1,0,91.46581,840.0,433,80.0,60.8,0,99.97552,540,705,77.4,62.3,0,99.963234,1000.0,91,78.5,63.5,0,41.10512,100,823,76.1,61.8,0,99.96301,840.0,435,76.7,284.8,0,99.987755,550.0,742,77.5,61.1,0,99.96306,1020.0,709,74.6,60.7,0,100.0,910.0,362,77.7,61.1,0,100.0,500,448,79.7,60.9,0,100.0,700.0,829,78.2,60.4,0,85.45366,840.0,519,75.5,61.0,0,100.0,540.0,336,77.9,61.1,0,99.97568,840.0,584,77.1,62.4,0,99.93672,690.0,448,76.4,62.4,0,56.052822,450.0,521,76.5,63.9,0,100.0,550.0,730,79.2,61.2,0,100.0,1020.0,510,76.1,60.6,0,99.9685,1110.0,737,78.2,63.5,0,100.0,1060.0,371,78.4,62.5,0,100.0,705.0,233,77.5,63.1,0,100.0,500.0,536,76.7,61.7,0,83.22743,540.0,413,74.9,61.4,0,99.969406,525.0,660,73.3,60.9,0,100.0,822.0002,804,77.2,60.7,0,100.0,850.0,269,75.1,61.2,0,75.750694,270.0,517,77.0,60.5,0,100.0,880,91.7,91.8,93.4,149.3,108.0,123.5,1.2,0.0,30.04
20170709,1620,90.1,32.7,32.43267096,45.183025,273,51.3,43.7,5.65,78.5,71.6,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.6,79.0,57.3,100.0,15.0,99.1,56.8,100.0,0,79.0,0.45,57.8,1.8125,49.2,0,0,51.0,14.2,0,0,0,76.8,78.0,59.1,100.0,15,97.5,59.4,86.6,0,78.3,0.39,57.8,1.8125,51.0,0,0,90.3,97.9,23.6,4.3,1.2,15,15,84.8,59.1,100.0,100,61.5,0,82.5,0.9,64.344826,63.844826,0,15.3,0,0,1,22.9,1,72,1613,60.1,0,100.0,2000.0,72.0,68.0,5934.3843,75.0,59.3,100.0,9000,478,75.1,59.0,0,100.0,850.0,143,73.6,61.1,0,99.96309,242.49992,1416,76.5,59.7,0,100.0,1850.0,948,81.5,79.2,0,0.011875074,700,1135,74.1,59.8,0,100.0,1200.0,502,75.0,60.3,0,79.879395,500.0,143,78.6,61.0,0,99.9508,250.0,691,74.0,61.2,0,65.26339,690.0,158,75.5,64.9,0,100.0,650,345,72.8,64.6,0,100,950,1393,0,60.2,0,100.0,1900.0,1196,74.3,60.1,0,100.0,1900.0,297,75.6,60.4,0,100.0,400.0,248,74.7,61.7,0,61.637455,245.0,413,74.5,60.9,0,77.3206,407.99988,373,81.0,60.7,0,46.065495,350.0,469,77.8,60.6,0,100.0,540,807,76.4,60.3,0,99.96324,840.0,767,76.3,60.6,0,100.0,950.0,481,73.7,62.4,0,99.950935,528.6998,1106,76.0,60.5,0,91.80976,1020.0,244,72.8,60.4,0,55.95238,245.0,238,76.9,60.6,0,100.0,400.0,401,76.8,60.7,0,100.0,700,769,78.8,60.2,0,100.0,840.0,429,76.5,60.8,0,100.0,540.0,642,78.6,60.5,0,100.0,930.0,640,76.7,61.3,0,100.0,690.0,820,76.1,60.5,0,99.96309,1335.0,438,74.9,61.9,0,100.0,550.0,539,76.4,60.4,0,100.0,1020.0,635,74.4,60.4,0,100.0,915.0,151,77.4,60.1,0,100.0,400.0,288,77.2,62.4,0,100.0,700.0,567,78.9,60.6,0,99.97541,840.0,250,78.2,61.1,0,100.0,590.0,391,80.2,60.9,0,99.9633,840.0,351,77.8,63.8,0,99.963165,690.0,421,77.8,61.0,0,100.0,750.0,242,75.8,62.4,0,100.0,550.0,224,78.6,63.0,0,100.0,1020.0,254,77.0,61.4,0,100.0,915.0,279,75.5,60.2,0,100.0,400.0,524,78.3,59.9,0,100.0,700.0,837,78.4,60.3,0,91.46581,840.0,438,79.8,60.0,0,99.97552,540,717,77.0,61.4,0,99.963234,1000.0,91,78.3,62.4,0,41.10512,100,829,75.7,60.9,0,99.96301,840.0,442,76.2,284.8,0,99.987755,550.0,760,77.2,60.2,0,99.96306,1020.0,720,74.2,60.0,0,100.0,910.0,362,77.4,60.3,0,100.0,500,453,79.4,60.2,0,100.0,700.0,839,77.8,59.7,0,85.45366,840.0,526,75.2,60.2,0,100.0,540.0,363,77.4,60.3,0,99.97568,840.0,592,76.5,61.5,0,99.93672,690.0,460,76.2,61.4,0,56.052822,450.0,529,76.0,63.0,0,100.0,550.0,736,78.9,60.4,0,100.0,1020.0,507,75.6,59.9,0,99.9685,1110.0,778,77.8,62.4,0,100.0,1060.0,394,78.0,61.5,0,100.0,705.0,246,77.2,62.0,0,100.0,500.0,550,76.0,60.8,0,79.99041,540.0,434,74.4,60.5,0,99.969406,525.0,299,72.7,60.4,0,47.33598,300.0,852,76.7,60.0,0,100.0,850.0,270,74.5,60.4,0,73.47769,270.0,549,76.5,59.8,0,100.0,880,91.6,91.7,93.4,150.3,108.0,123.5,2.6,-1.6,30.04
20170709,1625,89.5,33.2,32.24594997,45.183025,270,51.0,43.6,5.65,78.0,71.3,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,78.5,56.9,100.0,15.0,97.8,56.8,100.0,0,78.6,0.5,57.8,1.8125,49.3,0,0,51.4,14.0,0,0,0,76.6,78.0,58.8,100.0,15,96.1,59.4,87.5,0,78.3,0.35,57.8,1.8125,50.9,0,0,90.8,97.9,23.9,4.8,1.0,15,15,82.2,59.1,100.0,100,48.3,0,82.5,0.9,64.344826,63.844826,0,15.6,0,0,1,22.8,1,72,1629,59.7,0,100.0,2000.0,72.0,68.0,5934.3843,74.6,58.9,100.0,9000,482,74.7,58.6,0,100.0,850.0,144,73.3,60.5,0,99.96309,220.0,1420,76.2,59.3,0,100.0,1850.0,946,81.5,78.7,0,0.011875074,700,1142,73.5,59.4,0,100.0,1163.9996,503,74.3,59.8,0,79.879395,500.0,144,78.1,60.5,0,99.9508,250.0,665,73.6,60.8,0,62.267513,668.3998,159,75.4,64.2,0,100.0,650,347,72.3,64.0,0,100,950,1391,0,59.7,0,100.0,1900.0,1200,73.9,59.7,0,100.0,1900.0,298,75.5,59.9,0,100.0,400.0,249,74.5,61.1,0,62.078686,245.0,391,74.2,60.4,0,73.842766,383.19986,374,80.9,60.2,0,46.065495,350.0,470,77.5,60.1,0,100.0,540,811,76.0,59.8,0,99.96324,840.0,767,75.9,60.1,0,100.0,950.0,482,73.1,61.7,0,93.829735,464.7999,1023,75.4,60.0,0,82.02594,1020.0,249,73.2,60.1,0,56.038292,245.0,237,76.7,60.1,0,100.0,400.0,399,76.4,60.2,0,100.0,700,765,78.4,59.8,0,100.0,840.0,429,76.3,60.3,0,100.0,540.0,641,78.2,60.0,0,100.0,930.0,637,76.3,60.7,0,100.0,690.0,819,75.7,59.9,0,99.96309,1335.0,439,74.4,61.3,0,100.0,550.0,569,76.0,59.8,0,100.0,1020.0,644,74.0,60.0,0,100.0,915.0,150,77.2,59.7,0,100.0,400.0,285,77.0,61.7,0,100.0,700.0,564,78.6,60.1,0,99.97541,840.0,250,78.1,60.5,0,100.0,590.0,388,79.9,60.3,0,99.9633,840.0,351,77.5,63.0,0,99.963165,690.0,420,77.5,60.3,0,100.0,750.0,240,75.5,61.7,0,100.0,550.0,213,78.6,62.2,0,100.0,1020.0,261,76.8,60.8,0,100.0,915.0,278,75.2,59.7,0,100.0,400.0,524,77.9,59.5,0,100.0,700.0,836,78.0,59.8,0,91.46581,840.0,437,79.6,59.5,0,99.97552,540,715,76.5,60.7,0,99.963234,1000.0,91,78.0,61.6,0,41.10512,100,826,75.3,60.4,0,99.96301,840.0,441,75.8,285.0,0,99.987755,550.0,756,76.8,59.8,0,99.96306,1020.0,718,73.8,59.6,0,100.0,910.0,361,77.2,59.9,0,100.0,500,456,79.1,59.8,0,100.0,700.0,838,77.3,59.3,0,85.45366,840.0,525,75.0,59.7,0,100.0,540.0,361,76.8,59.8,0,99.97568,840.0,590,76.0,60.9,0,99.93672,690.0,456,75.9,60.7,0,56.052822,450.0,526,75.6,62.4,0,100.0,550.0,735,78.6,59.9,0,100.0,1020.0,516,75.2,59.4,0,99.9685,1110.0,779,77.4,61.6,0,100.0,1060.0,393,77.7,60.8,0,100.0,705.0,246,77.0,61.3,0,100.0,500.0,549,75.3,60.2,0,79.99041,540.0,433,74.5,60.0,0,99.969406,525.0,303,72.9,60.1,0,46.886753,300.0,847,76.0,59.5,0,100.0,850.0,270,74.0,59.9,0,73.47769,270.0,545,76.1,59.4,0,100.0,880,91.6,91.7,93.4,153.3,108.0,123.5,1.2,0.0,30.04
20170709,1630,88.8,33.5,31.93332682,45.183025,269,50.8,43.7,5.65,77.2,70.7,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.0,78.3,56.7,100.0,15.0,96.3,56.8,100.0,0,78.4,0.5,57.8,1.8125,49.4,0,0,51.4,14.1,0,0,0,76.4,77.9,58.3,100.0,15,94.5,59.4,87.2,0,78.2,0.39,57.8,1.8125,50.8,0,0,91.0,97.8,23.8,4.6,1.1,15,15,73.6,63.1,100.0,100,39.2,0,82.5,0.9,64.344826,63.844826,0,15.2,0,0,1,21.7,1,72,1629,59.4,0,100.0,2000.0,72.0,68.0,5934.3843,74.4,58.7,100.0,9000,485,74.5,58.3,0,100.0,850.0,145,73.1,60.1,0,99.96309,204.99988,1427,75.9,59.0,0,100.0,1850.0,942,81.5,78.3,0,0.011875074,700,1062,73.1,59.1,0,84.410645,1055.9996,470,73.5,59.5,0,72.20035,464.0,149,77.7,60.1,0,99.9508,250.0,596,73.1,60.5,0,55.79686,580.7999,163,75.3,63.7,0,100.0,650,359,71.9,63.5,0,100,950,1408,0,59.4,0,100.0,1676.0005,1210,73.4,59.4,0,100.0,1718.0,315,75.3,59.6,0,100.0,400.0,250,74.2,60.8,0,58.81848,245.0,222,74.3,60.3,0,52.15528,220.0,370,80.8,59.9,0,43.340664,350.0,505,77.3,59.7,0,100.0,540,844,75.7,59.5,0,84.83215,840.0,816,75.5,59.7,0,100.0,950.0,198,73.3,61.4,0,46.16045,195.0,1018,74.9,59.7,0,76.516365,1020.0,246,73.2,59.8,0,54.197346,245.0,242,76.5,59.8,0,100.0,400.0,411,76.1,59.9,0,100.0,700,780,78.1,59.5,0,100.0,840.0,439,76.2,59.9,0,100.0,540.0,650,77.9,59.6,0,100.0,930.0,650,75.9,60.3,0,100.0,690.0,833,75.3,59.5,0,99.96309,1335.0,448,74.0,60.8,0,100.0,550.0,551,75.6,59.5,0,100.0,1020.0,649,73.6,59.6,0,100.0,880.19965,154,77.1,59.4,0,100.0,400.0,293,76.9,61.2,0,100.0,700.0,575,78.4,59.8,0,99.97541,840.0,254,77.9,60.1,0,100.0,590.0,396,79.8,59.9,0,99.9633,840.0,356,77.2,62.4,0,99.963165,690.0,427,77.2,59.9,0,100.0,750.0,246,75.2,61.3,0,100.0,550.0,211,78.5,61.6,0,100.0,1020.0,256,76.7,60.3,0,100.0,915.0,280,75.1,59.4,0,100.0,400.0,529,77.6,59.2,0,100.0,700.0,842,77.7,59.5,0,91.46581,840.0,441,79.4,59.2,0,99.97552,540,721,76.2,60.3,0,99.963234,1000.0,94,77.8,61.1,0,41.10512,100,835,75.0,60.1,0,99.96301,840.0,445,75.3,285.0,0,99.987755,550.0,762,76.6,59.4,0,99.96306,1020.0,724,73.4,59.2,0,100.0,806.5001,365,77.0,59.5,0,100.0,500,456,78.8,59.5,0,100.0,700.0,845,76.9,59.0,0,85.45366,840.0,530,74.7,59.4,0,100.0,540.0,376,76.3,59.5,0,99.97568,840.0,596,75.6,60.5,0,99.93672,690.0,463,75.7,60.3,0,55.60039,450.0,531,75.2,61.9,0,100.0,550.0,749,78.2,59.5,0,100.0,1020.0,526,74.8,59.1,0,99.9685,1110.0,789,77.1,61.0,0,100.0,1060.0,397,77.4,60.4,0,100.0,705.0,248,76.8,60.8,0,100.0,500.0,549,74.8,59.8,0,79.474884,540.0,436,74.2,59.6,0,99.969406,525.0,303,72.9,59.8,0,46.291264,300.0,854,75.4,59.2,0,100.0,850.0,265,73.4,59.5,0,72.11389,262.8,551,75.8,59.1,0,100.0,880,91.6,91.7,93.5,151.3,108.0,123.6,1.2,0.1,30.04
20170709,1635,87.9,34.0,31.56776563,45.183025,270,50.8,43.6,5.65,77.2,70.9,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,78.2,56.6,100.0,15.0,94.4,56.8,100.0,0,78.3,0.65,57.8,1.8125,49.5,0,0,51.7,14.2,0,0,0,76.3,77.4,58.2,100.0,15,93.0,59.4,89.2,0,77.8,0.34,57.8,1.8125,50.6,0,0,91.1,97.9,24.5,4.6,0.3,15,15,67.5,63.1,100.0,100,38.7,0,82.5,0.9,64.344826,63.844826,0,15.2,0,0,1,20.4,0,72,1673,59.2,0,100.0,2000.0,72.0,68.0,5934.3843,74.3,58.5,100.0,9000,510,74.1,58.1,0,100.0,850.0,126,72.9,59.7,0,69.24591,125.0,1484,75.6,58.8,0,100.0,1850.0,918,81.4,77.8,0,0.011875074,700,773,73.4,59.2,0,60.8365,916.0003,427,73.3,59.4,0,63.032238,428.00018,173,77.1,59.8,0,99.9508,250.0,335,72.9,60.7,0,38.768238,330.0,173,75.1,63.1,0,100.0,650,401,71.6,63.0,0,100,950,1470,0,59.2,0,100.0,1479.9995,1274,73.1,59.1,0,100.0,1465.9995,307,75.2,59.4,0,100.0,400.0,251,74.0,60.5,0,60.76725,245.0,342,74.0,59.9,0,65.56454,220.0,358,80.7,59.7,0,43.340664,350.0,487,77.2,59.5,0,100.0,540,834,75.4,59.3,0,89.53687,840.0,788,75.1,59.5,0,100.0,950.0,346,73.3,60.8,0,63.84936,344.1001,1017,74.6,59.5,0,78.50525,1020.0,248,73.2,59.5,0,55.62101,245.0,240,76.3,59.6,0,100.0,400.0,406,75.8,59.7,0,100.0,700,773,77.8,59.3,0,100.0,840.0,433,76.0,59.7,0,100.0,540.0,646,77.6,59.4,0,100.0,930.0,645,75.5,60.1,0,100.0,690.0,829,75.0,59.3,0,99.96309,1335.0,444,73.6,60.5,0,100.0,528.6998,539,75.3,59.3,0,100.0,1020.0,634,73.2,59.4,0,100.0,779.6669,151,76.9,59.2,0,100.0,400.0,286,76.7,61.0,0,100.0,700.0,566,78.1,59.6,0,99.97541,840.0,251,77.9,59.9,0,100.0,590.0,393,79.6,59.7,0,99.9633,840.0,352,77.0,62.0,0,99.963165,690.0,424,77.1,59.6,0,100.0,750.0,243,74.9,61.0,0,100.0,550.0,235,78.4,61.2,0,100.0,1020.0,264,76.5,60.0,0,100.0,915.0,281,74.9,59.2,0,100.0,400.0,526,77.4,59.0,0,100.0,700.0,841,77.4,59.3,0,91.46581,840.0,440,79.2,59.0,0,99.97552,540,719,75.8,60.1,0,99.963234,1000.0,92,77.5,60.8,0,41.10512,100,834,74.7,59.8,0,99.96301,840.0,443,74.9,284.8,0,99.987755,550.0,775,76.2,59.2,0,99.96306,1020.0,676,73.0,59.1,0,86.43943,335.0,367,76.9,59.3,0,100.0,500,455,78.4,59.3,0,100.0,700.0,847,76.6,58.8,0,85.45366,840.0,529,74.5,59.1,0,100.0,540.0,370,75.8,59.2,0,99.97568,840.0,598,75.2,60.3,0,99.93672,690.0,468,75.4,60.0,0,55.60039,450.0,531,74.8,61.7,0,100.0,550.0,707,78.0,59.3,0,100.0,1020.0,519,74.5,58.9,0,99.9685,1110.0,789,76.8,60.7,0,100.0,1060.0,395,77.0,60.1,0,100.0,705.0,248,76.6,60.5,0,100.0,500.0,551,74.4,59.5,0,79.474884,540.0,435,73.9,59.4,0,99.969406,525.0,301,72.8,59.5,0,46.75094,300.0,854,75.0,59.0,0,100.0,850.0,257,73.2,59.4,0,70.845795,251.99997,554,75.4,58.9,0,100.0,880,91.6,91.6,93.3,152.3,108.0,123.8,1.2,-0.2,30.04
20170709,1640,88.1,33.9,31.65261273,45.183025,269,50.8,44.1,5.6,81.4,76.2,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,77.9,56.6,100.0,15.0,92.4,56.8,100.0,0,78.0,0.7,57.8,1.8125,49.6,0,0,51.5,14.0,0,0,0,76.1,77.4,58.2,100.0,15,91.4,59.4,85.9,0,77.6,0.39,57.8,1.8125,50.4,0,0,91.4,98.1,23.3,4.2,1.3,15,15,67.3,63.1,100.0,100,39.3,0,82.5,0.9,64.344826,63.844826,0,15.6,0,0,1,22.0,1,72,1738,59.1,0,100.0,2000.0,72.0,68.0,6132.9624,74.1,58.4,100.0,9000,560,74.1,58.0,0,100.0,850.0,127,72.7,59.5,0,63.796288,125.0,1622,75.3,58.7,0,100.0,1850.0,867,81.4,77.3,0,0.011875074,700,884,73.5,58.9,0,64.4548,880.0001,394,73.1,59.4,0,58.44204,391.99982,181,76.5,59.7,0,99.9508,250.0,337,72.9,60.6,0,35.972824,330.0,174,75.0,62.7,0,100.0,650,433,71.5,62.6,0,100,950,1311,0,59.1,0,70.022095,500.0,509,72.9,59.4,0,39.471745,500.0,317,75.0,59.2,0,100.0,400.0,252,73.8,60.3,0,58.928787,245.0,260,74.4,59.9,0,57.04139,298.7334,372,80.6,59.5,0,43.340664,350.0,504,77.0,59.3,0,100.0,540,848,75.1,59.1,0,84.80765,840.0,812,74.8,59.3,0,100.0,950.0,303,73.2,60.6,0,57.568695,301.4998,1028,74.1,59.3,0,75.972824,1020.0,249,73.0,59.3,0,54.27099,245.0,248,76.1,59.4,0,100.0,400.0,425,75.6,59.5,0,100.0,700,802,77.5,59.1,0,100.0,840.0,449,75.9,59.5,0,100.0,540.0,669,77.3,59.2,0,100.0,930.0,666,75.2,59.8,0,100.0,690.0,850,74.7,59.1,0,99.96309,1335.0,462,73.2,60.2,0,100.0,464.8002,660,75.0,59.0,0,100.0,1020.0,326,73.0,59.5,0,38.243244,335.0,158,76.8,58.9,0,100.0,400.0,296,76.6,60.7,0,100.0,700.0,580,77.9,59.4,0,99.97541,840.0,257,77.7,59.7,0,100.0,590.0,402,79.4,59.4,0,99.9633,840.0,361,76.7,61.7,0,99.963165,690.0,433,76.8,59.4,0,100.0,750.0,250,74.7,60.7,0,100.0,550.0,209,78.4,60.9,0,100.0,1020.0,259,76.4,59.8,0,100.0,915.0,288,74.8,59.0,0,100.0,400.0,540,77.2,58.8,0,100.0,700.0,854,77.0,59.1,0,91.46581,840.0,450,79.1,58.8,0,99.97552,540,739,75.4,59.8,0,99.963234,1000.0,95,77.3,60.5,0,41.10512,100,852,74.3,59.6,0,96.584465,840.0,457,74.5,284.9,0,99.987755,550.0,912,75.8,58.9,0,99.96306,1020.0,339,73.1,59.4,0,53.99706,335.0,369,76.8,59.1,0,100.0,500,465,78.2,59.1,0,100.0,700.0,853,76.3,58.6,0,85.45366,840.0,537,74.2,59.0,0,100.0,540.0,392,75.4,59.0,0,99.97568,840.0,604,74.9,60.0,0,99.93672,690.0,457,75.2,59.7,0,54.54879,450.0,537,74.4,61.4,0,100.0,550.0,774,77.7,59.1,0,100.0,1020.0,533,74.2,58.7,0,99.9685,1110.0,803,76.5,60.4,0,100.0,1060.0,405,76.7,59.9,0,100.0,705.0,251,76.4,60.2,0,100.0,500.0,550,74.0,59.3,0,78.44383,540.0,439,73.6,59.2,0,99.969406,484.1999,311,72.7,59.3,0,46.353947,300.0,869,74.4,58.7,0,90.7969,850.0,213,73.0,59.2,0,64.66085,210.0,563,75.1,58.7,0,100.0,880,91.5,91.6,93.3,149.3,108.0,123.6,0.2,1.6,30.04
20170709,1645,87.6,34.6,31.57984218,45.183025,270,50.6,43.7,5.65,79.0,72.4,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,77.8,56.4,100.0,15.0,90.4,56.8,100.0,0,77.8,0.85,57.8,1.8125,49.7,0,0,51.8,13.9,0,0,0,76.0,77.4,58.1,100.0,15,89.8,59.4,89.7,0,77.7,0.37,57.8,1.8125,50.3,0,0,91.2,98.0,24.6,4.5,0.5,15,15,66.7,63.1,100.0,100,41.0,0,82.5,0.9,64.344826,63.844826,0,15.5,0,0,1,23.5,1,72,1809,58.9,0,100.0,2000.0,72.0,68.0,6325.547,74.0,58.3,100.0,9000,607,74.5,57.9,0,100.0,850.0,125,72.6,59.4,0,60.597862,125.0,1763,75.1,58.5,0,100.0,1850.0,809,81.4,76.6,0,0.011875074,700,810,73.4,58.8,0,57.721085,808.0003,350,73.4,59.4,0,52.473537,348.50012,197,76.0,59.5,0,99.9508,250.0,333,73.2,60.5,0,36.162155,330.0,189,74.9,62.3,0,100.0,650,470,71.8,62.2,0,100,950,505,0,59.3,0,36.2632,500.0,509,73.2,59.4,0,37.76413,500.0,319,74.8,59.2,0,100.0,400.0,254,73.6,60.3,0,58.928787,245.0,222,74.1,59.8,0,50.967426,220.0,376,80.6,59.5,0,43.340664,350.0,510,76.8,59.3,0,100.0,540,855,74.9,59.1,0,82.8596,840.0,821,74.5,59.2,0,100.0,950.0,257,73.2,60.7,0,52.20805,258.8999,1030,73.8,59.3,0,75.96047,1020.0,250,72.9,59.3,0,54.27099,245.0,255,76.0,59.4,0,100.0,400.0,436,75.3,59.5,0,100.0,700,823,77.3,59.1,0,100.0,840.0,465,75.7,59.5,0,100.0,540.0,710,76.9,59.2,0,100.0,930.0,702,74.8,59.8,0,100.0,690.0,876,74.5,59.1,0,99.96309,1335.0,197,72.9,60.3,0,50.380367,195.0,650,74.7,59.0,0,100.0,1020.0,335,72.9,59.9,0,40.14742,335.0,157,76.7,59.0,0,100.0,400.0,297,76.5,60.6,0,100.0,700.0,581,77.7,59.4,0,99.97541,840.0,257,77.6,59.7,0,100.0,590.0,402,79.2,59.4,0,99.9633,840.0,363,76.6,61.5,0,99.963165,690.0,437,76.7,59.3,0,100.0,750.0,251,74.5,60.6,0,100.0,550.0,250,78.3,60.7,0,100.0,1020.0,263,76.3,59.7,0,100.0,915.0,290,74.7,59.1,0,100.0,400.0,545,76.8,58.8,0,100.0,700.0,856,76.7,59.1,0,91.46581,840.0,453,78.9,58.8,0,99.97552,540,748,75.0,59.7,0,99.963234,1000.0,96,77.1,60.3,0,41.10512,100,855,74.0,59.6,0,94.50062,840.0,457,74.1,284.7,0,99.987755,550.0,920,75.4,58.9,0,99.96306,1020.0,339,73.2,59.4,0,53.9848,335.0,371,76.6,59.2,0,100.0,500,466,77.9,59.2,0,100.0,700.0,858,75.9,58.6,0,85.45366,840.0,539,74.0,59.0,0,100.0,540.0,397,75.0,59.0,0,99.97568,840.0,607,74.5,59.9,0,99.93672,690.0,461,74.9,59.7,0,54.54879,450.0,538,74.1,61.3,0,100.0,550.0,766,77.5,59.1,0,100.0,1020.0,529,73.9,58.7,0,99.9685,1110.0,812,76.3,60.3,0,100.0,1060.0,408,76.5,59.8,0,100.0,705.0,254,76.2,60.1,0,100.0,500.0,522,73.7,59.3,0,74.70327,518.99976,443,73.3,59.2,0,100.0,443.4001,308,72.5,59.3,0,46.353947,300.0,865,74.0,58.7,0,88.36389,850.0,214,73.1,59.2,0,64.66085,210.0,567,74.9,58.7,0,100.0,880,91.5,91.6,93.4,151.3,108.0,123.7,1.1,-0.1,30.04
20170709,1650,87.2,34.5,31.31653293,45.183025,265,50.7,43.6,5.65,77.5,71.0,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,77.6,56.2,100.0,15.0,87.3,57.2,100.0,0,77.6,0.85,58.2,1.8125,49.7,0,0,51.9,13.7,0,0,0,75.9,77.1,57.9,100.0,15,88.0,59.6,87.8,0,77.4,0.39,58.2,1.8125,50.3,0,0,91.0,98.2,24.0,4.3,1.4,15,15,66.6,63.1,100.0,100,41.7,0,82.5,0.9,64.465515,63.965515,0,15.2,0,0,1,22.7,1,72,1816,58.8,0,100.0,2000.0,72.0,68.0,6512.6553,73.9,58.1,100.0,9000,608,74.6,57.7,0,100.0,850.0,126,72.4,59.1,0,60.597862,125.0,1767,74.8,58.3,0,100.0,1850.0,805,81.4,76.1,0,0.011875074,700,773,73.5,58.6,0,55.685024,772.0001,313,73.2,59.1,0,48.215603,312.49988,199,75.3,59.3,0,99.9508,250.0,336,73.3,60.3,0,36.162155,330.0,191,74.8,62.0,0,100.0,650,474,71.9,61.9,0,100,950,504,0,59.3,0,36.2632,500.0,510,73.3,59.2,0,37.30958,500.0,324,74.6,59.0,0,100.0,400.0,253,73.4,60.2,0,57.862484,245.0,221,74.1,59.8,0,50.795982,220.0,376,80.5,59.4,0,42.900784,350.0,521,76.6,59.2,0,100.0,540,847,74.6,59.0,0,80.60525,840.0,839,74.2,59.1,0,100.0,950.0,217,73.2,60.7,0,47.00687,216.2999,951,73.6,59.2,0,67.36257,943.1998,251,72.7,59.2,0,53.571426,245.0,257,75.8,59.3,0,100.0,400.0,443,75.0,59.4,0,100.0,700,829,77.1,58.9,0,100.0,840.0,471,75.6,59.4,0,100.0,540.0,716,76.6,59.1,0,100.0,930.0,704,74.4,59.6,0,100.0,690.0,881,74.3,59.0,0,99.96309,1335.0,199,72.9,60.3,0,49.92638,195.0,666,74.4,58.9,0,100.0,1020.0,343,72.8,59.9,0,38.476658,335.0,157,76.6,58.8,0,100.0,400.0,297,76.3,60.5,0,100.0,700.0,581,77.5,59.2,0,99.97541,840.0,259,77.5,59.5,0,100.0,590.0,402,79.0,59.3,0,99.9633,840.0,363,76.4,61.4,0,99.963165,690.0,437,76.5,59.2,0,100.0,750.0,252,74.2,60.5,0,100.0,550.0,265,78.2,60.6,0,100.0,1020.0,271,76.2,59.5,0,100.0,915.0,292,74.6,58.9,0,100.0,400.0,549,76.6,58.7,0,100.0,700.0,861,76.5,59.0,0,91.170685,840.0,456,78.7,58.7,0,99.97552,540,747,74.7,59.6,0,99.963234,1000.0,98,76.8,60.2,0,41.10512,100,847,73.8,59.5,0,93.46486,840.0,463,73.8,285.0,0,99.987755,550.0,920,75.1,58.8,0,99.96306,1020.0,337,73.2,59.3,0,52.476704,335.0,372,76.5,59.0,0,100.0,500,475,77.7,59.0,0,100.0,700.0,860,75.6,58.5,0,85.17392,840.0,541,73.9,58.8,0,100.0,540.0,398,74.6,58.9,0,99.97568,840.0,612,74.3,59.8,0,99.93672,690.0,464,74.7,59.6,0,54.54879,450.0,540,73.8,61.2,0,100.0,550.0,765,77.2,58.9,0,100.0,1020.0,542,73.6,58.6,0,99.9685,1045.7998,839,76.0,60.1,0,100.0,1060.0,422,76.2,59.7,0,100.0,705.0,261,76.1,60.0,0,100.0,500.0,487,73.5,59.2,0,69.10442,477.0,309,73.0,59.1,0,64.956215,185.0,309,72.4,59.2,0,45.75846,300.0,851,73.7,58.5,0,83.850494,816.9997,213,73.1,59.1,0,65.103485,210.0,574,74.6,58.6,0,100.0,880,91.5,91.5,93.3,152.3,108.0,123.7,0.9,-0.1,30.04
