20170709,1655,86.9,35.3,31.38553542,45.183025,271,50.6,43.6,5.65,77.0,70.7,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,77.5,56.2,100.0,15.0,84.3,57.2,100.0,0,77.5,0.85,58.2,1.8125,49.9,0,0,51.8,13.8,0,0,0,75.8,77.2,57.9,100.0,15,86.1,59.6,89.2,0,77.5,0.39,58.2,1.8125,50.2,0,0,91.2,98.0,24.4,4.6,0.9,15,15,66.8,63.1,100.0,100,43.8,0,82.5,1.05,64.465515,63.965515,0,15.3,0,0,1,21.6,1,72,1823,58.7,0,100.0,2000.0,72.0,68.0,6325.547,73.8,58.1,100.0,9000,612,74.5,57.7,0,100.0,850.0,126,72.3,59.1,0,60.597862,125.0,1796,74.9,58.3,0,100.0,1850.0,801,81.4,75.6,0,0.011875074,700,705,73.4,58.7,0,52.37336,700.0001,277,73.1,59.2,0,45.483635,276.49994,202,74.9,59.2,0,99.9508,250.0,338,73.3,60.2,0,35.750084,330.0,193,74.7,61.8,0,100.0,650,481,72.0,61.7,0,100,950,506,0,59.3,0,36.2632,500.0,509,73.4,59.2,0,37.30958,500.0,329,74.6,58.9,0,100.0,400.0,251,73.1,60.1,0,57.249664,245.0,223,74.1,59.7,0,50.342888,220.0,375,80.4,59.3,0,42.44868,350.0,532,76.5,59.1,0,100.0,540,853,74.4,58.9,0,79.71085,840.0,856,74.0,59.0,0,100.0,950.0,198,73.2,60.7,0,44.88469,195.0,869,73.5,59.1,0,60.802967,866.4,247,72.5,59.1,0,52.515953,245.0,260,75.7,59.1,0,100.0,400.0,449,74.8,59.2,0,100.0,700,843,76.8,58.8,0,100.0,840.0,477,75.5,59.3,0,100.0,540.0,728,76.3,59.0,0,100.0,930.0,714,74.0,59.5,0,99.58399,690.0,892,74.1,58.8,0,99.96309,1335.0,199,73.0,60.2,0,50.208588,195.0,702,74.1,58.7,0,100.0,1020.0,343,72.7,59.7,0,38.673218,335.0,163,76.7,58.8,0,100.0,400.0,305,76.2,60.4,0,100.0,700.0,596,77.4,59.1,0,99.97541,840.0,266,77.4,59.4,0,100.0,590.0,412,78.8,59.2,0,99.9633,840.0,370,76.2,61.2,0,99.963165,690.0,448,76.3,59.1,0,100.0,750.0,260,74.0,60.4,0,100.0,550.0,226,78.2,60.4,0,100.0,1020.0,262,76.1,59.4,0,100.0,915.0,297,74.4,58.8,0,100.0,400.0,561,76.3,58.6,0,100.0,700.0,861,76.3,58.9,0,88.588295,840.0,465,78.5,58.6,0,99.97552,540,772,74.4,59.5,0,99.963234,1000.0,99,76.6,60.0,0,41.10512,100,788,73.6,59.3,0,81.68928,779.39984,470,73.4,284.7,0,99.987755,486.1,939,74.8,58.6,0,99.96306,1020.0,335,73.1,59.2,0,51.93722,335.0,376,76.4,58.9,0,100.0,500,492,77.4,58.9,0,100.0,700.0,856,75.3,58.4,0,82.6198,840.0,550,73.8,58.7,0,95.748886,540.0,413,74.1,58.8,0,99.97568,840.0,620,73.9,59.6,0,99.93672,690.0,462,74.4,59.4,0,53.937393,450.0,505,73.5,60.7,0,85.6778,507.3999,769,77.0,58.8,0,100.0,1020.0,557,73.3,58.5,0,99.9685,981.60016,889,75.7,59.9,0,100.0,1060.0,450,75.9,59.5,0,100.0,705.0,278,76.0,59.8,0,100.0,500.0,418,73.2,59.3,0,60.41242,414.00018,190,73.1,59.4,0,51.873344,185.0,305,72.3,59.1,0,44.640617,300.0,758,73.6,58.4,0,73.00188,751.0,215,72.9,59.0,0,63.1176,210.0,601,74.3,58.5,0,100.0,880,91.4,91.5,93.2,152.3,108.0,123.6,1.1,0.0,30.04
20170709,1700,86.8,33.9,30.90481972,45.183025,265,50.6,43.6,5.6,77.0,70.7,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,77.3,56.1,100.0,15.0,81.3,57.2,100.0,0,77.3,0.85,58.2,1.8125,49.9,0,0,51.7,14.1,0,0,0,75.8,77.2,57.9,100.0,15,84.2,59.6,87.8,0,77.5,0.39,58.2,1.8125,50.1,0,0,91.0,98.0,24.0,4.6,1.2,15,15,65.5,63.1,100.0,100,43.3,0,82.5,1.05,64.465515,63.965515,0,15.3,0,0,1,20.5,0,72,1841,58.6,0,100.0,2000.0,72.0,68.0,6325.547,73.7,57.9,100.0,9000,614,74.5,57.6,0,100.0,850.0,127,72.2,59.0,0,59.613728,125.0,1816,74.8,58.2,0,100.0,1850.0,797,81.4,75.1,0,0.011875074,700,620,73.4,58.7,0,48.96357,628.0003,240,73.1,59.1,0,42.34556,240.49995,203,74.5,59.1,0,99.9508,250.0,340,73.3,60.1,0,35.750084,330.0,195,74.7,61.6,0,100.0,650,485,72.3,61.6,0,100,950,507,0,59.1,0,36.2632,500.0,509,73.5,59.1,0,37.751842,500.0,333,74.5,58.8,0,100.0,400.0,251,73.0,60.0,0,56.80843,245.0,223,74.1,59.6,0,50.342888,220.0,372,80.4,59.2,0,42.008797,350.0,539,76.3,59.0,0,100.0,540,853,74.2,58.8,0,78.448906,840.0,866,73.7,58.9,0,100.0,913.0996,199,73.3,60.7,0,44.430813,195.0,799,73.4,59.1,0,55.61458,789.6002,252,72.4,59.0,0,52.515953,245.0,262,75.6,59.0,0,100.0,400.0,454,74.5,59.1,0,100.0,700,848,76.6,58.7,0,100.0,840.0,482,75.3,59.2,0,100.0,540.0,737,76.0,58.9,0,100.0,930.0,705,73.7,59.4,0,86.88364,666.59973,902,73.8,58.7,0,99.96309,1335.0,200,73.0,60.1,0,49.43558,195.0,685,73.8,58.7,0,100.0,1020.0,338,72.6,59.7,0,40.22113,335.0,165,76.6,58.7,0,100.0,400.0,310,76.1,60.3,0,100.0,700.0,597,77.2,59.0,0,99.97541,840.0,266,77.3,59.3,0,100.0,590.0,412,78.6,59.1,0,99.9633,840.0,373,76.0,61.1,0,99.963165,690.0,451,76.1,59.0,0,100.0,750.0,261,73.9,60.2,0,100.0,550.0,247,78.1,60.3,0,100.0,1020.0,265,75.9,59.3,0,100.0,915.0,304,74.3,58.7,0,100.0,400.0,574,76.0,58.5,0,100.0,700.0,859,76.0,58.8,0,86.915886,840.0,478,78.4,58.5,0,99.97552,540,791,74.0,59.4,0,99.963234,1000.0,102,76.4,59.9,0,41.10512,100,723,73.4,59.2,0,74.63625,718.8,446,73.1,284.9,0,76.987144,422.1999,952,74.4,58.5,0,99.96306,1020.0,341,73.1,59.2,0,52.219223,335.0,382,76.3,58.8,0,100.0,500,511,77.2,58.9,0,100.0,700.0,859,75.1,58.3,0,81.488686,840.0,524,73.7,58.6,0,85.86426,517.19977,428,73.8,58.7,0,99.97568,840.0,633,73.6,59.5,0,99.93672,662.3997,463,74.3,59.3,0,53.48496,450.0,466,73.4,60.7,0,78.60183,464.8001,793,76.8,58.8,0,100.0,1020.0,563,73.1,58.4,0,99.9685,885.2998,906,75.4,59.8,0,100.0,1060.0,458,75.6,59.4,0,100.0,705.0,284,75.9,59.7,0,100.0,500.0,373,73.3,59.3,0,56.276226,371.9998,189,73.3,59.4,0,51.293015,185.0,308,72.3,59.0,0,45.549522,300.0,721,73.5,58.4,0,69.252464,685.0,214,72.6,58.9,0,63.1176,210.0,611,74.0,58.4,0,100.0,880,91.4,91.5,93.1,151.3,108.0,123.5,0.9,0.0,30.04
20170709,1705,86.6,35.2,31.18081165,43.90844167,271,50.6,44.0,5.65,80.9,75.7,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,77.4,56.2,100.0,15.0,78.1,57.2,100.0,0,77.2,0.9,58.2,1.8125,50.1,0,0,51.7,13.7,0,0,0,75.7,77.1,57.8,100.0,15,82.4,59.6,88.4,0,77.4,0.44,58.2,1.8125,49.9,0,0,91.0,98.4,24.2,4.3,1.3,15,15,67.5,63.1,100.0,100,42.4,0,84.5,1.05,64.465515,63.965515,0,15.2,0,0,1,21.9,1,72,1846,58.6,0,100.0,2000.0,72.0,68.0,6512.6553,73.6,57.9,100.0,9000,616,74.4,57.6,0,100.0,850.0,126,72.1,58.9,0,59.084763,125.0,1820,74.4,58.1,0,100.0,1850.0,795,81.4,74.7,0,0.011875074,700,603,73.3,58.7,0,48.583344,600.0,204,73.2,59.1,0,38.973663,200.0,205,74.2,59.0,0,99.9508,250.0,334,73.3,60.0,0,33.745403,330.0,197,74.6,61.5,0,100.0,650,491,72.5,61.4,0,100,950,508,0,59.1,0,36.2632,500.0,507,73.7,59.0,0,37.137592,500.0,338,74.3,58.8,0,100.0,400.0,251,72.8,59.8,0,56.354946,245.0,224,74.0,59.5,0,50.342888,220.0,371,80.3,59.1,0,41.483383,350.0,549,76.2,58.8,0,100.0,540,851,74.0,58.7,0,77.05219,840.0,886,73.5,58.8,0,86.34523,839.3,196,73.2,60.6,0,43.37586,195.0,749,73.4,59.0,0,52.78567,751.19995,251,72.3,59.0,0,52.061855,245.0,268,75.4,58.9,0,100.0,400.0,466,74.4,59.1,0,100.0,700,860,76.4,58.6,0,94.84524,840.0,492,75.2,59.1,0,100.0,540.0,759,75.7,58.8,0,100.0,930.0,635,73.5,59.2,0,73.20445,619.8,927,73.6,58.6,0,99.96309,1222.7998,200,73.0,60.0,0,48.7362,195.0,702,73.6,58.6,0,100.0,943.1998,348,72.5,59.6,0,39.7543,335.0,168,76.4,58.6,0,100.0,400.0,312,76.0,60.2,0,100.0,700.0,606,77.0,58.9,0,99.97541,840.0,273,77.2,59.2,0,100.0,590.0,420,78.4,59.0,0,99.9633,840.0,378,75.8,61.0,0,99.963165,690.0,456,76.0,58.8,0,100.0,750.0,265,73.7,60.1,0,100.0,528.6998,247,78.0,60.2,0,100.0,1020.0,266,75.8,59.3,0,100.0,915.0,323,74.2,58.6,0,100.0,400.0,602,75.8,58.4,0,100.0,700.0,862,75.8,58.7,0,84.24741,840.0,509,78.2,58.4,0,99.97552,540,851,73.8,59.2,0,99.963234,1000.0,108,76.1,59.8,0,41.10512,100,662,73.4,59.2,0,67.89149,658.20013,199,72.9,284.8,0,42.951622,195.0,980,74.1,58.4,0,99.96306,1020.0,337,73.1,59.1,0,50.796963,335.0,398,76.2,58.7,0,100.0,500,551,77.0,58.8,0,100.0,700.0,860,74.9,58.2,0,79.384575,840.0,455,73.5,58.5,0,75.75096,452.59998,495,73.4,58.6,0,99.97568,749.10016,584,73.3,59.4,0,82.01856,579.6003,464,74.2,59.2,0,52.43336,450.0,423,73.3,60.4,0,72.21749,422.2002,809,76.5,58.7,0,100.0,1020.0,582,72.8,58.3,0,98.34399,575.0,926,75.1,59.7,0,100.0,1060.0,469,75.5,59.3,0,100.0,705.0,291,75.8,59.6,0,100.0,500.0,355,73.2,59.1,0,53.77053,351.0002,189,73.3,59.3,0,50.855225,185.0,313,72.1,58.9,0,45.162975,300.0,658,73.5,58.4,0,62.658672,652.0,213,72.5,58.8,0,62.4357,210.0,628,73.7,58.3,0,100.0,880,91.3,91.4,93.1,150.3,108.0,123.5,1.2,0.1,30.04
20170709,1710,86.3,35.3,31.03695331,43.90844167,268,50.7,43.8,5.65,78.5,72.1,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,77.3,56.2,100.0,15.0,75.2,57.2,100.0,0,77.1,0.9,58.2,1.8125,50.1,0,0,51.7,13.8,0,0,0,75.6,77.1,57.8,100.0,15,80.5,59.6,88.4,0,77.5,0.43,58.2,1.8125,49.8,0,0,90.9,98.5,24.2,4.7,1.0,15,15,67.5,63.1,100.0,100,42.8,0,82.5,1.05,64.465515,63.965515,0,15.3,0,0,1,22.7,1,72,1841,58.6,0,100.0,2000.0,72.0,68.0,6512.6553,73.5,57.9,100.0,9000,617,74.4,57.5,0,100.0,850.0,126,72.0,58.9,0,59.084763,125.0,1827,74.1,58.2,0,100.0,1850.0,793,81.4,74.3,0,0.011875074,700,603,73.4,58.8,0,48.742794,600.0,204,73.2,59.2,0,38.973663,200.0,205,73.9,59.1,0,99.9508,250.0,334,73.2,60.1,0,33.745403,330.0,197,74.5,61.5,0,100.0,650,490,72.7,61.4,0,100,950,508,0,59.1,0,36.2632,500.0,508,73.9,59.0,0,37.137592,500.0,351,74.1,58.9,0,100.0,400.0,251,72.7,59.9,0,54.688072,245.0,223,73.9,59.6,0,48.824394,220.0,370,80.3,59.2,0,40.420334,350.0,551,76.0,58.9,0,86.59429,540,848,73.8,58.8,0,72.8743,840.0,768,73.3,58.9,0,65.4889,765.50037,199,73.2,60.5,0,42.92198,195.0,679,73.4,59.2,0,48.74614,674.4002,249,72.1,59.0,0,50.920467,245.0,274,75.3,59.0,0,100.0,400.0,480,74.2,59.1,0,100.0,700,857,76.2,58.6,0,89.59181,840.0,506,75.1,59.2,0,100.0,540.0,786,75.3,58.9,0,100.0,930.0,603,73.6,59.3,0,66.91545,596.3999,948,73.4,58.7,0,99.96309,1110.6,196,72.9,60.0,0,48.04908,195.0,717,73.3,58.7,0,100.0,866.40015,338,72.4,59.6,0,37.11302,335.0,173,76.4,58.7,0,100.0,400.0,318,75.8,60.2,0,100.0,700.0,615,76.9,59.0,0,99.97541,840.0,276,77.1,59.2,0,100.0,590.0,427,78.3,59.0,0,99.9633,840.0,384,75.6,60.9,0,99.963165,690.0,464,75.9,58.9,0,100.0,750.0,269,73.4,60.2,0,100.0,464.8,239,77.9,60.1,0,100.0,1020.0,269,75.7,59.2,0,100.0,915.0,328,74.1,58.7,0,100.0,400.0,618,75.5,58.5,0,100.0,700.0,861,75.6,58.8,0,83.177574,840.0,521,78.0,58.5,0,99.97552,540,876,73.4,59.2,0,99.963234,880.3002,111,75.9,59.8,0,41.10512,100,593,73.3,59.3,0,62.700367,597.60034,198,72.7,284.9,0,41.984077,195.0,1006,73.8,58.5,0,99.96306,1020.0,344,73.0,59.2,0,50.796963,335.0,412,76.0,58.7,0,100.0,500,584,76.7,59.0,0,100.0,700.0,857,74.8,58.3,0,77.280464,840.0,403,73.4,58.7,0,70.16942,407.00006,540,73.0,58.7,0,99.97568,335.0,551,73.3,59.5,0,76.16537,524.40027,462,74.0,59.2,0,51.381756,450.0,381,73.4,60.2,0,66.716324,379.5998,805,76.3,58.7,0,100.0,1020.0,592,72.6,58.4,0,96.069595,575.0,948,74.9,59.6,0,100.0,1060.0,480,75.2,59.4,0,100.0,705.0,300,75.6,59.6,0,100.0,500.0,311,73.2,59.1,0,49.526436,308.9998,188,73.2,59.4,0,50.27489,185.0,313,72.0,59.0,0,44.640617,300.0,624,73.7,58.5,0,60.307945,618.9998,214,72.3,58.9,0,62.005024,210.0,638,73.4,58.4,0,100.0,880,91.3,91.4,93.1,152.3,108.0,123.5,0.6,0.0,30.04
20170709,1715,85.7,35.3,30.6919116,43.90844167,270,50.7,43.9,5.65,77.2,71.0,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,77.2,56.2,100.0,15.0,72.0,57.2,100.0,0,77.1,0.9,58.2,1.8125,50.3,0,0,51.5,13.8,0,0,0,75.5,77.0,57.9,100.0,15,78.5,59.6,88.1,0,77.3,0.48,58.2,1.8125,49.7,0,0,90.6,98.5,24.1,4.8,2.0,15,15,68.7,63.1,94.2,100,39.7,0,82.5,1.45,64.465515,63.965515,0,14.5,0,0,1,22.1,1,72,1847,58.5,0,100.0,2000.0,72.0,68.0,6512.6553,73.4,57.9,100.0,9000,618,74.4,57.6,0,100.0,850.0,126,71.9,58.8,0,59.084763,125.0,1811,73.9,58.1,0,100.0,1850.0,793,81.4,74.0,0,0.011875074,700,606,73.4,58.7,0,48.742794,600.0,203,73.1,59.1,0,38.973663,200.0,205,73.6,59.0,0,99.9508,242.49992,335,73.2,59.9,0,33.745403,330.0,197,74.4,61.4,0,100.0,650,489,72.9,61.3,0,100,950,508,0,59.1,0,36.2632,500.0,508,73.9,58.9,0,37.137592,500.0,368,74.1,58.8,0,100.0,400.0,253,72.5,59.8,0,53.168278,245.0,224,73.8,59.6,0,47.759,220.0,374,80.3,59.1,0,39.455036,350.0,551,75.9,58.8,0,80.45865,540,783,73.6,58.8,0,64.898315,779.39984,692,73.2,59.0,0,57.46534,691.6996,197,73.2,60.5,0,41.69529,195.0,647,73.5,59.2,0,44.397778,636.0002,249,72.0,59.0,0,49.864998,245.0,285,75.1,58.9,0,100.0,400.0,500,73.9,59.0,0,100.0,700,856,76.1,58.6,0,85.32495,840.0,527,74.9,59.1,0,100.0,540.0,815,75.0,58.8,0,100.0,930.0,558,73.6,59.4,0,60.797752,549.6,990,73.2,58.6,0,98.21583,942.29944,200,72.9,60.0,0,47.153374,195.0,760,73.0,58.6,0,92.27637,380.0,349,72.4,59.5,0,36.64619,335.0,178,76.3,58.6,0,100.0,400.0,327,75.7,60.1,0,100.0,700.0,630,76.7,58.9,0,99.97541,840.0,285,77.1,59.2,0,100.0,590.0,435,78.1,59.0,0,99.9633,840.0,391,75.4,60.9,0,99.963165,690.0,473,75.6,58.9,0,100.0,750.0,279,73.3,60.1,0,100.0,422.2002,250,77.8,60.1,0,100.0,1020.0,266,75.6,59.2,0,100.0,915.0,344,73.9,58.6,0,100.0,400.0,650,75.2,58.4,0,100.0,700.0,861,75.4,58.8,0,80.742744,840.0,545,77.9,58.4,0,99.97552,540,813,73.2,59.1,0,75.710785,800.50037,112,75.6,59.7,0,39.683903,100,544,73.3,59.3,0,56.609123,537.0003,198,72.6,285.0,0,40.84507,195.0,957,73.6,58.4,0,81.24384,943.1998,344,72.9,59.2,0,49.73026,335.0,431,75.8,58.7,0,100.0,500,641,76.4,59.0,0,100.0,700.0,859,74.6,58.2,0,74.653366,840.0,386,73.4,58.7,0,66.6043,384.20007,344,72.8,58.6,0,69.8845,335.0,506,73.4,59.4,0,70.185616,496.8003,462,73.9,59.2,0,50.158966,450.0,428,74.0,60.1,0,68.440094,418.65,879,76.1,58.7,0,100.0,1020.0,604,72.4,58.4,0,92.50603,575.0,979,74.6,59.6,0,100.0,1060.0,495,74.9,59.3,0,100.0,705.0,309,75.4,59.5,0,100.0,500.0,288,73.3,59.2,0,46.75698,287.9998,187,73.2,59.3,0,50.14254,185.0,312,71.9,58.9,0,44.118263,300.0,555,73.7,58.6,0,54.854256,552.9998,214,72.2,58.9,0,61.323124,210.0,658,73.2,58.3,0,100.0,880,91.2,91.3,93.3,152.3,108.0,123.4,1.2,-0.1,30.04
20170709,1720,85.4,35.4,30.54951773,43.90844167,264,50.5,43.7,5.6,76.4,70.2,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,77.0,56.1,100.0,15.0,69.0,57.2,100.0,0,76.9,0.9,58.2,1.8125,50.3,0,0,52.0,13.9,0,0,0,75.5,77.0,57.7,100.0,15,76.7,59.6,87.4,0,77.3,0.54,58.2,1.8125,49.7,0,0,90.6,99.1,23.9,4.6,0.7,15,15,63.9,63.1,92.1,100,37.6,0,82.5,1.35,64.465515,63.965515,0,14.2,0,0,1,20.5,0,72,1847,58.5,0,100.0,2000.0,72.0,68.0,6512.6553,73.3,57.8,100.0,9000,619,74.4,57.5,0,100.0,850.0,126,71.9,58.8,0,59.084763,125.0,1824,73.8,58.0,0,100.0,1850.0,792,81.4,73.7,0,0.011875074,700,605,73.3,58.7,0,48.742794,600.0,204,73.0,59.0,0,38.973663,200.0,206,73.3,58.9,0,99.9508,229.00006,335,73.2,59.9,0,33.745403,330.0,197,74.4,61.4,0,100.0,650,491,72.7,61.2,0,100,950,508,0,59.0,0,36.2632,500.0,508,73.9,58.9,0,37.137592,500.0,412,74.0,58.7,0,95.85792,400.0,253,72.4,59.7,0,50.189972,245.0,224,73.7,59.5,0,45.713936,220.0,367,80.2,59.1,0,36.81574,350.0,552,75.8,58.8,0,73.35936,540,726,73.5,58.8,0,55.819656,718.8,624,73.1,58.9,0,49.03693,617.8998,200,73.2,60.4,0,40.186455,195.0,558,73.5,59.2,0,38.702904,559.2,251,71.9,58.9,0,47.815414,245.0,329,75.0,58.8,0,100.0,400.0,547,73.6,59.0,0,86.93412,245,870,75.9,58.5,0,74.8551,840.0,553,74.7,58.9,0,73.80806,540.0,956,74.7,58.7,0,99.36282,930.0,538,73.6,59.3,0,52.673435,526.1999,768,73.0,58.6,0,51.913376,400.0,200,72.8,59.9,0,43.889572,195.0,387,73.0,59.0,0,40.44417,380.0,353,72.3,59.4,0,32.96069,335.0,191,76.2,58.5,0,100.0,400.0,349,75.6,60.0,0,100.0,700.0,666,76.5,58.8,0,99.97541,840.0,307,77.0,59.1,0,100.0,590.0,472,78.0,58.9,0,99.9633,840.0,414,75.2,60.7,0,99.963165,690.0,505,75.5,58.8,0,100.0,750.0,304,73.1,60.0,0,100.0,379.5998,299,77.7,60.0,0,100.0,1020.0,295,75.5,59.1,0,100.0,915.0,397,73.8,58.5,0,100.0,400.0,743,75.0,58.3,0,93.62643,700.0,862,75.2,58.6,0,74.00394,840.0,573,77.7,58.3,0,75.40703,540,339,73.1,58.9,0,38.235294,335.0,112,75.4,59.7,0,37.123253,100,510,73.3,59.2,0,52.92232,506.70032,201,72.6,284.9,0,38.05266,195.0,865,73.5,58.4,0,65.04926,866.4,346,72.9,59.1,0,46.297203,335.0,474,75.5,58.6,0,100.0,500,730,76.0,59.0,0,100.0,700.0,858,74.4,58.3,0,70.36001,840.0,341,73.3,58.7,0,60.99158,338.60022,346,72.7,58.5,0,64.826744,335.0,473,73.5,59.3,0,65.70344,469.20013,445,73.7,59.1,0,47.46882,431.99982,474,74.5,60.0,0,71.5365,482.55,935,75.8,58.6,0,100.0,1020.0,588,72.1,58.3,0,84.666176,575.0,1051,74.2,59.5,0,100.0,1060.0,527,74.6,59.2,0,100.0,705.0,332,75.1,59.4,0,100.0,500.0,250,73.4,59.1,0,41.302002,246.0001,192,73.2,59.2,0,49.1855,185.0,310,71.9,58.8,0,43.063103,300.0,528,73.7,58.6,0,51.904087,519.9998,213,72.0,58.8,0,59.624355,210.0,698,72.9,58.2,0,100.0,880,91.2,91.3,93.2,152.3,108.0,123.2,3.1,0.0,30.04
20170709,1725,85.3,34.9,30.34896591,43.90844167,268,50.8,44.2,5.6,80.3,75.0,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,77.2,56.4,100.0,15.0,66.1,57.2,100.0,0,77.0,0.9,58.2,1.8125,50.4,0,0,51.7,13.8,0,0,0,75.4,76.6,57.6,100.0,15,74.6,59.6,84.9,0,76.9,0.71,58.2,1.8125,49.7,0,0,90.6,99.8,23.1,4.7,0.8,15,15,62.4,63.1,91.5,100,39.6,0,82.5,1.3,64.465515,63.965515,0,14.1,0,0,1,21.4,1,72,1849,58.6,0,100.0,2000.0,72.0,68.0,6512.6553,73.2,58.0,100.0,9000,618,74.3,57.7,0,100.0,850.0,125,71.8,58.9,0,59.084763,125.0,1820,73.6,58.2,0,100.0,1850.0,793,81.4,73.4,0,0.011875074,700,607,73.2,58.7,0,48.742794,600.0,204,73.0,59.1,0,38.973663,200.0,206,73.1,59.0,0,99.9508,222.49994,334,73.2,60.0,0,33.745403,330.0,197,74.3,61.4,0,100.0,650,490,72.6,61.3,0,100,950,509,0,59.1,0,36.2632,500.0,508,73.9,59.0,0,37.137592,500.0,406,73.8,58.5,0,80.67847,400.0,254,72.2,59.6,0,46.83172,245.0,224,73.6,59.4,0,43.509674,220.0,372,80.2,59.0,0,34.77517,350.0,549,75.6,58.7,0,67.26031,540,661,73.4,58.8,0,49.203625,658.20013,537,73.1,58.8,0,40.829346,544.09985,201,73.2,60.3,0,38.06428,195.0,527,73.6,59.2,0,34.935146,520.8,251,71.8,58.9,0,45.618557,245.0,403,74.8,58.7,0,83.17791,400.0,248,73.6,59.0,0,51.60103,245,855,75.8,58.5,0,63.719326,840.0,541,74.6,58.9,0,62.13997,540.0,945,74.3,58.6,0,73.60618,930.0,483,73.7,59.2,0,44.279945,479.39978,409,73.2,58.9,0,29.83881,400.0,200,72.7,59.9,0,39.77914,195.0,399,73.2,58.9,0,35.916103,380.0,345,72.4,59.4,0,31.044228,335.0,218,76.1,58.4,0,100.0,400.0,388,75.5,59.8,0,100.0,700.0,754,76.3,58.6,0,99.97541,840.0,344,76.9,58.9,0,100.0,590.0,539,77.8,58.7,0,99.9633,840.0,468,75.0,60.5,0,99.963165,690.0,561,75.4,58.6,0,100.0,750.0,199,72.9,59.6,0,61.603992,195.0,365,77.6,59.7,0,100.0,1020.0,343,75.4,58.8,0,100.0,915.0,389,73.7,58.4,0,86.79593,386.49988,716,74.6,58.2,0,81.14945,700.0,856,75.0,58.4,0,69.896706,840.0,548,77.5,58.3,0,68.23357,540,572,73.5,58.8,0,48.713234,574.4002,112,75.2,59.7,0,35.54276,100,451,73.2,59.2,0,47.410603,446.0997,196,72.6,285.0,0,36.484997,195.0,790,73.5,58.4,0,57.561577,789.6002,338,72.8,59.0,0,44.09024,335.0,536,75.5,58.4,0,91.65094,500,732,75.6,58.6,0,82.21113,700.0,851,74.3,58.1,0,65.54366,840.0,293,73.3,58.6,0,55.25413,293.00018,356,72.5,58.4,0,59.23404,335.0,411,73.6,59.1,0,58.647964,414.0,397,73.6,59.0,0,43.62925,395.9999,521,74.6,59.8,0,71.28112,525.1499,1009,75.5,58.3,0,81.18021,981.5996,594,72.0,58.1,0,77.69626,575.0,1071,73.9,59.1,0,86.82804,1060.0,588,74.3,59.0,0,100.0,705.0,367,74.8,59.2,0,100.0,500.0,228,73.6,59.1,0,37.777245,225.0,189,73.1,59.1,0,47.587048,185.0,312,71.8,58.7,0,42.154198,300.0,452,73.7,58.3,0,45.216267,453.99982,215,71.8,58.6,0,58.069145,210.0,762,72.5,58.1,0,100.0,880,91.2,91.3,93.0,151.3,108.0,123.4,0.7,-1.4,30.04
20170709,1730,85.0,34.5,30.0663725,43.90844167,268,50.4,43.8,5.65,77.7,71.4,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.4,77.0,56.2,100.0,15.0,63.0,57.2,100.0,0,76.8,0.9,58.2,1.8125,50.4,0,0,51.9,13.8,0,0,0,75.4,76.6,57.8,100.0,15,72.7,59.6,84.4,0,76.9,0.7,58.2,1.8125,49.6,0,0,90.2,99.9,23.0,4.6,1.3,15,15,62.9,63.1,90.7,100,40.3,0,82.5,1.3,64.465515,63.965515,0,14.0,0,0,1,21.7,1,72,1856,58.5,0,100.0,2000.0,72.0,68.0,6512.6553,73.1,57.8,100.0,9000,622,74.3,57.5,0,100.0,850.0,126,71.7,58.8,0,59.084763,125.0,1838,73.5,58.0,0,100.0,1850.0,789,81.4,73.1,0,0.011875074,700,610,73.2,58.7,0,48.742794,600.0,201,72.9,59.0,0,38.973663,200.0,127,73.1,59.1,0,58.90023,125.0,339,73.1,59.9,0,33.745403,330.0,200,74.3,61.3,0,100.0,650,498,72.6,61.2,0,100,950,509,0,59.0,0,36.2632,500.0,508,73.9,58.9,0,37.137592,500.0,385,73.7,58.5,0,76.72074,386.49988,253,72.1,59.6,0,45.777668,245.0,225,73.4,59.4,0,42.970856,220.0,376,80.2,59.0,0,34.33529,350.0,547,75.5,58.7,0,65.15003,540,595,73.3,59.0,0,43.665768,597.60034,510,73.1,58.8,0,37.786777,507.19983,201,73.1,60.2,0,38.34642,195.0,443,73.7,59.2,0,30.500307,443.9996,249,71.7,58.9,0,44.919,245.0,403,74.6,58.7,0,81.11656,400.0,254,73.6,59.0,0,51.96908,245,850,75.6,58.5,0,62.819088,840.0,548,74.5,58.9,0,61.76002,540.0,939,73.9,58.6,0,72.54013,930.0,458,73.7,59.3,0,42.395695,455.99976,575,73.4,58.8,0,38.39055,568.3003,199,72.7,59.9,0,40.04908,195.0,403,73.2,58.9,0,35.11413,380.0,348,72.2,59.4,0,30.282555,335.0,223,76.0,58.4,0,100.0,400.0,397,75.3,59.7,0,100.0,700.0,772,76.1,58.6,0,99.97541,840.0,353,76.8,58.9,0,100.0,590.0,551,77.6,58.7,0,99.9633,840.0,482,74.7,60.4,0,99.963165,690.0,578,75.2,58.6,0,100.0,750.0,200,72.8,59.7,0,61.275406,195.0,389,77.5,59.6,0,100.0,1020.0,346,75.2,58.8,0,100.0,915.0,362,73.6,58.5,0,81.21242,359.49994,722,74.3,58.2,0,79.01265,700.0,862,74.9,58.4,0,68.999016,840.0,550,77.3,58.3,0,66.1158,540,492,73.4,58.7,0,43.480392,494.60022,108,75.1,59.7,0,34.501347,100,383,73.2,59.3,0,42.799015,385.4997,204,72.5,284.7,0,35.59094,195.0,713,73.4,58.5,0,52.672417,712.8002,343,72.7,59.0,0,43.55076,335.0,515,75.3,58.4,0,72.94327,500,732,75.3,58.6,0,80.08708,700.0,859,74.1,58.2,0,64.49769,840.0,249,73.3,58.7,0,52.219105,247.4002,351,72.4,58.4,0,58.091187,335.0,388,73.7,59.2,0,56.09576,386.39972,388,73.6,59.0,0,42.61433,377.9999,557,74.7,59.7,0,71.62162,550.0,967,75.2,58.4,0,73.53843,943.2002,594,71.8,58.1,0,75.83063,575.0,1026,73.7,58.9,0,81.46243,1016.4996,617,74.0,59.0,0,100.0,705.0,381,74.5,59.2,0,100.0,500.0,228,73.8,59.1,0,36.746197,225.0,188,73.1,59.1,0,47.00672,185.0,311,71.7,58.7,0,41.558712,300.0,419,73.7,58.3,0,44.064407,420.99966,212,71.7,58.6,0,57.12406,210.0,787,72.2,58.1,0,100.0,880,91.1,91.2,93.2,151.3,108.0,123.3,1.1,0.1,30.04
20170709,1735,84.6,36.0,30.26480099,43.90844167,266,50.3,43.7,5.65,76.0,70.0,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.3,76.7,56.1,100.0,15.0,59.9,57.2,100.0,0,76.7,0.9,58.2,1.8125,50.4,0,0,51.9,13.8,0,0,0,75.3,76.9,57.6,100.0,15,70.7,59.6,85.7,0,77.1,0.82,58.2,1.8125,49.4,0,0,90.4,100.3,23.4,4.2,1.2,15,15,63.3,63.1,91.2,100,39.1,0,82.5,1.3,64.465515,63.965515,0,14.1,0,0,0,20.0,1,72,1849,58.5,0,100.0,2000.0,72.0,68.0,6512.6553,73.1,57.8,100.0,9000,620,74.1,57.5,0,100.0,850.0,126,71.7,58.8,0,59.084763,125.0,1824,73.3,58.0,0,100.0,1850.0,790,81.4,72.9,0,0.011875074,700,606,73.2,58.6,0,48.46069,600.0,202,72.8,59.0,0,39.872013,200.0,172,73.3,58.9,0,72.604256,172.50006,336,73.0,59.8,0,33.745403,330.0,199,74.2,61.2,0,100.0,650,496,72.5,61.1,0,100,950,508,0,59.0,0,36.2632,500.0,509,73.9,58.9,0,37.137592,500.0,365,73.6,58.4,0,70.4769,359.49994,253,72.0,59.4,0,44.09854,245.0,225,73.4,59.3,0,42.725937,220.0,364,80.1,58.9,0,32.673508,350.0,550,75.4,58.6,0,62.588436,540,539,73.3,58.9,0,40.284245,536.9997,436,73.2,58.8,0,32.80579,433.3998,199,73.2,60.1,0,36.395977,195.0,450,73.8,59.2,0,29.94441,443.9996,254,71.6,58.8,0,43.568974,245.0,405,74.6,58.5,0,76.03681,400.0,256,71.2,58.8,0,49.233223,245,852,75.5,58.4,0,60.06906,840.0,548,74.3,58.8,0,58.21792,540.0,913,73.6,58.5,0,66.94032,894.2996,433,73.7,59.2,0,39.618256,432.59976,454,73.4,58.6,0,31.942907,456.1006,205,72.6,59.7,0,38.63804,195.0,366,73.2,58.7,0,34.139423,380.0,348,72.0,59.3,0,29.65602,335.0,240,76.0,58.2,0,100.0,400.0,421,75.1,59.5,0,100.0,700.0,815,75.9,58.4,0,99.97541,840.0,375,76.6,58.7,0,100.0,590.0,580,77.4,58.5,0,99.9633,840.0,509,74.5,60.2,0,99.963165,690.0,610,75.0,58.4,0,100.0,750.0,202,72.8,59.5,0,57.70963,195.0,410,77.4,59.4,0,100.0,1020.0,376,75.1,58.6,0,100.0,915.0,334,73.6,58.3,0,74.48767,332.49994,724,74.1,58.1,0,74.99693,700.0,860,74.7,58.2,0,66.40433,840.0,549,77.2,58.2,0,62.945282,540,417,73.3,58.6,0,38.026962,414.8004,110,75.0,59.6,0,33.447685,100,339,73.2,59.3,0,40.184956,335.0,201,72.5,284.7,0,34.096752,195.0,678,73.4,58.4,0,49.802956,674.4002,340,72.8,58.8,0,43.231976,335.0,515,75.1,58.2,0,65.21594,500,722,75.0,58.5,0,76.23194,700.0,864,73.9,58.0,0,62.028706,840.0,228,73.4,58.7,0,49.1425,224.6002,351,72.2,58.3,0,55.44073,335.0,392,73.8,59.1,0,54.893482,386.39972,348,73.5,58.9,0,39.422844,342.0,550,74.6,59.5,0,68.19536,550.0,926,75.1,58.2,0,64.14495,904.7998,590,71.7,58.0,0,72.21465,575.0,942,73.6,58.7,0,72.45588,929.49976,669,73.7,58.8,0,100.0,677.6997,410,74.2,59.0,0,100.0,500.0,231,73.9,59.0,0,35.71514,225.0,191,73.0,58.9,0,46.436573,185.0,317,71.6,58.6,0,40.514,300.0,389,73.7,58.2,0,40.58533,354.99966,213,71.5,58.5,0,56.095226,210.0,831,72.2,57.9,0,100.0,880,91.1,91.2,93.1,151.3,108.0,123.3,1.3,0.1,30.04
20170709,1740,84.6,34.1,29.73183841,43.90844167,268,50.5,43.9,5.65,79.0,72.1,-0.2,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.2,76.7,56.4,100.0,15.0,57.2,57.2,100.0,0,76.7,0.9,58.2,1.8125,50.6,0,0,51.5,14.0,0,0,0,75.3,76.5,57.3,100.0,15,68.6,59.6,85.2,0,76.8,1.0,58.2,1.8125,49.3,0,0,90.2,100.6,23.3,4.2,1.3,15,15,63.3,63.1,90.1,100,37.9,0,82.5,1.25,64.465515,63.965515,0,13.9,0,0,1,22.9,1,72,1853,58.6,0,100.0,2000.0,72.0,68.0,6512.6553,73.0,58.1,100.0,9000,619,74.1,57.6,0,100.0,850.0,126,71.6,58.8,0,59.084763,125.0,1824,73.2,58.2,0,100.0,1850.0,790,81.4,72.7,0,0.011875074,700,607,73.1,58.7,0,48.46069,600.0,201,72.7,59.1,0,39.872013,200.0,165,73.1,59.0,0,69.54115,165.49994,336,72.9,59.9,0,33.745403,330.0,198,74.2,61.3,0,100.0,650,494,72.4,61.2,0,100,950,509,0,59.1,0,36.2632,500.0,509,73.9,59.0,0,37.137592,500.0,349,73.7,58.2,0,65.04425,345.99988,249,71.9,59.2,0,41.978184,245.0,222,73.3,59.1,0,40.1543,220.0,376,80.1,58.7,0,31.622679,350.0,548,75.3,58.4,0,58.733837,540,480,73.2,58.7,0,34.06028,476.3997,401,73.2,58.7,0,30.253956,396.49963,198,73.2,60.0,0,34.887142,195.0,444,73.9,59.0,0,28.63496,443.9996,254,71.5,58.6,0,42.071674,245.0,404,74.4,58.3,0,69.52148,400.0,251,73.5,58.6,0,46.951294,245,857,75.3,58.2,0,56.579105,840.0,536,74.2,58.6,0,54.67582,540.0,826,73.4,58.5,0,58.485477,822.90015,413,73.8,59.1,0,36.91423,409.19977,407,73.4,58.6,0,27.771626,400.0,205,72.5,59.5,0,36.957054,195.0,386,73.2,58.5,0,32.288708,380.0,333,72.0,59.1,0,27.960688,335.0,265,75.9,57.9,0,100.0,400.0,461,74.9,59.2,0,100.0,700.0,871,75.6,58.1,0,92.48647,840.0,415,76.6,58.5,0,100.0,590.0,635,77.2,58.3,0,99.9633,840.0,548,74.2,60.0,0,99.963165,690.0,666,74.7,58.1,0,100.0,750.0,198,72.7,59.3,0,55.251305,195.0,432,77.3,59.2,0,100.0,1020.0,420,74.9,58.3,0,100.0,915.0,336,73.8,58.1,0,71.45662,332.49994,681,73.8,57.9,0,68.68476,672.6997,861,74.6,58.1,0,63.35465,840.0,550,77.0,58.0,0,59.236137,540,380,73.4,58.5,0,34.60784,374.9004,113,74.8,59.5,0,32.553295,100,331,73.2,59.3,0,38.655983,335.0,202,72.4,284.7,0,32.443356,195.0,602,73.5,58.2,0,45.25862,597.6002,342,72.7,58.7,0,41.012753,335.0,509,75.0,58.0,0,58.154766,500,738,74.8,58.2,0,71.17672,700.0,840,73.8,57.8,0,58.25833,840.0,204,73.5,58.6,0,46.086685,201.80008,347,71.9,58.1,0,51.416416,335.0,386,73.8,59.1,0,51.961613,386.39972,312,73.5,58.8,0,36.573734,306.0,557,74.5,59.3,0,65.130875,550.0,375,75.2,58.6,0,39.93869,380.0,596,71.5,57.8,0,67.06844,575.0,840,73.5,58.5,0,64.25618,842.5,633,73.3,58.5,0,73.94899,595.8003,471,73.9,58.7,0,100.0,500.0,232,73.9,58.8,0,33.916794,225.0,189,72.9,58.7,0,44.90939,185.0,325,71.5,58.4,0,40.127457,300.0,301,73.6,58.2,0,35.39022,300.0,212,71.4,58.3,0,53.941856,210.0,897,71.9,57.7,0,90.97183,880,91.0,91.1,93.0,151.3,108.0,123.4,-0.6,0.3,30.04
20170709,1745,84.6,34.3,29.78790114,43.90844167,265,50.2,43.8,5.65,76.5,70.7,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.1,76.8,56.6,100.0,15.0,54.6,57.2,100.0,0,76.6,0.9,58.2,1.8125,50.7,0,0,52.0,14.1,0,0,0,75.3,76.6,57.3,100.0,15,66.6,59.6,79.7,0,76.8,1.1,58.2,1.8125,49.1,0,0,90.2,101.2,21.6,4.4,1.1,15,15,62.3,63.1,85.6,100,37.5,0,82.5,1.5,64.465515,63.965515,0,13.2,0,0,1,20.9,0,72,1858,58.7,0,100.0,2000.0,72.0,68.0,6512.6553,72.9,58.1,100.0,9000,622,74.0,57.7,0,100.0,850.0,126,71.6,58.9,0,59.084763,125.0,1835,73.2,58.3,0,100.0,1850.0,788,81.4,72.6,0,0.011875074,700,607,73.1,58.8,0,48.46069,600.0,203,72.6,59.1,0,39.872013,200.0,126,73.1,59.2,0,58.80182,125.0,338,73.0,60.0,0,33.745403,330.0,200,74.1,61.3,0,100.0,650,498,72.4,61.3,0,100,950,508,0,59.1,0,36.2632,500.0,508,73.7,59.0,0,37.137592,500.0,321,73.7,58.2,0,60.914455,318.99988,251,71.7,59.2,0,41.083466,245.0,225,73.2,59.1,0,39.7012,220.0,368,80.0,58.7,0,30.730694,350.0,545,75.2,58.4,0,57.148087,540,442,73.2,58.7,0,34.32982,446.0997,339,73.3,58.7,0,27.211386,335.0,198,73.2,59.9,0,34.273796,195.0,449,73.9,59.0,0,28.647312,443.9996,255,71.4,58.6,0,41.543938,245.0,405,74.3,58.3,0,68.17178,400.0,249,73.5,58.6,0,45.89621,245,850,75.2,58.1,0,54.889633,840.0,540,74.1,58.6,0,52.49418,540.0,710,73.2,58.4,0,52.273006,715.7996,389,73.7,59.1,0,35.20127,385.79974,394,73.4,58.6,0,25.655222,400.0,206,72.5,59.4,0,36.355827,195.0,394,73.1,58.4,0,31.388033,380.0,345,71.9,59.1,0,27.334154,335.0,275,75.7,57.9,0,100.0,400.0,484,74.7,59.1,0,100.0,700.0,848,75.4,58.0,0,85.32956,840.0,433,76.4,58.4,0,100.0,590.0,665,77.0,58.2,0,99.9633,840.0,570,73.9,59.8,0,99.963165,690.0,691,74.5,58.0,0,100.0,750.0,197,72.6,59.3,0,53.681393,195.0,442,77.2,59.0,0,100.0,1020.0,441,74.7,58.2,0,100.0,915.0,318,73.7,58.1,0,68.73236,305.49988,655,73.6,58.0,0,64.80412,645.3997,855,74.5,58.0,0,61.84211,840.0,550,76.9,57.9,0,57.656998,540,338,73.5,58.5,0,32.083332,335.0,108,74.7,59.4,0,31.499634,100,341,73.2,59.2,0,37.29963,335.0,204,72.4,284.9,0,31.90447,195.0,558,73.5,58.3,0,43.756157,559.2,347,72.6,58.6,0,40.559097,335.0,507,75.0,58.0,0,55.712223,500,722,74.6,58.2,0,69.64741,700.0,810,73.7,57.8,0,55.6434,810.59973,160,73.6,58.8,0,41.825176,160.0,348,71.8,58.1,0,50.711243,335.0,381,73.8,59.0,0,50.90698,386.39972,265,73.4,58.8,0,36.48814,270.0001,555,74.5,59.2,0,63.84337,550.0,589,75.4,58.5,0,48.95993,590.2047,587,71.4,57.8,0,66.2614,575.0,781,73.5,58.5,0,59.465454,755.5,539,73.1,58.5,0,63.71259,541.1998,485,73.7,58.6,0,90.72196,480.49982,223,73.9,58.8,0,32.72989,225.0,191,72.7,58.6,0,44.461414,185.0,311,71.4,58.3,0,39.531967,300.0,302,73.7,58.2,0,34.496944,300.0,213,71.2,58.3,0,53.427444,210.0,895,71.6,57.7,0,86.61917,880,91.0,91.1,92.9,149.3,108.0,123.6,1.1,0.1,30.04
20170709,1750,84.7,35.4,30.15271408,43.90844167,267,50.2,43.9,5.6,78.1,73.9,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,76.8,56.8,100.0,15.0,52.4,57.2,100.0,0,76.7,0.9,58.2,1.8125,50.9,0,0,51.4,13.7,0,0,0,75.2,76.5,57.4,100.0,15,64.4,59.6,80.8,0,76.7,1.16,58.2,1.8125,49.0,0,0,90.1,101.0,22.0,4.2,1.0,15,15,59.5,63.1,89.4,100,37.1,0,82.5,1.25,64.465515,63.965515,0,13.8,0,0,0,20.0,1,72,1837,58.9,0,100.0,2000.0,72.0,68.0,6512.6553,72.8,58.3,100.0,9000,623,74.1,57.9,0,100.0,850.0,127,71.6,59.1,0,59.084763,125.0,1828,73.2,58.5,0,100.0,1850.0,787,81.4,72.4,0,0.011875074,700,608,73.0,59.0,0,48.46069,600.0,204,72.6,59.4,0,39.872013,200.0,126,73.2,59.4,0,58.629597,125.0,339,72.9,60.2,0,33.745403,330.0,201,74.1,61.5,0,100.0,650,499,72.4,61.4,0,100,950,509,0,59.3,0,36.2632,500.0,508,73.6,59.2,0,37.137592,500.0,303,73.7,58.2,0,57.59587,291.99988,252,71.7,59.2,0,40.470646,245.0,224,73.1,59.0,0,39.52976,220.0,366,79.9,58.6,0,30.20528,350.0,545,75.1,58.4,0,56.099052,540,385,73.2,58.7,0,32.12448,385.4997,339,73.3,58.7,0,25.29751,335.0,199,73.1,59.8,0,33.819923,195.0,452,73.9,58.9,0,27.930822,443.9996,255,71.3,58.5,0,41.00393,245.0,407,74.2,58.2,0,66.2822,400.0,248,73.3,58.6,0,44.927006,245,853,75.1,58.1,0,53.98939,840.0,540,74.0,58.6,0,50.94987,540.0,652,73.1,58.4,0,49.136135,644.3998,337,73.7,59.1,0,32.57066,338.99976,414,73.4,58.5,0,27.64858,400.0,207,72.4,59.4,0,35.460125,195.0,380,73.0,58.3,0,32.17767,380.0,337,71.8,59.0,0,28.255527,335.0,285,75.6,57.9,0,100.0,400.0,501,74.4,59.0,0,100.0,700.0,867,75.1,57.9,0,81.44368,840.0,449,76.3,58.4,0,100.0,590.0,693,76.7,58.1,0,99.9633,840.0,595,73.6,59.6,0,99.963165,662.3997,714,74.3,58.0,0,100.0,750.0,200,72.5,59.2,0,52.7078,195.0,439,77.0,58.9,0,100.0,1020.0,447,74.5,58.1,0,100.0,915.0,290,73.7,58.1,0,65.27181,291.99988,598,73.5,57.9,0,61.574356,590.8,854,74.3,58.0,0,60.75996,840.0,556,76.7,57.9,0,56.591995,540,342,73.5,58.5,0,32.536766,335.0,112,74.6,59.4,0,31.499634,100,342,73.1,59.2,0,38.199753,335.0,202,72.3,284.8,0,31.304348,195.0,473,73.6,58.3,0,39.81527,482.3998,346,72.6,58.5,0,39.946053,335.0,511,74.7,57.9,0,54.67969,500,721,74.3,58.2,0,68.44732,700.0,785,73.7,57.8,0,53.964973,781.1997,163,73.7,58.8,0,41.825176,160.0,348,71.6,58.0,0,49.288754,335.0,393,73.8,59.0,0,50.90698,386.39972,243,73.4,58.8,0,34.58058,234.00009,560,74.4,59.1,0,63.141094,550.0,598,75.3,58.3,0,47.91986,590.2047,586,71.3,57.8,0,65.202805,575.0,715,73.6,58.5,0,57.115482,711.99976,516,73.1,58.5,0,59.50856,486.59985,444,73.4,58.5,0,81.065025,441.5,224,73.9,58.7,0,32.13044,225.0,190,72.5,58.6,0,43.891266,185.0,318,71.3,58.3,0,39.531967,300.0,304,73.7,58.1,0,35.39022,300.0,215,71.1,58.2,0,52.69769,210.0,888,71.4,57.7,0,82.72292,880,91.0,91.1,93.0,150.3,107.9,123.3,1.2,-0.1,30.04
20170709,1755,84.5,34.0,29.65207052,43.90844167,264,49.9,43.4,5.6,77.7,71.8,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,76.8,56.9,100.0,15.0,50.3,57.2,100.0,0,76.6,0.9,58.2,1.8125,50.9,0,0,51.9,13.9,0,0,0,75.2,76.4,57.2,100.0,15,62.2,59.6,79.7,0,76.5,1.29,58.2,1.8125,49.0,0,0,89.9,102.1,21.7,4.8,0.9,15,15,61.2,63.1,86.8,100,37.9,0,82.5,1.25,64.465515,63.965515,0,13.4,0,0,1,21.7,1,72,1849,59.0,0,100.0,2000.0,72.0,68.0,6512.6553,72.7,58.4,100.0,9000,623,74.1,58.0,0,100.0,850.0,127,71.5,59.2,0,59.084763,125.0,1824,73.2,58.5,0,100.0,1850.0,785,81.4,72.3,0,0.011875074,700,610,73.0,59.1,0,48.46069,600.0,205,72.5,59.4,0,39.872013,200.0,126,73.2,59.5,0,58.72801,125.0,339,72.9,60.2,0,33.745403,330.0,200,74.0,61.5,0,100.0,650,501,72.4,61.5,0,100,950,510,0,59.4,0,36.2632,500.0,509,73.5,59.3,0,37.137592,500.0,280,73.7,58.2,0,55.297447,278.49988,245,71.5,59.1,0,39.40434,245.0,228,73.0,59.0,0,38.635807,220.0,369,80.0,58.6,0,29.59433,350.0,545,75.0,58.3,0,54.42791,540,337,73.2,58.8,0,29.576084,335.0,341,73.4,58.6,0,24.74543,335.0,202,73.1,59.8,0,33.37831,195.0,450,73.9,58.9,0,27.127855,443.9996,250,71.2,58.5,0,39.862545,245.0,405,74.2,58.2,0,63.521473,400.0,249,73.3,58.5,0,43.77377,245,856,75.1,58.1,0,52.312244,840.0,541,73.8,58.5,0,49.295254,540.0,344,73.1,58.6,0,36.5764,335.0,344,73.8,59.1,0,32.117947,338.99976,410,73.5,58.5,0,25.027687,400.0,203,72.3,59.4,0,34.846626,195.0,384,73.0,58.3,0,30.277607,380.0,340,71.7,59.0,0,28.169533,335.0,305,75.5,57.8,0,100.0,400.0,530,74.2,58.9,0,100.0,700.0,859,74.9,57.9,0,76.91834,840.0,479,76.1,58.2,0,100.0,590.0,745,76.5,58.1,0,99.9633,840.0,585,73.3,59.4,0,83.497055,579.6003,759,74.0,57.9,0,98.749695,750.0,199,72.4,59.1,0,50.96751,195.0,472,76.9,58.8,0,100.0,1020.0,467,74.3,58.1,0,100.0,915.0,265,73.7,58.1,0,61.25905,264.99988,541,73.5,57.9,0,56.55164,536.19995,855,74.2,58.0,0,59.3212,840.0,548,76.7,57.9,0,54.388542,540,339,73.5,58.4,0,31.029411,335.0,111,74.5,59.3,0,30.9728,100,341,73.2,59.1,0,36.140568,335.0,202,72.3,284.7,0,30.422535,195.0,448,73.7,58.3,0,37.45074,443.99982,344,72.6,58.4,0,39.051006,335.0,505,74.7,57.8,0,52.459198,500,721,74.2,58.1,0,66.18522,700.0,751,73.7,57.8,0,51.50815,722.39966,165,73.8,58.8,0,42.34487,160.0,349,71.4,58.0,0,47.610943,335.0,358,73.7,59.0,0,48.112213,358.7997,232,73.4,58.8,0,33.969185,216.00009,552,74.4,59.0,0,61.672695,550.0,559,75.2,58.2,0,45.48938,556.92487,589,71.1,57.7,0,63.620167,575.0,647,73.6,58.5,0,52.425617,624.99976,457,73.1,58.6,0,53.02201,459.29987,401,73.3,58.4,0,74.582695,402.50018,220,73.9,58.7,0,30.931545,225.0,191,72.5,58.5,0,43.310936,185.0,311,71.2,58.2,0,38.487255,300.0,311,73.8,58.1,0,33.90926,300.0,210,71.0,58.1,0,51.35782,210.0,898,71.2,57.6,0,78.83781,880,90.9,91.0,93.0,151.3,107.9,123.1,2.9,-0.1,30.03
20170709,1800,84.2,34.9,29.73694165,43.90844167,265,50.1,43.8,5.6,75.4,70.0,-0.2,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,76.7,57.1,100.0,15.0,48.9,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.0,0,0,51.5,14.0,0,0,0,75.1,76.4,57.2,100.0,15,60.0,59.6,78.1,0,76.7,1.35,58.2,1.8125,48.8,0,0,90.0,102.0,21.1,4.3,0.7,15,15,58.0,63.1,86.8,100,36.0,0,82.5,1.3,64.465515,63.965515,0,13.3,0,0,0,20.0,1,72,1855,59.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.6,58.7,100.0,9000,624,74.0,58.3,0,100.0,850.0,127,71.5,59.4,0,59.084763,125.0,1835,73.2,58.8,0,100.0,1850.0,787,81.4,72.2,0,0.011875074,700,608,73.0,59.2,0,48.46069,600.0,203,72.4,59.6,0,39.872013,200.0,126,73.1,59.7,0,58.961742,125.0,338,72.7,60.4,0,33.745403,330.0,200,74.0,61.7,0,100.0,650,500,72.4,61.6,0,100,950,509,0,59.6,0,36.2632,500.0,508,73.4,59.5,0,37.137592,500.0,249,73.7,58.2,0,51.020157,251.49986,257,71.4,58.9,0,39.857826,245.0,228,72.9,58.9,0,38.194954,220.0,369,79.9,58.5,0,29.154448,350.0,543,75.0,58.2,0,53.366673,540,343,73.2,58.7,0,28.779713,335.0,341,73.5,58.5,0,24.58594,335.0,201,73.1,59.7,0,32.850834,195.0,442,73.8,58.8,0,26.69549,443.9996,250,71.1,58.4,0,39.42072,245.0,403,74.1,58.1,0,62.822086,400.0,250,73.2,58.4,0,43.172615,245,857,74.9,57.9,0,51.41201,840.0,549,73.8,58.4,0,48.314743,540.0,340,73.3,58.5,0,35.6819,335.0,309,73.8,59.1,0,30.564053,315.59976,410,73.5,58.4,0,24.572412,400.0,203,72.3,59.3,0,34.404907,195.0,380,72.9,58.2,0,29.216534,380.0,348,71.7,58.9,0,25.90909,335.0,324,75.4,57.6,0,100.0,400.0,562,74.0,58.7,0,100.0,700.0,849,74.7,57.7,0,73.635025,840.0,508,75.9,58.1,0,100.0,590.0,789,76.2,57.9,0,99.9633,840.0,527,73.1,59.1,0,74.37377,524.39984,725,73.6,57.7,0,80.031876,722.09973,198,72.3,59.0,0,49.39759,195.0,500,76.7,58.6,0,100.0,1020.0,540,74.1,57.8,0,100.0,915.0,243,73.7,58.0,0,57.49172,237.99986,478,73.4,57.8,0,52.535923,481.59998,859,74.1,57.8,0,58.706345,840.0,552,76.6,57.8,0,53.49492,540,337,73.5,58.3,0,31.311274,335.0,110,74.4,59.2,0,30.360207,100,344,73.1,59.0,0,35.69667,335.0,203,72.2,284.7,0,29.895895,195.0,404,73.8,58.3,0,35.209362,405.5996,342,72.5,58.3,0,38.52379,335.0,509,74.7,57.7,0,51.426666,500,716,73.9,57.9,0,65.04886,700.0,725,73.8,57.6,0,49.549988,722.39966,160,73.9,58.7,0,40.796177,160.0,340,71.3,57.9,0,46.75988,335.0,335,73.8,59.0,0,47.21578,331.1997,184,73.4,58.7,0,32.562973,180.00009,559,74.3,58.8,0,60.587357,550.0,517,75.1,58.1,0,44.15371,523.644,586,71.0,57.6,0,62.708313,575.0,578,73.7,58.5,0,51.800304,581.4995,404,73.1,58.6,0,48.713173,404.69986,363,73.2,58.4,0,69.52381,363.49982,227,73.9,58.6,0,30.931545,225.0,190,72.4,58.4,0,43.310936,185.0,322,71.2,58.1,0,38.487255,300.0,312,73.7,57.9,0,33.462624,300.0,212,70.8,58.0,0,50.8434,210.0,893,70.9,57.5,0,76.35534,880,90.9,91.0,92.9,150.3,107.9,123.3,1.2,0.0,30.03
20170709,1805,84.3,32.3,29.07096627,40.41985333,267,49.9,43.7,5.65,77.0,71.3,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.1,76.8,57.1,100.0,15.0,47.2,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.0,0,0,51.6,13.9,0,0,0,75.1,76.2,57.2,100.0,15,57.7,59.6,76.5,0,76.5,1.41,58.2,1.8125,48.7,0,0,89.5,102.3,20.6,4.7,1.0,15,15,56.7,63.1,84.5,100,37.9,0,82.5,1.35,64.465515,63.965515,0,13.0,0,0,1,21.1,1,72,1840,59.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.6,58.7,100.0,9000,623,74.1,58.3,0,100.0,850.0,127,71.5,59.5,0,59.084763,125.0,1814,73.0,58.8,0,100.0,1850.0,787,81.4,72.1,0,0.011875074,700,608,73.0,59.3,0,48.46069,600.0,204,72.4,59.7,0,39.872013,200.0,126,73.1,59.8,0,58.961742,125.0,339,72.8,60.5,0,33.745403,330.0,200,74.0,61.7,0,100.0,650,500,72.5,61.7,0,100,950,509,0,59.7,0,36.2632,500.0,508,73.5,59.6,0,37.260445,500.0,237,73.8,58.3,0,48.844643,224.49986,258,71.3,59.0,0,39.036648,245.0,230,72.8,58.9,0,38.194954,220.0,373,79.9,58.5,0,29.154448,350.0,548,75.0,58.2,0,53.366673,540,336,73.2,58.7,0,27.186962,335.0,342,73.5,58.5,0,24.144278,335.0,203,73.1,59.7,0,32.850834,195.0,446,73.8,58.8,0,26.69549,443.9996,254,71.0,58.4,0,39.42072,245.0,406,74.1,58.1,0,61.840492,400.0,253,73.2,58.4,0,43.172615,245,848,74.8,57.9,0,50.78308,840.0,550,73.8,58.5,0,48.1309,540.0,347,73.3,58.5,0,35.6819,335.0,312,73.8,59.2,0,30.564053,315.59976,416,73.6,58.4,0,24.572412,400.0,198,72.2,59.3,0,33.963192,195.0,383,72.8,58.2,0,30.00617,380.0,322,71.6,58.9,0,27.309582,335.0,347,75.2,57.6,0,100.0,400.0,613,73.8,58.7,0,100.0,700.0,859,74.6,57.8,0,70.17954,840.0,561,75.8,58.1,0,100.0,590.0,854,76.0,57.9,0,89.03976,840.0,233,73.2,59.3,0,45.32171,230.0,665,73.5,57.8,0,67.81074,666.3,201,72.2,59.0,0,47.657295,195.0,568,76.6,58.5,0,100.0,1020.0,570,74.0,57.8,0,100.0,915.0,233,73.8,58.1,0,57.270832,237.99986,420,73.3,57.9,0,49.723686,427.00027,858,74.0,57.9,0,58.25135,840.0,549,76.4,57.8,0,52.968536,540,342,73.5,58.3,0,31.311274,335.0,110,74.3,59.2,0,30.360207,100,348,73.1,59.0,0,35.69667,335.0,198,72.2,284.7,0,30.177588,195.0,410,73.9,58.4,0,35.209362,405.5996,346,72.5,58.3,0,38.52379,335.0,509,74.6,57.8,0,50.793827,500,679,73.7,58.0,0,63.97621,672.6997,734,73.8,57.7,0,49.112137,722.39966,162,73.9,58.7,0,41.170357,160.0,354,71.2,58.0,0,46.662613,335.0,340,73.8,59.0,0,46.825565,331.1997,162,73.4,58.8,0,32.97872,150.0,561,74.3,58.9,0,60.289425,550.0,523,75.1,58.2,0,44.15371,523.644,578,70.9,57.7,0,62.11089,575.0,534,73.8,58.6,0,49.793243,537.9995,381,73.1,58.6,0,46.91976,350.09985,320,73.3,58.6,0,66.30824,324.49982,225,73.9,58.6,0,30.344084,225.0,193,72.4,58.5,0,43.310936,185.0,313,71.1,58.2,0,37.964897,300.0,306,73.7,58.0,0,33.015984,300.0,214,70.7,58.0,0,50.8434,210.0,882,70.8,57.6,0,74.90816,880,90.8,90.9,92.8,151.3,107.9,123.1,3.1,-0.2,30.03
20170709,1810,84.1,37.5,30.3996921,40.41985333,264,49.8,43.7,5.6,75.5,70.3,-0.2,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,76.8,57.5,100.0,15.0,46.1,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.0,0,0,51.9,13.8,0,0,0,75.1,76.4,57.4,100.0,15,55.6,59.6,78.7,0,76.7,1.51,58.2,1.8125,48.7,0,0,89.6,102.5,21.3,4.6,1.9,15,15,60.4,63.1,83.1,100,35.8,0,82.5,1.35,64.465515,63.965515,0,12.8,0,0,0,20.0,1,72,1843,59.5,0,100.0,2000.0,72.0,68.0,6325.547,73.0,59.0,100.0,9000,623,74.3,58.6,0,100.0,850.0,127,71.5,59.6,0,59.084763,125.0,1821,72.9,59.0,0,100.0,1850.0,786,81.4,71.9,0,0.011875074,700,610,72.9,59.5,0,48.46069,600.0,204,72.3,59.9,0,39.872013,200.0,127,73.1,59.9,0,58.74031,125.0,338,72.9,60.6,0,33.745403,330.0,200,73.9,61.8,0,100.0,650,501,72.7,61.8,0,100,950,510,0,59.8,0,36.2632,500.0,509,73.6,59.7,0,37.260445,500.0,209,73.8,58.4,0,46.447884,210.99986,254,71.2,59.1,0,38.42383,245.0,226,72.7,59.0,0,37.58266,220.0,369,79.9,58.6,0,28.714565,350.0,540,74.9,58.3,0,52.31764,540,332,73.2,58.8,0,27.971087,335.0,339,73.5,58.6,0,23.690344,335.0,198,73.5,59.7,0,32.237488,195.0,450,73.8,58.8,0,26.065472,443.9996,251,70.9,58.5,0,38.966618,245.0,402,74.0,58.2,0,61.349697,400.0,251,73.1,58.6,0,42.718685,245,851,74.7,58.1,0,50.339127,840.0,512,73.7,58.6,0,46.108593,517.19977,342,73.3,58.6,0,35.155003,335.0,322,73.8,59.2,0,30.564053,315.59976,410,73.6,58.5,0,24.11714,400.0,204,72.2,59.4,0,33.963192,195.0,380,72.8,58.2,0,29.278225,380.0,344,71.6,59.0,0,26.842752,335.0,354,75.1,57.8,0,100.0,400.0,624,73.5,58.8,0,100.0,618.1,855,74.4,57.9,0,69.28185,840.0,572,75.6,58.2,0,100.0,590.0,848,75.7,58.0,0,85.798164,840.0,396,73.4,59.3,0,58.39882,363.40027,614,73.5,58.0,0,62.784992,610.5,199,72.1,59.1,0,47.13399,195.0,564,76.4,58.5,0,100.0,1020.0,587,73.8,57.9,0,100.0,915.0,241,73.8,58.2,0,55.957787,237.99986,368,73.3,58.0,0,46.825497,372.40027,861,74.0,58.0,0,57.808655,840.0,552,76.3,57.9,0,52.35647,540,349,73.4,58.4,0,31.311274,335.0,111,74.2,59.3,0,29.919138,100,343,73.1,59.0,0,35.166462,335.0,204,72.1,284.9,0,30.177588,195.0,411,73.9,58.5,0,34.06404,405.5996,339,72.5,58.4,0,37.89848,335.0,516,74.6,57.9,0,50.160988,500,656,73.7,58.2,0,61.905266,645.3997,694,73.7,57.8,0,47.871563,692.9997,165,74.0,58.8,0,41.170357,160.0,331,71.0,58.1,0,45.67781,335.0,336,73.9,59.0,0,45.844757,331.1997,175,73.3,58.9,0,32.807533,150.0,556,74.1,59.0,0,59.416897,550.0,378,75.0,58.3,0,39.78542,380.0,584,70.8,57.8,0,61.513466,575.0,547,73.9,58.7,0,49.72264,537.9995,319,73.2,58.8,0,42.62257,322.79987,284,73.3,58.8,0,62.529446,285.4998,231,73.9,58.7,0,30.344084,225.0,196,72.4,58.6,0,42.873142,185.0,320,71.0,58.3,0,37.964897,300.0,313,73.7,58.1,0,33.015984,300.0,214,70.6,58.1,0,50.328987,210.0,893,70.6,57.7,0,74.02872,880,90.8,90.9,92.9,150.3,107.9,123.1,1.2,-0.1,30.03
20170709,1815,83.9,31.5,28.64044414,40.41985333,263,49.9,43.8,5.6,76.7,71.0,-0.1,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,77.2,57.7,100.0,15.0,45.1,57.2,100.0,0,76.9,0.9,58.2,1.8125,51.2,0,0,51.8,13.9,0,0,0,75.1,76.3,57.5,100.0,15,53.6,59.6,79.2,0,76.5,1.56,58.2,1.8125,48.6,0,0,89.0,102.4,21.6,4.3,1.1,15,15,55.7,63.1,82.3,100,36.7,0,82.5,1.3,64.465515,63.965515,0,12.7,0,0,1,20.8,0,72,1851,59.6,0,100.0,2000.0,72.0,68.0,6512.6553,73.3,59.2,100.0,9000,627,74.1,58.7,0,100.0,850.0,127,71.5,59.8,0,59.084763,125.0,1829,72.8,59.2,0,100.0,1850.0,785,81.4,71.9,0,0.011875074,700,610,72.8,59.6,0,48.46069,600.0,204,72.3,60.0,0,39.872013,200.0,127,73.0,60.0,0,58.72801,125.0,339,72.9,60.8,0,33.745403,330.0,201,73.9,62.0,0,100.0,650,498,72.7,61.9,0,100,950,509,0,60.0,0,36.2632,500.0,508,73.4,59.9,0,37.260445,500.0,212,73.8,58.5,0,46.091446,210.99986,252,71.1,59.1,0,37.982594,245.0,229,72.6,59.1,0,37.58266,220.0,360,80.0,58.7,0,28.103617,350.0,547,74.8,58.4,0,52.31764,540,345,73.2,58.8,0,28.583681,335.0,345,73.5,58.7,0,23.690344,335.0,201,73.7,59.8,0,32.237488,195.0,440,73.8,58.9,0,25.818407,443.9996,256,70.9,58.5,0,38.35297,245.0,407,74.0,58.3,0,60.15951,400.0,248,73.1,58.6,0,42.27702,245,863,74.7,58.1,0,49.882847,840.0,471,73.7,58.7,0,42.591003,471.59976,348,73.3,58.7,0,35.155003,335.0,327,73.8,59.3,0,30.564053,315.59976,416,73.6,58.5,0,23.489601,400.0,197,72.1,59.4,0,33.791412,195.0,379,72.7,58.3,0,29.475632,380.0,327,71.5,59.1,0,25.51597,335.0,370,74.9,57.8,0,100.0,400.0,586,73.3,58.7,0,77.67741,563.50024,868,74.3,58.0,0,67.056076,840.0,611,75.4,58.2,0,95.547905,590.0,859,75.5,58.1,0,80.92966,840.0,335,73.3,59.3,0,50.957764,308.2004,561,73.4,58.1,0,57.07281,554.70013,203,72.0,59.2,0,46.08738,195.0,607,76.3,58.5,0,100.0,1020.0,619,73.7,57.9,0,100.0,880.19965,240,73.8,58.2,0,56.49773,237.99986,309,73.2,58.1,0,44.136066,317.7997,857,73.9,58.1,0,57.181507,840.0,554,76.2,58.0,0,51.915775,540,355,73.4,58.5,0,31.029411,335.0,113,74.1,59.3,0,29.919138,100,348,73.0,59.1,0,35.166462,335.0,209,72.1,285.2,0,29.68769,195.0,410,74.0,58.5,0,33.608376,405.5996,343,72.5,58.4,0,37.89848,335.0,518,74.6,58.0,0,49.128456,500,592,73.7,58.2,0,60.312237,590.7997,685,73.7,57.9,0,46.72829,692.9997,166,74.0,58.8,0,41.170357,160.0,353,70.9,58.1,0,45.483284,335.0,332,73.8,59.1,0,45.24362,331.1997,169,73.3,58.9,0,31.75593,150.0,479,73.2,59.1,0,55.437325,482.54977,386,75.1,58.5,0,38.67966,380.0,584,70.7,57.9,0,61.0523,575.0,536,73.9,58.8,0,49.288956,537.9995,301,73.3,58.9,0,41.667637,295.49973,263,73.3,58.8,0,61.14695,266.00018,227,73.7,58.8,0,29.900492,225.0,191,72.3,58.7,0,42.292812,185.0,308,70.9,58.4,0,37.43209,300.0,305,73.6,58.2,0,32.498825,300.0,213,70.5,58.2,0,50.245243,210.0,890,70.5,57.8,0,72.92664,880,90.8,90.9,92.7,149.3,107.9,123.1,1.2,-0.2,30.03
