20170709,1820,83.7,33.2,28.99841724,40.41985333,264,49.7,44.1,5.6,77.2,73.5,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,76.9,57.8,100.0,15.0,44.4,57.2,100.0,0,76.7,0.9,58.2,1.8125,51.2,0,0,51.8,14.0,0,0,0,75.0,76.2,57.5,100.0,15,51.6,59.6,77.3,0,76.3,1.67,58.2,1.8125,48.5,0,0,88.5,102.7,21.0,4.8,1.0,15,15,53.5,65.1,82.6,100,35.0,0,82.5,1.3,64.465515,63.965515,0,12.7,0,0,0,20.0,1,72,1843,59.8,0,100.0,2000.0,72.0,68.0,6512.6553,73.4,59.3,100.0,9000,624,74.1,58.9,0,100.0,850.0,127,71.6,59.9,0,59.084763,125.0,1814,72.7,59.3,0,100.0,1850.0,786,81.3,71.8,0,0.011875074,700,609,72.9,59.8,0,48.46069,600.0,204,72.2,60.1,0,39.872013,200.0,127,73.0,60.2,0,58.961742,125.0,338,72.8,60.9,0,33.745403,330.0,200,74.1,62.1,0,100.0,650,500,72.5,62.1,0,100,950,509,0,60.1,0,36.2632,500.0,508,73.4,60.0,0,37.260445,500.0,213,73.8,58.6,0,45.3294,210.99986,252,71.1,59.3,0,37.529106,245.0,228,72.6,59.2,0,37.12956,220.0,370,80.1,58.8,0,28.103617,350.0,546,74.7,58.5,0,51.42718,540,338,73.2,59.0,0,28.240627,335.0,343,73.5,58.8,0,23.248682,335.0,199,73.8,59.9,0,31.783611,195.0,448,73.8,59.0,0,25.818407,443.9996,253,70.8,58.7,0,38.35297,245.0,404,73.9,58.5,0,59.779144,400.0,250,73.0,58.8,0,42.54693,245,854,74.6,58.3,0,49.266247,840.0,419,73.8,58.9,0,40.188747,425.99976,351,73.3,58.9,0,36.061756,335.0,324,73.8,59.4,0,30.123577,315.59976,411,73.6,58.7,0,23.95718,400.0,205,72.1,59.5,0,33.791412,195.0,349,72.6,58.5,0,28.500927,380.0,345,71.5,59.2,0,25.638823,335.0,406,74.7,58.0,0,98.48615,400.0,510,73.2,58.8,0,68.905266,508.89972,863,74.1,58.2,0,63.760452,840.0,598,75.3,58.3,0,79.76879,590.0,847,75.3,58.2,0,74.12844,840.0,281,73.3,59.6,0,45.027016,280.60043,500,73.4,58.3,0,50.698704,498.90027,199,72.0,59.3,0,43.90897,195.0,756,76.1,58.5,0,100.0,1020.0,728,73.5,58.0,0,100.0,810.59985,236,73.9,58.4,0,55.442387,237.99986,290,73.2,58.3,0,42.61329,290.49973,855,73.8,58.2,0,56.28382,840.0,554,76.2,58.1,0,50.936466,540,350,73.3,58.6,0,29.87745,335.0,109,74.1,59.4,0,29.306543,100,344,73.0,59.2,0,34.62392,335.0,204,72.1,284.8,0,28.769135,195.0,401,74.0,58.7,0,33.53448,405.5996,343,72.4,58.6,0,37.45709,335.0,516,74.4,58.1,0,48.573334,500,542,73.7,58.4,0,57.23237,536.1997,656,73.8,58.1,0,45.06203,663.59973,163,74.0,59.0,0,40.20372,160.0,354,70.7,58.4,0,44.17021,335.0,333,73.9,59.2,0,44.642483,331.1997,162,73.3,59.1,0,31.58474,150.0,199,72.9,59.9,0,42.264313,195.0,385,75.1,58.8,0,37.03744,380.0,589,70.6,58.0,0,60.45488,575.0,531,73.8,59.0,0,48.28038,537.9995,253,73.4,59.1,0,39.11727,250.0,247,73.4,59.0,0,58.535587,246.5002,208,73.8,59.1,0,27.57463,203.99979,189,72.4,58.8,0,41.78375,185.0,314,70.9,58.5,0,37.43209,300.0,303,73.5,58.3,0,31.89939,300.0,212,70.4,58.3,0,49.216415,210.0,895,70.4,57.9,0,71.55739,880,90.7,90.8,92.7,151.3,107.8,123.0,1.2,-0.2,30.03
20170709,1825,83.4,35.3,29.40425092,40.41985333,262,49.6,43.7,5.65,75.9,71.0,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,76.9,57.8,100.0,15.0,43.9,57.2,100.0,0,76.7,0.9,58.2,1.8125,51.2,0,0,51.5,13.9,0,0,0,75.0,76.4,57.9,100.0,15,49.7,59.6,76.4,0,76.5,1.71,58.2,1.8125,48.5,0,0,88.3,102.8,20.7,4.4,1.3,15,15,57.9,63.1,82.6,100,35.4,0,82.5,1.3,64.465515,63.965515,0,12.7,0,0,0,20.0,1,72,1845,59.9,0,100.0,2000.0,72.0,68.0,6512.6553,73.4,59.4,100.0,9000,623,74.0,59.0,0,100.0,850.0,127,71.6,60.0,0,59.084763,125.0,1822,72.6,59.5,0,100.0,1850.0,786,81.3,71.8,0,0.011875074,700,610,72.8,59.9,0,48.46069,600.0,204,72.2,60.3,0,39.872013,200.0,126,72.9,60.3,0,58.72801,125.0,339,72.6,61.0,0,33.745403,330.0,200,74.2,62.2,0,100.0,650,498,72.4,62.2,0,100,950,509,0,60.3,0,36.2632,500.0,508,73.4,60.2,0,37.260445,500.0,214,73.8,58.8,0,45.255653,210.99986,257,71.0,59.5,0,37.529106,245.0,231,72.5,59.4,0,37.12956,220.0,373,80.2,59.0,0,28.103617,350.0,542,74.7,58.7,0,50.90266,540,343,73.2,59.1,0,28.240627,335.0,336,73.6,58.9,0,23.543123,335.0,201,73.9,60.0,0,31.783611,195.0,401,73.8,59.3,0,25.126621,405.5996,249,70.7,58.9,0,37.911144,245.0,400,73.9,58.7,0,59.128834,400.0,251,73.0,59.0,0,42.54693,245,846,74.6,58.5,0,48.809963,840.0,423,73.8,59.1,0,39.465622,425.99976,353,73.3,59.0,0,35.60838,335.0,314,73.8,59.5,0,29.670868,315.59976,415,73.6,58.8,0,23.95718,400.0,207,72.1,59.6,0,33.791412,195.0,399,72.6,58.6,0,29.62369,380.0,350,71.4,59.4,0,27.481573,335.0,402,74.5,58.3,0,91.113846,400.0,457,73.1,59.0,0,62.02306,454.29987,858,73.9,58.4,0,61.792915,840.0,588,75.1,58.6,0,76.485054,590.0,844,75.1,58.5,0,72.42814,840.0,251,73.4,59.8,0,41.80992,230.0,446,73.2,58.6,0,46.101986,443.09973,196,71.9,59.5,0,44.103687,195.0,849,75.9,58.7,0,100.0,1020.0,748,73.4,58.2,0,78.692726,741.0001,240,73.9,58.6,0,55.442387,237.99986,248,73.2,58.6,0,41.20103,245.0,819,73.8,58.5,0,54.41466,814.79974,549,76.1,58.4,0,50.324398,540,354,73.3,58.8,0,29.87745,335.0,111,73.9,59.5,0,29.306543,100,348,73.0,59.4,0,34.62392,335.0,207,72.1,284.7,0,28.769135,195.0,404,74.0,58.9,0,33.53448,405.5996,346,72.4,58.8,0,37.45709,335.0,508,74.4,58.4,0,48.018208,500,518,73.7,58.7,0,56.85004,508.89972,664,73.8,58.3,0,45.06203,663.59973,164,74.0,59.2,0,40.20372,160.0,346,70.7,58.6,0,44.0,335.0,338,73.8,59.4,0,44.642483,331.1997,171,73.3,59.3,0,31.58474,150.0,201,73.1,60.3,0,42.264313,195.0,391,75.1,58.9,0,37.03744,380.0,584,70.6,58.3,0,60.004192,575.0,540,73.8,59.2,0,48.28038,537.9995,254,73.4,59.3,0,38.465122,250.0,208,73.5,59.3,0,56.69227,207.50009,209,73.8,59.3,0,27.57463,203.99979,191,72.4,59.0,0,41.78375,185.0,321,70.9,58.7,0,37.43209,300.0,306,73.6,58.5,0,32.780914,300.0,213,70.4,58.5,0,49.216415,210.0,890,70.2,58.2,0,70.81153,880,90.7,90.8,92.7,151.3,107.8,123.0,1.2,-0.1,30.03
20170709,1830,83.2,31.8,28.35824124,40.41985333,261,49.4,43.6,5.65,76.9,71.5,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.9,58.0,100.0,15.0,43.6,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.2,0,0,51.2,14.0,0,0,0,75.0,76.3,58.3,100.0,15,48.1,59.6,76.7,0,76.6,1.74,58.2,1.8125,48.5,0,0,87.4,102.8,20.8,4.7,0.7,15,15,54.9,63.1,82.6,100,36.3,0,82.5,1.3,64.465515,63.965515,0,12.8,0,0,1,21.4,1,72,1840,60.0,0,100.0,2000.0,72.0,68.0,6512.6553,73.2,59.6,100.0,9000,624,73.9,59.1,0,100.0,850.0,127,71.6,60.2,0,59.084763,125.0,1824,72.5,59.6,0,100.0,1850.0,786,81.3,71.7,0,0.011875074,700,609,72.8,60.0,0,48.46069,600.0,204,72.2,60.4,0,39.872013,200.0,126,72.9,60.5,0,58.961742,125.0,338,72.6,61.2,0,33.745403,330.0,200,74.1,62.3,0,100.0,650,498,72.1,62.3,0,100,950,509,0,60.4,0,36.2632,500.0,508,73.3,60.3,0,37.260445,500.0,215,73.9,59.1,0,45.09587,210.99986,247,70.9,59.7,0,36.91629,245.0,226,72.5,59.7,0,36.68871,220.0,362,80.2,59.3,0,27.651516,350.0,546,74.7,59.0,0,50.90266,540,346,73.2,59.4,0,27.787308,335.0,339,73.6,59.3,0,23.543123,335.0,203,73.9,60.2,0,31.783611,195.0,408,73.8,59.5,0,25.126621,405.5996,251,70.7,59.2,0,37.911144,245.0,404,73.9,59.0,0,59.17791,400.0,255,72.9,59.3,0,42.54693,245,852,74.6,58.8,0,48.809963,840.0,427,73.9,59.4,0,39.09793,425.99976,352,73.3,59.4,0,34.55459,335.0,308,73.8,59.8,0,28.985685,300.0,417,73.6,59.1,0,23.95718,400.0,199,72.0,59.9,0,32.907974,195.0,394,72.5,58.9,0,28.315853,380.0,340,71.4,59.7,0,26.584764,335.0,383,74.4,58.6,0,89.723076,400.0,429,73.1,59.3,0,57.77963,399.69986,817,73.8,58.8,0,60.108215,840.0,570,75.0,58.9,0,74.923134,590.0,797,75.0,58.8,0,72.81957,840.0,227,73.5,60.2,0,40.83988,230.0,368,73.2,58.9,0,43.39299,387.2997,190,71.8,59.8,0,43.410004,195.0,1034,75.6,58.9,0,98.58604,1020.0,659,73.3,58.6,0,64.58155,671.4004,241,73.9,58.9,0,55.36876,237.99986,250,73.3,58.9,0,41.20103,245.0,824,73.8,58.8,0,54.41466,814.79974,555,76.0,58.6,0,50.324398,540,354,73.3,59.0,0,29.87745,335.0,107,73.9,59.8,0,28.865475,100,337,73.0,59.7,0,34.919853,335.0,202,72.0,284.8,0,28.328232,195.0,407,74.0,59.2,0,33.53448,405.5996,339,72.3,59.1,0,37.003433,335.0,505,74.3,58.7,0,48.018208,500,452,73.7,59.0,0,54.81096,454.2997,667,73.8,58.7,0,45.06203,663.59973,165,74.0,59.5,0,40.20372,160.0,354,70.6,58.9,0,43.55015,335.0,340,73.8,59.6,0,44.642483,331.1997,172,73.2,59.5,0,31.58474,150.0,203,73.1,60.6,0,42.264313,195.0,391,75.1,59.2,0,37.03744,380.0,588,70.5,58.6,0,60.004192,575.0,547,73.8,59.4,0,48.28038,537.9995,253,73.5,59.6,0,37.882847,250.0,168,73.5,59.6,0,53.097797,175.0,211,73.8,59.5,0,27.57463,203.99979,192,72.4,59.3,0,41.78375,185.0,325,70.9,59.0,0,37.055996,300.0,308,73.6,58.8,0,32.780914,300.0,215,70.3,58.9,0,49.216415,210.0,894,70.1,58.5,0,70.57776,880,90.6,90.7,92.7,150.3,107.8,123.0,1.2,0.0,30.03
20170709,1835,83.1,31.4,28.20007659,40.41985333,261,49.3,43.7,5.6,74.6,69.7,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.8,57.9,100.0,15.0,43.3,57.2,100.0,0,76.7,0.9,58.2,1.8125,51.2,0,0,51.1,14.0,0,0,0,75.0,76.1,58.4,98.0,15,46.6,59.6,78.2,0,76.4,1.76,58.2,1.8125,48.5,0,0,86.1,102.9,21.3,4.7,1.0,15,15,49.2,63.1,82.6,100,33.9,0,82.5,1.3,64.465515,63.965515,0,12.8,0,0,0,20.0,1,72,1845,60.0,0,100.0,2000.0,72.0,68.0,6512.6553,73.2,59.5,100.0,9000,624,73.8,59.1,0,100.0,850.0,127,71.6,60.2,0,59.084763,125.0,1808,72.5,59.6,0,100.0,1850.0,785,81.3,71.7,0,0.011875074,700,610,72.8,60.1,0,48.46069,600.0,204,72.1,60.4,0,39.872013,200.0,127,72.9,60.5,0,59.047855,125.0,339,72.5,61.2,0,33.745403,330.0,201,74.1,62.4,0,100.0,650,500,71.9,62.3,0,100,950,510,0,60.4,0,36.2632,500.0,508,73.1,60.3,0,37.260445,500.0,209,73.9,59.4,0,45.599804,210.99986,249,70.9,60.1,0,36.91629,245.0,228,72.5,60.0,0,36.68871,220.0,365,80.2,59.7,0,27.651516,350.0,551,74.7,59.3,0,50.292755,540,350,73.2,59.7,0,27.34624,335.0,340,73.6,59.5,0,23.543123,335.0,196,73.9,60.5,0,31.329737,195.0,409,73.9,59.9,0,25.114267,405.5996,254,70.6,59.5,0,37.911144,245.0,407,73.9,59.4,0,58.39264,400.0,258,72.9,59.6,0,42.21568,245,859,74.6,59.2,0,48.809963,840.0,424,73.9,59.7,0,39.09793,425.99976,355,73.3,59.6,0,34.55459,335.0,308,73.8,60.1,0,28.985685,300.0,418,73.6,59.4,0,23.501907,400.0,202,72.0,60.2,0,32.907974,195.0,408,72.5,59.3,0,27.884022,380.0,351,71.4,60.0,0,26.584764,335.0,401,74.3,59.0,0,85.00923,400.0,370,73.1,59.7,0,53.21526,372.39987,808,73.7,59.1,0,55.103294,781.1997,586,74.9,59.2,0,72.61099,590.0,845,74.8,59.2,0,68.795105,840.0,238,73.5,60.5,0,39.41552,230.0,364,73.2,59.3,0,40.242706,359.39972,204,71.8,60.1,0,43.336983,195.0,1098,75.3,59.2,0,82.5228,1020.0,637,73.2,59.0,0,57.78864,601.7997,242,73.9,59.3,0,54.82881,237.99986,254,73.3,59.3,0,41.20103,245.0,819,73.8,59.2,0,54.41466,814.79974,550,76.0,59.0,0,49.871464,540,346,73.3,59.4,0,29.42402,335.0,108,73.9,60.1,0,28.865475,100,340,73.0,60.0,0,34.919853,335.0,205,72.0,284.7,0,28.328232,195.0,409,74.0,59.4,0,33.53448,405.5996,341,72.3,59.4,0,37.003433,335.0,502,74.3,59.1,0,47.46308,500,405,73.7,59.4,0,51.87978,399.6997,663,73.8,59.0,0,44.891754,663.59973,166,74.0,59.8,0,40.20372,160.0,354,70.5,59.2,0,43.55015,335.0,335,73.8,59.9,0,44.252266,331.1997,182,73.2,59.8,0,31.144535,150.0,205,73.1,60.9,0,41.870613,195.0,388,75.1,59.6,0,36.64331,380.0,578,70.5,59.0,0,59.40677,575.0,551,73.8,59.7,0,48.28038,537.9995,253,73.5,59.9,0,37.882847,250.0,178,73.6,60.0,0,53.64055,175.0,206,73.9,59.8,0,27.143028,203.99979,194,72.4,59.6,0,41.78375,185.0,311,70.9,59.4,0,37.055996,300.0,311,73.5,59.1,0,32.780914,300.0,212,70.2,59.2,0,48.78574,210.0,887,70.0,58.9,0,70.05455,880,90.6,90.7,92.6,150.3,107.8,123.0,1.2,0.0,30.03
20170709,1840,82.7,32.4,28.258158,40.41985333,259,49.0,43.7,5.6,75.2,70.2,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.8,57.8,100.0,15.0,42.7,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.2,0,0,51.4,13.8,0,0,0,75.0,76.0,59.2,87.6,15,45.4,59.6,72.4,0,76.2,1.64,58.2,1.8125,48.5,0,0,85.0,98.9,19.4,4.4,0.8,15,15,56.3,63.1,82.4,100,36.0,0,82.5,1.25,64.465515,63.965515,0,12.8,0,0,0,20.0,1,72,1840,59.9,0,100.0,2000.0,72.0,68.0,6512.6553,73.1,59.4,100.0,9000,622,73.8,59.0,0,100.0,850.0,127,71.7,60.1,0,59.084763,125.0,1813,72.5,59.4,0,100.0,1850.0,786,81.3,71.7,0,0.011875074,700,608,72.8,60.0,0,48.46069,600.0,204,72.1,60.3,0,39.872013,200.0,127,72.8,60.4,0,58.961742,125.0,338,72.4,61.1,0,33.745403,330.0,200,74.0,62.3,0,100.0,650,498,71.8,62.2,0,100,950,509,0,60.3,0,36.2632,500.0,508,73.1,60.3,0,37.260445,500.0,209,73.9,60.0,0,45.93166,210.99986,242,70.9,60.6,0,37.369774,245.0,220,72.5,60.5,0,36.68871,220.0,351,80.2,60.1,0,27.651516,350.0,520,74.7,59.8,0,51.23201,540,329,73.2,60.2,0,27.62803,335.0,332,73.6,60.0,0,24.598207,335.0,192,73.9,60.9,0,33.12071,195.0,396,73.9,60.3,0,24.22483,405.5996,245,70.6,59.9,0,37.911144,245.0,385,73.9,59.9,0,60.04908,400.0,244,72.9,60.1,0,43.099007,245,817,74.6,59.7,0,48.809963,840.0,444,74.0,60.2,0,41.81885,448.8,330,73.3,60.1,0,35.461338,335.0,306,73.8,60.5,0,28.985685,300.0,407,73.6,59.9,0,23.501907,400.0,194,72.0,60.6,0,33.570553,195.0,361,72.5,59.7,0,29.006784,380.0,327,71.3,60.5,0,27.285013,335.0,397,74.3,59.5,0,82.424614,400.0,310,73.1,60.2,0,48.98372,317.79987,758,73.8,59.6,0,54.51304,751.7997,582,74.9,59.8,0,69.32726,590.0,824,74.7,59.7,0,66.62997,840.0,235,73.5,60.8,0,38.359528,230.0,298,73.3,59.8,0,35.413094,303.60028,195,71.7,60.5,0,42.521603,195.0,945,75.1,59.7,0,70.006516,1020.0,373,73.0,59.5,0,42.0281,335.0,246,74.0,59.8,0,58.90293,251.5,242,73.3,59.8,0,41.471203,245.0,795,73.8,59.7,0,55.349236,814.79974,522,75.9,59.5,0,49.638878,540,332,73.3,59.9,0,29.87745,335.0,105,73.9,60.5,0,28.865475,100,333,73.0,60.4,0,35.585697,335.0,196,72.0,284.7,0,28.328232,195.0,398,74.0,59.9,0,33.53448,405.5996,332,72.3,59.9,0,37.285435,335.0,491,74.2,59.6,0,47.46308,500,360,73.8,60.0,0,51.051403,372.39972,636,73.9,59.6,0,46.92289,663.59973,163,74.0,60.2,0,40.20372,160.0,310,70.5,59.7,0,44.595745,335.0,322,73.8,60.3,0,44.252266,331.1997,157,73.2,60.2,0,31.144535,150.0,197,73.1,61.3,0,41.870613,195.0,376,75.1,60.1,0,37.442524,380.0,578,70.4,59.5,0,60.905563,575.0,488,73.8,60.1,0,48.3409,494.49957,246,73.5,60.3,0,38.814487,250.0,172,73.7,60.3,0,53.497185,175.0,202,73.9,60.3,0,27.143028,203.99979,189,72.4,60.0,0,41.78375,185.0,305,70.9,59.9,0,37.055996,300.0,301,73.5,59.6,0,32.780914,300.0,206,70.2,59.7,0,50.257206,210.0,871,69.9,59.4,0,71.36814,880,90.6,90.7,92.5,151.3,107.8,122.9,1.2,-1.2,30.03
20170709,1845,82.5,33.1,28.33734154,40.41985333,260,49.2,43.9,5.6,76.4,70.8,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.7,58.4,100.0,15.0,42.8,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.1,0,0,51.4,13.9,0,0,0,75.0,76.0,59.5,85.5,15,44.4,59.6,71.9,0,76.2,1.53,58.2,1.8125,48.5,0,0,84.6,93.5,19.3,4.6,1.1,15,15,53.9,63.1,83.4,100,35.3,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,21.5,0,72,1840,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,73.0,59.8,100.0,9000,622,73.7,59.4,0,100.0,814.5997,126,71.7,60.3,0,59.084763,125.0,1824,72.4,59.8,0,100.0,1850.0,786,81.3,71.7,0,0.011875074,700,609,72.7,60.2,0,48.46069,600.0,203,72.0,60.5,0,39.872013,200.0,127,72.7,60.6,0,58.961742,125.0,338,72.3,61.3,0,33.745403,330.0,200,74.0,62.4,0,100.0,650,501,71.7,62.4,0,100,950,509,0,60.5,0,36.2632,500.0,508,73.1,60.4,0,37.260445,500.0,205,73.9,60.3,0,48.205505,210.99986,243,70.9,60.8,0,39.318542,245.0,224,72.5,60.8,0,39.088905,220.0,346,80.2,60.4,0,30.034214,350.0,524,74.7,60.2,0,53.744816,540,338,73.2,60.5,0,29.576084,335.0,333,73.6,60.3,0,26.54889,335.0,198,74.0,61.2,0,34.102062,195.0,399,73.9,60.6,0,24.48425,405.5996,249,70.6,60.2,0,39.862545,245.0,387,73.9,60.2,0,62.17178,400.0,245,72.9,60.4,0,43.552937,245,806,74.7,60.0,0,50.47478,840.0,449,74.0,60.5,0,42.689056,448.8,339,73.3,60.4,0,37.40963,335.0,300,73.8,60.9,0,28.985685,300.0,396,73.7,60.2,0,25.96284,400.0,199,72.0,60.9,0,35.226994,195.0,388,72.4,60.0,0,29.771746,380.0,337,71.3,60.7,0,28.316954,335.0,390,74.2,59.8,0,85.82154,400.0,282,73.2,60.5,0,47.652443,263.19986,741,73.8,59.9,0,55.533695,751.7997,570,74.8,60.1,0,71.368835,590.0,814,74.6,60.0,0,69.3211,840.0,231,73.6,61.2,0,40.75393,230.0,281,73.5,60.1,0,36.038242,285.0,197,71.8,60.8,0,41.986126,195.0,998,75.0,60.0,0,75.92271,1020.0,337,72.9,59.9,0,42.761147,335.0,243,74.0,60.1,0,59.209717,251.5,245,73.4,60.1,0,42.76065,245.0,804,73.8,60.0,0,56.61584,814.79974,518,75.9,59.8,0,51.976986,540,343,73.3,60.2,0,31.838236,335.0,100,73.9,60.8,0,28.865475,100,339,73.0,60.7,0,37.422935,335.0,197,72.0,284.8,0,30.263319,195.0,396,74.0,60.2,0,35.46798,405.5996,337,72.3,60.2,0,39.40657,335.0,485,74.3,59.9,0,48.417896,500,361,73.9,60.3,0,52.400173,372.39972,650,73.9,59.8,0,48.054,663.59973,159,74.0,60.5,0,41.0976,160.0,320,70.4,60.0,0,45.87234,335.0,315,73.8,60.7,0,46.50918,331.1997,164,73.2,60.5,0,33.076546,150.0,198,73.1,61.6,0,42.721855,195.0,379,75.1,60.4,0,39.391285,380.0,573,70.4,59.8,0,61.806942,575.0,481,73.8,60.5,0,49.551186,494.49957,249,73.6,60.7,0,39.443344,250.0,173,73.8,60.7,0,55.51459,175.0,194,74.0,60.6,0,28.018225,203.99979,185,72.4,60.4,0,43.321114,185.0,303,70.9,60.2,0,38.863354,300.0,300,73.6,59.9,0,33.826984,300.0,211,70.2,60.0,0,51.716717,210.0,875,69.8,59.8,0,73.82834,880,90.5,90.6,92.5,149.3,107.8,122.8,0.8,1.6,30.03
20170709,1850,82.3,34.2,28.51833125,40.41985333,258,48.9,43.8,5.6,78.6,73.8,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.8,58.2,100.0,15.0,42.8,57.2,100.0,0,76.6,0.9,58.2,1.8125,51.0,0,0,51.3,13.8,0,0,0,75.0,75.8,60.0,83.9,15,43.5,59.6,73.5,0,76.0,1.4,58.2,1.8125,48.5,0,0,83.0,93.5,19.9,4.8,0.9,15,15,55.1,65.1,83.4,100,34.0,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,21.4,0,72,1841,60.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.9,59.7,100.0,9000,623,73.7,59.3,0,100.0,814.5997,127,71.6,60.4,0,59.084763,125.0,1820,72.4,59.8,0,100.0,1850.0,786,81.2,71.7,0,0.011875074,700,609,72.7,60.3,0,48.46069,600.0,204,72.0,60.6,0,39.872013,200.0,126,72.7,60.7,0,58.961742,125.0,338,72.3,61.4,0,33.745403,330.0,200,74.0,62.5,0,100.0,650,499,71.6,62.5,0,100,950,510,0,60.6,0,36.2632,500.0,508,73.2,60.5,0,37.260445,500.0,205,73.9,60.8,0,49.151917,210.99986,251,70.9,61.3,0,39.931362,245.0,223,72.4,61.3,0,39.542004,220.0,355,80.2,60.9,0,30.474096,350.0,523,74.6,60.6,0,54.720665,540,339,73.2,60.9,0,30.029404,335.0,341,73.3,60.7,0,26.990553,335.0,202,74.0,61.6,0,34.71541,195.0,393,73.9,61.1,0,26.757257,405.5996,246,70.6,60.7,0,40.304367,245.0,392,73.9,60.8,0,63.11656,400.0,243,72.9,60.9,0,44.522144,245,809,74.8,60.6,0,51.62166,840.0,445,73.9,61.0,0,43.399925,448.8,342,73.3,60.9,0,37.850754,335.0,300,73.8,61.3,0,31.457237,300.0,398,73.7,60.7,0,27.316353,400.0,198,72.0,61.3,0,35.668713,195.0,371,72.4,60.5,0,29.833435,380.0,336,71.3,61.2,0,29.226044,335.0,398,74.1,60.5,0,92.012314,400.0,247,73.2,61.1,0,45.46535,245.0,753,73.8,60.5,0,58.68175,751.7997,577,74.7,60.6,0,75.84553,590.0,834,74.5,60.6,0,73.14985,840.0,235,73.6,61.6,0,42.350197,230.0,295,73.6,60.6,0,37.558224,285.0,200,71.8,61.3,0,45.32068,195.0,938,74.8,60.6,0,83.836296,1020.0,327,72.8,60.4,0,43.0055,335.0,265,74.1,60.6,0,61.51675,264.99994,244,73.5,60.7,0,43.21503,245.0,795,73.9,60.6,0,57.132317,814.79974,516,75.9,60.4,0,53.103195,540,342,73.3,60.6,0,32.27941,335.0,96,73.9,61.2,0,28.865475,100,337,72.9,61.2,0,37.86683,335.0,193,72.1,284.6,0,31.145132,195.0,401,74.0,60.7,0,36.527096,405.5996,335,72.2,60.7,0,39.847965,335.0,489,74.3,60.5,0,49.672478,500,361,73.9,60.9,0,52.9949,372.39972,642,73.9,60.4,0,48.8324,663.59973,162,74.0,61.0,0,41.690052,160.0,330,70.4,60.5,0,46.917934,335.0,321,73.9,61.1,0,46.50918,331.1997,168,73.1,61.0,0,33.52898,150.0,203,73.0,62.0,0,43.317726,195.0,389,75.1,60.8,0,39.927742,380.0,578,70.4,60.4,0,62.33099,575.0,487,73.8,60.9,0,48.9763,494.49957,250,73.7,61.1,0,40.083847,250.0,173,73.8,61.1,0,55.90374,175.0,195,74.0,61.1,0,29.732645,203.99979,186,72.5,60.8,0,43.321114,185.0,309,70.9,60.7,0,39.45884,300.0,300,73.5,60.4,0,34.273624,300.0,209,70.2,60.5,0,52.590023,210.0,875,69.8,60.4,0,75.442505,880,90.5,90.6,92.7,149.3,107.7,123.1,2.9,-0.2,30.03
20170709,1855,82.2,34.7,28.59465904,40.41985333,257,49.0,44.3,5.65,77.8,74.2,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.7,58.3,100.0,15.0,42.8,57.2,100.0,0,76.5,0.9,58.2,1.8125,51.0,0,0,51.5,14.0,0,0,0,75.0,75.9,60.6,86.8,15,43.0,59.6,71.8,0,76.0,1.35,58.2,1.8125,48.5,0,0,82.2,96.8,19.2,4.4,2.0,15,15,58.1,63.1,83.4,100,36.0,0,82.5,1.3,64.465515,63.965515,0,13.0,0,0,1,20.6,0,72,1841,60.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.9,59.7,100.0,9000,622,73.7,59.3,0,100.0,814.5997,126,71.6,60.4,0,59.084763,125.0,1814,72.3,59.8,0,100.0,1850.0,785,81.2,71.6,0,0.011875074,700,608,72.7,60.3,0,48.46069,600.0,204,72.0,60.6,0,39.872013,200.0,127,72.6,60.7,0,58.74031,125.0,339,72.2,61.4,0,33.745403,330.0,200,73.9,62.6,0,100.0,650,499,71.6,62.5,0,100,950,508,0,60.6,0,36.2632,500.0,508,73.2,60.6,0,37.260445,500.0,215,73.9,61.2,0,48.45133,210.99986,257,70.9,61.7,0,40.38485,245.0,229,72.5,61.7,0,39.982857,220.0,369,80.3,61.3,0,31.085045,350.0,548,74.6,61.1,0,55.318367,540,352,73.1,61.4,0,29.563831,335.0,350,73.7,61.2,0,27.064163,335.0,207,74.0,62.1,0,34.71541,195.0,452,73.9,61.4,0,27.869055,444.0,258,70.6,61.2,0,41.200294,245.0,405,73.9,61.3,0,62.650307,400.0,261,72.8,61.4,0,44.509876,245,854,74.8,61.1,0,52.6822,840.0,456,73.9,61.4,0,43.792133,448.8,358,73.3,61.4,0,38.46342,335.0,305,73.9,61.7,0,31.897713,300.0,420,73.7,61.1,0,27.931585,400.0,206,72.1,61.7,0,36.19632,195.0,405,72.4,61.0,0,29.895126,380.0,357,71.3,61.6,0,29.5086,335.0,406,74.1,60.9,0,99.80308,400.0,254,73.2,61.5,0,45.584213,245.0,733,73.7,60.9,0,57.67339,722.39966,596,74.7,61.1,0,79.91637,590.0,868,74.4,61.0,0,75.97554,840.0,243,73.7,62.0,0,43.688602,230.0,301,73.7,61.0,0,37.71758,285.0,206,71.7,61.7,0,44.468784,195.0,934,74.8,61.1,0,100.0,1020.0,344,72.8,60.9,0,47.330482,335.0,298,74.1,61.0,0,63.14885,291.99994,260,73.4,61.2,0,43.65713,245.0,825,73.8,61.0,0,58.017708,814.79974,542,75.8,60.8,0,54.155956,540,353,73.3,61.1,0,32.732845,335.0,95,73.9,61.7,0,28.865475,100,354,72.9,61.6,0,38.027126,335.0,208,72.1,284.8,0,31.757502,195.0,449,74.0,61.0,0,38.80542,443.99982,352,72.2,61.2,0,40.46101,335.0,503,74.3,61.0,0,50.771626,500,384,74.0,61.4,0,53.143585,372.39972,716,74.0,60.9,0,49.160786,693.0,167,74.0,61.4,0,42.20975,160.0,378,70.4,61.0,0,46.58967,335.0,334,73.9,61.5,0,47.110313,331.1997,207,73.2,61.4,0,33.23551,150.0,201,73.0,62.4,0,43.317726,195.0,400,75.1,61.3,0,39.99343,380.0,606,70.4,60.9,0,62.572056,575.0,505,73.9,61.3,0,49.914272,494.49957,265,73.7,61.5,0,40.584606,250.0,182,73.9,61.5,0,55.442905,175.0,208,74.0,61.4,0,30.332094,203.99979,192,72.5,61.3,0,43.687637,185.0,319,71.0,61.1,0,39.834934,300.0,314,73.5,60.9,0,34.86131,300.0,218,70.2,61.0,0,53.104435,210.0,906,69.7,60.9,0,76.65591,880,90.4,90.5,92.4,150.3,107.7,123.0,1.2,0.0,30.03
20170709,1900,82.0,36.8,29.02825318,40.41985333,256,48.6,43.8,5.65,76.2,73.1,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.7,58.1,100.0,15.0,42.8,57.2,100.0,0,76.5,0.9,58.2,1.8125,51.0,0,0,51.6,14.0,0,0,0,75.0,76.2,61.7,89.4,15,43.2,59.6,74.7,0,76.3,1.53,58.2,1.8125,48.5,0,0,79.0,101.5,20.1,4.3,0.8,15,15,56.9,65.1,82.5,100,34.1,0,82.5,1.3,64.465515,63.965515,0,12.8,0,0,0,20.0,1,72,1844,60.1,0,100.0,2000.0,72.0,68.0,6512.6553,72.9,59.7,100.0,9000,624,73.6,59.3,0,100.0,743.7998,127,71.5,60.4,0,59.084763,125.0,1824,72.3,59.8,0,100.0,1850.0,785,81.2,71.6,0,0.011875074,700,609,72.7,60.3,0,48.46069,600.0,204,72.0,60.6,0,39.872013,200.0,126,72.6,60.7,0,58.74031,125.0,338,72.2,61.4,0,33.745403,330.0,200,73.9,62.6,0,100.0,650,502,71.5,62.6,0,100,950,509,0,60.6,0,36.2632,500.0,508,73.1,60.6,0,37.260445,500.0,226,74.0,62.3,0,49.28712,224.5,259,70.9,62.7,0,38.865055,245.0,236,72.5,62.7,0,39.52976,220.0,388,80.4,62.4,0,30.474096,350.0,562,74.6,62.1,0,53.732616,540,356,73.1,62.3,0,27.35849,335.0,354,73.8,62.1,0,24.401913,335.0,209,73.9,62.9,0,32.752697,195.0,449,73.9,62.4,0,26.436073,444.0,256,70.6,62.2,0,39.27344,245.0,412,74.0,62.4,0,61.32515,400.0,258,72.8,62.5,0,43.08674,245,881,74.8,62.2,0,51.523,840.0,460,74.0,62.5,0,42.345875,448.8,368,73.3,62.4,0,37.029778,335.0,308,73.9,62.5,0,31.897713,300.0,429,73.7,62.0,0,27.476315,400.0,205,72.1,62.6,0,34.2454,195.0,399,72.4,62.0,0,29.537323,380.0,346,71.3,62.6,0,27.776415,335.0,407,74.1,62.1,0,91.01539,400.0,253,73.2,62.6,0,44.752167,245.0,722,73.8,62.1,0,55.386127,722.39966,602,74.7,62.2,0,77.247574,590.0,844,74.3,62.1,0,71.60856,840.0,251,73.7,62.8,0,41.195972,230.0,299,73.7,62.0,0,37.215004,285.0,203,71.7,62.7,0,43.422173,195.0,1130,74.7,62.2,0,92.833916,1020.0,373,72.8,62.0,0,43.262066,335.0,299,74.0,62.1,0,61.50448,291.99994,266,73.5,62.3,0,42.220314,245.0,832,73.9,62.1,0,55.816525,814.79974,568,75.8,61.9,0,53.23785,540,363,73.3,62.0,0,32.27941,335.0,99,73.9,62.5,0,28.865475,100,354,73.0,62.5,0,35.33909,335.0,214,72.1,284.7,0,30.079609,195.0,452,74.0,62.0,0,38.33744,443.99982,358,72.2,62.2,0,38.32761,335.0,520,74.3,62.2,0,50.294216,500,388,74.0,62.5,0,51.91164,372.39972,713,73.9,62.1,0,48.224277,693.0,170,74.0,62.3,0,41.76281,160.0,378,70.5,62.0,0,45.38602,335.0,347,73.8,62.4,0,46.04514,331.1997,193,73.1,62.3,0,32.18391,150.0,210,73.0,63.3,0,42.860184,195.0,406,75.0,62.3,0,37.880447,380.0,602,70.5,62.0,0,61.586834,575.0,512,73.8,62.1,0,48.391327,494.49957,260,73.8,62.4,0,38.90765,250.0,180,74.0,62.3,0,54.060417,175.0,213,74.0,62.3,0,29.888502,203.99979,198,72.5,62.2,0,43.310936,185.0,330,71.0,62.2,0,39.45884,300.0,321,73.5,61.9,0,33.81523,300.0,224,70.2,62.1,0,50.520397,210.0,901,69.7,62.0,0,74.140045,880,90.4,90.5,92.5,148.3,107.7,122.9,1.0,1.6,30.03
20170709,1905,81.9,36.6,28.92186575,36.166445,257,48.9,43.8,5.6,75.4,70.8,-0.1,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.6,58.2,100.0,15.0,42.9,57.2,100.0,0,76.4,0.9,58.2,1.8125,51.0,0,0,51.6,13.9,0,0,0,75.0,76.2,62.2,86.9,15,43.7,59.6,74.9,0,76.3,1.52,58.2,1.8125,48.6,0,0,77.6,94.8,20.3,4.4,1.3,15,15,62.7,63.1,82.8,100,35.3,0,82.5,1.3,64.465515,63.965515,0,12.8,0,0,0,20.0,1,72,1841,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.9,59.7,100.0,9000,623,73.6,59.4,0,100.0,708.3998,127,71.5,60.5,0,59.084763,125.0,1816,72.3,59.8,0,100.0,1850.0,786,81.2,71.6,0,0.011875074,700,606,72.6,60.3,0,48.46069,600.0,204,71.9,60.7,0,39.872013,200.0,126,72.5,60.8,0,58.961742,125.0,339,72.1,61.4,0,33.745403,330.0,200,73.9,62.6,0,100.0,650,501,71.4,62.6,0,100,950,509,0,60.7,0,36.2632,500.0,508,73.1,60.6,0,37.260445,500.0,219,74.0,62.9,0,48.230087,224.5,254,71.0,63.4,0,38.42383,245.0,231,72.5,63.3,0,38.023514,220.0,368,80.2,63.1,0,28.971163,350.0,538,74.6,62.8,0,52.598198,540,335,73.2,63.0,0,27.35849,335.0,339,73.8,62.8,0,23.96025,335.0,204,73.9,63.5,0,32.752697,195.0,448,73.9,63.1,0,26.436073,444.0,249,70.6,62.8,0,38.831615,245.0,393,74.0,63.0,0,60.993862,400.0,246,72.9,63.1,0,42.559196,245,847,74.8,62.8,0,50.450115,840.0,444,74.0,63.1,0,42.713566,448.8,357,73.3,63.0,0,35.89021,335.0,309,73.9,63.1,0,31.897713,300.0,425,73.7,62.7,0,25.458347,400.0,201,72.1,63.2,0,33.791412,195.0,381,72.4,62.6,0,28.85873,380.0,324,71.4,63.2,0,26.609337,335.0,398,74.2,62.6,0,84.77538,400.0,247,73.3,63.2,0,43.480328,245.0,716,73.8,62.7,0,53.172653,722.39966,594,74.7,62.8,0,72.672485,590.0,839,74.2,62.8,0,68.3792,840.0,241,73.7,63.5,0,39.697937,230.0,289,73.8,62.7,0,34.849228,285.0,198,71.8,63.4,0,42.046974,195.0,1012,74.6,62.8,0,77.30919,1020.0,346,72.8,62.6,0,41.710445,335.0,286,74.1,62.8,0,62.78071,291.99994,247,73.6,62.9,0,41.606285,245.0,818,73.9,62.8,0,55.816525,814.79974,542,75.8,62.5,0,51.952507,540,360,73.3,62.7,0,31.825981,335.0,99,73.9,63.1,0,28.865475,100,345,73.0,63.2,0,35.33909,335.0,197,72.2,284.7,0,29.038578,195.0,450,74.0,62.7,0,36.84729,443.99982,348,72.3,62.8,0,38.32761,335.0,500,74.3,62.7,0,49.183968,500,416,74.1,63.0,0,55.55438,426.99988,683,74.0,62.7,0,47.61615,693.0,170,74.0,63.0,0,41.76281,160.0,343,70.4,62.7,0,45.7386,335.0,332,73.9,63.1,0,45.444,331.1997,149,73.2,63.0,0,32.550747,150.0,207,73.1,63.9,0,42.25367,195.0,387,75.0,63.0,0,37.475365,380.0,570,70.5,62.6,0,61.36673,575.0,495,73.9,62.9,0,47.88704,494.49957,253,73.8,63.1,0,38.48841,250.0,175,74.1,63.0,0,53.855602,175.0,212,74.0,63.0,0,28.77353,203.99979,189,72.6,62.9,0,42.221542,185.0,316,71.1,62.9,0,37.808193,300.0,310,73.6,62.6,0,32.93371,300.0,210,70.3,62.7,0,49.92224,210.0,877,69.8,62.6,0,73.24947,880,90.4,90.5,92.6,151.3,107.7,122.8,1.9,0.0,30.03
20170709,1910,81.8,37.3,29.04613051,36.166445,257,49.0,43.7,5.6,76.8,71.2,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.6,58.3,100.0,15.0,43.0,57.2,100.0,0,76.4,0.9,58.2,1.8125,51.0,0,0,51.6,13.9,0,0,0,75.1,76.0,61.9,84.8,15,43.8,59.6,70.6,0,76.3,1.36,58.2,1.8125,48.6,0,0,78.1,95.1,18.9,4.4,1.2,15,15,61.0,63.1,82.8,100,35.3,0,82.5,1.35,64.465515,63.965515,0,12.9,0,0,1,21.6,0,72,1844,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.8,59.8,100.0,9000,622,73.6,59.4,0,100.0,637.6,127,71.5,60.5,0,59.084763,125.0,1814,72.3,59.9,0,100.0,1850.0,787,81.2,71.6,0,0.011875074,700,607,72.6,60.4,0,48.46069,600.0,204,71.9,60.7,0,39.872013,200.0,126,72.5,60.8,0,58.998646,125.0,338,72.1,61.4,0,33.745403,330.0,200,74.1,62.6,0,100.0,650,501,71.4,62.6,0,100,950,509,0,60.7,0,36.2632,500.0,508,73.0,60.6,0,37.260445,500.0,225,74.1,62.9,0,49.66814,224.5,243,71.0,63.4,0,39.77203,245.0,220,72.5,63.3,0,38.023514,220.0,350,80.6,63.1,0,29.411045,350.0,514,74.7,62.8,0,54.269333,540,334,73.2,63.1,0,29.759863,335.0,330,73.9,62.9,0,26.45074,335.0,194,73.5,63.7,0,33.034836,195.0,437,73.9,63.2,0,27.164915,444.0,242,70.7,62.8,0,40.783016,245.0,386,74.0,62.8,0,63.239265,400.0,240,72.9,63.1,0,44.38719,245,811,74.9,62.7,0,50.450115,840.0,436,74.1,63.1,0,44.392696,448.8,336,73.3,63.1,0,35.89021,335.0,305,73.9,63.4,0,31.897713,300.0,412,73.8,62.8,0,25.458347,400.0,192,72.2,63.4,0,35.7546,195.0,379,72.4,62.7,0,30.19124,380.0,336,71.4,63.3,0,28.611794,335.0,391,74.2,62.4,0,90.72,400.0,247,73.3,63.2,0,46.24985,245.0,699,73.8,62.6,0,56.160843,722.39966,572,74.7,62.7,0,74.80015,590.0,826,74.1,62.7,0,72.4159,840.0,227,73.7,63.7,0,41.036346,230.0,287,73.9,62.8,0,37.69306,285.0,197,71.8,63.4,0,44.94341,195.0,956,74.5,62.7,0,83.35863,1020.0,332,72.9,62.6,0,44.373856,335.0,316,74.1,62.6,0,66.6094,318.99994,246,73.7,62.8,0,43.116787,245.0,828,74.0,62.7,0,58.4727,840.0,517,75.8,62.5,0,52.234055,540,341,73.3,62.8,0,31.825981,335.0,93,73.9,63.4,0,28.865475,100,332,73.0,63.3,0,37.151665,335.0,196,72.2,284.9,0,31.059399,195.0,442,74.0,62.8,0,36.84729,443.99982,333,72.3,62.8,0,38.60961,335.0,476,74.4,62.6,0,49.183968,500,444,74.1,62.8,0,57.63594,454.29987,712,74.1,62.6,0,50.57164,722.39984,166,74.0,63.1,0,41.76281,160.0,315,70.5,62.7,0,46.626137,335.0,316,73.9,63.3,0,45.834213,331.1997,155,73.2,63.2,0,33.431156,150.0,197,73.0,64.1,0,42.25367,195.0,382,75.0,63.0,0,39.380337,380.0,570,70.6,62.6,0,62.865524,575.0,472,73.9,63.1,0,48.461926,494.49957,250,73.9,63.3,0,40.34005,250.0,208,74.3,63.3,0,59.55965,213.9998,246,74.0,63.1,0,31.90265,245.9999,183,72.6,63.1,0,43.748726,185.0,302,71.1,62.9,0,38.340996,300.0,296,73.6,62.6,0,33.215797,300.0,210,70.4,62.7,0,52.422543,210.0,872,69.8,62.4,0,75.7208,880,90.3,90.4,92.5,148.3,107.7,122.8,0.3,0.0,30.03
20170709,1915,81.6,40.5,29.74983424,36.166445,257,48.7,44.0,5.6,76.1,73.1,-0.1,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.6,58.1,100.0,15.0,42.9,57.2,100.0,0,76.4,0.9,58.2,1.8125,51.0,0,0,51.5,13.8,0,0,0,75.1,75.9,62.0,87.7,15,44.0,59.6,73.1,0,76.2,1.37,58.2,1.8125,48.6,0,0,78.5,97.3,19.6,4.6,0.8,15,15,61.6,63.1,81.9,100,35.5,0,82.5,1.3,64.465515,63.965515,0,12.6,0,0,0,20.0,1,72,1844,60.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.8,59.7,100.0,9000,599,73.6,59.3,0,86.070206,566.7998,127,71.5,60.4,0,59.084763,125.0,1821,72.2,59.8,0,100.0,1850.0,784,81.2,71.6,0,0.011875074,700,612,72.5,60.3,0,48.46069,600.0,205,71.9,60.7,0,39.872013,200.0,127,72.4,60.7,0,58.457375,125.0,340,72.1,61.4,0,33.745403,330.0,201,74.1,62.6,0,100.0,650,501,71.4,62.6,0,100,950,510,0,60.6,0,36.2632,500.0,508,73.0,60.6,0,37.260445,500.0,226,74.0,62.8,0,49.655853,224.5,257,71.1,63.3,0,40.38485,245.0,229,72.6,63.3,0,39.982857,220.0,363,82.5,63.0,0,30.90176,350.0,544,74.7,62.7,0,55.318367,540,352,73.2,63.1,0,29.122765,335.0,348,74.0,62.9,0,27.33407,335.0,200,73.8,63.8,0,34.62954,195.0,452,73.9,63.2,0,27.621988,444.0,257,70.7,62.8,0,41.237114,245.0,407,74.1,62.7,0,63.766872,400.0,256,72.9,63.0,0,44.828857,245,825,74.9,62.7,0,51.794304,840.0,501,74.2,63.1,0,45.90023,494.39978,352,73.4,63.1,0,38.206104,335.0,305,74.0,63.5,0,31.897713,300.0,414,73.8,62.8,0,25.458347,400.0,205,72.2,63.4,0,36.19632,195.0,400,72.4,62.7,0,30.38865,380.0,356,71.4,63.3,0,27.825552,335.0,406,74.2,62.4,0,96.566154,400.0,252,73.3,63.2,0,47.27208,245.0,726,73.9,62.5,0,58.546482,722.39966,592,74.6,62.7,0,78.94478,590.0,850,74.1,62.6,0,75.388374,840.0,235,73.7,63.7,0,43.16061,230.0,297,73.9,62.8,0,38.747242,285.0,211,71.8,63.4,0,46.22125,195.0,1025,74.5,62.7,0,100.0,1020.0,351,72.9,62.5,0,46.90287,335.0,339,74.1,62.5,0,65.98356,345.99994,255,73.7,62.7,0,43.571167,245.0,850,73.9,62.6,0,58.792423,840.0,529,75.8,62.4,0,53.360264,540,345,73.3,62.8,0,32.27941,335.0,97,73.9,63.5,0,28.865475,100,348,73.0,63.3,0,38.212086,335.0,206,72.3,284.7,0,31.512552,195.0,443,74.1,62.8,0,37.54926,443.99982,352,72.3,62.8,0,40.73075,335.0,487,74.4,62.5,0,49.983345,500,495,74.0,62.7,0,59.005947,481.59985,802,74.1,62.5,0,53.0163,781.1998,182,74.1,63.2,0,43.8416,186.59985,381,70.5,62.7,0,46.395138,335.0,361,73.9,63.3,0,47.395065,358.8,180,73.3,63.2,0,33.87136,150.0,208,73.1,64.1,0,43.78591,195.0,395,75.1,63.0,0,40.24524,380.0,600,70.6,62.5,0,63.054188,575.0,492,73.9,63.2,0,49.672215,494.49957,259,73.9,63.3,0,40.922325,250.0,258,74.4,63.2,0,61.618023,253.00008,244,74.0,63.1,0,32.34624,245.9999,191,72.7,63.0,0,43.748726,185.0,315,71.2,62.8,0,39.834934,300.0,310,73.5,62.6,0,34.696754,300.0,214,70.4,62.6,0,52.865177,210.0,899,69.8,62.3,0,76.67817,880,90.3,90.4,92.4,148.3,107.7,122.7,1.2,0.0,30.03
20170709,1920,81.4,38.4,29.10323365,36.166445,256,49.0,43.8,5.6,75.0,70.7,-0.2,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.6,58.3,100.0,15.0,43.1,57.2,100.0,0,76.4,0.9,58.2,1.8125,51.1,0,0,51.2,13.9,0,0,0,75.1,76.1,62.6,90.7,15,44.6,59.6,77.1,0,76.4,1.51,58.2,1.8125,48.6,0,0,77.0,97.1,20.9,4.6,1.1,15,15,60.9,63.1,82.4,100,34.9,0,82.5,1.3,64.465515,63.965515,0,12.7,0,0,0,20.0,1,72,1850,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.8,59.8,100.0,9000,511,73.6,59.5,0,69.70435,496.0,128,71.4,60.5,0,58.01452,125.0,1834,72.2,59.9,0,100.0,1850.0,779,81.2,71.6,0,0.011875074,700,613,72.5,60.4,0,48.46069,600.0,205,71.8,60.7,0,39.872013,200.0,126,72.4,60.8,0,58.297455,125.0,332,72.2,61.5,0,33.11059,330.0,202,74.0,62.7,0,100.0,650,507,71.3,62.7,0,100,950,511,0,60.7,0,35.808987,500.0,509,73.0,60.7,0,37.260445,500.0,229,74.0,63.3,0,47.148476,224.5,259,71.1,63.7,0,38.33803,245.0,239,72.6,63.7,0,39.52976,220.0,383,83.5,63.4,0,30.90176,350.0,567,74.7,63.2,0,54.34252,540,356,73.2,63.4,0,27.003187,335.0,360,74.0,63.3,0,25.775978,335.0,209,73.9,64.0,0,34.62954,195.0,450,73.9,63.5,0,25.941938,444.0,267,70.6,63.2,0,40.61119,245.0,412,74.1,63.2,0,60.871166,400.0,264,72.9,63.4,0,43.246227,245,862,74.9,63.1,0,51.794304,840.0,541,74.3,63.4,0,46.96654,540.0,369,73.4,63.5,0,38.206104,335.0,308,74.0,63.7,0,31.897713,300.0,423,73.8,63.2,0,25.458347,400.0,206,72.2,63.7,0,34.07362,195.0,403,72.5,63.0,0,29.944479,380.0,345,71.5,63.6,0,27.076166,335.0,415,74.2,62.9,0,90.70769,400.0,267,73.4,63.5,0,44.894806,245.0,760,73.9,63.0,0,56.123955,722.39966,620,74.6,63.1,0,77.29676,590.0,852,74.0,63.1,0,72.40367,840.0,246,73.7,64.0,0,43.16061,230.0,293,74.0,63.1,0,36.626625,285.0,204,71.9,63.7,0,43.677742,195.0,1069,74.5,63.1,0,96.590416,1020.0,387,72.9,62.9,0,43.68968,335.0,356,74.1,63.0,0,65.59087,359.49994,274,73.7,63.2,0,42.944862,245.0,859,73.9,63.0,0,57.36596,840.0,557,75.8,62.9,0,53.360264,540,362,73.4,63.2,0,32.27941,335.0,100,73.9,63.8,0,28.865475,100,356,73.1,63.7,0,35.98027,335.0,212,72.4,284.9,0,30.091854,195.0,501,74.0,63.1,0,38.36207,482.3998,364,72.3,63.2,0,39.087788,335.0,508,74.4,63.0,0,49.983345,500,496,74.0,63.2,0,57.943924,481.59985,797,74.0,62.9,0,51.471664,781.1998,215,74.0,63.4,0,43.80002,209.39986,377,70.5,63.1,0,44.92401,335.0,361,73.9,63.6,0,46.793926,358.8,226,73.3,63.5,0,33.431156,150.0,216,73.1,64.4,0,43.317726,195.0,409,75.1,63.3,0,39.84016,380.0,600,70.7,62.9,0,61.660202,575.0,516,73.9,63.5,0,49.228443,494.49957,266,74.0,63.6,0,39.909164,250.0,303,74.4,63.4,0,63.75832,292.00006,258,73.9,63.4,0,31.662868,245.9999,198,72.7,63.4,0,43.748726,185.0,331,71.2,63.2,0,39.23945,300.0,323,73.6,62.9,0,34.696754,300.0,225,70.4,63.0,0,52.422543,210.0,910,69.8,62.8,0,74.20683,880,90.3,90.4,92.5,150.3,107.6,122.9,1.1,0.1,30.03
20170709,1925,81.4,38.0,29.00219251,36.166445,259,49.2,44.1,5.65,75.5,70.8,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,76.6,58.4,100.0,15.0,43.4,57.2,100.0,0,76.4,0.95,58.2,1.8125,51.2,0,0,51.4,13.7,0,0,0,75.1,76.1,63.0,88.9,15,45.3,59.6,76.4,0,76.2,1.52,58.2,1.8125,48.7,0,0,75.8,99.2,20.6,4.4,0.9,15,15,59.9,63.1,83.0,100,35.2,0,80.5,1.25,64.465515,63.965515,0,12.7,0,0,0,20.0,1,72,1856,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.7,59.9,100.0,9000,469,73.7,59.5,0,65.33053,460.59964,127,71.4,60.5,0,58.01452,125.0,1847,72.0,59.9,0,100.0,1850.0,775,81.2,71.5,0,0.011875074,700,611,72.5,60.4,0,47.92101,600.0,207,71.8,60.8,0,39.428993,200.0,126,72.4,60.8,0,58.297455,125.0,333,72.2,61.5,0,33.11059,330.0,203,74.0,62.6,0,100.0,650,507,71.3,62.6,0,100,950,507,0,60.7,0,35.195187,500.0,510,72.9,60.7,0,37.260445,500.0,220,74.0,63.6,0,48.217796,224.5,251,71.1,64.1,0,38.33803,245.0,230,72.6,64.0,0,37.925545,220.0,366,83.4,63.8,0,28.958944,350.0,550,74.8,63.5,0,53.1959,540,334,73.2,63.8,0,27.28498,335.0,342,74.1,63.6,0,24.242424,335.0,202,73.9,64.4,0,32.66683,195.0,442,73.9,63.9,0,25.941938,444.0,255,70.7,63.6,0,39.55572,245.0,395,74.1,63.6,0,60.71166,400.0,249,72.9,63.8,0,42.792297,245,860,74.8,63.5,0,51.510666,840.0,523,74.3,63.8,0,48.510845,540.0,365,73.4,63.8,0,37.764977,335.0,308,74.0,64.1,0,31.897713,300.0,424,73.8,63.5,0,25.458347,400.0,196,72.3,64.1,0,33.631905,195.0,385,72.5,63.4,0,28.883406,380.0,337,71.5,64.0,0,25.995085,335.0,397,74.2,63.3,0,84.76308,400.0,250,73.4,63.9,0,43.872578,245.0,734,73.9,63.4,0,53.8121,722.39966,596,74.6,63.5,0,72.68479,590.0,825,74.0,63.5,0,67.792046,840.0,245,73.7,64.3,0,39.968075,230.0,292,74.0,63.5,0,35.045357,285.0,197,71.9,64.1,0,41.94962,195.0,990,74.4,63.5,0,75.05395,1020.0,334,72.9,63.3,0,42.333538,335.0,364,74.0,63.4,0,68.53602,359.49994,260,73.9,63.6,0,42.502766,245.0,837,73.9,63.5,0,57.36596,840.0,547,75.8,63.3,0,52.466644,540,360,73.4,63.5,0,32.27941,335.0,100,74.0,64.0,0,28.865475,100,333,73.1,64.0,0,35.37608,335.0,203,72.4,284.7,0,29.565218,195.0,473,74.0,63.4,0,39.261086,482.3998,338,72.4,63.5,0,37.984306,335.0,503,74.4,63.4,0,49.58366,500,471,73.9,63.6,0,57.20051,481.59985,771,73.9,63.3,0,50.53515,781.1998,204,73.9,63.7,0,44.91217,209.39986,306,70.6,63.5,0,45.288754,335.0,354,73.9,63.9,0,46.340435,358.8,154,73.3,63.9,0,31.75593,150.0,214,73.1,64.7,0,42.711216,195.0,402,75.1,63.7,0,38.887672,380.0,569,70.7,63.3,0,62.03752,575.0,506,73.9,63.8,0,48.653557,494.49957,254,74.1,64.0,0,38.826134,250.0,304,74.3,63.8,0,66.08295,311.50018,248,73.9,63.7,0,31.231266,245.9999,192,72.7,63.7,0,42.659336,185.0,310,71.2,63.6,0,37.73506,300.0,320,73.6,63.3,0,34.41467,300.0,217,70.4,63.4,0,50.783585,210.0,874,69.8,63.2,0,73.41645,880,90.2,90.3,92.4,151.3,107.6,122.8,1.3,0.0,30.03
20170709,1930,81.1,38.7,29.01091162,36.166445,258,49.6,44.3,5.65,77.0,71.4,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,76.6,58.6,100.0,15.0,43.7,57.2,100.0,0,76.4,0.95,58.2,1.8125,51.2,0,0,51.0,13.7,0,0,0,75.1,76.0,62.3,86.5,15,45.6,59.6,74.0,0,76.2,1.39,58.2,1.8125,48.7,0,0,77.2,94.8,20.0,4.7,1.0,15,15,64.0,63.1,83.6,100,33.9,0,80.5,1.3,64.465515,63.965515,0,12.8,0,0,1,22.2,1,72,1865,60.5,0,100.0,2000.0,72.0,68.0,6694.7363,72.6,60.0,100.0,9000,427,73.8,59.6,0,62.241165,425.19965,126,71.3,60.6,0,57.485546,125.0,1851,72.0,60.1,0,100.0,1850.0,770,81.1,71.5,0,0.011875074,700,615,72.5,60.5,0,47.393597,600.0,208,71.8,60.8,0,39.428993,200.0,127,72.3,60.9,0,57.682373,125.0,333,72.1,61.6,0,33.11059,330.0,203,74.0,62.7,0,100.0,650,511,71.2,62.7,0,100,950,508,0,60.8,0,35.195187,500.0,509,72.9,60.7,0,36.805897,500.0,248,74.1,63.2,0,52.79007,251.49994,240,71.1,63.8,0,39.686237,245.0,221,72.6,63.7,0,37.925545,220.0,349,81.7,63.5,0,29.288855,350.0,523,74.7,63.2,0,53.1959,540,330,73.3,63.6,0,29.857878,335.0,405,74.1,63.4,0,29.542387,408.7998,193,74.0,64.3,0,32.96124,195.0,436,74.0,63.7,0,27.831995,444.0,248,70.7,63.3,0,39.55572,245.0,393,74.1,63.0,0,62.822086,400.0,245,73.0,63.4,0,44.178627,245,827,74.7,63.0,0,51.510666,840.0,527,74.3,63.4,0,49.197205,540.0,349,73.4,63.6,0,37.764977,335.0,305,74.1,64.0,0,31.897713,300.0,412,73.9,63.4,0,25.458347,400.0,193,72.4,64.0,0,35.95092,195.0,360,72.5,63.2,0,30.018509,380.0,333,71.5,63.8,0,28.45209,335.0,399,74.2,62.6,0,91.27384,400.0,247,73.4,63.6,0,46.119102,245.0,705,73.9,63.0,0,56.19774,722.39966,571,74.6,63.0,0,75.07072,590.0,835,73.9,63.0,0,72.770645,840.0,232,73.8,64.2,0,40.86444,230.0,290,74.0,63.3,0,37.803383,285.0,195,71.9,63.9,0,45.211147,195.0,928,74.4,63.0,0,79.26198,1020.0,330,72.9,62.9,0,43.323154,335.0,350,74.0,62.9,0,70.082214,359.49994,244,73.9,63.1,0,42.944862,245.0,817,74.0,63.0,0,58.202164,840.0,526,75.8,62.8,0,52.466644,540,346,73.4,63.3,0,32.27941,335.0,95,74.0,64.1,0,28.865475,100,335,73.1,63.9,0,38.014797,335.0,192,72.4,284.8,0,29.846907,195.0,474,74.0,63.2,0,40.024628,482.3998,330,72.4,63.2,0,39.946053,335.0,482,74.4,62.9,0,49.58366,500,456,73.9,63.0,0,58.920986,481.59985,759,74.0,62.8,0,52.590607,781.1998,210,73.9,63.5,0,45.04729,209.39986,339,70.6,63.1,0,47.039516,335.0,350,73.9,63.9,0,47.848557,358.8,163,73.3,63.7,0,33.700172,150.0,206,73.1,64.6,0,42.711216,195.0,382,75.1,63.5,0,38.887672,380.0,579,70.8,62.8,0,63.01226,575.0,484,73.9,63.7,0,48.653557,494.49957,272,74.1,63.9,0,42.28485,277.29987,343,74.2,63.6,0,71.52074,350.50018,236,73.9,63.6,0,31.231266,245.9999,184,72.7,63.5,0,43.10731,185.0,300,71.3,63.3,0,38.643963,300.0,308,73.6,63.1,0,34.41467,300.0,209,70.4,63.1,0,51.05874,210.0,865,69.8,62.6,0,75.40911,880,90.2,90.3,92.2,150.3,107.6,122.9,1.1,0.0,30.03
20170709,1935,80.9,40.6,29.37168689,36.166445,257,49.1,43.8,5.6,73.9,69.6,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.4,58.2,100.0,15.0,43.8,57.2,100.0,0,76.3,0.95,58.2,1.8125,51.2,0,0,51.1,13.9,0,0,0,75.1,76.0,61.9,89.2,15,45.7,59.6,76.4,0,76.2,1.35,58.2,1.8125,48.7,0,0,78.3,101.8,20.7,4.3,1.1,15,15,61.6,65.1,83.6,100,35.7,0,80.5,1.3,64.465515,63.965515,0,12.8,0,0,0,20.0,1,72,1866,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.7,59.8,100.0,9000,388,73.8,59.5,0,58.91928,389.79962,125,71.3,60.5,0,56.944275,125.0,1854,71.9,59.9,0,100.0,1850.0,767,81.1,71.5,0,0.011875074,700,605,72.4,60.4,0,47.6757,600.0,209,71.8,60.8,0,38.530643,200.0,126,72.3,60.8,0,57.97761,125.0,336,72.0,61.5,0,33.11059,330.0,206,74.1,62.7,0,100.0,650,512,71.2,62.6,0,100,950,509,0,60.8,0,35.195187,500.0,510,72.8,60.7,0,36.805897,500.0,271,74.0,62.8,0,53.13422,264.99994,253,71.2,63.5,0,40.299053,245.0,227,72.6,63.3,0,39.884888,220.0,360,80.6,63.1,0,30.77957,350.0,528,74.7,62.8,0,54.53769,540,348,73.3,63.3,0,30.470472,335.0,459,74.1,63.0,0,29.444239,445.69983,203,74.0,64.0,0,34.997547,195.0,444,74.0,63.3,0,28.37554,444.0,252,70.7,63.0,0,40.89347,245.0,409,74.1,62.7,0,63.680984,400.0,259,73.0,63.0,0,45.061954,245,823,74.7,62.6,0,51.510666,840.0,550,74.3,63.1,0,48.584385,540.0,347,73.4,63.2,0,37.764977,335.0,323,74.0,63.7,0,33.365963,323.39987,412,73.8,63.0,0,25.458347,400.0,200,72.4,63.7,0,35.95092,195.0,399,72.5,62.8,0,30.240593,380.0,353,71.5,63.4,0,28.869778,335.0,403,74.2,62.3,0,96.44308,400.0,260,73.4,63.2,0,47.450375,245.0,714,73.9,62.5,0,57.956226,722.39966,586,74.6,62.7,0,78.47743,590.0,847,73.9,62.6,0,75.376144,840.0,240,73.8,64.0,0,43.27112,230.0,300,74.0,63.0,0,38.489826,285.0,204,71.9,63.5,0,46.08738,195.0,955,74.3,62.7,0,100.0,1020.0,345,72.9,62.5,0,46.609653,335.0,365,73.9,62.5,0,68.842804,359.49994,264,73.9,62.7,0,43.841335,245.0,844,74.0,62.6,0,59.173637,840.0,527,75.8,62.5,0,53.23785,540,345,73.4,62.9,0,32.27941,335.0,94,74.0,63.8,0,28.865475,100,350,73.2,63.6,0,38.39704,335.0,204,72.5,285.0,0,31.414574,195.0,493,74.0,62.8,0,40.11084,482.3998,344,72.4,62.9,0,40.387447,335.0,496,74.4,62.5,0,50.616188,500,493,73.9,62.7,0,59.526337,481.59985,786,73.9,62.5,0,52.833862,781.1998,210,73.9,63.1,0,45.431866,209.39986,372,70.6,62.7,0,46.784195,335.0,361,73.9,63.6,0,48.37587,358.8,168,73.3,63.4,0,33.700172,150.0,205,73.1,64.3,0,42.711216,195.0,395,75.1,63.1,0,40.223343,380.0,603,70.8,62.4,0,62.938892,575.0,548,73.9,63.3,0,50.327785,538.0,340,74.0,63.4,0,44.74205,331.89987,378,74.1,63.1,0,70.87557,369.99982,239,74.0,63.3,0,33.221436,245.9999,195,72.7,63.2,0,44.18652,185.0,316,71.3,62.8,0,39.761806,300.0,308,73.6,62.7,0,34.696754,300.0,216,70.5,62.6,0,53.044624,210.0,902,69.7,62.3,0,77.32384,880,90.2,90.3,92.3,149.3,107.6,122.9,1.0,0.1,30.03
20170709,1940,80.7,39.6,29.01024201,36.166445,258,49.3,44.1,5.6,75.0,70.2,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.4,58.4,100.0,15.0,44.1,57.2,100.0,0,76.3,0.95,58.2,1.8125,51.2,0,0,51.5,14.1,0,0,0,75.0,76.0,62.3,92.2,15,46.0,59.6,77.1,0,76.1,1.5,58.2,1.8125,48.7,0,0,77.0,102.2,20.9,4.3,1.1,15,15,60.6,63.1,82.9,100,34.1,0,80.5,1.3,64.465515,63.965515,0,12.7,0,0,0,20.0,1,72,1874,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.6,59.9,100.0,9000,388,73.8,59.5,0,58.91928,389.79962,125,71.3,60.5,0,57.239513,125.0,1857,71.9,59.9,0,100.0,1850.0,768,81.1,71.5,0,0.011875074,700,607,72.4,60.4,0,47.6757,600.0,207,71.7,60.8,0,38.530643,200.0,127,72.3,60.8,0,58.13753,125.0,335,72.0,61.5,0,33.11059,330.0,206,74.0,62.6,0,100.0,650,515,71.2,62.6,0,100,950,508,0,60.8,0,35.195187,500.0,510,72.8,60.7,0,36.805897,500.0,267,73.9,63.0,0,52.187805,264.99994,260,71.1,63.6,0,39.318542,245.0,235,72.6,63.5,0,39.884888,220.0,377,79.9,63.3,0,30.77957,350.0,550,74.7,63.0,0,54.53769,540,355,73.3,63.4,0,28.473413,335.0,491,74.0,63.1,0,30.487057,482.5998,211,74.0,64.0,0,34.54367,195.0,453,73.9,63.4,0,28.07906,444.0,264,70.6,63.1,0,40.672558,245.0,409,74.1,63.0,0,61.067486,400.0,256,73.0,63.2,0,43.197155,245,854,74.6,62.9,0,51.510666,840.0,553,74.4,63.3,0,47.554848,540.0,361,73.5,63.4,0,37.764977,335.0,339,74.0,63.7,0,32.754192,323.39987,423,73.9,63.1,0,25.458347,400.0,210,72.4,63.7,0,34.969322,195.0,405,72.5,62.9,0,28.710672,380.0,347,71.6,63.5,0,25.9828,335.0,411,74.2,62.6,0,90.49846,400.0,257,73.4,63.4,0,45.16819,245.0,754,73.9,62.8,0,57.956226,722.39966,613,74.6,62.9,0,76.9524,590.0,864,73.8,62.9,0,71.82875,840.0,251,73.8,64.0,0,43.27112,230.0,303,74.1,63.1,0,35.95244,285.0,207,71.9,63.7,0,43.10576,195.0,1031,74.2,62.9,0,98.93319,1020.0,355,72.9,62.8,0,44.618206,335.0,365,73.9,62.8,0,67.33341,359.49994,279,74.0,63.0,0,43.558884,245.0,865,73.8,62.8,0,58.103786,840.0,550,75.8,62.7,0,53.23785,540,357,73.4,63.0,0,32.27941,335.0,99,74.0,63.8,0,28.865475,100,354,73.2,63.6,0,35.635017,335.0,213,72.5,285.1,0,30.44703,195.0,482,74.0,62.9,0,37.96798,482.3998,354,72.4,63.0,0,40.387447,335.0,511,74.4,62.8,0,50.616188,500,506,73.9,63.0,0,58.007645,481.59985,804,73.9,62.7,0,51.42301,781.1998,215,73.8,63.2,0,45.04729,209.39986,368,70.6,63.0,0,45.483284,335.0,372,73.8,63.6,0,47.395065,358.8,204,73.3,63.5,0,33.700172,150.0,212,73.1,64.3,0,42.711216,195.0,410,75.1,63.2,0,40.223343,380.0,602,70.8,62.7,0,61.733574,575.0,554,73.9,63.4,0,50.115986,538.0,336,73.9,63.4,0,44.07826,331.89987,375,74.0,63.2,0,69.71838,369.99982,251,73.9,63.3,0,33.221436,245.9999,197,72.7,63.3,0,43.1684,185.0,324,71.3,63.0,0,39.761806,300.0,319,73.6,62.8,0,34.696754,300.0,226,70.4,62.9,0,53.044624,210.0,905,69.6,62.6,0,74.94156,880,90.2,90.2,92.3,149.3,107.6,122.9,1.2,0.2,30.03
