20170709,1945,80.5,37.3,28.33424193,36.166445,255,49.3,43.9,5.6,76.7,71.0,-0.1,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.5,58.4,100.0,15.0,44.3,57.2,100.0,0,76.3,0.95,58.2,1.8125,51.2,0,0,51.4,14.0,0,0,0,75.0,75.9,62.3,94.0,15,46.5,59.6,77.4,0,76.0,1.56,58.2,1.8125,48.7,0,0,76.4,102.2,21.0,4.3,1.1,15,15,56.7,63.1,82.3,100,34.8,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,1,20.9,0,72,1862,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.6,59.9,100.0,9000,387,73.8,59.6,0,58.91928,389.79962,126,71.2,60.5,0,57.85459,125.0,1849,71.9,59.9,0,100.0,1850.0,769,81.1,71.4,0,0.011875074,700,606,72.4,60.4,0,47.6757,600.0,205,71.7,60.8,0,38.530643,200.0,127,72.2,60.8,0,58.13753,125.0,335,72.0,61.5,0,33.11059,330.0,204,74.0,62.6,0,100.0,650,513,71.2,62.6,0,100,950,508,0,60.7,0,35.195187,500.0,510,72.8,60.6,0,36.805897,500.0,250,73.8,63.2,0,50.25811,251.50014,255,71.1,63.7,0,38.61993,245.0,236,72.5,63.6,0,39.43179,220.0,382,79.3,63.4,0,30.77957,350.0,560,74.8,63.1,0,54.53769,540,341,73.3,63.4,0,27.186962,335.0,484,73.9,63.2,0,29.456509,482.5998,209,73.9,64.1,0,33.034836,195.0,454,73.9,63.5,0,27.906115,444.0,259,70.7,63.2,0,39.383896,245.0,405,74.1,63.1,0,61.067486,400.0,249,73.0,63.4,0,42.583733,245,868,74.5,63.0,0,51.510666,840.0,546,74.4,63.4,0,47.554848,540.0,368,73.5,63.5,0,37.764977,335.0,335,74.0,63.8,0,31.249233,323.39987,426,73.9,63.2,0,25.458347,400.0,202,72.4,63.9,0,33.91411,195.0,404,72.4,63.0,0,29.586676,380.0,347,71.5,63.6,0,25.9828,335.0,404,74.1,62.7,0,86.64615,400.0,254,73.4,63.5,0,44.407467,245.0,755,73.8,62.9,0,55.361534,722.39966,606,74.6,63.0,0,74.652565,590.0,850,73.8,63.0,0,69.71254,840.0,249,73.8,64.0,0,40.77849,230.0,341,74.1,63.2,0,39.298847,340.79987,203,71.9,63.7,0,42.947548,195.0,1017,74.2,62.9,0,80.54957,1020.0,340,72.9,62.8,0,42.21136,335.0,366,73.9,62.9,0,67.33341,359.49994,272,74.0,63.1,0,43.030827,245.0,858,73.8,62.9,0,57.648796,840.0,561,75.8,62.8,0,53.23785,540,364,73.4,63.1,0,32.27941,335.0,101,74.0,63.9,0,28.865475,100,343,73.2,63.7,0,35.17879,335.0,209,72.5,284.7,0,29.920393,195.0,473,74.0,63.0,0,37.352215,482.3998,352,72.3,63.2,0,38.425697,335.0,517,74.4,62.9,0,50.061066,500,487,73.8,63.1,0,57.402294,481.59985,790,73.8,62.8,0,50.973,781.1998,209,73.8,63.3,0,44.0079,209.39986,353,70.6,63.0,0,45.398174,335.0,366,73.8,63.6,0,46.793926,358.8,210,73.3,63.5,0,32.64857,150.0,216,73.1,64.4,0,42.711216,195.0,405,75.0,63.3,0,39.41318,380.0,589,70.8,62.8,0,61.733574,575.0,553,73.8,63.4,0,49.09733,538.0,302,73.8,63.5,0,41.784092,304.60028,369,73.9,63.3,0,69.38044,369.99982,258,73.8,63.4,0,33.221436,245.9999,194,72.8,63.4,0,42.659336,185.0,322,71.3,63.1,0,38.71709,300.0,323,73.7,62.9,0,34.696754,300.0,224,70.4,63.0,0,51.05874,210.0,896,69.6,62.7,0,74.15118,880,90.1,90.2,92.4,149.3,107.6,123.0,0.6,0.9,30.03
20170709,1950,80.4,37.2,28.2557135,36.166445,256,49.3,44.3,5.6,79.0,74.2,-0.2,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.3,58.3,100.0,15.0,44.3,57.2,100.0,0,76.2,0.95,58.2,1.8125,51.2,0,0,51.0,13.8,0,0,0,75.0,75.8,62.1,87.1,15,46.7,59.6,76.9,0,75.9,1.41,58.2,1.8125,48.7,0,0,76.5,95.9,20.9,4.4,1.1,15,15,58.0,63.1,82.4,100,34.9,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,1,21.7,0,72,1869,60.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.5,59.7,100.0,9000,390,73.8,59.4,0,58.91928,389.79962,126,71.2,60.4,0,57.85459,125.0,1850,71.8,59.8,0,100.0,1850.0,767,81.1,71.4,0,0.011875074,700,606,72.4,60.3,0,47.6757,600.0,205,71.7,60.6,0,38.530643,200.0,127,72.1,60.7,0,58.13753,125.0,336,71.9,61.4,0,33.11059,330.0,205,74.0,62.5,0,100.0,650,515,71.2,62.5,0,100,950,508,0,60.6,0,35.195187,500.0,510,72.7,60.6,0,36.805897,500.0,250,73.8,63.0,0,51.573254,251.50014,241,71.1,63.6,0,39.514645,245.0,225,72.5,63.4,0,38.99094,220.0,362,78.9,63.2,0,30.77957,350.0,532,74.7,62.9,0,54.53769,540,331,73.3,63.4,0,29.600588,335.0,471,73.9,63.1,0,32.069687,482.5998,199,73.9,64.0,0,33.034836,195.0,442,73.9,63.4,0,27.43669,444.0,246,70.7,63.1,0,39.383896,245.0,382,74.1,62.8,0,62.69939,400.0,243,73.0,63.2,0,44.080482,245,831,74.3,62.8,0,51.510666,840.0,522,74.4,63.2,0,48.694695,540.0,350,73.5,63.3,0,37.764977,335.0,315,74.0,63.7,0,31.249233,323.39987,413,73.9,63.1,0,25.458347,400.0,193,72.4,63.8,0,34.355827,195.0,386,72.4,62.9,0,30.351635,380.0,334,71.5,63.5,0,28.74693,335.0,394,74.1,62.4,0,90.72,400.0,245,73.4,63.4,0,45.952694,245.0,709,73.8,62.6,0,55.361534,722.39966,574,74.5,62.8,0,75.095314,590.0,795,73.7,62.7,0,71.11927,809.6997,236,73.8,64.0,0,40.77849,230.0,365,74.1,63.0,0,42.69429,368.69986,199,71.9,63.6,0,43.66557,195.0,948,74.1,62.7,0,84.51509,1020.0,330,72.9,62.7,0,44.34942,335.0,341,73.8,62.7,0,69.03915,346.00012,254,74.0,62.8,0,43.030827,245.0,821,73.7,62.7,0,57.1938,814.79974,531,75.7,62.6,0,53.23785,540,346,73.4,63.0,0,32.27941,335.0,96,74.0,63.8,0,28.865475,100,329,73.2,63.6,0,36.53514,335.0,198,72.5,284.8,0,29.920393,195.0,465,73.9,62.9,0,40.33251,482.3998,336,72.4,63.0,0,38.425697,335.0,495,74.4,62.6,0,50.061066,500,457,73.8,62.8,0,57.869583,481.59985,739,73.8,62.6,0,50.57164,751.7997,201,73.8,63.3,0,44.392475,209.39986,313,70.6,62.9,0,46.723404,335.0,347,73.8,63.6,0,47.17359,358.8,169,73.3,63.4,0,32.64857,150.0,207,73.0,64.3,0,42.711216,195.0,392,75.0,63.2,0,39.41318,380.0,576,70.8,62.6,0,62.708313,575.0,519,73.8,63.4,0,50.479073,538.0,300,73.9,63.4,0,43.34459,304.60028,358,73.8,63.2,0,73.026115,369.99982,244,73.8,63.3,0,33.221436,245.9999,186,72.7,63.2,0,42.659336,185.0,308,71.2,62.9,0,38.71709,300.0,310,73.6,62.8,0,34.696754,300.0,213,70.4,62.8,0,51.05874,210.0,875,69.6,62.4,0,76.14382,880,90.1,90.2,92.1,149.3,107.6,122.8,0.9,0.0,30.03
20170709,1955,80.2,38.0,28.33877464,36.166445,256,49.1,44.2,5.65,76.6,73.5,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.3,58.2,100.0,15.0,44.4,57.2,100.0,0,76.1,0.95,58.2,1.8125,51.1,0,0,51.5,13.9,0,0,0,75.0,75.8,61.5,88.7,15,46.6,59.6,74.5,0,75.9,1.37,58.2,1.8125,48.5,0,0,78.2,98.9,20.1,4.8,1.0,15,15,57.8,65.1,82.4,100,34.4,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,0,20.0,1,72,1877,60.2,0,100.0,2000.0,72.0,68.0,6512.6553,72.5,59.7,100.0,9000,349,73.7,59.4,0,57.302624,354.39963,126,71.2,60.4,0,57.85459,125.0,1852,71.8,59.8,0,100.0,1850.0,767,81.1,71.4,0,0.011875074,700,608,72.4,60.3,0,47.6757,600.0,205,71.7,60.6,0,38.530643,200.0,127,72.1,60.7,0,58.13753,125.0,335,71.9,61.4,0,33.11059,330.0,205,73.9,62.5,0,100.0,650,517,71.2,62.5,0,100,950,509,0,60.6,0,35.195187,500.0,508,72.7,60.6,0,36.64619,500.0,253,73.8,62.5,0,51.720745,251.50014,259,71.1,63.1,0,40.127464,245.0,227,72.5,63.0,0,39.774673,220.0,361,78.6,62.8,0,30.77957,350.0,530,74.7,62.5,0,54.53769,540,350,73.3,63.0,0,30.494976,335.0,492,73.9,62.7,0,32.143295,482.5998,205,73.9,63.7,0,34.98528,195.0,446,73.9,63.1,0,27.43669,444.0,256,70.7,62.7,0,41.34757,245.0,407,74.1,62.3,0,63.840492,400.0,260,73.0,62.7,0,44.522144,245,829,74.1,62.3,0,51.510666,840.0,549,74.4,62.7,0,49.295254,540.0,349,73.5,62.9,0,37.764977,335.0,317,74.0,63.5,0,31.249233,323.39987,414,73.8,62.8,0,25.458347,400.0,201,72.4,63.5,0,35.86503,195.0,416,72.4,62.5,0,30.758793,380.0,355,71.5,63.1,0,29.373465,335.0,403,74.1,61.9,0,98.079994,400.0,254,73.4,62.9,0,47.49792,245.0,714,73.7,62.2,0,56.984753,692.9997,590,74.5,62.3,0,79.35063,590.0,786,73.7,62.3,0,70.16514,779.39966,239,73.8,63.7,0,43.185165,230.0,409,74.1,62.6,0,44.802647,396.59985,209,71.9,63.2,0,46.0387,195.0,963,74.1,62.3,0,100.0,1020.0,347,72.9,62.2,0,47.330482,335.0,352,73.9,62.2,0,66.38851,346.00012,257,74.0,62.3,0,43.313274,245.0,810,73.7,62.2,0,56.246925,789.59973,531,75.7,62.2,0,53.23785,540,346,73.4,62.6,0,32.27941,335.0,97,74.0,63.6,0,28.865475,100,356,73.2,63.3,0,38.05179,335.0,204,72.5,285.0,0,31.328842,195.0,496,73.9,62.5,0,40.320198,482.3998,345,72.4,62.5,0,40.375183,335.0,494,74.4,62.1,0,50.061066,500,487,73.8,62.3,0,58.995323,481.59985,765,73.7,62.0,0,51.289223,722.39966,213,73.8,62.8,0,45.566986,209.39986,376,70.6,62.4,0,46.38298,335.0,360,73.8,63.3,0,48.22822,358.8,171,73.3,63.1,0,33.700172,150.0,207,73.0,64.1,0,42.711216,195.0,392,75.0,62.8,0,39.807312,380.0,601,70.8,62.0,0,63.08563,575.0,540,73.8,63.1,0,51.043873,538.0,314,73.9,63.1,0,43.100037,304.60028,353,73.7,62.8,0,70.0256,350.4998,236,73.7,63.0,0,30.667786,224.99979,195,72.7,62.9,0,44.054165,185.0,306,71.3,62.5,0,39.23945,300.0,311,73.7,62.3,0,34.696754,300.0,217,70.4,62.3,0,53.044624,210.0,903,69.6,61.9,0,77.10119,880,90.0,90.2,92.3,151.3,107.6,122.9,1.2,1.4,30.04
20170709,2000,80.1,43.6,29.63995237,36.166445,258,49.1,43.8,5.65,75.4,70.7,-0.1,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.3,58.2,100.0,15.0,44.6,57.2,100.0,0,76.1,0.95,58.2,1.8125,51.1,0,0,51.4,13.8,0,0,0,74.9,75.7,61.8,90.7,15,46.7,59.6,74.2,0,75.9,1.49,58.2,1.8125,48.5,0,0,77.7,98.2,19.9,4.6,0.8,15,15,60.8,63.1,82.4,100,35.7,0,80.5,1.3,64.465515,63.965515,0,12.7,0,0,0,20.0,1,72,1870,60.2,0,100.0,2000.0,72.0,68.0,6694.7363,72.5,59.7,100.0,9000,350,73.8,59.5,0,56.892925,354.39963,126,71.2,60.4,0,57.85459,125.0,1852,71.7,59.9,0,91.42193,1798.9995,766,81.1,71.3,0,0.011875074,700,607,72.4,60.4,0,47.6757,600.0,207,71.7,60.7,0,38.530643,200.0,127,72.0,60.8,0,57.608562,125.0,336,71.9,61.4,0,33.11059,330.0,205,74.0,62.5,0,100.0,650,514,71.3,62.5,0,100,950,509,0,60.7,0,35.195187,500.0,508,72.7,60.6,0,36.64619,500.0,259,73.7,62.6,0,49.791054,237.99986,259,71.0,63.2,0,38.61993,245.0,236,72.5,63.1,0,39.774673,220.0,379,78.3,62.8,0,30.77957,350.0,555,74.6,62.6,0,54.53769,540,355,73.2,63.0,0,28.44891,335.0,500,73.8,62.7,0,29.444239,482.5998,211,73.9,63.7,0,34.54367,195.0,455,73.9,63.1,0,26.979616,444.0,266,70.6,62.7,0,40.365734,245.0,412,74.1,62.6,0,60.957058,400.0,265,73.0,62.8,0,42.939518,245,859,73.8,62.4,0,51.510666,840.0,556,74.5,62.8,0,47.54259,540.0,366,73.5,63.0,0,37.764977,335.0,331,74.0,63.3,0,31.249233,323.39987,423,73.8,62.8,0,25.458347,400.0,211,72.4,63.4,0,35.337425,195.0,412,72.4,62.5,0,29.253548,380.0,353,71.5,63.1,0,27.014742,335.0,417,74.1,62.2,0,89.68616,400.0,258,73.4,63.0,0,44.84726,245.0,675,73.7,62.3,0,50.45499,634.1997,619,74.4,62.4,0,76.43587,590.0,738,73.6,62.4,0,63.168198,718.7998,253,73.8,63.6,0,42.743122,230.0,465,74.0,62.5,0,45.55038,452.39984,210,71.9,63.2,0,43.008396,195.0,1037,74.0,62.4,0,98.39751,1020.0,364,72.7,62.3,0,45.082466,335.0,351,73.9,62.3,0,65.48043,346.00012,275,74.0,62.5,0,43.313274,245.0,763,73.7,62.4,0,53.04968,739.1997,558,75.7,62.3,0,53.23785,540,360,73.4,62.6,0,32.27941,335.0,100,73.9,63.5,0,28.865475,100,355,73.2,63.2,0,35.37608,335.0,214,72.5,285.0,0,30.802206,195.0,491,73.9,62.5,0,38.01724,482.3998,358,72.3,62.6,0,39.933792,335.0,510,74.3,62.3,0,50.061066,500,514,73.8,62.5,0,57.933308,481.59985,705,73.6,62.3,0,48.978348,663.59985,191,73.7,62.9,0,43.290718,186.59973,359,70.6,62.5,0,45.02128,335.0,376,73.8,63.2,0,47.627083,358.8,213,73.3,63.1,0,33.48007,150.0,214,73.0,64.0,0,42.711216,195.0,408,75.0,62.8,0,39.807312,380.0,602,70.8,62.2,0,61.42962,575.0,568,73.8,63.0,0,49.823498,538.0,313,73.9,63.1,0,41.853966,304.60028,336,73.7,62.9,0,65.60164,330.99982,210,73.8,63.0,0,28.341925,203.99979,201,72.8,62.9,0,43.09713,185.0,320,71.3,62.6,0,39.23945,300.0,322,73.7,62.4,0,34.696754,300.0,229,70.3,62.4,0,52.44647,210.0,906,69.5,62.1,0,74.15118,880,90.0,90.1,92.2,152.3,107.5,122.9,1.2,1.5,30.04
20170709,2005,80.0,39.4,28.56727349,34.3060225,255,49.2,43.9,5.6,75.6,70.6,-0.2,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.3,58.3,100.0,15.0,44.8,57.2,100.0,0,76.2,0.95,58.2,1.8125,51.1,0,0,51.1,14.0,0,0,0,74.9,75.7,61.7,87.3,15,46.9,59.6,74.4,0,75.8,1.49,58.2,1.8125,48.5,0,0,77.4,96.8,20.0,4.3,1.9,15,15,59.4,63.1,82.4,100,34.5,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,1,20.4,0,72,1879,60.3,0,100.0,2000.0,72.0,68.0,6512.6553,72.5,59.8,100.0,9000,355,73.8,59.6,0,56.892925,354.39963,127,71.2,60.5,0,57.85459,125.0,1769,71.7,59.9,0,68.0372,1747.9995,760,81.1,71.3,0,0.011875074,700,610,72.2,60.4,0,47.6757,600.0,207,71.7,60.8,0,38.530643,200.0,126,71.9,60.8,0,56.993477,125.0,338,71.9,61.5,0,33.11059,330.0,206,73.9,62.5,0,100.0,650,517,71.2,62.6,0,100,950,511,0,60.7,0,35.195187,500.0,509,72.6,60.6,0,36.64619,500.0,217,73.7,62.8,0,48.6234,224.49986,243,71.0,63.3,0,38.374798,245.0,228,72.4,63.2,0,37.97453,220.0,372,78.0,62.9,0,29.887587,350.0,549,74.6,62.7,0,54.257137,540,341,73.2,63.0,0,27.382994,335.0,477,73.8,62.8,0,29.444239,482.5998,203,73.9,63.7,0,32.863102,195.0,443,73.8,63.1,0,25.966648,444.0,252,70.6,62.8,0,39.21208,245.0,392,74.0,62.6,0,60.699387,400.0,241,73.0,62.9,0,43.184887,245,802,73.6,62.5,0,49.512886,814.79974,530,74.5,62.9,0,46.843975,540.0,364,73.4,63.0,0,37.764977,335.0,318,73.9,63.4,0,30.637465,323.39987,423,73.8,62.8,0,25.458347,400.0,199,72.4,63.5,0,33.95092,195.0,370,72.4,62.6,0,29.031462,380.0,332,71.5,63.2,0,26.154793,335.0,398,74.1,62.2,0,83.470764,400.0,247,73.4,63.1,0,43.14751,245.0,604,73.7,62.5,0,47.479095,604.79987,594,74.4,62.5,0,71.15976,590.0,665,73.6,62.6,0,57.871563,658.1998,243,73.8,63.7,0,39.30501,230.0,449,74.0,62.6,0,44.74136,452.39984,199,71.9,63.3,0,41.56018,195.0,937,73.9,62.5,0,69.97204,1020.0,327,72.9,62.4,0,39.93891,335.0,339,73.7,62.5,0,67.17389,332.49988,266,74.0,62.6,0,42.416798,245.0,691,73.7,62.6,0,52.45942,688.79974,539,75.6,62.4,0,51.90354,540,357,73.3,62.7,0,31.825981,335.0,99,73.9,63.5,0,28.865475,100,339,73.2,63.3,0,35.215782,335.0,194,72.5,284.9,0,29.418247,195.0,468,73.9,62.6,0,37.57389,482.3998,345,72.3,62.7,0,38.33987,335.0,502,74.2,62.4,0,49.428223,500,414,73.7,62.6,0,54.980885,426.99973,620,73.6,62.4,0,45.670155,634.1998,160,73.8,63.1,0,41.191147,160.0,310,70.6,62.6,0,45.592705,335.0,361,73.8,63.3,0,46.709557,358.8,186,73.3,63.1,0,32.11054,150.0,210,72.9,64.0,0,42.328156,195.0,397,74.9,62.9,0,38.38406,380.0,564,70.7,62.3,0,61.744053,575.0,490,73.8,63.1,0,48.633385,494.49957,293,73.9,63.2,0,41.667637,304.60028,285,73.7,63.1,0,63.819767,291.99982,203,73.9,63.2,0,27.826399,203.99979,192,72.7,62.9,0,42.52698,185.0,316,71.2,62.7,0,38.194733,300.0,320,73.7,62.5,0,34.696754,300.0,215,70.3,62.6,0,50.651993,210.0,868,69.4,62.2,0,73.360794,880,90.0,90.1,92.0,150.3,107.5,122.9,0.5,1.1,30.04
20170709,2010,79.9,39.8,28.60797817,34.3060225,257,49.3,44.3,5.6,78.6,73.8,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.4,58.4,100.0,15.0,44.8,57.2,100.0,0,76.2,0.95,58.2,1.8125,51.1,0,0,51.5,14.0,0,0,0,74.9,75.6,61.3,84.2,15,46.6,59.6,70.0,0,75.7,1.39,58.2,1.8125,48.6,0,0,78.7,95.4,18.7,4.6,0.9,15,15,62.9,63.1,82.4,100,35.6,0,80.5,1.3,64.465515,63.965515,0,12.7,0,0,1,21.7,0,72,1886,60.3,0,100.0,2000.0,72.0,68.0,6694.7363,72.5,59.8,100.0,9000,314,73.7,59.5,0,54.31292,318.99963,128,71.1,60.5,0,56.944275,125.0,1693,71.8,59.9,0,61.34361,1645.9995,757,81.1,71.2,0,0.011875074,700,615,72.2,60.4,0,47.6757,600.0,200,71.7,60.7,0,37.915333,200.0,126,71.9,60.8,0,57.43634,125.0,339,71.9,61.4,0,33.11059,330.0,208,73.9,62.5,0,100.0,650,523,71.2,62.5,0,100,950,507,0,60.7,0,34.753254,500.0,509,72.5,60.6,0,36.68305,500.0,203,73.8,62.4,0,48.574238,210.99986,245,71.0,63.0,0,40.32357,245.0,218,72.4,62.8,0,38.30517,220.0,354,77.7,62.6,0,29.887587,350.0,522,74.6,62.3,0,54.257137,540,333,73.2,62.8,0,29.6741,335.0,428,73.7,62.5,0,32.143295,445.69965,195,73.8,63.5,0,33.19431,195.0,433,73.8,62.9,0,26.263126,444.0,243,70.6,62.5,0,39.666176,245.0,391,74.0,62.2,0,63.276077,400.0,243,72.9,62.5,0,44.681637,245,769,73.5,62.1,0,49.993835,792.95996,519,74.5,62.6,0,48.976593,540.0,349,73.5,62.7,0,37.764977,335.0,309,73.9,63.2,0,30.637465,323.39987,410,73.8,62.5,0,25.458347,400.0,193,72.4,63.3,0,35.447853,195.0,376,72.4,62.3,0,30.05552,380.0,333,71.5,62.9,0,29.090908,335.0,385,74.0,61.8,0,89.02154,400.0,239,73.4,62.7,0,46.071556,245.0,531,73.6,62.1,0,47.983276,545.9999,553,74.3,62.1,0,73.28742,590.0,602,73.6,62.2,0,58.16514,597.59985,229,73.8,63.5,0,39.587425,230.0,439,73.9,62.3,0,46.65359,452.39984,193,71.8,63.0,0,43.76293,195.0,1060,73.9,62.1,0,74.76877,1020.0,337,72.9,62.0,0,41.954796,335.0,309,73.8,62.0,0,66.70757,318.99988,250,74.0,62.2,0,42.416798,245.0,644,73.7,62.2,0,51.881454,663.59973,517,75.5,62.0,0,51.90354,540,339,73.4,62.4,0,31.825981,335.0,95,74.0,63.3,0,28.865475,100,333,73.2,63.1,0,37.644882,335.0,193,72.5,284.7,0,30.924679,195.0,458,73.8,62.3,0,40.061577,482.3998,332,72.3,62.4,0,38.621872,335.0,485,74.2,62.0,0,49.428223,500,391,73.7,62.2,0,53.971966,399.6997,563,73.6,62.0,0,44.162006,575.39984,159,73.9,62.9,0,41.586113,160.0,322,70.6,62.3,0,46.480244,335.0,327,73.8,63.1,0,46.846657,331.1997,154,73.3,62.9,0,32.11054,150.0,202,72.9,63.8,0,42.328156,195.0,387,74.9,62.6,0,38.38406,380.0,570,70.7,61.9,0,63.16948,575.0,473,73.8,62.9,0,49.974785,494.49957,293,73.9,63.0,0,43.379528,304.60028,243,73.7,62.9,0,61.638504,252.9998,196,74.0,63.0,0,28.102144,203.99979,184,72.7,62.7,0,43.219303,185.0,306,71.2,62.4,0,38.194733,300.0,308,73.6,62.2,0,34.696754,300.0,207,70.3,62.2,0,51.094627,210.0,866,69.4,61.8,0,75.987976,880,90.0,90.1,92.4,149.3,107.5,122.7,1.1,-0.1,30.04
20170709,2015,79.7,41.7,28.95053142,34.3060225,258,49.0,44.1,5.65,76.5,73.3,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.3,58.1,100.0,15.0,44.7,57.2,100.0,0,76.1,1.0,58.2,1.8125,51.2,0,0,51.2,13.8,0,0,0,74.8,75.4,60.8,83.9,15,46.1,59.6,72.3,0,75.6,1.32,58.2,1.8125,48.6,0,0,80.0,94.7,19.3,4.3,1.4,15,15,60.6,63.1,82.4,100,33.3,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,0,20.0,1,72,1905,60.1,0,100.0,2000.0,72.0,68.0,6694.7363,72.5,59.6,100.0,9000,259,73.7,59.4,0,49.61798,260.0,127,71.1,60.3,0,56.255383,125.0,1600,71.7,59.7,0,56.669117,1594.9995,749,81.1,71.2,0,0.011875074,700,617,72.2,60.3,0,47.393597,600.0,202,71.7,60.6,0,37.915333,200.0,128,71.8,60.7,0,57.43634,125.0,335,71.8,61.3,0,32.709656,330.0,210,73.9,62.4,0,100.0,650,527,71.2,62.5,0,100,950,510,0,60.6,0,34.753254,500.0,509,72.5,60.5,0,36.2285,500.0,208,73.8,62.0,0,48.045723,210.99986,249,70.9,62.5,0,40.495155,245.0,226,72.4,62.4,0,40.35023,220.0,361,77.6,62.2,0,31.219452,350.0,526,74.5,61.9,0,55.147594,540,346,73.2,62.4,0,30.740013,335.0,365,73.7,62.2,0,28.757208,371.89963,202,73.8,63.2,0,35.230618,195.0,446,73.8,62.5,0,28.523779,444.0,253,70.6,62.1,0,41.617577,245.0,394,73.9,61.7,0,63.7546,400.0,255,72.9,62.1,0,45.295055,245,762,73.3,61.7,0,49.808853,764.4002,538,74.5,62.2,0,49.675205,540.0,338,73.4,62.4,0,38.206104,335.0,308,73.9,62.9,0,31.090176,323.39987,403,73.7,62.2,0,25.458347,400.0,201,72.4,62.9,0,36.34356,195.0,412,72.4,61.9,0,30.919186,380.0,347,71.5,62.5,0,30.000002,335.0,396,74.0,61.3,0,97.169235,400.0,250,73.4,62.3,0,47.533577,245.0,485,73.6,61.7,0,47.294636,487.19986,579,74.3,61.7,0,78.809494,590.0,569,73.7,61.7,0,58.470947,567.2998,234,73.8,63.1,0,43.0501,230.0,452,73.8,61.9,0,49.338074,452.39984,199,71.8,62.6,0,46.05087,195.0,1074,73.8,61.6,0,80.791565,1020.0,370,72.9,61.6,0,43.078804,335.0,303,73.7,61.6,0,65.19818,305.49988,261,74.0,61.8,0,43.9273,245.0,620,73.6,61.7,0,50.750126,613.1998,516,75.5,61.6,0,53.396988,540,348,73.3,62.1,0,32.72059,335.0,90,73.9,63.0,0,28.865475,100,348,73.2,62.7,0,38.249077,335.0,195,72.5,284.6,0,31.365585,195.0,481,73.8,61.9,0,40.76355,482.3998,343,72.3,62.0,0,40.657185,335.0,479,74.3,61.5,0,49.82791,500,366,73.8,61.8,0,52.9418,372.39972,546,73.6,61.6,0,43.40793,516.59985,163,73.9,62.5,0,41.970688,160.0,343,70.5,61.8,0,47.598785,335.0,328,73.8,62.8,0,47.300148,331.1997,174,73.3,62.6,0,33.895817,150.0,197,72.8,63.5,0,42.328156,195.0,383,74.9,62.2,0,40.201447,380.0,591,70.7,61.5,0,63.829784,575.0,489,73.8,62.6,0,49.974785,494.49957,302,73.9,62.7,0,43.798767,304.60028,253,73.8,62.6,0,63.13364,252.9998,223,74.0,62.5,0,32.669945,224.9999,188,72.6,62.4,0,43.921806,185.0,307,71.2,62.0,0,39.688675,300.0,314,73.6,61.7,0,35.296192,300.0,211,70.2,61.7,0,53.080513,210.0,883,69.4,61.3,0,77.835915,880,89.9,90.0,92.5,150.3,107.5,122.7,1.2,1.7,30.04
20170709,2020,79.6,41.4,28.82212462,34.3060225,258,49.0,43.8,5.65,75.4,70.7,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,76.3,58.1,100.0,15.0,44.7,57.2,100.0,0,76.1,1.0,58.2,1.8125,51.2,0,0,51.1,13.8,0,0,0,74.8,75.4,60.7,83.4,15,45.7,59.6,71.8,0,75.6,1.34,58.2,1.8125,48.6,0,0,80.2,91.3,19.3,4.6,1.1,15,15,64.2,63.1,82.4,100,35.2,0,80.5,1.3,64.465515,63.965515,0,12.7,0,0,1,20.0,0,72,1911,60.1,0,99.17802,1891.9989,72.0,68.0,6694.7363,72.4,59.6,100.0,9000,264,73.7,59.5,0,49.61798,260.0,127,71.0,60.3,0,56.255383,125.0,1549,71.7,59.8,0,50.819874,1492.9995,747,81.1,71.1,0,0.011875074,700,618,72.1,60.3,0,47.393597,600.0,203,71.7,60.6,0,37.915333,200.0,128,71.8,60.7,0,57.43634,125.0,336,71.9,61.3,0,32.709656,330.0,211,73.9,62.4,0,100.0,650,530,71.2,62.4,0,100,950,510,0,60.6,0,34.753254,500.0,509,72.4,60.5,0,36.2285,500.0,209,73.8,61.9,0,48.045723,210.99986,252,70.9,62.4,0,40.495155,245.0,229,72.3,62.3,0,40.35023,220.0,363,77.4,62.0,0,31.219452,350.0,526,74.4,61.7,0,55.147594,540,348,73.2,62.2,0,30.740013,335.0,374,73.8,62.0,0,28.131517,371.89963,203,73.8,63.0,0,35.230618,195.0,444,73.8,62.4,0,28.523779,444.0,257,70.5,62.0,0,41.617577,245.0,395,73.9,61.7,0,63.7546,400.0,255,72.9,62.0,0,45.295055,245,760,73.1,61.6,0,48.85929,735.8397,541,74.5,62.1,0,49.675205,540.0,338,73.4,62.2,0,38.206104,335.0,308,73.9,62.8,0,31.090176,323.39987,402,73.7,62.0,0,25.458347,400.0,202,72.3,62.8,0,36.34356,195.0,400,72.3,61.7,0,30.660088,380.0,347,71.4,62.4,0,29.36118,335.0,395,73.9,61.2,0,91.16308,400.0,249,73.4,62.2,0,45.82194,245.0,449,73.6,61.6,0,42.20364,428.39984,587,74.3,61.6,0,77.0385,590.0,494,73.6,61.7,0,53.027523,506.69983,241,73.8,63.0,0,43.0501,230.0,443,73.8,61.7,0,46.518753,452.39984,198,71.8,62.5,0,44.67567,195.0,1098,73.7,61.5,0,75.40331,981.5996,363,72.8,61.5,0,43.33537,335.0,286,73.7,61.6,0,62.302124,278.49988,262,74.1,61.6,0,43.9273,245.0,549,73.6,61.7,0,49.409737,562.79987,520,75.4,61.4,0,53.396988,540,344,73.3,61.9,0,32.72059,335.0,93,73.9,62.9,0,28.865475,100,348,73.2,62.5,0,37.632553,335.0,198,72.5,284.7,0,31.365585,195.0,485,73.8,61.8,0,40.76355,482.3998,344,72.3,61.9,0,40.657185,335.0,485,74.3,61.4,0,49.82791,500,367,73.8,61.8,0,52.9418,372.39972,483,73.6,61.5,0,41.21868,487.19986,163,73.9,62.4,0,41.970688,160.0,342,70.4,61.7,0,47.161095,335.0,330,73.8,62.6,0,47.300148,331.1997,175,73.3,62.4,0,33.895817,150.0,198,72.8,63.4,0,42.328156,195.0,390,74.8,62.1,0,40.201447,380.0,587,70.6,61.4,0,63.305737,575.0,493,73.8,62.4,0,49.974785,494.49957,302,73.8,62.5,0,43.798767,304.60028,254,73.8,62.5,0,63.13364,252.9998,226,73.9,62.3,0,32.669945,224.9999,189,72.6,62.2,0,43.921806,185.0,304,71.2,61.8,0,39.688675,300.0,315,73.6,61.6,0,35.296192,300.0,212,70.2,61.6,0,53.080513,210.0,883,69.3,61.2,0,77.835915,880,89.9,90.0,92.1,149.3,107.5,122.5,1.2,-0.1,30.04
20170709,2025,79.4,42.4,28.94550144,34.3060225,256,49.0,44.0,5.6,78.2,73.5,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.1,58.1,100.0,15.0,44.3,57.2,100.0,0,76.0,1.0,58.2,1.8125,51.2,0,0,51.2,14.0,0,0,0,74.8,75.3,60.7,79.6,15,45.2,59.6,67.4,0,75.5,1.24,58.2,1.8125,48.7,0,0,80.6,86.1,18.1,4.8,1.0,15,15,62.4,63.1,82.4,100,33.5,0,80.5,1.3,64.465515,63.965515,0,12.7,0,0,1,20.8,0,72,1747,59.9,0,73.782364,1675.9989,72.0,68.0,6872.178,72.4,59.5,100.0,9000,262,73.7,59.3,0,47.63592,260.0,128,71.0,60.2,0,55.800224,125.0,1440,71.7,59.6,0,47.540382,1441.9995,735,81.0,71.1,0,0.011875074,700,614,72.1,60.2,0,46.866184,600.0,207,71.7,60.5,0,37.915333,200.0,128,71.7,60.5,0,56.53832,125.0,340,71.8,61.2,0,32.709656,330.0,213,73.9,62.3,0,100.0,650,539,71.1,62.3,0,100,950,506,0,60.5,0,34.139454,500.0,509,72.4,60.3,0,36.17936,500.0,192,73.8,61.7,0,48.45133,197.49986,245,70.9,62.2,0,40.715775,245.0,223,72.2,62.1,0,40.35023,220.0,355,77.2,61.8,0,31.219452,350.0,518,74.4,61.6,0,55.147594,540,343,73.2,62.0,0,30.740013,335.0,366,73.8,61.9,0,28.74494,371.89963,199,73.7,62.9,0,35.230618,195.0,439,73.8,62.2,0,28.523779,444.0,252,70.4,61.8,0,41.617577,245.0,391,73.8,61.5,0,64.19632,400.0,250,72.9,61.8,0,44.84112,245,424,73.0,61.5,0,39.043037,420.0,529,74.4,61.8,0,49.66295,540.0,336,73.4,62.0,0,38.206104,335.0,308,73.9,62.6,0,31.090176,323.39987,399,73.7,61.8,0,25.925926,400.0,200,72.3,62.6,0,36.34356,195.0,371,72.3,61.6,0,31.733498,380.0,334,71.4,62.2,0,29.815725,335.0,394,73.9,61.0,0,89.24308,400.0,249,73.4,62.0,0,45.39403,245.0,391,73.6,61.4,0,39.793407,398.99985,588,74.2,61.4,0,75.95622,590.0,464,73.7,61.5,0,50.556576,476.39984,244,73.7,62.8,0,43.0501,230.0,447,73.8,61.6,0,46.07747,452.39984,194,71.7,62.4,0,45.23549,195.0,912,73.7,61.4,0,67.43386,904.7996,345,72.8,61.3,0,41.22175,335.0,262,73.7,61.4,0,61.62719,251.49986,255,74.0,61.5,0,43.9273,245.0,516,73.6,61.6,0,47.343826,512.3999,510,75.4,61.2,0,53.83768,540,338,73.3,61.7,0,32.72059,335.0,91,73.9,62.7,0,28.865475,100,340,73.2,62.4,0,37.632553,335.0,193,72.5,284.8,0,31.892221,195.0,387,73.7,61.7,0,36.477833,405.5996,338,72.2,61.7,0,40.657185,335.0,475,74.3,61.2,0,49.82791,500,361,73.8,61.6,0,53.536533,372.39972,441,73.7,61.3,0,40.87813,428.3997,162,73.9,62.2,0,41.970688,160.0,315,70.4,61.5,0,48.048634,335.0,292,73.8,62.5,0,46.329887,303.59973,157,73.3,62.2,0,33.895817,150.0,194,72.7,63.2,0,42.711216,195.0,381,74.8,61.9,0,40.201447,380.0,574,70.6,61.2,0,63.829784,575.0,433,73.7,62.3,0,49.1175,450.99957,270,73.7,62.3,0,42.552696,277.2997,248,73.8,62.3,0,63.993855,252.9998,203,73.9,62.2,0,28.665628,204.00021,187,72.5,62.0,0,43.921806,185.0,302,71.2,61.6,0,39.688675,300.0,309,73.6,61.4,0,35.296192,300.0,213,70.1,61.4,0,53.67867,210.0,870,69.2,61.0,0,78.3146,880,89.9,90.0,92.1,152.3,107.4,122.5,2.2,-0.6,30.04
20170709,2030,79.2,43.3,29.04269109,34.3060225,256,48.9,44.0,5.6,78.4,74.4,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,76.1,58.0,100.0,15.0,43.9,57.2,100.0,0,76.0,1.05,58.2,1.8125,51.3,0,0,51.0,13.9,0,0,0,74.8,75.4,60.0,78.5,15,44.3,59.6,66.3,0,75.5,1.19,58.2,1.8125,48.8,0,0,82.5,84.9,17.8,4.3,1.4,15,15,62.9,63.1,82.4,100,35.2,0,80.5,1.3,64.465515,63.965515,0,12.7,0,0,1,20.6,0,72,1582,59.9,0,65.14538,1567.9989,72.0,68.0,6872.178,72.4,59.4,100.0,9000,262,73.7,59.3,0,47.00476,260.0,129,71.0,60.2,0,54.81609,125.0,1350,71.7,59.6,0,41.703377,1339.9995,719,81.0,71.0,0,0.011875074,700,611,72.1,60.1,0,46.24065,600.0,205,71.7,60.4,0,37.47231,200.0,129,71.6,60.5,0,56.095463,125.0,338,71.8,61.2,0,32.219624,330.0,217,73.8,62.2,0,100.0,650,551,71.1,62.3,0,100,950,510,0,60.4,0,34.139454,500.0,507,72.4,60.3,0,35.110565,500.0,196,73.8,61.2,0,48.525074,197.49986,251,70.8,61.8,0,41.389877,245.0,224,72.2,61.6,0,40.791084,220.0,360,77.0,61.3,0,31.818182,350.0,521,74.4,61.1,0,56.196636,540,343,73.1,61.6,0,31.181082,335.0,374,73.8,61.4,0,28.928965,371.89963,200,73.7,62.5,0,35.684494,195.0,379,73.7,61.8,0,25.843113,380.0,252,70.5,61.3,0,42.071674,245.0,393,73.8,60.9,0,65.337425,400.0,250,72.8,61.3,0,45.736717,245,424,73.1,61.0,0,39.486988,420.0,537,74.4,61.3,0,50.643463,540.0,337,73.4,61.5,0,38.647224,335.0,308,73.9,62.2,0,33.194664,323.39987,414,73.7,61.4,0,28.374554,400.0,201,72.3,62.2,0,36.785275,195.0,395,72.2,61.1,0,31.881556,380.0,345,71.4,61.7,0,30.454546,335.0,400,73.8,60.4,0,95.04,400.0,252,73.3,61.5,0,47.640556,245.0,354,73.7,60.9,0,38.440727,350.0,584,74.1,60.9,0,77.73951,590.0,404,73.7,61.0,0,48.77064,415.79968,238,73.7,62.4,0,43.0501,230.0,415,73.7,61.1,0,46.935524,424.4997,198,71.7,61.9,0,44.188877,195.0,930,73.6,60.8,0,66.67025,827.9998,366,72.8,60.8,0,43.274284,335.0,249,73.8,60.9,0,61.51675,251.49986,255,73.9,60.9,0,44.369396,245.0,483,73.5,61.1,0,46.114117,462.0,520,75.3,60.7,0,54.89044,540,343,73.3,61.3,0,33.17402,335.0,88,73.9,62.4,0,28.865475,100,346,73.2,61.9,0,38.69297,335.0,203,72.4,284.8,0,32.492344,195.0,381,73.8,61.4,0,35.061577,380.0,343,72.2,61.2,0,41.27023,335.0,472,74.2,60.7,0,51.493282,500,365,73.8,61.0,0,54.067547,372.39972,399,73.7,60.9,0,39.005108,398.9997,164,73.9,61.7,0,41.960297,160.0,343,70.4,60.9,0,48.644375,335.0,304,73.8,62.1,0,46.93103,303.59973,174,73.3,61.8,0,34.42162,150.0,196,72.7,62.8,0,43.700787,195.0,402,74.8,61.4,0,41.285305,380.0,584,70.5,60.6,0,64.80453,575.0,455,73.8,62.0,0,49.551186,450.99957,265,73.7,62.0,0,41.58612,250.0,228,73.7,62.0,0,61.894524,233.4998,198,73.9,61.9,0,29.097229,204.00021,191,72.5,61.6,0,44.491955,185.0,309,71.2,61.2,0,40.21103,300.0,301,73.5,61.0,0,35.296192,300.0,212,70.0,60.9,0,54.10934,210.0,882,69.2,60.4,0,80.78593,880,89.8,89.9,92.0,149.3,107.4,122.6,1.1,0.1,30.04
20170709,2035,79.1,45.7,29.54783671,34.3060225,256,48.4,43.7,5.6,76.5,73.5,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,76.1,57.8,100.0,15.0,43.4,57.2,100.0,0,75.9,1.1,58.2,1.8125,51.3,0,0,51.7,13.7,0,0,0,74.8,75.4,61.1,78.3,15,43.9,59.6,64.6,0,75.4,1.19,58.2,1.8125,48.8,0,0,80.4,84.5,17.3,4.5,0.8,15,15,64.3,63.1,81.9,100,34.6,0,80.5,1.3,64.465515,63.965515,0,12.5,0,0,0,20.0,1,72,1353,59.8,0,56.189423,1351.9989,72.0,68.0,7045.323,72.4,59.2,100.0,9000,263,73.6,59.2,0,46.52862,260.0,127,71.0,60.1,0,54.201008,125.0,1232,71.5,59.5,0,38.619675,1237.9998,701,81.0,70.9,0,0.011875074,700,612,72.0,60.1,0,45.79909,600.0,202,71.7,60.4,0,36.857002,200.0,128,71.6,60.4,0,55.02522,125.0,335,71.7,61.1,0,31.740728,330.0,222,73.8,62.1,0,100.0,650,561,71.1,62.2,0,100,950,508,0,60.3,0,33.69752,500.0,506,72.4,60.2,0,35.110565,500.0,182,73.8,61.6,0,47.06244,183.99986,254,70.8,62.1,0,41.389877,245.0,225,72.2,62.0,0,40.791084,220.0,361,76.8,61.7,0,31.818182,350.0,523,74.3,61.5,0,56.196636,540,345,73.1,61.8,0,31.181082,335.0,377,73.9,61.6,0,28.475035,371.89963,201,73.7,62.6,0,35.684494,195.0,384,73.8,62.1,0,26.757257,380.0,254,70.4,61.7,0,42.071674,245.0,402,73.8,61.6,0,65.95092,400.0,251,72.8,61.8,0,45.736717,245,425,73.1,61.5,0,39.486988,420.0,537,74.4,61.8,0,50.643463,540.0,338,73.4,61.8,0,38.647224,335.0,309,73.9,62.3,0,33.194664,323.39987,415,73.6,61.6,0,28.374554,400.0,200,72.2,62.4,0,36.785275,195.0,385,72.2,61.4,0,31.696484,380.0,343,71.3,62.0,0,30.454546,335.0,394,73.7,61.3,0,89.42769,386.49988,253,73.3,61.9,0,46.24985,245.0,359,73.7,61.4,0,37.825874,350.0,588,74.1,61.5,0,76.214485,590.0,389,73.7,61.5,0,45.076454,355.1997,243,73.7,62.5,0,43.0501,230.0,392,73.7,61.4,0,43.258152,396.59973,197,71.6,62.2,0,43.410004,195.0,829,73.6,61.4,0,60.271027,789.5998,363,72.7,61.2,0,41.527184,335.0,251,73.8,61.4,0,61.44312,251.49986,257,73.9,61.5,0,44.369396,245.0,436,73.6,61.5,0,44.294147,436.79987,522,75.3,61.3,0,54.89044,540,341,73.3,61.5,0,33.17402,335.0,90,73.9,62.4,0,28.865475,100,348,73.2,62.1,0,38.69297,335.0,205,72.4,284.8,0,32.492344,195.0,387,73.8,61.6,0,34.975372,380.0,343,72.2,61.6,0,41.27023,335.0,488,74.1,61.4,0,51.493282,500,369,73.8,61.7,0,54.067547,372.39972,355,73.7,61.4,0,37.132084,350.0,165,73.9,61.9,0,41.960297,160.0,350,70.3,61.4,0,48.644375,335.0,304,73.8,62.2,0,46.93103,303.59973,173,73.2,62.0,0,34.42162,150.0,197,72.7,62.9,0,43.700787,195.0,406,74.8,61.7,0,41.285305,380.0,587,70.5,61.3,0,64.80453,575.0,400,73.8,62.0,0,46.928894,407.49957,254,73.6,62.1,0,41.5046,250.0,218,73.7,62.0,0,60.26626,213.9998,200,74.0,62.0,0,29.097229,204.00021,193,72.5,61.8,0,44.491955,185.0,310,71.2,61.6,0,40.21103,300.0,312,73.5,61.2,0,35.73108,300.0,213,70.0,61.4,0,54.10934,210.0,894,69.1,61.3,0,81.42046,880,89.8,89.9,92.0,150.3,107.4,122.4,1.2,-0.2,30.04
20170709,2040,79.0,43.0,28.85719805,34.3060225,256,48.5,43.7,5.65,75.1,70.8,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,76.1,57.8,100.0,15.0,42.9,57.2,100.0,0,75.9,1.15,58.2,1.8125,51.4,0,0,51.2,13.9,0,0,0,74.7,75.3,61.2,75.7,15,43.7,59.6,69.3,0,75.4,1.13,58.2,1.8125,48.8,0,0,79.7,83.8,19.1,4.2,1.2,15,15,63.9,63.1,82.4,100,34.4,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,1,20.1,0,72,1093,59.9,0,48.47258,1100.0005,72.0,68.0,6872.178,72.3,59.3,100.0,9000,263,73.6,59.1,0,46.052486,260.0,127,70.9,60.0,0,53.758152,125.0,1128,71.4,59.6,0,35.119923,1136.0002,688,81.0,70.8,0,0.6041938,700,619,72.0,60.0,0,45.79909,600.0,204,71.7,60.3,0,36.857002,200.0,127,71.6,60.4,0,54.58236,125.0,340,71.7,61.0,0,31.740728,330.0,225,73.8,62.0,0,100.0,650,571,71.0,62.1,0,100,950,506,0,60.3,0,33.24331,500.0,508,72.3,60.2,0,35.110565,500.0,178,73.8,62.0,0,47.99656,183.99986,246,70.7,62.5,0,41.389877,245.0,219,72.2,62.4,0,41.011513,220.0,351,76.7,62.1,0,31.818182,350.0,509,74.3,61.8,0,56.891926,540,335,73.1,62.2,0,31.181082,335.0,365,73.9,62.0,0,29.615997,371.89963,195,73.6,62.9,0,35.9053,195.0,379,73.8,62.4,0,27.21433,380.0,246,70.4,62.0,0,42.071674,245.0,378,73.7,62.0,0,66.110435,386.49988,241,72.8,62.1,0,46.178383,245,413,73.1,61.9,0,40.017265,420.0,525,74.4,62.1,0,51.50141,540.0,343,73.3,62.2,0,39.259895,335.0,307,73.9,62.6,0,33.194664,323.39987,407,73.6,61.9,0,28.374554,400.0,195,72.2,62.7,0,36.785275,195.0,377,72.2,61.8,0,31.375694,380.0,336,71.4,62.4,0,29.987713,335.0,371,73.7,61.5,0,87.68,386.49988,245,73.3,62.2,0,45.144417,245.0,347,73.7,61.8,0,37.211018,350.0,580,74.0,61.8,0,73.90235,590.0,333,73.8,61.9,0,40.59939,335.0,244,73.6,62.8,0,41.171413,230.0,339,73.7,61.8,0,41.480755,340.7997,195,71.6,62.5,0,43.215286,195.0,692,73.6,61.8,0,55.173153,712.7998,348,72.7,61.6,0,40.024437,335.0,246,73.8,61.8,0,62.633453,251.49986,247,73.9,61.9,0,44.369396,245.0,413,73.6,61.9,0,44.66306,420.0,513,75.2,61.5,0,55.551476,540,333,73.2,61.9,0,33.786766,335.0,87,73.9,62.7,0,28.865475,100,340,73.1,62.4,0,38.69297,335.0,197,72.4,284.7,0,32.492344,195.0,374,73.8,62.0,0,35.80049,380.0,335,72.2,62.0,0,41.27023,335.0,477,74.1,61.7,0,51.493282,500,364,73.8,62.0,0,54.460495,372.39972,346,73.8,61.8,0,37.41182,350.0,162,73.9,62.3,0,41.960297,160.0,313,70.3,61.7,0,48.972645,335.0,294,73.8,62.5,0,46.93103,303.59973,157,73.2,62.3,0,34.42162,150.0,197,72.7,63.2,0,44.094486,195.0,396,74.7,62.1,0,41.285305,380.0,563,70.5,61.6,0,65.19233,575.0,390,73.8,62.4,0,47.705494,407.49957,249,73.7,62.5,0,42.017002,250.0,189,73.8,62.4,0,58.719913,194.4998,193,74.0,62.4,0,29.55281,204.00021,189,72.4,62.2,0,44.491955,185.0,301,71.2,61.9,0,40.21103,300.0,306,73.5,61.7,0,35.73108,300.0,210,70.0,61.8,0,54.551983,210.0,877,69.1,61.5,0,81.82121,880,89.8,89.9,91.9,149.3,107.4,122.4,1.2,0.0,30.04
20170709,2045,78.8,43.9,28.95143435,34.3060225,258,48.8,44.2,5.6,77.6,73.1,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,76.1,58.0,100.0,15.0,42.4,57.2,100.0,0,75.9,1.2,58.2,1.8125,51.6,0,0,51.7,13.8,0,0,0,74.7,75.3,60.8,74.5,15,43.2,59.6,65.2,0,75.3,1.02,58.2,1.8125,48.8,0,0,80.4,80.9,17.5,4.4,1.5,15,15,64.0,63.1,82.4,100,34.0,0,80.5,1.3,64.465515,63.965515,0,12.6,0,0,1,21.2,0,72,888,60.1,0,43.56521,884.00055,72.0,68.0,7214.474,72.3,59.4,100.0,9000,260,73.5,59.2,0,45.8421,260.0,126,70.9,60.1,0,53.130764,125.0,1038,71.5,59.6,0,31.705824,1034.0002,683,81.0,67.2,0,19.92655,700,612,71.9,60.0,0,45.173557,600.0,207,71.7,60.4,0,36.857002,200.0,126,71.4,60.4,0,54.05339,125.0,333,71.6,61.0,0,31.117052,330.0,228,73.8,62.0,0,100.0,650,579,71.0,62.0,0,100,950,507,0,60.3,0,33.24331,500.0,509,72.3,60.2,0,35.110565,500.0,181,73.8,61.9,0,48.684856,183.99986,246,70.7,62.4,0,42.370388,245.0,222,72.1,62.2,0,41.69728,220.0,356,76.5,62.0,0,32.697945,350.0,512,74.2,61.7,0,58.392292,540,347,73.1,62.1,0,32.234745,335.0,369,73.9,61.9,0,29.763218,371.89963,199,73.6,62.9,0,36.579983,195.0,382,73.8,62.4,0,27.683756,380.0,251,70.4,61.9,0,43.127148,245.0,352,73.7,61.8,0,64.84663,359.49988,250,72.7,62.0,0,47.159855,245,424,73.1,61.7,0,40.63386,420.0,524,74.3,62.0,0,52.641254,540.0,341,73.3,62.1,0,39.70102,335.0,307,73.9,62.6,0,33.647377,323.39987,404,73.5,61.9,0,28.829828,400.0,195,72.2,62.6,0,37.85276,195.0,373,72.2,61.7,0,33.066006,380.0,341,71.4,62.3,0,29.643736,335.0,367,73.7,61.3,0,89.13231,372.99988,248,73.3,62.2,0,47.902058,245.0,353,73.7,61.7,0,40.2484,350.0,570,74.0,61.6,0,77.874794,590.0,333,73.8,61.8,0,43.217125,335.0,230,73.6,62.8,0,41.171413,230.0,268,73.7,61.8,0,39.004658,285.0,190,71.6,62.5,0,44.45661,195.0,727,73.7,61.7,0,56.506775,674.3998,366,72.7,61.5,0,43.017715,335.0,247,73.8,61.6,0,63.651978,251.49986,252,73.9,61.7,0,45.437798,245.0,427,73.6,61.8,0,46.618298,420.0,517,75.2,61.5,0,56.995956,540,337,73.2,61.8,0,33.786766,335.0,91,73.8,62.7,0,30.960548,100,340,73.1,62.4,0,39.593094,335.0,192,72.4,284.6,0,33.374157,195.0,378,73.8,62.0,0,37.302956,380.0,341,72.2,61.9,0,42.153015,335.0,472,74.1,61.5,0,53.19196,500,365,73.8,61.9,0,55.660576,372.39972,353,73.8,61.7,0,39.953785,350.0,164,73.9,62.3,0,42.999687,160.0,323,70.3,61.6,0,50.796352,335.0,305,73.8,62.6,0,47.975113,303.59973,157,73.2,62.3,0,35.020786,150.0,198,72.6,63.2,0,44.701,195.0,392,74.7,62.1,0,41.67944,380.0,571,70.5,61.4,0,66.691124,575.0,407,73.8,62.4,0,48.845184,407.49957,249,73.8,62.5,0,42.937,250.0,192,73.8,62.4,0,59.84639,194.4998,219,74.0,62.3,0,33.904808,224.9999,186,72.4,62.1,0,44.92975,185.0,300,71.2,61.9,0,40.597576,300.0,305,73.5,61.6,0,36.330513,300.0,214,70.0,61.7,0,55.66455,210.0,873,69.1,61.4,0,86.49672,880,89.8,89.9,91.9,148.3,107.4,122.4,0.8,1.7,30.04
20170709,2050,78.7,44.3,28.98611226,34.3060225,254,48.6,44.3,5.6,77.2,73.8,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,76.4,58.6,100.0,15.0,41.0,58.0,100.0,0,76.1,1.2,59.0,1.8125,51.6,0,0,51.0,13.7,0,0,0,74.7,75.3,60.7,74.7,15,42.5,60.0,65.8,0,75.3,1.01,59.0,1.8125,48.9,0,0,80.8,82.4,17.7,4.4,0.8,15,15,64.1,63.1,82.4,100,34.1,0,78.5,1.3,64.706894,64.206894,0,12.7,0,0,1,20.2,0,72,769,60.5,0,39.676113,776.00055,72.0,68.0,7045.323,72.4,59.8,100.0,9000,266,73.5,59.5,0,46.860813,260.0,126,71.0,60.3,0,53.130764,125.0,1010,71.7,59.8,0,32.268723,1000.0,690,80.8,62.6,0,22.686886,700,613,71.9,60.2,0,45.173557,600.0,206,71.7,60.5,0,36.857002,200.0,126,71.4,60.6,0,54.05339,125.0,332,71.6,61.2,0,31.117052,330.0,228,74.2,62.0,0,100.0,650,581,71.2,62.1,0,100,950,508,0,60.5,0,33.24331,500.0,509,72.3,60.4,0,34.65602,500.0,187,73.8,61.8,0,49.09046,183.99986,249,70.7,62.3,0,42.98321,245.0,227,72.1,62.1,0,42.309578,220.0,361,76.4,61.9,0,33.15005,350.0,520,74.2,61.7,0,59.002197,540,343,73.1,62.1,0,32.234745,335.0,366,73.8,61.9,0,30.511593,371.89963,204,73.6,62.9,0,37.19333,195.0,391,73.8,62.3,0,28.140827,380.0,245,70.4,61.9,0,43.127148,245.0,343,73.7,61.7,0,63.71779,332.49988,255,72.7,61.9,0,47.76101,245,424,73.0,61.7,0,41.077812,420.0,534,74.3,61.9,0,53.33987,540.0,346,73.3,62.1,0,40.154392,335.0,308,73.9,62.6,0,34.087852,323.39987,412,73.5,61.8,0,29.272795,400.0,199,72.2,62.6,0,37.85276,195.0,399,72.1,61.6,0,32.708202,380.0,354,71.3,62.2,0,29.92629,335.0,361,73.7,61.3,0,88.94769,359.49988,254,73.3,62.1,0,49.00749,245.0,362,73.7,61.6,0,41.305954,350.0,582,74.0,61.6,0,80.08855,590.0,341,73.9,61.7,0,44.489296,335.0,232,73.6,62.8,0,43.41847,230.0,290,73.8,61.8,0,39.2253,285.0,202,71.5,62.5,0,46.829742,195.0,606,73.7,61.6,0,52.24779,597.5996,367,72.7,61.5,0,42.60232,335.0,251,73.8,61.6,0,63.811512,251.49986,254,73.9,61.7,0,45.879898,245.0,430,73.6,61.8,0,46.618298,420.0,521,75.2,61.4,0,57.88958,540,341,73.2,61.8,0,34.22794,335.0,93,73.8,62.7,0,31.401617,100,343,73.1,62.4,0,40.03699,335.0,204,72.4,284.9,0,33.986526,195.0,388,73.8,61.9,0,37.746304,380.0,343,72.1,61.9,0,42.60667,335.0,485,74.0,61.5,0,54.57977,500,371,73.8,61.8,0,56.19159,372.39972,356,73.8,61.6,0,40.403793,350.0,162,73.9,62.2,0,42.999687,160.0,344,70.2,61.6,0,51.234043,335.0,299,73.8,62.5,0,47.975113,303.59973,170,73.2,62.3,0,35.47322,150.0,202,72.5,63.1,0,45.08406,195.0,402,74.7,62.0,0,42.150208,380.0,586,70.4,61.4,0,67.28854,575.0,400,73.8,62.4,0,48.845184,407.49957,255,73.8,62.5,0,42.937,250.0,195,73.8,62.4,0,60.614437,194.4998,218,73.9,62.3,0,33.904808,224.9999,193,72.4,62.1,0,45.510082,185.0,312,71.2,61.8,0,41.182617,300.0,310,73.5,61.5,0,36.765396,300.0,211,69.9,61.6,0,55.66455,210.0,885,69.0,61.3,0,89.257484,880,89.7,89.8,92.0,149.3,107.3,122.4,3.2,-0.2,30.04
20170709,2055,78.7,45.7,29.31011925,34.3060225,256,48.7,44.2,5.6,76.3,73.3,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,76.1,58.6,100.0,15.0,40.7,58.0,100.0,0,75.9,1.2,59.0,1.8125,51.7,0,0,51.0,13.7,0,0,0,74.7,75.2,61.3,74.1,15,42.3,60.0,65.5,0,75.3,1.01,59.0,1.8125,48.9,0,0,79.3,78.5,17.7,4.8,0.9,15,15,64.2,63.1,82.4,100,33.5,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,0,20.0,1,72,526,60.9,0,33.44375,559.99945,72.0,68.0,7214.474,72.7,60.0,100.0,9000,267,73.8,59.8,0,45.986046,260.0,128,71.0,60.5,0,53.130764,125.0,1029,71.8,60.1,0,31.730297,1000.0,685,80.6,61.9,0,25.079966,700,617,71.9,60.5,0,45.173557,600.0,203,71.7,60.8,0,36.41398,200.0,128,71.5,60.9,0,54.05339,125.0,335,72.0,61.5,0,31.117052,330.0,231,74.4,62.3,0,100.0,650,587,71.8,62.4,0,100,950,510,0,60.8,0,33.24331,500.0,510,72.4,60.6,0,34.65602,500.0,186,73.8,62.2,0,48.561947,183.99986,251,70.7,62.7,0,42.98321,245.0,227,72.1,62.5,0,42.309578,220.0,362,76.3,62.3,0,33.15005,350.0,521,74.1,62.1,0,59.002197,540,344,73.0,62.4,0,32.234745,335.0,365,73.9,62.2,0,30.560667,371.89963,204,73.6,63.1,0,37.19333,195.0,391,73.8,62.6,0,28.140827,380.0,247,70.4,62.2,0,43.127148,245.0,315,73.7,62.2,0,60.66258,318.99988,254,72.7,62.4,0,47.76101,245,426,73.0,62.1,0,41.077812,420.0,534,74.2,62.4,0,53.33987,540.0,345,73.3,62.4,0,40.154392,335.0,308,73.8,62.8,0,34.087852,300.00024,413,73.5,62.1,0,29.272795,400.0,199,72.2,62.8,0,37.85276,195.0,401,72.1,62.0,0,33.54719,380.0,345,71.3,62.6,0,30.847666,335.0,331,73.8,61.8,0,81.62462,332.49988,258,73.3,62.5,0,48.05658,245.0,374,73.7,62.0,0,40.322186,350.0,602,73.9,62.0,0,80.08855,590.0,350,73.9,62.1,0,44.036697,335.0,240,73.6,63.1,0,43.41847,230.0,292,73.8,62.1,0,38.82079,285.0,205,71.5,62.7,0,45.612755,195.0,554,73.7,62.0,0,53.151215,520.7996,339,72.7,61.8,0,43.653023,335.0,250,73.8,62.0,0,63.811512,251.49986,256,73.9,62.1,0,45.879898,245.0,429,73.6,62.2,0,46.618298,420.0,521,75.2,61.8,0,57.88958,540,340,73.1,62.1,0,34.22794,335.0,93,73.8,62.9,0,31.401617,100,343,73.1,62.6,0,40.03699,335.0,204,72.4,285.2,0,33.986526,195.0,388,73.8,62.2,0,37.746304,380.0,344,72.1,62.3,0,42.60667,335.0,487,74.1,61.9,0,54.57977,500,370,73.8,62.3,0,56.19159,372.39972,356,73.8,62.0,0,40.403793,350.0,162,73.9,62.5,0,42.999687,160.0,348,70.2,62.0,0,51.234043,335.0,298,73.8,62.7,0,47.975113,303.59973,174,73.2,62.5,0,35.47322,150.0,202,72.5,63.4,0,45.08406,195.0,400,74.6,62.3,0,42.150208,380.0,590,70.4,61.8,0,67.28854,575.0,402,73.8,62.6,0,48.845184,407.49957,255,73.8,62.7,0,42.937,250.0,195,73.8,62.6,0,60.614437,194.4998,207,73.9,62.6,0,30.475962,204.00021,193,72.5,62.4,0,45.510082,185.0,310,71.1,62.2,0,41.182617,300.0,310,73.4,61.9,0,36.765396,300.0,211,69.9,62.0,0,55.66455,210.0,886,69.0,61.7,0,89.257484,880,89.7,89.8,91.9,149.3,107.3,122.4,1.2,0.1,30.04
20170709,2100,78.5,46.3,29.32990084,34.3060225,255,48.7,44.1,5.65,74.3,70.5,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.3,76.2,58.6,100.0,15.0,40.2,58.0,100.0,0,76.0,1.2,59.0,1.8125,51.9,0,0,51.4,13.8,0,0,0,74.7,75.2,61.5,74.1,15,41.9,60.0,65.9,0,75.4,1.02,59.0,1.8125,48.9,0,0,79.1,79.4,17.8,4.5,0.9,15,15,63.5,63.1,82.4,100,34.1,0,78.5,1.3,64.706894,64.206894,0,12.7,0,0,0,20.0,1,72,603,61.0,0,33.787266,596.0,72.0,68.0,7045.323,72.9,60.0,100.0,9000,266,73.9,59.8,0,45.986046,260.0,128,71.0,60.7,0,53.130764,125.0,1009,72.0,60.2,0,32.25649,1000.0,692,80.3,61.6,0,25.826323,700,618,71.9,60.6,0,45.173557,600.0,203,71.7,60.9,0,36.41398,200.0,127,71.4,61.0,0,54.05339,125.0,336,72.1,61.6,0,31.117052,330.0,231,74.2,62.4,0,100.0,650,587,72.3,62.5,0,100,950,509,0,60.9,0,33.24331,500.0,509,72.6,60.7,0,35.09828,500.0,187,73.8,62.4,0,48.402164,183.99986,251,70.7,62.8,0,42.98321,245.0,227,72.1,62.7,0,42.309578,220.0,363,76.2,62.4,0,33.15005,350.0,522,74.1,62.2,0,59.002197,540,344,73.0,62.5,0,32.234745,335.0,367,73.8,62.4,0,29.83683,371.89963,205,73.5,63.2,0,37.19333,195.0,391,73.8,62.8,0,28.140827,380.0,247,70.4,62.4,0,43.127148,245.0,316,73.8,62.3,0,60.2454,318.99988,255,72.7,62.5,0,47.76101,245,428,73.0,62.2,0,41.077812,420.0,534,74.2,62.5,0,53.33987,540.0,349,73.3,62.6,0,40.154392,335.0,309,73.8,62.9,0,34.087852,300.00024,414,73.5,62.3,0,29.272795,400.0,198,72.2,63.0,0,37.85276,195.0,391,72.1,62.2,0,32.325726,380.0,349,71.3,62.8,0,30.39312,335.0,334,73.8,61.9,0,81.45231,332.49988,256,73.2,62.6,0,47.545467,245.0,367,73.6,62.1,0,38.809643,350.0,605,73.9,62.2,0,79.17845,590.0,353,73.9,62.3,0,42.446484,335.0,243,73.6,63.2,0,43.41847,230.0,294,73.8,62.3,0,38.36725,285.0,200,71.5,62.9,0,44.21322,195.0,471,73.7,62.3,0,48.30071,482.3996,345,72.6,62.0,0,43.653023,335.0,252,73.8,62.2,0,63.89741,251.49986,256,73.9,62.2,0,45.879898,245.0,430,73.6,62.3,0,46.618298,420.0,522,75.1,61.9,0,57.88958,540,341,73.2,62.3,0,34.22794,335.0,92,73.8,63.1,0,31.401617,100,342,73.1,62.8,0,40.03699,335.0,205,72.4,284.6,0,33.986526,195.0,391,73.8,62.4,0,37.746304,380.0,346,72.1,62.4,0,42.60667,335.0,489,74.0,62.1,0,54.57977,500,373,73.8,62.4,0,56.19159,372.39972,357,73.8,62.2,0,40.403793,350.0,162,73.9,62.7,0,42.999687,160.0,352,70.2,62.1,0,51.234043,335.0,300,73.8,62.9,0,47.975113,303.59973,177,73.1,62.7,0,35.47322,150.0,202,72.5,63.5,0,45.08406,195.0,400,74.6,62.5,0,42.150208,380.0,589,70.4,62.0,0,67.28854,575.0,402,73.8,62.8,0,48.845184,407.49957,255,73.8,62.9,0,42.937,250.0,196,73.8,62.8,0,60.614437,194.4998,208,73.9,62.8,0,30.475962,204.00021,194,72.4,62.6,0,45.510082,185.0,310,71.1,62.3,0,41.182617,300.0,310,73.4,62.1,0,36.765396,300.0,211,69.9,62.2,0,55.66455,210.0,889,69.0,61.9,0,89.257484,880,89.7,89.8,91.8,149.3,107.3,122.3,3.0,-0.1,30.04
20170709,2105,78.4,44.7,28.9038507,32.96931667,253,48.6,44.0,5.65,74.9,70.6,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.2,76.1,59.3,100.0,15.0,40.8,58.0,100.0,0,75.9,1.2,59.0,1.8125,52.2,0,0,51.3,13.9,0,0,0,74.7,75.2,61.5,74.0,15,41.6,60.0,65.0,0,75.3,1.0,59.0,1.8125,49.0,0,0,79.4,79.2,17.5,4.2,1.2,15,15,64.8,63.1,82.4,100,33.5,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,0,20.0,1,72,598,61.5,0,33.787266,596.0,72.0,68.0,7045.323,72.7,60.6,100.0,9000,266,74.0,60.3,0,45.986046,260.0,127,71.0,61.0,0,53.130764,125.0,1036,72.2,60.6,0,33.553596,1050.9995,695,80.0,61.9,0,25.826323,700,618,71.8,60.9,0,45.173557,600.0,201,71.9,61.3,0,36.41398,200.0,127,71.4,61.3,0,54.05339,125.0,334,72.4,62.0,0,31.117052,330.0,232,74.1,62.6,0,100.0,650,584,72.6,62.8,0,100,950,508,0,61.2,0,33.24331,500.0,509,72.7,61.1,0,35.085995,500.0,186,73.8,62.4,0,48.86922,183.99986,250,70.7,62.8,0,42.98321,245.0,227,72.0,62.7,0,42.309578,220.0,363,76.1,62.4,0,33.15005,350.0,521,74.1,62.2,0,59.002197,540,343,73.0,62.6,0,32.234745,335.0,367,73.9,62.4,0,30.339836,371.89963,204,73.5,63.3,0,37.19333,195.0,390,73.8,62.8,0,28.140827,380.0,253,70.4,62.4,0,43.581245,245.0,316,73.8,62.3,0,60.527603,318.99988,254,72.7,62.5,0,47.76101,245,427,72.9,62.2,0,41.077812,420.0,532,74.2,62.5,0,53.33987,540.0,348,73.3,62.6,0,40.154392,335.0,308,73.8,63.0,0,34.087852,300.00024,412,73.4,62.4,0,29.272795,400.0,197,72.2,63.0,0,37.85276,195.0,389,72.1,62.2,0,32.42443,380.0,347,71.3,62.8,0,30.847666,335.0,333,73.8,61.8,0,81.464615,332.49988,256,73.2,62.6,0,47.545467,245.0,368,73.6,62.1,0,38.809643,350.0,603,73.9,62.1,0,78.7357,590.0,350,73.9,62.3,0,42.446484,335.0,243,73.6,63.3,0,43.41847,230.0,294,73.9,62.3,0,37.398872,285.0,200,71.5,62.9,0,44.21322,195.0,444,73.8,62.3,0,46.332542,443.9996,346,72.6,62.0,0,43.653023,335.0,250,73.8,62.1,0,63.89741,251.49986,256,73.9,62.2,0,45.879898,245.0,429,73.5,62.3,0,46.618298,420.0,520,75.0,61.9,0,57.88958,540,342,73.2,62.3,0,34.22794,335.0,91,73.8,63.1,0,31.401617,100,342,73.1,62.8,0,40.03699,335.0,204,72.4,284.9,0,33.986526,195.0,388,73.8,62.4,0,37.746304,380.0,344,72.2,62.4,0,42.60667,335.0,488,74.0,62.0,0,54.57977,500,367,73.8,62.3,0,56.19159,372.39972,356,73.8,62.2,0,40.403793,350.0,162,73.9,62.8,0,42.999687,160.0,349,70.2,62.1,0,51.234043,335.0,297,73.8,63.0,0,47.975113,303.59973,169,73.2,62.7,0,35.47322,150.0,201,72.5,63.6,0,45.08406,195.0,403,74.5,62.5,0,42.150208,380.0,585,70.4,61.9,0,67.28854,575.0,400,73.8,62.9,0,48.845184,407.49957,254,73.8,63.0,0,42.937,250.0,195,73.9,62.9,0,60.614437,194.4998,207,73.9,62.9,0,30.475962,204.00021,193,72.4,62.6,0,45.510082,185.0,308,71.2,62.3,0,41.182617,300.0,310,73.4,62.1,0,36.765396,300.0,210,69.9,62.2,0,55.66455,210.0,885,69.0,61.8,0,89.257484,880,89.6,89.7,91.9,149.3,107.3,122.2,1.2,-0.1,30.04
