20170709,2110,78.4,44.7,28.9038507,32.96931667,254,48.6,44.1,5.6,76.1,71.1,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,76.0,59.4,100.0,15.0,41.3,58.0,100.0,0,75.9,1.15,59.0,1.8125,52.4,0,0,50.9,13.8,0,0,0,74.7,75.2,61.8,74.1,15,41.4,60.0,62.7,0,75.3,1.01,59.0,1.8125,49.0,0,0,78.8,80.4,17.0,4.2,0.9,15,15,63.7,63.1,82.4,100,34.5,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,1,21.5,0,72,816,61.5,0,42.559196,812.0011,72.0,68.0,7045.323,72.7,60.8,100.0,9000,279,74.1,60.5,0,49.82837,295.3998,125,71.0,61.2,0,54.04109,125.0,1184,72.3,60.8,0,35.144394,1153.0005,708,79.9,61.9,0,25.826323,700,608,71.9,61.1,0,45.173557,600.0,205,72.0,61.5,0,38.370663,200.0,125,71.4,61.5,0,54.93911,125.0,331,72.4,62.1,0,32.00802,330.0,225,74.0,62.9,0,100.0,650,574,72.8,62.9,0,100,950,505,0,61.4,0,33.24331,500.0,508,72.8,61.3,0,35.085995,500.0,176,73.7,62.5,0,48.316128,175.0,250,70.6,63.0,0,42.98321,245.0,226,72.0,62.8,0,42.309578,220.0,362,76.0,62.5,0,33.15005,350.0,520,74.1,62.3,0,59.002197,540,343,73.0,62.7,0,32.234745,335.0,366,73.9,62.5,0,30.401178,371.89963,204,73.5,63.4,0,37.19333,195.0,396,73.8,62.9,0,26.621372,380.0,253,70.4,62.5,0,43.581245,245.0,314,73.8,62.5,0,60.674847,318.99988,254,72.6,62.6,0,47.76101,245,428,72.9,62.4,0,41.077812,420.0,531,74.2,62.6,0,53.33987,540.0,347,73.3,62.7,0,40.154392,335.0,308,73.8,63.1,0,34.087852,300.00024,412,73.4,62.4,0,29.272795,400.0,198,72.2,63.1,0,37.85276,195.0,385,72.1,62.3,0,33.090683,380.0,337,71.3,62.8,0,30.39312,335.0,334,73.8,62.1,0,81.464615,332.49988,257,73.2,62.7,0,47.545467,245.0,368,73.6,62.2,0,38.809643,350.0,603,73.9,62.3,0,78.7357,590.0,347,74.0,62.4,0,42.446484,335.0,243,73.5,63.4,0,43.41847,230.0,295,73.9,62.4,0,37.398872,285.0,201,71.5,63.0,0,44.21322,195.0,442,73.8,62.4,0,46.332542,443.9996,345,72.6,62.1,0,43.653023,335.0,250,73.8,62.3,0,63.89741,251.49986,254,73.9,62.3,0,45.879898,245.0,429,73.6,62.4,0,46.618298,420.0,520,75.0,62.1,0,57.88958,540,341,73.1,62.4,0,34.22794,335.0,91,73.8,63.2,0,31.401617,100,341,73.1,62.9,0,40.03699,335.0,204,72.3,284.7,0,33.986526,195.0,387,73.8,62.5,0,37.746304,380.0,343,72.1,62.5,0,42.60667,335.0,488,74.0,62.2,0,54.57977,500,368,73.7,62.5,0,56.19159,372.39972,356,73.8,62.3,0,40.403793,350.0,162,73.9,62.8,0,42.999687,160.0,345,70.2,62.3,0,51.234043,335.0,297,73.8,63.1,0,47.975113,303.59973,173,73.1,62.8,0,35.47322,150.0,201,72.5,63.6,0,45.08406,195.0,400,74.5,62.6,0,42.150208,380.0,582,70.4,62.1,0,67.28854,575.0,401,73.8,63.0,0,48.845184,407.49957,254,73.8,63.0,0,42.937,250.0,196,73.9,63.0,0,60.614437,194.4998,207,73.9,62.9,0,30.475962,204.00021,194,72.4,62.7,0,45.510082,185.0,309,71.1,62.4,0,41.182617,300.0,311,73.4,62.2,0,36.765396,300.0,211,69.9,62.3,0,55.66455,210.0,886,68.9,62.1,0,89.257484,880,89.6,89.7,91.9,148.3,107.3,122.4,2.8,-0.1,30.04
20170709,2115,78.3,49.6,29.96595063,32.96931667,255,48.3,44.1,5.6,77.0,73.7,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,76.2,59.2,100.0,15.0,41.6,58.0,100.0,0,76.0,1.15,59.0,1.8125,52.4,0,0,51.1,13.7,0,0,0,74.7,75.2,61.8,74.0,15,41.4,60.0,65.2,0,75.3,0.98,59.0,1.8125,49.1,0,0,78.0,81.6,17.9,4.7,0.7,15,15,65.0,63.1,82.4,100,34.0,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,0,20.0,1,72,1027,61.2,0,48.16587,1028.0011,72.0,68.0,6872.178,72.6,60.6,100.0,9000,373,74.3,60.4,0,54.733692,366.20035,126,71.0,61.2,0,55.111332,125.0,1248,72.3,60.7,0,38.37494,1255.0005,716,79.8,62.0,0,22.070845,700,598,71.9,61.1,0,46.06893,600.0,200,72.1,61.4,0,38.370663,200.0,127,71.4,61.5,0,55.837124,125.0,331,72.5,62.1,0,33.522663,330.0,222,74.0,62.9,0,100.0,650,563,73.1,63.0,0,100,950,499,0,61.4,0,33.537933,500.0,505,72.9,61.3,0,35.085995,500.0,176,73.8,62.8,0,48.316128,175.0,249,70.6,63.3,0,42.98321,245.0,226,72.0,63.1,0,42.309578,220.0,361,75.9,62.8,0,33.15005,350.0,519,74.1,62.6,0,59.002197,540,342,73.0,62.9,0,32.234745,335.0,367,73.9,62.8,0,30.450253,371.89963,204,73.5,63.6,0,37.19333,195.0,382,73.7,63.1,0,26.164299,380.0,253,70.4,62.7,0,43.581245,245.0,314,73.8,62.7,0,60.846626,318.99988,254,72.7,62.9,0,47.76101,245,425,72.9,62.7,0,41.077812,420.0,530,74.2,62.9,0,53.33987,540.0,345,73.3,63.0,0,40.154392,335.0,308,73.8,63.3,0,34.087852,300.00024,409,73.4,62.7,0,29.272795,400.0,196,72.2,63.3,0,37.85276,195.0,390,72.1,62.6,0,32.584824,380.0,344,71.3,63.1,0,30.847666,335.0,332,73.8,62.4,0,81.55077,332.49988,254,73.2,63.0,0,47.545467,245.0,368,73.6,62.6,0,38.809643,350.0,601,73.8,62.5,0,78.7357,590.0,347,74.0,62.7,0,42.446484,335.0,243,73.5,63.6,0,43.41847,230.0,294,73.9,62.7,0,37.398872,285.0,199,71.5,63.3,0,44.21322,195.0,443,73.8,62.7,0,46.332542,443.9996,345,72.6,62.4,0,43.653023,335.0,249,73.8,62.6,0,63.89741,251.49986,253,73.9,62.7,0,45.879898,245.0,427,73.5,62.7,0,46.618298,420.0,518,75.0,62.4,0,57.88958,540,338,73.1,62.6,0,34.22794,335.0,91,73.8,63.4,0,31.401617,100,342,73.1,63.2,0,40.03699,335.0,203,72.3,284.7,0,33.986526,195.0,388,73.8,62.8,0,37.746304,380.0,342,72.2,62.8,0,42.60667,335.0,484,74.0,62.5,0,54.57977,500,345,73.8,62.8,0,54.34367,345.09973,354,73.8,62.6,0,40.403793,350.0,162,73.9,63.0,0,42.999687,160.0,339,70.2,62.5,0,51.234043,335.0,297,73.8,63.3,0,47.975113,303.59973,168,73.1,63.0,0,35.47322,150.0,201,72.5,63.9,0,45.08406,195.0,395,74.5,62.9,0,42.150208,380.0,579,70.4,62.4,0,67.28854,575.0,399,73.8,63.2,0,48.845184,407.49957,253,73.8,63.3,0,42.937,250.0,193,73.9,63.2,0,60.614437,194.4998,206,73.9,63.1,0,30.475962,204.00021,192,72.4,63.0,0,45.510082,185.0,311,71.1,62.7,0,41.182617,300.0,310,73.4,62.4,0,36.765396,300.0,214,69.9,62.6,0,56.095226,210.0,881,69.0,62.3,0,89.257484,880,89.6,89.7,91.9,149.3,107.2,122.2,1.2,0.0,30.04
20170709,2120,78.2,45.1,28.87882211,32.96931667,254,48.4,43.8,5.6,74.3,70.2,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,76.0,59.3,100.0,15.0,42.1,58.0,100.0,0,75.9,1.1,59.0,1.8125,52.4,0,0,51.5,13.6,0,0,0,74.7,75.2,61.8,74.2,15,41.4,60.0,63.1,0,75.3,1.01,59.0,1.8125,49.1,0,0,77.9,82.4,17.1,4.4,1.2,15,15,64.8,63.1,82.4,100,34.5,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,0,20.0,1,72,1144,61.2,0,51.35566,1136.0012,72.0,68.0,6872.178,72.4,60.7,100.0,9000,407,74.2,60.4,0,58.06666,401.60034,126,71.0,61.3,0,55.56649,125.0,1307,72.2,60.8,0,41.507587,1306.0005,713,79.8,62.5,0,14.820519,700,609,71.9,61.2,0,46.6822,600.0,205,72.2,61.5,0,38.825993,200.0,126,71.4,61.6,0,55.837124,125.0,335,72.3,62.2,0,34.00156,330.0,220,73.9,63.0,0,100.0,650,558,72.8,63.1,0,100,950,504,0,61.5,0,35.563465,500.0,503,72.9,61.4,0,35.085995,500.0,176,73.8,62.9,0,48.316128,175.0,249,70.6,63.3,0,42.98321,245.0,226,72.0,63.1,0,42.309578,220.0,362,75.8,62.9,0,33.15005,350.0,520,74.0,62.7,0,59.002197,540,342,73.0,63.0,0,32.234745,335.0,373,73.9,62.9,0,28.97804,371.89963,204,73.5,63.7,0,37.19333,195.0,384,73.8,63.3,0,26.621372,380.0,252,70.4,62.9,0,43.581245,245.0,314,73.8,62.8,0,60.723923,318.99988,253,72.6,63.0,0,47.76101,245,427,72.9,62.8,0,41.077812,420.0,532,74.3,62.9,0,53.33987,540.0,346,73.3,63.1,0,40.154392,335.0,308,73.8,63.4,0,34.087852,300.00024,410,73.4,62.8,0,29.272795,400.0,198,72.2,63.5,0,37.85276,195.0,383,72.1,62.7,0,33.078346,380.0,345,71.3,63.2,0,30.380836,335.0,333,73.8,62.4,0,81.55077,332.49988,258,73.2,63.1,0,47.545467,245.0,369,73.6,62.6,0,38.809643,350.0,603,73.8,62.6,0,78.7357,590.0,348,74.0,62.8,0,42.446484,335.0,242,73.5,63.7,0,43.41847,230.0,295,73.9,62.8,0,37.398872,285.0,200,71.5,63.4,0,44.21322,195.0,444,73.8,62.9,0,46.332542,443.9996,345,72.6,62.5,0,43.653023,335.0,249,73.8,62.7,0,63.848324,251.49986,254,73.9,62.7,0,45.879898,245.0,427,73.5,62.8,0,46.618298,420.0,520,74.9,62.4,0,57.88958,540,342,73.1,62.7,0,34.22794,335.0,91,73.8,63.5,0,31.401617,100,341,73.1,63.3,0,40.03699,335.0,204,72.3,284.7,0,33.986526,195.0,386,73.8,62.9,0,37.746304,380.0,342,72.2,62.9,0,42.60667,335.0,487,73.9,62.6,0,54.57977,500,346,73.8,62.9,0,54.34367,345.09973,356,73.8,62.7,0,40.403793,350.0,161,73.9,63.2,0,42.999687,160.0,342,70.2,62.6,0,51.234043,335.0,298,73.8,63.4,0,47.975113,303.59973,173,73.1,63.2,0,35.47322,150.0,202,72.5,64.0,0,45.08406,195.0,396,74.5,63.0,0,42.150208,380.0,586,70.4,62.5,0,67.28854,575.0,400,73.8,63.3,0,48.845184,407.49957,253,73.8,63.4,0,42.937,250.0,195,73.9,63.3,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,193,72.4,63.1,0,45.510082,185.0,309,71.1,62.8,0,41.182617,300.0,310,73.4,62.6,0,36.765396,300.0,214,69.9,62.7,0,56.095226,210.0,883,69.0,62.4,0,89.257484,880,89.6,89.7,91.7,148.3,107.2,122.2,1.2,-0.8,30.04
20170709,2125,78.1,45.5,28.91135783,32.96931667,257,48.5,44.1,5.65,75.2,70.4,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.0,76.0,59.2,100.0,15.0,42.5,58.0,100.0,0,75.8,1.1,59.0,1.8125,52.4,0,0,51.4,14.0,0,0,0,74.7,75.1,62.0,74.1,15,41.3,60.0,60.6,0,75.2,0.99,59.0,1.8125,49.1,0,0,78.1,80.4,16.4,4.2,1.2,15,15,64.1,65.1,82.4,100,33.6,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,1,20.5,0,72,1327,61.1,0,57.551224,1351.9989,72.0,68.0,6694.7363,72.3,60.7,100.0,9000,465,74.1,60.4,0,64.76581,472.3998,126,71.0,61.2,0,56.009354,125.0,1395,72.1,60.8,0,45.26432,1407.9998,717,80.0,63.2,0,0.0,700,603,71.9,61.2,0,46.6822,600.0,202,72.3,61.5,0,38.825993,200.0,127,71.4,61.5,0,56.45221,125.0,333,72.1,62.1,0,34.00156,330.0,218,73.9,63.0,0,100.0,650,548,72.5,63.1,0,100,950,501,0,61.5,0,35.563465,500.0,500,72.9,61.4,0,35.085995,500.0,175,73.8,62.9,0,48.316128,175.0,248,70.6,63.3,0,42.98321,245.0,226,72.0,63.1,0,42.309578,220.0,362,75.7,62.9,0,33.15005,350.0,521,74.0,62.7,0,59.002197,540,341,73.0,63.0,0,32.234745,335.0,371,73.9,62.9,0,28.97804,371.89963,204,73.5,63.7,0,37.19333,195.0,385,73.8,63.3,0,27.560223,380.0,253,70.4,62.9,0,43.581245,245.0,315,73.8,62.8,0,60.613495,318.99988,253,72.6,63.0,0,47.76101,245,425,72.9,62.7,0,41.077812,420.0,531,74.3,63.0,0,53.33987,540.0,349,73.3,63.1,0,40.154392,335.0,308,73.8,63.5,0,34.087852,300.00024,410,73.4,62.8,0,29.272795,400.0,197,72.2,63.5,0,37.85276,195.0,379,72.0,62.7,0,32.523136,380.0,342,71.3,63.2,0,30.380836,335.0,333,73.8,62.4,0,81.464615,332.49988,256,73.2,63.1,0,47.545467,245.0,370,73.6,62.6,0,38.809643,350.0,602,73.8,62.6,0,78.7357,590.0,347,74.0,62.8,0,42.446484,335.0,243,73.5,63.8,0,43.41847,230.0,295,73.9,62.8,0,37.398872,285.0,200,71.5,63.4,0,44.21322,195.0,442,73.9,62.9,0,46.332542,443.9996,345,72.6,62.5,0,43.653023,335.0,249,73.8,62.7,0,63.848324,251.49986,255,74.0,62.7,0,45.879898,245.0,428,73.5,62.8,0,46.618298,420.0,519,74.9,62.4,0,57.88958,540,339,73.1,62.7,0,34.22794,335.0,91,73.7,63.6,0,31.401617,100,342,73.1,63.3,0,40.03699,335.0,203,72.3,284.7,0,33.986526,195.0,385,73.8,62.9,0,37.746304,380.0,344,72.1,62.9,0,42.60667,335.0,488,73.9,62.5,0,54.57977,500,346,73.8,62.9,0,54.34367,345.09973,355,73.8,62.7,0,40.403793,350.0,162,73.9,63.2,0,42.999687,160.0,334,70.2,62.6,0,51.67173,335.0,297,73.8,63.5,0,47.975113,303.59973,169,73.1,63.2,0,35.47322,150.0,201,72.4,64.0,0,45.08406,195.0,396,74.4,63.0,0,42.150208,380.0,584,70.5,62.5,0,67.28854,575.0,400,73.8,63.3,0,48.845184,407.49957,254,73.8,63.4,0,42.937,250.0,194,73.9,63.4,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,192,72.4,63.1,0,45.510082,185.0,310,71.2,62.8,0,41.182617,300.0,309,73.4,62.6,0,36.765396,300.0,214,69.9,62.7,0,56.095226,210.0,885,69.0,62.3,0,89.257484,880,89.5,89.6,91.8,149.3,107.2,122.4,1.2,-0.1,30.04
20170709,2130,78.0,45.5,28.85298038,32.96931667,255,48.5,44.2,5.65,77.3,73.1,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.0,75.9,59.1,100.0,15.0,42.4,58.0,100.0,0,75.7,1.05,59.0,1.8125,52.5,0,0,51.4,13.9,0,0,0,74.7,75.1,61.8,74.1,15,41.3,60.0,62.2,0,75.2,0.99,59.0,1.8125,49.1,0,0,78.3,81.2,16.8,4.3,0.7,15,15,64.8,65.1,82.4,100,34.0,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,1,20.2,0,72,1453,60.9,0,61.562996,1459.9989,72.0,68.0,6694.7363,72.2,60.5,100.0,9000,469,73.9,60.2,0,63.769238,472.3998,126,71.0,61.1,0,56.636734,125.0,1393,72.1,60.6,0,45.46011,1407.9998,731,80.1,64.2,0,0.0,700,603,71.9,61.0,0,47.136024,600.0,206,72.4,61.3,0,39.269012,200.0,127,71.4,61.4,0,56.907368,125.0,334,72.1,62.0,0,34.480457,330.0,215,73.9,62.9,0,100.0,650,539,72.3,63.0,0,100,950,506,0,61.4,0,36.619198,500.0,505,72.9,61.2,0,36.154793,500.0,176,73.8,62.9,0,48.316128,175.0,248,70.6,63.3,0,42.98321,245.0,227,71.9,63.1,0,42.309578,220.0,363,75.7,62.9,0,33.15005,350.0,520,74.0,62.7,0,59.002197,540,343,73.0,63.1,0,32.234745,335.0,371,73.9,62.9,0,28.97804,371.89963,204,73.5,63.8,0,37.19333,195.0,387,73.8,63.3,0,27.560223,380.0,252,70.4,62.9,0,43.581245,245.0,314,73.8,62.8,0,60.613495,318.99988,255,72.6,63.0,0,47.76101,245,427,72.9,62.8,0,41.077812,420.0,533,74.3,63.0,0,53.33987,540.0,348,73.2,63.1,0,40.154392,335.0,308,73.8,63.5,0,34.087852,300.00024,412,73.4,62.9,0,29.272795,400.0,198,72.2,63.5,0,37.85276,195.0,376,72.0,62.7,0,33.17705,380.0,345,71.3,63.2,0,30.847666,335.0,334,73.8,62.3,0,81.464615,332.49988,249,73.1,63.1,0,46.95115,245.0,370,73.5,62.6,0,38.809643,350.0,603,73.8,62.6,0,78.7357,590.0,349,74.1,62.8,0,42.446484,365.29984,243,73.5,63.8,0,43.41847,230.0,289,73.9,62.8,0,36.87178,285.0,201,71.6,63.4,0,44.21322,195.0,444,73.9,62.9,0,46.332542,443.9996,346,72.6,62.5,0,43.653023,335.0,236,73.8,62.7,0,62.38802,237.99986,255,73.9,62.7,0,45.879898,245.0,428,73.5,62.8,0,46.618298,420.0,520,74.8,62.4,0,57.88958,540,342,73.1,62.8,0,34.22794,335.0,91,73.7,63.6,0,31.401617,100,343,73.1,63.3,0,40.03699,335.0,203,72.3,284.9,0,33.986526,195.0,386,73.8,62.9,0,37.746304,380.0,344,72.1,62.9,0,42.60667,335.0,489,73.9,62.6,0,54.57977,500,347,73.8,62.9,0,54.34367,345.09973,356,73.8,62.7,0,40.403793,350.0,162,73.9,63.2,0,42.999687,160.0,341,70.2,62.6,0,51.05167,335.0,299,73.8,63.5,0,47.975113,303.59973,167,73.1,63.2,0,35.47322,150.0,202,72.4,64.0,0,45.08406,195.0,395,74.4,63.0,0,42.150208,380.0,580,70.5,62.5,0,67.28854,575.0,401,73.8,63.4,0,48.845184,407.49957,254,73.8,63.5,0,42.937,250.0,195,73.9,63.4,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,192,72.4,63.1,0,45.510082,185.0,309,71.1,62.8,0,41.182617,300.0,309,73.4,62.6,0,36.765396,300.0,214,69.9,62.7,0,56.095226,210.0,884,68.9,62.3,0,89.257484,880,89.5,89.6,91.6,150.3,107.2,122.1,2.0,-0.2,30.04
20170709,2135,78.0,46.0,28.96600602,32.96931667,255,48.5,44.3,5.6,77.5,74.1,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,75.6,59.0,100.0,15.0,42.4,58.0,100.0,0,75.6,1.0,59.0,1.8125,52.6,0,0,51.0,13.9,0,0,0,74.7,75.1,61.8,73.9,15,41.3,60.0,63.3,0,75.1,1.01,59.0,1.8125,49.1,0,0,77.9,80.1,17.1,4.7,0.9,15,15,65.0,65.1,82.4,100,33.1,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,1,20.3,0,72,1448,60.9,0,61.98012,1459.9989,72.0,68.0,6694.7363,72.2,60.4,100.0,9000,469,73.9,60.1,0,63.84675,472.3998,125,70.9,61.1,0,57.091892,125.0,1565,72.3,60.5,0,52.93686,1561.0005,736,80.2,65.1,0,0.0,700,612,71.9,61.0,0,47.57758,600.0,205,72.4,61.3,0,39.269012,200.0,126,71.3,61.4,0,56.907368,125.0,333,72.1,62.0,0,34.480457,330.0,213,73.9,62.9,0,100.0,650,534,72.0,63.0,0,100,950,505,0,61.3,0,36.619198,500.0,504,72.9,61.2,0,36.154793,500.0,177,73.8,62.9,0,48.389874,175.0,250,70.6,63.4,0,42.98321,245.0,228,71.9,63.2,0,42.309578,220.0,362,75.6,63.0,0,33.15005,350.0,522,74.0,62.7,0,59.002197,540,343,73.0,63.1,0,32.234745,335.0,371,73.9,62.9,0,28.97804,371.89963,205,73.5,63.8,0,37.19333,195.0,391,73.8,63.3,0,27.560223,380.0,253,70.4,62.9,0,43.581245,245.0,314,73.8,62.8,0,60.55215,318.99988,256,72.6,63.0,0,47.76101,245,427,72.8,62.7,0,41.077812,420.0,534,74.3,63.0,0,53.33987,540.0,346,73.2,63.1,0,40.154392,335.0,308,73.8,63.5,0,34.087852,300.00024,413,73.4,62.9,0,29.272795,400.0,199,72.2,63.5,0,37.85276,195.0,413,72.0,62.7,0,32.313385,380.0,350,71.3,63.2,0,30.83538,335.0,333,73.8,62.4,0,81.464615,332.49988,250,73.1,63.1,0,46.95115,245.0,370,73.5,62.6,0,38.809643,350.0,603,73.8,62.7,0,78.7357,590.0,372,74.0,62.8,0,44.92966,365.29984,243,73.5,63.8,0,43.41847,230.0,289,73.9,62.8,0,36.87178,285.0,201,71.5,63.4,0,44.21322,195.0,444,73.9,62.9,0,46.332542,443.9996,347,72.6,62.6,0,43.653023,335.0,237,73.8,62.7,0,62.473923,237.99986,254,73.9,62.7,0,45.879898,245.0,431,73.5,62.8,0,46.618298,420.0,521,74.8,62.4,0,57.88958,540,341,73.1,62.8,0,34.22794,335.0,92,73.8,63.6,0,31.401617,100,343,73.1,63.4,0,40.03699,335.0,204,72.3,285.1,0,33.986526,195.0,392,73.8,63.0,0,37.746304,380.0,343,72.1,62.9,0,42.60667,335.0,487,73.9,62.6,0,54.57977,500,349,73.8,62.9,0,54.34367,345.09973,357,73.8,62.7,0,40.403793,350.0,162,73.9,63.3,0,42.999687,160.0,355,70.2,62.6,0,51.50152,335.0,300,73.8,63.5,0,47.975113,303.59973,171,73.1,63.3,0,35.47322,150.0,202,72.4,64.1,0,45.08406,195.0,394,74.4,63.0,0,42.150208,380.0,584,70.5,62.5,0,67.28854,575.0,402,73.8,63.4,0,48.845184,407.49957,255,73.9,63.5,0,42.937,250.0,195,74.0,63.4,0,60.614437,194.4998,207,73.9,63.4,0,30.475962,204.00021,193,72.4,63.1,0,45.510082,185.0,313,71.1,62.9,0,41.182617,300.0,309,73.3,62.6,0,36.765396,300.0,215,69.8,62.7,0,56.095226,210.0,887,68.9,62.3,0,89.257484,880,89.5,89.6,91.6,148.3,107.2,122.0,3.2,0.0,30.04
20170709,2140,77.9,50.4,29.90014112,32.96931667,256,48.4,44.0,5.6,76.5,73.6,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,75.6,59.0,100.0,15.0,42.5,58.0,100.0,0,75.5,1.0,59.0,1.8125,52.8,0,0,51.1,13.7,0,0,0,74.7,75.1,61.9,74.0,15,41.3,60.0,64.7,0,75.1,0.99,59.0,1.8125,49.2,0,0,78.3,79.8,17.6,4.4,1.5,15,15,66.1,63.1,82.4,100,34.5,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,0,20.0,1,72,1539,60.9,0,66.61759,1568.0011,72.0,68.0,6512.6553,72.1,60.4,100.0,9000,464,73.8,60.1,0,64.477905,472.3998,126,70.9,61.1,0,57.091892,125.0,1623,72.2,60.5,0,54.882526,1612.0005,740,80.3,65.9,0,0.0,700,610,71.9,61.0,0,47.57758,600.0,204,72.3,61.3,0,39.269012,200.0,127,71.3,61.4,0,57.35023,125.0,332,72.0,62.0,0,34.480457,330.0,213,73.9,63.0,0,100.0,650,531,71.9,63.0,0,100,950,504,0,61.3,0,36.619198,500.0,502,72.8,61.2,0,36.154793,500.0,176,73.8,63.0,0,48.389874,175.0,248,70.6,63.4,0,42.98321,245.0,226,71.9,63.2,0,42.309578,220.0,362,75.5,63.0,0,33.15005,350.0,521,74.0,62.8,0,59.002197,540,343,73.0,63.1,0,32.234745,335.0,370,73.9,63.0,0,28.97804,371.89963,203,73.4,63.8,0,37.19333,195.0,391,73.8,63.3,0,28.017294,380.0,251,70.4,62.9,0,43.581245,245.0,315,73.8,62.8,0,60.613495,318.99988,254,72.6,63.0,0,47.76101,245,426,72.8,62.8,0,41.077812,420.0,540,74.3,63.0,0,53.781097,540.0,345,73.2,63.1,0,40.154392,335.0,308,73.8,63.5,0,34.087852,300.00024,411,73.4,62.9,0,29.272795,400.0,198,72.2,63.6,0,37.85276,195.0,390,72.0,62.8,0,33.275757,380.0,343,71.3,63.3,0,30.663391,335.0,333,73.8,62.4,0,81.464615,332.49988,249,73.1,63.1,0,46.95115,245.0,369,73.5,62.7,0,38.809643,350.0,602,73.8,62.7,0,78.7357,590.0,371,74.0,62.8,0,44.831802,365.29984,243,73.5,63.9,0,43.41847,230.0,288,73.9,62.9,0,36.87178,285.0,200,71.5,63.5,0,44.21322,195.0,443,73.9,62.9,0,46.332542,443.9996,344,72.6,62.6,0,43.653023,335.0,236,73.8,62.7,0,62.473923,237.99986,253,74.0,62.7,0,45.879898,245.0,429,73.5,62.8,0,46.618298,420.0,520,74.8,62.4,0,57.88958,540,343,73.1,62.8,0,34.22794,335.0,92,73.7,63.7,0,31.401617,100,343,73.1,63.4,0,40.03699,335.0,205,72.3,285.0,0,33.986526,195.0,392,73.8,63.0,0,37.746304,380.0,344,72.1,62.9,0,42.60667,335.0,489,73.9,62.6,0,54.57977,500,347,73.8,62.9,0,54.34367,345.09973,355,73.8,62.7,0,40.403793,350.0,161,73.9,63.3,0,42.999687,160.0,351,70.2,62.7,0,51.50152,335.0,297,73.8,63.5,0,47.975113,303.59973,169,73.2,63.3,0,35.47322,150.0,201,72.4,64.0,0,45.08406,195.0,394,74.4,63.1,0,42.150208,380.0,586,70.5,62.5,0,67.28854,575.0,401,73.8,63.4,0,48.845184,407.49957,254,73.8,63.5,0,42.937,250.0,195,74.0,63.5,0,60.614437,194.4998,206,73.9,63.4,0,30.475962,204.00021,192,72.4,63.2,0,45.510082,185.0,309,71.1,62.9,0,41.182617,300.0,309,73.3,62.7,0,36.765396,300.0,214,69.8,62.7,0,56.095226,210.0,886,68.9,62.4,0,89.257484,880,89.5,89.6,91.7,150.3,107.1,122.2,1.1,0.1,30.04
20170709,2145,77.9,47.9,29.33570266,32.96931667,256,48.4,43.9,5.6,74.3,70.5,-0.1,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,75.5,59.0,100.0,15.0,42.6,58.0,100.0,0,75.5,1.0,59.0,1.8125,52.9,0,0,51.3,14.0,0,0,0,74.6,74.9,61.9,73.8,15,41.2,60.0,65.6,0,75.1,1.01,59.0,1.8125,49.2,0,0,78.4,78.6,17.6,4.7,0.5,15,15,65.7,65.1,82.4,100,33.0,0,78.5,1.3,64.706894,64.206894,0,12.8,0,0,0,20.0,1,72,1655,60.8,0,73.13213,1676.0011,72.0,68.0,6512.6553,72.1,60.4,100.0,9000,472,73.8,60.1,0,65.61842,472.3998,127,70.9,61.1,0,57.989914,125.0,1680,72.3,60.5,0,63.350464,1714.0005,755,80.4,66.5,0,0.0,700,615,71.9,61.0,0,48.19085,600.0,206,72.3,61.3,0,39.724342,200.0,127,71.3,61.4,0,57.80539,125.0,335,72.0,62.0,0,34.95935,330.0,207,73.9,63.0,0,100.0,650,521,71.8,63.0,0,100,950,505,0,61.3,0,37.061134,500.0,504,72.7,61.2,0,36.597054,500.0,176,73.8,62.9,0,48.389874,175.0,250,70.6,63.4,0,42.98321,245.0,228,71.9,63.2,0,42.309578,220.0,362,75.5,63.0,0,33.15005,350.0,521,73.9,62.8,0,59.002197,540,344,73.0,63.1,0,32.234745,335.0,373,73.9,63.0,0,28.97804,371.89963,204,73.4,63.8,0,37.19333,195.0,393,73.8,63.4,0,28.017294,380.0,253,70.4,62.9,0,43.581245,245.0,315,73.8,62.8,0,60.4908,318.99988,254,72.6,63.0,0,47.76101,245,428,72.8,62.8,0,41.077812,420.0,542,74.2,63.0,0,53.781097,540.0,346,73.2,63.2,0,40.154392,335.0,308,73.8,63.6,0,34.087852,300.00024,412,73.4,62.9,0,29.272795,400.0,198,72.2,63.6,0,37.85276,195.0,380,72.0,62.8,0,33.090683,380.0,343,71.3,63.3,0,30.208843,335.0,333,73.8,62.4,0,81.62462,332.49988,250,73.1,63.1,0,46.95115,245.0,368,73.5,62.7,0,38.809643,350.0,602,73.8,62.7,0,78.7357,590.0,393,74.1,62.8,0,47.535168,425.89984,243,73.5,63.8,0,43.41847,230.0,289,74.0,62.9,0,36.87178,285.0,200,71.4,63.4,0,44.21322,195.0,443,73.9,62.9,0,46.332542,443.9996,345,72.6,62.6,0,43.653023,335.0,237,73.8,62.7,0,62.473923,237.99986,254,74.0,62.8,0,45.879898,245.0,431,73.5,62.9,0,46.618298,420.0,522,74.8,62.5,0,57.88958,540,343,73.1,62.8,0,34.22794,335.0,92,73.8,63.7,0,31.401617,100,344,73.1,63.4,0,40.03699,335.0,205,72.3,284.8,0,33.986526,195.0,392,73.8,63.0,0,37.746304,380.0,344,72.1,62.9,0,42.60667,335.0,492,73.9,62.6,0,54.57977,500,348,73.8,62.9,0,54.34367,345.09973,357,73.8,62.7,0,40.403793,350.0,162,73.8,63.3,0,42.999687,160.0,355,70.2,62.7,0,51.48936,335.0,299,73.8,63.5,0,47.975113,303.59973,173,73.1,63.3,0,35.47322,150.0,202,72.5,64.1,0,45.08406,195.0,398,74.4,63.1,0,42.150208,380.0,584,70.5,62.5,0,67.28854,575.0,401,73.8,63.4,0,48.845184,407.49957,255,73.9,63.5,0,42.937,250.0,196,74.0,63.4,0,60.614437,194.4998,207,73.8,63.4,0,30.475962,204.00021,193,72.4,63.2,0,45.510082,185.0,310,71.2,62.9,0,41.182617,300.0,311,73.3,62.6,0,36.765396,300.0,215,69.8,62.7,0,56.095226,210.0,888,68.9,62.4,0,89.257484,880,89.5,89.6,91.6,148.3,107.1,122.0,1.2,0.0,30.04
20170709,2150,77.9,47.1,29.15527659,32.96931667,255,48.5,44.0,5.6,74.6,70.3,-0.2,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,75.5,59.0,100.0,15.0,41.8,58.4,100.0,0,75.5,0.95,59.4,1.8125,52.9,0,0,51.6,13.8,0,0,0,74.6,75.0,62.0,74.1,15,41.0,60.2,62.5,0,75.0,1.0,59.4,1.8125,49.2,0,0,78.3,80.4,16.9,4.3,1.5,15,15,66.2,65.1,82.4,100,34.0,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,0,20.0,1,72,1857,60.8,0,99.22709,1892.0011,72.0,68.0,6512.6553,72.1,60.4,100.0,9000,470,73.8,60.1,0,65.68486,472.3998,126,70.9,61.0,0,58.51888,125.0,1738,72.2,60.5,0,67.6701,1765.0005,765,80.4,67.0,0,0.0,700,607,71.9,60.9,0,48.19085,600.0,204,72.2,61.3,0,39.724342,200.0,127,71.3,61.3,0,58.420467,125.0,332,71.9,62.0,0,34.95935,330.0,205,73.9,63.0,0,100.0,650,515,71.8,63.0,0,100,950,501,0,61.3,0,37.061134,500.0,501,72.7,61.2,0,36.597054,500.0,176,73.8,62.9,0,48.389874,175.0,250,70.6,63.4,0,42.98321,245.0,226,71.8,63.2,0,42.309578,220.0,363,75.4,63.0,0,33.15005,350.0,521,73.9,62.8,0,59.002197,540,341,73.0,63.1,0,32.234745,335.0,371,73.9,63.0,0,28.97804,371.89963,204,73.4,63.8,0,37.19333,195.0,390,73.8,63.3,0,28.017294,380.0,253,70.4,62.9,0,43.581245,245.0,315,73.8,62.8,0,60.66258,318.99988,255,72.6,63.0,0,47.76101,245,427,72.8,62.8,0,41.077812,420.0,540,74.3,63.0,0,53.781097,540.0,347,73.2,63.1,0,40.154392,335.0,308,73.8,63.5,0,34.087852,300.00024,412,73.4,62.9,0,29.272795,400.0,197,72.2,63.6,0,37.85276,195.0,360,72.0,62.7,0,32.831585,380.0,346,71.3,63.3,0,31.130222,335.0,332,73.8,62.4,0,81.51385,332.49988,249,73.1,63.1,0,46.95115,245.0,368,73.5,62.7,0,38.809643,350.0,567,73.7,62.7,0,75.29209,564.1997,430,74.0,62.8,0,49.492355,425.89984,242,73.5,63.8,0,43.41847,230.0,287,74.0,62.9,0,37.153713,285.0,200,71.5,63.4,0,44.21322,195.0,443,73.9,62.9,0,46.332542,443.9996,343,72.6,62.6,0,43.653023,335.0,236,73.8,62.7,0,62.473923,237.99986,254,74.0,62.8,0,45.879898,245.0,428,73.5,62.9,0,46.618298,420.0,520,74.8,62.5,0,57.88958,540,342,73.1,62.8,0,34.22794,335.0,90,73.8,63.7,0,31.401617,100,342,73.1,63.4,0,40.03699,335.0,205,72.3,284.7,0,33.986526,195.0,387,73.8,63.0,0,37.746304,380.0,344,72.1,62.9,0,42.60667,335.0,488,73.9,62.6,0,54.57977,500,345,73.8,62.9,0,54.34367,345.09973,355,73.8,62.7,0,40.403793,350.0,162,73.9,63.3,0,42.999687,160.0,340,70.2,62.7,0,51.05167,335.0,298,73.8,63.5,0,47.975113,303.59973,170,73.1,63.3,0,35.47322,150.0,202,72.7,64.1,0,45.08406,195.0,398,74.4,63.0,0,42.150208,380.0,582,70.5,62.5,0,67.28854,575.0,401,73.8,63.4,0,48.845184,407.49957,254,73.9,63.5,0,42.937,250.0,195,73.9,63.4,0,60.614437,194.4998,206,73.9,63.4,0,30.475962,204.00021,192,72.4,63.2,0,45.510082,185.0,312,71.2,62.9,0,41.182617,300.0,309,73.4,62.6,0,36.765396,300.0,214,69.8,62.6,0,56.095226,210.0,886,68.9,62.4,0,89.257484,880,89.4,89.5,91.7,148.3,107.1,122.1,-0.6,0.1,30.04
20170709,2155,77.8,46.8,29.02146952,32.96931667,256,48.4,43.8,5.6,75.8,70.9,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,75.3,58.9,100.0,15.0,41.2,58.4,100.0,0,75.3,0.95,59.4,1.8125,53.0,0,0,51.2,14.1,0,0,0,74.6,74.9,61.9,74.0,15,40.8,60.2,63.3,0,74.9,0.98,59.4,1.8125,49.3,0,0,78.6,79.3,17.1,4.7,0.9,15,15,66.7,65.1,82.4,100,33.0,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,21.1,0,72,1862,60.8,0,99.9511,2000.0,72.0,68.0,6694.7363,72.1,60.4,100.0,9000,399,73.7,60.1,0,59.12967,401.59964,128,70.9,61.0,0,58.51888,125.0,1825,72.1,60.5,0,79.02594,1850.0,763,80.4,67.4,0,0.0,700,607,71.9,60.9,0,48.19085,600.0,203,72.2,61.2,0,39.724342,200.0,127,71.3,61.3,0,58.420467,125.0,342,71.9,61.9,0,35.594166,330.0,205,73.9,63.0,0,100.0,650,513,71.7,63.0,0,100,950,508,0,61.2,0,37.515347,500.0,505,72.8,61.1,0,37.039314,500.0,176,73.8,62.9,0,48.389874,175.0,248,70.6,63.4,0,42.98321,245.0,226,71.8,63.1,0,42.309578,220.0,362,75.3,62.9,0,33.15005,350.0,521,73.9,62.7,0,59.002197,540,344,73.0,63.1,0,32.234745,335.0,370,73.9,62.9,0,28.97804,371.89963,204,73.4,63.8,0,37.19333,195.0,393,73.8,63.3,0,28.017294,380.0,254,70.4,62.9,0,43.581245,245.0,316,73.8,62.8,0,60.650307,318.99988,253,72.6,63.0,0,47.76101,245,426,72.8,62.8,0,41.077812,420.0,539,74.2,63.0,0,53.781097,540.0,344,73.2,63.1,0,40.154392,335.0,308,73.8,63.6,0,34.087852,300.00024,412,73.4,62.9,0,29.272795,400.0,197,72.2,63.6,0,37.85276,195.0,391,72.0,62.7,0,32.782234,380.0,339,71.3,63.3,0,30.4914,335.0,333,73.8,62.3,0,81.51385,332.49988,249,73.1,63.1,0,47.390945,245.0,368,73.5,62.6,0,38.809643,350.0,542,73.7,62.7,0,72.758575,538.3998,434,74.0,62.7,0,48.77064,425.89984,243,73.5,63.8,0,43.41847,230.0,289,74.0,62.8,0,37.153713,285.0,200,71.5,63.4,0,44.21322,195.0,443,73.9,63.0,0,46.332542,443.9996,344,72.6,62.5,0,43.653023,335.0,237,73.8,62.7,0,62.473923,237.99986,255,74.0,62.7,0,45.879898,245.0,426,73.5,62.9,0,46.618298,420.0,520,74.8,62.4,0,57.88958,540,342,73.0,62.8,0,34.22794,335.0,91,73.7,63.7,0,31.401617,100,341,73.1,63.4,0,40.03699,335.0,203,72.3,284.7,0,33.986526,195.0,389,73.8,62.9,0,37.746304,380.0,344,72.1,62.9,0,42.60667,335.0,489,73.9,62.5,0,54.57977,500,346,73.8,62.9,0,54.34367,345.09973,356,73.8,62.7,0,40.403793,350.0,163,73.9,63.3,0,42.999687,160.0,347,70.2,62.6,0,51.48936,335.0,297,73.8,63.5,0,47.975113,303.59973,172,73.1,63.2,0,35.47322,150.0,201,72.9,64.0,0,45.08406,195.0,400,74.3,63.0,0,42.150208,380.0,589,70.5,62.4,0,67.28854,575.0,402,73.8,63.4,0,48.845184,407.49957,254,73.9,63.5,0,42.937,250.0,194,74.0,63.5,0,60.614437,194.4998,207,73.9,63.4,0,30.475962,204.00021,192,72.4,63.1,0,45.510082,185.0,308,71.1,62.8,0,41.182617,300.0,309,73.3,62.6,0,36.765396,300.0,215,69.8,62.7,0,56.095226,210.0,885,68.9,62.3,0,89.257484,880,89.4,89.5,91.5,148.3,107.1,122.1,2.9,-0.1,30.06
20170709,2200,77.8,47.5,29.17865615,32.96931667,257,48.3,44.0,5.65,77.5,73.4,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,75.4,59.0,100.0,15.0,40.0,58.4,100.0,0,75.3,0.95,59.4,1.8125,53.0,0,0,51.3,13.9,0,0,0,74.6,74.9,61.8,73.6,15,40.6,60.2,65.3,0,74.9,1.01,59.4,1.8125,49.4,0,0,78.9,76.1,17.6,4.4,0.9,15,15,65.7,65.1,82.4,100,34.9,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,21.1,0,72,1863,60.7,0,99.9511,2000.0,72.0,68.0,6512.6553,72.2,60.3,100.0,9000,333,73.7,60.0,0,54.323994,330.79962,128,70.9,60.9,0,58.51888,125.0,1819,72.0,60.3,0,79.45423,1850.0,765,80.5,67.9,0,0.0,700,605,71.9,60.8,0,48.19085,600.0,202,72.1,61.2,0,39.724342,200.0,127,71.2,61.2,0,58.420467,125.0,342,71.9,61.8,0,35.594166,330.0,205,73.9,62.9,0,100.0,650,514,71.6,62.9,0,100,950,508,0,61.1,0,37.515347,500.0,506,72.8,61.0,0,37.039314,500.0,177,73.7,62.9,0,47.935104,175.0,250,70.6,63.3,0,42.98321,245.0,228,71.8,63.1,0,42.309578,220.0,364,75.3,62.9,0,33.15005,350.0,523,73.9,62.7,0,59.002197,540,345,73.0,63.1,0,32.234745,335.0,373,73.9,62.9,0,28.97804,371.89963,205,73.4,63.8,0,37.19333,195.0,394,73.7,63.3,0,28.017294,380.0,255,70.4,62.8,0,43.581245,245.0,316,73.8,62.7,0,60.35583,318.99988,255,72.6,62.9,0,47.76101,245,428,72.7,62.7,0,41.077812,420.0,543,74.1,62.9,0,53.781097,540.0,350,73.2,63.1,0,40.154392,335.0,309,73.8,63.5,0,34.087852,300.00024,412,73.4,62.9,0,29.272795,400.0,199,72.2,63.5,0,37.85276,195.0,393,72.0,62.7,0,32.597164,380.0,344,71.3,63.2,0,30.4914,335.0,337,73.8,62.3,0,80.49231,332.49988,254,73.0,63.0,0,47.390945,245.0,372,73.5,62.6,0,38.809643,350.0,493,73.7,62.6,0,67.69155,486.79974,436,74.0,62.7,0,47.80428,425.89984,245,73.5,63.8,0,43.41847,230.0,293,74.0,62.8,0,37.153713,285.0,203,71.5,63.4,0,44.21322,195.0,445,73.9,62.8,0,46.332542,443.9996,348,72.6,62.5,0,43.653023,335.0,238,73.7,62.6,0,62.473923,237.99986,257,74.0,62.7,0,45.879898,245.0,430,73.5,62.8,0,46.618298,420.0,523,74.8,62.4,0,57.88958,540,342,73.0,62.7,0,34.22794,335.0,90,73.7,63.6,0,31.401617,100,345,73.1,63.3,0,40.03699,335.0,206,72.3,285.0,0,33.986526,195.0,386,73.8,62.9,0,37.746304,380.0,345,72.1,62.9,0,42.60667,335.0,490,73.9,62.5,0,54.57977,500,348,73.8,62.8,0,54.34367,345.09973,357,73.8,62.6,0,40.403793,350.0,162,73.8,63.2,0,42.999687,160.0,360,70.2,62.6,0,51.039513,335.0,299,73.8,63.5,0,47.975113,303.59973,176,73.1,63.2,0,35.47322,150.0,202,73.0,64.0,0,45.08406,195.0,401,74.3,63.0,0,42.150208,380.0,587,70.5,62.4,0,67.28854,575.0,403,73.8,63.4,0,48.845184,407.49957,256,73.8,63.5,0,42.937,250.0,196,74.0,63.4,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,193,72.4,63.1,0,45.510082,185.0,310,71.2,62.8,0,41.182617,300.0,311,73.4,62.6,0,36.765396,300.0,215,69.8,62.6,0,56.095226,210.0,889,68.9,62.3,0,89.257484,880,89.4,89.5,91.7,151.3,107.1,122.0,1.2,0.0,30.06
20170709,2205,77.7,48.8,29.41017282,31.43325333,253,48.2,44.0,5.6,76.9,73.6,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,75.2,59.1,100.0,15.0,39.7,58.4,100.0,0,75.2,0.95,59.4,1.8125,53.1,0,0,51.7,14.0,0,0,0,74.6,74.9,61.7,73.7,15,40.4,60.2,64.4,0,74.9,1.01,59.4,1.8125,49.4,0,0,79.0,79.4,17.4,4.2,1.2,15,15,67.8,65.1,82.4,100,33.9,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,20.1,0,72,1869,60.9,0,99.9511,2000.0,72.0,68.0,6694.7363,72.0,60.5,100.0,9000,293,73.7,60.2,0,52.67412,295.39963,128,70.8,61.0,0,58.51888,125.0,1835,71.9,60.5,0,78.62212,1850.0,760,80.5,68.3,0,0.0,700,608,71.9,61.0,0,48.19085,600.0,203,72.1,61.3,0,39.724342,200.0,128,71.2,61.3,0,58.420467,125.0,342,71.9,61.9,0,35.594166,330.0,205,73.9,63.0,0,100.0,650,517,71.6,63.0,0,100,950,509,0,61.3,0,37.515347,500.0,507,72.8,61.2,0,37.039314,500.0,177,73.7,62.8,0,47.935104,175.0,249,70.5,63.2,0,42.98321,245.0,227,71.8,63.0,0,42.309578,220.0,364,75.2,62.9,0,33.15005,350.0,521,73.9,62.7,0,59.002197,540,344,73.0,63.0,0,32.234745,335.0,371,73.9,62.9,0,28.97804,371.89963,205,73.4,63.7,0,37.19333,195.0,393,73.8,63.2,0,28.017294,380.0,254,70.4,62.8,0,43.581245,245.0,315,73.8,62.7,0,60.57669,318.99988,255,72.6,62.9,0,47.76101,245,427,72.7,62.6,0,41.077812,420.0,541,74.1,62.8,0,53.781097,540.0,345,73.2,63.0,0,40.154392,335.0,308,73.7,63.5,0,34.087852,300.0,412,73.4,62.8,0,29.272795,400.0,198,72.2,63.5,0,37.85276,195.0,400,72.0,62.6,0,32.449104,380.0,348,71.3,63.1,0,30.651104,335.0,338,73.8,62.2,0,80.073845,332.49988,253,73.0,63.0,0,47.390945,245.0,376,73.4,62.5,0,38.194786,350.0,443,73.7,62.6,0,62.341656,435.19974,430,74.0,62.7,0,47.559635,425.89984,247,73.5,63.8,0,43.41847,230.0,297,74.0,62.8,0,37.153713,285.0,205,71.5,63.3,0,44.21322,195.0,444,73.9,62.8,0,45.87008,443.9996,353,72.6,62.4,0,43.653023,335.0,237,73.7,62.5,0,62.40029,237.99986,255,74.0,62.6,0,45.879898,245.0,429,73.5,62.7,0,46.618298,420.0,522,74.8,62.3,0,57.88958,540,342,73.0,62.7,0,34.22794,335.0,91,73.7,63.6,0,31.401617,100,342,73.0,63.3,0,40.03699,335.0,205,72.3,284.7,0,33.986526,195.0,386,73.8,62.8,0,37.746304,380.0,343,72.1,62.8,0,42.60667,335.0,489,73.9,62.4,0,54.57977,500,347,73.8,62.8,0,54.34367,345.09973,357,73.8,62.6,0,40.403793,350.0,162,73.9,63.2,0,42.999687,160.0,343,70.2,62.6,0,51.039513,335.0,299,73.8,63.4,0,47.975113,303.59973,172,73.1,63.2,0,35.47322,150.0,202,73.1,64.0,0,45.08406,195.0,394,74.3,62.9,0,42.150208,380.0,584,70.5,62.3,0,67.28854,575.0,401,73.8,63.4,0,48.845184,407.49957,255,73.9,63.4,0,42.937,250.0,196,74.0,63.4,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,193,72.3,63.1,0,45.510082,185.0,311,71.1,62.8,0,41.182617,300.0,311,73.3,62.5,0,36.765396,300.0,215,69.8,62.5,0,56.095226,210.0,885,68.8,62.2,0,89.257484,880,89.4,89.5,91.4,149.3,107.0,122.1,1.2,-0.1,30.06
20170709,2210,77.6,50.3,29.68472761,31.43325333,254,48.2,43.9,5.6,76.2,73.3,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,75.2,59.0,100.0,15.0,39.3,58.4,100.0,0,75.2,0.95,59.4,1.8125,53.2,0,0,51.1,13.6,0,0,0,74.6,74.9,61.8,73.6,15,40.2,60.2,64.3,0,74.9,1.0,59.4,1.8125,49.5,0,0,79.3,80.4,17.5,4.4,1.5,15,15,65.7,65.1,82.4,100,34.0,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,20.0,1,72,1873,60.9,0,99.9511,2000.0,72.0,68.0,6512.6553,71.8,60.5,100.0,9000,261,73.6,60.3,0,49.79515,260.0,129,70.8,61.1,0,58.51888,125.0,1841,71.8,60.5,0,77.7533,1850.0,758,80.5,68.6,0,0.0,700,610,71.8,61.1,0,48.19085,600.0,204,72.1,61.3,0,39.724342,200.0,128,71.2,61.5,0,58.420467,125.0,342,71.9,62.0,0,35.18209,330.0,206,73.9,63.0,0,100.0,650,518,71.5,63.1,0,100,950,509,0,61.3,0,37.515347,500.0,508,72.8,61.2,0,37.039314,500.0,176,73.7,62.8,0,48.45133,175.0,251,70.5,63.2,0,42.98321,245.0,226,71.7,63.0,0,42.309578,220.0,361,75.2,62.8,0,33.15005,350.0,521,73.8,62.6,0,59.002197,540,344,73.0,62.9,0,32.234745,335.0,369,73.9,62.8,0,28.97804,371.89963,204,73.4,63.6,0,37.19333,195.0,392,73.7,63.2,0,28.017294,380.0,253,70.4,62.8,0,43.581245,245.0,314,73.8,62.6,0,60.7362,318.99988,254,72.6,62.8,0,47.76101,245,426,72.7,62.6,0,41.077812,420.0,539,74.0,62.8,0,53.781097,540.0,346,73.2,63.0,0,40.154392,335.0,308,73.7,63.4,0,34.087852,300.0,412,73.4,62.8,0,29.272795,400.0,198,72.1,63.5,0,37.85276,195.0,395,72.0,62.6,0,33.4855,380.0,342,71.3,63.1,0,30.479115,335.0,337,73.8,62.2,0,80.566154,332.49988,255,73.0,62.9,0,47.390945,245.0,366,73.4,62.4,0,38.194786,350.0,408,73.7,62.6,0,60.091007,409.39972,428,74.0,62.6,0,47.559635,425.89984,247,73.5,63.7,0,43.41847,230.0,296,74.0,62.7,0,37.153713,285.0,202,71.5,63.3,0,43.76293,195.0,442,73.9,62.8,0,45.106472,443.9996,361,72.5,62.4,0,43.653023,335.0,223,73.7,62.5,0,61.062706,224.49986,255,74.0,62.6,0,45.879898,245.0,430,73.5,62.7,0,46.618298,420.0,521,74.8,62.3,0,57.88958,540,340,73.0,62.6,0,34.22794,335.0,91,73.7,63.5,0,31.401617,100,343,73.0,63.2,0,40.03699,335.0,205,72.3,284.7,0,33.986526,195.0,393,73.8,62.8,0,37.746304,380.0,343,72.1,62.7,0,42.60667,335.0,486,73.9,62.4,0,54.57977,500,346,73.8,62.7,0,54.34367,345.09973,356,73.7,62.5,0,40.403793,350.0,162,73.8,63.1,0,42.999687,160.0,340,70.2,62.5,0,51.039513,335.0,298,73.8,63.4,0,47.975113,303.59973,173,73.1,63.1,0,35.47322,150.0,202,73.1,63.9,0,45.08406,195.0,399,74.3,62.9,0,42.150208,380.0,579,70.5,62.3,0,67.28854,575.0,358,73.8,63.4,0,47.211296,363.99954,256,73.9,63.4,0,42.937,250.0,195,74.0,63.4,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,193,72.3,63.0,0,45.510082,185.0,309,71.1,62.7,0,41.182617,300.0,310,73.3,62.5,0,36.765396,300.0,215,69.8,62.5,0,56.095226,210.0,885,68.8,62.2,0,89.257484,880,89.4,89.4,91.5,148.3,106.9,122.2,2.7,-0.2,30.06
20170709,2215,77.5,48.7,29.26707527,31.43325333,254,48.0,43.8,5.6,74.0,70.4,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,75.1,59.5,100.0,15.0,38.9,58.4,100.0,0,75.2,0.95,59.4,1.8125,53.2,0,0,51.0,13.6,0,0,0,74.6,74.8,62.2,73.6,15,40.1,60.2,64.0,0,74.9,1.02,59.4,1.8125,49.6,0,0,78.2,79.1,17.3,4.7,1.0,15,15,66.6,65.1,82.4,100,33.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,20.0,1,72,1874,61.1,0,99.9511,2000.0,72.0,68.0,6694.7363,71.7,60.6,100.0,9000,262,73.5,60.3,0,49.79515,260.0,129,70.8,61.1,0,58.51888,125.0,1845,71.8,60.6,0,77.82673,1850.0,757,80.5,68.9,0,0.0,700,610,71.8,61.0,0,48.19085,600.0,204,72.1,61.4,0,39.724342,200.0,128,71.2,61.4,0,58.420467,125.0,343,71.9,62.0,0,35.18209,330.0,206,73.9,63.0,0,100.0,650,517,71.5,63.1,0,100,950,510,0,61.4,0,37.515347,500.0,507,72.8,61.3,0,37.039314,500.0,177,73.7,63.0,0,48.365288,175.0,250,70.5,63.4,0,42.98321,245.0,227,71.7,63.2,0,42.309578,220.0,362,75.1,63.0,0,33.15005,350.0,523,73.8,62.8,0,59.002197,540,343,73.0,63.1,0,32.234745,335.0,372,73.9,63.0,0,28.97804,371.89963,204,73.4,63.8,0,37.19333,195.0,393,73.7,63.3,0,28.017294,380.0,253,70.4,63.0,0,43.581245,245.0,315,73.8,63.0,0,60.503067,318.99988,255,72.6,63.1,0,47.76101,245,428,72.7,62.8,0,41.077812,420.0,541,73.9,63.1,0,53.781097,540.0,348,73.2,63.2,0,40.154392,335.0,309,73.7,63.5,0,34.087852,300.0,410,73.3,62.9,0,29.272795,400.0,198,72.1,63.6,0,37.85276,195.0,391,72.0,62.8,0,32.16533,380.0,353,71.2,63.3,0,30.63882,335.0,333,73.7,62.6,0,79.79077,332.49988,252,73.0,63.1,0,46.511353,245.0,369,73.4,62.7,0,38.194786,350.0,359,73.8,62.9,0,55.67581,357.79974,430,74.0,62.9,0,47.70642,425.89984,250,73.5,63.8,0,43.41847,230.0,292,74.0,62.9,0,36.36921,285.0,205,71.5,63.5,0,43.76293,195.0,442,73.9,62.9,0,45.106472,443.9996,363,72.5,62.6,0,43.127674,335.0,209,73.8,62.8,0,60.06872,210.99986,255,74.0,62.9,0,45.879898,245.0,429,73.4,62.9,0,46.618298,420.0,522,74.8,62.6,0,57.88958,540,342,73.0,62.8,0,34.22794,335.0,92,73.7,63.6,0,31.401617,100,345,73.1,63.4,0,40.03699,335.0,205,72.3,284.6,0,33.986526,195.0,394,73.8,62.9,0,37.746304,380.0,343,72.1,63.0,0,42.60667,335.0,486,73.9,62.7,0,54.57977,500,347,73.8,63.0,0,54.34367,345.09973,356,73.7,62.8,0,40.403793,350.0,162,73.8,63.3,0,42.999687,160.0,344,70.1,62.8,0,51.039513,335.0,298,73.8,63.5,0,47.975113,303.59973,174,73.1,63.3,0,35.47322,150.0,202,73.2,64.0,0,45.08406,195.0,398,74.3,63.1,0,42.150208,380.0,585,70.4,62.7,0,67.28854,575.0,358,73.8,63.5,0,47.211296,363.99954,255,73.8,63.5,0,42.937,250.0,196,74.0,63.4,0,60.614437,194.4998,207,73.9,63.3,0,30.475962,204.00021,194,72.3,63.2,0,45.510082,185.0,314,71.1,62.9,0,41.182617,300.0,311,73.3,62.6,0,36.765396,300.0,215,69.7,62.7,0,56.095226,210.0,890,68.8,62.6,0,89.257484,880,89.3,89.4,91.4,151.3,106.9,122.3,0.9,1.7,30.06
20170709,2220,77.5,48.6,29.24482941,31.43325333,253,48.4,44.3,5.6,74.0,70.1,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,75.2,60.0,100.0,15.0,39.9,58.4,100.0,0,75.2,0.95,59.4,1.8125,53.3,0,0,51.5,14.0,0,0,0,74.6,74.9,62.3,73.4,15,40.3,60.2,60.0,0,74.9,0.98,59.4,1.8125,49.7,0,0,77.7,80.3,16.2,4.4,1.5,15,15,67.0,65.1,82.4,100,33.5,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,20.0,1,72,1882,61.6,0,99.9511,1891.9989,72.0,68.0,6694.7363,71.7,61.3,100.0,9000,262,73.6,60.9,0,48.687855,260.0,129,70.8,61.6,0,58.51888,125.0,1753,71.7,61.2,0,67.71904,1747.9995,755,80.5,69.2,0,0.0,700,611,71.8,61.5,0,48.19085,600.0,205,72.0,61.9,0,39.724342,200.0,128,71.1,61.9,0,58.420467,125.0,343,71.8,62.5,0,35.18209,330.0,207,73.9,63.3,0,100.0,650,520,71.5,63.4,0,100,950,510,0,61.8,0,37.515347,500.0,508,72.9,61.7,0,37.039314,500.0,177,73.7,63.3,0,48.365288,175.0,248,70.5,63.7,0,42.98321,245.0,227,71.7,63.4,0,42.309578,220.0,361,75.1,63.2,0,33.15005,350.0,519,73.8,63.0,0,59.002197,540,344,73.0,63.4,0,32.234745,335.0,370,73.9,63.2,0,28.97804,371.89963,205,73.3,64.0,0,37.19333,195.0,396,73.7,63.5,0,28.017294,380.0,252,70.3,63.2,0,43.581245,245.0,314,73.8,63.2,0,60.674847,318.99988,255,72.6,63.4,0,47.76101,245,425,72.6,63.1,0,41.077812,420.0,541,73.9,63.3,0,53.781097,540.0,346,73.2,63.4,0,40.154392,335.0,308,73.7,63.7,0,34.087852,300.0,413,73.3,63.1,0,29.272795,400.0,197,72.1,63.7,0,37.85276,195.0,393,71.9,63.0,0,33.02899,380.0,341,71.2,63.5,0,30.466831,335.0,311,73.7,62.8,0,75.72923,305.49988,256,73.0,63.4,0,46.511353,245.0,371,73.4,63.0,0,38.194786,350.0,360,73.8,63.1,0,55.67581,357.79974,424,74.0,63.1,0,46.850155,425.89984,249,73.5,64.0,0,43.41847,230.0,293,74.0,63.1,0,36.36921,285.0,206,71.5,63.7,0,43.76293,195.0,443,73.9,63.2,0,45.106472,443.9996,365,72.5,62.9,0,43.127674,335.0,209,73.8,63.1,0,60.854095,210.99986,253,74.0,63.1,0,45.879898,245.0,428,73.4,63.2,0,46.618298,420.0,521,74.7,62.8,0,57.88958,540,340,73.0,63.1,0,34.22794,335.0,91,73.7,63.8,0,31.401617,100,344,73.1,63.6,0,40.03699,335.0,205,72.3,284.9,0,33.986526,195.0,391,73.8,63.2,0,37.746304,380.0,343,72.1,63.2,0,42.60667,335.0,490,73.9,63.0,0,54.57977,500,345,73.8,63.2,0,54.34367,345.09973,356,73.7,63.0,0,40.403793,350.0,162,73.8,63.5,0,42.999687,160.0,340,70.1,63.0,0,51.039513,335.0,276,73.7,63.7,0,45.781483,275.99973,167,73.1,63.5,0,35.47322,150.0,202,73.3,64.2,0,45.08406,195.0,395,74.2,63.3,0,42.150208,380.0,582,70.4,62.8,0,67.28854,575.0,358,73.8,63.6,0,47.211296,363.99954,256,73.8,63.7,0,42.937,250.0,195,73.9,63.6,0,60.614437,194.4998,208,73.9,63.5,0,30.475962,204.00021,193,72.3,63.4,0,45.510082,185.0,308,71.1,63.2,0,41.182617,300.0,310,73.3,62.9,0,36.765396,300.0,215,69.7,63.0,0,56.095226,210.0,889,68.9,62.8,0,89.257484,880,89.3,89.4,91.5,149.3,106.9,121.8,1.1,1.4,30.06
20170709,2225,77.4,49.0,29.2734083,31.43325333,252,48.5,44.2,5.65,75.0,70.4,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.5,75.3,60.1,100.0,15.0,41.0,58.4,100.0,0,75.2,1.0,59.4,1.8125,53.4,0,0,51.1,14.0,0,0,0,74.6,74.8,62.3,73.3,15,40.4,60.2,61.6,0,74.8,1.01,59.4,1.8125,49.7,0,0,77.8,78.9,16.7,4.4,1.5,15,15,71.4,63.1,82.4,100,34.4,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,20.1,0,72,1773,61.8,0,78.86566,1675.9989,72.0,68.0,6694.7363,71.7,61.4,100.0,9000,262,73.6,61.1,0,48.698925,260.0,130,70.9,61.8,0,57.620865,125.0,1675,71.7,61.4,0,59.789528,1645.9995,748,80.5,69.4,0,0.0,700,618,71.8,61.7,0,48.19085,600.0,206,72.0,62.1,0,39.724342,200.0,130,71.2,62.1,0,57.96531,125.0,345,71.9,62.7,0,35.18209,330.0,208,73.9,63.5,0,100.0,650,526,71.4,63.6,0,100,950,512,0,62.0,0,37.515347,500.0,509,72.9,61.9,0,37.039314,500.0,176,73.8,63.3,0,48.365288,175.0,248,70.5,63.7,0,42.98321,245.0,226,71.7,63.5,0,42.309578,220.0,362,75.1,63.3,0,33.15005,350.0,520,73.8,63.1,0,59.002197,540,343,73.0,63.5,0,32.234745,335.0,372,73.9,63.3,0,28.97804,371.89963,204,73.3,64.1,0,37.19333,195.0,393,73.7,63.6,0,28.017294,380.0,253,70.4,63.3,0,43.581245,245.0,315,73.8,63.2,0,60.66258,318.99988,253,72.6,63.4,0,47.76101,245,425,72.6,63.2,0,41.077812,420.0,538,73.9,63.4,0,53.781097,540.0,345,73.2,63.5,0,40.154392,335.0,308,73.7,63.8,0,34.087852,300.0,410,73.3,63.3,0,29.272795,400.0,198,72.1,63.9,0,37.85276,195.0,398,71.9,63.1,0,32.63418,380.0,350,71.3,63.6,0,30.63882,335.0,304,73.8,62.8,0,75.72923,305.49988,254,73.0,63.5,0,46.511353,245.0,370,73.4,63.1,0,38.194786,350.0,359,73.8,63.2,0,55.67581,357.79974,424,74.0,63.2,0,46.850155,425.89984,250,73.4,64.1,0,43.41847,230.0,294,74.0,63.2,0,36.36921,285.0,200,71.5,63.8,0,43.324814,195.0,444,73.9,63.3,0,45.106472,443.9996,350,72.5,63.0,0,41.991447,335.0,210,73.8,63.1,0,60.412323,210.99986,254,74.0,63.2,0,45.879898,245.0,427,73.4,63.2,0,46.618298,420.0,519,74.7,62.9,0,57.88958,540,341,73.0,63.2,0,34.22794,335.0,91,73.7,63.9,0,31.401617,100,341,73.0,63.7,0,40.03699,335.0,204,72.3,284.8,0,33.986526,195.0,386,73.8,63.3,0,37.746304,380.0,344,72.1,63.3,0,42.60667,335.0,487,73.9,63.0,0,54.57977,500,345,73.8,63.3,0,54.34367,345.09973,355,73.7,63.1,0,40.403793,350.0,162,73.8,63.6,0,42.999687,160.0,349,70.2,63.0,0,51.319145,335.0,274,73.8,63.8,0,45.781483,275.99973,169,73.1,63.6,0,35.47322,150.0,201,73.2,64.4,0,45.08406,195.0,400,74.2,63.4,0,42.150208,380.0,581,70.5,62.9,0,67.28854,575.0,356,73.8,63.8,0,47.211296,363.99954,255,73.8,63.9,0,42.937,250.0,195,74.0,63.8,0,60.614437,194.4998,206,73.9,63.7,0,30.475962,204.00021,193,72.3,63.5,0,45.510082,185.0,310,71.1,63.3,0,41.182617,300.0,310,73.3,63.0,0,36.765396,300.0,214,69.7,63.1,0,56.095226,210.0,884,68.8,62.8,0,89.257484,880,89.3,89.4,91.5,150.3,106.9,121.8,1.2,-0.1,30.06
20170709,2230,77.3,52.8,30.05384352,31.43325333,252,48.0,43.9,5.6,77.2,73.8,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,75.2,59.5,100.0,0.0,41.1,58.4,100.0,0,75.2,1.0,59.4,1.8125,53.5,0,0,51.1,13.9,0,0,0,74.6,74.8,62.5,73.4,15,40.5,60.2,62.0,0,74.8,0.99,59.4,1.8125,49.7,0,0,78.0,79.8,16.7,4.2,1.2,15,15,68.3,65.1,82.4,100,33.1,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,20.0,1,72,1566,61.4,0,66.09216,0.0,85.0,55.0,6872.178,71.7,61.0,100.0,9000,262,73.6,60.9,0,47.74665,260.0,129,70.9,61.7,0,56.55062,125.0,1588,71.7,61.1,0,53.181595,1594.9995,734,80.5,69.6,0,0.0,700,625,71.8,61.6,0,47.73703,600.0,210,72.0,61.9,0,39.269012,200.0,129,71.2,62.0,0,56.907368,125.0,344,71.9,62.5,0,33.177414,330.0,213,73.9,63.5,0,100.0,650,535,71.5,63.6,0,100,950,514,0,61.9,0,37.220722,500.0,510,72.9,61.8,0,37.039314,500.0,177,73.7,63.4,0,48.352997,175.0,249,70.5,63.8,0,42.98321,245.0,227,71.7,63.6,0,42.309578,220.0,361,75.0,63.4,0,33.15005,350.0,520,73.8,63.2,0,59.002197,540,343,73.0,63.5,0,32.234745,200.0,413,74.0,63.4,0,32.32732,408.8,204,73.3,64.2,0,37.19333,195.0,390,73.7,63.7,0,28.017294,380.0,253,70.4,63.4,0,43.581245,245.0,314,73.8,63.3,0,60.66258,318.99988,255,72.6,63.5,0,47.76101,245,425,72.6,63.2,0,41.077812,420.0,540,73.9,63.4,0,53.781097,100.0,346,73.2,63.5,0,40.154392,335.0,308,73.7,63.9,0,34.087852,300.0,411,73.3,63.3,0,29.272795,400.0,198,72.2,63.9,0,37.85276,100.0,394,71.9,63.2,0,32.49846,380.0,346,71.2,63.7,0,30.63882,335.0,303,73.8,62.9,0,74.88,305.49988,256,73.0,63.5,0,46.511353,245.0,372,73.4,63.1,0,38.194786,350.0,355,73.9,63.2,0,55.429832,357.79974,427,74.0,63.3,0,47.74312,425.89984,250,73.4,64.2,0,42.06778,230.0,293,74.0,63.3,0,36.36921,285.0,203,71.5,63.9,0,43.60472,195.0,436,73.9,63.4,0,44.88062,443.9996,341,72.5,63.0,0,41.29505,335.0,211,73.9,63.2,0,60.412323,100.0,254,74.0,63.2,0,45.879898,245.0,429,73.4,63.3,0,46.618298,200.0,521,74.7,63.0,0,57.88958,540,340,73.0,63.2,0,34.22794,200.0,93,73.7,64.0,0,31.401617,100,343,73.0,63.8,0,40.03699,335.0,205,72.3,284.6,0,33.986526,100.0,392,73.8,63.4,0,37.746304,380.0,344,72.1,63.4,0,42.60667,335.0,486,73.9,63.1,0,54.57977,100,345,73.8,63.4,0,54.34367,345.09973,356,73.7,63.2,0,40.403793,350.0,162,73.8,63.7,0,42.999687,160.0,348,70.2,63.1,0,51.319145,200.0,274,73.8,63.9,0,45.781483,275.99973,174,73.1,63.6,0,35.47322,150.0,202,73.1,64.4,0,45.08406,195.0,400,74.2,63.5,0,42.150208,200.0,582,70.5,63.0,0,67.28854,575.0,357,73.8,63.9,0,47.211296,363.99954,255,73.8,63.9,0,42.937,250.0,195,74.0,63.9,0,60.614437,194.4998,207,73.8,63.8,0,30.475962,204.00021,194,72.3,63.6,0,45.510082,185.0,309,71.1,63.3,0,41.182617,300.0,311,73.3,63.1,0,36.765396,300.0,215,69.7,63.1,0,56.095226,210.0,886,68.9,62.9,0,89.257484,200,89.3,89.4,91.6,149.3,106.9,121.8,2.3,-0.1,30.06
