20170709,2235,77.2,49.0,29.15291244,31.43325333,244,46.2,43.8,5.6,73.2,70.9,-0.1,2.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.6,58.8,0.0,0.0,0.0,58.4,0.0,0,71.3,0.0,59.4,0.8125,52.7,0,0,-0.2,1.5,0,0,0,74.8,74.7,58.0,55.4,15,38.3,60.2,25.0,0,74.7,1.04,59.4,0.8125,49.7,0,0,87.2,54.0,10.0,4.6,1.0,15,15,73.1,63.1,82.4,100,32.3,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,1,20.3,0,72,134,63.3,0,0.02459117,0.0,85.0,55.0,0.0,71.7,61.9,1.0,2200,23,74.2,64.3,0,100.0,260.0,4,71.0,62.5,0,0.03688222,0.0,-18,71.8,61.8,0,0.0,0.0,1274,80.6,70.5,0,0.0,700,127,72.5,62.6,0,0.0,0.0,47,72.4,63.1,0,0.0,0.0,-1,71.7,63.3,0,0.0,0.0,39,72.4,65.6,0,0.0,0.0,42,74.0,64.2,0,0.036873154,0,6,72.1,66.5,0,100,950,-1,0,64.4,0,0.012292563,0.0,-2,73.1,63.9,0,0.0,0.0,98,74.1,61.5,0,39.085545,100.0,202,70.7,61.7,0,38.693466,200.0,198,71.8,61.4,0,40.007347,200.0,193,75.1,62.2,0,24.083576,200.0,98,74.0,63.2,0,23.737497,100,196,73.0,62.5,0,24.650822,200.0,195,74.0,62.4,0,20.89314,200.0,95,73.3,63.8,0,28.226202,100.0,198,73.9,62.9,0,22.58184,200.0,103,70.6,62.2,0,30.608738,100.0,98,73.8,61.1,0,35.177914,100.0,104,72.6,61.6,0,36.290024,100,203,72.8,61.2,0,30.928596,200.0,95,73.9,62.8,0,22.098297,100.0,204,73.2,62.1,0,32.9739,200.0,191,73.8,63.3,0,28.398386,200.0,200,73.4,62.3,0,23.415773,200.0,103,72.2,63.5,0,30.687119,100.0,186,72.0,61.3,0,28.03208,200.0,198,71.2,62.4,0,27.063883,200.0,100,73.9,60.3,0,48.763077,100.0,196,73.0,61.0,0,39.605373,200.0,193,73.4,61.5,0,27.92671,200.0,1,73.9,64.9,0,0.0,0.0,206,74.0,61.7,0,29.847094,200.0,194,73.5,63.4,0,35.94057,200.0,202,74.0,62.1,0,28.475117,200.0,149,71.4,62.6,0,37.300716,150.0,198,74.0,62.2,0,34.340717,200.0,206,72.5,61.4,0,29.13867,200.0,98,74.2,61.0,0,49.61345,100.0,192,74.0,60.4,0,41.471203,200.0,196,73.5,62.1,0,35.575504,200.0,94,74.6,62.1,0,23.540215,100,201,73.1,62.3,0,26.482845,200.0,95,73.6,63.1,0,30.960548,100,95,73.1,63.2,0,26.350185,100.0,103,72.3,285.0,0,26.785057,100.0,206,73.8,62.4,0,32.672413,200.0,196,72.3,61.6,0,34.51447,200.0,102,74.1,62.3,0,32.707893,100,93,73.9,62.7,0,35.72642,100.0,205,73.8,62.0,0,32.777916,200.0,101,73.8,62.8,0,38.85251,100.0,177,70.2,60.7,0,48.63222,200.0,93,74.1,63.4,0,34.623497,100.0,116,73.1,62.2,0,33.895817,100.0,103,72.9,64.0,0,37.667587,100.0,204,74.2,62.2,0,36.632362,200.0,196,70.5,60.5,0,53.107643,200.0,212,74.0,63.8,0,40.937973,200.0,193,73.9,63.3,0,38.54664,200.0,99,74.1,63.5,0,50.01536,100.0,96,74.1,63.3,0,25.464573,100.0,96,72.6,62.9,0,37.87416,100.0,194,71.6,62.6,0,34.402424,200.0,198,73.5,61.6,0,29.760227,200.0,96,70.2,61.6,0,42.708458,100.0,200,69.6,60.8,0,38.606255,200,89.3,89.4,91.3,150.3,106.9,121.7,1.2,-0.2,30.06
20170709,2240,77.3,56.4,30.85221907,31.43325333,241,45.4,43.4,5.6,73.1,71.2,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.0,77.7,61.9,0.0,0.0,0.0,58.4,0.0,0,69.7,0.0,59.4,0.8125,48.8,0,0,-0.2,1.5,0,0,0,75.0,74.9,57.5,55.4,15,35.6,60.2,20.0,0,74.9,1.0,59.4,0.8125,49.6,0,0,92.0,57.9,9.9,4.7,1.0,15,15,66.6,65.1,82.4,100,33.6,0,78.5,1.3,64.82758,64.32758,0,12.6,0,0,0,20.0,0,72,126,66.2,0,0.02459117,0.0,85.0,55.0,0.0,71.9,64.3,1.0,2200,23,74.5,67.8,0,100.0,260.0,4,71.3,63.7,0,0.03688222,0.0,-18,72.3,63.3,0,0.0,0.0,1274,80.7,71.2,0,0.0,700,126,73.1,63.8,0,0.0,0.0,47,72.7,64.6,0,0.0,0.0,-1,72.3,64.8,0,0.0,0.0,42,72.8,68.2,0,0.0,0.0,42,74.3,65.2,0,0.036873154,0,6,72.7,69.1,0,100,950,-1,0,66.4,0,0.012292563,0.0,-2,73.4,65.4,0,0.0,0.0,97,74.4,60.1,0,39.085545,100.0,199,70.7,60.4,0,38.693466,200.0,197,71.7,60.2,0,40.007347,200.0,194,75.2,60.8,0,24.52346,200.0,98,74.1,62.6,0,23.737497,100,195,73.1,61.4,0,24.650822,200.0,206,74.0,61.2,0,20.071156,200.0,97,73.4,62.9,0,28.66781,100.0,195,74.0,61.8,0,22.58184,200.0,101,70.9,61.1,0,30.608738,100.0,97,74.0,59.8,0,35.177914,100.0,100,72.7,60.2,0,35.848362,100,202,72.9,59.8,0,30.928596,200.0,95,74.0,61.9,0,22.098297,100.0,201,73.3,60.8,0,32.9739,200.0,190,73.9,62.4,0,28.398386,200.0,199,73.5,61.2,0,23.415773,200.0,103,72.2,62.6,0,30.404907,100.0,186,72.0,59.8,0,28.66132,200.0,198,71.2,61.0,0,27.063883,200.0,99,74.0,59.0,0,48.763077,100.0,200,73.0,59.7,0,40.03328,200.0,204,73.5,60.0,0,28.369406,200.0,1,74.1,67.0,0,0.0,0.0,205,74.1,60.3,0,29.847094,200.0,194,73.5,62.3,0,35.94057,200.0,200,74.1,60.9,0,28.475117,200.0,153,71.4,61.3,0,37.300716,150.0,200,74.0,60.8,0,34.340717,200.0,204,72.5,59.9,0,28.6011,200.0,101,74.4,59.6,0,50.14112,100.0,196,73.9,59.2,0,41.92558,200.0,192,73.6,60.7,0,35.575504,200.0,94,74.6,61.1,0,23.540215,100,201,73.2,61.1,0,26.482845,200.0,93,73.5,62.0,0,30.960548,100,98,73.2,62.3,0,27.58323,100.0,105,72.3,284.9,0,26.785057,100.0,204,73.9,61.0,0,32.672413,200.0,196,72.4,60.2,0,34.51447,200.0,104,74.3,60.9,0,32.707893,100,100,74.1,61.5,0,36.331776,100.0,205,73.8,60.5,0,32.777916,200.0,100,73.9,61.4,0,38.85251,100.0,201,70.1,59.5,0,49.155014,200.0,92,74.3,62.7,0,35.01371,100.0,115,73.2,60.9,0,33.895817,100.0,102,72.8,63.0,0,37.667587,100.0,203,74.2,60.8,0,36.632362,200.0,194,70.6,59.2,0,53.107643,200.0,207,74.1,63.0,0,40.937973,200.0,199,73.8,62.3,0,38.54664,200.0,98,74.2,62.6,0,50.01536,100.0,94,74.2,62.4,0,25.464573,100.0,95,72.8,61.8,0,37.87416,100.0,203,71.8,61.2,0,33.880066,200.0,198,73.5,60.2,0,29.760227,200.0,98,70.5,60.2,0,43.139133,100.0,199,70.0,59.6,0,38.606255,200,89.3,89.4,91.5,149.3,106.9,121.8,1.2,0.8,30.06
20170709,2245,76.9,54.2,30.10817135,31.43325333,244,44.2,42.6,5.6,74.4,72.9,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.6,77.9,64.7,0.0,0.0,0.0,58.4,0.0,0,68.8,0.0,59.4,0.8125,48.3,0,0,-0.2,1.5,0,0,0,75.0,74.9,57.8,55.4,15,33.4,60.2,20.0,0,74.9,0.97,59.4,0.8125,49.7,0,0,92.0,57.2,9.9,4.6,0.7,15,15,71.9,65.1,82.4,100,33.1,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,0,20.0,1,72,125,68.6,0,0.02459117,0.0,85.0,55.0,0.0,72.0,65.7,1.0,2200,25,74.8,70.0,0,100.0,260.0,4,71.5,64.8,0,0.03688222,0.0,-18,72.8,64.7,0,0.0,0.0,1275,80.7,71.7,0,0.0,700,127,73.5,64.9,0,0.0,0.0,46,73.0,65.9,0,0.0,0.0,-1,72.7,66.0,0,0.0,0.0,42,73.1,69.9,0,0.0,0.0,40,74.5,66.2,0,0.036873154,0,7,73.1,70.6,0,100,950,-2,0,67.8,0,0.012292563,0.0,-2,73.6,66.3,0,0.0,0.0,97,74.5,59.8,0,39.085545,100.0,199,70.6,60.1,0,38.693466,200.0,197,71.7,60.0,0,40.007347,200.0,194,75.3,60.3,0,24.52346,200.0,97,74.3,62.2,0,23.737497,100,199,73.1,60.9,0,25.09189,200.0,204,74.0,60.7,0,19.531345,200.0,96,73.5,62.4,0,28.66781,100.0,195,74.1,61.3,0,22.58184,200.0,101,71.0,60.7,0,30.608738,100.0,98,74.1,59.6,0,35.177914,100.0,100,72.7,60.0,0,35.848362,100,201,73.0,59.5,0,30.928596,200.0,104,74.0,61.4,0,22.711117,100.0,200,73.3,60.5,0,32.9739,200.0,189,73.9,61.9,0,28.398386,200.0,202,73.6,60.7,0,23.415773,200.0,102,72.3,62.1,0,30.404907,100.0,196,72.0,59.5,0,28.648981,200.0,193,71.2,60.6,0,27.063883,200.0,99,74.1,58.9,0,48.763077,100.0,201,73.0,59.5,0,40.03328,200.0,202,73.5,59.5,0,28.369406,200.0,1,74.2,68.5,0,0.0,0.0,205,74.1,60.0,0,29.847094,200.0,194,73.5,61.7,0,35.94057,200.0,199,74.1,60.4,0,28.475117,200.0,153,71.4,60.9,0,37.300716,150.0,198,74.0,60.3,0,34.340717,200.0,207,72.5,59.5,0,28.6011,200.0,101,74.5,59.3,0,50.14112,100.0,197,73.8,59.2,0,41.92558,200.0,199,73.7,60.2,0,35.575504,200.0,95,74.7,60.7,0,23.993145,100,198,73.2,60.6,0,26.482845,200.0,91,73.5,61.4,0,30.960548,100,96,73.2,61.9,0,27.58323,100.0,105,72.3,285.1,0,26.785057,100.0,207,73.9,60.5,0,32.672413,200.0,195,72.4,59.9,0,34.51447,200.0,106,74.5,60.4,0,32.707893,100,100,74.2,61.2,0,36.331776,100.0,204,73.9,60.1,0,32.777916,200.0,99,73.9,60.9,0,38.85251,100.0,201,70.0,59.3,0,49.155014,200.0,92,74.5,62.2,0,35.01371,100.0,109,73.1,60.4,0,33.895817,100.0,102,72.9,62.5,0,37.667587,100.0,203,74.3,60.2,0,36.632362,200.0,192,70.6,59.0,0,53.107643,200.0,207,74.2,62.4,0,40.937973,200.0,200,73.9,61.7,0,38.54664,200.0,97,74.3,62.1,0,50.01536,100.0,94,74.3,61.8,0,25.464573,100.0,95,72.9,61.3,0,37.87416,100.0,204,72.0,60.8,0,33.880066,200.0,198,73.6,59.7,0,29.760227,200.0,98,70.6,59.8,0,43.139133,100.0,198,70.2,59.3,0,38.606255,200,89.3,89.4,91.5,149.3,106.9,121.7,1.2,-0.1,30.06
20170709,2250,76.9,50.4,29.27824985,31.43325333,241,44.0,44.0,4.7,72.4,71.7,-0.1,2.25,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,78.7,78.2,67.1,0.0,0.0,0.0,59.2,0.0,0,69.0,0.0,60.2,0.8125,45.1,0,0,-0.2,1.5,0,0,0,75.1,74.9,58.3,55.6,15,31.2,60.6,20.0,0,74.9,1.0,60.2,0.8125,49.6,0,0,90.9,58.2,9.9,4.5,0.7,15,15,66.8,65.1,82.4,100,31.5,0,78.5,1.3,65.06896,64.56896,0,12.6,0,0,1,0.0,0,72,122,70.4,0,0.02459117,0.0,85.0,55.0,0.0,72.2,66.6,1.0,2200,21,75.0,71.3,0,100.0,260.0,3,71.7,65.8,0,0.03688222,0.0,-19,73.2,65.9,0,0.0,0.0,1273,80.7,72.2,0,0.0,700,127,73.8,65.8,0,0.0,0.0,47,73.3,67.0,0,0.0,0.0,-1,73.0,67.1,0,0.0,0.0,40,73.3,71.0,0,0.0,0.0,42,74.6,67.1,0,0.036873154,0,6,73.3,71.6,0,100,950,-2,0,68.8,0,0.012292563,0.0,-3,73.8,67.3,0,0.0,0.0,97,74.5,59.9,0,39.085545,100.0,200,70.6,60.2,0,38.693466,200.0,198,71.6,60.1,0,40.007347,200.0,194,75.3,60.3,0,24.52346,200.0,98,74.4,62.0,0,23.737497,100,200,73.2,60.7,0,25.09189,200.0,203,74.0,60.5,0,19.531345,200.0,97,73.5,62.2,0,28.66781,100.0,194,74.2,61.1,0,22.58184,200.0,102,71.1,60.6,0,30.608738,100.0,97,74.1,59.8,0,35.177914,100.0,101,72.7,60.0,0,35.848362,100,203,73.0,59.7,0,30.928596,200.0,103,74.1,61.2,0,22.711117,100.0,202,73.4,60.4,0,32.9739,200.0,191,74.0,61.7,0,28.398386,200.0,202,73.6,60.5,0,23.415773,200.0,103,72.3,61.9,0,30.404907,100.0,195,72.0,59.5,0,28.648981,200.0,195,71.2,60.5,0,27.063883,200.0,100,74.1,59.2,0,48.763077,100.0,203,72.9,59.6,0,40.03328,200.0,204,73.6,59.6,0,28.369406,200.0,1,74.3,69.5,0,0.0,0.0,204,74.2,59.9,0,29.847094,200.0,194,73.5,61.5,0,35.94057,200.0,199,74.1,60.2,0,28.475117,200.0,154,71.4,60.8,0,37.300716,150.0,196,74.0,60.2,0,34.340717,200.0,206,72.5,59.5,0,28.6011,200.0,101,74.6,59.5,0,50.14112,100.0,198,73.8,59.3,0,41.92558,200.0,198,73.8,60.2,0,35.575504,200.0,95,74.8,60.5,0,23.993145,100,200,73.3,60.4,0,26.482845,200.0,93,73.4,61.2,0,30.960548,100,97,73.3,61.7,0,27.58323,100.0,105,72.2,284.7,0,26.785057,100.0,204,73.9,60.3,0,32.672413,200.0,196,72.4,59.9,0,34.51447,200.0,105,74.6,60.3,0,32.707893,100,101,74.3,61.3,0,36.331776,100.0,205,73.9,60.0,0,32.777916,200.0,100,73.9,60.7,0,38.85251,100.0,207,69.9,59.4,0,49.155014,200.0,92,74.6,61.9,0,35.01371,100.0,120,73.1,60.3,0,33.895817,100.0,102,72.9,62.3,0,37.667587,100.0,203,74.3,60.1,0,36.632362,200.0,194,70.7,59.1,0,53.107643,200.0,208,74.2,62.1,0,40.937973,200.0,200,73.9,61.5,0,38.54664,200.0,98,74.3,61.8,0,50.01536,100.0,94,74.3,61.6,0,25.464573,100.0,96,73.0,61.1,0,37.87416,100.0,204,72.1,60.7,0,33.880066,200.0,199,73.7,59.7,0,29.760227,200.0,98,70.7,59.8,0,43.139133,100.0,197,70.4,59.4,0,38.606255,200,89.3,89.4,91.4,149.3,106.9,121.8,1.2,0.0,30.06
20170709,2255,76.8,52.0,29.56166844,31.43325333,228,49.1,49.0,4.1,70.9,71.7,-0.1,1.85,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,79.8,78.3,69.1,0.0,0.0,0.0,59.2,0.0,0,68.7,0.0,60.2,0.8125,44.4,0,0,-0.2,1.5,0,0,0,75.1,74.9,58.8,55.5,15,29.3,60.6,20.0,0,74.9,1.0,60.2,0.8125,49.6,0,0,89.9,54.8,9.9,4.6,0.6,15,15,69.7,65.1,82.4,100,32.3,0,78.5,1.3,65.06896,64.56896,0,12.6,0,0,0,0.0,0,72,115,71.7,0,0.02459117,0.0,85.0,55.0,0.0,72.3,67.2,1.0,2200,21,75.1,72.4,0,100.0,260.0,3,71.9,66.7,0,0.03688222,0.0,-18,73.7,67.0,0,0.0,0.0,1274,80.7,72.5,0,0.0,700,130,74.1,66.6,0,0.0,0.0,46,73.5,67.9,0,0.0,0.0,-1,73.2,68.0,0,0.0,0.0,42,73.4,71.7,0,0.0,0.0,40,74.8,67.9,0,0.036873154,0,6,73.6,72.4,0,100,950,-2,0,69.7,0,0.012292563,0.0,-4,73.9,68.4,0,0.0,0.0,97,74.6,60.1,0,39.085545,100.0,201,70.5,60.4,0,38.693466,200.0,197,71.6,60.3,0,40.007347,200.0,194,75.3,60.4,0,24.52346,200.0,97,74.5,61.9,0,23.737497,100,200,73.2,60.7,0,25.09189,200.0,202,74.1,60.6,0,19.531345,200.0,97,73.5,62.1,0,28.66781,100.0,196,74.2,61.2,0,22.58184,200.0,101,71.1,60.7,0,30.608738,100.0,97,74.2,60.1,0,35.177914,100.0,101,72.7,60.3,0,35.848362,100,202,73.1,59.9,0,30.928596,200.0,102,74.1,61.3,0,22.711117,100.0,202,73.4,60.6,0,32.9739,200.0,191,74.0,61.6,0,28.398386,200.0,200,73.6,60.6,0,23.415773,200.0,103,72.3,61.9,0,30.404907,100.0,194,71.9,59.7,0,28.648981,200.0,200,71.2,60.7,0,27.063883,200.0,98,74.2,59.5,0,48.763077,100.0,203,72.9,60.0,0,40.03328,200.0,205,73.6,59.8,0,28.369406,200.0,0,74.4,70.3,0,0.0,0.0,203,74.2,60.1,0,29.847094,200.0,194,73.5,61.5,0,35.94057,200.0,199,74.1,60.3,0,28.475117,200.0,152,71.4,60.9,0,37.300716,150.0,197,74.1,60.3,0,34.340717,200.0,207,72.6,59.7,0,28.6011,200.0,101,74.6,59.8,0,50.14112,100.0,196,73.8,59.8,0,41.92558,200.0,198,73.8,60.4,0,35.575504,200.0,94,74.9,60.6,0,23.993145,100,199,73.3,60.5,0,26.482845,200.0,91,73.4,61.2,0,30.960548,100,98,73.3,61.7,0,27.58323,100.0,104,72.2,284.7,0,26.785057,100.0,206,74.0,60.4,0,32.672413,200.0,196,72.5,60.1,0,34.51447,200.0,103,74.7,60.5,0,32.707893,100,100,74.3,61.5,0,36.331776,100.0,205,73.9,60.2,0,32.777916,200.0,100,73.9,60.8,0,38.85251,100.0,201,69.9,59.6,0,49.155014,200.0,91,74.7,61.8,0,35.01371,100.0,103,73.1,60.4,0,33.895817,100.0,103,72.9,62.3,0,37.667587,100.0,199,74.3,60.3,0,36.632362,200.0,193,70.7,59.5,0,53.107643,200.0,207,74.3,62.0,0,40.937973,200.0,198,73.9,61.5,0,38.54664,200.0,98,74.4,61.8,0,50.01536,100.0,94,74.4,61.6,0,25.464573,100.0,96,73.1,61.2,0,37.87416,100.0,205,72.1,60.9,0,33.880066,200.0,198,73.7,59.9,0,29.760227,200.0,98,70.8,60.1,0,43.139133,100.0,199,70.5,59.7,0,38.606255,200,89.3,89.4,91.5,149.3,106.9,121.9,1.2,0.0,30.07
20170709,2300,76.6,52.4,29.52442937,31.43325333,1,52.0,52.0,4.1,71.1,71.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.6,78.4,70.7,0.0,0.0,0.0,59.2,0.0,0,68.7,0.0,60.2,0.8125,44.7,0,0,-0.2,1.5,0,0,0,75.1,75.0,59.5,55.4,15,27.7,60.6,20.0,0,74.9,1.01,60.2,0.8125,49.7,0,0,88.6,55.2,9.9,4.2,1.2,15,15,70.4,71.1,82.4,100,32.3,0,78.5,1.3,65.06896,64.56896,0,12.6,0,0,0,0.0,0,72,112,72.8,0,0.02459117,0.0,85.0,55.0,0.0,72.4,67.6,1.0,2200,20,75.2,73.1,0,100.0,260.0,3,72.0,67.4,0,0.03688222,0.0,-17,74.0,67.9,0,0.0,0.0,1274,80.7,72.8,0,0.0,700,129,74.3,67.4,0,0.0,0.0,46,73.7,68.7,0,0.0,0.0,-1,73.4,68.8,0,0.0,0.0,43,73.6,72.4,0,0.0,0.0,40,74.9,68.7,0,0.036873154,0,5,73.7,73.0,0,100,950,-4,0,70.4,0,0.012292563,0.0,-3,74.1,69.5,0,0.0,0.0,97,74.6,60.6,0,39.085545,100.0,200,70.5,60.9,0,38.693466,200.0,197,71.6,60.8,0,40.007347,200.0,193,75.4,60.8,0,24.52346,200.0,97,74.5,62.0,0,23.737497,100,200,73.2,61.0,0,25.09189,200.0,203,74.1,60.9,0,19.531345,200.0,96,73.6,62.3,0,28.66781,100.0,194,74.2,61.4,0,22.58184,200.0,103,71.2,61.1,0,30.608738,100.0,97,74.2,60.6,0,35.177914,100.0,100,72.7,60.8,0,35.848362,100,199,73.1,60.4,0,30.928596,200.0,103,74.1,61.6,0,22.711117,100.0,201,73.4,60.9,0,32.9739,200.0,188,74.0,61.8,0,28.398386,200.0,201,73.6,60.9,0,23.415773,200.0,102,72.3,62.1,0,30.404907,100.0,213,71.9,60.2,0,28.648981,200.0,199,71.2,61.1,0,27.063883,200.0,99,74.2,60.1,0,48.763077,100.0,202,72.9,60.5,0,40.03328,200.0,203,73.6,60.3,0,28.369406,200.0,0,74.5,70.9,0,0.0,0.0,202,74.2,60.5,0,29.847094,200.0,194,73.5,61.8,0,35.94057,200.0,201,74.1,60.6,0,28.475117,200.0,153,71.3,61.2,0,37.300716,150.0,200,74.1,60.6,0,34.340717,200.0,204,72.6,60.2,0,28.6011,200.0,101,74.7,60.3,0,50.14112,100.0,197,73.8,60.2,0,41.92558,200.0,197,73.9,60.7,0,35.575504,200.0,95,74.9,60.9,0,23.993145,100,196,73.3,60.8,0,26.482845,200.0,91,73.3,61.4,0,30.960548,100,98,73.3,61.9,0,27.58323,100.0,104,72.2,284.7,0,26.785057,100.0,204,74.0,60.7,0,32.672413,200.0,195,72.5,60.5,0,34.51447,200.0,103,74.8,60.8,0,32.707893,100,100,74.4,61.9,0,36.331776,100.0,205,74.0,60.6,0,32.777916,200.0,99,73.9,61.1,0,38.85251,100.0,205,69.8,60.1,0,49.155014,200.0,92,74.8,61.9,0,35.01371,100.0,112,73.1,60.7,0,33.895817,100.0,102,72.9,62.5,0,37.667587,100.0,202,74.3,60.7,0,36.632362,200.0,189,70.8,60.0,0,53.107643,200.0,208,74.3,62.1,0,40.937973,200.0,199,73.9,61.7,0,38.54664,200.0,98,74.4,61.9,0,50.01536,100.0,102,74.4,61.7,0,26.06402,100.0,95,73.1,61.4,0,37.87416,100.0,202,72.2,61.2,0,33.880066,200.0,199,73.7,60.3,0,29.760227,200.0,98,70.8,60.5,0,43.139133,100.0,197,70.6,60.2,0,38.606255,200,89.3,89.4,91.4,151.3,106.9,121.7,1.1,-0.1,30.07
20170709,2305,76.5,53.0,29.59169653,25.78143583,1,52.0,52.4,4.1,71.2,72.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.2,78.5,72.1,0.0,0.0,0.0,59.2,0.0,0,68.8,0.0,60.2,0.8125,44.3,0,0,-0.2,1.5,0,0,0,75.1,75.0,68.9,56.2,15,31.3,60.6,20.0,0,75.0,0.99,60.2,0.8125,49.7,0,0,67.2,55.7,9.9,4.4,0.9,15,15,48.5,75.1,82.8,100,54.2,0,78.5,1.3,65.06896,64.56896,0,12.7,0,0,0,0.0,0,72,113,73.6,0,0.02459117,0.0,85.0,55.0,0.0,72.5,68.0,1.0,2200,21,75.3,73.7,0,100.0,260.0,2,72.1,68.1,0,0.03688222,0.0,-18,74.3,68.7,0,0.0,0.0,1275,80.7,73.2,0,0.0,700,129,74.5,68.0,0,0.0,0.0,46,73.9,69.4,0,0.0,0.0,-1,73.6,69.6,0,0.0,0.0,43,73.7,72.9,0,0.0,0.0,40,74.9,69.4,0,0.036873154,0,5,73.9,73.5,0,100,950,-3,0,71.0,0,0.012292563,0.0,-4,74.1,70.3,0,0.0,0.0,100,74.6,64.9,0,39.528023,100.0,198,70.6,65.3,0,38.693466,200.0,203,71.6,65.5,0,40.4482,200.0,193,75.4,64.1,0,24.52346,200.0,97,74.6,63.4,0,23.737497,100,199,73.2,63.6,0,25.09189,200.0,203,74.1,63.5,0,19.531345,200.0,96,73.6,64.1,0,28.66781,100.0,195,74.2,63.9,0,22.58184,200.0,100,71.3,64.2,0,30.608738,100.0,100,74.3,65.9,0,35.70552,100.0,97,72.7,65.4,0,35.848362,100,198,73.1,65.3,0,30.928596,200.0,102,74.2,64.2,0,22.711117,100.0,199,73.4,64.4,0,32.9739,200.0,206,74.0,63.8,0,29.010157,200.0,199,73.6,63.6,0,23.415773,200.0,101,72.4,64.0,0,30.404907,100.0,211,71.9,64.5,0,28.648981,200.0,198,71.2,64.7,0,27.518427,200.0,98,74.3,66.1,0,48.763077,100.0,203,72.9,65.9,0,40.03328,200.0,203,73.6,64.5,0,28.369406,200.0,1,74.5,71.3,0,0.0,0.0,201,74.3,64.2,0,29.847094,200.0,194,73.5,64.1,0,35.94057,200.0,199,74.1,63.5,0,28.475117,200.0,151,71.3,64.5,0,37.300716,150.0,197,74.1,63.6,0,34.340717,200.0,203,72.6,64.3,0,28.6011,200.0,100,74.8,65.2,0,50.14112,100.0,196,73.8,66.3,0,41.92558,200.0,204,73.9,64.1,0,35.64929,200.0,94,75.0,63.8,0,23.993145,100,199,73.3,63.5,0,26.482845,200.0,93,73.3,63.5,0,30.960548,100,96,73.3,63.9,0,27.58323,100.0,103,72.3,284.9,0,26.785057,100.0,206,74.0,63.7,0,32.672413,200.0,195,72.5,64.6,0,34.51447,200.0,102,74.9,63.7,0,32.707893,100,100,74.5,65.4,0,36.331776,100.0,203,74.0,64.2,0,32.777916,200.0,100,73.9,63.7,0,38.85251,100.0,203,69.8,65.3,0,49.155014,200.0,92,74.9,63.5,0,35.541023,100.0,107,73.0,63.9,0,33.895817,100.0,101,72.9,64.6,0,37.667587,100.0,205,74.3,64.1,0,36.632362,200.0,193,70.8,65.5,0,53.107643,200.0,207,74.3,63.4,0,40.937973,200.0,199,73.9,63.7,0,38.54664,200.0,98,74.5,63.4,0,50.01536,100.0,101,74.4,63.5,0,26.06402,100.0,94,73.2,63.8,0,37.87416,100.0,200,72.3,64.2,0,33.493523,200.0,198,73.8,63.7,0,29.760227,200.0,98,70.9,64.4,0,43.139133,100.0,196,70.7,64.7,0,38.606255,200,89.4,89.5,91.6,148.3,106.9,122.0,1.2,0.8,30.07
20170709,2310,76.4,53.3,29.59381392,25.78143583,1,51.9,52.4,4.1,71.4,72.1,-0.1,0.2,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.5,78.6,73.2,0.0,0.0,0.0,59.2,0.0,0,69.0,0.0,60.2,0.8125,43.8,0,0,-0.2,1.5,0,0,0,75.2,75.0,73.8,56.5,15,37.6,60.6,20.0,0,75.0,1.01,60.2,0.8125,49.8,0,0,56.3,56.7,9.9,4.4,1.0,15,15,47.2,75.1,82.8,100,85.4,0,78.5,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,109,74.2,0,0.02459117,0.0,85.0,55.0,0.0,72.6,68.3,1.0,2200,19,75.4,74.1,0,100.0,260.0,3,72.2,68.8,0,0.03688222,0.0,-18,74.5,69.3,0,0.0,0.0,1275,80.7,73.5,0,0.0,700,129,74.7,68.6,0,0.0,0.0,47,74.1,70.0,0,0.0,0.0,-1,73.8,70.3,0,0.0,0.0,41,73.8,73.4,0,0.0,0.0,41,75.0,70.1,0,0.036873154,0,4,74.0,73.9,0,100,950,-4,0,71.4,0,0.012292563,0.0,-4,74.2,70.9,0,0.0,0.0,100,74.7,69.8,0,39.528023,100.0,197,70.8,70.1,0,38.693466,200.0,203,71.8,70.1,0,40.4482,200.0,193,75.4,68.5,0,24.52346,200.0,96,74.7,66.1,0,23.737497,100,199,73.2,67.5,0,25.09189,200.0,201,74.3,67.3,0,19.531345,200.0,96,73.6,67.3,0,28.66781,100.0,194,74.3,67.5,0,22.58184,200.0,99,71.4,68.0,0,30.608738,100.0,100,74.3,70.9,0,35.70552,100.0,97,72.8,70.2,0,35.848362,100,198,73.2,70.3,0,30.928596,200.0,103,74.2,68.0,0,22.711117,100.0,199,73.5,68.8,0,32.9739,200.0,207,74.0,66.9,0,29.010157,200.0,198,73.7,67.4,0,23.415773,200.0,101,72.4,67.2,0,30.404907,100.0,201,72.0,69.4,0,28.648981,200.0,195,71.4,69.2,0,27.518427,200.0,98,74.4,71.3,0,48.763077,100.0,200,72.9,70.9,0,40.03328,200.0,202,73.7,69.5,0,28.369406,200.0,0,74.6,71.7,0,0.0,0.0,203,74.3,68.8,0,29.847094,200.0,194,73.5,67.6,0,35.94057,200.0,197,74.2,67.6,0,28.475117,200.0,152,71.4,68.6,0,37.300716,150.0,195,74.1,68.1,0,34.340717,200.0,203,72.7,69.2,0,28.6011,200.0,101,74.9,70.4,0,50.14112,100.0,197,73.9,71.3,0,41.92558,200.0,205,74.0,68.8,0,35.64929,200.0,95,75.0,67.6,0,24.592974,100,199,73.4,67.5,0,26.482845,200.0,92,73.4,67.0,0,30.960548,100,97,73.4,67.3,0,27.58323,100.0,103,72.3,284.8,0,26.785057,100.0,206,74.0,67.8,0,32.672413,200.0,194,72.7,69.3,0,34.51447,200.0,102,74.9,68.0,0,32.707893,100,100,74.5,69.7,0,36.331776,100.0,203,74.0,68.8,0,32.777916,200.0,100,73.9,67.8,0,38.85251,100.0,205,70.0,70.0,0,49.155014,200.0,93,75.0,66.3,0,35.541023,100.0,104,73.1,68.1,0,33.895817,100.0,101,72.9,68.0,0,37.667587,100.0,202,74.3,68.6,0,36.632362,200.0,191,71.0,70.5,0,53.107643,200.0,208,74.3,66.0,0,40.937973,200.0,199,73.9,67.0,0,38.54664,200.0,98,74.5,66.4,0,50.01536,100.0,102,74.4,66.8,0,26.06402,100.0,101,73.3,67.5,0,38.38322,100.0,201,72.4,68.4,0,33.493523,200.0,198,73.8,68.4,0,29.760227,200.0,98,71.1,69.2,0,43.139133,100.0,200,70.9,69.8,0,38.606255,200,89.4,89.5,91.6,149.3,106.9,121.9,1.6,0.0,30.07
20170709,2315,76.2,53.3,29.46914009,25.78143583,1,51.9,52.3,4.1,71.6,72.2,-0.1,0.25,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.0,78.9,73.6,0.0,0.0,0.0,59.2,0.0,0,69.5,0.0,60.2,0.8125,43.3,0,0,-0.2,1.5,0,0,0,75.2,75.1,75.5,56.5,15,44.2,60.6,20.0,0,75.1,0.98,60.2,0.8125,49.9,0,0,53.3,57.6,9.9,4.4,1.5,15,15,46.9,75.1,83.0,100,99.4,0,78.5,1.3,65.06896,64.56896,0,13.0,0,0,0,0.0,0,72,105,74.8,0,0.02459117,0.0,85.0,55.0,0.0,72.6,68.5,1.0,2200,19,75.5,74.5,0,100.0,260.0,2,72.2,69.3,0,0.03688222,0.0,-17,74.7,69.8,0,0.0,0.0,1275,80.7,73.8,0,0.0,700,130,74.8,69.2,0,0.0,0.0,46,74.3,70.6,0,0.0,0.0,-1,74.0,70.9,0,0.0,0.0,42,73.8,73.8,0,0.0,0.0,42,75.1,70.8,0,0.036873154,0,4,74.1,74.3,0,100,950,-3,0,71.9,0,0.012292563,0.0,-4,74.3,71.4,0,0.0,0.0,99,74.8,72.6,0,39.528023,100.0,196,71.0,72.8,0,38.693466,200.0,201,72.1,72.6,0,40.4482,200.0,190,75.5,71.5,0,24.52346,200.0,96,74.7,68.6,0,23.737497,100,197,73.3,70.3,0,25.09189,200.0,198,74.4,70.1,0,19.531345,200.0,95,73.7,69.8,0,28.66781,100.0,193,74.3,70.2,0,22.58184,200.0,100,71.5,70.6,0,30.608738,100.0,99,74.4,73.4,0,35.70552,100.0,96,72.9,72.9,0,35.848362,100,198,73.3,72.9,0,30.928596,200.0,103,74.2,70.7,0,22.711117,100.0,197,73.5,71.5,0,32.9739,200.0,205,74.1,69.5,0,29.010157,200.0,198,73.8,70.2,0,23.415773,200.0,100,72.5,69.7,0,30.404907,100.0,185,72.1,72.2,0,28.648981,200.0,192,71.6,72.0,0,27.518427,200.0,101,74.5,73.7,0,49.21846,100.0,199,72.9,73.5,0,40.03328,200.0,202,73.7,72.5,0,28.369406,200.0,0,74.7,71.9,0,0.0,0.0,201,74.4,71.7,0,29.847094,200.0,194,73.6,70.2,0,35.94057,200.0,194,74.2,70.5,0,28.475117,200.0,150,71.6,71.3,0,37.300716,150.0,192,74.1,71.2,0,34.340717,200.0,203,72.7,72.1,0,28.6011,200.0,100,75.0,73.1,0,50.14112,100.0,195,74.0,73.6,0,41.92558,200.0,206,74.1,71.8,0,35.64929,200.0,95,75.0,70.4,0,24.592974,100,197,73.5,70.3,0,26.482845,200.0,93,73.5,69.7,0,30.960548,100,96,73.4,69.9,0,27.58323,100.0,102,72.5,284.9,0,26.785057,100.0,206,74.0,70.7,0,32.216747,200.0,194,72.8,71.9,0,34.51447,200.0,103,75.0,71.1,0,32.707893,100,99,74.6,72.4,0,36.331776,100.0,203,74.1,71.8,0,32.777916,200.0,100,73.9,70.7,0,38.85251,100.0,196,70.3,72.5,0,49.155014,200.0,92,75.1,68.9,0,35.541023,100.0,103,73.2,70.9,0,33.895817,100.0,102,73.1,70.6,0,37.667587,100.0,204,74.4,71.6,0,36.632362,200.0,193,71.2,73.1,0,53.107643,200.0,205,74.4,68.5,0,40.937973,200.0,198,74.1,69.8,0,38.54664,200.0,97,74.6,69.1,0,50.01536,100.0,101,74.5,69.5,0,26.06402,100.0,102,73.4,70.4,0,38.38322,100.0,199,72.5,71.3,0,33.493523,200.0,197,73.9,71.5,0,29.760227,200.0,97,71.3,72.1,0,43.139133,100.0,196,71.0,72.6,0,38.606255,200,89.4,89.5,91.6,149.3,106.9,121.9,1.2,-0.1,30.07
20170709,2320,76.1,52.9,29.32199577,25.78143583,1,51.9,52.4,4.1,71.7,72.3,-0.1,0.3,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,79.2,73.6,0.0,0.0,0.0,59.2,0.0,0,70.6,0.0,60.2,0.8125,40.1,0,0,-0.2,1.5,0,0,0,75.3,75.1,76.0,56.4,15,51.0,60.6,20.0,0,75.2,1.02,60.2,0.8125,49.9,0,0,52.4,54.0,9.9,4.7,1.5,15,15,47.9,75.1,83.0,100,99.5,0,78.5,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,110,75.3,0,0.02459117,0.0,85.0,55.0,0.0,72.7,68.8,1.0,2200,21,75.6,74.7,0,100.0,260.0,2,72.3,69.8,0,0.03688222,0.0,-18,74.9,70.3,0,0.0,0.0,1274,80.7,74.0,0,0.0,700,130,75.0,69.6,0,0.0,0.0,46,74.4,71.1,0,0.0,0.0,-1,74.1,71.5,0,0.0,0.0,41,73.9,74.1,0,0.0,0.0,42,75.1,71.4,0,0.036873154,0,5,74.3,74.5,0,100,950,-3,0,72.2,0,0.012292563,0.0,-3,74.4,71.8,0,0.0,0.0,99,74.8,74.1,0,39.528023,100.0,199,71.4,74.2,0,38.693466,200.0,203,72.5,74.0,0,40.4482,200.0,192,75.6,73.3,0,24.52346,200.0,96,74.8,70.5,0,23.737497,100,199,73.4,72.2,0,25.09189,200.0,200,74.6,72.0,0,19.531345,200.0,97,73.8,71.6,0,28.66781,100.0,198,74.4,72.0,0,22.58184,200.0,100,71.7,72.3,0,30.608738,100.0,100,74.5,74.7,0,35.70552,100.0,98,73.0,74.3,0,35.848362,100,198,73.4,74.3,0,30.928596,200.0,103,74.2,72.5,0,22.711117,100.0,200,73.6,73.2,0,32.9739,200.0,204,74.2,71.4,0,29.010157,200.0,198,73.9,72.0,0,23.415773,200.0,100,72.7,71.5,0,30.404907,100.0,195,72.3,73.8,0,28.648981,200.0,199,71.7,73.6,0,27.518427,200.0,102,74.6,74.8,0,49.21846,100.0,202,73.0,74.6,0,40.03328,200.0,204,73.8,74.0,0,28.369406,200.0,0,74.7,72.2,0,0.0,0.0,204,74.5,73.3,0,29.847094,200.0,194,73.7,72.1,0,35.94057,200.0,196,74.3,72.3,0,28.475117,200.0,151,71.7,73.0,0,37.300716,150.0,195,74.2,73.1,0,34.340717,200.0,201,72.8,73.7,0,28.6011,200.0,101,75.1,74.4,0,50.14112,100.0,196,74.2,74.7,0,41.92558,200.0,203,74.2,73.5,0,35.64929,200.0,95,75.1,72.2,0,24.592974,100,197,73.6,72.2,0,26.482845,200.0,94,73.7,71.7,0,30.960548,100,100,73.5,71.8,0,28.027126,100.0,103,72.6,284.7,0,26.785057,100.0,206,74.1,72.5,0,32.216747,200.0,195,73.0,73.5,0,34.51447,200.0,102,75.0,73.0,0,32.707893,100,100,74.7,73.8,0,36.331776,100.0,203,74.2,73.5,0,32.777916,200.0,101,74.0,72.6,0,38.85251,100.0,207,70.7,73.9,0,49.155014,200.0,92,75.1,70.8,0,35.541023,100.0,107,73.3,72.7,0,33.895817,100.0,103,73.2,72.3,0,37.667587,100.0,204,74.4,73.3,0,36.632362,200.0,195,71.5,74.3,0,53.107643,200.0,206,74.4,70.6,0,40.937973,200.0,198,74.3,71.8,0,38.54664,200.0,98,74.7,71.2,0,50.01536,100.0,102,74.6,71.6,0,26.06402,100.0,102,73.5,72.4,0,38.38322,100.0,201,72.7,73.1,0,33.493523,200.0,198,74.0,73.3,0,29.760227,200.0,98,71.6,73.7,0,43.139133,100.0,199,71.2,74.1,0,38.606255,200,89.5,89.6,91.6,148.3,106.9,121.8,1.2,0.0,30.07
20170709,2325,76.1,54.8,29.72584918,25.78143583,1,52.0,52.5,4.1,71.9,72.4,-0.1,0.4,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,79.1,73.2,0.0,0.0,0.0,59.2,0.0,0,71.5,0.0,60.2,0.8125,39.7,0,0,-0.2,1.5,0,0,0,75.4,75.2,75.7,56.5,15,57.5,60.6,20.0,0,75.2,1.01,60.2,0.8125,49.9,0,0,53.1,58.5,10.0,4.6,0.8,15,15,50.0,75.1,83.0,100,100.0,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,111,75.8,0,0.02459117,0.0,85.0,55.0,0.0,72.7,69.0,1.0,2200,19,75.7,74.9,0,100.0,260.0,2,72.4,70.3,0,0.03688222,0.0,-18,75.1,70.7,0,0.0,0.0,1274,80.8,74.2,0,0.0,700,130,75.1,70.1,0,0.0,0.0,46,74.6,71.5,0,0.0,0.0,-1,74.3,72.0,0,0.0,0.0,41,73.9,74.5,0,0.0,0.0,40,75.1,71.9,0,0.036873154,0,4,74.3,74.8,0,100,950,-3,0,72.5,0,0.012292563,0.0,-3,74.4,72.2,0,0.0,0.0,99,74.9,74.7,0,39.528023,100.0,197,71.6,74.9,0,38.693466,200.0,203,72.8,74.5,0,40.4482,200.0,191,75.6,74.2,0,24.52346,200.0,95,74.9,71.9,0,23.737497,100,196,73.6,73.4,0,25.09189,200.0,202,74.7,73.1,0,19.531345,200.0,96,73.9,72.9,0,28.66781,100.0,196,74.5,73.2,0,22.58184,200.0,99,71.8,73.3,0,30.608738,100.0,100,74.6,75.1,0,35.70552,100.0,96,73.1,74.9,0,35.848362,100,198,73.6,74.8,0,30.928596,200.0,104,74.2,73.5,0,22.711117,100.0,197,73.7,74.1,0,32.9739,200.0,205,74.2,72.7,0,29.010157,200.0,197,74.0,73.1,0,23.415773,200.0,99,72.8,72.6,0,30.404907,100.0,210,72.4,74.4,0,28.648981,200.0,195,71.9,74.4,0,27.518427,200.0,102,74.7,75.1,0,49.21846,100.0,200,73.1,75.1,0,40.03328,200.0,202,73.9,74.7,0,28.369406,200.0,0,74.8,72.5,0,0.0,0.0,201,74.5,74.3,0,29.847094,200.0,194,73.8,73.3,0,35.94057,200.0,204,74.4,73.4,0,28.56092,200.0,150,72.0,74.0,0,37.300716,150.0,200,74.2,74.1,0,34.340717,200.0,201,72.9,74.4,0,28.6011,200.0,100,75.2,74.9,0,50.14112,100.0,196,74.3,75.1,0,41.92558,200.0,201,74.3,74.4,0,35.64929,200.0,95,75.2,73.3,0,24.592974,100,197,73.7,73.3,0,26.482845,200.0,92,73.8,72.9,0,30.960548,100,99,73.6,73.0,0,28.027126,100.0,103,72.8,284.7,0,26.785057,100.0,207,74.2,73.6,0,32.216747,200.0,192,73.1,74.2,0,34.51447,200.0,102,75.1,74.1,0,32.707893,100,99,74.8,74.6,0,36.331776,100.0,203,74.3,74.3,0,32.777916,200.0,100,74.0,73.7,0,38.85251,100.0,197,71.1,74.5,0,49.155014,200.0,92,75.2,72.2,0,35.541023,100.0,106,73.3,73.6,0,33.895817,100.0,102,73.3,73.5,0,37.667587,100.0,205,74.5,74.3,0,36.632362,200.0,188,71.8,74.8,0,53.107643,200.0,206,74.4,72.1,0,40.937973,200.0,198,74.4,73.2,0,38.54664,200.0,98,74.9,72.7,0,50.01536,100.0,101,74.7,73.0,0,26.06402,100.0,102,73.6,73.6,0,38.38322,100.0,201,72.8,74.1,0,33.493523,200.0,196,74.1,74.2,0,29.760227,200.0,98,71.8,74.4,0,43.139133,100.0,196,71.4,74.7,0,38.606255,200,89.5,89.6,91.8,149.3,106.9,121.8,1.2,0.0,30.07
20170709,2330,75.9,55.3,29.70528335,25.78143583,1,52.1,52.5,4.1,72.0,72.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,78.8,71.9,0.0,0.0,0.0,59.2,0.0,0,72.2,0.0,60.2,0.8125,40.0,0,0,-0.2,1.5,0,0,0,75.5,75.2,75.3,56.2,15,63.8,60.6,20.0,0,75.2,0.98,60.2,0.8125,50.0,0,0,53.6,55.5,9.9,4.5,0.8,15,15,49.9,75.1,83.0,100,100.0,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,104,76.2,0,0.02459117,0.0,85.0,55.0,0.0,72.8,69.2,1.0,2200,19,75.7,74.9,0,100.0,260.0,2,72.4,70.8,0,0.03688222,0.0,-18,75.2,71.0,0,0.0,0.0,1275,80.8,74.5,0,0.0,700,132,75.2,70.5,0,0.0,0.0,45,74.7,71.9,0,0.0,0.0,-1,74.5,72.5,0,0.0,0.0,41,74.0,74.7,0,0.0,0.0,41,75.2,72.5,0,0.036873154,0,5,74.4,75.1,0,100,950,-4,0,72.8,0,0.012292563,0.0,-4,74.5,72.6,0,0.0,0.0,98,75.0,74.9,0,39.528023,100.0,200,71.9,75.1,0,38.779263,200.0,202,73.1,74.7,0,40.4482,200.0,191,75.7,74.6,0,24.52346,200.0,95,74.9,72.9,0,23.737497,100,196,73.7,74.0,0,25.09189,200.0,198,74.9,73.8,0,19.531345,200.0,96,73.9,73.7,0,28.66781,100.0,194,74.5,73.9,0,22.58184,200.0,98,71.9,73.9,0,30.608738,100.0,99,74.7,75.2,0,35.70552,100.0,96,73.2,75.1,0,35.848362,100,197,73.7,74.9,0,30.928596,200.0,103,74.3,74.1,0,22.711117,100.0,199,73.9,74.6,0,32.9739,200.0,204,74.3,73.4,0,29.010157,200.0,197,74.1,73.7,0,23.415773,200.0,98,72.9,73.3,0,30.404907,100.0,209,72.6,74.7,0,28.648981,200.0,198,72.1,74.7,0,27.518427,200.0,100,74.8,75.0,0,49.21846,100.0,200,73.2,75.1,0,40.03328,200.0,203,74.1,74.8,0,28.369406,200.0,0,74.8,72.7,0,0.0,0.0,199,74.6,74.6,0,29.847094,200.0,194,73.9,74.0,0,36.382614,200.0,204,74.4,74.0,0,28.56092,200.0,148,72.1,74.4,0,37.300716,150.0,193,74.3,74.5,0,34.340717,200.0,200,73.0,74.7,0,28.6011,200.0,99,75.3,75.0,0,50.14112,100.0,195,74.5,75.1,0,41.92558,200.0,202,74.4,74.7,0,35.64929,200.0,94,75.2,73.8,0,24.592974,100,194,73.8,73.9,0,26.482845,200.0,93,73.9,73.6,0,30.960548,100,100,73.7,73.7,0,28.027126,100.0,101,72.9,284.8,0,26.785057,100.0,207,74.3,74.1,0,32.216747,200.0,191,73.3,74.5,0,34.51447,200.0,103,75.2,74.5,0,32.707893,100,100,74.9,74.8,0,36.331776,100.0,201,74.4,74.7,0,32.777916,200.0,100,74.1,74.2,0,38.85251,100.0,191,71.4,74.7,0,49.155014,200.0,93,75.2,73.0,0,35.541023,100.0,101,73.4,74.1,0,33.895817,100.0,102,73.4,74.1,0,37.667587,100.0,205,74.5,74.7,0,36.632362,200.0,192,72.0,74.9,0,53.107643,200.0,202,74.5,73.2,0,40.937973,200.0,197,74.5,73.9,0,38.54664,200.0,101,75.0,73.6,0,50.59908,100.0,100,74.8,73.8,0,26.06402,100.0,100,73.7,74.2,0,38.38322,100.0,200,73.0,74.5,0,33.493523,200.0,195,74.2,74.5,0,29.760227,200.0,97,72.1,74.7,0,43.139133,100.0,196,71.6,74.9,0,38.606255,200,89.5,89.6,91.6,150.3,106.9,122.0,1.2,1.4,30.07
20170709,2335,75.8,55.6,29.70516954,25.78143583,1,52.2,52.6,4.1,72.2,72.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,78.4,71.2,0.0,0.0,0.0,59.2,0.0,0,72.5,0.0,60.2,0.8125,39.8,0,0,-0.2,1.5,0,0,0,75.6,75.3,75.4,56.4,15,70.2,60.6,20.0,0,75.2,1.0,60.2,0.8125,50.0,0,0,53.7,57.6,9.9,4.3,1.1,15,15,49.2,77.1,83.2,100,99.6,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,106,76.6,0,0.02459117,0.0,85.0,55.0,0.0,72.8,69.3,1.0,2200,16,75.8,75.1,0,100.0,260.0,2,72.5,71.2,0,0.03688222,0.0,-17,75.3,71.3,0,0.0,0.0,1275,80.8,74.7,0,0.0,700,129,75.3,70.9,0,0.0,0.0,46,74.8,72.3,0,0.0,0.0,-1,74.6,72.9,0,0.0,0.0,41,74.0,75.0,0,0.0,0.0,39,75.2,73.0,0,0.036873154,0,4,74.5,75.4,0,100,950,-5,0,73.2,0,0.012292563,0.0,-4,74.6,72.9,0,0.0,0.0,100,75.1,75.1,0,39.528023,100.0,203,72.1,75.2,0,38.779263,200.0,203,73.2,74.9,0,40.4482,200.0,191,75.8,74.8,0,24.52346,200.0,95,75.0,73.4,0,23.737497,100,198,73.8,74.5,0,25.09189,200.0,199,75.0,74.3,0,19.531345,200.0,97,74.0,74.2,0,28.66781,100.0,196,74.6,74.3,0,22.58184,200.0,98,72.1,74.3,0,30.608738,100.0,100,74.8,75.2,0,35.70552,100.0,96,73.3,75.2,0,35.848362,100,196,73.9,75.0,0,30.928596,200.0,104,74.3,74.4,0,22.711117,100.0,198,74.0,74.9,0,32.9739,200.0,203,74.5,74.0,0,29.010157,200.0,198,74.2,74.1,0,23.415773,200.0,99,73.0,73.8,0,30.404907,100.0,193,72.7,74.8,0,28.648981,200.0,194,72.2,74.9,0,27.518427,200.0,102,74.9,75.1,0,49.21846,100.0,199,73.3,75.1,0,40.03328,200.0,202,74.1,74.9,0,28.369406,200.0,1,74.9,72.9,0,0.0,0.0,198,74.7,74.9,0,29.847094,200.0,195,74.1,74.4,0,36.382614,200.0,203,74.5,74.3,0,28.56092,200.0,151,72.3,74.8,0,37.300716,150.0,199,74.3,74.8,0,34.340717,200.0,200,73.1,74.8,0,28.6011,200.0,100,75.5,75.0,0,50.14112,100.0,197,74.6,75.2,0,41.92558,200.0,203,74.5,74.9,0,35.64929,200.0,94,75.3,74.2,0,24.592974,100,196,73.9,74.3,0,26.482845,200.0,92,74.0,74.1,0,30.960548,100,100,73.8,74.2,0,28.027126,100.0,103,73.1,284.7,0,26.785057,100.0,206,74.4,74.4,0,32.216747,200.0,205,73.4,74.7,0,35.127514,200.0,101,75.3,74.7,0,32.707893,100,100,75.0,74.9,0,36.331776,100.0,203,74.5,74.8,0,32.777916,200.0,101,74.1,74.5,0,38.85251,100.0,193,71.8,74.9,0,49.155014,200.0,93,75.3,73.6,0,35.541023,100.0,111,73.5,74.4,0,33.895817,100.0,101,73.5,74.5,0,37.667587,100.0,203,74.6,74.9,0,36.632362,200.0,189,72.2,75.0,0,53.107643,200.0,206,74.6,73.8,0,40.937973,200.0,198,74.7,74.5,0,38.54664,200.0,102,75.1,74.2,0,50.59908,100.0,101,74.9,74.3,0,26.06402,100.0,101,73.9,74.6,0,38.38322,100.0,197,73.1,74.8,0,33.493523,200.0,196,74.3,74.7,0,29.760227,200.0,98,72.3,74.8,0,43.139133,100.0,196,71.8,75.0,0,38.606255,200,89.6,89.7,91.5,151.3,106.9,121.9,1.2,0.0,30.07
20170709,2340,75.6,56.2,29.70402058,25.78143583,1,52.2,52.7,4.1,72.3,72.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,78.4,71.3,0.0,0.0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,39.8,0,0,-0.2,1.5,0,0,0,75.7,75.3,75.9,56.7,15,76.8,60.6,20.0,0,75.3,1.0,60.2,0.8125,50.1,0,0,53.1,59.5,9.9,4.6,0.9,15,15,48.5,77.1,84.2,100,100.0,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,108,76.9,0,0.02459117,0.0,85.0,55.0,0.0,72.9,69.4,1.0,2200,18,75.8,75.3,0,100.0,260.0,2,72.6,71.6,0,0.03688222,0.0,-18,75.4,71.6,0,0.0,0.0,1275,80.8,74.9,0,0.0,700,131,75.4,71.2,0,0.0,0.0,45,75.0,72.6,0,0.0,0.0,-1,74.8,73.3,0,0.0,0.0,43,74.1,75.2,0,0.0,0.0,42,75.3,73.4,0,0.036873154,0,4,74.6,75.7,0,100,950,-5,0,73.5,0,0.012292563,0.0,-4,74.7,73.2,0,0.0,0.0,99,75.1,75.4,0,39.528023,100.0,202,72.2,75.6,0,38.779263,200.0,202,73.4,75.2,0,40.4482,200.0,204,75.9,75.1,0,24.963343,200.0,94,75.1,74.0,0,24.018053,100,197,73.9,74.9,0,25.09189,200.0,199,75.0,74.7,0,19.531345,200.0,95,74.1,74.6,0,28.66781,100.0,197,74.7,74.7,0,22.58184,200.0,98,72.2,74.7,0,30.608738,100.0,99,74.9,75.5,0,35.70552,100.0,97,73.4,75.5,0,35.848362,100,197,74.0,75.4,0,30.928596,200.0,103,74.3,74.8,0,22.711117,100.0,200,74.1,75.2,0,32.9739,200.0,204,74.6,74.4,0,29.010157,200.0,196,74.3,74.5,0,23.415773,200.0,100,73.1,74.2,0,30.404907,100.0,201,72.9,75.1,0,28.648981,200.0,191,72.3,75.1,0,27.518427,200.0,101,75.0,75.4,0,49.21846,100.0,199,73.4,75.5,0,40.03328,200.0,201,74.3,75.2,0,28.369406,200.0,0,74.9,73.0,0,0.0,0.0,199,74.8,75.2,0,29.847094,200.0,194,74.3,74.8,0,36.382614,200.0,204,74.6,74.7,0,28.56092,200.0,150,72.4,75.1,0,37.300716,150.0,196,74.4,75.1,0,34.340717,200.0,201,73.2,75.1,0,28.6011,200.0,100,75.6,75.3,0,50.14112,100.0,196,74.8,75.6,0,41.92558,200.0,202,74.6,75.1,0,35.64929,200.0,95,75.4,74.6,0,25.033665,100,201,74.0,74.6,0,26.556374,200.0,92,74.2,74.5,0,30.960548,100,100,73.8,74.6,0,28.027126,100.0,101,73.2,284.6,0,26.785057,100.0,206,74.5,74.7,0,32.216747,200.0,206,73.5,75.0,0,35.127514,200.0,102,75.4,75.0,0,32.707893,100,99,75.0,75.1,0,36.331776,100.0,202,74.6,75.1,0,32.777916,200.0,100,74.2,74.9,0,38.85251,100.0,193,72.0,75.2,0,49.155014,200.0,92,75.4,74.1,0,35.541023,100.0,101,73.6,74.8,0,33.895817,100.0,102,73.6,74.9,0,37.667587,100.0,204,74.7,75.1,0,36.632362,200.0,191,72.4,75.3,0,53.107643,200.0,203,74.7,74.4,0,40.937973,200.0,198,74.8,75.0,0,38.54664,200.0,102,75.2,74.7,0,50.59908,100.0,100,75.0,74.8,0,26.06402,100.0,101,74.0,75.0,0,38.38322,100.0,200,73.3,75.1,0,33.493523,200.0,195,74.4,75.0,0,29.760227,200.0,98,72.5,75.1,0,43.139133,100.0,196,71.9,75.3,0,38.606255,200,89.6,89.7,91.7,149.3,106.9,122.0,1.5,0.1,30.07
20170709,2345,75.3,57.8,29.84503219,25.78143583,1,52.3,52.8,4.1,72.5,72.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.1,78.4,71.4,0.0,0.0,0.0,59.2,0.0,0,72.9,0.0,60.2,0.8125,39.9,0,0,-0.2,1.5,0,0,0,75.8,75.4,76.4,56.3,15,83.7,60.6,20.0,0,75.4,1.0,60.2,0.8125,50.1,0,0,52.2,54.5,9.9,4.3,1.3,15,15,47.5,77.1,84.8,100,100.0,0,76.5,1.3,65.06896,64.56896,0,13.0,0,0,0,0.0,0,72,105,77.2,0,0.02459117,0.0,85.0,55.0,0.0,72.9,69.5,1.0,2200,16,75.9,75.4,0,100.0,260.0,2,72.6,71.9,0,0.03688222,0.0,-17,75.5,71.8,0,0.0,0.0,1275,80.8,75.1,0,0.0,700,131,75.5,71.6,0,0.0,0.0,45,75.0,72.9,0,0.0,0.0,-1,74.9,73.6,0,0.0,0.0,39,74.1,75.5,0,0.0,0.0,41,75.3,73.8,0,0.036873154,0,3,74.6,76.0,0,100,950,-4,0,73.8,0,0.012292563,0.0,-4,74.8,73.4,0,0.0,0.0,99,75.2,75.8,0,39.528023,100.0,202,72.4,76.0,0,38.779263,200.0,202,73.5,75.7,0,40.4482,200.0,204,76.0,75.6,0,24.963343,200.0,95,75.1,74.5,0,24.018053,100,198,74.0,75.3,0,25.09189,200.0,196,75.1,75.2,0,19.531345,200.0,96,74.2,75.1,0,28.66781,100.0,194,74.8,75.2,0,22.58184,200.0,99,72.2,75.2,0,30.608738,100.0,100,74.9,76.0,0,35.70552,100.0,97,73.5,75.9,0,35.848362,100,197,74.1,75.8,0,30.928596,200.0,102,74.4,75.3,0,22.711117,100.0,199,74.2,75.7,0,32.9739,200.0,206,74.7,74.9,0,29.010157,200.0,196,74.4,74.9,0,23.415773,200.0,100,73.3,74.7,0,30.404907,100.0,194,73.0,75.5,0,28.648981,200.0,198,72.4,75.6,0,27.518427,200.0,101,75.1,75.9,0,49.21846,100.0,200,73.5,75.9,0,40.03328,200.0,201,74.3,75.6,0,28.369406,200.0,0,75.0,73.1,0,0.0,0.0,200,74.9,75.7,0,29.847094,200.0,195,74.4,75.2,0,36.382614,200.0,204,74.6,75.2,0,28.56092,200.0,151,72.6,75.6,0,37.300716,150.0,197,74.5,75.5,0,34.340717,200.0,200,73.3,75.6,0,28.6011,200.0,100,75.6,75.7,0,50.14112,100.0,198,74.9,76.0,0,41.92558,200.0,205,74.7,75.5,0,35.64929,200.0,95,75.4,75.1,0,25.033665,100,203,74.1,75.1,0,26.556374,200.0,92,74.3,75.0,0,30.960548,100,97,73.9,75.1,0,28.027126,100.0,102,73.3,284.8,0,26.785057,100.0,205,74.5,75.1,0,32.216747,200.0,205,73.6,75.5,0,35.127514,200.0,100,75.5,75.4,0,32.707893,100,100,75.1,75.5,0,36.331776,100.0,203,74.7,75.5,0,32.777916,200.0,101,74.2,75.3,0,38.85251,100.0,199,72.3,75.7,0,49.155014,200.0,92,75.5,74.6,0,35.541023,100.0,110,73.7,75.2,0,33.895817,100.0,102,73.7,75.3,0,37.667587,100.0,202,74.8,75.6,0,36.632362,200.0,191,72.6,75.8,0,53.107643,200.0,204,74.8,74.9,0,40.937973,200.0,198,74.9,75.4,0,38.54664,200.0,102,75.4,75.1,0,50.59908,100.0,100,75.1,75.2,0,26.06402,100.0,101,74.1,75.5,0,38.38322,100.0,198,73.5,75.5,0,33.493523,200.0,204,74.5,75.4,0,29.842503,200.0,98,72.7,75.6,0,43.139133,100.0,197,72.1,75.8,0,38.606255,200,89.7,89.7,91.8,148.3,106.9,122.3,-0.2,0.4,30.07
20170709,2350,75.3,58.0,29.88647636,25.78143583,1,52.4,52.9,4.1,72.6,72.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.1,78.4,71.3,0.0,0.0,0.0,60.8,0.0,0,73.0,0.0,61.8,0.8125,39.7,0,0,-0.2,1.5,0,0,0,75.8,75.4,76.9,56.6,15,90.4,61.4,20.0,0,75.4,1.02,61.8,0.8125,50.2,0,0,51.5,54.1,9.9,4.8,0.9,15,15,47.3,77.1,85.4,100,100.0,0,76.5,1.25,65.55173,65.05173,0,13.0,0,0,0,0.0,0,72,105,77.5,0,0.02459117,0.0,85.0,55.0,0.0,72.9,69.6,1.0,2200,18,75.9,75.5,0,100.0,260.0,2,72.7,72.2,0,0.03688222,0.0,-17,75.6,72.0,0,0.0,0.0,1276,80.8,75.2,0,0.0,700,132,75.7,71.8,0,0.0,0.0,45,75.2,73.2,0,0.0,0.0,-1,75.0,74.0,0,0.0,0.0,41,74.2,75.6,0,0.0,0.0,41,75.3,74.2,0,0.036873154,0,4,74.7,76.2,0,100,950,-5,0,74.0,0,0.012292563,0.0,-4,74.8,73.6,0,0.0,0.0,98,75.3,76.2,0,39.528023,100.0,200,72.5,76.4,0,38.779263,200.0,201,73.7,76.1,0,40.4482,200.0,202,76.0,76.0,0,24.963343,200.0,95,75.2,75.0,0,24.018053,100,199,74.1,75.8,0,25.09189,200.0,194,75.2,75.6,0,19.531345,200.0,97,74.3,75.5,0,28.66781,100.0,196,74.9,75.6,0,22.58184,200.0,100,72.3,75.6,0,30.608738,100.0,99,75.0,76.4,0,35.70552,100.0,97,73.5,76.3,0,35.848362,100,196,74.2,76.2,0,30.928596,200.0,102,74.4,75.7,0,22.711117,100.0,201,74.3,76.2,0,32.9739,200.0,204,74.8,75.4,0,29.010157,200.0,196,74.4,75.4,0,23.415773,200.0,98,73.4,75.2,0,30.404907,100.0,192,73.1,76.0,0,28.648981,200.0,197,72.5,76.0,0,27.518427,200.0,100,75.2,76.3,0,49.21846,100.0,203,73.6,76.3,0,40.03328,200.0,202,74.4,76.0,0,28.369406,200.0,0,75.0,73.1,0,0.0,0.0,200,75.0,76.1,0,29.847094,200.0,194,74.5,75.7,0,36.382614,200.0,203,74.7,75.7,0,28.56092,200.0,148,72.7,76.0,0,37.300716,150.0,196,74.5,75.9,0,34.340717,200.0,202,73.3,76.0,0,28.6011,200.0,99,75.7,76.2,0,50.14112,100.0,195,75.0,76.5,0,41.92558,200.0,204,74.8,76.0,0,35.64929,200.0,95,75.5,75.5,0,25.033665,100,204,74.3,75.5,0,26.556374,200.0,92,74.4,75.4,0,30.960548,100,97,73.9,75.6,0,28.027126,100.0,100,73.4,284.5,0,26.785057,100.0,205,74.6,75.5,0,32.216747,200.0,207,73.7,75.9,0,35.127514,200.0,101,75.5,75.9,0,32.707893,100,99,75.2,75.9,0,36.331776,100.0,201,74.8,76.0,0,32.777916,200.0,101,74.3,75.7,0,38.85251,100.0,192,72.5,76.1,0,49.155014,200.0,92,75.6,75.1,0,35.541023,100.0,97,73.8,75.6,0,33.895817,100.0,102,73.8,75.7,0,37.667587,100.0,202,74.8,76.0,0,36.632362,200.0,214,72.7,76.2,0,53.631695,200.0,202,74.9,75.4,0,40.937973,200.0,197,75.0,75.9,0,38.54664,200.0,102,75.5,75.6,0,50.59908,100.0,100,75.2,75.7,0,26.06402,100.0,101,74.2,75.9,0,38.38322,100.0,197,73.6,75.9,0,33.493523,200.0,203,74.6,75.8,0,29.842503,200.0,97,72.8,76.0,0,43.139133,100.0,195,72.2,76.2,0,38.606255,200,89.7,89.8,91.8,150.3,106.9,122.3,-0.6,0.1,30.07
20170709,2355,75.2,58.1,29.83862688,25.78143583,1,52.5,53.0,4.1,72.7,72.8,-0.2,0.55,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.1,7.5,200,83.3,78.5,71.7,0.0,0.0,0.0,60.8,0.0,0,73.1,0.0,61.8,0.8125,39.5,0,0,-0.2,1.4,0,0,0,75.9,75.4,77.1,56.4,15,97.3,61.4,20.0,0,75.5,0.99,61.8,0.8125,50.2,0,0,51.1,54.5,9.9,4.7,1.3,15,15,47.3,77.1,87.1,100,100.0,0,76.5,1.2,65.55173,65.05173,0,13.3,0,0,0,0.0,0,72,104,77.7,0,0.02459117,0.0,85.0,55.0,0.0,73.0,69.7,1.0,2200,17,76.0,75.6,0,100.0,260.0,2,72.7,72.5,0,0.03688222,0.0,-17,75.6,72.2,0,0.0,0.0,1276,80.8,75.4,0,0.0,700,128,75.8,72.1,0,0.0,0.0,45,75.3,73.5,0,0.0,0.0,-1,75.2,74.2,0,0.0,0.0,38,74.2,75.8,0,0.0,0.0,41,75.3,74.5,0,0.036873154,0,3,74.7,76.4,0,100,950,-5,0,74.3,0,0.012292563,0.0,-4,74.9,73.8,0,0.0,0.0,98,75.3,76.5,0,39.528023,100.0,201,72.7,76.8,0,38.779263,200.0,202,73.8,76.4,0,40.4482,200.0,202,76.1,76.4,0,24.963343,200.0,94,75.3,75.3,0,24.018053,100,198,74.2,76.2,0,25.09189,200.0,199,75.3,76.0,0,19.531345,200.0,96,74.3,75.8,0,28.66781,100.0,199,74.9,76.0,0,22.58184,200.0,99,72.4,76.0,0,30.608738,100.0,99,75.1,76.7,0,35.70552,100.0,96,73.6,76.6,0,35.848362,100,197,74.3,76.6,0,30.928596,200.0,102,74.5,76.1,0,22.711117,100.0,198,74.4,76.5,0,32.9739,200.0,206,74.9,75.8,0,29.010157,200.0,196,74.5,75.8,0,23.415773,200.0,100,73.5,75.5,0,30.404907,100.0,199,73.2,76.3,0,28.648981,200.0,197,72.6,76.3,0,27.518427,200.0,100,75.2,76.6,0,49.21846,100.0,199,73.6,76.6,0,40.03328,200.0,201,74.5,76.3,0,28.369406,200.0,0,75.1,73.2,0,0.0,0.0,199,75.0,76.5,0,29.847094,200.0,194,74.6,76.0,0,36.382614,200.0,203,74.8,76.0,0,28.56092,200.0,150,72.8,76.4,0,37.300716,150.0,193,74.6,76.3,0,34.340717,200.0,200,73.4,76.3,0,28.6011,200.0,100,75.8,76.5,0,50.14112,100.0,196,75.1,76.8,0,41.92558,200.0,204,74.9,76.3,0,35.64929,200.0,95,75.6,75.9,0,25.033665,100,202,74.4,75.9,0,26.556374,200.0,92,74.6,75.8,0,30.960548,100,98,74.0,75.9,0,28.027126,100.0,102,73.5,284.8,0,26.785057,100.0,205,74.7,75.9,0,32.216747,200.0,204,73.8,76.2,0,35.127514,200.0,101,75.6,76.2,0,32.707893,100,99,75.3,76.2,0,36.331776,100.0,201,74.9,76.3,0,32.777916,200.0,101,74.3,76.1,0,38.85251,100.0,192,72.8,76.4,0,49.155014,200.0,92,75.6,75.5,0,35.541023,100.0,102,73.9,76.0,0,33.895817,100.0,102,73.9,76.0,0,37.667587,100.0,202,74.9,76.3,0,36.632362,200.0,209,72.9,76.5,0,53.631695,200.0,204,74.9,75.8,0,40.937973,200.0,198,75.1,76.3,0,38.54664,200.0,102,75.5,76.0,0,50.59908,100.0,99,75.3,76.1,0,26.06402,100.0,100,74.3,76.3,0,38.38322,100.0,196,73.7,76.3,0,33.493523,200.0,204,74.7,76.1,0,29.842503,200.0,97,73.0,76.3,0,43.139133,100.0,196,72.4,76.5,0,38.606255,200,89.7,89.8,91.7,150.3,106.9,122.2,1.2,0.0,30.08
