Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170711,0,79.6,84.6,39.31797997,32.59331667,260,47.6,43.7,5.65,79.4,75.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,79.5,79.4,78.1,0.0,0,0.0,58.4,0.0,0,72.0,0.0,59.4,0.8125,48.6,0,0,-0.2,1.5,0,0,0,75.0,75.2,51.4,55.4,15,86.0,60.2,20.0,0,75.2,0.99,59.4,0.8125,62.3,0,0,95.7,57.2,10.0,4.6,0.7,15,15,91.2,51.4,92.8,100,84.4,0,75.2,1.35,64.82758,64.32758,0,14.8,0,0,1,36.5,1,72,111,78.8,0,0.036891293,0.0,85.0,55.0,0.0,71.0,67.8,1.0,2200.0,14,74.7,75.6,0,100.0,260.0,2,71.9,72.8,0,0.03679627,0,-16,74.5,71.9,0,0.0,0.0,1275,78.3,73.9,0,0.0,700,132,76.1,74.3,0,0.0,0.0,45,74.1,74.4,0,0.0,0.0,-1,76.0,75.4,0,0.0,0.0,39,73.7,76.4,0,0.0,0,41,75.0,77.2,0,0.04918839,0,4,74.2,77.7,0,100,950,-6,0,75.3,0,0.0,0.0,-5,74.3,74.7,0,0.0,0.0,100,74.6,56.0,0,38.77827,100,199,71.0,56.3,0,38.607674,200,200,71.8,56.1,0,40.129807,200,198,75.8,57.3,0,24.144672,200,99,75.0,61.7,0,25.445232,100.0,202,73.7,58.7,0,24.295517,200.0,201,74.5,58.7,0,20.537357,200.0,101,73.1,60.7,0,28.876348,100.0,208,75.0,59.1,0,22.91538,200.0,101,71.4,58.2,0,30.15464,100,101,74.4,55.3,0,34.613495,100.0,105,73.3,56.1,0,35.48031,100,204,73.6,55.4,0,29.670736,200.0,102,74.1,59.1,0,21.30163,100.0,206,75.2,57.4,0,33.035168,200.0,207,74.3,60.5,0,28.81439,200.0,208,73.6,58.4,0,21.754644,200,105,72.3,60.4,0,30.650307,100,187,72.2,55.7,0,28.488588,200,202,71.2,57.3,0,26.388206,200,101,74.2,54.1,0,49.74705,100.0,202,73.4,55.1,0,39.961964,200.0,198,74.1,55.7,0,27.791441,200.0,0,74.8,73.7,0,0.012310723,0.0,202,74.9,56.6,0,29.345566,200.0,197,73.8,59.7,0,36.272102,200,203,74.4,58.0,0,27.200294,200.0,150,71.2,58.2,0,37.081657,150,207,74.4,57.3,0,35.152676,200.0,200,73.3,55.9,0,29.597977,200,101,74.8,55.0,0,49.80979,100.0,195,73.5,54.5,0,41.741375,200,199,74.5,57.0,0,35.317265,200.0,96,75.2,58.2,0,24.519526,100.0,197,74.2,58.1,0,25.404411,200.0,93,73.5,59.6,0,30.311197,100,104,73.8,60.2,0,27.965473,100,104,73.4,284.8,0,26.932028,100.0,204,74.4,57.8,0,32.26601,200.0,208,72.7,56.2,0,34.955864,200,105,75.2,57.7,0,32.585766,100.0,99,75.8,58.1,0,36.214954,100.0,204,74.3,56.9,0,31.98735,200.0,100,73.6,58.3,0,38.831722,100.0,195,70.5,55.2,0,49.045593,200.0,101,75.7,60.9,0,35.47775,100.0,96,73.3,57.6,0,33.785767,100,98,72.3,60.6,0,37.422855,100.0,206,74.6,57.0,0,36.468143,200,196,72.0,54.6,0,52.929462,200,199,75.0,62.3,0,40.9884,200.0,203,74.6,60.5,0,38.767902,200.0,99,74.7,61.3,0,50.194275,100.0,96,75.1,60.7,0,25.644407,100.0,101,73.6,59.4,0,37.914883,100,199,72.9,58.2,0,33.900963,200,204,74.7,56.7,0,29.595676,200.0,98,71.6,56.5,0,43.151096,100,194,71.8,55.4,0,39.7865,200,88.9,89.0,89.4,147.4,104.4,119.0,1.5,-1.3,29.96
20170711,5,79.6,85.5,39.53946676,28.94163333,262,47.6,43.8,5.6,78.9,75.4,-0.1,2.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.6,79.4,78.1,0.0,0,0.0,58.4,0.0,0,72.1,0.0,59.4,0.8125,49.0,0,0,-0.2,1.5,0,0,0,74.9,75.1,51.1,55.2,15,80.4,60.2,20.0,0,75.1,1.0,59.4,0.8125,61.1,0,0,97.3,55.4,10.0,4.6,1.4,15,15,91.0,51.4,83.6,100,73.2,0,75.2,1.45,64.82758,64.32758,0,13.3,0,0,1,39.9,1,72,107,78.9,0,0.036891293,0.0,85.0,55.0,0.0,71.0,67.9,1.0,2200.0,15,74.7,75.6,0,100.0,260.0,2,72.0,72.8,0,0.03679627,0,-17,74.5,72.0,0,0.0,0.0,1273,78.4,74.0,0,0.0,700,130,76.2,74.4,0,0.0,0.0,45,74.2,74.5,0,0.0,0.0,-1,76.1,75.5,0,0.0,0.0,37,73.7,76.5,0,0.0,0,40,75.0,77.3,0,0.04918839,0,5,74.2,77.8,0,100,950,-5,0,75.4,0,0.0,0.0,-4,74.4,74.7,0,0.0,0.0,101,74.5,54.8,0,38.77827,100,199,70.6,55.2,0,38.607674,200,200,71.4,55.0,0,40.129807,200,199,75.7,55.8,0,24.144672,200,99,75.0,59.9,0,25.445232,100.0,203,73.6,57.1,0,24.295517,200.0,202,74.4,57.1,0,20.537357,200.0,101,73.0,59.1,0,28.876348,100.0,205,74.9,57.4,0,22.91538,200.0,102,71.3,56.7,0,30.15464,100,102,74.3,54.3,0,34.613495,100.0,105,73.3,54.9,0,35.48031,100,204,73.5,54.3,0,29.670736,200.0,101,74.0,57.6,0,21.30163,100.0,204,75.1,56.0,0,33.035168,200.0,206,74.2,58.8,0,28.81439,200.0,208,73.5,56.9,0,21.754644,200,105,72.2,59.0,0,30.650307,100,206,72.0,54.5,0,28.488588,200,203,71.0,56.0,0,26.388206,200,101,74.2,53.3,0,49.74705,100.0,202,73.3,54.1,0,39.961964,200.0,199,74.0,54.5,0,27.791441,200.0,0,74.8,73.6,0,0.012310723,0.0,201,74.8,55.3,0,29.345566,200.0,197,73.7,58.2,0,36.272102,200,205,74.3,56.4,0,27.200294,200.0,151,71.0,56.7,0,37.081657,150,207,74.4,55.7,0,35.152676,200.0,203,73.2,54.6,0,29.597977,200,100,74.6,54.0,0,49.80979,100.0,195,73.3,53.5,0,41.741375,200,200,74.5,55.6,0,35.317265,200.0,96,75.1,56.7,0,24.519526,100.0,200,74.1,56.6,0,25.404411,200.0,93,73.3,58.0,0,30.311197,100,105,73.7,58.6,0,27.965473,100,105,73.2,284.6,0,26.932028,100.0,201,74.3,56.3,0,32.26601,200.0,206,72.6,55.0,0,34.955864,200,105,75.2,56.1,0,32.585766,100.0,100,75.9,57.0,0,36.214954,100.0,205,74.2,55.4,0,31.98735,200.0,99,73.6,56.7,0,38.831722,100.0,195,70.2,54.1,0,49.045593,200.0,101,75.7,59.2,0,35.47775,100.0,101,73.2,56.1,0,33.785767,100,97,72.1,59.1,0,37.422855,100.0,203,74.6,55.5,0,36.468143,200,200,71.8,53.5,0,52.929462,200,199,74.9,60.4,0,40.9884,200.0,202,74.5,58.7,0,38.767902,200.0,99,74.6,59.5,0,50.194275,100.0,96,75.0,58.9,0,25.644407,100.0,101,73.4,57.7,0,37.914883,100,199,72.8,56.8,0,33.900963,200,203,74.6,55.2,0,29.595676,200.0,98,71.4,55.2,0,43.151096,100,195,71.7,54.3,0,39.7865,200,89.0,89.1,89.1,147.4,104.4,119.4,1.2,0.0,29.96
20170711,10,79.5,85.3,39.39674002,28.94163333,260,47.4,43.7,5.6,78.7,75.3,-0.2,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.5,80.5,77.4,0.0,0,0.0,58.4,0.0,0,73.0,0.0,59.4,0.8125,48.2,0,0,-0.2,1.5,0,0,0,74.8,75.0,50.8,55.3,15,74.8,60.2,20.0,0,74.9,1.0,59.4,0.8125,60.4,0,0,98.2,56.3,10.0,4.8,1.5,15,15,92.3,59.1,82.5,100,60.3,0,75.2,1.3,64.82758,64.32758,0,12.9,0,0,1,43.3,1,72,108,78.9,0,0.036891293,0.0,85.0,55.0,0.0,71.1,67.9,1.0,2200.0,14,74.7,75.5,0,100.0,260.0,1,72.0,72.9,0,0.03679627,0,-16,74.5,72.1,0,0.0,0.0,1274,78.4,74.1,0,0.0,700,131,76.2,74.5,0,0.0,0.0,44,74.3,74.6,0,0.0,0.0,-1,76.2,75.5,0,0.0,0.0,40,73.8,76.5,0,0.0,0,41,75.0,77.4,0,0.04918839,0,4,74.2,77.9,0,100,950,-5,0,75.4,0,0.0,0.0,-5,74.4,74.8,0,0.0,0.0,102,74.5,54.1,0,38.77827,100,201,70.4,54.5,0,38.607674,200,201,71.2,54.4,0,40.129807,200,199,75.7,54.9,0,24.144672,200,99,75.0,58.6,0,25.445232,100.0,205,73.5,56.0,0,24.295517,200.0,201,74.3,56.0,0,20.537357,200.0,102,72.9,58.0,0,28.876348,100.0,208,74.9,56.4,0,22.91538,200.0,102,71.2,55.7,0,30.15464,100,102,74.3,53.8,0,34.613495,100.0,108,73.2,54.3,0,35.48031,100,207,73.3,53.7,0,29.670736,200.0,101,74.0,56.6,0,21.30163,100.0,206,75.0,55.1,0,33.035168,200.0,209,74.1,57.7,0,28.81439,200.0,210,73.4,55.9,0,21.754644,200,105,72.0,58.0,0,30.650307,100,211,71.8,53.7,0,28.488588,200,203,71.0,55.3,0,26.388206,200,101,74.2,52.8,0,49.74705,100.0,200,73.1,53.6,0,39.961964,200.0,202,73.9,53.8,0,27.791441,200.0,0,74.8,73.6,0,0.012310723,0.0,204,74.7,54.4,0,29.345566,200.0,197,73.5,57.2,0,36.272102,200,205,74.2,55.4,0,27.200294,200.0,151,70.8,55.8,0,37.081657,150,203,74.3,54.8,0,35.152676,200.0,203,73.1,53.8,0,29.597977,200,101,74.6,53.4,0,49.80979,100.0,195,73.1,53.0,0,41.741375,200,201,74.4,54.8,0,35.317265,200.0,97,75.1,55.8,0,24.519526,100.0,200,74.0,55.6,0,25.404411,200.0,94,73.1,56.9,0,30.311197,100,106,73.7,57.5,0,27.965473,100,105,72.9,284.8,0,26.932028,100.0,202,74.2,55.3,0,32.26601,200.0,207,72.4,54.3,0,34.955864,200,105,75.1,55.2,0,32.585766,100.0,100,75.9,56.3,0,36.214954,100.0,206,74.2,54.6,0,31.98735,200.0,101,73.6,55.7,0,38.831722,100.0,202,69.7,53.4,0,49.045593,200.0,102,75.6,58.0,0,35.47775,100.0,110,73.0,55.2,0,33.785767,100,98,72.0,58.2,0,37.422855,100.0,208,74.5,54.6,0,36.468143,200,208,71.5,52.9,0,52.929462,200,200,74.8,59.0,0,40.9884,200.0,203,74.3,57.5,0,38.767902,200.0,99,74.5,58.2,0,50.194275,100.0,97,75.0,57.7,0,25.644407,100.0,101,73.3,56.7,0,37.914883,100,199,72.6,56.0,0,33.900963,200,203,74.5,54.4,0,29.595676,200.0,98,71.2,54.4,0,43.151096,100,194,71.7,53.7,0,39.7865,200,89.0,89.1,89.3,147.4,104.4,119.5,1.2,0.0,29.96
20170711,15,79.5,84.9,39.29864313,28.94163333,260,47.3,43.7,5.65,78.6,75.2,-0.2,3.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.7,80.9,77.0,0.0,0,0.0,58.4,0.0,0,73.6,0.0,59.4,0.8125,49.8,0,0,-0.2,1.4,0,0,0,74.7,75.0,50.7,55.4,15,69.0,60.2,20.0,0,74.8,0.99,59.4,0.8125,59.6,0,0,98.7,56.6,10.0,4.4,1.2,15,15,93.1,59.1,82.1,100,47.9,0,75.2,1.35,64.82758,64.32758,0,12.8,0,0,1,46.7,1,72,109,79.0,0,0.036891293,0.0,85.0,55.0,0.0,71.1,67.9,1.0,2200.0,15,74.7,75.4,0,100.0,260.0,1,72.0,73.0,0,0.03679627,0,-17,74.6,72.2,0,0.0,0.0,1276,78.5,74.2,0,0.0,700,131,76.2,74.6,0,0.0,0.0,45,74.3,74.7,0,0.0,0.0,-1,76.2,75.7,0,0.0,0.0,38,73.8,76.6,0,0.0,0,41,75.0,77.6,0,0.04918839,0,4,74.2,78.0,0,100,950,-5,0,75.5,0,0.0,0.0,-5,74.4,74.8,0,0.0,0.0,102,74.4,53.7,0,38.77827,100,200,70.2,54.0,0,38.607674,200,202,70.9,53.9,0,40.129807,200,202,75.6,54.4,0,24.144672,200,99,75.0,57.8,0,25.445232,100.0,206,73.4,55.3,0,24.295517,200.0,205,74.2,55.2,0,20.537357,200.0,102,72.8,57.3,0,28.876348,100.0,207,74.8,55.6,0,22.91538,200.0,102,71.1,55.1,0,30.15464,100,102,74.2,53.5,0,34.613495,100.0,106,73.1,53.9,0,35.48031,100,207,73.2,53.4,0,29.670736,200.0,101,74.0,56.0,0,21.30163,100.0,210,74.9,54.5,0,33.035168,200.0,208,74.0,56.9,0,28.81439,200.0,210,73.3,55.1,0,21.754644,200,104,71.9,57.2,0,30.208588,100,193,71.7,53.3,0,28.488588,200,202,70.8,54.8,0,26.388206,200,102,74.1,52.5,0,49.74705,100.0,203,73.0,53.3,0,39.961964,200.0,202,73.9,53.5,0,27.791441,200.0,-1,74.8,73.6,0,0.012310723,0.0,203,74.7,53.9,0,29.345566,200.0,197,73.4,56.4,0,36.272102,200,204,74.2,54.7,0,27.200294,200.0,152,70.6,55.2,0,37.081657,150,205,74.3,54.2,0,35.152676,200.0,202,73.1,53.4,0,29.597977,200,101,74.5,53.1,0,49.80979,100.0,197,73.0,52.7,0,41.741375,200,204,74.3,54.3,0,35.317265,200.0,97,75.1,55.1,0,24.519526,100.0,202,73.9,54.9,0,25.404411,200.0,95,72.9,56.1,0,30.311197,100,105,73.6,56.8,0,27.965473,100,106,72.8,284.8,0,26.932028,100.0,200,74.2,54.7,0,32.26601,200.0,205,72.3,53.8,0,34.50221,200,105,75.1,54.7,0,32.585766,100.0,100,75.9,55.9,0,36.214954,100.0,207,74.1,54.1,0,31.98735,200.0,101,73.5,55.1,0,38.831722,100.0,210,69.4,53.0,0,49.045593,200.0,102,75.6,57.1,0,35.47775,100.0,109,72.9,54.6,0,33.785767,100,99,71.9,57.5,0,37.422855,100.0,207,74.4,54.1,0,36.468143,200,201,71.3,52.6,0,52.929462,200,200,74.8,58.0,0,40.9884,200.0,203,74.1,56.6,0,38.767902,200.0,100,74.3,57.3,0,50.194275,100.0,98,74.9,56.9,0,25.644407,100.0,102,73.1,55.9,0,37.914883,100,199,72.5,55.4,0,33.900963,200,206,74.5,53.8,0,29.595676,200.0,98,71.0,54.0,0,43.151096,100,195,71.6,53.3,0,39.7865,200,89.1,89.2,89.4,147.4,104.4,119.3,1.1,0.1,29.96
20170711,20,79.5,85.9,39.54393677,28.94163333,255,48.1,47.4,4.7,74.8,75.2,-0.1,2.7,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,81.1,80.4,77.7,0.0,0,0.0,58.4,0.0,0,73.0,0.0,59.4,0.8125,47.7,0,0,-0.2,1.4,0,0,0,74.6,74.8,50.6,55.2,15,63.3,60.2,20.0,0,74.8,1.0,59.4,0.8125,59.1,0,0,99.0,54.2,10.0,4.6,1.2,15,15,93.2,63.1,81.8,100,42.4,0,75.2,1.3,64.82758,64.32758,0,12.7,0,0,0,0.0,0,72,104,79.1,0,0.036891293,0.0,85.0,55.0,0.0,71.1,68.0,1.0,2200.0,14,74.8,75.5,0,100.0,260.0,1,72.0,73.1,0,0.03679627,0,-17,74.6,72.2,0,0.0,0.0,1276,78.5,74.3,0,0.0,700,128,76.3,74.7,0,0.0,0.0,44,74.4,74.8,0,0.0,0.0,-1,76.3,75.7,0,0.0,0.0,37,73.8,76.6,0,0.0,0,41,74.7,77.7,0,0.04918839,0,4,74.3,78.1,0,100,950,-6,0,75.5,0,0.0,0.0,-5,74.4,74.8,0,0.0,0.0,101,74.3,53.4,0,38.77827,100,201,69.9,53.8,0,38.607674,200,201,70.8,53.7,0,40.129807,200,202,75.5,54.0,0,24.144672,200,99,74.9,57.1,0,25.445232,100.0,203,73.3,54.7,0,24.295517,200.0,202,74.1,54.7,0,20.537357,200.0,102,72.6,56.7,0,28.876348,100.0,205,74.7,55.2,0,22.91538,200.0,101,71.0,54.6,0,30.15464,100,102,74.2,53.3,0,34.613495,100.0,106,73.0,53.7,0,35.48031,100,205,73.1,53.1,0,29.670736,200.0,101,73.9,55.5,0,21.30163,100.0,206,74.8,54.1,0,33.035168,200.0,207,74.0,56.2,0,28.81439,200.0,211,73.2,54.7,0,21.754644,200,104,71.8,56.7,0,30.208588,100,191,71.5,53.0,0,28.488588,200,205,70.7,54.6,0,26.388206,200,102,74.0,52.4,0,49.74705,100.0,204,72.9,53.2,0,39.961964,200.0,200,73.8,53.3,0,27.791441,200.0,0,74.8,73.5,0,0.012310723,0.0,203,74.6,53.6,0,29.345566,200.0,197,73.3,55.9,0,36.272102,200,205,74.1,54.2,0,27.200294,200.0,150,70.5,54.8,0,37.081657,150,208,74.2,53.9,0,35.152676,200.0,199,73.0,53.1,0,29.597977,200,101,74.4,52.9,0,49.80979,100.0,196,72.8,52.5,0,41.741375,200,200,74.3,54.0,0,35.317265,200.0,96,75.0,54.7,0,24.519526,100.0,201,73.8,54.5,0,25.404411,200.0,94,72.7,55.6,0,30.311197,100,106,73.6,56.2,0,27.965473,100,106,72.6,284.8,0,26.932028,100.0,201,74.1,54.3,0,32.26601,200.0,207,72.2,53.6,0,34.50221,200,104,75.0,54.4,0,32.585766,100.0,100,75.9,55.7,0,36.214954,100.0,205,74.0,53.8,0,31.98735,200.0,101,73.5,54.7,0,38.831722,100.0,196,69.1,52.7,0,48.595745,200.0,102,75.6,56.5,0,35.47775,100.0,102,72.8,54.1,0,33.785767,100,98,71.8,57.0,0,37.422855,100.0,207,74.3,53.8,0,36.468143,200,202,71.1,52.4,0,52.929462,200,201,74.7,57.3,0,40.9884,200.0,203,74.0,56.0,0,38.767902,200.0,99,74.3,56.6,0,50.194275,100.0,98,74.8,56.2,0,25.644407,100.0,102,73.0,55.4,0,37.914883,100,198,72.4,55.0,0,33.900963,200,206,74.5,53.5,0,29.595676,200.0,98,70.8,53.7,0,43.151096,100,195,71.5,53.0,0,39.7865,200,89.1,89.2,89.4,148.4,104.5,119.6,1.2,0.1,29.96
20170711,25,79.5,86.0,39.56847556,28.94163333,242,52.8,52.8,4.2,73.7,75.3,-0.1,1.4,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,80.6,79.7,78.3,0.0,0,0.0,58.4,0.0,0,72.5,0.0,59.4,0.8125,48.1,0,0,-0.2,1.4,0,0,0,74.6,74.8,53.3,55.5,15,58.7,60.2,20.0,0,74.7,1.01,59.4,0.8125,58.7,0,0,99.8,54.4,10.0,4.4,0.9,15,15,93.5,65.1,81.6,100,40.1,0,75.2,1.3,64.82758,64.32758,0,12.6,0,0,0,0.0,0,72,105,79.1,0,0.036891293,0.0,85.0,55.0,0.0,71.2,68.1,1.0,2200.0,15,74.8,75.6,0,100.0,260.0,1,72.1,73.2,0,0.03679627,0,-17,74.6,72.3,0,0.0,0.0,1277,78.5,74.4,0,0.0,700,130,76.3,74.8,0,0.0,0.0,44,74.5,74.9,0,0.0,0.0,-1,76.4,75.8,0,0.0,0.0,37,73.8,76.7,0,0.0,0,40,75.1,77.8,0,0.04918839,0,5,74.3,78.1,0,100,950,-6,0,75.5,0,0.0,0.0,-5,74.5,74.9,0,0.0,0.0,101,74.3,54.4,0,38.77827,100,200,69.8,54.8,0,38.607674,200,200,70.6,54.9,0,40.129807,200,200,75.4,54.6,0,24.144672,200,99,74.9,57.0,0,25.445232,100.0,202,73.2,55.0,0,24.295517,200.0,203,74.0,54.9,0,20.537357,200.0,101,72.5,56.8,0,28.876348,100.0,207,74.6,55.5,0,22.91538,200.0,99,70.9,55.1,0,30.15464,100,102,74.1,54.6,0,34.613495,100.0,105,72.9,54.7,0,35.48031,100,204,73.0,54.2,0,29.670736,200.0,101,73.9,55.8,0,21.30163,100.0,206,74.7,54.8,0,33.035168,200.0,207,73.9,56.2,0,28.81439,200.0,208,73.1,55.0,0,21.754644,200,103,71.7,56.9,0,30.208588,100,189,71.4,53.9,0,28.488588,200,205,70.6,55.2,0,26.388206,200,101,74.0,53.9,0,49.74705,100.0,203,72.8,54.5,0,39.961964,200.0,199,73.7,54.1,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,204,74.5,54.3,0,29.345566,200.0,197,73.1,56.1,0,36.272102,200,201,74.0,54.6,0,26.75901,200.0,150,70.4,55.4,0,37.081657,150,205,74.2,54.3,0,35.152676,200.0,202,72.9,53.9,0,29.597977,200,101,74.4,54.1,0,49.80979,100.0,195,72.7,54.1,0,41.741375,200,203,74.2,54.6,0,35.317265,200.0,96,75.0,55.1,0,24.519526,100.0,203,73.7,54.8,0,25.404411,200.0,96,72.6,55.7,0,30.311197,100,103,73.5,56.3,0,27.509249,100,106,72.5,284.7,0,26.932028,100.0,200,74.0,54.7,0,32.26601,200.0,207,72.2,54.4,0,34.50221,200,105,75.0,54.9,0,32.585766,100.0,100,75.9,56.4,0,36.214954,100.0,204,73.9,54.5,0,31.98735,200.0,101,73.5,55.1,0,38.831722,100.0,193,68.8,54.0,0,48.595745,200.0,101,75.6,56.4,0,35.47775,100.0,101,72.7,54.7,0,33.785767,100,97,71.7,57.2,0,37.422855,100.0,209,74.3,54.5,0,36.468143,200,201,70.9,54.0,0,52.929462,200,201,74.6,57.0,0,40.9884,200.0,202,73.8,56.0,0,38.767902,200.0,99,74.2,56.5,0,50.194275,100.0,98,74.7,56.2,0,25.644407,100.0,102,72.9,55.6,0,37.914883,100,198,72.3,55.6,0,33.900963,200,205,74.3,54.1,0,29.595676,200.0,98,70.7,54.5,0,43.151096,100,193,71.5,54.1,0,39.7865,200,89.2,89.3,89.4,147.4,104.5,119.9,1.3,-0.3,29.96
20170711,30,79.5,86.0,39.56847556,28.94163333,1,55.7,55.5,4.2,73.9,75.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.2,78.9,79.0,0.0,0,0.0,58.4,0.0,0,71.8,0.0,59.4,0.8125,48.6,0,0,-0.2,1.4,0,0,0,74.6,74.8,58.2,56.0,15,56.7,60.2,20.0,0,74.8,0.98,59.4,0.8125,58.6,0,0,99.8,57.2,10.0,4.7,1.5,15,15,94.5,71.1,82.4,100,44.1,0,75.2,1.3,64.82758,64.32758,0,12.9,0,0,0,0.0,0,72,108,79.2,0,0.036891293,0.0,85.0,55.0,0.0,71.2,68.1,1.0,2200.0,16,74.8,75.7,0,100.0,260.0,2,72.1,73.3,0,0.03679627,0,-17,74.7,72.4,0,0.0,0.0,1276,78.6,74.5,0,0.0,700,131,76.4,74.9,0,0.0,0.0,44,74.5,75.0,0,0.0,0.0,-1,76.4,75.9,0,0.0,0.0,39,73.8,76.7,0,0.0,0,41,75.1,77.8,0,0.04918839,0,4,74.3,78.2,0,100,950,-6,0,75.6,0,0.0,0.0,-4,74.5,74.9,0,0.0,0.0,101,74.2,57.3,0,38.77827,100,200,69.7,57.7,0,38.607674,200,201,70.6,57.8,0,40.129807,200,200,75.4,57.1,0,24.144672,200,100,74.8,58.0,0,25.445232,100.0,202,73.1,57.0,0,24.295517,200.0,201,73.9,56.9,0,20.537357,200.0,102,72.4,58.3,0,28.876348,100.0,206,74.6,57.4,0,22.91538,200.0,100,70.8,57.3,0,30.15464,100,101,74.1,57.7,0,34.613495,100.0,105,72.9,57.7,0,35.48031,100,204,72.9,57.3,0,29.670736,200.0,102,73.9,57.8,0,21.30163,100.0,209,74.7,57.3,0,33.035168,200.0,207,73.8,57.6,0,28.81439,200.0,210,73.1,56.9,0,21.754644,200,103,71.6,58.4,0,30.208588,100,201,71.3,56.8,0,28.488588,200,204,70.5,57.6,0,26.388206,200,101,73.9,57.5,0,49.74705,100.0,202,72.8,57.7,0,39.961964,200.0,199,73.7,57.0,0,27.791441,200.0,0,74.7,73.3,0,0.012310723,0.0,202,74.5,57.0,0,29.345566,200.0,196,73.1,57.8,0,36.272102,200,201,74.0,56.7,0,26.75901,200.0,151,70.3,57.6,0,37.081657,150,203,74.1,56.8,0,35.152676,200.0,200,72.8,56.8,0,29.597977,200,101,74.4,57.4,0,49.80979,100.0,195,72.7,57.6,0,41.741375,200,202,74.2,57.2,0,35.317265,200.0,96,75.0,57.2,0,24.519526,100.0,202,73.7,56.9,0,25.404411,200.0,95,72.5,57.3,0,30.311197,100,103,73.5,57.9,0,27.509249,100,105,72.4,284.6,0,26.478874,100.0,201,74.0,57.0,0,32.26601,200.0,207,72.1,57.3,0,34.50221,200,104,75.0,57.3,0,32.585766,100.0,100,75.8,58.7,0,36.214954,100.0,205,73.9,57.1,0,31.98735,200.0,101,73.5,57.3,0,38.831722,100.0,196,68.6,57.1,0,48.595745,200.0,102,75.6,57.7,0,35.47775,100.0,107,72.6,56.9,0,33.785767,100,98,71.6,58.8,0,37.422855,100.0,209,74.2,57.1,0,36.468143,200,196,70.8,57.4,0,52.929462,200,202,74.5,57.9,0,40.9884,200.0,202,73.8,57.6,0,38.767902,200.0,99,74.1,57.7,0,50.194275,100.0,97,74.7,57.6,0,25.644407,100.0,101,72.9,57.5,0,37.914883,100,199,72.2,57.9,0,33.900963,200,206,74.3,56.7,0,29.595676,200.0,98,70.7,57.2,0,43.151096,100,193,71.5,57.1,0,39.7865,200,89.2,89.3,89.5,147.4,104.5,119.7,1.2,0.0,29.96
20170711,35,79.4,86.5,39.59688151,28.94163333,1,55.6,55.9,4.2,74.0,75.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.4,79.7,78.5,0.0,0,0.0,58.4,0.0,0,72.4,0.0,59.4,0.8125,48.8,0,0,-0.2,1.4,0,0,0,74.6,74.7,65.2,56.6,15,59.3,60.2,20.0,0,74.7,0.99,59.4,0.8125,58.7,0,0,99.7,61.7,10.0,4.8,1.0,15,15,94.9,73.1,81.8,100,67.9,0,75.2,1.3,64.82758,64.32758,0,12.8,0,0,0,0.0,0,72,109,79.3,0,0.036891293,0.0,85.0,55.0,0.0,71.2,68.2,1.0,2200.0,15,74.9,75.7,0,100.0,260.0,2,72.1,73.3,0,0.03679627,0,-16,74.7,72.5,0,0.0,0.0,1276,78.6,74.6,0,0.0,700,128,76.4,74.9,0,0.0,0.0,44,74.6,75.1,0,0.0,0.0,-1,76.5,75.9,0,0.0,0.0,37,73.9,76.8,0,0.0,0,40,75.1,77.9,0,0.04918839,0,4,74.3,78.2,0,100,950,-6,0,75.7,0,0.0,0.0,-5,74.5,75.0,0,0.0,0.0,100,74.2,63.8,0,38.77827,100,198,69.9,64.1,0,38.607674,200,201,70.8,64.1,0,40.129807,200,199,75.3,63.3,0,24.144672,200,99,74.8,61.7,0,25.445232,100.0,199,73.1,62.4,0,24.295517,200.0,198,73.9,62.2,0,20.537357,200.0,100,72.4,62.5,0,28.876348,100.0,208,74.6,62.6,0,22.91538,200.0,100,70.9,62.7,0,30.15464,100,100,74.1,64.4,0,34.613495,100.0,104,72.8,64.1,0,35.48031,100,202,72.9,63.9,0,29.670736,200.0,102,73.8,62.8,0,21.30163,100.0,205,74.7,63.3,0,33.035168,200.0,203,73.8,62.0,0,28.81439,200.0,204,73.1,62.2,0,21.754644,200,102,71.6,62.6,0,30.208588,100,193,71.3,63.4,0,28.488588,200,200,70.6,63.5,0,26.388206,200,100,73.9,64.4,0,49.74705,100.0,200,72.7,64.4,0,39.961964,200.0,200,73.6,63.7,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,201,74.4,63.3,0,29.345566,200.0,195,73.0,62.6,0,36.272102,200,199,74.0,62.4,0,26.75901,200.0,149,70.3,63.2,0,37.081657,150,202,74.1,63.1,0,35.152676,200.0,200,72.8,63.4,0,29.597977,200,101,74.4,64.1,0,49.80979,100.0,193,72.7,64.4,0,41.741375,200,200,74.1,63.4,0,35.317265,200.0,96,75.0,62.6,0,24.519526,100.0,200,73.6,62.4,0,25.404411,200.0,93,72.5,62.2,0,30.311197,100,100,73.5,62.4,0,27.509249,100,104,72.3,284.9,0,26.478874,100.0,201,74.0,62.7,0,32.26601,200.0,205,72.2,63.5,0,34.50221,200,104,74.9,63.3,0,32.585766,100.0,99,75.8,64.1,0,36.214954,100.0,204,73.9,63.4,0,31.98735,200.0,100,73.4,63.0,0,38.831722,100.0,197,68.7,63.7,0,48.595745,200.0,100,75.6,61.8,0,35.47775,100.0,104,72.5,62.7,0,33.785767,100,98,71.6,63.1,0,37.422855,100.0,208,74.2,63.4,0,36.468143,200,192,70.9,64.1,0,52.929462,200,199,74.5,61.4,0,40.9884,200.0,201,73.7,62.2,0,38.767902,200.0,99,74.1,61.8,0,50.194275,100.0,97,74.6,62.0,0,25.644407,100.0,100,72.9,62.6,0,37.914883,100,200,72.3,63.4,0,33.900963,200,204,74.2,63.2,0,29.595676,200.0,98,70.8,63.7,0,43.151096,100,193,71.5,63.9,0,39.7865,200,89.2,89.3,89.5,147.4,104.5,119.7,0.8,0.0,29.96
20170711,40,79.4,86.1,39.4990469,28.94163333,1,55.5,55.8,4.2,74.2,75.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.4,80.6,77.5,0.0,0,0.0,58.4,0.0,0,73.4,0.0,59.4,0.8125,50.4,0,0,-0.2,1.4,0,0,0,74.6,74.8,65.9,56.1,15,61.4,60.2,20.0,0,74.8,1.01,59.4,0.8125,58.9,0,0,99.8,54.7,10.0,4.3,1.2,15,15,91.0,73.1,82.0,100,93.2,0,75.2,1.3,64.82758,64.32758,0,12.7,0,0,0,0.0,0,72,103,79.3,0,0.036891293,0.0,85.0,55.0,0.0,71.2,68.2,1.0,2200.0,17,74.9,75.5,0,100.0,260.0,1,72.1,73.5,0,0.03679627,0,-16,74.7,72.6,0,0.0,0.0,1277,78.7,74.7,0,0.0,700,130,76.4,75.0,0,0.0,0.0,44,74.7,75.1,0,0.0,0.0,-1,76.5,76.0,0,0.0,0.0,41,73.9,76.9,0,0.0,0,40,75.1,78.0,0,0.04918839,0,4,74.4,78.4,0,100,950,-6,0,75.7,0,0.0,0.0,-5,74.6,75.0,0,0.0,0.0,100,74.2,65.3,0,38.77827,100,199,70.1,65.7,0,38.607674,200,201,71.2,65.6,0,40.129807,200,200,75.4,65.2,0,24.144672,200,98,74.8,64.3,0,25.445232,100.0,199,73.2,64.7,0,24.295517,200.0,201,74.0,64.6,0,20.537357,200.0,101,72.5,65.2,0,28.876348,100.0,208,74.6,64.9,0,22.91538,200.0,101,71.1,64.8,0,30.15464,100,101,74.1,65.6,0,34.613495,100.0,103,72.9,65.5,0,35.48031,100,202,73.0,65.3,0,29.670736,200.0,102,73.9,65.0,0,21.30163,100.0,204,74.7,65.2,0,33.035168,200.0,207,73.8,64.4,0,28.81439,200.0,206,73.1,64.4,0,21.754644,200,102,71.7,65.0,0,30.208588,100,198,71.4,65.0,0,28.488588,200,203,70.7,65.2,0,26.388206,200,100,74.0,65.4,0,49.74705,100.0,201,72.8,65.6,0,39.961964,200.0,201,73.7,65.2,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,203,74.4,65.1,0,29.345566,200.0,195,73.1,65.0,0,36.272102,200,197,74.0,64.6,0,26.75901,200.0,150,70.4,65.4,0,37.081657,150,204,74.1,65.2,0,35.152676,200.0,197,72.7,65.0,0,29.597977,200,101,74.4,65.3,0,49.80979,100.0,194,72.8,65.6,0,41.741375,200,200,74.2,65.2,0,35.317265,200.0,96,75.0,64.7,0,24.519526,100.0,201,73.7,64.7,0,25.404411,200.0,92,72.6,64.6,0,30.311197,100,101,73.5,64.8,0,27.509249,100,104,72.4,284.7,0,26.478874,100.0,204,74.0,64.9,0,32.26601,200.0,204,72.3,65.2,0,34.50221,200,103,75.0,65.2,0,32.585766,100.0,99,75.9,65.7,0,36.214954,100.0,203,73.9,65.1,0,31.98735,200.0,101,73.4,65.2,0,38.831722,100.0,194,68.5,65.2,0,48.595745,200.0,101,75.6,64.4,0,35.47775,100.0,103,72.6,64.8,0,33.785767,100,99,71.7,65.6,0,37.422855,100.0,209,74.2,65.4,0,36.468143,200,199,71.1,65.4,0,52.929462,200,200,74.5,64.3,0,40.9884,200.0,202,73.9,64.9,0,38.767902,200.0,100,74.1,64.5,0,50.194275,100.0,97,74.6,64.7,0,25.644407,100.0,100,73.0,65.0,0,37.914883,100,199,72.3,65.5,0,33.900963,200,204,74.2,65.0,0,29.595676,200.0,98,71.0,65.2,0,43.151096,100,194,71.5,65.3,0,39.7865,200,89.3,89.4,89.3,148.4,104.5,119.9,3.1,-0.2,29.96
20170711,45,79.4,86.5,39.59688151,28.94163333,1,55.5,55.9,4.2,74.4,75.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.1,80.3,78.0,0.0,0,0.0,58.4,0.0,0,73.1,0.0,59.4,0.8125,47.9,0,0,-0.2,1.4,0,0,0,74.7,74.9,66.3,56.3,15,63.4,60.2,20.0,0,74.9,0.99,59.4,0.8125,59.8,0,0,99.8,59.2,10.0,4.4,1.5,15,15,87.7,75.1,82.0,100,99.8,0,75.2,1.3,64.82758,64.32758,0,12.7,0,0,0,0.0,0,72,106,79.3,0,0.036891293,0.0,85.0,55.0,0.0,71.2,68.2,1.0,2200.0,15,74.9,75.6,0,100.0,260.0,2,72.1,73.5,0,0.03679627,0,-16,74.7,72.6,0,0.0,0.0,1275,78.7,74.8,0,0.0,700,132,76.5,75.1,0,0.0,0.0,45,74.8,75.2,0,0.0,0.0,-1,76.6,76.1,0,0.0,0.0,41,73.9,76.9,0,0.0,0,41,75.1,78.1,0,0.04918839,0,3,74.4,78.3,0,100,950,-5,0,75.7,0,0.0,0.0,-4,74.6,75.0,0,0.0,0.0,99,74.2,65.9,0,38.77827,100,197,70.4,66.2,0,38.607674,200,200,71.4,66.2,0,40.129807,200,198,75.4,65.8,0,24.144672,200,98,74.8,65.5,0,25.445232,100.0,200,73.2,65.6,0,24.295517,200.0,195,74.1,65.5,0,20.537357,200.0,100,72.7,66.3,0,28.876348,100.0,206,74.6,65.8,0,22.91538,200.0,101,71.2,65.7,0,30.15464,100,100,74.1,66.1,0,34.613495,100.0,102,72.9,66.0,0,35.48031,100,200,73.1,65.8,0,29.670736,200.0,102,73.9,65.9,0,21.30163,100.0,202,74.7,65.9,0,33.035168,200.0,202,73.9,65.5,0,28.81439,200.0,204,73.1,65.3,0,21.754644,200,101,71.9,66.0,0,30.208588,100,204,71.5,65.6,0,28.488588,200,199,70.8,65.9,0,26.388206,200,98,74.0,65.9,0,49.74705,100.0,201,72.9,66.1,0,39.961964,200.0,199,73.7,65.7,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,200,74.5,65.8,0,29.345566,200.0,194,73.2,66.0,0,36.272102,200,197,74.0,65.4,0,26.75901,200.0,148,70.5,66.2,0,37.081657,150,202,74.1,65.8,0,35.152676,200.0,198,72.8,65.6,0,29.597977,200,100,74.5,65.8,0,49.80979,100.0,192,72.9,66.1,0,41.741375,200,199,74.2,65.8,0,35.317265,200.0,95,75.0,65.6,0,24.519526,100.0,200,73.7,65.4,0,25.404411,200.0,92,72.8,65.6,0,30.311197,100,101,73.5,65.8,0,27.509249,100,103,72.5,284.6,0,26.478874,100.0,206,74.0,65.6,0,32.26601,200.0,204,72.4,65.8,0,34.50221,200,102,75.0,65.8,0,32.585766,100.0,99,75.9,66.5,0,36.214954,100.0,203,73.9,65.7,0,31.98735,200.0,100,73.4,65.9,0,38.831722,100.0,185,69.4,65.8,0,48.595745,200.0,99,75.6,65.5,0,35.47775,100.0,98,72.7,65.5,0,33.785767,100,98,71.9,66.7,0,37.422855,100.0,209,74.2,65.9,0,36.468143,200,192,71.2,65.9,0,52.929462,200,198,74.6,65.6,0,40.9884,200.0,201,74.0,66.0,0,38.767902,200.0,99,74.2,65.6,0,50.194275,100.0,97,74.6,65.7,0,25.644407,100.0,100,73.1,65.9,0,37.914883,100,200,72.5,66.4,0,33.900963,200,203,74.3,65.6,0,29.595676,200.0,98,71.2,65.8,0,43.151096,100,195,71.6,65.8,0,39.7865,200,89.3,89.4,89.6,147.4,104.6,119.8,1.1,0.0,29.96
20170711,50,79.4,86.5,39.59688151,28.94163333,1,55.5,55.9,4.2,74.6,75.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,81.8,80.8,77.0,0.0,0,0.0,58.8,0.0,0,74.1,0.0,59.8,0.8125,54.8,0,0,-0.2,1.4,0,0,0,74.8,74.9,66.9,56.1,15,65.7,60.4,20.0,0,74.9,0.99,59.8,0.8125,60.4,0,0,99.7,56.5,10.0,4.6,1.1,15,15,85.3,75.1,82.0,100,99.7,0,75.2,1.3,64.94827,64.44827,0,12.7,0,0,0,0.0,0,72,103,79.4,0,0.036891293,0.0,85.0,55.0,0.0,71.3,68.3,1.0,2200.0,15,74.9,75.5,0,100.0,260.0,1,72.1,73.6,0,0.03679627,0,-16,74.8,72.7,0,0.0,0.0,1275,78.8,74.8,0,0.0,700,130,76.5,75.1,0,0.0,0.0,44,74.8,75.3,0,0.0,0.0,-1,76.7,76.1,0,0.0,0.0,40,73.9,77.0,0,0.0,0,41,75.2,78.1,0,0.04918839,0,3,74.4,78.5,0,100,950,-6,0,75.8,0,0.0,0.0,-4,74.6,75.1,0,0.0,0.0,100,74.3,66.3,0,38.77827,100,197,70.6,66.7,0,38.607674,200,199,71.7,66.7,0,40.129807,200,199,75.5,66.2,0,24.144672,200,98,74.8,66.1,0,25.445232,100.0,200,73.3,66.1,0,24.295517,200.0,196,74.2,66.0,0,20.537357,200.0,101,72.8,66.9,0,28.876348,100.0,206,74.7,66.4,0,22.91538,200.0,100,71.3,66.3,0,30.15464,100,100,74.1,66.6,0,34.613495,100.0,103,73.0,66.6,0,35.48031,100,201,73.2,66.4,0,29.670736,200.0,101,73.9,66.4,0,21.30163,100.0,202,74.8,66.4,0,33.035168,200.0,204,73.9,66.1,0,28.81439,200.0,204,73.2,65.8,0,21.754644,200,101,72.1,66.6,0,30.208588,100,187,71.7,66.0,0,28.488588,200,193,70.9,66.4,0,26.388206,200,99,74.0,66.4,0,49.74705,100.0,202,72.9,66.5,0,39.961964,200.0,197,73.8,66.0,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,201,74.5,66.3,0,29.345566,200.0,194,73.2,66.6,0,36.272102,200,198,74.1,65.9,0,26.75901,200.0,149,70.6,66.7,0,37.081657,150,203,74.1,66.2,0,35.152676,200.0,197,72.8,66.0,0,29.597977,200,100,74.5,66.2,0,49.80979,100.0,193,73.1,66.6,0,41.741375,200,201,74.3,66.2,0,35.317265,200.0,95,75.0,66.1,0,24.519526,100.0,199,73.8,65.9,0,25.404411,200.0,92,72.9,66.1,0,30.311197,100,101,73.6,66.4,0,27.509249,100,102,72.6,284.8,0,26.478874,100.0,203,74.1,66.1,0,32.26601,200.0,205,72.5,66.3,0,34.50221,200,103,75.0,66.2,0,32.585766,100.0,98,75.9,67.1,0,36.214954,100.0,202,74.0,66.1,0,31.98735,200.0,100,73.5,66.3,0,38.831722,100.0,199,69.8,66.2,0,49.033432,200.0,99,75.6,66.1,0,35.47775,100.0,96,72.8,66.0,0,33.785767,100,97,72.0,67.3,0,37.422855,100.0,209,74.2,66.3,0,36.468143,200,193,71.4,66.3,0,52.929462,200,197,74.6,66.3,0,40.9884,200.0,201,74.1,66.5,0,38.767902,200.0,99,74.2,66.3,0,50.194275,100.0,97,74.7,66.5,0,25.644407,100.0,99,73.2,66.5,0,37.914883,100,196,72.6,66.8,0,33.900963,200,202,74.4,66.0,0,29.595676,200.0,98,71.4,66.2,0,43.151096,100,196,71.8,66.2,0,39.7865,200,89.4,89.5,89.7,146.4,104.6,119.5,2.5,0.5,29.96
