20170711,55,79.4,86.8,39.67027536,28.94163333,1,55.6,56.0,4.2,74.7,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.7,80.8,76.2,0.0,0,0.0,58.8,0.0,0,74.5,0.0,59.8,0.8125,50.5,0,0,-0.2,1.4,0,0,0,74.9,75.1,67.6,56.1,15,68.3,60.4,20.0,0,75.0,1.0,59.8,0.8125,61.6,0,0,99.8,55.5,10.0,4.3,1.5,15,15,81.6,77.1,82.0,100,99.8,0,75.2,1.3,64.94827,64.44827,0,12.5,0,0,0,0.0,0,72,106,79.5,0,0.036891293,0.0,85.0,55.0,0.0,71.3,68.4,1.0,2200.0,16,74.9,75.4,0,100.0,260.0,1,72.1,73.6,0,0.03679627,0,-17,74.8,72.7,0,0.0,0.0,1277,78.8,74.9,0,0.0,700,130,76.6,75.2,0,0.0,0.0,44,74.9,75.4,0,0.0,0.0,-1,76.7,76.2,0,0.0,0.0,39,73.9,77.1,0,0.0,0,40,75.2,78.2,0,0.04918839,0,3,74.4,78.6,0,100,950,-5,0,75.8,0,0.0,0.0,-5,74.6,75.1,0,0.0,0.0,99,74.3,66.8,0,38.77827,100,198,70.8,67.1,0,38.607674,200,199,71.8,67.1,0,40.129807,200,198,75.5,66.6,0,24.144672,200,98,74.8,66.5,0,25.445232,100.0,199,73.4,66.6,0,24.295517,200.0,199,74.3,66.5,0,20.537357,200.0,101,72.9,67.4,0,28.876348,100.0,208,74.8,66.8,0,22.91538,200.0,101,71.4,66.7,0,30.15464,100,100,74.2,67.1,0,34.613495,100.0,102,73.0,67.1,0,35.48031,100,201,73.3,66.9,0,29.670736,200.0,101,73.9,66.8,0,21.30163,100.0,202,74.9,66.8,0,33.035168,200.0,201,74.0,66.6,0,28.81439,200.0,204,73.3,66.3,0,21.754644,200,102,72.2,67.1,0,30.208588,100,212,71.8,66.5,0,28.488588,200,204,71.0,66.9,0,26.388206,200,99,74.1,66.8,0,49.74705,100.0,201,73.0,67.1,0,39.961964,200.0,199,73.8,66.4,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,200,74.6,66.7,0,29.345566,200.0,195,73.3,67.1,0,36.272102,200,197,74.1,66.3,0,26.75901,200.0,149,70.8,67.1,0,37.081657,150,204,74.2,66.5,0,35.152676,200.0,199,72.9,66.4,0,29.597977,200,100,74.6,66.8,0,49.80979,100.0,194,73.2,67.1,0,41.741375,200,197,74.3,66.5,0,35.317265,200.0,95,75.0,66.5,0,24.519526,100.0,199,73.9,66.3,0,25.404411,200.0,95,73.0,66.5,0,30.311197,100,101,73.6,66.8,0,27.509249,100,102,72.7,284.8,0,26.478874,100.0,206,74.1,66.5,0,32.26601,200.0,204,72.5,66.7,0,34.50221,200,104,75.0,66.5,0,32.585766,100.0,100,76.0,67.6,0,36.214954,100.0,203,74.0,66.4,0,31.98735,200.0,101,73.5,66.6,0,38.831722,100.0,199,70.0,66.7,0,49.033432,200.0,99,75.6,66.6,0,35.47775,100.0,96,72.9,66.4,0,33.785767,100,98,72.1,67.7,0,37.422855,100.0,209,74.3,66.6,0,36.468143,200,196,71.6,66.7,0,52.929462,200,198,74.7,66.7,0,40.9884,200.0,201,74.2,67.0,0,38.767902,200.0,100,74.3,66.8,0,50.194275,100.0,97,74.8,66.9,0,25.644407,100.0,99,73.3,66.8,0,37.914883,100,198,72.7,67.3,0,33.900963,200,202,74.4,66.3,0,29.595676,200.0,98,71.6,66.5,0,43.151096,100,194,71.9,66.6,0,39.7865,200,89.4,89.5,89.6,151.4,104.6,119.8,3.1,-0.1,29.96
20170711,100,79.4,87.2,39.76815769,28.94163333,1,55.6,56.1,4.2,74.8,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.9,80.9,76.4,0.0,0,0.0,58.8,0.0,0,74.2,0.0,59.8,0.8125,47.1,0,0,-0.2,1.4,0,0,0,74.9,75.0,68.2,56.4,15,71.2,60.4,20.0,0,75.2,1.01,59.8,0.8125,62.4,0,0,99.9,57.0,10.0,4.7,1.5,15,15,76.9,77.1,82.0,100,99.9,0,75.2,1.3,64.94827,64.44827,0,12.5,0,0,0,0.0,0,72,103,79.5,0,0.036891293,0.0,85.0,55.0,0.0,71.4,68.4,1.0,2200.0,15,75.0,75.5,0,100.0,260.0,1,72.2,73.7,0,0.03679627,0,-17,74.8,72.8,0,0.0,0.0,1275,78.9,75.0,0,0.0,700,129,76.6,75.2,0,0.0,0.0,45,74.9,75.4,0,0.0,0.0,-1,76.8,76.2,0,0.0,0.0,39,74.0,77.2,0,0.0,0,40,75.2,78.3,0,0.04918839,0,4,74.4,78.6,0,100,950,-6,0,75.9,0,0.0,0.0,-4,74.7,75.1,0,0.0,0.0,99,74.3,67.4,0,38.77827,100,197,70.9,67.7,0,38.607674,200,199,72.0,67.6,0,40.129807,200,199,75.6,67.1,0,24.144672,200,98,74.8,66.9,0,25.445232,100.0,200,73.5,67.0,0,24.295517,200.0,198,74.4,66.9,0,20.537357,200.0,101,73.0,67.7,0,28.876348,100.0,208,74.9,67.2,0,22.91538,200.0,102,71.5,67.1,0,30.15464,100,100,74.2,67.7,0,34.613495,100.0,103,73.1,67.6,0,35.48031,100,201,73.4,67.4,0,29.670736,200.0,103,73.9,67.3,0,21.30163,100.0,204,75.0,67.3,0,33.035168,200.0,204,74.0,67.0,0,28.81439,200.0,203,73.3,66.6,0,21.754644,200,102,72.3,67.4,0,30.208588,100,184,71.9,66.9,0,28.488588,200,198,71.1,67.5,0,26.388206,200,100,74.1,67.6,0,49.74705,100.0,202,73.1,67.7,0,39.961964,200.0,199,73.9,67.0,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,199,74.6,67.2,0,29.345566,200.0,195,73.4,67.5,0,36.272102,200,197,74.2,66.7,0,26.75901,200.0,149,70.9,67.5,0,37.081657,150,203,74.2,66.9,0,35.152676,200.0,200,72.9,67.0,0,29.597977,200,100,74.7,67.4,0,49.80979,100.0,194,73.3,67.6,0,41.741375,200,196,74.4,67.0,0,35.317265,200.0,95,75.0,67.0,0,24.519526,100.0,196,73.9,66.7,0,25.404411,200.0,95,73.1,67.0,0,30.311197,100,100,73.6,67.2,0,27.509249,100,103,72.8,284.7,0,26.478874,100.0,203,74.1,66.9,0,32.26601,200.0,204,72.6,67.2,0,34.50221,200,103,74.7,66.8,0,32.585766,100.0,99,76.0,68.0,0,36.214954,100.0,201,74.1,66.8,0,31.98735,200.0,101,73.5,66.9,0,38.831722,100.0,203,70.2,67.2,0,49.033432,200.0,100,75.7,66.9,0,35.47775,100.0,94,73.0,66.8,0,33.785767,100,98,72.2,68.0,0,37.422855,100.0,211,74.3,67.0,0,36.468143,200,199,71.7,67.1,0,52.929462,200,199,74.8,67.2,0,40.9884,200.0,201,74.4,67.4,0,38.767902,200.0,99,74.4,67.2,0,50.194275,100.0,97,74.9,67.4,0,25.644407,100.0,99,73.5,67.3,0,37.914883,100,197,72.8,67.6,0,33.900963,200,203,74.5,66.7,0,29.595676,200.0,98,71.8,67.0,0,43.151096,100,195,72.0,67.1,0,39.7865,200,89.5,89.5,89.6,148.4,104.6,119.8,1.2,-0.7,29.96
20170711,105,79.4,87.1,39.74368455,24.46135833,1,55.7,56.1,4.2,74.9,75.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.9,80.8,76.4,0.0,0,0.0,58.8,0.0,0,74.5,0.0,59.8,0.8125,49.1,0,0,-0.2,1.4,0,0,0,75.0,75.1,68.9,56.3,15,74.4,60.4,20.0,0,75.1,0.99,59.8,0.8125,63.3,0,0,99.7,58.0,10.0,4.4,0.9,15,15,73.9,79.1,82.0,100,100.0,0,75.2,1.3,64.94827,64.44827,0,12.6,0,0,0,0.0,0,72,103,79.5,0,0.036891293,0.0,85.0,55.0,0.0,71.4,68.4,1.0,2200.0,16,75.0,75.5,0,100.0,260.0,2,72.2,73.7,0,0.03679627,0,-16,74.8,72.9,0,0.0,0.0,1277,78.9,75.1,0,0.0,700,131,76.7,75.3,0,0.0,0.0,44,75.0,75.5,0,0.0,0.0,-1,76.8,76.3,0,0.0,0.0,39,74.0,77.1,0,0.0,0,40,75.2,78.4,0,0.04918839,0,4,74.5,78.6,0,100,950,-5,0,75.9,0,0.0,0.0,-4,74.7,75.2,0,0.0,0.0,99,74.4,68.0,0,38.77827,100,198,71.1,68.3,0,38.607674,200,199,72.1,68.1,0,40.129807,200,198,75.6,67.6,0,24.144672,200,98,74.8,67.3,0,25.445232,100.0,200,73.6,67.5,0,24.295517,200.0,197,74.5,67.3,0,20.537357,200.0,101,73.1,68.1,0,28.876348,100.0,206,74.9,67.6,0,22.91538,200.0,100,71.6,67.5,0,30.15464,100,100,74.3,68.4,0,34.613495,100.0,103,73.2,68.3,0,35.48031,100,200,73.5,68.0,0,29.670736,200.0,101,73.9,67.7,0,21.30163,100.0,205,75.0,67.9,0,33.035168,200.0,202,74.1,67.4,0,28.81439,200.0,203,73.4,67.1,0,21.754644,200,102,72.4,67.8,0,30.208588,100,188,72.0,67.6,0,28.488588,200,195,71.2,68.1,0,26.388206,200,99,74.2,68.3,0,49.74705,100.0,202,73.1,68.4,0,39.961964,200.0,197,73.9,67.8,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,199,74.7,67.7,0,29.345566,200.0,194,73.5,67.9,0,36.272102,200,197,74.2,67.2,0,26.75901,200.0,149,71.0,67.9,0,37.081657,150,200,74.3,67.4,0,35.152676,200.0,197,73.0,67.7,0,29.597977,200,100,74.8,68.1,0,49.80979,100.0,193,73.4,68.3,0,41.741375,200,198,74.4,67.6,0,35.317265,200.0,95,75.1,67.4,0,24.519526,100.0,198,74.0,67.3,0,25.404411,200.0,92,73.2,67.4,0,30.311197,100,99,73.7,67.7,0,27.509249,100,103,72.9,284.9,0,26.478874,100.0,203,74.2,67.4,0,32.26601,200.0,204,72.7,67.8,0,34.50221,200,104,75.1,67.3,0,32.585766,100.0,98,76.0,68.5,0,36.214954,100.0,201,74.1,67.4,0,31.98735,200.0,101,73.5,67.3,0,38.831722,100.0,197,70.4,67.8,0,49.033432,200.0,100,75.7,67.3,0,35.47775,100.0,104,73.1,67.4,0,33.785767,100,99,72.3,68.3,0,37.422855,100.0,207,74.4,67.4,0,36.468143,200,188,71.8,67.7,0,52.929462,200,199,74.9,67.5,0,40.9884,200.0,201,74.4,67.7,0,38.767902,200.0,99,74.5,67.6,0,50.194275,100.0,97,75.0,67.8,0,25.644407,100.0,99,73.5,67.8,0,37.914883,100,197,72.9,68.1,0,33.900963,200,202,74.6,67.2,0,29.595676,200.0,98,71.9,67.6,0,43.151096,100,194,72.1,67.7,0,39.7865,200,89.5,89.6,89.6,147.4,104.7,119.5,2.7,0.0,29.96
20170711,110,79.3,87.6,39.77102572,24.46135833,1,55.8,56.2,4.2,75.1,75.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.9,80.9,76.3,0.0,0,0.0,58.8,0.0,0,74.7,0.0,59.8,0.8125,48.3,0,0,-0.2,1.4,0,0,0,75.1,75.2,70.1,56.3,15,78.3,60.4,20.0,0,75.2,1.01,59.8,0.8125,63.9,0,0,94.9,56.5,10.0,4.4,1.1,15,15,72.8,79.1,82.0,100,99.5,0,75.2,1.3,64.94827,64.44827,0,12.6,0,0,0,0.0,0,72,103,79.6,0,0.036891293,0.0,85.0,55.0,0.0,71.4,68.4,1.0,2200.0,14,75.0,75.4,0,100.0,260.0,1,72.2,73.8,0,0.03679627,0,-16,74.9,72.9,0,0.0,0.0,1275,79.0,75.1,0,0.0,700,132,76.7,75.4,0,0.0,0.0,44,75.0,75.6,0,0.0,0.0,-1,76.9,76.3,0,0.0,0.0,39,74.0,77.2,0,0.0,0,40,75.2,78.4,0,0.04918839,0,5,74.5,78.8,0,100,950,-5,0,76.0,0,0.0,0.0,-5,74.7,75.1,0,0.0,0.0,99,74.4,68.9,0,38.77827,100,198,71.2,69.1,0,38.607674,200,199,72.2,68.8,0,40.129807,200,198,75.7,68.4,0,24.144672,200,98,74.9,67.6,0,25.445232,100.0,201,73.7,68.0,0,24.295517,200.0,197,74.6,67.9,0,20.537357,200.0,101,73.2,68.4,0,28.876348,100.0,208,75.0,68.1,0,22.91538,200.0,101,71.7,68.1,0,30.15464,100,99,74.3,69.4,0,34.613495,100.0,102,73.2,69.2,0,35.48031,100,199,73.5,69.0,0,29.670736,200.0,102,73.9,68.3,0,21.30163,100.0,202,75.0,68.6,0,33.035168,200.0,203,74.1,67.9,0,28.81439,200.0,204,73.4,67.8,0,21.754644,200,101,72.5,68.2,0,30.208588,100,189,72.1,68.5,0,28.488588,200,200,71.3,68.8,0,26.388206,200,99,74.3,69.3,0,49.74705,100.0,200,73.2,69.3,0,39.961964,200.0,199,74.0,68.7,0,27.791441,200.0,0,74.7,73.3,0,0.012310723,0.0,199,74.7,68.4,0,29.345566,200.0,194,73.6,68.5,0,36.272102,200,196,74.3,67.8,0,26.75901,200.0,149,71.1,68.5,0,37.081657,150,200,74.3,68.3,0,35.152676,200.0,198,73.0,68.5,0,29.597977,200,101,74.8,69.0,0,49.80979,100.0,193,73.5,69.3,0,41.741375,200,195,74.5,68.5,0,35.317265,200.0,95,75.1,68.0,0,24.519526,100.0,196,74.1,67.9,0,25.404411,200.0,93,73.3,67.9,0,30.311197,100,99,73.7,68.2,0,27.509249,100,103,73.0,284.7,0,26.478874,100.0,203,74.2,68.1,0,32.26601,200.0,204,72.8,68.6,0,34.50221,200,101,75.1,68.0,0,32.585766,100.0,99,76.1,69.2,0,36.214954,100.0,201,74.2,68.4,0,31.98735,200.0,100,73.5,67.6,0,38.831722,100.0,202,70.6,68.5,0,49.033432,200.0,100,75.8,67.6,0,35.47775,100.0,96,73.2,68.0,0,33.785767,100,99,72.4,68.6,0,37.422855,100.0,210,74.4,68.2,0,36.468143,200,195,71.9,68.6,0,52.929462,200,198,75.0,68.0,0,40.9884,200.0,201,74.6,68.1,0,38.767902,200.0,99,74.5,68.1,0,50.194275,100.0,96,75.0,68.2,0,25.644407,100.0,99,73.6,68.4,0,37.914883,100,198,73.0,68.7,0,33.900963,200,201,74.6,68.2,0,29.595676,200.0,98,72.0,68.6,0,43.151096,100,194,72.2,68.6,0,39.7865,200,89.5,89.6,89.7,146.4,104.7,120.0,1.2,-0.2,29.96
20170711,115,79.2,87.6,39.67620418,24.46135833,1,55.9,56.3,4.2,75.2,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.9,80.9,76.6,0.0,0,0.0,58.8,0.0,0,74.7,0.0,59.8,0.8125,46.8,0,0,-0.2,1.4,0,0,0,75.1,75.2,71.5,56.3,15,82.9,60.4,20.0,0,75.2,1.01,59.8,0.8125,64.6,0,0,88.2,55.1,10.0,4.4,1.5,15,15,72.7,79.1,84.1,100,100.0,0,75.2,1.25,64.94827,64.44827,0,13.2,0,0,0,0.0,0,72,104,79.6,0,0.036891293,0.0,85.0,55.0,0.0,71.4,68.4,1.0,2200.0,11,75.0,75.5,0,100.0,260.0,2,72.2,73.9,0,0.03679627,0,-17,74.9,73.0,0,0.0,0.0,1276,79.0,75.2,0,0.0,700,131,76.7,75.4,0,0.0,0.0,44,75.1,75.6,0,0.0,0.0,-1,76.9,76.4,0,0.0,0.0,39,74.0,77.2,0,0.0,0,40,75.3,78.4,0,0.04918839,0,4,74.5,78.7,0,100,950,-6,0,76.0,0,0.0,0.0,-5,74.7,75.2,0,0.0,0.0,98,74.5,70.1,0,38.77827,100,197,71.3,70.4,0,38.607674,200,197,72.4,70.0,0,40.129807,200,196,75.7,69.5,0,24.144672,200,98,74.9,68.3,0,25.445232,100.0,197,73.7,69.0,0,24.295517,200.0,196,74.6,68.7,0,20.537357,200.0,100,73.3,69.0,0,28.876348,100.0,207,75.0,69.1,0,22.91538,200.0,102,71.8,69.0,0,30.15464,100,100,74.4,70.7,0,34.613495,100.0,101,73.3,70.4,0,35.48031,100,198,73.6,70.2,0,29.670736,200.0,101,74.0,69.2,0,21.30163,100.0,199,75.1,69.7,0,33.035168,200.0,203,74.2,68.6,0,28.81439,200.0,203,73.5,68.7,0,21.754644,200,101,72.6,68.8,0,30.208588,100,195,72.2,69.8,0,28.488588,200,198,71.4,69.9,0,26.388206,200,99,74.3,70.6,0,49.74705,100.0,200,73.3,70.5,0,39.961964,200.0,198,74.0,69.9,0,27.791441,200.0,0,74.7,73.3,0,0.012310723,0.0,198,74.8,69.4,0,29.345566,200.0,195,73.7,69.2,0,36.272102,200,196,74.3,68.8,0,26.75901,200.0,147,71.2,69.5,0,37.081657,150,201,74.3,69.5,0,35.152676,200.0,197,73.1,69.7,0,29.597977,200,100,74.9,70.3,0,49.80979,100.0,194,73.6,70.6,0,41.741375,200,198,74.5,69.7,0,35.317265,200.0,94,75.1,68.9,0,24.519526,100.0,196,74.1,68.9,0,25.404411,200.0,92,73.3,68.7,0,30.311197,100,98,73.8,68.9,0,27.509249,100,102,73.0,284.7,0,26.478874,100.0,205,74.3,69.1,0,32.26601,200.0,203,72.8,69.7,0,34.50221,200,101,75.2,69.3,0,32.585766,100.0,99,76.1,70.3,0,36.214954,100.0,199,74.2,69.5,0,31.98735,200.0,100,73.6,68.7,0,38.831722,100.0,192,70.8,69.7,0,49.033432,200.0,100,75.8,68.1,0,35.47775,100.0,71,73.3,68.9,0,33.785767,100,98,72.5,69.2,0,37.422855,100.0,210,74.5,69.5,0,36.468143,200,197,72.0,70.0,0,52.929462,200,197,75.0,68.7,0,40.9884,200.0,202,74.6,69.0,0,38.767902,200.0,99,74.6,68.8,0,50.194275,100.0,97,75.1,69.0,0,25.644407,100.0,99,73.7,69.4,0,37.914883,100,196,73.1,69.6,0,33.900963,200,201,74.7,69.4,0,29.595676,200.0,98,72.1,69.9,0,43.151096,100,194,72.3,69.9,0,39.7865,200,89.6,89.7,89.6,147.4,104.7,120.0,1.2,0.1,29.96
20170711,120,79.2,88.0,39.77345395,24.46135833,164,55.8,55.9,4.6,75.4,75.9,-0.2,0.55,0,0,0,5,71,91,1,1,1,0,0,200,72,7.5,4.6,7.5,200,82.5,80.9,77.1,0.0,0,0.0,58.8,0.0,0,74.8,0.0,59.8,0.8125,47.3,0,0,-0.2,1.4,0,0,0,75.2,75.1,72.7,56.2,15,88.3,60.4,20.0,0,75.3,1.0,59.8,0.8125,65.1,0,0,82.2,56.5,10.0,4.6,1.4,15,15,72.6,73.1,89.6,100,100.0,0,75.2,1.1,64.94827,64.44827,0,13.8,0,0,1,22.7,1,72,101,79.7,0,0.036891293,0.0,85.0,55.0,0.0,71.5,68.5,1.0,2200.0,12,75.0,75.6,0,100.0,260.0,1,72.2,73.9,0,0.03679627,0,-16,74.9,73.0,0,0.0,0.0,1276,79.1,75.2,0,0.0,700,130,76.8,75.5,0,0.0,0.0,44,75.2,75.7,0,0.0,0.0,-1,77.0,76.4,0,0.0,0.0,35,74.0,77.3,0,0.0,0,40,75.3,78.5,0,0.04918839,0,5,74.5,78.7,0,100,950,-5,0,76.0,0,0.0,0.0,-5,74.8,75.2,0,0.0,0.0,100,74.6,71.4,0,38.77827,100,197,71.5,71.7,0,38.607674,200,199,72.5,71.3,0,40.129807,200,198,75.7,70.9,0,24.144672,200,97,74.9,69.3,0,25.445232,100.0,200,73.8,70.1,0,24.295517,200.0,198,74.7,69.8,0,20.537357,200.0,101,73.3,69.9,0,28.876348,100.0,208,75.0,70.3,0,22.91538,200.0,101,71.8,70.3,0,30.15464,100,100,74.4,71.9,0,34.613495,100.0,102,73.4,71.7,0,35.48031,100,200,73.7,71.5,0,29.670736,200.0,102,74.0,70.4,0,21.30163,100.0,204,75.2,70.8,0,33.035168,200.0,202,74.2,69.7,0,28.81439,200.0,205,73.6,69.8,0,21.754644,200,101,72.7,69.6,0,30.208588,100,199,72.2,71.1,0,28.488588,200,197,71.4,71.2,0,26.388206,200,99,74.4,71.9,0,49.74705,100.0,203,73.3,71.9,0,39.961964,200.0,199,74.1,71.3,0,27.791441,200.0,0,74.8,73.3,0,0.012310723,0.0,203,74.8,70.7,0,29.345566,200.0,195,73.8,70.2,0,36.272102,200,197,74.4,70.0,0,26.75901,200.0,149,71.3,70.6,0,37.081657,150,200,74.4,70.8,0,35.152676,200.0,197,73.1,71.0,0,29.597977,200,100,75.0,71.6,0,49.80979,100.0,194,73.7,71.9,0,41.741375,200,198,74.6,71.0,0,35.317265,200.0,95,75.2,70.1,0,24.519526,100.0,197,74.2,70.1,0,25.404411,200.0,94,73.4,69.8,0,30.311197,100,99,73.8,69.9,0,27.509249,100,104,73.1,284.9,0,26.478874,100.0,207,74.3,70.4,0,32.26601,200.0,202,72.9,71.0,0,34.50221,200,104,75.2,70.6,0,32.585766,100.0,99,76.2,71.4,0,36.214954,100.0,200,74.3,70.9,0,31.98735,200.0,101,73.6,70.2,0,38.831722,100.0,204,71.0,71.0,0,49.033432,200.0,100,75.8,69.1,0,35.47775,100.0,96,73.4,70.1,0,33.785767,100,99,72.5,70.1,0,37.422855,100.0,211,74.5,70.9,0,36.468143,200,192,72.2,71.4,0,52.929462,200,198,75.1,69.7,0,40.9884,200.0,201,74.7,70.2,0,38.767902,200.0,99,74.7,69.9,0,50.194275,100.0,97,75.1,70.1,0,25.644407,100.0,100,73.8,70.5,0,37.914883,100,200,73.2,70.7,0,33.900963,200,201,74.8,70.8,0,29.595676,200.0,98,72.2,71.2,0,43.151096,100,194,72.4,71.4,0,39.7865,200,89.6,89.7,89.8,148.4,104.7,120.0,1.0,-0.1,29.96
20170711,125,79.1,87.8,39.63005266,24.46135833,262,53.8,46.8,5.65,81.2,74.4,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.3,80.7,75.9,0.0,0,0.0,58.8,0.0,0,75.5,0.0,59.8,0.8125,52.9,0,0,-0.2,1.4,0,0,0,75.2,75.2,63.0,55.4,15,87.9,60.4,20.0,0,75.2,0.98,59.8,0.8125,65.0,0,0,86.6,55.5,10.0,4.7,0.9,15,15,85.0,67.1,93.8,100,99.9,0,75.2,1.1,64.94827,64.44827,0,14.6,0,0,1,25.3,1,72,106,79.8,0,0.036891293,0.0,84.66881,55.0,0.0,71.5,68.5,1.0,2200.0,12,75.1,75.4,0,100.0,260.0,2,72.2,74.0,0,0.03679627,0,-16,74.9,73.1,0,0.0,0.0,1275,79.1,75.3,0,0.0,700,131,76.8,75.5,0,0.0,0.0,44,75.2,75.7,0,0.0,0.0,-1,77.1,76.4,0,0.0,0.0,35,74.0,77.3,0,0.0,0,40,75.3,78.6,0,0.04918839,0,5,74.5,78.9,0,100,950,-6,0,76.1,0,0.0,0.0,-5,74.8,75.2,0,0.0,0.0,100,74.6,67.5,0,38.77827,100,198,71.6,67.6,0,38.607674,200,199,72.5,66.9,0,40.129807,200,198,75.8,68.2,0,24.144672,200,98,75.0,68.7,0,25.445232,100.0,201,73.8,68.3,0,24.295517,200.0,196,74.8,67.9,0,20.537357,200.0,101,73.4,68.5,0,28.876348,100.0,209,75.1,68.4,0,22.91538,200.0,99,71.9,67.7,0,30.15464,100,100,74.5,66.9,0,34.613495,100.0,103,73.4,67.4,0,35.48031,100,200,73.8,67.0,0,29.670736,200.0,102,74.0,68.4,0,21.30163,100.0,206,75.2,67.8,0,33.035168,200.0,205,74.3,68.4,0,28.81439,200.0,204,73.6,67.8,0,21.754644,200,100,72.7,68.2,0,30.208588,100,190,72.3,67.4,0,28.488588,200,195,71.5,68.1,0,26.388206,200,99,74.4,66.1,0,49.74705,100.0,200,73.4,66.7,0,39.961964,200.0,198,74.1,67.6,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,200,74.9,67.5,0,29.345566,200.0,195,73.8,68.5,0,36.272102,200,197,74.4,67.8,0,26.75901,200.0,148,71.4,67.8,0,37.081657,150,203,74.4,68.3,0,35.152676,200.0,200,73.2,67.4,0,29.597977,200,100,75.0,66.9,0,49.80979,100.0,194,73.8,66.0,0,41.741375,200,200,74.6,68.2,0,35.317265,200.0,94,75.2,67.9,0,24.519526,100.0,197,74.2,68.0,0,25.404411,200.0,94,73.5,68.4,0,30.311197,100,100,73.9,68.6,0,27.509249,100,102,73.2,284.7,0,26.478874,100.0,206,74.4,68.1,0,32.26601,200.0,202,73.0,67.1,0,34.50221,200,102,75.2,68.5,0,32.585766,100.0,98,76.2,68.5,0,36.214954,100.0,200,74.3,68.0,0,31.98735,200.0,101,73.6,68.4,0,38.831722,100.0,193,71.1,66.2,0,49.033432,200.0,100,75.8,68.3,0,35.47775,100.0,83,73.4,67.6,0,33.785767,100,98,72.6,68.5,0,37.422855,100.0,209,74.5,68.1,0,36.468143,200,193,72.3,66.1,0,52.929462,200,197,75.1,69.4,0,40.9884,200.0,201,74.7,69.0,0,38.767902,200.0,99,74.7,69.3,0,50.194275,100.0,95,75.2,69.1,0,25.644407,100.0,99,73.8,68.9,0,37.914883,100,198,73.2,68.3,0,33.900963,200,201,74.9,68.1,0,29.595676,200.0,98,72.3,67.8,0,43.151096,100,194,72.4,67.2,0,39.7865,200,89.7,89.8,89.7,148.4,104.8,120.2,1.2,0.0,29.96
20170711,130,79.1,87.6,39.58160205,24.46135833,261,49.6,44.0,5.65,81.7,76.5,-0.2,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.6,80.8,75.9,0.0,0,0.0,58.8,0.0,0,75.5,0.0,59.8,0.8125,47.3,0,0,-0.2,1.4,0,0,0,75.2,75.2,55.7,55.1,15,84.1,60.4,20.0,0,75.2,0.99,59.8,0.8125,64.7,0,0,86.5,57.2,10.0,4.6,1.3,15,15,88.1,63.1,97.9,100,100.0,0,75.2,1.25,64.94827,64.44827,0,15.5,0,0,1,29.7,1,72,106,79.8,0,0.036891293,0.0,84.158676,55.0,0.0,71.5,68.5,1.0,2200.0,13,75.1,75.4,0,100.0,260.0,1,72.3,74.0,0,0.03679627,0,-16,75.0,73.1,0,0.0,0.0,1276,79.1,75.4,0,0.0,700,130,76.8,75.6,0,0.0,0.0,43,75.3,75.8,0,0.0,0.0,-1,77.1,76.5,0,0.0,0.0,36,74.1,77.4,0,0.0,0,40,75.3,78.6,0,0.04918839,0,5,74.6,78.9,0,100,950,-6,0,76.1,0,0.0,0.0,-4,74.8,75.3,0,0.0,0.0,100,74.7,62.3,0,38.77827,100,198,71.5,62.4,0,38.607674,200,199,72.3,61.8,0,40.129807,200,197,75.8,63.8,0,24.144672,200,98,75.0,66.6,0,25.445232,100.0,200,73.8,64.7,0,24.295517,200.0,199,74.8,64.4,0,20.537357,200.0,101,73.4,65.7,0,28.876348,100.0,208,75.1,64.9,0,22.91538,200.0,100,71.9,63.8,0,30.15464,100,100,74.5,61.2,0,34.613495,100.0,103,73.4,62.1,0,35.48031,100,200,73.7,61.6,0,29.670736,200.0,101,74.0,64.8,0,21.30163,100.0,204,75.2,63.4,0,33.035168,200.0,203,74.3,65.6,0,28.81439,200.0,206,73.6,64.1,0,21.754644,200,102,72.7,65.3,0,30.208588,100,188,72.3,62.2,0,28.488588,200,201,71.4,63.4,0,26.388206,200,100,74.4,60.0,0,49.74705,100.0,202,73.4,61.0,0,39.961964,200.0,200,74.1,62.3,0,27.791441,200.0,0,74.8,73.5,0,0.012310723,0.0,200,74.9,62.8,0,29.345566,200.0,196,73.8,65.3,0,36.272102,200,199,74.4,63.9,0,26.75901,200.0,149,71.5,63.8,0,37.081657,150,205,74.4,63.9,0,35.152676,200.0,201,73.2,62.3,0,29.597977,200,101,74.9,61.1,0,49.80979,100.0,194,73.7,60.1,0,41.741375,200,199,74.6,63.5,0,35.317265,200.0,95,75.2,64.1,0,24.519526,100.0,195,74.2,64.2,0,25.404411,200.0,93,73.5,65.2,0,30.311197,100,101,73.9,65.6,0,27.509249,100,102,73.2,284.8,0,26.478874,100.0,203,74.4,64.1,0,32.26601,200.0,202,72.9,62.2,0,34.50221,200,103,75.3,64.3,0,32.585766,100.0,98,76.2,64.0,0,36.214954,100.0,201,74.3,63.2,0,31.98735,200.0,100,73.6,64.6,0,38.831722,100.0,188,70.9,60.9,0,49.033432,200.0,100,75.8,65.9,0,35.47775,100.0,92,73.4,63.6,0,33.785767,100,98,72.5,65.6,0,37.422855,100.0,208,74.6,63.6,0,36.468143,200,195,72.2,60.4,0,52.929462,200,198,75.1,67.4,0,40.9884,200.0,201,74.8,66.1,0,38.767902,200.0,98,74.7,66.8,0,50.194275,100.0,96,75.2,66.4,0,25.644407,100.0,100,73.9,65.4,0,37.914883,100,198,73.3,64.2,0,33.900963,200,201,74.9,63.4,0,29.595676,200.0,98,72.3,63.0,0,43.151096,100,193,72.4,61.7,0,39.7865,200,89.7,89.8,89.8,147.4,104.8,120.0,0.7,1.5,29.96
20170711,135,79.0,86.6,39.24591698,24.46135833,261,48.0,44.0,5.65,80.3,76.5,-0.2,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.8,80.7,76.1,0.0,0,0.0,58.8,0.0,0,75.6,0.0,59.8,0.8125,48.2,0,0,-0.2,1.4,0,0,0,75.1,75.2,52.6,55.1,15,78.7,60.4,20.0,0,75.0,1.01,59.8,0.8125,63.7,0,0,92.4,56.1,10.0,4.4,1.5,15,15,90.0,61.1,95.8,100,94.6,0,75.2,1.3,64.94827,64.44827,0,15.2,0,0,1,34.4,1,72,103,79.8,0,0.036891293,0.0,83.65572,55.0,0.0,71.5,68.6,1.0,2200.0,13,75.1,75.4,0,100.0,260.0,1,72.3,74.1,0,0.03679627,0,-17,75.0,73.2,0,0.0,0.0,1276,79.1,75.4,0,0.0,700,129,76.9,75.6,0,0.0,0.0,44,75.3,75.8,0,0.0,0.0,-1,77.2,76.6,0,0.0,0.0,42,74.1,77.4,0,0.0,0,41,75.3,78.7,0,0.04918839,0,4,74.6,78.9,0,100,950,-5,0,76.1,0,0.0,0.0,-5,74.8,75.3,0,0.0,0.0,100,74.6,58.3,0,38.77827,100,199,71.1,58.6,0,38.607674,200,200,71.9,58.2,0,40.129807,200,198,75.8,59.9,0,24.144672,200,98,75.0,64.0,0,25.445232,100.0,202,73.8,61.2,0,24.295517,200.0,199,74.7,61.1,0,20.537357,200.0,101,73.2,62.9,0,28.876348,100.0,205,75.1,61.5,0,22.91538,200.0,101,71.7,60.5,0,30.15464,100,101,74.4,57.4,0,34.613495,100.0,104,73.4,58.3,0,35.48031,100,203,73.6,57.7,0,29.670736,200.0,102,74.0,61.5,0,21.30163,100.0,207,75.2,59.7,0,33.035168,200.0,206,74.3,62.8,0,28.81439,200.0,211,73.6,60.8,0,21.754644,200,103,72.5,62.5,0,30.208588,100,189,72.2,58.2,0,28.488588,200,199,71.3,59.6,0,26.388206,200,100,74.3,56.1,0,49.74705,100.0,201,73.3,57.1,0,39.961964,200.0,201,74.1,58.2,0,27.791441,200.0,0,74.8,73.5,0,0.012310723,0.0,201,74.8,59.0,0,29.345566,200.0,197,73.7,62.1,0,36.272102,200,199,74.4,60.4,0,26.75901,200.0,150,71.3,60.5,0,37.081657,150,203,74.4,59.9,0,35.152676,200.0,200,73.2,58.3,0,29.597977,200,101,74.8,57.2,0,49.80979,100.0,194,73.6,56.4,0,41.741375,200,203,74.6,59.5,0,35.317265,200.0,96,75.2,60.6,0,24.519526,100.0,199,74.2,60.6,0,25.404411,200.0,94,73.4,62.0,0,30.311197,100,102,73.8,62.5,0,27.509249,100,103,73.1,284.9,0,26.478874,100.0,201,74.3,60.4,0,32.26601,200.0,204,72.8,58.5,0,34.50221,200,103,75.3,60.2,0,32.585766,100.0,98,76.2,60.3,0,36.214954,100.0,204,74.3,59.2,0,31.98735,200.0,100,73.6,60.9,0,38.831722,100.0,196,70.6,57.4,0,49.033432,200.0,101,75.8,63.2,0,35.47775,100.0,108,73.3,60.1,0,33.785767,100,99,72.3,62.8,0,37.422855,100.0,208,74.5,59.6,0,36.468143,200,195,72.1,56.6,0,52.929462,200,197,75.1,64.7,0,40.9884,200.0,202,74.7,62.9,0,38.767902,200.0,99,74.7,63.8,0,50.194275,100.0,96,75.1,63.3,0,25.644407,100.0,101,73.8,61.9,0,37.914883,100,199,73.1,60.6,0,33.900963,200,202,74.9,59.3,0,29.595676,200.0,98,72.1,59.0,0,43.151096,100,194,72.4,57.8,0,39.7865,200,89.8,89.9,89.9,150.4,104.8,120.2,1.1,-0.1,29.96
20170711,140,79.0,87.5,39.46308107,24.46135833,263,47.6,43.6,5.65,79.5,75.8,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.2,80.9,76.4,0.0,0,0.0,58.8,0.0,0,75.5,0.0,59.8,0.8125,47.2,0,0,-0.2,1.4,0,0,0,75.0,75.0,51.6,55.1,15,73.2,60.4,20.0,0,75.0,1.01,59.8,0.8125,62.7,0,0,96.0,53.6,10.0,4.6,1.1,15,15,89.7,61.1,88.2,100,84.8,0,75.2,1.6,64.94827,64.44827,0,14.0,0,0,1,38.4,1,72,102,79.9,0,0.036891293,0.0,83.165016,55.0,0.0,71.6,68.7,1.0,2200.0,11,75.1,75.5,0,100.0,260.0,2,72.3,74.2,0,0.03679627,0,-17,75.0,73.2,0,0.0,0.0,1276,79.2,75.5,0,0.0,700,130,76.9,75.7,0,0.0,0.0,44,75.4,75.9,0,0.0,0.0,-1,77.2,76.5,0,0.0,0.0,38,74.1,77.4,0,0.0,0,41,75.3,78.7,0,0.04918839,0,4,74.6,79.0,0,100,950,-5,0,76.1,0,0.0,0.0,-5,74.8,75.3,0,0.0,0.0,101,74.6,56.1,0,38.77827,100,201,70.8,56.5,0,38.607674,200,201,71.5,56.3,0,40.129807,200,199,75.7,57.4,0,24.144672,200,98,75.0,61.7,0,25.445232,100.0,203,73.7,58.8,0,24.295517,200.0,203,74.6,58.8,0,20.537357,200.0,103,73.1,60.8,0,28.876348,100.0,210,75.0,59.1,0,22.91538,200.0,102,71.6,58.3,0,30.15464,100,102,74.4,55.4,0,34.613495,100.0,105,73.3,56.2,0,35.48031,100,207,73.5,55.6,0,29.670736,200.0,102,74.0,59.2,0,21.30163,100.0,206,75.1,57.5,0,33.035168,200.0,208,74.2,60.5,0,28.81439,200.0,210,73.5,58.5,0,21.754644,200,103,72.3,60.5,0,30.208588,100,192,72.1,55.9,0,28.488588,200,203,71.1,57.4,0,26.388206,200,103,74.2,54.3,0,49.74705,100.0,204,73.2,55.2,0,39.961964,200.0,202,74.1,55.9,0,27.791441,200.0,0,74.8,73.6,0,0.012310723,0.0,203,74.8,56.7,0,29.345566,200.0,198,73.6,59.8,0,36.272102,200,203,74.4,58.1,0,26.75901,200.0,151,71.1,58.3,0,37.081657,150,206,74.4,57.4,0,35.152676,200.0,202,73.1,56.0,0,29.597977,200,101,74.7,55.2,0,49.80979,100.0,196,73.4,54.6,0,41.741375,200,203,74.6,57.2,0,35.317265,200.0,96,75.2,58.3,0,24.519526,100.0,198,74.1,58.2,0,25.404411,200.0,94,73.2,59.7,0,30.311197,100,103,73.8,60.2,0,27.509249,100,104,72.9,285.0,0,26.478874,100.0,202,74.3,57.9,0,32.26601,200.0,206,72.6,56.3,0,34.50221,200,106,75.2,57.7,0,32.585766,100.0,99,76.2,58.2,0,36.214954,100.0,205,74.3,56.9,0,31.98735,200.0,100,73.6,58.4,0,38.831722,100.0,206,70.2,55.3,0,49.033432,200.0,102,75.8,60.9,0,35.47775,100.0,107,73.2,57.8,0,33.785767,100,98,72.2,60.7,0,37.422855,100.0,205,74.5,57.1,0,36.468143,200,201,71.8,54.7,0,52.929462,200,200,75.0,62.3,0,40.9884,200.0,204,74.5,60.5,0,38.767902,200.0,99,74.7,61.4,0,50.194275,100.0,97,75.1,60.8,0,25.644407,100.0,101,73.6,59.5,0,37.914883,100,198,73.0,58.3,0,33.900963,200,203,74.8,56.9,0,29.595676,200.0,98,71.8,56.7,0,43.151096,100,195,72.3,55.7,0,39.7865,200,89.8,89.9,89.9,149.4,104.9,119.9,1.2,0.3,29.96
20170711,145,78.9,87.7,39.41710791,24.46135833,256,48.1,47.3,4.7,75.6,75.4,-0.2,2.6,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,84.2,80.8,76.8,0.0,0,0.0,58.8,0.0,0,75.3,0.0,59.8,0.8125,47.4,0,0,-0.2,1.4,0,0,0,74.8,74.9,51.3,55.3,15,67.5,60.4,20.0,0,74.8,1.0,59.8,0.8125,61.8,0,0,97.4,55.6,10.0,4.8,1.0,15,15,91.5,59.1,83.8,100,72.5,0,75.2,1.45,64.94827,64.44827,0,13.3,0,0,0,0.0,0,72,105,80.0,0,0.036891293,0.0,82.68644,55.0,0.0,71.6,68.7,1.0,2200.0,10,75.2,75.5,0,100.0,260.0,2,72.3,74.2,0,0.03679627,0,-17,75.0,73.3,0,0.0,0.0,1277,79.2,75.5,0,0.0,700,130,76.9,75.7,0,0.0,0.0,44,75.4,76.0,0,0.0,0.0,-1,77.3,76.6,0,0.0,0.0,35,74.1,77.5,0,0.0,0,40,75.3,78.8,0,0.04918839,0,4,74.6,79.0,0,100,950,-5,0,76.2,0,0.0,0.0,-5,74.9,75.3,0,0.0,0.0,101,74.5,54.9,0,38.77827,100,200,70.5,55.3,0,38.607674,200,202,71.2,55.1,0,40.129807,200,199,75.6,55.9,0,24.144672,200,99,75.0,60.0,0,25.445232,100.0,204,73.6,57.2,0,24.295517,200.0,203,74.4,57.2,0,20.537357,200.0,102,73.0,59.2,0,28.876348,100.0,208,75.0,57.6,0,22.91538,200.0,101,71.5,56.9,0,30.15464,100,102,74.3,54.5,0,34.613495,100.0,105,73.3,55.1,0,35.48031,100,207,73.4,54.5,0,29.670736,200.0,103,74.0,57.8,0,21.30163,100.0,207,75.0,56.1,0,33.035168,200.0,208,74.1,58.9,0,28.81439,200.0,212,73.4,57.0,0,21.754644,200,103,72.2,59.0,0,30.208588,100,215,71.9,54.6,0,28.488588,200,210,71.0,56.1,0,26.388206,200,102,74.1,53.4,0,49.74705,100.0,204,73.1,54.3,0,39.961964,200.0,201,74.0,54.7,0,27.791441,200.0,0,74.8,73.6,0,0.012310723,0.0,201,74.8,55.4,0,29.345566,200.0,198,73.5,58.3,0,36.272102,200,201,74.3,56.5,0,26.75901,200.0,152,70.8,56.9,0,37.081657,150,204,74.3,55.8,0,35.152676,200.0,200,73.1,54.7,0,29.597977,200,101,74.6,54.1,0,49.80979,100.0,196,73.2,53.7,0,41.741375,200,200,74.5,55.8,0,35.317265,200.0,97,75.1,56.8,0,24.519526,100.0,202,74.0,56.7,0,25.404411,200.0,95,73.0,58.1,0,30.311197,100,103,73.8,58.7,0,27.509249,100,105,72.8,284.9,0,26.478874,100.0,204,74.2,56.4,0,32.26601,200.0,204,72.5,55.1,0,34.50221,200,105,75.2,56.3,0,32.585766,100.0,100,76.2,57.1,0,36.214954,100.0,204,74.2,55.5,0,31.98735,200.0,100,73.5,56.9,0,38.831722,100.0,208,69.8,54.2,0,49.033432,200.0,101,75.8,59.3,0,35.47775,100.0,108,73.1,56.3,0,33.785767,100,100,72.1,59.3,0,37.422855,100.0,206,74.4,55.6,0,36.468143,200,202,71.4,53.7,0,52.929462,200,201,74.9,60.5,0,40.9884,200.0,203,74.3,58.8,0,38.767902,200.0,99,74.6,59.6,0,50.194275,100.0,97,75.0,59.0,0,25.644407,100.0,102,73.5,57.9,0,37.914883,100,198,72.9,57.0,0,33.900963,200,204,74.7,55.4,0,29.595676,200.0,98,71.5,55.3,0,43.151096,100,194,72.2,54.5,0,39.7865,200,89.8,89.9,90.0,148.4,104.9,120.2,1.2,0.1,29.96
20170711,150,78.8,87.9,39.37102014,24.46135833,245,53.2,53.2,4.2,74.0,75.5,-0.1,1.25,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,82.9,80.7,77.8,0.0,0,0.0,59.2,0.0,0,74.5,0.0,60.2,0.8125,47.5,0,0,-0.2,1.4,0,0,0,74.8,74.9,54.0,55.5,15,62.9,60.6,20.0,0,74.8,1.01,60.2,0.8125,61.2,0,0,99.7,54.3,10.0,4.3,1.2,15,15,94.9,61.1,82.3,100,60.3,0,75.2,1.35,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,104,80.0,0,0.036891293,0.0,83.165016,55.0,0.0,71.6,68.7,1.0,2200.0,14,75.2,75.6,0,100.0,260.0,2,72.3,74.2,0,0.03679627,0,-16,75.0,73.3,0,0.0,0.0,1276,79.3,75.6,0,0.0,700,129,77.0,75.7,0,0.0,0.0,44,75.4,76.0,0,0.0,0.0,-1,77.3,76.7,0,0.0,0.0,36,74.1,77.5,0,0.0,0,40,75.4,78.8,0,0.04918839,0,4,74.6,79.0,0,100,950,-6,0,76.2,0,0.0,0.0,-5,74.9,75.3,0,0.0,0.0,101,74.5,55.4,0,38.77827,100,200,70.3,55.8,0,38.607674,200,201,71.0,55.8,0,40.129807,200,199,75.6,55.8,0,24.144672,200,99,75.0,59.0,0,25.445232,100.0,204,73.5,56.7,0,24.295517,200.0,202,74.3,56.7,0,20.537357,200.0,102,72.9,58.6,0,28.876348,100.0,206,74.9,57.1,0,22.91538,200.0,101,71.3,56.7,0,30.15464,100,101,74.3,55.3,0,34.613495,100.0,106,73.2,55.7,0,35.48031,100,204,73.3,55.1,0,29.670736,200.0,101,73.9,57.4,0,21.30163,100.0,205,74.9,56.1,0,33.035168,200.0,207,74.1,58.2,0,28.81439,200.0,207,73.4,56.6,0,21.754644,200,103,72.0,58.5,0,30.208588,100,192,71.7,54.9,0,28.488588,200,204,70.8,56.3,0,26.388206,200,101,74.1,54.7,0,49.74705,100.0,201,73.0,55.3,0,39.961964,200.0,201,73.9,55.0,0,27.791441,200.0,-1,74.8,73.5,0,0.012310723,0.0,201,74.7,55.5,0,29.345566,200.0,196,73.4,57.8,0,36.272102,200,200,74.3,56.2,0,26.75901,200.0,151,70.7,56.9,0,37.081657,150,206,74.3,55.6,0,35.152676,200.0,200,73.1,55.0,0,29.597977,200,101,74.6,54.9,0,49.80979,100.0,195,73.1,54.9,0,41.741375,200,201,74.4,55.7,0,35.317265,200.0,97,75.1,56.6,0,24.519526,100.0,201,73.9,56.3,0,25.404411,200.0,93,72.8,57.4,0,30.311197,100,102,73.7,58.1,0,27.509249,100,104,72.6,285.1,0,26.478874,100.0,203,74.1,56.1,0,32.26601,200.0,205,72.4,55.5,0,34.50221,200,103,75.2,56.0,0,32.585766,100.0,99,76.2,57.3,0,36.214954,100.0,203,74.1,55.6,0,31.98735,200.0,100,73.5,56.5,0,38.831722,100.0,205,69.5,55.0,0,49.033432,200.0,101,75.8,58.5,0,35.47775,100.0,104,72.9,56.1,0,33.785767,100,98,72.0,58.8,0,37.422855,100.0,207,74.3,55.7,0,36.468143,200,194,71.2,54.8,0,52.929462,200,200,74.8,59.3,0,40.9884,200.0,202,74.1,58.0,0,38.767902,200.0,99,74.5,58.6,0,50.194275,100.0,98,74.9,58.1,0,25.644407,100.0,101,73.3,57.3,0,37.914883,100,199,72.7,56.9,0,33.900963,200,204,74.6,55.3,0,29.595676,200.0,98,71.3,55.5,0,43.151096,100,195,72.1,55.0,0,39.7865,200,89.9,90.0,90.0,148.4,104.9,120.3,1.2,0.1,29.96
20170711,155,78.8,87.7,39.33009481,24.46135833,1,56.5,56.4,4.2,74.2,75.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.8,80.6,77.4,0.0,0,0.0,59.2,0.0,0,74.8,0.0,60.2,0.8125,52.6,0,0,-0.2,1.4,0,0,0,74.7,74.9,58.3,56.2,15,61.0,60.6,20.0,0,74.7,0.98,60.2,0.8125,60.7,0,0,99.8,60.5,10.0,4.2,1.4,15,15,95.6,71.1,81.8,100,58.5,0,75.2,1.3,65.06896,64.56896,0,12.7,0,0,0,0.0,0,72,108,80.0,0,0.036891293,0.0,82.664925,55.0,0.0,71.6,68.7,1.0,2200.0,15,75.2,75.5,0,100.0,260.0,1,72.3,74.3,0,0.03679627,0,-16,75.0,73.4,0,0.0,0.0,1276,79.3,75.6,0,0.0,700,129,77.0,75.8,0,0.0,0.0,44,75.5,76.0,0,0.0,0.0,-1,77.4,76.7,0,0.0,0.0,36,74.1,77.5,0,0.0,0,40,75.4,78.9,0,0.04918839,0,4,74.6,79.1,0,100,950,-6,0,76.3,0,0.0,0.0,-5,74.9,75.4,0,0.0,0.0,100,74.4,57.9,0,38.77827,100,198,70.2,58.3,0,38.607674,200,197,70.9,58.5,0,40.129807,200,198,75.5,57.9,0,24.144672,200,98,75.0,59.5,0,25.445232,100.0,201,73.4,58.1,0,24.295517,200.0,200,74.2,58.1,0,20.537357,200.0,101,72.8,59.6,0,28.876348,100.0,208,74.8,58.5,0,22.91538,200.0,100,71.3,58.3,0,30.15464,100,100,74.2,58.3,0,34.613495,100.0,102,73.1,58.3,0,35.48031,100,202,73.2,57.9,0,29.670736,200.0,101,73.9,58.8,0,21.30163,100.0,202,74.9,58.1,0,33.035168,200.0,204,74.0,59.0,0,28.81439,200.0,207,73.3,58.0,0,21.754644,200,102,71.9,59.6,0,30.208588,100,191,71.6,57.5,0,28.488588,200,203,70.8,58.3,0,26.388206,200,99,74.1,58.0,0,49.74705,100.0,201,72.9,58.2,0,39.961964,200.0,198,73.9,57.6,0,27.791441,200.0,0,74.8,73.5,0,0.012310723,0.0,200,74.6,57.8,0,29.345566,200.0,196,73.3,58.9,0,36.272102,200,198,74.2,57.8,0,26.75901,200.0,149,70.6,58.6,0,37.081657,150,203,74.2,57.6,0,35.152676,200.0,198,73.0,57.5,0,29.597977,200,100,74.5,57.9,0,49.80979,100.0,193,73.0,58.2,0,41.741375,200,198,74.4,57.9,0,35.317265,200.0,95,75.1,58.2,0,24.519526,100.0,198,73.8,57.9,0,25.404411,200.0,95,72.7,58.5,0,30.311197,100,101,73.7,59.1,0,27.509249,100,102,72.5,285.0,0,26.478874,100.0,201,74.1,57.9,0,32.26601,200.0,203,72.4,58.0,0,34.50221,200,103,75.1,58.0,0,32.585766,100.0,99,76.2,59.3,0,36.214954,100.0,202,74.1,57.8,0,31.98735,200.0,100,73.5,58.2,0,38.831722,100.0,198,69.2,57.8,0,49.033432,200.0,100,75.7,59.2,0,35.47775,100.0,99,72.8,57.8,0,33.785767,100,98,71.9,60.0,0,37.422855,100.0,203,74.3,57.8,0,36.468143,200,200,71.1,57.9,0,52.929462,200,199,74.8,59.6,0,40.9884,200.0,201,74.0,58.9,0,38.767902,200.0,99,74.4,59.2,0,50.194275,100.0,96,74.9,58.9,0,25.644407,100.0,100,73.2,58.6,0,37.914883,100,200,72.6,58.8,0,33.900963,200,203,74.5,57.5,0,29.595676,200.0,98,71.2,57.9,0,43.151096,100,192,72.1,57.8,0,39.7865,200,89.9,90.0,89.9,149.4,104.9,120.3,1.2,-0.6,29.95
20170711,200,78.9,87.9,39.47228266,24.46135833,1,56.4,56.8,4.2,74.4,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.6,80.6,76.7,0.0,0,0.0,59.2,0.0,0,75.2,0.0,60.2,0.8125,50.4,0,0,-0.2,1.4,0,0,0,74.7,74.8,65.6,56.5,15,63.7,60.6,20.0,0,74.8,1.0,60.2,0.8125,60.5,0,0,99.7,59.0,10.0,4.5,0.8,15,15,96.7,73.1,81.8,100,78.0,0,75.2,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,106,80.0,0,0.036891293,0.0,82.17308,55.0,0.0,71.7,68.8,1.0,2200.0,12,75.2,75.4,0,100.0,260.0,1,72.3,74.4,0,0.03679627,0,-17,75.1,73.4,0,0.0,0.0,1277,79.3,75.6,0,0.0,700,131,77.0,75.8,0,0.0,0.0,44,75.6,76.1,0,0.0,0.0,-1,77.4,76.7,0,0.0,0.0,35,74.1,77.6,0,0.0,0,41,75.4,78.9,0,0.04918839,0,4,74.7,79.2,0,100,950,-5,0,76.3,0,0.0,0.0,-5,74.9,75.4,0,0.0,0.0,100,74.4,64.4,0,38.77827,100,198,70.2,64.7,0,38.607674,200,200,71.1,64.7,0,40.129807,200,199,75.4,63.9,0,24.144672,200,98,74.9,62.6,0,25.445232,100.0,202,73.4,63.1,0,24.295517,200.0,200,74.2,63.0,0,20.537357,200.0,101,72.8,63.4,0,28.876348,100.0,208,74.8,63.3,0,22.91538,200.0,100,71.3,63.5,0,30.15464,100,101,74.2,64.9,0,34.613495,100.0,103,73.1,64.7,0,35.48031,100,202,73.2,64.5,0,29.670736,200.0,101,73.9,63.6,0,21.30163,100.0,203,74.9,63.9,0,33.035168,200.0,206,74.0,62.8,0,28.81439,200.0,207,73.3,63.0,0,21.754644,200,103,71.9,63.5,0,30.208588,100,210,71.6,64.0,0,28.488588,200,196,70.8,64.1,0,26.388206,200,100,74.1,64.9,0,49.74705,100.0,202,72.9,65.0,0,39.961964,200.0,199,73.8,64.2,0,27.791441,200.0,0,74.8,73.5,0,0.012310723,0.0,201,74.6,63.9,0,29.345566,200.0,195,73.2,63.3,0,36.272102,200,197,74.2,63.2,0,26.75901,200.0,150,70.6,63.9,0,37.081657,150,203,74.2,63.7,0,35.152676,200.0,198,72.9,64.0,0,29.597977,200,101,74.5,64.7,0,49.80979,100.0,194,72.9,64.9,0,41.741375,200,201,74.4,64.0,0,35.317265,200.0,96,75.1,63.3,0,24.519526,100.0,200,73.8,63.1,0,25.404411,200.0,94,72.7,63.0,0,30.311197,100,100,73.7,63.3,0,27.509249,100,104,72.4,284.7,0,26.478874,100.0,202,74.0,63.3,0,32.26601,200.0,204,72.4,64.1,0,34.50221,200,103,75.1,63.9,0,32.585766,100.0,100,76.2,64.6,0,36.214954,100.0,202,74.0,64.0,0,31.98735,200.0,100,73.5,63.7,0,38.831722,100.0,204,69.2,64.3,0,49.033432,200.0,101,75.7,62.7,0,35.47775,100.0,106,72.8,63.4,0,33.785767,100,98,71.9,63.9,0,37.422855,100.0,210,74.2,64.0,0,36.468143,200,191,71.1,64.7,0,52.929462,200,200,74.7,62.5,0,40.9884,200.0,202,74.0,63.1,0,38.767902,200.0,99,74.4,62.7,0,50.194275,100.0,97,74.8,62.8,0,25.644407,100.0,100,73.2,63.4,0,37.914883,100,198,72.6,64.0,0,33.900963,200,204,74.5,63.8,0,29.595676,200.0,98,71.2,64.2,0,43.151096,100,195,72.1,64.4,0,39.7865,200,89.9,90.0,89.8,147.4,105.0,120.3,1.0,-0.1,29.95
20170711,205,78.9,87.6,39.40008895,22.69845,1,56.3,56.8,4.2,74.6,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.8,81.0,76.4,0.0,0,0.0,59.2,0.0,0,75.3,0.0,60.2,0.8125,49.4,0,0,-0.2,1.4,0,0,0,74.7,74.9,66.4,56.2,15,65.9,60.6,20.0,0,74.8,0.99,60.2,0.8125,60.9,0,0,99.9,55.8,10.0,4.3,1.0,15,15,93.6,73.1,81.8,100,100.0,0,75.2,1.3,65.06896,64.56896,0,12.7,0,0,0,0.0,0,72,105,80.1,0,0.036891293,0.0,81.69599,55.0,0.0,71.7,68.8,1.0,2200.0,13,75.3,75.4,0,100.0,260.0,1,72.4,74.4,0,0.03679627,0,-16,75.1,73.5,0,0.0,0.0,1276,79.4,75.7,0,0.0,700,131,77.1,75.9,0,0.0,0.0,44,75.6,76.1,0,0.0,0.0,-1,77.4,76.8,0,0.0,0.0,37,74.1,77.6,0,0.0,0,41,75.4,78.9,0,0.04918839,0,4,74.7,79.2,0,100,950,-5,0,76.3,0,0.0,0.0,-5,74.9,75.4,0,0.0,0.0,100,74.4,65.9,0,38.77827,100,198,70.4,66.2,0,38.607674,200,201,71.4,66.2,0,40.129807,200,197,75.5,65.7,0,24.144672,200,98,74.9,65.0,0,25.445232,100.0,200,73.4,65.4,0,24.295517,200.0,198,74.3,65.2,0,20.537357,200.0,101,72.9,65.8,0,28.876348,100.0,209,74.8,65.5,0,22.91538,200.0,101,71.4,65.5,0,30.15464,100,101,74.2,66.1,0,34.613495,100.0,103,73.1,66.0,0,35.48031,100,200,73.2,65.9,0,29.670736,200.0,102,73.9,65.6,0,21.30163,100.0,206,74.9,65.8,0,33.035168,200.0,205,74.0,65.2,0,28.81439,200.0,206,73.3,65.1,0,21.754644,200,102,72.0,65.7,0,30.208588,100,206,71.7,65.6,0,28.488588,200,201,70.9,65.8,0,26.388206,200,99,74.1,65.9,0,49.74705,100.0,200,72.9,66.1,0,39.961964,200.0,199,73.8,65.7,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,202,74.6,65.7,0,29.345566,200.0,195,73.3,65.6,0,36.272102,200,199,74.2,65.2,0,26.75901,200.0,150,70.7,66.0,0,37.081657,150,201,74.2,65.7,0,35.152676,200.0,199,72.9,65.6,0,29.597977,200,101,74.6,65.9,0,49.80979,100.0,194,73.1,66.1,0,41.741375,200,200,74.4,65.8,0,35.317265,200.0,95,75.1,65.4,0,24.519526,100.0,199,73.9,65.2,0,25.404411,200.0,93,72.8,65.3,0,30.311197,100,100,73.7,65.5,0,27.509249,100,104,72.5,284.9,0,26.478874,100.0,204,74.1,65.5,0,32.26601,200.0,204,72.5,65.7,0,34.50221,200,102,75.1,65.7,0,32.585766,100.0,99,76.2,66.2,0,36.214954,100.0,203,74.1,65.7,0,31.98735,200.0,100,73.5,65.7,0,38.831722,100.0,205,69.5,65.8,0,49.033432,200.0,100,75.7,65.1,0,35.47775,100.0,104,72.8,65.4,0,33.785767,100,98,72.0,66.3,0,37.422855,100.0,208,74.2,65.9,0,36.468143,200,192,71.3,66.0,0,52.929462,200,199,74.7,65.1,0,40.9884,200.0,202,74.0,65.6,0,38.767902,200.0,99,74.4,65.3,0,50.194275,100.0,97,74.8,65.4,0,25.644407,100.0,99,73.3,65.6,0,37.914883,100,198,72.7,66.1,0,33.900963,200,203,74.4,65.6,0,29.595676,200.0,98,71.4,65.8,0,43.151096,100,194,72.1,65.9,0,39.7865,200,90.0,90.1,90.0,148.4,105.0,120.3,1.8,-1.2,29.95
20170711,210,78.9,87.7,39.42415187,22.69845,1,56.3,56.7,4.2,74.8,75.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,84.4,80.6,76.0,0.0,0,0.0,59.2,0.0,0,75.5,0.0,60.2,0.8125,48.4,0,0,-0.2,1.4,0,0,0,74.8,74.9,67.0,56.2,15,67.9,60.6,20.0,0,74.9,1.01,60.2,0.8125,61.4,0,0,99.8,54.3,10.0,4.3,1.9,15,15,90.9,73.1,81.8,100,100.0,0,75.2,1.3,65.06896,64.56896,0,12.7,0,0,0,0.0,0,72,107,80.1,0,0.036891293,0.0,81.22727,55.0,0.0,71.7,68.8,1.0,2200.0,12,75.3,75.3,0,100.0,260.0,1,72.4,74.4,0,0.03679627,0,-16,75.1,73.5,0,0.0,0.0,1276,79.4,75.7,0,0.0,700,130,77.1,75.9,0,0.0,0.0,44,75.7,76.1,0,0.0,0.0,-1,77.5,76.8,0,0.0,0.0,40,74.2,77.6,0,0.0,0,40,75.4,79.0,0,0.04918839,0,4,74.7,79.3,0,100,950,-6,0,76.3,0,0.0,0.0,-5,74.9,75.4,0,0.0,0.0,99,74.4,66.4,0,38.77827,100,199,70.7,66.7,0,38.607674,200,199,71.7,66.8,0,40.129807,200,198,75.5,66.3,0,24.144672,200,98,74.9,66.1,0,25.445232,100.0,199,73.5,66.2,0,24.295517,200.0,198,74.4,66.1,0,20.537357,200.0,101,73.0,66.9,0,28.876348,100.0,210,74.9,66.4,0,22.91538,200.0,99,71.6,66.3,0,30.15464,100,101,74.3,66.6,0,34.613495,100.0,103,73.1,66.6,0,35.48031,100,201,73.3,66.3,0,29.670736,200.0,101,73.9,66.4,0,21.30163,100.0,202,75.0,66.4,0,33.035168,200.0,206,74.1,66.1,0,28.81439,200.0,205,73.3,65.9,0,21.754644,200,101,72.1,66.6,0,30.208588,100,191,71.8,66.1,0,28.488588,200,194,71.1,66.4,0,26.388206,200,99,74.2,66.4,0,49.74705,100.0,202,73.0,66.6,0,39.961964,200.0,199,73.9,66.1,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,198,74.7,66.3,0,29.345566,200.0,195,73.3,66.5,0,36.272102,200,196,74.2,65.9,0,26.75901,200.0,148,70.8,66.8,0,37.081657,150,203,74.3,66.3,0,35.152676,200.0,199,72.9,66.1,0,29.597977,200,100,74.7,66.3,0,49.80979,100.0,194,73.2,66.6,0,41.741375,200,200,74.4,66.3,0,35.317265,200.0,95,75.1,66.1,0,24.519526,100.0,200,73.9,66.0,0,25.404411,200.0,93,72.9,66.1,0,30.311197,100,100,73.7,66.4,0,27.509249,100,102,72.6,284.9,0,26.478874,100.0,203,74.1,66.1,0,32.26601,200.0,204,72.6,66.4,0,34.50221,200,105,75.1,66.3,0,32.585766,100.0,99,76.3,67.0,0,36.214954,100.0,202,74.1,66.2,0,31.98735,200.0,100,73.5,66.4,0,38.831722,100.0,196,69.9,66.3,0,49.033432,200.0,100,75.7,66.1,0,35.47775,100.0,95,72.9,66.0,0,33.785767,100,98,72.1,67.3,0,37.422855,100.0,208,74.3,66.5,0,36.468143,200,197,71.4,66.5,0,52.929462,200,198,74.8,66.2,0,40.9884,200.0,202,74.2,66.5,0,38.767902,200.0,99,74.4,66.3,0,50.194275,100.0,97,74.9,66.4,0,25.644407,100.0,99,73.4,66.5,0,37.914883,100,197,72.8,66.9,0,33.900963,200,203,74.5,66.1,0,29.595676,200.0,98,71.6,66.3,0,43.151096,100,194,72.2,66.4,0,39.7865,200,90.0,90.1,90.1,145.4,105.0,120.0,0.0,1.7,29.95
20170711,215,78.9,88.2,39.54449121,22.69845,1,56.4,56.7,4.2,75.0,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,84.1,80.6,76.3,0.0,0,0.0,59.2,0.0,0,75.5,0.0,60.2,0.8125,47.9,0,0,-0.2,1.4,0,0,0,74.9,74.9,67.4,56.4,15,70.4,60.6,20.0,0,75.0,0.99,60.2,0.8125,62.4,0,0,99.7,57.7,10.0,4.5,1.3,15,15,88.2,75.1,81.8,100,100.0,0,75.2,1.3,65.06896,64.56896,0,12.6,0,0,0,0.0,0,72,104,80.2,0,0.036891293,0.0,80.77318,55.0,0.0,71.7,68.8,1.0,2200.0,13,75.3,75.4,0,100.0,260.0,1,72.4,74.5,0,0.03679627,0,-16,75.1,73.6,0,0.0,0.0,1276,79.4,75.8,0,0.0,700,130,77.1,75.9,0,0.0,0.0,43,75.7,76.2,0,0.0,0.0,-1,77.5,76.8,0,0.0,0.0,43,74.2,77.7,0,0.0,0,41,75.4,79.0,0,0.04918839,0,4,74.7,79.2,0,100,950,-6,0,76.3,0,0.0,0.0,-5,75.0,75.4,0,0.0,0.0,99,74.4,66.8,0,38.77827,100,199,70.9,67.2,0,38.607674,200,199,71.9,67.2,0,40.129807,200,196,75.6,66.7,0,24.144672,200,98,74.9,66.7,0,25.445232,100.0,199,73.6,66.7,0,24.295517,200.0,197,74.5,66.5,0,20.537357,200.0,100,73.1,67.5,0,28.876348,100.0,208,74.9,66.9,0,22.91538,200.0,100,71.7,66.8,0,30.15464,100,100,74.3,67.1,0,34.613495,100.0,101,73.2,67.1,0,35.48031,100,201,73.4,66.8,0,29.670736,200.0,101,73.9,66.9,0,21.30163,100.0,202,75.0,66.9,0,33.035168,200.0,204,74.1,66.6,0,28.81439,200.0,204,73.4,66.4,0,21.754644,200,101,72.3,67.2,0,30.208588,100,195,71.9,66.5,0,28.488588,200,197,71.2,66.9,0,26.388206,200,99,74.2,66.8,0,49.74705,100.0,203,73.0,67.1,0,39.961964,200.0,200,73.9,66.5,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,198,74.7,66.8,0,29.345566,200.0,195,73.4,67.1,0,36.272102,200,194,74.3,66.4,0,26.75901,200.0,148,71.0,67.2,0,37.081657,150,201,74.3,66.7,0,35.152676,200.0,197,73.0,66.5,0,29.597977,200,100,74.7,66.7,0,49.80979,100.0,193,73.3,67.1,0,41.741375,200,198,74.5,66.6,0,35.317265,200.0,95,75.1,66.6,0,24.519526,100.0,197,74.0,66.4,0,25.404411,200.0,95,73.0,66.7,0,30.311197,100,100,73.7,66.9,0,27.509249,100,101,72.7,285.1,0,26.478874,100.0,205,74.1,66.6,0,32.26601,200.0,204,72.7,66.8,0,34.50221,200,102,75.2,66.7,0,32.585766,100.0,98,76.3,67.5,0,36.214954,100.0,201,74.2,66.6,0,31.98735,200.0,100,73.5,66.8,0,38.831722,100.0,191,70.1,66.8,0,49.033432,200.0,98,75.8,66.7,0,35.47775,100.0,94,73.0,66.5,0,33.785767,100,98,72.2,67.8,0,37.422855,100.0,209,74.3,66.8,0,36.468143,200,195,71.6,66.8,0,52.929462,200,198,74.9,66.9,0,40.9884,200.0,201,74.3,67.1,0,38.767902,200.0,99,74.5,66.8,0,50.194275,100.0,96,74.9,67.0,0,25.644407,100.0,99,73.4,67.0,0,37.914883,100,199,72.9,67.4,0,33.900963,200,203,74.6,66.5,0,29.595676,200.0,98,71.8,66.6,0,43.151096,100,194,72.3,66.8,0,39.7865,200,90.1,90.2,90.0,146.4,105.0,120.0,3.2,0.0,29.95
20170711,220,78.9,88.2,39.54449121,22.69845,1,56.4,56.8,4.2,75.1,76.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,84.0,80.6,76.7,0.0,0,0.0,59.2,0.0,0,75.6,0.0,60.2,0.8125,47.7,0,0,-0.2,1.4,0,0,0,75.0,75.0,67.8,56.1,15,73.1,60.6,20.0,0,75.1,1.0,60.2,0.8125,63.3,0,0,99.8,54.8,10.0,4.7,0.9,15,15,85.8,75.1,81.8,100,100.0,0,75.2,1.3,65.06896,64.56896,0,12.6,0,0,0,0.0,0,72,106,80.2,0,0.036891293,0.0,80.32907,55.0,0.0,71.8,68.8,1.0,2200.0,12,75.3,75.5,0,100.0,260.0,1,72.4,74.5,0,0.03679627,0,-17,75.1,73.6,0,0.0,0.0,1277,79.5,75.8,0,0.0,700,130,77.1,76.0,0,0.0,0.0,44,75.8,76.2,0,0.0,0.0,-1,77.6,76.8,0,0.0,0.0,40,74.2,77.7,0,0.0,0,40,75.4,79.1,0,0.04918839,0,3,74.7,79.2,0,100,950,-5,0,76.4,0,0.0,0.0,-5,75.0,75.4,0,0.0,0.0,100,74.5,67.3,0,38.77827,100,199,71.0,67.6,0,38.607674,200,200,72.0,67.6,0,40.129807,200,198,75.6,67.1,0,24.144672,200,98,74.9,67.1,0,25.445232,100.0,200,73.7,67.1,0,24.295517,200.0,198,74.6,67.0,0,20.537357,200.0,101,73.2,67.8,0,28.876348,100.0,206,75.0,67.3,0,22.445955,200.0,100,71.8,67.2,0,30.15464,100,100,74.3,67.6,0,34.613495,100.0,103,73.3,67.6,0,35.48031,100,203,73.5,67.3,0,29.670736,200.0,100,73.9,67.3,0,21.30163,100.0,205,75.1,67.3,0,33.035168,200.0,205,74.1,67.1,0,28.81439,200.0,204,73.4,66.8,0,21.754644,200,100,72.5,67.6,0,30.208588,100,211,72.0,66.9,0,28.488588,200,201,71.2,67.4,0,26.388206,200,100,74.3,67.3,0,49.74705,100.0,201,73.1,67.5,0,39.961964,200.0,200,74.0,67.0,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,204,74.8,67.3,0,29.345566,200.0,195,73.5,67.5,0,36.272102,200,196,74.3,66.8,0,26.75901,200.0,149,71.1,67.6,0,37.081657,150,203,74.3,67.0,0,35.152676,200.0,199,73.0,66.9,0,29.597977,200,101,74.8,67.3,0,49.80979,100.0,193,73.4,67.5,0,41.741375,200,199,74.5,67.0,0,35.317265,200.0,96,75.1,67.0,0,24.519526,100.0,195,74.0,66.8,0,25.404411,200.0,95,73.1,67.1,0,30.311197,100,100,73.8,67.4,0,27.509249,100,103,72.8,284.9,0,26.478874,100.0,204,74.2,67.0,0,32.26601,200.0,202,72.7,67.2,0,34.50221,200,101,75.2,67.0,0,32.585766,100.0,99,76.3,68.0,0,36.214954,100.0,202,74.2,66.9,0,31.98735,200.0,100,73.5,67.1,0,38.831722,100.0,198,70.4,67.1,0,49.033432,200.0,100,75.8,67.1,0,35.47775,100.0,100,73.1,66.9,0,33.785767,100,98,72.3,68.1,0,37.422855,100.0,209,74.4,67.2,0,36.468143,200,195,71.7,67.2,0,52.929462,200,199,75.0,67.3,0,40.9884,200.0,202,74.5,67.5,0,38.767902,200.0,99,74.5,67.4,0,50.194275,100.0,97,75.0,67.5,0,25.644407,100.0,100,73.6,67.4,0,37.914883,100,197,73.0,67.7,0,33.900963,200,202,74.7,66.8,0,29.595676,200.0,98,72.0,67.0,0,43.151096,100,194,72.4,67.1,0,39.7865,200,90.1,90.2,90.0,148.4,105.1,120.1,2.4,0.0,29.95
