20170711,225,78.9,88.6,39.64079239,22.69845,1,56.5,56.9,4.2,75.2,76.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.2,80.9,77.3,0.0,0,0.0,59.2,0.0,0,75.4,0.0,60.2,0.8125,48.0,0,0,-0.2,1.4,0,0,0,75.0,75.0,68.3,56.2,15,76.0,60.6,20.0,0,75.1,0.99,60.2,0.8125,63.9,0,0,99.7,54.5,10.0,4.7,1.5,15,15,81.8,77.1,81.8,100,99.7,0,75.2,1.3,65.06896,64.56896,0,12.5,0,0,0,0.0,0,72,102,80.2,0,0.036891293,0.0,79.896515,55.0,0.0,71.8,68.9,1.0,2200.0,15,75.3,75.7,0,100.0,260.0,1,72.4,74.6,0,0.03679627,0,-17,75.2,73.6,0,0.0,0.0,1277,79.5,75.9,0,0.0,700,130,77.2,76.0,0,0.0,0.0,43,75.8,76.3,0,0.0,0.0,-1,77.6,76.9,0,0.0,0.0,39,74.2,77.7,0,0.0,0,41,75.5,79.1,0,0.04918839,0,3,74.7,79.2,0,100,950,-6,0,76.4,0,0.0,0.0,-5,75.0,75.5,0,0.0,0.0,100,74.5,67.8,0,38.77827,100,198,71.2,68.1,0,38.607674,200,199,72.2,68.0,0,40.129807,200,198,75.7,67.6,0,24.144672,200,98,74.9,67.5,0,25.445232,100.0,201,73.7,67.5,0,24.295517,200.0,198,74.7,67.4,0,20.537357,200.0,101,73.2,68.2,0,28.876348,100.0,207,75.1,67.6,0,22.445955,200.0,99,71.9,67.6,0,30.15464,100,101,74.4,68.1,0,34.613495,100.0,102,73.3,68.0,0,35.48031,100,202,73.6,67.8,0,29.670736,200.0,101,73.9,67.7,0,21.30163,100.0,205,75.1,67.8,0,33.035168,200.0,206,74.2,67.5,0,28.81439,200.0,205,73.5,67.2,0,21.754644,200,102,72.5,67.9,0,30.208588,100,210,72.1,67.4,0,28.488588,200,203,71.3,67.9,0,26.388206,200,100,74.3,67.9,0,49.74705,100.0,201,73.2,68.0,0,39.961964,200.0,199,74.0,67.5,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,199,74.9,67.7,0,29.345566,200.0,195,73.6,67.9,0,36.272102,200,197,74.4,67.2,0,26.75901,200.0,150,71.2,67.9,0,37.081657,150,204,74.4,67.4,0,35.152676,200.0,198,73.1,67.5,0,29.597977,200,100,74.9,67.8,0,49.80979,100.0,194,73.5,68.0,0,41.741375,200,201,74.6,67.4,0,35.317265,200.0,95,75.2,67.5,0,24.519526,100.0,199,74.1,67.3,0,25.404411,200.0,93,73.2,67.5,0,30.311197,100,101,73.8,67.8,0,27.509249,100,103,72.9,284.9,0,26.478874,100.0,206,74.2,67.4,0,32.26601,200.0,203,72.8,67.6,0,34.50221,200,103,75.2,67.4,0,32.585766,100.0,99,76.4,68.4,0,36.214954,100.0,202,74.3,67.3,0,31.98735,200.0,101,73.5,67.4,0,38.831722,100.0,201,70.5,67.6,0,49.033432,200.0,100,75.8,67.4,0,35.47775,100.0,102,73.2,67.3,0,33.785767,100,98,72.4,68.4,0,37.422855,100.0,210,74.4,67.5,0,36.468143,200,192,71.9,67.5,0,52.929462,200,198,75.0,67.7,0,40.9884,200.0,201,74.5,67.9,0,38.767902,200.0,99,74.6,67.7,0,50.194275,100.0,96,75.1,67.9,0,25.644407,100.0,99,73.7,67.8,0,37.914883,100,198,73.1,68.1,0,33.900963,200,202,74.8,67.2,0,29.595676,200.0,98,72.1,67.4,0,43.151096,100,195,72.5,67.6,0,39.7865,200,90.1,90.2,90.0,149.4,105.1,120.3,2.1,-0.8,29.95
20170711,230,78.9,89.0,39.73711998,22.69845,1,56.5,57.0,4.2,75.3,76.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.7,80.6,76.7,0.0,0,0.0,59.2,0.0,0,75.8,0.0,60.2,0.8125,51.2,0,0,-0.2,1.4,0,0,0,75.1,75.1,69.0,56.1,15,79.1,60.6,20.0,0,75.1,1.0,60.2,0.8125,64.6,0,0,99.8,53.3,10.0,4.8,1.0,15,15,77.6,77.1,81.8,100,99.7,0,75.2,1.3,65.06896,64.56896,0,12.5,0,0,0,0.0,0,72,103,80.3,0,0.036891293,0.0,79.47548,55.0,0.0,71.8,68.9,1.0,2200.0,16,75.4,75.5,0,100.0,260.0,1,72.4,74.6,0,0.03679627,0,-17,75.2,73.7,0,0.0,0.0,1277,79.5,75.9,0,0.0,700,129,77.2,76.0,0,0.0,0.0,43,75.8,76.3,0,0.0,0.0,-1,77.6,76.9,0,0.0,0.0,42,74.2,77.8,0,0.0,0,41,75.5,79.1,0,0.04918839,0,3,74.8,79.3,0,100,950,-6,0,76.4,0,0.0,0.0,-5,75.0,75.5,0,0.0,0.0,99,74.6,68.3,0,38.77827,100,198,71.3,68.6,0,38.607674,200,198,72.3,68.4,0,40.129807,200,196,75.7,68.0,0,24.144672,200,98,74.9,67.8,0,25.445232,100.0,201,73.8,67.9,0,24.295517,200.0,200,74.8,67.8,0,20.537357,200.0,101,73.3,68.4,0,28.876348,100.0,206,75.1,68.0,0,22.445955,200.0,100,71.9,67.9,0,30.15464,100,100,74.4,68.6,0,34.613495,100.0,102,73.4,68.5,0,35.48031,100,200,73.6,68.3,0,29.670736,200.0,102,74.0,68.1,0,21.30163,100.0,201,75.2,68.2,0,33.035168,200.0,202,74.2,67.8,0,28.81439,200.0,205,73.5,67.5,0,21.754644,200,101,72.6,68.2,0,30.208588,100,208,72.2,67.8,0,28.488588,200,202,71.4,68.3,0,26.388206,200,100,74.3,68.5,0,49.74705,100.0,203,73.2,68.5,0,39.961964,200.0,199,74.1,68.1,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,199,74.9,68.1,0,29.345566,200.0,195,73.7,68.3,0,36.272102,200,195,74.4,67.6,0,26.75901,200.0,149,71.3,68.3,0,37.081657,150,202,74.4,67.8,0,35.152676,200.0,201,73.1,68.0,0,29.597977,200,100,74.9,68.3,0,49.80979,100.0,194,73.6,68.5,0,41.741375,200,198,74.6,67.9,0,35.317265,200.0,95,75.2,67.8,0,24.519526,100.0,197,74.1,67.7,0,25.404411,200.0,92,73.3,67.8,0,30.311197,100,101,73.9,68.1,0,27.509249,100,102,72.9,284.8,0,26.478874,100.0,207,74.3,67.8,0,32.26601,200.0,202,72.8,68.1,0,34.50221,200,102,75.2,67.7,0,32.585766,100.0,99,76.4,68.8,0,36.214954,100.0,200,74.3,67.8,0,31.98735,200.0,100,73.5,67.6,0,38.831722,100.0,192,70.7,68.0,0,49.033432,200.0,100,75.9,67.7,0,35.47775,100.0,88,73.3,67.7,0,33.785767,100,98,72.5,68.7,0,37.422855,100.0,206,74.5,67.8,0,35.8441,200,194,72.0,67.9,0,52.929462,200,198,75.1,68.0,0,40.9884,200.0,202,74.6,68.2,0,38.767902,200.0,99,74.7,68.1,0,50.194275,100.0,97,75.1,68.2,0,25.644407,100.0,100,73.8,68.2,0,37.914883,100,197,73.1,68.4,0,33.900963,200,203,74.8,67.6,0,29.595676,200.0,98,72.2,68.0,0,43.151096,100,193,72.6,68.0,0,39.7865,200,90.2,90.3,90.1,147.4,105.1,120.2,1.2,-0.1,29.95
20170711,235,78.9,88.9,39.7130356,22.69845,1,56.6,57.0,4.2,75.5,76.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,84.6,80.6,76.2,0.0,0,0.0,59.2,0.0,0,76.2,0.0,60.2,0.8125,49.2,0,0,-0.2,1.4,0,0,0,75.1,75.1,70.0,56.2,15,82.8,60.6,20.0,0,75.2,0.98,60.2,0.8125,65.2,0,0,97.7,55.0,10.0,4.6,1.0,15,15,75.1,79.1,82.8,100,99.6,0,75.2,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,107,80.3,0,0.036891293,0.0,79.064644,55.0,0.0,71.8,69.0,1.0,2200.0,15,75.4,75.4,0,100.0,260.0,1,72.4,74.7,0,0.03679627,0,-16,75.2,73.8,0,0.0,0.0,1276,79.5,76.0,0,0.0,700,130,77.2,76.0,0,0.0,0.0,43,75.9,76.3,0,0.0,0.0,-1,77.7,76.9,0,0.0,0.0,42,74.3,77.8,0,0.0,0,41,75.5,79.2,0,0.04918839,0,3,74.8,79.4,0,100,950,-7,0,76.4,0,0.0,0.0,-5,75.0,75.5,0,0.0,0.0,100,74.6,69.1,0,38.77827,100,198,71.4,69.3,0,38.607674,200,198,72.4,69.0,0,40.129807,200,198,75.8,68.6,0,24.144672,200,98,75.0,68.1,0,25.445232,100.0,199,73.9,68.4,0,24.295517,200.0,197,74.8,68.2,0,20.537357,200.0,101,73.4,68.7,0,28.876348,100.0,206,75.2,68.4,0,22.445955,200.0,99,72.0,68.4,0,30.15464,100,100,74.4,69.5,0,34.613495,100.0,101,73.4,69.3,0,35.48031,100,199,73.7,69.1,0,29.670736,200.0,103,74.0,68.6,0,21.30163,100.0,201,75.2,68.8,0,33.035168,200.0,205,74.3,68.3,0,28.81439,200.0,202,73.6,68.1,0,21.754644,200,101,72.7,68.5,0,30.208588,100,189,72.3,68.7,0,28.488588,200,201,71.5,69.0,0,26.388206,200,99,74.4,69.4,0,49.74705,100.0,201,73.3,69.4,0,39.961964,200.0,200,74.1,68.8,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,200,74.9,68.6,0,29.345566,200.0,195,73.8,68.7,0,36.272102,200,195,74.4,68.1,0,26.75901,200.0,148,71.4,68.8,0,37.081657,150,201,74.4,68.6,0,35.152676,200.0,199,73.2,68.7,0,29.597977,200,99,75.0,69.1,0,49.80979,100.0,193,73.7,69.4,0,41.741375,200,200,74.7,68.7,0,35.317265,200.0,95,75.2,68.2,0,24.519526,100.0,199,74.2,68.3,0,25.404411,200.0,92,73.4,68.3,0,30.311197,100,100,73.9,68.6,0,27.509249,100,102,73.0,284.9,0,26.478874,100.0,202,74.3,68.3,0,32.26601,200.0,204,72.9,68.8,0,34.50221,200,103,75.3,68.3,0,32.585766,100.0,98,76.4,69.4,0,36.214954,100.0,201,74.3,68.6,0,31.98735,200.0,101,73.6,67.9,0,38.831722,100.0,198,70.9,68.7,0,49.033432,200.0,100,75.9,68.0,0,35.47775,100.0,92,73.3,68.3,0,33.785767,100,98,72.6,69.0,0,37.422855,100.0,205,74.5,68.4,0,35.8441,200,195,72.1,68.7,0,52.929462,200,197,75.1,68.4,0,40.9884,200.0,202,74.7,68.6,0,38.767902,200.0,99,74.7,68.5,0,50.194275,100.0,97,75.2,68.6,0,25.644407,100.0,99,73.9,68.7,0,37.914883,100,197,73.2,68.9,0,33.900963,200,202,74.9,68.4,0,29.595676,200.0,98,72.3,68.8,0,43.151096,100,194,72.6,68.8,0,39.7865,200,90.2,90.3,89.9,148.4,105.1,120.5,1.2,0.0,29.95
20170711,240,78.9,88.9,39.7130356,22.69845,1,56.7,57.1,4.2,75.6,76.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,85.5,80.5,75.8,0.0,0,0.0,59.2,0.0,0,76.3,0.0,60.2,0.8125,50.7,0,0,-0.2,1.4,0,0,0,75.2,75.2,71.5,56.3,15,87.3,60.6,20.0,0,75.3,1.01,60.2,0.8125,65.9,0,0,90.3,57.0,10.0,4.6,0.4,15,15,74.5,79.1,84.9,100,100.0,0,75.2,1.15,65.06896,64.56896,0,13.3,0,0,0,0.0,0,72,102,80.3,0,0.036891293,0.0,78.66802,55.0,0.0,71.9,69.0,1.0,2200.0,17,75.4,75.3,0,100.0,260.0,1,72.5,74.7,0,0.03679627,0,-17,75.2,73.8,0,0.0,0.0,1277,79.6,76.0,0,0.0,700,130,77.2,76.0,0,0.0,0.0,44,75.9,76.3,0,0.0,0.0,-1,77.7,77.0,0,0.0,0.0,40,74.3,77.8,0,0.0,0,40,75.5,79.2,0,0.04918839,0,3,74.8,79.4,0,100,950,-7,0,76.4,0,0.0,0.0,-6,75.0,75.5,0,0.0,0.0,100,74.7,70.2,0,38.77827,100,197,71.5,70.4,0,38.607674,200,199,72.5,70.1,0,40.129807,200,198,75.8,69.6,0,24.144672,200,97,75.0,68.6,0,25.445232,100.0,201,73.9,69.2,0,24.295517,200.0,194,74.9,69.0,0,20.537357,200.0,101,73.5,69.2,0,28.876348,100.0,206,75.2,69.3,0,22.445955,200.0,99,72.1,69.3,0,30.15464,100,100,74.5,70.7,0,34.613495,100.0,102,73.5,70.5,0,35.48031,100,198,73.8,70.2,0,29.670736,200.0,102,74.0,69.4,0,21.30163,100.0,205,75.3,69.8,0,33.035168,200.0,205,74.3,68.9,0,28.81439,200.0,203,73.6,68.9,0,21.754644,200,101,72.8,69.1,0,30.208588,100,195,72.4,69.9,0,28.488588,200,195,71.5,70.0,0,26.388206,200,99,74.4,70.6,0,49.74705,100.0,204,73.4,70.6,0,39.961964,200.0,199,74.2,70.0,0,27.791441,200.0,0,74.8,73.5,0,0.012310723,0.0,200,74.9,69.6,0,29.345566,200.0,195,73.9,69.4,0,36.272102,200,196,74.5,69.0,0,26.75901,200.0,150,71.5,69.6,0,37.081657,150,199,74.5,69.6,0,35.152676,200.0,199,73.2,69.8,0,29.597977,200,100,75.0,70.3,0,49.80979,100.0,193,73.8,70.6,0,41.741375,200,198,74.7,69.8,0,35.317265,200.0,95,75.2,69.0,0,24.519526,100.0,195,74.3,69.1,0,25.404411,200.0,92,73.5,69.0,0,30.311197,100,99,73.9,69.1,0,27.509249,100,104,73.1,285.1,0,26.478874,100.0,206,74.4,69.3,0,32.26601,200.0,203,73.0,69.8,0,34.50221,200,102,75.3,69.4,0,32.585766,100.0,98,76.4,70.3,0,36.214954,100.0,200,74.4,69.6,0,31.98735,200.0,101,73.6,68.8,0,38.831722,100.0,205,71.1,69.8,0,49.033432,200.0,100,75.9,68.5,0,35.47775,100.0,99,73.4,69.1,0,33.785767,100,99,72.6,69.4,0,37.422855,100.0,209,74.5,69.5,0,35.8441,200,191,72.2,70.0,0,52.929462,200,198,75.2,69.1,0,40.9884,200.0,201,74.8,69.3,0,38.767902,200.0,99,74.8,69.2,0,50.194275,100.0,97,75.2,69.3,0,25.644407,100.0,101,73.9,69.6,0,37.914883,100,197,73.3,69.7,0,33.900963,200,200,74.9,69.5,0,29.595676,200.0,98,72.4,70.0,0,43.151096,100,194,72.7,70.0,0,39.7865,200,90.2,90.3,90.2,149.4,105.2,120.3,1.2,0.2,29.95
20170711,245,79.0,89.1,39.85667105,22.69845,131,56.5,56.8,4.45,75.6,76.3,-0.1,0.55,0,0,0,5,59,79,1,1,1,0,0,200,72,7.5,4.45,7.5,200,85.6,80.5,76.0,0.0,0,0.0,59.2,0.0,0,76.4,0.0,60.2,0.8125,48.4,0,0,-0.2,1.4,0,0,0,75.3,75.2,72.6,56.3,15,92.5,60.6,20.0,0,75.3,1.01,60.2,0.8125,66.4,0,0,84.7,54.8,10.0,4.7,0.9,15,15,74.0,75.1,91.0,100,99.8,0,75.2,1.1,65.06896,64.56896,0,14.0,0,0,1,22.9,1,72,101,80.4,0,0.036891293,0.0,78.28032,55.0,0.0,71.9,69.0,1.0,2200.0,16,75.4,75.4,0,100.0,260.0,1,72.5,74.8,0,0.03679627,0,-18,75.2,73.8,0,0.0,0.0,1277,79.6,76.0,0,0.0,700,128,77.3,76.1,0,0.0,0.0,44,76.0,76.4,0,0.0,0.0,-1,77.8,77.0,0,0.0,0.0,37,74.3,77.8,0,0.0,0,40,75.6,79.2,0,0.04918839,0,3,74.8,79.4,0,100,950,-6,0,76.4,0,0.0,0.0,-5,75.0,75.5,0,0.0,0.0,99,74.7,71.5,0,38.77827,100,196,71.7,71.7,0,38.607674,200,197,72.6,71.4,0,40.129807,200,195,75.8,70.9,0,24.144672,200,96,75.0,69.6,0,25.445232,100.0,200,74.0,70.3,0,24.295517,200.0,195,74.9,70.0,0,20.537357,200.0,100,73.6,70.1,0,28.876348,100.0,207,75.3,70.4,0,22.445955,200.0,99,72.1,70.5,0,30.15464,100,99,74.5,71.9,0,34.613495,100.0,102,73.5,71.7,0,35.48031,100,198,73.9,71.6,0,29.670736,200.0,101,74.0,70.5,0,21.30163,100.0,204,75.4,70.9,0,33.035168,200.0,203,74.4,69.9,0,28.81439,200.0,201,73.7,70.0,0,21.754644,200,101,72.9,69.9,0,30.208588,100,191,72.5,71.2,0,28.488588,200,196,71.6,71.2,0,26.388206,200,99,74.5,71.9,0,49.74705,100.0,201,73.4,71.8,0,39.961964,200.0,198,74.2,71.3,0,27.791441,200.0,0,74.9,73.5,0,0.012310723,0.0,197,75.0,70.8,0,29.345566,200.0,194,73.9,70.4,0,36.272102,200,194,74.5,70.1,0,26.75901,200.0,147,71.6,70.7,0,37.081657,150,200,74.5,70.8,0,35.152676,200.0,197,73.3,71.0,0,29.597977,200,99,75.1,71.6,0,49.80979,100.0,193,73.9,71.9,0,41.741375,200,197,74.8,71.0,0,35.317265,200.0,95,75.3,70.2,0,24.519526,100.0,198,74.3,70.2,0,25.404411,200.0,92,73.5,70.0,0,30.311197,100,100,74.0,70.1,0,27.509249,100,101,73.2,284.7,0,26.478874,100.0,204,74.4,70.5,0,32.26601,200.0,202,73.0,71.0,0,34.50221,200,101,75.3,70.7,0,32.585766,100.0,99,76.5,71.4,0,36.214954,100.0,199,74.4,70.9,0,31.98735,200.0,101,73.6,70.3,0,38.831722,100.0,191,71.2,71.1,0,49.033432,200.0,100,76.0,69.4,0,35.47775,100.0,95,73.5,70.2,0,33.785767,100,99,72.7,70.2,0,37.422855,100.0,204,74.6,70.9,0,35.8441,200,191,72.3,71.4,0,52.929462,200,197,75.2,70.0,0,40.9884,200.0,201,74.8,70.4,0,38.767902,200.0,99,74.9,70.2,0,50.194275,100.0,96,75.3,70.3,0,25.644407,100.0,100,74.0,70.7,0,37.914883,100,197,73.4,70.8,0,33.900963,200,201,74.9,70.8,0,29.595676,200.0,98,72.5,71.2,0,43.151096,100,194,72.8,71.3,0,39.7865,200,90.3,90.4,90.4,148.4,105.2,120.4,1.1,0.7,29.95
20170711,250,79.0,89.5,39.95337211,22.69845,259,55.1,48.0,5.65,81.3,74.7,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.0,80.4,75.6,0.0,0,0.0,59.6,0.0,0,76.6,0.0,60.6,0.8125,53.5,0,0,-0.2,1.4,0,0,0,75.3,75.3,63.8,55.9,15,92.5,60.8,20.0,0,75.3,0.99,60.6,0.8125,66.5,0,0,87.3,56.9,10.0,4.3,1.2,15,15,85.6,67.1,97.4,100,100.0,0,75.2,1.1,65.18965,64.68965,0,15.1,0,0,1,25.6,1,72,103,80.4,0,0.036891293,0.0,78.43014,55.0,0.0,71.9,69.0,1.0,2200.0,15,75.5,75.3,0,100.0,260.0,1,72.5,74.8,0,0.03679627,0,-16,75.3,73.8,0,0.0,0.0,1276,79.6,76.1,0,0.0,700,129,77.3,76.1,0,0.0,0.0,44,76.0,76.4,0,0.0,0.0,-1,77.8,77.0,0,0.0,0.0,38,74.3,77.8,0,0.0,0,42,75.6,79.2,0,0.04918839,0,4,74.8,79.5,0,100,950,-7,0,76.5,0,0.0,0.0,-5,75.0,75.5,0,0.0,0.0,100,74.8,68.0,0,38.77827,100,199,71.8,68.0,0,38.607674,200,200,72.6,67.4,0,40.129807,200,197,75.9,68.5,0,24.144672,200,97,75.1,69.1,0,25.445232,100.0,201,74.0,68.6,0,24.295517,200.0,198,75.0,68.4,0,20.537357,200.0,102,73.6,68.8,0,28.876348,100.0,207,75.3,68.8,0,22.445955,200.0,99,72.2,68.2,0,30.15464,100,100,74.6,67.4,0,34.613495,100.0,102,73.6,67.9,0,35.48031,100,200,73.9,67.5,0,29.670736,200.0,103,74.0,68.7,0,21.30163,100.0,206,75.4,68.3,0,33.035168,200.0,205,74.4,68.8,0,28.81439,200.0,204,73.8,68.2,0,21.754644,200,103,72.9,68.5,0,30.208588,100,193,72.5,67.8,0,28.488588,200,197,71.7,68.5,0,26.388206,200,100,74.6,66.6,0,49.74705,100.0,203,73.5,67.2,0,39.961964,200.0,201,74.3,68.0,0,27.791441,200.0,0,74.9,73.6,0,0.012310723,0.0,202,75.0,67.9,0,29.345566,200.0,197,74.0,68.9,0,36.272102,200,197,74.6,68.2,0,26.75901,200.0,149,71.7,68.3,0,37.081657,150,206,74.5,68.7,0,35.152676,200.0,198,73.3,67.8,0,29.597977,200,100,75.1,67.3,0,49.80979,100.0,196,73.9,66.5,0,41.741375,200,200,74.8,68.6,0,35.317265,200.0,95,75.3,68.2,0,24.519526,100.0,197,74.4,68.4,0,25.404411,200.0,93,73.6,68.7,0,30.311197,100,100,74.0,68.9,0,27.509249,100,102,73.2,284.9,0,26.478874,100.0,200,74.4,68.5,0,32.26601,200.0,203,73.1,67.6,0,34.50221,200,103,75.4,68.8,0,32.585766,100.0,99,76.5,68.8,0,36.214954,100.0,201,74.5,68.3,0,31.98735,200.0,101,73.6,68.8,0,38.831722,100.0,202,71.4,66.7,0,49.033432,200.0,100,76.0,68.6,0,35.47775,100.0,100,73.5,68.0,0,33.785767,100,99,72.8,68.8,0,37.422855,100.0,207,74.6,68.5,0,35.8441,200,198,72.4,66.6,0,52.929462,200,198,75.3,69.7,0,40.9884,200.0,202,74.9,69.4,0,38.767902,200.0,99,74.9,69.6,0,50.194275,100.0,96,75.3,69.4,0,25.644407,100.0,100,74.0,69.2,0,37.914883,100,199,73.5,68.7,0,33.900963,200,201,75.0,68.4,0,29.595676,200.0,98,72.6,68.3,0,43.151096,100,194,72.9,67.7,0,39.7865,200,90.3,90.4,90.3,148.4,105.2,120.2,1.2,-1.2,29.95
20170711,255,79.0,89.4,39.93641359,22.69845,259,49.9,44.0,5.65,82.3,77.0,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.0,80.5,76.0,0.0,0,0.0,59.6,0.0,0,76.6,0.0,60.6,0.8125,50.6,0,0,-0.2,1.4,0,0,0,75.3,75.2,56.5,55.2,15,88.9,60.8,20.0,0,75.2,1.0,60.6,0.8125,66.0,0,0,85.9,53.6,10.0,4.8,0.9,15,15,87.3,63.1,100.0,100,100.0,0,75.2,1.1,65.18965,64.68965,0,15.9,0,0,1,30.5,1,72,103,80.4,0,0.036891293,0.0,78.034546,55.0,0.0,71.9,69.1,1.0,2200.0,15,75.5,75.4,0,100.0,260.0,1,72.5,74.8,0,0.03679627,0,-16,75.3,73.9,0,0.0,0.0,1276,79.7,76.1,0,0.0,700,129,77.3,76.1,0,0.0,0.0,43,76.0,76.5,0,0.0,0.0,-1,77.8,77.1,0,0.0,0.0,42,74.3,77.9,0,0.0,0,41,75.6,79.3,0,0.04918839,0,3,74.8,79.5,0,100,950,-5,0,76.5,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,101,74.8,63.0,0,38.77827,100,200,71.6,63.1,0,38.607674,200,200,72.4,62.4,0,40.129807,200,199,75.9,64.3,0,24.144672,200,98,75.1,67.1,0,25.445232,100.0,203,74.0,65.3,0,24.295517,200.0,200,75.0,65.0,0,20.537357,200.0,102,73.6,66.2,0,28.876348,100.0,206,75.3,65.5,0,22.445955,200.0,101,72.2,64.4,0,30.15464,100,102,74.6,61.9,0,34.613495,100.0,105,73.6,62.8,0,35.48031,100,204,73.9,62.2,0,29.670736,200.0,103,74.0,65.4,0,21.30163,100.0,206,75.4,64.0,0,33.035168,200.0,205,74.4,66.2,0,28.81439,200.0,205,73.7,64.7,0,21.754644,200,102,72.8,65.8,0,30.208588,100,204,72.5,62.9,0,28.488588,200,203,71.6,64.0,0,26.388206,200,101,74.5,60.6,0,49.74705,100.0,202,73.5,61.6,0,39.961964,200.0,200,74.3,62.9,0,27.791441,200.0,0,74.9,73.7,0,0.012310723,0.0,202,75.0,63.4,0,29.345566,200.0,198,73.9,65.8,0,36.272102,200,199,74.6,64.5,0,26.75901,200.0,149,71.7,64.4,0,37.081657,150,203,74.5,64.4,0,35.152676,200.0,199,73.4,62.9,0,29.597977,200,100,75.0,61.8,0,49.80979,100.0,195,73.9,60.7,0,41.741375,200,197,74.8,64.1,0,35.317265,200.0,95,75.3,64.6,0,24.519526,100.0,196,74.4,64.8,0,25.404411,200.0,93,73.6,65.8,0,30.311197,100,102,74.0,66.1,0,27.509249,100,104,73.2,284.6,0,26.478874,100.0,203,74.5,64.6,0,32.26601,200.0,206,73.1,62.8,0,34.50221,200,103,75.4,64.8,0,32.585766,100.0,100,76.5,64.5,0,36.214954,100.0,204,74.5,63.9,0,31.98735,200.0,100,73.6,65.1,0,38.831722,100.0,200,71.2,61.6,0,49.033432,200.0,101,76.0,66.4,0,35.47775,100.0,103,73.5,64.2,0,33.785767,100,98,72.6,66.0,0,37.422855,100.0,206,74.6,64.2,0,35.8441,200,202,72.3,61.1,0,52.929462,200,198,75.3,67.8,0,40.9884,200.0,203,75.0,66.6,0,38.767902,200.0,99,74.9,67.3,0,50.194275,100.0,97,75.3,66.8,0,25.644407,100.0,101,74.1,65.9,0,37.914883,100,199,73.5,64.7,0,33.900963,200,202,75.1,64.0,0,29.595676,200.0,98,72.5,63.6,0,43.151096,100,196,72.9,62.4,0,39.7865,200,90.4,90.5,90.2,148.4,105.3,120.4,2.0,-1.3,29.94
20170711,300,79.0,89.3,39.91222892,22.69845,262,48.0,43.6,5.65,80.9,76.9,-0.2,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.3,80.5,75.8,0.0,0,0.0,59.6,0.0,0,76.7,0.0,60.6,0.8125,53.2,0,0,-0.2,1.4,0,0,0,75.2,75.3,52.8,54.9,15,83.4,60.8,20.0,0,75.1,1.0,60.6,0.8125,65.1,0,0,92.4,54.1,10.0,4.3,0.9,15,15,90.0,63.1,100.0,100,95.8,0,75.2,1.3,65.18965,64.68965,0,15.8,0,0,1,35.6,1,72,105,80.5,0,0.036891293,0.0,77.65275,55.0,0.0,72.0,69.2,1.0,2200.0,15,75.5,75.2,0,100.0,260.0,1,72.5,74.9,0,0.03679627,0,-17,75.3,73.9,0,0.0,0.0,1275,79.7,76.1,0,0.0,700,129,77.3,76.1,0,0.0,0.0,43,76.1,76.5,0,0.0,0.0,-1,77.9,77.1,0,0.0,0.0,38,74.3,77.9,0,0.0,0,39,75.6,79.3,0,0.04918839,0,5,74.8,79.5,0,100,950,-6,0,76.5,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,101,74.8,58.7,0,38.77827,100,200,71.3,58.9,0,38.607674,200,201,72.0,58.5,0,40.129807,200,199,75.8,60.2,0,24.144672,200,99,75.1,64.4,0,25.445232,100.0,205,74.0,61.6,0,24.295517,200.0,199,74.9,61.5,0,20.537357,200.0,103,73.5,63.3,0,28.876348,100.0,207,75.3,62.0,0,22.445955,200.0,102,72.0,60.9,0,30.15464,100,101,74.6,57.7,0,34.613495,100.0,105,73.5,58.6,0,35.48031,100,205,73.8,58.0,0,29.670736,200.0,102,74.1,61.8,0,21.30163,100.0,206,75.4,60.2,0,33.035168,200.0,208,74.4,63.2,0,28.81439,200.0,212,73.7,61.2,0,21.754644,200,102,72.6,62.9,0,30.208588,100,212,72.4,58.6,0,28.488588,200,206,71.5,60.0,0,26.388206,200,102,74.4,56.4,0,49.74705,100.0,203,73.4,57.5,0,39.961964,200.0,201,74.3,58.5,0,27.791441,200.0,0,74.9,73.7,0,0.012310723,0.0,201,75.0,59.4,0,29.345566,200.0,198,73.9,62.5,0,36.272102,200,200,74.6,60.8,0,26.75901,200.0,151,71.5,60.9,0,37.081657,150,204,74.5,60.3,0,35.152676,200.0,201,73.3,58.7,0,29.597977,200,101,74.9,57.5,0,49.80979,100.0,196,73.7,56.7,0,41.741375,200,204,74.8,60.0,0,35.317265,200.0,96,75.3,61.0,0,24.519526,100.0,197,74.3,61.0,0,25.404411,200.0,93,73.5,62.4,0,30.311197,100,104,74.0,62.9,0,27.509249,100,105,73.1,284.7,0,26.478874,100.0,201,74.4,60.7,0,32.26601,200.0,205,72.9,58.8,0,34.50221,200,104,75.4,60.7,0,32.585766,100.0,100,76.5,60.6,0,36.214954,100.0,204,74.5,59.7,0,31.98735,200.0,101,73.6,61.3,0,38.831722,100.0,205,70.8,57.7,0,49.033432,200.0,101,76.0,63.5,0,35.47775,100.0,107,73.4,60.5,0,33.785767,100,98,72.5,63.1,0,37.422855,100.0,204,74.6,60.0,0,35.8441,200,198,72.2,57.0,0,52.929462,200,198,75.2,65.1,0,40.9884,200.0,203,74.8,63.4,0,38.767902,200.0,99,74.9,64.3,0,50.194275,100.0,97,75.3,63.6,0,25.644407,100.0,101,74.0,62.4,0,37.914883,100,198,73.4,61.0,0,33.900963,200,202,75.0,59.7,0,29.595676,200.0,98,72.3,59.4,0,43.151096,100,196,72.9,58.1,0,39.7865,200,90.4,90.5,90.3,148.4,105.3,120.6,1.1,0.0,29.94
20170711,305,79.0,88.8,39.79133054,25.02358333,259,47.7,43.8,5.65,80.0,76.3,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.3,80.5,75.9,0.0,0,0.0,59.6,0.0,0,76.5,0.0,60.6,0.8125,49.6,0,0,-0.2,1.4,0,0,0,75.1,75.1,51.8,55.2,15,77.7,60.8,20.0,0,75.0,1.0,60.6,0.8125,64.0,0,0,96.0,56.3,10.0,4.7,0.8,15,15,90.6,61.1,97.5,100,89.0,0,75.2,1.4,65.18965,64.68965,0,15.5,0,0,1,40.6,1,72,104,80.5,0,0.036891293,0.0,77.281006,55.0,0.0,72.0,69.2,1.0,2200.0,14,75.6,75.3,0,100.0,260.0,1,72.5,75.0,0,0.03679627,0,-17,75.3,74.0,0,0.0,0.0,1276,79.7,76.1,0,0.0,700,130,77.4,76.2,0,0.0,0.0,43,76.1,76.5,0,0.0,0.0,-1,77.9,77.1,0,0.0,0.0,42,74.3,77.9,0,0.0,0,40,75.6,79.3,0,0.04918839,0,4,74.9,79.5,0,100,950,-6,0,76.5,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,102,74.7,56.4,0,38.77827,100,200,71.0,56.7,0,38.607674,200,201,71.7,56.4,0,40.129807,200,200,75.8,57.6,0,24.144672,200,98,75.1,62.1,0,25.445232,100.0,203,73.9,59.0,0,24.295517,200.0,202,74.8,59.1,0,20.537357,200.0,102,73.3,61.1,0,28.876348,100.0,204,75.2,59.5,0,22.445955,200.0,102,71.9,58.6,0,30.15464,100,102,74.5,55.6,0,34.613495,100.0,106,73.5,56.4,0,35.48031,100,204,73.7,55.8,0,29.670736,200.0,102,74.0,59.5,0,21.30163,100.0,205,75.3,57.7,0,33.035168,200.0,206,74.3,60.8,0,28.81439,200.0,208,73.6,58.8,0,21.754644,200,104,72.4,60.7,0,30.208588,100,186,72.2,56.1,0,28.488588,200,199,71.3,57.7,0,26.388206,200,102,74.3,54.5,0,49.74705,100.0,203,73.3,55.4,0,39.961964,200.0,203,74.2,56.1,0,27.791441,200.0,0,74.9,73.7,0,0.012310723,0.0,202,75.0,57.0,0,29.345566,200.0,197,73.8,60.1,0,36.272102,200,200,74.6,58.4,0,26.75901,200.0,151,71.3,58.5,0,37.081657,150,205,74.5,57.6,0,35.152676,200.0,200,73.3,56.2,0,29.597977,200,102,74.8,55.3,0,49.80979,100.0,195,73.5,54.8,0,41.741375,200,202,74.7,57.4,0,35.317265,200.0,96,75.3,58.6,0,24.519526,100.0,197,74.2,58.5,0,25.404411,200.0,92,73.3,60.0,0,30.311197,100,102,73.9,60.5,0,27.509249,100,104,73.0,284.6,0,26.478874,100.0,200,74.4,58.1,0,32.26601,200.0,204,72.8,56.5,0,34.50221,200,105,75.4,58.0,0,32.585766,100.0,100,76.5,58.4,0,36.214954,100.0,205,74.4,57.1,0,31.98735,200.0,100,73.6,58.7,0,38.831722,100.0,203,70.4,55.6,0,49.033432,200.0,101,75.9,61.3,0,35.47775,100.0,102,73.3,58.0,0,33.785767,100,99,72.4,60.9,0,37.422855,100.0,202,74.5,57.5,0,35.8441,200,198,71.9,54.9,0,52.929462,200,199,75.1,62.7,0,40.9884,200.0,202,74.6,60.8,0,38.767902,200.0,99,74.9,61.7,0,50.194275,100.0,98,75.2,61.1,0,25.644407,100.0,101,73.8,59.8,0,37.914883,100,199,73.2,58.6,0,33.900963,200,202,74.9,57.1,0,29.595676,200.0,98,72.0,57.0,0,43.151096,100,195,72.7,55.8,0,39.7865,200,90.4,90.5,90.4,148.4,105.3,120.8,3.1,0.0,29.94
20170711,310,79.0,89.4,39.93641359,25.02358333,258,47.5,43.5,5.65,79.6,76.0,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.1,80.5,76.1,0.0,0,0.0,59.6,0.0,0,76.4,0.0,60.6,0.8125,49.4,0,0,-0.2,1.4,0,0,0,74.9,74.9,51.4,55.3,15,71.9,60.8,20.0,0,75.0,0.99,60.6,0.8125,63.0,0,0,97.5,58.2,10.0,4.7,0.8,15,15,90.6,61.1,86.1,100,78.0,0,75.2,1.55,65.18965,64.68965,0,13.6,0,0,1,44.4,1,72,104,80.5,0,0.036891293,0.0,76.92308,55.0,0.0,72.0,69.3,1.0,2200.0,15,75.6,75.3,0,100.0,260.0,1,72.5,75.0,0,0.03679627,0,-17,75.4,74.0,0,0.0,0.0,1276,79.7,76.2,0,0.0,700,130,77.4,76.2,0,0.0,0.0,43,76.2,76.5,0,0.0,0.0,-1,77.9,77.1,0,0.0,0.0,40,74.3,77.9,0,0.0,0,41,75.6,79.4,0,0.04918839,0,3,74.9,79.6,0,100,950,-5,0,76.5,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,101,74.7,55.1,0,38.77827,100,199,70.6,55.5,0,38.607674,200,199,71.3,55.3,0,40.129807,200,198,75.7,56.2,0,24.144672,200,98,75.1,60.3,0,25.445232,100.0,203,73.8,57.4,0,24.295517,200.0,201,74.6,57.5,0,20.537357,200.0,101,73.2,59.4,0,28.876348,100.0,203,75.2,57.8,0,22.445955,200.0,102,71.7,57.1,0,30.15464,100,101,74.4,54.6,0,34.613495,100.0,105,73.4,55.3,0,35.48031,100,202,73.5,54.7,0,29.670736,200.0,101,74.0,58.0,0,21.30163,100.0,205,75.2,56.3,0,33.035168,200.0,204,74.3,59.2,0,28.81439,200.0,208,73.5,57.3,0,21.754644,200,102,72.3,59.3,0,30.208588,100,195,72.1,54.8,0,28.488588,200,205,71.1,56.4,0,26.388206,200,100,74.2,53.6,0,49.74705,100.0,201,73.2,54.5,0,39.961964,200.0,201,74.1,54.8,0,27.791441,200.0,-1,74.9,73.7,0,0.012310723,0.0,201,74.9,55.6,0,29.345566,200.0,196,73.6,58.5,0,36.272102,200,199,74.5,56.8,0,26.75901,200.0,150,71.1,57.1,0,37.081657,150,202,74.5,56.0,0,35.152676,200.0,200,73.3,54.9,0,29.597977,200,100,74.7,54.3,0,49.80979,100.0,194,73.4,53.8,0,41.741375,200,199,74.7,55.9,0,35.317265,200.0,96,75.3,57.1,0,24.519526,100.0,196,74.1,56.9,0,25.404411,200.0,91,73.1,58.3,0,30.311197,100,103,73.9,58.9,0,27.509249,100,102,72.8,284.9,0,26.478874,100.0,200,74.3,56.5,0,32.26601,200.0,204,72.7,55.3,0,34.50221,200,103,75.3,56.4,0,32.585766,100.0,99,76.5,57.3,0,36.214954,100.0,204,74.3,55.7,0,31.98735,200.0,100,73.6,57.1,0,38.831722,100.0,190,70.0,54.4,0,49.033432,200.0,100,75.9,59.6,0,35.47775,100.0,95,73.2,56.5,0,33.785767,100,97,72.3,59.5,0,37.422855,100.0,197,74.5,55.9,0,35.8441,200,194,71.6,53.9,0,52.929462,200,199,75.1,60.7,0,40.9884,200.0,201,74.4,59.0,0,38.767902,200.0,98,74.8,59.9,0,50.194275,100.0,96,75.1,59.3,0,25.644407,100.0,100,73.6,58.1,0,37.914883,100,200,73.0,57.2,0,33.900963,200,202,74.8,55.6,0,29.595676,200.0,98,71.8,55.6,0,43.151096,100,192,72.6,54.7,0,39.7865,200,90.5,90.6,90.3,151.4,105.4,120.8,3.0,-0.1,29.94
20170711,315,79.0,89.4,39.93641359,25.02358333,257,47.5,43.9,5.65,79.2,75.8,-0.1,2.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.1,80.5,75.6,0.0,0,0.0,59.6,0.0,0,76.6,0.0,60.6,0.8125,58.6,0,0,-0.2,1.4,0,0,0,74.8,74.9,51.2,55.5,15,66.1,60.8,20.0,0,74.8,0.98,60.6,0.8125,62.1,0,0,98.3,56.1,10.0,4.2,1.3,15,15,92.2,61.1,84.3,100,63.4,0,75.2,1.3,65.18965,64.68965,0,13.3,0,0,1,48.5,1,72,107,80.6,0,0.036891293,0.0,76.57771,55.0,0.0,72.0,69.3,1.0,2200.0,15,75.6,75.3,0,100.0,260.0,1,72.5,75.1,0,0.03679627,0,-17,75.4,74.1,0,0.0,0.0,1276,79.8,76.3,0,0.0,700,130,77.4,76.2,0,0.0,0.0,43,76.2,76.6,0,0.0,0.0,-1,78.0,77.1,0,0.0,0.0,37,74.3,78.0,0,0.0,0,40,75.6,79.4,0,0.04918839,0,4,74.9,79.7,0,100,950,-5,0,76.5,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,101,74.6,54.3,0,38.77827,100,199,70.4,54.7,0,38.607674,200,201,71.1,54.6,0,40.129807,200,201,75.6,55.1,0,24.144672,200,99,75.1,59.0,0,25.445232,100.0,203,73.7,56.3,0,24.295517,200.0,203,74.5,56.3,0,20.537357,200.0,102,73.1,58.3,0,28.876348,100.0,205,75.1,56.7,0,22.445955,200.0,103,71.6,56.0,0,30.15464,100,102,74.4,54.0,0,34.613495,100.0,105,73.3,54.6,0,35.48031,100,204,73.4,54.0,0,29.670736,200.0,100,74.0,56.9,0,21.30163,100.0,208,75.1,55.3,0,33.035168,200.0,205,74.2,57.9,0,28.81439,200.0,209,73.4,56.1,0,21.754644,200,104,72.1,58.2,0,30.208588,100,188,71.9,54.0,0,28.488588,200,203,71.0,55.6,0,26.388206,200,101,74.1,53.1,0,49.74705,100.0,202,73.1,53.9,0,39.961964,200.0,201,74.1,54.1,0,27.791441,200.0,-1,74.9,73.7,0,0.012310723,0.0,203,74.8,54.7,0,29.345566,200.0,197,73.5,57.4,0,36.272102,200,201,74.4,55.7,0,26.75901,200.0,152,70.9,56.1,0,37.081657,150,206,74.4,55.0,0,35.152676,200.0,201,73.2,54.1,0,29.597977,200,102,74.6,53.7,0,49.80979,100.0,195,73.2,53.3,0,41.741375,200,201,74.6,55.1,0,35.317265,200.0,97,75.2,56.0,0,24.519526,100.0,200,74.1,55.8,0,25.404411,200.0,93,72.9,57.2,0,30.311197,100,102,73.8,57.8,0,27.509249,100,104,72.7,284.9,0,26.478874,100.0,202,74.2,55.5,0,32.26601,200.0,205,72.5,54.5,0,34.50221,200,105,75.3,55.5,0,32.585766,100.0,100,76.5,56.6,0,36.214954,100.0,203,74.3,54.9,0,31.98735,200.0,100,73.5,56.0,0,38.831722,100.0,202,69.6,53.6,0,49.033432,200.0,101,75.9,58.3,0,35.47775,100.0,103,73.1,55.5,0,33.785767,100,98,72.1,58.4,0,37.422855,100.0,201,74.4,54.9,0,35.8441,200,203,71.3,53.2,0,52.929462,200,199,75.0,59.3,0,40.9884,200.0,202,74.3,57.8,0,38.767902,200.0,99,74.7,58.5,0,50.194275,100.0,97,75.0,58.0,0,25.644407,100.0,101,73.5,57.0,0,37.914883,100,198,72.9,56.2,0,33.900963,200,203,74.7,54.6,0,29.595676,200.0,98,71.6,54.7,0,43.151096,100,194,72.5,53.9,0,39.7865,200,90.5,90.6,90.5,148.4,105.4,120.6,1.2,0.8,29.94
20170711,320,79.0,89.4,39.93641359,25.02358333,258,47.3,43.6,5.65,79.0,75.6,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.1,80.6,75.7,0.0,0,0.0,59.6,0.0,0,76.3,0.0,60.6,0.8125,52.6,0,0,-0.2,1.4,0,0,0,74.7,74.8,51.3,55.7,15,60.4,60.8,20.0,0,74.8,1.0,60.6,0.8125,61.3,0,0,99.4,59.5,10.0,4.6,1.1,15,15,92.9,61.1,82.7,100,51.1,0,75.2,1.4,65.18965,64.68965,0,13.0,0,0,1,52.0,1,72,104,80.6,0,0.036891293,0.0,76.24599,55.654957,0.0,72.1,69.3,1.0,2200.0,15,75.6,75.4,0,100.0,260.0,1,72.6,75.1,0,0.03679627,0,-17,75.4,74.1,0,0.0,0.0,1277,79.8,76.3,0,0.0,700,130,77.4,76.3,0,0.0,0.0,43,76.2,76.6,0,0.0,0.0,-1,78.1,77.2,0,0.0,0.0,40,74.4,78.0,0,0.0,0,40,75.6,79.4,0,0.04918839,0,4,74.9,79.7,0,100,950,-6,0,76.6,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,102,74.6,54.1,0,38.77827,100,199,70.1,54.4,0,38.607674,200,201,70.8,54.4,0,40.129807,200,199,75.6,54.7,0,24.144672,200,99,75.0,58.1,0,25.445232,100.0,202,73.6,55.6,0,24.295517,200.0,202,74.4,55.5,0,20.537357,200.0,101,72.9,57.6,0,28.876348,100.0,204,75.0,56.0,0,22.445955,200.0,103,71.5,55.4,0,30.15464,100,102,74.3,53.9,0,34.613495,100.0,105,73.3,54.4,0,35.48031,100,207,73.3,53.8,0,29.670736,200.0,102,73.9,56.3,0,21.30163,100.0,207,75.0,54.9,0,32.753338,200.0,206,74.1,57.1,0,28.81439,200.0,209,73.4,55.5,0,21.754644,200,103,72.0,57.6,0,30.208588,100,208,71.7,53.7,0,28.488588,200,208,70.8,55.3,0,26.388206,200,101,74.1,53.1,0,49.74705,100.0,202,73.0,53.8,0,39.961964,200.0,201,74.0,53.9,0,27.791441,200.0,0,74.9,73.7,0,0.012310723,0.0,201,74.8,54.3,0,29.345566,200.0,197,73.3,56.7,0,36.272102,200,200,74.3,55.1,0,26.75901,200.0,151,70.6,55.6,0,37.081657,150,205,74.3,54.5,0,35.152676,200.0,202,73.1,53.7,0,29.597977,200,101,74.5,53.5,0,49.80979,100.0,196,73.0,53.2,0,41.741375,200,203,74.5,54.6,0,35.317265,200.0,96,75.2,55.5,0,24.519526,100.0,199,74.0,55.2,0,25.404411,200.0,96,72.7,56.4,0,30.311197,100,104,73.8,57.1,0,27.509249,100,104,72.5,284.8,0,26.478874,100.0,200,74.1,55.0,0,32.26601,200.0,206,72.4,54.2,0,34.50221,200,105,75.2,55.0,0,32.585766,100.0,100,76.5,56.3,0,36.214954,100.0,205,74.2,54.5,0,31.98735,200.0,100,73.5,55.4,0,38.831722,100.0,190,69.2,53.4,0,48.583588,200.0,102,75.9,57.4,0,35.47775,100.0,106,72.9,54.9,0,33.785767,100,97,72.0,57.9,0,37.422855,100.0,203,74.3,54.5,0,35.8441,200,198,71.1,53.1,0,52.929462,200,199,74.9,58.3,0,40.9884,200.0,202,74.1,57.0,0,38.767902,200.0,99,74.5,57.6,0,50.194275,100.0,97,74.9,57.2,0,25.644407,100.0,100,73.3,56.3,0,37.914883,100,198,72.8,55.8,0,33.900963,200,203,74.7,54.2,0,29.595676,200.0,98,71.4,54.4,0,43.151096,100,194,72.4,53.6,0,39.7865,200,90.5,90.6,90.4,149.4,105.4,120.8,1.9,-0.1,29.94
20170711,325,79.1,89.6,40.08092797,25.02358333,256,47.0,43.4,5.65,78.9,75.6,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.4,80.6,75.5,0.0,0,0.0,59.6,0.0,0,76.2,0.0,60.6,0.8125,51.2,0,0,-0.2,1.4,0,0,0,74.6,74.8,51.5,55.7,15,54.7,60.8,20.0,0,74.7,1.0,60.6,0.8125,60.6,0,0,99.7,58.1,10.0,4.7,1.0,15,15,94.0,61.1,81.5,100,40.8,0,75.2,1.3,65.18965,64.68965,0,12.6,0,0,1,55.6,1,72,101,80.7,0,0.036891293,0.0,75.92465,56.589233,0.0,72.1,69.3,1.0,2200.0,15,75.6,75.5,0,100.0,260.0,1,72.6,75.1,0,0.03679627,0,-17,75.4,74.1,0,0.0,0.0,1278,79.9,76.3,0,0.0,700,130,77.4,76.3,0,0.0,0.0,43,76.3,76.6,0,0.0,0.0,-1,78.1,77.2,0,0.0,0.0,36,74.4,78.0,0,0.0,0,40,75.7,79.4,0,0.04918839,0,3,74.9,79.7,0,100,950,-6,0,76.6,0,0.0,0.0,-5,75.1,75.6,0,0.0,0.0,102,74.5,54.0,0,38.77827,100,201,69.9,54.3,0,38.607674,200,200,70.7,54.2,0,40.129807,200,200,75.5,54.5,0,24.144672,200,98,75.0,57.5,0,25.445232,100.0,203,73.5,55.2,0,24.295517,200.0,202,74.3,55.1,0,20.537357,200.0,102,72.8,57.1,0,28.876348,100.0,205,74.9,55.6,0,22.445955,200.0,101,71.4,55.1,0,30.15464,100,102,74.3,53.9,0,34.613495,100.0,105,73.2,54.2,0,35.48031,100,206,73.1,53.7,0,29.670736,200.0,101,73.9,56.0,0,21.30163,100.0,207,74.9,54.7,0,32.753338,200.0,207,74.0,56.6,0,28.81439,200.0,209,73.3,55.1,0,21.754644,200,103,71.9,57.1,0,30.208588,100,208,71.5,53.5,0,28.488588,200,206,70.8,55.1,0,26.388206,200,102,74.1,53.0,0,49.74705,100.0,202,72.9,53.7,0,39.522167,200.0,202,73.9,53.7,0,27.791441,200.0,0,74.9,73.6,0,0.012310723,0.0,204,74.7,54.1,0,29.345566,200.0,197,73.3,56.3,0,36.272102,200,202,74.3,54.7,0,26.75901,200.0,152,70.5,55.3,0,37.081657,150,208,74.3,54.3,0,35.152676,200.0,203,73.0,53.6,0,29.597977,200,101,74.5,53.5,0,49.80979,100.0,196,72.8,53.2,0,41.741375,200,202,74.5,54.5,0,35.317265,200.0,97,75.2,55.1,0,24.519526,100.0,200,73.9,54.9,0,25.404411,200.0,95,72.6,56.0,0,30.311197,100,104,73.7,56.6,0,27.509249,100,105,72.3,284.8,0,26.478874,100.0,200,74.1,54.8,0,32.26601,200.0,205,72.3,54.1,0,34.50221,200,105,75.2,54.8,0,32.585766,100.0,99,76.5,56.3,0,36.214954,100.0,206,74.1,54.4,0,31.98735,200.0,100,73.5,55.1,0,38.831722,100.0,196,68.9,53.3,0,48.583588,200.0,102,75.8,56.9,0,35.47775,100.0,105,72.8,54.6,0,33.785767,100,98,71.9,57.4,0,37.422855,100.0,202,74.2,54.3,0,35.8441,200,203,70.9,53.0,0,52.929462,200,200,74.8,57.6,0,40.9884,200.0,203,73.9,56.4,0,38.767902,200.0,99,74.4,57.1,0,50.194275,100.0,97,74.8,56.6,0,25.644407,100.0,101,73.2,55.9,0,37.914883,100,199,72.6,55.5,0,33.900963,200,205,74.5,54.0,0,29.595676,200.0,98,71.2,54.2,0,43.151096,100,197,72.4,53.5,0,39.7865,200,90.6,90.7,90.6,149.4,105.5,120.8,1.3,-0.1,29.94
20170711,330,79.1,89.0,39.93531241,25.02358333,252,47.0,44.0,5.65,78.3,75.4,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.5,80.4,74.7,0.0,0,0.0,59.6,0.0,0,76.5,0.0,60.6,0.8125,59.8,0,0,-0.2,1.4,0,0,0,74.6,74.8,51.9,55.7,15,49.2,60.8,20.0,0,74.7,1.01,60.6,0.8125,60.0,0,0,99.7,56.5,10.0,4.4,1.5,15,15,93.0,63.1,82.0,100,37.9,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,1,59.2,1,72,108,80.8,0,0.036891293,0.0,75.61695,57.483845,0.0,72.1,69.4,1.0,2200.0,14,75.6,75.5,0,100.0,260.0,1,72.6,75.2,0,0.03679627,0,-17,75.4,74.2,0,0.0,0.0,1276,79.9,76.3,0,0.0,700,133,77.4,76.3,0,0.0,0.0,43,76.3,76.6,0,0.0,0.0,-1,78.2,77.3,0,0.0,0.0,34,74.4,78.1,0,0.0,0,41,75.7,79.4,0,0.04918839,0,3,74.9,79.8,0,100,950,-6,0,76.6,0,0.0,0.0,-5,75.1,75.7,0,0.0,0.0,102,74.4,54.0,0,38.77827,100,201,69.8,54.4,0,38.607674,200,202,70.5,54.3,0,40.129807,200,200,75.4,54.5,0,24.144672,200,99,74.9,57.1,0,25.445232,100.0,205,73.4,55.1,0,24.295517,200.0,202,74.2,55.0,0,20.537357,200.0,102,72.7,56.9,0,28.876348,100.0,204,74.9,55.5,0,22.445955,200.0,101,71.3,55.0,0,30.15464,100,102,74.2,54.0,0,34.613495,100.0,106,73.1,54.3,0,35.48031,100,208,73.0,53.8,0,29.670736,200.0,102,73.9,55.9,0,21.30163,100.0,208,74.8,54.6,0,32.753338,200.0,207,73.9,56.4,0,28.81439,200.0,209,73.2,55.0,0,21.754644,200,104,71.7,56.9,0,30.208588,100,185,71.4,53.6,0,28.488588,200,200,70.7,55.1,0,26.388206,200,102,74.0,53.2,0,49.74705,100.0,202,72.8,53.9,0,39.522167,200.0,203,73.8,53.8,0,27.791441,200.0,0,74.9,73.5,0,0.012310723,0.0,203,74.6,54.1,0,29.345566,200.0,198,73.2,56.1,0,36.272102,200,201,74.2,54.6,0,26.75901,200.0,152,70.4,55.2,0,37.081657,150,205,74.2,54.3,0,35.152676,200.0,201,73.0,53.7,0,29.597977,200,101,74.4,53.7,0,49.80979,100.0,196,72.7,53.4,0,41.741375,200,202,74.4,54.5,0,35.317265,200.0,96,75.1,55.0,0,24.519526,100.0,198,73.8,54.8,0,25.404411,200.0,93,72.4,55.8,0,30.311197,100,105,73.7,56.4,0,27.509249,100,104,72.2,284.9,0,26.478874,100.0,203,74.0,54.7,0,32.26601,200.0,208,72.3,54.1,0,34.50221,200,104,75.1,54.8,0,32.585766,100.0,100,76.5,56.3,0,36.214954,100.0,205,74.0,54.4,0,31.98735,200.0,100,73.4,55.1,0,38.831722,100.0,205,68.6,53.4,0,48.583588,200.0,102,75.8,56.6,0,35.47775,100.0,107,72.7,54.5,0,33.785767,100,98,71.8,57.3,0,37.422855,100.0,202,74.2,54.3,0,35.8441,200,201,70.7,53.1,0,52.929462,200,200,74.7,57.2,0,40.9884,200.0,204,73.8,56.2,0,38.767902,200.0,99,74.3,56.7,0,50.194275,100.0,98,74.8,56.4,0,25.644407,100.0,102,73.1,55.7,0,37.914883,100,198,72.5,55.5,0,33.900963,200,206,74.5,54.0,0,29.595676,200.0,98,71.1,54.2,0,43.151096,100,195,72.3,53.6,0,39.7865,200,90.6,90.7,90.4,148.4,105.5,120.8,2.6,-0.1,29.94
20170711,335,79.1,89.4,40.03238275,25.02358333,250,46.5,43.9,5.65,77.7,75.2,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.6,80.2,74.4,0.0,0,0.0,59.6,0.0,0,76.5,0.0,60.6,0.8125,60.0,0,0,-0.2,1.4,0,0,0,74.5,74.7,53.5,55.6,15,44.6,60.8,20.0,0,74.7,1.0,60.6,0.8125,59.6,0,0,99.8,55.7,10.0,4.7,1.0,15,15,92.2,63.1,82.0,100,37.9,0,75.2,1.3,65.18965,64.68965,0,12.7,0,0,1,62.8,1,72,107,80.8,0,35.157402,2000.0,75.322784,58.33913,0.0,72.1,69.5,1.0,2200.0,16,75.7,75.5,0,100.0,260.0,1,72.6,75.3,0,0.03679627,0,-15,75.4,74.3,0,38.727898,1850.0,1277,79.9,76.4,0,0.0,700,129,77.5,76.3,0,0.0,0.0,43,76.4,76.7,0,0.0,0.0,-2,78.2,77.3,0,100.0,250.0,37,74.4,78.1,0,0.0,0,40,75.7,79.5,0,0.04918839,0,3,74.9,79.8,0,100,950,-5,0,76.6,0,0.0,0.0,-4,75.2,75.7,0,0.0,0.0,102,74.4,54.8,0,38.77827,100,201,69.7,55.1,0,38.607674,200,201,70.4,55.2,0,40.129807,200,202,75.3,55.0,0,24.144672,200,99,74.9,57.2,0,25.445232,100.0,203,73.3,55.4,0,24.295517,200.0,204,74.1,55.3,0,20.537357,200.0,102,72.6,57.1,0,28.876348,100.0,205,74.8,55.9,0,22.445955,200.0,101,71.2,55.4,0,30.15464,100,102,74.1,54.9,0,34.613495,100.0,106,73.0,55.1,0,35.48031,100,209,73.0,54.6,0,29.670736,200.0,102,73.8,56.2,0,21.30163,100.0,206,74.8,55.1,0,32.753338,200.0,207,73.9,56.5,0,28.81439,200.0,210,73.1,55.4,0,21.754644,200,104,71.6,57.2,0,30.208588,100,190,71.3,54.3,0,28.488588,200,199,70.6,55.7,0,26.388206,200,102,74.0,54.2,0,49.74705,100.0,201,72.7,54.8,0,39.522167,200.0,203,73.8,54.5,0,27.791441,200.0,-1,74.8,73.4,0,0.012310723,0.0,203,74.6,54.7,0,29.345566,200.0,197,73.1,56.5,0,36.272102,200,201,74.1,55.0,0,26.75901,200.0,151,70.2,55.7,0,37.081657,150,205,74.2,54.8,0,35.152676,200.0,201,72.9,54.4,0,29.597977,200,101,74.4,54.6,0,49.80979,100.0,195,72.6,54.4,0,41.741375,200,202,74.3,55.1,0,35.317265,200.0,97,75.1,55.4,0,24.519526,100.0,201,73.7,55.2,0,25.404411,200.0,94,72.3,56.0,0,30.311197,100,105,73.7,56.6,0,27.509249,100,105,72.1,284.5,0,26.478874,100.0,202,73.9,55.2,0,32.26601,200.0,207,72.2,54.9,0,34.50221,200,105,75.1,55.3,0,32.585766,100.0,99,76.5,56.9,0,36.214954,100.0,206,74.0,55.0,0,31.98735,200.0,100,73.4,55.5,0,38.831722,100.0,205,68.3,54.2,0,48.583588,200.0,102,75.8,56.7,0,35.47775,100.0,113,72.6,55.0,0,33.785767,100,99,71.7,57.5,0,37.422855,100.0,202,74.1,54.9,0,35.8441,200,202,70.6,54.1,0,52.929462,200,201,74.7,57.2,0,40.9884,200.0,202,73.7,56.4,0,38.767902,200.0,100,74.2,56.9,0,50.194275,100.0,98,74.7,56.5,0,25.644407,100.0,102,73.0,56.1,0,37.914883,100,199,72.4,56.0,0,33.900963,200,206,74.5,54.6,0,29.595676,200.0,98,71.0,54.9,0,43.151096,100,196,72.2,54.4,0,39.7865,200,90.6,90.7,90.5,148.4,105.5,121.1,1.2,0.1,29.94
20170711,340,79.1,90.0,40.17803855,25.02358333,248,46.0,43.6,5.65,77.4,75.1,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.8,80.4,75.1,0.0,0,0.0,59.6,0.0,0,76.2,0.0,60.6,0.8125,60.2,0,0,-0.2,1.4,0,0,0,74.5,74.7,55.8,55.7,15,41.1,60.8,20.0,0,74.6,1.0,60.6,0.8125,59.2,0,0,99.7,55.6,10.0,4.4,1.5,15,15,91.6,63.1,82.0,100,38.8,0,75.2,1.3,65.18965,64.68965,0,12.8,0,0,1,65.8,1,72,96,79.6,0,99.96311,2000.0,75.04017,59.160824,0.0,72.2,69.5,1.0,2200.0,13,75.7,75.5,0,100.0,260.0,1,72.6,75.3,0,0.03679627,0,-17,75.5,74.3,0,99.95086,1850.0,1277,79.9,76.4,0,0.0,700,131,77.5,76.4,0,0.0,0.0,43,76.4,76.7,0,0.0,0.0,-2,78.2,77.3,0,100.0,250.0,39,74.4,78.1,0,0.0,0,41,75.7,79.5,0,0.04918839,0,3,75.0,79.9,0,100,950,-5,0,76.7,0,0.0,0.0,-5,75.2,75.7,0,0.0,0.0,101,74.3,56.3,0,38.77827,100,200,69.6,56.7,0,38.607674,200,201,70.4,56.8,0,40.129807,200,198,75.3,56.3,0,24.144672,200,99,74.9,57.7,0,25.445232,100.0,203,73.3,56.5,0,24.295517,200.0,203,74.1,56.3,0,20.537357,200.0,101,72.6,57.9,0,28.876348,100.0,207,74.8,56.9,0,22.445955,200.0,100,71.2,56.6,0,30.15464,100,101,74.1,56.6,0,34.613495,100.0,104,72.9,56.7,0,35.48031,100,206,72.9,56.3,0,29.670736,200.0,101,73.8,57.2,0,21.30163,100.0,204,74.7,56.5,0,32.753338,200.0,209,73.8,57.3,0,28.81439,200.0,208,73.1,56.4,0,21.754644,200,103,71.5,58.0,0,30.208588,100,210,71.2,55.9,0,28.488588,200,204,70.5,57.0,0,26.388206,200,101,74.0,56.1,0,49.74705,100.0,202,72.6,56.6,0,39.522167,200.0,201,73.7,56.1,0,27.791441,200.0,0,74.8,73.4,0,0.012310723,0.0,201,74.5,56.1,0,29.345566,200.0,197,73.0,57.4,0,36.272102,200,200,74.1,56.2,0,26.75901,200.0,150,70.1,57.0,0,37.081657,150,207,74.2,56.1,0,35.152676,200.0,200,72.8,55.9,0,29.597977,200,101,74.3,56.2,0,49.80979,100.0,195,72.5,56.3,0,41.741375,200,203,74.3,56.4,0,35.317265,200.0,95,75.1,56.6,0,24.519526,100.0,202,73.6,56.3,0,25.404411,200.0,93,72.2,56.9,0,30.311197,100,104,73.6,57.5,0,27.509249,100,104,72.0,284.9,0,26.478874,100.0,203,73.9,56.4,0,32.26601,200.0,205,72.2,56.3,0,34.50221,200,105,75.0,56.6,0,32.585766,100.0,100,76.4,58.1,0,36.214954,100.0,204,73.9,56.3,0,31.98735,200.0,100,73.4,56.6,0,38.831722,100.0,198,68.2,55.9,0,48.583588,200.0,102,75.8,57.4,0,35.47775,100.0,114,72.6,56.2,0,33.785767,100,98,71.6,58.4,0,37.422855,100.0,200,74.0,56.3,0,35.8441,200,200,70.6,56.0,0,52.929462,200,201,74.6,57.7,0,40.9884,200.0,203,73.6,57.2,0,38.767902,200.0,99,74.2,57.4,0,50.194275,100.0,98,74.6,57.3,0,25.644407,100.0,102,73.0,57.1,0,37.914883,100,201,72.4,57.3,0,33.900963,200,204,74.4,56.0,0,29.595676,200.0,98,70.9,56.3,0,43.151096,100,195,72.2,56.1,0,39.7865,200,90.7,90.8,90.7,147.4,105.6,120.7,1.2,0.0,29.94
20170711,345,79.0,89.8,40.03316892,25.02358333,245,46.0,43.8,5.6,77.0,74.8,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,86.6,80.5,76.0,0.0,0,0.0,59.6,0.0,0,75.8,0.0,60.6,0.8125,56.6,0,0,-0.2,1.4,0,0,0,74.5,74.6,57.6,55.8,15,38.7,60.8,20.0,0,74.5,1.0,60.6,0.8125,59.1,0,0,99.8,56.1,10.0,4.3,1.4,15,15,91.1,63.1,82.0,100,38.0,0,75.2,1.3,65.18965,64.68965,0,12.8,0,0,1,68.9,1,72,102,78.7,0,99.96311,2000.0,74.76923,59.948566,0.0,72.2,69.5,1.0,2200.0,14,75.7,75.5,0,100.0,260.0,1,72.6,75.3,0,0.03679627,0,-16,75.5,74.3,0,99.95086,1850.0,1275,80.0,76.4,0,0.0,700,131,77.5,76.4,0,95.77292,1200.0,43,76.4,76.7,0,0.0,0.0,-1,78.3,77.3,0,100.0,250.0,35,74.4,78.1,0,0.0,0,41,75.7,79.5,0,0.04918839,0,4,75.0,79.8,0,100,950,-6,0,76.7,0,0.0,0.0,-5,75.2,75.7,0,0.0,0.0,101,74.3,57.9,0,38.77827,100,199,69.6,58.3,0,38.607674,200,201,70.4,58.3,0,40.129807,200,200,75.3,57.8,0,24.144672,200,99,74.8,58.6,0,25.445232,100.0,201,73.2,57.8,0,24.295517,200.0,201,74.0,57.6,0,20.537357,200.0,101,72.5,59.0,0,28.876348,100.0,205,74.7,58.1,0,22.445955,200.0,101,71.2,57.9,0,30.15464,100,101,74.1,58.2,0,34.613495,100.0,104,72.9,58.2,0,35.48031,100,204,72.8,57.9,0,29.670736,200.0,101,73.8,58.5,0,21.30163,100.0,204,74.7,57.9,0,32.753338,200.0,207,73.8,58.3,0,28.81439,200.0,207,73.0,57.7,0,21.754644,200,103,71.5,59.0,0,30.208588,100,191,71.2,57.5,0,28.488588,200,201,70.5,58.4,0,26.388206,200,101,73.9,57.8,0,49.74705,100.0,201,72.6,58.2,0,39.522167,200.0,202,73.7,57.7,0,27.791441,200.0,0,74.8,73.3,0,0.012310723,0.0,203,74.4,57.7,0,29.345566,200.0,196,72.9,58.6,0,36.272102,200,200,74.0,57.5,0,26.75901,200.0,151,70.1,58.3,0,37.081657,150,206,74.1,57.6,0,35.152676,200.0,201,72.8,57.5,0,29.597977,200,101,74.3,57.9,0,49.80979,100.0,195,72.5,57.9,0,41.741375,200,199,74.2,57.9,0,35.317265,200.0,96,75.0,57.9,0,24.519526,100.0,199,73.6,57.7,0,25.404411,200.0,94,72.2,58.1,0,30.311197,100,104,73.6,58.5,0,27.509249,100,105,71.9,284.9,0,26.478874,100.0,203,73.9,57.8,0,32.26601,200.0,204,72.1,57.9,0,34.50221,200,105,75.0,58.0,0,32.585766,100.0,100,76.4,59.4,0,36.214954,100.0,206,73.9,57.8,0,31.98735,200.0,100,73.4,58.0,0,38.831722,100.0,197,68.2,57.5,0,48.583588,200.0,102,75.7,58.3,0,35.47775,100.0,107,72.5,57.6,0,33.785767,100,98,71.6,59.6,0,37.422855,100.0,201,74.0,57.8,0,35.8441,200,198,70.5,57.6,0,52.929462,200,200,74.6,58.5,0,40.9884,200.0,202,73.6,58.3,0,38.767902,200.0,99,74.2,58.5,0,50.194275,100.0,98,74.6,58.4,0,25.644407,100.0,101,72.9,58.3,0,37.914883,100,201,72.3,58.7,0,33.900963,200,205,74.4,57.5,0,29.595676,200.0,98,70.9,57.9,0,43.151096,100,193,72.2,57.7,0,39.7865,200,90.7,90.8,90.7,148.4,105.6,121.2,1.2,1.1,29.94
20170711,350,79.0,89.6,39.98478792,25.02358333,244,45.4,43.5,5.6,76.5,74.6,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,86.6,80.3,75.8,0.0,0,0.0,59.2,0.0,0,75.7,0.0,60.2,0.8125,60.2,0,0,-0.2,1.4,0,0,0,74.5,74.6,59.1,55.9,15,37.1,60.6,20.0,0,74.6,1.0,60.2,0.8125,59.2,0,0,99.8,56.3,10.0,4.7,0.9,15,15,91.6,63.1,82.0,100,36.6,0,75.2,1.3,65.06896,64.56896,0,12.8,0,0,1,71.4,1,72,103,78.5,0,99.96311,2000.0,74.306816,60.503666,0.0,72.2,69.6,1.0,2200.0,27,75.7,75.5,0,100.0,260.0,1,72.6,75.4,0,0.03679627,0,-16,75.6,74.4,0,99.95086,1850.0,1274,80.0,76.5,0,0.0,700,133,77.5,76.5,0,100.0,1200.0,43,76.5,76.8,0,0.0,0.0,-1,78.3,77.4,0,100.0,250.0,40,74.4,78.1,0,0.0,0,40,75.7,79.6,0,0.04918839,0,6,75.0,79.9,0,100,950,-6,0,76.7,0,0.0,0.0,-5,75.2,75.7,0,0.0,0.0,101,74.3,59.3,0,38.77827,100,200,69.7,59.6,0,38.607674,200,199,70.5,59.6,0,40.129807,200,199,75.2,59.2,0,24.144672,200,99,74.8,59.6,0,25.445232,100.0,202,73.2,59.0,0,24.295517,200.0,201,74.0,58.8,0,20.537357,200.0,100,72.5,60.1,0,28.876348,100.0,205,74.7,59.4,0,22.445955,200.0,100,71.2,59.2,0,30.15464,100,101,74.1,59.6,0,34.613495,100.0,103,72.9,59.6,0,35.48031,100,203,72.8,59.3,0,29.670736,200.0,101,73.8,59.7,0,21.30163,100.0,204,74.6,59.3,0,32.753338,200.0,204,73.7,59.4,0,28.81439,200.0,206,73.0,58.8,0,21.754644,200,103,71.5,60.1,0,30.208588,100,187,71.1,58.8,0,28.488588,200,201,70.5,59.6,0,26.388206,200,100,73.9,59.2,0,49.74705,100.0,202,72.6,59.6,0,39.522167,200.0,200,73.6,59.1,0,27.791441,200.0,-1,74.7,73.3,0,0.012310723,0.0,202,74.4,59.0,0,29.345566,200.0,195,72.9,59.7,0,36.272102,200,200,74.0,58.8,0,26.75901,200.0,149,70.2,59.6,0,37.081657,150,202,74.1,59.0,0,35.152676,200.0,201,72.7,58.9,0,29.597977,200,101,74.3,59.3,0,49.80979,100.0,194,72.5,59.3,0,41.741375,200,200,74.2,59.3,0,35.317265,200.0,96,75.0,59.1,0,24.519526,100.0,199,73.5,58.9,0,25.404411,200.0,93,72.2,59.2,0,30.311197,100,103,73.6,59.7,0,27.509249,100,105,71.9,285.1,0,26.478874,100.0,202,73.8,59.0,0,32.26601,200.0,205,72.1,59.2,0,34.50221,200,103,75.0,59.3,0,32.585766,100.0,100,76.4,60.6,0,36.214954,100.0,204,73.9,59.1,0,31.98735,200.0,101,73.4,59.2,0,38.831722,100.0,194,68.3,58.9,0,48.583588,200.0,100,75.7,59.4,0,35.47775,100.0,100,72.5,58.9,0,33.785767,100,97,71.6,60.7,0,37.422855,100.0,203,73.9,59.2,0,35.8441,200,194,70.6,59.0,0,52.929462,200,199,74.6,59.6,0,40.9884,200.0,202,73.6,59.5,0,38.767902,200.0,99,74.1,59.6,0,50.194275,100.0,98,74.5,59.5,0,25.644407,100.0,100,72.9,59.6,0,37.914883,100,200,72.3,60.0,0,33.900963,200,204,74.3,58.8,0,29.595676,200.0,98,70.9,59.3,0,43.151096,100,194,72.2,59.1,0,39.7865,200,90.8,90.8,90.8,148.4,105.6,120.8,2.9,0.0,29.94
