20170711,355,78.9,89.9,39.96843174,25.02358333,242,45.7,43.9,5.6,76.2,74.3,-0.1,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,86.6,80.2,75.5,0.0,0,0.0,59.2,0.0,0,75.7,0.0,60.2,0.8125,60.8,0,0,-0.2,1.4,0,0,0,74.5,74.6,59.7,55.7,15,35.8,60.6,20.0,0,74.5,1.01,60.2,0.8125,59.2,0,0,99.8,54.4,10.0,4.8,1.0,15,15,90.0,63.1,82.0,100,37.9,0,75.2,1.3,65.06896,64.56896,0,12.8,0,0,1,74.0,1,72,110,78.5,0,99.96311,2000.0,74.0819,61.234562,0.0,72.2,69.6,1.0,2200.0,15,75.8,75.5,0,100.0,260.0,1,72.7,75.4,0,0.03679627,0,-17,75.6,74.4,0,99.95086,1850.0,1276,80.0,76.5,0,0.0,700,129,77.5,76.5,0,100.0,1200.0,43,76.5,76.8,0,17.88878,500.0,-2,78.4,77.4,0,100.0,250.0,41,74.5,78.2,0,0.0,0,40,75.7,79.6,0,0.04918839,0,3,75.0,79.9,0,100,950,-6,0,76.7,0,0.0,0.0,-5,75.2,75.7,0,0.0,0.0,100,74.2,60.2,0,38.77827,100,200,69.7,60.5,0,38.607674,200,200,70.7,60.5,0,40.129807,200,200,75.2,60.1,0,24.144672,200,99,74.8,60.5,0,25.445232,100.0,201,73.2,60.0,0,24.295517,200.0,201,74.1,59.7,0,20.537357,200.0,101,72.6,61.0,0,28.876348,100.0,206,74.7,60.2,0,22.445955,200.0,102,71.2,60.0,0,30.15464,100,101,74.1,60.5,0,34.613495,100.0,103,72.9,60.5,0,35.48031,100,203,72.8,60.2,0,29.670736,200.0,101,73.8,60.5,0,21.30163,100.0,204,74.6,60.2,0,32.753338,200.0,206,73.7,60.2,0,28.81439,200.0,208,73.0,59.7,0,21.754644,200,103,71.5,60.9,0,30.208588,100,205,71.2,59.8,0,28.488588,200,202,70.4,60.6,0,26.388206,200,101,73.9,60.1,0,49.74705,100.0,201,72.6,60.4,0,39.522167,200.0,200,73.6,60.0,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,202,74.4,59.9,0,29.345566,200.0,196,72.9,60.6,0,36.272102,200,197,74.0,59.7,0,26.75901,200.0,150,70.2,60.4,0,37.081657,150,204,74.1,60.0,0,35.152676,200.0,201,72.7,59.8,0,29.597977,200,101,74.3,60.2,0,49.80979,100.0,195,72.5,60.2,0,41.741375,200,200,74.2,60.2,0,35.317265,200.0,96,75.0,60.0,0,24.519526,100.0,199,73.5,59.8,0,25.404411,200.0,93,72.2,60.2,0,30.311197,100,104,73.6,60.6,0,27.509249,100,104,71.9,284.9,0,26.478874,100.0,203,73.8,60.0,0,32.26601,200.0,204,72.1,60.1,0,34.50221,200,104,75.0,60.2,0,32.585766,100.0,100,76.4,61.5,0,36.214954,100.0,203,73.8,60.1,0,31.98735,200.0,101,73.3,60.1,0,38.831722,100.0,196,68.3,59.7,0,48.583588,200.0,101,75.7,60.3,0,35.47775,100.0,106,72.5,59.8,0,33.785767,100,98,71.6,61.5,0,37.422855,100.0,205,73.9,60.1,0,35.8441,200,199,70.6,59.8,0,52.929462,200,199,74.6,60.5,0,40.9884,200.0,203,73.7,60.4,0,38.767902,200.0,99,74.1,60.5,0,50.194275,100.0,97,74.5,60.5,0,25.644407,100.0,101,73.0,60.5,0,37.914883,100,201,72.4,60.8,0,33.900963,200,205,74.3,59.8,0,29.595676,200.0,98,71.0,60.1,0,43.151096,100,195,72.2,59.9,0,39.7865,200,90.8,90.9,90.8,147.4,105.7,121.2,1.2,1.7,29.93
20170711,400,78.8,90.3,39.96860066,25.02358333,245,45.7,43.9,5.6,76.0,74.2,-0.1,1.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,86.7,80.1,75.9,0.0,0,0.0,59.2,0.0,0,75.6,0.0,60.2,0.8125,60.7,0,0,-0.2,1.4,0,0,0,74.5,74.6,60.4,57.1,15,34.7,60.6,20.0,0,74.7,1.01,60.2,0.8125,59.3,0,0,99.8,59.4,10.0,4.6,1.1,15,15,92.2,63.1,82.0,100,36.1,0,75.2,1.3,65.06896,64.56896,0,12.8,0,0,1,76.3,1,72,112,78.5,0,99.96311,2000.0,73.86922,61.92572,0.0,72.3,69.6,1.0,2200.0,13,75.8,75.4,0,100.0,260.0,1,72.7,75.5,0,0.03679627,0,-17,75.6,74.5,0,99.95086,1850.0,1277,80.0,76.5,0,0.0,700,131,77.6,76.5,0,100.0,1200.0,44,76.5,77.4,0,100.0,500.0,-1,78.4,77.4,0,100.0,250.0,36,74.5,78.2,0,0.0,0,41,75.7,79.6,0,0.04918839,0,4,75.0,79.8,0,100,950,-7,0,76.7,0,0.0,0.0,-5,75.2,75.7,0,0.0,0.0,102,74.2,60.9,0,38.77827,100,201,69.8,61.3,0,38.607674,200,203,70.8,61.1,0,40.129807,200,201,75.2,60.9,0,24.144672,200,99,74.8,61.2,0,25.445232,100.0,204,73.2,60.8,0,24.295517,200.0,204,74.1,60.5,0,20.537357,200.0,103,72.6,61.7,0,28.876348,100.0,205,74.7,61.0,0,22.445955,200.0,103,71.2,60.8,0,30.15464,100,102,74.1,61.2,0,34.613495,100.0,105,72.9,61.2,0,35.48031,100,207,72.8,60.9,0,29.670736,200.0,102,73.7,61.3,0,21.30163,100.0,206,74.6,60.9,0,32.753338,200.0,208,73.7,61.0,0,28.81439,200.0,209,73.0,60.5,0,21.754644,200,104,71.5,61.5,0,30.208588,100,191,71.2,60.6,0,28.488588,200,202,70.5,61.3,0,26.388206,200,102,73.9,60.8,0,49.74705,100.0,204,72.6,61.1,0,39.522167,200.0,201,73.6,60.8,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,204,74.4,60.6,0,29.345566,200.0,198,72.9,61.4,0,36.272102,200,200,74.0,60.4,0,26.75901,200.0,153,70.2,61.1,0,37.081657,150,206,74.1,60.8,0,35.152676,200.0,203,72.7,60.5,0,29.597977,200,102,74.3,60.9,0,49.80979,100.0,197,72.6,60.9,0,41.741375,200,201,74.2,60.9,0,35.317265,200.0,97,75.0,60.7,0,24.519526,100.0,200,73.5,60.6,0,25.404411,200.0,94,72.2,60.9,0,30.311197,100,103,73.6,61.3,0,27.509249,100,107,72.0,284.7,0,26.478874,100.0,206,73.8,60.8,0,32.26601,200.0,206,72.2,60.8,0,34.50221,200,102,75.0,61.0,0,32.585766,100.0,703,76.2,61.2,0,68.118095,700.0,203,73.8,60.8,0,31.98735,200.0,101,73.3,60.8,0,38.831722,100.0,212,68.4,60.5,0,49.118538,200.0,101,75.7,61.0,0,35.47775,100.0,102,72.5,60.6,0,33.785767,100,98,71.6,62.2,0,37.422855,100.0,205,73.9,60.8,0,35.8441,200,202,70.6,60.5,0,52.929462,200,202,74.6,61.2,0,40.9884,200.0,204,73.7,61.2,0,38.767902,200.0,100,74.1,61.2,0,50.194275,100.0,98,74.5,61.2,0,25.644407,100.0,102,73.0,61.3,0,37.914883,100,201,72.4,61.5,0,33.900963,200,206,74.3,60.6,0,29.595676,200.0,99,71.0,60.9,0,43.151096,100,196,72.2,60.7,0,39.7865,200,90.8,90.9,90.8,149.4,105.7,121.0,1.2,-0.4,29.93
20170711,405,78.7,90.2,39.84855912,25.71027083,243,45.7,43.9,5.6,75.9,74.1,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.6,80.3,69.7,18.0,25,0.0,59.2,25.0,0,76.7,0.25,60.2,1.0,48.6,0,0,21.5,9.1,0,0,0,74.5,74.7,60.8,57.2,15,33.9,60.6,20.0,0,74.6,1.0,60.2,1.0,59.6,0,0,99.3,58.4,9.9,4.2,1.1,15,15,91.1,65.1,82.0,100,36.8,0,75.2,1.3,65.06896,64.56896,0,12.8,0,0,1,78.2,1,72,926,77.7,0,99.96311,2000.0,73.66668,62.5839,0.0,72.3,71.0,1.0,9000.0,329,75.8,75.5,0,90.56624,260.0,1,72.7,75.5,0,0.03679627,0,893,75.6,75.2,0,99.95086,1850.0,1082,80.1,76.6,0,0.0,700,761,77.5,76.9,0,100.0,1200.0,420,76.5,77.8,0,100.0,500.0,100,78.4,77.8,0,100.0,250.0,37,74.5,78.2,0,0.0,0,41,75.8,79.6,0,0.04918839,0,293,75.0,79.8,0,100,950,-6,0,76.8,0,0.0,0.0,-4,75.2,75.8,0,0.0,0.0,101,74.2,61.5,0,38.77827,100,201,69.9,61.8,0,38.607674,200,201,70.9,61.7,0,40.129807,200,201,75.2,61.5,0,24.144672,200,99,74.7,61.8,0,25.445232,100.0,203,73.2,61.4,0,24.295517,200.0,204,74.1,61.1,0,20.537357,200.0,102,72.6,62.3,0,28.876348,100.0,207,74.7,61.7,0,22.445955,200.0,103,71.3,61.4,0,30.15464,100,102,74.1,61.7,0,34.613495,100.0,103,72.9,61.7,0,35.48031,100,206,72.8,61.4,0,29.670736,200.0,102,73.8,61.9,0,21.30163,100.0,206,74.6,61.5,0,32.753338,200.0,209,73.7,61.6,0,28.81439,200.0,209,73.1,61.1,0,21.754644,200,105,71.5,62.1,0,30.208588,100,215,71.2,61.2,0,28.488588,200,203,70.5,61.9,0,26.388206,200,102,73.9,61.3,0,49.74705,100.0,204,72.6,61.6,0,39.522167,200.0,202,73.6,61.3,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,205,74.4,61.2,0,29.345566,200.0,198,72.8,62.0,0,36.272102,200,200,74.0,61.0,0,26.75901,200.0,151,70.3,61.7,0,37.081657,150,208,74.1,61.4,0,35.152676,200.0,203,72.7,61.1,0,29.597977,200,101,74.3,61.4,0,49.80979,100.0,197,72.6,61.4,0,41.741375,200,207,74.2,61.5,0,35.317265,200.0,97,75.0,61.3,0,24.519526,100.0,201,73.5,61.2,0,25.404411,200.0,96,72.2,61.5,0,30.311197,100,104,73.6,61.9,0,27.509249,100,102,72.0,284.6,0,26.037968,100.0,204,73.8,61.4,0,32.26601,200.0,207,72.2,61.4,0,34.50221,200,101,75.0,61.6,0,32.585766,100.0,663,75.6,61.5,0,65.84537,664.28436,203,73.8,61.4,0,31.98735,200.0,101,73.3,61.4,0,38.831722,100.0,203,68.4,61.0,0,48.668694,200.0,101,75.7,61.6,0,35.47775,100.0,107,72.6,61.2,0,33.785767,100,97,71.6,62.7,0,37.422855,100.0,202,73.9,61.4,0,35.8441,200,197,70.8,61.0,0,52.929462,200,201,74.6,61.9,0,40.9884,200.0,205,73.7,61.9,0,38.767902,200.0,100,74.1,61.9,0,50.194275,100.0,99,74.5,61.9,0,25.644407,100.0,102,73.0,61.9,0,37.914883,100,200,72.4,62.1,0,33.900963,200,206,74.4,61.2,0,29.595676,200.0,98,71.1,61.5,0,43.151096,100,197,72.2,61.2,0,39.7865,200,90.9,90.9,90.8,148.4,105.8,121.0,1.7,-0.1,29.93
20170711,410,78.6,87.6,39.13275931,25.71027083,246,46.2,44.2,5.65,75.8,73.8,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.1,78.7,72.8,81.5,100,19.8,59.2,81.5,0,78.9,1.15,60.2,1.125,62.0,0,0,42.9,12.2,0,0,0,74.6,74.8,61.1,57.1,15,33.2,60.6,20.0,0,74.7,1.0,60.2,1.125,60.1,0,0,99.7,57.8,9.9,4.3,1.3,15,15,90.5,65.1,82.0,100,37.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,80.3,1,72,1908,75.4,0,97.073296,2000.0,73.476364,63.202343,0.0,72.3,74.3,1.0,9000.0,258,75.6,74.4,0,47.616966,260.0,1,72.7,75.7,0,0.03679627,0,1881,75.6,74.9,0,76.6339,1850.0,703,80.0,76.7,0,18.647274,700,1190,76.5,75.1,0,70.65257,1200.0,489,75.8,75.6,0,59.47777,500.0,232,77.9,75.5,0,99.67944,250.0,41,74.6,78.3,0,0.0,0,136,75.7,79.4,0,37.395473,650,603,74.8,77.7,0,100,950,-6,0,76.8,0,0.0,0.0,-4,75.2,75.8,0,0.0,0.0,101,74.1,61.9,0,38.77827,100,201,70.0,62.1,0,38.607674,200,202,70.9,62.0,0,40.129807,200,201,75.2,61.9,0,24.144672,200,99,74.7,62.3,0,25.445232,100.0,202,73.2,61.8,0,24.295517,200.0,203,74.1,61.6,0,20.537357,200.0,102,72.7,62.7,0,28.594212,100.0,206,74.6,62.1,0,22.445955,200.0,100,71.4,61.8,0,30.15464,100,102,74.1,62.0,0,34.613495,100.0,105,72.9,62.1,0,35.48031,100,206,72.9,61.7,0,29.670736,200.0,103,73.8,62.3,0,21.30163,100.0,204,74.6,61.9,0,32.753338,200.0,204,73.7,62.1,0,28.81439,200.0,208,73.0,61.6,0,21.754644,200,104,71.6,62.5,0,30.208588,100,211,71.2,61.5,0,28.488588,200,203,70.5,62.3,0,26.388206,200,102,73.9,61.6,0,49.313416,100.0,203,72.6,61.9,0,39.522167,200.0,200,73.6,61.7,0,27.791441,200.0,-1,74.7,73.2,0,0.012310723,0.0,204,74.4,61.6,0,29.345566,200.0,198,72.9,62.5,0,36.272102,200,200,74.0,61.4,0,26.75901,200.0,151,70.4,62.1,0,37.081657,150,207,74.1,61.8,0,35.152676,200.0,202,72.7,61.5,0,29.597977,200,101,74.3,61.7,0,49.80979,100.0,196,72.6,61.6,0,41.741375,200,201,74.2,61.9,0,35.317265,200.0,97,75.0,61.7,0,24.519526,100.0,201,73.5,61.6,0,25.404411,200.0,93,72.3,62.0,0,30.311197,100,104,73.6,62.3,0,27.509249,100,102,72.0,284.8,0,26.037968,100.0,204,73.8,61.8,0,32.26601,200.0,207,72.2,61.7,0,34.50221,200,103,75.0,61.9,0,32.585766,100.0,566,75.2,61.7,0,63.126595,564.9185,203,73.9,61.8,0,31.98735,200.0,100,73.3,61.9,0,38.831722,100.0,200,68.5,61.3,0,48.668694,200.0,101,75.7,62.1,0,35.47775,100.0,106,72.6,61.6,0,33.785767,100,99,71.6,63.1,0,37.422855,100.0,201,73.9,61.9,0,35.8441,200,196,70.8,61.3,0,52.929462,200,201,74.7,62.5,0,40.9884,200.0,204,73.8,62.4,0,38.767902,200.0,100,74.2,62.4,0,50.194275,100.0,97,74.6,62.4,0,25.644407,100.0,101,73.1,62.4,0,37.914883,100,200,72.4,62.5,0,33.900963,200,206,74.2,61.6,0,29.595676,200.0,98,71.2,61.9,0,43.151096,100,195,72.2,61.6,0,39.7865,200,90.9,91.0,90.9,148.4,105.8,120.9,1.2,0.0,29.93
20170711,415,78.5,90.3,39.6810073,25.71027083,247,47.5,44.9,5.65,76.0,73.7,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76.6,78.3,69.7,91.5,0,36.9,59.2,91.5,0,78.7,1.25,60.2,1.3125,65.6,0,0,48.0,13.8,0,0,0,74.6,74.8,61.4,57.5,15,32.6,60.6,20.0,0,74.8,1.0,60.2,1.3125,60.4,0,0,99.7,60.1,9.9,4.3,1.5,15,15,91.6,65.1,82.0,100,36.1,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,82.4,1,72,2109,72.6,0,94.676155,2000.0,73.298164,63.78331,0.0,72.3,73.4,1.0,9000.0,754,75.7,72.2,0,100.0,850.0,1,72.7,75.8,0,0.03679627,0,1909,75.6,72.6,0,69.840294,1850.0,661,79.9,75.1,0,24.618658,700,1226,76.2,72.9,0,67.81369,1200.0,499,75.8,73.1,0,56.189186,500.0,247,77.6,73.5,0,100.0,250.0,36,74.7,78.4,0,0.0,0,233,75.7,76.1,0,99.950905,650,593,74.8,76.1,0,100,950,-6,0,76.7,0,0.0,0.0,-5,75.2,75.8,0,0.0,0.0,101,74.2,62.3,0,38.163715,100,201,70.0,62.6,0,38.607674,200,204,70.9,62.4,0,40.129807,200,202,75.2,62.3,0,24.144672,200,99,74.7,62.8,0,25.445232,100.0,204,73.3,62.3,0,24.295517,200.0,203,74.1,62.1,0,20.537357,200.0,103,72.7,63.1,0,28.594212,100.0,208,74.6,62.6,0,22.445955,200.0,102,71.4,62.3,0,30.15464,100,102,74.1,62.4,0,34.613495,100.0,106,72.9,62.5,0,35.48031,100,208,72.9,62.2,0,29.670736,200.0,99,73.7,62.7,0,20.762348,100.0,207,74.6,62.3,0,32.753338,200.0,209,73.8,62.6,0,28.81439,200.0,209,73.1,62.0,0,21.754644,200,105,71.6,62.9,0,30.208588,100,190,71.2,62.0,0,28.488588,200,199,70.5,62.6,0,26.388206,200,97,73.9,62.0,0,48.265476,100.0,207,72.6,62.3,0,39.522167,200.0,203,73.6,62.1,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,206,74.4,62.1,0,29.345566,200.0,199,72.9,62.9,0,36.272102,200,203,74.0,61.9,0,26.75901,200.0,152,70.4,62.6,0,36.193256,150,208,74.1,62.2,0,35.152676,200.0,204,72.7,61.9,0,29.597977,200,102,74.3,62.1,0,48.754448,100.0,198,72.6,62.1,0,41.741375,200,202,74.2,62.3,0,35.317265,200.0,97,75.0,62.2,0,24.519526,100.0,204,73.5,62.1,0,25.404411,200.0,95,72.3,62.5,0,30.311197,100,103,73.6,62.8,0,27.509249,100,103,72.0,284.7,0,26.037968,100.0,208,73.8,62.2,0,32.26601,200.0,205,72.2,62.1,0,34.50221,200,99,75.0,62.4,0,32.585766,100.0,491,74.9,62.2,0,62.351315,489.68213,201,73.9,62.2,0,31.98735,200.0,99,73.3,62.5,0,38.831722,100.0,188,68.6,61.8,0,48.899696,200.0,618,74.7,62.2,0,63.49926,591.4845,98,72.6,62.1,0,33.785767,100,97,71.7,63.6,0,37.422855,100.0,202,73.9,62.3,0,35.8441,200,193,70.9,61.8,0,52.929462,200,204,74.6,63.0,0,40.9884,200.0,202,73.8,62.8,0,38.348667,200.0,100,74.1,62.9,0,50.194275,100.0,100,74.6,62.9,0,25.644407,100.0,101,73.1,62.8,0,37.914883,100,198,72.5,62.9,0,33.900963,200,205,74.1,62.1,0,29.595676,200.0,99,71.3,62.3,0,43.151096,100,198,72.2,62.1,0,39.7865,200,90.9,91.0,90.9,150.4,105.8,121.1,1.2,-0.1,29.93
20170711,420,78.3,90.9,39.63212955,25.71027083,252,47.8,43.9,5.65,77.8,74.4,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.8,77.8,65.5,98.5,0,45.4,59.2,98.5,0,78.4,1.45,60.2,1.5,66.2,0,0,51.2,14.2,0,0,0,74.6,74.7,61.8,57.2,15,32.1,60.6,20.0,0,74.7,1.01,60.2,1.5,60.6,0,0,99.8,55.9,10.0,4.5,1.4,15,15,90.5,65.1,82.0,100,37.2,0,76.5,1.35,65.06896,64.56896,0,12.8,0,0,1,84.0,1,72,2058,68.1,0,73.67517,2000.0,73.13034,64.3268,0.0,72.3,69.5,1.0,9000.0,806,75.6,67.6,0,100.0,850.0,1,72.7,75.7,0,0.03679627,0,1887,75.3,68.1,0,55.835377,1850.0,694,79.5,69.4,0,36.715145,700,1198,75.7,68.4,0,63.930195,1200.0,512,75.4,68.8,0,54.563366,500.0,262,77.1,69.1,0,84.34461,250.0,36,74.7,78.4,0,0.0,0,253,75.8,72.0,0,99.950905,650,631,74.7,71.7,0,100,950,-5,0,76.4,0,0.0,0.0,-5,75.3,75.9,0,0.0,0.0,101,74.2,62.6,0,38.163715,100,203,70.1,62.9,0,38.607674,200,203,71.0,62.7,0,40.129807,200,202,75.2,62.7,0,24.144672,200,100,74.7,63.2,0,25.445232,100.0,204,73.3,62.7,0,24.295517,200.0,205,74.2,62.5,0,20.537357,200.0,103,72.7,63.5,0,28.594212,100.0,209,74.6,63.0,0,22.445955,200.0,104,71.4,62.7,0,30.15464,100,103,74.1,62.8,0,34.613495,100.0,107,72.9,62.9,0,35.48031,100,208,72.9,62.5,0,29.670736,200.0,101,73.7,63.1,0,20.762348,100.0,207,74.6,62.7,0,32.753338,200.0,207,73.8,63.0,0,28.81439,200.0,209,73.1,62.4,0,21.754644,200,105,71.7,63.3,0,30.208588,100,218,71.3,62.3,0,28.488588,200,205,70.6,63.0,0,26.388206,200,99,73.9,62.3,0,48.265476,100.0,204,72.6,62.6,0,38.99917,200.0,205,73.6,62.4,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,207,74.4,62.4,0,29.345566,200.0,200,72.9,63.2,0,36.272102,200,203,74.0,62.3,0,26.75901,200.0,153,70.4,62.9,0,36.193256,150,207,74.1,62.6,0,35.152676,200.0,204,72.7,62.3,0,29.597977,200,102,74.4,62.4,0,48.140877,100.0,199,72.7,62.4,0,41.741375,200,201,74.2,62.7,0,35.317265,200.0,97,75.0,62.6,0,24.519526,100.0,205,73.5,62.5,0,25.404411,200.0,94,72.3,62.8,0,30.311197,100,104,73.6,63.2,0,27.509249,100,104,72.0,284.9,0,26.037968,100.0,210,73.8,62.6,0,32.26601,200.0,210,72.2,62.5,0,34.50221,200,103,75.0,62.7,0,32.585766,100.0,421,74.6,62.4,0,57.84834,417.5523,204,73.9,62.6,0,31.98735,200.0,101,73.3,62.8,0,38.831722,100.0,231,68.8,62.1,0,48.68085,200.0,373,74.1,62.6,0,50.601135,370.8222,104,72.6,62.5,0,33.785767,100,99,71.7,63.9,0,37.422855,100.0,207,73.9,62.7,0,35.8441,200,202,70.9,62.1,0,52.929462,200,203,74.6,63.4,0,40.9884,200.0,203,73.8,63.3,0,38.348667,200.0,101,74.2,63.3,0,50.194275,100.0,99,74.6,63.3,0,25.644407,100.0,103,73.2,63.2,0,37.914883,100,202,72.5,63.2,0,33.900963,200,205,74.3,62.4,0,29.16079,200.0,98,71.3,62.6,0,43.151096,100,199,72.3,62.4,0,39.7865,200,90.9,91.0,90.9,147.4,105.8,121.1,1.2,0.0,29.93
20170711,425,78.2,91.2,39.60729422,25.71027083,252,48.5,44.3,5.65,78.7,74.9,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,77.2,63.1,100.0,0,50.0,59.2,100.0,0,77.8,1.15,60.2,1.6875,66.0,0,0,50.7,14.0,0,0,0,74.6,74.6,61.9,56.6,15,31.8,60.6,20.0,0,74.6,1.0,60.2,1.6875,60.8,0,0,99.8,54.8,9.9,4.8,0.9,15,15,90.8,65.1,82.0,100,38.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,86.9,1,72,1949,65.4,0,81.04759,2000.0,72.975136,64.832794,0.0,72.3,66.7,1.0,9000.0,708,75.2,64.8,0,100.0,850.0,1,72.7,75.5,0,0.03679627,0,1821,74.8,65.3,0,63.230957,1850.0,722,79.2,66.8,0,19.687834,700,1173,74.9,65.6,0,68.8583,1138.4235,458,74.7,66.0,0,56.595642,469.0155,237,76.3,66.2,0,99.96319,250.0,34,74.5,78.2,0,0.0,0,223,75.7,68.9,0,99.950905,650,560,74.3,68.7,0,100,950,490,0,75.5,0,35.419735,1900.0,1680,75.1,67.2,0,100.0,1900.0,101,74.2,62.8,0,38.163715,100,201,70.1,63.1,0,38.607674,200,203,71.0,63.0,0,40.129807,200,201,75.2,63.0,0,24.144672,200,99,74.7,63.5,0,25.445232,100.0,203,73.3,63.0,0,24.295517,200.0,202,74.2,62.8,0,20.537357,200.0,102,72.8,63.8,0,28.594212,100.0,207,74.6,63.3,0,22.445955,200.0,102,71.5,62.9,0,30.15464,100,102,74.1,62.9,0,34.613495,100.0,106,72.9,63.1,0,35.48031,100,206,72.9,62.7,0,29.670736,200.0,99,73.7,63.4,0,20.762348,100.0,207,74.6,63.0,0,32.753338,200.0,208,73.8,63.3,0,28.81439,200.0,210,73.1,62.7,0,21.754644,200,104,71.7,63.5,0,30.208588,100,200,71.3,62.5,0,28.488588,200,202,70.6,63.2,0,26.388206,200,98,73.9,62.5,0,48.54252,100.0,204,72.6,62.8,0,38.99917,200.0,205,73.6,62.6,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,205,74.4,62.6,0,29.345566,200.0,199,72.9,63.5,0,36.272102,200,201,74.1,62.6,0,26.75901,200.0,152,70.4,63.2,0,36.193256,150,206,74.1,62.8,0,35.152676,200.0,202,72.7,62.5,0,29.597977,200,101,74.4,62.6,0,48.140877,100.0,197,72.7,62.6,0,41.741375,200,201,74.3,62.9,0,35.317265,200.0,97,75.0,62.8,0,24.519526,100.0,202,73.5,62.7,0,25.404411,200.0,96,72.4,63.1,0,30.311197,100,105,73.6,63.5,0,27.509249,100,103,72.1,285.0,0,26.037968,100.0,207,73.9,62.8,0,32.26601,200.0,206,72.3,62.7,0,34.50221,200,102,75.0,63.0,0,32.585766,100.0,389,74.7,62.7,0,55.74554,385.8725,204,73.9,62.8,0,31.98735,200.0,100,73.4,63.1,0,38.831722,100.0,199,68.9,62.4,0,48.72948,200.0,238,74.3,62.9,0,43.41911,243.28026,113,72.6,62.7,0,33.785767,100,98,71.7,64.1,0,37.422855,100.0,204,73.9,62.9,0,35.8441,200,200,71.0,62.3,0,52.929462,200,202,74.7,63.7,0,40.9884,200.0,202,73.8,63.6,0,38.348667,200.0,100,74.2,63.6,0,50.194275,100.0,100,74.6,63.6,0,25.644407,100.0,102,73.2,63.5,0,37.914883,100,199,72.5,63.4,0,33.900963,200,204,74.4,62.7,0,29.16079,200.0,99,71.3,62.8,0,43.151096,100,197,72.3,62.6,0,39.7865,200,90.9,91.0,90.8,149.4,105.8,121.0,-0.3,0.0,29.93
20170711,430,78.1,91.8,39.65261477,25.71027083,254,48.7,44.2,5.65,79.3,75.3,-0.2,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.9,61.7,100.0,0,52.6,59.2,100.0,0,77.3,1.0,60.2,1.8125,65.6,0,0,51.1,14.1,0,0,0,74.6,74.5,62.2,56.8,15,31.7,60.6,20.0,0,74.6,0.99,60.2,1.8125,60.9,0,0,99.8,56.4,9.9,4.6,0.8,15,15,90.2,65.1,82.0,100,38.3,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,90.1,1,72,1979,64.1,0,98.01276,2000.0,72.83045,65.30132,0.0,72.3,65.2,1.0,9000.0,606,74.3,63.3,0,100.0,754.54956,1,72.8,75.3,0,0.03679627,0,1789,74.3,63.9,0,99.95092,1850.0,799,79.5,68.1,0,0.04723108,700,995,74.5,64.1,0,63.647537,999.7218,381,74.2,64.5,0,52.62963,386.04675,217,75.6,64.7,0,99.96319,250.0,36,73.8,78.2,0,0.0,0,208,75.5,67.2,0,99.950905,650,513,73.1,67.1,0,100,950,1750,0,65.0,0,98.72362,1724.8322,1502,74.2,64.4,0,99.299065,1488.2205,100,74.2,63.2,0,38.163715,100,199,70.2,63.4,0,38.607674,200,201,71.1,63.3,0,40.129807,200,200,75.3,63.2,0,24.144672,200,99,74.7,63.8,0,25.445232,100.0,201,73.4,63.3,0,24.295517,200.0,201,74.3,63.1,0,20.537357,200.0,101,72.8,64.1,0,28.594212,100.0,207,74.6,63.6,0,22.445955,200.0,102,71.6,63.3,0,30.15464,100,101,74.1,63.2,0,34.613495,100.0,105,72.9,63.4,0,35.48031,100,205,73.0,63.0,0,29.670736,200.0,99,73.7,63.6,0,20.762348,100.0,203,74.6,63.3,0,32.753338,200.0,206,73.8,63.6,0,28.81439,200.0,207,73.1,63.0,0,21.754644,200,102,71.7,63.8,0,30.208588,100,210,71.3,62.8,0,28.488588,200,199,70.7,63.5,0,26.388206,200,97,73.9,62.8,0,48.54252,100.0,204,72.7,63.1,0,38.99917,200.0,202,73.7,62.9,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,202,74.4,63.0,0,29.345566,200.0,197,73.0,63.8,0,36.272102,200,198,74.1,62.9,0,26.75901,200.0,150,70.5,63.5,0,36.193256,150,205,74.1,63.1,0,35.152676,200.0,201,72.7,62.8,0,29.597977,200,101,74.4,62.9,0,48.140877,100.0,196,72.8,62.9,0,41.741375,200,199,74.3,63.2,0,35.317265,200.0,256,75.0,63.1,0,39.123516,540.0,199,73.6,63.0,0,25.404411,200.0,93,72.4,63.4,0,30.311197,100,103,73.6,63.7,0,27.509249,100,100,72.1,284.9,0,26.037968,100.0,206,73.9,63.1,0,32.26601,200.0,205,72.3,63.0,0,34.50221,200,360,75.0,63.2,0,46.05307,500.0,385,74.9,62.9,0,55.74554,385.8725,201,73.9,63.1,0,31.98735,200.0,100,73.4,63.4,0,38.831722,100.0,177,69.0,62.7,0,48.72948,200.0,189,74.6,63.2,0,40.255222,184.98651,101,72.6,63.0,0,33.785767,100,97,71.7,64.4,0,37.422855,100.0,203,73.9,63.2,0,35.8441,200,191,71.0,62.6,0,52.929462,200,200,74.7,64.0,0,40.9884,200.0,201,73.9,63.9,0,38.348667,200.0,99,74.2,63.9,0,50.194275,100.0,99,74.6,63.9,0,25.644407,100.0,102,73.3,63.8,0,37.914883,100,197,72.6,63.7,0,33.900963,200,203,74.3,62.9,0,29.16079,200.0,98,71.4,63.1,0,43.151096,100,197,72.3,62.9,0,39.7865,200,90.9,91.0,90.8,149.4,105.8,120.9,1.2,-0.2,29.93
20170711,435,78.0,91.3,39.43989729,25.71027083,257,48.6,44.1,5.65,79.7,75.7,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,76.3,60.8,100.0,0,53.6,59.2,100.0,0,76.8,1.25,60.2,1.8125,65.1,0,0,51.3,13.9,0,0,0,74.5,74.8,62.7,57.9,15,31.7,60.6,20.0,0,74.7,1.01,60.2,1.8125,61.0,0,0,99.8,58.0,9.9,4.3,1.1,15,15,90.7,65.1,82.0,100,38.1,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,93.7,1,72,2064,63.0,0,85.439156,2000.0,72.697815,65.73236,0.0,72.4,64.0,1.0,9000.0,549,73.5,62.2,0,67.80844,546.94836,2,72.8,74.9,0,0.03679627,0,1922,73.8,62.7,0,90.69939,1850.0,695,79.7,69.0,0,0.47231078,700,875,74.1,63.1,0,54.36893,863.045,327,73.9,63.5,0,44.709938,322.1483,248,74.9,63.5,0,99.96319,250.0,32,73.0,78.1,0,0.0,0,234,75.2,65.9,0,99.950905,650,589,72.0,65.8,0,100,950,1054,0,63.5,0,49.680904,1036.519,942,73.4,63.4,0,48.192326,742.7766,101,74.2,63.5,0,38.163715,100,202,70.3,63.8,0,38.607674,200,203,71.2,63.6,0,40.129807,200,202,75.3,63.6,0,24.144672,200,99,74.7,64.1,0,25.445232,100.0,204,73.4,63.6,0,24.295517,200.0,203,74.3,63.5,0,20.537357,200.0,103,72.9,64.4,0,28.594212,100.0,209,74.6,63.9,0,22.445955,200.0,101,71.6,63.6,0,30.15464,100,102,74.1,63.6,0,34.613495,100.0,107,72.9,63.7,0,35.48031,100,207,73.0,63.4,0,29.670736,200.0,99,73.7,64.0,0,20.762348,100.0,206,74.7,63.6,0,32.753338,200.0,209,73.8,63.9,0,28.81439,200.0,209,73.1,63.3,0,21.754644,200,105,71.7,64.1,0,30.208588,100,199,71.4,63.2,0,28.488588,200,201,70.7,63.8,0,26.388206,200,99,73.9,63.2,0,48.54252,100.0,204,72.7,63.5,0,38.99917,200.0,204,73.7,63.3,0,27.791441,200.0,0,74.7,73.2,0,0.012310723,0.0,205,74.4,63.4,0,29.345566,200.0,199,73.0,64.1,0,36.272102,200,200,74.1,63.3,0,26.75901,200.0,152,70.5,63.9,0,36.193256,150,208,74.1,63.5,0,35.152676,200.0,204,72.7,63.2,0,29.597977,200,101,74.4,63.3,0,48.140877,100.0,199,72.8,63.3,0,41.741375,200,202,74.3,63.6,0,35.317265,200.0,543,75.0,63.0,0,57.98751,540.0,203,73.6,63.4,0,25.404411,200.0,94,72.4,63.8,0,30.311197,100,104,73.6,64.1,0,27.509249,100,101,72.1,285.1,0,26.037968,100.0,206,73.9,63.5,0,32.26601,200.0,206,72.3,63.4,0,34.50221,200,499,74.7,63.1,0,55.34584,500.0,430,74.9,63.3,0,59.19711,426.33002,202,73.9,63.5,0,31.98735,200.0,101,73.4,63.7,0,38.831722,100.0,211,69.0,63.1,0,48.972645,200.0,154,74.8,63.7,0,39.095127,183.44054,98,72.7,63.3,0,33.785767,100,98,71.8,64.7,0,37.422855,100.0,204,73.9,63.5,0,35.8441,200,192,71.1,63.1,0,52.929462,200,202,74.7,64.4,0,40.9884,200.0,203,73.9,64.2,0,38.348667,200.0,101,74.2,64.3,0,50.194275,100.0,101,74.7,64.2,0,25.644407,100.0,103,73.3,64.1,0,37.914883,100,200,72.6,64.1,0,33.900963,200,205,74.3,63.3,0,29.16079,200.0,99,71.5,63.5,0,43.151096,100,197,72.3,63.4,0,39.7865,200,90.9,90.9,90.8,148.4,105.8,120.9,0.6,1.1,29.93
20170711,440,78.0,91.9,39.58023128,25.71027083,254,48.4,44.0,5.6,79.6,75.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,76.0,60.3,100.0,0,53.8,59.2,100.0,0,76.4,1.65,60.2,1.8125,64.6,0,0,50.7,14.0,0,0,0,74.5,74.8,63.1,58.6,15,31.9,60.6,20.0,0,74.8,0.98,60.2,1.8125,61.2,0,0,99.8,61.1,9.9,4.7,1.5,15,15,90.8,65.1,82.0,100,38.0,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,97.6,1,72,2019,62.2,0,69.36948,2000.0,72.576706,66.125916,0.0,72.4,63.1,1.0,9000.0,411,73.6,61.6,0,53.179886,404.37286,2,72.7,74.5,0,0.03679627,0,1876,73.3,61.9,0,52.993862,1850.0,690,79.2,63.1,0,39.86303,700,725,73.9,62.6,0,45.385277,713.7898,212,73.8,62.9,0,36.876465,216.83116,237,74.2,62.7,0,71.36196,234.22012,35,72.9,77.9,0,0.0,0,275,75.0,64.7,0,99.950905,650,687,71.8,64.7,0,100,950,297,0,62.8,0,25.135002,295.3586,249,73.1,62.8,0,24.335957,104.12499,101,74.2,63.8,0,38.163715,100,199,70.3,64.0,0,38.607674,200,200,71.2,63.9,0,40.129807,200,201,75.3,63.9,0,24.144672,200,241,74.7,64.4,0,40.49768,531.21204,202,73.4,63.9,0,24.295517,200.0,199,74.3,63.7,0,20.537357,200.0,101,72.9,64.7,0,28.594212,100.0,208,74.6,64.1,0,22.445955,200.0,103,71.6,63.9,0,30.15464,100,101,74.1,63.9,0,34.613495,100.0,101,72.9,64.0,0,35.48031,100,205,73.0,63.7,0,29.670736,200.0,99,73.7,64.3,0,20.762348,100.0,634,74.7,63.9,0,50.83936,900.82007,207,73.8,64.2,0,28.81439,200.0,206,73.2,63.6,0,21.754644,200,102,71.8,64.4,0,30.208588,100,186,71.4,63.4,0,28.488588,200,204,70.7,64.1,0,26.388206,200,97,74.0,63.4,0,48.54252,100.0,199,72.7,63.8,0,38.488052,200.0,203,73.7,63.6,0,27.791441,200.0,3,74.7,73.0,0,18.687677,578.2162,202,74.4,63.6,0,29.345566,200.0,198,73.0,64.4,0,36.272102,200,201,74.1,63.6,0,26.75901,200.0,152,70.6,64.2,0,36.193256,150,202,74.1,63.7,0,35.152676,200.0,202,72.7,63.4,0,29.597977,200,101,74.4,63.5,0,48.140877,100.0,198,72.9,63.6,0,41.741375,200,199,74.3,63.8,0,35.317265,200.0,539,74.9,63.2,0,57.98751,540.0,198,73.6,63.7,0,25.404411,200.0,93,72.5,64.0,0,30.311197,100,104,73.6,64.4,0,27.509249,100,100,72.1,284.7,0,26.037968,100.0,205,73.9,63.8,0,32.26601,200.0,205,72.3,63.6,0,34.50221,200,471,74.4,63.4,0,53.180862,478.38867,519,74.9,63.5,0,63.073494,519.5199,200,73.9,63.7,0,31.98735,200.0,100,73.4,64.0,0,38.831722,100.0,188,69.1,63.4,0,48.972645,200.0,238,74.8,63.9,0,44.621387,243.50159,100,72.7,63.6,0,33.785767,100,96,71.8,65.0,0,37.422855,100.0,202,74.0,63.8,0,35.8441,200,194,71.1,63.3,0,52.929462,200,593,74.7,64.6,0,55.461426,1042.8236,193,74.0,64.5,0,38.54664,200.0,98,74.3,64.5,0,50.194275,100.0,389,74.7,64.4,0,43.831676,531.21204,100,73.3,64.4,0,37.914883,100,200,72.6,64.4,0,33.900963,200,202,74.4,63.6,0,29.16079,200.0,98,71.5,63.8,0,43.151096,100,193,72.4,63.6,0,39.7865,200,90.8,90.9,90.7,148.4,105.8,120.8,3.2,-0.1,29.93
20170711,445,77.9,90.8,39.22826864,25.71027083,257,48.3,43.9,5.6,79.6,75.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.7,59.9,97.4,0,53.4,59.2,97.4,0,76.0,1.85,60.2,1.8125,64.1,0,0,50.4,13.9,0,0,0,74.5,74.6,63.7,62.4,15,32.6,60.6,43.2,0,74.8,0.99,60.2,1.8125,61.5,0,0,99.8,67.7,12.1,4.7,1.1,15,15,89.7,65.1,82.0,100,38.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,2007,61.7,0,66.70756,2000.0,72.46713,66.481995,0.0,72.4,62.4,1.0,9000.0,261,73.8,61.2,0,42.27119,260.0,2,72.7,74.0,0,0.03679627,0,1882,73.0,61.3,0,49.7546,1850.0,693,78.2,62.0,0,41.65781,700,642,73.9,62.3,0,43.21003,637.5637,142,74.0,62.7,0,28.71043,140.2998,206,73.7,62.3,0,62.380367,206.8631,34,73.0,77.7,0,0.0,0,292,74.8,63.9,0,99.950905,650,726,72.1,63.9,0,100,950,-2,0,65.3,0,0.0,0.0,-3,73.3,65.0,0,0.0,0.0,99,74.2,64.4,0,38.163715,100,202,70.3,64.7,0,39.061157,200,198,71.2,64.5,0,39.150135,200,196,75.3,64.4,0,24.144672,200,544,74.5,64.2,0,59.73408,540.0,197,73.4,64.4,0,24.295517,200.0,205,74.4,64.3,0,20.966751,200.0,99,72.9,65.2,0,28.594212,100.0,962,74.5,64.5,0,47.053738,954.4538,100,71.6,64.4,0,30.15464,100,100,74.1,64.5,0,34.613495,100.0,94,73.0,64.6,0,35.921974,100,197,73.1,64.3,0,29.670736,200.0,96,73.7,64.8,0,22.196348,100.0,898,74.3,64.3,0,61.034184,900.82007,202,73.9,64.7,0,28.81439,200.0,206,73.2,64.2,0,20.585703,200,100,71.8,64.9,0,30.208588,100,208,71.4,64.0,0,28.945095,200,199,70.8,64.6,0,26.388206,200,99,74.0,64.2,0,50.782944,100.0,198,72.7,64.4,0,40.948532,200.0,207,73.7,64.2,0,28.406296,200.0,591,74.6,64.3,0,66.89647,590.0,201,74.4,64.3,0,30.483181,200.0,194,73.1,64.9,0,36.726425,200,195,74.1,64.1,0,28.708017,200.0,151,70.7,64.7,0,38.262142,150,196,74.1,64.3,0,35.610172,200.0,196,72.8,64.1,0,30.272028,200,101,74.3,64.2,0,48.140877,100.0,197,72.9,64.3,0,41.741375,200,202,74.3,64.4,0,35.77226,200.0,537,74.8,63.9,0,57.901825,540.0,201,73.6,64.2,0,25.857841,200.0,93,72.5,64.5,0,30.311197,100,107,73.6,64.8,0,27.509249,100,100,72.2,284.6,0,26.478874,100.0,204,73.9,64.3,0,32.26601,200.0,204,72.4,64.2,0,34.50221,200,458,74.3,64.1,0,51.82636,452.70654,600,74.8,64.3,0,64.188614,583.3258,201,73.9,64.3,0,31.98735,200.0,99,73.4,64.5,0,38.831722,100.0,184,69.2,64.0,0,49.05775,200.0,304,74.7,64.4,0,48.23877,307.83044,125,72.7,64.2,0,33.4923,100,105,71.8,65.4,0,37.029156,100.0,200,74.0,64.3,0,35.8441,200,217,71.2,64.0,0,53.38015,200,828,73.6,64.5,0,62.6828,825.25214,204,74.1,64.9,0,39.664608,200.0,103,74.3,64.9,0,50.327198,100.0,452,73.6,64.4,0,45.390244,445.23535,102,73.4,64.9,0,38.495216,100,202,72.7,64.9,0,33.514416,200,201,74.4,64.2,0,29.607428,200.0,99,71.6,64.4,0,43.665512,100,196,72.4,64.2,0,40.18681,200,90.8,90.9,90.8,150.4,105.8,120.9,1.2,0.0,29.93
20170711,450,77.9,92.3,39.57785223,25.71027083,255,48.4,44.0,5.6,79.5,75.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.6,59.5,95.4,0,52.3,59.2,95.4,0,75.8,1.85,60.2,1.8125,63.7,0,0,49.7,13.6,0,0,0,74.5,74.6,64.0,63.7,15,33.4,60.6,46.2,0,74.5,1.0,60.2,1.8125,61.8,0,0,99.7,67.8,12.8,4.3,1.2,15,15,90.4,65.1,82.0,100,38.8,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,1986,61.3,0,66.69529,2000.0,72.369095,66.80059,0.0,72.4,61.9,1.0,9000.0,259,73.9,60.8,0,42.27119,260.0,2,72.7,73.3,0,0.03679627,0,1875,72.7,60.9,0,50.073616,1850.0,697,77.6,61.6,0,40.949345,700,491,73.9,61.9,0,38.294212,492.2373,143,74.2,62.4,0,28.71043,140.2998,159,73.5,61.9,0,54.429447,161.16467,34,73.1,77.5,0,0.0,0,290,74.6,63.4,0,99.950905,650,721,72.3,63.4,0,100,950,-2,0,68.1,0,0.0,0.0,-3,73.6,67.1,0,0.0,0.0,99,74.0,64.7,0,38.61849,100,198,70.4,65.0,0,39.061157,200,197,71.3,64.8,0,39.150135,200,196,75.3,64.8,0,24.755621,200,539,74.4,64.4,0,59.80727,540.0,205,73.5,64.8,0,25.43494,200.0,775,74.5,64.5,0,47.110783,764.55994,97,73.0,65.5,0,28.594212,100.0,813,73.7,64.7,0,42.310066,813.7035,98,71.6,64.7,0,30.15464,100,100,74.1,64.8,0,34.613495,100.0,96,73.0,64.9,0,35.921974,100,199,73.1,64.6,0,29.670736,200.0,98,73.8,65.1,0,22.196348,100.0,826,74.1,64.6,0,56.622963,815.98676,202,73.9,65.0,0,28.81439,200.0,205,73.2,64.5,0,20.585703,200,100,71.9,65.2,0,30.208588,100,193,71.5,64.3,0,28.945095,200,199,70.8,65.0,0,26.388206,200,99,74.0,64.4,0,50.782944,100.0,200,72.7,64.7,0,40.948532,200.0,208,73.7,64.5,0,27.779144,200.0,594,74.5,64.5,0,66.65025,590.0,203,74.4,64.6,0,30.483181,200.0,194,73.1,65.3,0,36.726425,200,197,74.2,64.4,0,28.708017,200.0,151,70.7,65.0,0,37.824024,150,197,74.1,64.6,0,35.610172,200.0,199,72.8,64.4,0,30.272028,200,100,74.3,64.5,0,47.686832,100.0,199,73.0,64.6,0,41.741375,200,200,74.2,64.7,0,35.77226,200.0,542,74.8,64.2,0,57.901825,540.0,199,73.7,64.5,0,25.857841,200.0,93,72.5,64.8,0,30.311197,100,106,73.6,65.1,0,27.509249,100,101,72.2,284.7,0,26.478874,100.0,204,73.9,64.6,0,32.26601,200.0,206,72.4,64.6,0,34.50221,200,452,74.2,64.4,0,51.34895,452.70654,657,74.7,64.5,0,66.726845,645.49646,200,73.9,64.6,0,31.98735,200.0,99,73.4,64.8,0,38.831722,100.0,228,69.3,64.3,0,49.045593,200.0,336,74.5,64.7,0,49.06138,337.35785,126,72.7,64.5,0,33.4923,100,99,71.9,65.7,0,36.42264,100.0,199,74.0,64.7,0,35.8441,200,211,71.2,64.3,0,52.782726,200,641,73.5,64.7,0,55.905193,642.6194,203,74.2,65.1,0,39.082333,200.0,100,74.3,65.2,0,49.284252,100.0,333,73.4,64.7,0,39.060066,332.94244,104,73.4,65.2,0,37.986153,100,201,72.7,65.2,0,33.514416,200,668,74.2,64.4,0,50.810997,655.6328,99,71.6,64.6,0,43.665512,100,200,72.4,64.5,0,40.18681,200,90.7,90.8,90.8,150.4,105.8,120.9,1.2,-0.1,29.93
20170711,455,77.9,93.3,39.80383052,25.71027083,243,46.9,43.1,5.65,79.4,75.7,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,75.6,57.1,0.0,0,0.0,59.2,0.0,0,75.3,0.0,60.2,0.8125,61.5,0,0,-0.2,1.5,0,0,0,74.5,74.5,64.2,64.1,15,34.1,60.6,49.7,0,74.5,0.99,60.2,0.8125,62.3,0,0,99.9,68.1,14.2,4.6,0.7,15,15,90.4,65.1,82.0,100,38.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,131,61.0,0,99.631996,2000.0,72.28285,67.080826,0.0,72.3,61.7,1.0,9000.0,13,74.2,60.7,0,70.90652,260.0,2,72.7,72.8,0,0.03679627,0,-18,72.3,60.7,0,87.49693,1850.0,1277,77.6,61.5,0,4.439721,700,129,74.0,61.9,0,66.78137,416.35327,46,74.2,62.4,0,58.68949,140.2998,-2,73.6,62.1,0,79.15337,83.914856,33,73.2,77.3,0,0.0,0,40,74.3,63.2,0,99.950905,650,6,72.5,63.4,0,100,950,-3,0,69.5,0,0.0,0.0,-3,73.8,68.8,0,0.0,0.0,99,74.0,65.0,0,38.61849,100,205,70.4,65.2,0,39.588184,200,197,71.4,65.0,0,39.150135,200,196,75.3,65.0,0,24.755621,200,538,74.2,64.7,0,59.80727,540.0,204,73.5,65.1,0,25.43494,200.0,850,74.3,64.7,0,50.88946,839.584,98,73.0,65.8,0,28.594212,100.0,732,73.6,64.9,0,39.913525,729.1913,99,71.6,65.0,0,30.15464,100,101,74.1,65.0,0,34.613495,100.0,99,73.0,65.1,0,35.921974,100,201,73.2,64.8,0,29.670736,200.0,100,73.8,65.3,0,22.196348,100.0,720,73.9,64.9,0,52.162724,719.4733,205,74.0,65.3,0,28.81439,200.0,204,73.2,64.7,0,20.585703,200,101,71.9,65.4,0,30.208588,100,196,71.5,64.6,0,28.945095,200,203,70.9,65.2,0,26.388206,200,97,74.0,64.7,0,51.662247,100.0,198,72.8,65.0,0,41.45965,200.0,192,73.7,64.7,0,27.779144,200.0,597,74.4,64.7,0,70.848206,590.0,746,74.4,64.7,0,63.24159,743.57556,194,73.2,65.5,0,37.696465,200,197,74.2,64.7,0,29.235107,200.0,147,70.8,65.3,0,38.955822,150,199,74.1,65.0,0,36.35493,200.0,204,72.8,64.7,0,31.475687,200,101,74.2,64.8,0,47.686832,100.0,200,73.1,64.8,0,41.741375,200,205,74.2,65.0,0,35.77226,200.0,543,74.7,64.4,0,57.901825,540.0,198,73.7,64.8,0,25.857841,200.0,93,72.6,65.1,0,30.311197,100,106,73.7,65.4,0,27.509249,100,101,72.3,284.9,0,26.478874,100.0,209,73.9,64.9,0,32.26601,200.0,206,72.4,64.8,0,34.50221,200,455,74.2,64.6,0,51.34895,452.70654,708,74.5,64.7,0,68.69159,700.0,202,74.0,64.9,0,31.98735,200.0,99,73.4,65.1,0,38.831722,100.0,205,69.4,64.6,0,49.045593,200.0,375,74.3,65.0,0,51.697952,371.66058,133,72.8,64.8,0,33.4923,100,100,71.9,66.0,0,36.42264,100.0,202,74.0,65.0,0,35.8441,200,214,71.3,64.6,0,52.782726,200,421,73.7,65.1,0,48.562782,428.94638,206,74.1,65.4,0,38.651447,200.0,103,74.3,65.5,0,49.284252,100.0,217,73.5,65.1,0,31.578945,210.96492,105,73.4,65.5,0,37.986153,100,201,72.6,65.5,0,33.514416,200,544,73.8,64.5,0,45.827457,544.1118,100,71.7,64.9,0,43.665512,100,198,72.4,64.7,0,40.18681,200,90.7,90.8,90.8,149.4,105.8,120.6,1.2,-0.1,29.94
20170711,500,77.8,94.0,39.87002011,25.71027083,243,46.2,44.3,5.65,77.1,75.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76.7,77.7,59.5,0.0,0,0.0,59.2,0.0,0,68.7,0.0,60.2,0.8125,71.2,0,0,-0.2,1.5,0,0,0,74.4,74.5,63.9,64.8,15,34.8,60.6,52.1,0,74.5,1.01,60.2,0.8125,62.6,0,0,99.4,68.7,14.7,4.5,0.5,15,15,91.6,65.1,82.0,100,37.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,133,65.0,0,99.93867,2000.0,72.20785,67.324585,0.0,72.4,64.1,1.0,9000.0,15,74.5,64.9,0,100.0,300.0814,2,72.7,72.7,0,0.03679627,0,-17,72.4,62.8,0,99.96323,1850.0,1276,78.4,63.2,0,0.0,700,130,74.7,64.3,0,100.0,632.57935,48,74.4,67.8,0,100.0,204.88235,-2,74.5,64.9,0,99.95102,114.861626,36,73.6,77.2,0,0.0,0,41,74.5,64.0,0,99.950905,650,6,73.0,66.9,0,100,950,-1,0,69.9,0,0.0,0.0,-3,74.0,69.6,0,0.0,0.0,99,73.9,64.9,0,38.61849,100,200,70.5,65.2,0,39.146954,200,198,71.5,64.9,0,39.150135,200,196,75.3,65.0,0,24.755621,200,538,74.2,64.6,0,59.80727,540.0,203,73.5,65.1,0,25.43494,200.0,882,74.1,64.6,0,52.570236,883.0127,98,73.0,65.8,0,28.594212,100.0,670,73.6,64.8,0,37.986412,676.10974,101,71.6,65.0,0,30.15464,100,101,74.1,65.0,0,34.613495,100.0,99,73.0,65.1,0,35.921974,100,201,73.2,64.8,0,29.670736,200.0,98,73.8,65.4,0,22.196348,100.0,645,73.8,64.8,0,49.283176,643.59064,205,74.0,65.3,0,28.81439,200.0,203,73.3,64.8,0,20.585703,200,102,72.0,65.5,0,30.208588,100,200,71.6,64.6,0,28.945095,200,200,70.9,65.2,0,26.388206,200,96,74.1,64.6,0,51.662247,100.0,195,72.8,64.9,0,41.45965,200.0,191,73.7,64.7,0,28.234137,200.0,592,74.3,64.5,0,71.26678,590.0,803,74.3,64.6,0,66.507645,807.60974,194,73.3,65.5,0,37.696465,200,197,74.2,64.7,0,29.235107,200.0,145,70.8,65.3,0,38.955822,150,198,74.1,65.0,0,36.35493,200.0,204,72.8,64.7,0,31.475687,200,333,74.2,64.5,0,71.137566,334.0064,199,73.2,64.7,0,41.741375,200,202,74.2,65.0,0,35.77226,200.0,542,74.7,64.3,0,57.88958,540.0,202,73.7,64.9,0,25.857841,200.0,93,72.6,65.2,0,30.311197,100,106,73.7,65.5,0,27.509249,100,100,72.3,284.5,0,26.478874,100.0,207,74.0,65.0,0,32.26601,200.0,205,72.5,64.8,0,34.50221,200,451,74.2,64.4,0,51.34895,452.70654,711,74.4,64.6,0,68.75531,700.0,199,74.0,64.9,0,31.98735,200.0,100,73.4,65.2,0,38.831722,100.0,217,69.5,64.5,0,49.49544,200.0,374,74.1,65.0,0,51.697952,371.66058,133,72.8,64.9,0,33.4923,100,100,71.9,66.1,0,36.42264,100.0,200,74.0,65.0,0,35.8441,200,213,71.3,64.5,0,52.782726,200,433,74.0,65.2,0,49.843674,428.94638,202,74.1,65.4,0,38.651447,200.0,382,74.3,65.2,0,79.5092,387.04077,154,73.8,65.3,0,27.190983,157.71536,106,73.4,65.5,0,37.986153,100,201,72.7,65.5,0,33.514416,200,505,73.7,64.4,0,44.48754,510.02945,100,71.7,64.8,0,43.665512,100,198,72.5,64.7,0,40.18681,200,90.7,90.8,90.7,148.4,105.8,120.7,1.1,0.0,29.94
20170711,505,77.8,94.8,40.05609043,35.50085833,245,46.7,44.5,5.6,76.8,74.8,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.3,76.8,63.1,0.0,0,0.0,59.2,0.0,0,66.1,0.0,60.2,0.8125,68.5,0,0,-0.2,1.5,0,0,0,74.4,74.6,64.1,66.7,15,35.5,60.6,49.8,0,74.5,0.98,60.2,0.8125,62.8,0,0,99.5,70.7,13.6,4.3,0.9,15,15,89.1,65.1,82.0,100,37.3,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,132,68.2,0,99.93867,2000.0,72.14418,67.53148,0.0,72.5,65.9,1.0,9000.0,15,74.7,67.9,0,100.0,378.84036,2,72.7,72.7,0,0.03679627,0,-17,72.8,64.9,0,99.96323,1850.0,1275,78.9,64.5,0,0.0,700,128,75.2,66.1,0,100.0,941.2864,47,74.6,69.9,0,100.0,271.8074,-2,75.2,67.0,0,99.95102,153.11745,35,73.8,77.2,0,0.0,0,42,74.7,65.1,0,99.950905,650,6,73.4,69.1,0,100,950,-2,0,70.1,0,0.0,0.0,-3,74.2,69.4,0,0.0,0.0,98,73.9,65.0,0,38.61849,100,199,70.5,65.2,0,39.146954,200,196,71.5,65.0,0,39.59099,200,194,75.3,65.1,0,24.755621,200,539,74.1,64.7,0,60.026836,540.0,204,73.5,65.2,0,25.43494,200.0,865,73.9,64.6,0,49.94479,840.9442,97,73.1,65.9,0,28.594212,100.0,593,73.6,65.0,0,35.676342,579.77527,99,71.6,65.1,0,30.15464,100,236,74.2,65.0,0,51.018406,232.54153,98,73.1,65.2,0,35.921974,100,199,73.2,64.8,0,29.670736,200.0,99,73.8,65.5,0,22.196348,100.0,570,73.7,65.0,0,46.317856,567.29236,201,74.0,65.5,0,28.81439,200.0,197,73.3,64.9,0,20.585703,200,100,72.0,65.6,0,30.208588,100,214,71.6,64.7,0,28.945095,200,200,71.0,65.3,0,26.388206,200,96,74.1,64.6,0,54.504936,100.0,195,72.8,65.0,0,43.2426,200.0,195,73.7,64.7,0,30.152485,200.0,586,74.2,64.6,0,79.933525,590.0,833,74.1,64.6,0,76.15903,840.0,194,73.3,65.6,0,39.90668,200,482,74.2,64.7,0,50.95612,486.0025,147,70.9,65.3,0,41.109894,150,560,74.2,64.9,0,54.229176,560.8038,194,72.8,64.7,0,33.26914,200,335,74.1,64.5,0,71.99657,334.0064,197,73.2,64.8,0,42.18347,200,644,74.2,64.7,0,55.5091,644.95154,542,74.7,64.5,0,58.734238,540.0,194,73.7,65.0,0,25.857841,200.0,92,72.7,65.3,0,30.311197,100,103,73.7,65.6,0,27.509249,100,94,72.4,284.9,0,26.478874,100.0,205,74.0,65.1,0,32.26601,200.0,200,72.5,64.9,0,34.50221,200,450,74.1,64.6,0,51.82636,452.70654,712,74.4,64.7,0,69.360664,700.0,199,74.0,65.0,0,31.98735,200.0,98,73.4,65.3,0,38.831722,100.0,229,69.6,64.6,0,49.045593,200.0,371,74.1,65.0,0,51.697952,371.66058,122,72.8,64.9,0,33.4923,100,98,72.0,66.2,0,36.42264,100.0,197,74.1,65.1,0,35.8441,200,204,71.4,64.6,0,52.782726,200,477,74.2,65.3,0,51.50782,471.9687,200,74.1,65.5,0,38.651447,200.0,383,74.0,65.2,0,79.35583,387.04077,155,74.0,65.4,0,27.190983,157.71536,105,73.4,65.6,0,37.986153,100,200,72.7,65.5,0,33.514416,200,430,73.8,64.6,0,41.58439,434.16266,99,71.8,64.9,0,43.665512,100,197,72.5,64.7,0,40.18681,200,90.7,90.8,90.8,148.4,105.9,120.6,1.2,0.0,29.94
20170711,510,77.8,95.0,40.10262341,35.50085833,245,46.6,44.4,5.65,76.7,74.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.0,77.9,65.5,6.0,6,0.0,59.2,7.0,0,67.1,0.05,60.2,1.0,68.2,0,0,28.6,9.8,0,0,0,74.4,74.5,64.2,67.2,15,36.4,60.6,55.9,0,74.5,1.02,60.2,1.0,63.1,0,0,98.8,70.9,15.5,4.6,1.1,15,15,90.3,65.1,82.0,100,37.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,129,70.1,0,99.93867,2000.0,72.09227,67.70015,0.0,72.6,67.1,1.0,9000.0,141,74.9,69.5,0,100.0,494.50183,2,72.7,72.7,0,0.03679627,0,202,73.2,66.5,0,99.96323,1850.0,1227,79.1,65.6,0,0.0,700,284,75.6,67.5,0,100.0,1200.0,85,74.8,70.7,0,100.0,336.96683,2,75.6,68.5,0,99.95102,225.8448,35,73.9,77.2,0,0.0,0,46,74.9,66.3,0,99.950905,650,99,73.7,70.2,0,100,950,-4,0,70.4,0,16.241726,111.61732,-4,74.3,69.6,0,25.147491,110.53955,100,73.8,65.1,0,38.61849,100,204,70.5,65.4,0,39.146954,200,200,71.6,65.2,0,39.59099,200,198,75.3,65.2,0,24.755621,200,545,74.1,64.9,0,59.79507,540.0,209,73.6,65.3,0,25.43494,200.0,848,73.8,64.9,0,49.94479,840.9442,100,73.1,66.0,0,28.594212,100.0,524,73.7,65.1,0,32.18036,524.68274,101,71.6,65.2,0,30.15464,100,255,74.1,65.0,0,52.871166,252.59094,102,73.1,65.4,0,35.921974,100,202,73.3,65.0,0,29.670736,200.0,100,73.8,65.6,0,22.196348,100.0,530,73.7,65.1,0,44.455338,529.3436,208,74.0,65.6,0,28.81439,200.0,206,73.3,65.0,0,20.585703,200,104,72.0,65.7,0,30.208588,100,220,71.7,64.8,0,28.945095,200,203,71.0,65.5,0,26.388206,200,96,74.1,64.8,0,54.504936,100.0,197,72.9,65.2,0,43.2426,200.0,195,73.7,65.0,0,30.152485,200.0,587,74.1,64.8,0,81.37388,590.0,838,74.0,64.8,0,77.12538,840.0,194,73.3,65.7,0,39.90668,200,559,74.2,64.7,0,56.227016,559.4851,146,70.9,65.5,0,41.109894,150,617,74.1,64.9,0,57.31461,614.8923,204,72.9,64.8,0,33.955227,200,339,74.0,64.7,0,71.309364,334.0064,200,73.3,64.9,0,42.18347,200,655,74.0,64.8,0,55.5091,644.95154,546,74.6,64.6,0,58.734238,540.0,198,73.8,65.1,0,25.857841,200.0,92,72.7,65.5,0,30.311197,100,104,73.7,65.7,0,27.509249,100,99,72.4,284.8,0,26.478874,100.0,206,74.0,65.2,0,32.26601,200.0,204,72.5,65.1,0,34.50221,200,461,74.1,64.8,0,51.82636,452.70654,705,74.3,64.8,0,68.5429,700.0,202,74.0,65.2,0,31.98735,200.0,101,73.4,65.4,0,38.831722,100.0,212,69.7,64.8,0,48.87538,200.0,377,74.0,65.2,0,51.697952,371.66058,130,72.8,65.1,0,33.4923,100,100,72.0,66.3,0,36.42264,100.0,201,74.1,65.3,0,35.8441,200,215,71.4,64.8,0,52.782726,200,589,74.2,65.3,0,54.704994,587.42126,202,74.0,65.6,0,38.651447,200.0,364,73.8,65.2,0,76.042946,366.29016,156,74.0,65.5,0,27.190983,157.71536,105,73.5,65.7,0,37.986153,100,202,72.7,65.7,0,33.514416,200,394,73.8,64.7,0,39.480488,390.87262,100,71.8,65.1,0,43.665512,100,200,72.5,64.9,0,40.18681,200,90.7,90.8,90.7,148.4,105.9,120.9,1.2,0.0,29.94
20170711,515,77.7,90.3,38.91687313,35.50085833,244,46.2,44.1,5.65,76.6,74.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76.5,77.5,71.4,94.9,0,16.4,59.2,94.9,0,77.5,1.35,60.2,1.1875,63.3,0,0,49.3,12.8,0,0,0,74.4,74.5,64.3,67.0,15,37.3,60.6,53.2,0,74.6,1.0,60.2,1.1875,63.5,0,0,98.5,71.3,14.6,4.7,1.1,15,15,90.8,65.1,82.0,100,36.1,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,2170,72.6,0,91.15555,2000.0,72.0519,67.83133,0.0,72.6,70.6,1.0,9000.0,560,74.7,71.5,0,61.808277,533.65234,2,72.7,72.7,0,0.03679627,0,1959,73.4,71.7,0,90.388626,1850.0,633,79.2,66.5,0,11.7667885,700,1179,74.5,71.9,0,66.66258,1200.0,322,74.1,72.1,0,45.18628,336.96683,265,75.3,71.9,0,93.52271,250.0,37,73.9,77.1,0,0.0,0,242,74.9,70.8,0,99.950905,650,607,73.6,72.2,0,100,950,268,0,70.7,0,27.543514,362.48294,385,74.3,70.8,0,28.011307,362.22272,100,73.7,65.2,0,38.61849,100,206,70.6,65.5,0,39.146954,200,201,71.5,65.3,0,39.59099,200,201,75.3,65.3,0,24.755621,200,543,74.1,64.9,0,59.709686,540.0,209,73.6,65.4,0,24.993874,200.0,748,73.7,64.9,0,44.95154,750.705,99,73.1,66.1,0,28.594212,100.0,471,73.7,65.3,0,30.710316,480.7404,97,71.7,65.3,0,30.15464,100,269,74.1,65.1,0,54.564415,268.69992,104,73.1,65.4,0,35.921974,100,204,73.3,65.1,0,29.670736,200.0,101,73.8,65.8,0,22.196348,100.0,447,73.7,65.3,0,41.649307,451.2964,206,74.0,65.7,0,28.81439,200.0,202,73.3,65.1,0,20.585703,200,103,72.1,65.8,0,30.208588,100,206,71.7,64.9,0,28.945095,200,197,71.0,65.6,0,26.388206,200,223,74.1,64.8,0,71.07926,221.28174,192,72.9,65.3,0,43.682396,200.0,198,73.7,65.0,0,30.693554,200.0,585,74.1,64.9,0,84.88243,590.0,833,73.9,64.9,0,79.6208,840.0,194,73.3,65.8,0,40.348724,200,597,74.1,64.7,0,59.855354,596.1736,145,71.0,65.6,0,41.54801,150,609,74.0,65.0,0,59.34674,614.8923,200,72.9,64.9,0,34.557053,200,339,74.0,64.8,0,71.91066,334.0064,201,73.3,65.0,0,42.18347,200,651,73.8,64.9,0,55.5091,644.95154,544,74.6,64.8,0,58.734238,540.0,196,73.8,65.2,0,25.857841,200.0,94,72.7,65.5,0,30.311197,100,104,73.7,65.8,0,27.509249,100,98,72.4,284.5,0,26.478874,100.0,203,74.0,65.3,0,32.26601,200.0,202,72.5,65.2,0,34.50221,200,478,74.1,64.9,0,53.203064,477.28235,691,74.2,64.9,0,67.93755,700.0,202,74.0,65.3,0,31.98735,200.0,100,73.5,65.5,0,38.831722,100.0,204,69.8,64.9,0,48.87538,200.0,376,74.0,65.3,0,51.697952,371.66058,119,72.9,65.2,0,33.4923,100,99,72.1,66.5,0,36.42264,100.0,200,74.1,65.4,0,35.8441,200,212,71.5,64.9,0,52.782726,200,704,74.2,65.3,0,58.60817,701.3122,201,74.0,65.7,0,38.651447,200.0,322,73.7,65.3,0,71.06339,322.34607,178,74.1,65.6,0,29.768614,181.81236,105,73.5,65.8,0,37.986153,100,203,72.8,65.8,0,33.514416,200,347,73.7,64.8,0,37.22379,346.3115,100,71.9,65.2,0,43.665512,100,199,72.5,65.0,0,40.18681,200,90.7,90.8,90.7,149.4,105.9,121.1,1.2,-0.1,29.94
