20170711,520,77.8,94.2,39.91652845,35.50085833,246,46.6,44.4,5.6,76.4,74.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.4,77.3,69.7,93.8,0,29.1,59.2,93.8,0,77.6,1.2,60.2,1.375,66.1,0,0,49.2,13.7,0,0,0,74.4,74.4,64.6,66.9,15,38.3,60.6,53.0,0,74.5,1.01,60.2,1.375,63.9,0,0,98.5,73.6,14.5,4.6,0.9,15,15,90.1,65.1,82.0,100,37.5,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,2021,70.9,0,88.137886,2000.0,72.02307,67.92503,0.0,72.5,70.4,1.0,9000.0,583,74.5,70.3,0,70.98039,574.77136,2,72.7,72.8,0,0.03679627,0,1885,73.7,70.6,0,70.552895,1850.0,698,79.2,70.7,0,23.026083,700,1207,74.2,70.7,0,69.10071,1200.0,366,74.0,71.0,0,48.592155,364.7291,242,75.1,71.0,0,100.0,250.0,36,73.9,77.1,0,0.0,0,227,75.0,72.2,0,99.950905,650,578,73.5,72.6,0,100,950,543,0,71.1,0,37.116943,603.7781,490,74.2,71.0,0,33.702065,485.26538,101,73.7,65.4,0,38.61849,100,201,70.6,65.6,0,38.080647,200,200,71.6,65.4,0,39.59099,200,201,75.3,65.5,0,24.755621,200,543,74.0,65.1,0,59.636497,540.0,209,73.6,65.5,0,24.993874,200.0,671,73.7,65.1,0,41.651333,666.62756,100,73.2,66.2,0,28.594212,100.0,387,73.8,65.5,0,26.12724,390.36072,100,71.7,65.4,0,30.15464,100,308,74.0,65.2,0,58.441715,307.65112,104,73.1,65.6,0,35.921974,100,202,73.3,65.3,0,29.670736,200.0,102,73.8,65.9,0,22.196348,100.0,402,73.8,65.4,0,39.970592,411.19785,207,74.0,65.9,0,28.81439,200.0,199,73.4,65.3,0,20.585703,200,104,72.1,66.0,0,30.208588,100,207,71.7,65.1,0,28.945095,200,202,71.1,65.7,0,26.388206,200,257,74.1,64.9,0,76.583954,260.02054,194,72.9,65.4,0,44.19351,200.0,192,73.7,65.1,0,30.693554,200.0,579,74.0,65.0,0,88.501785,590.0,834,73.9,65.0,0,81.76147,840.0,194,73.4,65.9,0,40.790768,200,662,74.1,64.8,0,65.886246,668.6937,145,71.0,65.7,0,42.071316,150,610,74.0,65.1,0,60.261734,614.8923,194,72.9,65.0,0,34.557053,200,336,74.0,64.9,0,71.12529,334.0064,200,73.3,65.2,0,42.18347,200,609,73.8,65.0,0,53.295624,608.1488,542,74.6,64.9,0,58.636307,540.0,198,73.8,65.4,0,25.857841,200.0,90,72.8,65.7,0,30.311197,100,103,73.7,66.0,0,27.509249,100,99,72.5,284.9,0,26.478874,100.0,205,74.0,65.4,0,32.26601,200.0,202,72.5,65.3,0,34.50221,200,498,74.1,65.0,0,55.356945,500.0,704,74.2,65.0,0,68.46857,700.0,201,74.0,65.4,0,31.98735,200.0,100,73.5,65.6,0,38.831722,100.0,185,69.8,65.0,0,48.87538,200.0,375,74.0,65.4,0,51.697952,371.66058,127,72.9,65.3,0,33.4923,100,99,72.1,66.6,0,36.42264,100.0,196,74.1,65.5,0,35.8441,200,214,71.5,65.0,0,52.782726,200,758,74.1,65.4,0,60.23197,756.99207,200,74.0,65.8,0,38.651447,200.0,273,73.7,65.5,0,66.98364,277.36853,205,74.0,65.6,0,31.734804,210.57297,103,73.5,65.9,0,37.986153,100,203,72.8,65.9,0,33.514416,200,314,73.8,65.0,0,35.437237,310.06976,100,71.9,65.2,0,43.665512,100,199,72.6,65.1,0,40.18681,200,90.7,90.8,90.7,148.4,105.9,120.9,-0.5,0.0,29.94
20170711,525,77.7,95.4,40.09766339,35.50085833,246,48.2,44.6,5.6,77.6,74.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.2,77.2,67.9,100.0,0,41.9,59.2,100.0,0,77.6,1.3,60.2,1.5,67.0,0,0,50.3,14.0,0,0,0,74.4,74.4,64.8,66.7,15,39.3,60.6,52.7,0,74.5,0.99,60.2,1.5,64.3,0,0,98.5,71.8,14.5,4.4,1.1,15,15,90.4,65.1,82.0,100,37.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1996,69.6,0,77.46565,2000.0,72.005806,67.98113,0.0,72.5,70.0,1.0,9000.0,607,74.4,69.2,0,72.82135,612.6897,2,72.7,72.8,0,0.03679627,0,1864,73.7,69.6,0,62.535244,1850.0,713,78.9,70.2,0,29.30485,700,1183,74.1,69.7,0,66.7361,1200.0,360,74.0,70.1,0,48.10033,364.7291,249,75.1,70.1,0,89.1796,250.0,37,73.8,77.0,0,0.0,0,237,75.0,71.6,0,99.950905,650,595,73.4,71.8,0,100,950,719,0,70.3,0,41.309147,723.2691,725,74.2,70.4,0,42.244347,727.09515,100,73.7,65.5,0,38.61849,100,200,70.6,65.8,0,38.080647,200,201,71.6,65.5,0,39.59099,200,200,75.3,65.6,0,24.755621,200,542,74.0,65.2,0,59.636497,540.0,206,73.6,65.7,0,24.993874,200.0,576,73.6,65.2,0,37.774506,580.50507,100,73.2,66.4,0,28.594212,100.0,391,73.9,65.6,0,26.12724,390.36072,98,71.8,65.6,0,30.15464,100,307,74.0,65.3,0,58.441715,307.65112,102,73.2,65.7,0,35.921974,100,203,73.3,65.4,0,29.670736,200.0,100,73.8,66.0,0,22.196348,100.0,402,73.8,65.5,0,39.970592,411.19785,205,74.0,66.0,0,28.81439,200.0,201,73.4,65.4,0,20.585703,200,103,72.2,66.1,0,30.208588,100,201,71.7,65.2,0,28.945095,200,200,71.1,65.8,0,26.388206,200,258,74.0,65.0,0,77.34281,260.02054,196,72.9,65.5,0,44.871033,200.0,198,73.8,65.3,0,31.308413,200.0,572,74.0,65.2,0,99.95075,590.0,827,73.8,65.2,0,84.61162,840.0,194,73.4,66.0,0,41.404716,200,729,74.1,64.9,0,74.00098,737.9206,146,71.0,65.8,0,42.765,150,609,73.9,65.2,0,62.751358,614.8923,201,72.9,65.2,0,35.748676,200,336,74.0,65.1,0,71.12529,334.0064,200,73.4,65.3,0,42.18347,200,531,73.7,65.2,0,49.95081,537.9437,543,74.5,65.0,0,58.758724,540.0,198,73.9,65.5,0,25.857841,200.0,92,72.8,65.8,0,30.311197,100,104,73.7,66.1,0,27.509249,100,97,72.5,284.7,0,26.478874,100.0,203,74.0,65.5,0,32.26601,200.0,201,72.6,65.4,0,34.50221,200,498,74.1,65.1,0,55.34584,500.0,698,74.2,65.2,0,68.46857,700.0,201,74.0,65.5,0,31.98735,200.0,99,73.5,65.8,0,38.831722,100.0,195,69.9,65.1,0,49.313072,200.0,374,73.9,65.5,0,51.697952,371.66058,124,72.9,65.4,0,33.4923,100,99,72.1,66.6,0,36.42264,100.0,202,74.1,65.6,0,35.8441,200,209,71.6,65.1,0,52.782726,200,875,74.1,65.5,0,64.24609,866.4386,198,73.9,65.9,0,38.651447,200.0,250,73.7,65.6,0,65.11247,254.60388,203,74.0,65.7,0,31.734804,210.57297,102,73.6,66.1,0,37.986153,100,202,72.8,66.0,0,33.514416,200,312,73.9,65.1,0,35.437237,310.06976,100,71.9,65.4,0,43.665512,100,198,72.6,65.2,0,40.18681,200,90.7,90.8,90.9,149.4,105.9,120.8,1.2,0.0,29.94
20170711,530,77.7,94.3,39.84264711,35.50085833,252,48.2,44.0,5.6,78.8,75.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.0,76.8,64.2,100.0,1,48.0,59.2,100.0,0,77.3,1.25,60.2,1.625,66.8,0,0,51.1,13.9,0,0,0,74.4,74.5,65.0,67.6,15,40.5,60.6,53.7,0,74.6,1.01,60.2,1.625,64.4,0,0,98.5,72.3,14.9,4.6,0.5,15,15,90.5,65.1,82.0,100,37.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1975,66.3,0,77.46565,2000.0,72.0,68.0,0.0,72.5,67.4,90.0,9000.0,636,74.3,65.7,0,77.81046,649.5951,2,72.8,72.8,0,0.03679627,125,1863,73.6,66.2,0,62.535244,1850.0,710,78.9,67.5,0,27.09784,700,1176,73.8,66.5,0,67.20167,1200.0,356,73.8,67.1,0,48.702816,418.83746,245,74.8,67.1,0,90.27998,250.0,35,73.6,77.0,0,0.0,330,232,74.9,69.4,0,99.950905,650,586,73.1,69.2,0,100,950,956,0,67.6,0,48.749695,956.82745,838,74.0,67.6,0,46.2881,844.4731,101,73.8,65.6,0,38.61849,100,202,70.6,65.9,0,38.080647,200,202,71.6,65.7,0,39.59099,200,201,75.3,65.7,0,24.755621,350,547,74.0,65.4,0,59.636497,540.0,211,73.7,65.8,0,24.993874,200.0,493,73.6,65.5,0,33.713654,492.45856,100,73.3,66.5,0,28.594212,100.0,390,74.0,65.8,0,26.12724,390.36072,101,71.8,65.7,0,30.15464,245,307,74.0,65.5,0,58.441715,307.65112,102,73.2,65.8,0,35.921974,245,204,73.3,65.5,0,29.670736,200.0,100,73.8,66.1,0,22.196348,100.0,405,73.9,65.7,0,40.950863,411.19785,326,73.9,65.9,0,34.577267,326.8944,196,73.4,65.5,0,20.585703,200,103,72.2,66.2,0,30.208588,100,221,71.8,65.3,0,28.945095,200,201,71.1,66.0,0,26.388206,200,257,74.0,65.2,0,78.10166,260.02054,195,72.9,65.7,0,44.871033,200.0,197,73.8,65.4,0,31.308413,200.0,565,74.0,65.3,0,100.0,590.0,837,73.8,65.3,0,86.31193,840.0,194,73.4,66.1,0,41.404716,200,745,74.1,65.1,0,74.82226,750.0,145,71.1,65.9,0,42.765,150,616,73.9,65.4,0,63.66635,703.81836,198,72.9,65.3,0,35.748676,200,336,74.0,65.2,0,71.12529,334.0064,201,73.4,65.5,0,42.18347,200,496,73.7,65.4,0,48.757996,500.48907,543,74.5,65.1,0,58.660793,540.0,197,73.9,65.6,0,25.857841,200.0,92,72.8,65.9,0,30.311197,100,105,73.7,66.2,0,27.509249,335,98,72.5,284.8,0,26.478874,195.0,421,74.1,65.6,0,38.866993,546.3578,204,72.6,65.6,0,34.50221,200,435,74.1,65.3,0,51.049187,433.21625,683,74.2,65.3,0,68.46857,700.0,412,74.1,65.4,0,42.43493,404.76465,100,73.5,65.9,0,38.831722,100.0,195,70.0,65.3,0,49.313072,200.0,373,73.9,65.7,0,51.697952,371.66058,117,72.9,65.6,0,33.4923,100,99,72.2,66.8,0,36.42264,100.0,201,74.1,65.8,0,35.8441,200,207,71.6,65.3,0,52.782726,200,879,74.0,65.6,0,63.76198,866.4386,200,73.7,66.0,0,38.651447,200.0,205,73.8,65.8,0,60.316975,207.91248,204,73.9,65.8,0,31.734804,277.95575,103,73.6,66.2,0,37.986153,100,201,72.9,66.2,0,33.514416,200,341,73.9,65.3,0,37.987778,420.63593,100,71.9,65.6,0,43.665512,100,198,72.7,65.4,0,40.18681,200,90.6,90.7,90.9,148.4,106.0,121.0,0.0,0.7,29.94
20170711,535,77.7,94.4,39.86582276,35.50085833,254,49.0,44.4,5.6,79.5,75.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,76.7,62.7,100.0,15,51.7,59.2,100.0,0,77.0,0.6,60.2,1.8125,66.2,0,0,51.1,14.2,0,0,0,74.2,74.5,66.7,85.8,15,42.7,60.6,71.4,0,74.5,1.09,60.2,1.8125,64.9,0,0,95.9,94.3,19.0,4.4,1.3,15,15,89.8,65.1,82.0,100,38.0,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1654,64.8,0,99.963264,2000.0,72.0,68.0,5934.3843,72.5,64.4,100.0,9000.0,508,74.0,64.1,0,100.0,685.46423,126,72.8,68.1,0,68.61278,125,1474,73.4,64.7,0,99.95103,1850.0,911,79.2,68.1,0,0.0,700,1126,73.5,64.7,0,85.76329,1121.9998,382,73.4,65.2,0,59.65818,379.93024,164,74.5,65.5,0,99.96336,250.0,335,73.3,67.5,0,37.793793,330,170,74.9,68.0,0,99.950905,650,388,72.7,67.8,0,100,950,1294,0,65.1,0,79.54155,1289.0393,1073,73.7,65.1,0,72.1116,1038.5634,184,73.6,66.6,0,46.447884,175,253,70.6,66.9,0,41.157005,245,229,71.6,66.7,0,40.631886,220,372,75.3,66.6,0,31.023949,350,565,74.0,66.5,0,58.624054,540.0,349,73.7,66.5,0,29.55158,335.0,554,73.6,66.4,0,35.08772,537.9498,203,73.0,67.0,0,35.230618,195.0,551,73.9,66.6,0,32.81038,528.5742,257,71.6,66.6,0,42.231224,245,345,74.0,66.9,0,59.81595,330.73834,258,73.2,66.9,0,44.73071,245,436,73.3,66.6,0,39.12936,420.0,166,73.8,66.8,0,25.41978,160.0,532,73.8,66.7,0,43.34028,507.14072,417,73.8,66.5,0,36.32693,400.9976,411,73.4,66.3,0,26.627293,400,203,72.3,66.7,0,35.337425,195,389,71.8,66.2,0,31.85688,380,354,71.2,66.7,0,27.223587,335,309,74.0,66.7,0,90.031265,295.0154,255,73.0,66.7,0,51.515514,245.0,364,73.8,66.4,0,43.470238,350.0,505,74.0,66.7,0,100.0,590.0,780,73.8,66.6,0,99.97558,840.0,238,73.4,66.8,0,45.395382,230,826,74.0,66.3,0,87.94561,750.0,201,71.0,66.8,0,49.884384,195,657,74.0,66.5,0,100.0,703.81836,351,72.9,66.3,0,55.59701,335,367,73.7,66.6,0,72.30335,350.50482,257,73.4,66.8,0,44.271152,245,582,73.6,66.5,0,50.71323,566.9999,564,74.5,66.4,0,58.513893,540.0,354,73.8,66.3,0,32.328434,335.0,112,72.9,66.5,0,33.16589,100,353,73.8,66.7,0,37.410606,335,208,72.6,284.6,0,32.70055,195.0,577,73.9,66.4,0,42.783253,546.3578,345,72.6,66.5,0,40.70623,335,497,74.1,66.6,0,53.780396,485.99988,744,74.2,66.7,0,68.9571,700.0,522,74.0,66.5,0,43.395767,506.77295,166,73.5,66.5,0,41.877144,160.0,393,70.0,66.4,0,50.346504,335.0,466,73.7,66.5,0,53.923225,441.80316,168,72.9,66.3,0,33.76131,150,202,72.3,67.1,0,42.97723,195.0,395,74.2,66.5,0,40.081017,380,596,71.6,66.6,0,66.36621,575,921,73.8,66.4,0,65.94049,896.82324,441,73.8,66.7,0,55.17643,422.89972,248,73.6,66.5,0,64.15133,243.2498,286,73.6,66.5,0,36.53039,254.24959,194,73.3,66.7,0,44.400326,185,314,72.5,66.7,0,39.876724,300,440,73.9,66.3,0,40.655853,420.63593,220,71.4,66.5,0,53.726524,210,903,71.9,66.7,0,97.34504,880,90.6,90.7,90.8,148.4,106.0,121.1,1.2,-0.1,29.94
20170711,540,77.7,93.3,39.61097466,35.50085833,255,48.9,43.9,5.6,80.3,75.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,76.1,61.5,100.0,15,53.6,59.2,100.0,0,76.6,0.65,60.2,1.8125,65.7,0,0,51.5,14.0,0,0,0,74.2,74.5,67.1,85.0,15,45.0,60.6,72.8,0,74.5,1.2,60.2,1.8125,65.5,0,0,93.4,94.7,19.5,4.4,1.1,15,15,89.9,65.1,82.0,100,37.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1704,63.7,0,99.963264,2000.0,72.0,68.0,5934.3843,72.4,63.2,100.0,9000.0,543,73.6,62.8,0,100.0,614.6637,127,72.6,65.2,0,64.61426,125,1578,73.2,63.4,0,99.95103,1850.0,873,79.4,68.8,0,0.0,700,1046,73.2,63.5,0,72.347466,1013.99963,330,73.2,64.0,0,52.28083,325.93005,177,74.2,64.2,0,99.96336,250.0,337,72.9,65.2,0,34.833702,330,173,74.8,66.8,0,99.950905,650,417,72.2,66.6,0,100,950,1056,0,63.9,0,59.879875,1037.0397,794,73.3,64.0,0,52.71632,786.56506,176,73.6,67.4,0,44.800884,175,249,70.6,67.6,0,40.65449,245,223,71.7,67.4,0,39.23586,220,353,75.2,67.3,0,30.6696,350,543,74.0,67.2,0,56.574776,540.0,343,73.6,67.2,0,28.853222,335.0,456,73.7,67.1,0,30.953259,464.1498,198,73.0,67.5,0,33.832188,195.0,534,73.9,67.3,0,31.62446,528.5742,246,71.4,67.2,0,41.62985,245,335,74.0,67.4,0,58.62577,330.73834,249,73.3,67.5,0,44.190895,245,423,73.2,67.2,0,37.72352,420.0,162,73.8,67.4,0,24.892756,160.0,517,73.8,67.4,0,42.727608,507.14072,403,73.8,67.2,0,35.26245,400.9976,412,73.4,66.9,0,25.163036,400,198,72.4,67.3,0,34.88344,195,390,71.8,67.0,0,31.425047,380,350,71.2,67.4,0,28.624079,335,297,74.0,67.2,0,82.47956,295.0154,249,73.0,67.4,0,48.900513,245.0,350,73.7,67.2,0,41.035416,350.0,579,74.0,67.3,0,100.0,590.0,847,73.8,67.3,0,86.105,840.0,232,73.5,67.4,0,42.939587,230,747,74.0,66.9,0,73.75964,750.0,196,71.1,67.5,0,47.15833,195,723,74.0,67.2,0,72.10711,703.81836,342,73.0,67.0,0,49.12133,335,322,73.7,67.2,0,67.19843,323.49988,246,73.5,67.3,0,43.12907,245,516,73.6,67.2,0,48.585835,516.59985,546,74.5,66.9,0,56.028893,540.0,344,73.8,66.9,0,32.365196,335.0,110,72.9,67.1,0,31.217838,100,331,73.9,67.3,0,37.25031,335,199,72.7,284.9,0,31.071648,195.0,552,73.8,67.0,0,41.625614,546.3578,339,72.5,67.2,0,40.375183,335,496,74.2,67.3,0,52.04841,500.0,709,74.2,67.3,0,66.11087,700.0,510,73.9,67.2,0,42.702503,506.77295,160,73.5,67.2,0,41.28469,160.0,351,70.2,67.0,0,48.911854,335.0,413,73.8,67.1,0,51.297195,417.4325,160,73.0,67.0,0,33.064316,150,197,72.3,67.7,0,42.38136,195.0,389,74.1,67.2,0,39.062843,380,581,71.6,67.1,0,64.35384,575,902,73.8,67.1,0,63.509834,896.82324,424,73.7,67.4,0,52.567833,422.89972,205,73.6,67.2,0,59.8773,204.24991,232,73.7,67.2,0,32.490112,233.24959,188,73.2,67.4,0,43.819996,185,305,72.4,67.3,0,39.072292,300,431,73.9,67.0,0,40.12694,420.63593,210,71.2,67.2,0,53.056587,210,887,71.7,67.1,0,82.79271,880,90.6,90.7,90.8,148.4,106.0,121.1,1.5,-0.1,29.94
20170711,545,77.8,93.9,39.84676825,35.50085833,259,49.3,44.3,5.65,80.5,76.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,75.7,61.0,100.0,15,54.6,59.2,100.0,0,76.1,0.8,60.2,1.8125,65.0,0,0,51.4,14.3,0,0,0,74.2,74.5,66.7,84.4,15,47.1,60.6,68.4,0,74.5,1.21,60.2,1.8125,65.9,0,0,93.4,92.6,18.2,4.2,1.3,15,15,90.2,65.1,82.0,100,37.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1788,63.0,0,99.963264,2000.0,72.0,68.0,6132.9624,72.2,62.5,100.0,9000.0,582,73.4,62.1,0,87.209305,543.8641,126,72.4,63.8,0,60.210968,125,1734,73.0,62.6,0,99.95103,1850.0,814,79.6,69.3,0,0.0,700,611,73.1,62.9,0,49.14237,600.0,204,73.1,63.4,0,40.673798,200.0,198,73.8,63.4,0,99.96336,250.0,332,72.6,64.3,0,32.616405,330,189,74.7,65.8,0,99.950905,650,468,71.8,65.6,0,100,950,794,0,63.3,0,47.327778,785.0397,510,73.0,63.4,0,37.672077,500.0,177,73.6,67.4,0,44.800884,175,250,70.7,67.6,0,40.65449,245,224,71.7,67.4,0,39.23586,220,354,75.2,67.3,0,30.6696,350,545,74.0,67.1,0,56.574776,540.0,339,73.6,67.3,0,29.747612,335.0,420,73.8,67.2,0,29.431973,427.24963,198,72.9,67.7,0,33.832188,195.0,539,73.9,67.4,0,31.62446,528.5742,248,71.4,67.2,0,41.62985,245,336,74.0,67.2,0,58.220856,330.73834,248,73.3,67.4,0,45.000614,245,425,73.2,67.2,0,37.72352,420.0,163,73.9,67.6,0,24.892756,160.0,503,73.8,67.4,0,42.286484,507.14072,380,73.8,67.4,0,34.161263,377.99976,411,73.4,67.0,0,25.163036,400,198,72.4,67.4,0,34.88344,195,409,71.9,67.0,0,31.425047,380,343,71.3,67.5,0,28.624079,335,294,74.0,67.0,0,81.32516,295.0154,249,73.0,67.4,0,48.900513,245.0,355,73.7,67.1,0,41.035416,350.0,584,74.0,67.1,0,100.0,590.0,849,73.8,67.1,0,85.07937,840.0,234,73.5,67.7,0,42.939587,230,753,74.0,66.9,0,73.75964,750.0,198,71.1,67.6,0,47.15833,195,698,74.0,67.2,0,72.98905,703.81836,337,73.0,67.0,0,48.675976,335,307,73.7,67.0,0,65.9222,309.99988,247,73.5,67.2,0,43.12907,245,492,73.7,67.2,0,47.58977,491.39987,544,74.5,66.8,0,55.918716,540.0,342,73.8,67.0,0,32.365196,335.0,110,72.9,67.4,0,31.217838,100,338,73.9,67.4,0,38.150433,335,199,72.7,284.8,0,31.071648,195.0,553,73.8,67.0,0,41.625614,546.3578,337,72.5,67.2,0,40.375183,335,499,74.1,67.0,0,52.73676,500.0,712,74.2,67.1,0,66.11087,700.0,511,73.9,67.0,0,42.702503,506.77295,161,73.5,67.3,0,41.28469,160.0,347,70.3,67.0,0,48.462006,335.0,414,73.8,67.3,0,51.297195,417.4325,159,73.0,67.1,0,33.064316,150,198,72.3,67.8,0,42.38136,195.0,394,74.2,67.3,0,39.062843,380,584,71.6,66.9,0,64.35384,575,904,73.9,67.2,0,63.49975,896.82324,392,73.7,67.5,0,50.70455,395.59973,175,73.7,67.5,0,57.43354,175.0,217,73.8,67.4,0,31.243256,212.24948,190,73.1,67.4,0,43.819996,185,307,72.4,67.3,0,39.072292,300,415,73.9,67.0,0,39.44523,420.63593,212,71.2,67.1,0,53.056587,210,886,71.6,66.9,0,82.881584,880,90.6,90.7,90.8,146.4,106.0,121.0,1.2,-0.2,29.94
20170711,550,77.8,93.5,39.75377618,35.50085833,259,49.8,44.5,5.65,81.0,76.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.4,75.5,60.6,100.0,15,55.2,59.2,100.0,0,75.9,0.9,60.2,1.8125,64.5,0,0,51.5,14.2,0,0,0,74.2,74.4,66.0,83.5,15,48.8,60.6,70.7,0,74.4,1.2,60.2,1.8125,66.1,0,0,94.0,90.8,18.9,4.3,1.3,15,15,89.7,65.1,82.0,100,39.0,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1819,62.6,0,99.963264,2000.0,72.0,68.0,6325.547,72.1,62.1,100.0,9000.0,509,73.5,61.8,0,72.52771,508.4639,126,72.2,63.0,0,58.199436,125,1795,72.7,62.2,0,99.95103,1850.0,788,79.7,69.6,0,0.0,700,608,73.1,62.7,0,48.799316,600.0,201,73.2,63.0,0,38.91553,200.0,204,73.4,62.9,0,99.96336,235.00003,335,72.5,63.9,0,32.217293,330,196,74.7,65.1,0,99.950905,650,489,71.7,64.9,0,100,950,507,0,62.9,0,34.714394,500.0,510,72.9,63.0,0,36.77483,500.0,176,73.7,66.8,0,44.800884,175,247,70.8,67.2,0,40.65449,245,222,71.8,66.9,0,39.23586,220,354,75.2,66.9,0,30.6696,350,541,74.1,66.7,0,56.574776,540.0,342,73.7,67.0,0,30.360207,335.0,419,73.9,66.9,0,29.873636,427.24963,196,72.9,67.5,0,33.832188,195.0,536,73.9,67.0,0,31.62446,528.5742,247,71.4,66.8,0,41.62985,245,335,74.0,66.6,0,58.662575,330.73834,248,73.3,66.9,0,45.000614,245,423,73.2,66.6,0,37.72352,420.0,162,73.9,67.3,0,24.892756,160.0,502,73.9,66.9,0,42.286484,507.14072,379,73.8,67.1,0,34.161263,377.99976,413,73.4,66.7,0,25.163036,400,198,72.4,67.2,0,34.88344,195,398,71.9,66.6,0,31.425047,380,342,71.3,67.1,0,28.624079,335,293,74.0,66.3,0,81.39731,295.0154,249,73.1,67.0,0,48.900513,245.0,352,73.8,66.6,0,41.035416,350.0,583,74.0,66.5,0,100.0,590.0,840,73.8,66.5,0,85.0061,840.0,233,73.5,67.4,0,42.939587,230,745,74.0,66.4,0,74.286415,750.0,195,71.1,67.2,0,47.15833,195,712,74.0,66.7,0,74.551056,703.81836,341,73.0,66.6,0,50.60183,335,284,73.7,66.5,0,63.529266,282.99988,248,73.5,66.6,0,43.12907,245,437,73.7,66.7,0,44.884407,440.99976,544,74.6,66.3,0,55.906475,540.0,342,73.8,66.7,0,32.365196,335.0,111,73.0,67.2,0,31.217838,100,338,73.9,67.2,0,38.150433,335,198,72.7,284.9,0,31.071648,195.0,552,73.8,66.6,0,41.625614,546.3578,338,72.5,66.7,0,40.375183,335,494,74.2,66.4,0,52.73676,500.0,701,74.2,66.4,0,66.11087,700.0,512,73.9,66.5,0,42.702503,506.77295,161,73.5,67.1,0,41.28469,160.0,350,70.3,66.5,0,48.911854,335.0,411,73.8,67.1,0,51.297195,417.4325,160,73.1,66.9,0,33.064316,150,197,72.4,67.6,0,42.38136,195.0,395,74.2,66.9,0,39.062843,380,582,71.6,66.3,0,64.35384,575,898,73.9,66.9,0,62.914776,896.82324,340,73.6,67.2,0,47.455456,340.99988,176,73.8,67.3,0,56.98364,175.0,217,73.9,67.1,0,31.243256,212.24948,190,73.1,67.1,0,43.819996,185,308,72.4,66.8,0,39.072292,300,410,74.0,66.5,0,39.44523,420.63593,211,71.2,66.6,0,53.056587,210,888,71.5,66.2,0,82.78161,880,90.6,90.7,90.7,150.5,106.0,121.0,1.2,0.3,29.94
20170711,555,77.9,91.0,39.26070282,35.50085833,259,49.9,44.4,5.65,81.3,76.5,-0.2,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.2,75.4,60.5,100.0,15,55.7,59.2,100.0,0,75.7,0.9,60.2,1.8125,64.1,0,0,51.4,14.2,0,0,0,74.1,74.4,65.2,83.4,15,50.1,60.6,69.4,0,74.5,1.17,60.2,1.8125,66.2,0,0,95.1,91.0,18.6,4.4,1.6,15,15,90.1,65.1,82.0,100,40.2,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1822,62.4,0,99.963264,2000.0,72.0,68.0,6325.547,72.0,61.9,100.0,9000.0,437,73.4,61.6,0,64.909805,437.6639,127,72.0,62.7,0,58.199436,125,1814,72.5,62.0,0,99.95103,1850.0,785,79.7,69.9,0,0.0,700,612,73.2,62.5,0,48.345993,600.0,203,73.1,62.8,0,38.91553,200.0,206,73.0,62.7,0,97.26429,125.0,335,72.4,63.6,0,32.217293,330,197,74.6,64.7,0,99.950905,650,491,71.6,64.7,0,100,950,508,0,62.7,0,34.714394,500.0,508,72.9,62.8,0,36.320057,500.0,176,73.7,66.3,0,44.800884,175,248,70.8,66.7,0,40.65449,245,223,71.8,66.3,0,39.23586,220,352,75.2,66.3,0,30.6696,350,542,74.1,66.1,0,56.574776,540.0,342,73.7,66.5,0,30.360207,335.0,419,74.0,66.3,0,29.873636,427.24963,197,73.0,67.0,0,33.832188,195.0,536,73.9,66.5,0,31.62446,528.5742,246,71.4,66.2,0,41.62985,245,335,74.0,66.0,0,58.674847,330.73834,246,73.4,66.3,0,45.000614,245,422,73.2,66.0,0,37.72352,420.0,163,73.9,66.8,0,24.892756,160.0,501,73.9,66.4,0,42.286484,507.14072,378,73.8,66.7,0,34.161263,377.99976,411,73.4,66.2,0,25.163036,400,197,72.4,66.8,0,34.88344,195,393,72.0,66.1,0,31.425047,380,337,71.3,66.6,0,28.45209,335,293,74.0,65.6,0,81.84223,295.0154,248,73.1,66.4,0,48.900513,245.0,352,73.7,66.0,0,41.035416,350.0,582,74.0,65.9,0,100.0,590.0,840,73.8,65.9,0,85.0061,840.0,233,73.6,67.0,0,42.939587,230,747,73.9,65.8,0,73.7229,750.0,196,71.1,66.6,0,47.15833,195,699,74.0,66.1,0,73.477844,703.81836,341,73.0,66.0,0,50.60183,335,267,73.7,65.9,0,61.835808,269.49988,248,73.6,66.0,0,43.12907,245,421,73.7,66.2,0,45.04427,420.0,545,74.6,65.7,0,56.05337,540.0,339,73.8,66.1,0,32.365196,335.0,111,73.0,66.8,0,31.217838,100,338,73.9,66.7,0,38.150433,335,199,72.7,284.9,0,31.071648,195.0,508,73.7,66.0,0,40.172413,507.9996,338,72.5,66.1,0,40.375183,335,498,74.2,65.8,0,52.73676,500.0,702,74.1,65.8,0,66.11087,700.0,507,73.9,65.8,0,42.702503,506.77295,161,73.5,66.5,0,41.28469,160.0,346,70.4,66.0,0,48.911854,335.0,413,73.8,66.6,0,51.297195,417.4325,161,73.1,66.5,0,33.064316,150,197,72.4,67.1,0,42.38136,195.0,397,74.2,66.3,0,39.062843,380,580,71.6,65.7,0,64.35384,575,900,73.9,66.4,0,62.914776,896.82324,282,73.5,66.7,0,43.833702,286.39987,177,73.8,66.8,0,56.912064,175.0,217,73.9,66.6,0,31.243256,212.24948,185,73.1,66.5,0,44.1967,185,302,72.3,66.2,0,39.908066,300,413,73.9,65.9,0,39.44523,420.63593,211,71.2,66.0,0,53.056587,210,887,71.4,65.6,0,82.759384,880,90.5,90.6,90.7,147.5,106.0,120.9,1.2,0.0,29.95
20170711,600,77.9,91.5,39.37712496,35.50085833,260,49.7,44.4,5.65,81.4,76.6,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.1,75.2,60.2,100.0,15,55.8,59.2,100.0,0,75.6,0.9,60.2,1.8125,63.7,0,0,51.1,14.2,0,0,0,74.1,74.3,64.9,83.5,15,51.1,60.6,71.0,0,74.4,1.18,60.2,1.8125,66.2,0,0,96.5,91.0,19.0,4.3,0.7,15,15,90.1,65.1,82.0,100,39.1,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1843,62.2,0,99.963264,2000.0,72.0,68.0,6325.547,71.8,61.7,100.0,9000.0,365,73.3,61.4,0,58.335144,366.86407,127,71.9,62.4,0,56.433212,125,1830,72.3,61.8,0,99.95103,1850.0,775,79.8,70.1,0,0.0,700,610,73.2,62.3,0,47.904926,600.0,202,73.0,62.7,0,38.657322,200.0,127,73.0,62.7,0,57.816315,125.0,333,72.4,63.3,0,33.104214,330,201,74.5,64.5,0,99.950905,650,504,71.5,64.4,0,100,950,507,0,62.6,0,34.26085,500.0,509,72.9,62.5,0,36.320057,500.0,177,73.7,65.8,0,44.800884,175,249,70.8,66.2,0,40.65449,245,224,71.8,65.9,0,39.23586,220,352,75.1,65.9,0,30.6696,350,545,74.1,65.6,0,56.574776,540.0,343,73.7,66.0,0,30.360207,335.0,421,74.0,65.9,0,29.873636,427.24963,198,73.4,66.6,0,33.832188,195.0,534,73.9,66.0,0,31.62446,528.5742,249,71.3,65.8,0,41.62985,245,336,74.0,65.6,0,58.220856,330.73834,249,73.4,65.8,0,45.000614,245,424,73.2,65.6,0,37.72352,420.0,164,73.9,66.3,0,24.892756,160.0,503,73.9,65.9,0,42.286484,507.14072,379,73.8,66.3,0,34.161263,377.99976,413,73.5,65.8,0,25.163036,400,197,72.4,66.3,0,34.88344,195,395,72.0,65.6,0,31.425047,380,346,71.3,66.1,0,29.078623,335,294,74.0,65.2,0,81.39731,295.0154,250,73.1,65.9,0,48.460716,245.0,355,73.7,65.5,0,41.035416,350.0,585,73.9,65.5,0,100.0,590.0,840,73.8,65.5,0,85.0061,840.0,234,73.6,66.6,0,42.939587,230,749,73.9,65.3,0,73.7229,750.0,198,71.2,66.2,0,47.681637,195,695,73.9,65.6,0,72.87218,703.81836,344,73.0,65.4,0,50.60183,335,258,73.8,65.4,0,60.817276,255.99986,250,73.6,65.6,0,43.12907,245,424,73.7,65.7,0,45.04427,420.0,549,74.5,65.3,0,55.49027,540.0,344,73.8,65.7,0,32.365196,335.0,109,73.0,66.4,0,31.217838,100,341,73.9,66.2,0,38.150433,335,200,72.7,284.9,0,31.071648,195.0,467,73.7,65.6,0,38.977833,469.5996,339,72.5,65.7,0,40.375183,335,500,74.1,65.3,0,52.73676,500.0,713,74.1,65.4,0,66.11087,700.0,511,73.8,65.4,0,42.702503,506.77295,161,73.5,66.1,0,41.28469,160.0,352,70.4,65.5,0,48.911854,335.0,416,73.8,66.2,0,51.297195,417.4325,160,73.1,66.0,0,33.064316,150,197,72.3,66.8,0,42.38136,195.0,393,74.2,65.9,0,39.062843,380,586,71.5,65.3,0,64.35384,575,896,73.9,65.9,0,62.844173,896.82324,254,73.5,66.3,0,41.73751,250.0,177,73.8,66.4,0,57.269936,175.0,218,73.9,66.1,0,31.243256,212.24948,187,73.0,66.0,0,44.1967,185,309,72.2,65.7,0,39.385708,300,415,74.0,65.4,0,39.44523,420.63593,212,71.0,65.5,0,53.056587,210,890,71.2,65.2,0,82.53722,880,90.5,90.6,91.0,148.5,106.0,121.0,1.2,-0.1,29.95
20170711,605,78.0,90.9,39.33218196,45.865875,260,49.9,44.5,5.6,81.4,76.7,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,75.1,60.2,100.0,15,55.8,59.2,100.0,0,75.5,0.95,60.2,1.8125,63.4,0,0,51.6,14.0,0,0,0,74.1,74.3,64.3,83.0,15,51.8,60.6,70.6,0,74.4,1.18,60.2,1.8125,66.0,0,0,96.6,89.2,18.9,4.5,0.7,15,15,89.9,65.1,82.0,100,39.4,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1845,62.0,0,99.963264,2000.0,72.0,68.0,6325.547,71.7,61.6,100.0,9000.0,298,73.3,61.3,0,54.50989,296.06427,126,71.7,62.2,0,56.887035,125,1842,72.2,61.6,0,99.95103,1850.0,772,79.9,70.2,0,0.0,700,613,73.1,62.2,0,47.904926,600.0,203,72.9,62.5,0,38.657322,200.0,127,73.1,62.5,0,57.816315,125.0,333,72.3,63.2,0,33.104214,330,202,74.4,64.3,0,99.950905,650,506,71.4,64.2,0,100,950,507,0,62.4,0,34.26085,500.0,510,72.8,62.4,0,36.320057,500.0,177,73.7,65.2,0,44.800884,175,250,70.7,65.6,0,40.65449,245,224,71.7,65.4,0,39.23586,220,355,75.1,65.3,0,30.6696,350,545,74.0,65.1,0,56.574776,540.0,343,73.7,65.5,0,30.360207,335.0,419,74.0,65.4,0,29.873636,427.24963,198,73.6,66.1,0,33.832188,195.0,536,73.9,65.5,0,31.62446,528.5742,247,71.2,65.3,0,41.62985,245,336,73.9,65.0,0,58.220856,330.73834,249,73.4,65.3,0,45.000614,245,423,73.1,65.0,0,37.72352,420.0,163,73.9,65.8,0,24.892756,160.0,502,73.8,65.4,0,42.286484,507.14072,380,73.7,65.8,0,34.161263,377.99976,413,73.4,65.3,0,25.163036,400,198,72.4,65.9,0,34.88344,195,400,72.0,65.1,0,31.425047,380,354,71.3,65.5,0,29.078623,335,297,73.9,64.6,0,81.31313,295.0154,249,73.1,65.4,0,48.817307,245.0,358,73.7,64.9,0,41.035416,350.0,594,73.9,64.9,0,100.0,590.0,787,73.7,64.9,0,77.53358,779.39966,236,73.6,66.1,0,42.939587,230,752,73.8,64.7,0,73.698395,750.0,201,71.2,65.7,0,47.681637,195,708,73.9,65.1,0,72.266495,703.81836,348,73.0,64.9,0,50.156475,335,259,73.7,64.9,0,60.817276,255.99986,251,73.6,65.0,0,43.12907,245,426,73.7,65.1,0,44.945892,420.0,549,74.5,64.8,0,55.465786,540.0,344,73.7,65.1,0,32.365196,335.0,109,73.0,65.9,0,31.217838,100,340,73.9,65.7,0,38.150433,335,201,72.7,285.0,0,31.071648,195.0,392,73.8,65.2,0,34.753696,392.79962,340,72.4,65.1,0,40.375183,335,503,74.1,64.8,0,52.73676,500.0,709,73.9,64.8,0,66.11087,700.0,512,73.8,64.8,0,42.702503,506.77295,161,73.5,65.6,0,41.28469,160.0,358,70.4,65.0,0,48.911854,335.0,390,73.8,65.7,0,50.06328,389.8325,168,73.1,65.6,0,33.064316,150,198,72.3,66.3,0,42.38136,195.0,394,74.2,65.4,0,39.062843,380,584,71.5,64.7,0,64.35384,575,901,73.9,65.4,0,62.844173,896.82324,253,73.5,65.8,0,41.73751,250.0,177,73.8,65.9,0,57.269936,175.0,218,73.9,65.6,0,31.243256,212.24948,187,72.9,65.5,0,44.1967,185,308,72.1,65.1,0,39.385708,300,417,74.0,64.8,0,39.44523,420.63593,212,71.0,65.0,0,53.056587,210,890,71.1,64.6,0,82.51499,880,90.5,90.6,90.8,148.5,106.0,121.2,1.5,0.1,29.95
20170711,610,78.1,92.0,39.68514433,45.865875,258,50.0,44.6,5.6,81.4,76.6,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,75.1,60.1,100.0,15,55.6,59.2,100.0,0,75.4,0.95,60.2,1.8125,63.1,0,0,51.6,14.0,0,0,0,74.1,74.3,63.9,82.6,15,52.5,60.6,71.0,0,74.4,1.18,60.2,1.8125,65.9,0,0,96.3,91.5,19.1,4.6,1.5,15,15,90.1,65.1,82.2,100,38.9,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1852,61.9,0,99.963264,2000.0,72.0,68.0,6512.6553,71.6,61.5,100.0,9000.0,261,73.2,61.2,0,50.55423,260.0,126,71.6,62.1,0,56.887035,125,1841,72.0,61.5,0,99.95103,1850.0,768,79.9,70.4,0,0.0,700,606,72.9,62.1,0,47.451607,600.0,204,72.8,62.4,0,38.657322,200.0,126,73.1,62.4,0,57.376648,125.0,335,72.2,63.1,0,33.104214,330,203,74.3,64.1,0,99.950905,650,508,71.4,64.1,0,100,950,509,0,62.3,0,34.26085,500.0,507,72.7,62.3,0,35.791542,500.0,177,73.6,64.9,0,44.800884,175,249,70.7,65.3,0,40.65449,245,223,71.7,65.0,0,39.23586,220,353,75.1,65.0,0,30.6696,350,543,74.0,64.8,0,56.574776,540.0,343,73.7,65.2,0,30.360207,335.0,420,74.0,65.0,0,29.873636,427.24963,198,73.5,65.8,0,33.832188,195.0,536,73.8,65.2,0,31.62446,528.5742,247,71.2,64.9,0,41.62985,245,335,73.9,64.7,0,58.674847,330.73834,248,73.4,65.0,0,45.000614,245,425,73.0,64.7,0,37.72352,420.0,163,73.9,65.5,0,24.892756,160.0,502,73.8,65.1,0,42.286484,507.14072,327,73.7,65.5,0,32.032303,331.19977,412,73.4,64.9,0,25.163036,400,198,72.4,65.5,0,34.88344,195,405,71.9,64.8,0,31.425047,380,351,71.2,65.2,0,29.078623,335,293,73.9,64.3,0,79.84608,295.0154,253,73.1,65.1,0,48.817307,245.0,352,73.7,64.6,0,38.89572,350.0,611,73.9,64.6,0,91.98919,590.0,719,73.6,64.6,0,70.94017,718.7998,236,73.6,65.7,0,42.694008,230,725,73.6,64.4,0,69.93752,722.09973,204,71.1,65.3,0,46.09955,195,720,73.9,64.7,0,69.20625,703.81836,351,73.0,64.6,0,47.91767,335,224,73.7,64.6,0,58.731133,228.99986,249,73.6,64.7,0,43.12907,245,423,73.7,64.8,0,44.945892,420.0,548,74.5,64.4,0,55.50251,540.0,345,73.7,64.8,0,32.365196,335.0,110,73.0,65.6,0,31.217838,100,340,73.8,65.4,0,38.150433,335,200,72.7,284.8,0,31.071648,195.0,392,73.8,64.9,0,34.753696,392.79962,340,72.4,64.8,0,40.375183,335,496,74.0,64.4,0,52.659042,500.0,720,73.9,64.5,0,66.11087,700.0,439,73.7,64.5,0,40.209194,447.9997,161,73.5,65.2,0,41.28469,160.0,360,70.4,64.6,0,48.911854,335.0,358,73.8,65.4,0,48.31259,362.23248,170,73.1,65.2,0,33.064316,150,197,72.3,65.9,0,42.38136,195.0,394,74.2,65.0,0,39.062843,380,584,71.4,64.4,0,64.35384,575,900,73.8,65.0,0,62.844173,896.82324,251,73.5,65.4,0,41.73751,250.0,176,73.8,65.5,0,57.269936,175.0,218,73.8,65.3,0,31.243256,212.24948,187,72.9,65.2,0,44.1967,185,311,72.1,64.8,0,39.385708,300,414,73.9,64.5,0,39.44523,420.63593,212,70.8,64.6,0,53.056587,210,890,71.0,64.3,0,82.53722,880,90.4,90.6,90.7,148.5,106.0,121.1,1.5,-0.1,29.95
20170711,615,78.1,91.4,39.54440318,45.865875,262,49.6,43.9,5.6,81.6,76.8,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,75.0,59.8,100.0,15,55.0,59.2,100.0,0,75.3,0.95,60.2,1.8125,62.9,0,0,51.5,14.2,0,0,0,74.0,74.3,63.4,79.9,15,52.8,60.6,68.5,0,74.4,1.12,60.2,1.8125,65.7,0,0,96.9,86.8,18.3,4.5,0.8,15,15,89.9,65.1,82.2,100,38.8,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1849,61.7,0,99.963264,2000.0,72.0,68.0,6325.547,71.5,61.2,100.0,9000.0,261,73.2,61.0,0,50.55423,260.0,126,71.5,61.9,0,56.887035,125,1844,71.9,61.3,0,99.95103,1850.0,769,80.0,70.5,0,0.0,700,604,72.8,61.9,0,47.451607,600.0,204,72.7,62.1,0,38.657322,200.0,126,73.0,62.2,0,57.376648,125.0,334,72.1,62.8,0,33.104214,330,202,74.2,64.0,0,99.950905,650,508,71.3,63.9,0,100,950,508,0,62.1,0,34.26085,500.0,508,72.6,62.0,0,35.791542,500.0,172,73.6,64.5,0,45.476894,175,244,70.6,64.9,0,41.7208,245,219,71.7,64.7,0,39.517513,220,346,75.0,64.5,0,31.280548,350,528,73.9,64.3,0,56.79434,540.0,332,73.7,64.8,0,30.801275,335.0,411,74.0,64.6,0,31.11275,427.24963,193,73.2,65.4,0,34.114326,195.0,525,73.8,64.7,0,31.62446,528.5742,244,71.1,64.5,0,42.68532,245,329,73.9,64.2,0,58.723927,330.73834,243,73.3,64.6,0,45.442276,245,413,73.0,64.3,0,38.62375,420.0,161,73.9,65.1,0,24.892756,160.0,489,73.7,64.6,0,42.899155,507.14072,318,73.8,65.2,0,32.47278,331.19977,403,73.4,64.5,0,25.163036,400,192,72.3,65.2,0,35.337425,195,379,71.9,64.3,0,31.893894,380,332,71.2,64.8,0,29.533169,335,291,73.9,63.9,0,80.747955,295.0154,244,73.1,64.7,0,47.711872,245.0,350,73.7,64.2,0,39.35071,350.0,586,73.8,64.1,0,85.6862,590.0,644,73.5,64.1,0,66.22711,658.19995,230,73.5,65.4,0,42.202847,230,651,73.6,64.0,0,65.62538,666.29987,194,71.1,64.8,0,45.491055,195,718,73.8,64.3,0,65.79534,703.81836,350,73.0,64.1,0,46.882523,335,194,73.7,64.2,0,56.154133,201.99986,243,73.5,64.3,0,43.411522,245,422,73.6,64.4,0,45.486965,420.0,536,74.4,64.0,0,55.93096,540.0,338,73.6,64.4,0,32.365196,335.0,106,73.0,65.2,0,31.217838,100,331,73.8,65.0,0,38.59433,335,194,72.7,284.6,0,31.2921,195.0,387,73.8,64.5,0,34.753696,392.79962,335,72.3,64.4,0,40.98823,335,495,74.0,64.0,0,52.881092,500.0,673,73.8,64.1,0,65.898476,700.0,408,73.7,64.1,0,41.04841,418.5997,160,73.4,64.9,0,41.804386,160.0,318,70.4,64.2,0,49.349545,335.0,349,73.8,65.1,0,48.987556,362.23248,147,73.1,64.8,0,33.284424,150,193,72.2,65.5,0,42.76442,195.0,388,74.1,64.6,0,39.062843,380,567,71.3,64.0,0,64.74164,575,833,73.7,64.6,0,62.329803,854.7379,249,73.4,65.0,0,42.15675,250.0,173,73.8,65.1,0,57.852764,175.0,217,73.8,64.9,0,31.243256,212.24948,183,72.8,64.8,0,44.705765,185,306,72.0,64.4,0,39.385708,300,406,73.9,64.1,0,40.044662,420.63593,207,70.7,64.2,0,53.48726,210,878,70.9,63.8,0,84.03688,880,90.4,90.5,90.8,149.5,106.0,120.9,1.2,-0.1,29.95
20170711,620,78.2,91.4,39.64002033,45.865875,259,49.8,44.2,5.65,81.6,76.7,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.7,74.9,59.8,100.0,15,54.5,59.2,100.0,0,75.2,0.95,60.2,1.8125,62.7,0,0,51.1,14.0,0,0,0,74.0,74.3,62.9,78.0,15,53.0,60.6,65.6,0,74.3,1.03,60.2,1.8125,65.3,0,0,97.3,84.1,17.6,4.4,1.5,15,15,89.6,65.1,82.2,100,39.0,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1854,61.7,0,99.963264,2000.0,72.0,68.0,6512.6553,71.5,61.2,100.0,9000.0,261,73.1,61.0,0,50.55423,260.0,126,71.4,61.8,0,56.887035,125,1841,71.7,61.3,0,94.955925,1798.9995,768,80.0,70.6,0,0.0,700,604,72.7,61.8,0,47.451607,600.0,204,72.6,62.1,0,38.657322,200.0,126,72.9,62.2,0,57.376648,125.0,334,72.0,62.8,0,33.104214,330,203,74.1,63.8,0,99.950905,650,509,71.3,63.8,0,100,950,509,0,62.0,0,34.26085,500.0,508,72.5,62.0,0,35.791542,500.0,174,73.6,64.1,0,47.676994,175,246,70.5,64.5,0,42.16203,245,224,71.6,64.2,0,41.562576,220,351,75.0,64.1,0,32.160313,350,531,73.9,63.9,0,58.563065,540.0,334,73.6,64.4,0,31.695663,335.0,419,73.9,64.2,0,32.32732,427.24963,198,73.0,65.0,0,36.236507,195.0,497,73.7,64.4,0,31.06856,495.19962,249,71.0,64.1,0,43.139423,245,318,73.8,63.8,0,59.079754,319.00012,244,73.3,64.1,0,46.497364,245,419,72.9,63.9,0,39.9926,420.0,160,73.9,64.7,0,26.75573,160.0,426,73.7,64.3,0,40.65678,430.19965,318,73.8,64.8,0,34.760796,331.19977,407,73.4,64.2,0,27.943892,400,194,72.3,64.8,0,37.300613,195,376,71.9,63.9,0,32.806908,380,341,71.2,64.4,0,30.454546,335,290,73.8,63.4,0,83.561806,295.0154,249,73.1,64.3,0,50.27933,245.0,357,73.7,63.8,0,41.933105,350.0,562,73.7,63.7,0,89.01585,564.1997,626,73.5,63.7,0,66.910866,627.9,236,73.5,65.0,0,45.30943,230,599,73.5,63.7,0,63.898075,610.5,198,71.1,64.5,0,48.484848,195,707,73.8,63.9,0,73.26533,703.81836,346,73.0,63.7,0,50.625904,335,183,73.7,63.8,0,55.933243,188.49986,249,73.6,63.8,0,44.9957,245,419,73.6,64.0,0,46.31087,420.0,527,74.3,63.6,0,57.461132,540.0,340,73.6,64.0,0,33.419117,335.0,102,73.0,64.8,0,31.217838,100,336,73.7,64.6,0,39.21085,335,198,72.7,284.9,0,33.09247,195.0,382,73.8,64.1,0,36.736454,392.79962,338,72.3,64.0,0,41.883274,335,495,73.9,63.6,0,54.346622,500.0,692,73.8,63.7,0,67.70391,700.0,354,73.7,63.8,0,37.618584,350.0,162,73.4,64.4,0,42.781414,160.0,325,70.3,63.8,0,50.844986,335.0,354,73.8,64.7,0,50.854248,362.23248,168,73.1,64.4,0,35.00856,150,199,72.2,65.2,0,44.222176,195.0,395,74.1,64.1,0,41.416683,380,588,71.2,63.6,0,66.76449,575,754,73.7,64.3,0,60.363083,767.7379,250,73.4,64.7,0,42.739025,250.0,176,73.7,64.8,0,57.781185,175.0,214,73.8,64.5,0,31.243256,212.24948,187,72.7,64.3,0,45.082466,185,310,71.9,64.0,0,40.87965,300,416,73.8,63.6,0,41.16126,420.63593,212,70.6,63.8,0,55.40136,210,881,70.8,63.4,0,87.658295,880,90.4,90.5,90.7,149.5,106.0,120.7,1.2,-0.1,29.95
20170711,625,78.3,89.0,39.1694701,45.865875,259,49.7,44.1,5.65,81.6,76.7,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,74.8,59.8,100.0,15,53.9,59.2,100.0,0,75.1,0.95,60.2,1.8125,62.4,0,0,51.6,14.2,0,0,0,74.0,74.3,62.7,77.5,15,52.9,60.6,63.1,0,74.3,0.99,60.2,1.8125,65.1,0,0,97.9,83.3,16.9,4.3,1.1,15,15,89.7,65.1,82.2,100,39.4,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,1859,61.6,0,99.963264,2000.0,72.0,68.0,6512.6553,71.4,61.1,100.0,9000.0,264,73.0,60.9,0,50.55423,260.0,127,71.3,61.7,0,56.887035,125,1742,71.6,61.2,0,68.42557,1747.9995,765,80.0,70.6,0,0.0,700,606,72.5,61.7,0,47.451607,600.0,205,72.4,62.0,0,38.657322,200.0,127,72.8,62.0,0,57.376648,125.0,335,72.0,62.7,0,33.104214,330,204,74.1,63.8,0,99.950905,650,511,71.2,63.7,0,100,950,510,0,61.9,0,34.26085,500.0,508,72.5,61.8,0,35.791542,500.0,178,73.7,63.8,0,47.836773,175,250,70.5,64.2,0,42.529724,245,226,71.6,63.9,0,42.015675,220,356,74.9,63.8,0,32.77126,350,534,73.8,63.6,0,59.258354,540.0,339,73.6,64.1,0,31.695663,335.0,427,73.9,63.9,0,33.026623,427.24963,200,72.9,64.7,0,36.690384,195.0,422,73.7,64.1,0,27.263742,418.3996,251,70.9,63.8,0,43.581245,245,315,73.8,63.5,0,59.60736,319.00012,249,73.2,63.8,0,46.497364,245,433,72.8,63.5,0,40.67086,420.0,162,73.9,64.4,0,27.196962,160.0,389,73.7,64.0,0,39.664257,394.49963,309,73.7,64.5,0,32.14242,300.0,407,73.4,63.9,0,28.399164,400,198,72.2,64.5,0,37.300613,195,408,71.9,63.6,0,32.979645,380,344,71.1,64.1,0,30.921375,335,293,73.8,63.2,0,84.13901,295.0154,249,73.0,64.0,0,50.707237,245.0,353,73.6,63.5,0,42.3758,350.0,560,73.7,63.4,0,89.23701,564.1997,570,73.5,63.5,0,63.357754,567.3,233,73.5,64.7,0,45.30943,230,579,73.5,63.4,0,61.876762,582.6,200,71.1,64.2,0,49.09334,195,702,73.7,63.5,0,75.6774,703.81836,343,72.9,63.4,0,51.2157,335,176,73.8,63.6,0,57.283104,175.0,250,73.5,63.5,0,45.45008,245,422,73.5,63.7,0,46.286278,420.0,533,74.3,63.3,0,57.98751,540.0,343,73.6,63.7,0,33.872547,335.0,98,73.0,64.5,0,31.217838,100,341,73.7,64.2,0,39.654747,335,199,72.6,284.7,0,33.545624,195.0,393,73.8,63.8,0,37.795567,392.79962,343,72.2,63.7,0,42.49632,335,494,73.8,63.3,0,55.41246,500.0,690,73.8,63.4,0,68.82965,700.0,358,73.6,63.4,0,40.002434,350.0,164,73.4,64.1,0,43.155594,160.0,361,70.3,63.5,0,51.73252,335.0,357,73.7,64.3,0,50.854248,362.23248,171,73.1,64.1,0,35.448765,150,203,72.1,64.8,0,44.28602,195.0,384,74.1,63.9,0,41.416683,380,585,71.1,63.3,0,67.15229,575,716,73.7,64.0,0,59.334343,724.2379,253,73.4,64.3,0,43.589146,250.0,178,73.7,64.5,0,59.27403,175.0,213,73.8,64.2,0,31.243256,212.24948,189,72.6,64.1,0,45.143555,185,305,71.8,63.7,0,40.87965,300,395,73.7,63.4,0,40.209217,387.99966,212,70.4,63.5,0,55.91578,210,883,70.6,63.1,0,91.23528,880,90.4,90.5,90.8,148.5,106.0,120.8,1.2,1.3,29.95
20170711,630,78.3,90.1,39.42895261,45.865875,259,49.6,44.1,5.65,81.6,76.6,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.5,74.8,59.7,100.0,15,53.1,59.2,100.0,0,75.1,0.95,60.2,1.8125,62.4,0,0,51.1,14.2,0,0,0,73.9,74.3,62.5,76.3,15,53.0,60.6,65.1,0,74.2,1.0,60.2,1.8125,65.1,0,0,98.0,79.5,17.5,4.2,0.9,15,15,89.6,65.1,82.2,100,39.5,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,1873,61.5,0,99.206345,1855.9995,72.0,68.0,6512.6553,71.3,61.1,100.0,9000.0,261,73.0,60.9,0,50.021732,260.0,127,71.2,61.6,0,55.99166,125,1638,71.6,61.1,0,59.720863,1645.9998,758,80.0,70.6,0,0.0,700,598,72.4,61.7,0,47.29233,600.0,206,72.3,61.9,0,38.657322,200.0,127,72.7,62.0,0,57.376648,125.0,337,72.0,62.7,0,33.104214,330,204,74.0,63.7,0,99.950905,650,517,71.1,63.6,0,100,950,506,0,61.9,0,33.81956,500.0,509,72.4,61.8,0,35.791542,500.0,179,73.6,63.6,0,47.836773,175,251,70.4,64.0,0,42.529724,245,227,71.5,63.7,0,42.015675,220,359,74.9,63.6,0,32.77126,350,520,73.7,63.4,0,58.062943,517.19977,340,73.6,63.8,0,31.695663,335.0,427,73.9,63.6,0,33.026623,427.24963,200,72.8,64.5,0,36.690384,195.0,422,73.8,64.0,0,27.263742,418.3996,252,70.9,63.6,0,43.581245,245,315,73.7,63.4,0,59.60736,319.00012,250,73.2,63.6,0,46.497364,245,436,72.8,63.4,0,40.67086,420.0,162,73.9,64.2,0,27.196962,160.0,391,73.8,63.8,0,39.664257,394.49963,309,73.7,64.3,0,32.14242,300.0,409,73.3,63.6,0,28.399164,400,198,72.2,64.3,0,37.300613,195,398,71.8,63.4,0,32.979645,380,356,71.1,63.9,0,31.375921,335,295,73.7,63.0,0,79.196724,282.99988,255,73.0,63.8,0,48.817307,245.0,366,73.6,63.3,0,39.547466,350.0,526,73.6,63.3,0,75.16894,512.59985,515,73.5,63.3,0,56.556778,506.7,242,73.5,64.4,0,43.013264,230,498,73.3,63.2,0,53.056473,498.90027,203,71.0,64.0,0,45.94134,195,608,73.7,63.4,0,60.705555,623.1996,350,72.9,63.2,0,47.339912,335,177,73.7,63.4,0,57.283104,175.0,249,73.4,63.4,0,45.45008,245,423,73.5,63.5,0,46.286278,420.0,535,74.2,63.1,0,57.98751,540.0,342,73.5,63.4,0,33.872547,335.0,99,72.9,64.3,0,31.217838,100,340,73.6,64.0,0,39.654747,335,200,72.6,285.0,0,33.545624,195.0,393,73.8,63.6,0,37.795567,392.79962,343,72.2,63.5,0,42.042667,335,500,73.8,63.1,0,55.41246,500.0,655,73.7,63.2,0,66.748085,645.3997,359,73.6,63.3,0,40.002434,350.0,165,73.3,63.9,0,43.155594,160.0,353,70.2,63.3,0,51.282673,335.0,304,73.7,64.2,0,47.279053,307.03247,177,73.1,63.9,0,35.448765,150,204,72.1,64.6,0,44.28602,195.0,401,74.1,63.6,0,41.482372,380,588,71.0,63.1,0,67.15229,575,679,73.8,63.8,0,57.670193,680.7379,256,73.4,64.1,0,43.589146,250.0,180,73.7,64.2,0,58.752556,175.0,213,73.8,64.0,0,31.243256,212.24948,190,72.5,63.8,0,45.143555,185,309,71.8,63.5,0,40.87965,300,348,73.8,63.2,0,37.588154,354.99966,214,70.4,63.4,0,55.91578,210,884,70.5,63.0,0,91.13531,880,90.3,90.4,90.9,147.5,106.0,120.7,-0.3,0.3,29.95
20170711,635,78.3,89.5,39.28739292,45.865875,260,49.6,44.0,5.6,81.6,76.7,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,74.8,59.7,100.0,15,52.4,59.2,100.0,0,75.1,1.0,60.2,1.8125,64.0,0,0,51.7,13.9,0,0,0,73.9,74.2,62.3,75.4,15,52.8,60.6,63.6,0,74.2,1.01,60.2,1.8125,64.8,0,0,98.1,81.3,17.1,4.5,1.1,15,15,89.6,65.1,82.2,100,40.3,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,1708,61.4,0,73.5409,1639.9995,72.0,68.0,6512.6553,71.2,61.0,100.0,9000.0,264,73.0,60.8,0,50.412952,260.0,127,71.2,61.6,0,55.9058,125,1568,71.5,61.1,0,52.350636,1543.9998,749,80.0,70.7,0,0.0,700,611,72.4,61.6,0,47.7334,600.0,206,72.2,61.9,0,38.21468,200.0,127,72.6,62.0,0,57.205666,125.0,340,72.0,62.6,0,33.104214,330,208,73.8,63.6,0,99.950905,650,525,71.1,63.6,0,100,950,509,0,61.8,0,33.81956,500.0,510,72.4,61.8,0,35.791542,500.0,179,73.5,63.4,0,47.836773,175,249,70.4,63.8,0,42.529724,245,226,71.5,63.6,0,42.015675,220,357,74.8,63.4,0,32.77126,350,520,73.7,63.2,0,58.062943,517.19977,340,73.5,63.6,0,31.695663,335.0,426,73.8,63.4,0,33.026623,427.24963,200,72.6,64.2,0,36.690384,195.0,426,73.9,63.8,0,27.263742,418.3996,248,70.8,63.4,0,43.139423,245,291,73.7,63.2,0,56.39264,291.99988,249,73.2,63.4,0,46.497364,245,433,72.7,63.2,0,40.67086,420.0,162,73.9,64.0,0,27.196962,160.0,388,73.8,63.6,0,39.664257,394.49963,309,73.7,64.1,0,32.14242,300.0,408,73.3,63.4,0,28.399164,400,198,72.1,64.0,0,37.300613,195,397,71.8,63.2,0,32.979645,380,354,71.1,63.7,0,31.081081,335,268,73.7,62.8,0,74.182304,269.49988,259,73.0,63.5,0,47.188873,245.0,357,73.5,63.1,0,38.022625,350.0,468,73.5,63.1,0,66.310356,461.0,481,73.5,63.1,0,52.00244,476.4,238,73.4,64.3,0,41.502945,230,445,73.2,63.2,0,47.960308,443.09973,200,71.0,63.8,0,44.286236,195,535,73.7,63.2,0,53.2462,546.3996,347,72.9,63.0,0,44.258545,335,175,73.7,63.2,0,57.283104,175.0,251,73.4,63.1,0,45.45008,245,425,73.4,63.3,0,46.27398,420.0,534,74.2,62.9,0,57.98751,540.0,343,73.5,63.2,0,33.872547,335.0,102,72.9,64.1,0,31.217838,100,344,73.6,63.8,0,39.654747,335,199,72.5,284.9,0,33.545624,195.0,394,73.8,63.4,0,37.795567,392.79962,344,72.1,63.3,0,42.042667,335,478,73.7,63.0,0,53.880318,481.99982,588,73.6,63.0,0,65.42056,590.79987,358,73.6,63.1,0,39.55242,350.0,164,73.3,63.7,0,43.155594,160.0,351,70.2,63.1,0,51.282673,335.0,276,73.8,64.0,0,45.676018,279.4325,172,73.0,63.7,0,35.167522,150,202,72.0,64.4,0,44.28602,195.0,397,74.1,63.5,0,41.482372,380,583,71.0,62.9,0,67.15229,575,635,73.8,63.7,0,55.733734,637.2379,256,73.4,63.9,0,43.589146,250.0,179,73.7,64.0,0,58.752556,175.0,213,73.8,63.8,0,31.243256,212.24948,190,72.4,63.7,0,45.143555,185,306,71.7,63.3,0,40.87965,300,350,73.8,63.0,0,37.588154,354.99966,213,70.4,63.1,0,55.91578,210,885,70.4,62.8,0,90.75761,880,90.3,90.4,90.8,150.5,106.0,120.8,1.2,0.0,29.95
20170711,640,78.4,89.8,39.45289353,45.865875,262,49.5,43.9,5.6,81.5,76.6,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.7,59.5,100.0,15,51.4,59.2,100.0,0,75.0,1.0,60.2,1.8125,62.1,0,0,51.2,14.1,0,0,0,73.9,74.2,62.2,74.7,15,52.5,60.6,60.5,0,74.2,1.0,60.2,1.8125,64.5,0,0,98.3,80.5,16.3,4.8,0.9,15,15,89.6,65.1,82.2,100,39.3,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,1446,61.3,0,59.85348,1424.0,72.0,68.0,6872.178,71.2,60.9,100.0,9000.0,265,72.9,60.7,0,48.935013,260.0,126,71.1,61.5,0,54.75285,125,1469,71.5,61.0,0,45.825172,1442.0,733,80.1,70.7,0,0.0,700,618,72.4,61.5,0,46.924774,600.0,205,72.1,61.8,0,37.759747,200.0,127,72.5,61.8,0,56.240837,125.0,342,71.9,62.5,0,31.507761,330,212,73.9,63.5,0,99.950905,650,537,71.0,63.4,0,100,950,507,0,61.7,0,33.292473,500.0,509,72.3,61.6,0,35.176994,500.0,178,73.5,63.2,0,47.836773,175,250,70.4,63.6,0,42.529724,245,226,71.5,63.3,0,42.015675,220,357,74.7,63.2,0,32.77126,350,473,73.6,63.0,0,54.196144,471.59988,341,73.5,63.4,0,31.695663,335.0,426,73.8,63.2,0,33.026623,427.24963,200,72.6,64.1,0,36.690384,195.0,425,73.9,63.6,0,27.263742,418.3996,249,70.8,63.2,0,43.139423,245,264,73.7,63.0,0,53.5092,264.99988,248,73.1,63.2,0,46.497364,245,434,72.6,62.9,0,40.67086,420.0,162,73.9,63.8,0,27.196962,160.0,390,73.8,63.4,0,39.664257,394.49963,309,73.7,63.9,0,32.14242,300.0,408,73.2,63.2,0,28.399164,400,198,72.0,63.9,0,37.300613,195,401,71.8,63.0,0,32.967304,380,354,71.0,63.5,0,31.081081,335,242,73.7,62.6,0,68.75902,242.49986,257,73.0,63.3,0,46.760963,245.0,360,73.5,62.8,0,37.57993,350.0,411,73.5,62.9,0,60.00737,409.4,424,73.5,63.0,0,47.069595,415.8,241,73.4,64.1,0,41.048626,230,417,73.2,63.0,0,45.27747,415.1997,205,70.9,63.6,0,43.83595,195,505,73.7,63.1,0,49.64403,507.9996,349,72.8,62.8,0,43.066925,335,180,73.7,63.0,0,57.724876,175.0,249,73.5,62.9,0,45.45008,245,425,73.4,63.1,0,46.27398,420.0,532,74.1,62.7,0,57.98751,540.0,343,73.4,63.0,0,33.872547,335.0,100,72.9,63.9,0,31.217838,100,342,73.6,63.6,0,39.654747,335,199,72.5,284.7,0,33.545624,195.0,393,73.7,63.2,0,37.3399,380.0,342,72.1,63.1,0,42.042667,335,442,73.7,62.7,0,51.049187,443.99982,550,73.6,62.9,0,64.99575,563.4999,358,73.6,62.9,0,39.55242,350.0,164,73.3,63.5,0,43.155594,160.0,354,70.1,62.9,0,51.282673,335.0,275,73.8,63.8,0,45.676018,279.4325,174,73.0,63.5,0,35.167522,150,203,71.9,64.2,0,44.28602,195.0,397,74.1,63.2,0,41.482372,380,585,70.9,62.7,0,67.15229,575,634,73.8,63.5,0,55.733734,637.2379,256,73.4,63.8,0,43.589146,250.0,179,73.6,63.9,0,58.752556,175.0,214,73.8,63.6,0,31.243256,212.24948,189,72.4,63.5,0,45.143555,185,305,71.6,63.1,0,40.87965,300,302,73.7,62.8,0,35.484253,300.0,213,70.3,62.9,0,55.91578,210,885,70.3,62.5,0,91.12419,880,90.3,90.4,90.7,146.5,106.0,120.5,1.2,-0.1,29.95
