20170711,645,78.5,89.0,39.35780905,45.865875,260,49.4,43.9,5.6,81.3,76.5,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,74.8,59.4,100.0,15,50.2,59.2,100.0,0,75.0,1.15,60.2,1.8125,61.9,0,0,51.1,14.1,0,0,0,73.9,74.2,61.9,73.2,15,52.2,60.6,60.0,0,74.3,1.01,60.2,1.8125,64.3,0,0,98.4,77.7,16.2,4.7,1.0,15,15,89.6,65.1,82.2,100,38.9,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,712,61.2,0,37.13065,200.0,72.0,68.0,7045.323,71.1,60.7,100.0,9000.0,267,72.9,60.5,0,47.641815,260.0,131,71.1,61.3,0,52.86398,125,994,71.0,60.9,0,31.231636,1000.0,684,80.1,70.6,0,1.7686595,700,623,72.3,61.4,0,45.1605,600.0,210,72.0,61.6,0,36.616253,200.0,128,72.4,61.7,0,54.567657,125.0,339,71.8,62.3,0,30.399115,330,223,73.9,63.3,0,99.950905,650,573,71.0,63.3,0,100,950,509,0,61.6,0,32.593773,500.0,510,72.2,61.4,0,34.279747,500.0,179,73.5,62.9,0,47.836773,175,252,70.3,63.4,0,42.529724,245,227,71.4,63.1,0,42.015675,220,360,74.7,63.0,0,32.77126,350,428,73.5,62.8,0,51.085632,426.0,342,73.5,63.2,0,31.695663,335.0,430,73.8,63.0,0,33.026623,427.24963,201,72.5,63.9,0,36.690384,195.0,419,73.9,63.4,0,27.263742,418.3996,252,70.7,63.0,0,43.139423,245,252,73.7,62.8,0,51.987732,251.49986,252,73.1,63.0,0,46.497364,245,438,72.5,62.7,0,40.67086,420.0,163,73.9,63.6,0,27.196962,160.0,336,73.7,63.2,0,37.483154,335.0,309,73.6,63.7,0,32.14242,300.0,411,73.2,63.0,0,28.399164,400,198,72.0,63.7,0,37.300613,195,409,71.7,62.8,0,32.967304,380,359,71.0,63.3,0,31.081081,335,213,73.7,62.4,0,64.562294,215.49986,252,73.0,63.1,0,45.061214,245.0,361,73.5,62.6,0,36.596165,350.0,359,73.4,62.8,0,53.642952,357.8001,358,73.5,62.8,0,41.367523,355.2,240,73.3,63.9,0,39.90668,230,356,73.2,62.9,0,40.94083,359.39972,205,70.9,63.4,0,42.71632,195,434,73.7,63.0,0,43.353523,431.19962,349,72.8,62.6,0,41.333656,335,180,73.6,62.8,0,57.283104,175.0,250,73.5,62.7,0,45.45008,245,426,73.4,62.9,0,46.27398,420.0,534,74.1,62.4,0,57.98751,540.0,344,73.4,62.8,0,33.872547,335.0,100,72.9,63.7,0,31.217838,100,342,73.5,63.4,0,39.654747,335,199,72.5,284.6,0,33.545624,195.0,397,73.7,63.0,0,37.3399,380.0,343,72.0,62.9,0,42.042667,335,404,73.7,62.6,0,47.740646,407.99988,515,73.6,62.7,0,62.733643,508.89987,360,73.5,62.7,0,39.55242,350.0,164,73.2,63.3,0,43.155594,160.0,356,70.0,62.7,0,51.282673,335.0,275,73.8,63.6,0,45.676018,279.4325,181,73.0,63.3,0,35.167522,150,203,71.8,64.0,0,44.28602,195.0,401,74.0,63.0,0,41.482372,380,589,70.8,62.4,0,67.15229,575,595,73.7,63.3,0,55.078167,593.7379,257,73.3,63.6,0,43.589146,250.0,180,73.6,63.6,0,58.752556,175.0,194,73.8,63.5,0,29.32502,190.0,191,72.4,63.3,0,45.143555,185,306,71.6,62.9,0,40.87965,300,304,73.6,62.7,0,35.93089,300.0,213,70.2,62.7,0,55.91578,210,888,70.2,62.4,0,90.00222,880,90.2,90.4,90.7,148.5,106.0,120.5,1.2,0.3,29.95
20170711,650,78.6,87.9,39.19025638,45.865875,258,49.4,43.8,5.65,81.2,76.4,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.9,59.3,100.0,15,48.8,59.2,100.0,0,75.0,1.2,60.2,1.8125,61.8,0,0,51.5,13.9,0,0,0,73.9,74.2,61.5,72.5,15,51.6,60.6,58.3,0,74.3,1.01,60.2,1.8125,64.1,0,0,98.4,78.9,15.8,4.7,1.2,15,15,89.5,65.1,82.2,100,39.4,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,209,62.2,0,26.556778,200.0,72.0,68.0,7045.323,71.0,60.6,100.0,9000.0,262,73.0,60.4,0,46.337753,260.0,125,71.0,61.2,0,51.71103,125,1010,71.0,60.7,0,32.700783,1000.0,696,79.8,62.9,0,26.977951,700,608,72.2,61.2,0,44.70718,600.0,206,71.9,61.5,0,36.616253,200.0,126,72.3,61.5,0,53.51734,125.0,331,71.8,62.2,0,30.25499,330,230,73.8,63.0,0,99.950905,650,589,71.1,63.0,0,100,950,507,0,61.4,0,32.15249,500.0,508,72.2,61.3,0,33.824974,500.0,179,73.5,62.7,0,47.836773,175,251,70.3,63.1,0,42.529724,245,227,71.4,62.9,0,42.015675,220,360,74.6,62.7,0,32.77126,350,374,73.5,62.6,0,48.15809,380.4,344,73.4,63.0,0,31.695663,335.0,352,73.7,62.8,0,27.788002,353.44962,201,72.4,63.7,0,36.690384,195.0,418,73.9,63.2,0,27.263742,418.3996,253,70.6,62.7,0,43.139423,245,222,73.7,62.6,0,48.773006,224.49986,251,73.0,62.8,0,46.497364,245,435,72.5,62.5,0,40.67086,420.0,163,74.0,63.4,0,27.196962,160.0,338,73.8,63.0,0,38.63497,335.0,309,73.6,63.5,0,32.14242,300.0,408,73.2,62.8,0,28.399164,400,198,71.9,63.5,0,37.300613,195,423,71.7,62.5,0,32.967304,380,363,71.0,63.0,0,31.081081,335,201,73.7,62.2,0,62.68639,201.99986,255,72.9,62.8,0,45.061214,245.0,356,73.4,62.4,0,36.067387,350.0,329,73.4,62.5,0,50.165867,332.00012,338,73.5,62.6,0,39.49939,335.0,240,73.3,63.7,0,39.464638,230,332,73.3,62.6,0,38.14774,331.49973,202,70.8,63.2,0,42.107826,195,382,73.7,62.9,0,40.73956,380.0,345,72.7,62.3,0,40.298508,335,179,73.5,62.5,0,57.283104,175.0,249,73.4,62.5,0,45.45008,245,426,73.3,62.6,0,46.27398,420.0,532,74.0,62.2,0,57.98751,540.0,344,73.4,62.6,0,33.872547,335.0,102,72.9,63.5,0,31.217838,100,342,73.5,63.2,0,39.654747,335,199,72.4,285.0,0,33.545624,195.0,391,73.7,62.8,0,37.3399,380.0,341,72.0,62.7,0,42.042667,335,406,73.8,62.3,0,48.850895,407.99988,456,73.5,62.4,0,60.7689,454.29987,359,73.5,62.4,0,39.55242,350.0,164,73.2,63.0,0,43.155594,160.0,357,70.0,62.4,0,51.282673,335.0,276,73.8,63.4,0,45.676018,279.4325,175,73.0,63.0,0,35.167522,150,204,71.8,63.8,0,44.28602,195.0,398,74.0,62.8,0,41.482372,380,585,70.7,62.2,0,67.15229,575,545,73.8,63.1,0,53.504787,550.2379,255,73.3,63.4,0,43.158264,250.0,179,73.5,63.4,0,58.231087,175.0,192,73.8,63.3,0,29.32502,190.0,191,72.2,63.0,0,45.143555,185,307,71.5,62.7,0,40.87965,300,303,73.6,62.5,0,35.93089,300.0,213,70.1,62.5,0,55.91578,210,888,70.0,62.1,0,90.491005,880,90.2,90.3,90.8,149.5,106.0,120.5,1.2,0.0,29.95
20170711,655,78.8,86.0,38.91581157,45.865875,262,49.2,43.8,5.65,81.1,76.3,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.8,59.2,100.0,15,47.2,59.2,100.0,0,74.9,1.2,60.2,1.8125,61.7,0,0,51.3,14.1,0,0,0,73.9,74.2,61.4,72.0,15,51.1,60.6,61.0,0,74.3,1.02,60.2,1.8125,63.9,0,0,98.8,79.7,16.7,4.6,1.6,15,15,89.6,65.1,82.2,100,38.5,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,210,62.4,0,26.556778,200.0,72.0,68.0,7045.323,70.9,60.5,100.0,9000.0,261,73.1,60.3,0,46.337753,260.0,126,71.0,61.1,0,52.61867,125,1137,71.4,60.6,0,34.353577,1102.0002,696,79.6,62.0,0,27.001534,700,605,72.1,61.1,0,44.70718,600.0,205,71.8,61.4,0,36.616253,200.0,127,72.2,61.4,0,54.848557,125.0,331,71.9,62.1,0,30.875832,330,230,73.7,62.9,0,99.950905,650,587,71.3,62.9,0,100,950,505,0,61.3,0,32.15249,500.0,508,72.2,61.2,0,33.824974,500.0,179,73.5,62.5,0,47.836773,175,249,70.2,62.9,0,42.529724,245,227,71.3,62.7,0,42.015675,220,359,74.6,62.6,0,32.77126,350,359,73.5,62.5,0,46.52354,357.59998,342,73.4,62.8,0,31.695663,335.0,341,73.7,62.7,0,27.088701,335.0,201,72.3,63.5,0,36.690384,195.0,418,73.9,63.0,0,27.263742,418.3996,253,70.5,62.5,0,43.139423,245,195,73.7,62.4,0,46.061348,197.49986,250,73.0,62.6,0,46.497364,245,434,72.4,62.3,0,40.67086,420.0,162,74.0,63.2,0,27.196962,160.0,340,73.8,62.8,0,38.63497,335.0,309,73.5,63.3,0,32.14242,300.0,408,73.2,62.6,0,28.399164,400,198,71.9,63.3,0,37.300613,195,421,71.7,62.3,0,32.967304,380,359,70.9,62.8,0,31.081081,335,176,73.7,62.0,0,60.233284,175.0,251,72.9,62.6,0,44.62142,245.0,362,73.4,62.2,0,36.067387,350.0,279,73.4,62.4,0,45.619854,280.40015,345,73.6,62.4,0,40.146523,335.0,236,73.3,63.5,0,38.85069,230,289,73.3,62.5,0,35.69766,285.0,200,70.8,63.1,0,41.65754,195,375,73.8,62.7,0,40.473915,380.0,338,72.7,62.1,0,39.09485,335,179,73.6,62.3,0,57.283104,175.0,249,73.4,62.3,0,45.45008,245,421,73.2,62.4,0,46.27398,420.0,531,74.0,62.0,0,57.98751,540.0,342,73.3,62.3,0,33.872547,335.0,98,72.8,63.3,0,31.217838,100,337,73.4,63.0,0,39.654747,335,198,72.4,284.8,0,33.545624,195.0,394,73.7,62.6,0,37.3399,380.0,342,71.9,62.5,0,42.042667,335,406,73.8,62.1,0,48.850895,407.99988,404,73.5,62.3,0,57.69966,399.7,359,73.4,62.2,0,39.55242,350.0,164,73.2,62.9,0,43.155594,160.0,355,69.9,62.2,0,51.282673,335.0,275,73.8,63.2,0,45.676018,279.4325,170,72.9,62.8,0,35.167522,150,203,71.7,63.6,0,44.28602,195.0,395,74.0,62.6,0,41.482372,380,583,70.6,62.0,0,67.15229,575,538,73.8,62.9,0,53.504787,550.2379,253,73.3,63.2,0,43.158264,250.0,178,73.5,63.3,0,58.231087,175.0,192,73.8,63.1,0,29.600767,190.0,190,72.2,62.8,0,45.143555,185,306,71.3,62.5,0,40.87965,300,303,73.6,62.2,0,35.93089,300.0,212,70.0,62.3,0,55.91578,210,883,69.9,61.9,0,91.14641,880,90.2,90.3,90.7,148.5,106.0,120.6,-0.4,0.1,29.96
20170711,700,78.8,86.2,38.96370047,45.865875,261,49.2,43.8,5.65,80.9,76.1,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.7,59.3,100.0,15,46.0,59.2,100.0,0,74.9,1.2,60.2,1.8125,61.6,0,0,51.6,14.1,0,0,0,73.9,74.2,61.1,71.0,15,50.3,60.6,59.2,0,74.2,1.01,60.2,1.8125,63.7,0,0,98.8,77.0,16.1,4.2,1.2,15,15,89.4,65.1,82.2,100,38.6,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,209,62.3,0,24.078144,200.0,72.0,68.0,7214.474,70.8,60.6,100.0,9000.0,264,73.2,60.3,0,47.815693,260.0,128,71.0,61.1,0,53.072487,125,1042,71.6,60.7,0,32.859943,1050.9998,697,79.4,61.9,0,26.76571,700,609,72.1,61.2,0,44.70718,600.0,206,71.7,61.4,0,36.616253,200.0,128,72.1,61.5,0,54.848557,125.0,336,72.0,62.1,0,31.762749,330,230,73.7,62.9,0,99.950905,650,589,71.4,63.0,0,100,950,507,0,61.3,0,32.15249,500.0,507,72.2,61.3,0,33.824974,500.0,179,73.5,62.3,0,47.836773,175,249,70.2,62.7,0,42.529724,245,227,71.3,62.5,0,42.015675,220,360,74.5,62.4,0,32.77126,350,312,73.5,62.3,0,43.08368,312.0,341,73.3,62.6,0,31.695663,335.0,341,73.7,62.5,0,27.088701,335.0,201,72.3,63.3,0,36.690384,195.0,416,73.8,62.8,0,27.263742,418.3996,252,70.5,62.3,0,43.139423,245,175,73.7,62.3,0,44.2454,175.0,250,72.9,62.4,0,46.497364,245,434,72.3,62.1,0,40.67086,420.0,162,74.0,63.0,0,27.196962,160.0,338,73.8,62.6,0,38.63497,335.0,309,73.5,63.1,0,32.14242,300.0,408,73.2,62.3,0,28.399164,400,197,71.8,63.1,0,37.300613,195,411,71.6,62.1,0,32.967304,380,358,70.9,62.6,0,31.081081,335,175,73.7,61.8,0,58.453583,175.0,254,72.9,62.4,0,44.62142,245.0,363,73.3,61.9,0,36.067387,350.0,229,73.4,62.2,0,41.60216,228.80014,343,73.6,62.2,0,39.24298,335.0,237,73.2,63.4,0,38.85069,230,291,73.4,62.3,0,35.93042,285.0,202,70.8,62.8,0,41.65754,195,372,73.8,62.5,0,40.89895,380.0,330,72.6,61.9,0,39.540203,335,178,73.5,62.1,0,57.283104,175.0,248,73.4,62.1,0,45.45008,245,421,73.2,62.2,0,46.27398,420.0,531,73.9,61.7,0,57.975273,540.0,343,73.3,62.1,0,33.872547,335.0,101,72.8,63.1,0,31.217838,100,340,73.4,62.7,0,39.654747,335,198,72.3,284.8,0,33.545624,195.0,384,73.6,62.4,0,37.3399,380.0,340,71.8,62.2,0,42.042667,335,372,73.7,61.9,0,45.764404,371.99982,370,73.5,62.1,0,55.628716,372.4,359,73.4,62.0,0,39.55242,350.0,164,73.2,62.7,0,43.155594,160.0,352,69.9,62.0,0,51.282673,335.0,275,73.8,63.0,0,45.676018,279.4325,174,72.9,62.6,0,35.167522,150,203,71.7,63.4,0,44.28602,195.0,396,73.9,62.4,0,41.482372,380,583,70.5,61.7,0,67.15229,575,557,73.9,62.7,0,54.079674,550.2379,253,73.3,63.0,0,43.158264,250.0,177,73.5,63.1,0,58.231087,175.0,192,73.8,62.9,0,29.600767,190.0,190,72.2,62.6,0,45.143555,185,302,71.3,62.3,0,40.87965,300,302,73.6,62.0,0,35.93089,300.0,212,69.8,62.1,0,55.91578,210,883,69.8,61.6,0,91.12419,880,90.1,90.2,90.5,146.5,106.0,120.3,2.8,-0.1,29.96
20170711,705,78.9,85.8,38.96035583,42.17220583,258,48.8,43.5,5.65,80.8,76.2,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.7,59.4,100.0,15,44.8,59.2,100.0,0,74.8,1.25,60.2,1.8125,61.6,0,0,51.5,13.9,0,0,0,73.8,74.2,61.6,70.7,15,49.7,60.6,57.7,0,74.2,0.99,60.2,1.8125,63.5,0,0,99.8,75.8,15.7,4.6,1.1,15,15,89.4,65.1,82.2,100,38.5,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,208,62.6,0,24.078144,200.0,72.0,68.0,7045.323,70.8,60.6,100.0,9000.0,265,73.2,60.4,0,47.815693,260.0,127,70.9,61.2,0,53.072487,125,1005,71.8,60.8,0,30.937805,1000.0,693,79.2,61.8,0,27.508549,700,611,72.0,61.2,0,44.70718,600.0,207,71.6,61.5,0,36.616253,200.0,128,72.0,61.5,0,54.848557,125.0,336,72.0,62.1,0,31.762749,330,232,73.6,62.9,0,99.950905,650,588,71.5,63.0,0,100,950,507,0,61.5,0,32.15249,500.0,508,72.2,61.3,0,33.824974,500.0,178,73.5,62.4,0,47.836773,175,249,70.1,62.8,0,42.529724,245,226,71.3,62.7,0,42.015675,220,358,74.5,62.4,0,32.77126,350,287,73.6,62.4,0,41.571114,289.2,341,73.3,62.6,0,31.695663,335.0,340,73.7,62.5,0,27.088701,335.0,200,72.3,63.3,0,36.690384,195.0,417,73.8,62.8,0,27.263742,418.3996,251,70.5,62.4,0,43.139423,245,177,73.7,62.5,0,44.687115,175.0,248,72.9,62.6,0,46.497364,245,431,72.3,62.3,0,40.67086,420.0,162,74.0,63.0,0,27.196962,160.0,336,73.8,62.7,0,38.63497,335.0,309,73.5,63.0,0,32.14242,300.0,407,73.1,62.4,0,28.399164,400,196,71.7,63.1,0,37.300613,195,408,71.6,62.2,0,32.967304,380,352,70.8,62.7,0,31.081081,335,177,73.8,62.1,0,59.932663,175.0,251,72.9,62.5,0,44.62142,245.0,362,73.3,62.1,0,36.067387,350.0,200,73.5,62.4,0,39.28001,203.00014,342,73.6,62.3,0,39.24298,335.0,237,73.2,63.3,0,38.85069,230,286,73.3,62.3,0,35.17089,285.0,201,70.8,62.9,0,41.65754,195,380,73.8,62.5,0,41.14334,380.0,336,72.6,62.0,0,40.442947,335,177,73.5,62.2,0,57.283104,175.0,247,73.3,62.3,0,45.45008,245,425,73.1,62.3,0,46.728973,420.0,531,73.9,62.0,0,58.134415,540.0,340,73.2,62.2,0,33.872547,335.0,99,72.7,63.0,0,31.217838,100,337,73.3,62.8,0,39.654747,335,197,72.2,284.8,0,33.545624,195.0,392,73.6,62.4,0,37.3399,380.0,340,71.8,62.4,0,42.042667,335,356,73.8,62.1,0,45.564564,353.99982,316,73.6,62.4,0,52.102806,317.8,357,73.4,62.2,0,39.55242,350.0,164,73.1,62.7,0,43.155594,160.0,351,69.8,62.2,0,51.282673,335.0,274,73.8,63.0,0,45.676018,279.4325,171,72.9,62.6,0,35.167522,150,203,71.6,63.4,0,44.28602,195.0,393,73.9,62.5,0,41.482372,380,582,70.4,62.1,0,67.15229,575,550,73.9,62.7,0,54.079674,550.2379,252,73.3,63.0,0,43.158264,250.0,177,73.4,63.0,0,58.231087,175.0,191,73.8,62.9,0,30.116293,190.0,190,72.1,62.6,0,45.143555,185,305,71.2,62.4,0,40.87965,300,302,73.6,62.1,0,35.93089,300.0,211,69.8,62.2,0,55.91578,210,885,69.6,62.0,0,91.690735,880,90.1,90.2,90.7,149.5,106.0,120.3,1.2,1.6,29.96
20170711,710,79.0,85.0,38.86017895,42.17220583,258,49.1,44.1,5.65,80.1,75.8,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.7,59.8,100.0,15,44.3,59.2,100.0,0,74.9,1.2,60.2,1.8125,61.7,0,0,51.3,14.2,0,0,0,73.8,74.1,61.9,70.6,15,49.4,60.6,59.0,0,74.2,0.99,60.2,1.8125,63.5,0,0,99.2,77.8,16.3,4.7,0.9,15,15,89.4,65.1,82.2,100,39.1,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,207,62.8,0,24.078144,200.0,72.0,68.0,7214.474,70.7,61.0,100.0,9000.0,265,73.2,60.7,0,47.815693,260.0,127,70.9,61.4,0,53.072487,125,1008,71.9,61.0,0,31.733593,1000.0,693,79.1,62.1,0,27.461386,700,610,71.9,61.4,0,44.70718,600.0,205,71.6,61.7,0,36.616253,200.0,128,72.0,61.8,0,54.848557,125.0,335,72.0,62.4,0,31.762749,330,231,73.6,63.1,0,99.950905,650,588,71.6,63.2,0,100,950,508,0,61.6,0,32.15249,500.0,508,72.2,61.5,0,33.824974,500.0,178,73.5,62.7,0,47.836773,175,250,70.1,63.1,0,42.529724,245,227,71.3,62.9,0,42.015675,220,361,74.4,62.7,0,32.77126,350,244,73.6,62.6,0,38.66797,243.59988,343,73.2,62.8,0,31.695663,335.0,340,73.6,62.7,0,27.088701,335.0,201,72.1,63.5,0,36.690384,195.0,420,73.8,63.0,0,27.263742,418.3996,251,70.4,62.6,0,43.139423,245,177,73.8,62.7,0,44.687115,175.0,249,72.9,62.8,0,46.497364,245,435,72.2,62.5,0,40.67086,420.0,162,74.0,63.2,0,27.196962,160.0,338,73.8,62.9,0,38.63497,335.0,309,73.4,63.2,0,32.14242,300.0,408,73.1,62.6,0,28.399164,400,196,71.7,63.3,0,37.300613,195,413,71.5,62.4,0,32.967304,380,361,70.8,62.9,0,31.081081,335,179,73.8,62.3,0,59.932663,175.0,254,72.9,62.8,0,44.62142,245.0,362,73.2,62.3,0,36.067387,350.0,164,73.5,62.7,0,34.205673,160.0,342,73.6,62.6,0,39.24298,335.0,237,73.2,63.5,0,38.85069,230,290,73.3,62.5,0,35.94267,285.0,202,70.7,63.1,0,41.65754,195,396,73.8,62.7,0,39.931995,380.0,346,72.5,62.3,0,39.395763,335,177,73.4,62.5,0,57.283104,175.0,247,73.3,62.5,0,45.45008,245,425,73.1,62.6,0,46.728973,420.0,532,73.8,62.2,0,58.10993,540.0,342,73.2,62.4,0,33.872547,335.0,100,72.8,63.2,0,31.217838,100,340,73.3,63.0,0,39.654747,335,198,72.2,284.7,0,33.545624,195.0,392,73.6,62.6,0,37.3399,380.0,340,71.8,62.6,0,42.042667,335,337,73.8,62.4,0,44.509827,335.99982,289,73.6,62.7,0,50.04248,290.49988,358,73.3,62.4,0,39.55242,350.0,164,73.1,62.8,0,43.155594,160.0,364,69.7,62.4,0,51.282673,335.0,252,73.8,63.1,0,44.4421,251.83249,174,72.9,62.8,0,35.167522,150,203,71.6,63.6,0,44.28602,195.0,396,73.9,62.7,0,41.482372,380,588,70.4,62.2,0,67.15229,575,552,73.8,62.9,0,54.079674,550.2379,253,73.3,63.2,0,43.158264,250.0,177,73.3,63.2,0,58.231087,175.0,192,73.7,63.1,0,30.116293,190.0,190,72.0,62.9,0,45.143555,185,305,71.2,62.6,0,40.87965,300,307,73.6,62.3,0,36.51857,300.0,212,69.8,62.5,0,55.91578,210,887,69.6,62.2,0,91.035324,880,90.1,90.2,90.7,147.5,106.0,120.4,1.2,0.0,29.96
20170711,715,79.0,85.3,38.93247254,42.17220583,257,49.0,43.9,5.65,80.0,75.6,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.8,59.8,100.0,15,43.7,59.2,100.0,0,74.9,1.2,60.2,1.8125,61.9,0,0,51.0,14.1,0,0,0,73.8,74.2,61.6,70.1,15,48.9,60.6,55.5,0,74.3,1.0,60.2,1.8125,63.4,0,0,99.1,76.6,15.1,4.6,0.8,15,15,90.2,65.1,82.2,100,38.4,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,207,63.0,0,24.078144,200.0,72.0,68.0,7045.323,70.6,61.0,100.0,9000.0,265,73.2,60.8,0,47.815693,260.0,128,70.8,61.5,0,53.072487,125,1041,72.0,61.1,0,31.904995,1000.0,692,79.0,62.1,0,27.85049,700,609,72.0,61.5,0,44.70718,600.0,207,71.5,61.8,0,36.616253,200.0,128,71.9,61.8,0,54.848557,125.0,336,71.9,62.4,0,31.762749,330,231,73.5,63.2,0,99.950905,650,589,71.7,63.3,0,100,950,507,0,61.7,0,32.15249,500.0,509,72.2,61.6,0,33.824974,500.0,178,73.5,62.7,0,47.836773,175,249,70.1,63.1,0,42.529724,245,226,71.3,62.9,0,42.015675,220,360,74.4,62.7,0,32.77126,350,200,73.6,62.7,0,35.215904,197.99988,344,73.2,62.9,0,31.695663,335.0,340,73.6,62.7,0,27.088701,335.0,201,72.1,63.5,0,36.690384,195.0,419,73.8,63.0,0,27.263742,418.3996,252,70.4,62.6,0,43.139423,245,176,73.8,62.7,0,44.687115,175.0,249,72.8,62.8,0,46.497364,245,434,72.2,62.5,0,40.67086,420.0,162,74.1,63.2,0,27.196962,160.0,337,73.8,62.9,0,38.63497,335.0,309,73.4,63.2,0,32.14242,300.0,407,73.1,62.6,0,28.399164,400,195,71.7,63.3,0,37.300613,195,406,71.5,62.5,0,32.967304,380,356,70.8,63.0,0,31.081081,335,179,73.8,62.3,0,59.932663,175.0,251,72.9,62.8,0,44.62142,245.0,360,73.2,62.4,0,36.067387,350.0,163,73.5,62.8,0,34.205673,160.0,341,73.6,62.6,0,39.24298,335.0,236,73.2,63.5,0,38.85069,230,288,73.3,62.6,0,35.94267,285.0,201,70.7,63.1,0,41.65754,195,393,73.8,62.7,0,40.537666,380.0,346,72.5,62.3,0,39.395763,335,177,73.4,62.5,0,57.283104,175.0,247,73.2,62.5,0,45.45008,245,421,73.0,62.6,0,46.27398,420.0,530,73.8,62.1,0,58.526134,540.0,340,73.2,62.5,0,33.872547,335.0,99,72.7,63.2,0,31.217838,100,339,73.3,63.0,0,39.654747,335,197,72.2,284.8,0,33.545624,195.0,387,73.6,62.6,0,37.3399,380.0,340,71.8,62.6,0,42.042667,335,341,73.8,62.4,0,44.509827,335.99982,247,73.7,62.8,0,47.259983,245.0,359,73.3,62.4,0,39.55242,350.0,164,73.1,62.9,0,43.155594,160.0,356,69.7,62.4,0,51.282673,335.0,252,73.8,63.2,0,44.4421,251.83249,172,72.9,62.8,0,35.167522,150,203,71.5,63.6,0,44.28602,195.0,396,73.9,62.8,0,41.482372,380,587,70.4,62.2,0,67.15229,575,552,73.9,63.0,0,54.079674,550.2379,252,73.3,63.2,0,43.158264,250.0,176,73.3,63.3,0,58.231087,175.0,193,73.7,63.2,0,30.715742,190.0,189,71.9,62.9,0,45.143555,185,305,71.1,62.7,0,40.87965,300,306,73.5,62.4,0,36.51857,300.0,212,69.7,62.5,0,55.91578,210,884,69.6,62.1,0,91.67963,880,90.0,90.2,90.7,147.5,106.0,120.4,1.2,0.9,29.96
20170711,720,79.1,84.2,38.75896325,42.17220583,259,48.7,43.7,5.6,80.1,75.7,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,74.9,60.0,100.0,15,43.5,59.2,100.0,0,75.0,1.2,60.2,1.8125,62.1,0,0,51.5,13.8,0,0,0,73.8,74.2,62.0,70.1,15,48.5,60.6,57.5,0,74.3,1.0,60.2,1.8125,63.4,0,0,99.7,76.2,15.6,4.6,1.0,15,15,88.4,65.1,82.2,100,38.1,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,210,63.1,0,24.078144,200.0,72.0,68.0,7214.474,70.5,61.2,100.0,9000.0,265,73.1,60.9,0,47.815693,260.0,127,70.8,61.7,0,53.072487,125,1020,72.0,61.3,0,30.66846,1000.0,694,78.9,62.2,0,27.260935,700,608,72.0,61.7,0,44.70718,600.0,205,71.5,61.9,0,36.616253,200.0,128,71.9,62.0,0,54.848557,125.0,335,71.9,62.6,0,31.762749,330,231,73.6,63.3,0,99.950905,650,588,71.6,63.4,0,100,950,506,0,61.9,0,32.15249,500.0,508,72.2,61.8,0,33.824974,500.0,178,73.4,62.7,0,47.836773,175,248,70.1,63.1,0,42.529724,245,226,71.3,62.9,0,42.015675,220,358,74.4,62.8,0,32.77126,350,165,73.6,62.9,0,31.654062,160.0,342,73.2,62.9,0,31.695663,335.0,340,73.6,62.8,0,27.088701,335.0,200,72.1,63.5,0,36.690384,195.0,416,73.8,63.1,0,27.263742,418.3996,251,70.4,62.7,0,43.139423,245,177,73.8,62.8,0,44.687115,175.0,248,72.8,62.8,0,46.497364,245,431,72.2,62.6,0,40.67086,420.0,162,74.0,63.3,0,27.196962,160.0,340,73.8,62.9,0,39.07609,335.0,308,73.4,63.3,0,32.14242,300.0,405,73.0,62.7,0,28.399164,400,195,71.6,63.3,0,37.300613,195,398,71.5,62.5,0,32.967304,380,354,70.8,63.0,0,31.081081,335,176,73.8,62.4,0,59.487736,175.0,253,72.8,62.8,0,44.62142,245.0,361,73.1,62.4,0,36.067387,350.0,162,73.5,62.8,0,34.205673,160.0,341,73.6,62.7,0,39.24298,335.0,236,73.1,63.6,0,38.85069,230,288,73.3,62.6,0,36.114174,285.0,199,70.6,63.2,0,41.65754,195,389,73.8,62.8,0,39.241314,380.0,348,72.5,62.4,0,39.841118,335,177,73.4,62.6,0,57.283104,175.0,255,73.2,62.6,0,45.892178,245,425,73.0,62.6,0,46.716675,420.0,518,73.7,62.2,0,57.118374,517.19977,338,73.2,62.5,0,33.872547,335.0,99,72.7,63.2,0,31.217838,100,339,73.3,63.1,0,39.654747,335,196,72.1,284.7,0,33.545624,195.0,385,73.6,62.7,0,37.3399,380.0,339,71.8,62.7,0,42.042667,335,339,73.8,62.5,0,44.509827,335.99982,248,73.8,62.8,0,47.790997,245.0,358,73.3,62.5,0,39.55242,350.0,164,73.1,63.0,0,43.155594,160.0,352,69.7,62.5,0,51.282673,335.0,252,73.8,63.2,0,44.4421,251.83249,168,72.8,62.9,0,35.167522,150,203,71.5,63.7,0,44.28602,195.0,401,73.9,62.8,0,41.482372,380,586,70.4,62.4,0,67.15229,575,550,73.9,63.0,0,54.079674,550.2379,251,73.3,63.3,0,43.158264,250.0,177,73.3,63.3,0,58.231087,175.0,191,73.7,63.2,0,30.715742,190.0,189,71.9,63.0,0,45.143555,185,306,71.1,62.8,0,40.87965,300,306,73.5,62.4,0,36.51857,300.0,210,69.7,62.5,0,55.91578,210,885,69.5,62.3,0,91.812935,880,90.0,90.1,90.6,147.5,106.0,120.4,2.2,-0.6,29.96
20170711,725,79.3,83.9,38.86957613,42.17220583,254,48.6,43.9,5.6,79.8,75.6,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.8,60.0,100.0,15,43.1,59.2,100.0,0,75.0,1.2,60.2,1.8125,62.0,0,0,51.2,14.1,0,0,0,73.8,74.3,62.2,69.9,15,48.4,60.6,57.2,0,74.3,1.0,60.2,1.8125,63.4,0,0,99.3,75.3,15.7,4.3,0.8,15,15,89.1,65.1,82.2,100,38.6,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,209,63.2,0,24.078144,200.0,72.0,68.0,7214.474,70.5,61.2,100.0,9000.0,264,72.9,60.9,0,47.815693,260.0,127,70.8,61.7,0,53.072487,125,1038,72.1,61.3,0,31.513224,1050.9998,692,78.8,62.2,0,27.732578,700,608,71.9,61.7,0,44.70718,600.0,206,71.4,62.0,0,36.616253,200.0,128,71.9,62.0,0,54.848557,125.0,335,71.8,62.6,0,31.762749,330,230,73.6,63.4,0,99.950905,650,588,71.3,63.4,0,100,950,507,0,61.9,0,32.15249,500.0,508,72.0,61.8,0,33.824974,500.0,178,73.4,63.0,0,47.836773,175,250,70.2,63.4,0,42.529724,245,227,71.3,63.2,0,42.015675,220,360,74.4,63.0,0,32.77126,350,165,73.7,63.2,0,31.654062,160.0,342,73.2,63.1,0,31.695663,335.0,341,73.7,63.0,0,27.088701,335.0,200,72.0,63.7,0,36.690384,195.0,417,73.8,63.3,0,27.263742,418.3996,251,70.4,62.9,0,43.139423,245,177,73.8,63.0,0,44.687115,175.0,248,72.8,63.1,0,46.497364,245,434,72.2,62.8,0,40.67086,420.0,162,73.9,63.5,0,27.196962,160.0,341,73.8,63.2,0,39.07609,335.0,309,73.4,63.5,0,32.14242,300.0,407,73.0,62.9,0,28.399164,400,201,71.6,63.5,0,37.300613,195,397,71.5,62.7,0,32.967304,380,345,70.7,63.2,0,31.081081,335,176,73.8,62.6,0,58.97066,175.0,253,72.8,63.1,0,44.62142,245.0,360,73.1,62.7,0,36.067387,350.0,163,73.6,63.0,0,34.205673,160.0,340,73.6,62.9,0,39.24298,335.0,237,73.1,63.7,0,38.85069,230,289,73.4,62.8,0,36.114174,285.0,201,70.6,63.4,0,41.65754,195,391,73.8,63.0,0,39.698227,380.0,350,72.5,62.6,0,39.395763,335,177,73.4,62.8,0,57.283104,175.0,252,73.2,62.8,0,45.560604,245,425,73.0,62.9,0,46.716675,420.0,470,73.7,62.5,0,53.72751,471.59976,341,73.1,62.7,0,33.872547,335.0,98,72.7,63.4,0,31.217838,100,337,73.2,63.3,0,39.654747,335,197,72.1,284.9,0,33.545624,195.0,390,73.6,62.9,0,37.3399,380.0,340,71.8,62.9,0,42.042667,335,336,73.9,62.8,0,44.509827,335.99982,248,73.8,63.1,0,47.790997,245.0,357,73.2,62.7,0,39.55242,350.0,164,73.0,63.1,0,43.155594,160.0,355,69.7,62.7,0,51.282673,335.0,252,73.8,63.4,0,44.4421,251.83249,173,72.8,63.1,0,35.167522,150,203,71.5,63.8,0,44.28602,195.0,396,73.9,63.0,0,41.482372,380,587,70.4,62.6,0,67.15229,575,553,73.9,63.2,0,54.079674,550.2379,251,73.3,63.5,0,43.158264,250.0,177,73.3,63.4,0,58.231087,175.0,193,73.7,63.4,0,30.715742,190.0,189,71.9,63.2,0,45.143555,185,304,71.1,63.0,0,40.87965,300,307,73.4,62.7,0,36.51857,300.0,211,69.3,62.8,0,55.91578,210,887,69.4,62.5,0,92.090645,880,90.0,90.1,90.7,149.5,106.0,120.4,1.1,-0.1,29.96
20170711,730,79.4,83.3,38.814967,42.17220583,261,48.9,44.2,5.6,79.6,75.4,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.9,60.1,100.0,15,43.0,59.2,100.0,0,75.0,1.2,60.2,1.8125,62.1,0,0,51.7,14.0,0,0,0,73.8,74.2,62.2,69.6,15,48.2,60.6,59.7,0,74.3,1.01,60.2,1.8125,63.5,0,0,99.0,75.0,16.3,4.5,1.2,15,15,89.7,65.1,82.2,100,37.2,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,208,63.4,0,24.078144,200.0,72.0,68.0,7214.474,70.5,61.3,100.0,9000.0,263,72.8,61.1,0,47.815693,260.0,127,70.8,61.8,0,53.072487,125,1097,72.0,61.4,0,34.145443,1101.9998,696,78.7,62.3,0,26.96616,700,605,71.9,61.8,0,44.70718,600.0,207,71.4,62.1,0,36.616253,200.0,128,71.8,62.1,0,54.848557,125.0,334,71.7,62.7,0,31.762749,330,231,73.6,63.4,0,99.950905,650,585,71.1,63.5,0,100,950,505,0,62.1,0,32.15249,500.0,508,72.0,61.9,0,33.824974,500.0,178,73.4,63.0,0,47.836773,175,250,70.2,63.4,0,42.529724,245,227,71.3,63.2,0,42.015675,220,360,74.3,63.1,0,32.77126,350,165,73.7,63.3,0,31.654062,160.0,343,73.2,63.2,0,31.695663,335.0,342,73.7,63.1,0,27.088701,335.0,201,72.0,63.8,0,36.690384,195.0,420,73.9,63.3,0,27.263742,418.3996,253,70.4,63.0,0,43.139423,245,177,73.8,63.1,0,44.687115,175.0,250,72.8,63.2,0,46.497364,245,434,72.2,62.9,0,40.67086,420.0,162,73.9,63.6,0,27.196962,160.0,342,73.8,63.2,0,39.07609,335.0,309,73.4,63.5,0,32.14242,300.0,407,72.9,63.0,0,28.399164,400,200,71.6,63.6,0,37.300613,195,420,71.5,62.8,0,32.967304,380,358,70.7,63.3,0,31.081081,335,178,73.8,62.7,0,59.848488,175.0,251,72.8,63.1,0,44.62142,245.0,364,73.1,62.8,0,36.067387,350.0,163,73.6,63.1,0,34.205673,160.0,344,73.6,62.9,0,39.24298,335.0,237,73.1,63.8,0,38.85069,230,292,73.4,62.9,0,36.114174,285.0,201,70.6,63.5,0,41.65754,195,391,73.8,63.1,0,39.698227,380.0,345,72.5,62.7,0,39.395763,335,177,73.4,62.9,0,57.283104,175.0,254,73.2,62.9,0,45.560604,245,428,72.9,62.9,0,46.716675,420.0,436,73.7,62.6,0,49.49198,425.99976,343,73.1,62.8,0,33.872547,335.0,99,72.7,63.5,0,31.217838,100,340,73.2,63.3,0,39.654747,335,198,72.1,284.8,0,33.545624,195.0,390,73.6,63.0,0,37.3399,380.0,340,71.7,63.0,0,42.042667,335,341,73.8,62.8,0,44.509827,335.99982,250,73.9,63.1,0,47.790997,245.0,358,73.2,62.8,0,39.55242,350.0,164,73.0,63.2,0,43.155594,160.0,361,69.7,62.7,0,51.282673,335.0,253,73.8,63.5,0,44.4421,251.83249,173,72.8,63.2,0,35.167522,150,204,71.4,63.9,0,44.28602,195.0,397,73.9,63.1,0,41.482372,380,583,70.4,62.6,0,67.15229,575,553,73.9,63.3,0,54.079674,550.2379,252,73.3,63.5,0,43.158264,250.0,176,73.3,63.6,0,58.231087,175.0,193,73.7,63.4,0,30.715742,190.0,189,71.9,63.3,0,45.143555,185,304,71.1,63.0,0,40.87965,300,307,73.4,62.7,0,36.51857,300.0,216,69.7,62.9,0,55.55689,210,888,69.4,62.5,0,91.91291,880,90.0,90.1,90.8,149.5,106.0,120.4,1.2,0.0,29.96
20170711,735,79.5,83.5,38.95551974,42.17220583,255,48.8,44.1,5.6,79.5,75.4,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.9,60.1,100.0,15,42.8,59.2,100.0,0,75.0,1.2,60.2,1.8125,62.2,0,0,51.2,13.9,0,0,0,73.8,74.3,62.3,69.6,15,47.8,60.6,59.2,0,74.4,1.02,60.2,1.8125,63.5,0,0,99.2,74.5,16.6,4.4,1.1,15,15,89.6,65.1,82.2,100,37.7,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,208,63.4,0,24.078144,200.0,72.0,68.0,7045.323,70.5,61.2,100.0,9000.0,263,72.8,61.1,0,47.815693,260.0,127,70.8,61.8,0,53.072487,125,1163,72.1,61.4,0,33.851616,1152.9998,694,78.7,62.3,0,27.260935,700,606,71.9,61.8,0,44.70718,600.0,206,71.4,62.1,0,36.616253,200.0,127,71.9,62.1,0,54.848557,125.0,334,71.6,62.7,0,31.762749,330,231,73.6,63.4,0,99.950905,650,584,71.0,63.5,0,100,950,506,0,62.0,0,32.15249,500.0,508,72.0,61.9,0,33.824974,500.0,178,73.4,63.1,0,47.836773,175,249,70.2,63.4,0,42.529724,245,227,71.4,63.2,0,42.015675,220,359,74.3,63.1,0,32.77126,350,165,73.8,63.3,0,31.654062,160.0,343,73.2,63.2,0,31.695663,335.0,342,73.7,63.1,0,27.088701,335.0,201,72.0,63.8,0,36.690384,195.0,418,73.9,63.4,0,27.263742,418.3996,251,70.3,63.0,0,43.139423,245,177,73.8,63.1,0,44.687115,175.0,248,72.7,63.1,0,46.497364,245,432,72.1,62.9,0,40.67086,420.0,162,73.9,63.6,0,27.196962,160.0,340,73.8,63.2,0,39.07609,335.0,309,73.4,63.6,0,32.14242,300.0,406,72.9,63.0,0,28.399164,400,201,71.5,63.6,0,37.300613,195,413,71.5,62.8,0,32.967304,380,355,70.7,63.3,0,31.081081,335,177,73.8,62.7,0,60.29341,175.0,251,72.8,63.1,0,44.62142,245.0,361,73.1,62.8,0,36.067387,350.0,162,73.7,63.1,0,34.205673,160.0,342,73.6,63.0,0,39.24298,335.0,235,73.2,63.9,0,38.85069,230,288,73.4,62.9,0,36.114174,285.0,199,70.6,63.5,0,41.65754,195,396,73.8,63.1,0,40.22952,380.0,350,72.4,62.7,0,39.841118,335,178,73.4,62.9,0,57.283104,175.0,254,73.2,62.9,0,45.560604,245,426,72.9,62.9,0,46.716675,420.0,404,73.7,62.6,0,48.05974,403.19977,341,73.1,62.8,0,33.872547,335.0,99,72.7,63.5,0,31.217838,100,338,73.2,63.4,0,39.654747,335,197,72.1,284.8,0,33.545624,195.0,387,73.6,63.0,0,37.3399,380.0,342,71.7,63.0,0,42.042667,335,337,73.8,62.8,0,44.509827,335.99982,250,73.9,63.2,0,47.790997,245.0,358,73.2,62.8,0,39.55242,350.0,164,73.0,63.2,0,43.155594,160.0,357,69.7,62.8,0,51.282673,335.0,252,73.8,63.5,0,44.4421,251.83249,169,72.8,63.2,0,35.167522,150,204,71.5,63.9,0,44.28602,195.0,396,73.9,63.1,0,41.482372,380,583,70.3,62.6,0,67.15229,575,551,73.9,63.3,0,54.079674,550.2379,252,73.3,63.6,0,43.158264,250.0,177,73.3,63.6,0,58.231087,175.0,193,73.7,63.5,0,30.715742,190.0,189,71.9,63.3,0,45.143555,185,304,71.0,63.0,0,40.87965,300,306,73.5,62.7,0,36.51857,300.0,215,69.6,62.8,0,55.55689,210,888,69.4,62.6,0,91.957344,880,89.9,90.0,90.6,150.5,106.0,120.4,1.1,1.7,29.96
20170711,740,79.7,81.8,38.72048984,42.17220583,256,48.9,44.1,5.6,79.6,75.4,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.9,60.1,100.0,15,42.6,59.2,100.0,0,74.9,1.2,60.2,1.8125,62.2,0,0,51.1,13.8,0,0,0,73.8,74.3,62.1,69.5,15,47.7,60.6,58.5,0,74.4,0.99,60.2,1.8125,63.5,0,0,99.1,73.4,15.9,4.4,1.5,15,15,88.8,65.1,82.2,100,38.6,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,208,63.3,0,24.078144,200.0,72.0,68.0,6872.178,70.4,61.2,100.0,9000.0,262,72.8,61.0,0,47.815693,260.0,126,70.8,61.8,0,53.072487,125,1252,72.1,61.3,0,37.059258,1254.9998,697,78.6,62.2,0,26.954369,700,604,72.0,61.8,0,44.70718,600.0,206,71.3,62.0,0,36.616253,200.0,127,71.8,62.1,0,54.848557,125.0,333,71.6,62.6,0,31.762749,330,230,73.6,63.4,0,99.950905,650,585,70.9,63.5,0,100,950,506,0,62.0,0,32.15249,500.0,507,71.9,61.9,0,33.824974,500.0,179,73.4,63.1,0,47.836773,175,250,70.2,63.5,0,42.529724,245,227,71.4,63.3,0,42.015675,220,361,74.3,63.1,0,32.77126,350,166,73.8,63.4,0,31.654062,160.0,345,73.2,63.3,0,31.695663,335.0,343,73.7,63.2,0,27.088701,335.0,201,72.0,63.9,0,36.690384,195.0,419,73.9,63.4,0,27.263742,418.3996,253,70.4,63.1,0,43.139423,245,177,73.8,63.2,0,44.687115,175.0,249,72.7,63.2,0,46.497364,245,435,72.1,62.9,0,40.67086,420.0,163,73.9,63.6,0,27.196962,160.0,341,73.8,63.3,0,39.07609,335.0,309,73.4,63.6,0,32.14242,300.0,409,72.9,63.0,0,28.399164,400,201,71.5,63.6,0,37.300613,195,405,71.5,62.9,0,32.967304,380,360,70.7,63.4,0,31.081081,335,180,73.8,62.8,0,60.29341,175.0,256,72.8,63.2,0,44.62142,245.0,365,73.0,62.8,0,36.067387,350.0,163,73.7,63.2,0,34.205673,160.0,344,73.7,63.0,0,39.24298,335.0,239,73.2,64.0,0,38.85069,230,292,73.4,63.0,0,36.114174,285.0,203,70.6,63.6,0,41.65754,195,384,73.8,63.2,0,40.22952,380.0,339,72.4,62.8,0,39.841118,335,178,73.4,62.9,0,57.283104,175.0,256,73.2,63.0,0,45.560604,245,430,72.9,63.0,0,46.716675,420.0,356,73.6,62.7,0,44.68111,357.59988,347,73.0,62.9,0,33.872547,335.0,101,72.7,63.6,0,31.217838,100,342,73.1,63.5,0,39.654747,335,199,72.0,284.7,0,33.545624,195.0,395,73.6,63.1,0,37.3399,380.0,342,71.7,63.0,0,42.042667,335,337,73.8,62.9,0,44.509827,335.99982,250,73.9,63.2,0,47.790997,245.0,359,73.2,62.9,0,39.55242,350.0,165,73.0,63.3,0,43.155594,160.0,365,69.7,62.8,0,51.282673,335.0,253,73.8,63.6,0,44.4421,251.83249,170,72.8,63.3,0,35.167522,150,204,71.4,64.0,0,44.28602,195.0,402,73.9,63.2,0,41.482372,380,590,70.3,62.7,0,67.15229,575,554,73.9,63.4,0,54.079674,550.2379,255,73.3,63.6,0,43.5775,250.0,177,73.3,63.6,0,58.231087,175.0,193,73.7,63.6,0,30.715742,190.0,189,71.8,63.4,0,45.143555,185,316,71.0,63.1,0,41.266193,300,307,73.4,62.8,0,36.51857,300.0,215,69.6,62.9,0,55.55689,210,890,69.3,62.6,0,91.835144,880,89.9,90.0,90.4,146.5,106.0,120.0,1.5,0.0,29.96
20170711,745,79.8,81.8,38.81138333,42.17220583,257,48.7,43.9,5.65,79.6,75.4,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.8,60.3,100.0,15,42.7,59.2,100.0,0,74.9,1.15,60.2,1.8125,62.2,0,0,51.7,14.0,0,0,0,73.8,74.2,62.2,69.1,15,47.3,60.6,54.3,0,74.4,1.0,60.2,1.8125,63.5,0,0,98.9,73.1,14.8,4.6,0.7,15,15,89.7,65.1,82.2,100,38.0,0,76.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,449,62.7,0,31.159952,433.99945,72.0,68.0,6872.178,70.4,61.4,100.0,9000.0,261,72.7,61.1,0,48.20691,260.0,126,70.7,61.9,0,53.5999,125,1306,71.9,61.4,0,38.638588,1305.9998,703,78.6,62.5,0,25.53944,700,602,71.9,61.8,0,45.515804,600.0,203,71.3,62.2,0,36.616253,200.0,127,71.8,62.2,0,55.300438,125.0,336,71.5,62.8,0,32.239468,330,226,73.5,63.5,0,99.950905,650,574,70.9,63.5,0,100,950,502,0,62.1,0,32.15249,500.0,506,71.9,62.0,0,33.824974,500.0,178,73.5,63.1,0,47.836773,175,248,70.2,63.5,0,42.529724,245,226,71.4,63.3,0,42.015675,220,358,74.3,63.1,0,32.77126,350,165,73.8,63.4,0,31.654062,160.0,340,73.1,63.3,0,31.695663,335.0,339,73.7,63.2,0,27.088701,335.0,200,72.0,63.9,0,36.690384,195.0,416,73.9,63.4,0,27.263742,418.3996,250,70.3,63.1,0,43.139423,245,176,73.8,63.1,0,44.687115,175.0,247,72.7,63.2,0,46.497364,245,429,72.1,62.9,0,40.67086,420.0,161,73.8,63.6,0,27.196962,160.0,339,73.8,63.3,0,39.07609,335.0,308,73.4,63.6,0,32.14242,300.0,406,72.9,63.0,0,28.399164,400,200,71.5,63.6,0,37.300613,195,416,71.5,62.9,0,32.967304,380,357,70.7,63.4,0,31.081081,335,177,73.8,62.7,0,60.29341,175.0,250,72.8,63.2,0,44.62142,245.0,363,73.0,62.8,0,36.067387,350.0,162,73.7,63.2,0,34.205673,160.0,343,73.7,63.0,0,39.24298,335.0,235,73.2,64.0,0,38.85069,230,288,73.4,63.0,0,36.114174,285.0,198,70.6,63.5,0,41.65754,195,389,73.8,63.2,0,39.33695,380.0,347,72.4,62.7,0,39.395763,335,178,73.4,62.9,0,57.283104,175.0,254,73.2,62.9,0,45.560604,245,425,72.9,63.0,0,46.716675,420.0,314,73.5,62.7,0,41.804382,311.99988,342,73.0,62.9,0,33.872547,335.0,102,72.7,63.6,0,31.217838,100,338,73.1,63.4,0,39.654747,335,197,72.0,284.7,0,33.545624,195.0,389,73.6,63.1,0,37.3399,380.0,341,71.7,63.0,0,42.042667,335,336,73.8,62.8,0,44.509827,335.99982,248,74.0,63.2,0,47.790997,245.0,356,73.2,62.9,0,39.55242,350.0,164,73.0,63.3,0,43.155594,160.0,347,69.7,62.8,0,51.282673,335.0,251,73.9,63.6,0,44.4421,251.83249,168,72.8,63.3,0,35.167522,150,203,71.4,64.0,0,44.28602,195.0,393,73.9,63.2,0,41.482372,380,584,70.3,62.6,0,67.15229,575,546,73.9,63.4,0,54.079674,550.2379,253,73.3,63.7,0,43.5775,250.0,176,73.3,63.7,0,58.231087,175.0,194,73.7,63.5,0,30.715742,190.0,188,71.8,63.4,0,45.143555,185,310,71.0,63.1,0,41.266193,300,305,73.5,62.8,0,36.51857,300.0,214,69.6,62.9,0,55.55689,210,881,69.3,62.6,0,92.59054,880,89.9,90.0,90.6,146.5,106.0,120.4,1.2,0.1,29.96
20170711,750,79.9,82.0,38.95211311,42.17220583,257,48.4,43.7,5.65,79.4,75.2,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.9,74.9,60.3,100.0,15,41.9,59.6,100.0,0,74.9,1.15,60.6,1.8125,62.4,0,0,51.2,14.1,0,0,0,73.8,74.4,62.5,69.5,15,47.1,60.8,54.9,0,74.4,1.0,60.6,1.8125,63.6,0,0,99.5,74.8,14.9,4.4,1.1,15,15,89.6,65.1,81.5,100,37.5,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100.0,1,72,553,62.5,0,32.50305,541.99945,72.0,68.0,7045.323,70.4,61.5,100.0,9000.0,261,72.7,61.2,0,48.20691,260.0,126,70.7,61.9,0,53.5999,125,1264,71.8,61.5,0,38.03869,1255.0005,704,78.6,62.5,0,25.53944,700,610,71.9,61.9,0,46.128403,600.0,203,71.3,62.2,0,36.616253,200.0,127,71.7,62.3,0,55.300438,125.0,335,71.5,62.8,0,32.239468,330,225,73.5,63.6,0,99.950905,650,573,70.8,63.7,0,100,950,501,0,62.2,0,32.434418,500.0,505,71.9,62.1,0,33.824974,500.0,178,73.4,63.2,0,47.836773,175,249,70.2,63.6,0,42.529724,245,226,71.4,63.4,0,42.015675,220,359,74.3,63.3,0,32.77126,350,165,73.9,63.5,0,31.654062,160.0,341,73.1,63.4,0,31.695663,335.0,341,73.7,63.3,0,27.088701,335.0,201,72.0,64.0,0,36.690384,195.0,416,73.9,63.5,0,27.263742,418.3996,252,70.3,63.2,0,43.139423,245,177,73.8,63.3,0,44.687115,175.0,249,72.7,63.4,0,46.497364,245,432,72.1,63.1,0,40.67086,420.0,162,73.8,63.7,0,27.196962,160.0,343,73.8,63.4,0,39.07609,335.0,308,73.3,63.7,0,32.14242,300.0,407,72.8,63.1,0,28.399164,400,201,71.6,63.8,0,37.300613,195,418,71.5,63.0,0,32.967304,380,359,70.7,63.5,0,31.081081,335,177,73.8,62.9,0,60.29341,175.0,250,72.8,63.3,0,44.62142,245.0,361,73.0,62.9,0,36.067387,350.0,163,73.7,63.3,0,34.205673,160.0,344,73.8,63.2,0,39.24298,335.0,236,73.2,64.1,0,38.85069,230,290,73.4,63.1,0,36.114174,285.0,200,70.6,63.7,0,41.65754,195,389,73.8,63.3,0,39.262566,380.0,351,72.4,62.9,0,39.395763,335,178,73.4,63.1,0,57.283104,175.0,257,73.2,63.1,0,45.560604,245,428,72.9,63.1,0,46.716675,420.0,267,73.5,62.9,0,38.266617,266.4,344,73.0,63.0,0,33.872547,335.0,101,72.7,63.7,0,31.217838,100,342,73.1,63.6,0,39.654747,335,199,72.0,284.6,0,33.545624,195.0,390,73.6,63.2,0,37.3399,380.0,342,71.7,63.2,0,42.042667,335,339,73.9,63.0,0,44.509827,335.99982,248,74.0,63.4,0,47.790997,245.0,359,73.2,63.0,0,39.55242,350.0,164,73.0,63.4,0,43.155594,160.0,355,69.7,63.0,0,51.282673,335.0,252,73.9,63.6,0,44.4421,251.83249,169,72.8,63.3,0,35.167522,150,204,71.4,64.1,0,44.28602,195.0,397,73.9,63.3,0,41.482372,380,583,70.3,62.9,0,67.15229,575,548,73.9,63.4,0,54.079674,550.2379,254,73.3,63.8,0,43.5775,250.0,176,73.3,63.7,0,58.231087,175.0,194,73.7,63.6,0,30.715742,190.0,189,71.8,63.5,0,45.143555,185,312,71.0,63.2,0,41.266193,300,306,73.5,62.9,0,36.51857,300.0,215,69.6,63.0,0,55.55689,210,887,69.2,62.8,0,92.57942,880,89.8,89.9,90.5,147.5,106.0,120.0,1.2,-0.1,29.96
20170711,755,80.0,81.8,38.9802033,42.17220583,255,48.6,43.9,5.6,79.4,75.3,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.8,60.3,100.0,15,41.5,59.6,100.0,0,74.9,1.15,60.6,1.8125,62.5,0,0,51.7,13.8,0,0,0,73.8,74.3,62.4,69.3,15,47.0,60.8,54.6,0,74.4,1.01,60.6,1.8125,63.6,0,0,99.0,74.2,14.9,4.8,0.9,15,15,89.5,65.1,82.0,100,37.5,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100.0,1,72,554,62.4,0,32.50305,541.99945,72.0,68.0,6872.178,70.4,61.5,100.0,9000.0,263,72.7,61.2,0,48.20691,260.0,126,70.7,61.9,0,53.5999,125,1181,71.6,61.5,0,33.60676,1152.9998,701,78.5,62.5,0,26.19974,700,612,71.9,61.9,0,46.128403,600.0,203,71.2,62.2,0,36.616253,200.0,128,71.7,62.3,0,55.300438,125.0,336,71.6,62.8,0,32.239468,330,226,73.6,63.6,0,99.950905,650,579,70.8,63.7,0,100,950,503,0,62.2,0,32.434418,500.0,506,72.0,62.1,0,33.824974,500.0,178,73.4,63.4,0,47.836773,175,248,70.2,63.7,0,42.529724,245,227,71.4,63.5,0,42.015675,220,360,74.3,63.4,0,32.77126,350,165,73.9,63.6,0,31.654062,160.0,344,73.2,63.5,0,31.695663,335.0,341,73.7,63.4,0,27.088701,335.0,200,71.9,64.1,0,36.690384,195.0,414,73.9,63.7,0,27.263742,418.3996,251,70.3,63.3,0,43.139423,245,177,73.8,63.4,0,44.687115,175.0,249,72.7,63.5,0,46.497364,245,431,72.1,63.2,0,40.67086,420.0,162,73.8,63.8,0,27.196962,160.0,342,73.8,63.5,0,39.07609,335.0,308,73.3,63.8,0,32.14242,300.0,406,72.8,63.3,0,28.399164,400,201,71.5,63.8,0,37.300613,195,405,71.5,63.1,0,32.967304,380,358,70.7,63.6,0,31.081081,335,177,73.8,63.0,0,60.29341,175.0,251,72.8,63.4,0,44.62142,245.0,361,73.0,63.1,0,36.067387,350.0,163,73.7,63.4,0,34.205673,160.0,341,73.8,63.3,0,39.24298,335.0,236,73.2,64.2,0,38.85069,230,287,73.4,63.3,0,36.114174,285.0,199,70.6,63.8,0,41.65754,195,397,73.8,63.4,0,40.25077,380.0,349,72.4,63.0,0,39.829082,335,178,73.4,63.2,0,57.283104,175.0,256,73.2,63.2,0,45.560604,245,427,72.8,63.3,0,46.716675,420.0,223,73.5,63.0,0,35.059372,220.8,343,73.0,63.1,0,33.872547,335.0,99,72.7,63.8,0,31.217838,100,341,73.0,63.7,0,39.654747,335,199,72.0,284.8,0,33.545624,195.0,389,73.6,63.3,0,37.3399,380.0,341,71.7,63.3,0,42.042667,335,338,73.8,63.2,0,44.509827,335.99982,248,74.0,63.5,0,47.790997,245.0,359,73.2,63.1,0,39.55242,350.0,164,73.0,63.5,0,43.155594,160.0,355,69.7,63.1,0,51.282673,335.0,253,73.9,63.7,0,44.4421,251.83249,168,72.8,63.5,0,35.167522,150,204,71.4,64.2,0,44.28602,195.0,392,73.9,63.4,0,41.482372,380,582,70.3,63.0,0,67.15229,575,551,73.9,63.6,0,54.079674,550.2379,255,73.2,63.9,0,43.5775,250.0,176,73.3,63.9,0,58.231087,175.0,194,73.7,63.8,0,30.715742,190.0,189,71.8,63.6,0,45.143555,185,313,71.0,63.3,0,41.266193,300,305,73.4,63.1,0,36.51857,300.0,214,69.6,63.1,0,55.55689,210,887,69.2,62.9,0,92.65718,880,89.8,89.9,90.4,149.5,106.0,120.3,1.6,-1.4,29.98
20170711,800,80.1,80.2,38.6723824,42.17220583,258,48.5,43.8,5.6,79.3,75.1,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.8,60.8,100.0,15,41.7,59.6,100.0,0,75.0,1.2,60.6,1.8125,62.7,0,0,51.4,13.7,0,0,0,73.8,74.2,62.4,69.3,15,46.8,60.8,55.4,0,74.4,1.0,60.6,1.8125,63.7,0,0,98.8,75.3,15.1,4.7,1.0,15,15,90.0,65.1,82.0,100,36.5,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100.0,1,72,215,63.0,0,24.078144,200.0,72.0,68.0,7045.323,70.4,61.9,100.0,9000.0,266,72.7,61.5,0,48.20691,260.0,128,70.7,62.2,0,53.5999,125,1072,71.6,61.8,0,31.782568,1051.0,694,78.5,62.8,0,27.402428,700,621,71.8,62.1,0,46.128403,600.0,205,71.2,62.5,0,36.616253,200.0,130,71.7,62.5,0,55.01954,125.0,339,71.6,63.1,0,32.239468,330,229,73.5,63.7,0,99.950905,650,585,70.8,63.9,0,100,950,506,0,62.4,0,32.434418,500.0,507,72.0,62.3,0,33.824974,500.0,178,73.3,63.4,0,47.836773,175,247,70.2,63.7,0,42.529724,245,225,71.4,63.5,0,42.015675,220,358,74.3,63.4,0,32.77126,350,165,73.9,63.6,0,31.654062,160.0,340,73.2,63.5,0,31.695663,335.0,340,73.7,63.4,0,27.088701,335.0,199,71.9,64.1,0,36.690384,195.0,418,74.0,63.7,0,27.263742,418.3996,250,70.2,63.3,0,43.139423,245,176,73.8,63.4,0,44.687115,175.0,248,72.7,63.4,0,46.497364,245,429,72.1,63.2,0,40.67086,420.0,161,73.8,63.8,0,27.196962,160.0,339,73.8,63.5,0,39.07609,335.0,308,73.3,63.8,0,32.14242,300.0,407,72.8,63.3,0,28.399164,400,201,71.5,63.9,0,37.300613,195,414,71.5,63.1,0,32.967304,380,356,70.7,63.6,0,31.081081,335,176,73.8,63.0,0,60.29341,175.0,251,72.8,63.4,0,44.62142,245.0,359,72.9,63.0,0,36.067387,350.0,162,73.7,63.4,0,34.205673,160.0,341,73.8,63.3,0,39.24298,335.0,235,73.2,64.2,0,38.85069,230,287,73.4,63.3,0,36.114174,285.0,199,70.6,63.8,0,41.65754,195,396,73.8,63.4,0,40.10201,380.0,349,72.4,63.0,0,39.829082,335,178,73.4,63.2,0,57.283104,175.0,256,73.1,63.2,0,45.560604,245,428,72.8,63.3,0,46.716675,420.0,197,73.5,63.1,0,33.03954,198.0,344,73.0,63.2,0,33.872547,335.0,100,72.7,63.9,0,31.217838,100,344,73.0,63.7,0,39.654747,335,199,72.0,284.8,0,33.545624,195.0,390,73.6,63.3,0,37.3399,380.0,341,71.7,63.3,0,42.042667,335,338,73.9,63.1,0,44.509827,335.99982,271,74.1,63.4,0,49.638912,272.29987,357,73.1,63.1,0,39.55242,350.0,164,73.0,63.6,0,43.155594,160.0,352,69.7,63.1,0,51.282673,335.0,251,73.9,63.8,0,44.4421,251.83249,166,72.8,63.5,0,35.167522,150,203,71.4,64.2,0,44.28602,195.0,391,73.9,63.4,0,41.482372,380,579,70.3,62.9,0,67.15229,575,549,74.0,63.6,0,54.079674,550.2379,254,73.2,63.9,0,43.5775,250.0,177,73.3,63.9,0,58.231087,175.0,193,73.7,63.8,0,30.715742,190.0,189,71.8,63.6,0,45.143555,185,315,70.9,63.3,0,41.266193,300,305,73.5,63.1,0,36.51857,300.0,214,69.6,63.1,0,55.55689,210,887,69.2,62.8,0,92.52389,880,89.8,89.9,90.5,147.5,106.0,120.0,1.2,0.0,29.98
20170711,805,80.1,79.8,38.57263123,41.2134225,256,48.4,43.9,5.6,78.9,75.0,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.8,60.8,100.0,15,42.0,59.6,100.0,0,75.1,1.2,60.6,1.8125,62.9,0,0,51.5,13.8,0,0,0,73.8,74.2,62.4,69.4,15,46.7,60.8,54.7,0,74.4,1.0,60.6,1.8125,63.8,0,0,98.7,74.5,14.9,4.7,1.6,15,15,89.6,65.1,82.0,100,36.4,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100.0,1,72,212,63.7,0,24.078144,200.0,72.0,68.0,7045.323,70.4,61.9,100.0,9000.0,267,72.7,61.6,0,48.20691,260.0,129,70.7,62.4,0,53.3178,125,1037,71.8,62.0,0,31.45201,1051.0,693,78.4,62.9,0,27.496758,700,619,71.8,62.3,0,45.67508,600.0,206,71.2,62.7,0,36.616253,200.0,130,71.7,62.7,0,55.01954,125.0,340,71.5,63.2,0,32.239468,330,231,73.5,63.9,0,99.950905,650,588,70.9,64.0,0,100,950,507,0,62.6,0,32.434418,500.0,508,72.1,62.5,0,33.824974,500.0,178,73.3,63.4,0,47.836773,175,250,70.3,63.7,0,42.529724,245,226,71.5,63.5,0,42.015675,220,359,74.3,63.4,0,32.77126,350,165,73.9,63.7,0,31.654062,160.0,339,73.3,63.5,0,31.695663,335.0,340,73.7,63.4,0,27.088701,335.0,200,71.9,64.1,0,36.690384,195.0,416,74.0,63.7,0,27.263742,418.3996,250,70.3,63.3,0,43.139423,245,177,73.8,63.4,0,44.687115,175.0,247,72.7,63.5,0,46.497364,245,431,72.1,63.2,0,40.67086,420.0,162,73.8,63.9,0,27.196962,160.0,342,73.9,63.5,0,39.07609,335.0,308,73.3,63.9,0,32.14242,300.0,405,72.8,63.3,0,28.399164,400,201,71.5,63.9,0,37.300613,195,407,71.5,63.1,0,32.967304,380,352,70.7,63.6,0,31.081081,335,179,73.8,63.0,0,60.29341,175.0,253,72.8,63.5,0,44.62142,245.0,362,72.9,63.0,0,36.067387,350.0,163,73.7,63.4,0,34.205673,160.0,343,73.8,63.3,0,39.24298,335.0,237,73.2,64.3,0,38.85069,230,291,73.5,63.3,0,36.114174,285.0,201,70.6,63.8,0,41.65754,195,382,73.8,63.4,0,39.804485,380.0,338,72.3,63.0,0,39.829082,335,178,73.4,63.2,0,57.283104,175.0,257,73.1,63.2,0,45.560604,245,430,72.8,63.3,0,46.716675,420.0,163,73.6,63.2,0,30.248503,160.0,343,73.0,63.2,0,33.872547,335.0,101,72.7,63.9,0,31.217838,100,345,73.0,63.7,0,39.654747,335,199,72.0,284.9,0,33.545624,195.0,390,73.6,63.3,0,37.3399,380.0,342,71.7,63.3,0,42.042667,335,340,73.9,63.1,0,44.509827,335.99982,292,74.1,63.4,0,51.242565,299.59985,359,73.2,63.1,0,39.55242,350.0,164,73.0,63.6,0,43.155594,160.0,351,69.7,63.1,0,51.282673,335.0,251,73.9,63.8,0,44.4421,251.83249,175,72.8,63.5,0,35.167522,150,203,71.3,64.3,0,44.28602,195.0,397,73.9,63.4,0,41.482372,380,580,70.3,62.9,0,67.15229,575,681,74.4,63.6,0,58.598083,680.7388,251,73.5,63.9,0,43.5775,250.0,176,73.2,63.9,0,59.141106,175.0,192,73.9,63.8,0,30.715742,190.0,187,71.8,63.6,0,45.143555,185,314,70.9,63.3,0,41.266193,300,304,73.6,63.1,0,36.51857,300.0,214,69.6,63.1,0,55.55689,210,884,69.1,62.8,0,93.16819,880,89.7,89.8,90.5,148.5,106.0,120.2,1.2,0.0,29.98
