20170711,810,80.0,80.5,38.65687988,41.2134225,253,48.5,43.8,5.6,78.9,74.8,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.9,60.8,100.0,15,42.5,59.6,100.0,0,75.1,1.2,60.6,1.8125,63.2,0,0,51.4,14.0,0,0,0,73.8,74.3,62.5,69.7,15,46.5,60.8,56.2,0,74.4,0.98,60.6,1.8125,63.9,0,0,98.8,75.2,15.4,4.7,1.4,15,15,89.3,65.1,82.0,100,36.8,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100.0,1,72,213,63.9,0,24.078144,200.0,72.0,68.0,7045.323,70.4,62.0,100.0,9000.0,267,72.7,61.7,0,48.20691,260.0,128,70.7,62.5,0,53.3178,125,1078,72.0,62.1,0,31.439766,1051.0,694,78.3,62.9,0,27.449593,700,617,71.8,62.5,0,45.67508,600.0,206,71.2,62.7,0,36.616253,200.0,130,71.7,62.8,0,55.01954,125.0,339,71.5,63.3,0,32.239468,330,230,73.6,64.0,0,99.950905,650,585,70.9,64.1,0,100,950,506,0,62.7,0,32.434418,500.0,508,72.0,62.6,0,33.824974,500.0,178,73.3,63.4,0,47.836773,175,248,70.4,63.8,0,42.529724,245,226,71.5,63.5,0,42.015675,220,358,74.3,63.4,0,32.77126,350,165,73.9,63.7,0,31.654062,160.0,342,73.3,63.5,0,31.695663,335.0,339,73.7,63.4,0,27.088701,335.0,200,71.8,64.2,0,36.690384,195.0,414,74.0,63.7,0,27.263742,418.3996,250,70.3,63.4,0,43.139423,245,177,73.8,63.4,0,44.687115,175.0,248,72.7,63.5,0,46.497364,245,431,72.1,63.2,0,40.67086,420.0,162,73.7,63.9,0,27.196962,160.0,340,73.9,63.5,0,39.07609,335.0,308,73.3,63.9,0,32.14242,300.0,407,72.8,63.3,0,28.399164,400,200,71.5,63.9,0,37.300613,195,399,71.5,63.1,0,32.967304,380,356,70.7,63.6,0,31.081081,335,177,73.8,63.0,0,60.29341,175.0,252,72.8,63.5,0,44.62142,245.0,360,72.9,63.1,0,36.067387,350.0,162,73.7,63.5,0,34.205673,160.0,341,73.9,63.3,0,39.24298,335.0,236,73.2,64.3,0,38.85069,230,289,73.4,63.3,0,36.114174,285.0,199,70.6,63.9,0,41.65754,195,388,73.9,63.4,0,39.27319,380.0,348,72.3,63.0,0,39.829082,335,178,73.5,63.2,0,57.283104,175.0,257,73.1,63.2,0,45.560604,245,424,72.8,63.3,0,46.27398,420.0,162,73.7,63.2,0,30.248503,160.0,344,73.0,63.2,0,33.872547,335.0,100,72.7,63.9,0,31.217838,100,340,73.0,63.8,0,39.21085,335,199,71.9,284.8,0,33.545624,195.0,394,73.6,63.4,0,37.3399,380.0,343,71.7,63.3,0,42.042667,335,335,73.9,63.1,0,44.509827,335.99982,357,74.1,63.3,0,55.352592,354.19986,355,73.2,63.1,0,39.55242,350.0,164,73.0,63.6,0,43.155594,160.0,352,69.7,63.1,0,51.282673,335.0,251,73.9,63.8,0,44.4421,251.83249,169,72.8,63.5,0,35.167522,150,203,71.3,64.3,0,44.28602,195.0,394,73.9,63.5,0,41.482372,380,585,70.3,63.0,0,67.21517,575,768,74.4,63.5,0,61.78517,767.7385,254,73.6,63.9,0,44.008385,250.0,179,73.2,63.9,0,59.734154,175.0,191,73.9,63.8,0,30.715742,190.0,189,71.8,63.6,0,45.59153,185,310,70.9,63.3,0,41.266193,300,304,73.5,63.1,0,36.51857,300.0,213,69.6,63.2,0,55.55689,210,884,69.1,62.9,0,93.71251,880,89.7,89.8,90.6,146.5,106.0,120.1,1.2,-0.1,29.98
20170711,815,80.0,78.3,38.11039532,41.2134225,256,48.5,43.9,5.6,78.8,74.7,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.9,60.9,100.0,15,42.9,59.6,100.0,0,75.1,1.2,60.6,1.8125,63.3,0,0,51.6,13.9,0,0,0,73.8,74.3,62.6,69.9,15,46.3,60.8,56.5,0,74.4,0.99,60.6,1.8125,63.9,0,0,98.8,74.3,15.4,4.6,1.1,15,15,88.8,65.1,82.0,100,37.8,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100.0,1,72,210,63.9,0,24.078144,200.0,72.0,68.0,7045.323,70.4,62.0,100.0,9000.0,266,72.7,61.7,0,48.20691,260.0,128,70.7,62.5,0,53.3178,125,1140,72.1,62.1,0,32.8477,1101.9998,695,78.3,63.0,0,27.07228,700,618,71.8,62.4,0,45.67508,600.0,205,71.2,62.7,0,36.616253,200.0,129,71.7,62.8,0,55.01954,125.0,338,71.5,63.3,0,32.239468,330,230,73.6,64.0,0,99.950905,650,584,70.9,64.1,0,100,950,506,0,62.7,0,32.434418,500.0,508,72.0,62.6,0,33.824974,500.0,178,73.3,63.4,0,47.836773,175,249,70.4,63.8,0,42.529724,245,227,71.5,63.6,0,42.015675,220,361,74.3,63.4,0,32.77126,350,165,74.0,63.7,0,31.654062,160.0,343,73.3,63.6,0,31.695663,335.0,342,73.7,63.5,0,27.088701,335.0,201,71.9,64.2,0,36.690384,195.0,417,74.0,63.8,0,27.263742,418.3996,251,70.3,63.4,0,43.139423,245,177,73.8,63.4,0,44.687115,175.0,249,72.7,63.5,0,46.497364,245,433,72.1,63.2,0,40.67086,420.0,162,73.7,63.9,0,27.196962,160.0,341,73.8,63.6,0,39.07609,335.0,309,73.3,63.9,0,32.14242,300.0,406,72.8,63.3,0,28.399164,400,200,71.5,64.0,0,37.300613,195,395,71.5,63.2,0,32.967304,380,354,70.7,63.7,0,31.081081,335,180,73.8,63.0,0,60.29341,175.0,255,72.8,63.5,0,44.62142,245.0,366,72.9,63.1,0,36.067387,350.0,163,73.8,63.5,0,34.205673,160.0,341,73.9,63.4,0,39.24298,335.0,238,73.2,64.3,0,38.85069,230,292,73.5,63.3,0,36.114174,285.0,202,70.6,63.9,0,41.65754,195,381,73.9,63.5,0,40.750183,380.0,335,72.3,63.1,0,40.262398,335,179,73.5,63.3,0,57.283104,175.0,258,73.1,63.3,0,45.560604,245,426,72.8,63.3,0,46.27398,420.0,162,73.8,63.3,0,30.248503,160.0,346,73.0,63.2,0,33.872547,335.0,100,72.7,64.0,0,31.217838,100,341,73.0,63.8,0,39.21085,335,199,71.9,284.7,0,33.545624,195.0,392,73.6,63.4,0,37.3399,380.0,343,71.6,63.3,0,42.042667,335,335,73.9,63.2,0,44.509827,335.99982,380,74.0,63.3,0,56.595158,381.49988,357,73.1,63.2,0,39.55242,350.0,164,73.0,63.6,0,43.155594,160.0,353,69.7,63.1,0,51.282673,335.0,250,73.9,63.9,0,44.4421,251.83249,175,72.7,63.6,0,35.167522,150,203,71.3,64.3,0,44.28602,195.0,394,73.9,63.5,0,41.482372,380,586,70.3,63.0,0,67.21517,575,857,74.5,63.5,0,64.59909,854.73834,253,73.7,63.9,0,44.008385,250.0,179,73.2,63.9,0,59.734154,175.0,194,73.7,63.8,0,31.159332,190.0,189,71.8,63.6,0,45.59153,185,310,70.9,63.4,0,41.266193,300,303,73.5,63.1,0,36.51857,300.0,214,69.6,63.2,0,55.55689,210,884,69.1,62.9,0,93.612526,880,89.7,89.8,90.5,147.5,106.0,120.0,3.2,-0.1,29.98
20170711,820,79.9,79.7,38.36862317,41.2134225,255,48.4,43.8,5.6,78.6,74.5,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,75.1,60.9,100.0,15,43.4,59.6,100.0,0,75.2,1.2,60.6,1.8125,63.4,0,0,51.2,14.0,0,0,0,73.8,74.3,62.5,70.2,15,46.1,60.8,58.4,0,74.4,1.01,60.6,1.8125,64.0,0,0,98.6,75.4,15.9,4.7,0.6,15,15,90.1,65.1,82.0,100,36.6,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100.0,1,72,210,64.0,0,24.078144,200.0,72.0,68.0,7045.323,70.3,62.0,100.0,9000.0,264,72.7,61.8,0,48.20691,260.0,128,70.7,62.5,0,53.3178,125,1213,72.1,62.1,0,37.03477,1203.9998,696,78.3,63.0,0,26.848248,700,617,71.7,62.5,0,45.67508,600.0,204,71.2,62.8,0,36.616253,200.0,129,71.7,62.8,0,55.01954,125.0,337,71.6,63.3,0,32.239468,330,227,73.6,64.1,0,99.950905,650,582,70.9,64.1,0,100,950,505,0,62.7,0,32.434418,500.0,507,72.0,62.6,0,33.824974,500.0,179,73.3,63.5,0,47.836773,175,250,70.4,63.8,0,42.529724,245,227,71.5,63.6,0,42.015675,220,361,74.2,63.5,0,32.77126,350,165,74.1,63.7,0,31.654062,160.0,344,73.3,63.6,0,31.695663,335.0,343,73.8,63.5,0,27.088701,335.0,201,71.9,64.2,0,36.690384,195.0,416,74.0,63.8,0,27.263742,418.3996,254,70.2,63.4,0,43.139423,245,177,73.8,63.4,0,44.687115,175.0,249,72.7,63.5,0,46.497364,245,433,72.1,63.2,0,40.67086,420.0,163,73.7,63.9,0,27.196962,160.0,343,73.9,63.6,0,39.07609,335.0,309,73.3,63.9,0,32.14242,300.0,409,72.8,63.3,0,28.399164,400,202,71.4,63.9,0,37.300613,195,405,71.5,63.2,0,32.967304,380,359,70.6,63.7,0,31.081081,335,178,73.8,63.0,0,60.29341,175.0,253,72.8,63.5,0,44.62142,245.0,362,72.9,63.1,0,36.067387,350.0,163,73.8,63.5,0,34.205673,160.0,345,73.9,63.4,0,39.24298,335.0,237,73.2,64.3,0,38.85069,230,290,73.5,63.3,0,36.114174,285.0,201,70.6,63.9,0,41.65754,195,397,73.9,63.5,0,40.61205,380.0,347,72.3,63.1,0,39.829082,335,180,73.5,63.2,0,57.283104,175.0,260,73.1,63.2,0,45.560604,245,428,72.8,63.3,0,46.27398,420.0,163,73.9,63.3,0,30.248503,160.0,347,73.0,63.2,0,33.872547,335.0,99,72.7,64.0,0,31.217838,100,342,73.0,63.8,0,39.21085,335,200,71.9,284.8,0,33.545624,195.0,395,73.6,63.4,0,37.3399,380.0,345,71.6,63.4,0,42.042667,335,336,73.9,63.2,0,44.509827,335.99982,377,74.0,63.3,0,56.595158,381.49988,358,73.1,63.2,0,39.55242,350.0,164,72.9,63.6,0,43.155594,160.0,357,69.7,63.1,0,51.282673,335.0,253,73.9,63.9,0,44.4421,251.83249,172,72.8,63.6,0,35.167522,150,204,71.3,64.3,0,44.28602,195.0,394,73.7,63.5,0,41.482372,380,592,70.3,63.0,0,67.21517,575,903,74.5,63.5,0,66.132126,898.23834,253,73.8,63.9,0,44.008385,250.0,178,73.1,63.9,0,59.734154,175.0,194,73.9,63.8,0,31.159332,190.0,189,71.7,63.6,0,45.59153,185,309,70.9,63.4,0,41.266193,300,304,73.5,63.1,0,36.51857,300.0,214,69.6,63.2,0,55.55689,210,884,69.1,62.9,0,94.0902,880,89.7,89.8,90.4,147.5,106.0,120.0,0.7,0.0,29.98
20170711,825,80.0,77.7,37.96150183,41.2134225,249,48.1,43.6,5.65,78.6,74.6,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,75.0,60.7,100.0,15,43.6,59.6,100.0,0,75.1,1.15,60.6,1.8125,63.6,0,0,51.1,14.0,0,0,0,73.8,74.3,62.8,70.5,15,46.1,60.8,58.0,0,74.5,0.99,60.6,1.8125,64.0,0,0,99.0,76.2,15.7,4.4,1.3,15,15,89.0,65.1,81.3,100,36.7,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,100.0,1,72,437,63.2,0,30.207571,433.99945,72.0,68.0,7045.323,70.3,61.9,100.0,9000.0,263,72.7,61.6,0,48.20691,260.0,126,70.7,62.4,0,53.3178,125,1271,72.1,62.0,0,37.402058,1254.9998,701,78.3,62.9,0,26.176157,700,611,71.8,62.5,0,45.67508,600.0,202,71.2,62.7,0,36.616253,200.0,128,71.7,62.7,0,55.01954,125.0,335,71.5,63.2,0,32.239468,330,227,73.5,64.0,0,99.950905,650,578,70.9,64.0,0,100,950,502,0,62.6,0,32.434418,500.0,506,71.9,62.6,0,33.824974,500.0,178,73.2,63.5,0,47.836773,175,248,70.4,63.9,0,42.529724,245,227,71.5,63.7,0,42.015675,220,359,74.2,63.6,0,32.77126,350,203,74.1,63.7,0,37.143208,205.59988,341,73.3,63.7,0,31.695663,335.0,340,73.8,63.6,0,27.088701,335.0,200,71.8,64.3,0,36.690384,195.0,414,74.0,63.8,0,27.263742,418.3996,251,70.2,63.5,0,43.139423,245,177,73.8,63.5,0,44.687115,175.0,248,72.7,63.6,0,46.497364,245,433,72.0,63.3,0,40.67086,420.0,162,73.7,64.0,0,27.196962,160.0,340,73.9,63.7,0,39.07609,335.0,308,73.3,64.0,0,32.14242,300.0,405,72.8,63.4,0,28.399164,400,201,71.5,64.0,0,37.300613,195,393,71.4,63.3,0,32.967304,380,357,70.6,63.7,0,31.081081,335,177,73.8,63.2,0,60.29341,175.0,249,72.8,63.6,0,44.62142,245.0,360,72.9,63.2,0,36.067387,350.0,162,73.8,63.6,0,34.205673,160.0,343,73.9,63.5,0,39.24298,335.0,236,73.2,64.3,0,38.85069,230,288,73.5,63.4,0,36.114174,285.0,200,70.6,64.0,0,41.65754,195,389,73.9,63.6,0,39.315693,380.0,351,72.3,63.2,0,39.829082,335,179,73.5,63.3,0,57.283104,175.0,257,73.1,63.4,0,45.560604,245,426,72.8,63.4,0,46.27398,420.0,162,74.1,63.4,0,30.248503,160.0,343,73.0,63.3,0,33.872547,335.0,99,72.7,64.0,0,31.217838,100,338,73.0,63.9,0,39.21085,335,199,71.9,284.7,0,33.545624,195.0,394,73.5,63.4,0,37.3399,380.0,343,71.7,63.4,0,42.042667,335,335,73.8,63.3,0,44.509827,335.99982,380,74.0,63.5,0,56.595158,381.49988,357,73.1,63.3,0,39.55242,350.0,164,73.0,63.7,0,43.155594,160.0,348,69.7,63.2,0,51.282673,335.0,251,73.9,63.9,0,44.4421,251.83249,171,72.8,63.6,0,35.167522,150,203,71.3,64.4,0,44.28602,195.0,398,73.8,63.6,0,41.482372,380,587,70.3,63.2,0,67.21517,575,980,74.5,63.5,0,69.65205,985.23834,255,73.8,63.9,0,44.509144,250.0,176,73.1,63.9,0,59.734154,175.0,191,74.0,63.8,0,31.159332,190.0,187,71.8,63.7,0,45.59153,185,309,70.9,63.5,0,41.266193,300,302,73.4,63.2,0,36.51857,300.0,213,69.5,63.3,0,55.55689,210,879,69.0,63.1,0,96.07865,880,89.6,89.7,90.5,146.5,106.0,120.1,1.2,1.0,29.98
20170711,830,80.1,77.3,37.94982863,41.2134225,254,48.3,44.1,5.6,78.1,74.3,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.8,60.7,100.0,15,43.6,59.6,100.0,0,75.0,1.15,60.6,1.8125,63.4,0,0,51.0,14.0,0,0,0,73.8,74.4,63.4,70.7,15,46.4,60.8,57.2,0,74.4,0.99,60.6,1.8125,64.0,0,0,98.3,76.8,15.5,4.4,1.5,15,15,89.1,65.1,81.8,100,36.2,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100.0,1,72,545,62.8,0,32.148964,541.99945,72.0,68.0,7045.323,70.3,61.8,100.0,9000.0,260,72.7,61.5,0,48.20691,260.0,126,70.7,62.3,0,53.3178,125,1312,71.9,61.9,0,39.532322,1305.9998,704,78.3,62.9,0,25.362576,700,607,71.8,62.3,0,45.67508,600.0,201,71.2,62.6,0,36.616253,200.0,127,71.7,62.6,0,55.01954,125.0,335,71.5,63.2,0,32.239468,330,225,73.7,63.9,0,99.950905,650,575,70.8,63.9,0,100,950,501,0,62.5,0,32.434418,500.0,504,71.9,62.5,0,33.824974,500.0,178,73.2,63.9,0,47.836773,175,248,70.4,64.3,0,42.529724,245,225,71.5,64.1,0,42.015675,220,359,74.3,63.9,0,32.77126,350,226,74.2,63.9,0,38.997314,251.19977,341,73.4,64.0,0,31.695663,335.0,339,73.8,63.9,0,27.088701,335.0,199,71.8,64.6,0,36.690384,195.0,415,74.0,64.1,0,27.263742,418.3996,250,70.2,63.8,0,43.139423,245,176,73.8,64.0,0,44.687115,175.0,247,72.7,64.0,0,46.497364,245,431,72.1,63.7,0,40.67086,420.0,162,73.7,64.3,0,27.196962,160.0,341,73.9,64.0,0,39.07609,335.0,308,73.3,64.2,0,32.14242,300.0,404,72.8,63.7,0,28.399164,400,201,71.5,64.3,0,37.300613,195,416,71.5,63.6,0,32.967304,380,353,70.7,64.1,0,31.081081,335,177,73.8,63.6,0,60.29341,175.0,253,72.8,64.0,0,44.62142,245.0,362,72.9,63.6,0,36.067387,350.0,162,73.9,63.9,0,34.205673,160.0,340,74.0,63.8,0,39.24298,335.0,236,73.2,64.6,0,38.85069,230,286,73.5,63.7,0,36.114174,285.0,200,70.6,64.3,0,41.65754,195,404,73.9,63.9,0,40.622677,380.0,349,72.3,63.5,0,39.829082,335,177,73.6,63.7,0,57.283104,175.0,256,73.1,63.8,0,45.560604,245,425,72.8,63.8,0,46.27398,420.0,203,74.1,63.7,0,35.04713,205.59988,344,73.0,63.7,0,33.872547,335.0,103,72.7,64.3,0,31.217838,100,340,72.9,64.2,0,39.21085,335,199,71.9,284.7,0,33.545624,195.0,388,73.5,63.8,0,37.3399,380.0,341,71.7,63.8,0,42.042667,335,337,73.8,63.7,0,44.509827,335.99982,376,74.0,63.9,0,56.595158,381.49988,356,73.1,63.7,0,39.55242,350.0,164,73.0,64.0,0,43.155594,160.0,349,69.8,63.6,0,51.282673,335.0,251,73.9,64.2,0,44.4421,251.83249,172,72.8,63.9,0,35.167522,150,203,71.2,64.7,0,44.28602,195.0,396,73.8,63.9,0,41.482372,380,586,70.3,63.6,0,67.21517,575,1034,74.4,63.8,0,71.79022,1028.7385,253,73.8,64.2,0,44.509144,250.0,175,73.1,64.2,0,59.734154,175.0,192,74.0,64.1,0,31.159332,190.0,186,71.9,64.0,0,45.59153,185,308,70.9,63.8,0,41.266193,300,307,73.4,63.5,0,36.51857,300.0,212,69.6,63.7,0,55.55689,210,883,69.0,63.5,0,97.589424,880,89.6,89.7,90.3,147.5,106.0,120.0,1.2,0.1,29.98
20170711,835,80.3,77.7,38.22579499,41.2134225,254,48.5,44.2,5.6,77.9,74.1,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.8,60.7,100.0,15,43.8,59.6,100.0,0,74.9,1.15,60.6,1.8125,63.5,0,0,51.0,14.1,0,0,0,73.8,74.4,63.4,70.8,15,46.6,60.8,59.7,0,74.5,1.0,60.6,1.8125,64.0,0,0,98.0,77.7,16.3,4.4,1.6,15,15,89.4,65.1,81.8,100,36.2,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100.0,1,72,546,62.8,0,32.148964,541.99945,72.0,68.0,7045.323,70.3,61.9,100.0,9000.0,263,72.7,61.6,0,48.20691,260.0,126,70.7,62.4,0,53.3178,125,1248,71.7,61.9,0,35.186092,1203.9995,702,78.2,62.9,0,26.105413,700,608,71.9,62.3,0,45.67508,600.0,203,71.1,62.6,0,36.616253,200.0,127,71.7,62.6,0,55.01954,125.0,334,71.5,63.2,0,32.239468,330,225,73.7,63.9,0,99.950905,650,576,70.9,64.0,0,100,950,502,0,62.6,0,33.047314,500.0,505,71.9,62.4,0,33.824974,500.0,177,73.2,64.1,0,47.836773,175,249,70.6,64.4,0,42.529724,245,225,72.1,64.3,0,42.015675,220,357,74.3,64.1,0,32.77126,350,278,74.1,64.1,0,42.43718,273.99976,339,73.4,64.2,0,31.695663,335.0,338,73.9,64.1,0,27.088701,335.0,199,71.8,64.7,0,36.690384,195.0,418,74.0,64.3,0,27.263742,418.3996,251,70.3,64.0,0,43.139423,245,176,73.8,64.1,0,44.687115,175.0,248,72.7,64.2,0,46.497364,245,431,72.1,63.9,0,40.67086,420.0,162,73.6,64.4,0,27.196962,160.0,340,73.9,64.2,0,39.07609,335.0,308,73.3,64.4,0,32.14242,300.0,406,72.8,63.9,0,28.399164,400,201,71.4,64.4,0,37.300613,195,409,71.5,63.8,0,32.967304,380,350,70.7,64.3,0,31.081081,335,176,73.8,63.8,0,60.29341,175.0,250,72.8,64.2,0,44.62142,245.0,361,72.9,63.8,0,36.067387,350.0,162,73.9,64.1,0,34.205673,160.0,340,74.0,64.0,0,39.24298,335.0,235,73.2,64.8,0,38.85069,230,288,73.5,63.9,0,36.114174,285.0,199,70.6,64.4,0,41.65754,195,395,73.9,64.1,0,39.86824,380.0,348,72.3,63.7,0,39.817043,335,178,73.5,63.9,0,57.283104,175.0,256,73.1,63.9,0,45.560604,245,426,72.8,64.0,0,46.27398,420.0,254,74.2,63.8,0,38.756275,251.19977,342,73.1,63.9,0,33.872547,335.0,101,72.9,64.5,0,31.217838,100,338,73.0,64.4,0,39.21085,335,198,71.9,284.8,0,33.545624,195.0,392,73.5,64.0,0,37.3399,380.0,341,71.6,64.0,0,42.042667,335,335,73.9,63.8,0,44.509827,335.99982,378,74.0,64.0,0,56.595158,381.49988,358,73.1,63.8,0,39.55242,350.0,164,73.0,64.2,0,43.155594,160.0,350,69.8,63.8,0,51.282673,335.0,250,74.0,64.3,0,44.4421,251.83249,165,72.8,64.1,0,35.167522,150,203,71.2,64.9,0,44.28602,195.0,392,73.9,64.1,0,41.482372,380,588,70.3,63.7,0,67.21517,575,1061,74.4,64.0,0,73.050934,1060.0,252,73.8,64.4,0,44.509144,250.0,178,73.1,64.3,0,60.112476,175.0,192,74.0,64.3,0,31.159332,190.0,186,72.0,64.2,0,45.59153,185,308,71.0,64.0,0,41.266193,300,306,73.4,63.7,0,36.51857,300.0,212,69.6,63.9,0,55.55689,210,879,69.0,63.7,0,99.96678,880,89.6,89.7,90.4,146.5,106.0,120.2,1.2,-0.4,29.98
20170711,840,80.5,76.8,38.17583008,41.2134225,256,48.6,44.3,5.6,78.0,74.2,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.8,60.8,100.0,15,43.9,59.6,100.0,0,74.9,1.2,60.6,1.8125,63.5,0,0,51.4,13.6,0,0,0,73.9,74.4,63.4,71.0,15,47.1,60.8,56.7,0,74.6,1.0,60.6,1.8125,64.1,0,0,97.7,76.3,15.4,4.3,1.3,15,15,88.3,65.1,81.8,100,36.6,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100.0,1,72,367,62.8,0,27.496948,290.0,72.0,68.0,7045.323,70.2,61.9,100.0,9000.0,264,72.6,61.6,0,48.20691,260.0,127,70.7,62.3,0,53.3178,125,1086,71.5,61.9,0,33.459843,1102.0,697,78.2,62.8,0,26.87183,700,613,71.8,62.3,0,45.67508,600.0,204,71.1,62.6,0,36.616253,200.0,128,71.7,62.6,0,55.01954,125.0,337,71.5,63.2,0,32.239468,330,228,73.7,63.9,0,99.950905,650,583,70.8,63.9,0,100,950,505,0,62.5,0,33.047314,500.0,507,71.9,62.5,0,33.824974,500.0,177,73.2,64.2,0,47.836773,175,248,70.8,64.6,0,42.529724,245,225,71.9,64.4,0,42.015675,220,356,74.3,64.2,0,32.77126,350,321,74.2,64.1,0,45.230545,319.59988,339,73.4,64.3,0,31.695663,335.0,339,74.0,64.2,0,27.088701,335.0,199,71.9,64.9,0,36.690384,195.0,413,74.0,64.5,0,27.263742,418.3996,249,70.2,64.1,0,43.139423,245,176,73.8,64.3,0,44.687115,175.0,248,72.7,64.3,0,46.497364,245,430,72.1,64.0,0,40.67086,420.0,162,73.6,64.6,0,27.196962,160.0,342,73.9,64.3,0,39.07609,335.0,308,73.3,64.5,0,32.14242,300.0,406,72.8,64.0,0,28.399164,400,201,71.5,64.6,0,37.300613,195,418,71.5,64.0,0,32.967304,380,354,70.7,64.4,0,31.081081,335,179,73.9,63.9,0,60.29341,175.0,253,72.8,64.3,0,44.62142,245.0,364,72.9,63.9,0,36.067387,350.0,163,74.0,64.3,0,34.205673,160.0,344,74.0,64.2,0,39.24298,335.0,237,73.3,65.0,0,38.85069,230,290,73.5,64.0,0,36.444935,285.0,202,70.6,64.6,0,41.65754,195,384,73.9,64.3,0,40.718307,380.0,338,72.4,63.9,0,39.817043,335,178,73.5,64.1,0,57.283104,175.0,257,73.1,64.1,0,45.560604,245,424,72.8,64.1,0,46.27398,420.0,278,74.2,63.9,0,40.28645,273.99976,342,73.1,64.0,0,33.872547,335.0,101,73.0,64.6,0,31.217838,100,339,72.9,64.5,0,39.21085,335,198,71.9,284.8,0,33.545624,195.0,390,73.6,64.1,0,37.3399,380.0,341,71.6,64.1,0,42.042667,335,337,73.9,64.0,0,44.509827,335.99982,378,74.0,64.1,0,56.595158,381.49988,356,73.1,64.0,0,39.55242,350.0,164,73.0,64.3,0,43.155594,160.0,350,69.8,63.9,0,51.282673,335.0,251,74.0,64.5,0,44.4421,251.83249,174,72.7,64.3,0,35.167522,150,203,71.3,65.0,0,44.28602,195.0,398,73.9,64.2,0,41.482372,380,590,70.3,63.8,0,67.21517,575,1061,74.4,64.1,0,73.050934,1060.0,253,73.8,64.5,0,44.509144,250.0,178,73.1,64.5,0,60.112476,175.0,194,74.0,64.4,0,31.590935,190.0,187,72.0,64.4,0,45.59153,185,306,71.0,64.2,0,41.266193,300,305,73.4,63.9,0,36.51857,300.0,212,69.6,64.0,0,55.55689,210,884,69.0,63.8,0,100.0,880,89.6,89.7,90.4,146.5,105.9,120.1,1.2,-0.3,29.98
20170711,845,80.7,75.0,37.89519408,41.2134225,255,48.6,44.2,5.6,78.0,74.1,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.8,60.7,100.0,15,44.1,59.6,100.0,0,74.9,1.2,60.6,1.8125,63.5,0,0,51.3,13.7,0,0,0,73.9,74.5,63.7,71.2,15,47.4,60.8,58.3,0,74.6,0.99,60.6,1.8125,64.2,0,0,97.5,76.4,15.9,4.4,0.9,15,15,89.0,65.1,81.8,100,36.8,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100.0,1,72,208,63.4,0,23.736263,200.0,72.0,68.0,7045.323,70.2,61.9,100.0,9000.0,267,72.7,61.6,0,48.20691,260.0,129,70.7,62.3,0,53.3178,125,1037,71.7,61.9,0,31.513224,1050.9998,690,78.1,62.8,0,28.07452,700,621,71.8,62.3,0,45.67508,600.0,207,71.1,62.6,0,36.616253,200.0,130,71.7,62.6,0,55.01954,125.0,340,71.6,63.1,0,32.239468,330,231,73.6,63.9,0,99.950905,650,589,70.9,63.9,0,100,950,507,0,62.5,0,33.047314,500.0,508,71.9,62.5,0,33.824974,500.0,177,73.2,64.3,0,47.836773,175,248,70.9,64.7,0,42.529724,245,225,72.2,64.5,0,42.015675,220,356,74.3,64.4,0,32.77126,350,365,74.2,64.3,0,48.41425,365.19977,340,73.4,64.4,0,31.695663,335.0,337,74.0,64.3,0,27.088701,335.0,199,71.9,65.0,0,36.690384,195.0,417,74.1,64.6,0,27.263742,418.3996,251,70.3,64.3,0,43.139423,245,176,73.8,64.4,0,44.687115,175.0,247,72.7,64.4,0,46.497364,245,431,72.1,64.2,0,40.67086,420.0,162,73.6,64.7,0,27.196962,160.0,340,74.0,64.5,0,39.07609,335.0,308,73.3,64.7,0,32.14242,300.0,407,72.8,64.2,0,28.399164,400,201,71.5,64.7,0,37.300613,195,391,71.5,64.1,0,32.967304,380,349,70.7,64.5,0,31.081081,335,176,73.9,64.0,0,60.29341,175.0,252,72.9,64.4,0,44.62142,245.0,360,72.9,64.1,0,36.067387,350.0,162,74.0,64.4,0,34.205673,160.0,343,74.1,64.3,0,39.24298,335.0,236,73.3,65.1,0,38.85069,230,288,73.5,64.2,0,36.444935,285.0,199,70.6,64.7,0,41.65754,195,396,73.9,64.3,0,39.825733,380.0,350,72.4,64.0,0,39.817043,335,177,73.5,64.1,0,57.283104,175.0,255,73.2,64.2,0,45.560604,245,427,72.8,64.3,0,46.27398,420.0,320,74.2,64.0,0,43.395763,319.59976,343,73.1,64.1,0,33.872547,335.0,101,73.1,64.8,0,31.217838,100,338,72.9,64.6,0,39.21085,335,198,71.9,284.7,0,33.545624,195.0,390,73.6,64.2,0,37.3399,380.0,341,71.7,64.3,0,42.042667,335,336,73.9,64.1,0,44.509827,335.99982,377,73.9,64.3,0,56.595158,381.49988,358,73.2,64.1,0,39.55242,350.0,164,73.1,64.4,0,43.155594,160.0,347,69.9,64.0,0,51.282673,335.0,250,74.0,64.6,0,44.4421,251.83249,171,72.8,64.4,0,35.167522,150,203,71.3,65.1,0,44.28602,195.0,396,73.9,64.3,0,41.482372,380,589,70.3,63.9,0,67.21517,575,1063,74.3,64.3,0,73.050934,1060.0,253,73.8,64.6,0,44.509144,250.0,178,73.1,64.7,0,60.112476,175.0,205,74.0,64.6,0,32.34624,208.74959,185,72.0,64.5,0,45.59153,185,306,71.0,64.3,0,41.266193,300,305,73.4,64.0,0,36.51857,300.0,213,69.7,64.1,0,55.55689,210,884,69.0,63.9,0,100.0,880,89.5,89.6,90.4,146.5,105.9,120.1,1.2,0.6,29.98
20170711,850,80.8,74.6,37.88025786,41.2134225,254,48.5,44.1,5.65,78.0,74.2,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.9,60.7,100.0,15,45.9,58.8,100.0,0,75.0,1.2,59.8,1.8125,63.6,0,0,51.4,14.1,0,0,0,73.9,74.5,63.7,71.8,15,48.1,60.4,60.6,0,74.7,0.98,59.8,1.8125,64.3,0,0,97.3,77.7,16.4,4.5,0.9,15,15,89.6,65.1,81.8,100,36.2,0,76.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,207,63.7,0,23.736263,200.0,72.0,68.0,7045.323,70.2,61.8,100.0,9000.0,268,72.6,61.6,0,48.20691,260.0,129,70.7,62.3,0,53.3178,125,1039,71.9,61.9,0,32.08864,1050.9998,692,78.1,62.8,0,27.744371,700,617,71.8,62.3,0,45.67508,600.0,205,71.1,62.5,0,36.616253,200.0,130,71.7,62.6,0,55.01954,125.0,340,71.6,63.1,0,32.239468,330,230,73.6,63.8,0,99.950905,650,588,70.9,63.9,0,100,950,507,0,62.5,0,33.047314,500.0,507,71.9,62.4,0,33.824974,500.0,176,73.2,64.4,0,47.836773,175,247,70.9,64.8,0,42.98321,245,223,72.4,64.6,0,42.015675,220,352,74.3,64.4,0,32.77126,350,388,74.2,64.3,0,49.74384,387.99976,346,73.4,64.6,0,31.781425,335.0,336,74.0,64.4,0,28.524107,335.0,197,71.9,65.1,0,36.690384,195.0,487,74.0,64.6,0,32.84744,495.1998,245,70.3,64.3,0,43.581245,245,178,73.8,64.4,0,45.141106,175.0,244,72.7,64.5,0,46.939026,245,426,72.2,64.2,0,40.67086,420.0,161,73.6,64.8,0,27.196962,160.0,336,74.0,64.5,0,39.07609,335.0,308,73.4,64.8,0,32.14242,300.0,404,72.8,64.2,0,28.399164,400,199,71.5,64.8,0,37.300613,195,398,71.6,64.2,0,32.967304,380,359,70.7,64.6,0,31.081081,335,176,73.9,64.1,0,60.449738,175.0,246,72.9,64.5,0,44.62142,245.0,353,72.9,64.1,0,36.067387,350.0,191,74.1,64.5,0,38.383095,185.79987,398,74.1,64.3,0,44.603176,395.59985,231,73.3,65.2,0,38.85069,230,283,73.5,64.3,0,36.88595,285.0,193,70.6,64.8,0,41.937447,195,405,73.9,64.4,0,40.675804,380.0,344,72.4,64.1,0,40.695717,335,175,73.6,64.3,0,57.283104,175.0,254,73.2,64.3,0,45.560604,245,421,72.8,64.3,0,46.27398,420.0,368,74.3,64.1,0,46.93353,365.20026,342,73.2,64.2,0,33.872547,335.0,99,73.2,64.9,0,31.217838,100,336,72.9,64.7,0,39.21085,335,196,71.9,284.9,0,33.545624,195.0,390,73.6,64.3,0,37.3399,380.0,339,71.7,64.3,0,42.042667,335,332,73.9,64.2,0,44.509827,335.99982,376,74.0,64.3,0,56.595158,381.49988,355,73.2,64.2,0,39.55242,350.0,163,73.2,64.5,0,43.155594,160.0,340,69.9,64.1,0,51.282673,335.0,282,74.1,64.7,0,47.068127,279.43262,172,72.8,64.4,0,35.167522,150,201,71.3,65.2,0,44.28602,195.0,405,73.9,64.4,0,41.482372,380,584,70.4,64.0,0,67.21517,575,1045,74.3,64.3,0,73.68633,1060.0,256,73.8,64.7,0,45.09142,250.0,176,73.1,64.7,0,60.112476,175.0,228,74.1,64.6,0,35.52332,229.74959,193,72.1,64.6,0,46.16168,185,302,71.0,64.3,0,41.266193,300,303,73.5,64.1,0,36.51857,300.0,211,69.7,64.2,0,55.55689,210,878,69.1,63.9,0,100.0,880,89.5,89.6,90.1,145.5,105.9,120.3,3.0,0.0,29.98
20170711,855,80.9,74.6,37.96063994,41.2134225,254,49.0,44.4,5.6,78.1,74.1,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,75.0,60.8,100.0,15,47.4,58.8,100.0,0,75.1,1.2,59.8,1.8125,63.6,0,0,51.5,13.9,0,0,0,73.9,74.6,63.2,72.7,15,48.6,60.4,63.2,0,74.7,1.01,59.8,1.8125,64.4,0,0,96.3,78.1,17.3,4.4,1.4,15,15,88.8,65.1,81.8,100,37.4,0,76.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,207,63.9,0,23.736263,200.0,72.0,68.0,7214.474,70.2,61.9,100.0,9000.0,267,72.7,61.6,0,48.20691,260.0,128,70.7,62.3,0,53.3178,125,1118,72.1,61.9,0,33.15377,1101.9998,693,78.0,62.8,0,27.508549,700,617,71.8,62.3,0,45.67508,600.0,205,71.1,62.6,0,36.616253,200.0,130,71.6,62.6,0,55.01954,125.0,338,71.6,63.2,0,32.239468,330,230,73.6,63.8,0,99.950905,650,586,71.0,63.9,0,100,950,507,0,62.5,0,33.047314,500.0,508,71.9,62.5,0,33.824974,500.0,177,73.2,64.3,0,47.836773,175,249,71.0,64.7,0,42.98321,245,223,72.5,64.4,0,42.015675,220,353,74.4,64.3,0,32.77126,350,435,74.2,64.2,0,52.76897,433.59976,348,73.5,64.5,0,31.781425,335.0,384,74.1,64.3,0,31.2477,378.0498,198,71.9,65.0,0,36.690384,195.0,495,73.9,64.5,0,32.84744,495.1998,253,70.4,64.2,0,43.581245,245,178,73.9,64.3,0,44.687115,175.0,251,72.7,64.4,0,46.939026,245,430,72.2,64.1,0,40.67086,420.0,162,73.6,64.8,0,27.196962,160.0,344,74.0,64.5,0,39.07609,335.0,308,73.4,64.8,0,32.14242,300.0,405,72.8,64.2,0,28.399164,400,201,71.5,64.7,0,37.300613,195,396,71.6,64.1,0,32.967304,380,348,70.7,64.6,0,31.081081,335,177,73.9,63.9,0,60.449738,175.0,247,72.9,64.4,0,45.061214,245.0,356,72.9,64.0,0,36.067387,350.0,212,74.1,64.3,0,41.159847,211.59987,460,74.1,64.2,0,47.88767,456.19983,232,73.3,65.2,0,38.85069,230,291,73.6,64.3,0,36.88595,285.0,197,70.7,64.7,0,42.54594,195,390,73.9,64.4,0,41.451492,380.0,341,72.4,64.0,0,41.297543,335,178,73.6,64.1,0,57.283104,175.0,255,73.2,64.1,0,45.560604,245,421,72.9,64.3,0,46.27398,420.0,410,74.3,63.9,0,49.638878,410.80023,341,73.2,64.2,0,33.872547,335.0,98,73.3,64.9,0,31.217838,100,339,73.0,64.7,0,39.654747,335,198,72.0,285.2,0,33.545624,195.0,389,73.6,64.3,0,37.3399,380.0,342,71.7,64.2,0,42.042667,335,335,73.9,64.0,0,44.509827,335.99982,380,74.0,64.1,0,56.595158,381.49988,356,73.2,64.1,0,39.55242,350.0,164,73.2,64.5,0,43.155594,160.0,351,70.0,64.0,0,51.282673,335.0,313,74.0,64.7,0,48.207127,307.03262,172,72.8,64.4,0,35.167522,150,203,71.3,65.2,0,44.28602,195.0,392,73.9,64.3,0,41.077293,380,589,70.4,63.8,0,67.21517,575,1063,74.3,64.3,0,73.11144,1060.0,260,73.7,64.7,0,45.09142,250.0,178,73.1,64.7,0,60.112476,175.0,231,74.0,64.5,0,35.52332,229.74959,193,72.1,64.5,0,46.16168,185,305,71.0,64.2,0,41.266193,300,306,73.5,64.0,0,36.51857,300.0,212,69.7,64.0,0,55.55689,210,884,69.1,63.7,0,100.0,880,89.5,89.6,90.1,146.6,105.9,119.9,1.2,0.0,29.99
20170711,900,81.2,74.2,38.11874384,41.2134225,257,49.2,44.4,5.6,78.4,74.2,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.9,60.6,100.0,15,48.8,58.8,100.0,0,74.9,1.25,59.8,1.8125,63.6,0,0,51.6,14.0,0,0,0,73.9,74.6,62.9,73.0,15,48.8,60.4,59.9,0,74.8,1.01,59.8,1.8125,64.4,0,0,97.6,78.2,16.2,4.7,1.7,15,15,90.3,65.1,81.8,100,35.7,0,76.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,207,63.9,0,23.736263,200.0,72.0,68.0,6132.9624,70.2,61.8,75.5,9000.0,267,72.6,61.6,0,48.20691,260.0,129,70.7,62.3,0,53.3178,125,1143,72.1,61.9,0,34.0475,1152.9998,690,78.0,62.8,0,28.216013,700,620,71.8,62.3,0,45.67508,600.0,207,71.0,62.6,0,36.616253,200.0,130,71.6,62.6,0,55.01954,125.0,339,71.5,63.2,0,32.239468,330,233,73.5,63.9,0,99.950905,650,589,70.9,63.9,0,100,950,508,0,62.6,0,33.047314,500.0,508,71.9,62.5,0,33.824974,500.0,176,73.2,64.0,0,47.836773,175,248,71.0,64.4,0,42.98321,245,223,72.7,64.1,0,42.015675,220,351,74.4,64.1,0,32.77126,350,478,74.2,63.9,0,56.05026,479.19977,345,73.5,64.2,0,31.781425,335.0,461,74.1,64.0,0,34.093975,451.84982,196,71.8,64.8,0,36.690384,195.0,466,73.8,64.2,0,30.895615,456.80038,250,70.3,63.9,0,43.581245,245,177,73.9,64.0,0,44.687115,175.0,250,72.7,64.0,0,46.939026,245,428,72.2,63.8,0,40.67086,420.0,161,73.6,64.5,0,27.196962,160.0,338,74.0,64.2,0,39.07609,335.0,308,73.4,64.6,0,32.14242,300.0,405,72.8,64.0,0,28.399164,400,199,71.5,64.5,0,37.300613,195,413,71.6,63.8,0,32.967304,380,353,70.7,64.3,0,31.081081,335,178,73.8,63.6,0,61.243385,175.0,246,72.9,64.1,0,45.92892,245.0,349,72.9,63.7,0,37.407772,350.0,263,74.1,63.9,0,46.000736,263.19986,490,74.1,63.9,0,50.09768,486.49985,231,73.3,65.0,0,40.361004,230,294,73.6,64.0,0,37.045204,285.0,201,70.7,64.6,0,44.04284,195,395,73.9,64.2,0,42.04654,380.0,340,72.4,63.6,0,41.73086,335,177,73.7,63.8,0,57.283104,175.0,253,73.3,63.8,0,45.560604,245,425,72.9,63.9,0,46.716675,420.0,455,74.4,63.6,0,53.176643,456.4001,338,73.2,63.9,0,33.872547,335.0,98,73.4,64.7,0,31.217838,100,336,73.0,64.4,0,39.654747,335,196,72.1,284.7,0,33.545624,195.0,387,73.7,64.0,0,37.3399,380.0,340,71.7,63.9,0,42.042667,335,336,73.9,63.7,0,44.509827,335.99982,378,74.0,63.8,0,56.595158,381.49988,357,73.2,63.7,0,39.55242,350.0,164,73.3,64.3,0,43.155594,160.0,343,70.0,63.7,0,51.282673,335.0,312,74.0,64.5,0,48.207127,307.03262,166,72.9,64.2,0,35.167522,150,202,71.3,64.9,0,44.28602,195.0,395,73.9,64.1,0,41.077293,380,587,70.4,63.5,0,67.21517,575,1056,74.2,64.0,0,73.11144,1060.0,258,73.7,64.4,0,45.09142,250.0,177,73.1,64.5,0,60.112476,175.0,228,74.0,64.2,0,35.52332,229.74959,193,72.1,64.2,0,46.16168,185,305,71.0,63.9,0,41.266193,300,304,73.5,63.7,0,36.51857,300.0,212,69.7,63.7,0,55.55689,210,881,69.0,63.4,0,99.96737,880,89.5,89.6,90.3,146.6,105.9,119.8,1.1,0.0,29.99
20170711,905,81.4,72.8,37.92974179,43.64568083,258,48.9,44.2,5.65,78.5,74.4,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.8,60.5,100.0,15,49.8,58.8,100.0,0,74.9,1.15,59.8,1.8125,63.6,0,0,51.2,13.9,0,0,0,73.9,74.6,63.1,73.6,15,49.1,60.4,59.5,0,74.9,0.99,59.8,1.8125,64.3,0,0,97.8,79.3,16.1,4.7,1.5,15,15,88.3,65.1,81.8,100,37.1,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,419,63.0,0,29.90232,433.99945,72.0,68.0,7214.474,70.2,61.7,100.0,9000.0,263,72.6,61.5,0,48.20691,260.0,126,70.7,62.2,0,53.3178,125,1283,72.1,61.8,0,37.255142,1254.9998,701,78.0,62.7,0,26.223322,700,609,71.8,62.2,0,45.67508,600.0,203,71.0,62.5,0,36.616253,200.0,127,71.6,62.5,0,55.01954,125.0,335,71.5,63.1,0,32.239468,330,226,73.5,63.8,0,99.950905,650,578,70.9,63.8,0,100,950,504,0,62.4,0,33.047314,500.0,506,71.9,62.4,0,33.824974,500.0,176,73.1,63.9,0,48.291542,175,248,71.0,64.4,0,42.98321,245,223,72.8,64.1,0,42.015675,220,363,74.4,64.0,0,33.211143,350,504,74.2,63.8,0,57.90437,501.99976,343,73.5,64.1,0,31.781425,335.0,486,74.1,63.9,0,35.54165,488.74982,202,71.8,64.7,0,37.131992,195.0,467,73.9,64.2,0,30.895615,456.80038,250,70.3,63.9,0,43.581245,245,178,73.9,64.0,0,44.687115,175.0,251,72.7,64.1,0,46.939026,245,429,72.2,63.8,0,40.67086,420.0,162,73.6,64.4,0,27.196962,160.0,340,74.1,64.2,0,39.07609,335.0,308,73.7,64.5,0,32.14242,300.0,405,72.8,63.9,0,28.399164,400,200,71.5,64.5,0,37.300613,195,405,71.6,63.7,0,32.967304,380,357,70.7,64.2,0,31.081081,335,181,73.9,63.6,0,61.844635,175.0,250,72.9,64.1,0,46.440033,245.0,358,72.9,63.6,0,38.47762,350.0,290,74.1,63.9,0,48.519474,288.99988,548,74.1,63.8,0,53.626377,547.09985,231,73.4,64.9,0,40.815323,230,293,73.6,63.9,0,37.045204,285.0,199,70.7,64.4,0,44.04284,195,390,73.9,64.1,0,42.04654,380.0,340,72.4,63.6,0,42.16418,335,178,73.7,63.8,0,57.724876,175.0,252,73.2,63.8,0,45.560604,245,425,72.9,63.9,0,46.716675,420.0,478,74.4,63.5,0,54.865955,479.20007,338,73.3,63.8,0,33.872547,335.0,99,73.5,64.6,0,31.217838,100,338,73.0,64.4,0,39.654747,335,197,72.4,284.8,0,33.545624,195.0,387,73.7,63.9,0,37.3399,380.0,341,71.7,63.9,0,42.042667,335,356,74.0,63.6,0,45.55346,354.0,376,74.0,63.8,0,56.595158,381.49988,357,73.2,63.7,0,39.55242,350.0,164,73.4,64.2,0,43.155594,160.0,345,70.0,63.7,0,51.282673,335.0,312,74.0,64.4,0,48.207127,307.03262,174,72.8,64.1,0,35.167522,150,203,71.3,64.9,0,44.28602,195.0,397,74.0,64.0,0,41.077293,380,589,70.4,63.5,0,67.21517,575,1062,74.2,63.9,0,73.11144,1060.0,259,73.7,64.3,0,45.09142,250.0,178,73.1,64.4,0,60.112476,175.0,230,74.0,64.1,0,35.52332,229.74959,194,72.1,64.1,0,46.16168,185,306,71.0,63.9,0,41.266193,300,306,73.5,63.6,0,36.51857,300.0,213,69.7,63.7,0,55.55689,210,883,69.0,63.4,0,100.0,880,89.4,89.5,90.1,147.6,105.9,119.8,1.2,0.1,29.99
20170711,910,81.6,71.4,37.73683736,43.64568083,258,49.0,44.4,5.6,78.6,74.5,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74.8,60.2,100.0,15,50.3,58.8,100.0,0,74.8,1.15,59.8,1.8125,63.3,0,0,51.5,13.9,0,0,0,73.9,74.7,63.2,74.4,15,49.5,60.4,62.6,0,74.9,0.99,59.8,1.8125,64.3,0,0,97.6,80.4,16.9,4.2,1.2,15,15,88.7,65.1,81.8,100,37.2,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,555,62.4,0,34.029305,541.99945,72.0,68.0,6872.178,70.1,61.4,100.0,9000.0,262,72.6,61.1,0,48.20691,260.0,126,70.7,61.9,0,53.3178,125,1271,71.9,61.4,0,38.05093,1254.9998,701,78.0,62.5,0,26.140785,700,605,71.8,62.0,0,45.67508,600.0,203,71.0,62.2,0,36.616253,200.0,126,71.6,62.2,0,55.01954,125.0,332,71.5,62.8,0,32.239468,330,226,73.5,63.5,0,99.950905,650,574,70.8,63.6,0,100,950,501,0,62.2,0,33.047314,500.0,505,71.9,62.1,0,33.824974,500.0,180,73.1,64.0,0,48.73402,175,252,71.0,64.4,0,43.142544,245,222,73.0,64.2,0,42.015675,220,362,74.4,64.0,0,33.211143,350,543,74.3,63.9,0,60.356182,540.0,342,73.5,64.2,0,31.781425,335.0,528,74.0,63.9,0,37.394184,525.6498,201,71.8,64.8,0,37.131992,195.0,466,73.9,64.2,0,30.895615,456.80038,250,70.3,64.0,0,43.581245,245,177,73.9,64.0,0,44.687115,175.0,250,72.7,64.1,0,46.939026,245,428,72.2,63.9,0,40.67086,420.0,161,73.6,64.5,0,27.196962,160.0,404,74.1,64.1,0,42.114937,406.3998,308,73.9,64.5,0,32.14242,300.0,402,72.9,63.9,0,28.399164,400,200,71.5,64.5,0,37.300613,195,394,71.6,63.8,0,32.967304,380,351,70.7,64.3,0,31.081081,335,176,73.9,63.7,0,61.844635,175.0,254,72.9,64.2,0,46.95115,245.0,350,72.9,63.7,0,38.47762,350.0,343,74.0,63.9,0,53.728962,340.59985,606,74.1,63.9,0,58.05861,607.6998,231,73.4,64.9,0,41.257366,230,289,73.6,64.0,0,37.045204,285.0,199,70.7,64.5,0,44.480957,195,389,73.9,64.1,0,42.439697,380.0,338,72.5,63.7,0,42.681755,335,177,73.7,63.8,0,57.724876,175.0,252,73.2,63.9,0,45.560604,245,423,72.9,63.9,0,46.716675,420.0,525,74.3,63.6,0,58.060963,524.80005,337,73.3,63.8,0,33.872547,335.0,98,73.6,64.6,0,31.217838,100,339,73.1,64.4,0,39.654747,335,196,72.6,284.9,0,33.545624,195.0,383,73.7,64.0,0,37.3399,380.0,341,71.6,64.0,0,42.042667,335,368,74.1,63.7,0,46.397247,371.99988,376,74.0,63.9,0,56.595158,381.49988,357,73.2,63.8,0,39.55242,350.0,164,73.5,64.2,0,43.155594,160.0,347,70.2,63.8,0,51.282673,335.0,312,74.1,64.4,0,48.207127,307.03262,169,72.8,64.2,0,35.167522,150,203,71.4,64.9,0,44.28602,195.0,390,73.9,64.1,0,41.077293,380,588,70.4,63.6,0,67.21517,575,1060,74.2,63.9,0,73.11144,1060.0,260,73.7,64.3,0,45.09142,250.0,178,73.1,64.4,0,60.112476,175.0,233,73.9,64.2,0,35.52332,229.74959,193,72.1,64.2,0,46.16168,185,307,71.0,63.9,0,41.266193,300,306,73.6,63.7,0,36.51857,300.0,213,69.7,63.7,0,55.55689,210,883,69.0,63.5,0,99.9783,880,89.4,89.5,90.3,148.6,105.9,119.7,1.3,0.1,29.99
20170711,915,82.1,71.1,38.08587286,43.64568083,259,49.0,44.3,5.6,78.3,74.2,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.8,60.1,100.0,15,50.7,58.8,100.0,0,74.8,1.15,59.8,1.8125,63.2,0,0,51.6,14.0,0,0,0,74.0,74.8,63.1,74.4,15,49.9,60.4,64.3,0,75.0,1.0,59.8,1.8125,64.3,0,0,96.7,77.9,17.3,4.4,1.5,15,15,90.2,65.1,81.8,100,36.0,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,550,62.2,0,33.394386,541.99945,72.0,68.0,7045.323,70.1,61.2,100.0,9000.0,263,72.5,61.0,0,48.20691,260.0,126,70.7,61.8,0,53.3178,125,1210,71.7,61.3,0,35.614594,1203.9995,701,78.0,62.3,0,26.223322,700,610,71.9,61.8,0,45.67508,600.0,202,71.0,62.0,0,36.616253,200.0,128,71.6,62.1,0,55.01954,125.0,335,71.5,62.6,0,32.239468,330,227,73.5,63.4,0,99.950905,650,579,70.8,63.4,0,100,950,503,0,62.0,0,33.047314,500.0,505,71.9,61.9,0,33.824974,500.0,180,73.1,64.0,0,48.73402,175,252,71.0,64.4,0,43.142544,245,223,72.9,64.2,0,42.015675,220,361,74.4,64.0,0,33.211143,350,544,74.3,63.9,0,60.356182,540.0,344,73.5,64.2,0,31.781425,335.0,531,73.9,63.9,0,37.394184,525.6498,202,71.8,64.7,0,37.131992,195.0,463,74.0,64.2,0,30.42619,456.80038,247,70.3,63.9,0,43.581245,245,178,73.9,64.0,0,44.687115,175.0,249,72.8,64.1,0,46.939026,245,430,72.2,63.8,0,40.67086,420.0,161,73.6,64.5,0,27.196962,160.0,451,74.0,64.1,0,43.805904,442.09982,308,74.1,64.5,0,32.14242,300.0,405,72.8,63.9,0,28.399164,400,200,71.5,64.5,0,37.300613,195,396,71.6,63.8,0,32.967304,380,353,70.7,64.2,0,31.081081,335,179,73.9,63.6,0,62.27754,175.0,251,72.9,64.1,0,46.95115,245.0,357,73.0,63.7,0,38.920315,350.0,341,74.0,63.9,0,53.728962,340.59985,642,74.0,63.8,0,60.07326,637.9998,237,73.4,64.9,0,41.871315,230,286,73.6,63.9,0,37.045204,285.0,198,70.7,64.5,0,44.480957,195,387,74.0,64.1,0,42.439697,380.0,345,72.5,63.7,0,43.28358,335,178,73.6,63.8,0,57.724876,175.0,252,73.3,63.8,0,45.560604,245,426,72.9,63.9,0,46.716675,420.0,539,74.3,63.5,0,58.83217,540.0,338,73.3,63.8,0,33.872547,335.0,99,73.6,64.6,0,31.217838,100,339,73.1,64.4,0,39.654747,335,197,72.7,284.8,0,33.545624,195.0,387,73.7,64.0,0,37.3399,380.0,341,71.6,63.9,0,42.042667,335,390,74.0,63.7,0,47.92939,389.99988,373,74.0,63.9,0,56.595158,381.49988,356,73.2,63.7,0,39.55242,350.0,164,73.5,64.2,0,43.155594,160.0,347,70.6,63.7,0,51.282673,335.0,332,74.1,64.4,0,49.45159,334.63263,171,72.8,64.2,0,35.167522,150,203,71.4,64.9,0,44.28602,195.0,393,74.0,64.0,0,41.077293,380,588,70.4,63.5,0,67.21517,575,1067,74.2,63.9,0,73.11144,1060.0,260,73.7,64.3,0,45.09142,250.0,178,73.1,64.4,0,60.112476,175.0,231,73.9,64.2,0,35.52332,229.74959,194,72.1,64.2,0,46.16168,185,305,71.0,63.9,0,41.266193,300,307,73.6,63.6,0,36.51857,300.0,213,69.7,63.7,0,55.55689,210,889,69.0,63.4,0,99.206604,880,89.4,89.5,90.3,149.6,105.9,119.7,1.4,-0.1,29.99
20170711,920,82.6,68.3,37.76237869,43.64568083,260,49.2,44.5,5.6,78.5,74.2,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.8,60.1,100.0,15,51.1,58.8,100.0,0,74.8,1.2,59.8,1.8125,63.2,0,0,51.7,13.9,0,0,0,74.0,74.8,62.7,75.2,15,50.1,60.4,63.3,0,74.9,0.99,59.8,1.8125,64.3,0,0,97.4,82.4,17.1,4.3,1.2,15,15,87.8,65.1,81.8,100,37.2,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,351,62.3,0,28.20513,290.0,72.0,68.0,7045.323,70.0,61.3,100.0,9000.0,265,72.6,61.0,0,48.20691,260.0,127,70.6,61.8,0,53.3178,125,1089,71.5,61.3,0,34.182175,1102.0,696,77.9,62.3,0,27.001534,700,613,71.8,61.8,0,45.67508,600.0,204,71.0,62.0,0,36.616253,200.0,129,71.5,62.1,0,55.01954,125.0,336,71.4,62.6,0,32.239468,330,229,73.5,63.3,0,99.950905,650,581,70.8,63.4,0,100,950,504,0,62.0,0,33.047314,500.0,507,71.9,61.9,0,33.824974,500.0,180,73.1,63.8,0,48.73402,175,251,71.0,64.3,0,43.142544,245,222,73.0,63.9,0,42.015675,220,362,74.4,63.8,0,33.211143,350,543,74.3,63.6,0,60.356182,540.0,342,73.5,64.0,0,31.781425,335.0,527,73.9,63.7,0,37.394184,525.6498,201,71.8,64.6,0,37.131992,195.0,481,74.1,64.1,0,32.45213,495.1998,247,70.3,63.7,0,43.581245,245,178,73.9,63.8,0,44.687115,175.0,249,72.8,63.9,0,46.939026,245,429,72.2,63.6,0,40.67086,420.0,162,73.5,64.3,0,27.196962,160.0,448,74.0,63.9,0,43.805904,442.09982,315,74.1,64.3,0,34.41821,323.39987,402,72.9,63.8,0,28.399164,400,199,71.5,64.4,0,37.300613,195,392,71.6,63.6,0,32.967304,380,348,70.7,64.0,0,31.081081,335,179,73.9,63.4,0,62.27754,175.0,253,72.9,63.9,0,46.95115,245.0,356,73.0,63.5,0,38.920315,350.0,340,74.0,63.6,0,53.728962,340.59985,641,74.0,63.6,0,60.07326,637.9998,237,73.4,64.8,0,41.871315,230,295,73.6,63.8,0,37.92723,285.0,198,70.6,64.3,0,44.480957,195,400,74.0,64.0,0,43.045372,380.0,343,72.6,63.4,0,43.28358,335,178,73.6,63.6,0,57.724876,175.0,253,73.3,63.6,0,45.560604,245,426,72.9,63.7,0,46.716675,420.0,537,74.3,63.3,0,58.83217,540.0,341,73.4,63.6,0,33.872547,335.0,100,73.6,64.5,0,31.217838,100,338,73.1,64.2,0,39.654747,335,197,72.9,284.6,0,33.545624,195.0,391,73.8,63.8,0,37.3399,380.0,340,71.7,63.7,0,42.042667,335,389,73.9,63.4,0,47.92939,389.99988,375,74.0,63.6,0,56.595158,381.49988,355,73.2,63.5,0,39.55242,350.0,164,73.6,64.1,0,43.155594,160.0,343,70.9,63.5,0,51.282673,335.0,394,74.1,64.2,0,52.858047,389.83264,166,72.8,64.0,0,35.167522,150,202,71.5,64.8,0,44.28602,195.0,389,74.0,63.9,0,41.077293,380,589,70.4,63.3,0,67.21517,575,1064,74.2,63.7,0,73.11144,1060.0,260,73.9,64.2,0,45.09142,250.0,179,73.1,64.2,0,60.112476,175.0,232,73.9,64.0,0,35.52332,229.74959,194,72.1,64.0,0,46.16168,185,310,71.0,63.7,0,41.266193,300,307,73.7,63.4,0,36.51857,300.0,213,69.7,63.5,0,55.55689,210,887,68.9,63.2,0,99.339935,880,89.4,89.5,90.2,147.6,105.9,119.6,1.2,0.0,29.99
20170711,925,84.3,64.3,38.08069305,43.64568083,259,49.3,44.5,5.6,78.4,74.1,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.8,59.7,100.0,15,50.9,58.8,100.0,0,74.8,1.2,59.8,1.8125,62.9,0,0,51.2,13.9,0,0,0,74.0,74.9,63.0,75.6,15,50.3,60.4,62.4,0,75.1,1.0,59.8,1.8125,64.2,0,0,97.6,81.6,16.8,4.6,1.3,15,15,90.0,65.1,81.8,100,36.2,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,204,62.7,0,23.614164,200.0,72.0,68.0,7045.323,70.0,61.0,100.0,9000.0,268,72.5,60.7,0,48.20691,260.0,129,70.6,61.5,0,53.3178,125,1047,71.6,61.1,0,32.55387,1051.0,692,77.8,62.0,0,27.602879,700,619,71.7,61.5,0,45.67508,600.0,206,70.9,61.7,0,36.616253,200.0,130,71.4,61.8,0,55.01954,125.0,340,71.5,62.4,0,32.239468,330,232,73.5,63.1,0,99.950905,650,589,70.7,63.2,0,100,950,508,0,61.7,0,33.047314,500.0,508,71.9,61.7,0,33.824974,500.0,179,73.1,63.8,0,48.73402,175,250,71.0,64.2,0,43.142544,245,222,73.1,64.0,0,42.015675,220,359,74.4,63.8,0,33.211143,350,542,74.3,63.6,0,60.356182,540.0,342,73.5,63.9,0,31.781425,335.0,528,73.8,63.7,0,37.394184,525.6498,201,71.8,64.5,0,37.131992,195.0,568,74.2,64.0,0,35.51575,571.99963,247,70.3,63.7,0,43.581245,245,177,73.9,63.8,0,44.687115,175.0,248,72.8,63.9,0,46.939026,245,428,72.2,63.6,0,40.67086,420.0,161,73.5,64.2,0,27.196962,160.0,448,74.0,63.9,0,43.805904,442.09982,369,74.2,64.2,0,36.547165,370.19977,402,72.9,63.7,0,28.399164,400,199,71.5,64.3,0,37.300613,195,413,71.7,63.6,0,32.967304,380,347,70.7,64.0,0,31.081081,335,178,73.9,63.4,0,62.27754,175.0,250,72.9,63.9,0,46.95115,245.0,356,73.0,63.5,0,38.920315,350.0,340,74.0,63.6,0,53.728962,340.59985,636,74.0,63.6,0,60.07326,637.9998,236,73.4,64.7,0,41.871315,230,294,73.7,63.7,0,37.92723,285.0,198,70.7,64.3,0,44.480957,195,397,74.1,63.9,0,42.503452,380.0,345,72.6,63.4,0,43.28358,335,177,73.6,63.6,0,57.724876,175.0,252,73.3,63.6,0,45.560604,245,424,72.9,63.7,0,46.716675,420.0,537,74.3,63.3,0,58.83217,540.0,341,73.4,63.6,0,33.872547,335.0,98,73.7,64.4,0,31.217838,100,340,73.1,64.1,0,39.654747,335,197,73.0,284.9,0,33.545624,195.0,385,73.9,63.8,0,37.3399,380.0,338,71.7,63.7,0,42.042667,335,389,73.9,63.5,0,47.92939,389.99988,386,74.0,63.7,0,57.20051,381.49988,356,73.2,63.5,0,39.55242,350.0,163,73.6,64.0,0,43.155594,160.0,334,71.3,63.5,0,51.720364,335.0,448,74.0,64.1,0,55.621178,445.03265,161,72.8,64.0,0,35.167522,150,202,71.5,64.7,0,44.28602,195.0,393,74.2,63.8,0,41.077293,380,589,70.3,63.3,0,67.21517,575,1069,74.2,63.7,0,73.11144,1060.0,260,74.0,64.1,0,45.09142,250.0,179,73.1,64.2,0,60.112476,175.0,229,73.9,64.0,0,35.52332,229.74959,193,72.2,63.9,0,46.16168,185,310,71.0,63.7,0,41.266193,300,308,73.8,63.4,0,36.51857,300.0,214,69.8,63.5,0,55.55689,210,887,68.9,63.2,0,99.32146,880,89.3,89.4,90.3,146.6,105.9,119.8,3.1,-0.3,29.99
20170711,930,84.1,66.4,38.50853941,43.64568083,258,49.2,44.4,5.6,78.5,74.2,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.8,59.7,100.0,15,50.6,58.8,100.0,0,74.8,1.2,59.8,1.8125,62.9,0,0,51.6,13.9,0,0,0,74.0,74.8,63.0,76.4,15,50.5,60.4,65.4,0,75.1,1.01,59.8,1.8125,64.1,0,0,97.4,83.6,17.5,4.6,1.3,15,15,89.3,65.1,81.8,100,37.1,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,202,62.9,0,23.614164,200.0,72.0,68.0,7214.474,70.0,60.8,100.0,9000.0,267,72.6,60.6,0,47.815693,260.0,129,70.6,61.4,0,53.3178,125,1012,71.8,60.9,0,31.488737,1000.0,692,77.7,61.9,0,27.803326,700,619,71.7,61.4,0,45.67508,600.0,206,70.9,61.6,0,36.616253,200.0,127,71.4,61.7,0,53.871517,125.0,339,71.5,62.3,0,32.239468,330,231,73.4,63.0,0,99.950905,650,588,70.7,63.0,0,100,950,507,0,61.6,0,33.047314,500.0,508,71.9,61.5,0,33.824974,500.0,180,73.0,63.8,0,48.73402,175,248,71.0,64.3,0,43.142544,245,227,73.2,64.0,0,42.174873,220,360,74.4,63.8,0,33.211143,350,542,74.3,63.6,0,60.356182,540.0,340,73.6,63.9,0,31.781425,335.0,496,73.8,63.7,0,34.425224,488.74963,201,71.8,64.5,0,37.131992,195.0,618,74.1,64.0,0,37.183445,610.3996,253,70.3,63.7,0,44.035347,245,177,73.9,63.8,0,44.687115,175.0,248,72.8,63.9,0,46.939026,245,428,72.2,63.6,0,40.67086,420.0,161,73.5,64.3,0,27.196962,160.0,447,74.0,63.9,0,43.805904,442.09982,396,74.2,64.2,0,37.734,393.59976,404,72.8,63.7,0,28.399164,400,200,71.5,64.3,0,37.300613,195,401,71.7,63.6,0,33.43615,380,347,70.7,64.1,0,31.081081,335,178,73.9,63.5,0,62.71044,175.0,249,73.0,64.0,0,46.95115,245.0,359,73.0,63.5,0,39.37531,350.0,365,74.1,63.7,0,56.505714,366.39987,631,74.0,63.6,0,60.146523,637.9998,233,73.4,64.7,0,41.871315,230,289,73.7,63.7,0,37.92723,285.0,199,70.6,64.3,0,44.93124,195,451,74.1,63.9,0,46.806927,456.7998,341,72.7,63.5,0,43.28358,335,179,73.6,63.6,0,57.724876,175.0,254,73.4,63.6,0,45.560604,245,426,72.9,63.7,0,46.716675,420.0,539,74.2,63.4,0,58.83217,540.0,339,73.4,63.6,0,33.872547,335.0,98,73.8,64.4,0,31.217838,100,339,73.1,64.2,0,39.654747,335,197,73.1,284.7,0,33.545624,195.0,387,74.0,63.8,0,37.3399,380.0,341,71.6,63.8,0,42.042667,335,391,73.9,63.5,0,47.92939,389.99988,385,74.0,63.7,0,57.20051,381.49988,355,73.2,63.6,0,39.55242,350.0,164,73.7,64.1,0,43.155594,160.0,358,71.6,63.5,0,51.720364,335.0,448,74.0,64.1,0,55.621178,445.03265,168,72.8,64.0,0,35.167522,150,203,71.5,64.8,0,44.28602,195.0,387,74.2,63.8,0,41.077293,380,586,70.3,63.4,0,67.21517,575,1065,74.2,63.7,0,73.04085,1060.0,261,73.9,64.1,0,45.09142,250.0,180,73.1,64.2,0,60.112476,175.0,232,73.9,64.0,0,35.52332,229.74959,194,72.2,63.9,0,46.16168,185,307,71.1,63.7,0,41.266193,300,308,73.8,63.5,0,36.51857,300.0,214,69.9,63.5,0,55.55689,210,889,68.8,63.3,0,99.166756,880,89.3,89.4,90.1,147.6,105.9,119.6,2.1,-1.5,29.99
