20170711,935,85.2,64.1,38.78118061,43.64568083,258,49.3,44.5,5.65,78.5,74.2,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,74.8,59.6,100.0,15,50.3,58.8,100.0,0,74.7,1.2,59.8,1.8125,62.6,0,0,51.2,13.9,0,0,0,74.0,74.9,63.2,76.7,15,50.9,60.4,64.2,0,75.2,1.0,59.8,1.8125,64.0,0,0,97.1,83.4,17.2,4.7,0.9,15,15,88.6,65.1,81.8,100,37.4,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,201,63.0,0,23.614164,200.0,72.0,68.0,7214.474,69.9,60.8,100.0,8864.002,268,72.5,60.5,0,47.815693,260.0,128,70.6,61.3,0,53.3178,125,1012,71.9,60.9,0,31.476494,1000.0,692,77.7,61.8,0,27.874071,700,619,71.7,61.4,0,45.67508,600.0,206,70.8,61.6,0,36.616253,200.0,128,71.4,61.6,0,53.871517,125.0,339,71.5,62.2,0,32.239468,330,231,73.4,62.9,0,99.950905,650,589,70.7,63.0,0,100,950,507,0,61.5,0,33.047314,500.0,508,72.0,61.5,0,33.824974,500.0,179,73.1,63.9,0,48.73402,175,247,71.0,64.4,0,43.142544,245,226,73.3,64.1,0,42.174873,220,359,74.5,63.9,0,33.211143,350,537,74.3,63.7,0,60.356182,540.0,336,73.6,64.0,0,31.781425,335.0,492,73.8,63.8,0,34.425224,488.74963,200,71.8,64.6,0,37.131992,195.0,641,74.1,64.0,0,38.15936,648.7998,252,70.3,63.8,0,44.035347,245,176,74.0,63.9,0,44.687115,175.0,245,72.8,64.0,0,47.55245,245,425,72.2,63.7,0,40.67086,420.0,161,73.5,64.3,0,27.196962,160.0,477,74.1,63.9,0,45.166035,477.7998,437,74.2,64.2,0,39.44696,440.39978,414,72.8,63.7,0,29.014397,400,198,71.8,64.3,0,37.300613,195,387,71.8,63.7,0,33.43615,380,345,70.7,64.1,0,31.081081,335,175,73.9,63.5,0,63.23954,175.0,246,73.1,64.1,0,46.95115,245.0,355,73.0,63.6,0,39.37531,350.0,360,74.0,63.8,0,57.193756,366.39987,621,74.0,63.7,0,61.01343,637.9998,230,73.4,64.7,0,42.325638,230,287,73.8,63.8,0,37.92723,285.0,195,70.6,64.3,0,44.93124,195,517,74.1,63.9,0,47.0832,495.1998,358,72.8,63.5,0,43.11507,335,178,73.6,63.7,0,57.724876,175.0,252,73.4,63.8,0,45.560604,245,425,72.9,63.8,0,46.716675,420.0,537,74.2,63.4,0,58.83217,540.0,340,73.4,63.7,0,33.872547,335.0,99,73.8,64.5,0,31.217838,100,337,73.0,64.2,0,39.654747,335,197,73.2,284.9,0,33.545624,195.0,390,74.1,63.9,0,37.3399,380.0,340,71.6,63.8,0,42.042667,335,389,73.9,63.6,0,47.92939,389.99988,382,74.0,63.8,0,57.20051,381.49988,357,73.2,63.7,0,39.55242,350.0,163,73.8,64.1,0,43.155594,160.0,352,71.8,63.6,0,51.720364,335.0,446,73.9,64.1,0,55.621178,445.03265,163,72.8,64.0,0,35.167522,150,202,71.5,64.8,0,44.28602,195.0,391,74.3,63.9,0,41.077293,380,589,70.3,63.5,0,67.21517,575,1063,74.2,63.8,0,73.04085,1060.0,260,74.0,64.2,0,45.09142,250.0,179,73.1,64.2,0,60.112476,175.0,230,73.9,64.0,0,35.52332,229.74959,193,72.3,64.0,0,46.16168,185,309,71.1,63.8,0,41.266193,300,307,73.9,63.5,0,36.51857,300.0,213,69.9,63.6,0,55.55689,210,886,68.8,63.4,0,99.51579,880,89.3,89.4,90.1,145.6,105.9,119.6,0.7,1.5,29.99
20170711,940,87.3,60.9,39.5988444,43.64568083,260,49.2,43.9,5.6,79.5,74.8,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,75.0,59.6,100.0,15,50.1,58.8,100.0,0,74.8,1.25,59.8,1.8125,62.6,0,0,51.1,14.0,0,0,0,74.0,75.1,62.8,77.7,15,51.0,60.4,65.6,0,75.3,0.99,59.8,1.8125,63.9,0,0,97.1,86.8,17.6,4.4,1.4,15,15,89.3,65.1,81.8,100,37.4,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,204,63.0,0,23.614164,200.0,72.0,68.0,7045.323,69.9,60.8,100.0,8864.002,268,72.5,60.5,0,47.815693,260.0,128,70.6,61.3,0,53.3178,125,1006,72.0,60.9,0,31.745836,1000.0,693,77.7,61.8,0,27.685415,700,617,71.7,61.3,0,45.67508,600.0,206,70.8,61.6,0,36.616253,200.0,128,71.4,61.6,0,53.871517,125.0,339,71.6,62.2,0,32.239468,330,233,73.4,62.9,0,99.950905,650,587,70.7,63.0,0,100,950,506,0,61.5,0,33.047314,500.0,508,72.0,61.4,0,33.824974,500.0,178,73.0,63.7,0,48.73402,175,247,71.0,64.2,0,43.142544,245,226,73.3,63.9,0,42.174873,220,356,74.5,63.7,0,33.211143,350,537,74.2,63.6,0,60.356182,540.0,340,73.6,63.9,0,32.222496,335.0,493,73.8,63.6,0,34.425224,488.74963,199,71.7,64.5,0,37.131992,195.0,725,74.1,63.8,0,40.667076,725.59985,250,70.3,63.6,0,44.035347,245,177,74.0,63.7,0,45.141106,175.0,250,72.8,63.8,0,47.098515,245,425,72.2,63.5,0,40.67086,420.0,163,73.5,64.2,0,27.650448,160.0,520,74.1,63.8,0,46.611935,513.4998,486,74.1,64.0,0,41.331215,487.19977,413,72.8,63.6,0,29.014397,400,197,72.1,64.2,0,37.300613,195,411,71.8,63.5,0,33.43615,380,350,70.7,64.0,0,31.081081,335,178,73.9,63.3,0,62.782585,175.0,251,73.1,63.9,0,47.98526,245.0,359,73.0,63.5,0,38.834236,350.0,367,74.0,63.6,0,57.47635,366.39987,641,74.0,63.5,0,61.746033,637.9998,235,73.4,64.7,0,42.76768,230,294,73.8,63.7,0,38.000736,285.0,203,70.6,64.2,0,45.97785,195,591,74.2,63.6,0,52.513016,571.99963,351,72.9,63.4,0,43.86134,335,178,73.6,63.5,0,57.724876,175.0,251,73.4,63.5,0,45.560604,245,425,72.9,63.6,0,46.716675,420.0,536,74.2,63.2,0,58.83217,540.0,340,73.5,63.6,0,33.872547,335.0,100,73.9,64.4,0,31.217838,100,339,73.0,64.2,0,39.654747,335,197,73.3,284.7,0,33.545624,195.0,447,74.3,63.7,0,40.455666,456.79962,338,71.7,63.7,0,42.042667,335,390,73.9,63.4,0,47.92939,389.99988,385,74.0,63.6,0,57.20051,381.49988,355,73.3,63.5,0,39.55242,350.0,164,73.9,64.0,0,43.155594,160.0,352,72.0,63.4,0,51.720364,335.0,447,73.9,64.0,0,55.621178,445.03265,162,72.8,63.9,0,35.167522,150,203,71.6,64.7,0,44.28602,195.0,388,74.4,63.8,0,41.077293,380,584,70.3,63.2,0,67.21517,575,1064,74.2,63.7,0,73.03076,1060.0,261,74.0,64.1,0,45.09142,250.0,179,73.1,64.2,0,60.112476,175.0,233,73.9,63.9,0,35.52332,229.74959,194,72.3,63.9,0,46.16168,185,306,71.1,63.6,0,41.266193,300,307,74.0,63.4,0,36.51857,300.0,214,70.0,63.4,0,55.55689,210,886,68.8,63.1,0,99.402145,880,89.3,89.4,90.3,146.6,105.8,119.8,0.1,0.2,29.99
20170711,945,88.5,58.8,39.95110766,43.64568083,258,49.1,44.0,5.6,79.7,75.3,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.0,59.5,100.0,15,49.6,58.8,100.0,0,74.8,1.2,59.8,1.8125,62.4,0,0,51.7,13.9,0,0,0,74.0,75.1,62.8,78.4,15,51.2,60.4,64.9,0,75.3,0.99,59.8,1.8125,63.9,0,0,97.3,86.5,17.4,4.3,0.6,15,15,89.0,65.1,81.8,100,37.2,0,78.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,203,62.9,0,23.614164,200.0,72.0,68.0,7045.323,69.8,60.7,100.0,8728.004,267,72.5,60.4,0,47.815693,260.0,128,70.5,61.2,0,53.3178,125,1078,72.1,60.7,0,33.98629,1101.9998,692,77.7,61.6,0,27.602879,700,619,71.6,61.2,0,45.67508,600.0,206,70.8,61.4,0,36.616253,200.0,127,71.3,61.5,0,53.871517,125.0,339,71.6,62.0,0,32.239468,330,231,73.4,62.8,0,99.950905,650,587,70.7,62.8,0,100,950,506,0,61.4,0,33.047314,500.0,508,72.2,61.3,0,33.824974,500.0,178,73.0,63.7,0,48.73402,175,247,71.0,64.2,0,43.42444,245,226,73.3,63.9,0,42.174873,220,355,74.5,63.8,0,33.211143,350,535,74.2,63.5,0,60.356182,540.0,339,73.6,63.9,0,32.222496,335.0,493,73.8,63.6,0,34.425224,488.74963,199,71.8,64.5,0,37.131992,195.0,759,74.1,63.8,0,41.71711,763.99976,250,70.2,63.6,0,44.035347,245,176,73.9,63.7,0,45.141106,175.0,249,72.8,63.8,0,47.098515,245,422,72.2,63.5,0,40.67086,420.0,163,73.5,64.2,0,27.650448,160.0,590,74.0,63.7,0,49.40571,584.8998,521,74.1,64.0,0,42.518047,510.5999,409,72.8,63.6,0,29.014397,400,197,72.2,64.2,0,37.300613,195,394,71.9,63.5,0,33.43615,380,339,70.7,64.0,0,31.081081,335,176,73.9,63.4,0,64.10534,175.0,246,73.2,64.0,0,47.98526,245.0,356,73.0,63.5,0,38.834236,350.0,367,74.0,63.6,0,58.336407,366.39987,633,73.9,63.5,0,62.515266,637.9998,234,73.4,64.7,0,43.222004,230,287,73.8,63.7,0,38.000736,285.0,196,70.6,64.2,0,45.97785,195,646,74.2,63.6,0,54.22378,648.7996,347,73.0,63.4,0,42.778046,335,177,73.5,63.5,0,57.724876,175.0,249,73.4,63.6,0,45.560604,245,424,72.9,63.6,0,46.716675,420.0,537,74.2,63.3,0,58.83217,540.0,345,73.5,63.5,0,33.98284,335.0,99,73.9,64.4,0,31.217838,100,338,73.0,64.1,0,39.654747,335,196,73.4,284.7,0,33.545624,195.0,534,74.3,63.6,0,44.211823,533.6004,339,71.7,63.7,0,42.042667,335,387,73.9,63.4,0,47.92939,389.99988,383,74.0,63.6,0,57.20051,381.49988,355,73.3,63.5,0,39.55242,350.0,164,74.0,64.0,0,43.155594,160.0,354,72.2,63.4,0,51.720364,335.0,447,73.9,63.9,0,55.621178,445.03265,162,72.8,63.9,0,35.167522,150,202,71.6,64.7,0,44.28602,195.0,389,74.6,63.8,0,41.077293,380,584,70.3,63.3,0,67.21517,575,1064,74.2,63.6,0,73.03076,1060.0,261,74.1,64.1,0,45.09142,250.0,179,73.0,64.1,0,60.112476,175.0,233,73.9,63.9,0,35.52332,229.74959,194,72.4,63.9,0,46.16168,185,308,71.1,63.6,0,41.266193,300,308,74.1,63.4,0,36.51857,300.0,214,70.2,63.4,0,55.55689,210,887,68.8,63.2,0,99.30774,880,89.2,89.3,90.1,145.6,105.8,119.6,2.3,-1.5,29.99
20170711,950,89.7,57.2,40.44524478,43.64568083,259,49.1,43.7,5.6,80.2,75.6,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.9,59.5,100.0,15,50.0,58.4,100.0,0,74.7,1.2,59.4,1.8125,62.3,0,0,51.4,14.1,0,0,0,74.1,75.2,62.9,78.9,15,51.7,60.2,63.9,0,75.6,1.0,59.4,1.8125,63.9,0,0,97.3,85.6,17.1,4.8,1.5,15,15,88.1,65.1,81.8,100,37.7,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,215,62.9,0,27.032969,325.9989,72.0,68.0,7214.474,69.8,60.7,100.0,8728.004,264,72.5,60.5,0,47.815693,260.0,127,70.5,61.3,0,53.3178,125,1224,72.2,60.8,0,35.51665,1203.9995,695,77.7,61.7,0,27.154816,700,616,71.6,61.2,0,45.67508,600.0,205,70.7,61.5,0,36.616253,200.0,126,71.3,61.6,0,53.871517,125.0,337,71.7,62.1,0,32.239468,330,229,73.3,62.8,0,99.950905,650,583,70.8,62.9,0,100,950,505,0,61.4,0,33.047314,500.0,507,72.2,61.4,0,33.824974,500.0,177,73.0,63.8,0,48.73402,175,254,71.0,64.2,0,44.03726,245,224,73.4,63.9,0,42.174873,220,353,74.5,63.8,0,33.211143,350,537,74.2,63.6,0,60.526955,540.0,338,73.6,63.9,0,32.222496,335.0,486,73.8,63.6,0,34.425224,488.74963,197,71.8,64.5,0,37.131992,195.0,835,74.1,63.8,0,44.15071,840.7998,247,70.2,63.6,0,44.035347,245,178,73.9,63.8,0,45.58282,175.0,247,72.8,63.8,0,47.098515,245,430,72.2,63.6,0,41.11481,420.0,163,73.5,64.2,0,27.650448,160.0,587,74.0,63.8,0,49.40571,584.8998,562,74.1,63.9,0,44.157593,557.3999,409,72.8,63.6,0,29.014397,400,197,72.4,64.2,0,37.742332,195,414,72.0,63.6,0,33.43615,380,348,70.7,64.0,0,31.081081,335,179,73.9,63.4,0,65.22366,175.0,247,73.2,64.0,0,48.41317,245.0,351,73.0,63.5,0,40.2607,350.0,362,74.0,63.6,0,58.864723,366.39987,634,73.9,63.6,0,63.199024,637.9998,231,73.4,64.6,0,43.222004,230,292,73.8,63.7,0,39.33603,285.0,197,70.6,64.2,0,46.415966,195,718,74.3,63.6,0,58.452873,725.6004,341,73.1,63.4,0,41.851227,335,180,73.5,63.5,0,58.17892,175.0,248,73.4,63.6,0,45.560604,245,421,72.9,63.7,0,46.716675,420.0,533,74.2,63.3,0,59.04027,540.0,344,73.5,63.6,0,33.98284,335.0,99,74.0,64.4,0,31.217838,100,345,73.0,64.1,0,40.098644,335,200,73.5,284.5,0,33.986526,195.0,612,74.4,63.5,0,47.21675,610.40015,335,71.7,63.7,0,42.042667,335,387,73.9,63.4,0,47.92939,389.99988,386,71.6,63.7,0,57.20051,245.0,355,73.3,63.6,0,39.55242,350.0,163,74.1,64.0,0,43.155594,160.0,348,72.3,63.5,0,51.720364,335.0,445,73.9,64.0,0,55.621178,445.03265,159,72.8,63.9,0,35.167522,150,202,71.6,64.7,0,44.28602,195.0,389,74.7,63.8,0,41.077293,380,585,70.3,63.3,0,67.21517,575,1057,74.2,63.6,0,73.03076,1060.0,276,74.2,64.1,0,46.116222,277.29987,178,73.0,64.1,0,60.112476,175.0,232,73.9,63.9,0,35.52332,229.74959,193,72.4,63.9,0,46.16168,185,309,71.1,63.7,0,41.266193,300,368,74.1,63.4,0,39.90362,365.99966,212,70.3,63.5,0,55.55689,210,883,68.8,63.2,0,100.0,880,89.2,89.3,90.1,147.6,105.8,119.6,2.5,-0.5,29.99
20170711,955,89.5,60.6,41.43049141,43.64568083,257,49.1,44.0,5.6,80.4,76.0,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.9,59.5,100.0,15,50.1,58.4,100.0,0,74.8,1.2,59.4,1.8125,62.2,0,0,51.2,14.1,0,0,0,74.1,75.3,63.1,79.7,15,52.1,60.2,68.8,0,75.6,0.97,59.4,1.8125,63.7,0,0,97.1,85.8,18.4,4.3,0.5,15,15,89.1,65.1,81.8,100,37.7,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,444,61.9,0,30.512821,433.9989,72.0,68.0,7045.323,69.8,60.7,100.0,8728.004,263,72.5,60.4,0,47.815693,260.0,126,70.5,61.2,0,53.3178,125,1270,72.1,60.8,0,36.667484,1254.9995,698,77.7,61.7,0,26.19974,700,608,71.6,61.2,0,45.67508,600.0,203,70.7,61.4,0,36.616253,200.0,125,71.3,61.5,0,54.77528,125.0,334,71.6,62.1,0,32.239468,330,228,73.3,62.8,0,99.950905,650,577,70.8,62.9,0,100,950,503,0,61.4,0,33.047314,500.0,506,72.3,61.3,0,33.824974,500.0,180,73.1,63.8,0,49.18879,175,253,70.9,64.3,0,44.03726,245,223,73.5,64.1,0,42.174873,220,354,74.6,63.9,0,33.211143,350,533,74.2,63.7,0,60.795315,540.0,347,73.6,64.0,0,32.675816,335.0,487,73.8,63.8,0,34.425224,488.74963,196,71.8,64.5,0,37.131992,195.0,875,74.0,63.9,0,45.447807,879.1998,256,70.2,63.8,0,44.648994,245,178,73.9,63.9,0,45.58282,175.0,249,72.8,63.9,0,47.55245,245,427,72.2,63.7,0,41.11481,420.0,162,73.5,64.2,0,27.650448,160.0,585,74.0,63.9,0,49.40571,584.8998,605,74.2,64.0,0,45.956196,604.19977,408,72.8,63.7,0,29.014397,400,202,72.5,64.3,0,38.19632,195,392,72.1,63.6,0,33.43615,380,337,70.7,64.1,0,31.081081,335,175,73.9,63.5,0,65.22366,175.0,249,73.3,64.1,0,48.924286,245.0,350,73.0,63.6,0,41.244465,350.0,362,74.0,63.7,0,59.565056,366.39987,634,74.0,63.7,0,63.882786,637.9998,233,73.7,64.7,0,43.75,230,292,73.8,63.8,0,39.777042,285.0,197,70.6,64.3,0,46.85408,195,798,74.3,63.7,0,63.36202,802.4004,338,73.2,63.5,0,42.128067,335,180,73.6,63.7,0,58.17892,175.0,248,73.4,63.7,0,45.560604,245,433,72.9,63.7,0,47.17167,420.0,536,74.2,63.4,0,59.028034,540.0,342,73.5,63.7,0,33.98284,335.0,99,74.1,64.4,0,31.217838,100,344,73.1,64.2,0,40.098644,335,200,73.6,285.0,0,33.986526,195.0,648,74.3,63.6,0,48.497536,648.8002,343,71.7,63.8,0,42.85189,335,386,74.0,63.6,0,47.92939,389.99988,341,74.1,63.8,0,55.862362,354.19986,354,73.2,63.7,0,39.55242,350.0,209,74.1,64.0,0,46.398502,205.59988,345,72.4,63.6,0,51.720364,335.0,446,73.9,64.1,0,55.621178,445.03265,158,72.8,64.0,0,35.167522,150,201,71.6,64.8,0,44.28602,195.0,385,74.9,63.9,0,41.077293,380,582,70.3,63.5,0,67.21517,575,1054,74.2,63.7,0,73.232475,1060.0,335,74.3,64.1,0,50.5881,331.89972,176,73.0,64.2,0,60.112476,175.0,229,73.9,64.0,0,35.52332,229.74959,192,72.4,64.0,0,46.16168,185,308,71.1,63.8,0,41.266193,300,438,74.3,63.5,0,42.936058,432.00034,212,70.4,63.6,0,55.55689,210,878,68.8,63.4,0,100.0,880,89.2,89.3,90.4,147.6,105.8,119.6,2.6,-0.2,29.98
20170711,1000,88.0,62.4,40.69209022,43.64568083,257,49.4,44.1,5.65,80.6,76.0,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.9,59.6,100.0,15,50.5,58.4,100.0,0,74.7,1.15,59.4,1.8125,62.2,0,0,51.4,13.8,0,0,0,74.1,75.3,62.7,80.5,15,52.3,60.2,71.4,0,75.6,1.01,59.4,1.8125,63.7,0,0,96.6,87.6,19.1,4.6,0.3,90,90,89.0,65.1,81.8,100,37.7,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,547,61.8,0,32.22222,541.9989,72.0,68.0,7045.323,69.8,60.8,100.0,8728.004,261,72.5,60.5,0,48.20691,260.0,125,70.5,61.2,0,53.66123,125,1302,71.9,60.8,0,39.65475,1305.9998,704,77.8,61.8,0,25.350784,700,606,71.6,61.2,0,45.67508,600.0,201,70.6,61.5,0,36.616253,200.0,127,71.3,61.5,0,55.300438,125.0,332,71.6,62.1,0,32.239468,330,225,73.3,62.9,0,99.950905,650,576,70.8,62.9,0,100,950,501,0,61.5,0,33.047314,500.0,504,72.3,61.4,0,33.824974,500.0,181,73.1,63.7,0,49.18879,175,257,70.9,64.1,0,44.03726,245,225,73.5,63.9,0,42.174873,220,357,74.6,63.7,0,33.211143,350,540,74.2,63.5,0,60.51476,540.0,353,73.6,63.8,0,32.675816,335.0,450,73.8,63.6,0,32.560425,451.8496,199,72.0,64.4,0,37.131992,195.0,880,73.9,63.7,0,45.447807,879.1998,254,70.2,63.6,0,44.194897,245,179,73.9,63.6,0,45.58282,175.0,250,72.8,63.8,0,47.55245,245,432,72.2,63.5,0,41.11481,420.0,163,73.5,64.2,0,27.650448,160.0,586,74.0,63.7,0,49.40571,584.8998,623,74.2,63.8,0,46.48232,627.59973,409,72.8,63.6,0,29.014397,400,204,72.7,64.2,0,38.19632,195,402,72.2,63.5,0,33.43615,380,350,70.7,64.0,0,31.081081,335,178,73.9,63.2,0,65.65657,175.0,253,73.3,63.9,0,49.518604,245.0,359,73.0,63.4,0,41.244465,350.0,363,74.0,63.5,0,59.565056,366.39987,671,74.1,63.5,0,66.22711,668.2998,231,73.7,64.6,0,43.75,230,293,73.8,63.7,0,39.777042,285.0,196,70.6,64.1,0,46.85408,195,839,74.2,63.4,0,64.72213,840.8004,336,73.3,63.3,0,42.65768,335,181,73.6,63.5,0,58.17892,175.0,251,73.4,63.5,0,45.560604,245,433,72.9,63.6,0,47.17167,420.0,536,74.2,63.2,0,58.795444,540.0,345,73.5,63.5,0,33.98284,335.0,99,74.1,64.3,0,31.217838,100,347,73.1,64.1,0,40.098644,335,202,73.7,285.1,0,33.986526,195.0,687,74.1,63.4,0,49.69212,687.2004,346,71.8,63.6,0,42.85189,335,389,74.0,63.3,0,47.92939,389.99988,380,74.1,63.6,0,56.839424,381.49988,355,73.3,63.4,0,39.55242,350.0,231,74.1,63.7,0,48.18626,228.39989,353,72.6,63.4,0,51.720364,335.0,447,73.9,63.9,0,55.621178,445.03265,159,72.8,63.9,0,35.167522,150,202,71.6,64.7,0,44.28602,195.0,394,74.9,63.8,0,41.077293,380,588,70.3,63.2,0,67.21517,575,1055,74.2,63.6,0,73.22239,1060.0,387,74.3,63.9,0,54.6058,386.50027,180,73.0,64.1,0,60.70552,175.0,228,73.9,63.9,0,35.52332,229.74959,192,72.4,63.9,0,46.16168,185,304,71.1,63.6,0,41.266193,300,472,74.2,63.2,0,44.32299,464.99966,213,70.4,63.4,0,55.55689,210,881,68.8,63.0,0,100.0,880,89.2,89.3,90.1,146.6,105.8,119.5,-0.1,0.1,29.98
20170711,1005,89.1,57.7,40.10660822,50.11782833,258,49.4,44.1,5.65,80.5,75.9,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.9,59.5,100.0,15,50.7,58.4,100.0,0,74.8,1.15,59.4,1.8125,62.2,0,0,51.7,13.8,0,0,0,74.1,78.5,64.4,81.5,15,53.5,60.2,73.6,0,78.3,1.0,59.4,1.8125,63.8,0,0,98.6,87.6,20.7,4.6,0.7,90,90,88.7,65.1,81.8,100,38.2,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,546,61.7,0,32.22222,541.9989,72.0,68.0,7045.323,69.7,60.7,100.0,8047.9956,262,72.4,60.4,0,48.20691,260.0,126,70.4,61.2,0,53.66123,125,1261,71.7,60.8,0,37.818317,1255.0005,700,77.7,61.7,0,26.09362,700,608,71.6,61.2,0,45.67508,600.0,202,70.6,61.5,0,36.616253,200.0,128,71.2,61.5,0,55.300438,125.0,333,71.6,62.1,0,32.239468,330,226,73.3,62.8,0,99.950905,650,575,70.7,62.9,0,100,950,502,0,61.4,0,33.047314,500.0,505,72.3,61.4,0,33.824974,500.0,182,73.2,64.6,0,48.893806,175,256,70.9,65.0,0,44.03726,245,226,73.5,64.9,0,42.174873,220,358,74.6,64.7,0,33.211143,350,543,74.2,64.5,0,60.51476,540.0,354,73.6,64.6,0,32.675816,335.0,449,73.9,64.5,0,32.560425,451.8496,199,72.3,65.1,0,37.131992,195.0,883,74.0,64.7,0,45.447807,879.1998,255,70.2,64.5,0,44.194897,245,179,73.9,64.8,0,45.58282,175.0,249,72.8,64.8,0,47.55245,245,431,72.2,64.5,0,41.11481,420.0,162,73.5,64.9,0,27.650448,160.0,587,74.0,64.7,0,49.40571,584.8998,675,74.1,64.6,0,48.85599,674.3998,412,72.8,64.3,0,29.014397,400,204,72.8,64.9,0,38.19632,195,399,72.3,64.4,0,33.43615,380,348,70.7,64.8,0,31.081081,335,180,73.9,64.5,0,66.69072,175.0,250,73.3,64.9,0,49.9584,245.0,356,73.0,64.4,0,41.69946,350.0,359,74.0,64.6,0,60.707706,366.39987,693,74.1,64.5,0,69.20635,698.59985,232,73.7,65.2,0,44.36395,230,292,73.9,64.3,0,40.38956,285.0,202,70.6,64.9,0,47.98588,195,914,74.2,64.6,0,72.649025,917.5996,335,73.4,64.3,0,44.126144,335,182,73.5,64.5,0,58.17892,175.0,250,73.4,64.7,0,45.560604,245,432,72.9,64.5,0,47.17167,420.0,536,74.1,64.3,0,58.795444,540.0,344,73.5,64.3,0,33.98284,335.0,98,74.1,64.8,0,31.217838,100,347,73.1,64.8,0,40.098644,335,202,73.8,284.7,0,33.986526,195.0,767,74.1,64.3,0,52.327583,763.99976,345,71.9,64.5,0,42.85189,335,395,74.0,64.5,0,48.10703,389.99988,435,74.1,64.7,0,60.514023,436.09985,356,73.3,64.5,0,39.55242,350.0,271,74.1,64.5,0,50.608044,273.99988,348,72.7,64.4,0,51.720364,335.0,447,74.1,64.7,0,55.621178,445.03265,163,72.8,64.6,0,35.167522,150,202,71.6,65.3,0,44.28602,195.0,388,75.0,64.6,0,41.077293,380,590,70.3,64.4,0,67.21517,575,1053,74.2,64.3,0,73.13162,1060.0,444,74.3,64.7,0,58.821476,441.10028,179,73.0,64.7,0,60.70552,175.0,227,73.9,64.5,0,35.52332,229.74959,191,72.4,64.7,0,46.16168,185,308,71.1,64.6,0,41.266193,300,465,73.9,64.2,0,43.476727,465.00018,212,70.4,64.4,0,55.55689,210,878,68.8,64.4,0,100.0,880,89.2,89.3,90.1,147.6,105.7,119.7,0.4,0.7,29.98
20170711,1010,90.5,55.3,40.48140264,50.11782833,257,50.0,44.3,5.6,80.7,75.8,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.1,59.7,100.0,15,51.0,58.4,100.0,0,74.8,1.2,59.4,1.8125,62.2,0,0,51.7,14.1,0,0,0,74.2,78.9,64.0,82.3,15,54.5,60.2,76.6,0,78.7,0.98,59.4,1.8125,64.0,0,0,97.3,89.5,21.7,4.4,1.1,90,90,89.7,65.1,81.8,100,37.2,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,421,61.8,0,31.245422,433.9989,72.0,68.0,7045.323,69.7,60.8,100.0,7367.996,264,72.5,60.5,0,48.20691,260.0,127,70.4,61.2,0,53.66123,125,1131,71.6,60.8,0,35.186092,1152.9998,698,77.7,61.8,0,26.294071,700,612,71.6,61.3,0,45.67508,600.0,204,70.6,61.5,0,36.616253,200.0,129,71.2,61.6,0,55.300438,125.0,337,71.6,62.2,0,32.239468,330,229,73.2,62.9,0,99.950905,650,580,70.8,63.0,0,100,950,503,0,61.5,0,33.047314,500.0,507,72.3,61.4,0,33.824974,500.0,181,73.1,64.7,0,48.893806,175,253,71.0,65.2,0,43.58377,245,226,73.7,64.9,0,42.174873,220,355,74.5,64.8,0,33.211143,350,542,74.3,64.6,0,60.51476,540.0,351,73.7,64.8,0,32.38177,335.0,450,73.9,64.6,0,32.560425,451.8496,199,72.5,65.3,0,37.131992,195.0,955,74.1,64.8,0,47.96788,955.9998,254,70.2,64.6,0,44.194897,245,178,73.9,64.8,0,45.58282,175.0,248,72.9,64.8,0,47.55245,245,429,72.2,64.6,0,41.11481,420.0,163,73.5,65.0,0,27.650448,160.0,584,74.0,64.8,0,49.40571,584.8998,692,74.1,64.7,0,49.553406,690.0,408,72.8,64.5,0,29.014397,400,203,72.9,65.0,0,38.19632,195,419,72.4,64.5,0,33.89266,380,354,70.7,64.9,0,31.412777,335,176,73.9,64.5,0,67.13564,175.0,247,73.3,65.0,0,50.38631,245.0,355,73.0,64.5,0,42.228233,350.0,361,74.0,64.7,0,61.72748,366.39987,751,74.2,64.6,0,75.030525,759.1997,230,73.7,65.4,0,44.805992,230,290,73.9,64.6,0,40.830578,285.0,198,70.6,65.1,0,48.43617,195,953,74.2,64.6,0,79.7471,955.99963,343,73.5,64.4,0,45.16129,335,181,73.5,64.6,0,58.17892,175.0,249,73.5,64.7,0,45.560604,245,430,73.0,64.6,0,47.17167,420.0,535,74.1,64.3,0,58.795444,540.0,344,73.5,64.5,0,33.98284,335.0,98,74.2,65.1,0,31.217838,100,346,73.1,64.9,0,40.098644,335,201,73.9,284.7,0,33.986526,195.0,796,74.1,64.4,0,53.27586,802.3998,345,71.9,64.7,0,42.85189,335,389,74.0,64.5,0,48.10703,389.99988,457,73.9,64.6,0,62.276978,463.39984,353,73.5,64.5,0,39.55242,350.0,292,74.0,64.6,0,51.27326,296.79987,341,72.9,64.4,0,51.720364,335.0,473,74.1,64.8,0,56.770725,472.63263,158,72.8,64.7,0,35.167522,150,201,71.6,65.5,0,44.28602,195.0,393,75.2,64.8,0,41.077293,380,583,70.3,64.3,0,67.21517,575,1043,74.2,64.5,0,73.88805,1060.0,492,74.4,64.8,0,62.897404,495.70007,177,73.0,64.9,0,60.70552,175.0,226,74.0,64.8,0,35.52332,229.74959,190,72.4,64.8,0,46.16168,185,305,71.1,64.7,0,41.266193,300,466,74.0,64.3,0,43.476727,465.00018,212,70.6,64.5,0,55.55689,210,875,68.8,64.3,0,100.0,880,89.1,89.2,90.1,146.6,105.7,119.7,1.2,0.6,29.98
20170711,1015,91.4,52.4,40.21442334,50.11782833,260,49.9,43.8,5.6,81.3,76.0,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.1,59.6,100.0,15,51.4,58.4,100.0,0,74.8,1.2,59.4,1.8125,62.2,0,0,51.7,14.2,0,0,0,74.2,79.0,64.0,85.9,15,55.3,60.2,76.6,0,78.8,1.03,59.4,1.8125,64.3,0,0,97.0,96.5,21.6,4.2,0.9,90,90,89.0,65.1,81.8,100,36.9,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,211,62.2,0,23.833944,200.0,72.0,68.0,7045.323,69.7,60.8,92.0,6687.996,267,72.5,60.5,0,48.20691,260.0,129,70.4,61.3,0,53.66123,125,1051,71.7,60.9,0,31.158178,1050.9998,691,77.7,61.8,0,27.944818,700,620,71.6,61.3,0,45.67508,600.0,206,70.6,61.6,0,36.616253,200.0,131,71.1,61.6,0,55.300438,125.0,339,71.6,62.2,0,32.239468,330,232,73.2,62.9,0,99.950905,650,588,70.7,62.9,0,100,950,506,0,61.5,0,33.047314,500.0,508,72.3,61.5,0,33.824974,500.0,184,73.2,64.8,0,48.365288,175,260,71.1,65.2,0,43.056747,245,231,73.7,65.0,0,41.72177,220,365,74.6,64.8,0,32.75904,350,552,74.3,64.6,0,59.41693,540.0,360,73.7,64.9,0,31.769175,335.0,461,73.9,64.7,0,32.560425,451.8496,203,72.8,65.4,0,36.690384,195.0,1024,74.1,64.8,0,48.276714,994.3998,259,70.3,64.7,0,43.75307,245,183,73.9,64.8,0,45.128834,175.0,257,72.9,64.9,0,47.55245,245,442,72.3,64.6,0,40.67086,420.0,165,73.5,65.1,0,27.650448,160.0,599,74.1,64.8,0,48.78079,584.8998,710,74.2,64.8,0,48.85599,690.0,415,72.9,64.5,0,29.014397,400,207,73.1,65.1,0,37.288345,195,413,72.5,64.5,0,33.89266,380,357,70.8,65.0,0,31.412777,335,182,73.9,64.4,0,68.08562,175.0,253,73.3,65.0,0,50.89742,245.0,363,73.0,64.5,0,42.84309,350.0,369,74.0,64.7,0,63.12815,366.39987,849,74.3,64.6,0,84.23687,840.0,237,73.7,65.5,0,45.702354,230,293,73.9,64.7,0,41.283844,285.0,200,70.6,65.2,0,48.874287,195,1019,74.2,64.6,0,94.52768,1020.0,342,73.5,64.4,0,45.606644,335,186,73.6,64.6,0,57.283104,175.0,259,73.5,64.6,0,45.560604,245,440,73.2,64.7,0,46.716675,420.0,550,74.2,64.3,0,58.5751,540.0,351,73.6,64.5,0,33.52941,335.0,101,74.2,65.2,0,31.217838,100,353,73.2,65.0,0,39.654747,335,207,73.9,284.7,0,33.533375,195.0,857,74.1,64.4,0,54.519707,840.7998,349,72.0,64.7,0,42.85189,335,399,74.0,64.5,0,47.39647,389.99988,468,73.8,64.6,0,62.096428,463.39984,361,73.7,64.5,0,39.55242,350.0,300,74.0,64.6,0,51.27326,296.79987,382,73.0,64.4,0,50.94225,335.0,541,74.1,64.8,0,59.365112,527.83264,171,72.8,64.8,0,35.167522,150,205,71.6,65.6,0,44.28602,195.0,400,75.2,64.8,0,41.077293,380,597,70.4,64.3,0,67.21517,575,1076,74.2,64.6,0,73.494705,1060.0,554,74.5,64.8,0,67.904976,550.30005,180,73.0,65.0,0,60.70552,175.0,229,74.0,64.8,0,35.52332,229.74959,193,72.5,64.9,0,46.16168,185,311,71.2,64.7,0,41.266193,300,512,74.0,64.3,0,45.02821,497.99982,216,70.8,64.5,0,55.04247,210,895,68.8,64.3,0,98.815956,880,89.1,89.2,90.0,145.6,105.7,119.4,1.2,-0.1,29.98
20170711,1020,91.7,51.2,40.03118527,50.11782833,262,50.4,44.2,5.6,81.5,76.2,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.2,59.7,100.0,15,51.8,58.4,100.0,0,75.0,1.25,59.4,1.8125,62.2,0,0,51.7,13.8,0,0,0,74.2,79.2,63.5,84.3,15,56.1,60.2,75.8,0,79.0,1.09,59.4,1.8125,64.4,0,0,95.6,93.4,21.4,4.3,1.5,90,90,87.5,65.1,81.8,100,38.4,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,209,62.7,0,23.833944,200.0,72.0,68.0,6512.6553,69.7,60.8,69.6,6007.996,268,72.5,60.6,0,48.20691,260.0,129,70.4,61.3,0,53.66123,125,1005,71.8,60.9,0,31.403034,1000.0,689,77.6,61.8,0,28.19243,700,620,71.6,61.3,0,45.67508,600.0,207,70.5,61.6,0,36.616253,200.0,131,71.2,61.6,0,54.40889,125.0,340,71.6,62.2,0,32.239468,330,233,73.2,62.8,0,99.950905,650,590,70.8,62.9,0,100,950,508,0,61.5,0,33.047314,500.0,508,72.4,61.4,0,33.824974,500.0,174,73.3,64.6,0,46.361847,175,243,71.1,65.0,0,41.99044,245,220,73.9,64.7,0,40.129807,220,350,74.6,64.6,0,31.317204,350,528,74.3,64.4,0,58.550865,540.0,345,73.7,64.7,0,29.796618,335.0,484,74.0,64.5,0,34.560177,488.75,199,73.1,65.3,0,35.095684,195.0,993,74.1,64.5,0,48.276714,1020.0,252,70.2,64.4,0,42.59941,245,173,73.9,64.5,0,43.58282,175.0,246,72.9,64.6,0,45.430008,245,426,72.3,64.3,0,39.141693,420.0,163,73.5,65.0,0,25.811989,160.0,600,74.0,64.5,0,49.846832,620.59985,684,74.2,64.6,0,47.987278,690.0,418,72.9,64.4,0,26.996431,400,199,73.2,65.0,0,36.14724,195,417,72.6,64.3,0,32.23936,380,371,70.8,64.8,0,30.945946,335,177,73.9,64.2,0,63.96104,175.0,246,73.3,64.8,0,47.81885,245.0,358,73.0,64.3,0,39.387604,350.0,364,74.0,64.4,0,59.675632,366.39987,827,74.3,64.3,0,77.631256,840.0,243,73.8,65.4,0,43.295677,230,287,73.9,64.6,0,38.11099,285.0,195,70.6,65.0,0,45.758793,195,964,74.2,64.3,0,78.4295,1020.0,340,73.5,64.2,0,42.525276,335,177,73.6,64.4,0,54.742916,175.0,247,73.4,64.3,0,44.050102,245,426,73.3,64.5,0,45.105755,420.0,533,74.2,64.0,0,57.5101,540.0,331,73.6,64.4,0,32.218136,335.0,103,74.2,65.1,0,31.217838,100,338,73.2,64.9,0,37.595562,335,196,74.0,284.6,0,31.867727,195.0,897,74.1,64.2,0,56.19458,917.5998,345,72.0,64.4,0,40.89014,335,383,74.0,64.2,0,46.474964,389.99988,450,73.8,64.3,0,61.20433,463.39984,352,73.9,64.3,0,37.460472,350.0,295,73.9,64.4,0,51.06538,296.79987,328,73.1,64.2,0,50.07903,335.0,520,74.0,64.6,0,57.941364,527.83264,142,72.8,64.7,0,34.005867,150,193,71.6,65.5,0,43.072994,195.0,390,75.3,64.6,0,39.511715,380,566,70.4,64.0,0,65.559166,575,1056,74.2,64.4,0,72.2945,1060.0,568,74.4,64.6,0,67.87004,577.6001,176,73.0,64.9,0,58.691204,175.0,231,74.0,64.7,0,33.72497,229.74959,192,72.5,64.7,0,45.143555,185,305,71.2,64.4,0,40.357292,300,493,74.0,64.1,0,43.982132,497.99982,209,70.9,64.3,0,54.205048,210,875,68.9,63.9,0,90.10178,880,89.1,89.2,89.9,147.6,105.7,119.3,1.2,1.6,29.98
20170711,1025,91.3,54.3,40.81009381,50.11782833,263,50.4,44.1,5.65,81.8,76.4,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,75.0,59.5,100.0,15,52.2,58.4,100.0,0,74.8,1.25,59.4,1.8125,62.2,0,0,51.3,14.1,0,0,0,74.2,79.4,63.5,86.3,15,56.7,60.2,76.6,0,79.3,1.04,59.4,1.8125,64.3,0,0,96.8,92.9,21.6,4.8,0.9,90,90,88.5,65.1,81.8,100,38.4,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,208,62.8,0,23.833944,200.0,72.0,68.0,5516.711,69.7,60.7,60.7,5327.996,271,72.5,60.6,0,48.20691,260.0,130,70.5,61.3,0,53.66123,125,1016,71.9,60.9,0,31.37855,1000.0,696,77.5,61.7,0,29.807806,700,626,71.5,61.3,0,45.67508,600.0,208,70.5,61.6,0,36.616253,200.0,130,71.1,61.6,0,53.95701,125.0,342,71.5,62.2,0,32.239468,330,235,73.2,62.9,0,99.950905,650,595,70.7,63.0,0,100,950,509,0,61.6,0,33.047314,500.0,509,72.5,61.5,0,33.824974,500.0,183,73.3,64.4,0,48.942966,175,254,71.2,64.9,0,43.49798,245,232,74.0,64.6,0,42.530003,220,362,74.6,64.5,0,33.02786,350,549,74.3,64.3,0,60.039032,540.0,349,73.7,64.6,0,32.12448,335.0,495,74.0,64.4,0,35.61526,488.75,202,73.4,65.2,0,37.046124,195.0,1037,74.1,64.3,0,49.59852,1020.0,253,70.3,64.3,0,43.949432,245,180,73.9,64.4,0,45.239265,175.0,256,72.9,64.5,0,47.4543,245,433,72.3,64.2,0,40.94216,420.0,162,73.5,64.9,0,27.147934,160.0,662,74.1,64.4,0,52.22399,656.2998,706,74.3,64.5,0,49.28423,690.0,413,73.0,64.3,0,26.996431,400,201,73.3,64.9,0,37.65644,195,411,72.7,64.2,0,33.621223,380,353,70.8,64.7,0,30.945946,335,183,73.9,64.1,0,68.22992,175.0,255,73.3,64.7,0,51.0876,245.0,359,73.0,64.2,0,42.70782,350.0,374,74.0,64.3,0,63.730186,366.39987,854,74.4,64.2,0,84.72527,840.0,237,73.8,65.3,0,45.714638,230,293,73.9,64.4,0,41.443096,285.0,204,70.7,64.9,0,49.17853,195,1034,74.2,64.2,0,95.43088,1020.0,346,73.5,64.1,0,45.90756,335,187,73.6,64.2,0,58.12983,175.0,259,73.5,64.2,0,45.843056,245,440,73.4,64.3,0,47.073288,420.0,553,74.2,63.9,0,58.67303,540.0,351,73.7,64.3,0,34.17892,335.0,100,74.2,65.1,0,31.217838,100,350,73.2,64.8,0,40.01233,335,224,74.1,284.8,0,34.02327,216.2999,970,74.1,64.0,0,58.756153,955.9998,346,72.1,64.3,0,42.692497,335,392,74.0,64.0,0,48.051514,389.99988,481,73.9,64.2,0,61.639763,463.39984,368,73.9,64.1,0,39.917297,350.0,301,73.9,64.3,0,52.094376,296.79987,380,73.2,64.1,0,50.796352,335.0,535,74.0,64.5,0,59.417843,527.83264,197,72.8,64.6,0,35.43654,150,204,71.6,65.3,0,44.66908,195.0,396,75.4,64.5,0,41.40574,380,601,70.5,63.9,0,67.44576,575,1066,74.2,64.3,0,73.968735,1060.0,644,74.3,64.4,0,76.60417,632.2001,180,73.0,64.8,0,61.155422,175.0,257,74.0,64.5,0,37.35763,250.74959,191,72.5,64.6,0,46.10059,185,311,71.2,64.3,0,41.328876,300,543,74.2,63.9,0,46.767746,530.99963,218,70.9,64.1,0,56.17897,210,889,68.9,63.9,0,99.51336,880,89.1,89.2,90.1,147.6,105.7,119.5,1.2,-0.1,29.98
20170711,1030,90.5,54.9,40.34200659,50.11782833,259,50.3,43.7,5.65,81.9,76.1,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.3,59.4,100.0,15,52.2,58.4,100.0,0,75.0,1.25,59.4,1.8125,62.2,0,0,51.7,13.8,0,0,0,74.2,79.2,63.5,86.0,15,57.4,60.2,78.4,0,79.0,1.09,59.4,1.8125,64.4,0,0,96.0,94.8,22.2,4.6,0.8,90,90,89.1,65.1,81.8,100,38.1,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,210,62.7,0,23.833944,200.0,72.0,68.0,4825.798,69.6,60.5,55.8,4511.998,272,72.5,60.4,0,47.804825,260.0,130,70.5,61.2,0,52.753586,125,1061,72.0,60.7,0,32.492657,1051.0,693,77.3,61.5,0,30.456314,700,621,71.5,61.2,0,45.062485,600.0,203,70.5,61.4,0,36.173615,200.0,131,71.2,61.4,0,53.95701,125.0,343,71.6,62.0,0,32.239468,330,237,73.1,62.7,0,99.950905,650,596,70.7,62.8,0,100,950,510,0,61.4,0,33.047314,500.0,510,72.5,61.3,0,33.824974,500.0,179,73.2,64.3,0,46.447884,175,249,71.2,64.8,0,41.9169,245,230,74.0,64.5,0,41.011513,220,354,74.6,64.3,0,31.170576,350,537,74.3,64.1,0,58.709442,540.0,352,73.7,64.4,0,31.217838,335.0,483,74.0,64.3,0,33.063427,488.75,204,73.6,65.0,0,35.537292,195.0,1015,73.9,64.2,0,47.869053,1020.0,253,70.2,64.2,0,42.59941,245,181,74.0,64.2,0,43.90184,175.0,255,73.0,64.3,0,46.485092,245,437,72.3,64.1,0,39.955605,420.0,165,73.6,64.7,0,27.147934,160.0,716,74.3,64.3,0,54.147774,727.6996,680,74.3,64.4,0,47.607975,690.0,416,73.0,64.2,0,26.996431,400,204,73.4,64.7,0,37.21472,195,398,72.7,64.1,0,32.190006,380,364,70.8,64.5,0,30.945946,335,174,74.0,63.9,0,64.021164,175.0,246,73.3,64.5,0,47.92583,245.0,356,73.0,64.0,0,39.338417,350.0,367,74.0,64.1,0,59.90908,366.39987,830,74.5,64.1,0,76.9597,840.0,244,73.8,65.2,0,43.295677,230,288,73.9,64.3,0,38.098736,285.0,196,70.6,64.8,0,45.418037,195,1015,74.2,64.0,0,79.93837,1020.0,343,73.5,63.9,0,42.633606,335,177,73.6,64.1,0,54.853355,175.0,257,73.4,64.1,0,45.057102,245,427,73.4,64.2,0,45.63453,420.0,533,74.3,63.8,0,56.751133,540.0,348,73.7,64.1,0,33.272057,335.0,103,74.2,64.9,0,31.217838,100,357,73.2,64.6,0,39.556103,335,254,74.2,285.1,0,37.45254,258.89978,973,73.9,63.8,0,58.830048,994.3998,349,72.1,64.1,0,41.41736,335,398,74.0,63.9,0,48.573334,407.99988,452,73.9,64.0,0,60.312237,463.39984,360,74.0,64.0,0,37.80102,350.0,295,73.9,64.2,0,50.680805,296.79987,324,73.3,64.0,0,49.957447,335.0,527,74.0,64.4,0,57.75153,527.83264,163,72.8,64.5,0,33.859135,150,205,71.6,65.2,0,43.605022,195.0,404,75.4,64.3,0,41.40574,380,593,70.5,63.8,0,65.999374,575,1051,74.2,64.1,0,71.96168,1060.0,650,74.4,64.3,0,77.384415,659.5001,177,73.1,64.6,0,58.936607,175.0,246,74.0,64.4,0,34.69608,250.74959,196,72.5,64.4,0,46.10059,185,305,71.2,64.2,0,40.419975,300,529,73.9,63.7,0,45.6394,530.99963,213,70.8,64.0,0,54.193085,210,874,68.8,63.7,0,89.93581,880,89.1,89.2,89.9,145.6,105.7,119.2,1.2,-0.1,29.98
20170711,1035,90.5,54.2,40.09819635,50.11782833,263,50.4,44.0,5.6,82.1,76.5,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.1,59.4,100.0,15,52.2,58.4,100.0,0,74.9,1.3,59.4,1.8125,62.1,0,0,51.4,14.0,0,0,0,74.2,79.6,63.1,87.3,15,57.7,60.2,80.1,0,79.4,1.03,59.4,1.8125,64.1,0,0,96.0,96.8,22.7,4.8,1.0,90,90,87.8,65.1,81.8,100,38.2,0,80.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100.0,1,72,210,62.6,0,23.833944,200.0,72.0,68.0,4023.1768,69.6,60.5,48.7,3831.998,274,72.5,60.3,0,47.804825,260.0,129,70.4,61.0,0,52.299767,125,1046,72.0,60.6,0,31.464252,1051.0,689,77.2,61.4,0,31.246317,700,627,71.5,61.1,0,45.062485,600.0,205,70.5,61.3,0,36.173615,200.0,128,71.2,61.4,0,53.34636,125.0,345,71.6,61.9,0,32.239468,330,238,73.0,62.6,0,99.950905,650,602,70.6,62.7,0,100,950,511,0,61.3,0,33.047314,500.0,510,72.5,61.2,0,33.824974,500.0,182,73.1,64.0,0,48.783188,175,254,71.2,64.5,0,43.42444,245,224,74.1,64.2,0,41.011513,220,360,74.6,64.1,0,33.01564,350,550,74.3,63.8,0,60.453766,540.0,346,73.7,64.3,0,31.67116,335.0,487,74.0,64.0,0,35.271748,488.75,201,73.8,64.8,0,35.9789,195.0,1033,73.9,64.0,0,49.79617,1020.0,255,70.2,63.9,0,44.02307,245,181,74.0,64.0,0,45.325153,175.0,259,73.0,64.1,0,47.871426,245,432,72.4,63.8,0,40.85584,420.0,164,73.6,64.6,0,27.601421,160.0,806,74.3,64.0,0,57.713516,799.10034,694,74.3,64.1,0,49.112934,690.0,409,73.0,64.0,0,26.996431,400,206,73.5,64.6,0,38.110428,195,434,72.8,63.9,0,33.732265,380,359,70.8,64.3,0,30.945946,335,182,74.0,63.5,0,68.4584,175.0,258,73.3,64.3,0,51.36099,245.0,364,73.0,63.8,0,43.150517,350.0,398,74.0,63.8,0,65.880325,392.1999,848,74.6,63.8,0,85.95849,840.0,234,73.9,65.0,0,45.542732,230,295,73.9,64.1,0,41.5411,285.0,204,70.6,64.5,0,49.288063,195,1020,74.2,63.7,0,96.04718,1020.0,347,73.5,63.7,0,46.027927,335,181,73.5,63.8,0,57.7126,175.0,262,73.4,63.8,0,45.95358,245,435,73.5,63.9,0,46.987213,420.0,548,74.3,63.5,0,59.29734,540.0,348,73.7,63.9,0,34.08088,335.0,100,74.2,64.8,0,31.217838,100,346,73.3,64.4,0,39.556103,335,311,74.2,284.8,0,39.632576,301.4998,1003,73.8,63.5,0,60.480297,994.3998,342,72.1,63.9,0,41.76067,335,413,74.1,63.6,0,49.117355,407.99988,464,73.9,63.7,0,61.968987,463.39984,390,74.1,63.7,0,41.145706,379.39984,302,73.9,63.9,0,52.094376,296.79987,373,73.5,63.7,0,51.22188,335.0,536,74.0,64.2,0,59.797512,527.83264,188,72.8,64.2,0,35.632183,150,201,71.7,65.1,0,43.605022,195.0,394,75.4,64.1,0,41.40574,380,599,70.5,63.4,0,67.36191,575,1075,74.2,63.9,0,75.18911,1060.0,716,74.3,64.1,0,88.366135,705.0,184,73.0,64.4,0,61.922287,175.0,254,73.9,64.1,0,37.35763,250.74959,190,72.6,64.2,0,46.10059,185,312,71.2,63.9,0,41.328876,300,536,73.9,63.4,0,47.120358,530.99963,217,70.9,63.7,0,56.549828,210,887,68.8,63.3,0,99.98965,880,89.1,89.2,89.9,146.6,105.6,119.3,1.2,0.0,29.98
20170711,1040,89.9,55.2,39.93989983,50.11782833,264,50.3,43.7,5.6,82.2,76.4,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.2,59.3,100.0,15,52.3,58.4,100.0,0,74.9,1.3,59.4,1.8125,62.1,0,0,51.5,13.8,0,0,0,74.2,79.5,63.2,86.7,15,58.3,60.2,76.8,0,79.4,1.1,59.4,1.8125,64.0,0,0,96.3,93.6,21.6,4.2,1.2,90,90,88.5,65.1,81.8,100,37.7,0,80.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100.0,1,72,212,62.7,0,23.833944,200.0,72.0,68.0,3388.784,69.7,60.5,44.2,3287.9958,267,72.5,60.3,0,46.261684,260.0,129,70.4,61.1,0,51.772354,125,1054,72.0,60.6,0,30.680704,1051.0,706,77.0,61.3,0,33.557365,700,622,71.4,61.1,0,44.609165,600.0,207,70.4,61.3,0,36.173615,200.0,130,71.2,61.4,0,53.34636,125.0,348,71.6,61.9,0,31.829268,330,243,73.0,62.6,0,99.950905,650,607,70.6,62.7,0,100,950,513,0,61.3,0,33.047314,500.0,507,72.6,61.2,0,33.29646,500.0,179,73.1,64.0,0,46.2881,175,248,71.2,64.5,0,41.463413,245,229,74.0,64.2,0,40.57066,220,359,74.6,64.0,0,31.158358,350,534,74.3,63.9,0,57.892166,540.0,357,73.7,64.1,0,30.764517,335.0,492,73.9,63.9,0,33.222916,488.75,207,74.0,64.8,0,35.9789,195.0,966,73.7,64.0,0,46.596664,981.5996,256,70.2,63.9,0,42.5135,245,185,74.0,64.0,0,44.871166,175.0,253,73.0,64.1,0,45.908478,245,440,72.4,63.8,0,39.955605,420.0,167,73.7,64.4,0,27.601421,160.0,833,74.2,64.0,0,57.70126,834.8004,693,74.3,64.1,0,48.04845,690.0,417,73.0,63.9,0,26.996431,400,208,73.7,64.4,0,36.760735,195,399,72.8,63.8,0,32.16533,380,358,70.8,64.2,0,30.479115,335,173,73.9,63.6,0,63.852818,175.0,252,73.3,64.3,0,48.11601,245.0,355,73.0,63.8,0,39.15396,350.0,390,74.0,63.9,0,61.764343,392.1999,845,74.6,63.8,0,77.25275,840.0,246,73.9,64.9,0,43.49214,230,293,73.9,63.9,0,38.294746,285.0,199,70.6,64.5,0,45.612755,195,1011,74.1,63.7,0,78.41887,1020.0,345,73.5,63.6,0,42.65768,335,189,73.5,63.8,0,57.25856,175.0,269,73.5,63.8,0,45.511482,245,433,73.5,63.9,0,45.622234,420.0,539,74.3,63.5,0,56.81234,540.0,351,73.7,63.8,0,33.272057,335.0,103,74.2,64.6,0,31.217838,100,356,73.3,64.3,0,39.556103,335,319,74.2,284.7,0,40.404163,322.79977,942,73.7,63.6,0,56.514774,955.99963,351,72.1,63.8,0,41.307014,335,413,74.0,63.6,0,47.607414,407.99988,455,73.9,63.8,0,60.758286,463.39984,441,74.2,63.7,0,42.945755,438.1997,296,73.9,63.9,0,50.535286,296.79987,302,73.6,63.7,0,49.604862,335.0,526,74.0,64.1,0,57.677704,527.83264,191,72.7,64.1,0,34.29934,150,202,71.8,65.0,0,43.211323,195.0,406,75.5,64.0,0,41.40574,380,592,70.5,63.5,0,65.926,575,1058,74.2,63.8,0,72.153305,1060.0,708,74.3,64.0,0,83.055786,705.0,181,73.0,64.2,0,59.386505,175.0,259,74.0,64.0,0,35.811054,250.74959,196,72.5,64.1,0,46.10059,185,310,71.1,63.9,0,40.284164,300,531,73.8,63.4,0,45.557125,530.99963,216,70.8,63.7,0,54.396458,210,879,68.8,63.4,0,89.27314,880,89.0,89.2,90.0,146.6,105.6,119.2,1.2,0.0,29.98
20170711,1045,89.5,55.2,39.60565876,50.11782833,263,50.3,43.7,5.6,82.1,76.4,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.2,59.3,100.0,15,52.2,58.4,100.0,0,74.9,1.35,59.4,1.8125,62.0,0,0,51.6,13.7,0,0,0,74.2,79.6,62.7,85.3,15,58.5,60.2,77.3,0,79.4,1.0,59.4,1.8125,63.8,0,0,96.0,93.4,21.9,4.8,0.9,90,90,89.4,65.1,81.8,100,37.2,0,80.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100.0,1,72,213,62.6,0,23.833944,200.0,72.0,68.0,2611.5657,69.7,60.4,40.2,2607.9958,271,72.5,60.3,0,46.261684,260.0,130,70.4,61.0,0,51.772354,125,1046,72.1,60.6,0,30.717432,1051.0,700,76.8,61.2,0,34.547813,700,619,71.4,61.0,0,44.1681,600.0,203,70.4,61.3,0,35.730972,200.0,130,71.1,61.3,0,52.906693,125.0,344,71.5,61.8,0,29.767185,330,246,73.0,62.5,0,99.950905,650,616,70.6,62.6,0,100,950,514,0,61.2,0,32.593773,500.0,509,72.5,61.1,0,33.29646,500.0,177,73.0,63.7,0,48.254673,175,251,71.3,64.2,0,43.25285,245,220,74.1,63.9,0,41.378887,220,357,74.6,63.8,0,33.00342,350,529,74.3,63.5,0,59.392536,540.0,341,73.7,63.9,0,30.764517,335.0,471,73.9,63.7,0,33.67685,488.75,199,74.1,64.5,0,35.9789,195.0,947,73.7,63.7,0,46.68314,943.1996,246,70.2,63.6,0,43.409424,245,177,74.0,63.7,0,44.871166,175.0,247,73.0,63.8,0,47.24574,245,425,72.4,63.5,0,40.843506,420.0,162,73.7,64.2,0,27.601421,160.0,904,74.2,63.6,0,62.786423,906.19965,670,74.3,63.8,0,48.66022,690.0,404,73.0,63.6,0,26.996431,400,198,73.7,64.3,0,36.760735,195,402,72.8,63.6,0,33.559532,380,347,70.8,64.0,0,30.479115,335,179,73.9,63.3,0,67.91727,175.0,249,73.3,64.0,0,50.612144,245.0,352,73.0,63.5,0,42.437286,350.0,388,74.0,63.5,0,65.32744,392.1999,825,74.6,63.5,0,83.32112,840.0,231,73.9,64.7,0,45.002453,230,287,73.9,63.8,0,41.038834,285.0,201,70.7,64.2,0,48.947304,195,1008,74.1,63.4,0,91.01051,1020.0,346,73.5,63.4,0,46.003853,335,177,73.5,63.5,0,57.25856,175.0,251,73.4,63.5,0,45.511482,245,426,73.6,63.6,0,46.864243,420.0,527,74.3,63.2,0,58.31803,540.0,337,73.7,63.6,0,33.55392,335.0,99,74.2,64.5,0,31.217838,100,341,73.3,64.1,0,39.556103,335,368,74.1,284.9,0,44.76424,365.3999,928,73.7,63.3,0,57.635468,917.5996,339,72.1,63.6,0,41.307014,335,396,74.0,63.3,0,48.717663,407.99988,449,73.9,63.5,0,61.745964,463.39984,497,74.3,63.3,0,45.69448,496.9997,287,73.8,63.6,0,51.574684,296.79987,357,73.6,63.4,0,51.93921,335.0,518,74.1,63.9,0,59.185825,527.83264,150,72.7,63.9,0,34.29934,150,201,72.1,64.8,0,44.594593,195.0,390,75.4,63.8,0,41.40574,380,590,70.5,63.1,0,67.4248,575,1027,74.2,63.6,0,74.09985,1060.0,699,74.3,63.7,0,87.09677,705.0,178,73.0,64.1,0,61.27812,175.0,249,73.9,63.8,0,35.811054,250.74959,188,72.6,63.9,0,46.10059,185,308,71.1,63.6,0,41.255745,300,498,73.7,63.2,0,44.992947,497.99966,212,70.8,63.4,0,56.298603,210,878,68.8,63.0,0,100.0,880,89.0,89.1,89.9,146.6,105.6,119.2,1.2,0.1,29.98
20170711,1050,89.5,55.7,39.77422756,50.11782833,263,50.5,44.2,5.65,82.0,76.5,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.2,59.2,100.0,15,53.6,57.6,100.0,0,74.9,1.35,58.6,1.8125,62.0,0,0,51.5,14.0,0,0,0,74.2,79.5,62.5,85.2,15,59.0,59.8,76.6,0,79.2,0.97,58.6,1.8125,63.6,0,0,96.3,93.1,21.6,4.3,1.1,90,90,88.4,65.1,81.8,100,37.7,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,218,62.5,0,27.020758,325.9989,72.0,68.0,2611.5657,69.8,60.3,40.5,2744.0042,270,72.6,60.2,0,46.261684,260.0,128,70.4,60.9,0,51.232677,125,1150,72.3,60.5,0,35.259552,1204.0005,702,76.6,61.1,0,34.51244,700,616,71.4,61.0,0,44.1681,600.0,203,70.4,61.2,0,35.730972,200.0,129,71.1,61.3,0,52.906693,125.0,344,71.7,61.8,0,29.767185,330,246,72.9,62.4,0,99.950905,650,618,70.7,62.5,0,100,950,514,0,61.1,0,32.593773,500.0,508,72.5,61.1,0,33.29646,500.0,178,73.1,63.5,0,48.254673,175,251,71.2,64.0,0,43.25285,245,221,74.1,63.8,0,41.378887,220,359,74.5,63.6,0,33.00342,350,530,74.3,63.4,0,59.392536,540.0,340,73.8,63.7,0,30.764517,335.0,471,73.9,63.5,0,33.67685,488.75,243,74.2,64.3,0,38.910694,237.59978,872,73.6,63.5,0,44.323654,866.3998,247,70.2,63.4,0,43.409424,245,177,74.0,63.5,0,44.871166,175.0,252,73.0,63.6,0,47.6874,245,426,72.4,63.3,0,40.843506,420.0,162,73.8,64.1,0,27.601421,160.0,927,74.1,63.4,0,63.729935,930.0,670,74.3,63.6,0,48.66022,690.0,407,73.1,63.4,0,26.996431,400,198,73.8,64.1,0,36.760735,195,406,72.8,63.4,0,33.559532,380,337,70.8,63.8,0,30.479115,335,178,73.9,63.1,0,67.91727,175.0,249,73.3,63.8,0,51.04006,245.0,354,73.1,63.3,0,42.437286,350.0,390,74.0,63.3,0,65.41344,392.1999,822,74.5,63.3,0,83.76068,840.0,231,73.9,64.6,0,45.002453,230,293,73.8,63.6,0,41.651352,285.0,199,70.6,64.1,0,48.947304,195,1011,74.1,63.3,0,94.24078,1020.0,345,73.5,63.2,0,46.003853,335,177,73.5,63.3,0,57.25856,175.0,250,73.5,63.3,0,45.511482,245,427,73.6,63.4,0,46.864243,420.0,528,74.2,63.0,0,58.31803,540.0,338,73.8,63.4,0,33.55392,335.0,97,74.2,64.3,0,31.217838,100,342,73.3,63.9,0,39.556103,335,387,74.1,284.8,0,45.866505,386.6999,842,73.6,63.1,0,53.87931,840.79956,339,72.1,63.4,0,41.307014,335,406,74.0,63.1,0,49.3394,407.99988,451,73.9,63.3,0,62.138916,463.39984,564,74.3,63.1,0,48.212112,555.8003,287,73.8,63.4,0,51.574684,296.79987,353,73.7,63.2,0,51.93921,335.0,557,73.9,63.7,0,61.495464,555.4326,154,72.7,63.8,0,34.29934,150,200,72.2,64.6,0,44.594593,195.0,387,75.4,63.6,0,41.40574,380,589,70.5,63.0,0,67.4248,575,1043,74.2,63.4,0,74.09985,1060.0,698,74.3,63.5,0,87.50437,705.0,178,73.0,63.9,0,61.27812,175.0,247,73.9,63.6,0,35.811054,250.74959,188,72.5,63.7,0,46.10059,185,308,71.1,63.4,0,41.255745,300,464,73.7,63.0,0,43.35919,464.99966,213,70.7,63.2,0,56.298603,210,882,68.7,62.8,0,100.0,880,89.0,89.1,89.9,145.6,105.6,119.4,0.6,0.6,29.98
20170711,1055,89.3,55.3,39.4730665,50.11782833,264,50.6,44.1,5.65,82.3,76.6,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.2,59.2,100.0,15,54.5,57.6,100.0,0,74.9,1.3,58.6,1.8125,62.1,0,0,51.5,13.8,0,0,0,74.2,79.8,62.6,87.2,15,59.4,59.8,76.8,0,79.6,1.03,58.6,1.8125,63.4,0,0,96.6,95.5,21.7,4.4,1.8,90,90,88.3,65.1,81.8,100,37.4,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,582,61.5,0,34.810745,578.0,72.0,68.0,2611.5657,69.8,60.3,40.8,2744.0042,263,72.9,60.1,0,46.261684,260.0,125,70.4,60.9,0,51.968597,125,1328,72.5,60.4,0,38.80999,1306.0,709,76.6,61.0,0,32.696617,700,602,71.4,60.9,0,44.1681,600.0,201,70.4,61.1,0,37.120377,200.0,125,71.1,61.2,0,52.906693,125.0,339,71.9,61.7,0,29.767185,330,239,72.9,62.3,0,99.950905,650,604,71.0,62.4,0,100,950,511,0,61.0,0,32.593773,500.0,506,72.6,61.0,0,33.29646,500.0,182,73.1,63.5,0,48.254673,175,258,71.3,64.0,0,43.25285,245,227,74.1,63.7,0,41.378887,220,370,74.5,63.5,0,33.00342,350,544,74.3,63.4,0,59.392536,540.0,351,73.8,63.6,0,30.764517,335.0,484,73.9,63.5,0,33.67685,488.75,290,74.4,64.1,0,40.198727,280.20007,812,73.6,63.5,0,40.9265,789.5998,254,70.2,63.4,0,43.409424,245,182,74.0,63.4,0,44.871166,175.0,261,73.0,63.6,0,47.6874,245,438,72.4,63.3,0,40.843506,420.0,165,73.8,63.9,0,27.601421,160.0,950,74.1,63.4,0,63.03149,930.0,691,74.2,63.6,0,48.66022,690.0,413,73.1,63.4,0,26.996431,400,204,73.8,64.0,0,36.760735,195,430,72.8,63.3,0,33.559532,380,358,70.8,63.8,0,30.93366,335,183,74.0,63.1,0,67.91727,175.0,257,73.3,63.8,0,51.04006,245.0,361,73.0,63.3,0,42.437286,350.0,401,74.0,63.3,0,65.19228,392.1999,844,75.0,63.2,0,83.76068,840.0,236,73.9,64.5,0,45.002453,230,302,73.9,63.5,0,41.19809,285.0,205,70.6,63.9,0,48.947304,195,1045,74.0,63.2,0,94.84646,1020.0,353,73.7,63.1,0,45.570534,335,185,73.5,63.3,0,57.25856,175.0,259,73.5,63.3,0,45.511482,245,439,73.7,63.4,0,46.864243,420.0,540,74.2,63.0,0,58.31803,540.0,353,73.8,63.3,0,34.08088,335.0,101,74.3,64.2,0,31.217838,100,350,73.3,63.8,0,39.556103,335,422,74.0,284.8,0,46.319656,407.99988,772,73.7,63.1,0,50.320198,763.99963,347,72.1,63.4,0,41.307014,335,418,74.0,63.1,0,49.3394,407.99988,462,73.9,63.3,0,62.138916,463.39984,599,74.2,63.1,0,48.86889,585.2003,281,73.7,63.4,0,50.431347,273.99976,382,73.7,63.1,0,50.88146,335.0,572,73.9,63.6,0,60.53575,555.4326,171,72.7,63.7,0,34.58058,150,204,72.3,64.5,0,44.594593,195.0,394,75.4,63.5,0,41.40574,380,608,70.5,62.9,0,67.4248,575,1072,74.2,63.3,0,74.09985,1060.0,717,74.3,63.5,0,86.15349,705.0,182,73.0,63.8,0,61.27812,175.0,254,73.9,63.5,0,35.811054,250.74959,193,72.5,63.6,0,46.10059,185,318,71.1,63.3,0,41.255745,300,474,73.7,63.0,0,43.35919,464.99966,217,70.7,63.2,0,56.298603,210,897,68.7,62.8,0,99.462975,880,89.0,89.1,89.8,146.6,105.6,118.9,1.2,-0.1,29.98
