20170711,1100,89.5,54.7,39.43717079,50.11782833,264,50.6,44.1,5.6,82.2,76.5,-0.2,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.2,59.0,100.0,15,55.1,57.6,100.0,0,74.9,1.25,58.6,1.8125,62.1,0,0,51.7,13.8,0,0,0,74.2,79.9,62.7,86.4,15,59.9,59.8,80.7,0,79.6,1.07,58.6,1.8125,63.3,0,0,96.0,97.6,22.8,4.3,1.1,90,90,88.5,65.1,81.8,100,37.7,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,797,61.0,0,41.355312,793.9989,72.0,68.0,3024.2644,69.8,60.1,40.4,2744.0042,262,72.8,60.0,0,47.66355,260.0,126,70.4,60.7,0,53.035694,125,1411,72.9,60.3,0,43.939766,1459.0002,700,76.6,61.0,0,29.336163,700,609,71.4,60.8,0,45.589317,600.0,206,70.4,61.0,0,38.017952,200.0,125,71.2,61.1,0,54.237907,125.0,333,72.1,61.6,0,29.767185,330,234,72.8,62.2,0,99.950905,650,592,71.0,62.4,0,100,950,508,0,61.0,0,32.593773,500.0,502,72.6,60.9,0,33.29646,500.0,181,73.3,63.6,0,46.2881,175,246,71.2,64.1,0,41.30408,245,231,74.1,63.8,0,41.378887,220,358,74.4,63.7,0,31.060606,350,538,74.3,63.5,0,57.892166,540.0,351,73.8,63.7,0,29.698605,335.0,493,73.9,63.5,0,33.67685,488.75,298,74.3,64.1,0,41.278214,301.50006,727,73.7,63.7,0,39.394688,751.1996,249,70.2,63.5,0,41.899853,245,184,74.0,63.6,0,44.871166,175.0,250,73.0,63.7,0,45.8226,245,439,72.4,63.4,0,39.94327,420.0,167,73.8,64.0,0,27.601421,160.0,929,74.0,63.5,0,62.063473,930.0,700,74.2,63.6,0,48.66022,690.0,417,73.1,63.4,0,26.996431,400,207,73.7,64.1,0,36.760735,195,394,72.8,63.4,0,32.16533,380,361,70.8,63.9,0,30.93366,335,177,73.9,63.3,0,63.720535,175.0,248,73.3,63.9,0,47.711872,245.0,358,73.0,63.4,0,39.313824,350.0,384,74.0,63.4,0,61.616905,392.1999,848,75.4,63.4,0,77.16728,840.0,244,73.9,64.5,0,43.0501,230,290,73.9,63.5,0,38.037483,285.0,196,70.6,64.1,0,45.19898,195,987,74.0,63.4,0,77.51567,1020.0,340,73.8,63.2,0,42.29658,335,187,73.5,63.4,0,55.749172,175.0,266,73.6,63.4,0,45.511482,245,429,73.7,63.5,0,44.970486,420.0,542,74.2,63.1,0,57.338722,540.0,349,73.8,63.4,0,33.186275,335.0,103,74.2,64.2,0,31.217838,100,352,73.4,63.9,0,38.483353,335,400,73.9,284.8,0,45.74403,407.99988,711,73.7,63.2,0,48.33744,725.5996,338,72.1,63.5,0,40.326138,335,399,74.0,63.2,0,47.67403,407.99988,460,73.9,63.4,0,61.15123,463.39984,637,74.1,63.2,0,50.413525,643.9997,265,73.9,63.5,0,49.631016,273.99976,304,73.7,63.2,0,49.580547,335.0,550,73.8,63.7,0,59.64986,555.4326,181,72.7,63.7,0,34.58058,150,207,72.4,64.5,0,44.06257,195.0,402,75.4,63.6,0,41.40574,380,601,70.5,63.1,0,66.36621,575,1072,74.3,63.3,0,72.576904,1060.0,700,74.3,63.6,0,81.08769,705.0,177,72.9,63.9,0,58.803684,175.0,227,73.8,63.6,0,33.31735,229.74991,195,72.5,63.7,0,45.723885,185,308,71.1,63.5,0,40.346848,300,387,73.8,63.1,0,39.891865,398.99966,215,70.6,63.3,0,54.228973,210,879,68.6,63.0,0,88.74316,880,89.0,89.1,89.8,145.6,105.6,119.3,2.7,-0.2,29.98
20170711,1105,89.9,52.0,38.84847249,52.75742083,263,50.9,44.2,5.6,82.3,76.5,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.5,59.2,100.0,15,56.1,57.6,100.0,0,75.1,1.05,58.6,1.8125,62.0,0,0,51.7,14.1,0,0,0,74.2,80.0,62.3,84.4,15,60.0,59.8,79.3,0,79.9,1.0,58.6,1.8125,63.3,0,0,96.4,91.7,22.4,4.3,1.0,90,90,88.5,65.1,81.8,100,39.1,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1975,60.8,0,100.0,2000.0,72.0,68.0,2611.5657,69.8,60.3,41.2,2744.0042,264,72.6,60.1,0,50.141273,260.0,126,70.5,60.8,0,55.537838,125,1836,73.3,60.3,0,66.74828,1850.0,723,77.0,61.8,0,0.0,700,617,71.5,60.8,0,47.53737,600.0,205,70.4,61.1,0,39.07537,200.0,127,71.1,61.2,0,56.875916,125.0,335,71.9,61.7,0,33.259426,330,215,72.9,62.4,0,99.950905,650,542,70.9,62.5,0,100,950,504,0,61.1,0,35.52341,500.0,504,72.5,61.0,0,35.607178,500.0,178,73.3,63.3,0,48.254673,175,250,71.3,63.8,0,43.25285,245,222,74.3,63.5,0,41.378887,220,356,74.5,63.3,0,32.832355,350,524,74.2,63.1,0,58.85582,540.0,335,73.8,63.5,0,31.046312,335.0,472,73.9,63.2,0,33.67685,488.75,348,74.1,63.8,0,46.393524,344.0998,751,73.8,63.3,0,41.025326,751.1996,252,70.2,63.2,0,43.863525,245,177,74.0,63.2,0,44.871166,175.0,252,73.0,63.3,0,47.60152,245,421,72.4,63.0,0,40.39956,420.0,162,73.8,63.8,0,27.601421,160.0,915,74.0,63.2,0,63.4236,930.0,671,74.1,63.4,0,48.66022,690.0,406,73.1,63.2,0,26.996431,400,199,73.6,63.8,0,36.760735,195,379,72.9,63.1,0,33.54719,380,338,70.8,63.6,0,30.93366,335,179,74.0,62.8,0,67.62867,175.0,251,73.3,63.6,0,50.719124,245.0,352,73.0,63.0,0,42.179047,350.0,389,74.0,63.0,0,64.98341,392.1999,812,75.7,63.0,0,81.30647,840.0,232,73.9,64.3,0,44.9165,230,289,73.9,63.3,0,40.953083,285.0,204,70.6,63.8,0,49.056835,195,1008,74.0,63.0,0,88.09903,1020.0,338,73.8,62.9,0,45.16129,335,177,73.5,63.0,0,55.749172,175.0,251,73.5,63.0,0,45.511482,245,428,73.7,63.1,0,46.765865,420.0,523,74.2,62.7,0,57.62027,540.0,337,73.8,63.1,0,33.62745,335.0,99,74.5,64.0,0,31.217838,100,338,73.4,63.6,0,38.483353,335,407,73.9,284.9,0,46.748318,407.99988,676,73.9,63.0,0,47.635468,687.1996,346,72.1,63.2,0,42.72928,335,390,74.0,62.8,0,48.706562,407.99988,445,74.0,63.0,0,61.99023,463.39984,681,74.0,62.7,0,52.906834,673.39984,270,74.0,63.2,0,50.805527,273.99976,363,73.8,62.9,0,52.206688,335.0,553,73.8,63.4,0,61.115803,555.4326,150,72.7,63.5,0,35.10638,150,198,72.5,64.4,0,44.06257,195.0,386,75.4,63.3,0,41.40574,380,584,70.5,62.7,0,67.27806,575,1027,74.3,63.1,0,73.151794,1060.0,694,74.2,63.3,0,85.24514,705.0,176,72.9,63.7,0,60.817997,175.0,235,73.9,63.4,0,35.990887,229.74991,187,72.5,63.4,0,45.723885,185,307,71.1,63.1,0,41.255745,300,439,73.9,62.8,0,42.595203,432.0,211,70.6,62.9,0,56.13112,210,879,68.6,62.6,0,98.19271,880,88.9,89.1,89.9,144.6,105.5,119.3,1.2,0.0,29.98
20170711,1110,90.3,51.9,39.13633962,52.75742083,263,50.8,44.2,5.6,82.3,76.4,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.4,59.1,100.0,15,56.8,57.6,100.0,0,75.1,1.05,58.6,1.8125,61.9,0,0,51.9,14.0,0,0,0,74.1,79.6,61.9,84.9,15,60.0,59.8,77.0,0,79.4,1.01,58.6,1.8125,63.1,0,0,96.3,91.1,21.7,4.3,0.7,90,90,88.2,65.1,81.8,100,40.2,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1966,60.7,0,99.9756,2000.0,72.0,68.0,2611.5657,69.9,60.2,42.6,2880.0022,264,72.6,60.0,0,50.141273,260.0,126,70.4,60.8,0,55.537838,125,1822,73.0,60.3,0,67.3237,1850.0,724,77.3,62.7,0,0.0,700,615,71.5,60.8,0,47.53737,600.0,205,70.4,61.1,0,39.07537,200.0,127,71.1,61.2,0,56.875916,125.0,334,71.6,61.7,0,33.259426,330,215,72.9,62.4,0,99.950905,650,542,70.7,62.6,0,100,950,503,0,61.0,0,35.52341,500.0,504,72.6,61.0,0,35.607178,500.0,178,73.2,62.9,0,48.254673,175,252,71.3,63.5,0,43.25285,245,223,74.2,63.2,0,41.378887,220,357,74.5,63.0,0,32.832355,350,525,74.3,62.8,0,58.85582,540.0,342,73.8,63.2,0,31.573143,335.0,474,73.9,62.9,0,33.67685,488.75,348,73.9,63.6,0,46.148186,344.0998,793,74.2,63.0,0,42.075356,789.5998,253,70.1,62.8,0,43.863525,245,178,74.0,62.9,0,44.871166,175.0,253,73.0,63.0,0,47.60152,245,429,72.4,62.7,0,40.843506,420.0,162,73.8,63.5,0,27.601421,160.0,922,74.1,62.9,0,63.03149,930.0,674,74.1,63.1,0,48.66022,690.0,409,73.1,62.9,0,26.996431,400,199,73.4,63.6,0,36.760735,195,405,72.8,62.8,0,33.54719,380,350,70.8,63.3,0,30.93366,335,178,74.0,62.5,0,67.62867,175.0,250,73.3,63.3,0,50.719124,245.0,360,73.0,62.7,0,42.7939,350.0,393,73.9,62.7,0,65.511734,392.1999,821,76.0,62.7,0,82.368744,840.0,235,74.0,64.1,0,45.370827,230,293,73.9,63.0,0,41.394096,285.0,203,70.6,63.5,0,49.056835,195,1007,74.0,62.7,0,91.83934,1020.0,341,73.9,62.6,0,45.59461,335,178,73.5,62.7,0,55.749172,175.0,251,73.5,62.7,0,45.511482,245,428,73.7,62.8,0,46.765865,420.0,525,74.2,62.4,0,57.62027,540.0,339,73.8,62.8,0,33.62745,335.0,98,74.7,63.7,0,31.217838,100,339,73.4,63.4,0,38.483353,335,406,73.8,284.8,0,46.748318,407.99988,678,73.9,62.7,0,48.448277,687.1996,346,72.1,62.9,0,42.72928,335,392,74.0,62.5,0,48.706562,407.99988,446,74.0,62.7,0,61.99023,463.39984,682,73.9,62.4,0,52.894676,673.39984,298,74.1,62.8,0,51.470737,296.79987,357,73.8,62.6,0,51.75684,335.0,552,73.8,63.1,0,61.115803,555.4326,180,72.7,63.2,0,35.71778,150,198,72.6,64.1,0,44.06257,195.0,388,75.3,63.0,0,41.40574,380,587,70.5,62.4,0,67.27806,575,1030,74.2,62.8,0,73.151794,1060.0,697,74.1,63.0,0,84.814255,705.0,179,72.9,63.4,0,61.206543,175.0,235,73.9,63.1,0,35.990887,229.74991,187,72.5,63.1,0,45.723885,185,311,71.0,62.8,0,41.255745,300,442,73.9,62.4,0,41.99577,432.0,212,70.6,62.6,0,56.13112,210,885,68.5,62.3,0,100.0,880,88.9,89.0,89.8,144.6,105.5,118.9,1.2,-0.1,29.98
20170711,1115,90.1,51.7,38.90649862,52.75742083,266,50.7,44.1,5.65,82.2,76.4,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.3,58.9,100.0,15,57.3,57.6,100.0,0,75.1,1.05,58.6,1.8125,61.8,0,0,51.6,14.0,0,0,0,74.1,79.9,62.2,87.8,15,60.2,59.8,77.5,0,79.7,1.05,58.6,1.8125,62.8,0,0,96.4,99.0,21.9,4.2,1.3,90,90,89.0,65.1,81.8,100,38.5,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1974,60.6,0,99.9756,2000.0,72.0,68.0,2611.5657,69.9,60.1,44.6,2880.0022,264,72.5,59.9,0,50.141273,260.0,126,70.4,60.7,0,55.537838,125,1838,72.8,60.2,0,66.77277,1850.0,722,77.5,63.5,0,0.0,700,616,71.5,60.7,0,47.53737,600.0,205,70.4,61.0,0,39.07537,200.0,128,71.2,61.1,0,56.875916,125.0,335,71.5,61.6,0,33.259426,330,217,72.9,62.4,0,99.950905,650,542,70.5,62.5,0,100,950,504,0,60.9,0,35.52341,500.0,505,72.7,60.9,0,35.607178,500.0,182,73.2,63.1,0,48.254673,175,257,71.4,63.6,0,43.25285,245,226,74.1,63.3,0,41.378887,220,365,74.5,63.1,0,32.832355,350,537,74.2,62.9,0,58.85582,540.0,349,73.8,63.3,0,31.573143,335.0,485,73.9,63.0,0,33.67685,488.75,326,73.7,63.6,0,43.633465,322.79977,933,74.3,63.1,0,45.08956,904.8002,258,70.1,63.0,0,43.863525,245,182,73.9,63.1,0,44.871166,175.0,260,73.1,63.2,0,47.60152,245,438,72.4,62.9,0,40.843506,420.0,164,73.9,63.5,0,27.601421,160.0,937,74.2,63.0,0,63.01924,930.0,690,74.0,63.2,0,48.66022,690.0,417,73.0,63.0,0,26.996431,400,203,73.3,63.6,0,36.760735,195,418,72.8,62.9,0,33.54719,380,356,70.8,63.4,0,30.93366,335,182,73.9,62.7,0,66.42616,175.0,254,73.3,63.4,0,50.27933,245.0,364,73.0,62.8,0,42.092968,350.0,395,73.9,62.9,0,64.8114,392.1999,834,76.5,62.8,0,82.368744,840.0,238,74.0,64.1,0,45.370827,230,294,73.9,63.0,0,40.426315,285.0,203,70.6,63.6,0,47.559937,195,1063,73.9,62.8,0,95.48401,1020.0,358,73.9,62.7,0,44.90852,335,184,73.5,62.9,0,55.749172,175.0,260,73.6,62.9,0,45.511482,245,439,73.6,63.0,0,46.765865,420.0,537,74.2,62.6,0,57.62027,540.0,348,73.8,62.9,0,33.62745,335.0,103,74.8,63.7,0,31.217838,100,347,73.4,63.4,0,38.483353,335,367,73.7,284.9,0,42.951622,365.39978,701,73.9,62.7,0,48.448277,687.1996,354,72.1,63.0,0,42.72928,335,401,74.0,62.7,0,48.706562,407.99988,504,73.9,62.9,0,63.094734,490.6999,695,73.8,62.6,0,51.860863,673.39984,351,74.1,62.9,0,53.69504,342.3999,370,73.9,62.7,0,50.69909,335.0,535,73.8,63.2,0,59.365112,527.8325,194,72.7,63.2,0,35.71778,150,202,72.5,64.1,0,44.06257,195.0,397,75.1,63.1,0,41.40574,380,599,70.5,62.6,0,67.27806,575,1049,74.3,62.8,0,73.151794,1060.0,710,74.2,63.0,0,84.79096,705.0,183,72.9,63.4,0,61.206543,175.0,239,73.9,63.1,0,35.39144,229.74991,191,72.5,63.2,0,45.723885,185,311,71.0,62.9,0,41.255745,300,442,73.9,62.6,0,41.54913,432.0,216,70.6,62.7,0,56.13112,210,903,68.5,62.5,0,99.443474,880,88.9,89.0,89.8,146.6,105.5,119.0,0.4,0.9,29.98
20170711,1120,90.7,51.3,39.251153,52.75742083,263,50.8,44.1,5.65,82.3,76.5,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.4,58.9,100.0,15,57.7,57.6,100.0,0,75.1,1.05,58.6,1.8125,61.7,0,0,51.3,14.0,0,0,0,74.1,80.1,62.6,86.6,15,60.7,59.8,79.6,0,80.0,1.08,58.6,1.8125,62.7,0,0,95.9,94.1,22.5,4.3,1.7,90,90,88.5,65.1,81.8,100,37.4,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1981,60.5,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,60.0,40.5,2880.0022,264,72.6,59.8,0,50.141273,260.0,126,70.4,60.6,0,55.537838,125,1835,72.8,60.1,0,66.77277,1850.0,725,77.7,64.2,0,0.0,700,613,71.4,60.6,0,47.53737,600.0,204,70.3,60.9,0,39.07537,200.0,127,71.1,61.0,0,56.875916,125.0,336,72.2,61.6,0,33.259426,330,214,72.9,62.3,0,99.950905,650,546,70.7,62.4,0,100,950,504,0,60.9,0,35.52341,500.0,506,72.6,60.8,0,35.607178,500.0,181,73.1,63.3,0,46.300392,175,252,71.4,63.8,0,41.659515,245,231,74.4,63.5,0,41.378887,220,370,74.8,63.3,0,31.500488,350,549,74.2,63.2,0,58.85582,540.0,354,73.8,63.4,0,30.213182,335.0,495,73.9,63.2,0,33.67685,488.75,272,73.6,63.8,0,41.64622,280.1999,897,74.1,63.3,0,43.570103,904.8002,255,70.0,63.2,0,42.42759,245,185,74.0,63.3,0,44.871166,175.0,256,73.1,63.4,0,46.178383,245,436,72.4,63.1,0,39.413,420.0,166,73.9,63.7,0,27.601421,160.0,926,74.2,63.2,0,61.610096,930.0,695,73.9,63.3,0,48.20751,690.0,418,73.0,63.1,0,26.996431,400,208,73.2,63.7,0,36.760735,195,393,72.8,63.1,0,32.140656,380,356,70.8,63.5,0,30.93366,335,177,74.0,63.0,0,63.67244,175.0,252,73.3,63.5,0,48.068466,245.0,354,73.0,63.1,0,39.06788,350.0,395,73.9,63.1,0,61.973213,392.1999,848,77.3,63.1,0,77.26496,840.0,247,74.0,64.2,0,43.49214,230,292,73.9,63.2,0,38.14774,285.0,198,70.5,63.7,0,45.296337,195,996,73.9,63.0,0,77.50504,1020.0,341,73.9,62.9,0,42.597496,335,187,73.4,63.1,0,55.3074,175.0,269,73.5,63.1,0,45.511482,245,432,73.6,63.2,0,44.884407,420.0,547,74.1,62.8,0,57.338722,540.0,352,73.8,63.1,0,32.561275,335.0,104,74.8,63.8,0,31.217838,100,356,73.4,63.6,0,38.483353,335,313,73.6,284.5,0,39.693813,322.7999,684,73.9,62.9,0,46.92118,687.1996,348,72.1,63.2,0,40.68171,335,411,73.9,62.9,0,48.706562,407.99988,475,73.9,63.1,0,62.351315,490.6999,661,73.9,62.8,0,51.337875,673.39984,389,74.1,63.1,0,56.43904,387.99988,335,73.9,62.9,0,49.799393,335.0,498,73.7,63.4,0,56.33833,500.23248,184,72.6,63.4,0,34.213745,150,206,72.4,64.2,0,44.06257,195.0,402,75.0,63.3,0,41.40574,380,602,70.4,62.8,0,66.36621,575,1067,74.4,63.0,0,72.13313,1060.0,701,74.1,63.2,0,80.84313,705.0,178,72.8,63.5,0,58.742332,175.0,225,73.9,63.3,0,33.077568,229.74991,196,72.4,63.3,0,45.723885,185,311,71.0,63.2,0,40.200584,300,428,73.8,62.8,0,40.94969,432.0,216,70.6,63.0,0,54.228973,210,878,68.5,62.7,0,88.25105,880,88.9,89.0,89.8,144.6,105.5,118.9,1.2,0.0,29.98
20170711,1125,91.3,50.9,39.59624501,52.75742083,266,50.7,43.9,5.65,82.4,76.4,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.4,58.8,100.0,15,58.1,57.6,100.0,0,75.1,1.05,58.6,1.8125,61.6,0,0,51.3,14.0,0,0,0,74.1,80.2,62.0,84.8,15,60.8,59.8,78.4,0,79.9,1.0,58.6,1.8125,62.6,0,0,96.2,92.7,22.2,4.4,1.5,90,90,88.7,65.1,81.8,100,38.1,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1972,60.5,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,60.0,41.4,2880.0022,264,72.6,59.8,0,50.141273,260.0,126,70.4,60.6,0,55.537838,125,1839,72.7,60.1,0,66.33203,1850.0,724,77.8,64.8,0,0.0,700,616,71.4,60.6,0,47.53737,600.0,205,70.3,60.9,0,39.07537,200.0,128,71.1,60.9,0,56.875916,125.0,334,72.0,61.6,0,33.259426,330,214,73.0,62.3,0,99.950905,650,541,70.9,62.4,0,100,950,504,0,60.8,0,35.52341,500.0,504,72.6,60.7,0,35.607178,500.0,175,73.4,63.0,0,47.19764,175,254,71.4,63.5,0,43.167053,245,224,74.5,63.3,0,41.378887,220,354,75.2,63.1,0,31.500488,350,529,74.2,62.9,0,58.85582,540.0,342,73.8,63.2,0,30.213182,335.0,476,73.8,63.0,0,33.67685,488.75,233,73.5,63.7,0,37.97841,237.6,973,74.0,63.0,0,47.43669,981.5998,248,70.0,62.9,0,43.249878,245,178,74.0,63.0,0,44.871166,175.0,248,73.1,63.1,0,47.07398,245,422,72.3,62.8,0,40.313232,420.0,163,73.9,63.5,0,27.601421,160.0,914,74.2,62.9,0,62.749664,930.0,667,73.9,63.1,0,48.20751,690.0,407,73.0,62.9,0,26.996431,400,201,73.1,63.6,0,36.760735,195,395,72.8,62.9,0,33.066006,380,354,70.7,63.3,0,30.93366,335,177,74.0,62.6,0,67.05147,175.0,251,73.3,63.3,0,50.481396,245.0,351,73.0,62.8,0,41.920807,350.0,384,73.9,62.8,0,64.01278,392.1999,808,78.0,62.7,0,80.41514,840.0,234,74.0,64.1,0,43.49214,230,285,73.9,63.1,0,40.622322,285.0,203,70.5,63.5,0,48.728245,195,999,73.9,62.7,0,86.55828,1020.0,340,74.0,62.6,0,45.02889,335,178,73.5,62.8,0,55.3074,175.0,257,73.5,62.8,0,45.511482,245,424,73.5,62.9,0,46.237087,420.0,528,74.1,62.5,0,57.338722,540.0,336,73.8,62.8,0,32.561275,335.0,100,74.7,63.7,0,31.217838,100,344,73.4,63.4,0,38.483353,335,298,73.7,284.6,0,38.67728,301.4998,665,73.9,62.7,0,48.522167,687.1996,337,72.2,62.9,0,40.68171,335,395,73.9,62.6,0,48.706562,407.99988,486,73.9,62.7,0,63.76381,490.6999,679,73.8,62.5,0,52.335197,673.39984,436,74.2,62.7,0,59.203827,433.59976,352,74.0,62.6,0,51.73252,335.0,493,73.9,63.2,0,57.75153,500.23248,159,72.7,63.2,0,35.094154,150,199,72.3,64.1,0,44.06257,195.0,388,74.9,63.1,0,41.40574,380,587,70.4,62.4,0,67.267586,575,1022,74.4,62.8,0,72.13313,1060.0,696,74.1,63.0,0,83.55654,705.0,178,72.8,63.4,0,60.75665,175.0,220,73.9,63.1,0,35.079727,229.74991,190,72.4,63.2,0,45.723885,185,312,71.0,62.9,0,41.182617,300,436,73.9,62.5,0,42.430653,432.0,212,70.6,62.7,0,56.047375,210,882,68.5,62.4,0,94.73359,880,88.9,89.0,89.9,145.6,105.5,118.6,0.9,0.0,29.98
20170711,1130,91.6,49.4,39.30138925,52.75742083,265,50.6,43.9,5.65,82.3,76.5,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.6,58.7,100.0,15,58.2,57.6,100.0,0,75.2,1.05,58.6,1.8125,61.5,0,0,51.4,13.8,0,0,0,74.1,80.2,61.8,85.0,15,60.8,59.8,77.5,0,79.9,0.99,58.6,1.8125,62.5,0,0,95.9,93.3,21.9,4.8,1.5,90,90,88.1,65.1,81.8,100,38.3,0,82.5,1.3,64.586205,64.086205,0,12.7,0,0,1,100.0,1,72,1976,60.4,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.9,42.2,2880.0022,264,72.5,59.7,0,50.141273,260.0,126,70.4,60.5,0,55.537838,125,1834,72.9,60.0,0,66.88296,1850.0,724,77.9,65.3,0,0.0,700,615,71.3,60.5,0,47.53737,600.0,205,70.3,60.8,0,39.07537,200.0,128,71.1,60.8,0,56.875916,125.0,334,71.7,61.5,0,33.259426,330,215,73.0,62.2,0,99.950905,650,540,70.8,62.3,0,100,950,503,0,60.7,0,35.52341,500.0,505,72.7,60.6,0,35.607178,500.0,176,73.3,62.8,0,47.640118,175,254,71.4,63.4,0,43.167053,245,222,74.6,63.1,0,41.378887,220,354,75.4,62.9,0,31.500488,350,528,74.3,62.7,0,58.85582,540.0,340,73.8,63.1,0,30.213182,335.0,476,73.8,62.8,0,33.67685,488.75,192,73.6,63.7,0,36.457314,195.0,969,73.9,62.8,0,47.43669,981.5998,251,70.0,62.7,0,43.691704,245,178,73.9,62.8,0,44.871166,175.0,248,73.1,62.9,0,47.07398,245,429,72.3,62.6,0,40.9175,420.0,163,73.9,63.4,0,27.601421,160.0,912,74.2,62.7,0,62.749664,930.0,669,73.9,63.0,0,48.20751,690.0,405,73.0,62.8,0,26.996431,400,199,72.9,63.4,0,36.760735,195,392,72.7,62.7,0,33.066006,380,349,70.7,63.2,0,30.93366,335,175,73.9,62.4,0,67.65272,175.0,249,73.3,63.2,0,50.481396,245.0,356,73.0,62.6,0,42.3758,350.0,380,73.9,62.6,0,64.01278,392.1999,811,78.3,62.6,0,80.80586,840.0,232,74.0,63.9,0,43.49214,230,292,73.9,62.9,0,41.063335,285.0,200,70.5,63.4,0,48.728245,195,1028,73.8,62.5,0,89.65041,1020.0,344,74.0,62.5,0,45.462208,335,178,73.6,62.6,0,55.3074,175.0,256,73.5,62.6,0,45.511482,245,421,73.5,62.8,0,46.237087,420.0,527,74.1,62.3,0,57.338722,540.0,339,73.8,62.7,0,32.561275,335.0,101,74.7,63.6,0,31.217838,100,344,73.4,63.3,0,38.483353,335,260,73.7,284.6,0,36.362522,258.89978,669,73.9,62.5,0,48.522167,687.1996,336,72.1,62.8,0,40.68171,335,400,73.9,62.4,0,49.10625,407.99988,485,73.9,62.6,0,63.76381,490.6999,672,73.8,62.3,0,52.335197,673.39984,457,74.1,62.5,0,60.783703,456.39975,347,74.0,62.4,0,51.73252,335.0,493,73.9,63.1,0,57.75153,500.23248,167,72.6,63.1,0,35.54659,150,198,72.2,64.0,0,44.06257,195.0,386,74.8,62.9,0,41.40574,380,581,70.4,62.2,0,67.267586,575,1023,74.3,62.7,0,72.63742,1060.0,695,74.1,62.9,0,84.0573,705.0,177,72.7,63.3,0,60.75665,175.0,221,73.9,63.0,0,35.079727,229.74991,188,72.5,63.0,0,45.723885,185,309,70.9,62.7,0,41.182617,300,430,73.9,62.3,0,42.430653,432.0,212,70.5,62.5,0,56.047375,210,884,68.4,62.1,0,95.63022,880,88.9,89.0,89.7,144.6,105.4,118.6,2.0,-0.7,29.98
20170711,1135,91.5,48.4,38.86340622,52.75742083,266,50.6,43.9,5.65,82.2,76.3,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.6,58.7,100.0,15,58.3,57.6,100.0,0,75.3,1.05,58.6,1.8125,61.3,0,0,51.6,14.1,0,0,0,74.1,79.9,61.5,85.3,15,60.7,59.8,75.7,0,79.7,0.99,58.6,1.8125,62.3,0,0,95.7,93.3,21.3,4.3,1.2,90,90,88.0,65.1,81.8,100,38.1,0,82.5,1.3,64.586205,64.086205,0,12.7,0,0,1,100.0,1,72,1973,60.4,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.9,41.4,2880.0022,264,72.5,59.7,0,50.141273,260.0,126,70.4,60.5,0,55.537838,125,1833,72.8,60.0,0,66.84623,1850.0,723,78.0,65.7,0,0.0,700,615,71.3,60.5,0,47.53737,600.0,205,70.2,60.8,0,39.07537,200.0,127,71.1,60.8,0,56.875916,125.0,334,71.5,61.4,0,33.259426,330,215,73.0,62.2,0,99.950905,650,544,70.7,62.3,0,100,950,503,0,60.8,0,35.52341,500.0,506,72.7,60.6,0,35.607178,500.0,176,73.3,62.6,0,47.640118,175,254,71.5,63.2,0,43.167053,245,223,74.7,62.9,0,41.378887,220,353,75.4,62.7,0,31.500488,350,529,74.3,62.5,0,58.85582,540.0,339,73.8,62.9,0,30.213182,335.0,468,73.7,62.6,0,32.339592,451.8496,197,73.6,63.5,0,36.457314,195.0,974,73.9,62.6,0,47.43669,981.5998,251,70.0,62.5,0,43.691704,245,179,73.9,62.6,0,44.871166,175.0,247,73.1,62.7,0,47.07398,245,430,72.3,62.4,0,40.9175,420.0,163,73.9,63.2,0,27.601421,160.0,916,74.2,62.5,0,62.749664,930.0,670,73.7,62.8,0,48.20751,666.59973,406,72.9,62.6,0,26.996431,400,200,72.9,63.2,0,36.760735,195,394,72.7,62.5,0,33.066006,380,349,70.7,63.0,0,30.93366,335,180,74.0,62.2,0,67.65272,175.0,251,73.3,63.0,0,50.481396,245.0,357,73.0,62.4,0,42.3758,350.0,386,73.9,62.4,0,64.46738,392.1999,812,78.1,62.3,0,80.80586,840.0,231,74.0,63.8,0,43.49214,230,294,73.9,62.7,0,41.063335,285.0,201,70.5,63.2,0,48.728245,195,1031,73.8,62.3,0,90.24545,1020.0,345,74.0,62.3,0,45.462208,335,178,73.5,62.4,0,55.3074,175.0,257,73.4,62.4,0,45.511482,245,434,73.5,62.5,0,46.85194,420.0,529,74.1,62.1,0,57.338722,540.0,340,73.9,62.5,0,32.561275,335.0,100,74.7,63.4,0,31.217838,100,345,73.3,63.1,0,38.483353,335,237,73.8,284.9,0,35.72566,237.59978,673,73.9,62.3,0,48.522167,687.1996,336,72.1,62.6,0,40.68171,335,397,73.9,62.2,0,49.10625,407.99988,488,73.8,62.4,0,63.98683,490.6999,673,73.8,62.1,0,52.335197,673.39984,508,74.1,62.3,0,63.34061,501.99988,353,74.0,62.2,0,52.18237,335.0,495,73.8,62.9,0,57.66716,500.23248,162,72.6,62.9,0,35.54659,150,197,72.2,63.8,0,44.06257,195.0,390,74.8,62.7,0,41.40574,380,590,70.4,62.0,0,67.267586,575,1025,74.3,62.5,0,72.63742,1060.0,698,74.0,62.6,0,84.0573,705.0,177,72.8,63.1,0,60.75665,175.0,222,73.9,62.8,0,35.079727,229.74991,188,72.4,62.8,0,45.723885,185,313,70.9,62.5,0,41.182617,300,434,73.9,62.1,0,42.430653,432.0,213,70.5,62.3,0,56.047375,210,882,68.4,61.9,0,95.63022,880,88.9,89.0,89.8,147.6,105.4,118.5,1.2,-0.1,29.98
20170711,1140,91.6,47.9,38.76268173,52.75742083,261,50.5,43.9,5.6,82.0,76.2,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.5,58.6,100.0,15,58.3,57.6,100.0,0,75.2,1.05,58.6,1.8125,61.3,0,0,51.6,13.9,0,0,0,74.1,80.5,61.8,85.5,15,60.7,59.8,77.5,0,80.3,1.01,58.6,1.8125,62.2,0,0,96.8,95.6,21.9,4.8,1.0,90,90,88.2,65.1,81.8,100,36.8,0,82.5,1.3,64.586205,64.086205,0,12.7,0,0,1,100.0,1,72,1972,60.2,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.7,41.4,2880.0022,264,72.5,59.6,0,50.141273,260.0,126,70.4,60.4,0,55.537838,125,1836,73.0,59.8,0,66.8952,1850.0,724,78.1,66.1,0,0.0,700,614,71.4,60.4,0,47.53737,600.0,205,70.2,60.6,0,39.07537,200.0,127,71.0,60.7,0,56.875916,125.0,333,71.4,61.3,0,33.259426,330,216,73.0,62.1,0,99.950905,650,542,70.6,62.2,0,100,950,503,0,60.6,0,35.52341,500.0,505,72.7,60.5,0,35.607178,500.0,177,73.1,62.7,0,47.640118,175,254,71.4,63.2,0,43.167053,245,223,74.5,63.0,0,41.378887,220,353,75.4,62.8,0,31.500488,350,528,74.4,62.6,0,58.85582,540.0,339,73.8,62.9,0,30.213182,335.0,411,73.7,62.7,0,30.425716,414.94962,197,73.6,63.6,0,36.457314,195.0,943,73.9,62.7,0,46.460777,943.2004,251,70.0,62.6,0,43.691704,245,179,73.9,62.7,0,44.871166,175.0,248,73.1,62.8,0,47.07398,245,430,72.3,62.5,0,40.9175,420.0,163,73.9,63.2,0,27.601421,160.0,914,74.1,62.6,0,62.749664,930.0,641,73.7,62.8,0,46.84938,643.19977,407,72.9,62.6,0,26.996431,400,200,72.7,63.2,0,36.760735,195,425,72.7,62.5,0,33.534855,380,354,70.7,63.0,0,30.93366,335,180,73.9,62.3,0,67.65272,175.0,249,73.3,63.0,0,50.481396,245.0,355,73.0,62.5,0,42.3758,350.0,384,73.9,62.5,0,64.46738,392.1999,812,77.7,62.5,0,80.80586,840.0,232,74.0,63.7,0,43.49214,230,290,73.9,62.7,0,41.063335,285.0,201,70.5,63.2,0,48.728245,195,1022,73.8,62.4,0,89.86292,1020.0,343,74.0,62.3,0,45.462208,335,177,73.5,62.5,0,55.3074,175.0,258,73.4,62.5,0,45.511482,245,433,73.4,62.6,0,46.85194,420.0,529,74.1,62.3,0,57.338722,540.0,339,73.8,62.5,0,32.561275,335.0,100,74.7,63.4,0,31.217838,100,343,73.3,63.0,0,38.483353,335,236,73.8,284.7,0,35.72566,237.59978,672,73.8,62.4,0,48.522167,687.1996,338,72.0,62.6,0,40.68171,335,397,73.9,62.3,0,49.10625,407.99988,489,73.9,62.5,0,63.98683,490.6999,640,73.7,62.2,0,50.985165,643.9997,524,74.0,62.4,0,64.49434,524.79987,353,74.0,62.3,0,52.18237,335.0,493,73.9,62.9,0,57.73044,500.23248,164,72.6,62.9,0,35.54659,150,198,72.1,63.8,0,44.06257,195.0,385,74.7,62.8,0,41.40574,380,581,70.4,62.2,0,67.267586,575,1025,74.2,62.4,0,72.63742,1060.0,695,74.0,62.6,0,84.0573,705.0,177,72.8,63.0,0,60.75665,175.0,219,73.9,62.8,0,35.079727,229.74991,188,72.4,62.8,0,45.723885,185,308,70.9,62.6,0,41.182617,300,430,73.8,62.2,0,42.430653,432.0,212,70.5,62.4,0,56.047375,210,883,68.3,62.1,0,95.63022,880,88.8,89.0,89.7,144.6,105.4,118.4,1.2,0.0,29.98
20170711,1145,92.0,47.7,39.0041769,52.75742083,265,50.7,44.0,5.6,82.1,76.4,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.3,58.6,100.0,15,58.3,57.6,100.0,0,75.0,1.05,58.6,1.8125,61.2,0,0,51.5,14.2,0,0,0,74.1,80.3,62.0,84.8,15,60.8,59.8,75.9,0,80.1,0.99,58.6,1.8125,62.0,0,0,96.5,92.0,21.4,4.4,1.6,90,90,87.7,65.1,81.8,100,38.1,0,82.5,1.35,64.586205,64.086205,0,12.7,0,0,1,100.0,1,72,1976,60.2,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.7,41.4,2880.0022,264,72.5,59.5,0,50.141273,260.0,126,70.4,60.3,0,55.537838,125,1836,73.1,59.8,0,66.74828,1850.0,724,78.2,66.4,0,0.0,700,615,71.3,60.3,0,47.53737,600.0,205,70.2,60.6,0,39.07537,200.0,127,71.0,60.7,0,56.875916,125.0,333,71.4,61.3,0,33.259426,330,215,73.0,62.1,0,99.950905,650,540,70.6,62.2,0,100,950,504,0,60.6,0,35.52341,500.0,506,72.7,60.5,0,35.607178,500.0,177,73.0,62.8,0,47.640118,175,256,71.4,63.3,0,43.167053,245,224,74.4,63.1,0,41.378887,220,355,75.6,62.8,0,31.500488,350,533,74.3,62.7,0,58.85582,540.0,342,73.8,62.9,0,30.213182,335.0,335,73.7,62.8,0,28.106981,335.0,198,73.6,63.6,0,36.457314,195.0,948,73.8,62.8,0,46.460777,943.2004,252,69.9,62.7,0,43.691704,245,179,73.9,62.8,0,44.871166,175.0,250,73.1,62.9,0,47.07398,245,433,72.2,62.6,0,40.9175,420.0,163,73.9,63.3,0,27.601421,160.0,922,74.2,62.7,0,62.749664,930.0,600,73.7,62.9,0,44.708187,596.3998,411,72.9,62.6,0,26.996431,400,202,72.6,63.3,0,36.760735,195,404,72.6,62.6,0,33.534855,380,355,70.6,63.0,0,30.93366,335,182,73.9,62.4,0,66.69072,175.0,253,73.3,63.1,0,50.481396,245.0,360,72.9,62.6,0,42.3758,350.0,390,73.9,62.6,0,64.46738,392.1999,822,77.5,62.5,0,80.80586,840.0,235,73.9,63.7,0,43.49214,230,294,73.8,62.7,0,41.063335,285.0,204,70.4,63.2,0,48.728245,195,951,73.7,62.5,0,78.886406,943.1996,345,74.0,62.4,0,45.462208,335,179,73.4,62.6,0,55.3074,175.0,259,73.3,62.6,0,45.511482,245,436,73.4,62.7,0,46.85194,420.0,531,74.1,62.3,0,57.338722,540.0,341,73.8,62.6,0,32.561275,335.0,101,74.7,63.5,0,31.217838,100,346,73.3,63.1,0,38.483353,335,238,73.8,284.8,0,35.72566,237.59978,676,73.8,62.4,0,48.522167,687.1996,338,72.0,62.7,0,40.68171,335,399,73.9,62.4,0,49.10625,407.99988,458,73.7,62.6,0,62.37256,463.39972,617,73.8,62.3,0,49.56215,614.59973,526,73.9,62.5,0,64.49434,524.79987,361,74.0,62.4,0,52.18237,335.0,496,73.8,62.9,0,57.73044,500.23248,170,72.6,62.9,0,35.54659,150,199,72.1,63.8,0,44.06257,195.0,393,74.7,62.8,0,41.40574,380,589,70.4,62.3,0,67.267586,575,1033,74.1,62.5,0,72.63742,1060.0,701,73.9,62.7,0,84.0573,705.0,177,72.8,63.1,0,60.75665,175.0,222,73.9,62.8,0,35.079727,229.74991,189,72.4,62.9,0,45.723885,185,308,70.9,62.6,0,41.182617,300,397,73.7,62.3,0,40.350258,398.99966,213,70.4,62.4,0,56.047375,210,887,68.2,62.2,0,95.63022,880,88.8,88.9,89.5,146.6,105.4,118.5,1.2,-1.2,29.98
20170711,1150,92.5,48.9,39.84313943,52.75742083,265,50.9,44.2,5.65,82.2,76.5,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.4,58.6,100.0,15,60.8,56.4,100.0,0,75.0,1.05,57.4,1.8125,61.1,0,0,51.6,13.9,0,0,0,74.1,80.4,61.9,84.9,15,61.2,59.2,77.9,0,80.2,1.01,57.4,1.8125,61.9,0,0,96.0,92.5,22.0,4.4,1.1,90,90,88.2,65.1,81.8,100,38.9,0,82.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,1980,60.2,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.7,41.9,2880.0022,264,72.5,59.5,0,50.141273,260.0,126,70.4,60.3,0,55.537838,125,1845,73.2,59.8,0,66.17287,1850.0,723,78.3,66.7,0,0.0,700,617,71.3,60.3,0,47.53737,600.0,206,70.2,60.6,0,39.07537,200.0,128,71.0,60.6,0,56.875916,125.0,335,71.5,61.3,0,33.259426,330,215,73.0,62.0,0,99.950905,650,543,70.6,62.2,0,100,950,504,0,60.6,0,35.52341,500.0,505,72.7,60.4,0,35.607178,500.0,177,72.9,62.8,0,47.640118,175,253,71.5,63.3,0,43.167053,245,223,74.4,63.1,0,41.378887,220,352,75.7,62.9,0,31.500488,350,529,74.3,62.6,0,58.85582,540.0,340,73.8,62.9,0,30.213182,335.0,338,73.7,62.8,0,28.720402,335.0,196,73.6,63.6,0,36.457314,195.0,946,73.8,62.8,0,46.460777,943.2004,250,69.9,62.7,0,43.691704,245,179,73.9,62.8,0,44.871166,175.0,249,73.1,62.9,0,47.07398,245,433,72.2,62.6,0,40.9175,420.0,163,73.9,63.3,0,27.601421,160.0,921,74.1,62.7,0,62.749664,930.0,575,73.7,62.9,0,43.766056,572.99976,411,72.8,62.6,0,26.996431,400,201,72.5,63.3,0,36.760735,195,422,72.6,62.6,0,33.534855,380,355,70.6,63.1,0,30.93366,335,177,73.9,62.4,0,65.65657,175.0,251,73.3,63.1,0,50.481396,245.0,359,72.9,62.6,0,42.3758,350.0,388,73.8,62.6,0,64.46738,392.1999,815,77.0,62.5,0,80.80586,840.0,233,73.9,63.8,0,43.49214,230,292,73.8,62.8,0,40.622322,285.0,202,70.4,63.2,0,47.754654,195,963,73.8,62.5,0,81.06471,943.1996,352,74.0,62.4,0,45.97978,335,178,73.4,62.6,0,55.3074,175.0,258,73.4,62.6,0,45.511482,245,435,73.3,62.7,0,46.85194,420.0,529,74.1,62.3,0,57.338722,540.0,338,73.9,62.6,0,32.561275,335.0,100,74.7,63.5,0,31.217838,100,345,73.3,63.1,0,38.483353,335,237,73.9,284.8,0,35.72566,237.59978,676,73.9,62.5,0,48.522167,687.1996,338,72.0,62.7,0,40.68171,335,399,73.9,62.4,0,49.10625,407.99988,464,73.7,62.6,0,63.031013,463.39972,615,73.8,62.3,0,49.56215,614.59973,526,73.9,62.4,0,64.49434,524.79987,346,74.1,62.4,0,51.73252,335.0,495,73.9,62.9,0,57.73044,500.23248,164,72.6,62.9,0,35.54659,150,198,72.0,63.8,0,44.06257,195.0,386,74.7,62.8,0,41.40574,380,580,70.4,62.2,0,67.267586,575,1029,74.1,62.5,0,72.63742,1060.0,699,73.9,62.8,0,84.0573,705.0,177,72.8,63.1,0,60.75665,175.0,222,73.9,62.8,0,35.079727,229.74991,189,72.4,62.9,0,45.723885,185,309,70.9,62.6,0,41.182617,300,372,73.8,62.3,0,38.798775,365.99966,212,70.4,62.5,0,56.047375,210,885,68.3,62.1,0,95.63022,880,88.8,88.9,89.7,144.6,105.4,118.3,-0.7,0.2,29.98
20170711,1155,92.4,49.2,39.88512549,52.75742083,267,50.9,44.2,5.65,82.6,76.7,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.3,58.4,100.0,15,62.3,56.4,100.0,0,74.9,1.05,57.4,1.8125,60.9,0,0,51.8,14.0,0,0,0,74.1,80.3,61.8,84.3,15,61.6,59.2,75.2,0,80.1,1.02,57.4,1.8125,61.9,0,0,96.4,91.8,21.1,4.8,1.5,90,90,88.3,65.1,81.6,100,39.3,0,82.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,1975,60.1,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.5,40.6,2880.0022,265,72.5,59.4,0,50.141273,260.0,126,70.4,60.2,0,55.537838,125,1837,73.1,59.7,0,66.69931,1850.0,723,78.2,67.0,0,0.0,700,615,71.2,60.2,0,47.53737,600.0,205,70.1,60.5,0,39.07537,200.0,128,71.0,60.6,0,56.875916,125.0,335,71.5,61.2,0,33.259426,330,216,72.9,62.0,0,99.950905,650,541,70.6,62.1,0,100,950,505,0,60.4,0,35.52341,500.0,505,72.7,60.4,0,35.607178,500.0,177,72.8,62.8,0,47.640118,175,254,71.5,63.3,0,43.167053,245,224,74.3,63.0,0,41.378887,220,356,75.8,62.9,0,31.500488,350,532,74.3,62.7,0,58.85582,540.0,342,73.8,63.0,0,30.213182,335.0,340,73.8,62.8,0,28.720402,335.0,197,73.6,63.6,0,36.457314,195.0,906,73.7,62.8,0,45.064854,904.7996,253,69.9,62.7,0,43.691704,245,179,73.9,62.7,0,44.871166,175.0,251,73.0,62.9,0,47.07398,245,433,72.3,62.6,0,40.9175,420.0,164,73.9,63.3,0,27.601421,160.0,923,74.1,62.7,0,62.749664,930.0,523,73.7,62.9,0,41.796158,526.19977,412,72.8,62.7,0,26.996431,400,202,72.4,63.3,0,36.760735,195,404,72.6,62.6,0,33.534855,380,348,70.6,63.1,0,30.93366,335,180,73.9,62.4,0,65.65657,175.0,254,73.3,63.1,0,50.481396,245.0,363,72.9,62.6,0,42.3758,350.0,393,73.8,62.6,0,64.46738,392.1999,823,76.5,62.5,0,80.80586,840.0,236,73.9,63.8,0,43.49214,230,295,73.8,62.8,0,40.622322,285.0,205,70.4,63.3,0,47.754654,195,945,73.8,62.5,0,80.6928,943.1996,342,74.0,62.4,0,43.981705,335,177,73.5,62.6,0,55.3074,175.0,259,73.3,62.6,0,45.511482,245,433,73.3,62.7,0,46.85194,420.0,529,74.0,62.3,0,57.338722,540.0,340,73.9,62.6,0,32.561275,335.0,102,74.7,63.5,0,31.217838,100,345,73.3,63.2,0,38.483353,335,237,73.9,284.6,0,35.72566,237.59978,672,73.8,62.4,0,48.522167,687.1996,339,72.0,62.7,0,40.68171,335,400,73.9,62.4,0,49.10625,407.99988,438,73.7,62.6,0,61.214954,436.09973,618,73.8,62.3,0,49.56215,614.59973,503,73.8,62.5,0,63.059975,502.00024,370,74.1,62.4,0,52.060787,395.59985,495,73.8,62.9,0,57.73044,500.23248,166,72.6,62.9,0,35.54659,150,199,72.0,63.8,0,44.06257,195.0,387,74.6,62.8,0,41.40574,380,590,70.4,62.2,0,67.267586,575,1030,74.0,62.6,0,72.63742,1060.0,698,73.8,62.7,0,84.0573,705.0,178,72.7,63.1,0,60.75665,175.0,222,73.8,62.9,0,35.079727,229.74991,189,72.4,62.9,0,45.723885,185,312,70.9,62.6,0,41.182617,300,370,73.8,62.3,0,38.798775,365.99966,213,70.4,62.4,0,56.047375,210,887,68.2,62.2,0,95.63022,880,88.8,88.9,89.6,147.6,105.3,118.2,0.7,1.4,29.96
20170711,1200,92.7,47.8,39.60757242,52.75742083,266,51.0,44.2,5.6,82.8,76.9,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,75.5,58.3,100.0,15,63.6,56.4,100.0,0,75.0,1.05,57.4,1.8125,60.9,0,0,51.6,14.0,0,0,0,74.1,80.5,62.0,84.0,15,61.9,59.2,75.3,0,80.2,1.0,57.4,1.8125,61.8,0,0,96.1,91.8,21.2,4.4,1.6,90,90,88.4,65.1,81.6,100,41.4,0,82.5,1.3,64.22414,63.724136,0,12.6,0,0,1,100.0,1,72,1976,59.9,0,99.9756,2000.0,72.0,68.0,3024.2644,69.9,59.5,42.2,2880.0022,265,72.4,59.3,0,50.141273,260.0,126,70.4,60.1,0,55.537838,125,1845,73.1,59.6,0,66.33203,1850.0,723,78.3,67.2,0,0.0,700,617,71.2,60.1,0,47.53737,600.0,206,70.1,60.4,0,39.07537,200.0,128,71.0,60.5,0,56.875916,125.0,335,71.5,61.1,0,33.259426,330,216,72.9,61.9,0,99.950905,650,544,70.6,62.0,0,100,950,505,0,60.4,0,35.52341,500.0,505,72.7,60.3,0,35.607178,500.0,177,72.8,62.8,0,47.640118,175,255,71.5,63.3,0,43.167053,245,224,74.2,63.1,0,41.378887,220,356,75.9,62.9,0,31.500488,350,532,74.3,62.7,0,58.85582,540.0,340,73.8,63.0,0,30.213182,335.0,340,73.9,62.9,0,28.720402,335.0,198,73.6,63.7,0,36.457314,195.0,838,73.7,62.8,0,42.54478,827.99963,253,69.9,62.7,0,43.691704,245,180,73.9,62.8,0,44.871166,175.0,251,73.0,62.9,0,47.07398,245,434,72.5,62.6,0,40.9175,420.0,164,73.9,63.3,0,27.601421,160.0,925,74.1,62.7,0,62.749664,930.0,501,73.7,63.0,0,41.02533,502.79974,411,72.8,62.7,0,26.996431,400,202,72.4,63.3,0,36.760735,195,415,72.6,62.6,0,33.534855,380,347,70.6,63.1,0,30.93366,335,178,74.0,62.4,0,66.89514,175.0,255,73.3,63.2,0,50.481396,245.0,360,72.9,62.6,0,42.3758,350.0,392,73.8,62.7,0,64.46738,392.1999,822,76.1,62.6,0,80.80586,840.0,235,73.9,63.8,0,43.49214,230,294,73.8,62.8,0,40.622322,285.0,202,70.4,63.3,0,47.23135,195,937,73.7,62.5,0,80.15089,943.1996,344,74.0,62.5,0,44.42706,335,177,73.5,62.6,0,55.3074,175.0,257,73.3,62.6,0,45.511482,245,433,73.3,62.7,0,46.85194,420.0,528,74.0,62.3,0,57.338722,540.0,339,73.9,62.7,0,32.561275,335.0,101,74.6,63.5,0,31.217838,100,343,73.3,63.2,0,38.483353,335,237,73.9,284.7,0,35.72566,237.59978,675,73.9,62.5,0,48.522167,687.1996,338,72.0,62.7,0,40.68171,335,401,73.9,62.4,0,49.10625,407.99988,411,73.8,62.7,0,59.027187,408.79974,617,73.8,62.4,0,49.56215,614.59973,502,73.9,62.5,0,63.059975,502.00024,429,74.1,62.4,0,54.88146,425.89984,450,73.6,63.0,0,55.030586,445.03265,168,72.5,62.9,0,35.54659,150,199,72.0,63.9,0,44.06257,195.0,384,74.6,62.8,0,41.40574,380,585,70.3,62.3,0,67.267586,575,1030,74.0,62.6,0,72.63742,1060.0,685,73.8,62.8,0,81.92617,677.6997,178,72.7,63.1,0,60.75665,175.0,222,73.9,62.9,0,35.079727,229.74991,189,72.3,62.9,0,45.723885,185,310,70.8,62.7,0,41.182617,300,370,73.8,62.4,0,38.798775,365.99966,212,70.4,62.5,0,56.047375,210,887,68.2,62.2,0,95.63022,880,88.8,88.9,89.6,146.6,105.3,118.3,1.2,-0.1,29.96
20170711,1205,93.0,48.7,40.18665795,52.37346667,264,51.2,44.5,5.6,82.8,76.9,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,75.4,58.3,100.0,15,65.1,56.4,100.0,0,75.1,1.05,57.4,1.8125,60.9,0,0,51.5,13.8,0,0,0,74.1,80.4,61.7,83.7,15,62.2,59.2,75.7,0,80.3,1.0,57.4,1.8125,61.8,0,0,96.5,90.9,21.3,4.7,1.6,90,90,88.5,65.1,81.6,100,40.5,0,82.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,1975,60.0,0,99.9756,2000.0,72.0,68.0,2611.5657,69.9,59.5,41.9,2880.0022,264,72.4,59.3,0,50.141273,260.0,126,70.4,60.1,0,55.537838,125,1835,73.1,59.6,0,66.82174,1850.0,725,78.4,67.4,0,0.0,700,616,71.2,60.1,0,47.53737,600.0,206,70.1,60.4,0,39.07537,200.0,127,71.0,60.5,0,56.875916,125.0,334,71.5,61.1,0,33.259426,330,215,72.9,61.9,0,99.950905,650,541,70.6,62.0,0,100,950,504,0,60.4,0,35.52341,500.0,505,72.7,60.3,0,35.607178,500.0,177,72.9,62.7,0,47.640118,175,256,71.5,63.2,0,43.167053,245,225,74.1,63.0,0,41.378887,220,357,76.0,62.8,0,31.500488,350,533,74.4,62.5,0,58.85582,540.0,343,73.9,62.9,0,30.213182,335.0,341,73.9,62.7,0,28.720402,335.0,198,73.6,63.6,0,36.457314,195.0,787,73.8,62.8,0,41.08709,789.5996,252,69.9,62.6,0,43.691704,245,180,73.9,62.7,0,44.871166,175.0,250,73.0,62.8,0,47.07398,245,435,72.5,62.5,0,40.9175,420.0,164,73.9,63.2,0,27.601421,160.0,929,73.9,62.6,0,62.749664,930.0,454,73.7,63.0,0,38.896366,455.99976,411,72.8,62.6,0,26.996431,400,202,72.3,63.3,0,36.760735,195,429,72.6,62.5,0,33.534855,380,353,70.6,63.0,0,30.93366,335,180,74.0,62.3,0,66.89514,175.0,256,73.3,63.0,0,50.481396,245.0,365,72.9,62.5,0,42.3758,350.0,397,73.8,62.5,0,64.46738,392.1999,827,75.9,62.4,0,80.80586,840.0,237,73.9,63.7,0,43.49214,230,298,73.8,62.7,0,40.169056,285.0,204,70.4,63.2,0,47.23135,195,875,73.7,62.4,0,69.960686,866.3996,350,74.0,62.3,0,44.42706,335,177,73.5,62.5,0,55.3074,175.0,258,73.4,62.5,0,45.511482,245,433,73.3,62.6,0,46.85194,420.0,528,74.0,62.2,0,57.338722,540.0,339,73.9,62.5,0,32.561275,335.0,100,74.6,63.4,0,31.217838,100,343,73.3,63.1,0,38.483353,335,235,73.9,284.6,0,35.72566,237.59978,732,74.0,62.4,0,50.652706,725.6,336,72.1,62.6,0,41.13536,335,403,73.9,62.3,0,49.10625,407.99988,410,73.9,62.6,0,59.027187,408.79974,616,73.8,62.2,0,49.56215,614.59973,500,73.8,62.3,0,63.059975,502.00024,490,74.1,62.3,0,56.097263,486.49985,400,73.4,63.0,0,51.65577,380.63293,170,72.5,62.9,0,35.54659,150,198,71.9,63.8,0,44.06257,195.0,393,74.5,62.8,0,41.40574,380,588,70.3,62.1,0,67.267586,575,1027,74.0,62.5,0,72.63742,1060.0,683,74.0,62.7,0,82.18237,677.6997,178,72.7,63.1,0,60.75665,175.0,221,73.8,62.8,0,35.079727,229.74991,189,72.3,62.8,0,45.723885,185,307,70.8,62.6,0,41.182617,300,369,73.9,62.3,0,38.798775,365.99966,213,70.3,62.4,0,56.047375,210,886,68.2,62.0,0,95.63022,880,88.8,88.9,89.6,143.6,105.3,118.3,1.2,-0.5,29.96
20170711,1210,93.9,45.6,39.72704304,52.37346667,266,51.2,44.5,5.65,83.0,77.2,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.4,58.3,100.0,15,66.4,56.4,100.0,0,75.1,1.05,57.4,1.8125,60.8,0,0,51.5,14.0,0,0,0,74.1,80.7,61.7,83.4,15,62.6,59.2,78.3,0,80.5,1.01,57.4,1.8125,61.8,0,0,96.6,90.7,22.1,4.3,0.9,90,90,88.7,65.1,81.6,100,40.4,0,82.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,1992,59.9,0,99.9756,2000.0,72.0,68.0,2611.5657,69.8,59.4,42.6,2744.0042,265,72.4,59.3,0,50.141273,260.0,126,70.4,60.1,0,55.537838,125,1849,73.0,59.5,0,66.17287,1850.0,722,78.5,67.6,0,0.0,700,617,71.2,60.1,0,47.53737,600.0,205,70.0,60.4,0,39.07537,200.0,128,70.9,60.4,0,56.875916,125.0,336,71.5,61.1,0,33.259426,330,216,72.9,61.9,0,99.950905,650,544,70.6,62.0,0,100,950,505,0,60.3,0,35.52341,500.0,504,72.6,60.2,0,35.607178,500.0,177,72.9,62.8,0,47.640118,175,257,71.5,63.3,0,43.167053,245,225,74.1,63.0,0,41.378887,220,357,75.7,62.8,0,31.500488,350,534,74.4,62.6,0,58.85582,540.0,346,74.0,62.9,0,30.213182,335.0,339,73.9,62.8,0,28.720402,335.0,197,73.6,63.6,0,36.003433,195.0,788,73.8,62.8,0,41.08709,789.5996,253,69.9,62.6,0,43.691704,245,181,73.9,62.7,0,44.871166,175.0,252,73.0,62.8,0,47.07398,245,435,72.6,62.5,0,40.9175,420.0,164,74.0,63.3,0,27.601421,160.0,932,73.8,62.7,0,62.749664,930.0,408,73.7,63.0,0,36.840816,409.19977,413,72.8,62.6,0,26.996431,400,203,72.2,63.3,0,36.760735,195,423,72.6,62.5,0,33.534855,380,358,70.6,63.0,0,30.93366,335,177,74.0,62.4,0,64.30976,175.0,252,73.3,63.1,0,48.698444,245.0,354,72.9,62.5,0,39.289227,350.0,391,73.8,62.6,0,62.77184,392.1999,857,75.7,62.5,0,79.82906,840.0,243,73.8,63.7,0,43.49214,230,286,73.8,62.7,0,38.539753,285.0,192,70.4,63.2,0,46.415966,195,862,73.7,62.5,0,70.470726,827.99963,336,74.0,62.4,0,45.05296,335,178,73.4,62.6,0,55.3074,175.0,258,73.4,62.6,0,45.511482,245,435,73.2,62.6,0,46.85194,420.0,529,74.0,62.2,0,57.338722,540.0,340,73.9,62.6,0,32.561275,335.0,100,74.5,63.4,0,31.217838,100,344,73.3,63.1,0,38.483353,335,236,74.0,284.8,0,35.72566,237.59978,728,73.9,62.4,0,50.652706,725.6,336,72.1,62.7,0,41.13536,335,402,73.8,62.3,0,49.10625,407.99988,411,73.9,62.7,0,59.027187,408.79974,618,73.7,62.3,0,49.56215,614.59973,501,73.7,62.4,0,63.059975,502.00024,511,74.1,62.4,0,56.838905,547.09985,375,73.7,63.2,0,51.054634,380.63293,173,72.5,62.9,0,35.54659,150,199,71.9,63.8,0,44.06257,195.0,389,74.5,62.8,0,41.40574,380,588,70.3,62.2,0,67.267586,575,1029,74.0,62.5,0,72.63742,1060.0,687,74.0,62.7,0,81.66997,677.6997,178,72.7,63.1,0,60.75665,175.0,222,73.8,62.8,0,35.079727,229.74991,189,72.3,62.9,0,45.723885,185,311,70.8,62.6,0,41.182617,300,334,73.8,62.3,0,37.165024,332.99966,213,70.3,62.4,0,56.047375,210,887,68.2,62.1,0,95.63022,880,88.8,88.9,89.7,143.6,105.3,118.5,1.1,-0.1,29.96
20170711,1215,94.0,46.8,40.2717736,52.37346667,266,51.1,44.0,5.65,83.4,77.2,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.6,58.2,100.0,15,67.7,56.4,100.0,0,75.3,1.05,57.4,1.8125,60.8,0,0,51.4,13.9,0,0,0,74.1,80.7,61.9,82.7,15,62.9,59.2,75.9,0,80.4,0.99,57.4,1.8125,61.8,0,0,96.7,90.2,21.4,4.8,1.0,90,90,88.7,65.1,82.4,100,41.0,0,82.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1980,59.9,0,99.9756,2000.0,72.0,68.0,3024.2644,69.8,59.4,41.3,2744.0042,266,72.3,59.3,0,50.141273,260.0,126,70.4,60.1,0,55.537838,125,1834,73.1,59.5,0,66.87071,1850.0,723,78.6,67.8,0,0.0,700,615,71.2,60.1,0,47.53737,600.0,205,70.0,60.3,0,39.07537,200.0,128,71.0,60.4,0,56.875916,125.0,334,71.6,61.1,0,33.259426,330,216,72.9,61.9,0,99.950905,650,544,70.6,62.0,0,100,950,504,0,60.3,0,35.52341,500.0,505,72.6,60.2,0,35.607178,500.0,177,73.0,62.7,0,47.640118,175,256,71.6,63.3,0,43.167053,245,224,74.0,63.0,0,41.378887,220,355,75.5,62.8,0,31.500488,350,533,74.9,62.6,0,58.85582,540.0,343,74.1,62.9,0,30.213182,335.0,340,73.9,62.8,0,28.720402,335.0,197,73.6,63.6,0,36.003433,195.0,790,73.8,62.8,0,41.08709,789.5996,255,69.8,62.7,0,43.691704,245,180,74.0,62.7,0,44.871166,175.0,252,73.0,62.8,0,47.07398,245,435,72.6,62.5,0,40.9175,420.0,164,74.0,63.2,0,27.601421,160.0,901,73.7,62.7,0,61.303764,894.2996,406,73.8,63.1,0,36.840816,409.19977,412,72.8,62.6,0,26.996431,400,202,72.1,63.3,0,36.760735,195,426,72.5,62.5,0,33.534855,380,359,70.6,63.0,0,30.93366,335,174,73.9,62.3,0,65.04329,175.0,254,73.3,63.0,0,49.48294,245.0,352,72.9,62.5,0,40.752583,350.0,382,73.8,62.5,0,62.329525,392.1999,831,75.5,62.5,0,77.99756,840.0,243,73.8,63.7,0,43.49214,230,293,73.7,62.7,0,39.9608,285.0,196,70.4,63.2,0,46.695873,195,841,73.8,62.5,0,65.572205,789.5996,361,73.8,62.4,0,45.173325,335,176,73.5,62.5,0,55.3074,175.0,257,73.4,62.5,0,45.511482,245,433,73.2,62.6,0,46.85194,420.0,527,74.0,62.2,0,57.338722,540.0,339,73.9,62.5,0,32.561275,335.0,100,74.4,63.4,0,31.217838,100,342,73.3,63.1,0,38.483353,335,236,74.0,285.0,0,35.72566,237.59978,733,73.9,62.4,0,50.652706,725.6,337,72.1,62.7,0,41.13536,335,401,73.9,62.4,0,49.10625,407.99988,410,74.0,62.7,0,59.027187,408.79974,560,73.7,62.3,0,46.37558,555.7997,450,73.7,62.4,0,60.492672,456.39975,586,74.1,62.3,0,59.063828,577.39984,348,73.8,63.3,0,49.746887,353.03247,173,72.5,62.9,0,35.54659,150,200,71.9,63.8,0,44.06257,195.0,391,74.5,62.8,0,41.40574,380,593,70.3,62.2,0,67.267586,575,1029,73.9,62.5,0,72.63742,1060.0,683,73.8,62.7,0,82.22895,677.6997,177,72.7,63.1,0,60.75665,175.0,222,73.8,62.8,0,35.079727,229.74991,189,72.2,62.9,0,45.723885,185,309,70.7,62.6,0,41.182617,300,334,73.8,62.3,0,37.165024,332.99966,213,70.3,62.4,0,56.047375,210,885,68.2,62.1,0,95.63022,880,88.8,88.9,89.5,147.6,105.2,118.8,2.5,-0.1,29.96
20170711,1220,93.8,47.0,40.18770396,52.37346667,267,50.9,44.0,5.65,83.5,77.4,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.6,58.1,100.0,15,68.7,56.4,100.0,0,75.3,1.05,57.4,1.8125,60.7,0,0,51.4,14.0,0,0,0,74.1,80.7,61.5,83.1,15,63.1,59.2,73.7,0,80.3,1.0,57.4,1.8125,61.7,0,0,96.6,90.7,20.7,4.3,1.2,90,90,88.6,65.1,81.8,100,41.9,0,82.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,1988,59.8,0,99.9756,2000.0,72.0,68.0,2611.5657,69.8,59.3,44.1,2744.0042,265,72.3,59.1,0,50.141273,260.0,126,70.4,59.9,0,55.537838,125,1843,73.1,59.4,0,66.319786,1850.0,723,78.7,67.9,0,0.0,700,617,71.2,60.0,0,47.53737,600.0,206,70.0,60.2,0,39.07537,200.0,128,71.0,60.3,0,56.875916,125.0,336,71.7,60.9,0,33.259426,330,215,73.0,61.8,0,99.950905,650,544,70.7,61.8,0,100,950,505,0,60.2,0,35.52341,500.0,505,72.7,60.1,0,35.607178,500.0,176,73.2,62.6,0,47.640118,175,253,71.8,63.1,0,43.167053,245,223,74.2,62.9,0,41.378887,220,354,75.5,62.6,0,31.500488,350,531,74.9,62.4,0,58.85582,540.0,390,74.1,62.8,0,33.729477,395.59985,338,74.0,62.7,0,28.720402,335.0,196,73.9,63.5,0,36.003433,195.0,785,73.8,62.6,0,41.08709,789.5996,251,69.8,62.5,0,43.691704,245,180,73.9,62.6,0,44.871166,175.0,250,73.0,62.7,0,47.07398,245,435,72.6,62.4,0,40.9175,420.0,164,74.0,63.1,0,27.601421,160.0,860,73.6,62.6,0,58.7428,858.5998,407,73.8,63.0,0,36.840816,409.19977,414,72.8,62.5,0,26.996431,400,201,72.1,63.1,0,36.760735,195,402,72.5,62.4,0,33.534855,380,347,70.5,62.9,0,30.93366,335,177,73.9,62.1,0,65.51226,175.0,248,73.4,62.9,0,48.61524,245.0,352,72.9,62.4,0,40.752583,350.0,383,73.8,62.4,0,62.329525,392.1999,832,75.3,62.3,0,77.99756,840.0,241,73.8,63.5,0,43.49214,230,289,73.7,62.6,0,39.507534,285.0,196,70.4,63.1,0,46.85408,195,806,73.7,62.3,0,64.78589,789.5996,347,73.8,62.2,0,43.68079,335,177,73.5,62.4,0,55.3074,175.0,254,73.3,62.4,0,45.511482,245,432,73.2,62.5,0,46.85194,420.0,526,74.0,62.1,0,57.338722,540.0,337,73.9,62.4,0,32.561275,335.0,99,74.3,63.3,0,31.217838,100,343,73.3,63.0,0,38.483353,335,234,74.0,285.1,0,35.72566,237.59978,729,73.9,62.2,0,50.652706,725.6,338,72.1,62.5,0,41.57675,335,402,73.8,62.2,0,49.10625,407.99988,432,74.1,62.5,0,61.14061,436.09985,531,73.7,62.2,0,45.11068,526.3997,453,73.8,62.3,0,60.097702,456.39975,643,74.0,62.2,0,60.83891,637.9998,349,73.9,63.2,0,49.746887,353.03247,168,72.5,62.8,0,35.54659,150,197,71.9,63.7,0,44.06257,195.0,395,74.4,62.7,0,41.40574,380,582,70.3,62.1,0,67.267586,575,1030,73.9,62.4,0,72.63742,1060.0,655,73.6,62.6,0,78.53732,650.3997,178,72.8,62.9,0,60.75665,175.0,221,73.8,62.7,0,35.079727,229.74991,188,72.2,62.7,0,45.723885,185,308,70.7,62.5,0,41.182617,300,333,73.9,62.2,0,37.165024,332.99966,212,70.2,62.2,0,56.047375,210,884,68.1,61.9,0,95.63022,880,88.7,88.8,89.7,145.6,105.2,118.3,2.1,0.0,29.96
