20170711,1225,94.5,47.5,40.9540454,52.37346667,268,51.0,44.0,5.6,83.6,77.6,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,75.6,58.0,100.0,15,69.7,56.4,100.0,0,75.2,1.05,57.4,1.8125,60.8,0,0,51.9,14.0,0,0,0,74.1,81.1,61.5,82.4,15,63.2,59.2,77.2,0,80.7,1.01,57.4,1.8125,61.7,0,0,96.8,88.6,22.7,4.2,0.9,90,90,89.0,65.1,81.8,100,44.2,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,1981,59.7,0,99.9756,2000.0,72.0,68.0,2611.5657,69.8,59.2,41.1,2744.0042,265,72.6,59.1,0,50.141273,260.0,126,70.4,59.9,0,55.537838,125,1846,72.8,59.3,0,66.30754,1850.0,723,78.8,68.0,0,0.0,700,616,71.1,59.9,0,47.53737,600.0,205,70.0,60.2,0,39.07537,200.0,128,71.0,60.3,0,56.875916,125.0,335,72.0,60.9,0,33.259426,330,215,73.0,61.7,0,99.950905,650,542,71.0,61.8,0,100,950,503,0,60.2,0,35.52341,500.0,505,72.8,60.0,0,35.607178,500.0,177,73.1,62.6,0,47.640118,175,253,71.7,63.1,0,43.167053,245,224,74.3,62.8,0,41.378887,220,355,75.3,62.6,0,31.500488,350,533,74.9,62.5,0,58.85582,540.0,430,74.0,62.7,0,34.807648,425.89984,340,74.0,62.6,0,28.720402,335.0,196,74.0,63.5,0,36.003433,195.0,752,73.7,62.6,0,40.03706,751.1996,253,69.8,62.5,0,43.691704,245,181,73.9,62.6,0,44.871166,175.0,254,73.0,62.7,0,47.07398,245,437,72.7,62.4,0,40.9175,420.0,165,74.0,63.1,0,27.601421,160.0,789,73.6,62.6,0,55.360867,787.1998,377,73.7,62.9,0,35.23798,370.20013,415,72.8,62.5,0,26.996431,400,204,72.0,63.1,0,36.760735,195,408,72.4,62.4,0,33.534855,380,347,70.6,62.9,0,30.93366,335,172,73.8,62.2,0,64.14142,175.0,248,73.4,62.9,0,48.888622,245.0,356,72.9,62.3,0,40.29759,350.0,387,73.8,62.4,0,62.329525,392.1999,834,75.3,62.3,0,77.99756,840.0,244,73.8,63.5,0,43.49214,230,286,73.6,62.5,0,38.08649,285.0,194,70.4,63.1,0,46.08738,195,793,73.7,62.4,0,61.757515,712.7996,369,73.7,62.2,0,45.702938,335,178,73.5,62.4,0,55.3074,175.0,257,73.3,62.4,0,45.511482,245,433,73.2,62.5,0,46.85194,420.0,529,73.9,62.1,0,57.338722,540.0,338,73.9,62.4,0,32.561275,335.0,100,74.3,63.3,0,31.217838,100,343,73.3,62.9,0,38.483353,335,234,74.0,284.6,0,35.72566,237.59978,728,73.9,62.2,0,50.652706,725.6,337,72.1,62.5,0,41.57675,335,399,73.8,62.2,0,49.10625,407.99988,480,74.1,62.4,0,63.275276,490.6999,474,73.7,62.1,0,42.970078,467.5997,429,73.7,62.3,0,58.71531,433.59976,651,74.0,62.2,0,60.194527,637.9998,350,73.9,63.1,0,49.746887,353.03247,169,72.5,62.7,0,35.54659,150,198,71.8,63.7,0,44.06257,195.0,383,74.4,62.7,0,41.40574,380,586,70.2,62.0,0,67.267586,575,1033,73.9,62.4,0,72.63742,1060.0,600,73.7,62.6,0,72.35356,595.79987,180,72.7,62.9,0,60.75665,175.0,223,73.8,62.7,0,35.079727,229.74991,190,72.1,62.7,0,45.723885,185,309,70.7,62.4,0,41.182617,300,333,73.9,62.1,0,37.165024,332.99966,213,70.2,62.2,0,56.047375,210,888,68.1,61.9,0,95.63022,880,88.7,88.8,89.6,144.6,105.2,118.3,2.8,-0.7,29.96
20170711,1230,94.2,48.6,41.1377649,52.37346667,268,51.0,43.8,5.6,84.0,77.7,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,75.4,58.0,100.0,15,70.8,56.4,100.0,0,75.2,1.05,57.4,1.8125,60.8,0,0,51.8,14.0,0,0,0,74.1,80.6,61.5,81.7,15,63.4,59.2,72.9,0,80.4,1.0,57.4,1.8125,61.7,0,0,96.9,88.5,20.3,4.2,1.1,90,90,88.7,65.1,81.8,100,44.2,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,1970,59.8,0,99.98781,2000.0,72.0,68.0,2611.5657,69.8,59.2,40.6,2744.0042,265,72.6,59.1,0,50.141273,260.0,126,70.4,59.9,0,55.537838,125,1840,72.5,59.4,0,66.28305,1850.0,723,78.8,68.1,0,0.0,700,618,71.2,59.9,0,47.53737,600.0,206,69.9,60.2,0,39.07537,200.0,128,71.0,60.3,0,56.875916,125.0,335,71.9,60.9,0,33.259426,330,216,73.0,61.8,0,99.950905,650,544,71.0,61.9,0,100,950,505,0,60.2,0,35.52341,500.0,506,72.7,60.1,0,35.607178,500.0,176,73.1,62.5,0,47.640118,175,253,71.7,63.0,0,43.167053,245,224,74.4,62.8,0,41.378887,220,353,75.2,62.6,0,31.500488,350,531,75.8,62.3,0,58.85582,540.0,429,74.0,62.6,0,34.807648,425.89984,341,74.0,62.6,0,28.720402,335.0,218,74.1,63.4,0,38.027477,216.2999,672,73.7,62.6,0,37.764053,674.3996,254,69.8,62.5,0,43.691704,245,181,73.9,62.5,0,44.871166,175.0,255,73.0,62.6,0,47.07398,245,438,72.7,62.3,0,40.9175,420.0,165,74.1,63.0,0,27.601421,160.0,713,73.5,62.5,0,52.395542,715.8,377,73.9,62.9,0,35.23798,370.20013,414,72.8,62.4,0,26.996431,400,204,71.9,63.1,0,36.760735,195,415,72.4,62.3,0,33.534855,380,349,70.5,62.8,0,30.93366,335,178,73.8,62.1,0,64.562294,175.0,252,73.5,62.8,0,48.888622,245.0,361,72.9,62.2,0,39.22774,350.0,403,73.8,62.3,0,62.329525,392.1999,852,75.3,62.2,0,77.09402,840.0,244,73.8,63.4,0,43.49214,230,291,73.6,62.5,0,38.368244,285.0,195,70.4,63.0,0,46.537666,195,737,73.8,62.3,0,59.016045,674.3996,377,73.6,62.1,0,43.3558,335,177,73.4,62.3,0,55.3074,175.0,256,73.4,62.3,0,45.511482,245,432,73.2,62.4,0,46.85194,420.0,527,73.9,62.0,0,57.338722,540.0,337,74.0,62.3,0,32.561275,335.0,100,74.2,63.2,0,31.217838,100,343,73.3,62.9,0,38.483353,335,235,74.0,284.8,0,35.72566,237.59978,730,73.9,62.2,0,50.652706,725.6,338,72.2,62.4,0,41.57675,335,405,73.9,62.1,0,49.10625,407.99988,497,73.9,62.3,0,63.54078,490.6999,402,73.7,62.1,0,40.148384,408.79968,382,73.6,62.2,0,56.511795,387.99988,631,74.0,62.0,0,60.194527,637.9998,351,73.9,63.1,0,49.746887,353.03247,174,72.5,62.7,0,35.54659,150,199,71.8,63.6,0,44.06257,195.0,391,74.4,62.6,0,41.40574,380,590,70.2,61.9,0,67.267586,575,1040,73.9,62.3,0,72.63742,1060.0,546,73.6,62.5,0,66.973335,541.1998,181,72.7,62.9,0,60.75665,175.0,223,73.8,62.7,0,35.079727,229.74991,189,72.1,62.6,0,45.723885,185,310,70.6,62.3,0,41.182617,300,334,73.9,62.1,0,37.165024,332.99966,213,70.2,62.2,0,56.047375,210,888,68.1,61.8,0,95.63022,880,88.7,88.8,89.6,143.6,105.2,118.1,1.1,-0.1,29.96
20170711,1235,94.8,46.4,40.76381745,52.37346667,265,51.0,44.0,5.65,84.0,77.9,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.4,57.9,100.0,15,71.5,56.4,100.0,0,75.1,1.05,57.4,1.8125,60.7,0,0,51.9,13.9,0,0,0,74.1,81.1,61.5,80.9,15,63.4,59.2,74.2,0,80.8,1.0,57.4,1.8125,61.6,0,0,97.0,85.5,20.9,4.3,1.4,90,90,88.4,65.1,81.8,100,45.1,0,84.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,1964,59.6,0,99.98781,2000.0,72.0,68.0,2611.5657,69.8,59.1,44.3,2744.0042,265,72.6,58.9,0,50.141273,260.0,126,70.4,59.7,0,55.537838,125,1837,72.4,59.2,0,66.833984,1850.0,724,78.8,68.1,0,0.0,700,618,71.2,59.8,0,47.53737,600.0,206,69.9,60.0,0,39.07537,200.0,128,71.0,60.1,0,56.875916,125.0,335,71.8,60.7,0,33.259426,330,216,73.0,61.5,0,99.950905,650,541,70.9,61.7,0,100,950,505,0,60.0,0,35.52341,500.0,505,72.7,59.9,0,35.607178,500.0,176,73.0,62.4,0,47.640118,175,254,71.7,62.9,0,43.167053,245,223,74.3,62.7,0,41.378887,220,355,75.1,62.5,0,31.500488,350,529,75.5,62.3,0,58.85582,540.0,430,73.9,62.5,0,34.807648,425.89984,339,74.1,62.5,0,28.720402,335.0,239,74.1,63.2,0,38.162415,237.59988,633,73.7,62.5,0,36.55343,635.99963,254,69.8,62.3,0,43.691704,245,181,73.9,62.3,0,44.871166,175.0,253,73.0,62.5,0,47.07398,245,435,72.7,62.2,0,40.9175,420.0,209,74.1,62.9,0,31.486702,205.59988,646,73.4,62.4,0,49.846832,644.4,376,73.8,62.8,0,35.23798,370.20013,413,72.8,62.3,0,26.996431,400,202,71.9,63.0,0,36.760735,195,417,72.4,62.2,0,33.534855,380,356,70.5,62.7,0,30.93366,335,172,73.8,61.9,0,64.77874,175.0,247,73.5,62.7,0,48.009033,245.0,348,72.9,62.2,0,39.006393,350.0,358,73.7,62.2,0,59.724785,366.39972,834,75.2,62.1,0,76.568985,840.0,242,73.8,63.3,0,42.878193,230,290,73.6,62.4,0,38.037483,285.0,196,70.4,62.9,0,46.537666,195,734,73.8,62.2,0,59.579216,674.3996,382,73.5,62.0,0,44.968704,335,176,73.5,62.2,0,55.749172,175.0,255,73.4,62.2,0,45.511482,245,431,73.2,62.3,0,46.85194,420.0,525,73.9,61.9,0,57.338722,540.0,340,74.0,62.2,0,33.468136,335.0,99,74.2,63.2,0,31.217838,100,342,73.3,62.8,0,38.483353,335,258,74.0,284.7,0,36.766685,258.8999,730,73.8,62.1,0,50.652706,725.6,337,72.2,62.3,0,41.57675,335,403,73.8,62.0,0,49.10625,407.99988,486,73.9,62.2,0,63.00977,490.6999,376,73.7,62.0,0,39.12673,379.3997,338,73.5,62.2,0,53.601498,342.4,635,74.0,62.0,0,60.18237,637.9998,351,73.9,63.0,0,49.746887,353.03247,172,72.5,62.6,0,35.54659,150,199,71.8,63.5,0,44.06257,195.0,388,74.3,62.5,0,41.40574,380,585,70.2,61.8,0,67.267586,575,1044,73.9,62.2,0,72.63742,1060.0,491,73.5,62.4,0,61.51159,486.59998,183,72.8,62.8,0,60.75665,175.0,225,73.9,62.5,0,35.079727,229.74991,190,72.1,62.6,0,45.723885,185,309,70.6,62.3,0,41.182617,300,334,73.9,62.0,0,37.165024,332.99966,212,70.1,62.1,0,56.047375,210,889,68.0,61.7,0,95.63022,880,88.7,88.8,89.5,144.6,105.2,118.2,1.2,-0.1,29.96
20170711,1240,95.1,48.0,41.65355586,52.37346667,266,51.1,44.2,5.65,84.3,78.1,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.4,58.0,100.0,15,72.6,56.4,100.0,0,75.2,1.05,57.4,1.8125,60.6,0,0,51.5,14.1,0,0,0,74.1,81.1,61.5,80.9,15,63.7,59.2,73.4,0,80.8,1.01,57.4,1.8125,61.6,0,0,97.0,88.1,20.6,4.4,1.6,90,90,88.8,65.1,81.8,100,45.1,0,84.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100.0,1,72,1949,59.8,0,90.86474,200.0,72.0,68.0,2611.5657,69.8,59.2,42.1,2744.0042,266,72.5,59.0,0,50.141273,260.0,126,70.4,59.8,0,55.537838,125,1701,70.9,59.3,0,54.55436,1000.0,722,78.9,68.2,0,0.0,700,619,71.1,59.8,0,47.53737,600.0,206,69.9,60.1,0,39.07537,200.0,128,70.9,60.2,0,56.875916,125.0,335,71.8,60.8,0,33.259426,330,216,73.0,61.6,0,99.950905,650,546,70.9,61.7,0,100,950,505,0,60.1,0,35.52341,500.0,506,72.7,60.0,0,35.607178,500.0,177,73.1,62.5,0,48.094887,175,252,71.7,63.1,0,43.167053,245,223,74.3,62.8,0,41.378887,220,353,75.3,62.6,0,31.500488,350,527,75.3,62.3,0,58.85582,540.0,428,73.9,62.6,0,34.807648,425.89984,384,74.0,62.5,0,31.10048,378.0498,283,74.1,63.2,0,41.756622,280.19977,603,73.8,62.6,0,35.565166,597.5996,253,69.8,62.4,0,43.691704,245,180,73.9,62.5,0,44.871166,175.0,253,73.0,62.6,0,47.07398,245,437,72.8,62.3,0,40.9175,420.0,229,74.0,62.8,0,33.521263,228.39989,608,73.5,62.5,0,48.168118,608.7002,377,73.9,62.9,0,35.23798,370.20013,412,72.8,62.4,0,26.996431,400,203,71.8,63.1,0,36.760735,195,429,72.4,62.3,0,33.534855,380,360,70.5,62.8,0,30.93366,335,182,73.8,62.1,0,63.119286,175.0,255,73.5,62.8,0,47.49792,245.0,363,72.9,62.3,0,39.06788,350.0,315,73.8,62.4,0,53.016342,314.79974,862,75.1,62.2,0,75.506714,840.0,249,73.8,63.4,0,42.878193,230,294,73.5,62.4,0,37.424965,285.0,202,70.3,63.0,0,44.87039,195,651,73.8,62.3,0,58.676018,674.3996,344,73.4,62.1,0,45.714973,335,177,73.5,62.3,0,56.203217,175.0,255,73.3,62.3,0,45.511482,245,431,73.4,62.4,0,46.85194,420.0,524,73.9,62.0,0,57.338722,540.0,350,74.1,62.3,0,34.08088,335.0,99,74.1,63.2,0,31.217838,100,342,73.3,62.9,0,38.483353,335,258,74.1,284.7,0,36.766685,258.8999,725,73.8,62.2,0,50.652706,725.6,338,72.1,62.4,0,42.030407,335,406,73.8,62.1,0,49.10625,407.99988,500,73.8,62.3,0,63.00977,490.6999,351,73.8,62.2,0,38.14157,350.0,297,73.5,62.3,0,51.21089,296.8,643,74.0,62.1,0,60.255318,637.9998,351,73.9,63.0,0,49.746887,353.03247,176,72.5,62.6,0,35.54659,150,200,71.7,63.6,0,44.06257,195.0,390,74.3,62.5,0,41.40574,380,594,70.2,61.9,0,67.267586,575,1050,73.9,62.3,0,72.63742,1060.0,456,73.7,62.6,0,58.984512,459.29987,184,72.7,62.8,0,60.75665,175.0,227,73.9,62.6,0,35.079727,229.74991,191,72.1,62.6,0,45.723885,185,311,70.6,62.4,0,41.182617,300,334,73.9,62.1,0,37.165024,332.99966,213,70.1,62.2,0,56.047375,210,890,68.0,61.8,0,95.63022,880,88.7,88.8,89.5,146.6,105.1,118.2,1.2,-0.1,29.96
20170711,1245,95.0,49.0,41.9714201,52.37346667,268,51.2,44.2,5.65,84.4,78.2,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.3,57.9,100.0,15,73.3,56.4,100.0,0,74.9,1.05,57.4,1.8125,60.4,0,0,51.6,14.2,0,0,0,74.1,81.3,61.7,80.6,15,64.0,59.2,71.3,0,81.0,1.0,57.4,1.8125,61.6,0,0,97.5,87.1,19.9,4.7,0.9,90,90,88.6,65.1,81.6,100,45.3,0,84.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,1881,59.5,0,86.40078,1970.0011,72.0,68.0,2611.5657,69.8,59.1,44.2,2744.0042,266,72.6,58.9,0,50.141273,260.0,125,70.4,59.7,0,54.642464,125,1847,72.4,59.2,0,66.980896,1850.0,720,79.0,68.3,0,0.0,700,617,71.2,59.8,0,47.08405,600.0,206,69.9,60.1,0,38.63273,200.0,127,71.0,60.1,0,55.740105,125.0,337,71.8,60.7,0,33.259426,330,216,73.0,61.6,0,99.950905,650,544,70.9,61.7,0,100,950,507,0,60.0,0,35.52341,500.0,506,72.7,59.9,0,35.607178,500.0,177,73.1,62.6,0,48.094887,175,250,71.7,63.1,0,43.167053,245,222,74.3,62.9,0,41.378887,220,350,75.4,62.6,0,31.500488,350,524,75.1,62.4,0,58.85582,540.0,425,73.9,62.7,0,34.807648,425.89984,383,74.0,62.6,0,31.10048,378.0498,327,74.2,63.2,0,44.97056,322.79977,598,73.9,62.8,0,35.565166,597.5996,251,69.8,62.5,0,43.691704,245,180,73.9,62.6,0,44.871166,175.0,253,73.0,62.7,0,47.07398,245,439,72.9,62.4,0,40.9175,420.0,228,74.0,62.9,0,33.521263,228.39989,533,73.5,62.7,0,45.11702,537.3,377,73.9,63.0,0,35.23798,370.20013,413,72.8,62.5,0,26.996431,400,203,71.8,63.1,0,36.760735,195,412,72.4,62.4,0,33.534855,380,351,70.5,62.9,0,30.93366,335,174,73.8,62.2,0,63.25156,175.0,247,73.6,62.9,0,47.49792,245.0,360,72.9,62.4,0,39.06788,350.0,313,73.8,62.5,0,53.09006,314.79974,855,75.1,62.3,0,75.506714,840.0,247,73.8,63.4,0,42.878193,230,286,73.5,62.5,0,38.319244,285.0,203,70.3,63.0,0,46.367287,195,672,73.8,62.4,0,58.070343,674.3996,357,73.4,62.2,0,45.05296,335,177,73.4,62.4,0,57.25856,175.0,252,73.3,62.5,0,45.511482,245,428,73.4,62.5,0,46.85194,420.0,523,73.9,62.1,0,57.338722,540.0,383,74.0,62.4,0,36.090687,381.5498,99,74.1,63.2,0,31.217838,100,338,73.3,62.9,0,38.483353,335,279,74.0,284.9,0,38.787506,280.1999,723,73.9,62.3,0,50.652706,725.6,336,72.1,62.5,0,42.030407,335,407,73.8,62.2,0,49.10625,407.99988,496,73.8,62.4,0,63.00977,490.6999,353,73.8,62.3,0,38.66456,350.0,252,73.5,62.5,0,48.95541,251.2,636,74.1,62.2,0,60.255318,637.9998,352,74.0,63.1,0,49.746887,353.03247,172,72.5,62.7,0,35.54659,150,200,71.7,63.7,0,44.06257,195.0,392,74.3,62.6,0,41.40574,380,590,70.1,62.1,0,67.267586,575,1047,73.9,62.4,0,72.63742,1060.0,432,73.7,62.7,0,57.365788,431.99973,184,72.9,62.9,0,60.75665,175.0,226,73.9,62.7,0,35.079727,229.74991,191,72.1,62.7,0,45.723885,185,310,70.6,62.5,0,41.182617,300,335,73.8,62.2,0,37.165024,332.99966,212,70.1,62.3,0,56.047375,210,886,68.0,62.0,0,95.63022,880,88.7,88.8,89.5,146.6,105.1,118.0,3.2,0.0,29.96
20170711,1250,95.8,48.8,42.57714049,52.37346667,270,51.4,44.4,5.65,84.9,78.7,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.3,57.9,100.0,15,76.5,55.2,100.0,0,74.8,1.05,56.2,1.8125,60.5,0,0,51.9,14.1,0,0,0,74.1,81.9,61.9,80.4,15,64.8,58.6,73.4,0,81.8,1.01,56.2,1.8125,61.6,0,0,97.7,86.0,20.5,4.8,1.0,90,90,88.5,65.1,81.6,100,47.7,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1963,59.5,0,99.97564,2000.0,72.0,68.0,2611.5657,69.8,59.1,42.0,2744.0042,264,72.5,58.9,0,50.141273,260.0,126,70.4,59.7,0,55.537838,125,1834,72.3,59.2,0,67.65426,1850.0,725,79.0,68.3,0,0.0,700,612,71.2,59.7,0,47.08405,600.0,204,69.9,60.0,0,38.63273,200.0,126,71.0,60.1,0,55.740105,125.0,334,71.8,60.7,0,33.259426,330,215,72.9,61.5,0,99.950905,650,543,70.8,61.6,0,100,950,505,0,60.0,0,35.52341,500.0,504,72.6,59.8,0,35.607178,500.0,177,73.2,62.8,0,48.094887,175,250,71.7,63.3,0,43.167053,245,222,74.2,63.1,0,41.378887,220,351,75.4,62.8,0,31.94037,350,524,75.1,62.6,0,58.85582,540.0,425,73.9,62.8,0,34.807648,425.89984,380,74.0,62.7,0,31.10048,378.0498,369,74.2,63.3,0,47.338078,365.39978,593,73.9,62.9,0,35.565166,597.5996,252,69.8,62.7,0,43.691704,245,181,73.9,62.8,0,44.871166,175.0,254,73.0,62.9,0,47.07398,245,437,72.9,62.6,0,40.9175,420.0,228,74.0,63.1,0,33.521263,228.39989,462,73.5,62.9,0,42.48254,465.9,375,74.0,63.1,0,35.23798,370.20013,414,72.8,62.6,0,26.996431,400,204,71.8,63.3,0,36.760735,195,417,72.3,62.6,0,33.534855,380,355,70.4,63.0,0,30.93366,335,177,73.8,62.4,0,62.63829,175.0,254,73.6,63.0,0,47.49792,245.0,364,72.9,62.5,0,39.06788,350.0,317,73.8,62.6,0,53.79039,314.79974,860,75.0,62.6,0,75.506714,840.0,249,73.8,63.6,0,42.878193,230,298,73.5,62.7,0,37.87823,285.0,203,70.3,63.2,0,45.929173,195,649,73.8,62.6,0,58.070343,674.3996,332,73.3,62.4,0,45.101105,335,179,73.5,62.6,0,57.7126,175.0,253,73.3,62.7,0,45.511482,245,429,73.5,62.7,0,46.85194,420.0,522,74.0,62.3,0,57.338722,540.0,385,74.0,62.5,0,36.090687,381.5498,98,74.1,63.4,0,31.217838,100,340,73.3,63.1,0,38.483353,335,278,74.1,284.8,0,38.787506,280.1999,725,73.8,62.4,0,50.652706,725.6,336,72.2,62.7,0,42.030407,335,406,73.8,62.4,0,49.10625,407.99988,495,73.9,62.6,0,63.00977,490.6999,351,74.0,62.5,0,38.66456,350.0,229,73.5,62.7,0,48.352562,228.4,696,74.2,62.4,0,61.908817,698.59985,351,74.0,63.2,0,49.746887,353.03247,170,72.5,62.9,0,35.54659,150,200,71.7,63.8,0,44.06257,195.0,385,74.3,62.8,0,41.40574,380,587,70.1,62.3,0,67.267586,575,1049,73.9,62.5,0,72.63742,1060.0,402,73.8,62.8,0,54.978455,404.6997,183,73.0,63.0,0,59.713703,175.0,225,73.9,62.8,0,35.079727,229.74991,192,72.0,62.9,0,45.723885,185,309,70.6,62.7,0,41.182617,300,334,73.8,62.3,0,37.165024,332.99966,213,70.1,62.5,0,56.047375,210,891,68.0,62.2,0,95.63022,880,88.7,88.8,89.4,146.6,105.1,118.1,-0.4,0.3,29.96
20170711,1255,95.9,46.1,41.55365172,52.37346667,270,51.6,44.5,5.65,85.1,78.9,-0.2,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.6,58.0,100.0,15,79.1,55.2,100.0,0,75.1,1.05,56.2,1.8125,60.3,0,0,51.5,13.7,0,0,0,74.1,82.1,62.1,80.8,15,65.7,58.6,74.6,0,81.9,1.01,56.2,1.8125,61.7,0,0,97.1,88.3,21.0,4.4,1.3,90,90,88.8,65.1,81.6,100,47.8,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1958,59.6,0,99.97564,2000.0,72.0,68.0,2611.5657,69.8,59.1,42.3,2744.0042,264,72.6,58.9,0,50.141273,260.0,126,70.5,59.7,0,55.537838,125,1823,72.2,59.2,0,68.05827,1850.0,725,79.0,68.4,0,0.0,700,613,71.2,59.7,0,47.08405,600.0,205,69.9,60.0,0,38.63273,200.0,126,71.0,60.1,0,55.740105,125.0,334,71.9,60.7,0,33.259426,330,215,72.9,61.5,0,99.950905,650,543,70.8,61.7,0,100,950,504,0,60.0,0,35.52341,500.0,505,72.6,59.8,0,35.607178,500.0,177,73.1,62.9,0,48.094887,175,249,71.7,63.5,0,43.167053,245,223,74.3,63.2,0,41.378887,220,354,75.3,63.0,0,32.39247,350,524,74.9,62.8,0,58.85582,540.0,425,73.9,63.0,0,34.807648,425.89984,382,74.0,62.9,0,31.10048,378.0498,392,74.2,63.4,0,48.74877,386.69977,599,73.9,63.0,0,35.565166,597.5996,251,69.8,62.8,0,43.691704,245,181,73.9,62.9,0,44.871166,175.0,255,73.0,63.0,0,47.07398,245,439,73.0,62.7,0,40.9175,420.0,230,73.9,63.3,0,33.521263,228.39989,426,73.6,63.0,0,41.134663,430.19983,388,74.1,63.3,0,37.244587,393.59988,414,72.8,62.8,0,26.996431,400,203,71.7,63.4,0,36.760735,195,422,72.4,62.7,0,33.534855,380,357,70.5,63.2,0,30.93366,335,179,73.8,62.5,0,64.11736,175.0,250,73.7,63.2,0,47.49792,245.0,363,72.9,62.7,0,39.06788,350.0,318,73.9,62.8,0,53.79039,314.79974,867,75.0,62.6,0,75.506714,840.0,250,73.8,63.7,0,42.878193,230,291,73.6,62.8,0,37.424965,285.0,203,70.3,63.3,0,45.929173,195,663,73.8,62.7,0,58.070343,674.3996,339,73.3,62.6,0,45.329803,335,179,73.5,62.7,0,57.7126,175.0,252,73.3,62.7,0,45.511482,245,428,73.6,62.8,0,46.85194,420.0,523,74.1,62.4,0,57.338722,540.0,425,74.1,62.6,0,37.585785,421.4498,100,74.1,63.5,0,31.217838,100,338,73.3,63.2,0,38.483353,335,326,74.0,284.9,0,41.67789,322.7999,660,73.7,62.6,0,46.9335,648.7996,338,72.2,62.8,0,42.030407,335,405,73.8,62.5,0,49.10625,407.99988,462,73.8,62.8,0,62.02209,463.39972,354,74.1,62.6,0,39.272682,350.0,184,73.6,62.9,0,44.64193,182.79988,774,74.1,62.5,0,63.294834,759.1997,353,74.0,63.4,0,49.746887,353.03247,173,72.5,63.0,0,35.54659,150,200,71.7,63.9,0,44.06257,195.0,389,74.3,62.9,0,41.40574,380,588,70.2,62.4,0,67.267586,575,1055,73.9,62.7,0,72.63742,1060.0,403,73.9,63.0,0,54.978455,404.6997,183,73.1,63.2,0,59.713703,175.0,226,73.9,63.0,0,35.079727,229.74991,191,72.1,63.0,0,45.723885,185,311,70.6,62.8,0,41.182617,300,335,73.8,62.5,0,37.165024,332.99966,213,70.0,62.6,0,56.047375,210,892,68.0,62.3,0,95.63022,880,88.6,88.8,89.4,146.6,105.1,118.1,0.6,0.0,29.95
20170711,1300,95.9,46.5,41.71888173,52.37346667,268,51.5,44.3,5.65,85.1,78.8,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.5,57.9,100.0,15,81.8,55.2,100.0,0,75.2,1.05,56.2,1.8125,60.4,0,0,51.7,14.1,0,0,0,74.1,81.7,61.6,80.4,15,66.1,58.6,72.8,0,81.3,1.0,56.2,1.8125,61.8,0,0,96.9,84.8,20.3,4.4,1.6,90,90,88.7,65.1,81.1,100,47.8,0,84.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100.0,1,72,1989,59.6,0,99.97564,2000.0,72.0,68.0,2611.5657,69.7,59.1,33.5,2200.0,268,72.5,58.9,0,50.141273,260.0,127,70.4,59.7,0,55.537838,125,1849,72.2,59.2,0,66.919685,1850.0,714,79.1,68.4,0,0.0,700,621,71.2,59.8,0,47.08405,600.0,208,69.9,60.0,0,38.63273,200.0,128,71.1,60.1,0,55.740105,125.0,339,71.9,60.8,0,33.259426,330,218,72.9,61.6,0,99.950905,650,552,70.8,61.7,0,100,950,507,0,60.0,0,35.52341,500.0,507,72.7,59.9,0,35.607178,500.0,176,73.0,62.7,0,48.094887,175,247,71.6,63.3,0,43.167053,245,221,74.2,63.0,0,41.378887,220,355,75.2,62.8,0,32.832355,350,521,74.9,62.6,0,58.85582,540.0,422,73.9,62.8,0,34.807648,425.89984,381,73.9,62.7,0,31.10048,378.0498,432,74.1,63.2,0,51.852303,429.29977,595,73.9,62.9,0,35.565166,597.5996,251,69.8,62.7,0,43.691704,245,180,73.9,62.7,0,44.871166,175.0,253,73.0,62.8,0,47.07398,245,437,72.9,62.5,0,40.9175,420.0,227,74.0,63.1,0,33.521263,228.39989,393,73.7,62.9,0,39.946087,394.49982,449,74.1,63.1,0,39.532608,440.39987,413,72.8,62.7,0,26.996431,400,203,71.7,63.3,0,36.760735,195,414,72.3,62.6,0,33.534855,380,353,70.5,63.1,0,30.93366,335,179,73.8,62.3,0,65.15151,175.0,249,73.7,63.0,0,47.49792,245.0,355,73.2,62.5,0,39.06788,350.0,308,73.9,62.6,0,53.79039,314.79974,837,74.9,62.5,0,75.506714,840.0,244,73.8,63.6,0,42.878193,230,284,73.5,62.7,0,37.87823,285.0,196,70.3,63.2,0,45.478886,195,709,73.8,62.6,0,58.070343,674.3996,354,73.2,62.4,0,42.26047,335,179,73.5,62.5,0,57.7126,175.0,250,73.3,62.5,0,45.511482,245,428,73.7,62.6,0,46.85194,420.0,520,74.0,62.2,0,57.338722,540.0,459,74.0,62.4,0,39.068626,461.3498,99,74.1,63.5,0,31.217838,100,338,73.3,63.1,0,38.483353,335,325,74.0,284.7,0,41.67789,322.7999,576,73.7,62.5,0,44.1133,571.99963,338,72.3,62.7,0,42.030407,335,403,73.8,62.3,0,49.10625,407.99988,456,74.0,62.5,0,62.45752,463.39972,415,74.2,62.4,0,42.37412,408.79987,164,73.7,62.9,0,43.259537,160.0,790,74.1,62.3,0,65.22796,789.4999,351,74.0,63.3,0,49.746887,353.03247,166,72.5,62.9,0,35.54659,150,199,71.7,63.8,0,44.06257,195.0,387,74.3,62.8,0,41.40574,380,589,70.2,62.2,0,67.267586,575,1046,74.0,62.6,0,72.63742,1060.0,402,73.9,62.9,0,55.04833,404.6997,183,73.1,63.1,0,59.713703,175.0,225,73.9,62.9,0,35.079727,229.74991,191,72.0,62.9,0,45.723885,185,309,70.6,62.6,0,41.182617,300,334,73.9,62.3,0,37.165024,332.99966,212,70.0,62.4,0,56.047375,210,889,68.0,62.0,0,95.63022,880,88.6,88.8,89.5,145.6,105.1,117.8,1.2,0.0,29.95
20170711,1305,95.1,49.4,42.22493232,54.54468333,266,51.6,44.4,5.65,85.2,78.9,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.3,57.9,100.0,15,84.3,55.2,100.0,0,74.8,1.1,56.2,1.8125,60.4,0,0,51.8,14.2,0,0,0,74.1,81.9,61.7,81.2,15,66.6,58.6,72.5,0,81.6,1.0,56.2,1.8125,61.7,0,0,97.4,88.0,20.3,4.4,1.1,90,90,89.0,65.1,81.6,100,47.8,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1997,59.5,0,99.97564,2000.0,72.0,68.0,2123.706,69.8,59.0,37.5,2200.0,268,72.5,58.9,0,50.141273,260.0,128,70.4,59.7,0,55.537838,125,1848,72.1,59.1,0,66.919685,1850.0,713,79.1,68.4,0,0.0,700,621,71.1,59.7,0,47.08405,600.0,208,69.9,60.0,0,38.63273,200.0,129,71.1,60.1,0,55.740105,125.0,340,71.9,60.7,0,33.259426,330,218,72.9,61.5,0,99.950905,650,552,70.8,61.6,0,100,950,508,0,60.0,0,35.52341,500.0,507,72.7,59.8,0,35.607178,500.0,181,73.0,62.6,0,48.709442,175,247,71.6,63.2,0,43.167053,245,222,74.1,62.9,0,41.378887,220,353,75.2,62.7,0,32.832355,350,521,74.8,62.5,0,58.85582,540.0,423,73.9,62.7,0,34.807648,425.89984,381,74.0,62.7,0,31.10048,378.0498,456,74.0,63.1,0,52.919533,450.59988,592,73.9,62.8,0,35.565166,597.5996,252,69.7,62.6,0,43.691704,245,181,73.9,62.6,0,44.871166,175.0,254,73.0,62.7,0,47.07398,245,438,72.9,62.4,0,40.9175,420.0,229,73.9,63.0,0,33.521263,228.39989,363,73.8,62.8,0,38.500183,358.79962,482,74.1,63.0,0,40.927444,487.1999,413,72.8,62.6,0,26.996431,400,203,71.7,63.2,0,36.760735,195,416,72.4,62.5,0,33.534855,380,357,70.5,62.9,0,30.93366,335,177,73.7,62.2,0,64.74267,175.0,248,73.7,62.9,0,47.49792,245.0,354,73.3,62.4,0,39.06788,350.0,314,73.9,62.5,0,54.404716,314.79974,837,74.9,62.4,0,75.506714,840.0,244,73.8,63.5,0,42.878193,230,287,73.5,62.6,0,38.319244,285.0,198,70.3,63.1,0,46.367287,195,706,73.8,62.4,0,58.070343,674.3996,350,73.2,62.3,0,42.47713,335,179,73.5,62.4,0,57.7126,175.0,251,73.3,62.5,0,45.511482,245,428,73.7,62.5,0,46.85194,420.0,521,74.0,62.1,0,57.338722,540.0,460,74.0,62.4,0,39.068626,461.3498,99,74.1,63.4,0,31.217838,100,339,73.4,63.0,0,38.483353,335,326,74.0,284.9,0,41.67789,322.7999,529,73.7,62.4,0,42.204433,533.5996,338,72.3,62.6,0,42.030407,335,402,73.8,62.2,0,49.10625,407.99988,489,74.1,62.5,0,63.45582,490.6999,467,74.2,62.3,0,44.721478,467.5997,165,73.8,62.9,0,43.259537,160.0,827,74.0,62.2,0,66.62614,819.7998,406,74.2,63.1,0,53.743935,408.23248,163,72.4,62.8,0,35.54659,150,199,71.8,63.8,0,44.06257,195.0,385,74.4,62.7,0,41.40574,380,585,70.1,62.1,0,67.267586,575,1043,74.0,62.5,0,72.63742,1060.0,458,74.2,62.8,0,59.438686,459.2997,182,73.1,63.0,0,59.713703,175.0,225,73.9,62.8,0,35.079727,229.74991,191,72.0,62.8,0,45.723885,185,311,70.6,62.5,0,41.182617,300,334,73.9,62.2,0,37.165024,332.99966,212,70.0,62.3,0,56.047375,210,890,68.0,62.0,0,95.63022,880,88.6,88.7,89.4,143.6,105.0,117.6,1.2,-0.2,29.95
20170711,1310,94.3,50.2,41.8569979,54.54468333,268,51.6,44.4,5.65,85.1,78.8,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.6,58.0,100.0,15,87.0,55.2,100.0,0,75.1,1.1,56.2,1.8125,60.4,0,0,51.7,14.1,0,0,0,74.1,81.7,61.8,81.6,15,67.3,58.6,75.3,0,81.4,1.01,56.2,1.8125,61.7,0,0,97.4,88.2,21.2,4.7,1.1,90,90,88.9,65.1,81.6,100,48.6,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1998,59.6,0,99.97564,2000.0,72.0,68.0,2123.706,69.7,59.1,37.6,2200.0,269,72.5,58.9,0,50.141273,260.0,128,70.4,59.7,0,55.537838,125,1851,72.0,59.2,0,66.919685,1850.0,710,79.1,68.4,0,0.0,700,623,71.2,59.7,0,47.08405,600.0,208,69.9,60.0,0,38.63273,200.0,128,71.1,60.0,0,55.740105,125.0,340,71.9,60.7,0,33.259426,330,220,72.9,61.5,0,99.950905,650,554,70.8,61.6,0,100,950,508,0,59.9,0,35.52341,500.0,507,72.7,59.8,0,35.607178,500.0,181,72.9,62.7,0,48.709442,175,250,71.6,63.2,0,43.167053,245,222,74.0,63.0,0,41.378887,220,355,75.2,62.8,0,32.832355,350,523,74.8,62.5,0,58.85582,540.0,422,73.9,62.8,0,34.807648,425.89984,381,74.0,62.7,0,31.10048,378.0498,456,73.9,63.1,0,52.907265,450.59988,599,73.9,62.9,0,35.565166,597.5996,252,69.8,62.6,0,43.691704,245,181,74.0,62.7,0,44.871166,175.0,256,73.0,62.8,0,47.07398,245,437,72.9,62.5,0,40.9175,420.0,229,73.9,63.1,0,33.521263,228.39989,363,73.9,62.9,0,38.500183,358.79962,540,74.2,63.0,0,42.79946,533.99976,413,72.8,62.6,0,26.996431,400,204,71.7,63.3,0,36.760735,195,429,72.4,62.5,0,33.534855,380,362,70.5,63.0,0,30.93366,335,182,73.8,62.3,0,64.057236,175.0,254,73.7,63.0,0,47.49792,245.0,364,73.4,62.5,0,39.06788,350.0,344,74.0,62.6,0,56.431995,340.59998,860,74.7,62.4,0,75.506714,840.0,249,73.8,63.5,0,42.878193,230,295,73.5,62.6,0,38.319244,285.0,203,70.3,63.2,0,45.917,195,642,73.8,62.5,0,58.070343,674.3996,340,73.2,62.3,0,45.365913,335,181,73.4,62.5,0,57.7126,175.0,253,73.4,62.5,0,45.511482,245,431,73.6,62.6,0,46.85194,420.0,523,74.0,62.2,0,57.338722,540.0,460,74.0,62.4,0,39.068626,461.3498,100,74.2,63.4,0,31.217838,100,341,73.4,63.1,0,38.483353,335,328,74.0,284.9,0,41.22474,322.7999,500,73.8,62.5,0,41.182266,495.19962,340,72.2,62.6,0,42.030407,335,400,73.8,62.3,0,49.10625,407.99988,541,74.1,62.5,0,65.16567,545.2998,527,74.2,62.3,0,46.886402,526.3997,164,73.8,62.9,0,43.259537,160.0,823,73.9,62.3,0,66.60182,819.7998,469,74.4,63.0,0,56.80236,463.43286,164,72.4,62.9,0,35.54659,150,198,71.9,63.8,0,44.06257,195.0,391,74.5,62.7,0,41.40574,380,587,70.1,62.2,0,67.267586,575,1049,74.0,62.5,0,72.63742,1060.0,487,74.2,62.8,0,61.98905,486.59973,182,73.2,63.0,0,59.713703,175.0,225,74.0,62.8,0,35.079727,229.74991,191,72.0,62.9,0,45.723885,185,309,70.6,62.5,0,41.182617,300,335,73.8,62.3,0,37.165024,332.99966,213,70.0,62.4,0,56.047375,210,891,68.0,62.1,0,95.63022,880,88.6,88.7,89.4,144.6,105.0,117.8,1.2,0.0,29.95
20170711,1315,93.9,51.5,42.02118166,54.54468333,270,51.6,44.3,5.65,85.3,78.9,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.5,57.8,100.0,15,89.3,55.2,100.0,0,74.9,1.1,56.2,1.8125,60.3,0,0,51.4,14.1,0,0,0,74.2,81.5,61.8,82.6,15,67.9,58.6,77.5,0,81.3,0.99,56.2,1.8125,61.7,0,0,97.3,89.7,21.9,4.6,1.1,90,90,89.0,65.1,81.6,100,48.2,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,2000,59.4,0,99.97564,2000.0,72.0,68.0,2123.706,69.7,58.9,39.7,2200.0,268,72.6,58.8,0,50.141273,260.0,128,70.3,59.6,0,55.537838,125,1850,72.0,59.1,0,66.919685,1850.0,713,79.1,68.4,0,0.0,700,623,71.2,59.6,0,47.08405,600.0,208,69.9,59.9,0,38.63273,200.0,128,71.1,60.0,0,55.740105,125.0,339,71.9,60.6,0,33.259426,330,218,72.9,61.4,0,99.950905,650,553,70.8,61.5,0,100,950,508,0,59.9,0,35.52341,500.0,507,72.7,59.7,0,35.607178,500.0,182,73.2,62.8,0,48.709442,175,249,71.7,63.4,0,43.167053,245,222,74.0,63.1,0,41.378887,220,356,75.2,62.9,0,32.832355,350,523,74.7,62.7,0,58.85582,540.0,424,73.9,62.9,0,34.807648,425.89984,384,73.9,62.8,0,31.10048,378.0498,456,74.0,63.3,0,52.735527,450.59988,596,73.9,63.0,0,35.565166,597.5996,252,69.7,62.8,0,43.691704,245,182,74.0,62.9,0,44.871166,175.0,255,72.9,63.0,0,47.07398,245,441,72.9,62.7,0,40.9175,420.0,214,73.8,63.2,0,30.138498,205.60023,365,74.0,63.0,0,38.500183,358.79962,584,74.3,63.1,0,44.35336,580.80023,417,72.9,62.7,0,26.996431,400,204,71.6,63.4,0,36.760735,195,414,72.4,62.7,0,33.534855,380,359,70.5,63.1,0,30.93366,335,180,73.8,62.5,0,63.383835,175.0,252,73.8,63.1,0,47.49792,245.0,362,73.5,62.6,0,39.06788,350.0,340,74.0,62.7,0,56.345985,340.59998,857,74.7,62.6,0,75.506714,840.0,249,73.8,63.6,0,42.878193,230,291,73.5,62.7,0,38.319244,285.0,204,70.3,63.3,0,46.367287,195,664,73.8,62.7,0,58.070343,674.3996,354,73.3,62.5,0,44.800194,335,181,73.4,62.6,0,57.7126,175.0,252,73.3,62.7,0,45.511482,245,431,73.5,62.7,0,46.85194,420.0,525,74.0,62.3,0,57.338722,540.0,462,74.0,62.5,0,39.068626,461.3498,100,74.3,63.5,0,31.217838,100,341,73.3,63.2,0,38.483353,335,326,73.9,284.8,0,41.592163,322.7999,497,73.9,62.6,0,41.182266,495.19962,340,72.2,62.8,0,42.030407,335,396,73.8,62.5,0,49.10625,407.99988,545,73.9,62.6,0,65.622345,545.2998,563,74.2,62.5,0,48.309414,555.7997,164,73.9,63.0,0,43.259537,160.0,819,73.8,62.4,0,66.60182,819.7998,519,74.5,63.0,0,59.49167,518.6328,162,72.4,63.0,0,35.54659,150,198,72.1,63.9,0,44.06257,195.0,391,74.6,62.9,0,41.40574,380,587,70.0,62.3,0,67.267586,575,1042,74.0,62.6,0,72.63742,1060.0,541,74.1,62.8,0,67.14801,541.1998,180,73.2,63.1,0,59.713703,175.0,225,74.0,62.9,0,35.079727,229.74991,191,72.0,62.9,0,45.723885,185,308,70.6,62.7,0,41.182617,300,334,73.8,62.4,0,37.165024,332.99966,213,69.9,62.5,0,56.047375,210,889,67.9,62.2,0,95.63022,880,88.6,88.7,89.4,145.6,105.0,117.8,0.8,-0.1,29.95
20170711,1320,93.6,50.7,41.45401,54.54468333,269,51.6,44.3,5.65,85.4,79.0,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.4,57.8,100.0,15,91.7,55.2,100.0,0,74.8,1.1,56.2,1.8125,60.3,0,0,51.8,14.0,0,0,0,74.1,81.8,62.2,83.3,15,68.7,58.6,76.1,0,81.7,0.99,56.2,1.8125,61.7,0,0,97.7,92.9,21.5,4.7,1.3,90,90,88.8,65.1,81.6,100,48.9,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1998,59.4,0,99.97564,2000.0,72.0,68.0,2611.5657,69.8,58.9,38.9,2200.0,268,72.6,58.8,0,50.141273,260.0,128,70.3,59.6,0,55.537838,125,1850,72.0,59.0,0,66.919685,1850.0,713,79.1,68.4,0,0.0,700,622,71.2,59.6,0,47.08405,600.0,208,69.9,59.9,0,38.63273,200.0,128,71.2,59.9,0,55.740105,125.0,338,72.0,60.6,0,33.259426,330,219,72.9,61.4,0,99.950905,650,553,70.9,61.5,0,100,950,507,0,59.8,0,35.52341,500.0,508,72.9,59.7,0,35.607178,500.0,182,73.1,63.0,0,48.709442,175,248,71.7,63.5,0,43.167053,245,222,74.0,63.2,0,41.378887,220,356,75.2,63.0,0,32.832355,350,523,74.7,62.8,0,58.85582,540.0,423,73.9,63.0,0,34.807648,425.89984,380,73.9,62.9,0,30.658813,378.0498,476,74.2,63.4,0,54.833168,471.89987,596,73.9,63.1,0,35.565166,597.5996,253,69.7,62.9,0,43.691704,245,181,74.0,63.0,0,44.871166,175.0,256,72.9,63.1,0,47.07398,245,440,72.9,62.8,0,40.9175,420.0,203,73.9,63.3,0,30.138498,205.60023,379,74.1,63.1,0,41.33072,394.49982,597,74.3,63.1,0,44.879482,604.20026,416,72.9,62.8,0,26.996431,400,205,71.6,63.5,0,36.760735,195,417,72.5,62.7,0,33.534855,380,354,70.5,63.2,0,30.93366,335,178,73.8,62.6,0,62.542088,175.0,255,73.8,63.2,0,47.49792,245.0,366,73.7,62.7,0,38.170193,350.0,341,73.9,62.8,0,55.645657,340.59998,869,74.6,62.7,0,75.506714,840.0,251,73.8,63.7,0,42.878193,230,295,73.5,62.8,0,38.319244,285.0,204,70.3,63.4,0,44.87039,195,640,73.8,62.8,0,58.070343,674.3996,338,73.3,62.6,0,45.173325,335,182,73.4,62.7,0,57.7126,175.0,254,73.4,62.8,0,45.511482,245,432,73.5,62.8,0,46.85194,420.0,526,74.0,62.5,0,57.338722,540.0,463,74.0,62.6,0,39.068626,461.3498,100,74.4,63.6,0,31.217838,100,342,73.4,63.3,0,38.483353,335,322,73.9,284.7,0,41.016533,322.7999,502,73.9,62.8,0,41.182266,495.19962,341,72.2,62.9,0,42.030407,335,389,73.7,62.6,0,48.484512,389.99982,547,73.9,62.8,0,65.622345,545.2998,618,74.2,62.6,0,50.668938,614.59973,164,74.0,63.2,0,43.259537,160.0,787,73.8,62.6,0,65.495445,789.4997,575,74.5,63.1,0,62.402447,573.83276,163,72.4,63.1,0,35.54659,150,198,72.1,64.0,0,44.06257,195.0,385,74.7,63.0,0,41.40574,380,584,70.0,62.5,0,67.267586,575,1042,73.9,62.7,0,72.63742,1060.0,568,74.0,62.9,0,69.22091,568.4999,180,73.2,63.2,0,59.713703,175.0,226,74.0,63.0,0,35.079727,229.74991,190,72.0,63.0,0,45.723885,185,308,70.6,62.8,0,41.182617,300,335,73.8,62.5,0,37.165024,332.99966,213,69.9,62.6,0,56.047375,210,891,67.9,62.4,0,95.248886,880,88.6,88.7,89.2,146.7,105.0,117.9,1.2,0.0,29.95
20170711,1325,93.1,50.8,41.06869111,54.54468333,268,51.8,44.4,5.65,85.4,78.8,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.7,58.1,100.0,15,94.6,55.2,100.0,0,75.3,1.1,56.2,1.8125,60.5,0,0,51.7,13.9,0,0,0,74.1,81.4,61.9,83.7,15,69.2,58.6,73.8,0,81.2,1.01,56.2,1.8125,61.9,0,0,96.6,90.2,20.7,4.5,0.9,90,90,88.4,63.1,81.6,100,49.0,0,84.5,1.25,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1991,59.7,0,99.97564,2000.0,72.0,68.0,2611.5657,70.2,59.2,37.6,2471.9958,268,72.9,59.0,0,50.141273,260.0,128,70.4,59.7,0,55.537838,125,1846,71.9,59.3,0,66.919685,1850.0,713,79.2,68.5,0,0.0,700,620,71.0,59.8,0,47.08405,600.0,206,69.8,60.1,0,38.63273,200.0,127,71.2,60.1,0,55.740105,125.0,338,72.3,60.8,0,33.259426,330,218,72.9,61.5,0,99.950905,650,551,71.1,61.7,0,100,950,508,0,60.0,0,35.52341,500.0,507,73.2,59.9,0,35.607178,500.0,182,72.9,62.7,0,48.709442,175,248,71.6,63.3,0,43.167053,245,223,74.0,63.0,0,41.378887,220,357,75.1,62.8,0,32.832355,350,525,74.6,62.6,0,58.85582,540.0,423,73.9,62.8,0,34.807648,425.89984,380,73.9,62.7,0,30.658813,378.0498,498,73.9,63.1,0,56.40334,493.19977,599,73.9,62.9,0,35.565166,597.5996,253,69.8,62.7,0,43.691704,245,182,73.9,62.7,0,44.871166,175.0,255,73.0,62.8,0,47.07398,245,440,73.0,62.5,0,40.9175,420.0,203,73.9,63.2,0,30.138498,205.60023,433,74.1,62.8,0,43.021687,430.19983,648,74.3,62.9,0,47.020676,651.00024,416,72.9,62.7,0,26.996431,400,203,71.6,63.3,0,36.760735,195,427,72.4,62.6,0,33.534855,380,354,70.5,63.1,0,30.93366,335,180,73.8,62.3,0,63.011063,175.0,255,73.8,63.0,0,47.49792,245.0,361,73.7,62.5,0,39.141663,350.0,343,73.9,62.6,0,56.505714,340.59998,861,74.6,62.4,0,75.506714,840.0,248,73.8,63.6,0,42.878193,230,296,73.5,62.7,0,38.77251,285.0,204,70.3,63.2,0,45.23549,195,661,73.8,62.5,0,58.070343,674.3996,350,73.3,62.4,0,45.426094,335,183,73.4,62.5,0,57.7126,175.0,255,73.3,62.5,0,45.511482,245,436,73.5,62.6,0,46.85194,420.0,529,74.0,62.2,0,57.338722,540.0,467,74.0,62.4,0,39.068626,461.3498,100,74.4,63.5,0,31.217838,100,344,73.4,63.1,0,38.483353,335,324,73.9,284.7,0,41.016533,322.7999,501,73.9,62.6,0,41.182266,495.19962,344,72.3,62.7,0,42.030407,335,353,73.7,62.4,0,46.130787,353.99982,545,73.9,62.5,0,65.622345,545.2998,675,74.2,62.2,0,52.57845,673.39966,164,74.0,63.0,0,43.259537,160.0,759,73.7,62.3,0,64.47417,728.89966,632,74.6,62.9,0,65.09175,629.0327,167,72.4,62.9,0,35.54659,150,197,72.3,63.8,0,44.06257,195.0,389,74.7,62.8,0,41.40574,380,588,70.0,62.2,0,67.267586,575,1050,74.0,62.5,0,72.63742,1060.0,573,73.9,62.7,0,69.01129,568.4999,181,73.2,63.1,0,59.713703,175.0,227,74.0,62.9,0,35.079727,229.74991,192,72.0,62.9,0,45.723885,185,311,70.6,62.6,0,41.182617,300,299,73.8,62.3,0,35.366714,300.0,215,69.9,62.4,0,56.047375,210,894,67.9,62.0,0,95.17675,880,88.6,88.7,89.6,144.7,105.0,117.7,1.2,-1.1,29.95
20170711,1330,93.2,52.9,41.95183174,54.54468333,270,51.7,44.3,5.65,85.3,78.7,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,75.8,58.1,100.0,15,97.5,55.2,100.0,0,75.4,1.05,56.2,1.8125,60.6,0,0,51.7,14.2,0,0,0,74.1,81.9,61.9,83.8,15,69.8,58.6,74.6,0,81.6,1.0,56.2,1.8125,61.9,0,0,97.3,92.4,20.9,4.2,0.8,90,90,88.9,63.1,81.6,100,48.9,0,84.5,1.3,63.86207,63.36207,0,12.6,0,0,1,100.0,1,72,1949,59.7,0,99.97564,2000.0,72.0,68.0,3024.2644,70.4,59.3,45.7,3152.0015,264,72.9,59.1,0,50.141273,260.0,125,70.4,59.8,0,55.537838,125,1833,71.8,59.4,0,67.605286,1850.0,728,79.1,68.6,0,0.0,700,609,71.1,59.9,0,47.08405,600.0,203,69.8,60.2,0,38.63273,200.0,126,71.3,60.2,0,56.631653,125.0,332,72.3,60.9,0,33.259426,330,214,72.9,61.7,0,99.950905,650,541,71.3,61.8,0,100,950,503,0,60.1,0,35.52341,500.0,504,73.2,60.0,0,35.607178,500.0,181,72.9,62.7,0,48.709442,175,251,71.6,63.2,0,43.62054,245,222,73.9,63.0,0,41.378887,220,354,75.2,62.7,0,32.832355,350,520,74.5,62.5,0,58.85582,540.0,418,73.9,62.8,0,35.248714,425.89984,378,73.9,62.7,0,30.658813,378.0498,472,73.7,63.1,0,54.084885,471.9002,637,74.0,62.8,0,37.49228,636.0,253,69.7,62.7,0,43.691704,245,180,74.0,62.7,0,44.871166,175.0,251,72.9,62.8,0,47.07398,245,437,73.0,62.5,0,40.9175,420.0,201,73.9,63.1,0,30.591986,205.60023,510,74.0,62.8,0,45.98701,501.59982,689,74.3,62.9,0,48.892696,690.0,413,72.9,62.6,0,26.996431,400,202,71.6,63.3,0,36.760735,195,424,72.4,62.5,0,33.534855,380,361,70.5,63.0,0,30.93366,335,185,73.8,62.3,0,63.516117,175.0,254,73.8,63.0,0,47.49792,245.0,363,73.8,62.5,0,39.141663,350.0,346,73.9,62.6,0,56.223125,340.59998,862,74.5,62.4,0,75.506714,840.0,249,73.9,63.6,0,42.878193,230,296,73.5,62.7,0,38.77251,285.0,205,70.3,63.2,0,46.12389,195,635,73.8,62.5,0,58.070343,674.3996,319,73.3,62.3,0,43.28358,335,182,73.4,62.5,0,57.7126,175.0,254,73.3,62.5,0,45.511482,245,433,73.5,62.6,0,46.85194,420.0,525,74.0,62.2,0,57.338722,540.0,464,74.0,62.4,0,39.068626,461.3498,100,74.5,63.5,0,31.217838,100,342,73.4,63.1,0,38.483353,335,322,73.9,284.7,0,41.016533,322.7999,502,73.9,62.5,0,41.182266,495.19962,341,72.3,62.6,0,42.030407,335,353,73.8,62.3,0,46.130787,353.99982,539,73.7,62.5,0,65.622345,545.2998,707,74.0,62.2,0,54.013622,702.7998,163,74.0,62.9,0,43.259537,160.0,700,73.7,62.3,0,63.06383,698.5997,657,74.6,62.8,0,66.54714,656.6327,165,72.4,62.9,0,35.54659,150,197,72.6,63.8,0,44.06257,195.0,384,74.7,62.8,0,41.40574,380,583,70.1,62.2,0,67.267586,575,1044,74.0,62.5,0,72.63742,1060.0,568,73.9,62.7,0,69.22091,568.4999,180,73.2,63.0,0,59.713703,175.0,253,74.0,62.8,0,36.722218,250.74959,190,72.0,62.8,0,45.723885,185,314,70.6,62.6,0,41.182617,300,305,73.9,62.3,0,36.40103,300.0,214,69.9,62.4,0,56.047375,210,888,67.9,62.1,0,94.661446,880,88.6,88.7,89.3,145.7,104.9,117.6,1.2,0.0,29.95
20170711,1335,93.6,49.7,41.06929168,54.54468333,267,51.8,44.5,5.65,85.3,78.8,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,75.8,58.2,100.0,15,100.0,55.2,100.0,0,75.5,1.0,56.2,1.8125,60.7,0,0,51.6,14.1,0,0,0,74.1,81.9,61.9,84.0,15,70.5,58.6,75.3,0,81.7,1.0,56.2,1.8125,61.8,0,0,96.8,91.4,21.2,4.4,1.5,90,90,88.8,63.1,81.6,100,48.7,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1927,59.8,0,99.97564,2000.0,72.0,68.0,3388.784,70.3,59.4,50.5,3696.0044,262,72.8,59.2,0,50.141273,260.0,125,70.4,59.9,0,55.99166,125,1811,71.8,59.5,0,70.27424,1850.0,735,79.0,68.5,0,0.0,700,603,71.2,60.0,0,47.08405,600.0,201,69.8,60.3,0,38.63273,200.0,127,71.4,60.3,0,57.242306,125.0,331,72.3,61.0,0,33.259426,330,212,73.0,61.8,0,99.950905,650,535,71.3,61.9,0,100,950,500,0,60.2,0,35.52341,500.0,503,73.1,60.1,0,35.607178,500.0,182,73.0,62.7,0,48.709442,175,255,71.6,63.3,0,43.62054,245,222,73.9,63.0,0,41.378887,220,355,75.2,62.8,0,32.832355,350,524,74.5,62.6,0,58.85582,540.0,423,73.9,62.8,0,34.795395,425.89984,382,73.9,62.7,0,30.658813,378.0498,405,73.4,63.2,0,49.337585,408.00012,640,74.0,62.9,0,37.49228,636.0,251,69.7,62.7,0,43.691704,245,181,74.0,62.7,0,44.871166,175.0,252,73.0,62.9,0,47.07398,245,439,73.0,62.6,0,40.9175,420.0,203,73.9,63.1,0,30.591986,205.60023,506,74.0,62.8,0,45.362087,501.59982,691,74.2,62.9,0,48.892696,690.0,414,72.9,62.7,0,26.996431,400,203,71.5,63.3,0,36.760735,195,413,72.4,62.6,0,33.534855,380,357,70.5,63.1,0,30.93366,335,179,73.8,62.4,0,62.806637,175.0,257,73.9,63.0,0,47.49792,245.0,363,73.9,62.5,0,39.141663,350.0,344,73.9,62.6,0,56.505714,340.59998,861,74.5,62.5,0,75.506714,840.0,249,73.9,63.6,0,42.878193,230,298,73.5,62.7,0,38.77251,285.0,204,70.3,63.2,0,45.673603,195,652,73.8,62.6,0,58.070343,674.3996,335,73.2,62.4,0,45.089073,335,183,73.5,62.5,0,57.7126,175.0,254,73.4,62.6,0,45.511482,245,433,73.4,62.6,0,46.85194,420.0,528,74.0,62.2,0,57.338722,540.0,465,74.0,62.5,0,39.068626,461.3498,100,74.5,63.4,0,31.217838,100,343,73.4,63.1,0,38.483353,335,323,73.9,285.2,0,41.016533,322.7999,504,74.0,62.6,0,41.182266,495.19962,342,72.2,62.7,0,42.030407,335,354,73.9,62.4,0,46.130787,353.99982,516,73.8,62.5,0,64.71962,517.99976,715,73.9,62.2,0,53.782536,702.7998,164,74.1,63.0,0,43.259537,160.0,636,73.7,62.3,0,60.936172,637.9997,691,74.6,62.9,0,68.00253,690.0,165,72.4,62.9,0,35.54659,150,197,72.8,63.8,0,44.06257,195.0,392,74.8,62.8,0,41.40574,380,585,70.1,62.2,0,67.267586,575,1060,74.0,62.5,0,73.25265,1060.0,570,73.9,62.8,0,69.209274,568.4999,180,73.2,63.1,0,59.713703,175.0,252,74.0,62.8,0,36.722218,250.74959,191,72.0,62.9,0,45.723885,185,313,70.6,62.6,0,41.182617,300,304,73.9,62.4,0,36.40103,300.0,215,69.9,62.4,0,56.047375,210,889,67.9,62.1,0,94.661446,880,88.5,88.7,89.3,145.7,104.9,117.5,1.2,-0.1,29.95
20170711,1340,93.5,52.5,42.06028615,54.54468333,269,51.6,44.1,5.65,85.8,79.2,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,75.8,58.1,100.0,15,100.0,55.2,100.0,0,75.3,1.0,56.2,1.8125,60.6,0,0,51.5,13.8,0,0,0,74.1,81.9,61.9,83.9,15,71.1,58.6,74.9,0,81.7,1.0,56.2,1.8125,61.7,0,0,96.8,90.1,21.0,4.7,0.8,90,90,88.8,63.1,81.6,100,48.5,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1912,59.7,0,99.03776,1891.9989,72.0,68.0,4023.1768,70.3,59.2,57.2,4376.004,266,72.7,59.0,0,50.760704,260.0,126,70.4,59.8,0,56.44548,125,1817,71.7,59.3,0,69.44173,1798.9995,738,79.0,68.6,0,0.0,700,604,71.2,59.9,0,47.525116,600.0,207,69.8,60.2,0,39.44424,200.0,126,71.5,60.2,0,57.242306,125.0,335,72.1,60.9,0,33.669624,330,211,73.1,61.8,0,99.950905,650,528,71.2,61.8,0,100,950,503,0,60.1,0,35.9647,500.0,505,73.0,60.0,0,36.049656,500.0,182,72.9,62.8,0,48.709442,175,254,71.6,63.3,0,43.62054,245,222,73.9,63.1,0,41.378887,220,355,75.2,62.9,0,32.832355,350,523,74.5,62.6,0,58.85582,540.0,421,73.9,62.9,0,34.795395,425.89984,381,73.9,62.8,0,30.658813,378.0498,363,73.3,63.3,0,47.742886,365.4002,642,74.0,62.9,0,37.49228,636.0,253,69.7,62.7,0,43.691704,245,181,74.1,62.8,0,44.871166,175.0,251,73.1,63.0,0,47.07398,245,437,73.0,62.7,0,40.9175,420.0,202,73.9,63.2,0,30.591986,205.60023,505,74.0,62.9,0,45.362087,501.59982,691,74.2,63.0,0,48.892696,690.0,415,72.9,62.7,0,26.996431,400,202,71.6,63.4,0,36.760735,195,410,72.4,62.6,0,33.534855,380,353,70.5,63.1,0,30.93366,335,184,73.9,62.5,0,63.985092,175.0,256,74.0,63.1,0,47.49792,245.0,363,73.9,62.6,0,39.141663,350.0,345,73.9,62.7,0,56.505714,340.59998,862,74.6,62.6,0,75.506714,840.0,245,73.9,63.7,0,42.43615,230,297,73.5,62.7,0,38.77251,285.0,204,70.3,63.3,0,45.23549,195,635,73.8,62.7,0,58.070343,674.3996,316,73.2,62.5,0,43.78912,335,182,73.5,62.6,0,57.7126,175.0,255,73.4,62.7,0,45.511482,245,432,73.4,62.7,0,46.85194,420.0,527,73.9,62.3,0,57.338722,540.0,466,74.0,62.6,0,39.068626,461.3498,101,74.6,63.5,0,31.217838,100,345,73.4,63.2,0,38.483353,335,322,73.9,284.7,0,41.016533,322.7999,505,74.1,62.7,0,42.906403,533.5998,343,72.3,62.8,0,42.030407,335,356,73.9,62.5,0,46.130787,353.99982,518,73.8,62.6,0,64.71962,517.99976,668,73.8,62.4,0,52.116276,673.40027,210,74.3,62.9,0,46.89741,205.59976,600,73.7,62.4,0,60.26748,577.39966,689,74.6,62.9,0,68.00253,690.0,161,72.4,62.9,0,35.54659,150,197,73.0,63.9,0,44.06257,195.0,391,74.8,62.8,0,41.40574,380,582,70.2,62.3,0,67.267586,575,1060,74.0,62.6,0,73.25265,1060.0,571,73.9,62.8,0,69.209274,568.4999,180,73.2,63.1,0,59.713703,175.0,252,74.0,62.8,0,36.722218,250.74959,191,72.0,62.9,0,45.723885,185,310,70.5,62.7,0,41.182617,300,304,73.9,62.5,0,36.40103,300.0,214,69.9,62.5,0,56.047375,210,891,67.9,62.2,0,94.661446,880,88.5,88.7,89.4,144.7,104.9,117.9,1.0,-0.1,29.95
20170711,1345,93.1,51.9,41.48546655,54.54468333,269,51.7,44.1,5.65,85.9,79.2,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,75.9,58.2,100.0,15,100.0,55.2,100.0,0,75.5,1.0,56.2,1.8125,60.5,0,0,51.4,13.9,0,0,0,74.1,81.5,61.6,83.8,15,71.6,58.6,74.3,0,81.3,1.0,56.2,1.8125,61.7,0,0,96.4,91.4,20.8,4.8,1.4,90,90,88.5,63.1,81.8,100,48.1,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1808,59.8,0,83.77592,1790.0012,72.0,68.0,5066.1655,70.6,59.3,68.1,5463.9985,263,72.9,59.2,0,50.760704,260.0,128,70.4,59.9,0,57.05875,125,1763,71.7,59.4,0,64.91185,1745.1658,744,79.0,68.7,0,0.0,700,610,71.2,60.0,0,47.978436,600.0,204,69.8,60.2,0,39.44424,200.0,127,71.5,60.3,0,57.694183,125.0,333,72.4,61.0,0,33.669624,330,209,73.2,61.9,0,99.950905,650,524,71.5,62.0,0,100,950,508,0,60.2,0,36.40598,500.0,504,73.0,60.1,0,36.049656,500.0,182,73.0,62.7,0,48.709442,175,258,71.6,63.2,0,43.62054,245,223,73.9,63.0,0,41.378887,220,357,75.3,62.8,0,32.832355,350,526,74.5,62.5,0,58.85582,540.0,425,73.9,62.8,0,34.795395,425.89984,383,73.9,62.7,0,30.658813,378.0498,197,72.8,63.5,0,36.49411,195.0,646,73.9,62.8,0,37.49228,636.0,252,69.7,62.6,0,43.691704,245,203,74.1,62.6,0,47.95092,201.99994,253,73.0,62.8,0,47.07398,245,438,73.0,62.5,0,40.9175,420.0,202,73.9,63.1,0,30.591986,205.60023,506,73.9,62.8,0,45.362087,501.59982,690,74.1,62.8,0,48.892696,690.0,411,72.9,62.6,0,26.996431,400,203,71.5,63.3,0,36.760735,195,413,72.3,62.5,0,33.534855,380,355,70.5,63.0,0,30.93366,335,181,73.9,62.3,0,63.67244,175.0,256,74.0,63.0,0,47.49792,245.0,363,74.0,62.5,0,38.698967,350.0,344,74.0,62.5,0,56.505714,340.59998,860,74.5,62.4,0,75.506714,840.0,246,73.9,63.6,0,42.43615,230,295,73.5,62.7,0,38.77251,285.0,204,70.2,63.2,0,45.23549,195,647,73.8,62.5,0,58.070343,674.3996,336,73.3,62.3,0,44.92056,335,182,73.5,62.5,0,57.7126,175.0,255,73.5,62.5,0,45.511482,245,433,73.4,62.6,0,46.85194,420.0,526,73.9,62.1,0,57.338722,540.0,461,74.0,62.4,0,39.068626,461.3498,101,74.6,63.4,0,31.217838,100,344,73.4,63.1,0,38.483353,335,322,73.9,285.1,0,41.016533,322.7999,565,74.1,62.5,0,44.963055,571.9998,341,72.3,62.7,0,42.030407,335,354,73.9,62.3,0,46.130787,353.99982,516,73.8,62.5,0,64.71962,517.99976,650,73.7,62.2,0,50.851376,643.9997,252,74.3,62.6,0,49.58944,251.20023,538,73.7,62.3,0,58.468086,547.0997,691,74.6,62.8,0,68.00253,690.0,164,72.3,62.9,0,35.54659,150,197,73.2,63.8,0,44.06257,195.0,392,74.9,62.7,0,41.40574,380,594,70.2,62.1,0,67.267586,575,1059,74.0,62.5,0,73.25265,1060.0,570,73.9,62.7,0,69.209274,568.4999,180,73.1,63.0,0,59.713703,175.0,252,74.0,62.8,0,36.722218,250.74959,191,72.0,62.8,0,45.723885,185,311,70.6,62.5,0,41.182617,300,304,73.9,62.3,0,36.40103,300.0,214,69.9,62.4,0,56.047375,210,894,67.9,62.0,0,94.661446,880,88.5,88.6,89.3,146.7,104.9,117.9,0.7,1.3,29.95
