20170711,1350,92.8,52.5,41.45445289,54.54468333,271,51.6,44.1,5.65,85.8,79.2,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.4,75.9,58.1,100.0,15,100.0,54.8,100.0,0,75.4,1.0,55.8,1.8125,60.4,0,0,51.9,14.0,0,0,0,74.1,81.5,61.7,84.1,15,72.2,58.4,75.2,0,81.2,1.0,55.8,1.8125,61.7,0,0,96.6,92.6,21.1,4.8,1.0,90,90,88.5,63.1,81.8,100,48.1,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1584,59.7,0,66.81217,1574.0011,72.0,68.0,5729.206,70.4,59.3,72.5,5872.0015,267,72.8,59.1,0,50.760704,260.0,129,70.4,59.9,0,57.05875,125,1642,71.8,59.4,0,55.95005,1643.1658,736,79.0,68.7,0,0.0,700,620,71.2,59.9,0,47.978436,600.0,207,69.7,60.2,0,39.44424,200.0,130,71.5,60.2,0,57.694183,125.0,335,72.2,60.9,0,33.669624,330,212,73.2,61.8,0,99.950905,650,535,71.4,61.9,0,100,950,510,0,60.2,0,36.40598,500.0,507,73.0,60.0,0,36.049656,500.0,183,73.0,62.6,0,48.709442,175,258,71.6,63.1,0,43.62054,245,223,73.9,62.8,0,41.378887,220,359,75.3,62.6,0,32.832355,350,528,74.5,62.4,0,58.85582,540.0,398,73.8,62.7,0,32.602303,395.6003,384,73.9,62.6,0,30.658813,378.0498,198,72.7,63.5,0,36.49411,195.0,643,73.9,62.7,0,37.49228,636.0,255,69.7,62.5,0,43.691704,245,203,74.0,62.5,0,47.95092,201.99994,253,73.0,62.7,0,47.07398,245,438,73.0,62.4,0,40.9175,420.0,203,73.9,63.0,0,30.591986,205.60023,505,73.9,62.6,0,45.362087,501.59982,692,74.1,62.7,0,48.892696,690.0,416,72.9,62.5,0,26.996431,400,203,71.5,63.2,0,36.760735,195,406,72.3,62.4,0,33.534855,380,355,70.5,62.9,0,30.93366,335,176,73.8,62.1,0,64.46609,175.0,252,74.1,62.9,0,47.49792,245.0,354,74.0,62.3,0,38.698967,350.0,338,74.0,62.4,0,56.505714,340.59998,841,74.4,62.3,0,75.506714,840.0,241,73.8,63.5,0,42.43615,230,292,73.5,62.5,0,38.77251,285.0,197,70.3,63.1,0,46.12389,195,713,73.8,62.4,0,58.070343,674.3996,352,73.3,62.2,0,42.453056,335,181,73.4,62.4,0,57.7126,175.0,253,73.5,62.4,0,45.511482,245,434,73.4,62.5,0,46.85194,420.0,526,73.9,62.0,0,57.338722,540.0,464,73.9,62.3,0,39.068626,461.3498,100,74.6,63.3,0,31.217838,100,344,73.4,63.0,0,38.483353,335,322,73.8,284.8,0,41.016533,322.7999,644,74.0,62.3,0,47.844826,648.7998,341,72.3,62.5,0,42.030407,335,358,74.0,62.2,0,46.130787,353.99982,512,73.7,62.3,0,64.71962,517.99976,582,73.7,62.1,0,47.482365,585.1997,300,74.3,62.5,0,52.426983,296.80023,516,73.8,62.1,0,56.99696,516.7997,691,74.6,62.7,0,68.00253,690.0,168,72.3,62.8,0,35.54659,150,198,73.3,63.7,0,44.06257,195.0,393,74.9,62.6,0,41.40574,380,590,70.2,62.1,0,67.267586,575,1060,74.0,62.4,0,73.25265,1060.0,568,73.9,62.6,0,69.209274,568.4999,180,73.1,63.0,0,59.713703,175.0,251,74.0,62.6,0,36.722218,250.74959,191,72.0,62.7,0,45.723885,185,309,70.6,62.4,0,41.182617,300,305,73.9,62.2,0,36.40103,300.0,214,69.9,62.2,0,56.047375,210,892,67.9,61.9,0,94.661446,880,88.5,88.6,89.3,145.7,104.9,117.8,1.2,-0.1,29.95
20170711,1355,92.7,51.3,40.91968204,54.54468333,267,51.5,44.0,5.65,85.7,79.0,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,75.8,57.9,100.0,15,100.0,54.8,100.0,0,75.2,1.0,55.8,1.8125,60.3,0,0,51.5,14.1,0,0,0,74.1,81.9,61.6,83.4,15,72.8,58.4,74.4,0,81.7,1.0,55.8,1.8125,61.6,0,0,97.1,90.6,20.8,4.2,1.3,90,90,88.8,63.1,81.8,100,47.9,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1378,59.5,0,57.257187,1358.0011,72.0,68.0,5934.3843,70.0,59.1,72.5,5872.0,269,72.9,58.9,0,50.760704,260.0,130,70.4,59.7,0,56.604927,125,1610,71.6,59.2,0,53.403526,1592.1658,732,79.0,68.7,0,0.0,700,625,71.3,59.8,0,47.978436,600.0,208,69.7,60.1,0,39.44424,200.0,130,71.4,60.1,0,57.694183,125.0,337,72.1,60.8,0,33.669624,330,214,73.2,61.8,0,99.950905,650,538,71.2,61.8,0,100,950,511,0,60.1,0,36.40598,500.0,508,73.6,59.9,0,36.049656,500.0,182,73.1,62.5,0,48.709442,175,253,71.7,63.1,0,43.167053,245,223,73.8,62.9,0,41.378887,220,358,75.3,62.6,0,32.832355,350,526,74.5,62.4,0,58.85582,540.0,399,73.8,62.7,0,32.602303,395.6003,384,73.9,62.6,0,30.658813,378.0498,197,72.6,63.4,0,36.49411,195.0,646,73.9,62.7,0,37.49228,636.0,256,69.7,62.5,0,43.691704,245,203,74.0,62.5,0,47.95092,201.99994,254,73.0,62.7,0,47.07398,245,438,73.0,62.4,0,40.9175,420.0,201,73.9,62.9,0,30.591986,205.60023,504,73.9,62.6,0,45.362087,501.59982,692,74.1,62.7,0,48.892696,690.0,412,72.8,62.5,0,26.996431,400,203,71.5,63.1,0,36.760735,195,415,72.3,62.3,0,33.534855,380,361,70.5,62.9,0,30.93366,335,180,73.8,62.2,0,62.83069,175.0,270,74.1,62.8,0,48.948055,272.29987,362,74.1,62.3,0,38.698967,350.0,346,74.0,62.4,0,56.223125,340.59998,865,74.4,62.3,0,75.506714,840.0,246,73.8,63.5,0,42.43615,230,295,73.5,62.5,0,38.77251,285.0,203,70.3,63.0,0,46.12389,195,625,73.7,62.4,0,57.358406,635.99963,338,73.2,62.2,0,45.329803,335,182,73.4,62.3,0,57.7126,175.0,254,73.5,62.4,0,45.511482,245,432,73.3,62.4,0,46.85194,420.0,525,73.9,62.0,0,57.338722,540.0,462,73.9,62.3,0,39.068626,461.3498,101,74.7,63.3,0,31.217838,100,342,73.4,62.9,0,38.483353,335,322,73.8,284.7,0,41.016533,322.7999,641,74.0,62.3,0,47.844826,648.7998,339,72.3,62.5,0,42.030407,335,359,74.0,62.2,0,46.130787,353.99982,465,73.8,62.4,0,62.93543,463.39972,519,73.7,62.1,0,44.62418,526.3997,323,74.3,62.4,0,53.414406,319.60022,514,73.8,62.1,0,56.99696,516.7997,693,74.5,62.6,0,68.00253,690.0,165,72.4,62.7,0,35.54659,150,197,73.4,63.6,0,44.06257,195.0,385,74.9,62.6,0,41.40574,380,588,70.2,62.0,0,67.267586,575,1057,74.0,62.4,0,73.25265,1060.0,568,73.9,62.6,0,69.209274,568.4999,180,73.1,62.9,0,59.713703,175.0,251,74.0,62.6,0,36.722218,250.74959,191,72.0,62.7,0,45.723885,185,313,70.5,62.4,0,41.182617,300,305,73.9,62.1,0,36.40103,300.0,214,69.8,62.2,0,56.047375,210,893,67.9,61.9,0,94.661446,880,88.5,88.6,89.3,144.7,104.9,117.8,0.4,1.0,29.95
20170711,1400,92.2,51.8,40.684543,54.54468333,268,51.7,44.1,5.65,85.6,78.9,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,76.0,57.9,100.0,15,100.0,54.8,100.0,0,75.4,1.05,55.8,1.8125,60.2,0,0,51.4,14.1,0,0,0,74.1,81.4,61.1,83.4,15,73.1,58.4,74.5,0,81.2,1.0,55.8,1.8125,61.5,0,0,96.3,89.2,20.9,4.8,2.0,90,90,88.2,63.1,81.8,100,48.4,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1134,59.7,0,50.321327,1142.0027,72.0,68.0,5729.206,69.9,59.1,68.2,5736.002,275,72.9,59.0,0,49.282764,260.0,130,70.4,59.8,0,55.08402,125,1464,71.4,59.3,0,46.6332,1439.1665,712,79.1,68.7,0,0.0,700,633,71.2,59.8,0,47.525116,600.0,213,69.7,60.1,0,39.44424,200.0,130,71.3,60.1,0,56.277477,125.0,343,72.0,60.8,0,33.669624,330,218,73.1,61.7,0,99.950905,650,550,71.2,61.8,0,100,950,514,0,60.1,0,36.40598,500.0,510,73.2,59.9,0,36.049656,500.0,182,73.1,62.3,0,48.709442,175,254,71.6,62.8,0,43.167053,245,222,73.2,62.6,0,41.378887,220,356,75.3,62.3,0,32.832355,350,526,74.4,62.1,0,58.85582,540.0,400,73.8,62.4,0,32.602303,395.6003,384,73.9,62.3,0,30.658813,378.0498,196,72.5,63.2,0,36.49411,195.0,639,73.9,62.4,0,37.49228,636.0,253,69.7,62.2,0,43.691704,245,202,74.0,62.2,0,47.95092,201.99994,252,73.0,62.4,0,47.07398,245,439,73.0,62.0,0,40.9175,420.0,202,73.9,62.7,0,30.591986,205.60023,503,73.9,62.4,0,45.362087,501.59982,690,74.1,62.5,0,48.892696,690.0,413,72.8,62.2,0,26.996431,400,202,71.5,62.9,0,36.760735,195,404,72.4,62.1,0,33.534855,380,359,70.5,62.6,0,30.93366,335,172,73.8,61.8,0,63.263588,175.0,319,74.1,62.5,0,55.699516,326.89987,384,74.1,62.0,0,41.379734,384.29987,339,74.0,62.1,0,56.505714,340.59998,847,74.3,61.9,0,75.506714,840.0,241,73.8,63.3,0,42.43615,230,288,73.5,62.3,0,38.77251,285.0,195,70.2,62.8,0,46.562008,195,632,73.8,62.1,0,55.16948,597.5996,361,73.2,61.9,0,45.077034,335,181,73.4,62.1,0,57.7126,175.0,253,73.5,62.0,0,45.511482,245,433,73.3,62.2,0,46.85194,420.0,525,73.9,61.7,0,57.338722,540.0,464,73.8,62.0,0,39.068626,461.3498,100,74.7,63.1,0,31.217838,100,341,73.4,62.7,0,38.483353,335,321,73.8,285.0,0,41.016533,322.7999,644,73.9,62.0,0,47.844826,648.7998,340,72.3,62.2,0,42.030407,335,358,74.0,61.8,0,46.130787,353.99982,408,73.6,62.1,0,58.64486,408.79987,494,73.7,61.8,0,45.11068,496.99985,367,74.3,62.1,0,55.96092,365.20026,518,73.9,61.8,0,57.750763,516.7997,691,74.5,62.4,0,68.00253,690.0,162,72.4,62.5,0,35.54659,150,197,73.5,63.4,0,44.06257,195.0,391,75.0,62.4,0,41.40574,380,585,70.1,61.6,0,67.267586,575,1055,74.0,62.1,0,73.25265,1060.0,570,73.8,62.3,0,69.209274,568.4999,179,73.1,62.8,0,59.713703,175.0,251,73.9,62.4,0,36.722218,250.74959,191,71.9,62.4,0,45.723885,185,310,70.5,62.1,0,41.182617,300,305,73.9,61.9,0,36.40103,300.0,214,69.8,61.9,0,56.047375,210,890,67.8,61.5,0,94.661446,880,88.5,88.6,89.3,145.7,104.8,117.5,1.2,-0.1,29.95
20170711,1405,92.1,50.7,40.19748664,54.07865417,274,51.5,44.1,5.65,85.4,78.9,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,75.8,57.8,100.0,15,100.0,54.8,100.0,0,75.2,1.1,55.8,1.8125,60.0,0,0,51.4,14.2,0,0,0,74.1,81.5,61.2,83.2,15,73.6,58.4,75.3,0,81.2,1.0,55.8,1.8125,61.3,0,0,96.9,89.5,21.1,4.4,1.9,90,90,88.7,63.1,81.8,100,47.4,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,912,59.6,0,44.28277,926.0028,72.0,68.0,5729.206,69.8,59.0,66.7,5600.004,274,72.7,58.8,0,48.674202,260.0,129,70.4,59.6,0,54.102783,125,1398,71.6,59.1,0,42.495102,1388.1665,696,79.3,68.6,0,0.5895531,700,629,71.2,59.7,0,46.63073,600.0,216,69.6,59.9,0,38.989304,200.0,130,71.3,60.0,0,55.66683,125.0,349,72.0,60.6,0,33.669624,330,222,73.1,61.6,0,99.950905,650,564,71.1,61.6,0,100,950,516,0,59.9,0,36.40598,500.0,510,73.0,59.8,0,36.049656,500.0,182,73.0,62.2,0,48.709442,175,251,71.6,62.8,0,43.167053,245,222,73.0,62.6,0,41.378887,220,356,75.4,62.3,0,32.832355,350,526,74.5,62.1,0,58.85582,540.0,399,73.9,62.4,0,32.602303,395.6003,380,73.9,62.3,0,30.658813,378.0498,197,72.5,63.2,0,36.49411,195.0,637,73.8,62.4,0,37.49228,636.0,251,69.7,62.2,0,43.691704,245,202,73.9,62.2,0,47.95092,201.99994,251,73.0,62.4,0,47.07398,245,438,73.0,62.0,0,40.9175,420.0,203,73.9,62.7,0,30.591986,205.60023,505,73.9,62.3,0,45.362087,501.59982,690,74.0,62.4,0,48.892696,690.0,414,72.8,62.2,0,26.996431,400,202,71.4,62.9,0,36.760735,195,416,72.4,62.1,0,33.534855,380,352,70.4,62.6,0,30.93366,335,178,73.8,61.8,0,64.74267,175.0,381,74.1,62.4,0,59.550697,381.49988,447,74.2,62.0,0,44.687653,443.09985,338,74.0,62.1,0,56.59172,340.59998,835,74.1,62.0,0,75.506714,840.0,239,73.8,63.3,0,42.43615,230,292,73.5,62.2,0,38.77251,285.0,200,70.2,62.8,0,46.562008,195,580,73.7,62.1,0,56.62522,597.5996,339,73.2,61.9,0,46.425133,335,181,73.4,62.1,0,57.7126,175.0,253,73.4,62.1,0,45.511482,245,433,73.3,62.2,0,46.85194,420.0,525,73.9,61.7,0,57.338722,540.0,464,73.8,62.0,0,39.068626,461.3498,100,74.9,63.1,0,31.217838,100,342,73.4,62.7,0,38.483353,335,323,73.9,284.9,0,41.016533,322.7999,620,73.8,62.0,0,45.578815,610.4004,339,72.2,62.2,0,42.030407,335,357,74.0,61.9,0,46.130787,353.99982,407,73.8,62.1,0,58.64486,408.79987,439,73.7,61.8,0,41.75383,438.1997,416,74.3,62.0,0,58.47625,410.80023,518,73.8,61.8,0,57.05775,516.7997,634,73.4,62.3,0,64.72263,634.8002,164,72.4,62.5,0,35.54659,150,198,73.6,63.4,0,44.06257,195.0,392,74.9,62.3,0,41.40574,380,590,70.1,61.7,0,67.267586,575,1064,73.9,62.1,0,73.25265,1060.0,513,73.7,62.3,0,64.66753,513.8997,181,73.1,62.6,0,59.713703,175.0,252,73.9,62.3,0,36.722218,250.74959,191,71.8,62.4,0,45.723885,185,314,70.5,62.1,0,41.182617,300,305,73.9,61.9,0,36.40103,300.0,214,69.7,61.9,0,56.047375,210,892,67.8,61.6,0,94.661446,880,88.5,88.6,89.3,143.7,104.8,117.6,2.9,-0.1,29.95
20170711,1410,92.0,53.0,40.95578895,54.07865417,265,51.6,44.2,5.65,85.4,78.8,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,75.8,57.8,100.0,15,100.0,54.8,100.0,0,75.2,1.15,55.8,1.8125,60.0,0,0,51.4,14.1,0,0,0,74.1,81.5,61.2,82.6,15,74.1,58.4,75.0,0,81.3,1.03,55.8,1.8125,61.2,0,0,97.1,90.9,21.0,4.2,1.1,90,90,88.5,63.1,82.0,100,46.9,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,831,59.6,0,41.311993,818.0028,72.0,68.0,5066.1655,69.6,59.0,57.5,4783.998,271,72.6,58.8,0,48.13084,260.0,130,70.4,59.6,0,53.489513,125,1336,71.8,59.1,0,39.77718,1337.1658,684,79.4,68.5,0,6.6147857,700,636,71.2,59.6,0,46.63073,600.0,218,69.6,59.8,0,38.989304,200.0,130,71.2,60.0,0,55.214947,125.0,351,71.8,60.6,0,33.259426,330,224,73.1,61.5,0,99.950905,650,570,70.8,61.5,0,100,950,516,0,59.8,0,36.40598,500.0,510,72.9,59.7,0,35.594887,500.0,182,73.0,62.2,0,48.709442,175,253,71.6,62.8,0,43.167053,245,222,73.0,62.5,0,41.378887,220,357,75.3,62.3,0,32.832355,350,525,74.4,62.1,0,58.85582,540.0,398,74.0,62.3,0,32.602303,395.6003,383,73.9,62.3,0,30.658813,378.0498,197,72.4,63.2,0,36.49411,195.0,638,73.8,62.4,0,37.49228,636.0,252,69.7,62.2,0,43.691704,245,202,73.9,62.2,0,47.95092,201.99994,252,73.0,62.3,0,47.07398,245,435,72.9,62.0,0,40.9175,420.0,201,73.9,62.7,0,30.591986,205.60023,502,74.1,62.3,0,45.362087,501.59982,689,74.1,62.4,0,48.892696,690.0,413,72.8,62.2,0,26.996431,400,202,71.4,62.8,0,36.760735,195,413,72.4,62.1,0,33.534855,380,360,70.4,62.6,0,30.93366,335,181,73.8,61.8,0,65.34392,175.0,407,74.1,62.3,0,62.17758,408.79987,502,74.2,61.9,0,47.909492,501.8997,337,73.9,62.1,0,56.579433,340.59998,829,74.2,62.0,0,75.506714,840.0,239,73.7,63.2,0,42.43615,230,289,73.5,62.2,0,38.77251,285.0,203,70.2,62.7,0,47.01229,195,514,73.8,62.1,0,52.37488,520.7996,343,73.2,61.9,0,46.85845,335,182,73.3,62.0,0,57.7126,175.0,254,73.4,62.0,0,45.511482,245,434,73.4,62.1,0,46.85194,420.0,526,73.9,61.7,0,57.338722,540.0,381,73.7,62.0,0,34.66912,381.5496,102,75.0,63.0,0,31.217838,100,341,73.4,62.6,0,38.483353,335,322,73.9,284.8,0,41.016533,322.7999,621,73.8,62.0,0,45.578815,610.4004,340,72.3,62.2,0,42.030407,335,357,73.9,61.8,0,45.497944,353.99982,409,74.0,62.1,0,58.64486,408.79987,378,73.7,61.8,0,39.138897,379.3997,439,74.3,61.9,0,58.88161,433.60025,531,73.8,61.8,0,56.36474,516.7997,380,73.0,62.3,0,50.516766,230.0,169,72.3,62.4,0,35.54659,150,200,73.7,63.3,0,44.06257,195.0,394,74.9,62.3,0,41.40574,380,592,70.1,61.6,0,67.267586,575,1063,73.9,62.0,0,73.25265,1060.0,491,74.0,62.3,0,62.035637,513.9,181,73.1,62.6,0,59.713703,175.0,253,73.9,62.3,0,36.722218,250.74959,191,71.9,62.3,0,45.723885,185,309,70.5,62.1,0,41.182617,300,304,73.9,61.8,0,36.40103,300.0,214,69.7,61.9,0,56.047375,210,891,67.8,61.6,0,94.661446,880,88.5,88.6,89.1,146.7,104.8,117.6,-0.5,0.0,29.95
20170711,1415,91.8,52.1,40.45892289,54.07865417,269,51.7,44.3,5.65,85.3,78.7,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.1,76.0,57.9,100.0,15,100.0,54.8,100.0,0,75.3,1.15,55.8,1.8125,59.9,0,0,51.9,13.8,0,0,0,74.1,81.6,61.1,82.6,15,74.3,58.4,75.2,0,81.3,0.97,55.8,1.8125,61.2,0,0,97.2,89.9,21.1,4.8,0.7,90,90,88.4,63.1,82.0,100,45.9,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,710,59.9,0,38.171455,710.0011,72.0,68.0,4306.704,69.6,59.1,51.8,4103.998,270,72.6,58.8,0,48.13084,260.0,128,70.4,59.7,0,53.489513,125,1379,72.0,59.2,0,41.7238,1388.1663,694,79.4,62.5,0,22.485556,700,627,71.1,59.7,0,46.091644,600.0,218,69.5,59.9,0,38.091724,200.0,128,71.2,60.0,0,54.77528,125.0,352,71.7,60.6,0,33.259426,330,225,73.1,61.5,0,99.950905,650,575,70.8,61.6,0,100,950,518,0,59.9,0,36.40598,500.0,511,72.9,59.7,0,35.594887,500.0,180,73.0,62.1,0,48.709442,175,248,71.5,62.6,0,43.167053,245,223,73.0,62.4,0,41.991184,220,367,75.4,62.1,0,33.431087,350,525,74.4,61.9,0,59.380333,540.0,395,74.0,62.2,0,32.602303,395.6003,378,73.9,62.1,0,30.658813,378.0498,199,72.3,63.0,0,36.94799,195.0,629,73.8,62.2,0,37.49228,636.0,249,69.6,62.0,0,43.691704,245,202,73.9,62.0,0,48.39264,201.99994,251,73.0,62.2,0,47.515644,245,427,72.9,61.8,0,40.9175,420.0,207,73.9,62.5,0,32.087265,205.60023,578,74.2,62.1,0,48.94008,572.99963,697,73.8,62.2,0,49.590115,690.0,406,72.8,62.0,0,26.996431,400,198,71.4,62.7,0,36.760735,195,401,72.4,61.9,0,33.534855,380,342,70.4,62.4,0,30.93366,335,180,73.8,61.6,0,66.20972,175.0,441,74.0,62.2,0,64.840126,436.09985,533,74.1,61.8,0,50.59026,531.2997,339,74.0,61.9,0,58.053814,340.59998,816,74.2,61.8,0,77.46032,840.0,232,73.8,63.1,0,42.43615,230,289,73.4,62.1,0,39.74029,285.0,201,70.2,62.6,0,47.620785,195,519,73.8,62.0,0,54.436295,520.7996,340,73.2,61.7,0,47.893597,335,178,73.3,61.8,0,57.7126,175.0,249,73.4,61.8,0,45.511482,245,426,73.4,61.9,0,46.85194,420.0,519,73.9,61.5,0,57.338722,540.0,377,73.8,61.8,0,34.7549,381.5496,99,75.1,62.9,0,31.217838,100,338,73.4,62.5,0,38.93958,335,321,73.9,284.9,0,41.102264,322.7999,608,73.8,61.8,0,45.578815,610.4004,340,72.2,62.0,0,42.471798,335,375,74.1,61.7,0,47.507496,371.99988,438,74.1,61.9,0,61.639763,436.09985,355,73.8,61.8,0,40.09973,350.0,489,74.3,61.7,0,62.218063,479.20023,517,73.9,61.6,0,57.56839,516.7997,511,73.5,62.3,0,58.563595,508.57474,161,72.3,62.3,0,35.54659,150,197,73.8,63.2,0,44.594593,195.0,393,74.9,62.1,0,42.01883,380,591,70.1,61.5,0,67.865005,575,1048,73.9,61.9,0,73.74685,1060.0,567,74.3,62.1,0,70.210785,568.50024,176,73.1,62.5,0,59.713703,175.0,244,73.8,62.2,0,36.722218,250.74959,188,71.9,62.2,0,45.723885,185,305,70.6,61.9,0,41.182617,300,307,73.9,61.7,0,36.84767,300.0,214,69.7,61.7,0,56.49001,210,882,67.8,61.4,0,97.68113,880,88.5,88.6,89.3,147.7,104.8,117.6,1.2,-0.2,29.95
20170711,1420,91.7,52.5,40.52017977,54.07865417,267,51.6,44.2,5.65,85.2,78.7,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.9,57.9,100.0,15,100.0,54.8,100.0,0,75.4,1.25,55.8,1.8125,60.0,0,0,51.4,14.0,0,0,0,74.1,81.7,61.0,82.9,15,74.7,58.4,74.5,0,81.3,1.04,55.8,1.8125,61.1,0,0,96.9,88.9,20.9,4.4,1.5,90,90,88.4,63.1,82.0,100,46.0,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,602,59.9,0,35.394688,602.00116,72.0,68.0,3388.784,69.5,59.0,45.1,3288.0,269,72.4,58.8,0,47.131058,260.0,130,70.4,59.7,0,53.035694,125,1388,72.0,59.1,0,39.789425,1388.1663,688,79.2,60.6,0,27.602879,700,630,71.0,59.7,0,45.56481,600.0,213,69.5,59.9,0,36.94824,200.0,131,71.2,60.0,0,54.3234,125.0,353,71.7,60.6,0,31.186253,330,233,73.1,61.4,0,99.950905,650,590,70.7,61.5,0,100,950,521,0,59.9,0,34.886,500.0,512,72.8,59.8,0,34.69764,500.0,183,73.0,62.0,0,48.709442,175,254,71.5,62.6,0,43.167053,245,226,72.9,62.3,0,41.991184,220,374,75.3,62.1,0,33.431087,350,536,74.4,61.8,0,59.380333,540.0,399,74.1,62.1,0,32.602303,395.6003,383,73.9,62.0,0,30.658813,378.0498,202,72.2,63.0,0,36.49411,195.0,646,73.8,62.2,0,37.49228,636.0,255,69.6,62.0,0,43.691704,245,205,73.9,62.0,0,47.251534,201.99994,262,72.9,62.1,0,47.515644,245,441,73.0,61.8,0,40.9175,420.0,212,73.9,62.4,0,31.474443,205.60023,614,74.2,62.1,0,48.891068,608.69965,308,73.1,62.3,0,31.909948,300.0,417,72.8,62.0,0,26.996431,400,205,71.4,62.7,0,36.760735,195,429,72.4,61.8,0,33.534855,380,364,70.4,62.4,0,30.93366,335,183,73.8,61.6,0,65.33189,175.0,435,73.9,62.1,0,64.11506,436.09985,571,73.8,61.7,0,51.377274,560.6998,345,73.9,61.9,0,58.053814,340.59998,827,74.2,61.7,0,77.46032,840.0,236,73.7,63.0,0,42.43615,230,292,73.4,62.0,0,39.74029,285.0,206,70.2,62.5,0,47.170498,195,527,73.8,61.9,0,54.436295,520.7996,345,73.2,61.6,0,47.893597,335,184,73.3,61.8,0,57.7126,175.0,258,73.4,61.8,0,45.511482,245,438,73.4,61.9,0,46.85194,420.0,529,73.8,61.5,0,57.338722,540.0,343,73.8,61.8,0,33.70098,341.6496,100,75.1,62.8,0,31.217838,100,344,73.4,62.4,0,38.93958,335,325,73.8,284.8,0,41.016533,322.7999,614,73.9,61.7,0,45.123154,610.4004,347,72.2,62.0,0,42.471798,335,376,74.0,61.6,0,46.874653,371.99988,434,73.9,61.8,0,60.17417,436.10028,359,73.8,61.7,0,39.64972,350.0,503,74.2,61.7,0,63.02879,501.99976,515,73.8,61.6,0,56.43769,516.7997,454,73.4,62.2,0,55.072765,453.37473,179,72.3,62.2,0,35.54659,150,202,73.9,63.2,0,44.594593,195.0,403,74.9,62.0,0,42.01883,380,607,70.1,61.4,0,67.865005,575,1060,73.9,61.8,0,73.37367,1060.0,602,74.1,62.0,0,71.91103,595.7997,179,73.0,62.4,0,59.713703,175.0,251,73.8,62.1,0,36.722218,250.74959,191,72.0,62.1,0,45.723885,185,308,70.5,61.9,0,41.182617,300,313,73.9,61.6,0,36.40103,300.0,218,69.6,61.7,0,56.49001,210,897,67.7,61.3,0,97.22766,880,88.5,88.6,89.2,143.7,104.8,117.5,1.2,0.8,29.95
20170711,1425,92.0,50.5,40.04208547,54.07865417,270,51.5,44.0,5.65,85.2,78.5,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,76.0,57.8,100.0,15,100.0,54.8,100.0,0,75.5,1.25,55.8,1.8125,60.0,0,0,51.8,13.8,0,0,0,74.1,81.6,61.0,82.8,15,74.8,58.4,74.8,0,81.2,0.98,55.8,1.8125,60.9,0,0,96.6,89.8,21.0,4.7,0.8,90,90,88.4,63.1,82.0,100,45.0,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,607,59.9,0,35.394688,602.00116,72.0,68.0,3024.2644,69.6,58.9,38.7,2743.998,269,72.4,58.8,0,47.131058,260.0,129,70.3,59.6,0,52.58187,125,1439,72.1,59.1,0,42.05436,1439.166,691,78.9,60.2,0,28.947058,700,632,71.0,59.6,0,45.56481,600.0,212,69.5,59.9,0,36.94824,200.0,129,71.2,60.0,0,53.79824,125.0,351,71.6,60.5,0,30.776054,330,235,73.1,61.4,0,99.950905,650,595,70.5,61.4,0,100,950,522,0,59.8,0,34.432457,500.0,510,72.7,59.7,0,34.169125,500.0,181,73.1,61.9,0,48.709442,175,251,71.5,62.5,0,43.167053,245,224,72.9,62.2,0,41.991184,220,370,75.3,62.0,0,33.431087,350,529,74.3,61.7,0,59.380333,540.0,462,74.1,62.0,0,36.76795,456.19983,345,73.9,62.0,0,27.603975,341.1504,200,72.2,62.9,0,36.49411,195.0,637,73.9,62.1,0,37.49228,636.0,251,69.6,61.9,0,43.691704,245,200,73.9,61.8,0,47.251534,201.99994,253,72.9,62.0,0,47.515644,245,433,73.0,61.7,0,40.9175,420.0,207,73.9,62.3,0,31.474443,205.60023,677,74.2,61.9,0,52.885674,680.0996,531,73.4,62.3,0,42.346752,531.40015,409,72.8,61.9,0,26.996431,400,200,71.3,62.5,0,36.760735,195,407,72.3,61.7,0,33.534855,380,356,70.4,62.3,0,30.93366,335,181,73.8,61.4,0,65.33189,175.0,440,73.9,62.0,0,65.14918,436.09985,530,73.7,61.6,0,49.53271,531.2997,343,73.9,61.7,0,58.053814,340.59998,821,74.2,61.6,0,77.46032,840.0,234,73.7,63.0,0,42.43615,230,293,73.4,61.9,0,39.74029,285.0,203,70.2,62.4,0,47.170498,195,516,73.8,61.8,0,54.436295,520.7996,341,73.2,61.6,0,47.893597,335,180,73.3,61.7,0,57.7126,175.0,254,73.4,61.7,0,45.511482,245,429,73.5,61.8,0,46.85194,420.0,524,73.8,61.4,0,57.338722,540.0,339,73.8,61.8,0,33.70098,341.6496,101,75.2,62.7,0,31.217838,100,343,73.4,62.3,0,38.93958,335,282,73.7,284.8,0,38.701775,280.19977,607,73.8,61.7,0,45.123154,610.4004,344,72.2,61.8,0,42.471798,335,372,73.9,61.5,0,46.874653,371.99988,431,73.9,61.7,0,60.906963,436.10028,356,73.9,61.6,0,39.21187,350.0,544,74.1,61.5,0,65.658455,540.0,509,73.9,61.5,0,57.04559,516.7997,423,73.5,62.3,0,54.461086,425.77472,167,72.3,62.2,0,35.54659,150,200,73.9,63.1,0,44.594593,195.0,395,75.0,62.0,0,42.01883,380,598,70.0,61.3,0,67.865005,575,1052,73.9,61.7,0,73.29299,1060.0,595,74.0,61.9,0,72.48166,595.7997,177,73.0,62.3,0,59.713703,175.0,247,73.8,62.0,0,36.722218,250.74959,188,71.9,62.0,0,45.723885,185,308,70.5,61.8,0,41.182617,300,307,73.9,61.5,0,36.40103,300.0,216,69.6,61.6,0,56.49001,210,887,67.7,61.2,0,97.608986,880,88.5,88.6,89.2,144.7,104.8,117.4,3.1,0.0,29.95
20170711,1430,91.4,50.2,39.44538573,54.07865417,269,51.5,44.1,5.65,85.0,78.4,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,76.1,57.9,100.0,15,100.0,54.8,100.0,0,75.8,1.25,55.8,1.8125,60.1,0,0,51.7,13.8,0,0,0,74.0,81.4,60.7,82.9,15,74.9,58.4,73.2,0,81.0,0.99,55.8,1.8125,60.9,0,0,96.6,91.0,20.5,4.6,1.1,90,90,88.4,63.1,82.0,100,43.9,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,820,59.9,0,41.19074,818.0011,72.0,68.0,2123.706,69.6,59.1,37.7,2200.0,269,72.3,58.9,0,47.131058,260.0,129,70.3,59.6,0,52.58187,125,1520,72.2,59.2,0,45.55583,1541.1658,697,78.7,60.1,0,29.949299,700,616,70.9,59.7,0,44.952217,600.0,213,69.5,60.0,0,36.94824,200.0,128,71.2,60.0,0,53.79824,125.0,350,71.7,60.7,0,30.776054,330,236,73.1,61.4,0,99.950905,650,595,70.6,61.5,0,100,950,516,0,59.9,0,33.991173,500.0,510,72.7,59.8,0,34.169125,500.0,181,73.1,61.8,0,48.709442,175,251,71.4,62.3,0,43.167053,245,224,72.8,62.1,0,41.991184,220,370,75.3,61.8,0,33.431087,350,529,74.4,61.6,0,59.380333,540.0,488,74.1,61.8,0,37.515316,486.49985,343,73.9,61.8,0,27.603975,341.1504,200,72.1,62.7,0,36.49411,195.0,636,73.9,61.9,0,37.49228,636.0,250,69.6,61.7,0,43.691704,245,201,73.9,61.7,0,47.251534,201.99994,255,72.9,61.8,0,47.515644,245,433,73.0,61.5,0,40.9175,420.0,206,73.9,62.2,0,31.474443,205.60023,758,74.2,61.7,0,55.765224,751.49963,458,73.2,62.1,0,39.190014,461.1998,409,72.8,61.7,0,26.996431,400,200,71.3,62.4,0,36.760735,195,416,72.3,61.6,0,33.534855,380,357,70.4,62.1,0,30.93366,335,182,73.8,61.3,0,64.73064,175.0,438,73.9,61.8,0,64.47165,436.09985,471,73.6,61.4,0,46.85194,472.49985,344,73.9,61.6,0,58.053814,340.59998,828,74.2,61.5,0,77.46032,840.0,236,73.7,62.8,0,42.43615,230,293,73.4,61.8,0,39.74029,285.0,205,70.2,62.3,0,47.170498,195,523,73.8,61.6,0,54.043137,520.7996,347,73.3,61.4,0,47.893597,335,181,73.3,61.5,0,57.7126,175.0,255,73.4,61.5,0,45.511482,245,432,73.4,61.6,0,46.85194,420.0,525,73.8,61.2,0,57.338722,540.0,341,73.8,61.6,0,33.70098,341.6496,100,75.2,62.6,0,31.217838,100,342,73.4,62.2,0,38.93958,335,256,73.7,284.7,0,36.27679,258.89978,579,73.7,61.5,0,43.928574,571.99963,345,72.2,61.7,0,42.471798,335,371,73.9,61.3,0,46.874653,371.99988,433,74.0,61.5,0,60.906963,436.10028,357,74.0,61.4,0,39.21187,350.0,546,74.1,61.4,0,65.05561,540.0,517,73.9,61.3,0,57.04559,516.7997,374,73.5,62.2,0,50.88589,370.5746,165,72.3,62.0,0,35.54659,150,200,73.9,63.0,0,44.594593,195.0,398,75.0,61.8,0,42.01883,380,602,70.0,61.1,0,67.865005,575,1054,73.8,61.5,0,73.42411,1060.0,598,73.9,61.8,0,72.48166,595.7997,177,72.9,62.2,0,59.713703,175.0,229,73.7,61.9,0,34.12061,229.74948,189,71.9,61.9,0,45.723885,185,309,70.5,61.6,0,41.182617,300,335,73.8,61.3,0,38.234604,333.0,216,69.6,61.4,0,56.49001,210,886,67.6,61.0,0,97.608986,880,88.4,88.6,89.1,146.7,104.7,117.6,1.1,-0.1,29.95
20170711,1435,90.8,51.6,39.4553622,54.07865417,270,51.4,44.0,5.65,84.6,78.1,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,75.8,57.8,100.0,15,100.0,54.8,100.0,0,75.4,1.25,55.8,1.8125,60.2,0,0,51.3,14.0,0,0,0,74.0,81.5,60.7,82.2,15,75.0,58.4,74.1,0,81.2,0.99,55.8,1.8125,60.8,0,0,97.0,89.9,20.8,4.4,1.6,90,90,88.5,63.1,81.8,100,43.5,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1017,59.6,0,47.677944,1034.0012,72.0,68.0,2123.706,69.6,58.9,38.8,2200.0,266,72.2,58.8,0,47.131058,260.0,127,70.3,59.6,0,52.58187,125,1590,72.0,59.1,0,47.15965,1592.166,704,78.4,60.0,0,29.442284,700,614,71.0,59.8,0,44.952217,600.0,212,69.5,59.9,0,36.94824,200.0,127,71.2,60.0,0,53.79824,125.0,348,71.5,60.6,0,30.776054,330,234,73.1,61.4,0,99.950905,650,590,70.5,61.5,0,100,950,516,0,59.9,0,33.991173,500.0,509,72.6,59.8,0,34.169125,500.0,181,73.2,61.6,0,48.709442,175,252,71.4,62.2,0,43.167053,245,224,72.8,61.9,0,41.991184,220,370,75.2,61.6,0,33.431087,350,531,74.3,61.4,0,59.380333,540.0,544,74.1,61.6,0,39.708405,547.09985,345,73.9,61.7,0,27.603975,341.1504,200,72.0,62.6,0,36.49411,195.0,634,73.8,61.7,0,37.49228,636.0,249,69.6,61.6,0,43.691704,245,201,73.9,61.5,0,47.251534,201.99994,254,72.9,61.7,0,47.515644,245,432,73.0,61.4,0,40.9175,420.0,207,73.9,62.0,0,31.474443,205.60023,787,74.1,61.6,0,56.953804,787.19965,433,73.2,62.0,0,38.16224,437.7998,408,72.8,61.5,0,26.996431,400,200,71.3,62.3,0,36.760735,195,402,72.3,61.4,0,33.534855,380,349,70.4,62.0,0,30.93366,335,178,73.8,61.1,0,63.76864,175.0,434,73.9,61.7,0,63.960533,436.09985,410,73.5,61.3,0,42.511066,413.69986,345,73.9,61.4,0,57.96781,340.59998,834,74.5,61.3,0,77.46032,840.0,237,73.7,62.7,0,42.43615,230,296,73.4,61.6,0,39.74029,285.0,201,70.1,62.2,0,45.600586,195,530,73.8,61.5,0,54.043137,520.7996,349,73.3,61.2,0,47.460278,335,181,73.4,61.4,0,57.7126,175.0,256,73.4,61.4,0,45.511482,245,433,73.3,61.5,0,46.85194,420.0,528,73.8,61.1,0,57.338722,540.0,340,73.8,61.4,0,33.70098,341.6496,101,75.2,62.5,0,31.217838,100,343,73.4,62.0,0,38.93958,335,214,73.6,284.8,0,33.251686,216.29979,493,73.7,61.4,0,40.948277,495.19962,346,72.2,61.5,0,42.471798,335,373,73.9,61.1,0,46.874653,371.99988,434,74.0,61.4,0,60.906963,436.10028,376,74.1,61.3,0,41.07273,379.39984,542,74.0,61.2,0,65.56491,540.0,518,73.9,61.1,0,57.04559,516.7997,337,73.7,62.2,0,49.008648,342.97443,176,72.2,61.9,0,35.54659,150,201,73.9,62.8,0,44.594593,195.0,400,74.9,61.6,0,42.01883,380,599,70.0,61.0,0,67.865005,575,1062,73.8,61.4,0,73.42411,1060.0,597,73.8,61.6,0,72.45837,595.7997,178,72.9,62.0,0,59.713703,175.0,195,73.8,61.8,0,29.804579,190.0,190,71.9,61.7,0,45.723885,185,309,70.4,61.5,0,41.182617,300,334,73.8,61.2,0,38.234604,333.0,217,69.4,61.2,0,56.49001,210,890,67.6,60.9,0,97.608986,880,88.4,88.5,89.2,143.7,104.7,117.4,1.2,-0.3,29.95
20170711,1440,90.6,51.0,39.08375916,54.07865417,271,51.3,44.0,5.65,84.4,77.9,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,75.9,57.6,100.0,15,100.0,54.8,100.0,0,75.3,1.25,55.8,1.8125,60.1,0,0,51.5,14.0,0,0,0,74.0,81.1,60.2,81.8,15,74.9,58.4,74.3,0,80.9,1.01,55.8,1.8125,60.6,0,0,96.1,88.0,20.8,4.7,0.8,90,90,87.9,63.1,81.8,100,43.0,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,993,59.4,0,45.96823,998.0033,72.0,68.0,2123.706,69.6,58.8,39.0,2200.0,267,72.2,58.6,0,47.131058,260.0,127,70.3,59.4,0,52.58187,125,1575,71.8,58.8,0,47.80852,1592.166,705,78.3,59.8,0,29.43049,700,612,71.0,59.6,0,44.952217,600.0,212,69.5,59.7,0,36.94824,200.0,128,71.1,59.8,0,53.79824,125.0,347,71.5,60.4,0,30.776054,330,233,73.0,61.2,0,99.950905,650,590,70.5,61.3,0,100,950,516,0,59.6,0,33.991173,500.0,509,72.6,59.6,0,34.169125,500.0,181,73.2,61.4,0,48.709442,175,253,71.3,62.0,0,43.167053,245,226,72.7,61.7,0,41.991184,220,371,75.2,61.5,0,33.431087,350,530,74.3,61.2,0,59.380333,540.0,586,74.0,61.4,0,40.77432,577.39984,345,73.9,61.5,0,27.603975,341.1504,201,72.0,62.4,0,36.49411,195.0,642,73.8,61.5,0,37.49228,636.0,254,69.5,61.4,0,43.691704,245,201,73.8,61.3,0,47.251534,201.99994,255,72.9,61.5,0,47.515644,245,433,72.9,61.2,0,40.9175,420.0,207,73.9,61.9,0,31.474443,205.60023,860,74.1,61.4,0,59.992645,858.5998,387,73.2,61.9,0,35.94763,390.9999,410,72.8,61.4,0,26.996431,400,201,71.2,62.1,0,36.760735,195,425,72.3,61.2,0,33.534855,380,353,70.4,61.8,0,30.93366,335,181,73.8,60.9,0,63.76864,175.0,438,73.8,61.5,0,63.449425,436.09985,351,73.6,61.1,0,38.698967,354.89984,345,73.9,61.2,0,57.32891,340.59998,845,74.7,61.1,0,77.46032,840.0,240,73.6,62.5,0,42.43615,230,297,73.4,61.4,0,39.29928,285.0,203,70.1,61.9,0,45.600586,195,536,73.8,61.4,0,52.980553,520.7996,345,73.3,61.1,0,45.293694,335,183,73.4,61.2,0,57.7126,175.0,259,73.4,61.1,0,45.511482,245,433,73.3,61.3,0,46.85194,420.0,528,73.8,60.8,0,57.338722,540.0,343,73.8,61.3,0,33.70098,341.6496,100,75.2,62.4,0,31.217838,100,344,73.4,61.9,0,38.93958,335,199,73.6,285.0,0,32.504593,195.0,463,73.8,61.3,0,39.913795,456.79962,347,72.2,61.4,0,42.471798,335,375,73.9,61.0,0,46.874653,371.99988,437,73.9,61.2,0,60.906963,436.10028,415,74.1,61.0,0,42.03357,408.79987,542,74.0,61.0,0,65.61688,540.0,525,73.9,61.0,0,57.04559,516.7997,313,73.8,62.2,0,47.764187,315.3743,175,72.2,61.7,0,35.54659,150,201,74.0,62.7,0,44.594593,195.0,400,74.9,61.4,0,42.01883,380,601,70.0,60.7,0,67.865005,575,1015,73.7,61.3,0,71.21533,1016.4996,601,73.8,61.4,0,71.93432,595.7997,180,72.9,61.9,0,59.713703,175.0,195,73.9,61.7,0,29.804579,190.0,191,71.9,61.6,0,45.723885,185,311,70.5,61.3,0,41.182617,300,305,73.7,61.0,0,35.437237,300.0,217,69.4,61.1,0,56.49001,210,893,67.5,60.6,0,97.608986,880,88.4,88.5,89.1,145.7,104.7,117.5,1.4,0.2,29.95
20170711,1445,90.1,51.2,38.75274854,54.07865417,269,51.2,43.9,5.6,84.0,77.6,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,75.7,57.5,100.0,15,100.0,54.8,100.0,0,75.4,1.25,55.8,1.8125,60.0,0,0,51.2,14.1,0,0,0,74.0,81.1,60.2,81.6,15,74.7,58.4,73.3,0,80.8,1.02,55.8,1.8125,60.5,0,0,96.9,87.8,20.5,4.7,1.5,90,90,88.1,63.1,81.8,100,41.9,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,886,59.4,0,43.167213,890.00116,72.0,68.0,2123.706,69.6,58.7,37.1,2200.0,268,72.3,58.6,0,47.131058,260.0,128,70.3,59.4,0,52.58187,125,1506,71.7,58.8,0,43.27865,1490.1658,697,78.1,59.7,0,29.949299,700,616,71.0,59.5,0,44.952217,600.0,212,69.4,59.7,0,36.94824,200.0,129,71.0,59.8,0,53.79824,125.0,349,71.5,60.4,0,30.776054,330,235,73.0,61.1,0,99.950905,650,595,70.5,61.2,0,100,950,517,0,59.6,0,33.991173,500.0,510,72.5,59.5,0,34.169125,500.0,181,73.1,61.1,0,48.709442,175,252,71.3,61.8,0,43.167053,245,225,72.6,61.5,0,41.991184,220,373,75.2,61.2,0,33.431087,350,532,74.3,61.0,0,59.380333,540.0,582,74.0,61.2,0,41.239895,577.39984,345,73.8,61.3,0,27.603975,341.1504,201,71.9,62.2,0,36.49411,195.0,640,73.8,61.3,0,37.49228,636.0,253,69.5,61.1,0,43.691704,245,201,73.9,61.1,0,47.251534,201.99994,255,72.9,61.3,0,47.515644,245,435,72.9,60.9,0,40.9175,420.0,207,73.9,61.6,0,31.474443,205.60023,862,73.9,61.1,0,59.992645,858.5998,342,73.2,61.7,0,33.80644,344.1998,411,72.8,61.2,0,26.996431,400,201,71.2,61.9,0,36.760735,195,427,72.3,61.0,0,33.534855,380,353,70.4,61.6,0,30.93366,335,182,73.8,60.7,0,63.76864,175.0,445,73.8,61.2,0,62.926422,436.09985,353,73.6,60.9,0,40.2607,350.0,345,73.9,61.0,0,57.32891,340.59998,852,74.8,60.8,0,77.46032,840.0,241,73.6,62.3,0,42.43615,230,298,73.4,61.2,0,38.405,285.0,200,70.0,61.7,0,45.1503,195,520,73.8,61.1,0,52.513016,520.7996,343,73.3,60.8,0,45.293694,335,182,73.5,61.0,0,57.7126,175.0,258,73.3,60.9,0,45.511482,245,433,73.2,61.1,0,46.85194,420.0,529,73.8,60.6,0,57.338722,540.0,338,73.7,61.1,0,33.259804,335.0,101,75.0,62.2,0,31.217838,100,346,73.4,61.7,0,38.93958,335,198,73.6,284.7,0,32.504593,195.0,463,73.8,61.1,0,39.913795,456.79962,346,72.1,61.1,0,42.471798,335,373,73.8,60.7,0,46.874653,371.99988,431,74.0,61.0,0,60.906963,436.10028,474,74.1,60.7,0,45.001217,467.59985,545,73.9,60.8,0,65.59609,540.0,518,73.8,60.7,0,57.04559,516.7997,312,73.9,62.0,0,47.764187,315.3743,173,72.2,61.5,0,35.54659,150,200,74.0,62.5,0,44.594593,195.0,397,74.9,61.2,0,42.01883,380,599,69.9,60.5,0,67.865005,575,968,73.7,61.0,0,69.48058,970.7379,570,73.7,61.2,0,68.3475,568.49976,182,72.9,61.7,0,59.713703,175.0,202,74.0,61.5,0,31.914639,208.7497,192,71.9,61.4,0,45.723885,185,309,70.4,61.0,0,41.182617,300,305,73.8,60.8,0,35.437237,300.0,218,69.3,60.8,0,56.49001,210,893,67.5,60.4,0,95.5993,880,88.4,88.5,89.2,145.7,104.7,117.5,1.2,0.0,29.95
20170711,1450,89.7,52.7,38.9430163,54.07865417,271,51.1,43.9,5.65,83.8,77.4,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,75.6,57.4,100.0,15,100.0,54.4,100.0,0,75.0,1.25,55.4,1.8125,59.9,0,0,51.7,13.7,0,0,0,74.0,81.0,60.0,81.6,15,74.6,58.2,73.7,0,80.7,1.01,55.4,1.8125,60.2,0,0,97.0,90.4,20.6,4.3,1.6,90,90,88.2,63.1,81.8,100,42.4,0,84.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,779,59.4,0,41.154358,782.00116,72.0,68.0,2611.5657,69.6,58.6,39.2,2200.0,272,72.2,58.5,0,47.131058,260.0,130,70.2,59.2,0,52.58187,125,1446,71.8,58.7,0,41.527916,1439.1658,693,78.0,59.5,0,30.916166,700,620,71.0,59.4,0,44.952217,600.0,215,69.4,59.5,0,36.94824,200.0,130,70.9,59.6,0,53.79824,125.0,351,71.4,60.2,0,30.776054,330,238,73.0,61.0,0,99.950905,650,600,70.4,61.1,0,100,950,522,0,59.5,0,33.991173,500.0,510,72.5,59.4,0,34.169125,500.0,182,73.1,61.1,0,48.709442,175,253,71.3,61.7,0,43.167053,245,226,72.6,61.4,0,41.991184,220,373,75.1,61.1,0,33.431087,350,533,74.3,60.9,0,59.380333,540.0,575,74.0,61.1,0,40.357758,577.39984,347,73.8,61.2,0,27.603975,341.1504,202,71.8,62.1,0,36.49411,195.0,635,73.7,61.2,0,36.108707,597.5996,253,69.4,61.0,0,43.691704,245,202,73.9,61.0,0,47.251534,201.99994,256,72.8,61.2,0,47.515644,245,434,72.8,60.9,0,40.9175,420.0,208,73.9,61.5,0,31.474443,205.60023,865,73.8,61.1,0,59.992645,858.5998,313,73.3,61.7,0,33.07231,320.7998,414,72.7,61.0,0,26.996431,400,202,71.2,61.8,0,36.760735,195,426,72.3,60.9,0,33.534855,380,354,70.4,61.5,0,30.93366,335,178,73.8,60.6,0,63.25156,175.0,436,73.8,61.2,0,63.366215,436.09985,352,73.5,60.8,0,40.2484,350.0,346,73.8,60.9,0,57.32891,340.59998,854,74.8,60.7,0,77.46032,840.0,241,73.6,62.2,0,42.43615,230,294,73.4,61.1,0,37.792477,285.0,201,70.0,61.7,0,45.1503,195,533,73.7,61.0,0,52.513016,520.7996,345,73.3,60.7,0,45.293694,335,183,73.4,60.9,0,57.7126,175.0,259,73.3,60.8,0,45.511482,245,436,73.2,61.0,0,46.85194,420.0,529,73.8,60.6,0,57.338722,540.0,338,73.7,61.0,0,33.259804,335.0,101,75.0,62.1,0,31.217838,100,345,73.3,61.6,0,38.93958,335,199,73.6,285.0,0,32.504593,195.0,462,73.8,60.9,0,39.913795,456.79962,347,72.0,61.1,0,42.471798,335,375,73.8,60.6,0,46.874653,371.99988,433,73.9,60.9,0,60.906963,436.10028,532,74.1,60.6,0,47.105328,526.39984,545,73.9,60.7,0,65.5753,540.0,521,73.8,60.7,0,57.04559,516.7997,312,73.9,61.9,0,47.764187,315.3743,170,72.2,61.4,0,35.54659,150,201,74.0,62.4,0,44.594593,195.0,399,74.8,61.1,0,42.01883,380,604,69.9,60.5,0,67.865005,575,885,73.6,61.0,0,65.12355,883.7381,518,73.7,61.1,0,62.65285,513.8999,180,72.9,61.5,0,58.67076,175.0,204,74.0,61.4,0,31.914639,208.7497,195,71.8,61.2,0,45.723885,185,313,70.4,60.9,0,41.182617,300,308,73.7,60.7,0,35.437237,300.0,219,69.2,60.8,0,56.49001,210,892,67.4,60.4,0,92.86819,880,88.4,88.5,89.1,144.7,104.7,117.4,1.2,-0.1,29.95
20170711,1455,89.5,52.1,38.57987227,54.07865417,265,51.1,44.1,5.65,83.6,77.4,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,75.5,57.5,100.0,15,100.0,54.4,100.0,0,75.0,1.25,55.4,1.8125,59.7,0,0,51.5,13.8,0,0,0,73.9,81.1,60.0,80.6,15,74.5,58.2,74.8,0,80.9,1.0,55.4,1.8125,60.1,0,0,96.8,88.0,21.0,4.8,1.0,90,90,88.2,63.1,81.8,100,42.3,0,84.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,779,59.3,0,41.154358,782.00116,72.0,68.0,2123.706,69.6,58.6,37.4,2200.0,271,72.1,58.4,0,47.131058,260.0,130,70.2,59.2,0,52.58187,125,1440,71.8,58.7,0,41.564644,1439.1658,696,77.8,59.5,0,30.586016,700,621,70.9,59.3,0,44.952217,600.0,214,69.4,59.5,0,36.94824,200.0,130,70.9,59.6,0,53.79824,125.0,352,71.3,60.2,0,30.776054,330,238,72.9,60.9,0,99.950905,650,599,70.4,61.1,0,100,950,520,0,59.4,0,33.991173,500.0,510,72.4,59.4,0,34.169125,500.0,182,73.0,61.1,0,48.709442,175,253,71.2,61.6,0,43.167053,245,226,72.5,61.4,0,41.991184,220,373,75.0,61.1,0,33.431087,350,534,74.2,60.9,0,59.380333,540.0,576,73.9,61.1,0,40.357758,577.39984,347,73.8,61.1,0,27.603975,341.1504,202,71.8,62.1,0,36.49411,195.0,598,73.8,61.2,0,35.132797,597.5996,255,69.4,61.0,0,43.691704,245,202,73.9,61.0,0,47.251534,201.99994,257,72.8,61.2,0,47.515644,245,437,72.8,60.9,0,40.9175,420.0,208,73.9,61.5,0,31.474443,205.60023,830,73.7,61.0,0,58.130135,822.89966,308,73.3,61.8,0,31.93442,300.0,414,72.7,61.0,0,26.996431,400,202,71.1,61.7,0,36.760735,195,404,72.2,60.9,0,33.534855,380,354,70.4,61.4,0,30.93366,335,180,73.7,60.6,0,62.65031,175.0,378,73.7,61.2,0,58.112442,381.49973,351,73.5,60.8,0,39.215446,350.0,344,73.8,60.9,0,56.08797,340.59998,862,74.8,60.7,0,75.347984,840.0,247,73.5,62.1,0,42.43615,230,294,73.3,61.1,0,37.351463,285.0,202,70.0,61.6,0,44.62699,195,445,73.7,61.1,0,47.795135,443.9996,345,73.3,60.7,0,44.258545,335,183,73.3,60.9,0,57.7126,175.0,260,73.3,60.9,0,45.511482,245,434,73.2,61.0,0,46.85194,420.0,515,73.7,60.6,0,56.151306,517.19977,341,73.7,60.9,0,32.806374,335.0,101,74.9,62.0,0,31.217838,100,347,73.3,61.5,0,38.93958,335,199,73.6,284.8,0,32.504593,195.0,461,73.8,61.0,0,39.913795,456.79962,347,71.9,61.0,0,42.471798,335,341,73.7,60.7,0,44.509827,335.99982,433,74.0,60.9,0,60.906963,436.10028,557,74.0,60.6,0,48.126976,555.79987,547,73.9,60.7,0,65.03482,540.0,520,73.8,60.7,0,57.04559,516.7997,312,73.9,61.9,0,47.764187,315.3743,170,72.1,61.4,0,35.54659,150,201,74.1,62.3,0,44.594593,195.0,401,74.8,61.1,0,42.01883,380,600,69.8,60.5,0,67.865005,575,793,73.6,61.0,0,61.664146,796.73816,510,74.0,61.2,0,61.97741,513.8999,183,72.9,61.5,0,58.67076,175.0,205,73.9,61.4,0,31.914639,208.7497,195,71.8,61.2,0,45.723885,185,311,70.4,60.9,0,41.182617,300,309,73.6,60.7,0,35.437237,300.0,220,69.1,60.7,0,56.49001,210,895,67.4,60.4,0,92.796036,880,88.4,88.5,89.1,142.7,104.7,117.5,3.1,-0.1,29.95
20170711,1500,89.8,53.2,39.19392405,54.07865417,267,51.3,44.2,5.65,83.7,77.5,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,75.5,57.5,100.0,15,100.0,54.4,100.0,0,74.9,1.3,55.4,1.8125,59.7,0,0,51.7,13.9,0,0,0,74.0,81.3,60.0,80.2,15,74.5,58.2,72.6,0,81.1,1.02,55.4,1.8125,59.9,0,0,97.5,86.0,20.3,4.8,1.0,90,90,88.3,63.1,81.8,100,42.4,0,84.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,779,59.3,0,41.154358,782.00116,72.0,68.0,2123.706,69.6,58.6,36.5,2200.0,271,72.1,58.4,0,47.131058,260.0,130,70.2,59.2,0,52.58187,125,1447,71.9,58.7,0,41.454456,1439.1658,693,77.7,59.5,0,30.97512,700,623,70.9,59.3,0,44.952217,600.0,215,69.3,59.5,0,36.94824,200.0,130,70.8,59.5,0,53.79824,125.0,353,71.3,60.1,0,30.776054,330,239,72.9,60.8,0,99.950905,650,600,70.4,61.0,0,100,950,522,0,59.4,0,33.991173,500.0,510,72.4,59.3,0,34.169125,500.0,183,72.9,61.1,0,48.709442,175,256,71.2,61.7,0,43.167053,245,227,72.5,61.4,0,41.991184,220,377,75.1,61.2,0,33.431087,350,539,74.2,60.9,0,59.380333,540.0,582,73.9,61.1,0,40.357758,577.39984,350,73.8,61.2,0,27.603975,341.1504,204,71.7,62.1,0,36.0525,195.0,589,73.8,61.3,0,35.132797,597.5996,254,69.4,61.1,0,43.691704,245,204,73.8,61.1,0,47.251534,201.99994,260,72.8,61.2,0,47.515644,245,442,72.8,60.9,0,40.9175,420.0,210,73.8,61.5,0,31.474443,205.60023,759,73.6,61.1,0,53.8782,751.4998,308,73.3,61.7,0,31.93442,300.0,415,72.7,61.0,0,26.996431,400,205,71.1,61.8,0,36.760735,195,418,72.2,60.9,0,33.534855,380,360,70.4,61.5,0,30.93366,335,178,73.7,60.7,0,61.616165,175.0,355,73.7,61.2,0,54.582195,354.1997,354,73.5,60.8,0,37.530743,350.0,346,73.8,61.0,0,54.859318,340.59998,872,74.9,60.8,0,73.308914,840.0,248,73.5,62.1,0,41.981827,230,297,73.4,61.0,0,36.812447,285.0,204,70.0,61.6,0,44.018497,195,391,73.7,61.2,0,43.385403,380.0,348,73.3,60.7,0,43.39191,335,185,73.3,60.9,0,57.7126,175.0,263,73.2,60.9,0,45.511482,245,439,73.3,61.0,0,46.85194,420.0,469,73.7,60.6,0,52.77268,471.59976,338,73.7,61.0,0,33.17402,335.0,102,74.8,61.9,0,31.217838,100,349,73.3,61.6,0,38.93958,335,197,73.5,284.6,0,32.78628,195.0,469,73.8,61.0,0,39.913795,456.79962,349,71.9,61.1,0,42.471798,335,339,73.7,60.7,0,44.509827,335.99982,436,73.9,61.0,0,60.906963,436.10028,559,74.0,60.7,0,48.126976,555.79987,545,73.8,60.8,0,65.54412,540.0,522,73.8,60.7,0,57.04559,516.7997,350,73.9,61.7,0,50.390213,342.97458,176,72.1,61.3,0,35.54659,150,241,74.0,62.2,0,46.265163,237.59988,400,74.8,61.1,0,42.01883,380,602,69.8,60.5,0,67.865005,575,714,73.6,61.0,0,58.880486,709.73816,573,74.0,61.2,0,65.715614,568.4999,184,72.9,61.5,0,58.67076,175.0,196,73.9,61.4,0,29.636734,190.0,196,71.7,61.3,0,45.723885,185,316,70.4,61.0,0,41.182617,300,310,73.5,60.7,0,35.437237,300.0,222,69.1,60.8,0,56.49001,210,899,67.3,60.4,0,91.97155,880,88.4,88.5,89.1,144.7,104.7,117.3,2.9,-0.1,29.95
20170711,1505,90.3,51.9,39.15427967,52.07485417,273,51.3,44.0,5.65,83.8,77.4,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,75.4,57.4,100.0,15,100.0,54.4,100.0,0,74.8,1.3,55.4,1.8125,59.7,0,0,51.7,14.0,0,0,0,74.0,81.4,60.2,79.7,15,74.4,58.2,72.1,0,81.3,1.01,55.4,1.8125,59.7,0,0,97.4,87.5,20.2,4.3,1.4,90,90,88.1,63.1,81.8,100,43.0,0,84.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,781,59.2,0,41.154358,782.00116,72.0,68.0,2123.706,69.6,58.5,37.6,2200.0,272,72.1,58.3,0,47.131058,260.0,130,70.1,59.1,0,52.58187,125,1442,71.9,58.6,0,41.405483,1439.1658,691,77.6,59.4,0,31.128403,700,623,70.8,59.2,0,44.952217,600.0,215,69.3,59.4,0,36.94824,200.0,130,70.8,59.5,0,53.79824,125.0,354,71.4,60.1,0,30.776054,330,239,72.9,60.8,0,99.950905,650,603,70.4,60.9,0,100,950,516,0,59.3,0,33.37828,500.0,510,72.3,59.3,0,34.169125,500.0,184,73.1,61.1,0,48.709442,175,254,71.2,61.6,0,42.725826,245,228,72.5,61.4,0,41.991184,220,376,75.0,61.1,0,32.991203,350,541,74.1,60.9,0,59.380333,540.0,548,73.7,61.1,0,38.985542,547.0997,345,73.8,61.1,0,27.16231,341.1504,204,71.7,62.0,0,35.598625,195.0,565,73.8,61.3,0,33.440395,559.1996,256,69.4,61.0,0,43.691704,245,206,73.7,61.0,0,47.251534,201.99994,262,72.7,61.2,0,47.515644,245,442,72.7,60.9,0,40.9175,420.0,184,73.7,61.6,0,28.716755,182.79977,680,73.6,61.1,0,50.91288,680.09985,308,73.3,61.7,0,31.93442,300.0,416,72.7,61.0,0,26.996431,400,205,71.0,61.7,0,36.760735,195,418,72.2,60.9,0,33.534855,380,364,70.3,61.4,0,30.93366,335,182,73.6,60.6,0,61.616165,175.0,294,73.7,61.2,0,50.493282,299.59973,353,73.5,60.8,0,38.797344,350.0,345,73.8,60.9,0,54.68731,340.59998,859,74.9,60.8,0,72.78388,840.0,246,73.5,62.1,0,41.45383,230,292,73.3,61.0,0,36.28568,285.0,202,69.9,61.6,0,43.580383,195,393,73.8,61.3,0,42.322815,380.0,349,73.3,60.7,0,42.8623,335,186,73.3,60.9,0,57.7126,175.0,264,73.2,60.9,0,45.511482,245,439,73.3,61.0,0,46.85194,420.0,426,73.7,60.6,0,49.30836,425.99976,338,73.7,60.9,0,33.17402,335.0,101,74.6,61.9,0,31.217838,100,348,73.3,61.5,0,38.93958,335,198,73.5,284.8,0,32.78628,195.0,467,73.8,61.0,0,39.913795,456.79962,349,71.9,61.0,0,42.471798,335,323,73.8,60.7,0,44.065727,317.99982,435,73.9,61.0,0,60.906963,436.10028,562,74.0,60.6,0,48.126976,555.79987,519,73.7,60.7,0,64.00582,517.19977,523,73.7,60.6,0,57.04559,516.7997,372,74.1,61.7,0,51.634674,370.57446,171,72.1,61.3,0,35.54659,150,240,74.0,62.1,0,46.265163,237.59988,403,74.8,61.1,0,42.01883,380,603,69.8,60.5,0,67.865005,575,613,73.5,61.1,0,55.289967,622.7384,547,73.7,61.2,0,62.746014,541.1997,181,72.9,61.5,0,58.159508,175.0,206,74.0,61.4,0,31.962595,208.7497,198,71.7,61.2,0,45.723885,185,318,70.3,61.0,0,41.182617,300,302,73.6,60.7,0,35.883873,300.0,222,69.0,60.7,0,56.49001,210,893,67.3,60.4,0,91.16768,880,88.4,88.5,89.2,142.7,104.6,117.2,1.2,-0.1,29.95
20170711,1510,90.4,49.3,38.33523535,52.07485417,270,51.1,43.8,5.65,83.9,77.5,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,75.4,57.1,100.0,15,100.0,54.4,100.0,0,74.7,1.25,55.4,1.8125,59.5,0,0,51.4,13.8,0,0,0,74.0,81.5,59.9,78.4,15,74.3,58.2,71.9,0,81.2,1.0,55.4,1.8125,59.6,0,0,97.0,82.2,20.2,4.8,1.4,90,90,88.0,63.1,81.8,100,43.1,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100.0,1,72,775,59.1,0,41.154358,782.00116,72.0,68.0,2123.706,69.5,58.3,37.8,2200.0,271,72.0,58.2,0,47.131058,260.0,130,70.2,58.9,0,52.58187,125,1422,71.9,58.4,0,42.189034,1439.1658,694,77.5,59.2,0,30.76288,700,625,70.8,59.0,0,44.952217,600.0,215,69.2,59.2,0,36.94824,200.0,130,70.7,59.3,0,53.79824,125.0,352,71.3,59.9,0,30.776054,330,238,72.9,60.6,0,99.950905,650,599,70.3,60.8,0,100,950,516,0,59.2,0,33.37828,500.0,510,72.2,59.1,0,34.169125,500.0,183,73.0,61.0,0,48.709442,175,251,71.1,61.6,0,42.725826,245,227,72.4,61.3,0,41.991184,220,373,74.9,61.1,0,32.991203,350,539,74.1,60.8,0,59.380333,540.0,519,73.7,61.0,0,38.23818,516.7997,345,73.8,61.0,0,27.16231,341.1504,197,71.6,62.0,0,34.98528,195.0,562,73.9,61.2,0,33.440395,559.1996,255,69.3,60.9,0,43.691704,245,176,73.7,61.0,0,43.374233,175.0,261,72.7,61.1,0,47.233467,245,445,72.8,60.8,0,40.9175,420.0,161,73.8,61.7,0,26.767986,160.0,614,73.5,61.0,0,48.03333,608.6998,308,73.3,61.7,0,31.93442,300.0,417,72.7,61.0,0,26.996431,400,206,71.0,61.7,0,36.760735,195,406,72.1,60.8,0,33.066006,380,360,70.3,61.4,0,30.93366,335,180,73.6,60.5,0,61.18326,175.0,276,73.8,61.2,0,49.162014,272.2997,356,73.4,60.7,0,38.797344,350.0,342,73.8,60.8,0,54.232704,340.59998,858,74.9,60.7,0,72.08791,840.0,247,73.4,62.0,0,41.45383,230,295,73.3,60.9,0,36.28568,285.0,204,69.9,61.5,0,43.580383,195,387,73.8,61.2,0,41.929657,380.0,340,73.3,60.6,0,42.18825,335,185,73.4,60.8,0,57.7126,175.0,264,73.2,60.7,0,45.511482,245,440,73.3,60.9,0,46.85194,420.0,406,73.8,60.6,0,47.631287,403.19977,340,73.7,60.9,0,33.17402,335.0,104,74.5,61.9,0,31.217838,100,351,73.3,61.5,0,38.93958,335,198,73.4,284.9,0,32.78628,195.0,465,73.7,60.9,0,39.913795,456.79962,350,71.8,60.9,0,42.471798,335,321,73.8,60.6,0,44.065727,317.99982,432,74.0,60.9,0,60.906963,436.10028,589,74.2,60.5,0,49.391876,585.1998,492,73.6,60.6,0,62.436337,494.39987,451,73.7,60.5,0,55.00304,456.1997,428,74.2,61.5,0,54.68256,425.7743,167,72.1,61.3,0,35.54659,150,239,74.0,62.0,0,46.265163,237.59988,400,74.8,61.0,0,42.01883,380,602,69.7,60.4,0,67.865005,575,577,73.5,61.1,0,53.55522,579.2384,485,73.6,61.2,0,58.437176,486.59985,182,72.9,61.5,0,58.159508,175.0,207,74.0,61.3,0,31.962595,208.7497,198,71.7,61.1,0,45.723885,185,316,70.3,60.9,0,41.182617,300,303,73.5,60.6,0,35.883873,300.0,223,69.0,60.6,0,56.49001,210,892,67.3,60.3,0,90.652374,880,88.4,88.5,89.1,143.7,104.6,117.1,-0.4,0.4,29.95
