20170711,1515,90.7,50.9,39.12919313,52.07485417,269,51.1,43.8,5.65,84.0,77.6,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,75.5,57.1,100.0,15,100.0,54.4,100.0,0,74.7,1.3,55.4,1.8125,59.4,0,0,51.8,13.8,0,0,0,74.0,81.4,59.4,78.0,15,73.9,58.2,69.5,0,81.1,1.01,55.4,1.8125,59.5,0,0,97.1,84.4,19.3,4.4,1.0,90,90,87.9,63.1,81.8,100,42.9,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100.0,1,72,778,59.0,0,41.154358,782.00116,72.0,68.0,2123.706,69.5,58.2,36.9,2200.0,272,71.9,58.0,0,47.131058,260.0,127,70.1,58.9,0,51.968597,125,1420,71.9,58.3,0,42.22576,1439.1658,693,77.3,59.2,0,30.821836,700,624,70.9,58.9,0,44.952217,600.0,215,69.2,59.2,0,36.94824,200.0,130,70.7,59.2,0,53.79824,125.0,353,71.3,59.8,0,30.776054,330,239,72.9,60.5,0,99.950905,650,599,70.2,60.7,0,100,950,516,0,59.1,0,33.37828,500.0,510,72.2,59.0,0,34.169125,500.0,183,72.9,60.8,0,48.709442,175,252,71.0,61.3,0,42.725826,245,228,72.3,61.0,0,41.991184,220,374,74.8,60.8,0,32.991203,350,540,74.0,60.6,0,59.380333,540.0,450,73.7,60.8,0,35.407986,456.1997,343,73.8,60.9,0,27.16231,341.1504,197,71.6,61.8,0,34.98528,195.0,564,73.9,61.0,0,33.440395,559.1996,255,69.3,60.7,0,43.691704,245,177,73.7,60.7,0,43.374233,175.0,261,72.7,60.8,0,46.705925,245,445,72.7,60.5,0,40.9175,420.0,161,73.9,61.5,0,26.767986,160.0,537,73.6,60.8,0,44.982235,537.3,308,73.3,61.5,0,31.93442,300.0,418,72.6,60.8,0,26.996431,400,207,71.0,61.5,0,36.760735,195,409,72.1,60.6,0,33.066006,380,357,70.3,61.1,0,30.93366,335,181,73.7,60.2,0,61.18326,175.0,245,73.7,60.9,0,46.499462,245.0,356,73.3,60.4,0,38.797344,350.0,344,73.8,60.6,0,54.232704,340.59998,859,75.1,60.4,0,72.08791,840.0,248,73.4,61.8,0,41.45383,230,295,73.3,60.7,0,36.28568,285.0,204,69.9,61.3,0,43.580383,195,389,73.8,61.0,0,41.929657,380.0,341,73.3,60.4,0,42.18825,335,186,73.4,60.5,0,57.7126,175.0,264,73.1,60.4,0,45.511482,245,440,73.2,60.6,0,46.85194,420.0,407,73.8,60.3,0,47.631287,403.19977,341,73.6,60.7,0,33.17402,335.0,102,74.4,61.7,0,31.217838,100,349,73.3,61.3,0,38.93958,335,198,73.3,284.6,0,32.78628,195.0,393,73.8,60.8,0,35.529556,380.0,351,71.8,60.7,0,42.471798,335,321,73.9,60.3,0,44.065727,317.99982,433,74.0,60.6,0,60.906963,436.10028,652,74.2,60.2,0,51.386524,643.9997,441,73.6,60.4,0,60.076916,448.7999,422,73.7,60.3,0,54.4924,395.5997,456,74.1,61.1,0,56.1274,453.3743,166,72.1,61.0,0,35.54659,150,240,73.9,61.8,0,46.265163,237.59988,400,74.8,60.8,0,42.01883,380,601,69.7,60.1,0,67.865005,575,485,73.6,61.0,0,50.5295,492.23813,429,73.6,61.0,0,53.802258,431.99988,184,72.9,61.3,0,58.159508,175.0,208,74.0,61.1,0,31.962595,208.7497,199,71.7,60.9,0,45.723885,185,319,70.3,60.6,0,41.182617,300,305,73.6,60.4,0,35.883873,300.0,223,68.9,60.4,0,56.047375,210,896,67.2,60.0,0,90.642075,880,88.3,88.4,89.0,142.7,104.6,117.0,1.1,1.2,29.95
20170711,1520,91.3,49.0,38.93719855,52.07485417,269,50.9,43.8,5.65,83.9,77.7,-0.1,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,75.5,57.1,100.0,15,100.0,54.4,100.0,0,74.8,1.3,55.4,1.8125,59.3,0,0,51.7,13.8,0,0,0,74.0,81.3,59.1,77.4,15,73.4,58.2,70.5,0,80.9,1.01,55.4,1.8125,59.3,0,0,96.9,82.3,19.7,4.2,0.9,90,90,87.9,63.1,81.8,100,43.3,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100.0,1,72,783,59.0,0,41.142235,782.00116,72.0,68.0,2123.706,69.5,58.2,38.0,2200.0,272,72.1,58.0,0,47.131058,260.0,128,70.1,58.8,0,51.968597,125,1436,71.9,58.3,0,41.613613,1439.1658,693,77.2,59.1,0,30.904373,700,623,70.8,58.9,0,44.952217,600.0,216,69.2,59.1,0,36.94824,200.0,131,70.6,59.2,0,53.79824,125.0,346,71.4,59.8,0,30.299335,330,240,72.9,60.5,0,99.950905,650,603,70.1,60.6,0,100,950,516,0,59.0,0,33.37828,500.0,510,72.2,59.0,0,34.169125,500.0,184,72.9,60.5,0,48.709442,175,254,71.0,61.1,0,42.725826,245,228,72.3,60.8,0,41.991184,220,375,74.8,60.5,0,32.991203,350,541,74.0,60.3,0,59.380333,540.0,392,73.7,60.6,0,33.043373,395.5997,344,73.8,60.6,0,27.16231,341.1504,198,71.6,61.6,0,34.98528,195.0,563,73.9,60.7,0,33.440395,559.1996,255,69.3,60.4,0,43.691704,245,177,73.7,60.4,0,43.374233,175.0,261,72.7,60.6,0,46.705925,245,447,72.8,60.2,0,40.9175,420.0,162,73.9,61.3,0,26.767986,160.0,496,73.6,60.6,0,43.377037,501.59982,309,73.3,61.3,0,31.93442,300.0,417,72.6,60.5,0,26.996431,400,207,70.9,61.3,0,36.760735,195,411,72.0,60.3,0,33.066006,380,362,70.2,60.9,0,30.93366,335,178,73.6,60.0,0,60.582012,175.0,251,73.7,60.7,0,45.63176,245.0,356,73.3,60.2,0,38.34235,350.0,316,73.7,60.3,0,51.03821,314.79974,866,75.8,60.1,0,71.64835,840.0,249,73.4,61.6,0,41.45383,230,297,73.2,60.5,0,36.28568,285.0,199,69.9,61.1,0,43.05708,195,385,73.8,60.8,0,42.322815,380.0,346,73.3,60.1,0,42.18825,335,186,73.4,60.3,0,57.7126,175.0,265,73.1,60.2,0,45.511482,245,441,73.1,60.4,0,46.85194,420.0,408,73.8,60.0,0,47.631287,403.19977,342,73.7,60.4,0,33.17402,335.0,101,74.3,61.5,0,31.217838,100,350,73.2,61.0,0,38.93958,335,199,73.2,285.3,0,32.78628,195.0,386,73.8,60.6,0,36.35468,380.0,351,71.8,60.4,0,42.471798,335,323,73.8,60.1,0,44.065727,317.99982,495,74.0,60.3,0,63.76381,490.6999,705,74.3,59.9,0,53.57577,702.8003,402,73.6,60.1,0,57.696705,403.1999,372,73.7,60.0,0,51.744682,365.29968,460,74.0,60.9,0,56.1274,453.3743,174,72.0,60.8,0,35.54659,150,209,73.8,61.6,0,45.16918,216.30022,401,74.8,60.5,0,42.01883,380,608,69.6,59.8,0,67.865005,575,441,73.8,60.9,0,48.996468,448.73813,376,73.6,60.9,0,50.42506,377.4,182,72.9,61.1,0,57.77096,175.0,209,74.0,60.9,0,31.962595,208.7497,199,71.7,60.7,0,45.143555,185,317,70.3,60.4,0,40.649815,300,307,73.6,60.2,0,35.883873,300.0,222,68.9,60.1,0,55.174065,210,893,67.2,59.7,0,88.94156,880,88.3,88.4,88.9,145.7,104.6,116.8,2.5,-0.7,29.95
20170711,1525,91.5,49.5,39.27503668,52.07485417,268,50.9,44.0,5.65,83.6,77.4,-0.2,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.4,57.1,100.0,15,100.0,54.4,100.0,0,74.8,1.3,55.4,1.8125,59.3,0,0,51.7,13.8,0,0,0,74.0,81.2,59.1,77.0,15,72.9,58.2,68.1,0,80.9,1.02,55.4,1.8125,59.1,0,0,97.4,83.5,18.9,4.4,1.1,90,90,88.1,63.1,81.8,100,42.9,0,86.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100.0,1,72,782,59.0,0,41.142235,782.00116,72.0,68.0,2123.706,69.5,58.2,38.1,2200.0,271,72.2,58.0,0,47.131058,260.0,127,70.1,58.9,0,51.968597,125,1447,71.8,58.3,0,41.527916,1439.1658,693,77.2,59.1,0,31.034077,700,624,70.8,58.9,0,44.952217,600.0,215,69.1,59.1,0,36.94824,200.0,130,70.6,59.2,0,53.79824,125.0,345,71.5,59.8,0,30.299335,330,239,72.8,60.5,0,99.950905,650,600,70.3,60.7,0,100,950,516,0,59.1,0,33.37828,500.0,510,72.3,59.0,0,34.169125,500.0,183,73.0,60.3,0,48.709442,175,251,70.9,60.9,0,42.725826,245,227,72.3,60.6,0,41.991184,220,374,74.8,60.3,0,32.991203,350,538,73.9,60.1,0,59.380333,540.0,361,73.7,60.5,0,31.54864,365.29968,341,73.7,60.4,0,27.16231,335.0,196,71.5,61.4,0,34.98528,195.0,562,73.9,60.5,0,33.440395,559.1996,254,69.2,60.2,0,43.691704,245,177,73.7,60.3,0,43.374233,175.0,261,72.7,60.4,0,46.705925,245,446,72.8,60.1,0,40.9175,420.0,161,73.9,61.1,0,26.767986,160.0,428,73.6,60.5,0,40.999878,430.19983,309,73.3,61.2,0,31.93442,300.0,417,72.6,60.4,0,26.996431,400,206,70.9,61.1,0,36.760735,195,417,72.0,60.1,0,33.066006,380,353,70.2,60.7,0,30.93366,335,178,73.6,59.8,0,60.582012,175.0,247,73.7,60.5,0,46.416264,245.0,359,73.3,60.0,0,37.272503,350.0,260,73.7,60.2,0,46.357048,263.19974,859,75.8,59.9,0,71.03785,840.0,250,73.3,61.4,0,41.45383,230,298,73.2,60.3,0,36.28568,285.0,201,69.8,60.9,0,43.05708,195,385,73.9,60.6,0,42.322815,380.0,346,73.4,59.9,0,42.18825,335,186,73.3,60.1,0,57.7126,175.0,264,73.1,60.0,0,45.511482,245,439,73.1,60.2,0,46.85194,420.0,407,73.8,59.8,0,47.631287,403.19977,342,73.6,60.2,0,33.17402,335.0,101,74.2,61.3,0,31.217838,100,348,73.2,60.8,0,38.93958,335,197,73.1,284.7,0,32.78628,195.0,384,73.8,60.4,0,36.810345,380.0,349,71.7,60.2,0,42.471798,335,325,73.8,59.9,0,44.065727,317.99982,492,74.0,60.1,0,64.02931,490.6999,766,74.2,59.7,0,56.008274,761.60034,353,73.5,60.0,0,54.360252,357.59998,345,73.7,59.9,0,51.30699,335.0,457,73.9,60.6,0,56.1274,453.3743,173,72.0,60.6,0,35.54659,150,199,73.5,61.6,0,43.636944,195.0,400,74.8,60.3,0,42.01883,380,601,69.6,59.6,0,67.865005,575,442,73.9,60.7,0,48.996468,448.73813,346,73.5,60.7,0,48.24735,350.1,181,72.9,61.0,0,57.77096,175.0,209,74.0,60.7,0,31.962595,208.7497,199,71.6,60.5,0,45.143555,185,315,70.2,60.2,0,40.649815,300,305,73.6,59.9,0,35.883873,300.0,222,68.8,60.0,0,55.174065,210,889,67.1,59.5,0,88.94156,880,88.3,88.4,88.8,144.7,104.5,116.8,1.2,-0.1,29.95
20170711,1530,91.5,49.7,39.34677166,52.07485417,271,51.0,44.1,5.65,83.7,77.5,-0.1,1.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,75.5,57.2,100.0,15,100.0,54.4,100.0,0,74.8,1.3,55.4,1.8125,59.3,0,0,51.7,13.8,0,0,0,73.9,81.4,59.3,76.7,15,72.3,58.2,66.8,0,81.1,0.99,55.4,1.8125,59.0,0,0,98.0,82.6,18.5,4.8,1.5,90,90,88.3,63.1,81.8,100,42.8,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,700,59.1,0,35.770584,674.00116,72.0,68.0,2123.706,69.5,58.3,37.3,2200.0,273,72.1,58.2,0,47.131058,260.0,127,70.1,58.9,0,51.968597,125,1418,71.7,58.5,0,39.22625,1388.1658,691,77.1,59.2,0,31.128403,700,624,70.8,59.0,0,44.952217,600.0,214,69.1,59.3,0,36.94824,200.0,131,70.6,59.3,0,53.79824,125.0,346,71.5,59.9,0,30.299335,330,239,72.8,60.6,0,99.950905,650,602,70.3,60.8,0,100,950,516,0,59.1,0,33.37828,500.0,510,72.2,59.1,0,34.169125,500.0,183,73.0,60.2,0,48.709442,175,253,70.8,60.8,0,42.725826,245,226,72.2,60.6,0,41.991184,220,374,74.8,60.3,0,32.991203,350,537,73.9,60.0,0,59.380333,540.0,336,73.7,60.5,0,30.592993,335.0,338,73.7,60.3,0,28.51184,335.0,196,71.4,61.4,0,34.98528,195.0,562,73.9,60.5,0,33.440395,559.1996,257,69.2,60.2,0,43.691704,245,177,73.7,60.3,0,43.374233,175.0,260,72.6,60.4,0,46.705925,245,447,72.8,60.1,0,40.9175,420.0,161,73.8,61.0,0,26.767986,160.0,389,73.6,60.5,0,39.56623,394.49982,308,73.3,61.1,0,31.93442,300.0,419,72.5,60.3,0,26.996431,400,206,70.8,61.0,0,36.760735,195,421,71.9,60.1,0,33.066006,380,363,70.1,60.6,0,30.93366,335,179,73.6,59.8,0,60.582012,175.0,248,73.7,60.4,0,46.416264,245.0,358,73.2,59.9,0,37.272503,350.0,260,73.8,60.2,0,46.357048,263.19974,860,75.7,59.9,0,71.03785,840.0,244,73.3,61.4,0,40.83988,230,289,73.2,60.2,0,35.68541,285.0,201,69.7,60.8,0,43.05708,195,388,73.9,60.5,0,42.322815,380.0,345,73.4,59.9,0,42.18825,335,185,73.2,60.1,0,57.7126,175.0,263,73.1,60.0,0,45.511482,245,438,73.0,60.1,0,46.85194,420.0,406,73.7,59.8,0,47.631287,403.19977,340,73.6,60.2,0,33.17402,335.0,102,74.1,61.2,0,31.217838,100,348,73.2,60.8,0,38.93958,335,197,72.9,284.7,0,32.78628,195.0,387,73.8,60.4,0,36.810345,380.0,349,71.7,60.2,0,42.471798,335,321,73.8,59.9,0,44.065727,317.99982,492,73.9,60.1,0,63.965588,490.6999,799,74.1,59.6,0,57.431282,790.9997,337,73.5,60.1,0,54.235523,334.8,346,73.7,59.8,0,51.30699,335.0,456,73.8,60.6,0,56.1274,453.3743,172,72.0,60.6,0,35.54659,150,198,73.3,61.5,0,43.636944,195.0,395,74.8,60.3,0,42.01883,380,599,69.6,59.7,0,67.865005,575,442,73.9,60.7,0,48.996468,448.73813,292,73.6,60.7,0,45.02154,295.5,181,72.9,60.9,0,57.77096,175.0,209,74.0,60.7,0,31.962595,208.7497,199,71.6,60.5,0,45.143555,185,313,70.1,60.2,0,40.649815,300,305,73.6,59.9,0,35.883873,300.0,221,68.7,59.9,0,55.174065,210,893,67.0,59.6,0,88.94156,880,88.3,88.4,89.0,143.7,104.5,116.7,1.7,-1.2,29.95
20170711,1535,91.8,48.0,38.9729708,52.07485417,270,51.1,44.1,5.65,83.8,77.6,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,75.6,57.4,100.0,15,100.0,54.4,100.0,0,75.0,1.35,55.4,1.8125,59.2,0,0,51.4,13.7,0,0,0,73.9,81.7,59.4,76.6,15,71.9,58.2,68.2,0,81.3,0.98,55.4,1.8125,58.9,0,0,97.8,83.9,18.9,4.6,1.1,90,90,88.4,63.1,81.8,100,42.9,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,559,59.3,0,34.752033,566.00116,72.0,68.0,2123.706,69.5,58.4,37.4,2200.0,274,72.0,58.2,0,46.728973,260.0,130,70.1,59.0,0,51.968597,125,1342,71.8,58.5,0,38.663074,1337.1658,691,76.9,59.2,0,33.062138,700,635,70.7,59.0,0,44.952217,600.0,213,69.1,59.3,0,36.505596,200.0,130,70.6,59.4,0,53.273083,125.0,351,71.4,59.9,0,30.299335,330,245,72.7,60.6,0,99.950905,650,611,70.2,60.8,0,100,950,516,0,59.2,0,32.936993,500.0,509,72.1,59.1,0,33.554573,500.0,183,73.0,60.3,0,48.709442,175,250,70.8,60.8,0,42.725826,245,226,72.2,60.6,0,41.991184,220,373,74.7,60.4,0,32.991203,350,537,73.8,60.1,0,59.380333,540.0,339,73.7,60.5,0,31.217838,335.0,337,73.7,60.3,0,28.51184,335.0,196,71.3,61.3,0,34.98528,195.0,561,73.9,60.5,0,33.440395,559.1996,253,69.1,60.2,0,43.691704,245,177,73.7,60.3,0,43.374233,175.0,261,72.6,60.4,0,46.705925,245,446,72.8,60.1,0,40.9175,420.0,161,73.8,61.1,0,26.767986,160.0,338,73.7,60.5,0,38.536945,335.0,309,73.3,61.1,0,31.93442,300.0,419,72.5,60.3,0,26.996431,400,206,70.8,61.1,0,36.760735,195,413,71.9,60.1,0,33.066006,380,358,70.0,60.7,0,30.93366,335,179,73.5,59.9,0,60.582012,175.0,249,73.7,60.6,0,46.416264,245.0,352,73.2,60.0,0,36.817513,350.0,260,73.8,60.2,0,46.357048,263.19974,860,75.9,60.0,0,71.03785,840.0,244,73.3,61.4,0,40.83988,230,289,73.2,60.2,0,35.68541,285.0,201,69.7,60.9,0,43.05708,195,390,73.9,60.5,0,42.322815,380.0,349,73.4,59.9,0,42.18825,335,184,73.2,60.1,0,57.7126,175.0,262,73.0,60.1,0,45.511482,245,438,73.0,60.2,0,46.85194,420.0,354,73.7,59.9,0,44.166973,357.59976,337,73.6,60.2,0,33.17402,335.0,101,74.0,61.2,0,31.217838,100,350,73.2,60.8,0,38.93958,335,197,72.8,284.7,0,32.78628,195.0,394,73.8,60.4,0,37.42611,380.0,349,71.6,60.3,0,42.471798,335,326,73.7,59.9,0,44.065727,317.99982,459,73.7,60.2,0,62.521244,463.40027,814,74.0,59.7,0,57.73534,820.39984,295,73.4,60.2,0,51.616257,289.2,345,73.7,59.9,0,51.30699,335.0,455,73.8,60.6,0,56.1274,453.3743,173,72.0,60.6,0,35.54659,150,199,73.2,61.6,0,43.636944,195.0,399,74.8,60.3,0,42.01883,380,599,69.5,59.7,0,67.865005,575,441,73.9,60.7,0,48.996468,448.73813,251,73.5,60.8,0,42.471176,250.0,182,72.9,61.0,0,57.77096,175.0,209,73.9,60.7,0,31.962595,208.7497,195,71.1,60.5,0,44.705765,185,314,70.1,60.2,0,40.649815,300,305,73.6,59.9,0,35.883873,300.0,222,68.6,60.0,0,55.174065,210,891,67.0,59.6,0,88.94156,880,88.3,88.4,88.8,143.7,104.5,116.9,1.2,0.7,29.95
20170711,1540,92.2,51.2,40.4638521,52.07485417,267,51.1,44.1,5.65,84.1,77.9,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.6,57.4,100.0,15,100.0,54.4,100.0,0,74.9,1.35,55.4,1.8125,59.2,0,0,51.3,13.7,0,0,0,73.9,81.4,59.3,76.1,15,71.5,58.2,68.0,0,81.2,0.98,55.4,1.8125,58.8,0,0,98.0,82.9,18.9,4.8,0.9,90,90,88.4,63.1,81.8,100,44.4,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,468,59.4,0,32.375412,458.00116,72.0,68.0,2123.706,69.5,58.4,37.5,2200.0,268,71.9,58.2,0,46.120407,260.0,129,70.1,59.0,0,51.514782,125,1351,72.0,58.5,0,37.720375,1337.1658,699,76.7,59.2,0,33.72244,700,625,70.7,59.1,0,44.498898,600.0,214,69.1,59.3,0,36.505596,200.0,128,70.6,59.4,0,52.662434,125.0,354,71.4,60.0,0,30.299335,330,246,72.7,60.6,0,99.950905,650,615,70.1,60.8,0,100,950,518,0,59.2,0,32.936993,500.0,509,72.1,59.2,0,33.554573,500.0,183,73.0,60.4,0,48.709442,175,252,70.8,60.9,0,42.725826,245,227,72.2,60.7,0,41.991184,220,375,74.9,60.4,0,32.991203,350,539,73.8,60.2,0,59.380333,540.0,338,73.7,60.6,0,30.592993,335.0,339,73.6,60.4,0,28.51184,335.0,196,71.4,61.4,0,34.98528,195.0,560,73.9,60.6,0,33.440395,559.1996,254,69.1,60.3,0,43.691704,245,177,73.7,60.4,0,43.374233,175.0,262,72.6,60.5,0,46.705925,245,446,72.9,60.2,0,40.9175,420.0,161,73.8,61.1,0,26.767986,160.0,336,73.9,60.6,0,38.536945,335.0,308,73.3,61.1,0,31.93442,300.0,419,72.4,60.4,0,26.996431,400,207,70.8,61.1,0,36.760735,195,418,71.8,60.2,0,33.066006,380,356,70.0,60.8,0,30.93366,335,180,73.5,60.0,0,60.582012,175.0,250,73.7,60.6,0,46.416264,245.0,354,73.2,60.1,0,36.817513,350.0,261,73.8,60.3,0,46.357048,263.19974,865,75.8,60.1,0,71.03785,840.0,245,73.3,61.4,0,40.83988,230,287,73.2,60.3,0,35.68541,285.0,201,69.7,60.9,0,43.05708,195,388,73.9,60.6,0,42.322815,380.0,349,73.4,60.0,0,42.18825,335,185,73.2,60.2,0,57.7126,175.0,263,73.0,60.1,0,45.511482,245,438,72.9,60.3,0,46.85194,420.0,330,73.7,60.0,0,42.93059,334.79974,343,73.6,60.3,0,33.17402,335.0,101,74.0,61.2,0,31.217838,100,350,73.1,60.9,0,38.93958,335,197,72.6,284.8,0,32.78628,195.0,391,73.8,60.4,0,37.42611,380.0,350,71.5,60.3,0,42.471798,335,326,73.7,60.1,0,43.0332,317.99982,413,73.7,60.3,0,59.016567,408.79974,818,74.0,59.8,0,57.73534,820.39984,246,73.4,60.3,0,49.22565,243.60013,353,73.8,60.0,0,51.30699,335.0,457,73.8,60.7,0,56.1274,453.3743,176,71.9,60.6,0,35.54659,150,199,73.1,61.7,0,43.636944,195.0,400,74.7,60.4,0,42.01883,380,604,69.5,59.8,0,67.865005,575,443,74.0,60.8,0,48.996468,448.73813,254,73.5,60.9,0,42.54105,250.0,182,73.0,61.0,0,57.77096,175.0,210,73.9,60.8,0,31.962595,208.7497,196,71.4,60.6,0,44.705765,185,316,70.0,60.3,0,40.649815,300,305,73.6,60.1,0,35.883873,300.0,222,68.6,60.1,0,55.174065,210,890,67.0,59.7,0,88.94156,880,88.2,88.4,88.9,144.7,104.5,116.9,1.2,-0.7,29.95
20170711,1545,91.7,51.0,39.97739032,52.07485417,268,51.2,44.2,5.65,84.2,78.0,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,75.5,57.5,100.0,15,100.0,54.4,100.0,0,74.9,1.35,55.4,1.8125,59.4,0,0,51.5,13.8,0,0,0,73.9,81.3,59.5,75.2,15,71.2,58.2,68.0,0,81.0,1.0,55.4,1.8125,58.9,0,0,98.0,82.7,18.9,4.3,1.4,90,90,88.2,63.1,81.8,100,46.7,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,572,59.6,0,33.054443,566.00116,72.0,68.0,2123.706,69.4,58.6,36.7,2200.0,266,71.9,58.4,0,46.120407,260.0,127,70.1,59.2,0,51.514782,125,1445,72.2,58.7,0,42.89912,1490.1658,701,76.8,59.3,0,33.710648,700,619,70.6,59.2,0,44.498898,600.0,213,69.1,59.4,0,36.505596,200.0,126,70.7,59.5,0,52.662434,125.0,349,71.3,60.1,0,30.299335,330,243,72.7,60.7,0,99.950905,650,610,70.1,60.9,0,100,950,516,0,59.3,0,32.936993,500.0,509,72.0,59.3,0,33.554573,500.0,182,73.1,60.5,0,48.709442,175,251,70.7,61.0,0,42.725826,245,226,72.1,60.8,0,41.991184,220,370,75.4,60.5,0,32.991203,350,535,73.8,60.3,0,59.380333,540.0,338,73.7,60.6,0,30.592993,335.0,337,73.6,60.5,0,28.51184,335.0,195,71.3,61.5,0,34.98528,195.0,559,73.9,60.7,0,33.440395,559.1996,252,69.1,60.4,0,43.691704,245,175,73.7,60.5,0,43.374233,175.0,259,72.5,60.6,0,46.705925,245,442,73.0,60.3,0,40.9175,420.0,160,73.9,61.2,0,26.767986,160.0,339,74.0,60.7,0,38.978065,335.0,308,73.3,61.2,0,31.93442,300.0,415,72.4,60.5,0,26.996431,400,207,70.7,61.2,0,36.760735,195,401,71.8,60.3,0,33.066006,380,355,70.0,60.9,0,30.93366,335,177,73.5,60.1,0,60.582012,175.0,246,73.7,60.7,0,46.416264,245.0,351,73.1,60.3,0,36.817513,350.0,261,73.8,60.4,0,46.934513,263.19974,854,75.6,60.2,0,71.03785,840.0,243,73.3,61.5,0,40.83988,230,284,73.1,60.4,0,36.126423,285.0,200,69.7,61.0,0,43.05708,195,386,73.9,60.7,0,42.322815,380.0,347,73.5,60.1,0,42.18825,335,184,73.2,60.3,0,57.7126,175.0,262,72.9,60.2,0,45.511482,245,435,72.9,60.4,0,46.85194,420.0,287,73.7,60.1,0,39.356102,289.19977,338,73.6,60.4,0,33.17402,335.0,100,74.1,61.3,0,31.217838,100,346,73.1,61.0,0,38.93958,335,195,72.5,285.0,0,32.78628,195.0,388,73.8,60.5,0,36.970444,380.0,347,71.4,60.5,0,42.471798,335,301,73.7,60.1,0,43.28855,299.9998,378,73.7,60.5,0,56.552677,381.49973,790,73.8,59.9,0,56.30017,791.0003,221,73.5,60.4,0,47.15726,220.80011,350,73.8,60.1,0,51.30699,335.0,456,73.8,60.8,0,56.1274,453.3743,174,71.9,60.7,0,35.54659,150,198,73.0,61.8,0,44.413704,195.0,402,74.7,60.5,0,42.01883,380,603,69.5,59.9,0,67.865005,575,438,74.0,60.9,0,49.50076,448.73813,252,73.6,61.0,0,42.54105,250.0,181,73.0,61.0,0,57.77096,175.0,208,73.9,60.9,0,31.962595,208.7497,195,71.5,60.7,0,44.705765,185,313,70.0,60.4,0,40.649815,300,303,73.5,60.1,0,35.883873,300.0,220,68.6,60.2,0,55.174065,210,884,66.9,59.9,0,88.94156,880,88.2,88.3,88.8,143.7,104.5,116.6,1.2,0.0,29.95
20170711,1550,91.2,53.8,40.56586041,52.07485417,266,51.2,44.2,5.65,84.3,78.1,-0.1,1.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,75.3,57.5,100.0,15,100.0,54.8,100.0,0,74.8,1.3,55.8,1.8125,59.4,0,0,51.4,13.8,0,0,0,73.9,81.1,59.3,74.8,15,70.6,58.4,66.1,0,80.8,1.02,55.8,1.8125,58.8,0,0,98.3,82.0,18.4,4.4,1.5,90,90,87.9,63.1,81.8,100,47.2,0,86.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,680,59.5,0,37.844067,674.00116,72.0,68.0,2123.706,69.4,58.6,38.8,2200.0,261,71.8,58.4,0,46.120407,260.0,126,70.1,59.1,0,51.968597,125,1527,72.1,58.6,0,44.833496,1541.166,707,76.9,59.3,0,32.76736,700,611,70.7,59.2,0,44.498898,600.0,209,69.1,59.4,0,36.505596,200.0,127,70.7,59.5,0,54.16463,125.0,346,71.2,60.1,0,30.299335,330,240,72.7,60.7,0,99.950905,650,603,70.0,60.9,0,100,950,516,0,59.4,0,32.936993,500.0,507,72.0,59.3,0,33.554573,500.0,182,73.1,60.4,0,48.709442,175,253,70.7,60.9,0,42.725826,245,226,72.1,60.8,0,41.991184,220,371,75.6,60.5,0,32.991203,350,519,73.8,60.3,0,58.02635,517.19977,338,73.7,60.6,0,30.592993,335.0,340,73.6,60.4,0,28.9535,335.0,196,71.3,61.4,0,34.98528,195.0,557,74.0,60.6,0,33.440395,559.1996,254,69.1,60.4,0,43.691704,245,176,73.7,60.4,0,43.70552,175.0,261,72.5,60.5,0,46.705925,245,444,73.0,60.2,0,40.9175,420.0,161,73.9,61.2,0,26.767986,160.0,339,74.0,60.6,0,38.978065,335.0,308,73.3,61.2,0,31.93442,300.0,418,72.4,60.4,0,26.996431,400,205,70.7,61.2,0,36.760735,195,409,71.8,60.2,0,33.066006,380,355,69.8,60.8,0,30.93366,335,178,73.5,60.0,0,60.582012,175.0,246,73.7,60.7,0,46.416264,245.0,353,73.1,60.1,0,38.170193,350.0,261,73.8,60.3,0,46.934513,263.19974,856,75.9,60.1,0,71.03785,840.0,243,73.3,61.5,0,40.83988,230,288,73.1,60.4,0,36.57969,285.0,200,69.7,61.0,0,43.05708,195,392,73.9,60.7,0,42.705345,380.0,344,73.5,60.1,0,42.18825,335,185,73.3,60.2,0,57.7126,175.0,262,72.9,60.2,0,45.511482,245,437,72.9,60.3,0,46.85194,420.0,240,73.7,60.1,0,36.234547,243.59976,340,73.6,60.3,0,33.17402,335.0,100,74.1,61.4,0,31.217838,100,349,73.1,60.9,0,38.93958,335,202,72.4,284.5,0,32.9455,195.0,388,73.8,60.5,0,36.970444,380.0,349,71.4,60.4,0,42.471798,335,278,73.7,60.1,0,41.678696,281.99982,328,73.7,60.5,0,52.867462,326.89972,725,73.6,59.8,0,53.35685,732.1998,172,73.5,60.5,0,43.685688,175.2,343,73.8,60.1,0,50.857143,335.0,460,73.8,60.7,0,56.1274,453.3743,177,71.9,60.7,0,35.54659,150,199,72.9,61.7,0,44.413704,195.0,394,74.7,60.5,0,42.01883,380,602,69.4,59.9,0,67.865005,575,543,74.1,60.8,0,52.75845,535.73816,252,73.7,61.0,0,42.97193,250.0,180,73.0,61.0,0,57.77096,175.0,207,73.9,60.9,0,31.962595,208.7497,193,71.5,60.7,0,44.705765,185,313,70.1,60.3,0,40.649815,300,303,73.5,60.1,0,35.883873,300.0,219,68.6,60.1,0,55.174065,210,887,66.9,59.8,0,89.45687,880,88.2,88.3,88.9,143.7,104.5,116.5,1.2,-0.1,29.95
20170711,1555,90.9,52.9,40.001338,52.07485417,268,51.2,44.1,5.65,84.2,78.0,-0.2,1.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.3,57.4,100.0,15,100.0,54.8,100.0,0,74.7,1.25,55.8,1.8125,59.4,0,0,51.5,13.7,0,0,0,73.9,80.9,59.1,73.6,15,70.0,58.4,66.8,0,80.6,1.0,55.8,1.8125,58.8,0,0,98.2,80.7,18.9,4.8,1.0,90,90,88.3,63.1,82.0,100,47.9,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,905,59.2,0,43.846245,890.0017,72.0,68.0,2611.5657,69.4,58.5,33.0,2200.0,262,71.8,58.3,0,47.533146,260.0,126,70.1,59.2,0,52.87624,125,1592,72.0,58.6,0,47.061707,1592.166,704,77.0,59.3,0,31.623629,700,605,70.8,59.2,0,44.498898,600.0,207,69.1,59.4,0,36.505596,200.0,126,70.7,59.5,0,54.16463,125.0,343,71.1,60.1,0,30.299335,330,235,72.6,60.8,0,99.950905,650,595,70.0,60.9,0,100,950,515,0,59.4,0,32.936993,500.0,505,72.0,59.3,0,33.554573,500.0,181,73.0,60.3,0,48.709442,175,252,70.7,60.9,0,42.725826,245,226,72.0,60.7,0,41.991184,220,371,75.8,60.4,0,32.991203,350,493,73.7,60.2,0,56.17224,494.39978,336,73.7,60.6,0,30.592993,335.0,340,73.5,60.4,0,28.9535,335.0,195,71.2,61.4,0,35.439156,195.0,556,74.0,60.6,0,33.440395,559.1996,253,69.1,60.3,0,43.691704,245,175,73.7,60.3,0,44.159508,175.0,258,72.5,60.5,0,46.705925,245,441,73.0,60.2,0,40.9175,420.0,162,73.8,61.1,0,27.209217,160.0,364,74.1,60.6,0,40.166645,370.69983,308,73.3,61.2,0,31.93442,300.0,416,72.4,60.4,0,26.996431,400,205,70.7,61.1,0,36.760735,195,411,71.7,60.2,0,33.066006,380,358,70.0,60.7,0,30.93366,335,176,73.5,59.8,0,60.582012,175.0,251,73.7,60.6,0,46.416264,245.0,353,73.0,60.1,0,38.785046,350.0,259,73.9,60.3,0,47.49969,263.19974,846,75.7,60.0,0,71.03785,840.0,242,73.3,61.5,0,40.83988,230,289,73.1,60.3,0,37.192207,285.0,198,69.7,60.9,0,43.05708,195,392,73.9,60.6,0,42.705345,380.0,345,73.5,60.0,0,42.18825,335,183,73.3,60.1,0,57.7126,175.0,261,72.8,60.1,0,45.511482,245,437,72.8,60.3,0,46.85194,420.0,222,73.8,60.2,0,34.802303,220.79977,338,73.6,60.3,0,33.17402,335.0,101,74.2,61.4,0,31.217838,100,345,73.1,60.9,0,38.93958,335,201,72.4,284.9,0,32.9455,195.0,388,73.8,60.4,0,36.970444,380.0,347,71.4,60.3,0,42.471798,335,260,73.8,60.0,0,40.202065,263.99982,273,73.7,60.4,0,49.118523,272.2997,701,73.6,59.8,0,52.420338,702.7998,162,73.6,60.6,0,42.781414,160.0,342,73.8,60.0,0,50.857143,335.0,458,73.8,60.7,0,56.1274,453.3743,174,71.9,60.7,0,35.54659,150,199,72.9,61.6,0,44.413704,195.0,402,74.5,60.4,0,42.01883,380,606,69.4,59.7,0,67.865005,575,441,73.5,60.7,0,49.087242,448.73834,254,73.9,60.9,0,42.97193,250.0,180,73.0,61.0,0,57.77096,175.0,207,73.7,60.9,0,31.255245,190.0,193,71.5,60.6,0,44.705765,185,314,70.1,60.3,0,40.649815,300,303,73.3,60.0,0,35.883873,300.0,219,68.6,60.1,0,55.174065,210,883,66.9,59.6,0,89.45687,880,88.2,88.3,88.8,142.7,104.4,116.5,1.2,-0.1,29.94
20170711,1600,91.3,52.1,40.04902254,52.07485417,268,51.1,44.1,5.65,84.4,78.3,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.3,57.4,100.0,15,100.0,54.8,100.0,0,74.7,1.25,55.8,1.8125,59.4,0,0,51.3,13.8,0,0,0,73.9,81.7,59.1,73.0,15,69.3,58.4,66.2,0,81.2,0.99,55.8,1.8125,58.8,0,0,98.4,77.2,18.5,4.6,0.9,90,90,88.2,63.1,82.0,100,49.7,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,991,59.2,0,45.931854,998.0017,72.0,68.0,2123.706,69.4,58.6,38.0,2200.0,265,71.8,58.4,0,48.14171,260.0,125,70.0,59.2,0,52.87624,125,1596,71.9,58.6,0,47.01273,1592.166,709,77.0,59.4,0,30.786463,700,602,70.8,59.2,0,44.498898,600.0,206,69.1,59.5,0,36.505596,200.0,125,70.7,59.5,0,54.16463,125.0,342,71.1,60.1,0,30.299335,330,235,72.6,60.8,0,99.950905,650,594,70.0,61.0,0,100,950,514,0,59.4,0,32.936993,500.0,505,71.9,59.4,0,33.554573,500.0,182,72.9,60.2,0,48.709442,175,252,70.6,60.8,0,42.725826,245,226,72.0,60.5,0,41.991184,220,371,75.9,60.2,0,32.991203,350,471,73.7,60.1,0,54.65967,471.59976,340,73.8,60.5,0,31.499634,335.0,341,73.5,60.3,0,28.9535,335.0,196,71.2,61.3,0,35.880764,195.0,551,74.0,60.5,0,33.440395,559.1996,252,69.0,60.1,0,43.691704,245,178,73.7,60.2,0,44.773006,175.0,257,72.5,60.3,0,46.705925,245,439,73.1,60.0,0,40.9175,420.0,162,73.8,61.0,0,27.209217,160.0,445,74.1,60.4,0,43.548584,442.09982,308,73.3,61.1,0,31.93442,300.0,415,72.4,60.3,0,26.996431,400,204,70.7,61.0,0,36.760735,195,421,71.7,60.0,0,33.066006,380,358,70.0,60.6,0,30.93366,335,176,73.5,59.7,0,61.628185,175.0,250,73.7,60.4,0,46.416264,245.0,351,73.0,59.9,0,38.785046,350.0,263,73.9,60.1,0,47.49969,263.19974,852,75.4,59.9,0,71.03785,840.0,241,73.3,61.3,0,40.83988,230,289,73.1,60.2,0,37.63322,285.0,197,69.7,60.8,0,43.05708,195,388,73.9,60.5,0,42.705345,380.0,343,73.5,59.8,0,42.18825,335,183,73.3,60.0,0,57.7126,175.0,260,72.8,60.0,0,45.511482,245,435,72.9,60.1,0,46.85194,420.0,221,73.8,60.0,0,34.802303,220.79977,342,73.6,60.1,0,33.62745,335.0,101,74.2,61.2,0,31.217838,100,346,73.1,60.8,0,38.93958,335,199,72.3,284.8,0,32.9455,195.0,389,73.8,60.3,0,36.970444,380.0,346,71.5,60.2,0,42.471798,335,260,73.8,59.9,0,40.202065,263.99982,274,73.8,60.3,0,49.118523,272.2997,643,73.6,59.7,0,49.817562,644.0,162,73.7,60.6,0,42.781414,160.0,353,73.7,59.8,0,51.30699,335.0,423,73.7,60.6,0,53.64902,425.7743,178,71.9,60.5,0,35.54659,150,200,72.9,61.5,0,44.413704,195.0,396,74.3,60.3,0,42.01883,380,601,69.4,59.6,0,67.865005,575,353,73.5,60.8,0,46.70701,361.73834,256,73.9,60.9,0,42.97193,250.0,180,73.0,60.9,0,57.77096,175.0,194,74.0,60.8,0,29.277065,190.0,195,71.4,60.5,0,44.705765,185,314,70.0,60.1,0,40.649815,300,308,73.4,59.9,0,36.31876,300.0,218,68.6,59.9,0,55.174065,210,887,66.9,59.5,0,89.45687,880,88.2,88.3,88.9,144.7,104.4,116.5,1.2,-0.6,29.94
20170711,1605,92.2,49.3,39.77195232,52.737275,270,51.1,44.1,5.65,84.4,78.2,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.5,57.4,100.0,15,100.0,54.8,100.0,0,74.8,1.25,55.8,1.8125,59.5,0,0,51.6,13.7,0,0,0,73.9,82.1,59.1,73.0,15,68.6,58.4,62.9,0,81.7,1.0,55.8,1.8125,58.6,0,0,98.4,79.7,17.5,4.4,1.3,90,90,88.1,63.1,82.0,100,48.8,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,992,59.1,0,45.9076,998.0017,72.0,68.0,2123.706,69.4,58.4,38.2,2200.0,266,71.7,58.3,0,48.14171,260.0,128,70.0,59.1,0,53.489513,125,1583,71.8,58.5,0,47.024975,1592.166,705,76.8,59.3,0,31.022285,700,608,70.8,59.2,0,44.952217,600.0,207,69.1,59.4,0,36.505596,200.0,128,70.7,59.5,0,54.604298,125.0,343,71.2,60.1,0,30.299335,330,235,72.7,60.7,0,99.950905,650,593,70.0,60.9,0,100,950,514,0,59.3,0,32.936993,500.0,505,72.0,59.3,0,33.554573,500.0,181,72.9,60.2,0,48.709442,175,252,70.6,60.7,0,42.725826,245,224,72.0,60.5,0,41.991184,220,370,76.2,60.2,0,32.991203,350,446,73.8,60.1,0,53.06172,448.79977,340,73.8,60.4,0,31.499634,335.0,339,73.6,60.3,0,28.9535,335.0,199,71.2,61.3,0,36.49411,195.0,555,74.0,60.4,0,33.440395,559.1996,253,69.0,60.1,0,43.691704,245,176,73.7,60.2,0,44.773006,175.0,254,72.4,60.3,0,46.705925,245,435,73.3,60.0,0,40.9175,420.0,162,73.9,61.0,0,27.209217,160.0,482,74.1,60.3,0,44.982235,477.7998,307,73.3,61.1,0,31.93442,300.0,413,72.4,60.3,0,26.996431,400,202,70.6,61.0,0,36.760735,195,407,71.7,60.0,0,33.066006,380,355,70.0,60.6,0,30.93366,335,176,73.5,59.7,0,62.06109,175.0,248,73.7,60.4,0,46.416264,245.0,358,73.0,59.9,0,39.22774,350.0,260,73.9,60.1,0,47.49969,263.19974,839,75.2,59.9,0,71.03785,840.0,240,73.3,61.3,0,40.83988,230,287,73.1,60.1,0,37.63322,285.0,195,69.7,60.8,0,43.336983,195,385,73.9,60.4,0,42.705345,380.0,342,73.6,59.8,0,42.18825,335,180,73.3,60.0,0,57.7126,175.0,258,72.8,60.0,0,45.511482,245,435,72.9,60.1,0,46.85194,420.0,218,73.9,60.0,0,34.802303,220.79977,341,73.6,60.1,0,33.62745,335.0,100,74.2,61.2,0,31.217838,100,344,73.0,60.7,0,38.93958,335,199,72.2,284.9,0,32.9455,195.0,387,73.8,60.3,0,36.970444,380.0,345,71.5,60.2,0,42.471798,335,261,73.8,59.9,0,40.202065,263.99982,273,73.9,60.4,0,49.118523,272.2997,583,73.6,59.7,0,47.11749,585.1998,161,73.8,60.5,0,42.781414,160.0,352,73.8,59.9,0,51.30699,335.0,367,73.6,60.7,0,50.59059,370.57446,177,71.9,60.5,0,35.54659,150,199,72.7,61.5,0,44.413704,195.0,395,74.1,60.3,0,42.01883,380,601,69.4,59.6,0,67.865005,575,337,73.6,60.9,0,45.28492,335.0,255,73.7,60.9,0,42.97193,250.0,179,73.1,60.9,0,57.77096,175.0,193,74.0,60.8,0,29.277065,190.0,193,71.3,60.5,0,44.705765,185,312,69.9,60.1,0,40.649815,300,305,73.4,59.9,0,36.31876,300.0,216,68.5,59.9,0,55.174065,210,882,66.8,59.6,0,89.45687,880,88.2,88.3,89.0,144.7,104.4,116.5,1.2,0.0,29.94
20170711,1610,92.4,49.4,39.97116895,52.737275,269,51.1,44.1,5.65,84.3,78.1,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.3,57.3,100.0,15,100.0,54.8,100.0,0,74.7,1.25,55.8,1.8125,59.4,0,0,51.7,13.9,0,0,0,73.9,82.2,59.1,72.5,15,68.0,58.4,63.1,0,81.8,1.01,55.8,1.8125,58.5,0,0,98.6,78.1,17.6,4.6,1.6,90,90,88.2,63.1,82.0,100,49.2,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,986,59.0,0,46.08949,998.0017,72.0,68.0,2123.706,69.4,58.4,37.3,2200.0,266,71.8,58.3,0,48.14171,260.0,127,70.0,59.0,0,53.489513,125,1578,71.8,58.5,0,47.58815,1592.166,708,76.7,59.3,0,30.869001,700,606,70.9,59.2,0,44.952217,600.0,206,69.1,59.4,0,36.505596,200.0,128,70.6,59.4,0,54.604298,125.0,341,71.2,60.1,0,30.299335,330,235,72.7,60.7,0,99.950905,650,592,70.1,60.9,0,100,950,514,0,59.3,0,32.936993,500.0,504,72.1,59.2,0,33.554573,500.0,181,72.9,60.1,0,48.709442,175,252,70.6,60.6,0,42.725826,245,224,71.9,60.5,0,41.991184,220,370,76.3,60.2,0,32.991203,350,423,73.8,60.0,0,51.46377,425.99976,340,73.8,60.4,0,31.499634,335.0,339,73.6,60.2,0,28.9535,335.0,199,71.2,61.2,0,36.49411,195.0,552,73.9,60.4,0,33.440395,559.1996,253,69.0,60.1,0,43.691704,245,177,73.7,60.1,0,44.773006,175.0,254,72.4,60.2,0,46.705925,245,437,73.5,59.9,0,40.9175,420.0,162,73.9,60.9,0,27.209217,160.0,511,74.0,60.3,0,46.170815,513.4998,307,73.3,60.9,0,31.93442,300.0,413,72.4,60.2,0,26.996431,400,202,70.6,60.9,0,36.760735,195,423,71.6,59.9,0,33.066006,380,361,69.9,60.5,0,30.93366,335,176,73.5,59.7,0,62.06109,175.0,250,73.7,60.4,0,46.856056,245.0,357,73.1,59.8,0,39.22774,350.0,261,73.9,60.1,0,47.49969,263.19974,838,75.0,59.8,0,71.03785,840.0,240,73.3,61.2,0,40.83988,230,288,73.0,60.1,0,37.63322,285.0,196,69.6,60.7,0,43.336983,195,385,74.0,60.4,0,42.705345,380.0,340,73.6,59.8,0,42.18825,335,181,73.3,59.9,0,57.7126,175.0,257,72.8,59.9,0,45.511482,245,432,73.0,60.1,0,46.85194,420.0,219,73.9,60.0,0,34.802303,220.79977,339,73.6,60.1,0,33.62745,335.0,98,74.2,61.1,0,31.217838,100,345,73.0,60.7,0,38.93958,335,198,72.1,284.5,0,32.9455,195.0,384,73.8,60.3,0,36.970444,380.0,345,71.5,60.1,0,42.471798,335,260,73.8,59.9,0,40.202065,263.99982,275,73.9,60.3,0,49.118523,272.2997,551,73.7,59.7,0,45.69448,555.7997,162,73.8,60.5,0,42.781414,160.0,357,73.7,59.8,0,51.30699,335.0,340,73.6,60.8,0,49.1352,342.97443,176,71.9,60.5,0,35.54659,150,200,72.6,61.4,0,44.413704,195.0,398,74.0,60.2,0,42.01883,380,603,69.3,59.6,0,67.865005,575,337,73.7,60.9,0,45.28492,335.0,255,73.6,60.8,0,42.97193,250.0,179,73.1,60.9,0,57.77096,175.0,192,74.0,60.8,0,29.277065,190.0,194,71.3,60.4,0,44.705765,185,311,69.9,60.1,0,40.649815,300,305,73.3,59.8,0,36.31876,300.0,216,68.6,59.8,0,55.174065,210,884,66.8,59.5,0,89.838196,880,88.1,88.3,88.8,142.7,104.4,116.3,1.2,0.2,29.94
20170711,1615,92.2,48.7,39.55175967,52.737275,271,51.0,44.0,5.65,84.3,78.1,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.5,57.3,100.0,15,100.0,54.8,100.0,0,74.8,1.3,55.8,1.8125,59.4,0,0,51.9,13.8,0,0,0,73.9,82.0,59.0,72.4,15,67.3,58.4,65.1,0,81.6,0.99,55.8,1.8125,58.5,0,0,98.2,78.6,18.1,4.3,1.4,90,90,88.0,63.1,82.0,100,47.6,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,796,59.1,0,39.5174,782.00116,72.0,68.0,2123.706,69.4,58.3,37.4,2200.0,269,71.7,58.2,0,48.14171,260.0,129,70.1,59.0,0,53.489513,125,1482,71.7,58.4,0,42.39716,1490.1658,698,76.7,59.2,0,31.753332,700,614,70.8,59.1,0,44.952217,600.0,209,69.0,59.3,0,36.505596,200.0,129,70.7,59.4,0,54.604298,125.0,344,71.1,60.0,0,30.299335,330,238,72.7,60.6,0,99.950905,650,601,70.0,60.8,0,100,950,515,0,59.2,0,32.936993,500.0,506,72.1,59.2,0,33.554573,500.0,181,73.0,60.0,0,48.709442,175,252,70.6,60.6,0,42.725826,245,226,71.9,60.4,0,41.991184,220,371,76.3,60.1,0,32.991203,350,424,73.8,60.0,0,51.46377,425.99976,337,73.8,60.3,0,31.156578,335.0,339,73.6,60.2,0,28.9535,335.0,199,71.1,61.1,0,36.49411,195.0,549,73.9,60.3,0,33.440395,559.1996,252,68.9,60.0,0,43.691704,245,177,73.7,60.0,0,44.773006,175.0,254,72.4,60.2,0,46.705925,245,437,73.6,59.8,0,40.9175,420.0,162,73.9,60.8,0,27.209217,160.0,514,74.0,60.2,0,46.170815,513.4998,307,73.2,60.9,0,31.93442,300.0,413,72.3,60.1,0,26.996431,400,202,70.6,60.8,0,36.760735,195,413,71.6,59.9,0,33.066006,380,358,69.9,60.5,0,30.93366,335,176,73.5,59.6,0,62.06109,175.0,246,73.7,60.3,0,46.856056,245.0,358,73.0,59.8,0,39.22774,350.0,262,73.9,60.0,0,47.49969,263.19974,838,74.7,59.7,0,71.03785,840.0,240,73.2,61.2,0,40.83988,230,288,73.0,60.1,0,37.63322,285.0,196,69.6,60.6,0,43.336983,195,386,73.9,60.3,0,42.705345,380.0,344,73.6,59.7,0,42.18825,335,181,73.2,59.8,0,57.7126,175.0,257,72.8,59.8,0,45.511482,245,431,72.9,60.0,0,46.85194,420.0,244,74.0,59.8,0,38.00955,243.6,340,73.6,60.0,0,33.62745,335.0,99,74.1,61.1,0,31.217838,100,343,73.0,60.7,0,38.93958,335,199,72.0,284.7,0,32.9455,195.0,385,73.8,60.2,0,36.970444,380.0,345,71.5,60.1,0,42.471798,335,235,73.7,59.8,0,39.580326,245.9998,274,73.9,60.2,0,49.118523,272.2997,553,73.9,59.6,0,45.69448,555.7997,162,73.9,60.4,0,42.781414,160.0,361,73.7,59.7,0,51.30699,335.0,285,73.7,60.9,0,46.224422,287.7743,180,71.9,60.4,0,35.54659,150,198,72.5,61.4,0,44.030647,195.0,400,74.0,60.1,0,42.01883,380,605,69.3,59.4,0,67.865005,575,337,73.7,60.9,0,45.28492,335.0,255,73.5,60.8,0,42.97193,250.0,179,73.1,60.9,0,57.77096,175.0,192,73.9,60.7,0,29.277065,190.0,194,71.3,60.3,0,44.705765,185,311,69.9,60.0,0,40.649815,300,306,73.3,59.7,0,36.31876,300.0,218,68.5,59.8,0,55.174065,210,885,66.7,59.4,0,89.838196,880,88.1,88.2,88.8,143.7,104.4,116.5,1.9,-1.0,29.94
20170711,1620,92.3,48.0,39.3745108,52.737275,269,50.9,43.9,5.65,84.2,78.1,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.4,57.1,100.0,15,100.0,54.8,100.0,0,74.7,1.3,55.8,1.8125,59.3,0,0,51.8,13.7,0,0,0,74.0,81.9,58.8,72.3,15,66.5,58.4,62.6,0,81.7,1.0,55.8,1.8125,58.3,0,0,98.6,77.9,17.4,4.7,1.0,90,90,87.9,63.1,82.0,100,46.0,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,553,59.2,0,33.369713,566.00116,72.0,68.0,2123.706,69.4,58.2,36.6,2200.0,276,71.7,58.1,0,48.14171,260.0,130,70.0,58.9,0,52.42242,125,1402,71.7,58.4,0,39.532322,1388.1658,686,76.6,59.1,0,33.27438,700,626,70.8,59.0,0,44.952217,600.0,212,69.0,59.2,0,36.505596,200.0,130,70.6,59.3,0,53.273083,125.0,350,71.1,59.9,0,30.299335,330,244,72.6,60.6,0,99.950905,650,611,70.0,60.7,0,100,950,516,0,59.1,0,32.936993,500.0,508,72.0,59.1,0,33.554573,500.0,181,73.0,60.0,0,48.709442,175,250,70.5,60.5,0,42.725826,245,224,71.9,60.3,0,41.991184,220,369,76.0,60.0,0,32.991203,350,422,73.8,59.9,0,51.46377,425.99976,337,73.8,60.2,0,31.156578,335.0,337,73.5,60.1,0,28.9535,335.0,198,71.2,61.1,0,36.49411,195.0,550,73.9,60.2,0,33.90982,559.1996,251,68.9,59.9,0,43.691704,245,176,73.7,60.0,0,44.773006,175.0,253,72.4,60.1,0,46.705925,245,436,73.7,59.8,0,40.9175,420.0,161,73.9,60.8,0,27.209217,160.0,513,74.0,60.1,0,46.170815,513.4998,307,73.2,60.8,0,31.93442,300.0,411,72.2,60.1,0,26.996431,400,201,70.6,60.7,0,36.760735,195,415,71.6,59.8,0,33.066006,380,353,69.9,60.4,0,30.93366,335,177,73.5,59.5,0,62.506016,175.0,253,73.7,60.2,0,47.450375,245.0,356,73.0,59.7,0,39.22774,350.0,260,73.9,59.9,0,47.49969,263.19974,840,74.7,59.7,0,71.03785,840.0,239,73.2,61.1,0,40.83988,230,288,73.0,59.9,0,37.63322,285.0,198,69.6,60.5,0,44.83388,195,394,73.9,60.2,0,43.311016,380.0,340,73.6,59.6,0,42.18825,335,179,73.2,59.8,0,57.7126,175.0,256,72.7,59.8,0,45.511482,245,430,73.0,59.9,0,46.85194,420.0,243,74.0,59.8,0,38.00955,243.6,337,73.5,59.9,0,33.62745,335.0,98,74.1,61.0,0,31.217838,100,344,73.1,60.6,0,38.93958,335,198,72.0,284.7,0,32.9455,195.0,397,73.8,60.1,0,37.86946,380.0,344,71.5,60.0,0,42.471798,335,225,73.8,59.7,0,38.303543,227.9998,274,73.9,60.2,0,49.118523,272.2997,585,74.1,59.6,0,48.86889,585.1998,161,73.9,60.4,0,42.781414,160.0,353,73.7,59.7,0,51.30699,335.0,284,73.8,60.8,0,46.224422,287.7743,182,71.9,60.4,0,35.54659,150,198,72.4,61.3,0,44.030647,195.0,395,73.9,60.1,0,42.01883,380,600,69.3,59.4,0,67.865005,575,337,73.7,60.8,0,45.28492,335.0,254,73.5,60.7,0,42.97193,250.0,178,73.1,60.8,0,57.77096,175.0,192,73.9,60.6,0,29.277065,190.0,194,71.3,60.3,0,44.705765,185,308,69.8,59.9,0,40.649815,300,305,73.3,59.7,0,36.31876,300.0,216,68.5,59.7,0,55.174065,210,884,66.7,59.3,0,90.425644,880,88.1,88.2,88.6,143.7,104.3,116.7,1.2,-0.5,29.94
20170711,1625,92.7,48.2,39.76854572,52.737275,269,50.9,43.9,5.65,84.2,78.1,-0.2,1.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.4,57.1,100.0,15,100.0,54.8,100.0,0,74.6,1.3,55.8,1.8125,59.2,0,0,51.4,13.9,0,0,0,74.0,81.9,58.8,72.7,15,65.7,58.4,62.2,0,81.5,1.01,55.8,1.8125,58.2,0,0,98.4,79.3,17.3,4.4,2.0,90,90,88.1,63.1,82.0,100,45.3,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,445,59.2,0,31.138596,458.00116,72.0,68.0,2123.706,69.4,58.1,38.7,2200.0,276,71.7,58.0,0,47.05499,260.0,129,70.0,58.8,0,51.968597,125,1385,71.9,58.2,0,39.44662,1388.1658,695,76.4,58.9,0,33.41587,700,628,70.8,58.8,0,44.952217,600.0,213,69.0,59.1,0,36.505596,200.0,130,70.6,59.1,0,53.273083,125.0,350,71.0,59.7,0,30.299335,330,244,72.7,60.4,0,99.950905,650,612,70.0,60.6,0,100,950,516,0,59.0,0,32.936993,500.0,509,72.0,59.0,0,33.554573,500.0,180,73.0,60.0,0,48.709442,175,251,70.5,60.6,0,42.725826,245,224,71.9,60.4,0,41.991184,220,369,75.8,60.1,0,32.991203,350,423,73.9,59.9,0,51.46377,425.99976,335,73.8,60.3,0,31.156578,335.0,338,73.5,60.1,0,28.9535,335.0,198,71.1,61.1,0,36.49411,195.0,547,73.8,60.3,0,33.90982,559.1996,251,68.9,60.0,0,43.691704,245,176,73.6,60.1,0,44.773006,175.0,252,72.4,60.1,0,46.705925,245,435,73.8,59.8,0,40.9175,420.0,162,74.0,60.8,0,27.209217,160.0,514,73.9,60.2,0,46.170815,513.4998,307,73.2,60.8,0,31.93442,300.0,410,72.2,60.1,0,26.996431,400,201,70.6,60.8,0,36.760735,195,419,71.5,59.8,0,33.066006,380,357,69.9,60.4,0,30.93366,335,177,73.5,59.6,0,62.506016,175.0,252,73.7,60.3,0,47.450375,245.0,357,73.1,59.8,0,39.22774,350.0,259,73.9,59.9,0,47.487404,263.19974,833,74.6,59.7,0,71.03785,840.0,239,73.2,61.1,0,40.83988,230,293,73.0,60.0,0,38.074238,285.0,198,69.5,60.6,0,44.83388,195,395,73.9,60.3,0,43.311016,380.0,337,73.6,59.7,0,42.18825,335,181,73.3,59.8,0,57.7126,175.0,256,72.7,59.8,0,45.511482,245,431,73.0,60.0,0,46.85194,420.0,243,74.0,59.8,0,38.00955,243.6,339,73.5,60.0,0,33.62745,335.0,99,74.1,61.0,0,31.217838,100,342,73.0,60.6,0,38.93958,335,198,71.9,284.7,0,32.9455,195.0,396,73.8,60.1,0,37.86946,380.0,345,71.6,60.0,0,42.471798,335,227,73.9,59.8,0,38.303543,227.9998,274,73.9,60.2,0,49.118523,272.2997,647,74.2,59.6,0,51.5568,643.9997,162,74.0,60.4,0,42.781414,160.0,349,73.6,59.7,0,51.30699,335.0,284,73.9,60.9,0,46.224422,287.7743,178,71.9,60.4,0,35.54659,150,198,72.3,61.4,0,44.030647,195.0,394,73.8,60.1,0,42.01883,380,600,69.3,59.5,0,67.865005,575,337,73.8,60.8,0,45.28492,335.0,254,73.4,60.7,0,42.97193,250.0,179,73.1,60.8,0,57.77096,175.0,194,74.0,60.6,0,29.277065,190.0,193,71.2,60.3,0,44.705765,185,312,69.8,60.0,0,40.649815,300,305,73.3,59.7,0,36.31876,300.0,216,68.4,59.7,0,55.174065,210,885,66.7,59.4,0,90.425644,880,88.1,88.2,88.7,143.7,104.3,116.6,1.2,0.0,29.94
20170711,1630,92.8,48.1,39.81166873,52.737275,268,50.8,43.8,5.65,84.0,77.9,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.0,100.0,15,100.0,54.8,100.0,0,74.7,1.35,55.8,1.8125,59.1,0,0,51.7,14.0,0,0,0,74.0,82.8,59.1,72.8,15,65.1,58.4,62.3,0,82.4,0.99,55.8,1.8125,58.2,0,0,98.9,79.0,17.4,4.3,1.2,90,90,88.7,63.1,82.0,100,43.9,0,88.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,345,59.3,0,30.338305,350.00116,72.0,68.0,2123.706,69.3,58.1,37.8,2200.0,274,71.6,57.9,0,46.66377,260.0,130,70.0,58.8,0,51.968597,125,1403,72.0,58.2,0,38.442703,1388.1658,695,76.3,58.9,0,33.84035,700,628,70.7,58.8,0,44.952217,600.0,214,68.9,59.0,0,36.505596,200.0,131,70.5,59.1,0,53.273083,125.0,352,71.0,59.7,0,30.299335,330,246,72.6,60.4,0,99.950905,650,613,69.9,60.5,0,100,950,516,0,58.9,0,32.936993,500.0,509,71.9,58.9,0,33.554573,500.0,181,72.9,60.1,0,48.709442,175,251,70.5,60.6,0,42.725826,245,225,71.9,60.5,0,41.991184,220,369,75.7,60.2,0,32.991203,350,421,74.0,60.1,0,51.46377,425.99976,337,73.8,60.3,0,31.156578,335.0,339,73.5,60.2,0,28.9535,335.0,198,71.0,61.2,0,36.49411,195.0,548,73.8,60.3,0,33.90982,559.1996,252,68.9,60.1,0,43.691704,245,176,73.6,60.1,0,44.773006,175.0,253,72.4,60.2,0,46.705925,245,436,74.0,60.0,0,40.9175,420.0,162,73.9,60.9,0,27.209217,160.0,514,73.9,60.2,0,46.170815,513.4998,307,73.2,60.9,0,31.93442,300.0,411,72.2,60.1,0,26.996431,400,202,70.6,60.9,0,36.760735,195,416,71.5,59.9,0,33.066006,380,359,69.9,60.5,0,30.93366,335,178,73.5,59.7,0,62.506016,175.0,254,73.7,60.4,0,47.450375,245.0,356,73.1,59.9,0,39.22774,350.0,260,73.9,60.1,0,47.487404,263.19974,837,74.6,59.8,0,71.03785,840.0,239,73.2,61.2,0,40.83988,230,294,73.0,60.1,0,38.074238,285.0,199,69.6,60.7,0,44.83388,195,394,73.9,60.3,0,43.311016,380.0,339,73.6,59.7,0,42.18825,335,180,73.4,59.9,0,57.7126,175.0,256,72.7,59.9,0,45.511482,245,430,73.1,60.1,0,46.85194,420.0,243,74.0,59.9,0,38.00955,243.6,338,73.6,60.0,0,33.62745,335.0,99,74.0,61.1,0,31.217838,100,344,73.0,60.6,0,38.93958,335,199,71.8,284.8,0,32.9455,195.0,392,73.8,60.2,0,37.86946,380.0,345,71.6,60.1,0,42.471798,335,224,73.8,59.9,0,38.303543,227.9998,274,73.9,60.4,0,49.118523,272.2997,677,74.2,59.7,0,52.57845,673.39966,161,74.1,60.5,0,42.781414,160.0,353,73.7,59.8,0,51.30699,335.0,283,73.9,61.0,0,46.224422,287.7743,177,71.9,60.4,0,35.54659,150,198,72.3,61.5,0,44.030647,195.0,396,73.7,60.2,0,42.01883,380,599,69.3,59.6,0,67.865005,575,337,73.8,60.8,0,45.28492,335.0,255,73.4,60.8,0,42.97193,250.0,179,73.1,60.9,0,57.77096,175.0,192,74.0,60.7,0,29.277065,190.0,193,71.2,60.4,0,44.705765,185,314,69.8,60.1,0,40.649815,300,306,73.2,59.7,0,36.31876,300.0,217,68.4,59.8,0,55.174065,210,888,66.7,59.5,0,90.425644,880,88.1,88.2,88.7,142.7,104.3,116.3,0.3,0.9,29.94
20170711,1635,92.8,49.0,40.14841158,52.737275,269,50.9,43.9,5.65,84.2,78.1,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.0,100.0,15,100.0,54.8,100.0,0,74.7,1.35,55.8,1.8125,59.1,0,0,51.8,14.0,0,0,0,73.9,82.7,59.2,73.3,15,64.5,58.4,63.2,0,82.4,0.99,55.8,1.8125,58.2,0,0,98.6,80.1,17.6,4.4,1.0,90,90,88.0,63.1,82.0,100,43.8,0,88.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,343,59.3,0,30.338305,350.00116,72.0,68.0,2123.706,69.3,58.1,37.0,2200.0,275,71.5,57.9,0,46.66377,260.0,130,70.0,58.7,0,51.968597,125,1431,72.1,58.2,0,41.42997,1439.166,692,76.2,58.8,0,34.146915,700,629,70.6,58.8,0,44.952217,600.0,215,68.9,59.0,0,36.505596,200.0,127,70.6,59.1,0,52.662434,125.0,351,70.9,59.7,0,30.299335,330,246,72.6,60.3,0,99.950905,650,614,69.9,60.5,0,100,950,516,0,58.9,0,32.936993,500.0,510,71.9,58.9,0,33.554573,500.0,180,72.9,60.2,0,48.709442,175,250,70.5,60.8,0,42.725826,245,223,71.8,60.6,0,41.991184,220,367,75.7,60.3,0,32.991203,350,420,74.0,60.1,0,51.46377,425.99976,338,73.8,60.4,0,31.6099,335.0,337,73.5,60.3,0,28.9535,335.0,197,71.0,61.3,0,36.49411,195.0,546,73.8,60.4,0,33.90982,559.1996,249,68.9,60.2,0,43.691704,245,176,73.6,60.2,0,44.773006,175.0,253,72.4,60.3,0,46.705925,245,450,74.3,60.1,0,41.620422,445.20026,161,73.9,61.0,0,27.209217,160.0,512,73.9,60.3,0,46.170815,513.4998,307,73.2,61.0,0,31.93442,300.0,411,72.2,60.2,0,26.996431,400,200,70.5,60.9,0,36.760735,195,416,71.4,60.0,0,33.066006,380,356,69.9,60.6,0,30.93366,335,176,73.5,59.8,0,62.506016,175.0,251,73.7,60.5,0,47.01058,245.0,354,73.1,60.0,0,39.22774,350.0,259,74.0,60.2,0,47.75771,263.19974,834,74.5,59.9,0,71.03785,840.0,239,73.2,61.2,0,40.83988,230,293,73.0,60.1,0,38.074238,285.0,198,69.5,60.8,0,44.83388,195,398,73.9,60.4,0,43.311016,380.0,339,73.6,59.8,0,42.18825,335,180,73.4,60.0,0,57.7126,175.0,257,72.7,60.0,0,45.511482,245,430,73.2,60.2,0,46.85194,420.0,243,74.0,60.0,0,38.00955,243.6,338,73.5,60.1,0,33.62745,335.0,100,73.9,61.1,0,31.217838,100,343,72.9,60.8,0,38.93958,335,197,71.8,284.7,0,32.9455,195.0,396,73.8,60.3,0,37.86946,380.0,345,71.5,60.2,0,42.471798,335,225,73.9,60.0,0,38.858665,227.9998,271,74.0,60.4,0,49.118523,272.2997,734,74.2,59.7,0,54.84067,732.1997,207,74.1,60.4,0,46.97017,205.59988,344,73.7,59.9,0,51.30699,335.0,281,73.9,61.0,0,46.224422,287.7743,171,71.8,60.5,0,35.54659,150,197,72.2,61.5,0,44.030647,195.0,396,73.7,60.3,0,42.01883,380,593,69.2,59.7,0,67.865005,575,337,73.8,60.9,0,45.28492,335.0,254,73.4,60.9,0,42.97193,250.0,178,73.1,60.9,0,57.77096,175.0,192,74.0,60.8,0,29.277065,190.0,193,71.2,60.5,0,44.705765,185,311,69.7,60.2,0,40.649815,300,305,73.2,59.9,0,36.31876,300.0,216,68.4,60.0,0,55.174065,210,886,66.6,59.6,0,90.425644,880,88.1,88.2,88.7,142.7,104.3,116.6,1.3,0.0,29.94
