20170711,1640,92.9,47.7,39.74217763,52.737275,269,50.8,43.9,5.65,84.3,78.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.5,57.0,100.0,15,100.0,54.8,100.0,0,74.7,1.3,55.8,1.8125,58.9,0,0,51.7,13.8,0,0,0,73.9,82.6,59.5,73.7,15,64.0,58.4,60.7,0,82.4,0.97,55.8,1.8125,58.2,0,0,99.0,82.1,17.0,4.7,0.7,90,90,88.1,63.1,82.0,100,43.5,0,88.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,459,59.3,0,31.053717,458.00168,72.0,68.0,2123.706,69.3,58.1,38.1,2200.0,271,71.5,57.9,0,46.66377,260.0,128,70.0,58.7,0,51.968597,125,1492,72.1,58.1,0,42.176785,1490.166,702,76.1,58.8,0,33.39229,700,622,70.6,58.8,0,44.952217,600.0,213,68.9,59.0,0,36.505596,200.0,126,70.6,59.1,0,52.662434,125.0,350,70.8,59.7,0,30.299335,330,243,72.5,60.3,0,99.950905,650,612,69.8,60.5,0,100,950,516,0,58.9,0,32.936993,500.0,508,71.8,58.9,0,33.554573,500.0,180,72.9,60.4,0,48.709442,175,251,70.5,60.9,0,42.725826,245,225,71.8,60.8,0,41.991184,220,369,75.8,60.4,0,32.991203,350,450,74.1,60.3,0,53.635033,448.7999,338,73.8,60.6,0,31.6099,335.0,340,73.5,60.4,0,28.9535,335.0,197,71.0,61.4,0,36.49411,195.0,547,73.7,60.6,0,33.90982,559.1996,251,68.9,60.3,0,43.691704,245,176,73.6,60.4,0,44.773006,175.0,254,72.3,60.5,0,46.705925,245,450,74.4,60.2,0,41.090145,445.20026,161,74.0,61.1,0,27.209217,160.0,515,73.9,60.5,0,46.170815,513.4998,308,73.2,61.1,0,31.93442,300.0,411,72.2,60.4,0,26.996431,400,202,70.5,61.0,0,36.760735,195,420,71.4,60.2,0,33.066006,380,348,69.9,60.7,0,30.93366,335,177,73.5,60.0,0,62.506016,175.0,251,73.7,60.6,0,47.01058,245.0,359,73.2,60.1,0,39.22774,350.0,260,74.0,60.4,0,47.47512,263.19974,838,74.9,60.1,0,71.03785,840.0,240,73.2,61.4,0,40.83988,230,295,72.9,60.3,0,38.074238,285.0,199,69.5,60.9,0,44.83388,195,393,73.9,60.5,0,42.779724,380.0,342,73.6,60.0,0,42.18825,335,181,73.3,60.2,0,57.7126,175.0,259,72.7,60.2,0,45.511482,245,433,73.3,60.4,0,46.85194,420.0,243,74.0,60.2,0,38.00955,243.6,339,73.5,60.3,0,33.62745,335.0,100,73.8,61.3,0,31.217838,100,342,72.9,60.9,0,38.93958,335,199,71.8,284.8,0,32.9455,195.0,396,73.9,60.4,0,37.86946,380.0,345,71.4,60.4,0,42.471798,335,224,73.9,60.2,0,38.858665,227.9998,270,74.0,60.6,0,49.118523,272.2997,787,74.2,59.9,0,56.713696,790.9997,228,74.1,60.5,0,47.635384,228.39989,341,73.7,60.1,0,51.30699,335.0,282,74.0,61.1,0,46.224422,287.7743,177,71.8,60.6,0,35.54659,150,197,72.1,61.7,0,44.030647,195.0,397,73.6,60.4,0,42.01883,380,602,69.2,60.0,0,67.865005,575,337,73.8,61.0,0,45.28492,335.0,254,73.3,61.0,0,42.97193,250.0,179,73.1,61.0,0,57.77096,175.0,193,74.0,60.9,0,29.277065,190.0,194,71.2,60.6,0,44.705765,185,312,69.7,60.4,0,40.649815,300,306,73.2,60.0,0,36.31876,300.0,217,68.3,60.1,0,55.174065,210,889,66.6,59.9,0,90.425644,880,88.0,88.2,88.6,142.7,104.3,116.5,1.1,0.0,29.94
20170711,1645,92.3,51.7,40.73807864,52.737275,268,50.9,43.9,5.65,84.3,78.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.7,57.3,100.0,15,100.0,54.8,100.0,0,75.1,1.3,55.8,1.8125,59.0,0,0,51.7,13.6,0,0,0,73.9,82.5,59.6,73.7,15,63.5,58.4,65.1,0,82.1,1.01,55.8,1.8125,58.4,0,0,98.7,78.7,18.2,4.6,1.1,90,90,88.2,63.1,82.0,100,43.9,0,88.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,661,59.4,0,37.613678,674.0017,72.0,68.0,2123.706,69.3,58.4,37.2,2200.0,268,71.6,58.1,0,46.66377,260.0,128,69.9,58.8,0,51.968597,125,1533,72.0,58.4,0,44.404995,1541.166,704,76.0,59.1,0,33.32154,700,618,70.5,58.9,0,44.952217,600.0,211,68.9,59.2,0,36.505596,200.0,128,70.6,59.3,0,54.07914,125.0,347,70.9,59.8,0,30.299335,330,241,72.5,60.5,0,99.950905,650,605,69.9,60.7,0,100,950,516,0,59.1,0,32.936993,500.0,508,71.8,59.0,0,33.554573,500.0,181,72.9,60.5,0,48.709442,175,252,70.5,61.1,0,42.725826,245,225,71.8,60.9,0,41.991184,220,371,75.9,60.5,0,32.991203,350,495,74.1,60.4,0,57.00171,494.39987,340,73.9,60.7,0,31.6099,335.0,337,73.5,60.6,0,28.9535,335.0,198,71.0,61.5,0,36.49411,195.0,521,73.8,60.7,0,32.21742,520.7996,251,68.9,60.4,0,43.691704,245,177,73.6,60.6,0,44.773006,175.0,254,72.3,60.6,0,46.705925,245,477,74.6,60.3,0,42.53299,472.08008,162,74.0,61.2,0,27.209217,160.0,514,74.0,60.6,0,46.170815,513.4998,308,73.2,61.2,0,31.93442,300.0,414,72.3,60.5,0,26.996431,400,202,70.6,61.1,0,36.760735,195,392,71.4,60.3,0,33.066006,380,351,69.8,60.9,0,30.93366,335,177,73.5,60.1,0,62.506016,175.0,255,73.6,60.7,0,47.01058,245.0,355,73.2,60.3,0,39.22774,350.0,290,74.1,60.4,0,50.251873,288.99988,833,75.1,60.2,0,71.03785,840.0,239,73.2,61.5,0,40.83988,230,293,72.9,60.4,0,38.074238,285.0,198,69.5,61.0,0,44.83388,195,394,73.9,60.7,0,42.779724,380.0,340,73.7,60.1,0,42.18825,335,180,73.2,60.3,0,57.7126,175.0,258,72.7,60.3,0,45.511482,245,433,73.3,60.5,0,46.85194,420.0,244,74.0,60.3,0,38.00955,243.6,340,73.5,60.4,0,33.62745,335.0,101,73.8,61.4,0,31.217838,100,345,72.9,61.0,0,38.93958,335,199,71.7,284.6,0,32.9455,195.0,398,73.9,60.6,0,37.86946,380.0,345,71.4,60.5,0,42.471798,335,225,73.9,60.3,0,38.858665,227.9998,269,74.0,60.8,0,49.118523,272.2997,824,74.2,60.0,0,58.379955,820.39966,255,74.0,60.5,0,49.838894,251.19989,361,73.7,60.2,0,51.75684,335.0,283,74.0,61.3,0,46.224422,287.7743,175,71.8,60.8,0,35.54659,150,197,72.1,61.8,0,44.030647,195.0,400,73.6,60.6,0,42.01883,380,600,69.2,60.0,0,67.865005,575,337,73.6,61.1,0,45.28492,335.0,256,73.3,61.1,0,42.97193,250.0,179,73.0,61.1,0,57.77096,175.0,193,73.9,61.0,0,29.277065,190.0,195,71.2,60.8,0,44.705765,185,313,69.7,60.5,0,40.649815,300,306,73.2,60.2,0,36.31876,300.0,218,68.3,60.2,0,55.174065,210,893,66.6,59.9,0,90.425644,880,88.0,88.1,88.8,141.7,104.2,116.4,1.2,0.0,29.94
20170711,1650,91.9,51.5,40.33035628,52.737275,271,51.0,44.0,5.65,84.4,78.3,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.7,57.4,100.0,15,100.0,54.4,100.0,0,75.0,1.25,55.4,1.8125,59.3,0,0,51.6,14.0,0,0,0,73.9,82.5,59.8,74.3,15,63.3,58.2,66.3,0,82.1,1.0,55.4,1.8125,58.5,0,0,98.6,82.2,18.4,4.3,1.4,90,90,88.2,63.1,82.0,100,43.7,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,788,59.3,0,40.71784,782.0017,72.0,68.0,2123.706,69.3,58.4,38.3,2200.0,265,71.6,58.3,0,46.66377,260.0,126,69.9,59.0,0,51.968597,125,1561,71.9,58.5,0,44.955925,1541.166,704,76.0,59.2,0,31.965569,700,611,70.5,59.1,0,44.952217,600.0,209,68.9,59.3,0,36.505596,200.0,126,70.6,59.4,0,54.07914,125.0,344,70.9,60.0,0,30.299335,330,238,72.5,60.7,0,99.950905,650,597,69.8,60.8,0,100,950,515,0,59.3,0,32.936993,500.0,506,71.8,59.2,0,33.554573,500.0,181,72.9,60.7,0,48.709442,175,252,70.6,61.2,0,42.725826,245,225,71.8,61.0,0,41.991184,220,371,76.0,60.7,0,32.991203,350,519,74.1,60.6,0,58.428883,517.1999,340,73.8,60.9,0,31.6099,335.0,339,73.5,60.7,0,28.9535,335.0,199,71.1,61.6,0,36.49411,195.0,528,73.8,60.9,0,32.21742,520.7996,252,68.9,60.6,0,43.691704,245,177,73.6,60.7,0,44.773006,175.0,253,72.3,60.8,0,46.705925,245,492,74.6,60.5,0,43.013935,493.92,162,74.0,61.4,0,27.209217,160.0,517,74.0,60.8,0,46.170815,513.4998,308,73.2,61.3,0,31.93442,300.0,413,72.3,60.6,0,26.996431,400,203,70.6,61.3,0,36.760735,195,400,71.4,60.5,0,33.066006,380,350,69.8,61.0,0,30.93366,335,177,73.5,60.3,0,62.506016,175.0,252,73.6,60.9,0,47.01058,245.0,355,73.3,60.4,0,39.22774,350.0,319,74.1,60.6,0,52.684605,314.79987,832,75.3,60.4,0,71.03785,840.0,240,73.2,61.7,0,40.83988,230,293,72.9,60.6,0,38.074238,285.0,199,69.5,61.2,0,44.83388,195,391,73.9,60.8,0,42.779724,380.0,337,73.7,60.3,0,42.18825,335,183,73.2,60.5,0,57.7126,175.0,260,72.7,60.5,0,45.511482,245,433,73.4,60.6,0,46.85194,420.0,245,74.0,60.4,0,38.00955,243.6,340,73.5,60.6,0,33.62745,335.0,101,73.7,61.5,0,31.217838,100,343,72.9,61.2,0,38.93958,335,200,71.7,284.7,0,32.9455,195.0,400,73.9,60.8,0,37.86946,380.0,346,71.4,60.6,0,42.471798,335,223,73.9,60.5,0,38.858665,227.9998,270,74.0,60.9,0,49.118523,272.2997,833,74.2,60.2,0,58.452934,840.0,255,74.0,60.6,0,49.838894,251.19989,354,73.7,60.4,0,51.30699,335.0,283,74.0,61.4,0,46.224422,287.7743,174,71.8,60.9,0,35.54659,150,198,72.0,61.9,0,44.030647,195.0,400,73.5,60.7,0,42.01883,380,600,69.2,60.1,0,67.865005,575,337,73.8,61.3,0,45.28492,335.0,253,73.3,61.3,0,42.54105,250.0,179,73.0,61.2,0,57.77096,175.0,194,73.9,61.2,0,29.277065,190.0,195,71.2,60.9,0,44.705765,185,311,69.7,60.6,0,40.649815,300,308,73.2,60.3,0,36.31876,300.0,219,68.4,60.4,0,55.174065,210,890,66.6,60.1,0,89.90003,880,88.0,88.1,88.6,143.7,104.2,116.4,1.2,0.0,29.94
20170711,1655,91.9,51.4,40.29392775,52.737275,269,51.1,44.1,5.65,84.6,78.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.6,57.4,100.0,15,100.0,54.4,100.0,0,75.0,1.25,55.4,1.8125,59.4,0,0,51.4,13.7,0,0,0,73.9,82.6,59.7,74.1,15,63.1,58.2,63.7,0,82.2,1.01,55.4,1.8125,58.5,0,0,98.5,79.6,17.7,4.7,1.5,90,90,88.1,63.1,82.0,100,45.0,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,790,59.2,0,40.693584,782.0017,72.0,68.0,2123.706,69.3,58.5,38.4,2200.0,266,71.8,58.2,0,46.66377,260.0,126,69.9,59.0,0,51.968597,125,1512,71.6,58.5,0,43.474533,1490.1658,699,76.0,59.3,0,31.965569,700,612,70.5,59.1,0,44.952217,600.0,209,68.9,59.4,0,36.505596,200.0,126,70.6,59.4,0,54.07914,125.0,345,71.1,60.0,0,30.299335,330,239,72.5,60.7,0,99.950905,650,601,70.0,60.8,0,100,950,515,0,59.3,0,32.936993,500.0,507,71.9,59.2,0,33.554573,500.0,184,72.9,60.7,0,48.709442,175,255,70.4,61.3,0,42.725826,245,229,71.8,61.1,0,41.991184,220,375,76.1,60.8,0,32.991203,350,267,72.9,60.6,0,39.79019,160.0,346,73.9,60.9,0,31.6099,335.0,344,73.5,60.8,0,28.9535,335.0,201,71.0,61.7,0,36.49411,195.0,486,73.8,61.0,0,30.994442,482.3996,255,68.9,60.7,0,43.691704,245,179,73.6,60.8,0,44.773006,175.0,256,72.3,60.9,0,46.705925,245,499,74.7,60.6,0,43.013935,493.92,188,74.1,61.4,0,29.893368,182.79988,521,74.0,60.8,0,46.170815,513.4998,308,73.2,61.4,0,31.93442,300.0,416,72.3,60.7,0,26.996431,400,204,70.6,61.4,0,36.760735,195,426,71.4,60.5,0,33.066006,380,362,69.8,61.1,0,30.93366,335,182,73.5,60.3,0,63.107265,175.0,252,73.6,61.0,0,47.01058,245.0,357,73.3,60.5,0,39.22774,350.0,370,74.1,60.6,0,56.776016,366.39987,829,75.0,60.5,0,71.03785,840.0,239,73.2,61.8,0,40.83988,230,295,73.0,60.6,0,38.074238,285.0,199,69.5,61.3,0,44.83388,195,392,73.9,60.9,0,42.779724,380.0,338,73.7,60.4,0,43.066925,335,184,73.3,60.5,0,57.7126,175.0,262,72.7,60.6,0,45.511482,245,437,73.5,60.7,0,46.85194,420.0,271,74.1,60.5,0,39.52748,266.3999,340,73.5,60.6,0,33.62745,335.0,100,73.7,61.6,0,31.217838,100,348,72.9,61.2,0,38.93958,335,201,71.7,284.7,0,32.9455,195.0,402,73.9,60.8,0,37.86946,380.0,348,71.4,60.7,0,42.471798,335,225,73.9,60.6,0,38.858665,227.9998,270,74.0,61.0,0,49.118523,272.2997,838,74.1,60.2,0,58.452934,840.0,255,74.0,60.7,0,49.838894,251.19989,365,73.7,60.4,0,51.30699,335.0,285,74.0,61.5,0,46.224422,287.7743,180,71.8,61.0,0,35.54659,150,199,71.9,62.0,0,44.030647,195.0,403,73.6,60.8,0,42.01883,380,603,69.2,60.2,0,67.865005,575,337,73.8,61.4,0,45.28492,335.0,256,73.4,61.3,0,42.54105,250.0,181,73.0,61.4,0,57.77096,175.0,195,74.0,61.2,0,29.277065,190.0,196,71.2,61.0,0,44.705765,185,312,69.7,60.7,0,40.649815,300,309,73.2,60.4,0,36.31876,300.0,219,68.4,60.5,0,55.174065,210,897,66.6,60.1,0,89.90003,880,88.0,88.1,88.5,142.7,104.2,116.4,1.5,-1.1,29.94
20170711,1700,91.5,49.3,39.20922062,52.737275,268,51.0,44.1,5.65,84.6,78.4,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.5,57.3,100.0,15,100.0,54.4,100.0,0,74.9,1.35,55.4,1.8125,59.5,0,0,51.8,13.9,0,0,0,73.9,82.6,59.9,74.4,15,62.9,58.2,63.5,0,82.3,0.99,55.4,1.8125,58.8,0,0,98.9,80.4,17.7,4.4,1.1,90,90,88.1,63.1,81.8,100,44.6,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,472,59.3,0,33.333336,458.00116,72.0,68.0,2123.706,69.3,58.4,37.6,2200.0,273,71.7,58.2,0,46.66377,260.0,129,69.9,59.0,0,51.968597,125,1345,71.1,58.5,0,38.38149,1337.1658,691,75.9,59.2,0,33.72244,700,626,70.6,59.1,0,44.952217,600.0,213,68.9,59.3,0,36.505596,200.0,130,70.7,59.4,0,54.07914,125.0,352,71.0,60.0,0,30.299335,330,244,72.5,60.7,0,99.950905,650,613,70.0,60.8,0,100,950,516,0,59.3,0,32.936993,500.0,509,71.9,59.2,0,33.554573,500.0,181,72.9,60.9,0,48.709442,175,251,70.4,61.4,0,42.725826,245,225,71.8,61.2,0,41.991184,220,368,76.2,60.9,0,32.5391,350,536,74.2,60.7,0,59.45352,538.7331,338,73.9,61.1,0,31.156578,335.0,339,73.5,60.9,0,28.9535,335.0,198,71.1,61.8,0,36.49411,195.0,482,73.8,61.2,0,30.994442,482.3996,251,68.9,60.8,0,43.691704,245,176,73.6,61.0,0,44.773006,175.0,252,72.3,61.0,0,46.705925,245,513,74.7,60.7,0,43.42089,515.7599,232,74.1,61.3,0,32.798138,228.39989,513,74.0,61.0,0,46.170815,513.4998,307,73.2,61.5,0,31.93442,300.0,412,72.3,60.8,0,26.996431,400,202,70.6,61.5,0,36.760735,195,421,71.3,60.6,0,33.066006,380,354,69.8,61.2,0,30.93366,335,178,73.5,60.5,0,63.107265,175.0,247,73.6,61.1,0,47.01058,245.0,359,73.3,60.6,0,39.670437,350.0,393,74.1,60.7,0,59.540485,392.1999,815,74.8,60.6,0,71.03785,840.0,236,73.2,61.9,0,40.83988,230,288,73.0,60.8,0,38.074238,285.0,202,69.6,61.4,0,45.442375,195,380,73.9,61.1,0,42.779724,380.0,343,73.8,60.5,0,44.186325,335,182,73.2,60.7,0,57.7126,175.0,257,72.7,60.7,0,45.511482,245,432,73.5,60.8,0,46.85194,420.0,313,74.1,60.6,0,42.64904,311.99988,337,73.5,60.8,0,33.62745,335.0,100,73.5,61.7,0,31.217838,100,344,72.9,61.4,0,38.93958,335,199,71.7,284.9,0,32.9455,195.0,413,74.0,60.9,0,38.472904,418.4,345,71.3,60.8,0,42.471798,335,224,74.0,60.7,0,38.858665,227.9998,270,74.0,61.1,0,49.118523,272.2997,831,74.1,60.4,0,58.428604,840.0,254,74.0,60.9,0,49.838894,251.19989,349,72.9,60.6,0,51.30699,335.0,281,74.0,61.6,0,46.224422,287.7743,172,71.8,61.1,0,35.54659,150,197,71.8,62.1,0,44.030647,195.0,399,73.6,60.9,0,42.01883,380,599,69.2,60.4,0,67.865005,575,337,73.8,61.5,0,45.28492,335.0,253,73.4,61.5,0,42.54105,250.0,179,73.0,61.5,0,57.77096,175.0,205,74.0,61.3,0,31.638893,208.74959,194,71.2,61.1,0,44.705765,185,312,69.7,60.8,0,40.649815,300,307,73.2,60.5,0,36.31876,300.0,218,68.4,60.6,0,55.174065,210,889,66.6,60.3,0,89.90003,880,88.0,88.1,88.6,143.7,104.2,116.5,2.0,-0.1,29.94
20170711,1705,91.5,51.2,39.89139509,52.86505,263,51.0,44.0,5.65,84.6,78.4,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.2,100.0,15,100.0,54.4,100.0,0,74.8,1.4,55.4,1.8125,59.4,0,0,51.7,13.9,0,0,0,74.0,82.6,60.2,75.2,15,63.0,58.2,63.4,0,82.3,1.0,55.4,1.8125,58.8,0,0,98.6,83.2,17.7,4.6,0.7,90,90,88.2,63.1,81.8,100,45.6,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,250,59.6,0,25.851826,242.00114,72.0,68.0,2123.706,69.2,58.2,36.7,2200.0,268,71.7,58.1,0,45.587914,260.0,129,69.9,58.9,0,50.98737,125,1016,71.1,58.3,0,29.933887,1000.0,695,75.6,58.9,0,35.868412,700,635,70.5,59.0,0,44.498898,600.0,218,68.8,59.1,0,36.505596,200.0,129,70.6,59.2,0,52.49145,125.0,348,71.0,59.8,0,29.667404,330,253,72.5,60.5,0,99.950905,650,628,70.0,60.6,0,100,950,516,0,59.1,0,32.238293,500.0,511,71.8,59.0,0,33.554573,500.0,181,72.9,61.1,0,48.709442,175,251,70.4,61.6,0,42.725826,245,224,71.8,61.5,0,41.991184,220,367,76.3,61.2,0,32.5391,350,536,74.3,61.0,0,59.45352,540.0,338,73.9,61.3,0,31.156578,335.0,337,73.6,61.1,0,28.9535,335.0,198,71.0,62.1,0,36.49411,195.0,480,73.8,61.4,0,30.994442,482.3996,251,68.9,61.1,0,43.691704,245,176,73.6,61.2,0,44.773006,175.0,251,72.3,61.2,0,46.705925,245,511,74.7,60.9,0,43.42089,515.7599,275,74.0,61.5,0,36.30347,273.99988,512,74.0,61.2,0,46.170815,513.4998,307,73.2,61.7,0,31.93442,300.0,411,72.3,61.0,0,26.996431,400,201,70.6,61.7,0,36.760735,195,405,71.3,60.9,0,33.066006,380,352,69.8,61.4,0,30.93366,335,177,73.6,60.8,0,63.107265,175.0,247,73.6,61.4,0,47.01058,245.0,357,73.4,60.9,0,39.670437,350.0,418,74.0,61.0,0,61.56776,417.99985,812,74.8,60.9,0,71.03785,840.0,235,73.2,62.1,0,40.83988,230,286,73.0,61.0,0,38.074238,285.0,201,69.6,61.6,0,45.442375,195,389,73.9,61.3,0,43.311016,380.0,340,73.8,60.8,0,44.186325,335,181,73.3,60.9,0,57.7126,175.0,257,72.7,60.9,0,45.511482,245,430,73.6,61.1,0,46.85194,420.0,361,74.1,60.8,0,46.186806,357.59988,339,73.6,61.0,0,33.62745,335.0,99,73.5,61.8,0,31.217838,100,341,72.9,61.6,0,38.93958,335,199,71.7,284.8,0,32.9455,195.0,410,74.0,61.1,0,38.472904,418.4,345,71.3,61.1,0,42.471798,335,222,73.9,60.9,0,38.858665,227.9998,270,74.1,61.3,0,49.50085,272.2997,832,74.1,60.6,0,58.404278,840.0,253,73.9,61.1,0,49.838894,251.19989,345,72.6,60.8,0,51.30699,335.0,320,74.0,61.7,0,48.671165,315.37445,174,71.8,61.3,0,35.54659,150,196,71.7,62.3,0,44.030647,195.0,397,73.7,61.1,0,42.01883,380,595,69.1,60.6,0,67.865005,575,337,73.8,61.7,0,45.28492,335.0,252,73.4,61.6,0,42.54105,250.0,180,73.1,61.6,0,57.77096,175.0,204,74.0,61.5,0,31.638893,208.74959,195,71.3,61.3,0,44.705765,185,315,69.8,61.1,0,40.649815,300,307,73.1,60.7,0,36.31876,300.0,218,68.4,60.8,0,55.174065,210,889,66.6,60.6,0,89.90003,880,88.0,88.1,88.5,143.7,104.1,116.6,0.5,0.2,29.94
20170711,1710,91.3,52.7,40.26348888,52.86505,264,51.1,44.1,5.65,84.6,78.4,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.2,100.0,15,100.0,54.4,100.0,0,74.8,1.4,55.4,1.8125,59.4,0,0,51.8,14.1,0,0,0,74.0,82.3,60.4,75.2,15,63.0,58.2,66.5,0,82.0,1.01,55.4,1.8125,58.8,0,0,98.1,81.5,18.5,4.2,1.1,90,90,88.3,63.1,81.8,100,48.0,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,210,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.4,58.2,36.9,2200.0,269,71.7,58.0,0,45.587914,260.0,129,69.9,58.8,0,50.98737,125,1014,71.2,58.4,0,29.395203,1000.0,693,75.4,58.9,0,35.868412,700,618,70.5,59.0,0,43.8863,600.0,213,68.8,59.1,0,36.050655,200.0,130,70.6,59.2,0,52.49145,125.0,348,71.0,59.8,0,29.667404,330,253,72.5,60.4,0,99.950905,650,629,69.9,60.6,0,100,950,516,0,59.0,0,32.238293,500.0,510,71.8,59.0,0,33.554573,500.0,182,72.9,61.2,0,48.709442,175,253,70.4,61.8,0,42.725826,245,226,71.8,61.5,0,41.991184,220,371,76.3,61.2,0,32.5391,350,541,74.3,61.1,0,59.45352,540.0,341,73.9,61.4,0,31.156578,335.0,340,73.6,61.2,0,28.9535,335.0,200,71.1,62.2,0,36.49411,195.0,458,73.7,61.5,0,29.845583,443.9996,257,68.9,61.1,0,43.691704,245,177,73.6,61.2,0,44.773006,175.0,252,72.3,61.3,0,46.705925,245,533,74.7,61.0,0,43.55654,537.60046,277,74.0,61.6,0,36.30347,273.99988,514,73.9,61.3,0,46.170815,513.4998,308,73.2,61.8,0,31.93442,300.0,413,72.3,61.1,0,26.996431,400,203,70.6,61.8,0,36.760735,195,400,71.3,61.0,0,33.066006,380,349,69.8,61.6,0,30.93366,335,178,73.6,60.8,0,63.107265,175.0,248,73.5,61.5,0,47.01058,245.0,360,73.4,61.0,0,39.670437,350.0,421,74.0,61.0,0,61.56776,417.99985,819,74.7,60.9,0,71.03785,840.0,237,73.3,62.2,0,40.83988,230,290,73.1,61.1,0,38.074238,285.0,203,69.6,61.7,0,45.442375,195,391,73.9,61.4,0,43.311016,380.0,340,73.9,60.9,0,44.186325,335,182,73.2,61.1,0,57.7126,175.0,260,72.7,61.0,0,45.511482,245,435,73.6,61.2,0,46.85194,420.0,384,74.1,60.8,0,47.178356,380.3999,338,73.6,61.1,0,33.62745,335.0,100,73.4,62.0,0,31.217838,100,344,72.9,61.7,0,38.93958,335,200,71.6,284.7,0,32.9455,195.0,416,74.0,61.2,0,38.472904,418.4,346,71.4,61.2,0,42.471798,335,225,73.9,61.0,0,38.858665,227.9998,301,74.0,61.4,0,51.82668,299.59985,835,74.2,60.7,0,58.39212,840.0,255,73.9,61.1,0,49.838894,251.19989,355,72.5,60.9,0,51.30699,335.0,322,73.9,61.9,0,48.671165,315.37445,177,71.8,61.4,0,35.54659,150,198,71.6,62.4,0,44.030647,195.0,396,73.8,61.2,0,42.01883,380,602,69.1,60.7,0,67.865005,575,337,73.9,61.8,0,45.28492,335.0,255,73.4,61.8,0,42.54105,250.0,180,73.1,61.8,0,57.77096,175.0,207,74.0,61.6,0,31.638893,208.74959,195,71.2,61.4,0,44.705765,185,315,69.8,61.1,0,40.649815,300,309,73.2,60.8,0,36.31876,300.0,220,68.4,60.9,0,55.174065,210,891,66.7,60.6,0,89.37442,880,88.0,88.1,88.5,143.7,104.1,116.6,1.2,0.0,29.94
20170711,1715,91.4,51.3,39.84521872,52.86505,269,51.1,44.1,5.65,84.7,78.6,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.4,57.1,100.0,15,100.0,54.4,100.0,0,74.6,1.4,55.4,1.8125,59.4,0,0,51.7,14.0,0,0,0,74.0,82.8,60.4,74.8,15,63.1,58.2,65.1,0,82.4,1.0,55.4,1.8125,58.8,0,0,98.6,78.0,18.2,4.4,0.3,90,90,88.2,63.1,81.8,100,48.3,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,213,60.2,0,24.50588,200.0,72.0,68.0,2123.706,69.3,58.2,36.0,2200.0,268,71.6,58.0,0,45.587914,260.0,129,69.8,58.8,0,50.98737,125,1046,71.4,58.3,0,30.019587,1005.66656,693,75.3,58.9,0,35.85662,700,620,70.6,58.9,0,43.8863,600.0,213,68.8,59.1,0,36.050655,200.0,130,70.6,59.2,0,52.49145,125.0,348,71.0,59.8,0,29.667404,330,253,72.5,60.4,0,99.950905,650,627,69.9,60.6,0,100,950,516,0,59.0,0,32.238293,500.0,510,71.8,59.0,0,33.554573,500.0,183,73.0,61.3,0,48.709442,175,253,70.4,61.9,0,42.725826,245,227,71.8,61.7,0,41.991184,220,373,76.3,61.4,0,32.5391,350,542,74.3,61.2,0,59.45352,540.0,341,73.9,61.5,0,31.156578,335.0,341,73.6,61.4,0,28.9535,335.0,200,71.1,62.3,0,36.49411,195.0,389,73.7,61.7,0,26.102531,380.0,258,68.9,61.3,0,43.691704,245,178,73.6,61.4,0,44.773006,175.0,254,72.3,61.5,0,46.705925,245,534,74.8,61.2,0,43.54421,537.60046,277,74.0,61.7,0,36.30347,273.99988,517,73.9,61.4,0,46.170815,513.4998,308,73.2,62.0,0,31.93442,300.0,415,72.3,61.3,0,26.996431,400,203,70.6,61.9,0,36.760735,195,422,71.3,61.1,0,33.066006,380,358,69.8,61.6,0,30.93366,335,179,73.6,61.0,0,63.107265,175.0,249,73.5,61.6,0,47.01058,245.0,361,73.4,61.1,0,39.670437,350.0,422,73.9,61.2,0,61.56776,417.99985,818,74.6,61.1,0,71.03785,840.0,237,73.3,62.3,0,40.83988,230,291,73.1,61.2,0,38.074238,285.0,204,69.6,61.8,0,45.442375,195,392,73.9,61.5,0,43.311016,380.0,343,73.9,61.0,0,44.186325,335,182,73.2,61.2,0,57.7126,175.0,259,72.7,61.2,0,45.511482,245,433,73.6,61.3,0,46.85194,420.0,430,74.2,61.0,0,50.630432,425.99976,342,73.6,61.2,0,33.62745,335.0,100,73.4,62.1,0,31.217838,100,346,72.9,61.8,0,38.93958,335,200,71.6,284.7,0,32.9455,195.0,416,74.0,61.4,0,38.472904,418.4,347,71.4,61.3,0,42.471798,335,226,74.0,61.2,0,38.858665,227.9998,302,74.0,61.5,0,51.82668,299.59985,837,74.2,60.8,0,58.550232,840.0,255,73.9,61.3,0,49.838894,251.19989,360,72.4,61.0,0,51.30699,335.0,322,73.9,61.9,0,48.671165,315.37445,177,71.8,61.5,0,35.54659,150,199,71.5,62.5,0,44.030647,195.0,397,73.8,61.4,0,42.01883,380,602,69.1,60.9,0,67.865005,575,337,73.9,61.9,0,45.28492,335.0,255,73.5,61.9,0,42.54105,250.0,181,73.1,61.9,0,57.77096,175.0,206,74.0,61.7,0,31.638893,208.74959,196,71.3,61.6,0,44.705765,185,316,69.8,61.3,0,40.649815,300,309,73.2,61.0,0,36.31876,300.0,220,68.4,61.1,0,55.174065,210,892,66.7,60.8,0,89.37442,880,87.9,88.1,88.5,143.7,104.1,116.5,1.2,0.1,29.94
20170711,1720,91.6,52.6,40.47874109,52.86505,269,51.3,44.3,5.65,85.0,78.8,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.4,57.3,100.0,15,100.0,54.4,100.0,0,74.5,1.4,55.4,1.8125,59.4,0,0,51.5,13.7,0,0,0,74.0,82.7,60.6,75.2,15,63.4,58.2,69.4,0,82.4,1.01,55.4,1.8125,58.9,0,0,98.5,80.9,19.5,4.6,1.4,90,90,87.9,63.1,81.8,100,50.0,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,213,60.3,0,24.50588,200.0,72.0,68.0,2611.5657,69.3,58.3,32.2,2200.0,268,71.6,58.1,0,45.587914,260.0,129,69.8,58.8,0,50.98737,125,1014,71.5,58.4,0,29.5666,1000.0,693,75.1,58.9,0,36.05707,700,621,70.5,58.9,0,43.8863,600.0,213,68.0,59.1,0,36.050655,200.0,130,70.5,59.2,0,52.49145,125.0,348,71.0,59.8,0,29.667404,330,254,72.6,60.4,0,99.950905,650,632,69.9,60.6,0,100,950,516,0,59.0,0,32.238293,500.0,511,71.7,59.0,0,33.554573,500.0,183,73.0,61.6,0,48.709442,175,252,70.4,62.1,0,42.725826,245,227,71.9,61.9,0,41.991184,220,372,76.5,61.6,0,32.5391,350,541,74.3,61.4,0,59.45352,540.0,343,73.9,61.7,0,31.156578,335.0,342,73.6,61.6,0,28.9535,335.0,200,71.1,62.5,0,36.49411,195.0,388,74.1,61.9,0,27.69611,418.3998,256,68.9,61.5,0,43.691704,245,177,73.6,61.6,0,44.773006,175.0,252,72.3,61.7,0,46.705925,245,568,74.7,61.4,0,45.011715,559.44055,276,73.9,61.9,0,36.30347,273.99988,515,73.9,61.7,0,46.170815,513.4998,307,73.2,62.1,0,31.93442,300.0,415,72.3,61.5,0,26.996431,400,202,70.6,62.1,0,36.760735,195,405,71.3,61.3,0,33.066006,380,345,69.8,61.9,0,30.93366,335,179,73.6,61.2,0,63.107265,175.0,250,73.5,61.8,0,47.01058,245.0,360,73.5,61.3,0,39.670437,350.0,420,73.9,61.4,0,61.56776,417.99985,817,74.6,61.3,0,71.03785,840.0,236,73.2,62.5,0,40.83988,230,288,73.1,61.4,0,38.074238,285.0,202,69.6,62.0,0,45.442375,195,391,73.9,61.7,0,43.311016,380.0,344,73.9,61.2,0,44.186325,335,182,73.3,61.4,0,57.7126,175.0,257,72.7,61.4,0,45.511482,245,432,73.7,61.5,0,46.85194,420.0,471,74.3,61.1,0,53.99682,471.60022,338,73.5,61.4,0,33.62745,335.0,100,73.3,62.2,0,31.217838,100,343,72.8,62.0,0,38.93958,335,199,71.6,284.7,0,32.9455,195.0,414,74.0,61.5,0,38.472904,418.4,346,71.5,61.5,0,42.471798,335,223,74.0,61.4,0,38.858665,227.9998,300,74.0,61.7,0,51.82668,299.59985,837,74.2,61.1,0,58.550232,840.0,255,73.9,61.5,0,49.838894,251.19989,355,72.1,61.2,0,51.30699,335.0,321,73.9,62.1,0,48.671165,315.37445,174,71.8,61.7,0,35.54659,150,198,71.5,62.7,0,44.030647,195.0,398,73.8,61.6,0,42.01883,380,599,69.1,61.1,0,67.865005,575,337,73.9,62.1,0,45.28492,335.0,255,73.5,62.1,0,42.54105,250.0,180,73.2,62.1,0,57.77096,175.0,205,74.0,61.9,0,31.638893,208.74959,195,71.3,61.7,0,44.705765,185,314,69.8,61.4,0,40.649815,300,308,73.1,61.2,0,36.31876,300.0,220,68.4,61.2,0,55.174065,210,891,66.7,61.0,0,89.37442,880,87.9,88.0,88.5,143.7,104.1,116.6,2.2,-0.6,29.94
20170711,1725,91.6,51.6,40.11782488,52.86505,269,51.4,44.4,5.65,85.0,78.8,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.4,57.3,100.0,15,100.0,54.4,100.0,0,74.6,1.4,55.4,1.8125,59.4,0,0,51.4,13.8,0,0,0,74.0,82.6,60.4,75.4,15,63.6,58.2,66.5,0,82.2,0.99,55.4,1.8125,59.1,0,0,97.9,81.8,18.5,4.3,1.0,90,90,87.9,63.1,81.8,100,49.6,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,212,60.4,0,24.50588,200.0,72.0,68.0,2123.706,69.3,58.3,38.2,2200.0,269,71.6,58.1,0,45.587914,260.0,129,69.8,58.9,0,50.98737,125,1003,71.6,58.4,0,29.5666,1000.0,693,75.0,59.0,0,35.821247,700,619,70.5,59.0,0,43.8863,600.0,213,68.8,59.2,0,36.050655,200.0,130,70.5,59.3,0,52.49145,125.0,348,71.0,59.8,0,29.667404,330,253,72.6,60.4,0,99.950905,650,628,69.9,60.6,0,100,950,515,0,59.1,0,32.238293,500.0,510,71.7,59.0,0,33.554573,500.0,182,72.9,61.6,0,48.709442,175,252,70.4,62.1,0,42.725826,245,224,71.9,61.9,0,41.991184,220,369,76.9,61.6,0,32.5391,350,537,74.3,61.4,0,59.45352,540.0,337,73.9,61.8,0,31.156578,335.0,337,73.7,61.6,0,28.9535,335.0,199,71.0,62.6,0,36.49411,195.0,503,74.1,61.9,0,33.08215,495.19962,254,68.9,61.5,0,43.691704,245,175,73.6,61.6,0,44.773006,175.0,251,72.3,61.7,0,46.705925,245,564,74.9,61.4,0,45.48033,559.44055,273,74.0,61.9,0,36.30347,273.99988,508,74.0,61.7,0,46.170815,513.4998,307,73.3,62.2,0,31.93442,300.0,410,72.3,61.5,0,26.996431,400,201,70.7,62.2,0,36.760735,195,405,71.3,61.4,0,33.066006,380,351,69.8,61.9,0,30.93366,335,177,73.6,61.1,0,63.107265,175.0,246,73.5,61.8,0,47.01058,245.0,357,73.5,61.3,0,39.670437,350.0,417,74.0,61.4,0,61.56776,417.99985,810,74.5,61.3,0,71.03785,840.0,235,73.2,62.5,0,40.83988,230,286,73.0,61.5,0,38.074238,285.0,201,69.6,62.0,0,45.442375,195,388,74.0,61.8,0,43.311016,380.0,339,74.0,61.2,0,44.186325,335,180,73.2,61.4,0,57.7126,175.0,254,72.8,61.4,0,45.511482,245,426,73.7,61.5,0,46.85194,420.0,516,74.3,61.1,0,57.204063,517.2002,343,73.5,61.5,0,34.068626,335.0,99,73.3,62.3,0,31.217838,100,341,72.9,62.1,0,38.93958,335,196,71.6,284.9,0,32.9455,195.0,411,73.9,61.6,0,38.472904,418.4,344,71.5,61.5,0,42.471798,335,224,74.0,61.4,0,38.858665,227.9998,299,74.0,61.7,0,51.82668,299.59985,831,74.3,61.1,0,58.538067,840.0,254,74.0,61.5,0,49.838894,251.19989,345,72.0,61.2,0,51.30699,335.0,319,73.9,62.2,0,48.671165,315.37445,171,71.8,61.8,0,35.54659,150,197,71.4,62.7,0,44.030647,195.0,391,73.8,61.6,0,42.01883,380,595,69.1,61.0,0,67.865005,575,337,73.9,62.2,0,45.28492,335.0,253,73.5,62.1,0,42.54105,250.0,180,73.2,62.2,0,57.77096,175.0,205,74.0,62.0,0,31.638893,208.74959,195,71.3,61.8,0,44.705765,185,312,69.9,61.5,0,40.649815,300,307,73.1,61.2,0,36.31876,300.0,218,68.4,61.3,0,55.174065,210,884,66.7,60.9,0,89.37442,880,87.9,88.0,88.5,143.7,104.0,116.3,1.2,0.0,29.94
20170711,1730,91.2,51.1,39.61032655,52.86505,268,51.3,44.3,5.65,84.6,78.3,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.2,100.0,15,100.0,54.4,100.0,0,74.8,1.4,55.4,1.8125,59.5,0,0,51.5,13.7,0,0,0,74.0,82.6,60.3,75.7,15,63.5,58.2,65.4,0,82.3,1.0,55.4,1.8125,59.2,0,0,97.8,82.8,18.2,4.6,0.4,90,90,87.7,63.1,81.8,100,50.0,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,211,60.4,0,24.50588,200.0,72.0,68.0,2123.706,69.3,58.3,36.4,2200.0,269,71.6,58.1,0,45.587914,260.0,129,69.8,58.9,0,50.98737,125,1018,71.6,58.4,0,30.019587,1000.0,694,75.0,59.0,0,35.809456,700,619,70.5,59.0,0,43.8863,600.0,213,68.8,59.2,0,36.050655,200.0,130,70.5,59.3,0,52.49145,125.0,346,71.0,59.9,0,29.667404,330,252,72.6,60.5,0,99.950905,650,628,69.8,60.6,0,100,950,515,0,59.1,0,32.238293,500.0,510,71.6,59.1,0,33.554573,500.0,182,72.9,61.4,0,48.709442,175,250,70.4,61.9,0,42.725826,245,225,71.9,61.7,0,41.991184,220,369,77.3,61.5,0,32.5391,350,538,74.3,61.3,0,59.45352,540.0,339,73.9,61.7,0,31.156578,335.0,339,73.7,61.5,0,28.9535,335.0,198,71.2,62.4,0,36.49411,195.0,532,74.0,61.7,0,34.05806,533.5998,254,68.9,61.4,0,43.691704,245,176,73.7,61.4,0,44.773006,175.0,249,72.3,61.5,0,46.705925,245,586,74.9,61.2,0,46.405228,581.28046,274,74.0,61.8,0,36.30347,273.99988,513,73.9,61.5,0,46.170815,513.4998,307,73.2,62.1,0,31.93442,300.0,411,72.4,61.4,0,26.996431,400,202,70.7,62.1,0,36.760735,195,408,71.3,61.2,0,33.066006,380,351,69.8,61.8,0,30.93366,335,177,73.6,60.9,0,63.107265,175.0,247,73.5,61.6,0,47.01058,245.0,355,73.6,61.2,0,39.670437,350.0,417,74.0,61.2,0,61.56776,417.99985,809,74.4,61.1,0,71.03785,840.0,235,73.3,62.5,0,40.83988,230,297,73.0,61.4,0,38.68676,285.0,200,69.6,61.9,0,45.442375,195,388,74.0,61.7,0,43.311016,380.0,340,74.0,61.1,0,44.186325,335,179,73.2,61.2,0,57.7126,175.0,254,72.8,61.2,0,45.511482,245,428,73.8,61.4,0,46.85194,420.0,537,74.2,60.9,0,58.80769,540.0,344,73.5,61.3,0,34.068626,335.0,99,73.3,62.3,0,31.217838,100,340,72.9,61.9,0,38.93958,335,198,71.6,284.8,0,32.9455,195.0,412,73.9,61.5,0,38.472904,418.4,345,71.5,61.4,0,42.471798,335,224,74.0,61.2,0,39.258354,227.9998,301,74.0,61.5,0,51.82668,299.59985,832,74.4,60.8,0,58.52591,840.0,254,74.0,61.4,0,49.838894,251.19989,345,72.0,61.0,0,51.30699,335.0,320,73.9,62.1,0,48.671165,315.37445,173,71.8,61.7,0,35.54659,150,197,71.5,62.7,0,44.030647,195.0,399,73.8,61.5,0,42.01883,380,596,69.1,60.8,0,67.865005,575,337,73.9,62.2,0,45.28492,335.0,254,73.5,62.1,0,42.54105,250.0,179,73.2,62.1,0,57.77096,175.0,205,74.0,62.0,0,31.638893,208.74959,195,71.3,61.7,0,44.705765,185,313,69.9,61.3,0,40.649815,300,306,73.1,61.1,0,36.31876,300.0,219,68.4,61.1,0,55.174065,210,886,66.7,60.8,0,89.37442,880,87.9,88.0,88.5,142.7,104.0,116.4,1.2,0.0,29.94
20170711,1735,91.2,51.5,39.75267058,52.86505,268,51.1,44.1,5.65,84.4,78.2,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.2,100.0,15,100.0,54.4,100.0,0,74.7,1.4,55.4,1.8125,59.5,0,0,51.1,13.7,0,0,0,74.0,82.7,60.3,76.3,15,63.6,58.2,66.5,0,82.3,1.0,55.4,1.8125,59.2,0,0,97.8,84.2,18.5,4.6,0.7,90,90,88.1,63.1,81.8,100,48.7,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,211,60.3,0,24.50588,200.0,72.0,68.0,2611.5657,69.3,58.2,33.6,2200.0,267,71.5,58.0,0,45.587914,260.0,129,69.8,58.8,0,50.98737,125,1025,71.6,58.4,0,29.554358,1000.0,694,74.9,58.9,0,35.880203,700,618,70.5,58.9,0,43.8863,600.0,212,68.7,59.1,0,36.050655,200.0,130,70.5,59.2,0,52.49145,125.0,348,71.0,59.7,0,29.667404,330,253,72.5,60.4,0,99.950905,650,627,69.9,60.5,0,100,950,516,0,59.0,0,32.238293,500.0,510,71.6,59.0,0,33.554573,500.0,181,72.9,61.4,0,48.709442,175,251,70.4,61.9,0,42.725826,245,225,71.8,61.7,0,41.991184,220,367,77.5,61.4,0,32.5391,350,536,74.3,61.2,0,59.45352,540.0,339,74.0,61.6,0,31.156578,335.0,338,73.7,61.5,0,28.9535,335.0,198,71.1,62.4,0,36.49411,195.0,534,73.8,61.6,0,34.05806,533.5998,254,68.9,61.3,0,43.691704,245,177,73.7,61.4,0,45.214725,175.0,247,72.4,61.5,0,46.705925,245,840,75.0,61.1,0,56.50512,840.0,271,73.9,61.7,0,36.30347,273.99988,505,73.9,61.5,0,46.170815,513.4998,306,73.3,62.1,0,31.93442,300.0,407,72.4,61.4,0,26.996431,400,198,70.7,62.0,0,36.760735,195,391,71.3,61.2,0,33.066006,380,348,69.8,61.7,0,30.93366,335,176,73.6,60.9,0,63.107265,175.0,245,73.5,61.6,0,47.283966,245.0,356,73.7,61.1,0,39.670437,350.0,416,74.0,61.2,0,61.56776,417.99985,811,74.2,61.0,0,72.10012,840.0,234,73.3,62.4,0,40.83988,230,291,73.1,61.3,0,38.23349,285.0,200,69.6,61.9,0,45.442375,195,387,74.0,61.6,0,43.311016,380.0,336,73.9,61.0,0,44.186325,335,179,73.2,61.1,0,57.7126,175.0,254,72.8,61.1,0,45.511482,245,429,73.9,61.3,0,46.85194,420.0,537,74.2,60.9,0,58.80769,540.0,340,73.5,61.3,0,33.615196,335.0,98,73.3,62.2,0,31.217838,100,341,72.9,61.9,0,38.93958,335,197,71.6,284.5,0,32.9455,195.0,412,73.9,61.4,0,38.472904,418.4,344,71.5,61.3,0,42.471798,335,226,74.0,61.2,0,39.258354,227.9998,301,74.0,61.5,0,51.82668,299.59985,831,74.4,60.8,0,58.513744,840.0,254,73.9,61.4,0,49.838894,251.19989,345,72.1,61.0,0,51.30699,335.0,319,73.8,62.0,0,48.671165,315.37445,172,71.8,61.7,0,35.54659,150,197,71.4,62.6,0,44.030647,195.0,398,73.8,61.4,0,42.01883,380,594,69.1,60.8,0,67.865005,575,337,73.9,62.1,0,45.28492,335.0,253,73.6,62.0,0,42.54105,250.0,179,73.2,62.1,0,57.77096,175.0,205,74.0,61.9,0,31.638893,208.74959,195,71.3,61.6,0,44.705765,185,314,69.9,61.3,0,40.649815,300,307,73.1,61.0,0,36.31876,300.0,218,68.5,61.1,0,55.174065,210,887,66.7,60.7,0,89.37442,880,87.9,88.0,88.6,140.7,104.0,116.2,0.7,1.5,29.94
20170711,1740,90.8,49.7,38.79464668,52.86505,270,51.1,44.1,5.65,84.2,78.0,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.6,57.2,100.0,15,100.0,54.4,100.0,0,74.9,1.4,55.4,1.8125,59.4,0,0,51.5,13.6,0,0,0,74.0,82.7,60.3,76.5,15,63.6,58.2,67.7,0,82.4,0.99,55.4,1.8125,59.4,0,0,98.1,83.4,18.9,4.7,0.9,90,90,88.0,63.1,81.8,100,47.9,0,88.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100.0,1,72,210,60.4,0,24.50588,200.0,72.0,68.0,2123.706,69.3,58.3,37.6,2200.0,268,71.4,58.1,0,45.587914,260.0,129,69.8,58.8,0,50.98737,125,1010,71.6,58.4,0,29.554358,1000.0,695,74.8,58.9,0,35.84483,700,618,70.4,58.9,0,43.8863,600.0,213,68.7,59.1,0,36.050655,200.0,130,70.4,59.2,0,52.49145,125.0,347,70.9,59.8,0,29.667404,330,252,72.5,60.4,0,99.950905,650,628,69.9,60.6,0,100,950,516,0,59.0,0,32.238293,500.0,512,71.5,59.0,0,33.554573,500.0,182,72.9,61.3,0,48.709442,175,252,70.3,61.8,0,42.725826,245,226,71.9,61.7,0,41.991184,220,369,77.6,61.4,0,32.5391,350,541,74.3,61.2,0,59.45352,540.0,340,74.0,61.6,0,31.156578,335.0,338,73.7,61.4,0,28.9535,335.0,200,71.2,62.4,0,36.49411,195.0,537,73.8,61.5,0,34.05806,533.5998,256,68.9,61.3,0,43.691704,245,178,73.7,61.3,0,45.214725,175.0,250,72.3,61.4,0,47.03717,245,846,74.7,61.1,0,56.50512,840.0,273,73.9,61.7,0,36.30347,273.99988,505,73.8,61.4,0,46.170815,513.4998,307,73.3,62.0,0,31.93442,300.0,410,72.4,61.3,0,26.996431,400,199,70.7,62.0,0,36.760735,195,395,71.3,61.1,0,33.066006,380,343,69.8,61.6,0,30.93366,335,178,73.6,60.9,0,63.107265,175.0,249,73.4,61.5,0,47.283966,245.0,359,73.7,61.1,0,39.670437,350.0,418,74.0,61.1,0,61.56776,417.99985,816,74.1,61.0,0,72.10012,840.0,236,73.3,62.3,0,40.83988,230,295,73.2,61.2,0,38.23349,285.0,201,69.6,61.8,0,45.442375,195,387,74.0,61.5,0,43.311016,380.0,338,73.9,61.0,0,44.186325,335,181,73.2,61.1,0,57.7126,175.0,255,72.8,61.1,0,45.511482,245,432,73.9,61.3,0,46.85194,420.0,540,74.2,60.9,0,58.80769,540.0,341,73.5,61.2,0,33.615196,335.0,99,73.3,62.1,0,31.217838,100,343,72.9,61.8,0,38.93958,335,198,71.6,284.7,0,32.9455,195.0,413,73.8,61.4,0,38.472904,418.4,345,71.5,61.3,0,42.471798,335,225,74.0,61.1,0,39.258354,227.9998,300,74.0,61.4,0,51.82668,299.59985,836,74.4,60.7,0,58.489418,840.0,255,73.9,61.3,0,49.838894,251.19989,356,71.9,61.0,0,51.30699,335.0,321,73.8,62.0,0,48.671165,315.37445,175,71.8,61.6,0,35.54659,150,198,71.4,62.5,0,44.030647,195.0,398,73.8,61.4,0,42.01883,380,599,69.1,60.8,0,67.865005,575,337,73.9,62.0,0,45.28492,335.0,254,73.6,62.0,0,42.54105,250.0,181,73.2,62.0,0,57.77096,175.0,206,73.9,61.8,0,31.638893,208.74959,196,71.3,61.5,0,44.705765,185,313,69.9,61.2,0,40.649815,300,309,73.2,61.0,0,36.31876,300.0,220,68.5,61.0,0,55.174065,210,888,66.8,60.7,0,88.859116,880,87.9,88.0,88.2,141.7,104.0,116.4,1.2,0.0,29.94
20170711,1745,90.6,50.3,38.84567477,52.86505,267,51.1,44.1,5.65,83.9,77.7,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.8,57.0,100.0,15,100.0,54.4,100.0,0,74.9,1.4,55.4,1.8125,59.4,0,0,51.7,13.8,0,0,0,73.9,82.5,60.0,76.0,15,63.6,58.2,66.9,0,82.3,0.99,55.4,1.8125,59.4,0,0,97.7,83.8,18.6,4.7,0.7,90,90,88.3,63.1,81.1,100,43.9,0,88.5,1.3,63.62069,63.12069,0,12.6,0,0,1,100.0,1,72,212,60.3,0,24.50588,200.0,72.0,68.0,2123.706,69.3,58.1,37.7,2200.0,269,71.4,57.9,0,45.587914,260.0,129,69.8,58.8,0,50.98737,125,1012,71.6,58.3,0,29.554358,1000.0,693,74.7,58.8,0,35.750504,700,619,70.5,58.9,0,43.8863,600.0,212,68.7,59.1,0,36.050655,200.0,129,70.4,59.1,0,52.49145,125.0,349,70.9,59.7,0,29.667404,330,253,72.5,60.3,0,99.950905,650,629,69.8,60.5,0,100,950,516,0,59.0,0,32.238293,500.0,510,71.5,58.9,0,33.554573,500.0,182,72.9,61.2,0,48.709442,175,254,70.3,61.7,0,42.725826,245,227,71.8,61.5,0,41.991184,220,372,77.7,61.3,0,32.5391,350,542,74.3,61.1,0,59.45352,540.0,340,74.0,61.5,0,31.156578,335.0,340,73.7,61.3,0,28.9535,335.0,200,71.2,62.3,0,36.49411,195.0,459,73.7,61.5,0,29.993824,456.79962,254,68.9,61.2,0,43.691704,245,179,73.7,61.2,0,44.76074,175.0,252,72.3,61.3,0,47.03717,245,687,74.6,60.9,0,49.685535,692.16,276,73.9,61.5,0,36.30347,273.99988,509,73.9,61.3,0,46.170815,513.4998,308,73.3,61.9,0,31.93442,300.0,413,72.5,61.2,0,26.996431,400,202,70.7,61.9,0,36.760735,195,421,71.3,61.0,0,33.066006,380,361,69.8,61.5,0,30.93366,335,179,73.6,60.7,0,63.107265,175.0,249,73.4,61.4,0,47.283966,245.0,360,73.8,61.0,0,39.670437,350.0,420,74.0,61.0,0,61.56776,417.99985,817,74.0,60.9,0,72.10012,840.0,236,73.3,62.2,0,40.83988,230,298,73.2,61.1,0,38.23349,285.0,202,69.6,61.7,0,45.442375,195,386,74.0,61.5,0,43.311016,380.0,338,73.9,60.8,0,44.186325,335,182,73.2,61.0,0,57.7126,175.0,257,72.9,61.0,0,45.511482,245,432,73.9,61.2,0,46.85194,420.0,540,74.1,60.7,0,58.80769,540.0,343,73.5,61.1,0,33.615196,335.0,100,73.2,62.1,0,31.217838,100,343,72.9,61.7,0,38.93958,335,199,71.6,284.7,0,32.9455,195.0,412,73.8,61.2,0,38.472904,418.4,346,71.5,61.1,0,42.471798,335,226,74.0,61.0,0,39.258354,227.9998,301,74.0,61.3,0,51.82668,299.59985,835,74.4,60.6,0,58.489418,840.0,252,73.8,61.2,0,49.391956,251.19989,355,71.8,60.9,0,51.30699,335.0,322,73.8,61.9,0,48.671165,315.37445,179,71.8,61.5,0,35.54659,150,198,71.3,62.5,0,44.030647,195.0,400,73.8,61.3,0,42.01883,380,605,69.0,60.6,0,67.865005,575,337,73.9,62.0,0,45.28492,335.0,255,73.6,61.9,0,42.54105,250.0,180,73.2,61.9,0,57.77096,175.0,206,73.9,61.7,0,31.638893,208.74959,196,71.3,61.4,0,44.705765,185,314,69.8,61.1,0,40.649815,300,309,73.1,60.9,0,36.31876,300.0,221,68.4,60.9,0,55.174065,210,890,66.7,60.5,0,88.859116,880,87.9,88.0,88.4,142.7,104.0,116.3,1.2,-0.1,29.94
20170711,1750,90.4,49.6,38.4446925,52.86505,268,50.9,43.9,5.65,83.6,77.4,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.5,56.9,100.0,15,100.0,53.6,100.0,0,74.7,1.4,54.6,1.8125,59.3,0,0,51.7,13.8,0,0,0,73.9,82.2,59.8,75.6,15,63.5,58.0,69.1,0,81.8,1.0,54.6,1.8125,59.2,0,0,97.3,81.5,19.3,4.8,1.0,90,90,88.0,63.1,81.6,100,43.5,0,88.5,1.25,63.5,63.0,0,12.8,0,0,1,100.0,1,72,213,60.2,0,24.50588,200.0,72.0,68.0,2123.706,69.3,58.0,36.9,2200.0,269,71.3,57.8,0,45.587914,260.0,129,69.8,58.6,0,50.98737,125,1011,71.7,58.1,0,29.554358,1000.0,695,74.7,58.7,0,35.750504,700,620,70.5,58.8,0,43.8863,600.0,212,68.7,58.9,0,36.050655,200.0,130,70.4,59.0,0,52.49145,125.0,347,70.8,59.6,0,29.667404,330,252,72.4,60.2,0,99.950905,650,629,69.7,60.3,0,100,950,516,0,58.8,0,32.238293,500.0,510,71.4,58.8,0,33.554573,500.0,183,72.9,61.0,0,48.709442,175,253,70.3,61.5,0,42.725826,245,227,71.7,61.3,0,41.991184,220,371,77.7,61.1,0,32.5391,350,541,74.2,60.8,0,59.45352,540.0,342,73.9,61.3,0,31.156578,335.0,339,73.8,61.1,0,28.9535,335.0,199,71.1,62.1,0,36.49411,195.0,431,73.8,61.4,0,27.794937,418.3996,257,68.9,61.0,0,43.691704,245,179,73.7,60.9,0,44.76074,175.0,252,72.3,61.0,0,47.03717,245,685,74.5,60.7,0,49.685535,692.16,248,73.8,61.3,0,33.619316,251.20023,512,73.9,61.1,0,46.170815,513.4998,308,73.3,61.8,0,31.93442,300.0,412,72.4,61.0,0,26.996431,400,202,70.7,61.7,0,36.760735,195,402,71.3,60.8,0,33.066006,380,349,69.8,61.4,0,30.93366,335,178,73.6,60.4,0,63.107265,175.0,249,73.4,61.2,0,47.283966,245.0,360,73.8,60.7,0,39.670437,350.0,420,74.0,60.7,0,61.56776,417.99985,819,73.9,60.6,0,72.10012,840.0,236,73.3,62.1,0,40.83988,230,297,73.2,61.0,0,38.23349,285.0,202,69.6,61.5,0,45.442375,195,389,74.0,61.2,0,43.311016,380.0,340,73.8,60.6,0,44.186325,335,180,73.2,60.7,0,57.7126,175.0,256,72.8,60.7,0,45.511482,245,430,74.0,60.9,0,46.85194,420.0,541,74.1,60.5,0,58.80769,540.0,342,73.5,60.9,0,33.615196,335.0,99,73.2,61.9,0,31.217838,100,342,72.9,61.5,0,38.93958,335,198,71.6,284.7,0,32.9455,195.0,411,73.8,61.0,0,38.472904,418.4,346,71.4,60.9,0,42.471798,335,264,74.1,60.7,0,41.123573,263.99988,301,74.0,61.0,0,51.82668,299.59985,834,74.4,60.3,0,58.489418,840.0,252,73.8,61.0,0,49.391956,251.19989,353,71.7,60.6,0,51.30699,335.0,321,73.8,61.7,0,48.671165,315.37445,170,71.8,61.3,0,35.54659,150,198,71.2,62.2,0,44.030647,195.0,403,73.8,61.0,0,42.01883,380,601,69.0,60.3,0,67.865005,575,337,74.0,61.9,0,45.28492,335.0,255,73.6,61.7,0,42.54105,250.0,181,73.2,61.8,0,57.77096,175.0,206,73.9,61.6,0,31.638893,208.74959,196,71.2,61.3,0,44.705765,185,315,69.8,60.9,0,40.649815,300,308,73.1,60.6,0,36.31876,300.0,219,68.4,60.6,0,55.174065,210,885,66.7,60.3,0,88.859116,880,87.8,88.0,88.4,142.7,103.9,116.4,1.2,0.0,29.94
20170711,1755,90.1,49.4,38.14734608,52.86505,271,50.8,43.9,5.65,83.4,77.3,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.5,56.9,100.0,15,100.0,53.6,100.0,0,74.7,1.4,54.6,1.8125,59.4,0,0,51.4,13.8,0,0,0,73.9,82.0,59.8,75.7,15,63.4,58.0,68.5,0,81.6,1.01,54.6,1.8125,59.1,0,0,97.6,81.1,19.1,4.3,0.9,90,90,88.1,63.1,81.6,100,42.4,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,210,60.2,0,24.50588,200.0,72.0,68.0,2123.706,69.3,57.9,37.0,2200.0,270,71.3,57.8,0,45.587914,260.0,129,69.8,58.6,0,50.98737,125,1005,71.7,58.1,0,29.554358,1000.0,696,74.5,58.7,0,35.750504,700,619,70.4,58.7,0,43.8863,600.0,212,68.7,58.9,0,36.050655,200.0,130,70.4,59.0,0,52.49145,125.0,347,70.8,59.6,0,29.667404,330,252,72.4,60.2,0,99.950905,650,628,69.6,60.4,0,100,950,516,0,58.8,0,32.238293,500.0,510,71.4,58.8,0,33.554573,500.0,183,72.9,60.8,0,48.709442,175,255,70.2,61.3,0,42.725826,245,227,71.7,61.1,0,41.991184,220,372,77.5,60.9,0,32.5391,350,540,74.2,60.7,0,59.45352,540.0,343,73.9,61.1,0,31.156578,335.0,339,73.7,61.0,0,28.9535,335.0,200,71.1,61.9,0,36.49411,195.0,431,73.9,61.2,0,27.794937,418.3996,257,68.9,60.8,0,43.691704,245,179,73.7,60.8,0,44.76074,175.0,252,72.3,60.9,0,47.03717,245,686,74.4,60.5,0,49.685535,692.16,248,73.8,61.2,0,34.072803,251.20023,512,73.8,60.9,0,46.170815,513.4998,307,73.2,61.6,0,31.93442,300.0,413,72.4,60.8,0,26.996431,400,202,70.7,61.5,0,36.760735,195,416,71.2,60.6,0,33.066006,380,352,69.8,61.2,0,30.93366,335,178,73.6,60.3,0,63.107265,175.0,251,73.3,61.1,0,47.283966,245.0,360,73.8,60.5,0,39.670437,350.0,420,74.0,60.6,0,61.56776,417.99985,818,73.8,60.5,0,72.10012,840.0,236,73.3,61.9,0,40.83988,230,298,73.1,60.8,0,38.23349,285.0,202,69.6,61.4,0,45.442375,195,392,74.0,61.1,0,43.311016,380.0,343,73.7,60.4,0,44.186325,335,181,73.2,60.6,0,57.7126,175.0,256,72.8,60.6,0,45.511482,245,432,73.9,60.8,0,46.85194,420.0,541,74.1,60.3,0,58.80769,540.0,343,73.5,60.7,0,33.615196,335.0,99,73.2,61.7,0,31.217838,100,343,72.8,61.4,0,38.93958,335,198,71.6,284.6,0,32.9455,195.0,414,73.8,60.9,0,38.472904,418.4,346,71.4,60.7,0,42.471798,335,285,74.0,60.5,0,42.433662,281.99988,299,74.0,60.9,0,51.82668,299.59985,834,74.4,60.2,0,58.477257,840.0,253,73.8,60.8,0,49.391956,251.19989,352,71.5,60.5,0,51.30699,335.0,293,73.8,61.5,0,46.793926,287.7743,173,71.8,61.2,0,35.54659,150,198,71.2,62.2,0,44.030647,195.0,397,73.8,60.8,0,42.01883,380,596,69.0,60.2,0,67.865005,575,337,74.0,61.7,0,45.28492,335.0,255,73.7,61.6,0,42.54105,250.0,181,73.2,61.6,0,57.77096,175.0,206,73.9,61.4,0,31.638893,208.74959,195,71.1,61.1,0,44.705765,185,315,69.8,60.7,0,40.649815,300,308,73.1,60.4,0,36.31876,300.0,220,68.4,60.5,0,55.174065,210,887,66.7,60.1,0,88.859116,880,87.8,87.9,88.3,143.7,103.9,116.2,2.2,-0.3,29.93
20170711,1800,90.1,50.4,38.49006472,52.86505,257,50.8,44.0,5.65,83.3,77.4,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.4,56.9,100.0,15,100.0,53.6,100.0,0,74.6,1.4,54.6,1.8125,59.1,0,0,51.7,13.9,0,0,0,73.9,82.1,59.6,75.6,15,63.3,58.0,67.7,0,81.8,1.01,54.6,1.8125,59.0,0,0,97.5,81.6,18.8,4.8,0.9,90,90,87.6,63.1,81.6,100,42.5,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,212,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.3,57.9,38.1,2200.0,268,71.3,57.7,0,45.587914,260.0,129,69.8,58.5,0,50.98737,125,1007,71.7,58.0,0,29.554358,1000.0,696,74.5,58.6,0,35.750504,700,618,70.5,58.7,0,43.8863,600.0,213,68.6,58.8,0,36.050655,200.0,129,70.4,58.9,0,52.49145,125.0,348,70.8,59.5,0,29.667404,330,252,72.5,60.1,0,99.950905,650,629,69.6,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,511,71.4,58.7,0,33.554573,500.0,182,72.9,60.8,0,48.709442,175,254,70.2,61.4,0,42.725826,245,226,71.7,61.2,0,41.991184,220,371,77.5,60.9,0,32.5391,350,541,74.2,60.7,0,59.45352,540.0,340,73.8,61.1,0,31.156578,335.0,340,73.8,60.9,0,28.9535,335.0,200,71.1,61.9,0,36.49411,195.0,427,73.9,61.2,0,27.794937,418.3996,257,68.9,60.8,0,43.691704,245,178,73.7,60.8,0,44.76074,175.0,253,72.3,60.9,0,47.03717,245,685,74.4,60.5,0,49.685535,692.16,249,73.8,61.2,0,34.072803,251.20023,475,73.7,60.9,0,43.53633,477.79962,308,73.2,61.6,0,31.93442,300.0,413,72.4,60.8,0,26.996431,400,201,70.7,61.5,0,36.760735,195,403,71.2,60.6,0,33.066006,380,352,69.8,61.2,0,30.93366,335,178,73.6,60.3,0,63.107265,175.0,247,73.3,61.1,0,47.283966,245.0,360,73.8,60.6,0,39.670437,350.0,420,74.0,60.6,0,61.56776,417.99985,815,73.7,60.5,0,71.85592,809.6997,236,73.2,61.8,0,40.83988,230,298,73.1,60.8,0,37.62097,285.0,202,69.6,61.3,0,45.442375,195,389,74.0,61.1,0,43.311016,380.0,341,73.6,60.5,0,44.186325,335,180,73.2,60.6,0,57.7126,175.0,256,72.8,60.6,0,45.511482,245,431,74.0,60.8,0,46.85194,420.0,540,74.0,60.3,0,58.80769,540.0,341,73.4,60.8,0,33.615196,335.0,100,73.1,61.7,0,31.217838,100,342,72.8,61.3,0,38.93958,335,198,71.5,284.9,0,32.9455,195.0,384,73.7,60.9,0,35.41872,380.0,346,71.4,60.8,0,42.471798,335,281,74.0,60.5,0,42.022873,281.99988,301,74.0,60.9,0,51.82668,299.59985,835,74.3,60.2,0,58.477257,840.0,223,73.7,60.8,0,47.323563,228.39978,356,71.3,60.5,0,51.30699,335.0,292,73.8,61.5,0,46.793926,287.7743,176,71.8,61.1,0,35.54659,150,198,71.2,62.1,0,44.030647,195.0,397,73.8,60.8,0,42.01883,380,601,68.9,60.2,0,67.865005,575,337,74.0,61.6,0,45.28492,335.0,254,73.7,61.5,0,42.54105,250.0,181,73.2,61.5,0,57.77096,175.0,205,73.9,61.4,0,31.638893,208.74959,196,71.0,61.1,0,44.705765,185,313,69.8,60.8,0,40.649815,300,308,73.0,60.5,0,36.31876,300.0,220,68.3,60.5,0,55.174065,210,886,66.7,60.1,0,88.859116,880,87.8,87.9,88.2,145.7,103.9,116.0,2.7,-0.2,29.93
