20170711,1805,90.4,48.8,38.17369114,54.64890583,266,50.9,44.1,5.65,83.4,77.4,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.4,56.9,100.0,15,100.0,53.6,100.0,0,74.5,1.4,54.6,1.8125,59.1,0,0,51.7,13.9,0,0,0,73.9,82.4,59.8,75.2,15,63.2,58.0,68.8,0,82.1,0.99,54.6,1.8125,58.8,0,0,97.8,81.6,19.2,4.4,1.3,90,90,87.6,63.1,81.8,100,42.4,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,213,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.4,57.9,37.2,2200.0,269,71.5,57.7,0,45.587914,260.0,129,69.8,58.5,0,50.98737,125,1014,71.7,58.0,0,29.554358,1000.0,695,74.4,58.6,0,35.750504,700,618,70.4,58.6,0,43.8863,600.0,213,68.6,58.8,0,36.050655,200.0,129,70.3,58.9,0,52.49145,125.0,349,70.9,59.5,0,29.667404,330,251,72.5,60.1,0,99.950905,650,630,69.7,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,510,71.5,58.7,0,33.554573,500.0,183,72.9,60.8,0,48.709442,175,254,70.2,61.3,0,42.725826,245,227,71.7,61.1,0,41.991184,220,371,77.5,60.8,0,32.5391,350,541,74.1,60.7,0,59.45352,540.0,341,73.7,61.1,0,31.156578,335.0,342,73.7,60.9,0,28.9535,335.0,200,71.1,61.8,0,36.49411,195.0,422,73.9,61.2,0,27.337864,418.3996,258,68.9,60.8,0,43.691704,245,179,73.7,60.8,0,44.31902,175.0,254,72.3,60.9,0,47.03717,245,710,74.4,60.5,0,50.881737,714.0003,250,73.8,61.1,0,34.072803,251.20023,402,73.7,60.9,0,40.411713,406.39963,307,73.2,61.5,0,31.93442,300.0,414,72.4,60.8,0,26.996431,400,203,70.7,61.5,0,36.760735,195,421,71.2,60.6,0,33.066006,380,359,69.8,61.2,0,30.93366,335,181,73.6,60.3,0,63.107265,175.0,252,73.3,61.0,0,47.283966,245.0,361,73.9,60.6,0,39.22774,350.0,424,74.0,60.6,0,60.928864,417.99985,753,73.6,60.5,0,66.55678,749.09985,238,73.2,61.8,0,40.83988,230,294,73.1,60.7,0,36.64094,285.0,205,69.6,61.3,0,45.442375,195,396,74.0,61.0,0,43.311016,380.0,344,73.6,60.4,0,44.186325,335,181,73.2,60.6,0,57.7126,175.0,256,72.8,60.6,0,45.511482,245,431,74.0,60.7,0,46.85194,420.0,539,74.0,60.3,0,58.80769,540.0,342,73.3,60.7,0,33.615196,335.0,100,73.1,61.6,0,31.217838,100,343,72.8,61.3,0,38.93958,335,198,71.5,284.8,0,32.9455,195.0,385,73.7,60.9,0,36.7734,380.0,345,71.3,60.7,0,42.471798,335,302,74.1,60.5,0,43.09981,299.99988,301,74.0,60.9,0,51.82668,299.59985,836,74.4,60.2,0,58.477257,840.0,184,73.7,60.9,0,45.452656,182.79977,357,71.2,60.5,0,51.30699,335.0,293,73.8,61.5,0,46.793926,287.7743,175,71.8,61.1,0,35.54659,150,198,71.2,62.0,0,44.030647,195.0,400,73.8,60.8,0,42.01883,380,602,68.9,60.2,0,67.865005,575,337,74.0,61.5,0,45.28492,335.0,255,73.7,61.5,0,42.54105,250.0,180,73.2,61.5,0,57.77096,175.0,206,73.9,61.3,0,31.638893,208.74959,196,71.0,61.0,0,44.705765,185,315,69.8,60.7,0,40.649815,300,308,73.1,60.4,0,36.31876,300.0,220,68.3,60.5,0,55.174065,210,887,66.7,60.1,0,88.859116,880,87.8,87.9,88.2,142.7,103.8,116.2,1.2,-0.1,29.93
20170711,1810,90.5,49.2,38.39007437,54.64890583,270,50.9,44.1,5.65,83.4,77.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.3,56.9,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.8,0,0,51.2,13.7,0,0,0,73.9,82.3,59.5,74.9,15,63.1,58.0,66.3,0,81.9,1.0,54.6,1.8125,58.7,0,0,97.5,80.3,18.4,4.2,1.1,90,90,87.3,63.1,81.8,100,41.9,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,214,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.4,57.8,36.4,2200.0,270,71.6,57.7,0,45.587914,260.0,129,69.8,58.5,0,50.98737,125,1016,71.7,58.0,0,29.554358,1000.0,692,74.3,58.6,0,35.73871,700,619,70.4,58.6,0,43.8863,600.0,213,68.6,58.8,0,36.050655,200.0,130,70.4,58.8,0,52.49145,125.0,348,71.0,59.4,0,29.667404,330,253,72.6,60.1,0,99.950905,650,630,69.8,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,510,71.5,58.6,0,33.554573,500.0,183,72.9,60.7,0,48.709442,175,253,70.1,61.3,0,42.725826,245,226,71.7,61.1,0,41.991184,220,373,77.6,60.8,0,32.5391,350,542,74.1,60.6,0,59.45352,540.0,341,73.6,61.0,0,31.156578,335.0,339,73.7,60.8,0,28.9535,335.0,200,71.1,61.8,0,36.49411,195.0,422,73.9,61.2,0,27.337864,418.3996,258,68.9,60.7,0,43.691704,245,178,73.7,60.7,0,44.31902,175.0,254,72.2,60.8,0,47.03717,245,710,74.3,60.5,0,50.881737,714.0003,249,73.8,61.1,0,34.072803,251.20023,375,73.8,60.9,0,39.13736,370.69965,307,73.2,61.5,0,31.93442,300.0,413,72.4,60.7,0,26.996431,400,202,70.6,61.5,0,36.760735,195,421,71.2,60.5,0,33.066006,380,360,69.8,61.1,0,30.93366,335,183,73.6,60.3,0,62.445885,175.0,253,73.3,61.0,0,47.283966,245.0,363,73.9,60.5,0,38.77275,350.0,423,74.0,60.5,0,60.36368,417.99985,689,73.6,60.5,0,62.515266,688.4999,241,73.2,61.7,0,40.83988,230,297,73.1,60.7,0,36.64094,285.0,205,69.6,61.3,0,43.94548,195,399,74.0,61.0,0,43.311016,380.0,352,73.6,60.4,0,44.186325,335,181,73.2,60.5,0,57.7126,175.0,255,72.8,60.5,0,45.511482,245,431,74.0,60.8,0,46.85194,420.0,540,74.0,60.3,0,58.80769,540.0,343,73.4,60.7,0,33.615196,335.0,101,73.1,61.6,0,31.217838,100,345,72.8,61.3,0,38.93958,335,198,71.5,284.7,0,32.9455,195.0,381,73.7,60.8,0,36.7734,380.0,346,71.2,60.7,0,42.471798,335,300,74.0,60.4,0,43.09981,299.99988,302,74.0,60.9,0,51.82668,299.59985,839,74.2,60.1,0,58.477257,840.0,161,73.7,61.0,0,42.760628,160.0,360,71.1,60.4,0,51.30699,335.0,296,73.8,61.4,0,46.793926,287.7743,178,71.8,61.1,0,35.54659,150,198,71.2,62.0,0,44.030647,195.0,400,73.7,60.8,0,42.01883,380,600,68.9,60.1,0,67.865005,575,337,74.0,61.5,0,45.28492,335.0,254,73.7,61.5,0,42.54105,250.0,180,73.3,61.5,0,57.77096,175.0,205,73.9,61.3,0,31.638893,208.74959,195,71.0,61.0,0,44.705765,185,311,69.8,60.7,0,40.649815,300,309,73.1,60.4,0,36.31876,300.0,219,68.3,60.5,0,55.174065,210,886,66.7,60.1,0,88.859116,880,87.8,87.9,88.3,143.7,103.8,116.3,1.2,-1.5,29.93
20170711,1815,90.6,49.8,38.67727225,54.64890583,270,50.9,44.1,5.65,83.4,77.4,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.3,56.8,100.0,15,100.0,53.6,100.0,0,74.5,1.4,54.6,1.8125,58.8,0,0,51.2,13.7,0,0,0,73.9,82.3,59.6,74.7,15,63.0,58.0,65.0,0,81.9,1.0,54.6,1.8125,58.7,0,0,97.8,81.5,18.1,4.8,1.0,90,90,87.6,63.1,81.8,100,43.4,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,214,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.2,57.8,38.5,2200.0,269,71.6,57.7,0,45.587914,260.0,129,69.8,58.5,0,50.98737,125,1012,71.7,58.0,0,29.554358,1000.0,696,74.3,58.6,0,35.880203,700,618,70.4,58.6,0,43.8863,600.0,213,68.6,58.8,0,36.050655,200.0,130,70.2,58.8,0,52.49145,125.0,348,71.0,59.4,0,29.667404,330,252,72.5,60.1,0,99.950905,650,629,69.7,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,510,71.5,58.6,0,33.554573,500.0,182,72.9,60.7,0,48.709442,175,252,70.1,61.3,0,42.725826,245,226,71.6,61.1,0,41.991184,220,371,77.6,60.8,0,32.5391,350,540,74.1,60.6,0,59.45352,540.0,341,73.5,61.0,0,31.156578,335.0,340,73.7,60.9,0,28.9535,335.0,200,71.1,61.8,0,36.49411,195.0,421,73.9,61.2,0,27.337864,418.3996,256,68.8,60.8,0,43.691704,245,178,73.7,60.7,0,44.31902,175.0,253,72.2,60.8,0,47.03717,245,708,74.2,60.5,0,50.881737,714.0003,226,73.7,61.2,0,32.222088,228.39978,373,73.8,60.9,0,39.13736,370.69965,307,73.2,61.4,0,31.93442,300.0,411,72.4,60.7,0,26.996431,400,202,70.7,61.5,0,36.760735,195,405,71.1,60.5,0,33.066006,380,352,69.7,61.1,0,30.93366,335,179,73.5,60.3,0,61.014908,175.0,254,73.2,61.0,0,47.283966,245.0,363,73.9,60.5,0,37.702904,350.0,423,73.9,60.6,0,60.36368,417.99985,628,73.5,60.5,0,59.32845,627.9,242,73.2,61.7,0,40.83988,230,298,73.1,60.7,0,36.64094,285.0,203,69.6,61.3,0,43.507362,195,399,74.0,61.0,0,43.311016,380.0,349,73.5,60.4,0,43.15118,335,180,73.2,60.6,0,57.7126,175.0,254,72.7,60.5,0,45.511482,245,430,74.0,60.7,0,46.85194,420.0,539,74.0,60.3,0,58.80769,540.0,338,73.3,60.6,0,33.615196,335.0,100,73.0,61.6,0,31.217838,100,342,72.8,61.2,0,38.93958,335,197,71.5,284.9,0,32.9455,195.0,384,73.7,60.8,0,36.7734,380.0,345,71.2,60.7,0,42.471798,335,298,74.0,60.4,0,43.09981,299.99988,301,73.9,60.9,0,51.82668,299.59985,833,74.2,60.2,0,58.477257,840.0,161,73.8,61.1,0,42.760628,160.0,357,71.0,60.4,0,51.30699,335.0,292,73.8,61.4,0,46.793926,287.7743,178,71.8,61.1,0,35.54659,150,198,71.1,62.0,0,44.030647,195.0,397,73.7,60.8,0,42.01883,380,598,68.8,60.2,0,67.865005,575,337,74.0,61.6,0,45.28492,335.0,253,73.8,61.4,0,42.54105,250.0,179,73.3,61.5,0,57.77096,175.0,204,73.9,61.3,0,31.638893,208.74959,194,71.0,61.0,0,44.705765,185,314,69.7,60.7,0,40.649815,300,307,73.0,60.4,0,36.31876,300.0,219,68.3,60.4,0,55.174065,210,883,66.7,60.1,0,88.859116,880,87.8,87.9,88.2,143.7,103.8,116.0,1.8,0.0,29.93
20170711,1820,90.6,50.0,38.74696552,54.64890583,270,50.9,44.1,5.65,83.4,77.4,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.3,56.8,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.8,0,0,51.8,13.7,0,0,0,73.9,82.5,59.6,74.7,15,62.9,58.0,65.5,0,82.1,1.01,54.6,1.8125,58.7,0,0,97.7,81.1,18.2,4.8,0.9,90,90,87.4,63.1,81.8,100,42.8,0,88.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,214,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.2,57.8,37.6,2200.0,268,71.6,57.7,0,45.587914,260.0,129,69.8,58.4,0,50.98737,125,1013,71.7,58.0,0,29.554358,1000.0,693,74.2,58.5,0,35.880203,700,619,70.4,58.5,0,43.8863,600.0,213,68.6,58.7,0,36.050655,200.0,130,70.1,58.8,0,52.49145,125.0,348,70.9,59.4,0,29.667404,330,253,72.4,60.1,0,99.950905,650,630,69.7,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,510,71.5,58.6,0,33.554573,500.0,183,72.9,60.8,0,48.709442,175,253,70.1,61.3,0,42.725826,245,226,71.6,61.1,0,41.991184,220,371,77.7,60.9,0,32.5391,350,540,74.0,60.6,0,59.45352,540.0,339,73.4,61.1,0,31.156578,335.0,339,73.6,60.9,0,28.9535,335.0,200,71.1,61.8,0,36.49411,195.0,447,73.9,61.1,0,30.24089,456.8,255,68.8,60.7,0,43.691704,245,178,73.7,60.8,0,44.31902,175.0,255,72.2,60.8,0,47.03717,245,710,74.2,60.6,0,50.881737,714.0003,185,73.7,61.2,0,28.912857,182.79977,373,73.8,61.0,0,39.13736,370.69965,307,73.2,61.5,0,31.93442,300.0,414,72.4,60.8,0,26.996431,400,202,70.7,61.5,0,36.760735,195,412,71.1,60.6,0,33.066006,380,354,69.3,61.2,0,30.93366,335,179,73.5,60.3,0,60.582012,175.0,252,73.2,61.0,0,45.82194,245.0,357,73.9,60.5,0,37.088047,350.0,424,73.9,60.6,0,59.958225,417.99985,571,73.5,60.5,0,54.945057,567.3,245,73.1,61.8,0,40.83988,230,293,73.1,60.7,0,36.040672,285.0,200,69.6,61.3,0,42.97189,195,408,74.0,61.0,0,43.311016,380.0,347,73.4,60.4,0,42.103996,335,179,73.2,60.6,0,57.7126,175.0,257,72.8,60.6,0,45.511482,245,432,74.0,60.7,0,46.85194,420.0,539,73.9,60.3,0,58.80769,540.0,344,73.3,60.7,0,33.615196,335.0,99,73.0,61.6,0,31.217838,100,342,72.8,61.2,0,38.93958,335,197,71.5,284.7,0,32.9455,195.0,383,73.7,60.8,0,36.7734,380.0,344,71.1,60.7,0,42.471798,335,300,73.9,60.5,0,43.09981,299.99988,303,73.9,60.9,0,51.82668,299.59985,834,74.2,60.2,0,58.477257,840.0,160,73.9,61.1,0,42.760628,160.0,359,70.9,60.4,0,51.30699,335.0,293,73.7,61.4,0,46.793926,287.7743,177,71.8,61.1,0,35.54659,150,198,71.1,62.0,0,44.030647,195.0,398,73.7,60.8,0,42.01883,380,598,68.8,60.2,0,67.865005,575,337,74.0,61.5,0,45.28492,335.0,254,73.8,61.4,0,42.54105,250.0,180,73.3,61.5,0,57.77096,175.0,205,73.8,61.3,0,31.638893,208.74959,195,70.9,61.0,0,44.705765,185,313,69.7,60.7,0,40.649815,300,309,73.0,60.4,0,36.31876,300.0,218,68.3,60.5,0,55.174065,210,883,66.7,60.1,0,88.859116,880,87.8,87.9,88.3,143.7,103.8,115.8,1.2,0.0,29.93
20170711,1825,90.8,49.2,38.62515228,54.64890583,269,51.0,44.1,5.65,83.4,77.5,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.3,56.8,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.8,0,0,51.5,13.7,0,0,0,73.9,82.6,59.8,74.4,15,62.6,58.0,64.6,0,82.2,1.0,54.6,1.8125,58.6,0,0,97.7,81.8,18.0,4.6,1.0,90,90,87.5,63.1,81.8,100,43.7,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,213,60.0,0,24.50588,200.0,72.0,68.0,2123.706,69.1,57.8,37.7,2200.0,269,71.5,57.6,0,45.587914,260.0,129,69.7,58.4,0,50.98737,125,1008,71.7,58.0,0,29.554358,1000.0,696,74.1,58.6,0,35.880203,700,617,70.5,58.5,0,43.8863,600.0,213,68.5,58.7,0,36.050655,200.0,130,70.1,58.8,0,52.49145,125.0,347,70.9,59.4,0,29.667404,330,252,72.4,60.0,0,99.950905,650,630,69.6,60.1,0,100,950,516,0,58.6,0,32.238293,500.0,510,71.5,58.6,0,33.554573,500.0,182,72.9,60.7,0,48.709442,175,253,70.0,61.3,0,42.725826,245,226,71.6,61.1,0,41.991184,220,371,77.7,60.8,0,32.5391,350,541,74.0,60.6,0,59.45352,540.0,343,73.4,61.0,0,31.156578,335.0,341,73.5,60.9,0,28.9535,335.0,200,71.1,61.8,0,36.49411,195.0,447,73.9,61.1,0,30.24089,456.8,257,68.8,60.7,0,43.691704,245,179,73.7,60.8,0,44.31902,175.0,254,72.2,60.8,0,47.03717,245,741,74.2,60.5,0,52.077938,735.8406,161,73.7,61.4,0,26.878294,160.0,373,73.8,60.9,0,39.13736,370.69965,308,73.2,61.5,0,31.93442,300.0,413,72.4,60.7,0,26.996431,400,203,70.7,61.4,0,36.760735,195,421,71.1,60.5,0,33.066006,380,357,69.7,61.1,0,30.93366,335,180,73.5,60.3,0,60.582012,175.0,253,73.2,60.9,0,45.82194,245.0,360,73.9,60.5,0,37.088047,350.0,418,73.9,60.6,0,59.454475,417.99985,542,73.5,60.5,0,52.918198,537.0,246,73.1,61.8,0,40.83988,230,292,73.1,60.7,0,36.040672,285.0,201,69.6,61.3,0,42.97189,195,413,74.0,60.9,0,42.779724,380.0,348,73.3,60.4,0,41.67068,335,181,73.2,60.5,0,57.7126,175.0,255,72.7,60.5,0,45.511482,245,432,74.1,60.7,0,46.85194,420.0,539,73.9,60.3,0,58.80769,540.0,342,73.3,60.7,0,33.615196,335.0,99,72.9,61.6,0,31.217838,100,342,72.8,61.2,0,38.93958,335,198,71.4,285.1,0,32.9455,195.0,391,73.7,60.8,0,36.7734,380.0,346,71.1,60.7,0,42.471798,335,302,73.9,60.4,0,43.09981,299.99988,303,73.9,60.9,0,51.82668,299.59985,836,74.1,60.2,0,58.477257,840.0,161,73.9,61.1,0,42.760628,160.0,355,70.8,60.5,0,51.30699,335.0,260,73.8,61.4,0,44.916683,260.17432,175,71.8,61.1,0,35.54659,150,197,71.0,62.0,0,44.030647,195.0,403,73.7,60.8,0,42.01883,380,605,68.8,60.2,0,67.865005,575,337,73.9,61.5,0,45.28492,335.0,253,73.9,61.4,0,42.54105,250.0,179,73.3,61.5,0,57.77096,175.0,206,73.8,61.3,0,31.638893,208.74959,195,70.9,61.0,0,44.705765,185,314,69.7,60.7,0,40.649815,300,307,72.9,60.4,0,36.31876,300.0,219,68.3,60.5,0,55.174065,210,884,66.6,60.1,0,88.859116,880,87.7,87.9,88.3,142.7,103.7,115.8,1.9,-1.0,29.93
20170711,1830,90.5,50.2,38.73731539,54.64890583,268,51.0,44.1,5.65,83.4,77.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.4,56.9,100.0,15,100.0,53.6,100.0,0,74.5,1.4,54.6,1.8125,58.7,0,0,51.4,13.8,0,0,0,73.9,82.3,59.7,74.1,15,62.4,58.0,66.8,0,81.8,0.99,54.6,1.8125,58.7,0,0,97.9,79.5,18.6,4.5,0.9,90,90,87.6,63.1,81.8,100,44.6,0,88.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,212,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.1,57.9,37.9,2200.0,269,71.5,57.7,0,45.587914,260.0,129,69.7,58.5,0,50.98737,125,1006,71.7,58.0,0,29.554358,1000.0,693,74.1,58.6,0,35.880203,700,619,70.4,58.6,0,43.8863,600.0,212,68.5,58.8,0,36.050655,200.0,130,70.1,58.8,0,52.49145,125.0,347,70.9,59.4,0,29.667404,330,253,72.4,60.1,0,99.950905,650,629,69.6,60.2,0,100,950,515,0,58.7,0,32.238293,500.0,511,71.4,58.6,0,33.554573,500.0,182,72.9,60.6,0,48.709442,175,253,70.0,61.1,0,42.725826,245,227,71.6,61.0,0,41.991184,220,371,77.7,60.7,0,32.5391,350,541,73.9,60.5,0,59.45352,540.0,342,73.3,60.9,0,31.156578,335.0,341,73.5,60.7,0,28.9535,335.0,199,71.1,61.7,0,36.49411,195.0,446,73.8,61.0,0,30.24089,456.8,257,68.8,60.6,0,43.691704,245,179,73.7,60.6,0,44.31902,175.0,254,72.2,60.7,0,47.03717,245,743,74.1,60.3,0,52.077938,735.8406,162,73.8,61.3,0,26.878294,160.0,374,73.8,60.8,0,39.13736,370.69965,308,73.1,61.4,0,31.93442,300.0,413,72.4,60.6,0,26.996431,400,204,70.7,61.3,0,36.760735,195,400,71.1,60.4,0,33.066006,380,351,69.7,61.0,0,30.93366,335,182,73.5,60.2,0,60.582012,175.0,255,73.2,60.8,0,45.82194,245.0,362,73.9,60.4,0,37.088047,350.0,421,73.8,60.4,0,59.565056,417.99985,478,73.6,60.4,0,49.07204,476.4,248,73.1,61.6,0,40.83988,230,291,73.1,60.6,0,36.040672,285.0,204,69.6,61.2,0,42.97189,195,414,74.0,60.9,0,42.779724,380.0,349,73.2,60.2,0,41.67068,335,180,73.2,60.4,0,57.7126,175.0,255,72.7,60.4,0,45.511482,245,475,74.0,60.6,0,48.192326,474.59988,539,73.9,60.1,0,58.80769,540.0,342,73.3,60.6,0,33.615196,335.0,99,72.9,61.5,0,31.217838,100,341,72.8,61.2,0,38.93958,335,198,71.4,284.8,0,32.9455,195.0,387,73.6,60.7,0,36.7734,380.0,344,71.1,60.6,0,42.471798,335,295,73.9,60.3,0,42.55579,299.99988,302,73.9,60.7,0,51.82668,299.59985,836,74.0,60.0,0,58.477257,840.0,164,73.8,61.0,0,43.145203,160.0,358,70.7,60.3,0,51.30699,335.0,260,73.8,61.3,0,44.916683,260.17432,183,71.8,61.0,0,35.54659,150,198,71.0,61.9,0,44.030647,195.0,398,73.7,60.7,0,42.01883,380,600,68.8,60.0,0,67.865005,575,337,73.9,61.5,0,45.28492,335.0,254,73.9,61.3,0,42.54105,250.0,180,73.3,61.4,0,57.77096,175.0,205,73.8,61.2,0,31.638893,208.74959,195,70.9,60.9,0,44.705765,185,314,69.7,60.5,0,40.649815,300,307,72.9,60.3,0,36.31876,300.0,219,68.2,60.3,0,55.174065,210,885,66.6,59.9,0,88.859116,880,87.7,87.8,88.2,142.7,103.7,115.9,1.7,0.0,29.93
20170711,1835,90.4,51.1,38.96989102,54.64890583,265,50.9,44.1,5.65,83.4,77.4,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.3,56.8,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.7,0,0,51.1,13.8,0,0,0,73.8,82.3,59.5,73.8,15,62.1,58.0,65.9,0,82.0,1.01,54.6,1.8125,58.8,0,0,98.3,80.2,18.4,4.4,1.2,90,90,87.8,63.1,81.8,100,46.1,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,214,60.1,0,24.50588,200.0,72.0,68.0,2611.5657,69.0,57.8,38.0,2200.0,269,71.5,57.7,0,45.587914,260.0,129,69.7,58.4,0,50.98737,125,1013,71.7,58.0,0,29.554358,1000.0,693,74.0,58.5,0,35.880203,700,618,70.4,58.6,0,43.8863,600.0,213,68.5,58.8,0,36.050655,200.0,130,70.0,58.8,0,52.49145,125.0,348,70.9,59.4,0,29.667404,330,253,72.3,60.1,0,99.950905,650,631,69.6,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,512,71.4,58.7,0,33.554573,500.0,182,72.9,60.6,0,48.709442,175,254,70.0,61.1,0,42.725826,245,226,71.5,61.0,0,41.991184,220,370,77.6,60.7,0,32.5391,350,541,73.9,60.5,0,59.45352,540.0,342,73.3,60.9,0,31.156578,335.0,341,73.5,60.7,0,28.9535,335.0,200,71.1,61.7,0,36.49411,195.0,447,73.8,61.0,0,30.24089,456.8,257,68.8,60.6,0,43.691704,245,179,73.7,60.6,0,44.31902,175.0,253,72.1,60.7,0,47.03717,245,742,74.0,60.3,0,52.077938,735.8406,161,73.8,61.4,0,26.878294,160.0,373,73.8,60.9,0,39.13736,370.69965,307,73.1,61.3,0,31.93442,300.0,415,72.4,60.6,0,26.996431,400,202,70.7,61.3,0,36.760735,195,395,71.1,60.4,0,33.066006,380,347,69.7,61.0,0,30.93366,335,179,73.5,60.2,0,60.064934,175.0,252,73.2,60.8,0,45.38215,245.0,355,73.9,60.4,0,36.64535,350.0,421,73.8,60.5,0,59.466766,417.99985,448,73.6,60.5,0,47.045177,446.09985,249,73.0,61.6,0,40.83988,230,295,73.1,60.6,0,36.040672,285.0,198,69.5,61.2,0,42.44858,195,408,73.9,60.8,0,41.780895,380.0,346,73.2,60.3,0,41.141068,335,180,73.1,60.4,0,57.7126,175.0,255,72.7,60.4,0,45.511482,245,473,74.0,60.6,0,48.192326,474.59988,538,73.9,60.1,0,58.80769,540.0,340,73.2,60.5,0,33.615196,335.0,100,72.9,61.4,0,31.217838,100,341,72.8,61.1,0,38.93958,335,198,71.4,284.9,0,32.9455,195.0,391,73.6,60.7,0,36.7734,380.0,345,71.1,60.6,0,42.471798,335,293,73.9,60.3,0,43.0332,299.99988,301,73.9,60.8,0,51.82668,299.59985,837,73.9,60.1,0,58.477257,840.0,164,73.8,61.0,0,43.145203,160.0,355,70.6,60.4,0,51.30699,335.0,260,73.8,61.3,0,44.916683,260.17432,175,71.8,60.9,0,35.54659,150,197,71.0,61.9,0,44.030647,195.0,401,73.7,60.7,0,42.01883,380,604,68.8,60.1,0,67.865005,575,337,73.9,61.5,0,45.28492,335.0,254,73.9,61.3,0,42.54105,250.0,179,73.3,61.4,0,57.77096,175.0,205,73.8,61.2,0,31.638893,208.74959,195,70.8,60.9,0,44.705765,185,316,69.6,60.6,0,40.649815,300,308,72.9,60.3,0,36.31876,300.0,219,68.2,60.3,0,55.174065,210,886,66.6,60.1,0,88.859116,880,87.7,87.8,88.1,143.7,103.7,115.7,0.6,-0.4,29.93
20170711,1840,90.2,50.5,38.60341304,54.64890583,269,50.9,44.1,5.65,83.4,77.4,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.2,56.8,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.7,0,0,51.6,13.6,0,0,0,73.8,82.2,59.5,73.9,15,62.0,58.0,64.2,0,81.9,0.98,54.6,1.8125,58.8,0,0,97.8,82.3,17.9,4.4,1.4,90,90,87.3,63.1,81.8,100,47.0,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,213,60.1,0,24.50588,200.0,72.0,68.0,2123.706,69.0,57.8,37.1,2200.0,270,71.4,57.7,0,45.587914,260.0,129,69.7,58.5,0,50.98737,125,1014,71.7,58.0,0,29.554358,1000.0,695,74.0,58.6,0,35.868412,700,616,70.4,58.6,0,43.8863,600.0,213,68.5,58.8,0,36.050655,200.0,130,70.0,58.8,0,52.49145,125.0,348,70.8,59.4,0,29.667404,330,253,72.3,60.1,0,99.950905,650,630,69.5,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,510,71.4,58.6,0,33.554573,500.0,182,72.8,60.6,0,48.709442,175,252,69.9,61.1,0,42.725826,245,226,71.5,61.0,0,41.991184,220,369,77.6,60.7,0,32.5391,350,540,73.8,60.5,0,59.45352,540.0,341,73.2,60.9,0,31.156578,335.0,339,73.4,60.7,0,28.9535,335.0,199,71.1,61.7,0,36.49411,195.0,447,73.8,61.0,0,30.24089,456.8,256,68.8,60.6,0,43.691704,245,178,73.6,60.6,0,44.31902,175.0,254,72.1,60.7,0,47.03717,245,739,73.9,60.3,0,52.077938,735.8406,161,73.8,61.4,0,26.878294,160.0,372,73.7,60.8,0,39.13736,370.69965,307,73.1,61.3,0,31.93442,300.0,413,72.4,60.6,0,26.996431,400,202,70.6,61.3,0,36.760735,195,408,71.1,60.5,0,33.066006,380,350,69.7,61.0,0,30.93366,335,182,73.5,60.1,0,60.064934,175.0,253,73.2,60.8,0,45.38215,245.0,359,74.0,60.4,0,36.64535,350.0,392,73.7,60.5,0,56.27227,392.1997,388,73.6,60.5,0,43.076923,385.49985,246,73.0,61.6,0,40.39784,230,298,73.1,60.6,0,36.040672,285.0,203,69.6,61.2,0,42.44858,195,412,73.9,60.8,0,41.780895,380.0,341,73.1,60.2,0,40.467022,335,180,73.1,60.4,0,57.7126,175.0,255,72.7,60.4,0,45.511482,245,475,74.0,60.5,0,48.192326,474.59988,536,73.9,60.1,0,58.80769,540.0,340,73.2,60.5,0,33.615196,335.0,99,72.9,61.5,0,31.217838,100,341,72.8,61.1,0,38.93958,335,198,71.4,284.7,0,32.9455,195.0,389,73.6,60.7,0,37.229065,380.0,342,71.0,60.6,0,42.471798,335,300,73.9,60.3,0,43.0332,299.99988,302,73.9,60.8,0,51.82668,299.59985,833,73.8,60.0,0,58.477257,840.0,164,73.8,61.0,0,43.145203,160.0,351,70.5,60.3,0,51.30699,335.0,259,73.8,61.3,0,44.916683,260.17432,175,71.7,61.0,0,35.54659,150,197,71.0,61.9,0,44.030647,195.0,396,73.6,60.7,0,42.01883,380,601,68.8,60.0,0,67.865005,575,337,73.8,61.4,0,45.28492,335.0,253,73.9,61.3,0,42.54105,250.0,179,73.3,61.4,0,57.77096,175.0,194,73.8,61.2,0,29.277065,190.0,195,70.8,60.9,0,44.705765,185,311,69.6,60.5,0,40.649815,300,307,72.9,60.3,0,36.31876,300.0,219,68.2,60.3,0,55.174065,210,885,66.6,60.0,0,88.859116,880,87.7,87.8,88.1,143.7,103.6,116.2,1.2,-0.1,29.93
20170711,1845,90.0,50.2,38.34293872,54.64890583,270,50.9,44.1,5.65,83.3,77.3,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.2,56.8,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.7,0,0,51.6,13.9,0,0,0,73.8,82.2,59.4,73.2,15,61.7,58.0,66.6,0,82.0,0.99,54.6,1.8125,58.8,0,0,98.2,78.0,18.6,4.4,1.4,90,90,87.6,63.1,81.8,100,46.6,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,210,60.1,0,24.50588,200.0,72.0,68.0,2123.706,68.9,57.9,38.2,2200.0,268,71.4,57.7,0,45.587914,260.0,129,69.7,58.5,0,50.98737,125,1009,71.7,58.1,0,29.554358,1000.0,695,73.9,58.6,0,35.85662,700,617,70.4,58.7,0,43.8863,600.0,212,68.5,58.8,0,36.050655,200.0,129,70.0,58.9,0,52.49145,125.0,348,70.8,59.5,0,29.667404,330,252,72.3,60.1,0,99.950905,650,630,69.6,60.3,0,100,950,516,0,58.8,0,32.238293,500.0,510,71.3,58.7,0,33.554573,500.0,183,72.8,60.6,0,48.709442,175,253,69.9,61.1,0,42.725826,245,227,71.5,60.9,0,41.991184,220,369,77.6,60.6,0,32.5391,350,541,73.8,60.5,0,59.45352,540.0,341,73.2,60.8,0,31.156578,335.0,339,73.4,60.7,0,28.9535,335.0,200,71.0,61.7,0,36.49411,195.0,450,73.8,61.0,0,30.24089,456.8,253,68.8,60.6,0,43.691704,245,178,73.6,60.6,0,44.31902,175.0,255,72.1,60.7,0,47.03717,245,714,73.8,60.3,0,50.709087,712.3207,161,73.8,61.3,0,26.878294,160.0,340,73.8,60.8,0,37.69146,335.0,308,73.1,61.3,0,31.93442,300.0,416,72.3,60.6,0,26.996431,400,202,70.6,61.3,0,36.760735,195,422,71.0,60.4,0,33.066006,380,357,69.7,61.0,0,30.93366,335,181,73.5,60.1,0,59.463684,175.0,251,73.1,60.8,0,44.787827,245.0,356,74.0,60.3,0,36.0305,350.0,343,73.7,60.5,0,51.468243,340.59973,338,73.7,60.5,0,40.525032,335.0,246,73.0,61.6,0,39.943516,230,298,73.1,60.6,0,35.59966,285.0,199,69.5,61.2,0,41.925278,195,400,73.9,60.8,0,40.782063,380.0,338,73.0,60.2,0,39.62446,335,180,73.2,60.4,0,57.7126,175.0,253,72.7,60.4,0,45.511482,245,474,73.9,60.5,0,48.192326,474.59988,538,73.9,60.1,0,58.80769,540.0,340,73.2,60.5,0,33.615196,335.0,99,72.8,61.4,0,31.217838,100,343,72.7,61.1,0,38.93958,335,197,71.4,284.7,0,32.9455,195.0,390,73.6,60.7,0,37.229065,380.0,345,71.0,60.6,0,42.471798,335,300,73.9,60.2,0,43.0332,299.99988,302,73.9,60.7,0,51.82668,299.59985,811,73.7,60.0,0,57.297493,810.59973,163,73.8,61.0,0,43.145203,160.0,359,70.4,60.3,0,51.30699,335.0,259,73.9,61.3,0,44.916683,260.17432,173,71.7,60.9,0,35.54659,150,198,70.9,61.8,0,44.030647,195.0,400,73.6,60.6,0,42.01883,380,598,68.8,60.0,0,67.865005,575,337,73.8,61.4,0,45.28492,335.0,252,74.0,61.3,0,42.54105,250.0,180,73.3,61.3,0,57.77096,175.0,193,73.8,61.2,0,29.277065,190.0,195,70.8,60.9,0,44.705765,185,313,69.6,60.5,0,40.649815,300,308,72.9,60.2,0,36.31876,300.0,218,68.1,60.3,0,55.174065,210,881,66.6,59.9,0,88.859116,880,87.7,87.8,88.1,142.7,103.6,115.9,1.2,0.0,29.93
20170711,1850,90.0,52.6,39.16392908,54.64890583,268,50.8,44.0,5.65,83.4,77.4,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.2,56.8,100.0,15,100.0,53.6,100.0,0,74.4,1.4,54.6,1.8125,58.7,0,0,51.5,13.9,0,0,0,73.8,82.0,59.6,72.5,15,61.6,58.0,64.3,0,81.9,1.0,54.6,1.8125,58.7,0,0,98.4,77.2,17.9,4.8,1.5,90,90,87.9,63.1,81.8,100,45.9,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,210,60.1,0,24.50588,200.0,72.0,68.0,2123.706,68.9,57.8,38.4,2200.0,268,71.4,57.7,0,45.587914,260.0,129,69.7,58.5,0,50.98737,125,1014,71.7,58.0,0,29.554358,1000.0,694,73.4,58.5,0,35.83304,700,615,70.3,58.6,0,43.8863,600.0,212,68.4,58.8,0,36.050655,200.0,130,70.0,58.9,0,52.49145,125.0,347,70.8,59.4,0,29.667404,330,252,72.3,60.1,0,99.950905,650,629,69.5,60.2,0,100,950,516,0,58.7,0,32.238293,500.0,510,71.3,58.6,0,33.554573,500.0,183,72.8,60.6,0,48.709442,175,254,69.9,61.1,0,42.725826,245,226,71.4,60.9,0,41.991184,220,372,77.5,60.7,0,32.5391,350,492,73.7,60.5,0,55.916077,493.1331,343,73.1,60.9,0,31.156578,335.0,341,73.3,60.7,0,28.9535,335.0,201,71.0,61.6,0,36.49411,195.0,418,73.7,61.0,0,26.91785,405.5996,254,68.8,60.6,0,43.691704,245,179,73.6,60.6,0,44.31902,175.0,256,72.1,60.7,0,47.03717,245,712,73.7,60.4,0,50.709087,712.3207,161,73.8,61.3,0,26.878294,160.0,340,73.8,60.8,0,37.69146,335.0,308,73.1,61.3,0,31.93442,300.0,413,72.3,60.6,0,26.996431,400,204,70.6,61.3,0,36.760735,195,413,71.0,60.4,0,33.066006,380,355,69.7,61.0,0,30.93366,335,179,73.5,60.2,0,59.01876,175.0,253,73.1,60.8,0,44.787827,245.0,360,74.0,60.4,0,36.48549,350.0,286,73.6,60.5,0,46.430767,288.99988,346,73.7,60.5,0,40.525032,335.0,248,73.0,61.7,0,39.943516,230,290,73.0,60.6,0,34.987137,285.0,204,69.5,61.2,0,41.925278,195,392,73.9,60.8,0,40.176388,380.0,340,72.9,60.2,0,40.503128,335,181,73.1,60.4,0,57.7126,175.0,254,72.7,60.4,0,45.511482,245,475,73.9,60.5,0,48.192326,474.59988,539,73.8,60.1,0,58.80769,540.0,343,73.2,60.5,0,33.615196,335.0,101,72.8,61.4,0,31.217838,100,341,72.7,61.1,0,38.93958,335,197,71.3,284.8,0,32.9455,195.0,390,73.6,60.7,0,37.229065,380.0,345,71.0,60.5,0,42.471798,335,278,73.8,60.3,0,41.16798,282.00018,304,73.8,60.7,0,51.82668,299.59985,752,73.6,60.1,0,54.41498,751.79987,164,73.8,61.0,0,43.145203,160.0,362,70.4,60.3,0,51.30699,335.0,260,73.8,61.3,0,44.916683,260.17432,182,71.7,60.9,0,35.54659,150,198,70.9,61.9,0,44.030647,195.0,398,73.6,60.7,0,42.01883,380,603,68.7,60.1,0,67.865005,575,337,73.8,61.4,0,45.28492,335.0,279,74.3,61.3,0,44.35775,277.3003,180,73.3,61.4,0,57.77096,175.0,193,73.8,61.2,0,29.277065,190.0,194,70.8,60.9,0,44.705765,185,313,69.6,60.6,0,40.649815,300,308,72.8,60.3,0,36.31876,300.0,218,68.1,60.3,0,55.174065,210,887,66.5,60.0,0,89.37442,880,87.7,87.8,88.1,141.7,103.6,115.8,3.1,-0.6,29.93
20170711,1855,89.9,52.1,38.9062351,54.64890583,268,50.8,43.9,5.65,83.4,77.4,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,75.2,56.7,100.0,15,100.0,53.6,100.0,0,74.3,1.4,54.6,1.8125,58.6,0,0,51.3,13.6,0,0,0,73.8,82.5,59.6,72.2,15,61.3,58.0,67.0,0,82.1,1.0,54.6,1.8125,58.5,0,0,98.4,77.5,18.7,4.4,1.9,90,90,87.9,63.1,81.8,100,46.9,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,211,60.0,0,24.50588,200.0,72.0,68.0,2123.706,68.9,57.7,37.5,2200.0,268,71.3,57.6,0,45.587914,260.0,129,69.6,58.3,0,50.98737,125,1012,71.7,57.9,0,29.554358,1000.0,694,73.8,58.4,0,36.05707,700,618,70.3,58.5,0,43.8863,600.0,212,68.4,58.7,0,36.050655,200.0,130,70.0,58.7,0,52.49145,125.0,348,70.8,59.3,0,29.667404,330,252,72.3,60.0,0,99.950905,650,630,69.4,60.1,0,100,950,516,0,58.6,0,32.238293,500.0,510,71.3,58.5,0,33.554573,500.0,182,72.8,60.6,0,48.709442,175,253,69.8,61.1,0,42.725826,245,226,71.4,61.0,0,41.991184,220,371,77.5,60.7,0,32.5391,350,469,73.7,60.5,0,54.318123,470.33307,342,73.1,60.9,0,31.156578,335.0,341,73.3,60.8,0,28.9535,335.0,200,71.0,61.7,0,36.49411,195.0,381,73.8,61.1,0,26.040766,380.0,253,68.7,60.6,0,43.691704,245,179,73.6,60.6,0,44.31902,175.0,255,72.1,60.7,0,47.03717,245,711,73.7,60.4,0,50.709087,712.3207,162,73.8,61.3,0,26.878294,160.0,340,73.8,60.9,0,37.69146,335.0,308,73.1,61.3,0,31.93442,300.0,414,72.3,60.6,0,26.996431,400,202,70.6,61.3,0,36.760735,195,422,71.0,60.4,0,33.066006,380,353,69.7,61.0,0,30.93366,335,179,73.5,60.2,0,59.01876,175.0,251,73.1,60.8,0,44.787827,245.0,358,74.0,60.4,0,36.48549,350.0,263,73.7,60.6,0,44.60007,263.19986,342,73.7,60.6,0,39.46276,335.0,248,73.0,61.7,0,39.943516,230,291,73.0,60.6,0,34.987137,285.0,203,69.6,61.2,0,41.925278,195,390,73.9,60.8,0,40.176388,380.0,332,72.8,60.3,0,39.901302,335,180,73.1,60.4,0,57.7126,175.0,253,72.7,60.4,0,45.511482,245,472,73.9,60.6,0,48.192326,474.59988,537,73.8,60.1,0,58.80769,540.0,340,73.2,60.5,0,33.615196,335.0,99,72.8,61.5,0,31.217838,100,340,72.7,61.1,0,38.93958,335,197,71.3,284.7,0,32.9455,195.0,389,73.5,60.7,0,37.229065,380.0,344,71.0,60.6,0,42.471798,335,278,73.8,60.3,0,41.723106,282.00018,304,73.8,60.7,0,51.82668,299.59985,688,73.5,60.1,0,51.71491,693.0,163,73.8,61.0,0,43.145203,160.0,362,70.3,60.3,0,51.30699,335.0,260,73.8,61.3,0,44.916683,260.17432,184,71.7,60.9,0,35.54659,150,198,70.9,61.8,0,44.030647,195.0,398,73.6,60.7,0,42.01883,380,603,68.7,60.1,0,67.865005,575,337,73.9,61.4,0,45.28492,335.0,309,74.1,61.3,0,46.081287,304.59973,178,73.3,61.4,0,57.77096,175.0,191,73.8,61.2,0,29.277065,190.0,194,70.7,60.9,0,44.705765,185,316,69.6,60.6,0,40.649815,300,305,72.8,60.2,0,36.31876,300.0,218,68.1,60.4,0,55.174065,210,887,66.6,60.0,0,89.889725,880,87.7,87.8,88.3,142.7,103.6,116.0,1.1,0.0,29.94
20170711,1900,89.9,51.0,38.5312775,54.64890583,270,50.8,44.0,5.65,83.5,77.6,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,75.0,56.7,100.0,15,100.0,53.6,100.0,0,74.2,1.4,54.6,1.8125,58.6,0,0,51.6,13.6,0,0,0,73.8,82.2,59.5,72.2,15,61.1,58.0,63.3,0,81.9,1.01,54.6,1.8125,58.5,0,0,98.7,80.1,17.7,4.3,1.3,90,90,87.6,63.1,81.8,100,47.5,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,212,59.9,0,24.50588,200.0,72.0,68.0,2123.706,68.9,57.7,37.6,2200.0,269,71.4,57.5,0,45.587914,260.0,129,69.7,58.3,0,50.98737,125,1015,71.7,57.9,0,29.554358,1000.0,693,73.8,58.4,0,35.821247,700,618,70.3,58.4,0,43.8863,600.0,213,68.4,58.6,0,36.050655,200.0,130,69.9,58.7,0,52.49145,125.0,348,70.7,59.3,0,29.667404,330,253,72.3,59.9,0,99.950905,650,631,69.4,60.1,0,100,950,516,0,58.6,0,32.238293,500.0,510,71.3,58.5,0,33.554573,500.0,182,72.9,60.6,0,48.709442,175,253,69.8,61.1,0,42.725826,245,226,71.4,61.0,0,41.991184,220,370,77.8,60.7,0,32.5391,350,421,73.7,60.6,0,51.122223,424.7331,343,73.0,60.9,0,31.156578,335.0,342,73.3,60.7,0,28.9535,335.0,200,71.0,61.7,0,36.49411,195.0,394,73.9,61.1,0,27.59728,380.0,258,68.7,60.6,0,43.691704,245,178,73.6,60.6,0,44.31902,175.0,254,72.1,60.7,0,47.03717,245,677,73.6,60.3,0,49.22925,685.44025,161,73.8,61.3,0,26.878294,160.0,338,73.8,60.9,0,37.69146,335.0,308,73.0,61.3,0,31.93442,300.0,414,72.3,60.6,0,26.996431,400,202,70.7,61.3,0,36.760735,195,394,71.0,60.4,0,33.066006,380,350,69.7,61.0,0,30.93366,335,181,73.5,60.2,0,59.01876,175.0,254,73.1,60.8,0,44.787827,245.0,360,74.0,60.4,0,36.48549,350.0,211,73.7,60.6,0,40.078632,211.59973,344,73.8,60.6,0,39.46276,335.0,249,72.9,61.7,0,39.943516,230,292,73.0,60.6,0,34.987137,285.0,204,69.5,61.2,0,41.925278,195,399,73.9,60.8,0,40.176388,380.0,335,72.8,60.2,0,38.938374,335,179,73.1,60.4,0,57.7126,175.0,253,72.7,60.4,0,45.511482,245,472,73.8,60.5,0,48.192326,474.59988,536,73.8,60.1,0,58.80769,540.0,339,73.2,60.5,0,33.615196,335.0,99,72.8,61.4,0,31.217838,100,340,72.7,61.1,0,38.93958,335,196,71.3,284.7,0,32.9455,195.0,388,73.5,60.7,0,37.229065,380.0,344,70.9,60.6,0,42.471798,335,279,73.8,60.3,0,41.723106,282.00018,303,73.8,60.8,0,51.82668,299.59985,623,73.5,60.1,0,49.622963,634.19995,164,73.7,61.0,0,43.145203,160.0,352,70.3,60.3,0,50.857143,335.0,235,73.8,61.3,0,43.313644,230.0,179,71.7,61.0,0,35.54659,150,198,70.8,61.8,0,44.030647,195.0,395,73.5,60.7,0,42.01883,380,600,68.7,60.1,0,67.865005,575,337,73.8,61.4,0,45.28492,335.0,305,74.0,61.2,0,45.999767,304.59973,178,73.3,61.3,0,57.77096,175.0,193,73.8,61.2,0,29.277065,190.0,193,70.7,60.8,0,44.705765,185,313,69.6,60.5,0,40.649815,300,307,72.8,60.3,0,36.31876,300.0,217,68.1,60.3,0,55.174065,210,887,66.5,60.0,0,89.889725,880,87.6,87.8,88.1,144.7,103.5,115.7,1.8,0.0,29.94
20170711,1905,89.9,52.8,39.14505319,52.45344583,268,50.8,44.0,5.65,83.6,77.6,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,75.1,56.7,100.0,15,100.0,53.6,100.0,0,74.2,1.4,54.6,1.8125,58.6,0,0,51.7,13.7,0,0,0,73.8,82.1,59.7,71.7,15,60.8,58.0,63.4,0,81.9,1.01,54.6,1.8125,58.6,0,0,98.7,78.0,17.7,4.3,1.3,90,90,88.0,63.1,81.8,100,46.7,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,213,59.9,0,24.50588,200.0,72.0,68.0,2123.706,68.9,57.7,36.8,2200.0,269,71.3,57.6,0,45.587914,260.0,129,69.6,58.3,0,50.98737,125,1009,71.7,57.9,0,29.554358,1000.0,692,73.7,58.4,0,36.233936,700,619,70.4,58.4,0,43.8863,600.0,212,68.4,58.6,0,36.050655,200.0,131,69.9,58.7,0,52.49145,125.0,349,70.8,59.3,0,29.667404,330,253,72.2,60.0,0,99.950905,650,632,69.4,60.1,0,100,950,516,0,58.6,0,32.238293,500.0,511,71.3,58.5,0,33.554573,500.0,182,72.8,60.6,0,48.709442,175,253,69.8,61.1,0,42.725826,245,226,71.4,60.9,0,41.991184,220,372,77.5,60.6,0,32.5391,350,376,73.7,60.5,0,48.816784,379.13312,341,73.0,60.8,0,31.156578,335.0,340,73.3,60.7,0,28.9535,335.0,201,71.0,61.6,0,36.49411,195.0,391,73.9,61.0,0,27.59728,380.0,256,68.7,60.6,0,43.691704,245,179,73.6,60.6,0,44.31902,175.0,255,72.1,60.6,0,47.03717,245,676,73.5,60.3,0,49.21692,685.44025,162,73.8,61.3,0,26.878294,160.0,340,73.8,60.8,0,37.69146,335.0,308,73.0,61.3,0,31.93442,300.0,413,72.3,60.6,0,26.996431,400,203,70.6,61.3,0,36.760735,195,425,71.0,60.4,0,33.066006,380,361,69.7,61.0,0,30.93366,335,179,73.5,60.1,0,59.01876,175.0,252,73.0,60.7,0,44.787827,245.0,359,74.0,60.3,0,36.48549,350.0,185,73.7,60.6,0,37.5599,185.79974,343,73.8,60.5,0,39.46276,335.0,247,72.9,61.7,0,39.943516,230,292,73.0,60.6,0,34.987137,285.0,203,69.5,61.2,0,41.925278,195,407,73.9,60.8,0,40.176388,380.0,349,72.7,60.2,0,39.780933,335,178,73.1,60.4,0,57.7126,175.0,254,72.7,60.3,0,45.511482,245,475,73.8,60.5,0,48.278408,474.59988,520,73.7,60.1,0,57.448895,517.19977,338,73.1,60.5,0,33.615196,335.0,99,72.8,61.4,0,31.217838,100,341,72.7,61.1,0,38.93958,335,196,71.3,284.7,0,33.39865,195.0,390,73.5,60.6,0,37.229065,380.0,344,70.9,60.5,0,42.471798,335,284,73.8,60.3,0,41.723106,282.00018,303,73.8,60.7,0,51.82668,299.59985,603,73.5,60.1,0,48.005352,604.8,163,73.6,60.9,0,43.145203,160.0,351,70.2,60.2,0,50.857143,335.0,236,73.9,61.2,0,43.313644,230.0,182,71.7,60.9,0,35.54659,150,198,70.8,61.8,0,44.030647,195.0,399,73.5,60.6,0,42.01883,380,598,68.7,60.0,0,67.865005,575,337,73.8,61.4,0,45.28492,335.0,304,73.9,61.2,0,45.999767,304.59973,179,73.3,61.3,0,57.77096,175.0,192,73.8,61.2,0,29.277065,190.0,193,70.7,60.8,0,44.705765,185,314,69.5,60.5,0,40.649815,300,305,72.8,60.2,0,36.31876,300.0,218,68.1,60.3,0,55.174065,210,888,66.5,60.0,0,90.27105,880,87.6,87.7,88.0,142.7,103.5,116.0,1.2,1.1,29.94
20170711,1910,89.8,50.8,38.38424793,52.45344583,269,50.8,44.0,5.65,83.6,77.7,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.0,56.6,100.0,15,100.0,53.6,100.0,0,74.1,1.4,54.6,1.8125,58.6,0,0,51.5,14.0,0,0,0,73.8,82.2,59.3,71.7,15,60.5,58.0,61.8,0,82.0,1.01,54.6,1.8125,58.5,0,0,98.4,79.4,17.3,4.4,1.2,90,90,87.1,63.1,81.8,100,47.8,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,214,60.0,0,24.50588,200.0,72.0,68.0,2123.706,68.8,57.7,37.9,2200.0,269,71.3,57.5,0,45.587914,260.0,129,69.6,58.3,0,50.98737,125,1008,71.7,57.9,0,29.554358,1000.0,692,73.7,58.4,0,35.880203,700,620,70.4,58.4,0,43.8863,600.0,213,68.4,58.6,0,36.050655,200.0,130,69.9,58.7,0,52.49145,125.0,347,70.7,59.3,0,29.667404,330,252,72.2,59.9,0,99.950905,650,631,69.4,60.1,0,100,950,516,0,58.6,0,32.238293,500.0,510,71.3,58.5,0,33.554573,500.0,183,72.8,60.5,0,48.709442,175,253,69.8,61.0,0,42.725826,245,226,71.3,60.8,0,41.991184,220,372,77.3,60.6,0,32.5391,350,354,73.8,60.5,0,46.19419,356.3331,342,73.0,60.8,0,31.156578,335.0,341,73.2,60.7,0,28.9535,335.0,200,71.0,61.6,0,36.49411,195.0,388,73.9,61.0,0,27.59728,380.0,257,68.7,60.5,0,43.691704,245,179,73.6,60.5,0,44.31902,175.0,255,72.0,60.6,0,47.03717,245,663,73.4,60.2,0,49.056606,663.60034,161,73.7,61.2,0,26.878294,160.0,341,73.8,60.8,0,37.69146,335.0,308,73.0,61.2,0,31.93442,300.0,413,72.3,60.5,0,26.996431,400,203,70.6,61.2,0,36.760735,195,410,71.0,60.3,0,33.066006,380,346,69.6,60.9,0,30.93366,335,180,73.5,60.0,0,59.01876,175.0,254,73.0,60.6,0,44.787827,245.0,360,74.0,60.3,0,36.48549,350.0,162,73.8,60.7,0,34.25482,160.0,341,73.9,60.5,0,39.0232,335.0,248,72.9,61.6,0,39.943516,230,291,72.9,60.5,0,34.987137,285.0,197,69.5,61.1,0,41.40197,195,408,73.9,60.7,0,40.176388,380.0,343,72.6,60.1,0,38.83004,335,179,73.1,60.3,0,57.7126,175.0,255,72.7,60.2,0,45.511482,245,447,73.7,60.4,0,46.249382,449.39975,472,73.7,60.0,0,53.72751,471.59976,341,73.0,60.4,0,33.615196,335.0,98,72.7,61.4,0,31.217838,100,343,72.7,61.0,0,38.93958,335,197,71.3,284.6,0,33.39865,195.0,387,73.5,60.6,0,37.229065,380.0,344,71.0,60.5,0,42.471798,335,282,73.8,60.2,0,41.723106,282.00018,303,73.8,60.6,0,51.82668,299.59985,543,73.5,60.1,0,45.390415,546.0,164,73.6,60.9,0,43.145203,160.0,354,70.1,60.2,0,50.857143,335.0,236,73.9,61.2,0,43.313644,230.0,180,71.7,60.9,0,35.54659,150,199,70.8,61.8,0,44.030647,195.0,398,73.5,60.6,0,42.01883,380,606,68.7,59.9,0,67.865005,575,337,73.8,61.3,0,45.28492,335.0,304,73.8,61.2,0,45.999767,304.59973,178,73.4,61.3,0,57.77096,175.0,193,73.8,61.1,0,29.708668,190.0,193,70.7,60.8,0,44.705765,185,311,69.6,60.5,0,40.649815,300,305,72.7,60.2,0,36.31876,300.0,217,68.1,60.2,0,55.174065,210,885,66.5,59.8,0,90.27105,880,87.6,87.7,88.0,143.7,103.5,115.9,-0.3,0.3,29.94
20170711,1915,89.6,50.6,38.1594914,52.45344583,269,50.5,43.8,5.65,83.2,77.3,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.2,56.6,100.0,15,100.0,53.6,100.0,0,74.3,1.4,54.6,1.8125,58.5,0,0,51.7,13.8,0,0,0,73.7,81.7,59.1,70.8,15,60.0,58.0,62.2,0,81.4,1.01,54.6,1.8125,58.7,0,0,98.3,77.4,17.4,4.7,0.8,90,90,87.5,63.1,81.8,100,47.8,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,212,59.9,0,24.50588,200.0,72.0,68.0,2123.706,68.8,57.7,33.1,2200.0,269,71.3,57.5,0,45.587914,260.0,129,69.6,58.2,0,50.98737,125,1015,71.7,57.8,0,29.554358,1000.0,692,73.6,58.3,0,36.06886,700,619,70.3,58.4,0,43.8863,600.0,212,68.4,58.5,0,36.050655,200.0,130,69.8,58.6,0,52.49145,125.0,347,70.7,59.2,0,29.667404,330,253,72.2,59.9,0,99.950905,650,630,69.4,60.0,0,100,950,516,0,58.5,0,32.238293,500.0,510,71.3,58.4,0,33.554573,500.0,182,72.8,60.3,0,48.709442,175,252,69.8,60.8,0,42.725826,245,227,71.3,60.6,0,41.991184,220,372,78.0,60.4,0,32.5391,350,334,73.7,60.3,0,44.68163,333.53308,342,72.9,60.6,0,31.156578,335.0,343,73.2,60.4,0,28.9535,335.0,201,71.0,61.4,0,36.49411,195.0,389,73.9,60.8,0,27.59728,380.0,258,68.7,60.3,0,43.691704,245,178,73.6,60.2,0,44.31902,175.0,254,72.0,60.3,0,47.03717,245,636,73.4,60.0,0,47.564434,641.7604,161,73.7,61.1,0,26.878294,160.0,341,73.7,60.5,0,37.69146,335.0,308,73.0,61.1,0,31.93442,300.0,414,72.2,60.3,0,26.996431,400,202,70.6,61.0,0,36.760735,195,424,70.9,60.1,0,33.066006,380,360,69.6,60.7,0,30.93366,335,179,73.5,59.8,0,59.01876,175.0,252,73.0,60.4,0,44.787827,245.0,360,73.9,60.0,0,36.48549,350.0,162,73.8,60.5,0,34.25482,160.0,338,73.9,60.2,0,39.0232,335.0,248,72.9,61.5,0,39.943516,230,289,72.9,60.3,0,34.987137,285.0,196,69.5,60.9,0,41.73056,195,411,73.9,60.5,0,40.176388,380.0,345,72.5,59.9,0,38.300434,335,179,73.1,60.1,0,57.7126,175.0,254,72.6,60.0,0,45.511482,245,424,73.8,60.2,0,46.15101,420.0,438,73.6,59.8,0,50.18974,425.99988,340,73.0,60.2,0,33.615196,335.0,99,72.7,61.2,0,31.217838,100,342,72.7,60.8,0,38.93958,335,197,71.2,284.7,0,33.39865,195.0,389,73.5,60.3,0,37.229065,380.0,344,70.9,60.3,0,42.471798,335,283,73.8,59.9,0,41.723106,282.00018,267,73.7,60.3,0,48.68309,272.2997,479,73.5,59.8,0,43.01873,487.2,164,73.6,60.6,0,43.145203,160.0,353,70.1,59.9,0,50.857143,335.0,236,73.9,61.1,0,43.313644,230.0,182,71.7,60.6,0,35.54659,150,198,70.8,61.6,0,44.030647,195.0,399,73.5,60.3,0,42.01883,380,602,68.6,59.6,0,67.865005,575,337,73.7,61.2,0,45.28492,335.0,303,73.8,61.0,0,45.999767,304.59973,179,73.4,61.1,0,57.77096,175.0,192,73.7,61.0,0,29.708668,190.0,192,70.6,60.6,0,44.705765,185,309,69.5,60.2,0,40.649815,300,304,72.7,59.9,0,36.31876,300.0,216,68.1,60.0,0,55.174065,210,884,66.5,59.6,0,90.27105,880,87.6,87.7,88.1,142.7,103.5,115.8,1.1,-0.1,29.94
20170711,1920,89.5,50.7,38.1149031,52.45344583,269,50.4,43.8,5.65,82.9,77.1,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.0,56.4,100.0,15,100.0,53.6,100.0,0,74.1,1.4,54.6,1.8125,58.5,0,0,51.2,13.6,0,0,0,73.7,82.1,59.1,70.5,15,59.4,58.0,61.5,0,81.7,1.0,54.6,1.8125,58.5,0,0,98.7,78.2,17.3,4.3,1.0,90,90,87.4,63.1,81.8,100,46.0,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,211,59.8,0,24.50588,200.0,72.0,68.0,2123.706,68.8,57.5,35.2,2200.0,269,71.3,57.4,0,45.587914,260.0,129,69.6,58.2,0,50.98737,125,1009,71.7,57.7,0,29.554358,1000.0,689,73.6,58.2,0,36.05707,700,620,70.2,58.3,0,43.8863,600.0,213,68.3,58.5,0,36.050655,200.0,130,69.7,58.5,0,52.49145,125.0,348,70.7,59.1,0,29.667404,330,254,72.1,59.8,0,99.950905,650,632,69.4,59.9,0,100,950,516,0,58.4,0,32.238293,500.0,510,71.2,58.4,0,33.554573,500.0,182,72.8,60.2,0,48.709442,175,252,69.7,60.6,0,42.725826,245,225,71.2,60.5,0,41.991184,220,371,78.5,60.2,0,32.5391,350,282,73.7,60.2,0,41.314953,287.9331,341,72.9,60.4,0,31.156578,335.0,341,73.2,60.3,0,28.9535,335.0,199,70.9,61.3,0,36.49411,195.0,390,73.9,60.7,0,27.59728,380.0,256,68.7,60.2,0,43.691704,245,177,73.6,60.2,0,44.31902,175.0,254,72.0,60.2,0,47.03717,245,633,73.3,59.9,0,47.564434,641.7604,161,73.7,60.9,0,26.878294,160.0,338,73.7,60.4,0,37.69146,335.0,307,73.0,61.0,0,31.93442,300.0,413,72.2,60.2,0,26.996431,400,201,70.6,60.9,0,36.760735,195,420,70.9,60.0,0,33.066006,380,357,69.6,60.6,0,30.93366,335,180,73.4,59.7,0,59.01876,175.0,252,73.0,60.3,0,44.787827,245.0,361,73.9,59.9,0,36.48549,350.0,162,73.9,60.4,0,34.25482,160.0,342,73.9,60.1,0,39.0232,335.0,249,72.8,61.4,0,39.943516,230,293,72.9,60.2,0,34.987137,285.0,198,69.5,60.8,0,41.73056,195,394,73.8,60.3,0,40.176388,380.0,333,72.5,59.8,0,40.659607,335,179,73.1,59.9,0,57.7126,175.0,253,72.6,59.9,0,45.511482,245,423,73.7,60.1,0,46.13871,420.0,401,73.6,59.7,0,48.32905,403.1999,340,73.0,60.1,0,33.615196,335.0,100,72.7,61.1,0,31.217838,100,340,72.7,60.7,0,38.93958,335,196,71.2,284.8,0,33.39865,195.0,388,73.4,60.3,0,37.229065,380.0,343,70.9,60.1,0,42.471798,335,280,73.8,59.8,0,41.723106,282.00018,247,73.8,60.4,0,47.844093,245.0,447,73.5,59.8,0,42.933594,457.8,164,73.5,60.5,0,43.145203,160.0,349,70.0,59.8,0,50.857143,335.0,235,73.9,61.0,0,43.313644,230.0,177,71.7,60.5,0,35.54659,150,198,70.7,61.5,0,44.030647,195.0,396,73.5,60.2,0,42.01883,380,598,68.6,59.6,0,67.865005,575,337,73.7,61.1,0,45.28492,335.0,302,73.8,60.8,0,45.999767,304.59973,177,73.4,61.0,0,57.77096,175.0,192,73.7,60.8,0,29.708668,190.0,192,70.6,60.5,0,44.705765,185,309,69.5,60.1,0,40.649815,300,303,72.7,59.8,0,36.31876,300.0,215,68.0,59.9,0,55.174065,210,883,66.4,59.5,0,90.84819,880,87.6,87.7,88.0,144.7,103.4,115.7,1.2,0.0,29.94
20170711,1925,89.4,50.9,38.10375295,52.45344583,268,50.7,44.2,5.6,82.6,76.8,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.2,56.7,100.0,15,100.0,53.6,100.0,0,74.4,1.45,54.6,1.8125,58.5,0,0,51.1,13.9,0,0,0,73.7,81.5,58.6,70.0,15,58.9,58.0,60.6,0,81.0,0.99,54.6,1.8125,58.6,0,0,97.9,76.7,17.0,4.3,1.5,90,90,87.6,63.1,81.6,100,42.8,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,211,59.8,0,24.50588,200.0,72.0,68.0,2123.706,68.8,57.7,37.3,2200.0,270,71.2,57.4,0,45.587914,260.0,130,69.5,58.2,0,50.98737,125,1011,71.7,57.7,0,29.554358,1000.0,693,73.5,58.3,0,36.210354,700,621,70.2,58.3,0,43.8863,600.0,213,68.3,58.5,0,36.050655,200.0,130,69.7,58.6,0,52.49145,125.0,349,70.7,59.2,0,29.667404,330,254,72.1,59.8,0,99.950905,650,633,69.3,59.9,0,100,950,516,0,58.4,0,32.238293,500.0,511,71.2,58.4,0,33.554573,500.0,182,72.8,60.0,0,48.709442,175,252,69.7,60.5,0,42.725826,245,226,71.2,60.3,0,41.991184,220,370,78.3,60.1,0,32.5391,350,269,73.7,60.1,0,40.485485,265.1331,343,72.9,60.3,0,31.156578,335.0,341,73.1,60.2,0,28.9535,335.0,200,70.9,61.2,0,36.49411,195.0,387,73.9,60.5,0,27.59728,380.0,255,68.7,60.0,0,43.691704,245,177,73.5,59.9,0,44.31902,175.0,254,72.0,60.1,0,47.03717,245,620,73.2,59.7,0,46.86151,619.9205,161,73.7,60.8,0,26.878294,160.0,337,73.7,60.3,0,37.69146,335.0,307,72.9,60.8,0,31.93442,300.0,413,72.2,60.1,0,26.996431,400,201,70.6,60.8,0,36.760735,195,398,70.9,59.8,0,33.066006,380,346,69.6,60.4,0,30.93366,335,179,73.4,59.5,0,59.01876,175.0,251,73.0,60.1,0,44.787827,245.0,357,73.9,59.7,0,36.48549,350.0,162,73.9,60.2,0,34.25482,160.0,338,73.9,60.0,0,39.0232,335.0,247,72.8,61.2,0,39.943516,230,290,72.9,60.1,0,34.987137,285.0,196,69.5,60.6,0,42.78934,195,408,73.8,60.2,0,40.176388,380.0,346,72.5,59.6,0,39.010593,335,178,73.0,59.8,0,57.7126,175.0,254,72.5,59.7,0,45.511482,245,422,73.7,59.9,0,46.13871,420.0,355,73.5,59.6,0,45.207493,357.59998,341,72.9,59.9,0,33.615196,335.0,98,70.5,61.0,0,31.217838,100,341,72.7,60.6,0,38.93958,335,196,71.2,284.8,0,33.39865,195.0,386,73.4,60.1,0,37.229065,380.0,343,70.8,60.0,0,42.471798,335,284,73.8,59.7,0,41.723106,282.00018,246,73.8,60.2,0,47.844093,245.0,390,73.5,59.6,0,40.756504,399.0,163,73.5,60.3,0,43.145203,160.0,348,69.9,59.6,0,50.857143,335.0,235,73.9,60.8,0,43.313644,230.0,176,71.7,60.4,0,35.54659,150,198,70.8,61.3,0,44.030647,195.0,397,73.5,60.0,0,42.01883,380,598,68.6,59.3,0,67.865005,575,337,73.6,60.9,0,45.28492,335.0,255,73.7,60.8,0,42.82054,250.0,178,73.3,60.9,0,57.77096,175.0,193,73.7,60.7,0,30.308115,190.0,193,70.6,60.3,0,44.705765,185,311,69.5,59.9,0,40.649815,300,304,72.7,59.6,0,36.31876,300.0,215,67.9,59.7,0,55.174065,210,884,66.4,59.2,0,90.84819,880,87.6,87.7,88.0,143.7,103.4,116.1,0.8,0.1,29.94
