20170711,1930,89.2,50.4,37.78112909,52.45344583,267,50.4,44.0,5.6,82.2,76.5,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.1,56.5,100.0,15,100.0,53.6,100.0,0,74.3,1.4,54.6,1.8125,58.5,0,0,51.9,13.7,0,0,0,73.6,81.5,58.8,69.2,15,58.2,58.0,58.4,0,81.1,1.0,54.6,1.8125,58.5,0,0,98.8,74.8,16.4,4.4,1.5,90,90,88.2,63.1,81.6,100,40.7,0,88.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,211,59.8,0,24.50588,200.0,72.0,68.0,2611.5657,68.8,57.6,33.5,2200.0,268,71.2,57.5,0,45.587914,260.0,129,69.5,58.2,0,50.98737,125,1009,71.7,57.8,0,29.554358,1000.0,693,73.4,58.3,0,35.73871,700,617,70.2,58.4,0,43.8863,600.0,212,68.3,58.6,0,36.050655,200.0,130,69.7,58.6,0,52.49145,125.0,348,70.6,59.2,0,29.667404,330,253,72.1,59.8,0,99.950905,650,629,69.4,60.0,0,100,950,516,0,58.5,0,32.238293,500.0,511,71.2,58.4,0,33.554573,500.0,182,72.8,59.9,0,48.709442,175,252,69.6,60.4,0,42.725826,245,226,71.2,60.3,0,41.991184,220,370,77.4,60.0,0,32.5391,350,215,73.7,60.0,0,36.630886,219.53308,340,72.9,60.2,0,31.156578,335.0,342,73.1,60.1,0,28.9535,335.0,199,70.9,61.1,0,36.49411,195.0,394,73.9,60.4,0,27.89376,380.0,256,68.6,59.9,0,43.691704,245,177,73.5,59.9,0,44.31902,175.0,254,71.9,60.0,0,47.03717,245,593,73.1,59.6,0,45.66531,593.04004,161,73.7,60.7,0,26.878294,160.0,339,73.7,60.2,0,37.69146,335.0,307,72.9,60.7,0,31.93442,300.0,412,72.1,60.0,0,26.996431,400,201,70.5,60.7,0,36.760735,195,415,70.8,59.7,0,33.066006,380,347,69.6,60.3,0,30.93366,335,178,73.4,59.4,0,59.01876,175.0,250,72.9,60.1,0,44.787827,245.0,356,73.9,59.6,0,36.48549,350.0,162,73.9,60.1,0,34.25482,160.0,338,73.9,59.9,0,39.0232,335.0,247,72.8,61.1,0,39.943516,230,289,72.9,60.0,0,34.987137,285.0,196,69.5,60.6,0,42.78934,195,413,73.8,60.1,0,40.176388,380.0,348,72.4,59.5,0,39.010593,335,179,73.0,59.7,0,57.7126,175.0,255,72.5,59.7,0,45.511482,245,426,73.6,59.9,0,46.13871,420.0,312,73.4,59.5,0,41.669727,312.00012,340,72.9,59.8,0,33.615196,335.0,98,72.6,60.8,0,31.217838,100,342,72.6,60.5,0,38.93958,335,197,71.2,284.9,0,33.39865,195.0,387,73.4,60.0,0,37.229065,380.0,343,70.8,59.9,0,42.471798,335,237,73.7,59.6,0,39.38048,245.9998,248,73.8,60.1,0,47.844093,245.0,351,73.6,59.6,0,39.041595,350.0,164,73.4,60.3,0,43.145203,160.0,354,69.8,59.6,0,50.857143,335.0,235,73.9,60.7,0,43.313644,230.0,180,71.7,60.3,0,35.54659,150,199,70.7,61.2,0,44.030647,195.0,395,73.5,59.9,0,42.01883,380,598,68.5,59.3,0,67.865005,575,337,73.6,60.8,0,45.28492,335.0,254,73.8,60.7,0,42.82054,250.0,177,73.3,60.7,0,57.77096,175.0,193,73.6,60.6,0,30.308115,190.0,192,70.6,60.2,0,44.705765,185,309,69.4,59.8,0,40.649815,300,305,72.7,59.5,0,36.31876,300.0,215,67.9,59.6,0,55.174065,210,881,66.4,59.3,0,90.84819,880,87.5,87.7,87.9,143.7,103.4,115.6,1.3,0.1,29.94
20170711,1935,89.2,50.2,37.71460865,52.45344583,268,50.3,43.9,5.65,82.1,76.5,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,74.9,56.4,100.0,15,100.0,53.6,100.0,0,74.0,1.4,54.6,1.8125,58.5,0,0,51.7,13.8,0,0,0,73.7,81.5,58.7,68.8,15,57.6,58.0,61.2,0,81.1,0.99,54.6,1.8125,58.3,0,0,98.5,73.1,17.4,4.3,1.0,90,90,87.3,63.1,81.6,100,42.2,0,88.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,211,59.7,0,24.50588,200.0,72.0,68.0,2123.706,68.7,57.4,38.5,2200.0,269,71.2,57.2,0,45.587914,260.0,129,69.5,58.1,0,50.98737,125,1014,71.6,57.6,0,30.007345,1000.0,693,73.4,58.1,0,35.73871,700,616,70.2,58.3,0,43.8863,600.0,213,68.3,58.4,0,36.050655,200.0,130,69.7,58.5,0,52.49145,125.0,347,70.6,59.0,0,29.667404,330,253,72.1,59.7,0,99.950905,650,630,69.3,59.8,0,100,950,516,0,58.3,0,32.238293,500.0,510,71.2,58.2,0,33.554573,500.0,182,72.8,60.0,0,48.709442,175,252,69.6,60.4,0,42.725826,245,226,71.1,60.3,0,41.991184,220,371,76.9,60.0,0,32.5391,350,200,73.8,60.1,0,35.20371,196.7331,342,72.9,60.3,0,31.156578,335.0,341,73.0,60.1,0,28.9535,335.0,199,70.8,61.1,0,36.49411,195.0,393,73.8,60.4,0,27.89376,380.0,256,68.6,59.9,0,43.691704,245,178,73.5,59.9,0,44.31902,175.0,258,71.9,60.0,0,47.03717,245,430,73.0,59.7,0,40.596867,420.0,162,73.7,60.7,0,26.878294,160.0,341,73.6,60.2,0,37.69146,335.0,308,72.9,60.7,0,31.93442,300.0,415,72.1,60.0,0,26.996431,400,202,70.5,60.7,0,36.760735,195,421,70.8,59.7,0,33.066006,380,360,69.6,60.4,0,30.93366,335,179,73.4,59.5,0,59.01876,175.0,251,72.9,60.1,0,44.787827,245.0,357,73.8,59.7,0,36.48549,350.0,162,73.9,60.2,0,34.25482,160.0,338,73.9,59.9,0,39.0232,335.0,247,72.8,61.1,0,39.943516,230,288,72.9,60.0,0,34.987137,285.0,197,69.5,60.6,0,42.78934,195,413,73.8,60.1,0,40.176388,380.0,349,72.4,59.6,0,39.010593,335,179,73.0,59.8,0,57.7126,175.0,254,72.4,59.7,0,45.511482,245,424,73.6,59.9,0,46.13871,420.0,263,73.4,59.6,0,38.13196,266.40012,342,72.9,59.8,0,33.615196,335.0,99,72.6,60.9,0,31.217838,100,343,72.6,60.5,0,38.93958,335,197,71.1,284.8,0,33.39865,195.0,389,73.4,60.0,0,37.229065,380.0,345,70.8,59.9,0,42.471798,335,222,73.7,59.7,0,38.403465,227.9998,249,73.8,60.1,0,47.844093,245.0,352,73.6,59.7,0,39.479446,350.0,164,73.4,60.2,0,43.145203,160.0,353,69.8,59.6,0,50.857143,335.0,235,73.9,60.7,0,43.313644,230.0,180,71.7,60.3,0,35.54659,150,199,70.7,61.2,0,44.030647,195.0,397,73.4,60.0,0,42.01883,380,602,68.5,59.3,0,67.865005,575,337,73.7,60.8,0,45.28492,335.0,252,73.7,60.7,0,42.66915,250.0,177,73.3,60.8,0,57.77096,175.0,193,73.7,60.6,0,30.308115,190.0,193,70.6,60.2,0,44.705765,185,311,69.4,59.9,0,40.649815,300,304,72.6,59.6,0,36.31876,300.0,215,67.9,59.6,0,55.174065,210,884,66.4,59.3,0,90.84819,880,87.5,87.6,87.8,141.7,103.4,115.7,1.9,0.0,29.94
20170711,1940,89.0,49.5,37.32934953,52.45344583,269,50.4,44.0,5.65,82.0,76.4,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,75.0,56.4,100.0,15,100.0,53.6,100.0,0,74.1,1.4,54.6,1.8125,58.3,0,0,51.4,13.7,0,0,0,73.6,81.4,58.7,68.9,15,57.0,58.0,60.6,0,81.0,0.99,54.6,1.8125,58.3,0,0,98.8,74.4,17.1,4.4,1.5,90,90,87.3,63.1,81.6,100,41.3,0,88.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,212,59.7,0,24.50588,200.0,72.0,68.0,2123.706,68.7,57.4,37.7,2200.0,268,71.2,57.3,0,45.587914,260.0,129,69.5,58.0,0,50.98737,125,1015,71.6,57.5,0,30.007345,1000.0,694,73.4,58.1,0,35.880203,700,619,70.2,58.2,0,43.8863,600.0,213,68.3,58.3,0,36.050655,200.0,130,69.6,58.4,0,52.49145,125.0,348,70.5,59.0,0,29.667404,330,253,72.0,59.7,0,99.950905,650,628,69.3,59.7,0,100,950,516,0,58.3,0,32.238293,500.0,510,71.1,58.2,0,33.554573,500.0,181,72.8,59.8,0,48.709442,175,251,69.6,60.3,0,42.725826,245,225,71.0,60.2,0,41.991184,220,368,76.5,59.9,0,32.5391,350,198,73.8,60.1,0,35.20371,196.7331,339,72.9,60.2,0,31.156578,335.0,342,73.0,60.0,0,28.9535,335.0,198,70.8,61.0,0,36.49411,195.0,389,73.8,60.4,0,27.89376,380.0,255,68.6,59.9,0,43.691704,245,177,73.5,59.8,0,44.31902,175.0,255,71.8,59.9,0,47.03717,245,427,73.1,59.6,0,40.596867,420.0,161,73.7,60.6,0,26.878294,160.0,340,73.6,60.1,0,37.69146,335.0,307,72.9,60.7,0,31.93442,300.0,413,72.1,59.9,0,26.996431,400,201,70.5,60.6,0,36.760735,195,418,70.8,59.6,0,33.066006,380,357,69.5,60.3,0,30.93366,335,177,73.4,59.4,0,59.01876,175.0,251,72.9,60.0,0,44.787827,245.0,356,73.8,59.6,0,36.48549,350.0,162,73.9,60.1,0,34.25482,160.0,336,73.9,59.8,0,39.0232,335.0,246,72.7,61.1,0,39.943516,230,286,72.8,59.9,0,34.987137,285.0,196,69.5,60.6,0,42.78934,195,410,73.8,60.0,0,40.176388,380.0,349,72.3,59.5,0,39.010593,335,179,73.0,59.6,0,57.7126,175.0,256,72.4,59.6,0,45.511482,245,421,73.5,59.8,0,46.13871,420.0,221,73.4,59.6,0,35.083855,220.80011,341,72.8,59.8,0,33.615196,335.0,99,72.5,60.8,0,31.217838,100,343,72.6,60.4,0,38.93958,335,196,71.1,284.6,0,33.39865,195.0,383,73.3,59.9,0,37.229065,380.0,343,70.8,59.8,0,42.471798,335,203,73.7,59.7,0,37.6596,200.0,247,73.8,60.0,0,47.844093,245.0,357,73.6,59.6,0,39.637558,350.0,164,73.3,60.2,0,43.145203,160.0,347,69.7,59.5,0,50.857143,335.0,235,73.9,60.6,0,43.313644,230.0,173,71.6,60.2,0,35.54659,150,198,70.7,61.1,0,44.030647,195.0,399,73.4,59.9,0,42.01883,380,599,68.4,59.3,0,67.865005,575,337,73.6,60.8,0,45.28492,335.0,254,73.7,60.6,0,43.088387,250.0,177,73.2,60.7,0,57.77096,175.0,192,73.6,60.5,0,30.308115,190.0,191,70.5,60.1,0,44.705765,185,311,69.4,59.8,0,40.649815,300,302,72.5,59.5,0,36.31876,300.0,214,67.9,59.6,0,55.174065,210,884,66.3,59.2,0,91.363495,880,87.5,87.6,87.8,142.7,103.3,115.9,2.6,0.0,29.94
20170711,1945,89.0,50.1,37.52748937,52.45344583,265,50.2,43.8,5.65,82.0,76.5,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,74.7,56.2,100.0,15,100.0,53.6,100.0,0,73.9,1.4,54.6,1.8125,58.3,0,0,51.1,13.8,0,0,0,73.6,81.3,59.0,68.6,15,56.4,58.0,58.3,0,81.2,0.99,54.6,1.8125,58.2,0,0,99.2,73.5,16.4,4.2,0.8,90,90,87.5,63.1,81.6,100,40.8,0,88.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,211,59.6,0,24.50588,200.0,72.0,68.0,2123.706,68.7,57.3,36.8,2200.0,268,71.2,57.2,0,45.587914,260.0,129,69.5,57.9,0,50.98737,125,1016,71.6,57.5,0,30.007345,1000.0,693,73.4,58.0,0,35.868412,700,617,70.2,58.1,0,43.8863,600.0,213,68.2,58.3,0,36.050655,200.0,130,69.4,58.3,0,52.49145,125.0,348,70.5,58.9,0,29.667404,330,253,72.0,59.6,0,99.950905,650,632,69.3,59.7,0,100,950,516,0,58.2,0,32.238293,500.0,510,71.1,58.1,0,33.554573,500.0,181,72.8,59.9,0,48.709442,175,251,69.5,60.5,0,42.725826,245,225,71.0,60.3,0,41.991184,220,368,76.2,60.0,0,32.5391,350,198,73.9,60.2,0,35.20371,196.7331,338,72.9,60.2,0,31.156578,335.0,340,73.0,60.1,0,28.9535,335.0,198,70.8,61.1,0,36.49411,195.0,399,73.8,60.4,0,28.523779,380.0,254,68.5,60.0,0,43.691704,245,178,73.5,60.0,0,44.31902,175.0,255,71.8,60.1,0,47.03717,245,429,73.0,59.8,0,40.596867,420.0,163,73.6,60.6,0,27.40532,160.0,340,73.6,60.2,0,37.69146,335.0,307,72.8,60.7,0,31.93442,300.0,412,72.0,60.0,0,26.996431,400,201,70.5,60.7,0,36.760735,195,421,70.8,59.7,0,33.066006,380,360,69.5,60.3,0,30.93366,335,178,73.4,59.5,0,59.01876,175.0,252,72.9,60.1,0,44.787827,245.0,356,73.7,59.7,0,36.48549,350.0,162,73.9,60.2,0,34.25482,160.0,338,73.9,59.9,0,39.0232,335.0,247,72.7,61.1,0,39.943516,230,288,72.8,60.0,0,34.987137,285.0,197,69.4,60.6,0,43.227455,195,409,73.7,60.1,0,40.176388,380.0,346,72.2,59.6,0,39.010593,335,179,73.1,59.8,0,57.7126,175.0,255,72.4,59.7,0,45.511482,245,424,73.5,59.9,0,46.13871,420.0,200,73.4,59.8,0,33.39454,198.00012,343,72.8,59.8,0,33.615196,335.0,98,72.5,60.8,0,31.217838,100,342,72.6,60.5,0,38.93958,335,197,71.1,285.0,0,33.39865,195.0,391,73.3,60.0,0,37.229065,380.0,343,70.7,59.9,0,42.471798,335,205,73.7,59.8,0,38.059288,200.0,248,73.8,60.2,0,47.844093,245.0,357,73.5,59.7,0,39.637558,350.0,163,73.3,60.3,0,43.145203,160.0,346,69.6,59.6,0,50.857143,335.0,235,73.9,60.7,0,43.313644,230.0,177,71.6,60.3,0,35.54659,150,198,70.6,61.2,0,44.030647,195.0,398,73.3,60.0,0,42.01883,380,598,68.4,59.4,0,67.865005,575,337,73.6,60.7,0,45.28492,335.0,254,73.7,60.7,0,43.088387,250.0,176,73.2,60.7,0,57.77096,175.0,192,73.6,60.6,0,30.308115,190.0,192,70.5,60.2,0,44.705765,185,309,69.3,59.9,0,40.649815,300,303,72.5,59.6,0,36.31876,300.0,215,67.9,59.7,0,55.174065,210,884,66.3,59.4,0,91.363495,880,87.5,87.6,87.7,142.7,103.3,115.5,1.8,0.0,29.94
20170711,1950,88.8,51.0,37.66968297,52.45344583,268,50.3,43.9,5.6,82.0,76.4,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.6,56.2,100.0,15,100.0,54.0,100.0,0,73.8,1.4,55.0,1.8125,58.2,0,0,51.3,13.8,0,0,0,73.6,81.3,58.8,68.6,15,55.8,58.0,59.7,0,81.1,1.01,55.0,1.8125,58.2,0,0,99.0,74.1,16.8,4.5,0.5,90,90,87.5,63.1,81.6,100,40.9,0,88.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,211,59.6,0,24.50588,200.0,72.0,68.0,2611.5657,68.7,57.3,33.0,2200.0,269,71.1,57.1,0,45.587914,260.0,129,69.5,57.9,0,50.98737,125,1017,71.6,57.5,0,30.007345,1000.0,693,73.3,58.0,0,35.84483,700,621,70.1,58.1,0,43.8863,600.0,214,68.2,58.3,0,36.050655,200.0,130,69.4,58.3,0,52.49145,125.0,349,70.5,58.9,0,29.667404,330,253,72.0,59.5,0,99.950905,650,630,69.2,59.7,0,100,950,516,0,58.1,0,32.238293,500.0,511,71.0,58.1,0,33.554573,500.0,181,72.8,59.9,0,48.709442,175,252,69.5,60.4,0,42.725826,245,226,71.0,60.3,0,41.991184,220,369,76.0,60.0,0,32.5391,350,198,73.8,60.2,0,35.20371,196.7331,340,72.9,60.2,0,31.156578,335.0,341,73.0,60.1,0,28.9535,335.0,198,70.8,61.0,0,36.49411,195.0,399,73.8,60.4,0,28.054354,380.0,257,68.5,60.0,0,43.691704,245,178,73.5,60.0,0,44.31902,175.0,257,71.8,60.0,0,47.03717,245,429,73.0,59.7,0,40.596867,420.0,164,73.6,60.6,0,27.40532,160.0,341,73.5,60.2,0,37.69146,335.0,307,72.8,60.7,0,31.93442,300.0,414,72.0,60.0,0,26.996431,400,202,70.5,60.7,0,36.760735,195,406,70.8,59.7,0,33.066006,380,348,69.5,60.3,0,30.93366,335,178,73.4,59.6,0,59.01876,175.0,251,72.8,60.1,0,44.787827,245.0,357,73.6,59.7,0,36.48549,350.0,161,73.9,60.1,0,34.25482,160.0,337,73.9,59.9,0,39.0232,335.0,247,72.7,61.1,0,39.943516,230,289,72.8,60.0,0,34.987137,285.0,198,69.4,60.6,0,43.227455,195,409,73.7,60.0,0,40.176388,380.0,350,72.2,59.6,0,39.455948,335,180,73.0,59.7,0,57.7126,175.0,257,72.4,59.7,0,45.511482,245,427,73.4,59.9,0,46.13871,420.0,161,73.5,59.8,0,30.554537,160.0,344,72.8,59.8,0,33.615196,335.0,99,72.5,60.8,0,31.217838,100,344,72.6,60.5,0,38.93958,335,198,71.0,284.8,0,33.39865,195.0,388,73.3,60.0,0,37.229065,380.0,344,70.7,59.9,0,42.471798,335,204,73.7,59.8,0,38.059288,200.0,250,73.8,60.2,0,47.844093,245.0,358,73.5,59.6,0,39.637558,350.0,164,73.3,60.3,0,43.145203,160.0,360,69.6,59.6,0,50.857143,335.0,236,73.9,60.6,0,43.313644,230.0,181,71.6,60.2,0,35.54659,150,200,70.6,61.1,0,44.030647,195.0,396,73.3,60.0,0,42.01883,380,602,68.4,59.4,0,67.865005,575,337,73.6,60.7,0,45.28492,335.0,254,73.6,60.7,0,43.088387,250.0,177,73.2,60.7,0,57.77096,175.0,193,73.6,60.6,0,30.308115,190.0,193,70.4,60.2,0,44.705765,185,310,69.3,59.9,0,40.649815,300,306,72.4,59.6,0,36.31876,300.0,215,67.8,59.6,0,55.174065,210,886,66.3,59.3,0,91.363495,880,87.5,87.6,87.7,143.7,103.3,115.5,0.0,0.5,29.94
20170711,1955,88.6,54.6,38.6914298,52.45344583,266,50.1,43.8,5.6,82.0,76.5,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.6,56.2,100.0,15,100.0,54.0,100.0,0,73.7,1.4,55.0,1.8125,58.2,0,0,51.6,14.0,0,0,0,73.6,81.0,59.4,68.7,15,55.4,58.0,59.6,0,80.8,0.99,55.0,1.8125,58.2,0,0,99.6,74.6,17.1,4.3,1.4,90,90,88.3,63.1,81.6,100,41.1,0,86.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,212,59.5,0,24.50588,200.0,72.0,68.0,2123.706,68.7,57.3,38.0,2200.0,269,71.1,57.1,0,45.587914,260.0,129,69.5,57.9,0,50.98737,125,1014,71.6,57.4,0,30.007345,1000.0,694,73.3,58.0,0,36.05707,700,616,70.1,58.0,0,43.8863,600.0,214,68.2,58.2,0,36.050655,200.0,130,69.4,58.2,0,52.49145,125.0,348,70.5,58.8,0,29.667404,330,253,72.0,59.5,0,99.950905,650,629,69.2,59.6,0,100,950,516,0,58.1,0,32.238293,500.0,511,71.0,58.1,0,33.554573,500.0,181,72.8,60.2,0,48.709442,175,250,69.5,60.7,0,42.725826,245,225,71.0,60.5,0,41.991184,220,366,75.7,60.2,0,32.5391,350,198,73.8,60.3,0,35.20371,196.7331,338,72.9,60.4,0,31.156578,335.0,342,72.9,60.2,0,28.9535,335.0,198,70.8,61.2,0,36.49411,195.0,400,73.7,60.6,0,28.054354,380.0,254,68.5,60.2,0,43.691704,245,178,73.5,60.2,0,44.31902,175.0,256,71.8,60.3,0,47.03717,245,428,72.9,60.0,0,40.596867,420.0,163,73.6,60.8,0,27.40532,160.0,339,73.5,60.4,0,37.69146,335.0,307,72.8,60.8,0,31.93442,300.0,412,72.0,60.1,0,26.996431,400,203,70.4,60.8,0,36.760735,195,405,70.7,59.9,0,33.066006,380,352,69.5,60.5,0,30.93366,335,179,73.4,59.8,0,59.01876,175.0,252,72.8,60.3,0,44.787827,245.0,357,73.6,59.9,0,36.48549,350.0,162,73.9,60.3,0,34.25482,160.0,339,73.9,60.1,0,39.46276,335.0,248,72.7,61.2,0,39.943516,230,290,72.8,60.1,0,34.987137,285.0,199,69.4,60.8,0,43.227455,195,406,73.7,60.2,0,40.176388,380.0,347,72.2,59.8,0,40.057774,335,179,73.0,60.0,0,57.7126,175.0,256,72.3,60.0,0,45.511482,245,425,73.4,60.1,0,46.13871,420.0,161,73.5,60.1,0,30.995226,160.0,341,72.7,60.0,0,33.615196,335.0,99,72.4,60.9,0,31.217838,100,343,72.6,60.7,0,38.93958,335,198,71.0,284.9,0,33.39865,195.0,391,73.2,60.2,0,37.229065,380.0,344,70.7,60.1,0,42.471798,335,205,73.7,60.0,0,38.059288,200.0,247,73.8,60.4,0,47.844093,245.0,358,73.5,59.9,0,39.637558,350.0,164,73.2,60.4,0,43.145203,160.0,355,69.5,59.9,0,50.857143,335.0,235,73.9,60.8,0,43.313644,230.0,180,71.6,60.4,0,35.54659,150,198,70.6,61.3,0,44.030647,195.0,403,73.3,60.2,0,42.01883,380,606,68.4,59.7,0,67.865005,575,337,73.6,60.9,0,45.28492,335.0,254,73.6,60.8,0,43.088387,250.0,177,73.2,60.8,0,57.77096,175.0,192,73.6,60.7,0,30.308115,190.0,192,70.4,60.4,0,44.705765,185,310,69.3,60.1,0,40.649815,300,304,72.4,59.8,0,36.31876,300.0,215,67.8,59.9,0,55.174065,210,886,66.3,59.6,0,91.74482,880,87.5,87.6,87.7,142.7,103.2,115.5,1.2,0.0,29.94
20170711,2000,88.4,55.3,38.75725456,52.45344583,266,50.2,43.9,5.65,82.2,76.7,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.7,56.3,100.0,15,100.0,54.0,100.0,0,73.8,1.4,55.0,1.8125,58.1,0,0,51.6,13.9,0,0,0,73.6,80.7,59.2,68.7,15,55.2,58.0,58.8,0,80.6,1.0,55.0,1.8125,58.2,0,0,99.4,72.3,16.6,4.5,1.1,90,90,88.1,63.1,81.6,100,40.7,0,86.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,213,59.6,0,24.50588,200.0,72.0,68.0,2611.5657,68.6,57.4,32.3,2200.0,268,71.1,57.2,0,45.587914,260.0,129,69.5,57.9,0,50.98737,125,1012,71.6,57.5,0,30.007345,1000.0,694,73.2,58.0,0,35.83304,700,619,70.1,58.0,0,43.8863,600.0,212,68.2,58.3,0,36.050655,200.0,130,69.4,58.3,0,52.49145,125.0,348,70.5,58.9,0,29.667404,330,252,72.0,59.6,0,99.950905,650,629,69.2,59.7,0,100,950,516,0,58.2,0,32.238293,500.0,510,71.0,58.1,0,33.554573,500.0,181,72.8,60.3,0,48.709442,175,250,69.5,60.8,0,42.725826,245,223,71.0,60.6,0,41.991184,220,367,75.6,60.3,0,32.5391,350,197,73.8,60.5,0,35.20371,196.7331,336,72.9,60.5,0,31.156578,335.0,340,72.9,60.4,0,28.9535,335.0,198,70.7,61.3,0,36.49411,195.0,391,73.7,60.7,0,26.485485,380.0,253,68.5,60.3,0,43.691704,245,177,73.4,60.3,0,44.31902,175.0,255,71.7,60.4,0,47.03717,245,426,72.8,60.1,0,40.596867,420.0,163,73.6,60.9,0,27.40532,160.0,341,73.5,60.5,0,37.69146,335.0,307,72.8,60.9,0,31.93442,300.0,413,72.0,60.3,0,26.996431,400,201,70.5,61.0,0,36.760735,195,414,70.7,60.1,0,33.066006,380,350,69.5,60.7,0,30.93366,335,177,73.4,59.9,0,59.01876,175.0,250,72.8,60.5,0,44.787827,245.0,355,73.5,60.1,0,36.48549,350.0,162,73.9,60.5,0,34.25482,160.0,339,73.9,60.2,0,39.91453,335.0,246,72.7,61.4,0,39.943516,230,288,72.8,60.2,0,34.987137,285.0,197,69.4,60.9,0,43.227455,195,410,73.7,60.4,0,40.176388,380.0,348,72.1,59.9,0,40.057774,335,179,73.0,60.1,0,57.7126,175.0,255,72.3,60.1,0,45.511482,245,423,73.3,60.2,0,46.13871,420.0,161,73.6,60.2,0,30.995226,160.0,342,72.7,60.2,0,33.615196,335.0,100,72.4,61.0,0,31.217838,100,341,72.5,60.8,0,38.93958,335,196,71.0,284.6,0,33.39865,195.0,389,73.2,60.3,0,37.229065,380.0,343,70.7,60.3,0,42.471798,335,206,73.7,60.1,0,38.059288,200.0,248,73.8,60.5,0,47.844093,245.0,356,73.5,60.0,0,39.637558,350.0,163,73.2,60.5,0,43.145203,160.0,345,69.5,60.0,0,50.857143,335.0,235,73.9,60.9,0,43.313644,230.0,173,71.6,60.5,0,35.54659,150,198,70.6,61.4,0,44.030647,195.0,400,73.2,60.3,0,42.01883,380,602,68.4,59.8,0,67.865005,575,337,73.5,61.0,0,45.28492,335.0,254,73.5,60.9,0,43.088387,250.0,177,73.1,60.9,0,57.77096,175.0,191,73.6,60.8,0,30.308115,190.0,192,70.4,60.5,0,44.705765,185,310,69.3,60.2,0,40.649815,300,303,72.4,59.9,0,36.31876,300.0,214,67.8,60.0,0,55.174065,210,887,66.3,59.7,0,91.74482,880,87.5,87.6,87.7,141.7,103.2,115.4,3.1,-0.7,29.94
20170711,2005,88.2,53.6,38.04563421,48.852125,266,50.2,43.8,5.65,82.3,76.7,-0.1,1.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.6,56.2,100.0,15,100.0,54.0,100.0,0,73.8,1.4,55.0,1.8125,58.2,0,0,51.4,14.1,0,0,0,73.6,75.6,58.3,68.7,15,54.4,58.0,59.1,0,76.5,1.0,55.0,1.8125,58.3,0,0,96.1,74.0,16.3,4.5,1.2,15,15,87.6,63.1,81.6,100,40.7,0,86.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,212,59.6,0,24.50588,200.0,72.0,68.0,2123.706,68.6,57.3,38.3,2200.0,268,71.0,57.2,0,45.587914,260.0,129,69.4,57.9,0,50.98737,125,1019,71.6,57.5,0,30.007345,1000.0,693,73.2,58.0,0,35.962738,700,620,70.1,58.1,0,43.8863,600.0,212,68.1,58.2,0,36.050655,200.0,130,69.3,58.3,0,52.49145,125.0,347,70.4,58.9,0,29.667404,330,253,71.9,59.6,0,99.950905,650,632,69.1,59.7,0,100,950,515,0,58.2,0,32.238293,500.0,510,70.9,58.1,0,33.554573,500.0,181,72.7,59.9,0,48.709442,175,251,69.5,60.4,0,42.725826,245,224,70.9,60.1,0,41.991184,220,368,75.4,60.0,0,32.5391,350,198,73.8,60.1,0,35.20371,196.7331,342,72.9,60.3,0,31.597647,335.0,342,72.9,60.1,0,28.9535,335.0,198,70.7,61.1,0,36.49411,195.0,391,73.7,60.4,0,26.485485,380.0,254,68.5,59.9,0,43.691704,245,178,73.4,59.8,0,44.31902,175.0,256,71.7,59.9,0,47.03717,245,429,72.8,59.6,0,40.596867,420.0,163,73.6,60.7,0,27.40532,160.0,342,73.5,60.2,0,37.69146,335.0,307,72.8,60.8,0,31.93442,300.0,413,72.0,60.0,0,26.996431,400,202,70.5,60.7,0,36.760735,195,410,70.7,59.7,0,33.066006,380,353,69.5,60.3,0,30.93366,335,178,73.4,59.2,0,59.01876,175.0,250,72.8,60.0,0,44.787827,245.0,357,73.4,59.6,0,36.48549,350.0,162,73.9,60.1,0,34.25482,160.0,338,73.9,59.8,0,39.91453,335.0,247,72.6,61.2,0,39.943516,230,288,72.8,60.0,0,34.987137,285.0,198,69.4,60.5,0,43.227455,195,412,73.7,60.1,0,40.176388,380.0,349,72.0,59.5,0,39.612423,335,180,73.0,59.7,0,57.7126,175.0,258,72.4,59.5,0,45.511482,245,428,73.2,59.9,0,46.593704,420.0,162,73.6,59.9,0,30.995226,160.0,340,72.7,59.9,0,33.615196,335.0,98,72.4,61.0,0,31.217838,100,344,72.5,60.6,0,38.93958,335,198,71.0,285.1,0,33.39865,195.0,390,73.2,60.1,0,37.229065,380.0,344,70.7,59.9,0,42.471798,335,205,73.7,59.8,0,37.6596,200.0,250,73.8,60.0,0,47.844093,245.0,358,73.4,59.6,0,39.637558,350.0,163,73.2,60.2,0,43.145203,160.0,358,69.4,59.5,0,50.857143,335.0,236,73.9,60.8,0,43.313644,230.0,180,71.6,60.3,0,35.54659,150,199,70.6,61.2,0,44.030647,195.0,397,73.2,60.0,0,42.01883,380,601,68.4,59.0,0,67.865005,575,337,73.5,60.9,0,45.28492,335.0,254,73.5,60.8,0,43.088387,250.0,177,73.1,60.9,0,57.77096,175.0,193,73.5,60.7,0,30.308115,190.0,192,70.4,60.3,0,44.705765,185,307,69.3,59.8,0,40.649815,300,302,72.5,59.6,0,36.31876,300.0,215,67.7,59.6,0,55.174065,210,889,66.3,58.9,0,91.74482,880,87.5,87.6,87.8,142.7,103.2,115.5,3.2,-0.1,29.94
20170711,2010,88.2,56.1,38.85318258,48.852125,266,49.8,43.7,5.6,82.2,76.8,-0.1,1.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.6,56.1,100.0,15,100.0,54.0,100.0,0,73.7,1.4,55.0,1.8125,58.2,0,0,51.2,13.8,0,0,0,73.5,75.4,57.6,68.5,15,53.2,58.0,57.2,0,75.9,1.01,55.0,1.8125,58.3,0,0,98.3,73.7,15.5,4.4,1.5,15,15,88.2,63.1,81.6,100,42.5,0,86.5,1.3,63.5,63.0,0,12.7,0,0,1,100.0,1,72,211,59.5,0,24.50588,200.0,72.0,68.0,2611.5657,68.6,57.2,33.5,2200.0,269,71.0,57.1,0,45.587914,260.0,129,69.4,57.8,0,50.98737,125,1012,71.6,57.3,0,30.007345,1000.0,694,73.1,57.9,0,36.033485,700,619,70.0,58.0,0,43.8863,600.0,212,68.1,58.2,0,36.050655,200.0,130,69.3,58.2,0,52.49145,125.0,348,70.4,58.8,0,29.667404,330,252,71.9,59.5,0,99.950905,650,629,69.1,59.6,0,100,950,516,0,58.1,0,32.238293,500.0,511,70.9,58.0,0,33.554573,500.0,180,72.7,59.1,0,48.709442,175,250,69.4,59.7,0,42.725826,245,224,70.9,59.4,0,41.991184,220,367,75.2,59.2,0,32.5391,350,197,73.7,59.5,0,35.20371,196.7331,339,72.9,59.6,0,31.597647,335.0,338,72.9,59.4,0,28.9535,335.0,197,70.7,60.5,0,36.49411,195.0,390,73.7,59.8,0,26.485485,380.0,255,68.5,59.2,0,43.691704,245,178,73.4,59.0,0,44.31902,175.0,256,71.7,59.2,0,47.03717,245,429,72.6,58.8,0,40.596867,420.0,163,73.5,60.1,0,27.40532,160.0,341,73.5,59.5,0,37.69146,335.0,307,72.7,60.3,0,31.93442,300.0,415,71.9,59.4,0,26.996431,400,201,70.4,60.1,0,36.760735,195,420,70.7,59.0,0,33.066006,380,359,69.5,59.6,0,30.93366,335,177,73.3,58.5,0,59.01876,175.0,251,72.7,59.3,0,44.787827,245.0,355,73.4,58.8,0,36.48549,350.0,162,73.8,59.4,0,34.25482,160.0,338,73.9,59.1,0,39.91453,335.0,247,72.6,60.7,0,39.943516,230,289,72.8,59.4,0,34.987137,285.0,198,69.4,59.9,0,43.227455,195,404,73.6,59.4,0,40.176388,380.0,344,72.0,58.7,0,39.612423,335,179,73.0,58.9,0,57.7126,175.0,256,72.3,58.7,0,45.511482,245,426,73.1,59.1,0,46.593704,420.0,161,73.6,59.3,0,30.995226,160.0,343,72.6,59.2,0,33.615196,335.0,99,72.4,60.4,0,31.217838,100,341,72.4,59.9,0,38.93958,335,198,71.0,285.0,0,33.39865,195.0,389,73.2,59.4,0,37.229065,380.0,343,70.6,59.2,0,42.471798,335,203,73.7,59.0,0,37.6596,200.0,248,73.8,59.3,0,47.844093,245.0,356,73.4,58.8,0,39.637558,350.0,163,73.1,59.7,0,43.145203,160.0,351,69.3,58.8,0,50.857143,335.0,236,73.8,60.3,0,43.313644,230.0,175,71.6,59.7,0,35.54659,150,198,70.6,60.6,0,44.030647,195.0,403,73.1,59.2,0,42.01883,380,601,68.3,58.4,0,67.865005,575,337,73.5,60.4,0,45.28492,335.0,255,73.4,60.2,0,43.088387,250.0,176,73.1,60.3,0,57.77096,175.0,192,73.5,60.1,0,30.308115,190.0,192,70.4,59.6,0,44.705765,185,310,69.3,59.1,0,40.649815,300,303,72.4,58.8,0,36.31876,300.0,214,67.7,58.8,0,55.174065,210,885,66.2,58.3,0,91.74482,880,87.4,87.5,87.6,142.7,103.2,115.5,-0.6,-0.6,29.94
20170711,2015,88.2,57.3,39.2414669,48.852125,267,49.6,43.9,5.6,81.9,76.8,-0.1,1.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.4,56.2,100.0,15,100.0,54.0,100.0,0,73.5,1.4,55.0,1.8125,58.1,0,0,51.2,13.7,0,0,0,73.5,75.4,57.6,68.3,15,51.9,58.0,57.6,0,75.8,0.99,55.0,1.8125,58.0,0,0,98.8,73.0,15.9,4.3,0.9,15,15,88.3,63.1,81.6,100,43.3,0,86.5,1.25,63.5,63.0,0,12.7,0,0,1,100.0,1,72,213,59.4,0,24.50588,200.0,72.0,68.0,2123.706,68.6,57.2,37.6,2200.0,269,71.0,57.0,0,45.587914,260.0,130,69.4,57.8,0,50.98737,125,1015,71.6,57.4,0,30.007345,1000.0,693,73.1,57.9,0,35.880203,700,618,70.0,57.9,0,43.8863,600.0,213,68.1,58.1,0,36.050655,200.0,130,69.3,58.2,0,52.49145,125.0,348,70.4,58.8,0,29.667404,330,253,71.9,59.4,0,99.950905,650,632,69.1,59.6,0,100,950,516,0,58.1,0,32.238293,500.0,510,70.9,58.0,0,33.554573,500.0,181,72.6,58.9,0,48.709442,175,251,69.3,59.5,0,42.725826,245,224,70.8,59.3,0,41.991184,220,368,75.0,59.0,0,32.5391,350,165,73.7,59.5,0,31.727251,160.0,339,72.8,59.3,0,31.597647,335.0,341,72.8,59.2,0,28.9535,335.0,198,70.6,60.3,0,36.49411,195.0,391,73.7,59.6,0,26.485485,380.0,255,68.5,59.0,0,43.691704,245,178,73.4,58.9,0,44.31902,175.0,256,71.7,59.0,0,47.03717,245,428,72.5,58.7,0,40.596867,420.0,163,73.5,59.8,0,27.40532,160.0,338,73.4,59.2,0,37.69146,335.0,307,72.7,60.0,0,31.93442,300.0,414,71.9,59.2,0,26.996431,400,201,70.4,59.9,0,36.760735,195,419,70.6,58.8,0,33.066006,380,354,69.4,59.4,0,30.93366,335,178,73.3,58.4,0,59.01876,175.0,250,72.7,59.1,0,44.787827,245.0,356,73.3,58.7,0,36.48549,350.0,162,73.8,59.3,0,34.25482,160.0,340,73.9,59.0,0,39.91453,335.0,247,72.6,60.4,0,39.943516,230,290,72.8,59.1,0,34.987137,285.0,198,69.3,59.8,0,43.227455,195,409,73.6,59.1,0,40.176388,380.0,348,71.9,58.5,0,40.057774,335,179,73.0,58.7,0,57.7126,175.0,255,72.2,58.7,0,45.511482,245,427,73.0,58.9,0,46.593704,420.0,161,73.6,59.0,0,30.995226,160.0,343,72.6,58.9,0,33.615196,335.0,100,72.3,60.2,0,31.217838,100,344,72.4,59.7,0,38.93958,335,197,70.9,284.9,0,33.39865,195.0,389,73.1,59.1,0,37.229065,380.0,343,70.6,59.0,0,42.471798,335,204,73.7,58.8,0,37.6596,200.0,249,73.7,59.2,0,47.844093,245.0,357,73.3,58.6,0,39.637558,350.0,164,73.1,59.4,0,43.145203,160.0,347,69.2,58.6,0,50.857143,335.0,235,73.8,60.0,0,43.313644,230.0,178,71.6,59.5,0,35.54659,150,198,70.6,60.4,0,44.030647,195.0,398,73.1,59.0,0,42.01883,380,598,68.3,58.3,0,67.865005,575,337,73.5,60.1,0,45.28492,335.0,253,73.4,59.9,0,43.088387,250.0,177,73.1,60.1,0,57.77096,175.0,191,73.5,59.8,0,30.308115,190.0,192,70.3,59.4,0,44.705765,185,310,69.2,58.9,0,40.649815,300,303,72.4,58.7,0,36.31876,300.0,214,67.5,58.6,0,55.174065,210,886,66.1,58.2,0,91.74482,880,87.4,87.5,87.6,140.7,103.1,115.3,3.0,0.0,29.94
20170711,2020,88.1,55.1,38.44906534,48.852125,267,49.5,43.8,5.65,81.8,76.7,-0.1,1.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.5,56.1,100.0,15,100.0,54.0,100.0,0,73.7,1.4,55.0,1.8125,58.0,0,0,51.4,13.8,0,0,0,73.5,75.2,57.8,68.6,15,50.9,58.0,54.7,0,75.7,1.01,55.0,1.8125,57.9,0,0,99.0,75.9,14.9,4.7,0.9,15,15,87.3,63.1,81.6,100,43.8,0,86.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,213,59.4,0,24.50588,200.0,72.0,68.0,2123.706,68.6,57.2,36.7,2200.0,269,71.0,57.0,0,45.587914,260.0,129,69.4,57.8,0,50.98737,125,1016,71.6,57.3,0,30.007345,1000.0,692,73.0,57.9,0,36.304684,700,619,70.0,57.9,0,43.8863,600.0,213,68.1,58.1,0,36.050655,200.0,130,69.2,58.2,0,52.49145,125.0,349,70.4,58.8,0,29.667404,330,253,71.8,59.5,0,99.950905,650,630,69.1,59.6,0,100,950,516,0,58.1,0,32.238293,500.0,511,70.8,58.0,0,33.554573,500.0,181,72.6,59.0,0,48.709442,175,252,69.3,59.5,0,42.725826,245,225,70.7,59.3,0,41.991184,220,371,74.8,59.1,0,32.5391,350,165,73.7,59.5,0,31.727251,160.0,342,72.8,59.3,0,31.597647,335.0,343,72.8,59.2,0,28.9535,335.0,199,70.6,60.2,0,36.49411,195.0,390,73.6,59.6,0,26.485485,380.0,257,68.4,59.0,0,43.691704,245,178,73.3,59.0,0,44.31902,175.0,257,71.6,59.1,0,47.03717,245,430,72.4,58.8,0,40.596867,420.0,163,73.5,59.8,0,27.40532,160.0,340,73.3,59.3,0,37.69146,335.0,307,72.6,59.9,0,31.93442,300.0,413,71.8,59.1,0,26.996431,400,203,70.4,59.9,0,36.760735,195,419,70.6,58.8,0,33.066006,380,356,69.4,59.4,0,30.93366,335,180,73.3,58.5,0,59.01876,175.0,252,72.7,59.2,0,44.787827,245.0,359,73.2,58.7,0,36.48549,350.0,162,73.8,59.2,0,34.25482,160.0,340,73.8,59.0,0,39.91453,335.0,248,72.5,60.3,0,39.943516,230,289,72.7,59.1,0,34.987137,285.0,200,69.3,59.7,0,43.227455,195,404,73.6,59.2,0,40.176388,380.0,344,71.9,58.6,0,40.057774,335,180,72.9,58.8,0,57.7126,175.0,256,72.2,58.7,0,45.511482,245,427,72.9,59.0,0,46.593704,420.0,161,73.7,59.1,0,30.995226,160.0,343,72.5,58.9,0,33.615196,335.0,101,72.3,60.1,0,31.217838,100,346,72.3,59.7,0,38.93958,335,198,70.9,284.8,0,33.39865,195.0,390,73.1,59.1,0,37.229065,380.0,344,70.6,59.0,0,42.471798,335,206,73.7,58.8,0,37.6596,200.0,249,73.7,59.2,0,47.844093,245.0,357,73.2,58.7,0,39.637558,350.0,164,73.1,59.4,0,43.145203,160.0,354,69.1,58.7,0,50.857143,335.0,236,73.8,59.9,0,43.313644,230.0,181,71.6,59.4,0,35.54659,150,198,70.6,60.3,0,44.030647,195.0,394,73.1,59.0,0,42.01883,380,603,68.2,58.4,0,67.865005,575,337,73.4,60.0,0,45.28492,335.0,254,73.3,59.8,0,43.088387,250.0,177,73.0,59.9,0,57.77096,175.0,192,73.5,59.8,0,30.308115,190.0,193,70.3,59.3,0,44.705765,185,309,69.2,58.9,0,40.649815,300,303,72.4,58.7,0,36.31876,300.0,215,67.5,58.7,0,55.174065,210,890,66.1,58.3,0,91.74482,880,87.4,87.5,87.7,142.7,103.1,115.5,1.1,0.0,29.94
20170711,2025,87.9,57.6,39.08835851,48.852125,266,49.4,43.9,5.65,81.6,76.7,-0.1,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.5,56.1,100.0,15,100.0,54.0,100.0,0,73.6,1.4,55.0,1.8125,58.0,0,0,51.3,13.6,0,0,0,73.5,75.2,58.0,68.1,15,50.0,58.0,59.2,0,75.6,1.01,55.0,1.8125,57.7,0,0,99.3,72.6,16.5,4.8,1.1,15,15,88.1,63.1,81.6,100,43.3,0,86.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,211,59.4,0,24.50588,200.0,72.0,68.0,2123.706,68.6,57.2,36.8,2200.0,269,70.9,57.0,0,45.587914,260.0,129,69.4,57.7,0,50.98737,125,1018,71.6,57.3,0,30.007345,1000.0,693,73.0,57.9,0,36.06886,700,618,70.0,58.0,0,43.8863,600.0,213,68.0,58.1,0,36.050655,200.0,130,69.2,58.2,0,52.49145,125.0,349,70.4,58.7,0,29.667404,330,253,71.8,59.4,0,99.950905,650,630,69.0,59.5,0,100,950,516,0,58.0,0,32.238293,500.0,511,70.8,57.9,0,33.554573,500.0,181,72.6,59.2,0,48.709442,175,250,69.2,59.7,0,42.725826,245,225,70.7,59.5,0,41.991184,220,368,74.7,59.2,0,32.5391,350,165,73.7,59.6,0,31.727251,160.0,340,72.7,59.4,0,31.597647,335.0,340,72.7,59.3,0,28.9535,335.0,198,70.6,60.3,0,36.49411,195.0,388,73.6,59.7,0,26.485485,380.0,254,68.3,59.2,0,43.691704,245,177,73.3,59.2,0,44.31902,175.0,256,71.6,59.3,0,47.03717,245,428,72.3,59.0,0,40.596867,420.0,163,73.5,59.9,0,27.40532,160.0,340,73.3,59.4,0,37.69146,335.0,308,72.6,60.0,0,31.93442,300.0,413,71.8,59.2,0,26.996431,400,201,70.3,60.0,0,36.760735,195,394,70.6,58.9,0,33.066006,380,345,69.4,59.6,0,30.93366,335,177,73.3,58.7,0,59.01876,175.0,249,72.6,59.3,0,44.787827,245.0,355,73.1,58.8,0,36.48549,350.0,162,73.8,59.4,0,34.25482,160.0,337,73.8,59.1,0,39.91453,335.0,247,72.5,60.4,0,39.943516,230,287,72.7,59.2,0,34.987137,285.0,198,69.3,59.8,0,43.227455,195,411,73.5,59.2,0,40.176388,380.0,350,71.8,58.8,0,40.057774,335,179,72.9,59.0,0,57.7126,175.0,254,72.1,58.9,0,45.511482,245,426,72.8,59.1,0,46.593704,420.0,160,73.7,59.1,0,30.995226,160.0,341,72.5,59.1,0,33.615196,335.0,99,72.3,60.1,0,31.217838,100,344,72.3,59.7,0,38.93958,335,196,70.8,284.6,0,33.39865,195.0,388,73.0,59.2,0,37.229065,380.0,343,70.5,59.2,0,42.471798,335,204,73.6,59.0,0,37.6596,200.0,247,73.7,59.4,0,47.844093,245.0,356,73.2,58.9,0,39.637558,350.0,164,73.0,59.4,0,43.145203,160.0,344,69.0,58.8,0,50.857143,335.0,234,73.7,59.9,0,43.313644,230.0,174,71.6,59.5,0,35.54659,150,198,70.6,60.4,0,44.030647,195.0,396,73.0,59.2,0,42.01883,380,599,68.2,58.6,0,67.865005,575,337,73.4,60.0,0,45.28492,335.0,253,73.3,59.9,0,43.088387,250.0,176,73.0,59.9,0,57.77096,175.0,191,73.4,59.8,0,30.308115,190.0,192,70.3,59.4,0,44.705765,185,311,69.1,59.1,0,40.649815,300,303,72.4,58.8,0,36.31876,300.0,214,67.4,58.9,0,55.174065,210,886,66.1,58.5,0,91.74482,880,87.4,87.5,87.6,142.7,103.0,115.6,1.2,0.1,29.94
20170711,2030,87.8,59.0,39.45288271,48.852125,268,49.6,44.1,5.65,81.7,76.9,-0.1,1.55,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.65,7.5,200,69.7,74.4,56.3,100.0,15,100.0,54.0,100.0,0,73.6,1.4,55.0,1.8125,58.0,0,0,51.3,13.9,0,0,0,73.5,75.1,58.3,68.3,15,49.2,58.0,54.0,0,75.6,1.0,55.0,1.8125,57.7,0,0,99.5,74.3,14.7,4.7,1.3,15,15,87.7,63.1,81.6,100,45.5,0,86.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,0,72,213,59.5,0,24.50588,200.0,72.0,68.0,2123.706,68.5,57.3,37.9,2200.0,268,70.9,57.1,0,45.587914,260.0,129,69.3,57.9,0,50.98737,125,1019,71.6,57.4,0,30.007345,1000.0,692,72.9,58.0,0,36.045277,700,618,70.0,58.0,0,43.8863,600.0,212,68.0,58.2,0,36.050655,200.0,130,69.1,58.2,0,52.49145,125.0,348,70.3,58.8,0,29.667404,330,252,71.8,59.5,0,99.950905,650,630,69.1,59.6,0,100,950,515,0,58.1,0,32.238293,500.0,510,70.8,58.1,0,33.554573,500.0,181,72.6,59.3,0,48.709442,175,251,69.2,59.8,0,42.725826,245,226,70.7,59.6,0,41.991184,220,370,74.5,59.4,0,32.5391,350,165,73.7,59.7,0,31.727251,160.0,340,72.7,59.5,0,31.597647,335.0,343,72.7,59.4,0,28.9535,335.0,198,70.5,60.4,0,36.49411,195.0,392,73.6,59.8,0,26.485485,380.0,255,68.3,59.3,0,43.691704,245,178,73.3,59.4,0,44.31902,175.0,255,71.5,59.4,0,47.03717,245,430,72.2,59.1,0,40.596867,420.0,163,73.4,60.0,0,27.40532,160.0,339,73.3,59.5,0,37.69146,335.0,308,72.6,60.0,0,31.93442,300.0,413,71.7,59.3,0,26.996431,400,203,70.3,60.1,0,36.760735,195,394,70.5,59.1,0,33.066006,380,353,69.3,59.7,0,30.93366,335,179,73.3,58.9,0,59.01876,175.0,254,72.6,59.5,0,44.787827,245.0,360,73.1,59.0,0,36.48549,350.0,162,73.7,59.5,0,34.25482,160.0,341,73.8,59.3,0,39.91453,335.0,247,72.5,60.4,0,39.943516,230,292,72.7,59.3,0,34.987137,285.0,200,69.3,59.9,0,43.227455,195,395,73.5,59.4,0,40.176388,380.0,340,71.6,58.9,0,40.334618,335,180,72.9,59.1,0,57.7126,175.0,257,72.1,59.1,0,45.511482,245,427,72.7,59.3,0,46.593704,420.0,161,73.7,59.3,0,30.995226,160.0,342,72.5,59.2,0,33.615196,335.0,101,72.2,60.2,0,31.217838,100,343,72.3,59.9,0,38.93958,335,197,70.8,284.8,0,33.39865,195.0,390,73.0,59.3,0,37.229065,380.0,344,70.5,59.3,0,42.471798,335,203,73.6,59.2,0,37.6596,200.0,249,73.7,59.6,0,47.844093,245.0,357,73.1,59.0,0,39.637558,350.0,164,73.0,59.6,0,43.145203,160.0,353,69.0,59.0,0,50.857143,335.0,235,73.7,60.0,0,43.313644,230.0,178,71.5,59.6,0,35.54659,150,198,70.5,60.5,0,44.030647,195.0,394,73.0,59.4,0,42.01883,380,601,68.1,58.8,0,67.865005,575,337,73.3,60.1,0,45.28492,335.0,253,73.2,60.0,0,43.088387,250.0,176,73.0,60.0,0,57.77096,175.0,193,73.4,59.9,0,30.308115,190.0,193,70.2,59.6,0,44.705765,185,312,69.1,59.3,0,40.649815,300,302,72.4,59.0,0,36.31876,300.0,215,67.4,59.0,0,55.174065,210,889,66.0,58.7,0,92.32196,880,87.4,87.5,87.6,142.7,103.0,115.6,0.6,0.4,29.94
20170711,2035,87.7,61.1,40.0386707,48.852125,260,57.1,56.7,0.7,75.5,76.9,-0.1,0.55,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,0.7,7.5,200,69.8,74.3,61.1,100.0,15,100.0,54.0,100.0,0,73.5,1.4,55.0,1.8125,58.7,0,0,51.4,13.7,0,0,0,73.4,75.1,58.8,68.4,15,48.6,58.0,57.0,0,75.4,1.0,55.0,1.8125,57.8,0,0,99.5,73.3,15.7,4.4,1.1,15,15,88.3,63.1,81.6,100,46.9,0,86.5,1.3,63.5,63.0,0,12.8,0,0,0,0.0,0,72,210,61.1,0,24.50588,200.0,72.0,68.0,2611.5657,68.5,61.2,34.2,2200.0,267,70.9,59.8,0,45.587914,260.0,128,69.3,60.0,0,50.98737,125,1009,71.6,59.9,0,30.007345,1000.0,696,72.9,60.9,0,35.83304,700,613,69.9,59.4,0,43.8863,600.0,210,68.0,60.5,0,36.050655,200.0,129,69.2,60.3,0,52.49145,125.0,346,70.3,60.9,0,29.667404,330,250,71.8,60.9,0,99.950905,650,625,69.1,61.6,0,100,950,515,0,60.1,0,32.238293,500.0,510,70.8,60.0,0,33.554573,500.0,182,72.5,59.7,0,48.709442,175,251,69.2,60.1,0,42.725826,245,226,70.7,60.0,0,41.991184,220,371,74.4,59.7,0,32.5391,350,165,73.7,60.0,0,31.727251,160.0,341,72.6,59.8,0,31.597647,335.0,343,72.7,59.7,0,28.9535,335.0,199,70.5,60.6,0,36.49411,195.0,394,73.5,60.0,0,26.485485,380.0,254,68.3,59.6,0,43.691704,245,177,73.3,59.7,0,44.31902,175.0,256,71.5,59.8,0,47.03717,245,429,72.1,59.5,0,40.596867,420.0,163,73.4,60.3,0,27.40532,160.0,340,73.3,59.8,0,37.69146,335.0,307,72.6,60.3,0,31.93442,300.0,414,71.7,59.6,0,26.996431,400,202,70.3,60.3,0,36.760735,195,400,70.5,59.4,0,33.066006,380,356,69.3,60.1,0,30.93366,335,178,73.3,59.3,0,59.01876,175.0,251,72.6,59.8,0,44.787827,245.0,356,73.0,59.4,0,36.48549,350.0,162,73.7,59.8,0,34.25482,160.0,338,73.8,59.6,0,39.91453,335.0,247,72.4,60.7,0,39.943516,230,287,72.7,59.6,0,34.987137,285.0,198,69.3,60.2,0,43.227455,195,412,73.5,59.7,0,40.176388,380.0,348,71.7,59.3,0,39.889263,335,180,72.9,59.5,0,57.7126,175.0,256,72.0,59.5,0,45.511482,245,428,72.7,59.6,0,46.593704,420.0,162,73.7,59.6,0,31.435915,160.0,341,72.4,59.5,0,33.615196,335.0,100,72.2,60.4,0,31.217838,100,343,72.2,60.2,0,38.93958,335,197,70.8,284.7,0,33.39865,195.0,383,73.0,59.6,0,37.229065,380.0,344,70.5,59.6,0,42.471798,335,204,73.5,59.5,0,37.6596,200.0,248,73.6,60.0,0,47.844093,245.0,357,73.1,59.4,0,39.637558,350.0,163,73.0,59.9,0,43.145203,160.0,347,68.9,59.3,0,50.857143,335.0,235,73.7,60.2,0,43.313644,230.0,175,71.5,59.9,0,35.54659,150,198,70.5,60.8,0,44.030647,195.0,401,72.9,59.7,0,42.01883,380,601,68.1,59.2,0,67.865005,575,337,73.3,60.3,0,45.28492,335.0,254,73.2,60.3,0,43.088387,250.0,177,72.9,60.3,0,57.77096,175.0,192,73.3,60.2,0,30.308115,190.0,191,70.2,59.9,0,44.705765,185,309,69.1,59.6,0,40.649815,300,302,72.2,59.3,0,36.31876,300.0,214,67.4,59.4,0,55.174065,210,892,66.0,59.1,0,92.32196,880,87.3,87.4,87.6,142.7,103.0,115.5,1.2,0.0,29.94
20170711,2040,87.5,62.1,40.18332423,48.852125,242,61.8,61.7,0.15,75.6,76.8,-0.1,0.55,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.2,74.8,65.0,100.0,15,100.0,54.0,100.0,0,73.9,1.4,55.0,1.8125,60.9,0,0,50.5,13.6,0,0,0,73.4,75.0,60.6,68.6,15,48.8,58.0,55.0,0,75.4,0.99,55.0,1.8125,57.9,0,0,99.7,72.8,14.9,4.7,0.8,15,15,90.7,67.1,81.6,100,51.5,0,86.5,1.3,63.5,63.0,0,12.7,0,0,0,0.0,0,72,209,64.1,0,24.50588,200.0,72.0,68.0,2611.5657,68.6,64.8,33.3,2200.0,267,71.0,63.4,0,45.587914,260.0,128,69.4,63.3,0,50.98737,125,1005,71.7,63.6,0,30.007345,1000.0,694,73.0,64.2,0,35.750504,700,614,70.0,62.7,0,43.8863,600.0,210,68.1,63.8,0,36.050655,200.0,129,69.4,63.7,0,52.49145,125.0,346,70.5,64.1,0,29.667404,330,251,71.9,64.0,0,99.950905,650,625,69.2,64.8,0,100,950,515,0,63.4,0,32.238293,500.0,510,70.8,63.4,0,33.554573,500.0,181,72.5,60.8,0,48.709442,175,252,69.2,61.2,0,42.725826,245,226,70.6,61.2,0,41.991184,220,371,74.3,60.8,0,32.5391,350,165,73.6,60.8,0,31.727251,160.0,344,72.6,60.7,0,31.597647,335.0,342,72.7,60.6,0,28.9535,335.0,199,70.5,61.4,0,36.49411,195.0,393,73.5,61.0,0,26.485485,380.0,256,68.3,60.8,0,43.691704,245,178,73.3,61.1,0,44.31902,175.0,257,71.4,61.0,0,47.03717,245,428,72.1,60.7,0,40.596867,420.0,164,73.4,61.1,0,27.40532,160.0,340,73.3,60.9,0,37.69146,335.0,307,72.6,61.0,0,31.93442,300.0,413,71.7,60.5,0,26.996431,400,203,70.2,61.1,0,36.760735,195,410,70.5,60.4,0,33.066006,380,359,69.3,61.0,0,30.93366,335,178,73.3,60.8,0,59.01876,175.0,251,72.6,61.1,0,44.787827,245.0,357,72.9,60.6,0,36.48549,350.0,162,73.7,60.8,0,34.25482,160.0,339,73.8,60.7,0,39.91453,335.0,247,72.4,61.4,0,39.943516,230,289,72.7,60.4,0,34.987137,285.0,199,69.2,61.2,0,43.227455,195,408,73.5,60.6,0,40.176388,380.0,344,71.6,60.4,0,39.889263,335,179,72.9,60.7,0,57.7126,175.0,256,72.0,60.9,0,45.511482,245,428,72.6,60.7,0,46.593704,420.0,163,73.7,60.6,0,31.435915,160.0,343,72.4,60.5,0,33.615196,335.0,101,72.2,61.0,0,31.217838,100,344,72.2,61.0,0,38.93958,335,198,70.7,284.9,0,33.39865,195.0,391,73.0,60.6,0,37.229065,380.0,345,70.5,60.8,0,42.471798,335,203,73.5,60.6,0,37.6596,200.0,248,73.6,61.2,0,47.844093,245.0,355,73.0,60.7,0,39.637558,350.0,164,72.9,60.9,0,43.145203,160.0,355,68.9,60.6,0,50.857143,335.0,235,73.7,60.9,0,43.313644,230.0,177,71.5,60.7,0,35.54659,150,199,70.5,61.6,0,44.030647,195.0,396,72.9,60.8,0,42.01883,380,599,68.1,60.8,0,67.865005,575,337,73.3,60.9,0,45.28492,335.0,255,73.1,61.0,0,43.088387,250.0,177,72.9,60.9,0,57.77096,175.0,192,73.3,60.9,0,30.308115,190.0,192,70.2,60.8,0,44.705765,185,309,69.1,60.8,0,40.649815,300,303,72.2,60.3,0,36.31876,300.0,214,67.4,60.6,0,55.174065,210,890,66.1,60.8,0,92.32196,880,87.3,87.4,87.5,142.7,103.0,115.5,1.2,-0.1,29.94
20170711,2045,87.3,63.0,40.29314494,48.852125,1,62.6,62.6,0.15,76.7,76.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.7,75.2,72.2,100.0,15,100.0,54.0,100.0,0,74.4,1.4,55.0,1.8125,63.1,0,0,50.6,13.7,0,0,0,73.4,75.0,66.5,68.6,15,52.2,58.0,56.4,0,75.5,1.01,55.0,1.8125,58.7,0,0,99.7,70.4,15.6,4.7,1.1,15,15,93.6,77.1,82.0,100,70.4,0,86.5,1.25,63.5,63.0,0,12.8,0,0,0,0.0,0,72,208,67.6,0,24.50588,200.0,72.0,68.0,2611.5657,68.8,70.9,34.4,2200.0,265,71.2,68.1,0,45.587914,260.0,127,69.6,67.4,0,50.98737,125,1005,71.9,67.9,0,30.007345,1000.0,695,73.2,68.5,0,35.821247,700,610,70.3,66.3,0,43.8863,600.0,210,68.3,67.6,0,36.050655,200.0,128,69.8,67.5,0,52.49145,125.0,344,70.7,67.8,0,29.667404,330,250,72.0,67.0,0,99.950905,650,622,69.5,67.9,0,100,950,514,0,67.1,0,32.238293,500.0,510,71.0,67.1,0,33.554573,500.0,181,72.6,64.5,0,48.709442,175,251,69.3,64.7,0,42.725826,245,226,70.8,64.8,0,41.991184,220,370,74.3,64.3,0,32.5391,350,165,73.6,63.6,0,31.727251,160.0,344,72.6,63.7,0,31.597647,335.0,342,72.7,63.6,0,28.9535,335.0,199,70.5,64.1,0,36.49411,195.0,390,73.6,64.0,0,26.485485,380.0,256,68.4,64.3,0,43.691704,245,177,73.3,65.2,0,44.31902,175.0,256,71.5,64.9,0,47.03717,245,428,72.1,64.7,0,40.596867,420.0,164,73.4,64.1,0,27.40532,160.0,341,73.3,64.1,0,37.69146,335.0,307,72.6,63.5,0,31.93442,300.0,413,71.7,63.5,0,26.996431,400,203,70.3,63.9,0,36.760735,195,400,70.5,63.8,0,33.066006,380,351,69.4,64.3,0,30.93366,335,178,73.3,65.3,0,59.01876,175.0,249,72.6,64.8,0,44.787827,245.0,357,72.9,64.4,0,36.48549,350.0,162,73.7,64.2,0,34.25482,160.0,342,73.8,64.3,0,40.366302,335.0,247,72.4,63.9,0,39.943516,230,287,72.7,63.4,0,35.42815,285.0,199,69.3,64.3,0,43.227455,195,407,73.5,63.8,0,40.176388,380.0,349,71.6,64.2,0,39.889263,335,180,73.0,64.4,0,57.7126,175.0,255,72.1,65.2,0,45.511482,245,426,72.6,64.2,0,46.593704,420.0,164,73.7,63.9,0,31.435915,160.0,343,72.5,63.7,0,33.615196,335.0,100,72.2,63.4,0,31.217838,100,345,72.2,63.9,0,38.93958,335,197,70.8,284.7,0,33.39865,195.0,390,73.0,63.7,0,37.229065,380.0,345,70.5,64.2,0,42.471798,335,206,73.6,64.1,0,37.6596,200.0,249,73.6,65.2,0,47.844093,245.0,357,73.0,64.5,0,39.637558,350.0,165,72.9,63.9,0,43.145203,160.0,354,69.0,64.4,0,50.857143,335.0,237,73.7,63.4,0,43.313644,230.0,180,71.5,63.5,0,35.54659,150,198,70.6,64.4,0,44.030647,195.0,401,72.9,64.2,0,42.01883,380,602,68.2,65.3,0,67.865005,575,337,73.3,63.2,0,45.28492,335.0,255,73.1,63.7,0,43.088387,250.0,178,72.9,63.3,0,57.77096,175.0,192,73.3,63.4,0,30.308115,190.0,192,70.3,63.9,0,44.705765,185,313,69.2,64.5,0,40.649815,300,305,72.2,63.7,0,36.31876,300.0,215,67.6,64.3,0,55.174065,210,894,66.3,65.7,0,92.32196,880,87.3,87.4,87.7,142.7,103.0,115.4,1.2,0.0,29.94
20170711,2050,87.2,63.2,40.26830354,48.852125,175,62.4,62.2,4.8,76.8,76.7,-0.1,0.55,0,0,0,5,72,92,1,1,1,0,0,200,72,7.5,4.8,7.5,200,71.2,75.6,72.9,100.0,15,100.0,54.4,100.0,0,75.0,1.4,55.4,1.8125,64.8,0,0,50.6,13.5,0,0,0,73.5,75.1,71.0,68.8,15,58.2,58.2,58.0,0,75.5,1.02,55.4,1.8125,59.8,0,0,80.7,74.3,15.8,4.6,0.8,15,15,70.3,73.1,82.2,100,99.6,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,23.3,1,72,220,70.7,0,27.573664,314.00113,72.0,68.0,2123.706,69.0,73.3,39.4,2200.0,264,71.4,71.6,0,45.587914,260.0,127,69.9,70.9,0,50.98737,125,1070,72.2,71.5,0,31.96621,1056.6658,697,73.5,71.6,0,35.821247,700,609,70.7,70.1,0,43.8863,600.0,209,68.7,70.8,0,36.050655,200.0,127,70.3,70.7,0,52.49145,125.0,343,71.0,70.8,0,29.667404,330,248,72.2,69.9,0,99.950905,650,622,70.0,70.5,0,100,950,514,0,70.4,0,32.238293,500.0,509,71.3,70.5,0,33.554573,500.0,180,72.7,68.9,0,48.709442,175,250,69.6,68.9,0,42.725826,245,225,71.0,68.7,0,41.991184,220,367,74.4,68.6,0,32.5391,350,165,73.7,66.8,0,31.727251,160.0,341,72.6,67.4,0,31.597647,335.0,342,72.8,67.2,0,28.9535,335.0,198,70.7,67.0,0,36.49411,195.0,387,73.6,67.5,0,26.485485,380.0,255,68.7,68.2,0,43.691704,245,177,73.3,69.7,0,44.31902,175.0,255,71.7,69.3,0,47.03717,245,427,72.3,69.2,0,40.596867,420.0,163,73.4,67.6,0,27.40532,160.0,339,73.4,68.1,0,37.69146,335.0,307,72.6,66.4,0,31.93442,300.0,411,71.8,67.1,0,26.996431,400,202,70.4,66.9,0,36.760735,195,410,70.6,68.0,0,33.066006,380,346,69.6,68.4,0,30.93366,335,177,73.4,69.9,0,59.01876,175.0,249,72.6,69.2,0,44.787827,245.0,354,72.9,69.0,0,36.48549,350.0,161,73.7,68.1,0,34.25482,160.0,339,73.8,68.4,0,40.366302,335.0,246,72.6,66.9,0,39.943516,230,289,72.7,67.0,0,36.493935,285.0,197,69.4,67.8,0,43.227455,195,411,73.5,67.6,0,40.176388,380.0,358,71.7,68.7,0,40.322582,335,180,73.1,68.9,0,57.7126,175.0,257,72.3,69.7,0,45.511482,245,430,72.7,68.6,0,46.593704,420.0,163,73.7,67.6,0,31.435915,160.0,340,72.5,67.5,0,33.615196,335.0,97,72.4,66.2,0,31.217838,100,346,72.3,67.4,0,38.93958,335,198,70.0,285.0,0,33.39865,195.0,393,73.0,67.5,0,37.229065,380.0,343,70.7,68.4,0,42.471798,335,201,73.7,68.4,0,37.6596,200.0,249,73.7,69.5,0,47.844093,245.0,357,73.1,69.0,0,39.637558,350.0,164,72.9,67.1,0,43.145203,160.0,358,69.3,68.6,0,50.857143,335.0,235,73.8,66.1,0,43.313644,230.0,174,71.6,66.8,0,35.54659,150,199,70.8,67.4,0,44.030647,195.0,402,72.9,68.1,0,42.01883,380,605,68.5,69.7,0,67.865005,575,337,73.3,65.7,0,45.28492,335.0,254,73.1,66.7,0,43.088387,250.0,177,73.0,66.1,0,58.159508,175.0,193,73.4,66.5,0,30.308115,190.0,192,70.5,67.6,0,44.705765,185,309,69.4,68.6,0,40.649815,300,304,72.3,68.0,0,36.31876,300.0,215,68.0,68.8,0,55.174065,210,895,66.8,70.1,0,92.32196,880,87.3,87.4,87.6,142.7,102.9,115.4,0.3,-0.1,29.94
