20170711,2055,87.0,64.4,40.46142946,48.852125,271,59.7,53.4,7.05,82.0,76.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,7.05,7.5,200,71.5,75.9,63.3,100.0,15,100.0,54.4,100.0,0,75.3,1.35,55.4,1.8125,65.0,0,0,51.3,13.7,0,0,0,73.6,75.3,66.7,68.4,15,60.7,58.2,57.6,0,75.6,0.99,55.4,1.8125,60.7,0,0,89.6,73.4,15.9,4.2,1.3,15,15,86.8,69.1,82.2,100,99.9,0,86.5,1.3,63.62069,63.12069,0,12.9,0,0,1,27.3,1,72,436,67.2,0,30.605068,422.00116,72.0,68.0,2123.706,69.2,64.9,40.5,2200.0,262,71.7,66.5,0,45.587914,260.0,125,70.1,67.6,0,51.26947,125,1155,72.3,66.8,0,34.084232,1158.6669,705,73.7,66.7,0,35.597218,700,605,71.2,68.4,0,43.8863,600.0,206,69.1,67.5,0,36.050655,200.0,126,70.7,67.8,0,52.49145,125.0,339,71.3,68.0,0,29.667404,330,246,72.5,68.7,0,99.950905,650,618,70.4,68.6,0,100,950,513,0,67.8,0,32.238293,500.0,509,71.7,67.9,0,33.554573,500.0,180,72.9,67.3,0,48.709442,175,251,69.9,67.5,0,42.725826,245,225,71.2,67.3,0,41.991184,220,367,74.5,67.3,0,32.5391,350,165,73.7,66.9,0,31.727251,160.0,341,72.7,67.1,0,31.597647,335.0,339,73.0,66.8,0,28.9535,335.0,198,70.9,67.2,0,36.49411,195.0,387,73.7,67.2,0,26.485485,380.0,254,69.0,66.9,0,43.691704,245,177,73.4,67.3,0,44.31902,175.0,255,71.8,67.3,0,47.03717,245,427,72.5,67.1,0,40.596867,420.0,163,73.4,67.3,0,27.40532,160.0,340,73.5,67.2,0,37.69146,335.0,307,72.7,66.8,0,31.93442,300.0,411,72.0,66.7,0,26.996431,400,201,70.5,66.8,0,36.760735,195,418,70.8,67.0,0,33.066006,380,352,69.8,67.4,0,30.93366,335,178,73.5,66.9,0,59.01876,175.0,250,72.7,67.4,0,44.787827,245.0,357,73.0,67.1,0,36.48549,350.0,162,73.8,67.1,0,34.25482,160.0,341,73.9,67.1,0,40.366302,335.0,247,72.7,67.2,0,39.943516,230,291,72.8,66.7,0,36.493935,285.0,199,69.5,67.3,0,43.227455,195,401,73.6,67.3,0,40.176388,380.0,342,71.8,66.9,0,39.20318,335,178,73.3,67.2,0,57.7126,175.0,254,72.5,67.1,0,45.511482,245,426,72.8,67.3,0,46.593704,420.0,162,73.7,66.8,0,31.435915,160.0,339,72.7,66.8,0,33.615196,335.0,99,72.5,66.9,0,31.217838,100,340,72.3,67.2,0,38.93958,335,197,71.1,284.9,0,33.39865,195.0,388,73.1,67.0,0,37.229065,380.0,344,70.9,67.1,0,42.471798,335,202,73.8,67.3,0,37.6596,200.0,246,73.8,67.3,0,47.844093,245.0,356,73.1,67.1,0,39.637558,350.0,164,73.0,67.1,0,43.145203,160.0,347,69.6,66.8,0,50.857143,335.0,235,73.9,66.7,0,43.313644,230.0,180,71.7,66.7,0,35.54659,150,198,70.9,67.4,0,44.030647,195.0,403,73.0,67.3,0,42.01883,380,604,68.9,66.8,0,67.865005,575,337,73.4,66.8,0,45.28492,335.0,254,73.3,67.2,0,43.088387,250.0,176,73.1,66.9,0,58.159508,175.0,192,73.5,67.1,0,30.308115,190.0,192,70.8,67.3,0,44.705765,185,309,69.7,67.2,0,40.649815,300,302,72.4,67.0,0,36.31876,300.0,214,68.5,67.1,0,55.174065,210,892,67.2,66.8,0,92.32196,880,87.3,87.4,87.5,140.7,102.9,115.4,1.2,0.0,29.95
20170711,2100,86.9,66.0,40.87184545,48.852125,271,57.0,50.6,5.95,83.4,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,71.3,75.6,61.5,100.0,0,100.0,54.4,100.0,0,75.1,1.35,55.4,1.8125,64.6,0,0,50.8,13.8,0,0,0,73.7,75.3,63.4,68.1,15,62.4,58.2,53.2,0,75.7,1.0,55.4,1.8125,61.3,0,0,91.7,74.1,14.5,4.6,0.7,15,15,85.7,67.1,82.2,100,99.6,0,86.5,1.3,63.62069,63.12069,0,12.9,0,0,1,33.2,1,72,655,64.1,0,36.31624,0.0,85.0,55.0,2123.706,69.4,62.6,1.0,2200.0,261,71.8,63.2,0,45.979137,260.0,126,70.2,64.4,0,52.336563,125,1218,72.3,63.5,0,36.44711,1260.6669,713,73.8,63.9,0,35.06662,700,602,71.3,65.1,0,44.32737,600.0,205,69.3,64.6,0,36.050655,200.0,126,70.8,64.7,0,53.39521,0.0,339,71.4,65.1,0,29.667404,330,244,72.6,66.1,0,99.950905,650,612,70.5,66.0,0,100,950,512,0,64.8,0,32.238293,500.0,509,71.8,64.8,0,33.554573,500.0,180,72.9,65.4,0,48.709442,175,250,70.0,65.9,0,42.725826,245,224,71.3,65.5,0,41.991184,220,366,74.6,65.5,0,32.5391,350,165,73.8,66.0,0,31.727251,100.0,340,72.8,65.9,0,31.597647,335.0,339,73.1,65.7,0,28.9535,200.0,197,71.1,66.4,0,36.49411,195.0,392,73.8,66.0,0,26.485485,380.0,254,69.1,65.3,0,43.691704,100,177,73.5,65.1,0,44.31902,175.0,254,71.9,65.4,0,47.03717,245,426,72.6,65.1,0,40.596867,420.0,163,73.4,66.1,0,27.40532,160.0,339,73.6,65.7,0,37.69146,335.0,307,72.8,66.2,0,31.93442,300.0,411,72.1,65.5,0,26.996431,400,201,70.7,66.0,0,36.760735,195,419,70.9,65.4,0,33.066006,380,351,70.0,65.8,0,30.93366,335,176,73.5,64.5,0,59.01876,175.0,249,72.7,65.4,0,44.787827,245.0,357,73.0,65.0,0,36.48549,200.0,161,73.8,65.7,0,34.25482,160.0,339,74.0,65.4,0,40.366302,335.0,246,72.8,66.5,0,39.943516,200,288,72.9,65.7,0,36.493935,285.0,197,69.6,66.0,0,43.227455,195,408,73.6,66.0,0,40.176388,380.0,348,71.9,65.1,0,39.648533,335,178,73.4,65.2,0,57.7126,175.0,254,72.6,64.8,0,45.511482,200,424,72.9,65.4,0,46.593704,420.0,162,73.8,65.4,0,31.435915,160.0,339,72.8,65.5,0,33.615196,335.0,99,72.5,66.4,0,31.217838,100,342,72.4,66.1,0,38.93958,335,197,71.2,284.6,0,33.39865,195.0,387,73.2,65.7,0,37.229065,380.0,342,71.0,65.4,0,42.471798,335,201,73.9,65.5,0,37.6596,200.0,248,73.9,65.2,0,47.844093,245.0,355,73.2,65.1,0,39.637558,350.0,163,73.0,65.9,0,43.145203,160.0,345,69.8,64.9,0,50.857143,335.0,235,73.9,66.1,0,43.313644,100.0,177,71.8,65.7,0,35.54659,150,198,71.0,66.4,0,44.030647,195.0,397,73.0,65.6,0,42.01883,380,600,69.1,64.3,0,67.865005,575,336,73.5,66.4,0,45.28492,335.0,253,73.5,66.4,0,43.088387,200.0,176,73.2,66.5,0,58.68098,175.0,192,73.7,66.3,0,30.751709,190.0,191,71.0,66.0,0,44.705765,100,309,69.9,65.4,0,40.649815,200,301,72.6,65.3,0,36.31876,200.0,214,68.7,65.1,0,55.174065,210,889,67.3,64.0,0,92.32196,880,87.3,87.4,87.5,141.7,102.9,115.4,0.1,0.7,29.95
20170711,2105,86.8,67.5,41.2486174,45.96354667,258,51.1,45.3,5.7,83.9,78.4,-0.1,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.6,74.8,60.9,0.0,0,0.0,54.4,0.0,0,68.7,0.0,55.4,0.8125,63.9,0,0,-0.1,1.5,0,0,0,74.2,75.6,58.9,55.5,15,61.3,58.2,29.0,0,75.6,1.03,55.4,0.8125,61.5,0,0,92.0,54.3,10.0,4.3,0.8,15,15,86.7,63.1,82.0,100,99.7,0,86.5,1.3,63.62069,63.12069,0,12.9,0,0,1,39.3,1,72,114,66.2,0,0.0,0.0,85.0,55.0,0.0,69.4,63.2,1.0,2200.0,21,72.2,65.7,0,100.0,260.0,5,70.3,64.8,0,0.036746696,0,-17,72.3,64.0,0,0.0,0.0,1269,74.4,64.9,0,0.0,700,123,71.9,65.6,0,0.0,0.0,49,69.6,65.6,0,0.0,0.0,-1,71.1,65.6,0,0.0,0.0,49,71.6,67.4,0,0.0,0,42,72.7,66.6,0,0.036859564,0,12,70.8,68.2,0,100,950,-2,0,65.8,0,0.036782738,0.0,-2,72.0,65.8,0,0.0,0.0,99,73.2,62.7,0,39.097836,100,201,70.2,62.9,0,37.78649,200,199,71.3,62.5,0,39.90938,200,198,74.7,63.5,0,24.437927,200,97,73.9,65.2,0,25.054893,100.0,197,72.9,64.1,0,24.71208,200.0,199,73.2,63.9,0,20.537357,200.0,96,71.4,65.1,0,26.84004,100.0,189,74.0,64.4,0,21.951822,200.0,97,69.4,63.6,0,30.670103,100,99,73.5,62.1,0,35.263805,100.0,95,71.9,62.7,0,35.750214,100,204,72.7,62.2,0,30.521643,200.0,100,73.4,64.4,0,22.551785,100.0,207,73.7,63.5,0,32.92489,200.0,209,72.9,64.8,0,28.04356,200.0,190,72.2,63.8,0,22.862064,200,102,70.8,64.6,0,30.404907,100,192,71.0,62.5,0,28.488588,200,192,70.0,63.5,0,26.572481,200,99,73.5,61.2,0,49.843674,100.0,197,72.7,62.0,0,39.48651,200.0,193,73.1,62.6,0,27.58239,200.0,0,73.9,66.9,0,0.0,0.0,201,74.0,63.0,0,29.62149,200.0,195,72.8,64.8,0,35.879173,200,205,72.9,63.6,0,27.41639,200.0,150,69.8,63.8,0,37.31289,150,201,73.6,63.6,0,34.95909,200.0,207,71.9,62.5,0,29.814636,200,98,73.6,62.0,0,49.13486,100.0,193,72.6,61.4,0,41.39752,200,206,73.0,63.2,0,35.870636,200.0,95,73.8,63.6,0,24.64194,100.0,201,72.9,63.7,0,26.115196,200.0,94,72.6,64.6,0,30.53173,100,98,72.4,64.7,0,27.55857,100,98,71.2,284.6,0,26.099205,100.0,203,73.3,63.7,0,32.204433,200.0,192,71.2,62.7,0,33.791073,200,98,74.0,63.6,0,32.352615,100.0,95,74.0,63.6,0,35.800762,100.0,206,73.3,63.1,0,32.692776,200.0,100,73.0,64.0,0,38.842113,100.0,204,69.9,61.8,0,48.741642,200.0,96,74.1,64.9,0,35.30901,100.0,125,71.9,63.4,0,33.443386,100,96,71.1,65.0,0,36.6993,100.0,190,73.1,63.4,0,36.35866,200,191,69.2,61.5,0,52.929462,200,196,73.8,65.5,0,40.423603,200.0,201,73.6,64.8,0,38.47677,200.0,98,73.3,65.2,0,49.846626,100.0,95,73.9,64.9,0,25.440594,100.0,96,71.4,64.3,0,36.906944,100,199,70.3,63.5,0,33.900963,200,192,72.8,62.8,0,29.38411,200.0,97,69.1,62.6,0,42.86398,100,198,67.9,61.8,0,44.295578,200,87.3,87.4,87.4,143.7,102.9,115.5,0.9,0.0,29.95
20170711,2110,86.6,68.6,41.40619153,45.96354667,257,48.6,44.1,5.7,82.4,78.4,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,73.8,73.7,63.8,0.0,0,0.0,54.4,0.0,0,66.3,0.0,55.4,0.8125,62.2,0,0,-0.1,1.5,0,0,0,74.5,75.7,54.9,54.8,15,58.4,58.2,20.0,0,75.9,0.99,55.4,0.8125,61.0,0,0,91.9,54.8,10.0,4.8,1.0,15,15,86.3,61.1,82.0,100,97.8,0,84.5,1.3,63.62069,63.12069,0,12.9,0,0,1,45.8,1,72,109,68.8,0,0.0,0.0,85.0,55.0,0.0,69.4,64.4,1.0,2200.0,21,72.4,68.3,0,100.0,260.0,5,70.4,65.6,0,0.036746696,0,-17,72.4,65.1,0,0.0,0.0,1269,74.8,65.9,0,0.0,700,125,72.3,66.6,0,0.0,0.0,48,69.9,66.7,0,0.0,0.0,-1,71.5,66.8,0,0.0,0.0,46,71.7,69.2,0,0.0,0,43,72.9,67.6,0,0.036859564,0,9,71.1,70.0,0,100,950,-2,0,67.2,0,0.036782738,0.0,-2,72.1,67.3,0,0.0,0.0,98,73.4,59.7,0,39.097836,100,200,70.1,59.9,0,37.78649,200,198,71.2,59.5,0,39.90938,200,193,74.7,60.8,0,24.437927,200,99,73.9,63.7,0,25.494024,100.0,197,73.0,61.7,0,24.71208,200.0,198,73.1,61.6,0,20.537357,200.0,96,71.5,63.2,0,27.281649,100.0,188,74.1,62.3,0,21.951822,200.0,103,69.6,61.2,0,30.301914,100,99,73.5,58.9,0,35.263805,100.0,104,71.9,59.6,0,35.38216,100,202,72.7,59.1,0,30.521643,200.0,100,73.4,62.1,0,22.551785,100.0,205,73.9,60.8,0,32.92489,200.0,205,73.0,62.9,0,28.04356,200.0,206,72.2,61.5,0,23.317337,200,100,70.9,62.7,0,30.404907,100,189,71.0,59.5,0,28.488588,200,191,69.9,60.8,0,26.572481,200,102,73.5,57.9,0,50.276577,100.0,204,72.7,58.8,0,39.557827,200.0,196,73.2,59.6,0,28.025085,200.0,0,73.9,68.4,0,0.0,0.0,197,74.1,60.2,0,29.62149,200.0,194,72.9,62.6,0,35.879173,200,201,72.9,61.1,0,26.889626,200.0,148,69.8,61.3,0,37.31289,150,196,73.6,60.9,0,34.95909,200.0,202,71.9,59.5,0,29.381319,200,99,73.7,58.8,0,49.822063,100.0,198,72.5,58.1,0,41.92558,200,202,73.1,60.5,0,35.870636,200.0,95,73.9,61.3,0,24.64194,100.0,199,72.9,61.3,0,26.115196,200.0,94,72.5,62.4,0,30.53173,100,99,72.4,62.8,0,27.55857,100,96,71.2,284.7,0,26.099205,100.0,197,73.3,61.2,0,32.204433,200.0,202,71.3,59.8,0,34.771946,200,98,74.1,61.1,0,32.352615,100.0,99,74.1,61.2,0,36.257435,100.0,204,73.3,60.3,0,32.692776,200.0,100,73.0,61.6,0,38.842113,100.0,197,69.8,58.7,0,48.741642,200.0,95,74.3,63.2,0,35.30901,100.0,114,71.9,60.8,0,33.443386,100,95,71.2,63.1,0,37.167484,100.0,208,73.2,60.6,0,36.019268,200,213,69.2,58.3,0,52.468292,200,194,73.9,63.9,0,40.423603,200.0,199,73.6,62.8,0,38.47677,200.0,102,73.4,63.4,0,50.439674,100.0,101,74.0,63.0,0,25.884188,100.0,95,71.5,62.2,0,36.906944,100,200,70.4,61.2,0,33.900963,200,191,73.0,60.1,0,29.38411,200.0,97,69.2,59.9,0,42.86398,100,197,68.2,59.0,0,44.295578,200,87.4,87.5,87.5,141.7,102.9,115.4,1.1,0.0,29.95
20170711,2115,86.4,68.2,41.09876432,45.96354667,257,47.3,43.6,5.7,81.0,77.6,-0.2,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,73.7,66.2,0.0,0,0.0,54.4,0.0,0,65.8,0.0,55.4,0.8125,60.4,0,0,-0.1,1.5,0,0,0,74.5,75.7,53.7,55.0,15,54.8,58.2,20.0,0,75.9,1.0,55.4,0.8125,60.3,0,0,96.4,54.4,10.0,4.7,1.1,15,15,88.1,59.1,82.0,100,88.2,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,1,52.2,1,72,111,70.6,0,0.0,0.0,84.92954,55.0,0.0,69.5,65.2,1.0,2200.0,20,72.5,69.7,0,100.0,260.0,4,70.5,66.2,0,0.036746696,0,-18,72.6,65.9,0,0.0,0.0,1268,75.0,66.5,0,0.0,700,124,72.6,67.3,0,0.0,0.0,48,70.0,67.6,0,0.0,0.0,-1,71.8,67.7,0,0.0,0.0,50,71.9,70.4,0,0.0,0,42,73.0,68.3,0,0.036859564,0,10,71.5,71.0,0,100,950,-2,0,68.2,0,0.036782738,0.0,-3,72.3,68.3,0,0.0,0.0,98,73.5,57.7,0,39.097836,100,199,69.9,57.9,0,37.78649,200,198,70.9,57.7,0,39.90938,200,208,74.8,58.6,0,24.352396,200,99,74.0,62.0,0,25.494024,100.0,196,73.0,59.7,0,24.71208,200.0,199,73.1,59.7,0,20.537357,200.0,96,71.6,61.5,0,27.894995,100.0,186,74.2,60.4,0,21.951822,200.0,103,69.6,59.3,0,30.301914,100,99,73.5,57.1,0,35.263805,100.0,103,71.9,57.7,0,35.38216,100,203,72.7,57.2,0,30.521643,200.0,101,73.4,60.1,0,22.551785,100.0,205,73.9,58.7,0,32.92489,200.0,207,73.0,61.1,0,28.04356,200.0,205,72.3,59.5,0,23.317337,200,100,70.9,61.0,0,30.404907,100,188,71.0,57.4,0,28.488588,200,197,69.9,58.8,0,26.572481,200,102,73.5,56.0,0,49.843674,100.0,203,72.7,56.9,0,39.557827,200.0,197,73.2,57.4,0,28.025085,200.0,0,74.0,69.4,0,0.0,0.0,196,74.1,58.1,0,29.62149,200.0,194,72.8,60.7,0,35.879173,200,202,73.0,59.1,0,26.889626,200.0,148,69.7,59.4,0,37.31289,150,198,73.6,58.7,0,34.95909,200.0,205,71.9,57.4,0,29.381319,200,99,73.8,56.7,0,49.822063,100.0,199,72.4,56.3,0,41.92558,200,206,73.2,58.4,0,35.870636,200.0,95,73.9,59.3,0,24.64194,100.0,197,73.0,59.2,0,26.115196,200.0,94,72.5,60.4,0,30.53173,100,98,72.4,61.0,0,27.55857,100,96,71.2,284.6,0,26.380894,100.0,204,73.4,59.1,0,32.204433,200.0,202,71.3,57.7,0,34.771946,200,98,74.1,59.0,0,32.352615,100.0,100,74.1,59.3,0,36.257435,100.0,205,73.3,58.2,0,32.692776,200.0,100,73.0,59.5,0,38.842113,100.0,199,69.5,56.9,0,48.741642,200.0,95,74.4,61.5,0,35.30901,100.0,117,71.9,58.8,0,33.443386,100,95,71.2,61.4,0,37.167484,100.0,207,73.2,58.3,0,36.019268,200,193,69.2,56.4,0,52.918983,200,195,73.9,62.3,0,40.423603,200.0,199,73.5,60.9,0,38.47677,200.0,102,73.5,61.5,0,50.439674,100.0,102,74.1,61.1,0,25.884188,100.0,95,71.6,60.3,0,37.344734,100,201,70.5,59.3,0,33.900963,200,191,73.1,58.0,0,29.38411,200.0,97,69.3,57.9,0,42.86398,100,195,68.4,57.0,0,44.295578,200,87.4,87.5,87.5,141.7,102.9,115.4,1.2,0.0,29.95
20170711,2120,86.3,68.8,41.19117911,45.96354667,253,48.0,47.4,4.65,76.9,77.1,-0.2,2.3,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.65,7.5,200,75.9,76.9,67.9,0.0,0,0.0,54.4,0.0,0,66.7,0.0,55.4,0.8125,60.0,0,0,-0.1,1.5,0,0,0,74.5,75.6,53.9,55.1,15,51.7,58.2,20.0,0,75.7,1.0,55.4,0.8125,59.9,0,0,98.8,54.1,10.0,4.3,1.1,15,15,88.8,59.1,82.0,100,77.5,0,84.5,1.3,63.62069,63.12069,0,12.9,0,0,0,0.0,0,72,110,71.9,0,0.0,0.0,84.66881,55.0,0.0,69.6,65.5,1.0,2200.0,20,72.7,70.5,0,100.0,260.0,4,70.6,66.7,0,0.036746696,0,-17,72.8,66.6,0,0.0,0.0,1270,75.2,67.0,0,0.0,700,124,72.9,67.9,0,0.0,0.0,48,70.2,68.1,0,0.0,0.0,-1,72.0,68.4,0,0.0,0.0,47,72.1,71.1,0,0.0,0,42,73.1,69.0,0,0.036859564,0,9,71.7,71.6,0,100,950,-3,0,69.0,0,0.036782738,0.0,-4,72.4,69.1,0,0.0,0.0,98,73.6,56.9,0,39.097836,100,200,69.7,57.2,0,37.78649,200,197,70.7,57.1,0,39.90938,200,209,74.7,57.6,0,24.352396,200,100,74.0,60.7,0,25.494024,100.0,196,73.0,58.6,0,24.71208,200.0,198,73.1,58.5,0,20.537357,200.0,96,71.6,60.4,0,27.894995,100.0,188,74.2,59.2,0,21.951822,200.0,105,69.6,58.3,0,30.301914,100,99,73.5,56.5,0,35.263805,100.0,105,72.0,57.0,0,35.38216,100,203,72.7,56.5,0,30.521643,200.0,100,73.4,59.1,0,22.551785,100.0,204,73.9,57.8,0,32.92489,200.0,205,73.0,59.9,0,28.04356,200.0,203,72.2,58.4,0,23.317337,200,102,70.9,60.0,0,30.404907,100,214,70.9,56.5,0,28.945095,200,204,69.8,57.9,0,26.572481,200,102,73.5,55.6,0,49.843674,100.0,204,72.6,56.3,0,39.557827,200.0,196,73.2,56.6,0,28.025085,200.0,0,74.0,70.1,0,0.0,0.0,197,74.1,57.2,0,29.62149,200.0,194,72.8,59.6,0,35.879173,200,201,73.0,58.0,0,26.889626,200.0,149,69.5,58.4,0,37.31289,150,200,73.6,57.5,0,34.95909,200.0,203,71.9,56.5,0,29.381319,200,100,73.8,56.1,0,49.822063,100.0,199,72.4,55.8,0,41.92558,200,203,73.2,57.4,0,35.41564,200.0,95,73.9,58.3,0,24.64194,100.0,200,73.0,58.1,0,26.115196,200.0,93,72.4,59.3,0,30.53173,100,98,72.4,59.8,0,27.55857,100,96,71.1,284.7,0,26.380894,100.0,204,73.4,57.9,0,32.204433,200.0,202,71.2,57.0,0,34.771946,200,96,74.2,57.9,0,32.352615,100.0,100,74.2,58.5,0,36.257435,100.0,206,73.3,57.3,0,32.692776,200.0,100,73.0,58.4,0,38.842113,100.0,202,69.3,56.2,0,48.741642,200.0,95,74.5,60.3,0,35.30901,100.0,114,71.8,57.8,0,33.443386,100,96,71.2,60.4,0,37.167484,100.0,206,73.2,57.3,0,36.019268,200,201,69.1,55.8,0,52.918983,200,195,74.0,60.9,0,40.423603,200.0,200,73.4,59.7,0,38.47677,200.0,102,73.5,60.3,0,50.439674,100.0,101,74.1,59.8,0,25.884188,100.0,97,71.6,59.1,0,37.344734,100,199,70.5,58.3,0,33.900963,200,192,73.1,57.1,0,29.38411,200.0,97,69.2,57.0,0,42.86398,100,203,68.5,56.3,0,44.73874,200,87.4,87.6,87.6,144.7,102.9,115.6,1.2,-0.8,29.95
20170711,2125,86.2,68.9,41.12982494,45.96354667,236,54.0,53.9,4.15,75.5,77.1,-0.2,1.1,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,76.4,75.1,69.5,0.0,0,0.0,54.4,0.0,0,66.1,0.0,55.4,0.8125,58.0,0,0,-0.1,1.5,0,0,0,74.6,75.7,55.7,55.4,15,49.2,58.2,20.0,0,75.8,0.99,55.4,0.8125,59.7,0,0,99.8,58.1,10.0,4.2,1.0,15,15,91.9,61.1,82.0,100,66.4,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,0,0.0,0,72,109,72.8,0,0.0,0.0,84.41243,55.0,0.0,69.6,65.7,1.0,2200.0,18,72.8,71.2,0,100.0,260.0,5,70.7,67.1,0,0.036746696,0,-17,72.9,67.2,0,0.0,0.0,1269,75.3,67.5,0,0.0,700,125,73.1,68.4,0,0.0,0.0,48,70.4,68.6,0,0.0,0.0,-1,72.3,69.0,0,0.0,0.0,43,72.2,71.6,0,0.0,0,42,73.2,69.5,0,0.036859564,0,11,71.9,72.2,0,100,950,-2,0,69.6,0,0.036782738,0.0,-4,72.5,69.7,0,0.0,0.0,98,73.6,57.1,0,39.097836,100,198,69.6,57.5,0,37.78649,200,197,70.6,57.4,0,39.90938,200,207,74.7,57.5,0,24.352396,200,99,74.0,60.1,0,25.494024,100.0,203,73.0,58.3,0,24.71208,200.0,196,73.1,58.2,0,20.537357,200.0,96,71.6,59.9,0,27.894995,100.0,186,74.2,58.8,0,21.951822,200.0,103,69.6,58.2,0,30.301914,100,98,73.5,57.0,0,35.263805,100.0,105,71.9,57.3,0,35.38216,100,202,72.6,56.9,0,30.521643,200.0,98,73.4,58.8,0,22.551785,100.0,206,73.9,57.8,0,32.92489,200.0,206,73.0,59.4,0,28.04356,200.0,203,72.2,58.1,0,23.317337,200,99,70.8,59.7,0,30.404907,100,209,70.8,56.7,0,28.945095,200,200,69.7,57.9,0,26.572481,200,101,73.4,56.4,0,49.843674,100.0,202,72.5,56.9,0,39.557827,200.0,195,73.2,56.8,0,28.025085,200.0,0,74.1,70.7,0,0.0,0.0,197,74.1,57.3,0,29.62149,200.0,194,72.7,59.3,0,35.879173,200,199,72.9,57.8,0,26.889626,200.0,148,69.4,58.3,0,37.31289,150,195,73.6,57.4,0,34.95909,200.0,202,71.9,56.8,0,29.381319,200,99,73.8,56.6,0,49.822063,100.0,197,72.2,56.6,0,41.92558,200,200,73.2,57.4,0,35.41564,200.0,95,73.9,58.2,0,24.64194,100.0,199,73.0,57.9,0,26.115196,200.0,95,72.3,58.8,0,30.53173,100,97,72.4,59.5,0,27.55857,100,94,71.1,284.7,0,26.380894,100.0,203,73.3,57.7,0,32.204433,200.0,201,71.2,57.2,0,34.771946,200,98,74.2,57.7,0,32.352615,100.0,98,74.2,58.6,0,36.257435,100.0,204,73.3,57.3,0,32.41304,200.0,99,73.0,58.1,0,38.842113,100.0,193,69.0,56.7,0,48.741642,200.0,93,74.5,59.7,0,35.30901,100.0,105,71.7,57.6,0,33.443386,100,95,71.1,60.1,0,37.167484,100.0,205,73.2,57.4,0,36.019268,200,195,69.1,56.5,0,52.918983,200,194,74.0,60.2,0,40.423603,200.0,199,73.3,59.2,0,38.47677,200.0,101,73.5,59.6,0,50.439674,100.0,102,74.1,59.3,0,25.884188,100.0,95,71.5,58.7,0,37.344734,100,201,70.5,58.3,0,33.900963,200,191,73.0,57.0,0,29.38411,200.0,97,69.2,57.2,0,42.86398,100,200,68.5,56.7,0,44.73874,200,87.5,87.6,87.7,142.7,102.9,115.4,0.1,0.1,29.95
20170711,2130,86.1,69.0,41.06846862,45.96354667,1,56.5,56.4,4.15,75.5,77.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,76.7,74.6,70.7,0.0,0,0.0,54.4,0.0,0,65.9,0.0,55.4,0.8125,57.9,0,0,-0.1,1.5,0,0,0,74.6,75.6,59.8,55.9,15,49.1,58.2,20.0,0,75.8,0.99,55.4,0.8125,59.6,0,0,99.8,56.6,10.0,4.6,0.6,15,15,94.2,71.1,82.0,100,65.9,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,0,0.0,0,72,107,73.6,0,0.0,0.0,84.15784,55.0,0.0,69.7,65.9,1.0,2200.0,19,72.9,71.8,0,100.0,260.0,4,70.8,67.5,0,0.036746696,0,-17,73.1,67.7,0,0.0,0.0,1270,75.4,67.9,0,0.0,700,126,73.3,68.9,0,0.0,0.0,48,70.5,69.0,0,0.0,0.0,-1,72.5,69.4,0,0.0,0.0,43,72.3,72.0,0,0.0,0,41,73.3,70.1,0,0.036859564,0,9,72.1,72.8,0,100,950,-3,0,70.0,0,0.036782738,0.0,-3,72.6,70.2,0,0.0,0.0,97,73.7,59.4,0,39.097836,100,198,69.5,59.7,0,37.78649,200,196,70.6,59.8,0,39.90938,200,207,74.7,59.3,0,24.352396,200,99,74.0,60.5,0,25.494024,100.0,201,72.9,59.5,0,24.71208,200.0,197,73.1,59.4,0,20.537357,200.0,97,71.6,60.8,0,28.348871,100.0,186,74.2,59.9,0,21.951822,200.0,102,69.7,59.7,0,30.301914,100,98,73.5,59.7,0,35.263805,100.0,103,71.9,59.7,0,35.38216,100,200,72.6,59.3,0,30.521643,200.0,99,73.4,60.1,0,22.551785,100.0,199,73.9,59.5,0,32.594048,200.0,204,72.9,60.2,0,28.04356,200.0,202,72.2,59.4,0,23.317337,200,100,70.8,60.7,0,30.404907,100,194,70.8,58.9,0,28.945095,200,194,69.7,59.7,0,26.572481,200,100,73.4,59.4,0,49.843674,100.0,201,72.5,59.6,0,39.557827,200.0,195,73.2,59.0,0,28.025085,200.0,0,74.1,71.0,0,0.0,0.0,194,74.1,59.3,0,29.62149,200.0,194,72.7,60.3,0,35.879173,200,199,72.9,59.2,0,26.889626,200.0,147,69.4,59.9,0,37.31289,150,197,73.6,59.0,0,34.95909,200.0,201,71.9,58.9,0,29.381319,200,99,73.8,59.3,0,49.822063,100.0,197,72.2,59.6,0,41.92558,200,201,73.3,59.3,0,35.41564,200.0,94,73.9,59.5,0,24.64194,100.0,196,73.0,59.3,0,26.115196,200.0,94,72.2,59.8,0,30.53173,100,97,72.4,60.4,0,27.55857,100,94,71.0,284.7,0,26.380894,100.0,201,73.3,59.2,0,32.204433,200.0,200,71.2,59.3,0,34.771946,200,98,74.2,59.3,0,32.352615,100.0,99,74.3,60.4,0,36.257435,100.0,203,73.3,59.2,0,32.41304,200.0,100,73.0,59.6,0,38.842113,100.0,188,68.8,59.2,0,48.741642,200.0,94,74.6,60.3,0,35.30901,100.0,110,71.7,59.2,0,33.443386,100,95,71.1,61.2,0,37.167484,100.0,208,73.1,59.3,0,36.019268,200,188,69.0,59.3,0,52.918983,200,195,74.0,60.5,0,40.423603,200.0,198,73.2,60.1,0,38.47677,200.0,101,73.5,60.2,0,50.439674,100.0,101,74.1,60.0,0,25.884188,100.0,95,71.5,59.9,0,37.344734,100,200,70.6,60.0,0,33.900963,200,192,73.0,58.9,0,29.38411,200.0,97,69.2,59.2,0,42.86398,100,201,68.6,59.2,0,44.73874,200,87.5,87.6,87.7,143.7,102.9,115.5,3.2,-0.1,29.95
20170711,2135,86.0,69.6,41.15890781,45.96354667,1,56.5,56.7,4.15,75.7,77.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,76.9,74.9,71.6,0.0,0,0.0,54.4,0.0,0,66.2,0.0,55.4,0.8125,57.6,0,0,-0.1,1.5,0,0,0,74.7,75.7,65.7,55.9,15,52.8,58.2,20.0,0,75.9,1.0,55.4,0.8125,59.8,0,0,99.8,53.0,10.0,4.3,1.2,15,15,96.3,75.1,82.2,100,95.9,0,84.5,1.3,63.62069,63.12069,0,12.9,0,0,0,0.0,0,72,105,74.1,0,0.0,0.0,83.90503,55.0,0.0,69.7,66.0,1.0,2200.0,20,73.0,72.2,0,100.0,260.0,4,70.8,67.9,0,0.036746696,0,-17,73.1,68.1,0,0.0,0.0,1271,75.6,68.2,0,0.0,700,126,73.4,69.3,0,0.0,0.0,48,70.6,69.3,0,0.0,0.0,-1,72.6,69.9,0,0.0,0.0,47,72.4,72.4,0,0.0,0,42,73.4,70.6,0,0.036859564,0,10,72.3,73.2,0,100,950,-3,0,70.5,0,0.036782738,0.0,-3,72.7,70.6,0,0.0,0.0,102,73.7,64.7,0,39.638645,100,199,69.6,65.0,0,37.78649,200,197,70.8,64.9,0,39.90938,200,206,74.7,64.3,0,24.352396,200,99,74.0,63.2,0,25.494024,100.0,200,72.9,63.6,0,24.71208,200.0,196,73.1,63.5,0,20.537357,200.0,98,71.6,63.9,0,28.348871,100.0,188,74.2,63.7,0,21.951822,200.0,101,69.7,63.9,0,30.301914,100,98,73.5,65.2,0,35.263805,100.0,104,72.0,64.9,0,35.38216,100,200,72.7,64.8,0,30.521643,200.0,99,73.4,64.0,0,22.551785,100.0,202,73.9,64.3,0,32.594048,200.0,205,73.0,63.4,0,28.04356,200.0,203,72.2,63.4,0,23.317337,200,101,70.8,63.9,0,30.404907,100,203,70.8,64.3,0,28.945095,200,194,69.8,64.4,0,26.572481,200,101,73.4,65.1,0,49.843674,100.0,203,72.5,65.2,0,39.557827,200.0,195,73.2,64.4,0,28.025085,200.0,0,74.1,71.3,0,0.0,0.0,195,74.1,64.2,0,29.62149,200.0,194,72.7,63.8,0,35.879173,200,198,73.0,63.6,0,26.889626,200.0,148,69.5,64.3,0,37.31289,150,197,73.6,64.0,0,34.95909,200.0,203,71.9,64.3,0,29.381319,200,99,73.9,64.9,0,49.822063,100.0,198,72.2,65.2,0,41.92558,200,201,73.3,64.4,0,35.41564,200.0,95,73.9,63.7,0,24.64194,100.0,197,73.0,63.6,0,26.115196,200.0,93,72.2,63.5,0,30.53173,100,96,72.4,63.8,0,27.55857,100,96,71.1,284.9,0,26.380894,100.0,205,73.3,63.7,0,32.204433,200.0,202,71.3,64.4,0,34.771946,200,99,74.3,64.1,0,32.352615,100.0,100,74.3,64.9,0,36.257435,100.0,204,73.3,64.3,0,32.41304,200.0,100,73.0,64.1,0,38.842113,100.0,199,68.9,64.6,0,48.741642,200.0,95,74.6,63.3,0,35.30901,100.0,112,71.7,63.8,0,33.443386,100,95,71.2,64.4,0,37.167484,100.0,208,73.1,64.3,0,36.019268,200,197,69.1,64.9,0,52.918983,200,194,74.0,63.0,0,40.423603,200.0,199,73.2,63.6,0,38.47677,200.0,102,73.5,63.2,0,50.439674,100.0,100,74.1,63.3,0,25.884188,100.0,95,71.6,63.8,0,37.344734,100,197,70.6,64.4,0,33.900963,200,193,73.1,64.0,0,29.38411,200.0,97,69.4,64.5,0,42.86398,100,201,68.7,64.7,0,44.73874,200,87.6,87.7,87.7,142.7,102.9,115.4,1.2,-1.2,29.95
20170711,2140,85.8,70.1,41.12568241,45.96354667,1,56.3,56.7,4.15,75.9,77.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.1,75.5,72.5,0.0,0,0.0,54.4,0.0,0,66.5,0.0,55.4,0.8125,57.2,0,0,-0.1,1.5,0,0,0,74.7,75.7,66.8,56.1,15,56.3,58.2,20.0,0,75.9,0.99,55.4,0.8125,60.5,0,0,99.7,57.7,10.0,4.4,1.2,15,15,85.7,77.1,82.4,100,99.8,0,84.5,1.3,63.62069,63.12069,0,12.9,0,0,0,0.0,0,72,108,74.6,0,0.0,0.0,83.65572,55.0,0.0,69.8,66.1,1.0,2200.0,18,73.1,72.5,0,100.0,260.0,4,70.9,68.2,0,0.036746696,0,-17,73.2,68.5,0,0.0,0.0,1270,75.7,68.6,0,0.0,700,126,73.6,69.7,0,0.0,0.0,47,70.8,69.6,0,0.0,0.0,-1,72.8,70.3,0,0.0,0.0,44,72.5,72.8,0,0.0,0,44,73.5,71.0,0,0.036859564,0,7,72.4,73.5,0,100,950,-4,0,70.9,0,0.036782738,0.0,-4,72.8,71.0,0,0.0,0.0,101,73.7,66.2,0,39.638645,100,198,69.9,66.5,0,37.78649,200,196,71.0,66.5,0,39.90938,200,204,74.7,66.0,0,24.352396,200,99,74.0,65.4,0,25.494024,100.0,199,72.9,65.7,0,24.71208,200.0,197,73.2,65.5,0,20.537357,200.0,96,71.7,66.2,0,28.348871,100.0,187,74.3,65.8,0,21.951822,200.0,103,69.9,65.8,0,30.301914,100,97,73.6,66.4,0,35.263805,100.0,102,72.0,66.3,0,35.38216,100,198,72.8,66.1,0,30.521643,200.0,99,73.4,66.0,0,22.551785,100.0,200,74.0,66.1,0,32.594048,200.0,202,73.0,65.5,0,28.04356,200.0,202,72.3,65.4,0,23.317337,200,99,70.9,66.0,0,30.404907,100,196,70.9,65.9,0,28.945095,200,200,69.9,66.1,0,27.027025,200,100,73.5,66.2,0,49.843674,100.0,205,72.5,66.4,0,39.557827,200.0,196,73.2,66.0,0,28.025085,200.0,0,74.1,71.5,0,0.0,0.0,194,74.2,66.0,0,29.62149,200.0,194,72.8,66.0,0,35.879173,200,197,73.0,65.5,0,26.889626,200.0,146,69.6,66.3,0,37.31289,150,196,73.6,66.0,0,34.95909,200.0,201,71.9,65.9,0,29.381319,200,98,74.0,66.1,0,49.822063,100.0,197,72.4,66.4,0,41.92558,200,197,73.3,66.0,0,35.41564,200.0,94,74.0,65.7,0,24.64194,100.0,196,73.1,65.5,0,26.115196,200.0,94,72.4,65.6,0,30.53173,100,94,72.5,65.8,0,27.55857,100,102,71.2,284.8,0,26.907534,100.0,207,73.4,65.7,0,32.204433,200.0,202,71.4,66.0,0,34.771946,200,99,74.3,66.0,0,32.352615,100.0,99,74.4,66.5,0,36.257435,100.0,201,73.4,66.0,0,32.41304,200.0,100,73.0,66.0,0,38.842113,100.0,192,69.3,66.1,0,48.741642,200.0,94,74.7,65.4,0,35.30901,100.0,105,71.8,65.7,0,33.443386,100,95,71.4,66.6,0,37.167484,100.0,208,73.2,66.2,0,36.019268,200,195,69.4,66.3,0,52.918983,200,194,74.1,65.3,0,40.423603,200.0,198,73.3,65.9,0,38.47677,200.0,101,73.6,65.5,0,50.439674,100.0,101,74.2,65.6,0,25.884188,100.0,95,71.8,65.9,0,37.344734,100,202,70.8,66.4,0,33.900963,200,191,73.2,65.8,0,29.38411,200.0,96,69.6,66.0,0,42.86398,100,197,68.9,66.1,0,44.73874,200,87.6,87.7,87.9,142.7,102.9,115.3,1.2,-0.1,29.95
20170711,2145,85.7,70.4,41.12366484,45.96354667,1,56.2,56.7,4.15,76.0,77.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.2,75.4,73.2,0.0,0,0.0,54.4,0.0,0,66.7,0.0,55.4,0.8125,57.0,0,0,-0.1,1.5,0,0,0,74.9,75.9,67.4,55.9,15,59.9,58.2,20.0,0,76.0,0.99,55.4,0.8125,61.3,0,0,99.7,54.8,10.0,4.4,1.6,15,15,76.3,79.1,82.4,100,100.0,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,0,0.0,0,72,110,75.0,0,0.0,0.0,83.40987,55.0,0.0,69.8,66.2,1.0,2200.0,17,73.2,72.7,0,100.0,260.0,3,71.0,68.5,0,0.036746696,0,-17,73.3,68.8,0,0.0,0.0,1271,75.8,68.9,0,0.0,700,127,73.7,70.0,0,0.0,0.0,47,70.9,69.9,0,0.0,0.0,-1,73.0,70.7,0,0.0,0.0,42,72.5,73.1,0,0.0,0,42,73.6,71.5,0,0.036859564,0,7,72.5,73.8,0,100,950,-4,0,71.3,0,0.036782738,0.0,-3,72.9,71.3,0,0.0,0.0,101,73.8,66.6,0,39.638645,100,198,70.1,67.0,0,37.78649,200,196,71.3,67.0,0,39.90938,200,205,74.8,66.5,0,24.352396,200,99,74.0,66.3,0,25.494024,100.0,198,73.0,66.5,0,24.71208,200.0,195,73.4,66.3,0,20.537357,200.0,96,71.9,67.2,0,28.348871,100.0,187,74.4,66.6,0,21.951822,200.0,103,70.0,66.5,0,30.301914,100,97,73.7,66.9,0,35.263805,100.0,102,72.1,66.9,0,35.38216,100,198,72.9,66.7,0,30.521643,200.0,99,73.4,66.7,0,22.551785,100.0,197,74.1,66.7,0,32.594048,200.0,203,73.1,66.3,0,28.04356,200.0,202,72.4,66.1,0,23.317337,200,100,71.0,66.9,0,30.404907,100,196,71.1,66.3,0,28.945095,200,204,70.0,66.7,0,27.027025,200,100,73.6,66.7,0,49.843674,100.0,202,72.6,66.8,0,39.557827,200.0,196,73.3,66.4,0,28.025085,200.0,0,74.1,71.7,0,0.0,0.0,196,74.3,66.6,0,29.62149,200.0,194,72.9,66.8,0,35.879173,200,198,73.1,66.2,0,26.889626,200.0,146,69.8,67.0,0,37.31289,150,197,73.7,66.5,0,34.95909,200.0,200,72.0,66.3,0,29.381319,200,99,74.1,66.6,0,49.822063,100.0,198,72.5,66.9,0,41.92558,200,198,73.4,66.5,0,35.41564,200.0,94,74.0,66.4,0,24.64194,100.0,196,73.2,66.2,0,26.115196,200.0,91,72.5,66.4,0,30.53173,100,96,72.5,66.6,0,27.55857,100,103,71.4,284.7,0,26.907534,100.0,203,73.5,66.4,0,32.204433,200.0,200,71.6,66.6,0,34.771946,200,98,74.4,66.5,0,32.352615,100.0,99,74.5,67.2,0,36.257435,100.0,200,73.4,66.4,0,32.41304,200.0,100,73.0,66.6,0,38.842113,100.0,188,69.7,66.6,0,48.741642,200.0,93,74.8,66.3,0,35.30901,100.0,110,71.9,66.3,0,33.443386,100,95,71.5,67.5,0,37.167484,100.0,208,73.2,66.6,0,36.019268,200,193,69.6,66.7,0,52.918983,200,194,74.2,66.4,0,40.423603,200.0,198,73.5,66.7,0,38.47677,200.0,101,73.6,66.4,0,50.439674,100.0,100,74.3,66.6,0,25.884188,100.0,95,71.9,66.7,0,37.344734,100,199,70.9,67.2,0,33.900963,200,191,73.3,66.2,0,29.38411,200.0,96,69.8,66.5,0,42.86398,100,199,69.1,66.6,0,44.73874,200,87.7,87.8,87.8,142.7,102.9,115.5,1.0,-0.1,29.95
20170711,2150,85.7,70.7,41.21390558,45.96354667,1,56.3,56.7,4.15,76.1,77.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.5,75.7,73.8,0.0,0,0.0,55.6,0.0,0,67.0,0.0,56.6,0.8125,56.1,0,0,-0.1,1.5,0,0,0,75.0,75.9,68.4,56.2,15,63.6,58.8,20.0,0,76.1,1.0,56.6,0.8125,62.2,0,0,99.8,57.2,10.0,4.7,1.0,15,15,67.2,81.1,82.6,100,99.4,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,0,0.0,0,72,108,75.3,0,0.0,0.0,85.0,55.0,0.0,69.9,66.3,1.0,2200.0,18,73.3,73.0,0,100.0,260.0,3,71.0,68.8,0,0.036746696,0,-17,73.3,69.0,0,0.0,0.0,1273,75.9,69.2,0,0.0,700,127,73.9,70.3,0,0.0,0.0,47,71.1,70.2,0,0.0,0.0,-1,73.2,71.0,0,0.0,0.0,44,72.6,73.4,0,0.0,0,41,73.7,71.9,0,0.036859564,0,7,72.7,74.1,0,100,950,-4,0,71.7,0,0.036782738,0.0,-4,73.0,71.7,0,0.0,0.0,102,73.9,67.2,0,39.638645,100,197,70.3,67.6,0,37.78649,200,196,71.5,67.5,0,39.90938,200,206,74.8,66.9,0,24.352396,200,98,74.1,66.8,0,25.494024,100.0,199,73.1,66.9,0,24.71208,200.0,197,73.5,66.8,0,20.537357,200.0,97,72.0,67.7,0,28.348871,100.0,186,74.5,67.0,0,21.951822,200.0,102,70.2,67.0,0,30.301914,100,97,73.8,67.6,0,35.263805,100.0,102,72.2,67.5,0,35.38216,100,198,73.0,67.3,0,30.521643,200.0,100,73.4,67.1,0,22.551785,100.0,201,74.3,67.2,0,32.594048,200.0,204,73.2,66.8,0,28.04356,200.0,204,72.5,66.6,0,23.317337,200,99,71.2,67.3,0,30.404907,100,194,71.2,66.8,0,28.945095,200,198,70.2,67.3,0,27.027025,200,100,73.7,67.5,0,49.843674,100.0,204,72.7,67.6,0,39.557827,200.0,196,73.4,66.8,0,28.025085,200.0,0,74.2,71.8,0,0.0,0.0,195,74.3,67.1,0,29.62149,200.0,194,73.0,67.4,0,35.879173,200,198,73.1,66.6,0,26.889626,200.0,146,69.9,67.5,0,37.31289,150,197,73.8,66.8,0,34.95909,200.0,202,72.1,66.8,0,29.381319,200,99,74.2,67.2,0,49.822063,100.0,197,72.6,67.6,0,41.92558,200,202,73.5,66.8,0,35.41564,200.0,94,74.1,66.8,0,24.64194,100.0,197,73.3,66.6,0,26.115196,200.0,95,72.6,66.8,0,30.53173,100,95,72.6,67.1,0,27.55857,100,103,71.5,284.8,0,26.907534,100.0,201,73.6,66.8,0,31.748768,200.0,202,71.7,67.1,0,34.771946,200,100,74.4,66.7,0,32.352615,100.0,99,74.5,67.8,0,36.257435,100.0,203,73.5,66.7,0,32.41304,200.0,100,73.1,66.9,0,38.842113,100.0,192,70.0,67.1,0,48.741642,200.0,93,74.9,66.8,0,35.30901,100.0,107,72.0,66.7,0,33.443386,100,95,71.6,67.9,0,37.167484,100.0,208,73.3,66.9,0,36.019268,200,194,69.9,67.1,0,52.918983,200,193,74.3,66.9,0,40.423603,200.0,199,73.6,67.2,0,38.47677,200.0,101,73.7,67.0,0,50.439674,100.0,100,74.4,67.1,0,25.884188,100.0,94,72.0,67.2,0,37.344734,100,201,71.1,67.5,0,33.900963,200,191,73.4,66.6,0,29.38411,200.0,97,70.0,66.7,0,42.86398,100,200,69.3,67.0,0,44.73874,200,87.7,87.8,87.8,144.7,102.9,115.3,1.2,0.0,29.95
20170711,2155,85.6,70.5,41.05424741,45.96354667,1,56.3,56.7,4.15,76.2,77.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.6,75.1,74.4,0.0,0,0.0,55.6,0.0,0,67.1,0.0,56.6,0.8125,55.8,0,0,-0.1,1.5,0,0,0,75.1,76.0,69.9,56.2,15,68.2,58.8,20.0,0,76.2,0.99,56.6,0.8125,63.0,0,0,95.2,57.0,10.0,4.4,1.1,15,15,63.5,83.1,82.6,100,99.4,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,0,0.0,0,72,107,75.6,0,0.0,0.0,85.0,55.0,0.0,69.9,66.4,1.0,2200.0,17,73.3,73.2,0,100.0,260.0,3,71.1,69.0,0,0.036746696,0,-16,73.4,69.3,0,0.0,0.0,1272,76.0,69.5,0,0.0,700,126,74.0,70.7,0,0.0,0.0,46,71.2,70.5,0,0.0,0.0,-1,73.3,71.3,0,0.0,0.0,43,72.6,73.6,0,0.0,0,41,73.7,72.3,0,0.036859564,0,7,72.7,74.3,0,100,950,-4,0,72.0,0,0.036782738,0.0,-4,73.0,72.0,0,0.0,0.0,101,73.9,68.3,0,39.638645,100,197,70.5,68.6,0,37.78649,200,196,71.6,68.4,0,39.90938,200,205,74.9,67.7,0,24.352396,200,98,74.1,67.2,0,25.494024,100.0,200,73.2,67.5,0,24.71208,200.0,195,73.7,67.4,0,20.537357,200.0,95,72.1,68.0,0,28.348871,100.0,187,74.6,67.5,0,21.951822,200.0,102,70.3,67.6,0,30.301914,100,101,73.8,68.8,0,35.791412,100.0,101,72.3,68.6,0,35.38216,100,198,73.1,68.4,0,30.521643,200.0,100,73.5,67.7,0,22.551785,100.0,200,74.4,68.0,0,32.594048,200.0,203,73.3,67.3,0,28.04356,200.0,200,72.6,67.1,0,23.317337,200,99,71.3,67.7,0,30.404907,100,198,71.3,67.8,0,28.945095,200,205,70.3,68.3,0,27.027025,200,100,73.8,68.8,0,49.843674,100.0,202,72.8,68.8,0,39.557827,200.0,195,73.4,68.0,0,28.025085,200.0,0,74.2,72.0,0,0.0,0.0,195,74.4,67.9,0,29.62149,200.0,194,73.1,68.0,0,35.879173,200,197,73.2,67.2,0,27.171383,200.0,146,70.1,68.0,0,37.31289,150,197,73.8,67.4,0,34.95909,200.0,201,72.1,67.9,0,29.381319,200,99,74.3,68.5,0,49.822063,100.0,197,72.8,68.8,0,41.92558,200,199,73.6,67.6,0,35.41564,200.0,94,74.1,67.4,0,24.64194,100.0,196,73.4,67.3,0,26.115196,200.0,92,72.7,67.4,0,30.53173,100,95,72.7,67.6,0,27.55857,100,103,71.6,285.0,0,26.907534,100.0,203,73.6,67.4,0,31.748768,200.0,200,71.8,68.0,0,34.771946,200,97,74.5,67.1,0,32.352615,100.0,99,74.6,68.6,0,36.257435,100.0,203,73.6,67.5,0,32.41304,200.0,100,73.1,67.1,0,38.842113,100.0,191,70.2,68.1,0,48.741642,200.0,94,75.0,67.1,0,35.30901,100.0,106,72.1,67.4,0,33.443386,100,96,71.7,68.3,0,37.167484,100.0,206,73.4,67.3,0,36.019268,200,198,70.0,68.0,0,52.918983,200,190,74.4,67.3,0,40.423603,200.0,198,73.7,67.6,0,38.47677,200.0,101,73.8,67.4,0,50.439674,100.0,100,74.5,67.6,0,25.884188,100.0,95,72.1,67.7,0,37.344734,100,198,71.3,68.1,0,33.900963,200,191,73.5,67.1,0,29.38411,200.0,97,70.2,67.6,0,42.86398,100,200,69.5,67.8,0,44.73874,200,87.8,87.9,87.7,143.7,102.9,115.5,2.9,-0.1,29.96
20170711,2200,85.5,71.4,41.23090534,45.96354667,1,56.4,56.8,4.15,76.3,77.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.7,75.2,74.9,0.0,0,0.0,55.6,0.0,0,67.4,0.0,56.6,0.8125,55.4,0,0,-0.1,1.5,0,0,0,75.2,76.1,71.3,56.3,15,73.6,58.8,20.0,0,76.2,1.0,56.6,0.8125,63.6,0,0,87.7,57.0,10.0,4.2,1.9,15,15,61.6,83.1,82.8,100,99.6,0,84.5,1.25,63.982758,63.482758,0,12.9,0,0,0,0.0,0,72,108,75.9,0,0.0,0.0,85.0,55.0,0.0,70.0,66.5,1.0,2200.0,16,73.4,73.4,0,100.0,260.0,3,71.1,69.3,0,0.036746696,0,-16,73.5,69.5,0,0.0,0.0,1272,76.1,69.8,0,0.0,700,124,74.1,70.9,0,0.0,0.0,47,71.4,70.7,0,0.0,0.0,-1,73.5,71.7,0,0.0,0.0,45,72.7,73.8,0,0.0,0,41,73.8,72.7,0,0.036859564,0,10,72.8,74.6,0,100,950,-4,0,72.4,0,0.036782738,0.0,-4,73.1,72.2,0,0.0,0.0,101,74.0,69.8,0,39.638645,100,197,70.7,70.0,0,37.78649,200,196,71.8,69.7,0,39.90938,200,205,74.9,69.1,0,24.352396,200,98,74.1,67.7,0,25.494024,100.0,198,73.3,68.6,0,24.71208,200.0,192,73.8,68.3,0,20.979021,200.0,97,72.3,68.6,0,28.348871,100.0,186,74.6,68.3,0,21.951822,200.0,103,70.4,68.6,0,30.301914,100,100,73.9,70.4,0,35.791412,100.0,100,72.4,70.1,0,35.38216,100,196,73.2,69.9,0,30.521643,200.0,99,73.5,68.8,0,22.551785,100.0,201,74.5,69.2,0,32.594048,200.0,202,73.4,68.2,0,28.04356,200.0,202,72.7,68.3,0,23.317337,200,99,71.4,68.4,0,30.404907,100,191,71.4,69.4,0,28.945095,200,201,70.4,69.6,0,27.027025,200,99,73.9,70.4,0,49.843674,100.0,203,72.9,70.3,0,39.557827,200.0,195,73.5,69.5,0,28.025085,200.0,0,74.2,72.1,0,0.0,0.0,195,74.5,69.0,0,29.62149,200.0,194,73.2,68.8,0,35.879173,200,196,73.3,68.4,0,27.171383,200.0,145,70.2,69.1,0,37.31289,150,197,73.9,68.9,0,34.95909,200.0,201,72.2,69.3,0,29.381319,200,98,74.3,70.0,0,49.822063,100.0,197,72.9,70.3,0,41.92558,200,200,73.7,69.2,0,35.41564,200.0,93,74.2,68.4,0,24.64194,100.0,196,73.5,68.5,0,26.115196,200.0,93,72.8,68.3,0,30.53173,100,94,72.7,68.4,0,27.55857,100,102,71.7,284.7,0,26.907534,100.0,199,73.7,68.6,0,31.748768,200.0,198,71.9,69.3,0,34.771946,200,97,74.5,68.4,0,32.352615,100.0,99,74.7,69.8,0,36.257435,100.0,201,73.7,69.0,0,32.41304,200.0,100,73.2,68.0,0,38.842113,100.0,187,70.4,69.4,0,48.741642,200.0,93,75.0,67.7,0,35.30901,100.0,109,72.2,68.5,0,33.443386,100,95,71.9,68.8,0,37.167484,100.0,208,73.4,68.8,0,36.019268,200,183,70.2,69.7,0,52.918983,200,192,74.5,67.9,0,40.423603,200.0,198,73.9,68.4,0,38.47677,200.0,101,73.9,68.2,0,50.439674,100.0,100,74.6,68.3,0,25.884188,100.0,94,72.2,68.7,0,37.344734,100,198,71.4,69.1,0,33.900963,200,190,73.6,68.7,0,29.38411,200.0,97,70.4,69.3,0,42.86398,100,200,69.6,69.4,0,44.73874,200,87.8,87.9,87.8,145.7,102.9,115.2,2.3,-0.6,29.96
20170711,2205,85.4,72.0,41.31672486,38.06226667,1,56.4,56.8,4.15,76.3,77.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.8,75.4,75.4,0.0,0,0.0,55.6,0.0,0,67.7,0.0,56.6,0.8125,55.1,0,0,-0.1,1.5,0,0,0,75.2,76.1,72.8,56.3,15,79.7,58.8,20.0,0,76.3,1.0,56.6,0.8125,64.4,0,0,83.0,54.9,10.0,4.7,1.4,15,15,59.9,85.1,83.0,100,99.8,0,84.5,1.25,63.982758,63.482758,0,12.9,0,0,0,0.0,0,72,110,76.1,0,0.0,0.0,85.0,55.0,0.0,70.0,66.5,1.0,2200.0,16,73.5,73.5,0,100.0,260.0,3,71.2,69.6,0,0.036746696,0,-17,73.5,69.7,0,0.0,0.0,1272,76.2,70.0,0,0.0,700,126,74.2,71.2,0,0.0,0.0,46,71.5,70.9,0,0.0,0.0,-1,73.7,71.9,0,0.0,0.0,44,72.8,74.0,0,0.0,0,40,73.9,73.1,0,0.036859564,0,9,72.9,74.8,0,100,950,-4,0,72.6,0,0.036782738,0.0,-4,73.2,72.5,0,0.0,0.0,100,74.1,71.3,0,39.638645,100,197,70.8,71.4,0,38.23998,200,196,72.0,71.1,0,39.90938,200,205,75.0,70.6,0,24.352396,200,98,74.2,68.8,0,25.494024,100.0,199,73.4,69.8,0,24.71208,200.0,200,73.9,69.6,0,20.979021,200.0,96,72.3,69.5,0,28.348871,100.0,185,74.7,69.8,0,21.951822,200.0,102,70.5,70.0,0,30.301914,100,101,74.0,71.8,0,35.791412,100.0,100,72.5,71.5,0,35.38216,100,195,73.3,71.3,0,30.521643,200.0,99,73.5,70.0,0,22.551785,100.0,199,74.6,70.6,0,32.594048,200.0,203,73.4,69.4,0,28.04356,200.0,201,72.8,69.6,0,23.317337,200,99,71.5,69.4,0,30.404907,100,192,71.6,70.9,0,28.945095,200,200,70.5,71.0,0,27.027025,200,99,73.9,71.8,0,49.843674,100.0,200,72.9,71.7,0,39.557827,200.0,196,73.6,71.0,0,28.025085,200.0,0,74.3,72.2,0,0.0,0.0,194,74.6,70.4,0,29.62149,200.0,194,73.3,70.0,0,35.879173,200,196,73.3,69.7,0,27.171383,200.0,146,70.4,70.4,0,37.31289,150,195,73.9,70.4,0,34.95909,200.0,202,72.3,70.8,0,29.381319,200,98,74.4,71.4,0,49.822063,100.0,198,73.0,71.8,0,41.92558,200,200,73.8,70.6,0,35.41564,200.0,93,74.2,69.7,0,24.64194,100.0,195,73.6,69.8,0,26.115196,200.0,93,73.0,69.5,0,30.53173,100,94,72.8,69.6,0,27.55857,100,103,71.9,284.7,0,26.907534,100.0,200,73.8,70.0,0,31.748768,200.0,200,72.0,70.7,0,34.771946,200,99,74.6,70.1,0,32.352615,100.0,99,74.8,71.2,0,36.257435,100.0,200,73.7,70.5,0,32.41304,200.0,101,73.3,69.8,0,38.842113,100.0,193,70.6,70.9,0,48.741642,200.0,94,75.1,68.7,0,35.30901,100.0,111,72.3,69.9,0,33.443386,100,95,71.9,69.7,0,37.167484,100.0,212,73.5,70.5,0,36.019268,200,195,70.4,71.3,0,52.918983,200,193,74.5,69.1,0,40.423603,200.0,199,73.9,69.7,0,38.47677,200.0,101,74.0,69.4,0,50.439674,100.0,99,74.7,69.6,0,25.884188,100.0,95,72.4,70.1,0,37.344734,100,197,71.6,70.4,0,33.900963,200,191,73.7,70.3,0,29.38411,200.0,97,70.6,70.8,0,42.86398,100,198,69.8,71.1,0,44.73874,200,87.9,88.0,87.8,143.7,102.9,115.4,1.2,0.0,29.96
20170711,2210,85.4,72.4,41.43593925,38.06226667,237,56.3,56.6,4.9,77.0,77.1,-0.2,0.55,0,0,0,5,95,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,78.1,75.3,75.8,0.0,0,0.0,55.6,0.0,0,67.9,0.0,56.6,0.8125,54.9,0,0,-0.1,1.5,0,0,0,75.3,76.1,73.5,56.1,15,86.3,58.8,20.0,0,76.4,0.99,56.6,0.8125,64.9,0,0,77.8,56.0,10.0,4.7,2.0,15,15,60.1,75.1,83.8,100,98.9,0,84.5,1.3,63.982758,63.482758,0,13.1,0,0,1,24.8,1,72,107,76.3,0,0.0,0.0,85.0,55.0,0.0,70.0,66.6,1.0,2200.0,16,73.5,73.7,0,100.0,260.0,3,71.2,69.8,0,0.036746696,0,-16,73.5,69.8,0,0.0,0.0,1272,76.3,70.3,0,0.0,700,126,74.3,71.4,0,0.0,0.0,46,71.6,71.2,0,0.0,0.0,-1,73.8,72.2,0,0.0,0.0,42,72.8,74.1,0,0.0,0,41,73.9,73.4,0,0.036859564,0,9,73.0,75.0,0,100,950,-4,0,72.8,0,0.036782738,0.0,-4,73.3,72.7,0,0.0,0.0,100,74.2,72.6,0,39.638645,100,196,71.1,72.8,0,38.23998,200,195,72.3,72.4,0,39.90938,200,204,75.0,72.0,0,24.352396,200,98,74.2,70.1,0,25.494024,100.0,195,73.5,71.2,0,24.71208,200.0,196,74.1,70.9,0,20.979021,200.0,97,72.4,70.8,0,28.348871,100.0,187,74.8,71.2,0,21.951822,200.0,103,70.6,71.4,0,30.301914,100,100,74.1,73.1,0,35.791412,100.0,100,72.6,72.8,0,35.38216,100,195,73.4,72.7,0,30.521643,200.0,99,73.5,71.4,0,22.551785,100.0,198,74.7,71.9,0,32.594048,200.0,200,73.5,70.6,0,28.04356,200.0,201,72.9,70.9,0,23.317337,200,99,71.6,70.5,0,30.404907,100,213,71.7,72.3,0,28.945095,200,202,70.6,72.3,0,27.027025,200,98,74.0,73.0,0,49.843674,100.0,200,73.0,73.0,0,39.557827,200.0,194,73.6,72.4,0,28.025085,200.0,0,74.3,72.3,0,0.0,0.0,193,74.6,71.8,0,29.62149,200.0,194,73.4,71.2,0,35.879173,200,197,73.4,71.1,0,27.783903,200.0,145,70.5,71.7,0,37.31289,150,196,74.0,71.8,0,34.95909,200.0,197,72.4,72.2,0,29.381319,200,98,74.5,72.7,0,49.822063,100.0,196,73.1,73.0,0,41.92558,200,197,73.9,72.0,0,35.41564,200.0,93,74.2,71.1,0,24.64194,100.0,194,73.7,71.1,0,26.115196,200.0,92,73.1,70.8,0,30.53173,100,93,72.9,70.9,0,27.55857,100,103,72.0,284.8,0,26.907534,100.0,202,73.8,71.4,0,31.748768,200.0,198,72.2,72.0,0,34.771946,200,96,74.7,71.5,0,32.352615,100.0,99,74.8,72.4,0,36.257435,100.0,200,73.8,71.9,0,32.41304,200.0,101,73.4,71.3,0,38.842113,100.0,178,70.8,72.2,0,48.741642,200.0,93,75.2,70.1,0,35.30901,100.0,96,72.4,71.3,0,33.443386,100,95,72.0,71.0,0,37.167484,100.0,208,73.6,72.0,0,36.019268,200,186,70.5,72.7,0,52.918983,200,192,74.6,70.4,0,40.423603,200.0,197,74.0,71.1,0,38.47677,200.0,101,74.1,70.7,0,50.439674,100.0,100,74.9,70.9,0,25.884188,100.0,93,72.5,71.4,0,37.344734,100,198,71.7,71.7,0,33.900963,200,189,73.8,71.8,0,29.38411,200.0,98,70.8,72.2,0,43.294655,100,199,70.0,72.5,0,44.73874,200,87.9,88.0,88.0,143.7,102.9,115.5,-0.3,1.5,29.96
20170711,2215,85.3,72.4,41.34219948,38.06226667,262,54.2,47.3,5.65,82.8,76.3,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.1,76.0,76.2,0.0,0,0.0,55.6,0.0,0,68.3,0.0,56.6,0.8125,54.8,0,0,-0.1,1.5,0,0,0,75.3,76.2,63.2,55.8,15,86.6,58.8,20.0,0,76.3,1.02,56.6,0.8125,64.9,0,0,86.5,57.9,10.0,4.8,1.0,15,15,83.3,67.1,84.6,100,100.0,0,84.5,1.25,63.982758,63.482758,0,13.4,0,0,1,28.9,1,72,108,76.5,0,0.0,0.0,85.0,55.0,0.0,70.1,66.6,1.0,2200.0,16,73.6,73.8,0,100.0,260.0,3,71.3,70.0,0,0.036746696,0,-16,73.6,70.0,0,0.0,0.0,1272,76.3,70.6,0,0.0,700,125,74.4,71.6,0,0.0,0.0,46,71.7,71.4,0,0.0,0.0,-1,73.9,72.5,0,0.0,0.0,45,72.8,74.3,0,0.0,0,43,73.9,73.7,0,0.036859564,0,8,73.1,75.1,0,100,950,-4,0,73.1,0,0.036782738,0.0,-4,73.3,72.9,0,0.0,0.0,101,74.3,68.1,0,39.638645,100,199,71.2,68.1,0,38.23998,200,196,72.3,67.5,0,39.90938,200,205,75.1,68.8,0,24.352396,200,98,74.3,69.5,0,25.494024,100.0,199,73.5,69.1,0,24.71208,200.0,198,74.1,68.8,0,20.979021,200.0,99,72.5,69.3,0,28.348871,100.0,187,74.8,69.2,0,21.951822,200.0,102,70.8,68.4,0,30.301914,100,101,74.1,67.4,0,35.791412,100.0,102,72.7,67.9,0,35.38216,100,199,73.5,67.6,0,30.521643,200.0,100,73.6,69.1,0,22.551785,100.0,201,74.8,68.5,0,32.594048,200.0,204,73.6,69.2,0,28.04356,200.0,202,73.0,68.6,0,23.317337,200,99,71.7,69.0,0,30.404907,100,212,71.8,67.9,0,28.945095,200,205,70.7,68.7,0,27.027025,200,101,74.1,66.5,0,49.843674,100.0,202,73.0,67.3,0,39.557827,200.0,196,73.7,68.2,0,28.025085,200.0,1,74.3,72.5,0,0.0,0.0,195,74.7,68.3,0,29.62149,200.0,194,73.5,69.4,0,35.879173,200,201,73.5,68.6,0,27.783903,200.0,147,70.6,68.6,0,37.31289,150,197,74.0,69.0,0,34.95909,200.0,202,72.4,68.0,0,29.381319,200,99,74.6,67.4,0,49.822063,100.0,198,73.3,66.4,0,41.92558,200,200,73.9,68.8,0,35.41564,200.0,94,74.3,68.6,0,24.64194,100.0,193,73.8,68.8,0,26.115196,200.0,93,73.2,69.1,0,30.53173,100,97,72.9,69.3,0,27.55857,100,104,72.1,284.7,0,26.907534,100.0,203,73.9,68.7,0,31.748768,200.0,202,72.3,67.8,0,34.771946,200,99,74.7,69.1,0,32.352615,100.0,99,74.9,69.0,0,36.257435,100.0,201,73.9,68.5,0,32.41304,200.0,100,73.4,69.1,0,38.842113,100.0,188,71.0,66.8,0,48.741642,200.0,94,75.2,69.1,0,35.30901,100.0,110,72.4,68.3,0,33.443386,100,96,72.1,69.3,0,37.167484,100.0,207,73.7,68.7,0,36.019268,200,199,70.7,66.7,0,52.918983,200,193,74.7,70.0,0,40.423603,200.0,199,74.1,69.7,0,38.47677,200.0,101,74.2,69.9,0,50.439674,100.0,100,75.0,69.7,0,25.884188,100.0,94,72.5,69.6,0,37.344734,100,198,71.9,69.0,0,33.900963,200,189,73.9,68.7,0,29.38411,200.0,98,71.0,68.3,0,43.294655,100,201,70.1,67.7,0,44.73874,200,88.0,88.1,87.8,143.7,102.9,115.6,1.4,-0.1,29.96
20170711,2220,85.2,73.1,41.45596328,38.06226667,265,49.4,44.0,5.65,83.6,78.5,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.2,75.9,76.5,0.0,0,0.0,55.6,0.0,0,68.6,0.0,56.6,0.8125,54.4,0,0,-0.1,1.5,0,0,0,75.3,76.2,56.3,55.1,15,83.8,58.8,20.0,0,76.3,0.98,56.6,0.8125,64.3,0,0,86.1,55.3,9.9,4.7,1.0,15,15,85.7,63.1,82.7,100,98.8,0,84.5,1.35,63.982758,63.482758,0,13.2,0,0,1,35.6,1,72,107,76.6,0,0.0,0.0,85.0,55.0,0.0,70.1,66.7,1.0,2200.0,17,73.6,73.9,0,100.0,260.0,2,71.3,70.2,0,0.036746696,0,-17,73.6,70.2,0,0.0,0.0,1270,76.4,70.8,0,0.0,700,126,74.5,71.9,0,0.0,0.0,46,71.9,71.6,0,0.0,0.0,-1,74.1,72.7,0,0.0,0.0,45,72.9,74.5,0,0.0,0,41,74.0,74.0,0,0.036859564,0,9,73.1,75.2,0,100,950,-4,0,73.3,0,0.036782738,0.0,-4,73.4,73.1,0,0.0,0.0,101,74.3,62.8,0,39.638645,100,199,71.1,62.9,0,38.23998,200,197,72.1,62.3,0,39.90938,200,205,75.1,64.2,0,24.352396,200,98,74.3,67.3,0,25.494024,100.0,201,73.6,65.4,0,24.71208,200.0,201,74.2,65.2,0,20.979021,200.0,98,72.5,66.5,0,28.348871,100.0,186,74.9,65.8,0,21.951822,200.0,104,70.8,64.5,0,30.301914,100,102,74.1,61.7,0,35.791412,100.0,102,72.7,62.6,0,35.38216,100,198,73.5,62.1,0,30.521643,200.0,99,73.6,65.5,0,22.551785,100.0,202,74.8,64.0,0,32.594048,200.0,202,73.7,66.3,0,28.04356,200.0,204,73.0,64.9,0,23.317337,200,99,71.8,66.0,0,30.404907,100,195,71.8,62.7,0,28.47625,200,198,70.7,64.0,0,27.027025,200,100,74.1,60.4,0,49.843674,100.0,201,73.0,61.4,0,39.557827,200.0,197,73.8,62.8,0,28.025085,200.0,0,74.3,72.7,0,0.0,0.0,194,74.8,63.5,0,29.62149,200.0,194,73.5,66.0,0,35.879173,200,201,73.5,64.6,0,27.783903,200.0,146,70.6,64.5,0,37.31289,150,196,74.0,64.5,0,34.95909,200.0,201,72.5,62.8,0,29.381319,200,99,74.6,61.6,0,49.822063,100.0,198,73.3,60.5,0,41.92558,200,202,74.0,64.1,0,35.41564,200.0,94,74.3,64.7,0,24.64194,100.0,194,73.9,64.9,0,26.115196,200.0,92,73.2,65.8,0,30.53173,100,96,72.9,66.3,0,27.55857,100,103,72.1,284.7,0,26.907534,100.0,197,73.9,64.7,0,31.748768,200.0,200,72.2,62.8,0,34.771946,200,99,74.8,65.0,0,32.352615,100.0,100,75.0,64.4,0,36.257435,100.0,203,73.9,63.8,0,32.41304,200.0,100,73.5,65.2,0,38.842113,100.0,183,70.9,61.5,0,48.741642,200.0,94,75.2,66.6,0,35.30901,100.0,114,72.5,64.2,0,33.443386,100,95,72.2,66.3,0,37.167484,100.0,204,73.7,64.1,0,36.019268,200,192,70.7,61.0,0,52.918983,200,192,74.7,67.9,0,40.423603,200.0,198,74.2,66.7,0,38.47677,200.0,101,74.2,67.3,0,50.439674,100.0,100,75.0,66.8,0,25.884188,100.0,95,72.6,66.1,0,37.344734,100,197,71.9,64.7,0,33.900963,200,189,73.9,64.0,0,29.38411,200.0,98,71.0,63.4,0,43.294655,100,199,70.2,62.2,0,44.73874,200,88.0,88.1,87.8,144.7,102.9,115.7,1.2,0.2,29.96
