20170711,2225,85.1,73.2,41.39145412,38.06226667,263,47.9,43.7,5.65,82.0,78.2,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.5,78.4,76.7,0.0,0,0.0,55.6,0.0,0,69.4,0.0,56.6,0.8125,54.6,0,0,-0.1,1.5,0,0,0,75.1,75.9,52.7,55.2,15,79.2,58.8,20.0,0,76.1,1.01,56.6,0.8125,63.6,0,0,92.6,57.2,10.0,4.8,1.0,15,15,89.7,61.1,82.8,100,95.4,0,84.5,1.35,63.982758,63.482758,0,13.3,0,0,1,42.3,1,72,108,76.8,0,0.0,0.0,85.0,55.0,0.0,70.2,66.8,1.0,2200.0,15,73.7,74.0,0,100.0,260.0,2,71.4,70.4,0,0.036746696,0,-17,73.7,70.3,0,0.0,0.0,1272,76.5,71.0,0,0.0,700,127,74.6,72.0,0,0.0,0.0,45,72.0,71.8,0,0.0,0.0,-1,74.2,72.9,0,0.0,0.0,41,72.9,74.6,0,0.0,0,42,74.0,74.3,0,0.036859564,0,9,73.2,75.4,0,100,950,-5,0,73.5,0,0.036782738,0.0,-4,73.5,73.2,0,0.0,0.0,102,74.2,58.6,0,39.638645,100,199,70.8,58.9,0,38.23998,200,198,71.7,58.5,0,39.90938,200,205,75.1,60.0,0,24.352396,200,99,74.3,64.4,0,25.494024,100.0,201,73.5,61.7,0,24.71208,200.0,201,74.1,61.6,0,20.979021,200.0,97,72.5,63.5,0,28.348871,100.0,188,74.9,62.3,0,21.951822,200.0,101,70.7,61.0,0,29.847816,100,102,74.1,57.6,0,35.791412,100.0,104,72.7,58.5,0,35.38216,100,202,73.5,57.9,0,30.521643,200.0,101,73.6,61.9,0,22.551785,100.0,204,74.8,60.2,0,32.594048,200.0,205,73.6,63.3,0,28.04356,200.0,206,72.9,61.3,0,23.317337,200,100,71.7,63.0,0,30.404907,100,186,71.7,58.5,0,28.47625,200,207,70.6,59.9,0,27.027025,200,101,74.0,56.3,0,49.843674,100.0,201,73.0,57.4,0,39.557827,200.0,198,73.7,58.5,0,28.025085,200.0,0,74.4,72.8,0,0.0,0.0,196,74.8,59.5,0,29.62149,200.0,194,73.5,62.6,0,35.879173,200,203,73.6,60.9,0,27.783903,200.0,147,70.5,60.9,0,37.31289,150,195,74.0,60.3,0,34.95909,200.0,203,72.5,58.5,0,29.381319,200,100,74.5,57.4,0,49.822063,100.0,198,73.1,56.6,0,41.92558,200,203,74.0,59.8,0,35.41564,200.0,94,74.3,61.1,0,24.64194,100.0,195,73.8,61.1,0,26.115196,200.0,94,73.1,62.4,0,30.53173,100,98,72.9,63.0,0,27.55857,100,105,72.1,284.8,0,26.907534,100.0,202,73.9,60.8,0,31.748768,200.0,201,72.1,58.8,0,34.771946,200,99,74.8,60.8,0,32.352615,100.0,100,75.0,60.5,0,36.257435,100.0,204,73.9,59.6,0,32.41304,200.0,99,73.4,61.3,0,38.842113,100.0,184,70.6,57.7,0,48.741642,200.0,94,75.3,63.8,0,35.30901,100.0,108,72.4,60.5,0,33.443386,100,94,72.1,63.3,0,37.167484,100.0,207,73.7,59.9,0,36.019268,200,190,70.6,57.0,0,52.918983,200,191,74.7,65.1,0,40.423603,200.0,198,74.1,63.4,0,38.47677,200.0,101,74.2,64.2,0,50.439674,100.0,100,74.9,63.6,0,25.884188,100.0,94,72.6,62.5,0,37.344734,100,197,71.8,61.0,0,33.900963,200,190,73.9,59.8,0,29.38411,200.0,98,70.8,59.2,0,43.294655,100,199,70.2,58.0,0,44.73874,200,88.1,88.2,88.1,146.7,102.9,115.9,1.2,-1.3,29.96
20170711,2230,85.0,73.1,41.26811314,38.06226667,263,47.6,43.7,5.65,81.2,77.6,-0.1,2.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.7,77.2,77.2,0.0,0,0.0,55.6,0.0,0,69.2,0.0,56.6,0.8125,53.4,0,0,-0.1,1.5,0,0,0,75.0,76.0,51.6,55.1,15,74.5,58.8,20.0,0,76.1,1.01,56.6,0.8125,62.9,0,0,96.0,56.0,10.0,4.6,0.7,15,15,90.9,61.1,82.4,100,85.8,0,84.5,1.3,63.982758,63.482758,0,13.1,0,0,1,48.1,1,72,106,77.0,0,0.0,0.0,85.0,55.0,0.0,70.2,66.8,1.0,2200.0,15,73.7,74.1,0,100.0,260.0,3,71.4,70.6,0,0.036746696,0,-17,73.7,70.4,0,0.0,0.0,1272,76.6,71.2,0,0.0,700,126,74.7,72.3,0,0.0,0.0,46,72.1,72.0,0,0.0,0.0,-1,74.3,73.1,0,0.0,0.0,44,73.0,74.7,0,0.0,0,42,74.0,74.5,0,0.036859564,0,7,73.3,75.6,0,100,950,-4,0,73.6,0,0.036782738,0.0,-4,73.5,73.4,0,0.0,0.0,103,74.2,56.3,0,39.638645,100,200,70.4,56.7,0,38.23998,200,199,71.3,56.4,0,39.90938,200,208,75.0,57.5,0,24.352396,200,99,74.4,62.0,0,25.494024,100.0,203,73.4,59.0,0,24.71208,200.0,202,74.0,59.1,0,20.979021,200.0,98,72.5,61.1,0,28.348871,100.0,189,74.9,59.8,0,21.951822,200.0,102,70.5,58.7,0,29.847816,100,103,74.1,55.5,0,35.791412,100.0,105,72.7,56.4,0,35.38216,100,202,73.4,55.8,0,30.521643,200.0,100,73.6,59.5,0,22.551785,100.0,205,74.7,57.8,0,32.594048,200.0,207,73.6,60.9,0,28.04356,200.0,206,72.9,58.8,0,23.317337,200,101,71.5,60.8,0,30.404907,100,208,71.6,56.1,0,28.47625,200,209,70.4,57.6,0,27.027025,200,102,73.9,54.4,0,49.843674,100.0,204,72.9,55.4,0,39.557827,200.0,200,73.7,56.0,0,28.025085,200.0,-1,74.4,72.9,0,0.0,0.0,199,74.8,57.1,0,29.62149,200.0,194,73.4,60.2,0,35.879173,200,203,73.5,58.4,0,27.783903,200.0,150,70.4,58.6,0,37.31289,150,200,74.0,57.7,0,34.95909,200.0,203,72.4,56.1,0,29.381319,200,100,74.4,55.2,0,49.822063,100.0,200,72.9,54.7,0,41.92558,200,202,73.9,57.4,0,35.41564,200.0,95,74.3,58.6,0,24.64194,100.0,198,73.7,58.5,0,26.115196,200.0,95,72.9,59.9,0,30.53173,100,98,72.9,60.6,0,27.55857,100,104,72.0,284.9,0,26.907534,100.0,199,73.9,58.2,0,31.748768,200.0,202,72.0,56.5,0,34.771946,200,100,74.8,58.1,0,32.352615,100.0,100,75.0,58.3,0,36.257435,100.0,206,73.9,57.2,0,32.41304,200.0,99,73.4,58.7,0,38.842113,100.0,197,70.2,55.6,0,48.741642,200.0,94,75.3,61.4,0,35.30901,100.0,117,72.4,58.0,0,33.443386,100,96,72.0,61.1,0,37.167484,100.0,206,73.7,57.3,0,36.019268,200,200,70.4,54.9,0,52.918983,200,195,74.7,62.7,0,40.423603,200.0,199,74.0,60.8,0,38.47677,200.0,102,74.2,61.6,0,50.439674,100.0,99,74.9,61.0,0,25.884188,100.0,95,72.6,59.9,0,37.344734,100,198,71.7,58.5,0,33.900963,200,192,73.9,57.1,0,29.38411,200.0,99,70.6,56.8,0,43.294655,100,200,70.1,55.7,0,44.73874,200,88.1,88.2,88.0,143.7,102.9,115.8,1.2,0.9,29.96
20170711,2235,84.9,74.2,41.49715128,38.06226667,258,48.8,47.9,4.6,77.1,77.4,-0.2,2.55,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.6,7.5,200,78.8,76.5,77.6,0.0,0,0.0,55.6,0.0,0,68.9,0.0,56.6,0.8125,53.6,0,0,-0.2,1.5,0,0,0,74.9,75.9,51.3,55.3,15,69.7,58.8,20.0,0,76.1,0.97,56.6,0.8125,62.2,0,0,97.6,57.6,10.0,4.6,1.1,15,15,91.7,61.1,82.4,100,78.0,0,84.5,1.3,63.982758,63.482758,0,13.0,0,0,0,0.0,0,72,102,77.1,0,0.0,0.0,85.0,55.0,0.0,70.3,66.8,1.0,2200.0,15,73.7,74.2,0,100.0,260.0,2,71.4,70.7,0,0.036746696,0,-16,73.7,70.5,0,0.0,0.0,1273,76.7,71.4,0,0.0,700,128,74.8,72.4,0,0.0,0.0,46,72.2,72.2,0,0.0,0.0,-1,74.5,73.3,0,0.0,0.0,43,73.0,74.9,0,0.0,0,41,74.1,74.8,0,0.036859564,0,8,73.3,75.7,0,100,950,-5,0,73.8,0,0.036782738,0.0,-4,73.6,73.5,0,0.0,0.0,102,74.1,55.1,0,39.183872,100,200,70.1,55.5,0,38.23998,200,198,71.0,55.3,0,39.90938,200,207,75.0,56.0,0,24.352396,200,99,74.3,60.2,0,25.494024,100.0,204,73.3,57.4,0,24.71208,200.0,201,73.9,57.5,0,20.979021,200.0,97,72.4,59.5,0,28.348871,100.0,186,74.9,58.2,0,21.951822,200.0,102,70.4,57.3,0,29.847816,100,103,74.0,54.6,0,35.791412,100.0,104,72.7,55.2,0,35.38216,100,203,73.3,54.7,0,30.521643,200.0,98,73.6,58.0,0,22.551785,100.0,208,74.7,56.4,0,32.594048,200.0,206,73.6,59.2,0,28.04356,200.0,208,72.8,57.3,0,23.317337,200,101,71.4,59.3,0,30.404907,100,209,71.4,54.8,0,28.47625,200,207,70.2,56.3,0,26.560196,200,102,73.8,53.6,0,49.843674,100.0,203,72.8,54.4,0,39.557827,200.0,198,73.6,54.8,0,28.025085,200.0,0,74.4,73.0,0,0.0,0.0,197,74.8,55.7,0,29.62149,200.0,194,73.3,58.6,0,35.879173,200,201,73.5,56.9,0,27.783903,200.0,147,70.2,57.1,0,37.31289,150,201,74.0,56.0,0,34.95909,200.0,204,72.4,54.8,0,29.381319,200,99,74.3,54.2,0,49.822063,100.0,198,72.8,53.8,0,41.92558,200,204,73.9,55.9,0,35.41564,200.0,94,74.3,57.1,0,24.64194,100.0,192,73.6,57.0,0,26.115196,200.0,95,72.8,58.3,0,30.53173,100,99,72.9,59.0,0,27.55857,100,104,71.9,284.7,0,26.907534,100.0,200,73.8,56.6,0,31.748768,200.0,202,71.8,55.3,0,34.771946,200,100,74.8,56.6,0,32.352615,100.0,101,75.0,57.1,0,36.257435,100.0,205,73.9,55.7,0,32.41304,200.0,100,73.4,57.1,0,38.842113,100.0,194,69.8,54.4,0,48.741642,200.0,95,75.3,59.7,0,35.30901,100.0,119,72.2,56.5,0,33.443386,100,95,72.0,59.6,0,37.167484,100.0,208,73.6,55.8,0,36.019268,200,193,70.2,53.9,0,52.918983,200,195,74.6,60.7,0,40.423603,200.0,199,73.8,59.0,0,38.47677,200.0,101,74.2,59.7,0,50.439674,100.0,100,74.8,59.2,0,25.884188,100.0,96,72.4,58.2,0,37.344734,100,200,71.6,57.1,0,33.900963,200,191,73.9,55.6,0,29.38411,200.0,99,70.4,55.4,0,43.294655,100,200,70.1,54.6,0,44.73874,200,88.2,88.3,88.0,146.7,102.9,116.0,1.2,-0.1,29.96
20170711,2240,84.8,75.3,41.72447677,38.06226667,242,53.7,53.6,4.1,75.9,77.4,-0.2,1.0,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,78.9,76.4,77.8,0.0,0,0.0,55.6,0.0,0,68.9,0.0,56.6,0.8125,53.3,0,0,-0.2,1.5,0,0,0,74.9,75.9,54.5,55.4,15,66.3,58.8,20.0,0,76.0,1.0,56.6,0.8125,61.8,0,0,99.8,56.0,10.0,4.3,1.8,15,15,95.1,63.1,82.4,100,70.7,0,84.5,1.3,63.982758,63.482758,0,12.9,0,0,0,0.0,0,72,105,77.3,0,0.0,0.0,85.0,55.0,0.0,70.3,66.9,1.0,2200.0,17,73.8,74.4,0,100.0,260.0,2,71.5,70.9,0,0.036746696,0,-16,73.8,70.7,0,0.0,0.0,1274,76.7,71.6,0,0.0,700,127,74.9,72.6,0,0.0,0.0,46,72.3,72.4,0,0.0,0.0,-1,74.6,73.5,0,0.0,0.0,41,73.1,75.0,0,0.0,0,41,74.1,75.0,0,0.036859564,0,8,73.4,75.8,0,100,950,-4,0,73.9,0,0.036782738,0.0,-4,73.6,73.7,0,0.0,0.0,102,74.1,55.7,0,39.183872,100,199,69.9,56.1,0,38.23998,200,199,70.8,56.2,0,39.90938,200,207,74.9,56.1,0,24.352396,200,100,74.3,59.2,0,25.494024,100.0,202,73.2,57.0,0,24.71208,200.0,203,73.8,57.0,0,20.979021,200.0,97,72.3,58.9,0,28.348871,100.0,187,74.8,57.7,0,21.951822,200.0,103,70.4,57.2,0,29.847816,100,102,73.9,55.7,0,35.5092,100.0,104,72.6,56.0,0,35.38216,100,203,73.2,55.5,0,30.521643,200.0,99,73.5,57.7,0,22.551785,100.0,202,74.6,56.5,0,32.594048,200.0,205,73.5,58.5,0,28.04356,200.0,206,72.7,56.9,0,23.317337,200,101,71.3,58.9,0,30.404907,100,201,71.3,55.3,0,28.47625,200,202,70.1,56.6,0,26.560196,200,101,73.7,55.0,0,49.843674,100.0,203,72.7,55.5,0,39.557827,200.0,199,73.6,55.3,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,198,74.7,55.9,0,29.62149,200.0,194,73.2,58.1,0,35.879173,200,202,73.4,56.5,0,27.783903,200.0,148,70.0,57.2,0,37.31289,150,200,74.0,55.9,0,34.95909,200.0,203,72.4,55.2,0,29.381319,200,100,74.2,55.2,0,49.822063,100.0,198,72.6,55.3,0,41.92558,200,203,73.9,56.0,0,35.41564,200.0,95,74.3,56.9,0,24.64194,100.0,196,73.6,56.6,0,26.115196,200.0,94,72.6,57.7,0,30.53173,100,97,72.8,58.5,0,27.55857,100,103,71.7,284.7,0,26.907534,100.0,202,73.8,56.4,0,31.748768,200.0,202,71.8,55.8,0,34.771946,200,99,74.7,56.4,0,32.352615,100.0,99,75.0,57.4,0,36.257435,100.0,207,73.8,55.9,0,32.41304,200.0,100,73.3,56.9,0,38.842113,100.0,196,69.4,55.4,0,48.741642,200.0,94,75.3,58.9,0,35.30901,100.0,110,72.2,56.4,0,33.443386,100,95,71.8,59.2,0,37.167484,100.0,206,73.6,55.9,0,36.019268,200,198,70.0,55.2,0,52.918983,200,195,74.6,59.6,0,40.423603,200.0,199,73.7,58.3,0,38.47677,200.0,101,74.1,58.8,0,50.439674,100.0,101,74.7,58.3,0,25.884188,100.0,95,72.3,57.7,0,37.344734,100,201,71.5,57.2,0,33.900963,200,192,73.8,55.6,0,29.38411,200.0,99,70.3,55.8,0,43.294655,100,199,70.1,55.3,0,44.73874,200,88.2,88.3,87.9,144.7,103.0,115.8,1.6,-1.4,29.96
20170711,2245,84.7,75.2,41.59990774,38.06226667,1,57.1,57.0,4.1,76.0,77.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.0,76.4,78.0,0.0,0,0.0,55.6,0.0,0,68.9,0.0,56.6,0.8125,53.4,0,0,-0.2,1.5,0,0,0,74.9,75.7,59.3,55.9,15,65.5,58.8,20.0,0,75.9,1.01,56.6,0.8125,61.3,0,0,99.7,57.5,10.0,4.6,0.7,15,15,97.4,73.1,82.4,100,74.0,0,84.5,1.3,63.982758,63.482758,0,12.9,0,0,0,0.0,0,72,106,77.4,0,0.0,0.0,85.0,55.0,0.0,70.4,67.0,1.0,2200.0,15,73.8,74.5,0,100.0,260.0,2,71.5,71.1,0,0.036746696,0,-15,73.8,70.8,0,0.0,0.0,1274,76.8,71.8,0,0.0,700,127,75.0,72.8,0,0.0,0.0,45,72.4,72.6,0,0.0,0.0,-1,74.7,73.7,0,0.0,0.0,44,73.1,75.1,0,0.0,0,42,74.2,75.2,0,0.036859564,0,8,73.4,75.9,0,100,950,-5,0,74.1,0,0.036782738,0.0,-4,73.7,73.8,0,0.0,0.0,102,74.1,58.5,0,39.183872,100,199,69.8,58.8,0,38.23998,200,198,70.7,59.0,0,39.90938,200,206,74.8,58.3,0,24.352396,200,99,74.3,59.7,0,25.494024,100.0,202,73.1,58.5,0,24.71208,200.0,201,73.8,58.5,0,20.979021,200.0,97,72.1,60.0,0,28.348871,100.0,186,74.8,59.0,0,21.951822,200.0,101,70.4,58.8,0,29.847816,100,102,73.9,58.9,0,35.5092,100.0,104,72.6,58.8,0,35.38216,100,203,73.1,58.4,0,30.521643,200.0,98,73.5,59.2,0,22.551785,100.0,204,74.5,58.6,0,32.594048,200.0,206,73.5,59.4,0,28.04356,200.0,206,72.7,58.5,0,23.317337,200,100,71.2,60.0,0,30.404907,100,208,71.2,58.0,0,28.47625,200,202,70.1,58.8,0,26.560196,200,102,73.7,58.6,0,49.843674,100.0,205,72.6,58.8,0,39.557827,200.0,198,73.5,58.1,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,199,74.7,58.3,0,29.62149,200.0,194,73.1,59.4,0,35.879173,200,200,73.4,58.2,0,27.783903,200.0,148,69.9,59.0,0,37.31289,150,195,73.9,58.0,0,34.95909,200.0,204,72.3,58.0,0,29.381319,200,99,74.2,58.4,0,49.822063,100.0,198,72.4,58.8,0,41.92558,200,201,73.9,58.3,0,35.41564,200.0,95,74.3,58.6,0,24.64194,100.0,196,73.5,58.3,0,26.115196,200.0,96,72.5,58.8,0,30.53173,100,99,72.8,59.5,0,27.55857,100,103,71.6,284.8,0,26.907534,100.0,201,73.7,58.3,0,31.748768,200.0,205,71.7,58.5,0,34.771946,200,100,74.7,58.4,0,32.352615,100.0,100,75.1,59.6,0,36.257435,100.0,202,73.8,58.3,0,32.41304,200.0,100,73.3,58.6,0,38.842113,100.0,201,69.2,58.4,0,48.741642,200.0,93,75.3,59.5,0,35.30901,100.0,111,72.1,58.3,0,33.443386,100,96,71.7,60.4,0,37.167484,100.0,207,73.5,58.3,0,36.019268,200,200,69.8,58.5,0,52.918983,200,193,74.5,59.8,0,40.423603,200.0,200,73.5,59.2,0,38.47677,200.0,101,74.1,59.4,0,50.439674,100.0,100,74.7,59.2,0,25.884188,100.0,95,72.2,59.0,0,37.344734,100,200,71.4,59.1,0,33.900963,200,193,73.8,57.9,0,29.38411,200.0,99,70.2,58.4,0,43.294655,100,198,70.1,58.3,0,44.73874,200,88.3,88.4,87.9,143.7,103.0,116.0,1.5,0.0,29.96
20170711,2250,84.6,75.8,41.67927144,38.06226667,1,57.1,57.2,4.1,76.2,77.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.2,76.4,78.2,0.0,0,0.0,56.8,0.0,0,69.2,0.0,57.8,0.8125,52.8,0,0,-0.2,1.5,0,0,0,74.9,75.8,66.4,56.2,15,69.0,59.4,20.0,0,75.9,1.0,57.8,0.8125,61.4,0,0,99.8,55.2,10.0,4.4,1.4,15,15,98.5,75.1,82.4,100,99.6,0,84.5,1.3,64.344826,63.844826,0,12.6,0,0,0,0.0,0,72,104,77.5,0,0.0,0.0,85.0,55.0,0.0,70.4,67.0,1.0,2200.0,16,73.9,74.5,0,100.0,260.0,2,71.6,71.2,0,0.036746696,0,-16,73.8,70.9,0,0.0,0.0,1274,76.9,71.9,0,0.0,700,128,75.0,72.9,0,0.0,0.0,45,72.5,72.8,0,0.0,0.0,-1,74.8,73.8,0,0.0,0.0,43,73.1,75.2,0,0.0,0,41,74.2,75.4,0,0.036859564,0,9,73.5,76.0,0,100,950,-5,0,74.2,0,0.036782738,0.0,-4,73.7,73.9,0,0.0,0.0,100,74.1,65.1,0,39.183872,100,198,69.9,65.3,0,38.23998,200,197,70.9,65.3,0,39.90938,200,207,74.8,64.6,0,24.352396,200,98,74.3,63.2,0,25.494024,100.0,197,73.1,63.8,0,24.71208,200.0,201,73.8,63.6,0,20.979021,200.0,104,72.1,63.9,0,28.96222,100.0,186,74.8,63.8,0,21.951822,200.0,99,70.4,64.0,0,29.847816,100,101,73.9,65.6,0,35.5092,100.0,102,72.6,65.3,0,35.38216,100,198,73.1,65.2,0,30.521643,200.0,100,73.5,64.2,0,22.551785,100.0,198,74.5,64.6,0,32.594048,200.0,204,73.5,63.4,0,28.04356,200.0,203,72.7,63.7,0,23.317337,200,100,71.2,64.0,0,30.404907,100,187,71.2,64.7,0,28.47625,200,200,70.1,64.7,0,26.560196,200,100,73.7,65.6,0,49.843674,100.0,201,72.6,65.6,0,39.557827,200.0,196,73.5,64.9,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,196,74.7,64.6,0,29.62149,200.0,194,73.0,63.9,0,35.879173,200,199,73.4,63.8,0,27.783903,200.0,147,69.9,64.5,0,37.31289,150,194,73.9,64.3,0,34.95909,200.0,203,72.3,64.7,0,29.381319,200,99,74.2,65.4,0,49.822063,100.0,198,72.6,65.6,0,41.92558,200,196,73.9,64.7,0,35.41564,200.0,94,74.3,63.9,0,24.64194,100.0,197,73.5,63.7,0,26.115196,200.0,95,72.5,63.6,0,30.53173,100,97,72.8,63.8,0,27.55857,100,104,71.6,285.1,0,26.907534,100.0,201,73.7,64.0,0,31.748768,200.0,202,71.8,64.7,0,34.771946,200,98,74.7,64.4,0,32.352615,100.0,98,75.1,65.2,0,36.257435,100.0,202,73.8,64.7,0,32.41304,200.0,100,73.3,64.2,0,38.842113,100.0,198,69.2,65.0,0,48.741642,200.0,94,75.3,63.2,0,35.30901,100.0,112,72.1,64.0,0,33.443386,100,96,71.6,64.4,0,37.167484,100.0,209,73.5,64.7,0,36.019268,200,193,69.9,65.3,0,52.918983,200,193,74.5,63.0,0,40.423603,200.0,199,73.5,63.6,0,38.47677,200.0,101,74.0,63.2,0,50.439674,100.0,101,74.6,63.4,0,25.884188,100.0,95,72.3,63.9,0,37.344734,100,201,71.4,64.6,0,33.900963,200,193,73.8,64.3,0,29.38411,200.0,98,70.2,64.9,0,43.294655,100,199,70.1,65.1,0,44.73874,200,88.3,88.4,88.0,144.7,103.0,116.2,1.3,-0.1,29.96
20170711,2255,84.6,75.4,41.56296369,38.06226667,1,56.9,57.2,4.1,76.3,77.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.1,76.6,78.4,0.0,0,0.0,56.8,0.0,0,69.6,0.0,57.8,0.8125,52.8,0,0,-0.2,1.5,0,0,0,75.0,75.8,67.1,56.2,15,72.0,59.4,20.0,0,76.0,1.01,57.8,0.8125,62.2,0,0,99.8,55.0,10.0,4.3,1.2,15,15,92.1,77.1,82.6,100,99.5,0,84.5,1.3,64.344826,63.844826,0,12.9,0,0,0,0.0,0,72,107,77.6,0,0.0,0.0,85.0,55.0,0.0,70.4,67.1,1.0,2200.0,16,73.9,74.6,0,100.0,260.0,2,71.6,71.3,0,0.036746696,0,-15,73.9,71.0,0,0.0,0.0,1274,77.0,72.1,0,0.0,700,129,75.1,73.0,0,0.0,0.0,45,72.6,72.9,0,0.0,0.0,-1,74.9,74.0,0,0.0,0.0,39,73.2,75.2,0,0.0,0,42,74.3,75.6,0,0.036859564,0,7,73.5,76.1,0,100,950,-4,0,74.3,0,0.036782738,0.0,-4,73.8,74.0,0,0.0,0.0,100,74.1,66.6,0,39.183872,100,199,70.2,66.8,0,38.23998,200,196,71.2,66.8,0,39.90938,200,207,74.9,66.4,0,24.352396,200,98,74.3,65.6,0,25.494024,100.0,199,73.2,66.0,0,24.71208,200.0,201,73.8,65.8,0,20.979021,200.0,102,72.1,66.4,0,28.96222,100.0,187,74.9,66.1,0,21.951822,200.0,99,70.5,66.1,0,29.847816,100,101,73.9,66.7,0,35.5092,100.0,102,72.6,66.6,0,35.38216,100,197,73.2,66.5,0,30.521643,200.0,98,73.5,66.2,0,22.551785,100.0,199,74.6,66.4,0,32.594048,200.0,204,73.5,65.8,0,28.04356,200.0,203,72.7,65.8,0,23.317337,200,99,71.3,66.3,0,30.404907,100,189,71.3,66.2,0,28.47625,200,198,70.3,66.4,0,26.560196,200,99,73.8,66.6,0,49.843674,100.0,201,72.6,66.8,0,39.557827,200.0,196,73.6,66.4,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,195,74.7,66.4,0,29.62149,200.0,194,73.1,66.2,0,35.879173,200,201,73.4,65.9,0,27.783903,200.0,146,70.0,66.6,0,37.31289,150,196,73.9,66.4,0,34.95909,200.0,201,72.3,66.3,0,29.381319,200,100,74.3,66.5,0,49.822063,100.0,198,72.7,66.8,0,41.92558,200,196,73.9,66.4,0,35.41564,200.0,94,74.3,66.0,0,24.64194,100.0,194,73.6,65.9,0,26.115196,200.0,94,72.6,65.9,0,30.53173,100,97,72.8,66.1,0,27.55857,100,104,71.7,284.6,0,26.907534,100.0,202,73.7,66.1,0,31.748768,200.0,202,71.9,66.4,0,34.771946,200,96,74.7,66.3,0,32.352615,100.0,99,75.1,66.8,0,36.257435,100.0,204,73.8,66.3,0,32.41304,200.0,100,73.3,66.4,0,38.842113,100.0,186,69.6,66.4,0,48.741642,200.0,95,75.3,65.7,0,35.30901,100.0,109,72.2,66.0,0,33.443386,100,96,71.7,66.8,0,37.167484,100.0,210,73.5,66.5,0,36.019268,200,196,70.0,66.6,0,52.918983,200,192,74.5,65.6,0,40.423603,200.0,198,73.6,66.2,0,38.47677,200.0,102,74.1,65.8,0,50.439674,100.0,100,74.7,65.9,0,25.884188,100.0,95,72.4,66.2,0,37.344734,100,199,71.5,66.7,0,33.900963,200,193,73.9,66.2,0,29.38411,200.0,98,70.4,66.4,0,43.294655,100,197,70.2,66.5,0,44.73874,200,88.4,88.5,88.1,146.7,103.0,116.3,1.2,-0.2,29.96
20170711,2300,84.6,77.2,42.08665115,38.06226667,1,56.9,57.2,4.1,76.5,77.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.1,76.9,78.5,0.0,0,0.0,56.8,0.0,0,69.8,0.0,57.8,0.8125,52.8,0,0,-0.2,1.5,0,0,0,75.0,75.8,67.6,56.0,15,75.1,59.4,20.0,0,76.0,1.0,57.8,0.8125,62.3,0,0,99.7,55.4,10.0,4.4,1.5,15,15,84.9,79.1,82.6,100,99.9,0,84.5,1.3,64.344826,63.844826,0,12.9,0,0,0,0.0,0,72,103,77.7,0,0.0,0.0,85.0,55.0,0.0,70.4,67.2,1.0,2200.0,15,74.0,74.7,0,100.0,260.0,2,71.6,71.4,0,0.036746696,0,-16,73.9,71.1,0,0.0,0.0,1274,77.1,72.3,0,0.0,700,129,75.2,73.2,0,0.0,0.0,45,72.7,73.0,0,0.0,0.0,-1,75.0,74.1,0,0.0,0.0,42,73.2,75.4,0,0.0,0,40,74.3,75.8,0,0.036859564,0,7,73.6,76.2,0,100,950,-5,0,74.4,0,0.036782738,0.0,-4,73.8,74.1,0,0.0,0.0,100,74.1,67.1,0,39.183872,100,197,70.4,67.4,0,38.23998,200,195,71.5,67.4,0,39.90938,200,205,74.9,67.0,0,24.352396,200,98,74.1,66.7,0,25.494024,100.0,198,73.3,66.8,0,24.71208,200.0,199,73.9,66.7,0,20.979021,200.0,103,72.3,67.5,0,28.96222,100.0,186,74.9,67.0,0,21.951822,200.0,99,70.7,66.9,0,29.847816,100,101,74.0,67.3,0,35.5092,100.0,101,72.7,67.2,0,35.38216,100,196,73.3,67.0,0,30.521643,200.0,101,73.5,67.0,0,22.551785,100.0,198,74.7,67.1,0,32.594048,200.0,203,73.6,66.8,0,28.04356,200.0,201,72.8,66.5,0,23.317337,200,99,71.5,67.2,0,30.404907,100,199,71.4,66.8,0,28.47625,200,198,70.4,67.0,0,26.560196,200,99,73.9,67.1,0,49.843674,100.0,201,72.7,67.3,0,39.557827,200.0,194,73.6,66.9,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,194,74.8,67.1,0,29.62149,200.0,194,73.2,67.2,0,35.879173,200,198,73.5,66.6,0,27.783903,200.0,145,70.2,67.4,0,37.31289,150,198,74.0,67.0,0,34.95909,200.0,200,72.3,66.8,0,29.381319,200,99,74.4,67.0,0,49.822063,100.0,197,72.9,67.3,0,41.92558,200,197,74.0,67.0,0,35.41564,200.0,93,74.4,66.8,0,24.64194,100.0,193,73.7,66.6,0,26.115196,200.0,94,72.7,66.8,0,30.53173,100,94,72.9,67.0,0,27.55857,100,102,71.8,285.0,0,26.907534,100.0,201,73.8,66.8,0,31.748768,200.0,198,72.1,67.0,0,34.771946,200,97,74.7,67.0,0,32.352615,100.0,100,75.2,67.5,0,36.257435,100.0,201,73.9,66.9,0,32.41304,200.0,99,73.3,67.1,0,38.842113,100.0,184,70.0,67.0,0,48.741642,200.0,93,75.4,66.7,0,35.30901,100.0,112,72.3,66.7,0,33.443386,100,94,71.8,67.9,0,37.167484,100.0,208,73.6,67.1,0,36.019268,200,185,70.3,67.2,0,52.918983,200,190,74.6,66.8,0,40.423603,200.0,198,73.8,67.2,0,38.47677,200.0,101,74.1,66.8,0,50.439674,100.0,99,74.7,67.0,0,25.884188,100.0,94,72.5,67.1,0,37.344734,100,198,71.7,67.5,0,33.900963,200,191,74.0,66.8,0,29.38411,200.0,98,70.6,67.0,0,43.294655,100,199,70.4,67.0,0,44.73874,200,88.4,88.5,88.3,144.7,103.0,116.7,1.6,0.0,29.96
20170711,2305,84.6,78.1,42.34878693,35.68422667,1,56.9,57.2,4.1,76.6,77.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.1,77.0,78.7,0.0,0,0.0,56.8,0.0,0,70.0,0.0,57.8,0.8125,52.6,0,0,-0.2,1.5,0,0,0,75.1,75.7,67.9,56.1,15,78.5,59.4,20.0,0,76.0,0.99,57.8,0.8125,63.6,0,0,99.7,55.6,10.0,4.8,1.0,15,15,78.1,81.1,82.6,100,99.4,0,84.5,1.3,64.344826,63.844826,0,12.8,0,0,0,0.0,0,72,108,77.8,0,0.0,0.0,85.0,55.0,0.0,70.4,67.2,1.0,2200.0,15,74.0,74.7,0,100.0,260.0,2,71.6,71.5,0,0.036746696,0,-15,73.9,71.1,0,0.0,0.0,1273,77.1,72.4,0,0.0,700,127,75.2,73.3,0,0.0,0.0,46,72.8,73.2,0,0.0,0.0,-1,75.1,74.2,0,0.0,0.0,39,73.3,75.5,0,0.0,0,42,74.3,75.9,0,0.036859564,0,8,73.7,76.3,0,100,950,-4,0,74.5,0,0.036782738,0.0,-4,73.9,74.1,0,0.0,0.0,100,74.2,67.5,0,39.183872,100,197,70.6,67.9,0,38.23998,200,197,71.7,67.9,0,39.90938,200,204,75.0,67.4,0,24.352396,200,98,74.3,67.3,0,25.494024,100.0,198,73.4,67.3,0,24.71208,200.0,200,74.0,67.3,0,20.979021,200.0,102,72.4,68.1,0,28.96222,100.0,188,75.0,67.5,0,21.951822,200.0,99,70.8,67.4,0,29.847816,100,100,74.1,67.7,0,35.5092,100.0,101,72.8,67.7,0,35.38216,100,199,73.4,67.5,0,30.521643,200.0,99,73.6,67.6,0,22.551785,100.0,201,74.8,67.6,0,32.594048,200.0,203,73.6,67.3,0,28.04356,200.0,202,72.9,67.0,0,23.317337,200,98,71.6,67.8,0,30.404907,100,182,71.6,67.2,0,28.47625,200,195,70.5,67.5,0,26.560196,200,100,73.9,67.5,0,49.843674,100.0,202,72.8,67.7,0,39.557827,200.0,197,73.7,67.2,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,196,74.9,67.5,0,29.62149,200.0,194,73.3,67.8,0,35.879173,200,197,73.5,67.1,0,27.783903,200.0,146,70.3,67.9,0,37.31289,150,198,74.0,67.4,0,34.95909,200.0,199,72.4,67.2,0,29.381319,200,99,74.5,67.4,0,49.822063,100.0,197,73.0,67.8,0,41.92558,200,199,74.1,67.3,0,35.41564,200.0,94,74.4,67.3,0,24.64194,100.0,194,73.8,67.1,0,26.115196,200.0,94,72.9,67.3,0,30.53173,100,94,72.9,67.6,0,27.55857,100,102,72.0,284.6,0,26.907534,100.0,201,73.9,67.2,0,31.748768,200.0,201,72.2,67.4,0,34.771946,200,98,74.8,67.3,0,32.352615,100.0,99,75.3,68.0,0,36.257435,100.0,201,73.9,67.2,0,32.41304,200.0,100,73.3,67.5,0,38.842113,100.0,203,70.3,67.5,0,49.17933,200.0,94,75.4,67.3,0,35.69922,100.0,107,72.4,67.2,0,33.443386,100,94,72.0,68.3,0,37.167484,100.0,207,73.7,67.5,0,36.019268,200,190,70.4,67.6,0,52.918983,200,191,74.7,67.4,0,40.423603,200.0,198,73.9,67.7,0,38.47677,200.0,101,74.2,67.5,0,50.439674,100.0,99,74.8,67.6,0,25.884188,100.0,94,72.6,67.7,0,37.344734,100,198,71.8,68.0,0,33.900963,200,191,74.1,67.1,0,29.38411,200.0,98,70.8,67.3,0,43.294655,100,199,70.5,67.4,0,44.73874,200,88.5,88.6,88.0,144.7,103.0,116.5,0.7,0.2,29.96
20170711,2310,84.4,79.2,42.47190175,35.68422667,1,56.9,57.3,4.1,76.7,77.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.1,77.0,78.8,0.0,0,0.0,56.8,0.0,0,70.2,0.0,57.8,0.8125,52.4,0,0,-0.2,1.5,0,0,0,75.2,75.9,68.6,56.0,15,82.1,59.4,20.0,0,76.1,1.0,57.8,0.8125,64.5,0,0,99.8,54.8,10.0,4.3,1.9,15,15,71.8,83.1,82.8,100,100.0,0,84.5,1.3,64.344826,63.844826,0,12.8,0,0,0,0.0,0,72,106,77.9,0,0.0,0.0,85.0,55.0,0.0,70.5,67.2,1.0,2200.0,15,74.1,74.8,0,100.0,260.0,2,71.7,71.7,0,0.036746696,0,-16,73.9,71.2,0,0.0,0.0,1275,77.2,72.6,0,0.0,700,125,75.3,73.5,0,0.0,0.0,45,72.9,73.3,0,0.0,0.0,-1,75.2,74.4,0,0.0,0.0,37,73.3,75.5,0,0.0,0,42,74.4,76.1,0,0.036859564,0,8,73.7,76.4,0,100,950,-5,0,74.6,0,0.036782738,0.0,-4,73.9,74.2,0,0.0,0.0,100,74.2,67.9,0,39.183872,100,198,70.8,68.3,0,38.23998,200,196,71.9,68.3,0,39.90938,200,206,75.0,67.8,0,24.352396,200,98,74.3,67.7,0,25.494024,100.0,199,73.5,67.8,0,24.71208,200.0,200,74.1,67.7,0,20.979021,200.0,103,72.5,68.4,0,28.96222,100.0,186,75.1,67.9,0,21.951822,200.0,99,70.9,67.9,0,29.847816,100,101,74.1,68.2,0,35.5092,100.0,102,72.8,68.2,0,35.38216,100,196,73.5,68.0,0,30.521643,200.0,100,73.6,68.0,0,22.551785,100.0,201,74.9,68.0,0,32.594048,200.0,204,73.7,67.7,0,28.04356,200.0,203,73.0,67.5,0,23.317337,200,99,71.7,68.2,0,30.404907,100,187,71.7,67.6,0,28.47625,200,197,70.6,68.0,0,26.560196,200,99,74.0,68.1,0,49.843674,100.0,204,72.9,68.2,0,39.557827,200.0,195,73.8,67.6,0,28.025085,200.0,0,74.4,72.9,0,0.0,0.0,196,74.9,67.9,0,29.62149,200.0,194,73.4,68.2,0,35.879173,200,196,73.6,67.5,0,27.783903,200.0,147,70.5,68.3,0,37.31289,150,196,74.1,67.7,0,34.95909,200.0,199,72.4,67.6,0,29.381319,200,99,74.5,67.9,0,49.822063,100.0,197,73.1,68.2,0,41.92558,200,199,74.1,67.7,0,35.41564,200.0,94,74.4,67.7,0,24.64194,100.0,196,73.9,67.5,0,26.115196,200.0,94,73.0,67.7,0,30.53173,100,96,73.0,68.0,0,27.55857,100,103,72.1,284.6,0,26.907534,100.0,202,74.0,67.7,0,31.748768,200.0,199,72.3,67.9,0,34.771946,200,99,74.8,67.7,0,32.352615,100.0,99,75.3,68.5,0,36.257435,100.0,202,74.0,67.6,0,32.41304,200.0,101,73.3,67.8,0,38.842113,100.0,200,70.5,67.9,0,49.17933,200.0,94,75.5,67.7,0,35.69922,100.0,107,72.5,67.6,0,33.443386,100,94,72.1,68.7,0,37.167484,100.0,206,73.7,67.8,0,36.019268,200,186,70.6,67.9,0,52.918983,200,193,74.8,67.9,0,40.423603,200.0,198,74.0,68.1,0,38.47677,200.0,101,74.2,67.9,0,50.439674,100.0,99,74.9,68.1,0,25.884188,100.0,97,72.7,68.1,0,37.925068,100,197,71.9,68.4,0,33.900963,200,190,74.1,67.5,0,29.38411,200.0,98,71.1,67.7,0,43.294655,100,198,70.7,67.8,0,44.73874,200,88.5,88.6,88.1,143.7,103.0,116.7,1.9,-1.3,29.96
20170711,2315,84.4,78.9,42.38502504,35.68422667,1,56.9,57.3,4.1,76.8,77.7,-0.1,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,79.2,76.8,78.9,0.0,0,0.0,56.8,0.0,0,70.4,0.0,57.8,0.8125,52.3,0,0,-0.2,1.5,0,0,0,75.3,76.0,69.3,56.2,15,86.1,59.4,20.0,0,76.1,1.01,57.8,0.8125,65.3,0,0,99.8,56.4,10.0,4.7,0.9,15,15,68.4,83.1,83.0,100,99.7,0,84.5,1.2,64.344826,63.844826,0,12.9,0,0,0,0.0,1,72,104,78.0,0,0.0,0.0,85.0,55.0,0.0,70.5,67.3,1.0,2200.0,17,74.1,74.9,0,100.0,260.0,2,71.7,71.8,0,0.036746696,0,-16,74.0,71.3,0,0.0,0.0,1274,77.3,72.7,0,0.0,700,127,75.4,73.6,0,0.0,0.0,45,73.0,73.5,0,0.0,0.0,-1,75.3,74.4,0,0.0,0.0,37,73.3,75.6,0,0.0,0,41,74.4,76.3,0,0.036859564,0,7,73.7,76.5,0,100,950,-4,0,74.7,0,0.036782738,0.0,-4,74.0,74.3,0,0.0,0.0,100,74.3,68.5,0,39.183872,100,196,71.0,68.8,0,38.23998,200,196,72.0,68.7,0,39.90938,200,205,75.1,68.2,0,24.352396,200,98,74.3,68.1,0,25.494024,100.0,198,73.6,68.2,0,24.71208,200.0,198,74.2,68.1,0,20.979021,200.0,104,72.6,68.8,0,28.96222,100.0,187,75.1,68.3,0,21.951822,200.0,99,71.0,68.3,0,29.847816,100,100,74.1,68.8,0,35.5092,100.0,102,72.9,68.7,0,35.38216,100,198,73.6,68.5,0,30.521643,200.0,101,73.6,68.4,0,22.551785,100.0,202,75.0,68.5,0,32.594048,200.0,204,73.8,68.2,0,28.04356,200.0,203,73.0,67.9,0,23.317337,200,99,71.8,68.6,0,30.404907,100,183,71.8,68.1,0,28.47625,200,198,70.7,68.6,0,26.560196,200,100,74.0,68.6,0,49.843674,100.0,202,73.0,68.7,0,39.557827,200.0,197,73.8,68.1,0,28.025085,200.0,1,74.4,73.0,0,0.0,0.0,195,75.0,68.4,0,29.62149,200.0,194,73.5,68.7,0,35.879173,200,197,73.7,67.9,0,27.783903,200.0,147,70.6,68.7,0,37.31289,150,197,74.1,68.1,0,34.95909,200.0,202,72.5,68.1,0,29.381319,200,98,74.6,68.5,0,49.822063,100.0,198,73.2,68.8,0,41.92558,200,198,74.2,68.1,0,35.41564,200.0,94,74.5,68.1,0,24.64194,100.0,198,74.0,67.9,0,26.568626,200.0,94,73.1,68.1,0,30.53173,100,96,73.1,68.4,0,27.55857,100,103,72.2,284.7,0,26.907534,100.0,201,74.0,68.1,0,31.748768,200.0,200,72.4,68.3,0,34.771946,200,100,74.9,68.0,0,32.352615,100.0,99,75.4,69.0,0,36.257435,100.0,201,74.0,68.0,0,32.41304,200.0,100,73.3,68.1,0,38.842113,100.0,200,70.7,68.4,0,49.17933,200.0,94,75.6,68.1,0,35.69922,100.0,107,72.5,68.0,0,33.443386,100,94,72.1,69.0,0,37.167484,100.0,210,73.8,68.2,0,36.019268,200,193,70.8,68.3,0,52.918983,200,192,74.9,68.3,0,40.423603,200.0,198,74.1,68.5,0,38.47677,200.0,101,74.3,68.4,0,50.439674,100.0,99,75.0,68.5,0,25.884188,100.0,96,72.8,68.5,0,37.925068,100,202,72.1,68.8,0,33.97409,200,191,74.2,67.9,0,29.38411,200.0,98,71.2,68.1,0,43.294655,100,199,70.8,68.3,0,44.73874,200,88.6,88.7,88.3,145.7,103.0,116.8,1.2,-0.1,29.96
20170711,2320,84.4,79.3,42.50086541,35.68422667,264,57.1,55.1,5.5,79.2,77.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,79.4,79.1,78.8,0.0,0,0.0,56.8,0.0,0,71.2,0.0,57.8,0.8125,52.2,0,0,-0.2,1.5,0,0,0,75.3,76.0,66.0,55.6,15,89.0,59.4,20.0,0,76.1,1.0,57.8,0.8125,65.9,0,0,88.5,56.0,10.0,4.4,1.5,15,15,73.4,71.1,86.0,100,99.6,0,82.5,1.2,64.344826,63.844826,0,13.3,0,0,1,26.3,1,72,105,78.1,0,0.0,0.0,85.0,55.0,0.0,70.5,67.4,1.0,2200.0,15,74.1,74.8,0,100.0,260.0,2,71.7,71.8,0,0.036746696,0,-15,74.0,71.4,0,0.0,0.0,1274,77.3,72.8,0,0.0,700,128,75.4,73.7,0,0.0,0.0,44,73.0,73.6,0,0.0,0.0,-1,75.4,74.6,0,0.0,0.0,40,73.4,75.7,0,0.0,0,42,74.4,76.4,0,0.036859564,0,8,73.8,76.6,0,100,950,-4,0,74.7,0,0.036782738,0.0,-5,74.0,74.4,0,0.0,0.0,101,74.3,67.6,0,39.183872,100,198,71.1,67.8,0,38.23998,200,197,72.1,67.2,0,39.90938,200,206,75.1,67.4,0,24.352396,200,98,74.4,67.6,0,25.494024,100.0,200,73.7,67.6,0,24.71208,200.0,199,74.2,67.3,0,20.979021,200.0,105,72.7,68.3,0,28.96222,100.0,188,75.2,67.5,0,21.951822,200.0,100,71.1,67.2,0,29.847816,100,101,74.2,67.7,0,35.5092,100.0,103,73.0,67.8,0,35.38216,100,199,73.7,67.5,0,30.521643,200.0,99,73.6,67.7,0,22.551785,100.0,201,75.0,67.7,0,32.594048,200.0,205,73.9,67.6,0,28.04356,200.0,204,73.1,67.0,0,23.317337,200,100,71.9,68.0,0,30.404907,100,207,71.9,67.1,0,28.47625,200,200,70.8,68.0,0,26.560196,200,101,74.1,67.2,0,49.843674,100.0,202,73.0,67.5,0,39.557827,200.0,198,73.9,67.5,0,28.025085,200.0,0,74.5,73.0,0,0.0,0.0,196,75.1,67.5,0,29.62149,200.0,194,73.6,68.3,0,35.879173,200,198,73.7,67.1,0,27.783903,200.0,148,70.7,67.6,0,37.31289,150,197,74.2,67.2,0,34.95909,200.0,203,72.6,67.4,0,29.381319,200,98,74.7,67.5,0,49.822063,100.0,198,73.3,67.0,0,41.92558,200,198,74.2,67.2,0,35.41564,200.0,94,74.5,67.2,0,24.64194,100.0,200,74.0,67.4,0,26.568626,200.0,93,73.2,67.6,0,30.53173,100,96,73.1,67.7,0,27.55857,100,104,72.3,284.7,0,26.907534,100.0,202,74.1,67.3,0,31.748768,200.0,201,72.4,67.3,0,34.771946,200,99,74.9,66.6,0,32.352615,100.0,100,75.4,68.2,0,36.257435,100.0,203,74.1,67.0,0,32.41304,200.0,101,73.3,66.3,0,38.842113,100.0,211,70.9,66.7,0,49.17933,200.0,95,75.6,67.5,0,35.69922,100.0,110,72.6,67.2,0,33.443386,100,96,72.2,68.5,0,37.167484,100.0,209,73.9,66.5,0,36.019268,200,197,70.9,66.1,0,52.918983,200,192,75.0,68.1,0,40.423603,200.0,199,74.2,67.9,0,38.47677,200.0,101,74.4,68.1,0,50.439674,100.0,99,75.1,68.1,0,25.884188,100.0,98,72.9,67.9,0,37.925068,100,203,72.2,67.8,0,33.97409,200,190,74.3,66.7,0,29.38411,200.0,98,71.4,67.1,0,43.294655,100,198,70.9,66.8,0,44.73874,200,88.6,88.7,88.2,145.7,103.1,116.8,1.2,-0.1,29.96
20170711,2325,84.4,79.4,42.52983144,35.68422667,261,51.8,45.1,5.65,84.4,78.4,-0.1,1.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.2,80.9,78.5,0.0,0,0.0,56.8,0.0,0,72.2,0.0,57.8,0.8125,52.1,0,0,-0.2,1.5,0,0,0,75.3,76.0,60.0,55.7,15,87.9,59.4,20.0,0,76.0,1.01,57.8,0.8125,66.1,0,0,90.3,56.6,10.0,4.7,0.7,15,15,84.9,65.1,88.0,100,99.6,0,82.5,1.2,64.344826,63.844826,0,13.8,0,0,1,31.4,1,72,104,78.1,0,0.0,0.0,85.0,55.0,0.0,70.6,67.4,1.0,2200.0,15,74.1,74.8,0,100.0,260.0,2,71.7,72.0,0,0.036746696,0,-16,74.0,71.5,0,0.0,0.0,1274,77.4,72.9,0,0.0,700,127,75.5,73.8,0,0.0,0.0,44,73.1,73.7,0,0.0,0.0,-1,75.5,74.7,0,0.0,0.0,40,73.4,75.8,0,0.0,0,40,74.5,76.5,0,0.036859564,0,8,73.8,76.8,0,100,950,-5,0,74.8,0,0.036782738,0.0,-4,74.1,74.4,0,0.0,0.0,101,74.4,64.2,0,39.183872,100,200,71.1,64.2,0,38.23998,200,198,72.0,63.6,0,39.90938,200,207,75.1,64.6,0,24.352396,200,99,74.4,65.9,0,25.494024,100.0,202,73.7,65.0,0,24.71208,200.0,202,74.3,64.6,0,20.979021,200.0,104,72.8,65.4,0,28.96222,100.0,188,75.2,65.2,0,21.951822,200.0,100,71.1,64.6,0,29.847816,100,102,74.2,63.8,0,35.5092,100.0,104,73.0,64.2,0,35.38216,100,200,73.7,63.7,0,30.521643,200.0,100,73.6,65.2,0,22.551785,100.0,205,75.1,64.5,0,32.594048,200.0,207,73.9,65.4,0,28.04356,200.0,207,73.1,64.5,0,23.317337,200,100,72.0,65.3,0,30.404907,100,207,71.9,63.9,0,28.47625,200,202,70.8,64.8,0,26.560196,200,101,74.1,62.9,0,49.843674,100.0,204,73.1,63.5,0,39.557827,200.0,199,73.9,64.1,0,28.025085,200.0,0,74.5,73.1,0,0.0,0.0,197,75.1,64.0,0,29.62149,200.0,194,73.6,65.6,0,35.879173,200,201,73.8,64.4,0,27.783903,200.0,149,70.8,64.5,0,37.31289,150,198,74.2,64.8,0,34.95909,200.0,202,72.6,63.9,0,29.381319,200,99,74.7,63.5,0,49.822063,100.0,199,73.3,62.8,0,41.92558,200,197,74.3,64.7,0,35.41564,200.0,94,74.6,64.5,0,24.64194,100.0,198,74.1,64.8,0,26.568626,200.0,93,73.2,65.2,0,30.53173,100,97,73.2,65.4,0,27.55857,100,105,72.3,284.7,0,26.907534,100.0,202,74.1,64.7,0,31.748768,200.0,202,72.4,63.9,0,34.771946,200,97,75.0,64.7,0,32.352615,100.0,100,75.5,65.3,0,36.257435,100.0,203,74.1,64.3,0,32.41304,200.0,101,73.4,64.5,0,38.842113,100.0,215,70.9,62.7,0,49.17933,200.0,95,75.7,65.2,0,35.69922,100.0,110,72.7,64.1,0,33.443386,100,96,72.2,65.4,0,37.167484,100.0,208,73.9,64.3,0,36.019268,200,196,70.9,62.7,0,52.918983,200,193,75.0,66.5,0,40.423603,200.0,199,74.3,65.7,0,38.47677,200.0,102,74.4,66.1,0,50.439674,100.0,100,75.2,66.0,0,25.884188,100.0,98,72.9,65.6,0,37.925068,100,201,72.2,64.7,0,33.97409,200,191,74.4,64.3,0,29.38411,200.0,99,71.4,64.3,0,43.294655,100,199,71.0,63.5,0,44.73874,200,88.7,88.8,88.3,143.7,103.1,116.7,1.2,-0.1,29.96
20170711,2330,84.4,79.9,42.67469731,35.68422667,259,48.8,43.9,5.65,83.9,79.2,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.4,80.0,78.9,0.0,0,0.0,56.8,0.0,0,72.1,0.0,57.8,0.8125,50.7,0,0,-0.2,1.5,0,0,0,75.2,76.0,54.3,55.2,15,83.8,59.4,20.0,0,76.0,0.99,57.8,0.8125,65.7,0,0,90.9,56.0,10.0,4.3,1.4,15,15,88.3,63.1,87.1,100,99.9,0,82.5,1.4,64.344826,63.844826,0,13.8,0,0,1,38.9,1,72,102,78.2,0,0.0,0.0,85.0,55.0,0.0,70.6,67.4,1.0,2200.0,16,74.2,74.9,0,100.0,260.0,2,71.8,72.1,0,0.036746696,0,-16,74.1,71.6,0,0.0,0.0,1275,77.4,73.0,0,0.0,700,127,75.6,74.0,0,0.0,0.0,44,73.2,73.8,0,0.0,0.0,-1,75.6,74.8,0,0.0,0.0,38,73.4,75.9,0,0.0,0,42,74.5,76.7,0,0.036859564,0,7,73.8,76.8,0,100,950,-5,0,74.9,0,0.036782738,0.0,-4,74.1,74.5,0,0.0,0.0,101,74.3,59.9,0,39.183872,100,200,70.8,60.1,0,38.23998,200,198,71.7,59.5,0,39.90938,200,207,75.1,61.0,0,24.352396,200,99,74.5,64.0,0,25.494024,100.0,202,73.7,62.0,0,24.71208,200.0,202,74.2,61.6,0,20.979021,200.0,102,72.7,63.0,0,28.50834,100.0,188,75.2,62.6,0,21.951822,200.0,99,71.1,61.5,0,29.847816,100,102,74.2,59.1,0,35.5092,100.0,103,73.0,59.9,0,35.38216,100,201,73.6,59.3,0,30.521643,200.0,100,73.7,62.3,0,22.551785,100.0,202,75.1,60.9,0,32.594048,200.0,204,73.9,63.1,0,28.04356,200.0,210,73.1,61.5,0,23.317337,200,101,71.9,62.8,0,30.404907,100,200,71.9,59.8,0,28.47625,200,202,70.7,61.1,0,26.560196,200,101,74.0,57.9,0,49.843674,100.0,203,73.1,58.8,0,39.557827,200.0,198,73.9,59.8,0,28.025085,200.0,0,74.5,73.1,0,0.0,0.0,198,75.1,60.2,0,29.62149,200.0,194,73.6,62.8,0,35.879173,200,202,73.8,61.2,0,27.783903,200.0,148,70.7,61.2,0,37.31289,150,196,74.2,61.2,0,34.95909,200.0,201,72.6,59.7,0,29.381319,200,99,74.6,58.9,0,49.822063,100.0,198,73.2,58.0,0,41.92558,200,203,74.3,60.9,0,35.41564,200.0,94,74.6,61.5,0,24.64194,100.0,198,74.0,61.5,0,26.568626,200.0,95,73.1,62.5,0,30.53173,100,98,73.2,63.0,0,27.55857,100,104,72.3,284.8,0,26.907534,100.0,203,74.1,61.4,0,31.748768,200.0,201,72.3,59.8,0,34.771946,200,98,75.0,61.6,0,32.352615,100.0,100,75.5,61.6,0,36.257435,100.0,203,74.1,60.6,0,32.41304,200.0,100,73.3,61.8,0,38.842113,100.0,192,70.6,58.6,0,48.57143,200.0,95,75.7,63.2,0,35.69922,100.0,111,72.6,60.8,0,33.443386,100,95,72.1,62.8,0,37.167484,100.0,208,73.9,60.8,0,36.019268,200,196,70.8,58.2,0,52.918983,200,192,75.0,64.7,0,40.423603,200.0,199,74.3,63.3,0,38.47677,200.0,101,74.4,64.0,0,50.439674,100.0,100,75.1,63.5,0,25.884188,100.0,98,73.0,62.8,0,37.925068,100,201,72.2,61.3,0,33.97409,200,191,74.4,60.7,0,29.38411,200.0,99,71.3,60.4,0,43.294655,100,200,71.0,59.3,0,44.73874,200,88.7,88.8,88.3,144.7,103.1,117.0,1.2,-1.2,29.96
20170711,2335,84.3,79.9,42.57556839,35.68422667,262,48.1,44.0,5.65,82.8,79.0,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.2,79.4,79.3,0.0,0,0.0,56.8,0.0,0,72.0,0.0,57.8,0.8125,50.8,0,0,-0.2,1.5,0,0,0,75.1,75.8,52.3,55.2,15,78.9,59.4,20.0,0,76.0,0.99,57.8,0.8125,65.1,0,0,95.1,54.8,10.0,4.7,1.0,15,15,90.8,61.1,85.1,100,95.1,0,82.5,1.35,64.344826,63.844826,0,13.6,0,0,1,46.0,1,72,102,78.2,0,0.0,0.0,85.0,55.0,0.0,70.6,67.5,1.0,2200.0,16,74.2,74.9,0,100.0,260.0,2,71.8,72.1,0,0.036746696,0,-16,74.1,71.6,0,0.0,0.0,1275,77.5,73.2,0,0.0,700,128,75.7,74.1,0,0.0,0.0,45,73.3,73.9,0,0.0,0.0,-1,75.7,74.9,0,0.0,0.0,41,73.4,75.9,0,0.0,0,42,74.5,76.8,0,0.036859564,0,7,73.9,76.9,0,100,950,-5,0,75.0,0,0.036782738,0.0,-4,74.1,74.6,0,0.0,0.0,103,74.3,57.1,0,39.183872,100,201,70.5,57.3,0,38.23998,200,199,71.4,57.0,0,39.90938,200,208,75.1,58.1,0,24.352396,200,99,74.5,61.9,0,25.494024,100.0,206,73.6,59.3,0,24.71208,200.0,205,74.1,59.2,0,20.979021,200.0,103,72.6,61.0,0,28.50834,100.0,189,75.2,60.1,0,21.951822,200.0,100,71.0,59.0,0,29.847816,100,103,74.0,56.3,0,35.5092,100.0,106,73.0,57.1,0,35.38216,100,205,73.5,56.5,0,30.521643,200.0,101,73.6,59.8,0,22.551785,100.0,207,75.0,58.2,0,32.594048,200.0,208,73.8,60.8,0,28.04356,200.0,209,73.0,59.0,0,23.317337,200,102,71.7,60.7,0,30.404907,100,188,71.8,56.9,0,28.47625,200,202,70.5,58.3,0,26.560196,200,103,73.9,55.1,0,49.843674,100.0,202,73.0,56.0,0,39.557827,200.0,200,73.9,56.8,0,28.025085,200.0,-1,74.5,73.2,0,0.0,0.0,201,75.1,57.5,0,29.62149,200.0,194,73.5,60.4,0,35.879173,200,204,73.8,58.6,0,27.783903,200.0,150,70.5,58.8,0,37.31289,150,201,74.2,58.2,0,34.95909,200.0,203,72.6,56.8,0,29.381319,200,100,74.5,56.0,0,49.822063,100.0,200,73.1,55.3,0,41.92558,200,201,74.2,58.0,0,35.41564,200.0,95,74.6,58.9,0,24.64194,100.0,203,73.9,58.8,0,26.568626,200.0,95,73.0,60.0,0,30.53173,100,99,73.2,60.6,0,27.55857,100,106,72.2,284.7,0,26.907534,100.0,204,74.0,58.6,0,31.748768,200.0,204,72.2,57.1,0,34.771946,200,99,75.0,58.7,0,32.352615,100.0,101,75.6,59.0,0,36.257435,100.0,206,74.1,57.8,0,32.41304,200.0,101,73.3,59.1,0,38.842113,100.0,201,70.2,56.0,0,48.57143,200.0,96,75.7,61.2,0,35.69922,100.0,117,72.5,58.3,0,33.443386,100,96,71.9,61.0,0,37.167484,100.0,208,73.9,57.9,0,36.019268,200,199,70.6,55.5,0,52.918983,200,195,75.0,62.6,0,40.423603,200.0,200,74.1,60.9,0,38.47677,200.0,101,74.4,61.7,0,50.439674,100.0,100,75.1,61.1,0,25.884188,100.0,99,72.9,60.1,0,37.925068,100,204,72.1,58.7,0,33.97409,200,192,74.4,57.8,0,29.38411,200.0,99,71.1,57.5,0,43.294655,100,202,70.9,56.4,0,44.73874,200,88.8,88.9,88.3,144.7,103.1,117.2,1.5,1.6,29.96
20170711,2340,84.2,80.2,42.5630161,35.68422667,261,47.8,43.7,5.65,82.2,78.5,-0.2,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.3,81.7,78.5,0.0,0,0.0,56.8,0.0,0,73.0,0.0,57.8,0.8125,51.8,0,0,-0.2,1.5,0,0,0,74.9,75.7,51.5,55.2,15,74.0,59.4,20.0,0,75.8,1.0,57.8,0.8125,64.2,0,0,97.4,54.7,10.0,4.6,1.0,15,15,91.6,61.1,84.5,100,87.9,0,82.5,1.35,64.344826,63.844826,0,13.5,0,0,1,52.5,1,72,103,78.3,0,0.0,0.0,85.0,55.0,0.0,70.6,67.6,1.0,2200.0,15,74.2,74.8,0,100.0,260.0,2,71.8,72.3,0,0.036746696,0,-16,74.1,71.7,0,0.0,0.0,1275,77.5,73.2,0,0.0,700,129,75.7,74.1,0,0.0,0.0,45,73.4,74.0,0,0.0,0.0,-1,75.8,75.0,0,0.0,0.0,41,73.5,76.0,0,0.0,0,41,74.6,76.9,0,0.036859564,0,7,73.9,77.1,0,100,950,-5,0,75.1,0,0.036782738,0.0,-4,74.1,74.6,0,0.0,0.0,103,74.3,55.5,0,39.183872,100,201,70.3,55.9,0,38.23998,200,199,71.1,55.6,0,39.90938,200,208,75.0,56.4,0,23.900293,200,99,74.4,60.2,0,25.494024,100.0,205,73.5,57.6,0,24.71208,200.0,206,74.0,57.6,0,20.979021,200.0,104,72.4,59.4,0,28.50834,100.0,189,75.2,58.4,0,21.951822,200.0,100,70.8,57.4,0,29.847816,100,103,74.1,55.0,0,35.5092,100.0,104,73.0,55.7,0,35.38216,100,203,73.4,55.1,0,30.521643,200.0,102,73.6,58.2,0,22.551785,100.0,204,74.9,56.6,0,32.594048,200.0,207,73.8,59.2,0,28.04356,200.0,209,73.0,57.4,0,23.317337,200,102,71.6,59.3,0,30.404907,100,193,71.6,55.2,0,28.47625,200,207,70.4,56.7,0,26.560196,200,102,73.9,53.9,0,49.843674,100.0,203,72.9,54.8,0,39.557827,200.0,199,73.8,55.3,0,28.025085,200.0,-1,74.6,73.2,0,0.0,0.0,200,75.0,55.9,0,29.62149,200.0,194,73.4,58.8,0,35.879173,200,203,73.7,57.0,0,27.783903,200.0,150,70.3,57.4,0,37.31289,150,203,74.1,56.4,0,34.95909,200.0,204,72.5,55.2,0,29.381319,200,101,74.4,54.6,0,49.822063,100.0,200,72.9,54.2,0,41.92558,200,203,74.2,56.3,0,35.41564,200.0,95,74.6,57.3,0,24.64194,100.0,200,73.9,57.1,0,26.568626,200.0,94,72.8,58.3,0,30.53173,100,99,73.1,59.0,0,27.55857,100,105,72.0,284.7,0,26.907534,100.0,200,74.0,56.9,0,31.748768,200.0,203,72.0,55.6,0,34.771946,200,99,75.0,57.0,0,32.352615,100.0,101,75.6,57.6,0,36.257435,100.0,205,74.1,56.1,0,32.41304,200.0,100,73.3,57.4,0,38.842113,100.0,196,69.8,54.7,0,48.57143,200.0,96,75.7,59.6,0,35.69922,100.0,117,72.5,56.7,0,33.443386,100,96,71.8,59.6,0,37.167484,100.0,209,73.8,56.2,0,36.019268,200,198,70.4,54.2,0,52.918983,200,195,74.9,60.7,0,40.423603,200.0,199,74.0,59.1,0,38.47677,200.0,102,74.3,59.8,0,50.439674,100.0,100,75.0,59.3,0,25.884188,100.0,97,72.7,58.4,0,37.925068,100,205,71.9,57.2,0,33.97409,200,193,74.4,56.0,0,29.38411,200.0,99,70.9,55.9,0,43.294655,100,200,70.8,55.0,0,44.73874,200,88.8,88.9,88.3,144.7,103.1,117.0,1.2,-0.1,29.96
20170711,2345,84.1,80.9,42.66490888,35.68422667,258,47.8,46.2,5.05,80.7,78.2,-0.1,2.65,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.05,7.5,200,82.3,82.1,78.4,0.0,0,0.0,56.8,0.0,0,73.4,0.0,57.8,0.8125,51.9,0,0,-0.2,1.5,0,0,0,74.8,75.5,51.4,55.4,15,68.9,59.4,20.0,0,75.6,1.0,57.8,0.8125,63.1,0,0,98.7,56.4,9.9,4.7,1.0,15,15,92.3,61.1,83.7,100,80.1,0,82.5,1.3,64.344826,63.844826,0,13.3,0,0,0,0.0,0,72,100,78.4,0,0.0,0.0,85.0,55.0,0.0,70.7,67.6,1.0,2200.0,15,74.3,74.8,0,100.0,260.0,2,71.8,72.3,0,0.036746696,0,-16,74.1,71.7,0,0.0,0.0,1273,77.6,73.4,0,0.0,700,128,75.8,74.3,0,0.0,0.0,45,73.5,74.1,0,0.0,0.0,-1,75.8,75.1,0,0.0,0.0,39,73.5,76.0,0,0.0,0,41,74.6,77.1,0,0.036859564,0,8,73.9,77.2,0,100,950,-5,0,75.1,0,0.036782738,0.0,-5,74.2,74.7,0,0.0,0.0,102,74.3,54.7,0,39.183872,100,199,70.0,55.0,0,38.23998,200,198,70.8,54.9,0,39.90938,200,206,74.9,55.4,0,23.900293,200,99,74.4,59.0,0,25.494024,100.0,204,73.4,56.5,0,24.71208,200.0,204,73.9,56.4,0,20.979021,200.0,103,72.3,58.3,0,28.50834,100.0,187,75.1,57.2,0,21.951822,200.0,100,70.8,56.4,0,29.847816,100,102,74.0,54.4,0,35.5092,100.0,103,72.9,54.9,0,35.38216,100,201,73.3,54.4,0,30.521643,200.0,100,73.6,57.2,0,22.551785,100.0,204,74.9,55.7,0,32.594048,200.0,205,73.7,58.1,0,28.04356,200.0,209,72.9,56.3,0,23.317337,200,101,71.4,58.3,0,30.404907,100,207,71.5,54.3,0,28.47625,200,203,70.3,55.9,0,26.560196,200,102,73.8,53.4,0,49.843674,100.0,201,72.8,54.2,0,39.557827,200.0,198,73.7,54.5,0,28.025085,200.0,0,74.6,73.2,0,0.0,0.0,197,75.0,55.0,0,29.62149,200.0,194,73.3,57.7,0,35.879173,200,204,73.7,55.9,0,27.783903,200.0,148,70.1,56.3,0,37.31289,150,199,74.1,55.4,0,34.95909,200.0,205,72.5,54.3,0,29.381319,200,100,74.3,54.0,0,49.822063,100.0,198,72.7,53.6,0,41.92558,200,200,74.2,55.3,0,35.41564,200.0,95,74.5,56.3,0,24.64194,100.0,202,73.8,56.0,0,26.568626,200.0,94,72.6,57.2,0,30.53173,100,98,73.1,57.9,0,27.55857,100,105,71.9,284.8,0,26.907534,100.0,199,73.9,55.8,0,31.748768,200.0,203,71.9,54.8,0,34.771946,200,101,74.9,55.9,0,32.352615,100.0,100,75.6,56.8,0,36.257435,100.0,204,74.0,55.2,0,32.41304,200.0,100,73.3,56.3,0,38.842113,100.0,193,69.4,53.9,0,48.57143,200.0,95,75.7,58.4,0,35.69922,100.0,117,72.4,55.7,0,33.443386,100,95,71.7,58.6,0,37.167484,100.0,208,73.7,55.2,0,36.019268,200,188,70.2,53.6,0,52.918983,200,194,74.8,59.4,0,40.423603,200.0,199,73.8,57.9,0,38.47677,200.0,101,74.3,58.6,0,50.439674,100.0,100,74.9,58.0,0,25.884188,100.0,98,72.6,57.2,0,37.925068,100,205,71.8,56.2,0,33.97409,200,192,74.3,55.0,0,29.38411,200.0,99,70.7,55.0,0,43.294655,100,199,70.8,54.2,0,44.73874,200,88.9,89.0,88.3,146.7,103.1,117.0,1.2,0.3,29.96
20170711,2350,84.0,81.4,42.70851855,35.68422667,246,53.7,53.6,4.15,76.7,78.2,-0.1,1.1,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,82.8,82.3,78.5,0.0,0,0.0,57.2,0.0,0,73.4,0.0,58.2,0.8125,50.8,0,0,-0.2,1.5,0,0,0,74.7,75.5,53.7,55.8,15,64.6,59.6,20.0,0,75.6,1.02,58.2,0.8125,62.5,0,0,99.8,56.4,10.0,4.4,0.4,15,15,95.2,63.1,83.8,100,72.7,0,82.5,1.3,64.465515,63.965515,0,13.2,0,0,0,0.0,0,72,108,78.5,0,0.0,0.0,85.0,55.0,0.0,70.7,67.7,1.0,2200.0,14,74.3,74.7,0,100.0,260.0,2,71.9,72.4,0,0.036746696,0,-16,74.2,71.8,0,0.0,0.0,1275,77.7,73.4,0,0.0,700,127,75.8,74.4,0,0.0,0.0,44,73.5,74.2,0,0.0,0.0,-1,75.9,75.1,0,0.0,0.0,37,73.5,76.1,0,0.0,0,40,74.6,77.2,0,0.036859564,0,7,73.9,77.3,0,100,950,-4,0,75.2,0,0.036782738,0.0,-4,74.2,74.7,0,0.0,0.0,102,74.2,55.1,0,39.183872,100,200,69.8,55.5,0,38.23998,200,199,70.6,55.5,0,39.90938,200,208,74.9,55.4,0,23.900293,200,100,74.4,58.3,0,25.494024,100.0,201,73.3,56.2,0,24.71208,200.0,205,73.8,56.1,0,20.979021,200.0,102,72.2,57.9,0,28.50834,100.0,187,75.1,56.9,0,21.951822,200.0,99,70.7,56.3,0,29.847816,100,103,74.0,55.1,0,35.5092,100.0,104,72.8,55.4,0,35.38216,100,204,73.2,54.9,0,30.521643,200.0,100,73.6,57.0,0,22.551785,100.0,204,74.8,55.8,0,32.594048,200.0,207,73.7,57.6,0,28.04356,200.0,209,72.8,56.1,0,23.317337,200,102,71.3,58.0,0,30.404907,100,208,71.3,54.7,0,28.47625,200,205,70.2,56.0,0,26.560196,200,102,73.7,54.5,0,49.843674,100.0,202,72.7,55.0,0,39.557827,200.0,199,73.7,54.8,0,28.025085,200.0,0,74.6,73.2,0,0.0,0.0,199,74.9,55.2,0,29.62149,200.0,194,73.2,57.4,0,35.879173,200,201,73.6,55.7,0,27.783903,200.0,149,70.0,56.4,0,37.31289,150,200,74.1,55.3,0,34.95909,200.0,203,72.4,54.6,0,29.381319,200,100,74.2,54.7,0,49.822063,100.0,199,72.6,54.7,0,41.92558,200,203,74.1,55.4,0,35.41564,200.0,95,74.5,56.1,0,24.64194,100.0,202,73.7,55.9,0,26.568626,200.0,93,72.4,56.8,0,30.53173,100,96,73.0,57.6,0,27.55857,100,105,71.8,285.1,0,26.907534,100.0,200,73.8,55.7,0,31.748768,200.0,204,71.8,55.2,0,34.771946,200,99,74.9,55.8,0,32.352615,100.0,100,75.6,57.0,0,36.257435,100.0,207,73.9,55.3,0,32.41304,200.0,100,73.3,56.1,0,38.842113,100.0,198,69.0,54.7,0,48.57143,200.0,96,75.7,57.8,0,35.69922,100.0,121,72.2,55.6,0,33.443386,100,95,71.6,58.3,0,37.167484,100.0,209,73.7,55.3,0,36.019268,200,198,70.0,54.6,0,52.918983,200,195,74.8,58.5,0,40.423603,200.0,200,73.7,57.4,0,38.47677,200.0,101,74.2,57.9,0,50.439674,100.0,100,74.8,57.5,0,25.884188,100.0,99,72.4,56.9,0,37.925068,100,203,71.7,56.3,0,33.378605,200,194,74.1,55.0,0,29.38411,200.0,99,70.5,55.2,0,43.294655,100,200,70.7,54.8,0,44.73874,200,88.9,89.0,88.4,144.7,103.2,117.1,1.2,-0.1,29.96
20170711,2355,83.9,81.7,42.69437449,35.68422667,40,57.2,57.1,4.15,76.8,78.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.4,82.5,78.4,0.0,0,0.0,57.2,0.0,0,73.6,0.0,58.2,0.8125,54.0,0,0,-0.2,1.5,0,0,0,74.7,75.5,58.0,55.9,15,63.4,59.6,20.0,0,75.5,1.0,58.2,0.8125,62.0,0,0,99.7,57.5,10.0,4.3,0.9,15,15,95.2,73.1,83.4,100,74.7,0,82.5,1.3,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,102,78.5,0,0.0,0.0,85.0,55.0,0.0,70.7,67.7,1.0,2200.0,15,74.3,74.7,0,100.0,260.0,2,71.9,72.5,0,0.036746696,0,-15,74.2,71.8,0,0.0,0.0,1276,77.7,73.5,0,0.0,700,129,75.9,74.5,0,0.0,0.0,45,73.6,74.3,0,0.0,0.0,-1,76.0,75.2,0,0.0,0.0,40,73.5,76.2,0,0.0,0,41,74.7,77.3,0,0.036859564,0,7,74.0,77.5,0,100,950,-6,0,75.2,0,0.036782738,0.0,-4,74.2,74.8,0,0.0,0.0,102,74.1,58.0,0,39.183872,100,199,69.7,58.4,0,38.23998,200,198,70.5,58.5,0,39.90938,200,207,74.8,57.9,0,23.900293,200,99,74.4,59.0,0,25.494024,100.0,203,73.2,58.0,0,24.71208,200.0,204,73.8,57.9,0,20.979021,200.0,102,72.1,59.3,0,28.50834,100.0,187,75.0,58.5,0,21.951822,200.0,99,70.6,58.3,0,29.847816,100,102,73.9,58.3,0,35.5092,100.0,104,72.8,58.3,0,35.38216,100,201,73.1,58.0,0,30.521643,200.0,100,73.6,58.7,0,22.551785,100.0,201,74.7,58.1,0,32.594048,200.0,205,73.6,58.7,0,28.04356,200.0,206,72.7,58.0,0,23.317337,200,101,71.2,59.4,0,30.404907,100,205,71.2,57.6,0,28.47625,200,204,70.2,58.4,0,26.560196,200,101,73.7,58.0,0,49.843674,100.0,203,72.6,58.2,0,39.557827,200.0,197,73.6,57.7,0,28.025085,200.0,-1,74.6,73.1,0,0.0,0.0,199,74.9,57.8,0,29.62149,200.0,194,73.1,58.8,0,35.879173,200,200,73.6,57.7,0,27.783903,200.0,148,69.9,58.5,0,37.31289,150,197,74.0,57.6,0,34.95909,200.0,204,72.4,57.5,0,29.381319,200,100,74.2,57.9,0,49.822063,100.0,199,72.5,58.1,0,41.92558,200,202,74.1,57.9,0,35.41564,200.0,94,74.5,58.1,0,24.64194,100.0,201,73.6,57.8,0,26.568626,200.0,96,72.3,58.3,0,30.53173,100,96,73.1,58.9,0,27.55857,100,104,71.7,284.8,0,26.907534,100.0,201,73.8,57.8,0,31.748768,200.0,202,71.8,58.0,0,34.771946,200,98,74.9,58.0,0,32.352615,100.0,100,75.6,59.3,0,36.257435,100.0,205,73.9,57.8,0,32.41304,200.0,100,73.2,58.2,0,38.842113,100.0,195,68.8,57.7,0,48.57143,200.0,96,75.6,58.8,0,35.69922,100.0,112,72.2,57.8,0,33.443386,100,95,71.5,59.8,0,37.167484,100.0,203,73.6,57.8,0,36.019268,200,191,69.9,57.9,0,52.918983,200,195,74.7,59.1,0,40.423603,200.0,199,73.6,58.6,0,38.47677,200.0,102,74.2,58.7,0,50.439674,100.0,101,74.8,58.6,0,25.884188,100.0,98,72.4,58.5,0,37.925068,100,203,71.6,58.6,0,33.378605,200,192,74.1,57.6,0,29.38411,200.0,99,70.4,57.9,0,43.294655,100,198,70.7,57.8,0,44.73874,200,89.0,89.1,88.5,145.7,103.2,117.1,1.1,-0.1,29.96
