Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170718,0,77.3,89.4,38.25058082,33.23213333,1,54.4,54.8,4.15,72.5,73.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.1,79.2,74.2,0.0,0,0.0,59.2,0.0,0,72.9,0.0,60.2,0.8125,55.0,0,0,-0.2,1.5,0,0,0,73.3,73.4,65.4,56.0,15,46.2,60.6,20.0,0,73.5,1.0,60.2,0.8125,60.9,0,0,99.8,53.5,10.0,4.6,1.4,15,15,96.7,65.4,82.2,100,72.5,0,73.4,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,98,77.9,0,0.024557957,0.0,85.0,55.0,0.0,70.0,66.5,1.0,2200.0,14,73.5,73.4,0,100.0,260.0,2,71.5,72.0,0,0.0,0,-15,73.4,70.9,0,0.0,0.0,1273,79.9,72.5,0,0.0,700,127,74.5,73.0,0,0.0,0.0,46,73.1,73.5,0,0.012236906,0.0,-1,75.2,74.4,0,0.0,0.0,42,72.6,75.3,0,0.0,0,39,74.0,75.4,0,0.024597222,0.0,5,73.1,77.3,0,100,950,-5,0,74.1,0,0.0,0.0,-4,73.4,73.8,0,0.0,0.0,102,73.3,64.7,0,38.704525,100,199,68.9,64.9,0,38.27675,200,201,69.9,64.9,0,39.811413,200,196,73.5,64.4,0,24.437927,200,100,73.4,63.4,0,25.603807,100.0,200,72.1,63.9,0,24.810095,200,204,72.9,63.7,0,20.942215,200,103,70.9,64.2,0,28.373405,100,208,74.1,64.1,0,22.58184,200.0,102,70.3,64.0,0,29.909182,100,101,73.3,65.0,0,35.251534,100,100,71.9,64.8,0,35.725677,100,197,71.8,64.6,0,30.55864,200.0,98,72.6,64.2,0,22.367937,100,198,74.1,64.4,0,32.64306,200.0,204,73.0,63.6,0,27.492964,200.0,207,72.0,63.6,0,22.837456,200,98,70.4,64.1,0,30.3681,100,199,70.8,64.3,0,28.846392,200,205,69.7,64.5,0,27.002457,200,97,73.2,64.7,0,48.701298,100,201,72.0,65.0,0,38.702007,200,207,72.5,64.5,0,28.209543,200,0,73.7,72.4,0,0.0,0.0,205,74.0,64.4,0,29.768011,200.0,197,72.2,64.1,0,36.235264,200,200,73.1,63.8,0,26.889626,200,151,69.1,64.6,0,37.471096,150,194,73.5,64.4,0,35.393555,200.0,202,71.7,64.3,0,28.165966,200,102,73.4,64.7,0,50.165665,100,194,72.1,65.0,0,41.532604,200,200,72.8,64.5,0,35.63699,200.0,101,73.8,64.0,0,25.09487,100.0,204,72.6,63.8,0,26.617645,200.0,92,71.2,63.7,0,30.494976,100,104,72.4,63.9,0,27.780518,100,107,70.6,284.7,0,26.515615,100,205,73.3,64.1,0,32.15517,200.0,200,71.5,64.5,0,34.637077,200,100,74.1,64.4,0,31.420008,100.0,101,75.1,65.0,0,36.353016,100.0,202,72.9,64.4,0,31.804913,200.0,101,72.4,64.3,0,38.842113,100,219,68.6,64.5,0,48.7538,200.0,104,74.7,63.6,0,35.625397,100.0,139,71.8,64.0,0,34.2382,100,100,70.4,64.7,0,37.444138,100.0,207,73.4,64.6,0,36.29297,200,204,69.8,64.8,0,52.646477,200,201,73.9,63.5,0,40.73626,200.0,201,73.0,64.2,0,38.44183,200.0,180,72.2,63.8,0,59.15953,175,100,74.0,63.9,0,25.704351,100.0,97,71.9,64.4,0,37.76217,100,202,70.9,64.8,0,34.078564,200,206,73.6,64.3,0,29.924778,200.0,99,70.3,64.6,0,43.366432,100,198,70.5,64.7,0,42.994404,200,88.0,88.1,87.4,144.1,102.1,116.0,-0.4,1.0,30.07
20170718,5,77.2,89.7,38.22662697,25.52965583,1,54.3,54.8,4.15,72.7,73.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.0,79.1,74.8,0.0,0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,51.4,0,0,-0.2,1.5,0,0,0,73.5,73.5,65.9,56.2,15,47.8,60.6,20.0,0,73.5,1.0,60.2,0.8125,61.9,0,0,99.8,57.2,10.0,4.7,1.4,15,15,94.7,73.1,82.2,100,94.5,0,73.4,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,101,78.0,0,0.024557957,0.0,85.0,55.0,0.0,70.1,66.5,1.0,2200.0,14,73.5,73.5,0,100.0,260.0,2,71.6,72.1,0,0.0,0,-16,73.5,71.0,0,0.0,0.0,1272,79.9,72.6,0,0.0,700,128,74.6,73.1,0,0.0,0.0,45,73.2,73.5,0,0.012236906,0.0,-1,75.2,74.4,0,0.0,0.0,44,72.6,75.3,0,0.0,0,41,74.0,75.5,0,0.024597222,0.0,5,73.1,77.3,0,100,950,-5,0,74.2,0,0.0,0.0,-4,73.5,73.9,0,0.0,0.0,101,73.3,65.3,0,38.704525,100,199,69.2,65.6,0,38.27675,200,200,70.2,65.6,0,39.811413,200,197,73.5,65.2,0,24.437927,200,99,73.4,64.8,0,25.603807,100.0,200,72.1,65.0,0,24.810095,200,201,73.1,64.8,0,20.942215,200,100,71.0,65.6,0,28.373405,100,206,74.2,65.2,0,22.58184,200.0,100,70.4,65.1,0,29.909182,100,100,73.3,65.5,0,35.251534,100,99,72.0,65.4,0,35.725677,100,198,71.9,65.3,0,30.55864,200.0,99,72.6,65.2,0,22.367937,100,196,74.1,65.3,0,32.64306,200.0,203,73.0,64.8,0,27.492964,200.0,205,72.0,64.7,0,22.837456,200,98,70.4,65.4,0,30.3681,100,213,71.0,65.0,0,28.846392,200,203,69.9,65.3,0,27.002457,200,96,73.2,65.3,0,48.701298,100,198,72.1,65.5,0,38.702007,200,206,72.6,65.1,0,28.209543,200,0,73.7,72.3,0,0.0,0.0,202,74.0,65.2,0,29.768011,200.0,196,72.3,65.3,0,36.235264,200,198,73.1,64.8,0,26.889626,200,151,69.2,65.6,0,37.471096,150,197,73.5,65.2,0,35.393555,200.0,202,71.7,65.0,0,28.165966,200,102,73.5,65.2,0,50.165665,100,193,72.2,65.6,0,41.532604,200,203,72.8,65.2,0,35.63699,200.0,100,73.8,65.0,0,25.09487,100.0,205,72.7,64.8,0,26.617645,200.0,92,71.4,64.9,0,30.494976,100,102,72.5,65.1,0,27.780518,100,106,70.7,284.6,0,26.515615,100,203,73.3,65.0,0,32.15517,200.0,199,71.6,65.2,0,34.637077,200,103,74.1,65.2,0,31.420008,100.0,101,75.2,65.9,0,36.353016,100.0,201,72.9,65.1,0,31.804913,200.0,100,72.3,65.2,0,38.842113,100,209,69.0,65.2,0,48.7538,200.0,103,74.7,64.9,0,35.625397,100.0,135,71.9,64.9,0,34.2382,100,99,70.5,65.9,0,37.444138,100.0,206,73.4,65.4,0,36.29297,200,208,70.0,65.4,0,52.646477,200,199,74.0,64.9,0,40.73626,200.0,200,73.1,65.4,0,38.44183,200.0,180,72.3,65.0,0,59.15953,175,99,74.1,65.1,0,25.704351,100.0,96,72.0,65.3,0,37.76217,100,201,71.1,65.7,0,34.078564,200,205,73.8,65.0,0,29.924778,200.0,99,70.5,65.2,0,43.366432,100,197,70.6,65.3,0,42.994404,200,88.0,88.1,87.4,144.1,102.1,116.1,1.2,0.1,30.07
20170718,10,77.2,89.3,38.13625633,25.52965583,1,54.4,54.9,4.1,72.8,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,79.0,75.2,0.0,0,0.0,59.2,0.0,0,72.8,0.0,60.2,0.8125,51.2,0,0,-0.2,1.5,0,0,0,73.6,73.6,66.6,56.1,15,49.8,60.6,20.0,0,73.6,1.0,60.2,0.8125,62.9,0,0,99.8,56.3,10.0,4.6,1.1,15,15,92.6,73.1,82.2,100,99.5,0,73.4,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,104,78.0,0,0.024557957,0.0,85.0,55.0,0.0,70.1,66.6,1.0,2200.0,14,73.5,73.6,0,100.0,260.0,2,71.6,72.2,0,0.0,0,-16,73.5,71.1,0,0.0,0.0,1273,80.0,72.7,0,0.0,700,131,74.7,73.2,0,0.0,0.0,46,73.3,73.7,0,0.012236906,0.0,-1,75.3,74.5,0,0.0,0.0,44,72.6,75.4,0,0.0,0,42,74.1,75.6,0,0.024597222,0.0,5,73.1,77.4,0,100,950,-4,0,74.3,0,0.0,0.0,-4,73.5,74.0,0,0.0,0.0,101,73.3,65.8,0,38.704525,100,199,69.5,66.1,0,38.27675,200,200,70.4,66.1,0,39.811413,200,195,73.6,65.6,0,24.437927,200,99,73.4,65.4,0,25.603807,100.0,198,72.2,65.5,0,24.810095,200,202,73.2,65.4,0,20.942215,200,103,71.2,66.3,0,28.373405,100,209,74.2,65.8,0,22.58184,200.0,101,70.5,65.7,0,29.909182,100,100,73.4,66.0,0,35.251534,100,98,72.0,66.0,0,35.725677,100,196,72.0,65.8,0,30.55864,200.0,99,72.6,65.8,0,22.367937,100,196,74.2,65.8,0,32.64306,200.0,202,73.0,65.5,0,27.492964,200.0,203,72.1,65.3,0,22.837456,200,98,70.5,66.0,0,30.3681,100,192,71.1,65.4,0,28.846392,200,199,70.0,65.8,0,27.002457,200,96,73.2,65.8,0,48.701298,100,198,72.1,66.0,0,38.702007,200,205,72.6,65.5,0,28.209543,200,0,73.7,72.3,0,0.0,0.0,204,74.1,65.7,0,29.768011,200.0,195,72.4,65.9,0,36.235264,200,199,73.2,65.3,0,26.889626,200,150,69.3,66.1,0,37.471096,150,195,73.5,65.6,0,35.393555,200.0,200,71.7,65.4,0,28.165966,200,102,73.6,65.7,0,50.165665,100,193,72.3,66.1,0,41.532604,200,199,72.9,65.6,0,35.63699,200.0,101,73.8,65.5,0,25.09487,100.0,204,72.7,65.3,0,26.617645,200.0,90,71.5,65.5,0,30.494976,100,103,72.5,65.7,0,27.780518,100,106,70.8,285.0,0,26.515615,100,203,73.4,65.5,0,32.15517,200.0,199,71.7,65.7,0,34.637077,200,101,74.2,65.6,0,31.420008,100.0,100,75.2,66.5,0,36.353016,100.0,201,72.9,65.5,0,31.804913,200.0,101,72.4,65.7,0,38.842113,100,203,69.3,65.6,0,48.7538,200.0,102,74.7,65.5,0,35.625397,100.0,132,71.9,65.4,0,34.2382,100,99,70.6,66.6,0,37.444138,100.0,205,73.5,65.7,0,36.29297,200,194,70.2,65.8,0,52.646477,200,200,74.1,65.7,0,40.73626,200.0,200,73.2,66.0,0,38.44183,200.0,179,72.5,65.6,0,59.15953,175,99,74.2,65.8,0,25.704351,100.0,96,72.2,65.9,0,37.76217,100,199,71.2,66.2,0,34.078564,200,205,73.9,65.4,0,29.924778,200.0,99,70.7,65.6,0,43.366432,100,198,70.8,65.7,0,42.994404,200,88.1,88.2,87.5,146.1,102.1,115.9,1.0,1.5,30.07
20170718,15,77.1,90.3,38.26998465,25.52965583,1,54.4,54.9,4.1,73.0,73.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,79.0,76.2,0.0,0,0.0,59.2,0.0,0,72.3,0.0,60.2,0.8125,50.6,0,0,-0.2,1.5,0,0,0,73.7,73.7,67.1,56.0,15,52.1,60.6,20.0,0,73.7,1.0,60.2,0.8125,63.7,0,0,99.7,55.9,10.0,4.4,1.5,15,15,90.6,73.1,82.2,100,99.4,0,73.4,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,103,78.0,0,0.024557957,0.0,85.0,55.0,0.0,70.2,66.6,1.0,2200.0,15,73.5,73.8,0,100.0,260.0,2,71.6,72.2,0,0.0,0,-16,73.5,71.2,0,0.0,0.0,1274,80.1,72.8,0,0.0,700,130,74.7,73.3,0,0.0,0.0,44,73.3,73.8,0,0.012236906,0.0,-1,75.4,74.6,0,0.0,0.0,43,72.6,75.5,0,0.0,0,42,74.1,75.7,0,0.024597222,0.0,5,73.2,77.4,0,100,950,-4,0,74.3,0,0.0,0.0,-4,73.5,74.0,0,0.0,0.0,101,73.3,66.2,0,38.704525,100,198,69.6,66.6,0,38.27675,200,200,70.5,66.5,0,39.811413,200,196,73.6,66.0,0,24.437927,200,98,73.4,65.8,0,25.603807,100.0,198,72.3,66.0,0,24.810095,200,203,73.3,65.9,0,20.942215,200,102,71.3,66.7,0,28.373405,100,208,74.3,66.2,0,22.58184,200.0,101,70.6,66.1,0,29.909182,100,101,73.4,66.6,0,35.251534,100,100,72.1,66.5,0,35.725677,100,196,72.1,66.4,0,30.55864,200.0,98,72.6,66.2,0,22.367937,100,196,74.2,66.2,0,32.64306,200.0,202,73.1,65.9,0,27.492964,200.0,204,72.2,65.7,0,22.837456,200,99,70.7,66.5,0,30.3681,100,186,71.2,65.9,0,28.846392,200,203,70.0,66.4,0,27.002457,200,96,73.3,66.4,0,48.701298,100,199,72.2,66.6,0,38.702007,200,206,72.7,65.9,0,28.209543,200,0,73.7,72.3,0,0.0,0.0,202,74.1,66.2,0,29.768011,200.0,195,72.5,66.4,0,36.235264,200,198,73.2,65.7,0,26.889626,200,151,69.5,66.5,0,37.471096,150,198,73.6,65.9,0,35.393555,200.0,201,71.8,65.9,0,28.165966,200,102,73.6,66.2,0,50.165665,100,193,72.4,66.6,0,41.532604,200,197,72.9,65.9,0,35.63699,200.0,100,73.9,65.9,0,25.09487,100.0,202,72.8,65.7,0,26.617645,200.0,92,71.6,65.9,0,30.494976,100,103,72.5,66.2,0,27.780518,100,106,71.0,284.8,0,26.515615,100,202,73.4,65.9,0,32.15517,200.0,199,71.7,66.2,0,34.637077,200,100,74.2,65.9,0,31.420008,100.0,100,75.2,67.0,0,36.353016,100.0,202,73.0,65.8,0,31.804913,200.0,101,72.4,66.0,0,38.842113,100,211,69.5,66.1,0,48.7538,200.0,102,74.7,65.9,0,35.625397,100.0,130,72.0,65.8,0,34.2382,100,99,70.7,67.0,0,37.444138,100.0,208,73.5,66.1,0,36.29297,200,204,70.3,66.1,0,52.646477,200,201,74.1,66.1,0,40.73626,200.0,201,73.4,66.4,0,38.44183,200.0,96,72.6,66.1,0,49.520603,100,99,74.3,66.3,0,25.704351,100.0,96,72.3,66.3,0,37.76217,100,199,71.3,66.7,0,34.078564,200,205,73.9,65.7,0,29.924778,200.0,99,70.9,66.0,0,43.366432,100,199,70.9,66.1,0,42.994404,200,88.1,88.2,87.4,145.1,102.1,115.7,3.0,-0.1,30.07
20170718,20,77.1,90.7,38.36009374,25.52965583,1,54.5,55.0,4.1,73.1,74.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.6,78.8,77.0,0.0,0,0.0,59.2,0.0,0,72.2,0.0,60.2,0.8125,51.6,0,0,-0.2,1.5,0,0,0,73.7,73.7,67.8,56.0,15,54.8,60.6,20.0,0,73.7,1.02,60.2,0.8125,64.5,0,0,99.8,55.1,10.0,4.7,1.2,15,15,88.8,73.1,82.2,100,99.4,0,73.4,1.3,65.06896,64.56896,0,12.9,0,0,0,0.0,0,72,101,78.1,0,0.024557957,0.0,85.0,55.0,0.0,70.2,66.6,1.0,2200.0,14,73.6,73.9,0,100.0,260.0,2,71.6,72.4,0,0.0,0,-16,73.5,71.2,0,0.0,0.0,1273,80.1,73.0,0,0.0,700,128,74.8,73.4,0,0.0,0.0,46,73.4,73.8,0,0.012236906,0.0,-1,75.4,74.7,0,0.0,0.0,42,72.6,75.5,0,0.0,0,41,74.1,75.8,0,0.024597222,0.0,4,73.2,77.4,0,100,950,-4,0,74.4,0,0.0,0.0,-4,73.5,74.0,0,0.0,0.0,101,73.4,66.9,0,38.704525,100,198,69.8,67.2,0,38.27675,200,200,70.6,67.0,0,39.811413,200,195,73.7,66.4,0,24.437927,200,99,73.4,66.2,0,25.603807,100.0,199,72.4,66.4,0,24.810095,200,203,73.4,66.2,0,20.942215,200,103,71.4,67.1,0,28.373405,100,208,74.3,66.6,0,22.58184,200.0,101,70.7,66.6,0,29.909182,100,101,73.4,67.3,0,35.251534,100,98,72.1,67.2,0,35.725677,100,195,72.1,66.9,0,30.55864,200.0,98,72.7,66.6,0,22.367937,100,199,74.3,66.8,0,32.64306,200.0,202,73.2,66.3,0,27.492964,200.0,202,72.2,66.0,0,22.837456,200,98,70.8,66.8,0,30.3681,100,200,71.3,66.4,0,28.846392,200,204,70.1,67.0,0,27.002457,200,96,73.3,67.1,0,48.701298,100,200,72.3,67.3,0,38.702007,200,205,72.7,66.6,0,28.209543,200,0,73.7,72.3,0,0.0,0.0,202,74.1,66.7,0,29.768011,200.0,196,72.6,66.8,0,36.235264,200,199,73.3,66.1,0,26.889626,200,152,69.6,66.9,0,37.471096,150,197,73.6,66.3,0,35.393555,200.0,201,71.8,66.6,0,28.165966,200,102,73.7,67.0,0,50.165665,100,193,72.5,67.3,0,41.532604,200,197,73.0,66.4,0,35.63699,200.0,100,73.9,66.3,0,25.09487,100.0,204,72.9,66.1,0,26.617645,200.0,92,71.7,66.3,0,30.494976,100,104,72.6,66.5,0,27.780518,100,106,71.0,285.0,0,26.515615,100,198,73.5,66.4,0,32.15517,200.0,200,71.8,66.8,0,34.637077,200,100,74.3,66.2,0,31.420008,100.0,101,75.2,67.5,0,36.353016,100.0,202,73.0,66.2,0,31.804913,200.0,101,72.4,66.2,0,38.842113,100,208,69.7,66.7,0,48.7538,200.0,103,74.8,66.2,0,35.625397,100.0,136,72.1,66.2,0,34.2382,100,99,70.9,67.3,0,37.444138,100.0,207,73.6,66.3,0,36.29297,200,205,70.4,66.6,0,52.646477,200,200,74.2,66.5,0,40.73626,200.0,202,73.5,66.7,0,38.44183,200.0,97,72.7,66.5,0,49.520603,100,99,74.3,66.8,0,25.704351,100.0,96,72.4,66.7,0,37.76217,100,200,71.4,67.1,0,34.078564,200,205,74.0,66.1,0,29.924778,200.0,99,71.0,66.4,0,43.366432,100,197,71.0,66.6,0,42.994404,200,88.2,88.3,87.5,143.1,102.2,115.9,0.8,0.1,30.07
20170718,25,77.0,90.7,38.26774581,25.52965583,1,54.5,55.0,4.1,73.2,74.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.1,78.8,76.3,0.0,0,0.0,59.2,0.0,0,73.0,0.0,60.2,0.8125,52.3,0,0,-0.2,1.5,0,0,0,73.8,73.7,68.7,56.0,15,57.9,60.6,20.0,0,73.7,1.01,60.2,0.8125,65.2,0,0,96.8,56.3,10.0,4.7,0.7,15,15,86.0,75.1,82.2,100,99.4,0,73.4,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,100,78.1,0,0.024557957,0.0,85.0,55.0,0.0,70.2,66.7,1.0,2200.0,13,73.6,73.8,0,100.0,260.0,2,71.6,72.4,0,0.0,0,-16,73.5,71.3,0,0.0,0.0,1273,80.2,73.0,0,0.0,700,130,74.8,73.4,0,0.0,0.0,46,73.5,73.9,0,0.012236906,0.0,-1,75.5,74.8,0,0.0,0.0,41,72.7,75.5,0,0.0,0,41,74.1,75.9,0,0.024597222,0.0,4,73.2,77.5,0,100,950,-5,0,74.4,0,0.0,0.0,-4,73.6,74.1,0,0.0,0.0,101,73.5,67.7,0,38.704525,100,199,69.9,67.9,0,38.27675,200,200,70.8,67.7,0,39.811413,200,196,73.8,67.1,0,24.437927,200,98,73.5,66.5,0,25.603807,100.0,199,72.5,66.9,0,24.810095,200,201,73.4,66.7,0,20.942215,200,103,71.5,67.4,0,28.373405,100,206,74.4,67.0,0,22.58184,200.0,100,70.8,67.0,0,29.909182,100,101,73.5,68.1,0,35.251534,100,99,72.2,67.9,0,35.725677,100,195,72.2,67.7,0,30.55864,200.0,99,72.7,67.1,0,22.367937,100,195,74.3,67.5,0,32.64306,200.0,202,73.2,66.7,0,27.492964,200.0,206,72.3,66.6,0,22.837456,200,99,70.8,67.1,0,30.3681,100,193,71.4,67.3,0,28.846392,200,202,70.2,67.7,0,27.002457,200,96,73.3,68.0,0,48.701298,100,200,72.3,68.1,0,38.702007,200,206,72.8,67.5,0,28.209543,200,0,73.7,72.3,0,0.0,0.0,204,74.1,67.3,0,29.768011,200.0,196,72.7,67.3,0,36.235264,200,199,73.3,66.6,0,26.889626,200,152,69.7,67.4,0,37.471096,150,193,73.6,67.0,0,35.393555,200.0,202,71.9,67.4,0,28.165966,200,101,73.8,67.9,0,50.165665,100,194,72.6,68.1,0,41.532604,200,203,73.0,67.2,0,35.63699,200.0,101,73.9,66.8,0,25.09487,100.0,202,72.9,66.7,0,26.617645,200.0,90,71.8,66.7,0,30.494976,100,104,72.6,67.0,0,27.780518,100,106,71.1,284.8,0,26.515615,100,204,73.5,66.9,0,32.15517,200.0,200,71.9,67.5,0,34.637077,200,101,74.3,66.7,0,31.420008,100.0,101,75.3,68.2,0,36.353016,100.0,200,73.1,67.0,0,31.804913,200.0,101,72.4,66.4,0,38.842113,100,208,69.9,67.4,0,48.7538,200.0,104,74.8,66.6,0,35.625397,100.0,135,72.2,66.8,0,34.2382,100,101,71.0,67.6,0,37.444138,100.0,206,73.6,66.8,0,36.29297,200,201,70.5,67.4,0,52.646477,200,203,74.2,66.8,0,40.73626,200.0,201,73.6,67.1,0,38.44183,200.0,97,72.9,66.9,0,49.520603,100,99,74.4,67.2,0,25.704351,100.0,96,72.4,67.3,0,37.76217,100,201,71.6,67.6,0,34.078564,200,205,74.1,66.9,0,29.924778,200.0,99,71.1,67.4,0,43.366432,100,200,71.1,67.4,0,42.994404,200,88.2,88.3,87.7,144.1,102.2,116.1,-0.5,0.1,30.07
20170718,30,77.0,91.4,38.42493422,25.52965583,1,54.6,55.2,4.1,73.3,74.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.5,78.9,77.0,0.0,0,0.0,59.2,0.0,0,72.4,0.0,60.2,0.8125,51.4,0,0,-0.2,1.5,0,0,0,73.9,73.8,69.8,55.8,15,61.6,60.6,20.0,0,73.8,1.01,60.2,0.8125,66.1,0,0,91.3,53.7,10.0,4.7,1.5,15,15,82.4,75.1,82.2,100,99.7,0,73.4,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,101,78.2,0,0.024557957,0.0,85.0,55.0,0.0,70.2,66.7,1.0,2200.0,13,73.6,74.0,0,100.0,260.0,2,71.6,72.4,0,0.0,0,-15,73.6,71.4,0,0.0,0.0,1274,80.2,73.1,0,0.0,700,128,74.8,73.5,0,0.0,0.0,45,73.5,74.0,0,0.012236906,0.0,-1,75.6,74.8,0,0.0,0.0,45,72.7,75.6,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.2,77.5,0,100,950,-4,0,74.5,0,0.0,0.0,-4,73.6,74.1,0,0.0,0.0,101,73.5,68.7,0,38.704525,100,198,70.0,68.8,0,38.27675,200,200,70.9,68.6,0,39.811413,200,196,73.8,68.0,0,24.437927,200,98,73.5,67.0,0,25.603807,100.0,198,72.5,67.6,0,24.810095,200,203,73.5,67.4,0,20.942215,200,101,71.6,67.8,0,28.373405,100,208,74.4,67.7,0,22.58184,200.0,99,70.8,67.7,0,29.909182,100,100,73.5,69.2,0,35.251534,100,99,72.2,68.9,0,35.725677,100,195,72.3,68.7,0,30.55864,200.0,100,72.7,67.9,0,22.367937,100,198,74.4,68.3,0,32.64306,200.0,202,73.3,67.3,0,27.492964,200.0,203,72.3,67.4,0,22.837456,200,98,70.9,67.7,0,30.3681,100,190,71.5,68.3,0,28.846392,200,204,69.6,68.6,0,27.002457,200,96,73.4,69.1,0,48.701298,100,201,72.4,69.1,0,38.702007,200,205,72.8,68.5,0,28.209543,200,0,73.7,72.4,0,0.0,0.0,202,74.2,68.1,0,29.768011,200.0,195,72.7,67.9,0,36.235264,200,197,73.4,67.5,0,26.889626,200,151,69.8,68.1,0,37.471096,150,195,73.7,68.1,0,35.393555,200.0,199,71.9,68.3,0,28.165966,200,102,73.8,68.9,0,50.165665,100,193,72.7,69.1,0,41.532604,200,200,73.1,68.2,0,35.63699,200.0,100,73.9,67.6,0,25.09487,100.0,203,73.0,67.6,0,26.617645,200.0,91,71.9,67.4,0,30.494976,100,104,72.7,67.6,0,27.780518,100,105,71.2,284.7,0,26.515615,100,200,73.6,67.8,0,32.15517,200.0,197,72.0,68.4,0,34.637077,200,101,74.3,67.8,0,31.420008,100.0,100,75.3,69.0,0,36.353016,100.0,200,73.1,68.0,0,31.804913,200.0,101,72.4,67.1,0,38.842113,100,206,70.0,68.3,0,48.7538,200.0,104,74.8,67.0,0,35.625397,100.0,133,72.2,67.6,0,34.2382,100,100,71.0,68.0,0,37.444138,100.0,204,73.6,68.0,0,36.29297,200,200,70.6,68.6,0,52.646477,200,201,74.3,67.4,0,40.73626,200.0,201,73.7,67.8,0,38.44183,200.0,96,72.9,67.5,0,49.520603,100,99,74.5,67.8,0,25.704351,100.0,95,72.5,68.1,0,37.76217,100,200,71.7,68.4,0,34.078564,200,204,74.2,68.0,0,29.924778,200.0,99,71.2,68.5,0,43.366432,100,198,71.1,68.5,0,42.994404,200,88.3,88.4,87.4,144.1,102.2,116.1,1.2,-0.1,30.07
20170718,35,76.9,92.2,38.51133691,25.52965583,1,54.7,55.2,4.1,73.4,74.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.8,78.5,77.5,0.0,0,0.0,59.2,0.0,0,72.2,0.0,60.2,0.8125,52.1,0,0,-0.2,1.5,0,0,0,73.9,73.8,71.0,55.8,15,65.0,60.6,20.0,0,73.8,0.98,60.2,0.8125,66.5,0,0,87.1,55.7,10.0,4.4,1.4,15,15,80.7,77.1,82.2,100,99.0,0,73.4,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,98,78.2,0,0.024557957,0.0,85.0,55.0,0.0,70.2,66.7,1.0,2200.0,16,73.6,74.1,0,100.0,260.0,1,71.6,72.5,0,0.0,0,-16,73.6,71.4,0,0.0,0.0,1273,80.3,73.2,0,0.0,700,126,74.9,73.5,0,0.0,0.0,46,73.5,74.1,0,0.012236906,0.0,-1,75.6,74.9,0,0.0,0.0,43,72.7,75.6,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.2,77.5,0,100,950,-4,0,74.5,0,0.0,0.0,-4,73.6,74.1,0,0.0,0.0,100,73.5,69.7,0,38.704525,100,198,70.2,70.0,0,38.27675,200,200,71.0,69.5,0,39.811413,200,195,73.8,69.1,0,24.437927,200,99,73.5,67.8,0,25.603807,100.0,199,72.6,68.6,0,24.810095,200,201,73.5,68.2,0,20.942215,200,102,71.7,68.4,0,28.373405,100,206,74.5,68.7,0,22.58184,200.0,98,70.9,68.7,0,29.909182,100,101,73.6,70.3,0,35.251534,100,98,72.3,70.0,0,35.725677,100,194,72.4,69.7,0,30.55864,200.0,98,72.7,68.8,0,22.367937,100,196,74.4,69.2,0,32.64306,200.0,202,73.3,68.1,0,27.492964,200.0,202,72.4,68.3,0,22.837456,200,98,71.0,68.3,0,30.3681,100,190,71.6,69.4,0,28.846392,200,199,70.3,69.5,0,27.002457,200,96,73.5,70.1,0,48.701298,100,197,72.4,70.1,0,38.702007,200,207,72.9,69.7,0,28.209543,200,0,73.7,72.4,0,0.0,0.0,200,74.2,69.0,0,29.768011,200.0,195,72.8,68.7,0,36.235264,200,197,73.4,68.4,0,26.889626,200,151,69.9,68.9,0,37.471096,150,195,73.7,69.2,0,35.393555,200.0,202,72.0,69.4,0,28.165966,200,102,73.9,69.9,0,50.165665,100,191,72.8,70.1,0,41.532604,200,201,73.1,69.2,0,35.63699,200.0,100,73.9,68.4,0,25.09487,100.0,202,73.0,68.4,0,26.617645,200.0,88,71.9,68.2,0,30.494976,100,103,72.7,68.4,0,27.780518,100,106,71.3,284.8,0,26.515615,100,203,73.6,68.9,0,32.15517,200.0,197,72.0,69.3,0,34.637077,200,100,74.3,69.0,0,31.420008,100.0,102,75.3,70.0,0,36.353016,100.0,199,73.2,69.0,0,31.804913,200.0,101,72.4,68.3,0,38.842113,100,202,70.2,69.2,0,48.7538,200.0,103,74.9,67.6,0,35.625397,100.0,131,72.2,68.5,0,34.2382,100,99,71.1,68.5,0,37.444138,100.0,208,73.7,69.1,0,36.29297,200,201,70.7,69.6,0,52.646477,200,200,74.3,68.2,0,40.73626,200.0,199,73.8,68.7,0,38.44183,200.0,177,73.1,68.4,0,58.93513,175,97,74.5,68.6,0,25.704351,100.0,96,72.6,69.0,0,37.76217,100,199,71.7,69.2,0,34.078564,200,204,74.2,69.1,0,29.924778,200.0,99,71.4,69.5,0,43.366432,100,198,71.2,69.6,0,42.994404,200,88.3,88.4,87.6,145.1,102.2,116.0,-0.4,0.0,30.07
20170718,40,76.9,92.3,38.53373006,25.52965583,1,54.8,55.4,4.1,73.5,74.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.1,78.8,77.4,0.0,0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,51.8,0,0,-0.2,1.5,0,0,0,74.0,73.9,72.0,56.5,15,69.8,60.6,20.0,0,73.9,0.99,60.2,0.8125,67.1,0,0,83.2,56.3,10.0,4.2,1.2,15,15,79.4,77.1,82.2,100,99.4,0,73.4,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,99,78.2,0,0.024557957,0.0,85.0,55.0,0.0,70.3,66.8,1.0,2200.0,14,73.7,74.0,0,100.0,260.0,2,71.7,72.5,0,0.0,0,-17,73.6,71.4,0,0.0,0.0,1274,80.3,73.2,0,0.0,700,129,74.9,73.6,0,0.0,0.0,46,73.6,74.1,0,0.012236906,0.0,-1,75.7,74.9,0,0.0,0.0,45,72.7,75.7,0,0.0,0,41,74.2,76.1,0,0.024597222,0.0,3,73.2,77.6,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.6,74.2,0,0.0,0.0,99,73.6,70.9,0,38.704525,100,198,70.3,71.1,0,38.27675,200,199,71.1,70.7,0,39.811413,200,195,73.9,70.3,0,24.437927,200,98,73.6,68.7,0,25.603807,100.0,199,72.7,69.6,0,24.810095,200,201,73.6,69.2,0,20.942215,200,102,71.8,69.2,0,28.373405,100,207,74.5,69.9,0,22.58184,200.0,99,71.0,69.8,0,29.909182,100,100,73.6,71.4,0,35.251534,100,98,72.3,71.1,0,35.725677,100,194,72.4,70.9,0,30.55864,200.0,99,72.7,69.8,0,22.367937,100,195,74.5,70.3,0,32.64306,200.0,201,73.3,69.1,0,27.492964,200.0,204,72.4,69.3,0,22.837456,200,99,71.1,69.1,0,30.3681,100,194,71.7,70.6,0,28.846392,200,199,70.4,70.6,0,27.002457,200,96,73.6,71.3,0,48.701298,100,198,72.5,71.2,0,38.702007,200,207,72.9,70.7,0,28.209543,200,0,73.7,72.5,0,0.0,0.0,201,74.3,70.2,0,29.768011,200.0,195,72.9,69.6,0,36.235264,200,197,73.5,69.5,0,26.889626,200,150,70.0,70.0,0,37.471096,150,197,73.7,70.3,0,35.393555,200.0,199,72.0,70.5,0,28.165966,200,101,74.0,71.0,0,50.165665,100,193,72.9,71.3,0,41.532604,200,200,73.2,70.4,0,35.63699,200.0,100,74.0,69.5,0,25.09487,100.0,202,73.1,69.5,0,26.617645,200.0,91,72.0,69.2,0,30.494976,100,102,72.7,69.3,0,27.780518,100,106,71.3,284.9,0,26.515615,100,205,73.7,70.0,0,32.15517,200.0,198,72.1,70.4,0,34.637077,200,97,74.4,70.1,0,31.420008,100.0,101,75.4,70.9,0,36.353016,100.0,200,73.2,70.3,0,31.804913,200.0,101,72.5,69.7,0,38.842113,100,204,70.4,70.5,0,48.7538,200.0,102,74.9,68.5,0,35.625397,100.0,131,72.3,69.6,0,34.2382,100,99,71.1,69.4,0,37.444138,100.0,208,73.7,70.3,0,36.29297,200,198,70.8,70.8,0,52.646477,200,198,74.4,69.3,0,40.73626,200.0,200,73.8,69.9,0,38.44183,200.0,178,73.2,69.5,0,58.343536,175,98,74.6,69.7,0,25.704351,100.0,96,72.6,70.1,0,37.76217,100,198,71.8,70.3,0,34.078564,200,203,74.2,70.3,0,29.924778,200.0,98,71.5,70.6,0,43.366432,100,197,71.4,70.8,0,42.994404,200,88.4,88.4,87.5,145.1,102.2,116.2,1.2,0.1,30.07
20170718,45,76.9,92.7,38.62331697,25.52965583,1,54.9,55.4,4.1,73.6,74.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.0,78.7,77.7,0.0,0,0.0,59.2,0.0,0,72.6,0.0,60.2,0.8125,52.0,0,0,-0.2,1.5,0,0,0,74.0,73.8,73.1,56.2,15,75.1,60.6,20.0,0,73.9,1.0,60.2,0.8125,67.5,0,0,80.0,55.7,10.0,4.7,1.0,15,15,78.8,77.1,82.2,100,100.0,0,73.4,1.3,65.06896,64.56896,0,12.8,0,0,0,0.0,0,72,101,78.3,0,0.024557957,0.0,85.0,55.0,0.0,70.3,66.8,1.0,2200.0,14,73.7,74.1,0,100.0,260.0,2,71.7,72.6,0,0.0,0,-15,73.6,71.5,0,0.0,0.0,1274,80.3,73.3,0,0.0,700,128,74.9,73.6,0,0.0,0.0,46,73.6,74.2,0,0.012236906,0.0,-1,75.7,75.0,0,0.0,0.0,43,72.7,75.7,0,0.0,0,41,74.2,76.2,0,0.024597222,0.0,4,73.3,77.6,0,100,950,-4,0,74.6,0,0.0,0.0,-4,73.6,74.2,0,0.0,0.0,100,73.7,71.9,0,38.704525,100,198,70.4,72.2,0,38.27675,200,198,71.3,71.8,0,39.811413,200,195,73.9,71.4,0,24.437927,200,98,73.6,69.7,0,25.603807,100.0,199,72.7,70.7,0,24.810095,200,201,73.7,70.4,0,20.942215,200,102,71.9,70.3,0,28.373405,100,207,74.5,70.9,0,22.58184,200.0,99,71.1,70.9,0,29.909182,100,100,73.7,72.4,0,35.251534,100,98,72.4,72.2,0,35.725677,100,193,72.5,72.0,0,30.55864,200.0,98,72.7,70.8,0,22.367937,100,196,74.6,71.4,0,32.64306,200.0,199,73.4,70.1,0,27.492964,200.0,201,72.5,70.4,0,22.837456,200,98,71.1,70.0,0,30.3681,100,188,71.8,71.7,0,28.846392,200,198,70.5,71.7,0,27.002457,200,96,73.7,72.4,0,48.701298,100,198,72.5,72.3,0,38.702007,200,204,73.0,71.8,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,202,74.3,71.3,0,29.768011,200.0,196,72.9,70.7,0,36.235264,200,198,73.5,70.6,0,26.889626,200,151,70.1,71.2,0,37.471096,150,196,73.8,71.3,0,35.393555,200.0,199,72.1,71.6,0,28.165966,200,101,74.1,72.1,0,50.165665,100,193,72.9,72.4,0,41.532604,200,198,73.2,71.5,0,35.63699,200.0,100,74.0,70.7,0,25.09487,100.0,199,73.1,70.6,0,26.617645,200.0,91,72.1,70.3,0,31.021809,100,102,72.8,70.4,0,27.780518,100,106,71.4,284.6,0,26.515615,100,204,73.7,71.0,0,32.15517,200.0,196,72.2,71.5,0,34.637077,200,100,74.4,71.2,0,31.420008,100.0,101,75.4,72.0,0,36.353016,100.0,199,73.3,71.4,0,31.804913,200.0,101,72.5,70.8,0,38.842113,100,204,70.5,71.7,0,48.7538,200.0,103,74.9,69.7,0,35.625397,100.0,128,72.4,70.8,0,34.2382,100,100,71.2,70.5,0,37.444138,100.0,208,73.7,71.5,0,36.29297,200,201,71.0,72.0,0,52.646477,200,198,74.4,70.3,0,40.73626,200.0,200,73.9,71.0,0,38.44183,200.0,178,73.3,70.6,0,58.343536,175,98,74.7,70.8,0,25.704351,100.0,96,72.7,71.2,0,37.76217,100,197,71.9,71.4,0,34.078564,200,202,74.3,71.4,0,29.924778,200.0,98,71.6,71.8,0,43.366432,100,197,71.5,72.0,0,42.994404,200,88.4,88.5,87.6,144.1,102.2,116.2,1.2,0.0,30.07
20170718,50,76.9,93.3,38.75774027,25.52965583,1,55.0,55.6,4.1,73.7,74.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.3,78.4,78.1,0.0,0,0.0,60.4,0.0,0,72.3,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.1,73.9,74.0,56.1,15,80.5,61.2,20.0,0,73.9,0.97,61.4,0.8125,67.9,0,0,77.7,55.8,10.0,4.8,1.0,15,15,79.1,77.1,82.2,100,99.9,0,73.4,1.3,65.43104,64.93104,0,12.8,0,0,0,0.0,0,72,97,78.3,0,0.024557957,0.0,85.0,55.0,0.0,70.3,66.8,1.0,2200.0,15,73.7,74.3,0,100.0,260.0,1,71.7,72.6,0,0.0,0,-15,73.6,71.5,0,0.0,0.0,1274,80.4,73.4,0,0.0,700,129,75.0,73.6,0,0.0,0.0,46,73.7,74.3,0,0.012236906,0.0,-1,75.8,75.0,0,0.0,0.0,45,72.7,75.7,0,0.0,0,40,74.2,76.2,0,0.024597222,0.0,4,73.3,77.6,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.7,74.2,0,0.0,0.0,100,73.7,72.9,0,38.704525,100,197,70.6,73.1,0,38.27675,200,198,71.5,72.7,0,39.811413,200,194,74.0,72.4,0,24.437927,200,98,73.6,70.8,0,25.603807,100.0,197,72.7,71.7,0,24.810095,200,202,73.7,71.5,0,20.942215,200,101,71.9,71.3,0,28.373405,100,208,74.6,71.8,0,22.58184,200.0,100,71.2,71.9,0,29.909182,100,99,73.7,73.3,0,35.251534,100,97,72.5,73.1,0,35.725677,100,192,72.6,72.9,0,30.55864,200.0,99,72.8,71.8,0,22.367937,100,196,74.7,72.4,0,32.64306,200.0,201,73.4,71.1,0,27.492964,200.0,199,72.6,71.4,0,22.837456,200,97,70.9,71.0,0,30.3681,100,213,71.9,72.6,0,28.846392,200,201,70.6,72.6,0,27.002457,200,96,73.7,73.2,0,48.701298,100,195,72.6,73.2,0,38.702007,200,204,73.0,72.7,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,201,74.4,72.3,0,29.768011,200.0,195,73.0,71.7,0,36.235264,200,195,73.5,71.7,0,26.889626,200,150,70.2,72.2,0,37.471096,150,194,73.8,72.3,0,35.393555,200.0,200,72.2,72.5,0,28.165966,200,101,74.1,73.0,0,50.165665,100,192,73.0,73.3,0,41.532604,200,198,73.3,72.5,0,35.63699,200.0,99,74.0,71.7,0,25.09487,100.0,200,73.2,71.6,0,26.617645,200.0,90,72.2,71.3,0,31.021809,100,103,72.8,71.4,0,27.780518,100,104,71.5,284.6,0,26.515615,100,203,73.8,71.9,0,32.15517,200.0,197,72.3,72.5,0,34.637077,200,99,74.5,72.2,0,31.420008,100.0,101,75.4,72.8,0,36.353016,100.0,197,73.3,72.3,0,31.804913,200.0,101,72.5,71.9,0,38.842113,100,199,70.8,72.6,0,48.7538,200.0,103,74.9,70.8,0,35.625397,100.0,123,72.5,71.8,0,34.2382,100,100,71.3,71.5,0,37.444138,100.0,207,73.8,72.5,0,36.29297,200,195,71.1,73.0,0,52.646477,200,197,74.5,71.4,0,40.73626,200.0,199,74.0,72.1,0,38.44183,200.0,178,73.4,71.7,0,58.343536,175,98,74.7,71.8,0,25.704351,100.0,96,72.8,72.2,0,37.76217,100,199,72.0,72.4,0,34.078564,200,202,74.4,72.4,0,29.924778,200.0,98,71.7,72.7,0,43.366432,100,198,71.6,72.9,0,42.994404,200,88.4,88.5,87.7,144.1,102.2,116.3,1.2,-0.2,30.07
