20170718,55,76.9,93.6,38.82497124,25.52965583,1,55.0,55.6,4.1,73.8,74.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.1,78.3,78.2,0.0,0,0.0,60.4,0.0,0,72.3,0.0,61.4,0.8125,53.0,0,0,-0.2,1.5,0,0,0,74.1,74.0,74.6,56.4,15,86.2,61.2,20.0,0,74.0,1.0,61.4,0.8125,68.1,0,0,76.1,56.0,10.0,4.6,1.1,15,15,79.4,77.1,82.2,100,100.0,0,73.4,1.3,65.43104,64.93104,0,12.8,0,0,0,0.0,0,72,102,78.4,0,0.024557957,0.0,85.0,55.0,0.0,70.4,66.8,1.0,2200.0,14,73.7,74.3,0,100.0,260.0,2,71.7,72.7,0,0.0,0,-16,73.6,71.6,0,0.0,0.0,1274,80.4,73.5,0,0.0,700,130,75.0,73.7,0,0.0,0.0,45,73.7,74.3,0,0.012236906,0.0,-1,75.8,75.1,0,0.0,0.0,43,72.8,75.8,0,0.0,0,41,74.2,76.3,0,0.024597222,0.0,5,73.3,77.7,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.7,74.3,0,0.0,0.0,100,73.8,73.6,0,38.704525,100,196,70.8,73.8,0,38.27675,200,198,71.7,73.4,0,39.811413,200,192,74.0,73.2,0,24.437927,200,97,73.7,71.6,0,25.603807,100.0,195,72.8,72.6,0,24.810095,200,198,73.8,72.4,0,20.942215,200,101,72.0,72.1,0,28.373405,100,208,74.6,72.6,0,22.58184,200.0,99,71.2,72.7,0,29.909182,100,100,73.8,74.0,0,35.251534,100,97,72.5,73.8,0,35.725677,100,193,72.7,73.6,0,30.55864,200.0,98,72.8,72.6,0,22.367937,100,195,74.7,73.2,0,32.64306,200.0,201,73.5,72.0,0,27.492964,200.0,198,72.7,72.3,0,22.837456,200,97,71.3,71.9,0,30.3681,100,211,72.0,73.4,0,28.846392,200,202,70.7,73.3,0,27.002457,200,96,73.8,73.9,0,48.701298,100,197,72.7,73.8,0,38.702007,200,205,73.1,73.5,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,199,74.5,73.2,0,29.768011,200.0,195,73.1,72.6,0,36.235264,200,196,73.6,72.5,0,26.889626,200,149,70.4,73.0,0,37.471096,150,194,73.8,73.1,0,35.393555,200.0,197,72.2,73.3,0,28.165966,200,101,74.2,73.7,0,50.165665,100,192,73.2,74.0,0,41.532604,200,199,73.3,73.2,0,35.63699,200.0,99,74.0,72.5,0,25.09487,100.0,198,73.3,72.4,0,26.617645,200.0,91,72.3,72.2,0,31.021809,100,102,72.9,72.3,0,27.780518,100,103,71.6,284.8,0,26.515615,100,202,73.8,72.7,0,32.15517,200.0,196,72.4,73.2,0,34.637077,200,97,74.5,73.0,0,31.420008,100.0,100,75.4,73.4,0,36.353016,100.0,197,73.3,73.2,0,31.804913,200.0,101,72.5,72.7,0,38.842113,100,198,71.0,73.4,0,48.7538,200.0,103,75.0,71.7,0,35.625397,100.0,124,72.5,72.6,0,34.2382,100,99,71.4,72.4,0,37.444138,100.0,207,73.8,73.2,0,36.29297,200,197,71.3,73.7,0,52.646477,200,197,74.5,72.2,0,40.73626,200.0,200,74.1,72.9,0,38.44183,200.0,177,73.6,72.6,0,58.343536,175,97,74.8,72.7,0,25.704351,100.0,96,72.8,73.0,0,37.76217,100,198,72.1,73.2,0,34.078564,200,201,74.4,73.2,0,29.924778,200.0,98,71.9,73.4,0,43.366432,100,197,71.7,73.7,0,42.994404,200,88.5,88.6,87.7,144.1,102.3,116.7,1.3,-0.1,30.07
20170718,100,76.8,93.7,38.75308232,25.52965583,1,55.1,55.7,4.1,73.9,74.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.7,78.8,78.0,0.0,0,0.0,60.4,0.0,0,72.8,0.0,61.4,0.8125,52.5,0,0,-0.2,1.5,0,0,0,74.2,74.1,75.0,56.4,15,92.1,61.2,20.0,0,74.0,0.99,61.4,0.8125,68.2,0,0,75.3,56.0,10.0,4.2,1.5,15,15,79.4,77.1,83.4,100,99.5,0,73.4,1.25,65.43104,64.93104,0,13.1,0,0,0,0.0,0,72,102,78.4,0,0.024557957,0.0,85.0,55.0,0.0,70.4,66.8,1.0,2200.0,15,73.7,74.3,0,100.0,260.0,2,71.7,72.7,0,0.0,0,-16,73.7,71.6,0,0.0,0.0,1274,80.5,73.5,0,0.0,700,129,75.0,73.7,0,0.0,0.0,45,73.7,74.4,0,0.012236906,0.0,-1,75.9,75.1,0,0.0,0.0,41,72.8,75.9,0,0.0,0,39,74.2,76.3,0,0.024597222,0.0,5,73.3,77.7,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.7,74.3,0,0.0,0.0,100,73.8,74.2,0,38.704525,100,198,70.9,74.3,0,38.27675,200,200,71.9,73.9,0,39.811413,200,195,74.1,73.8,0,24.437927,200,98,73.7,72.4,0,25.603807,100.0,199,72.9,73.3,0,24.810095,200,202,73.9,73.1,0,20.942215,200,102,72.1,72.8,0,28.373405,100,205,74.7,73.3,0,22.58184,200.0,99,71.3,73.3,0,29.909182,100,100,73.8,74.5,0,35.251534,100,98,72.6,74.3,0,35.725677,100,194,72.8,74.2,0,30.55864,200.0,99,72.8,73.3,0,22.367937,100,199,74.8,73.8,0,32.64306,200.0,202,73.6,72.8,0,27.492964,200.0,203,72.8,73.0,0,22.837456,200,98,71.4,72.6,0,30.3681,100,196,72.1,73.9,0,28.846392,200,202,70.8,73.9,0,27.002457,200,96,73.9,74.4,0,48.701298,100,199,72.7,74.3,0,38.702007,200,204,73.2,74.0,0,28.209543,200,0,73.8,72.6,0,0.0,0.0,202,74.5,73.8,0,29.768011,200.0,196,73.2,73.3,0,36.235264,200,197,73.7,73.2,0,26.889626,200,150,70.5,73.7,0,37.471096,150,195,73.9,73.7,0,35.393555,200.0,201,72.3,73.9,0,28.165966,200,101,74.3,74.2,0,50.165665,100,193,73.3,74.5,0,41.532604,200,201,73.4,73.8,0,35.63699,200.0,100,74.1,73.2,0,25.09487,100.0,200,73.4,73.1,0,26.617645,200.0,92,72.4,72.9,0,31.021809,100,101,72.9,73.0,0,27.780518,100,106,71.7,284.7,0,26.515615,100,204,73.9,73.3,0,32.15517,200.0,196,72.5,73.7,0,34.637077,200,99,74.5,73.6,0,31.420008,100.0,101,75.5,73.9,0,36.353016,100.0,199,73.4,73.7,0,31.804913,200.0,102,72.6,73.3,0,38.842113,100,213,71.3,74.0,0,48.7538,200.0,104,75.0,72.5,0,35.625397,100.0,134,72.6,73.3,0,34.2382,100,100,71.5,73.1,0,37.444138,100.0,209,73.9,73.8,0,36.29297,200,207,71.4,74.2,0,52.646477,200,199,74.6,73.0,0,40.73626,200.0,201,74.2,73.6,0,38.44183,200.0,179,73.7,73.3,0,58.343536,175,100,74.9,73.4,0,25.704351,100.0,96,72.9,73.7,0,37.76217,100,196,72.3,73.8,0,34.078564,200,202,74.4,73.8,0,29.924778,200.0,99,72.0,74.0,0,43.366432,100,199,71.8,74.2,0,42.994404,200,88.5,88.6,87.7,144.1,102.3,116.4,3.0,0.0,30.07
20170718,105,76.8,94.6,38.95414969,24.7434975,1,55.2,55.9,4.1,74.0,74.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.3,78.5,78.3,0.0,0,0.0,60.4,0.0,0,72.7,0.0,61.4,0.8125,53.1,0,0,-0.2,1.5,0,0,0,74.2,74.1,75.2,56.4,15,98.1,61.2,20.0,0,74.1,1.01,61.4,0.8125,68.4,0,0,74.7,56.0,10.0,4.4,1.2,15,15,79.7,77.1,86.1,100,98.9,0,73.4,1.2,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,105,78.5,0,0.024557957,0.0,85.0,55.0,0.0,70.4,66.8,1.0,2200.0,14,73.8,74.4,0,100.0,260.0,2,71.7,72.7,0,0.0,0,-16,73.7,71.7,0,0.0,0.0,1275,80.5,73.6,0,0.0,700,131,75.0,73.8,0,0.0,0.0,45,73.8,74.4,0,0.012236906,0.0,-1,75.9,75.1,0,0.0,0.0,47,72.8,75.9,0,0.0,0,40,74.2,76.4,0,0.024597222,0.0,5,73.3,77.7,0,100,950,-4,0,74.7,0,0.0,0.0,-4,73.7,74.3,0,0.0,0.0,100,73.9,74.6,0,38.704525,100,197,71.1,74.8,0,38.27675,200,199,72.1,74.4,0,39.811413,200,194,74.1,74.3,0,24.437927,200,97,73.8,73.0,0,25.603807,100.0,199,72.9,73.8,0,24.810095,200,201,73.9,73.7,0,20.942215,200,101,72.1,73.4,0,28.373405,100,207,74.7,73.8,0,22.58184,200.0,98,71.4,73.9,0,29.909182,100,100,73.9,74.8,0,35.251534,100,99,72.7,74.7,0,35.725677,100,195,72.8,74.6,0,30.55864,200.0,98,72.9,73.8,0,22.367937,100,197,74.9,74.3,0,32.64306,200.0,200,73.7,73.4,0,27.492964,200.0,202,72.8,73.5,0,22.837456,200,98,71.5,73.1,0,30.3681,100,191,72.2,74.3,0,28.846392,200,196,70.9,74.3,0,27.002457,200,96,73.9,74.7,0,48.701298,100,198,72.8,74.7,0,38.702007,200,205,73.3,74.4,0,28.209543,200,0,73.9,72.5,0,0.0,0.0,199,74.6,74.3,0,29.768011,200.0,196,73.3,73.8,0,36.235264,200,196,73.7,73.8,0,26.889626,200,151,70.6,74.2,0,37.471096,150,194,73.9,74.1,0,35.393555,200.0,200,72.4,74.3,0,28.165966,200,101,74.4,74.6,0,50.165665,100,193,73.4,74.9,0,41.532604,200,198,73.5,74.3,0,35.63699,200.0,99,74.1,73.7,0,25.09487,100.0,201,73.5,73.6,0,26.617645,200.0,91,72.6,73.4,0,31.021809,100,101,73.0,73.6,0,27.780518,100,105,71.8,284.7,0,26.515615,100,205,73.9,73.7,0,32.15517,200.0,197,72.6,74.2,0,34.637077,200,98,74.6,74.1,0,31.420008,100.0,101,75.5,74.3,0,36.353016,100.0,199,73.5,74.1,0,31.804913,200.0,102,72.6,73.8,0,38.842113,100,207,71.6,74.4,0,48.7538,200.0,104,75.0,73.0,0,35.625397,100.0,128,72.7,73.8,0,34.2382,100,100,71.5,73.6,0,37.444138,100.0,209,74.0,74.2,0,36.29297,200,200,71.6,74.6,0,52.646477,200,199,74.7,73.6,0,40.73626,200.0,201,74.3,74.2,0,38.44183,200.0,98,73.8,73.9,0,49.948997,100,97,75.0,74.0,0,25.704351,100.0,97,73.0,74.2,0,37.76217,100,195,72.4,74.2,0,34.078564,200,202,74.5,74.2,0,29.924778,200.0,98,72.2,74.4,0,43.366432,100,198,72.0,74.6,0,42.994404,200,88.6,88.6,87.7,146.1,102.3,116.5,1.2,-0.2,30.07
20170718,110,76.8,94.6,38.95414969,24.7434975,1,55.2,56.0,4.1,74.1,74.6,-0.2,0.55,0,0,0,5,0,13,1,1,1,0,0,200,72,7.5,4.1,7.5,200,79.5,78.7,78.2,0.0,0,0.0,60.4,0.0,0,72.9,0.0,61.4,0.8125,52.9,0,0,-0.2,1.5,0,0,0,74.3,74.2,75.4,56.5,15,100.0,61.2,20.0,0,74.2,1.01,61.4,0.8125,68.7,0,0,74.3,55.7,10.0,4.3,1.5,15,15,79.6,77.1,89.9,100,99.2,0,73.4,1.15,65.43104,64.93104,0,13.9,0,0,0,0.0,1,72,101,78.5,0,0.024557957,0.0,85.0,55.0,0.0,70.4,66.9,1.0,2200.0,15,73.8,74.4,0,100.0,260.0,2,71.7,72.8,0,0.0,0,-16,73.7,71.7,0,0.0,0.0,1274,80.6,73.7,0,0.0,700,130,75.0,73.8,0,0.0,0.0,45,73.8,74.4,0,0.012236906,0.0,-1,76.0,75.2,0,0.0,0.0,43,72.8,75.9,0,0.0,0,40,74.3,76.5,0,0.024597222,0.0,4,73.3,77.8,0,100,950,-4,0,74.7,0,0.0,0.0,-4,73.7,74.3,0,0.0,0.0,99,73.9,74.9,0,38.704525,100,196,71.2,75.1,0,38.27675,200,197,72.3,74.7,0,39.811413,200,194,74.2,74.6,0,24.437927,200,97,73.8,73.5,0,25.603807,100.0,197,73.0,74.2,0,24.810095,200,198,74.0,74.1,0,20.942215,200,100,72.2,73.9,0,28.373405,100,209,74.8,74.2,0,22.58184,200.0,99,71.5,74.2,0,29.909182,100,99,74.0,75.1,0,35.251534,100,97,72.8,75.0,0,35.725677,100,191,72.9,74.9,0,30.55864,200.0,99,72.9,74.2,0,22.367937,100,194,75.0,74.7,0,32.64306,200.0,199,73.8,73.8,0,27.492964,200.0,201,72.9,73.9,0,22.837456,200,97,71.6,73.6,0,30.3681,100,206,72.3,74.6,0,28.846392,200,199,71.0,74.7,0,27.002457,200,96,74.0,75.0,0,48.701298,100,197,72.9,75.0,0,38.702007,200,205,73.3,74.7,0,28.209543,200,0,73.9,72.4,0,0.0,0.0,199,74.7,74.7,0,29.768011,200.0,194,73.4,74.2,0,36.235264,200,194,73.8,74.2,0,26.889626,200,149,70.7,74.6,0,37.471096,150,193,74.0,74.5,0,35.393555,200.0,199,72.4,74.7,0,28.165966,200,101,74.4,74.9,0,50.165665,100,191,73.5,75.1,0,41.532604,200,197,73.5,74.6,0,35.63699,200.0,99,74.1,74.1,0,25.09487,100.0,201,73.5,74.0,0,26.617645,200.0,89,72.7,73.9,0,31.021809,100,101,73.0,74.0,0,27.780518,100,104,71.9,285.1,0,26.515615,100,203,74.0,74.1,0,32.15517,200.0,195,72.7,74.5,0,34.637077,200,96,74.6,74.4,0,31.420008,100.0,100,75.6,74.6,0,36.353016,100.0,195,73.5,74.5,0,31.804913,200.0,101,72.6,74.2,0,38.842113,100,195,71.8,74.7,0,48.7538,200.0,103,75.1,73.5,0,35.625397,100.0,123,72.8,74.1,0,34.2382,100,99,71.6,74.0,0,37.444138,100.0,208,74.0,74.6,0,36.29297,200,197,71.7,74.9,0,52.646477,200,197,74.7,74.0,0,40.73626,200.0,201,74.4,74.6,0,38.44183,200.0,98,73.9,74.3,0,49.948997,100,96,75.1,74.4,0,25.704351,100.0,95,73.0,74.6,0,37.76217,100,197,72.5,74.6,0,34.078564,200,200,74.6,74.5,0,29.924778,200.0,98,72.3,74.8,0,43.366432,100,197,72.1,74.9,0,42.994404,200,88.6,88.7,87.6,145.1,102.3,116.3,1.2,0.1,30.07
20170718,115,76.8,95.0,39.04354997,24.7434975,260,57.3,49.9,5.5,79.3,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,80.0,79.0,78.0,0.0,0,0.0,60.4,0.0,0,73.6,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.4,74.1,65.6,55.4,15,100.0,61.2,20.0,0,74.1,1.01,61.4,0.8125,68.5,0,0,80.5,55.6,10.0,4.7,1.4,15,15,85.2,67.1,92.3,100,99.4,0,73.4,1.2,65.43104,64.93104,0,14.4,0,0,1,22.9,1,72,93,78.5,0,0.024557957,0.0,85.0,55.0,0.0,70.4,66.9,1.0,2200.0,13,73.8,74.3,0,100.0,260.0,2,71.8,72.8,0,0.0,0,-17,73.7,71.7,0,0.0,0.0,1274,80.6,73.7,0,0.0,700,129,75.1,73.8,0,0.0,0.0,45,73.8,74.5,0,0.012236906,0.0,-1,76.0,75.2,0,0.0,0.0,42,72.8,76.0,0,0.0,0,41,74.3,76.5,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.7,74.3,0,0.0,0.0,101,74.0,71.1,0,38.704525,100,198,71.3,71.0,0,38.27675,200,200,72.4,70.2,0,39.811413,200,195,74.2,71.9,0,24.437927,200,97,73.8,72.8,0,25.603807,100.0,201,73.0,72.4,0,24.810095,200,200,74.0,72.2,0,20.942215,200,101,72.3,72.5,0,28.373405,100,208,74.8,72.2,0,22.58184,200.0,100,71.6,71.5,0,29.909182,100,100,74.0,70.2,0,35.251534,100,100,72.8,70.9,0,35.725677,100,195,73.0,70.5,0,30.55864,200.0,99,72.9,72.2,0,22.367937,100,200,75.0,71.8,0,32.64306,200.0,203,73.9,72.5,0,27.492964,200.0,201,72.9,71.9,0,22.837456,200,98,71.6,72.2,0,30.3681,100,213,72.4,70.9,0,28.846392,200,203,71.1,71.7,0,27.002457,200,96,74.0,69.3,0,48.701298,100,198,73.0,70.0,0,38.702007,200,208,73.4,71.1,0,28.209543,200,0,73.9,72.4,0,0.0,0.0,201,74.7,71.5,0,29.768011,200.0,196,73.5,72.4,0,36.235264,200,198,73.8,72.0,0,26.889626,200,151,70.9,71.7,0,37.471096,150,196,74.0,72.2,0,35.393555,200.0,201,72.5,71.2,0,28.165966,200,101,74.5,70.3,0,50.165665,100,194,73.6,69.2,0,41.532604,200,200,73.6,71.9,0,35.63699,200.0,100,74.1,71.7,0,25.09487,100.0,201,73.6,72.0,0,26.617645,200.0,91,72.8,72.5,0,31.021809,100,102,73.1,72.6,0,27.780518,100,105,72.0,284.9,0,26.515615,100,205,74.0,71.9,0,32.15517,200.0,195,72.7,70.8,0,34.637077,200,96,74.7,72.4,0,31.420008,100.0,100,75.6,71.6,0,36.353016,100.0,199,73.6,71.6,0,31.804913,200.0,101,72.7,72.2,0,38.842113,100,203,71.9,69.7,0,48.7538,200.0,103,75.1,72.5,0,35.625397,100.0,128,72.8,71.5,0,34.2382,100,100,71.7,72.4,0,37.444138,100.0,206,74.1,71.8,0,36.29297,200,198,71.8,69.5,0,52.646477,200,198,74.8,73.5,0,40.73626,200.0,202,74.5,73.2,0,38.44183,200.0,98,74.0,73.4,0,49.948997,100,97,75.1,73.2,0,25.704351,100.0,96,73.1,72.9,0,37.76217,100,197,72.6,72.1,0,34.078564,200,202,74.7,71.9,0,29.924778,200.0,99,72.4,71.5,0,43.366432,100,200,72.2,70.8,0,42.994404,200,88.6,88.7,88.0,144.1,102.3,116.2,1.2,0.6,30.07
20170718,120,76.8,94.8,38.99884699,24.7434975,264,50.3,44.7,5.65,80.6,75.7,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.0,79.1,77.4,0.0,0,0.0,60.4,0.0,0,74.3,0.0,61.4,0.8125,52.5,0,0,-0.2,1.5,0,0,0,74.4,74.2,57.5,55.3,15,97.9,61.2,20.0,0,74.0,1.0,61.4,0.8125,67.9,0,0,83.1,56.0,10.0,4.4,1.5,15,15,87.3,63.1,92.2,100,99.4,0,73.4,1.3,65.43104,64.93104,0,14.6,0,0,1,25.8,1,72,98,78.6,0,0.024557957,0.0,85.0,55.0,0.0,70.5,66.9,1.0,2200.0,14,73.8,74.2,0,100.0,260.0,2,71.8,72.8,0,0.0,0,-17,73.7,71.8,0,0.0,0.0,1274,80.7,73.8,0,0.0,700,128,75.1,73.9,0,0.0,0.0,45,73.9,74.5,0,0.012236906,0.0,-1,76.0,75.2,0,0.0,0.0,43,72.8,76.0,0,0.0,0,40,74.3,76.6,0,0.024597222,0.0,3,73.4,77.9,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.8,74.4,0,0.0,0.0,102,74.1,64.9,0,38.704525,100,200,71.2,65.0,0,38.27675,200,202,72.0,64.2,0,39.811413,200,197,74.2,66.6,0,24.437927,200,98,73.9,69.9,0,25.603807,100.0,203,73.1,67.9,0,24.810095,200,205,74.1,67.8,0,20.942215,200,103,72.3,69.0,0,28.373405,100,208,74.9,68.0,0,22.58184,200.0,101,71.6,66.9,0,29.909182,100,102,74.1,63.6,0,35.251534,100,102,72.9,64.6,0,35.725677,100,198,73.0,64.1,0,30.55864,200.0,99,73.0,67.9,0,22.367937,100,202,75.1,66.5,0,32.64306,200.0,205,73.9,69.1,0,27.492964,200.0,208,73.0,67.4,0,22.837456,200,100,71.7,68.6,0,30.3681,100,202,72.4,64.8,0,28.846392,200,204,71.2,66.0,0,27.002457,200,98,74.0,62.3,0,48.701298,100,202,73.0,63.3,0,38.702007,200,208,73.5,64.7,0,28.209543,200,0,73.9,72.7,0,0.0,0.0,204,74.8,65.8,0,29.768011,200.0,200,73.5,68.4,0,36.235264,200,202,73.9,67.2,0,26.889626,200,153,70.9,66.9,0,37.471096,150,198,74.0,66.9,0,35.393555,200.0,203,72.5,65.1,0,28.165966,200,102,74.5,63.5,0,50.165665,100,196,73.6,62.4,0,41.532604,200,203,73.6,66.3,0,35.63699,200.0,100,74.2,66.9,0,25.09487,100.0,205,73.6,67.3,0,26.617645,200.0,91,72.8,68.5,0,31.021809,100,105,73.2,68.8,0,27.780518,100,107,72.0,284.9,0,26.515615,100,203,74.1,67.0,0,32.15517,200.0,201,72.7,65.0,0,34.637077,200,101,74.7,67.4,0,31.420008,100.0,102,75.6,66.2,0,36.353016,100.0,203,73.6,66.0,0,31.804913,200.0,101,72.7,67.6,0,38.842113,100,214,71.8,63.6,0,48.7538,200.0,105,75.1,69.3,0,35.625397,100.0,135,72.9,66.5,0,34.2382,100,100,71.7,68.7,0,37.444138,100.0,207,74.1,66.4,0,36.29297,200,211,71.8,62.9,0,52.646477,200,198,74.8,70.9,0,40.73626,200.0,203,74.6,69.5,0,38.44183,200.0,99,74.0,70.3,0,49.948997,100,98,75.1,69.8,0,25.704351,100.0,97,73.2,68.7,0,37.76217,100,199,72.6,67.0,0,34.078564,200,203,74.7,66.2,0,29.924778,200.0,99,72.4,65.6,0,43.366432,100,200,72.2,64.3,0,42.994404,200,88.7,88.8,87.9,147.1,102.4,116.6,1.2,-0.1,30.07
20170718,125,76.7,95.5,39.05982258,24.7434975,261,48.2,44.0,5.65,79.9,76.1,-0.1,2.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.9,78.9,77.2,0.0,0,0.0,60.4,0.0,0,74.4,0.0,61.4,0.8125,52.0,0,0,-0.2,1.5,0,0,0,74.3,74.1,53.2,54.9,15,92.3,61.2,20.0,0,74.0,0.99,61.4,0.8125,66.9,0,0,90.5,55.8,10.0,4.3,1.1,15,15,91.6,61.1,92.2,100,89.1,0,73.4,1.3,65.43104,64.93104,0,14.6,0,0,1,30.0,1,72,95,78.6,0,0.024557957,0.0,85.0,55.0,0.0,70.5,67.0,1.0,2200.0,14,73.8,74.2,0,100.0,260.0,2,71.8,72.9,0,0.0,0,-16,73.7,71.9,0,0.0,0.0,1274,80.7,73.8,0,0.0,700,129,75.1,73.9,0,0.0,0.0,45,73.9,74.6,0,0.012236906,0.0,-1,76.1,75.2,0,0.0,0.0,46,72.8,76.0,0,0.0,0,42,74.3,76.6,0,0.024597222,0.0,4,73.4,78.0,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.8,74.4,0,0.0,0.0,102,74.0,59.8,0,38.704525,100,201,70.8,60.0,0,38.27675,200,201,71.5,59.5,0,39.811413,200,197,74.2,61.6,0,24.437927,200,99,73.9,66.3,0,25.603807,100.0,203,73.1,63.4,0,24.810095,200,205,74.1,63.4,0,20.942215,200,103,72.3,65.2,0,28.373405,100,206,74.9,63.7,0,22.58184,200.0,100,71.5,62.6,0,29.909182,100,102,74.0,58.6,0,35.251534,100,102,72.8,59.6,0,35.725677,100,201,72.9,59.1,0,30.55864,200.0,100,73.0,63.6,0,22.367937,100,200,75.0,61.7,0,32.64306,200.0,203,73.9,65.2,0,27.492964,200.0,205,72.9,63.0,0,22.837456,200,99,71.7,64.8,0,30.3681,100,210,72.3,59.7,0,28.846392,200,204,71.0,61.1,0,27.002457,200,97,73.9,57.2,0,48.701298,100,201,72.9,58.3,0,38.702007,200,209,73.4,59.4,0,28.209543,200,0,73.9,72.9,0,0.0,0.0,203,74.8,60.8,0,29.768011,200.0,198,73.4,64.2,0,36.235264,200,201,73.9,62.6,0,26.889626,200,152,70.8,62.4,0,37.471096,150,198,74.0,61.9,0,35.393555,200.0,201,72.5,59.9,0,28.165966,200,102,74.3,58.4,0,50.165665,100,194,73.4,57.5,0,41.532604,200,203,73.6,61.2,0,35.63699,200.0,101,74.2,62.4,0,25.09487,100.0,202,73.5,62.7,0,26.617645,200.0,91,72.7,64.3,0,31.021809,100,104,73.1,64.8,0,27.780518,100,106,72.0,284.7,0,26.515615,100,202,74.0,62.3,0,32.15517,200.0,200,72.5,60.1,0,34.637077,200,101,74.7,62.4,0,31.420008,100.0,102,75.7,61.5,0,36.353016,100.0,200,73.6,60.9,0,31.804913,200.0,100,72.7,62.9,0,38.842113,100,213,71.3,58.8,0,48.7538,200.0,104,75.1,65.6,0,35.625397,100.0,132,72.8,61.9,0,34.2382,100,100,71.6,64.8,0,37.444138,100.0,202,74.1,61.3,0,36.29297,200,204,71.6,57.9,0,52.646477,200,201,74.8,67.5,0,40.73626,200.0,202,74.4,65.5,0,38.44183,200.0,98,74.0,66.5,0,49.948997,100,98,75.0,65.7,0,25.704351,100.0,98,73.2,64.3,0,37.76217,100,198,72.5,62.3,0,34.078564,200,203,74.7,61.0,0,29.924778,200.0,99,72.1,60.5,0,43.366432,100,199,72.1,59.1,0,42.994404,200,88.7,88.8,88.1,146.1,102.4,116.7,-0.5,-0.4,30.07
20170718,130,76.7,95.6,39.08210392,24.7434975,262,47.7,43.7,5.6,79.1,75.4,-0.2,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.7,79.1,77.5,0.0,0,0.0,60.4,0.0,0,74.2,0.0,61.4,0.8125,50.9,0,0,-0.2,1.5,0,0,0,74.1,74.1,51.7,55.5,15,86.4,61.2,20.0,0,73.8,1.01,61.4,0.8125,65.9,0,0,94.8,56.6,10.0,4.2,1.2,15,15,92.2,61.1,86.7,100,77.8,0,73.4,1.5,65.43104,64.93104,0,13.7,0,0,1,33.5,1,72,96,78.7,0,0.024557957,0.0,85.0,55.0,0.0,70.5,67.0,1.0,2200.0,13,73.9,74.2,0,100.0,260.0,2,71.8,72.9,0,0.0,0,-15,73.8,71.9,0,0.0,0.0,1275,80.8,73.9,0,0.0,700,129,75.2,74.0,0,0.0,0.0,44,73.9,74.6,0,0.012236906,0.0,-1,76.1,75.3,0,0.0,0.0,41,72.9,76.0,0,0.0,0,41,74.3,76.7,0,0.024597222,0.0,4,73.4,78.1,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.8,74.4,0,0.0,0.0,102,73.9,57.0,0,38.704525,100,200,70.4,57.2,0,38.27675,200,200,71.0,56.9,0,39.811413,200,195,74.1,58.4,0,24.437927,200,99,73.9,63.2,0,25.603807,100.0,203,72.9,60.1,0,24.810095,200,205,74.0,60.3,0,20.942215,200,102,72.1,62.2,0,28.373405,100,208,74.8,60.6,0,22.58184,200.0,101,71.3,59.7,0,29.909182,100,102,73.9,56.0,0,35.251534,100,103,72.7,56.9,0,35.725677,100,200,72.7,56.4,0,30.55864,200.0,98,72.9,60.6,0,22.367937,100,202,74.9,58.8,0,32.64306,200.0,206,73.8,62.2,0,27.492964,200.0,212,72.8,60.0,0,22.837456,200,101,71.5,62.1,0,30.3681,100,207,72.1,56.7,0,28.846392,200,207,70.8,58.2,0,27.002457,200,98,73.7,54.8,0,48.701298,100,200,72.8,55.8,0,38.702007,200,207,73.3,56.5,0,28.209543,200,0,73.9,73.0,0,0.0,0.0,205,74.7,57.8,0,29.768011,200.0,198,73.3,61.1,0,36.235264,200,201,73.9,59.5,0,26.889626,200,152,70.6,59.5,0,37.471096,150,199,74.0,58.5,0,35.393555,200.0,202,72.4,56.9,0,28.165966,200,102,74.1,55.7,0,50.165665,100,195,73.2,55.1,0,41.532604,200,202,73.5,58.0,0,35.63699,200.0,101,74.2,59.4,0,25.09487,100.0,205,73.5,59.5,0,26.617645,200.0,92,72.5,61.2,0,31.021809,100,106,73.1,61.8,0,27.780518,100,107,71.9,285.0,0,26.515615,100,203,74.0,59.1,0,32.15517,200.0,198,72.4,57.3,0,34.637077,200,101,74.7,59.0,0,31.420008,100.0,102,75.7,58.8,0,36.353016,100.0,204,73.5,57.9,0,31.804913,200.0,100,72.6,59.6,0,38.842113,100,208,70.8,56.1,0,48.7538,200.0,105,75.1,62.6,0,35.625397,100.0,134,72.7,58.9,0,34.2382,100,99,71.3,62.0,0,37.444138,100.0,201,74.0,58.1,0,36.29297,200,202,71.3,55.3,0,52.646477,200,199,74.7,64.4,0,40.73626,200.0,203,74.3,62.3,0,38.44183,200.0,99,73.9,63.3,0,49.948997,100,98,75.0,62.5,0,25.704351,100.0,97,73.1,61.1,0,37.76217,100,199,72.3,59.3,0,34.078564,200,202,74.6,57.8,0,29.924778,200.0,99,71.8,57.5,0,43.366432,100,199,71.9,56.3,0,42.994404,200,88.8,88.9,88.0,144.1,102.4,116.8,0.8,0.1,30.07
20170718,135,76.7,94.4,38.81482111,24.7434975,263,47.4,43.6,5.6,78.6,75.1,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.5,79.1,77.8,0.0,0,0.0,60.4,0.0,0,74.1,0.0,61.4,0.8125,51.0,0,0,-0.2,1.5,0,0,0,74.0,73.9,51.3,55.2,15,80.3,61.2,20.0,0,73.8,0.99,61.4,0.8125,65.0,0,0,96.7,56.3,10.0,4.4,1.4,15,15,93.9,59.1,84.1,100,63.0,0,73.4,1.4,65.43104,64.93104,0,13.5,0,0,1,36.7,1,72,97,78.7,0,0.024557957,0.0,85.0,55.0,0.0,70.5,67.1,1.0,2200.0,13,73.9,74.3,0,100.0,260.0,2,71.8,73.0,0,0.0,0,-15,73.8,71.9,0,0.0,0.0,1275,80.8,73.9,0,0.0,700,128,75.2,74.0,0,0.0,0.0,45,74.0,74.6,0,0.012236906,0.0,-1,76.2,75.3,0,0.0,0.0,42,72.9,76.1,0,0.0,0,41,74.3,76.7,0,0.024597222,0.0,5,73.4,78.1,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.8,74.4,0,0.0,0.0,103,73.9,55.3,0,38.704525,100,200,70.0,55.6,0,38.27675,200,203,70.5,55.4,0,39.811413,200,197,74.1,56.5,0,24.437927,200,99,73.9,60.9,0,25.603807,100.0,202,72.8,58.0,0,24.810095,200,206,73.9,58.1,0,20.488283,200,102,71.9,60.1,0,28.373405,100,209,74.7,58.4,0,22.58184,200.0,102,71.1,57.7,0,29.909182,100,101,73.8,54.7,0,35.251534,100,102,72.6,55.4,0,35.725677,100,200,72.6,54.9,0,30.55864,200.0,97,72.9,58.6,0,22.367937,100,202,74.8,56.9,0,32.64306,200.0,205,73.6,60.0,0,27.492964,200.0,208,72.7,58.0,0,22.837456,200,101,71.3,60.1,0,30.3681,100,195,71.9,55.0,0,28.846392,200,207,70.5,56.6,0,27.002457,200,97,73.6,53.6,0,48.701298,100,202,72.6,54.5,0,38.702007,200,208,73.2,54.9,0,28.209543,200,0,73.9,73.0,0,0.0,0.0,205,74.6,56.0,0,29.768011,200.0,198,73.1,59.1,0,36.235264,200,202,73.8,57.4,0,26.889626,200,153,70.3,57.6,0,37.471096,150,196,74.0,56.5,0,35.393555,200.0,203,72.4,55.1,0,28.165966,200,102,74.0,54.3,0,50.165665,100,194,73.0,53.9,0,41.532604,200,205,73.4,56.2,0,35.63699,200.0,101,74.1,57.4,0,25.09487,100.0,203,73.3,57.4,0,26.617645,200.0,92,72.3,59.0,0,31.021809,100,107,73.0,59.6,0,27.780518,100,106,71.7,284.7,0,26.515615,100,198,73.9,57.1,0,32.15517,200.0,199,72.2,55.6,0,34.637077,200,99,74.6,57.0,0,31.420008,100.0,102,75.7,57.3,0,36.353016,100.0,204,73.4,56.0,0,31.804913,200.0,100,72.6,57.6,0,38.842113,100,208,70.3,54.6,0,48.7538,200.0,104,75.0,60.4,0,35.625397,100.0,136,72.6,56.9,0,34.2382,100,98,71.2,60.0,0,37.444138,100.0,200,73.9,56.1,0,36.29297,200,204,71.0,53.9,0,52.646477,200,201,74.6,61.9,0,40.73626,200.0,202,74.1,59.9,0,38.44183,200.0,98,73.8,60.9,0,49.948997,100,98,74.9,60.1,0,25.704351,100.0,97,72.8,58.9,0,37.76217,100,199,72.1,57.4,0,34.078564,200,205,74.5,55.9,0,29.924778,200.0,99,71.4,55.8,0,43.366432,100,198,71.7,54.8,0,42.994404,200,88.8,88.9,88.0,144.1,102.4,116.8,1.3,-0.1,30.07
20170718,140,76.7,94.9,38.9261642,24.7434975,261,47.4,43.8,5.6,78.3,74.9,-0.1,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.9,79.2,78.2,0.0,0,0.0,60.4,0.0,0,73.7,0.0,61.4,0.8125,51.4,0,0,-0.2,1.5,0,0,0,73.9,73.8,50.7,55.0,15,74.2,61.2,20.0,0,73.6,1.0,61.4,0.8125,64.1,0,0,97.8,55.9,10.0,4.4,1.4,15,15,95.2,59.1,82.7,100,49.6,0,73.4,1.35,65.43104,64.93104,0,13.2,0,0,1,39.7,1,72,93,78.7,0,0.024557957,0.0,85.0,55.0,0.0,70.6,67.1,1.0,2200.0,13,73.9,74.4,0,100.0,260.0,2,71.8,73.0,0,0.0,0,-15,73.8,72.0,0,0.0,0.0,1274,80.8,74.0,0,0.0,700,128,75.2,74.0,0,0.0,0.0,44,74.0,74.7,0,0.012236906,0.0,-1,76.2,75.3,0,0.0,0.0,44,72.9,76.1,0,0.0,0,41,74.3,76.8,0,0.024597222,0.0,3,73.4,78.1,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.8,74.5,0,0.0,0.0,103,73.8,54.3,0,38.704525,100,201,69.7,54.6,0,38.27675,200,203,70.2,54.5,0,39.811413,200,198,74.0,55.2,0,24.437927,200,99,73.8,59.2,0,25.603807,100.0,203,72.7,56.4,0,24.810095,200,207,73.7,56.6,0,20.488283,200,102,71.7,58.6,0,28.373405,100,210,74.7,57.0,0,22.58184,200.0,101,70.9,56.3,0,29.909182,100,101,73.7,53.9,0,35.251534,100,103,72.5,54.5,0,35.725677,100,202,72.4,54.0,0,30.55864,200.0,99,72.8,57.3,0,22.367937,100,202,74.7,55.6,0,32.64306,200.0,207,73.5,58.5,0,27.492964,200.0,210,72.6,56.5,0,22.837456,200,101,71.1,58.7,0,30.3681,100,199,71.7,54.0,0,28.846392,200,206,70.4,55.5,0,27.002457,200,97,73.5,52.9,0,48.701298,100,202,72.5,53.7,0,38.702007,200,209,73.1,53.9,0,28.209543,200,0,73.9,73.0,0,0.0,0.0,205,74.5,54.8,0,29.768011,200.0,199,72.9,57.6,0,36.235264,200,201,73.7,56.0,0,26.889626,200,153,70.1,56.3,0,37.471096,150,196,73.9,55.2,0,35.393555,200.0,204,72.3,54.1,0,28.165966,200,102,73.8,53.5,0,50.165665,100,195,72.8,53.1,0,41.532604,200,204,73.4,55.1,0,35.63699,200.0,101,74.1,56.1,0,25.09487,100.0,204,73.2,56.0,0,26.617645,200.0,92,72.0,57.5,0,31.021809,100,107,72.9,58.1,0,27.780518,100,107,71.5,285.3,0,26.515615,100,199,73.8,55.7,0,32.15517,200.0,201,72.1,54.6,0,34.637077,200,101,74.6,55.7,0,31.420008,100.0,102,75.6,56.4,0,36.353016,100.0,204,73.3,54.9,0,31.804913,200.0,100,72.6,56.2,0,38.842113,100,208,69.8,53.6,0,48.7538,200.0,104,75.0,58.7,0,35.625397,100.0,142,72.4,55.6,0,34.2382,100,99,71.0,58.6,0,37.444138,100.0,205,73.9,54.9,0,36.29297,200,207,70.7,53.1,0,52.646477,200,200,74.5,60.0,0,40.73626,200.0,201,73.9,58.3,0,38.44183,200.0,99,73.6,59.1,0,49.948997,100,98,74.7,58.5,0,25.704351,100.0,98,72.7,57.4,0,37.76217,100,200,71.9,56.2,0,34.078564,200,204,74.5,54.7,0,29.924778,200.0,99,71.2,54.7,0,43.366432,100,198,71.6,53.8,0,42.994404,200,88.9,88.9,87.9,145.1,102.4,117.1,1.2,1.1,30.07
20170718,145,76.7,95.2,38.99298703,24.7434975,259,47.2,43.6,5.6,78.1,74.7,-0.2,2.75,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.6,7.5,200,80.9,79.1,78.4,0.0,0,0.0,60.4,0.0,0,73.7,0.0,61.4,0.8125,51.7,0,0,-0.2,1.5,0,0,0,73.7,73.7,50.6,55.1,15,67.9,61.2,20.0,0,73.5,1.0,61.4,0.8125,63.3,0,0,98.5,55.9,10.0,4.3,1.4,15,15,96.9,63.1,82.4,100,41.6,0,73.4,1.3,65.43104,64.93104,0,13.1,0,0,1,42.7,0,72,95,78.8,0,0.024557957,0.0,85.0,55.0,0.0,70.6,67.1,1.0,2200.0,14,73.9,74.4,0,100.0,260.0,2,71.8,73.1,0,0.0,0,-16,73.8,72.0,0,0.0,0.0,1274,80.9,74.0,0,0.0,700,129,75.2,74.0,0,0.0,0.0,44,74.0,74.7,0,0.012236906,0.0,-1,76.2,75.3,0,0.0,0.0,42,72.9,76.1,0,0.0,0,41,74.4,76.8,0,0.024597222,0.0,5,73.4,78.1,0,100,950,-5,0,75.0,0,0.0,0.0,-3,73.9,74.5,0,0.0,0.0,103,73.7,53.8,0,38.704525,100,202,69.3,54.1,0,38.27675,200,204,70.0,54.0,0,39.811413,200,200,73.9,54.5,0,24.437927,200,99,73.8,58.1,0,25.603807,100.0,205,72.5,55.5,0,24.810095,200,207,73.5,55.6,0,20.488283,200,103,71.6,57.6,0,28.373405,100,206,74.6,56.0,0,22.58184,200.0,102,70.8,55.5,0,29.909182,100,102,73.7,53.5,0,35.251534,100,102,72.4,54.0,0,35.725677,100,204,72.3,53.5,0,30.55864,200.0,99,72.8,56.4,0,22.367937,100,201,74.5,54.8,0,32.64306,200.0,208,73.4,57.4,0,27.492964,200.0,209,72.5,55.6,0,22.837456,200,101,70.9,57.8,0,30.3681,100,198,71.5,53.4,0,28.846392,200,203,70.3,55.0,0,27.002457,200,99,73.5,52.6,0,48.701298,100,202,72.3,53.3,0,38.702007,200,209,73.0,53.4,0,28.209543,200,-1,73.9,72.9,0,0.0,0.0,205,74.4,54.1,0,29.768011,200.0,200,72.8,56.7,0,36.235264,200,204,73.6,55.1,0,26.889626,200,155,69.8,55.5,0,37.471096,150,197,73.8,54.5,0,35.393555,200.0,204,72.2,53.5,0,28.165966,200,103,73.7,53.2,0,50.165665,100,196,72.6,52.8,0,41.532604,200,204,73.3,54.4,0,35.63699,200.0,101,74.1,55.2,0,25.09487,100.0,204,73.1,55.2,0,26.617645,200.0,93,71.8,56.4,0,31.021809,100,107,72.9,57.1,0,27.780518,100,109,71.4,284.7,0,26.515615,100,200,73.7,54.9,0,32.15517,200.0,202,71.9,54.0,0,34.637077,200,100,74.5,55.0,0,31.420008,100.0,103,75.6,55.9,0,36.353016,100.0,206,73.3,54.2,0,31.804913,200.0,101,72.5,55.3,0,38.842113,100,233,69.3,53.0,0,48.7538,200.0,105,75.0,57.6,0,35.625397,100.0,145,72.3,54.8,0,34.2382,100,100,70.9,57.7,0,37.444138,100.0,206,73.8,54.2,0,36.29297,200,206,70.4,52.6,0,52.646477,200,202,74.3,58.7,0,40.73626,200.0,203,73.7,57.2,0,38.44183,200.0,99,73.5,57.9,0,49.948997,100,100,74.6,57.3,0,25.704351,100.0,98,72.5,56.4,0,37.76217,100,200,71.7,55.5,0,34.078564,200,205,74.5,54.0,0,29.924778,200.0,99,70.9,54.1,0,43.366432,100,198,71.5,53.3,0,42.994404,200,88.9,89.0,88.1,147.1,102.5,117.2,1.1,-0.1,30.07
20170718,150,76.7,95.6,39.08210392,24.7434975,251,51.4,51.3,4.25,73.3,74.7,-0.1,1.95,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,80.3,79.2,78.7,0.0,0,0.0,60.4,0.0,0,73.3,0.0,61.4,0.8125,52.2,0,0,-0.2,1.5,0,0,0,73.6,73.6,50.9,55.4,15,61.7,61.2,20.0,0,73.5,0.99,61.4,0.8125,62.8,0,0,99.7,56.4,10.0,4.6,0.7,15,15,96.6,65.1,82.2,100,38.0,0,73.4,1.35,65.43104,64.93104,0,13.0,0,0,0,0.0,0,72,102,78.9,0,0.024557957,0.0,85.0,55.0,0.0,70.6,67.1,1.0,2200.0,15,73.9,74.4,0,100.0,260.0,1,71.8,73.1,0,0.0,0,-16,73.8,72.1,0,0.0,0.0,1275,80.9,74.1,0,0.0,700,128,75.2,74.1,0,0.0,0.0,44,74.1,74.7,0,0.012236906,0.0,-1,76.3,75.4,0,0.0,0.0,43,72.9,76.2,0,0.0,0,41,74.4,76.8,0,0.024597222,0.0,5,73.5,78.1,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.9,74.5,0,0.0,0.0,103,73.6,53.5,0,38.704525,100,201,69.1,53.8,0,38.27675,200,202,69.8,53.8,0,39.811413,200,198,73.8,54.0,0,24.437927,200,100,73.7,57.2,0,25.603807,100.0,202,72.4,54.9,0,24.810095,200,207,73.4,54.9,0,20.488283,200,102,71.4,56.9,0,28.373405,100,208,74.5,55.4,0,22.58184,200.0,101,70.7,54.9,0,29.909182,100,102,73.6,53.4,0,35.251534,100,102,72.3,53.8,0,35.725677,100,202,72.1,53.3,0,30.55864,200.0,97,72.7,55.7,0,22.367937,100,200,74.4,54.4,0,32.64306,200.0,208,73.3,56.5,0,27.492964,200.0,208,72.4,55.0,0,22.837456,200,102,70.7,57.1,0,30.3681,100,190,71.3,53.1,0,28.846392,200,206,70.2,54.7,0,27.002457,200,98,73.4,52.5,0,48.701298,100,202,72.2,53.2,0,38.702007,200,208,72.9,53.2,0,28.209543,200,0,73.9,72.8,0,0.0,0.0,204,74.3,53.7,0,29.768011,200.0,198,72.6,56.0,0,36.235264,200,202,73.5,54.4,0,26.889626,200,154,69.6,55.0,0,37.471096,150,199,73.8,54.0,0,35.393555,200.0,203,72.1,53.2,0,28.165966,200,103,73.7,53.0,0,50.165665,100,195,72.4,52.7,0,41.532604,200,207,73.2,54.0,0,35.63699,200.0,101,74.0,54.7,0,25.09487,100.0,205,73.0,54.6,0,26.617645,200.0,94,71.6,55.7,0,31.021809,100,107,72.8,56.4,0,27.780518,100,108,71.2,284.7,0,26.515615,100,199,73.6,54.4,0,32.15517,200.0,201,71.8,53.7,0,34.637077,200,99,74.4,54.6,0,31.420008,100.0,103,75.6,55.7,0,36.353016,100.0,206,73.2,53.9,0,31.804913,200.0,101,72.5,54.8,0,38.842113,100,220,68.9,52.8,0,48.7538,200.0,105,74.9,56.7,0,35.625397,100.0,138,72.2,54.2,0,34.2382,100,100,70.8,57.0,0,37.444138,100.0,203,73.7,53.9,0,36.29297,200,208,70.2,52.5,0,52.646477,200,201,74.2,57.7,0,40.73626,200.0,202,73.5,56.4,0,38.44183,200.0,99,73.3,57.0,0,49.948997,100,99,74.5,56.5,0,25.704351,100.0,98,72.3,55.8,0,37.76217,100,202,71.5,55.0,0,34.078564,200,206,74.4,53.6,0,29.924778,200.0,99,70.7,53.7,0,43.366432,100,197,71.4,53.0,0,42.994404,200,88.9,89.0,88.1,145.1,102.5,117.4,3.0,1.6,30.07
20170718,155,76.7,95.6,39.08210392,24.7434975,234,54.1,54.1,4.2,73.4,74.8,-0.1,0.65,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,79.5,78.6,79.1,0.0,0,0.0,60.4,0.0,0,72.6,0.0,61.4,0.8125,53.4,0,0,-0.2,1.5,0,0,0,73.6,73.6,55.6,55.6,15,58.0,61.2,20.0,0,73.4,1.0,61.4,0.8125,62.5,0,0,99.7,56.3,10.0,4.3,1.9,15,15,97.2,67.1,82.0,100,39.9,0,73.4,1.3,65.43104,64.93104,0,12.9,0,0,0,0.0,0,72,101,78.9,0,0.024557957,0.0,85.0,55.0,0.0,70.6,67.2,1.0,2200.0,14,73.9,74.6,0,100.0,260.0,2,71.9,73.1,0,0.0,0,-16,73.8,72.1,0,0.0,0.0,1275,80.9,74.1,0,0.0,700,128,75.3,74.1,0,0.0,0.0,45,74.1,74.7,0,0.012236906,0.0,-1,76.3,75.4,0,0.0,0.0,45,72.9,76.2,0,0.0,0,41,74.4,76.9,0,0.024597222,0.0,4,73.5,78.1,0,100,950,-5,0,75.0,0,0.0,0.0,-5,73.9,74.5,0,0.0,0.0,102,73.5,55.8,0,38.704525,100,201,68.9,56.3,0,38.27675,200,201,69.6,56.4,0,39.811413,200,198,73.7,55.8,0,24.437927,200,100,73.7,57.5,0,25.603807,100.0,202,72.3,56.1,0,24.810095,200,206,73.3,56.0,0,20.488283,200,102,71.3,57.7,0,28.373405,100,207,74.4,56.6,0,22.58184,200.0,100,70.6,56.5,0,29.909182,100,102,73.5,56.2,0,35.251534,100,101,72.3,56.2,0,35.725677,100,200,72.0,55.8,0,30.55864,200.0,100,72.7,57.0,0,22.367937,100,200,74.4,56.2,0,32.64306,200.0,207,73.3,57.2,0,27.492964,200.0,207,72.2,56.2,0,22.837456,200,100,70.6,58.0,0,30.3681,100,198,71.1,55.4,0,28.846392,200,200,70.1,56.5,0,27.002457,200,97,73.4,55.7,0,48.701298,100,201,72.1,56.1,0,38.702007,200,207,72.9,55.5,0,28.209543,200,0,73.9,72.8,0,0.0,0.0,205,74.3,55.8,0,29.768011,200.0,198,72.5,57.1,0,36.235264,200,201,73.4,55.8,0,26.889626,200,154,69.4,56.7,0,37.471096,150,197,73.8,55.6,0,35.393555,200.0,204,72.0,55.4,0,28.165966,200,102,73.6,55.8,0,50.165665,100,195,72.3,56.0,0,41.532604,200,201,73.1,55.9,0,35.63699,200.0,102,74.0,56.2,0,25.09487,100.0,206,72.9,55.9,0,26.617645,200.0,91,71.5,56.6,0,31.021809,100,105,72.8,57.3,0,27.780518,100,108,71.0,284.7,0,26.515615,100,200,73.5,55.9,0,32.15517,200.0,202,71.7,56.0,0,34.637077,200,102,74.3,56.1,0,31.420008,100.0,102,75.6,57.6,0,36.353016,100.0,204,73.1,55.8,0,31.804913,200.0,101,72.5,56.2,0,38.842113,100,222,68.6,55.6,0,48.7538,200.0,105,74.7,57.2,0,35.625397,100.0,136,72.1,55.8,0,34.2382,100,101,70.6,58.0,0,37.444138,100.0,201,73.6,55.8,0,36.29297,200,206,70.1,55.7,0,52.646477,200,203,74.1,57.8,0,40.73626,200.0,203,73.3,57.1,0,38.44183,200.0,98,73.3,57.4,0,49.948997,100,99,74.4,57.1,0,25.704351,100.0,97,72.2,56.9,0,37.76217,100,201,71.4,56.8,0,34.078564,200,206,74.2,55.5,0,29.924778,200.0,99,70.6,55.9,0,43.366432,100,198,71.4,55.7,0,42.994404,200,89.0,89.1,88.3,146.1,102.5,117.0,1.2,0.1,30.07
20170718,200,76.7,95.8,39.12667086,24.7434975,1,55.5,55.6,4.2,73.5,74.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,79.4,78.5,79.2,0.0,0,0.0,60.4,0.0,0,72.4,0.0,61.4,0.8125,53.6,0,0,-0.2,1.5,0,0,0,73.5,73.5,63.2,56.1,15,57.6,61.2,20.0,0,73.4,1.0,61.4,0.8125,62.5,0,0,99.8,56.1,10.0,4.3,1.1,15,15,100.0,71.1,82.0,100,54.7,0,73.4,1.3,65.43104,64.93104,0,12.9,0,0,0,0.0,0,72,101,78.9,0,0.024557957,0.0,85.0,55.0,0.0,70.7,67.2,1.0,2200.0,13,74.0,74.6,0,100.0,260.0,1,71.9,73.2,0,0.0,0,-16,73.8,72.1,0,0.0,0.0,1275,81.0,74.2,0,0.0,700,129,75.3,74.1,0,0.0,0.0,44,74.1,74.8,0,0.012236906,0.0,-1,76.3,75.4,0,0.0,0.0,44,72.9,76.3,0,0.0,0,40,74.4,76.9,0,0.024597222,0.0,4,73.5,78.2,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.9,74.5,0,0.0,0.0,101,73.5,61.5,0,38.704525,100,199,68.9,61.8,0,38.27675,200,200,69.7,61.9,0,39.811413,200,195,73.6,60.7,0,24.437927,200,99,73.6,59.7,0,25.603807,100.0,198,72.2,60.1,0,24.810095,200,204,73.2,59.9,0,20.488283,200,101,71.2,60.4,0,28.373405,100,204,74.3,60.3,0,22.58184,200.0,101,70.6,60.6,0,29.909182,100,101,73.5,62.3,0,35.251534,100,101,72.2,61.9,0,35.725677,100,198,72.0,61.7,0,30.55864,200.0,98,72.7,60.5,0,22.367937,100,195,74.3,60.9,0,32.64306,200.0,204,73.2,60.0,0,27.492964,200.0,206,72.2,60.0,0,22.837456,200,100,70.6,60.7,0,30.3681,100,189,71.0,61.0,0,28.846392,200,201,69.9,61.3,0,27.002457,200,96,73.3,62.4,0,48.701298,100,201,72.1,62.4,0,38.702007,200,205,72.8,61.3,0,28.209543,200,0,73.8,72.7,0,0.0,0.0,203,74.2,60.9,0,29.768011,200.0,196,72.4,60.3,0,36.235264,200,198,73.4,60.0,0,26.889626,200,152,69.4,60.9,0,37.471096,150,199,73.7,60.3,0,35.393555,200.0,200,72.0,61.0,0,28.165966,200,102,73.6,62.0,0,50.165665,100,193,72.2,62.5,0,41.532604,200,203,73.1,60.9,0,35.63699,200.0,100,73.9,60.3,0,25.09487,100.0,205,72.8,60.0,0,26.617645,200.0,93,71.4,59.8,0,31.021809,100,104,72.7,60.4,0,27.780518,100,106,70.9,284.8,0,26.515615,100,204,73.5,60.2,0,32.15517,200.0,199,71.7,61.2,0,34.637077,200,100,74.3,60.7,0,31.420008,100.0,102,75.6,61.9,0,36.353016,100.0,202,73.1,60.9,0,31.804913,200.0,101,72.4,60.5,0,38.842113,100,211,68.5,61.6,0,48.7538,200.0,103,74.9,59.8,0,35.625397,100.0,139,72.0,60.4,0,34.2382,100,100,70.6,60.9,0,37.444138,100.0,204,73.5,60.9,0,36.29297,200,203,70.0,62.1,0,52.646477,200,202,74.1,59.7,0,40.73626,200.0,202,73.2,60.1,0,38.44183,200.0,99,73.2,59.8,0,49.948997,100,100,74.3,59.8,0,25.704351,100.0,98,72.2,60.4,0,37.76217,100,201,71.4,61.0,0,34.078564,200,205,74.1,60.6,0,29.924778,200.0,99,70.6,61.3,0,43.366432,100,198,71.3,61.6,0,42.994404,200,89.0,89.1,88.0,144.1,102.5,117.4,1.2,-0.7,30.07
20170718,205,76.7,95.8,39.12667086,22.6382875,1,55.3,55.7,4.15,73.7,75.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.4,78.5,79.3,0.0,0,0.0,60.4,0.0,0,72.3,0.0,61.4,0.8125,53.6,0,0,-0.2,1.5,0,0,0,73.6,73.5,65.6,56.2,15,59.5,61.2,20.0,0,73.4,1.01,61.4,0.8125,62.8,0,0,99.8,56.3,10.0,4.3,1.4,15,15,98.1,73.1,82.0,100,76.5,0,73.4,1.3,65.43104,64.93104,0,12.8,0,0,0,0.0,0,72,96,79.0,0,0.024557957,0.0,84.38832,55.0,0.0,70.7,67.2,1.0,2200.0,13,74.0,74.6,0,100.0,260.0,1,71.9,73.2,0,0.0,0,-16,73.9,72.1,0,0.0,0.0,1275,81.0,74.2,0,0.0,700,128,75.3,74.1,0,0.0,0.0,45,74.1,74.8,0,0.012236906,0.0,-1,76.4,75.4,0,0.0,0.0,40,73.0,76.2,0,0.0,0,40,74.4,77.0,0,0.024597222,0.0,5,73.5,78.2,0,100,950,-5,0,75.1,0,0.0,0.0,-4,73.9,74.6,0,0.0,0.0,101,73.5,64.9,0,38.704525,100,199,69.1,65.2,0,38.27675,200,200,70.0,65.1,0,39.811413,200,197,73.6,64.6,0,24.437927,200,99,73.6,63.4,0,25.603807,100.0,199,72.3,64.0,0,24.810095,200,203,73.3,63.8,0,20.488283,200,101,71.3,64.2,0,28.373405,100,208,74.3,64.2,0,22.58184,200.0,99,70.7,64.1,0,29.909182,100,101,73.5,65.2,0,35.251534,100,99,72.2,65.0,0,35.725677,100,197,72.0,64.9,0,30.55864,200.0,98,72.7,64.3,0,22.367937,100,197,74.3,64.6,0,32.64306,200.0,203,73.2,63.6,0,27.492964,200.0,205,72.2,63.7,0,22.837456,200,100,70.6,64.2,0,30.3681,100,209,71.1,64.6,0,28.846392,200,204,70.0,64.7,0,27.002457,200,96,73.3,65.1,0,48.701298,100,200,72.1,65.2,0,38.702007,200,206,72.8,64.8,0,28.209543,200,0,73.8,72.6,0,0.0,0.0,204,74.2,64.6,0,29.768011,200.0,196,72.4,64.1,0,36.235264,200,199,73.4,63.9,0,26.889626,200,151,69.4,64.6,0,37.471096,150,197,73.7,64.5,0,35.393555,200.0,201,71.9,64.6,0,28.165966,200,102,73.6,65.0,0,50.165665,100,193,72.3,65.2,0,41.532604,200,199,73.1,64.7,0,35.63699,200.0,100,73.9,64.1,0,25.09487,100.0,205,72.8,63.9,0,26.617645,200.0,93,71.4,63.8,0,31.021809,100,104,72.7,64.0,0,27.780518,100,107,70.9,284.6,0,26.515615,100,201,73.5,64.2,0,32.15517,200.0,200,71.8,64.7,0,34.637077,200,100,74.3,64.6,0,31.420008,100.0,101,75.6,65.1,0,36.353016,100.0,201,73.0,64.6,0,31.804913,200.0,100,72.4,64.4,0,38.842113,100,211,68.7,64.7,0,48.7538,200.0,103,74.8,63.5,0,35.625397,100.0,133,72.0,64.1,0,34.2382,100,101,70.6,64.6,0,37.444138,100.0,203,73.5,64.7,0,36.29297,200,206,70.1,65.0,0,52.646477,200,202,74.1,63.3,0,40.73626,200.0,202,73.2,64.0,0,38.44183,200.0,99,73.2,63.6,0,49.948997,100,98,74.3,63.8,0,25.704351,100.0,97,72.3,64.3,0,37.76217,100,200,71.4,64.8,0,34.078564,200,205,74.2,64.5,0,29.924778,200.0,99,70.7,64.8,0,43.366432,100,199,71.3,64.9,0,42.994404,200,89.0,89.1,88.1,145.1,102.6,117.4,1.2,0.0,30.07
20170718,210,76.6,96.1,39.09777114,22.6382875,1,55.3,55.7,4.1,73.9,75.0,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.7,78.8,79.2,0.0,0,0.0,60.4,0.0,0,72.6,0.0,61.4,0.8125,53.2,0,0,-0.2,1.5,0,0,0,73.7,73.5,66.1,56.3,15,60.9,61.2,20.0,0,73.5,1.0,61.4,0.8125,63.1,0,0,99.7,56.3,10.0,4.7,1.5,15,15,96.8,73.1,82.0,100,98.2,0,73.4,1.3,65.43104,64.93104,0,12.9,0,0,0,0.0,0,72,102,79.0,0,0.024557957,0.0,83.79334,55.0,0.0,70.7,67.2,1.0,2200.0,13,74.0,74.6,0,100.0,260.0,1,71.9,73.2,0,0.0,0,-16,73.9,72.2,0,0.0,0.0,1275,81.0,74.3,0,0.0,700,128,75.3,74.1,0,0.0,0.0,44,74.2,74.8,0,0.012236906,0.0,-1,76.4,75.4,0,0.0,0.0,42,73.0,76.3,0,0.0,0,42,74.4,77.1,0,0.024597222,0.0,5,73.5,78.2,0,100,950,-5,0,75.1,0,0.0,0.0,-4,73.9,74.6,0,0.0,0.0,101,73.5,65.6,0,38.704525,100,199,69.4,65.9,0,38.27675,200,200,70.3,65.9,0,39.811413,200,196,73.7,65.5,0,24.437927,200,99,73.5,65.0,0,25.603807,100.0,198,72.3,65.2,0,24.810095,200,201,73.3,65.1,0,20.488283,200,102,71.4,65.8,0,28.373405,100,207,74.4,65.5,0,22.58184,200.0,100,70.8,65.3,0,29.909182,100,100,73.5,65.8,0,35.251534,100,98,72.2,65.7,0,35.725677,100,196,72.1,65.5,0,30.55864,200.0,98,72.6,65.5,0,22.367937,100,195,74.3,65.6,0,32.64306,200.0,204,73.2,65.1,0,27.492964,200.0,204,72.2,64.9,0,22.837456,200,99,70.7,65.6,0,30.3681,100,196,71.2,65.3,0,28.846392,200,207,70.1,65.6,0,27.002457,200,97,73.3,65.6,0,48.701298,100,198,72.1,65.8,0,38.702007,200,206,72.8,65.4,0,28.209543,200,0,73.8,72.6,0,0.0,0.0,201,74.2,65.5,0,29.768011,200.0,195,72.5,65.5,0,36.235264,200,198,73.4,65.1,0,26.889626,200,151,69.5,65.9,0,37.471096,150,193,73.7,65.6,0,35.393555,200.0,201,71.9,65.3,0,28.165966,200,102,73.7,65.5,0,50.165665,100,193,72.4,65.8,0,41.532604,200,203,73.1,65.5,0,35.63699,200.0,100,73.9,65.2,0,25.09487,100.0,206,72.8,65.1,0,26.617645,200.0,93,71.6,65.2,0,31.021809,100,105,72.8,65.4,0,27.780518,100,106,71.0,284.8,0,26.515615,100,201,73.5,65.3,0,32.15517,200.0,199,71.9,65.5,0,34.637077,200,99,74.3,65.5,0,31.420008,100.0,101,75.6,66.0,0,36.353016,100.0,202,73.1,65.4,0,31.804913,200.0,101,72.4,65.6,0,38.842113,100,207,69.1,65.5,0,48.7538,200.0,103,74.8,65.1,0,35.625397,100.0,133,72.1,65.2,0,34.2382,100,100,70.7,66.2,0,37.444138,100.0,205,73.5,65.7,0,36.29297,200,197,70.3,65.7,0,52.646477,200,201,74.1,65.1,0,40.73626,200.0,201,73.3,65.6,0,38.44183,200.0,98,73.2,65.3,0,49.948997,100,98,74.3,65.3,0,25.704351,100.0,97,72.4,65.6,0,37.76217,100,202,71.5,66.0,0,34.078564,200,204,74.2,65.3,0,29.924778,200.0,98,70.9,65.5,0,43.366432,100,198,71.4,65.6,0,42.994404,200,89.1,89.2,88.3,146.1,102.6,117.4,1.2,1.2,30.07
20170718,215,76.6,96.2,39.11998178,22.6382875,1,55.3,55.7,4.1,74.1,75.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.3,79.0,78.8,0.0,0,0.0,60.4,0.0,0,73.2,0.0,61.4,0.8125,52.7,0,0,-0.2,1.5,0,0,0,73.8,73.6,66.7,55.9,15,62.7,61.2,20.0,0,73.5,1.01,61.4,0.8125,64.0,0,0,99.9,55.5,10.0,4.7,0.8,15,15,96.1,73.1,82.0,100,99.8,0,73.4,1.3,65.43104,64.93104,0,12.9,0,0,0,0.0,0,72,104,79.0,0,0.024557957,0.0,83.211105,55.0,0.0,70.8,67.2,1.0,2200.0,14,74.0,74.6,0,100.0,260.0,1,71.9,73.2,0,0.0,0,-15,73.9,72.2,0,0.0,0.0,1275,81.1,74.4,0,0.0,700,128,75.4,74.2,0,0.0,0.0,44,74.2,74.8,0,0.012236906,0.0,-1,76.4,75.5,0,0.0,0.0,40,73.0,76.3,0,0.0,0,40,74.4,77.1,0,0.024597222,0.0,4,73.5,78.3,0,100,950,-4,0,75.1,0,0.0,0.0,-4,73.9,74.6,0,0.0,0.0,100,73.5,66.0,0,38.704525,100,199,69.7,66.3,0,38.27675,200,201,70.5,66.3,0,39.811413,200,195,73.7,65.9,0,24.437927,200,99,73.5,65.8,0,25.603807,100.0,200,72.5,65.8,0,24.810095,200,201,73.5,65.7,0,20.488283,200,103,71.5,66.5,0,28.373405,100,207,74.4,66.1,0,22.58184,200.0,101,70.9,66.0,0,29.909182,100,101,73.5,66.3,0,35.251534,100,99,72.2,66.2,0,35.725677,100,198,72.2,66.0,0,30.55864,200.0,99,72.7,66.0,0,22.367937,100,197,74.3,66.1,0,32.64306,200.0,203,73.3,65.8,0,27.492964,200.0,204,72.3,65.5,0,22.837456,200,99,70.8,66.4,0,30.3681,100,195,71.3,65.7,0,28.846392,200,201,70.2,66.1,0,27.002457,200,97,73.4,66.0,0,48.701298,100,199,72.2,66.2,0,38.702007,200,206,72.8,65.8,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,204,74.2,66.0,0,29.768011,200.0,196,72.6,66.2,0,36.235264,200,198,73.4,65.6,0,26.889626,200,152,69.6,66.4,0,37.471096,150,197,73.7,65.9,0,35.393555,200.0,200,72.0,65.7,0,28.165966,200,102,73.8,65.9,0,50.165665,100,193,72.5,66.3,0,41.532604,200,198,73.2,65.9,0,35.63699,200.0,101,73.9,65.8,0,25.09487,100.0,204,72.9,65.6,0,26.617645,200.0,91,71.7,65.8,0,31.021809,100,103,72.8,66.0,0,27.780518,100,107,71.1,284.8,0,26.515615,100,201,73.6,65.8,0,32.15517,200.0,201,72.0,66.0,0,34.637077,200,100,74.3,65.9,0,31.420008,100.0,102,75.6,66.7,0,36.353016,100.0,202,73.1,65.8,0,31.804913,200.0,102,72.4,66.0,0,38.842113,100,223,69.5,65.9,0,48.7538,200.0,103,74.9,65.8,0,35.625397,100.0,138,72.2,65.6,0,34.2382,100,100,70.8,66.8,0,37.444138,100.0,208,73.6,66.1,0,36.29297,200,205,70.4,66.1,0,52.646477,200,201,74.2,66.0,0,40.73626,200.0,201,73.5,66.3,0,38.44183,200.0,99,73.3,66.0,0,49.948997,100,100,74.4,66.1,0,25.704351,100.0,97,72.5,66.2,0,37.76217,100,202,71.6,66.5,0,34.078564,200,204,74.2,65.7,0,29.924778,200.0,99,71.1,65.9,0,43.366432,100,198,71.5,66.0,0,42.994404,200,89.1,89.2,88.2,145.1,102.6,117.6,0.3,0.0,30.07
20170718,220,76.6,96.3,39.14219382,22.6382875,1,55.3,55.8,4.1,74.2,75.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.6,79.0,78.6,0.0,0,0.0,60.4,0.0,0,73.6,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,73.8,73.6,67.1,56.0,15,64.6,61.2,20.0,0,73.6,1.0,61.4,0.8125,64.6,0,0,99.8,55.9,10.0,4.7,1.0,15,15,95.4,73.1,82.0,100,99.9,0,73.4,1.3,65.43104,64.93104,0,12.9,0,0,0,0.0,0,72,100,79.1,0,0.024557957,0.0,82.64359,55.0,0.0,70.8,67.2,1.0,2200.0,12,74.1,74.5,0,100.0,260.0,1,71.9,73.3,0,0.0,0,-17,73.9,72.3,0,0.0,0.0,1275,81.1,74.4,0,0.0,700,127,75.4,74.2,0,0.0,0.0,44,74.2,74.9,0,0.012236906,0.0,-1,76.5,75.5,0,0.0,0.0,41,73.0,76.3,0,0.0,0,41,74.4,77.1,0,0.024597222,0.0,4,73.5,78.3,0,100,950,-4,0,75.1,0,0.0,0.0,-4,73.9,74.6,0,0.0,0.0,100,73.6,66.4,0,38.704525,100,199,69.8,66.8,0,38.27675,200,199,70.6,66.7,0,39.811413,200,195,73.8,66.2,0,24.437927,200,97,73.5,66.2,0,25.603807,100.0,198,72.5,66.2,0,24.810095,200,202,73.5,66.1,0,20.488283,200,101,71.6,67.0,0,28.373405,100,206,74.5,66.5,0,22.58184,200.0,98,71.0,66.4,0,29.909182,100,101,73.6,66.7,0,35.251534,100,99,72.3,66.7,0,35.725677,100,195,72.3,66.5,0,30.55864,200.0,99,72.7,66.5,0,22.367937,100,195,74.4,66.5,0,32.64306,200.0,202,73.3,66.3,0,27.492964,200.0,205,72.4,66.0,0,22.837456,200,98,70.9,66.8,0,30.3681,100,196,71.4,66.1,0,28.846392,200,203,70.3,66.6,0,27.002457,200,96,73.4,66.5,0,48.701298,100,199,72.3,66.7,0,38.702007,200,205,72.9,66.1,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,201,74.2,66.4,0,29.768011,200.0,195,72.7,66.7,0,36.235264,200,196,73.5,66.0,0,26.889626,200,150,69.8,66.8,0,37.471096,150,196,73.7,66.2,0,35.393555,200.0,200,72.0,66.1,0,28.165966,200,102,73.8,66.3,0,50.165665,100,193,72.6,66.7,0,41.532604,200,200,73.2,66.2,0,35.63699,200.0,100,74.0,66.2,0,25.09487,100.0,202,72.9,66.0,0,26.617645,200.0,90,71.8,66.2,0,31.021809,100,104,72.8,66.5,0,27.780518,100,105,71.2,284.7,0,26.515615,100,202,73.6,66.2,0,32.15517,200.0,199,72.0,66.4,0,34.637077,200,98,74.4,66.3,0,31.420008,100.0,101,75.6,67.2,0,36.353016,100.0,200,73.2,66.1,0,31.804913,200.0,101,72.4,66.3,0,38.842113,100,203,69.7,66.4,0,48.7538,200.0,103,74.9,66.2,0,35.625397,100.0,126,72.3,66.0,0,34.2382,100,99,70.9,67.2,0,37.444138,100.0,206,73.6,66.4,0,36.29297,200,198,70.5,66.4,0,52.646477,200,199,74.2,66.5,0,40.73626,200.0,201,73.6,66.7,0,38.44183,200.0,98,73.3,66.5,0,49.948997,100,98,74.5,66.6,0,25.704351,100.0,96,72.6,66.6,0,37.76217,100,198,71.7,66.9,0,34.078564,200,204,74.3,66.0,0,29.924778,200.0,99,71.3,66.2,0,43.366432,100,196,71.6,66.4,0,42.994404,200,89.1,89.2,88.5,147.1,102.6,117.5,1.2,-0.1,30.07
