20170718,225,76.5,96.9,39.17932808,22.6382875,1,55.4,55.8,4.1,74.4,75.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.6,79.1,78.7,0.0,0,0.0,60.4,0.0,0,73.6,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,73.9,73.6,67.6,56.2,15,66.7,61.2,20.0,0,73.7,1.01,61.4,0.8125,65.5,0,0,99.7,56.0,10.0,4.8,0.9,15,15,94.3,73.1,82.0,100,99.4,0,73.4,1.3,65.43104,64.93104,0,12.9,0,0,0,0.0,0,72,99,79.0,0,0.024557957,0.0,82.09082,55.0,0.0,70.8,67.3,1.0,2200.0,13,74.1,74.6,0,100.0,260.0,2,71.9,73.3,0,0.0,0,-17,73.9,72.3,0,0.0,0.0,1275,81.1,74.4,0,0.0,700,128,75.4,74.2,0,0.0,0.0,45,74.2,74.9,0,0.012236906,0.0,-1,76.5,75.5,0,0.0,0.0,42,73.0,76.3,0,0.0,0,39,74.5,77.1,0,0.024597222,0.0,6,73.5,78.3,0,100,950,-6,0,75.2,0,0.0,0.0,-4,73.9,74.6,0,0.0,0.0,101,73.6,66.9,0,38.704525,100,198,70.0,67.2,0,38.27675,200,202,70.8,67.1,0,39.811413,200,197,73.8,66.6,0,24.437927,200,98,73.5,66.6,0,25.603807,100.0,199,72.6,66.6,0,24.810095,200,203,73.6,66.5,0,20.488283,200,102,71.7,67.3,0,28.373405,100,207,74.5,66.8,0,22.58184,200.0,101,71.1,66.8,0,29.909182,100,101,73.6,67.2,0,35.251534,100,100,72.3,67.2,0,35.725677,100,197,72.3,66.9,0,30.55864,200.0,99,72.7,66.8,0,22.367937,100,197,74.5,66.9,0,32.64306,200.0,205,73.3,66.6,0,27.492964,200.0,204,72.4,66.3,0,22.837456,200,99,71.0,67.1,0,30.3681,100,217,71.5,66.5,0,28.846392,200,201,70.3,67.0,0,27.002457,200,97,73.5,67.0,0,48.701298,100,201,72.3,67.2,0,38.702007,200,207,72.9,66.6,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,203,74.3,66.8,0,29.768011,200.0,196,72.7,67.1,0,36.235264,200,198,73.5,66.4,0,26.889626,200,152,69.9,67.1,0,37.471096,150,199,73.7,66.5,0,35.393555,200.0,203,72.0,66.6,0,28.165966,200,102,73.9,66.9,0,50.165665,100,194,72.7,67.2,0,41.532604,200,204,73.3,66.6,0,35.63699,200.0,100,74.1,66.6,0,25.09487,100.0,205,73.0,66.3,0,26.617645,200.0,93,71.9,66.6,0,31.021809,100,103,72.8,66.9,0,27.780518,100,107,71.3,284.9,0,26.515615,100,203,73.6,66.6,0,32.15517,200.0,200,72.1,66.8,0,34.637077,200,99,74.4,66.6,0,31.420008,100.0,101,75.6,67.6,0,36.353016,100.0,203,73.2,66.5,0,31.804913,200.0,101,72.4,66.6,0,38.842113,100,214,69.9,66.7,0,48.7538,200.0,103,74.9,66.6,0,35.625397,100.0,135,72.3,66.4,0,34.2382,100,100,71.0,67.6,0,37.444138,100.0,209,73.6,66.7,0,36.29297,200,202,70.6,66.8,0,52.646477,200,201,74.3,66.8,0,40.73626,200.0,202,73.7,67.1,0,38.44183,200.0,99,73.4,66.9,0,49.948997,100,99,74.5,67.1,0,25.704351,100.0,97,72.7,67.0,0,37.76217,100,201,71.8,67.3,0,34.078564,200,205,74.4,66.4,0,29.924778,200.0,99,71.4,66.6,0,43.366432,100,199,71.7,66.7,0,42.994404,200,89.2,89.3,88.2,145.1,102.6,117.5,1.2,-0.1,30.07
20170718,230,76.5,97.1,39.22361522,22.6382875,1,55.5,55.9,4.1,74.5,75.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.7,79.0,78.6,0.0,0,0.0,60.4,0.0,0,73.9,0.0,61.4,0.8125,52.1,0,0,-0.2,1.5,0,0,0,74.0,73.8,68.1,56.1,15,69.2,61.2,20.0,0,73.8,1.0,61.4,0.8125,66.3,0,0,99.9,55.8,10.0,4.3,1.1,15,15,93.3,73.1,82.0,100,99.5,0,73.4,1.3,65.43104,64.93104,0,12.8,0,0,0,0.0,0,72,101,79.1,0,0.024557957,0.0,81.55101,55.0,0.0,70.8,67.3,1.0,2200.0,15,74.1,74.6,0,100.0,260.0,1,71.9,73.3,0,0.0,0,-16,73.9,72.4,0,0.0,0.0,1275,81.2,74.4,0,0.0,700,128,75.4,74.2,0,0.0,0.0,44,74.3,74.9,0,0.012236906,0.0,-1,76.5,75.5,0,0.0,0.0,42,73.0,76.4,0,0.0,0,40,74.5,77.2,0,0.024597222,0.0,5,73.5,78.4,0,100,950,-5,0,75.2,0,0.0,0.0,-4,74.0,74.6,0,0.0,0.0,101,73.7,67.5,0,38.704525,100,200,70.1,67.7,0,38.27675,200,201,70.9,67.5,0,39.811413,200,195,73.9,67.0,0,24.437927,200,98,73.6,66.9,0,25.603807,100.0,200,72.7,67.0,0,24.810095,200,203,73.7,66.9,0,20.488283,200,103,71.8,67.6,0,28.373405,100,207,74.6,67.2,0,22.58184,200.0,99,71.2,67.2,0,29.909182,100,100,73.6,67.8,0,35.251534,100,99,72.4,67.6,0,35.725677,100,196,72.4,67.4,0,30.55864,200.0,97,72.7,67.2,0,22.367937,100,199,74.5,67.4,0,32.64306,200.0,203,73.4,67.0,0,27.492964,200.0,204,72.5,66.7,0,22.837456,200,99,71.1,67.4,0,30.3681,100,202,71.6,67.0,0,28.846392,200,203,70.4,67.5,0,27.002457,200,97,73.5,67.6,0,48.701298,100,200,72.4,67.7,0,38.702007,200,207,73.0,67.1,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,202,74.3,67.3,0,29.768011,200.0,196,72.8,67.4,0,36.235264,200,198,73.6,66.7,0,26.889626,200,152,70.0,67.5,0,37.471096,150,194,73.8,67.0,0,35.393555,200.0,201,72.1,67.1,0,28.165966,200,102,73.9,67.5,0,50.165665,100,193,72.8,67.7,0,41.532604,200,200,73.3,67.0,0,35.63699,200.0,101,74.1,67.0,0,25.09487,100.0,204,73.0,66.8,0,26.617645,200.0,94,72.0,66.9,0,31.021809,100,104,72.9,67.3,0,27.780518,100,107,71.4,284.9,0,26.515615,100,204,73.7,67.0,0,32.15517,200.0,200,72.1,67.3,0,34.637077,200,100,74.4,66.9,0,31.420008,100.0,101,75.7,68.0,0,36.353016,100.0,200,73.2,66.8,0,31.804913,200.0,101,72.4,66.9,0,38.842113,100,215,70.0,67.2,0,48.7538,200.0,103,74.9,66.8,0,35.625397,100.0,136,72.4,66.8,0,34.2382,100,100,71.1,67.9,0,37.444138,100.0,205,73.7,67.0,0,36.29297,200,204,70.8,67.2,0,52.646477,200,201,74.3,67.2,0,40.73626,200.0,202,73.8,67.4,0,38.44183,200.0,99,73.5,67.3,0,49.948997,100,99,74.5,67.4,0,25.704351,100.0,97,72.7,67.5,0,37.76217,100,199,71.9,67.6,0,34.078564,200,204,74.4,66.8,0,29.924778,200.0,99,71.5,67.0,0,43.366432,100,199,71.8,67.2,0,42.994404,200,89.2,89.3,88.4,147.1,102.7,117.4,1.2,0.1,30.07
20170718,235,76.4,96.8,39.06132425,22.6382875,1,55.6,56.1,4.1,74.6,75.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.9,79.0,78.5,0.0,0,0.0,60.4,0.0,0,74.1,0.0,61.4,0.8125,52.1,0,0,-0.2,1.5,0,0,0,74.0,73.8,68.8,56.0,15,72.0,61.2,20.0,0,73.9,1.01,61.4,0.8125,67.0,0,0,99.7,55.8,10.0,4.6,1.0,15,15,91.8,75.1,82.0,100,99.4,0,73.4,1.3,65.43104,64.93104,0,12.8,0,0,0,0.0,0,72,102,79.1,0,0.024557957,0.0,81.02778,55.0,0.0,70.8,67.3,1.0,2200.0,13,74.1,74.6,0,100.0,260.0,1,71.9,73.4,0,0.0,0,-15,73.9,72.4,0,0.0,0.0,1275,81.2,74.5,0,0.0,700,129,75.4,74.2,0,0.0,0.0,44,74.3,74.9,0,0.012236906,0.0,-1,76.6,75.5,0,0.0,0.0,44,73.0,76.4,0,0.0,0,41,74.5,77.2,0,0.024597222,0.0,4,73.5,78.4,0,100,950,-4,0,75.2,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,100,73.7,68.1,0,38.704525,100,198,70.2,68.2,0,38.27675,200,200,71.0,68.0,0,39.811413,200,194,73.9,67.5,0,24.437927,200,98,73.6,67.2,0,25.603807,100.0,198,72.7,67.5,0,24.810095,200,201,73.7,67.3,0,20.488283,200,102,71.9,67.9,0,28.373405,100,206,74.6,67.6,0,22.58184,200.0,99,71.2,67.5,0,29.909182,100,100,73.7,68.4,0,35.251534,100,98,72.4,68.3,0,35.725677,100,197,72.5,68.0,0,30.55864,200.0,98,72.7,67.6,0,22.367937,100,197,74.5,67.8,0,32.64306,200.0,202,73.4,67.3,0,27.492964,200.0,203,72.5,67.1,0,22.837456,200,98,71.2,67.7,0,30.3681,100,195,71.7,67.6,0,28.846392,200,205,70.4,68.1,0,27.002457,200,96,73.5,68.2,0,48.701298,100,199,72.5,68.3,0,38.702007,200,204,73.0,67.8,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,200,74.3,67.8,0,29.768011,200.0,195,72.9,67.8,0,36.235264,200,196,73.6,67.2,0,26.889626,200,151,70.1,67.9,0,37.471096,150,198,73.8,67.5,0,35.393555,200.0,198,72.1,67.7,0,28.165966,200,101,74.0,68.1,0,50.165665,100,193,72.9,68.3,0,41.532604,200,199,73.3,67.6,0,35.63699,200.0,100,74.1,67.4,0,25.09487,100.0,201,73.1,67.3,0,26.617645,200.0,92,72.0,67.3,0,31.021809,100,103,72.9,67.6,0,27.780518,100,105,71.4,284.7,0,26.515615,100,203,73.7,67.4,0,32.15517,200.0,199,72.2,67.8,0,34.637077,200,100,74.5,67.3,0,31.420008,100.0,101,75.7,68.5,0,36.353016,100.0,200,73.3,67.4,0,31.804913,200.0,101,72.5,67.2,0,38.842113,100,205,70.2,67.7,0,48.7538,200.0,104,75.0,67.2,0,35.625397,100.0,129,72.4,67.3,0,34.2382,100,100,71.2,68.1,0,37.444138,100.0,204,73.7,67.4,0,36.29297,200,200,70.9,67.7,0,52.646477,200,200,74.4,67.6,0,40.73626,200.0,201,73.9,67.8,0,38.44183,200.0,99,73.6,67.7,0,49.948997,100,99,74.6,67.8,0,25.704351,100.0,96,72.8,67.9,0,37.76217,100,200,72.0,68.0,0,34.078564,200,204,74.5,67.4,0,29.924778,200.0,99,71.6,67.8,0,43.366432,100,198,71.9,67.7,0,42.994404,200,89.2,89.3,88.3,148.1,102.7,117.7,1.2,-0.1,30.07
20170718,240,76.4,97.1,39.12751661,22.6382875,1,55.7,56.1,4.1,74.7,75.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,78.9,78.2,0.0,0,0.0,60.4,0.0,0,74.5,0.0,61.4,0.8125,51.8,0,0,-0.2,1.5,0,0,0,74.1,73.9,69.8,56.1,15,75.3,61.2,20.0,0,73.8,0.98,61.4,0.8125,67.6,0,0,95.9,55.6,10.0,4.5,0.9,15,15,89.4,75.1,82.0,100,100.0,0,73.4,1.3,65.43104,64.93104,0,12.7,0,0,0,0.0,0,72,100,79.2,0,0.024557957,0.0,80.52094,55.0,0.0,70.9,67.3,1.0,2200.0,13,74.1,74.5,0,100.0,260.0,1,72.0,73.4,0,0.0,0,-16,73.9,72.4,0,0.0,0.0,1275,81.2,74.5,0,0.0,700,129,75.4,74.2,0,0.0,0.0,44,74.3,74.9,0,0.012236906,0.0,-1,76.6,75.5,0,0.0,0.0,43,73.0,76.4,0,0.0,0,41,74.5,77.2,0,0.024597222,0.0,5,73.5,78.4,0,100,950,-4,0,75.2,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,101,73.7,68.8,0,38.704525,100,198,70.3,69.0,0,38.27675,200,200,71.1,68.7,0,39.811413,200,195,74.0,68.2,0,24.437927,200,98,73.6,67.6,0,25.603807,100.0,198,72.8,68.0,0,24.810095,200,201,73.8,67.8,0,20.488283,200,102,72.0,68.3,0,28.373405,100,207,74.7,68.1,0,22.58184,200.0,99,71.3,68.1,0,29.909182,100,100,73.7,69.3,0,35.251534,100,98,72.5,69.0,0,35.725677,100,196,72.5,68.8,0,30.55864,200.0,98,72.7,68.2,0,22.367937,100,195,74.6,68.5,0,32.64306,200.0,204,73.5,67.8,0,27.492964,200.0,202,72.6,67.8,0,22.837456,200,98,71.3,68.1,0,30.3681,100,209,71.8,68.5,0,28.846392,200,204,70.5,68.7,0,27.002457,200,96,73.6,69.2,0,48.701298,100,200,72.5,69.1,0,38.702007,200,205,73.0,68.6,0,28.209543,200,0,73.8,72.5,0,0.0,0.0,201,74.4,68.3,0,29.768011,200.0,195,72.9,68.3,0,36.235264,200,197,73.6,67.8,0,26.889626,200,152,70.2,68.4,0,37.471096,150,192,73.8,68.3,0,35.393555,200.0,201,72.2,68.5,0,28.165966,200,102,74.0,68.9,0,50.165665,100,194,72.9,69.2,0,41.532604,200,201,73.4,68.4,0,35.63699,200.0,100,74.2,67.9,0,25.09487,100.0,201,73.1,67.9,0,26.617645,200.0,94,72.1,67.8,0,31.021809,100,102,72.9,68.1,0,27.780518,100,106,71.5,284.9,0,26.515615,100,202,73.7,68.0,0,32.15517,200.0,200,72.3,68.5,0,34.637077,200,100,74.5,68.0,0,31.420008,100.0,100,75.7,69.1,0,36.353016,100.0,201,73.3,68.2,0,31.804913,200.0,101,72.5,67.4,0,38.842113,100,203,70.4,68.4,0,48.7538,200.0,103,75.0,67.5,0,35.625397,100.0,130,72.5,67.9,0,34.2382,100,101,71.3,68.4,0,37.444138,100.0,205,73.7,68.1,0,36.29297,200,202,71.0,68.6,0,52.646477,200,199,74.5,68.0,0,40.73626,200.0,201,74.0,68.2,0,38.44183,200.0,99,73.7,68.1,0,49.948997,100,98,74.7,68.2,0,25.704351,100.0,96,72.9,68.5,0,37.76217,100,197,72.1,68.6,0,34.078564,200,203,74.5,68.2,0,29.924778,200.0,99,71.7,68.6,0,43.366432,100,199,72.0,68.6,0,42.994404,200,89.3,89.3,88.4,145.1,102.7,117.6,1.2,-0.1,30.07
20170718,245,76.4,97.2,39.14958351,22.6382875,1,55.8,56.2,4.1,74.8,75.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,79.2,78.4,0.0,0,0.0,60.4,0.0,0,74.3,0.0,61.4,0.8125,51.6,0,0,-0.2,1.5,0,0,0,74.1,73.9,70.9,55.9,15,79.2,61.2,20.0,0,73.9,0.98,61.4,0.8125,68.2,0,0,90.5,55.4,10.0,4.4,1.0,15,15,86.7,75.1,82.0,100,100.0,0,73.4,1.3,65.43104,64.93104,0,12.7,0,0,0,0.0,0,72,103,79.2,0,0.024557957,0.0,80.02551,55.0,0.0,70.9,67.3,1.0,2200.0,14,74.1,74.6,0,100.0,260.0,2,72.0,73.4,0,0.0,0,-16,74.0,72.5,0,0.0,0.0,1276,81.3,74.6,0,0.0,700,128,75.5,74.3,0,0.0,0.0,44,74.3,75.0,0,0.012236906,0.0,-1,76.6,75.5,0,0.0,0.0,40,73.1,76.4,0,0.0,0,42,74.5,77.2,0,0.024597222,0.0,4,73.6,78.4,0,100,950,-5,0,75.3,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,101,73.8,69.9,0,38.704525,100,198,70.4,70.0,0,38.27675,200,200,71.2,69.6,0,39.811413,200,194,74.0,69.2,0,24.437927,200,98,73.7,68.1,0,25.603807,100.0,198,72.8,68.8,0,24.810095,200,201,73.9,68.5,0,20.488283,200,102,72.1,68.8,0,28.373405,100,206,74.7,68.9,0,22.58184,200.0,99,71.4,69.0,0,29.909182,100,100,73.7,70.3,0,35.251534,100,98,72.5,70.1,0,35.725677,100,195,72.6,69.8,0,30.55864,200.0,98,72.7,68.9,0,22.367937,100,196,74.7,69.4,0,32.64306,200.0,202,73.5,68.5,0,27.492964,200.0,202,72.6,68.5,0,22.837456,200,98,71.3,68.6,0,30.3681,100,193,71.8,69.5,0,28.846392,200,199,70.6,69.7,0,27.002457,200,96,73.6,70.3,0,48.701298,100,200,72.5,70.2,0,38.702007,200,206,73.1,69.6,0,28.209543,200,0,73.8,72.6,0,0.0,0.0,200,74.4,69.2,0,29.768011,200.0,196,73.0,69.0,0,36.235264,200,195,73.7,68.6,0,26.889626,200,151,70.3,69.2,0,37.471096,150,197,73.9,69.2,0,35.393555,200.0,199,72.2,69.4,0,28.165966,200,101,74.1,69.9,0,50.165665,100,193,73.0,70.2,0,41.532604,200,198,73.4,69.4,0,35.63699,200.0,100,74.2,68.7,0,25.09487,100.0,202,73.2,68.7,0,26.617645,200.0,91,72.2,68.5,0,31.021809,100,103,73.0,68.7,0,27.780518,100,106,71.6,285.0,0,26.515615,100,200,73.8,69.0,0,32.15517,200.0,197,72.3,69.4,0,34.637077,200,99,74.5,69.0,0,31.420008,100.0,101,75.7,70.0,0,36.353016,100.0,200,73.3,69.1,0,31.804913,200.0,101,72.5,68.4,0,38.842113,100,202,70.5,69.4,0,48.7538,200.0,103,75.0,68.0,0,35.625397,100.0,126,72.6,68.7,0,34.2382,100,100,71.3,68.9,0,37.444138,100.0,206,73.8,69.2,0,36.29297,200,199,71.1,69.7,0,52.646477,200,198,74.5,68.7,0,40.73626,200.0,201,74.0,69.0,0,38.44183,200.0,98,73.7,68.8,0,49.948997,100,98,74.7,69.0,0,25.704351,100.0,96,72.9,69.3,0,37.76217,100,197,72.2,69.4,0,34.078564,200,204,74.5,69.2,0,29.924778,200.0,99,71.8,69.6,0,43.366432,100,199,72.0,69.7,0,42.994404,200,89.3,89.4,88.5,145.1,102.8,117.7,2.1,0.0,30.07
20170718,250,76.4,97.0,39.1054511,22.6382875,1,55.8,56.3,4.1,74.9,75.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,79.2,78.4,0.0,0,0.0,60.8,0.0,0,74.5,0.0,61.8,0.8125,51.7,0,0,-0.2,1.5,0,0,0,74.1,73.9,72.0,56.1,15,83.6,61.4,20.0,0,74.0,1.01,61.8,0.8125,68.7,0,0,86.0,55.5,10.0,4.7,0.9,15,15,84.5,75.1,82.0,100,99.6,0,73.4,1.3,65.55173,65.05173,0,12.7,0,0,0,0.0,0,72,97,79.2,0,0.024557957,0.0,80.13985,55.0,0.0,70.9,67.3,1.0,2200.0,12,74.1,74.6,0,100.0,260.0,1,72.0,73.5,0,0.0,0,-16,74.0,72.5,0,0.0,0.0,1275,81.3,74.6,0,0.0,700,129,75.5,74.3,0,0.0,0.0,45,74.4,75.0,0,0.012236906,0.0,-1,76.7,75.5,0,0.0,0.0,46,73.1,76.4,0,0.0,0,42,74.5,77.2,0,0.024597222,0.0,4,73.6,78.4,0,100,950,-4,0,75.3,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,101,73.8,71.0,0,38.704525,100,197,70.5,71.1,0,38.27675,200,200,71.3,70.7,0,39.811413,200,196,74.1,70.3,0,24.437927,200,98,73.7,69.0,0,25.603807,100.0,200,72.9,69.7,0,24.810095,200,203,73.9,69.4,0,20.488283,200,102,72.1,69.5,0,28.373405,100,207,74.7,69.9,0,22.58184,200.0,98,71.4,70.0,0,29.909182,100,100,73.8,71.4,0,35.251534,100,98,72.5,71.2,0,35.725677,100,194,72.7,70.9,0,30.55864,200.0,99,72.8,69.9,0,22.367937,100,196,74.7,70.3,0,32.64306,200.0,202,73.5,69.3,0,27.492964,200.0,204,72.7,69.4,0,22.837456,200,98,71.4,69.3,0,30.3681,100,188,71.9,70.6,0,28.846392,200,201,70.7,70.7,0,27.002457,200,96,73.8,71.3,0,48.701298,100,198,72.6,71.3,0,38.702007,200,206,73.2,70.7,0,28.209543,200,0,73.8,72.6,0,0.0,0.0,200,74.5,70.2,0,29.768011,200.0,196,73.1,69.8,0,36.235264,200,197,73.7,69.6,0,26.889626,200,151,70.4,70.2,0,37.471096,150,193,73.9,70.3,0,35.393555,200.0,200,72.3,70.5,0,28.165966,200,102,74.2,71.1,0,50.165665,100,194,73.1,71.4,0,41.532604,200,202,73.5,70.5,0,35.63699,200.0,100,74.2,69.7,0,25.09487,100.0,203,73.3,69.6,0,26.617645,200.0,93,72.3,69.4,0,31.021809,100,103,73.0,69.6,0,27.780518,100,107,71.7,284.8,0,26.515615,100,203,73.8,70.0,0,32.15517,200.0,197,72.4,70.4,0,34.637077,200,98,74.6,70.2,0,31.420008,100.0,101,75.8,71.0,0,36.353016,100.0,200,73.4,70.3,0,31.804913,200.0,102,72.5,69.7,0,38.842113,100,215,70.6,70.5,0,48.7538,200.0,103,75.0,68.8,0,35.625397,100.0,131,72.6,69.7,0,34.2382,100,100,71.4,69.6,0,37.444138,100.0,207,73.8,70.4,0,36.29297,200,199,71.2,70.9,0,52.646477,200,201,74.5,69.6,0,40.73626,200.0,202,74.1,70.0,0,38.44183,200.0,98,73.8,69.7,0,49.948997,100,98,74.8,69.9,0,25.704351,100.0,97,73.0,70.3,0,37.76217,100,200,72.2,70.4,0,34.078564,200,204,74.6,70.3,0,29.924778,200.0,99,71.9,70.7,0,43.366432,100,198,72.1,70.9,0,42.994404,200,89.3,89.4,88.4,146.1,102.8,117.6,1.2,0.7,30.07
20170718,255,76.4,97.0,39.11257122,22.6382875,1,55.9,56.5,4.1,75.0,75.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,79.0,78.3,0.0,0,0.0,60.8,0.0,0,74.7,0.0,61.8,0.8125,51.5,0,0,-0.2,1.5,0,0,0,74.2,74.0,73.2,56.4,15,88.4,61.4,20.0,0,73.9,1.01,61.8,0.8125,69.0,0,0,82.4,56.0,10.0,4.4,1.5,15,15,83.1,77.1,82.0,100,99.9,0,73.4,1.3,65.55173,65.05173,0,12.7,0,0,0,0.0,0,72,100,79.3,0,0.024557957,0.0,79.6391,55.0,0.0,71.0,67.4,1.0,2200.0,13,74.1,74.6,0,100.0,260.0,1,72.0,73.5,0,0.0,0,-17,74.0,72.5,0,0.0,0.0,1275,81.3,74.6,0,0.0,700,129,75.5,74.3,0,0.0,0.0,44,74.4,75.0,0,0.012236906,0.0,-1,76.7,75.6,0,0.0,0.0,43,73.1,76.5,0,0.0,0,40,74.6,77.3,0,0.024597222,0.0,4,73.6,78.5,0,100,950,-5,0,75.3,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,100,73.9,72.0,0,38.704525,100,199,70.7,72.2,0,38.71798,200,200,71.5,71.7,0,39.811413,200,194,74.1,71.4,0,24.437927,200,98,73.7,69.9,0,25.603807,100.0,199,72.9,70.8,0,24.810095,200,200,74.0,70.5,0,20.488283,200,102,72.2,70.4,0,28.373405,100,208,74.8,71.0,0,22.58184,200.0,100,71.5,71.0,0,29.909182,100,100,73.9,72.4,0,35.251534,100,98,72.6,72.2,0,35.725677,100,195,72.7,72.0,0,30.55864,200.0,98,72.8,70.9,0,22.367937,100,195,74.8,71.4,0,32.64306,200.0,202,73.6,70.3,0,27.492964,200.0,203,72.8,70.4,0,22.837456,200,98,71.5,70.2,0,30.3681,100,191,72.0,71.7,0,28.846392,200,197,70.8,71.7,0,27.002457,200,96,73.8,72.4,0,48.701298,100,199,72.6,72.3,0,38.702007,200,204,73.2,71.8,0,28.209543,200,0,73.9,72.6,0,0.0,0.0,201,74.5,71.3,0,29.768011,200.0,196,73.1,70.7,0,36.235264,200,196,73.8,70.6,0,26.889626,200,151,70.4,71.2,0,37.471096,150,193,73.9,71.3,0,35.393555,200.0,197,72.4,71.6,0,28.165966,200,101,74.2,72.1,0,50.165665,100,193,73.1,72.4,0,41.532604,200,199,73.5,71.5,0,35.63699,200.0,100,74.2,70.7,0,25.09487,100.0,203,73.3,70.7,0,26.617645,200.0,94,72.4,70.4,0,31.021809,100,101,73.0,70.6,0,27.780518,100,105,71.7,284.7,0,26.515615,100,202,73.9,71.0,0,32.15517,200.0,198,72.4,71.5,0,34.637077,200,97,74.6,71.2,0,31.420008,100.0,100,75.8,71.9,0,36.353016,100.0,200,73.4,71.4,0,31.804913,200.0,102,72.6,70.9,0,38.842113,100,206,70.8,71.6,0,48.7538,200.0,102,75.0,69.8,0,35.625397,100.0,128,72.7,70.8,0,34.2382,100,100,71.5,70.5,0,37.444138,100.0,207,73.9,71.5,0,36.29297,200,200,71.3,72.0,0,52.646477,200,200,74.6,70.5,0,40.73626,200.0,201,74.2,71.0,0,38.44183,200.0,98,73.9,70.7,0,49.948997,100,98,74.9,70.9,0,25.704351,100.0,96,73.0,71.2,0,37.76217,100,198,72.3,71.4,0,34.078564,200,203,74.7,71.4,0,29.924778,200.0,99,72.0,71.8,0,43.366432,100,198,72.2,71.9,0,42.994404,200,89.4,89.5,88.4,146.1,102.8,117.6,-0.3,1.5,30.06
20170718,300,76.4,97.1,39.13464452,22.6382875,1,55.9,56.5,4.1,75.1,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.6,78.9,78.2,0.0,0,0.0,60.8,0.0,0,74.8,0.0,61.8,0.8125,51.5,0,0,-0.2,1.5,0,0,0,74.2,74.0,73.9,56.2,15,93.7,61.4,20.0,0,74.0,1.0,61.8,0.8125,69.3,0,0,80.1,55.5,10.0,4.4,1.1,15,15,82.8,77.1,83.4,100,99.4,0,73.4,1.25,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,100,79.3,0,0.024557957,0.0,79.15426,55.0,0.0,71.0,67.4,1.0,2200.0,14,74.2,74.6,0,100.0,260.0,1,72.0,73.5,0,0.0,0,-15,74.0,72.6,0,0.0,0.0,1275,81.4,74.7,0,0.0,700,129,75.6,74.4,0,0.0,0.0,44,74.4,75.0,0,0.012236906,0.0,-1,76.7,75.5,0,0.0,0.0,43,73.1,76.5,0,0.0,0,41,74.6,77.3,0,0.024597222,0.0,4,73.6,78.5,0,100,950,-4,0,75.3,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,100,73.9,72.9,0,38.704525,100,199,70.8,73.0,0,38.71798,200,198,71.7,72.7,0,39.811413,200,194,74.1,72.4,0,24.437927,200,98,73.8,70.9,0,25.603807,100.0,197,73.0,71.8,0,24.810095,200,198,74.0,71.5,0,20.488283,200,101,72.3,71.3,0,28.373405,100,207,74.8,71.9,0,22.58184,200.0,100,71.6,71.9,0,29.909182,100,100,73.9,73.2,0,35.251534,100,98,72.7,73.0,0,35.725677,100,195,72.8,72.9,0,30.55864,200.0,97,72.8,71.8,0,22.367937,100,197,74.9,72.4,0,32.64306,200.0,200,73.7,71.2,0,27.492964,200.0,201,72.8,71.4,0,22.837456,200,98,71.6,71.1,0,30.3681,100,194,72.1,72.6,0,28.846392,200,196,70.8,72.6,0,27.002457,200,96,73.9,73.2,0,48.701298,100,199,72.7,73.1,0,38.702007,200,205,73.3,72.7,0,28.209543,200,0,73.9,72.6,0,0.0,0.0,200,74.6,72.3,0,29.768011,200.0,196,73.2,71.7,0,36.235264,200,196,73.8,71.6,0,26.889626,200,149,70.5,72.2,0,37.471096,150,193,74.0,72.2,0,35.393555,200.0,198,72.4,72.5,0,28.165966,200,101,74.3,72.9,0,50.165665,100,193,73.2,73.2,0,41.532604,200,197,73.5,72.4,0,35.63699,200.0,99,74.3,71.7,0,25.09487,100.0,198,73.4,71.6,0,26.617645,200.0,93,72.4,71.3,0,31.021809,100,102,73.1,71.5,0,27.780518,100,105,71.8,285.2,0,26.515615,100,205,73.9,71.9,0,32.15517,200.0,197,72.5,72.4,0,34.637077,200,101,74.7,72.2,0,31.420008,100.0,101,75.8,72.8,0,36.353016,100.0,199,73.5,72.3,0,31.804913,200.0,101,72.6,71.8,0,38.842113,100,205,71.0,72.6,0,48.7538,200.0,102,75.1,70.8,0,35.625397,100.0,128,72.8,71.7,0,34.2382,100,100,71.5,71.5,0,37.444138,100.0,204,73.9,72.4,0,36.29297,200,195,71.4,72.9,0,52.646477,200,199,74.7,71.4,0,40.73626,200.0,201,74.3,72.0,0,38.44183,200.0,99,73.9,71.7,0,49.948997,100,97,74.9,71.8,0,25.704351,100.0,96,73.1,72.2,0,37.76217,100,196,72.4,72.3,0,34.078564,200,202,74.7,72.3,0,29.924778,200.0,98,72.1,72.7,0,43.366432,100,199,72.3,72.9,0,42.994404,200,89.4,89.5,88.6,146.1,102.9,117.6,1.2,0.5,30.06
20170718,305,76.3,97.0,39.01675209,0.0,1,56.0,56.6,4.1,75.2,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.9,79.1,78.2,0.0,0,0.0,60.8,0.0,0,74.8,0.0,61.8,0.8125,51.4,0,0,-0.2,1.5,0,0,0,74.3,74.0,74.4,56.1,15,99.3,61.4,20.0,0,74.0,1.0,61.8,0.8125,69.4,0,0,78.4,55.4,10.0,4.7,1.0,15,15,82.3,77.1,84.8,100,99.5,0,73.4,1.25,65.55173,65.05173,0,13.2,0,0,0,0.0,0,72,101,79.3,0,0.024557957,0.0,78.68377,55.0,0.0,71.0,67.4,1.0,2200.0,14,74.2,74.6,0,100.0,260.0,2,72.0,73.6,0,0.0,0,-16,74.0,72.6,0,0.0,0.0,1275,81.4,74.7,0,0.0,700,127,75.6,74.4,0,0.0,0.0,44,74.4,75.1,0,0.012236906,0.0,-1,76.7,75.6,0,0.0,0.0,41,73.1,76.5,0,0.0,0,42,74.6,77.3,0,0.024597222,0.0,4,73.6,78.5,0,100,950,-5,0,75.3,0,0.0,0.0,-4,74.0,74.7,0,0.0,0.0,100,74.0,73.6,0,38.704525,100,199,71.0,73.8,0,38.71798,200,198,71.9,73.3,0,39.811413,200,193,74.2,73.1,0,24.437927,200,98,73.8,71.7,0,25.603807,100.0,197,73.0,72.6,0,24.810095,200,198,74.1,72.4,0,20.488283,200,101,72.3,72.1,0,28.373405,100,206,74.9,72.7,0,22.58184,200.0,100,71.7,72.7,0,29.909182,100,100,74.0,73.9,0,35.251534,100,99,72.7,73.7,0,35.725677,100,193,72.9,73.6,0,30.55864,200.0,99,72.8,72.6,0,22.367937,100,194,74.9,73.1,0,32.64306,200.0,201,73.8,72.0,0,27.492964,200.0,201,72.9,72.2,0,22.837456,200,97,71.6,71.9,0,30.3681,100,202,72.2,73.3,0,28.846392,200,201,71.0,73.3,0,27.002457,200,96,73.9,73.8,0,48.701298,100,197,72.8,73.8,0,38.702007,200,205,73.3,73.4,0,28.209543,200,0,73.9,72.7,0,0.0,0.0,199,74.6,73.1,0,29.768011,200.0,195,73.3,72.5,0,36.235264,200,194,73.9,72.5,0,26.889626,200,149,70.6,73.0,0,37.471096,150,193,74.0,73.0,0,35.393555,200.0,198,72.5,73.3,0,28.165966,200,101,74.4,73.6,0,50.165665,100,192,73.3,73.9,0,41.532604,200,200,73.6,73.2,0,35.63699,200.0,99,74.3,72.5,0,25.09487,100.0,202,73.5,72.4,0,26.617645,200.0,93,72.5,72.2,0,31.021809,100,99,73.1,72.3,0,27.780518,100,104,71.9,284.8,0,26.515615,100,203,74.0,72.6,0,32.15517,200.0,196,72.6,73.1,0,34.637077,200,98,74.7,72.9,0,31.420008,100.0,101,75.8,73.4,0,36.353016,100.0,196,73.5,73.0,0,31.804913,200.0,101,72.6,72.7,0,38.842113,100,194,71.2,73.3,0,48.7538,200.0,102,75.1,71.7,0,35.625397,100.0,130,72.9,72.6,0,34.2382,100,100,71.6,72.3,0,37.444138,100.0,206,74.0,73.1,0,36.29297,200,199,71.5,73.6,0,52.646477,200,198,74.7,72.2,0,40.73626,200.0,201,74.3,72.8,0,38.44183,200.0,98,74.0,72.5,0,49.948997,100,97,75.0,72.6,0,25.704351,100.0,94,73.2,73.0,0,37.76217,100,198,72.5,73.1,0,34.078564,200,201,74.7,73.1,0,29.924778,200.0,98,72.3,73.4,0,43.366432,100,196,72.4,73.6,0,42.994404,200,89.4,89.5,88.6,146.1,102.9,117.7,1.2,0.0,30.06
20170718,310,76.2,97.4,39.00883263,0.0,1,56.1,56.7,4.1,75.2,75.8,-0.1,0.55,0,0,0,5,0,9,1,1,1,0,0,200,72,7.5,4.1,7.5,200,81.8,79.0,78.1,0.0,0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,51.4,0,0,-0.2,1.5,0,0,0,74.3,74.0,74.9,56.3,15,100.0,61.4,20.0,0,74.0,0.98,61.8,0.8125,69.6,0,0,77.2,55.5,10.0,4.5,1.1,15,15,82.4,75.1,87.9,100,99.9,0,74.5,1.2,65.55173,65.05173,0,13.6,0,0,0,0.0,1,72,105,79.4,0,0.024557957,0.0,78.23077,55.0,0.0,71.0,67.4,1.0,2200.0,14,74.2,74.5,0,100.0,260.0,1,72.0,73.6,0,0.0,0,-15,74.0,72.6,0,0.0,0.0,1275,81.4,74.7,0,0.0,700,128,75.6,74.4,0,0.0,0.0,44,74.5,75.1,0,0.012236906,0.0,-1,76.8,75.6,0,0.0,0.0,40,73.2,76.5,0,0.0,0,41,74.6,77.4,0,0.024597222,0.0,6,73.6,78.5,0,100,950,-5,0,75.3,0,0.0,0.0,-3,74.1,74.8,0,0.0,0.0,99,74.0,74.1,0,38.704525,100,199,71.1,74.3,0,38.71798,200,198,72.0,73.9,0,39.811413,200,193,74.2,73.8,0,24.437927,200,97,73.9,72.4,0,25.603807,100.0,197,73.1,73.3,0,24.810095,200,198,74.1,73.1,0,20.488283,200,101,72.4,72.9,0,28.373405,100,206,74.9,73.3,0,22.58184,200.0,99,71.8,73.3,0,29.909182,100,99,74.0,74.4,0,35.251534,100,97,72.8,74.2,0,35.725677,100,192,72.9,74.1,0,30.55864,200.0,98,72.9,73.2,0,22.367937,100,193,75.0,73.8,0,32.64306,200.0,200,73.8,72.8,0,27.492964,200.0,200,73.0,72.9,0,22.837456,200,97,71.7,72.5,0,30.3681,100,191,72.3,73.9,0,28.846392,200,198,71.1,73.9,0,27.002457,200,96,74.0,74.3,0,48.701298,100,199,72.8,74.3,0,38.702007,200,205,73.4,73.9,0,28.209543,200,0,73.9,72.6,0,0.0,0.0,200,74.7,73.8,0,29.768011,200.0,195,73.4,73.2,0,36.235264,200,195,73.9,73.2,0,26.889626,200,150,70.8,73.6,0,37.471096,150,191,74.0,73.6,0,35.393555,200.0,200,72.5,73.8,0,28.165966,200,101,74.5,74.1,0,50.165665,100,192,73.5,74.4,0,41.532604,200,201,73.6,73.8,0,35.63699,200.0,100,74.3,73.1,0,25.09487,100.0,201,73.5,73.1,0,26.617645,200.0,91,72.7,72.9,0,31.021809,100,102,73.2,73.0,0,27.780518,100,105,72.0,284.9,0,26.515615,100,206,74.0,73.2,0,32.15517,200.0,197,72.8,73.7,0,34.637077,200,98,74.7,73.5,0,31.420008,100.0,101,75.8,73.9,0,36.353016,100.0,196,73.6,73.6,0,31.804913,200.0,101,72.6,73.3,0,38.842113,100,200,71.5,73.9,0,48.7538,200.0,103,75.1,72.4,0,35.625397,100.0,125,72.9,73.2,0,34.2382,100,100,71.7,73.0,0,37.444138,100.0,202,74.0,73.8,0,36.29297,200,198,71.7,74.1,0,52.646477,200,198,74.8,72.9,0,40.73626,200.0,200,74.4,73.5,0,38.44183,200.0,98,74.1,73.2,0,49.948997,100,97,75.0,73.3,0,25.704351,100.0,95,73.2,73.6,0,37.76217,100,198,72.6,73.7,0,34.078564,200,202,74.8,73.7,0,29.924778,200.0,98,72.4,73.9,0,43.366432,100,198,72.5,74.2,0,42.994404,200,89.5,89.5,88.5,147.1,102.9,117.7,1.2,-0.2,30.06
20170718,315,76.2,97.9,39.11845622,0.0,263,57.6,50.3,5.55,80.0,73.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.3,78.8,77.8,0.0,0,0.0,60.8,0.0,0,75.2,0.0,61.8,0.8125,51.5,0,0,-0.2,1.5,0,0,0,74.4,74.1,65.6,55.6,15,100.0,61.4,20.0,0,73.9,1.01,61.8,0.8125,69.7,0,0,82.2,55.7,10.0,4.4,1.2,15,15,86.3,67.1,91.3,100,100.0,0,74.5,1.2,65.55173,65.05173,0,14.2,0,0,1,24.1,1,72,105,79.4,0,0.024557957,0.0,77.79366,55.720505,0.0,71.0,67.4,1.0,2200.0,14,74.2,74.5,0,100.0,260.0,2,72.0,73.6,0,0.0,0,-16,74.1,72.7,0,0.0,0.0,1275,81.5,74.7,0,0.0,700,126,75.6,74.4,0,0.0,0.0,45,74.5,75.1,0,0.012236906,0.0,-1,76.8,75.6,0,0.0,0.0,41,73.2,76.5,0,0.0,0,42,74.6,77.4,0,0.024597222,0.0,4,73.6,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-4,74.1,74.7,0,0.0,0.0,101,74.1,70.8,0,38.704525,100,201,71.2,70.7,0,38.71798,200,199,72.2,69.9,0,39.811413,200,194,74.3,71.4,0,24.437927,200,98,73.9,71.9,0,25.603807,100.0,199,73.1,71.7,0,24.810095,200,202,74.2,71.5,0,20.488283,200,102,72.5,71.7,0,28.373405,100,207,75.0,71.6,0,22.58184,200.0,100,71.8,70.9,0,29.909182,100,100,74.1,70.0,0,35.251534,100,99,72.9,70.6,0,35.725677,100,197,73.0,70.3,0,30.55864,200.0,98,72.9,71.6,0,22.367937,100,200,75.1,71.2,0,32.64306,200.0,204,73.9,71.7,0,27.492964,200.0,201,73.0,71.3,0,22.837456,200,97,71.8,71.4,0,30.3681,100,196,72.4,70.6,0,28.846392,200,197,71.2,71.2,0,27.002457,200,96,74.1,69.2,0,48.701298,100,199,72.9,69.8,0,38.702007,200,208,73.5,70.8,0,28.209543,200,0,73.9,72.7,0,0.0,0.0,202,74.8,71.0,0,29.768011,200.0,196,73.5,71.8,0,36.235264,200,197,74.0,71.3,0,26.889626,200,150,70.9,71.2,0,37.471096,150,210,74.1,71.6,0,35.46751,200.0,201,72.6,70.7,0,28.165966,200,101,74.5,70.1,0,50.165665,100,194,73.6,69.0,0,41.532604,200,201,73.7,71.4,0,35.63699,200.0,100,74.3,71.1,0,25.09487,100.0,201,73.6,71.3,0,26.617645,200.0,92,72.7,71.7,0,31.021809,100,103,73.3,71.8,0,27.780518,100,105,72.0,284.7,0,26.515615,100,199,74.1,71.3,0,32.15517,200.0,195,72.8,70.4,0,34.637077,200,98,74.8,71.8,0,31.420008,100.0,101,75.9,71.3,0,36.353016,100.0,200,73.6,71.2,0,31.804913,200.0,101,72.7,71.6,0,38.842113,100,200,71.7,69.4,0,48.7538,200.0,103,75.2,71.7,0,35.625397,100.0,130,73.0,70.9,0,34.2382,100,101,71.7,71.7,0,37.444138,100.0,206,74.1,71.3,0,36.29297,200,199,71.8,69.3,0,52.646477,200,198,74.8,72.6,0,40.73626,200.0,202,74.5,72.4,0,38.44183,200.0,98,74.2,72.6,0,49.948997,100,98,75.1,72.4,0,25.704351,100.0,96,73.3,72.3,0,37.76217,100,197,72.7,71.5,0,34.078564,200,202,74.8,71.4,0,29.924778,200.0,99,72.5,71.0,0,43.366432,100,201,72.6,70.5,0,42.994404,200,89.5,89.6,88.7,144.1,103.0,117.9,1.1,1.6,30.06
20170718,320,76.1,98.3,39.10979608,0.0,263,50.8,45.0,5.65,81.0,75.9,-0.1,1.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.9,78.7,77.4,0.0,0,0.0,60.8,0.0,0,75.3,0.0,61.8,0.8125,51.6,0,0,-0.2,1.5,0,0,0,74.4,74.1,57.9,55.3,15,97.9,61.4,20.0,0,73.9,1.01,61.8,0.8125,69.0,0,0,83.4,56.0,10.0,4.4,1.5,15,15,87.6,63.1,90.8,100,100.0,0,74.5,1.3,65.55173,65.05173,0,14.4,0,0,1,27.6,1,72,103,79.4,0,0.024557957,0.0,77.37245,56.613247,0.0,71.1,67.4,1.0,2200.0,16,74.2,74.4,0,100.0,260.0,1,72.0,73.7,0,0.0,0,-15,74.1,72.7,0,0.0,0.0,1275,81.5,74.8,0,0.0,700,127,75.6,74.4,0,0.0,0.0,45,74.5,75.1,0,0.012236906,0.0,-1,76.8,75.6,0,0.0,0.0,43,73.2,76.5,0,0.0,0,41,74.6,77.4,0,0.024597222,0.0,5,73.6,78.6,0,100,950,-5,0,75.3,0,0.0,0.0,-3,74.1,74.8,0,0.0,0.0,102,74.1,64.9,0,38.704525,100,202,71.2,65.0,0,38.71798,200,202,71.9,64.3,0,39.811413,200,196,74.3,66.5,0,24.437927,200,98,73.9,69.4,0,25.603807,100.0,204,73.2,67.6,0,24.810095,200,203,74.2,67.5,0,20.488283,200,103,72.5,68.5,0,28.373405,100,209,75.0,67.7,0,22.58184,200.0,100,71.8,66.7,0,29.909182,100,101,74.1,63.7,0,35.251534,100,101,72.9,64.7,0,35.725677,100,199,73.0,64.2,0,30.55864,200.0,99,73.0,67.6,0,22.367937,100,201,75.0,66.4,0,32.64306,200.0,204,73.9,68.6,0,27.492964,200.0,208,73.1,67.1,0,22.837456,200,99,71.8,68.2,0,30.3681,100,198,72.4,64.8,0,28.846392,200,202,71.2,66.0,0,27.002457,200,97,74.0,62.4,0,48.701298,100,203,72.9,63.5,0,38.702007,200,208,73.5,64.8,0,28.209543,200,0,74.0,72.9,0,0.0,0.0,203,74.8,65.7,0,29.768011,200.0,198,73.5,68.1,0,36.235264,200,202,74.0,66.9,0,26.889626,200,153,70.9,66.7,0,37.471096,150,210,74.1,66.6,0,35.0766,200.0,203,72.6,65.0,0,28.165966,200,102,74.5,63.6,0,50.165665,100,195,73.6,62.6,0,41.532604,200,203,73.7,66.2,0,35.63699,200.0,101,74.3,66.7,0,25.09487,100.0,201,73.6,67.0,0,26.617645,200.0,92,72.7,68.2,0,31.021809,100,102,73.3,68.4,0,27.780518,100,106,72.1,284.7,0,26.515615,100,203,74.1,66.8,0,32.15517,200.0,200,72.8,65.0,0,34.637077,200,100,74.8,67.2,0,31.420008,100.0,102,75.9,66.2,0,36.353016,100.0,202,73.7,65.9,0,31.804913,200.0,102,72.7,67.4,0,38.842113,100,209,71.5,63.6,0,48.7538,200.0,104,75.2,68.8,0,35.625397,100.0,129,73.0,66.3,0,34.2382,100,101,71.8,68.3,0,37.444138,100.0,205,74.1,66.3,0,36.29297,200,208,71.8,63.0,0,52.646477,200,200,74.8,70.3,0,40.73626,200.0,203,74.6,69.1,0,38.44183,200.0,99,74.2,69.8,0,49.948997,100,98,75.1,69.3,0,25.704351,100.0,96,73.3,68.4,0,37.76217,100,199,72.7,66.8,0,34.078564,200,203,74.8,66.1,0,29.924778,200.0,99,72.5,65.5,0,43.366432,100,199,72.6,64.3,0,42.994404,200,89.5,89.6,88.7,147.1,103.0,117.8,2.4,-0.4,30.06
20170718,325,76.0,98.5,39.05719792,0.0,261,48.2,44.1,5.65,80.2,76.4,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,83.4,78.7,77.2,0.0,0,0.0,60.8,0.0,0,75.3,0.0,61.8,0.8125,51.9,0,0,-0.2,1.5,0,0,0,74.3,74.0,53.4,55.0,15,92.4,61.4,20.0,0,73.9,1.0,61.8,0.8125,68.0,0,0,90.1,56.3,10.0,4.7,1.4,15,15,91.5,61.1,91.0,100,90.1,0,74.5,1.3,65.55173,65.05173,0,14.4,0,0,1,31.9,1,72,109,79.5,0,0.024557957,0.0,76.96713,57.472305,0.0,71.1,67.4,1.0,2200.0,15,74.3,74.4,0,100.0,260.0,1,72.1,73.7,0,0.0,0,-15,74.1,72.8,0,0.0,0.0,1275,81.5,74.8,0,0.0,700,127,75.6,74.5,0,0.0,0.0,45,74.6,75.1,0,0.012236906,0.0,-1,76.9,75.7,0,0.0,0.0,42,73.2,76.6,0,0.0,0,41,74.6,77.4,0,0.024597222,0.0,4,73.7,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-4,74.1,74.8,0,0.0,0.0,102,74.1,59.9,0,38.704525,100,202,70.8,60.0,0,38.71798,200,202,71.3,59.5,0,39.811413,200,195,74.3,61.6,0,24.437927,200,98,73.9,66.0,0,25.603807,100.0,203,73.1,63.2,0,24.810095,200,203,74.2,63.3,0,20.488283,200,102,72.4,64.9,0,28.373405,100,207,75.0,63.6,0,22.58184,200.0,99,71.7,62.5,0,29.909182,100,101,74.1,58.7,0,35.251534,100,101,72.8,59.7,0,35.725677,100,200,72.9,59.1,0,30.55864,200.0,100,73.0,63.5,0,22.367937,100,201,75.0,61.7,0,32.64306,200.0,206,73.9,65.0,0,27.492964,200.0,208,73.0,62.9,0,22.837456,200,99,71.8,64.6,0,30.3681,100,211,72.3,59.8,0,28.846392,200,207,71.0,61.2,0,27.002457,200,97,73.9,57.4,0,48.701298,100,200,72.9,58.4,0,38.702007,200,208,73.5,59.5,0,28.209543,200,0,74.0,73.0,0,0.0,0.0,201,74.8,60.8,0,29.768011,200.0,197,73.4,64.0,0,36.235264,200,201,74.0,62.5,0,26.889626,200,153,70.8,62.3,0,37.471096,150,211,74.1,61.6,0,35.0766,200.0,205,72.6,59.9,0,28.165966,200,102,74.3,58.5,0,50.165665,100,195,73.4,57.6,0,41.532604,200,204,73.7,61.2,0,35.63699,200.0,101,74.3,62.3,0,25.09487,100.0,204,73.5,62.5,0,26.617645,200.0,93,72.7,64.1,0,31.021809,100,105,73.3,64.6,0,27.780518,100,106,72.1,284.8,0,26.515615,100,201,74.1,62.2,0,32.15517,200.0,198,72.6,60.1,0,34.637077,200,99,74.8,62.4,0,31.420008,100.0,101,75.9,61.6,0,36.353016,100.0,202,73.6,61.0,0,31.804913,200.0,100,72.7,62.8,0,38.842113,100,204,71.1,58.8,0,48.7538,200.0,103,75.1,65.3,0,35.625397,100.0,136,72.9,61.9,0,34.2382,100,101,71.6,64.5,0,37.444138,100.0,203,74.1,61.4,0,36.29297,200,202,71.6,58.0,0,52.646477,200,198,74.8,67.1,0,40.73626,200.0,202,74.5,65.3,0,38.44183,200.0,98,74.2,66.2,0,49.948997,100,98,75.0,65.5,0,25.704351,100.0,96,73.3,64.2,0,37.76217,100,199,72.6,62.2,0,34.078564,200,202,74.8,61.1,0,29.924778,200.0,99,72.2,60.6,0,43.366432,100,198,72.5,59.2,0,42.994404,200,89.6,89.7,88.7,146.1,103.0,118.2,1.2,0.0,30.06
20170718,330,76.0,98.0,38.94121704,0.0,262,47.6,43.7,5.6,79.2,75.5,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.6,78.7,77.3,0.0,0,0.0,60.8,0.0,0,75.2,0.0,61.8,0.8125,51.3,0,0,-0.2,1.5,0,0,0,74.2,74.0,52.0,55.3,15,86.4,61.4,20.0,0,73.7,1.01,61.8,0.8125,66.9,0,0,95.1,56.3,10.0,4.3,1.2,15,15,92.8,61.1,86.0,100,75.9,0,74.5,1.45,65.55173,65.05173,0,13.7,0,0,1,35.6,1,72,102,79.5,0,0.024557957,0.0,76.57771,58.297676,0.0,71.1,67.5,1.0,2200.0,14,74.3,74.4,0,100.0,260.0,1,72.1,73.8,0,0.0,0,-15,74.1,72.8,0,0.0,0.0,1276,81.5,74.9,0,0.0,700,128,75.6,74.5,0,0.0,0.0,44,74.6,75.2,0,0.012236906,0.0,-1,76.9,75.7,0,0.0,0.0,43,73.2,76.6,0,0.0,0,42,74.6,77.4,0,0.024597222,0.0,4,73.7,78.6,0,100,950,-4,0,75.4,0,0.0,0.0,-4,74.1,74.8,0,0.0,0.0,103,74.0,57.0,0,38.704525,100,203,70.4,57.2,0,38.71798,200,203,70.9,57.0,0,39.811413,200,196,74.2,58.4,0,24.437927,200,99,73.9,63.0,0,25.603807,100.0,204,73.0,60.0,0,24.810095,200,205,74.1,60.2,0,20.488283,200,104,72.2,62.1,0,28.373405,100,208,74.9,60.5,0,22.58184,200.0,101,71.5,59.6,0,29.909182,100,102,74.0,56.1,0,35.251534,100,102,72.8,57.0,0,35.725677,100,201,72.8,56.4,0,30.55864,200.0,99,72.9,60.5,0,22.367937,100,202,74.9,58.8,0,32.64306,200.0,205,73.8,62.1,0,27.492964,200.0,209,72.9,59.9,0,22.837456,200,100,71.5,61.8,0,30.3681,100,195,72.1,56.8,0,28.846392,200,206,70.8,58.3,0,27.002457,200,98,73.8,54.8,0,48.701298,100,201,72.7,55.9,0,38.702007,200,206,73.4,56.5,0,27.75455,200,0,74.0,73.0,0,0.0,0.0,203,74.7,57.8,0,29.768011,200.0,198,73.2,61.1,0,36.235264,200,201,74.0,59.4,0,26.889626,200,153,70.6,59.4,0,37.471096,150,211,74.1,58.3,0,35.0766,200.0,202,72.5,56.9,0,28.165966,200,102,74.2,55.7,0,50.165665,100,196,73.2,55.2,0,41.532604,200,203,73.6,58.0,0,35.63699,200.0,101,74.3,59.3,0,25.09487,100.0,203,73.4,59.4,0,26.617645,200.0,91,72.5,61.0,0,31.021809,100,105,73.2,61.6,0,27.780518,100,108,71.9,284.8,0,26.515615,100,201,74.0,59.0,0,32.15517,200.0,201,72.4,57.3,0,34.637077,200,101,74.8,59.0,0,31.420008,100.0,102,75.9,58.8,0,36.353016,100.0,202,73.5,57.9,0,31.804913,200.0,101,72.6,59.6,0,38.842113,100,211,70.5,56.1,0,48.7538,200.0,104,75.1,62.4,0,35.625397,100.0,140,72.8,58.8,0,34.2382,100,100,71.4,61.8,0,37.444138,100.0,204,74.0,58.1,0,36.29297,200,208,71.3,55.3,0,52.646477,200,200,74.7,64.1,0,40.73626,200.0,203,74.3,62.1,0,38.44183,200.0,99,74.1,63.1,0,49.948997,100,99,75.0,62.3,0,25.704351,100.0,97,73.2,61.0,0,37.76217,100,201,72.4,59.2,0,34.078564,200,203,74.8,57.8,0,29.924778,200.0,99,71.9,57.6,0,43.366432,100,200,72.4,56.4,0,42.994404,200,89.6,89.7,88.6,146.1,103.1,118.1,0.1,0.1,30.07
20170718,335,75.9,98.3,38.91061693,0.0,264,47.5,43.6,5.6,78.7,75.1,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.4,78.7,77.4,0.0,0,0.0,60.8,0.0,0,75.1,0.0,61.8,0.8125,50.9,0,0,-0.2,1.4,0,0,0,74.0,73.8,51.2,55.1,15,80.3,61.4,20.0,0,73.6,1.01,61.8,0.8125,66.0,0,0,96.8,56.3,10.0,4.3,1.3,15,15,94.0,59.1,83.3,100,60.7,0,74.5,1.35,65.55173,65.05173,0,13.3,0,0,1,38.8,1,72,103,79.6,0,0.024557957,0.0,76.2054,59.086777,0.0,71.1,67.6,1.0,2200.0,13,74.3,74.4,0,100.0,260.0,1,72.1,73.8,0,0.0,0,-16,74.1,72.9,0,0.0,0.0,1275,81.6,74.9,0,0.0,700,128,75.7,74.5,0,0.0,0.0,45,74.6,75.1,0,0.012236906,0.0,-1,76.9,75.7,0,0.0,0.0,39,73.2,76.6,0,0.0,0,42,74.6,77.5,0,0.024597222,0.0,5,73.7,78.7,0,100,950,-5,0,75.4,0,0.0,0.0,-4,74.1,74.8,0,0.0,0.0,102,74.0,55.3,0,38.704525,100,203,70.0,55.6,0,38.71798,200,202,70.5,55.4,0,39.811413,200,195,74.1,56.5,0,24.437927,200,99,73.9,60.8,0,25.603807,100.0,203,72.9,57.9,0,24.810095,200,205,74.0,58.1,0,20.488283,200,102,72.1,60.0,0,28.373405,100,207,74.9,58.4,0,22.58184,200.0,101,71.3,57.7,0,29.909182,100,102,73.9,54.7,0,35.251534,100,101,72.7,55.4,0,35.725677,100,201,72.6,54.9,0,30.55864,200.0,98,72.9,58.5,0,22.367937,100,198,74.8,56.9,0,32.64306,200.0,203,73.7,59.9,0,27.492964,200.0,207,72.8,57.9,0,22.837456,200,100,71.2,60.0,0,30.3681,100,205,71.9,55.0,0,28.846392,200,205,70.6,56.6,0,27.002457,200,97,73.7,53.7,0,48.701298,100,200,72.6,54.5,0,38.702007,200,205,73.3,54.9,0,27.75455,200,0,74.0,73.0,0,0.0,0.0,203,74.6,56.0,0,29.768011,200.0,197,73.1,59.0,0,36.235264,200,200,73.9,57.4,0,26.889626,200,153,70.4,57.5,0,37.471096,150,210,74.0,56.3,0,35.0766,200.0,203,72.5,55.1,0,28.165966,200,102,74.0,54.4,0,50.165665,100,195,73.0,53.9,0,41.532604,200,204,73.5,56.2,0,35.63699,200.0,101,74.3,57.3,0,25.09487,100.0,204,73.3,57.3,0,26.617645,200.0,93,72.2,58.9,0,31.021809,100,107,73.2,59.5,0,27.780518,100,106,71.7,285.0,0,26.515615,100,199,73.9,57.1,0,32.15517,200.0,200,72.3,55.6,0,34.637077,200,100,74.7,57.0,0,31.420008,100.0,102,75.9,57.4,0,36.353016,100.0,203,73.5,56.0,0,31.804913,200.0,100,72.6,57.5,0,38.842113,100,208,70.1,54.6,0,48.7538,200.0,104,75.1,60.2,0,35.625397,100.0,131,72.7,56.9,0,34.2382,100,100,71.2,59.8,0,37.444138,100.0,202,73.9,56.2,0,36.29297,200,200,71.0,54.0,0,52.646477,200,200,74.6,61.8,0,40.73626,200.0,202,74.1,59.8,0,38.44183,200.0,99,73.9,60.7,0,49.948997,100,98,74.9,60.0,0,25.704351,100.0,97,73.0,58.8,0,37.76217,100,200,72.2,57.4,0,34.078564,200,204,74.7,55.9,0,29.924778,200.0,99,71.6,55.8,0,43.366432,100,196,72.2,54.8,0,42.994404,200,89.6,89.7,88.6,145.1,103.1,118.0,1.2,0.0,30.07
20170718,340,75.9,98.6,38.9757001,0.0,258,47.6,44.0,5.6,78.2,74.8,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.3,78.6,77.6,0.0,0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,51.0,0,0,-0.2,1.4,0,0,0,73.9,73.7,50.9,55.1,15,73.9,61.4,20.0,0,73.5,0.98,61.8,0.8125,65.1,0,0,98.3,56.0,10.0,4.5,0.6,15,15,95.6,59.1,82.3,100,46.2,0,74.5,1.35,65.55173,65.05173,0,13.0,0,0,1,41.9,1,72,102,79.6,0,0.024557957,0.0,75.84654,59.847355,0.0,71.1,67.5,1.0,2200.0,15,74.3,74.4,0,100.0,260.0,1,72.1,73.9,0,0.0,0,-15,74.2,72.9,0,0.0,0.0,1275,81.6,74.9,0,0.0,700,127,75.7,74.5,0,0.0,0.0,44,74.6,75.2,0,0.012236906,0.0,-1,76.9,75.7,0,0.0,0.0,40,73.2,76.6,0,0.0,0,41,74.7,77.5,0,0.024597222,0.0,4,73.7,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-4,74.1,74.8,0,0.0,0.0,102,73.9,54.4,0,38.704525,100,203,69.6,54.7,0,38.71798,200,202,70.2,54.6,0,39.811413,200,197,74.0,55.3,0,24.437927,200,99,73.9,59.2,0,25.603807,100.0,202,72.8,56.5,0,24.810095,200,205,73.8,56.6,0,20.488283,200,102,71.9,58.5,0,28.373405,100,206,74.8,57.0,0,22.58184,200.0,101,71.2,56.3,0,29.909182,100,101,73.8,54.0,0,35.251534,100,102,72.6,54.6,0,35.725677,100,200,72.4,54.1,0,30.55864,200.0,97,72.8,57.3,0,22.367937,100,200,74.7,55.6,0,32.64306,200.0,205,73.6,58.4,0,27.492964,200.0,207,72.7,56.6,0,22.369879,200,101,71.0,58.6,0,30.3681,100,190,71.6,54.0,0,28.846392,200,207,70.4,55.6,0,27.002457,200,97,73.6,53.0,0,48.701298,100,200,72.4,53.8,0,38.702007,200,205,73.2,54.0,0,27.75455,200,-1,74.0,73.0,0,0.0,0.0,204,74.5,54.9,0,29.768011,200.0,198,72.9,57.7,0,36.235264,200,201,73.8,56.0,0,26.889626,200,153,70.1,56.3,0,37.471096,150,206,73.9,55.1,0,34.47438,200.0,202,72.4,54.1,0,28.165966,200,102,73.9,53.7,0,50.165665,100,195,72.8,53.3,0,41.532604,200,204,73.5,55.1,0,35.63699,200.0,101,74.2,56.1,0,25.09487,100.0,204,73.2,56.0,0,26.617645,200.0,92,72.0,57.5,0,31.021809,100,106,73.1,58.1,0,27.780518,100,106,71.6,284.9,0,26.515615,100,198,73.8,55.8,0,32.15517,200.0,201,72.2,54.6,0,34.637077,200,100,74.6,55.8,0,31.420008,100.0,103,75.9,56.5,0,36.353016,100.0,205,73.4,55.0,0,31.804913,200.0,101,72.6,56.2,0,38.842113,100,213,69.6,53.7,0,48.7538,200.0,105,75.0,58.6,0,35.625397,100.0,136,72.6,55.6,0,34.2382,100,99,71.1,58.5,0,37.444138,100.0,200,73.8,55.0,0,36.29297,200,201,70.7,53.2,0,52.646477,200,202,74.5,59.9,0,40.73626,200.0,202,73.9,58.3,0,38.44183,200.0,99,73.8,59.1,0,49.948997,100,98,74.7,58.4,0,25.704351,100.0,97,72.8,57.4,0,37.76217,100,202,72.0,56.3,0,34.078564,200,204,74.6,54.7,0,29.924778,200.0,99,71.3,54.8,0,43.366432,100,198,72.1,53.9,0,42.994404,200,89.7,89.7,88.8,143.1,103.1,118.1,-0.3,0.6,30.07
20170718,345,75.8,98.8,38.92303114,0.0,260,47.3,43.7,5.6,78.0,74.7,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.1,78.5,77.7,0.0,0,0.0,60.8,0.0,0,74.9,0.0,61.8,0.8125,51.0,0,0,-0.2,1.4,0,0,0,73.8,73.6,51.0,55.2,15,67.7,61.4,20.0,0,73.3,1.0,61.8,0.8125,64.2,0,0,98.9,56.3,10.0,4.3,1.9,15,15,97.2,63.1,82.2,100,40.5,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,45.0,1,72,107,79.6,0,0.024557957,0.0,75.50592,60.5693,0.0,71.1,67.6,1.0,2200.0,15,74.3,74.4,0,100.0,260.0,1,72.1,73.9,0,0.0,0,-15,74.2,72.9,0,0.0,0.0,1275,81.6,74.9,0,0.0,700,127,75.7,74.5,0,0.0,0.0,44,74.7,75.2,0,0.012236906,0.0,-1,77.0,75.7,0,0.0,0.0,40,73.2,76.6,0,0.0,0,42,74.7,77.5,0,0.024597222,0.0,4,73.7,78.7,0,100,950,-4,0,75.4,0,0.0,0.0,-4,74.1,74.8,0,0.0,0.0,102,73.8,53.9,0,38.704525,100,203,69.3,54.2,0,38.71798,200,201,70.0,54.1,0,39.811413,200,197,73.9,54.6,0,24.437927,200,99,73.9,58.0,0,25.603807,100.0,203,72.6,55.6,0,24.810095,200,206,73.6,55.7,0,20.488283,200,103,71.7,57.6,0,28.373405,100,207,74.7,56.1,0,22.58184,200.0,101,71.1,55.5,0,29.909182,100,102,73.7,53.7,0,35.251534,100,102,72.5,54.2,0,35.725677,100,202,72.3,53.6,0,30.55864,200.0,99,72.8,56.4,0,22.367937,100,200,74.6,54.9,0,32.64306,200.0,205,73.5,57.4,0,27.492964,200.0,208,72.5,55.6,0,22.369879,200,101,70.9,57.8,0,30.3681,100,211,71.4,53.5,0,28.846392,200,208,70.4,55.1,0,27.002457,200,97,73.5,52.7,0,48.701298,100,199,72.3,53.5,0,38.702007,200,205,73.1,53.6,0,27.75455,200,-1,74.0,72.9,0,0.0,0.0,206,74.4,54.2,0,29.768011,200.0,198,72.8,56.8,0,36.235264,200,200,73.7,55.1,0,26.889626,200,154,69.8,55.5,0,37.471096,150,206,73.9,54.4,0,34.47438,200.0,200,72.3,53.6,0,28.165966,200,103,73.8,53.3,0,50.165665,100,194,72.6,52.9,0,41.532604,200,204,73.4,54.5,0,35.63699,200.0,101,74.2,55.3,0,25.09487,100.0,204,73.1,55.2,0,26.617645,200.0,91,71.8,56.5,0,31.021809,100,106,73.0,57.2,0,27.780518,100,107,71.4,284.8,0,26.515615,100,198,73.7,55.0,0,32.15517,200.0,198,72.0,54.1,0,34.637077,200,99,74.6,55.1,0,31.420008,100.0,103,75.8,56.1,0,36.353016,100.0,205,73.3,54.3,0,31.804913,200.0,100,72.5,55.4,0,38.842113,100,213,69.1,53.2,0,48.7538,200.0,104,75.0,57.6,0,35.625397,100.0,135,72.4,54.9,0,34.2382,100,100,70.9,57.7,0,37.444138,100.0,204,73.7,54.4,0,36.29297,200,201,70.4,52.8,0,52.646477,200,201,74.3,58.6,0,40.73626,200.0,201,73.7,57.2,0,38.44183,200.0,98,73.6,57.9,0,49.948997,100,99,74.6,57.4,0,25.704351,100.0,98,72.6,56.5,0,37.76217,100,201,71.8,55.6,0,34.078564,200,205,74.6,54.1,0,29.924778,200.0,99,71.0,54.2,0,43.366432,100,198,72.0,53.4,0,42.994404,200,89.7,89.8,88.8,148.1,103.2,118.4,1.2,-0.1,30.07
20170718,350,75.8,98.8,38.92303114,0.0,260,47.0,43.7,5.6,77.7,74.6,-0.1,2.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.0,78.8,77.8,0.0,0,0.0,60.8,0.0,0,74.7,0.0,61.8,0.8125,51.5,0,0,-0.2,1.4,0,0,0,73.7,73.5,50.7,55.3,15,61.4,61.4,20.0,0,73.3,1.0,61.8,0.8125,63.6,0,0,99.1,56.4,10.0,4.3,1.0,15,15,96.2,63.1,82.2,100,39.3,0,74.5,1.35,65.55173,65.05173,0,13.0,0,0,1,47.5,1,72,105,79.6,0,0.024557957,0.0,75.18002,61.262276,0.0,71.2,67.6,1.0,2200.0,13,74.3,74.4,0,100.0,260.0,1,72.1,73.9,0,0.0,0,-15,74.2,73.0,0,0.0,0.0,1276,81.6,75.0,0,0.0,700,128,75.7,74.5,0,0.0,0.0,44,74.7,75.2,0,0.012236906,0.0,-1,77.0,75.7,0,0.0,0.0,39,73.3,76.6,0,0.0,0,41,74.7,77.5,0,0.024597222,0.0,4,73.7,78.7,0,100,950,-5,0,75.4,0,0.0,0.0,-4,74.1,74.9,0,0.0,0.0,102,73.7,53.6,0,38.704525,100,204,69.1,53.8,0,38.71798,200,203,69.7,53.7,0,39.811413,200,197,73.8,54.1,0,24.437927,200,100,73.8,57.2,0,25.603807,100.0,203,72.5,54.9,0,24.810095,200,206,73.5,54.9,0,20.488283,200,103,71.6,56.9,0,28.373405,100,208,74.6,55.4,0,22.58184,200.0,102,71.0,54.9,0,29.909182,100,102,73.6,53.4,0,35.251534,100,101,72.4,53.8,0,35.725677,100,202,72.2,53.3,0,30.55864,200.0,99,72.8,55.8,0,22.367937,100,201,74.5,54.4,0,32.64306,200.0,207,73.4,56.6,0,27.492964,200.0,207,72.4,55.0,0,22.369879,200,100,70.7,57.1,0,30.3681,100,193,71.3,53.1,0,28.846392,200,209,70.2,54.7,0,27.002457,200,98,73.5,52.5,0,48.701298,100,202,72.2,53.2,0,38.702007,200,207,73.0,53.3,0,27.75455,200,0,73.9,72.8,0,0.0,0.0,206,74.4,53.8,0,29.768011,200.0,198,72.6,56.1,0,36.235264,200,202,73.6,54.5,0,26.889626,200,154,69.6,55.0,0,37.471096,150,207,73.8,54.0,0,34.47438,200.0,204,72.2,53.2,0,28.165966,200,102,73.7,53.0,0,50.165665,100,195,72.4,52.7,0,41.532604,200,204,73.3,54.1,0,35.63699,200.0,102,74.1,54.8,0,25.09487,100.0,204,73.0,54.6,0,26.617645,200.0,92,71.6,55.8,0,31.021809,100,107,73.0,56.4,0,27.780518,100,107,71.2,284.8,0,26.515615,100,200,73.6,54.5,0,32.15517,200.0,202,71.9,53.8,0,34.637077,200,101,74.5,54.6,0,31.420008,100.0,102,75.8,55.8,0,36.353016,100.0,204,73.2,53.9,0,31.804913,200.0,100,72.5,54.8,0,38.842113,100,198,68.8,52.8,0,48.30395,200.0,104,75.0,56.7,0,35.625397,100.0,139,72.3,54.3,0,34.2382,100,100,70.8,57.1,0,37.444138,100.0,203,73.7,53.9,0,36.29297,200,206,70.2,52.5,0,52.646477,200,201,74.2,57.7,0,40.73626,200.0,202,73.5,56.4,0,38.44183,200.0,99,73.5,57.1,0,49.948997,100,99,74.5,56.5,0,25.704351,100.0,98,72.5,55.8,0,37.76217,100,200,71.7,55.1,0,34.078564,200,206,74.4,53.7,0,29.924778,200.0,99,70.9,53.8,0,43.366432,100,199,71.8,53.1,0,42.994404,200,89.7,89.8,89.1,145.1,103.2,118.4,3.1,-0.2,30.07
