20170718,355,75.7,99.2,38.91338251,0.0,256,46.8,43.6,5.6,77.4,74.4,-0.1,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.6,78.6,78.0,0.0,0,0.0,60.8,0.0,0,74.6,0.0,61.8,0.8125,51.2,0,0,-0.2,1.4,0,0,0,73.6,73.4,51.0,55.4,15,55.3,61.4,20.0,0,73.3,0.99,61.8,0.8125,62.9,0,0,99.7,56.5,10.0,4.7,1.8,15,15,95.9,65.1,82.2,100,37.2,0,74.5,1.3,65.55173,65.05173,0,13.0,0,0,1,50.1,1,72,104,79.7,0,0.024557957,0.0,74.86901,61.919205,0.0,71.2,67.6,1.0,2200.0,14,74.4,74.4,0,100.0,260.0,1,72.1,74.0,0,0.0,0,-15,74.2,73.0,0,0.0,0.0,1275,81.7,75.0,0,0.0,700,128,75.7,74.5,0,0.0,0.0,45,74.7,75.2,0,0.012236906,0.0,-1,77.0,75.8,0,0.0,0.0,42,73.2,76.7,0,0.0,0,41,74.7,77.5,0,0.024597222,0.0,3,73.7,78.7,0,100,950,-5,0,75.5,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,103,73.7,53.5,0,38.704525,100,203,68.9,53.7,0,38.71798,200,204,69.5,53.7,0,39.811413,200,199,73.7,53.9,0,24.437927,200,100,73.7,56.6,0,25.603807,100.0,204,72.4,54.5,0,24.810095,200,206,73.4,54.5,0,20.488283,200,103,71.4,56.4,0,28.373405,100,207,74.5,55.1,0,22.58184,200.0,101,70.9,54.6,0,29.909182,100,103,73.6,53.4,0,35.251534,100,103,72.3,53.8,0,35.725677,100,203,72.0,53.2,0,30.55864,200.0,98,72.7,55.5,0,22.367937,100,201,74.4,54.1,0,32.64306,200.0,208,73.3,56.1,0,27.492964,200.0,210,72.3,54.6,0,22.369879,200,101,70.6,56.7,0,30.3681,100,214,71.1,53.0,0,28.846392,200,207,70.1,54.6,0,27.002457,200,98,73.4,52.6,0,48.701298,100,199,72.1,53.2,0,38.702007,200,207,72.9,53.2,0,27.75455,200,-1,73.9,72.8,0,0.0,0.0,206,74.3,53.5,0,29.768011,200.0,199,72.5,55.7,0,36.235264,200,202,73.5,54.2,0,26.889626,200,154,69.5,54.7,0,37.471096,150,208,73.8,53.8,0,34.47438,200.0,202,72.1,53.1,0,28.165966,200,103,73.6,53.0,0,50.165665,100,195,72.3,52.7,0,41.532604,200,204,73.2,53.9,0,35.63699,200.0,101,74.1,54.5,0,25.09487,100.0,204,72.9,54.3,0,26.617645,200.0,92,71.4,55.3,0,31.021809,100,107,72.9,56.0,0,27.780518,100,108,71.1,285.1,0,26.515615,100,201,73.6,54.2,0,32.15517,200.0,201,71.8,53.6,0,34.637077,200,100,74.4,54.4,0,31.420008,100.0,102,75.8,55.7,0,36.353016,100.0,205,73.1,53.8,0,31.804913,200.0,100,72.5,54.5,0,38.842113,100,206,68.4,52.7,0,48.30395,200.0,105,74.9,56.2,0,35.625397,100.0,142,72.1,54.0,0,34.2382,100,100,70.7,56.6,0,37.444138,100.0,207,73.6,53.7,0,36.29297,200,208,70.0,52.5,0,52.646477,200,202,74.1,57.1,0,40.73626,200.0,203,73.3,55.9,0,38.44183,200.0,99,73.4,56.5,0,49.948997,100,100,74.4,56.1,0,25.704351,100.0,97,72.3,55.4,0,37.76217,100,200,71.5,54.9,0,34.078564,200,206,74.4,53.5,0,29.924778,200.0,99,70.7,53.6,0,43.366432,100,199,71.8,53.0,0,42.994404,200,89.7,89.8,88.8,147.1,103.3,118.6,1.2,-0.1,30.07
20170718,400,75.7,99.2,38.91338251,0.0,253,46.5,43.5,5.65,77.1,74.3,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.5,78.6,78.1,0.0,0,0.0,60.8,0.0,0,74.5,0.0,61.8,0.8125,51.3,0,0,-0.2,1.4,0,0,0,73.5,73.3,51.4,55.5,15,49.3,61.4,20.0,0,73.2,1.01,61.8,0.8125,62.5,0,0,99.7,56.4,10.0,4.8,1.0,15,15,95.0,65.1,82.2,100,37.2,0,74.5,1.3,65.55173,65.05173,0,13.0,0,0,1,52.4,1,72,106,79.7,0,0.024557957,0.0,74.57496,62.542446,0.0,71.2,67.6,1.0,2200.0,13,74.4,74.4,0,100.0,260.0,1,72.1,74.0,0,0.0,0,-15,74.2,73.0,0,0.0,0.0,1276,81.7,75.0,0,0.0,700,129,75.7,74.6,0,0.0,0.0,45,74.7,75.2,0,0.012236906,0.0,-1,77.0,75.8,0,0.0,0.0,40,73.3,76.7,0,0.0,0,42,74.7,77.6,0,0.024597222,0.0,3,73.8,78.7,0,100,950,-5,0,75.5,0,0.0,0.0,-5,74.2,74.9,0,0.0,0.0,103,73.6,53.6,0,38.704525,100,203,68.7,53.9,0,38.71798,200,202,69.4,53.9,0,39.811413,200,197,73.6,54.0,0,24.437927,200,100,73.7,56.3,0,25.603807,100.0,202,72.3,54.5,0,24.810095,200,204,73.3,54.4,0,20.488283,200,103,71.4,56.2,0,28.373405,100,206,74.4,55.0,0,22.58184,200.0,100,70.8,54.5,0,29.909182,100,102,73.5,53.6,0,35.251534,100,102,72.2,53.9,0,35.725677,100,202,71.9,53.4,0,30.55864,200.0,99,72.7,55.4,0,22.367937,100,201,74.3,54.2,0,32.64306,200.0,206,73.2,55.8,0,27.492964,200.0,207,72.2,54.5,0,22.369879,200,101,70.4,56.5,0,30.3681,100,197,70.9,53.2,0,28.846392,200,208,70.0,54.7,0,27.002457,200,97,73.3,52.9,0,48.701298,100,201,71.9,53.5,0,38.702007,200,205,72.8,53.3,0,27.75455,200,-1,73.9,72.7,0,0.0,0.0,205,74.2,53.6,0,29.768011,200.0,198,72.4,55.6,0,36.235264,200,201,73.4,54.1,0,26.889626,200,154,69.3,54.7,0,37.471096,150,208,73.7,53.8,0,34.47438,200.0,201,72.0,53.2,0,28.165966,200,103,73.5,53.3,0,50.165665,100,195,72.1,53.0,0,41.532604,200,207,73.2,54.0,0,35.63699,200.0,101,74.1,54.4,0,25.09487,100.0,205,72.7,54.3,0,26.617645,200.0,92,71.3,55.2,0,31.021809,100,106,72.9,55.8,0,27.780518,100,108,70.9,284.8,0,26.515615,100,203,73.5,54.3,0,32.15517,200.0,204,71.7,53.8,0,34.637077,200,101,74.3,54.5,0,31.420008,100.0,102,75.8,55.9,0,36.353016,100.0,207,73.1,53.9,0,31.804913,200.0,100,72.4,54.5,0,38.842113,100,203,68.1,52.9,0,48.30395,200.0,105,74.9,55.9,0,35.625397,100.0,140,72.0,54.0,0,34.2382,100,99,70.6,56.6,0,37.444138,100.0,203,73.5,53.8,0,36.29297,200,207,69.9,52.8,0,52.646477,200,202,74.1,56.7,0,40.73626,200.0,203,73.2,55.7,0,38.44183,200.0,98,73.3,56.2,0,49.948997,100,99,74.3,55.8,0,25.704351,100.0,98,72.2,55.4,0,37.76217,100,203,71.4,54.9,0,34.078564,200,206,74.3,53.6,0,29.924778,200.0,99,70.5,53.8,0,43.366432,100,199,71.7,53.2,0,42.994404,200,89.8,89.9,89.0,147.1,103.3,118.7,1.2,0.1,30.07
20170718,405,75.8,99.2,39.00952869,24.2871225,248,46.1,43.5,5.65,76.5,74.0,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.5,78.8,78.1,0.0,0,0.0,60.8,0.0,0,74.3,0.0,61.8,0.8125,51.3,0,0,-0.2,1.4,0,0,0,73.5,73.3,53.7,55.4,15,43.2,61.4,20.0,0,73.2,1.01,61.8,0.8125,62.0,0,0,99.7,56.3,10.0,4.4,1.3,15,15,94.5,65.1,82.0,100,37.3,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,54.5,1,72,104,79.7,0,0.024557957,0.0,74.2968,63.131996,0.0,71.2,67.7,1.0,2200.0,14,74.4,74.5,0,100.0,260.0,1,72.1,74.0,0,0.0,0,-16,74.2,73.0,0,0.0,0.0,1275,81.7,75.1,0,0.0,700,129,75.7,74.6,0,0.0,0.0,44,74.8,75.2,0,0.012236906,0.0,-1,77.1,75.8,0,100.0,250.0,41,73.3,76.7,0,0.0,0,40,74.7,77.6,0,0.024597222,0.0,4,73.8,78.7,0,100,950,-5,0,75.5,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,103,73.5,54.6,0,38.704525,100,203,68.5,54.9,0,38.71798,200,202,69.2,55.0,0,39.811413,200,197,73.5,54.7,0,24.437927,200,101,73.6,56.5,0,25.603807,100.0,201,72.2,55.1,0,24.810095,200,205,73.2,54.9,0,20.488283,200,102,71.3,56.6,0,28.373405,100,207,74.3,55.5,0,22.58184,200.0,102,70.7,55.2,0,29.909182,100,102,73.4,54.8,0,35.251534,100,102,72.1,55.0,0,35.725677,100,201,71.8,54.5,0,30.55864,200.0,99,72.6,55.9,0,22.367937,100,198,74.2,55.0,0,32.64306,200.0,204,73.1,56.1,0,27.492964,200.0,207,72.1,55.0,0,22.369879,200,100,70.3,56.9,0,30.3681,100,190,70.8,54.1,0,28.846392,200,208,69.9,55.5,0,27.002457,200,98,73.3,54.2,0,48.701298,100,200,71.9,54.7,0,38.702007,200,205,72.7,54.3,0,27.75455,200,-1,73.8,72.6,0,0.0,0.0,205,74.1,54.5,0,29.768011,200.0,198,72.2,56.0,0,36.235264,200,201,73.3,54.7,0,26.889626,200,154,69.1,55.4,0,37.471096,150,206,73.6,54.6,0,34.47438,200.0,203,71.9,54.2,0,28.165966,200,103,73.5,54.4,0,50.165665,100,194,72.0,54.4,0,41.532604,200,206,73.1,54.8,0,35.63699,200.0,102,74.0,55.1,0,25.09487,100.0,204,72.6,54.9,0,26.617645,200.0,94,71.1,55.6,0,31.021809,100,108,72.8,56.2,0,27.780518,100,105,70.8,284.8,0,26.07471,100,201,73.4,54.9,0,32.15517,200.0,202,71.6,54.8,0,34.637077,200,101,74.3,55.2,0,31.420008,100.0,101,75.8,56.6,0,36.353016,100.0,205,73.0,54.7,0,31.804913,200.0,100,72.4,55.2,0,38.842113,100,204,67.8,54.1,0,48.30395,200.0,104,74.8,56.2,0,35.625397,100.0,133,71.9,54.7,0,34.2382,100,100,70.5,57.0,0,37.444138,100.0,205,73.4,54.7,0,36.29297,200,204,69.8,54.1,0,52.646477,200,202,74.0,56.8,0,40.73626,200.0,202,73.1,56.0,0,38.44183,200.0,99,73.3,56.4,0,49.948997,100,99,74.2,56.2,0,25.704351,100.0,98,72.1,55.9,0,37.76217,100,201,71.3,55.7,0,34.078564,200,206,74.2,54.4,0,29.924778,200.0,99,70.4,54.7,0,43.366432,100,199,71.6,54.3,0,42.994404,200,89.8,89.9,88.9,145.1,103.4,118.7,2.5,0.0,30.07
20170718,410,75.8,98.7,38.90141008,24.2871225,246,45.9,43.9,5.65,75.8,73.7,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.7,78.7,78.0,0.0,0,0.0,60.8,0.0,0,74.2,0.0,61.8,0.8125,51.2,0,0,-0.2,1.4,0,0,0,73.5,73.2,56.2,55.8,15,39.9,61.4,20.0,0,73.2,1.0,61.8,0.8125,61.6,0,0,99.8,56.3,10.0,4.7,0.9,15,15,95.7,65.1,82.0,100,35.8,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,56.5,1,72,103,79.8,0,0.024557957,0.0,74.03454,63.68786,0.0,71.2,67.7,1.0,2200.0,14,74.4,74.4,0,100.0,260.0,1,72.1,74.0,0,0.0,0,-15,74.2,73.1,0,0.0,0.0,1276,81.7,75.1,0,0.0,700,128,75.8,74.6,0,0.0,0.0,44,74.8,75.3,0,0.012236906,0.0,-1,77.1,75.8,0,100.0,250.0,39,73.3,76.7,0,0.0,0,42,74.7,77.6,0,0.024597222,0.0,4,73.8,78.8,0,100,950,-4,0,75.5,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,103,73.5,56.6,0,38.704525,100,204,68.5,57.0,0,38.71798,200,202,69.2,57.0,0,39.811413,200,198,73.5,56.5,0,24.437927,200,100,73.5,57.4,0,25.603807,100.0,202,72.2,56.5,0,24.810095,200,206,73.1,56.3,0,20.488283,200,103,71.2,57.8,0,28.373405,100,205,74.3,57.0,0,22.58184,200.0,102,70.7,56.7,0,29.909182,100,102,73.4,57.0,0,35.251534,100,101,72.0,57.0,0,35.725677,100,202,71.8,56.6,0,30.55864,200.0,99,72.6,57.3,0,22.367937,100,199,74.1,56.7,0,32.64306,200.0,206,73.0,57.2,0,27.492964,200.0,209,72.1,56.5,0,22.369879,200,101,70.3,58.0,0,30.3681,100,206,70.7,56.1,0,28.846392,200,203,69.8,57.2,0,27.002457,200,98,73.2,56.5,0,48.701298,100,201,71.8,56.9,0,38.702007,200,205,72.7,56.3,0,27.75455,200,0,73.8,72.5,0,0.0,0.0,205,74.0,56.4,0,29.768011,200.0,198,72.1,57.3,0,36.235264,200,201,73.3,56.2,0,26.889626,200,154,69.1,57.1,0,37.471096,150,207,73.6,56.4,0,34.47438,200.0,202,71.9,56.1,0,28.165966,200,103,73.5,56.5,0,50.165665,100,195,71.9,56.7,0,41.532604,200,208,73.1,56.6,0,35.63699,200.0,102,74.0,56.6,0,25.09487,100.0,207,72.6,56.3,0,26.617645,200.0,93,71.0,56.8,0,31.021809,100,105,72.8,57.4,0,27.780518,100,105,70.7,284.9,0,26.07471,100,205,73.4,56.5,0,32.15517,200.0,203,71.6,56.6,0,34.637077,200,101,74.3,56.8,0,31.420008,100.0,102,75.8,58.3,0,36.353016,100.0,206,72.9,56.5,0,31.804913,200.0,101,72.3,56.7,0,38.842113,100,217,67.7,56.2,0,48.30395,200.0,105,74.8,57.1,0,35.625397,100.0,139,71.8,56.3,0,34.2382,100,100,70.4,58.2,0,37.444138,100.0,207,73.3,56.5,0,36.29297,200,205,69.7,56.4,0,52.646477,200,203,73.9,57.6,0,40.73626,200.0,203,73.0,57.2,0,38.44183,200.0,99,73.2,57.4,0,49.948997,100,100,74.1,57.3,0,25.704351,100.0,99,72.1,57.2,0,37.76217,100,202,71.2,57.4,0,34.078564,200,207,74.2,56.2,0,29.924778,200.0,99,70.4,56.6,0,43.366432,100,200,71.6,56.4,0,42.994404,200,89.8,89.9,89.1,145.1,103.4,118.5,1.2,0.1,30.07
20170718,415,75.9,98.9,39.04079534,24.2871225,245,45.5,43.5,5.65,75.6,73.6,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.7,78.6,78.0,0.0,0,0.0,60.8,0.0,0,74.1,0.0,61.8,0.8125,51.2,0,0,-0.2,1.4,0,0,0,73.5,73.3,58.3,55.9,15,37.4,61.4,20.0,0,73.2,1.0,61.8,0.8125,61.6,0,0,99.7,56.5,10.0,4.4,1.5,15,15,95.1,65.1,82.0,100,35.8,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,58.0,1,72,101,79.8,0,0.024557957,0.0,73.78816,64.21003,0.0,71.2,67.7,1.0,2200.0,14,74.4,74.5,0,100.0,260.0,1,72.2,74.1,0,0.0,0,-16,74.2,73.1,0,0.0,0.0,1275,81.7,75.1,0,0.0,700,129,75.8,74.6,0,0.0,0.0,44,74.8,75.3,0,0.012236906,0.0,-1,77.1,75.8,0,100.0,250.0,42,73.3,76.8,0,0.0,0,41,74.7,77.7,0,0.024597222,0.0,4,73.8,78.8,0,100,950,-6,0,75.5,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,102,73.5,58.3,0,38.704525,100,203,68.5,58.6,0,38.71798,200,203,69.3,58.6,0,39.811413,200,197,73.5,58.1,0,24.437927,200,101,73.5,58.5,0,25.603807,100.0,202,72.1,58.0,0,24.810095,200,207,73.1,57.7,0,20.488283,200,103,71.2,59.1,0,28.373405,100,207,74.3,58.3,0,22.58184,200.0,101,70.7,58.2,0,29.909182,100,102,73.4,58.6,0,35.251534,100,102,72.0,58.6,0,35.725677,100,200,71.7,58.2,0,30.55864,200.0,99,72.6,58.6,0,22.367937,100,197,74.1,58.3,0,32.64306,200.0,206,73.0,58.3,0,27.492964,200.0,208,72.0,57.8,0,22.369879,200,100,70.2,59.2,0,30.3681,100,196,70.7,57.8,0,28.846392,200,205,69.7,58.7,0,27.002457,200,97,73.2,58.3,0,48.701298,100,199,71.8,58.5,0,38.702007,200,206,72.6,58.0,0,27.75455,200,-1,73.7,72.4,0,0.0,0.0,204,74.0,58.0,0,29.768011,200.0,197,72.1,58.7,0,36.235264,200,201,73.3,57.7,0,26.889626,200,153,69.0,58.5,0,37.471096,150,205,73.5,58.0,0,34.47438,200.0,202,71.8,57.8,0,28.165966,200,102,73.5,58.3,0,50.165665,100,195,71.9,58.4,0,41.532604,200,204,73.0,58.2,0,35.63699,200.0,102,73.9,58.1,0,25.09487,100.0,205,72.5,57.8,0,26.617645,200.0,94,71.0,58.1,0,31.021809,100,107,72.7,58.6,0,27.780518,100,104,70.6,285.0,0,26.07471,100,203,73.3,58.0,0,32.15517,200.0,203,71.6,58.2,0,34.637077,200,100,74.2,58.3,0,31.420008,100.0,101,75.7,59.7,0,36.353016,100.0,203,72.9,58.1,0,31.804913,200.0,100,72.3,58.2,0,38.842113,100,201,67.7,57.9,0,48.30395,200.0,104,74.8,58.3,0,35.625397,100.0,135,71.8,57.8,0,34.2382,100,100,70.4,59.5,0,37.444138,100.0,207,73.3,58.1,0,36.29297,200,207,69.7,58.1,0,52.646477,200,203,73.9,58.6,0,40.73626,200.0,203,72.9,58.5,0,38.44183,200.0,99,73.1,58.5,0,49.948997,100,100,74.1,58.5,0,25.704351,100.0,97,72.1,58.6,0,37.76217,100,200,71.2,58.9,0,34.078564,200,206,74.1,57.8,0,29.924778,200.0,99,70.4,58.2,0,43.366432,100,199,71.5,58.1,0,42.994404,200,89.9,90.0,89.1,146.1,103.4,118.5,1.2,-0.1,30.07
20170718,420,75.9,98.8,39.01909559,24.2871225,245,45.2,43.5,5.6,75.3,73.5,-0.2,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.0,78.7,77.8,0.0,0,0.0,60.8,0.0,0,74.0,0.0,61.8,0.8125,51.0,0,0,-0.2,1.4,0,0,0,73.5,73.4,59.5,55.7,15,35.6,61.4,20.0,0,73.2,0.99,61.8,0.8125,61.7,0,0,99.7,56.1,10.0,4.7,1.0,15,15,94.9,65.1,82.0,100,36.3,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,59.7,1,72,99,79.8,0,0.024557957,0.0,73.55843,64.696945,0.0,71.3,67.8,1.0,2200.0,14,74.5,74.5,0,100.0,260.0,2,72.2,74.1,0,0.0,0,-15,74.3,73.2,0,0.0,0.0,1275,81.8,75.2,0,0.0,700,130,75.8,74.6,0,0.0,0.0,44,74.8,75.3,0,0.012236906,0.0,-1,77.1,75.8,0,100.0,250.0,42,73.3,76.8,0,0.0,0,41,74.7,77.7,0,0.024597222,0.0,4,73.8,78.8,0,100,950,-4,0,75.5,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,102,73.4,59.6,0,38.704525,100,202,68.6,59.9,0,38.71798,200,200,69.4,59.8,0,39.811413,200,196,73.5,59.4,0,24.437927,200,100,73.4,59.6,0,25.603807,100.0,201,72.1,59.3,0,24.810095,200,204,73.1,59.0,0,20.488283,200,102,71.2,60.2,0,28.373405,100,206,74.3,59.6,0,22.58184,200.0,101,70.7,59.4,0,29.909182,100,101,73.3,59.9,0,35.251534,100,101,72.0,59.8,0,35.725677,100,199,71.7,59.5,0,30.55864,200.0,99,72.5,59.8,0,22.367937,100,196,74.0,59.5,0,32.64306,200.0,203,72.9,59.5,0,27.492964,200.0,206,72.0,59.0,0,22.369879,200,100,70.2,60.2,0,30.3681,100,192,70.7,59.2,0,28.846392,200,202,69.7,59.9,0,27.002457,200,98,73.2,59.5,0,48.701298,100,199,71.8,59.8,0,38.702007,200,205,72.6,59.3,0,27.75455,200,-1,73.7,72.4,0,0.0,0.0,205,73.9,59.3,0,29.768011,200.0,198,72.1,59.8,0,36.235264,200,201,73.3,59.0,0,26.889626,200,154,69.1,59.8,0,37.471096,150,209,73.5,59.3,0,34.47438,200.0,201,71.8,59.2,0,28.165966,200,102,73.5,59.6,0,50.165665,100,194,71.9,59.6,0,41.532604,200,208,73.0,59.5,0,35.354156,200.0,102,73.9,59.3,0,25.09487,100.0,206,72.5,59.1,0,26.617645,200.0,94,71.0,59.4,0,31.021809,100,104,72.7,59.8,0,27.780518,100,104,70.6,284.7,0,26.07471,100,202,73.3,59.3,0,32.15517,200.0,201,71.6,59.5,0,34.637077,200,99,74.2,59.5,0,31.420008,100.0,102,75.7,60.9,0,36.353016,100.0,204,72.8,59.3,0,31.804913,200.0,101,72.3,59.4,0,38.842113,100,206,67.7,59.1,0,48.30395,200.0,105,74.7,59.5,0,35.625397,100.0,142,71.8,59.1,0,34.2382,100,100,70.4,60.6,0,37.444138,100.0,206,73.2,59.4,0,36.29297,200,211,69.7,59.3,0,52.646477,200,200,73.9,59.7,0,40.73626,200.0,202,72.9,59.7,0,38.44183,200.0,99,73.1,59.7,0,49.948997,100,99,74.0,59.7,0,25.704351,100.0,96,72.1,59.8,0,37.76217,100,201,71.2,60.1,0,34.078564,200,204,74.1,59.1,0,29.489893,200.0,99,70.4,59.5,0,43.366432,100,199,71.5,59.3,0,42.994404,200,89.9,90.0,89.1,147.1,103.5,118.6,1.2,0.0,30.07
20170718,425,76.0,98.0,38.94121704,24.2871225,244,44.9,43.2,5.6,75.0,73.2,-0.2,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.2,78.7,77.7,0.0,0,0.0,60.8,0.0,0,73.8,0.0,61.8,0.8125,51.0,0,0,-0.2,1.4,0,0,0,73.5,73.5,60.0,56.6,15,34.0,61.4,20.0,0,73.3,0.99,61.8,0.8125,61.6,0,0,99.7,57.6,10.0,4.3,1.0,15,15,94.8,65.1,82.0,100,36.2,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,61.4,1,72,105,79.8,0,0.024557957,0.0,73.34312,65.15331,0.0,71.3,67.8,1.0,2200.0,14,74.5,74.5,0,100.0,260.0,1,72.2,74.1,0,0.0,0,-16,74.3,73.2,0,0.0,0.0,1275,81.8,75.2,0,0.0,700,128,75.8,74.6,0,100.0,1200.0,44,74.9,75.3,0,0.012236906,0.0,-1,77.1,75.7,0,100.0,250.0,40,73.3,76.8,0,0.0,0,40,74.7,77.7,0,0.024597222,0.0,4,73.8,78.7,0,100,950,-4,0,75.6,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,102,73.4,60.4,0,38.704525,100,202,68.7,60.6,0,38.71798,200,201,69.5,60.5,0,39.811413,200,197,73.5,60.2,0,24.437927,200,100,73.4,60.4,0,25.603807,100.0,201,72.1,60.1,0,24.810095,200,205,73.1,59.8,0,20.488283,200,103,71.2,61.0,0,28.373405,100,208,74.3,60.4,0,22.58184,200.0,101,70.7,60.1,0,29.909182,100,102,73.3,60.6,0,35.251534,100,101,72.0,60.6,0,35.725677,100,201,71.7,60.3,0,30.55864,200.0,99,72.5,60.6,0,22.367937,100,199,74.0,60.3,0,32.64306,200.0,206,72.9,60.3,0,27.492964,200.0,207,72.1,59.8,0,22.369879,200,101,70.3,60.9,0,30.3681,100,198,70.7,59.9,0,28.846392,200,206,69.7,60.7,0,27.002457,200,98,73.2,60.3,0,48.701298,100,203,71.8,60.5,0,38.702007,200,205,72.6,60.1,0,27.75455,200,0,73.7,72.3,0,0.0,0.0,202,73.9,60.1,0,29.768011,200.0,198,72.0,60.7,0,36.235264,200,202,73.3,59.8,0,26.889626,200,154,69.1,60.5,0,37.471096,150,206,73.5,60.1,0,34.47438,200.0,201,71.8,60.0,0,28.165966,200,103,73.5,60.3,0,50.165665,100,195,71.9,60.3,0,41.532604,200,202,73.0,60.3,0,35.354156,200.0,102,73.9,60.1,0,25.09487,100.0,206,72.5,59.9,0,26.617645,200.0,93,71.0,60.1,0,31.021809,100,107,72.7,60.5,0,27.780518,100,104,70.6,285.0,0,26.07471,100,205,73.3,60.1,0,32.15517,200.0,201,71.6,60.2,0,34.637077,200,96,74.2,60.3,0,31.420008,100.0,641,75.7,60.9,0,68.330505,700.0,203,72.8,60.1,0,31.804913,200.0,100,72.3,60.1,0,38.842113,100,193,67.8,59.9,0,48.30395,200.0,104,74.7,60.2,0,35.625397,100.0,133,71.8,59.9,0,34.2382,100,99,70.4,61.4,0,37.444138,100.0,205,73.2,60.2,0,36.29297,200,205,69.7,60.0,0,52.646477,200,204,73.9,60.5,0,40.73626,200.0,203,73.0,60.5,0,38.44183,200.0,100,73.1,60.5,0,49.948997,100,101,74.0,60.6,0,25.704351,100.0,97,72.1,60.7,0,37.76217,100,203,71.2,60.9,0,34.078564,200,205,74.1,59.9,0,29.489893,200.0,99,70.5,60.3,0,43.366432,100,199,71.5,60.1,0,42.994404,200,89.9,90.0,89.0,146.1,103.5,118.7,1.2,-0.1,30.07
20170718,430,76.0,97.6,38.85416424,24.2871225,244,44.8,43.1,5.6,74.9,73.1,-0.1,1.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.1,78.8,77.9,0.0,0,0.0,60.8,0.0,0,73.5,0.0,61.8,0.8125,50.9,0,0,-0.2,1.4,0,0,0,73.5,73.4,60.6,56.7,15,32.7,61.4,20.0,0,73.4,1.01,61.8,0.8125,61.8,0,0,99.8,57.4,10.0,4.7,0.8,15,15,94.8,65.1,82.0,100,36.6,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,62.5,1,72,107,79.9,0,0.024557957,0.0,73.144424,65.57442,0.0,71.3,67.8,1.0,2200.0,15,74.5,74.6,0,100.0,260.0,1,72.2,74.1,0,0.0,0,-16,74.3,73.2,0,0.0,0.0,1275,81.8,75.2,0,0.0,700,128,75.8,74.6,0,100.0,1200.0,45,74.9,75.4,0,0.012236906,0.0,-1,77.2,75.7,0,100.0,250.0,37,73.3,76.8,0,0.0,0,41,74.7,77.7,0,0.024597222,0.0,4,73.8,78.8,0,100,950,-5,0,75.6,0,0.0,0.0,-4,74.2,74.9,0,0.0,0.0,103,73.4,61.1,0,38.704525,100,204,68.8,61.4,0,38.71798,200,204,69.6,61.2,0,39.811413,200,200,73.5,60.9,0,24.437927,200,100,73.4,61.1,0,25.603807,100.0,204,72.1,60.8,0,24.810095,200,208,73.1,60.5,0,20.488283,200,104,71.2,61.7,0,28.373405,100,209,74.2,61.1,0,22.58184,200.0,103,70.8,60.9,0,29.909182,100,103,73.3,61.3,0,35.251534,100,104,72.0,61.3,0,35.725677,100,203,71.7,61.0,0,30.55864,200.0,99,72.5,61.3,0,22.367937,100,201,74.0,61.0,0,32.64306,200.0,206,72.9,61.0,0,27.492964,200.0,210,72.0,60.6,0,22.369879,200,102,70.3,61.6,0,30.3681,100,208,70.7,60.7,0,28.846392,200,205,69.7,61.3,0,27.002457,200,100,73.2,60.9,0,48.701298,100,203,71.8,61.2,0,38.702007,200,207,72.6,60.9,0,27.75455,200,-1,73.7,72.3,0,0.0,0.0,206,73.9,60.8,0,29.328451,200.0,200,72.1,61.4,0,36.235264,200,203,73.3,60.5,0,26.889626,200,157,69.1,61.2,0,37.471096,150,211,73.5,60.9,0,34.47438,200.0,205,71.7,60.7,0,28.165966,200,103,73.4,61.0,0,49.883423,100,196,71.9,61.0,0,41.532604,200,200,73.0,61.0,0,35.354156,200.0,102,73.9,60.8,0,25.09487,100.0,208,72.5,60.7,0,26.617645,200.0,95,71.0,60.9,0,31.021809,100,105,72.7,61.2,0,27.780518,100,107,70.6,284.9,0,26.07471,100,207,73.3,60.9,0,32.15517,200.0,204,71.7,61.0,0,34.637077,200,97,74.2,61.1,0,31.420008,100.0,702,75.2,61.2,0,67.30034,700.0,204,72.8,60.9,0,31.804913,200.0,100,72.3,60.9,0,38.842113,100,213,67.9,60.6,0,48.30395,200.0,104,74.7,61.0,0,35.625397,100.0,133,71.8,60.7,0,33.626804,100,100,70.4,62.1,0,37.444138,100.0,208,73.2,60.9,0,36.29297,200,206,69.8,60.6,0,52.646477,200,204,73.9,61.3,0,40.73626,200.0,202,73.0,61.3,0,38.022594,200.0,100,73.1,61.3,0,49.948997,100,102,74.0,61.3,0,25.704351,100.0,98,72.1,61.4,0,37.76217,100,204,71.2,61.6,0,34.078564,200,206,74.1,60.7,0,29.489893,200.0,99,70.6,61.0,0,43.366432,100,202,71.5,60.8,0,42.994404,200,90.0,90.1,89.0,147.1,103.6,118.7,2.3,0.0,30.07
20170718,435,76.1,98.3,39.1026515,24.2871225,239,44.9,43.1,5.6,74.9,73.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.8,78.7,78.0,0.0,0,0.0,60.8,0.0,0,73.4,0.0,61.8,0.8125,51.1,0,0,-0.2,1.4,0,0,0,73.5,73.5,60.7,56.9,15,31.4,61.4,20.0,0,73.4,1.0,61.8,0.8125,62.1,0,0,99.8,58.1,10.0,4.4,1.5,15,15,94.7,65.1,82.0,100,37.2,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,63.5,1,72,110,79.9,0,0.024557957,0.0,72.96164,65.96184,0.0,71.3,67.8,1.0,2200.0,14,74.5,74.6,0,100.0,260.0,1,72.2,74.1,0,0.0,0,-16,74.3,73.2,0,0.0,0.0,1275,81.8,75.2,0,0.0,700,127,75.8,74.6,0,100.0,1200.0,45,74.9,75.3,0,0.012236906,0.0,-1,77.2,75.7,0,100.0,250.0,44,73.3,76.8,0,0.0,0,40,74.7,77.7,0,0.024597222,0.0,4,73.8,78.8,0,100,950,-5,0,75.6,0,0.0,0.0,-4,74.2,75.0,0,0.0,0.0,102,73.4,61.5,0,38.704525,100,203,68.8,61.7,0,38.71798,200,203,69.7,61.6,0,39.811413,200,199,73.5,61.4,0,24.437927,200,100,73.4,61.6,0,25.603807,100.0,202,72.1,61.3,0,24.810095,200,207,73.1,61.0,0,20.488283,200,103,71.3,62.1,0,28.373405,100,209,74.2,61.6,0,22.58184,200.0,100,70.8,61.4,0,29.909182,100,103,73.3,61.7,0,35.251534,100,101,72.0,61.7,0,35.725677,100,202,71.7,61.4,0,30.55864,200.0,99,72.5,61.8,0,22.367937,100,198,74.0,61.5,0,32.64306,200.0,206,72.9,61.5,0,27.492964,200.0,209,72.0,61.1,0,22.369879,200,101,70.3,62.0,0,30.3681,100,217,70.7,61.2,0,28.846392,200,207,69.7,61.8,0,27.002457,200,98,73.2,61.3,0,48.701298,100,202,71.8,61.6,0,38.702007,200,206,72.6,61.3,0,27.75455,200,-1,73.6,72.2,0,0.0,0.0,205,73.9,61.2,0,29.328451,200.0,199,72.1,61.9,0,36.235264,200,203,73.3,60.9,0,26.889626,200,155,69.2,61.6,0,37.471096,150,209,73.5,61.4,0,34.47438,200.0,203,71.7,61.1,0,28.165966,200,103,73.5,61.4,0,49.883423,100,196,71.9,61.4,0,41.532604,200,208,73.0,61.5,0,35.354156,200.0,103,73.9,61.2,0,25.09487,100.0,205,72.5,61.1,0,26.32353,200.0,95,71.1,61.4,0,31.021809,100,106,72.7,61.7,0,27.780518,100,105,70.6,284.9,0,26.07471,100,205,73.3,61.4,0,32.15517,200.0,205,71.7,61.4,0,34.637077,200,97,74.2,61.5,0,31.420008,100.0,641,74.8,61.5,0,64.36916,634.2135,202,72.8,61.4,0,31.804913,200.0,100,72.3,61.4,0,38.842113,100,203,67.9,60.9,0,48.30395,200.0,104,74.7,61.5,0,35.625397,100.0,130,71.8,61.1,0,33.626804,100,100,70.4,62.5,0,37.444138,100.0,209,73.2,61.4,0,36.29297,200,203,69.8,61.0,0,52.646477,200,204,73.9,61.9,0,40.73626,200.0,200,73.0,61.9,0,38.022594,200.0,100,73.1,61.9,0,49.948997,100,101,74.0,61.9,0,25.704351,100.0,98,72.2,62.0,0,37.76217,100,204,71.3,62.0,0,34.078564,200,205,74.1,61.2,0,29.489893,200.0,99,70.6,61.5,0,43.366432,100,201,71.5,61.2,0,42.994404,200,90.0,90.1,89.0,148.1,103.6,118.4,0.2,0.2,30.07
20170718,440,76.2,98.3,39.19900965,24.2871225,243,44.9,43.1,5.6,75.0,73.2,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.6,78.8,77.4,0.0,0,0.0,60.8,0.0,0,73.6,0.0,61.8,0.8125,52.3,0,0,-0.2,1.4,0,0,0,73.5,73.5,61.1,56.8,15,30.3,61.4,20.0,0,73.4,1.0,61.8,0.8125,62.3,0,0,99.8,57.9,10.0,4.3,1.2,15,15,94.6,65.1,82.0,100,36.3,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,64.6,1,72,103,79.9,0,0.024557957,0.0,72.79474,66.31557,0.0,71.4,67.9,1.0,2200.0,15,74.5,74.5,0,100.0,260.0,2,72.2,74.2,0,0.0,0,-16,74.3,73.3,0,0.0,0.0,1276,81.9,75.3,0,0.0,700,128,75.8,74.6,0,100.0,1200.0,44,74.9,75.4,0,0.012236906,0.0,-1,77.2,75.7,0,100.0,250.0,40,73.3,76.8,0,0.0,0,41,74.8,77.8,0,0.024597222,0.0,3,73.8,78.8,0,100,950,-4,0,75.6,0,0.0,0.0,-4,74.3,75.0,0,0.0,0.0,102,73.4,61.8,0,38.704525,100,203,68.9,62.1,0,38.71798,200,202,69.8,61.9,0,39.811413,200,199,73.5,61.8,0,24.437927,200,100,73.4,62.1,0,25.603807,100.0,201,72.1,61.7,0,24.810095,200,203,73.2,61.5,0,20.488283,200,102,71.3,62.5,0,28.373405,100,208,74.3,62.1,0,22.58184,200.0,100,70.8,61.8,0,29.909182,100,101,73.3,62.0,0,35.251534,100,101,72.0,62.0,0,35.725677,100,201,71.8,61.7,0,30.55864,200.0,100,72.5,62.2,0,22.367937,100,197,74.0,61.9,0,32.64306,200.0,205,72.9,62.0,0,27.492964,200.0,205,72.1,61.5,0,22.369879,200,100,70.3,62.4,0,30.3681,100,212,70.8,61.5,0,28.846392,200,205,69.7,62.2,0,27.002457,200,97,73.2,61.6,0,48.701298,100,201,71.8,61.9,0,38.702007,200,207,72.5,61.7,0,27.75455,200,0,73.6,72.2,0,0.0,0.0,205,73.9,61.6,0,29.328451,200.0,197,72.1,62.3,0,36.235264,200,200,73.3,61.4,0,26.889626,200,153,69.2,62.1,0,37.471096,150,206,73.4,61.8,0,34.47438,200.0,202,71.7,61.5,0,28.165966,200,102,73.5,61.7,0,49.883423,100,194,72.0,61.7,0,41.532604,200,201,73.0,61.8,0,35.354156,200.0,102,73.9,61.7,0,25.09487,100.0,206,72.5,61.5,0,26.32353,200.0,94,71.1,61.9,0,31.021809,100,107,72.7,62.2,0,27.780518,100,104,70.6,284.9,0,26.07471,100,204,73.3,61.8,0,32.15517,200.0,202,71.7,61.7,0,34.637077,200,97,74.2,61.9,0,31.420008,100.0,594,74.6,61.8,0,63.85939,600.7623,202,72.8,61.8,0,31.804913,200.0,100,72.3,61.8,0,38.842113,100,193,68.0,61.3,0,48.30395,200.0,104,74.7,61.9,0,35.625397,100.0,128,71.8,61.5,0,33.626804,100,100,70.4,62.9,0,37.444138,100.0,204,73.2,61.8,0,36.29297,200,202,69.9,61.4,0,52.646477,200,202,73.9,62.4,0,40.73626,200.0,200,73.1,62.4,0,38.022594,200.0,99,73.1,62.4,0,49.948997,100,99,74.0,62.4,0,25.704351,100.0,97,72.2,62.4,0,37.76217,100,202,71.3,62.3,0,34.078564,200,205,74.1,61.6,0,29.489893,200.0,99,70.7,61.9,0,43.366432,100,199,71.6,61.6,0,42.994404,200,90.0,90.1,89.2,146.1,103.6,118.7,1.2,-0.1,30.07
20170718,445,76.3,98.1,39.25159019,24.2871225,242,44.8,43.1,5.6,75.0,73.2,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.5,77.7,70.8,77.0,100,5.9,60.8,83.0,0,77.7,0.9,61.8,1.0,59.8,0,0,40.7,12.4,0,0,0,73.6,73.5,61.4,56.6,15,29.2,61.4,20.0,0,73.4,1.01,61.8,1.0,62.5,0,0,99.7,57.2,9.9,4.4,1.5,15,15,94.7,65.1,82.0,100,37.0,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,65.7,1,72,1816,73.6,0,88.77701,2000.0,72.64422,66.6346,0.0,71.4,70.9,1.0,9000.0,268,74.4,71.4,0,50.09013,260.0,2,72.2,74.2,0,0.0,0,1861,74.3,71.9,0,78.73542,1850.0,756,81.9,75.4,0,0.0,700,1311,75.1,72.0,0,81.09936,1200.0,501,74.6,73.0,0,59.32452,477.00912,208,77.0,72.6,0,100.0,250.0,41,73.4,76.8,0,0.0,0,93,74.8,77.7,0,31.632027,526.55457,561,73.7,75.0,0,100,950,-5,0,75.6,0,0.0,0.0,-4,74.2,75.0,0,0.0,0.0,102,73.4,62.2,0,38.704525,100,204,69.0,62.4,0,38.71798,200,203,69.8,62.2,0,39.811413,200,199,73.5,62.1,0,24.437927,200,100,73.4,62.5,0,25.603807,100.0,202,72.2,62.1,0,24.810095,200,206,73.2,61.9,0,20.488283,200,103,71.3,62.9,0,28.373405,100,208,74.2,62.4,0,22.58184,200.0,101,70.8,62.2,0,29.909182,100,103,73.3,62.2,0,35.251534,100,101,72.0,62.3,0,35.725677,100,205,71.8,62.0,0,30.55864,200.0,100,72.5,62.6,0,22.367937,100,201,74.0,62.2,0,32.64306,200.0,206,72.9,62.4,0,27.492964,200.0,208,72.1,61.8,0,22.369879,200,102,70.4,62.7,0,30.3681,100,198,70.8,61.8,0,28.846392,200,204,69.7,62.5,0,27.002457,200,98,73.2,61.8,0,48.701298,100,204,71.8,62.2,0,38.702007,200,206,72.6,61.9,0,27.75455,200,0,73.6,72.2,0,0.0,0.0,204,73.8,61.9,0,29.328451,200.0,199,72.1,62.6,0,36.235264,200,202,73.3,61.7,0,26.889626,200,155,69.3,62.4,0,37.471096,150,209,73.4,62.1,0,34.47438,200.0,204,71.7,61.8,0,28.165966,200,103,73.5,61.9,0,49.883423,100,197,72.0,62.0,0,41.532604,200,202,73.0,62.1,0,34.813084,200.0,102,73.9,62.0,0,25.09487,100.0,204,72.5,61.9,0,26.32353,200.0,94,71.1,62.2,0,31.021809,100,107,72.7,62.5,0,27.780518,100,106,70.6,284.9,0,26.07471,100,203,73.3,62.1,0,32.15517,200.0,203,71.7,62.0,0,34.637077,200,96,74.2,62.3,0,31.420008,100.0,529,74.5,62.0,0,61.607903,531.4247,203,72.8,62.1,0,31.804913,200.0,101,72.3,62.2,0,38.842113,100,204,68.1,61.6,0,48.30395,200.0,105,74.7,62.3,0,35.625397,100.0,128,71.9,61.9,0,33.626804,100,100,70.4,63.2,0,37.444138,100.0,208,73.2,62.2,0,36.29297,200,210,69.9,61.6,0,52.646477,200,204,73.9,62.9,0,40.73626,200.0,201,73.1,62.8,0,38.022594,200.0,100,73.1,62.8,0,49.948997,100,101,74.0,62.8,0,25.704351,100.0,98,72.2,62.7,0,37.76217,100,205,71.4,62.7,0,34.078564,200,205,74.0,61.9,0,29.489893,200.0,99,70.7,62.2,0,43.366432,100,200,71.6,61.9,0,42.994404,200,90.0,90.1,89.4,147.1,103.7,118.7,1.2,-1.3,30.07
20170718,450,76.3,96.6,38.92172304,24.2871225,243,45.1,43.3,5.6,74.9,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.7,78.9,72.4,83.0,100,23.3,61.2,83.0,0,78.4,1.2,62.2,1.1875,66.7,0,0,43.6,12.4,0,0,0,73.6,73.7,61.5,57.0,15,28.1,61.6,20.0,0,73.5,0.98,62.2,1.1875,62.7,0,0,99.7,58.1,9.9,4.3,1.2,15,15,94.6,65.1,82.0,100,36.1,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,66.9,1,72,2016,74.7,0,88.85069,2000.0,72.547005,66.9513,0.0,71.3,73.8,1.0,9000.0,263,74.2,74.1,0,47.969463,260.0,1,72.2,74.5,0,0.0,0,1878,74.4,74.3,0,63.278084,1850.0,674,81.8,75.6,0,20.545097,700,1207,74.6,74.4,0,69.5032,1200.0,416,74.4,74.8,0,50.575138,415.46646,241,76.6,74.8,0,100.0,250.0,40,73.4,76.9,0,0.0,0,224,74.7,76.0,0,100.0,559.0579,571,73.5,76.4,0,100,950,-3,0,75.5,0,0.0,0.0,-4,74.1,75.0,0,0.0,0.0,102,73.3,62.4,0,38.704525,100,203,69.1,62.6,0,38.71798,200,203,69.9,62.4,0,39.811413,200,198,73.5,62.4,0,24.437927,200,100,73.4,62.9,0,25.603807,100.0,202,72.2,62.4,0,24.810095,200,206,73.3,62.2,0,20.488283,200,102,71.4,63.1,0,28.373405,100,208,74.2,62.7,0,22.58184,200.0,102,70.9,62.4,0,29.909182,100,102,73.3,62.4,0,35.251534,100,101,72.0,62.6,0,35.725677,100,201,71.8,62.2,0,30.55864,200.0,98,72.5,62.8,0,22.367937,100,198,74.0,62.5,0,32.64306,200.0,205,72.9,62.7,0,27.492964,200.0,207,72.1,62.1,0,22.369879,200,100,70.4,63.0,0,30.3681,100,221,70.8,62.1,0,28.846392,200,204,69.8,62.7,0,27.002457,200,98,73.2,62.0,0,48.701298,100,203,71.8,62.3,0,38.702007,200,207,72.6,62.1,0,27.75455,200,0,73.6,72.3,0,0.0,0.0,205,73.8,62.2,0,29.328451,200.0,198,72.1,62.9,0,36.235264,200,202,73.3,62.0,0,26.889626,200,154,69.3,62.7,0,37.471096,150,208,73.4,62.3,0,34.47438,200.0,202,71.7,62.0,0,28.165966,200,102,73.5,62.1,0,49.883423,100,196,72.0,62.1,0,41.532604,200,198,73.0,62.4,0,34.813084,200.0,102,73.8,62.2,0,25.09487,100.0,202,72.5,62.2,0,26.32353,200.0,93,71.1,62.5,0,31.021809,100,107,72.7,62.8,0,27.780518,100,105,70.6,284.8,0,26.07471,100,204,73.3,62.4,0,32.15517,200.0,203,71.7,62.2,0,34.637077,200,95,74.3,62.5,0,31.420008,100.0,497,74.4,62.1,0,62.234497,501.16614,200,72.8,62.3,0,31.804913,200.0,99,72.3,62.5,0,38.842113,100,170,68.2,61.9,0,48.7538,200.0,625,74.5,62.5,0,60.092808,566.1261,116,71.9,62.2,0,33.626804,100,98,70.4,63.5,0,37.444138,100.0,206,73.2,62.4,0,36.29297,200,198,70.0,61.9,0,52.646477,200,205,74.0,63.2,0,40.73626,200.0,200,73.1,63.1,0,38.022594,200.0,99,73.1,63.1,0,49.948997,100,100,74.1,63.1,0,25.704351,100.0,96,72.3,63.0,0,37.76217,100,204,71.4,62.9,0,34.078564,200,204,73.8,62.2,0,29.489893,200.0,99,70.8,62.4,0,43.366432,100,200,71.6,62.1,0,42.994404,200,90.0,90.1,89.3,148.1,103.7,118.4,1.2,0.0,30.07
20170718,455,76.5,96.3,39.0394142,24.2871225,246,47.2,44.9,5.6,75.0,73.1,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.2,78.5,71.1,88.5,100,37.4,61.2,88.5,0,78.1,1.4,62.2,1.375,69.0,0,0,46.2,13.1,0,0,0,73.6,73.7,61.8,57.1,15,27.3,61.6,20.0,0,73.6,0.99,62.2,1.375,63.3,0,0,99.8,58.0,9.9,4.4,1.1,15,15,94.9,65.1,82.0,100,36.3,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,68.1,1,72,1999,73.1,0,74.754425,2000.0,72.41881,67.19709,0.0,71.3,73.2,1.0,9000.0,259,74.2,73.0,0,46.1775,260.0,2,72.2,74.5,0,0.0,0,1876,74.4,73.0,0,55.285454,1850.0,696,81.5,73.7,0,34.78462,700,1207,74.5,73.2,0,65.60501,1200.0,419,74.4,73.6,0,48.739597,415.46646,252,76.4,73.6,0,84.51676,250.0,43,73.4,77.0,0,0.0,0,245,74.8,74.9,0,100.0,650.0,615,73.6,75.3,0,100,950,-5,0,75.5,0,0.0,0.0,-4,74.2,75.0,0,0.0,0.0,103,73.4,62.7,0,38.704525,100,205,69.1,63.0,0,38.71798,200,204,69.9,62.8,0,39.811413,200,199,73.5,62.7,0,24.437927,200,100,73.4,63.2,0,25.603807,100.0,202,72.2,62.8,0,24.810095,200,206,73.3,62.6,0,20.488283,200,104,71.5,63.5,0,28.373405,100,210,74.1,63.1,0,22.58184,200.0,102,70.9,62.8,0,29.909182,100,103,73.3,62.8,0,35.251534,100,103,72.0,62.9,0,35.725677,100,202,71.8,62.6,0,30.55864,200.0,99,72.5,63.2,0,22.367937,100,199,74.0,62.8,0,32.64306,200.0,205,72.9,63.0,0,27.492964,200.0,206,72.1,62.5,0,22.369879,200,101,70.4,63.4,0,30.3681,100,222,70.9,62.4,0,28.846392,200,207,69.8,63.1,0,27.002457,200,98,73.2,62.4,0,48.701298,100,202,71.9,62.7,0,38.702007,200,207,72.6,62.5,0,27.75455,200,-1,73.6,72.2,0,0.0,0.0,206,73.8,62.5,0,29.328451,200.0,199,72.1,63.3,0,36.235264,200,201,73.3,62.4,0,26.889626,200,155,69.3,63.0,0,37.471096,150,209,73.5,62.7,0,34.47438,200.0,205,71.7,62.4,0,28.165966,200,103,73.5,62.5,0,49.883423,100,197,72.1,62.5,0,41.532604,200,203,73.0,62.7,0,34.813084,200.0,102,73.8,62.7,0,25.09487,100.0,204,72.5,62.5,0,26.32353,200.0,94,71.1,62.9,0,31.021809,100,108,72.7,63.2,0,27.780518,100,105,70.7,284.8,0,26.07471,100,206,73.3,62.7,0,32.15517,200.0,204,71.7,62.6,0,34.637077,200,97,74.3,62.9,0,31.420008,100.0,467,74.3,62.5,0,60.875107,464.60382,202,72.8,62.6,0,31.804913,200.0,100,72.3,62.8,0,38.842113,100,194,68.3,62.2,0,48.7538,200.0,426,73.6,62.6,0,53.427547,433.51062,126,71.9,62.5,0,33.626804,100,100,70.5,63.9,0,37.444138,100.0,208,73.2,62.8,0,36.29297,200,199,70.0,62.3,0,52.646477,200,205,74.0,63.5,0,40.73626,200.0,201,73.2,63.5,0,38.022594,200.0,100,73.1,63.5,0,49.948997,100,101,74.1,63.4,0,25.704351,100.0,97,72.3,63.4,0,37.76217,100,203,71.5,63.3,0,34.078564,200,206,73.6,62.5,0,29.489893,200.0,99,70.9,62.7,0,43.366432,100,201,71.6,62.5,0,42.994404,200,90.0,90.1,89.3,148.1,103.7,118.9,1.4,-0.1,30.08
20170718,500,76.6,95.1,38.86872476,24.2871225,249,47.5,43.7,5.65,77.0,73.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,78.4,67.3,95.0,100,45.9,61.2,95.0,0,78.0,1.45,62.2,1.5,69.5,0,0,51.2,12.9,0,0,0,73.6,73.7,62.3,57.1,15,26.6,61.6,20.0,0,73.6,1.0,62.2,1.5,63.4,0,0,99.8,58.2,9.9,4.4,1.5,15,15,94.9,65.1,82.0,100,35.9,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,69.2,1,72,2005,69.6,0,71.611,2000.0,72.30804,67.40945,0.0,71.3,70.6,1.0,9000.0,542,74.4,69.6,0,62.86714,537.34326,1,72.3,74.5,0,0.0,0,1878,74.3,69.6,0,53.65255,1850.0,701,81.0,70.3,0,36.389885,700,1204,74.4,69.8,0,64.252335,1200.0,441,74.3,70.3,0,50.59961,440.50125,249,76.2,70.4,0,79.47485,250.0,42,73.5,77.1,0,0.0,0,255,74.9,72.5,0,100.0,650.0,634,73.5,72.4,0,100,950,-5,0,75.4,0,0.0,0.0,-5,74.3,75.1,0,0.0,0.0,103,73.4,63.0,0,38.704525,100,202,69.2,63.3,0,38.264492,200,203,70.0,63.1,0,39.811413,200,200,73.5,63.0,0,24.437927,200,100,73.4,63.5,0,25.603807,100.0,204,72.3,63.1,0,24.810095,200,207,73.3,62.9,0,20.488283,200,104,71.5,63.8,0,28.373405,100,209,74.2,63.4,0,22.58184,200.0,101,70.9,63.1,0,29.909182,100,103,73.3,63.1,0,35.251534,100,103,72.0,63.2,0,35.725677,100,203,71.8,62.8,0,30.55864,200.0,100,72.5,63.4,0,22.367937,100,199,74.0,63.1,0,32.64306,200.0,207,72.9,63.3,0,27.492964,200.0,208,72.2,62.8,0,22.369879,200,101,70.4,63.6,0,30.3681,100,206,70.9,62.7,0,28.846392,200,204,69.9,63.3,0,27.002457,200,99,73.2,62.6,0,48.701298,100,205,71.9,63.0,0,38.702007,200,207,72.6,62.8,0,27.75455,200,-1,73.6,72.2,0,0.0,0.0,205,73.8,62.8,0,29.328451,200.0,199,72.1,63.5,0,36.235264,200,202,73.3,62.7,0,26.889626,200,155,69.4,63.3,0,37.471096,150,208,73.5,63.0,0,34.47438,200.0,203,71.7,62.7,0,28.165966,200,103,73.5,62.8,0,49.883423,100,196,72.1,62.8,0,41.532604,200,202,73.0,63.0,0,34.813084,200.0,101,73.8,62.9,0,24.813318,100.0,206,72.5,62.8,0,26.32353,200.0,93,71.1,63.2,0,31.021809,100,107,72.7,63.5,0,27.780518,100,106,70.7,284.7,0,26.07471,100,206,73.3,63.0,0,32.15517,200.0,204,71.8,62.8,0,34.637077,200,97,74.3,63.1,0,31.420008,100.0,463,74.2,62.8,0,60.407818,464.60382,203,72.9,62.9,0,31.804913,200.0,100,72.3,63.1,0,38.842113,100,207,68.4,62.5,0,48.7538,200.0,347,73.4,63.0,0,49.588696,351.97498,134,71.9,62.8,0,33.626804,100,100,70.7,64.1,0,37.444138,100.0,207,73.2,63.0,0,36.29297,200,209,70.1,62.6,0,52.646477,200,205,74.0,63.8,0,40.73626,200.0,201,73.2,63.7,0,38.022594,200.0,100,73.2,63.7,0,49.948997,100,100,74.2,63.7,0,25.704351,100.0,98,72.3,63.7,0,37.76217,100,201,71.5,63.5,0,34.078564,200,205,73.6,62.8,0,29.489893,200.0,99,71.0,63.0,0,43.366432,100,200,71.6,62.8,0,42.994404,200,90.0,90.1,89.3,148.1,103.7,118.6,1.1,-0.1,30.08
20170718,505,76.7,91.5,38.16296716,34.23722833,255,49.1,44.4,5.65,78.2,74.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,78.6,65.6,100.0,100,51.3,61.2,100.0,0,78.0,1.5,62.2,1.625,69.7,0,0,50.9,12.8,0,0,0,73.6,73.6,62.6,57.2,15,26.1,61.6,20.0,0,73.7,0.98,62.2,1.625,63.6,0,0,99.8,58.1,9.9,4.7,1.4,15,15,93.4,65.1,82.0,100,37.1,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,71.1,1,72,1967,67.6,0,69.25344,2000.0,72.21368,67.59035,0.0,71.3,68.4,1.0,9000.0,598,74.3,67.2,0,67.73407,599.4707,1,72.3,74.4,0,0.0,0,1858,73.9,67.4,0,51.36894,1850.0,704,80.6,68.0,0,36.078068,700,1117,73.9,67.6,0,60.317265,1130.6122,413,73.9,68.0,0,48.813023,410.58182,246,75.6,68.1,0,78.58727,250.0,41,73.4,76.9,0,0.0,0,257,74.8,69.9,0,100.0,650.0,644,73.2,69.9,0,100,950,-4,0,75.1,0,0.0,0.0,703,74.3,72.9,0,39.591488,684.1305,102,73.4,63.4,0,38.704525,100,202,69.2,63.6,0,38.264492,200,204,70.0,63.4,0,39.811413,200,200,73.5,63.4,0,24.437927,200,100,73.4,63.8,0,25.603807,100.0,204,72.3,63.4,0,24.810095,200,205,73.3,63.3,0,20.488283,200,104,71.5,64.1,0,28.373405,100,207,74.2,63.7,0,22.58184,200.0,101,70.9,63.4,0,29.909182,100,103,73.3,63.4,0,35.251534,100,103,72.0,63.5,0,35.725677,100,203,71.9,63.2,0,30.55864,200.0,99,72.5,63.7,0,22.367937,100,202,74.0,63.5,0,32.64306,200.0,207,73.0,63.7,0,27.492964,200.0,210,72.2,63.1,0,22.369879,200,101,70.5,63.9,0,30.3681,100,205,70.9,63.0,0,28.846392,200,205,69.9,63.6,0,27.002457,200,99,73.2,63.0,0,48.701298,100,203,71.9,63.3,0,38.702007,200,207,72.6,63.1,0,27.75455,200,0,73.6,72.3,0,0.0,0.0,204,73.8,63.2,0,29.328451,200.0,199,72.2,63.9,0,36.235264,200,202,73.3,63.0,0,26.889626,200,155,69.4,63.6,0,37.471096,150,209,73.5,63.3,0,34.47438,200.0,205,71.7,63.0,0,28.165966,200,103,73.5,63.1,0,49.883423,100,197,72.1,63.2,0,41.532604,200,206,73.0,63.4,0,34.813084,200.0,102,73.8,63.3,0,24.813318,100.0,204,72.5,63.2,0,26.32353,200.0,93,71.2,63.5,0,31.021809,100,106,72.7,63.8,0,27.780518,100,106,70.7,284.8,0,26.07471,100,204,73.3,63.3,0,32.15517,200.0,203,71.8,63.2,0,34.637077,200,262,74.3,63.2,0,39.857887,264.02747,463,74.1,63.2,0,60.407818,464.60382,202,72.9,63.3,0,31.804913,200.0,100,72.3,63.5,0,38.842113,100,201,68.4,62.9,0,48.7538,200.0,239,73.5,63.3,0,43.47184,237.78583,135,71.9,63.1,0,33.626804,100,100,70.9,64.4,0,37.444138,100.0,209,73.2,63.3,0,36.29297,200,204,70.2,62.9,0,52.646477,200,203,74.1,64.1,0,40.73626,200.0,201,73.3,64.1,0,38.022594,200.0,100,73.2,64.1,0,49.948997,100,101,74.2,64.0,0,25.704351,100.0,97,72.4,64.0,0,37.76217,100,201,71.6,63.9,0,34.078564,200,205,73.6,63.2,0,29.489893,200.0,99,71.0,63.3,0,43.366432,100,199,71.7,63.1,0,42.994404,200,90.0,90.1,89.4,148.1,103.7,118.6,1.2,0.5,30.08
20170718,510,76.8,96.4,39.3494605,34.23722833,251,48.8,44.0,5.65,79.0,74.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,78.3,64.4,100.0,100,54.5,61.2,100.0,0,78.0,1.4,62.2,1.75,69.5,0,0,50.6,12.9,0,0,0,73.6,73.7,62.9,57.5,15,25.8,61.6,20.0,0,73.7,0.99,62.2,1.75,63.8,0,0,99.8,59.1,9.9,4.4,1.2,15,15,94.4,65.1,82.0,100,37.3,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,73.8,1,72,1986,66.2,0,71.79519,2000.0,72.13698,67.73782,0.0,71.3,67.0,1.0,9000.0,567,73.8,65.7,0,66.75856,563.47437,2,72.3,74.1,0,0.0,0,1854,73.5,66.0,0,54.069984,1850.0,698,80.5,66.8,0,31.643375,700,960,73.5,66.3,0,55.115593,920.3009,333,73.6,66.7,0,43.23299,331.12015,251,75.1,66.6,0,82.643,250.0,40,73.1,76.9,0,0.0,0,249,74.6,68.4,0,100.0,650.0,620,72.8,68.4,0,100,950,739,0,68.3,0,40.946804,741.7851,698,73.9,67.6,0,39.444714,692.1832,102,73.5,63.7,0,38.704525,100,199,69.3,64.0,0,38.264492,200,200,70.1,63.8,0,39.811413,200,197,73.6,63.7,0,24.437927,200,99,73.4,64.1,0,25.603807,100.0,201,72.3,63.7,0,24.810095,200,205,73.4,63.6,0,20.488283,200,102,71.6,64.4,0,28.373405,100,445,74.2,63.9,0,29.72205,446.04382,101,71.0,63.8,0,29.909182,100,102,73.3,63.8,0,35.251534,100,102,72.0,63.9,0,35.725677,100,199,71.9,63.6,0,30.55864,200.0,99,72.5,64.1,0,22.367937,100,197,74.0,63.8,0,32.64306,200.0,204,73.0,64.0,0,27.492964,200.0,206,72.2,63.4,0,22.369879,200,100,70.5,64.2,0,30.3681,100,211,71.0,63.4,0,28.846392,200,206,70.0,64.0,0,27.002457,200,98,73.3,63.4,0,48.701298,100,200,71.9,63.7,0,38.702007,200,206,72.6,63.4,0,27.75455,200,0,73.6,72.3,0,0.0,0.0,205,73.9,63.5,0,29.328451,200.0,198,72.2,64.2,0,36.235264,200,200,73.3,63.4,0,26.889626,200,154,69.5,64.0,0,37.471096,150,207,73.5,63.6,0,34.47438,200.0,204,71.7,63.3,0,28.165966,200,102,73.5,63.5,0,49.883423,100,194,72.1,63.6,0,41.532604,200,203,73.0,63.7,0,34.813084,200.0,101,73.8,63.6,0,24.813318,100.0,205,72.5,63.5,0,26.32353,200.0,93,71.2,63.8,0,31.021809,100,106,72.7,64.1,0,27.780518,100,105,70.8,284.7,0,26.07471,100,204,73.3,63.6,0,32.15517,200.0,200,71.8,63.6,0,34.637077,200,294,74.1,63.4,0,42.145,291.79822,459,74.0,63.5,0,60.407818,464.60382,201,72.8,63.6,0,31.804913,200.0,100,72.3,63.8,0,38.842113,100,199,68.5,63.3,0,48.7538,200.0,198,73.7,63.7,0,41.1622,199.61975,127,71.9,63.5,0,33.626804,100,99,71.1,64.7,0,37.444138,100.0,205,73.2,63.7,0,36.29297,200,203,70.2,63.3,0,52.646477,200,355,74.2,64.4,0,46.596066,342.31757,196,73.4,64.3,0,38.022594,200.0,99,73.2,64.4,0,49.948997,100,217,74.1,64.2,0,32.9337,214.4235,97,72.4,64.3,0,37.76217,100,203,71.6,64.2,0,34.078564,200,203,73.6,63.5,0,29.489893,200.0,99,71.1,63.6,0,43.366432,100,198,71.7,63.5,0,42.994404,200,90.0,90.1,89.4,147.1,103.7,118.6,1.2,0.2,30.08
20170718,515,76.6,96.0,39.06847415,34.23722833,257,49.3,44.5,5.65,79.3,75.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,78.5,63.9,100.0,100,57.0,61.2,100.0,0,78.0,1.55,62.2,1.8125,69.4,0,0,51.1,12.6,0,0,0,73.6,73.8,63.4,57.6,15,25.8,61.6,20.0,0,73.7,1.02,62.2,1.8125,63.9,0,0,99.8,59.1,9.9,4.6,1.4,15,15,94.6,65.1,82.0,100,36.8,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,76.4,1,72,2038,65.6,0,70.71464,2000.0,72.07692,67.85252,0.0,71.3,66.2,1.0,9000.0,462,73.4,65.1,0,58.933304,466.09503,2,72.3,73.9,0,0.0,0,1879,73.2,65.4,0,53.00184,1850.0,695,80.4,66.0,0,36.101166,700,848,73.4,65.6,0,49.631084,793.49854,275,73.4,66.0,0,38.864414,278.2776,252,74.7,66.0,0,77.77367,250.0,40,72.7,76.8,0,0.0,0,264,74.4,67.4,0,100.0,650.0,659,72.4,67.5,0,100,950,589,0,66.4,0,33.62616,587.77594,378,73.6,66.3,0,28.05773,378.77655,102,73.5,64.0,0,38.704525,100,201,69.4,64.3,0,38.264492,200,202,70.2,64.1,0,39.811413,200,199,73.6,64.0,0,24.437927,200,99,73.4,64.4,0,25.603807,100.0,201,72.3,64.1,0,24.810095,200,206,73.5,63.9,0,20.488283,200,104,71.6,64.8,0,28.373405,100,502,73.9,64.1,0,32.63743,501.5387,99,71.0,64.1,0,29.909182,100,102,73.4,64.1,0,35.251534,100,101,72.0,64.2,0,35.725677,100,201,71.9,63.9,0,30.55864,200.0,99,72.5,64.4,0,22.367937,100,284,74.1,64.1,0,34.677124,273.02896,204,73.0,64.3,0,27.492964,200.0,206,72.3,63.8,0,22.369879,200,100,70.6,64.6,0,30.3681,100,213,71.0,63.7,0,28.846392,200,204,70.0,64.3,0,27.002457,200,99,73.3,63.7,0,48.701298,100,201,71.9,64.0,0,38.702007,200,207,72.6,63.8,0,27.75455,200,0,73.6,72.3,0,0.0,0.0,205,73.9,63.9,0,29.328451,200.0,199,72.2,64.5,0,36.235264,200,201,73.3,63.8,0,26.889626,200,155,69.6,64.3,0,37.471096,150,211,73.5,64.0,0,34.47438,200.0,202,71.8,63.7,0,28.165966,200,103,73.5,63.8,0,49.883423,100,196,72.2,63.9,0,41.532604,200,198,73.0,64.0,0,34.813084,200.0,101,73.8,63.9,0,24.813318,100.0,203,72.5,63.8,0,26.32353,200.0,93,71.2,64.1,0,31.021809,100,107,72.7,64.4,0,27.780518,100,105,70.8,284.8,0,26.07471,100,205,73.4,63.9,0,32.15517,200.0,202,71.8,63.8,0,34.637077,200,296,73.9,63.7,0,42.145,291.79822,463,74.0,63.8,0,60.407818,464.60382,201,72.9,63.9,0,31.804913,200.0,101,72.4,64.1,0,38.842113,100,212,68.6,63.6,0,48.7538,200.0,163,73.8,64.0,0,37.75575,163.25592,134,71.9,63.8,0,33.626804,100,99,71.2,65.0,0,37.444138,100.0,208,73.2,64.0,0,36.29297,200,208,70.2,63.6,0,52.646477,200,343,74.1,64.5,0,45.375694,342.31757,198,73.5,64.6,0,38.022594,200.0,99,73.2,64.7,0,49.948997,100,217,74.0,64.3,0,32.9337,214.4235,97,72.5,64.6,0,37.76217,100,203,71.6,64.5,0,34.078564,200,203,73.6,63.8,0,29.489893,200.0,99,71.1,64.0,0,43.366432,100,198,71.7,63.8,0,42.994404,200,90.0,90.1,89.2,148.1,103.7,118.5,1.2,-0.7,30.08
20170718,520,76.5,95.9,38.9509214,34.23722833,257,49.3,44.5,5.65,79.5,75.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,78.2,63.3,100.0,100,58.8,61.2,100.0,0,77.8,1.7,62.2,1.8125,69.2,0,0,50.5,12.6,0,0,0,73.6,73.8,63.4,57.6,15,25.7,61.6,20.0,0,73.7,0.99,62.2,1.8125,64.1,0,0,99.9,59.0,9.9,4.3,1.3,15,15,95.4,65.1,82.0,100,36.0,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,79.6,1,72,2024,65.1,0,67.85364,2000.0,72.03419,67.934456,0.0,71.3,65.7,1.0,9000.0,400,73.3,64.6,0,54.352665,400.6538,2,72.3,73.6,0,0.0,0,1879,72.9,64.8,0,50.595455,1850.0,694,80.0,65.4,0,38.93059,700,655,73.2,65.4,0,43.212,659.7623,226,73.3,65.6,0,35.16887,224.198,253,74.3,65.4,0,74.71647,250.0,41,72.5,76.6,0,0.0,0,278,74.2,66.8,0,100.0,650.0,696,72.1,66.9,0,100,950,369,0,65.8,0,28.440702,380.42154,177,73.4,65.9,0,21.599804,171.42212,103,73.6,64.3,0,38.704525,100,201,69.5,64.5,0,38.264492,200,202,70.2,64.3,0,39.811413,200,198,73.6,64.3,0,24.437927,200,99,73.4,64.7,0,25.603807,100.0,202,72.3,64.3,0,24.810095,200,205,73.5,64.2,0,20.488283,200,103,71.6,65.0,0,28.373405,100,420,73.7,64.3,0,27.004322,403.55133,101,71.0,64.3,0,29.909182,100,102,73.4,64.3,0,35.251534,100,101,72.1,64.4,0,35.725677,100,202,72.0,64.1,0,30.55864,200.0,99,72.5,64.6,0,22.367937,100,325,74.0,64.3,0,37.11555,321.45605,205,73.0,64.6,0,27.492964,200.0,206,72.3,64.0,0,22.369879,200,101,70.6,64.7,0,30.3681,100,213,71.0,63.9,0,28.846392,200,205,70.0,64.5,0,27.002457,200,99,73.3,63.9,0,48.701298,100,203,71.9,64.2,0,38.702007,200,207,72.6,64.0,0,27.75455,200,0,73.6,72.3,0,0.0,0.0,205,73.9,64.1,0,29.328451,200.0,200,72.3,64.7,0,36.235264,200,201,73.4,64.0,0,26.889626,200,155,69.6,64.5,0,37.471096,150,208,73.5,64.2,0,34.47438,200.0,207,71.8,63.9,0,28.165966,200,103,73.6,64.0,0,49.883423,100,196,72.2,64.1,0,41.532604,200,199,73.1,64.2,0,34.813084,200.0,102,73.8,64.2,0,24.813318,100.0,204,72.5,64.1,0,26.32353,200.0,95,71.3,64.4,0,31.021809,100,106,72.7,64.7,0,27.780518,100,107,70.8,284.5,0,26.07471,100,207,73.4,64.2,0,32.15517,200.0,202,71.9,64.1,0,34.637077,200,299,73.9,63.9,0,42.145,291.79822,465,73.9,64.0,0,60.407818,464.60382,204,72.9,64.2,0,31.804913,200.0,101,72.4,64.3,0,38.842113,100,210,68.7,63.8,0,48.7538,200.0,163,73.9,64.3,0,37.75575,163.25592,134,72.0,64.0,0,33.626804,100,100,71.1,65.2,0,37.444138,100.0,206,73.3,64.3,0,36.29297,200,210,70.3,63.8,0,52.646477,200,458,74.1,64.6,0,50.358044,449.61575,197,73.4,64.9,0,38.44183,200.0,100,73.3,64.9,0,49.948997,100,217,73.8,64.5,0,32.9337,214.4235,98,72.5,64.9,0,37.76217,100,204,71.7,64.7,0,34.078564,200,203,73.7,64.0,0,29.489893,200.0,99,71.2,64.2,0,43.366432,100,198,71.7,64.0,0,42.994404,200,89.9,90.0,89.2,145.1,103.7,118.5,0.9,0.3,30.08
