20170718,525,76.4,95.7,38.81171157,34.23722833,259,49.4,44.5,5.6,79.6,75.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,78.4,63.0,100.0,100,60.0,61.2,100.0,0,77.7,1.8,62.2,1.8125,69.0,0,0,50.6,12.7,0,0,0,73.6,73.8,63.5,57.8,15,25.7,61.6,20.0,0,73.7,1.02,62.2,1.8125,64.4,0,0,99.8,59.2,9.9,4.6,1.3,15,15,93.4,65.1,82.0,100,37.2,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,82.7,1,72,2002,64.8,0,65.98723,2000.0,72.008545,67.98361,0.0,71.3,65.2,1.0,9000.0,333,73.2,64.3,0,49.273674,334.37424,1,72.3,73.2,0,0.0,0,1877,72.6,64.5,0,48.275013,1850.0,693,79.5,65.0,0,39.704353,700,531,73.2,65.2,0,38.26857,525.34424,173,73.4,65.4,0,30.274109,168.02048,254,74.0,65.1,0,72.11539,250.0,42,72.4,76.5,0,0.0,0,288,74.0,66.3,0,100.0,650.0,718,72.0,66.4,0,100,950,268,0,65.5,0,26.512932,275.21472,-3,73.3,67.4,0,0.0,0.0,103,73.6,64.4,0,38.704525,100,202,69.5,64.6,0,38.264492,200,203,70.3,64.3,0,39.811413,200,199,73.6,64.4,0,24.437927,200,99,73.4,64.9,0,25.603807,100.0,204,72.4,64.5,0,24.810095,200,204,73.5,64.4,0,20.488283,200,104,71.7,65.2,0,27.931795,100,360,73.8,64.6,0,25.138973,357.37305,102,71.1,64.5,0,29.909182,100,102,73.4,64.4,0,35.251534,100,100,72.1,64.6,0,35.725677,100,199,72.0,64.2,0,30.55864,200.0,100,72.5,64.8,0,22.367937,100,322,73.9,64.4,0,37.11555,321.45605,206,73.0,64.7,0,27.492964,200.0,206,72.3,64.2,0,22.369879,200,101,70.6,64.9,0,30.3681,100,203,71.0,64.1,0,28.846392,200,204,70.1,64.6,0,27.002457,200,98,73.3,64.0,0,48.701298,100,201,72.0,64.3,0,38.702007,200,206,72.7,64.1,0,27.75455,200,0,73.6,72.3,0,0.0,0.0,204,73.9,64.3,0,29.328451,200.0,199,72.3,64.9,0,36.235264,200,202,73.4,64.2,0,26.889626,200,155,69.6,64.7,0,37.471096,150,207,73.5,64.4,0,34.47438,200.0,202,71.8,64.0,0,28.165966,200,103,73.6,64.2,0,49.883423,100,196,72.3,64.2,0,41.532604,200,202,73.1,64.4,0,34.813084,200.0,101,73.9,64.3,0,24.813318,100.0,205,72.6,64.2,0,26.32353,200.0,93,71.3,64.6,0,31.021809,100,107,72.8,64.9,0,27.780518,100,106,70.9,285.1,0,26.07471,100,207,73.4,64.3,0,32.15517,200.0,202,71.9,64.2,0,34.637077,200,294,73.8,64.0,0,42.145,291.79822,459,73.9,64.1,0,60.407818,464.60382,204,72.9,64.3,0,31.804913,200.0,101,72.4,64.5,0,38.842113,100,207,68.8,63.9,0,48.7538,200.0,164,74.0,64.5,0,37.75575,163.25592,136,72.0,64.2,0,33.626804,100,101,71.1,65.4,0,37.444138,100.0,208,73.3,64.4,0,36.29297,200,208,70.4,63.9,0,52.646477,200,511,74.0,64.7,0,52.06253,505.17087,197,73.4,65.0,0,38.44183,200.0,99,73.3,65.0,0,49.948997,100,217,73.7,64.7,0,32.9337,214.4235,97,72.5,65.0,0,37.76217,100,203,71.7,64.8,0,34.078564,200,203,73.8,64.2,0,29.489893,200.0,99,71.2,64.4,0,43.366432,100,200,71.7,64.1,0,42.994404,200,89.9,90.0,89.4,148.1,103.7,118.6,-0.2,0.1,30.08
20170718,530,76.2,95.9,38.66620287,34.23722833,256,48.9,43.8,5.6,79.8,75.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,78.4,62.3,94.9,100,60.3,61.2,94.9,0,77.8,1.85,62.2,1.8125,68.6,0,0,49.1,12.5,0,0,0,73.6,73.7,63.8,57.2,15,25.7,61.6,20.0,0,73.6,1.0,62.2,1.8125,64.6,0,0,99.8,58.4,9.9,4.3,1.3,15,15,94.2,65.1,82.0,100,37.7,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,86.0,1,72,1988,64.2,0,66.02406,2000.0,72.0,68.0,0.0,71.3,64.7,90.0,9000.0,266,73.1,63.7,0,44.417347,260.0,2,72.3,72.8,0,0.0,0,1863,72.4,63.9,0,46.814,1850.0,705,79.1,64.4,0,41.30962,700,403,73.1,64.8,0,32.476635,383.99414,141,73.5,65.0,0,27.8512,139.63623,234,73.6,64.6,0,67.9857,234.90219,38,72.4,76.4,0,0.0,0,289,73.9,65.8,0,100.0,650.0,720,71.9,65.9,0,100,950,-2,0,67.9,0,0.0,0.0,-3,73.3,68.7,0,0.024417043,0.0,102,73.6,64.5,0,38.704525,100,203,69.6,64.7,0,38.264492,245,204,70.3,64.5,0,39.811413,200,200,73.6,64.5,0,24.437927,200,99,73.5,65.1,0,25.603807,100.0,201,72.4,64.6,0,24.810095,200,204,73.6,64.5,0,20.488283,200,103,71.7,65.3,0,27.931795,100,360,73.8,64.7,0,25.138973,357.37305,101,71.1,64.6,0,29.909182,100,102,73.4,64.5,0,35.251534,100,100,72.1,64.6,0,35.725677,245,199,72.0,64.3,0,30.55864,200.0,101,72.5,64.9,0,22.367937,100,322,73.9,64.5,0,37.11555,433.995,207,73.1,64.9,0,27.492964,300.0,206,72.4,64.3,0,22.369879,200,100,70.7,65.0,0,30.3681,195,195,71.1,64.1,0,28.846392,200,207,70.1,64.7,0,27.002457,200,98,73.4,64.1,0,48.701298,100,203,72.0,64.4,0,38.702007,200,206,72.7,64.2,0,27.75455,350,0,73.6,72.4,0,0.0,0.0,204,73.9,64.4,0,29.328451,200.0,198,72.3,65.1,0,36.235264,200,201,73.4,64.3,0,26.889626,200,153,69.7,64.8,0,37.471096,150,209,73.5,64.5,0,34.47438,380.0,201,71.8,64.2,0,28.165966,200,103,73.6,64.2,0,49.883423,100,196,72.3,64.2,0,41.532604,200,205,73.1,64.5,0,34.813084,200.0,101,73.9,64.4,0,24.813318,100.0,203,72.6,64.4,0,26.32353,200.0,94,71.4,64.7,0,31.021809,100,105,72.8,65.0,0,27.780518,100,105,70.9,284.9,0,26.07471,100,204,73.4,64.4,0,32.15517,200.0,204,71.9,64.3,0,34.637077,200,292,73.8,64.1,0,41.656487,343.84866,381,73.8,64.2,0,56.892525,469.53497,200,72.9,64.4,0,31.804913,200.0,101,72.4,64.6,0,38.842113,100,201,68.9,64.0,0,48.7538,200.0,193,74.1,64.7,0,41.752796,307.1977,129,72.0,64.3,0,33.626804,100,100,71.1,65.5,0,37.444138,100.0,205,73.3,64.5,0,36.29297,200,206,70.4,64.0,0,52.646477,200,507,74.0,64.7,0,51.487644,592.2661,198,73.5,65.1,0,38.44183,250.0,99,73.3,65.2,0,49.948997,100,156,73.7,64.9,0,27.58662,161.56549,97,72.6,65.2,0,37.76217,100,202,71.7,64.9,0,34.078564,300,204,73.7,64.3,0,29.489893,200.0,99,71.3,64.4,0,43.366432,100,199,71.8,64.2,0,42.994404,200,89.9,89.9,89.5,147.1,103.7,118.8,1.2,0.2,30.08
20170718,535,76.1,95.2,38.4191219,34.23722833,256,49.2,44.0,5.6,79.6,75.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,77.5,63.2,100.0,100,61.9,61.2,100.0,0,77.1,0.9,62.2,1.8125,68.5,0,0,51.4,12.7,0,0,0,73.4,73.4,65.6,70.3,15,26.9,61.6,54.9,0,73.6,0.99,62.2,1.8125,65.1,0,0,99.8,75.8,14.1,4.8,0.9,15,15,94.3,65.1,82.0,100,37.7,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,89.2,1,72,1849,64.9,0,99.96318,2000.0,72.0,68.0,6325.547,71.3,64.6,100.0,9000.0,265,73.1,64.3,0,53.28173,260.0,127,72.3,67.0,0,56.971096,125,1833,72.3,64.6,0,79.680786,1850.0,775,79.7,65.4,0,0.0,700,602,73.0,64.8,0,47.95868,600.0,226,73.1,65.1,0,39.94126,229.99982,207,73.4,65.1,0,99.95081,236.0,335,72.4,67.2,0,31.342632,330,198,73.8,66.2,0,100.0,650.0,495,71.9,66.4,0,100,950,506,0,65.8,0,36.097916,500.0,505,73.2,66.0,0,36.2471,500.0,178,73.5,65.6,0,46.718292,175,247,69.5,65.8,0,42.505207,245,223,70.3,65.6,0,41.329906,220,354,73.6,65.5,0,32.319157,350,163,73.4,65.5,0,31.227129,160.0,340,72.4,65.4,0,30.605244,335,340,73.6,65.3,0,27.689854,335,199,71.5,65.8,0,34.997547,195,520,73.9,65.6,0,32.501545,502.82773,250,70.8,65.5,0,43.31124,245,178,73.5,65.8,0,43.79141,175,253,72.2,65.8,0,46.472828,245,427,72.0,65.6,0,39.782955,420.0,162,72.5,65.7,0,25.738447,160,433,73.8,65.6,0,41.722828,433.995,307,73.1,65.5,0,31.738651,300.0,414,72.3,65.2,0,26.35659,400,198,70.8,65.6,0,36.14724,195,403,71.1,65.2,0,32.54781,380,343,70.2,65.6,0,29.275185,335,179,73.4,65.5,0,58.501686,175,251,72.0,65.7,0,44.84726,245,349,72.7,65.4,0,36.52238,350,162,73.7,66.2,0,32.379665,160.0,335,73.9,65.5,0,39.52381,335.0,233,72.4,65.8,0,38.48232,230,289,73.4,65.1,0,35.256645,285,201,69.7,65.7,0,41.73056,195,386,73.5,65.3,0,40.285263,380.0,344,71.9,65.3,0,38.653038,335,180,73.4,65.4,0,56.82906,175,255,72.4,65.6,0,44.651848,245,427,73.1,65.5,0,45.63453,420.0,163,73.9,65.3,0,31.313503,160.0,342,72.6,65.2,0,33.247547,335.0,111,71.4,65.4,0,33.00662,100,343,72.8,65.6,0,37.953144,335,200,71.0,284.9,0,32.7128,195,389,73.4,65.3,0,36.059113,380.0,338,71.8,65.4,0,41.41736,335,345,73.8,65.5,0,44.232265,343.84866,467,73.9,65.7,0,61.214954,469.53497,358,72.9,65.4,0,38.153736,350.0,163,72.4,65.3,0,42.17857,160,359,69.0,65.3,0,50.68693,335.0,314,73.9,65.3,0,46.973213,307.1977,166,72.0,65.2,0,35.143066,150,197,71.2,66.0,0,43.849754,195.0,399,73.3,65.4,0,39.621197,380,579,70.4,65.4,0,66.754005,575,597,73.9,65.4,0,54.765503,592.2661,255,73.4,65.8,0,42.62257,250.0,177,73.2,65.7,0,58.792328,175,193,73.7,65.6,0,30.056349,196.9999,189,72.3,65.7,0,44.573406,185,302,71.3,65.7,0,40.608025,300,306,73.6,65.3,0,35.343204,300.0,213,70.8,65.5,0,54.707504,210,888,71.1,65.6,0,92.73206,880,89.8,89.9,89.4,147.1,103.7,118.6,1.1,1.7,30.08
20170718,540,75.9,96.6,38.53508128,34.23722833,253,49.2,44.1,5.6,79.7,75.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,77.8,63.1,100.0,100,63.2,61.2,100.0,0,77.3,0.9,62.2,1.8125,68.5,0,0,51.6,13.0,0,0,0,73.3,73.4,65.8,70.5,15,28.1,61.6,56.8,0,73.4,1.0,62.2,1.8125,65.8,0,0,97.0,76.4,16.0,4.4,0.9,15,15,94.6,65.1,82.0,100,36.4,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,92.2,1,72,1857,64.9,0,99.96318,2000.0,72.0,68.0,6325.547,71.2,64.5,100.0,9000.0,266,73.0,64.2,0,52.88941,260.0,126,72.1,65.4,0,56.95895,125,1828,72.2,64.5,0,80.19644,1850.0,774,80.3,66.2,0,0.023081362,700,605,73.0,64.8,0,47.95868,600.0,204,73.0,65.1,0,39.268234,200.0,208,73.2,65.1,0,99.95081,229.50006,335,72.3,66.0,0,31.342632,330,199,73.7,66.4,0,100.0,650.0,496,71.7,66.5,0,100,950,507,0,65.3,0,36.097916,500.0,506,73.1,65.3,0,36.2471,500.0,177,73.4,66.2,0,46.718292,175,249,69.6,66.4,0,42.505207,245,223,70.4,66.1,0,41.329906,220,353,73.5,66.1,0,32.319157,350,163,73.4,66.0,0,31.227129,160.0,339,72.4,66.0,0,30.605244,335,338,73.7,65.8,0,27.689854,335,198,71.5,66.3,0,34.997547,195,514,73.8,66.2,0,32.501545,502.82773,247,70.6,66.0,0,42.857143,245,178,73.5,66.3,0,44.650307,175,252,72.2,66.3,0,46.472828,245,427,71.9,66.0,0,39.782955,420.0,162,72.5,66.2,0,25.738447,160,386,73.7,66.1,0,40.32594,394.49963,307,73.0,66.0,0,31.738651,300.0,406,72.3,65.7,0,26.233541,400,198,70.9,66.1,0,36.14724,195,382,71.1,65.8,0,32.88094,380,348,70.2,66.2,0,30.110565,335,177,73.4,66.0,0,59.824436,175,251,72.1,66.2,0,44.84726,245,354,72.7,65.9,0,37.088047,350,161,73.7,66.2,0,32.379665,160.0,341,73.9,66.0,0,39.71917,335.0,232,72.4,66.3,0,38.48232,230,289,73.5,65.7,0,36.150925,285,200,69.7,66.2,0,42.984055,195,391,73.6,66.0,0,39.609085,380.0,349,71.9,65.8,0,39.08599,335,177,73.3,66.0,0,56.82906,175,255,72.5,66.1,0,44.651848,245,426,73.0,66.0,0,45.63453,420.0,163,73.9,65.8,0,31.313503,160.0,341,72.5,65.7,0,33.247547,335.0,111,71.4,65.9,0,33.00662,100,339,72.8,66.1,0,39.223183,335,200,71.1,284.8,0,32.259647,195,383,73.4,65.8,0,36.059113,380.0,338,71.7,66.0,0,41.871014,335,344,73.8,66.0,0,44.232265,343.84866,464,73.9,66.1,0,61.214954,469.53497,356,72.9,66.0,0,38.153736,350.0,162,72.4,65.9,0,42.17857,160,354,69.1,65.8,0,50.68693,335.0,303,73.8,65.9,0,47.57435,307.1977,166,72.0,65.8,0,35.143066,150,197,71.2,66.5,0,43.849754,195.0,392,73.3,66.0,0,41.04445,380,583,70.4,65.9,0,66.942665,575,596,73.9,66.0,0,54.765503,592.2661,252,73.4,66.4,0,43.00687,250.0,176,73.1,66.2,0,58.792328,175,194,73.7,66.2,0,29.624744,190.0,188,72.2,66.3,0,44.573406,185,303,71.2,66.2,0,40.608025,300,305,73.5,65.8,0,35.343204,300.0,213,70.5,66.0,0,54.707504,210,890,70.7,66.0,0,92.478905,880,89.8,89.9,89.3,148.1,103.8,118.6,1.4,0.0,30.08
20170718,545,75.9,96.5,38.51341999,34.23722833,256,49.4,44.2,5.65,79.7,75.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,77.9,63.0,100.0,100,64.3,61.2,100.0,0,77.1,0.9,62.2,1.8125,68.5,0,0,51.3,12.9,0,0,0,73.3,73.3,66.1,70.3,15,29.4,61.6,55.1,0,73.4,1.0,62.2,1.8125,66.3,0,0,96.1,76.1,12.2,4.6,0.7,15,15,93.6,65.1,82.0,100,37.7,0,74.5,1.3,65.67242,65.17242,0,12.9,0,0,1,95.3,1,72,1854,64.7,0,99.96318,2000.0,72.0,68.0,6325.547,71.1,64.3,100.0,9000.0,266,72.9,64.0,0,52.88941,260.0,127,72.0,65.0,0,56.95895,125,1844,72.1,64.3,0,79.74217,1850.0,773,80.6,67.0,0,0.023081362,700,606,72.9,64.8,0,47.95868,600.0,205,72.9,65.0,0,39.268234,200.0,208,73.1,64.9,0,99.95081,222.99991,335,72.1,65.6,0,31.342632,330,199,73.7,66.3,0,100.0,650.0,498,71.6,66.4,0,100,950,507,0,65.0,0,36.097916,500.0,507,73.0,65.0,0,36.2471,500.0,177,73.4,66.5,0,46.718292,175,246,69.7,66.7,0,42.505207,245,223,70.4,66.5,0,41.329906,220,353,73.5,66.4,0,32.319157,350,162,73.4,66.3,0,31.227129,160.0,340,72.4,66.4,0,30.605244,335,339,73.7,66.2,0,27.689854,335,198,71.5,66.6,0,34.997547,195,515,73.8,66.5,0,32.501545,502.82773,247,70.6,66.4,0,42.857143,245,178,73.5,66.5,0,44.650307,175,253,72.2,66.6,0,46.472828,245,428,71.9,66.3,0,39.782955,420.0,162,72.5,66.6,0,25.738447,160,341,73.8,66.5,0,38.818775,335.0,306,73.0,66.4,0,31.738651,300.0,406,72.3,66.1,0,26.233541,400,198,70.9,66.4,0,36.14724,195,407,71.2,66.1,0,32.88094,380,348,70.2,66.6,0,29.570024,335,178,73.5,66.3,0,59.824436,175,252,72.1,66.5,0,44.84726,245,354,72.6,66.2,0,37.088047,350,161,73.7,66.5,0,32.379665,160.0,339,73.9,66.3,0,39.71917,335.0,233,72.5,66.6,0,38.48232,230,289,73.5,66.1,0,35.69766,285,200,69.7,66.6,0,42.984055,195,389,73.6,66.3,0,40.591656,380.0,344,71.9,66.2,0,39.879738,335,177,73.3,66.3,0,56.82906,175,248,72.5,66.5,0,44.651848,245,423,72.9,66.3,0,45.63453,420.0,162,73.9,66.1,0,31.313503,160.0,339,72.5,66.1,0,33.247547,335.0,111,71.5,66.3,0,33.00662,100,341,72.9,66.5,0,39.223183,335,200,71.1,284.7,0,32.259647,195,395,73.4,66.2,0,36.502464,380.0,339,71.7,66.3,0,41.871014,335,345,73.9,66.3,0,44.232265,343.84866,470,73.9,66.4,0,61.214954,469.53497,357,72.9,66.3,0,38.153736,350.0,163,72.4,66.3,0,42.17857,160,355,69.2,66.2,0,50.68693,335.0,281,73.7,66.3,0,46.677917,279.63333,167,72.1,66.2,0,35.143066,150,197,71.2,66.8,0,43.849754,195.0,392,73.3,66.4,0,41.04445,380,578,70.4,66.2,0,66.55487,575,595,73.9,66.4,0,54.765503,592.2661,252,73.4,66.7,0,43.00687,250.0,176,73.0,66.6,0,58.792328,175,185,73.8,66.6,0,30.428007,190.0,189,72.2,66.6,0,44.573406,185,302,71.2,66.5,0,40.14835,300,305,73.5,66.1,0,35.343204,300.0,213,70.5,66.3,0,54.707504,210,888,70.7,66.2,0,92.616035,880,89.7,89.8,89.4,149.1,103.8,118.9,1.2,0.1,30.08
20170718,550,75.9,97.0,38.62173981,34.23722833,254,48.5,43.6,5.65,79.7,75.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.6,59.5,100.0,15,62.1,60.8,100.0,0,74.9,0.9,61.8,1.8125,67.7,0,0,51.9,14.0,0,0,0,73.3,73.4,66.3,69.8,15,30.8,61.4,56.5,0,73.4,1.0,61.8,1.8125,66.6,0,0,95.6,75.3,14.9,4.4,1.1,15,15,94.2,65.1,82.0,100,37.7,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,98.4,1,72,1835,61.8,0,99.96318,2000.0,72.0,68.0,6132.9624,71.0,61.4,100.0,9000.0,265,72.8,61.6,0,53.28173,260.0,127,71.8,63.1,0,56.78892,125,1829,72.0,61.6,0,85.48803,1850.0,779,80.9,67.6,0,0.023081362,700,607,72.7,63.0,0,47.946384,600.0,205,72.8,62.8,0,38.20362,200.0,154,72.9,62.6,0,65.162315,125.0,333,72.0,63.7,0,32.27986,330,198,73.7,65.1,0,100.0,650.0,493,71.5,64.7,0,100,950,510,0,63.2,0,36.536354,500.0,508,72.9,63.4,0,36.698814,500.0,178,73.3,66.6,0,46.718292,175,248,69.7,66.9,0,42.505207,245,222,70.5,66.6,0,41.329906,220,354,73.5,66.6,0,32.319157,350,163,73.5,66.6,0,31.227129,160.0,338,72.4,66.6,0,30.605244,335,339,73.7,66.5,0,27.689854,335,198,71.5,66.9,0,34.997547,195,508,73.7,66.7,0,32.032116,502.82773,247,70.6,66.5,0,42.857143,245,177,73.5,66.6,0,44.208588,175,253,72.3,66.7,0,46.472828,245,427,71.9,66.5,0,39.782955,420.0,162,72.5,66.8,0,25.738447,160,339,73.8,66.7,0,38.426666,335.0,307,73.1,66.7,0,31.738651,300.0,407,72.3,66.3,0,26.233541,400,199,71.0,66.6,0,36.14724,195,389,71.2,66.3,0,32.88094,380,348,70.3,66.7,0,29.864866,335,176,73.5,66.4,0,59.824436,175,249,72.2,66.6,0,44.84726,245,354,72.7,66.3,0,37.088047,350,161,73.7,66.6,0,32.379665,160.0,339,74.0,66.5,0,39.71917,335.0,231,72.5,66.9,0,38.48232,230,287,73.5,66.3,0,35.69766,285,200,69.8,66.8,0,42.984055,195,401,73.6,66.6,0,40.591656,380.0,347,72.0,66.3,0,39.879738,335,177,73.4,66.4,0,56.82906,175,247,72.5,66.5,0,44.651848,245,424,72.9,66.5,0,45.63453,420.0,162,73.9,66.3,0,31.313503,160.0,339,72.5,66.3,0,33.247547,335.0,110,71.5,66.6,0,33.00662,100,340,72.9,66.7,0,39.223183,335,200,71.2,284.7,0,32.259647,195,386,73.4,66.4,0,36.502464,380.0,339,71.7,66.5,0,41.871014,335,346,73.9,66.4,0,44.232265,343.84866,462,73.9,66.5,0,61.00255,469.53497,350,72.9,66.4,0,40.002434,350.0,163,72.4,66.5,0,42.17857,160,358,69.4,66.3,0,50.68693,335.0,279,73.8,66.5,0,46.677917,279.63333,160,72.1,66.4,0,34.70286,150,198,71.3,67.0,0,43.849754,195.0,392,73.3,66.6,0,41.04445,380,585,70.4,66.3,0,66.942665,575,596,73.9,66.6,0,54.765503,592.2661,252,73.4,66.9,0,43.00687,250.0,176,73.1,66.8,0,58.792328,175,195,73.8,66.8,0,31.015465,190.0,188,72.2,66.7,0,44.573406,185,307,71.2,66.6,0,40.681152,300,304,73.8,66.3,0,35.343204,300.0,213,70.4,66.4,0,54.707504,210,886,70.6,66.3,0,92.75317,880,89.7,89.8,89.4,147.1,103.8,118.9,1.2,0.0,30.08
20170718,555,75.9,98.6,38.96148128,34.23722833,257,48.4,43.7,5.65,79.5,75.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.0,74.3,59.2,100.0,15,58.1,60.8,100.0,0,74.6,0.9,61.8,1.8125,66.9,0,0,51.5,14.0,0,0,0,73.3,73.3,66.3,69.6,15,32.3,61.4,57.4,0,73.3,0.99,61.8,1.8125,66.9,0,0,95.3,74.8,15.1,4.4,1.6,15,15,94.2,65.1,81.3,100,37.2,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,100.0,1,72,1844,61.0,0,99.96318,2000.0,72.0,68.0,6325.547,70.8,60.6,100.0,9000.0,264,72.7,60.5,0,53.28173,260.0,125,71.6,61.6,0,56.801067,125,1840,71.8,60.7,0,85.18109,1850.0,778,81.0,67.9,0,0.023081362,700,609,72.5,61.5,0,47.946384,600.0,204,72.7,61.7,0,39.023495,200.0,126,72.8,61.7,0,58.398922,125.0,335,71.7,62.5,0,32.27986,330,199,73.6,63.6,0,100.0,650.0,498,71.2,63.3,0,100,950,510,0,61.8,0,36.536354,500.0,508,72.8,61.9,0,36.698814,500.0,178,73.3,66.7,0,46.718292,175,247,69.8,67.0,0,42.505207,245,224,70.5,66.7,0,41.329906,220,354,73.5,66.7,0,32.319157,350,163,73.5,66.7,0,31.227129,160.0,339,72.4,66.7,0,30.605244,335,339,73.7,66.6,0,27.689854,335,199,71.5,67.0,0,34.997547,195,442,73.8,66.8,0,28.474367,431.19962,250,70.7,66.6,0,42.415318,245,178,73.5,66.7,0,44.208588,175,254,72.3,66.8,0,46.472828,245,429,72.0,66.5,0,39.782955,420.0,162,72.5,66.9,0,25.738447,160,341,73.9,66.8,0,38.426666,335.0,307,73.1,66.8,0,31.738651,300.0,403,72.4,66.4,0,26.233541,400,198,71.0,66.8,0,36.14724,195,407,71.3,66.4,0,33.33745,380,347,70.3,66.8,0,29.864866,335,177,73.5,66.5,0,59.824436,175,252,72.2,66.7,0,44.84726,245,354,72.7,66.4,0,37.088047,350,161,73.7,66.7,0,32.379665,160.0,340,74.0,66.6,0,39.71917,335.0,232,72.6,67.1,0,38.48232,230,288,73.6,66.5,0,35.69766,285,200,69.9,66.9,0,42.984055,195,401,73.6,66.7,0,40.591656,380.0,346,72.0,66.4,0,39.879738,335,177,73.4,66.5,0,56.82906,175,248,72.6,66.6,0,44.651848,245,424,72.9,66.6,0,45.63453,420.0,162,73.9,66.4,0,31.313503,160.0,338,72.5,66.4,0,33.247547,335.0,109,71.6,66.7,0,33.00662,100,342,72.9,66.8,0,39.223183,335,200,71.2,285.1,0,32.259647,195,387,73.4,66.5,0,36.502464,380.0,338,71.7,66.6,0,41.871014,335,345,73.9,66.5,0,44.232265,343.84866,473,73.9,66.5,0,61.533558,469.53497,357,72.9,66.5,0,39.564583,350.0,163,72.4,66.7,0,42.17857,160,356,69.5,66.4,0,50.68693,335.0,281,73.8,66.7,0,46.677917,279.63333,162,72.2,66.5,0,34.70286,150,197,71.3,67.1,0,43.849754,195.0,385,73.4,66.7,0,41.04445,380,579,70.4,66.4,0,66.8693,575,599,73.9,66.7,0,54.765503,592.2661,253,73.5,67.0,0,43.00687,250.0,177,73.1,66.9,0,58.792328,175,195,73.8,66.9,0,31.015465,190.0,188,72.2,66.8,0,44.573406,185,310,71.2,66.7,0,40.681152,300,305,74.0,66.4,0,35.343204,300.0,213,70.5,66.5,0,54.707504,210,890,70.6,66.4,0,92.5,880,89.7,89.8,89.4,146.1,103.8,118.9,1.2,0.5,30.09
20170718,600,75.9,97.7,38.76640561,34.23722833,256,48.1,43.6,5.65,79.2,75.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,74.0,58.9,100.0,15,53.6,60.8,100.0,0,74.3,0.9,61.8,1.8125,66.1,0,0,51.7,14.0,0,0,0,73.4,73.3,66.4,69.8,15,33.8,61.4,58.4,0,73.4,1.0,61.8,1.8125,67.2,0,0,95.5,75.3,15.6,4.6,1.0,15,15,93.8,65.1,81.8,100,36.4,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,1847,60.7,0,99.96318,1855.9995,72.0,68.0,6325.547,70.6,60.3,100.0,9000.0,265,72.5,60.1,0,53.28173,260.0,126,71.4,61.1,0,56.801067,125,1767,71.5,60.3,0,69.10988,1747.9998,775,81.1,68.2,0,0.023081362,700,611,72.3,60.9,0,47.946384,600.0,205,72.5,61.2,0,39.023495,200.0,128,72.7,61.3,0,57.73488,125.0,337,71.6,61.9,0,32.27986,330,200,73.5,63.0,0,100.0,650.0,502,70.8,62.8,0,100,950,511,0,61.2,0,36.536354,500.0,508,72.6,61.2,0,36.698814,500.0,178,73.3,66.8,0,46.718292,175,248,69.8,67.0,0,42.505207,245,223,70.6,66.8,0,41.329906,220,354,73.5,66.7,0,32.319157,350,163,73.5,66.8,0,31.227129,160.0,340,72.5,66.8,0,30.605244,335,340,73.7,66.7,0,27.689854,335,199,71.5,67.2,0,34.997547,195,444,73.8,66.9,0,28.474367,431.19962,252,70.6,66.7,0,43.31124,245,178,73.5,66.8,0,44.208588,175,253,72.2,66.8,0,46.472828,245,428,72.0,66.6,0,39.782955,420.0,162,72.5,67.0,0,25.738447,160,340,73.9,66.8,0,38.426666,335.0,307,73.1,66.9,0,31.738651,300.0,406,72.4,66.5,0,26.233541,400,197,71.0,66.9,0,36.14724,195,419,71.3,66.5,0,32.8686,380,357,70.4,66.8,0,30.4914,335,179,73.5,66.5,0,59.824436,175,251,72.2,66.8,0,44.41935,245,357,72.7,66.5,0,37.088047,350,161,73.7,66.8,0,32.379665,160.0,342,74.0,66.7,0,39.71917,335.0,233,72.6,67.2,0,38.48232,230,289,73.6,66.5,0,35.69766,285,201,69.9,67.0,0,42.984055,195,386,73.6,66.7,0,40.591656,380.0,336,72.0,66.5,0,39.879738,335,177,73.4,66.6,0,56.82906,175,247,72.6,66.7,0,44.651848,245,426,72.9,66.6,0,45.917366,420.0,163,73.9,66.5,0,31.313503,160.0,341,72.5,66.5,0,33.247547,335.0,108,71.6,66.8,0,33.00662,100,340,72.9,66.9,0,39.223183,335,201,71.2,285.0,0,32.259647,195,385,73.4,66.6,0,36.502464,380.0,340,71.7,66.6,0,41.871014,335,344,73.8,66.5,0,44.232265,343.84866,470,73.9,66.6,0,61.533558,469.53497,356,72.9,66.5,0,39.564583,350.0,163,72.4,66.8,0,42.17857,160,355,69.6,66.5,0,50.68693,335.0,279,73.8,66.8,0,46.677917,279.63333,165,72.2,66.6,0,34.70286,150,198,71.3,67.2,0,43.849754,195.0,395,73.4,66.7,0,41.04445,380,587,70.4,66.5,0,66.8693,575,598,74.0,66.8,0,54.765503,592.2661,253,73.5,67.1,0,43.00687,250.0,179,73.1,67.1,0,58.41493,175,196,73.9,67.0,0,31.015465,190.0,188,72.1,66.9,0,44.573406,185,305,71.2,66.7,0,40.681152,300,305,74.0,66.5,0,35.343204,300.0,212,70.5,66.5,0,54.707504,210,888,70.5,66.4,0,92.647675,880,89.6,89.7,89.3,148.1,103.8,118.7,1.2,0.0,30.09
20170718,605,75.9,97.5,38.72307019,43.858775,255,48.0,43.5,5.6,79.1,75.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.9,59.1,100.0,15,49.5,60.8,100.0,0,74.1,0.95,61.8,1.8125,65.5,0,0,51.8,14.1,0,0,0,73.4,73.4,66.3,69.9,15,35.3,61.4,58.2,0,73.4,0.99,61.8,1.8125,67.4,0,0,95.4,75.4,17.3,4.4,2.0,15,15,93.9,65.1,81.8,100,37.3,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,1642,60.7,0,72.177216,1640.0006,72.0,68.0,6325.547,70.5,60.3,100.0,9000.0,272,72.4,60.1,0,52.433468,260.0,126,71.2,61.0,0,55.416565,125,1637,71.4,60.4,0,57.790054,1646.0002,762,81.2,68.5,0,0.023081362,700,603,72.1,60.8,0,47.319233,600.0,209,72.3,61.2,0,38.1302,200.0,125,72.5,61.2,0,56.591244,125.0,339,71.4,61.8,0,31.342632,330,203,73.4,62.8,0,100.0,650.0,514,70.6,62.7,0,100,950,514,0,61.1,0,36.536354,500.0,510,72.4,61.1,0,36.698814,500.0,178,73.3,66.9,0,46.718292,175,249,69.9,67.1,0,42.505207,245,224,70.6,66.8,0,41.329906,220,355,73.5,66.8,0,32.319157,350,163,73.5,66.8,0,31.227129,160.0,339,72.5,66.8,0,30.605244,335,339,73.8,66.8,0,27.689854,335,199,71.7,67.2,0,34.997547,195,446,73.9,67.0,0,28.474367,431.19962,247,70.7,66.8,0,42.857143,245,178,73.6,66.8,0,44.208588,175,253,72.3,66.8,0,46.472828,245,428,72.0,66.6,0,39.782955,420.0,162,72.5,67.0,0,25.738447,160,341,73.9,67.0,0,38.426666,335.0,306,73.1,67.0,0,31.738651,300.0,406,72.4,66.6,0,26.233541,400,198,71.0,67.0,0,36.14724,195,403,71.4,66.6,0,32.8686,380,347,70.4,66.9,0,30.4914,335,177,73.6,66.6,0,59.824436,175,249,72.3,66.8,0,44.41935,245,355,72.7,66.5,0,37.088047,350,161,73.7,66.9,0,32.379665,160.0,338,74.0,66.8,0,39.71917,335.0,232,72.6,67.3,0,38.48232,230,289,73.6,66.6,0,35.69766,285,201,69.9,67.1,0,42.984055,195,403,73.6,66.8,0,41.119915,380.0,344,72.0,66.5,0,39.879738,335,177,73.4,66.6,0,56.82906,175,247,72.7,66.7,0,44.651848,245,427,72.9,66.7,0,45.917366,420.0,162,73.9,66.6,0,31.313503,160.0,338,72.6,66.5,0,33.247547,335.0,107,71.7,66.9,0,33.00662,100,345,72.9,67.0,0,39.383476,335,200,71.3,284.6,0,32.259647,195,386,73.4,66.6,0,36.502464,380.0,339,71.7,66.7,0,41.871014,335,346,73.8,66.6,0,44.232265,343.84866,477,73.9,66.6,0,61.533558,469.53497,359,72.9,66.6,0,39.564583,350.0,163,72.4,66.8,0,42.17857,160,357,69.7,66.5,0,50.68693,335.0,280,73.8,66.8,0,46.677917,279.63333,162,72.2,66.7,0,34.70286,150,198,71.4,67.3,0,43.849754,195.0,388,73.4,66.8,0,41.04445,380,579,70.5,66.5,0,66.8693,575,596,74.0,66.9,0,54.765503,592.2661,252,73.5,67.2,0,43.00687,250.0,179,73.1,67.1,0,58.41493,175,194,73.9,67.1,0,31.015465,190.0,188,72.2,67.0,0,44.573406,185,302,71.2,66.8,0,40.681152,300,304,74.0,66.5,0,35.343204,300.0,213,70.4,66.6,0,54.707504,210,890,70.5,66.5,0,92.5422,880,89.6,89.7,89.5,146.1,103.8,118.9,1.2,0.3,30.09
20170718,610,75.9,95.8,38.35493523,43.858775,256,48.4,44.1,5.6,78.7,74.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.0,59.6,100.0,15,46.1,60.8,100.0,0,74.2,1.0,61.8,1.8125,65.1,0,0,51.4,14.0,0,0,0,73.4,73.4,66.3,69.7,15,36.7,61.4,58.0,0,73.3,1.0,61.8,1.8125,67.5,0,0,95.3,74.9,15.3,4.2,1.5,15,15,94.0,65.1,81.8,100,37.3,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,1386,61.1,0,59.06971,1387.9989,72.0,68.0,6512.6553,70.4,60.8,100.0,9000.0,268,72.3,60.4,0,50.927795,260.0,126,71.1,61.2,0,54.797184,125,1452,71.0,60.8,0,45.512585,1000.0,742,81.3,68.7,0,0.023081362,700,612,71.9,61.1,0,46.876537,600.0,205,72.0,61.5,0,37.432697,200.0,127,72.4,61.5,0,56.50517,125.0,337,71.3,62.1,0,30.721447,330,210,73.3,62.9,0,100.0,650.0,527,70.4,62.9,0,100,950,515,0,61.3,0,36.097916,500.0,513,72.3,61.3,0,36.698814,500.0,178,73.3,66.8,0,46.718292,175,248,69.9,67.0,0,42.505207,245,224,70.7,66.8,0,41.329906,220,355,73.5,66.8,0,32.319157,350,163,73.5,66.9,0,31.227129,160.0,338,72.6,66.9,0,30.605244,335,339,73.8,66.8,0,27.689854,335,199,72.0,67.2,0,36.34691,195,439,73.9,67.0,0,28.017294,431.19962,248,70.7,66.7,0,43.18851,245,177,73.6,66.8,0,44.208588,175,253,72.3,66.8,0,46.472828,245,430,72.0,66.6,0,39.782955,420.0,162,72.5,67.1,0,25.738447,160,374,73.9,66.9,0,39.9951,370.7,307,73.2,67.0,0,31.738651,300.0,405,72.4,66.6,0,26.233541,400,198,71.1,67.0,0,36.14724,195,402,71.4,66.5,0,32.8686,380,350,70.4,66.9,0,30.4914,335,177,73.6,66.5,0,59.824436,175,250,72.3,66.8,0,44.41935,245,355,72.7,66.5,0,37.088047,350,161,73.7,66.8,0,32.82171,160.0,338,74.0,66.7,0,39.71917,335.0,232,72.7,67.3,0,38.48232,230,289,73.6,66.6,0,35.69766,285,200,70.0,67.1,0,42.984055,195,403,73.7,66.8,0,41.119915,380.0,351,72.0,66.5,0,40.312687,335,177,73.4,66.6,0,56.82906,175,246,72.7,66.6,0,44.651848,245,426,72.9,66.6,0,45.917366,420.0,162,73.9,66.6,0,31.313503,160.0,339,72.6,66.5,0,33.247547,335.0,109,71.7,66.9,0,33.00662,100,341,72.9,67.0,0,38.853268,335,201,71.3,284.7,0,32.259647,195,394,73.4,66.6,0,36.502464,380.0,339,71.7,66.6,0,41.871014,335,350,73.9,66.5,0,44.232265,343.84866,468,73.9,66.6,0,61.533558,469.53497,357,72.9,66.5,0,39.564583,350.0,163,72.4,66.8,0,42.17857,160,355,69.8,66.5,0,51.13678,335.0,279,73.8,66.9,0,46.677917,279.63333,163,72.3,66.7,0,34.70286,150,197,71.4,67.3,0,43.849754,195.0,390,73.4,66.8,0,41.04445,380,581,70.5,66.4,0,66.8693,575,593,74.0,66.9,0,54.765503,592.2661,252,73.5,67.2,0,43.00687,250.0,176,73.1,67.1,0,58.343536,175,194,73.9,67.1,0,31.015465,190.0,188,72.2,67.0,0,44.573406,185,302,71.2,66.7,0,40.681152,300,304,74.0,66.5,0,35.343204,300.0,213,70.4,66.5,0,54.707504,210,889,70.5,66.4,0,92.57384,880,89.6,89.7,89.5,147.1,103.8,118.5,1.7,0.0,30.09
20170718,615,75.9,96.6,38.52812706,43.858775,254,48.1,43.8,5.6,78.6,74.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.9,59.9,100.0,15,43.2,60.8,100.0,0,74.1,1.2,61.8,1.8125,64.9,0,0,51.5,13.8,0,0,0,73.4,73.3,66.0,69.5,15,38.1,61.4,57.4,0,73.4,1.01,61.8,1.8125,67.7,0,0,95.5,75.0,16.9,4.6,0.7,15,15,95.2,65.1,81.8,100,36.3,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,204,62.1,0,25.9082,200.0,72.0,68.0,6872.178,70.2,61.1,100.0,9000.0,268,72.4,60.7,0,48.54204,260.0,126,71.0,61.5,0,51.45737,125,1023,70.5,61.1,0,30.128914,1000.0,683,81.4,66.0,0,22.435083,700,607,71.8,61.4,0,44.650764,600.0,205,71.9,61.7,0,35.92756,200.0,126,72.4,61.8,0,53.34481,125.0,336,71.3,62.3,0,29.163033,330,226,73.2,63.0,0,100.0,650.0,581,70.6,63.1,0,100,950,516,0,61.6,0,32.967968,500.0,510,72.2,61.5,0,33.964108,500.0,178,73.3,66.7,0,46.718292,175,248,70.0,66.9,0,42.505207,245,223,70.7,66.7,0,41.329906,220,354,73.5,66.6,0,32.319157,350,163,73.6,66.8,0,31.227129,160.0,340,72.6,66.8,0,30.605244,335,339,73.8,66.7,0,27.689854,335,199,72.1,67.2,0,36.34691,195,434,73.9,66.9,0,28.017294,431.19962,251,70.7,66.6,0,43.18851,245,177,73.6,66.6,0,44.208588,175,251,72.3,66.7,0,46.472828,245,429,72.0,66.5,0,39.782955,420.0,162,72.6,66.9,0,25.738447,160,374,73.9,66.8,0,39.9951,370.7,306,73.2,67.0,0,31.738651,300.0,405,72.4,66.5,0,26.233541,400,198,71.1,66.9,0,36.14724,195,402,71.4,66.4,0,32.8686,380,351,70.4,66.8,0,30.4914,335,180,73.6,66.3,0,58.694084,175,248,72.3,66.7,0,44.84726,245,359,72.7,66.3,0,37.088047,350,161,73.7,66.7,0,33.27603,160.0,341,74.0,66.6,0,39.71917,335.0,233,72.7,67.2,0,38.48232,230,290,73.7,66.5,0,35.69766,285,202,70.0,67.0,0,42.984055,195,382,73.7,66.7,0,41.119915,380.0,336,72.1,66.3,0,40.312687,335,178,73.5,66.4,0,57.270832,175,247,72.8,66.5,0,44.651848,245,426,72.9,66.6,0,45.917366,420.0,162,73.9,66.5,0,31.313503,160.0,339,72.6,66.4,0,33.247547,335.0,108,71.8,66.8,0,33.00662,100,342,72.9,66.8,0,38.853268,335,200,71.4,284.9,0,32.259647,195,386,73.4,66.5,0,36.502464,380.0,337,71.8,66.5,0,41.871014,335,346,73.9,66.4,0,44.232265,343.84866,466,73.9,66.4,0,61.533558,469.53497,359,72.9,66.4,0,39.564583,350.0,163,72.4,66.7,0,42.17857,160,351,69.8,66.4,0,51.13678,335.0,279,73.8,66.9,0,46.677917,279.63333,164,72.3,66.6,0,34.70286,150,197,71.4,67.2,0,43.849754,195.0,389,73.4,66.6,0,41.04445,380,580,70.5,66.2,0,66.8693,575,594,74.1,66.8,0,54.765503,592.2661,252,73.5,67.1,0,43.00687,250.0,177,73.1,67.1,0,58.72093,175,193,73.9,67.0,0,31.015465,190.0,188,72.2,66.8,0,44.573406,185,306,71.2,66.6,0,40.681152,300,305,74.1,66.4,0,35.343204,300.0,213,70.4,66.4,0,54.707504,210,887,70.5,66.2,0,92.827,880,89.6,89.6,89.4,146.1,103.9,118.4,1.3,0.0,30.09
20170718,620,75.9,97.7,38.76640561,43.858775,253,47.8,43.7,5.6,78.6,74.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.0,60.6,100.0,15,41.0,60.8,100.0,0,74.1,1.2,61.8,1.8125,64.9,0,0,51.1,13.9,0,0,0,73.4,73.3,65.7,69.9,15,39.2,61.4,54.7,0,73.4,1.0,61.8,1.8125,67.8,0,0,96.1,75.3,12.0,4.8,1.6,15,15,93.4,65.1,81.8,100,37.2,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,203,62.8,0,25.9082,200.0,72.0,68.0,6872.178,70.1,61.5,100.0,9000.0,266,72.4,61.1,0,48.54204,260.0,126,70.9,61.8,0,51.45737,125,998,71.0,61.5,0,31.147945,1000.0,691,81.3,63.2,0,23.323717,700,606,71.6,61.7,0,44.650764,600.0,205,71.7,62.1,0,35.92756,200.0,126,72.3,62.1,0,53.34481,125.0,335,71.3,62.7,0,29.163033,330,227,73.1,63.3,0,100.0,650.0,580,70.9,63.5,0,100,950,516,0,62.0,0,32.967968,500.0,510,72.0,61.9,0,33.964108,500.0,178,73.3,66.5,0,46.718292,175,249,70.0,66.8,0,42.505207,245,223,70.8,66.5,0,41.329906,220,356,73.5,66.5,0,32.319157,350,163,73.6,66.7,0,31.227129,160.0,342,72.6,66.6,0,30.605244,335,338,73.8,66.5,0,27.689854,335,199,71.8,67.0,0,36.34691,195,434,74.0,66.7,0,28.017294,431.19962,252,70.7,66.4,0,43.18851,245,177,73.6,66.4,0,44.208588,175,254,72.3,66.5,0,46.472828,245,429,72.0,66.3,0,39.782955,420.0,163,72.6,66.8,0,25.738447,160,375,73.9,66.6,0,39.9951,370.7,307,73.2,66.8,0,31.738651,300.0,405,72.4,66.3,0,26.233541,400,199,71.1,66.8,0,36.14724,195,422,71.5,66.2,0,32.8686,380,350,70.4,66.6,0,30.4914,335,180,73.6,66.1,0,58.694084,175,251,72.3,66.5,0,44.84726,245,357,72.7,66.1,0,37.088047,350,162,73.7,66.6,0,33.718075,160.0,343,74.1,66.4,0,39.71917,335.0,234,72.7,67.1,0,38.48232,230,292,73.7,66.4,0,35.69766,285,203,70.1,66.8,0,42.984055,195,390,73.7,66.5,0,41.119915,380.0,339,72.1,66.1,0,40.312687,335,178,73.5,66.2,0,57.270832,175,248,72.8,66.3,0,44.651848,245,425,72.9,66.3,0,45.917366,420.0,163,73.9,66.3,0,31.313503,160.0,341,72.6,66.2,0,33.247547,335.0,111,71.8,66.8,0,33.00662,100,343,72.9,66.7,0,38.853268,335,201,71.4,284.8,0,32.259647,195,389,73.4,66.3,0,36.502464,380.0,339,71.8,66.3,0,41.871014,335,346,73.9,66.2,0,44.232265,343.84866,465,73.9,66.2,0,61.533558,469.53497,358,72.9,66.2,0,39.564583,350.0,163,72.4,66.5,0,42.17857,160,362,69.9,66.2,0,51.13678,335.0,281,73.8,66.7,0,46.677917,279.63333,165,72.3,66.5,0,34.70286,150,198,71.4,67.1,0,43.849754,195.0,392,73.5,66.4,0,41.04445,380,586,70.5,66.0,0,66.8693,575,648,74.0,66.6,0,57.00454,639.49976,252,73.5,67.0,0,43.00687,250.0,178,73.1,66.9,0,58.72093,175,195,73.9,66.8,0,31.015465,190.0,188,72.2,66.7,0,44.573406,185,308,71.2,66.4,0,40.681152,300,305,73.9,66.2,0,35.343204,300.0,213,70.4,66.2,0,54.707504,210,889,70.4,66.0,0,92.616035,880,89.5,89.6,89.4,148.1,103.9,118.3,1.2,0.0,30.09
20170718,625,76.0,96.9,38.68786494,43.858775,251,48.0,43.8,5.6,78.5,74.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.0,61.2,100.0,15,40.0,60.8,100.0,0,74.2,1.2,61.8,1.8125,65.1,0,0,51.7,13.8,0,0,0,73.4,73.4,65.6,69.7,15,40.3,61.4,57.1,0,73.4,1.0,61.8,1.8125,68.0,0,0,96.6,74.9,15.2,4.4,1.6,15,15,93.6,65.1,81.8,100,36.7,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,203,63.4,0,25.9082,200.0,72.0,68.0,6872.178,70.0,62.1,100.0,9000.0,267,72.5,61.7,0,48.54204,260.0,126,70.8,62.4,0,51.45737,125,1005,71.3,62.1,0,30.067528,1000.0,690,81.1,63.3,0,23.73918,700,606,71.6,62.2,0,44.650764,600.0,204,71.6,62.6,0,35.92756,200.0,126,72.3,62.6,0,53.34481,125.0,335,71.4,63.2,0,29.163033,330,226,73.1,63.8,0,100.0,650.0,580,71.0,64.0,0,100,950,516,0,62.5,0,32.967968,500.0,510,71.9,62.4,0,33.964108,500.0,178,73.3,66.4,0,46.718292,175,249,70.0,66.6,0,42.505207,245,224,70.8,66.3,0,41.329906,220,354,73.6,66.3,0,32.319157,350,163,73.6,66.6,0,31.227129,160.0,339,72.6,66.5,0,30.605244,335,340,73.8,66.4,0,27.689854,335,199,71.8,66.9,0,36.34691,195,437,74.0,66.6,0,28.017294,431.19962,253,70.7,66.3,0,43.18851,245,178,73.6,66.3,0,44.208588,175,254,72.3,66.4,0,46.472828,245,430,72.0,66.1,0,39.782955,420.0,162,72.6,66.6,0,25.738447,160,375,73.9,66.5,0,39.9951,370.7,301,73.2,66.7,0,31.12688,300.0,405,72.4,66.2,0,26.233541,400,198,71.1,66.6,0,36.14724,195,417,71.5,66.1,0,32.8686,380,356,70.5,66.5,0,30.4914,335,178,73.6,66.0,0,59.139008,175,249,72.3,66.3,0,44.84726,245,356,72.7,66.0,0,37.088047,350,162,73.7,66.4,0,33.718075,160.0,374,74.1,66.3,0,42.124542,370.34985,234,72.8,66.9,0,39.378685,230,289,73.7,66.2,0,35.69766,285,201,70.1,66.7,0,42.984055,195,387,73.7,66.4,0,41.119915,380.0,337,72.1,66.0,0,40.312687,335,178,73.5,66.1,0,57.270832,175,248,72.8,66.1,0,44.651848,245,426,72.9,66.2,0,45.917366,420.0,162,73.9,66.1,0,31.313503,160.0,342,72.6,66.1,0,32.965687,335.0,111,71.8,66.7,0,33.00662,100,342,72.9,66.6,0,38.853268,335,200,71.4,284.9,0,32.259647,195,387,73.4,66.2,0,36.502464,380.0,337,71.8,66.2,0,41.871014,335,350,73.9,66.0,0,44.232265,343.84866,473,73.9,66.1,0,61.533558,469.53497,359,72.9,66.0,0,39.564583,350.0,163,72.4,66.4,0,42.17857,160,361,70.0,66.0,0,51.13678,335.0,280,73.8,66.6,0,46.677917,279.63333,170,72.4,66.3,0,34.70286,150,197,71.4,66.9,0,43.849754,195.0,386,73.5,66.3,0,41.438583,380,575,70.5,65.9,0,67.39336,575,645,74.0,66.5,0,57.00454,639.49976,252,73.5,66.8,0,43.00687,250.0,177,73.1,66.8,0,58.72093,175,195,73.9,66.7,0,31.015465,190.0,188,72.2,66.5,0,44.573406,185,308,71.1,66.2,0,40.681152,300,304,73.9,66.0,0,35.343204,300.0,213,70.4,66.1,0,54.707504,210,889,70.4,65.8,0,92.59494,880,89.5,89.6,89.3,147.1,103.9,118.3,-0.5,0.1,30.09
20170718,630,76.0,96.3,38.55747482,43.858775,254,48.0,43.8,5.6,78.4,74.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.1,61.3,100.0,15,39.3,60.8,100.0,0,74.2,1.2,61.8,1.8125,65.3,0,0,51.2,13.7,0,0,0,73.4,73.4,65.4,70.4,15,41.2,61.4,56.8,0,73.4,1.0,61.8,1.8125,68.0,0,0,96.9,76.1,14.3,4.3,1.1,15,15,95.3,65.1,81.8,100,36.1,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,205,63.7,0,25.9082,200.0,72.0,68.0,6872.178,70.0,62.3,100.0,9000.0,266,72.5,62.0,0,48.54204,260.0,126,70.8,62.7,0,51.45737,125,1006,71.5,62.4,0,30.963781,1000.0,689,81.0,63.5,0,23.88921,700,605,71.6,62.6,0,44.650764,600.0,205,71.5,62.9,0,35.92756,200.0,126,72.3,63.0,0,53.34481,125.0,335,71.4,63.5,0,29.163033,330,227,73.0,64.1,0,100.0,650.0,581,71.1,64.3,0,100,950,516,0,62.9,0,32.967968,500.0,510,71.8,62.8,0,33.964108,500.0,178,73.3,66.1,0,46.718292,175,249,70.0,66.4,0,42.505207,245,224,70.8,66.2,0,41.329906,220,354,73.6,66.1,0,32.319157,350,163,73.6,66.4,0,31.227129,160.0,339,72.7,66.3,0,30.605244,335,340,73.8,66.2,0,27.689854,335,199,71.8,66.7,0,36.34691,195,436,74.0,66.4,0,28.017294,431.19962,253,70.6,66.1,0,43.18851,245,178,73.6,66.1,0,44.208588,175,255,72.3,66.2,0,46.472828,245,429,72.0,66.0,0,39.782955,420.0,162,72.6,66.5,0,25.738447,160,374,73.9,66.3,0,39.9951,370.7,302,73.2,66.6,0,31.567356,300.0,404,72.4,66.0,0,26.233541,400,199,71.1,66.5,0,36.14724,195,398,71.5,65.9,0,32.8686,380,355,70.5,66.3,0,30.4914,335,178,73.6,65.8,0,60.016834,175,247,72.4,66.1,0,44.84726,245,356,72.7,65.8,0,37.530743,350,164,73.7,66.2,0,34.332024,160.0,435,74.1,66.0,0,44.713066,430.94986,235,72.8,66.8,0,40.275047,230,291,73.7,66.1,0,36.150925,285,199,70.1,66.5,0,42.984055,195,388,73.7,66.2,0,41.51083,380.0,336,72.1,65.8,0,39.867706,335,179,73.5,65.9,0,57.270832,175,249,72.9,66.0,0,44.651848,245,426,72.9,66.0,0,45.917366,420.0,162,73.9,66.0,0,31.313503,160.0,342,72.6,65.9,0,32.965687,335.0,108,71.9,66.5,0,33.00662,100,342,72.9,66.4,0,38.853268,335,200,71.4,285.1,0,32.259647,195,388,73.4,66.0,0,36.502464,380.0,338,71.8,66.0,0,41.871014,335,344,73.9,65.9,0,44.232265,343.84866,467,73.9,65.9,0,61.533558,469.53497,358,72.9,65.9,0,39.564583,350.0,163,72.4,66.2,0,42.17857,160,358,70.0,65.8,0,51.13678,335.0,281,73.8,66.4,0,46.677917,279.63333,164,72.4,66.2,0,34.70286,150,197,71.4,66.8,0,43.849754,195.0,391,73.5,66.1,0,41.438583,380,585,70.5,65.7,0,66.942665,575,646,74.0,66.3,0,57.00454,639.49976,254,73.4,66.6,0,43.27472,250.0,177,73.1,66.6,0,58.72093,175,193,73.9,66.5,0,31.015465,190.0,188,72.1,66.4,0,44.573406,185,305,71.1,66.1,0,40.681152,300,305,73.9,65.8,0,35.343204,300.0,213,70.4,65.9,0,54.707504,210,891,70.4,65.7,0,92.40506,880,89.5,89.6,89.3,147.1,103.9,118.5,0.1,0.8,30.09
20170718,635,76.1,96.1,38.60839324,43.858775,252,47.8,43.9,5.6,78.2,74.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.0,61.8,100.0,15,38.9,60.8,100.0,0,74.2,1.2,61.8,1.8125,65.6,0,0,51.6,13.9,0,0,0,73.4,73.4,65.3,69.7,15,42.2,61.4,57.4,0,73.4,1.0,61.8,1.8125,68.0,0,0,97.5,75.1,14.1,4.7,0.8,15,15,92.6,65.1,81.8,100,37.7,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,204,64.0,0,25.9082,200.0,72.0,68.0,7045.323,70.0,62.7,100.0,9000.0,267,72.5,62.2,0,48.54204,260.0,126,70.8,62.9,0,51.45737,125,1033,71.6,62.6,0,30.963781,1000.0,686,81.0,63.7,0,23.88921,700,605,71.6,62.8,0,44.650764,600.0,205,71.5,63.2,0,35.92756,200.0,126,72.3,63.2,0,53.34481,125.0,336,71.5,63.6,0,29.163033,330,227,73.0,64.2,0,100.0,650.0,582,71.2,64.4,0,100,950,516,0,63.0,0,32.967968,500.0,510,71.9,63.0,0,33.964108,500.0,178,73.4,66.0,0,46.718292,175,250,70.0,66.3,0,42.505207,245,223,70.8,66.0,0,41.329906,220,355,73.5,66.0,0,32.319157,350,163,73.6,66.2,0,31.227129,160.0,340,72.7,66.2,0,30.605244,335,339,73.8,66.1,0,27.689854,335,199,71.7,66.6,0,36.34691,195,436,74.0,66.3,0,28.017294,431.19962,251,70.7,66.0,0,43.18851,245,177,73.6,66.0,0,44.208588,175,253,72.3,66.1,0,46.472828,245,428,72.0,65.8,0,39.782955,420.0,162,72.6,66.4,0,25.738447,160,372,73.9,66.2,0,39.909325,370.7,301,73.2,66.5,0,31.567356,300.0,404,72.4,65.9,0,26.233541,400,198,71.1,66.4,0,36.14724,195,410,71.5,65.8,0,32.8686,380,352,70.5,66.1,0,30.4914,335,177,73.6,65.6,0,60.016834,175,247,72.4,66.0,0,45.287056,245,355,72.7,65.7,0,37.530743,350,164,73.7,66.0,0,34.332024,160.0,463,74.0,65.9,0,46.532356,461.24985,234,72.8,66.7,0,40.275047,230,288,73.8,65.9,0,36.150925,285,198,70.1,66.4,0,42.984055,195,388,73.7,66.1,0,41.51083,380.0,336,72.1,65.7,0,40.74564,335,179,73.5,65.8,0,57.270832,175,246,72.9,65.9,0,44.651848,245,426,72.9,65.9,0,45.917366,420.0,162,73.9,65.8,0,31.313503,160.0,340,72.6,65.8,0,32.965687,335.0,110,71.9,66.4,0,33.00662,100,344,72.9,66.3,0,38.853268,335,199,71.4,285.1,0,32.259647,195,390,73.4,65.9,0,36.502464,380.0,338,71.8,65.9,0,41.871014,335,348,73.9,65.7,0,44.232265,343.84866,467,73.9,65.7,0,61.533558,469.53497,357,72.9,65.7,0,39.564583,350.0,163,72.4,66.1,0,42.17857,160,355,70.0,65.7,0,51.13678,335.0,279,73.8,66.3,0,46.677917,279.63333,167,72.4,66.1,0,34.70286,150,197,71.4,66.7,0,43.849754,195.0,394,73.5,66.0,0,41.438583,380,585,70.5,65.6,0,66.942665,575,646,74.0,66.2,0,57.00454,639.49976,252,73.4,66.5,0,43.27472,250.0,176,73.1,66.5,0,58.72093,175,193,73.9,66.4,0,31.015465,190.0,187,72.1,66.2,0,44.573406,185,305,71.1,65.9,0,40.681152,300,303,73.9,65.7,0,35.343204,300.0,212,70.4,65.8,0,54.707504,210,888,70.3,65.6,0,92.63713,880,89.4,89.5,89.2,146.1,103.9,118.2,1.4,-0.1,30.09
20170718,640,76.2,97.4,38.9875458,43.858775,252,48.3,44.2,5.6,78.1,74.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.1,62.1,100.0,15,39.4,60.8,100.0,0,74.3,1.2,61.8,1.8125,66.0,0,0,51.7,13.9,0,0,0,73.3,73.4,65.1,70.0,15,43.0,61.4,56.6,0,73.4,0.99,61.8,1.8125,68.1,0,0,97.5,75.5,13.0,4.5,1.3,15,15,94.8,65.1,81.8,100,36.3,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,203,64.4,0,25.9082,200.0,72.0,68.0,6872.178,70.0,63.0,100.0,9000.0,267,72.5,62.7,0,48.54204,260.0,126,70.8,63.3,0,51.45737,125,1007,71.7,63.0,0,30.963781,1000.0,693,81.0,64.0,0,24.7663,700,605,71.6,63.2,0,44.650764,600.0,205,71.4,63.6,0,35.92756,200.0,126,72.3,63.6,0,53.34481,125.0,335,71.5,64.1,0,29.163033,330,228,73.0,64.6,0,100.0,650.0,583,71.2,64.8,0,100,950,516,0,63.4,0,32.967968,500.0,510,71.8,63.4,0,33.964108,500.0,178,73.3,65.9,0,46.718292,175,248,70.0,66.2,0,42.505207,245,223,70.8,65.9,0,41.329906,220,355,73.5,65.9,0,32.319157,350,163,73.6,66.1,0,31.227129,160.0,340,72.7,66.0,0,30.605244,335,339,73.8,66.0,0,27.689854,335,199,71.7,66.5,0,36.34691,195,433,74.0,66.1,0,28.017294,431.19962,252,70.6,65.8,0,43.18851,245,177,73.6,65.8,0,44.208588,175,253,72.4,65.9,0,46.472828,245,428,72.0,65.7,0,39.782955,420.0,162,72.6,66.2,0,25.738447,160,372,73.9,66.0,0,39.909325,370.7,302,73.2,66.3,0,31.567356,300.0,404,72.4,65.7,0,26.233541,400,197,71.1,66.2,0,36.14724,195,393,71.5,65.6,0,32.8686,380,340,70.5,66.0,0,30.4914,335,176,73.6,65.5,0,60.016834,175,247,72.4,65.9,0,45.287056,245,353,72.7,65.5,0,37.530743,350,163,73.7,65.9,0,34.332024,160.0,463,74.0,65.8,0,46.532356,461.24985,233,72.8,66.5,0,40.275047,230,285,73.7,65.8,0,36.150925,285,197,70.2,66.2,0,42.984055,195,393,73.7,65.9,0,41.51083,380.0,340,72.1,65.5,0,40.74564,335,178,73.5,65.6,0,57.270832,175,248,72.9,65.7,0,44.651848,245,424,72.9,65.7,0,45.917366,420.0,161,73.9,65.7,0,31.313503,160.0,340,72.6,65.6,0,32.965687,335.0,109,71.9,66.2,0,33.00662,100,340,72.9,66.2,0,38.853268,335,200,71.4,285.1,0,32.259647,195,383,73.4,65.8,0,36.502464,380.0,338,71.7,65.7,0,41.871014,335,346,73.8,65.6,0,44.232265,343.84866,475,73.9,65.6,0,61.533558,469.53497,357,72.9,65.6,0,39.564583,350.0,163,72.5,66.0,0,42.17857,160,354,70.0,65.6,0,51.13678,335.0,279,73.8,66.2,0,46.677917,279.63333,166,72.4,65.9,0,34.70286,150,197,71.4,66.6,0,43.849754,195.0,392,73.5,65.8,0,41.438583,380,584,70.5,65.4,0,66.942665,575,644,74.0,66.1,0,57.00454,639.49976,253,73.4,66.4,0,43.27472,250.0,176,73.1,66.3,0,58.72093,175,195,73.9,66.2,0,31.015465,190.0,187,72.0,66.1,0,44.573406,185,307,71.1,65.8,0,40.681152,300,304,74.0,65.6,0,35.343204,300.0,212,70.4,65.6,0,54.707504,210,887,70.3,65.4,0,92.837555,880,89.4,89.5,89.4,144.1,103.9,118.6,0.3,1.0,30.09
20170718,645,76.3,97.9,39.19327538,43.858775,250,48.1,44.1,5.6,78.4,75.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.1,62.1,100.0,15,39.8,60.8,100.0,0,74.3,1.2,61.8,1.8125,66.2,0,0,51.0,13.7,0,0,0,73.3,73.4,65.0,70.0,15,43.8,61.4,56.9,0,73.4,1.01,61.8,1.8125,68.1,0,0,97.8,75.4,17.0,4.6,1.1,15,15,94.3,65.1,81.8,100,36.7,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,213,64.5,0,26.534119,200.0,72.0,68.0,7045.323,70.0,63.0,100.0,9000.0,265,72.5,62.8,0,48.54204,260.0,126,70.8,63.4,0,51.45737,125,1007,71.9,63.1,0,31.577656,1000.0,694,81.0,64.0,0,24.616272,700,603,71.6,63.4,0,44.650764,600.0,203,71.4,63.6,0,35.92756,200.0,126,72.3,63.7,0,53.34481,125.0,334,71.5,64.2,0,29.163033,330,227,73.0,64.8,0,100.0,650.0,579,71.2,64.9,0,100,950,516,0,63.6,0,32.967968,500.0,510,71.9,63.5,0,33.964108,500.0,178,73.3,65.7,0,46.718292,175,249,70.0,66.0,0,42.505207,245,224,70.8,65.8,0,41.329906,220,354,73.5,65.7,0,32.319157,350,163,73.6,66.0,0,31.227129,160.0,341,72.7,65.9,0,30.605244,335,340,73.8,65.8,0,27.689854,335,199,71.6,66.4,0,36.34691,195,435,74.0,66.0,0,28.017294,431.19962,252,70.6,65.7,0,43.18851,245,177,73.6,65.7,0,44.208588,175,254,72.3,65.8,0,46.472828,245,428,71.9,65.5,0,39.782955,420.0,162,72.6,66.1,0,25.738447,160,373,73.9,65.9,0,39.909325,370.7,301,73.2,66.2,0,31.567356,300.0,406,72.4,65.6,0,26.233541,400,198,71.1,66.1,0,36.14724,195,421,71.5,65.5,0,32.8686,380,355,70.5,65.9,0,30.4914,335,180,73.6,65.4,0,60.17316,175,248,72.4,65.8,0,45.287056,245,357,72.7,65.4,0,37.07575,350,163,73.7,65.8,0,34.332024,160.0,462,74.0,65.6,0,46.532356,461.24985,232,72.8,66.4,0,40.275047,230,293,73.7,65.6,0,36.591938,285,203,70.2,66.2,0,43.142265,195,397,73.7,65.8,0,41.51083,380.0,352,72.1,65.4,0,40.74564,335,179,73.5,65.5,0,57.270832,175,248,72.9,65.6,0,44.651848,245,428,72.8,65.6,0,45.917366,420.0,163,73.9,65.6,0,31.313503,160.0,341,72.6,65.5,0,32.965687,335.0,110,71.9,66.1,0,33.00662,100,342,72.9,66.0,0,38.853268,335,200,71.4,284.9,0,32.259647,195,385,73.4,65.6,0,36.502464,380.0,339,71.7,65.6,0,41.871014,335,344,73.8,65.5,0,44.232265,343.84866,470,73.8,65.5,0,61.533558,469.53497,359,72.9,65.5,0,39.564583,350.0,163,72.4,65.9,0,42.17857,160,355,70.0,65.5,0,51.13678,335.0,279,73.8,66.1,0,46.677917,279.63333,172,72.4,65.8,0,34.70286,150,198,71.4,66.4,0,43.849754,195.0,396,73.5,65.8,0,41.438583,380,588,70.5,65.3,0,66.942665,575,645,74.0,65.9,0,56.99445,639.49976,253,73.4,66.2,0,43.27472,250.0,177,73.1,66.2,0,58.72093,175,195,73.9,66.1,0,31.015465,190.0,188,72.0,65.9,0,44.573406,185,306,71.0,65.7,0,40.681152,300,304,74.0,65.4,0,35.343204,300.0,213,70.4,65.5,0,54.707504,210,888,70.2,65.2,0,92.605484,880,89.4,89.5,89.4,147.1,103.9,118.6,1.3,-0.1,30.09
