20170718,650,76.4,97.5,39.20148908,43.858775,251,48.3,44.2,5.6,78.4,74.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.1,62.3,100.0,15,40.6,60.8,100.0,0,74.3,1.2,61.8,1.8125,66.5,0,0,51.4,13.9,0,0,0,73.3,73.4,65.0,70.2,15,44.5,61.4,56.5,0,73.5,0.99,61.8,1.8125,68.2,0,0,97.8,75.6,13.5,4.6,1.4,15,15,94.3,65.1,81.8,100,36.1,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,213,64.6,0,26.534119,200.0,72.0,68.0,6872.178,70.0,63.2,100.0,9000.0,267,72.6,62.9,0,48.54204,260.0,126,70.8,63.6,0,51.45737,125,1038,71.9,63.3,0,31.577656,1000.0,691,80.9,64.1,0,24.616272,700,605,71.5,63.5,0,44.650764,600.0,203,71.4,63.8,0,35.92756,200.0,126,72.3,63.8,0,53.34481,125.0,334,71.5,64.3,0,29.163033,330,227,72.9,64.9,0,100.0,650.0,581,71.2,65.0,0,100,950,516,0,63.7,0,32.967968,500.0,510,71.8,63.6,0,33.964108,500.0,178,73.3,65.7,0,46.718292,175,249,70.0,66.0,0,42.505207,245,224,70.8,65.7,0,41.329906,220,357,73.5,65.7,0,32.319157,350,163,73.5,65.9,0,31.227129,160.0,340,72.7,65.8,0,30.605244,335,340,73.8,65.8,0,27.689854,335,198,71.6,66.3,0,36.34691,195,432,74.0,66.0,0,28.017294,431.19962,251,70.5,65.6,0,43.18851,245,178,73.6,65.7,0,44.208588,175,255,72.3,65.7,0,46.472828,245,429,71.9,65.5,0,39.782955,420.0,162,72.6,66.0,0,25.738447,160,375,73.9,65.8,0,39.909325,370.7,301,73.3,66.1,0,31.567356,300.0,405,72.4,65.5,0,26.233541,400,199,71.1,66.1,0,36.14724,195,394,71.5,65.4,0,32.8686,380,347,70.5,65.8,0,30.4914,335,179,73.6,65.3,0,60.17316,175,249,72.4,65.7,0,45.287056,245,358,72.7,65.3,0,37.07575,350,163,73.7,65.7,0,34.332024,160.0,464,74.0,65.6,0,46.532356,461.24985,233,72.8,66.3,0,40.275047,230,290,73.7,65.6,0,36.138676,285,203,70.2,66.0,0,43.142265,195,398,73.7,65.7,0,41.51083,380.0,349,72.0,65.3,0,41.178593,335,179,73.5,65.5,0,57.270832,175,248,72.9,65.5,0,44.651848,245,427,72.8,65.6,0,45.917366,420.0,162,73.9,65.5,0,31.313503,160.0,340,72.6,65.5,0,32.965687,335.0,109,71.9,66.0,0,33.00662,100,345,72.9,65.9,0,38.853268,335,201,71.4,284.9,0,32.259647,195,387,73.4,65.6,0,36.502464,380.0,339,71.7,65.6,0,41.871014,335,347,73.8,65.4,0,44.232265,343.84866,470,73.8,65.5,0,61.533558,469.53497,359,72.9,65.4,0,39.564583,350.0,164,72.4,65.8,0,42.17857,160,360,70.0,65.4,0,51.13678,335.0,281,73.8,66.0,0,46.677917,279.63333,167,72.4,65.7,0,34.70286,150,198,71.4,66.4,0,43.849754,195.0,396,73.5,65.7,0,41.438583,380,586,70.4,65.3,0,66.942665,575,647,74.0,65.9,0,56.99445,639.49976,254,73.5,66.1,0,43.27472,250.0,177,73.1,66.1,0,58.72093,175,195,74.0,66.0,0,30.583862,190.0,188,72.0,65.9,0,44.573406,185,307,71.0,65.6,0,40.681152,300,305,74.0,65.4,0,35.343204,300.0,213,70.3,65.5,0,54.707504,210,888,70.2,65.2,0,92.77426,880,89.3,89.4,89.2,146.1,103.9,118.5,1.2,0.0,30.09
20170718,655,76.5,96.9,39.16506731,43.858775,255,48.5,44.4,5.6,78.5,74.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.3,62.3,100.0,15,41.4,60.8,100.0,0,74.4,1.2,61.8,1.8125,66.7,0,0,51.7,13.5,0,0,0,73.3,73.4,64.9,70.4,15,45.2,61.4,57.2,0,73.5,0.99,61.8,1.8125,68.2,0,0,98.3,76.0,16.9,4.6,1.0,15,15,93.6,65.1,81.8,100,37.4,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,212,64.7,0,26.067745,200.0,72.0,68.0,6872.178,70.0,63.2,100.0,9000.0,267,72.6,63.0,0,48.54204,260.0,126,70.8,63.7,0,51.45737,125,1011,72.0,63.3,0,31.577656,1000.0,692,80.9,64.2,0,24.616272,700,604,71.6,63.6,0,44.650764,600.0,204,71.3,63.8,0,35.92756,200.0,126,72.3,63.9,0,53.34481,125.0,334,71.5,64.3,0,29.163033,330,228,72.9,65.0,0,100.0,650.0,581,71.3,65.1,0,100,950,516,0,63.8,0,32.967968,500.0,510,71.8,63.8,0,33.964108,500.0,178,73.3,65.6,0,46.718292,175,248,70.0,65.9,0,42.505207,245,224,70.8,65.6,0,41.329906,220,354,73.5,65.5,0,32.319157,350,163,73.5,65.8,0,31.227129,160.0,340,72.6,65.7,0,30.605244,335,339,73.8,65.6,0,27.689854,335,198,71.6,66.2,0,36.34691,195,436,74.0,65.9,0,28.017294,431.19962,252,70.5,65.5,0,43.18851,245,178,73.6,65.5,0,44.208588,175,253,72.3,65.6,0,46.472828,245,428,71.9,65.4,0,39.782955,420.0,162,72.6,65.9,0,25.738447,160,374,73.9,65.7,0,39.909325,370.7,301,73.2,66.0,0,31.567356,300.0,404,72.4,65.4,0,26.233541,400,198,71.1,65.9,0,36.14724,195,401,71.5,65.3,0,32.8686,380,346,70.5,65.7,0,30.4914,335,179,73.6,65.2,0,60.17316,175,246,72.4,65.6,0,45.287056,245,358,72.7,65.2,0,37.07575,350,163,73.7,65.6,0,34.332024,160.0,462,74.0,65.5,0,46.532356,461.24985,234,72.8,66.2,0,40.275047,230,292,73.7,65.5,0,36.138676,285,202,70.2,65.9,0,43.142265,195,403,73.7,65.6,0,41.51083,380.0,339,72.0,65.2,0,40.144318,335,178,73.4,65.3,0,57.270832,175,247,72.9,65.4,0,44.651848,245,424,72.8,65.4,0,45.917366,420.0,162,73.9,65.4,0,31.313503,160.0,337,72.6,65.3,0,32.965687,335.0,109,71.9,65.9,0,33.00662,100,342,72.9,65.8,0,38.853268,335,199,71.4,284.7,0,32.259647,195,387,73.4,65.5,0,36.502464,380.0,338,71.7,65.4,0,41.871014,335,346,73.8,65.3,0,44.232265,343.84866,470,73.8,65.3,0,61.533558,469.53497,356,72.9,65.3,0,39.564583,350.0,163,72.4,65.7,0,42.17857,160,354,70.0,65.3,0,51.13678,335.0,279,73.8,65.9,0,46.677917,279.63333,167,72.4,65.6,0,34.70286,150,197,71.4,66.3,0,43.849754,195.0,388,73.5,65.6,0,41.438583,380,583,70.4,65.2,0,66.942665,575,647,74.0,65.7,0,56.99445,639.49976,253,73.4,66.1,0,43.27472,250.0,176,73.1,66.0,0,58.72093,175,194,74.0,65.9,0,30.583862,190.0,188,72.0,65.8,0,44.573406,185,305,71.0,65.5,0,40.681152,300,302,74.0,65.3,0,35.343204,300.0,213,70.3,65.3,0,54.707504,210,886,70.0,65.1,0,92.80591,880,89.3,89.4,89.3,145.1,103.9,118.5,1.2,0.5,30.09
20170718,700,76.6,96.2,39.1057798,43.858775,253,48.6,44.4,5.6,78.6,74.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.4,62.3,100.0,15,42.2,60.8,100.0,0,74.5,1.2,61.8,1.8125,67.0,0,0,51.8,13.6,0,0,0,73.3,73.5,64.6,70.2,15,45.9,61.4,59.0,0,73.4,1.01,61.8,1.8125,68.2,0,0,98.1,75.7,17.6,4.2,1.1,15,15,95.0,65.1,81.8,100,36.8,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,213,64.7,0,26.067745,200.0,72.0,68.0,7045.323,70.0,63.2,100.0,9000.0,266,72.6,63.0,0,48.54204,260.0,125,70.8,63.7,0,51.45737,125,1015,72.0,63.3,0,31.577656,1000.0,690,80.8,64.2,0,25.04328,700,607,71.6,63.6,0,44.650764,600.0,205,71.3,63.9,0,35.92756,200.0,126,72.3,63.9,0,53.34481,125.0,334,71.6,64.3,0,29.163033,330,227,72.9,65.0,0,100.0,650.0,583,71.3,65.1,0,100,950,516,0,63.8,0,32.967968,500.0,510,71.8,63.8,0,33.964108,500.0,178,73.3,65.5,0,46.718292,175,250,70.0,65.8,0,42.505207,245,224,70.8,65.5,0,41.329906,220,356,73.5,65.5,0,32.319157,350,163,73.5,65.7,0,31.227129,160.0,341,72.6,65.6,0,30.605244,335,340,73.8,65.6,0,27.689854,335,199,71.6,66.1,0,36.34691,195,433,74.0,65.7,0,28.017294,431.19962,252,70.5,65.4,0,43.18851,245,178,73.6,65.4,0,44.208588,175,254,72.4,65.5,0,46.472828,245,429,71.9,65.3,0,39.782955,420.0,162,72.7,65.9,0,25.738447,160,375,73.9,65.6,0,39.909325,370.7,302,73.2,65.9,0,31.567356,300.0,405,72.4,65.3,0,26.233541,400,199,71.1,65.8,0,36.14724,195,399,71.6,65.2,0,32.8686,380,342,70.5,65.6,0,30.02457,335,181,73.6,65.1,0,60.17316,175,247,72.4,65.5,0,45.287056,245,360,72.7,65.1,0,37.07575,350,163,73.7,65.5,0,34.332024,160.0,465,73.9,65.4,0,46.532356,461.24985,234,72.8,66.1,0,40.275047,230,292,73.7,65.4,0,36.138676,285,204,70.2,65.8,0,43.142265,195,388,73.7,65.5,0,41.51083,380.0,342,72.0,65.1,0,40.144318,335,179,73.4,65.3,0,57.270832,175,253,72.9,65.3,0,45.093945,245,427,72.8,65.3,0,45.917366,420.0,163,73.9,65.3,0,31.313503,160.0,341,72.6,65.3,0,32.965687,335.0,109,71.9,65.8,0,33.00662,100,340,72.9,65.8,0,38.853268,335,200,71.4,284.7,0,32.259647,195,384,73.4,65.4,0,36.502464,380.0,339,71.7,65.3,0,41.871014,335,346,73.8,65.2,0,44.232265,343.84866,470,73.8,65.2,0,61.533558,469.53497,357,72.9,65.2,0,39.564583,350.0,163,72.4,65.6,0,42.17857,160,359,70.0,65.2,0,51.13678,335.0,280,73.8,65.8,0,46.677917,279.63333,163,72.4,65.5,0,34.70286,150,198,71.3,66.2,0,43.849754,195.0,396,73.5,65.5,0,41.438583,380,586,70.4,65.0,0,66.942665,575,648,74.0,65.6,0,56.99445,639.49976,254,73.4,66.0,0,43.27472,250.0,177,73.1,66.0,0,58.72093,175,192,73.9,65.8,0,30.583862,190.0,188,71.9,65.7,0,44.573406,185,307,71.0,65.4,0,40.681152,300,306,73.9,65.2,0,35.343204,300.0,213,70.3,65.2,0,54.707504,210,889,70.0,65.0,0,92.63713,880,89.3,89.4,89.2,147.1,103.9,118.4,2.4,-0.5,30.09
20170718,705,76.8,96.2,39.29758413,40.56423333,253,48.6,44.5,5.6,78.7,75.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.3,62.3,100.0,15,43.0,60.8,100.0,0,74.4,1.2,61.8,1.8125,67.0,0,0,51.4,13.6,0,0,0,73.3,73.5,64.4,69.8,15,46.4,61.4,58.2,0,73.4,1.01,61.8,1.8125,68.2,0,0,98.6,75.3,14.9,4.4,1.4,15,15,93.1,65.1,81.8,100,37.1,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,213,64.7,0,26.067745,200.0,72.0,68.0,6872.178,70.0,63.2,100.0,9000.0,266,72.6,63.0,0,48.54204,260.0,125,70.8,63.7,0,51.45737,125,1020,72.0,63.3,0,31.123388,1000.0,691,80.8,64.2,0,24.616272,700,606,71.6,63.6,0,44.650764,600.0,205,71.3,63.9,0,35.92756,200.0,126,72.3,63.9,0,53.34481,125.0,336,71.5,64.3,0,29.163033,330,228,72.9,64.9,0,100.0,650.0,582,71.3,65.1,0,100,950,516,0,63.8,0,32.967968,500.0,510,71.8,63.7,0,33.964108,500.0,178,73.3,65.3,0,46.718292,175,248,70.0,65.6,0,42.505207,245,224,70.8,65.4,0,41.329906,220,355,73.5,65.3,0,32.319157,350,163,73.5,65.6,0,31.227129,160.0,341,72.6,65.5,0,30.605244,335,340,73.8,65.4,0,27.689854,335,199,71.6,66.0,0,36.34691,195,436,74.0,65.6,0,28.017294,431.19962,252,70.5,65.3,0,43.18851,245,178,73.6,65.3,0,44.208588,175,254,72.4,65.4,0,46.472828,245,429,71.9,65.1,0,39.782955,420.0,162,72.7,65.7,0,25.738447,160,373,73.9,65.5,0,39.909325,370.7,302,73.2,65.8,0,31.567356,300.0,406,72.4,65.2,0,26.233541,400,198,71.1,65.8,0,36.14724,195,423,71.6,65.1,0,32.8686,380,347,70.5,65.5,0,30.02457,335,180,73.6,64.9,0,60.17316,175,249,72.4,65.4,0,45.287056,245,359,72.7,65.0,0,37.07575,350,163,73.6,65.4,0,34.332024,160.0,466,73.9,65.2,0,46.459095,461.24985,235,72.8,66.0,0,40.275047,230,292,73.7,65.2,0,36.138676,285,204,70.2,65.7,0,43.142265,195,389,73.7,65.4,0,41.51083,380.0,338,72.0,65.0,0,40.144318,335,178,73.4,65.1,0,57.270832,175,251,72.9,65.2,0,45.093945,245,427,72.7,65.2,0,45.917366,420.0,162,73.9,65.2,0,31.313503,160.0,340,72.6,65.1,0,32.965687,335.0,109,71.9,65.7,0,33.00662,100,343,72.9,65.6,0,38.853268,335,200,71.4,284.7,0,32.259647,195,389,73.4,65.2,0,36.502464,380.0,338,71.7,65.2,0,41.871014,335,347,73.8,65.1,0,44.232265,343.84866,423,73.7,65.1,0,58.16695,414.93994,358,72.9,65.0,0,39.564583,350.0,163,72.5,65.5,0,42.17857,160,356,70.0,65.0,0,51.13678,335.0,282,73.7,65.7,0,46.677917,279.63333,165,72.4,65.4,0,34.70286,150,197,71.3,66.0,0,43.849754,195.0,392,73.5,65.4,0,41.438583,380,585,70.4,64.9,0,66.942665,575,645,74.0,65.5,0,56.99445,639.49976,253,73.4,65.8,0,43.27472,250.0,177,73.0,65.9,0,58.72093,175,194,73.9,65.7,0,30.583862,190.0,188,71.9,65.5,0,44.573406,185,306,70.9,65.3,0,40.681152,300,304,73.8,65.0,0,35.343204,300.0,213,70.2,65.1,0,54.707504,210,890,70.0,64.8,0,92.563286,880,89.3,89.4,89.2,144.1,103.9,118.3,1.2,0.0,30.09
20170718,710,77.0,94.2,39.04030544,40.56423333,250,48.6,44.1,5.6,79.0,75.1,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.1,62.3,100.0,15,43.7,60.8,100.0,0,74.2,1.2,61.8,1.8125,67.1,0,0,51.5,13.7,0,0,0,73.3,73.4,64.4,69.9,15,46.9,61.4,57.6,0,73.4,1.01,61.8,1.8125,68.2,0,0,98.5,75.3,17.3,4.5,0.7,15,15,93.8,65.1,81.8,100,37.7,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,212,64.7,0,26.067745,200.0,72.0,68.0,6872.178,69.9,63.2,100.0,8864.002,267,72.6,63.0,0,48.54204,260.0,126,70.8,63.7,0,51.45737,125,1030,72.0,63.3,0,31.123388,1000.0,690,80.8,64.2,0,25.04328,700,605,71.6,63.6,0,44.650764,600.0,205,71.2,63.8,0,35.92756,200.0,126,72.2,63.9,0,53.34481,125.0,335,71.5,64.3,0,29.163033,330,228,72.9,65.0,0,100.0,650.0,582,71.3,65.1,0,100,950,516,0,63.8,0,32.967968,500.0,510,71.8,63.7,0,33.964108,500.0,178,73.3,65.3,0,46.718292,175,249,70.0,65.5,0,42.505207,245,224,70.8,65.3,0,41.329906,220,355,73.5,65.2,0,32.319157,350,163,73.5,65.5,0,31.227129,160.0,341,72.6,65.4,0,30.605244,335,339,73.8,65.3,0,27.689854,335,199,71.6,65.9,0,36.34691,195,437,74.0,65.5,0,28.017294,431.19962,253,70.4,65.2,0,43.18851,245,178,73.6,65.2,0,44.208588,175,254,72.3,65.3,0,46.472828,245,429,71.9,65.1,0,39.782955,420.0,162,72.8,65.7,0,25.738447,160,375,73.9,65.4,0,39.909325,370.7,302,73.2,65.7,0,31.567356,300.0,404,72.4,65.1,0,26.233541,400,199,71.1,65.7,0,36.14724,195,408,71.6,65.0,0,32.8686,380,344,70.5,65.5,0,30.02457,335,180,73.6,64.9,0,60.17316,175,248,72.4,65.3,0,45.287056,245,361,72.7,64.9,0,37.07575,350,163,73.6,65.3,0,34.332024,160.0,464,73.9,65.1,0,46.446888,461.24985,235,72.9,66.0,0,40.275047,230,294,73.7,65.2,0,36.138676,285,204,70.2,65.6,0,43.142265,195,389,73.8,65.3,0,41.51083,380.0,338,72.0,64.9,0,40.144318,335,178,73.4,65.1,0,57.270832,175,252,72.9,65.1,0,45.093945,245,427,72.7,65.1,0,45.917366,420.0,163,73.9,65.1,0,31.313503,160.0,340,72.6,65.1,0,32.965687,335.0,108,71.9,65.6,0,33.00662,100,342,72.9,65.6,0,38.853268,335,200,71.4,284.6,0,32.259647,195,389,73.4,65.2,0,36.502464,380.0,339,71.7,65.1,0,41.871014,335,348,73.8,65.0,0,44.232265,343.84866,385,73.8,65.1,0,56.276546,387.63995,359,72.9,65.0,0,39.564583,350.0,163,72.6,65.4,0,42.17857,160,360,70.0,65.0,0,51.13678,335.0,250,73.8,65.6,0,44.15735,252.03334,164,72.4,65.3,0,34.70286,150,198,71.3,66.0,0,43.849754,195.0,395,73.5,65.3,0,41.438583,380,589,70.4,64.8,0,66.942665,575,648,74.0,65.4,0,56.99445,639.49976,254,73.3,65.7,0,43.27472,250.0,177,73.0,65.8,0,58.72093,175,193,73.9,65.6,0,30.583862,190.0,188,71.9,65.5,0,44.573406,185,306,70.9,65.2,0,40.681152,300,305,73.8,65.0,0,35.343204,300.0,213,70.2,65.0,0,54.707504,210,888,69.9,64.8,0,92.647675,880,89.2,89.3,89.4,146.1,103.9,118.6,-0.2,1.5,30.09
20170718,715,77.2,94.8,39.36661455,40.56423333,254,48.5,44.2,5.6,79.1,75.3,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.1,62.3,100.0,15,44.4,60.8,100.0,0,74.3,1.2,61.8,1.8125,67.1,0,0,51.7,14.0,0,0,0,73.3,73.5,64.3,69.4,15,47.2,61.4,57.3,0,73.5,1.01,61.8,1.8125,68.2,0,0,98.8,74.6,15.1,4.4,1.0,15,15,94.0,65.1,81.8,100,37.2,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,213,64.7,0,26.067745,200.0,72.0,68.0,6872.178,69.9,63.2,100.0,8864.002,267,72.6,62.9,0,48.54204,260.0,126,70.8,63.6,0,51.45737,125,1033,72.0,63.3,0,31.123388,1000.0,690,80.7,64.2,0,24.7663,700,604,71.5,63.6,0,44.650764,600.0,204,71.2,63.8,0,35.92756,200.0,126,72.2,63.8,0,53.34481,125.0,334,71.5,64.3,0,29.163033,330,227,72.9,64.9,0,100.0,650.0,582,71.2,65.1,0,100,950,516,0,63.7,0,32.967968,500.0,510,71.8,63.7,0,33.964108,500.0,178,73.3,65.1,0,46.718292,175,247,70.0,65.4,0,42.505207,245,224,70.8,65.1,0,41.329906,220,355,73.5,65.1,0,32.319157,350,163,73.5,65.4,0,31.227129,160.0,340,72.6,65.3,0,30.605244,335,339,73.7,65.1,0,27.689854,335,199,71.5,65.7,0,36.34691,195,437,73.9,65.4,0,28.017294,431.19962,252,70.4,65.0,0,43.18851,245,178,73.6,65.0,0,44.208588,175,253,72.3,65.1,0,46.472828,245,428,71.8,64.9,0,39.782955,420.0,162,72.8,65.5,0,25.738447,160,373,73.9,65.2,0,39.909325,370.7,302,73.2,65.6,0,31.567356,300.0,404,72.4,65.0,0,26.233541,400,199,71.0,65.5,0,36.14724,195,401,71.6,64.8,0,32.8686,380,344,70.5,65.3,0,30.02457,335,180,73.6,64.6,0,60.17316,175,248,72.4,65.1,0,45.287056,245,359,72.7,64.7,0,37.07575,350,163,73.7,65.1,0,34.332024,160.0,463,73.9,64.9,0,46.446888,461.24985,234,72.8,65.8,0,40.275047,230,293,73.7,65.0,0,36.138676,285,205,70.2,65.4,0,43.142265,195,387,73.8,65.2,0,41.51083,380.0,339,72.0,64.7,0,40.57727,335,178,73.4,64.9,0,57.270832,175,252,72.9,64.9,0,45.093945,245,426,72.7,64.9,0,45.917366,420.0,162,73.9,64.9,0,31.313503,160.0,339,72.6,64.9,0,32.965687,335.0,110,71.9,65.5,0,33.00662,100,344,72.8,65.4,0,38.853268,335,200,71.4,284.7,0,32.259647,195,385,73.4,65.0,0,36.502464,380.0,337,71.6,65.0,0,41.871014,335,322,73.8,64.8,0,42.933273,322.99982,387,73.8,64.9,0,56.276546,387.63995,359,72.9,64.8,0,39.564583,350.0,164,72.6,65.3,0,42.17857,160,358,70.0,64.8,0,51.13678,335.0,249,73.8,65.5,0,44.547565,252.03334,166,72.4,65.2,0,34.70286,150,198,71.3,65.8,0,43.849754,195.0,395,73.5,65.1,0,41.438583,380,587,70.4,64.6,0,66.942665,575,644,73.9,65.3,0,56.99445,639.49976,253,73.3,65.6,0,43.27472,250.0,176,73.0,65.6,0,58.72093,175,193,73.9,65.5,0,30.583862,190.0,188,71.9,65.3,0,44.573406,185,307,70.9,65.0,0,40.681152,300,303,73.7,64.8,0,35.343204,300.0,213,70.1,64.8,0,54.707504,210,889,69.9,64.5,0,92.68987,880,89.2,89.3,89.3,145.1,104.0,119.0,1.7,-0.6,30.09
20170718,720,77.3,93.9,39.2580863,40.56423333,253,48.5,44.1,5.6,79.2,75.4,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.1,62.3,100.0,15,45.2,60.8,100.0,0,74.3,1.2,61.8,1.8125,67.3,0,0,51.1,13.7,0,0,0,73.3,73.4,64.0,69.6,15,47.5,61.4,55.9,0,73.5,1.01,61.8,1.8125,68.2,0,0,99.0,75.0,14.9,4.5,0.9,15,15,94.9,65.1,82.6,100,35.8,0,74.5,1.3,65.55173,65.05173,0,13.1,0,0,1,100.0,1,72,212,64.7,0,26.067745,200.0,72.0,68.0,7045.323,69.9,63.2,100.0,8864.002,267,72.6,62.9,0,48.54204,260.0,126,70.8,63.6,0,51.45737,125,1035,72.0,63.3,0,31.123388,1000.0,690,80.7,64.1,0,25.031736,700,604,71.5,63.6,0,44.650764,600.0,205,71.2,63.8,0,35.92756,200.0,126,72.2,63.9,0,53.34481,125.0,334,71.5,64.3,0,29.163033,330,228,72.9,64.9,0,100.0,650.0,583,71.2,65.1,0,100,950,516,0,63.7,0,32.967968,500.0,510,71.8,63.7,0,33.964108,500.0,178,73.3,65.0,0,46.718292,175,249,70.0,65.3,0,42.505207,245,223,70.8,65.0,0,41.329906,220,354,73.4,64.9,0,32.319157,350,163,73.5,65.2,0,31.227129,160.0,340,72.6,65.1,0,30.605244,335,339,73.7,65.1,0,27.689854,335,199,71.4,65.6,0,36.34691,195,435,73.9,65.2,0,28.017294,431.19962,251,70.4,64.9,0,43.18851,245,177,73.6,64.9,0,44.208588,175,253,72.3,65.0,0,46.472828,245,428,71.8,64.8,0,39.782955,420.0,161,72.8,65.4,0,25.738447,160,372,73.9,65.2,0,39.909325,370.7,302,73.2,65.5,0,31.567356,300.0,406,72.4,64.9,0,26.233541,400,199,71.0,65.4,0,36.14724,195,398,71.6,64.7,0,32.8686,380,336,70.5,65.1,0,30.02457,335,179,73.6,64.5,0,60.17316,175,256,72.4,65.0,0,45.44158,245,360,72.7,64.6,0,37.07575,350,163,73.7,65.0,0,34.332024,160.0,463,73.9,64.8,0,46.61783,461.24985,235,72.8,65.7,0,40.275047,230,290,73.7,64.9,0,36.138676,285,202,70.2,65.3,0,43.142265,195,387,73.8,65.0,0,41.51083,380.0,342,72.0,64.6,0,40.57727,335,177,73.4,64.8,0,57.270832,175,253,72.9,64.8,0,45.093945,245,427,72.7,64.8,0,45.917366,420.0,162,73.9,64.8,0,31.313503,160.0,340,72.5,64.8,0,32.965687,335.0,108,71.9,65.4,0,33.00662,100,343,72.8,65.3,0,38.853268,335,199,71.4,285.1,0,32.259647,195,387,73.4,64.9,0,36.95813,380.0,339,71.6,64.8,0,41.871014,335,323,73.8,64.7,0,42.933273,322.99982,383,73.8,64.8,0,56.276546,387.63995,359,72.9,64.7,0,39.564583,350.0,163,72.6,65.2,0,42.17857,160,358,70.0,64.7,0,51.13678,335.0,251,73.8,65.4,0,45.001053,252.03334,165,72.4,65.1,0,34.70286,150,198,71.3,65.7,0,43.849754,195.0,395,73.5,65.0,0,41.438583,380,586,70.4,64.5,0,66.942665,575,646,73.9,65.2,0,56.99445,639.49976,253,73.3,65.5,0,43.27472,250.0,176,73.1,65.5,0,58.72093,175,194,73.9,65.4,0,30.583862,190.0,187,71.8,65.2,0,44.573406,185,303,70.8,64.9,0,40.681152,300,303,73.7,64.7,0,35.343204,300.0,212,70.1,64.7,0,54.707504,210,886,69.8,64.4,0,92.76372,880,89.2,89.3,89.2,145.1,104.0,118.7,0.7,0.2,30.09
20170718,725,77.5,93.7,39.40359224,40.56423333,255,48.6,44.3,5.65,79.3,75.5,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.3,74.3,62.4,100.0,15,45.9,60.8,100.0,0,74.4,1.2,61.8,1.8125,67.3,0,0,51.4,13.6,0,0,0,73.3,73.5,63.8,69.4,15,47.7,61.4,54.3,0,73.5,0.97,61.8,1.8125,68.0,0,0,98.5,74.6,12.7,4.4,1.1,15,15,93.3,65.1,82.0,100,37.7,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,212,64.7,0,26.067745,200.0,72.0,68.0,6872.178,69.8,63.2,100.0,8728.004,267,72.6,62.9,0,48.54204,260.0,125,70.8,63.6,0,51.45737,125,1021,72.0,63.3,0,31.123388,1000.0,689,80.7,64.2,0,25.181765,700,604,71.4,63.6,0,44.650764,600.0,204,71.1,63.8,0,35.92756,200.0,126,72.2,63.8,0,53.34481,125.0,334,71.5,64.3,0,29.163033,330,229,72.9,64.9,0,100.0,650.0,584,71.2,65.1,0,100,950,516,0,63.7,0,32.967968,500.0,510,71.8,63.7,0,33.964108,500.0,177,73.3,64.7,0,46.718292,175,247,70.0,65.1,0,42.505207,245,223,70.8,64.8,0,41.329906,220,353,73.4,64.7,0,32.319157,350,163,73.5,65.1,0,31.227129,160.0,338,72.5,64.9,0,30.605244,335,339,73.7,64.8,0,27.689854,335,198,71.4,65.4,0,36.34691,195,434,73.9,65.0,0,28.017294,431.19962,250,70.4,64.7,0,43.18851,245,176,73.6,64.6,0,44.208588,175,252,72.3,64.7,0,46.472828,245,426,71.8,64.5,0,39.782955,420.0,162,72.8,65.2,0,25.738447,160,371,73.9,64.9,0,39.909325,370.7,302,73.2,65.3,0,31.567356,300.0,404,72.4,64.7,0,26.233541,400,197,71.0,65.2,0,36.14724,195,417,71.5,64.5,0,32.8686,380,349,70.5,65.0,0,30.02457,335,177,73.6,64.2,0,60.17316,175,250,72.4,64.7,0,45.44158,245,355,72.6,64.4,0,37.07575,350,162,73.7,64.8,0,34.332024,160.0,455,73.9,64.6,0,46.61783,461.24985,232,72.8,65.5,0,40.275047,230,289,73.7,64.7,0,36.138676,285,200,70.2,65.1,0,43.142265,195,403,73.8,64.9,0,41.51083,380.0,354,72.0,64.3,0,41.02225,335,177,73.4,64.5,0,57.270832,175,252,72.9,64.5,0,45.093945,245,423,72.7,64.6,0,45.917366,420.0,162,73.9,64.6,0,31.313503,160.0,338,72.5,64.5,0,32.965687,335.0,108,71.8,65.2,0,33.00662,100,341,72.8,65.1,0,38.853268,335,199,71.4,284.8,0,32.259647,195,386,73.4,64.7,0,36.95813,380.0,336,71.6,64.6,0,41.871014,335,296,73.7,64.4,0,42.33374,304.99982,386,73.8,64.5,0,56.276546,387.63995,358,72.8,64.4,0,39.564583,350.0,163,72.6,64.9,0,42.17857,160,353,70.0,64.4,0,51.13678,335.0,250,73.8,65.2,0,45.001053,252.03334,166,72.4,64.9,0,34.70286,150,197,71.2,65.6,0,43.849754,195.0,389,73.5,64.8,0,41.438583,380,585,70.3,64.2,0,66.942665,575,641,73.8,65.0,0,56.99445,639.49976,251,73.3,65.3,0,43.27472,250.0,179,73.1,65.3,0,59.312527,175,192,73.9,65.2,0,30.583862,190.0,186,71.7,65.0,0,44.573406,185,306,70.8,64.7,0,40.681152,300,302,73.7,64.5,0,35.343204,300.0,212,70.1,64.4,0,54.707504,210,884,69.8,64.1,0,93.37553,880,89.2,89.3,89.3,148.1,104.0,118.8,1.1,0.0,30.09
20170718,730,77.7,92.6,39.34205218,40.56423333,255,48.9,44.4,5.6,79.8,75.8,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.2,62.4,100.0,15,46.8,60.8,100.0,0,74.5,1.2,61.8,1.8125,67.4,0,0,51.2,13.8,0,0,0,73.3,73.5,63.4,69.4,15,47.7,61.4,58.7,0,73.5,1.0,61.8,1.8125,68.0,0,0,99.4,74.9,17.5,4.4,0.7,15,15,93.8,65.1,82.0,100,38.6,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,212,64.7,0,26.067745,200.0,72.0,68.0,6872.178,69.8,63.3,100.0,8728.004,267,72.6,63.0,0,48.54204,260.0,125,70.8,63.7,0,51.45737,125,1043,72.0,63.4,0,31.123388,1000.0,690,80.7,64.2,0,24.75476,700,604,71.4,63.6,0,44.650764,600.0,205,71.1,63.9,0,35.92756,200.0,126,72.2,63.9,0,53.34481,125.0,334,71.5,64.4,0,29.163033,330,228,72.9,64.9,0,100.0,650.0,582,71.2,65.1,0,100,950,516,0,63.8,0,32.967968,500.0,510,71.7,63.8,0,33.964108,500.0,177,73.3,64.4,0,46.718292,175,248,70.0,64.8,0,42.505207,245,223,70.8,64.5,0,41.329906,220,353,73.4,64.4,0,32.319157,350,162,73.5,64.8,0,31.227129,160.0,336,72.5,64.7,0,30.605244,335,338,73.7,64.6,0,27.689854,335,198,71.4,65.2,0,36.34691,195,435,73.9,64.8,0,28.017294,431.19962,251,70.4,64.4,0,43.18851,245,177,73.6,64.4,0,44.208588,175,253,72.3,64.5,0,46.472828,245,426,71.8,64.2,0,39.782955,420.0,161,72.8,65.0,0,25.738447,160,371,73.9,64.7,0,39.909325,370.7,302,73.2,65.1,0,31.567356,300.0,404,72.4,64.4,0,26.233541,400,197,71.0,65.0,0,36.14724,195,384,71.5,64.2,0,32.8686,380,342,70.5,64.7,0,30.02457,335,179,73.6,64.0,0,60.17316,175,251,72.4,64.5,0,45.44158,245,358,72.6,64.1,0,37.07575,350,162,73.7,64.6,0,34.332024,160.0,459,73.9,64.3,0,46.532356,461.24985,233,72.8,65.4,0,40.275047,230,289,73.7,64.4,0,36.138676,285,202,70.2,64.9,0,43.142265,195,390,73.8,64.6,0,41.51083,380.0,341,72.0,64.1,0,41.02225,335,178,73.3,64.2,0,57.270832,175,250,72.9,64.2,0,45.093945,245,422,72.6,64.3,0,45.917366,420.0,161,73.9,64.3,0,31.313503,160.0,339,72.5,64.3,0,32.965687,335.0,111,71.8,65.0,0,33.00662,100,342,72.8,64.9,0,38.853268,335,199,71.4,284.9,0,32.259647,195,385,73.4,64.4,0,36.95813,380.0,338,71.6,64.4,0,41.871014,335,268,73.8,64.2,0,40.324192,268.99982,355,73.7,64.3,0,54.672897,360.33997,358,72.8,64.2,0,39.564583,350.0,163,72.6,64.7,0,42.17857,160,360,70.0,64.2,0,51.13678,335.0,251,73.8,65.0,0,45.001053,252.03334,164,72.4,64.7,0,34.70286,150,198,71.2,65.3,0,43.849754,195.0,395,73.5,64.5,0,41.438583,380,589,70.3,64.0,0,66.942665,575,643,73.9,64.7,0,56.99445,639.49976,251,73.3,65.1,0,43.27472,250.0,178,73.1,65.1,0,59.312527,175,191,73.9,65.0,0,30.583862,190.0,187,71.6,64.8,0,44.573406,185,305,70.8,64.4,0,40.681152,300,302,73.7,64.2,0,35.343204,300.0,212,70.0,64.2,0,54.707504,210,887,69.7,63.9,0,92.89029,880,89.2,89.2,89.2,146.1,104.0,118.8,1.2,0.6,30.09
20170718,735,77.8,93.6,39.66857053,40.56423333,254,48.7,44.2,5.6,79.7,75.8,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.2,62.0,100.0,15,47.3,60.8,100.0,0,74.3,1.2,61.8,1.8125,67.5,0,0,51.2,13.9,0,0,0,73.3,73.5,63.5,69.3,15,47.7,61.4,55.2,0,73.5,0.99,61.8,1.8125,68.0,0,0,99.8,74.6,14.7,4.6,0.7,15,15,94.2,65.1,82.0,100,37.8,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,213,64.7,0,26.067745,200.0,72.0,68.0,6872.178,69.8,63.0,100.0,8728.004,267,72.6,62.8,0,48.54204,260.0,125,70.8,63.6,0,51.45737,125,1029,72.0,63.2,0,31.565376,1000.0,691,80.6,64.1,0,24.75476,700,603,71.4,63.5,0,44.650764,600.0,205,71.1,63.7,0,35.92756,200.0,126,72.1,63.8,0,53.34481,125.0,335,71.5,64.2,0,29.163033,330,228,72.9,64.9,0,100.0,650.0,583,71.2,65.0,0,100,950,516,0,63.7,0,32.967968,500.0,510,71.7,63.6,0,33.964108,500.0,177,73.2,64.3,0,46.718292,175,247,69.9,64.7,0,42.505207,245,223,70.8,64.4,0,41.329906,220,353,73.4,64.3,0,32.319157,350,162,73.5,64.7,0,31.227129,160.0,339,72.5,64.6,0,30.605244,335,338,73.6,64.5,0,27.689854,335,198,71.4,65.1,0,36.34691,195,433,73.9,64.7,0,28.017294,431.19962,250,70.4,64.3,0,43.18851,245,177,73.5,64.3,0,44.208588,175,252,72.3,64.4,0,46.472828,245,426,71.7,64.1,0,39.782955,420.0,162,72.8,64.9,0,25.738447,160,371,73.8,64.6,0,39.909325,370.7,301,73.2,65.0,0,31.567356,300.0,406,72.4,64.3,0,26.233541,400,197,70.9,64.9,0,36.14724,195,394,71.5,64.1,0,32.8686,380,344,70.4,64.6,0,30.02457,335,179,73.6,63.9,0,60.17316,175,251,72.4,64.4,0,45.44158,245,359,72.6,64.0,0,37.07575,350,163,73.8,64.4,0,34.332024,160.0,462,73.9,64.2,0,46.532356,461.24985,234,72.8,65.2,0,40.275047,230,291,73.6,64.3,0,36.138676,285,203,70.2,64.8,0,43.142265,195,385,73.7,64.4,0,41.51083,380.0,339,72.0,64.0,0,41.02225,335,177,73.3,64.1,0,57.270832,175,251,72.9,64.2,0,45.093945,245,425,72.6,64.2,0,45.917366,420.0,161,73.9,64.2,0,31.313503,160.0,337,72.5,64.2,0,32.965687,335.0,109,71.8,64.9,0,33.00662,100,340,72.8,64.7,0,38.853268,335,199,71.3,284.7,0,32.259647,195,387,73.4,64.3,0,36.95813,380.0,338,71.6,64.3,0,41.871014,335,268,73.8,64.1,0,40.324192,268.99982,310,73.8,64.3,0,51.45497,305.73996,357,72.8,64.1,0,38.95646,350.0,163,72.5,64.6,0,42.17857,160,358,69.9,64.1,0,51.13678,335.0,251,73.8,64.8,0,45.001053,252.03334,157,72.4,64.5,0,34.70286,150,198,71.2,65.2,0,43.849754,195.0,394,73.5,64.4,0,41.438583,380,587,70.2,63.9,0,66.942665,575,643,73.8,64.6,0,56.99445,639.49976,253,73.4,64.9,0,43.27472,250.0,179,73.1,64.9,0,59.312527,175,193,73.9,64.8,0,30.583862,190.0,187,71.7,64.6,0,44.573406,185,303,70.7,64.3,0,40.681152,300,303,73.6,64.0,0,35.343204,300.0,212,70.0,64.1,0,54.707504,210,884,69.6,63.8,0,93.39662,880,89.1,89.2,89.2,146.1,104.0,118.8,1.2,-1.6,30.09
20170718,740,78.0,93.2,39.7684651,40.56423333,255,48.7,44.2,5.6,79.9,75.9,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.2,61.9,100.0,15,47.5,60.8,100.0,0,74.3,1.2,61.8,1.8125,67.4,0,0,51.1,13.8,0,0,0,73.2,73.5,63.4,69.3,15,47.7,61.4,55.9,0,73.6,1.0,61.8,1.8125,67.9,0,0,99.7,74.9,16.7,4.6,0.9,15,15,93.5,65.1,82.0,100,38.4,0,74.5,1.3,65.55173,65.05173,0,12.9,0,0,1,100.0,1,72,210,64.5,0,26.067745,200.0,72.0,68.0,6872.178,69.7,62.9,100.0,8591.996,266,72.6,62.7,0,48.54204,260.0,125,70.8,63.4,0,51.45737,125,1025,72.0,63.0,0,31.565376,1000.0,689,80.6,63.9,0,25.170225,700,606,71.4,63.4,0,44.650764,600.0,205,71.0,63.5,0,35.92756,200.0,126,72.1,63.6,0,53.34481,125.0,334,71.5,64.1,0,29.163033,330,228,72.9,64.7,0,100.0,650.0,581,71.2,64.8,0,100,950,516,0,63.5,0,32.967968,500.0,510,71.7,63.5,0,33.964108,500.0,177,73.2,64.3,0,46.718292,175,248,69.9,64.7,0,42.505207,245,223,70.8,64.4,0,41.329906,220,353,73.4,64.3,0,32.319157,350,162,73.5,64.6,0,31.227129,160.0,339,72.5,64.5,0,30.605244,335,338,73.6,64.4,0,27.689854,335,198,71.3,65.1,0,36.34691,195,435,73.9,64.6,0,28.017294,431.19962,251,70.4,64.3,0,43.18851,245,177,73.5,64.3,0,44.208588,175,254,72.2,64.4,0,46.472828,245,426,71.7,64.1,0,39.782955,420.0,161,72.8,64.8,0,25.738447,160,370,73.8,64.5,0,39.909325,370.7,301,73.1,64.9,0,31.567356,300.0,404,72.4,64.3,0,26.233541,400,198,70.9,64.9,0,36.14724,195,397,71.5,64.1,0,32.8686,380,344,70.4,64.5,0,30.02457,335,179,73.5,64.0,0,60.17316,175,251,72.4,64.4,0,45.44158,245,357,72.6,64.0,0,37.07575,350,162,73.8,64.4,0,34.332024,160.0,458,73.9,64.2,0,46.532356,461.24985,234,72.8,65.1,0,40.275047,230,292,73.6,64.2,0,36.138676,285,202,70.2,64.8,0,43.142265,195,382,73.7,64.5,0,41.51083,380.0,338,72.0,64.0,0,40.74564,335,178,73.3,64.1,0,57.270832,175,250,72.9,64.2,0,45.093945,245,425,72.5,64.2,0,45.917366,420.0,162,73.8,64.2,0,31.313503,160.0,340,72.5,64.1,0,32.965687,335.0,110,71.8,64.8,0,33.00662,100,341,72.7,64.6,0,38.853268,335,199,71.3,284.9,0,32.259647,195,387,73.4,64.3,0,36.95813,380.0,337,71.5,64.3,0,41.871014,335,268,73.8,64.1,0,40.324192,268.99982,308,73.8,64.3,0,51.45497,305.73996,357,72.8,64.1,0,38.95646,350.0,163,72.5,64.5,0,42.17857,160,359,69.9,64.1,0,51.13678,335.0,234,73.8,64.8,0,43.113266,230.0,164,72.4,64.4,0,34.70286,150,199,71.2,65.2,0,43.849754,195.0,389,73.5,64.4,0,41.438583,380,588,70.2,63.9,0,66.942665,575,643,73.8,64.5,0,56.99445,639.49976,253,73.4,64.9,0,43.27472,250.0,178,73.1,64.8,0,59.312527,175,193,73.9,64.8,0,30.583862,190.0,187,71.7,64.6,0,44.573406,185,304,70.7,64.3,0,40.681152,300,303,73.6,64.0,0,35.343204,300.0,212,69.9,64.1,0,54.707504,210,888,69.6,63.9,0,93.20675,880,89.1,89.2,89.2,145.1,104.0,118.6,0.4,0.1,30.09
20170718,745,78.3,91.9,39.75296534,40.56423333,255,48.7,44.2,5.6,80.0,76.0,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.0,62.0,100.0,15,47.7,60.8,100.0,0,74.2,1.2,61.8,1.8125,67.4,0,0,51.4,13.6,0,0,0,73.3,73.5,63.3,69.0,15,47.7,61.4,56.0,0,73.5,1.01,61.8,1.8125,67.7,0,0,99.7,74.3,14.8,4.7,1.0,15,15,93.4,65.1,82.0,100,38.4,0,74.5,1.3,65.55173,65.05173,0,12.8,0,0,1,100.0,1,72,211,64.5,0,26.067745,200.0,72.0,68.0,7045.323,69.7,62.9,100.0,8047.9956,266,72.6,62.6,0,48.54204,260.0,126,70.8,63.4,0,51.45737,125,1016,72.0,63.0,0,31.565376,1000.0,690,80.6,63.9,0,25.020197,700,606,71.4,63.3,0,44.650764,600.0,204,71.0,63.5,0,35.92756,200.0,126,72.1,63.6,0,53.34481,125.0,334,71.5,64.1,0,29.163033,330,228,72.8,64.6,0,100.0,650.0,583,71.3,64.8,0,100,950,516,0,63.5,0,32.967968,500.0,510,71.6,63.4,0,33.964108,500.0,177,73.2,64.3,0,46.718292,175,247,69.9,64.6,0,42.505207,245,223,70.7,64.3,0,41.329906,220,353,73.4,64.3,0,32.319157,350,163,73.5,64.6,0,31.227129,160.0,339,72.5,64.4,0,30.605244,335,338,73.6,64.3,0,27.689854,335,198,71.3,65.0,0,36.34691,195,434,73.9,64.6,0,28.017294,431.19962,251,70.4,64.3,0,43.18851,245,177,73.5,64.2,0,44.208588,175,253,72.2,64.3,0,46.472828,245,428,71.7,64.1,0,39.782955,420.0,161,72.8,64.7,0,25.738447,160,371,73.8,64.4,0,39.909325,370.7,301,73.1,64.8,0,31.567356,300.0,404,72.3,64.2,0,26.233541,400,197,70.9,64.8,0,36.14724,195,415,71.5,64.1,0,32.8686,380,351,70.4,64.5,0,30.02457,335,179,73.5,63.9,0,60.17316,175,251,72.4,64.3,0,45.44158,245,358,72.6,63.9,0,37.07575,350,162,73.8,64.4,0,34.332024,160.0,463,73.8,64.2,0,46.532356,461.24985,234,72.8,65.1,0,40.275047,230,293,73.6,64.2,0,36.138676,285,203,70.2,64.7,0,43.142265,195,383,73.7,64.4,0,41.51083,380.0,338,72.0,63.9,0,40.74564,335,178,73.3,64.1,0,57.270832,175,251,72.9,64.1,0,45.093945,245,424,72.5,64.2,0,45.917366,420.0,161,73.8,64.1,0,31.313503,160.0,337,72.5,64.1,0,32.965687,335.0,109,71.8,64.7,0,33.00662,100,340,72.7,64.6,0,38.853268,335,199,71.3,285.2,0,32.259647,195,387,73.4,64.2,0,36.95813,380.0,338,71.5,64.2,0,41.871014,335,269,73.8,64.1,0,40.324192,268.99982,309,73.8,64.2,0,51.45497,305.73996,357,72.8,64.0,0,38.95646,350.0,163,72.5,64.4,0,42.17857,160,362,69.9,64.0,0,51.13678,335.0,234,73.8,64.7,0,43.113266,230.0,167,72.4,64.4,0,34.70286,150,198,71.1,65.1,0,43.849754,195.0,389,73.5,64.3,0,41.438583,380,587,70.2,63.9,0,66.942665,575,646,73.8,64.5,0,56.99445,639.49976,253,73.4,64.8,0,43.27472,250.0,179,73.1,64.8,0,59.312527,175,192,73.9,64.7,0,30.583862,190.0,187,71.6,64.6,0,44.573406,185,301,70.7,64.2,0,40.681152,300,303,73.6,64.0,0,35.343204,300.0,212,69.9,64.0,0,54.707504,210,888,69.5,63.8,0,93.322784,880,89.1,89.2,89.2,146.1,104.0,118.8,-0.6,0.0,30.09
20170718,750,78.3,91.9,39.75296534,40.56423333,257,48.7,44.2,5.6,79.9,75.9,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.1,61.9,100.0,15,48.5,60.4,100.0,0,74.2,1.2,61.4,1.8125,67.4,0,0,51.7,13.8,0,0,0,73.2,73.5,63.3,69.3,15,47.8,61.2,56.4,0,73.5,1.01,61.4,1.8125,67.7,0,0,99.7,75.1,14.2,4.7,0.9,15,15,95.0,65.1,82.0,100,36.9,0,74.5,1.3,65.43104,64.93104,0,12.8,0,0,1,100.0,1,72,214,64.4,0,26.067745,200.0,72.0,68.0,6872.178,69.7,62.9,100.0,7367.996,267,72.7,62.6,0,48.54204,260.0,125,70.8,63.3,0,51.45737,125,1027,72.0,63.0,0,31.565376,1000.0,690,80.5,63.8,0,25.181765,700,605,71.4,63.3,0,44.650764,600.0,204,71.0,63.5,0,35.92756,200.0,126,72.0,63.5,0,53.34481,125.0,333,71.5,64.0,0,29.163033,330,229,72.8,64.6,0,100.0,650.0,582,71.3,64.8,0,100,950,516,0,63.4,0,32.967968,500.0,510,71.7,63.4,0,33.964108,500.0,177,73.2,64.3,0,46.718292,175,247,69.9,64.6,0,42.505207,245,223,70.8,64.3,0,41.329906,220,353,73.3,64.2,0,32.319157,350,163,73.5,64.5,0,31.227129,160.0,339,72.5,64.4,0,30.605244,335,338,73.5,64.3,0,27.689854,335,198,71.3,64.9,0,36.34691,195,432,73.9,64.5,0,28.017294,431.19962,251,70.3,64.2,0,43.18851,245,177,73.5,64.2,0,44.208588,175,253,72.2,64.3,0,46.472828,245,426,71.7,64.0,0,39.782955,420.0,160,72.8,64.7,0,25.738447,160,371,73.8,64.4,0,39.909325,370.7,301,73.1,64.7,0,31.567356,300.0,402,72.3,64.2,0,26.233541,400,197,70.9,64.7,0,36.14724,195,393,71.5,64.0,0,32.8686,380,344,70.4,64.5,0,30.02457,335,179,73.5,63.8,0,60.17316,175,250,72.4,64.3,0,45.44158,245,359,72.6,63.9,0,37.07575,350,163,73.7,64.3,0,34.332024,160.0,463,73.8,64.1,0,46.532356,461.24985,234,72.8,65.0,0,40.275047,230,292,73.6,64.2,0,36.138676,285,204,70.2,64.7,0,43.142265,195,385,73.7,64.3,0,41.51083,380.0,338,72.0,63.9,0,40.74564,335,176,73.3,64.1,0,57.270832,175,250,72.9,64.1,0,45.093945,245,424,72.5,64.1,0,46.077225,420.0,161,73.8,64.1,0,31.313503,160.0,346,72.5,64.0,0,33.860294,335.0,110,71.8,64.7,0,33.00662,100,342,72.7,64.6,0,38.853268,335,199,71.3,284.6,0,32.259647,195,387,73.4,64.2,0,36.95813,380.0,337,71.5,64.2,0,41.871014,335,268,73.7,64.1,0,40.324192,268.99982,308,73.8,64.2,0,51.45497,305.73996,358,72.7,64.0,0,38.95646,350.0,163,72.5,64.4,0,42.17857,160,357,69.9,64.0,0,51.13678,335.0,234,73.8,64.7,0,43.113266,230.0,166,72.4,64.3,0,34.70286,150,198,71.1,65.1,0,43.849754,195.0,393,73.5,64.3,0,41.438583,380,589,70.1,63.8,0,66.942665,575,644,73.8,64.4,0,56.99445,639.49976,252,73.3,64.8,0,43.27472,250.0,178,73.0,64.7,0,59.312527,175,192,73.9,64.7,0,30.583862,190.0,187,71.6,64.5,0,44.573406,185,304,70.6,64.2,0,40.681152,300,302,73.5,63.9,0,35.343204,300.0,212,69.9,64.0,0,54.707504,210,888,69.4,63.7,0,93.364975,880,89.1,89.2,89.1,147.1,104.0,118.8,1.2,-0.9,30.09
20170718,755,78.4,92.5,39.98342573,40.56423333,257,48.8,44.3,5.6,79.9,75.9,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.0,61.5,100.0,15,48.6,60.4,100.0,0,74.2,1.2,61.4,1.8125,67.3,0,0,51.2,13.7,0,0,0,73.2,73.4,63.2,69.2,15,47.9,61.2,56.5,0,73.5,1.01,61.4,1.8125,67.6,0,0,99.7,74.7,15.1,4.5,1.1,15,15,93.1,65.1,82.0,100,38.1,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,214,64.2,0,26.067745,200.0,72.0,68.0,6872.178,69.7,62.5,96.5,6687.996,268,72.6,62.2,0,48.54204,260.0,126,70.8,63.0,0,51.45737,125,1034,71.9,62.7,0,31.565376,1000.0,689,80.5,63.5,0,25.181765,700,605,71.4,63.0,0,44.650764,600.0,205,70.9,63.2,0,35.92756,200.0,126,72.0,63.3,0,53.34481,125.0,334,71.5,63.7,0,29.163033,330,229,72.8,64.3,0,100.0,650.0,581,71.3,64.4,0,100,950,516,0,63.2,0,32.967968,500.0,510,71.8,63.1,0,33.964108,500.0,176,73.2,64.3,0,46.718292,175,248,69.9,64.6,0,42.505207,245,222,70.8,64.3,0,41.329906,220,352,73.3,64.2,0,32.319157,350,162,73.5,64.5,0,31.227129,160.0,336,72.4,64.4,0,30.605244,335,338,73.5,64.3,0,27.689854,335,198,71.2,64.9,0,36.34691,195,430,73.9,64.5,0,28.017294,431.19962,250,70.3,64.2,0,43.18851,245,176,73.5,64.2,0,44.208588,175,252,72.2,64.3,0,46.472828,245,425,71.7,64.0,0,39.782955,420.0,161,72.7,64.6,0,25.738447,160,369,73.8,64.4,0,39.909325,370.7,301,73.1,64.7,0,31.567356,300.0,403,72.3,64.1,0,26.233541,400,198,70.8,64.7,0,36.14724,195,397,71.5,64.0,0,32.8686,380,344,70.4,64.4,0,30.02457,335,178,73.5,63.9,0,60.17316,175,251,72.4,64.3,0,45.44158,245,357,72.5,63.9,0,37.07575,350,162,73.7,64.3,0,34.332024,160.0,462,73.8,64.1,0,46.532356,461.24985,232,72.8,65.0,0,40.275047,230,292,73.6,64.1,0,36.138676,285,202,70.1,64.7,0,43.142265,195,382,73.7,64.3,0,41.51083,380.0,336,72.0,63.9,0,40.74564,335,176,73.3,64.0,0,57.270832,175,249,72.9,64.0,0,45.093945,245,426,72.5,64.1,0,46.077225,420.0,161,73.8,64.1,0,31.313503,160.0,344,72.5,64.0,0,33.860294,335.0,109,71.8,64.6,0,33.00662,100,339,72.7,64.5,0,38.853268,335,198,71.2,284.9,0,32.259647,195,388,73.4,64.2,0,36.95813,380.0,336,71.5,64.1,0,41.871014,335,267,73.8,64.0,0,40.324192,268.99982,310,73.8,64.2,0,51.45497,305.73996,358,72.7,64.0,0,38.95646,350.0,163,72.5,64.4,0,42.17857,160,354,69.8,64.0,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,164,72.4,64.3,0,34.70286,150,197,71.1,65.0,0,43.849754,195.0,394,73.5,64.2,0,41.438583,380,586,70.1,63.8,0,66.942665,575,642,73.8,64.4,0,56.99445,639.49976,251,73.3,64.7,0,43.27472,250.0,178,73.0,64.7,0,59.312527,175,192,73.9,64.6,0,30.583862,190.0,186,71.6,64.5,0,44.573406,185,304,70.6,64.2,0,40.681152,300,302,73.5,63.9,0,35.343204,300.0,211,69.8,64.0,0,54.707504,210,886,69.4,63.7,0,93.87131,880,89.0,89.1,89.2,147.1,104.0,118.7,1.1,0.0,30.1
20170718,800,78.4,93.8,40.29028684,40.56423333,256,48.9,44.4,5.6,79.9,75.9,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.2,61.4,100.0,15,48.6,60.4,100.0,0,74.2,1.2,61.4,1.8125,67.1,0,0,51.4,13.6,0,0,0,73.2,73.5,63.4,69.3,15,47.9,61.2,56.5,0,73.4,1.01,61.4,1.8125,67.6,0,0,99.9,75.0,16.8,4.2,1.4,15,15,93.6,65.1,82.0,100,38.2,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,213,64.1,0,26.067745,200.0,72.0,68.0,6325.547,69.6,62.4,72.1,5871.998,268,72.6,62.2,0,48.54204,260.0,126,70.7,62.9,0,51.45737,125,1042,71.9,62.5,0,31.565376,1000.0,687,80.5,63.5,0,25.181765,700,608,71.3,62.9,0,44.650764,600.0,205,70.9,63.1,0,35.92756,200.0,127,71.9,63.1,0,53.34481,125.0,334,71.5,63.6,0,29.163033,330,228,72.8,64.2,0,100.0,650.0,582,71.2,64.4,0,100,950,516,0,63.0,0,32.967968,500.0,510,71.8,63.0,0,33.964108,500.0,177,73.2,64.2,0,46.718292,175,248,69.9,64.5,0,42.505207,245,222,70.8,64.3,0,41.329906,220,353,73.3,64.2,0,32.319157,350,163,73.4,64.5,0,31.227129,160.0,340,72.4,64.4,0,30.605244,335,338,73.6,64.3,0,27.689854,335,197,71.2,64.9,0,36.34691,195,434,73.9,64.5,0,28.017294,431.19962,250,70.3,64.2,0,43.18851,245,176,73.5,64.2,0,44.208588,175,252,72.2,64.3,0,46.472828,245,426,71.7,64.0,0,39.782955,420.0,161,72.7,64.6,0,25.738447,160,370,73.8,64.3,0,39.909325,370.7,301,73.1,64.7,0,31.567356,300.0,405,72.3,64.1,0,26.233541,400,197,70.8,64.7,0,36.14724,195,417,71.5,64.0,0,32.8686,380,349,70.4,64.4,0,30.02457,335,178,73.5,63.8,0,60.17316,175,251,72.4,64.3,0,45.44158,245,358,72.5,63.9,0,37.07575,350,162,73.7,64.3,0,34.332024,160.0,460,73.8,64.1,0,46.532356,461.24985,233,72.8,65.0,0,40.275047,230,291,73.6,64.1,0,36.138676,285,202,70.1,64.6,0,43.142265,195,384,73.7,64.3,0,41.51083,380.0,338,72.0,63.9,0,41.02225,335,180,73.3,64.0,0,57.270832,175,250,72.9,64.0,0,45.093945,245,426,72.5,64.1,0,46.077225,420.0,161,73.8,64.0,0,31.313503,160.0,339,72.4,64.0,0,33.406864,335.0,109,71.7,64.6,0,33.00662,100,339,72.7,64.5,0,38.853268,335,198,71.2,284.9,0,32.259647,195,384,73.4,64.2,0,36.95813,380.0,338,71.4,64.1,0,41.871014,335,269,73.8,64.0,0,40.324192,268.99982,309,73.8,64.2,0,51.45497,305.73996,358,72.7,64.0,0,38.95646,350.0,163,72.4,64.4,0,42.17857,160,352,69.8,63.9,0,51.13678,335.0,234,73.8,64.6,0,43.113266,230.0,165,72.4,64.3,0,34.70286,150,198,71.1,65.0,0,43.849754,195.0,391,73.5,64.3,0,41.438583,380,584,70.0,63.8,0,66.942665,575,641,73.9,64.4,0,56.99445,639.49976,252,73.4,64.7,0,43.27472,250.0,178,72.9,64.7,0,59.312527,175,192,73.9,64.6,0,30.583862,190.0,186,71.6,64.4,0,44.573406,185,307,70.6,64.2,0,40.681152,300,302,73.5,63.9,0,35.343204,300.0,211,69.8,64.0,0,54.707504,210,886,69.4,63.7,0,93.77637,880,89.0,89.1,89.1,145.1,104.0,118.3,0.1,0.0,30.1
20170718,805,78.5,91.4,39.81989116,42.4773,253,49.0,44.4,5.65,79.9,75.9,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.0,74.0,61.4,100.0,15,48.6,60.4,100.0,0,74.1,1.2,61.4,1.8125,67.0,0,0,51.3,13.9,0,0,0,73.2,73.4,63.4,69.1,15,48.0,61.2,57.5,0,73.5,0.99,61.4,1.8125,67.6,0,0,99.7,74.3,16.8,4.7,1.0,15,15,94.8,65.1,82.0,100,37.7,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,212,64.0,0,26.067745,200.0,72.0,68.0,5296.044,69.6,62.4,61.3,5191.998,269,72.6,62.1,0,48.54204,260.0,127,70.7,62.9,0,51.45737,125,1018,71.9,62.5,0,31.565376,1000.0,689,80.4,63.4,0,27.132141,700,610,71.3,62.8,0,44.650764,600.0,207,70.8,63.1,0,35.92756,200.0,127,71.8,63.1,0,53.34481,125.0,337,71.5,63.6,0,29.163033,330,232,72.8,64.2,0,100.0,650.0,589,71.2,64.3,0,100,950,517,0,63.0,0,32.967968,500.0,510,71.8,63.0,0,33.964108,500.0,177,73.1,64.2,0,46.718292,175,247,69.9,64.5,0,42.505207,245,222,70.8,64.3,0,41.329906,220,353,73.3,64.2,0,32.319157,350,163,73.4,64.4,0,31.227129,160.0,337,72.4,64.3,0,30.605244,335,337,73.6,64.3,0,27.689854,335,198,71.2,64.9,0,36.34691,195,434,73.8,64.5,0,28.017294,431.19962,251,70.3,64.2,0,43.18851,245,177,73.5,64.2,0,44.208588,175,253,72.2,64.3,0,46.472828,245,427,71.7,64.0,0,39.782955,420.0,162,72.7,64.6,0,25.738447,160,338,73.8,64.4,0,38.500183,335.0,301,73.1,64.7,0,32.020065,300.0,404,72.3,64.1,0,26.233541,400,197,70.8,64.6,0,36.14724,195,409,71.5,64.0,0,32.8686,380,351,70.4,64.4,0,30.02457,335,177,73.5,63.8,0,60.17316,175,249,72.4,64.3,0,45.44158,245,353,72.5,63.9,0,37.07575,350,162,73.6,64.3,0,34.332024,160.0,461,73.8,64.1,0,46.532356,461.24985,231,72.8,65.0,0,40.275047,230,289,73.5,64.1,0,36.138676,285,200,70.0,64.6,0,43.142265,195,402,73.7,64.3,0,41.51083,380.0,352,71.9,63.9,0,40.57727,335,179,73.3,64.0,0,57.270832,175,249,72.9,64.1,0,45.093945,245,425,72.4,64.1,0,46.077225,420.0,161,73.8,64.1,0,31.313503,160.0,341,72.4,64.0,0,33.406864,335.0,108,71.7,64.6,0,33.00662,100,340,72.6,64.5,0,38.853268,335,199,71.2,284.7,0,32.259647,195,387,73.4,64.2,0,36.95813,380.0,337,71.4,64.1,0,41.871014,335,267,73.8,64.0,0,40.324192,268.99982,310,73.9,64.2,0,51.45497,305.73996,357,72.7,64.0,0,38.95646,350.0,163,72.4,64.4,0,42.17857,160,363,69.8,64.0,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,163,72.4,64.3,0,34.70286,150,198,71.0,65.0,0,43.849754,195.0,393,73.5,64.3,0,41.438583,380,584,70.0,63.8,0,66.942665,575,640,73.8,64.4,0,56.99445,639.49976,251,73.3,64.7,0,43.27472,250.0,178,72.9,64.7,0,59.312527,175,191,73.9,64.6,0,30.583862,190.0,186,71.5,64.4,0,44.573406,185,306,70.5,64.2,0,40.681152,300,302,73.5,63.9,0,35.343204,300.0,212,69.8,64.0,0,54.707504,210,887,69.3,63.7,0,93.42827,880,89.0,89.1,89.0,146.1,104.0,118.5,1.2,-0.1,30.1
20170718,810,78.5,93.5,40.31711246,42.4773,254,48.9,44.4,5.6,80.0,76.0,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.0,74.0,61.3,100.0,15,48.5,60.4,100.0,0,74.1,1.25,61.4,1.8125,67.0,0,0,51.6,13.7,0,0,0,73.2,73.4,63.4,69.0,15,48.1,61.2,55.5,0,73.6,0.98,61.4,1.8125,67.5,0,0,99.9,74.3,13.7,4.8,1.0,15,15,93.4,65.1,82.0,100,38.6,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,215,63.9,0,26.067745,200.0,72.0,68.0,4825.798,69.6,62.3,55.8,4511.998,270,72.5,62.0,0,48.54204,260.0,126,70.7,62.8,0,51.90673,125,1024,71.9,62.4,0,31.565376,1000.0,692,80.3,63.2,0,28.170803,700,614,71.2,62.7,0,44.650764,600.0,208,70.8,63.0,0,35.92756,200.0,126,71.8,63.0,0,52.902115,125.0,338,71.5,63.5,0,29.163033,330,233,72.9,64.1,0,100.0,650.0,593,71.2,64.2,0,100,950,518,0,62.9,0,32.967968,500.0,511,71.7,62.9,0,33.964108,500.0,177,73.1,64.2,0,46.718292,175,247,69.9,64.5,0,42.505207,245,222,70.8,64.3,0,41.329906,220,352,73.3,64.2,0,32.319157,350,162,73.4,64.4,0,31.227129,160.0,337,72.4,64.3,0,30.605244,335,337,73.6,64.2,0,27.689854,335,197,71.2,64.9,0,36.34691,195,433,73.8,64.5,0,28.017294,431.19962,251,70.3,64.2,0,43.18851,245,176,73.5,64.2,0,44.208588,175,253,72.2,64.3,0,46.472828,245,427,71.6,64.0,0,39.782955,420.0,161,72.7,64.6,0,25.738447,160,337,73.8,64.3,0,38.500183,335.0,302,73.1,64.7,0,32.020065,300.0,404,72.2,64.1,0,26.233541,400,198,70.8,64.6,0,36.14724,195,417,71.5,64.0,0,32.8686,380,350,70.4,64.4,0,30.02457,335,179,73.5,63.8,0,60.17316,175,250,72.4,64.3,0,45.44158,245,358,72.5,63.9,0,37.07575,350,162,73.6,64.3,0,34.332024,160.0,464,73.8,64.1,0,46.532356,461.24985,233,72.8,65.0,0,40.275047,230,291,73.5,64.1,0,36.138676,285,202,70.0,64.6,0,43.142265,195,383,73.7,64.3,0,41.51083,380.0,339,72.0,63.9,0,41.02225,335,179,73.2,64.0,0,57.270832,175,249,72.8,64.0,0,45.093945,245,426,72.4,64.1,0,46.077225,420.0,161,73.8,64.1,0,31.313503,160.0,341,72.4,64.0,0,33.406864,335.0,107,71.7,64.6,0,33.00662,100,342,72.6,64.5,0,38.853268,335,199,71.2,285.2,0,32.259647,195,387,73.4,64.1,0,36.95813,380.0,336,71.4,64.1,0,41.871014,335,250,73.7,64.0,0,39.391582,250.99982,308,73.9,64.2,0,51.45497,305.73996,357,72.7,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,356,69.8,63.9,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,162,72.4,64.3,0,34.70286,150,198,71.0,65.0,0,43.849754,195.0,392,73.5,64.2,0,41.438583,380,584,70.0,63.8,0,66.942665,575,643,73.9,64.4,0,56.99445,639.49976,252,73.3,64.7,0,43.27472,250.0,178,72.9,64.7,0,59.312527,175,194,73.9,64.6,0,30.583862,190.0,187,71.5,64.4,0,44.573406,185,307,70.5,64.2,0,40.681152,300,303,73.5,63.9,0,35.343204,300.0,212,69.8,64.0,0,54.707504,210,886,69.3,63.7,0,93.82912,880,89.0,89.1,89.0,145.1,104.0,118.4,1.2,-0.1,30.1
