20170718,815,78.6,92.1,40.08227239,42.4773,256,49.0,44.4,5.6,80.0,76.1,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.0,74.1,61.3,100.0,15,48.4,60.4,100.0,0,74.1,1.25,61.4,1.8125,67.0,0,0,51.1,13.9,0,0,0,73.2,73.5,63.3,68.8,15,48.2,61.2,53.8,0,73.5,1.0,61.4,1.8125,67.5,0,0,99.8,74.0,12.7,4.3,0.8,15,15,93.6,65.1,82.0,100,39.5,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,215,63.9,0,26.067745,200.0,72.0,68.0,4023.1768,69.6,62.3,48.0,3831.998,268,72.5,62.1,0,48.011875,260.0,127,70.6,62.8,0,51.90673,125,1023,71.9,62.4,0,30.58318,1000.0,689,80.2,63.1,0,29.394114,700,605,71.2,62.7,0,44.121986,600.0,210,70.7,63.0,0,35.92756,200.0,127,71.6,63.0,0,52.902115,125.0,340,71.4,63.5,0,29.163033,330,236,72.8,64.0,0,100.0,650.0,596,71.1,64.2,0,100,950,516,0,62.9,0,32.35903,500.0,511,71.6,62.8,0,33.964108,500.0,177,73.1,64.2,0,46.718292,175,247,69.8,64.5,0,42.505207,245,223,70.8,64.3,0,41.329906,220,352,73.3,64.2,0,32.319157,350,163,73.4,64.4,0,31.227129,160.0,337,72.4,64.3,0,30.605244,335,336,73.7,64.3,0,27.689854,335,197,71.2,64.8,0,36.34691,195,432,73.8,64.5,0,28.017294,431.19962,251,70.2,64.1,0,43.18851,245,176,73.5,64.2,0,44.208588,175,253,72.2,64.2,0,46.472828,245,426,71.6,64.0,0,39.782955,420.0,161,72.7,64.6,0,25.738447,160,340,73.8,64.3,0,38.95356,335.0,302,73.0,64.7,0,32.020065,300.0,402,72.2,64.1,0,26.233541,400,197,70.7,64.6,0,36.14724,195,392,71.4,64.0,0,32.8686,380,341,70.4,64.4,0,30.02457,335,178,73.5,63.8,0,60.17316,175,249,72.4,64.3,0,45.44158,245,357,72.5,63.9,0,37.07575,350,162,73.6,64.2,0,34.332024,160.0,460,73.8,64.1,0,46.532356,461.24985,233,72.8,65.0,0,40.275047,230,290,73.5,64.1,0,36.138676,285,201,70.0,64.6,0,43.142265,195,396,73.7,64.3,0,41.64818,380.0,343,71.9,63.8,0,41.02225,335,178,73.2,64.0,0,57.270832,175,249,72.8,64.0,0,45.093945,245,422,72.4,64.1,0,46.077225,420.0,161,73.8,64.0,0,31.313503,160.0,339,72.4,64.0,0,33.406864,335.0,110,71.7,64.6,0,33.00662,100,341,72.6,64.5,0,38.853268,335,198,71.2,284.9,0,32.259647,195,385,73.3,64.1,0,36.95813,380.0,341,71.4,64.1,0,42.31241,335,211,73.8,64.1,0,37.470856,214.99982,308,73.9,64.2,0,51.45497,305.73996,357,72.7,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,359,69.8,63.9,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,163,72.4,64.3,0,34.70286,150,197,71.0,65.0,0,43.849754,195.0,389,73.5,64.2,0,41.438583,380,588,70.0,63.8,0,66.942665,575,644,73.8,64.3,0,56.99445,639.49976,252,73.3,64.6,0,43.27472,250.0,178,72.9,64.7,0,59.312527,175,192,73.9,64.6,0,30.583862,190.0,187,71.5,64.4,0,44.573406,185,304,70.5,64.1,0,40.681152,300,302,73.5,63.9,0,35.343204,300.0,211,69.7,63.9,0,54.707504,210,885,69.2,63.7,0,93.87131,880,88.9,89.0,89.0,145.1,104.0,118.6,1.2,-0.1,30.1
20170718,820,78.8,92.7,40.41996498,42.4773,256,49.0,44.5,5.6,80.0,76.0,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,74.2,61.3,100.0,15,48.3,60.4,100.0,0,74.2,1.3,61.4,1.8125,67.0,0,0,51.2,13.8,0,0,0,73.2,73.5,63.2,69.2,15,48.3,61.2,56.3,0,73.6,1.01,61.4,1.8125,67.4,0,0,99.8,74.7,16.7,4.3,1.3,15,15,93.8,65.1,82.0,100,38.7,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,214,63.9,0,26.067745,200.0,72.0,68.0,3024.2644,69.7,62.2,43.0,3287.9958,271,72.4,62.0,0,48.011875,260.0,127,70.6,62.8,0,51.008015,125,1024,71.9,62.3,0,29.969307,1000.0,689,80.0,63.1,0,30.121178,700,610,71.2,62.7,0,44.121986,600.0,212,70.7,62.9,0,35.92756,200.0,128,71.7,63.0,0,53.320217,125.0,333,71.4,63.4,0,29.555363,330,237,72.8,64.0,0,100.0,650.0,602,71.0,64.1,0,100,950,516,0,62.9,0,32.35903,500.0,516,71.6,62.8,0,33.964108,500.0,177,73.1,64.2,0,46.718292,175,248,69.8,64.5,0,42.505207,245,225,70.8,64.3,0,41.868725,220,353,73.3,64.2,0,32.319157,350,163,73.4,64.4,0,31.227129,160.0,338,72.4,64.3,0,30.605244,335,341,73.7,64.2,0,27.849344,335,197,71.1,64.8,0,36.34691,195,437,73.8,64.5,0,28.017294,431.19962,252,70.2,64.1,0,43.64261,245,176,73.5,64.2,0,44.208588,175,253,72.2,64.3,0,46.472828,245,426,71.6,64.0,0,39.782955,420.0,161,72.6,64.6,0,25.738447,160,340,73.8,64.3,0,38.95356,335.0,301,73.0,64.6,0,32.020065,300.0,403,72.2,64.1,0,26.233541,400,197,70.7,64.6,0,36.14724,195,412,71.4,64.0,0,32.8686,380,351,70.4,64.4,0,30.02457,335,178,73.5,63.8,0,60.449738,175,250,72.4,64.3,0,45.44158,245,357,72.5,63.9,0,37.07575,350,162,73.5,64.2,0,34.332024,160.0,460,73.8,64.0,0,46.532356,461.24985,237,72.8,65.0,0,40.434677,230,289,73.5,64.1,0,36.138676,285,201,70.0,64.6,0,43.142265,195,400,73.7,64.2,0,41.64818,380.0,341,71.9,63.8,0,41.02225,335,179,73.2,64.0,0,57.270832,175,250,72.8,64.0,0,45.093945,245,425,72.4,64.1,0,46.077225,420.0,165,73.7,64.0,0,31.48488,160.0,339,72.4,64.0,0,33.406864,335.0,108,71.7,64.6,0,33.00662,100,339,72.6,64.5,0,38.853268,335,198,71.2,284.7,0,32.259647,195,387,73.4,64.1,0,36.95813,380.0,341,71.3,64.1,0,42.31241,335,212,73.8,64.1,0,37.470856,214.99982,309,73.9,64.2,0,51.45497,305.73996,356,72.7,64.0,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,356,69.8,63.9,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,159,72.4,64.3,0,34.70286,150,198,71.0,65.0,0,43.849754,195.0,390,73.5,64.3,0,41.438583,380,584,70.0,63.8,0,66.942665,575,640,73.8,64.3,0,56.99445,639.49976,251,73.3,64.7,0,43.27472,250.0,178,72.8,64.7,0,59.312527,175,191,73.8,64.6,0,30.583862,190.0,187,71.4,64.4,0,44.573406,185,306,70.5,64.1,0,40.681152,300,301,73.5,63.9,0,35.343204,300.0,212,69.7,63.9,0,54.707504,210,886,69.2,63.7,0,93.83966,880,88.9,89.0,89.2,145.1,104.0,118.5,1.2,0.0,30.1
20170718,825,78.9,92.0,40.34978598,42.4773,256,49.0,44.4,5.6,80.0,75.9,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,74.4,61.3,100.0,15,48.1,60.4,100.0,0,74.2,1.3,61.4,1.8125,66.9,0,0,51.2,13.6,0,0,0,73.2,73.6,63.3,69.0,15,48.3,61.2,55.7,0,73.6,1.01,61.4,1.8125,67.4,0,0,99.7,74.3,16.6,4.4,1.1,15,15,94.0,65.1,82.0,100,38.5,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,219,63.8,0,26.067745,200.0,72.0,68.0,3024.2644,69.7,62.2,37.3,2607.9958,268,72.4,62.0,0,47.630154,260.0,127,70.6,62.7,0,50.570805,125,1042,71.9,62.3,0,29.969307,1000.0,690,79.8,63.0,0,31.067514,700,617,71.2,62.6,0,44.121986,600.0,208,70.6,62.9,0,35.48703,200.0,126,71.6,62.9,0,52.164288,125.0,335,71.4,63.4,0,29.555363,330,242,72.7,63.9,0,100.0,650.0,608,71.0,64.1,0,100,950,517,0,62.8,0,32.35903,500.0,510,71.7,62.8,0,33.5246,500.0,177,73.2,64.2,0,46.718292,175,247,69.9,64.5,0,42.505207,245,225,70.8,64.3,0,41.415627,220,353,73.3,64.2,0,32.319157,350,163,73.4,64.4,0,31.227129,160.0,340,72.4,64.3,0,30.605244,335,342,73.7,64.2,0,27.849344,335,198,71.1,64.9,0,36.34691,195,434,73.8,64.5,0,28.017294,431.19962,252,70.2,64.2,0,43.18851,245,177,73.5,64.2,0,44.208588,175,253,72.2,64.3,0,46.472828,245,427,71.6,64.0,0,39.782955,420.0,162,72.6,64.6,0,25.738447,160,340,73.8,64.3,0,38.95356,335.0,301,73.0,64.7,0,32.020065,300.0,404,72.2,64.1,0,26.233541,400,198,70.7,64.6,0,36.14724,195,405,71.4,63.9,0,32.8686,380,345,70.4,64.4,0,30.02457,335,177,73.5,63.8,0,60.449738,175,249,72.4,64.3,0,45.44158,245,356,72.5,63.9,0,37.07575,350,162,73.6,64.2,0,34.332024,160.0,458,73.8,64.0,0,46.532356,461.24985,236,72.8,65.0,0,40.434677,230,287,73.5,64.1,0,36.138676,285,200,70.0,64.6,0,43.142265,195,407,73.7,64.3,0,41.64818,380.0,354,71.9,63.8,0,41.02225,335,180,73.2,64.0,0,57.270832,175,251,72.8,64.0,0,45.093945,245,424,72.4,64.1,0,46.077225,420.0,164,73.7,64.0,0,30.9585,160.0,339,72.4,64.0,0,33.406864,335.0,109,71.7,64.6,0,33.00662,100,340,72.6,64.5,0,38.853268,335,199,71.1,284.7,0,32.259647,195,386,73.3,64.1,0,36.95813,380.0,342,71.3,64.1,0,42.31241,335,211,73.8,64.1,0,37.470856,214.99982,309,73.9,64.2,0,51.45497,305.73996,358,72.6,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,362,69.8,63.9,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,162,72.4,64.2,0,34.70286,150,198,71.0,65.0,0,43.849754,195.0,390,73.5,64.2,0,41.438583,380,585,70.0,63.8,0,66.942665,575,642,73.8,64.3,0,56.99445,639.49976,251,73.3,64.7,0,43.27472,250.0,178,72.8,64.7,0,59.312527,175,192,73.8,64.6,0,30.583862,190.0,186,71.5,64.4,0,44.573406,185,306,70.5,64.1,0,40.681152,300,303,73.5,63.9,0,35.343204,300.0,212,69.7,64.0,0,54.707504,210,888,69.1,63.7,0,93.28059,880,88.9,89.0,89.0,146.1,104.0,118.3,1.4,0.0,30.1
20170718,830,79.0,91.1,40.2305713,42.4773,255,48.9,44.4,5.6,80.0,76.0,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.4,61.2,100.0,15,47.8,60.4,100.0,0,74.2,1.35,61.4,1.8125,66.8,0,0,51.0,13.4,0,0,0,73.2,73.4,63.2,69.1,15,48.4,61.2,58.6,0,73.6,1.0,61.4,1.8125,67.4,0,0,99.7,74.8,17.4,4.7,1.5,15,15,93.3,65.1,82.0,100,39.2,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,216,63.7,0,25.061365,200.0,72.0,68.0,2123.706,69.6,62.1,39.6,2200.0,265,72.4,61.9,0,47.03637,260.0,126,70.6,62.6,0,50.036438,125,1036,71.9,62.2,0,29.51504,1000.0,688,79.6,62.8,0,32.937103,700,608,71.1,62.6,0,43.593212,600.0,210,70.6,62.8,0,35.48703,200.0,128,71.6,62.9,0,52.164288,125.0,339,71.4,63.3,0,29.555363,330,245,72.7,63.8,0,100.0,650.0,616,70.9,64.0,0,100,950,516,0,62.7,0,31.908417,500.0,513,71.7,62.7,0,33.5246,500.0,176,73.1,64.2,0,46.718292,175,246,70.0,64.5,0,42.505207,245,224,70.8,64.3,0,41.415627,220,351,73.3,64.2,0,32.319157,350,162,73.4,64.4,0,31.227129,160.0,337,72.4,64.3,0,30.605244,335,340,73.7,64.2,0,27.849344,335,197,71.1,64.8,0,36.34691,195,430,73.8,64.4,0,28.017294,431.19962,252,70.2,64.1,0,43.18851,245,176,73.4,64.2,0,44.208588,175,251,72.1,64.3,0,46.472828,245,423,71.6,64.0,0,39.782955,420.0,161,72.6,64.6,0,25.738447,160,337,73.8,64.3,0,38.500183,335.0,300,73.0,64.6,0,32.020065,300.0,401,72.3,64.0,0,26.233541,400,197,70.7,64.6,0,36.14724,195,423,71.4,63.9,0,33.33745,380,347,70.4,64.4,0,30.02457,335,178,73.2,63.8,0,60.449738,175,248,72.3,64.3,0,45.44158,245,356,72.5,63.9,0,37.07575,350,162,73.6,64.2,0,34.332024,160.0,460,73.8,64.0,0,46.605618,461.24985,237,72.8,64.9,0,40.434677,230,291,73.5,64.1,0,36.138676,285,200,70.0,64.6,0,43.142265,195,397,73.7,64.2,0,41.64818,380.0,338,71.9,63.9,0,41.010223,335,178,73.1,64.0,0,57.270832,175,249,72.8,64.0,0,45.093945,245,423,72.4,64.1,0,46.077225,420.0,163,73.7,64.0,0,30.9585,160.0,340,72.4,63.9,0,33.406864,335.0,108,71.7,64.6,0,33.00662,100,340,72.5,64.4,0,38.853268,335,197,71.1,284.7,0,32.259647,195,385,73.4,64.1,0,36.95813,380.0,341,71.3,64.1,0,42.31241,335,213,73.8,64.0,0,37.470856,214.99982,307,73.9,64.2,0,51.45497,305.73996,355,72.6,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,351,69.7,63.9,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,158,72.3,64.2,0,34.70286,150,197,71.0,64.9,0,43.849754,195.0,393,73.5,64.3,0,41.438583,380,583,69.9,63.8,0,66.942665,575,639,73.9,64.3,0,56.99445,639.49976,250,73.3,64.7,0,43.27472,250.0,177,72.8,64.7,0,59.312527,175,191,73.9,64.6,0,30.583862,190.0,186,71.4,64.4,0,44.573406,185,304,70.4,64.1,0,40.681152,300,301,73.4,63.9,0,35.343204,300.0,211,69.7,64.0,0,54.707504,210,885,69.1,63.7,0,93.78692,880,88.9,89.0,89.0,145.1,104.0,118.3,1.2,0.0,30.1
20170718,835,79.1,90.6,40.20678972,42.4773,258,49.0,44.4,5.6,79.9,75.9,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.0,61.2,100.0,15,47.5,60.4,100.0,0,74.1,1.35,61.4,1.8125,66.8,0,0,51.4,13.6,0,0,0,73.2,73.5,63.5,69.1,15,48.4,61.2,55.0,0,73.6,1.0,61.4,1.8125,67.4,0,0,99.8,74.6,12.9,4.7,1.0,15,15,93.6,65.1,82.0,100,38.1,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,215,63.7,0,24.423172,200.0,72.0,68.0,2123.706,69.6,62.1,39.8,2200.0,264,72.4,61.9,0,47.03637,260.0,126,70.5,62.6,0,50.036438,125,1037,71.8,62.2,0,29.51504,1000.0,688,79.5,62.8,0,32.91402,700,607,71.1,62.6,0,43.593212,600.0,210,70.6,62.8,0,35.48703,200.0,128,71.6,62.8,0,52.164288,125.0,340,71.4,63.3,0,29.555363,330,246,72.7,63.8,0,100.0,650.0,617,70.8,64.0,0,100,950,516,0,62.7,0,31.908417,500.0,513,71.6,62.7,0,33.5246,500.0,177,73.1,64.2,0,46.718292,175,248,70.0,64.5,0,42.505207,245,224,70.8,64.3,0,41.415627,220,352,73.3,64.2,0,32.319157,350,162,73.4,64.4,0,31.227129,160.0,338,72.4,64.3,0,30.605244,335,339,73.7,64.2,0,27.849344,335,197,71.1,64.9,0,36.34691,195,429,73.8,64.4,0,28.017294,431.19962,252,70.2,64.1,0,43.18851,245,176,73.4,64.2,0,44.208588,175,252,72.1,64.2,0,46.472828,245,425,71.6,64.0,0,39.782955,420.0,161,72.6,64.6,0,25.738447,160,339,73.8,64.3,0,38.500183,335.0,300,73.0,64.6,0,32.020065,300.0,404,72.3,64.0,0,26.233541,400,197,70.7,64.6,0,36.14724,195,405,71.4,64.0,0,33.33745,380,349,70.4,64.4,0,30.02457,335,178,73.4,63.8,0,60.449738,175,250,72.3,64.3,0,45.44158,245,355,72.5,63.9,0,37.07575,350,162,73.6,64.2,0,34.332024,160.0,461,73.8,64.1,0,46.605618,461.24985,237,72.8,64.9,0,40.434677,230,292,73.5,64.1,0,36.591938,285,201,70.0,64.6,0,43.142265,195,398,73.7,64.3,0,41.64818,380.0,337,71.9,63.8,0,41.010223,335,178,73.1,64.0,0,57.270832,175,250,72.8,64.1,0,45.093945,245,423,72.3,64.1,0,46.077225,420.0,164,73.7,64.0,0,30.9585,160.0,342,72.4,63.9,0,33.406864,335.0,108,71.7,64.6,0,33.00662,100,341,72.5,64.5,0,38.853268,335,198,71.1,284.7,0,32.259647,195,390,73.3,64.1,0,36.95813,380.0,341,71.3,64.1,0,42.31241,335,211,73.8,64.1,0,37.470856,214.99982,308,73.9,64.2,0,51.45497,305.73996,357,72.6,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,352,69.7,63.9,0,51.13678,335.0,234,73.8,64.6,0,43.113266,230.0,159,72.3,64.3,0,34.70286,150,197,71.0,64.9,0,43.849754,195.0,395,73.4,64.2,0,41.438583,380,586,69.9,63.8,0,66.942665,575,642,73.8,64.3,0,56.99445,639.49976,253,73.3,64.7,0,43.356236,250.0,178,72.8,64.7,0,59.312527,175,192,73.9,64.5,0,30.583862,190.0,186,71.4,64.4,0,44.573406,185,303,70.4,64.1,0,40.681152,300,301,73.4,63.9,0,35.343204,300.0,211,69.7,64.0,0,54.707504,210,885,69.1,63.7,0,93.83966,880,88.8,88.9,89.0,145.1,104.0,118.5,1.2,-0.1,30.1
20170718,840,79.3,90.3,40.32766792,42.4773,255,49.0,44.4,5.6,79.9,76.0,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.1,61.2,100.0,15,47.2,60.4,100.0,0,74.1,1.35,61.4,1.8125,66.8,0,0,51.6,13.7,0,0,0,73.2,73.6,63.2,69.1,15,48.5,61.2,54.7,0,73.6,1.0,61.4,1.8125,67.4,0,0,99.7,74.6,14.2,4.3,1.4,15,15,93.8,65.1,82.0,100,39.5,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,212,63.7,0,24.423172,200.0,72.0,68.0,2123.706,69.6,62.1,38.9,2200.0,264,72.4,61.8,0,47.03637,260.0,126,70.5,62.6,0,50.036438,125,1039,71.8,62.2,0,29.51504,1000.0,692,79.4,62.8,0,33.21408,700,607,71.1,62.6,0,43.593212,600.0,211,70.5,62.7,0,35.48703,200.0,128,71.6,62.8,0,52.164288,125.0,340,71.4,63.3,0,29.555363,330,247,72.7,63.7,0,100.0,650.0,618,70.9,64.0,0,100,950,516,0,62.7,0,31.908417,500.0,515,71.6,62.7,0,33.5246,500.0,177,73.1,64.2,0,46.718292,175,247,70.0,64.5,0,42.505207,245,224,70.8,64.3,0,41.415627,220,353,73.3,64.2,0,32.319157,350,162,73.4,64.4,0,31.227129,160.0,338,72.4,64.3,0,30.605244,335,343,73.7,64.2,0,27.849344,335,198,71.1,64.9,0,36.34691,195,402,73.8,64.5,0,26.621372,392.79962,255,70.2,64.1,0,43.18851,245,176,73.4,64.1,0,44.208588,175,252,72.1,64.2,0,46.472828,245,427,71.6,64.0,0,39.782955,420.0,161,72.6,64.6,0,25.738447,160,341,73.8,64.3,0,38.500183,335.0,301,73.0,64.6,0,32.020065,300.0,405,72.3,64.0,0,26.233541,400,198,70.7,64.6,0,36.14724,195,409,71.4,64.0,0,33.33745,380,342,70.4,64.3,0,30.02457,335,178,73.4,63.8,0,60.449738,175,250,72.3,64.2,0,45.44158,245,357,72.4,63.9,0,37.07575,350,162,73.6,64.2,0,34.332024,160.0,460,73.9,64.0,0,46.605618,461.24985,238,72.8,64.9,0,40.434677,230,292,73.5,64.1,0,36.591938,285,201,70.0,64.6,0,43.142265,195,398,73.7,64.3,0,41.64818,380.0,339,71.8,63.8,0,41.010223,335,180,73.2,64.0,0,57.270832,175,250,72.8,64.0,0,45.093945,245,424,72.3,64.1,0,46.077225,420.0,165,73.7,64.0,0,30.9585,160.0,340,72.4,64.0,0,33.406864,335.0,107,71.7,64.6,0,33.00662,100,340,72.5,64.4,0,38.853268,335,198,71.1,284.9,0,32.259647,195,388,73.3,64.1,0,36.95813,380.0,340,71.3,64.1,0,42.31241,335,212,73.9,64.1,0,37.470856,214.99982,309,73.9,64.2,0,51.45497,305.73996,359,72.6,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,356,69.7,63.9,0,51.13678,335.0,234,73.8,64.6,0,43.113266,230.0,166,72.3,64.2,0,34.70286,150,198,71.1,64.9,0,43.849754,195.0,397,73.5,64.2,0,41.438583,380,592,69.9,63.8,0,66.942665,575,642,73.9,64.3,0,56.99445,639.49976,253,73.2,64.7,0,43.356236,250.0,178,72.8,64.7,0,59.312527,175,192,73.8,64.6,0,30.583862,190.0,186,71.4,64.4,0,44.573406,185,304,70.4,64.1,0,40.681152,300,303,73.4,63.9,0,35.343204,300.0,211,69.6,64.0,0,54.707504,210,885,69.1,63.7,0,93.818565,880,88.8,88.9,89.1,147.1,104.0,118.0,2.5,0.2,30.1
20170718,845,79.5,89.4,40.30154865,42.4773,255,49.0,44.4,5.65,80.1,76.1,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.9,61.1,100.0,15,46.8,60.4,100.0,0,74.0,1.35,61.4,1.8125,66.7,0,0,51.1,13.8,0,0,0,73.2,73.7,63.1,69.0,15,48.5,61.2,57.2,0,73.7,0.99,61.4,1.8125,67.4,0,0,99.9,74.5,17.2,4.6,1.3,15,15,93.8,65.1,82.0,100,38.0,0,74.5,1.3,65.43104,64.93104,0,12.9,0,0,1,100.0,1,72,213,63.7,0,24.423172,200.0,72.0,68.0,2123.706,69.6,62.0,41.0,2200.0,263,72.4,61.8,0,47.03637,260.0,126,70.5,62.6,0,50.036438,125,1032,71.8,62.2,0,29.51504,1000.0,695,79.3,62.7,0,33.21408,700,607,71.0,62.5,0,43.593212,600.0,210,70.5,62.7,0,35.48703,200.0,128,71.5,62.8,0,52.164288,125.0,338,71.4,63.3,0,29.555363,330,246,72.6,63.8,0,100.0,650.0,615,70.9,63.9,0,100,950,516,0,62.7,0,31.908417,500.0,513,71.6,62.6,0,33.5246,500.0,177,73.1,64.1,0,46.718292,175,248,70.0,64.5,0,42.505207,245,224,70.8,64.2,0,41.415627,220,352,73.3,64.1,0,32.319157,350,162,73.5,64.4,0,31.227129,160.0,338,72.4,64.3,0,30.605244,335,341,73.7,64.2,0,27.849344,335,198,71.0,64.8,0,36.34691,195,399,73.8,64.5,0,26.621372,392.79962,252,70.2,64.1,0,43.18851,245,177,73.4,64.2,0,44.208588,175,252,72.1,64.2,0,46.472828,245,424,71.6,64.0,0,39.782955,420.0,161,72.6,64.5,0,25.738447,160,338,73.8,64.3,0,38.500183,335.0,301,73.0,64.6,0,32.020065,300.0,404,72.2,64.0,0,26.233541,400,197,70.7,64.6,0,36.14724,195,409,71.4,63.9,0,33.33745,380,344,70.3,64.3,0,30.02457,335,178,73.4,63.8,0,60.449738,175,251,72.3,64.2,0,45.44158,245,357,72.4,63.8,0,37.07575,350,162,73.7,64.2,0,34.332024,160.0,462,73.9,64.0,0,46.605618,461.24985,237,72.8,64.9,0,40.434677,230,292,73.5,64.0,0,36.591938,285,201,70.0,64.6,0,43.142265,195,397,73.7,64.2,0,41.64818,380.0,343,71.8,63.8,0,41.4552,335,179,73.2,63.9,0,57.270832,175,250,72.8,64.0,0,45.093945,245,424,72.3,64.1,0,46.077225,420.0,164,73.7,64.0,0,30.9585,160.0,341,72.4,63.9,0,33.406864,335.0,108,71.7,64.6,0,33.00662,100,339,72.5,64.5,0,38.853268,335,199,71.1,284.7,0,32.259647,195,388,73.3,64.1,0,36.95813,380.0,341,71.3,64.1,0,42.31241,335,210,73.9,64.1,0,37.470856,214.99982,308,73.9,64.1,0,51.45497,305.73996,358,72.6,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,358,69.4,63.9,0,51.13678,335.0,234,73.8,64.6,0,43.113266,230.0,164,72.3,64.2,0,34.70286,150,197,71.2,65.0,0,43.849754,195.0,391,73.5,64.2,0,41.438583,380,586,69.8,63.8,0,66.942665,575,641,73.9,64.3,0,56.99445,639.49976,253,73.3,64.7,0,43.356236,250.0,178,72.8,64.7,0,59.312527,175,193,73.9,64.5,0,30.583862,190.0,186,71.3,64.4,0,44.573406,185,303,70.4,64.1,0,40.681152,300,302,73.4,63.9,0,35.343204,300.0,211,69.6,63.9,0,54.707504,210,887,69.0,63.7,0,93.860756,880,88.8,88.9,89.1,145.1,104.0,118.2,1.2,1.3,30.1
20170718,850,79.6,89.5,40.42279548,42.4773,254,48.9,44.4,5.6,80.1,76.2,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.2,61.1,100.0,15,47.8,59.6,100.0,0,74.1,1.35,60.6,1.8125,66.6,0,0,51.7,13.8,0,0,0,73.2,73.6,63.2,69.0,15,48.9,60.8,56.7,0,73.6,1.0,60.6,1.8125,67.4,0,0,99.7,74.5,16.6,4.3,1.5,15,15,93.0,65.1,82.0,100,38.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,214,63.6,0,24.423172,200.0,72.0,68.0,2123.706,69.6,62.0,39.2,2200.0,265,72.3,61.8,0,47.03637,260.0,126,70.5,62.5,0,50.036438,125,1043,71.8,62.1,0,29.51504,1000.0,691,79.2,62.7,0,33.21408,700,608,71.0,62.5,0,43.593212,600.0,211,70.5,62.7,0,35.48703,200.0,129,71.5,62.7,0,52.164288,125.0,341,71.4,63.2,0,29.555363,330,246,72.6,63.7,0,100.0,650.0,620,70.8,63.9,0,100,950,516,0,62.6,0,31.908417,500.0,514,71.6,62.6,0,33.5246,500.0,177,73.2,64.2,0,46.718292,175,249,70.0,64.5,0,42.505207,245,224,70.8,64.3,0,41.415627,220,351,73.3,64.2,0,32.319157,350,162,73.5,64.5,0,31.227129,160.0,338,72.4,64.3,0,30.605244,335,341,73.8,64.2,0,27.849344,335,198,71.0,64.8,0,36.34691,195,400,73.8,64.5,0,26.621372,392.79962,254,70.1,64.1,0,43.18851,245,177,73.4,64.2,0,44.208588,175,252,72.1,64.2,0,46.472828,245,426,71.6,63.9,0,39.782955,420.0,161,72.6,64.5,0,25.738447,160,340,73.8,64.3,0,38.500183,335.0,302,73.0,64.6,0,32.020065,300.0,404,72.2,64.0,0,26.233541,400,197,70.6,64.6,0,36.14724,195,399,71.4,63.9,0,33.33745,380,336,70.3,64.3,0,30.02457,335,179,73.4,63.8,0,60.449738,175,249,72.3,64.2,0,45.44158,245,356,72.4,63.9,0,37.07575,350,162,73.6,64.2,0,34.332024,160.0,461,73.9,64.0,0,46.605618,461.24985,238,72.8,64.9,0,40.434677,230,293,73.4,64.0,0,36.591938,285,203,70.0,64.6,0,43.142265,195,398,73.7,64.3,0,41.64818,380.0,341,71.8,63.8,0,40.252556,335,179,73.1,64.0,0,57.270832,175,249,72.8,64.0,0,45.093945,245,425,72.3,64.1,0,46.077225,420.0,165,73.8,64.0,0,30.9585,160.0,340,72.4,63.9,0,33.406864,335.0,108,71.7,64.6,0,33.00662,100,340,72.5,64.5,0,38.853268,335,199,71.1,284.8,0,32.259647,195,386,73.3,64.1,0,36.95813,380.0,341,71.2,64.1,0,42.31241,335,235,74.0,64.0,0,39.624737,233.0,309,73.9,64.2,0,51.45497,305.73996,357,72.6,63.9,0,38.95646,350.0,163,72.4,64.3,0,42.17857,160,361,69.7,63.9,0,51.13678,335.0,233,73.8,64.6,0,43.113266,230.0,167,72.3,64.3,0,34.70286,150,198,71.2,65.0,0,43.849754,195.0,392,73.4,64.2,0,41.438583,380,584,69.8,63.8,0,66.942665,575,642,73.9,64.3,0,56.99445,639.49976,254,73.3,64.7,0,43.356236,250.0,178,72.7,64.7,0,59.312527,175,192,73.9,64.5,0,30.583862,190.0,187,71.3,64.4,0,44.573406,185,304,70.4,64.1,0,40.681152,300,303,73.3,63.9,0,35.343204,300.0,212,69.6,63.9,0,54.707504,210,888,69.0,63.7,0,93.238396,880,88.8,88.9,89.1,144.1,104.0,118.1,-0.5,0.3,30.1
20170718,855,79.7,87.2,39.94614226,42.4773,256,49.2,44.2,5.6,80.3,76.0,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.9,61.2,100.0,15,48.7,59.6,100.0,0,73.9,1.35,60.6,1.8125,66.7,0,0,51.7,13.6,0,0,0,73.2,73.5,62.8,69.0,15,48.9,60.8,56.0,0,73.7,1.02,60.6,1.8125,67.3,0,0,99.5,74.4,13.7,4.6,1.1,15,15,93.5,65.1,82.0,100,38.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,214,63.7,0,24.423172,200.0,72.0,68.0,2611.5657,69.6,62.1,40.3,2200.0,265,72.3,61.8,0,47.03637,260.0,126,70.5,62.5,0,50.036438,125,1036,71.8,62.2,0,29.51504,1000.0,691,79.1,62.8,0,33.21408,700,607,71.0,62.5,0,43.593212,600.0,210,70.4,62.8,0,35.48703,200.0,129,71.4,62.8,0,52.164288,125.0,340,71.4,63.3,0,29.555363,330,246,72.6,63.7,0,100.0,650.0,618,70.8,63.9,0,100,950,516,0,62.7,0,31.908417,500.0,514,71.7,62.7,0,33.5246,500.0,177,73.1,63.9,0,46.718292,175,249,70.0,64.2,0,42.505207,245,224,70.8,64.0,0,41.415627,220,353,73.3,63.9,0,32.319157,350,163,73.5,64.3,0,31.227129,160.0,340,72.5,64.1,0,30.605244,335,340,73.7,64.0,0,27.849344,335,198,71.0,64.7,0,36.34691,195,399,73.8,64.3,0,26.621372,392.79962,254,70.1,63.9,0,43.18851,245,177,73.4,63.9,0,44.208588,175,253,72.1,63.9,0,46.472828,245,426,71.6,63.7,0,39.782955,420.0,161,72.6,64.4,0,25.738447,160,340,73.8,64.1,0,38.500183,335.0,301,73.0,64.5,0,32.020065,300.0,406,72.2,63.8,0,26.233541,400,198,70.6,64.4,0,36.14724,195,403,71.4,63.7,0,33.33745,380,348,70.3,64.1,0,30.02457,335,180,73.4,63.5,0,60.449738,175,250,72.3,64.0,0,45.44158,245,356,72.4,63.6,0,37.07575,350,162,73.6,64.0,0,34.332024,160.0,462,73.9,63.8,0,46.605618,461.24985,238,72.8,64.8,0,40.434677,230,294,73.4,63.9,0,36.591938,285,203,70.1,64.3,0,43.142265,195,400,73.7,64.0,0,41.64818,380.0,333,71.8,63.5,0,40.084187,335,179,73.1,63.7,0,57.270832,175,250,72.8,63.7,0,45.093945,245,424,72.3,63.8,0,46.077225,420.0,165,73.8,63.8,0,30.9585,160.0,341,72.6,63.7,0,33.406864,335.0,108,71.7,64.4,0,33.00662,100,340,72.5,64.3,0,38.853268,335,199,71.1,285.0,0,32.259647,195,389,73.3,63.9,0,36.95813,380.0,343,71.2,63.8,0,42.31241,335,234,73.9,63.8,0,39.624737,233.0,310,73.9,63.9,0,51.45497,305.73996,357,72.6,63.6,0,38.95646,350.0,163,72.5,64.1,0,42.17857,160,359,69.8,63.6,0,51.13678,335.0,233,73.9,64.5,0,43.893692,230.0,162,72.3,64.1,0,34.70286,150,198,71.3,64.8,0,43.849754,195.0,392,73.4,64.0,0,41.438583,380,586,69.8,63.4,0,66.942665,575,641,73.9,64.2,0,56.99445,639.49976,253,73.3,64.4,0,43.356236,250.0,178,72.7,64.5,0,59.312527,175,192,73.9,64.4,0,30.583862,190.0,187,71.3,64.2,0,44.573406,185,304,70.4,63.8,0,40.681152,300,303,73.4,63.6,0,35.343204,300.0,212,69.6,63.7,0,54.707504,210,888,69.0,63.3,0,93.28059,880,88.7,88.8,88.9,145.1,104.0,118.2,1.2,0.0,30.11
20170718,900,79.7,89.2,40.438544,42.4773,255,48.6,43.8,5.65,80.5,76.3,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,74.0,61.0,100.0,15,49.2,59.6,100.0,0,74.0,1.35,60.6,1.8125,66.5,0,0,51.6,13.6,0,0,0,73.2,73.6,62.8,68.7,15,48.9,60.8,56.9,0,73.7,0.98,60.6,1.8125,67.3,0,0,99.8,73.7,17.1,4.3,1.4,15,15,93.6,65.1,82.0,100,38.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,213,63.6,0,24.423172,200.0,72.0,68.0,2611.5657,69.6,61.9,35.5,2200.0,265,72.3,61.7,0,47.03637,260.0,126,70.5,62.4,0,50.036438,125,1036,71.7,62.0,0,29.51504,1000.0,693,79.0,62.6,0,33.21408,700,606,71.0,62.4,0,43.593212,600.0,209,70.4,62.6,0,35.48703,200.0,129,71.4,62.6,0,52.164288,125.0,339,71.4,63.1,0,29.555363,330,247,72.6,63.6,0,100.0,650.0,616,70.8,63.8,0,100,950,516,0,62.5,0,31.908417,500.0,513,71.5,62.5,0,33.5246,500.0,177,73.0,63.8,0,46.718292,175,248,70.0,64.2,0,42.505207,245,224,70.8,63.9,0,41.415627,220,353,73.3,63.8,0,32.319157,350,162,73.5,64.2,0,31.227129,160.0,338,72.5,64.0,0,30.605244,335,343,73.8,63.9,0,27.849344,335,198,71.0,64.6,0,36.34691,195,401,73.8,64.2,0,26.621372,392.79962,254,70.1,63.8,0,43.18851,245,177,73.4,63.8,0,44.208588,175,252,72.1,63.9,0,46.472828,245,429,71.6,63.6,0,39.782955,420.0,161,72.6,64.3,0,25.738447,160,339,73.8,64.0,0,38.500183,335.0,302,73.0,64.3,0,32.020065,300.0,403,72.3,63.7,0,26.233541,400,198,70.6,64.3,0,36.14724,195,422,71.4,63.6,0,33.33745,380,352,70.3,64.0,0,30.4914,335,180,73.4,63.4,0,60.449738,175,250,72.3,63.9,0,45.44158,245,358,72.4,63.5,0,37.07575,350,162,73.7,63.9,0,34.332024,160.0,463,73.9,63.7,0,46.605618,461.24985,238,72.8,64.7,0,39.980354,230,292,73.4,63.8,0,36.591938,285,203,70.2,64.3,0,43.142265,195,397,73.7,63.9,0,41.64818,380.0,340,71.8,63.5,0,41.11846,335,180,73.1,63.6,0,57.270832,175,251,72.8,63.6,0,45.093945,245,427,72.3,63.7,0,46.077225,420.0,165,73.9,63.7,0,30.9585,160.0,340,72.7,63.6,0,33.406864,335.0,109,71.7,64.3,0,33.00662,100,342,72.5,64.2,0,38.853268,335,199,71.1,284.9,0,32.259647,195,386,73.3,63.8,0,36.95813,380.0,341,71.2,63.8,0,42.31241,335,234,73.9,63.6,0,39.624737,233.0,308,73.9,63.8,0,51.45497,305.73996,358,72.6,63.6,0,38.95646,350.0,164,72.6,64.0,0,42.17857,160,363,69.7,63.5,0,51.13678,335.0,233,73.9,64.4,0,43.893692,230.0,158,72.3,64.0,0,34.70286,150,198,71.4,64.7,0,43.849754,195.0,397,73.5,63.9,0,41.438583,380,590,69.8,63.4,0,66.942665,575,643,73.9,64.0,0,56.99445,639.49976,255,73.3,64.3,0,43.356236,250.0,178,72.7,64.3,0,59.312527,175,193,73.9,64.3,0,30.583862,190.0,187,71.3,64.1,0,44.573406,185,308,70.4,63.7,0,40.681152,300,304,73.3,63.5,0,35.343204,300.0,212,69.6,63.6,0,54.707504,210,887,68.9,63.3,0,93.39662,880,88.7,88.8,89.1,145.1,104.0,118.2,1.2,0.0,30.11
20170718,905,79.8,89.2,40.53548002,46.000625,257,48.6,43.7,5.6,80.4,76.1,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.1,60.9,100.0,15,49.7,59.6,100.0,0,74.0,1.35,60.6,1.8125,66.5,0,0,51.1,13.7,0,0,0,73.2,73.6,62.7,68.9,15,48.9,60.8,56.7,0,73.6,0.99,60.6,1.8125,67.1,0,0,99.9,74.0,15.5,4.6,0.8,15,15,93.6,65.1,82.0,100,37.7,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,214,63.5,0,24.423172,200.0,72.0,68.0,2123.706,69.6,61.8,40.5,2200.0,264,72.3,61.6,0,47.03637,260.0,126,70.5,62.3,0,50.036438,125,1029,71.7,61.9,0,29.51504,1000.0,694,79.0,62.5,0,33.21408,700,606,71.0,62.4,0,43.593212,600.0,210,70.4,62.5,0,35.48703,200.0,128,71.4,62.6,0,52.164288,125.0,340,71.4,63.1,0,29.555363,330,245,72.5,63.5,0,100.0,650.0,617,70.8,63.7,0,100,950,516,0,62.5,0,31.908417,500.0,512,71.5,62.4,0,33.5246,500.0,177,73.0,63.7,0,46.718292,175,249,69.9,64.1,0,42.505207,245,224,70.8,63.8,0,41.415627,220,352,73.3,63.7,0,32.319157,350,163,73.6,64.1,0,31.227129,160.0,340,72.5,63.9,0,30.605244,335,343,73.8,63.8,0,27.849344,335,198,71.0,64.5,0,36.34691,195,401,73.8,64.1,0,26.621372,392.79962,253,70.0,63.7,0,43.18851,245,177,73.5,63.7,0,44.208588,175,254,72.1,63.8,0,46.472828,245,429,71.5,63.5,0,39.782955,420.0,162,72.5,64.1,0,25.738447,160,340,73.8,63.9,0,38.500183,335.0,301,73.0,64.2,0,32.020065,300.0,403,72.3,63.6,0,26.233541,400,198,70.6,64.2,0,36.14724,195,412,71.4,63.5,0,33.33745,380,352,70.3,64.0,0,30.4914,335,178,73.4,63.3,0,60.449738,175,248,72.3,63.8,0,45.44158,245,352,72.4,63.4,0,37.07575,350,162,73.7,63.8,0,34.332024,160.0,461,73.9,63.6,0,46.593407,461.24985,236,72.8,64.6,0,39.980354,230,291,73.4,63.7,0,36.591938,285,201,70.4,64.1,0,43.142265,195,414,73.7,63.8,0,41.64818,380.0,352,71.8,63.3,0,40.24053,335,179,73.2,63.5,0,57.270832,175,250,72.8,63.6,0,45.093945,245,427,72.3,63.6,0,46.077225,420.0,165,73.9,63.6,0,30.9585,160.0,341,72.9,63.5,0,33.406864,335.0,109,71.7,64.2,0,33.00662,100,340,72.4,64.1,0,38.853268,335,199,71.0,284.7,0,32.259647,195,389,73.3,63.7,0,36.95813,380.0,341,71.2,63.6,0,42.31241,335,236,74.0,63.6,0,39.624737,233.0,311,73.9,63.7,0,51.45497,305.73996,355,72.6,63.4,0,38.95646,350.0,163,72.6,63.9,0,42.17857,160,363,69.8,63.4,0,51.13678,335.0,234,73.9,64.3,0,43.893692,230.0,172,72.3,63.9,0,34.70286,150,197,71.4,64.6,0,43.849754,195.0,394,73.4,63.8,0,41.438583,380,591,69.8,63.3,0,66.942665,575,646,73.8,63.9,0,56.99445,639.49976,255,73.3,64.3,0,43.356236,250.0,179,72.7,64.3,0,59.312527,175,193,73.9,64.2,0,30.583862,190.0,188,71.3,64.0,0,44.573406,185,304,70.4,63.6,0,40.681152,300,303,73.3,63.4,0,35.343204,300.0,213,69.5,63.5,0,54.707504,210,891,68.8,63.2,0,93.01688,880,88.7,88.8,89.0,144.1,104.0,118.2,1.0,1.7,30.11
20170718,910,80.0,86.5,40.05840742,46.000625,257,48.9,44.2,5.6,80.2,76.1,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.2,60.6,100.0,15,49.8,59.6,100.0,0,74.0,1.35,60.6,1.8125,66.4,0,0,51.2,13.6,0,0,0,73.2,73.7,62.6,68.7,15,48.8,60.8,54.9,0,73.7,1.0,60.6,1.8125,67.1,0,0,99.8,73.7,16.7,4.3,1.5,15,15,94.8,65.1,82.0,100,36.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,214,63.3,0,24.423172,200.0,72.0,68.0,2123.706,69.6,61.6,40.6,2200.0,265,72.3,61.4,0,47.03637,260.0,126,70.4,62.2,0,50.036438,125,1030,71.7,61.7,0,29.51504,1000.0,692,78.9,62.3,0,33.21408,700,607,71.0,62.2,0,43.593212,600.0,211,70.4,62.3,0,35.48703,200.0,128,71.3,62.4,0,52.164288,125.0,339,71.4,62.9,0,29.555363,330,247,72.5,63.4,0,100.0,650.0,616,70.8,63.6,0,100,950,516,0,62.3,0,31.908417,500.0,514,71.6,62.3,0,33.5246,500.0,177,73.0,63.6,0,46.718292,175,250,70.0,64.0,0,42.505207,245,224,70.8,63.8,0,41.415627,220,353,73.3,63.6,0,32.319157,350,162,73.6,64.0,0,31.227129,160.0,340,72.6,63.9,0,30.605244,335,341,73.8,63.7,0,27.849344,335,198,71.0,64.4,0,36.34691,195,400,73.8,64.0,0,26.621372,392.79962,254,70.0,63.6,0,43.18851,245,177,73.4,63.6,0,44.208588,175,253,72.1,63.7,0,46.472828,245,427,71.5,63.4,0,39.782955,420.0,162,72.5,64.1,0,25.738447,160,340,73.8,63.8,0,38.500183,335.0,301,73.0,64.2,0,32.020065,300.0,404,72.3,63.6,0,26.233541,400,198,70.6,64.1,0,36.14724,195,418,71.4,63.4,0,33.33745,380,348,70.3,63.9,0,30.4914,335,179,73.3,63.2,0,60.449738,175,251,72.3,63.7,0,45.44158,245,356,72.4,63.3,0,37.07575,350,162,73.7,63.7,0,34.332024,160.0,463,73.9,63.5,0,46.593407,461.24985,238,72.8,64.5,0,39.980354,230,292,73.4,63.5,0,36.591938,285,202,70.5,64.1,0,43.142265,195,402,73.6,63.7,0,41.64818,380.0,341,71.8,63.2,0,40.517136,335,180,73.1,63.4,0,57.270832,175,252,72.7,63.4,0,45.093945,245,426,72.3,63.5,0,46.077225,420.0,165,74.0,63.5,0,30.9585,160.0,342,72.9,63.4,0,33.406864,335.0,108,71.7,64.1,0,33.00662,100,341,72.4,64.0,0,38.853268,335,198,71.0,284.7,0,32.259647,195,384,73.3,63.6,0,36.95813,380.0,340,71.2,63.5,0,41.858753,335,235,74.0,63.5,0,39.624737,233.0,310,73.9,63.6,0,51.45497,305.73996,358,72.6,63.4,0,38.95646,350.0,163,72.7,63.9,0,42.17857,160,359,70.2,63.4,0,51.13678,335.0,233,73.9,64.3,0,43.893692,230.0,167,72.3,63.8,0,34.70286,150,198,71.3,64.6,0,43.849754,195.0,391,73.4,63.7,0,41.438583,380,587,69.7,63.2,0,66.942665,575,643,73.8,63.8,0,56.99445,639.49976,254,73.2,64.1,0,43.356236,250.0,178,72.7,64.2,0,59.312527,175,193,73.9,64.1,0,30.583862,190.0,186,71.3,63.9,0,44.573406,185,310,70.4,63.6,0,41.05725,300,303,73.2,63.3,0,35.343204,300.0,212,69.5,63.4,0,54.707504,210,887,68.8,63.1,0,93.28059,880,88.7,88.8,88.9,147.1,104.0,117.9,1.2,0.0,30.11
20170718,915,80.2,88.6,40.77508126,46.000625,257,48.7,43.9,5.6,80.2,76.0,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.9,60.5,100.0,15,49.6,59.6,100.0,0,73.9,1.35,60.6,1.8125,66.3,0,0,51.2,13.7,0,0,0,73.3,73.6,62.6,68.6,15,48.8,60.8,57.0,0,73.7,1.01,60.6,1.8125,66.9,0,0,99.8,73.7,15.3,4.6,1.1,15,15,93.4,65.1,82.0,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,215,63.2,0,24.423172,200.0,72.0,68.0,2123.706,69.5,61.4,39.8,2200.0,266,72.3,61.2,0,47.03637,260.0,126,70.4,62.0,0,50.036438,125,1039,71.7,61.6,0,29.51504,1000.0,693,78.8,62.1,0,33.202538,700,609,70.9,62.0,0,43.593212,600.0,211,70.4,62.2,0,35.48703,200.0,128,71.3,62.2,0,52.164288,125.0,340,71.4,62.7,0,29.555363,330,246,72.5,63.2,0,100.0,650.0,617,70.7,63.4,0,100,950,516,0,62.1,0,31.908417,500.0,514,71.5,62.1,0,33.5246,500.0,177,73.0,63.6,0,46.718292,175,248,70.0,64.0,0,42.505207,245,224,70.8,63.8,0,41.415627,220,353,73.3,63.6,0,32.319157,350,162,73.6,64.0,0,31.227129,160.0,339,72.6,63.8,0,30.605244,335,340,73.7,63.7,0,27.849344,335,198,70.9,64.3,0,36.34691,195,402,73.8,64.0,0,26.621372,392.79962,253,70.0,63.6,0,43.18851,245,177,73.4,63.6,0,44.208588,175,252,72.1,63.7,0,46.472828,245,427,71.5,63.4,0,39.782955,420.0,161,72.5,64.0,0,25.738447,160,337,73.8,63.8,0,38.500183,335.0,301,73.0,64.1,0,32.020065,300.0,403,72.2,63.5,0,26.233541,400,198,70.5,64.0,0,36.14724,195,407,71.4,63.4,0,33.33745,380,352,70.3,63.8,0,30.4914,335,178,73.3,63.2,0,60.449738,175,250,72.3,63.7,0,45.44158,245,357,72.4,63.3,0,37.07575,350,162,73.7,63.7,0,34.332024,160.0,461,73.9,63.5,0,46.593407,461.24985,237,72.8,64.5,0,39.980354,230,293,73.4,63.5,0,36.591938,285,201,70.6,64.1,0,43.142265,195,396,73.6,63.7,0,41.64818,380.0,342,71.9,63.3,0,41.0463,335,179,73.1,63.4,0,57.270832,175,250,72.7,63.5,0,45.093945,245,423,72.3,63.5,0,46.077225,420.0,164,74.0,63.5,0,30.9585,160.0,340,73.0,63.4,0,33.406864,335.0,110,71.7,64.1,0,33.00662,100,341,72.4,64.0,0,38.853268,335,198,71.1,285.1,0,32.259647,195,385,73.3,63.5,0,36.95813,380.0,340,71.1,63.5,0,41.858753,335,233,74.1,63.5,0,39.624737,233.0,308,73.9,63.6,0,51.45497,305.73996,358,72.6,63.4,0,38.95646,350.0,163,72.8,63.8,0,42.17857,160,358,70.5,63.4,0,51.13678,335.0,233,74.0,64.2,0,43.893692,230.0,164,72.3,63.8,0,34.70286,150,198,71.5,64.5,0,43.849754,195.0,389,73.4,63.6,0,41.438583,380,584,69.7,63.2,0,66.942665,575,641,73.8,63.8,0,56.99445,639.49976,253,73.3,64.1,0,43.356236,250.0,178,72.7,64.1,0,59.312527,175,193,73.9,64.0,0,30.583862,190.0,187,71.2,63.8,0,44.573406,185,310,70.3,63.6,0,41.05725,300,302,73.3,63.3,0,35.343204,300.0,211,69.5,63.4,0,54.707504,210,889,68.8,63.1,0,93.24895,880,88.6,88.7,88.8,145.1,104.0,118.1,1.2,-0.4,30.11
20170718,920,80.3,86.9,40.44530255,46.000625,254,48.7,44.0,5.6,80.3,76.1,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,74.0,60.5,100.0,15,49.5,59.6,100.0,0,73.9,1.35,60.6,1.8125,66.2,0,0,51.7,13.8,0,0,0,73.2,73.6,62.6,68.8,15,48.7,60.8,57.5,0,73.7,1.0,60.6,1.8125,66.8,0,0,99.7,74.1,14.2,4.5,1.4,15,15,93.6,65.1,82.0,100,38.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,213,63.1,0,24.423172,200.0,72.0,68.0,2611.5657,69.5,61.4,36.0,2200.0,265,72.2,61.2,0,47.03637,260.0,126,70.4,62.0,0,50.036438,125,1036,71.7,61.5,0,29.51504,1000.0,690,79.0,62.1,0,33.202538,700,608,70.9,62.0,0,43.593212,600.0,209,70.3,62.2,0,35.48703,200.0,128,71.3,62.2,0,52.164288,125.0,340,71.3,62.7,0,29.555363,330,246,72.5,63.2,0,100.0,650.0,618,70.7,63.4,0,100,950,516,0,62.1,0,31.908417,500.0,516,71.5,62.1,0,33.5246,500.0,177,73.0,63.6,0,46.718292,175,249,70.0,63.9,0,42.505207,245,224,70.8,63.7,0,41.415627,220,354,73.3,63.6,0,32.319157,350,162,73.6,63.9,0,31.227129,160.0,340,72.6,63.8,0,30.605244,335,341,73.7,63.7,0,27.849344,335,197,70.9,64.3,0,36.34691,195,401,73.9,64.0,0,26.621372,392.79962,254,70.0,63.6,0,43.18851,245,177,73.4,63.6,0,44.208588,175,253,72.1,63.7,0,46.472828,245,427,71.5,63.4,0,39.782955,420.0,161,72.5,64.0,0,25.738447,160,339,73.8,63.7,0,38.500183,335.0,302,73.0,64.1,0,32.54619,300.0,405,72.2,63.5,0,26.233541,400,198,70.5,64.0,0,36.14724,195,401,71.4,63.4,0,33.33745,380,350,70.3,63.8,0,30.4914,335,179,73.3,63.2,0,60.449738,175,250,72.3,63.7,0,45.44158,245,357,72.4,63.3,0,37.07575,350,162,73.8,63.7,0,34.332024,160.0,461,73.9,63.5,0,46.593407,461.24985,237,72.8,64.4,0,39.980354,230,292,73.4,63.5,0,36.591938,285,203,70.7,64.0,0,43.142265,195,395,73.6,63.7,0,41.64818,380.0,339,71.9,63.2,0,41.0463,335,179,73.1,63.4,0,57.270832,175,253,72.7,63.4,0,45.093945,245,424,72.3,63.5,0,46.077225,420.0,184,74.1,63.5,0,32.060226,186.59988,340,73.0,63.4,0,33.406864,335.0,108,71.7,64.1,0,33.00662,100,340,72.4,63.9,0,38.853268,335,199,71.1,284.7,0,32.259647,195,386,73.3,63.5,0,36.95813,380.0,339,71.1,63.5,0,41.858753,335,272,74.1,63.4,0,41.145775,268.9999,307,73.9,63.6,0,51.45497,305.73996,355,72.6,63.3,0,38.95646,350.0,163,72.8,63.8,0,42.17857,160,354,70.9,63.3,0,51.13678,335.0,233,74.0,64.2,0,43.893692,230.0,162,72.2,63.7,0,34.70286,150,197,71.7,64.6,0,43.849754,195.0,391,73.4,63.6,0,41.438583,380,583,69.7,63.2,0,66.942665,575,645,73.8,63.8,0,56.99445,639.49976,254,73.2,64.1,0,43.356236,250.0,178,72.7,64.1,0,59.312527,175,192,73.9,64.0,0,30.583862,190.0,186,71.2,63.8,0,44.573406,185,307,70.3,63.5,0,40.681152,300,303,73.3,63.3,0,35.343204,300.0,211,69.4,63.4,0,54.707504,210,888,68.7,63.1,0,93.29114,880,88.6,88.7,88.9,147.1,104.0,117.8,1.2,0.0,30.11
20170718,925,80.5,87.7,40.84051307,46.000625,255,48.8,44.0,5.6,80.4,76.2,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,74.0,60.5,100.0,15,49.3,59.6,100.0,0,73.8,1.35,60.6,1.8125,66.1,0,0,51.4,13.7,0,0,0,73.2,73.8,62.7,69.3,15,48.6,60.8,57.0,0,73.8,0.98,60.6,1.8125,66.8,0,0,99.8,74.7,16.9,4.8,1.0,15,15,94.0,65.1,82.0,100,38.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,211,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.5,61.4,40.0,2200.0,265,72.2,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1033,71.7,61.5,0,29.51504,1000.0,693,79.2,62.1,0,33.202538,700,609,70.8,61.9,0,43.593212,600.0,211,70.2,62.1,0,35.48703,200.0,128,71.2,62.2,0,52.164288,125.0,340,71.4,62.7,0,29.555363,330,245,72.4,63.1,0,100.0,650.0,617,70.7,63.4,0,100,950,516,0,62.1,0,31.908417,500.0,514,71.5,62.0,0,33.5246,500.0,177,73.0,63.7,0,46.718292,175,249,70.0,64.0,0,42.505207,245,224,70.8,63.8,0,41.415627,220,352,73.3,63.7,0,32.319157,350,162,73.6,64.0,0,31.227129,160.0,340,72.6,63.8,0,30.605244,335,341,73.7,63.7,0,27.849344,335,198,70.9,64.4,0,36.34691,195,401,73.9,64.0,0,26.621372,392.79962,254,70.0,63.6,0,43.18851,245,177,73.4,63.6,0,44.208588,175,252,72.1,63.7,0,46.472828,245,426,71.5,63.4,0,39.782955,420.0,162,72.5,64.0,0,25.738447,160,341,73.8,63.8,0,38.500183,335.0,302,73.0,64.1,0,32.54619,300.0,405,72.2,63.5,0,26.233541,400,198,70.5,64.1,0,36.14724,195,414,71.4,63.4,0,33.33745,380,353,70.3,63.9,0,30.4914,335,177,73.3,63.3,0,60.449738,175,250,72.3,63.7,0,45.44158,245,352,72.4,63.3,0,37.07575,350,161,73.8,63.7,0,34.332024,160.0,457,73.8,63.5,0,46.593407,461.24985,235,72.8,64.4,0,39.980354,230,290,73.4,63.5,0,36.591938,285,199,70.8,64.1,0,43.142265,195,409,73.6,63.7,0,41.64818,380.0,356,71.9,63.3,0,40.601322,335,179,73.1,63.4,0,57.270832,175,249,72.8,63.5,0,45.093945,245,424,72.3,63.5,0,46.077225,420.0,236,74.1,63.4,0,37.299545,232.19989,341,73.1,63.4,0,33.406864,335.0,108,71.7,64.1,0,33.00662,100,338,72.4,64.0,0,38.853268,335,198,71.1,284.7,0,32.259647,195,387,73.3,63.6,0,36.95813,380.0,340,71.1,63.6,0,41.858753,335,283,74.0,63.5,0,42.000668,286.9999,308,73.9,63.7,0,51.45497,305.73996,357,72.6,63.4,0,38.95646,350.0,163,72.9,63.9,0,42.17857,160,355,71.2,63.4,0,51.13678,335.0,233,74.0,64.2,0,43.893692,230.0,164,72.2,63.8,0,34.70286,150,198,71.9,64.6,0,43.849754,195.0,399,73.4,63.7,0,41.438583,380,590,69.7,63.3,0,66.942665,575,641,73.8,63.8,0,56.99445,639.49976,254,73.2,64.1,0,43.356236,250.0,179,72.7,64.1,0,59.312527,175,193,73.8,64.0,0,30.583862,190.0,187,71.2,63.9,0,44.573406,185,306,70.3,63.6,0,40.681152,300,304,73.3,63.3,0,35.343204,300.0,211,69.4,63.4,0,54.707504,210,888,68.7,63.2,0,93.40717,880,88.6,88.7,88.8,144.1,104.0,118.0,1.6,-1.4,30.11
20170718,930,80.6,86.9,40.73478684,46.000625,260,48.8,44.0,5.6,80.5,76.3,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,74.2,60.5,100.0,15,49.2,59.6,100.0,0,74.0,1.35,60.6,1.8125,66.1,0,0,51.2,13.8,0,0,0,73.3,73.8,62.8,69.5,15,48.6,60.8,56.6,0,73.8,0.98,60.6,1.8125,66.8,0,0,99.9,74.8,14.2,4.4,1.3,15,15,93.8,65.1,82.0,100,38.9,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,213,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.5,61.4,38.2,2200.0,265,72.3,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1038,71.7,61.5,0,29.51504,1000.0,691,79.2,62.1,0,33.17946,700,611,70.9,61.9,0,43.593212,600.0,211,70.2,62.1,0,35.48703,200.0,129,71.2,62.2,0,52.164288,125.0,340,71.3,62.7,0,29.555363,330,245,72.4,63.1,0,100.0,650.0,618,70.7,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,516,71.5,62.0,0,33.5246,500.0,177,73.1,63.7,0,46.718292,175,248,70.0,64.0,0,42.505207,245,224,70.8,63.8,0,41.415627,220,353,73.3,63.7,0,32.319157,350,162,73.6,64.0,0,31.227129,160.0,339,72.6,63.8,0,30.605244,335,342,73.7,63.7,0,27.849344,335,197,70.9,64.4,0,36.34691,195,401,73.8,64.0,0,26.621372,392.79962,252,70.0,63.6,0,43.18851,245,177,73.4,63.7,0,44.208588,175,253,72.0,63.7,0,46.472828,245,428,71.4,63.5,0,39.782955,420.0,161,72.5,64.0,0,25.738447,160,336,73.8,63.8,0,38.046806,335.0,302,73.0,64.2,0,32.54619,300.0,404,72.2,63.5,0,26.233541,400,197,70.7,64.1,0,36.14724,195,414,71.4,63.4,0,33.33745,380,354,70.2,63.9,0,30.4914,335,179,73.3,63.3,0,60.449738,175,249,72.3,63.8,0,45.44158,245,357,72.4,63.4,0,37.07575,350,162,73.8,63.8,0,34.332024,160.0,464,73.8,63.6,0,46.593407,461.24985,237,72.8,64.5,0,39.452354,230,295,73.4,63.6,0,36.591938,285,203,70.8,64.1,0,43.142265,195,406,73.6,63.8,0,41.64818,380.0,337,71.9,63.3,0,40.601322,335,179,73.0,63.5,0,57.270832,175,248,72.7,63.5,0,45.093945,245,424,72.2,63.6,0,46.077225,420.0,256,74.1,63.4,0,38.768517,254.99988,341,73.2,63.5,0,33.406864,335.0,108,71.7,64.1,0,33.00662,100,338,72.4,64.0,0,38.853268,335,198,71.2,284.7,0,32.259647,195,390,73.3,63.6,0,36.95813,380.0,340,71.1,63.6,0,41.858753,335,283,74.0,63.5,0,42.000668,286.9999,309,73.9,63.7,0,51.45497,305.73996,356,72.6,63.4,0,38.95646,350.0,163,73.0,63.9,0,42.17857,160,352,71.5,63.4,0,51.13678,335.0,289,74.1,64.3,0,46.530266,288.8335,160,72.2,63.8,0,34.70286,150,197,72.0,64.6,0,43.849754,195.0,390,73.4,63.7,0,41.438583,380,585,69.7,63.3,0,66.942665,575,642,73.9,63.8,0,56.99445,639.49976,254,73.3,64.1,0,43.356236,250.0,178,72.7,64.1,0,59.312527,175,193,73.8,64.0,0,30.583862,190.0,187,71.2,63.9,0,44.573406,185,306,70.2,63.6,0,40.681152,300,303,73.2,63.4,0,35.343204,300.0,212,69.4,63.4,0,54.707504,210,889,68.6,63.2,0,93.24895,880,88.6,88.7,88.9,146.1,104.0,117.9,3.0,0.0,30.11
20170718,935,80.7,87.3,40.93365139,46.000625,255,48.8,44.0,5.65,80.6,76.4,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,74.0,60.5,100.0,15,49.0,59.6,100.0,0,73.9,1.35,60.6,1.8125,66.0,0,0,51.6,13.8,0,0,0,73.3,73.8,62.8,69.9,15,48.6,60.8,54.3,0,73.8,0.99,60.6,1.8125,66.8,0,0,99.7,75.9,13.2,4.4,1.4,15,15,93.9,65.1,82.0,100,38.4,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,214,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.5,61.4,39.3,2200.0,265,72.3,61.1,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1020,71.7,61.5,0,29.073051,1000.0,689,79.2,62.0,0,33.58338,700,611,70.8,61.9,0,43.593212,600.0,210,70.2,62.1,0,35.48703,200.0,129,71.2,62.1,0,52.164288,125.0,340,71.4,62.6,0,29.555363,330,246,72.4,63.1,0,100.0,650.0,618,70.6,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,512,71.5,62.0,0,33.5246,500.0,177,73.1,63.7,0,46.718292,175,250,70.0,64.1,0,42.505207,245,225,70.8,63.9,0,41.415627,220,354,73.3,63.7,0,32.319157,350,162,73.6,64.0,0,31.227129,160.0,340,72.6,63.9,0,30.605244,335,341,73.7,63.7,0,27.849344,335,198,70.9,64.4,0,36.34691,195,401,73.8,64.0,0,26.621372,392.79962,254,69.9,63.7,0,43.18851,245,177,73.4,63.7,0,44.208588,175,253,72.0,63.8,0,46.472828,245,428,71.5,63.5,0,39.782955,420.0,161,72.5,64.1,0,25.738447,160,340,73.8,63.8,0,38.046806,335.0,303,72.9,64.2,0,32.54619,300.0,406,72.3,63.5,0,26.233541,400,199,71.0,64.1,0,36.14724,195,427,71.5,63.5,0,33.33745,380,355,70.2,63.9,0,30.4914,335,179,73.3,63.4,0,60.449738,175,250,72.3,63.8,0,45.44158,245,360,72.4,63.4,0,37.07575,350,162,73.8,63.8,0,34.332024,160.0,463,73.8,63.6,0,46.593407,461.24985,238,72.8,64.5,0,39.452354,230,293,73.4,63.6,0,36.591938,285,203,70.8,64.2,0,43.142265,195,400,73.6,63.8,0,41.64818,380.0,338,71.9,63.4,0,40.601322,335,180,73.1,63.5,0,57.270832,175,250,72.7,63.5,0,45.093945,245,424,72.2,63.6,0,46.077225,420.0,302,74.1,63.4,0,41.4249,300.59988,336,73.3,63.5,0,33.406864,335.0,108,71.7,64.2,0,33.00662,100,339,72.4,64.0,0,38.853268,335,198,71.2,284.8,0,32.259647,195,387,73.3,63.6,0,36.95813,380.0,341,71.1,63.6,0,41.858753,335,282,74.0,63.5,0,42.000668,286.9999,309,73.9,63.8,0,51.45497,305.73996,358,72.8,63.5,0,38.95646,350.0,163,73.1,63.9,0,42.17857,160,354,71.7,63.4,0,51.13678,335.0,318,74.1,64.3,0,48.37587,316.43347,162,72.2,63.8,0,34.70286,150,198,72.1,64.7,0,43.849754,195.0,390,73.4,63.8,0,41.438583,380,588,69.7,63.3,0,66.942665,575,642,73.8,63.8,0,56.99445,639.49976,254,73.3,64.2,0,43.356236,250.0,179,72.8,64.2,0,59.312527,175,193,73.8,64.1,0,30.583862,190.0,186,71.1,63.9,0,44.573406,185,310,70.2,63.6,0,40.681152,300,303,73.3,63.4,0,35.343204,300.0,212,69.4,63.5,0,54.707504,210,888,68.6,63.2,0,93.30169,880,88.5,88.6,88.8,147.1,104.0,117.8,0.7,-0.1,30.11
